t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2335.5,2.879,0.681,-35.058,3.308,9.561,4.935,34.917,4.613,-25.408,-2.772,0.0,36.5,36.5,9.562,3.073,-13.66,-10.833,-14.922,-12.083,-3.215,27.244,0.0,209.84,,224.0,210.0,-12.86,2.97,-8.47,24.751
2336.0,3.075,0.834,-34.304,3.217,9.491,4.935,34.917,4.613,-25.408,-2.772,0.0,36.5,36.5,9.638,3.241,-13.666,-10.824,-14.954,-12.087,-3.215,27.244,0.0,210.24,,224.0,210.0,-12.875,2.968,-8.473,24.758
2336.5,3.075,0.834,-34.304,3.217,9.491,4.935,34.917,4.613,-25.408,-2.772,0.0,36.5,36.5,9.638,3.241,-13.667,-10.802,-14.95,-12.074,-3.215,27.244,0.0,210.24,,224.0,210.0,-12.883,2.97,-8.47,24.76
2337.0,3.075,0.834,-34.304,3.217,9.491,4.935,34.917,4.613,-25.408,-2.772,0.0,36.5,36.5,9.638,3.241,-13.677,-10.82,-14.942,-12.067,-3.215,27.244,0.0,210.04,,224.0,210.0,-12.873,2.972,-8.469,24.913
2337.5,3.075,0.834,-34.304,3.217,9.491,4.935,34.917,4.613,-25.408,-2.772,0.0,36.5,36.5,9.638,3.241,-13.651,-10.83,-14.942,-12.08,-3.215,27.244,0.0,210.04,,224.0,210.0,-12.876,2.973,-8.449,24.976
2338.0,3.075,0.834,-34.304,3.217,9.491,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.638,3.241,-13.668,-10.806,-14.944,-12.069,-3.21,27.237,0.0,210.24,,224.0,210.0,-12.872,2.977,-8.452,25.028
2338.5,3.075,0.834,-34.304,3.217,9.491,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.638,3.241,-13.642,-10.802,-14.895,-12.034,-3.21,27.237,0.0,210.24,,224.0,210.0,-12.872,2.977,-8.483,25.048
2339.0,3.075,0.834,-34.304,3.217,9.491,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.638,3.241,-13.627,-10.821,-14.91,-12.037,-3.21,27.237,0.0,210.24,,224.0,210.0,-12.843,2.978,-8.493,24.994
2339.5,3.881,0.899,-35.209,3.217,9.53,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.491,3.268,-13.613,-10.833,-14.896,-12.06,-3.21,27.237,0.0,210.24,,224.0,210.0,-12.849,2.98,-8.47,25.015
2340.0,3.881,0.899,-35.209,3.217,9.53,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.491,3.268,-13.644,-10.789,-14.839,-12.045,-3.21,27.237,0.0,209.94,,224.0,210.0,-12.85,2.995,-8.467,25.041
2340.5,3.881,0.899,-35.209,3.217,9.53,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.491,3.268,-13.6,-10.842,-14.886,-12.047,-3.21,27.237,0.0,209.94,,224.0,210.0,-12.829,3.009,-8.456,25.112
2341.0,3.881,0.899,-35.209,3.217,9.53,4.943,34.921,4.607,-25.415,-2.782,0.0,36.5,36.5,9.491,3.268,-13.613,-10.824,-14.873,-12.056,-3.21,27.237,0.0,209.64,,224.0,210.0,-12.844,3.023,-8.474,25.123
2341.5,3.881,0.899,-35.209,3.217,9.53,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.491,3.268,-13.618,-10.835,-14.897,-12.038,-3.213,27.231,0.0,209.34,,224.0,210.0,-12.847,3.051,-8.455,25.148
2342.0,3.881,0.899,-35.209,3.217,9.53,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.491,3.268,-13.593,-10.821,-14.878,-12.061,-3.213,27.231,0.0,209.34,,224.0,210.0,-12.847,3.051,-8.458,25.168
2342.5,2.951,0.75,-35.059,2.966,9.491,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.482,3.147,-13.614,-10.841,-14.927,-12.048,-3.213,27.231,0.0,209.34,,224.0,210.0,-12.838,3.065,-8.47,25.227
2343.0,2.951,0.75,-35.059,2.966,9.491,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.482,3.147,-13.627,-10.813,-14.902,-12.064,-3.213,27.231,0.0,209.64,,224.0,210.0,-12.858,3.063,-8.44,25.273
2343.5,2.951,0.75,-35.059,2.966,9.491,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.482,3.147,-13.657,-10.828,-14.933,-12.061,-3.213,27.231,0.0,209.64,,224.0,210.0,-12.851,3.061,-8.458,25.348
2344.0,2.951,0.75,-35.059,2.966,9.491,5.005,34.923,4.594,-25.411,-2.776,0.0,36.5,36.5,9.482,3.147,-13.659,-10.807,-14.949,-12.06,-3.213,27.231,0.0,209.54,,224.0,210.0,-12.87,3.059,-8.451,25.405
2344.5,2.951,0.75,-35.059,2.966,9.491,5.033,34.923,4.613,-25.384,-2.776,0.0,36.486,36.418,9.482,3.147,-13.654,-10.808,-14.935,-12.075,-3.215,27.245,0.0,209.54,,224.0,210.0,-12.869,3.058,-8.448,25.436
2345.0,2.951,0.75,-35.059,2.966,9.491,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.482,3.147,-13.635,-10.834,-14.903,-12.058,-3.215,27.245,0.0,209.64,,224.0,210.0,-12.868,3.056,-8.46,25.484
2345.5,3.18,0.746,-35.209,3.245,9.504,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.551,3.293,-13.65,-10.804,-14.908,-12.056,-3.215,27.245,0.0,209.64,,224.0,210.0,-12.858,3.054,-8.444,25.46
2346.0,3.18,0.746,-35.209,3.245,9.504,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.551,3.293,-13.624,-10.831,-14.916,-12.077,-3.215,27.245,0.0,209.34,,224.0,210.0,-12.854,3.056,-8.45,25.47
2346.5,3.18,0.746,-35.209,3.245,9.504,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.551,3.293,-13.618,-10.821,-14.913,-12.049,-3.215,27.245,0.0,209.34,,224.0,210.0,-12.862,3.058,-8.452,25.476
2347.0,3.18,0.746,-35.209,3.245,9.504,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.551,3.293,-13.618,-10.819,-14.88,-12.06,-3.215,27.245,0.0,209.44,,224.0,210.0,-12.85,3.06,-8.464,25.505
2347.5,3.18,0.746,-35.209,3.245,9.504,5.033,34.923,4.613,-25.384,-2.776,0.0,36.5,36.4,9.551,3.293,-13.648,-10.827,-14.923,-12.057,-3.215,27.245,0.0,209.44,,224.0,210.0,-12.844,3.062,-8.462,25.465
2348.0,3.18,0.746,-35.209,3.245,9.504,5.037,34.922,4.631,-25.368,-2.756,0.0,36.482,36.459,9.551,3.293,-13.661,-10.815,-14.924,-12.066,-3.202,27.242,0.0,209.64,,224.0,210.0,-12.864,3.064,-8.469,25.476
2348.5,3.18,0.746,-35.209,3.245,9.504,5.037,34.922,4.631,-25.368,-2.756,0.0,36.5,36.5,9.551,3.293,-13.649,-10.802,-14.925,-12.065,-3.202,27.242,0.0,209.64,,224.0,210.0,-12.866,3.066,-8.456,25.395
2349.0,3.212,0.777,-35.209,3.242,9.569,5.037,34.922,4.631,-25.368,-2.756,0.0,36.5,36.5,9.5,3.207,-13.647,-10.824,-14.927,-12.078,-3.202,27.242,0.0,209.74,,224.0,210.0,-12.86,3.068,-8.468,25.372
2349.5,3.212,0.777,-35.209,3.242,9.569,5.037,34.922,4.631,-25.368,-2.756,0.0,36.5,36.5,9.5,3.207,-13.649,-10.835,-14.946,-12.069,-3.202,27.242,0.0,209.74,,224.0,210.0,-12.869,3.07,-8.463,25.324
2350.0,3.212,0.777,-35.209,3.242,9.569,5.037,34.922,4.631,-25.368,-2.756,0.0,36.5,36.5,9.5,3.207,-13.638,-10.801,-14.926,-12.042,-3.202,27.242,0.0,209.94,,224.0,210.0,-12.875,3.073,-8.439,25.27
2350.5,3.212,0.777,-35.209,3.242,9.569,5.037,34.922,4.631,-25.368,-2.756,0.0,36.5,36.5,9.5,3.207,-13.63,-10.819,-14.923,-12.044,-3.202,27.242,0.0,209.94,,224.0,210.0,-12.852,3.075,-8.491,25.281
2351.0,3.212,0.777,-35.209,3.242,9.569,4.985,34.908,4.583,-25.372,-2.788,0.0,36.464,36.382,9.5,3.207,-13.622,-10.817,-14.878,-12.057,-3.221,27.238,0.0,209.94,,224.0,210.0,-12.854,3.077,-8.468,25.274
2351.5,3.212,0.777,-35.209,3.242,9.569,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.5,3.207,-13.636,-10.811,-14.924,-12.054,-3.221,27.238,0.0,209.94,,224.0,210.0,-12.843,3.079,-8.478,25.333
2352.0,3.191,0.762,-35.209,3.258,9.61,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.437,3.222,-13.652,-10.797,-14.923,-12.056,-3.221,27.238,0.0,209.64,,224.0,210.0,-12.856,3.082,-8.469,25.324
2352.5,3.191,0.762,-35.209,3.258,9.61,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.437,3.222,-13.665,-10.818,-14.966,-12.061,-3.221,27.238,0.0,209.64,,224.0,210.0,-12.857,3.083,-8.474,25.306
2353.0,3.191,0.762,-35.209,3.258,9.61,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.437,3.222,-13.641,-10.807,-14.934,-12.071,-3.221,27.238,0.0,209.54,,224.0,210.0,-12.877,3.085,-8.468,25.289
2353.5,3.191,0.762,-35.209,3.258,9.61,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.437,3.222,-13.67,-10.798,-14.934,-12.067,-3.221,27.238,0.0,209.54,,224.0,210.0,-12.863,3.087,-8.475,25.278
2354.0,3.191,0.762,-35.209,3.258,9.61,4.985,34.908,4.583,-25.372,-2.788,0.0,36.5,36.4,9.437,3.222,-13.663,-10.818,-14.947,-12.068,-3.221,27.238,0.0,209.64,,224.0,210.0,-12.867,3.089,-8.474,25.158
2354.5,3.191,0.762,-35.209,3.258,9.61,4.975,34.909,4.613,-25.378,-2.783,0.0,36.451,36.319,9.437,3.222,-13.664,-10.801,-14.941,-12.049,-3.221,27.227,0.0,209.64,,224.0,210.0,-12.874,3.09,-8.448,25.18
2355.0,3.191,0.762,-35.209,3.258,9.61,4.975,34.909,4.613,-25.378,-2.783,0.0,36.5,36.3,9.437,3.222,-13.657,-10.797,-14.93,-12.046,-3.221,27.227,0.0,209.94,,224.0,210.0,-12.863,3.092,-8.479,25.113
2355.5,2.987,0.766,-34.241,3.265,9.679,4.975,34.909,4.613,-25.378,-2.783,0.0,36.5,36.3,9.677,3.311,-13.644,-10.791,-14.916,-12.049,-3.221,27.227,0.0,209.94,,224.0,210.0,-12.858,3.094,-8.472,25.105
2356.0,2.987,0.766,-34.241,3.265,9.679,4.975,34.909,4.613,-25.378,-2.783,0.0,36.5,36.3,9.677,3.311,-13.594,-10.811,-14.897,-12.05,-3.221,27.227,0.0,210.04,,224.0,210.0,-12.85,3.092,-8.496,25.118
2356.5,2.987,0.766,-34.241,3.265,9.679,4.975,34.909,4.613,-25.378,-2.783,0.0,36.5,36.3,9.677,3.311,-13.627,-10.824,-14.918,-12.068,-3.221,27.227,0.0,210.04,,224.0,210.0,-12.838,3.09,-8.474,25.164
2357.0,2.987,0.766,-34.241,3.265,9.679,4.975,34.909,4.613,-25.378,-2.783,0.0,36.5,36.3,9.677,3.311,-13.634,-10.796,-14.921,-12.05,-3.221,27.227,0.0,209.64,,224.0,210.0,-12.859,3.088,-8.469,25.139
2357.5,2.987,0.766,-34.241,3.265,9.679,4.944,34.909,4.61,-25.366,-2.742,0.0,36.446,36.356,9.677,3.311,-13.646,-10.797,-14.917,-12.04,-3.196,27.236,0.0,209.64,,224.0,210.0,-12.85,3.087,-8.46,25.103
2358.0,2.987,0.766,-34.241,3.265,9.679,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.677,3.311,-13.632,-10.803,-14.92,-12.042,-3.196,27.236,0.0,209.54,,224.0,210.0,-12.85,3.085,-8.489,25.114
2358.5,2.983,0.751,-35.155,3.212,9.539,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.589,3.397,-13.614,-10.813,-14.926,-12.056,-3.196,27.236,0.0,209.54,,224.0,210.0,-12.849,3.083,-8.472,25.188
2359.0,2.983,0.751,-35.155,3.212,9.539,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.589,3.397,-13.654,-10.821,-14.936,-12.047,-3.196,27.236,0.0,209.84,,224.0,210.0,-12.853,3.082,-8.453,25.143
2359.5,2.983,0.751,-35.155,3.212,9.539,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.589,3.397,-13.618,-10.812,-14.919,-12.06,-3.196,27.236,0.0,209.84,,224.0,210.0,-12.865,3.08,-8.48,25.115
2360.0,2.983,0.751,-35.155,3.212,9.539,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.589,3.397,-13.635,-10.813,-14.892,-12.057,-3.196,27.236,0.0,209.34,,224.0,210.0,-12.853,3.079,-8.475,25.123
2360.5,2.983,0.751,-35.155,3.212,9.539,4.944,34.909,4.61,-25.366,-2.742,0.0,36.4,36.4,9.589,3.397,-13.651,-10.796,-14.887,-12.031,-3.196,27.236,0.0,209.34,,224.0,210.0,-12.849,3.077,-8.457,24.999
2361.0,2.983,0.751,-35.155,3.212,9.539,4.992,34.913,4.618,-25.37,-2.764,0.0,36.434,36.376,9.589,3.397,-13.631,-10.808,-14.919,-12.037,-3.199,27.25,0.0,209.74,,224.0,210.0,-12.841,3.075,-8.469,24.933
2361.5,2.983,0.751,-35.155,3.212,9.539,4.992,34.913,4.618,-25.37,-2.764,0.0,36.4,36.4,9.589,3.397,-13.622,-10.811,-14.934,-12.046,-3.199,27.25,0.0,209.74,,224.0,210.0,-12.849,3.074,-8.468,24.948
2362.0,3.048,0.747,-34.77,3.018,9.49,4.992,34.913,4.618,-25.37,-2.764,0.0,36.4,36.4,9.597,3.14,-13.635,-10.797,-14.896,-12.055,-3.199,27.25,0.0,209.94,,224.0,210.0,-12.853,3.072,-8.463,24.922
2362.5,3.048,0.747,-34.77,3.018,9.49,4.992,34.913,4.618,-25.37,-2.764,0.0,36.4,36.4,9.597,3.14,-13.646,-10.788,-14.888,-12.042,-3.199,27.25,0.0,209.94,,224.0,210.0,-12.846,3.072,-8.483,24.936
2363.0,3.048,0.747,-34.77,3.018,9.49,4.992,34.913,4.618,-25.37,-2.764,0.0,36.4,36.4,9.597,3.14,-13.637,-10.8,-14.907,-12.026,-3.199,27.25,0.0,209.64,,224.0,210.0,-12.841,3.072,-8.474,24.915
2363.5,3.048,0.747,-34.77,3.018,9.49,4.992,34.913,4.618,-25.37,-2.764,0.0,36.4,36.4,9.597,3.14,-13.658,-10.787,-14.939,-12.033,-3.199,27.25,0.0,209.64,,224.0,210.0,-12.843,3.071,-8.457,24.928
2364.0,3.048,0.747,-34.77,3.018,9.49,5.008,34.904,4.62,-25.366,-2.752,0.0,36.424,36.388,9.597,3.14,-13.656,-10.8,-14.948,-12.047,-3.194,27.244,0.0,209.44,,224.0,210.0,-12.854,3.071,-8.464,24.897
2364.5,3.048,0.747,-34.77,3.018,9.49,5.008,34.904,4.62,-25.366,-2.752,0.0,36.4,36.4,9.597,3.14,-13.65,-10.802,-14.899,-12.04,-3.194,27.244,0.0,209.44,,224.0,210.0,-12.863,3.071,-8.463,24.898
2365.0,3.252,0.789,-35.209,3.235,9.602,5.008,34.904,4.62,-25.366,-2.752,0.0,36.4,36.4,9.584,3.126,-13.641,-10.811,-14.894,-12.028,-3.194,27.244,0.0,209.54,,224.0,210.0,-12.848,3.07,-8.46,24.873
2365.5,3.252,0.789,-35.209,3.235,9.602,5.008,34.904,4.62,-25.366,-2.752,0.0,36.4,36.4,9.584,3.126,-13.619,-10.795,-14.871,-12.038,-3.194,27.244,0.0,209.54,,224.0,210.0,-12.844,3.073,-8.5,24.848
2366.0,3.252,0.789,-35.209,3.235,9.602,5.008,34.904,4.62,-25.366,-2.752,0.0,36.4,36.4,9.584,3.126,-13.636,-10.808,-14.916,-12.046,-3.194,27.244,0.0,210.04,,224.0,210.0,-12.831,3.076,-8.458,24.81
2366.5,3.252,0.789,-35.209,3.235,9.602,5.008,34.904,4.62,-25.366,-2.752,0.0,36.4,36.4,9.584,3.126,-13.64,-10.814,-14.935,-12.059,-3.194,27.244,0.0,210.04,,224.0,210.0,-12.852,3.079,-8.472,24.801
2367.0,3.252,0.789,-35.209,3.235,9.602,4.973,34.908,4.59,-25.347,-2.756,0.0,36.416,36.365,9.584,3.126,-13.664,-10.82,-14.962,-12.067,-3.189,27.249,0.0,209.74,,224.0,210.0,-12.862,3.082,-8.461,24.795
2367.5,3.252,0.789,-35.209,3.235,9.602,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.584,3.126,-13.644,-10.83,-14.967,-12.061,-3.189,27.249,0.0,209.74,,224.0,210.0,-12.878,3.085,-8.47,24.791
2368.0,3.252,0.789,-35.209,3.235,9.602,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.584,3.126,-13.659,-10.844,-14.951,-12.06,-3.189,27.249,0.0,209.64,,224.0,210.0,-12.876,3.087,-8.481,24.795
2368.5,2.628,0.652,-35.209,3.26,9.432,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.572,3.289,-13.671,-10.82,-14.968,-12.056,-3.189,27.249,0.0,209.64,,224.0,210.0,-12.879,3.09,-8.469,24.779
2369.0,2.628,0.652,-35.209,3.26,9.432,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.572,3.289,-13.637,-10.828,-14.941,-12.057,-3.189,27.249,0.0,209.64,,224.0,210.0,-12.879,3.083,-8.485,24.747
2369.5,2.628,0.652,-35.209,3.26,9.432,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.572,3.289,-13.663,-10.836,-14.949,-12.076,-3.189,27.249,0.0,209.64,,224.0,210.0,-12.866,3.075,-8.497,24.707
2370.0,2.628,0.652,-35.209,3.26,9.432,4.973,34.908,4.59,-25.347,-2.756,0.0,36.4,36.4,9.572,3.289,-13.668,-10.824,-14.949,-12.051,-3.189,27.249,0.0,209.74,,224.0,210.0,-12.881,3.068,-8.463,24.72
2370.5,2.628,0.652,-35.209,3.26,9.432,4.983,34.903,4.604,-25.353,-2.748,0.0,36.408,36.336,9.572,3.289,-13.628,-10.821,-14.924,-12.062,-3.191,27.246,0.0,209.74,,224.0,210.0,-12.873,3.061,-8.474,24.685
2371.0,2.628,0.652,-35.209,3.26,9.432,4.983,34.903,4.604,-25.353,-2.748,0.0,36.4,36.3,9.572,3.289,-13.649,-10.816,-14.906,-12.072,-3.191,27.246,0.0,209.74,,224.0,210.0,-12.859,3.053,-8.471,24.657
2371.5,2.948,0.784,-34.617,3.272,9.491,4.983,34.903,4.604,-25.353,-2.748,0.0,36.4,36.3,9.573,3.357,-13.653,-10.828,-14.899,-12.047,-3.191,27.246,0.0,209.74,,224.0,210.0,-12.861,3.046,-8.496,24.636
2372.0,2.948,0.784,-34.617,3.272,9.491,4.983,34.903,4.604,-25.353,-2.748,0.0,36.4,36.3,9.573,3.357,-13.668,-10.849,-14.959,-12.071,-3.191,27.246,0.0,210.14,,224.0,210.0,-12.857,3.045,-8.514,24.645
2372.5,2.948,0.784,-34.617,3.272,9.491,4.983,34.903,4.604,-25.353,-2.748,0.0,36.4,36.3,9.573,3.357,-13.647,-10.845,-14.938,-12.059,-3.191,27.246,0.0,210.14,,224.0,210.0,-12.887,3.043,-8.514,24.645
2373.0,2.948,0.784,-34.617,3.272,9.491,4.983,34.903,4.604,-25.353,-2.748,0.0,36.4,36.3,9.573,3.357,-13.68,-10.836,-14.908,-12.056,-3.191,27.246,0.0,210.04,,224.0,210.0,-12.872,3.042,-8.493,24.659
2373.5,2.948,0.784,-34.617,3.272,9.491,4.944,34.902,4.613,-25.347,-2.762,0.0,36.401,36.313,9.573,3.357,-13.682,-10.844,-14.935,-12.074,-3.195,27.249,0.0,210.04,,224.0,210.0,-12.87,3.04,-8.502,24.68
2374.0,2.948,0.784,-34.617,3.272,9.491,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.573,3.357,-13.62,-10.829,-14.892,-12.047,-3.195,27.249,0.0,210.14,,224.0,210.0,-12.884,3.039,-8.505,24.722
2374.5,2.948,0.784,-34.617,3.272,9.491,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.573,3.357,-13.649,-10.837,-14.897,-12.032,-3.195,27.249,0.0,210.14,,224.0,210.0,-12.847,3.037,-8.518,24.75
2375.0,3.199,0.873,-34.334,3.279,9.463,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.611,3.305,-13.622,-10.839,-14.905,-12.058,-3.195,27.249,0.0,209.94,,224.0,210.0,-12.854,3.036,-8.493,24.786
2375.5,3.199,0.873,-34.334,3.279,9.463,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.611,3.305,-13.623,-10.824,-14.873,-12.071,-3.195,27.249,0.0,209.94,,224.0,210.0,-12.856,3.038,-8.492,24.84
2376.0,3.199,0.873,-34.334,3.279,9.463,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.611,3.305,-13.63,-10.821,-14.887,-12.063,-3.195,27.249,0.0,209.74,,224.0,210.0,-12.848,3.041,-8.507,24.91
2376.5,3.199,0.873,-34.334,3.279,9.463,4.944,34.902,4.613,-25.347,-2.762,0.0,36.4,36.3,9.611,3.305,-13.636,-10.833,-14.904,-12.057,-3.195,27.249,0.0,209.74,,224.0,210.0,-12.85,3.044,-8.484,24.953
2377.0,3.199,0.873,-34.334,3.279,9.463,4.978,34.91,4.644,-25.372,-2.758,0.0,36.402,36.391,9.611,3.305,-13.653,-10.83,-14.94,-12.063,-3.192,27.256,0.0,210.04,,224.0,210.0,-12.857,3.046,-8.475,25.007
2377.5,3.199,0.873,-34.334,3.279,9.463,4.978,34.91,4.644,-25.372,-2.758,0.0,36.4,36.4,9.611,3.305,-13.668,-10.802,-14.934,-12.049,-3.192,27.256,0.0,210.04,,224.0,210.0,-12.871,3.049,-8.47,25.031
2378.0,2.606,0.719,-34.079,3.31,9.478,4.978,34.91,4.644,-25.372,-2.758,0.0,36.4,36.4,9.567,3.156,-13.665,-10.826,-14.928,-12.052,-3.192,27.256,0.0,209.54,,224.0,210.0,-12.863,3.051,-8.492,25.04
2378.5,2.606,0.719,-34.079,3.31,9.478,4.978,34.91,4.644,-25.372,-2.758,0.0,36.4,36.4,9.567,3.156,-13.669,-10.848,-14.953,-12.076,-3.192,27.256,0.0,209.54,,224.0,210.0,-12.868,3.044,-8.483,25.062
2379.0,2.606,0.719,-34.079,3.31,9.478,4.978,34.91,4.644,-25.372,-2.758,0.0,36.4,36.4,9.567,3.156,-13.679,-10.818,-14.958,-12.046,-3.192,27.256,0.0,209.84,,224.0,210.0,-12.886,3.037,-8.489,25.078
2379.5,2.606,0.719,-34.079,3.31,9.478,4.978,34.91,4.644,-25.372,-2.758,0.0,36.4,36.4,9.567,3.156,-13.675,-10.832,-14.918,-12.07,-3.192,27.256,0.0,209.84,,224.0,210.0,-12.876,3.03,-8.513,25.083
2380.0,2.606,0.719,-34.079,3.31,9.478,5.018,34.912,4.613,-25.355,-2.765,0.0,36.396,36.402,9.567,3.156,-13.622,-10.849,-14.915,-12.05,-3.192,27.258,0.0,210.04,,224.0,210.0,-12.874,3.023,-8.496,25.091
2380.5,2.606,0.719,-34.079,3.31,9.478,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.567,3.156,-13.651,-10.827,-14.909,-12.065,-3.192,27.258,0.0,210.04,,224.0,210.0,-12.859,3.016,-8.469,25.118
2381.0,2.606,0.719,-34.079,3.31,9.478,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.567,3.156,-13.651,-10.812,-14.913,-12.063,-3.192,27.258,0.0,210.34,,224.0,210.0,-12.863,3.009,-8.465,25.153
2381.5,2.929,0.786,-33.228,3.224,9.473,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.607,3.166,-13.657,-10.833,-14.966,-12.074,-3.192,27.258,0.0,210.34,,224.0,210.0,-12.86,3.002,-8.465,25.138
2382.0,2.929,0.786,-33.228,3.224,9.473,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.607,3.166,-13.668,-10.825,-14.964,-12.076,-3.192,27.258,0.0,209.94,,224.0,210.0,-12.882,3.001,-8.477,25.125
2382.5,2.929,0.786,-33.228,3.224,9.473,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.607,3.166,-13.667,-10.827,-14.951,-12.069,-3.192,27.258,0.0,209.94,,224.0,210.0,-12.883,3.0,-8.471,25.12
2383.0,2.929,0.786,-33.228,3.224,9.473,5.018,34.912,4.613,-25.355,-2.765,0.0,36.4,36.4,9.607,3.166,-13.668,-10.816,-14.965,-12.065,-3.192,27.258,0.0,209.94,,224.0,210.0,-12.879,2.999,-8.47,25.109
2383.5,2.929,0.786,-33.228,3.224,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.399,36.366,9.607,3.166,-13.673,-10.821,-14.959,-12.081,-3.196,27.251,0.0,209.94,,224.0,210.0,-12.879,2.998,-8.437,25.119
2384.0,2.929,0.786,-33.228,3.224,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.4,36.4,9.607,3.166,-13.677,-10.799,-14.942,-12.035,-3.196,27.251,0.0,209.94,,224.0,210.0,-12.884,2.997,-8.496,25.167
2384.5,3.605,0.876,-35.209,3.268,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.4,36.4,9.44,3.351,-13.628,-10.833,-14.912,-12.04,-3.196,27.251,0.0,209.94,,224.0,210.0,-12.863,2.996,-8.479,25.165
2385.0,3.605,0.876,-35.209,3.268,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.4,36.4,9.44,3.351,-13.605,-10.842,-14.901,-12.042,-3.196,27.251,0.0,209.94,,224.0,210.0,-12.853,3.006,-8.49,25.167
2385.5,3.605,0.876,-35.209,3.268,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.4,36.4,9.44,3.351,-13.629,-10.833,-14.861,-12.054,-3.196,27.251,0.0,209.94,,224.0,210.0,-12.847,3.015,-8.483,25.156
2386.0,3.605,0.876,-35.209,3.268,9.473,5.015,34.912,4.624,-25.363,-2.753,0.0,36.4,36.4,9.44,3.351,-13.622,-10.83,-14.926,-12.049,-3.196,27.251,0.0,209.54,,224.0,210.0,-12.844,3.025,-8.485,25.173
2386.5,3.605,0.876,-35.209,3.268,9.473,4.994,34.901,4.608,-25.383,-2.768,0.0,36.384,36.404,9.44,3.351,-13.656,-10.823,-14.913,-12.051,-3.198,27.242,0.0,209.54,,224.0,210.0,-12.857,3.035,-8.475,25.184
2387.0,3.605,0.876,-35.209,3.268,9.473,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.44,3.351,-13.649,-10.818,-14.932,-12.054,-3.198,27.242,0.0,210.04,,224.0,210.0,-12.861,3.044,-8.47,25.198
2387.5,3.443,0.829,-35.209,3.246,9.616,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.35,3.219,-13.633,-10.835,-14.92,-12.057,-3.198,27.242,0.0,210.04,,224.0,210.0,-12.863,3.053,-8.486,25.168
2388.0,3.443,0.829,-35.209,3.246,9.616,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.35,3.219,-13.653,-10.82,-14.948,-12.06,-3.198,27.242,0.0,210.44,,224.0,210.0,-12.862,3.059,-8.472,25.183
2388.5,3.443,0.829,-35.209,3.246,9.616,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.35,3.219,-13.672,-10.813,-14.935,-12.062,-3.198,27.242,0.0,210.44,,224.0,210.0,-12.87,3.066,-8.482,25.12
2389.0,3.443,0.829,-35.209,3.246,9.616,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.35,3.219,-13.637,-10.824,-14.914,-12.069,-3.198,27.242,0.0,210.64,,224.0,210.0,-12.87,3.072,-8.487,25.102
2389.5,3.443,0.829,-35.209,3.246,9.616,4.994,34.901,4.608,-25.383,-2.768,0.0,36.4,36.4,9.35,3.219,-13.674,-10.82,-14.903,-12.073,-3.198,27.242,0.0,210.64,,224.0,210.0,-12.861,3.078,-8.48,25.05
2390.0,3.443,0.829,-35.209,3.246,9.616,4.966,34.907,4.617,-25.405,-2.751,0.0,36.391,36.379,9.35,3.219,-13.62,-10.824,-14.919,-12.064,-3.191,27.245,0.0,210.24,,224.0,210.0,-12.867,3.084,-8.484,25.084
2390.5,3.443,0.829,-35.209,3.246,9.616,4.966,34.907,4.617,-25.405,-2.751,0.0,36.4,36.4,9.35,3.219,-13.649,-10.833,-14.913,-12.06,-3.191,27.245,0.0,210.24,,224.0,210.0,-12.857,3.09,-8.479,25.067
2391.0,3.026,0.726,-35.209,3.197,9.608,4.966,34.907,4.617,-25.405,-2.751,0.0,36.4,36.4,9.505,3.228,-13.661,-10.819,-14.94,-12.055,-3.191,27.245,0.0,209.84,,224.0,210.0,-12.864,3.096,-8.465,25.064
2391.5,3.026,0.726,-35.209,3.197,9.608,4.966,34.907,4.617,-25.405,-2.751,0.0,36.4,36.4,9.505,3.228,-13.639,-10.812,-14.929,-12.041,-3.191,27.245,0.0,209.84,,224.0,210.0,-12.869,3.095,-8.482,25.076
2392.0,3.026,0.726,-35.209,3.197,9.608,4.966,34.907,4.617,-25.405,-2.751,0.0,36.4,36.4,9.505,3.228,-13.649,-10.815,-14.93,-12.072,-3.191,27.245,0.0,210.14,,224.0,210.0,-12.855,3.093,-8.468,25.092
2392.5,3.026,0.726,-35.209,3.197,9.608,4.966,34.907,4.617,-25.405,-2.751,0.0,36.4,36.4,9.505,3.228,-13.659,-10.822,-14.938,-12.059,-3.191,27.245,0.0,210.14,,224.0,210.0,-12.866,3.092,-8.46,25.083
2393.0,3.026,0.726,-35.209,3.197,9.608,4.932,34.903,4.594,-25.387,-2.752,0.0,36.381,36.424,9.505,3.228,-13.664,-10.822,-14.956,-12.053,-3.195,27.244,0.0,210.04,,224.0,210.0,-12.87,3.091,-8.463,24.984
2393.5,3.026,0.726,-35.209,3.197,9.608,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.505,3.228,-13.681,-10.817,-14.963,-12.053,-3.195,27.244,0.0,210.04,,224.0,210.0,-12.874,3.09,-8.477,24.912
2394.0,2.856,0.707,-35.209,3.213,9.496,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.491,3.347,-13.675,-10.804,-14.973,-12.072,-3.195,27.244,0.0,210.14,,224.0,210.0,-12.879,3.089,-8.449,24.906
2394.5,2.856,0.707,-35.209,3.213,9.496,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.491,3.347,-13.665,-10.79,-14.928,-12.04,-3.195,27.244,0.0,210.14,,224.0,210.0,-12.881,3.085,-8.469,24.827
2395.0,2.856,0.707,-35.209,3.213,9.496,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.491,3.347,-13.659,-10.818,-14.923,-12.045,-3.195,27.244,0.0,210.04,,224.0,210.0,-12.856,3.081,-8.461,24.679
2395.5,2.856,0.707,-35.209,3.213,9.496,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.491,3.347,-13.668,-10.814,-14.961,-12.054,-3.195,27.244,0.0,210.04,,224.0,210.0,-12.861,3.078,-8.451,24.636
2396.0,2.856,0.707,-35.209,3.213,9.496,4.932,34.903,4.594,-25.387,-2.752,0.0,36.4,36.4,9.491,3.347,-13.647,-10.802,-14.949,-12.034,-3.195,27.244,0.0,210.14,,224.0,210.0,-12.874,3.074,-8.449,24.578
2396.5,2.856,0.707,-35.209,3.213,9.496,4.969,34.903,4.614,-25.373,-2.762,0.0,36.38,36.342,9.491,3.347,-13.68,-10.803,-14.942,-12.035,-3.193,27.237,0.0,210.14,,224.0,210.0,-12.858,3.071,-8.448,24.462
2397.0,2.856,0.707,-35.209,3.213,9.496,4.969,34.903,4.614,-25.373,-2.762,0.0,36.4,36.3,9.491,3.347,-13.665,-10.785,-14.924,-12.039,-3.193,27.237,0.0,210.24,,224.0,210.0,-12.865,3.067,-8.46,24.408
2397.5,2.621,0.7,-33.225,3.184,9.216,4.969,34.903,4.614,-25.373,-2.762,0.0,36.4,36.3,9.728,3.159,-13.644,-10.825,-14.929,-12.055,-3.193,27.237,0.0,210.24,,224.0,210.0,-12.853,3.064,-8.467,24.328
2398.0,2.621,0.7,-33.225,3.184,9.216,4.969,34.903,4.614,-25.373,-2.762,0.0,36.4,36.3,9.728,3.159,-13.654,-10.823,-14.924,-12.05,-3.193,27.237,0.0,210.04,,224.0,210.0,-12.863,3.056,-8.451,24.174
2398.5,2.621,0.7,-33.225,3.184,9.216,4.969,34.903,4.614,-25.373,-2.762,0.0,36.4,36.3,9.728,3.159,-13.661,-10.8,-14.932,-12.047,-3.193,27.237,0.0,210.04,,224.0,210.0,-12.863,3.049,-8.459,24.157
2399.0,2.621,0.7,-33.225,3.184,9.216,4.969,34.903,4.614,-25.373,-2.762,0.0,36.4,36.3,9.728,3.159,-13.649,-10.792,-14.925,-12.047,-3.193,27.237,0.0,210.04,,224.0,210.0,-12.86,3.042,-8.468,24.207
2399.5,2.621,0.7,-33.225,3.184,9.216,5.0,34.912,4.603,-25.379,-2.756,0.0,36.384,36.525,9.728,3.159,-13.649,-10.805,-14.926,-12.045,-3.182,27.243,0.0,210.04,,224.0,210.0,-12.853,3.035,-8.455,24.229
2400.0,2.621,0.7,-33.225,3.184,9.216,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.728,3.159,-13.625,-10.794,-14.902,-12.034,-3.182,27.243,0.0,210.34,,224.0,210.0,-12.856,3.028,-8.456,24.247
2400.5,2.636,0.714,-34.552,3.211,9.492,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.641,3.333,-13.638,-10.784,-14.901,-12.033,-3.182,27.243,0.0,210.34,,224.0,210.0,-12.839,3.022,-8.445,24.323
2401.0,2.636,0.714,-34.552,3.211,9.492,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.641,3.333,-13.681,-10.8,-14.941,-12.039,-3.182,27.243,0.0,209.74,,224.0,210.0,-12.839,3.015,-8.433,24.349
2401.5,2.636,0.714,-34.552,3.211,9.492,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.641,3.333,-13.658,-10.795,-14.949,-12.043,-3.182,27.243,0.0,209.74,,224.0,210.0,-12.865,3.009,-8.428,24.401
2402.0,2.636,0.714,-34.552,3.211,9.492,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.641,3.333,-13.642,-10.786,-14.928,-12.035,-3.182,27.243,0.0,209.24,,224.0,210.0,-12.861,3.003,-8.467,24.423
2402.5,2.636,0.714,-34.552,3.211,9.492,5.0,34.912,4.603,-25.379,-2.756,0.0,36.4,36.5,9.641,3.333,-13.663,-10.817,-14.949,-12.052,-3.182,27.243,0.0,209.24,,224.0,210.0,-12.848,2.997,-8.436,24.439
2403.0,2.636,0.714,-34.552,3.211,9.492,5.038,34.906,4.604,-25.363,-2.758,0.0,36.398,36.487,9.641,3.333,-13.665,-10.814,-14.948,-12.024,-3.179,27.244,0.0,209.94,,224.0,210.0,-12.87,2.991,-8.443,24.472
2403.5,2.636,0.714,-34.552,3.211,9.492,5.038,34.906,4.604,-25.363,-2.758,0.0,36.4,36.5,9.641,3.333,-13.682,-10.778,-14.93,-12.035,-3.179,27.244,0.0,209.94,,224.0,210.0,-12.863,2.985,-8.46,24.539
2404.0,2.998,0.728,-34.882,3.268,9.552,5.038,34.906,4.604,-25.363,-2.758,0.0,36.4,36.5,9.585,3.071,-13.669,-10.818,-14.934,-12.053,-3.179,27.244,0.0,210.44,,224.0,210.0,-12.856,2.98,-8.474,24.627
2404.5,2.998,0.728,-34.882,3.268,9.552,5.038,34.906,4.604,-25.363,-2.758,0.0,36.4,36.5,9.585,3.071,-13.639,-10.812,-14.923,-12.042,-3.179,27.244,0.0,210.44,,224.0,210.0,-12.868,2.98,-8.455,24.734
2405.0,2.998,0.728,-34.882,3.268,9.552,5.038,34.906,4.604,-25.363,-2.758,0.0,36.4,36.5,9.585,3.071,-13.66,-10.793,-14.881,-12.039,-3.179,27.244,0.0,210.54,,224.0,210.0,-12.854,2.98,-8.455,24.831
2405.5,2.998,0.728,-34.882,3.268,9.552,5.038,34.906,4.604,-25.363,-2.758,0.0,36.4,36.5,9.585,3.071,-13.636,-10.787,-14.88,-12.01,-3.179,27.244,0.0,210.54,,224.0,210.0,-12.844,2.981,-8.468,24.84
2406.0,2.998,0.728,-34.882,3.268,9.552,5.034,34.909,4.59,-25.361,-2.747,0.0,36.39,36.47,9.585,3.071,-13.624,-10.79,-14.884,-12.039,-3.182,27.258,0.0,210.14,,224.0,210.0,-12.828,2.981,-8.466,24.833
2406.5,2.998,0.728,-34.882,3.268,9.552,5.034,34.909,4.59,-25.361,-2.747,0.0,36.4,36.5,9.585,3.071,-13.603,-10.81,-14.847,-12.027,-3.182,27.258,0.0,210.14,,224.0,210.0,-12.834,2.981,-8.468,24.862
2407.0,3.122,0.815,-33.713,3.258,9.401,5.034,34.909,4.59,-25.361,-2.747,0.0,36.4,36.5,9.79,3.236,-13.635,-10.81,-14.887,-12.014,-3.182,27.258,0.0,209.94,,224.0,210.0,-12.822,2.981,-8.478,24.869
2407.5,3.122,0.815,-33.713,3.258,9.401,5.034,34.909,4.59,-25.361,-2.747,0.0,36.4,36.5,9.79,3.236,-13.633,-10.821,-14.91,-12.029,-3.182,27.258,0.0,209.94,,224.0,210.0,-12.836,2.984,-8.466,24.89
2408.0,3.122,0.815,-33.713,3.258,9.401,5.034,34.909,4.59,-25.361,-2.747,0.0,36.4,36.5,9.79,3.236,-13.619,-10.804,-14.898,-12.025,-3.182,27.258,0.0,210.24,,224.0,210.0,-12.848,2.986,-8.46,24.901
2408.5,3.122,0.815,-33.713,3.258,9.401,5.034,34.909,4.59,-25.361,-2.747,0.0,36.4,36.5,9.79,3.236,-13.628,-10.8,-14.913,-12.029,-3.182,27.258,0.0,210.24,,224.0,210.0,-12.837,2.988,-8.468,24.956
2409.0,3.122,0.815,-33.713,3.258,9.401,5.022,34.914,4.59,-25.36,-2.754,0.0,36.405,36.519,9.79,3.236,-13.639,-10.809,-14.893,-12.033,-3.186,27.253,0.0,210.34,,224.0,210.0,-12.843,2.99,-8.478,24.978
2409.5,3.122,0.815,-33.713,3.258,9.401,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.79,3.236,-13.642,-10.82,-14.939,-12.039,-3.186,27.253,0.0,210.34,,224.0,210.0,-12.844,2.995,-8.46,25.012
2410.0,3.122,0.815,-33.713,3.258,9.401,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.79,3.236,-13.665,-10.798,-14.949,-12.06,-3.186,27.253,0.0,210.14,,224.0,210.0,-12.86,2.995,-8.453,25.0
2410.5,3.315,0.769,-35.209,3.122,9.523,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.552,3.295,-13.663,-10.794,-14.939,-12.031,-3.186,27.253,0.0,210.14,,224.0,210.0,-12.868,2.997,-8.444,24.978
2411.0,3.315,0.769,-35.209,3.122,9.523,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.552,3.295,-13.656,-10.783,-14.932,-12.049,-3.186,27.253,0.0,210.14,,224.0,210.0,-12.856,3.002,-8.464,25.015
2411.5,3.315,0.769,-35.209,3.122,9.523,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.552,3.295,-13.643,-10.801,-14.921,-12.02,-3.186,27.253,0.0,210.14,,224.0,210.0,-12.855,3.007,-8.457,25.049
2412.0,3.315,0.769,-35.209,3.122,9.523,5.022,34.914,4.59,-25.36,-2.754,0.0,36.4,36.5,9.552,3.295,-13.649,-10.805,-14.953,-12.042,-3.186,27.253,0.0,210.24,,224.0,210.0,-12.846,3.012,-8.445,25.139
2412.5,3.315,0.769,-35.209,3.122,9.523,4.982,34.907,4.617,-25.354,-2.758,0.0,36.401,36.486,9.552,3.295,-13.683,-10.783,-14.944,-12.048,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.862,3.017,-8.458,25.137
2413.0,3.315,0.769,-35.209,3.122,9.523,4.982,34.907,4.617,-25.354,-2.758,0.0,36.4,36.5,9.552,3.295,-13.652,-10.791,-14.9,-12.055,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.865,3.022,-8.464,25.208
2413.5,2.999,0.756,-34.298,3.272,9.452,4.982,34.907,4.617,-25.354,-2.758,0.0,36.4,36.5,9.703,3.28,-13.643,-10.803,-14.912,-12.019,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.85,3.027,-8.449,25.231
2414.0,2.999,0.756,-34.298,3.272,9.452,4.982,34.907,4.617,-25.354,-2.758,0.0,36.4,36.5,9.703,3.28,-13.649,-10.788,-14.847,-12.019,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.844,3.026,-8.444,25.266
2414.5,2.999,0.756,-34.298,3.272,9.452,4.982,34.907,4.617,-25.354,-2.758,0.0,36.4,36.5,9.703,3.28,-13.611,-10.791,-14.9,-12.035,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.826,3.026,-8.448,25.284
2415.0,2.999,0.756,-34.298,3.272,9.452,4.982,34.907,4.617,-25.354,-2.758,0.0,36.4,36.5,9.703,3.28,-13.638,-10.803,-14.915,-12.025,-3.185,27.244,0.0,210.24,,224.0,210.0,-12.834,3.026,-8.45,25.32
2415.5,2.999,0.756,-34.298,3.272,9.452,4.949,34.905,4.615,-25.361,-2.748,0.0,36.408,36.519,9.703,3.28,-13.638,-10.784,-14.887,-12.018,-3.18,27.245,0.0,210.24,,224.0,210.0,-12.845,3.025,-8.46,25.424
2416.0,2.999,0.756,-34.298,3.272,9.452,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.703,3.28,-13.616,-10.8,-14.902,-12.036,-3.18,27.245,0.0,209.84,,224.0,210.0,-12.832,3.025,-8.45,25.426
2416.5,2.999,0.756,-34.298,3.272,9.452,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.703,3.28,-13.641,-10.789,-14.888,-12.022,-3.18,27.245,0.0,209.84,,224.0,210.0,-12.838,3.024,-8.448,25.382
2417.0,3.568,0.851,-35.209,3.253,9.607,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.39,3.288,-13.622,-10.794,-14.905,-12.028,-3.18,27.245,0.0,209.64,,224.0,210.0,-12.835,3.024,-8.46,25.378
2417.5,3.568,0.851,-35.209,3.253,9.607,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.39,3.288,-13.623,-10.79,-14.872,-12.02,-3.18,27.245,0.0,209.64,,224.0,210.0,-12.837,3.033,-8.455,25.384
2418.0,3.568,0.851,-35.209,3.253,9.607,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.39,3.288,-13.614,-10.796,-14.899,-12.049,-3.18,27.245,0.0,209.54,,224.0,210.0,-12.826,3.042,-8.463,25.405
2418.5,3.568,0.851,-35.209,3.253,9.607,4.949,34.905,4.615,-25.361,-2.748,0.0,36.4,36.5,9.39,3.288,-13.61,-10.783,-14.89,-12.01,-3.18,27.245,0.0,209.54,,224.0,210.0,-12.839,3.05,-8.447,25.417
2419.0,3.568,0.851,-35.209,3.253,9.607,4.973,34.92,4.631,-25.36,-2.766,0.0,36.418,36.535,9.39,3.288,-13.621,-10.78,-14.913,-12.031,-3.193,27.251,0.0,209.94,,224.0,210.0,-12.823,3.059,-8.472,25.451
2419.5,3.568,0.851,-35.209,3.253,9.607,4.973,34.92,4.631,-25.36,-2.766,0.0,36.4,36.5,9.39,3.288,-13.6,-10.779,-14.91,-12.035,-3.193,27.251,0.0,209.94,,224.0,210.0,-12.836,3.067,-8.475,25.485
2420.0,2.954,0.699,-35.209,3.221,9.578,4.973,34.92,4.631,-25.36,-2.766,0.0,36.4,36.5,9.364,3.17,-13.648,-10.792,-14.915,-12.033,-3.193,27.251,0.0,209.64,,224.0,210.0,-12.831,3.075,-8.428,25.54
2420.5,2.954,0.699,-35.209,3.221,9.578,4.973,34.92,4.631,-25.36,-2.766,0.0,36.4,36.5,9.364,3.17,-13.656,-10.779,-14.935,-12.029,-3.193,27.251,0.0,209.64,,224.0,210.0,-12.847,3.073,-8.443,25.524
2421.0,2.954,0.699,-35.209,3.221,9.578,4.973,34.92,4.631,-25.36,-2.766,0.0,36.4,36.5,9.364,3.17,-13.626,-10.788,-14.921,-12.027,-3.193,27.251,0.0,209.44,,224.0,210.0,-12.85,3.071,-8.448,25.515
2421.5,2.954,0.699,-35.209,3.221,9.578,4.973,34.92,4.631,-25.36,-2.766,0.0,36.4,36.5,9.364,3.17,-13.642,-10.783,-14.917,-12.044,-3.193,27.251,0.0,209.44,,224.0,210.0,-12.84,3.069,-8.447,25.566
2422.0,2.954,0.699,-35.209,3.221,9.578,4.998,34.911,4.613,-25.372,-2.774,0.0,36.417,36.544,9.364,3.17,-13.606,-10.796,-14.925,-12.039,-3.199,27.241,0.0,209.84,,224.0,210.0,-12.846,3.068,-8.437,25.651
2422.5,2.954,0.699,-35.209,3.221,9.578,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.364,3.17,-13.652,-10.763,-14.943,-12.033,-3.199,27.241,0.0,209.84,,224.0,210.0,-12.842,3.066,-8.45,25.623
2423.0,2.954,0.699,-35.209,3.221,9.578,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.364,3.17,-13.659,-10.791,-14.925,-12.036,-3.199,27.241,0.0,209.84,,224.0,210.0,-12.848,3.064,-8.454,25.601
2423.5,3.099,0.77,-35.138,3.213,9.484,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.69,3.303,-13.666,-10.794,-14.948,-12.063,-3.199,27.241,0.0,209.84,,224.0,210.0,-12.853,3.062,-8.44,25.585
2424.0,3.099,0.77,-35.138,3.213,9.484,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.69,3.303,-13.663,-10.785,-14.92,-12.035,-3.199,27.241,0.0,210.04,,224.0,210.0,-12.868,3.063,-8.446,25.545
2424.5,3.099,0.77,-35.138,3.213,9.484,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.69,3.303,-13.643,-10.812,-14.943,-12.046,-3.199,27.241,0.0,210.04,,224.0,210.0,-12.851,3.063,-8.456,25.525
2425.0,3.099,0.77,-35.138,3.213,9.484,4.998,34.911,4.613,-25.372,-2.774,0.0,36.4,36.5,9.69,3.303,-13.669,-10.78,-14.931,-12.035,-3.199,27.241,0.0,210.54,,224.0,210.0,-12.861,3.064,-8.468,25.52
2425.5,3.099,0.77,-35.138,3.213,9.484,5.007,34.919,4.604,-25.368,-2.77,0.0,36.435,36.518,9.69,3.303,-13.663,-10.804,-14.935,-12.04,-3.211,27.237,0.0,210.54,,224.0,210.0,-12.854,3.064,-8.469,25.475
2426.0,3.099,0.77,-35.138,3.213,9.484,5.007,34.919,4.604,-25.368,-2.77,0.0,36.4,36.5,9.69,3.303,-13.664,-10.788,-14.934,-12.03,-3.211,27.237,0.0,210.24,,224.0,210.0,-12.861,3.065,-8.438,25.587
2426.5,3.589,0.854,-35.209,3.252,9.633,5.007,34.919,4.604,-25.368,-2.77,0.0,36.4,36.5,9.474,3.214,-13.607,-10.815,-14.907,-12.044,-3.211,27.237,0.0,210.24,,224.0,210.0,-12.854,3.066,-8.479,25.867
2427.0,3.589,0.854,-35.209,3.252,9.633,5.007,34.919,4.604,-25.368,-2.77,0.0,36.4,36.5,9.474,3.214,-13.618,-10.784,-14.9,-12.024,-3.211,27.237,0.0,209.84,,224.0,210.0,-12.843,3.074,-8.473,25.829
2427.5,3.589,0.854,-35.209,3.252,9.633,5.007,34.919,4.604,-25.368,-2.77,0.0,36.4,36.5,9.474,3.214,-13.62,-10.807,-14.864,-12.03,-3.211,27.237,0.0,209.84,,224.0,210.0,-12.832,3.083,-8.484,25.823
2428.0,3.589,0.854,-35.209,3.252,9.633,5.007,34.919,4.604,-25.368,-2.77,0.0,36.4,36.5,9.474,3.214,-13.514,-10.779,-14.853,-12.002,-3.211,27.237,0.0,209.54,,224.0,210.0,-12.83,3.091,-8.469,25.764
2428.5,3.589,0.854,-35.209,3.252,9.633,5.013,34.925,4.608,-25.387,-2.757,0.0,36.452,36.606,9.474,3.214,-13.617,-10.794,-14.885,-12.009,-3.202,27.239,0.0,209.54,,224.0,210.0,-12.787,3.099,-8.467,25.727
2429.0,3.589,0.854,-35.209,3.252,9.633,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.474,3.214,-13.628,-10.807,-14.924,-12.046,-3.202,27.239,0.0,209.54,,224.0,210.0,-12.826,3.107,-8.477,25.671
2429.5,3.589,0.854,-35.209,3.252,9.633,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.474,3.214,-13.622,-10.809,-14.907,-12.03,-3.202,27.239,0.0,209.54,,224.0,210.0,-12.851,3.115,-8.487,25.61
2430.0,2.801,0.694,-35.209,3.301,9.506,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.49,3.343,-13.668,-10.816,-14.952,-12.052,-3.202,27.239,0.0,209.94,,224.0,210.0,-12.842,3.123,-8.477,25.541
2430.5,2.801,0.694,-35.209,3.301,9.506,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.49,3.343,-13.635,-10.802,-14.916,-12.056,-3.202,27.239,0.0,209.94,,224.0,210.0,-12.872,3.117,-8.482,25.458
2431.0,2.801,0.694,-35.209,3.301,9.506,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.49,3.343,-13.663,-10.807,-14.952,-12.036,-3.202,27.239,0.0,209.74,,224.0,210.0,-12.852,3.112,-8.479,25.435
2431.5,2.801,0.694,-35.209,3.301,9.506,5.013,34.925,4.608,-25.387,-2.757,0.0,36.5,36.6,9.49,3.343,-13.657,-10.805,-14.95,-12.055,-3.202,27.239,0.0,209.74,,224.0,210.0,-12.865,3.107,-8.474,25.426
2432.0,2.801,0.694,-35.209,3.301,9.506,4.968,34.938,4.626,-25.344,-2.763,0.0,36.456,36.592,9.49,3.343,-13.68,-10.785,-14.934,-12.047,-3.211,27.231,0.0,210.14,,224.0,210.0,-12.867,3.102,-8.47,25.417
2432.5,2.801,0.694,-35.209,3.301,9.506,4.968,34.938,4.626,-25.344,-2.763,0.0,36.5,36.6,9.49,3.343,-13.682,-10.777,-14.955,-12.064,-3.211,27.231,0.0,210.14,,224.0,210.0,-12.861,3.097,-8.463,25.41
2433.0,2.618,0.674,-33.417,3.285,9.488,4.968,34.938,4.626,-25.344,-2.763,0.0,36.5,36.6,9.768,3.15,-13.649,-10.789,-14.944,-12.033,-3.211,27.231,0.0,209.64,,224.0,210.0,-12.869,3.092,-8.478,25.4
2433.5,2.618,0.674,-33.417,3.285,9.488,4.968,34.938,4.626,-25.344,-2.763,0.0,36.5,36.6,9.768,3.15,-13.64,-10.818,-14.929,-12.052,-3.211,27.231,0.0,209.64,,224.0,210.0,-12.854,3.085,-8.491,25.303
2434.0,2.618,0.674,-33.417,3.285,9.488,4.968,34.938,4.626,-25.344,-2.763,0.0,36.5,36.6,9.768,3.15,-13.66,-10.821,-14.913,-12.047,-3.211,27.231,0.0,209.54,,224.0,210.0,-12.86,3.077,-8.475,25.267
2434.5,2.618,0.674,-33.417,3.285,9.488,4.968,34.938,4.626,-25.344,-2.763,0.0,36.5,36.6,9.768,3.15,-13.671,-10.811,-14.949,-12.068,-3.211,27.231,0.0,209.54,,224.0,210.0,-12.86,3.069,-8.475,25.242
2435.0,2.618,0.674,-33.417,3.285,9.488,4.975,34.95,4.658,-25.343,-2.762,0.0,36.469,36.641,9.768,3.15,-13.645,-10.79,-14.917,-12.042,-3.202,27.237,0.0,209.44,,224.0,210.0,-12.875,3.062,-8.47,25.208
2435.5,2.618,0.674,-33.417,3.285,9.488,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.768,3.15,-13.589,-10.818,-14.896,-12.036,-3.202,27.237,0.0,209.44,,224.0,210.0,-12.849,3.055,-8.488,25.202
2436.0,3.081,0.811,-33.406,3.247,9.452,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.7,3.27,-13.592,-10.801,-14.858,-12.022,-3.202,27.237,0.0,209.64,,224.0,210.0,-12.835,3.048,-8.496,25.156
2436.5,3.081,0.811,-33.406,3.247,9.452,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.7,3.27,-13.624,-10.833,-14.902,-12.04,-3.202,27.237,0.0,209.64,,224.0,210.0,-12.818,3.048,-8.477,25.085
2437.0,3.081,0.811,-33.406,3.247,9.452,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.7,3.27,-13.645,-10.786,-14.836,-12.018,-3.202,27.237,0.0,210.14,,224.0,210.0,-12.85,3.049,-8.497,24.988
2437.5,3.081,0.811,-33.406,3.247,9.452,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.7,3.27,-13.605,-10.816,-14.886,-12.039,-3.202,27.237,0.0,210.14,,224.0,210.0,-12.821,3.049,-8.48,24.879
2438.0,3.081,0.811,-33.406,3.247,9.452,4.975,34.95,4.658,-25.343,-2.762,0.0,36.5,36.6,9.7,3.27,-13.631,-10.818,-14.928,-12.054,-3.202,27.237,0.0,209.94,,224.0,210.0,-12.837,3.05,-8.485,24.692
2438.5,3.081,0.811,-33.406,3.247,9.452,4.992,34.953,4.632,-25.375,-2.762,0.0,36.475,36.617,9.7,3.27,-13.657,-10.805,-14.922,-12.034,-3.205,27.241,0.0,209.94,,224.0,210.0,-12.858,3.05,-8.472,24.566
2439.0,3.081,0.811,-33.406,3.247,9.452,4.992,34.953,4.632,-25.375,-2.762,0.0,36.5,36.6,9.7,3.27,-13.664,-10.822,-14.906,-12.051,-3.205,27.241,0.0,209.54,,224.0,210.0,-12.855,3.051,-8.48,24.387
2439.5,2.847,0.721,-34.93,3.223,9.447,4.992,34.953,4.632,-25.375,-2.762,0.0,36.5,36.6,9.614,3.311,-13.647,-10.818,-14.937,-12.034,-3.205,27.241,0.0,209.54,,224.0,210.0,-12.861,3.051,-8.49,24.263
2440.0,2.847,0.721,-34.93,3.223,9.447,4.992,34.953,4.632,-25.375,-2.762,0.0,36.5,36.6,9.614,3.311,-13.671,-10.803,-14.92,-12.027,-3.205,27.241,0.0,209.74,,224.0,210.0,-12.859,3.048,-8.485,24.22
2440.5,2.847,0.721,-34.93,3.223,9.447,4.992,34.953,4.632,-25.375,-2.762,0.0,36.5,36.6,9.614,3.311,-13.655,-10.83,-14.89,-12.058,-3.205,27.241,0.0,209.74,,224.0,210.0,-12.855,3.045,-8.497,24.27
2441.0,2.847,0.721,-34.93,3.223,9.447,4.992,34.953,4.632,-25.375,-2.762,0.0,36.5,36.6,9.614,3.311,-13.666,-10.823,-14.936,-12.056,-3.205,27.241,0.0,209.74,,224.0,210.0,-12.858,3.041,-8.499,24.244
2441.5,2.847,0.721,-34.93,3.223,9.447,5.017,34.943,4.635,-25.372,-2.776,0.0,36.484,36.588,9.614,3.311,-13.637,-10.823,-14.934,-12.06,-3.202,27.239,0.0,209.74,,224.0,210.0,-12.87,3.038,-8.488,24.228
2442.0,2.847,0.721,-34.93,3.223,9.447,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.614,3.311,-13.667,-10.82,-14.934,-12.049,-3.202,27.239,0.0,210.14,,224.0,210.0,-12.863,3.035,-8.475,24.251
2442.5,3.437,0.824,-35.209,3.231,9.562,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.383,3.202,-13.656,-10.821,-14.921,-12.048,-3.202,27.239,0.0,210.14,,224.0,210.0,-12.867,3.032,-8.505,24.276
2443.0,3.437,0.824,-35.209,3.231,9.562,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.383,3.202,-13.65,-10.836,-14.915,-12.054,-3.202,27.239,0.0,209.84,,224.0,210.0,-12.862,3.039,-8.509,24.313
2443.5,3.437,0.824,-35.209,3.231,9.562,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.383,3.202,-13.666,-10.814,-14.878,-12.049,-3.202,27.239,0.0,209.84,,224.0,210.0,-12.864,3.045,-8.518,24.348
2444.0,3.437,0.824,-35.209,3.231,9.562,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.383,3.202,-13.676,-10.842,-14.927,-12.065,-3.202,27.239,0.0,210.04,,224.0,210.0,-12.852,3.052,-8.508,24.423
2444.5,3.437,0.824,-35.209,3.231,9.562,5.017,34.943,4.635,-25.372,-2.776,0.0,36.5,36.6,9.383,3.202,-13.668,-10.853,-14.943,-12.074,-3.202,27.239,0.0,210.04,,224.0,210.0,-12.877,3.058,-8.511,24.455
2445.0,3.437,0.824,-35.209,3.231,9.562,5.017,34.956,4.638,-25.377,-2.762,0.0,36.496,36.675,9.383,3.202,-13.66,-10.843,-14.929,-12.062,-3.201,27.246,0.0,209.94,,224.0,210.0,-12.885,3.064,-8.504,24.479
2445.5,3.437,0.824,-35.209,3.231,9.562,5.017,34.956,4.638,-25.377,-2.762,0.0,36.5,36.7,9.383,3.202,-13.682,-10.827,-14.965,-12.05,-3.201,27.246,0.0,209.94,,224.0,210.0,-12.873,3.07,-8.501,24.488
2446.0,2.553,0.686,-33.77,3.288,9.541,5.017,34.956,4.638,-25.377,-2.762,0.0,36.5,36.7,9.598,3.133,-13.679,-10.836,-14.946,-12.085,-3.201,27.246,0.0,209.94,,224.0,210.0,-12.881,3.076,-8.505,24.503
2446.5,2.553,0.686,-33.77,3.288,9.541,5.017,34.956,4.638,-25.377,-2.762,0.0,36.5,36.7,9.598,3.133,-13.693,-10.849,-14.956,-12.077,-3.201,27.246,0.0,209.94,,224.0,210.0,-12.886,3.068,-8.515,24.416
2447.0,2.553,0.686,-33.77,3.288,9.541,5.017,34.956,4.638,-25.377,-2.762,0.0,36.5,36.7,9.598,3.133,-13.692,-10.835,-14.974,-12.086,-3.201,27.246,0.0,209.54,,224.0,210.0,-12.894,3.059,-8.506,24.451
2447.5,2.553,0.686,-33.77,3.288,9.541,5.017,34.956,4.638,-25.377,-2.762,0.0,36.5,36.7,9.598,3.133,-13.69,-10.846,-14.961,-12.088,-3.201,27.246,0.0,209.54,,224.0,210.0,-12.897,3.051,-8.515,24.481
2448.0,2.553,0.686,-33.77,3.288,9.541,5.011,34.952,4.622,-25.382,-2.772,0.0,36.505,36.685,9.598,3.133,-13.693,-10.848,-14.953,-12.088,-3.204,27.238,0.0,210.14,,224.0,210.0,-12.896,3.043,-8.523,24.555
2448.5,2.553,0.686,-33.77,3.288,9.541,5.011,34.952,4.622,-25.382,-2.772,0.0,36.5,36.7,9.598,3.133,-13.68,-10.831,-14.943,-12.07,-3.204,27.238,0.0,210.14,,224.0,210.0,-12.896,3.035,-8.507,24.563
2449.0,3.153,0.788,-35.001,3.183,9.518,5.011,34.952,4.622,-25.382,-2.772,0.0,36.5,36.7,9.594,3.379,-13.688,-10.841,-14.919,-12.067,-3.204,27.238,0.0,209.64,,224.0,210.0,-12.881,3.027,-8.502,24.549
2449.5,3.153,0.788,-35.001,3.183,9.518,5.011,34.952,4.622,-25.382,-2.772,0.0,36.5,36.7,9.594,3.379,-13.69,-10.841,-14.968,-12.061,-3.204,27.238,0.0,209.64,,224.0,210.0,-12.879,3.029,-8.482,24.577
2450.0,3.153,0.788,-35.001,3.183,9.518,5.011,34.952,4.622,-25.382,-2.772,0.0,36.5,36.7,9.594,3.379,-13.713,-10.836,-14.961,-12.083,-3.204,27.238,0.0,209.74,,224.0,210.0,-12.89,3.031,-8.49,24.549
2450.5,3.153,0.788,-35.001,3.183,9.518,5.011,34.952,4.622,-25.382,-2.772,0.0,36.5,36.7,9.594,3.379,-13.686,-10.804,-14.959,-12.046,-3.204,27.238,0.0,209.74,,224.0,210.0,-12.898,3.033,-8.485,24.587
2451.0,3.153,0.788,-35.001,3.183,9.518,4.991,34.951,4.597,-25.395,-2.771,0.0,36.514,36.742,9.594,3.379,-13.679,-10.846,-14.969,-12.079,-3.201,27.248,0.0,209.54,,224.0,210.0,-12.874,3.035,-8.516,24.639
2451.5,3.153,0.788,-35.001,3.183,9.518,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.594,3.379,-13.659,-10.852,-14.946,-12.072,-3.201,27.248,0.0,209.54,,224.0,210.0,-12.893,3.037,-8.488,24.857
2452.0,3.153,0.788,-35.001,3.183,9.518,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.594,3.379,-13.689,-10.837,-14.984,-12.073,-3.201,27.248,0.0,210.04,,224.0,210.0,-12.882,3.039,-8.512,24.906
2452.5,2.621,0.702,-32.944,3.295,9.496,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.667,3.183,-13.655,-10.835,-14.935,-12.082,-3.201,27.248,0.0,210.04,,224.0,210.0,-12.896,3.041,-8.522,24.931
2453.0,2.621,0.702,-32.944,3.295,9.496,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.667,3.183,-13.676,-10.833,-14.917,-12.069,-3.201,27.248,0.0,209.74,,224.0,210.0,-12.877,3.034,-8.532,24.973
2453.5,2.621,0.702,-32.944,3.295,9.496,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.667,3.183,-13.644,-10.843,-14.916,-12.054,-3.201,27.248,0.0,209.74,,224.0,210.0,-12.874,3.027,-8.524,24.894
2454.0,2.621,0.702,-32.944,3.295,9.496,4.991,34.951,4.597,-25.395,-2.771,0.0,36.5,36.7,9.667,3.183,-13.681,-10.812,-14.94,-12.074,-3.201,27.248,0.0,209.44,,224.0,210.0,-12.864,3.02,-8.497,24.782
2454.5,2.621,0.702,-32.944,3.295,9.496,4.944,34.953,4.627,-25.389,-2.753,0.0,36.529,36.706,9.667,3.183,-13.671,-10.818,-14.97,-12.067,-3.21,27.245,0.0,209.44,,224.0,210.0,-12.877,3.014,-8.501,24.715
2455.0,2.621,0.702,-32.944,3.295,9.496,4.944,34.953,4.627,-25.389,-2.753,0.0,36.5,36.7,9.667,3.183,-13.677,-10.818,-14.969,-12.062,-3.21,27.245,0.0,209.14,,224.0,210.0,-12.881,3.007,-8.49,24.676
2455.5,3.047,0.777,-34.804,3.129,9.418,4.944,34.953,4.627,-25.389,-2.753,0.0,36.5,36.7,9.573,3.266,-13.693,-10.829,-14.995,-12.075,-3.21,27.245,0.0,209.14,,224.0,210.0,-12.881,3.001,-8.489,24.689
2456.0,3.047,0.777,-34.804,3.129,9.418,4.944,34.953,4.627,-25.389,-2.753,0.0,36.5,36.7,9.573,3.266,-13.709,-10.827,-14.948,-12.09,-3.21,27.245,0.0,209.64,,224.0,210.0,-12.898,3.002,-8.507,24.703
2456.5,3.047,0.777,-34.804,3.129,9.418,4.944,34.953,4.627,-25.389,-2.753,0.0,36.5,36.7,9.573,3.266,-13.69,-10.835,-14.967,-12.075,-3.21,27.245,0.0,209.64,,224.0,210.0,-12.893,3.002,-8.501,24.735
2457.0,3.047,0.777,-34.804,3.129,9.418,4.944,34.953,4.627,-25.389,-2.753,0.0,36.5,36.7,9.573,3.266,-13.68,-10.833,-14.956,-12.082,-3.21,27.245,0.0,209.44,,224.0,210.0,-12.892,3.003,-8.504,24.765
2457.5,3.047,0.777,-34.804,3.129,9.418,4.996,34.96,4.639,-25.376,-2.762,0.0,36.539,36.807,9.573,3.266,-13.673,-10.818,-14.956,-12.056,-3.217,27.248,0.0,209.44,,224.0,210.0,-12.888,3.004,-8.502,24.764
