t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2458.0,3.047,0.777,-34.804,3.129,9.418,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.573,3.266,-13.664,-10.862,-14.932,-12.073,-3.217,27.248,0.0,209.74,,224.0,210.0,-12.876,3.005,-8.501,24.763
2458.5,3.047,0.777,-34.804,3.129,9.418,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.573,3.266,-13.649,-10.827,-14.904,-12.062,-3.217,27.248,0.0,209.74,,224.0,210.0,-12.883,3.005,-8.511,24.796
2459.0,2.784,0.656,-35.209,3.197,9.57,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.479,3.328,-13.659,-10.83,-14.939,-12.066,-3.217,27.248,0.0,209.54,,224.0,210.0,-12.861,3.006,-8.478,24.827
2459.5,2.784,0.656,-35.209,3.197,9.57,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.479,3.328,-13.67,-10.817,-14.938,-12.083,-3.217,27.248,0.0,209.54,,224.0,210.0,-12.873,3.002,-8.474,24.826
2460.0,2.784,0.656,-35.209,3.197,9.57,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.479,3.328,-13.672,-10.827,-14.958,-12.067,-3.217,27.248,0.0,209.74,,224.0,210.0,-12.877,2.999,-8.497,24.854
2460.5,2.784,0.656,-35.209,3.197,9.57,4.996,34.96,4.639,-25.376,-2.762,0.0,36.5,36.8,9.479,3.328,-13.678,-10.823,-14.97,-12.061,-3.217,27.248,0.0,209.74,,224.0,210.0,-12.881,2.995,-8.473,24.871
2461.0,2.784,0.656,-35.209,3.197,9.57,5.068,34.962,4.627,-25.383,-2.762,0.0,36.55,36.789,9.479,3.328,-13.682,-10.812,-14.965,-12.065,-3.211,27.247,0.0,209.44,,224.0,210.0,-12.883,2.992,-8.495,24.855
2461.5,2.784,0.656,-35.209,3.197,9.57,5.068,34.962,4.627,-25.383,-2.762,0.0,36.5,36.8,9.479,3.328,-13.695,-10.828,-14.999,-12.082,-3.211,27.247,0.0,209.44,,224.0,210.0,-12.881,2.988,-8.469,24.871
2462.0,2.508,0.711,-34.097,3.265,9.51,5.068,34.962,4.627,-25.383,-2.762,0.0,36.5,36.8,9.607,3.207,-13.673,-10.83,-14.96,-12.053,-3.211,27.247,0.0,209.14,,224.0,210.0,-12.901,2.985,-8.494,24.913
2462.5,2.508,0.711,-34.097,3.265,9.51,5.068,34.962,4.627,-25.383,-2.762,0.0,36.5,36.8,9.607,3.207,-13.685,-10.816,-14.952,-12.055,-3.211,27.247,0.0,209.14,,224.0,210.0,-12.879,2.977,-8.474,24.996
2463.0,2.508,0.711,-34.097,3.265,9.51,5.068,34.962,4.627,-25.383,-2.762,0.0,36.5,36.8,9.607,3.207,-13.562,-10.791,-14.878,-12.011,-3.211,27.247,0.0,209.34,,224.0,210.0,-12.877,2.969,-8.498,24.95
2463.5,2.508,0.711,-34.097,3.265,9.51,5.068,34.962,4.627,-25.383,-2.762,0.0,36.5,36.8,9.607,3.207,-13.652,-10.781,-14.915,-12.036,-3.211,27.247,0.0,209.34,,224.0,210.0,-12.81,2.962,-8.484,24.953
2464.0,2.508,0.711,-34.097,3.265,9.51,5.056,34.962,4.613,-25.387,-2.765,0.0,36.564,36.765,9.607,3.207,-13.643,-10.813,-14.936,-12.064,-3.196,27.258,0.0,209.74,,224.0,210.0,-12.846,2.954,-8.478,24.967
2464.5,2.508,0.711,-34.097,3.265,9.51,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.607,3.207,-13.639,-10.816,-14.928,-12.034,-3.196,27.258,0.0,209.74,,224.0,210.0,-12.864,2.947,-8.476,24.982
2465.0,2.508,0.711,-34.097,3.265,9.51,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.607,3.207,-13.666,-10.816,-14.945,-12.039,-3.196,27.258,0.0,209.44,,224.0,210.0,-12.854,2.94,-8.474,25.011
2465.5,3.722,0.871,-35.209,3.157,9.549,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.586,3.321,-13.663,-10.823,-14.972,-12.06,-3.196,27.258,0.0,209.44,,224.0,210.0,-12.866,2.933,-8.479,25.135
2466.0,3.722,0.871,-35.209,3.157,9.549,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.586,3.321,-13.697,-10.798,-14.9,-12.054,-3.196,27.258,0.0,209.54,,224.0,210.0,-12.879,2.946,-8.472,25.18
2466.5,3.722,0.871,-35.209,3.157,9.549,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.586,3.321,-13.666,-10.812,-14.939,-12.043,-3.196,27.258,0.0,209.54,,224.0,210.0,-12.862,2.959,-8.495,25.175
2467.0,3.722,0.871,-35.209,3.157,9.549,5.056,34.962,4.613,-25.387,-2.765,0.0,36.6,36.8,9.586,3.321,-13.691,-10.847,-14.972,-12.066,-3.196,27.258,0.0,209.74,,224.0,210.0,-12.865,2.971,-8.504,25.231
2467.5,3.722,0.871,-35.209,3.157,9.549,5.027,34.972,4.633,-25.371,-2.771,0.0,36.579,36.833,9.586,3.321,-13.668,-10.821,-14.868,-12.037,-3.205,27.248,0.0,209.74,,224.0,210.0,-12.894,2.983,-8.51,25.237
2468.0,3.722,0.871,-35.209,3.157,9.549,5.027,34.972,4.633,-25.371,-2.771,0.0,36.6,36.8,9.586,3.321,-13.655,-10.838,-14.931,-12.056,-3.205,27.248,0.0,209.74,,224.0,210.0,-12.849,2.995,-8.535,25.249
2468.5,2.973,0.725,-35.209,3.222,9.611,5.027,34.972,4.633,-25.371,-2.771,0.0,36.6,36.8,9.498,3.197,-13.668,-10.857,-14.945,-12.076,-3.205,27.248,0.0,209.74,,224.0,210.0,-12.87,3.007,-8.496,25.278
2469.0,2.973,0.725,-35.209,3.222,9.611,5.027,34.972,4.633,-25.371,-2.771,0.0,36.6,36.8,9.498,3.197,-13.662,-10.854,-14.935,-12.09,-3.205,27.248,0.0,210.14,,224.0,210.0,-12.886,3.007,-8.521,25.299
2469.5,2.973,0.725,-35.209,3.222,9.611,5.027,34.972,4.633,-25.371,-2.771,0.0,36.6,36.8,9.498,3.197,-13.686,-10.849,-14.958,-12.072,-3.205,27.248,0.0,210.14,,224.0,210.0,-12.885,3.006,-8.525,25.289
2470.0,2.973,0.725,-35.209,3.222,9.611,5.027,34.972,4.633,-25.371,-2.771,0.0,36.6,36.8,9.498,3.197,-13.68,-10.827,-14.952,-12.105,-3.205,27.248,0.0,210.44,,224.0,210.0,-12.891,3.006,-8.508,25.273
2470.5,2.973,0.725,-35.209,3.222,9.611,4.969,34.974,4.62,-25.37,-2.768,0.0,36.583,36.872,9.498,3.197,-13.676,-10.84,-14.971,-12.069,-3.205,27.249,0.0,210.44,,224.0,210.0,-12.891,3.005,-8.53,25.248
2471.0,2.973,0.725,-35.209,3.222,9.611,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.498,3.197,-13.691,-10.849,-14.966,-12.081,-3.205,27.249,0.0,210.54,,224.0,210.0,-12.889,3.005,-8.526,25.225
2471.5,2.502,0.666,-33.926,3.292,9.418,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.671,3.183,-13.682,-10.843,-14.943,-12.095,-3.205,27.249,0.0,210.54,,224.0,210.0,-12.897,3.004,-8.51,25.219
2472.0,2.502,0.666,-33.926,3.292,9.418,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.671,3.183,-13.678,-10.837,-14.951,-12.085,-3.205,27.249,0.0,210.14,,224.0,210.0,-12.891,2.996,-8.511,25.244
2472.5,2.502,0.666,-33.926,3.292,9.418,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.671,3.183,-13.647,-10.828,-14.919,-12.045,-3.205,27.249,0.0,210.14,,224.0,210.0,-12.888,2.988,-8.527,25.248
2473.0,2.502,0.666,-33.926,3.292,9.418,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.671,3.183,-13.644,-10.859,-14.892,-12.055,-3.205,27.249,0.0,210.14,,224.0,210.0,-12.86,2.98,-8.543,25.336
2473.5,2.502,0.666,-33.926,3.292,9.418,4.969,34.974,4.62,-25.37,-2.768,0.0,36.6,36.9,9.671,3.183,-13.629,-10.841,-14.898,-12.048,-3.205,27.249,0.0,210.14,,224.0,210.0,-12.863,2.972,-8.531,25.373
2474.0,2.502,0.666,-33.926,3.292,9.418,4.988,34.982,4.612,-25.378,-2.775,0.0,36.602,36.882,9.671,3.183,-13.646,-10.849,-14.927,-12.063,-3.196,27.255,0.0,210.34,,224.0,210.0,-12.854,2.964,-8.517,25.437
2474.5,2.502,0.666,-33.926,3.292,9.418,4.988,34.982,4.612,-25.378,-2.775,0.0,36.6,36.9,9.671,3.183,-13.656,-10.834,-14.916,-12.04,-3.196,27.255,0.0,210.34,,224.0,210.0,-12.871,2.957,-8.535,25.444
2475.0,3.415,0.767,-35.209,3.117,9.253,4.988,34.982,4.612,-25.378,-2.775,0.0,36.6,36.9,9.536,3.222,-13.686,-10.817,-14.899,-12.042,-3.196,27.255,0.0,210.54,,224.0,210.0,-12.862,2.949,-8.526,25.432
2475.5,3.415,0.767,-35.209,3.117,9.253,4.988,34.982,4.612,-25.378,-2.775,0.0,36.6,36.9,9.536,3.222,-13.677,-10.847,-14.926,-12.079,-3.196,27.255,0.0,210.54,,224.0,210.0,-12.861,2.957,-8.515,25.432
2476.0,3.415,0.767,-35.209,3.117,9.253,4.988,34.982,4.612,-25.378,-2.775,0.0,36.6,36.9,9.536,3.222,-13.677,-10.84,-14.941,-12.088,-3.196,27.255,0.0,210.34,,224.0,210.0,-12.882,2.964,-8.521,25.463
2476.5,3.415,0.767,-35.209,3.117,9.253,4.988,34.982,4.612,-25.378,-2.775,0.0,36.6,36.9,9.536,3.222,-13.666,-10.834,-14.932,-12.07,-3.196,27.255,0.0,210.34,,224.0,210.0,-12.886,2.972,-8.525,25.434
2477.0,3.415,0.767,-35.209,3.117,9.253,5.0,34.983,4.611,-25.361,-2.752,0.0,36.613,36.909,9.536,3.222,-13.676,-10.819,-14.95,-12.068,-3.196,27.259,0.0,210.04,,224.0,210.0,-12.876,2.979,-8.539,25.454
2477.5,3.415,0.767,-35.209,3.117,9.253,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.536,3.222,-13.67,-10.812,-14.922,-12.051,-3.196,27.259,0.0,210.04,,224.0,210.0,-12.878,2.986,-8.509,25.457
2478.0,3.312,0.838,-34.408,3.244,9.499,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.715,3.287,-13.679,-10.834,-14.909,-12.054,-3.196,27.259,0.0,209.84,,224.0,210.0,-12.864,2.993,-8.534,25.449
2478.5,3.312,0.838,-34.408,3.244,9.499,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.715,3.287,-13.66,-10.843,-14.929,-12.081,-3.196,27.259,0.0,209.84,,224.0,210.0,-12.869,2.998,-8.536,25.456
2479.0,3.312,0.838,-34.408,3.244,9.499,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.715,3.287,-13.657,-10.842,-14.927,-12.075,-3.196,27.259,0.0,209.94,,224.0,210.0,-12.878,3.004,-8.535,25.452
2479.5,3.312,0.838,-34.408,3.244,9.499,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.715,3.287,-13.648,-10.831,-14.928,-12.056,-3.196,27.259,0.0,209.94,,224.0,210.0,-12.875,3.009,-8.537,25.441
2480.0,3.312,0.838,-34.408,3.244,9.499,5.0,34.983,4.611,-25.361,-2.752,0.0,36.6,36.9,9.715,3.287,-13.617,-10.835,-14.903,-12.045,-3.196,27.259,0.0,210.24,,224.0,210.0,-12.866,3.014,-8.545,25.467
2480.5,3.312,0.838,-34.408,3.244,9.499,5.047,34.989,4.616,-25.375,-2.756,0.0,36.624,36.943,9.715,3.287,-13.664,-10.833,-14.921,-12.073,-3.19,27.254,0.0,210.24,,224.0,210.0,-12.85,3.018,-8.533,25.475
2481.0,3.312,0.838,-34.408,3.244,9.499,5.047,34.989,4.616,-25.375,-2.756,0.0,36.6,36.9,9.715,3.287,-13.676,-10.823,-14.93,-12.064,-3.19,27.254,0.0,209.94,,224.0,210.0,-12.873,3.023,-8.529,25.527
2481.5,3.141,0.789,-34.183,3.289,9.563,5.047,34.989,4.616,-25.375,-2.756,0.0,36.6,36.9,9.654,3.093,-13.672,-10.808,-14.92,-12.057,-3.19,27.254,0.0,209.94,,224.0,210.0,-12.873,3.028,-8.521,25.528
2482.0,3.141,0.789,-34.183,3.289,9.563,5.047,34.989,4.616,-25.375,-2.756,0.0,36.6,36.9,9.654,3.093,-13.667,-10.854,-14.966,-12.071,-3.19,27.254,0.0,209.94,,224.0,210.0,-12.865,3.03,-8.539,25.503
2482.5,3.141,0.789,-34.183,3.289,9.563,5.047,34.989,4.616,-25.375,-2.756,0.0,36.6,36.9,9.654,3.093,-13.67,-10.839,-14.946,-12.063,-3.19,27.254,0.0,209.94,,224.0,210.0,-12.89,3.032,-8.527,25.486
2483.0,3.141,0.789,-34.183,3.289,9.563,5.047,34.989,4.616,-25.375,-2.756,0.0,36.6,36.9,9.654,3.093,-13.68,-10.844,-14.947,-12.071,-3.19,27.254,0.0,209.74,,224.0,210.0,-12.88,3.034,-8.532,25.459
2483.5,3.141,0.789,-34.183,3.289,9.563,5.024,34.978,4.6,-25.39,-2.765,0.0,36.631,36.933,9.654,3.093,-13.675,-10.852,-14.948,-12.062,-3.191,27.254,0.0,209.74,,224.0,210.0,-12.885,3.035,-8.518,25.429
2484.0,3.141,0.789,-34.183,3.289,9.563,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.654,3.093,-13.697,-10.852,-14.985,-12.076,-3.191,27.254,0.0,209.74,,224.0,210.0,-12.885,3.037,-8.524,25.434
2484.5,2.965,0.711,-35.012,3.298,9.569,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.541,3.127,-13.677,-10.846,-14.958,-12.067,-3.191,27.254,0.0,209.74,,224.0,210.0,-12.903,3.039,-8.556,25.43
2485.0,2.965,0.711,-35.012,3.298,9.569,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.541,3.127,-13.697,-10.85,-14.986,-12.092,-3.191,27.254,0.0,210.54,,224.0,210.0,-12.887,3.038,-8.529,25.428
2485.5,2.965,0.711,-35.012,3.298,9.569,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.541,3.127,-13.691,-10.86,-14.968,-12.084,-3.191,27.254,0.0,210.54,,224.0,210.0,-12.906,3.036,-8.547,25.422
2486.0,2.965,0.711,-35.012,3.298,9.569,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.541,3.127,-13.695,-10.841,-14.988,-12.084,-3.191,27.254,0.0,211.04,,224.0,210.0,-12.9,3.035,-8.541,25.431
2486.5,2.965,0.711,-35.012,3.298,9.569,5.024,34.978,4.6,-25.39,-2.765,0.0,36.6,36.9,9.541,3.127,-13.694,-10.856,-14.993,-12.065,-3.191,27.254,0.0,211.04,,223.0,210.0,-12.902,3.034,-8.532,25.405
2487.0,2.965,0.711,-35.012,3.298,9.569,5.039,34.992,4.603,-25.382,-2.76,0.0,36.64,36.912,9.541,3.127,-13.711,-10.834,-15.013,-12.073,-3.189,27.262,0.0,211.04,,223.0,210.0,-12.902,3.033,-8.512,25.47
2487.5,2.965,0.711,-35.012,3.298,9.569,5.039,34.992,4.603,-25.382,-2.76,0.0,36.6,36.9,9.541,3.127,-13.716,-10.844,-14.971,-12.09,-3.189,27.262,0.0,211.04,,222.0,210.0,-12.908,3.032,-8.524,25.504
2488.0,2.685,0.71,-34.14,3.285,9.42,5.039,34.992,4.603,-25.382,-2.76,0.0,36.6,36.9,9.674,3.188,-13.717,-10.825,-14.973,-12.081,-3.189,27.262,0.0,210.04,,222.0,210.0,-12.905,3.031,-8.551,25.493
2488.5,2.685,0.71,-34.14,3.285,9.42,5.039,34.992,4.603,-25.382,-2.76,0.0,36.6,36.9,9.674,3.188,-13.697,-10.843,-14.931,-12.086,-3.189,27.262,0.0,210.04,,222.0,210.0,-12.899,3.025,-8.551,25.421
2489.0,2.685,0.71,-34.14,3.285,9.42,5.039,34.992,4.603,-25.382,-2.76,0.0,36.6,36.9,9.674,3.188,-13.693,-10.872,-14.973,-12.088,-3.189,27.262,0.0,209.94,,222.0,210.0,-12.889,3.019,-8.528,25.34
2489.5,2.685,0.71,-34.14,3.285,9.42,5.039,34.992,4.603,-25.382,-2.76,0.0,36.6,36.9,9.674,3.188,-13.683,-10.835,-14.969,-12.081,-3.189,27.262,0.0,209.94,,222.0,210.0,-12.907,3.014,-8.54,25.337
2490.0,2.685,0.71,-34.14,3.285,9.42,5.006,34.991,4.621,-25.388,-2.748,0.0,36.657,36.903,9.674,3.188,-13.699,-10.84,-14.923,-12.078,-3.187,27.269,0.0,208.04,,222.0,210.0,-12.892,3.009,-8.544,25.296
2490.5,2.685,0.71,-34.14,3.285,9.42,5.006,34.991,4.621,-25.388,-2.748,0.0,36.7,36.9,9.674,3.188,-13.676,-10.846,-14.947,-12.07,-3.187,27.269,0.0,208.04,,223.0,210.0,-12.885,3.003,-8.552,25.216
2491.0,3.054,0.728,-35.126,3.281,9.498,5.006,34.991,4.621,-25.388,-2.748,0.0,36.7,36.9,9.528,3.13,-13.681,-10.856,-14.949,-12.062,-3.187,27.269,0.0,208.24,,223.0,210.0,-12.885,2.998,-8.572,25.185
2491.5,3.054,0.728,-35.126,3.281,9.498,5.006,34.991,4.621,-25.388,-2.748,0.0,36.7,36.9,9.528,3.13,-13.682,-10.846,-14.937,-12.077,-3.187,27.269,0.0,208.24,,224.0,210.0,-12.887,2.999,-8.547,25.191
2492.0,3.054,0.728,-35.126,3.281,9.498,5.006,34.991,4.621,-25.388,-2.748,0.0,36.7,36.9,9.528,3.13,-13.694,-10.863,-14.938,-12.049,-3.187,27.269,0.0,208.24,,224.0,210.0,-12.885,3.0,-8.542,25.154
2492.5,3.054,0.728,-35.126,3.281,9.498,5.006,34.991,4.621,-25.388,-2.748,0.0,36.7,36.9,9.528,3.13,-13.68,-10.836,-14.964,-12.067,-3.187,27.269,0.0,208.24,,225.0,210.0,-12.886,3.001,-8.545,25.125
2493.0,3.054,0.728,-35.126,3.281,9.498,4.998,35.003,4.622,-25.377,-2.743,0.0,36.68,36.894,9.528,3.13,-13.659,-10.834,-14.946,-12.07,-3.177,27.279,0.0,208.84,,225.0,210.0,-12.887,3.002,-8.554,25.034
2493.5,3.054,0.728,-35.126,3.281,9.498,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.528,3.13,-13.655,-10.836,-14.948,-12.065,-3.177,27.279,0.0,208.84,,226.0,210.0,-12.877,3.003,-8.536,25.02
2494.0,3.054,0.728,-35.126,3.281,9.498,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.528,3.13,-13.681,-10.824,-14.908,-12.06,-3.177,27.279,0.0,208.24,,226.0,210.0,-12.876,3.003,-8.536,25.054
2494.5,2.801,0.684,-35.006,3.232,9.618,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.543,3.172,-13.661,-10.838,-14.97,-12.073,-3.177,27.279,0.0,208.24,,227.0,210.0,-12.868,3.004,-8.539,25.107
2495.0,2.801,0.684,-35.006,3.232,9.618,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.543,3.172,-13.678,-10.816,-14.934,-12.051,-3.177,27.279,0.0,208.44,,227.0,210.0,-12.885,3.001,-8.544,25.132
2495.5,2.801,0.684,-35.006,3.232,9.618,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.543,3.172,-13.656,-10.856,-14.963,-12.079,-3.177,27.279,0.0,208.44,,228.0,210.0,-12.87,2.998,-8.555,25.21
2496.0,2.801,0.684,-35.006,3.232,9.618,4.998,35.003,4.622,-25.377,-2.743,0.0,36.7,36.9,9.543,3.172,-13.654,-10.857,-14.944,-12.08,-3.177,27.279,0.0,212.14,,228.0,210.0,-12.888,2.994,-8.544,25.257
2496.5,2.801,0.684,-35.006,3.232,9.618,5.042,34.998,4.64,-25.397,-2.754,0.0,36.679,37.0,9.543,3.172,-13.671,-10.856,-14.939,-12.081,-3.187,27.28,0.0,212.14,,227.0,210.0,-12.884,2.991,-8.558,25.28
2497.0,2.801,0.684,-35.006,3.232,9.618,5.042,34.998,4.64,-25.397,-2.754,0.0,36.7,37.0,9.543,3.172,-13.648,-10.854,-14.933,-12.058,-3.187,27.28,0.0,212.44,,227.0,210.0,-12.887,2.988,-8.546,25.331
2497.5,2.897,0.801,-33.991,3.337,9.478,5.042,34.998,4.64,-25.397,-2.754,0.0,36.7,37.0,9.612,3.195,-13.673,-10.845,-14.927,-12.086,-3.187,27.28,0.0,212.44,,226.0,210.0,-12.873,2.985,-8.542,25.374
2498.0,2.897,0.801,-33.991,3.337,9.478,5.042,34.998,4.64,-25.397,-2.754,0.0,36.7,37.0,9.612,3.195,-13.663,-10.848,-14.943,-12.074,-3.187,27.28,0.0,212.44,,226.0,210.0,-12.883,2.984,-8.544,25.436
2498.5,2.897,0.801,-33.991,3.337,9.478,5.042,34.998,4.64,-25.397,-2.754,0.0,36.7,37.0,9.612,3.195,-13.677,-10.85,-14.916,-12.082,-3.187,27.28,0.0,212.44,,225.0,210.0,-12.882,2.982,-8.545,25.395
2499.0,2.897,0.801,-33.991,3.337,9.478,5.042,34.998,4.64,-25.397,-2.754,0.0,36.7,37.0,9.612,3.195,-13.669,-10.837,-14.98,-12.085,-3.187,27.28,0.0,213.14,,225.0,210.0,-12.882,2.981,-8.542,25.43
2499.5,2.897,0.801,-33.991,3.337,9.478,5.007,35.009,4.631,-25.396,-2.746,0.0,36.691,37.002,9.612,3.195,-13.685,-10.837,-14.974,-12.057,-3.19,27.269,0.0,213.14,,224.0,210.0,-12.893,2.979,-8.516,25.428
2500.0,2.897,0.801,-33.991,3.337,9.478,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.612,3.195,-13.694,-10.827,-14.967,-12.074,-3.19,27.269,0.0,213.24,,224.0,210.0,-12.888,2.978,-8.531,25.426
2500.5,2.897,0.801,-33.991,3.337,9.478,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.612,3.195,-13.709,-10.83,-14.933,-12.053,-3.19,27.269,0.0,213.24,,223.0,210.0,-12.891,2.977,-8.524,25.428
2501.0,3.04,0.719,-35.206,3.209,9.501,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.61,3.276,-13.716,-10.84,-14.961,-12.083,-3.19,27.269,0.0,213.24,,223.0,210.0,-12.881,2.975,-8.526,25.422
2501.5,3.04,0.719,-35.206,3.209,9.501,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.61,3.276,-13.667,-10.841,-14.982,-12.08,-3.19,27.269,0.0,213.24,,222.0,210.0,-12.9,2.976,-8.506,25.403
2502.0,3.04,0.719,-35.206,3.209,9.501,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.61,3.276,-13.704,-10.818,-14.931,-12.08,-3.19,27.269,0.0,211.24,,222.0,210.0,-12.893,2.978,-8.533,25.405
2502.5,3.04,0.719,-35.206,3.209,9.501,5.007,35.009,4.631,-25.396,-2.746,0.0,36.7,37.0,9.61,3.276,-13.646,-10.845,-14.907,-12.05,-3.19,27.269,0.0,211.24,,221.0,210.0,-12.883,2.979,-8.548,25.323
2503.0,3.04,0.719,-35.206,3.209,9.501,5.019,35.005,4.618,-25.36,-2.753,0.0,36.706,36.98,9.61,3.276,-13.661,-10.835,-14.905,-12.062,-3.185,27.275,0.0,210.44,,221.0,210.0,-12.862,2.98,-8.538,25.311
2503.5,3.04,0.719,-35.206,3.209,9.501,5.019,35.005,4.618,-25.36,-2.753,0.0,36.7,37.0,9.61,3.276,-13.633,-10.833,-14.924,-12.047,-3.185,27.275,0.0,210.44,,221.0,210.0,-12.866,2.981,-8.528,25.357
2504.0,3.493,0.816,-35.209,3.265,9.537,5.019,35.005,4.618,-25.36,-2.753,0.0,36.7,37.0,9.377,3.228,-13.646,-10.828,-14.882,-12.057,-3.185,27.275,0.0,210.34,,221.0,210.0,-12.859,2.982,-8.523,25.368
2504.5,3.493,0.816,-35.209,3.265,9.537,5.019,35.005,4.618,-25.36,-2.753,0.0,36.7,37.0,9.377,3.228,-13.66,-10.83,-14.919,-12.079,-3.185,27.275,0.0,210.34,,221.0,210.0,-12.853,2.99,-8.517,25.336
2505.0,3.493,0.816,-35.209,3.265,9.537,5.019,35.005,4.618,-25.36,-2.753,0.0,36.7,37.0,9.377,3.228,-13.664,-10.832,-14.938,-12.054,-3.185,27.275,0.0,209.74,,221.0,210.0,-12.872,2.998,-8.516,25.24
2505.5,3.493,0.816,-35.209,3.265,9.537,5.019,35.005,4.618,-25.36,-2.753,0.0,36.7,37.0,9.377,3.228,-13.663,-10.834,-14.911,-12.039,-3.185,27.275,0.0,209.74,,221.0,210.0,-12.872,3.006,-8.531,25.234
2506.0,3.493,0.816,-35.209,3.265,9.537,4.976,35.005,4.601,-25.388,-2.765,0.0,36.712,37.026,9.377,3.228,-13.595,-10.831,-14.895,-12.059,-3.203,27.272,0.0,206.94,,221.0,210.0,-12.861,3.014,-8.521,25.263
2506.5,3.493,0.816,-35.209,3.265,9.537,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.377,3.228,-13.627,-10.819,-14.925,-12.049,-3.203,27.272,0.0,206.94,,222.0,210.0,-12.845,3.022,-8.514,25.239
2507.0,3.493,0.816,-35.209,3.265,9.537,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.377,3.228,-13.675,-10.812,-14.932,-12.051,-3.203,27.272,0.0,207.34,,222.0,210.0,-12.855,3.03,-8.514,25.245
2507.5,2.81,0.75,-33.188,3.25,9.454,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.786,3.177,-13.67,-10.839,-14.96,-12.05,-3.203,27.272,0.0,207.34,,223.0,210.0,-12.868,3.037,-8.498,25.222
2508.0,2.81,0.75,-33.188,3.25,9.454,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.786,3.177,-13.646,-10.836,-14.969,-12.042,-3.203,27.272,0.0,207.74,,223.0,210.0,-12.88,3.034,-8.513,25.206
2508.5,2.81,0.75,-33.188,3.25,9.454,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.786,3.177,-13.65,-10.869,-14.976,-12.072,-3.203,27.272,0.0,207.74,,224.0,210.0,-12.873,3.03,-8.511,25.144
2509.0,2.81,0.75,-33.188,3.25,9.454,4.976,35.005,4.601,-25.388,-2.765,0.0,36.7,37.0,9.786,3.177,-13.681,-10.851,-14.961,-12.084,-3.203,27.272,0.0,208.94,,224.0,210.0,-12.892,3.026,-8.513,25.098
2509.5,2.81,0.75,-33.188,3.25,9.454,4.964,35.014,4.618,-25.38,-2.773,0.0,36.715,37.054,9.786,3.177,-13.708,-10.815,-14.994,-12.067,-3.206,27.275,0.0,208.94,,225.0,210.0,-12.894,3.023,-8.494,25.075
2510.0,2.81,0.75,-33.188,3.25,9.454,4.964,35.014,4.618,-25.38,-2.773,0.0,36.7,37.1,9.786,3.177,-13.684,-10.825,-14.984,-12.075,-3.206,27.275,0.0,208.74,,225.0,210.0,-12.896,3.019,-8.51,25.047
2510.5,2.699,0.629,-35.209,3.251,9.504,4.964,35.014,4.618,-25.38,-2.773,0.0,36.7,37.1,9.45,3.282,-13.683,-10.825,-14.954,-12.071,-3.206,27.275,0.0,208.74,,226.0,210.0,-12.892,3.016,-8.529,25.036
2511.0,2.699,0.629,-35.209,3.251,9.504,4.964,35.014,4.618,-25.38,-2.773,0.0,36.7,37.1,9.45,3.282,-13.692,-10.843,-14.939,-12.062,-3.206,27.275,0.0,208.74,,226.0,210.0,-12.883,3.011,-8.513,25.062
2511.5,2.699,0.629,-35.209,3.251,9.504,4.964,35.014,4.618,-25.38,-2.773,0.0,36.7,37.1,9.45,3.282,-13.687,-10.826,-14.988,-12.06,-3.206,27.275,0.0,208.74,,227.0,210.0,-12.884,3.006,-8.51,25.074
2512.0,2.699,0.629,-35.209,3.251,9.504,4.964,35.014,4.618,-25.38,-2.773,0.0,36.7,37.1,9.45,3.282,-13.684,-10.831,-14.944,-12.067,-3.206,27.275,0.0,211.94,,227.0,210.0,-12.89,3.001,-8.484,25.014
2512.5,2.699,0.629,-35.209,3.251,9.504,4.967,35.011,4.63,-25.375,-2.771,0.0,36.729,37.005,9.45,3.282,-13.693,-10.829,-14.958,-12.06,-3.21,27.267,0.0,211.94,,226.0,210.0,-12.881,2.996,-8.501,24.97
2513.0,2.699,0.629,-35.209,3.251,9.504,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.45,3.282,-13.679,-10.818,-14.965,-12.048,-3.21,27.267,0.0,212.04,,226.0,210.0,-12.885,2.991,-8.5,24.929
2513.5,3.103,0.792,-35.037,3.271,9.428,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.574,3.289,-13.705,-10.793,-14.903,-12.028,-3.21,27.267,0.0,212.04,,225.0,210.0,-12.878,2.986,-8.483,24.894
2514.0,3.103,0.792,-35.037,3.271,9.428,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.574,3.289,-13.686,-10.841,-14.922,-12.054,-3.21,27.267,0.0,212.14,,225.0,210.0,-12.857,2.988,-8.526,24.858
2514.5,3.103,0.792,-35.037,3.271,9.428,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.574,3.289,-13.657,-10.85,-14.938,-12.069,-3.21,27.267,0.0,212.14,,224.0,210.0,-12.876,2.99,-8.531,24.814
2515.0,3.103,0.792,-35.037,3.271,9.428,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.574,3.289,-13.657,-10.829,-14.933,-12.082,-3.21,27.267,0.0,213.34,,224.0,210.0,-12.879,2.992,-8.516,24.78
2515.5,3.103,0.792,-35.037,3.271,9.428,4.967,35.011,4.63,-25.375,-2.771,0.0,36.7,37.0,9.574,3.289,-13.656,-10.847,-14.931,-12.07,-3.21,27.267,0.0,213.34,,223.0,210.0,-12.875,2.994,-8.519,24.759
2516.0,3.103,0.792,-35.037,3.271,9.428,4.984,35.023,4.597,-25.38,-2.778,0.0,36.731,37.014,9.574,3.289,-13.684,-10.806,-14.871,-12.055,-3.206,27.272,0.0,212.54,,223.0,210.0,-12.876,2.995,-8.516,24.708
2516.5,3.103,0.792,-35.037,3.271,9.428,4.984,35.023,4.597,-25.38,-2.778,0.0,36.7,37.0,9.574,3.289,-13.628,-10.877,-14.919,-12.044,-3.206,27.272,0.0,212.54,,222.0,210.0,-12.854,2.997,-8.536,24.713
2517.0,3.201,0.852,-33.182,3.252,9.456,4.984,35.023,4.597,-25.38,-2.778,0.0,36.7,37.0,9.793,3.18,-13.594,-10.847,-14.9,-12.028,-3.206,27.272,0.0,212.64,,222.0,210.0,-12.867,2.999,-8.543,24.683
2517.5,3.201,0.852,-33.182,3.252,9.456,4.984,35.023,4.597,-25.38,-2.778,0.0,36.7,37.0,9.793,3.18,-13.653,-10.847,-14.899,-12.07,-3.206,27.272,0.0,212.64,,221.0,210.0,-12.842,3.002,-8.527,24.69
2518.0,3.201,0.852,-33.182,3.252,9.456,4.984,35.023,4.597,-25.38,-2.778,0.0,36.7,37.0,9.793,3.18,-13.646,-10.829,-14.916,-12.077,-3.206,27.272,0.0,213.14,,221.0,210.0,-12.867,3.005,-8.519,24.823
2518.5,3.201,0.852,-33.182,3.252,9.456,4.984,35.023,4.597,-25.38,-2.778,0.0,36.7,37.0,9.793,3.18,-13.632,-10.842,-14.88,-12.049,-3.206,27.272,0.0,213.14,,220.0,210.0,-12.867,3.009,-8.509,24.967
2519.0,3.201,0.852,-33.182,3.252,9.456,5.018,35.019,4.621,-25.408,-2.77,0.0,36.74,37.062,9.793,3.18,-13.645,-10.842,-14.938,-12.061,-3.214,27.271,0.0,209.24,,220.0,210.0,-12.851,3.012,-8.498,25.098
2519.5,3.201,0.852,-33.182,3.252,9.456,5.018,35.019,4.621,-25.408,-2.77,0.0,36.7,37.1,9.793,3.18,-13.669,-10.83,-14.953,-12.063,-3.214,27.271,0.0,209.24,,220.0,210.0,-12.871,3.015,-8.489,25.249
2520.0,3.098,0.715,-35.209,3.171,9.68,5.018,35.019,4.621,-25.408,-2.77,0.0,36.7,37.1,9.57,3.302,-13.675,-10.844,-14.943,-12.059,-3.214,27.271,0.0,209.14,,220.0,210.0,-12.879,3.018,-8.497,25.343
2520.5,3.098,0.715,-35.209,3.171,9.68,5.018,35.019,4.621,-25.408,-2.77,0.0,36.7,37.1,9.57,3.302,-13.689,-10.827,-14.964,-12.056,-3.214,27.271,0.0,209.14,,220.0,210.0,-12.88,3.019,-8.49,25.459
2521.0,3.098,0.715,-35.209,3.171,9.68,5.018,35.019,4.621,-25.408,-2.77,0.0,36.7,37.1,9.57,3.302,-13.681,-10.845,-14.97,-12.058,-3.214,27.271,0.0,208.64,,220.0,210.0,-12.884,3.021,-8.49,25.631
2521.5,3.098,0.715,-35.209,3.171,9.68,5.018,35.019,4.621,-25.408,-2.77,0.0,36.7,37.1,9.57,3.302,-13.681,-10.83,-14.927,-12.047,-3.214,27.271,0.0,208.64,,221.0,210.0,-12.889,3.022,-8.494,25.668
2522.0,3.098,0.715,-35.209,3.171,9.68,4.926,35.025,4.623,-25.387,-2.764,0.0,36.748,37.0,9.57,3.302,-13.673,-10.827,-14.96,-12.082,-3.213,27.277,0.0,206.34,,221.0,210.0,-12.871,3.023,-8.489,25.666
2522.5,3.098,0.715,-35.209,3.171,9.68,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.57,3.302,-13.673,-10.828,-14.938,-12.063,-3.213,27.277,0.0,206.34,,222.0,210.0,-12.886,3.024,-8.504,25.628
2523.0,3.098,0.715,-35.209,3.171,9.68,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.57,3.302,-13.687,-10.807,-14.903,-12.014,-3.213,27.277,0.0,206.84,,222.0,210.0,-12.876,3.026,-8.496,25.628
2523.5,3.113,0.815,-34.824,3.218,9.486,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.562,3.368,-13.651,-10.799,-14.868,-12.021,-3.213,27.277,0.0,206.84,,223.0,210.0,-12.852,3.027,-8.505,25.749
2524.0,3.113,0.815,-34.824,3.218,9.486,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.562,3.368,-13.656,-10.826,-14.945,-12.057,-3.213,27.277,0.0,206.24,,223.0,210.0,-12.835,3.028,-8.5,25.806
2524.5,3.113,0.815,-34.824,3.218,9.486,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.562,3.368,-13.645,-10.838,-14.93,-12.064,-3.213,27.277,0.0,206.24,,224.0,210.0,-12.871,3.03,-8.514,25.882
2525.0,3.113,0.815,-34.824,3.218,9.486,4.926,35.025,4.623,-25.387,-2.764,0.0,36.7,37.0,9.562,3.368,-13.666,-10.814,-14.959,-12.078,-3.213,27.277,0.0,208.34,,224.0,210.0,-12.869,3.031,-8.48,26.031
2525.5,3.113,0.815,-34.824,3.218,9.486,4.986,35.036,4.619,-25.379,-2.759,0.0,36.765,37.059,9.562,3.368,-13.668,-10.807,-14.931,-12.062,-3.196,27.285,0.0,208.34,,225.0,210.0,-12.879,3.032,-8.496,26.091
2526.0,3.113,0.815,-34.824,3.218,9.486,4.986,35.036,4.619,-25.379,-2.759,0.0,36.8,37.1,9.562,3.368,-13.68,-10.814,-14.893,-12.059,-3.196,27.285,0.0,208.24,,225.0,210.0,-12.867,3.034,-8.492,26.061
2526.5,2.823,0.81,-34.374,3.275,9.51,4.986,35.036,4.619,-25.379,-2.759,0.0,36.8,37.1,9.622,3.297,-13.662,-10.825,-14.92,-12.059,-3.196,27.285,0.0,208.24,,226.0,210.0,-12.862,3.035,-8.473,25.914
2527.0,2.823,0.81,-34.374,3.275,9.51,4.986,35.036,4.619,-25.379,-2.759,0.0,36.8,37.1,9.622,3.297,-13.693,-10.818,-14.932,-12.048,-3.196,27.285,0.0,208.44,,226.0,210.0,-12.867,3.031,-8.499,25.833
2527.5,2.823,0.81,-34.374,3.275,9.51,4.986,35.036,4.619,-25.379,-2.759,0.0,36.8,37.1,9.622,3.297,-13.621,-10.809,-14.87,-12.046,-3.196,27.285,0.0,208.44,,227.0,210.0,-12.836,3.025,-8.493,25.783
2528.0,2.823,0.81,-34.374,3.275,9.51,4.986,35.036,4.619,-25.379,-2.759,0.0,36.8,37.1,9.622,3.297,-13.637,-10.814,-14.885,-12.058,-3.196,27.285,0.0,211.84,,227.0,210.0,-12.836,3.025,-8.475,25.764
2528.5,2.823,0.81,-34.374,3.275,9.51,4.966,35.024,4.605,-25.411,-2.768,0.0,36.76,37.005,9.622,3.297,-13.651,-10.814,-14.909,-12.06,-3.21,27.284,0.0,211.84,,226.0,210.0,-12.849,3.021,-8.488,25.779
2529.0,2.823,0.81,-34.374,3.275,9.51,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.622,3.297,-13.638,-10.805,-14.897,-12.046,-3.21,27.284,0.0,212.04,,226.0,210.0,-12.858,3.018,-8.47,25.736
2529.5,2.823,0.81,-34.374,3.275,9.51,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.622,3.297,-13.652,-10.853,-14.932,-12.042,-3.21,27.284,0.0,212.04,,225.0,210.0,-12.846,3.015,-8.488,25.663
2530.0,2.934,0.784,-33.252,3.233,9.44,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.754,3.188,-13.566,-10.832,-14.889,-12.055,-3.21,27.284,0.0,212.14,,225.0,210.0,-12.87,3.012,-8.488,25.577
2530.5,2.934,0.784,-33.252,3.233,9.44,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.754,3.188,-13.585,-10.823,-14.845,-12.03,-3.21,27.284,0.0,212.14,,224.0,210.0,-12.836,3.01,-8.48,25.529
2531.0,2.934,0.784,-33.252,3.233,9.44,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.754,3.188,-13.641,-10.837,-14.942,-12.069,-3.21,27.284,0.0,212.44,,224.0,210.0,-12.821,3.009,-8.472,25.49
2531.5,2.934,0.784,-33.252,3.233,9.44,4.966,35.024,4.605,-25.411,-2.768,0.0,36.8,37.0,9.754,3.188,-13.617,-10.827,-14.927,-12.054,-3.21,27.284,0.0,212.44,,223.0,210.0,-12.872,3.008,-8.492,25.45
2532.0,2.934,0.784,-33.252,3.233,9.44,4.936,35.04,4.602,-25.396,-2.775,0.0,36.77,37.088,9.754,3.188,-13.657,-10.839,-14.909,-12.077,-3.215,27.281,0.0,212.84,,223.0,210.0,-12.856,3.007,-8.489,25.428
2532.5,2.934,0.784,-33.252,3.233,9.44,4.936,35.04,4.602,-25.396,-2.775,0.0,36.8,37.1,9.754,3.188,-13.663,-10.83,-14.945,-12.057,-3.215,27.281,0.0,212.84,,222.0,210.0,-12.87,3.006,-8.485,25.411
2533.0,3.087,0.79,-34.234,3.266,9.451,4.936,35.04,4.602,-25.396,-2.775,0.0,36.8,37.1,9.661,3.292,-13.679,-10.84,-14.929,-12.052,-3.215,27.281,0.0,212.74,,222.0,210.0,-12.874,3.004,-8.504,25.38
2533.5,3.087,0.79,-34.234,3.266,9.451,4.936,35.04,4.602,-25.396,-2.775,0.0,36.8,37.1,9.661,3.292,-13.688,-10.838,-14.92,-12.062,-3.215,27.281,0.0,212.74,,221.0,210.0,-12.875,3.006,-8.479,25.404
2534.0,3.087,0.79,-34.234,3.266,9.451,4.936,35.04,4.602,-25.396,-2.775,0.0,36.8,37.1,9.661,3.292,-13.677,-10.812,-14.944,-12.07,-3.215,27.281,0.0,212.74,,221.0,210.0,-12.877,3.007,-8.464,25.405
2534.5,3.087,0.79,-34.234,3.266,9.451,4.936,35.04,4.602,-25.396,-2.775,0.0,36.8,37.1,9.661,3.292,-13.693,-10.823,-14.962,-12.065,-3.215,27.281,0.0,212.74,,220.0,210.0,-12.876,3.008,-8.466,25.377
2535.0,3.087,0.79,-34.234,3.266,9.451,4.979,35.034,4.625,-25.386,-2.774,0.0,36.76,36.986,9.661,3.292,-13.675,-10.832,-14.944,-12.086,-3.223,27.28,0.0,208.84,,220.0,210.0,-12.886,3.01,-8.475,25.374
2535.5,3.087,0.79,-34.234,3.266,9.451,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.661,3.292,-13.681,-10.827,-14.983,-12.071,-3.223,27.28,0.0,208.84,,221.0,210.0,-12.884,3.011,-8.451,25.411
2536.0,3.087,0.79,-34.234,3.266,9.451,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.661,3.292,-13.691,-10.832,-14.935,-12.073,-3.223,27.28,0.0,208.44,,221.0,210.0,-12.891,3.012,-8.461,25.434
2536.5,2.954,0.721,-35.209,3.273,9.547,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.42,3.177,-13.697,-10.853,-14.991,-12.074,-3.223,27.28,0.0,208.44,,222.0,210.0,-12.883,3.014,-8.468,25.414
2537.0,2.954,0.721,-35.209,3.273,9.547,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.42,3.177,-13.676,-10.827,-14.936,-12.079,-3.223,27.28,0.0,208.24,,222.0,210.0,-12.904,3.013,-8.476,25.387
2537.5,2.954,0.721,-35.209,3.273,9.547,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.42,3.177,-13.693,-10.855,-14.975,-12.082,-3.223,27.28,0.0,208.24,,223.0,210.0,-12.88,3.012,-8.494,25.366
2538.0,2.954,0.721,-35.209,3.273,9.547,4.979,35.034,4.625,-25.386,-2.774,0.0,36.8,37.0,9.42,3.177,-13.679,-10.818,-14.945,-12.082,-3.223,27.28,0.0,207.04,,223.0,210.0,-12.901,3.011,-8.484,25.36
2538.5,2.954,0.721,-35.209,3.273,9.547,4.998,35.044,4.617,-25.384,-2.77,0.0,36.771,37.042,9.42,3.177,-13.688,-10.832,-14.939,-12.083,-3.218,27.286,0.0,207.04,,224.0,210.0,-12.881,3.01,-8.48,25.36
2539.0,2.954,0.721,-35.209,3.273,9.547,4.998,35.044,4.617,-25.384,-2.77,0.0,36.8,37.0,9.42,3.177,-13.691,-10.85,-14.961,-12.065,-3.218,27.286,0.0,207.64,,224.0,210.0,-12.885,3.009,-8.473,25.345
2539.5,3.434,0.794,-35.209,3.257,9.507,4.998,35.044,4.617,-25.384,-2.77,0.0,36.8,37.0,9.54,3.316,-13.697,-10.833,-14.994,-12.086,-3.218,27.286,0.0,207.64,,225.0,210.0,-12.892,3.008,-8.466,25.356
2540.0,3.434,0.794,-35.209,3.257,9.507,4.998,35.044,4.617,-25.384,-2.77,0.0,36.8,37.0,9.54,3.316,-13.691,-10.839,-14.985,-12.075,-3.218,27.286,0.0,207.14,,225.0,210.0,-12.903,3.015,-8.466,25.334
2540.5,3.434,0.794,-35.209,3.257,9.507,4.998,35.044,4.617,-25.384,-2.77,0.0,36.8,37.0,9.54,3.316,-13.66,-10.863,-14.977,-12.092,-3.218,27.286,0.0,207.14,,226.0,210.0,-12.897,3.022,-8.489,25.317
2541.0,3.434,0.794,-35.209,3.257,9.507,4.998,35.044,4.617,-25.384,-2.77,0.0,36.8,37.0,9.54,3.316,-13.708,-10.794,-14.908,-12.053,-3.218,27.286,0.0,210.14,,226.0,210.0,-12.898,3.029,-8.47,25.324
2541.5,3.434,0.794,-35.209,3.257,9.507,4.985,35.045,4.568,-25.375,-2.766,0.0,36.781,36.991,9.54,3.316,-13.663,-10.857,-14.943,-12.077,-3.215,27.29,0.0,210.14,,226.0,210.0,-12.866,3.035,-8.487,25.306
2542.0,3.434,0.794,-35.209,3.257,9.507,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.54,3.316,-13.654,-10.853,-14.928,-12.07,-3.215,27.29,0.0,209.94,,226.0,210.0,-12.885,3.042,-8.489,25.271
2542.5,3.434,0.794,-35.209,3.257,9.507,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.54,3.316,-13.664,-10.813,-14.84,-12.027,-3.215,27.29,0.0,209.94,,226.0,210.0,-12.876,3.048,-8.487,25.185
2543.0,3.031,0.826,-34.193,3.291,9.447,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.634,3.229,-13.648,-10.862,-14.928,-12.068,-3.215,27.29,0.0,209.94,,226.0,210.0,-12.836,3.055,-8.463,25.09
2543.5,3.031,0.826,-34.193,3.291,9.447,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.634,3.229,-13.635,-10.854,-14.927,-12.099,-3.215,27.29,0.0,209.94,,226.0,210.0,-12.876,3.054,-8.495,25.009
2544.0,3.031,0.826,-34.193,3.291,9.447,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.634,3.229,-13.642,-10.854,-14.911,-12.065,-3.215,27.29,0.0,212.04,,226.0,210.0,-12.879,3.054,-8.494,24.942
2544.5,3.031,0.826,-34.193,3.291,9.447,4.985,35.045,4.568,-25.375,-2.766,0.0,36.8,37.0,9.634,3.229,-13.69,-10.843,-14.975,-12.081,-3.215,27.29,0.0,212.04,,225.0,210.0,-12.868,3.053,-8.476,24.88
2545.0,3.031,0.826,-34.193,3.291,9.447,4.978,35.033,4.609,-25.394,-2.773,0.0,36.771,36.995,9.634,3.229,-13.615,-10.86,-14.892,-12.075,-3.221,27.284,0.0,212.44,,225.0,210.0,-12.897,3.053,-8.494,24.88
2545.5,3.031,0.826,-34.193,3.291,9.447,4.978,35.033,4.609,-25.394,-2.773,0.0,36.8,37.0,9.634,3.229,-13.684,-10.846,-14.977,-12.104,-3.221,27.284,0.0,212.44,,224.0,210.0,-12.861,3.053,-8.482,24.941
2546.0,3.351,0.777,-35.209,3.176,9.568,4.978,35.033,4.609,-25.394,-2.773,0.0,36.8,37.0,9.557,3.392,-13.67,-10.835,-14.979,-12.089,-3.221,27.284,0.0,212.14,,224.0,210.0,-12.903,3.052,-8.46,24.915
2546.5,3.351,0.777,-35.209,3.176,9.568,4.978,35.033,4.609,-25.394,-2.773,0.0,36.8,37.0,9.557,3.392,-13.705,-10.835,-14.988,-12.094,-3.221,27.284,0.0,212.14,,223.0,210.0,-12.893,3.057,-8.472,24.937
2547.0,3.351,0.777,-35.209,3.176,9.568,4.978,35.033,4.609,-25.394,-2.773,0.0,36.8,37.0,9.557,3.392,-13.716,-10.839,-14.998,-12.086,-3.221,27.284,0.0,212.34,,223.0,210.0,-12.906,3.062,-8.456,24.987
2547.5,3.351,0.777,-35.209,3.176,9.568,4.978,35.033,4.609,-25.394,-2.773,0.0,36.8,37.0,9.557,3.392,-13.723,-10.851,-14.97,-12.065,-3.221,27.284,0.0,212.34,,222.0,210.0,-12.91,3.067,-8.47,24.999
2548.0,3.351,0.777,-35.209,3.176,9.568,4.979,35.04,4.609,-25.391,-2.774,0.0,36.773,37.053,9.557,3.392,-13.689,-10.85,-14.977,-12.105,-3.215,27.286,0.0,210.34,,222.0,210.0,-12.902,3.071,-8.483,25.029
2548.5,3.351,0.777,-35.209,3.176,9.568,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.557,3.392,-13.709,-10.87,-15.006,-12.112,-3.215,27.286,0.0,210.34,,222.0,210.0,-12.905,3.076,-8.466,25.058
2549.0,2.309,0.556,-35.209,3.231,9.59,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.57,3.161,-13.72,-10.83,-14.962,-12.081,-3.215,27.286,0.0,210.24,,222.0,210.0,-12.924,3.081,-8.474,25.046
2549.5,2.309,0.556,-35.209,3.231,9.59,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.57,3.161,-13.712,-10.858,-14.979,-12.103,-3.215,27.286,0.0,210.24,,222.0,210.0,-12.898,3.068,-8.472,25.094
2550.0,2.309,0.556,-35.209,3.231,9.59,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.57,3.161,-13.709,-10.848,-14.982,-12.085,-3.215,27.286,0.0,210.44,,222.0,210.0,-12.913,3.055,-8.484,25.13
2550.5,2.309,0.556,-35.209,3.231,9.59,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.57,3.161,-13.686,-10.84,-14.943,-12.067,-3.215,27.286,0.0,210.44,,222.0,210.0,-12.906,3.043,-8.499,25.132
2551.0,2.309,0.556,-35.209,3.231,9.59,4.979,35.04,4.609,-25.391,-2.774,0.0,36.8,37.1,9.57,3.161,-13.658,-10.858,-14.892,-12.067,-3.215,27.286,0.0,208.34,,222.0,210.0,-12.884,3.031,-8.506,25.208
2551.5,2.309,0.556,-35.209,3.231,9.59,4.946,35.029,4.614,-25.397,-2.765,0.0,36.765,37.016,9.57,3.161,-13.665,-10.86,-14.911,-12.081,-3.213,27.287,0.0,208.34,,223.0,210.0,-12.869,3.019,-8.488,25.192
2552.0,2.309,0.556,-35.209,3.231,9.59,4.946,35.029,4.614,-25.397,-2.765,0.0,36.8,37.0,9.57,3.161,-13.671,-10.882,-14.949,-12.088,-3.213,27.287,0.0,208.44,,223.0,210.0,-12.879,3.008,-8.504,25.149
2552.5,3.145,0.81,-34.27,3.252,9.453,4.946,35.029,4.614,-25.397,-2.765,0.0,36.8,37.0,9.658,3.285,-13.656,-10.868,-14.933,-12.071,-3.213,27.287,0.0,208.44,,224.0,210.0,-12.897,2.996,-8.522,25.173
2553.0,3.145,0.81,-34.27,3.252,9.453,4.946,35.029,4.614,-25.397,-2.765,0.0,36.8,37.0,9.658,3.285,-13.693,-10.862,-14.916,-12.068,-3.213,27.287,0.0,208.34,,224.0,210.0,-12.882,2.999,-8.505,25.191
2553.5,3.145,0.81,-34.27,3.252,9.453,4.946,35.029,4.614,-25.397,-2.765,0.0,36.8,37.0,9.658,3.285,-13.681,-10.851,-14.951,-12.108,-3.213,27.287,0.0,208.34,,225.0,210.0,-12.885,3.001,-8.494,25.201
2554.0,3.145,0.81,-34.27,3.252,9.453,4.946,35.029,4.614,-25.397,-2.765,0.0,36.8,37.0,9.658,3.285,-13.698,-10.86,-14.97,-12.083,-3.213,27.287,0.0,209.24,,225.0,210.0,-12.898,3.003,-8.491,25.196
2554.5,3.145,0.81,-34.27,3.252,9.453,4.963,35.04,4.634,-25.405,-2.767,0.0,36.768,37.003,9.658,3.285,-13.716,-10.871,-14.99,-12.094,-3.205,27.299,0.0,209.24,,225.0,210.0,-12.903,3.006,-8.486,25.169
2555.0,3.145,0.81,-34.27,3.252,9.453,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.658,3.285,-13.69,-10.871,-14.986,-12.09,-3.205,27.299,0.0,209.64,,225.0,210.0,-12.918,3.008,-8.499,25.138
2555.5,2.605,0.726,-33.62,3.277,9.468,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.666,3.195,-13.71,-10.856,-14.991,-12.088,-3.205,27.299,0.0,209.64,,225.0,210.0,-12.909,3.01,-8.484,25.119
2556.0,2.605,0.726,-33.62,3.277,9.468,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.666,3.195,-13.702,-10.862,-14.971,-12.102,-3.205,27.299,0.0,209.64,,225.0,210.0,-12.911,3.004,-8.511,25.106
2556.5,2.605,0.726,-33.62,3.277,9.468,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.666,3.195,-13.717,-10.879,-14.984,-12.108,-3.205,27.299,0.0,209.64,,225.0,210.0,-12.909,2.997,-8.496,25.107
2557.0,2.605,0.726,-33.62,3.277,9.468,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.666,3.195,-13.698,-10.858,-14.973,-12.097,-3.205,27.299,0.0,211.84,,225.0,210.0,-12.922,2.991,-8.502,25.109
2557.5,2.605,0.726,-33.62,3.277,9.468,4.963,35.04,4.634,-25.405,-2.767,0.0,36.8,37.0,9.666,3.195,-13.711,-10.86,-14.948,-12.117,-3.205,27.299,0.0,211.84,,224.0,210.0,-12.906,2.984,-8.498,25.102
2558.0,2.605,0.726,-33.62,3.277,9.468,5.018,35.04,4.618,-25.413,-2.782,0.0,36.767,36.965,9.666,3.195,-13.698,-10.869,-14.952,-12.088,-3.22,27.291,0.0,211.64,,224.0,210.0,-12.909,2.978,-8.502,25.089
2558.5,2.605,0.726,-33.62,3.277,9.468,5.018,35.04,4.618,-25.413,-2.782,0.0,36.8,37.0,9.666,3.195,-13.701,-10.871,-14.976,-12.073,-3.22,27.291,0.0,211.64,,223.0,210.0,-12.902,2.972,-8.502,25.051
2559.0,3.554,0.82,-35.209,3.181,9.527,5.018,35.04,4.618,-25.413,-2.782,0.0,36.8,37.0,9.533,3.501,-13.694,-10.864,-14.984,-12.118,-3.22,27.291,0.0,211.44,,223.0,210.0,-12.906,2.966,-8.479,25.034
2559.5,3.554,0.82,-35.209,3.181,9.527,5.018,35.04,4.618,-25.413,-2.782,0.0,36.8,37.0,9.533,3.501,-13.709,-10.87,-14.991,-12.132,-3.22,27.291,0.0,211.44,,222.0,210.0,-12.915,2.976,-8.474,25.029
2560.0,3.554,0.82,-35.209,3.181,9.527,5.018,35.04,4.618,-25.413,-2.782,0.0,36.8,37.0,9.533,3.501,-13.694,-10.858,-14.991,-12.114,-3.22,27.291,0.0,210.74,,222.0,210.0,-12.925,2.985,-8.486,25.009
2560.5,3.554,0.82,-35.209,3.181,9.527,5.018,35.04,4.618,-25.413,-2.782,0.0,36.8,37.0,9.533,3.501,-13.721,-10.889,-14.992,-12.102,-3.22,27.291,0.0,210.74,,222.0,210.0,-12.914,2.994,-8.48,24.993
2561.0,3.554,0.82,-35.209,3.181,9.527,5.026,35.044,4.607,-25.435,-2.775,0.0,36.762,36.965,9.533,3.501,-13.72,-10.863,-15.017,-12.106,-3.22,27.29,0.0,209.24,,222.0,210.0,-12.926,3.004,-8.482,24.997
2561.5,3.554,0.82,-35.209,3.181,9.527,5.026,35.044,4.607,-25.435,-2.775,0.0,36.8,37.0,9.533,3.501,-13.714,-10.868,-15.006,-12.104,-3.22,27.29,0.0,209.24,,222.0,210.0,-12.926,3.013,-8.488,24.961
2562.0,2.54,0.692,-33.294,3.215,9.663,5.026,35.044,4.607,-25.435,-2.775,0.0,36.8,37.0,9.639,3.143,-13.729,-10.854,-15.02,-12.097,-3.22,27.29,0.0,209.44,,222.0,210.0,-12.923,3.021,-8.479,24.953
2562.5,2.54,0.692,-33.294,3.215,9.663,5.026,35.044,4.607,-25.435,-2.775,0.0,36.8,37.0,9.639,3.143,-13.69,-10.877,-14.97,-12.091,-3.22,27.29,0.0,209.44,,222.0,210.0,-12.925,3.014,-8.502,24.934
2563.0,2.54,0.692,-33.294,3.215,9.663,5.026,35.044,4.607,-25.435,-2.775,0.0,36.8,37.0,9.639,3.143,-13.713,-10.87,-14.966,-12.126,-3.22,27.29,0.0,209.44,,222.0,210.0,-12.907,3.006,-8.506,24.944
2563.5,2.54,0.692,-33.294,3.215,9.663,5.026,35.044,4.607,-25.435,-2.775,0.0,36.8,37.0,9.639,3.143,-13.723,-10.866,-15.008,-12.121,-3.22,27.29,0.0,209.44,,222.0,210.0,-12.919,2.998,-8.511,24.934
2564.0,2.54,0.692,-33.294,3.215,9.663,4.991,35.045,4.616,-25.426,-2.784,0.0,36.758,36.908,9.639,3.143,-13.699,-10.866,-14.944,-12.101,-3.219,27.295,0.0,208.44,,222.0,210.0,-12.929,2.991,-8.495,24.969
2564.5,2.54,0.692,-33.294,3.215,9.663,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.639,3.143,-13.676,-10.889,-14.92,-12.091,-3.219,27.295,0.0,208.44,,223.0,210.0,-12.903,2.983,-8.519,24.994
2565.0,2.54,0.692,-33.294,3.215,9.663,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.639,3.143,-13.664,-10.872,-14.907,-12.086,-3.219,27.295,0.0,208.14,,223.0,210.0,-12.894,2.976,-8.486,25.009
2565.5,3.163,0.8,-34.47,3.3,9.472,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.602,3.17,-13.693,-10.891,-14.942,-12.091,-3.219,27.295,0.0,208.14,,224.0,210.0,-12.882,2.969,-8.506,25.001
2566.0,3.163,0.8,-34.47,3.3,9.472,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.602,3.17,-13.712,-10.86,-14.955,-12.082,-3.219,27.295,0.0,208.14,,224.0,210.0,-12.904,2.972,-8.474,25.042
2566.5,3.163,0.8,-34.47,3.3,9.472,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.602,3.17,-13.683,-10.879,-14.963,-12.111,-3.219,27.295,0.0,208.14,,225.0,210.0,-12.902,2.975,-8.496,25.056
2567.0,3.163,0.8,-34.47,3.3,9.472,4.991,35.045,4.616,-25.426,-2.784,0.0,36.8,36.9,9.602,3.17,-13.695,-10.867,-14.973,-12.11,-3.219,27.295,0.0,209.24,,225.0,210.0,-12.909,2.978,-8.474,25.067
2567.5,3.163,0.8,-34.47,3.3,9.472,4.967,35.038,4.626,-25.439,-2.776,0.0,36.752,36.873,9.602,3.17,-13.7,-10.861,-14.998,-12.12,-3.227,27.291,0.0,209.24,,225.0,210.0,-12.911,2.981,-8.48,25.074
2568.0,3.163,0.8,-34.47,3.3,9.472,4.967,35.038,4.626,-25.439,-2.776,0.0,36.8,36.9,9.602,3.17,-13.63,-10.871,-14.946,-12.093,-3.227,27.291,0.0,209.54,,225.0,210.0,-12.92,2.984,-8.522,25.027
2568.5,2.979,0.738,-35.209,3.237,9.579,4.967,35.038,4.626,-25.439,-2.776,0.0,36.8,36.9,9.434,3.175,-13.675,-10.879,-14.947,-12.101,-3.227,27.291,0.0,209.54,,225.0,210.0,-12.885,2.987,-8.489,25.015
2569.0,2.979,0.738,-35.209,3.237,9.579,4.967,35.038,4.626,-25.439,-2.776,0.0,36.8,36.9,9.434,3.175,-13.715,-10.878,-15.013,-12.102,-3.227,27.291,0.0,209.44,,225.0,210.0,-12.9,2.987,-8.511,24.986
2569.5,2.979,0.738,-35.209,3.237,9.579,4.967,35.038,4.626,-25.439,-2.776,0.0,36.8,36.9,9.434,3.175,-13.709,-10.88,-15.009,-12.127,-3.227,27.291,0.0,209.44,,225.0,210.0,-12.927,2.987,-8.482,24.872
2570.0,2.979,0.738,-35.209,3.237,9.579,4.967,35.038,4.626,-25.439,-2.776,0.0,36.8,36.9,9.434,3.175,-13.725,-10.883,-15.01,-12.121,-3.227,27.291,0.0,211.84,,225.0,210.0,-12.931,2.987,-8.482,24.838
2570.5,2.979,0.738,-35.209,3.237,9.579,4.947,35.036,4.621,-25.423,-2.77,0.0,36.75,36.889,9.434,3.175,-13.701,-10.878,-14.995,-12.118,-3.224,27.29,0.0,211.84,,224.0,210.0,-12.935,2.987,-8.479,24.824
2571.0,2.979,0.738,-35.209,3.237,9.579,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.434,3.175,-13.731,-10.893,-15.018,-12.13,-3.224,27.29,0.0,211.54,,224.0,210.0,-12.923,2.987,-8.488,24.856
2571.5,2.979,0.738,-35.209,3.237,9.579,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.434,3.175,-13.708,-10.884,-15.032,-12.105,-3.224,27.29,0.0,211.54,,223.0,210.0,-12.943,2.986,-8.486,24.851
2572.0,2.733,0.637,-35.209,3.182,9.623,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.513,3.295,-13.711,-10.874,-15.014,-12.108,-3.224,27.29,0.0,212.14,,223.0,210.0,-12.932,2.986,-8.466,24.847
2572.5,2.733,0.637,-35.209,3.182,9.623,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.513,3.295,-13.716,-10.887,-14.985,-12.121,-3.224,27.29,0.0,212.14,,222.0,210.0,-12.927,2.982,-8.472,24.866
2573.0,2.733,0.637,-35.209,3.182,9.623,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.513,3.295,-13.697,-10.86,-15.013,-12.114,-3.224,27.29,0.0,210.74,,222.0,210.0,-12.927,2.978,-8.478,24.861
2573.5,2.733,0.637,-35.209,3.182,9.623,4.947,35.036,4.621,-25.423,-2.77,0.0,36.8,36.9,9.513,3.295,-13.702,-10.867,-14.971,-12.116,-3.224,27.29,0.0,210.74,,222.0,210.0,-12.921,2.974,-8.486,24.849
2574.0,2.733,0.637,-35.209,3.182,9.623,4.989,35.05,4.612,-25.43,-2.768,0.0,36.75,36.873,9.513,3.295,-13.71,-10.892,-14.986,-12.118,-3.214,27.294,0.0,210.34,,222.0,210.0,-12.914,2.97,-8.488,24.797
2574.5,2.733,0.637,-35.209,3.182,9.623,4.989,35.05,4.612,-25.43,-2.768,0.0,36.7,36.9,9.513,3.295,-13.713,-10.853,-15.0,-12.119,-3.214,27.294,0.0,210.34,,222.0,210.0,-12.927,2.966,-8.47,24.844
2575.0,3.114,0.752,-35.209,3.253,9.572,4.989,35.05,4.612,-25.43,-2.768,0.0,36.7,36.9,9.516,3.182,-13.703,-10.891,-15.003,-12.126,-3.214,27.294,0.0,210.54,,222.0,210.0,-12.921,2.962,-8.485,24.864
2575.5,3.114,0.752,-35.209,3.253,9.572,4.989,35.05,4.612,-25.43,-2.768,0.0,36.7,36.9,9.516,3.182,-13.692,-10.872,-15.006,-12.102,-3.214,27.294,0.0,210.54,,222.0,210.0,-12.931,2.965,-8.491,24.846
2576.0,3.114,0.752,-35.209,3.253,9.572,4.989,35.05,4.612,-25.43,-2.768,0.0,36.7,36.9,9.516,3.182,-13.72,-10.857,-14.955,-12.115,-3.214,27.294,0.0,210.84,,222.0,210.0,-12.918,2.967,-8.5,24.774
2576.5,3.114,0.752,-35.209,3.253,9.572,4.989,35.05,4.612,-25.43,-2.768,0.0,36.7,36.9,9.516,3.182,-13.715,-10.888,-15.019,-12.125,-3.214,27.294,0.0,210.84,,222.0,210.0,-12.912,2.97,-8.473,24.75
2577.0,3.114,0.752,-35.209,3.253,9.572,4.994,35.046,4.594,-25.426,-2.778,0.0,36.732,36.88,9.516,3.182,-13.728,-10.87,-15.011,-12.112,-3.234,27.288,0.0,208.34,,222.0,210.0,-12.937,2.972,-8.472,24.742
2577.5,3.114,0.752,-35.209,3.253,9.572,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.516,3.182,-13.735,-10.876,-14.983,-12.117,-3.234,27.288,0.0,208.34,,223.0,210.0,-12.93,2.974,-8.469,24.82
2578.0,3.114,0.752,-35.209,3.253,9.572,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.516,3.182,-13.665,-10.876,-14.948,-12.103,-3.234,27.288,0.0,208.54,,223.0,210.0,-12.928,2.977,-8.478,24.844
2578.5,2.792,0.74,-33.319,3.171,9.463,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.79,3.202,-13.696,-10.88,-14.97,-12.101,-3.234,27.288,0.0,208.54,,224.0,210.0,-12.898,2.979,-8.485,24.844
2579.0,2.792,0.74,-33.319,3.171,9.463,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.79,3.202,-13.694,-10.877,-14.973,-12.107,-3.234,27.288,0.0,208.44,,224.0,210.0,-12.912,2.976,-8.471,24.873
2579.5,2.792,0.74,-33.319,3.171,9.463,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.79,3.202,-13.702,-10.884,-14.987,-12.089,-3.234,27.288,0.0,208.44,,225.0,210.0,-12.913,2.973,-8.473,24.877
2580.0,2.792,0.74,-33.319,3.171,9.463,4.994,35.046,4.594,-25.426,-2.778,0.0,36.7,36.9,9.79,3.202,-13.7,-10.861,-14.977,-12.103,-3.234,27.288,0.0,209.84,,225.0,210.0,-12.915,2.97,-8.469,24.851
2580.5,2.792,0.74,-33.319,3.171,9.463,4.98,35.044,4.601,-25.431,-2.791,0.0,36.724,36.826,9.79,3.202,-13.704,-10.865,-14.967,-12.117,-3.225,27.287,0.0,209.84,,225.0,210.0,-12.91,2.967,-8.471,24.872
