t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2581.0,2.792,0.74,-33.319,3.171,9.463,4.98,35.044,4.601,-25.431,-2.791,0.0,36.7,36.8,9.79,3.202,-13.682,-10.867,-14.967,-12.115,-3.225,27.287,0.0,209.74,,225.0,210.0,-12.913,2.964,-8.471,24.865
2581.5,3.13,0.81,-33.761,3.234,9.542,4.98,35.044,4.601,-25.431,-2.791,0.0,36.7,36.8,9.634,3.134,-13.686,-10.867,-14.969,-12.114,-3.225,27.287,0.0,209.74,,225.0,210.0,-12.908,2.961,-8.464,24.867
2582.0,3.13,0.81,-33.761,3.234,9.542,4.98,35.044,4.601,-25.431,-2.791,0.0,36.7,36.8,9.634,3.134,-13.732,-10.855,-14.98,-12.126,-3.225,27.287,0.0,209.64,,225.0,210.0,-12.909,2.964,-8.466,24.866
2582.5,3.13,0.81,-33.761,3.234,9.542,4.98,35.044,4.601,-25.431,-2.791,0.0,36.7,36.8,9.634,3.134,-13.693,-10.882,-14.986,-12.091,-3.225,27.287,0.0,209.64,,225.0,210.0,-12.923,2.967,-8.466,24.897
2583.0,3.13,0.81,-33.761,3.234,9.542,4.98,35.044,4.601,-25.431,-2.791,0.0,36.7,36.8,9.634,3.134,-13.695,-10.865,-14.993,-12.122,-3.225,27.287,0.0,211.74,,225.0,210.0,-12.913,2.969,-8.48,24.919
2583.5,3.13,0.81,-33.761,3.234,9.542,4.999,35.034,4.604,-25.425,-2.778,0.0,36.722,36.819,9.634,3.134,-13.716,-10.852,-14.994,-12.092,-3.229,27.284,0.0,211.74,,224.0,210.0,-12.919,2.972,-8.461,24.939
2584.0,3.13,0.81,-33.761,3.234,9.542,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.634,3.134,-13.703,-10.895,-14.992,-12.124,-3.229,27.284,0.0,211.84,,224.0,210.0,-12.914,2.975,-8.456,24.953
2584.5,2.912,0.672,-35.209,3.173,9.56,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.552,3.205,-13.712,-10.898,-15.017,-12.119,-3.229,27.284,0.0,211.84,,223.0,210.0,-12.929,2.977,-8.464,24.96
2585.0,2.912,0.672,-35.209,3.173,9.56,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.552,3.205,-13.742,-10.882,-14.99,-12.117,-3.229,27.284,0.0,212.14,,223.0,210.0,-12.937,2.976,-8.453,24.995
2585.5,2.912,0.672,-35.209,3.173,9.56,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.552,3.205,-13.724,-10.884,-15.039,-12.133,-3.229,27.284,0.0,212.14,,222.0,210.0,-12.933,2.975,-8.466,24.995
2586.0,2.912,0.672,-35.209,3.173,9.56,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.552,3.205,-13.724,-10.887,-15.011,-12.125,-3.229,27.284,0.0,210.74,,222.0,210.0,-12.945,2.974,-8.479,25.007
2586.5,2.912,0.672,-35.209,3.173,9.56,4.999,35.034,4.604,-25.425,-2.778,0.0,36.7,36.8,9.552,3.205,-13.709,-10.874,-14.983,-12.102,-3.229,27.284,0.0,210.74,,222.0,210.0,-12.937,2.973,-8.463,25.023
2587.0,2.912,0.672,-35.209,3.173,9.56,4.979,35.037,4.635,-25.405,-2.766,0.0,36.711,36.809,9.552,3.205,-13.747,-10.87,-15.031,-12.122,-3.225,27.291,0.0,210.94,,222.0,210.0,-12.917,2.972,-8.453,25.014
2587.5,2.912,0.672,-35.209,3.173,9.56,4.979,35.037,4.635,-25.405,-2.766,0.0,36.7,36.8,9.552,3.205,-13.736,-10.867,-15.031,-12.14,-3.225,27.291,0.0,210.94,,222.0,210.0,-12.942,2.971,-8.477,24.831
2588.0,2.169,0.578,-33.395,3.251,9.5,4.979,35.037,4.635,-25.405,-2.766,0.0,36.7,36.8,9.707,3.159,-13.735,-10.856,-15.008,-12.111,-3.225,27.291,0.0,210.94,,222.0,210.0,-12.944,2.97,-8.485,24.723
2588.5,2.169,0.578,-33.395,3.251,9.5,4.979,35.037,4.635,-25.405,-2.766,0.0,36.7,36.8,9.707,3.159,-13.695,-10.867,-14.98,-12.117,-3.225,27.291,0.0,210.24,,222.0,210.0,-12.915,2.944,-8.473,24.719
2589.0,2.169,0.578,-33.395,3.251,9.5,4.979,35.037,4.635,-25.405,-2.766,0.0,36.7,36.8,9.707,3.159,-13.727,-10.88,-14.988,-12.124,-3.225,27.291,0.0,210.24,,222.0,210.0,-12.915,2.944,-8.479,24.735
2589.5,2.169,0.578,-33.395,3.251,9.5,4.979,35.037,4.635,-25.405,-2.766,0.0,36.7,36.8,9.707,3.159,-13.706,-10.852,-14.964,-12.114,-3.225,27.291,0.0,210.24,,222.0,210.0,-12.93,2.931,-8.471,24.748
2590.0,2.169,0.578,-33.395,3.251,9.5,4.965,35.037,4.6,-25.427,-2.785,0.0,36.705,36.747,9.707,3.159,-13.662,-10.86,-14.947,-12.089,-3.222,27.293,0.0,207.84,,222.0,210.0,-12.909,2.919,-8.483,24.793
2590.5,2.169,0.578,-33.395,3.251,9.5,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.707,3.159,-13.704,-10.866,-14.951,-12.111,-3.222,27.293,0.0,207.84,,223.0,210.0,-12.89,2.907,-8.477,24.799
2591.0,3.209,0.879,-33.642,3.244,9.479,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.654,3.182,-13.683,-10.851,-14.975,-12.116,-3.222,27.293,0.0,208.04,,223.0,210.0,-12.908,2.894,-8.481,24.737
2591.5,3.209,0.879,-33.642,3.244,9.479,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.654,3.182,-13.697,-10.854,-14.971,-12.08,-3.222,27.293,0.0,208.04,,224.0,210.0,-12.906,2.9,-8.488,24.75
2592.0,3.209,0.879,-33.642,3.244,9.479,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.654,3.182,-13.67,-10.879,-14.982,-12.107,-3.222,27.293,0.0,207.74,,224.0,210.0,-12.9,2.905,-8.488,24.742
2592.5,3.209,0.879,-33.642,3.244,9.479,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.654,3.182,-13.695,-10.86,-15.001,-12.107,-3.222,27.293,0.0,207.74,,225.0,210.0,-12.909,2.91,-8.455,24.737
2593.0,3.209,0.879,-33.642,3.244,9.479,4.965,35.037,4.6,-25.427,-2.785,0.0,36.7,36.7,9.654,3.182,-13.709,-10.856,-14.99,-12.104,-3.222,27.293,0.0,209.14,,225.0,210.0,-12.916,2.915,-8.461,24.74
2593.5,3.209,0.879,-33.642,3.244,9.479,4.988,35.033,4.617,-25.431,-2.784,0.0,36.685,36.707,9.654,3.182,-13.72,-10.869,-14.974,-12.097,-3.219,27.292,0.0,209.14,,225.0,210.0,-12.914,2.919,-8.478,24.767
2594.0,3.209,0.879,-33.642,3.244,9.479,4.988,35.033,4.617,-25.431,-2.784,0.0,36.7,36.7,9.654,3.182,-13.726,-10.878,-14.993,-12.099,-3.219,27.292,0.0,208.54,,225.0,210.0,-12.915,2.924,-8.478,24.786
2594.5,3.494,0.798,-35.209,3.239,9.554,4.988,35.033,4.617,-25.431,-2.784,0.0,36.7,36.7,9.533,3.25,-13.68,-10.879,-14.995,-12.126,-3.219,27.292,0.0,208.54,,226.0,210.0,-12.924,2.929,-8.476,24.823
2595.0,3.494,0.798,-35.209,3.239,9.554,4.988,35.033,4.617,-25.431,-2.784,0.0,36.7,36.7,9.533,3.25,-13.726,-10.871,-15.027,-12.129,-3.219,27.292,0.0,208.84,,226.0,210.0,-12.92,2.938,-8.5,24.841
2595.5,3.494,0.798,-35.209,3.239,9.554,4.988,35.033,4.617,-25.431,-2.784,0.0,36.7,36.7,9.533,3.25,-13.7,-10.877,-15.002,-12.117,-3.219,27.292,0.0,208.84,,227.0,210.0,-12.938,2.947,-8.506,24.826
2596.0,3.494,0.798,-35.209,3.239,9.554,4.988,35.033,4.617,-25.431,-2.784,0.0,36.7,36.7,9.533,3.25,-13.67,-10.887,-14.963,-12.132,-3.219,27.292,0.0,211.24,,227.0,210.0,-12.924,2.956,-8.502,24.84
2596.5,3.494,0.798,-35.209,3.239,9.554,5.036,35.034,4.598,-25.46,-2.795,0.0,36.678,36.727,9.533,3.25,-13.682,-10.89,-14.963,-12.098,-3.216,27.286,0.0,211.24,,226.0,210.0,-12.913,2.965,-8.505,24.865
2597.0,3.494,0.798,-35.209,3.239,9.554,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.533,3.25,-13.646,-10.885,-14.973,-12.095,-3.216,27.286,0.0,211.04,,226.0,210.0,-12.908,2.974,-8.49,24.886
2597.5,3.497,0.87,-34.53,3.279,9.545,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.627,3.095,-13.701,-10.867,-14.946,-12.116,-3.216,27.286,0.0,211.04,,225.0,210.0,-12.9,2.982,-8.486,24.889
2598.0,3.497,0.87,-34.53,3.279,9.545,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.627,3.095,-13.711,-10.878,-14.979,-12.107,-3.216,27.286,0.0,210.94,,225.0,210.0,-12.908,2.991,-8.471,24.872
2598.5,3.497,0.87,-34.53,3.279,9.545,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.627,3.095,-13.721,-10.866,-14.994,-12.106,-3.216,27.286,0.0,210.94,,225.0,210.0,-12.919,2.999,-8.471,24.843
2599.0,3.497,0.87,-34.53,3.279,9.545,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.627,3.095,-13.717,-10.877,-15.018,-12.124,-3.216,27.286,0.0,211.64,,225.0,210.0,-12.922,3.007,-8.44,24.828
2599.5,3.497,0.87,-34.53,3.279,9.545,5.036,35.034,4.598,-25.46,-2.795,0.0,36.7,36.7,9.627,3.095,-13.74,-10.872,-15.035,-12.128,-3.216,27.286,0.0,211.64,,224.0,210.0,-12.934,3.015,-8.462,24.831
2600.0,3.497,0.87,-34.53,3.279,9.545,5.001,35.03,4.601,-25.456,-2.781,0.0,36.669,36.671,9.627,3.095,-13.735,-10.875,-15.024,-12.136,-3.217,27.295,0.0,212.14,,224.0,210.0,-12.944,3.023,-8.475,24.866
2600.5,3.497,0.87,-34.53,3.279,9.545,5.001,35.03,4.601,-25.456,-2.781,0.0,36.7,36.7,9.627,3.095,-13.743,-10.87,-15.035,-12.124,-3.217,27.295,0.0,212.14,,223.0,210.0,-12.943,3.031,-8.467,24.854
2601.0,2.523,0.71,-33.462,3.276,9.519,5.001,35.03,4.601,-25.456,-2.781,0.0,36.7,36.7,9.651,3.2,-13.738,-10.881,-15.045,-12.119,-3.217,27.295,0.0,212.14,,223.0,210.0,-12.943,3.039,-8.471,24.844
2601.5,2.523,0.71,-33.462,3.276,9.519,5.001,35.03,4.601,-25.456,-2.781,0.0,36.7,36.7,9.651,3.2,-13.719,-10.858,-15.014,-12.119,-3.217,27.295,0.0,212.14,,222.0,210.0,-12.945,3.03,-8.441,24.831
2602.0,2.523,0.71,-33.462,3.276,9.519,5.001,35.03,4.601,-25.456,-2.781,0.0,36.7,36.7,9.651,3.2,-13.743,-10.885,-15.019,-12.139,-3.217,27.295,0.0,209.94,,222.0,210.0,-12.927,3.022,-8.454,24.893
2602.5,2.523,0.71,-33.462,3.276,9.519,5.001,35.03,4.601,-25.456,-2.781,0.0,36.7,36.7,9.651,3.2,-13.736,-10.865,-15.042,-12.107,-3.217,27.295,0.0,209.94,,222.0,210.0,-12.946,3.014,-8.443,24.922
2603.0,2.523,0.71,-33.462,3.276,9.519,4.973,35.034,4.611,-25.45,-2.775,0.0,36.666,36.669,9.651,3.2,-13.719,-10.87,-14.991,-12.098,-3.212,27.305,0.0,208.74,,222.0,210.0,-12.938,3.006,-8.468,25.025
2603.5,2.523,0.71,-33.462,3.276,9.519,4.973,35.034,4.611,-25.45,-2.775,0.0,36.7,36.7,9.651,3.2,-13.729,-10.84,-14.991,-12.114,-3.212,27.305,0.0,208.74,,223.0,210.0,-12.919,2.998,-8.451,25.123
2604.0,3.294,0.798,-35.209,3.244,9.549,4.973,35.034,4.611,-25.45,-2.775,0.0,36.7,36.7,9.386,3.174,-13.675,-10.874,-14.955,-12.08,-3.212,27.305,0.0,208.84,,223.0,210.0,-12.918,2.99,-8.49,25.105
2604.5,3.294,0.798,-35.209,3.244,9.549,4.973,35.034,4.611,-25.45,-2.775,0.0,36.7,36.7,9.386,3.174,-13.614,-10.869,-14.912,-12.065,-3.212,27.305,0.0,208.84,,224.0,210.0,-12.896,2.995,-8.487,25.117
2605.0,3.294,0.798,-35.209,3.244,9.549,4.973,35.034,4.611,-25.45,-2.775,0.0,36.7,36.7,9.386,3.174,-13.605,-10.87,-14.909,-12.076,-3.212,27.305,0.0,208.94,,224.0,210.0,-12.865,3.0,-8.466,25.115
2605.5,3.294,0.798,-35.209,3.244,9.549,4.973,35.034,4.611,-25.45,-2.775,0.0,36.7,36.7,9.386,3.174,-13.644,-10.858,-14.887,-12.073,-3.212,27.305,0.0,208.94,,225.0,210.0,-12.865,3.005,-8.454,25.076
2606.0,3.294,0.798,-35.209,3.244,9.549,4.955,35.021,4.6,-25.463,-2.776,0.0,36.649,36.623,9.386,3.174,-13.675,-10.874,-14.953,-12.102,-3.213,27.3,0.0,209.04,,225.0,210.0,-12.866,3.009,-8.466,25.071
2606.5,3.294,0.798,-35.209,3.244,9.549,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.386,3.174,-13.69,-10.851,-14.949,-12.105,-3.213,27.3,0.0,209.04,,225.0,210.0,-12.901,3.014,-8.454,25.161
2607.0,3.294,0.798,-35.209,3.244,9.549,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.386,3.174,-13.708,-10.832,-14.972,-12.101,-3.213,27.3,0.0,209.14,,225.0,210.0,-12.899,3.019,-8.445,25.143
2607.5,2.457,0.689,-33.098,3.283,9.338,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.673,3.196,-13.71,-10.868,-14.979,-12.095,-3.213,27.3,0.0,209.14,,225.0,210.0,-12.903,3.023,-8.435,25.19
2608.0,2.457,0.689,-33.098,3.283,9.338,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.673,3.196,-13.71,-10.865,-15.03,-12.129,-3.213,27.3,0.0,209.44,,225.0,210.0,-12.913,3.014,-8.433,25.263
2608.5,2.457,0.689,-33.098,3.283,9.338,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.673,3.196,-13.716,-10.843,-15.017,-12.121,-3.213,27.3,0.0,209.44,,225.0,210.0,-12.933,3.005,-8.437,25.21
2609.0,2.457,0.689,-33.098,3.283,9.338,4.955,35.021,4.6,-25.463,-2.776,0.0,36.6,36.6,9.673,3.196,-13.731,-10.874,-15.01,-12.135,-3.213,27.3,0.0,211.34,,225.0,210.0,-12.924,2.996,-8.451,25.224
2609.5,2.457,0.689,-33.098,3.283,9.338,4.992,35.027,4.65,-25.436,-2.784,0.0,36.639,36.6,9.673,3.196,-13.705,-10.873,-15.022,-12.123,-3.216,27.302,0.0,211.34,,224.0,210.0,-12.938,2.987,-8.461,25.213
2610.0,2.457,0.689,-33.098,3.283,9.338,4.992,35.027,4.65,-25.436,-2.784,0.0,36.6,36.6,9.673,3.196,-13.726,-10.883,-15.024,-12.135,-3.216,27.302,0.0,211.04,,224.0,210.0,-12.931,2.978,-8.457,25.248
2610.5,2.373,0.623,-34.064,3.343,9.469,4.992,35.027,4.65,-25.436,-2.784,0.0,36.6,36.6,9.56,3.043,-13.738,-10.873,-15.038,-12.112,-3.216,27.302,0.0,211.04,,223.0,210.0,-12.942,2.97,-8.458,25.307
2611.0,2.373,0.623,-34.064,3.343,9.469,4.992,35.027,4.65,-25.436,-2.784,0.0,36.6,36.6,9.56,3.043,-13.717,-10.851,-15.006,-12.125,-3.216,27.302,0.0,211.14,,223.0,210.0,-12.94,2.96,-8.453,25.33
2611.5,2.373,0.623,-34.064,3.343,9.469,4.992,35.027,4.65,-25.436,-2.784,0.0,36.6,36.6,9.56,3.043,-13.726,-10.87,-15.008,-12.119,-3.216,27.302,0.0,211.14,,222.0,210.0,-12.925,2.95,-8.456,25.488
2612.0,2.373,0.623,-34.064,3.343,9.469,4.992,35.027,4.65,-25.436,-2.784,0.0,36.6,36.6,9.56,3.043,-13.726,-10.836,-14.978,-12.11,-3.216,27.302,0.0,210.04,,222.0,210.0,-12.931,2.941,-8.465,25.603
2612.5,2.373,0.623,-34.064,3.343,9.469,5.031,35.022,4.627,-25.407,-2.787,0.0,36.632,36.589,9.56,3.043,-13.7,-10.87,-14.963,-12.112,-3.224,27.306,0.0,210.04,,222.0,210.0,-12.912,2.931,-8.441,25.506
2613.0,2.373,0.623,-34.064,3.343,9.469,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.56,3.043,-13.683,-10.856,-14.948,-12.116,-3.224,27.306,0.0,209.74,,222.0,210.0,-12.911,2.922,-8.448,25.46
2613.5,2.373,0.623,-34.064,3.343,9.469,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.56,3.043,-13.695,-10.853,-15.004,-12.094,-3.224,27.306,0.0,209.74,,222.0,210.0,-12.901,2.913,-8.441,25.468
2614.0,3.11,0.752,-34.521,3.317,9.55,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.619,3.112,-13.708,-10.843,-14.973,-12.092,-3.224,27.306,0.0,209.84,,222.0,210.0,-12.912,2.904,-8.445,25.426
2614.5,3.11,0.752,-34.521,3.317,9.55,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.619,3.112,-13.712,-10.87,-15.028,-12.13,-3.224,27.306,0.0,209.84,,222.0,210.0,-12.904,2.908,-8.456,25.409
2615.0,3.11,0.752,-34.521,3.317,9.55,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.619,3.112,-13.669,-10.877,-14.98,-12.101,-3.224,27.306,0.0,207.74,,222.0,210.0,-12.935,2.911,-8.461,25.41
2615.5,3.11,0.752,-34.521,3.317,9.55,5.031,35.022,4.627,-25.407,-2.787,0.0,36.6,36.6,9.619,3.112,-13.7,-10.88,-14.984,-12.127,-3.224,27.306,0.0,207.74,,223.0,210.0,-12.907,2.914,-8.452,25.392
2616.0,3.11,0.752,-34.521,3.317,9.55,5.023,35.023,4.601,-25.423,-2.786,0.0,36.618,36.594,9.619,3.112,-13.716,-10.881,-15.017,-12.126,-3.22,27.301,0.0,208.44,,223.0,210.0,-12.923,2.918,-8.471,25.277
2616.5,3.11,0.752,-34.521,3.317,9.55,5.023,35.023,4.601,-25.423,-2.786,0.0,36.6,36.6,9.619,3.112,-13.679,-10.888,-14.978,-12.123,-3.22,27.301,0.0,208.44,,224.0,210.0,-12.935,2.921,-8.465,25.227
2617.0,3.251,0.853,-34.144,3.261,9.464,5.023,35.023,4.601,-25.423,-2.786,0.0,36.6,36.6,9.714,3.171,-13.714,-10.89,-15.003,-12.119,-3.22,27.301,0.0,208.34,,224.0,210.0,-12.917,2.924,-8.458,25.195
2617.5,3.251,0.853,-34.144,3.261,9.464,5.023,35.023,4.601,-25.423,-2.786,0.0,36.6,36.6,9.714,3.171,-13.702,-10.884,-15.007,-12.137,-3.22,27.301,0.0,208.34,,225.0,210.0,-12.931,2.929,-8.483,25.191
2618.0,3.251,0.853,-34.144,3.261,9.464,5.023,35.023,4.601,-25.423,-2.786,0.0,36.6,36.6,9.714,3.171,-13.699,-10.868,-14.984,-12.108,-3.22,27.301,0.0,208.24,,225.0,210.0,-12.932,2.934,-8.464,25.101
2618.5,3.251,0.853,-34.144,3.261,9.464,5.023,35.023,4.601,-25.423,-2.786,0.0,36.6,36.6,9.714,3.171,-13.718,-10.863,-14.99,-12.127,-3.22,27.301,0.0,208.24,,226.0,210.0,-12.915,2.94,-8.475,25.095
2619.0,3.251,0.853,-34.144,3.261,9.464,5.04,35.024,4.617,-25.431,-2.779,0.0,36.62,36.571,9.714,3.171,-13.705,-10.897,-14.991,-12.112,-3.214,27.302,0.0,210.24,,226.0,210.0,-12.925,2.945,-8.473,25.045
2619.5,3.251,0.853,-34.144,3.261,9.464,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.714,3.171,-13.688,-10.892,-14.968,-12.1,-3.214,27.302,0.0,210.24,,226.0,210.0,-12.926,2.95,-8.484,24.988
2620.0,3.251,0.853,-34.144,3.261,9.464,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.714,3.171,-13.707,-10.871,-14.997,-12.124,-3.214,27.302,0.0,210.34,,226.0,210.0,-12.912,2.955,-8.478,24.986
2620.5,3.569,0.856,-35.209,3.199,9.524,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.576,3.286,-13.7,-10.868,-14.997,-12.137,-3.214,27.302,0.0,210.34,,226.0,210.0,-12.924,2.96,-8.464,24.972
2621.0,3.569,0.856,-35.209,3.199,9.524,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.576,3.286,-13.724,-10.845,-15.003,-12.119,-3.214,27.302,0.0,210.44,,226.0,210.0,-12.926,2.97,-8.475,25.012
2621.5,3.569,0.856,-35.209,3.199,9.524,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.576,3.286,-13.737,-10.861,-15.016,-12.108,-3.214,27.302,0.0,210.44,,226.0,210.0,-12.923,2.979,-8.461,24.976
2622.0,3.569,0.856,-35.209,3.199,9.524,5.04,35.024,4.617,-25.431,-2.779,0.0,36.6,36.6,9.576,3.286,-13.731,-10.867,-15.007,-12.128,-3.214,27.302,0.0,212.44,,226.0,210.0,-12.93,2.989,-8.483,24.954
2622.5,3.569,0.856,-35.209,3.199,9.524,4.992,35.018,4.624,-25.429,-2.781,0.0,36.601,36.559,9.576,3.286,-13.707,-10.859,-14.998,-12.131,-3.213,27.308,0.0,212.44,,225.0,210.0,-12.933,2.999,-8.47,24.96
2623.0,3.569,0.856,-35.209,3.199,9.524,4.992,35.018,4.624,-25.429,-2.781,0.0,36.6,36.6,9.576,3.286,-13.74,-10.885,-15.021,-12.128,-3.213,27.308,0.0,212.24,,225.0,210.0,-12.924,3.008,-8.468,24.994
2623.5,2.878,0.669,-35.209,3.18,9.529,4.992,35.018,4.624,-25.429,-2.781,0.0,36.6,36.6,9.548,3.391,-13.724,-10.862,-15.019,-12.108,-3.213,27.308,0.0,212.24,,224.0,210.0,-12.944,3.017,-8.465,25.014
2624.0,2.878,0.669,-35.209,3.18,9.529,4.992,35.018,4.624,-25.429,-2.781,0.0,36.6,36.6,9.548,3.391,-13.725,-10.863,-15.021,-12.137,-3.213,27.308,0.0,212.54,,224.0,210.0,-12.928,3.015,-8.477,25.041
2624.5,2.878,0.669,-35.209,3.18,9.529,4.992,35.018,4.624,-25.429,-2.781,0.0,36.6,36.6,9.548,3.391,-13.735,-10.879,-14.999,-12.121,-3.213,27.308,0.0,212.54,,223.0,210.0,-12.936,3.013,-8.498,25.032
2625.0,2.878,0.669,-35.209,3.18,9.529,4.992,35.018,4.624,-25.429,-2.781,0.0,36.6,36.6,9.548,3.391,-13.726,-10.878,-15.001,-12.115,-3.213,27.308,0.0,211.24,,223.0,210.0,-12.934,3.01,-8.488,25.062
2625.5,2.878,0.669,-35.209,3.18,9.529,5.017,35.023,4.609,-25.423,-2.783,0.0,36.581,36.536,9.548,3.391,-13.707,-10.877,-14.985,-12.145,-3.223,27.309,0.0,211.24,,222.0,210.0,-12.93,3.008,-8.51,25.07
2626.0,2.878,0.669,-35.209,3.18,9.529,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.548,3.391,-13.733,-10.875,-14.989,-12.128,-3.223,27.309,0.0,211.24,,222.0,210.0,-12.928,3.006,-8.505,25.079
2626.5,2.878,0.669,-35.209,3.18,9.529,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.548,3.391,-13.718,-10.893,-15.028,-12.125,-3.223,27.309,0.0,211.24,,221.0,210.0,-12.931,3.004,-8.482,25.137
2627.0,3.138,0.788,-34.454,3.257,9.496,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.652,3.29,-13.723,-10.86,-14.983,-12.131,-3.223,27.309,0.0,211.54,,221.0,210.0,-12.941,3.002,-8.482,25.143
2627.5,3.138,0.788,-34.454,3.257,9.496,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.652,3.29,-13.739,-10.888,-15.023,-12.102,-3.223,27.309,0.0,211.54,,220.0,210.0,-12.924,3.004,-8.534,25.134
2628.0,3.138,0.788,-34.454,3.257,9.496,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.652,3.29,-13.682,-10.887,-14.99,-12.113,-3.223,27.309,0.0,208.64,,220.0,210.0,-12.938,3.006,-8.545,25.151
2628.5,3.138,0.788,-34.454,3.257,9.496,5.017,35.023,4.609,-25.423,-2.783,0.0,36.6,36.5,9.652,3.29,-13.704,-10.85,-14.937,-12.069,-3.223,27.309,0.0,208.64,,221.0,210.0,-12.918,3.009,-8.517,25.144
2629.0,3.138,0.788,-34.454,3.257,9.496,4.996,35.027,4.615,-25.414,-2.783,0.0,36.584,36.575,9.652,3.29,-13.668,-10.931,-15.005,-12.105,-3.218,27.312,0.0,208.34,,221.0,210.0,-12.89,3.011,-8.52,25.223
2629.5,3.138,0.788,-34.454,3.257,9.496,4.996,35.027,4.615,-25.414,-2.783,0.0,36.6,36.6,9.652,3.29,-13.679,-10.892,-14.99,-12.136,-3.218,27.312,0.0,208.34,,222.0,210.0,-12.927,3.013,-8.544,25.28
2630.0,3.926,0.902,-35.209,3.212,9.536,4.996,35.027,4.615,-25.414,-2.783,0.0,36.6,36.6,9.58,3.277,-13.674,-10.891,-14.951,-12.107,-3.218,27.312,0.0,208.44,,222.0,210.0,-12.924,3.015,-8.542,25.28
2630.5,3.926,0.902,-35.209,3.212,9.536,4.996,35.027,4.615,-25.414,-2.783,0.0,36.6,36.6,9.58,3.277,-13.708,-10.885,-14.946,-12.108,-3.218,27.312,0.0,208.44,,223.0,210.0,-12.906,3.03,-8.5,25.214
2631.0,3.926,0.902,-35.209,3.212,9.536,4.996,35.027,4.615,-25.414,-2.783,0.0,36.6,36.6,9.58,3.277,-13.678,-10.885,-14.998,-12.13,-3.218,27.312,0.0,208.54,,223.0,210.0,-12.912,3.059,-8.521,25.216
2631.5,3.926,0.902,-35.209,3.212,9.536,4.996,35.027,4.615,-25.414,-2.783,0.0,36.6,36.6,9.58,3.277,-13.722,-10.885,-15.011,-12.121,-3.218,27.312,0.0,208.54,,224.0,210.0,-12.923,3.059,-8.522,25.201
2632.0,3.926,0.902,-35.209,3.212,9.536,5.013,35.016,4.615,-25.42,-2.769,0.0,36.567,36.556,9.58,3.277,-13.738,-10.907,-15.025,-12.136,-3.222,27.299,0.0,208.84,,224.0,210.0,-12.935,3.073,-8.505,25.281
2632.5,3.926,0.902,-35.209,3.212,9.536,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.58,3.277,-13.731,-10.887,-15.0,-12.128,-3.222,27.299,0.0,208.84,,225.0,210.0,-12.951,3.087,-8.525,25.328
2633.0,2.948,0.784,-33.839,3.245,9.347,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.8,3.223,-13.724,-10.889,-14.992,-12.121,-3.222,27.299,0.0,208.64,,225.0,210.0,-12.937,3.101,-8.528,25.346
2633.5,2.948,0.784,-33.839,3.245,9.347,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.8,3.223,-13.733,-10.871,-15.023,-12.127,-3.222,27.299,0.0,208.64,,226.0,210.0,-12.931,3.098,-8.529,25.403
2634.0,2.948,0.784,-33.839,3.245,9.347,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.8,3.223,-13.734,-10.868,-15.02,-12.124,-3.222,27.299,0.0,208.24,,226.0,210.0,-12.939,3.096,-8.492,25.452
2634.5,2.948,0.784,-33.839,3.245,9.347,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.8,3.223,-13.718,-10.894,-15.026,-12.127,-3.222,27.299,0.0,208.24,,227.0,210.0,-12.937,3.093,-8.502,25.38
2635.0,2.948,0.784,-33.839,3.245,9.347,5.013,35.016,4.615,-25.42,-2.769,0.0,36.6,36.6,9.8,3.223,-13.726,-10.905,-15.035,-12.136,-3.222,27.299,0.0,211.74,,227.0,210.0,-12.941,3.091,-8.507,25.313
2635.5,2.948,0.784,-33.839,3.245,9.347,5.059,35.015,4.599,-25.432,-2.776,0.0,36.566,36.491,9.8,3.223,-13.72,-10.886,-15.028,-12.144,-3.228,27.304,0.0,211.74,,228.0,220.0,-12.95,3.089,-8.494,25.289
2636.0,2.948,0.784,-33.839,3.245,9.347,5.059,35.015,4.599,-25.432,-2.776,0.0,36.6,36.5,9.8,3.223,-13.743,-10.885,-15.021,-12.136,-3.228,27.304,0.0,211.94,,228.0,220.0,-12.945,3.086,-8.512,25.3
2636.5,2.689,0.693,-34.697,3.268,9.48,5.059,35.015,4.599,-25.432,-2.776,0.0,36.6,36.5,9.582,3.402,-13.737,-10.888,-15.018,-12.133,-3.228,27.304,0.0,211.94,,229.0,220.0,-12.946,3.084,-8.479,25.292
2637.0,2.689,0.693,-34.697,3.268,9.48,5.059,35.015,4.599,-25.432,-2.776,0.0,36.6,36.5,9.582,3.402,-13.743,-10.877,-15.018,-12.14,-3.228,27.304,0.0,211.74,,229.0,220.0,-12.944,3.078,-8.498,25.255
2637.5,2.689,0.693,-34.697,3.268,9.48,5.059,35.015,4.599,-25.432,-2.776,0.0,36.6,36.5,9.582,3.402,-13.738,-10.882,-15.036,-12.123,-3.228,27.304,0.0,211.74,,230.0,220.0,-12.944,3.071,-8.499,25.213
2638.0,2.689,0.693,-34.697,3.268,9.48,5.059,35.015,4.599,-25.432,-2.776,0.0,36.6,36.5,9.582,3.402,-13.724,-10.885,-15.002,-12.138,-3.228,27.304,0.0,214.84,,230.0,220.0,-12.944,3.065,-8.488,25.226
2638.5,2.689,0.693,-34.697,3.268,9.48,5.018,35.025,4.59,-25.435,-2.787,0.0,36.554,36.489,9.582,3.402,-13.728,-10.892,-14.994,-12.133,-3.235,27.309,0.0,214.84,,231.0,220.0,-12.937,3.059,-8.503,25.227
2639.0,2.689,0.693,-34.697,3.268,9.48,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.582,3.402,-13.725,-10.9,-15.055,-12.145,-3.235,27.309,0.0,214.74,,231.0,220.0,-12.937,3.053,-8.505,25.239
2639.5,2.989,0.789,-34.358,3.313,9.499,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.635,3.242,-13.755,-10.879,-15.031,-12.129,-3.235,27.309,0.0,214.74,,232.0,220.0,-12.956,3.047,-8.507,25.256
2640.0,2.989,0.789,-34.358,3.313,9.499,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.635,3.242,-13.742,-10.89,-15.032,-12.121,-3.235,27.309,0.0,214.64,,232.0,220.0,-12.948,3.046,-8.492,25.23
2640.5,2.989,0.789,-34.358,3.313,9.499,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.635,3.242,-13.731,-10.889,-14.998,-12.14,-3.235,27.309,0.0,214.64,,233.0,220.0,-12.946,3.045,-8.508,25.247
2641.0,2.989,0.789,-34.358,3.313,9.499,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.635,3.242,-13.739,-10.883,-15.043,-12.151,-3.235,27.309,0.0,217.44,,233.0,220.0,-12.94,3.044,-8.495,25.216
2641.5,2.989,0.789,-34.358,3.313,9.499,5.018,35.025,4.59,-25.435,-2.787,0.0,36.6,36.5,9.635,3.242,-13.765,-10.893,-15.05,-12.129,-3.235,27.309,0.0,217.44,,234.0,220.0,-12.954,3.043,-8.478,25.232
2642.0,2.989,0.789,-34.358,3.313,9.499,5.025,35.021,4.614,-25.427,-2.805,0.0,36.549,36.549,9.635,3.242,-13.747,-10.898,-15.048,-12.151,-3.25,27.301,0.0,217.84,,234.0,220.0,-12.959,3.042,-8.477,25.22
2642.5,2.989,0.789,-34.358,3.313,9.499,5.025,35.021,4.614,-25.427,-2.805,0.0,36.5,36.5,9.635,3.242,-13.739,-10.869,-15.005,-12.138,-3.25,27.301,0.0,217.84,,235.0,220.0,-12.961,3.041,-8.496,25.219
2643.0,2.923,0.793,-33.655,3.256,9.514,5.025,35.021,4.614,-25.427,-2.805,0.0,36.5,36.5,9.677,3.187,-13.726,-10.877,-15.029,-12.132,-3.25,27.301,0.0,218.14,,235.0,220.0,-12.938,3.041,-8.495,25.253
2643.5,2.923,0.793,-33.655,3.256,9.514,5.025,35.021,4.614,-25.427,-2.805,0.0,36.5,36.5,9.677,3.187,-13.757,-10.86,-15.003,-12.135,-3.25,27.301,0.0,218.14,,236.0,220.0,-12.941,3.039,-8.475,25.459
2644.0,2.923,0.793,-33.655,3.256,9.514,5.025,35.021,4.614,-25.427,-2.805,0.0,36.5,36.5,9.677,3.187,-13.72,-10.895,-15.006,-12.132,-3.25,27.301,0.0,222.94,,236.0,220.0,-12.939,3.037,-8.489,25.707
2644.5,2.923,0.793,-33.655,3.256,9.514,5.025,35.021,4.614,-25.427,-2.805,0.0,36.5,36.5,9.677,3.187,-13.741,-10.895,-15.013,-12.154,-3.25,27.301,0.0,222.94,,235.0,220.0,-12.938,3.035,-8.5,25.738
2645.0,2.923,0.793,-33.655,3.256,9.514,4.982,35.027,4.617,-25.423,-2.783,0.0,36.549,36.46,9.677,3.187,-13.701,-10.898,-15.022,-12.12,-3.233,27.296,0.0,221.84,,235.0,220.0,-12.951,3.033,-8.495,25.718
2645.5,2.923,0.793,-33.655,3.256,9.514,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.677,3.187,-13.737,-10.886,-14.999,-12.132,-3.233,27.296,0.0,221.84,,234.0,220.0,-12.935,3.031,-8.495,25.698
2646.0,2.961,0.796,-33.693,3.223,9.483,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.651,3.22,-13.732,-10.874,-14.996,-12.105,-3.233,27.296,0.0,221.84,,234.0,220.0,-12.939,3.029,-8.482,25.656
2646.5,2.961,0.796,-33.693,3.223,9.483,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.651,3.22,-13.692,-10.88,-14.989,-12.139,-3.233,27.296,0.0,221.84,,233.0,220.0,-12.927,3.028,-8.492,25.619
2647.0,2.961,0.796,-33.693,3.223,9.483,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.651,3.22,-13.712,-10.891,-15.021,-12.141,-3.233,27.296,0.0,222.04,,233.0,220.0,-12.925,3.027,-8.485,25.701
2647.5,2.961,0.796,-33.693,3.223,9.483,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.651,3.22,-13.724,-10.896,-15.026,-12.125,-3.233,27.296,0.0,222.04,,232.0,220.0,-12.941,3.026,-8.474,25.903
2648.0,2.961,0.796,-33.693,3.223,9.483,4.982,35.027,4.617,-25.423,-2.783,0.0,36.5,36.5,9.651,3.22,-13.689,-10.883,-15.006,-12.121,-3.233,27.296,0.0,220.94,,232.0,220.0,-12.943,3.025,-8.492,25.894
2648.5,2.961,0.796,-33.693,3.223,9.483,4.996,35.017,4.618,-25.413,-2.787,0.0,36.542,36.455,9.651,3.22,-13.724,-10.884,-15.006,-12.12,-3.248,27.285,0.0,220.94,,232.0,220.0,-12.925,3.024,-8.463,25.794
2649.0,2.961,0.796,-33.693,3.223,9.483,4.996,35.017,4.618,-25.413,-2.787,0.0,36.5,36.5,9.651,3.22,-13.715,-10.837,-14.983,-12.112,-3.248,27.285,0.0,220.84,,232.0,220.0,-12.933,3.023,-8.465,25.756
2649.5,2.383,0.626,-34.969,3.182,9.449,4.996,35.017,4.618,-25.413,-2.787,0.0,36.5,36.5,9.561,3.226,-13.711,-10.864,-15.022,-12.13,-3.248,27.285,0.0,220.84,,232.0,220.0,-12.912,3.022,-8.458,25.731
2650.0,2.383,0.626,-34.969,3.182,9.449,4.996,35.017,4.618,-25.413,-2.787,0.0,36.5,36.5,9.561,3.226,-13.695,-10.851,-14.95,-12.098,-3.248,27.285,0.0,220.54,,232.0,220.0,-12.932,3.011,-8.454,25.678
2650.5,2.383,0.626,-34.969,3.182,9.449,4.996,35.017,4.618,-25.413,-2.787,0.0,36.5,36.5,9.561,3.226,-13.7,-10.864,-14.977,-12.117,-3.248,27.285,0.0,220.54,,232.0,220.0,-12.899,3.001,-8.447,25.644
2651.0,2.383,0.626,-34.969,3.182,9.449,4.996,35.017,4.618,-25.413,-2.787,0.0,36.5,36.5,9.561,3.226,-13.719,-10.848,-14.98,-12.109,-3.248,27.285,0.0,218.04,,232.0,220.0,-12.914,2.991,-8.459,25.642
2651.5,2.383,0.626,-34.969,3.182,9.449,4.977,35.029,4.616,-25.411,-2.797,0.0,36.542,36.525,9.561,3.226,-13.709,-10.844,-14.988,-12.087,-3.24,27.284,0.0,218.04,,233.0,220.0,-12.914,2.981,-8.455,25.601
2652.0,2.383,0.626,-34.969,3.182,9.449,4.977,35.029,4.616,-25.411,-2.797,0.0,36.5,36.5,9.561,3.226,-13.691,-10.871,-14.977,-12.11,-3.24,27.284,0.0,218.34,,233.0,220.0,-12.907,2.971,-8.475,25.527
2652.5,3.556,0.833,-35.209,3.162,9.536,4.977,35.029,4.616,-25.411,-2.797,0.0,36.5,36.5,9.504,3.214,-13.614,-10.864,-14.937,-12.088,-3.24,27.284,0.0,218.34,,234.0,220.0,-12.912,2.962,-8.46,25.488
2653.0,3.556,0.833,-35.209,3.162,9.536,4.977,35.029,4.616,-25.411,-2.797,0.0,36.5,36.5,9.504,3.214,-13.683,-10.855,-14.975,-12.084,-3.24,27.284,0.0,218.34,,234.0,220.0,-12.876,2.971,-8.456,25.59
2653.5,3.556,0.833,-35.209,3.162,9.536,4.977,35.029,4.616,-25.411,-2.797,0.0,36.5,36.5,9.504,3.214,-13.694,-10.866,-14.969,-12.107,-3.24,27.284,0.0,218.34,,235.0,220.0,-12.899,2.981,-8.45,25.7
2654.0,3.556,0.833,-35.209,3.162,9.536,4.977,35.029,4.616,-25.411,-2.797,0.0,36.5,36.5,9.504,3.214,-13.693,-10.848,-14.984,-12.097,-3.24,27.284,0.0,219.34,,235.0,220.0,-12.909,2.99,-8.445,25.667
2654.5,3.556,0.833,-35.209,3.162,9.536,5.016,35.02,4.613,-25.401,-2.798,0.0,36.532,36.514,9.504,3.214,-13.697,-10.832,-14.975,-12.097,-3.244,27.271,0.0,219.34,,235.0,220.0,-12.905,3.0,-8.427,25.618
2655.0,3.556,0.833,-35.209,3.162,9.536,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.504,3.214,-13.695,-10.851,-14.986,-12.102,-3.244,27.271,0.0,218.84,,235.0,220.0,-12.9,3.009,-8.41,25.588
2655.5,3.556,0.833,-35.209,3.162,9.536,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.504,3.214,-13.689,-10.833,-15.023,-12.085,-3.244,27.271,0.0,218.84,,236.0,220.0,-12.908,3.018,-8.43,25.541
2656.0,2.601,0.72,-34.231,3.255,9.47,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.608,3.265,-13.684,-10.828,-14.986,-12.069,-3.244,27.271,0.0,219.24,,236.0,220.0,-12.907,3.027,-8.435,25.556
2656.5,2.601,0.72,-34.231,3.255,9.47,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.608,3.265,-13.679,-10.849,-14.999,-12.102,-3.244,27.271,0.0,219.24,,236.0,220.0,-12.892,3.02,-8.422,25.539
2657.0,2.601,0.72,-34.231,3.255,9.47,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.608,3.265,-13.706,-10.81,-14.964,-12.07,-3.244,27.271,0.0,223.04,,236.0,220.0,-12.907,3.013,-8.427,25.527
2657.5,2.601,0.72,-34.231,3.255,9.47,5.016,35.02,4.613,-25.401,-2.798,0.0,36.5,36.5,9.608,3.265,-13.675,-10.834,-14.954,-12.072,-3.244,27.271,0.0,223.04,,235.0,220.0,-12.888,3.006,-8.422,25.504
2658.0,2.601,0.72,-34.231,3.255,9.47,5.078,35.022,4.601,-25.393,-2.79,0.0,36.529,36.539,9.608,3.265,-13.684,-10.815,-14.953,-12.071,-3.235,27.273,0.0,222.64,,235.0,220.0,-12.884,2.999,-8.409,25.514
2658.5,2.601,0.72,-34.231,3.255,9.47,5.078,35.022,4.601,-25.393,-2.79,0.0,36.5,36.5,9.608,3.265,-13.683,-10.819,-14.956,-12.064,-3.235,27.273,0.0,222.64,,234.0,220.0,-12.881,2.993,-8.424,25.491
2659.0,3.36,0.84,-34.771,3.234,9.514,5.078,35.022,4.601,-25.393,-2.79,0.0,36.5,36.5,9.678,3.287,-13.683,-10.803,-14.935,-12.058,-3.235,27.273,0.0,222.94,,234.0,220.0,-12.881,2.986,-8.415,25.445
2659.5,3.36,0.84,-34.771,3.234,9.514,5.078,35.022,4.601,-25.393,-2.79,0.0,36.5,36.5,9.678,3.287,-13.644,-10.781,-14.895,-12.038,-3.235,27.273,0.0,222.94,,233.0,220.0,-12.87,2.992,-8.403,25.382
2660.0,3.36,0.84,-34.771,3.234,9.514,5.078,35.022,4.601,-25.393,-2.79,0.0,36.5,36.5,9.678,3.287,-13.615,-10.835,-14.905,-12.043,-3.235,27.273,0.0,222.64,,233.0,220.0,-12.839,2.998,-8.397,25.395
2660.5,3.36,0.84,-34.771,3.234,9.514,5.078,35.022,4.601,-25.393,-2.79,0.0,36.5,36.5,9.678,3.287,-13.672,-10.808,-14.92,-12.068,-3.235,27.273,0.0,222.64,,232.0,220.0,-12.849,3.004,-8.383,25.369
2661.0,3.36,0.84,-34.771,3.234,9.514,5.025,35.028,4.615,-25.398,-2.791,0.0,36.534,36.605,9.678,3.287,-13.654,-10.802,-14.943,-12.05,-3.235,27.268,0.0,220.54,,232.0,220.0,-12.867,3.01,-8.389,25.366
2661.5,3.36,0.84,-34.771,3.234,9.514,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.678,3.287,-13.645,-10.789,-14.938,-12.048,-3.235,27.268,0.0,220.54,,232.0,220.0,-12.862,3.016,-8.37,25.362
2662.0,3.36,0.84,-34.771,3.234,9.514,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.678,3.287,-13.653,-10.79,-14.935,-12.06,-3.235,27.268,0.0,220.74,,232.0,220.0,-12.855,3.022,-8.381,25.367
2662.5,3.286,0.729,-35.209,3.229,9.528,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.543,3.195,-13.626,-10.796,-14.913,-12.025,-3.235,27.268,0.0,220.74,,232.0,220.0,-12.859,3.027,-8.363,25.343
2663.0,3.286,0.729,-35.209,3.229,9.528,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.543,3.195,-13.654,-10.798,-14.969,-12.037,-3.235,27.268,0.0,220.64,,232.0,220.0,-12.84,3.031,-8.393,25.347
2663.5,3.286,0.729,-35.209,3.229,9.528,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.543,3.195,-13.661,-10.81,-14.922,-12.041,-3.235,27.268,0.0,220.64,,232.0,220.0,-12.864,3.036,-8.371,25.343
2664.0,3.286,0.729,-35.209,3.229,9.528,5.025,35.028,4.615,-25.398,-2.791,0.0,36.5,36.6,9.543,3.195,-13.666,-10.796,-14.97,-12.04,-3.235,27.268,0.0,218.34,,232.0,220.0,-12.858,3.04,-8.382,25.342
2664.5,3.286,0.729,-35.209,3.229,9.528,5.027,35.035,4.628,-25.386,-2.803,0.0,36.53,36.531,9.543,3.195,-13.656,-10.795,-14.9,-12.031,-3.239,27.266,0.0,218.34,,233.0,220.0,-12.868,3.044,-8.383,25.325
2665.0,3.286,0.729,-35.209,3.229,9.528,5.027,35.035,4.628,-25.386,-2.803,0.0,36.5,36.5,9.543,3.195,-13.634,-10.797,-14.943,-12.035,-3.239,27.266,0.0,218.84,,233.0,220.0,-12.845,3.048,-8.373,25.369
2665.5,2.686,0.712,-34.076,3.244,9.401,5.027,35.035,4.628,-25.386,-2.803,0.0,36.5,36.5,9.653,3.193,-13.652,-10.782,-14.946,-12.046,-3.239,27.266,0.0,218.84,,234.0,220.0,-12.852,3.052,-8.36,25.4
2666.0,2.686,0.712,-34.076,3.244,9.401,5.027,35.035,4.628,-25.386,-2.803,0.0,36.5,36.5,9.653,3.193,-13.648,-10.765,-14.91,-12.01,-3.239,27.266,0.0,218.44,,234.0,220.0,-12.857,3.046,-8.373,25.418
2666.5,2.686,0.712,-34.076,3.244,9.401,5.027,35.035,4.628,-25.386,-2.803,0.0,36.5,36.5,9.653,3.193,-13.64,-10.761,-14.92,-11.977,-3.239,27.266,0.0,218.44,,235.0,220.0,-12.833,3.04,-8.373,25.433
2667.0,2.686,0.712,-34.076,3.244,9.401,5.027,35.035,4.628,-25.386,-2.803,0.0,36.5,36.5,9.653,3.193,-13.56,-10.798,-14.892,-12.021,-3.239,27.266,0.0,219.14,,235.0,220.0,-12.825,3.034,-8.387,25.416
2667.5,2.686,0.712,-34.076,3.244,9.401,4.987,35.04,4.63,-25.38,-2.8,0.0,36.533,36.59,9.653,3.193,-13.608,-10.765,-14.923,-12.022,-3.225,27.271,0.0,219.14,,235.0,220.0,-12.818,3.028,-8.354,25.381
2668.0,2.686,0.712,-34.076,3.244,9.401,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.653,3.193,-13.625,-10.77,-14.862,-12.015,-3.225,27.271,0.0,219.14,,235.0,220.0,-12.829,3.023,-8.369,25.439
2668.5,2.686,0.712,-34.076,3.244,9.401,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.653,3.193,-13.586,-10.798,-14.898,-12.01,-3.225,27.271,0.0,219.14,,235.0,220.0,-12.818,3.017,-8.364,25.44
2669.0,3.06,0.82,-33.001,3.286,9.446,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.789,3.19,-13.584,-10.772,-14.861,-12.012,-3.225,27.271,0.0,219.74,,235.0,220.0,-12.823,3.012,-8.373,25.501
2669.5,3.06,0.82,-33.001,3.286,9.446,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.789,3.19,-13.57,-10.785,-14.869,-11.991,-3.225,27.271,0.0,219.74,,235.0,220.0,-12.807,3.012,-8.367,25.47
2670.0,3.06,0.82,-33.001,3.286,9.446,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.789,3.19,-13.599,-10.77,-14.867,-11.989,-3.225,27.271,0.0,221.34,,235.0,220.0,-12.804,3.013,-8.364,25.647
2670.5,3.06,0.82,-33.001,3.286,9.446,4.987,35.04,4.63,-25.38,-2.8,0.0,36.5,36.6,9.789,3.19,-13.559,-10.773,-14.857,-11.984,-3.225,27.271,0.0,221.34,,234.0,220.0,-12.806,3.014,-8.354,25.595
2671.0,3.06,0.82,-33.001,3.286,9.446,5.004,35.038,4.604,-25.384,-2.799,0.0,36.528,36.585,9.789,3.19,-13.587,-10.77,-14.904,-11.994,-3.23,27.255,0.0,220.84,,234.0,220.0,-12.794,3.015,-8.359,25.546
2671.5,3.06,0.82,-33.001,3.286,9.446,5.004,35.038,4.604,-25.384,-2.799,0.0,36.5,36.6,9.789,3.19,-13.619,-10.775,-14.927,-11.996,-3.23,27.255,0.0,220.84,,234.0,220.0,-12.814,3.016,-8.351,25.52
2672.0,2.69,0.72,-34.56,3.308,9.475,5.004,35.038,4.604,-25.384,-2.799,0.0,36.5,36.6,9.597,3.296,-13.631,-10.745,-14.877,-12.015,-3.23,27.255,0.0,220.94,,234.0,220.0,-12.829,3.016,-8.342,25.51
2672.5,2.69,0.72,-34.56,3.308,9.475,5.004,35.038,4.604,-25.384,-2.799,0.0,36.5,36.6,9.597,3.296,-13.622,-10.772,-14.905,-11.991,-3.23,27.255,0.0,220.94,,234.0,220.0,-12.817,3.011,-8.352,25.486
2673.0,2.69,0.72,-34.56,3.308,9.475,5.004,35.038,4.604,-25.384,-2.799,0.0,36.5,36.6,9.597,3.296,-13.613,-10.75,-14.91,-12.015,-3.23,27.255,0.0,219.94,,234.0,220.0,-12.822,3.006,-8.341,25.601
2673.5,2.69,0.72,-34.56,3.308,9.475,5.004,35.038,4.604,-25.384,-2.799,0.0,36.5,36.6,9.597,3.296,-13.622,-10.763,-14.931,-12.012,-3.23,27.255,0.0,219.94,,234.0,220.0,-12.822,3.0,-8.364,25.574
2674.0,2.69,0.72,-34.56,3.308,9.475,5.025,35.031,4.657,-25.376,-2.796,0.0,36.529,36.636,9.597,3.296,-13.626,-10.708,-14.832,-11.96,-3.252,27.256,0.0,219.44,,234.0,220.0,-12.832,2.995,-8.351,25.6
2674.5,2.69,0.72,-34.56,3.308,9.475,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.597,3.296,-13.582,-10.771,-14.875,-12.035,-3.252,27.256,0.0,219.44,,234.0,220.0,-12.781,2.99,-8.349,25.608
2675.0,2.789,0.733,-34.054,3.225,9.457,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.682,3.268,-13.604,-10.751,-14.911,-11.997,-3.252,27.256,0.0,219.84,,234.0,220.0,-12.816,2.985,-8.328,25.609
2675.5,2.789,0.733,-34.054,3.225,9.457,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.682,3.268,-13.622,-10.759,-14.903,-11.99,-3.252,27.256,0.0,219.84,,234.0,220.0,-12.816,2.982,-8.336,25.599
2676.0,2.789,0.733,-34.054,3.225,9.457,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.682,3.268,-13.614,-10.737,-14.887,-11.96,-3.252,27.256,0.0,220.34,,234.0,220.0,-12.818,2.979,-8.345,25.543
2676.5,2.789,0.733,-34.054,3.225,9.457,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.682,3.268,-13.576,-10.752,-14.879,-12.007,-3.252,27.256,0.0,220.34,,234.0,220.0,-12.799,2.976,-8.331,25.48
2677.0,2.789,0.733,-34.054,3.225,9.457,5.025,35.031,4.657,-25.376,-2.796,0.0,36.5,36.6,9.682,3.268,-13.59,-10.747,-14.891,-12.0,-3.252,27.256,0.0,220.34,,234.0,220.0,-12.804,2.973,-8.34,25.436
2677.5,2.789,0.733,-34.054,3.225,9.457,5.025,35.028,4.607,-25.38,-2.798,0.0,36.528,36.57,9.682,3.268,-13.602,-10.759,-14.911,-11.957,-3.243,27.26,0.0,220.34,,234.0,220.0,-12.807,2.97,-8.359,25.409
2678.0,2.789,0.733,-34.054,3.225,9.457,5.025,35.028,4.607,-25.38,-2.798,0.0,36.5,36.6,9.682,3.268,-13.589,-10.741,-14.877,-11.991,-3.243,27.26,0.0,219.64,,234.0,220.0,-12.807,2.967,-8.318,25.378
2678.5,3.079,0.734,-35.209,3.192,9.637,5.025,35.028,4.607,-25.38,-2.798,0.0,36.5,36.6,9.535,3.262,-13.616,-10.742,-14.885,-11.997,-3.243,27.26,0.0,219.64,,234.0,220.0,-12.8,2.964,-8.327,25.388
2679.0,3.079,0.734,-35.209,3.192,9.637,5.025,35.028,4.607,-25.38,-2.798,0.0,36.5,36.6,9.535,3.262,-13.598,-10.75,-14.895,-11.997,-3.243,27.26,0.0,220.44,,234.0,220.0,-12.81,2.966,-8.32,25.344
2679.5,3.079,0.734,-35.209,3.192,9.637,5.025,35.028,4.607,-25.38,-2.798,0.0,36.5,36.6,9.535,3.262,-13.595,-10.743,-14.914,-11.969,-3.243,27.26,0.0,220.44,,234.0,220.0,-12.81,2.968,-8.321,25.319
2680.0,3.079,0.734,-35.209,3.192,9.637,5.025,35.028,4.607,-25.38,-2.798,0.0,36.5,36.6,9.535,3.262,-13.586,-10.749,-14.899,-11.994,-3.243,27.26,0.0,220.44,,234.0,220.0,-12.805,2.97,-8.326,25.314
2680.5,3.079,0.734,-35.209,3.192,9.637,5.025,35.038,4.615,-25.364,-2.802,0.0,36.535,36.616,9.535,3.262,-13.589,-10.736,-14.889,-11.978,-3.241,27.255,0.0,220.44,,234.0,220.0,-12.807,2.971,-8.31,25.293
2681.0,3.079,0.734,-35.209,3.192,9.637,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.535,3.262,-13.588,-10.731,-14.909,-11.977,-3.241,27.255,0.0,220.54,,234.0,220.0,-12.798,2.973,-8.321,25.282
2681.5,3.052,0.725,-35.209,3.308,9.581,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.492,3.209,-13.56,-10.752,-14.878,-11.991,-3.241,27.255,0.0,220.54,,234.0,220.0,-12.801,2.975,-8.329,25.302
2682.0,3.052,0.725,-35.209,3.308,9.581,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.492,3.209,-13.582,-10.726,-14.88,-11.967,-3.241,27.255,0.0,220.54,,234.0,220.0,-12.795,2.976,-8.328,25.299
2682.5,3.052,0.725,-35.209,3.308,9.581,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.492,3.209,-13.487,-10.701,-14.803,-11.932,-3.241,27.255,0.0,220.54,,234.0,220.0,-12.789,2.977,-8.318,25.248
2683.0,3.052,0.725,-35.209,3.308,9.581,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.492,3.209,-13.562,-10.707,-14.81,-11.947,-3.241,27.255,0.0,221.04,,234.0,220.0,-12.731,2.979,-8.314,25.229
2683.5,3.052,0.725,-35.209,3.308,9.581,5.025,35.038,4.615,-25.364,-2.802,0.0,36.5,36.6,9.492,3.209,-13.52,-10.711,-14.814,-11.928,-3.241,27.255,0.0,221.04,,233.0,220.0,-12.756,2.98,-8.301,25.21
2684.0,3.052,0.725,-35.209,3.308,9.581,5.011,35.033,4.6,-25.353,-2.789,0.0,36.535,36.599,9.492,3.209,-13.52,-10.715,-14.774,-11.938,-3.243,27.24,0.0,220.94,,233.0,220.0,-12.743,2.981,-8.284,25.25
2684.5,3.052,0.725,-35.209,3.308,9.581,5.011,35.033,4.6,-25.353,-2.789,0.0,36.5,36.6,9.492,3.209,-13.514,-10.697,-14.812,-11.936,-3.243,27.24,0.0,220.94,,233.0,220.0,-12.737,2.982,-8.3,25.239
2685.0,3.387,0.82,-34.845,3.231,9.522,5.011,35.033,4.6,-25.353,-2.789,0.0,36.5,36.6,9.576,3.067,-13.52,-10.695,-14.794,-11.94,-3.243,27.24,0.0,220.94,,233.0,220.0,-12.74,2.983,-8.286,25.283
2685.5,3.387,0.82,-34.845,3.231,9.522,5.011,35.033,4.6,-25.353,-2.789,0.0,36.5,36.6,9.576,3.067,-13.534,-10.691,-14.813,-11.924,-3.243,27.24,0.0,220.94,,233.0,220.0,-12.737,2.99,-8.276,25.302
2686.0,3.387,0.82,-34.845,3.231,9.522,5.011,35.033,4.6,-25.353,-2.789,0.0,36.5,36.6,9.576,3.067,-13.548,-10.667,-14.818,-11.944,-3.243,27.24,0.0,219.24,,233.0,220.0,-12.741,2.996,-8.269,25.202
2686.5,3.387,0.82,-34.845,3.231,9.522,5.011,35.033,4.6,-25.353,-2.789,0.0,36.5,36.6,9.576,3.067,-13.538,-10.679,-14.83,-11.942,-3.243,27.24,0.0,219.24,,233.0,220.0,-12.744,3.003,-8.278,25.132
2687.0,3.387,0.82,-34.845,3.231,9.522,4.981,35.043,4.579,-25.359,-2.817,0.0,36.543,36.655,9.576,3.067,-13.546,-10.688,-14.833,-11.944,-3.255,27.24,0.0,220.04,,233.0,220.0,-12.748,3.009,-8.269,25.159
2687.5,3.387,0.82,-34.845,3.231,9.522,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.576,3.067,-13.561,-10.694,-14.857,-11.955,-3.255,27.24,0.0,220.04,,233.0,220.0,-12.753,3.015,-8.254,25.081
2688.0,2.81,0.681,-35.209,3.087,9.546,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.594,3.383,-13.574,-10.676,-14.862,-11.946,-3.255,27.24,0.0,219.84,,233.0,220.0,-12.767,3.021,-8.257,24.946
2688.5,2.81,0.681,-35.209,3.087,9.546,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.594,3.383,-13.555,-10.69,-14.859,-11.945,-3.255,27.24,0.0,219.84,,233.0,220.0,-12.764,3.018,-8.265,25.014
2689.0,2.81,0.681,-35.209,3.087,9.546,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.594,3.383,-13.524,-10.716,-14.819,-11.928,-3.255,27.24,0.0,219.74,,233.0,220.0,-12.762,3.014,-8.261,25.099
2689.5,2.81,0.681,-35.209,3.087,9.546,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.594,3.383,-13.55,-10.669,-14.801,-11.92,-3.255,27.24,0.0,219.74,,233.0,220.0,-12.747,3.011,-8.277,25.225
2690.0,2.81,0.681,-35.209,3.087,9.546,4.981,35.043,4.579,-25.359,-2.817,0.0,36.5,36.7,9.594,3.383,-13.552,-10.698,-14.828,-11.945,-3.255,27.24,0.0,219.44,,233.0,220.0,-12.735,3.008,-8.274,25.17
2690.5,2.81,0.681,-35.209,3.087,9.546,4.986,35.043,4.613,-25.34,-2.812,0.0,36.551,36.652,9.594,3.383,-13.566,-10.686,-14.843,-11.93,-3.255,27.238,0.0,219.44,,233.0,220.0,-12.756,3.005,-8.275,25.146
2691.0,2.81,0.681,-35.209,3.087,9.546,4.986,35.043,4.613,-25.34,-2.812,0.0,36.6,36.7,9.594,3.383,-13.535,-10.668,-14.797,-11.928,-3.255,27.238,0.0,220.04,,233.0,220.0,-12.756,3.001,-8.26,25.156
2691.5,3.265,0.782,-35.209,3.24,9.529,4.986,35.043,4.613,-25.34,-2.812,0.0,36.6,36.7,9.581,3.299,-13.538,-10.666,-14.776,-11.919,-3.255,27.238,0.0,220.04,,233.0,220.0,-12.732,2.998,-8.267,25.16
2692.0,3.265,0.782,-35.209,3.24,9.529,4.986,35.043,4.613,-25.34,-2.812,0.0,36.6,36.7,9.581,3.299,-13.51,-10.695,-14.815,-11.919,-3.255,27.238,0.0,219.74,,233.0,220.0,-12.725,3.003,-8.26,25.163
2692.5,3.265,0.782,-35.209,3.24,9.529,4.986,35.043,4.613,-25.34,-2.812,0.0,36.6,36.7,9.581,3.299,-13.536,-10.671,-14.783,-11.938,-3.255,27.238,0.0,219.74,,233.0,220.0,-12.734,3.007,-8.278,25.176
2693.0,3.265,0.782,-35.209,3.24,9.529,4.986,35.043,4.613,-25.34,-2.812,0.0,36.6,36.7,9.581,3.299,-13.528,-10.683,-14.831,-11.921,-3.255,27.238,0.0,219.84,,233.0,220.0,-12.732,3.011,-8.257,25.162
2693.5,3.265,0.782,-35.209,3.24,9.529,5.007,35.045,4.617,-25.311,-2.791,0.0,36.556,36.674,9.581,3.299,-13.535,-10.654,-14.808,-11.919,-3.241,27.242,0.0,219.84,,233.0,220.0,-12.741,3.015,-8.266,25.181
2694.0,3.265,0.782,-35.209,3.24,9.529,5.007,35.045,4.617,-25.311,-2.791,0.0,36.6,36.7,9.581,3.299,-13.537,-10.682,-14.83,-11.9,-3.241,27.242,0.0,219.84,,233.0,220.0,-12.729,3.019,-8.241,25.162
2694.5,2.696,0.739,-33.912,3.252,9.49,5.007,35.045,4.617,-25.311,-2.791,0.0,36.6,36.7,9.622,3.183,-13.526,-10.688,-14.842,-11.939,-3.241,27.242,0.0,219.84,,233.0,220.0,-12.737,3.023,-8.25,25.173
2695.0,2.696,0.739,-33.912,3.252,9.49,5.007,35.045,4.617,-25.311,-2.791,0.0,36.6,36.7,9.622,3.183,-13.479,-10.679,-14.758,-11.91,-3.241,27.242,0.0,219.84,,233.0,220.0,-12.749,3.018,-8.267,25.178
2695.5,2.696,0.739,-33.912,3.252,9.49,5.007,35.045,4.617,-25.311,-2.791,0.0,36.6,36.7,9.622,3.183,-13.524,-10.678,-14.806,-11.903,-3.241,27.242,0.0,219.84,,233.0,220.0,-12.707,3.013,-8.267,25.097
2696.0,2.696,0.739,-33.912,3.252,9.49,5.007,35.045,4.617,-25.311,-2.791,0.0,36.6,36.7,9.622,3.183,-13.52,-10.692,-14.814,-11.918,-3.241,27.242,0.0,219.94,,233.0,220.0,-12.728,3.008,-8.261,25.035
2696.5,2.696,0.739,-33.912,3.252,9.49,5.009,35.054,4.629,-25.307,-2.796,0.0,36.551,36.699,9.622,3.183,-13.533,-10.678,-14.806,-11.907,-3.244,27.239,0.0,219.94,,233.0,220.0,-12.736,3.002,-8.25,24.997
2697.0,2.696,0.739,-33.912,3.252,9.49,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.622,3.183,-13.491,-10.671,-14.773,-11.907,-3.244,27.239,0.0,219.94,,233.0,220.0,-12.731,2.997,-8.255,24.984
2697.5,2.696,0.739,-33.912,3.252,9.49,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.622,3.183,-13.492,-10.678,-14.765,-11.89,-3.244,27.239,0.0,219.94,,233.0,220.0,-12.711,2.993,-8.245,24.893
2698.0,3.623,0.875,-35.209,3.178,9.567,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.588,3.415,-13.475,-10.694,-14.773,-11.935,-3.244,27.239,0.0,219.84,,233.0,220.0,-12.707,2.988,-8.26,24.901
2698.5,3.623,0.875,-35.209,3.178,9.567,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.588,3.415,-13.446,-10.672,-14.722,-11.914,-3.244,27.239,0.0,219.84,,233.0,220.0,-12.719,2.998,-8.247,24.941
2699.0,3.623,0.875,-35.209,3.178,9.567,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.588,3.415,-13.491,-10.7,-14.767,-11.882,-3.244,27.239,0.0,219.74,,233.0,220.0,-12.688,3.008,-8.261,24.954
2699.5,3.623,0.875,-35.209,3.178,9.567,5.009,35.054,4.629,-25.307,-2.796,0.0,36.6,36.7,9.588,3.415,-13.515,-10.667,-14.813,-11.904,-3.244,27.239,0.0,219.74,,233.0,220.0,-12.71,3.018,-8.249,24.979
2700.0,3.623,0.875,-35.209,3.178,9.567,5.013,35.062,4.621,-25.302,-2.794,0.0,36.577,36.684,9.588,3.415,-13.516,-10.669,-14.816,-11.926,-3.24,27.241,0.0,219.84,,233.0,220.0,-12.725,3.028,-8.237,24.953
2700.5,3.623,0.875,-35.209,3.178,9.567,5.013,35.062,4.621,-25.302,-2.794,0.0,36.6,36.7,9.588,3.415,-13.517,-10.686,-14.799,-11.915,-3.24,27.241,0.0,219.84,,233.0,220.0,-12.732,3.038,-8.226,24.941
2701.0,2.721,0.715,-34.161,3.469,9.452,5.013,35.062,4.621,-25.302,-2.794,0.0,36.6,36.7,9.762,3.287,-13.512,-10.652,-14.79,-11.905,-3.24,27.241,0.0,219.74,,233.0,220.0,-12.729,3.048,-8.219,24.907
2701.5,2.721,0.715,-34.161,3.469,9.452,5.013,35.062,4.621,-25.302,-2.794,0.0,36.6,36.7,9.762,3.287,-13.523,-10.668,-14.815,-11.908,-3.24,27.241,0.0,219.74,,233.0,220.0,-12.715,3.042,-8.239,24.893
2702.0,2.721,0.715,-34.161,3.469,9.452,5.013,35.062,4.621,-25.302,-2.794,0.0,36.6,36.7,9.762,3.287,-13.532,-10.656,-14.777,-11.906,-3.24,27.241,0.0,219.94,,233.0,220.0,-12.728,3.037,-8.233,24.884
2702.5,2.721,0.715,-34.161,3.469,9.452,5.013,35.062,4.621,-25.302,-2.794,0.0,36.6,36.7,9.762,3.287,-13.509,-10.638,-14.78,-11.916,-3.24,27.241,0.0,219.94,,233.0,220.0,-12.718,3.032,-8.213,24.881
2703.0,2.721,0.715,-34.161,3.469,9.452,4.996,35.064,4.606,-25.298,-2.791,0.0,36.585,36.703,9.762,3.287,-13.499,-10.639,-14.761,-11.915,-3.241,27.232,0.0,220.24,,233.0,220.0,-12.711,3.027,-8.234,24.87
2703.5,2.721,0.715,-34.161,3.469,9.452,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.762,3.287,-13.472,-10.64,-14.809,-11.893,-3.241,27.232,0.0,220.24,,233.0,220.0,-12.704,3.022,-8.223,24.905
