t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2704.0,2.721,0.715,-34.161,3.469,9.452,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.762,3.287,-13.506,-10.63,-14.781,-11.9,-3.241,27.232,0.0,220.44,,233.0,220.0,-12.703,3.017,-8.227,24.898
2704.5,2.848,0.741,-33.868,3.253,9.511,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.606,3.16,-13.461,-10.654,-14.765,-11.901,-3.241,27.232,0.0,220.44,,233.0,220.0,-12.704,3.012,-8.21,24.909
2705.0,2.848,0.741,-33.868,3.253,9.511,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.606,3.16,-13.491,-10.635,-14.761,-11.887,-3.241,27.232,0.0,220.34,,233.0,220.0,-12.695,3.009,-8.207,24.946
2705.5,2.848,0.741,-33.868,3.253,9.511,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.606,3.16,-13.504,-10.632,-14.793,-11.879,-3.241,27.232,0.0,220.34,,233.0,220.0,-12.694,3.007,-8.187,24.979
2706.0,2.848,0.741,-33.868,3.253,9.511,4.996,35.064,4.606,-25.298,-2.791,0.0,36.6,36.7,9.606,3.16,-13.466,-10.636,-14.781,-11.882,-3.241,27.232,0.0,220.64,,233.0,220.0,-12.702,3.004,-8.212,25.148
2706.5,2.848,0.741,-33.868,3.253,9.511,5.012,35.063,4.628,-25.296,-2.802,0.0,36.585,36.794,9.606,3.16,-13.479,-10.65,-14.791,-11.884,-3.233,27.226,0.0,220.64,,233.0,220.0,-12.691,3.001,-8.199,25.188
2707.0,2.848,0.741,-33.868,3.253,9.511,5.012,35.063,4.628,-25.296,-2.802,0.0,36.6,36.8,9.606,3.16,-13.494,-10.634,-14.781,-11.868,-3.233,27.226,0.0,220.64,,233.0,220.0,-12.701,2.999,-8.185,25.206
2707.5,2.735,0.702,-34.498,3.287,9.343,5.012,35.063,4.628,-25.296,-2.802,0.0,36.6,36.8,9.597,3.243,-13.466,-10.631,-14.79,-11.883,-3.233,27.226,0.0,220.64,,233.0,220.0,-12.694,2.996,-8.202,25.191
2708.0,2.735,0.702,-34.498,3.287,9.343,5.012,35.063,4.628,-25.296,-2.802,0.0,36.6,36.8,9.597,3.243,-13.507,-10.589,-14.745,-11.837,-3.233,27.226,0.0,220.64,,233.0,220.0,-12.693,2.992,-8.189,25.165
2708.5,2.735,0.702,-34.498,3.287,9.343,5.012,35.063,4.628,-25.296,-2.802,0.0,36.6,36.8,9.597,3.243,-13.446,-10.635,-14.744,-11.833,-3.233,27.226,0.0,220.64,,233.0,220.0,-12.67,2.988,-8.205,25.207
2709.0,2.735,0.702,-34.498,3.287,9.343,5.012,35.063,4.628,-25.296,-2.802,0.0,36.6,36.8,9.597,3.243,-13.426,-10.62,-14.688,-11.835,-3.233,27.226,0.0,221.04,,233.0,220.0,-12.664,2.984,-8.199,25.348
2709.5,2.735,0.702,-34.498,3.287,9.343,4.992,35.065,4.597,-25.313,-2.804,0.0,36.599,36.756,9.597,3.243,-13.415,-10.598,-14.716,-11.835,-3.246,27.223,0.0,221.04,,232.0,220.0,-12.642,2.98,-8.177,25.325
2710.0,2.735,0.702,-34.498,3.287,9.343,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.597,3.243,-13.438,-10.61,-14.727,-11.864,-3.246,27.223,0.0,220.64,,232.0,220.0,-12.641,2.976,-8.173,25.323
2710.5,2.735,0.702,-34.498,3.287,9.343,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.597,3.243,-13.457,-10.613,-14.769,-11.864,-3.246,27.223,0.0,220.64,,232.0,220.0,-12.66,2.972,-8.175,25.319
2711.0,3.32,0.864,-33.596,3.271,9.37,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.722,3.261,-13.454,-10.605,-14.754,-11.863,-3.246,27.223,0.0,221.04,,232.0,220.0,-12.676,2.968,-8.174,25.34
2711.5,3.32,0.864,-33.596,3.271,9.37,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.722,3.261,-13.478,-10.593,-14.77,-11.858,-3.246,27.223,0.0,221.04,,231.0,220.0,-12.669,2.974,-8.162,25.34
2712.0,3.32,0.864,-33.596,3.271,9.37,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.722,3.261,-13.489,-10.583,-14.797,-11.857,-3.246,27.223,0.0,219.84,,231.0,220.0,-12.675,2.979,-8.158,25.289
2712.5,3.32,0.864,-33.596,3.271,9.37,4.992,35.065,4.597,-25.313,-2.804,0.0,36.6,36.8,9.722,3.261,-13.51,-10.579,-14.812,-11.862,-3.246,27.223,0.0,219.84,,231.0,220.0,-12.682,2.985,-8.14,25.216
2713.0,3.32,0.864,-33.596,3.271,9.37,5.029,35.068,4.63,-25.261,-2.784,0.0,36.612,36.799,9.722,3.261,-13.504,-10.584,-14.797,-11.864,-3.241,27.237,0.0,220.34,,231.0,220.0,-12.691,2.99,-8.151,25.07
2713.5,3.32,0.864,-33.596,3.271,9.37,5.029,35.068,4.63,-25.261,-2.784,0.0,36.6,36.8,9.722,3.261,-13.493,-10.584,-14.777,-11.839,-3.241,27.237,0.0,220.34,,231.0,220.0,-12.687,2.996,-8.156,25.047
2714.0,2.511,0.671,-34.141,3.311,9.578,5.029,35.068,4.63,-25.261,-2.784,0.0,36.6,36.8,9.605,3.142,-13.45,-10.564,-14.774,-11.838,-3.241,27.237,0.0,219.84,,231.0,220.0,-12.673,3.001,-8.132,25.005
2714.5,2.511,0.671,-34.141,3.311,9.578,5.029,35.068,4.63,-25.261,-2.784,0.0,36.6,36.8,9.605,3.142,-13.441,-10.579,-14.736,-11.815,-3.241,27.237,0.0,219.84,,231.0,220.0,-12.657,2.993,-8.138,24.965
2715.0,2.511,0.671,-34.141,3.311,9.578,5.029,35.068,4.63,-25.261,-2.784,0.0,36.6,36.8,9.605,3.142,-13.465,-10.577,-14.759,-11.824,-3.241,27.237,0.0,218.94,,231.0,220.0,-12.643,2.985,-8.121,24.934
2715.5,2.511,0.671,-34.141,3.311,9.578,5.029,35.068,4.63,-25.261,-2.784,0.0,36.6,36.8,9.605,3.142,-13.446,-10.551,-14.699,-11.82,-3.241,27.237,0.0,218.94,,232.0,220.0,-12.656,2.977,-8.13,24.939
2716.0,2.511,0.671,-34.141,3.311,9.578,5.044,35.08,4.615,-25.197,-2.802,0.0,36.623,36.817,9.605,3.142,-13.393,-10.551,-14.674,-11.797,-3.246,27.225,0.0,218.34,,232.0,220.0,-12.629,2.97,-8.134,24.998
2716.5,2.511,0.671,-34.141,3.311,9.578,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.605,3.142,-13.403,-10.552,-14.658,-11.802,-3.246,27.225,0.0,218.34,,233.0,220.0,-12.604,2.962,-8.124,25.072
2717.0,3.805,0.889,-35.209,3.22,9.554,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.526,3.288,-13.384,-10.541,-14.679,-11.799,-3.246,27.225,0.0,218.14,,233.0,220.0,-12.604,2.955,-8.121,25.069
2717.5,3.805,0.889,-35.209,3.22,9.554,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.526,3.288,-13.397,-10.535,-14.669,-11.786,-3.246,27.225,0.0,218.14,,234.0,220.0,-12.601,2.969,-8.098,25.071
2718.0,3.805,0.889,-35.209,3.22,9.554,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.526,3.288,-13.4,-10.547,-14.69,-11.785,-3.246,27.225,0.0,217.74,,234.0,220.0,-12.596,2.982,-8.111,25.042
2718.5,3.805,0.889,-35.209,3.22,9.554,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.526,3.288,-13.373,-10.514,-14.713,-11.791,-3.246,27.225,0.0,217.74,,235.0,220.0,-12.605,2.996,-8.076,24.985
2719.0,3.805,0.889,-35.209,3.22,9.554,5.044,35.08,4.615,-25.197,-2.802,0.0,36.6,36.8,9.526,3.288,-13.403,-10.522,-14.712,-11.784,-3.246,27.225,0.0,219.94,,235.0,220.0,-12.598,3.009,-8.069,24.962
2719.5,3.805,0.889,-35.209,3.22,9.554,4.991,35.08,4.619,-25.204,-2.814,0.0,36.629,36.852,9.526,3.288,-13.423,-10.516,-14.691,-11.778,-3.248,27.219,0.0,219.94,,235.0,220.0,-12.605,3.022,-8.07,24.966
2720.0,3.805,0.889,-35.209,3.22,9.554,4.991,35.08,4.619,-25.204,-2.814,0.0,36.6,36.9,9.526,3.288,-13.391,-10.535,-14.712,-11.772,-3.248,27.219,0.0,219.74,,235.0,220.0,-12.602,3.035,-8.064,25.005
2720.5,2.941,0.698,-35.209,3.244,9.537,4.991,35.08,4.619,-25.204,-2.814,0.0,36.6,36.9,9.56,3.096,-13.418,-10.513,-14.697,-11.788,-3.248,27.219,0.0,219.74,,235.0,220.0,-12.602,3.048,-8.056,25.036
2721.0,2.941,0.698,-35.209,3.244,9.537,4.991,35.08,4.619,-25.204,-2.814,0.0,36.6,36.9,9.56,3.096,-13.377,-10.508,-14.678,-11.756,-3.248,27.219,0.0,220.04,,235.0,220.0,-12.604,3.046,-8.052,25.064
2721.5,2.941,0.698,-35.209,3.244,9.537,4.991,35.08,4.619,-25.204,-2.814,0.0,36.6,36.9,9.56,3.096,-13.366,-10.524,-14.681,-11.764,-3.248,27.219,0.0,220.04,,235.0,220.0,-12.58,3.044,-8.036,25.152
2722.0,2.941,0.698,-35.209,3.244,9.537,4.991,35.08,4.619,-25.204,-2.814,0.0,36.6,36.9,9.56,3.096,-13.38,-10.494,-14.661,-11.758,-3.248,27.219,0.0,222.54,,235.0,220.0,-12.584,3.043,-8.04,25.165
2722.5,2.941,0.698,-35.209,3.244,9.537,5.005,35.085,4.621,-25.216,-2.807,0.0,36.646,36.851,9.56,3.096,-13.387,-10.499,-14.673,-11.768,-3.255,27.216,0.0,222.54,,234.0,220.0,-12.573,3.041,-8.018,25.2
2723.0,2.941,0.698,-35.209,3.244,9.537,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.56,3.096,-13.399,-10.483,-14.667,-11.738,-3.255,27.216,0.0,222.54,,234.0,220.0,-12.582,3.039,-8.019,25.402
2723.5,3.161,0.72,-35.209,3.228,9.521,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.495,3.245,-13.375,-10.497,-14.648,-11.757,-3.255,27.216,0.0,222.54,,233.0,220.0,-12.572,3.038,-8.018,25.454
2724.0,3.161,0.72,-35.209,3.228,9.521,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.495,3.245,-13.375,-10.491,-14.705,-11.754,-3.255,27.216,0.0,222.24,,233.0,220.0,-12.569,3.04,-8.019,25.433
2724.5,3.161,0.72,-35.209,3.228,9.521,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.495,3.245,-13.382,-10.507,-14.673,-11.766,-3.255,27.216,0.0,222.24,,232.0,220.0,-12.581,3.042,-8.025,25.398
2725.0,3.161,0.72,-35.209,3.228,9.521,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.495,3.245,-13.377,-10.493,-14.678,-11.758,-3.255,27.216,0.0,221.04,,232.0,220.0,-12.582,3.044,-7.98,25.426
2725.5,3.161,0.72,-35.209,3.228,9.521,5.005,35.085,4.621,-25.216,-2.807,0.0,36.6,36.9,9.495,3.245,-13.394,-10.487,-14.632,-11.735,-3.255,27.216,0.0,221.04,,231.0,220.0,-12.577,3.046,-7.997,25.438
2726.0,3.161,0.72,-35.209,3.228,9.521,4.973,35.082,4.626,-25.204,-2.823,0.0,36.654,36.93,9.495,3.245,-13.398,-10.508,-14.662,-11.757,-3.256,27.215,0.0,221.04,,231.0,220.0,-12.562,3.047,-8.016,25.46
2726.5,3.161,0.72,-35.209,3.228,9.521,4.973,35.082,4.626,-25.204,-2.823,0.0,36.7,36.9,9.495,3.245,-13.381,-10.52,-14.668,-11.763,-3.256,27.215,0.0,221.04,,230.0,220.0,-12.581,3.049,-8.015,25.493
2727.0,2.728,0.706,-33.74,3.559,9.483,4.973,35.082,4.626,-25.204,-2.823,0.0,36.7,36.9,9.7,3.287,-13.359,-10.521,-14.678,-11.761,-3.256,27.215,0.0,220.84,,230.0,220.0,-12.583,3.051,-8.016,25.483
2727.5,2.728,0.706,-33.74,3.559,9.483,4.973,35.082,4.626,-25.204,-2.823,0.0,36.7,36.9,9.7,3.287,-13.381,-10.509,-14.651,-11.76,-3.256,27.215,0.0,220.84,,230.0,220.0,-12.58,3.046,-8.013,25.491
2728.0,2.728,0.706,-33.74,3.559,9.483,4.973,35.082,4.626,-25.204,-2.823,0.0,36.7,36.9,9.7,3.287,-13.386,-10.507,-14.69,-11.747,-3.256,27.215,0.0,216.94,,230.0,220.0,-12.575,3.041,-8.015,25.465
2728.5,2.728,0.706,-33.74,3.559,9.483,4.973,35.082,4.626,-25.204,-2.823,0.0,36.7,36.9,9.7,3.287,-13.391,-10.51,-14.638,-11.755,-3.256,27.215,0.0,216.94,,231.0,220.0,-12.582,3.035,-8.034,25.468
2729.0,2.728,0.706,-33.74,3.559,9.483,4.997,35.096,4.639,-25.194,-2.802,0.0,36.671,36.958,9.7,3.287,-13.377,-10.53,-14.672,-11.775,-3.237,27.22,0.0,216.74,,231.0,220.0,-12.573,3.03,-8.031,25.458
2729.5,2.728,0.706,-33.74,3.559,9.483,4.997,35.096,4.639,-25.194,-2.802,0.0,36.7,37.0,9.7,3.287,-13.379,-10.499,-14.641,-11.756,-3.237,27.22,0.0,216.74,,232.0,220.0,-12.588,3.025,-7.995,25.404
2730.0,2.605,0.737,-34.013,3.278,9.508,4.997,35.096,4.639,-25.194,-2.802,0.0,36.7,37.0,9.653,3.246,-13.365,-10.511,-14.646,-11.751,-3.237,27.22,0.0,216.54,,232.0,220.0,-12.569,3.021,-8.004,25.322
2730.5,2.605,0.737,-34.013,3.278,9.508,4.997,35.096,4.639,-25.194,-2.802,0.0,36.7,37.0,9.653,3.246,-13.36,-10.498,-14.627,-11.748,-3.237,27.22,0.0,216.54,,233.0,220.0,-12.568,3.014,-8.008,25.119
2731.0,2.605,0.737,-34.013,3.278,9.508,4.997,35.096,4.639,-25.194,-2.802,0.0,36.7,37.0,9.653,3.246,-13.343,-10.501,-14.66,-11.752,-3.237,27.22,0.0,217.84,,233.0,220.0,-12.558,3.007,-8.008,25.105
2731.5,2.605,0.737,-34.013,3.278,9.508,4.997,35.096,4.639,-25.194,-2.802,0.0,36.7,37.0,9.653,3.246,-13.369,-10.481,-14.615,-11.727,-3.237,27.22,0.0,217.84,,234.0,220.0,-12.564,3.0,-8.001,25.115
2732.0,2.605,0.737,-34.013,3.278,9.508,5.033,35.097,4.617,-25.207,-2.796,0.0,36.676,36.912,9.653,3.246,-13.353,-10.486,-14.646,-11.734,-3.241,27.207,0.0,218.84,,234.0,220.0,-12.548,2.994,-7.994,25.086
2732.5,2.605,0.737,-34.013,3.278,9.508,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.653,3.246,-13.335,-10.468,-14.608,-11.725,-3.241,27.207,0.0,218.84,,235.0,220.0,-12.555,2.988,-8.0,25.097
2733.0,2.605,0.737,-34.013,3.278,9.508,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.653,3.246,-13.361,-10.485,-14.66,-11.731,-3.241,27.207,0.0,219.14,,235.0,220.0,-12.534,2.981,-7.985,25.09
2733.5,3.461,0.809,-35.209,3.25,9.574,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.564,3.146,-13.334,-10.496,-14.659,-11.729,-3.241,27.207,0.0,219.14,,235.0,220.0,-12.559,2.975,-7.998,25.1
2734.0,3.461,0.809,-35.209,3.25,9.574,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.564,3.146,-13.341,-10.484,-14.645,-11.738,-3.241,27.207,0.0,219.04,,235.0,220.0,-12.555,2.983,-7.988,25.093
2734.5,3.461,0.809,-35.209,3.25,9.574,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.564,3.146,-13.357,-10.482,-14.665,-11.735,-3.241,27.207,0.0,219.04,,235.0,220.0,-12.552,2.991,-7.985,25.016
2735.0,3.461,0.809,-35.209,3.25,9.574,5.033,35.097,4.617,-25.207,-2.796,0.0,36.7,36.9,9.564,3.146,-13.365,-10.452,-14.655,-11.719,-3.241,27.207,0.0,221.84,,235.0,220.0,-12.56,2.999,-8.01,24.957
2735.5,3.461,0.809,-35.209,3.25,9.574,5.051,35.103,4.607,-25.223,-2.807,0.0,36.688,36.972,9.564,3.146,-13.333,-10.472,-14.649,-11.724,-3.243,27.208,0.0,221.84,,234.0,220.0,-12.548,3.006,-7.998,24.922
2736.0,3.461,0.809,-35.209,3.25,9.574,5.051,35.103,4.607,-25.223,-2.807,0.0,36.7,37.0,9.564,3.146,-13.356,-10.496,-14.683,-11.74,-3.243,27.208,0.0,221.64,,234.0,220.0,-12.545,3.014,-8.016,24.834
2736.5,2.885,0.796,-33.524,3.497,9.455,5.051,35.103,4.607,-25.223,-2.807,0.0,36.7,37.0,9.671,3.21,-13.358,-10.469,-14.641,-11.747,-3.243,27.208,0.0,221.64,,233.0,220.0,-12.569,3.021,-7.995,24.796
2737.0,2.885,0.796,-33.524,3.497,9.455,5.051,35.103,4.607,-25.223,-2.807,0.0,36.7,37.0,9.671,3.21,-13.356,-10.485,-14.644,-11.733,-3.243,27.208,0.0,220.94,,233.0,220.0,-12.554,3.019,-8.013,24.786
2737.5,2.885,0.796,-33.524,3.497,9.455,5.051,35.103,4.607,-25.223,-2.807,0.0,36.7,37.0,9.671,3.21,-13.355,-10.453,-14.615,-11.742,-3.243,27.208,0.0,220.94,,233.0,220.0,-12.554,3.017,-7.989,24.797
2738.0,2.885,0.796,-33.524,3.497,9.455,5.051,35.103,4.607,-25.223,-2.807,0.0,36.7,37.0,9.671,3.21,-13.357,-10.456,-14.59,-11.69,-3.243,27.208,0.0,221.34,,233.0,220.0,-12.541,3.014,-7.995,24.791
2738.5,2.885,0.796,-33.524,3.497,9.455,5.047,35.098,4.614,-25.223,-2.796,0.0,36.701,37.003,9.671,3.21,-13.321,-10.461,-14.625,-11.733,-3.257,27.201,0.0,221.34,,232.0,220.0,-12.523,3.012,-7.98,24.771
2739.0,2.885,0.796,-33.524,3.497,9.455,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.671,3.21,-13.36,-10.463,-14.673,-11.726,-3.257,27.201,0.0,220.54,,232.0,220.0,-12.535,3.01,-7.97,24.753
2739.5,2.885,0.796,-33.524,3.497,9.455,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.671,3.21,-13.355,-10.457,-14.668,-11.734,-3.257,27.201,0.0,220.54,,232.0,220.0,-12.556,3.008,-7.956,24.783
2740.0,2.5,0.627,-34.592,3.351,9.561,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.505,3.153,-13.342,-10.464,-14.653,-11.739,-3.257,27.201,0.0,221.04,,232.0,220.0,-12.554,3.006,-7.967,24.757
2740.5,2.5,0.627,-34.592,3.351,9.561,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.505,3.153,-13.352,-10.442,-14.658,-11.731,-3.257,27.201,0.0,221.04,,231.0,220.0,-12.549,2.998,-7.941,24.759
2741.0,2.5,0.627,-34.592,3.351,9.561,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.505,3.153,-13.338,-10.463,-14.629,-11.727,-3.257,27.201,0.0,218.14,,231.0,220.0,-12.546,2.99,-7.954,24.766
2741.5,2.5,0.627,-34.592,3.351,9.561,5.047,35.098,4.614,-25.223,-2.796,0.0,36.7,37.0,9.505,3.153,-13.337,-10.464,-14.644,-11.72,-3.257,27.201,0.0,218.14,,232.0,220.0,-12.539,2.982,-7.961,24.765
2742.0,2.5,0.627,-34.592,3.351,9.561,5.024,35.112,4.614,-25.189,-2.801,0.0,36.707,36.986,9.505,3.153,-13.363,-10.459,-14.628,-11.715,-3.253,27.215,0.0,219.04,,232.0,220.0,-12.541,2.974,-7.97,24.776
2742.5,2.5,0.627,-34.592,3.351,9.561,5.024,35.112,4.614,-25.189,-2.801,0.0,36.7,37.0,9.505,3.153,-13.343,-10.439,-14.623,-11.716,-3.253,27.215,0.0,219.04,,232.0,220.0,-12.542,2.966,-7.962,24.783
2743.0,3.132,0.799,-34.454,3.314,9.386,5.024,35.112,4.614,-25.189,-2.801,0.0,36.7,37.0,9.661,3.226,-13.28,-10.465,-14.593,-11.695,-3.253,27.215,0.0,218.84,,232.0,220.0,-12.53,2.958,-7.964,24.804
2743.5,3.132,0.799,-34.454,3.314,9.386,5.024,35.112,4.614,-25.189,-2.801,0.0,36.7,37.0,9.661,3.226,-13.308,-10.441,-14.569,-11.709,-3.253,27.215,0.0,218.84,,233.0,220.0,-12.508,2.961,-7.965,24.787
2744.0,3.132,0.799,-34.454,3.314,9.386,5.024,35.112,4.614,-25.189,-2.801,0.0,36.7,37.0,9.661,3.226,-13.304,-10.433,-14.607,-11.721,-3.253,27.215,0.0,219.14,,233.0,220.0,-12.507,2.964,-7.951,24.807
2744.5,3.132,0.799,-34.454,3.314,9.386,5.024,35.112,4.614,-25.189,-2.801,0.0,36.7,37.0,9.661,3.226,-13.322,-10.445,-14.607,-11.723,-3.253,27.215,0.0,219.14,,233.0,220.0,-12.516,2.967,-7.93,24.819
2745.0,3.132,0.799,-34.454,3.314,9.386,4.968,35.113,4.626,-25.191,-2.813,0.0,36.723,37.053,9.661,3.226,-13.308,-10.437,-14.62,-11.703,-3.251,27.196,0.0,218.74,,233.0,220.0,-12.524,2.969,-7.939,24.89
2745.5,3.132,0.799,-34.454,3.314,9.386,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.661,3.226,-13.349,-10.426,-14.637,-11.712,-3.251,27.196,0.0,218.74,,234.0,220.0,-12.517,2.972,-7.915,24.881
2746.0,3.132,0.799,-34.454,3.314,9.386,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.661,3.226,-13.327,-10.431,-14.648,-11.695,-3.251,27.196,0.0,219.14,,234.0,220.0,-12.531,2.975,-7.914,24.91
2746.5,2.801,0.644,-35.209,3.268,9.587,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.432,3.343,-13.334,-10.447,-14.653,-11.686,-3.251,27.196,0.0,219.14,,234.0,220.0,-12.525,2.977,-7.927,24.912
2747.0,2.801,0.644,-35.209,3.268,9.587,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.432,3.343,-13.333,-10.439,-14.588,-11.68,-3.251,27.196,0.0,217.04,,234.0,220.0,-12.53,2.974,-7.942,24.929
2747.5,2.801,0.644,-35.209,3.268,9.587,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.432,3.343,-13.303,-10.452,-14.602,-11.715,-3.251,27.196,0.0,217.04,,235.0,220.0,-12.51,2.972,-7.951,24.929
2748.0,2.801,0.644,-35.209,3.268,9.587,4.968,35.113,4.626,-25.191,-2.813,0.0,36.7,37.1,9.432,3.343,-13.331,-10.429,-14.609,-11.714,-3.251,27.196,0.0,220.74,,235.0,220.0,-12.518,2.969,-7.934,24.903
2748.5,2.801,0.644,-35.209,3.268,9.587,5.027,35.12,4.629,-25.187,-2.807,0.0,36.731,36.996,9.432,3.343,-13.324,-10.447,-14.588,-11.684,-3.253,27.211,0.0,220.74,,235.0,220.0,-12.521,2.966,-7.942,24.873
2749.0,2.801,0.644,-35.209,3.268,9.587,5.027,35.12,4.629,-25.187,-2.807,0.0,36.7,37.0,9.432,3.343,-13.279,-10.442,-14.586,-11.688,-3.253,27.211,0.0,218.64,,235.0,220.0,-12.511,2.963,-7.917,24.889
2749.5,3.318,0.762,-35.209,3.274,9.539,5.027,35.12,4.629,-25.187,-2.807,0.0,36.7,37.0,9.549,3.308,-13.339,-10.439,-14.615,-11.684,-3.253,27.211,0.0,218.64,,236.0,220.0,-12.499,2.961,-7.888,24.877
2750.0,3.318,0.762,-35.209,3.274,9.539,5.027,35.12,4.629,-25.187,-2.807,0.0,36.7,37.0,9.549,3.308,-13.318,-10.428,-14.629,-11.693,-3.253,27.211,0.0,220.74,,236.0,220.0,-12.519,2.966,-7.912,24.876
2750.5,3.318,0.762,-35.209,3.274,9.539,5.027,35.12,4.629,-25.187,-2.807,0.0,36.7,37.0,9.549,3.308,-13.272,-10.445,-14.574,-11.694,-3.253,27.211,0.0,220.74,,236.0,220.0,-12.517,2.972,-7.925,24.828
2751.0,3.318,0.762,-35.209,3.274,9.539,5.027,35.12,4.629,-25.187,-2.807,0.0,36.7,37.0,9.549,3.308,-13.28,-10.458,-14.602,-11.691,-3.253,27.211,0.0,219.74,,236.0,220.0,-12.497,2.978,-7.943,24.822
2751.5,3.318,0.762,-35.209,3.274,9.539,5.063,35.131,4.635,-25.169,-2.8,0.0,36.743,37.026,9.549,3.308,-13.33,-10.443,-14.62,-11.711,-3.259,27.21,0.0,219.74,,236.0,220.0,-12.508,2.983,-7.908,24.812
2752.0,3.318,0.762,-35.209,3.274,9.539,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.549,3.308,-13.296,-10.439,-14.594,-11.682,-3.259,27.21,0.0,221.64,,236.0,220.0,-12.526,2.989,-7.894,24.865
2752.5,3.073,0.834,-33.251,3.273,9.523,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.659,3.231,-13.264,-10.441,-14.572,-11.658,-3.259,27.21,0.0,221.64,,235.0,220.0,-12.503,2.994,-7.911,24.874
2753.0,3.073,0.834,-33.251,3.273,9.523,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.659,3.231,-13.292,-10.384,-14.496,-11.649,-3.259,27.21,0.0,220.54,,235.0,220.0,-12.484,2.996,-7.924,24.906
2753.5,3.073,0.834,-33.251,3.273,9.523,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.659,3.231,-13.252,-10.409,-14.52,-11.642,-3.259,27.21,0.0,220.54,,235.0,220.0,-12.455,2.997,-7.901,24.908
2754.0,3.073,0.834,-33.251,3.273,9.523,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.659,3.231,-13.243,-10.393,-14.537,-11.667,-3.259,27.21,0.0,222.44,,235.0,220.0,-12.456,2.998,-7.899,24.909
2754.5,3.073,0.834,-33.251,3.273,9.523,5.063,35.131,4.635,-25.169,-2.8,0.0,36.7,37.0,9.659,3.231,-13.265,-10.415,-14.558,-11.661,-3.259,27.21,0.0,222.44,,234.0,220.0,-12.46,2.999,-7.908,24.913
2755.0,3.073,0.834,-33.251,3.273,9.523,5.029,35.127,4.637,-25.117,-2.817,0.0,36.757,37.027,9.659,3.231,-13.266,-10.396,-14.578,-11.657,-3.258,27.205,0.0,222.14,,234.0,220.0,-12.475,3.001,-7.87,24.916
2755.5,3.073,0.834,-33.251,3.273,9.523,5.029,35.127,4.637,-25.117,-2.817,0.0,36.8,37.0,9.659,3.231,-13.294,-10.407,-14.604,-11.651,-3.258,27.205,0.0,222.14,,233.0,220.0,-12.474,3.002,-7.877,25.027
2756.0,2.623,0.686,-34.551,3.284,9.349,5.029,35.127,4.637,-25.117,-2.817,0.0,36.8,37.0,9.671,3.316,-13.288,-10.37,-14.552,-11.64,-3.258,27.205,0.0,222.94,,233.0,220.0,-12.489,3.003,-7.873,25.072
2756.5,2.623,0.686,-34.551,3.284,9.349,5.029,35.127,4.637,-25.117,-2.817,0.0,36.8,37.0,9.671,3.316,-13.301,-10.396,-14.595,-11.63,-3.258,27.205,0.0,222.94,,232.0,220.0,-12.463,2.997,-7.874,25.146
2757.0,2.623,0.686,-34.551,3.284,9.349,5.029,35.127,4.637,-25.117,-2.817,0.0,36.8,37.0,9.671,3.316,-13.274,-10.39,-14.573,-11.637,-3.258,27.205,0.0,218.14,,232.0,220.0,-12.48,2.991,-7.867,25.204
2757.5,2.623,0.686,-34.551,3.284,9.349,5.029,35.127,4.637,-25.117,-2.817,0.0,36.8,37.0,9.671,3.316,-13.29,-10.353,-14.565,-11.628,-3.258,27.205,0.0,218.14,,233.0,220.0,-12.468,2.985,-7.852,25.234
2758.0,2.623,0.686,-34.551,3.284,9.349,5.054,35.121,4.608,-25.142,-2.811,0.0,36.755,36.98,9.671,3.316,-13.26,-10.395,-14.525,-11.616,-3.264,27.202,0.0,219.34,,233.0,220.0,-12.459,2.979,-7.889,25.24
2758.5,2.623,0.686,-34.551,3.284,9.349,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.671,3.316,-13.228,-10.375,-14.488,-11.618,-3.264,27.202,0.0,219.34,,233.0,220.0,-12.449,2.973,-7.901,25.236
2759.0,3.36,0.867,-33.942,3.289,9.391,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.734,3.274,-13.231,-10.403,-14.51,-11.62,-3.264,27.202,0.0,218.14,,233.0,220.0,-12.427,2.967,-7.882,25.254
2759.5,3.36,0.867,-33.942,3.289,9.391,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.734,3.274,-13.224,-10.399,-14.49,-11.621,-3.264,27.202,0.0,218.14,,234.0,220.0,-12.441,2.974,-7.883,25.248
2760.0,3.36,0.867,-33.942,3.289,9.391,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.734,3.274,-13.205,-10.38,-14.49,-11.627,-3.264,27.202,0.0,219.44,,234.0,220.0,-12.434,2.98,-7.872,25.229
2760.5,3.36,0.867,-33.942,3.289,9.391,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.734,3.274,-13.242,-10.38,-14.502,-11.629,-3.264,27.202,0.0,219.44,,234.0,220.0,-12.426,2.986,-7.864,25.187
2761.0,3.36,0.867,-33.942,3.289,9.391,5.054,35.121,4.608,-25.142,-2.811,0.0,36.8,37.0,9.734,3.274,-13.236,-10.381,-14.528,-11.623,-3.264,27.202,0.0,218.14,,234.0,220.0,-12.438,2.992,-7.878,25.179
2761.5,3.36,0.867,-33.942,3.289,9.391,5.012,35.135,4.627,-25.14,-2.805,0.0,36.772,37.082,9.734,3.274,-13.259,-10.372,-14.517,-11.62,-3.251,27.206,0.0,218.14,,235.0,220.0,-12.442,2.998,-7.873,25.159
2762.0,3.36,0.867,-33.942,3.289,9.391,5.012,35.135,4.627,-25.14,-2.805,0.0,36.8,37.1,9.734,3.274,-13.245,-10.373,-14.52,-11.613,-3.251,27.206,0.0,219.54,,235.0,220.0,-12.442,3.004,-7.88,25.169
2762.5,2.852,0.701,-34.681,3.234,9.655,5.012,35.135,4.627,-25.14,-2.805,0.0,36.8,37.1,9.6,3.311,-13.227,-10.381,-14.526,-11.626,-3.251,27.206,0.0,219.54,,235.0,220.0,-12.438,3.01,-7.859,25.166
2763.0,2.852,0.701,-34.681,3.234,9.655,5.012,35.135,4.627,-25.14,-2.805,0.0,36.8,37.1,9.6,3.311,-13.247,-10.377,-14.563,-11.608,-3.251,27.206,0.0,218.04,,235.0,220.0,-12.44,3.007,-7.851,25.18
2763.5,2.852,0.701,-34.681,3.234,9.655,5.012,35.135,4.627,-25.14,-2.805,0.0,36.8,37.1,9.6,3.311,-13.274,-10.346,-14.533,-11.627,-3.251,27.206,0.0,218.04,,236.0,220.0,-12.449,3.005,-7.85,25.178
2764.0,2.852,0.701,-34.681,3.234,9.655,5.012,35.135,4.627,-25.14,-2.805,0.0,36.8,37.1,9.6,3.311,-13.248,-10.362,-14.538,-11.629,-3.251,27.206,0.0,220.94,,236.0,220.0,-12.445,3.002,-7.847,25.174
2764.5,2.852,0.701,-34.681,3.234,9.655,5.031,35.126,4.632,-25.155,-2.812,0.0,36.783,37.15,9.6,3.311,-13.225,-10.379,-14.517,-11.608,-3.248,27.212,0.0,220.94,,236.0,220.0,-12.445,3.0,-7.852,25.168
2765.0,2.852,0.701,-34.681,3.234,9.655,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.6,3.311,-13.221,-10.367,-14.541,-11.619,-3.248,27.212,0.0,220.04,,236.0,220.0,-12.432,2.998,-7.872,25.204
2765.5,2.898,0.681,-35.209,3.248,9.623,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.535,3.273,-13.264,-10.367,-14.548,-11.622,-3.248,27.212,0.0,220.04,,236.0,220.0,-12.437,2.995,-7.834,25.388
2766.0,2.898,0.681,-35.209,3.248,9.623,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.535,3.273,-13.238,-10.373,-14.559,-11.615,-3.248,27.212,0.0,221.14,,236.0,220.0,-12.45,2.994,-7.858,25.556
2766.5,2.898,0.681,-35.209,3.248,9.623,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.535,3.273,-13.22,-10.375,-14.483,-11.614,-3.248,27.212,0.0,221.14,,235.0,220.0,-12.446,2.992,-7.843,25.681
2767.0,2.898,0.681,-35.209,3.248,9.623,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.535,3.273,-13.253,-10.381,-14.552,-11.64,-3.248,27.212,0.0,221.44,,235.0,220.0,-12.423,2.99,-7.847,25.644
2767.5,2.898,0.681,-35.209,3.248,9.623,5.031,35.126,4.632,-25.155,-2.812,0.0,36.8,37.2,9.535,3.273,-13.201,-10.378,-14.488,-11.615,-3.248,27.212,0.0,221.44,,234.0,220.0,-12.457,2.989,-7.876,25.661
2768.0,2.898,0.681,-35.209,3.248,9.623,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.152,9.535,3.273,-13.241,-10.388,-14.558,-11.639,-3.244,27.219,0.0,222.34,,234.0,220.0,-12.42,2.987,-7.856,25.655
2768.5,2.898,0.681,-35.209,3.248,9.623,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.2,9.535,3.273,-13.247,-10.389,-14.564,-11.641,-3.244,27.219,0.0,222.34,,233.0,220.0,-12.457,2.986,-7.9,25.653
2769.0,2.908,0.753,-34.485,3.286,9.425,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.2,9.644,3.255,-13.193,-10.403,-14.502,-11.608,-3.244,27.219,0.0,221.64,,233.0,220.0,-12.46,2.985,-7.854,25.62
2769.5,2.908,0.753,-34.485,3.286,9.425,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.2,9.644,3.255,-13.222,-10.385,-14.495,-11.608,-3.244,27.219,0.0,221.64,,232.0,220.0,-12.426,2.983,-7.874,25.589
2770.0,2.908,0.753,-34.485,3.286,9.425,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.2,9.644,3.255,-13.231,-10.387,-14.478,-11.621,-3.244,27.219,0.0,219.04,,232.0,220.0,-12.428,2.982,-7.857,25.467
2770.5,2.908,0.753,-34.485,3.286,9.425,5.012,35.15,4.62,-25.147,-2.811,0.0,36.8,37.2,9.644,3.255,-13.219,-10.394,-14.507,-11.624,-3.244,27.219,0.0,219.04,,232.0,220.0,-12.429,2.981,-7.851,25.413
2771.0,2.908,0.753,-34.485,3.286,9.425,5.049,35.155,4.624,-25.133,-2.811,0.0,36.804,37.111,9.644,3.255,-13.249,-10.362,-14.522,-11.63,-3.252,27.215,0.0,218.24,,232.0,220.0,-12.436,2.98,-7.858,25.361
2771.5,2.908,0.753,-34.485,3.286,9.425,5.049,35.155,4.624,-25.133,-2.811,0.0,36.8,37.1,9.644,3.255,-13.253,-10.38,-14.554,-11.632,-3.252,27.215,0.0,218.24,,233.0,220.0,-12.441,2.979,-7.871,25.344
2772.0,2.848,0.801,-34.081,3.309,9.508,5.049,35.155,4.624,-25.133,-2.811,0.0,36.8,37.1,9.651,3.281,-13.227,-10.393,-14.545,-11.626,-3.252,27.215,0.0,219.24,,233.0,220.0,-12.455,2.977,-7.872,25.31
2772.5,2.848,0.801,-34.081,3.309,9.508,5.049,35.155,4.624,-25.133,-2.811,0.0,36.8,37.1,9.651,3.281,-13.24,-10.373,-14.544,-11.635,-3.252,27.215,0.0,219.24,,233.0,220.0,-12.448,2.975,-7.873,25.305
2773.0,2.848,0.801,-34.081,3.309,9.508,5.049,35.155,4.624,-25.133,-2.811,0.0,36.8,37.1,9.651,3.281,-13.251,-10.379,-14.546,-11.64,-3.252,27.215,0.0,218.44,,233.0,220.0,-12.448,2.973,-7.86,25.265
2773.5,2.848,0.801,-34.081,3.309,9.508,5.049,35.155,4.624,-25.133,-2.811,0.0,36.8,37.1,9.651,3.281,-13.266,-10.382,-14.509,-11.62,-3.252,27.215,0.0,218.44,,234.0,220.0,-12.454,2.971,-7.859,25.204
2774.0,2.848,0.801,-34.081,3.309,9.508,5.071,35.151,4.631,-25.135,-2.81,0.0,36.806,37.09,9.651,3.281,-13.268,-10.405,-14.559,-11.63,-3.261,27.22,0.0,218.94,,234.0,220.0,-12.444,2.969,-7.857,25.186
2774.5,2.848,0.801,-34.081,3.309,9.508,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.651,3.281,-13.251,-10.359,-14.509,-11.604,-3.261,27.22,0.0,218.94,,235.0,220.0,-12.466,2.967,-7.843,25.111
2775.0,2.848,0.801,-34.081,3.309,9.508,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.651,3.281,-13.251,-10.368,-14.555,-11.636,-3.261,27.22,0.0,218.24,,235.0,220.0,-12.431,2.965,-7.853,25.066
2775.5,3.433,0.862,-34.61,3.255,9.507,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.677,3.314,-13.236,-10.376,-14.543,-11.623,-3.261,27.22,0.0,218.24,,236.0,220.0,-12.453,2.963,-7.859,24.959
2776.0,3.433,0.862,-34.61,3.255,9.507,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.677,3.314,-13.242,-10.364,-14.563,-11.627,-3.261,27.22,0.0,218.94,,236.0,220.0,-12.445,2.971,-7.865,24.938
2776.5,3.433,0.862,-34.61,3.255,9.507,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.677,3.314,-13.252,-10.364,-14.526,-11.609,-3.261,27.22,0.0,218.94,,237.0,220.0,-12.449,2.978,-7.848,24.871
2777.0,3.433,0.862,-34.61,3.255,9.507,5.071,35.151,4.631,-25.135,-2.81,0.0,36.8,37.1,9.677,3.314,-13.237,-10.356,-14.545,-11.597,-3.261,27.22,0.0,220.64,,237.0,220.0,-12.438,2.986,-7.883,24.782
2777.5,3.433,0.862,-34.61,3.255,9.507,5.078,35.153,4.623,-25.129,-2.795,0.0,36.819,37.125,9.677,3.314,-13.261,-10.384,-14.509,-11.617,-3.258,27.224,0.0,220.64,,237.0,220.0,-12.434,2.993,-7.868,24.769
2778.0,3.433,0.862,-34.61,3.255,9.507,5.078,35.153,4.623,-25.129,-2.795,0.0,36.8,37.1,9.677,3.314,-13.263,-10.374,-14.562,-11.612,-3.258,27.224,0.0,221.04,,237.0,220.0,-12.443,3.001,-7.879,24.724
2778.5,2.797,0.683,-34.91,3.3,9.571,5.078,35.153,4.623,-25.129,-2.795,0.0,36.8,37.1,9.627,3.116,-13.252,-10.352,-14.54,-11.601,-3.258,27.224,0.0,221.04,,236.0,220.0,-12.453,3.008,-7.86,24.651
2779.0,2.797,0.683,-34.91,3.3,9.571,5.078,35.153,4.623,-25.129,-2.795,0.0,36.8,37.1,9.627,3.116,-13.247,-10.377,-14.53,-11.62,-3.258,27.224,0.0,220.84,,236.0,220.0,-12.436,3.004,-7.87,24.567
2779.5,2.797,0.683,-34.91,3.3,9.571,5.078,35.153,4.623,-25.129,-2.795,0.0,36.8,37.1,9.627,3.116,-13.239,-10.385,-14.548,-11.646,-3.258,27.224,0.0,220.84,,236.0,220.0,-12.444,3.001,-7.853,24.507
2780.0,2.797,0.683,-34.91,3.3,9.571,5.078,35.153,4.623,-25.129,-2.795,0.0,36.8,37.1,9.627,3.116,-13.252,-10.347,-14.531,-11.623,-3.258,27.224,0.0,223.24,,236.0,220.0,-12.454,2.997,-7.854,24.426
2780.5,2.797,0.683,-34.91,3.3,9.571,5.07,35.159,4.64,-25.14,-2.807,0.0,36.829,37.123,9.627,3.116,-13.235,-10.363,-14.519,-11.616,-3.26,27.222,0.0,223.24,,235.0,220.0,-12.438,2.994,-7.879,24.418
2781.0,2.797,0.683,-34.91,3.3,9.571,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.627,3.116,-13.194,-10.357,-14.475,-11.602,-3.26,27.222,0.0,222.94,,235.0,220.0,-12.433,2.991,-7.864,24.415
2781.5,2.797,0.683,-34.91,3.3,9.571,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.627,3.116,-13.207,-10.377,-14.471,-11.612,-3.26,27.222,0.0,222.94,,234.0,220.0,-12.407,2.988,-7.868,24.399
2782.0,3.178,0.781,-35.209,3.324,9.536,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.518,3.212,-13.206,-10.35,-14.484,-11.608,-3.26,27.222,0.0,223.24,,234.0,220.0,-12.417,2.985,-7.858,24.429
2782.5,3.178,0.781,-35.209,3.324,9.536,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.518,3.212,-13.146,-10.336,-14.466,-11.59,-3.26,27.222,0.0,223.24,,233.0,220.0,-12.412,2.988,-7.867,24.435
2783.0,3.178,0.781,-35.209,3.324,9.536,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.518,3.212,-13.209,-10.347,-14.443,-11.597,-3.26,27.222,0.0,220.84,,233.0,220.0,-12.384,2.991,-7.863,24.436
2783.5,3.178,0.781,-35.209,3.324,9.536,5.07,35.159,4.64,-25.14,-2.807,0.0,36.8,37.1,9.518,3.212,-13.204,-10.334,-14.453,-11.586,-3.26,27.222,0.0,220.84,,233.0,220.0,-12.399,2.994,-7.842,24.469
2784.0,3.178,0.781,-35.209,3.324,9.536,5.048,35.159,4.592,-25.157,-2.806,0.0,36.829,37.143,9.518,3.212,-13.172,-10.371,-14.486,-11.609,-3.263,27.221,0.0,221.34,,233.0,220.0,-12.394,2.997,-7.851,24.51
2784.5,3.178,0.781,-35.209,3.324,9.536,5.048,35.159,4.592,-25.157,-2.806,0.0,36.8,37.1,9.518,3.212,-13.164,-10.366,-14.461,-11.585,-3.263,27.221,0.0,221.34,,232.0,220.0,-12.409,3.0,-7.865,24.509
2785.0,3.112,0.825,-33.861,3.333,9.456,5.048,35.159,4.592,-25.157,-2.806,0.0,36.8,37.1,9.744,3.196,-13.217,-10.325,-14.422,-11.53,-3.263,27.221,0.0,221.44,,232.0,220.0,-12.394,3.003,-7.88,24.553
2785.5,3.112,0.825,-33.861,3.333,9.456,5.048,35.159,4.592,-25.157,-2.806,0.0,36.8,37.1,9.744,3.196,-13.193,-10.375,-14.486,-11.617,-3.263,27.221,0.0,221.44,,231.0,220.0,-12.373,3.005,-7.87,24.56
2786.0,3.112,0.825,-33.861,3.333,9.456,5.048,35.159,4.592,-25.157,-2.806,0.0,36.8,37.1,9.744,3.196,-13.161,-10.368,-14.453,-11.593,-3.263,27.221,0.0,217.64,,231.0,220.0,-12.418,3.006,-7.897,24.583
2786.5,3.112,0.825,-33.861,3.333,9.456,5.048,35.159,4.592,-25.157,-2.806,0.0,36.8,37.1,9.744,3.196,-13.213,-10.395,-14.513,-11.615,-3.263,27.221,0.0,217.64,,232.0,220.0,-12.394,3.008,-7.89,24.653
2787.0,3.112,0.825,-33.861,3.333,9.456,5.032,35.158,4.645,-25.17,-2.822,0.0,36.845,37.156,9.744,3.196,-13.232,-10.382,-14.527,-11.61,-3.264,27.215,0.0,215.74,,232.0,220.0,-12.434,3.01,-7.879,24.708
2787.5,3.112,0.825,-33.861,3.333,9.456,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.744,3.196,-13.214,-10.383,-14.486,-11.633,-3.264,27.215,0.0,215.74,,233.0,220.0,-12.438,3.012,-7.867,24.755
2788.0,3.112,0.825,-33.861,3.333,9.456,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.744,3.196,-13.233,-10.374,-14.523,-11.61,-3.264,27.215,0.0,218.24,,233.0,220.0,-12.429,3.013,-7.845,24.831
2788.5,2.175,0.559,-34.085,3.29,9.533,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.691,3.177,-13.233,-10.374,-14.558,-11.623,-3.264,27.215,0.0,218.24,,234.0,220.0,-12.435,3.015,-7.861,24.862
2789.0,2.175,0.559,-34.085,3.29,9.533,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.691,3.177,-13.205,-10.388,-14.522,-11.614,-3.264,27.215,0.0,218.64,,234.0,220.0,-12.447,3.001,-7.888,24.892
2789.5,2.175,0.559,-34.085,3.29,9.533,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.691,3.177,-13.191,-10.336,-14.425,-11.583,-3.264,27.215,0.0,218.64,,235.0,220.0,-12.432,2.987,-7.877,24.939
2790.0,2.175,0.559,-34.085,3.29,9.533,5.032,35.158,4.645,-25.17,-2.822,0.0,36.8,37.2,9.691,3.177,-13.136,-10.391,-14.466,-11.592,-3.264,27.215,0.0,219.54,,235.0,220.0,-12.384,2.974,-7.89,24.937
2790.5,2.175,0.559,-34.085,3.29,9.533,5.076,35.161,4.661,-25.195,-2.805,0.0,36.853,37.167,9.691,3.177,-13.127,-10.362,-14.383,-11.583,-3.243,27.228,0.0,219.54,,235.0,220.0,-12.396,2.961,-7.885,24.917
2791.0,2.175,0.559,-34.085,3.29,9.533,5.076,35.161,4.661,-25.195,-2.805,0.0,36.9,37.2,9.691,3.177,-13.145,-10.373,-14.404,-11.59,-3.243,27.228,0.0,219.34,,235.0,220.0,-12.364,2.948,-7.899,24.954
2791.5,3.339,0.86,-34.216,3.319,9.554,5.076,35.161,4.661,-25.195,-2.805,0.0,36.9,37.2,9.589,3.11,-13.165,-10.352,-14.362,-11.575,-3.243,27.228,0.0,219.34,,235.0,220.0,-12.378,2.935,-7.858,24.944
2792.0,3.339,0.86,-34.216,3.319,9.554,5.076,35.161,4.661,-25.195,-2.805,0.0,36.9,37.2,9.589,3.11,-13.158,-10.36,-14.452,-11.601,-3.243,27.228,0.0,219.44,,235.0,220.0,-12.364,2.942,-7.877,24.977
2792.5,3.339,0.86,-34.216,3.319,9.554,5.076,35.161,4.661,-25.195,-2.805,0.0,36.9,37.2,9.589,3.11,-13.191,-10.371,-14.483,-11.588,-3.243,27.228,0.0,219.44,,235.0,220.0,-12.393,2.949,-7.848,24.925
2793.0,3.339,0.86,-34.216,3.319,9.554,5.076,35.161,4.661,-25.195,-2.805,0.0,36.9,37.2,9.589,3.11,-13.178,-10.349,-14.443,-11.596,-3.243,27.228,0.0,221.64,,235.0,220.0,-12.408,2.955,-7.878,24.917
2793.5,3.339,0.86,-34.216,3.319,9.554,5.077,35.163,4.633,-25.208,-2.807,0.0,36.851,37.113,9.589,3.11,-13.204,-10.386,-14.463,-11.614,-3.254,27.21,0.0,221.64,,234.0,220.0,-12.392,2.961,-7.864,24.933
2794.0,3.339,0.86,-34.216,3.319,9.554,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.589,3.11,-13.207,-10.364,-14.474,-11.598,-3.254,27.21,0.0,221.74,,234.0,220.0,-12.417,2.967,-7.839,24.926
2794.5,2.715,0.737,-34.024,3.318,9.491,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.604,3.14,-13.195,-10.365,-14.48,-11.622,-3.254,27.21,0.0,221.74,,233.0,220.0,-12.411,2.974,-7.851,24.902
2795.0,2.715,0.737,-34.024,3.318,9.491,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.604,3.14,-13.198,-10.367,-14.506,-11.622,-3.254,27.21,0.0,221.54,,233.0,220.0,-12.415,2.969,-7.839,24.877
2795.5,2.715,0.737,-34.024,3.318,9.491,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.604,3.14,-13.197,-10.364,-14.482,-11.584,-3.254,27.21,0.0,221.54,,232.0,220.0,-12.423,2.965,-7.857,24.876
2796.0,2.715,0.737,-34.024,3.318,9.491,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.604,3.14,-13.209,-10.383,-14.504,-11.597,-3.254,27.21,0.0,220.24,,232.0,220.0,-12.407,2.961,-7.853,24.898
2796.5,2.715,0.737,-34.024,3.318,9.491,5.077,35.163,4.633,-25.208,-2.807,0.0,36.9,37.1,9.604,3.14,-13.189,-10.386,-14.463,-11.609,-3.254,27.21,0.0,220.24,,232.0,220.0,-12.423,2.957,-7.852,24.926
2797.0,2.715,0.737,-34.024,3.318,9.491,5.047,35.16,4.628,-25.194,-2.799,0.0,36.853,37.078,9.604,3.14,-13.184,-10.354,-14.481,-11.608,-3.255,27.212,0.0,220.14,,232.0,220.0,-12.412,2.953,-7.839,24.935
2797.5,2.715,0.737,-34.024,3.318,9.491,5.047,35.16,4.628,-25.194,-2.799,0.0,36.9,37.1,9.604,3.14,-13.208,-10.351,-14.502,-11.584,-3.255,27.212,0.0,220.14,,232.0,220.0,-12.407,2.949,-7.852,24.966
2798.0,2.703,0.732,-33.754,3.297,9.482,5.047,35.16,4.628,-25.194,-2.799,0.0,36.9,37.1,9.704,3.238,-13.186,-10.374,-14.44,-11.616,-3.255,27.212,0.0,219.94,,232.0,220.0,-12.411,2.945,-7.859,24.999
2798.5,2.703,0.732,-33.754,3.297,9.482,5.047,35.16,4.628,-25.194,-2.799,0.0,36.9,37.1,9.704,3.238,-13.191,-10.376,-14.459,-11.617,-3.255,27.212,0.0,219.94,,232.0,220.0,-12.404,2.941,-7.858,25.037
2799.0,2.703,0.732,-33.754,3.297,9.482,5.047,35.16,4.628,-25.194,-2.799,0.0,36.9,37.1,9.704,3.238,-13.18,-10.362,-14.468,-11.611,-3.255,27.212,0.0,219.94,,232.0,220.0,-12.411,2.937,-7.862,24.985
2799.5,2.703,0.732,-33.754,3.297,9.482,5.047,35.16,4.628,-25.194,-2.799,0.0,36.9,37.1,9.704,3.238,-13.186,-10.368,-14.445,-11.593,-3.255,27.212,0.0,219.94,,232.0,220.0,-12.405,2.934,-7.833,24.99
2800.0,2.703,0.732,-33.754,3.297,9.482,5.088,35.153,4.622,-25.206,-2.81,0.0,36.854,37.111,9.704,3.238,-13.153,-10.371,-14.443,-11.587,-3.258,27.204,0.0,218.04,,232.0,220.0,-12.398,2.93,-7.842,25.026
2800.5,2.703,0.732,-33.754,3.297,9.482,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.704,3.238,-13.174,-10.333,-14.425,-11.575,-3.258,27.204,0.0,218.04,,233.0,220.0,-12.389,2.926,-7.833,25.037
2801.0,2.744,0.721,-33.967,3.269,9.471,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.69,3.265,-13.158,-10.355,-14.464,-11.588,-3.258,27.204,0.0,218.04,,233.0,220.0,-12.377,2.922,-7.862,25.083
2801.5,2.744,0.721,-33.967,3.269,9.471,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.69,3.265,-13.172,-10.335,-14.403,-11.544,-3.258,27.204,0.0,218.04,,234.0,220.0,-12.391,2.92,-7.835,25.122
2802.0,2.744,0.721,-33.967,3.269,9.471,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.69,3.265,-13.158,-10.359,-14.422,-11.585,-3.258,27.204,0.0,218.04,,234.0,220.0,-12.364,2.917,-7.863,25.35
2802.5,2.744,0.721,-33.967,3.269,9.471,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.69,3.265,-13.164,-10.375,-14.451,-11.593,-3.258,27.204,0.0,218.04,,235.0,220.0,-12.381,2.914,-7.851,25.466
2803.0,2.744,0.721,-33.967,3.269,9.471,5.088,35.153,4.622,-25.206,-2.81,0.0,36.9,37.1,9.69,3.265,-13.153,-10.374,-14.423,-11.594,-3.258,27.204,0.0,218.74,,235.0,220.0,-12.395,2.911,-7.877,25.503
2803.5,2.744,0.721,-33.967,3.269,9.471,5.052,35.175,4.631,-25.219,-2.811,0.0,36.86,37.153,9.69,3.265,-13.149,-10.352,-14.357,-11.558,-3.257,27.213,0.0,218.74,,236.0,220.0,-12.386,2.908,-7.866,25.531
2804.0,2.744,0.721,-33.967,3.269,9.471,5.052,35.175,4.631,-25.219,-2.811,0.0,36.9,37.2,9.69,3.265,-13.121,-10.325,-14.346,-11.55,-3.257,27.213,0.0,218.24,,236.0,220.0,-12.354,2.906,-7.863,25.708
2804.5,3.985,0.97,-35.209,3.245,9.597,5.052,35.175,4.631,-25.219,-2.811,0.0,36.9,37.2,9.492,3.36,-13.089,-10.352,-14.371,-11.567,-3.257,27.213,0.0,218.24,,237.0,220.0,-12.335,2.903,-7.874,25.717
2805.0,3.985,0.97,-35.209,3.245,9.597,5.052,35.175,4.631,-25.219,-2.811,0.0,36.9,37.2,9.492,3.36,-13.122,-10.373,-14.384,-11.598,-3.257,27.213,0.0,219.04,,237.0,220.0,-12.345,2.921,-7.877,25.729
2805.5,3.985,0.97,-35.209,3.245,9.597,5.052,35.175,4.631,-25.219,-2.811,0.0,36.9,37.2,9.492,3.36,-13.106,-10.306,-14.263,-11.504,-3.257,27.213,0.0,219.04,,237.0,220.0,-12.369,2.938,-7.866,25.744
2806.0,3.985,0.97,-35.209,3.245,9.597,5.052,35.175,4.631,-25.219,-2.811,0.0,36.9,37.2,9.492,3.36,-13.038,-10.356,-14.299,-11.554,-3.257,27.213,0.0,222.74,,237.0,220.0,-12.295,2.955,-7.868,25.71
2806.5,3.985,0.97,-35.209,3.245,9.597,5.047,35.168,4.61,-25.253,-2.82,0.0,36.862,37.178,9.492,3.36,-13.098,-10.328,-14.31,-11.557,-3.264,27.208,0.0,222.74,,236.0,220.0,-12.312,2.972,-7.843,25.651
2807.0,3.985,0.97,-35.209,3.245,9.597,5.047,35.168,4.61,-25.253,-2.82,0.0,36.9,37.2,9.492,3.36,-13.108,-10.309,-14.37,-11.533,-3.264,27.208,0.0,222.14,,236.0,220.0,-12.323,2.989,-7.841,25.658
2807.5,3.338,0.767,-35.209,3.237,9.599,5.047,35.168,4.61,-25.253,-2.82,0.0,36.9,37.2,9.533,3.204,-13.112,-10.335,-14.334,-11.555,-3.264,27.208,0.0,222.14,,235.0,220.0,-12.33,3.005,-7.859,25.62
2808.0,3.338,0.767,-35.209,3.237,9.599,5.047,35.168,4.61,-25.253,-2.82,0.0,36.9,37.2,9.533,3.204,-13.095,-10.349,-14.359,-11.56,-3.264,27.208,0.0,222.04,,235.0,220.0,-12.334,3.011,-7.841,25.598
2808.5,3.338,0.767,-35.209,3.237,9.599,5.047,35.168,4.61,-25.253,-2.82,0.0,36.9,37.2,9.533,3.204,-13.111,-10.337,-14.381,-11.567,-3.264,27.208,0.0,222.04,,234.0,220.0,-12.341,3.016,-7.837,25.587
2809.0,3.338,0.767,-35.209,3.237,9.599,5.047,35.168,4.61,-25.253,-2.82,0.0,36.9,37.2,9.533,3.204,-13.15,-10.317,-14.414,-11.555,-3.264,27.208,0.0,222.14,,234.0,220.0,-12.349,3.021,-7.821,25.546
2809.5,3.338,0.767,-35.209,3.237,9.599,5.012,35.169,4.627,-25.227,-2.821,0.0,36.861,37.102,9.533,3.204,-13.132,-10.329,-14.408,-11.535,-3.262,27.205,0.0,222.14,,233.0,220.0,-12.359,3.026,-7.821,25.476
2810.0,3.338,0.767,-35.209,3.237,9.599,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.533,3.204,-13.126,-10.318,-14.385,-11.561,-3.262,27.205,0.0,221.64,,233.0,220.0,-12.351,3.031,-7.828,25.469
2810.5,3.338,0.767,-35.209,3.237,9.599,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.533,3.204,-13.078,-10.349,-14.378,-11.563,-3.262,27.205,0.0,221.64,,232.0,220.0,-12.347,3.036,-7.843,25.443
2811.0,3.077,0.77,-35.209,3.57,9.545,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.508,3.309,-13.108,-10.348,-14.38,-11.578,-3.262,27.205,0.0,221.64,,232.0,220.0,-12.342,3.041,-7.835,25.463
2811.5,3.077,0.77,-35.209,3.57,9.545,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.508,3.309,-13.104,-10.343,-14.387,-11.569,-3.262,27.205,0.0,221.64,,231.0,220.0,-12.353,3.042,-7.837,25.467
2812.0,3.077,0.77,-35.209,3.57,9.545,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.508,3.309,-13.095,-10.345,-14.388,-11.555,-3.262,27.205,0.0,221.24,,231.0,220.0,-12.351,3.043,-7.845,25.437
2812.5,3.077,0.77,-35.209,3.57,9.545,5.012,35.169,4.627,-25.227,-2.821,0.0,36.9,37.1,9.508,3.309,-13.119,-10.354,-14.405,-11.532,-3.262,27.205,0.0,221.24,,230.0,220.0,-12.346,3.043,-7.836,25.44
2813.0,3.077,0.77,-35.209,3.57,9.545,4.993,35.177,4.642,-25.191,-2.81,0.0,36.852,37.104,9.508,3.309,-13.111,-10.325,-14.365,-11.552,-3.251,27.212,0.0,217.84,,230.0,220.0,-12.353,3.044,-7.846,25.43
2813.5,3.077,0.77,-35.209,3.57,9.545,4.993,35.177,4.642,-25.191,-2.81,0.0,36.9,37.1,9.508,3.309,-13.133,-10.332,-14.362,-11.551,-3.251,27.212,0.0,217.84,,231.0,220.0,-12.338,3.044,-7.825,25.41
2814.0,3.231,0.773,-35.209,3.23,9.533,4.993,35.177,4.642,-25.191,-2.81,0.0,36.9,37.1,9.621,3.361,-13.093,-10.31,-14.377,-11.508,-3.251,27.212,0.0,217.64,,231.0,220.0,-12.344,3.045,-7.83,25.349
2814.5,3.231,0.773,-35.209,3.23,9.533,4.993,35.177,4.642,-25.191,-2.81,0.0,36.9,37.1,9.621,3.361,-13.083,-10.31,-14.319,-11.517,-3.251,27.212,0.0,217.64,,232.0,220.0,-12.322,3.048,-7.844,25.349
2815.0,3.231,0.773,-35.209,3.23,9.533,4.993,35.177,4.642,-25.191,-2.81,0.0,36.9,37.1,9.621,3.361,-13.1,-10.302,-14.309,-11.544,-3.251,27.212,0.0,217.54,,232.0,220.0,-12.307,3.051,-7.822,25.295
2815.5,3.231,0.773,-35.209,3.23,9.533,4.993,35.177,4.642,-25.191,-2.81,0.0,36.9,37.1,9.621,3.361,-13.128,-10.315,-14.377,-11.546,-3.251,27.212,0.0,217.54,,233.0,220.0,-12.314,3.054,-7.823,25.271
2816.0,3.231,0.773,-35.209,3.23,9.533,5.032,35.163,4.634,-25.213,-2.806,0.0,36.854,37.105,9.621,3.361,-13.116,-10.294,-14.356,-11.514,-3.253,27.209,0.0,216.84,,233.0,220.0,-12.341,3.057,-7.793,25.231
2816.5,3.231,0.773,-35.209,3.23,9.533,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.621,3.361,-13.079,-10.305,-14.359,-11.528,-3.253,27.209,0.0,216.84,,234.0,220.0,-12.32,3.06,-7.801,25.222
2817.0,3.231,0.773,-35.209,3.23,9.533,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.621,3.361,-13.104,-10.294,-14.345,-11.537,-3.253,27.209,0.0,216.94,,234.0,220.0,-12.318,3.062,-7.824,25.226
2817.5,3.129,0.744,-35.209,3.292,9.605,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.399,3.261,-13.044,-10.303,-14.299,-11.504,-3.253,27.209,0.0,216.94,,235.0,220.0,-12.32,3.065,-7.82,25.209
2818.0,3.129,0.744,-35.209,3.292,9.605,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.399,3.261,-13.061,-10.279,-14.277,-11.509,-3.253,27.209,0.0,216.54,,235.0,220.0,-12.287,3.066,-7.801,25.228
2818.5,3.129,0.744,-35.209,3.292,9.605,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.399,3.261,-13.095,-10.29,-14.372,-11.53,-3.253,27.209,0.0,216.54,,236.0,220.0,-12.282,3.067,-7.797,25.215
2819.0,3.129,0.744,-35.209,3.292,9.605,5.032,35.163,4.634,-25.213,-2.806,0.0,36.9,37.1,9.399,3.261,-13.089,-10.286,-14.356,-11.539,-3.253,27.209,0.0,220.14,,236.0,220.0,-12.321,3.068,-7.792,25.224
2819.5,3.129,0.744,-35.209,3.292,9.605,5.074,35.175,4.632,-25.222,-2.81,0.0,36.849,37.109,9.399,3.261,-13.107,-10.26,-14.321,-11.5,-3.252,27.211,0.0,220.14,,236.0,220.0,-12.317,3.069,-7.814,25.244
2820.0,3.129,0.744,-35.209,3.292,9.605,5.074,35.175,4.632,-25.222,-2.81,0.0,36.8,37.1,9.399,3.261,-13.08,-10.307,-14.355,-11.544,-3.252,27.211,0.0,220.44,,236.0,220.0,-12.297,3.07,-7.819,25.27
2820.5,2.747,0.739,-34.471,3.315,9.479,5.074,35.175,4.632,-25.222,-2.81,0.0,36.8,37.1,9.618,3.322,-13.032,-10.325,-14.317,-11.52,-3.252,27.211,0.0,220.44,,236.0,220.0,-12.321,3.071,-7.815,25.318
2821.0,2.747,0.739,-34.471,3.315,9.479,5.074,35.175,4.632,-25.222,-2.81,0.0,36.8,37.1,9.618,3.322,-13.092,-10.293,-14.33,-11.51,-3.252,27.211,0.0,220.44,,236.0,220.0,-12.298,3.066,-7.829,25.283
2821.5,2.747,0.739,-34.471,3.315,9.479,5.074,35.175,4.632,-25.222,-2.81,0.0,36.8,37.1,9.618,3.322,-13.075,-10.283,-14.302,-11.514,-3.252,27.211,0.0,220.44,,236.0,220.0,-12.306,3.061,-7.8,25.236
2822.0,2.747,0.739,-34.471,3.315,9.479,5.074,35.175,4.632,-25.222,-2.81,0.0,36.8,37.1,9.618,3.322,-13.049,-10.294,-14.304,-11.511,-3.252,27.211,0.0,222.04,,236.0,220.0,-12.293,3.055,-7.792,25.188
2822.5,2.747,0.739,-34.471,3.315,9.479,5.108,35.163,4.64,-25.228,-2.813,0.0,36.847,37.052,9.618,3.322,-13.072,-10.258,-14.292,-11.496,-3.261,27.21,0.0,222.04,,235.0,220.0,-12.29,3.05,-7.8,25.132
2823.0,2.747,0.739,-34.471,3.315,9.479,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.618,3.322,-13.04,-10.292,-14.287,-11.501,-3.261,27.21,0.0,221.94,,235.0,220.0,-12.28,3.045,-7.789,25.055
2823.5,2.747,0.739,-34.471,3.315,9.479,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.618,3.322,-13.064,-10.26,-14.317,-11.503,-3.261,27.21,0.0,221.94,,234.0,220.0,-12.28,3.041,-7.764,25.046
2824.0,3.034,0.728,-35.209,3.269,9.599,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.577,3.228,-13.062,-10.262,-14.307,-11.516,-3.261,27.21,0.0,221.84,,234.0,220.0,-12.286,3.036,-7.761,25.071
2824.5,3.034,0.728,-35.209,3.269,9.599,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.577,3.228,-13.051,-10.263,-14.32,-11.493,-3.261,27.21,0.0,221.84,,233.0,220.0,-12.287,3.036,-7.777,25.085
2825.0,3.034,0.728,-35.209,3.269,9.599,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.577,3.228,-13.061,-10.265,-14.282,-11.493,-3.261,27.21,0.0,221.34,,233.0,220.0,-12.282,3.036,-7.774,25.038
2825.5,3.034,0.728,-35.209,3.269,9.599,5.108,35.163,4.64,-25.228,-2.813,0.0,36.8,37.1,9.577,3.228,-13.063,-10.267,-14.326,-11.501,-3.261,27.21,0.0,221.34,,232.0,220.0,-12.275,3.036,-7.776,25.05
2826.0,3.034,0.728,-35.209,3.269,9.599,5.048,35.157,4.659,-25.217,-2.821,0.0,36.822,36.961,9.577,3.228,-13.062,-10.27,-14.326,-11.5,-3.261,27.204,0.0,220.74,,232.0,220.0,-12.289,3.036,-7.754,25.104
