t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2826.5,3.034,0.728,-35.209,3.269,9.599,5.048,35.157,4.659,-25.217,-2.821,0.0,36.8,37.0,9.577,3.228,-13.066,-10.255,-14.322,-11.495,-3.261,27.204,0.0,220.74,,232.0,220.0,-12.29,3.036,-7.753,25.121
2827.0,2.991,0.735,-34.501,3.197,9.471,5.048,35.157,4.659,-25.217,-2.821,0.0,36.8,37.0,9.661,3.313,-13.075,-10.253,-14.299,-11.494,-3.261,27.204,0.0,220.64,,232.0,220.0,-12.284,3.036,-7.779,25.124
2827.5,2.991,0.735,-34.501,3.197,9.471,5.048,35.157,4.659,-25.217,-2.821,0.0,36.8,37.0,9.661,3.313,-13.071,-10.251,-14.291,-11.471,-3.261,27.204,0.0,220.64,,232.0,220.0,-12.28,3.035,-7.779,25.119
2828.0,2.991,0.735,-34.501,3.197,9.471,5.048,35.157,4.659,-25.217,-2.821,0.0,36.8,37.0,9.661,3.313,-13.011,-10.252,-14.253,-11.474,-3.261,27.204,0.0,220.64,,232.0,220.0,-12.271,3.034,-7.766,25.14
2828.5,2.991,0.735,-34.501,3.197,9.471,5.048,35.157,4.659,-25.217,-2.821,0.0,36.8,37.0,9.661,3.313,-12.997,-10.252,-14.274,-11.485,-3.261,27.204,0.0,220.64,,232.0,220.0,-12.248,3.033,-7.776,25.143
2829.0,2.991,0.735,-34.501,3.197,9.471,5.028,35.164,4.654,-25.225,-2.822,0.0,36.822,36.951,9.661,3.313,-13.047,-10.237,-14.29,-11.477,-3.257,27.214,0.0,217.94,,232.0,220.0,-12.252,3.033,-7.782,25.129
2829.5,2.991,0.735,-34.501,3.197,9.471,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.661,3.313,-13.051,-10.274,-14.29,-11.497,-3.257,27.214,0.0,217.94,,233.0,220.0,-12.263,3.032,-7.765,25.085
2830.0,2.991,0.735,-34.501,3.197,9.471,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.661,3.313,-13.027,-10.274,-14.29,-11.495,-3.257,27.214,0.0,218.04,,233.0,220.0,-12.278,3.031,-7.778,25.092
2830.5,2.747,0.706,-34.828,3.208,9.5,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.607,3.401,-13.008,-10.272,-14.295,-11.486,-3.257,27.214,0.0,218.04,,234.0,220.0,-12.272,3.031,-7.78,25.085
2831.0,2.747,0.706,-34.828,3.208,9.5,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.607,3.401,-13.024,-10.263,-14.288,-11.46,-3.257,27.214,0.0,218.14,,234.0,220.0,-12.265,3.026,-7.772,25.056
2831.5,2.747,0.706,-34.828,3.208,9.5,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.607,3.401,-13.036,-10.263,-14.27,-11.49,-3.257,27.214,0.0,218.14,,235.0,220.0,-12.259,3.021,-7.763,25.051
2832.0,2.747,0.706,-34.828,3.208,9.5,5.028,35.164,4.654,-25.225,-2.822,0.0,36.8,37.0,9.607,3.401,-12.975,-10.239,-14.179,-11.436,-3.257,27.214,0.0,219.34,,235.0,220.0,-12.265,3.017,-7.789,25.034
2832.5,2.747,0.706,-34.828,3.208,9.5,5.014,35.17,4.671,-25.185,-2.808,0.0,36.821,36.942,9.607,3.401,-12.974,-10.254,-14.199,-11.436,-3.245,27.222,0.0,219.34,,235.0,220.0,-12.207,3.012,-7.792,25.015
2833.0,2.747,0.706,-34.828,3.208,9.5,5.014,35.17,4.671,-25.185,-2.808,0.0,36.8,36.9,9.607,3.401,-12.974,-10.261,-14.256,-11.462,-3.245,27.222,0.0,219.34,,235.0,220.0,-12.216,3.008,-7.779,25.01
2833.5,2.612,0.745,-33.873,3.276,9.477,5.014,35.17,4.671,-25.185,-2.808,0.0,36.8,36.9,9.656,3.241,-13.022,-10.243,-14.242,-11.437,-3.245,27.222,0.0,219.34,,235.0,220.0,-12.238,3.004,-7.774,25.119
2834.0,2.612,0.745,-33.873,3.276,9.477,5.014,35.17,4.671,-25.185,-2.808,0.0,36.8,36.9,9.656,3.241,-12.962,-10.234,-14.214,-11.457,-3.245,27.222,0.0,219.34,,235.0,220.0,-12.236,2.997,-7.769,25.17
2834.5,2.612,0.745,-33.873,3.276,9.477,5.014,35.17,4.671,-25.185,-2.808,0.0,36.8,36.9,9.656,3.241,-12.979,-10.249,-14.198,-11.441,-3.245,27.222,0.0,219.34,,235.0,220.0,-12.217,2.991,-7.771,25.306
2835.0,2.612,0.745,-33.873,3.276,9.477,5.014,35.17,4.671,-25.185,-2.808,0.0,36.8,36.9,9.656,3.241,-12.985,-10.217,-14.215,-11.446,-3.245,27.222,0.0,221.04,,235.0,220.0,-12.217,2.985,-7.752,25.309
2835.5,2.612,0.745,-33.873,3.276,9.477,5.032,35.164,4.629,-25.236,-2.803,0.0,36.808,36.865,9.656,3.241,-12.959,-10.262,-14.206,-11.45,-3.256,27.229,0.0,221.04,,234.0,220.0,-12.216,2.979,-7.767,25.277
2836.0,2.612,0.745,-33.873,3.276,9.477,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.656,3.241,-13.006,-10.229,-14.236,-11.443,-3.256,27.229,0.0,220.94,,234.0,220.0,-12.219,2.973,-7.766,25.285
2836.5,3.109,0.742,-35.132,3.21,9.499,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.587,3.376,-12.982,-10.236,-14.261,-11.45,-3.256,27.229,0.0,220.94,,234.0,220.0,-12.228,2.967,-7.767,25.271
2837.0,3.109,0.742,-35.132,3.21,9.499,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.587,3.376,-12.947,-10.222,-14.21,-11.444,-3.256,27.229,0.0,221.14,,234.0,220.0,-12.232,2.969,-7.778,25.239
2837.5,3.109,0.742,-35.132,3.21,9.499,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.587,3.376,-13.008,-10.212,-14.207,-11.419,-3.256,27.229,0.0,221.14,,233.0,220.0,-12.206,2.971,-7.753,25.254
2838.0,3.109,0.742,-35.132,3.21,9.499,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.587,3.376,-12.982,-10.225,-14.205,-11.458,-3.256,27.229,0.0,219.74,,233.0,220.0,-12.211,2.974,-7.759,25.246
2838.5,3.109,0.742,-35.132,3.21,9.499,5.032,35.164,4.629,-25.236,-2.803,0.0,36.8,36.9,9.587,3.376,-12.972,-10.238,-14.254,-11.438,-3.256,27.229,0.0,219.74,,233.0,220.0,-12.217,2.976,-7.743,25.229
2839.0,3.109,0.742,-35.132,3.21,9.499,5.047,35.163,4.669,-25.196,-2.801,0.0,36.808,36.912,9.587,3.376,-12.997,-10.215,-14.204,-11.431,-3.248,27.224,0.0,220.14,,233.0,220.0,-12.225,2.978,-7.737,25.22
2839.5,3.109,0.742,-35.132,3.21,9.499,5.047,35.163,4.669,-25.196,-2.801,0.0,36.8,36.9,9.587,3.376,-12.987,-10.215,-14.203,-11.434,-3.248,27.224,0.0,220.14,,233.0,220.0,-12.212,2.98,-7.749,25.236
2840.0,3.333,0.771,-35.209,3.274,9.558,5.047,35.163,4.669,-25.196,-2.801,0.0,36.8,36.9,9.541,3.294,-12.96,-10.219,-14.21,-11.438,-3.248,27.224,0.0,220.34,,233.0,220.0,-12.21,2.982,-7.761,25.23
2840.5,3.333,0.771,-35.209,3.274,9.558,5.047,35.163,4.669,-25.196,-2.801,0.0,36.8,36.9,9.541,3.294,-12.939,-10.225,-14.176,-11.428,-3.248,27.224,0.0,220.34,,233.0,220.0,-12.207,2.988,-7.751,25.25
2841.0,3.333,0.771,-35.209,3.274,9.558,5.047,35.163,4.669,-25.196,-2.801,0.0,36.8,36.9,9.541,3.294,-12.999,-10.206,-14.233,-11.438,-3.248,27.224,0.0,219.94,,233.0,220.0,-12.192,2.994,-7.743,25.251
2841.5,3.333,0.771,-35.209,3.274,9.558,5.047,35.163,4.669,-25.196,-2.801,0.0,36.8,36.9,9.541,3.294,-12.98,-10.207,-14.25,-11.448,-3.248,27.224,0.0,219.94,,233.0,220.0,-12.219,2.999,-7.757,25.298
2842.0,3.333,0.771,-35.209,3.274,9.558,5.023,35.161,4.657,-25.173,-2.811,0.0,36.79,36.876,9.541,3.294,-12.977,-10.202,-14.226,-11.442,-3.252,27.23,0.0,218.94,,233.0,220.0,-12.221,3.005,-7.717,25.351
2842.5,3.333,0.771,-35.209,3.274,9.558,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.541,3.294,-12.962,-10.219,-14.204,-11.446,-3.252,27.23,0.0,218.94,,234.0,220.0,-12.212,3.01,-7.752,25.332
2843.0,3.379,0.847,-35.209,3.248,9.546,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.63,3.403,-12.982,-10.218,-14.231,-11.438,-3.252,27.23,0.0,219.04,,234.0,220.0,-12.208,3.015,-7.734,25.351
2843.5,3.379,0.847,-35.209,3.248,9.546,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.63,3.403,-12.965,-10.208,-14.217,-11.438,-3.252,27.23,0.0,219.04,,234.0,220.0,-12.217,3.021,-7.736,25.379
2844.0,3.379,0.847,-35.209,3.248,9.546,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.63,3.403,-12.942,-10.207,-14.207,-11.443,-3.252,27.23,0.0,219.44,,234.0,220.0,-12.207,3.027,-7.739,25.372
2844.5,3.379,0.847,-35.209,3.248,9.546,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.63,3.403,-12.97,-10.192,-14.206,-11.436,-3.252,27.23,0.0,219.44,,234.0,220.0,-12.2,3.033,-7.751,25.366
2845.0,3.379,0.847,-35.209,3.248,9.546,5.023,35.161,4.657,-25.173,-2.811,0.0,36.8,36.9,9.63,3.403,-12.992,-10.198,-14.201,-11.426,-3.252,27.23,0.0,220.44,,234.0,220.0,-12.201,3.039,-7.731,25.359
2845.5,3.379,0.847,-35.209,3.248,9.546,5.005,35.161,4.646,-25.167,-2.802,0.0,36.784,36.87,9.63,3.403,-12.946,-10.196,-14.2,-11.427,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.204,3.044,-7.728,25.38
2846.0,3.379,0.847,-35.209,3.248,9.546,5.005,35.161,4.646,-25.167,-2.802,0.0,36.8,36.9,9.63,3.403,-12.983,-10.179,-14.176,-11.405,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.192,3.05,-7.749,25.398
2846.5,2.753,0.687,-34.167,3.25,9.509,5.005,35.161,4.646,-25.167,-2.802,0.0,36.8,36.9,9.673,3.083,-12.91,-10.178,-14.116,-11.386,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.186,3.055,-7.734,25.441
2847.0,2.753,0.687,-34.167,3.25,9.509,5.005,35.161,4.646,-25.167,-2.802,0.0,36.8,36.9,9.673,3.083,-12.886,-10.171,-14.167,-11.375,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.147,3.05,-7.751,25.493
2847.5,2.753,0.687,-34.167,3.25,9.509,5.005,35.161,4.646,-25.167,-2.802,0.0,36.8,36.9,9.673,3.083,-12.915,-10.17,-14.1,-11.383,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.15,3.045,-7.74,25.547
2848.0,2.753,0.687,-34.167,3.25,9.509,5.005,35.161,4.646,-25.167,-2.802,0.0,36.8,36.9,9.673,3.083,-12.872,-10.156,-14.108,-11.386,-3.257,27.223,0.0,220.44,,234.0,220.0,-12.142,3.041,-7.728,25.51
2848.5,2.753,0.687,-34.167,3.25,9.509,5.01,35.157,4.64,-25.189,-2.819,0.0,36.773,36.823,9.673,3.083,-12.89,-10.166,-14.068,-11.351,-3.252,27.22,0.0,220.44,,234.0,220.0,-12.13,3.036,-7.74,25.495
2849.0,2.753,0.687,-34.167,3.25,9.509,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.673,3.083,-12.864,-10.184,-14.121,-11.387,-3.252,27.22,0.0,220.54,,234.0,220.0,-12.119,3.031,-7.728,25.511
2849.5,3.007,0.769,-34.882,3.167,9.585,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.551,3.194,-12.923,-10.16,-14.131,-11.387,-3.252,27.22,0.0,220.54,,234.0,220.0,-12.139,3.027,-7.726,25.506
2850.0,3.007,0.769,-34.882,3.167,9.585,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.551,3.194,-12.931,-10.166,-14.173,-11.422,-3.252,27.22,0.0,220.34,,234.0,220.0,-12.15,3.026,-7.699,25.51
2850.5,3.007,0.769,-34.882,3.167,9.585,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.551,3.194,-12.919,-10.169,-14.17,-11.381,-3.252,27.22,0.0,220.34,,234.0,220.0,-12.173,3.026,-7.723,25.499
2851.0,3.007,0.769,-34.882,3.167,9.585,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.551,3.194,-12.93,-10.146,-14.165,-11.388,-3.252,27.22,0.0,220.54,,234.0,220.0,-12.16,3.026,-7.717,25.48
2851.5,3.007,0.769,-34.882,3.167,9.585,5.01,35.157,4.64,-25.189,-2.819,0.0,36.8,36.8,9.551,3.194,-12.961,-10.149,-14.168,-11.403,-3.252,27.22,0.0,220.54,,234.0,220.0,-12.157,3.025,-7.715,25.453
2852.0,3.007,0.769,-34.882,3.167,9.585,5.005,35.154,4.673,-25.148,-2.819,0.0,36.762,36.833,9.551,3.194,-12.963,-10.115,-14.161,-11.368,-3.262,27.229,0.0,220.54,,234.0,220.0,-12.17,3.025,-7.74,25.416
2852.5,3.007,0.769,-34.882,3.167,9.585,5.005,35.154,4.673,-25.148,-2.819,0.0,36.8,36.8,9.551,3.194,-12.926,-10.156,-14.11,-11.362,-3.262,27.229,0.0,220.54,,234.0,220.0,-12.152,3.025,-7.734,25.429
2853.0,3.388,0.784,-35.209,3.229,9.515,5.005,35.154,4.673,-25.148,-2.819,0.0,36.8,36.8,9.519,3.295,-12.879,-10.174,-14.145,-11.384,-3.262,27.229,0.0,220.34,,234.0,220.0,-12.139,3.025,-7.725,25.409
2853.5,3.388,0.784,-35.209,3.229,9.515,5.005,35.154,4.673,-25.148,-2.819,0.0,36.8,36.8,9.519,3.295,-12.935,-10.165,-14.177,-11.404,-3.262,27.229,0.0,220.34,,234.0,220.0,-12.146,3.03,-7.713,25.373
2854.0,3.388,0.784,-35.209,3.229,9.515,5.005,35.154,4.673,-25.148,-2.819,0.0,36.8,36.8,9.519,3.295,-12.95,-10.154,-14.202,-11.383,-3.262,27.229,0.0,220.34,,234.0,220.0,-12.17,3.036,-7.7,25.353
2854.5,3.388,0.784,-35.209,3.229,9.515,5.005,35.154,4.673,-25.148,-2.819,0.0,36.8,36.8,9.519,3.295,-12.942,-10.14,-14.154,-11.376,-3.262,27.229,0.0,220.34,,234.0,220.0,-12.172,3.042,-7.718,25.4
2855.0,3.388,0.784,-35.209,3.229,9.515,5.014,35.158,4.653,-25.144,-2.821,0.0,36.757,36.814,9.519,3.295,-12.891,-10.133,-14.186,-11.36,-3.258,27.234,0.0,220.34,,234.0,220.0,-12.153,3.048,-7.72,25.382
2855.5,3.388,0.784,-35.209,3.229,9.515,5.014,35.158,4.653,-25.144,-2.821,0.0,36.8,36.8,9.519,3.295,-12.928,-10.136,-14.165,-11.367,-3.258,27.234,0.0,220.34,,234.0,220.0,-12.142,3.053,-7.7,25.397
2856.0,2.8,0.732,-33.612,3.292,9.353,5.014,35.158,4.653,-25.144,-2.821,0.0,36.8,36.8,9.752,3.188,-12.858,-10.165,-14.137,-11.378,-3.258,27.234,0.0,220.34,,234.0,220.0,-12.149,3.059,-7.72,25.444
2856.5,2.8,0.732,-33.612,3.292,9.353,5.014,35.158,4.653,-25.144,-2.821,0.0,36.8,36.8,9.752,3.188,-12.854,-10.071,-14.018,-11.294,-3.258,27.234,0.0,220.34,,234.0,220.0,-12.134,3.055,-7.725,25.492
2857.0,2.8,0.732,-33.612,3.292,9.353,5.014,35.158,4.653,-25.144,-2.821,0.0,36.8,36.8,9.752,3.188,-12.9,-10.157,-14.149,-11.38,-3.258,27.234,0.0,220.24,,234.0,220.0,-12.059,3.05,-7.711,25.483
2857.5,2.8,0.732,-33.612,3.292,9.353,5.014,35.158,4.653,-25.144,-2.821,0.0,36.8,36.8,9.752,3.188,-12.833,-10.168,-14.123,-11.365,-3.258,27.234,0.0,220.24,,234.0,220.0,-12.147,3.046,-7.731,25.444
2858.0,2.8,0.732,-33.612,3.292,9.353,5.05,35.149,4.66,-25.168,-2.843,0.0,36.731,36.757,9.752,3.188,-12.918,-10.138,-14.054,-11.346,-3.272,27.217,0.0,220.94,,234.0,220.0,-12.122,3.042,-7.756,25.579
2858.5,2.8,0.732,-33.612,3.292,9.353,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.752,3.188,-12.856,-10.18,-14.111,-11.36,-3.272,27.217,0.0,220.94,,234.0,220.0,-12.114,3.038,-7.74,25.675
2859.0,2.8,0.732,-33.612,3.292,9.353,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.752,3.188,-12.892,-10.146,-14.118,-11.389,-3.272,27.217,0.0,220.64,,234.0,220.0,-12.127,3.034,-7.712,25.735
2859.5,2.947,0.776,-34.63,3.263,9.429,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.607,3.26,-12.894,-10.155,-14.119,-11.364,-3.272,27.217,0.0,220.64,,234.0,220.0,-12.136,3.03,-7.713,25.779
2860.0,2.947,0.776,-34.63,3.263,9.429,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.607,3.26,-12.928,-10.124,-14.073,-11.341,-3.272,27.217,0.0,220.64,,234.0,220.0,-12.133,3.029,-7.714,25.714
2860.5,2.947,0.776,-34.63,3.263,9.429,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.607,3.26,-12.852,-10.152,-14.104,-11.355,-3.272,27.217,0.0,220.64,,234.0,220.0,-12.117,3.028,-7.702,25.693
2861.0,2.947,0.776,-34.63,3.263,9.429,5.05,35.149,4.66,-25.168,-2.843,0.0,36.7,36.8,9.607,3.26,-12.916,-10.132,-14.098,-11.366,-3.272,27.217,0.0,220.84,,234.0,220.0,-12.116,3.026,-7.714,25.654
2861.5,2.947,0.776,-34.63,3.263,9.429,5.024,35.147,4.658,-25.143,-2.831,0.0,36.734,36.758,9.607,3.26,-12.883,-10.148,-14.132,-11.36,-3.271,27.232,0.0,220.84,,234.0,220.0,-12.128,3.025,-7.726,25.634
2862.0,2.947,0.776,-34.63,3.263,9.429,5.024,35.147,4.658,-25.143,-2.831,0.0,36.7,36.8,9.607,3.26,-12.892,-10.134,-14.075,-11.355,-3.271,27.232,0.0,220.44,,234.0,220.0,-12.131,3.024,-7.699,25.617
2862.5,2.813,0.769,-33.532,3.312,9.504,5.024,35.147,4.658,-25.143,-2.831,0.0,36.7,36.8,9.629,3.191,-12.833,-10.135,-14.072,-11.343,-3.271,27.232,0.0,220.44,,234.0,220.0,-12.114,3.023,-7.703,25.621
2863.0,2.813,0.769,-33.532,3.312,9.504,5.024,35.147,4.658,-25.143,-2.831,0.0,36.7,36.8,9.629,3.191,-12.897,-10.119,-14.065,-11.351,-3.271,27.232,0.0,220.44,,234.0,220.0,-12.096,3.019,-7.697,25.648
2863.5,2.813,0.769,-33.532,3.312,9.504,5.024,35.147,4.658,-25.143,-2.831,0.0,36.7,36.8,9.629,3.191,-12.882,-10.097,-14.085,-11.338,-3.271,27.232,0.0,220.44,,234.0,220.0,-12.108,3.016,-7.71,25.7
2864.0,2.813,0.769,-33.532,3.312,9.504,5.024,35.147,4.658,-25.143,-2.831,0.0,36.7,36.8,9.629,3.191,-12.886,-10.148,-14.119,-11.352,-3.271,27.232,0.0,220.84,,234.0,220.0,-12.1,3.013,-7.709,25.735
2864.5,2.813,0.769,-33.532,3.312,9.504,5.003,35.145,4.622,-25.161,-2.837,0.0,36.705,36.659,9.629,3.191,-12.873,-10.135,-14.128,-11.347,-3.271,27.217,0.0,220.84,,234.0,220.0,-12.126,3.009,-7.717,25.713
2865.0,2.813,0.769,-33.532,3.312,9.504,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.629,3.191,-12.894,-10.114,-14.101,-11.349,-3.271,27.217,0.0,221.04,,234.0,220.0,-12.121,3.006,-7.691,25.689
2865.5,2.813,0.769,-33.532,3.312,9.504,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.629,3.191,-12.912,-10.104,-14.121,-11.352,-3.271,27.217,0.0,221.04,,233.0,220.0,-12.114,3.003,-7.676,25.659
2866.0,3.003,0.715,-35.209,3.29,9.468,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.388,3.349,-12.847,-10.127,-14.102,-11.351,-3.271,27.217,0.0,221.04,,233.0,220.0,-12.122,3.0,-7.685,25.635
2866.5,3.003,0.715,-35.209,3.29,9.468,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.388,3.349,-12.893,-10.101,-14.091,-11.354,-3.271,27.217,0.0,221.04,,232.0,220.0,-12.107,3.0,-7.68,25.595
2867.0,3.003,0.715,-35.209,3.29,9.468,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.388,3.349,-12.876,-10.103,-14.123,-11.317,-3.271,27.217,0.0,220.64,,232.0,220.0,-12.11,3.0,-7.68,25.584
2867.5,3.003,0.715,-35.209,3.29,9.468,5.003,35.145,4.622,-25.161,-2.837,0.0,36.7,36.7,9.388,3.349,-12.875,-10.091,-14.058,-11.3,-3.271,27.217,0.0,220.64,,232.0,220.0,-12.105,3.0,-7.683,25.59
2868.0,3.003,0.715,-35.209,3.29,9.468,4.974,35.149,4.635,-25.136,-2.822,0.0,36.701,36.664,9.388,3.349,-12.794,-10.11,-14.074,-11.33,-3.255,27.233,0.0,220.24,,232.0,220.0,-12.081,3.0,-7.686,25.568
2868.5,3.003,0.715,-35.209,3.29,9.468,4.974,35.149,4.635,-25.136,-2.822,0.0,36.7,36.7,9.388,3.349,-12.849,-10.108,-14.063,-11.314,-3.255,27.233,0.0,220.24,,232.0,220.0,-12.077,3.0,-7.692,25.567
2869.0,3.313,0.819,-35.209,3.241,9.52,4.974,35.149,4.635,-25.136,-2.822,0.0,36.7,36.7,9.489,3.353,-12.85,-10.108,-14.046,-11.326,-3.255,27.233,0.0,220.64,,232.0,220.0,-12.084,3.0,-7.669,25.578
2869.5,3.313,0.819,-35.209,3.241,9.52,4.974,35.149,4.635,-25.136,-2.822,0.0,36.7,36.7,9.489,3.353,-12.806,-10.112,-14.024,-11.304,-3.255,27.233,0.0,220.64,,232.0,220.0,-12.082,3.005,-7.696,25.587
2870.0,3.313,0.819,-35.209,3.241,9.52,4.974,35.149,4.635,-25.136,-2.822,0.0,36.7,36.7,9.489,3.353,-12.858,-10.129,-14.021,-11.306,-3.255,27.233,0.0,220.64,,232.0,220.0,-12.062,3.01,-7.676,25.582
2870.5,3.313,0.819,-35.209,3.241,9.52,4.974,35.149,4.635,-25.136,-2.822,0.0,36.7,36.7,9.489,3.353,-12.833,-10.082,-13.979,-11.299,-3.255,27.233,0.0,220.64,,232.0,220.0,-12.078,3.015,-7.673,25.548
2871.0,3.313,0.819,-35.209,3.241,9.52,5.01,35.136,4.625,-25.174,-2.815,0.0,36.691,36.672,9.489,3.353,-12.822,-10.111,-14.042,-11.333,-3.269,27.216,0.0,218.24,,232.0,220.0,-12.048,3.02,-7.672,25.53
2871.5,3.313,0.819,-35.209,3.241,9.52,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.489,3.353,-12.801,-10.102,-14.046,-11.307,-3.269,27.216,0.0,218.24,,233.0,220.0,-12.077,3.025,-7.675,25.49
2872.0,3.535,0.852,-35.209,3.257,9.639,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.361,3.277,-12.792,-10.096,-13.985,-11.3,-3.269,27.216,0.0,217.84,,233.0,220.0,-12.064,3.03,-7.677,25.44
2872.5,3.535,0.852,-35.209,3.257,9.639,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.361,3.277,-12.811,-10.103,-13.991,-11.312,-3.269,27.216,0.0,217.84,,234.0,220.0,-12.043,3.038,-7.692,25.443
2873.0,3.535,0.852,-35.209,3.257,9.639,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.361,3.277,-12.821,-10.08,-14.034,-11.295,-3.269,27.216,0.0,218.04,,234.0,220.0,-12.054,3.046,-7.674,25.421
2873.5,3.535,0.852,-35.209,3.257,9.639,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.361,3.277,-12.84,-10.092,-14.056,-11.319,-3.269,27.216,0.0,218.04,,235.0,220.0,-12.057,3.054,-7.64,25.429
2874.0,3.535,0.852,-35.209,3.257,9.639,5.01,35.136,4.625,-25.174,-2.815,0.0,36.7,36.7,9.361,3.277,-12.884,-10.068,-14.045,-11.289,-3.269,27.216,0.0,219.24,,235.0,220.0,-12.077,3.062,-7.646,25.437
2874.5,3.535,0.852,-35.209,3.257,9.639,5.053,35.14,4.637,-25.127,-2.798,0.0,36.68,36.639,9.361,3.277,-12.867,-10.074,-14.024,-11.297,-3.25,27.229,0.0,219.24,,235.0,220.0,-12.072,3.07,-7.685,25.401
2875.0,3.535,0.852,-35.209,3.257,9.639,5.053,35.14,4.637,-25.127,-2.798,0.0,36.7,36.6,9.361,3.277,-12.815,-10.09,-14.057,-11.322,-3.25,27.229,0.0,218.84,,235.0,220.0,-12.065,3.077,-7.673,25.396
2875.5,2.112,0.56,-33.642,3.354,9.426,5.053,35.14,4.637,-25.127,-2.798,0.0,36.7,36.6,9.699,3.065,-12.803,-10.082,-14.048,-11.31,-3.25,27.229,0.0,218.84,,236.0,220.0,-12.071,3.085,-7.653,25.394
2876.0,2.112,0.56,-33.642,3.354,9.426,5.053,35.14,4.637,-25.127,-2.798,0.0,36.7,36.6,9.699,3.065,-12.787,-10.093,-14.056,-11.317,-3.25,27.229,0.0,218.84,,236.0,220.0,-12.061,3.069,-7.692,25.381
2876.5,2.112,0.56,-33.642,3.354,9.426,5.053,35.14,4.637,-25.127,-2.798,0.0,36.7,36.6,9.699,3.065,-12.865,-10.096,-14.079,-11.296,-3.25,27.229,0.0,218.84,,237.0,220.0,-12.063,3.053,-7.659,25.343
2877.0,2.112,0.56,-33.642,3.354,9.426,5.053,35.14,4.637,-25.127,-2.798,0.0,36.7,36.6,9.699,3.065,-12.835,-10.1,-14.066,-11.284,-3.25,27.229,0.0,221.44,,237.0,220.0,-12.084,3.038,-7.686,25.271
2877.5,2.112,0.56,-33.642,3.354,9.426,5.087,35.143,4.649,-25.145,-2.804,0.0,36.677,36.653,9.699,3.065,-12.83,-10.068,-14.007,-11.293,-3.242,27.226,0.0,221.44,,236.0,220.0,-12.071,3.023,-7.688,25.148
2878.0,2.112,0.56,-33.642,3.354,9.426,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.699,3.065,-12.837,-10.079,-13.985,-11.298,-3.242,27.226,0.0,221.34,,236.0,220.0,-12.049,3.008,-7.673,25.194
2878.5,3.583,0.926,-34.629,3.229,9.452,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.609,3.276,-12.818,-10.099,-14.026,-11.311,-3.242,27.226,0.0,221.34,,235.0,220.0,-12.05,2.993,-7.69,25.236
2879.0,3.583,0.926,-34.629,3.229,9.452,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.609,3.276,-12.852,-10.085,-14.057,-11.312,-3.242,27.226,0.0,221.04,,235.0,220.0,-12.064,3.003,-7.674,25.285
2879.5,3.583,0.926,-34.629,3.229,9.452,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.609,3.276,-12.813,-10.095,-14.07,-11.294,-3.242,27.226,0.0,221.04,,234.0,220.0,-12.076,3.012,-7.689,25.25
2880.0,3.583,0.926,-34.629,3.229,9.452,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.609,3.276,-12.823,-10.055,-14.012,-11.3,-3.242,27.226,0.0,221.84,,234.0,220.0,-12.068,3.022,-7.675,25.213
2880.5,3.583,0.926,-34.629,3.229,9.452,5.087,35.143,4.649,-25.145,-2.804,0.0,36.7,36.7,9.609,3.276,-12.786,-10.081,-14.039,-11.282,-3.242,27.226,0.0,221.84,,233.0,220.0,-12.047,3.031,-7.674,25.213
2881.0,3.583,0.926,-34.629,3.229,9.452,5.045,35.146,4.649,-25.134,-2.8,0.0,36.668,36.632,9.609,3.276,-12.851,-10.064,-14.035,-11.27,-3.243,27.231,0.0,222.34,,233.0,220.0,-12.047,3.04,-7.655,25.189
2881.5,3.583,0.926,-34.629,3.229,9.452,5.045,35.146,4.649,-25.134,-2.8,0.0,36.7,36.6,9.609,3.276,-12.854,-10.062,-14.069,-11.246,-3.243,27.231,0.0,222.34,,232.0,220.0,-12.055,3.049,-7.727,25.091
2882.0,3.503,0.838,-35.209,3.162,9.678,5.045,35.146,4.649,-25.134,-2.8,0.0,36.7,36.6,9.453,3.374,-12.809,-10.086,-13.986,-11.285,-3.243,27.231,0.0,222.24,,232.0,220.0,-12.058,3.057,-7.708,25.028
2882.5,3.503,0.838,-35.209,3.162,9.678,5.045,35.146,4.649,-25.134,-2.8,0.0,36.7,36.6,9.453,3.374,-12.771,-10.113,-14.025,-11.288,-3.243,27.231,0.0,222.24,,231.0,220.0,-12.042,3.065,-7.709,25.124
2883.0,3.503,0.838,-35.209,3.162,9.678,5.045,35.146,4.649,-25.134,-2.8,0.0,36.7,36.6,9.453,3.374,-12.791,-10.065,-13.993,-11.289,-3.243,27.231,0.0,220.24,,231.0,220.0,-12.049,3.072,-7.689,25.182
2883.5,3.503,0.838,-35.209,3.162,9.678,5.045,35.146,4.649,-25.134,-2.8,0.0,36.7,36.6,9.453,3.374,-12.822,-10.069,-13.982,-11.283,-3.243,27.231,0.0,220.24,,231.0,220.0,-12.034,3.079,-7.703,25.235
2884.0,3.503,0.838,-35.209,3.162,9.678,5.0,35.139,4.644,-25.152,-2.805,0.0,36.647,36.654,9.453,3.374,-12.815,-10.062,-13.999,-11.291,-3.245,27.221,0.0,217.54,,231.0,220.0,-12.039,3.086,-7.704,25.243
2884.5,3.503,0.838,-35.209,3.162,9.678,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.453,3.374,-12.833,-10.075,-14.019,-11.293,-3.245,27.221,0.0,217.54,,232.0,220.0,-12.042,3.093,-7.686,25.268
2885.0,2.693,0.73,-34.09,3.348,9.466,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.594,3.073,-12.786,-10.073,-14.022,-11.276,-3.245,27.221,0.0,217.74,,232.0,220.0,-12.055,3.1,-7.703,25.313
2885.5,2.693,0.73,-34.09,3.348,9.466,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.594,3.073,-12.775,-10.084,-14.009,-11.28,-3.245,27.221,0.0,217.74,,233.0,220.0,-12.039,3.093,-7.716,25.317
2886.0,2.693,0.73,-34.09,3.348,9.466,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.594,3.073,-12.807,-10.07,-13.946,-11.274,-3.245,27.221,0.0,218.04,,233.0,220.0,-12.037,3.086,-7.692,25.33
2886.5,2.693,0.73,-34.09,3.348,9.466,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.594,3.073,-12.787,-10.055,-13.988,-11.261,-3.245,27.221,0.0,218.04,,234.0,220.0,-12.025,3.08,-7.686,25.278
2887.0,2.693,0.73,-34.09,3.348,9.466,5.0,35.139,4.644,-25.152,-2.805,0.0,36.6,36.7,9.594,3.073,-12.738,-10.042,-13.92,-11.233,-3.245,27.221,0.0,217.84,,234.0,220.0,-12.023,3.074,-7.695,25.246
2887.5,2.693,0.73,-34.09,3.348,9.466,5.009,35.134,4.65,-25.158,-2.788,0.0,36.65,36.646,9.594,3.073,-12.792,-9.971,-13.887,-11.176,-3.252,27.219,0.0,217.84,,235.0,220.0,-11.983,3.067,-7.691,25.271
2888.0,2.693,0.73,-34.09,3.348,9.466,5.009,35.134,4.65,-25.158,-2.788,0.0,36.6,36.6,9.594,3.073,-12.715,-10.078,-13.972,-11.257,-3.252,27.219,0.0,217.84,,235.0,220.0,-11.957,3.061,-7.725,25.274
2888.5,3.116,0.784,-34.833,3.242,9.54,5.009,35.134,4.65,-25.158,-2.788,0.0,36.6,36.6,9.643,3.337,-12.743,-10.068,-13.972,-11.275,-3.252,27.219,0.0,217.84,,236.0,220.0,-12.006,3.055,-7.715,25.293
2889.0,3.116,0.784,-34.833,3.242,9.54,5.009,35.134,4.65,-25.158,-2.788,0.0,36.6,36.6,9.643,3.337,-12.776,-10.078,-14.023,-11.312,-3.252,27.219,0.0,217.74,,236.0,220.0,-12.014,3.056,-7.702,25.314
2889.5,3.116,0.784,-34.833,3.242,9.54,5.009,35.134,4.65,-25.158,-2.788,0.0,36.6,36.6,9.643,3.337,-12.788,-10.074,-13.996,-11.308,-3.252,27.219,0.0,217.74,,237.0,220.0,-12.047,3.057,-7.728,25.309
2890.0,3.116,0.784,-34.833,3.242,9.54,5.009,35.134,4.65,-25.158,-2.788,0.0,36.6,36.6,9.643,3.337,-12.834,-10.078,-14.056,-11.28,-3.252,27.219,0.0,221.04,,237.0,220.0,-12.041,3.058,-7.709,25.317
2890.5,3.116,0.784,-34.833,3.242,9.54,5.029,35.134,4.656,-25.13,-2.813,0.0,36.639,36.627,9.643,3.337,-12.839,-10.086,-13.994,-11.288,-3.251,27.219,0.0,221.04,,236.0,220.0,-12.062,3.059,-7.713,25.334
2891.0,3.116,0.784,-34.833,3.242,9.54,5.029,35.134,4.656,-25.13,-2.813,0.0,36.6,36.6,9.643,3.337,-12.839,-10.079,-14.053,-11.309,-3.251,27.219,0.0,220.84,,236.0,220.0,-12.052,3.06,-7.717,25.312
2891.5,2.23,0.613,-34.31,3.289,9.474,5.029,35.134,4.656,-25.13,-2.813,0.0,36.6,36.6,9.596,3.289,-12.856,-10.093,-14.034,-11.307,-3.251,27.219,0.0,220.84,,236.0,220.0,-12.07,3.061,-7.7,25.296
2892.0,2.23,0.613,-34.31,3.289,9.474,5.029,35.134,4.656,-25.13,-2.813,0.0,36.6,36.6,9.596,3.289,-12.866,-10.076,-14.062,-11.297,-3.251,27.219,0.0,221.04,,236.0,220.0,-12.072,3.047,-7.682,25.318
2892.5,2.23,0.613,-34.31,3.289,9.474,5.029,35.134,4.656,-25.13,-2.813,0.0,36.6,36.6,9.596,3.289,-12.858,-10.084,-14.076,-11.315,-3.251,27.219,0.0,221.04,,235.0,220.0,-12.075,3.034,-7.71,25.299
2893.0,2.23,0.613,-34.31,3.289,9.474,5.029,35.134,4.656,-25.13,-2.813,0.0,36.6,36.6,9.596,3.289,-12.834,-10.109,-14.084,-11.322,-3.251,27.219,0.0,222.04,,235.0,220.0,-12.083,3.021,-7.729,25.422
2893.5,2.23,0.613,-34.31,3.289,9.474,5.066,35.138,4.661,-25.124,-2.774,0.0,36.628,36.627,9.596,3.289,-12.785,-10.11,-14.004,-11.299,-3.24,27.225,0.0,222.04,,234.0,220.0,-12.087,3.008,-7.742,25.428
2894.0,2.23,0.613,-34.31,3.289,9.474,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.596,3.289,-12.817,-10.112,-14.07,-11.309,-3.24,27.225,0.0,222.74,,234.0,220.0,-12.05,2.995,-7.699,25.434
2894.5,2.23,0.613,-34.31,3.289,9.474,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.596,3.289,-12.81,-10.126,-14.071,-11.321,-3.24,27.225,0.0,222.74,,233.0,220.0,-12.077,2.982,-7.731,25.42
2895.0,2.865,0.781,-34.373,3.228,9.501,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.629,3.331,-12.818,-10.084,-13.995,-11.299,-3.24,27.225,0.0,222.54,,233.0,220.0,-12.082,2.97,-7.708,25.418
2895.5,2.865,0.781,-34.373,3.228,9.501,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.629,3.331,-12.834,-10.098,-14.061,-11.3,-3.24,27.225,0.0,222.54,,232.0,220.0,-12.049,2.968,-7.718,25.345
2896.0,2.865,0.781,-34.373,3.228,9.501,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.629,3.331,-12.815,-10.067,-13.999,-11.301,-3.24,27.225,0.0,220.14,,232.0,220.0,-12.073,2.967,-7.719,25.391
2896.5,2.865,0.781,-34.373,3.228,9.501,5.066,35.138,4.661,-25.124,-2.774,0.0,36.6,36.6,9.629,3.331,-12.825,-10.098,-14.057,-11.304,-3.24,27.225,0.0,220.14,,232.0,220.0,-12.046,2.965,-7.735,25.501
2897.0,2.865,0.781,-34.373,3.228,9.501,5.089,35.129,4.633,-25.129,-2.814,0.0,36.628,36.677,9.629,3.331,-12.836,-10.089,-14.07,-11.309,-3.249,27.224,0.0,219.54,,232.0,220.0,-12.071,2.963,-7.698,25.591
2897.5,2.865,0.781,-34.373,3.228,9.501,5.089,35.129,4.633,-25.129,-2.814,0.0,36.6,36.7,9.629,3.331,-12.81,-10.105,-14.05,-11.298,-3.249,27.224,0.0,219.54,,232.0,220.0,-12.076,2.962,-7.726,25.747
2898.0,3.424,0.796,-35.209,3.221,9.579,5.089,35.129,4.633,-25.129,-2.814,0.0,36.6,36.7,9.594,3.367,-12.888,-10.085,-14.023,-11.323,-3.249,27.224,0.0,219.64,,232.0,220.0,-12.066,2.96,-7.719,25.703
2898.5,3.424,0.796,-35.209,3.221,9.579,5.089,35.129,4.633,-25.129,-2.814,0.0,36.6,36.7,9.594,3.367,-12.871,-10.096,-14.071,-11.337,-3.249,27.224,0.0,219.64,,232.0,220.0,-12.079,2.968,-7.704,25.696
2899.0,3.424,0.796,-35.209,3.221,9.579,5.089,35.129,4.633,-25.129,-2.814,0.0,36.6,36.7,9.594,3.367,-12.831,-10.108,-14.068,-11.289,-3.249,27.224,0.0,219.14,,232.0,220.0,-12.094,2.975,-7.69,25.662
2899.5,3.424,0.796,-35.209,3.221,9.579,5.089,35.129,4.633,-25.129,-2.814,0.0,36.6,36.7,9.594,3.367,-12.85,-10.069,-14.027,-11.294,-3.249,27.224,0.0,219.14,,232.0,220.0,-12.074,2.983,-7.71,25.674
2900.0,3.424,0.796,-35.209,3.221,9.579,5.066,35.129,4.635,-25.122,-2.809,0.0,36.623,36.625,9.594,3.367,-12.805,-10.085,-14.021,-11.297,-3.244,27.224,0.0,218.24,,232.0,220.0,-12.06,2.99,-7.712,25.728
2900.5,3.424,0.796,-35.209,3.221,9.579,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.594,3.367,-12.816,-10.084,-14.037,-11.307,-3.244,27.224,0.0,218.24,,233.0,220.0,-12.052,2.997,-7.705,25.696
2901.0,3.424,0.796,-35.209,3.221,9.579,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.594,3.367,-12.806,-10.071,-14.03,-11.286,-3.244,27.224,0.0,218.24,,233.0,220.0,-12.061,3.004,-7.713,25.661
2901.5,2.895,0.733,-34.135,3.3,9.602,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.672,3.209,-12.831,-10.068,-14.016,-11.281,-3.244,27.224,0.0,218.24,,234.0,220.0,-12.048,3.011,-7.704,25.631
2902.0,2.895,0.733,-34.135,3.3,9.602,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.672,3.209,-12.817,-10.093,-14.023,-11.287,-3.244,27.224,0.0,217.74,,234.0,220.0,-12.049,3.009,-7.718,25.607
2902.5,2.895,0.733,-34.135,3.3,9.602,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.672,3.209,-12.819,-10.061,-13.995,-11.279,-3.244,27.224,0.0,217.74,,235.0,220.0,-12.055,3.007,-7.694,25.564
2903.0,2.895,0.733,-34.135,3.3,9.602,5.066,35.129,4.635,-25.122,-2.809,0.0,36.6,36.6,9.672,3.209,-12.842,-10.058,-13.996,-11.272,-3.244,27.224,0.0,218.94,,235.0,220.0,-12.039,3.005,-7.695,25.533
2903.5,2.895,0.733,-34.135,3.3,9.602,5.047,35.138,4.636,-25.117,-2.803,0.0,36.618,36.721,9.672,3.209,-12.869,-10.062,-14.026,-11.286,-3.235,27.23,0.0,218.94,,236.0,220.0,-12.042,3.003,-7.696,25.527
2904.0,2.895,0.733,-34.135,3.3,9.602,5.047,35.138,4.636,-25.117,-2.803,0.0,36.6,36.7,9.672,3.209,-12.851,-10.111,-14.093,-11.334,-3.235,27.23,0.0,219.24,,236.0,220.0,-12.061,3.002,-7.714,25.484
2904.5,2.738,0.64,-35.209,3.273,9.733,5.047,35.138,4.636,-25.117,-2.803,0.0,36.6,36.7,9.568,3.175,-12.853,-10.112,-14.071,-11.311,-3.235,27.23,0.0,219.24,,236.0,220.0,-12.097,3.0,-7.691,25.465
2905.0,2.738,0.64,-35.209,3.273,9.733,5.047,35.138,4.636,-25.117,-2.803,0.0,36.6,36.7,9.568,3.175,-12.858,-10.069,-14.068,-11.302,-3.235,27.23,0.0,219.34,,236.0,220.0,-12.087,2.996,-7.695,25.412
2905.5,2.738,0.64,-35.209,3.273,9.733,5.047,35.138,4.636,-25.117,-2.803,0.0,36.6,36.7,9.568,3.175,-12.841,-10.094,-14.092,-11.286,-3.235,27.23,0.0,219.34,,236.0,220.0,-12.074,2.991,-7.703,25.398
2906.0,2.738,0.64,-35.209,3.273,9.733,5.047,35.138,4.636,-25.117,-2.803,0.0,36.6,36.7,9.568,3.175,-12.865,-10.062,-14.065,-11.302,-3.235,27.23,0.0,222.54,,236.0,220.0,-12.078,2.987,-7.699,25.372
2906.5,2.738,0.64,-35.209,3.273,9.733,5.017,35.132,4.637,-25.109,-2.8,0.0,36.609,36.565,9.568,3.175,-12.852,-10.099,-14.061,-11.308,-3.249,27.221,0.0,222.54,,235.0,220.0,-12.073,2.983,-7.71,25.389
2907.0,2.738,0.64,-35.209,3.273,9.733,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.568,3.175,-12.832,-10.083,-13.979,-11.267,-3.249,27.221,0.0,222.04,,235.0,220.0,-12.08,2.979,-7.71,25.349
2907.5,2.738,0.64,-35.209,3.273,9.733,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.568,3.175,-12.782,-10.072,-13.948,-11.279,-3.249,27.221,0.0,222.04,,234.0,220.0,-12.04,2.975,-7.72,25.332
2908.0,3.522,0.891,-34.236,3.374,9.5,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.59,3.073,-12.776,-10.062,-13.954,-11.211,-3.249,27.221,0.0,223.04,,234.0,220.0,-12.02,2.971,-7.732,25.277
2908.5,3.522,0.891,-34.236,3.374,9.5,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.59,3.073,-12.716,-10.095,-13.957,-11.288,-3.249,27.221,0.0,223.04,,233.0,220.0,-12.001,2.98,-7.728,25.261
2909.0,3.522,0.891,-34.236,3.374,9.5,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.59,3.073,-12.711,-10.046,-13.92,-11.228,-3.249,27.221,0.0,221.34,,233.0,220.0,-12.014,2.989,-7.723,25.216
2909.5,3.522,0.891,-34.236,3.374,9.5,5.017,35.132,4.637,-25.109,-2.8,0.0,36.6,36.6,9.59,3.073,-12.785,-10.079,-13.997,-11.274,-3.249,27.221,0.0,221.34,,232.0,220.0,-11.976,2.998,-7.704,25.119
2910.0,3.522,0.891,-34.236,3.374,9.5,5.005,35.139,4.652,-25.138,-2.807,0.0,36.611,36.68,9.59,3.073,-12.798,-10.085,-13.998,-11.266,-3.236,27.231,0.0,221.64,,232.0,220.0,-12.034,3.007,-7.705,25.072
2910.5,3.522,0.891,-34.236,3.374,9.5,5.005,35.139,4.652,-25.138,-2.807,0.0,36.6,36.7,9.59,3.073,-12.773,-10.05,-13.892,-11.24,-3.236,27.231,0.0,221.64,,231.0,220.0,-12.037,3.015,-7.69,25.039
2911.0,3.308,0.771,-35.209,3.263,9.464,5.005,35.139,4.652,-25.138,-2.807,0.0,36.6,36.7,9.485,3.305,-12.778,-10.069,-13.983,-11.267,-3.236,27.231,0.0,220.74,,231.0,220.0,-11.989,3.023,-7.717,25.012
2911.5,3.308,0.771,-35.209,3.263,9.464,5.005,35.139,4.652,-25.138,-2.807,0.0,36.6,36.7,9.485,3.305,-12.712,-10.084,-13.988,-11.254,-3.236,27.231,0.0,220.74,,231.0,220.0,-12.024,3.028,-7.722,24.967
2912.0,3.308,0.771,-35.209,3.263,9.464,5.005,35.139,4.652,-25.138,-2.807,0.0,36.6,36.7,9.485,3.305,-12.795,-10.062,-13.97,-11.271,-3.236,27.231,0.0,221.74,,231.0,220.0,-12.01,3.033,-7.715,24.861
2912.5,3.308,0.771,-35.209,3.263,9.464,5.005,35.139,4.652,-25.138,-2.807,0.0,36.6,36.7,9.485,3.305,-12.781,-10.07,-13.993,-11.278,-3.236,27.231,0.0,221.74,,230.0,220.0,-12.025,3.037,-7.692,24.78
2913.0,3.308,0.771,-35.209,3.263,9.464,5.065,35.122,4.64,-25.152,-2.806,0.0,36.602,36.665,9.485,3.305,-12.825,-10.069,-13.981,-11.278,-3.249,27.221,0.0,217.44,,230.0,220.0,-12.031,3.042,-7.69,24.766
2913.5,3.308,0.771,-35.209,3.263,9.464,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.485,3.305,-12.851,-10.047,-14.03,-11.276,-3.249,27.221,0.0,217.44,,231.0,220.0,-12.038,3.046,-7.695,24.783
2914.0,3.308,0.771,-35.209,3.263,9.464,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.485,3.305,-12.817,-10.063,-14.046,-11.277,-3.249,27.221,0.0,217.74,,231.0,220.0,-12.051,3.05,-7.677,24.795
2914.5,2.763,0.704,-35.209,3.265,9.444,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.54,3.316,-12.832,-10.074,-14.012,-11.271,-3.249,27.221,0.0,217.74,,232.0,220.0,-12.051,3.054,-7.686,24.81
2915.0,2.763,0.704,-35.209,3.265,9.444,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.54,3.316,-12.832,-10.059,-14.048,-11.282,-3.249,27.221,0.0,217.64,,232.0,220.0,-12.047,3.05,-7.687,24.82
2915.5,2.763,0.704,-35.209,3.265,9.444,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.54,3.316,-12.861,-10.049,-14.032,-11.281,-3.249,27.221,0.0,217.64,,233.0,220.0,-12.055,3.045,-7.675,24.844
2916.0,2.763,0.704,-35.209,3.265,9.444,5.065,35.122,4.64,-25.152,-2.806,0.0,36.6,36.7,9.54,3.316,-12.837,-10.037,-14.043,-11.271,-3.249,27.221,0.0,218.04,,233.0,220.0,-12.056,3.04,-7.646,24.886
2916.5,2.763,0.704,-35.209,3.265,9.444,5.093,35.143,4.648,-25.117,-2.8,0.0,36.612,36.715,9.54,3.316,-12.841,-10.056,-14.07,-11.305,-3.242,27.239,0.0,218.04,,234.0,220.0,-12.047,3.036,-7.691,24.965
2917.0,2.763,0.704,-35.209,3.265,9.444,5.093,35.143,4.648,-25.117,-2.8,0.0,36.6,36.7,9.54,3.316,-12.769,-10.076,-14.027,-11.265,-3.242,27.239,0.0,218.04,,234.0,220.0,-12.068,3.031,-7.691,24.953
2917.5,3.268,0.798,-35.209,3.364,9.534,5.093,35.143,4.648,-25.117,-2.8,0.0,36.6,36.7,9.55,3.473,-12.861,-10.08,-14.023,-11.298,-3.242,27.239,0.0,218.04,,235.0,220.0,-12.034,3.027,-7.685,24.934
2918.0,3.268,0.798,-35.209,3.364,9.534,5.093,35.143,4.648,-25.117,-2.8,0.0,36.6,36.7,9.55,3.473,-12.838,-10.088,-14.051,-11.31,-3.242,27.239,0.0,217.94,,235.0,220.0,-12.065,3.031,-7.695,24.951
2918.5,3.268,0.798,-35.209,3.364,9.534,5.093,35.143,4.648,-25.117,-2.8,0.0,36.6,36.7,9.55,3.473,-12.81,-10.094,-14.008,-11.298,-3.242,27.239,0.0,217.94,,236.0,220.0,-12.072,3.035,-7.7,24.995
2919.0,3.268,0.798,-35.209,3.364,9.534,5.093,35.143,4.648,-25.117,-2.8,0.0,36.6,36.7,9.55,3.473,-12.841,-10.084,-14.015,-11.277,-3.242,27.239,0.0,220.84,,236.0,220.0,-12.052,3.039,-7.713,24.97
2919.5,3.268,0.798,-35.209,3.364,9.534,5.101,35.142,4.634,-25.125,-2.79,0.0,36.607,36.771,9.55,3.473,-12.822,-10.08,-14.047,-11.289,-3.246,27.233,0.0,220.84,,236.0,220.0,-12.054,3.042,-7.706,24.943
2920.0,3.268,0.798,-35.209,3.364,9.534,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.55,3.473,-12.821,-10.075,-13.988,-11.276,-3.246,27.233,0.0,220.94,,236.0,220.0,-12.06,3.046,-7.695,25.009
2920.5,3.118,0.834,-34.338,3.298,9.552,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.594,3.31,-12.795,-10.077,-13.983,-11.269,-3.246,27.233,0.0,220.94,,236.0,220.0,-12.04,3.05,-7.707,25.089
2921.0,3.118,0.834,-34.338,3.298,9.552,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.594,3.31,-12.728,-10.069,-13.973,-11.284,-3.246,27.233,0.0,221.14,,236.0,220.0,-12.031,3.051,-7.681,25.063
2921.5,3.118,0.834,-34.338,3.298,9.552,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.594,3.31,-12.765,-10.085,-13.974,-11.257,-3.246,27.233,0.0,221.14,,235.0,220.0,-12.014,3.052,-7.716,25.026
2922.0,3.118,0.834,-34.338,3.298,9.552,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.594,3.31,-12.768,-10.071,-13.958,-11.288,-3.246,27.233,0.0,223.04,,235.0,220.0,-12.02,3.053,-7.72,25.02
2922.5,3.118,0.834,-34.338,3.298,9.552,5.101,35.142,4.634,-25.125,-2.79,0.0,36.6,36.8,9.594,3.31,-12.745,-10.002,-13.897,-11.214,-3.246,27.233,0.0,223.04,,234.0,220.0,-12.021,3.054,-7.707,25.061
2923.0,3.118,0.834,-34.338,3.298,9.552,5.027,35.128,4.631,-25.138,-2.797,0.0,36.612,36.743,9.594,3.31,-12.793,-10.089,-14.038,-11.293,-3.234,27.241,0.0,222.64,,234.0,220.0,-11.964,3.055,-7.728,25.056
2923.5,3.118,0.834,-34.338,3.298,9.552,5.027,35.128,4.631,-25.138,-2.797,0.0,36.6,36.7,9.594,3.31,-12.811,-10.087,-14.039,-11.307,-3.234,27.241,0.0,222.64,,233.0,220.0,-12.053,3.056,-7.696,25.05
2924.0,2.715,0.731,-34.12,3.357,9.445,5.027,35.128,4.631,-25.138,-2.797,0.0,36.6,36.7,9.57,3.221,-12.859,-10.067,-13.993,-11.286,-3.234,27.241,0.0,222.84,,233.0,220.0,-12.061,3.057,-7.733,25.108
2924.5,2.715,0.731,-34.12,3.357,9.445,5.027,35.128,4.631,-25.138,-2.797,0.0,36.6,36.7,9.57,3.221,-12.803,-10.1,-14.003,-11.275,-3.234,27.241,0.0,222.84,,232.0,220.0,-12.051,3.052,-7.732,25.117
2925.0,2.715,0.731,-34.12,3.357,9.445,5.027,35.128,4.631,-25.138,-2.797,0.0,36.6,36.7,9.57,3.221,-12.853,-10.093,-14.049,-11.285,-3.234,27.241,0.0,222.14,,232.0,220.0,-12.045,3.046,-7.701,25.114
2925.5,2.715,0.731,-34.12,3.357,9.445,5.027,35.128,4.631,-25.138,-2.797,0.0,36.6,36.7,9.57,3.221,-12.769,-10.096,-14.016,-11.287,-3.234,27.241,0.0,222.14,,231.0,220.0,-12.07,3.041,-7.714,25.173
2926.0,2.715,0.731,-34.12,3.357,9.445,4.993,35.124,4.634,-25.166,-2.79,0.0,36.616,36.727,9.57,3.221,-12.812,-10.084,-14.004,-11.278,-3.228,27.247,0.0,219.14,,231.0,220.0,-12.042,3.035,-7.719,25.307
2926.5,2.715,0.731,-34.12,3.357,9.445,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.57,3.221,-12.805,-10.097,-14.021,-11.299,-3.228,27.247,0.0,219.14,,231.0,220.0,-12.045,3.03,-7.707,25.316
2927.0,3.087,0.713,-35.209,3.305,9.185,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.469,3.296,-12.783,-10.103,-14.024,-11.32,-3.228,27.247,0.0,219.54,,231.0,220.0,-12.055,3.025,-7.728,25.328
2927.5,3.087,0.713,-35.209,3.305,9.185,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.469,3.296,-12.827,-10.108,-14.034,-11.305,-3.228,27.247,0.0,219.54,,231.0,220.0,-12.057,3.026,-7.722,25.354
2928.0,3.087,0.713,-35.209,3.305,9.185,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.469,3.296,-12.851,-10.104,-14.074,-11.294,-3.228,27.247,0.0,219.14,,231.0,220.0,-12.069,3.027,-7.704,25.325
2928.5,3.087,0.713,-35.209,3.305,9.185,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.469,3.296,-12.867,-10.084,-14.044,-11.276,-3.228,27.247,0.0,219.14,,231.0,220.0,-12.08,3.028,-7.719,25.31
2929.0,3.087,0.713,-35.209,3.305,9.185,4.993,35.124,4.634,-25.166,-2.79,0.0,36.6,36.7,9.469,3.296,-12.843,-10.078,-13.989,-11.294,-3.228,27.247,0.0,217.04,,231.0,220.0,-12.068,3.029,-7.723,25.364
2929.5,3.087,0.713,-35.209,3.305,9.185,5.046,35.142,4.624,-25.136,-2.768,0.0,36.62,36.741,9.469,3.296,-12.834,-10.105,-14.047,-11.325,-3.222,27.243,0.0,217.04,,232.0,220.0,-12.051,3.03,-7.731,25.388
2930.0,3.087,0.713,-35.209,3.305,9.185,5.046,35.142,4.624,-25.136,-2.768,0.0,36.6,36.7,9.469,3.296,-12.88,-10.064,-14.02,-11.299,-3.222,27.243,0.0,216.94,,232.0,220.0,-12.077,3.031,-7.707,25.42
2930.5,3.178,0.821,-34.68,3.319,9.429,5.046,35.142,4.624,-25.136,-2.768,0.0,36.6,36.7,9.603,3.264,-12.847,-10.085,-14.029,-11.293,-3.222,27.243,0.0,216.94,,233.0,220.0,-12.066,3.032,-7.715,25.488
2931.0,3.178,0.821,-34.68,3.319,9.429,5.046,35.142,4.624,-25.136,-2.768,0.0,36.6,36.7,9.603,3.264,-12.842,-10.114,-14.043,-11.303,-3.222,27.243,0.0,216.84,,233.0,220.0,-12.064,3.034,-7.708,25.587
2931.5,3.178,0.821,-34.68,3.319,9.429,5.046,35.142,4.624,-25.136,-2.768,0.0,36.6,36.7,9.603,3.264,-12.847,-10.099,-14.06,-11.303,-3.222,27.243,0.0,216.84,,234.0,220.0,-12.076,3.036,-7.711,25.552
2932.0,3.178,0.821,-34.68,3.319,9.429,5.046,35.142,4.624,-25.136,-2.768,0.0,36.6,36.7,9.603,3.264,-12.815,-10.101,-14.016,-11.306,-3.222,27.243,0.0,218.14,,234.0,220.0,-12.077,3.039,-7.718,25.529
2932.5,3.178,0.821,-34.68,3.319,9.429,5.055,35.134,4.651,-25.149,-2.779,0.0,36.621,36.787,9.603,3.264,-12.794,-10.085,-14.043,-11.311,-3.225,27.241,0.0,218.14,,235.0,220.0,-12.06,3.041,-7.715,25.475
2933.0,3.178,0.821,-34.68,3.319,9.429,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.603,3.264,-12.819,-10.083,-13.981,-11.302,-3.225,27.241,0.0,218.24,,235.0,220.0,-12.058,3.043,-7.706,25.446
2933.5,3.326,0.895,-33.677,3.295,9.471,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.698,3.3,-12.816,-10.085,-14.02,-11.284,-3.225,27.241,0.0,218.24,,236.0,220.0,-12.046,3.045,-7.695,25.449
2934.0,3.326,0.895,-33.677,3.295,9.471,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.698,3.3,-12.849,-10.089,-14.012,-11.301,-3.225,27.241,0.0,218.14,,236.0,220.0,-12.051,3.05,-7.678,25.409
2934.5,3.326,0.895,-33.677,3.295,9.471,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.698,3.3,-12.829,-10.094,-14.074,-11.292,-3.225,27.241,0.0,218.14,,237.0,220.0,-12.063,3.055,-7.68,25.314
2935.0,3.326,0.895,-33.677,3.295,9.471,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.698,3.3,-12.823,-10.068,-14.067,-11.278,-3.225,27.241,0.0,221.84,,237.0,220.0,-12.072,3.059,-7.692,25.312
2935.5,3.326,0.895,-33.677,3.295,9.471,5.055,35.134,4.651,-25.149,-2.779,0.0,36.6,36.8,9.698,3.3,-12.858,-10.068,-14.058,-11.31,-3.225,27.241,0.0,221.84,,236.0,220.0,-12.059,3.063,-7.683,25.263
2936.0,3.326,0.895,-33.677,3.295,9.471,5.107,35.141,4.659,-25.146,-2.775,0.0,36.621,36.676,9.698,3.3,-12.844,-10.067,-14.059,-11.289,-3.23,27.255,0.0,221.64,,236.0,220.0,-12.073,3.068,-7.667,25.254
2936.5,3.326,0.895,-33.677,3.295,9.471,5.107,35.141,4.659,-25.146,-2.775,0.0,36.6,36.7,9.698,3.3,-12.855,-10.083,-14.031,-11.302,-3.23,27.255,0.0,221.64,,235.0,220.0,-12.065,3.072,-7.675,25.251
2937.0,2.763,0.718,-33.791,3.29,9.481,5.107,35.141,4.659,-25.146,-2.775,0.0,36.6,36.7,9.669,3.082,-12.828,-10.095,-14.072,-11.33,-3.23,27.255,0.0,221.74,,235.0,220.0,-12.068,3.076,-7.671,25.202
2937.5,2.763,0.718,-33.791,3.29,9.481,5.107,35.141,4.659,-25.146,-2.775,0.0,36.6,36.7,9.669,3.082,-12.854,-10.1,-14.079,-11.34,-3.23,27.255,0.0,221.74,,234.0,220.0,-12.081,3.071,-7.676,25.155
2938.0,2.763,0.718,-33.791,3.29,9.481,5.107,35.141,4.659,-25.146,-2.775,0.0,36.6,36.7,9.669,3.082,-12.833,-10.108,-14.086,-11.306,-3.23,27.255,0.0,222.14,,234.0,220.0,-12.093,3.066,-7.687,25.141
2938.5,2.763,0.718,-33.791,3.29,9.481,5.107,35.141,4.659,-25.146,-2.775,0.0,36.6,36.7,9.669,3.082,-12.859,-10.082,-14.028,-11.295,-3.23,27.255,0.0,222.14,,233.0,220.0,-12.083,3.061,-7.672,25.11
2939.0,2.763,0.718,-33.791,3.29,9.481,5.118,35.145,4.662,-25.156,-2.771,0.0,36.636,36.728,9.669,3.082,-12.843,-10.093,-14.043,-11.321,-3.226,27.265,0.0,221.94,,233.0,220.0,-12.066,3.056,-7.696,25.095
2939.5,2.763,0.718,-33.791,3.29,9.481,5.118,35.145,4.662,-25.156,-2.771,0.0,36.6,36.7,9.669,3.082,-12.871,-10.086,-14.066,-11.305,-3.226,27.265,0.0,221.94,,232.0,220.0,-12.075,3.051,-7.674,25.115
2940.0,3.135,0.766,-35.126,3.273,9.508,5.118,35.145,4.662,-25.156,-2.771,0.0,36.6,36.7,9.656,3.362,-12.892,-10.081,-14.097,-11.308,-3.226,27.265,0.0,221.34,,232.0,220.0,-12.082,3.047,-7.684,25.098
2940.5,3.135,0.766,-35.126,3.273,9.508,5.118,35.145,4.662,-25.156,-2.771,0.0,36.6,36.7,9.656,3.362,-12.902,-10.101,-14.159,-11.308,-3.226,27.265,0.0,221.34,,231.0,220.0,-12.095,3.048,-7.675,25.102
2941.0,3.135,0.766,-35.126,3.273,9.508,5.118,35.145,4.662,-25.156,-2.771,0.0,36.6,36.7,9.656,3.362,-12.908,-10.102,-14.118,-11.326,-3.226,27.265,0.0,221.44,,231.0,220.0,-12.118,3.049,-7.676,25.107
2941.5,3.135,0.766,-35.126,3.273,9.508,5.118,35.145,4.662,-25.156,-2.771,0.0,36.6,36.7,9.656,3.362,-12.88,-10.086,-14.122,-11.327,-3.226,27.265,0.0,221.44,,230.0,220.0,-12.113,3.051,-7.679,25.144
2942.0,3.135,0.766,-35.126,3.273,9.508,5.075,35.14,4.638,-25.148,-2.785,0.0,36.627,36.823,9.656,3.362,-12.915,-10.055,-14.021,-11.25,-3.241,27.258,0.0,218.44,,230.0,220.0,-12.104,3.052,-7.671,25.116
2942.5,3.135,0.766,-35.126,3.273,9.508,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.656,3.362,-12.867,-10.106,-14.116,-11.325,-3.241,27.258,0.0,218.44,,231.0,220.0,-12.06,3.054,-7.675,24.925
2943.0,3.135,0.766,-35.126,3.273,9.508,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.656,3.362,-12.913,-10.067,-14.073,-11.309,-3.241,27.258,0.0,219.04,,231.0,220.0,-12.104,3.055,-7.655,24.729
2943.5,3.081,0.74,-35.209,3.279,9.468,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.482,3.362,-12.877,-10.099,-14.083,-11.321,-3.241,27.258,0.0,219.04,,231.0,220.0,-12.091,3.056,-7.689,24.766
2944.0,3.081,0.74,-35.209,3.279,9.468,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.482,3.362,-12.882,-10.108,-14.07,-11.325,-3.241,27.258,0.0,218.44,,231.0,220.0,-12.095,3.057,-7.686,24.754
2944.5,3.081,0.74,-35.209,3.279,9.468,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.482,3.362,-12.807,-10.103,-14.03,-11.317,-3.241,27.258,0.0,218.44,,232.0,220.0,-12.096,3.057,-7.71,24.763
2945.0,3.081,0.74,-35.209,3.279,9.468,5.075,35.14,4.638,-25.148,-2.785,0.0,36.6,36.8,9.482,3.362,-12.806,-10.102,-14.013,-11.305,-3.241,27.258,0.0,217.54,,232.0,220.0,-12.064,3.057,-7.723,24.802
2945.5,3.081,0.74,-35.209,3.279,9.468,5.038,35.14,4.637,-25.183,-2.783,0.0,36.63,36.678,9.482,3.362,-12.861,-10.103,-14.024,-11.317,-3.243,27.261,0.0,217.54,,233.0,220.0,-12.056,3.058,-7.689,24.928
2946.0,3.081,0.74,-35.209,3.279,9.468,5.038,35.14,4.637,-25.183,-2.783,0.0,36.6,36.7,9.482,3.362,-12.866,-10.113,-14.061,-11.316,-3.243,27.261,0.0,217.34,,233.0,220.0,-12.076,3.058,-7.701,25.017
2946.5,2.972,0.823,-34.288,3.264,9.486,5.038,35.14,4.637,-25.183,-2.783,0.0,36.6,36.7,9.592,3.289,-12.834,-10.118,-14.047,-11.271,-3.243,27.261,0.0,217.34,,234.0,220.0,-12.089,3.059,-7.711,25.091
2947.0,2.972,0.823,-34.288,3.264,9.486,5.038,35.14,4.637,-25.183,-2.783,0.0,36.6,36.7,9.592,3.289,-12.771,-10.106,-13.956,-11.286,-3.243,27.261,0.0,217.64,,234.0,220.0,-12.068,3.057,-7.724,25.121
2947.5,2.972,0.823,-34.288,3.264,9.486,5.038,35.14,4.637,-25.183,-2.783,0.0,36.6,36.7,9.592,3.289,-12.805,-10.112,-13.999,-11.304,-3.243,27.261,0.0,217.64,,235.0,220.0,-12.03,3.056,-7.698,25.134
2948.0,2.972,0.823,-34.288,3.264,9.486,5.038,35.14,4.637,-25.183,-2.783,0.0,36.6,36.7,9.592,3.289,-12.776,-10.116,-13.966,-11.318,-3.243,27.261,0.0,219.94,,235.0,220.0,-12.055,3.054,-7.715,25.194
2948.5,2.972,0.823,-34.288,3.264,9.486,5.01,35.145,4.636,-25.175,-2.785,0.0,36.643,36.722,9.592,3.289,-12.801,-10.106,-13.992,-11.313,-3.222,27.268,0.0,219.94,,235.0,220.0,-12.044,3.053,-7.689,25.251
2949.0,2.972,0.823,-34.288,3.264,9.486,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.592,3.289,-12.848,-10.081,-13.981,-11.298,-3.222,27.268,0.0,219.54,,235.0,220.0,-12.053,3.052,-7.695,25.254
