t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
2949.5,2.972,0.823,-34.288,3.264,9.486,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.592,3.289,-12.8,-10.096,-13.979,-11.296,-3.222,27.268,0.0,219.54,,235.0,220.0,-12.052,3.05,-7.679,25.248
2950.0,2.71,0.685,-34.418,3.304,9.574,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.647,3.203,-12.855,-10.094,-14.053,-11.299,-3.222,27.268,0.0,219.44,,235.0,220.0,-12.043,3.049,-7.666,25.255
2950.5,2.71,0.685,-34.418,3.304,9.574,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.647,3.203,-12.832,-10.084,-14.05,-11.322,-3.222,27.268,0.0,219.44,,235.0,220.0,-12.075,3.044,-7.673,25.232
2951.0,2.71,0.685,-34.418,3.304,9.574,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.647,3.203,-12.848,-10.073,-14.078,-11.298,-3.222,27.268,0.0,221.54,,235.0,220.0,-12.072,3.038,-7.67,25.183
2951.5,2.71,0.685,-34.418,3.304,9.574,5.01,35.145,4.636,-25.175,-2.785,0.0,36.6,36.7,9.647,3.203,-12.841,-10.072,-14.028,-11.29,-3.222,27.268,0.0,221.54,,234.0,220.0,-12.074,3.033,-7.669,25.191
2952.0,2.71,0.685,-34.418,3.304,9.574,5.066,35.157,4.642,-25.118,-2.77,0.0,36.638,36.76,9.647,3.203,-12.855,-10.089,-14.031,-11.321,-3.233,27.274,0.0,221.44,,234.0,220.0,-12.058,3.027,-7.693,25.231
2952.5,2.71,0.685,-34.418,3.304,9.574,5.066,35.157,4.642,-25.118,-2.77,0.0,36.6,36.8,9.647,3.203,-12.83,-10.086,-14.032,-11.275,-3.233,27.274,0.0,221.44,,233.0,220.0,-12.074,3.022,-7.683,25.248
2953.0,3.163,0.735,-35.209,3.185,9.583,5.066,35.157,4.642,-25.118,-2.77,0.0,36.6,36.8,9.534,3.314,-12.852,-10.099,-14.057,-11.287,-3.233,27.274,0.0,221.74,,233.0,220.0,-12.056,3.017,-7.693,25.418
2953.5,3.163,0.735,-35.209,3.185,9.583,5.066,35.157,4.642,-25.118,-2.77,0.0,36.6,36.8,9.534,3.314,-12.773,-10.083,-13.994,-11.251,-3.233,27.274,0.0,221.74,,232.0,220.0,-12.074,3.019,-7.701,25.382
2954.0,3.163,0.735,-35.209,3.185,9.583,5.066,35.157,4.642,-25.118,-2.77,0.0,36.6,36.8,9.534,3.314,-12.797,-10.103,-14.026,-11.285,-3.233,27.274,0.0,221.44,,232.0,220.0,-12.025,3.022,-7.693,25.316
2954.5,3.163,0.735,-35.209,3.185,9.583,5.066,35.157,4.642,-25.118,-2.77,0.0,36.6,36.8,9.534,3.314,-12.848,-10.081,-13.989,-11.304,-3.233,27.274,0.0,221.44,,231.0,220.0,-12.053,3.024,-7.673,25.317
2955.0,3.163,0.735,-35.209,3.185,9.583,5.085,35.157,4.637,-25.155,-2.79,0.0,36.637,36.738,9.534,3.314,-12.818,-10.105,-14.01,-11.292,-3.232,27.274,0.0,219.74,,231.0,220.0,-12.056,3.026,-7.677,25.305
2955.5,3.163,0.735,-35.209,3.185,9.583,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.534,3.314,-12.827,-10.09,-14.054,-11.289,-3.232,27.274,0.0,219.74,,231.0,220.0,-12.056,3.029,-7.677,25.272
2956.0,3.163,0.735,-35.209,3.185,9.583,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.534,3.314,-12.846,-10.092,-14.073,-11.288,-3.232,27.274,0.0,219.24,,231.0,220.0,-12.065,3.031,-7.683,25.246
2956.5,3.224,0.727,-35.209,3.265,9.581,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.592,3.332,-12.848,-10.092,-14.08,-11.306,-3.232,27.274,0.0,219.24,,231.0,220.0,-12.075,3.033,-7.679,25.231
2957.0,3.224,0.727,-35.209,3.265,9.581,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.592,3.332,-12.87,-10.049,-13.966,-11.259,-3.232,27.274,0.0,219.34,,231.0,220.0,-12.082,3.036,-7.668,25.226
2957.5,3.224,0.727,-35.209,3.265,9.581,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.592,3.332,-12.822,-10.095,-14.04,-11.304,-3.232,27.274,0.0,219.34,,231.0,220.0,-12.036,3.039,-7.667,25.232
2958.0,3.224,0.727,-35.209,3.265,9.581,5.085,35.157,4.637,-25.155,-2.79,0.0,36.6,36.7,9.592,3.332,-12.804,-10.078,-13.986,-11.275,-3.232,27.274,0.0,217.74,,231.0,220.0,-12.065,3.042,-7.703,25.265
2958.5,3.224,0.727,-35.209,3.265,9.581,5.057,35.151,4.65,-25.116,-2.796,0.0,36.644,36.787,9.592,3.332,-12.836,-10.085,-13.963,-11.272,-3.223,27.278,0.0,217.74,,232.0,220.0,-12.036,3.045,-7.668,25.274
2959.0,3.224,0.727,-35.209,3.265,9.581,5.057,35.151,4.65,-25.116,-2.796,0.0,36.6,36.8,9.592,3.332,-12.751,-10.091,-14.003,-11.287,-3.223,27.278,0.0,217.54,,232.0,220.0,-12.039,3.048,-7.698,25.299
2959.5,2.738,0.74,-33.474,3.319,9.484,5.057,35.151,4.65,-25.116,-2.796,0.0,36.6,36.8,9.821,3.175,-12.818,-10.071,-14.02,-11.307,-3.223,27.278,0.0,217.54,,233.0,220.0,-12.033,3.051,-7.685,25.298
2960.0,2.738,0.74,-33.474,3.319,9.484,5.057,35.151,4.65,-25.116,-2.796,0.0,36.6,36.8,9.821,3.175,-12.853,-10.083,-14.005,-11.286,-3.223,27.278,0.0,217.14,,233.0,220.0,-12.054,3.046,-7.664,25.252
2960.5,2.738,0.74,-33.474,3.319,9.484,5.057,35.151,4.65,-25.116,-2.796,0.0,36.6,36.8,9.821,3.175,-12.822,-10.074,-14.012,-11.29,-3.223,27.278,0.0,217.14,,234.0,220.0,-12.057,3.041,-7.706,25.241
2961.0,2.738,0.74,-33.474,3.319,9.484,5.057,35.151,4.65,-25.116,-2.796,0.0,36.6,36.8,9.821,3.175,-12.774,-10.094,-13.967,-11.277,-3.223,27.278,0.0,218.14,,234.0,220.0,-12.05,3.036,-7.726,25.261
2961.5,2.738,0.74,-33.474,3.319,9.484,5.052,35.147,4.637,-25.167,-2.782,0.0,36.634,36.781,9.821,3.175,-12.825,-10.105,-14.004,-11.294,-3.229,27.273,0.0,218.14,,235.0,220.0,-12.028,3.031,-7.713,25.232
2962.0,2.738,0.74,-33.474,3.319,9.484,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.821,3.175,-12.817,-10.092,-14.009,-11.308,-3.229,27.273,0.0,217.44,,235.0,220.0,-12.057,3.026,-7.687,25.226
2962.5,2.738,0.74,-33.474,3.319,9.484,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.821,3.175,-12.765,-10.082,-13.952,-11.281,-3.229,27.273,0.0,217.44,,236.0,220.0,-12.056,3.022,-7.707,25.242
2963.0,2.866,0.767,-34.333,3.219,9.499,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.62,3.394,-12.839,-10.096,-14.025,-11.308,-3.229,27.273,0.0,217.94,,236.0,220.0,-12.02,3.017,-7.703,25.224
2963.5,2.866,0.767,-34.333,3.219,9.499,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.62,3.394,-12.844,-10.112,-14.04,-11.312,-3.229,27.273,0.0,217.94,,237.0,220.0,-12.067,3.014,-7.685,25.228
2964.0,2.866,0.767,-34.333,3.219,9.499,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.62,3.394,-12.848,-10.078,-14.016,-11.296,-3.229,27.273,0.0,221.04,,237.0,220.0,-12.077,3.012,-7.702,25.224
2964.5,2.866,0.767,-34.333,3.219,9.499,5.052,35.147,4.637,-25.167,-2.782,0.0,36.6,36.8,9.62,3.394,-12.881,-10.083,-14.08,-11.308,-3.229,27.273,0.0,221.04,,236.0,220.0,-12.088,3.007,-7.682,25.197
2965.0,2.866,0.767,-34.333,3.219,9.499,5.058,35.155,4.653,-25.116,-2.788,0.0,36.638,36.87,9.62,3.394,-12.892,-10.073,-14.087,-11.296,-3.232,27.275,0.0,221.34,,236.0,220.0,-12.088,3.007,-7.682,25.207
2965.5,2.866,0.767,-34.333,3.219,9.499,5.058,35.155,4.653,-25.116,-2.788,0.0,36.6,36.9,9.62,3.394,-12.872,-10.091,-14.118,-11.329,-3.232,27.275,0.0,221.34,,235.0,220.0,-12.087,3.005,-7.695,25.235
2966.0,2.897,0.687,-35.209,3.29,9.591,5.058,35.155,4.653,-25.116,-2.788,0.0,36.6,36.9,9.398,3.257,-12.867,-10.089,-14.087,-11.3,-3.232,27.275,0.0,221.04,,235.0,220.0,-12.103,3.003,-7.701,25.248
2966.5,2.897,0.687,-35.209,3.29,9.591,5.058,35.155,4.653,-25.116,-2.788,0.0,36.6,36.9,9.398,3.257,-12.883,-10.092,-14.075,-11.341,-3.232,27.275,0.0,221.04,,234.0,220.0,-12.086,3.001,-7.708,25.255
2967.0,2.897,0.687,-35.209,3.29,9.591,5.058,35.155,4.653,-25.116,-2.788,0.0,36.6,36.9,9.398,3.257,-12.823,-10.107,-14.08,-11.311,-3.232,27.275,0.0,221.44,,234.0,220.0,-12.098,2.999,-7.699,25.284
2967.5,2.897,0.687,-35.209,3.29,9.591,5.058,35.155,4.653,-25.116,-2.788,0.0,36.6,36.9,9.398,3.257,-12.847,-10.071,-14.014,-11.302,-3.232,27.275,0.0,221.44,,233.0,220.0,-12.08,2.998,-7.716,25.29
2968.0,2.897,0.687,-35.209,3.29,9.591,5.055,35.155,4.643,-25.098,-2.781,0.0,36.645,36.754,9.398,3.257,-12.838,-10.091,-14.015,-11.291,-3.236,27.277,0.0,221.14,,233.0,220.0,-12.059,2.996,-7.707,25.298
2968.5,2.897,0.687,-35.209,3.29,9.591,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.398,3.257,-12.77,-10.109,-14.013,-11.299,-3.236,27.277,0.0,221.14,,232.0,220.0,-12.059,2.994,-7.707,25.285
2969.0,2.689,0.727,-33.253,3.282,9.475,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.853,3.239,-12.843,-10.086,-14.024,-11.31,-3.236,27.277,0.0,222.04,,232.0,220.0,-12.048,2.993,-7.695,25.287
2969.5,2.689,0.727,-33.253,3.282,9.475,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.853,3.239,-12.858,-10.099,-14.047,-11.306,-3.236,27.277,0.0,222.04,,231.0,220.0,-12.065,2.988,-7.692,25.268
2970.0,2.689,0.727,-33.253,3.282,9.475,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.853,3.239,-12.863,-10.081,-14.021,-11.307,-3.236,27.277,0.0,221.84,,231.0,220.0,-12.078,2.983,-7.691,25.284
2970.5,2.689,0.727,-33.253,3.282,9.475,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.853,3.239,-12.843,-10.092,-14.045,-11.307,-3.236,27.277,0.0,221.84,,230.0,220.0,-12.068,2.978,-7.677,25.305
2971.0,2.689,0.727,-33.253,3.282,9.475,5.055,35.155,4.643,-25.098,-2.781,0.0,36.6,36.8,9.853,3.239,-12.836,-10.089,-14.046,-11.288,-3.236,27.277,0.0,218.74,,230.0,220.0,-12.072,2.973,-7.683,25.296
2971.5,2.689,0.727,-33.253,3.282,9.475,5.028,35.155,4.648,-25.144,-2.786,0.0,36.654,36.78,9.853,3.239,-12.851,-10.088,-14.059,-11.302,-3.23,27.28,0.0,218.74,,231.0,220.0,-12.065,2.969,-7.687,25.306
2972.0,2.689,0.727,-33.253,3.282,9.475,5.028,35.155,4.648,-25.144,-2.786,0.0,36.7,36.8,9.853,3.239,-12.838,-10.093,-14.076,-11.304,-3.23,27.28,0.0,217.94,,231.0,220.0,-12.075,2.964,-7.658,25.324
2972.5,2.751,0.606,-35.209,3.243,9.539,5.028,35.155,4.648,-25.144,-2.786,0.0,36.7,36.8,9.559,3.282,-12.836,-10.075,-14.042,-11.273,-3.23,27.28,0.0,217.94,,232.0,220.0,-12.078,2.96,-7.679,25.325
2973.0,2.751,0.606,-35.209,3.243,9.539,5.028,35.155,4.648,-25.144,-2.786,0.0,36.7,36.8,9.559,3.282,-12.835,-10.087,-13.992,-11.264,-3.23,27.28,0.0,218.64,,232.0,220.0,-12.057,2.956,-7.689,25.316
2973.5,2.751,0.606,-35.209,3.243,9.539,5.028,35.155,4.648,-25.144,-2.786,0.0,36.7,36.8,9.559,3.282,-12.841,-10.114,-14.039,-11.295,-3.23,27.28,0.0,218.64,,233.0,220.0,-12.045,2.953,-7.699,25.358
2974.0,2.751,0.606,-35.209,3.243,9.539,5.028,35.155,4.648,-25.144,-2.786,0.0,36.7,36.8,9.559,3.282,-12.825,-10.091,-14.031,-11.283,-3.23,27.28,0.0,217.44,,233.0,220.0,-12.072,2.949,-7.687,25.282
2974.5,2.751,0.606,-35.209,3.243,9.539,5.012,35.168,4.663,-25.139,-2.778,0.0,36.658,36.795,9.559,3.282,-12.813,-10.089,-14.003,-11.26,-3.217,27.282,0.0,217.44,,234.0,220.0,-12.057,2.946,-7.699,25.25
2975.0,2.751,0.606,-35.209,3.243,9.539,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.559,3.282,-12.795,-10.098,-13.986,-11.317,-3.217,27.282,0.0,217.74,,234.0,220.0,-12.041,2.943,-7.686,25.253
2975.5,2.852,0.741,-33.772,3.199,9.44,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.702,3.193,-12.819,-10.087,-13.987,-11.295,-3.217,27.282,0.0,217.74,,235.0,220.0,-12.049,2.94,-7.706,25.25
2976.0,2.852,0.741,-33.772,3.199,9.44,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.702,3.193,-12.826,-10.099,-14.015,-11.246,-3.217,27.282,0.0,217.14,,235.0,220.0,-12.047,2.938,-7.685,25.248
2976.5,2.852,0.741,-33.772,3.199,9.44,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.702,3.193,-12.789,-10.101,-14.036,-11.305,-3.217,27.282,0.0,217.14,,236.0,220.0,-12.047,2.937,-7.7,25.285
2977.0,2.852,0.741,-33.772,3.199,9.44,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.702,3.193,-12.845,-10.093,-14.008,-11.307,-3.217,27.282,0.0,221.14,,236.0,220.0,-12.058,2.936,-7.709,25.355
2977.5,2.852,0.741,-33.772,3.199,9.44,5.012,35.168,4.663,-25.139,-2.778,0.0,36.7,36.8,9.702,3.193,-12.856,-10.108,-14.047,-11.292,-3.217,27.282,0.0,221.14,,235.0,220.0,-12.063,2.934,-7.717,25.397
2978.0,2.852,0.741,-33.772,3.199,9.44,5.008,35.16,4.647,-25.124,-2.786,0.0,36.666,36.801,9.702,3.193,-12.814,-10.11,-14.034,-11.319,-3.226,27.283,0.0,220.14,,235.0,220.0,-12.076,2.933,-7.731,25.342
2978.5,2.852,0.741,-33.772,3.199,9.44,5.008,35.16,4.647,-25.124,-2.786,0.0,36.7,36.8,9.702,3.193,-12.803,-10.109,-14.043,-11.295,-3.226,27.283,0.0,220.14,,235.0,220.0,-12.069,2.931,-7.717,25.335
2979.0,3.306,0.815,-35.209,3.252,9.48,5.008,35.16,4.647,-25.124,-2.786,0.0,36.7,36.8,9.664,3.362,-12.861,-10.09,-14.027,-11.298,-3.226,27.283,0.0,221.04,,235.0,220.0,-12.063,2.93,-7.712,25.314
2979.5,3.306,0.815,-35.209,3.252,9.48,5.008,35.16,4.647,-25.124,-2.786,0.0,36.7,36.8,9.664,3.362,-12.866,-10.098,-14.024,-11.321,-3.226,27.283,0.0,221.04,,234.0,220.0,-12.069,2.936,-7.721,25.304
2980.0,3.306,0.815,-35.209,3.252,9.48,5.008,35.16,4.647,-25.124,-2.786,0.0,36.7,36.8,9.664,3.362,-12.807,-10.086,-13.986,-11.277,-3.226,27.283,0.0,220.94,,234.0,220.0,-12.077,2.942,-7.713,25.298
2980.5,3.306,0.815,-35.209,3.252,9.48,5.008,35.16,4.647,-25.124,-2.786,0.0,36.7,36.8,9.664,3.362,-12.879,-10.096,-14.032,-11.306,-3.226,27.283,0.0,220.94,,234.0,220.0,-12.039,2.948,-7.718,25.212
2981.0,3.306,0.815,-35.209,3.252,9.48,5.044,35.169,4.638,-25.121,-2.784,0.0,36.676,36.835,9.664,3.362,-12.86,-10.07,-14.05,-11.31,-3.222,27.294,0.0,221.64,,234.0,220.0,-12.078,2.954,-7.699,25.103
2981.5,3.306,0.815,-35.209,3.252,9.48,5.044,35.169,4.638,-25.121,-2.784,0.0,36.7,36.8,9.664,3.362,-12.835,-10.092,-14.067,-11.286,-3.222,27.294,0.0,221.64,,233.0,220.0,-12.072,2.96,-7.734,25.01
2982.0,2.843,0.708,-34.752,3.277,9.466,5.044,35.169,4.638,-25.121,-2.784,0.0,36.7,36.8,9.701,3.343,-12.84,-10.086,-14.016,-11.296,-3.222,27.294,0.0,220.54,,233.0,220.0,-12.07,2.966,-7.731,24.977
2982.5,2.843,0.708,-34.752,3.277,9.466,5.044,35.169,4.638,-25.121,-2.784,0.0,36.7,36.8,9.701,3.343,-12.809,-10.09,-14.022,-11.303,-3.222,27.294,0.0,220.54,,233.0,220.0,-12.06,2.964,-7.701,25.003
2983.0,2.843,0.708,-34.752,3.277,9.466,5.044,35.169,4.638,-25.121,-2.784,0.0,36.7,36.8,9.701,3.343,-12.841,-10.103,-14.013,-11.28,-3.222,27.294,0.0,221.54,,233.0,220.0,-12.056,2.962,-7.702,24.896
2983.5,2.843,0.708,-34.752,3.277,9.466,5.044,35.169,4.638,-25.121,-2.784,0.0,36.7,36.8,9.701,3.343,-12.835,-10.103,-13.983,-11.28,-3.222,27.294,0.0,221.54,,232.0,220.0,-12.059,2.96,-7.707,24.923
2984.0,2.843,0.708,-34.752,3.277,9.466,5.057,35.164,4.636,-25.176,-2.783,0.0,36.678,36.823,9.701,3.343,-12.79,-10.093,-13.977,-11.277,-3.228,27.28,0.0,218.74,,232.0,220.0,-12.05,2.958,-7.713,24.864
2984.5,2.843,0.708,-34.752,3.277,9.466,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.701,3.343,-12.818,-10.095,-13.995,-11.269,-3.228,27.28,0.0,218.74,,233.0,220.0,-12.034,2.956,-7.712,24.85
2985.0,2.843,0.708,-34.752,3.277,9.466,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.701,3.343,-12.789,-10.088,-13.962,-11.297,-3.228,27.28,0.0,219.54,,233.0,220.0,-12.044,2.954,-7.697,24.911
2985.5,3.322,0.806,-35.209,3.241,9.513,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.525,3.311,-12.808,-10.083,-14.01,-11.296,-3.228,27.28,0.0,219.54,,233.0,220.0,-12.034,2.952,-7.685,24.927
2986.0,3.322,0.806,-35.209,3.241,9.513,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.525,3.311,-12.835,-10.091,-14.011,-11.308,-3.228,27.28,0.0,219.14,,233.0,220.0,-12.049,2.958,-7.689,24.973
2986.5,3.322,0.806,-35.209,3.241,9.513,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.525,3.311,-12.853,-10.069,-14.062,-11.287,-3.228,27.28,0.0,219.14,,233.0,220.0,-12.061,2.964,-7.654,24.972
2987.0,3.322,0.806,-35.209,3.241,9.513,5.057,35.164,4.636,-25.176,-2.783,0.0,36.7,36.8,9.525,3.311,-12.845,-10.112,-14.084,-11.316,-3.228,27.28,0.0,219.44,,233.0,220.0,-12.068,2.97,-7.686,25.001
2987.5,3.322,0.806,-35.209,3.241,9.513,5.051,35.166,4.643,-25.144,-2.789,0.0,36.684,36.844,9.525,3.311,-12.847,-10.103,-14.07,-11.317,-3.218,27.29,0.0,219.44,,233.0,220.0,-12.089,2.976,-7.694,25.02
2988.0,3.322,0.806,-35.209,3.241,9.513,5.051,35.166,4.643,-25.144,-2.789,0.0,36.7,36.8,9.525,3.311,-12.888,-10.073,-14.044,-11.305,-3.218,27.29,0.0,218.44,,233.0,220.0,-12.084,2.982,-7.687,25.079
2988.5,2.627,0.635,-34.568,3.292,9.407,5.051,35.166,4.643,-25.144,-2.789,0.0,36.7,36.8,9.651,3.337,-12.86,-10.094,-14.097,-11.329,-3.218,27.29,0.0,218.44,,234.0,220.0,-12.077,2.987,-7.689,25.159
2989.0,2.627,0.635,-34.568,3.292,9.407,5.051,35.166,4.643,-25.144,-2.789,0.0,36.7,36.8,9.651,3.337,-12.846,-10.084,-14.089,-11.29,-3.218,27.29,0.0,219.74,,234.0,220.0,-12.095,2.981,-7.685,25.147
2989.5,2.627,0.635,-34.568,3.292,9.407,5.051,35.166,4.643,-25.144,-2.789,0.0,36.7,36.8,9.651,3.337,-12.842,-10.087,-14.105,-11.305,-3.218,27.29,0.0,219.74,,234.0,220.0,-12.077,2.975,-7.667,25.132
2990.0,2.627,0.635,-34.568,3.292,9.407,5.051,35.166,4.643,-25.144,-2.789,0.0,36.7,36.8,9.651,3.337,-12.795,-10.096,-14.035,-11.313,-3.218,27.29,0.0,218.84,,234.0,220.0,-12.085,2.97,-7.693,25.161
2990.5,2.627,0.635,-34.568,3.292,9.407,5.062,35.161,4.671,-25.133,-2.798,0.0,36.69,36.84,9.651,3.337,-12.861,-10.121,-14.087,-11.316,-3.234,27.29,0.0,218.84,,235.0,220.0,-12.06,2.964,-7.706,25.099
2991.0,2.627,0.635,-34.568,3.292,9.407,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.651,3.337,-12.891,-10.109,-14.069,-11.336,-3.234,27.29,0.0,219.54,,235.0,220.0,-12.097,2.959,-7.702,25.1
2991.5,2.627,0.635,-34.568,3.292,9.407,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.651,3.337,-12.885,-10.106,-14.014,-11.317,-3.234,27.29,0.0,219.54,,235.0,220.0,-12.101,2.953,-7.719,25.133
2992.0,3.059,0.732,-34.913,3.332,9.555,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.573,3.097,-12.794,-10.122,-14.028,-11.29,-3.234,27.29,0.0,218.34,,235.0,220.0,-12.08,2.948,-7.717,25.142
2992.5,3.059,0.732,-34.913,3.332,9.555,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.573,3.097,-12.83,-10.135,-14.065,-11.316,-3.234,27.29,0.0,218.34,,236.0,220.0,-12.058,2.95,-7.716,25.147
2993.0,3.059,0.732,-34.913,3.332,9.555,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.573,3.097,-12.862,-10.109,-14.048,-11.314,-3.234,27.29,0.0,221.84,,236.0,220.0,-12.087,2.951,-7.697,25.162
2993.5,3.059,0.732,-34.913,3.332,9.555,5.062,35.161,4.671,-25.133,-2.798,0.0,36.7,36.8,9.573,3.097,-12.798,-10.099,-14.032,-11.321,-3.234,27.29,0.0,221.84,,235.0,220.0,-12.083,2.953,-7.718,25.175
2994.0,3.059,0.732,-34.913,3.332,9.555,4.997,35.164,4.666,-25.134,-2.787,0.0,36.694,36.86,9.573,3.097,-12.805,-10.126,-13.981,-11.303,-3.227,27.292,0.0,220.74,,235.0,220.0,-12.063,2.955,-7.718,25.191
2994.5,3.059,0.732,-34.913,3.332,9.555,4.997,35.164,4.666,-25.134,-2.787,0.0,36.7,36.9,9.573,3.097,-12.82,-10.119,-14.037,-11.303,-3.227,27.292,0.0,220.74,,235.0,220.0,-12.054,2.957,-7.704,25.22
2995.0,3.218,0.764,-35.209,3.293,9.63,4.997,35.164,4.666,-25.134,-2.787,0.0,36.7,36.9,9.596,3.167,-12.825,-10.11,-13.971,-11.295,-3.227,27.292,0.0,221.54,,235.0,220.0,-12.07,2.958,-7.715,25.285
2995.5,3.218,0.764,-35.209,3.293,9.63,4.997,35.164,4.666,-25.134,-2.787,0.0,36.7,36.9,9.596,3.167,-12.837,-10.098,-14.028,-11.261,-3.227,27.292,0.0,221.54,,234.0,220.0,-12.05,2.963,-7.687,25.293
2996.0,3.218,0.764,-35.209,3.293,9.63,4.997,35.164,4.666,-25.134,-2.787,0.0,36.7,36.9,9.596,3.167,-12.791,-10.128,-14.045,-11.328,-3.227,27.292,0.0,220.34,,234.0,220.0,-12.056,2.967,-7.703,25.276
2996.5,3.218,0.764,-35.209,3.293,9.63,4.997,35.164,4.666,-25.134,-2.787,0.0,36.7,36.9,9.596,3.167,-12.827,-10.119,-14.059,-11.32,-3.227,27.292,0.0,220.34,,234.0,220.0,-12.073,2.971,-7.68,25.229
2997.0,3.218,0.764,-35.209,3.293,9.63,5.036,35.175,4.669,-25.149,-2.777,0.0,36.707,36.903,9.596,3.167,-12.79,-10.11,-14.028,-11.32,-3.223,27.31,0.0,221.14,,234.0,220.0,-12.081,2.975,-7.69,25.151
2997.5,3.218,0.764,-35.209,3.293,9.63,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.596,3.167,-12.864,-10.034,-13.914,-11.227,-3.223,27.31,0.0,221.14,,233.0,220.0,-12.062,2.979,-7.703,25.132
2998.0,3.218,0.764,-35.209,3.293,9.63,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.596,3.167,-12.825,-10.092,-14.027,-11.29,-3.223,27.31,0.0,220.04,,233.0,220.0,-12.01,2.983,-7.667,25.127
2998.5,3.465,0.817,-35.209,3.369,9.553,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.542,3.314,-12.794,-10.119,-13.999,-11.303,-3.223,27.31,0.0,220.04,,233.0,220.0,-12.059,2.987,-7.708,25.144
2999.0,3.465,0.817,-35.209,3.369,9.553,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.542,3.314,-12.84,-10.02,-13.872,-11.234,-3.223,27.31,0.0,221.04,,233.0,220.0,-12.054,2.995,-7.697,25.143
2999.5,3.465,0.817,-35.209,3.369,9.553,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.542,3.314,-12.762,-10.092,-13.945,-11.242,-3.223,27.31,0.0,221.04,,232.0,220.0,-11.991,3.002,-7.684,25.09
3000.0,3.465,0.817,-35.209,3.369,9.553,5.036,35.175,4.669,-25.149,-2.777,0.0,36.7,36.9,9.542,3.314,-12.771,-10.08,-13.939,-11.279,-3.223,27.31,0.0,217.54,,232.0,220.0,-12.01,3.01,-7.678,25.093
3000.5,3.465,0.817,-35.209,3.369,9.553,4.983,35.165,4.644,-25.214,-2.794,0.0,36.713,36.859,9.542,3.314,-12.789,-10.111,-13.928,-11.294,-3.229,27.295,0.0,217.54,,233.0,220.0,-12.017,3.017,-7.673,25.064
3001.0,3.465,0.817,-35.209,3.369,9.553,4.983,35.165,4.644,-25.214,-2.794,0.0,36.7,36.9,9.542,3.314,-12.693,-10.087,-13.924,-11.274,-3.229,27.295,0.0,218.84,,233.0,220.0,-12.031,3.025,-7.689,25.049
3001.5,3.053,0.833,-34.2,3.282,9.443,4.983,35.165,4.644,-25.214,-2.794,0.0,36.7,36.9,9.597,3.312,-12.668,-10.076,-13.792,-11.244,-3.229,27.295,0.0,218.84,,234.0,220.0,-11.995,3.032,-7.688,25.067
3002.0,3.053,0.833,-34.2,3.282,9.443,4.983,35.165,4.644,-25.214,-2.794,0.0,36.7,36.9,9.597,3.312,-12.754,-10.081,-13.951,-11.238,-3.229,27.295,0.0,218.14,,234.0,220.0,-11.945,3.032,-7.666,25.063
3002.5,3.053,0.833,-34.2,3.282,9.443,4.983,35.165,4.644,-25.214,-2.794,0.0,36.7,36.9,9.597,3.312,-12.784,-10.078,-13.996,-11.287,-3.229,27.295,0.0,218.14,,235.0,220.0,-12.006,3.033,-7.641,25.072
3003.0,3.053,0.833,-34.2,3.282,9.443,4.983,35.165,4.644,-25.214,-2.794,0.0,36.7,36.9,9.597,3.312,-12.745,-10.081,-13.977,-11.291,-3.229,27.295,0.0,218.84,,235.0,220.0,-12.036,3.033,-7.661,25.075
3003.5,3.053,0.833,-34.2,3.282,9.443,4.981,35.187,4.642,-25.199,-2.769,0.0,36.717,36.871,9.597,3.312,-12.788,-10.091,-13.979,-11.288,-3.231,27.303,0.0,218.84,,236.0,220.0,-12.023,3.033,-7.652,25.032
3004.0,3.053,0.833,-34.2,3.282,9.443,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.597,3.312,-12.857,-10.082,-14.053,-11.295,-3.231,27.303,0.0,217.84,,236.0,220.0,-12.036,3.034,-7.638,25.018
3004.5,2.255,0.519,-35.209,3.167,9.57,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.479,3.372,-12.859,-10.093,-14.1,-11.315,-3.231,27.303,0.0,217.84,,237.0,220.0,-12.072,3.034,-7.615,25.023
3005.0,2.255,0.519,-35.209,3.167,9.57,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.479,3.372,-12.89,-10.072,-14.114,-11.326,-3.231,27.303,0.0,219.04,,237.0,220.0,-12.092,3.021,-7.629,25.023
3005.5,2.255,0.519,-35.209,3.167,9.57,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.479,3.372,-12.861,-10.085,-14.075,-11.3,-3.231,27.303,0.0,219.04,,237.0,220.0,-12.101,3.008,-7.628,25.004
3006.0,2.255,0.519,-35.209,3.167,9.57,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.479,3.372,-12.87,-10.073,-14.041,-11.32,-3.231,27.303,0.0,221.44,,237.0,220.0,-12.08,2.996,-7.631,25.027
3006.5,2.255,0.519,-35.209,3.167,9.57,4.981,35.187,4.642,-25.199,-2.769,0.0,36.7,36.9,9.479,3.372,-12.882,-10.106,-14.069,-11.327,-3.231,27.303,0.0,221.44,,236.0,220.0,-12.076,2.984,-7.635,25.032
3007.0,2.255,0.519,-35.209,3.167,9.57,5.043,35.186,4.659,-25.154,-2.799,0.0,36.722,36.916,9.479,3.372,-12.874,-10.083,-14.048,-11.299,-3.237,27.299,0.0,222.24,,236.0,220.0,-12.096,2.972,-7.645,25.059
3007.5,2.255,0.519,-35.209,3.167,9.57,5.043,35.186,4.659,-25.154,-2.799,0.0,36.7,36.9,9.479,3.372,-12.852,-10.098,-14.042,-11.306,-3.237,27.299,0.0,222.24,,235.0,220.0,-12.076,2.96,-7.638,25.061
3008.0,2.927,0.71,-35.209,3.304,9.59,5.043,35.186,4.659,-25.154,-2.799,0.0,36.7,36.9,9.386,3.196,-12.843,-10.108,-14.059,-11.302,-3.237,27.299,0.0,221.64,,235.0,220.0,-12.074,2.949,-7.64,25.094
3008.5,2.927,0.71,-35.209,3.304,9.59,5.043,35.186,4.659,-25.154,-2.799,0.0,36.7,36.9,9.386,3.196,-12.834,-10.11,-14.02,-11.295,-3.237,27.299,0.0,221.64,,234.0,220.0,-12.078,2.948,-7.647,25.132
3009.0,2.927,0.71,-35.209,3.304,9.59,5.043,35.186,4.659,-25.154,-2.799,0.0,36.7,36.9,9.386,3.196,-12.842,-10.056,-14.017,-11.271,-3.237,27.299,0.0,221.44,,234.0,220.0,-12.065,2.948,-7.632,25.157
3009.5,2.927,0.71,-35.209,3.304,9.59,5.043,35.186,4.659,-25.154,-2.799,0.0,36.7,36.9,9.386,3.196,-12.828,-10.098,-14.022,-11.313,-3.237,27.299,0.0,221.44,,233.0,220.0,-12.046,2.948,-7.644,25.161
3010.0,2.927,0.71,-35.209,3.304,9.59,5.065,35.175,4.655,-25.185,-2.78,0.0,36.73,36.94,9.386,3.196,-12.841,-10.095,-14.054,-11.297,-3.24,27.292,0.0,221.14,,233.0,220.0,-12.065,2.947,-7.642,25.232
3010.5,2.927,0.71,-35.209,3.304,9.59,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.386,3.196,-12.862,-10.085,-14.082,-11.324,-3.24,27.292,0.0,221.14,,232.0,220.0,-12.072,2.947,-7.627,25.225
3011.0,3.16,0.799,-34.798,3.249,9.275,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.667,3.296,-12.898,-10.072,-14.056,-11.31,-3.24,27.292,0.0,221.54,,232.0,220.0,-12.089,2.947,-7.631,25.244
3011.5,3.16,0.799,-34.798,3.249,9.275,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.667,3.296,-12.841,-10.087,-14.04,-11.307,-3.24,27.292,0.0,221.54,,231.0,220.0,-12.084,2.95,-7.648,25.253
3012.0,3.16,0.799,-34.798,3.249,9.275,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.667,3.296,-12.863,-10.099,-14.021,-11.328,-3.24,27.292,0.0,221.34,,231.0,220.0,-12.069,2.954,-7.649,25.277
3012.5,3.16,0.799,-34.798,3.249,9.275,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.667,3.296,-12.843,-10.103,-14.052,-11.313,-3.24,27.292,0.0,221.34,,230.0,220.0,-12.078,2.957,-7.635,25.272
3013.0,3.16,0.799,-34.798,3.249,9.275,5.065,35.175,4.655,-25.185,-2.78,0.0,36.7,36.9,9.667,3.296,-12.854,-10.086,-14.052,-11.324,-3.24,27.292,0.0,218.34,,230.0,220.0,-12.078,2.96,-7.647,25.342
3013.5,3.16,0.799,-34.798,3.249,9.275,5.102,35.184,4.669,-25.205,-2.781,0.0,36.742,36.937,9.667,3.296,-12.85,-10.095,-14.06,-11.308,-3.24,27.289,0.0,218.34,,231.0,220.0,-12.079,2.964,-7.653,25.279
3014.0,3.16,0.799,-34.798,3.249,9.275,5.102,35.184,4.669,-25.205,-2.781,0.0,36.7,36.9,9.667,3.296,-12.85,-10.088,-14.021,-11.301,-3.24,27.289,0.0,218.24,,231.0,220.0,-12.078,2.967,-7.645,25.212
3014.5,3.468,0.824,-35.209,3.298,9.491,5.102,35.184,4.669,-25.205,-2.781,0.0,36.7,36.9,9.42,3.272,-12.84,-10.101,-14.061,-11.317,-3.24,27.289,0.0,218.24,,232.0,220.0,-12.065,2.97,-7.639,25.193
3015.0,3.468,0.824,-35.209,3.298,9.491,5.102,35.184,4.669,-25.205,-2.781,0.0,36.7,36.9,9.42,3.272,-12.863,-10.094,-14.076,-11.327,-3.24,27.289,0.0,218.44,,232.0,220.0,-12.08,2.978,-7.648,25.166
3015.5,3.468,0.824,-35.209,3.298,9.491,5.102,35.184,4.669,-25.205,-2.781,0.0,36.7,36.9,9.42,3.272,-12.86,-10.095,-14.085,-11.332,-3.24,27.289,0.0,218.44,,233.0,220.0,-12.09,2.986,-7.646,25.155
3016.0,3.468,0.824,-35.209,3.298,9.491,5.102,35.184,4.669,-25.205,-2.781,0.0,36.7,36.9,9.42,3.272,-12.935,-10.085,-14.067,-11.316,-3.24,27.289,0.0,217.14,,233.0,220.0,-12.093,2.994,-7.629,25.164
3016.5,3.468,0.824,-35.209,3.298,9.491,5.048,35.194,4.636,-25.147,-2.792,0.0,36.745,36.956,9.42,3.272,-12.881,-10.101,-14.107,-11.315,-3.238,27.294,0.0,217.14,,234.0,220.0,-12.101,3.002,-7.644,25.208
3017.0,3.468,0.824,-35.209,3.298,9.491,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.42,3.272,-12.897,-10.111,-14.096,-11.335,-3.238,27.294,0.0,217.74,,234.0,220.0,-12.101,3.009,-7.632,25.254
3017.5,2.566,0.659,-34.624,3.261,9.553,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.532,3.18,-12.91,-10.098,-14.129,-11.319,-3.238,27.294,0.0,217.74,,235.0,220.0,-12.11,3.017,-7.641,25.302
3018.0,2.566,0.659,-34.624,3.261,9.553,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.532,3.18,-12.91,-10.112,-14.096,-11.348,-3.238,27.294,0.0,217.44,,235.0,220.0,-12.114,3.01,-7.657,25.327
3018.5,2.566,0.659,-34.624,3.261,9.553,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.532,3.18,-12.908,-10.059,-14.044,-11.295,-3.238,27.294,0.0,217.44,,236.0,220.0,-12.116,3.002,-7.655,25.354
3019.0,2.566,0.659,-34.624,3.261,9.553,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.532,3.18,-12.874,-10.121,-14.048,-11.309,-3.238,27.294,0.0,220.44,,236.0,220.0,-12.076,2.995,-7.67,25.355
3019.5,2.566,0.659,-34.624,3.261,9.553,5.048,35.194,4.636,-25.147,-2.792,0.0,36.7,37.0,9.532,3.18,-12.832,-10.11,-14.048,-11.308,-3.238,27.294,0.0,220.44,,236.0,220.0,-12.088,2.988,-7.661,25.337
3020.0,2.566,0.659,-34.624,3.261,9.553,5.03,35.186,4.663,-25.187,-2.778,0.0,36.761,37.022,9.532,3.18,-12.849,-10.112,-14.065,-11.32,-3.233,27.296,0.0,220.34,,236.0,220.0,-12.075,2.981,-7.68,25.365
3020.5,2.566,0.659,-34.624,3.261,9.553,5.03,35.186,4.663,-25.187,-2.778,0.0,36.8,37.0,9.532,3.18,-12.803,-10.124,-14.046,-11.326,-3.233,27.296,0.0,220.34,,236.0,220.0,-12.087,2.974,-7.681,25.36
3021.0,3.096,0.776,-34.691,3.604,9.586,5.03,35.186,4.663,-25.187,-2.778,0.0,36.8,37.0,9.592,3.181,-12.86,-10.129,-14.073,-11.35,-3.233,27.296,0.0,220.44,,236.0,220.0,-12.075,2.968,-7.65,25.489
3021.5,3.096,0.776,-34.691,3.604,9.586,5.03,35.186,4.663,-25.187,-2.778,0.0,36.8,37.0,9.592,3.181,-12.896,-10.137,-14.096,-11.335,-3.233,27.296,0.0,220.44,,236.0,220.0,-12.103,2.97,-7.668,25.566
3022.0,3.096,0.776,-34.691,3.604,9.586,5.03,35.186,4.663,-25.187,-2.778,0.0,36.8,37.0,9.592,3.181,-12.921,-10.12,-14.096,-11.343,-3.233,27.296,0.0,223.04,,236.0,220.0,-12.116,2.972,-7.663,25.522
3022.5,3.096,0.776,-34.691,3.604,9.586,5.03,35.186,4.663,-25.187,-2.778,0.0,36.8,37.0,9.592,3.181,-12.889,-10.134,-14.105,-11.346,-3.233,27.296,0.0,223.04,,235.0,220.0,-12.12,2.974,-7.678,25.494
3023.0,3.096,0.776,-34.691,3.604,9.586,5.027,35.193,4.648,-25.191,-2.782,0.0,36.763,36.987,9.592,3.181,-12.909,-10.129,-14.099,-11.35,-3.24,27.3,0.0,222.94,,235.0,220.0,-12.119,2.976,-7.675,25.488
3023.5,3.096,0.776,-34.691,3.604,9.586,5.027,35.193,4.648,-25.191,-2.782,0.0,36.8,37.0,9.592,3.181,-12.931,-10.124,-14.145,-11.359,-3.24,27.3,0.0,222.94,,234.0,220.0,-12.122,2.978,-7.647,25.473
3024.0,2.451,0.647,-34.524,3.298,9.209,5.027,35.193,4.648,-25.191,-2.782,0.0,36.8,37.0,9.56,3.18,-12.931,-10.103,-14.122,-11.348,-3.24,27.3,0.0,222.74,,234.0,220.0,-12.14,2.98,-7.662,25.434
3024.5,2.451,0.647,-34.524,3.298,9.209,5.027,35.193,4.648,-25.191,-2.782,0.0,36.8,37.0,9.56,3.18,-12.927,-10.129,-14.113,-11.332,-3.24,27.3,0.0,222.74,,233.0,220.0,-12.126,2.971,-7.673,25.427
3025.0,2.451,0.647,-34.524,3.298,9.209,5.027,35.193,4.648,-25.191,-2.782,0.0,36.8,37.0,9.56,3.18,-12.861,-10.121,-14.096,-11.334,-3.24,27.3,0.0,222.84,,233.0,220.0,-12.125,2.963,-7.677,25.444
3025.5,2.451,0.647,-34.524,3.298,9.209,5.027,35.193,4.648,-25.191,-2.782,0.0,36.8,37.0,9.56,3.18,-12.87,-10.132,-14.127,-11.32,-3.24,27.3,0.0,222.84,,232.0,220.0,-12.103,2.954,-7.668,25.414
3026.0,2.451,0.647,-34.524,3.298,9.209,5.073,35.195,4.66,-25.195,-2.789,0.0,36.783,37.021,9.56,3.18,-12.868,-10.13,-14.063,-11.344,-3.233,27.296,0.0,220.64,,232.0,220.0,-12.112,2.946,-7.67,25.471
3026.5,2.451,0.647,-34.524,3.298,9.209,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.56,3.18,-12.824,-10.117,-14.031,-11.327,-3.233,27.296,0.0,220.64,,232.0,220.0,-12.101,2.938,-7.678,25.475
3027.0,2.451,0.647,-34.524,3.298,9.209,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.56,3.18,-12.854,-10.125,-14.05,-11.329,-3.233,27.296,0.0,220.74,,232.0,220.0,-12.075,2.93,-7.678,25.463
3027.5,3.343,0.843,-35.209,3.314,9.584,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.514,3.198,-12.838,-10.12,-13.978,-11.276,-3.233,27.296,0.0,220.74,,232.0,220.0,-12.089,2.922,-7.679,25.445
3028.0,3.343,0.843,-35.209,3.314,9.584,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.514,3.198,-12.85,-10.133,-14.054,-11.307,-3.233,27.296,0.0,219.74,,232.0,220.0,-12.053,2.929,-7.662,25.438
3028.5,3.343,0.843,-35.209,3.314,9.584,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.514,3.198,-12.79,-10.125,-14.053,-11.336,-3.233,27.296,0.0,219.74,,232.0,220.0,-12.086,2.936,-7.665,25.425
3029.0,3.343,0.843,-35.209,3.314,9.584,5.073,35.195,4.66,-25.195,-2.789,0.0,36.8,37.0,9.514,3.198,-12.852,-10.114,-14.027,-11.325,-3.233,27.296,0.0,218.04,,232.0,220.0,-12.076,2.942,-7.651,25.423
3029.5,3.343,0.843,-35.209,3.314,9.584,5.072,35.203,4.643,-25.221,-2.793,0.0,36.787,37.001,9.514,3.198,-12.878,-10.123,-14.062,-11.326,-3.234,27.306,0.0,218.04,,233.0,220.0,-12.08,2.949,-7.663,25.383
3030.0,3.343,0.843,-35.209,3.314,9.584,5.072,35.203,4.643,-25.221,-2.793,0.0,36.8,37.0,9.514,3.198,-12.868,-10.114,-14.061,-11.347,-3.234,27.306,0.0,216.54,,233.0,220.0,-12.097,2.955,-7.646,25.411
3030.5,3.235,0.791,-35.209,3.252,9.583,5.072,35.203,4.643,-25.221,-2.793,0.0,36.8,37.0,9.561,3.226,-12.86,-10.097,-14.093,-11.315,-3.234,27.306,0.0,216.54,,234.0,220.0,-12.098,2.962,-7.623,25.583
3031.0,3.235,0.791,-35.209,3.252,9.583,5.072,35.203,4.643,-25.221,-2.793,0.0,36.8,37.0,9.561,3.226,-12.9,-10.125,-14.094,-11.322,-3.234,27.306,0.0,218.34,,234.0,220.0,-12.091,2.966,-7.629,25.595
3031.5,3.235,0.791,-35.209,3.252,9.583,5.072,35.203,4.643,-25.221,-2.793,0.0,36.8,37.0,9.561,3.226,-12.91,-10.099,-14.106,-11.322,-3.234,27.306,0.0,218.34,,235.0,220.0,-12.11,2.971,-7.623,25.552
3032.0,3.235,0.791,-35.209,3.252,9.583,5.072,35.203,4.643,-25.221,-2.793,0.0,36.8,37.0,9.561,3.226,-12.894,-10.102,-14.114,-11.321,-3.234,27.306,0.0,219.24,,235.0,220.0,-12.109,2.975,-7.622,25.533
3032.5,3.235,0.791,-35.209,3.252,9.583,5.064,35.217,4.648,-25.156,-2.786,0.0,36.798,36.993,9.561,3.226,-12.919,-10.092,-14.093,-11.341,-3.221,27.312,0.0,219.24,,235.0,220.0,-12.108,2.979,-7.622,25.488
3033.0,3.235,0.791,-35.209,3.252,9.583,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.561,3.226,-12.845,-10.107,-14.071,-11.331,-3.221,27.312,0.0,219.34,,235.0,220.0,-12.111,2.983,-7.615,25.468
3033.5,3.235,0.791,-35.209,3.252,9.583,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.561,3.226,-12.85,-10.119,-14.084,-11.317,-3.221,27.312,0.0,219.34,,235.0,220.0,-12.088,2.987,-7.626,25.454
3034.0,3.163,0.773,-35.209,3.277,9.537,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.501,3.171,-12.89,-10.114,-14.048,-11.305,-3.221,27.312,0.0,219.14,,235.0,220.0,-12.093,2.992,-7.631,25.38
3034.5,3.163,0.773,-35.209,3.277,9.537,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.501,3.171,-12.83,-10.112,-14.044,-11.293,-3.221,27.312,0.0,219.14,,235.0,220.0,-12.089,2.994,-7.616,25.276
3035.0,3.163,0.773,-35.209,3.277,9.537,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.501,3.171,-12.846,-10.125,-14.097,-11.318,-3.221,27.312,0.0,221.64,,235.0,220.0,-12.07,2.997,-7.64,25.111
3035.5,3.163,0.773,-35.209,3.277,9.537,5.064,35.217,4.648,-25.156,-2.786,0.0,36.8,37.0,9.501,3.171,-12.844,-10.09,-14.048,-11.328,-3.221,27.312,0.0,221.64,,234.0,220.0,-12.096,3.0,-7.634,25.001
3036.0,3.163,0.773,-35.209,3.277,9.537,5.056,35.205,4.647,-25.183,-2.784,0.0,36.798,37.094,9.501,3.171,-12.864,-10.114,-14.1,-11.331,-3.228,27.306,0.0,221.94,,234.0,220.0,-12.078,3.002,-7.64,24.918
3036.5,3.163,0.773,-35.209,3.277,9.537,5.056,35.205,4.647,-25.183,-2.784,0.0,36.8,37.1,9.501,3.171,-12.881,-10.115,-14.11,-11.319,-3.228,27.306,0.0,221.94,,233.0,220.0,-12.102,3.005,-7.625,24.856
3037.0,3.159,0.718,-35.209,3.296,9.594,5.056,35.205,4.647,-25.183,-2.784,0.0,36.8,37.1,9.516,3.247,-12.894,-10.117,-14.109,-11.339,-3.228,27.306,0.0,221.94,,233.0,220.0,-12.106,3.008,-7.623,24.803
3037.5,3.159,0.718,-35.209,3.296,9.594,5.056,35.205,4.647,-25.183,-2.784,0.0,36.8,37.1,9.516,3.247,-12.897,-10.114,-14.133,-11.338,-3.228,27.306,0.0,221.94,,232.0,220.0,-12.115,3.01,-7.614,24.735
3038.0,3.159,0.718,-35.209,3.296,9.594,5.056,35.205,4.647,-25.183,-2.784,0.0,36.8,37.1,9.516,3.247,-12.782,-10.102,-14.064,-11.318,-3.228,27.306,0.0,219.14,,232.0,220.0,-12.121,3.013,-7.639,24.656
3038.5,3.159,0.718,-35.209,3.296,9.594,5.056,35.205,4.647,-25.183,-2.784,0.0,36.8,37.1,9.516,3.247,-12.906,-10.105,-14.064,-11.321,-3.228,27.306,0.0,219.14,,232.0,220.0,-12.067,3.015,-7.646,24.495
3039.0,3.159,0.718,-35.209,3.296,9.594,5.016,35.215,4.66,-25.153,-2.79,0.0,36.818,37.088,9.516,3.247,-12.881,-10.125,-14.131,-11.324,-3.223,27.31,0.0,219.54,,232.0,220.0,-12.099,3.017,-7.626,24.417
3039.5,3.159,0.718,-35.209,3.296,9.594,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.516,3.247,-12.856,-10.109,-14.086,-11.337,-3.223,27.31,0.0,219.54,,232.0,220.0,-12.115,3.022,-7.641,24.382
3040.0,3.159,0.718,-35.209,3.296,9.594,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.516,3.247,-12.913,-10.132,-14.147,-11.338,-3.223,27.31,0.0,219.14,,232.0,220.0,-12.097,3.022,-7.646,24.357
3040.5,2.681,0.715,-34.403,3.34,9.443,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.586,3.279,-12.898,-10.132,-14.082,-11.337,-3.223,27.31,0.0,219.14,,232.0,220.0,-12.133,3.024,-7.658,24.355
3041.0,2.681,0.715,-34.403,3.34,9.443,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.586,3.279,-12.876,-10.122,-14.1,-11.36,-3.223,27.31,0.0,219.64,,232.0,220.0,-12.112,3.019,-7.65,24.355
3041.5,2.681,0.715,-34.403,3.34,9.443,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.586,3.279,-12.854,-10.129,-14.103,-11.344,-3.223,27.31,0.0,219.64,,232.0,220.0,-12.115,3.013,-7.653,24.333
3042.0,2.681,0.715,-34.403,3.34,9.443,5.016,35.215,4.66,-25.153,-2.79,0.0,36.8,37.1,9.586,3.279,-12.786,-10.116,-14.003,-11.299,-3.223,27.31,0.0,218.54,,232.0,220.0,-12.108,3.008,-7.666,24.346
3042.5,2.681,0.715,-34.403,3.34,9.443,5.012,35.218,4.637,-25.235,-2.798,0.0,36.834,37.119,9.586,3.279,-12.83,-10.126,-14.057,-11.325,-3.236,27.305,0.0,218.54,,233.0,220.0,-12.051,3.002,-7.65,24.375
3043.0,2.681,0.715,-34.403,3.34,9.443,5.012,35.218,4.637,-25.235,-2.798,0.0,36.8,37.1,9.586,3.279,-12.854,-10.11,-14.012,-11.321,-3.236,27.305,0.0,218.74,,233.0,220.0,-12.085,2.997,-7.658,24.386
3043.5,3.652,0.858,-35.209,3.228,9.568,5.012,35.218,4.637,-25.235,-2.798,0.0,36.8,37.1,9.618,3.346,-12.838,-10.092,-13.969,-11.287,-3.236,27.305,0.0,218.74,,234.0,220.0,-12.074,2.992,-7.67,24.369
3044.0,3.652,0.858,-35.209,3.228,9.568,5.012,35.218,4.637,-25.235,-2.798,0.0,36.8,37.1,9.618,3.346,-12.816,-10.142,-14.037,-11.327,-3.236,27.305,0.0,218.74,,234.0,220.0,-12.046,3.003,-7.678,24.384
3044.5,3.652,0.858,-35.209,3.228,9.568,5.012,35.218,4.637,-25.235,-2.798,0.0,36.8,37.1,9.618,3.346,-12.871,-10.119,-14.034,-11.318,-3.236,27.305,0.0,218.74,,235.0,220.0,-12.081,3.013,-7.672,24.399
3045.0,3.652,0.858,-35.209,3.228,9.568,5.012,35.218,4.637,-25.235,-2.798,0.0,36.8,37.1,9.618,3.346,-12.878,-10.106,-14.047,-11.323,-3.236,27.305,0.0,219.84,,235.0,220.0,-12.086,3.024,-7.657,24.442
3045.5,3.652,0.858,-35.209,3.228,9.568,5.055,35.213,4.643,-25.23,-2.785,0.0,36.835,37.118,9.618,3.346,-12.899,-10.15,-14.13,-11.368,-3.232,27.304,0.0,219.84,,235.0,220.0,-12.088,3.034,-7.676,24.505
3046.0,3.652,0.858,-35.209,3.228,9.568,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.618,3.346,-12.856,-10.118,-14.105,-11.36,-3.232,27.304,0.0,219.54,,235.0,220.0,-12.137,3.044,-7.651,24.536
3046.5,2.48,0.58,-35.209,3.286,9.547,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.475,3.188,-12.918,-10.131,-14.108,-11.327,-3.232,27.304,0.0,219.54,,235.0,220.0,-12.11,3.054,-7.661,24.556
3047.0,2.48,0.58,-35.209,3.286,9.547,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.475,3.188,-12.883,-10.115,-14.087,-11.339,-3.232,27.304,0.0,219.74,,235.0,220.0,-12.121,3.045,-7.641,24.563
3047.5,2.48,0.58,-35.209,3.286,9.547,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.475,3.188,-12.905,-10.146,-14.101,-11.331,-3.232,27.304,0.0,219.74,,235.0,220.0,-12.106,3.035,-7.651,24.581
3048.0,2.48,0.58,-35.209,3.286,9.547,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.475,3.188,-12.896,-10.12,-14.132,-11.321,-3.232,27.304,0.0,221.64,,235.0,220.0,-12.121,3.026,-7.636,24.767
3048.5,2.48,0.58,-35.209,3.286,9.547,5.055,35.213,4.643,-25.23,-2.785,0.0,36.8,37.1,9.475,3.188,-12.869,-10.117,-14.067,-11.343,-3.232,27.304,0.0,221.64,,234.0,220.0,-12.117,3.017,-7.656,24.835
3049.0,2.48,0.58,-35.209,3.286,9.547,5.078,35.219,4.685,-25.205,-2.789,0.0,36.85,37.157,9.475,3.188,-12.877,-10.134,-14.073,-11.344,-3.232,27.313,0.0,221.74,,234.0,220.0,-12.099,3.009,-7.656,24.845
3049.5,2.48,0.58,-35.209,3.286,9.547,5.078,35.219,4.685,-25.205,-2.789,0.0,36.8,37.2,9.475,3.188,-12.869,-10.14,-14.052,-11.346,-3.232,27.313,0.0,221.74,,233.0,220.0,-12.107,3.0,-7.644,24.813
3050.0,3.334,0.79,-35.209,3.285,9.515,5.078,35.219,4.685,-25.205,-2.789,0.0,36.8,37.2,9.471,3.343,-12.865,-10.129,-14.076,-11.326,-3.232,27.313,0.0,221.24,,233.0,220.0,-12.102,2.991,-7.656,24.806
3050.5,3.334,0.79,-35.209,3.285,9.515,5.078,35.219,4.685,-25.205,-2.789,0.0,36.8,37.2,9.471,3.343,-12.897,-10.131,-14.107,-11.337,-3.232,27.313,0.0,221.24,,232.0,220.0,-12.099,2.997,-7.645,24.807
3051.0,3.334,0.79,-35.209,3.285,9.515,5.078,35.219,4.685,-25.205,-2.789,0.0,36.8,37.2,9.471,3.343,-12.921,-10.108,-14.102,-11.334,-3.232,27.313,0.0,219.24,,232.0,220.0,-12.118,3.003,-7.625,24.837
3051.5,3.334,0.79,-35.209,3.285,9.515,5.078,35.219,4.685,-25.205,-2.789,0.0,36.8,37.2,9.471,3.343,-12.908,-10.136,-14.106,-11.343,-3.232,27.313,0.0,219.24,,232.0,220.0,-12.116,3.008,-7.635,24.846
3052.0,3.334,0.79,-35.209,3.285,9.515,5.08,35.234,4.642,-25.175,-2.799,0.0,36.87,37.143,9.471,3.343,-12.919,-10.137,-14.134,-11.344,-3.24,27.316,0.0,219.74,,232.0,220.0,-12.123,3.013,-7.659,24.837
3052.5,3.334,0.79,-35.209,3.285,9.515,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.471,3.343,-12.913,-10.135,-14.132,-11.369,-3.24,27.316,0.0,219.74,,232.0,220.0,-12.133,3.019,-7.639,24.856
3053.0,3.049,0.773,-35.1,3.255,9.484,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.634,3.309,-12.89,-10.133,-14.139,-11.344,-3.24,27.316,0.0,219.64,,232.0,220.0,-12.137,3.024,-7.651,24.947
3053.5,3.049,0.773,-35.1,3.255,9.484,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.634,3.309,-12.911,-10.111,-14.109,-11.337,-3.24,27.316,0.0,219.64,,232.0,220.0,-12.127,3.024,-7.644,25.001
3054.0,3.049,0.773,-35.1,3.255,9.484,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.634,3.309,-12.865,-10.132,-14.098,-11.337,-3.24,27.316,0.0,219.44,,232.0,220.0,-12.117,3.025,-7.655,25.033
3054.5,3.049,0.773,-35.1,3.255,9.484,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.634,3.309,-12.881,-10.115,-14.056,-11.329,-3.24,27.316,0.0,219.44,,232.0,220.0,-12.108,3.025,-7.67,25.023
3055.0,3.049,0.773,-35.1,3.255,9.484,5.08,35.234,4.642,-25.175,-2.799,0.0,36.9,37.1,9.634,3.309,-12.888,-10.164,-14.114,-11.371,-3.24,27.316,0.0,218.44,,232.0,220.0,-12.095,3.025,-7.662,25.026
3055.5,3.049,0.773,-35.1,3.255,9.484,5.06,35.229,4.656,-25.216,-2.809,0.0,36.864,37.21,9.634,3.309,-12.895,-10.145,-14.135,-11.365,-3.245,27.312,0.0,218.44,,233.0,220.0,-12.134,3.026,-7.63,25.001
3056.0,3.049,0.773,-35.1,3.255,9.484,5.06,35.229,4.656,-25.216,-2.809,0.0,36.9,37.2,9.634,3.309,-12.865,-10.145,-14.12,-11.327,-3.245,27.312,0.0,218.64,,233.0,220.0,-12.135,3.026,-7.654,24.923
3056.5,3.277,0.766,-35.209,3.252,9.573,5.06,35.229,4.656,-25.216,-2.809,0.0,36.9,37.2,9.524,3.29,-12.89,-10.147,-14.133,-11.348,-3.245,27.312,0.0,218.64,,234.0,220.0,-12.114,3.026,-7.679,24.799
3057.0,3.277,0.766,-35.209,3.252,9.573,5.06,35.229,4.656,-25.216,-2.809,0.0,36.9,37.2,9.524,3.29,-12.901,-10.142,-14.072,-11.356,-3.245,27.312,0.0,218.24,,234.0,220.0,-12.13,3.031,-7.656,24.781
3057.5,3.277,0.766,-35.209,3.252,9.573,5.06,35.229,4.656,-25.216,-2.809,0.0,36.9,37.2,9.524,3.29,-12.873,-10.125,-14.048,-11.341,-3.245,27.312,0.0,218.24,,235.0,220.0,-12.118,3.035,-7.657,24.77
3058.0,3.277,0.766,-35.209,3.252,9.573,5.06,35.229,4.656,-25.216,-2.809,0.0,36.9,37.2,9.524,3.29,-12.892,-10.157,-14.08,-11.35,-3.245,27.312,0.0,219.74,,235.0,220.0,-12.097,3.039,-7.639,24.75
3058.5,3.277,0.766,-35.209,3.252,9.573,5.009,35.233,4.66,-25.197,-2.807,0.0,36.864,37.217,9.524,3.29,-12.888,-10.142,-14.12,-11.333,-3.258,27.312,0.0,219.74,,235.0,220.0,-12.12,3.043,-7.643,24.758
3059.0,3.277,0.766,-35.209,3.252,9.573,5.009,35.233,4.66,-25.197,-2.807,0.0,36.9,37.2,9.524,3.29,-12.791,-10.15,-14.079,-11.319,-3.258,27.312,0.0,219.74,,235.0,220.0,-12.121,3.046,-7.653,24.729
3059.5,2.925,0.738,-34.493,3.228,9.497,5.009,35.233,4.66,-25.197,-2.807,0.0,36.9,37.2,9.645,3.333,-12.845,-10.144,-14.044,-11.325,-3.258,27.312,0.0,219.74,,235.0,220.0,-12.085,3.05,-7.649,24.721
3060.0,2.925,0.738,-34.493,3.228,9.497,5.009,35.233,4.66,-25.197,-2.807,0.0,36.9,37.2,9.645,3.333,-12.879,-10.15,-14.073,-11.326,-3.258,27.312,0.0,219.44,,235.0,220.0,-12.09,3.048,-7.635,24.665
3060.5,2.925,0.738,-34.493,3.228,9.497,5.009,35.233,4.66,-25.197,-2.807,0.0,36.9,37.2,9.645,3.333,-12.854,-10.139,-14.094,-11.353,-3.258,27.312,0.0,219.44,,235.0,220.0,-12.107,3.046,-7.63,24.592
3061.0,2.925,0.738,-34.493,3.228,9.497,5.009,35.233,4.66,-25.197,-2.807,0.0,36.9,37.2,9.645,3.333,-12.888,-10.123,-14.087,-11.361,-3.258,27.312,0.0,221.64,,235.0,220.0,-12.11,3.044,-7.623,24.577
3061.5,2.925,0.738,-34.493,3.228,9.497,5.028,35.243,4.652,-25.138,-2.787,0.0,36.883,37.192,9.645,3.333,-12.837,-10.108,-14.021,-11.317,-3.243,27.324,0.0,221.64,,234.0,220.0,-12.115,3.042,-7.641,24.511
3062.0,2.925,0.738,-34.493,3.228,9.497,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.645,3.333,-12.87,-10.122,-14.088,-11.336,-3.243,27.324,0.0,221.24,,234.0,220.0,-12.071,3.04,-7.636,24.508
3062.5,2.925,0.738,-34.493,3.228,9.497,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.645,3.333,-12.877,-10.111,-14.084,-11.345,-3.243,27.324,0.0,221.24,,233.0,220.0,-12.104,3.038,-7.627,24.492
3063.0,2.742,0.709,-33.755,3.324,9.519,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.704,3.167,-12.844,-10.128,-14.113,-11.351,-3.243,27.324,0.0,221.54,,233.0,220.0,-12.104,3.037,-7.629,24.486
3063.5,2.742,0.709,-33.755,3.324,9.519,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.704,3.167,-12.846,-10.136,-14.115,-11.315,-3.243,27.324,0.0,221.54,,232.0,220.0,-12.109,3.032,-7.625,24.507
3064.0,2.742,0.709,-33.755,3.324,9.519,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.704,3.167,-12.882,-10.105,-14.069,-11.341,-3.243,27.324,0.0,220.54,,232.0,220.0,-12.103,3.027,-7.622,24.534
3064.5,2.742,0.709,-33.755,3.324,9.519,5.028,35.243,4.652,-25.138,-2.787,0.0,36.9,37.2,9.704,3.167,-12.863,-10.1,-14.121,-11.333,-3.243,27.324,0.0,220.54,,232.0,220.0,-12.099,3.022,-7.614,24.52
3065.0,2.742,0.709,-33.755,3.324,9.519,5.052,35.25,4.661,-25.141,-2.799,0.0,36.905,37.221,9.704,3.167,-12.876,-10.098,-14.095,-11.326,-3.244,27.327,0.0,220.14,,232.0,220.0,-12.104,3.018,-7.618,24.542
3065.5,2.742,0.709,-33.755,3.324,9.519,5.052,35.25,4.661,-25.141,-2.799,0.0,36.9,37.2,9.704,3.167,-12.907,-10.104,-14.108,-11.346,-3.244,27.327,0.0,220.14,,232.0,220.0,-12.099,3.013,-7.619,24.576
3066.0,2.712,0.667,-35.209,3.271,9.591,5.052,35.25,4.661,-25.141,-2.799,0.0,36.9,37.2,9.454,3.209,-12.893,-10.111,-14.172,-11.353,-3.244,27.327,0.0,220.44,,232.0,220.0,-12.116,3.009,-7.618,24.618
3066.5,2.712,0.667,-35.209,3.271,9.591,5.052,35.25,4.661,-25.141,-2.799,0.0,36.9,37.2,9.454,3.209,-12.863,-10.108,-14.089,-11.313,-3.244,27.327,0.0,220.44,,232.0,220.0,-12.132,3.004,-7.626,24.622
3067.0,2.712,0.667,-35.209,3.271,9.591,5.052,35.25,4.661,-25.141,-2.799,0.0,36.9,37.2,9.454,3.209,-12.863,-10.107,-14.087,-11.328,-3.244,27.327,0.0,218.24,,232.0,220.0,-12.093,2.999,-7.62,24.695
3067.5,2.712,0.667,-35.209,3.271,9.591,5.052,35.25,4.661,-25.141,-2.799,0.0,36.9,37.2,9.454,3.209,-12.876,-10.117,-14.032,-11.291,-3.244,27.327,0.0,218.24,,233.0,220.0,-12.096,2.994,-7.633,24.738
3068.0,2.712,0.667,-35.209,3.271,9.591,5.053,35.245,4.659,-25.146,-2.798,0.0,36.91,37.237,9.454,3.209,-12.871,-10.126,-14.109,-11.335,-3.244,27.321,0.0,218.24,,233.0,220.0,-12.079,2.99,-7.625,24.752
3068.5,2.712,0.667,-35.209,3.271,9.591,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.454,3.209,-12.864,-10.117,-14.104,-11.344,-3.244,27.321,0.0,218.24,,234.0,220.0,-12.11,2.985,-7.62,24.777
3069.0,2.712,0.667,-35.209,3.271,9.591,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.454,3.209,-12.864,-10.105,-14.043,-11.315,-3.244,27.321,0.0,218.74,,234.0,220.0,-12.107,2.981,-7.63,24.794
3069.5,3.793,0.863,-35.209,3.254,9.559,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.566,3.3,-12.833,-10.124,-14.063,-11.344,-3.244,27.321,0.0,218.74,,235.0,220.0,-12.082,2.976,-7.626,24.987
3070.0,3.793,0.863,-35.209,3.254,9.559,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.566,3.3,-12.875,-10.116,-14.069,-11.329,-3.244,27.321,0.0,218.94,,235.0,220.0,-12.091,2.99,-7.607,25.076
3070.5,3.793,0.863,-35.209,3.254,9.559,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.566,3.3,-12.792,-10.121,-14.045,-11.299,-3.244,27.321,0.0,218.94,,236.0,220.0,-12.097,3.003,-7.619,25.36
3071.0,3.793,0.863,-35.209,3.254,9.559,5.053,35.245,4.659,-25.146,-2.798,0.0,36.9,37.2,9.566,3.3,-12.844,-10.109,-14.049,-11.325,-3.244,27.321,0.0,220.64,,236.0,220.0,-12.065,3.016,-7.605,25.435
3071.5,3.793,0.863,-35.209,3.254,9.559,5.048,35.245,4.66,-25.16,-2.797,0.0,36.913,37.144,9.566,3.3,-12.873,-10.093,-14.072,-11.332,-3.247,27.324,0.0,220.64,,236.0,220.0,-12.082,3.029,-7.599,25.378
