t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3072.0,3.793,0.863,-35.209,3.254,9.559,5.048,35.245,4.66,-25.16,-2.797,0.0,36.9,37.1,9.566,3.3,-12.84,-10.119,-14.058,-11.338,-3.247,27.324,0.0,220.04,,236.0,220.0,-12.092,3.041,-7.606,25.38
3072.5,3.462,0.793,-35.209,3.225,9.549,5.048,35.245,4.66,-25.16,-2.797,0.0,36.9,37.1,9.629,3.306,-12.879,-10.113,-14.072,-11.31,-3.247,27.324,0.0,220.04,,236.0,220.0,-12.089,3.053,-7.598,25.351
3073.0,3.462,0.793,-35.209,3.225,9.549,5.048,35.245,4.66,-25.16,-2.797,0.0,36.9,37.1,9.629,3.306,-12.869,-10.102,-14.108,-11.332,-3.247,27.324,0.0,220.34,,236.0,220.0,-12.093,3.06,-7.584,25.368
3073.5,3.462,0.793,-35.209,3.225,9.549,5.048,35.245,4.66,-25.16,-2.797,0.0,36.9,37.1,9.629,3.306,-12.879,-10.125,-14.096,-11.33,-3.247,27.324,0.0,220.34,,236.0,220.0,-12.103,3.067,-7.571,25.401
3074.0,3.462,0.793,-35.209,3.225,9.549,5.048,35.245,4.66,-25.16,-2.797,0.0,36.9,37.1,9.629,3.306,-12.891,-10.104,-14.104,-11.327,-3.247,27.324,0.0,222.74,,236.0,220.0,-12.107,3.073,-7.588,25.414
3074.5,3.462,0.793,-35.209,3.225,9.549,5.053,35.245,4.654,-25.144,-2.783,0.0,36.93,37.205,9.629,3.306,-12.846,-10.112,-14.115,-11.325,-3.227,27.333,0.0,222.74,,235.0,220.0,-12.106,3.08,-7.595,25.621
3075.0,3.462,0.793,-35.209,3.225,9.549,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.629,3.306,-12.875,-10.121,-14.115,-11.315,-3.227,27.333,0.0,222.14,,235.0,220.0,-12.099,3.086,-7.592,25.686
3075.5,3.462,0.793,-35.209,3.225,9.549,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.629,3.306,-12.882,-10.099,-14.101,-11.316,-3.227,27.333,0.0,222.14,,234.0,220.0,-12.106,3.092,-7.594,25.753
3076.0,3.482,0.821,-35.209,3.038,9.523,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.618,3.328,-12.866,-10.107,-14.047,-11.302,-3.227,27.333,0.0,222.74,,234.0,220.0,-12.099,3.098,-7.593,25.655
3076.5,3.482,0.821,-35.209,3.038,9.523,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.618,3.328,-12.852,-10.118,-14.095,-11.301,-3.227,27.333,0.0,222.74,,233.0,220.0,-12.081,3.104,-7.592,25.626
3077.0,3.482,0.821,-35.209,3.038,9.523,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.618,3.328,-12.825,-10.114,-14.047,-11.301,-3.227,27.333,0.0,221.34,,233.0,220.0,-12.091,3.11,-7.612,25.593
3077.5,3.482,0.821,-35.209,3.038,9.523,5.053,35.245,4.654,-25.144,-2.783,0.0,36.9,37.2,9.618,3.328,-12.78,-10.112,-13.971,-11.27,-3.227,27.333,0.0,221.34,,232.0,220.0,-12.072,3.117,-7.635,25.556
3078.0,3.482,0.821,-35.209,3.038,9.523,5.028,35.245,4.631,-25.189,-2.782,0.0,36.927,37.228,9.618,3.328,-12.699,-10.093,-13.856,-11.276,-3.232,27.323,0.0,221.44,,232.0,220.0,-12.033,3.123,-7.596,25.46
3078.5,3.482,0.821,-35.209,3.038,9.523,5.028,35.245,4.631,-25.189,-2.782,0.0,36.9,37.2,9.618,3.328,-12.728,-10.092,-13.953,-11.273,-3.232,27.323,0.0,221.44,,231.0,220.0,-11.981,3.128,-7.585,25.486
3079.0,3.383,0.845,-35.209,3.273,9.494,5.028,35.245,4.631,-25.189,-2.782,0.0,36.9,37.2,9.502,3.345,-12.806,-10.093,-14.03,-11.283,-3.232,27.323,0.0,221.24,,231.0,220.0,-12.011,3.134,-7.573,25.455
3079.5,3.383,0.845,-35.209,3.273,9.494,5.028,35.245,4.631,-25.189,-2.782,0.0,36.9,37.2,9.502,3.345,-12.835,-10.061,-14.004,-11.282,-3.232,27.323,0.0,221.24,,230.0,220.0,-12.053,3.138,-7.581,25.393
3080.0,3.383,0.845,-35.209,3.273,9.494,5.028,35.245,4.631,-25.189,-2.782,0.0,36.9,37.2,9.502,3.345,-12.794,-10.091,-14.044,-11.288,-3.232,27.323,0.0,216.94,,230.0,220.0,-12.046,3.142,-7.575,25.441
3080.5,3.383,0.845,-35.209,3.273,9.494,5.028,35.245,4.631,-25.189,-2.782,0.0,36.9,37.2,9.502,3.345,-12.822,-10.096,-14.062,-11.317,-3.232,27.323,0.0,216.94,,231.0,220.0,-12.054,3.146,-7.586,25.492
3081.0,3.383,0.845,-35.209,3.273,9.494,5.002,35.247,4.647,-25.169,-2.79,0.0,36.935,37.221,9.502,3.345,-12.844,-10.097,-14.062,-11.314,-3.233,27.319,0.0,217.44,,231.0,220.0,-12.074,3.15,-7.589,25.51
3081.5,3.383,0.845,-35.209,3.273,9.494,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.502,3.345,-12.834,-10.088,-14.093,-11.292,-3.233,27.319,0.0,217.44,,232.0,220.0,-12.079,3.154,-7.572,25.464
3082.0,3.245,0.777,-35.209,3.169,9.546,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.576,3.346,-12.813,-10.073,-14.081,-11.3,-3.233,27.319,0.0,217.54,,232.0,220.0,-12.077,3.158,-7.547,25.438
3082.5,3.245,0.777,-35.209,3.169,9.546,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.576,3.346,-12.842,-10.111,-14.119,-11.319,-3.233,27.319,0.0,217.54,,233.0,220.0,-12.067,3.159,-7.592,25.394
3083.0,3.245,0.777,-35.209,3.169,9.546,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.576,3.346,-12.85,-10.101,-14.065,-11.296,-3.233,27.319,0.0,217.64,,233.0,220.0,-12.098,3.161,-7.589,25.371
3083.5,3.245,0.777,-35.209,3.169,9.546,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.576,3.346,-12.853,-10.09,-14.083,-11.318,-3.233,27.319,0.0,217.64,,234.0,220.0,-12.078,3.162,-7.574,25.347
3084.0,3.245,0.777,-35.209,3.169,9.546,5.002,35.247,4.647,-25.169,-2.79,0.0,36.9,37.2,9.576,3.346,-12.87,-10.091,-14.082,-11.318,-3.233,27.319,0.0,218.54,,234.0,220.0,-12.086,3.163,-7.583,25.394
3084.5,3.245,0.777,-35.209,3.169,9.546,5.01,35.246,4.648,-25.16,-2.787,0.0,36.946,37.273,9.576,3.346,-12.831,-10.081,-14.08,-11.325,-3.239,27.319,0.0,218.54,,235.0,220.0,-12.09,3.165,-7.562,25.406
3085.0,3.245,0.777,-35.209,3.169,9.546,5.01,35.246,4.648,-25.16,-2.787,0.0,36.9,37.3,9.576,3.346,-12.848,-10.077,-14.063,-11.314,-3.239,27.319,0.0,218.44,,235.0,220.0,-12.079,3.166,-7.563,25.384
3085.5,3.028,0.802,-33.652,3.339,9.455,5.01,35.246,4.648,-25.16,-2.787,0.0,36.9,37.3,9.762,3.199,-12.881,-10.086,-14.075,-11.318,-3.239,27.319,0.0,218.44,,236.0,220.0,-12.076,3.167,-7.557,25.377
3086.0,3.028,0.802,-33.652,3.339,9.455,5.01,35.246,4.648,-25.16,-2.787,0.0,36.9,37.3,9.762,3.199,-12.831,-10.083,-14.087,-11.321,-3.239,27.319,0.0,218.64,,236.0,220.0,-12.09,3.165,-7.586,25.372
3086.5,3.028,0.802,-33.652,3.339,9.455,5.01,35.246,4.648,-25.16,-2.787,0.0,36.9,37.3,9.762,3.199,-12.87,-10.1,-14.123,-11.327,-3.239,27.319,0.0,218.64,,237.0,220.0,-12.097,3.163,-7.571,25.329
3087.0,3.028,0.802,-33.652,3.339,9.455,5.01,35.246,4.648,-25.16,-2.787,0.0,36.9,37.3,9.762,3.199,-12.92,-10.047,-14.052,-11.278,-3.239,27.319,0.0,221.64,,237.0,220.0,-12.105,3.161,-7.566,25.309
3087.5,3.028,0.802,-33.652,3.339,9.455,5.06,35.276,4.649,-25.124,-2.769,0.0,36.96,37.265,9.762,3.199,-12.787,-10.114,-14.062,-11.319,-3.234,27.332,0.0,221.64,,236.0,220.0,-12.074,3.158,-7.595,25.266
3088.0,3.028,0.802,-33.652,3.339,9.455,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.762,3.199,-12.83,-10.097,-14.073,-11.311,-3.234,27.332,0.0,221.44,,236.0,220.0,-12.07,3.156,-7.596,25.236
3088.5,3.416,0.82,-35.209,3.213,9.599,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.441,3.386,-12.888,-10.097,-14.039,-11.314,-3.234,27.332,0.0,221.44,,235.0,220.0,-12.078,3.154,-7.597,25.225
3089.0,3.416,0.82,-35.209,3.213,9.599,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.441,3.386,-12.811,-10.083,-14.059,-11.301,-3.234,27.332,0.0,221.54,,235.0,220.0,-12.085,3.158,-7.598,25.223
3089.5,3.416,0.82,-35.209,3.213,9.599,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.441,3.386,-12.825,-10.123,-14.04,-11.325,-3.234,27.332,0.0,221.54,,234.0,220.0,-12.064,3.163,-7.581,25.213
3090.0,3.416,0.82,-35.209,3.213,9.599,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.441,3.386,-12.852,-10.12,-14.065,-11.305,-3.234,27.332,0.0,222.14,,234.0,220.0,-12.078,3.167,-7.591,25.158
3090.5,3.416,0.82,-35.209,3.213,9.599,5.06,35.276,4.649,-25.124,-2.769,0.0,37.0,37.3,9.441,3.386,-12.854,-10.094,-14.004,-11.296,-3.234,27.332,0.0,222.14,,233.0,220.0,-12.085,3.171,-7.605,25.156
3091.0,3.416,0.82,-35.209,3.213,9.599,5.071,35.265,4.659,-25.168,-2.77,0.0,36.956,37.285,9.441,3.386,-12.824,-10.111,-14.028,-11.307,-3.224,27.315,0.0,222.84,,233.0,220.0,-12.062,3.175,-7.601,25.098
3091.5,3.416,0.82,-35.209,3.213,9.599,5.071,35.265,4.659,-25.168,-2.77,0.0,37.0,37.3,9.441,3.386,-12.854,-10.11,-14.082,-11.309,-3.224,27.315,0.0,222.84,,232.0,220.0,-12.067,3.179,-7.6,25.035
3092.0,2.338,0.655,-33.711,3.146,9.414,5.071,35.265,4.659,-25.168,-2.77,0.0,37.0,37.3,9.594,3.2,-12.866,-10.08,-14.079,-11.303,-3.224,27.315,0.0,222.64,,232.0,220.0,-12.089,3.183,-7.581,25.018
3092.5,2.338,0.655,-33.711,3.146,9.414,5.071,35.265,4.659,-25.168,-2.77,0.0,37.0,37.3,9.594,3.2,-12.844,-10.097,-14.085,-11.318,-3.224,27.315,0.0,222.64,,231.0,220.0,-12.082,3.169,-7.583,25.078
3093.0,2.338,0.655,-33.711,3.146,9.414,5.071,35.265,4.659,-25.168,-2.77,0.0,37.0,37.3,9.594,3.2,-12.854,-10.1,-14.108,-11.297,-3.224,27.315,0.0,218.14,,231.0,220.0,-12.086,3.155,-7.582,25.092
3093.5,2.338,0.655,-33.711,3.146,9.414,5.071,35.265,4.659,-25.168,-2.77,0.0,37.0,37.3,9.594,3.2,-12.878,-10.123,-14.108,-11.317,-3.224,27.315,0.0,218.14,,232.0,220.0,-12.09,3.142,-7.576,25.17
3094.0,2.338,0.655,-33.711,3.146,9.414,5.109,35.266,4.685,-25.146,-2.768,0.0,36.968,37.271,9.594,3.2,-12.865,-10.129,-14.122,-11.357,-3.221,27.32,0.0,218.34,,232.0,220.0,-12.107,3.129,-7.6,25.154
3094.5,2.338,0.655,-33.711,3.146,9.414,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.594,3.2,-12.848,-10.1,-14.077,-11.32,-3.221,27.32,0.0,218.34,,233.0,220.0,-12.118,3.116,-7.612,25.161
3095.0,3.289,0.766,-35.209,3.318,9.612,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.519,3.269,-12.889,-10.104,-14.055,-11.302,-3.221,27.32,0.0,217.94,,233.0,220.0,-12.086,3.103,-7.587,25.155
3095.5,3.289,0.766,-35.209,3.318,9.612,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.519,3.269,-12.844,-10.115,-14.1,-11.309,-3.221,27.32,0.0,217.94,,234.0,220.0,-12.088,3.106,-7.609,25.069
3096.0,3.289,0.766,-35.209,3.318,9.612,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.519,3.269,-12.852,-10.099,-14.044,-11.301,-3.221,27.32,0.0,218.44,,234.0,220.0,-12.092,3.109,-7.607,24.878
3096.5,3.289,0.766,-35.209,3.318,9.612,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.519,3.269,-12.853,-10.113,-14.088,-11.341,-3.221,27.32,0.0,218.44,,235.0,220.0,-12.074,3.112,-7.571,24.789
3097.0,3.289,0.766,-35.209,3.318,9.612,5.109,35.266,4.685,-25.146,-2.768,0.0,37.0,37.3,9.519,3.269,-12.863,-10.126,-14.118,-11.311,-3.221,27.32,0.0,218.94,,235.0,220.0,-12.099,3.115,-7.616,24.709
3097.5,3.289,0.766,-35.209,3.318,9.612,5.074,35.265,4.667,-25.167,-2.788,0.0,36.967,37.305,9.519,3.269,-12.889,-10.117,-14.129,-11.35,-3.227,27.313,0.0,218.94,,236.0,220.0,-12.104,3.118,-7.594,24.648
3098.0,3.289,0.766,-35.209,3.318,9.612,5.074,35.265,4.667,-25.167,-2.788,0.0,37.0,37.3,9.519,3.269,-12.918,-10.097,-14.131,-11.328,-3.227,27.313,0.0,219.24,,236.0,220.0,-12.121,3.121,-7.596,24.591
3098.5,2.65,0.717,-34.109,3.335,9.469,5.074,35.265,4.667,-25.167,-2.788,0.0,37.0,37.3,9.642,3.166,-12.871,-10.096,-14.133,-11.324,-3.227,27.313,0.0,219.24,,236.0,220.0,-12.119,3.123,-7.609,24.535
3099.0,2.65,0.717,-34.109,3.335,9.469,5.074,35.265,4.667,-25.167,-2.788,0.0,37.0,37.3,9.642,3.166,-12.878,-10.087,-14.069,-11.299,-3.227,27.313,0.0,218.94,,236.0,220.0,-12.106,3.116,-7.614,24.484
3099.5,2.65,0.717,-34.109,3.335,9.469,5.074,35.265,4.667,-25.167,-2.788,0.0,37.0,37.3,9.642,3.166,-12.873,-10.105,-14.113,-11.335,-3.227,27.313,0.0,218.94,,237.0,220.0,-12.083,3.108,-7.613,24.413
3100.0,2.65,0.717,-34.109,3.335,9.469,5.074,35.265,4.667,-25.167,-2.788,0.0,37.0,37.3,9.642,3.166,-12.888,-10.096,-14.101,-11.339,-3.227,27.313,0.0,222.04,,237.0,220.0,-12.107,3.1,-7.601,24.371
3100.5,2.65,0.717,-34.109,3.335,9.469,5.085,35.274,4.671,-25.162,-2.776,0.0,36.983,37.284,9.642,3.166,-12.882,-10.147,-14.094,-11.332,-3.22,27.323,0.0,222.04,,236.0,220.0,-12.106,3.093,-7.619,24.341
3101.0,2.65,0.717,-34.109,3.335,9.469,5.085,35.274,4.671,-25.162,-2.776,0.0,37.0,37.3,9.642,3.166,-12.836,-10.154,-14.114,-11.343,-3.22,27.323,0.0,222.24,,236.0,220.0,-12.114,3.086,-7.624,24.325
3101.5,3.0,0.797,-33.965,3.312,9.498,5.085,35.274,4.671,-25.162,-2.776,0.0,37.0,37.3,9.64,3.133,-12.897,-10.136,-14.113,-11.34,-3.22,27.323,0.0,222.24,,235.0,220.0,-12.112,3.079,-7.617,24.275
3102.0,3.0,0.797,-33.965,3.312,9.498,5.085,35.274,4.671,-25.162,-2.776,0.0,37.0,37.3,9.64,3.133,-12.893,-10.145,-14.152,-11.34,-3.22,27.323,0.0,222.04,,235.0,220.0,-12.121,3.077,-7.631,24.273
3102.5,3.0,0.797,-33.965,3.312,9.498,5.085,35.274,4.671,-25.162,-2.776,0.0,37.0,37.3,9.64,3.133,-12.897,-10.164,-14.153,-11.367,-3.22,27.323,0.0,222.04,,234.0,220.0,-12.133,3.076,-7.631,24.261
3103.0,3.0,0.797,-33.965,3.312,9.498,5.085,35.274,4.671,-25.162,-2.776,0.0,37.0,37.3,9.64,3.133,-12.91,-10.136,-14.073,-11.347,-3.22,27.323,0.0,222.04,,234.0,220.0,-12.145,3.075,-7.637,24.191
3103.5,3.0,0.797,-33.965,3.312,9.498,5.032,35.265,4.673,-25.203,-2.773,0.0,36.985,37.304,9.64,3.133,-12.904,-10.155,-14.138,-11.366,-3.212,27.319,0.0,222.04,,233.0,220.0,-12.116,3.074,-7.636,24.199
3104.0,3.0,0.797,-33.965,3.312,9.498,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.64,3.133,-12.93,-10.153,-14.066,-11.359,-3.212,27.319,0.0,222.34,,233.0,220.0,-12.141,3.072,-7.636,24.155
3104.5,3.0,0.797,-33.965,3.312,9.498,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.64,3.133,-12.86,-10.161,-14.105,-11.362,-3.212,27.319,0.0,222.34,,232.0,220.0,-12.127,3.071,-7.642,24.106
3105.0,3.306,0.783,-35.209,3.247,9.457,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.572,3.408,-12.918,-10.147,-14.126,-11.351,-3.212,27.319,0.0,222.14,,232.0,220.0,-12.122,3.07,-7.615,24.044
3105.5,3.306,0.783,-35.209,3.247,9.457,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.572,3.408,-12.924,-10.12,-14.103,-11.336,-3.212,27.319,0.0,222.14,,231.0,220.0,-12.135,3.074,-7.6,24.028
3106.0,3.306,0.783,-35.209,3.247,9.457,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.572,3.408,-12.861,-10.135,-14.104,-11.348,-3.212,27.319,0.0,218.04,,231.0,220.0,-12.121,3.078,-7.615,24.036
3106.5,3.306,0.783,-35.209,3.247,9.457,5.032,35.265,4.673,-25.203,-2.773,0.0,37.0,37.3,9.572,3.408,-12.865,-10.114,-14.082,-11.348,-3.212,27.319,0.0,218.04,,232.0,220.0,-12.112,3.081,-7.595,24.082
3107.0,3.306,0.783,-35.209,3.247,9.457,5.016,35.257,4.675,-25.19,-2.786,0.0,36.982,37.26,9.572,3.408,-12.88,-10.106,-14.113,-11.337,-3.206,27.312,0.0,218.04,,232.0,220.0,-12.102,3.085,-7.602,24.111
3107.5,3.306,0.783,-35.209,3.247,9.457,5.016,35.257,4.675,-25.19,-2.786,0.0,37.0,37.3,9.572,3.408,-12.894,-10.119,-14.148,-11.35,-3.206,27.312,0.0,218.04,,233.0,220.0,-12.109,3.089,-7.592,24.103
3108.0,2.893,0.68,-35.209,3.268,9.59,5.016,35.257,4.675,-25.19,-2.786,0.0,37.0,37.3,9.538,3.172,-12.91,-10.123,-14.149,-11.328,-3.206,27.312,0.0,217.84,,233.0,220.0,-12.128,3.092,-7.583,24.109
3108.5,2.893,0.68,-35.209,3.268,9.59,5.016,35.257,4.675,-25.19,-2.786,0.0,37.0,37.3,9.538,3.172,-12.902,-10.096,-14.121,-11.355,-3.206,27.312,0.0,217.84,,234.0,220.0,-12.127,3.089,-7.596,24.172
3109.0,2.893,0.68,-35.209,3.268,9.59,5.016,35.257,4.675,-25.19,-2.786,0.0,37.0,37.3,9.538,3.172,-12.881,-10.119,-14.132,-11.332,-3.206,27.312,0.0,217.64,,234.0,220.0,-12.118,3.086,-7.593,24.22
3109.5,2.893,0.68,-35.209,3.268,9.59,5.016,35.257,4.675,-25.19,-2.786,0.0,37.0,37.3,9.538,3.172,-12.856,-10.14,-14.13,-11.352,-3.206,27.312,0.0,217.64,,235.0,220.0,-12.116,3.083,-7.603,24.289
3110.0,2.893,0.68,-35.209,3.268,9.59,5.052,35.272,4.655,-25.178,-2.772,0.0,36.997,37.271,9.538,3.172,-12.857,-10.138,-14.124,-11.311,-3.211,27.315,0.0,218.44,,235.0,220.0,-12.12,3.079,-7.588,24.365
3110.5,2.893,0.68,-35.209,3.268,9.59,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.538,3.172,-12.875,-10.11,-14.081,-11.343,-3.211,27.315,0.0,218.44,,236.0,220.0,-12.108,3.076,-7.596,24.354
3111.0,2.893,0.68,-35.209,3.268,9.59,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.538,3.172,-12.9,-10.123,-14.173,-11.348,-3.211,27.315,0.0,218.34,,236.0,220.0,-12.102,3.073,-7.612,24.387
3111.5,3.415,0.807,-35.209,3.228,9.635,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.503,3.354,-12.809,-10.123,-14.092,-11.329,-3.211,27.315,0.0,218.34,,237.0,220.0,-12.136,3.07,-7.587,24.421
3112.0,3.415,0.807,-35.209,3.228,9.635,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.503,3.354,-12.873,-10.094,-14.055,-11.307,-3.211,27.315,0.0,218.94,,237.0,220.0,-12.088,3.076,-7.574,24.478
3112.5,3.415,0.807,-35.209,3.228,9.635,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.503,3.354,-12.828,-10.1,-14.096,-11.328,-3.211,27.315,0.0,218.94,,238.0,220.0,-12.082,3.082,-7.585,24.609
3113.0,3.415,0.807,-35.209,3.228,9.635,5.052,35.272,4.655,-25.178,-2.772,0.0,37.0,37.3,9.503,3.354,-12.874,-10.092,-14.095,-11.339,-3.211,27.315,0.0,222.24,,238.0,220.0,-12.088,3.087,-7.583,24.649
3113.5,3.415,0.807,-35.209,3.228,9.635,5.041,35.268,4.663,-25.21,-2.777,0.0,36.995,37.288,9.503,3.354,-12.863,-10.125,-14.145,-11.353,-3.209,27.311,0.0,222.24,,237.0,220.0,-12.1,3.092,-7.567,24.736
3114.0,3.415,0.807,-35.209,3.228,9.635,5.041,35.268,4.663,-25.21,-2.777,0.0,37.0,37.3,9.503,3.354,-12.911,-10.104,-14.163,-11.337,-3.209,27.311,0.0,221.94,,237.0,220.0,-12.121,3.098,-7.566,24.826
3114.5,2.247,0.636,-34.01,3.344,9.503,5.041,35.268,4.663,-25.21,-2.777,0.0,37.0,37.3,9.631,3.137,-12.95,-10.103,-14.2,-11.361,-3.209,27.311,0.0,221.94,,236.0,220.0,-12.129,3.103,-7.569,24.87
3115.0,2.247,0.636,-34.01,3.344,9.503,5.041,35.268,4.663,-25.21,-2.777,0.0,37.0,37.3,9.631,3.137,-12.913,-10.12,-14.09,-11.313,-3.209,27.311,0.0,221.54,,236.0,220.0,-12.154,3.089,-7.574,24.932
3115.5,2.247,0.636,-34.01,3.344,9.503,5.041,35.268,4.663,-25.21,-2.777,0.0,37.0,37.3,9.631,3.137,-12.86,-10.115,-14.129,-11.343,-3.209,27.311,0.0,221.54,,235.0,220.0,-12.109,3.075,-7.596,24.939
3116.0,2.247,0.636,-34.01,3.344,9.503,5.041,35.268,4.663,-25.21,-2.777,0.0,37.0,37.3,9.631,3.137,-12.882,-10.12,-14.066,-11.33,-3.209,27.311,0.0,222.64,,235.0,220.0,-12.112,3.062,-7.608,24.956
3116.5,2.247,0.636,-34.01,3.344,9.503,5.006,35.28,4.672,-25.188,-2.76,0.0,37.007,37.306,9.631,3.137,-12.863,-10.127,-14.09,-11.335,-3.195,27.327,0.0,222.64,,234.0,220.0,-12.099,3.048,-7.591,24.98
3117.0,2.247,0.636,-34.01,3.344,9.503,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.631,3.137,-12.806,-10.129,-14.02,-11.296,-3.195,27.327,0.0,222.94,,234.0,220.0,-12.104,3.035,-7.61,24.989
3117.5,2.247,0.636,-34.01,3.344,9.503,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.631,3.137,-12.828,-10.136,-14.023,-11.32,-3.195,27.327,0.0,222.94,,233.0,220.0,-12.063,3.022,-7.586,24.988
3118.0,3.226,0.863,-34.059,3.336,9.474,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.57,3.177,-12.858,-9.997,-13.93,-11.226,-3.195,27.327,0.0,222.74,,233.0,220.0,-12.077,3.009,-7.625,24.98
3118.5,3.226,0.863,-34.059,3.336,9.474,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.57,3.177,-12.819,-10.145,-14.044,-11.328,-3.195,27.327,0.0,222.74,,232.0,220.0,-12.003,3.013,-7.629,24.976
3119.0,3.226,0.863,-34.059,3.336,9.474,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.57,3.177,-12.816,-10.125,-14.045,-11.331,-3.195,27.327,0.0,219.94,,232.0,220.0,-12.084,3.017,-7.638,24.989
3119.5,3.226,0.863,-34.059,3.336,9.474,5.006,35.28,4.672,-25.188,-2.76,0.0,37.0,37.3,9.57,3.177,-12.886,-10.135,-14.062,-11.351,-3.195,27.327,0.0,219.94,,232.0,220.0,-12.079,3.02,-7.61,25.003
3120.0,3.226,0.863,-34.059,3.336,9.474,5.009,35.279,4.68,-25.195,-2.748,0.0,37.006,37.341,9.57,3.177,-12.847,-10.129,-14.071,-11.351,-3.189,27.319,0.0,219.94,,232.0,220.0,-12.108,3.023,-7.602,25.031
3120.5,3.226,0.863,-34.059,3.336,9.474,5.009,35.279,4.68,-25.195,-2.748,0.0,37.0,37.3,9.57,3.177,-12.904,-10.131,-14.106,-11.343,-3.189,27.319,0.0,219.94,,232.0,220.0,-12.099,3.027,-7.607,25.016
3121.0,3.062,0.726,-35.209,3.258,9.578,5.009,35.279,4.68,-25.195,-2.748,0.0,37.0,37.3,9.503,3.222,-12.865,-10.139,-14.109,-11.37,-3.189,27.319,0.0,219.94,,232.0,220.0,-12.121,3.03,-7.618,24.873
3121.5,3.062,0.726,-35.209,3.258,9.578,5.009,35.279,4.68,-25.195,-2.748,0.0,37.0,37.3,9.503,3.222,-12.87,-10.154,-14.122,-11.363,-3.189,27.319,0.0,219.94,,232.0,220.0,-12.121,3.03,-7.615,24.874
3122.0,3.062,0.726,-35.209,3.258,9.578,5.009,35.279,4.68,-25.195,-2.748,0.0,37.0,37.3,9.503,3.222,-12.925,-10.132,-14.099,-11.348,-3.189,27.319,0.0,219.54,,232.0,220.0,-12.127,3.031,-7.613,24.845
3122.5,3.062,0.726,-35.209,3.258,9.578,5.009,35.279,4.68,-25.195,-2.748,0.0,37.0,37.3,9.503,3.222,-12.921,-10.132,-14.108,-11.349,-3.189,27.319,0.0,219.54,,232.0,220.0,-12.126,3.032,-7.62,24.842
3123.0,3.062,0.726,-35.209,3.258,9.578,5.008,35.286,4.648,-25.165,-2.754,0.0,37.007,37.304,9.503,3.222,-12.875,-10.143,-14.112,-11.361,-3.199,27.319,0.0,217.34,,232.0,220.0,-12.127,3.032,-7.621,24.836
3123.5,3.062,0.726,-35.209,3.258,9.578,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.503,3.222,-12.874,-10.155,-14.117,-11.357,-3.199,27.319,0.0,217.34,,233.0,220.0,-12.123,3.032,-7.623,24.826
3124.0,2.835,0.745,-33.569,3.108,9.416,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.794,3.174,-12.89,-10.14,-14.091,-11.353,-3.199,27.319,0.0,217.84,,233.0,220.0,-12.126,3.033,-7.614,24.752
3124.5,2.835,0.745,-33.569,3.108,9.416,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.794,3.174,-12.904,-10.13,-14.137,-11.362,-3.199,27.319,0.0,217.84,,234.0,220.0,-12.118,3.03,-7.604,24.627
3125.0,2.835,0.745,-33.569,3.108,9.416,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.794,3.174,-12.863,-10.133,-14.087,-11.345,-3.199,27.319,0.0,217.84,,234.0,220.0,-12.133,3.027,-7.621,24.552
3125.5,2.835,0.745,-33.569,3.108,9.416,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.794,3.174,-12.891,-10.139,-14.101,-11.367,-3.199,27.319,0.0,217.84,,235.0,220.0,-12.107,3.023,-7.608,24.541
3126.0,2.835,0.745,-33.569,3.108,9.416,5.008,35.286,4.648,-25.165,-2.754,0.0,37.0,37.3,9.794,3.174,-12.913,-10.127,-14.124,-11.353,-3.199,27.319,0.0,218.84,,235.0,220.0,-12.124,3.02,-7.609,24.559
3126.5,2.835,0.745,-33.569,3.108,9.416,5.033,35.28,4.69,-25.197,-2.777,0.0,37.007,37.274,9.794,3.174,-12.879,-10.13,-14.08,-11.346,-3.203,27.321,0.0,218.84,,236.0,220.0,-12.129,3.017,-7.616,24.561
3127.0,2.835,0.745,-33.569,3.108,9.416,5.033,35.28,4.69,-25.197,-2.777,0.0,37.0,37.3,9.794,3.174,-12.891,-10.163,-14.088,-11.376,-3.203,27.321,0.0,218.64,,236.0,220.0,-12.109,3.014,-7.621,24.549
3127.5,2.952,0.769,-33.847,3.273,9.736,5.033,35.28,4.69,-25.197,-2.777,0.0,37.0,37.3,9.649,3.17,-12.873,-10.149,-14.135,-11.367,-3.203,27.321,0.0,218.64,,237.0,220.0,-12.13,3.011,-7.617,24.568
3128.0,2.952,0.769,-33.847,3.273,9.736,5.033,35.28,4.69,-25.197,-2.777,0.0,37.0,37.3,9.649,3.17,-12.886,-10.149,-14.144,-11.374,-3.203,27.321,0.0,218.54,,237.0,220.0,-12.131,3.01,-7.603,24.605
3128.5,2.952,0.769,-33.847,3.273,9.736,5.033,35.28,4.69,-25.197,-2.777,0.0,37.0,37.3,9.649,3.17,-12.906,-10.128,-14.141,-11.372,-3.203,27.321,0.0,218.54,,238.0,220.0,-12.138,3.009,-7.609,24.66
3129.0,2.952,0.769,-33.847,3.273,9.736,5.033,35.28,4.69,-25.197,-2.777,0.0,37.0,37.3,9.649,3.17,-12.916,-10.152,-14.102,-11.366,-3.203,27.321,0.0,221.84,,238.0,220.0,-12.137,3.008,-7.646,24.714
3129.5,2.952,0.769,-33.847,3.273,9.736,5.056,35.274,4.672,-25.161,-2.763,0.0,37.006,37.276,9.649,3.17,-12.892,-10.164,-14.162,-11.368,-3.204,27.316,0.0,221.84,,237.0,220.0,-12.134,3.008,-7.639,24.805
3130.0,2.952,0.769,-33.847,3.273,9.736,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.649,3.17,-12.898,-10.159,-14.161,-11.39,-3.204,27.316,0.0,221.74,,237.0,220.0,-12.147,3.007,-7.637,24.876
3130.5,3.385,0.809,-35.209,3.196,9.615,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.4,3.298,-12.857,-10.179,-14.129,-11.358,-3.204,27.316,0.0,221.74,,236.0,220.0,-12.152,3.006,-7.634,25.007
3131.0,3.385,0.809,-35.209,3.196,9.615,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.4,3.298,-12.894,-10.15,-14.066,-11.346,-3.204,27.316,0.0,221.34,,236.0,220.0,-12.131,3.012,-7.648,25.027
3131.5,3.385,0.809,-35.209,3.196,9.615,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.4,3.298,-12.857,-10.151,-14.08,-11.346,-3.204,27.316,0.0,221.34,,235.0,220.0,-12.114,3.018,-7.628,25.214
3132.0,3.385,0.809,-35.209,3.196,9.615,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.4,3.298,-12.859,-10.158,-14.083,-11.352,-3.204,27.316,0.0,222.64,,235.0,220.0,-12.109,3.024,-7.632,25.226
3132.5,3.385,0.809,-35.209,3.196,9.615,5.056,35.274,4.672,-25.161,-2.763,0.0,37.0,37.3,9.4,3.298,-12.838,-10.139,-14.063,-11.347,-3.204,27.316,0.0,222.64,,234.0,220.0,-12.113,3.03,-7.638,25.234
3133.0,3.385,0.809,-35.209,3.196,9.615,5.082,35.274,4.662,-25.208,-2.766,0.0,37.005,37.248,9.4,3.298,-12.862,-10.131,-14.091,-11.329,-3.21,27.317,0.0,222.34,,234.0,220.0,-12.097,3.036,-7.614,25.25
3133.5,3.385,0.809,-35.209,3.196,9.615,5.082,35.274,4.662,-25.208,-2.766,0.0,37.0,37.2,9.4,3.298,-12.834,-10.135,-14.086,-11.341,-3.21,27.317,0.0,222.34,,233.0,220.0,-12.103,3.042,-7.633,25.21
3134.0,3.583,0.884,-35.014,3.207,9.531,5.082,35.274,4.662,-25.208,-2.766,0.0,37.0,37.2,9.628,3.316,-12.82,-10.145,-14.057,-11.362,-3.21,27.317,0.0,222.44,,233.0,220.0,-12.099,3.047,-7.64,25.226
3134.5,3.583,0.884,-35.014,3.207,9.531,5.082,35.274,4.662,-25.208,-2.766,0.0,37.0,37.2,9.628,3.316,-12.844,-10.159,-14.053,-11.345,-3.21,27.317,0.0,222.44,,232.0,220.0,-12.096,3.056,-7.641,25.275
3135.0,3.583,0.884,-35.014,3.207,9.531,5.082,35.274,4.662,-25.208,-2.766,0.0,37.0,37.2,9.628,3.316,-12.838,-10.165,-14.093,-11.36,-3.21,27.317,0.0,222.84,,232.0,220.0,-12.1,3.065,-7.625,25.305
3135.5,3.583,0.884,-35.014,3.207,9.531,5.082,35.274,4.662,-25.208,-2.766,0.0,37.0,37.2,9.628,3.316,-12.885,-10.137,-14.143,-11.355,-3.21,27.317,0.0,222.84,,231.0,220.0,-12.114,3.073,-7.643,25.342
3136.0,3.583,0.884,-35.014,3.207,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,36.997,37.234,9.628,3.316,-12.892,-10.159,-14.103,-11.37,-3.221,27.316,0.0,218.94,,231.0,220.0,-12.13,3.082,-7.61,25.345
3136.5,3.583,0.884,-35.014,3.207,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.628,3.316,-12.879,-10.155,-14.105,-11.366,-3.221,27.316,0.0,218.94,,232.0,220.0,-12.131,3.09,-7.645,25.375
3137.0,3.295,0.824,-34.785,3.234,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.65,3.372,-12.915,-10.166,-14.122,-11.364,-3.221,27.316,0.0,218.84,,232.0,220.0,-12.126,3.098,-7.63,25.406
3137.5,3.295,0.824,-34.785,3.234,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.65,3.372,-12.912,-10.147,-14.108,-11.393,-3.221,27.316,0.0,218.84,,233.0,220.0,-12.142,3.101,-7.631,25.431
3138.0,3.295,0.824,-34.785,3.234,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.65,3.372,-12.866,-10.159,-14.124,-11.362,-3.221,27.316,0.0,216.64,,233.0,220.0,-12.14,3.104,-7.62,25.469
3138.5,3.295,0.824,-34.785,3.234,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.65,3.372,-12.89,-10.14,-14.105,-11.354,-3.221,27.316,0.0,216.64,,234.0,220.0,-12.128,3.107,-7.615,25.451
3139.0,3.295,0.824,-34.785,3.234,9.531,5.027,35.284,4.665,-25.173,-2.759,0.0,37.0,37.2,9.65,3.372,-12.886,-10.144,-14.097,-11.342,-3.221,27.316,0.0,216.54,,234.0,220.0,-12.122,3.11,-7.626,25.443
3139.5,3.295,0.824,-34.785,3.234,9.531,5.009,35.277,4.642,-25.187,-2.777,0.0,36.994,37.199,9.65,3.372,-12.887,-10.149,-14.099,-11.377,-3.213,27.305,0.0,216.54,,235.0,220.0,-12.117,3.114,-7.639,25.465
3140.0,3.295,0.824,-34.785,3.234,9.531,5.009,35.277,4.642,-25.187,-2.777,0.0,37.0,37.2,9.65,3.372,-12.915,-10.157,-14.151,-11.361,-3.213,27.305,0.0,216.34,,235.0,220.0,-12.128,3.116,-7.653,25.434
3140.5,2.75,0.699,-34.23,3.346,9.517,5.009,35.277,4.642,-25.187,-2.777,0.0,37.0,37.2,9.565,3.078,-12.884,-10.139,-14.065,-11.35,-3.213,27.305,0.0,216.34,,236.0,220.0,-12.146,3.119,-7.632,25.447
3141.0,2.75,0.699,-34.23,3.346,9.517,5.009,35.277,4.642,-25.187,-2.777,0.0,37.0,37.2,9.565,3.078,-12.914,-10.137,-14.154,-11.35,-3.213,27.305,0.0,216.64,,236.0,220.0,-12.109,3.113,-7.63,25.412
3141.5,2.75,0.699,-34.23,3.346,9.517,5.009,35.277,4.642,-25.187,-2.777,0.0,37.0,37.2,9.565,3.078,-12.893,-10.137,-14.09,-11.368,-3.213,27.305,0.0,216.64,,237.0,220.0,-12.139,3.102,-7.635,25.473
3142.0,2.75,0.699,-34.23,3.346,9.517,5.009,35.277,4.642,-25.187,-2.777,0.0,37.0,37.2,9.565,3.078,-12.934,-10.151,-14.16,-11.355,-3.213,27.305,0.0,220.04,,237.0,220.0,-12.122,3.102,-7.631,25.582
3142.5,2.75,0.699,-34.23,3.346,9.517,4.999,35.286,4.672,-25.18,-2.783,0.0,36.986,37.167,9.565,3.078,-12.902,-10.134,-14.134,-11.358,-3.213,27.311,0.0,220.04,,237.0,220.0,-12.15,3.096,-7.626,25.8
3143.0,2.75,0.699,-34.23,3.346,9.517,4.999,35.286,4.672,-25.18,-2.783,0.0,37.0,37.2,9.565,3.078,-12.821,-10.153,-14.084,-11.345,-3.213,27.311,0.0,220.24,,237.0,220.0,-12.132,3.09,-7.635,25.765
3143.5,3.347,0.796,-35.209,3.223,9.602,4.999,35.286,4.672,-25.18,-2.783,0.0,37.0,37.2,9.605,3.368,-12.864,-10.123,-14.059,-11.341,-3.213,27.311,0.0,220.24,,237.0,220.0,-12.101,3.085,-7.638,25.713
3144.0,3.347,0.796,-35.209,3.223,9.602,4.999,35.286,4.672,-25.18,-2.783,0.0,37.0,37.2,9.605,3.368,-12.849,-10.156,-14.095,-11.36,-3.213,27.311,0.0,220.84,,237.0,220.0,-12.097,3.089,-7.636,25.689
3144.5,3.347,0.796,-35.209,3.223,9.602,4.999,35.286,4.672,-25.18,-2.783,0.0,37.0,37.2,9.605,3.368,-12.847,-10.147,-14.056,-11.361,-3.213,27.311,0.0,220.84,,237.0,220.0,-12.115,3.093,-7.64,25.657
3145.0,3.347,0.796,-35.209,3.223,9.602,4.999,35.286,4.672,-25.18,-2.783,0.0,37.0,37.2,9.605,3.368,-12.896,-10.132,-14.12,-11.344,-3.213,27.311,0.0,223.84,,237.0,220.0,-12.103,3.097,-7.608,25.635
3145.5,3.347,0.796,-35.209,3.223,9.602,5.015,35.276,4.653,-25.215,-2.777,0.0,36.974,37.203,9.605,3.368,-12.896,-10.142,-14.138,-11.352,-3.225,27.307,0.0,223.84,,236.0,220.0,-12.123,3.101,-7.629,25.569
3146.0,3.347,0.796,-35.209,3.223,9.602,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.605,3.368,-12.917,-10.149,-14.085,-11.356,-3.225,27.307,0.0,223.64,,236.0,220.0,-12.132,3.105,-7.63,25.492
3146.5,3.347,0.796,-35.209,3.223,9.602,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.605,3.368,-12.87,-10.168,-14.096,-11.334,-3.225,27.307,0.0,223.64,,235.0,220.0,-12.127,3.109,-7.635,25.487
3147.0,3.044,0.812,-32.853,3.337,9.449,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.814,3.203,-12.857,-10.137,-14.062,-11.373,-3.225,27.307,0.0,223.94,,235.0,220.0,-12.117,3.113,-7.642,25.427
3147.5,3.044,0.812,-32.853,3.337,9.449,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.814,3.203,-12.886,-10.141,-14.117,-11.363,-3.225,27.307,0.0,223.94,,234.0,220.0,-12.107,3.112,-7.63,25.409
3148.0,3.044,0.812,-32.853,3.337,9.449,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.814,3.203,-12.907,-10.121,-14.147,-11.378,-3.225,27.307,0.0,222.94,,234.0,220.0,-12.127,3.111,-7.621,25.553
3148.5,3.044,0.812,-32.853,3.337,9.449,5.015,35.276,4.653,-25.215,-2.777,0.0,37.0,37.2,9.814,3.203,-12.881,-10.145,-14.106,-11.351,-3.225,27.307,0.0,222.94,,233.0,220.0,-12.138,3.11,-7.626,25.565
3149.0,3.044,0.812,-32.853,3.337,9.449,5.047,35.269,4.642,-25.241,-2.788,0.0,36.961,37.195,9.814,3.203,-12.85,-10.123,-14.061,-11.339,-3.233,27.299,0.0,221.04,,233.0,220.0,-12.121,3.109,-7.659,25.556
3149.5,3.044,0.812,-32.853,3.337,9.449,5.047,35.269,4.642,-25.241,-2.788,0.0,37.0,37.2,9.814,3.203,-12.894,-10.149,-14.123,-11.348,-3.233,27.299,0.0,221.04,,232.0,220.0,-12.093,3.108,-7.632,25.453
3150.0,2.94,0.758,-34.326,3.294,9.582,5.047,35.269,4.642,-25.241,-2.788,0.0,37.0,37.2,9.581,3.185,-12.878,-10.148,-14.151,-11.383,-3.233,27.299,0.0,221.64,,232.0,220.0,-12.128,3.107,-7.626,25.433
3150.5,2.94,0.758,-34.326,3.294,9.582,5.047,35.269,4.642,-25.241,-2.788,0.0,37.0,37.2,9.581,3.185,-12.897,-10.125,-14.122,-11.382,-3.233,27.299,0.0,221.64,,231.0,220.0,-12.14,3.104,-7.632,25.413
3151.0,2.94,0.758,-34.326,3.294,9.582,5.047,35.269,4.642,-25.241,-2.788,0.0,37.0,37.2,9.581,3.185,-12.922,-10.137,-14.162,-11.389,-3.233,27.299,0.0,221.84,,231.0,220.0,-12.132,3.101,-7.615,25.413
3151.5,2.94,0.758,-34.326,3.294,9.582,5.047,35.269,4.642,-25.241,-2.788,0.0,37.0,37.2,9.581,3.185,-12.953,-10.124,-14.144,-11.366,-3.233,27.299,0.0,221.84,,230.0,220.0,-12.152,3.099,-7.598,25.42
3152.0,2.94,0.758,-34.326,3.294,9.582,5.046,35.277,4.67,-25.224,-2.782,0.0,36.955,37.163,9.581,3.185,-12.887,-10.153,-14.112,-11.36,-3.23,27.298,0.0,217.94,,230.0,220.0,-12.147,3.096,-7.6,25.447
3152.5,2.94,0.758,-34.326,3.294,9.582,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.581,3.185,-12.914,-10.16,-14.144,-11.355,-3.23,27.298,0.0,217.94,,231.0,220.0,-12.128,3.093,-7.635,25.475
3153.0,2.94,0.758,-34.326,3.294,9.582,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.581,3.185,-12.921,-10.143,-14.143,-11.374,-3.23,27.298,0.0,217.64,,231.0,220.0,-12.143,3.091,-7.602,25.516
3153.5,3.05,0.8,-34.512,3.282,9.459,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.645,3.242,-12.931,-10.134,-14.131,-11.353,-3.23,27.298,0.0,217.64,,232.0,220.0,-12.145,3.089,-7.618,25.5
3154.0,3.05,0.8,-34.512,3.282,9.459,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.645,3.242,-12.934,-10.138,-14.099,-11.355,-3.23,27.298,0.0,217.94,,232.0,220.0,-12.137,3.088,-7.64,25.496
3154.5,3.05,0.8,-34.512,3.282,9.459,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.645,3.242,-12.961,-10.155,-14.104,-11.366,-3.23,27.298,0.0,217.94,,233.0,220.0,-12.131,3.087,-7.626,25.467
3155.0,3.05,0.8,-34.512,3.282,9.459,5.046,35.277,4.67,-25.224,-2.782,0.0,37.0,37.2,9.645,3.242,-12.911,-10.135,-14.12,-11.329,-3.23,27.298,0.0,216.94,,233.0,220.0,-12.146,3.087,-7.631,25.4
3155.5,3.05,0.8,-34.512,3.282,9.459,5.031,35.266,4.642,-25.264,-2.775,0.0,36.938,37.096,9.645,3.242,-12.892,-10.199,-14.16,-11.39,-3.218,27.295,0.0,216.94,,234.0,220.0,-12.124,3.086,-7.653,25.342
3156.0,3.05,0.8,-34.512,3.282,9.459,5.031,35.266,4.642,-25.264,-2.775,0.0,36.9,37.1,9.645,3.242,-12.929,-10.199,-14.149,-11.388,-3.218,27.295,0.0,217.24,,234.0,220.0,-12.16,3.085,-7.638,25.3
3156.5,3.045,0.697,-35.209,3.381,9.552,5.031,35.266,4.642,-25.264,-2.775,0.0,36.9,37.1,9.561,3.348,-12.974,-10.195,-14.196,-11.394,-3.218,27.295,0.0,217.24,,235.0,220.0,-12.166,3.085,-7.647,25.273
3157.0,3.045,0.697,-35.209,3.381,9.552,5.031,35.266,4.642,-25.264,-2.775,0.0,36.9,37.1,9.561,3.348,-12.937,-10.197,-14.14,-11.397,-3.218,27.295,0.0,217.74,,235.0,220.0,-12.19,3.084,-7.656,25.145
3157.5,3.045,0.697,-35.209,3.381,9.552,5.031,35.266,4.642,-25.264,-2.775,0.0,36.9,37.1,9.561,3.348,-12.909,-10.185,-14.169,-11.396,-3.218,27.295,0.0,217.74,,236.0,220.0,-12.168,3.084,-7.666,25.075
3158.0,3.045,0.697,-35.209,3.381,9.552,5.031,35.266,4.642,-25.264,-2.775,0.0,36.9,37.1,9.561,3.348,-12.983,-10.187,-14.219,-11.393,-3.218,27.295,0.0,220.74,,236.0,220.0,-12.165,3.083,-7.644,24.977
3158.5,3.045,0.697,-35.209,3.381,9.552,5.024,35.275,4.681,-25.2,-2.783,0.0,36.935,37.066,9.561,3.348,-12.969,-10.213,-14.219,-11.417,-3.226,27.285,0.0,220.74,,236.0,220.0,-12.195,3.082,-7.684,24.951
3159.0,3.045,0.697,-35.209,3.381,9.552,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.561,3.348,-12.884,-10.184,-14.102,-11.364,-3.226,27.285,0.0,220.84,,236.0,220.0,-12.205,3.082,-7.672,24.937
3159.5,3.045,0.697,-35.209,3.381,9.552,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.561,3.348,-12.905,-10.187,-14.164,-11.383,-3.226,27.285,0.0,220.84,,236.0,220.0,-12.133,3.081,-7.667,24.954
3160.0,3.224,0.778,-35.209,3.316,9.541,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.559,3.441,-12.926,-10.205,-14.176,-11.397,-3.226,27.285,0.0,220.14,,236.0,220.0,-12.16,3.08,-7.684,24.95
3160.5,3.224,0.778,-35.209,3.316,9.541,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.559,3.441,-12.825,-10.175,-14.105,-11.366,-3.226,27.285,0.0,220.14,,236.0,220.0,-12.176,3.083,-7.674,24.869
3161.0,3.224,0.778,-35.209,3.316,9.541,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.559,3.441,-12.902,-10.169,-14.126,-11.398,-3.226,27.285,0.0,221.84,,236.0,220.0,-12.118,3.085,-7.654,24.805
3161.5,3.224,0.778,-35.209,3.316,9.541,5.024,35.275,4.681,-25.2,-2.783,0.0,36.9,37.1,9.559,3.441,-12.901,-10.19,-14.115,-11.365,-3.226,27.285,0.0,221.84,,235.0,220.0,-12.148,3.087,-7.677,24.781
3162.0,3.224,0.778,-35.209,3.316,9.541,5.018,35.264,4.659,-25.212,-2.775,0.0,36.921,37.06,9.559,3.441,-12.932,-10.165,-14.091,-11.365,-3.228,27.284,0.0,223.14,,235.0,220.0,-12.143,3.09,-7.685,24.73
3162.5,3.224,0.778,-35.209,3.316,9.541,5.018,35.264,4.659,-25.212,-2.775,0.0,36.9,37.1,9.559,3.441,-12.902,-10.19,-14.11,-11.392,-3.228,27.284,0.0,223.14,,234.0,220.0,-12.138,3.092,-7.676,24.688
3163.0,2.769,0.745,-34.032,3.324,9.414,5.018,35.264,4.659,-25.212,-2.775,0.0,36.9,37.1,9.597,3.111,-12.902,-10.189,-14.157,-11.385,-3.228,27.284,0.0,222.74,,234.0,220.0,-12.149,3.094,-7.665,24.554
3163.5,2.769,0.745,-34.032,3.324,9.414,5.018,35.264,4.659,-25.212,-2.775,0.0,36.9,37.1,9.597,3.111,-12.928,-10.161,-14.114,-11.382,-3.228,27.284,0.0,222.74,,233.0,220.0,-12.158,3.089,-7.66,24.437
3164.0,2.769,0.745,-34.032,3.324,9.414,5.018,35.264,4.659,-25.212,-2.775,0.0,36.9,37.1,9.597,3.111,-12.921,-10.19,-14.157,-11.413,-3.228,27.284,0.0,222.74,,233.0,220.0,-12.146,3.083,-7.657,24.31
3164.5,2.769,0.745,-34.032,3.324,9.414,5.018,35.264,4.659,-25.212,-2.775,0.0,36.9,37.1,9.597,3.111,-12.89,-10.17,-14.119,-11.383,-3.228,27.284,0.0,222.74,,232.0,220.0,-12.171,3.078,-7.651,24.276
3165.0,2.769,0.745,-34.032,3.324,9.414,5.037,35.259,4.659,-25.21,-2.784,0.0,36.907,37.02,9.597,3.111,-12.948,-10.168,-14.135,-11.389,-3.224,27.275,0.0,220.54,,232.0,220.0,-12.14,3.073,-7.646,24.271
3165.5,2.769,0.745,-34.032,3.324,9.414,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.597,3.111,-12.967,-10.155,-14.176,-11.392,-3.224,27.275,0.0,220.54,,232.0,220.0,-12.16,3.068,-7.628,24.274
3166.0,2.769,0.745,-34.032,3.324,9.414,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.597,3.111,-12.939,-10.153,-14.176,-11.399,-3.224,27.275,0.0,220.34,,232.0,220.0,-12.172,3.063,-7.625,24.271
3166.5,2.954,0.722,-34.913,3.303,9.547,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.562,3.177,-12.847,-10.185,-14.14,-11.375,-3.224,27.275,0.0,220.34,,232.0,220.0,-12.167,3.059,-7.655,24.274
3167.0,2.954,0.722,-34.913,3.303,9.547,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.562,3.177,-12.931,-10.191,-14.158,-11.378,-3.224,27.275,0.0,220.24,,232.0,220.0,-12.137,3.057,-7.634,24.3
3167.5,2.954,0.722,-34.913,3.303,9.547,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.562,3.177,-12.931,-10.158,-14.149,-11.389,-3.224,27.275,0.0,220.24,,232.0,220.0,-12.165,3.055,-7.639,24.335
3168.0,2.954,0.722,-34.913,3.303,9.547,5.037,35.259,4.659,-25.21,-2.784,0.0,36.9,37.0,9.562,3.177,-12.92,-10.168,-14.17,-11.398,-3.224,27.275,0.0,218.34,,232.0,220.0,-12.157,3.053,-7.615,24.318
3168.5,2.954,0.722,-34.913,3.303,9.547,5.061,35.266,4.666,-25.204,-2.781,0.0,36.901,36.994,9.562,3.177,-12.959,-10.149,-14.196,-11.367,-3.228,27.273,0.0,218.34,,233.0,220.0,-12.164,3.052,-7.619,24.306
3169.0,2.954,0.722,-34.913,3.303,9.547,5.061,35.266,4.666,-25.204,-2.781,0.0,36.9,37.0,9.562,3.177,-12.934,-10.167,-14.176,-11.386,-3.228,27.273,0.0,218.34,,233.0,220.0,-12.168,3.05,-7.625,24.302
3169.5,3.518,0.845,-35.209,3.274,9.686,5.061,35.266,4.666,-25.204,-2.781,0.0,36.9,37.0,9.533,3.207,-12.876,-10.166,-14.116,-11.373,-3.228,27.273,0.0,218.34,,234.0,220.0,-12.166,3.049,-7.652,24.305
3170.0,3.518,0.845,-35.209,3.274,9.686,5.061,35.266,4.666,-25.204,-2.781,0.0,36.9,37.0,9.533,3.207,-12.761,-10.135,-14.044,-11.336,-3.228,27.273,0.0,218.64,,234.0,220.0,-12.133,3.056,-7.612,24.319
3170.5,3.518,0.845,-35.209,3.274,9.686,5.061,35.266,4.666,-25.204,-2.781,0.0,36.9,37.0,9.533,3.207,-12.826,-10.166,-14.103,-11.364,-3.228,27.273,0.0,218.64,,235.0,220.0,-12.069,3.064,-7.622,24.349
3171.0,3.518,0.845,-35.209,3.274,9.686,5.061,35.266,4.666,-25.204,-2.781,0.0,36.9,37.0,9.533,3.207,-12.917,-10.147,-14.102,-11.378,-3.228,27.273,0.0,218.94,,235.0,220.0,-12.115,3.071,-7.626,24.412
3171.5,3.518,0.845,-35.209,3.274,9.686,5.051,35.253,4.66,-25.238,-2.773,0.0,36.887,36.94,9.533,3.207,-12.929,-10.147,-14.117,-11.35,-3.225,27.273,0.0,218.94,,236.0,220.0,-12.136,3.079,-7.61,24.397
3172.0,3.518,0.845,-35.209,3.274,9.686,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.533,3.207,-12.868,-10.158,-14.102,-11.353,-3.225,27.273,0.0,218.94,,236.0,220.0,-12.136,3.086,-7.621,24.364
3172.5,3.13,0.733,-35.209,3.267,9.607,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.496,3.338,-12.908,-10.166,-14.112,-11.374,-3.225,27.273,0.0,218.94,,237.0,220.0,-12.12,3.093,-7.614,24.333
3173.0,3.13,0.733,-35.209,3.267,9.607,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.496,3.338,-12.934,-10.148,-14.134,-11.361,-3.225,27.273,0.0,218.74,,237.0,220.0,-12.14,3.094,-7.615,24.291
3173.5,3.13,0.733,-35.209,3.267,9.607,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.496,3.338,-12.931,-10.17,-14.162,-11.396,-3.225,27.273,0.0,218.74,,238.0,220.0,-12.144,3.094,-7.599,24.256
3174.0,3.13,0.733,-35.209,3.267,9.607,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.496,3.338,-12.929,-10.188,-14.159,-11.381,-3.225,27.273,0.0,222.84,,238.0,220.0,-12.165,3.095,-7.629,24.211
3174.5,3.13,0.733,-35.209,3.267,9.607,5.051,35.253,4.66,-25.238,-2.773,0.0,36.9,36.9,9.496,3.338,-12.934,-10.154,-14.134,-11.355,-3.225,27.273,0.0,222.84,,237.0,220.0,-12.164,3.095,-7.614,24.211
3175.0,3.13,0.733,-35.209,3.267,9.607,5.039,35.257,4.655,-25.252,-2.78,0.0,36.872,36.875,9.496,3.338,-12.924,-10.178,-14.114,-11.383,-3.227,27.28,0.0,221.64,,237.0,220.0,-12.144,3.096,-7.631,24.295
3175.5,3.13,0.733,-35.209,3.267,9.607,5.039,35.257,4.655,-25.252,-2.78,0.0,36.9,36.9,9.496,3.338,-12.898,-10.179,-14.132,-11.385,-3.227,27.28,0.0,221.64,,236.0,220.0,-12.15,3.096,-7.633,24.346
3176.0,2.664,0.739,-34.001,3.329,9.485,5.039,35.257,4.655,-25.252,-2.78,0.0,36.9,36.9,9.603,3.187,-12.953,-10.151,-14.143,-11.396,-3.227,27.28,0.0,220.54,,236.0,220.0,-12.148,3.097,-7.618,24.404
3176.5,2.664,0.739,-34.001,3.329,9.485,5.039,35.257,4.655,-25.252,-2.78,0.0,36.9,36.9,9.603,3.187,-12.91,-10.146,-14.15,-11.366,-3.227,27.28,0.0,220.54,,236.0,220.0,-12.161,3.09,-7.616,24.434
3177.0,2.664,0.739,-34.001,3.329,9.485,5.039,35.257,4.655,-25.252,-2.78,0.0,36.9,36.9,9.603,3.187,-12.929,-10.123,-14.143,-11.36,-3.227,27.28,0.0,220.24,,236.0,220.0,-12.143,3.083,-7.605,24.465
3177.5,2.664,0.739,-34.001,3.329,9.485,5.039,35.257,4.655,-25.252,-2.78,0.0,36.9,36.9,9.603,3.187,-12.894,-10.164,-14.154,-11.395,-3.227,27.28,0.0,220.24,,236.0,220.0,-12.139,3.076,-7.607,24.438
3178.0,2.664,0.739,-34.001,3.329,9.485,5.027,35.263,4.667,-25.221,-2.796,0.0,36.865,36.905,9.603,3.187,-12.914,-10.161,-14.176,-11.381,-3.224,27.279,0.0,221.34,,236.0,220.0,-12.152,3.069,-7.626,24.412
3178.5,2.664,0.739,-34.001,3.329,9.485,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.603,3.187,-12.904,-10.172,-14.167,-11.377,-3.224,27.279,0.0,221.34,,235.0,220.0,-12.158,3.063,-7.611,24.312
3179.0,2.815,0.765,-34.309,3.284,9.483,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.636,3.301,-12.93,-10.18,-14.192,-11.382,-3.224,27.279,0.0,221.54,,235.0,220.0,-12.155,3.056,-7.617,24.307
3179.5,2.815,0.765,-34.309,3.284,9.483,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.636,3.301,-12.927,-10.165,-14.166,-11.395,-3.224,27.279,0.0,221.54,,234.0,220.0,-12.171,3.052,-7.59,24.283
3180.0,2.815,0.765,-34.309,3.284,9.483,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.636,3.301,-12.932,-10.154,-14.171,-11.371,-3.224,27.279,0.0,222.54,,234.0,220.0,-12.163,3.048,-7.619,24.291
3180.5,2.815,0.765,-34.309,3.284,9.483,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.636,3.301,-12.904,-10.144,-14.19,-11.407,-3.224,27.279,0.0,222.54,,233.0,220.0,-12.157,3.044,-7.593,24.303
3181.0,2.815,0.765,-34.309,3.284,9.483,5.027,35.263,4.667,-25.221,-2.796,0.0,36.9,36.9,9.636,3.301,-12.9,-10.171,-14.1,-11.385,-3.224,27.279,0.0,220.14,,233.0,220.0,-12.161,3.041,-7.615,24.237
3181.5,2.815,0.765,-34.309,3.284,9.483,4.998,35.263,4.651,-25.214,-2.779,0.0,36.849,36.857,9.636,3.301,-12.953,-10.138,-14.096,-11.371,-3.229,27.285,0.0,220.14,,233.0,220.0,-12.139,3.037,-7.63,24.207
3182.0,2.815,0.765,-34.309,3.284,9.483,4.998,35.263,4.651,-25.214,-2.779,0.0,36.8,36.9,9.636,3.301,-12.937,-10.213,-14.197,-11.392,-3.229,27.285,0.0,220.94,,233.0,220.0,-12.14,3.033,-7.602,24.13
3182.5,2.6,0.686,-34.43,3.271,9.526,4.998,35.263,4.651,-25.214,-2.779,0.0,36.8,36.9,9.693,3.297,-12.956,-10.192,-14.19,-11.394,-3.229,27.285,0.0,220.94,,233.0,220.0,-12.185,3.03,-7.635,24.114
3183.0,2.6,0.686,-34.43,3.271,9.526,4.998,35.263,4.651,-25.214,-2.779,0.0,36.8,36.9,9.693,3.297,-12.947,-10.189,-14.151,-11.387,-3.229,27.285,0.0,219.94,,233.0,220.0,-12.183,3.023,-7.636,24.085
3183.5,2.6,0.686,-34.43,3.271,9.526,4.998,35.263,4.651,-25.214,-2.779,0.0,36.8,36.9,9.693,3.297,-12.781,-10.181,-14.083,-11.358,-3.229,27.285,0.0,219.94,,233.0,220.0,-12.168,3.016,-7.659,24.06
3184.0,2.6,0.686,-34.43,3.271,9.526,4.998,35.263,4.651,-25.214,-2.779,0.0,36.8,36.9,9.693,3.297,-12.862,-10.181,-14.142,-11.387,-3.229,27.285,0.0,218.54,,233.0,220.0,-12.101,3.009,-7.651,24.052
3184.5,2.6,0.686,-34.43,3.271,9.526,5.022,35.253,4.654,-25.259,-2.787,0.0,36.842,36.87,9.693,3.297,-12.922,-10.169,-14.084,-11.373,-3.237,27.284,0.0,218.54,,234.0,220.0,-12.143,3.002,-7.633,24.052
3185.0,2.6,0.686,-34.43,3.271,9.526,5.022,35.253,4.654,-25.259,-2.787,0.0,36.8,36.9,9.693,3.297,-12.834,-10.187,-14.086,-11.344,-3.237,27.284,0.0,218.04,,234.0,220.0,-12.137,2.996,-7.64,24.077
3185.5,3.36,0.877,-33.578,3.319,9.546,5.022,35.253,4.654,-25.259,-2.787,0.0,36.8,36.9,9.747,3.177,-12.871,-10.187,-14.012,-11.366,-3.237,27.284,0.0,218.04,,235.0,220.0,-12.113,2.989,-7.636,24.202
3186.0,3.36,0.877,-33.578,3.319,9.546,5.022,35.253,4.654,-25.259,-2.787,0.0,36.8,36.9,9.747,3.177,-12.833,-10.171,-14.056,-11.358,-3.237,27.284,0.0,218.74,,235.0,220.0,-12.109,2.995,-7.631,24.238
3186.5,3.36,0.877,-33.578,3.319,9.546,5.022,35.253,4.654,-25.259,-2.787,0.0,36.8,36.9,9.747,3.177,-12.881,-10.173,-14.088,-11.383,-3.237,27.284,0.0,218.74,,236.0,220.0,-12.104,3.001,-7.606,24.278
3187.0,3.36,0.877,-33.578,3.319,9.546,5.022,35.253,4.654,-25.259,-2.787,0.0,36.8,36.9,9.747,3.177,-12.886,-10.148,-14.146,-11.371,-3.237,27.284,0.0,218.64,,236.0,220.0,-12.131,3.007,-7.607,24.237
3187.5,3.36,0.877,-33.578,3.319,9.546,5.061,35.266,4.643,-25.245,-2.787,0.0,36.836,36.859,9.747,3.177,-12.927,-10.158,-14.128,-11.365,-3.233,27.287,0.0,218.64,,237.0,220.0,-12.138,3.013,-7.604,24.262
3188.0,3.36,0.877,-33.578,3.319,9.546,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.747,3.177,-12.936,-10.157,-14.175,-11.378,-3.233,27.287,0.0,220.14,,237.0,220.0,-12.145,3.019,-7.604,24.303
3188.5,3.36,0.877,-33.578,3.319,9.546,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.747,3.177,-12.942,-10.14,-14.151,-11.378,-3.233,27.287,0.0,220.14,,237.0,220.0,-12.162,3.024,-7.601,24.392
3189.0,2.427,0.69,-34.147,3.295,9.566,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.688,3.259,-12.977,-10.168,-14.21,-11.391,-3.233,27.287,0.0,220.14,,237.0,220.0,-12.153,3.03,-7.584,24.412
3189.5,2.427,0.69,-34.147,3.295,9.566,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.688,3.259,-12.913,-10.143,-14.113,-11.38,-3.233,27.287,0.0,220.14,,237.0,220.0,-12.186,3.02,-7.598,24.56
3190.0,2.427,0.69,-34.147,3.295,9.566,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.688,3.259,-12.959,-10.167,-14.167,-11.381,-3.233,27.287,0.0,223.04,,237.0,220.0,-12.137,3.01,-7.576,24.663
3190.5,2.427,0.69,-34.147,3.295,9.566,5.061,35.266,4.643,-25.245,-2.787,0.0,36.8,36.9,9.688,3.259,-12.892,-10.178,-14.137,-11.378,-3.233,27.287,0.0,223.04,,236.0,220.0,-12.169,3.001,-7.6,24.728
3191.0,2.427,0.69,-34.147,3.295,9.566,5.075,35.259,4.641,-25.248,-2.789,0.0,36.831,36.851,9.688,3.259,-12.932,-10.189,-14.122,-11.396,-3.24,27.285,0.0,223.44,,236.0,220.0,-12.146,2.991,-7.605,24.783
3191.5,2.427,0.69,-34.147,3.295,9.566,5.075,35.259,4.641,-25.248,-2.789,0.0,36.8,36.9,9.688,3.259,-12.914,-10.197,-14.18,-11.386,-3.24,27.285,0.0,223.44,,235.0,220.0,-12.16,2.982,-7.6,24.924
3192.0,2.83,0.74,-34.652,3.298,9.493,5.075,35.259,4.641,-25.248,-2.789,0.0,36.8,36.9,9.607,3.354,-12.961,-10.182,-14.206,-11.398,-3.24,27.285,0.0,223.54,,235.0,220.0,-12.169,2.973,-7.601,24.944
3192.5,2.83,0.74,-34.652,3.298,9.493,5.075,35.259,4.641,-25.248,-2.789,0.0,36.8,36.9,9.607,3.354,-12.963,-10.172,-14.15,-11.402,-3.24,27.285,0.0,223.54,,234.0,220.0,-12.187,2.97,-7.604,24.985
3193.0,2.83,0.74,-34.652,3.298,9.493,5.075,35.259,4.641,-25.248,-2.789,0.0,36.8,36.9,9.607,3.354,-12.972,-10.206,-14.219,-11.434,-3.24,27.285,0.0,223.54,,234.0,220.0,-12.172,2.968,-7.604,25.009
3193.5,2.83,0.74,-34.652,3.298,9.493,5.075,35.259,4.641,-25.248,-2.789,0.0,36.8,36.9,9.607,3.354,-12.852,-10.146,-14.116,-11.347,-3.24,27.285,0.0,223.54,,233.0,220.0,-12.207,2.966,-7.602,24.988
3194.0,2.83,0.74,-34.652,3.298,9.493,5.046,35.25,4.648,-25.268,-2.791,0.0,36.822,36.874,9.607,3.354,-12.875,-10.185,-14.142,-11.418,-3.23,27.295,0.0,221.44,,233.0,220.0,-12.115,2.964,-7.6,24.975
