t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3194.5,2.83,0.74,-34.652,3.298,9.493,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.607,3.354,-12.92,-10.188,-14.192,-11.414,-3.23,27.295,0.0,221.44,,232.0,220.0,-12.155,2.961,-7.598,24.929
3195.0,2.83,0.74,-34.652,3.298,9.493,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.607,3.354,-12.924,-10.186,-14.185,-11.397,-3.23,27.295,0.0,221.64,,232.0,220.0,-12.179,2.959,-7.59,24.939
3195.5,3.21,0.739,-35.209,3.204,9.605,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.578,3.364,-12.942,-10.185,-14.227,-11.424,-3.23,27.295,0.0,221.64,,231.0,220.0,-12.173,2.957,-7.599,25.005
3196.0,3.21,0.739,-35.209,3.204,9.605,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.578,3.364,-12.908,-10.15,-14.122,-11.351,-3.23,27.295,0.0,221.54,,231.0,220.0,-12.195,2.961,-7.605,25.019
3196.5,3.21,0.739,-35.209,3.204,9.605,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.578,3.364,-12.924,-10.169,-14.109,-11.37,-3.23,27.295,0.0,221.54,,230.0,220.0,-12.133,2.965,-7.641,24.918
3197.0,3.21,0.739,-35.209,3.204,9.605,5.046,35.25,4.648,-25.268,-2.791,0.0,36.8,36.9,9.578,3.364,-12.895,-10.18,-14.072,-11.369,-3.23,27.295,0.0,218.34,,230.0,220.0,-12.143,2.969,-7.598,24.923
3197.5,3.21,0.739,-35.209,3.204,9.605,5.015,35.253,4.635,-25.278,-2.779,0.0,36.815,36.87,9.578,3.364,-12.895,-10.175,-14.061,-11.381,-3.235,27.294,0.0,218.34,,231.0,220.0,-12.129,2.973,-7.617,24.953
3198.0,3.21,0.739,-35.209,3.204,9.605,5.015,35.253,4.635,-25.278,-2.779,0.0,36.8,36.9,9.578,3.364,-12.853,-10.201,-14.092,-11.364,-3.235,27.294,0.0,218.34,,231.0,220.0,-12.128,2.977,-7.614,24.98
3198.5,3.481,0.814,-35.209,3.263,9.539,5.015,35.253,4.635,-25.278,-2.779,0.0,36.8,36.9,9.533,3.287,-12.879,-10.16,-14.08,-11.379,-3.235,27.294,0.0,218.34,,232.0,220.0,-12.128,2.981,-7.623,25.021
3199.0,3.481,0.814,-35.209,3.263,9.539,5.015,35.253,4.635,-25.278,-2.779,0.0,36.8,36.9,9.533,3.287,-12.89,-10.178,-14.103,-11.362,-3.235,27.294,0.0,218.04,,232.0,220.0,-12.124,2.989,-7.625,25.068
3199.5,3.481,0.814,-35.209,3.263,9.539,5.015,35.253,4.635,-25.278,-2.779,0.0,36.8,36.9,9.533,3.287,-12.881,-10.183,-14.152,-11.378,-3.235,27.294,0.0,218.04,,233.0,220.0,-12.134,2.997,-7.614,25.126
3200.0,3.481,0.814,-35.209,3.263,9.539,5.015,35.253,4.635,-25.278,-2.779,0.0,36.8,36.9,9.533,3.287,-12.9,-10.175,-14.1,-11.366,-3.235,27.294,0.0,217.44,,233.0,220.0,-12.149,3.005,-7.599,25.123
3200.5,3.481,0.814,-35.209,3.263,9.539,5.009,35.258,4.65,-25.249,-2.802,0.0,36.803,36.826,9.533,3.287,-12.912,-10.171,-14.127,-11.378,-3.238,27.291,0.0,217.44,,234.0,220.0,-12.135,3.013,-7.587,25.127
3201.0,3.481,0.814,-35.209,3.263,9.539,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.533,3.287,-12.941,-10.16,-14.136,-11.408,-3.238,27.291,0.0,217.54,,234.0,220.0,-12.147,3.021,-7.583,25.153
3201.5,3.481,0.814,-35.209,3.263,9.539,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.533,3.287,-12.918,-10.15,-14.121,-11.366,-3.238,27.291,0.0,217.54,,235.0,220.0,-12.161,3.028,-7.61,25.096
3202.0,3.014,0.761,-34.565,3.275,9.541,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.619,3.077,-12.94,-10.181,-14.13,-11.393,-3.238,27.291,0.0,217.84,,235.0,220.0,-12.139,3.036,-7.604,25.092
3202.5,3.014,0.761,-34.565,3.275,9.541,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.619,3.077,-12.92,-10.169,-14.151,-11.392,-3.238,27.291,0.0,217.84,,236.0,220.0,-12.161,3.035,-7.594,25.09
3203.0,3.014,0.761,-34.565,3.275,9.541,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.619,3.077,-12.945,-10.146,-14.117,-11.369,-3.238,27.291,0.0,220.64,,236.0,220.0,-12.158,3.035,-7.588,25.097
3203.5,3.014,0.761,-34.565,3.275,9.541,5.009,35.258,4.65,-25.249,-2.802,0.0,36.8,36.8,9.619,3.077,-12.918,-10.138,-14.039,-11.341,-3.238,27.291,0.0,220.64,,236.0,220.0,-12.144,3.035,-7.595,25.146
3204.0,3.014,0.761,-34.565,3.275,9.541,5.004,35.26,4.645,-25.24,-2.786,0.0,36.797,36.829,9.619,3.077,-12.907,-10.167,-14.081,-11.361,-3.224,27.296,0.0,220.74,,236.0,220.0,-12.109,3.034,-7.596,25.163
3204.5,3.014,0.761,-34.565,3.275,9.541,5.004,35.26,4.645,-25.24,-2.786,0.0,36.8,36.8,9.619,3.077,-12.916,-10.175,-14.143,-11.389,-3.224,27.296,0.0,220.74,,236.0,220.0,-12.129,3.034,-7.608,25.174
3205.0,2.253,0.647,-34.134,3.32,9.566,5.004,35.26,4.645,-25.24,-2.786,0.0,36.8,36.8,9.639,3.297,-12.9,-10.184,-14.156,-11.38,-3.224,27.296,0.0,221.04,,236.0,220.0,-12.156,3.034,-7.584,25.183
3205.5,2.253,0.647,-34.134,3.32,9.566,5.004,35.26,4.645,-25.24,-2.786,0.0,36.8,36.8,9.639,3.297,-12.903,-10.162,-14.121,-11.365,-3.224,27.296,0.0,221.04,,235.0,220.0,-12.155,3.021,-7.596,25.186
3206.0,2.253,0.647,-34.134,3.32,9.566,5.004,35.26,4.645,-25.24,-2.786,0.0,36.8,36.8,9.639,3.297,-12.897,-10.152,-14.103,-11.369,-3.224,27.296,0.0,221.04,,235.0,220.0,-12.138,3.008,-7.615,25.243
3206.5,2.253,0.647,-34.134,3.32,9.566,5.004,35.26,4.645,-25.24,-2.786,0.0,36.8,36.8,9.639,3.297,-12.906,-10.126,-14.104,-11.347,-3.224,27.296,0.0,221.04,,234.0,220.0,-12.13,2.996,-7.587,25.202
3207.0,2.253,0.647,-34.134,3.32,9.566,5.034,35.258,4.635,-25.225,-2.785,0.0,36.795,36.851,9.639,3.297,-12.816,-10.128,-14.011,-11.333,-3.231,27.292,0.0,222.14,,234.0,220.0,-12.121,2.984,-7.613,25.221
3207.5,2.253,0.647,-34.134,3.32,9.566,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.639,3.297,-12.797,-10.156,-14.006,-11.305,-3.231,27.292,0.0,222.14,,233.0,220.0,-12.072,2.972,-7.614,25.22
3208.0,3.293,0.855,-34.629,3.295,9.454,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.622,3.242,-12.831,-10.173,-14.013,-11.345,-3.231,27.292,0.0,222.44,,233.0,220.0,-12.066,2.96,-7.617,25.213
3208.5,3.293,0.855,-34.629,3.295,9.454,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.622,3.242,-12.834,-10.119,-13.999,-11.331,-3.231,27.292,0.0,222.44,,232.0,220.0,-12.091,2.965,-7.593,25.215
3209.0,3.293,0.855,-34.629,3.295,9.454,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.622,3.242,-12.783,-10.153,-14.027,-11.339,-3.231,27.292,0.0,221.44,,232.0,220.0,-12.071,2.971,-7.59,25.187
3209.5,3.293,0.855,-34.629,3.295,9.454,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.622,3.242,-12.844,-10.13,-14.017,-11.342,-3.231,27.292,0.0,221.44,,231.0,220.0,-12.076,2.976,-7.595,25.154
3210.0,3.293,0.855,-34.629,3.295,9.454,5.034,35.258,4.635,-25.225,-2.785,0.0,36.8,36.9,9.622,3.242,-12.893,-10.13,-14.064,-11.344,-3.231,27.292,0.0,219.64,,231.0,220.0,-12.083,2.981,-7.584,25.166
3210.5,3.293,0.855,-34.629,3.295,9.454,5.033,35.255,4.665,-25.242,-2.801,0.0,36.79,36.801,9.622,3.242,-12.873,-10.113,-14.071,-11.323,-3.24,27.288,0.0,219.64,,231.0,220.0,-12.108,2.986,-7.551,25.136
3211.0,3.293,0.855,-34.629,3.295,9.454,5.033,35.255,4.665,-25.242,-2.801,0.0,36.8,36.8,9.622,3.242,-12.874,-10.147,-14.063,-11.332,-3.24,27.288,0.0,217.54,,231.0,220.0,-12.095,2.991,-7.579,25.074
3211.5,2.845,0.795,-34.024,3.3,9.483,5.033,35.255,4.665,-25.242,-2.801,0.0,36.8,36.8,9.637,3.226,-12.816,-10.114,-14.039,-11.331,-3.24,27.288,0.0,217.54,,232.0,220.0,-12.104,2.996,-7.573,25.034
3212.0,2.845,0.795,-34.024,3.3,9.483,5.033,35.255,4.665,-25.242,-2.801,0.0,36.8,36.8,9.637,3.226,-12.917,-10.145,-14.135,-11.334,-3.24,27.288,0.0,219.24,,232.0,220.0,-12.075,2.994,-7.573,25.022
3212.5,2.845,0.795,-34.024,3.3,9.483,5.033,35.255,4.665,-25.242,-2.801,0.0,36.8,36.8,9.637,3.226,-12.925,-10.137,-14.159,-11.384,-3.24,27.288,0.0,219.24,,232.0,220.0,-12.133,2.991,-7.587,25.017
3213.0,2.845,0.795,-34.024,3.3,9.483,5.033,35.255,4.665,-25.242,-2.801,0.0,36.8,36.8,9.637,3.226,-12.842,-10.142,-14.102,-11.343,-3.24,27.288,0.0,216.14,,232.0,220.0,-12.151,2.989,-7.591,25.022
3213.5,2.845,0.795,-34.024,3.3,9.483,5.058,35.266,4.652,-25.26,-2.776,0.0,36.786,36.788,9.637,3.226,-12.898,-10.118,-14.092,-11.343,-3.23,27.285,0.0,216.14,,233.0,220.0,-12.107,2.987,-7.578,25.024
3214.0,2.845,0.795,-34.024,3.3,9.483,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.637,3.226,-12.921,-10.159,-14.188,-11.39,-3.23,27.285,0.0,216.84,,233.0,220.0,-12.113,2.984,-7.594,25.043
3214.5,3.021,0.686,-35.209,3.277,9.588,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.527,3.223,-12.904,-10.147,-14.172,-11.375,-3.23,27.285,0.0,216.84,,234.0,220.0,-12.165,2.982,-7.599,25.074
3215.0,3.021,0.686,-35.209,3.277,9.588,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.527,3.223,-12.911,-10.148,-14.107,-11.348,-3.23,27.285,0.0,216.04,,234.0,220.0,-12.149,2.983,-7.611,25.063
3215.5,3.021,0.686,-35.209,3.277,9.588,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.527,3.223,-12.859,-10.133,-14.045,-11.351,-3.23,27.285,0.0,216.04,,235.0,220.0,-12.128,2.983,-7.596,25.024
3216.0,3.021,0.686,-35.209,3.277,9.588,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.527,3.223,-12.909,-10.169,-14.112,-11.377,-3.23,27.285,0.0,218.84,,235.0,220.0,-12.097,2.984,-7.596,25.035
3216.5,3.021,0.686,-35.209,3.277,9.588,5.058,35.266,4.652,-25.26,-2.776,0.0,36.8,36.8,9.527,3.223,-12.866,-10.153,-14.05,-11.314,-3.23,27.285,0.0,218.84,,236.0,220.0,-12.142,2.985,-7.615,25.087
3217.0,3.021,0.686,-35.209,3.277,9.588,5.055,35.263,4.647,-25.275,-2.801,0.0,36.784,36.818,9.527,3.223,-12.862,-10.133,-14.037,-11.357,-3.223,27.284,0.0,218.44,,236.0,220.0,-12.096,2.985,-7.608,25.105
3217.5,3.021,0.686,-35.209,3.277,9.588,5.055,35.263,4.647,-25.275,-2.801,0.0,36.8,36.8,9.527,3.223,-12.813,-10.15,-14.081,-11.338,-3.223,27.284,0.0,218.44,,237.0,220.0,-12.097,2.986,-7.595,25.083
3218.0,3.007,0.744,-34.708,2.942,9.509,5.055,35.263,4.647,-25.275,-2.801,0.0,36.8,36.8,9.674,3.311,-12.9,-10.117,-14.038,-11.347,-3.223,27.284,0.0,219.14,,237.0,220.0,-12.096,2.986,-7.626,24.98
3218.5,3.007,0.744,-34.708,2.942,9.509,5.055,35.263,4.647,-25.275,-2.801,0.0,36.8,36.8,9.674,3.311,-12.834,-10.167,-14.067,-11.36,-3.223,27.284,0.0,219.14,,237.0,220.0,-12.101,2.987,-7.623,24.921
3219.0,3.007,0.744,-34.708,2.942,9.509,5.055,35.263,4.647,-25.275,-2.801,0.0,36.8,36.8,9.674,3.311,-12.901,-10.174,-14.107,-11.352,-3.223,27.284,0.0,218.44,,237.0,220.0,-12.107,2.987,-7.61,24.893
3219.5,3.007,0.744,-34.708,2.942,9.509,5.055,35.263,4.647,-25.275,-2.801,0.0,36.8,36.8,9.674,3.311,-12.89,-10.148,-14.049,-11.346,-3.223,27.284,0.0,218.44,,238.0,220.0,-12.134,2.987,-7.617,24.84
3220.0,3.007,0.744,-34.708,2.942,9.509,5.01,35.254,4.666,-25.267,-2.8,0.0,36.775,36.819,9.674,3.311,-12.831,-10.174,-14.08,-11.373,-3.241,27.271,0.0,223.24,,238.0,220.0,-12.109,2.988,-7.608,24.813
3220.5,3.007,0.744,-34.708,2.942,9.509,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.674,3.311,-12.862,-10.164,-14.08,-11.4,-3.241,27.271,0.0,223.24,,237.0,220.0,-12.114,2.988,-7.619,24.814
3221.0,2.881,0.76,-33.482,3.294,9.369,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.76,3.178,-12.82,-10.154,-14.073,-11.374,-3.241,27.271,0.0,221.74,,237.0,220.0,-12.126,2.988,-7.627,24.837
3221.5,2.881,0.76,-33.482,3.294,9.369,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.76,3.178,-12.851,-10.178,-14.094,-11.391,-3.241,27.271,0.0,221.74,,236.0,220.0,-12.105,2.987,-7.617,24.835
3222.0,2.881,0.76,-33.482,3.294,9.369,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.76,3.178,-12.908,-10.171,-14.146,-11.39,-3.241,27.271,0.0,223.74,,236.0,220.0,-12.129,2.985,-7.606,24.813
3222.5,2.881,0.76,-33.482,3.294,9.369,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.76,3.178,-12.892,-10.164,-14.103,-11.375,-3.241,27.271,0.0,223.74,,235.0,220.0,-12.154,2.983,-7.627,24.849
3223.0,2.881,0.76,-33.482,3.294,9.369,5.01,35.254,4.666,-25.267,-2.8,0.0,36.8,36.8,9.76,3.178,-12.902,-10.16,-14.142,-11.34,-3.241,27.271,0.0,220.64,,235.0,220.0,-12.133,2.981,-7.604,24.809
3223.5,2.881,0.76,-33.482,3.294,9.369,4.987,35.273,4.667,-25.215,-2.806,0.0,36.776,36.904,9.76,3.178,-12.904,-10.152,-14.085,-11.363,-3.239,27.268,0.0,220.64,,235.0,220.0,-12.136,2.98,-7.605,24.842
3224.0,2.881,0.76,-33.482,3.294,9.369,4.987,35.273,4.667,-25.215,-2.806,0.0,36.8,36.9,9.76,3.178,-12.903,-10.17,-14.112,-11.368,-3.239,27.268,0.0,223.14,,235.0,220.0,-12.126,2.978,-7.592,24.91
3224.5,2.666,0.712,-33.692,3.263,9.455,4.987,35.273,4.667,-25.215,-2.806,0.0,36.8,36.9,9.806,3.259,-12.913,-10.146,-14.109,-11.353,-3.239,27.268,0.0,223.14,,234.0,220.0,-12.138,2.977,-7.59,24.99
3225.0,2.666,0.712,-33.692,3.263,9.455,4.987,35.273,4.667,-25.215,-2.806,0.0,36.8,36.9,9.806,3.259,-12.87,-10.163,-14.103,-11.356,-3.239,27.268,0.0,221.44,,234.0,220.0,-12.13,2.972,-7.603,25.022
3225.5,2.666,0.712,-33.692,3.263,9.455,4.987,35.273,4.667,-25.215,-2.806,0.0,36.8,36.9,9.806,3.259,-12.883,-10.126,-14.026,-11.348,-3.239,27.268,0.0,221.44,,233.0,220.0,-12.123,2.967,-7.612,25.101
3226.0,2.666,0.712,-33.692,3.263,9.455,4.987,35.273,4.667,-25.215,-2.806,0.0,36.8,36.9,9.806,3.259,-12.837,-10.145,-14.082,-11.355,-3.239,27.268,0.0,221.84,,233.0,220.0,-12.096,2.962,-7.606,25.139
3226.5,2.666,0.712,-33.692,3.263,9.455,5.029,35.261,4.668,-25.223,-2.799,0.0,36.758,36.845,9.806,3.259,-12.911,-10.143,-14.106,-11.386,-3.235,27.267,0.0,221.84,,232.0,220.0,-12.105,2.957,-7.591,25.126
3227.0,2.666,0.712,-33.692,3.263,9.455,5.029,35.261,4.668,-25.223,-2.799,0.0,36.8,36.8,9.806,3.259,-12.872,-10.161,-14.104,-11.374,-3.235,27.267,0.0,220.64,,232.0,220.0,-12.136,2.952,-7.594,25.175
3227.5,2.761,0.662,-35.209,3.282,9.541,5.029,35.261,4.668,-25.223,-2.799,0.0,36.8,36.8,9.533,3.172,-12.899,-10.149,-14.124,-11.364,-3.235,27.267,0.0,220.64,,232.0,220.0,-12.128,2.947,-7.592,25.139
3228.0,2.761,0.662,-35.209,3.282,9.541,5.029,35.261,4.668,-25.223,-2.799,0.0,36.8,36.8,9.533,3.172,-12.944,-10.132,-14.11,-11.363,-3.235,27.267,0.0,221.84,,232.0,220.0,-12.134,2.944,-7.572,25.166
3228.5,2.761,0.662,-35.209,3.282,9.541,5.029,35.261,4.668,-25.223,-2.799,0.0,36.8,36.8,9.533,3.172,-12.932,-10.146,-14.094,-11.365,-3.235,27.267,0.0,221.84,,231.0,220.0,-12.137,2.941,-7.594,25.083
3229.0,2.761,0.662,-35.209,3.282,9.541,5.029,35.261,4.668,-25.223,-2.799,0.0,36.8,36.8,9.533,3.172,-12.87,-10.174,-14.117,-11.365,-3.235,27.267,0.0,217.64,,231.0,220.0,-12.134,2.938,-7.617,25.09
3229.5,2.761,0.662,-35.209,3.282,9.541,5.068,35.257,4.678,-25.216,-2.808,0.0,36.76,36.888,9.533,3.172,-12.862,-10.163,-14.066,-11.349,-3.24,27.277,0.0,217.64,,232.0,220.0,-12.132,2.935,-7.611,25.056
3230.0,2.761,0.662,-35.209,3.282,9.541,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.533,3.172,-12.847,-10.16,-14.044,-11.325,-3.24,27.277,0.0,218.84,,232.0,220.0,-12.11,2.933,-7.599,25.059
3230.5,2.761,0.662,-35.209,3.282,9.541,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.533,3.172,-12.84,-10.163,-14.074,-11.333,-3.24,27.277,0.0,218.84,,233.0,220.0,-12.094,2.93,-7.59,25.028
3231.0,3.861,0.909,-35.209,3.243,9.604,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.539,3.273,-12.796,-10.171,-14.065,-11.328,-3.24,27.277,0.0,217.74,,233.0,220.0,-12.102,2.927,-7.593,25.014
3231.5,3.861,0.909,-35.209,3.243,9.604,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.539,3.273,-12.856,-10.165,-14.09,-11.368,-3.24,27.277,0.0,217.74,,234.0,220.0,-12.09,2.942,-7.593,25.045
3232.0,3.861,0.909,-35.209,3.243,9.604,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.539,3.273,-12.915,-10.14,-14.095,-11.383,-3.24,27.277,0.0,219.74,,234.0,220.0,-12.12,2.957,-7.59,25.07
3232.5,3.861,0.909,-35.209,3.243,9.604,5.068,35.257,4.678,-25.216,-2.808,0.0,36.8,36.9,9.539,3.273,-12.865,-10.162,-14.111,-11.356,-3.24,27.277,0.0,219.74,,234.0,220.0,-12.133,2.972,-7.562,25.073
3233.0,3.861,0.909,-35.209,3.243,9.604,5.055,35.259,4.673,-25.254,-2.794,0.0,36.771,36.826,9.539,3.273,-12.911,-10.162,-14.096,-11.363,-3.223,27.274,0.0,218.84,,234.0,220.0,-12.124,2.987,-7.559,25.077
3233.5,3.861,0.909,-35.209,3.243,9.604,5.055,35.259,4.673,-25.254,-2.794,0.0,36.8,36.8,9.539,3.273,-12.87,-10.164,-14.138,-11.378,-3.223,27.274,0.0,218.84,,235.0,220.0,-12.133,3.001,-7.575,25.085
3234.0,2.733,0.692,-34.13,3.241,9.501,5.055,35.259,4.673,-25.254,-2.794,0.0,36.8,36.8,9.72,3.28,-12.898,-10.165,-14.117,-11.387,-3.223,27.274,0.0,219.24,,235.0,220.0,-12.138,3.015,-7.594,25.068
3234.5,2.733,0.692,-34.13,3.241,9.501,5.055,35.259,4.673,-25.254,-2.794,0.0,36.8,36.8,9.72,3.28,-12.932,-10.141,-14.037,-11.335,-3.223,27.274,0.0,219.24,,235.0,220.0,-12.142,3.011,-7.586,25.106
3235.0,2.733,0.692,-34.13,3.241,9.501,5.055,35.259,4.673,-25.254,-2.794,0.0,36.8,36.8,9.72,3.28,-12.825,-10.181,-14.072,-11.365,-3.223,27.274,0.0,217.84,,235.0,220.0,-12.111,3.006,-7.569,25.109
3235.5,2.733,0.692,-34.13,3.241,9.501,5.055,35.259,4.673,-25.254,-2.794,0.0,36.8,36.8,9.72,3.28,-12.857,-10.163,-14.098,-11.383,-3.223,27.274,0.0,217.84,,236.0,220.0,-12.111,3.001,-7.609,25.024
3236.0,2.733,0.692,-34.13,3.241,9.501,5.031,35.261,4.669,-25.269,-2.798,0.0,36.757,36.846,9.72,3.28,-12.908,-10.153,-14.104,-11.399,-3.243,27.271,0.0,221.84,,236.0,220.0,-12.125,2.997,-7.596,25.093
3236.5,2.733,0.692,-34.13,3.241,9.501,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.72,3.28,-12.876,-10.172,-14.051,-11.37,-3.243,27.271,0.0,221.84,,235.0,220.0,-12.141,2.993,-7.589,25.083
3237.0,2.733,0.692,-34.13,3.241,9.501,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.72,3.28,-12.924,-10.181,-14.152,-11.409,-3.243,27.271,0.0,220.74,,235.0,220.0,-12.117,2.989,-7.583,25.065
3237.5,2.827,0.752,-33.557,3.291,9.531,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.715,3.172,-12.911,-10.158,-14.142,-11.417,-3.243,27.271,0.0,220.74,,235.0,220.0,-12.167,2.984,-7.59,25.095
3238.0,2.827,0.752,-33.557,3.291,9.531,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.715,3.172,-12.881,-10.172,-14.143,-11.407,-3.243,27.271,0.0,221.24,,235.0,220.0,-12.157,2.982,-7.602,25.144
3238.5,2.827,0.752,-33.557,3.291,9.531,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.715,3.172,-12.943,-10.172,-14.135,-11.384,-3.243,27.271,0.0,221.24,,234.0,220.0,-12.151,2.979,-7.586,25.165
3239.0,2.827,0.752,-33.557,3.291,9.531,5.031,35.261,4.669,-25.269,-2.798,0.0,36.8,36.8,9.715,3.172,-12.957,-10.141,-14.105,-11.39,-3.243,27.271,0.0,220.54,,234.0,220.0,-12.158,2.977,-7.593,25.103
3239.5,2.827,0.752,-33.557,3.291,9.531,5.001,35.263,4.596,-25.267,-2.797,0.0,36.752,36.826,9.715,3.172,-12.898,-10.198,-14.116,-11.395,-3.248,27.269,0.0,220.54,,234.0,220.0,-12.148,2.974,-7.61,25.082
3240.0,2.827,0.752,-33.557,3.291,9.531,5.001,35.263,4.596,-25.267,-2.797,0.0,36.8,36.8,9.715,3.172,-12.89,-10.163,-14.075,-11.367,-3.248,27.269,0.0,221.54,,234.0,220.0,-12.151,2.972,-7.639,25.07
3240.5,3.623,0.91,-35.156,3.277,9.443,5.001,35.263,4.596,-25.267,-2.797,0.0,36.8,36.8,9.619,3.298,-12.865,-10.185,-14.075,-11.41,-3.248,27.269,0.0,221.54,,233.0,220.0,-12.124,2.969,-7.623,25.111
3241.0,3.623,0.91,-35.156,3.277,9.443,5.001,35.263,4.596,-25.267,-2.797,0.0,36.8,36.8,9.619,3.298,-12.851,-10.155,-14.022,-11.353,-3.248,27.269,0.0,220.84,,233.0,220.0,-12.134,2.98,-7.613,25.142
3241.5,3.623,0.91,-35.156,3.277,9.443,5.001,35.263,4.596,-25.267,-2.797,0.0,36.8,36.8,9.619,3.298,-12.868,-10.193,-14.098,-11.367,-3.248,27.269,0.0,220.84,,233.0,220.0,-12.095,2.991,-7.62,25.163
3242.0,3.623,0.91,-35.156,3.277,9.443,5.001,35.263,4.596,-25.267,-2.797,0.0,36.8,36.8,9.619,3.298,-12.825,-10.196,-14.076,-11.373,-3.248,27.269,0.0,220.24,,233.0,220.0,-12.132,3.001,-7.629,25.133
3242.5,3.623,0.91,-35.156,3.277,9.443,5.011,35.258,4.65,-25.316,-2.799,0.0,36.749,36.823,9.619,3.298,-12.9,-10.196,-14.058,-11.381,-3.242,27.268,0.0,220.24,,233.0,220.0,-12.118,3.011,-7.635,25.11
3243.0,3.623,0.91,-35.156,3.277,9.443,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.619,3.298,-12.848,-10.167,-14.026,-11.385,-3.242,27.268,0.0,219.24,,233.0,220.0,-12.133,3.021,-7.638,25.063
3243.5,3.623,0.91,-35.156,3.277,9.443,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.619,3.298,-12.822,-10.169,-14.023,-11.362,-3.242,27.268,0.0,219.24,,233.0,220.0,-12.106,3.031,-7.627,25.029
3244.0,3.153,0.71,-35.209,3.256,9.505,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.522,3.201,-12.806,-10.183,-13.996,-11.356,-3.242,27.268,0.0,220.34,,233.0,220.0,-12.094,3.041,-7.622,25.048
3244.5,3.153,0.71,-35.209,3.256,9.505,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.522,3.201,-12.816,-10.195,-14.026,-11.415,-3.242,27.268,0.0,220.34,,233.0,220.0,-12.085,3.043,-7.628,25.02
3245.0,3.153,0.71,-35.209,3.256,9.505,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.522,3.201,-12.891,-10.123,-14.005,-11.338,-3.242,27.268,0.0,218.24,,233.0,220.0,-12.113,3.045,-7.635,25.013
3245.5,3.153,0.71,-35.209,3.256,9.505,5.011,35.258,4.65,-25.316,-2.799,0.0,36.7,36.8,9.522,3.201,-12.891,-10.197,-14.108,-11.378,-3.242,27.268,0.0,218.24,,234.0,220.0,-12.089,3.046,-7.662,25.034
3246.0,3.153,0.71,-35.209,3.256,9.505,5.013,35.262,4.68,-25.331,-2.807,0.0,36.751,36.91,9.522,3.201,-12.812,-10.181,-13.989,-11.375,-3.247,27.269,0.0,219.34,,234.0,220.0,-12.144,3.048,-7.648,25.086
3246.5,3.153,0.71,-35.209,3.256,9.505,5.013,35.262,4.68,-25.331,-2.807,0.0,36.8,36.9,9.522,3.201,-12.831,-10.18,-14.016,-11.339,-3.247,27.269,0.0,219.34,,234.0,220.0,-12.089,3.05,-7.645,25.073
3247.0,2.981,0.792,-33.514,3.269,9.575,5.013,35.262,4.68,-25.331,-2.807,0.0,36.8,36.9,9.74,3.258,-12.85,-10.184,-14.056,-11.4,-3.247,27.269,0.0,219.14,,234.0,220.0,-12.092,3.052,-7.632,24.985
3247.5,2.981,0.792,-33.514,3.269,9.575,5.013,35.262,4.68,-25.331,-2.807,0.0,36.8,36.9,9.74,3.258,-12.895,-10.166,-14.104,-11.392,-3.247,27.269,0.0,219.14,,234.0,220.0,-12.123,3.05,-7.627,24.98
3248.0,2.981,0.792,-33.514,3.269,9.575,5.013,35.262,4.68,-25.331,-2.807,0.0,36.8,36.9,9.74,3.258,-12.922,-10.174,-14.167,-11.383,-3.247,27.269,0.0,218.84,,234.0,220.0,-12.139,3.049,-7.618,25.02
3248.5,2.981,0.792,-33.514,3.269,9.575,5.013,35.262,4.68,-25.331,-2.807,0.0,36.8,36.9,9.74,3.258,-12.941,-10.167,-14.143,-11.384,-3.247,27.269,0.0,218.84,,235.0,220.0,-12.161,3.048,-7.644,24.998
3249.0,2.981,0.792,-33.514,3.269,9.575,5.061,35.275,4.661,-25.202,-2.805,0.0,36.738,36.85,9.74,3.258,-12.931,-10.176,-14.17,-11.429,-3.256,27.268,0.0,219.74,,235.0,220.0,-12.159,3.047,-7.645,24.974
3249.5,2.981,0.792,-33.514,3.269,9.575,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.74,3.258,-12.931,-10.175,-14.15,-11.404,-3.256,27.268,0.0,219.74,,235.0,220.0,-12.177,3.046,-7.625,24.981
3250.0,2.97,0.722,-35.209,3.228,9.638,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.544,3.21,-12.938,-10.179,-14.154,-11.388,-3.256,27.268,0.0,219.44,,235.0,220.0,-12.165,3.045,-7.653,25.021
3250.5,2.97,0.722,-35.209,3.228,9.638,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.544,3.21,-12.926,-10.191,-14.172,-11.401,-3.256,27.268,0.0,219.44,,235.0,220.0,-12.165,3.044,-7.633,25.023
3251.0,2.97,0.722,-35.209,3.228,9.638,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.544,3.21,-12.947,-10.153,-14.188,-11.387,-3.256,27.268,0.0,219.84,,235.0,220.0,-12.172,3.042,-7.646,25.011
3251.5,2.97,0.722,-35.209,3.228,9.638,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.544,3.21,-12.949,-10.154,-14.106,-11.389,-3.256,27.268,0.0,219.84,,235.0,220.0,-12.169,3.041,-7.65,25.02
3252.0,2.97,0.722,-35.209,3.228,9.638,5.061,35.275,4.661,-25.202,-2.805,0.0,36.7,36.8,9.544,3.21,-12.877,-10.172,-14.109,-11.392,-3.256,27.268,0.0,221.04,,235.0,220.0,-12.15,3.04,-7.655,25.011
3252.5,2.97,0.722,-35.209,3.228,9.638,5.03,35.268,4.65,-25.213,-2.815,0.0,36.739,36.901,9.544,3.21,-12.923,-10.156,-14.078,-11.387,-3.254,27.268,0.0,221.04,,234.0,220.0,-12.137,3.039,-7.645,25.058
3253.0,2.97,0.722,-35.209,3.228,9.638,5.03,35.268,4.65,-25.213,-2.815,0.0,36.7,36.9,9.544,3.21,-12.946,-10.156,-14.107,-11.381,-3.254,27.268,0.0,221.14,,234.0,220.0,-12.136,3.038,-7.663,25.099
3253.5,3.035,0.733,-35.209,3.228,9.522,5.03,35.268,4.65,-25.213,-2.815,0.0,36.7,36.9,9.477,3.357,-12.867,-10.187,-14.109,-11.398,-3.254,27.268,0.0,221.14,,233.0,220.0,-12.147,3.037,-7.672,25.096
3254.0,3.035,0.733,-35.209,3.228,9.522,5.03,35.268,4.65,-25.213,-2.815,0.0,36.7,36.9,9.477,3.357,-12.871,-10.188,-14.064,-11.37,-3.254,27.268,0.0,221.04,,233.0,220.0,-12.14,3.037,-7.662,24.994
3254.5,3.035,0.733,-35.209,3.228,9.522,5.03,35.268,4.65,-25.213,-2.815,0.0,36.7,36.9,9.477,3.357,-12.887,-10.181,-14.091,-11.373,-3.254,27.268,0.0,221.04,,232.0,220.0,-12.123,3.037,-7.678,24.95
3255.0,3.035,0.733,-35.209,3.228,9.522,5.03,35.268,4.65,-25.213,-2.815,0.0,36.7,36.9,9.477,3.357,-12.823,-10.189,-14.059,-11.345,-3.254,27.268,0.0,219.84,,232.0,220.0,-12.133,3.037,-7.683,24.952
3255.5,3.035,0.733,-35.209,3.228,9.522,5.0,35.257,4.649,-25.291,-2.816,0.0,36.74,36.873,9.477,3.357,-12.828,-10.194,-14.018,-11.377,-3.252,27.264,0.0,219.84,,232.0,220.0,-12.104,3.037,-7.676,24.978
3256.0,3.035,0.733,-35.209,3.228,9.522,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.477,3.357,-12.783,-10.194,-14.028,-11.372,-3.252,27.264,0.0,220.14,,232.0,220.0,-12.104,3.037,-7.679,25.029
3256.5,2.774,0.705,-34.291,3.281,9.57,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.639,3.172,-12.9,-10.192,-14.025,-11.377,-3.252,27.264,0.0,220.14,,232.0,220.0,-12.095,3.037,-7.665,25.061
3257.0,2.774,0.705,-34.291,3.281,9.57,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.639,3.172,-12.859,-10.206,-14.096,-11.387,-3.252,27.264,0.0,220.24,,232.0,220.0,-12.123,3.032,-7.683,25.062
3257.5,2.774,0.705,-34.291,3.281,9.57,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.639,3.172,-12.917,-10.189,-14.109,-11.391,-3.252,27.264,0.0,220.24,,232.0,220.0,-12.137,3.028,-7.668,25.052
3258.0,2.774,0.705,-34.291,3.281,9.57,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.639,3.172,-12.949,-10.195,-14.123,-11.388,-3.252,27.264,0.0,218.54,,232.0,220.0,-12.152,3.024,-7.645,25.012
3258.5,2.774,0.705,-34.291,3.281,9.57,5.0,35.257,4.649,-25.291,-2.816,0.0,36.7,36.9,9.639,3.172,-12.975,-10.193,-14.134,-11.424,-3.252,27.264,0.0,218.54,,233.0,220.0,-12.164,3.02,-7.641,25.035
3259.0,2.774,0.705,-34.291,3.281,9.57,5.0,35.256,4.665,-25.32,-2.804,0.0,36.733,36.846,9.639,3.172,-12.886,-10.204,-14.123,-11.399,-3.26,27.247,0.0,218.44,,233.0,220.0,-12.181,3.016,-7.677,25.052
3259.5,2.774,0.705,-34.291,3.281,9.57,5.0,35.256,4.665,-25.32,-2.804,0.0,36.7,36.8,9.639,3.172,-12.896,-10.218,-14.158,-11.423,-3.26,27.247,0.0,218.44,,234.0,220.0,-12.153,3.012,-7.695,25.096
3260.0,2.498,0.679,-34.621,3.205,9.516,5.0,35.256,4.665,-25.32,-2.804,0.0,36.7,36.8,9.636,3.305,-12.982,-10.225,-14.192,-11.459,-3.26,27.247,0.0,218.34,,234.0,220.0,-12.174,3.008,-7.696,25.125
3260.5,2.498,0.679,-34.621,3.205,9.516,5.0,35.256,4.665,-25.32,-2.804,0.0,36.7,36.8,9.636,3.305,-12.927,-10.252,-14.182,-11.423,-3.26,27.247,0.0,218.34,,235.0,220.0,-12.215,3.0,-7.695,25.138
3261.0,2.498,0.679,-34.621,3.205,9.516,5.0,35.256,4.665,-25.32,-2.804,0.0,36.7,36.8,9.636,3.305,-12.982,-10.239,-14.149,-11.449,-3.26,27.247,0.0,219.54,,235.0,220.0,-12.196,2.991,-7.708,25.29
3261.5,2.498,0.679,-34.621,3.205,9.516,5.0,35.256,4.665,-25.32,-2.804,0.0,36.7,36.8,9.636,3.305,-12.93,-10.234,-14.183,-11.428,-3.26,27.247,0.0,219.54,,235.0,220.0,-12.205,2.983,-7.712,25.281
3262.0,2.498,0.679,-34.621,3.205,9.516,5.032,35.257,4.642,-25.366,-2.816,0.0,36.736,36.85,9.636,3.305,-12.965,-10.232,-14.204,-11.444,-3.258,27.248,0.0,220.94,,235.0,220.0,-12.194,2.975,-7.707,25.254
3262.5,2.498,0.679,-34.621,3.205,9.516,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.636,3.305,-12.971,-10.239,-14.207,-11.47,-3.258,27.248,0.0,220.94,,235.0,220.0,-12.211,2.968,-7.714,25.239
3263.0,2.398,0.665,-33.867,3.316,9.474,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.7,3.186,-12.949,-10.246,-14.197,-11.476,-3.258,27.248,0.0,220.94,,235.0,220.0,-12.222,2.96,-7.695,25.23
3263.5,2.398,0.665,-33.867,3.316,9.474,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.7,3.186,-12.977,-10.255,-14.216,-11.449,-3.258,27.248,0.0,220.94,,235.0,220.0,-12.217,2.951,-7.696,25.259
3264.0,2.398,0.665,-33.867,3.316,9.474,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.7,3.186,-12.967,-10.276,-14.183,-11.477,-3.258,27.248,0.0,220.44,,235.0,220.0,-12.224,2.942,-7.723,25.261
3264.5,2.398,0.665,-33.867,3.316,9.474,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.7,3.186,-12.97,-10.265,-14.193,-11.447,-3.258,27.248,0.0,220.44,,235.0,220.0,-12.226,2.933,-7.726,25.226
3265.0,2.398,0.665,-33.867,3.316,9.474,5.032,35.257,4.642,-25.366,-2.816,0.0,36.7,36.9,9.7,3.186,-12.979,-10.261,-14.114,-11.451,-3.258,27.248,0.0,221.24,,235.0,220.0,-12.219,2.924,-7.711,25.186
3265.5,2.398,0.665,-33.867,3.316,9.474,5.053,35.268,4.667,-25.352,-2.806,0.0,36.738,36.939,9.7,3.186,-12.974,-10.249,-14.12,-11.46,-3.256,27.251,0.0,221.24,,234.0,220.0,-12.201,2.915,-7.724,25.142
3266.0,2.398,0.665,-33.867,3.316,9.474,5.053,35.268,4.667,-25.352,-2.806,0.0,36.7,36.9,9.7,3.186,-13.008,-10.247,-14.132,-11.456,-3.256,27.251,0.0,221.44,,234.0,220.0,-12.201,2.907,-7.728,25.145
3266.5,3.055,0.818,-34.473,3.278,9.467,5.053,35.268,4.667,-25.352,-2.806,0.0,36.7,36.9,9.637,3.318,-12.94,-10.275,-14.165,-11.423,-3.256,27.251,0.0,221.44,,233.0,220.0,-12.211,2.898,-7.726,25.151
3267.0,3.055,0.818,-34.473,3.278,9.467,5.053,35.268,4.667,-25.352,-2.806,0.0,36.7,36.9,9.637,3.318,-12.939,-10.264,-14.123,-11.436,-3.256,27.251,0.0,221.34,,233.0,220.0,-12.2,2.901,-7.762,25.134
3267.5,3.055,0.818,-34.473,3.278,9.467,5.053,35.268,4.667,-25.352,-2.806,0.0,36.7,36.9,9.637,3.318,-12.893,-10.271,-14.1,-11.464,-3.256,27.251,0.0,221.34,,232.0,220.0,-12.191,2.904,-7.753,25.133
3268.0,3.055,0.818,-34.473,3.278,9.467,5.053,35.268,4.667,-25.352,-2.806,0.0,36.7,36.9,9.637,3.318,-12.92,-10.27,-14.105,-11.462,-3.256,27.251,0.0,220.44,,232.0,220.0,-12.182,2.906,-7.76,25.147
3268.5,3.055,0.818,-34.473,3.278,9.467,5.031,35.258,4.654,-25.427,-2.818,0.0,36.74,36.891,9.637,3.318,-12.961,-10.25,-14.147,-11.469,-3.252,27.253,0.0,220.44,,232.0,220.0,-12.189,2.908,-7.759,25.167
3269.0,3.055,0.818,-34.473,3.278,9.467,5.031,35.258,4.654,-25.427,-2.818,0.0,36.7,36.9,9.637,3.318,-13.005,-10.245,-14.118,-11.482,-3.252,27.253,0.0,219.24,,232.0,220.0,-12.207,2.911,-7.747,25.165
3269.5,2.623,0.73,-34.124,3.264,9.511,5.031,35.258,4.654,-25.427,-2.818,0.0,36.7,36.9,9.613,3.223,-12.991,-10.268,-14.168,-11.469,-3.252,27.253,0.0,219.24,,232.0,220.0,-12.212,2.913,-7.76,25.191
3270.0,2.623,0.73,-34.124,3.264,9.511,5.031,35.258,4.654,-25.427,-2.818,0.0,36.7,36.9,9.613,3.223,-12.957,-10.257,-14.221,-11.484,-3.252,27.253,0.0,219.84,,232.0,220.0,-12.224,2.909,-7.754,25.198
3270.5,2.623,0.73,-34.124,3.264,9.511,5.031,35.258,4.654,-25.427,-2.818,0.0,36.7,36.9,9.613,3.223,-13.001,-10.259,-14.244,-11.491,-3.252,27.253,0.0,219.84,,232.0,220.0,-12.23,2.904,-7.736,25.205
3271.0,2.623,0.73,-34.124,3.264,9.511,5.031,35.258,4.654,-25.427,-2.818,0.0,36.7,36.9,9.613,3.223,-13.035,-10.245,-14.236,-11.495,-3.252,27.253,0.0,216.84,,232.0,220.0,-12.249,2.899,-7.735,25.196
3271.5,2.623,0.73,-34.124,3.264,9.511,5.059,35.271,4.652,-25.359,-2.81,0.0,36.741,36.907,9.613,3.223,-13.023,-10.262,-14.247,-11.488,-3.257,27.252,0.0,216.84,,233.0,220.0,-12.253,2.895,-7.74,25.29
3272.0,2.623,0.73,-34.124,3.264,9.511,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.613,3.223,-13.014,-10.269,-14.253,-11.481,-3.257,27.252,0.0,217.84,,233.0,220.0,-12.255,2.89,-7.737,25.324
3272.5,2.623,0.73,-34.124,3.264,9.511,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.613,3.223,-13.035,-10.262,-14.262,-11.503,-3.257,27.252,0.0,217.84,,234.0,220.0,-12.254,2.886,-7.733,25.284
3273.0,2.895,0.665,-35.209,3.286,9.522,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.528,3.21,-13.033,-10.252,-14.29,-11.498,-3.257,27.252,0.0,217.14,,234.0,220.0,-12.266,2.882,-7.713,25.284
3273.5,2.895,0.665,-35.209,3.286,9.522,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.528,3.21,-13.044,-10.241,-14.246,-11.482,-3.257,27.252,0.0,217.14,,235.0,220.0,-12.268,2.882,-7.744,25.269
3274.0,2.895,0.665,-35.209,3.286,9.522,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.528,3.21,-13.035,-10.287,-14.263,-11.486,-3.257,27.252,0.0,219.54,,235.0,220.0,-12.254,2.882,-7.763,25.213
3274.5,2.895,0.665,-35.209,3.286,9.522,5.059,35.271,4.652,-25.359,-2.81,0.0,36.7,36.9,9.528,3.21,-13.049,-10.241,-14.168,-11.481,-3.257,27.252,0.0,219.54,,235.0,220.0,-12.268,2.882,-7.747,25.2
3275.0,2.895,0.665,-35.209,3.286,9.522,5.05,35.272,4.643,-25.379,-2.8,0.0,36.742,36.908,9.528,3.21,-12.963,-10.298,-14.21,-11.506,-3.253,27.254,0.0,219.94,,235.0,220.0,-12.235,2.882,-7.803,25.343
3275.5,2.895,0.665,-35.209,3.286,9.522,5.05,35.272,4.643,-25.379,-2.8,0.0,36.7,36.9,9.528,3.21,-12.997,-10.291,-14.171,-11.502,-3.253,27.254,0.0,219.94,,235.0,220.0,-12.244,2.883,-7.76,25.5
3276.0,3.091,0.839,-34.149,3.152,9.494,5.05,35.272,4.643,-25.379,-2.8,0.0,36.7,36.9,9.649,3.244,-12.92,-10.279,-14.142,-11.482,-3.253,27.254,0.0,220.34,,235.0,220.0,-12.24,2.883,-7.769,25.505
3276.5,3.091,0.839,-34.149,3.152,9.494,5.05,35.272,4.643,-25.379,-2.8,0.0,36.7,36.9,9.649,3.244,-12.987,-10.311,-14.213,-11.502,-3.253,27.254,0.0,220.34,,235.0,220.0,-12.205,2.886,-7.774,25.515
3277.0,3.091,0.839,-34.149,3.152,9.494,5.05,35.272,4.643,-25.379,-2.8,0.0,36.7,36.9,9.649,3.244,-13.003,-10.303,-14.19,-11.498,-3.253,27.254,0.0,220.34,,235.0,220.0,-12.253,2.89,-7.788,25.57
3277.5,3.091,0.839,-34.149,3.152,9.494,5.05,35.272,4.643,-25.379,-2.8,0.0,36.7,36.9,9.649,3.244,-12.96,-10.304,-14.187,-11.512,-3.253,27.254,0.0,220.34,,235.0,220.0,-12.248,2.893,-7.784,25.622
3278.0,3.091,0.839,-34.149,3.152,9.494,5.033,35.26,4.631,-25.458,-2.818,0.0,36.732,36.907,9.649,3.244,-13.027,-10.304,-14.199,-11.51,-3.261,27.243,0.0,220.74,,235.0,220.0,-12.241,2.896,-7.774,25.618
3278.5,3.091,0.839,-34.149,3.152,9.494,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.649,3.244,-13.027,-10.309,-14.218,-11.511,-3.261,27.243,0.0,220.74,,235.0,220.0,-12.26,2.899,-7.763,25.643
3279.0,3.091,0.839,-34.149,3.152,9.494,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.649,3.244,-13.069,-10.291,-14.271,-11.501,-3.261,27.243,0.0,220.24,,235.0,220.0,-12.266,2.902,-7.749,25.661
3279.5,2.533,0.626,-35.209,3.222,9.501,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.508,3.33,-13.07,-10.311,-14.265,-11.524,-3.261,27.243,0.0,220.24,,235.0,220.0,-12.283,2.906,-7.77,25.662
3280.0,2.533,0.626,-35.209,3.222,9.501,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.508,3.33,-13.015,-10.331,-14.284,-11.532,-3.261,27.243,0.0,220.34,,235.0,220.0,-12.292,2.899,-7.795,25.711
3280.5,2.533,0.626,-35.209,3.222,9.501,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.508,3.33,-13.099,-10.333,-14.274,-11.55,-3.261,27.243,0.0,220.34,,235.0,220.0,-12.291,2.893,-7.784,25.697
3281.0,2.533,0.626,-35.209,3.222,9.501,5.033,35.26,4.631,-25.458,-2.818,0.0,36.7,36.9,9.508,3.33,-13.077,-10.34,-14.263,-11.57,-3.261,27.243,0.0,220.24,,235.0,220.0,-12.314,2.888,-7.785,25.691
3281.5,2.533,0.626,-35.209,3.222,9.501,5.06,35.258,4.66,-25.411,-2.82,0.0,36.74,36.871,9.508,3.33,-13.107,-10.319,-14.266,-11.536,-3.254,27.266,0.0,220.24,,235.0,220.0,-12.313,2.882,-7.789,25.629
3282.0,2.533,0.626,-35.209,3.222,9.501,5.06,35.258,4.66,-25.411,-2.82,0.0,36.7,36.9,9.508,3.33,-13.037,-10.317,-14.261,-11.507,-3.254,27.266,0.0,220.94,,235.0,220.0,-12.307,2.876,-7.795,25.623
3282.5,2.708,0.735,-33.695,3.301,9.482,5.06,35.258,4.66,-25.411,-2.82,0.0,36.7,36.9,9.733,3.089,-13.071,-10.354,-14.239,-11.518,-3.254,27.266,0.0,220.94,,235.0,220.0,-12.28,2.87,-7.789,25.568
3283.0,2.708,0.735,-33.695,3.301,9.482,5.06,35.258,4.66,-25.411,-2.82,0.0,36.7,36.9,9.733,3.089,-13.025,-10.341,-14.259,-11.533,-3.254,27.266,0.0,221.04,,235.0,220.0,-12.296,2.868,-7.782,25.514
3283.5,2.708,0.735,-33.695,3.301,9.482,5.06,35.258,4.66,-25.411,-2.82,0.0,36.7,36.9,9.733,3.089,-13.016,-10.362,-14.263,-11.567,-3.254,27.266,0.0,221.04,,234.0,220.0,-12.289,2.865,-7.809,25.522
3284.0,2.708,0.735,-33.695,3.301,9.482,5.06,35.258,4.66,-25.411,-2.82,0.0,36.7,36.9,9.733,3.089,-13.062,-10.342,-14.232,-11.548,-3.254,27.266,0.0,221.24,,234.0,220.0,-12.302,2.863,-7.827,25.571
3284.5,2.708,0.735,-33.695,3.301,9.482,5.034,35.251,4.641,-25.454,-2.816,0.0,36.739,36.9,9.733,3.089,-13.05,-10.359,-14.263,-11.563,-3.253,27.256,0.0,221.24,,233.0,220.0,-12.296,2.86,-7.819,25.605
3285.0,2.708,0.735,-33.695,3.301,9.482,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.733,3.089,-13.011,-10.358,-14.21,-11.515,-3.253,27.256,0.0,220.84,,233.0,220.0,-12.309,2.857,-7.807,25.631
3285.5,2.708,0.735,-33.695,3.301,9.482,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.733,3.089,-13.005,-10.334,-14.191,-11.504,-3.253,27.256,0.0,220.84,,233.0,220.0,-12.273,2.855,-7.806,25.662
3286.0,3.065,0.799,-34.533,3.291,9.427,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.575,3.27,-12.983,-10.326,-14.135,-11.502,-3.253,27.256,0.0,220.04,,233.0,220.0,-12.258,2.853,-7.815,25.717
3286.5,3.065,0.799,-34.533,3.291,9.427,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.575,3.27,-13.016,-10.343,-14.163,-11.486,-3.253,27.256,0.0,220.04,,233.0,220.0,-12.237,2.856,-7.831,25.735
3287.0,3.065,0.799,-34.533,3.291,9.427,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.575,3.27,-12.948,-10.349,-14.195,-11.536,-3.253,27.256,0.0,218.44,,233.0,220.0,-12.252,2.859,-7.835,25.726
3287.5,3.065,0.799,-34.533,3.291,9.427,5.034,35.251,4.641,-25.454,-2.816,0.0,36.7,36.9,9.575,3.27,-13.055,-10.364,-14.275,-11.557,-3.253,27.256,0.0,218.44,,234.0,220.0,-12.257,2.863,-7.828,25.707
3288.0,3.065,0.799,-34.533,3.291,9.427,5.022,35.249,4.649,-25.516,-2.811,0.0,36.742,36.856,9.575,3.27,-13.075,-10.372,-14.312,-11.558,-3.249,27.248,0.0,218.34,,234.0,220.0,-12.313,2.866,-7.81,25.706
3288.5,3.065,0.799,-34.533,3.291,9.427,5.022,35.249,4.649,-25.516,-2.811,0.0,36.7,36.9,9.575,3.27,-13.052,-10.367,-14.202,-11.549,-3.249,27.248,0.0,218.34,,235.0,220.0,-12.329,2.869,-7.83,25.725
3289.0,2.868,0.768,-33.628,3.248,9.524,5.022,35.249,4.649,-25.516,-2.811,0.0,36.7,36.9,9.602,3.148,-13.043,-10.353,-14.264,-11.554,-3.249,27.248,0.0,218.34,,235.0,220.0,-12.292,2.873,-7.838,25.732
3289.5,2.868,0.768,-33.628,3.248,9.524,5.022,35.249,4.649,-25.516,-2.811,0.0,36.7,36.9,9.602,3.148,-13.046,-10.346,-14.31,-11.561,-3.249,27.248,0.0,218.34,,236.0,220.0,-12.303,2.873,-7.838,25.702
3290.0,2.868,0.768,-33.628,3.248,9.524,5.022,35.249,4.649,-25.516,-2.811,0.0,36.7,36.9,9.602,3.148,-13.1,-10.351,-14.289,-11.564,-3.249,27.248,0.0,219.94,,236.0,220.0,-12.316,2.872,-7.817,25.702
3290.5,2.868,0.768,-33.628,3.248,9.524,5.022,35.249,4.649,-25.516,-2.811,0.0,36.7,36.9,9.602,3.148,-13.099,-10.341,-14.29,-11.58,-3.249,27.248,0.0,219.94,,236.0,220.0,-12.326,2.872,-7.842,25.624
3291.0,2.868,0.768,-33.628,3.248,9.524,5.044,35.261,4.653,-25.447,-2.804,0.0,36.75,36.906,9.602,3.148,-13.081,-10.357,-14.274,-11.557,-3.235,27.25,0.0,220.14,,236.0,220.0,-12.327,2.872,-7.85,25.577
3291.5,2.868,0.768,-33.628,3.248,9.524,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.602,3.148,-13.081,-10.334,-14.271,-11.557,-3.235,27.25,0.0,220.14,,236.0,220.0,-12.317,2.872,-7.849,25.562
3292.0,3.23,0.765,-35.209,3.169,9.618,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.513,3.317,-13.102,-10.355,-14.289,-11.566,-3.235,27.25,0.0,219.44,,236.0,220.0,-12.311,2.872,-7.835,25.52
3292.5,3.23,0.765,-35.209,3.169,9.618,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.513,3.317,-13.022,-10.354,-14.277,-11.577,-3.235,27.25,0.0,219.44,,236.0,220.0,-12.328,2.878,-7.861,25.493
3293.0,3.23,0.765,-35.209,3.169,9.618,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.513,3.317,-13.066,-10.357,-14.274,-11.549,-3.235,27.25,0.0,219.74,,236.0,220.0,-12.308,2.884,-7.835,25.404
3293.5,3.23,0.765,-35.209,3.169,9.618,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.513,3.317,-13.121,-10.378,-14.361,-11.586,-3.235,27.25,0.0,219.74,,236.0,220.0,-12.312,2.889,-7.837,25.369
3294.0,3.23,0.765,-35.209,3.169,9.618,5.044,35.261,4.653,-25.447,-2.804,0.0,36.7,36.9,9.513,3.317,-13.119,-10.376,-14.289,-11.575,-3.235,27.25,0.0,221.14,,236.0,220.0,-12.361,2.895,-7.858,25.357
3294.5,3.23,0.765,-35.209,3.169,9.618,5.079,35.26,4.664,-25.449,-2.794,0.0,36.745,36.903,9.513,3.317,-13.093,-10.368,-14.329,-11.584,-3.238,27.247,0.0,221.14,,235.0,220.0,-12.34,2.901,-7.845,25.325
3295.0,3.23,0.765,-35.209,3.169,9.618,5.079,35.26,4.664,-25.449,-2.794,0.0,36.7,36.9,9.513,3.317,-13.118,-10.348,-14.265,-11.559,-3.238,27.247,0.0,220.94,,235.0,220.0,-12.344,2.906,-7.842,25.278
3295.5,3.311,0.785,-35.11,3.248,9.564,5.079,35.26,4.664,-25.449,-2.794,0.0,36.7,36.9,9.579,3.077,-13.086,-10.359,-14.232,-11.568,-3.238,27.247,0.0,220.94,,235.0,220.0,-12.323,2.911,-7.865,25.124
3296.0,3.311,0.785,-35.11,3.248,9.564,5.079,35.26,4.664,-25.449,-2.794,0.0,36.7,36.9,9.579,3.077,-13.044,-10.379,-14.29,-11.575,-3.238,27.247,0.0,221.24,,235.0,220.0,-12.311,2.918,-7.886,24.984
3296.5,3.311,0.785,-35.11,3.248,9.564,5.079,35.26,4.664,-25.449,-2.794,0.0,36.7,36.9,9.579,3.077,-13.07,-10.346,-14.22,-11.544,-3.238,27.247,0.0,221.24,,234.0,220.0,-12.322,2.924,-7.878,24.678
3297.0,3.311,0.785,-35.11,3.248,9.564,5.079,35.26,4.664,-25.449,-2.794,0.0,36.7,36.9,9.579,3.077,-13.023,-10.372,-14.252,-11.55,-3.238,27.247,0.0,219.84,,234.0,220.0,-12.295,2.931,-7.874,24.559
3297.5,3.311,0.785,-35.11,3.248,9.564,5.05,35.259,4.658,-25.521,-2.796,0.0,36.745,36.949,9.579,3.077,-13.042,-10.355,-14.222,-11.527,-3.231,27.245,0.0,219.84,,234.0,220.0,-12.299,2.937,-7.885,24.414
3298.0,3.311,0.785,-35.11,3.248,9.564,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.579,3.077,-13.019,-10.359,-14.198,-11.524,-3.231,27.245,0.0,220.04,,234.0,220.0,-12.287,2.943,-7.87,24.358
3298.5,4.043,0.975,-35.209,3.127,9.579,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.471,3.309,-12.987,-10.366,-14.236,-11.538,-3.231,27.245,0.0,220.04,,234.0,220.0,-12.275,2.949,-7.889,24.393
3299.0,4.043,0.975,-35.209,3.127,9.579,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.471,3.309,-13.048,-10.351,-14.203,-11.546,-3.231,27.245,0.0,219.94,,234.0,220.0,-12.282,2.967,-7.872,24.395
3299.5,4.043,0.975,-35.209,3.127,9.579,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.471,3.309,-13.065,-10.364,-14.298,-11.575,-3.231,27.245,0.0,219.94,,234.0,220.0,-12.287,2.985,-7.868,24.374
3300.0,4.043,0.975,-35.209,3.127,9.579,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.471,3.309,-13.113,-10.37,-14.299,-11.564,-3.231,27.245,0.0,218.94,,234.0,220.0,-12.326,3.002,-7.86,24.362
3300.5,4.043,0.975,-35.209,3.127,9.579,5.05,35.259,4.658,-25.521,-2.796,0.0,36.7,36.9,9.471,3.309,-13.058,-10.366,-14.291,-11.555,-3.231,27.245,0.0,218.94,,235.0,220.0,-12.337,3.019,-7.871,24.404
3301.0,4.043,0.975,-35.209,3.127,9.579,5.037,35.252,4.61,-25.553,-2.789,0.0,36.739,36.96,9.471,3.309,-13.108,-10.362,-14.24,-11.577,-3.228,27.244,0.0,219.44,,235.0,220.0,-12.318,3.036,-7.884,24.533
3301.5,4.043,0.975,-35.209,3.127,9.579,5.037,35.252,4.61,-25.553,-2.789,0.0,36.7,37.0,9.471,3.309,-13.103,-10.379,-14.326,-11.581,-3.228,27.244,0.0,219.44,,235.0,220.0,-12.322,3.052,-7.882,24.646
3302.0,2.575,0.702,-33.739,3.197,9.457,5.037,35.252,4.61,-25.553,-2.789,0.0,36.7,37.0,9.68,3.21,-13.09,-10.369,-14.296,-11.607,-3.228,27.244,0.0,219.04,,235.0,220.0,-12.348,3.069,-7.886,24.7
3302.5,2.575,0.702,-33.739,3.197,9.457,5.037,35.252,4.61,-25.553,-2.789,0.0,36.7,37.0,9.68,3.21,-13.101,-10.374,-14.267,-11.566,-3.228,27.244,0.0,219.04,,235.0,220.0,-12.341,3.06,-7.9,24.733
3303.0,2.575,0.702,-33.739,3.197,9.457,5.037,35.252,4.61,-25.553,-2.789,0.0,36.7,37.0,9.68,3.21,-13.08,-10.387,-14.287,-11.59,-3.228,27.244,0.0,220.34,,235.0,220.0,-12.327,3.053,-7.927,24.812
3303.5,2.575,0.702,-33.739,3.197,9.457,5.037,35.252,4.61,-25.553,-2.789,0.0,36.7,37.0,9.68,3.21,-13.109,-10.377,-14.347,-11.591,-3.228,27.244,0.0,219.94,,235.0,220.0,-12.356,3.037,-7.875,24.86
3304.0,2.575,0.702,-33.739,3.197,9.457,5.018,35.251,4.662,-25.563,-2.792,0.0,36.735,36.952,9.68,3.21,-13.092,-10.397,-14.316,-11.612,-3.236,27.238,0.0,219.94,,235.0,220.0,-12.356,3.037,-7.911,25.2
3304.5,2.575,0.702,-33.739,3.197,9.457,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.68,3.21,-13.176,-10.384,-14.321,-11.601,-3.236,27.238,0.0,219.94,,235.0,220.0,-12.354,3.029,-7.914,25.392
3305.0,2.394,0.69,-33.953,3.278,9.484,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.631,3.15,-13.099,-10.414,-14.353,-11.59,-3.236,27.238,0.0,220.34,,235.0,220.0,-12.37,3.022,-7.94,25.463
3305.5,2.394,0.69,-33.953,3.278,9.484,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.631,3.15,-13.149,-10.412,-14.376,-11.623,-3.236,27.238,0.0,220.34,,235.0,220.0,-12.364,3.012,-7.924,25.469
3306.0,2.394,0.69,-33.953,3.278,9.484,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.631,3.15,-13.184,-10.416,-14.328,-11.645,-3.236,27.238,0.0,220.04,,235.0,220.0,-12.39,3.002,-7.944,25.495
3306.5,2.394,0.69,-33.953,3.278,9.484,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.631,3.15,-13.07,-10.424,-14.311,-11.579,-3.236,27.238,0.0,220.04,,235.0,220.0,-12.393,2.992,-7.94,25.504
3307.0,2.394,0.69,-33.953,3.278,9.484,5.018,35.251,4.662,-25.563,-2.792,0.0,36.7,37.0,9.631,3.15,-13.134,-10.422,-14.297,-11.614,-3.236,27.238,0.0,220.04,,235.0,220.0,-12.346,2.982,-7.955,25.455
3307.5,2.394,0.69,-33.953,3.278,9.484,5.028,35.258,4.656,-25.584,-2.796,0.0,36.748,36.983,9.631,3.15,-13.104,-10.442,-14.321,-11.573,-3.233,27.242,0.0,220.04,,235.0,220.0,-12.367,2.972,-7.935,25.43
3308.0,2.394,0.69,-33.953,3.278,9.484,5.028,35.258,4.656,-25.584,-2.796,0.0,36.7,37.0,9.631,3.15,-13.095,-10.406,-14.258,-11.621,-3.233,27.242,0.0,219.64,,235.0,220.0,-12.36,2.963,-7.955,25.395
3308.5,3.26,0.827,-34.24,3.221,9.446,5.028,35.258,4.656,-25.584,-2.796,0.0,36.7,37.0,9.69,3.234,-13.125,-10.412,-14.245,-11.607,-3.233,27.242,0.0,219.64,,235.0,220.0,-12.345,2.953,-7.942,25.366
3309.0,3.26,0.827,-34.24,3.221,9.446,5.028,35.258,4.656,-25.584,-2.796,0.0,36.7,37.0,9.69,3.234,-13.12,-10.439,-14.331,-11.647,-3.233,27.242,0.0,221.34,,235.0,220.0,-12.347,2.958,-7.967,25.349
3309.5,3.26,0.827,-34.24,3.221,9.446,5.028,35.258,4.656,-25.584,-2.796,0.0,36.7,37.0,9.69,3.234,-13.145,-10.432,-14.383,-11.657,-3.233,27.242,0.0,221.34,,234.0,220.0,-12.384,2.963,-7.946,25.358
3310.0,3.26,0.827,-34.24,3.221,9.446,5.028,35.258,4.656,-25.584,-2.796,0.0,36.7,37.0,9.69,3.234,-13.138,-10.442,-14.36,-11.639,-3.233,27.242,0.0,220.64,,234.0,220.0,-12.404,2.968,-7.965,25.385
3310.5,3.26,0.827,-34.24,3.221,9.446,5.039,35.263,4.655,-25.592,-2.789,0.0,36.738,36.952,9.69,3.234,-13.158,-10.438,-14.374,-11.646,-3.225,27.237,0.0,220.64,,234.0,220.0,-12.395,2.973,-7.951,25.424
3311.0,3.26,0.827,-34.24,3.221,9.446,5.039,35.263,4.655,-25.592,-2.789,0.0,36.7,37.0,9.69,3.234,-13.177,-10.45,-14.382,-11.655,-3.225,27.237,0.0,220.64,,234.0,220.0,-12.404,2.978,-7.92,25.394
3311.5,2.33,0.624,-34.74,3.162,9.52,5.039,35.263,4.655,-25.592,-2.789,0.0,36.7,37.0,9.579,3.3,-13.187,-10.438,-14.379,-11.653,-3.225,27.237,0.0,220.64,,234.0,220.0,-12.416,2.982,-7.947,25.328
3312.0,2.33,0.624,-34.74,3.162,9.52,5.039,35.263,4.655,-25.592,-2.789,0.0,36.7,37.0,9.579,3.3,-13.183,-10.444,-14.416,-11.665,-3.225,27.237,0.0,220.64,,234.0,220.0,-12.414,2.961,-7.962,25.322
3312.5,2.33,0.624,-34.74,3.162,9.52,5.039,35.263,4.655,-25.592,-2.789,0.0,36.7,37.0,9.579,3.3,-13.196,-10.433,-14.366,-11.657,-3.225,27.237,0.0,220.64,,234.0,220.0,-12.427,2.961,-7.96,25.31
3313.0,2.33,0.624,-34.74,3.162,9.52,5.039,35.263,4.655,-25.592,-2.789,0.0,36.7,37.0,9.579,3.3,-13.157,-10.441,-14.361,-11.603,-3.225,27.237,0.0,219.54,,234.0,220.0,-12.413,2.951,-7.976,25.33
3313.5,2.33,0.624,-34.74,3.162,9.52,4.999,35.265,4.654,-25.597,-2.785,0.0,36.748,36.964,9.579,3.3,-13.126,-10.443,-14.332,-11.634,-3.224,27.233,0.0,219.54,,234.0,220.0,-12.39,2.941,-7.979,25.355
3314.0,2.33,0.624,-34.74,3.162,9.52,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.579,3.3,-13.131,-10.463,-14.322,-11.651,-3.224,27.233,0.0,219.84,,234.0,220.0,-12.384,2.931,-7.971,25.373
3314.5,2.33,0.624,-34.74,3.162,9.52,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.579,3.3,-13.172,-10.452,-14.353,-11.657,-3.224,27.233,0.0,219.84,,234.0,220.0,-12.392,2.921,-7.986,25.375
3315.0,3.073,0.768,-34.09,3.24,9.553,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.651,3.038,-13.177,-10.436,-14.361,-11.676,-3.224,27.233,0.0,219.64,,234.0,220.0,-12.409,2.911,-7.955,25.405
3315.5,3.073,0.768,-34.09,3.24,9.553,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.651,3.038,-13.181,-10.444,-14.367,-11.653,-3.224,27.233,0.0,219.64,,234.0,220.0,-12.412,2.914,-7.972,25.428
3316.0,3.073,0.768,-34.09,3.24,9.553,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.651,3.038,-13.146,-10.444,-14.366,-11.655,-3.224,27.233,0.0,219.54,,234.0,220.0,-12.411,2.916,-7.98,25.418
3316.5,3.073,0.768,-34.09,3.24,9.553,4.999,35.265,4.654,-25.597,-2.785,0.0,36.7,37.0,9.651,3.038,-13.173,-10.46,-14.351,-11.665,-3.224,27.233,0.0,219.54,,234.0,220.0,-12.403,2.919,-7.959,25.455
3317.0,3.073,0.768,-34.09,3.24,9.553,5.031,35.254,4.662,-25.632,-2.79,0.0,36.76,37.019,9.651,3.038,-13.163,-10.461,-14.372,-11.677,-3.23,27.233,0.0,219.44,,234.0,220.0,-12.412,2.921,-7.964,25.418
