t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3317.5,3.073,0.768,-34.09,3.24,9.553,5.031,35.254,4.662,-25.632,-2.79,0.0,36.8,37.0,9.651,3.038,-13.215,-10.451,-14.456,-11.67,-3.23,27.233,0.0,219.44,,234.0,220.0,-12.418,2.924,-7.965,25.346
3318.0,2.843,0.675,-34.779,3.253,9.551,5.031,35.254,4.662,-25.632,-2.79,0.0,36.8,37.0,9.595,3.029,-13.218,-10.449,-14.373,-11.661,-3.23,27.233,0.0,219.84,,234.0,220.0,-12.448,2.926,-7.984,25.276
3318.5,2.843,0.675,-34.779,3.253,9.551,5.031,35.254,4.662,-25.632,-2.79,0.0,36.8,37.0,9.595,3.029,-13.177,-10.463,-14.409,-11.666,-3.23,27.233,0.0,219.84,,234.0,220.0,-12.425,2.925,-7.981,25.238
3319.0,2.843,0.675,-34.779,3.253,9.551,5.031,35.254,4.662,-25.632,-2.79,0.0,36.8,37.0,9.595,3.029,-13.184,-10.459,-14.411,-11.663,-3.23,27.233,0.0,220.14,,234.0,220.0,-12.429,2.924,-7.974,25.213
3319.5,2.843,0.675,-34.779,3.253,9.551,5.031,35.254,4.662,-25.632,-2.79,0.0,36.8,37.0,9.595,3.029,-13.211,-10.467,-14.429,-11.682,-3.23,27.233,0.0,220.14,,234.0,220.0,-12.429,2.922,-7.958,25.172
3320.0,2.843,0.675,-34.779,3.253,9.551,5.021,35.258,4.671,-25.615,-2.798,0.0,36.758,36.975,9.595,3.029,-13.195,-10.464,-14.392,-11.678,-3.231,27.226,0.0,219.64,,234.0,220.0,-12.447,2.921,-7.981,25.141
3320.5,2.843,0.675,-34.779,3.253,9.551,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.595,3.029,-13.226,-10.462,-14.401,-11.674,-3.231,27.226,0.0,219.64,,234.0,220.0,-12.432,2.92,-7.996,25.124
3321.0,2.843,0.675,-34.779,3.253,9.551,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.595,3.029,-13.166,-10.493,-14.401,-11.668,-3.231,27.226,0.0,220.24,,234.0,220.0,-12.441,2.918,-8.0,25.101
3321.5,3.155,0.761,-35.026,3.186,9.423,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.624,3.259,-13.233,-10.489,-14.381,-11.677,-3.231,27.226,0.0,220.24,,234.0,220.0,-12.432,2.917,-8.001,25.023
3322.0,3.155,0.761,-35.026,3.186,9.423,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.624,3.259,-13.17,-10.469,-14.339,-11.648,-3.231,27.226,0.0,219.34,,234.0,220.0,-12.445,2.921,-8.005,24.959
3322.5,3.155,0.761,-35.026,3.186,9.423,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.624,3.259,-13.211,-10.483,-14.401,-11.695,-3.231,27.226,0.0,219.34,,234.0,220.0,-12.406,2.925,-8.005,24.873
3323.0,3.155,0.761,-35.026,3.186,9.423,5.021,35.258,4.671,-25.615,-2.798,0.0,36.8,37.0,9.624,3.259,-13.2,-10.47,-14.371,-11.68,-3.231,27.226,0.0,219.84,,234.0,220.0,-12.447,2.929,-8.009,24.848
3323.5,3.155,0.761,-35.026,3.186,9.423,5.011,35.25,4.646,-25.639,-2.794,0.0,36.755,37.049,9.624,3.259,-13.206,-10.499,-14.382,-11.66,-3.237,27.222,0.0,219.84,,234.0,220.0,-12.43,2.932,-7.997,24.842
3324.0,3.155,0.761,-35.026,3.186,9.423,5.011,35.25,4.646,-25.639,-2.794,0.0,36.8,37.0,9.624,3.259,-13.203,-10.482,-14.361,-11.691,-3.237,27.222,0.0,219.84,,234.0,220.0,-12.437,2.936,-7.996,24.805
3324.5,2.843,0.757,-33.254,3.235,9.498,5.011,35.25,4.646,-25.639,-2.794,0.0,36.8,37.0,9.601,3.133,-13.176,-10.492,-14.402,-11.684,-3.237,27.222,0.0,219.84,,234.0,220.0,-12.434,2.94,-7.99,24.797
3325.0,2.843,0.757,-33.254,3.235,9.498,5.011,35.25,4.646,-25.639,-2.794,0.0,36.8,37.0,9.601,3.133,-13.246,-10.491,-14.472,-11.709,-3.237,27.222,0.0,219.74,,234.0,220.0,-12.439,2.938,-8.0,24.789
3325.5,2.843,0.757,-33.254,3.235,9.498,5.011,35.25,4.646,-25.639,-2.794,0.0,36.8,37.0,9.601,3.133,-13.214,-10.51,-14.469,-11.709,-3.237,27.222,0.0,219.74,,234.0,220.0,-12.48,2.936,-8.018,24.739
3326.0,2.843,0.757,-33.254,3.235,9.498,5.011,35.25,4.646,-25.639,-2.794,0.0,36.8,37.0,9.601,3.133,-13.238,-10.516,-14.451,-11.727,-3.237,27.222,0.0,219.74,,234.0,220.0,-12.476,2.935,-8.006,24.722
3326.5,2.843,0.757,-33.254,3.235,9.498,5.013,35.258,4.651,-25.654,-2.794,0.0,36.762,37.022,9.601,3.133,-13.245,-10.524,-14.431,-11.712,-3.232,27.223,0.0,219.74,,234.0,220.0,-12.483,2.933,-8.031,24.712
3327.0,2.843,0.757,-33.254,3.235,9.498,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.601,3.133,-13.259,-10.499,-14.377,-11.721,-3.232,27.223,0.0,219.54,,234.0,220.0,-12.478,2.932,-8.038,24.706
3327.5,2.843,0.757,-33.254,3.235,9.498,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.601,3.133,-13.271,-10.538,-14.446,-11.737,-3.232,27.223,0.0,219.54,,234.0,220.0,-12.464,2.93,-8.025,24.703
3328.0,3.265,0.77,-35.209,3.17,9.581,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.421,3.222,-13.246,-10.567,-14.452,-11.755,-3.232,27.223,0.0,219.84,,234.0,220.0,-12.498,2.929,-8.033,24.709
3328.5,3.265,0.77,-35.209,3.17,9.581,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.421,3.222,-13.216,-10.539,-14.46,-11.719,-3.232,27.223,0.0,219.84,,234.0,220.0,-12.505,2.935,-8.047,24.695
3329.0,3.265,0.77,-35.209,3.17,9.581,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.421,3.222,-13.252,-10.53,-14.451,-11.752,-3.232,27.223,0.0,219.54,,234.0,220.0,-12.483,2.94,-8.035,24.72
3329.5,3.265,0.77,-35.209,3.17,9.581,5.013,35.258,4.651,-25.654,-2.794,0.0,36.8,37.0,9.421,3.222,-13.301,-10.525,-14.48,-11.752,-3.232,27.223,0.0,219.54,,234.0,220.0,-12.496,2.945,-8.041,24.692
3330.0,3.265,0.77,-35.209,3.17,9.581,5.017,35.262,4.648,-25.647,-2.795,0.0,36.771,37.025,9.421,3.222,-13.255,-10.554,-14.506,-11.761,-3.241,27.232,0.0,219.34,,234.0,220.0,-12.515,2.951,-8.058,24.675
3330.5,3.265,0.77,-35.209,3.17,9.581,5.017,35.262,4.648,-25.647,-2.795,0.0,36.8,37.0,9.421,3.222,-13.26,-10.562,-14.505,-11.765,-3.241,27.232,0.0,219.34,,234.0,220.0,-12.519,2.956,-8.04,24.669
3331.0,2.531,0.673,-34.283,3.296,9.487,5.017,35.262,4.648,-25.647,-2.795,0.0,36.8,37.0,9.612,3.068,-13.264,-10.548,-14.493,-11.761,-3.241,27.232,0.0,219.64,,234.0,220.0,-12.523,2.961,-8.06,24.671
3331.5,2.531,0.673,-34.283,3.296,9.487,5.017,35.262,4.648,-25.647,-2.795,0.0,36.8,37.0,9.612,3.068,-13.247,-10.53,-14.514,-11.759,-3.241,27.232,0.0,219.64,,234.0,220.0,-12.516,2.954,-8.047,24.564
3332.0,2.531,0.673,-34.283,3.296,9.487,5.017,35.262,4.648,-25.647,-2.795,0.0,36.8,37.0,9.612,3.068,-13.261,-10.544,-14.479,-11.745,-3.241,27.232,0.0,219.44,,234.0,220.0,-12.512,2.947,-8.055,24.536
3332.5,2.531,0.673,-34.283,3.296,9.487,5.017,35.262,4.648,-25.647,-2.795,0.0,36.8,37.0,9.612,3.068,-13.29,-10.531,-14.489,-11.749,-3.241,27.232,0.0,219.44,,234.0,220.0,-12.507,2.94,-8.074,24.44
3333.0,2.531,0.673,-34.283,3.296,9.487,5.011,35.27,4.662,-25.652,-2.801,0.0,36.785,36.958,9.612,3.068,-13.308,-10.53,-14.483,-11.754,-3.229,27.228,0.0,219.74,,234.0,220.0,-12.515,2.933,-8.068,24.393
3333.5,2.531,0.673,-34.283,3.296,9.487,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.612,3.068,-13.248,-10.558,-14.404,-11.763,-3.229,27.228,0.0,219.74,,234.0,220.0,-12.519,2.927,-8.064,24.346
3334.0,3.351,0.793,-35.209,3.173,9.637,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.608,3.303,-13.238,-10.521,-14.364,-11.697,-3.229,27.228,0.0,219.44,,234.0,220.0,-12.493,2.92,-8.079,24.332
3334.5,3.351,0.793,-35.209,3.173,9.637,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.608,3.303,-13.254,-10.544,-14.406,-11.73,-3.229,27.228,0.0,219.44,,234.0,220.0,-12.455,2.927,-8.087,24.339
3335.0,3.351,0.793,-35.209,3.173,9.637,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.608,3.303,-13.192,-10.57,-14.432,-11.753,-3.229,27.228,0.0,219.34,,234.0,220.0,-12.483,2.934,-8.092,24.356
3335.5,3.351,0.793,-35.209,3.173,9.637,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.608,3.303,-13.244,-10.537,-14.405,-11.739,-3.229,27.228,0.0,219.34,,234.0,220.0,-12.487,2.941,-8.098,24.333
3336.0,3.351,0.793,-35.209,3.173,9.637,5.011,35.27,4.662,-25.652,-2.801,0.0,36.8,37.0,9.608,3.303,-13.194,-10.555,-14.445,-11.73,-3.229,27.228,0.0,219.04,,234.0,220.0,-12.481,2.948,-8.086,24.303
3336.5,3.351,0.793,-35.209,3.173,9.637,4.974,35.263,4.648,-25.716,-2.789,0.0,36.781,37.029,9.608,3.303,-13.2,-10.553,-14.401,-11.741,-3.233,27.232,0.0,219.04,,234.0,220.0,-12.481,2.954,-8.092,24.261
3337.0,3.351,0.793,-35.209,3.173,9.637,4.974,35.263,4.648,-25.716,-2.789,0.0,36.8,37.0,9.608,3.303,-13.245,-10.555,-14.421,-11.748,-3.233,27.232,0.0,219.14,,234.0,220.0,-12.473,2.961,-8.057,24.286
3337.5,3.03,0.711,-35.209,3.153,9.597,4.974,35.263,4.648,-25.716,-2.789,0.0,36.8,37.0,9.508,3.246,-13.246,-10.524,-14.445,-11.759,-3.233,27.232,0.0,219.14,,234.0,220.0,-12.492,2.967,-8.074,24.297
3338.0,3.03,0.711,-35.209,3.153,9.597,4.974,35.263,4.648,-25.716,-2.789,0.0,36.8,37.0,9.508,3.246,-13.252,-10.562,-14.476,-11.746,-3.233,27.232,0.0,218.94,,234.0,220.0,-12.493,2.968,-8.065,24.346
3338.5,3.03,0.711,-35.209,3.153,9.597,4.974,35.263,4.648,-25.716,-2.789,0.0,36.8,37.0,9.508,3.246,-13.28,-10.524,-14.449,-11.764,-3.233,27.232,0.0,218.94,,235.0,220.0,-12.509,2.969,-8.078,24.36
3339.0,3.03,0.711,-35.209,3.153,9.597,4.974,35.263,4.648,-25.716,-2.789,0.0,36.8,37.0,9.508,3.246,-13.271,-10.556,-14.52,-11.779,-3.233,27.232,0.0,219.24,,235.0,220.0,-12.504,2.97,-8.064,24.399
3339.5,3.03,0.711,-35.209,3.153,9.597,5.008,35.269,4.667,-25.691,-2.785,0.0,36.787,37.064,9.508,3.246,-13.278,-10.53,-14.504,-11.758,-3.23,27.23,0.0,219.24,,235.0,220.0,-12.532,2.971,-8.055,24.524
3340.0,3.03,0.711,-35.209,3.153,9.597,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.508,3.246,-13.299,-10.534,-14.55,-11.773,-3.23,27.23,0.0,219.04,,235.0,220.0,-12.517,2.972,-8.058,24.577
3340.5,2.863,0.76,-33.735,3.251,9.322,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.79,3.179,-13.309,-10.543,-14.523,-11.766,-3.23,27.23,0.0,219.04,,235.0,220.0,-12.539,2.973,-8.046,24.651
3341.0,2.863,0.76,-33.735,3.251,9.322,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.79,3.179,-13.26,-10.542,-14.494,-11.769,-3.23,27.23,0.0,219.24,,235.0,220.0,-12.535,2.971,-8.061,24.697
3341.5,2.863,0.76,-33.735,3.251,9.322,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.79,3.179,-13.295,-10.533,-14.492,-11.767,-3.23,27.23,0.0,219.24,,235.0,220.0,-12.516,2.97,-8.081,24.71
3342.0,2.863,0.76,-33.735,3.251,9.322,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.79,3.179,-13.323,-10.552,-14.486,-11.766,-3.23,27.23,0.0,219.94,,235.0,220.0,-12.522,2.968,-8.067,24.77
3342.5,2.863,0.76,-33.735,3.251,9.322,5.008,35.269,4.667,-25.691,-2.785,0.0,36.8,37.1,9.79,3.179,-13.299,-10.545,-14.537,-11.749,-3.23,27.23,0.0,219.94,,235.0,220.0,-12.532,2.966,-8.044,24.804
3343.0,2.863,0.76,-33.735,3.251,9.322,5.04,35.273,4.666,-25.655,-2.797,0.0,36.796,36.992,9.79,3.179,-13.323,-10.528,-14.538,-11.728,-3.219,27.239,0.0,220.44,,235.0,220.0,-12.533,2.964,-8.062,24.894
3343.5,2.863,0.76,-33.735,3.251,9.322,5.04,35.273,4.666,-25.655,-2.797,0.0,36.8,37.0,9.79,3.179,-13.198,-10.557,-14.498,-11.749,-3.219,27.239,0.0,220.44,,235.0,220.0,-12.529,2.963,-8.078,24.938
3344.0,3.349,0.826,-35.209,3.199,9.693,5.04,35.273,4.666,-25.655,-2.797,0.0,36.8,37.0,9.567,3.145,-13.26,-10.574,-14.412,-11.776,-3.219,27.239,0.0,220.24,,235.0,220.0,-12.5,2.961,-8.066,24.994
3344.5,3.349,0.826,-35.209,3.199,9.693,5.04,35.273,4.666,-25.655,-2.797,0.0,36.8,37.0,9.567,3.145,-13.311,-10.563,-14.488,-11.76,-3.219,27.239,0.0,220.24,,235.0,220.0,-12.506,2.967,-8.079,25.028
3345.0,3.349,0.826,-35.209,3.199,9.693,5.04,35.273,4.666,-25.655,-2.797,0.0,36.8,37.0,9.567,3.145,-13.273,-10.583,-14.464,-11.765,-3.219,27.239,0.0,220.24,,235.0,220.0,-12.53,2.974,-8.067,25.057
3345.5,3.349,0.826,-35.209,3.199,9.693,5.04,35.273,4.666,-25.655,-2.797,0.0,36.8,37.0,9.567,3.145,-13.289,-10.566,-14.474,-11.776,-3.219,27.239,0.0,220.24,,235.0,220.0,-12.521,2.98,-8.085,25.144
3346.0,3.349,0.826,-35.209,3.199,9.693,5.034,35.266,4.673,-25.705,-2.782,0.0,36.79,37.075,9.567,3.145,-13.27,-10.569,-14.468,-11.783,-3.23,27.23,0.0,219.94,,235.0,220.0,-12.526,2.986,-8.081,25.176
3346.5,3.349,0.826,-35.209,3.199,9.693,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.567,3.145,-13.275,-10.578,-14.462,-11.766,-3.23,27.23,0.0,219.94,,235.0,220.0,-12.523,2.992,-8.075,25.18
3347.0,3.576,0.859,-35.209,3.197,9.658,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.464,3.181,-13.3,-10.58,-14.527,-11.772,-3.23,27.23,0.0,220.34,,235.0,220.0,-12.52,2.998,-8.101,25.126
3347.5,3.576,0.859,-35.209,3.197,9.658,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.464,3.181,-13.311,-10.564,-14.479,-11.782,-3.23,27.23,0.0,220.34,,235.0,220.0,-12.545,3.007,-8.09,25.123
3348.0,3.576,0.859,-35.209,3.197,9.658,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.464,3.181,-13.27,-10.581,-14.5,-11.776,-3.23,27.23,0.0,220.24,,235.0,220.0,-12.534,3.017,-8.089,25.109
3348.5,3.576,0.859,-35.209,3.197,9.658,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.464,3.181,-13.327,-10.569,-14.477,-11.792,-3.23,27.23,0.0,220.24,,235.0,220.0,-12.532,3.026,-8.084,25.121
3349.0,3.576,0.859,-35.209,3.197,9.658,5.034,35.266,4.673,-25.705,-2.782,0.0,36.8,37.1,9.464,3.181,-13.28,-10.568,-14.526,-11.78,-3.23,27.23,0.0,220.14,,235.0,220.0,-12.541,3.035,-8.097,25.165
3349.5,3.576,0.859,-35.209,3.197,9.658,5.047,35.277,4.681,-25.697,-2.792,0.0,36.801,37.08,9.464,3.181,-13.324,-10.566,-14.493,-11.771,-3.218,27.229,0.0,220.14,,235.0,220.0,-12.538,3.044,-8.08,25.168
3350.0,3.576,0.859,-35.209,3.197,9.658,5.047,35.277,4.681,-25.697,-2.792,0.0,36.8,37.1,9.464,3.181,-13.322,-10.568,-14.562,-11.796,-3.218,27.229,0.0,220.14,,235.0,220.0,-12.539,3.052,-8.074,25.21
3350.5,2.945,0.744,-34.523,3.185,9.524,5.047,35.277,4.681,-25.697,-2.792,0.0,36.8,37.1,9.546,3.065,-13.299,-10.568,-14.533,-11.785,-3.218,27.229,0.0,220.14,,235.0,220.0,-12.562,3.061,-8.084,25.318
3351.0,2.945,0.744,-34.523,3.185,9.524,5.047,35.277,4.681,-25.697,-2.792,0.0,36.8,37.1,9.546,3.065,-13.29,-10.621,-14.523,-11.806,-3.218,27.229,0.0,220.04,,235.0,220.0,-12.546,3.059,-8.085,25.334
3351.5,2.945,0.744,-34.523,3.185,9.524,5.047,35.277,4.681,-25.697,-2.792,0.0,36.8,37.1,9.546,3.065,-13.318,-10.624,-14.552,-11.817,-3.218,27.229,0.0,220.04,,235.0,220.0,-12.56,3.057,-8.071,25.383
3352.0,2.945,0.744,-34.523,3.185,9.524,5.047,35.277,4.681,-25.697,-2.792,0.0,36.8,37.1,9.546,3.065,-13.279,-10.591,-14.501,-11.794,-3.218,27.229,0.0,219.94,,235.0,220.0,-12.578,3.055,-8.105,25.339
3352.5,2.945,0.744,-34.523,3.185,9.524,5.034,35.274,4.64,-25.721,-2.8,0.0,36.805,37.09,9.546,3.065,-13.348,-10.614,-14.566,-11.812,-3.228,27.217,0.0,219.94,,235.0,220.0,-12.541,3.054,-8.089,25.333
3353.0,2.945,0.744,-34.523,3.185,9.524,5.034,35.274,4.64,-25.721,-2.8,0.0,36.8,37.1,9.546,3.065,-13.314,-10.614,-14.549,-11.841,-3.228,27.217,0.0,220.34,,235.0,220.0,-12.585,3.052,-8.096,25.372
3353.5,2.69,0.697,-33.997,3.237,9.561,5.034,35.274,4.64,-25.721,-2.8,0.0,36.8,37.1,9.559,3.074,-13.345,-10.607,-14.571,-11.819,-3.228,27.217,0.0,220.34,,235.0,220.0,-12.579,3.05,-8.078,25.376
3354.0,2.69,0.697,-33.997,3.237,9.561,5.034,35.274,4.64,-25.721,-2.8,0.0,36.8,37.1,9.559,3.074,-13.358,-10.601,-14.609,-11.829,-3.228,27.217,0.0,220.44,,235.0,220.0,-12.585,3.044,-8.094,25.348
3354.5,2.69,0.697,-33.997,3.237,9.561,5.034,35.274,4.64,-25.721,-2.8,0.0,36.8,37.1,9.559,3.074,-13.329,-10.579,-14.528,-11.81,-3.228,27.217,0.0,220.44,,235.0,220.0,-12.599,3.038,-8.093,25.353
3355.0,2.69,0.697,-33.997,3.237,9.561,5.034,35.274,4.64,-25.721,-2.8,0.0,36.8,37.1,9.559,3.074,-13.391,-10.581,-14.563,-11.836,-3.228,27.217,0.0,219.94,,235.0,220.0,-12.561,3.033,-8.076,25.376
3355.5,2.69,0.697,-33.997,3.237,9.561,4.986,35.277,4.646,-25.711,-2.784,0.0,36.81,37.033,9.559,3.074,-13.361,-10.586,-14.596,-11.834,-3.229,27.223,0.0,219.94,,235.0,220.0,-12.593,3.027,-8.067,25.374
3356.0,2.69,0.697,-33.997,3.237,9.561,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.559,3.074,-13.347,-10.585,-14.575,-11.796,-3.229,27.223,0.0,219.64,,235.0,220.0,-12.594,3.021,-8.081,25.396
3356.5,2.69,0.697,-33.997,3.237,9.561,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.559,3.074,-13.334,-10.585,-14.488,-11.773,-3.229,27.223,0.0,219.64,,235.0,220.0,-12.576,3.016,-8.089,25.404
3357.0,3.39,0.803,-35.209,3.19,9.636,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.391,3.195,-13.279,-10.588,-14.436,-11.803,-3.229,27.223,0.0,219.84,,235.0,220.0,-12.545,3.011,-8.095,25.457
3357.5,3.39,0.803,-35.209,3.19,9.636,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.391,3.195,-13.186,-10.589,-14.429,-11.796,-3.229,27.223,0.0,219.84,,235.0,220.0,-12.527,3.017,-8.095,25.464
3358.0,3.39,0.803,-35.209,3.19,9.636,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.391,3.195,-13.26,-10.588,-14.431,-11.758,-3.229,27.223,0.0,219.44,,235.0,220.0,-12.5,3.023,-8.113,25.442
3358.5,3.39,0.803,-35.209,3.19,9.636,4.986,35.277,4.646,-25.711,-2.784,0.0,36.8,37.0,9.391,3.195,-13.263,-10.575,-14.41,-11.761,-3.229,27.223,0.0,219.94,,235.0,220.0,-12.509,3.029,-8.096,25.425
3359.0,3.39,0.803,-35.209,3.19,9.636,5.025,35.279,4.624,-25.76,-2.809,0.0,36.814,37.057,9.391,3.195,-13.201,-10.592,-14.416,-11.779,-3.241,27.217,0.0,219.94,,235.0,220.0,-12.502,3.035,-8.096,25.406
3359.5,3.39,0.803,-35.209,3.19,9.636,5.025,35.279,4.624,-25.76,-2.809,0.0,36.8,37.1,9.391,3.195,-13.259,-10.602,-14.464,-11.809,-3.241,27.217,0.0,219.94,,235.0,220.0,-12.497,3.041,-8.086,25.374
3360.0,3.485,0.846,-35.146,3.238,9.58,5.025,35.279,4.624,-25.76,-2.809,0.0,36.8,37.1,9.608,3.009,-13.29,-10.574,-14.436,-11.793,-3.241,27.217,0.0,220.44,,235.0,220.0,-12.533,3.046,-8.088,25.374
3360.5,3.485,0.846,-35.146,3.238,9.58,5.025,35.279,4.624,-25.76,-2.809,0.0,36.8,37.1,9.608,3.009,-13.299,-10.586,-14.483,-11.807,-3.241,27.217,0.0,220.44,,235.0,220.0,-12.523,3.054,-8.078,25.366
3361.0,3.485,0.846,-35.146,3.238,9.58,5.025,35.279,4.624,-25.76,-2.809,0.0,36.8,37.1,9.608,3.009,-13.291,-10.571,-14.536,-11.801,-3.241,27.217,0.0,220.34,,235.0,220.0,-12.544,3.061,-8.054,25.309
3361.5,3.485,0.846,-35.146,3.238,9.58,5.025,35.279,4.624,-25.76,-2.809,0.0,36.8,37.1,9.608,3.009,-13.299,-10.558,-14.555,-11.788,-3.241,27.217,0.0,220.34,,235.0,220.0,-12.55,3.068,-8.062,25.336
3362.0,3.485,0.846,-35.146,3.238,9.58,5.047,35.302,4.637,-25.646,-2.803,0.0,36.828,37.084,9.608,3.009,-13.298,-10.588,-14.549,-11.801,-3.246,27.216,0.0,220.04,,235.0,220.0,-12.55,3.075,-8.091,25.282
3362.5,3.485,0.846,-35.146,3.238,9.58,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.608,3.009,-13.345,-10.58,-14.591,-11.814,-3.246,27.216,0.0,220.04,,235.0,220.0,-12.559,3.081,-8.081,25.259
3363.0,3.485,0.846,-35.146,3.238,9.58,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.608,3.009,-13.379,-10.581,-14.576,-11.79,-3.246,27.216,0.0,219.84,,235.0,220.0,-12.583,3.088,-8.072,25.247
3363.5,3.032,0.738,-35.209,3.175,9.472,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.501,3.271,-13.366,-10.583,-14.531,-11.797,-3.246,27.216,0.0,219.84,,235.0,220.0,-12.581,3.094,-8.083,25.242
3364.0,3.032,0.738,-35.209,3.175,9.472,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.501,3.271,-13.34,-10.584,-14.566,-11.773,-3.246,27.216,0.0,220.34,,235.0,220.0,-12.569,3.093,-8.079,25.205
3364.5,3.032,0.738,-35.209,3.175,9.472,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.501,3.271,-13.301,-10.573,-14.517,-11.778,-3.246,27.216,0.0,220.34,,235.0,220.0,-12.566,3.092,-8.091,25.157
3365.0,3.032,0.738,-35.209,3.175,9.472,5.047,35.302,4.637,-25.646,-2.803,0.0,36.8,37.1,9.501,3.271,-13.295,-10.579,-14.531,-11.804,-3.246,27.216,0.0,220.14,,235.0,220.0,-12.542,3.091,-8.09,25.165
3365.5,3.032,0.738,-35.209,3.175,9.472,5.063,35.291,4.652,-25.629,-2.806,0.0,36.84,37.117,9.501,3.271,-13.326,-10.549,-14.487,-11.793,-3.237,27.224,0.0,220.14,,235.0,220.0,-12.552,3.09,-8.101,25.178
3366.0,3.032,0.738,-35.209,3.175,9.472,5.063,35.291,4.652,-25.629,-2.806,0.0,36.8,37.1,9.501,3.271,-13.328,-10.585,-14.499,-11.792,-3.237,27.224,0.0,220.64,,235.0,220.0,-12.539,3.089,-8.095,25.148
3366.5,3.311,0.809,-35.209,3.158,9.51,5.063,35.291,4.652,-25.629,-2.806,0.0,36.8,37.1,9.587,3.4,-13.298,-10.576,-14.511,-11.807,-3.237,27.224,0.0,220.64,,235.0,220.0,-12.551,3.088,-8.09,25.108
3367.0,3.311,0.809,-35.209,3.158,9.51,5.063,35.291,4.652,-25.629,-2.806,0.0,36.8,37.1,9.587,3.4,-13.318,-10.564,-14.489,-11.793,-3.237,27.224,0.0,220.34,,235.0,220.0,-12.548,3.092,-8.089,25.099
3367.5,3.311,0.809,-35.209,3.158,9.51,5.063,35.291,4.652,-25.629,-2.806,0.0,36.8,37.1,9.587,3.4,-13.309,-10.576,-14.537,-11.805,-3.237,27.224,0.0,220.34,,235.0,220.0,-12.541,3.096,-8.096,25.063
3368.0,3.311,0.809,-35.209,3.158,9.51,5.063,35.291,4.652,-25.629,-2.806,0.0,36.8,37.1,9.587,3.4,-13.33,-10.571,-14.541,-11.794,-3.237,27.224,0.0,220.54,,235.0,220.0,-12.557,3.099,-8.074,25.053
3368.5,3.311,0.809,-35.209,3.158,9.51,5.052,35.282,4.641,-25.657,-2.791,0.0,36.848,37.156,9.587,3.4,-13.364,-10.563,-14.594,-11.783,-3.239,27.218,0.0,220.54,,235.0,220.0,-12.559,3.103,-8.121,25.053
3369.0,3.311,0.809,-35.209,3.158,9.51,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.587,3.4,-13.294,-10.597,-14.554,-11.782,-3.239,27.218,0.0,220.54,,235.0,220.0,-12.576,3.106,-8.123,25.012
3369.5,3.311,0.809,-35.209,3.158,9.51,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.587,3.4,-13.359,-10.589,-14.593,-11.792,-3.239,27.218,0.0,220.54,,235.0,220.0,-12.557,3.109,-8.111,25.031
3370.0,2.829,0.651,-35.209,3.16,9.554,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.498,3.174,-13.309,-10.586,-14.525,-11.789,-3.239,27.218,0.0,220.64,,235.0,220.0,-12.583,3.113,-8.123,25.029
3370.5,2.829,0.651,-35.209,3.16,9.554,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.498,3.174,-13.356,-10.587,-14.529,-11.777,-3.239,27.218,0.0,220.64,,235.0,220.0,-12.552,3.108,-8.108,25.091
3371.0,2.829,0.651,-35.209,3.16,9.554,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.498,3.174,-13.303,-10.596,-14.556,-11.802,-3.239,27.218,0.0,220.44,,235.0,220.0,-12.562,3.104,-8.149,25.132
3371.5,2.829,0.651,-35.209,3.16,9.554,5.052,35.282,4.641,-25.657,-2.791,0.0,36.8,37.2,9.498,3.174,-13.311,-10.614,-14.505,-11.807,-3.239,27.218,0.0,220.44,,235.0,220.0,-12.564,3.099,-8.129,25.159
3372.0,2.829,0.651,-35.209,3.16,9.554,5.033,35.289,4.662,-25.687,-2.782,0.0,36.853,37.19,9.498,3.174,-13.284,-10.622,-14.524,-11.806,-3.229,27.228,0.0,220.74,,235.0,220.0,-12.559,3.095,-8.148,25.171
3372.5,2.829,0.651,-35.209,3.16,9.554,5.033,35.289,4.662,-25.687,-2.782,0.0,36.9,37.2,9.498,3.174,-13.351,-10.578,-14.505,-11.794,-3.229,27.228,0.0,220.74,,235.0,220.0,-12.559,3.09,-8.123,25.149
3373.0,3.144,0.753,-35.209,3.191,9.872,5.033,35.289,4.662,-25.687,-2.782,0.0,36.9,37.2,9.658,3.261,-13.377,-10.574,-14.522,-11.813,-3.229,27.228,0.0,220.64,,235.0,220.0,-12.557,3.086,-8.118,25.127
3373.5,3.144,0.753,-35.209,3.191,9.872,5.033,35.289,4.662,-25.687,-2.782,0.0,36.9,37.2,9.658,3.261,-13.312,-10.587,-14.55,-11.8,-3.229,27.228,0.0,220.64,,235.0,220.0,-12.571,3.087,-8.119,25.125
3374.0,3.144,0.753,-35.209,3.191,9.872,5.033,35.289,4.662,-25.687,-2.782,0.0,36.9,37.2,9.658,3.261,-13.378,-10.572,-14.546,-11.795,-3.229,27.228,0.0,220.74,,235.0,220.0,-12.562,3.088,-8.117,25.139
3374.5,3.144,0.753,-35.209,3.191,9.872,5.033,35.289,4.662,-25.687,-2.782,0.0,36.9,37.2,9.658,3.261,-13.38,-10.595,-14.555,-11.806,-3.229,27.228,0.0,220.74,,235.0,220.0,-12.573,3.089,-8.153,25.182
3375.0,3.144,0.753,-35.209,3.191,9.872,5.002,35.284,4.648,-25.707,-2.791,0.0,36.852,37.185,9.658,3.261,-13.325,-10.606,-14.564,-11.809,-3.23,27.222,0.0,220.74,,235.0,220.0,-12.584,3.09,-8.143,25.182
3375.5,3.144,0.753,-35.209,3.191,9.872,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.658,3.261,-13.372,-10.585,-14.535,-11.816,-3.23,27.222,0.0,220.74,,235.0,220.0,-12.576,3.091,-8.143,25.259
3376.0,2.656,0.709,-34.544,3.167,9.36,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.629,3.3,-13.368,-10.586,-14.539,-11.831,-3.23,27.222,0.0,220.94,,235.0,220.0,-12.577,3.091,-8.142,25.207
3376.5,2.656,0.709,-34.544,3.167,9.36,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.629,3.3,-13.363,-10.591,-14.577,-11.807,-3.23,27.222,0.0,220.94,,235.0,220.0,-12.581,3.084,-8.128,25.212
3377.0,2.656,0.709,-34.544,3.167,9.36,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.629,3.3,-13.315,-10.624,-14.545,-11.805,-3.23,27.222,0.0,221.04,,235.0,220.0,-12.585,3.077,-8.165,25.231
3377.5,2.656,0.709,-34.544,3.167,9.36,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.629,3.3,-13.338,-10.61,-14.553,-11.828,-3.23,27.222,0.0,221.04,,234.0,220.0,-12.572,3.07,-8.154,25.213
3378.0,2.656,0.709,-34.544,3.167,9.36,5.002,35.284,4.648,-25.707,-2.791,0.0,36.9,37.2,9.629,3.3,-13.342,-10.626,-14.58,-11.825,-3.23,27.222,0.0,220.84,,234.0,220.0,-12.582,3.064,-8.169,25.186
3378.5,2.656,0.709,-34.544,3.167,9.36,5.045,35.304,4.659,-25.684,-2.777,0.0,36.87,37.157,9.629,3.3,-13.315,-10.604,-14.562,-11.836,-3.225,27.221,0.0,220.84,,234.0,220.0,-12.593,3.057,-8.166,25.189
3379.0,2.656,0.709,-34.544,3.167,9.36,5.045,35.304,4.659,-25.684,-2.777,0.0,36.9,37.2,9.629,3.3,-13.395,-10.623,-14.521,-11.828,-3.225,27.221,0.0,221.34,,234.0,220.0,-12.579,3.05,-8.164,25.274
3379.5,3.002,0.791,-34.034,3.249,9.499,5.045,35.304,4.659,-25.684,-2.777,0.0,36.9,37.2,9.645,3.039,-13.329,-10.613,-14.538,-11.807,-3.225,27.221,0.0,221.34,,233.0,220.0,-12.592,3.044,-8.166,25.253
3380.0,3.002,0.791,-34.034,3.249,9.499,5.045,35.304,4.659,-25.684,-2.777,0.0,36.9,37.2,9.645,3.039,-13.295,-10.608,-14.442,-11.806,-3.225,27.221,0.0,221.14,,233.0,220.0,-12.572,3.043,-8.157,25.234
3380.5,3.002,0.791,-34.034,3.249,9.499,5.045,35.304,4.659,-25.684,-2.777,0.0,36.9,37.2,9.645,3.039,-13.262,-10.617,-14.507,-11.827,-3.225,27.221,0.0,221.14,,232.0,220.0,-12.538,3.043,-8.159,25.186
3381.0,3.002,0.791,-34.034,3.249,9.499,5.045,35.304,4.659,-25.684,-2.777,0.0,36.9,37.2,9.645,3.039,-13.319,-10.609,-14.458,-11.799,-3.225,27.221,0.0,219.64,,232.0,220.0,-12.553,3.042,-8.157,25.175
3381.5,3.002,0.791,-34.034,3.249,9.499,5.067,35.289,4.629,-25.743,-2.77,0.0,36.876,37.157,9.645,3.039,-13.276,-10.582,-14.455,-11.794,-3.217,27.219,0.0,219.64,,232.0,220.0,-12.546,3.041,-8.186,25.17
3382.0,3.002,0.791,-34.034,3.249,9.499,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.645,3.039,-13.276,-10.597,-14.465,-11.781,-3.217,27.219,0.0,220.24,,232.0,220.0,-12.527,3.041,-8.167,25.114
3382.5,3.23,0.75,-35.209,3.183,9.532,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.469,3.257,-13.249,-10.601,-14.436,-11.784,-3.217,27.219,0.0,220.24,,232.0,220.0,-12.53,3.04,-8.16,24.954
3383.0,3.23,0.75,-35.209,3.183,9.532,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.469,3.257,-13.299,-10.613,-14.481,-11.796,-3.217,27.219,0.0,220.54,,232.0,220.0,-12.517,3.043,-8.161,24.869
3383.5,3.23,0.75,-35.209,3.183,9.532,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.469,3.257,-13.317,-10.596,-14.514,-11.811,-3.217,27.219,0.0,220.54,,232.0,220.0,-12.547,3.046,-8.135,24.811
3384.0,3.23,0.75,-35.209,3.183,9.532,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.469,3.257,-13.323,-10.595,-14.447,-11.801,-3.217,27.219,0.0,218.84,,232.0,220.0,-12.56,3.049,-8.148,24.817
3384.5,3.23,0.75,-35.209,3.183,9.532,5.067,35.289,4.629,-25.743,-2.77,0.0,36.9,37.2,9.469,3.257,-13.275,-10.591,-14.513,-11.795,-3.217,27.219,0.0,218.84,,233.0,220.0,-12.541,3.052,-8.135,24.809
3385.0,3.23,0.75,-35.209,3.183,9.532,5.046,35.315,4.657,-25.623,-2.76,0.0,36.888,37.268,9.469,3.257,-13.332,-10.579,-14.507,-11.787,-3.218,27.232,0.0,218.74,,233.0,220.0,-12.543,3.055,-8.129,24.793
3385.5,3.23,0.75,-35.209,3.183,9.532,5.046,35.315,4.657,-25.623,-2.76,0.0,36.9,37.3,9.469,3.257,-13.336,-10.573,-14.531,-11.778,-3.218,27.232,0.0,218.74,,234.0,220.0,-12.551,3.058,-8.139,24.721
3386.0,2.897,0.755,-34.237,3.26,9.483,5.046,35.315,4.657,-25.623,-2.76,0.0,36.9,37.3,9.663,3.193,-13.353,-10.556,-14.529,-11.798,-3.218,27.232,0.0,217.94,,234.0,220.0,-12.555,3.061,-8.119,24.632
3386.5,2.897,0.755,-34.237,3.26,9.483,5.046,35.315,4.657,-25.623,-2.76,0.0,36.9,37.3,9.663,3.193,-13.352,-10.566,-14.519,-11.786,-3.218,27.232,0.0,217.94,,235.0,220.0,-12.559,3.058,-8.137,24.657
3387.0,2.897,0.755,-34.237,3.26,9.483,5.046,35.315,4.657,-25.623,-2.76,0.0,36.9,37.3,9.663,3.193,-13.287,-10.581,-14.514,-11.779,-3.218,27.232,0.0,220.34,,235.0,220.0,-12.556,3.055,-8.147,24.656
3387.5,2.897,0.755,-34.237,3.26,9.483,5.046,35.315,4.657,-25.623,-2.76,0.0,36.9,37.3,9.663,3.193,-13.344,-10.57,-14.522,-11.803,-3.218,27.232,0.0,220.34,,235.0,220.0,-12.54,3.053,-8.124,24.692
3388.0,2.897,0.755,-34.237,3.26,9.483,5.054,35.308,4.665,-25.601,-2.789,0.0,36.89,37.243,9.663,3.193,-13.317,-10.585,-14.545,-11.772,-3.203,27.23,0.0,219.84,,235.0,220.0,-12.56,3.05,-8.132,24.708
3388.5,2.897,0.755,-34.237,3.26,9.483,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.663,3.193,-13.361,-10.555,-14.522,-11.781,-3.203,27.23,0.0,219.84,,235.0,220.0,-12.555,3.048,-8.111,24.723
3389.0,2.316,0.654,-34.097,3.196,9.491,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.644,3.226,-13.325,-10.565,-14.551,-11.779,-3.203,27.23,0.0,219.54,,235.0,220.0,-12.555,3.045,-8.102,24.744
3389.5,2.316,0.654,-34.097,3.196,9.491,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.644,3.226,-13.351,-10.564,-14.5,-11.765,-3.203,27.23,0.0,219.54,,235.0,220.0,-12.555,3.033,-8.137,24.74
3390.0,2.316,0.654,-34.097,3.196,9.491,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.644,3.226,-13.266,-10.564,-14.458,-11.765,-3.203,27.23,0.0,219.74,,235.0,220.0,-12.545,3.022,-8.126,24.86
3390.5,2.316,0.654,-34.097,3.196,9.491,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.644,3.226,-13.302,-10.57,-14.452,-11.789,-3.203,27.23,0.0,219.74,,235.0,220.0,-12.513,3.01,-8.131,24.892
3391.0,2.316,0.654,-34.097,3.196,9.491,5.054,35.308,4.665,-25.601,-2.789,0.0,36.9,37.2,9.644,3.226,-13.271,-10.589,-14.508,-11.748,-3.203,27.23,0.0,221.34,,235.0,220.0,-12.528,2.999,-8.144,24.898
3391.5,2.316,0.654,-34.097,3.196,9.491,5.028,35.304,4.648,-25.657,-2.78,0.0,36.896,37.248,9.644,3.226,-13.228,-10.568,-14.483,-11.767,-3.217,27.226,0.0,221.34,,234.0,220.0,-12.529,2.988,-8.137,24.891
3392.0,2.316,0.654,-34.097,3.196,9.491,5.028,35.304,4.648,-25.657,-2.78,0.0,36.9,37.2,9.644,3.226,-13.305,-10.578,-14.489,-11.778,-3.217,27.226,0.0,221.54,,234.0,220.0,-12.512,2.977,-8.129,24.898
3392.5,3.115,0.763,-35.209,3.239,9.471,5.028,35.304,4.648,-25.657,-2.78,0.0,36.9,37.2,9.409,3.147,-13.291,-10.554,-14.492,-11.741,-3.217,27.226,0.0,221.54,,233.0,220.0,-12.538,2.966,-8.125,24.919
3393.0,3.115,0.763,-35.209,3.239,9.471,5.028,35.304,4.648,-25.657,-2.78,0.0,36.9,37.2,9.409,3.147,-13.279,-10.58,-14.483,-11.774,-3.217,27.226,0.0,221.34,,233.0,220.0,-12.519,2.968,-8.131,24.973
3393.5,3.115,0.763,-35.209,3.239,9.471,5.028,35.304,4.648,-25.657,-2.78,0.0,36.9,37.2,9.409,3.147,-13.263,-10.584,-14.455,-11.789,-3.217,27.226,0.0,221.34,,232.0,220.0,-12.529,2.971,-8.142,25.02
3394.0,3.115,0.763,-35.209,3.239,9.471,5.028,35.304,4.648,-25.657,-2.78,0.0,36.9,37.2,9.409,3.147,-13.251,-10.571,-14.465,-11.781,-3.217,27.226,0.0,219.24,,232.0,220.0,-12.523,2.973,-8.127,25.033
3394.5,3.115,0.763,-35.209,3.239,9.471,5.002,35.315,4.657,-25.593,-2.787,0.0,36.91,37.293,9.409,3.147,-13.251,-10.557,-14.474,-11.746,-3.21,27.228,0.0,219.24,,232.0,220.0,-12.517,2.975,-8.128,25.064
3395.0,3.115,0.763,-35.209,3.239,9.471,5.002,35.315,4.657,-25.593,-2.787,0.0,36.9,37.3,9.409,3.147,-13.27,-10.531,-14.416,-11.759,-3.21,27.228,0.0,220.24,,232.0,220.0,-12.507,2.978,-8.117,25.085
3395.5,3.38,0.835,-35.209,3.186,9.482,5.002,35.315,4.657,-25.593,-2.787,0.0,36.9,37.3,9.592,3.236,-13.279,-10.535,-14.42,-11.742,-3.21,27.228,0.0,220.24,,232.0,220.0,-12.494,2.98,-8.113,25.089
3396.0,3.38,0.835,-35.209,3.186,9.482,5.002,35.315,4.657,-25.593,-2.787,0.0,36.9,37.3,9.592,3.236,-13.272,-10.548,-14.438,-11.715,-3.21,27.228,0.0,220.54,,232.0,220.0,-12.494,2.986,-8.123,25.101
3396.5,3.38,0.835,-35.209,3.186,9.482,5.002,35.315,4.657,-25.593,-2.787,0.0,36.9,37.3,9.592,3.236,-13.217,-10.537,-14.388,-11.713,-3.21,27.228,0.0,220.54,,232.0,220.0,-12.493,2.993,-8.113,25.165
3397.0,3.38,0.835,-35.209,3.186,9.482,5.002,35.315,4.657,-25.593,-2.787,0.0,36.9,37.3,9.592,3.236,-13.129,-10.526,-14.388,-11.716,-3.21,27.228,0.0,218.44,,232.0,220.0,-12.464,2.999,-8.121,25.215
3397.5,3.38,0.835,-35.209,3.186,9.482,5.017,35.311,4.667,-25.625,-2.78,0.0,36.916,37.283,9.592,3.236,-13.209,-10.519,-14.41,-11.728,-3.222,27.23,0.0,218.44,,233.0,220.0,-12.44,3.005,-8.114,25.266
3398.0,3.38,0.835,-35.209,3.186,9.482,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.592,3.236,-13.271,-10.522,-14.436,-11.739,-3.222,27.23,0.0,218.34,,233.0,220.0,-12.466,3.012,-8.105,25.231
3398.5,3.38,0.835,-35.209,3.186,9.482,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.592,3.236,-13.247,-10.517,-14.465,-11.752,-3.222,27.23,0.0,218.34,,234.0,220.0,-12.492,3.018,-8.098,25.302
3399.0,2.538,0.658,-33.883,3.205,9.498,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.718,3.214,-13.304,-10.516,-14.467,-11.744,-3.222,27.23,0.0,218.04,,234.0,220.0,-12.495,3.024,-8.09,25.344
3399.5,2.538,0.658,-33.883,3.205,9.498,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.718,3.214,-13.305,-10.526,-14.512,-11.753,-3.222,27.23,0.0,218.04,,235.0,220.0,-12.508,3.016,-8.101,25.398
3400.0,2.538,0.658,-33.883,3.205,9.498,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.718,3.214,-13.317,-10.518,-14.499,-11.733,-3.222,27.23,0.0,220.44,,235.0,220.0,-12.524,3.008,-8.095,25.491
3400.5,2.538,0.658,-33.883,3.205,9.498,5.017,35.311,4.667,-25.625,-2.78,0.0,36.9,37.3,9.718,3.214,-13.341,-10.534,-14.506,-11.766,-3.222,27.23,0.0,220.44,,235.0,220.0,-12.517,3.0,-8.087,25.677
3401.0,2.538,0.658,-33.883,3.205,9.498,5.008,35.319,4.636,-25.594,-2.795,0.0,36.919,37.313,9.718,3.214,-13.321,-10.544,-14.468,-11.766,-3.233,27.225,0.0,220.24,,235.0,220.0,-12.537,2.992,-8.118,25.693
3401.5,2.538,0.658,-33.883,3.205,9.498,5.008,35.319,4.636,-25.594,-2.795,0.0,36.9,37.3,9.718,3.214,-13.286,-10.57,-14.489,-11.772,-3.233,27.225,0.0,220.24,,235.0,220.0,-12.525,2.985,-8.09,25.643
3402.0,3.244,0.815,-34.305,3.153,9.556,5.008,35.319,4.636,-25.594,-2.795,0.0,36.9,37.3,9.65,3.133,-13.266,-10.549,-14.476,-11.75,-3.233,27.225,0.0,219.94,,235.0,220.0,-12.529,2.978,-8.096,25.6
3402.5,3.244,0.815,-34.305,3.153,9.556,5.008,35.319,4.636,-25.594,-2.795,0.0,36.9,37.3,9.65,3.133,-13.274,-10.547,-14.421,-11.728,-3.233,27.225,0.0,219.94,,235.0,220.0,-12.51,2.982,-8.095,25.565
3403.0,3.244,0.815,-34.305,3.153,9.556,5.008,35.319,4.636,-25.594,-2.795,0.0,36.9,37.3,9.65,3.133,-13.287,-10.52,-14.428,-11.741,-3.233,27.225,0.0,221.14,,235.0,220.0,-12.492,2.986,-8.087,25.576
3403.5,3.244,0.815,-34.305,3.153,9.556,5.008,35.319,4.636,-25.594,-2.795,0.0,36.9,37.3,9.65,3.133,-13.261,-10.567,-14.46,-11.742,-3.233,27.225,0.0,221.14,,234.0,220.0,-12.494,2.991,-8.096,25.565
3404.0,3.244,0.815,-34.305,3.153,9.556,5.047,35.317,4.647,-25.659,-2.782,0.0,36.93,37.261,9.65,3.133,-13.292,-10.564,-14.504,-11.788,-3.227,27.223,0.0,221.04,,234.0,220.0,-12.508,2.995,-8.107,25.486
3404.5,3.244,0.815,-34.305,3.153,9.556,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.65,3.133,-13.329,-10.55,-14.539,-11.746,-3.227,27.223,0.0,221.04,,233.0,220.0,-12.537,2.999,-8.102,25.467
3405.0,3.244,0.815,-34.305,3.153,9.556,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.65,3.133,-13.279,-10.556,-14.476,-11.777,-3.227,27.223,0.0,221.04,,233.0,220.0,-12.541,3.003,-8.117,25.383
3405.5,2.965,0.806,-34.043,3.278,9.477,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.612,3.095,-13.271,-10.545,-14.442,-11.76,-3.227,27.223,0.0,221.04,,232.0,220.0,-12.522,3.007,-8.112,25.289
3406.0,2.965,0.806,-34.043,3.278,9.477,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.612,3.095,-13.216,-10.53,-14.402,-11.725,-3.227,27.223,0.0,220.94,,232.0,220.0,-12.505,3.006,-8.104,25.266
3406.5,2.965,0.806,-34.043,3.278,9.477,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.612,3.095,-13.255,-10.554,-14.438,-11.745,-3.227,27.223,0.0,220.94,,232.0,220.0,-12.468,3.005,-8.11,25.284
3407.0,2.965,0.806,-34.043,3.278,9.477,5.047,35.317,4.647,-25.659,-2.782,0.0,36.9,37.3,9.612,3.095,-13.248,-10.509,-14.409,-11.752,-3.227,27.223,0.0,219.04,,232.0,220.0,-12.498,3.005,-8.104,25.284
3407.5,2.965,0.806,-34.043,3.278,9.477,5.082,35.332,4.679,-25.612,-2.786,0.0,36.949,37.341,9.612,3.095,-13.231,-10.537,-14.421,-11.723,-3.234,27.222,0.0,219.04,,232.0,220.0,-12.479,3.004,-8.09,25.299
3408.0,2.965,0.806,-34.043,3.278,9.477,5.082,35.332,4.679,-25.612,-2.786,0.0,36.9,37.3,9.612,3.095,-13.232,-10.511,-14.393,-11.715,-3.234,27.222,0.0,218.04,,232.0,220.0,-12.478,3.003,-8.11,25.341
3408.5,3.077,0.764,-34.213,3.229,9.56,5.082,35.332,4.679,-25.612,-2.786,0.0,36.9,37.3,9.659,3.045,-13.215,-10.509,-14.387,-11.717,-3.234,27.222,0.0,218.04,,233.0,220.0,-12.463,3.003,-8.073,25.314
3409.0,3.077,0.764,-34.213,3.229,9.56,5.082,35.332,4.679,-25.612,-2.786,0.0,36.9,37.3,9.659,3.045,-13.281,-10.48,-14.435,-11.753,-3.234,27.222,0.0,219.24,,233.0,220.0,-12.457,3.004,-8.066,25.356
3409.5,3.077,0.764,-34.213,3.229,9.56,5.082,35.332,4.679,-25.612,-2.786,0.0,36.9,37.3,9.659,3.045,-13.279,-10.488,-14.474,-11.735,-3.234,27.222,0.0,219.24,,233.0,220.0,-12.487,3.005,-8.057,25.345
3410.0,3.077,0.764,-34.213,3.229,9.56,5.082,35.332,4.679,-25.612,-2.786,0.0,36.9,37.3,9.659,3.045,-13.258,-10.482,-14.476,-11.73,-3.234,27.222,0.0,218.34,,233.0,220.0,-12.494,3.006,-8.062,25.328
3410.5,3.077,0.764,-34.213,3.229,9.56,5.102,35.338,4.674,-25.559,-2.806,0.0,36.948,37.359,9.659,3.045,-13.272,-10.52,-14.487,-11.703,-3.239,27.216,0.0,218.34,,234.0,220.0,-12.486,3.008,-8.042,25.315
3411.0,3.077,0.764,-34.213,3.229,9.56,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.659,3.045,-13.274,-10.512,-14.441,-11.728,-3.239,27.216,0.0,218.14,,234.0,220.0,-12.496,3.009,-8.058,25.3
3411.5,3.077,0.764,-34.213,3.229,9.56,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.659,3.045,-13.302,-10.526,-14.491,-11.739,-3.239,27.216,0.0,218.14,,235.0,220.0,-12.489,3.01,-8.067,25.3
3412.0,3.138,0.742,-35.209,3.208,9.548,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.522,3.193,-13.292,-10.51,-14.498,-11.738,-3.239,27.216,0.0,218.04,,235.0,220.0,-12.514,3.011,-8.071,25.317
3412.5,3.138,0.742,-35.209,3.208,9.548,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.522,3.193,-13.284,-10.501,-14.423,-11.745,-3.239,27.216,0.0,218.04,,236.0,220.0,-12.51,3.013,-8.068,25.296
3413.0,3.138,0.742,-35.209,3.208,9.548,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.522,3.193,-13.267,-10.528,-14.456,-11.748,-3.239,27.216,0.0,220.04,,236.0,220.0,-12.488,3.015,-8.092,25.301
3413.5,3.138,0.742,-35.209,3.208,9.548,5.102,35.338,4.674,-25.559,-2.806,0.0,36.9,37.4,9.522,3.193,-13.252,-10.542,-14.484,-11.724,-3.239,27.216,0.0,220.04,,236.0,220.0,-12.5,3.017,-8.089,25.365
3414.0,3.138,0.742,-35.209,3.208,9.548,5.045,35.329,4.66,-25.59,-2.792,0.0,36.959,37.333,9.522,3.193,-13.278,-10.513,-14.515,-11.749,-3.237,27.213,0.0,220.14,,236.0,220.0,-12.5,3.019,-8.074,25.51
3414.5,3.138,0.742,-35.209,3.208,9.548,5.045,35.329,4.66,-25.59,-2.792,0.0,37.0,37.3,9.522,3.193,-13.332,-10.517,-14.508,-11.752,-3.237,27.213,0.0,220.14,,236.0,220.0,-12.514,3.021,-8.067,25.54
3415.0,2.322,0.658,-34.022,3.284,9.502,5.045,35.329,4.66,-25.59,-2.792,0.0,37.0,37.3,9.623,3.127,-13.314,-10.513,-14.548,-11.742,-3.237,27.213,0.0,220.34,,236.0,220.0,-12.527,3.023,-8.083,25.511
3415.5,2.322,0.658,-34.022,3.284,9.502,5.045,35.329,4.66,-25.59,-2.792,0.0,37.0,37.3,9.623,3.127,-13.302,-10.514,-14.483,-11.722,-3.237,27.213,0.0,220.34,,236.0,220.0,-12.529,3.011,-8.086,25.517
3416.0,2.322,0.658,-34.022,3.284,9.502,5.045,35.329,4.66,-25.59,-2.792,0.0,37.0,37.3,9.623,3.127,-13.267,-10.536,-14.478,-11.733,-3.237,27.213,0.0,223.24,,236.0,220.0,-12.505,3.0,-8.075,25.513
3416.5,2.322,0.658,-34.022,3.284,9.502,5.045,35.329,4.66,-25.59,-2.792,0.0,37.0,37.3,9.623,3.127,-13.28,-10.524,-14.457,-11.744,-3.237,27.213,0.0,223.24,,235.0,220.0,-12.503,2.989,-8.082,25.509
3417.0,2.322,0.658,-34.022,3.284,9.502,5.013,35.333,4.666,-25.616,-2.798,0.0,36.968,37.331,9.623,3.127,-13.26,-10.528,-14.466,-11.745,-3.231,27.211,0.0,222.74,,235.0,220.0,-12.501,2.978,-8.08,25.488
3417.5,2.322,0.658,-34.022,3.284,9.502,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.623,3.127,-13.265,-10.53,-14.41,-11.739,-3.231,27.211,0.0,222.74,,234.0,220.0,-12.5,2.967,-8.104,25.468
3418.0,2.322,0.658,-34.022,3.284,9.502,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.623,3.127,-13.247,-10.535,-14.445,-11.74,-3.231,27.211,0.0,222.34,,234.0,220.0,-12.486,2.957,-8.112,25.467
3418.5,2.991,0.746,-34.991,3.157,9.484,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.641,3.259,-13.266,-10.523,-14.379,-11.731,-3.231,27.211,0.0,222.34,,233.0,220.0,-12.492,2.946,-8.119,25.405
3419.0,2.991,0.746,-34.991,3.157,9.484,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.641,3.259,-13.268,-10.555,-14.472,-11.747,-3.231,27.211,0.0,221.94,,233.0,220.0,-12.474,2.947,-8.106,25.386
3419.5,2.991,0.746,-34.991,3.157,9.484,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.641,3.259,-13.278,-10.544,-14.45,-11.736,-3.231,27.211,0.0,221.94,,232.0,220.0,-12.511,2.948,-8.102,25.348
3420.0,2.991,0.746,-34.991,3.157,9.484,5.013,35.333,4.666,-25.616,-2.798,0.0,37.0,37.3,9.641,3.259,-13.325,-10.54,-14.515,-11.742,-3.231,27.211,0.0,219.74,,232.0,220.0,-12.502,2.948,-8.087,25.304
3420.5,2.991,0.746,-34.991,3.157,9.484,5.02,35.344,4.686,-25.588,-2.812,0.0,36.98,37.328,9.641,3.259,-13.288,-10.526,-14.497,-11.752,-3.238,27.21,0.0,219.74,,232.0,220.0,-12.53,2.949,-8.114,25.259
3421.0,2.991,0.746,-34.991,3.157,9.484,5.02,35.344,4.686,-25.588,-2.812,0.0,37.0,37.3,9.641,3.259,-13.314,-10.537,-14.505,-11.74,-3.238,27.21,0.0,220.04,,232.0,220.0,-12.516,2.95,-8.094,25.282
3421.5,2.673,0.689,-34.63,3.505,9.541,5.02,35.344,4.686,-25.588,-2.812,0.0,37.0,37.3,9.52,3.128,-13.294,-10.53,-14.483,-11.738,-3.238,27.21,0.0,220.04,,232.0,220.0,-12.524,2.951,-8.111,25.266
3422.0,2.673,0.689,-34.63,3.505,9.541,5.02,35.344,4.686,-25.588,-2.812,0.0,37.0,37.3,9.52,3.128,-13.293,-10.526,-14.502,-11.746,-3.238,27.21,0.0,220.04,,232.0,220.0,-12.511,2.946,-8.097,25.287
3422.5,2.673,0.689,-34.63,3.505,9.541,5.02,35.344,4.686,-25.588,-2.812,0.0,37.0,37.3,9.52,3.128,-13.326,-10.523,-14.491,-11.754,-3.238,27.21,0.0,220.04,,232.0,220.0,-12.517,2.942,-8.092,25.266
3423.0,2.673,0.689,-34.63,3.505,9.541,5.02,35.344,4.686,-25.588,-2.812,0.0,37.0,37.3,9.52,3.128,-13.308,-10.54,-14.48,-11.739,-3.238,27.21,0.0,218.24,,232.0,220.0,-12.523,2.937,-8.089,25.261
3423.5,2.673,0.689,-34.63,3.505,9.541,5.07,35.348,4.654,-25.523,-2.807,0.0,36.976,37.33,9.52,3.128,-13.32,-10.526,-14.504,-11.732,-3.253,27.201,0.0,218.24,,233.0,220.0,-12.517,2.933,-8.091,25.289
3424.0,2.673,0.689,-34.63,3.505,9.541,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.52,3.128,-13.32,-10.528,-14.463,-11.733,-3.253,27.201,0.0,218.44,,233.0,220.0,-12.52,2.929,-8.075,25.292
3424.5,2.838,0.663,-35.209,3.54,9.564,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.611,3.27,-13.253,-10.516,-14.512,-11.756,-3.253,27.201,0.0,218.44,,234.0,220.0,-12.511,2.924,-8.082,25.273
3425.0,2.838,0.663,-35.209,3.54,9.564,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.611,3.27,-13.305,-10.512,-14.496,-11.741,-3.253,27.201,0.0,218.44,,234.0,220.0,-12.509,2.923,-8.096,25.272
3425.5,2.838,0.663,-35.209,3.54,9.564,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.611,3.27,-13.307,-10.517,-14.51,-11.728,-3.253,27.201,0.0,218.44,,235.0,220.0,-12.513,2.922,-8.067,25.24
3426.0,2.838,0.663,-35.209,3.54,9.564,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.611,3.27,-13.269,-10.552,-14.505,-11.746,-3.253,27.201,0.0,219.14,,235.0,220.0,-12.515,2.92,-8.111,25.147
3426.5,2.838,0.663,-35.209,3.54,9.564,5.07,35.348,4.654,-25.523,-2.807,0.0,37.0,37.3,9.611,3.27,-13.249,-10.525,-14.486,-11.724,-3.253,27.201,0.0,219.14,,235.0,220.0,-12.518,2.919,-8.101,25.016
3427.0,2.838,0.663,-35.209,3.54,9.564,5.124,35.339,4.686,-25.553,-2.81,0.0,36.985,37.358,9.611,3.27,-13.214,-10.52,-14.43,-11.733,-3.243,27.197,0.0,219.64,,235.0,220.0,-12.496,2.918,-8.107,24.918
3427.5,2.838,0.663,-35.209,3.54,9.564,5.124,35.339,4.686,-25.553,-2.81,0.0,37.0,37.4,9.611,3.27,-13.279,-10.521,-14.501,-11.739,-3.243,27.197,0.0,219.64,,235.0,220.0,-12.474,2.916,-8.103,24.85
3428.0,3.254,0.769,-35.209,3.226,9.596,5.124,35.339,4.686,-25.553,-2.81,0.0,37.0,37.4,9.542,3.273,-13.281,-10.524,-14.44,-11.718,-3.243,27.197,0.0,219.84,,235.0,220.0,-12.51,2.915,-8.109,24.758
3428.5,3.254,0.769,-35.209,3.226,9.596,5.124,35.339,4.686,-25.553,-2.81,0.0,37.0,37.4,9.542,3.273,-13.294,-10.528,-14.528,-11.748,-3.243,27.197,0.0,219.84,,235.0,220.0,-12.491,2.921,-8.085,24.675
3429.0,3.254,0.769,-35.209,3.226,9.596,5.124,35.339,4.686,-25.553,-2.81,0.0,37.0,37.4,9.542,3.273,-13.267,-10.519,-14.402,-11.708,-3.243,27.197,0.0,219.74,,235.0,220.0,-12.525,2.926,-8.122,24.628
3429.5,3.254,0.769,-35.209,3.226,9.596,5.124,35.339,4.686,-25.553,-2.81,0.0,37.0,37.4,9.542,3.273,-13.301,-10.543,-14.507,-11.737,-3.243,27.197,0.0,219.74,,235.0,220.0,-12.474,2.931,-8.103,24.514
3430.0,3.254,0.769,-35.209,3.226,9.596,5.08,35.353,4.667,-25.563,-2.804,0.0,37.003,37.366,9.542,3.273,-13.291,-10.537,-14.523,-11.754,-3.243,27.202,0.0,222.14,,235.0,220.0,-12.522,2.937,-8.099,24.476
3430.5,3.254,0.769,-35.209,3.226,9.596,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.542,3.273,-13.347,-10.555,-14.502,-11.771,-3.243,27.202,0.0,222.14,,234.0,220.0,-12.544,2.947,-8.116,24.444
3431.0,2.534,0.691,-33.626,3.195,9.566,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.643,3.118,-13.316,-10.57,-14.532,-11.785,-3.243,27.202,0.0,222.24,,234.0,220.0,-12.544,2.947,-8.128,24.419
3431.5,2.534,0.691,-33.626,3.195,9.566,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.643,3.118,-13.343,-10.535,-14.51,-11.762,-3.243,27.202,0.0,222.24,,233.0,220.0,-12.551,2.94,-8.107,24.439
3432.0,2.534,0.691,-33.626,3.195,9.566,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.643,3.118,-13.324,-10.546,-14.538,-11.758,-3.243,27.202,0.0,222.14,,233.0,220.0,-12.537,2.934,-8.1,24.538
3432.5,2.534,0.691,-33.626,3.195,9.566,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.643,3.118,-13.363,-10.541,-14.525,-11.771,-3.243,27.202,0.0,222.14,,232.0,220.0,-12.541,2.927,-8.096,24.558
3433.0,2.534,0.691,-33.626,3.195,9.566,5.08,35.353,4.667,-25.563,-2.804,0.0,37.0,37.4,9.643,3.118,-13.347,-10.547,-14.523,-11.771,-3.243,27.202,0.0,221.14,,232.0,220.0,-12.55,2.921,-8.1,24.612
3433.5,2.534,0.691,-33.626,3.195,9.566,5.069,35.346,4.67,-25.552,-2.816,0.0,37.008,37.363,9.643,3.118,-13.324,-10.522,-14.553,-11.753,-3.246,27.198,0.0,221.14,,231.0,220.0,-12.547,2.914,-8.09,24.661
3434.0,2.534,0.691,-33.626,3.195,9.566,5.069,35.346,4.67,-25.552,-2.816,0.0,37.0,37.4,9.643,3.118,-13.297,-10.529,-14.537,-11.746,-3.246,27.198,0.0,220.34,,231.0,220.0,-12.538,2.908,-8.116,24.73
3434.5,2.716,0.742,-34.0,3.237,9.939,5.069,35.346,4.67,-25.552,-2.816,0.0,37.0,37.4,9.621,3.073,-13.305,-10.517,-14.412,-11.703,-3.246,27.198,0.0,220.34,,231.0,220.0,-12.527,2.902,-8.125,24.633
3435.0,2.716,0.742,-34.0,3.237,9.939,5.069,35.346,4.67,-25.552,-2.816,0.0,37.0,37.4,9.621,3.073,-13.212,-10.553,-14.453,-11.733,-3.246,27.198,0.0,221.04,,231.0,220.0,-12.484,2.899,-8.124,24.567
3435.5,2.716,0.742,-34.0,3.237,9.939,5.069,35.346,4.67,-25.552,-2.816,0.0,37.0,37.4,9.621,3.073,-13.263,-10.521,-14.454,-11.708,-3.246,27.198,0.0,221.04,,230.0,220.0,-12.488,2.896,-8.13,24.528
3436.0,2.716,0.742,-34.0,3.237,9.939,5.069,35.346,4.67,-25.552,-2.816,0.0,37.0,37.4,9.621,3.073,-13.266,-10.535,-14.469,-11.722,-3.246,27.198,0.0,217.54,,230.0,220.0,-12.486,2.893,-8.108,24.476
3436.5,2.716,0.742,-34.0,3.237,9.939,5.058,35.36,4.676,-25.524,-2.803,0.0,37.024,37.422,9.621,3.073,-13.249,-10.54,-14.415,-11.746,-3.231,27.21,0.0,217.54,,231.0,220.0,-12.498,2.89,-8.083,24.501
3437.0,2.716,0.742,-34.0,3.237,9.939,5.058,35.36,4.676,-25.524,-2.803,0.0,37.0,37.4,9.621,3.073,-13.219,-10.536,-14.474,-11.728,-3.231,27.21,0.0,218.14,,231.0,220.0,-12.488,2.887,-8.085,24.535
3437.5,2.887,0.691,-35.209,3.18,9.717,5.058,35.36,4.676,-25.524,-2.803,0.0,37.0,37.4,9.63,3.359,-13.277,-10.513,-14.453,-11.736,-3.231,27.21,0.0,218.14,,232.0,220.0,-12.489,2.884,-8.088,24.52
3438.0,2.887,0.691,-35.209,3.18,9.717,5.058,35.36,4.676,-25.524,-2.803,0.0,37.0,37.4,9.63,3.359,-13.245,-10.546,-14.503,-11.735,-3.231,27.21,0.0,217.54,,232.0,220.0,-12.495,2.884,-8.088,24.53
3438.5,2.887,0.691,-35.209,3.18,9.717,5.058,35.36,4.676,-25.524,-2.803,0.0,37.0,37.4,9.63,3.359,-13.276,-10.529,-14.498,-11.734,-3.231,27.21,0.0,217.54,,233.0,220.0,-12.507,2.884,-8.092,24.532
3439.0,2.887,0.691,-35.209,3.18,9.717,5.058,35.36,4.676,-25.524,-2.803,0.0,37.0,37.4,9.63,3.359,-13.315,-10.521,-14.463,-11.716,-3.231,27.21,0.0,218.14,,233.0,220.0,-12.509,2.884,-8.094,24.491
3439.5,2.887,0.691,-35.209,3.18,9.717,5.061,35.348,4.677,-25.542,-2.793,0.0,37.038,37.445,9.63,3.359,-13.258,-10.542,-14.453,-11.73,-3.222,27.2,0.0,218.14,,234.0,220.0,-12.504,2.885,-8.131,24.461
