t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3440.0,2.887,0.691,-35.209,3.18,9.717,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.63,3.359,-13.261,-10.518,-14.434,-11.732,-3.222,27.2,0.0,218.04,,234.0,220.0,-12.496,2.885,-8.093,24.408
3440.5,2.887,0.691,-35.209,3.18,9.717,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.63,3.359,-13.261,-10.528,-14.432,-11.706,-3.222,27.2,0.0,218.04,,235.0,220.0,-12.486,2.885,-8.099,24.385
3441.0,3.39,0.801,-35.209,3.151,9.543,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.587,3.331,-13.227,-10.518,-14.418,-11.741,-3.222,27.2,0.0,217.44,,235.0,220.0,-12.482,2.885,-8.101,24.374
3441.5,3.39,0.801,-35.209,3.151,9.543,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.587,3.331,-13.276,-10.487,-14.35,-11.662,-3.222,27.2,0.0,217.44,,236.0,220.0,-12.476,2.901,-8.101,24.389
3442.0,3.39,0.801,-35.209,3.151,9.543,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.587,3.331,-13.234,-10.536,-14.466,-11.712,-3.222,27.2,0.0,218.04,,236.0,220.0,-12.444,2.901,-8.097,24.432
3442.5,3.39,0.801,-35.209,3.151,9.543,5.061,35.348,4.677,-25.542,-2.793,0.0,37.0,37.4,9.587,3.331,-13.244,-10.505,-14.419,-11.734,-3.222,27.2,0.0,218.04,,237.0,220.0,-12.487,2.909,-8.107,24.447
3443.0,3.39,0.801,-35.209,3.151,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.047,37.447,9.587,3.331,-13.285,-10.479,-14.399,-11.68,-3.214,27.211,0.0,222.04,,237.0,220.0,-12.476,2.917,-8.097,24.483
3443.5,3.39,0.801,-35.209,3.151,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.0,37.4,9.587,3.331,-13.222,-10.544,-14.423,-11.706,-3.214,27.211,0.0,222.04,,236.0,220.0,-12.461,2.925,-8.112,24.496
3444.0,2.9,0.764,-34.178,3.271,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.0,37.4,9.629,3.009,-13.209,-10.541,-14.384,-11.72,-3.214,27.211,0.0,221.34,,236.0,220.0,-12.474,2.932,-8.1,24.549
3444.5,2.9,0.764,-34.178,3.271,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.0,37.4,9.629,3.009,-13.25,-10.531,-14.417,-11.702,-3.214,27.211,0.0,221.34,,235.0,220.0,-12.464,2.932,-8.079,24.593
3445.0,2.9,0.764,-34.178,3.271,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.0,37.4,9.629,3.009,-13.267,-10.508,-14.427,-11.708,-3.214,27.211,0.0,222.24,,235.0,220.0,-12.475,2.931,-8.082,24.621
3445.5,2.9,0.764,-34.178,3.271,9.543,5.081,35.364,4.673,-25.53,-2.78,0.0,37.0,37.4,9.629,3.009,-13.229,-10.477,-14.412,-11.699,-3.214,27.211,0.0,222.24,,234.0,220.0,-12.478,2.931,-8.095,24.628
3446.0,2.9,0.764,-34.178,3.271,9.543,5.041,35.369,4.636,-25.441,-2.796,0.0,37.04,37.474,9.629,3.009,-13.253,-10.512,-14.433,-11.708,-3.221,27.199,0.0,221.34,,234.0,220.0,-12.454,2.93,-8.077,24.641
3446.5,2.9,0.764,-34.178,3.271,9.543,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.629,3.009,-13.241,-10.499,-14.44,-11.708,-3.221,27.199,0.0,221.34,,233.0,220.0,-12.476,2.93,-8.081,24.624
3447.0,2.9,0.764,-34.178,3.271,9.543,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.629,3.009,-13.221,-10.483,-14.468,-11.687,-3.221,27.199,0.0,223.14,,233.0,220.0,-12.472,2.929,-8.07,24.638
3447.5,2.591,0.63,-35.188,3.207,9.495,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.536,3.189,-13.244,-10.487,-14.449,-11.707,-3.221,27.199,0.0,223.14,,232.0,220.0,-12.465,2.929,-8.063,24.648
3448.0,2.591,0.63,-35.188,3.207,9.495,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.536,3.189,-13.205,-10.487,-14.402,-11.686,-3.221,27.199,0.0,221.04,,232.0,220.0,-12.472,2.923,-8.081,24.677
3448.5,2.591,0.63,-35.188,3.207,9.495,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.536,3.189,-13.244,-10.403,-14.316,-11.624,-3.221,27.199,0.0,221.04,,231.0,220.0,-12.445,2.918,-8.077,24.677
3449.0,2.591,0.63,-35.188,3.207,9.495,5.041,35.369,4.636,-25.441,-2.796,0.0,37.0,37.5,9.536,3.189,-13.238,-10.5,-14.445,-11.703,-3.221,27.199,0.0,219.84,,231.0,220.0,-12.397,2.912,-8.08,24.704
3449.5,2.591,0.63,-35.188,3.207,9.495,5.085,35.365,4.683,-25.448,-2.775,0.0,37.062,37.435,9.536,3.189,-13.271,-10.495,-14.376,-11.672,-3.21,27.207,0.0,219.84,,231.0,220.0,-12.472,2.907,-8.065,24.705
3450.0,2.591,0.63,-35.188,3.207,9.495,5.085,35.365,4.683,-25.448,-2.775,0.0,37.1,37.4,9.536,3.189,-13.218,-10.515,-14.378,-11.672,-3.21,27.207,0.0,217.44,,231.0,220.0,-12.453,2.902,-8.09,24.682
3450.5,3.511,0.905,-34.348,3.261,9.437,5.085,35.365,4.683,-25.448,-2.775,0.0,37.1,37.4,9.75,3.247,-13.166,-10.49,-14.376,-11.677,-3.21,27.207,0.0,217.44,,232.0,220.0,-12.446,2.897,-8.073,24.695
3451.0,3.511,0.905,-34.348,3.261,9.437,5.085,35.365,4.683,-25.448,-2.775,0.0,37.1,37.4,9.75,3.247,-13.247,-10.504,-14.422,-11.714,-3.21,27.207,0.0,220.14,,232.0,220.0,-12.427,2.907,-8.075,24.64
3451.5,3.511,0.905,-34.348,3.261,9.437,5.085,35.365,4.683,-25.448,-2.775,0.0,37.1,37.4,9.75,3.247,-13.219,-10.508,-14.461,-11.707,-3.21,27.207,0.0,220.14,,232.0,220.0,-12.472,2.917,-8.074,24.626
3452.0,3.511,0.905,-34.348,3.261,9.437,5.085,35.365,4.683,-25.448,-2.775,0.0,37.1,37.4,9.75,3.247,-13.218,-10.518,-14.414,-11.7,-3.21,27.207,0.0,216.84,,232.0,220.0,-12.474,2.927,-8.073,24.62
3452.5,3.511,0.905,-34.348,3.261,9.437,5.073,35.354,4.672,-25.534,-2.781,0.0,37.069,37.476,9.75,3.247,-13.3,-10.516,-14.503,-11.723,-3.202,27.212,0.0,216.84,,233.0,220.0,-12.462,2.936,-8.074,24.627
3453.0,3.511,0.905,-34.348,3.261,9.437,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.75,3.247,-13.302,-10.502,-14.464,-11.699,-3.202,27.212,0.0,217.04,,233.0,220.0,-12.51,2.946,-8.07,24.65
3453.5,3.511,0.905,-34.348,3.261,9.437,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.75,3.247,-13.313,-10.497,-14.498,-11.722,-3.202,27.212,0.0,217.04,,234.0,220.0,-12.492,2.955,-8.072,24.719
3454.0,1.742,0.494,-33.968,3.286,9.521,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.586,3.107,-13.32,-10.489,-14.484,-11.732,-3.202,27.212,0.0,216.54,,234.0,220.0,-12.507,2.964,-8.064,24.787
3454.5,1.742,0.494,-33.968,3.286,9.521,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.586,3.107,-13.33,-10.526,-14.526,-11.699,-3.202,27.212,0.0,216.54,,235.0,220.0,-12.506,2.944,-8.061,24.84
3455.0,1.742,0.494,-33.968,3.286,9.521,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.586,3.107,-13.202,-10.537,-14.476,-11.731,-3.202,27.212,0.0,219.34,,235.0,220.0,-12.52,2.924,-8.104,24.95
3455.5,1.742,0.494,-33.968,3.286,9.521,5.073,35.354,4.672,-25.534,-2.781,0.0,37.1,37.5,9.586,3.107,-13.268,-10.527,-14.418,-11.72,-3.202,27.212,0.0,219.34,,235.0,220.0,-12.487,2.905,-8.095,24.981
3456.0,1.742,0.494,-33.968,3.286,9.521,5.04,35.37,4.658,-25.504,-2.766,0.0,37.084,37.458,9.586,3.107,-13.19,-10.541,-14.374,-11.704,-3.211,27.201,0.0,218.24,,235.0,220.0,-12.483,2.886,-8.113,25.029
3456.5,1.742,0.494,-33.968,3.286,9.521,5.04,35.37,4.658,-25.504,-2.766,0.0,37.1,37.5,9.586,3.107,-13.19,-10.523,-14.325,-11.657,-3.211,27.201,0.0,218.24,,236.0,220.0,-12.452,2.867,-8.124,25.048
3457.0,3.782,0.896,-35.209,3.231,9.531,5.04,35.37,4.658,-25.504,-2.766,0.0,37.1,37.5,9.445,3.252,-13.181,-10.52,-14.308,-11.697,-3.211,27.201,0.0,219.84,,236.0,220.0,-12.424,2.849,-8.114,25.086
3457.5,3.782,0.896,-35.209,3.231,9.531,5.04,35.37,4.658,-25.504,-2.766,0.0,37.1,37.5,9.445,3.252,-13.195,-10.506,-14.288,-11.664,-3.211,27.201,0.0,219.84,,236.0,220.0,-12.427,2.864,-8.106,25.127
3458.0,3.782,0.896,-35.209,3.231,9.531,5.04,35.37,4.658,-25.504,-2.766,0.0,37.1,37.5,9.445,3.252,-13.116,-10.532,-14.331,-11.694,-3.211,27.201,0.0,218.24,,236.0,220.0,-12.413,2.879,-8.105,25.171
3458.5,3.782,0.896,-35.209,3.231,9.531,5.04,35.37,4.658,-25.504,-2.766,0.0,37.1,37.5,9.445,3.252,-13.161,-10.52,-14.337,-11.696,-3.211,27.201,0.0,218.24,,237.0,220.0,-12.418,2.894,-8.075,25.172
3459.0,3.782,0.896,-35.209,3.231,9.531,4.99,35.362,4.648,-25.594,-2.768,0.0,37.084,37.504,9.445,3.252,-13.184,-10.526,-14.372,-11.724,-3.203,27.202,0.0,222.14,,237.0,220.0,-12.428,2.908,-8.083,25.157
3459.5,3.782,0.896,-35.209,3.231,9.531,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.445,3.252,-13.242,-10.507,-14.426,-11.64,-3.203,27.202,0.0,222.14,,236.0,220.0,-12.452,2.923,-8.063,25.149
3460.0,3.48,0.801,-35.209,3.245,9.593,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.5,3.211,-13.178,-10.534,-14.413,-11.703,-3.203,27.202,0.0,219.44,,236.0,220.0,-12.454,2.937,-8.113,25.119
3460.5,3.48,0.801,-35.209,3.245,9.593,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.5,3.211,-13.194,-10.514,-14.388,-11.714,-3.203,27.202,0.0,219.44,,236.0,220.0,-12.457,2.946,-8.105,25.111
3461.0,3.48,0.801,-35.209,3.245,9.593,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.5,3.211,-13.242,-10.508,-14.428,-11.703,-3.203,27.202,0.0,222.64,,236.0,220.0,-12.452,2.954,-8.091,25.164
3461.5,3.48,0.801,-35.209,3.245,9.593,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.5,3.211,-13.226,-10.514,-14.404,-11.692,-3.203,27.202,0.0,222.64,,235.0,220.0,-12.47,2.963,-8.083,25.177
3462.0,3.48,0.801,-35.209,3.245,9.593,4.99,35.362,4.648,-25.594,-2.768,0.0,37.1,37.5,9.5,3.211,-13.181,-10.501,-14.399,-11.682,-3.203,27.202,0.0,220.84,,235.0,220.0,-12.459,2.971,-8.079,25.22
3462.5,3.48,0.801,-35.209,3.245,9.593,5.035,35.382,4.682,-25.449,-2.769,0.0,37.092,37.466,9.5,3.211,-13.235,-10.508,-14.452,-11.69,-3.208,27.204,0.0,220.84,,235.0,220.0,-12.441,2.98,-8.077,25.198
3463.0,3.48,0.801,-35.209,3.245,9.593,5.035,35.382,4.682,-25.449,-2.769,0.0,37.1,37.5,9.5,3.211,-13.236,-10.493,-14.444,-11.699,-3.208,27.204,0.0,222.64,,235.0,220.0,-12.472,2.988,-8.061,25.192
3463.5,2.623,0.672,-34.093,3.234,9.623,5.035,35.382,4.682,-25.449,-2.769,0.0,37.1,37.5,9.69,3.15,-13.249,-10.479,-14.396,-11.673,-3.208,27.204,0.0,222.64,,234.0,220.0,-12.468,2.996,-8.067,25.086
3464.0,2.623,0.672,-34.093,3.234,9.623,5.035,35.382,4.682,-25.449,-2.769,0.0,37.1,37.5,9.69,3.15,-13.254,-10.516,-14.39,-11.699,-3.208,27.204,0.0,220.84,,234.0,220.0,-12.449,2.99,-8.08,24.961
3464.5,2.623,0.672,-34.093,3.234,9.623,5.035,35.382,4.682,-25.449,-2.769,0.0,37.1,37.5,9.69,3.15,-13.231,-10.502,-14.447,-11.696,-3.208,27.204,0.0,220.84,,234.0,220.0,-12.464,2.984,-8.065,25.0
3465.0,2.623,0.672,-34.093,3.234,9.623,5.035,35.382,4.682,-25.449,-2.769,0.0,37.1,37.5,9.69,3.15,-13.202,-10.526,-14.458,-11.697,-3.208,27.204,0.0,221.24,,234.0,220.0,-12.469,2.978,-8.046,25.059
3465.5,2.623,0.672,-34.093,3.234,9.623,5.055,35.371,4.683,-25.469,-2.754,0.0,37.091,37.42,9.69,3.15,-13.234,-10.486,-14.404,-11.678,-3.209,27.203,0.0,221.24,,233.0,220.0,-12.471,2.972,-8.049,25.098
3466.0,2.623,0.672,-34.093,3.234,9.623,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.69,3.15,-13.253,-10.482,-14.46,-11.703,-3.209,27.203,0.0,221.04,,233.0,220.0,-12.451,2.967,-8.046,25.122
3466.5,3.234,0.817,-35.209,3.2,9.506,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.583,3.383,-13.249,-10.492,-14.403,-11.733,-3.209,27.203,0.0,221.04,,232.0,220.0,-12.475,2.961,-8.049,25.133
3467.0,3.234,0.817,-35.209,3.2,9.506,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.583,3.383,-13.23,-10.497,-14.4,-11.71,-3.209,27.203,0.0,221.84,,232.0,220.0,-12.469,2.965,-8.062,25.108
3467.5,3.234,0.817,-35.209,3.2,9.506,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.583,3.383,-13.248,-10.493,-14.432,-11.707,-3.209,27.203,0.0,221.84,,231.0,220.0,-12.459,2.97,-8.061,25.065
3468.0,3.234,0.817,-35.209,3.2,9.506,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.583,3.383,-13.252,-10.497,-14.459,-11.7,-3.209,27.203,0.0,218.44,,231.0,220.0,-12.47,2.974,-8.05,25.132
3468.5,3.234,0.817,-35.209,3.2,9.506,5.055,35.371,4.683,-25.469,-2.754,0.0,37.1,37.4,9.583,3.383,-13.264,-10.483,-14.467,-11.711,-3.209,27.203,0.0,218.44,,232.0,220.0,-12.477,2.978,-8.04,25.128
3469.0,3.234,0.817,-35.209,3.2,9.506,5.044,35.369,4.692,-25.544,-2.778,0.0,37.106,37.493,9.583,3.383,-13.308,-10.477,-14.46,-11.705,-3.213,27.201,0.0,219.64,,232.0,220.0,-12.481,2.983,-8.049,25.093
3469.5,3.234,0.817,-35.209,3.2,9.506,5.044,35.369,4.692,-25.544,-2.778,0.0,37.1,37.5,9.583,3.383,-13.249,-10.489,-14.474,-11.703,-3.213,27.201,0.0,219.64,,232.0,220.0,-12.488,2.987,-8.044,25.114
3470.0,3.116,0.715,-35.209,3.157,9.541,5.044,35.369,4.692,-25.544,-2.778,0.0,37.1,37.5,9.601,3.29,-13.271,-10.488,-14.415,-11.697,-3.213,27.201,0.0,218.74,,232.0,220.0,-12.479,2.991,-8.056,25.132
3470.5,3.116,0.715,-35.209,3.157,9.541,5.044,35.369,4.692,-25.544,-2.778,0.0,37.1,37.5,9.601,3.29,-13.245,-10.524,-14.447,-11.72,-3.213,27.201,0.0,218.74,,233.0,220.0,-12.468,2.993,-8.075,25.122
3471.0,3.116,0.715,-35.209,3.157,9.541,5.044,35.369,4.692,-25.544,-2.778,0.0,37.1,37.5,9.601,3.29,-13.264,-10.519,-14.417,-11.73,-3.213,27.201,0.0,218.94,,233.0,220.0,-12.484,2.995,-8.077,25.127
3471.5,3.116,0.715,-35.209,3.157,9.541,5.044,35.369,4.692,-25.544,-2.778,0.0,37.1,37.5,9.601,3.29,-13.206,-10.519,-14.371,-11.698,-3.213,27.201,0.0,218.94,,234.0,220.0,-12.482,2.997,-8.064,25.185
3472.0,3.116,0.715,-35.209,3.157,9.541,5.057,35.376,4.675,-25.603,-2.77,0.0,37.108,37.543,9.601,3.29,-13.226,-10.532,-14.445,-11.732,-3.21,27.21,0.0,217.04,,234.0,220.0,-12.449,2.999,-8.084,25.221
3472.5,3.116,0.715,-35.209,3.157,9.541,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.601,3.29,-13.167,-10.512,-14.392,-11.699,-3.21,27.21,0.0,217.04,,235.0,220.0,-12.484,3.001,-8.071,25.21
3473.0,3.239,0.746,-35.209,3.21,9.582,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.525,3.241,-13.267,-10.521,-14.484,-11.733,-3.21,27.21,0.0,218.34,,235.0,220.0,-12.442,3.003,-8.076,25.215
3473.5,3.239,0.746,-35.209,3.21,9.582,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.525,3.241,-13.214,-10.519,-14.412,-11.718,-3.21,27.21,0.0,218.34,,236.0,220.0,-12.501,3.006,-8.059,25.22
3474.0,3.239,0.746,-35.209,3.21,9.582,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.525,3.241,-13.263,-10.529,-14.46,-11.726,-3.21,27.21,0.0,217.44,,236.0,220.0,-12.466,3.01,-8.067,25.184
3474.5,3.239,0.746,-35.209,3.21,9.582,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.525,3.241,-13.275,-10.514,-14.465,-11.71,-3.21,27.21,0.0,217.44,,237.0,220.0,-12.494,3.014,-8.067,25.194
3475.0,3.239,0.746,-35.209,3.21,9.582,5.057,35.376,4.675,-25.603,-2.77,0.0,37.1,37.5,9.525,3.241,-13.252,-10.512,-14.446,-11.71,-3.21,27.21,0.0,220.64,,237.0,220.0,-12.491,3.018,-8.081,25.172
3475.5,3.239,0.746,-35.209,3.21,9.582,5.031,35.388,4.657,-25.517,-2.775,0.0,37.107,37.515,9.525,3.241,-13.272,-10.524,-14.47,-11.722,-3.207,27.209,0.0,220.64,,237.0,220.0,-12.48,3.021,-8.076,25.192
3476.0,3.239,0.746,-35.209,3.21,9.582,5.031,35.388,4.657,-25.517,-2.775,0.0,37.1,37.5,9.525,3.241,-13.225,-10.508,-14.465,-11.726,-3.207,27.209,0.0,220.14,,237.0,220.0,-12.497,3.025,-8.079,25.184
3476.5,2.343,0.648,-33.137,3.311,9.467,5.031,35.388,4.657,-25.517,-2.775,0.0,37.1,37.5,9.725,3.173,-13.277,-10.495,-14.438,-11.701,-3.207,27.209,0.0,220.14,,237.0,220.0,-12.481,3.028,-8.06,25.362
3477.0,2.343,0.648,-33.137,3.311,9.467,5.031,35.388,4.657,-25.517,-2.775,0.0,37.1,37.5,9.725,3.173,-13.208,-10.506,-14.423,-11.699,-3.207,27.209,0.0,221.34,,237.0,220.0,-12.478,3.017,-8.066,25.391
3477.5,2.343,0.648,-33.137,3.311,9.467,5.031,35.388,4.657,-25.517,-2.775,0.0,37.1,37.5,9.725,3.173,-13.263,-10.509,-14.439,-11.696,-3.207,27.209,0.0,221.34,,236.0,220.0,-12.459,3.006,-8.094,25.336
3478.0,2.343,0.648,-33.137,3.311,9.467,5.031,35.388,4.657,-25.517,-2.775,0.0,37.1,37.5,9.725,3.173,-13.252,-10.524,-14.467,-11.73,-3.207,27.209,0.0,223.34,,236.0,220.0,-12.477,2.995,-8.069,25.306
3478.5,2.343,0.648,-33.137,3.311,9.467,5.033,35.387,4.674,-25.513,-2.776,0.0,37.121,37.516,9.725,3.173,-13.287,-10.518,-14.493,-11.724,-3.207,27.211,0.0,223.34,,235.0,220.0,-12.493,2.984,-8.056,25.282
3479.0,2.343,0.648,-33.137,3.311,9.467,5.033,35.387,4.674,-25.513,-2.776,0.0,37.1,37.5,9.725,3.173,-13.287,-10.51,-14.464,-11.713,-3.207,27.211,0.0,223.44,,235.0,220.0,-12.505,2.974,-8.072,25.243
3479.5,2.519,0.633,-34.018,3.21,9.555,5.033,35.387,4.674,-25.513,-2.776,0.0,37.1,37.5,9.656,3.041,-13.237,-10.525,-14.466,-11.741,-3.207,27.211,0.0,223.44,,234.0,220.0,-12.493,2.964,-8.065,25.25
3480.0,2.519,0.633,-34.018,3.21,9.555,5.033,35.387,4.674,-25.513,-2.776,0.0,37.1,37.5,9.656,3.041,-13.254,-10.52,-14.471,-11.74,-3.207,27.211,0.0,222.94,,234.0,220.0,-12.492,2.956,-8.081,25.291
3480.5,2.519,0.633,-34.018,3.21,9.555,5.033,35.387,4.674,-25.513,-2.776,0.0,37.1,37.5,9.656,3.041,-13.243,-10.54,-14.505,-11.708,-3.207,27.211,0.0,222.94,,233.0,220.0,-12.496,2.949,-8.073,25.283
3481.0,2.519,0.633,-34.018,3.21,9.555,5.033,35.387,4.674,-25.513,-2.776,0.0,37.1,37.5,9.656,3.041,-13.275,-10.533,-14.478,-11.713,-3.207,27.211,0.0,221.24,,233.0,220.0,-12.499,2.942,-8.086,25.271
3481.5,2.519,0.633,-34.018,3.21,9.555,5.009,35.398,4.65,-25.534,-2.772,0.0,37.133,37.538,9.656,3.041,-13.263,-10.521,-14.461,-11.703,-3.205,27.215,0.0,221.24,,232.0,220.0,-12.5,2.935,-8.077,25.215
3482.0,2.519,0.633,-34.018,3.21,9.555,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.656,3.041,-13.202,-10.541,-14.344,-11.705,-3.205,27.215,0.0,221.34,,232.0,220.0,-12.487,2.928,-8.1,25.187
3482.5,2.519,0.633,-34.018,3.21,9.555,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.656,3.041,-13.222,-10.519,-14.374,-11.702,-3.205,27.215,0.0,221.34,,231.0,220.0,-12.448,2.915,-8.086,25.176
3483.0,3.455,0.786,-35.209,3.189,9.29,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.536,3.172,-13.247,-10.474,-14.374,-11.685,-3.205,27.215,0.0,221.44,,231.0,220.0,-12.454,2.915,-8.066,25.157
3483.5,3.455,0.786,-35.209,3.189,9.29,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.536,3.172,-13.23,-10.511,-14.371,-11.692,-3.205,27.215,0.0,221.44,,230.0,220.0,-12.445,2.924,-8.105,25.209
3484.0,3.455,0.786,-35.209,3.189,9.29,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.536,3.172,-13.175,-10.521,-14.392,-11.686,-3.205,27.215,0.0,219.94,,230.0,220.0,-12.451,2.933,-8.106,25.162
3484.5,3.455,0.786,-35.209,3.189,9.29,5.009,35.398,4.65,-25.534,-2.772,0.0,37.1,37.5,9.536,3.172,-13.194,-10.52,-14.352,-11.708,-3.205,27.215,0.0,219.94,,230.0,220.0,-12.443,2.941,-8.083,25.195
3485.0,3.455,0.786,-35.209,3.189,9.29,5.019,35.39,4.657,-25.612,-2.768,0.0,37.138,37.552,9.536,3.172,-13.215,-10.531,-14.414,-11.726,-3.204,27.215,0.0,217.64,,230.0,220.0,-12.444,2.95,-8.093,25.18
3485.5,3.455,0.786,-35.209,3.189,9.29,5.019,35.39,4.657,-25.612,-2.768,0.0,37.1,37.6,9.536,3.172,-13.252,-10.516,-14.431,-11.719,-3.204,27.215,0.0,217.64,,231.0,220.0,-12.471,2.958,-8.096,25.301
3486.0,2.758,0.751,-33.734,3.371,9.51,5.019,35.39,4.657,-25.612,-2.768,0.0,37.1,37.6,9.669,3.195,-13.264,-10.537,-14.483,-11.731,-3.204,27.215,0.0,217.94,,231.0,220.0,-12.48,2.966,-8.073,25.554
3486.5,2.758,0.751,-33.734,3.371,9.51,5.019,35.39,4.657,-25.612,-2.768,0.0,37.1,37.6,9.669,3.195,-13.28,-10.504,-14.447,-11.734,-3.204,27.215,0.0,217.94,,232.0,220.0,-12.504,2.963,-8.082,25.733
3487.0,2.758,0.751,-33.734,3.371,9.51,5.019,35.39,4.657,-25.612,-2.768,0.0,37.1,37.6,9.669,3.195,-13.284,-10.524,-14.459,-11.732,-3.204,27.215,0.0,218.04,,232.0,220.0,-12.491,2.959,-8.095,25.902
3487.5,2.758,0.751,-33.734,3.371,9.51,5.019,35.39,4.657,-25.612,-2.768,0.0,37.1,37.6,9.669,3.195,-13.284,-10.534,-14.476,-11.732,-3.204,27.215,0.0,218.04,,233.0,220.0,-12.5,2.956,-8.073,25.971
3488.0,2.758,0.751,-33.734,3.371,9.51,5.056,35.392,4.666,-25.56,-2.751,0.0,37.136,37.585,9.669,3.195,-13.274,-10.53,-14.507,-11.719,-3.186,27.216,0.0,217.24,,233.0,220.0,-12.506,2.953,-8.076,26.034
3488.5,2.758,0.751,-33.734,3.371,9.51,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.669,3.195,-13.264,-10.528,-14.493,-11.733,-3.186,27.216,0.0,217.24,,234.0,220.0,-12.507,2.949,-8.073,26.068
3489.0,2.758,0.751,-33.734,3.371,9.51,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.669,3.195,-13.306,-10.49,-14.428,-11.691,-3.186,27.216,0.0,217.64,,234.0,220.0,-12.504,2.946,-8.094,26.045
3489.5,2.521,0.677,-33.542,3.215,9.521,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.629,3.135,-13.212,-10.542,-14.445,-11.731,-3.186,27.216,0.0,217.64,,235.0,220.0,-12.479,2.943,-8.1,25.996
3490.0,2.521,0.677,-33.542,3.215,9.521,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.629,3.135,-13.257,-10.546,-14.482,-11.737,-3.186,27.216,0.0,217.14,,235.0,220.0,-12.482,2.936,-8.106,25.933
3490.5,2.521,0.677,-33.542,3.215,9.521,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.629,3.135,-13.287,-10.524,-14.479,-11.749,-3.186,27.216,0.0,217.14,,236.0,220.0,-12.506,2.93,-8.091,25.906
3491.0,2.521,0.677,-33.542,3.215,9.521,5.056,35.392,4.666,-25.56,-2.751,0.0,37.1,37.6,9.629,3.135,-13.302,-10.539,-14.539,-11.706,-3.186,27.216,0.0,220.24,,236.0,220.0,-12.51,2.923,-8.124,26.065
3491.5,2.521,0.677,-33.542,3.215,9.521,5.107,35.408,4.682,-25.544,-2.755,0.0,37.135,37.545,9.629,3.135,-13.245,-10.535,-14.391,-11.708,-3.193,27.214,0.0,220.24,,236.0,220.0,-12.521,2.916,-8.12,26.054
3492.0,2.521,0.677,-33.542,3.215,9.521,5.107,35.408,4.682,-25.544,-2.755,0.0,37.1,37.5,9.629,3.135,-13.253,-10.54,-14.476,-11.735,-3.193,27.214,0.0,220.24,,236.0,220.0,-12.47,2.91,-8.128,25.99
3492.5,2.769,0.68,-35.209,3.236,9.834,5.107,35.408,4.682,-25.544,-2.755,0.0,37.1,37.5,9.471,3.129,-13.285,-10.534,-14.478,-11.752,-3.193,27.214,0.0,220.24,,236.0,220.0,-12.501,2.903,-8.122,25.907
3493.0,2.769,0.68,-35.209,3.236,9.834,5.107,35.408,4.682,-25.544,-2.755,0.0,37.1,37.5,9.471,3.129,-13.307,-10.56,-14.452,-11.749,-3.193,27.214,0.0,220.64,,236.0,220.0,-12.513,2.901,-8.116,25.819
3493.5,2.769,0.68,-35.209,3.236,9.834,5.107,35.408,4.682,-25.544,-2.755,0.0,37.1,37.5,9.471,3.129,-13.255,-10.566,-14.483,-11.754,-3.193,27.214,0.0,220.64,,236.0,220.0,-12.517,2.899,-8.104,25.768
3494.0,2.769,0.68,-35.209,3.236,9.834,5.107,35.408,4.682,-25.544,-2.755,0.0,37.1,37.5,9.471,3.129,-13.339,-10.559,-14.515,-11.753,-3.193,27.214,0.0,221.84,,236.0,220.0,-12.514,2.897,-8.129,25.768
3494.5,2.769,0.68,-35.209,3.236,9.834,5.103,35.409,4.686,-25.587,-2.767,0.0,37.134,37.537,9.471,3.129,-13.324,-10.556,-14.521,-11.764,-3.198,27.223,0.0,221.84,,235.0,220.0,-12.541,2.895,-8.117,25.749
3495.0,2.769,0.68,-35.209,3.236,9.834,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.471,3.129,-13.328,-10.565,-14.455,-11.756,-3.198,27.223,0.0,221.64,,235.0,220.0,-12.541,2.893,-8.131,25.809
3495.5,2.769,0.68,-35.209,3.236,9.834,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.471,3.129,-13.267,-10.579,-14.444,-11.753,-3.198,27.223,0.0,221.64,,234.0,220.0,-12.526,2.891,-8.128,25.803
3496.0,3.529,0.828,-35.209,3.205,9.594,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.582,3.099,-13.314,-10.556,-14.468,-11.751,-3.198,27.223,0.0,221.34,,234.0,220.0,-12.511,2.889,-8.129,25.774
3496.5,3.529,0.828,-35.209,3.205,9.594,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.582,3.099,-13.277,-10.575,-14.458,-11.72,-3.198,27.223,0.0,221.34,,233.0,220.0,-12.522,2.899,-8.152,25.742
3497.0,3.529,0.828,-35.209,3.205,9.594,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.582,3.099,-13.254,-10.568,-14.431,-11.756,-3.198,27.223,0.0,220.54,,233.0,220.0,-12.508,2.91,-8.142,25.747
3497.5,3.529,0.828,-35.209,3.205,9.594,5.103,35.409,4.686,-25.587,-2.767,0.0,37.1,37.5,9.582,3.099,-13.267,-10.575,-14.455,-11.776,-3.198,27.223,0.0,220.54,,233.0,220.0,-12.502,2.92,-8.147,25.698
3498.0,3.529,0.828,-35.209,3.205,9.594,5.058,35.391,4.657,-25.652,-2.766,0.0,37.122,37.498,9.582,3.099,-13.329,-10.566,-14.444,-11.774,-3.206,27.21,0.0,220.84,,233.0,220.0,-12.518,2.93,-8.125,25.612
3498.5,3.529,0.828,-35.209,3.205,9.594,5.058,35.391,4.657,-25.652,-2.766,0.0,37.1,37.5,9.582,3.099,-13.246,-10.579,-14.481,-11.769,-3.206,27.21,0.0,220.84,,233.0,220.0,-12.528,2.94,-8.113,25.622
3499.0,2.774,0.684,-35.209,3.2,9.443,5.058,35.391,4.657,-25.652,-2.766,0.0,37.1,37.5,9.52,3.301,-13.356,-10.564,-14.514,-11.758,-3.206,27.21,0.0,220.94,,233.0,220.0,-12.519,2.949,-8.095,25.545
3499.5,2.774,0.684,-35.209,3.2,9.443,5.058,35.391,4.657,-25.652,-2.766,0.0,37.1,37.5,9.52,3.301,-13.327,-10.566,-14.52,-11.775,-3.206,27.21,0.0,220.94,,233.0,220.0,-12.548,2.946,-8.123,25.505
3500.0,2.774,0.684,-35.209,3.2,9.443,5.058,35.391,4.657,-25.652,-2.766,0.0,37.1,37.5,9.52,3.301,-13.338,-10.559,-14.509,-11.762,-3.206,27.21,0.0,220.74,,233.0,220.0,-12.547,2.944,-8.12,25.432
3500.5,2.774,0.684,-35.209,3.2,9.443,5.058,35.391,4.657,-25.652,-2.766,0.0,37.1,37.5,9.52,3.301,-13.337,-10.538,-14.519,-11.777,-3.206,27.21,0.0,220.74,,233.0,220.0,-12.542,2.941,-8.111,25.328
3501.0,2.774,0.684,-35.209,3.2,9.443,5.05,35.403,4.658,-25.546,-2.766,0.0,37.131,37.498,9.52,3.301,-13.281,-10.551,-14.513,-11.77,-3.196,27.219,0.0,218.84,,233.0,220.0,-12.543,2.938,-8.115,25.239
3501.5,2.774,0.684,-35.209,3.2,9.443,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.52,3.301,-13.311,-10.56,-14.536,-11.755,-3.196,27.219,0.0,218.84,,234.0,220.0,-12.529,2.935,-8.097,25.067
3502.0,3.005,0.683,-35.209,3.17,9.594,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.576,3.277,-13.341,-10.557,-14.513,-11.762,-3.196,27.219,0.0,218.54,,234.0,220.0,-12.541,2.933,-8.1,25.033
3502.5,3.005,0.683,-35.209,3.17,9.594,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.576,3.277,-13.325,-10.553,-14.513,-11.762,-3.196,27.219,0.0,218.54,,235.0,220.0,-12.543,2.934,-8.119,24.958
3503.0,3.005,0.683,-35.209,3.17,9.594,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.576,3.277,-13.304,-10.529,-14.45,-11.73,-3.196,27.219,0.0,219.04,,235.0,220.0,-12.538,2.935,-8.108,24.915
3503.5,3.005,0.683,-35.209,3.17,9.594,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.576,3.277,-13.281,-10.557,-14.438,-11.736,-3.196,27.219,0.0,219.04,,235.0,220.0,-12.503,2.936,-8.119,24.884
3504.0,3.005,0.683,-35.209,3.17,9.594,5.05,35.403,4.658,-25.546,-2.766,0.0,37.1,37.5,9.576,3.277,-13.246,-10.552,-14.453,-11.71,-3.196,27.219,0.0,219.74,,235.0,220.0,-12.503,2.937,-8.116,24.844
3504.5,3.005,0.683,-35.209,3.17,9.594,5.012,35.395,4.663,-25.568,-2.767,0.0,37.127,37.476,9.576,3.277,-13.266,-10.541,-14.404,-11.725,-3.199,27.227,0.0,219.74,,235.0,220.0,-12.49,2.938,-8.127,24.821
3505.0,3.005,0.683,-35.209,3.17,9.594,5.012,35.395,4.663,-25.568,-2.767,0.0,37.1,37.5,9.576,3.277,-13.282,-10.511,-14.408,-11.661,-3.199,27.227,0.0,219.94,,235.0,220.0,-12.484,2.94,-8.115,24.796
3505.5,3.589,0.854,-35.209,3.178,9.589,5.012,35.395,4.663,-25.568,-2.767,0.0,37.1,37.5,9.466,3.279,-13.208,-10.529,-14.411,-11.713,-3.199,27.227,0.0,219.94,,235.0,220.0,-12.465,2.941,-8.147,24.769
3506.0,3.589,0.854,-35.209,3.178,9.589,5.012,35.395,4.663,-25.568,-2.767,0.0,37.1,37.5,9.466,3.279,-13.184,-10.559,-14.431,-11.729,-3.199,27.227,0.0,220.14,,235.0,220.0,-12.465,2.951,-8.115,24.789
3506.5,3.589,0.854,-35.209,3.178,9.589,5.012,35.395,4.663,-25.568,-2.767,0.0,37.1,37.5,9.466,3.279,-13.225,-10.541,-14.428,-11.712,-3.199,27.227,0.0,220.14,,235.0,220.0,-12.476,2.962,-8.133,24.774
3507.0,3.589,0.854,-35.209,3.178,9.589,5.012,35.395,4.663,-25.568,-2.767,0.0,37.1,37.5,9.466,3.279,-13.213,-10.562,-14.41,-11.746,-3.199,27.227,0.0,221.24,,235.0,220.0,-12.477,2.972,-8.129,24.777
3507.5,3.589,0.854,-35.209,3.178,9.589,5.052,35.381,4.646,-25.652,-2.774,0.0,37.13,37.483,9.466,3.279,-13.228,-10.512,-14.373,-11.687,-3.204,27.219,0.0,221.24,,234.0,220.0,-12.483,2.982,-8.118,24.745
3508.0,3.589,0.854,-35.209,3.178,9.589,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.466,3.279,-13.259,-10.579,-14.465,-11.749,-3.204,27.219,0.0,220.54,,234.0,220.0,-12.45,2.992,-8.121,24.73
3508.5,3.048,0.778,-34.658,3.22,9.539,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.717,3.25,-13.284,-10.562,-14.463,-11.767,-3.204,27.219,0.0,220.54,,234.0,220.0,-12.513,3.002,-8.126,24.753
3509.0,3.048,0.778,-34.658,3.22,9.539,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.717,3.25,-13.319,-10.554,-14.475,-11.749,-3.204,27.219,0.0,221.14,,234.0,220.0,-12.519,3.003,-8.122,24.744
3509.5,3.048,0.778,-34.658,3.22,9.539,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.717,3.25,-13.325,-10.578,-14.521,-11.768,-3.204,27.219,0.0,221.14,,233.0,220.0,-12.524,3.003,-8.141,24.775
3510.0,3.048,0.778,-34.658,3.22,9.539,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.717,3.25,-13.309,-10.591,-14.55,-11.784,-3.204,27.219,0.0,220.24,,233.0,220.0,-12.548,3.004,-8.116,24.845
3510.5,3.048,0.778,-34.658,3.22,9.539,5.052,35.381,4.646,-25.652,-2.774,0.0,37.1,37.5,9.717,3.25,-13.339,-10.554,-14.497,-11.785,-3.204,27.219,0.0,220.24,,233.0,220.0,-12.558,3.005,-8.13,24.918
3511.0,3.048,0.778,-34.658,3.22,9.539,5.086,35.398,4.665,-25.582,-2.765,0.0,37.129,37.454,9.717,3.25,-13.363,-10.568,-14.571,-11.775,-3.181,27.229,0.0,220.44,,233.0,220.0,-12.544,3.006,-8.118,24.953
3511.5,3.048,0.778,-34.658,3.22,9.539,5.086,35.398,4.665,-25.582,-2.765,0.0,37.1,37.5,9.717,3.25,-13.318,-10.576,-14.546,-11.787,-3.181,27.229,0.0,220.44,,233.0,220.0,-12.569,3.006,-8.11,24.971
3512.0,3.292,0.75,-35.209,3.167,9.589,5.086,35.398,4.665,-25.582,-2.765,0.0,37.1,37.5,9.597,3.268,-13.28,-10.594,-14.474,-11.766,-3.181,27.229,0.0,220.64,,233.0,220.0,-12.557,3.007,-8.15,25.024
3512.5,3.292,0.75,-35.209,3.167,9.589,5.086,35.398,4.665,-25.582,-2.765,0.0,37.1,37.5,9.597,3.268,-13.318,-10.578,-14.504,-11.794,-3.181,27.229,0.0,220.64,,233.0,220.0,-12.529,3.012,-8.119,25.047
3513.0,3.292,0.75,-35.209,3.167,9.589,5.086,35.398,4.665,-25.582,-2.765,0.0,37.1,37.5,9.597,3.268,-13.337,-10.596,-14.564,-11.785,-3.181,27.229,0.0,220.44,,233.0,220.0,-12.548,3.016,-8.13,25.058
3513.5,3.292,0.75,-35.209,3.167,9.589,5.086,35.398,4.665,-25.582,-2.765,0.0,37.1,37.5,9.597,3.268,-13.353,-10.565,-14.507,-11.772,-3.181,27.229,0.0,220.44,,233.0,220.0,-12.571,3.021,-8.129,25.058
3514.0,3.292,0.75,-35.209,3.167,9.589,5.081,35.403,4.672,-25.547,-2.749,0.0,37.123,37.463,9.597,3.268,-13.294,-10.584,-14.523,-11.782,-3.184,27.23,0.0,219.64,,233.0,220.0,-12.549,3.025,-8.115,25.096
3514.5,3.292,0.75,-35.209,3.167,9.589,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.597,3.268,-13.282,-10.579,-14.516,-11.766,-3.184,27.23,0.0,219.64,,233.0,220.0,-12.546,3.03,-8.141,25.177
3515.0,2.68,0.7,-33.78,3.234,9.541,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.776,3.131,-13.342,-10.569,-14.494,-11.782,-3.184,27.23,0.0,219.64,,233.0,220.0,-12.536,3.034,-8.121,25.209
3515.5,2.68,0.7,-33.78,3.234,9.541,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.776,3.131,-13.289,-10.584,-14.51,-11.776,-3.184,27.23,0.0,219.64,,233.0,220.0,-12.547,3.028,-8.133,25.218
3516.0,2.68,0.7,-33.78,3.234,9.541,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.776,3.131,-13.346,-10.565,-14.519,-11.759,-3.184,27.23,0.0,219.54,,233.0,220.0,-12.54,3.022,-8.13,25.357
3516.5,2.68,0.7,-33.78,3.234,9.541,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.776,3.131,-13.243,-10.585,-14.522,-11.783,-3.184,27.23,0.0,219.54,,233.0,220.0,-12.547,3.017,-8.151,25.355
3517.0,2.68,0.7,-33.78,3.234,9.541,5.081,35.403,4.672,-25.547,-2.749,0.0,37.1,37.5,9.776,3.131,-13.303,-10.561,-14.458,-11.769,-3.184,27.23,0.0,219.44,,233.0,220.0,-12.533,3.011,-8.13,25.357
3517.5,2.68,0.7,-33.78,3.234,9.541,5.057,35.395,4.64,-25.603,-2.739,0.0,37.124,37.405,9.776,3.131,-13.267,-10.586,-14.479,-11.776,-3.183,27.231,0.0,219.44,,233.0,220.0,-12.523,3.006,-8.134,25.375
3518.0,2.68,0.7,-33.78,3.234,9.541,5.057,35.395,4.64,-25.603,-2.739,0.0,37.1,37.4,9.776,3.131,-13.31,-10.594,-14.539,-11.804,-3.183,27.231,0.0,219.14,,233.0,220.0,-12.527,3.001,-8.13,25.365
3518.5,2.955,0.714,-35.209,3.163,9.568,5.057,35.395,4.64,-25.603,-2.739,0.0,37.1,37.4,9.619,3.342,-13.335,-10.579,-14.535,-11.787,-3.183,27.231,0.0,219.14,,233.0,220.0,-12.562,2.995,-8.123,25.401
3519.0,2.955,0.714,-35.209,3.163,9.568,5.057,35.395,4.64,-25.603,-2.739,0.0,37.1,37.4,9.619,3.342,-13.323,-10.609,-14.563,-11.79,-3.183,27.231,0.0,218.64,,233.0,220.0,-12.559,2.995,-8.149,25.377
3519.5,2.955,0.714,-35.209,3.163,9.568,5.057,35.395,4.64,-25.603,-2.739,0.0,37.1,37.4,9.619,3.342,-13.322,-10.594,-14.524,-11.766,-3.183,27.231,0.0,218.64,,234.0,220.0,-12.571,2.994,-8.142,25.401
3520.0,2.955,0.714,-35.209,3.163,9.568,5.057,35.395,4.64,-25.603,-2.739,0.0,37.1,37.4,9.619,3.342,-13.346,-10.586,-14.49,-11.782,-3.183,27.231,0.0,218.94,,234.0,220.0,-12.551,2.993,-8.143,25.362
3520.5,2.955,0.714,-35.209,3.163,9.568,5.036,35.381,4.681,-25.637,-2.751,0.0,37.112,37.434,9.619,3.342,-13.296,-10.606,-14.497,-11.778,-3.165,27.234,0.0,218.94,,235.0,220.0,-12.551,2.993,-8.142,25.266
3521.0,2.955,0.714,-35.209,3.163,9.568,5.036,35.381,4.681,-25.637,-2.751,0.0,37.1,37.4,9.619,3.342,-13.283,-10.606,-14.513,-11.786,-3.165,27.234,0.0,219.44,,235.0,220.0,-12.544,2.992,-8.154,25.168
3521.5,2.812,0.781,-34.098,3.21,9.491,5.036,35.381,4.681,-25.637,-2.751,0.0,37.1,37.4,9.671,3.217,-13.175,-10.58,-14.405,-11.752,-3.165,27.234,0.0,219.44,,235.0,220.0,-12.547,2.991,-8.165,25.139
3522.0,2.812,0.781,-34.098,3.21,9.491,5.036,35.381,4.681,-25.637,-2.751,0.0,37.1,37.4,9.671,3.217,-13.29,-10.576,-14.405,-11.775,-3.165,27.234,0.0,219.44,,235.0,220.0,-12.478,2.989,-8.153,25.053
3522.5,2.812,0.781,-34.098,3.21,9.491,5.036,35.381,4.681,-25.637,-2.751,0.0,37.1,37.4,9.671,3.217,-13.27,-10.602,-14.474,-11.785,-3.165,27.234,0.0,219.44,,235.0,220.0,-12.512,2.986,-8.158,24.987
3523.0,2.812,0.781,-34.098,3.21,9.491,5.036,35.381,4.681,-25.637,-2.751,0.0,37.1,37.4,9.671,3.217,-13.296,-10.598,-14.46,-11.789,-3.165,27.234,0.0,221.44,,235.0,220.0,-12.533,2.983,-8.153,24.978
3523.5,2.812,0.781,-34.098,3.21,9.491,5.028,35.373,4.664,-25.653,-2.746,0.0,37.097,37.405,9.671,3.217,-13.325,-10.601,-14.539,-11.797,-3.168,27.226,0.0,221.44,,234.0,220.0,-12.536,2.98,-8.14,24.968
3524.0,2.812,0.781,-34.098,3.21,9.491,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.671,3.217,-13.322,-10.592,-14.491,-11.788,-3.168,27.226,0.0,221.54,,234.0,220.0,-12.566,2.977,-8.144,24.965
3524.5,2.812,0.781,-34.098,3.21,9.491,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.671,3.217,-13.337,-10.574,-14.487,-11.783,-3.168,27.226,0.0,221.54,,233.0,220.0,-12.548,2.975,-8.121,24.979
3525.0,2.682,0.673,-34.886,3.228,9.423,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.581,3.256,-13.346,-10.576,-14.501,-11.769,-3.168,27.226,0.0,221.74,,233.0,220.0,-12.545,2.972,-8.135,24.978
3525.5,2.682,0.673,-34.886,3.228,9.423,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.581,3.256,-13.318,-10.58,-14.538,-11.777,-3.168,27.226,0.0,221.74,,232.0,220.0,-12.548,2.967,-8.131,24.969
3526.0,2.682,0.673,-34.886,3.228,9.423,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.581,3.256,-13.333,-10.572,-14.539,-11.776,-3.168,27.226,0.0,220.14,,232.0,220.0,-12.553,2.962,-8.129,24.998
3526.5,2.682,0.673,-34.886,3.228,9.423,5.028,35.373,4.664,-25.653,-2.746,0.0,37.1,37.4,9.581,3.256,-13.295,-10.584,-14.491,-11.774,-3.168,27.226,0.0,220.14,,232.0,220.0,-12.555,2.958,-8.137,25.097
3527.0,2.682,0.673,-34.886,3.228,9.423,5.039,35.398,4.672,-25.587,-2.743,0.0,37.098,37.288,9.581,3.256,-13.307,-10.565,-14.423,-11.745,-3.174,27.238,0.0,220.24,,232.0,220.0,-12.536,2.953,-8.129,25.158
3527.5,2.682,0.673,-34.886,3.228,9.423,5.039,35.398,4.672,-25.587,-2.743,0.0,37.1,37.3,9.581,3.256,-13.273,-10.581,-14.517,-11.775,-3.174,27.238,0.0,220.24,,232.0,220.0,-12.51,2.949,-8.126,25.118
3528.0,3.041,0.771,-34.542,3.259,9.532,5.039,35.398,4.672,-25.587,-2.743,0.0,37.1,37.3,9.667,3.285,-13.323,-10.557,-14.449,-11.747,-3.174,27.238,0.0,220.24,,232.0,220.0,-12.537,2.944,-8.135,25.104
3528.5,3.041,0.771,-34.542,3.259,9.532,5.039,35.398,4.672,-25.587,-2.743,0.0,37.1,37.3,9.667,3.285,-13.293,-10.602,-14.449,-11.775,-3.174,27.238,0.0,220.24,,232.0,220.0,-12.519,2.946,-8.136,25.1
3529.0,3.041,0.771,-34.542,3.259,9.532,5.039,35.398,4.672,-25.587,-2.743,0.0,37.1,37.3,9.667,3.285,-13.249,-10.578,-14.481,-11.745,-3.174,27.238,0.0,219.54,,232.0,220.0,-12.53,2.948,-8.113,25.04
3529.5,3.041,0.771,-34.542,3.259,9.532,5.039,35.398,4.672,-25.587,-2.743,0.0,37.1,37.3,9.667,3.285,-13.308,-10.559,-14.429,-11.752,-3.174,27.238,0.0,219.54,,232.0,220.0,-12.513,2.949,-8.137,25.018
3530.0,3.041,0.771,-34.542,3.259,9.532,5.043,35.389,4.664,-25.611,-2.757,0.0,37.084,37.265,9.667,3.285,-13.243,-10.587,-14.457,-11.783,-3.182,27.229,0.0,218.14,,232.0,220.0,-12.512,2.951,-8.123,25.026
3530.5,3.041,0.771,-34.542,3.259,9.532,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.667,3.285,-13.247,-10.566,-14.427,-11.753,-3.182,27.229,0.0,218.14,,233.0,220.0,-12.518,2.952,-8.122,25.04
3531.0,3.041,0.771,-34.542,3.259,9.532,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.667,3.285,-13.251,-10.566,-14.444,-11.727,-3.182,27.229,0.0,218.24,,233.0,220.0,-12.498,2.954,-8.126,25.062
3531.5,3.023,0.756,-35.162,3.354,9.555,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.535,3.132,-13.256,-10.585,-14.421,-11.741,-3.182,27.229,0.0,218.24,,234.0,220.0,-12.497,2.955,-8.129,25.072
3532.0,3.023,0.756,-35.162,3.354,9.555,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.535,3.132,-13.275,-10.578,-14.48,-11.776,-3.182,27.229,0.0,217.74,,234.0,230.0,-12.501,2.956,-8.111,25.079
3532.5,3.023,0.756,-35.162,3.354,9.555,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.535,3.132,-13.316,-10.572,-14.497,-11.78,-3.182,27.229,0.0,217.74,,235.0,230.0,-12.527,2.957,-8.107,25.145
3533.0,3.023,0.756,-35.162,3.354,9.555,5.043,35.389,4.664,-25.611,-2.757,0.0,37.1,37.3,9.535,3.132,-13.27,-10.582,-14.518,-11.766,-3.182,27.229,0.0,219.34,,235.0,230.0,-12.541,2.958,-8.106,25.186
3533.5,3.023,0.756,-35.162,3.354,9.555,5.034,35.38,4.648,-25.638,-2.757,0.0,37.073,37.259,9.535,3.132,-13.253,-10.586,-14.53,-11.753,-3.197,27.232,0.0,219.34,,236.0,230.0,-12.534,2.959,-8.123,25.244
3534.0,3.023,0.756,-35.162,3.354,9.555,5.034,35.38,4.648,-25.638,-2.757,0.0,37.1,37.3,9.535,3.132,-13.306,-10.582,-14.55,-11.787,-3.197,27.232,0.0,219.34,,236.0,230.0,-12.53,2.96,-8.112,25.39
3534.5,2.541,0.688,-33.748,3.221,9.442,5.034,35.38,4.648,-25.638,-2.757,0.0,37.1,37.3,9.754,3.132,-13.336,-10.565,-14.529,-11.771,-3.197,27.232,0.0,219.34,,237.0,230.0,-12.556,2.961,-8.101,25.406
3535.0,2.541,0.688,-33.748,3.221,9.442,5.034,35.38,4.648,-25.638,-2.757,0.0,37.1,37.3,9.754,3.132,-13.353,-10.594,-14.487,-11.792,-3.197,27.232,0.0,219.94,,237.0,230.0,-12.55,2.955,-8.131,25.399
3535.5,2.541,0.688,-33.748,3.221,9.442,5.034,35.38,4.648,-25.638,-2.757,0.0,37.1,37.3,9.754,3.132,-13.215,-10.586,-14.475,-11.766,-3.197,27.232,0.0,219.94,,238.0,230.0,-12.556,2.948,-8.125,25.396
3536.0,2.541,0.688,-33.748,3.221,9.442,5.034,35.38,4.648,-25.638,-2.757,0.0,37.1,37.3,9.754,3.132,-13.249,-10.593,-14.414,-11.773,-3.197,27.232,0.0,222.64,,238.0,230.0,-12.511,2.941,-8.151,25.411
3536.5,2.541,0.688,-33.748,3.221,9.442,5.016,35.368,4.655,-25.711,-2.762,0.0,37.059,37.195,9.754,3.132,-13.223,-10.595,-14.455,-11.785,-3.194,27.226,0.0,222.64,,239.0,230.0,-12.507,2.934,-8.132,25.423
3537.0,2.541,0.688,-33.748,3.221,9.442,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.754,3.132,-13.259,-10.582,-14.437,-11.768,-3.194,27.226,0.0,222.64,,239.0,230.0,-12.514,2.928,-8.143,25.409
3537.5,3.205,0.739,-35.209,3.176,9.583,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.573,3.16,-13.306,-10.598,-14.417,-11.781,-3.194,27.226,0.0,222.64,,240.0,230.0,-12.511,2.922,-8.142,25.442
3538.0,3.205,0.739,-35.209,3.176,9.583,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.573,3.16,-13.279,-10.592,-14.496,-11.794,-3.194,27.226,0.0,222.34,,240.0,230.0,-12.526,2.926,-8.099,25.482
3538.5,3.205,0.739,-35.209,3.176,9.583,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.573,3.16,-13.337,-10.58,-14.548,-11.799,-3.194,27.226,0.0,222.34,,241.0,230.0,-12.54,2.931,-8.112,25.473
3539.0,3.205,0.739,-35.209,3.176,9.583,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.573,3.16,-13.312,-10.587,-14.543,-11.784,-3.194,27.226,0.0,225.84,,241.0,230.0,-12.566,2.935,-8.131,25.483
3539.5,3.205,0.739,-35.209,3.176,9.583,5.016,35.368,4.655,-25.711,-2.762,0.0,37.1,37.2,9.573,3.16,-13.345,-10.574,-14.588,-11.789,-3.194,27.226,0.0,225.84,,242.0,230.0,-12.557,2.94,-8.111,25.431
3540.0,3.205,0.739,-35.209,3.176,9.583,5.018,35.388,4.656,-25.583,-2.765,0.0,37.051,37.211,9.573,3.16,-13.344,-10.582,-14.531,-11.764,-3.18,27.235,0.0,226.04,,242.0,230.0,-12.574,2.944,-8.116,25.423
3540.5,3.205,0.739,-35.209,3.176,9.583,5.018,35.388,4.656,-25.583,-2.765,0.0,37.1,37.2,9.573,3.16,-13.357,-10.567,-14.529,-11.783,-3.18,27.235,0.0,226.04,,243.0,230.0,-12.555,2.948,-8.103,25.4
3541.0,3.021,0.706,-35.209,3.231,9.555,5.018,35.388,4.656,-25.583,-2.765,0.0,37.1,37.2,9.423,3.249,-13.276,-10.559,-14.494,-11.742,-3.18,27.235,0.0,225.94,,243.0,230.0,-12.559,2.953,-8.116,25.467
3541.5,3.021,0.706,-35.209,3.231,9.555,5.018,35.388,4.656,-25.583,-2.765,0.0,37.1,37.2,9.423,3.249,-13.263,-10.56,-14.439,-11.767,-3.18,27.235,0.0,225.94,,244.0,230.0,-12.518,2.954,-8.108,25.459
3542.0,3.021,0.706,-35.209,3.231,9.555,5.018,35.388,4.656,-25.583,-2.765,0.0,37.1,37.2,9.423,3.249,-13.261,-10.588,-14.487,-11.758,-3.18,27.235,0.0,226.04,,244.0,230.0,-12.508,2.955,-8.109,25.438
3542.5,3.021,0.706,-35.209,3.231,9.555,5.018,35.388,4.656,-25.583,-2.765,0.0,37.1,37.2,9.423,3.249,-13.303,-10.567,-14.474,-11.722,-3.18,27.235,0.0,226.04,,245.0,230.0,-12.524,2.956,-8.091,25.416
3543.0,3.021,0.706,-35.209,3.231,9.555,5.017,35.367,4.673,-25.607,-2.758,0.0,37.045,37.225,9.423,3.249,-13.254,-10.585,-14.469,-11.762,-3.192,27.234,0.0,229.84,,245.0,230.0,-12.517,2.957,-8.078,25.396
3543.5,3.021,0.706,-35.209,3.231,9.555,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.423,3.249,-13.31,-10.567,-14.431,-11.761,-3.192,27.234,0.0,229.84,,245.0,230.0,-12.518,2.958,-8.086,25.292
3544.0,3.027,0.755,-34.866,3.173,9.509,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.639,3.25,-13.189,-10.574,-14.419,-11.773,-3.192,27.234,0.0,230.44,,245.0,230.0,-12.517,2.959,-8.105,25.206
3544.5,3.027,0.755,-34.866,3.173,9.509,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.639,3.25,-13.241,-10.584,-14.428,-11.75,-3.192,27.234,0.0,230.44,,245.0,230.0,-12.489,2.96,-8.097,25.113
3545.0,3.027,0.755,-34.866,3.173,9.509,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.639,3.25,-13.256,-10.577,-14.44,-11.756,-3.192,27.234,0.0,230.54,,245.0,230.0,-12.501,2.961,-8.091,25.034
3545.5,3.027,0.755,-34.866,3.173,9.509,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.639,3.25,-13.258,-10.573,-14.483,-11.768,-3.192,27.234,0.0,230.54,,245.0,230.0,-12.507,2.962,-8.082,25.027
3546.0,3.027,0.755,-34.866,3.173,9.509,5.017,35.367,4.673,-25.607,-2.758,0.0,37.0,37.2,9.639,3.25,-13.211,-10.598,-14.476,-11.757,-3.192,27.234,0.0,232.54,,245.0,230.0,-12.521,2.965,-8.086,24.993
3546.5,3.027,0.755,-34.866,3.173,9.509,5.013,35.363,4.661,-25.656,-2.762,0.0,37.024,37.132,9.639,3.25,-13.278,-10.597,-14.493,-11.782,-3.194,27.232,0.0,232.54,,244.0,230.0,-12.511,2.965,-8.089,24.98
3547.0,3.027,0.755,-34.866,3.173,9.509,5.013,35.363,4.661,-25.656,-2.762,0.0,37.0,37.1,9.639,3.25,-13.301,-10.589,-14.54,-11.78,-3.194,27.232,0.0,232.64,,244.0,230.0,-12.538,2.966,-8.058,24.973
3547.5,3.298,0.783,-35.209,3.17,9.652,5.013,35.363,4.661,-25.656,-2.762,0.0,37.0,37.1,9.418,3.225,-13.314,-10.565,-14.511,-11.773,-3.194,27.232,0.0,232.64,,243.0,230.0,-12.552,2.967,-8.086,24.943
3548.0,3.298,0.783,-35.209,3.17,9.652,5.013,35.363,4.661,-25.656,-2.762,0.0,37.0,37.1,9.418,3.225,-13.332,-10.587,-14.523,-11.799,-3.194,27.232,0.0,232.54,,243.0,230.0,-12.541,2.972,-8.046,24.933
3548.5,3.298,0.783,-35.209,3.17,9.652,5.013,35.363,4.661,-25.656,-2.762,0.0,37.0,37.1,9.418,3.225,-13.25,-10.554,-14.472,-11.745,-3.194,27.232,0.0,232.54,,242.0,230.0,-12.56,2.977,-8.076,25.004
3549.0,3.298,0.783,-35.209,3.17,9.652,5.013,35.363,4.661,-25.656,-2.762,0.0,37.0,37.1,9.418,3.225,-13.292,-10.555,-14.458,-11.763,-3.194,27.232,0.0,232.04,,242.0,230.0,-12.505,2.983,-8.065,25.014
3549.5,3.298,0.783,-35.209,3.17,9.652,5.038,35.363,4.647,-25.66,-2.766,0.0,37.012,37.106,9.418,3.225,-13.316,-10.575,-14.54,-11.782,-3.198,27.232,0.0,232.04,,241.0,230.0,-12.517,2.988,-8.069,25.012
3550.0,3.298,0.783,-35.209,3.17,9.652,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.418,3.225,-13.346,-10.558,-14.539,-11.755,-3.198,27.232,0.0,231.64,,241.0,230.0,-12.553,2.993,-8.057,24.976
3550.5,2.656,0.748,-34.256,3.207,9.487,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.669,3.214,-13.353,-10.58,-14.535,-11.776,-3.198,27.232,0.0,231.64,,240.0,230.0,-12.549,2.998,-8.05,24.956
3551.0,2.656,0.748,-34.256,3.207,9.487,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.669,3.214,-13.346,-10.572,-14.569,-11.782,-3.198,27.232,0.0,231.44,,240.0,230.0,-12.561,2.992,-8.024,24.844
3551.5,2.656,0.748,-34.256,3.207,9.487,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.669,3.214,-13.323,-10.579,-14.572,-11.785,-3.198,27.232,0.0,231.44,,239.0,230.0,-12.567,2.987,-8.014,24.795
3552.0,2.656,0.748,-34.256,3.207,9.487,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.669,3.214,-13.346,-10.559,-14.554,-11.788,-3.198,27.232,0.0,228.34,,239.0,230.0,-12.565,2.981,-8.019,24.816
3552.5,2.656,0.748,-34.256,3.207,9.487,5.038,35.363,4.647,-25.66,-2.766,0.0,37.0,37.1,9.669,3.214,-13.372,-10.557,-14.552,-11.792,-3.198,27.232,0.0,228.34,,240.0,230.0,-12.562,2.976,-8.037,24.842
3553.0,2.656,0.748,-34.256,3.207,9.487,5.039,35.374,4.666,-25.652,-2.756,0.0,37.007,37.097,9.669,3.214,-13.349,-10.568,-14.577,-11.8,-3.195,27.237,0.0,228.44,,240.0,230.0,-12.568,2.971,-8.053,24.853
3553.5,2.656,0.748,-34.256,3.207,9.487,5.039,35.374,4.666,-25.652,-2.756,0.0,37.0,37.1,9.669,3.214,-13.318,-10.596,-14.579,-11.777,-3.195,27.237,0.0,228.44,,241.0,230.0,-12.574,2.966,-8.045,24.882
3554.0,3.116,0.738,-35.209,3.175,9.571,5.039,35.374,4.666,-25.652,-2.756,0.0,37.0,37.1,9.455,3.226,-13.349,-10.58,-14.521,-11.793,-3.195,27.237,0.0,228.34,,241.0,230.0,-12.568,2.961,-8.06,24.906
3554.5,3.116,0.738,-35.209,3.175,9.571,5.039,35.374,4.666,-25.652,-2.756,0.0,37.0,37.1,9.455,3.226,-13.321,-10.587,-14.544,-11.776,-3.195,27.237,0.0,228.34,,242.0,230.0,-12.561,2.963,-8.055,24.925
3555.0,3.116,0.738,-35.209,3.175,9.571,5.039,35.374,4.666,-25.652,-2.756,0.0,37.0,37.1,9.455,3.226,-13.334,-10.569,-14.57,-11.795,-3.195,27.237,0.0,228.24,,242.0,230.0,-12.557,2.966,-8.068,24.93
3555.5,3.116,0.738,-35.209,3.175,9.571,5.039,35.374,4.666,-25.652,-2.756,0.0,37.0,37.1,9.455,3.226,-13.337,-10.554,-14.516,-11.782,-3.195,27.237,0.0,228.24,,243.0,230.0,-12.567,2.968,-8.058,24.983
3556.0,3.116,0.738,-35.209,3.175,9.571,5.061,35.372,4.666,-25.687,-2.757,0.0,36.997,37.117,9.455,3.226,-13.279,-10.582,-14.501,-11.766,-3.199,27.243,0.0,228.24,,243.0,230.0,-12.547,2.97,-8.06,24.977
3556.5,3.116,0.738,-35.209,3.175,9.571,5.061,35.372,4.666,-25.687,-2.757,0.0,37.0,37.1,9.455,3.226,-13.29,-10.579,-14.44,-11.773,-3.199,27.243,0.0,228.24,,244.0,230.0,-12.532,2.973,-8.045,24.992
3557.0,3.85,0.896,-35.209,3.169,9.542,5.061,35.372,4.666,-25.687,-2.757,0.0,37.0,37.1,9.516,3.292,-13.208,-10.564,-14.448,-11.765,-3.199,27.243,0.0,228.44,,244.0,230.0,-12.52,2.975,-8.045,24.994
3557.5,3.85,0.896,-35.209,3.169,9.542,5.061,35.372,4.666,-25.687,-2.757,0.0,37.0,37.1,9.516,3.292,-13.296,-10.538,-14.457,-11.735,-3.199,27.243,0.0,228.44,,245.0,230.0,-12.496,2.99,-8.042,24.999
3558.0,3.85,0.896,-35.209,3.169,9.542,5.061,35.372,4.666,-25.687,-2.757,0.0,37.0,37.1,9.516,3.292,-13.302,-10.548,-14.457,-11.756,-3.199,27.243,0.0,228.74,,245.0,230.0,-12.506,3.004,-8.062,24.997
3558.5,3.85,0.896,-35.209,3.169,9.542,5.061,35.372,4.666,-25.687,-2.757,0.0,37.0,37.1,9.516,3.292,-13.339,-10.561,-14.504,-11.769,-3.199,27.243,0.0,228.74,,246.0,230.0,-12.516,3.018,-8.051,24.979
3559.0,3.85,0.896,-35.209,3.169,9.542,5.016,35.37,4.672,-25.644,-2.768,0.0,36.988,37.112,9.516,3.292,-13.294,-10.576,-14.514,-11.76,-3.206,27.24,0.0,231.74,,246.0,230.0,-12.543,3.031,-8.04,24.975
3559.5,3.85,0.896,-35.209,3.169,9.542,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.516,3.292,-13.272,-10.551,-14.53,-11.764,-3.206,27.24,0.0,231.74,,245.0,230.0,-12.536,3.045,-8.011,25.0
3560.0,3.85,0.896,-35.209,3.169,9.542,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.516,3.292,-13.334,-10.534,-14.535,-11.776,-3.206,27.24,0.0,231.44,,245.0,230.0,-12.529,3.058,-7.985,24.995
3560.5,2.408,0.582,-35.209,3.221,9.52,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.477,3.309,-13.358,-10.551,-14.554,-11.774,-3.206,27.24,0.0,231.44,,244.0,230.0,-12.545,3.071,-8.003,24.985
3561.0,2.408,0.582,-35.209,3.221,9.52,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.477,3.309,-13.226,-10.53,-14.48,-11.737,-3.206,27.24,0.0,231.44,,244.0,230.0,-12.559,3.06,-8.025,24.93
3561.5,2.408,0.582,-35.209,3.221,9.52,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.477,3.309,-13.332,-10.565,-14.493,-11.748,-3.206,27.24,0.0,231.44,,243.0,230.0,-12.493,3.049,-8.037,24.893
3562.0,2.408,0.582,-35.209,3.221,9.52,5.016,35.37,4.672,-25.644,-2.768,0.0,37.0,37.1,9.477,3.309,-13.276,-10.557,-14.52,-11.757,-3.206,27.24,0.0,232.24,,243.0,230.0,-12.535,3.039,-8.014,24.885
