t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3562.5,2.408,0.582,-35.209,3.221,9.52,4.995,35.356,4.671,-25.628,-2.777,0.0,36.975,37.099,9.477,3.309,-13.253,-10.58,-14.516,-11.763,-3.215,27.238,0.0,232.24,,242.0,230.0,-12.528,3.028,-8.011,24.901
3563.0,2.408,0.582,-35.209,3.221,9.52,4.995,35.356,4.671,-25.628,-2.777,0.0,37.0,37.1,9.477,3.309,-13.313,-10.547,-14.443,-11.77,-3.215,27.238,0.0,232.14,,242.0,230.0,-12.528,3.018,-8.024,24.912
3563.5,2.957,0.736,-34.397,3.276,9.433,4.995,35.356,4.671,-25.628,-2.777,0.0,37.0,37.1,9.567,3.009,-13.289,-10.569,-14.524,-11.738,-3.215,27.238,0.0,232.14,,241.0,230.0,-12.518,3.008,-8.022,24.974
3564.0,2.957,0.736,-34.397,3.276,9.433,4.995,35.356,4.671,-25.628,-2.777,0.0,37.0,37.1,9.567,3.009,-13.298,-10.538,-14.536,-11.749,-3.215,27.238,0.0,232.44,,241.0,230.0,-12.53,3.007,-7.995,25.022
3564.5,2.957,0.736,-34.397,3.276,9.433,4.995,35.356,4.671,-25.628,-2.777,0.0,37.0,37.1,9.567,3.009,-13.322,-10.523,-14.486,-11.735,-3.215,27.238,0.0,232.44,,240.0,230.0,-12.53,3.007,-8.021,25.035
3565.0,2.957,0.736,-34.397,3.276,9.433,4.995,35.356,4.671,-25.628,-2.777,0.0,37.0,37.1,9.567,3.009,-13.291,-10.55,-14.514,-11.762,-3.215,27.238,0.0,229.54,,240.0,230.0,-12.517,3.006,-8.01,25.022
3565.5,2.957,0.736,-34.397,3.276,9.433,5.008,35.359,4.661,-25.658,-2.792,0.0,36.971,37.13,9.567,3.009,-13.26,-10.542,-14.512,-11.752,-3.213,27.247,0.0,229.54,,240.0,230.0,-12.529,3.005,-8.006,25.034
3566.0,2.957,0.736,-34.397,3.276,9.433,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.567,3.009,-13.316,-10.531,-14.478,-11.738,-3.213,27.247,0.0,229.04,,240.0,230.0,-12.516,3.004,-8.0,25.053
3566.5,2.957,0.736,-34.397,3.276,9.433,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.567,3.009,-13.266,-10.533,-14.466,-11.719,-3.213,27.247,0.0,229.04,,240.0,230.0,-12.516,3.003,-8.017,25.015
3567.0,2.763,0.745,-34.642,3.223,9.507,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.614,3.291,-13.247,-10.536,-14.485,-11.746,-3.213,27.247,0.0,229.14,,240.0,230.0,-12.496,3.003,-8.006,25.012
3567.5,2.763,0.745,-34.642,3.223,9.507,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.614,3.291,-13.243,-10.529,-14.463,-11.733,-3.213,27.247,0.0,229.14,,240.0,230.0,-12.504,2.999,-8.007,24.993
3568.0,2.763,0.745,-34.642,3.223,9.507,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.614,3.291,-13.237,-10.539,-14.411,-11.725,-3.213,27.247,0.0,226.94,,240.0,230.0,-12.492,2.995,-8.007,25.02
3568.5,2.763,0.745,-34.642,3.223,9.507,5.008,35.359,4.661,-25.658,-2.792,0.0,37.0,37.1,9.614,3.291,-13.185,-10.522,-14.402,-11.697,-3.213,27.247,0.0,226.94,,241.0,230.0,-12.478,2.991,-7.996,25.043
3569.0,2.763,0.745,-34.642,3.223,9.507,5.085,35.356,4.648,-25.693,-2.766,0.0,36.965,37.14,9.614,3.291,-13.24,-10.522,-14.429,-11.732,-3.214,27.242,0.0,227.54,,241.0,230.0,-12.452,2.987,-8.009,25.046
3569.5,2.763,0.745,-34.642,3.223,9.507,5.085,35.356,4.648,-25.693,-2.766,0.0,37.0,37.1,9.614,3.291,-13.178,-10.534,-14.391,-11.696,-3.214,27.242,0.0,227.54,,242.0,230.0,-12.481,2.984,-7.999,25.134
3570.0,3.433,0.854,-35.209,3.325,9.455,5.085,35.356,4.648,-25.693,-2.766,0.0,37.0,37.1,9.61,3.256,-13.259,-10.51,-14.422,-11.72,-3.214,27.242,0.0,227.24,,242.0,230.0,-12.45,2.98,-7.967,25.412
3570.5,3.433,0.854,-35.209,3.325,9.455,5.085,35.356,4.648,-25.693,-2.766,0.0,37.0,37.1,9.61,3.256,-13.212,-10.523,-14.446,-11.676,-3.214,27.242,0.0,227.24,,243.0,230.0,-12.478,2.987,-7.986,25.436
3571.0,3.433,0.854,-35.209,3.325,9.455,5.085,35.356,4.648,-25.693,-2.766,0.0,37.0,37.1,9.61,3.256,-13.252,-10.506,-14.451,-11.71,-3.214,27.242,0.0,227.24,,243.0,230.0,-12.464,2.995,-7.954,25.422
3571.5,3.433,0.854,-35.209,3.325,9.455,5.085,35.356,4.648,-25.693,-2.766,0.0,37.0,37.1,9.61,3.256,-13.236,-10.482,-14.442,-11.686,-3.214,27.242,0.0,227.24,,244.0,230.0,-12.48,3.002,-7.967,25.412
3572.0,3.433,0.854,-35.209,3.325,9.455,5.025,35.351,4.657,-25.659,-2.789,0.0,36.961,37.081,9.61,3.256,-13.224,-10.509,-14.487,-11.722,-3.224,27.242,0.0,229.74,,244.0,230.0,-12.462,3.009,-7.958,25.426
3572.5,3.433,0.854,-35.209,3.325,9.455,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.61,3.256,-13.262,-10.476,-14.466,-11.712,-3.224,27.242,0.0,229.74,,244.0,230.0,-12.486,3.016,-7.926,25.439
3573.0,3.433,0.854,-35.209,3.325,9.455,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.61,3.256,-13.278,-10.491,-14.502,-11.706,-3.224,27.242,0.0,229.34,,244.0,230.0,-12.479,3.023,-7.936,25.437
3573.5,3.016,0.721,-35.209,3.464,9.45,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.437,3.262,-13.198,-10.487,-14.441,-11.687,-3.224,27.242,0.0,229.34,,244.0,230.0,-12.494,3.03,-7.928,25.426
3574.0,3.016,0.721,-35.209,3.464,9.45,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.437,3.262,-13.249,-10.488,-14.448,-11.684,-3.224,27.242,0.0,228.94,,244.0,230.0,-12.453,3.029,-7.924,25.397
3574.5,3.016,0.721,-35.209,3.464,9.45,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.437,3.262,-13.288,-10.471,-14.49,-11.702,-3.224,27.242,0.0,228.94,,245.0,230.0,-12.467,3.029,-7.899,25.388
3575.0,3.016,0.721,-35.209,3.464,9.45,5.025,35.351,4.657,-25.659,-2.789,0.0,37.0,37.1,9.437,3.262,-13.236,-10.464,-14.479,-11.696,-3.224,27.242,0.0,231.44,,245.0,230.0,-12.488,3.029,-7.925,25.383
3575.5,3.016,0.721,-35.209,3.464,9.45,5.043,35.364,4.665,-25.611,-2.782,0.0,36.959,37.045,9.437,3.262,-13.273,-10.463,-14.471,-11.676,-3.207,27.248,0.0,231.44,,244.0,230.0,-12.469,3.029,-7.928,25.351
3576.0,3.016,0.721,-35.209,3.464,9.45,5.043,35.364,4.665,-25.611,-2.782,0.0,37.0,37.0,9.437,3.262,-13.257,-10.463,-14.525,-11.719,-3.207,27.248,0.0,231.94,,244.0,230.0,-12.471,3.028,-7.911,25.318
3576.5,3.066,0.728,-35.089,3.125,9.595,5.043,35.364,4.665,-25.611,-2.782,0.0,37.0,37.0,9.559,3.084,-13.23,-10.471,-14.508,-11.665,-3.207,27.248,0.0,231.94,,243.0,230.0,-12.491,3.028,-7.91,25.245
3577.0,3.066,0.728,-35.089,3.125,9.595,5.043,35.364,4.665,-25.611,-2.782,0.0,37.0,37.0,9.559,3.084,-13.259,-10.433,-14.435,-11.683,-3.207,27.248,0.0,231.74,,243.0,230.0,-12.469,3.029,-7.912,25.194
3577.5,3.066,0.728,-35.089,3.125,9.595,5.043,35.364,4.665,-25.611,-2.782,0.0,37.0,37.0,9.559,3.084,-13.199,-10.48,-14.465,-11.677,-3.207,27.248,0.0,231.74,,242.0,230.0,-12.453,3.029,-7.921,25.083
3578.0,3.066,0.728,-35.089,3.125,9.595,5.043,35.364,4.665,-25.611,-2.782,0.0,37.0,37.0,9.559,3.084,-13.236,-10.461,-14.422,-11.697,-3.207,27.248,0.0,231.54,,242.0,230.0,-12.455,3.03,-7.911,25.058
3578.5,3.066,0.728,-35.089,3.125,9.595,5.012,35.351,4.669,-25.645,-2.765,0.0,36.964,37.054,9.559,3.084,-13.227,-10.473,-14.472,-11.676,-3.206,27.25,0.0,231.54,,241.0,230.0,-12.454,3.031,-7.906,25.015
3579.0,3.066,0.728,-35.089,3.125,9.595,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.559,3.084,-13.25,-10.453,-14.424,-11.683,-3.206,27.25,0.0,231.04,,241.0,230.0,-12.462,3.031,-7.907,25.034
3579.5,2.512,0.653,-34.204,3.211,9.729,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.622,3.088,-13.199,-10.478,-14.435,-11.678,-3.206,27.25,0.0,231.04,,240.0,230.0,-12.453,3.032,-7.902,25.007
3580.0,2.512,0.653,-34.204,3.211,9.729,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.622,3.088,-13.265,-10.451,-14.435,-11.704,-3.206,27.25,0.0,231.14,,240.0,230.0,-12.448,3.023,-7.903,25.015
3580.5,2.512,0.653,-34.204,3.211,9.729,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.622,3.088,-13.211,-10.46,-14.443,-11.665,-3.206,27.25,0.0,231.14,,239.0,230.0,-12.464,3.015,-7.905,25.132
3581.0,2.512,0.653,-34.204,3.211,9.729,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.622,3.088,-13.25,-10.441,-14.415,-11.657,-3.206,27.25,0.0,227.64,,239.0,230.0,-12.445,3.007,-7.899,25.313
3581.5,2.512,0.653,-34.204,3.211,9.729,5.012,35.351,4.669,-25.645,-2.765,0.0,37.0,37.1,9.622,3.088,-13.159,-10.447,-14.379,-11.633,-3.206,27.25,0.0,227.64,,240.0,230.0,-12.441,2.999,-7.91,25.353
3582.0,2.512,0.653,-34.204,3.211,9.729,5.036,35.356,4.669,-25.652,-2.773,0.0,36.953,37.153,9.622,3.088,-13.118,-10.478,-14.399,-11.655,-3.208,27.251,0.0,227.84,,240.0,230.0,-12.404,2.991,-7.896,25.323
3582.5,2.512,0.653,-34.204,3.211,9.729,5.036,35.356,4.669,-25.652,-2.773,0.0,37.0,37.2,9.622,3.088,-13.169,-10.462,-14.425,-11.674,-3.208,27.251,0.0,227.84,,241.0,230.0,-12.412,2.983,-7.93,25.318
3583.0,3.13,0.716,-35.209,3.116,9.296,5.036,35.356,4.669,-25.652,-2.773,0.0,37.0,37.2,9.595,3.284,-13.141,-10.43,-14.279,-11.606,-3.208,27.251,0.0,228.34,,241.0,230.0,-12.433,2.975,-7.913,25.32
3583.5,3.13,0.716,-35.209,3.116,9.296,5.036,35.356,4.669,-25.652,-2.773,0.0,37.0,37.2,9.595,3.284,-13.109,-10.359,-14.249,-11.554,-3.208,27.251,0.0,228.34,,242.0,230.0,-12.364,2.978,-7.879,25.348
3584.0,3.13,0.716,-35.209,3.116,9.296,5.036,35.356,4.669,-25.652,-2.773,0.0,37.0,37.2,9.595,3.284,-13.155,-10.457,-14.418,-11.624,-3.208,27.251,0.0,227.74,,242.0,230.0,-12.317,2.98,-7.892,25.372
3584.5,3.13,0.716,-35.209,3.116,9.296,5.036,35.356,4.669,-25.652,-2.773,0.0,37.0,37.2,9.595,3.284,-13.154,-10.466,-14.382,-11.658,-3.208,27.251,0.0,227.74,,243.0,230.0,-12.413,2.982,-7.896,25.353
3585.0,3.13,0.716,-35.209,3.116,9.296,5.031,35.359,4.659,-25.624,-2.766,0.0,36.948,37.122,9.595,3.284,-13.078,-10.438,-14.348,-11.621,-3.209,27.26,0.0,227.74,,243.0,230.0,-12.415,2.985,-7.894,25.36
3585.5,3.13,0.716,-35.209,3.116,9.296,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.595,3.284,-13.149,-10.447,-14.38,-11.641,-3.209,27.26,0.0,227.74,,244.0,230.0,-12.371,2.987,-7.888,25.331
3586.0,3.386,0.88,-34.115,3.247,9.421,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.832,3.234,-13.092,-10.457,-14.37,-11.627,-3.209,27.26,0.0,227.64,,244.0,230.0,-12.404,2.99,-7.879,25.326
3586.5,3.386,0.88,-34.115,3.247,9.421,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.832,3.234,-13.149,-10.441,-14.31,-11.624,-3.209,27.26,0.0,227.64,,245.0,230.0,-12.387,2.996,-7.889,25.319
3587.0,3.386,0.88,-34.115,3.247,9.421,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.832,3.234,-13.155,-10.438,-14.385,-11.637,-3.209,27.26,0.0,228.04,,245.0,230.0,-12.381,3.002,-7.865,25.29
3587.5,3.386,0.88,-34.115,3.247,9.421,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.832,3.234,-13.167,-10.447,-14.406,-11.649,-3.209,27.26,0.0,228.04,,246.0,230.0,-12.404,3.009,-7.874,25.243
3588.0,3.386,0.88,-34.115,3.247,9.421,5.031,35.359,4.659,-25.624,-2.766,0.0,36.9,37.1,9.832,3.234,-13.139,-10.463,-14.403,-11.666,-3.209,27.26,0.0,231.24,,246.0,230.0,-12.417,3.015,-7.858,25.199
3588.5,3.386,0.88,-34.115,3.247,9.421,5.049,35.357,4.671,-25.635,-2.766,0.0,36.947,37.168,9.832,3.234,-13.244,-10.461,-14.474,-11.661,-3.206,27.256,0.0,231.24,,245.0,230.0,-12.418,3.021,-7.868,25.161
3589.0,3.386,0.88,-34.115,3.247,9.421,5.049,35.357,4.671,-25.635,-2.766,0.0,36.9,37.2,9.832,3.234,-13.217,-10.441,-14.448,-11.659,-3.206,27.256,0.0,230.64,,245.0,230.0,-12.46,3.027,-7.887,25.105
3589.5,3.002,0.787,-33.847,3.218,9.453,5.049,35.357,4.671,-25.635,-2.766,0.0,36.9,37.2,9.814,3.222,-13.193,-10.438,-14.409,-11.656,-3.206,27.256,0.0,230.64,,245.0,230.0,-12.441,3.033,-7.886,25.083
3590.0,3.002,0.787,-33.847,3.218,9.453,5.049,35.357,4.671,-25.635,-2.766,0.0,36.9,37.2,9.814,3.222,-13.2,-10.437,-14.415,-11.642,-3.206,27.256,0.0,230.34,,245.0,230.0,-12.424,3.032,-7.881,25.033
3590.5,3.002,0.787,-33.847,3.218,9.453,5.049,35.357,4.671,-25.635,-2.766,0.0,36.9,37.2,9.814,3.222,-13.15,-10.473,-14.412,-11.642,-3.206,27.256,0.0,230.34,,245.0,230.0,-12.424,3.032,-7.894,24.969
3591.0,3.002,0.787,-33.847,3.218,9.453,5.049,35.357,4.671,-25.635,-2.766,0.0,36.9,37.2,9.814,3.222,-13.21,-10.438,-14.384,-11.649,-3.206,27.256,0.0,231.74,,245.0,230.0,-12.419,3.031,-7.905,24.938
3591.5,3.002,0.787,-33.847,3.218,9.453,5.015,35.357,4.65,-25.607,-2.779,0.0,36.947,37.162,9.814,3.222,-13.163,-10.433,-14.389,-11.612,-3.217,27.245,0.0,231.74,,244.0,230.0,-12.42,3.031,-7.876,24.808
3592.0,3.002,0.787,-33.847,3.218,9.453,5.015,35.357,4.65,-25.607,-2.779,0.0,36.9,37.2,9.814,3.222,-13.179,-10.456,-14.422,-11.621,-3.217,27.245,0.0,231.84,,244.0,230.0,-12.399,3.03,-7.868,24.756
3592.5,3.117,0.816,-34.214,3.404,9.393,5.015,35.357,4.65,-25.607,-2.779,0.0,36.9,37.2,9.687,3.159,-13.195,-10.457,-14.374,-11.628,-3.217,27.245,0.0,231.84,,243.0,230.0,-12.419,3.03,-7.871,24.722
3593.0,3.117,0.816,-34.214,3.404,9.393,5.015,35.357,4.65,-25.607,-2.779,0.0,36.9,37.2,9.687,3.159,-13.171,-10.437,-14.436,-11.646,-3.217,27.245,0.0,232.04,,243.0,230.0,-12.414,3.031,-7.86,24.654
3593.5,3.117,0.816,-34.214,3.404,9.393,5.015,35.357,4.65,-25.607,-2.779,0.0,36.9,37.2,9.687,3.159,-13.175,-10.437,-14.377,-11.647,-3.217,27.245,0.0,232.04,,242.0,230.0,-12.423,3.033,-7.868,24.608
3594.0,3.117,0.816,-34.214,3.404,9.393,5.015,35.357,4.65,-25.607,-2.779,0.0,36.9,37.2,9.687,3.159,-13.184,-10.438,-14.422,-11.641,-3.217,27.245,0.0,231.34,,242.0,230.0,-12.409,3.034,-7.851,24.569
3594.5,3.117,0.816,-34.214,3.404,9.393,5.023,35.361,4.628,-25.602,-2.772,0.0,36.944,37.123,9.687,3.159,-13.149,-10.409,-14.364,-11.621,-3.226,27.246,0.0,231.34,,241.0,230.0,-12.421,3.036,-7.862,24.546
3595.0,3.117,0.816,-34.214,3.404,9.393,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.687,3.159,-13.128,-10.439,-14.369,-11.605,-3.226,27.246,0.0,231.14,,241.0,230.0,-12.386,3.037,-7.856,24.518
3595.5,3.117,0.816,-34.214,3.404,9.393,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.687,3.159,-13.172,-10.388,-14.331,-11.609,-3.226,27.246,0.0,231.14,,240.0,230.0,-12.385,3.038,-7.863,24.505
3596.0,3.663,0.848,-35.209,3.147,9.583,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.544,3.298,-13.156,-10.405,-14.303,-11.606,-3.226,27.246,0.0,230.74,,240.0,230.0,-12.375,3.04,-7.846,24.513
3596.5,3.663,0.848,-35.209,3.147,9.583,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.544,3.298,-13.143,-10.422,-14.318,-11.6,-3.226,27.246,0.0,230.74,,240.0,230.0,-12.367,3.05,-7.843,24.51
3597.0,3.663,0.848,-35.209,3.147,9.583,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.544,3.298,-13.15,-10.429,-14.397,-11.627,-3.226,27.246,0.0,225.74,,240.0,230.0,-12.371,3.06,-7.841,24.475
3597.5,3.663,0.848,-35.209,3.147,9.583,5.023,35.361,4.628,-25.602,-2.772,0.0,36.9,37.1,9.544,3.298,-13.168,-10.415,-14.375,-11.635,-3.226,27.246,0.0,225.74,,241.0,230.0,-12.401,3.07,-7.847,24.467
3598.0,3.663,0.848,-35.209,3.147,9.583,4.994,35.362,4.644,-25.584,-2.781,0.0,36.943,37.195,9.544,3.298,-13.187,-10.418,-14.409,-11.634,-3.212,27.247,0.0,227.04,,241.0,230.0,-12.398,3.079,-7.849,24.461
3598.5,3.663,0.848,-35.209,3.147,9.583,4.994,35.362,4.644,-25.584,-2.781,0.0,36.9,37.2,9.544,3.298,-13.234,-10.4,-14.428,-11.631,-3.212,27.247,0.0,227.04,,242.0,230.0,-12.412,3.089,-7.832,24.443
3599.0,2.596,0.618,-35.208,3.277,9.535,4.994,35.362,4.644,-25.584,-2.781,0.0,36.9,37.2,9.552,3.059,-13.224,-10.405,-14.425,-11.631,-3.212,27.247,0.0,227.24,,242.0,230.0,-12.423,3.098,-7.84,24.368
3599.5,2.596,0.618,-35.208,3.277,9.535,4.994,35.362,4.644,-25.584,-2.781,0.0,36.9,37.2,9.552,3.059,-13.148,-10.401,-14.406,-11.618,-3.212,27.247,0.0,227.24,,243.0,230.0,-12.421,3.09,-7.836,24.39
3600.0,2.596,0.618,-35.208,3.277,9.535,4.994,35.362,4.644,-25.584,-2.781,0.0,36.9,37.2,9.552,3.059,-13.15,-10.413,-14.424,-11.609,-3.212,27.247,0.0,226.94,,243.0,230.0,-12.393,3.082,-7.838,24.428
3600.5,2.596,0.618,-35.208,3.277,9.535,4.994,35.362,4.644,-25.584,-2.781,0.0,36.9,37.2,9.552,3.059,-13.149,-10.403,-14.428,-11.591,-3.212,27.247,0.0,226.94,,244.0,230.0,-12.399,3.074,-7.824,24.486
3601.0,2.596,0.618,-35.208,3.277,9.535,4.992,35.359,4.662,-25.587,-2.783,0.0,36.943,37.126,9.552,3.059,-13.164,-10.425,-14.413,-11.62,-3.219,27.254,0.0,228.84,,244.0,230.0,-12.393,3.066,-7.826,24.507
3601.5,2.596,0.618,-35.208,3.277,9.535,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.552,3.059,-13.059,-10.322,-14.308,-11.527,-3.219,27.254,0.0,228.84,,245.0,230.0,-12.406,3.059,-7.816,24.574
3602.0,2.596,0.618,-35.208,3.277,9.535,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.552,3.059,-13.078,-10.385,-14.273,-11.538,-3.219,27.254,0.0,228.74,,245.0,230.0,-12.304,3.051,-7.835,24.556
3602.5,3.433,0.861,-35.209,3.191,9.494,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.606,3.254,-13.137,-10.399,-14.346,-11.58,-3.219,27.254,0.0,228.74,,246.0,230.0,-12.318,3.044,-7.829,24.658
3603.0,3.433,0.861,-35.209,3.191,9.494,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.606,3.254,-13.052,-10.394,-14.248,-11.583,-3.219,27.254,0.0,229.04,,246.0,230.0,-12.366,3.05,-7.814,24.684
3603.5,3.433,0.861,-35.209,3.191,9.494,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.606,3.254,-13.113,-10.397,-14.381,-11.601,-3.219,27.254,0.0,229.04,,246.0,230.0,-12.319,3.056,-7.801,24.749
3604.0,3.433,0.861,-35.209,3.191,9.494,4.992,35.359,4.662,-25.587,-2.783,0.0,36.9,37.1,9.606,3.254,-13.155,-10.396,-14.407,-11.611,-3.219,27.254,0.0,232.44,,246.0,230.0,-12.373,3.062,-7.805,24.819
3604.5,3.433,0.861,-35.209,3.191,9.494,5.023,35.357,4.666,-25.62,-2.776,0.0,36.938,37.175,9.606,3.254,-13.177,-10.376,-14.388,-11.597,-3.211,27.247,0.0,232.44,,245.0,230.0,-12.392,3.068,-7.804,24.847
3605.0,3.433,0.861,-35.209,3.191,9.494,5.023,35.357,4.666,-25.62,-2.776,0.0,36.9,37.2,9.606,3.254,-13.163,-10.381,-14.435,-11.609,-3.211,27.247,0.0,232.24,,245.0,230.0,-12.384,3.074,-7.814,24.873
3605.5,3.246,0.737,-35.209,3.202,9.514,5.023,35.357,4.666,-25.62,-2.776,0.0,36.9,37.2,9.515,3.16,-13.186,-10.369,-14.41,-11.594,-3.211,27.247,0.0,232.24,,244.0,230.0,-12.397,3.08,-7.803,24.913
3606.0,3.246,0.737,-35.209,3.202,9.514,5.023,35.357,4.666,-25.62,-2.776,0.0,36.9,37.2,9.515,3.16,-13.193,-10.385,-14.458,-11.602,-3.211,27.247,0.0,231.94,,244.0,230.0,-12.39,3.083,-7.784,24.873
3606.5,3.246,0.737,-35.209,3.202,9.514,5.023,35.357,4.666,-25.62,-2.776,0.0,36.9,37.2,9.515,3.16,-13.172,-10.401,-14.456,-11.631,-3.211,27.247,0.0,231.94,,243.0,230.0,-12.41,3.086,-7.798,24.871
3607.0,3.246,0.737,-35.209,3.202,9.514,5.023,35.357,4.666,-25.62,-2.776,0.0,36.9,37.2,9.515,3.16,-13.169,-10.407,-14.365,-11.601,-3.211,27.247,0.0,232.14,,243.0,230.0,-12.415,3.088,-7.82,24.857
3607.5,3.246,0.737,-35.209,3.202,9.514,5.063,35.363,4.672,-25.548,-2.768,0.0,36.948,37.129,9.515,3.16,-13.192,-10.39,-14.405,-11.608,-3.217,27.256,0.0,232.14,,242.0,230.0,-12.386,3.091,-7.801,24.858
3608.0,3.246,0.737,-35.209,3.202,9.514,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.515,3.16,-13.158,-10.38,-14.413,-11.56,-3.217,27.256,0.0,231.74,,242.0,230.0,-12.399,3.093,-7.792,24.836
3608.5,3.246,0.737,-35.209,3.202,9.514,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.515,3.16,-13.163,-10.376,-14.332,-11.578,-3.217,27.256,0.0,231.74,,241.0,230.0,-12.378,3.096,-7.818,24.813
3609.0,3.208,0.828,-34.202,3.345,9.56,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.742,3.284,-13.124,-10.376,-14.372,-11.592,-3.217,27.256,0.0,232.24,,241.0,230.0,-12.362,3.098,-7.807,24.795
3609.5,3.208,0.828,-34.202,3.345,9.56,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.742,3.284,-13.156,-10.371,-14.373,-11.567,-3.217,27.256,0.0,232.24,,240.0,230.0,-12.366,3.1,-7.82,24.818
3610.0,3.208,0.828,-34.202,3.345,9.56,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.742,3.284,-13.135,-10.35,-14.304,-11.543,-3.217,27.256,0.0,228.74,,240.0,230.0,-12.367,3.102,-7.809,24.848
3610.5,3.208,0.828,-34.202,3.345,9.56,5.063,35.363,4.672,-25.548,-2.768,0.0,36.9,37.1,9.742,3.284,-13.083,-10.356,-14.298,-11.556,-3.217,27.256,0.0,228.74,,241.0,230.0,-12.333,3.104,-7.821,24.836
3611.0,3.208,0.828,-34.202,3.345,9.56,5.042,35.358,4.659,-25.592,-2.775,0.0,36.95,37.213,9.742,3.284,-13.016,-10.346,-14.263,-11.509,-3.207,27.25,0.0,228.94,,241.0,230.0,-12.323,3.105,-7.802,24.834
3611.5,3.208,0.828,-34.202,3.345,9.56,5.042,35.358,4.659,-25.592,-2.775,0.0,37.0,37.2,9.742,3.284,-13.069,-10.374,-14.271,-11.547,-3.207,27.25,0.0,228.94,,242.0,230.0,-12.284,3.107,-7.821,24.812
3612.0,2.92,0.805,-33.873,3.307,9.479,5.042,35.358,4.659,-25.592,-2.775,0.0,37.0,37.2,9.65,3.119,-13.102,-10.346,-14.29,-11.56,-3.207,27.25,0.0,229.04,,242.0,230.0,-12.315,3.109,-7.805,24.826
3612.5,2.92,0.805,-33.873,3.307,9.479,5.042,35.358,4.659,-25.592,-2.775,0.0,37.0,37.2,9.65,3.119,-13.083,-10.368,-14.309,-11.557,-3.207,27.25,0.0,229.04,,242.0,230.0,-12.324,3.106,-7.787,24.86
3613.0,2.92,0.805,-33.873,3.307,9.479,5.042,35.358,4.659,-25.592,-2.775,0.0,37.0,37.2,9.65,3.119,-13.085,-10.369,-14.296,-11.544,-3.207,27.25,0.0,228.94,,242.0,230.0,-12.329,3.103,-7.789,24.902
3613.5,2.92,0.805,-33.873,3.307,9.479,5.042,35.358,4.659,-25.592,-2.775,0.0,37.0,37.2,9.65,3.119,-13.045,-10.35,-14.293,-11.547,-3.207,27.25,0.0,228.94,,243.0,230.0,-12.323,3.1,-7.77,24.928
3614.0,2.92,0.805,-33.873,3.307,9.479,5.018,35.364,4.651,-25.592,-2.765,0.0,36.953,37.132,9.65,3.119,-13.131,-10.347,-14.288,-11.566,-3.209,27.255,0.0,228.94,,243.0,230.0,-12.309,3.097,-7.77,24.979
3614.5,2.92,0.805,-33.873,3.307,9.479,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.65,3.119,-13.131,-10.345,-14.379,-11.578,-3.209,27.255,0.0,228.94,,244.0,230.0,-12.333,3.094,-7.771,24.994
3615.0,2.92,0.805,-33.873,3.307,9.479,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.65,3.119,-13.123,-10.349,-14.369,-11.581,-3.209,27.255,0.0,228.94,,244.0,230.0,-12.358,3.091,-7.76,24.988
3615.5,2.178,0.639,-34.028,3.238,9.52,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.637,3.175,-13.061,-10.35,-14.332,-11.55,-3.209,27.255,0.0,228.94,,245.0,230.0,-12.355,3.088,-7.791,25.006
3616.0,2.178,0.639,-34.028,3.238,9.52,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.637,3.175,-13.151,-10.344,-14.313,-11.548,-3.209,27.255,0.0,228.74,,245.0,230.0,-12.323,3.073,-7.799,24.999
3616.5,2.178,0.639,-34.028,3.238,9.52,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.637,3.175,-13.131,-10.382,-14.367,-11.571,-3.209,27.255,0.0,228.74,,246.0,230.0,-12.339,3.059,-7.793,24.983
3617.0,2.178,0.639,-34.028,3.238,9.52,5.018,35.364,4.651,-25.592,-2.765,0.0,37.0,37.1,9.637,3.175,-13.113,-10.377,-14.36,-11.571,-3.209,27.255,0.0,230.74,,246.0,230.0,-12.363,3.044,-7.774,25.009
3617.5,2.178,0.639,-34.028,3.238,9.52,4.976,35.378,4.66,-25.546,-2.761,0.0,36.965,37.191,9.637,3.175,-13.141,-10.348,-14.346,-11.58,-3.214,27.257,0.0,230.74,,246.0,230.0,-12.355,3.03,-7.772,25.015
3618.0,2.178,0.639,-34.028,3.238,9.52,4.976,35.378,4.66,-25.546,-2.761,0.0,37.0,37.2,9.637,3.175,-13.075,-10.354,-14.382,-11.56,-3.214,27.257,0.0,231.24,,246.0,230.0,-12.354,3.016,-7.785,24.97
3618.5,3.406,0.852,-35.082,3.305,9.535,4.976,35.378,4.66,-25.546,-2.761,0.0,37.0,37.2,9.615,3.355,-13.101,-10.357,-14.366,-11.538,-3.214,27.257,0.0,231.24,,245.0,230.0,-12.343,3.002,-7.78,24.954
3619.0,3.406,0.852,-35.082,3.305,9.535,4.976,35.378,4.66,-25.546,-2.761,0.0,37.0,37.2,9.615,3.355,-13.095,-10.356,-14.274,-11.564,-3.214,27.257,0.0,231.14,,245.0,230.0,-12.341,3.009,-7.782,24.924
3619.5,3.406,0.852,-35.082,3.305,9.535,4.976,35.378,4.66,-25.546,-2.761,0.0,37.0,37.2,9.615,3.355,-13.065,-10.357,-14.306,-11.556,-3.214,27.257,0.0,231.14,,244.0,230.0,-12.322,3.015,-7.775,24.948
3620.0,3.406,0.852,-35.082,3.305,9.535,4.976,35.378,4.66,-25.546,-2.761,0.0,37.0,37.2,9.615,3.355,-13.09,-10.349,-14.352,-11.563,-3.214,27.257,0.0,233.24,,244.0,230.0,-12.321,3.022,-7.765,24.948
3620.5,3.406,0.852,-35.082,3.305,9.535,5.021,35.383,4.663,-25.522,-2.779,0.0,36.971,37.182,9.615,3.355,-13.091,-10.351,-14.344,-11.586,-3.221,27.26,0.0,233.24,,243.0,230.0,-12.339,3.028,-7.74,25.002
3621.0,3.406,0.852,-35.082,3.305,9.535,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.615,3.355,-13.155,-10.344,-14.362,-11.561,-3.221,27.26,0.0,233.04,,243.0,230.0,-12.343,3.034,-7.752,25.032
3621.5,3.002,0.743,-35.209,3.234,9.458,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.538,3.137,-13.134,-10.262,-14.256,-11.485,-3.221,27.26,0.0,233.04,,242.0,230.0,-12.355,3.04,-7.723,25.058
3622.0,3.002,0.743,-35.209,3.234,9.458,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.538,3.137,-13.082,-10.354,-14.306,-11.545,-3.221,27.26,0.0,233.44,,242.0,230.0,-12.284,3.04,-7.765,25.063
3622.5,3.002,0.743,-35.209,3.234,9.458,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.538,3.137,-13.054,-10.346,-14.319,-11.57,-3.221,27.26,0.0,233.44,,241.0,230.0,-12.322,3.039,-7.781,25.057
3623.0,3.002,0.743,-35.209,3.234,9.458,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.538,3.137,-12.984,-10.352,-14.28,-11.554,-3.221,27.26,0.0,230.14,,241.0,230.0,-12.322,3.039,-7.771,25.079
3623.5,3.002,0.743,-35.209,3.234,9.458,5.021,35.383,4.663,-25.522,-2.779,0.0,37.0,37.2,9.538,3.137,-13.005,-10.32,-14.173,-11.491,-3.221,27.26,0.0,230.14,,241.0,230.0,-12.293,3.038,-7.762,25.13
3624.0,3.002,0.743,-35.209,3.234,9.458,5.055,35.369,4.656,-25.607,-2.787,0.0,36.961,37.281,9.538,3.137,-13.046,-10.331,-14.253,-11.484,-3.228,27.25,0.0,229.64,,241.0,230.0,-12.247,3.037,-7.755,25.465
3624.5,3.002,0.743,-35.209,3.234,9.458,5.055,35.369,4.656,-25.607,-2.787,0.0,37.0,37.3,9.538,3.137,-12.992,-10.337,-14.285,-11.506,-3.228,27.25,0.0,229.64,,241.0,230.0,-12.279,3.037,-7.737,25.53
3625.0,2.653,0.737,-33.975,3.268,9.495,5.055,35.369,4.656,-25.607,-2.787,0.0,37.0,37.3,9.606,3.15,-13.026,-10.319,-14.301,-11.541,-3.228,27.25,0.0,230.14,,241.0,230.0,-12.28,3.036,-7.72,25.656
3625.5,2.653,0.737,-33.975,3.268,9.495,5.055,35.369,4.656,-25.607,-2.787,0.0,37.0,37.3,9.606,3.15,-13.107,-10.293,-14.296,-11.529,-3.228,27.25,0.0,230.14,,241.0,230.0,-12.297,3.03,-7.72,25.738
3626.0,2.653,0.737,-33.975,3.268,9.495,5.055,35.369,4.656,-25.607,-2.787,0.0,37.0,37.3,9.606,3.15,-13.05,-10.301,-14.29,-11.543,-3.228,27.25,0.0,228.04,,241.0,230.0,-12.306,3.024,-7.699,25.701
3626.5,2.653,0.737,-33.975,3.268,9.495,5.055,35.369,4.656,-25.607,-2.787,0.0,37.0,37.3,9.606,3.15,-13.077,-10.295,-14.258,-11.498,-3.228,27.25,0.0,228.04,,242.0,230.0,-12.296,3.018,-7.702,25.654
3627.0,2.653,0.737,-33.975,3.268,9.495,5.095,35.396,4.647,-25.479,-2.775,0.0,36.984,37.265,9.606,3.15,-12.995,-10.309,-14.284,-11.512,-3.215,27.259,0.0,227.74,,242.0,230.0,-12.282,3.012,-7.715,25.617
3627.5,2.653,0.737,-33.975,3.268,9.495,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.606,3.15,-13.035,-10.293,-14.277,-11.501,-3.215,27.259,0.0,227.74,,243.0,230.0,-12.275,3.006,-7.696,25.486
3628.0,2.848,0.763,-33.114,3.267,9.21,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.73,3.22,-13.057,-10.284,-14.292,-11.523,-3.215,27.259,0.0,228.14,,243.0,230.0,-12.276,3.0,-7.688,25.473
3628.5,2.848,0.763,-33.114,3.267,9.21,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.73,3.22,-13.02,-10.282,-14.316,-11.518,-3.215,27.259,0.0,228.14,,244.0,230.0,-12.289,2.998,-7.687,25.453
3629.0,2.848,0.763,-33.114,3.267,9.21,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.73,3.22,-13.038,-10.291,-14.276,-11.507,-3.215,27.259,0.0,228.84,,244.0,230.0,-12.284,2.995,-7.696,25.429
3629.5,2.848,0.763,-33.114,3.267,9.21,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.73,3.22,-13.052,-10.279,-14.243,-11.498,-3.215,27.259,0.0,228.84,,245.0,230.0,-12.278,2.993,-7.677,25.454
3630.0,2.848,0.763,-33.114,3.267,9.21,5.095,35.396,4.647,-25.479,-2.775,0.0,37.0,37.3,9.73,3.22,-13.052,-10.292,-14.335,-11.535,-3.215,27.259,0.0,230.64,,245.0,230.0,-12.268,2.99,-7.663,25.435
3630.5,2.848,0.763,-33.114,3.267,9.21,5.032,35.397,4.642,-25.44,-2.774,0.0,36.987,37.294,9.73,3.22,-13.047,-10.294,-14.337,-11.491,-3.229,27.26,0.0,230.64,,245.0,230.0,-12.304,2.988,-7.676,25.412
3631.0,2.848,0.763,-33.114,3.267,9.21,5.032,35.397,4.642,-25.44,-2.774,0.0,37.0,37.3,9.73,3.22,-13.067,-10.264,-14.318,-11.516,-3.229,27.26,0.0,230.94,,245.0,230.0,-12.292,2.986,-7.659,25.454
3631.5,3.018,0.714,-35.209,3.195,9.93,5.032,35.397,4.642,-25.44,-2.774,0.0,37.0,37.3,9.578,3.37,-13.088,-10.278,-14.334,-11.511,-3.229,27.26,0.0,230.94,,245.0,230.0,-12.291,2.983,-7.657,25.351
3632.0,3.018,0.714,-35.209,3.195,9.93,5.032,35.397,4.642,-25.44,-2.774,0.0,37.0,37.3,9.578,3.37,-13.069,-10.229,-14.219,-11.441,-3.229,27.26,0.0,230.24,,245.0,230.0,-12.303,2.984,-7.686,25.224
3632.5,3.018,0.714,-35.209,3.195,9.93,5.032,35.397,4.642,-25.44,-2.774,0.0,37.0,37.3,9.578,3.37,-12.878,-10.262,-14.236,-11.46,-3.229,27.26,0.0,230.24,,245.0,230.0,-12.239,2.985,-7.688,25.084
3633.0,3.018,0.714,-35.209,3.195,9.93,5.032,35.397,4.642,-25.44,-2.774,0.0,37.0,37.3,9.578,3.37,-13.024,-10.266,-14.216,-11.456,-3.229,27.26,0.0,232.44,,245.0,230.0,-12.209,2.985,-7.703,25.013
3633.5,3.018,0.714,-35.209,3.195,9.93,5.027,35.378,4.635,-25.539,-2.788,0.0,37.001,37.302,9.578,3.37,-13.02,-10.115,-14.124,-11.372,-3.229,27.254,0.0,232.44,,244.0,230.0,-12.241,2.986,-7.663,24.933
3634.0,3.018,0.714,-35.209,3.195,9.93,5.027,35.378,4.635,-25.539,-2.788,0.0,37.0,37.3,9.578,3.37,-12.982,-10.294,-14.282,-11.484,-3.229,27.254,0.0,232.74,,244.0,230.0,-12.158,2.986,-7.672,24.851
3634.5,3.111,0.766,-35.053,3.212,9.479,5.027,35.378,4.635,-25.539,-2.788,0.0,37.0,37.3,9.617,3.286,-13.034,-10.279,-14.256,-11.492,-3.229,27.254,0.0,232.74,,243.0,230.0,-12.26,2.987,-7.679,24.796
3635.0,3.111,0.766,-35.053,3.212,9.479,5.027,35.378,4.635,-25.539,-2.788,0.0,37.0,37.3,9.617,3.286,-13.065,-10.247,-14.213,-11.466,-3.229,27.254,0.0,232.24,,243.0,230.0,-12.265,2.989,-7.697,24.836
3635.5,3.111,0.766,-35.053,3.212,9.479,5.027,35.378,4.635,-25.539,-2.788,0.0,37.0,37.3,9.617,3.286,-12.991,-10.277,-14.229,-11.472,-3.229,27.254,0.0,232.24,,242.0,230.0,-12.248,2.991,-7.677,24.828
3636.0,3.111,0.766,-35.053,3.212,9.479,5.027,35.378,4.635,-25.539,-2.788,0.0,37.0,37.3,9.617,3.286,-12.978,-10.276,-14.25,-11.484,-3.229,27.254,0.0,231.74,,242.0,230.0,-12.242,2.993,-7.673,24.867
3636.5,3.111,0.766,-35.053,3.212,9.479,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.368,9.617,3.286,-13.015,-10.27,-14.268,-11.466,-3.229,27.263,0.0,231.74,,241.0,230.0,-12.247,2.995,-7.657,24.894
3637.0,3.111,0.766,-35.053,3.212,9.479,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.617,3.286,-13.057,-10.241,-14.251,-11.475,-3.229,27.263,0.0,231.54,,241.0,230.0,-12.255,2.997,-7.65,24.876
3637.5,3.111,0.766,-35.053,3.212,9.479,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.617,3.286,-13.052,-10.248,-14.286,-11.473,-3.229,27.263,0.0,231.54,,240.0,230.0,-12.256,2.998,-7.64,24.901
3638.0,2.774,0.615,-35.209,3.203,9.569,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.558,3.267,-13.024,-10.263,-14.293,-11.454,-3.229,27.263,0.0,231.54,,240.0,230.0,-12.265,3.0,-7.637,24.992
3638.5,2.774,0.615,-35.209,3.203,9.569,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.558,3.267,-13.016,-10.247,-14.319,-11.473,-3.229,27.263,0.0,231.54,,239.0,230.0,-12.258,2.997,-7.62,25.004
3639.0,2.774,0.615,-35.209,3.203,9.569,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.558,3.267,-13.062,-10.239,-14.289,-11.476,-3.229,27.263,0.0,226.74,,239.0,230.0,-12.264,2.993,-7.619,24.989
3639.5,2.774,0.615,-35.209,3.203,9.569,4.977,35.395,4.658,-25.478,-2.786,0.0,37.0,37.4,9.558,3.267,-12.97,-10.236,-14.273,-11.468,-3.229,27.263,0.0,226.74,,240.0,230.0,-12.266,2.989,-7.649,24.905
3640.0,2.774,0.615,-35.209,3.203,9.569,5.004,35.411,4.694,-25.42,-2.762,0.0,37.024,37.378,9.558,3.267,-13.066,-10.235,-14.249,-11.431,-3.228,27.278,0.0,226.94,,240.0,230.0,-12.237,2.986,-7.651,24.879
3640.5,2.774,0.615,-35.209,3.203,9.569,5.004,35.411,4.694,-25.42,-2.762,0.0,37.0,37.4,9.558,3.267,-12.997,-10.26,-14.254,-11.441,-3.228,27.278,0.0,226.94,,241.0,230.0,-12.245,2.982,-7.647,24.872
3641.0,3.056,0.815,-33.278,3.286,9.695,5.004,35.411,4.694,-25.42,-2.762,0.0,37.0,37.4,9.809,3.178,-12.955,-10.254,-14.199,-11.463,-3.228,27.278,0.0,227.34,,241.0,230.0,-12.238,2.979,-7.665,24.859
3641.5,3.056,0.815,-33.278,3.286,9.695,5.004,35.411,4.694,-25.42,-2.762,0.0,37.0,37.4,9.809,3.178,-12.993,-10.27,-14.243,-11.453,-3.228,27.278,0.0,227.34,,242.0,230.0,-12.218,2.98,-7.634,24.84
3642.0,3.056,0.815,-33.278,3.286,9.695,5.004,35.411,4.694,-25.42,-2.762,0.0,37.0,37.4,9.809,3.178,-12.972,-10.26,-14.243,-11.456,-3.228,27.278,0.0,227.44,,242.0,230.0,-12.24,2.981,-7.635,24.858
3642.5,3.056,0.815,-33.278,3.286,9.695,5.004,35.411,4.694,-25.42,-2.762,0.0,37.0,37.4,9.809,3.178,-13.027,-10.245,-14.248,-11.455,-3.228,27.278,0.0,227.44,,243.0,230.0,-12.233,2.983,-7.649,24.882
3643.0,3.056,0.815,-33.278,3.286,9.695,5.059,35.402,4.68,-25.494,-2.789,0.0,37.027,37.39,9.809,3.178,-12.987,-10.22,-14.193,-11.449,-3.219,27.272,0.0,228.24,,243.0,230.0,-12.244,2.984,-7.627,24.881
3643.5,3.056,0.815,-33.278,3.286,9.695,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.809,3.178,-12.976,-10.249,-14.221,-11.464,-3.219,27.272,0.0,228.24,,244.0,230.0,-12.212,2.985,-7.632,24.89
3644.0,3.056,0.815,-33.278,3.286,9.695,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.809,3.178,-12.979,-10.264,-14.266,-11.465,-3.219,27.272,0.0,228.24,,244.0,230.0,-12.227,2.986,-7.621,24.921
3644.5,2.642,0.684,-35.165,3.274,9.565,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.554,3.134,-13.016,-10.243,-14.287,-11.449,-3.219,27.272,0.0,228.24,,245.0,230.0,-12.243,2.987,-7.629,24.924
3645.0,2.642,0.684,-35.165,3.274,9.565,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.554,3.134,-13.013,-10.24,-14.255,-11.448,-3.219,27.272,0.0,228.24,,245.0,230.0,-12.248,2.982,-7.629,24.938
3645.5,2.642,0.684,-35.165,3.274,9.565,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.554,3.134,-13.037,-10.236,-14.25,-11.446,-3.219,27.272,0.0,228.24,,246.0,230.0,-12.239,2.976,-7.624,25.006
3646.0,2.642,0.684,-35.165,3.274,9.565,5.059,35.402,4.68,-25.494,-2.789,0.0,37.0,37.4,9.554,3.134,-13.012,-10.243,-14.251,-11.461,-3.219,27.272,0.0,231.44,,246.0,230.0,-12.242,2.971,-7.626,25.026
3646.5,2.642,0.684,-35.165,3.274,9.565,5.07,35.416,4.655,-25.476,-2.792,0.0,37.043,37.447,9.554,3.134,-12.965,-10.229,-14.188,-11.448,-3.229,27.267,0.0,231.44,,245.0,230.0,-12.242,2.965,-7.632,25.077
3647.0,2.642,0.684,-35.165,3.274,9.565,5.07,35.416,4.655,-25.476,-2.792,0.0,37.0,37.4,9.554,3.134,-13.015,-10.228,-14.248,-11.446,-3.229,27.267,0.0,231.34,,245.0,230.0,-12.208,2.96,-7.619,25.084
3647.5,3.334,0.765,-35.209,3.19,9.548,5.07,35.416,4.655,-25.476,-2.792,0.0,37.0,37.4,9.597,3.281,-13.006,-10.24,-14.262,-11.45,-3.229,27.267,0.0,231.34,,244.0,230.0,-12.234,2.955,-7.619,25.115
3648.0,3.334,0.765,-35.209,3.19,9.548,5.07,35.416,4.655,-25.476,-2.792,0.0,37.0,37.4,9.597,3.281,-12.992,-10.236,-14.201,-11.449,-3.229,27.267,0.0,231.54,,244.0,230.0,-12.24,2.961,-7.614,25.088
3648.5,3.334,0.765,-35.209,3.19,9.548,5.07,35.416,4.655,-25.476,-2.792,0.0,37.0,37.4,9.597,3.281,-13.022,-10.135,-14.137,-11.363,-3.229,27.267,0.0,231.54,,243.0,230.0,-12.219,2.967,-7.61,25.075
3649.0,3.334,0.765,-35.209,3.19,9.548,5.07,35.416,4.655,-25.476,-2.792,0.0,37.0,37.4,9.597,3.281,-12.973,-10.262,-14.257,-11.459,-3.229,27.267,0.0,232.34,,243.0,230.0,-12.164,2.973,-7.605,24.956
3649.5,3.334,0.765,-35.209,3.19,9.548,5.102,35.427,4.645,-25.438,-2.778,0.0,37.051,37.403,9.597,3.281,-12.961,-10.217,-14.2,-11.453,-3.222,27.262,0.0,232.34,,242.0,230.0,-12.238,2.985,-7.631,24.932
3650.0,3.334,0.765,-35.209,3.19,9.548,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.597,3.281,-12.99,-10.233,-14.179,-11.416,-3.222,27.262,0.0,232.44,,242.0,230.0,-12.205,2.99,-7.63,24.967
3650.5,3.334,0.765,-35.209,3.19,9.548,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.597,3.281,-12.963,-10.243,-14.244,-11.452,-3.222,27.262,0.0,232.44,,241.0,230.0,-12.205,2.99,-7.624,25.048
3651.0,2.495,0.671,-34.304,3.261,9.451,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.605,3.218,-12.976,-10.245,-14.235,-11.441,-3.222,27.262,0.0,232.54,,241.0,230.0,-12.226,2.996,-7.64,25.056
3651.5,2.495,0.671,-34.304,3.261,9.451,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.605,3.218,-13.006,-10.22,-14.248,-11.451,-3.222,27.262,0.0,232.54,,240.0,230.0,-12.224,2.988,-7.628,25.072
3652.0,2.495,0.671,-34.304,3.261,9.451,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.605,3.218,-13.009,-10.209,-14.239,-11.44,-3.222,27.262,0.0,229.24,,240.0,230.0,-12.231,2.98,-7.618,25.103
3652.5,2.495,0.671,-34.304,3.261,9.451,5.102,35.427,4.645,-25.438,-2.778,0.0,37.1,37.4,9.605,3.218,-12.963,-10.23,-14.215,-11.447,-3.222,27.262,0.0,229.24,,240.0,230.0,-12.224,2.972,-7.631,25.146
3653.0,2.495,0.671,-34.304,3.261,9.451,5.06,35.437,4.667,-25.432,-2.765,0.0,37.066,37.479,9.605,3.218,-12.992,-10.212,-14.215,-11.435,-3.224,27.261,0.0,229.24,,240.0,230.0,-12.214,2.964,-7.63,25.117
3653.5,2.495,0.671,-34.304,3.261,9.451,5.06,35.437,4.667,-25.432,-2.765,0.0,37.1,37.5,9.605,3.218,-12.988,-10.222,-14.223,-11.453,-3.224,27.261,0.0,229.24,,240.0,230.0,-12.213,2.956,-7.633,25.084
3654.0,3.344,0.819,-34.982,3.229,9.591,5.06,35.437,4.667,-25.432,-2.765,0.0,37.1,37.5,9.637,3.287,-13.001,-10.201,-14.187,-11.417,-3.224,27.261,0.0,229.24,,240.0,230.0,-12.221,2.949,-7.623,25.07
3654.5,3.344,0.819,-34.982,3.229,9.591,5.06,35.437,4.667,-25.432,-2.765,0.0,37.1,37.5,9.637,3.287,-12.977,-10.214,-14.233,-11.452,-3.224,27.261,0.0,229.24,,240.0,230.0,-12.201,2.955,-7.636,25.088
3655.0,3.344,0.819,-34.982,3.229,9.591,5.06,35.437,4.667,-25.432,-2.765,0.0,37.1,37.5,9.637,3.287,-12.996,-10.227,-14.267,-11.433,-3.224,27.261,0.0,228.14,,240.0,230.0,-12.219,2.962,-7.61,25.093
3655.5,3.344,0.819,-34.982,3.229,9.591,5.06,35.437,4.667,-25.432,-2.765,0.0,37.1,37.5,9.637,3.287,-12.993,-10.184,-14.172,-11.416,-3.224,27.261,0.0,228.14,,241.0,230.0,-12.231,2.968,-7.609,25.117
3656.0,3.344,0.819,-34.982,3.229,9.591,5.026,35.426,4.65,-25.468,-2.796,0.0,37.071,37.489,9.637,3.287,-12.953,-10.198,-14.136,-11.328,-3.225,27.254,0.0,226.74,,241.0,230.0,-12.191,2.974,-7.623,25.138
3656.5,3.344,0.819,-34.982,3.229,9.591,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.637,3.287,-12.911,-10.21,-14.161,-11.387,-3.225,27.254,0.0,226.74,,242.0,230.0,-12.154,2.98,-7.611,25.144
3657.0,3.344,0.819,-34.982,3.229,9.591,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.637,3.287,-12.959,-10.223,-14.152,-11.42,-3.225,27.254,0.0,227.04,,242.0,230.0,-12.167,2.986,-7.621,25.151
3657.5,2.884,0.783,-33.167,3.273,9.524,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.643,3.204,-12.902,-10.2,-14.137,-11.396,-3.225,27.254,0.0,227.04,,243.0,230.0,-12.189,2.992,-7.625,25.206
3658.0,2.884,0.783,-33.167,3.273,9.524,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.643,3.204,-12.871,-10.202,-14.076,-11.307,-3.225,27.254,0.0,227.14,,243.0,230.0,-12.159,2.99,-7.647,25.261
3658.5,2.884,0.783,-33.167,3.273,9.524,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.643,3.204,-12.819,-10.164,-14.032,-11.331,-3.225,27.254,0.0,227.14,,244.0,230.0,-12.114,2.988,-7.626,25.359
3659.0,2.884,0.783,-33.167,3.273,9.524,5.026,35.426,4.65,-25.468,-2.796,0.0,37.1,37.5,9.643,3.204,-12.852,-10.157,-14.067,-11.361,-3.225,27.254,0.0,229.04,,244.0,230.0,-12.087,2.987,-7.615,25.495
3659.5,2.884,0.783,-33.167,3.273,9.524,5.01,35.441,4.648,-25.4,-2.789,0.0,37.091,37.532,9.643,3.204,-12.872,-10.154,-14.114,-11.344,-3.234,27.256,0.0,229.04,,244.0,230.0,-12.109,2.985,-7.593,25.55
3660.0,2.884,0.783,-33.167,3.273,9.524,5.01,35.441,4.648,-25.4,-2.789,0.0,37.1,37.5,9.643,3.204,-12.899,-10.153,-14.086,-11.354,-3.234,27.256,0.0,228.54,,244.0,230.0,-12.121,2.983,-7.555,25.501
3660.5,2.61,0.712,-33.184,3.259,9.43,5.01,35.441,4.648,-25.4,-2.789,0.0,37.1,37.5,9.774,3.169,-12.896,-10.136,-14.128,-11.354,-3.234,27.256,0.0,228.54,,245.0,230.0,-12.123,2.982,-7.563,25.465
3661.0,2.61,0.712,-33.184,3.259,9.43,5.01,35.441,4.648,-25.4,-2.789,0.0,37.1,37.5,9.774,3.169,-12.882,-10.144,-14.163,-11.359,-3.234,27.256,0.0,228.44,,245.0,230.0,-12.128,2.976,-7.576,25.458
3661.5,2.61,0.712,-33.184,3.259,9.43,5.01,35.441,4.648,-25.4,-2.789,0.0,37.1,37.5,9.774,3.169,-12.92,-10.142,-14.161,-11.369,-3.234,27.256,0.0,228.44,,246.0,230.0,-12.137,2.97,-7.563,25.454
3662.0,2.61,0.712,-33.184,3.259,9.43,5.01,35.441,4.648,-25.4,-2.789,0.0,37.1,37.5,9.774,3.169,-12.941,-10.113,-14.154,-11.348,-3.234,27.256,0.0,231.14,,246.0,230.0,-12.148,2.964,-7.538,25.422
3662.5,2.61,0.712,-33.184,3.259,9.43,5.046,35.456,4.664,-25.307,-2.774,0.0,37.098,37.542,9.774,3.169,-12.95,-10.113,-14.156,-11.36,-3.219,27.259,0.0,231.14,,245.0,230.0,-12.139,2.958,-7.557,25.39
3663.0,2.61,0.712,-33.184,3.259,9.43,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.774,3.169,-12.97,-10.121,-14.233,-11.367,-3.219,27.259,0.0,231.14,,245.0,230.0,-12.145,2.952,-7.537,25.367
3663.5,2.61,0.712,-33.184,3.259,9.43,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.774,3.169,-12.929,-10.121,-14.143,-11.356,-3.219,27.259,0.0,231.14,,244.0,230.0,-12.173,2.947,-7.564,25.358
3664.0,3.091,0.693,-35.209,3.207,9.573,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.561,3.288,-12.92,-10.141,-14.133,-11.346,-3.219,27.259,0.0,231.34,,244.0,230.0,-12.137,2.941,-7.553,25.351
3664.5,3.091,0.693,-35.209,3.207,9.573,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.561,3.288,-12.914,-10.139,-14.161,-11.346,-3.219,27.259,0.0,231.34,,243.0,230.0,-12.135,2.944,-7.545,25.365
3665.0,3.091,0.693,-35.209,3.207,9.573,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.561,3.288,-12.938,-10.125,-14.137,-11.362,-3.219,27.259,0.0,232.34,,243.0,230.0,-12.14,2.946,-7.547,25.373
3665.5,3.091,0.693,-35.209,3.207,9.573,5.046,35.456,4.664,-25.307,-2.774,0.0,37.1,37.5,9.561,3.288,-12.921,-10.126,-14.185,-11.35,-3.219,27.259,0.0,232.34,,242.0,230.0,-12.141,2.949,-7.529,25.382
3666.0,3.091,0.693,-35.209,3.207,9.573,5.098,35.447,4.683,-25.322,-2.796,0.0,37.117,37.547,9.561,3.288,-12.909,-10.117,-14.155,-11.356,-3.227,27.256,0.0,231.94,,242.0,230.0,-12.146,2.951,-7.53,25.378
3666.5,3.091,0.693,-35.209,3.207,9.573,5.098,35.447,4.683,-25.322,-2.796,0.0,37.1,37.5,9.561,3.288,-12.938,-10.132,-14.128,-11.36,-3.227,27.256,0.0,231.94,,241.0,230.0,-12.134,2.953,-7.549,25.375
3667.0,3.128,0.827,-33.178,3.293,9.453,5.098,35.447,4.683,-25.322,-2.796,0.0,37.1,37.5,9.82,3.181,-12.872,-10.133,-14.159,-11.338,-3.227,27.256,0.0,231.94,,241.0,230.0,-12.14,2.955,-7.547,25.275
3667.5,3.128,0.827,-33.178,3.293,9.453,5.098,35.447,4.683,-25.322,-2.796,0.0,37.1,37.5,9.82,3.181,-12.916,-10.131,-14.149,-11.367,-3.227,27.256,0.0,231.94,,240.0,230.0,-12.126,2.958,-7.553,25.221
3668.0,3.128,0.827,-33.178,3.293,9.453,5.098,35.447,4.683,-25.322,-2.796,0.0,37.1,37.5,9.82,3.181,-12.899,-10.125,-14.127,-11.34,-3.227,27.256,0.0,228.64,,240.0,230.0,-12.141,2.961,-7.538,25.163
3668.5,3.128,0.827,-33.178,3.293,9.453,5.098,35.447,4.683,-25.322,-2.796,0.0,37.1,37.5,9.82,3.181,-12.916,-10.132,-14.143,-11.369,-3.227,27.256,0.0,228.64,,241.0,230.0,-12.123,2.964,-7.561,25.176
3669.0,3.128,0.827,-33.178,3.293,9.453,5.103,35.445,4.656,-25.417,-2.777,0.0,37.123,37.558,9.82,3.181,-12.908,-10.137,-14.142,-11.35,-3.229,27.25,0.0,228.14,,241.0,230.0,-12.14,2.966,-7.548,25.151
3669.5,3.128,0.827,-33.178,3.293,9.453,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.82,3.181,-12.956,-10.126,-14.124,-11.354,-3.229,27.25,0.0,228.14,,242.0,230.0,-12.134,2.969,-7.551,25.141
3670.0,2.866,0.799,-34.09,3.207,9.499,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.692,3.237,-12.947,-10.15,-14.139,-11.342,-3.229,27.25,0.0,228.34,,242.0,230.0,-12.14,2.972,-7.552,25.121
3670.5,2.866,0.799,-34.09,3.207,9.499,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.692,3.237,-12.92,-10.145,-14.153,-11.369,-3.229,27.25,0.0,228.34,,243.0,230.0,-12.144,2.97,-7.561,25.04
3671.0,2.866,0.799,-34.09,3.207,9.499,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.692,3.237,-12.886,-10.156,-14.1,-11.352,-3.229,27.25,0.0,228.54,,243.0,230.0,-12.147,2.968,-7.551,24.967
3671.5,2.866,0.799,-34.09,3.207,9.499,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.692,3.237,-12.9,-10.135,-14.093,-11.352,-3.229,27.25,0.0,228.54,,244.0,230.0,-12.124,2.967,-7.55,24.929
3672.0,2.866,0.799,-34.09,3.207,9.499,5.103,35.445,4.656,-25.417,-2.777,0.0,37.1,37.6,9.692,3.237,-12.908,-10.139,-14.176,-11.323,-3.229,27.25,0.0,229.14,,244.0,230.0,-12.12,2.965,-7.542,24.878
3672.5,2.866,0.799,-34.09,3.207,9.499,5.089,35.438,4.654,-25.457,-2.794,0.0,37.14,37.599,9.692,3.237,-12.846,-10.145,-13.996,-11.318,-3.236,27.243,0.0,229.14,,244.0,230.0,-12.137,2.963,-7.575,24.805
3673.0,2.866,0.799,-34.09,3.207,9.499,5.089,35.438,4.654,-25.457,-2.794,0.0,37.1,37.6,9.692,3.237,-12.842,-10.147,-14.073,-11.349,-3.236,27.243,0.0,229.34,,244.0,230.0,-12.076,2.962,-7.566,24.731
3673.5,3.454,0.819,-35.209,3.234,9.73,5.089,35.438,4.654,-25.457,-2.794,0.0,37.1,37.6,9.412,3.278,-12.924,-10.148,-14.049,-11.33,-3.236,27.243,0.0,229.34,,244.0,230.0,-12.103,2.96,-7.569,24.649
3674.0,3.454,0.819,-35.209,3.234,9.73,5.089,35.438,4.654,-25.457,-2.794,0.0,37.1,37.6,9.412,3.278,-12.825,-10.135,-14.077,-11.326,-3.236,27.243,0.0,229.14,,244.0,230.0,-12.113,2.968,-7.568,24.632
3674.5,3.454,0.819,-35.209,3.234,9.73,5.089,35.438,4.654,-25.457,-2.794,0.0,37.1,37.6,9.412,3.278,-12.857,-10.147,-14.107,-11.357,-3.236,27.243,0.0,229.14,,244.0,230.0,-12.091,2.976,-7.551,24.603
3675.0,3.454,0.819,-35.209,3.234,9.73,5.089,35.438,4.654,-25.457,-2.794,0.0,37.1,37.6,9.412,3.278,-12.911,-10.125,-14.092,-11.339,-3.236,27.243,0.0,231.34,,244.0,230.0,-12.117,2.984,-7.539,24.62
3675.5,3.454,0.819,-35.209,3.234,9.73,5.054,35.482,4.668,-25.365,-2.79,0.0,37.155,37.633,9.412,3.278,-12.869,-10.148,-14.139,-11.343,-3.235,27.261,0.0,231.34,,243.0,230.0,-12.117,2.992,-7.55,24.6
3676.0,3.454,0.819,-35.209,3.234,9.73,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.412,3.278,-12.899,-10.116,-14.157,-11.347,-3.235,27.261,0.0,231.54,,243.0,230.0,-12.125,2.999,-7.527,24.638
3676.5,2.78,0.646,-35.209,3.235,9.553,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.53,3.286,-12.956,-10.116,-14.173,-11.344,-3.235,27.261,0.0,231.54,,242.0,230.0,-12.13,3.007,-7.536,24.648
3677.0,2.78,0.646,-35.209,3.235,9.553,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.53,3.286,-12.938,-10.12,-14.181,-11.339,-3.235,27.261,0.0,231.14,,242.0,230.0,-12.147,3.003,-7.525,24.665
3677.5,2.78,0.646,-35.209,3.235,9.553,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.53,3.286,-12.938,-10.135,-14.099,-11.345,-3.235,27.261,0.0,231.14,,241.0,230.0,-12.144,2.999,-7.519,24.753
3678.0,2.78,0.646,-35.209,3.235,9.553,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.53,3.286,-12.944,-10.122,-14.125,-11.352,-3.235,27.261,0.0,230.04,,241.0,230.0,-12.129,2.996,-7.513,24.844
3678.5,2.78,0.646,-35.209,3.235,9.553,5.054,35.482,4.668,-25.365,-2.79,0.0,37.2,37.6,9.53,3.286,-12.882,-10.121,-14.16,-11.384,-3.235,27.261,0.0,230.04,,241.0,230.0,-12.136,2.992,-7.516,24.886
3679.0,2.78,0.646,-35.209,3.235,9.553,5.011,35.47,4.672,-25.317,-2.793,0.0,37.166,37.663,9.53,3.286,-12.863,-10.146,-14.133,-11.332,-3.244,27.254,0.0,230.04,,241.0,230.0,-12.137,2.989,-7.521,24.915
3679.5,2.78,0.646,-35.209,3.235,9.553,5.011,35.47,4.672,-25.317,-2.793,0.0,37.2,37.7,9.53,3.286,-12.939,-10.118,-14.134,-11.341,-3.244,27.254,0.0,230.04,,241.0,230.0,-12.119,2.985,-7.51,24.96
3680.0,2.437,0.615,-34.306,3.303,9.547,5.011,35.47,4.672,-25.317,-2.793,0.0,37.2,37.7,9.594,3.012,-12.885,-10.111,-14.143,-11.341,-3.244,27.254,0.0,230.24,,241.0,230.0,-12.133,2.982,-7.514,24.956
3680.5,2.437,0.615,-34.306,3.303,9.547,5.011,35.47,4.672,-25.317,-2.793,0.0,37.2,37.7,9.594,3.012,-12.865,-10.106,-14.118,-11.305,-3.244,27.254,0.0,230.24,,241.0,230.0,-12.12,2.973,-7.525,25.008
3681.0,2.437,0.615,-34.306,3.303,9.547,5.011,35.47,4.672,-25.317,-2.793,0.0,37.2,37.7,9.594,3.012,-12.897,-10.109,-14.064,-11.293,-3.244,27.254,0.0,228.44,,241.0,230.0,-12.099,2.964,-7.505,25.076
3681.5,2.437,0.615,-34.306,3.303,9.547,5.011,35.47,4.672,-25.317,-2.793,0.0,37.2,37.7,9.594,3.012,-12.829,-10.119,-14.012,-11.315,-3.244,27.254,0.0,228.44,,242.0,230.0,-12.091,2.956,-7.517,25.068
3682.0,2.437,0.615,-34.306,3.303,9.547,5.081,35.461,4.667,-25.402,-2.781,0.0,37.189,37.677,9.594,3.012,-12.775,-10.102,-14.034,-11.298,-3.236,27.257,0.0,228.34,,242.0,230.0,-12.069,2.947,-7.51,25.071
3682.5,2.437,0.615,-34.306,3.303,9.547,5.081,35.461,4.667,-25.402,-2.781,0.0,37.2,37.7,9.594,3.012,-12.818,-10.09,-13.984,-11.263,-3.236,27.257,0.0,228.34,,243.0,230.0,-12.052,2.939,-7.498,25.053
3683.0,3.751,0.94,-35.209,3.249,9.533,5.081,35.461,4.667,-25.402,-2.781,0.0,37.2,37.7,9.59,3.407,-12.774,-10.112,-14.036,-11.317,-3.236,27.257,0.0,227.74,,243.0,230.0,-12.039,2.931,-7.51,25.052
3683.5,3.751,0.94,-35.209,3.249,9.533,5.081,35.461,4.667,-25.402,-2.781,0.0,37.2,37.7,9.59,3.407,-12.766,-10.112,-14.054,-11.29,-3.236,27.257,0.0,227.74,,244.0,230.0,-12.06,2.944,-7.514,25.049
3684.0,3.751,0.94,-35.209,3.249,9.533,5.081,35.461,4.667,-25.402,-2.781,0.0,37.2,37.7,9.59,3.407,-12.854,-10.105,-14.04,-11.307,-3.236,27.257,0.0,229.44,,244.0,230.0,-12.056,2.957,-7.477,25.04
3684.5,3.751,0.94,-35.209,3.249,9.533,5.081,35.461,4.667,-25.402,-2.781,0.0,37.2,37.7,9.59,3.407,-12.804,-10.1,-14.076,-11.318,-3.236,27.257,0.0,229.44,,244.0,230.0,-12.076,2.97,-7.491,25.074
