t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3807.5,3.119,0.778,-35.151,3.246,9.244,5.027,35.597,4.672,-25.418,-2.833,0.0,37.4,37.7,9.548,3.297,-12.822,-10.024,-14.023,-11.262,-3.275,27.221,0.0,230.64,,243.0,230.0,-12.021,2.998,-7.374,25.693
3808.0,3.119,0.778,-35.151,3.246,9.244,4.99,35.611,4.671,-25.409,-2.833,0.0,37.374,37.748,9.548,3.297,-12.753,-10.017,-13.974,-11.225,-3.274,27.216,0.0,230.14,,243.0,230.0,-12.033,3.0,-7.384,25.637
3808.5,3.119,0.778,-35.151,3.246,9.244,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.548,3.297,-12.702,-10.035,-13.946,-11.183,-3.274,27.216,0.0,230.14,,243.0,230.0,-11.992,3.002,-7.382,25.589
3809.0,3.192,0.866,-33.607,3.266,9.515,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.639,3.179,-12.676,-10.031,-13.869,-11.224,-3.274,27.216,0.0,230.64,,243.0,230.0,-11.967,3.004,-7.396,25.545
3809.5,3.192,0.866,-33.607,3.266,9.515,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.639,3.179,-12.692,-10.033,-13.926,-11.216,-3.274,27.216,0.0,230.64,,243.0,230.0,-11.95,3.007,-7.405,25.522
3810.0,3.192,0.866,-33.607,3.266,9.515,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.639,3.179,-12.732,-10.038,-13.921,-11.22,-3.274,27.216,0.0,230.84,,243.0,230.0,-11.967,3.01,-7.393,25.459
3810.5,3.192,0.866,-33.607,3.266,9.515,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.639,3.179,-12.69,-10.034,-13.948,-11.22,-3.274,27.216,0.0,230.84,,243.0,230.0,-11.978,3.013,-7.39,25.409
3811.0,3.192,0.866,-33.607,3.266,9.515,4.99,35.611,4.671,-25.409,-2.833,0.0,37.4,37.7,9.639,3.179,-12.682,-10.028,-13.92,-11.223,-3.274,27.216,0.0,230.44,,243.0,230.0,-11.973,3.016,-7.382,25.361
3811.5,3.192,0.866,-33.607,3.266,9.515,5.028,35.598,4.658,-25.448,-2.832,0.0,37.367,37.669,9.639,3.179,-12.796,-10.016,-13.948,-11.238,-3.27,27.217,0.0,230.44,,243.0,230.0,-11.963,3.018,-7.371,25.349
3812.0,3.192,0.866,-33.607,3.266,9.515,5.028,35.598,4.658,-25.448,-2.832,0.0,37.4,37.7,9.639,3.179,-12.738,-10.039,-14.018,-11.267,-3.27,27.217,0.0,230.64,,243.0,230.0,-11.999,3.021,-7.357,25.293
3812.5,2.713,0.688,-34.488,3.223,9.48,5.028,35.598,4.658,-25.448,-2.832,0.0,37.4,37.7,9.643,3.28,-12.77,-10.024,-13.985,-11.249,-3.27,27.217,0.0,230.64,,243.0,230.0,-12.015,3.024,-7.364,25.278
3813.0,2.713,0.688,-34.488,3.223,9.48,5.028,35.598,4.658,-25.448,-2.832,0.0,37.4,37.7,9.643,3.28,-12.787,-10.021,-13.965,-11.261,-3.27,27.217,0.0,230.54,,243.0,230.0,-12.007,3.019,-7.381,25.263
3813.5,2.713,0.688,-34.488,3.223,9.48,5.028,35.598,4.658,-25.448,-2.832,0.0,37.4,37.7,9.643,3.28,-12.781,-10.027,-13.985,-11.25,-3.27,27.217,0.0,230.54,,243.0,230.0,-12.008,3.014,-7.361,25.21
3814.0,2.713,0.688,-34.488,3.223,9.48,5.028,35.598,4.658,-25.448,-2.832,0.0,37.4,37.7,9.643,3.28,-12.76,-10.032,-14.048,-11.243,-3.27,27.217,0.0,230.54,,243.0,230.0,-12.011,3.009,-7.375,25.177
3814.5,2.713,0.688,-34.488,3.223,9.48,5.06,35.611,4.675,-25.386,-2.835,0.0,37.365,37.725,9.643,3.28,-12.79,-10.031,-14.035,-11.272,-3.274,27.217,0.0,230.54,,243.0,230.0,-12.021,3.004,-7.366,25.135
3815.0,2.713,0.688,-34.488,3.223,9.48,5.06,35.611,4.675,-25.386,-2.835,0.0,37.4,37.7,9.643,3.28,-12.792,-10.057,-14.052,-11.27,-3.274,27.217,0.0,230.54,,243.0,230.0,-12.032,2.999,-7.351,25.109
3815.5,2.883,0.642,-35.209,3.253,9.574,5.06,35.611,4.675,-25.386,-2.835,0.0,37.4,37.7,9.57,3.16,-12.838,-10.025,-14.057,-11.282,-3.274,27.217,0.0,230.54,,243.0,230.0,-12.043,2.995,-7.366,25.083
3816.0,2.883,0.642,-35.209,3.253,9.574,5.06,35.611,4.675,-25.386,-2.835,0.0,37.4,37.7,9.57,3.16,-12.753,-10.046,-14.018,-11.269,-3.274,27.217,0.0,230.14,,243.0,230.0,-12.051,2.993,-7.369,25.074
3816.5,2.883,0.642,-35.209,3.253,9.574,5.06,35.611,4.675,-25.386,-2.835,0.0,37.4,37.7,9.57,3.16,-12.837,-10.044,-14.011,-11.263,-3.274,27.217,0.0,230.14,,243.0,230.0,-12.021,2.991,-7.368,25.058
3817.0,2.883,0.642,-35.209,3.253,9.574,5.06,35.611,4.675,-25.386,-2.835,0.0,37.4,37.7,9.57,3.16,-12.797,-10.048,-14.031,-11.264,-3.274,27.217,0.0,229.94,,243.0,230.0,-12.039,2.989,-7.389,25.015
3817.5,2.883,0.642,-35.209,3.253,9.574,5.061,35.604,4.669,-25.398,-2.834,0.0,37.363,37.696,9.57,3.16,-12.728,-10.042,-14.006,-11.251,-3.268,27.221,0.0,229.94,,243.0,230.0,-12.035,2.988,-7.369,25.005
3818.0,2.883,0.642,-35.209,3.253,9.574,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.57,3.16,-12.83,-10.048,-14.023,-11.264,-3.268,27.221,0.0,229.84,,243.0,230.0,-12.007,2.986,-7.38,25.006
3818.5,2.883,0.642,-35.209,3.253,9.574,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.57,3.16,-12.781,-10.043,-14.032,-11.253,-3.268,27.221,0.0,229.84,,243.0,230.0,-12.041,2.984,-7.393,24.989
3819.0,3.463,0.84,-35.209,3.265,9.639,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.486,3.202,-12.796,-10.049,-14.021,-11.265,-3.268,27.221,0.0,230.04,,243.0,230.0,-12.027,2.983,-7.392,24.954
3819.5,3.463,0.84,-35.209,3.265,9.639,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.486,3.202,-12.874,-10.057,-14.034,-11.278,-3.268,27.221,0.0,230.04,,243.0,230.0,-12.033,2.99,-7.389,24.93
3820.0,3.463,0.84,-35.209,3.265,9.639,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.486,3.202,-12.847,-10.042,-14.068,-11.264,-3.268,27.221,0.0,229.94,,243.0,230.0,-12.061,2.998,-7.399,24.923
3820.5,3.463,0.84,-35.209,3.265,9.639,5.061,35.604,4.669,-25.398,-2.834,0.0,37.4,37.7,9.486,3.202,-12.846,-10.099,-14.126,-11.322,-3.268,27.221,0.0,229.94,,243.0,230.0,-12.055,3.006,-7.413,24.934
3821.0,3.463,0.84,-35.209,3.265,9.639,5.072,35.606,4.668,-25.371,-2.827,0.0,37.356,37.665,9.486,3.202,-12.914,-10.065,-14.13,-11.307,-3.27,27.22,0.0,229.94,,243.0,230.0,-12.098,3.013,-7.409,24.904
3821.5,3.463,0.84,-35.209,3.265,9.639,5.072,35.606,4.668,-25.371,-2.827,0.0,37.4,37.7,9.486,3.202,-12.907,-10.083,-14.144,-11.297,-3.27,27.22,0.0,229.94,,243.0,230.0,-12.104,3.021,-7.427,24.852
3822.0,2.555,0.693,-33.733,3.258,9.461,5.072,35.606,4.668,-25.371,-2.827,0.0,37.4,37.7,9.677,3.134,-12.788,-10.075,-14.063,-11.297,-3.27,27.22,0.0,229.74,,243.0,230.0,-12.108,3.028,-7.419,24.825
3822.5,2.555,0.693,-33.733,3.258,9.461,5.072,35.606,4.668,-25.371,-2.827,0.0,37.4,37.7,9.677,3.134,-12.652,-10.039,-13.977,-11.228,-3.27,27.22,0.0,229.74,,243.0,230.0,-12.056,3.02,-7.396,24.809
3823.0,2.555,0.693,-33.733,3.258,9.461,5.072,35.606,4.668,-25.371,-2.827,0.0,37.4,37.7,9.677,3.134,-12.841,-10.042,-13.998,-11.236,-3.27,27.22,0.0,229.64,,243.0,230.0,-11.974,3.013,-7.39,24.823
3823.5,2.555,0.693,-33.733,3.258,9.461,5.072,35.606,4.668,-25.371,-2.827,0.0,37.4,37.7,9.677,3.134,-12.779,-10.06,-13.991,-11.244,-3.27,27.22,0.0,229.64,,243.0,230.0,-12.029,3.005,-7.436,24.82
3824.0,2.555,0.693,-33.733,3.258,9.461,5.054,35.596,4.658,-25.462,-2.839,0.0,37.347,37.644,9.677,3.134,-12.68,-10.068,-13.944,-11.249,-3.282,27.217,0.0,230.14,,243.0,230.0,-12.018,2.998,-7.409,24.77
3824.5,2.555,0.693,-33.733,3.258,9.461,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.677,3.134,-12.737,-9.997,-13.886,-11.203,-3.282,27.217,0.0,230.14,,243.0,230.0,-11.985,2.99,-7.431,24.767
3825.0,2.555,0.693,-33.733,3.258,9.461,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.677,3.134,-12.757,-10.036,-13.954,-11.239,-3.282,27.217,0.0,229.94,,243.0,230.0,-11.956,2.983,-7.408,24.745
3825.5,3.222,0.813,-34.45,3.239,9.559,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.65,3.273,-12.753,-10.029,-13.983,-11.239,-3.282,27.217,0.0,229.94,,243.0,230.0,-11.997,2.976,-7.422,24.705
3826.0,3.222,0.813,-34.45,3.239,9.559,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.65,3.273,-12.777,-10.056,-13.996,-11.251,-3.282,27.217,0.0,230.24,,243.0,230.0,-12.001,2.98,-7.391,24.769
3826.5,3.222,0.813,-34.45,3.239,9.559,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.65,3.273,-12.807,-10.04,-14.052,-11.26,-3.282,27.217,0.0,230.24,,243.0,230.0,-12.02,2.984,-7.391,24.821
3827.0,3.222,0.813,-34.45,3.239,9.559,5.054,35.596,4.658,-25.462,-2.839,0.0,37.3,37.6,9.65,3.273,-12.805,-10.051,-14.035,-11.268,-3.282,27.217,0.0,230.34,,243.0,230.0,-12.04,2.988,-7.398,24.833
3827.5,3.222,0.813,-34.45,3.239,9.559,5.019,35.61,4.666,-25.414,-2.838,0.0,37.351,37.673,9.65,3.273,-12.832,-10.063,-14.129,-11.306,-3.266,27.221,0.0,230.34,,243.0,230.0,-12.04,2.992,-7.381,24.911
3828.0,3.222,0.813,-34.45,3.239,9.559,5.019,35.61,4.666,-25.414,-2.838,0.0,37.4,37.7,9.65,3.273,-12.87,-10.046,-14.09,-11.303,-3.266,27.221,0.0,229.64,,243.0,230.0,-12.082,2.996,-7.37,24.873
3828.5,2.771,0.651,-35.209,3.262,9.551,5.019,35.61,4.666,-25.414,-2.838,0.0,37.4,37.7,9.498,3.206,-12.871,-10.035,-14.085,-11.281,-3.266,27.221,0.0,229.64,,243.0,230.0,-12.077,2.999,-7.402,24.858
3829.0,2.771,0.651,-35.209,3.262,9.551,5.019,35.61,4.666,-25.414,-2.838,0.0,37.4,37.7,9.498,3.206,-12.787,-10.07,-14.096,-11.285,-3.266,27.221,0.0,230.14,,243.0,230.0,-12.068,2.996,-7.398,24.865
3829.5,2.771,0.651,-35.209,3.262,9.551,5.019,35.61,4.666,-25.414,-2.838,0.0,37.4,37.7,9.498,3.206,-12.88,-10.062,-14.083,-11.29,-3.266,27.221,0.0,230.14,,243.0,230.0,-12.059,2.992,-7.405,24.864
3830.0,2.771,0.651,-35.209,3.262,9.551,5.019,35.61,4.666,-25.414,-2.838,0.0,37.4,37.7,9.498,3.206,-12.839,-10.071,-14.069,-11.325,-3.266,27.221,0.0,230.14,,243.0,230.0,-12.079,2.988,-7.401,24.832
3830.5,2.771,0.651,-35.209,3.262,9.551,5.043,35.607,4.678,-25.393,-2.822,0.0,37.347,37.578,9.498,3.206,-12.777,-10.074,-14.063,-11.298,-3.272,27.213,0.0,230.14,,243.0,230.0,-12.076,2.985,-7.399,24.78
3831.0,2.771,0.651,-35.209,3.262,9.551,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.498,3.206,-12.874,-10.066,-14.067,-11.289,-3.272,27.213,0.0,230.24,,243.0,230.0,-12.053,2.981,-7.417,24.804
3831.5,2.771,0.651,-35.209,3.262,9.551,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.498,3.206,-12.842,-10.07,-14.042,-11.28,-3.272,27.213,0.0,230.24,,243.0,230.0,-12.074,2.978,-7.417,24.661
3832.0,3.511,0.818,-35.209,3.251,9.541,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.38,3.228,-12.822,-10.074,-14.024,-11.29,-3.272,27.213,0.0,230.34,,243.0,230.0,-12.058,2.974,-7.421,24.677
3832.5,3.511,0.818,-35.209,3.251,9.541,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.38,3.228,-12.787,-10.103,-14.057,-11.292,-3.272,27.213,0.0,230.34,,243.0,230.0,-12.052,2.983,-7.427,24.728
3833.0,3.511,0.818,-35.209,3.251,9.541,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.38,3.228,-12.861,-10.081,-14.05,-11.303,-3.272,27.213,0.0,230.64,,243.0,230.0,-12.059,2.992,-7.422,24.729
3833.5,3.511,0.818,-35.209,3.251,9.541,5.043,35.607,4.678,-25.393,-2.822,0.0,37.3,37.6,9.38,3.228,-12.857,-10.082,-14.048,-11.31,-3.272,27.213,0.0,230.64,,243.0,230.0,-12.074,3.0,-7.409,24.698
3834.0,3.511,0.818,-35.209,3.251,9.541,5.086,35.607,4.689,-25.378,-2.822,0.0,37.34,37.584,9.38,3.228,-12.872,-10.07,-14.084,-11.278,-3.264,27.211,0.0,230.94,,243.0,230.0,-12.074,3.009,-7.398,24.699
3834.5,3.511,0.818,-35.209,3.251,9.541,5.086,35.607,4.689,-25.378,-2.822,0.0,37.3,37.6,9.38,3.228,-12.871,-10.065,-14.06,-11.272,-3.264,27.211,0.0,230.94,,243.0,230.0,-12.076,3.017,-7.423,24.703
3835.0,2.781,0.751,-34.219,3.218,9.465,5.086,35.607,4.689,-25.378,-2.822,0.0,37.3,37.6,9.69,3.258,-12.867,-10.085,-14.096,-11.306,-3.264,27.211,0.0,230.54,,243.0,230.0,-12.067,3.025,-7.414,24.659
3835.5,2.781,0.751,-34.219,3.218,9.465,5.086,35.607,4.689,-25.378,-2.822,0.0,37.3,37.6,9.69,3.258,-12.875,-10.066,-14.093,-11.297,-3.264,27.211,0.0,230.54,,243.0,230.0,-12.089,3.021,-7.417,24.616
3836.0,2.781,0.751,-34.219,3.218,9.465,5.086,35.607,4.689,-25.378,-2.822,0.0,37.3,37.6,9.69,3.258,-12.822,-10.085,-14.059,-11.299,-3.264,27.211,0.0,230.04,,243.0,230.0,-12.083,3.017,-7.43,24.546
3836.5,2.781,0.751,-34.219,3.218,9.465,5.086,35.607,4.689,-25.378,-2.822,0.0,37.3,37.6,9.69,3.258,-12.808,-10.058,-14.027,-11.284,-3.264,27.211,0.0,230.04,,243.0,230.0,-12.066,3.013,-7.442,24.541
3837.0,2.781,0.751,-34.219,3.218,9.465,5.036,35.6,4.665,-25.441,-2.834,0.0,37.328,37.675,9.69,3.258,-12.755,-10.091,-13.959,-11.284,-3.268,27.202,0.0,230.44,,243.0,230.0,-12.044,3.01,-7.431,24.576
3837.5,2.781,0.751,-34.219,3.218,9.465,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.69,3.258,-12.776,-10.059,-13.981,-11.257,-3.268,27.202,0.0,230.44,,243.0,230.0,-12.022,3.006,-7.44,24.629
3838.0,2.781,0.751,-34.219,3.218,9.465,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.69,3.258,-12.818,-10.087,-14.084,-11.299,-3.268,27.202,0.0,230.34,,243.0,230.0,-12.018,3.002,-7.417,24.665
3838.5,2.89,0.759,-33.773,3.266,9.491,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.695,3.067,-12.785,-10.077,-14.055,-11.282,-3.268,27.202,0.0,230.34,,243.0,230.0,-12.072,2.998,-7.411,24.657
3839.0,2.89,0.759,-33.773,3.266,9.491,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.695,3.067,-12.794,-10.001,-13.995,-11.223,-3.268,27.202,0.0,230.34,,243.0,230.0,-12.05,2.997,-7.42,24.59
3839.5,2.89,0.759,-33.773,3.266,9.491,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.695,3.067,-12.752,-10.057,-14.015,-11.277,-3.268,27.202,0.0,230.34,,243.0,230.0,-12.003,2.995,-7.426,24.572
3840.0,2.89,0.759,-33.773,3.266,9.491,5.036,35.6,4.665,-25.441,-2.834,0.0,37.3,37.7,9.695,3.067,-12.838,-10.041,-14.016,-11.271,-3.268,27.202,0.0,230.04,,243.0,230.0,-12.025,2.993,-7.412,24.613
3840.5,2.89,0.759,-33.773,3.266,9.491,5.06,35.6,4.654,-25.441,-2.828,0.0,37.318,37.602,9.695,3.067,-12.867,-10.051,-14.025,-11.251,-3.264,27.193,0.0,230.04,,243.0,230.0,-12.041,2.992,-7.427,24.681
3841.0,2.89,0.759,-33.773,3.266,9.491,5.06,35.6,4.654,-25.441,-2.828,0.0,37.3,37.6,9.695,3.067,-12.794,-10.056,-14.031,-11.271,-3.264,27.193,0.0,230.14,,243.0,230.0,-12.049,2.99,-7.425,24.726
3841.5,2.987,0.697,-35.209,3.195,9.554,5.06,35.6,4.654,-25.441,-2.828,0.0,37.3,37.6,9.551,3.29,-12.786,-10.086,-14.061,-11.299,-3.264,27.193,0.0,230.14,,243.0,230.0,-12.038,2.988,-7.403,24.741
3842.0,2.987,0.697,-35.209,3.195,9.554,5.06,35.6,4.654,-25.441,-2.828,0.0,37.3,37.6,9.551,3.29,-12.781,-10.044,-14.022,-11.275,-3.264,27.193,0.0,230.64,,243.0,230.0,-12.058,2.988,-7.396,24.828
3842.5,2.987,0.697,-35.209,3.195,9.554,5.06,35.6,4.654,-25.441,-2.828,0.0,37.3,37.6,9.551,3.29,-12.854,-10.043,-14.021,-11.285,-3.264,27.193,0.0,230.64,,243.0,230.0,-12.03,2.988,-7.383,24.88
3843.0,2.987,0.697,-35.209,3.195,9.554,5.06,35.6,4.654,-25.441,-2.828,0.0,37.3,37.6,9.551,3.29,-12.777,-10.049,-14.052,-11.274,-3.264,27.193,0.0,230.44,,243.0,230.0,-12.051,2.988,-7.393,24.907
3843.5,2.987,0.697,-35.209,3.195,9.554,5.075,35.608,4.661,-25.396,-2.819,0.0,37.319,37.577,9.551,3.29,-12.797,-10.018,-14.007,-11.268,-3.258,27.194,0.0,230.44,,243.0,230.0,-12.038,2.988,-7.386,24.947
3844.0,2.987,0.697,-35.209,3.195,9.554,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.551,3.29,-12.782,-10.06,-14.037,-11.257,-3.258,27.194,0.0,230.24,,243.0,230.0,-12.022,2.988,-7.396,24.999
3844.5,2.89,0.736,-34.588,3.293,9.562,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.616,3.114,-12.791,-10.027,-14.027,-11.266,-3.258,27.194,0.0,230.24,,243.0,230.0,-12.034,2.988,-7.383,25.114
3845.0,2.89,0.736,-34.588,3.293,9.562,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.616,3.114,-12.832,-10.014,-14.009,-11.239,-3.258,27.194,0.0,230.74,,243.0,230.0,-12.028,2.987,-7.386,25.155
3845.5,2.89,0.736,-34.588,3.293,9.562,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.616,3.114,-12.728,-10.031,-13.991,-11.233,-3.258,27.194,0.0,230.74,,243.0,230.0,-12.023,2.985,-7.398,25.308
3846.0,2.89,0.736,-34.588,3.293,9.562,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.616,3.114,-12.787,-10.038,-13.978,-11.241,-3.258,27.194,0.0,230.54,,243.0,230.0,-11.996,2.983,-7.395,25.45
3846.5,2.89,0.736,-34.588,3.293,9.562,5.075,35.608,4.661,-25.396,-2.819,0.0,37.3,37.6,9.616,3.114,-12.731,-10.021,-13.902,-11.186,-3.258,27.194,0.0,230.54,,243.0,230.0,-12.011,2.982,-7.398,25.587
3847.0,2.89,0.736,-34.588,3.293,9.562,5.028,35.604,4.648,-25.434,-2.813,0.0,37.311,37.59,9.616,3.114,-12.719,-10.022,-13.996,-11.229,-3.263,27.192,0.0,230.34,,243.0,230.0,-11.96,2.98,-7.405,25.576
3847.5,2.89,0.736,-34.588,3.293,9.562,5.028,35.604,4.648,-25.434,-2.813,0.0,37.3,37.6,9.616,3.114,-12.773,-10.027,-13.999,-11.213,-3.263,27.192,0.0,230.34,,243.0,230.0,-11.992,2.979,-7.401,25.601
3848.0,3.402,0.806,-35.209,3.191,9.615,5.028,35.604,4.648,-25.434,-2.813,0.0,37.3,37.6,9.385,3.276,-12.772,-10.027,-13.955,-11.252,-3.263,27.192,0.0,230.64,,243.0,230.0,-12.003,2.977,-7.398,25.558
3848.5,3.402,0.806,-35.209,3.191,9.615,5.028,35.604,4.648,-25.434,-2.813,0.0,37.3,37.6,9.385,3.276,-12.693,-10.027,-14.009,-11.226,-3.263,27.192,0.0,230.64,,243.0,230.0,-12.002,2.984,-7.384,25.577
3849.0,3.402,0.806,-35.209,3.191,9.615,5.028,35.604,4.648,-25.434,-2.813,0.0,37.3,37.6,9.385,3.276,-12.738,-10.016,-14.025,-11.236,-3.263,27.192,0.0,230.84,,243.0,230.0,-11.989,2.991,-7.401,25.532
3849.5,3.402,0.806,-35.209,3.191,9.615,5.028,35.604,4.648,-25.434,-2.813,0.0,37.3,37.6,9.385,3.276,-12.785,-10.008,-13.967,-11.227,-3.263,27.192,0.0,230.84,,243.0,230.0,-12.004,2.998,-7.383,25.526
3850.0,3.402,0.806,-35.209,3.191,9.615,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.557,9.385,3.276,-12.731,-10.022,-13.988,-11.204,-3.266,27.19,0.0,230.84,,243.0,230.0,-11.997,3.005,-7.395,25.538
3850.5,3.402,0.806,-35.209,3.191,9.615,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.385,3.276,-12.698,-10.016,-13.951,-11.215,-3.266,27.19,0.0,230.84,,243.0,230.0,-11.986,3.011,-7.395,25.491
3851.0,2.903,0.731,-34.485,3.25,9.45,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.674,3.257,-12.764,-10.022,-13.913,-11.219,-3.266,27.19,0.0,230.84,,243.0,230.0,-11.97,3.017,-7.378,25.456
3851.5,2.903,0.731,-34.485,3.25,9.45,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.674,3.257,-12.767,-9.993,-13.928,-11.215,-3.266,27.19,0.0,230.84,,243.0,230.0,-11.98,3.016,-7.37,25.46
3852.0,2.903,0.731,-34.485,3.25,9.45,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.674,3.257,-12.656,-10.023,-13.891,-11.233,-3.266,27.19,0.0,230.64,,243.0,230.0,-11.976,3.014,-7.384,25.449
3852.5,2.903,0.731,-34.485,3.25,9.45,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.674,3.257,-12.708,-9.964,-13.871,-11.157,-3.266,27.19,0.0,230.64,,243.0,230.0,-11.95,3.012,-7.401,25.431
3853.0,2.903,0.731,-34.485,3.25,9.45,5.049,35.608,4.676,-25.401,-2.822,0.0,37.3,37.6,9.674,3.257,-12.756,-10.038,-14.01,-11.209,-3.266,27.19,0.0,230.34,,243.0,230.0,-11.925,3.01,-7.396,25.387
3853.5,2.903,0.731,-34.485,3.25,9.45,5.015,35.601,4.672,-25.438,-2.828,0.0,37.294,37.543,9.674,3.257,-12.734,-10.024,-13.989,-11.228,-3.256,27.201,0.0,230.34,,243.0,230.0,-12.003,3.008,-7.392,25.387
3854.0,2.903,0.731,-34.485,3.25,9.45,5.015,35.601,4.672,-25.438,-2.828,0.0,37.3,37.5,9.674,3.257,-12.783,-10.032,-13.998,-11.231,-3.256,27.201,0.0,230.34,,243.0,230.0,-11.994,3.007,-7.414,25.392
3854.5,2.641,0.714,-34.076,3.263,9.434,5.015,35.601,4.672,-25.438,-2.828,0.0,37.3,37.5,9.707,3.174,-12.751,-10.035,-14.012,-11.254,-3.256,27.201,0.0,230.34,,243.0,230.0,-12.011,3.005,-7.389,25.411
3855.0,2.641,0.714,-34.076,3.263,9.434,5.015,35.601,4.672,-25.438,-2.828,0.0,37.3,37.5,9.707,3.174,-12.836,-10.006,-14.002,-11.248,-3.256,27.201,0.0,230.54,,243.0,230.0,-12.013,2.999,-7.4,25.397
3855.5,2.641,0.714,-34.076,3.263,9.434,5.015,35.601,4.672,-25.438,-2.828,0.0,37.3,37.5,9.707,3.174,-12.803,-10.015,-13.993,-11.234,-3.256,27.201,0.0,230.54,,243.0,230.0,-12.023,2.993,-7.417,25.382
3856.0,2.641,0.714,-34.076,3.263,9.434,5.015,35.601,4.672,-25.438,-2.828,0.0,37.3,37.5,9.707,3.174,-12.736,-10.034,-14.027,-11.246,-3.256,27.201,0.0,230.14,,243.0,230.0,-12.012,2.987,-7.421,25.365
3856.5,2.641,0.714,-34.076,3.263,9.434,4.997,35.607,4.658,-25.389,-2.805,0.0,37.287,37.576,9.707,3.174,-12.801,-10.024,-14.013,-11.259,-3.261,27.187,0.0,230.14,,243.0,230.0,-12.01,2.982,-7.415,25.352
3857.0,2.641,0.714,-34.076,3.263,9.434,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.707,3.174,-12.82,-10.009,-13.987,-11.24,-3.261,27.187,0.0,230.04,,243.0,230.0,-12.024,2.976,-7.42,25.327
3857.5,3.382,0.798,-35.209,3.232,9.609,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.563,3.204,-12.721,-10.017,-13.925,-11.204,-3.261,27.187,0.0,230.04,,243.0,230.0,-12.014,2.971,-7.434,25.305
3858.0,3.382,0.798,-35.209,3.232,9.609,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.563,3.204,-12.721,-10.019,-13.988,-11.226,-3.261,27.187,0.0,229.94,,243.0,230.0,-11.967,2.977,-7.416,25.242
3858.5,3.382,0.798,-35.209,3.232,9.609,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.563,3.204,-12.756,-10.01,-13.955,-11.239,-3.261,27.187,0.0,229.94,,243.0,230.0,-11.989,2.984,-7.395,25.181
3859.0,3.382,0.798,-35.209,3.232,9.609,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.563,3.204,-12.779,-9.961,-13.876,-11.165,-3.261,27.187,0.0,229.94,,243.0,230.0,-11.99,2.99,-7.401,25.235
3859.5,3.382,0.798,-35.209,3.232,9.609,4.997,35.607,4.658,-25.389,-2.805,0.0,37.3,37.6,9.563,3.204,-12.664,-10.021,-13.934,-11.149,-3.261,27.187,0.0,229.94,,243.0,230.0,-11.945,2.997,-7.415,25.23
3860.0,3.382,0.798,-35.209,3.232,9.609,5.02,35.603,4.656,-25.431,-2.821,0.0,37.284,37.542,9.563,3.204,-12.629,-10.032,-13.954,-11.214,-3.26,27.188,0.0,229.94,,243.0,230.0,-11.942,3.003,-7.399,25.135
3860.5,3.382,0.798,-35.209,3.232,9.609,5.02,35.603,4.656,-25.431,-2.821,0.0,37.3,37.5,9.563,3.204,-12.683,-10.035,-13.956,-11.223,-3.26,27.188,0.0,229.94,,243.0,230.0,-11.957,3.009,-7.405,25.139
3861.0,2.991,0.769,-34.357,3.231,9.413,5.02,35.603,4.656,-25.431,-2.821,0.0,37.3,37.5,9.718,3.242,-12.789,-10.004,-13.944,-11.217,-3.26,27.188,0.0,229.94,,243.0,230.0,-11.974,3.016,-7.4,25.108
3861.5,2.991,0.769,-34.357,3.231,9.413,5.02,35.603,4.656,-25.431,-2.821,0.0,37.3,37.5,9.718,3.242,-12.717,-10.01,-13.995,-11.22,-3.26,27.188,0.0,229.94,,243.0,230.0,-11.989,3.015,-7.418,25.156
3862.0,2.991,0.769,-34.357,3.231,9.413,5.02,35.603,4.656,-25.431,-2.821,0.0,37.3,37.5,9.718,3.242,-12.757,-10.012,-13.968,-11.225,-3.26,27.188,0.0,230.64,,243.0,230.0,-11.986,3.015,-7.406,25.147
3862.5,2.991,0.769,-34.357,3.231,9.413,5.02,35.603,4.656,-25.431,-2.821,0.0,37.3,37.5,9.718,3.242,-12.793,-9.989,-13.973,-11.228,-3.26,27.188,0.0,230.64,,243.0,230.0,-11.991,3.014,-7.391,25.161
3863.0,2.991,0.769,-34.357,3.231,9.413,5.069,35.608,4.663,-25.376,-2.822,0.0,37.276,37.516,9.718,3.242,-12.779,-10.002,-13.965,-11.232,-3.267,27.199,0.0,230.44,,243.0,230.0,-11.996,3.014,-7.424,25.167
3863.5,2.991,0.769,-34.357,3.231,9.413,5.069,35.608,4.663,-25.376,-2.822,0.0,37.3,37.5,9.718,3.242,-12.76,-10.024,-13.983,-11.242,-3.267,27.199,0.0,230.44,,243.0,230.0,-11.994,3.014,-7.392,25.226
3864.0,2.925,0.808,-33.825,3.323,9.432,5.069,35.608,4.663,-25.376,-2.822,0.0,37.3,37.5,9.684,3.134,-12.849,-10.015,-14.017,-11.239,-3.267,27.199,0.0,230.44,,243.0,230.0,-12.002,3.013,-7.423,25.204
3864.5,2.925,0.808,-33.825,3.323,9.432,5.069,35.608,4.663,-25.376,-2.822,0.0,37.3,37.5,9.684,3.134,-12.683,-10.022,-13.936,-11.225,-3.267,27.199,0.0,230.44,,243.0,230.0,-12.03,3.012,-7.411,25.093
3865.0,2.925,0.808,-33.825,3.323,9.432,5.069,35.608,4.663,-25.376,-2.822,0.0,37.3,37.5,9.684,3.134,-12.725,-10.004,-13.98,-11.224,-3.267,27.199,0.0,230.54,,243.0,230.0,-11.967,3.01,-7.415,25.006
3865.5,2.925,0.808,-33.825,3.323,9.432,5.069,35.608,4.663,-25.376,-2.822,0.0,37.3,37.5,9.684,3.134,-12.806,-9.998,-13.973,-11.221,-3.267,27.199,0.0,230.54,,243.0,230.0,-11.984,3.009,-7.408,24.817
3866.0,2.925,0.808,-33.825,3.323,9.432,5.127,35.609,4.683,-25.404,-2.808,0.0,37.273,37.542,9.684,3.134,-12.74,-10.016,-14.007,-11.236,-3.259,27.19,0.0,230.74,,243.0,230.0,-12.0,3.008,-7.392,24.737
3866.5,2.925,0.808,-33.825,3.323,9.432,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.684,3.134,-12.791,-10.008,-13.98,-11.232,-3.259,27.19,0.0,230.74,,243.0,230.0,-12.0,3.006,-7.401,24.72
3867.0,2.925,0.808,-33.825,3.323,9.432,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.684,3.134,-12.78,-9.998,-13.946,-11.217,-3.259,27.19,0.0,230.44,,243.0,230.0,-12.003,3.005,-7.424,24.702
3867.5,3.723,0.859,-35.209,3.207,9.549,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.574,3.295,-12.743,-10.02,-13.936,-11.229,-3.259,27.19,0.0,230.44,,243.0,230.0,-11.985,3.004,-7.429,24.699
3868.0,3.723,0.859,-35.209,3.207,9.549,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.574,3.295,-12.744,-10.036,-14.014,-11.24,-3.259,27.19,0.0,230.34,,243.0,230.0,-11.982,3.015,-7.412,24.632
3868.5,3.723,0.859,-35.209,3.207,9.549,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.574,3.295,-12.784,-10.008,-14.012,-11.241,-3.259,27.19,0.0,230.34,,243.0,230.0,-12.009,3.027,-7.406,24.646
3869.0,3.723,0.859,-35.209,3.207,9.549,5.127,35.609,4.683,-25.404,-2.808,0.0,37.3,37.5,9.574,3.295,-12.8,-10.024,-14.055,-11.239,-3.259,27.19,0.0,230.44,,243.0,230.0,-12.011,3.038,-7.418,24.69
3869.5,3.723,0.859,-35.209,3.207,9.549,5.065,35.62,4.664,-25.38,-2.808,0.0,37.259,37.482,9.574,3.295,-12.788,-10.012,-13.992,-11.222,-3.253,27.187,0.0,230.44,,243.0,230.0,-12.029,3.05,-7.411,24.68
3870.0,3.723,0.859,-35.209,3.207,9.549,5.065,35.62,4.664,-25.38,-2.808,0.0,37.3,37.5,9.574,3.295,-12.746,-10.003,-13.975,-11.22,-3.253,27.187,0.0,230.24,,243.0,230.0,-12.004,3.061,-7.421,24.714
3870.5,3.123,0.746,-35.209,3.168,9.698,5.065,35.62,4.664,-25.38,-2.808,0.0,37.3,37.5,9.381,3.255,-12.781,-10.019,-13.993,-11.24,-3.253,27.187,0.0,230.24,,243.0,230.0,-11.986,3.071,-7.405,24.705
3871.0,3.123,0.746,-35.209,3.168,9.698,5.065,35.62,4.664,-25.38,-2.808,0.0,37.3,37.5,9.381,3.255,-12.795,-10.003,-14.046,-11.215,-3.253,27.187,0.0,230.04,,243.0,230.0,-12.008,3.072,-7.413,24.709
3871.5,3.123,0.746,-35.209,3.168,9.698,5.065,35.62,4.664,-25.38,-2.808,0.0,37.3,37.5,9.381,3.255,-12.8,-10.003,-13.972,-11.244,-3.253,27.187,0.0,230.04,,243.0,230.0,-12.015,3.073,-7.411,24.748
3872.0,3.123,0.746,-35.209,3.168,9.698,5.065,35.62,4.664,-25.38,-2.808,0.0,37.3,37.5,9.381,3.255,-12.782,-10.019,-14.005,-11.258,-3.253,27.187,0.0,230.14,,243.0,230.0,-12.005,3.074,-7.415,24.783
3872.5,3.123,0.746,-35.209,3.168,9.698,5.008,35.609,4.67,-25.398,-2.802,0.0,37.25,37.425,9.381,3.255,-12.719,-10.017,-13.991,-11.227,-3.257,27.183,0.0,230.14,,243.0,230.0,-12.016,3.075,-7.417,24.804
3873.0,3.123,0.746,-35.209,3.168,9.698,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.381,3.255,-12.786,-9.975,-13.92,-11.194,-3.257,27.183,0.0,230.24,,243.0,230.0,-11.988,3.076,-7.418,24.825
3873.5,3.123,0.746,-35.209,3.168,9.698,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.381,3.255,-12.759,-10.002,-14.009,-11.244,-3.257,27.183,0.0,230.24,,243.0,230.0,-11.969,3.076,-7.415,24.816
3874.0,3.032,0.747,-35.209,3.299,9.563,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.535,3.293,-12.769,-9.999,-13.979,-11.222,-3.257,27.183,0.0,230.54,,243.0,230.0,-12.004,3.077,-7.416,24.759
3874.5,3.032,0.747,-35.209,3.299,9.563,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.535,3.293,-12.759,-10.021,-13.978,-11.22,-3.257,27.183,0.0,230.54,,243.0,230.0,-11.992,3.076,-7.413,24.708
3875.0,3.032,0.747,-35.209,3.299,9.563,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.535,3.293,-12.761,-10.015,-13.986,-11.237,-3.257,27.183,0.0,230.04,,243.0,230.0,-11.994,3.076,-7.413,24.717
3875.5,3.032,0.747,-35.209,3.299,9.563,5.008,35.609,4.67,-25.398,-2.802,0.0,37.3,37.4,9.535,3.293,-12.731,-10.021,-14.039,-11.241,-3.257,27.183,0.0,230.04,,243.0,230.0,-12.0,3.075,-7.436,24.805
3876.0,3.032,0.747,-35.209,3.299,9.563,5.057,35.613,4.664,-25.394,-2.823,0.0,37.237,37.438,9.535,3.293,-12.832,-10.032,-14.015,-11.248,-3.26,27.18,0.0,230.24,,243.0,230.0,-12.008,3.074,-7.414,25.048
3876.5,3.032,0.747,-35.209,3.299,9.563,5.057,35.613,4.664,-25.394,-2.823,0.0,37.2,37.4,9.535,3.293,-12.804,-10.023,-14.049,-11.241,-3.26,27.18,0.0,230.24,,243.0,230.0,-12.032,3.074,-7.418,25.183
3877.0,2.713,0.758,-34.015,3.25,9.506,5.057,35.613,4.664,-25.394,-2.823,0.0,37.2,37.4,9.633,3.193,-12.763,-10.012,-13.958,-11.241,-3.26,27.18,0.0,230.24,,243.0,230.0,-12.029,3.073,-7.404,25.174
3877.5,2.713,0.758,-34.015,3.25,9.506,5.057,35.613,4.664,-25.394,-2.823,0.0,37.2,37.4,9.633,3.193,-12.774,-10.021,-14.054,-11.213,-3.26,27.18,0.0,230.24,,243.0,230.0,-11.993,3.067,-7.412,25.164
3878.0,2.713,0.758,-34.015,3.25,9.506,5.057,35.613,4.664,-25.394,-2.823,0.0,37.2,37.4,9.633,3.193,-12.786,-10.052,-14.078,-11.27,-3.26,27.18,0.0,230.64,,243.0,230.0,-12.016,3.061,-7.424,25.209
3878.5,2.713,0.758,-34.015,3.25,9.506,5.057,35.613,4.664,-25.394,-2.823,0.0,37.2,37.4,9.633,3.193,-12.846,-10.025,-14.071,-11.259,-3.26,27.18,0.0,230.64,,243.0,230.0,-12.047,3.055,-7.412,25.201
3879.0,2.713,0.758,-34.015,3.25,9.506,5.093,35.604,4.675,-25.372,-2.827,0.0,37.22,37.411,9.633,3.193,-12.834,-10.018,-14.016,-11.256,-3.262,27.167,0.0,230.54,,243.0,230.0,-12.05,3.05,-7.418,25.237
3879.5,2.713,0.758,-34.015,3.25,9.506,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.633,3.193,-12.763,-10.031,-14.05,-11.252,-3.262,27.167,0.0,230.54,,243.0,230.0,-12.031,3.044,-7.416,25.303
3880.0,2.713,0.758,-34.015,3.25,9.506,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.633,3.193,-12.78,-10.033,-14.056,-11.256,-3.262,27.167,0.0,230.24,,243.0,230.0,-12.024,3.039,-7.392,25.47
3880.5,2.929,0.686,-35.209,3.167,9.471,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.378,3.191,-12.817,-10.007,-14.015,-11.249,-3.262,27.167,0.0,230.24,,243.0,230.0,-12.031,3.034,-7.411,25.487
3881.0,2.929,0.686,-35.209,3.167,9.471,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.378,3.191,-12.781,-10.011,-13.983,-11.236,-3.262,27.167,0.0,230.64,,243.0,230.0,-12.022,3.032,-7.415,25.48
3881.5,2.929,0.686,-35.209,3.167,9.471,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.378,3.191,-12.741,-10.001,-14.011,-11.193,-3.262,27.167,0.0,230.64,,243.0,230.0,-12.003,3.03,-7.424,25.44
3882.0,2.929,0.686,-35.209,3.167,9.471,5.093,35.604,4.675,-25.372,-2.827,0.0,37.2,37.4,9.378,3.191,-12.76,-9.995,-13.952,-11.222,-3.262,27.167,0.0,230.04,,243.0,230.0,-11.987,3.029,-7.427,25.471
3882.5,2.929,0.686,-35.209,3.167,9.471,5.144,35.615,4.675,-25.392,-2.813,0.0,37.219,37.409,9.378,3.191,-12.751,-9.994,-13.929,-11.208,-3.25,27.175,0.0,230.04,,243.0,230.0,-11.982,3.027,-7.413,25.46
3883.0,2.929,0.686,-35.209,3.167,9.471,5.144,35.615,4.675,-25.392,-2.813,0.0,37.2,37.4,9.378,3.191,-12.771,-10.025,-13.991,-11.227,-3.25,27.175,0.0,230.44,,243.0,230.0,-11.97,3.025,-7.416,25.474
3883.5,3.283,0.824,-34.486,3.238,9.523,5.144,35.615,4.675,-25.392,-2.813,0.0,37.2,37.4,9.675,3.274,-12.761,-9.991,-14.012,-11.221,-3.25,27.175,0.0,230.44,,243.0,230.0,-12.004,3.024,-7.412,25.462
3884.0,3.283,0.824,-34.486,3.238,9.523,5.144,35.615,4.675,-25.392,-2.813,0.0,37.2,37.4,9.675,3.274,-12.766,-10.011,-13.94,-11.228,-3.25,27.175,0.0,231.14,,243.0,230.0,-11.996,3.028,-7.407,25.425
3884.5,3.283,0.824,-34.486,3.238,9.523,5.144,35.615,4.675,-25.392,-2.813,0.0,37.2,37.4,9.675,3.274,-12.703,-10.002,-14.016,-11.207,-3.25,27.175,0.0,231.14,,242.0,230.0,-11.986,3.032,-7.411,25.425
3885.0,3.283,0.824,-34.486,3.238,9.523,5.144,35.615,4.675,-25.392,-2.813,0.0,37.2,37.4,9.675,3.274,-12.747,-10.015,-13.99,-11.228,-3.25,27.175,0.0,230.64,,242.0,230.0,-11.982,3.036,-7.388,25.422
3885.5,3.283,0.824,-34.486,3.238,9.523,5.083,35.604,4.672,-25.374,-2.826,0.0,37.216,37.372,9.675,3.274,-12.771,-10.001,-13.974,-11.21,-3.269,27.18,0.0,230.64,,242.0,230.0,-11.995,3.04,-7.405,25.453
3886.0,3.283,0.824,-34.486,3.238,9.523,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.675,3.274,-12.723,-9.994,-13.987,-11.203,-3.269,27.18,0.0,230.84,,242.0,230.0,-11.989,3.044,-7.41,25.448
3886.5,3.295,0.784,-35.209,3.266,9.511,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.622,3.314,-12.756,-9.975,-13.99,-11.226,-3.269,27.18,0.0,230.84,,242.0,230.0,-11.977,3.048,-7.376,25.468
3887.0,3.295,0.784,-35.209,3.266,9.511,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.622,3.314,-12.695,-10.011,-14.013,-11.228,-3.269,27.18,0.0,231.04,,242.0,230.0,-11.987,3.052,-7.401,25.47
3887.5,3.295,0.784,-35.209,3.266,9.511,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.622,3.314,-12.736,-10.011,-14.045,-11.228,-3.269,27.18,0.0,231.04,,241.0,230.0,-11.987,3.056,-7.362,25.493
3888.0,3.295,0.784,-35.209,3.266,9.511,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.622,3.314,-12.747,-9.981,-13.966,-11.197,-3.269,27.18,0.0,229.74,,241.0,230.0,-12.005,3.06,-7.39,25.495
3888.5,3.295,0.784,-35.209,3.266,9.511,5.083,35.604,4.672,-25.374,-2.826,0.0,37.2,37.4,9.622,3.314,-12.792,-9.979,-14.005,-11.236,-3.269,27.18,0.0,229.74,,241.0,230.0,-11.973,3.064,-7.388,25.493
3889.0,3.295,0.784,-35.209,3.266,9.511,5.089,35.603,4.657,-25.339,-2.812,0.0,37.211,37.397,9.622,3.314,-12.739,-9.977,-14.023,-11.233,-3.261,27.178,0.0,229.74,,241.0,230.0,-12.003,3.068,-7.354,25.507
3889.5,3.295,0.784,-35.209,3.266,9.511,5.089,35.603,4.657,-25.339,-2.812,0.0,37.2,37.4,9.622,3.314,-12.811,-9.948,-14.005,-11.205,-3.261,27.178,0.0,229.74,,241.0,230.0,-11.993,3.072,-7.363,25.499
3890.0,2.887,0.677,-35.209,3.272,9.562,5.089,35.603,4.657,-25.339,-2.812,0.0,37.2,37.4,9.461,3.273,-12.819,-9.978,-14.01,-11.213,-3.261,27.178,0.0,229.74,,241.0,230.0,-11.992,3.075,-7.369,25.525
3890.5,2.887,0.677,-35.209,3.272,9.562,5.089,35.603,4.657,-25.339,-2.812,0.0,37.2,37.4,9.461,3.273,-12.831,-9.978,-14.004,-11.235,-3.261,27.178,0.0,229.74,,241.0,230.0,-12.005,3.072,-7.379,25.512
3891.0,2.887,0.677,-35.209,3.272,9.562,5.089,35.603,4.657,-25.339,-2.812,0.0,37.2,37.4,9.461,3.273,-12.72,-10.035,-14.008,-11.225,-3.261,27.178,0.0,230.04,,241.0,230.0,-12.012,3.069,-7.398,25.52
3891.5,2.887,0.677,-35.209,3.272,9.562,5.089,35.603,4.657,-25.339,-2.812,0.0,37.2,37.4,9.461,3.273,-12.775,-9.998,-14.006,-11.217,-3.261,27.178,0.0,230.04,,241.0,230.0,-11.997,3.066,-7.381,25.525
3892.0,2.887,0.677,-35.209,3.272,9.562,5.059,35.613,4.674,-25.353,-2.803,0.0,37.196,37.346,9.461,3.273,-12.795,-10.006,-14.038,-11.235,-3.253,27.19,0.0,229.04,,241.0,230.0,-11.999,3.063,-7.378,25.441
3892.5,2.887,0.677,-35.209,3.272,9.562,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.461,3.273,-12.764,-10.007,-14.058,-11.238,-3.253,27.19,0.0,229.04,,241.0,230.0,-12.018,3.06,-7.407,25.4
3893.0,2.587,0.706,-33.949,3.332,9.472,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.594,3.094,-12.773,-10.018,-13.977,-11.229,-3.253,27.19,0.0,229.44,,241.0,230.0,-12.017,3.057,-7.404,25.343
3893.5,2.587,0.706,-33.949,3.332,9.472,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.594,3.094,-12.789,-10.029,-14.045,-11.224,-3.253,27.19,0.0,229.44,,241.0,230.0,-11.999,3.05,-7.389,25.31
3894.0,2.587,0.706,-33.949,3.332,9.472,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.594,3.094,-12.801,-10.003,-14.027,-11.249,-3.253,27.19,0.0,229.34,,241.0,230.0,-12.022,3.042,-7.41,25.253
3894.5,2.587,0.706,-33.949,3.332,9.472,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.594,3.094,-12.794,-9.981,-13.975,-11.209,-3.253,27.19,0.0,229.34,,241.0,230.0,-12.02,3.035,-7.383,25.248
3895.0,2.587,0.706,-33.949,3.332,9.472,5.059,35.613,4.674,-25.353,-2.803,0.0,37.2,37.3,9.594,3.094,-12.762,-10.003,-14.022,-11.213,-3.253,27.19,0.0,229.14,,241.0,230.0,-11.99,3.027,-7.392,25.218
3895.5,2.587,0.706,-33.949,3.332,9.472,5.06,35.604,4.661,-25.345,-2.809,0.0,37.186,37.345,9.594,3.094,-12.76,-10.0,-13.972,-11.225,-3.257,27.179,0.0,229.14,,241.0,230.0,-12.0,3.02,-7.377,25.187
3896.0,2.587,0.706,-33.949,3.332,9.472,5.06,35.604,4.661,-25.345,-2.809,0.0,37.2,37.3,9.594,3.094,-12.576,-9.91,-13.868,-11.13,-3.257,27.179,0.0,228.94,,241.0,230.0,-11.989,3.013,-7.4,25.191
3896.5,3.906,0.882,-35.209,3.172,9.549,5.06,35.604,4.661,-25.345,-2.809,0.0,37.2,37.3,9.562,3.28,-12.711,-9.963,-13.916,-11.109,-3.257,27.179,0.0,228.94,,242.0,230.0,-11.871,3.006,-7.415,25.202
3897.0,3.906,0.882,-35.209,3.172,9.549,5.06,35.604,4.661,-25.345,-2.809,0.0,37.2,37.3,9.562,3.28,-12.61,-9.985,-13.906,-11.161,-3.257,27.179,0.0,228.84,,242.0,230.0,-11.925,3.021,-7.409,25.206
3897.5,3.906,0.882,-35.209,3.172,9.549,5.06,35.604,4.661,-25.345,-2.809,0.0,37.2,37.3,9.562,3.28,-12.695,-9.988,-13.902,-11.167,-3.257,27.179,0.0,228.84,,243.0,230.0,-11.916,3.035,-7.421,25.244
3898.0,3.906,0.882,-35.209,3.172,9.549,5.06,35.604,4.661,-25.345,-2.809,0.0,37.2,37.3,9.562,3.28,-12.568,-9.978,-13.812,-11.127,-3.257,27.179,0.0,228.74,,243.0,230.0,-11.938,3.05,-7.417,25.273
3898.5,3.906,0.882,-35.209,3.172,9.549,5.091,35.596,4.646,-25.416,-2.81,0.0,37.178,37.282,9.562,3.28,-12.579,-9.927,-13.734,-11.086,-3.232,27.193,0.0,228.74,,244.0,230.0,-11.871,3.064,-7.411,25.308
3899.0,3.906,0.882,-35.209,3.172,9.549,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.562,3.28,-12.69,-9.979,-13.909,-11.168,-3.232,27.193,0.0,228.54,,244.0,230.0,-11.832,3.077,-7.381,25.406
3899.5,3.057,0.811,-34.611,3.237,9.511,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.669,3.34,-12.697,-9.997,-13.936,-11.183,-3.232,27.193,0.0,228.54,,245.0,230.0,-11.936,3.091,-7.392,25.395
3900.0,3.057,0.811,-34.611,3.237,9.511,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.669,3.34,-12.684,-9.984,-13.924,-11.194,-3.232,27.193,0.0,228.34,,245.0,230.0,-11.953,3.09,-7.403,25.349
3900.5,3.057,0.811,-34.611,3.237,9.511,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.669,3.34,-12.721,-9.976,-13.929,-11.191,-3.232,27.193,0.0,228.34,,246.0,230.0,-11.946,3.09,-7.415,25.325
3901.0,3.057,0.811,-34.611,3.237,9.511,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.669,3.34,-12.768,-9.994,-13.991,-11.231,-3.232,27.193,0.0,231.34,,246.0,230.0,-11.954,3.089,-7.409,25.303
3901.5,3.057,0.811,-34.611,3.237,9.511,5.091,35.596,4.646,-25.416,-2.81,0.0,37.2,37.3,9.669,3.34,-12.778,-10.003,-13.974,-11.221,-3.232,27.193,0.0,231.34,,245.0,230.0,-11.996,3.089,-7.396,25.366
3902.0,3.057,0.811,-34.611,3.237,9.511,5.096,35.603,4.674,-25.335,-2.799,0.0,37.169,37.265,9.669,3.34,-12.788,-10.004,-14.002,-11.235,-3.234,27.188,0.0,231.54,,245.0,230.0,-11.994,3.088,-7.394,25.422
3902.5,3.057,0.811,-34.611,3.237,9.511,5.096,35.603,4.674,-25.335,-2.799,0.0,37.2,37.3,9.669,3.34,-12.767,-10.003,-13.983,-11.22,-3.234,27.188,0.0,231.54,,244.0,230.0,-12.007,3.088,-7.383,25.403
3903.0,3.314,0.773,-35.209,3.266,9.551,5.096,35.603,4.674,-25.335,-2.799,0.0,37.2,37.3,9.556,3.29,-12.809,-10.007,-14.011,-11.227,-3.234,27.188,0.0,231.54,,244.0,230.0,-11.993,3.087,-7.394,25.383
3903.5,3.314,0.773,-35.209,3.266,9.551,5.096,35.603,4.674,-25.335,-2.799,0.0,37.2,37.3,9.556,3.29,-12.827,-9.972,-13.986,-11.191,-3.234,27.188,0.0,231.54,,243.0,230.0,-12.013,3.091,-7.4,25.266
3904.0,3.314,0.773,-35.209,3.266,9.551,5.096,35.603,4.674,-25.335,-2.799,0.0,37.2,37.3,9.556,3.29,-12.792,-10.011,-13.979,-11.241,-3.234,27.188,0.0,231.54,,243.0,230.0,-11.994,3.095,-7.41,25.045
3904.5,3.314,0.773,-35.209,3.266,9.551,5.096,35.603,4.674,-25.335,-2.799,0.0,37.2,37.3,9.556,3.29,-12.749,-10.039,-14.017,-11.241,-3.234,27.188,0.0,231.54,,242.0,230.0,-12.006,3.098,-7.408,24.903
3905.0,3.314,0.773,-35.209,3.266,9.551,5.118,35.599,4.663,-25.35,-2.807,0.0,37.15,37.267,9.556,3.29,-12.789,-9.991,-13.936,-11.218,-3.231,27.188,0.0,231.64,,242.0,230.0,-12.012,3.102,-7.412,24.74
3905.5,3.314,0.773,-35.209,3.266,9.551,5.118,35.599,4.663,-25.35,-2.807,0.0,37.1,37.3,9.556,3.29,-12.768,-10.016,-13.966,-11.212,-3.231,27.188,0.0,231.64,,241.0,230.0,-11.983,3.105,-7.436,24.668
3906.0,2.979,0.762,-33.926,3.241,9.543,5.118,35.599,4.663,-25.35,-2.807,0.0,37.1,37.3,9.672,3.054,-12.748,-10.028,-14.01,-11.213,-3.231,27.188,0.0,231.24,,241.0,230.0,-11.99,3.109,-7.415,24.683
3906.5,2.979,0.762,-33.926,3.241,9.543,5.118,35.599,4.663,-25.35,-2.807,0.0,37.1,37.3,9.672,3.054,-12.78,-10.003,-13.969,-11.233,-3.231,27.188,0.0,231.24,,240.0,230.0,-12.0,3.107,-7.419,24.732
3907.0,2.979,0.762,-33.926,3.241,9.543,5.118,35.599,4.663,-25.35,-2.807,0.0,37.1,37.3,9.672,3.054,-12.781,-10.014,-13.987,-11.235,-3.231,27.188,0.0,231.54,,240.0,230.0,-11.996,3.104,-7.425,24.785
3907.5,2.979,0.762,-33.926,3.241,9.543,5.118,35.599,4.663,-25.35,-2.807,0.0,37.1,37.3,9.672,3.054,-12.792,-10.013,-14.051,-11.234,-3.231,27.188,0.0,231.54,,239.0,230.0,-12.004,3.102,-7.418,24.804
3908.0,2.979,0.762,-33.926,3.241,9.543,5.095,35.608,4.674,-25.325,-2.789,0.0,37.14,37.284,9.672,3.054,-12.823,-10.003,-14.031,-11.243,-3.225,27.193,0.0,228.54,,239.0,230.0,-12.023,3.1,-7.402,24.875
3908.5,2.979,0.762,-33.926,3.241,9.543,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.672,3.054,-12.776,-10.015,-14.046,-11.234,-3.225,27.193,0.0,228.54,,240.0,230.0,-12.025,3.098,-7.398,24.884
3909.0,2.979,0.762,-33.926,3.241,9.543,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.672,3.054,-12.777,-10.009,-14.026,-11.241,-3.225,27.193,0.0,228.54,,240.0,230.0,-12.018,3.096,-7.424,24.796
3909.5,3.014,0.677,-35.209,3.177,9.458,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.556,3.298,-12.756,-10.008,-14.067,-11.233,-3.225,27.193,0.0,228.54,,241.0,230.0,-12.013,3.095,-7.433,24.746
3910.0,3.014,0.677,-35.209,3.177,9.458,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.556,3.298,-12.812,-10.02,-14.01,-11.256,-3.225,27.193,0.0,228.54,,241.0,230.0,-12.016,3.093,-7.402,24.765
3910.5,3.014,0.677,-35.209,3.177,9.458,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.556,3.298,-12.781,-9.98,-13.981,-11.192,-3.225,27.193,0.0,228.54,,242.0,230.0,-12.025,3.092,-7.422,24.796
3911.0,3.014,0.677,-35.209,3.177,9.458,5.095,35.608,4.674,-25.325,-2.789,0.0,37.1,37.3,9.556,3.298,-12.743,-10.039,-14.016,-11.255,-3.225,27.193,0.0,227.84,,242.0,230.0,-11.983,3.091,-7.419,24.794
3911.5,3.014,0.677,-35.209,3.177,9.458,5.083,35.601,4.67,-25.362,-2.774,0.0,37.131,37.299,9.556,3.298,-12.721,-10.046,-14.008,-11.236,-3.21,27.196,0.0,227.84,,243.0,230.0,-12.013,3.089,-7.433,24.753
3912.0,3.014,0.677,-35.209,3.177,9.458,5.083,35.601,4.67,-25.362,-2.774,0.0,37.1,37.3,9.556,3.298,-12.842,-10.025,-14.056,-11.231,-3.21,27.196,0.0,227.84,,243.0,230.0,-12.003,3.088,-7.432,24.73
3912.5,2.51,0.667,-34.505,3.252,9.481,5.083,35.601,4.67,-25.362,-2.774,0.0,37.1,37.3,9.582,3.314,-12.826,-10.039,-14.089,-11.254,-3.21,27.196,0.0,227.84,,244.0,230.0,-12.039,3.087,-7.441,24.745
3913.0,2.51,0.667,-34.505,3.252,9.481,5.083,35.601,4.67,-25.362,-2.774,0.0,37.1,37.3,9.582,3.314,-12.796,-10.025,-13.99,-11.248,-3.21,27.196,0.0,227.54,,244.0,230.0,-12.052,3.077,-7.451,24.749
3913.5,2.51,0.667,-34.505,3.252,9.481,5.083,35.601,4.67,-25.362,-2.774,0.0,37.1,37.3,9.582,3.314,-12.791,-10.044,-14.049,-11.255,-3.21,27.196,0.0,227.54,,245.0,230.0,-12.015,3.068,-7.433,24.772
3914.0,2.51,0.667,-34.505,3.252,9.481,5.083,35.601,4.67,-25.362,-2.774,0.0,37.1,37.3,9.582,3.314,-12.815,-10.024,-14.0,-11.221,-3.21,27.196,0.0,230.84,,245.0,230.0,-12.035,3.059,-7.43,24.762
3914.5,2.51,0.667,-34.505,3.252,9.481,5.048,35.6,4.681,-25.339,-2.764,0.0,37.134,37.282,9.582,3.314,-12.776,-10.029,-14.047,-11.231,-3.21,27.2,0.0,230.84,,245.0,230.0,-12.015,3.05,-7.435,24.734
3915.0,2.51,0.667,-34.505,3.252,9.481,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.582,3.314,-12.84,-10.003,-14.035,-11.258,-3.21,27.2,0.0,231.04,,245.0,230.0,-12.021,3.041,-7.437,24.687
3915.5,2.51,0.667,-34.505,3.252,9.481,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.582,3.314,-12.804,-10.018,-14.033,-11.247,-3.21,27.2,0.0,231.04,,244.0,230.0,-12.034,3.032,-7.423,24.645
3916.0,2.763,0.724,-33.757,3.25,9.516,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.718,3.14,-12.773,-10.031,-14.065,-11.222,-3.21,27.2,0.0,231.04,,244.0,230.0,-12.025,3.024,-7.427,24.544
3916.5,2.763,0.724,-33.757,3.25,9.516,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.718,3.14,-12.821,-10.018,-14.02,-11.239,-3.21,27.2,0.0,231.04,,243.0,230.0,-12.023,3.02,-7.418,24.608
3917.0,2.763,0.724,-33.757,3.25,9.516,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.718,3.14,-12.802,-10.007,-14.036,-11.245,-3.21,27.2,0.0,232.74,,243.0,230.0,-12.025,3.015,-7.435,24.61
3917.5,2.763,0.724,-33.757,3.25,9.516,5.048,35.6,4.681,-25.339,-2.764,0.0,37.1,37.3,9.718,3.14,-12.794,-10.023,-14.09,-11.253,-3.21,27.2,0.0,232.74,,242.0,230.0,-12.022,3.011,-7.416,24.597
3918.0,2.763,0.724,-33.757,3.25,9.516,5.093,35.597,4.692,-25.329,-2.764,0.0,37.123,37.303,9.718,3.14,-12.821,-10.009,-14.029,-11.23,-3.206,27.198,0.0,232.94,,242.0,230.0,-12.04,3.007,-7.423,24.602
3918.5,2.763,0.724,-33.757,3.25,9.516,5.093,35.597,4.692,-25.329,-2.764,0.0,37.1,37.3,9.718,3.14,-12.806,-10.005,-13.954,-11.226,-3.206,27.198,0.0,232.94,,241.0,230.0,-12.022,3.003,-7.434,24.558
3919.0,3.027,0.829,-33.682,3.274,9.49,5.093,35.597,4.692,-25.329,-2.764,0.0,37.1,37.3,9.669,3.201,-12.792,-9.991,-13.927,-11.204,-3.206,27.198,0.0,233.04,,241.0,230.0,-11.998,2.999,-7.441,24.575
3919.5,3.027,0.829,-33.682,3.274,9.49,5.093,35.597,4.692,-25.329,-2.764,0.0,37.1,37.3,9.669,3.201,-12.727,-10.022,-13.969,-11.232,-3.206,27.198,0.0,233.04,,240.0,230.0,-11.979,3.0,-7.435,24.599
3920.0,3.027,0.829,-33.682,3.274,9.49,5.093,35.597,4.692,-25.329,-2.764,0.0,37.1,37.3,9.669,3.201,-12.708,-10.035,-14.013,-11.211,-3.206,27.198,0.0,231.84,,240.0,230.0,-11.988,3.0,-7.422,24.65
3920.5,3.027,0.829,-33.682,3.274,9.49,5.093,35.597,4.692,-25.329,-2.764,0.0,37.1,37.3,9.669,3.201,-12.728,-10.0,-13.921,-11.198,-3.206,27.198,0.0,231.84,,239.0,230.0,-11.992,3.001,-7.442,24.735
3921.0,3.027,0.829,-33.682,3.274,9.49,5.108,35.583,4.666,-25.391,-2.782,0.0,37.105,37.226,9.669,3.201,-12.708,-10.043,-13.977,-11.218,-3.22,27.202,0.0,228.74,,239.0,230.0,-11.962,3.001,-7.431,24.853
3921.5,3.027,0.829,-33.682,3.274,9.49,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.669,3.201,-12.727,-10.028,-14.007,-11.232,-3.22,27.202,0.0,228.74,,240.0,230.0,-11.986,3.001,-7.418,24.851
3922.0,3.027,0.829,-33.682,3.274,9.49,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.669,3.201,-12.713,-10.003,-13.956,-11.184,-3.22,27.202,0.0,229.24,,240.0,230.0,-11.998,3.002,-7.412,24.888
3922.5,2.981,0.77,-34.515,3.257,9.551,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.556,3.149,-12.716,-10.041,-13.925,-11.204,-3.22,27.202,0.0,229.24,,240.0,230.0,-11.964,3.002,-7.425,24.95
3923.0,2.981,0.77,-34.515,3.257,9.551,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.556,3.149,-12.675,-10.019,-13.945,-11.204,-3.22,27.202,0.0,229.04,,240.0,230.0,-11.972,3.002,-7.425,24.953
3923.5,2.981,0.77,-34.515,3.257,9.551,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.556,3.149,-12.705,-10.022,-13.98,-11.233,-3.22,27.202,0.0,229.04,,240.0,230.0,-11.96,3.002,-7.424,24.927
3924.0,2.981,0.77,-34.515,3.257,9.551,5.108,35.583,4.666,-25.391,-2.782,0.0,37.1,37.2,9.556,3.149,-12.787,-10.015,-14.04,-11.248,-3.22,27.202,0.0,227.54,,240.0,230.0,-11.985,3.001,-7.399,24.942
3924.5,2.981,0.77,-34.515,3.257,9.551,5.088,35.603,4.679,-25.35,-2.77,0.0,37.101,37.257,9.556,3.149,-12.833,-10.01,-14.009,-11.234,-3.207,27.206,0.0,227.54,,241.0,230.0,-12.022,3.001,-7.395,24.948
3925.0,2.981,0.77,-34.515,3.257,9.551,5.088,35.603,4.679,-25.35,-2.77,0.0,37.1,37.3,9.556,3.149,-12.757,-10.014,-14.012,-11.231,-3.207,27.206,0.0,227.64,,241.0,230.0,-12.021,3.001,-7.397,24.96
3925.5,3.076,0.729,-35.209,3.29,9.595,5.088,35.603,4.679,-25.35,-2.77,0.0,37.1,37.3,9.47,3.14,-12.834,-10.012,-14.085,-11.242,-3.207,27.206,0.0,227.64,,242.0,230.0,-12.003,3.0,-7.403,24.972
3926.0,3.076,0.729,-35.209,3.29,9.595,5.088,35.603,4.679,-25.35,-2.77,0.0,37.1,37.3,9.47,3.14,-12.736,-10.038,-14.032,-11.271,-3.207,27.206,0.0,227.84,,242.0,230.0,-12.043,3.002,-7.416,25.03
3926.5,3.076,0.729,-35.209,3.29,9.595,5.088,35.603,4.679,-25.35,-2.77,0.0,37.1,37.3,9.47,3.14,-12.831,-10.043,-13.975,-11.231,-3.207,27.206,0.0,227.84,,243.0,230.0,-12.019,3.003,-7.441,25.068
3927.0,3.076,0.729,-35.209,3.29,9.595,5.088,35.603,4.679,-25.35,-2.77,0.0,37.1,37.3,9.47,3.14,-12.761,-10.029,-14.03,-11.26,-3.207,27.206,0.0,228.74,,243.0,230.0,-12.02,3.004,-7.442,25.131
3927.5,3.076,0.729,-35.209,3.29,9.595,5.099,35.592,4.678,-25.329,-2.776,0.0,37.096,37.293,9.47,3.14,-12.792,-10.021,-14.02,-11.221,-3.205,27.201,0.0,228.74,,244.0,230.0,-12.02,3.005,-7.439,25.193
3928.0,3.076,0.729,-35.209,3.29,9.595,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.47,3.14,-12.82,-10.026,-13.99,-11.24,-3.205,27.201,0.0,228.54,,244.0,230.0,-12.013,3.006,-7.433,25.236
3928.5,3.6,0.817,-35.209,3.188,9.494,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.566,3.303,-12.765,-10.01,-13.959,-11.198,-3.205,27.201,0.0,228.54,,245.0,230.0,-12.019,3.007,-7.417,25.283
3929.0,3.6,0.817,-35.209,3.188,9.494,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.566,3.303,-12.753,-10.016,-13.929,-11.222,-3.205,27.201,0.0,228.84,,245.0,230.0,-11.983,3.017,-7.439,25.294
3929.5,3.6,0.817,-35.209,3.188,9.494,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.566,3.303,-12.726,-10.031,-13.937,-11.211,-3.205,27.201,0.0,228.84,,246.0,230.0,-11.98,3.027,-7.453,25.308
3930.0,3.6,0.817,-35.209,3.188,9.494,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.566,3.303,-12.758,-10.002,-13.959,-11.209,-3.205,27.201,0.0,231.94,,246.0,230.0,-11.976,3.036,-7.449,25.292
