t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
3930.5,3.6,0.817,-35.209,3.188,9.494,5.099,35.592,4.678,-25.329,-2.776,0.0,37.1,37.3,9.566,3.303,-12.698,-10.011,-13.937,-11.222,-3.205,27.201,0.0,231.94,,245.0,230.0,-11.982,3.045,-7.432,25.306
3931.0,3.6,0.817,-35.209,3.188,9.494,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.251,9.566,3.303,-12.695,-9.989,-13.905,-11.163,-3.19,27.208,0.0,232.14,,245.0,230.0,-11.967,3.054,-7.439,25.293
3931.5,3.6,0.817,-35.209,3.188,9.494,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.3,9.566,3.303,-12.703,-10.01,-13.918,-11.171,-3.19,27.208,0.0,232.14,,244.0,230.0,-11.938,3.063,-7.439,25.297
3932.0,3.555,0.918,-34.454,3.226,9.491,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.3,9.68,3.269,-12.672,-9.992,-13.843,-11.167,-3.19,27.208,0.0,231.84,,244.0,230.0,-11.951,3.072,-7.431,25.262
3932.5,3.555,0.918,-34.454,3.226,9.491,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.3,9.68,3.269,-12.737,-9.855,-13.77,-11.067,-3.19,27.208,0.0,231.84,,243.0,230.0,-11.918,3.08,-7.405,25.246
3933.0,3.555,0.918,-34.454,3.226,9.491,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.3,9.68,3.269,-12.686,-10.001,-13.913,-11.167,-3.19,27.208,0.0,232.24,,243.0,230.0,-11.857,3.088,-7.411,25.233
3933.5,3.555,0.918,-34.454,3.226,9.491,5.077,35.594,4.648,-25.349,-2.747,0.0,37.1,37.3,9.68,3.269,-12.659,-10.003,-13.929,-11.2,-3.19,27.208,0.0,232.24,,242.0,230.0,-11.942,3.095,-7.409,25.188
3934.0,3.555,0.918,-34.454,3.226,9.491,5.027,35.582,4.686,-25.393,-2.77,0.0,37.091,37.208,9.68,3.269,-12.683,-10.029,-13.958,-11.231,-3.21,27.204,0.0,231.94,,242.0,230.0,-11.948,3.103,-7.418,25.13
3934.5,3.555,0.918,-34.454,3.226,9.491,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.68,3.269,-12.777,-10.008,-14.011,-11.229,-3.21,27.204,0.0,231.94,,241.0,230.0,-11.975,3.11,-7.409,25.064
3935.0,2.244,0.597,-33.577,3.387,9.497,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.765,3.174,-12.798,-10.004,-14.011,-11.22,-3.21,27.204,0.0,232.14,,241.0,230.0,-12.006,3.118,-7.41,24.882
3935.5,2.244,0.597,-33.577,3.387,9.497,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.765,3.174,-12.832,-10.008,-13.992,-11.226,-3.21,27.204,0.0,232.14,,240.0,230.0,-12.008,3.103,-7.412,24.788
3936.0,2.244,0.597,-33.577,3.387,9.497,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.765,3.174,-12.835,-10.018,-14.02,-11.255,-3.21,27.204,0.0,231.94,,240.0,230.0,-12.014,3.089,-7.427,24.691
3936.5,2.244,0.597,-33.577,3.387,9.497,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.765,3.174,-12.804,-10.027,-14.089,-11.238,-3.21,27.204,0.0,231.94,,239.0,230.0,-12.032,3.075,-7.393,24.602
3937.0,2.244,0.597,-33.577,3.387,9.497,5.027,35.582,4.686,-25.393,-2.77,0.0,37.1,37.2,9.765,3.174,-12.829,-10.048,-14.022,-11.262,-3.21,27.204,0.0,228.74,,239.0,230.0,-12.039,3.062,-7.427,24.553
3937.5,2.244,0.597,-33.577,3.387,9.497,5.036,35.602,4.681,-25.34,-2.779,0.0,37.082,37.339,9.765,3.174,-12.771,-10.033,-14.036,-11.217,-3.203,27.2,0.0,228.74,,240.0,230.0,-12.04,3.048,-7.427,24.478
3938.0,2.244,0.597,-33.577,3.387,9.497,5.036,35.602,4.681,-25.34,-2.779,0.0,37.1,37.3,9.765,3.174,-12.772,-10.032,-13.97,-11.209,-3.203,27.2,0.0,228.64,,240.0,230.0,-12.014,3.035,-7.44,24.471
3938.5,3.506,0.842,-35.209,3.185,9.459,5.036,35.602,4.681,-25.34,-2.779,0.0,37.1,37.3,9.494,3.192,-12.681,-10.015,-13.868,-11.196,-3.203,27.2,0.0,228.64,,241.0,230.0,-11.996,3.022,-7.438,24.421
3939.0,3.506,0.842,-35.209,3.185,9.459,5.036,35.602,4.681,-25.34,-2.779,0.0,37.1,37.3,9.494,3.192,-12.719,-10.005,-13.9,-11.189,-3.203,27.2,0.0,228.34,,241.0,230.0,-11.94,3.03,-7.421,24.36
3939.5,3.506,0.842,-35.209,3.185,9.459,5.036,35.602,4.681,-25.34,-2.779,0.0,37.1,37.3,9.494,3.192,-12.737,-10.031,-13.971,-11.232,-3.203,27.2,0.0,228.34,,242.0,230.0,-11.953,3.038,-7.426,24.328
3940.0,3.506,0.842,-35.209,3.185,9.459,5.036,35.602,4.681,-25.34,-2.779,0.0,37.1,37.3,9.494,3.192,-12.787,-10.005,-13.987,-11.206,-3.203,27.2,0.0,227.34,,242.0,230.0,-11.993,3.046,-7.401,24.294
3940.5,3.506,0.842,-35.209,3.185,9.459,5.03,35.584,4.686,-25.388,-2.745,0.0,37.086,37.278,9.494,3.192,-12.766,-10.032,-13.953,-11.212,-3.192,27.207,0.0,227.34,,243.0,230.0,-11.996,3.053,-7.428,24.306
3941.0,3.506,0.842,-35.209,3.185,9.459,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.494,3.192,-12.724,-10.026,-14.002,-11.223,-3.192,27.207,0.0,227.64,,243.0,230.0,-11.991,3.061,-7.412,24.358
3941.5,3.346,0.749,-35.209,3.214,9.565,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.525,3.207,-12.722,-10.021,-14.033,-11.225,-3.192,27.207,0.0,227.64,,244.0,230.0,-11.994,3.068,-7.402,24.382
3942.0,3.346,0.749,-35.209,3.214,9.565,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.525,3.207,-12.778,-10.019,-14.008,-11.203,-3.192,27.207,0.0,227.14,,244.0,230.0,-12.0,3.072,-7.414,24.418
3942.5,3.346,0.749,-35.209,3.214,9.565,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.525,3.207,-12.798,-10.0,-13.963,-11.228,-3.192,27.207,0.0,227.14,,245.0,230.0,-12.002,3.081,-7.424,24.419
3943.0,3.346,0.749,-35.209,3.214,9.565,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.525,3.207,-12.734,-10.003,-13.97,-11.211,-3.192,27.207,0.0,230.24,,245.0,230.0,-11.997,3.081,-7.408,24.457
3943.5,3.346,0.749,-35.209,3.214,9.565,5.03,35.584,4.686,-25.388,-2.745,0.0,37.1,37.3,9.525,3.207,-12.773,-9.996,-13.97,-11.218,-3.192,27.207,0.0,230.24,,245.0,230.0,-11.979,3.086,-7.414,24.475
3944.0,3.346,0.749,-35.209,3.214,9.565,5.064,35.588,4.686,-25.351,-2.761,0.0,37.079,37.295,9.525,3.207,-12.735,-10.017,-14.021,-11.232,-3.191,27.209,0.0,230.64,,245.0,230.0,-11.989,3.09,-7.392,24.525
3944.5,3.346,0.749,-35.209,3.214,9.565,5.064,35.588,4.686,-25.351,-2.761,0.0,37.1,37.3,9.525,3.207,-12.789,-9.997,-14.027,-11.219,-3.191,27.209,0.0,230.64,,245.0,230.0,-12.001,3.094,-7.418,24.55
3945.0,3.004,0.748,-34.962,3.257,9.517,5.064,35.588,4.686,-25.351,-2.761,0.0,37.1,37.3,9.681,3.339,-12.786,-10.004,-13.998,-11.235,-3.191,27.209,0.0,230.84,,245.0,230.0,-12.008,3.098,-7.393,24.604
3945.5,3.004,0.748,-34.962,3.257,9.517,5.064,35.588,4.686,-25.351,-2.761,0.0,37.1,37.3,9.681,3.339,-12.78,-10.011,-14.009,-11.227,-3.191,27.209,0.0,230.84,,245.0,230.0,-12.006,3.097,-7.427,24.713
3946.0,3.004,0.748,-34.962,3.257,9.517,5.064,35.588,4.686,-25.351,-2.761,0.0,37.1,37.3,9.681,3.339,-12.76,-9.997,-13.982,-11.199,-3.191,27.209,0.0,233.34,,245.0,230.0,-12.007,3.095,-7.417,24.72
3946.5,3.004,0.748,-34.962,3.257,9.517,5.064,35.588,4.686,-25.351,-2.761,0.0,37.1,37.3,9.681,3.339,-12.711,-10.008,-13.953,-11.187,-3.191,27.209,0.0,233.34,,244.0,230.0,-11.985,3.094,-7.442,24.726
3947.0,3.004,0.748,-34.962,3.257,9.517,5.133,35.589,4.668,-25.383,-2.753,0.0,37.079,37.265,9.681,3.339,-12.727,-10.012,-13.892,-11.192,-3.192,27.211,0.0,233.04,,244.0,230.0,-11.965,3.092,-7.423,24.769
3947.5,3.004,0.748,-34.962,3.257,9.517,5.133,35.589,4.668,-25.383,-2.753,0.0,37.1,37.3,9.681,3.339,-12.664,-10.01,-13.868,-11.192,-3.192,27.211,0.0,233.04,,243.0,230.0,-11.956,3.091,-7.424,24.792
3948.0,3.714,0.946,-35.209,3.219,9.423,5.133,35.589,4.668,-25.383,-2.753,0.0,37.1,37.3,9.555,3.249,-12.574,-9.914,-13.799,-11.12,-3.192,27.211,0.0,233.04,,243.0,230.0,-11.933,3.089,-7.424,24.849
3948.5,3.714,0.946,-35.209,3.219,9.423,5.133,35.589,4.668,-25.383,-2.753,0.0,37.1,37.3,9.555,3.249,-12.695,-9.988,-13.888,-11.155,-3.192,27.211,0.0,233.04,,242.0,230.0,-11.852,3.1,-7.425,24.879
3949.0,3.714,0.946,-35.209,3.219,9.423,5.133,35.589,4.668,-25.383,-2.753,0.0,37.1,37.3,9.555,3.249,-12.697,-9.979,-13.911,-11.151,-3.192,27.211,0.0,233.14,,242.0,230.0,-11.931,3.11,-7.402,24.914
3949.5,3.714,0.946,-35.209,3.219,9.423,5.133,35.589,4.668,-25.383,-2.753,0.0,37.1,37.3,9.555,3.249,-12.68,-9.994,-13.938,-11.199,-3.192,27.211,0.0,233.14,,241.0,230.0,-11.934,3.12,-7.401,24.939
3950.0,3.714,0.946,-35.209,3.219,9.423,5.063,35.593,4.664,-25.365,-2.764,0.0,37.076,37.317,9.555,3.249,-12.721,-9.996,-13.98,-11.185,-3.208,27.206,0.0,230.74,,241.0,230.0,-11.953,3.129,-7.41,25.029
3950.5,3.714,0.946,-35.209,3.219,9.423,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.555,3.249,-12.761,-9.984,-13.96,-11.197,-3.208,27.206,0.0,230.74,,241.0,230.0,-11.971,3.139,-7.391,25.091
3951.0,3.714,0.946,-35.209,3.219,9.423,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.555,3.249,-12.737,-9.994,-13.996,-11.216,-3.208,27.206,0.0,230.64,,241.0,230.0,-11.975,3.148,-7.409,25.108
3951.5,2.709,0.723,-33.643,2.995,9.354,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.738,3.169,-12.779,-9.996,-13.978,-11.217,-3.208,27.206,0.0,230.64,,241.0,230.0,-11.986,3.158,-7.388,25.157
3952.0,2.709,0.723,-33.643,2.995,9.354,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.738,3.169,-12.814,-10.004,-13.977,-11.218,-3.208,27.206,0.0,230.74,,241.0,230.0,-11.993,3.15,-7.4,25.104
3952.5,2.709,0.723,-33.643,2.995,9.354,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.738,3.169,-12.832,-9.979,-14.017,-11.227,-3.208,27.206,0.0,230.74,,241.0,230.0,-12.003,3.143,-7.4,25.081
3953.0,2.709,0.723,-33.643,2.995,9.354,5.063,35.593,4.664,-25.365,-2.764,0.0,37.1,37.3,9.738,3.169,-12.744,-10.011,-14.025,-11.217,-3.208,27.206,0.0,228.54,,241.0,230.0,-12.014,3.136,-7.413,25.025
3953.5,2.709,0.723,-33.643,2.995,9.354,5.049,35.593,4.677,-25.339,-2.76,0.0,37.078,37.315,9.738,3.169,-12.734,-10.004,-14.018,-11.198,-3.203,27.21,0.0,228.54,,242.0,230.0,-11.999,3.129,-7.409,25.028
3954.0,2.709,0.723,-33.643,2.995,9.354,5.049,35.593,4.677,-25.339,-2.76,0.0,37.1,37.3,9.738,3.169,-12.795,-9.984,-14.003,-11.23,-3.203,27.21,0.0,228.64,,242.0,230.0,-11.989,3.122,-7.438,25.053
3954.5,2.614,0.678,-34.825,3.172,9.594,5.049,35.593,4.677,-25.339,-2.76,0.0,37.1,37.3,9.556,3.157,-12.754,-10.015,-14.018,-11.206,-3.203,27.21,0.0,228.64,,243.0,230.0,-12.003,3.115,-7.403,25.023
3955.0,2.614,0.678,-34.825,3.172,9.594,5.049,35.593,4.677,-25.339,-2.76,0.0,37.1,37.3,9.556,3.157,-12.814,-9.975,-14.009,-11.223,-3.203,27.21,0.0,228.94,,243.0,230.0,-11.998,3.107,-7.408,25.042
3955.5,2.614,0.678,-34.825,3.172,9.594,5.049,35.593,4.677,-25.339,-2.76,0.0,37.1,37.3,9.556,3.157,-12.833,-10.025,-14.02,-11.227,-3.203,27.21,0.0,228.94,,244.0,230.0,-12.005,3.099,-7.426,25.091
3956.0,2.614,0.678,-34.825,3.172,9.594,5.049,35.593,4.677,-25.339,-2.76,0.0,37.1,37.3,9.556,3.157,-12.741,-10.031,-14.02,-11.22,-3.203,27.21,0.0,229.74,,244.0,230.0,-12.027,3.091,-7.421,25.113
3956.5,2.614,0.678,-34.825,3.172,9.594,5.044,35.597,4.69,-25.346,-2.776,0.0,37.084,37.327,9.556,3.157,-12.789,-10.001,-13.979,-11.208,-3.213,27.211,0.0,229.74,,244.0,230.0,-12.003,3.083,-7.431,25.22
3957.0,2.614,0.678,-34.825,3.172,9.594,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.556,3.157,-12.763,-10.011,-13.968,-11.213,-3.213,27.211,0.0,229.74,,244.0,230.0,-11.994,3.076,-7.422,25.281
3957.5,2.614,0.678,-34.825,3.172,9.594,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.556,3.157,-12.772,-9.998,-13.967,-11.203,-3.213,27.211,0.0,229.74,,244.0,230.0,-11.989,3.068,-7.439,25.259
3958.0,2.78,0.75,-34.21,3.244,9.514,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.64,3.278,-12.761,-9.987,-14.007,-11.232,-3.213,27.211,0.0,230.04,,244.0,230.0,-11.985,3.061,-7.418,25.351
3958.5,2.78,0.75,-34.21,3.244,9.514,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.64,3.278,-12.72,-10.004,-14.009,-11.199,-3.213,27.211,0.0,230.04,,244.0,230.0,-11.997,3.056,-7.423,25.378
3959.0,2.78,0.75,-34.21,3.244,9.514,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.64,3.278,-12.769,-10.005,-13.975,-11.211,-3.213,27.211,0.0,232.54,,244.0,230.0,-11.983,3.051,-7.406,25.4
3959.5,2.78,0.75,-34.21,3.244,9.514,5.044,35.597,4.69,-25.346,-2.776,0.0,37.1,37.3,9.64,3.278,-12.723,-9.991,-13.947,-11.201,-3.213,27.211,0.0,232.54,,243.0,230.0,-11.99,3.047,-7.412,25.399
3960.0,2.78,0.75,-34.21,3.244,9.514,5.038,35.595,4.677,-25.359,-2.776,0.0,37.092,37.34,9.64,3.278,-12.742,-10.006,-14.028,-11.232,-3.205,27.222,0.0,232.54,,243.0,230.0,-11.965,3.043,-7.392,25.396
3960.5,2.78,0.75,-34.21,3.244,9.514,5.038,35.595,4.677,-25.359,-2.776,0.0,37.1,37.3,9.64,3.278,-12.759,-10.008,-14.036,-11.239,-3.205,27.222,0.0,232.54,,242.0,230.0,-12.002,3.038,-7.384,25.469
3961.0,2.906,0.754,-34.672,3.235,9.49,5.038,35.595,4.677,-25.359,-2.776,0.0,37.1,37.3,9.61,3.339,-12.804,-10.004,-14.036,-11.218,-3.205,27.222,0.0,232.44,,242.0,230.0,-12.01,3.034,-7.405,25.517
3961.5,2.906,0.754,-34.672,3.235,9.49,5.038,35.595,4.677,-25.359,-2.776,0.0,37.1,37.3,9.61,3.339,-12.722,-10.016,-14.017,-11.222,-3.205,27.222,0.0,232.44,,241.0,230.0,-12.016,3.032,-7.4,25.551
3962.0,2.906,0.754,-34.672,3.235,9.49,5.038,35.595,4.677,-25.359,-2.776,0.0,37.1,37.3,9.61,3.339,-12.777,-10.006,-14.016,-11.243,-3.205,27.222,0.0,232.24,,241.0,230.0,-11.994,3.03,-7.411,25.568
3962.5,2.906,0.754,-34.672,3.235,9.49,5.038,35.595,4.677,-25.359,-2.776,0.0,37.1,37.3,9.61,3.339,-12.793,-9.985,-14.014,-11.21,-3.205,27.222,0.0,232.24,,240.0,230.0,-12.011,3.028,-7.396,25.553
3963.0,2.906,0.754,-34.672,3.235,9.49,5.029,35.598,4.685,-25.333,-2.785,0.0,37.079,37.358,9.61,3.339,-12.731,-9.993,-13.942,-11.196,-3.224,27.218,0.0,230.54,,240.0,230.0,-12.0,3.026,-7.406,25.559
3963.5,2.906,0.754,-34.672,3.235,9.49,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.61,3.339,-12.681,-10.002,-13.916,-11.192,-3.224,27.218,0.0,230.54,,240.0,230.0,-11.965,3.024,-7.419,25.524
3964.0,2.906,0.754,-34.672,3.235,9.49,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.61,3.339,-12.753,-9.991,-13.91,-11.187,-3.224,27.218,0.0,230.74,,240.0,230.0,-11.948,3.02,-7.396,25.475
3964.5,3.228,0.864,-34.08,3.327,9.45,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.64,3.2,-12.7,-10.003,-13.96,-11.165,-3.224,27.218,0.0,230.74,,240.0,230.0,-11.96,3.02,-7.405,25.479
3965.0,3.228,0.864,-34.08,3.327,9.45,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.64,3.2,-12.714,-10.005,-13.979,-11.204,-3.224,27.218,0.0,230.44,,240.0,230.0,-11.957,3.023,-7.396,25.519
3965.5,3.228,0.864,-34.08,3.327,9.45,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.64,3.2,-12.796,-9.983,-13.964,-11.219,-3.224,27.218,0.0,230.44,,240.0,230.0,-11.976,3.027,-7.39,25.502
3966.0,3.228,0.864,-34.08,3.327,9.45,5.029,35.598,4.685,-25.333,-2.785,0.0,37.1,37.4,9.64,3.2,-12.705,-10.012,-13.986,-11.228,-3.224,27.218,0.0,228.34,,240.0,230.0,-11.991,3.03,-7.399,25.492
3966.5,3.228,0.864,-34.08,3.327,9.45,5.049,35.6,4.656,-25.344,-2.791,0.0,37.084,37.368,9.64,3.2,-12.733,-10.01,-14.004,-11.224,-3.221,27.213,0.0,228.34,,241.0,230.0,-11.983,3.033,-7.411,25.551
3967.0,3.228,0.864,-34.08,3.327,9.45,5.049,35.6,4.656,-25.344,-2.791,0.0,37.1,37.4,9.64,3.2,-12.772,-10.004,-14.035,-11.243,-3.221,27.213,0.0,228.94,,241.0,230.0,-11.993,3.037,-7.378,25.662
3967.5,2.305,0.622,-33.633,3.23,9.466,5.049,35.6,4.656,-25.344,-2.791,0.0,37.1,37.4,9.808,3.262,-12.798,-10.017,-14.089,-11.237,-3.221,27.213,0.0,228.94,,242.0,230.0,-12.014,3.04,-7.382,25.656
3968.0,2.305,0.622,-33.633,3.23,9.466,5.049,35.6,4.656,-25.344,-2.791,0.0,37.1,37.4,9.808,3.262,-12.81,-10.009,-14.041,-11.22,-3.221,27.213,0.0,228.84,,242.0,230.0,-12.035,3.028,-7.393,25.659
3968.5,2.305,0.622,-33.633,3.23,9.466,5.049,35.6,4.656,-25.344,-2.791,0.0,37.1,37.4,9.808,3.262,-12.759,-10.01,-14.011,-11.225,-3.221,27.213,0.0,228.84,,243.0,230.0,-12.02,3.016,-7.389,25.623
3969.0,2.305,0.622,-33.633,3.23,9.466,5.049,35.6,4.656,-25.344,-2.791,0.0,37.1,37.4,9.808,3.262,-12.833,-9.991,-13.998,-11.214,-3.221,27.213,0.0,229.84,,243.0,230.0,-12.001,3.004,-7.385,25.6
3969.5,2.305,0.622,-33.633,3.23,9.466,5.045,35.609,4.674,-25.321,-2.789,0.0,37.097,37.399,9.808,3.262,-12.798,-9.984,-13.992,-11.21,-3.21,27.217,0.0,229.84,,243.0,230.0,-12.009,2.993,-7.398,25.576
3970.0,2.305,0.622,-33.633,3.23,9.466,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.808,3.262,-12.77,-9.99,-13.99,-11.226,-3.21,27.217,0.0,229.54,,243.0,230.0,-11.996,2.981,-7.404,25.577
3970.5,2.305,0.622,-33.633,3.23,9.466,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.808,3.262,-12.789,-9.976,-14.015,-11.225,-3.21,27.217,0.0,229.54,,243.0,230.0,-11.994,2.97,-7.39,25.586
3971.0,2.906,0.705,-35.014,3.287,9.432,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.545,3.141,-12.8,-9.978,-14.052,-11.24,-3.21,27.217,0.0,229.64,,243.0,230.0,-12.001,2.959,-7.406,25.599
3971.5,2.906,0.705,-35.014,3.287,9.432,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.545,3.141,-12.703,-9.985,-14.016,-11.212,-3.21,27.217,0.0,229.64,,243.0,230.0,-12.017,2.958,-7.427,25.588
3972.0,2.906,0.705,-35.014,3.287,9.432,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.545,3.141,-12.769,-9.959,-13.92,-11.157,-3.21,27.217,0.0,231.94,,243.0,230.0,-11.979,2.958,-7.43,25.582
3972.5,2.906,0.705,-35.014,3.287,9.432,5.045,35.609,4.674,-25.321,-2.789,0.0,37.1,37.4,9.545,3.141,-12.756,-10.015,-13.998,-11.23,-3.21,27.217,0.0,231.94,,242.0,230.0,-11.951,2.957,-7.441,25.552
3973.0,2.906,0.705,-35.014,3.287,9.432,5.073,35.597,4.664,-25.376,-2.8,0.0,37.088,37.407,9.545,3.141,-12.712,-10.022,-13.986,-11.216,-3.216,27.222,0.0,231.84,,242.0,230.0,-12.0,2.956,-7.444,25.508
3973.5,2.906,0.705,-35.014,3.287,9.432,5.073,35.597,4.664,-25.376,-2.8,0.0,37.1,37.4,9.545,3.141,-12.794,-10.004,-13.968,-11.226,-3.216,27.222,0.0,231.84,,241.0,230.0,-11.984,2.955,-7.43,25.495
3974.0,2.993,0.757,-34.305,3.249,9.6,5.073,35.597,4.664,-25.376,-2.8,0.0,37.1,37.4,9.704,3.006,-12.713,-10.01,-13.975,-11.206,-3.216,27.222,0.0,232.14,,241.0,230.0,-11.998,2.954,-7.447,25.469
3974.5,2.993,0.757,-34.305,3.249,9.6,5.073,35.597,4.664,-25.376,-2.8,0.0,37.1,37.4,9.704,3.006,-12.783,-10.019,-13.97,-11.244,-3.216,27.222,0.0,232.14,,240.0,230.0,-11.976,2.955,-7.429,25.382
3975.0,2.993,0.757,-34.305,3.249,9.6,5.073,35.597,4.664,-25.376,-2.8,0.0,37.1,37.4,9.704,3.006,-12.726,-10.005,-13.997,-11.235,-3.216,27.222,0.0,229.34,,240.0,230.0,-12.004,2.956,-7.432,25.397
3975.5,2.993,0.757,-34.305,3.249,9.6,5.073,35.597,4.664,-25.376,-2.8,0.0,37.1,37.4,9.704,3.006,-12.775,-9.994,-13.96,-11.213,-3.216,27.222,0.0,229.34,,240.0,230.0,-11.991,2.956,-7.431,25.396
3976.0,2.993,0.757,-34.305,3.249,9.6,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.44,9.704,3.006,-12.713,-9.984,-13.944,-11.213,-3.212,27.221,0.0,229.04,,240.0,230.0,-11.986,2.957,-7.436,25.379
3976.5,2.993,0.757,-34.305,3.249,9.6,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.704,3.006,-12.767,-9.979,-13.888,-11.168,-3.212,27.221,0.0,229.04,,240.0,230.0,-11.963,2.957,-7.436,25.425
3977.0,3.635,0.906,-34.898,3.191,9.503,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.618,3.326,-12.749,-9.911,-13.864,-11.077,-3.212,27.221,0.0,228.84,,240.0,230.0,-11.95,2.958,-7.436,25.428
3977.5,3.635,0.906,-34.898,3.191,9.503,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.618,3.326,-12.672,-9.984,-13.943,-11.156,-3.212,27.221,0.0,228.84,,241.0,230.0,-11.9,2.969,-7.429,25.431
3978.0,3.635,0.906,-34.898,3.191,9.503,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.618,3.326,-12.647,-9.999,-13.893,-11.18,-3.212,27.221,0.0,228.94,,241.0,230.0,-11.939,2.98,-7.432,25.48
3978.5,3.635,0.906,-34.898,3.191,9.503,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.618,3.326,-12.678,-9.972,-13.848,-11.131,-3.212,27.221,0.0,228.94,,242.0,230.0,-11.93,2.991,-7.424,25.53
3979.0,3.635,0.906,-34.898,3.191,9.503,5.073,35.6,4.661,-25.321,-2.789,0.0,37.1,37.4,9.618,3.326,-12.679,-9.972,-13.838,-11.149,-3.212,27.221,0.0,228.04,,242.0,230.0,-11.907,3.001,-7.44,25.694
3979.5,3.635,0.906,-34.898,3.191,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.102,37.453,9.618,3.326,-12.659,-9.971,-13.909,-11.165,-3.227,27.218,0.0,228.04,,243.0,230.0,-11.91,3.012,-7.417,25.694
3980.0,3.635,0.906,-34.898,3.191,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.1,37.5,9.618,3.326,-12.678,-9.965,-13.852,-11.183,-3.227,27.218,0.0,228.34,,243.0,230.0,-11.926,3.022,-7.409,25.753
3980.5,2.293,0.645,-33.014,3.293,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.1,37.5,9.666,3.189,-12.728,-9.958,-13.916,-11.159,-3.227,27.218,0.0,228.34,,244.0,230.0,-11.919,3.032,-7.406,25.77
3981.0,2.293,0.645,-33.014,3.293,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.1,37.5,9.666,3.189,-12.715,-9.949,-13.918,-11.17,-3.227,27.218,0.0,227.74,,244.0,230.0,-11.94,3.02,-7.392,25.735
3981.5,2.293,0.645,-33.014,3.293,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.1,37.5,9.666,3.189,-12.697,-9.965,-13.924,-11.171,-3.227,27.218,0.0,227.74,,245.0,230.0,-11.938,3.008,-7.417,25.661
3982.0,2.293,0.645,-33.014,3.293,9.503,5.0,35.585,4.654,-25.411,-2.787,0.0,37.1,37.5,9.666,3.189,-12.706,-9.962,-13.936,-11.18,-3.227,27.218,0.0,231.44,,245.0,230.0,-11.939,2.996,-7.397,25.574
3982.5,2.293,0.645,-33.014,3.293,9.503,5.06,35.606,4.684,-25.359,-2.77,0.0,37.114,37.431,9.666,3.189,-12.72,-9.983,-13.97,-11.189,-3.231,27.218,0.0,231.44,,244.0,230.0,-11.946,2.985,-7.374,25.535
3983.0,2.293,0.645,-33.014,3.293,9.503,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.666,3.189,-12.721,-9.961,-14.008,-11.192,-3.231,27.218,0.0,231.24,,244.0,230.0,-11.965,2.973,-7.394,25.525
3983.5,2.863,0.711,-35.209,3.167,9.47,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.483,3.317,-12.761,-9.974,-13.993,-11.189,-3.231,27.218,0.0,231.24,,243.0,230.0,-11.971,2.962,-7.405,25.527
3984.0,2.863,0.711,-35.209,3.167,9.47,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.483,3.317,-12.743,-9.958,-13.949,-11.196,-3.231,27.218,0.0,231.64,,243.0,230.0,-11.979,2.961,-7.399,25.51
3984.5,2.863,0.711,-35.209,3.167,9.47,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.483,3.317,-12.674,-9.99,-13.972,-11.191,-3.231,27.218,0.0,231.64,,242.0,230.0,-11.961,2.959,-7.413,25.546
3985.0,2.863,0.711,-35.209,3.167,9.47,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.483,3.317,-12.742,-9.985,-13.965,-11.186,-3.231,27.218,0.0,232.34,,242.0,230.0,-11.957,2.957,-7.414,25.587
3985.5,2.863,0.711,-35.209,3.167,9.47,5.06,35.606,4.684,-25.359,-2.77,0.0,37.1,37.4,9.483,3.317,-12.751,-9.985,-13.952,-11.171,-3.231,27.218,0.0,232.34,,241.0,230.0,-11.969,2.956,-7.42,25.546
3986.0,2.863,0.711,-35.209,3.167,9.47,5.075,35.614,4.667,-25.335,-2.795,0.0,37.123,37.47,9.483,3.317,-12.718,-9.949,-13.888,-11.163,-3.221,27.221,0.0,232.44,,241.0,230.0,-11.965,2.954,-7.427,25.508
3986.5,2.863,0.711,-35.209,3.167,9.47,5.075,35.614,4.667,-25.335,-2.795,0.0,37.1,37.5,9.483,3.317,-12.71,-9.964,-13.874,-11.159,-3.221,27.221,0.0,232.44,,240.0,230.0,-11.929,2.953,-7.423,25.562
3987.0,3.788,0.886,-35.209,3.188,9.613,5.075,35.614,4.667,-25.335,-2.795,0.0,37.1,37.5,9.584,3.187,-12.625,-9.929,-13.81,-11.128,-3.221,27.221,0.0,232.44,,240.0,230.0,-11.927,2.951,-7.425,25.528
3987.5,3.788,0.886,-35.209,3.188,9.613,5.075,35.614,4.667,-25.335,-2.795,0.0,37.1,37.5,9.584,3.187,-12.617,-9.976,-13.864,-11.125,-3.221,27.221,0.0,232.44,,239.0,230.0,-11.873,2.965,-7.425,25.505
3988.0,3.788,0.886,-35.209,3.188,9.613,5.075,35.614,4.667,-25.335,-2.795,0.0,37.1,37.5,9.584,3.187,-12.667,-9.955,-13.86,-11.154,-3.221,27.221,0.0,228.14,,239.0,230.0,-11.895,2.979,-7.402,25.52
3988.5,3.788,0.886,-35.209,3.188,9.613,5.075,35.614,4.667,-25.335,-2.795,0.0,37.1,37.5,9.584,3.187,-12.648,-9.94,-13.921,-11.156,-3.221,27.221,0.0,228.14,,240.0,230.0,-11.909,2.992,-7.411,25.551
3989.0,3.788,0.886,-35.209,3.188,9.613,5.053,35.621,4.669,-25.351,-2.782,0.0,37.133,37.51,9.584,3.187,-12.71,-9.934,-13.859,-11.147,-3.236,27.234,0.0,228.24,,240.0,230.0,-11.916,3.005,-7.411,25.523
3989.5,3.788,0.886,-35.209,3.188,9.613,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.584,3.187,-12.619,-9.944,-13.931,-11.148,-3.236,27.234,0.0,228.24,,241.0,230.0,-11.912,3.018,-7.416,25.547
3990.0,2.89,0.668,-35.209,3.207,9.562,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.519,3.235,-12.745,-9.969,-13.941,-11.159,-3.236,27.234,0.0,227.84,,241.0,230.0,-11.91,3.03,-7.419,25.501
3990.5,2.89,0.668,-35.209,3.207,9.562,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.519,3.235,-12.766,-9.948,-13.923,-11.17,-3.236,27.234,0.0,227.84,,242.0,230.0,-11.953,3.028,-7.417,25.51
3991.0,2.89,0.668,-35.209,3.207,9.562,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.519,3.235,-12.692,-9.939,-13.959,-11.177,-3.236,27.234,0.0,228.94,,242.0,230.0,-11.952,3.026,-7.379,25.523
3991.5,2.89,0.668,-35.209,3.207,9.562,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.519,3.235,-12.752,-9.943,-13.969,-11.159,-3.236,27.234,0.0,228.94,,243.0,230.0,-11.942,3.024,-7.403,25.557
3992.0,2.89,0.668,-35.209,3.207,9.562,5.053,35.621,4.669,-25.351,-2.782,0.0,37.1,37.5,9.519,3.235,-12.707,-9.982,-13.948,-11.185,-3.236,27.234,0.0,229.34,,243.0,230.0,-11.956,3.021,-7.42,25.545
3992.5,2.89,0.668,-35.209,3.207,9.562,5.088,35.626,4.667,-25.359,-2.798,0.0,37.138,37.551,9.519,3.235,-12.75,-9.96,-13.931,-11.174,-3.23,27.223,0.0,229.34,,243.0,230.0,-11.956,3.019,-7.405,25.515
3993.0,2.89,0.668,-35.209,3.207,9.562,5.088,35.626,4.667,-25.359,-2.798,0.0,37.1,37.6,9.519,3.235,-12.708,-9.973,-13.981,-11.198,-3.23,27.223,0.0,228.94,,243.0,230.0,-11.954,3.017,-7.406,25.541
3993.5,3.068,0.77,-34.369,3.21,9.496,5.088,35.626,4.667,-25.359,-2.798,0.0,37.1,37.6,9.683,3.284,-12.767,-9.943,-13.978,-11.18,-3.23,27.223,0.0,228.94,,244.0,230.0,-11.965,3.015,-7.408,25.579
3994.0,3.068,0.77,-34.369,3.21,9.496,5.088,35.626,4.667,-25.359,-2.798,0.0,37.1,37.6,9.683,3.284,-12.759,-9.97,-13.947,-11.192,-3.23,27.223,0.0,228.64,,244.0,230.0,-11.967,3.016,-7.41,25.586
3994.5,3.068,0.77,-34.369,3.21,9.496,5.088,35.626,4.667,-25.359,-2.798,0.0,37.1,37.6,9.683,3.284,-12.777,-9.972,-14.006,-11.202,-3.23,27.223,0.0,228.64,,245.0,230.0,-11.967,3.017,-7.417,25.558
3995.0,3.068,0.77,-34.369,3.21,9.496,5.088,35.626,4.667,-25.359,-2.798,0.0,37.1,37.6,9.683,3.284,-12.797,-9.97,-14.034,-11.215,-3.23,27.223,0.0,230.94,,245.0,230.0,-11.989,3.018,-7.399,25.548
3995.5,3.068,0.77,-34.369,3.21,9.496,5.063,35.63,4.664,-25.303,-2.811,0.0,37.147,37.535,9.683,3.284,-12.789,-9.981,-14.042,-11.188,-3.243,27.217,0.0,230.94,,245.0,230.0,-12.004,3.018,-7.42,25.517
3996.0,3.068,0.77,-34.369,3.21,9.496,5.063,35.63,4.664,-25.303,-2.811,0.0,37.1,37.5,9.683,3.284,-12.776,-9.976,-14.042,-11.221,-3.243,27.217,0.0,231.04,,245.0,230.0,-12.0,3.019,-7.408,25.651
3996.5,2.574,0.691,-34.553,3.247,9.451,5.063,35.63,4.664,-25.303,-2.811,0.0,37.1,37.5,9.62,3.275,-12.829,-9.975,-14.033,-11.188,-3.243,27.217,0.0,231.04,,244.0,230.0,-12.004,3.02,-7.4,25.739
3997.0,2.574,0.691,-34.553,3.247,9.451,5.063,35.63,4.664,-25.303,-2.811,0.0,37.1,37.5,9.62,3.275,-12.766,-9.974,-14.029,-11.184,-3.243,27.217,0.0,230.84,,244.0,230.0,-12.006,3.013,-7.421,25.894
3997.5,2.574,0.691,-34.553,3.247,9.451,5.063,35.63,4.664,-25.303,-2.811,0.0,37.1,37.5,9.62,3.275,-12.778,-9.986,-13.964,-11.203,-3.243,27.217,0.0,230.84,,244.0,230.0,-11.988,3.006,-7.442,26.015
3998.0,2.574,0.691,-34.553,3.247,9.451,5.063,35.63,4.664,-25.303,-2.811,0.0,37.1,37.5,9.62,3.275,-12.774,-10.008,-13.989,-11.211,-3.243,27.217,0.0,233.34,,244.0,230.0,-11.983,2.999,-7.418,26.193
3998.5,2.574,0.691,-34.553,3.247,9.451,5.073,35.624,4.658,-25.334,-2.796,0.0,37.156,37.559,9.62,3.275,-12.767,-9.953,-13.921,-11.182,-3.236,27.211,0.0,233.34,,243.0,230.0,-11.995,2.992,-7.428,26.2
3999.0,2.574,0.691,-34.553,3.247,9.451,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.62,3.275,-12.661,-9.996,-13.904,-11.096,-3.236,27.211,0.0,232.84,,243.0,230.0,-11.956,2.985,-7.434,26.087
3999.5,2.574,0.691,-34.553,3.247,9.451,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.62,3.275,-12.628,-9.98,-13.888,-11.166,-3.236,27.211,0.0,232.84,,242.0,230.0,-11.914,2.978,-7.433,26.143
4000.0,3.617,0.878,-35.209,3.16,9.655,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.463,3.227,-12.695,-9.96,-13.896,-11.166,-3.236,27.211,0.0,233.04,,242.0,230.0,-11.916,2.971,-7.446,26.107
4000.5,3.617,0.878,-35.209,3.16,9.655,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.463,3.227,-12.704,-9.984,-13.953,-11.184,-3.236,27.211,0.0,233.04,,241.0,230.0,-11.929,2.982,-7.421,26.031
4001.0,3.617,0.878,-35.209,3.16,9.655,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.463,3.227,-12.7,-9.982,-13.939,-11.188,-3.236,27.211,0.0,230.14,,241.0,230.0,-11.956,2.992,-7.417,25.947
4001.5,3.617,0.878,-35.209,3.16,9.655,5.073,35.624,4.658,-25.334,-2.796,0.0,37.2,37.6,9.463,3.227,-12.659,-9.975,-13.937,-11.19,-3.236,27.211,0.0,230.14,,241.0,230.0,-11.952,3.003,-7.432,25.853
4002.0,3.617,0.878,-35.209,3.16,9.655,5.04,35.638,4.642,-25.376,-2.8,0.0,37.165,37.594,9.463,3.227,-12.697,-10.003,-13.96,-11.195,-3.225,27.218,0.0,230.24,,241.0,230.0,-11.94,3.013,-7.44,25.755
4002.5,3.617,0.878,-35.209,3.16,9.655,5.04,35.638,4.642,-25.376,-2.8,0.0,37.2,37.6,9.463,3.227,-12.713,-9.989,-13.981,-11.193,-3.225,27.218,0.0,230.24,,241.0,230.0,-11.964,3.023,-7.451,25.718
4003.0,2.761,0.704,-35.186,3.259,9.495,5.04,35.638,4.642,-25.376,-2.8,0.0,37.2,37.6,9.592,3.418,-12.76,-9.98,-13.933,-11.161,-3.225,27.218,0.0,230.24,,241.0,230.0,-11.969,3.032,-7.443,25.638
4003.5,2.761,0.704,-35.186,3.259,9.495,5.04,35.638,4.642,-25.376,-2.8,0.0,37.2,37.6,9.592,3.418,-12.771,-9.972,-13.931,-11.181,-3.225,27.218,0.0,230.24,,241.0,230.0,-11.958,3.028,-7.437,25.631
4004.0,2.761,0.704,-35.186,3.259,9.495,5.04,35.638,4.642,-25.376,-2.8,0.0,37.2,37.6,9.592,3.418,-12.733,-9.985,-13.932,-11.208,-3.225,27.218,0.0,229.24,,241.0,230.0,-11.964,3.024,-7.426,25.597
4004.5,2.761,0.704,-35.186,3.259,9.495,5.04,35.638,4.642,-25.376,-2.8,0.0,37.2,37.6,9.592,3.418,-12.728,-9.978,-13.932,-11.201,-3.225,27.218,0.0,229.24,,241.0,230.0,-11.965,3.019,-7.45,25.545
4005.0,2.761,0.704,-35.186,3.259,9.495,5.019,35.632,4.685,-25.342,-2.801,0.0,37.174,37.581,9.592,3.418,-12.782,-9.968,-13.932,-11.196,-3.227,27.225,0.0,228.34,,241.0,230.0,-11.96,3.015,-7.428,25.509
4005.5,2.761,0.704,-35.186,3.259,9.495,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.592,3.418,-12.705,-9.968,-13.937,-11.168,-3.227,27.225,0.0,228.34,,242.0,230.0,-11.97,3.011,-7.421,25.476
4006.0,2.761,0.704,-35.186,3.259,9.495,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.592,3.418,-12.748,-9.988,-13.969,-11.198,-3.227,27.225,0.0,228.64,,242.0,230.0,-11.945,3.007,-7.425,25.449
4006.5,2.883,0.729,-35.209,3.268,9.479,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.538,3.458,-12.71,-9.983,-13.975,-11.189,-3.227,27.225,0.0,228.64,,243.0,230.0,-11.976,3.003,-7.405,25.47
4007.0,2.883,0.729,-35.209,3.268,9.479,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.538,3.458,-12.78,-9.956,-13.978,-11.195,-3.227,27.225,0.0,228.64,,243.0,230.0,-11.964,3.001,-7.428,25.443
4007.5,2.883,0.729,-35.209,3.268,9.479,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.538,3.458,-12.743,-9.978,-13.992,-11.216,-3.227,27.225,0.0,228.64,,244.0,230.0,-11.977,2.999,-7.399,25.462
4008.0,2.883,0.729,-35.209,3.268,9.479,5.019,35.632,4.685,-25.342,-2.801,0.0,37.2,37.6,9.538,3.458,-12.756,-9.97,-13.962,-11.207,-3.227,27.225,0.0,229.94,,244.0,230.0,-11.982,2.997,-7.437,25.464
4008.5,2.883,0.729,-35.209,3.268,9.479,5.036,35.632,4.66,-25.338,-2.788,0.0,37.187,37.602,9.538,3.458,-12.758,-9.984,-13.968,-11.201,-3.224,27.226,0.0,229.94,,244.0,230.0,-11.974,2.995,-7.427,25.475
4009.0,2.883,0.729,-35.209,3.268,9.479,5.036,35.632,4.66,-25.338,-2.788,0.0,37.2,37.6,9.538,3.458,-12.779,-9.978,-13.984,-11.181,-3.224,27.226,0.0,229.34,,244.0,230.0,-11.978,2.993,-7.436,25.474
4009.5,3.032,0.792,-34.848,3.266,9.502,5.036,35.632,4.66,-25.338,-2.788,0.0,37.2,37.6,9.636,3.38,-12.719,-9.991,-13.929,-11.16,-3.224,27.226,0.0,229.34,,244.0,230.0,-11.98,2.991,-7.444,25.474
4010.0,3.032,0.792,-34.848,3.266,9.502,5.036,35.632,4.66,-25.338,-2.788,0.0,37.2,37.6,9.636,3.38,-12.69,-9.979,-13.952,-11.163,-3.224,27.226,0.0,229.64,,244.0,230.0,-11.95,2.992,-7.44,25.475
4010.5,3.032,0.792,-34.848,3.266,9.502,5.036,35.632,4.66,-25.338,-2.788,0.0,37.2,37.6,9.636,3.38,-12.755,-9.962,-13.925,-11.172,-3.224,27.226,0.0,229.64,,244.0,230.0,-11.946,2.993,-7.437,25.474
4011.0,3.032,0.792,-34.848,3.266,9.502,5.036,35.632,4.66,-25.338,-2.788,0.0,37.2,37.6,9.636,3.38,-12.689,-9.993,-13.96,-11.168,-3.224,27.226,0.0,231.14,,244.0,230.0,-11.954,2.993,-7.437,25.482
4011.5,3.032,0.792,-34.848,3.266,9.502,5.072,35.647,4.649,-25.355,-2.775,0.0,37.208,37.625,9.636,3.38,-12.723,-9.977,-13.923,-11.197,-3.21,27.237,0.0,231.14,,243.0,230.0,-11.953,2.994,-7.419,25.48
4012.0,3.032,0.792,-34.848,3.266,9.502,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.636,3.38,-12.701,-9.968,-13.9,-11.185,-3.21,27.237,0.0,231.54,,243.0,230.0,-11.955,2.995,-7.411,25.479
4012.5,3.032,0.792,-34.848,3.266,9.502,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.636,3.38,-12.765,-9.961,-13.925,-11.176,-3.21,27.237,0.0,231.54,,242.0,230.0,-11.939,2.995,-7.408,25.463
4013.0,3.064,0.779,-34.467,3.223,9.504,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.682,3.294,-12.698,-9.946,-13.908,-11.19,-3.21,27.237,0.0,231.84,,242.0,230.0,-11.957,2.996,-7.414,25.68
4013.5,3.064,0.779,-34.467,3.223,9.504,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.682,3.294,-12.719,-9.951,-13.868,-11.123,-3.21,27.237,0.0,231.84,,241.0,230.0,-11.935,2.997,-7.409,25.75
4014.0,3.064,0.779,-34.467,3.223,9.504,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.682,3.294,-12.676,-9.949,-13.85,-11.138,-3.21,27.237,0.0,231.24,,241.0,230.0,-11.915,2.998,-7.426,25.771
4014.5,3.064,0.779,-34.467,3.223,9.504,5.072,35.647,4.649,-25.355,-2.775,0.0,37.2,37.6,9.682,3.294,-12.584,-9.99,-13.906,-11.163,-3.21,27.237,0.0,231.24,,240.0,230.0,-11.903,2.999,-7.424,25.736
4015.0,3.064,0.779,-34.467,3.223,9.504,5.074,35.64,4.688,-25.383,-2.787,0.0,37.216,37.703,9.682,3.294,-12.716,-9.965,-13.823,-11.153,-3.209,27.241,0.0,231.14,,240.0,230.0,-11.911,3.0,-7.42,25.724
4015.5,3.064,0.779,-34.467,3.223,9.504,5.074,35.64,4.688,-25.383,-2.787,0.0,37.2,37.7,9.682,3.294,-12.552,-9.944,-13.849,-11.142,-3.209,27.241,0.0,231.14,,239.0,230.0,-11.914,3.001,-7.436,25.707
4016.0,3.288,0.871,-33.572,3.278,9.516,5.074,35.64,4.688,-25.383,-2.787,0.0,37.2,37.7,9.626,3.169,-12.654,-9.958,-13.863,-11.168,-3.209,27.241,0.0,231.44,,239.0,230.0,-11.872,3.002,-7.438,25.703
4016.5,3.288,0.871,-33.572,3.278,9.516,5.074,35.64,4.688,-25.383,-2.787,0.0,37.2,37.7,9.626,3.169,-12.686,-9.957,-13.883,-11.176,-3.209,27.241,0.0,231.44,,238.0,230.0,-11.911,3.007,-7.411,25.698
4017.0,3.288,0.871,-33.572,3.278,9.516,5.074,35.64,4.688,-25.383,-2.787,0.0,37.2,37.7,9.626,3.169,-12.709,-9.946,-13.949,-11.186,-3.209,27.241,0.0,226.94,,238.0,230.0,-11.925,3.012,-7.404,25.701
4017.5,3.288,0.871,-33.572,3.278,9.516,5.074,35.64,4.688,-25.383,-2.787,0.0,37.2,37.7,9.626,3.169,-12.7,-9.973,-13.967,-11.19,-3.209,27.241,0.0,226.94,,239.0,230.0,-11.947,3.016,-7.411,25.698
4018.0,3.288,0.871,-33.572,3.278,9.516,5.031,35.655,4.665,-25.316,-2.794,0.0,37.221,37.688,9.626,3.169,-12.787,-9.967,-13.981,-11.195,-3.226,27.227,0.0,227.44,,239.0,230.0,-11.958,3.021,-7.396,25.723
4018.5,3.288,0.871,-33.572,3.278,9.516,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.626,3.169,-12.75,-9.952,-13.927,-11.2,-3.226,27.227,0.0,227.44,,240.0,230.0,-11.982,3.025,-7.421,25.756
4019.0,3.288,0.871,-33.572,3.278,9.516,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.626,3.169,-12.781,-9.982,-14.027,-11.187,-3.226,27.227,0.0,226.74,,240.0,230.0,-11.957,3.029,-7.393,25.796
4019.5,2.764,0.648,-35.209,3.206,9.595,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.477,3.34,-12.773,-9.974,-13.957,-11.196,-3.226,27.227,0.0,226.74,,241.0,230.0,-11.994,3.034,-7.421,25.801
4020.0,2.764,0.648,-35.209,3.206,9.595,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.477,3.34,-12.716,-9.966,-13.91,-11.189,-3.226,27.227,0.0,226.64,,241.0,230.0,-11.975,3.029,-7.414,25.764
4020.5,2.764,0.648,-35.209,3.206,9.595,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.477,3.34,-12.726,-9.91,-13.853,-11.122,-3.226,27.227,0.0,226.64,,242.0,230.0,-11.945,3.025,-7.412,25.707
4021.0,2.764,0.648,-35.209,3.206,9.595,5.031,35.655,4.665,-25.316,-2.794,0.0,37.2,37.7,9.477,3.34,-12.781,-9.997,-14.017,-11.177,-3.226,27.227,0.0,227.54,,242.0,230.0,-11.903,3.021,-7.413,25.764
4021.5,2.764,0.648,-35.209,3.206,9.595,5.016,35.659,4.673,-25.298,-2.783,0.0,37.237,37.686,9.477,3.34,-12.69,-9.983,-13.955,-11.219,-3.222,27.24,0.0,227.54,,243.0,230.0,-11.993,3.016,-7.441,25.701
4022.0,2.764,0.648,-35.209,3.206,9.595,5.016,35.659,4.673,-25.298,-2.783,0.0,37.2,37.7,9.477,3.34,-12.721,-9.968,-13.872,-11.171,-3.222,27.24,0.0,227.94,,243.0,230.0,-11.962,3.012,-7.423,25.659
4022.5,3.001,0.751,-34.235,3.282,9.466,5.016,35.659,4.673,-25.298,-2.783,0.0,37.2,37.7,9.713,3.288,-12.669,-9.972,-13.933,-11.184,-3.222,27.24,0.0,227.94,,244.0,230.0,-11.933,3.008,-7.426,25.617
4023.0,3.001,0.751,-34.235,3.282,9.466,5.016,35.659,4.673,-25.298,-2.783,0.0,37.2,37.7,9.713,3.288,-12.756,-9.966,-13.939,-11.175,-3.222,27.24,0.0,227.74,,244.0,230.0,-11.939,3.008,-7.411,25.628
4023.5,3.001,0.751,-34.235,3.282,9.466,5.016,35.659,4.673,-25.298,-2.783,0.0,37.2,37.7,9.713,3.288,-12.658,-9.99,-13.909,-11.15,-3.222,27.24,0.0,227.74,,245.0,230.0,-11.959,3.008,-7.435,25.637
4024.0,3.001,0.751,-34.235,3.282,9.466,5.016,35.659,4.673,-25.298,-2.783,0.0,37.2,37.7,9.713,3.288,-12.623,-9.967,-13.868,-11.167,-3.222,27.24,0.0,231.24,,245.0,230.0,-11.927,3.008,-7.427,25.632
4024.5,3.001,0.751,-34.235,3.282,9.466,5.03,35.649,4.663,-25.382,-2.792,0.0,37.256,37.76,9.713,3.288,-12.64,-9.988,-13.908,-11.179,-3.224,27.25,0.0,231.24,,244.0,230.0,-11.906,3.008,-7.433,25.631
4025.0,3.001,0.751,-34.235,3.282,9.466,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.713,3.288,-12.793,-9.971,-13.965,-11.179,-3.224,27.25,0.0,231.14,,244.0,230.0,-11.929,3.008,-7.418,25.602
4025.5,2.861,0.725,-34.512,3.273,9.578,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.639,3.175,-12.688,-9.964,-13.873,-11.182,-3.224,27.25,0.0,231.14,,243.0,230.0,-11.977,3.007,-7.428,25.57
4026.0,2.861,0.725,-34.512,3.273,9.578,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.639,3.175,-12.724,-9.988,-13.951,-11.188,-3.224,27.25,0.0,231.04,,243.0,230.0,-11.927,3.005,-7.424,25.557
4026.5,2.861,0.725,-34.512,3.273,9.578,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.639,3.175,-12.793,-9.976,-13.985,-11.19,-3.224,27.25,0.0,231.04,,242.0,230.0,-11.963,3.003,-7.416,25.566
4027.0,2.861,0.725,-34.512,3.273,9.578,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.639,3.175,-12.779,-9.972,-13.958,-11.204,-3.224,27.25,0.0,232.44,,242.0,230.0,-11.986,3.0,-7.411,25.575
4027.5,2.861,0.725,-34.512,3.273,9.578,5.03,35.649,4.663,-25.382,-2.792,0.0,37.3,37.8,9.639,3.175,-12.815,-9.979,-13.987,-11.187,-3.224,27.25,0.0,232.44,,241.0,230.0,-11.978,2.998,-7.423,25.561
4028.0,2.861,0.725,-34.512,3.273,9.578,5.076,35.657,4.688,-25.307,-2.776,0.0,37.262,37.771,9.639,3.175,-12.812,-9.976,-13.97,-11.197,-3.212,27.244,0.0,232.64,,241.0,230.0,-11.992,2.996,-7.415,25.558
4028.5,2.861,0.725,-34.512,3.273,9.578,5.076,35.657,4.688,-25.307,-2.776,0.0,37.3,37.8,9.639,3.175,-12.756,-9.979,-13.973,-11.18,-3.212,27.244,0.0,232.64,,240.0,230.0,-11.989,2.994,-7.424,25.548
4029.0,3.262,0.776,-35.209,3.288,9.576,5.076,35.657,4.688,-25.307,-2.776,0.0,37.3,37.8,9.56,3.104,-12.722,-9.971,-13.921,-11.165,-3.212,27.244,0.0,232.84,,240.0,230.0,-11.972,2.991,-7.424,25.509
4029.5,3.262,0.776,-35.209,3.288,9.576,5.076,35.657,4.688,-25.307,-2.776,0.0,37.3,37.8,9.56,3.104,-12.672,-9.983,-13.94,-11.189,-3.212,27.244,0.0,232.84,,239.0,230.0,-11.945,2.996,-7.43,25.44
4030.0,3.262,0.776,-35.209,3.288,9.576,5.076,35.657,4.688,-25.307,-2.776,0.0,37.3,37.8,9.56,3.104,-12.719,-9.982,-13.939,-11.189,-3.212,27.244,0.0,227.44,,239.0,230.0,-11.946,3.0,-7.421,25.422
4030.5,3.262,0.776,-35.209,3.288,9.576,5.076,35.657,4.688,-25.307,-2.776,0.0,37.3,37.8,9.56,3.104,-12.79,-9.962,-13.921,-11.17,-3.212,27.244,0.0,227.44,,240.0,230.0,-11.957,3.005,-7.436,25.4
4031.0,3.262,0.776,-35.209,3.288,9.576,5.078,35.653,4.682,-25.349,-2.792,0.0,37.274,37.763,9.56,3.104,-12.754,-9.998,-13.903,-11.164,-3.218,27.247,0.0,228.14,,240.0,230.0,-11.961,3.009,-7.449,25.403
4031.5,3.262,0.776,-35.209,3.288,9.576,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.56,3.104,-12.669,-10.001,-13.953,-11.205,-3.218,27.247,0.0,228.14,,241.0,230.0,-11.955,3.013,-7.435,25.386
4032.0,3.502,0.84,-35.209,3.178,9.57,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.576,3.398,-12.748,-10.016,-13.992,-11.196,-3.218,27.247,0.0,228.04,,241.0,230.0,-11.957,3.017,-7.438,25.372
4032.5,3.502,0.84,-35.209,3.178,9.57,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.576,3.398,-12.769,-10.011,-14.01,-11.212,-3.218,27.247,0.0,228.04,,242.0,230.0,-11.988,3.025,-7.432,25.285
4033.0,3.502,0.84,-35.209,3.178,9.57,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.576,3.398,-12.816,-9.945,-13.949,-11.204,-3.218,27.247,0.0,228.64,,242.0,230.0,-12.001,3.033,-7.424,25.27
4033.5,3.502,0.84,-35.209,3.178,9.57,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.576,3.398,-12.756,-10.031,-14.032,-11.236,-3.218,27.247,0.0,228.64,,243.0,230.0,-11.978,3.041,-7.438,25.228
4034.0,3.502,0.84,-35.209,3.178,9.57,5.078,35.653,4.682,-25.349,-2.792,0.0,37.3,37.8,9.576,3.398,-12.79,-10.031,-14.016,-11.214,-3.218,27.247,0.0,228.74,,243.0,230.0,-12.014,3.048,-7.432,25.22
4034.5,3.502,0.84,-35.209,3.178,9.57,5.005,35.67,4.67,-25.324,-2.784,0.0,37.287,37.779,9.576,3.398,-12.748,-10.0,-14.079,-11.219,-3.224,27.246,0.0,228.74,,244.0,230.0,-12.013,3.055,-7.452,25.193
4035.0,3.502,0.84,-35.209,3.178,9.57,5.005,35.67,4.67,-25.324,-2.784,0.0,37.3,37.8,9.576,3.398,-12.8,-10.014,-14.054,-11.225,-3.224,27.246,0.0,229.84,,244.0,230.0,-12.012,3.063,-7.439,25.146
4035.5,2.514,0.583,-35.209,3.236,9.656,5.005,35.67,4.67,-25.324,-2.784,0.0,37.3,37.8,9.42,3.26,-12.821,-9.986,-14.038,-11.247,-3.224,27.246,0.0,229.84,,244.0,230.0,-12.023,3.07,-7.449,25.035
4036.0,2.514,0.583,-35.209,3.236,9.656,5.005,35.67,4.67,-25.324,-2.784,0.0,37.3,37.8,9.42,3.26,-12.773,-10.006,-14.013,-11.194,-3.224,27.246,0.0,229.14,,244.0,230.0,-12.023,3.061,-7.451,25.004
4036.5,2.514,0.583,-35.209,3.236,9.656,5.005,35.67,4.67,-25.324,-2.784,0.0,37.3,37.8,9.42,3.26,-12.796,-10.01,-13.975,-11.229,-3.224,27.246,0.0,229.14,,244.0,230.0,-11.997,3.052,-7.444,24.966
4037.0,2.514,0.583,-35.209,3.236,9.656,5.005,35.67,4.67,-25.324,-2.784,0.0,37.3,37.8,9.42,3.26,-12.787,-9.991,-13.975,-11.219,-3.224,27.246,0.0,232.24,,244.0,230.0,-12.002,3.043,-7.45,24.947
4037.5,2.514,0.583,-35.209,3.236,9.656,5.02,35.679,4.665,-25.337,-2.774,0.0,37.313,37.781,9.42,3.26,-12.838,-9.994,-13.999,-11.194,-3.218,27.253,0.0,232.24,,243.0,230.0,-11.993,3.034,-7.441,24.923
4038.0,2.514,0.583,-35.209,3.236,9.656,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.42,3.26,-12.747,-10.016,-13.957,-11.171,-3.218,27.253,0.0,232.24,,243.0,230.0,-12.006,3.026,-7.461,24.911
4038.5,2.779,0.768,-33.577,3.253,9.493,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.655,3.179,-12.7,-10.016,-13.951,-11.223,-3.218,27.253,0.0,232.24,,242.0,230.0,-11.973,3.018,-7.457,24.854
4039.0,2.779,0.768,-33.577,3.253,9.493,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.655,3.179,-12.751,-10.025,-13.973,-11.202,-3.218,27.253,0.0,233.24,,242.0,230.0,-11.973,3.014,-7.446,24.769
4039.5,2.779,0.768,-33.577,3.253,9.493,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.655,3.179,-12.75,-10.029,-14.039,-11.23,-3.218,27.253,0.0,233.24,,241.0,230.0,-11.988,3.01,-7.46,24.76
4040.0,2.779,0.768,-33.577,3.253,9.493,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.655,3.179,-12.724,-10.015,-13.941,-11.218,-3.218,27.253,0.0,231.84,,241.0,230.0,-12.012,3.006,-7.458,24.726
4040.5,2.779,0.768,-33.577,3.253,9.493,5.02,35.679,4.665,-25.337,-2.774,0.0,37.3,37.8,9.655,3.179,-12.82,-10.017,-14.044,-11.258,-3.218,27.253,0.0,231.84,,240.0,230.0,-11.975,3.002,-7.445,24.732
4041.0,2.779,0.768,-33.577,3.253,9.493,4.996,35.682,4.657,-25.359,-2.772,0.0,37.323,37.75,9.655,3.179,-12.81,-10.028,-14.043,-11.235,-3.214,27.262,0.0,231.44,,240.0,230.0,-12.035,2.999,-7.449,24.702
4041.5,2.779,0.768,-33.577,3.253,9.493,4.996,35.682,4.657,-25.359,-2.772,0.0,37.3,37.8,9.655,3.179,-12.77,-10.022,-14.013,-11.218,-3.214,27.262,0.0,231.44,,239.0,230.0,-12.029,2.995,-7.456,24.701
4042.0,2.884,0.684,-35.209,3.246,9.587,4.996,35.682,4.657,-25.359,-2.772,0.0,37.3,37.8,9.506,3.349,-12.822,-10.004,-13.977,-11.235,-3.214,27.262,0.0,231.14,,239.0,230.0,-12.006,2.991,-7.456,24.678
4042.5,2.884,0.684,-35.209,3.246,9.587,4.996,35.682,4.657,-25.359,-2.772,0.0,37.3,37.8,9.506,3.349,-12.752,-10.022,-14.012,-11.215,-3.214,27.262,0.0,231.14,,238.0,230.0,-12.01,2.99,-7.446,24.637
4043.0,2.884,0.684,-35.209,3.246,9.587,4.996,35.682,4.657,-25.359,-2.772,0.0,37.3,37.8,9.506,3.349,-12.859,-10.03,-14.003,-11.243,-3.214,27.262,0.0,226.84,,238.0,230.0,-12.0,2.988,-7.453,24.598
4043.5,2.884,0.684,-35.209,3.246,9.587,4.996,35.682,4.657,-25.359,-2.772,0.0,37.3,37.8,9.506,3.349,-12.754,-10.034,-14.019,-11.21,-3.214,27.262,0.0,226.84,,239.0,230.0,-12.034,2.986,-7.476,24.637
4044.0,2.884,0.684,-35.209,3.246,9.587,5.037,35.676,4.658,-25.359,-2.774,0.0,37.339,37.824,9.506,3.349,-12.7,-10.035,-13.948,-11.17,-3.217,27.262,0.0,226.64,,239.0,230.0,-12.004,2.985,-7.46,24.616
4044.5,2.884,0.684,-35.209,3.246,9.587,5.037,35.676,4.658,-25.359,-2.774,0.0,37.3,37.8,9.506,3.349,-12.756,-10.012,-13.918,-11.187,-3.217,27.262,0.0,226.64,,240.0,230.0,-11.963,2.983,-7.468,24.643
4045.0,3.378,0.867,-33.575,3.269,9.528,5.037,35.676,4.658,-25.359,-2.774,0.0,37.3,37.8,9.746,3.153,-12.65,-10.03,-13.85,-11.206,-3.217,27.262,0.0,227.64,,240.0,230.0,-11.968,2.981,-7.475,24.646
4045.5,3.378,0.867,-33.575,3.269,9.528,5.037,35.676,4.658,-25.359,-2.774,0.0,37.3,37.8,9.746,3.153,-12.747,-10.009,-13.915,-11.176,-3.217,27.262,0.0,227.64,,241.0,230.0,-11.934,2.988,-7.459,24.653
4046.0,3.378,0.867,-33.575,3.269,9.528,5.037,35.676,4.658,-25.359,-2.774,0.0,37.3,37.8,9.746,3.153,-12.722,-10.025,-13.968,-11.228,-3.217,27.262,0.0,227.24,,241.0,230.0,-11.962,2.994,-7.461,24.686
4046.5,3.378,0.867,-33.575,3.269,9.528,5.037,35.676,4.658,-25.359,-2.774,0.0,37.3,37.8,9.746,3.153,-12.76,-10.008,-13.978,-11.224,-3.217,27.262,0.0,227.24,,242.0,230.0,-11.986,3.001,-7.455,24.717
4047.0,3.378,0.867,-33.575,3.269,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.346,37.792,9.746,3.153,-12.681,-10.034,-13.969,-11.208,-3.215,27.269,0.0,228.44,,242.0,230.0,-11.993,3.007,-7.458,24.738
4047.5,3.378,0.867,-33.575,3.269,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.746,3.153,-12.706,-10.021,-13.995,-11.213,-3.215,27.269,0.0,228.44,,243.0,230.0,-11.973,3.013,-7.469,24.769
4048.0,3.378,0.867,-33.575,3.269,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.746,3.153,-12.771,-10.042,-13.99,-11.225,-3.215,27.269,0.0,226.34,,243.0,230.0,-11.984,3.019,-7.442,24.772
4048.5,3.101,0.722,-35.209,3.228,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.535,3.3,-12.747,-10.02,-13.979,-11.209,-3.215,27.269,0.0,226.34,,244.0,230.0,-12.007,3.025,-7.438,24.803
4049.0,3.101,0.722,-35.209,3.228,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.535,3.3,-12.799,-10.016,-14.015,-11.221,-3.215,27.269,0.0,228.14,,244.0,230.0,-11.989,3.026,-7.455,24.829
4049.5,3.101,0.722,-35.209,3.228,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.535,3.3,-12.801,-10.027,-14.009,-11.258,-3.215,27.269,0.0,228.14,,245.0,230.0,-12.013,3.027,-7.437,24.84
4050.0,3.101,0.722,-35.209,3.228,9.528,5.022,35.68,4.652,-25.392,-2.779,0.0,37.3,37.8,9.535,3.3,-12.837,-10.03,-14.033,-11.218,-3.215,27.269,0.0,230.74,,245.0,230.0,-12.024,3.028,-7.454,24.828
4050.5,3.101,0.722,-35.209,3.228,9.528,5.048,35.688,4.644,-25.356,-2.764,0.0,37.359,37.846,9.535,3.3,-12.747,-10.037,-13.957,-11.22,-3.207,27.28,0.0,230.74,,245.0,230.0,-12.029,3.03,-7.468,24.843
4051.0,3.101,0.722,-35.209,3.228,9.528,5.048,35.688,4.644,-25.356,-2.764,0.0,37.4,37.8,9.535,3.3,-12.796,-10.042,-14.026,-11.234,-3.207,27.28,0.0,231.24,,245.0,230.0,-11.99,3.031,-7.464,24.867
4051.5,3.032,0.711,-35.209,3.237,9.605,5.048,35.688,4.644,-25.356,-2.764,0.0,37.4,37.8,9.362,3.277,-12.755,-10.017,-13.963,-11.205,-3.207,27.28,0.0,231.24,,244.0,230.0,-12.024,3.032,-7.457,24.844
4052.0,3.032,0.711,-35.209,3.237,9.605,5.048,35.688,4.644,-25.356,-2.764,0.0,37.4,37.8,9.362,3.277,-12.732,-10.022,-13.974,-11.22,-3.207,27.28,0.0,230.44,,244.0,230.0,-11.985,3.032,-7.459,24.811
4052.5,3.032,0.711,-35.209,3.237,9.605,5.048,35.688,4.644,-25.356,-2.764,0.0,37.4,37.8,9.362,3.277,-12.724,-10.021,-13.885,-11.207,-3.207,27.28,0.0,230.44,,244.0,230.0,-11.987,3.032,-7.459,24.792
4053.0,3.032,0.711,-35.209,3.237,9.605,5.048,35.688,4.644,-25.356,-2.764,0.0,37.4,37.8,9.362,3.277,-12.701,-10.036,-13.939,-11.227,-3.207,27.28,0.0,233.44,,244.0,230.0,-11.959,3.032,-7.448,24.763
4053.5,3.032,0.711,-35.209,3.237,9.605,5.048,35.682,4.635,-25.419,-2.759,0.0,37.386,37.843,9.362,3.277,-12.725,-10.013,-13.896,-11.216,-3.197,27.295,0.0,233.44,,243.0,230.0,-11.976,3.032,-7.441,24.751
