t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4054.0,3.032,0.711,-35.209,3.237,9.605,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.362,3.277,-12.748,-10.01,-13.944,-11.2,-3.197,27.295,0.0,232.14,,243.0,230.0,-11.963,3.032,-7.451,24.75
4054.5,3.032,0.711,-35.209,3.237,9.605,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.362,3.277,-12.728,-10.016,-14.001,-11.254,-3.197,27.295,0.0,232.14,,242.0,230.0,-11.976,3.032,-7.434,24.728
4055.0,2.292,0.636,-33.926,3.212,9.368,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.728,3.208,-12.84,-10.007,-14.019,-11.231,-3.197,27.295,0.0,233.74,,242.0,230.0,-12.0,3.032,-7.428,24.727
4055.5,2.292,0.636,-33.926,3.212,9.368,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.728,3.208,-12.831,-10.013,-14.093,-11.214,-3.197,27.295,0.0,233.74,,241.0,230.0,-12.024,3.02,-7.414,24.732
4056.0,2.292,0.636,-33.926,3.212,9.368,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.728,3.208,-12.736,-10.027,-13.996,-11.222,-3.197,27.295,0.0,230.14,,241.0,230.0,-12.038,3.008,-7.432,24.726
4056.5,2.292,0.636,-33.926,3.212,9.368,5.048,35.682,4.635,-25.419,-2.759,0.0,37.4,37.8,9.728,3.208,-12.841,-10.037,-14.02,-11.244,-3.197,27.295,0.0,230.14,,241.0,230.0,-11.995,2.996,-7.434,24.785
4057.0,2.292,0.636,-33.926,3.212,9.368,5.019,35.698,4.65,-25.347,-2.767,0.0,37.392,37.881,9.728,3.208,-12.789,-10.029,-14.019,-11.226,-3.214,27.295,0.0,231.04,,241.0,230.0,-12.035,2.984,-7.439,24.795
4057.5,2.292,0.636,-33.926,3.212,9.368,5.019,35.698,4.65,-25.347,-2.767,0.0,37.4,37.9,9.728,3.208,-12.801,-10.021,-14.024,-11.209,-3.214,27.295,0.0,231.04,,240.0,230.0,-12.016,2.973,-7.456,24.74
4058.0,3.021,0.817,-33.943,3.301,9.478,5.019,35.698,4.65,-25.347,-2.767,0.0,37.4,37.9,9.607,3.096,-12.637,-10.001,-13.851,-11.181,-3.214,27.295,0.0,228.74,,240.0,230.0,-12.014,2.962,-7.439,24.659
4058.5,3.021,0.817,-33.943,3.301,9.478,5.019,35.698,4.65,-25.347,-2.767,0.0,37.4,37.9,9.607,3.096,-12.694,-10.002,-13.914,-11.163,-3.214,27.295,0.0,228.74,,241.0,230.0,-11.918,2.963,-7.446,24.683
4059.0,3.021,0.817,-33.943,3.301,9.478,5.019,35.698,4.65,-25.347,-2.767,0.0,37.4,37.9,9.607,3.096,-12.714,-9.992,-13.889,-11.184,-3.214,27.295,0.0,228.04,,241.0,230.0,-11.943,2.964,-7.435,24.691
4059.5,3.021,0.817,-33.943,3.301,9.478,5.019,35.698,4.65,-25.347,-2.767,0.0,37.4,37.9,9.607,3.096,-12.611,-9.994,-13.813,-11.169,-3.214,27.295,0.0,228.04,,242.0,230.0,-11.945,2.965,-7.449,24.783
4060.0,3.021,0.817,-33.943,3.301,9.478,4.989,35.692,4.638,-25.453,-2.765,0.0,37.414,38.012,9.607,3.096,-12.694,-10.005,-13.906,-11.178,-3.211,27.305,0.0,225.74,,242.0,230.0,-11.897,2.966,-7.447,24.828
4060.5,3.021,0.817,-33.943,3.301,9.478,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.607,3.096,-12.685,-10.023,-13.855,-11.183,-3.211,27.305,0.0,225.74,,243.0,230.0,-11.946,2.967,-7.413,24.724
4061.0,3.021,0.817,-33.943,3.301,9.478,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.607,3.096,-12.75,-10.004,-13.97,-11.196,-3.211,27.305,0.0,228.04,,243.0,230.0,-11.937,2.968,-7.408,24.625
4061.5,2.797,0.761,-34.209,3.303,9.49,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.589,3.164,-12.785,-10.001,-13.974,-11.207,-3.211,27.305,0.0,228.04,,244.0,230.0,-11.98,2.968,-7.417,24.543
4062.0,2.797,0.761,-34.209,3.303,9.49,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.589,3.164,-12.75,-10.018,-14.018,-11.216,-3.211,27.305,0.0,227.74,,244.0,230.0,-11.992,2.966,-7.416,24.498
4062.5,2.797,0.761,-34.209,3.303,9.49,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.589,3.164,-12.814,-9.994,-14.018,-11.227,-3.211,27.305,0.0,227.74,,245.0,230.0,-12.0,2.963,-7.414,24.449
4063.0,2.797,0.761,-34.209,3.303,9.49,4.989,35.692,4.638,-25.453,-2.765,0.0,37.4,38.0,9.589,3.164,-12.851,-10.001,-13.998,-11.221,-3.211,27.305,0.0,231.24,,245.0,230.0,-12.013,2.96,-7.415,24.452
4063.5,2.797,0.761,-34.209,3.303,9.49,5.012,35.713,4.682,-25.338,-2.765,0.0,37.423,37.953,9.589,3.164,-12.831,-10.028,-14.011,-11.238,-3.219,27.299,0.0,231.24,,244.0,230.0,-12.018,2.958,-7.405,24.49
4064.0,2.797,0.761,-34.209,3.303,9.49,5.012,35.713,4.682,-25.338,-2.765,0.0,37.4,38.0,9.589,3.164,-12.8,-10.027,-14.031,-11.249,-3.219,27.299,0.0,231.24,,244.0,230.0,-12.027,2.955,-7.405,24.504
4064.5,3.584,0.819,-35.209,3.265,9.574,5.012,35.713,4.682,-25.338,-2.765,0.0,37.4,38.0,9.549,3.274,-12.79,-10.012,-13.976,-11.185,-3.219,27.299,0.0,231.24,,243.0,230.0,-12.027,2.952,-7.42,24.603
4065.0,3.584,0.819,-35.209,3.265,9.574,5.012,35.713,4.682,-25.338,-2.765,0.0,37.4,38.0,9.549,3.274,-12.789,-10.001,-13.922,-11.19,-3.219,27.299,0.0,231.14,,243.0,230.0,-11.99,2.963,-7.422,24.675
4065.5,3.584,0.819,-35.209,3.265,9.574,5.012,35.713,4.682,-25.338,-2.765,0.0,37.4,38.0,9.549,3.274,-12.674,-10.006,-13.906,-11.174,-3.219,27.299,0.0,231.14,,242.0,230.0,-11.975,2.973,-7.433,24.871
4066.0,3.584,0.819,-35.209,3.265,9.574,5.012,35.713,4.682,-25.338,-2.765,0.0,37.4,38.0,9.549,3.274,-12.682,-10.007,-13.908,-11.184,-3.219,27.299,0.0,231.64,,242.0,230.0,-11.94,2.983,-7.409,24.94
4066.5,3.584,0.819,-35.209,3.265,9.574,5.026,35.699,4.658,-25.393,-2.775,0.0,37.424,37.949,9.549,3.274,-12.718,-10.007,-13.948,-11.198,-3.212,27.3,0.0,231.64,,241.0,230.0,-11.945,2.993,-7.43,25.05
4067.0,3.584,0.819,-35.209,3.265,9.574,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.549,3.274,-12.587,-9.986,-13.889,-11.147,-3.212,27.3,0.0,232.74,,241.0,230.0,-11.968,3.002,-7.408,25.082
4067.5,2.986,0.788,-33.414,3.303,9.515,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.78,3.155,-12.676,-9.994,-13.824,-11.164,-3.212,27.3,0.0,232.74,,240.0,230.0,-11.902,3.012,-7.42,25.098
4068.0,2.986,0.788,-33.414,3.303,9.515,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.78,3.155,-12.644,-9.977,-13.891,-11.167,-3.212,27.3,0.0,231.64,,240.0,230.0,-11.915,3.012,-7.39,25.127
4068.5,2.986,0.788,-33.414,3.303,9.515,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.78,3.155,-12.733,-10.011,-13.996,-11.188,-3.212,27.3,0.0,231.64,,239.0,230.0,-11.92,3.011,-7.391,25.131
4069.0,2.986,0.788,-33.414,3.303,9.515,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.78,3.155,-12.767,-9.992,-14.003,-11.226,-3.212,27.3,0.0,229.44,,239.0,230.0,-11.982,3.011,-7.387,25.103
4069.5,2.986,0.788,-33.414,3.303,9.515,5.026,35.699,4.658,-25.393,-2.775,0.0,37.4,37.9,9.78,3.155,-12.796,-9.987,-13.998,-11.205,-3.212,27.3,0.0,229.44,,239.0,230.0,-11.997,3.01,-7.399,25.133
4070.0,2.986,0.788,-33.414,3.303,9.515,5.022,35.714,4.656,-25.351,-2.766,0.0,37.431,37.931,9.78,3.155,-12.766,-9.961,-13.942,-11.165,-3.213,27.306,0.0,229.14,,239.0,230.0,-11.996,3.01,-7.383,25.152
4070.5,2.986,0.788,-33.414,3.303,9.515,5.022,35.714,4.656,-25.351,-2.766,0.0,37.4,37.9,9.78,3.155,-12.743,-10.007,-13.99,-11.227,-3.213,27.306,0.0,229.14,,239.0,230.0,-11.959,3.01,-7.396,25.179
4071.0,2.993,0.702,-35.14,3.208,9.521,5.022,35.714,4.656,-25.351,-2.766,0.0,37.4,37.9,9.601,3.108,-12.82,-9.944,-13.972,-11.147,-3.213,27.306,0.0,229.04,,239.0,230.0,-11.992,3.009,-7.369,25.176
4071.5,2.993,0.702,-35.14,3.208,9.521,5.022,35.714,4.656,-25.351,-2.766,0.0,37.4,37.9,9.601,3.108,-12.771,-9.985,-13.949,-11.191,-3.213,27.306,0.0,229.04,,239.0,230.0,-11.971,3.009,-7.416,25.191
4072.0,2.993,0.702,-35.14,3.208,9.521,5.022,35.714,4.656,-25.351,-2.766,0.0,37.4,37.9,9.601,3.108,-12.699,-10.015,-13.971,-11.211,-3.213,27.306,0.0,229.04,,239.0,230.0,-11.974,3.009,-7.382,25.206
4072.5,2.993,0.702,-35.14,3.208,9.521,5.022,35.714,4.656,-25.351,-2.766,0.0,37.4,37.9,9.601,3.108,-12.787,-10.005,-14.032,-11.205,-3.213,27.306,0.0,229.04,,239.0,230.0,-11.974,3.008,-7.382,25.221
4073.0,2.993,0.702,-35.14,3.208,9.521,5.008,35.721,4.672,-25.371,-2.766,0.0,37.445,37.996,9.601,3.108,-12.786,-10.017,-13.929,-11.202,-3.199,27.306,0.0,226.84,,239.0,230.0,-12.007,3.008,-7.397,25.205
4073.5,2.993,0.702,-35.14,3.208,9.521,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.601,3.108,-12.774,-10.012,-13.996,-11.211,-3.199,27.306,0.0,226.84,,240.0,230.0,-11.983,3.008,-7.41,25.235
4074.0,3.091,0.736,-35.209,3.233,9.642,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.446,3.218,-12.783,-9.992,-13.965,-11.211,-3.199,27.306,0.0,226.94,,240.0,230.0,-11.998,3.008,-7.375,25.205
4074.5,3.091,0.736,-35.209,3.233,9.642,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.446,3.218,-12.717,-10.021,-14.0,-11.218,-3.199,27.306,0.0,226.94,,241.0,230.0,-11.988,3.009,-7.399,25.197
4075.0,3.091,0.736,-35.209,3.233,9.642,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.446,3.218,-12.815,-9.98,-13.934,-11.209,-3.199,27.306,0.0,226.84,,241.0,230.0,-11.989,3.01,-7.403,25.171
4075.5,3.091,0.736,-35.209,3.233,9.642,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.446,3.218,-12.797,-10.033,-14.075,-11.232,-3.199,27.306,0.0,226.84,,242.0,230.0,-11.985,3.012,-7.388,25.161
4076.0,3.091,0.736,-35.209,3.233,9.642,5.008,35.721,4.672,-25.371,-2.766,0.0,37.4,38.0,9.446,3.218,-12.834,-10.005,-13.999,-11.246,-3.199,27.306,0.0,227.54,,242.0,230.0,-12.034,3.013,-7.393,25.141
4076.5,3.091,0.736,-35.209,3.233,9.642,5.011,35.724,4.649,-25.345,-2.756,0.0,37.449,38.001,9.446,3.218,-12.739,-10.033,-14.036,-11.208,-3.196,27.305,0.0,227.54,,243.0,230.0,-12.021,3.014,-7.397,25.118
4077.0,3.091,0.736,-35.209,3.233,9.642,5.011,35.724,4.649,-25.345,-2.756,0.0,37.4,38.0,9.446,3.218,-12.786,-9.995,-14.01,-11.227,-3.196,27.305,0.0,227.54,,243.0,230.0,-12.004,3.015,-7.399,25.12
4077.5,2.719,0.72,-34.35,3.296,9.547,5.011,35.724,4.649,-25.345,-2.756,0.0,37.4,38.0,9.569,3.157,-12.807,-10.014,-14.063,-11.237,-3.196,27.305,0.0,227.54,,244.0,230.0,-12.005,3.017,-7.376,25.116
4078.0,2.719,0.72,-34.35,3.296,9.547,5.011,35.724,4.649,-25.345,-2.756,0.0,37.4,38.0,9.569,3.157,-12.766,-10.036,-14.051,-11.222,-3.196,27.305,0.0,227.74,,244.0,230.0,-12.03,3.012,-7.403,25.201
4078.5,2.719,0.72,-34.35,3.296,9.547,5.011,35.724,4.649,-25.345,-2.756,0.0,37.4,38.0,9.569,3.157,-12.797,-10.01,-14.033,-11.221,-3.196,27.305,0.0,227.74,,245.0,230.0,-12.019,3.007,-7.402,25.131
4079.0,2.719,0.72,-34.35,3.296,9.547,5.011,35.724,4.649,-25.345,-2.756,0.0,37.4,38.0,9.569,3.157,-12.804,-10.002,-14.041,-11.237,-3.196,27.305,0.0,230.94,,245.0,230.0,-12.015,3.002,-7.384,25.139
4079.5,2.719,0.72,-34.35,3.296,9.547,4.98,35.728,4.65,-25.345,-2.747,0.0,37.464,37.977,9.569,3.157,-12.841,-9.983,-14.002,-11.218,-3.201,27.308,0.0,230.94,,245.0,230.0,-12.021,2.998,-7.385,25.185
4080.0,2.719,0.72,-34.35,3.296,9.547,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.569,3.157,-12.77,-10.017,-14.031,-11.221,-3.201,27.308,0.0,230.44,,245.0,230.0,-12.011,2.993,-7.411,25.294
4080.5,2.93,0.776,-33.538,3.281,9.477,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.746,3.152,-12.737,-10.018,-13.961,-11.232,-3.201,27.308,0.0,230.44,,245.0,230.0,-12.01,2.989,-7.406,25.299
4081.0,2.93,0.776,-33.538,3.281,9.477,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.746,3.152,-12.792,-10.026,-13.998,-11.224,-3.201,27.308,0.0,230.44,,245.0,230.0,-11.987,2.988,-7.41,25.262
4081.5,2.93,0.776,-33.538,3.281,9.477,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.746,3.152,-12.753,-10.037,-14.026,-11.223,-3.201,27.308,0.0,230.44,,245.0,230.0,-12.01,2.987,-7.413,25.265
4082.0,2.93,0.776,-33.538,3.281,9.477,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.746,3.152,-12.726,-10.026,-13.999,-11.19,-3.201,27.308,0.0,233.44,,245.0,230.0,-12.01,2.986,-7.411,25.236
4082.5,2.93,0.776,-33.538,3.281,9.477,4.98,35.728,4.65,-25.345,-2.747,0.0,37.5,38.0,9.746,3.152,-12.76,-10.033,-13.915,-11.22,-3.201,27.308,0.0,233.44,,244.0,230.0,-11.985,2.985,-7.396,25.228
4083.0,2.93,0.776,-33.538,3.281,9.477,5.005,35.711,4.643,-25.39,-2.768,0.0,37.47,37.976,9.746,3.152,-12.724,-10.034,-14.021,-11.228,-3.205,27.304,0.0,233.44,,244.0,230.0,-11.982,2.984,-7.407,25.235
4083.5,2.93,0.776,-33.538,3.281,9.477,5.005,35.711,4.643,-25.39,-2.768,0.0,37.5,38.0,9.746,3.152,-12.789,-10.003,-13.986,-11.225,-3.205,27.304,0.0,233.44,,243.0,230.0,-12.002,2.983,-7.4,25.194
4084.0,3.215,0.766,-35.209,3.271,9.686,5.005,35.711,4.643,-25.39,-2.768,0.0,37.5,38.0,9.479,3.21,-12.756,-10.004,-13.983,-11.219,-3.205,27.304,0.0,233.14,,243.0,230.0,-12.001,2.982,-7.392,25.164
4084.5,3.215,0.766,-35.209,3.271,9.686,5.005,35.711,4.643,-25.39,-2.768,0.0,37.5,38.0,9.479,3.21,-12.836,-10.007,-14.012,-11.224,-3.205,27.304,0.0,233.14,,242.0,230.0,-11.991,2.986,-7.371,25.117
4085.0,3.215,0.766,-35.209,3.271,9.686,5.005,35.711,4.643,-25.39,-2.768,0.0,37.5,38.0,9.479,3.21,-12.797,-9.999,-13.999,-11.241,-3.205,27.304,0.0,233.44,,242.0,230.0,-12.02,2.99,-7.404,25.127
4085.5,3.215,0.766,-35.209,3.271,9.686,5.005,35.711,4.643,-25.39,-2.768,0.0,37.5,38.0,9.479,3.21,-12.846,-9.991,-14.008,-11.166,-3.205,27.304,0.0,233.44,,241.0,230.0,-12.009,2.993,-7.388,25.131
4086.0,3.215,0.766,-35.209,3.271,9.686,5.075,35.737,4.65,-25.36,-2.76,0.0,37.473,38.035,9.479,3.21,-12.723,-10.013,-13.964,-11.235,-3.208,27.307,0.0,231.34,,241.0,230.0,-12.002,2.997,-7.416,25.114
4086.5,3.215,0.766,-35.209,3.271,9.686,5.075,35.737,4.65,-25.36,-2.76,0.0,37.5,38.0,9.479,3.21,-12.686,-10.026,-13.979,-11.206,-3.208,27.307,0.0,231.34,,240.0,230.0,-11.984,3.001,-7.403,25.038
4087.0,3.559,0.817,-35.209,3.252,9.525,5.075,35.737,4.65,-25.36,-2.76,0.0,37.5,38.0,9.54,3.254,-12.733,-10.027,-14.016,-11.19,-3.208,27.307,0.0,231.14,,240.0,230.0,-11.974,3.004,-7.416,24.964
4087.5,3.559,0.817,-35.209,3.252,9.525,5.075,35.737,4.65,-25.36,-2.76,0.0,37.5,38.0,9.54,3.254,-12.642,-10.0,-13.96,-11.165,-3.208,27.307,0.0,231.14,,239.0,230.0,-11.992,3.013,-7.408,24.938
4088.0,3.559,0.817,-35.209,3.252,9.525,5.075,35.737,4.65,-25.36,-2.76,0.0,37.5,38.0,9.54,3.254,-12.765,-9.993,-13.948,-11.195,-3.208,27.307,0.0,231.04,,239.0,230.0,-11.942,3.022,-7.404,24.897
4088.5,3.559,0.817,-35.209,3.252,9.525,5.075,35.737,4.65,-25.36,-2.76,0.0,37.5,38.0,9.54,3.254,-12.792,-9.987,-13.94,-11.161,-3.208,27.307,0.0,231.04,,238.0,230.0,-11.975,3.031,-7.373,24.887
4089.0,3.559,0.817,-35.209,3.252,9.525,5.048,35.723,4.664,-25.412,-2.764,0.0,37.475,38.004,9.54,3.254,-12.772,-10.023,-13.978,-11.204,-3.212,27.303,0.0,228.24,,238.0,230.0,-11.97,3.04,-7.42,24.915
4089.5,3.559,0.817,-35.209,3.252,9.525,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.54,3.254,-12.634,-10.035,-13.913,-11.216,-3.212,27.303,0.0,228.24,,239.0,230.0,-11.994,3.048,-7.409,24.938
4090.0,3.559,0.817,-35.209,3.252,9.525,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.54,3.254,-12.723,-10.033,-13.909,-11.204,-3.212,27.303,0.0,228.44,,239.0,230.0,-11.949,3.057,-7.409,24.918
4090.5,2.731,0.743,-33.546,3.268,9.493,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.653,3.182,-12.783,-10.024,-13.998,-11.226,-3.212,27.303,0.0,228.44,,240.0,230.0,-11.967,3.065,-7.389,24.869
4091.0,2.731,0.743,-33.546,3.268,9.493,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.653,3.182,-12.766,-10.024,-14.008,-11.241,-3.212,27.303,0.0,228.04,,240.0,230.0,-12.008,3.059,-7.397,24.895
4091.5,2.731,0.743,-33.546,3.268,9.493,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.653,3.182,-12.809,-10.031,-14.058,-11.251,-3.212,27.303,0.0,228.04,,241.0,230.0,-12.01,3.054,-7.412,24.907
4092.0,2.731,0.743,-33.546,3.268,9.493,5.048,35.723,4.664,-25.412,-2.764,0.0,37.5,38.0,9.653,3.182,-12.814,-10.005,-14.03,-11.243,-3.212,27.303,0.0,226.54,,241.0,230.0,-12.037,3.049,-7.411,24.926
4092.5,2.731,0.743,-33.546,3.268,9.493,5.039,35.73,4.657,-25.348,-2.784,0.0,37.483,37.931,9.653,3.182,-12.849,-10.033,-14.095,-11.258,-3.214,27.31,0.0,226.54,,242.0,230.0,-12.023,3.044,-7.401,24.924
4093.0,2.731,0.743,-33.546,3.268,9.493,5.039,35.73,4.657,-25.348,-2.784,0.0,37.5,37.9,9.653,3.182,-12.808,-10.018,-14.041,-11.233,-3.214,27.31,0.0,227.24,,242.0,230.0,-12.059,3.038,-7.412,24.903
4093.5,3.07,0.719,-35.209,3.218,9.588,5.039,35.73,4.657,-25.348,-2.784,0.0,37.5,37.9,9.565,3.389,-12.848,-10.028,-14.024,-11.249,-3.214,27.31,0.0,227.24,,243.0,230.0,-12.025,3.033,-7.428,24.9
4094.0,3.07,0.719,-35.209,3.218,9.588,5.039,35.73,4.657,-25.348,-2.784,0.0,37.5,37.9,9.565,3.389,-12.738,-10.027,-14.0,-11.217,-3.214,27.31,0.0,226.84,,243.0,230.0,-12.037,3.034,-7.425,24.915
4094.5,3.07,0.719,-35.209,3.218,9.588,5.039,35.73,4.657,-25.348,-2.784,0.0,37.5,37.9,9.565,3.389,-12.728,-9.986,-13.833,-11.158,-3.214,27.31,0.0,226.84,,244.0,230.0,-11.995,3.035,-7.446,24.921
4095.0,3.07,0.719,-35.209,3.218,9.588,5.039,35.73,4.657,-25.348,-2.784,0.0,37.5,37.9,9.565,3.389,-12.723,-10.025,-13.907,-11.208,-3.214,27.31,0.0,229.94,,244.0,230.0,-11.926,3.035,-7.428,24.932
4095.5,3.07,0.719,-35.209,3.218,9.588,4.973,35.728,4.653,-25.449,-2.779,0.0,37.489,37.964,9.565,3.389,-12.687,-10.005,-13.855,-11.205,-3.218,27.302,0.0,229.94,,244.0,230.0,-11.966,3.036,-7.419,24.943
4096.0,3.07,0.719,-35.209,3.218,9.588,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.565,3.389,-12.684,-10.019,-13.845,-11.192,-3.218,27.302,0.0,230.24,,244.0,230.0,-11.938,3.036,-7.427,24.984
4096.5,3.07,0.719,-35.209,3.218,9.588,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.565,3.389,-12.726,-9.919,-13.795,-11.134,-3.218,27.302,0.0,230.24,,244.0,230.0,-11.935,3.037,-7.452,25.051
4097.0,3.096,0.763,-35.209,3.268,9.564,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.484,3.163,-12.729,-10.041,-13.9,-11.203,-3.218,27.302,0.0,229.74,,244.0,230.0,-11.894,3.037,-7.451,25.066
4097.5,3.096,0.763,-35.209,3.268,9.564,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.484,3.163,-12.668,-10.019,-13.97,-11.2,-3.218,27.302,0.0,229.74,,244.0,230.0,-11.968,3.038,-7.437,25.089
4098.0,3.096,0.763,-35.209,3.268,9.564,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.484,3.163,-12.772,-10.032,-14.003,-11.232,-3.218,27.302,0.0,230.04,,244.0,230.0,-11.964,3.039,-7.419,25.16
4098.5,3.096,0.763,-35.209,3.268,9.564,4.973,35.728,4.653,-25.449,-2.779,0.0,37.5,38.0,9.484,3.163,-12.742,-10.034,-13.999,-11.237,-3.218,27.302,0.0,230.04,,244.0,230.0,-12.01,3.04,-7.424,25.205
4099.0,3.096,0.763,-35.209,3.268,9.564,5.017,35.741,4.656,-25.42,-2.775,0.0,37.495,38.002,9.484,3.163,-12.84,-10.022,-14.032,-11.251,-3.214,27.301,0.0,231.94,,244.0,230.0,-12.003,3.041,-7.424,25.248
4099.5,3.096,0.763,-35.209,3.268,9.564,5.017,35.741,4.656,-25.42,-2.775,0.0,37.5,38.0,9.484,3.163,-12.826,-10.016,-14.026,-11.236,-3.214,27.301,0.0,231.94,,243.0,230.0,-12.036,3.042,-7.422,25.3
4100.0,2.194,0.615,-34.155,3.285,9.472,5.017,35.741,4.656,-25.42,-2.775,0.0,37.5,38.0,9.619,3.293,-12.806,-10.019,-14.055,-11.244,-3.214,27.301,0.0,231.64,,243.0,230.0,-12.026,3.043,-7.431,25.356
4100.5,2.194,0.615,-34.155,3.285,9.472,5.017,35.741,4.656,-25.42,-2.775,0.0,37.5,38.0,9.619,3.293,-12.807,-10.04,-14.087,-11.246,-3.214,27.301,0.0,231.64,,242.0,230.0,-12.031,3.029,-7.411,25.345
4101.0,2.194,0.615,-34.155,3.285,9.472,5.017,35.741,4.656,-25.42,-2.775,0.0,37.5,38.0,9.619,3.293,-12.878,-10.016,-14.074,-11.251,-3.214,27.301,0.0,232.04,,242.0,230.0,-12.045,3.015,-7.421,25.254
4101.5,2.194,0.615,-34.155,3.285,9.472,5.017,35.741,4.656,-25.42,-2.775,0.0,37.5,38.0,9.619,3.293,-12.74,-10.035,-13.97,-11.214,-3.214,27.301,0.0,232.04,,241.0,230.0,-12.055,3.002,-7.424,25.262
4102.0,2.194,0.615,-34.155,3.285,9.472,5.027,35.746,4.67,-25.363,-2.769,0.0,37.495,37.958,9.619,3.293,-12.775,-10.025,-13.935,-11.2,-3.201,27.31,0.0,230.54,,241.0,230.0,-11.99,2.989,-7.471,25.285
4102.5,2.194,0.615,-34.155,3.285,9.472,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.619,3.293,-12.717,-9.901,-13.804,-11.055,-3.201,27.31,0.0,230.54,,241.0,230.0,-11.983,2.975,-7.426,25.305
4103.0,2.194,0.615,-34.155,3.285,9.472,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.619,3.293,-12.683,-10.02,-13.965,-11.194,-3.201,27.31,0.0,230.64,,241.0,230.0,-11.869,2.963,-7.445,25.313
4103.5,3.217,0.814,-35.209,3.225,9.532,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.53,3.152,-12.732,-10.025,-13.906,-11.227,-3.201,27.31,0.0,230.64,,241.0,230.0,-11.965,2.95,-7.436,25.327
4104.0,3.217,0.814,-35.209,3.225,9.532,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.53,3.152,-12.648,-10.013,-13.88,-11.194,-3.201,27.31,0.0,231.34,,241.0,230.0,-11.973,2.954,-7.435,25.256
4104.5,3.217,0.814,-35.209,3.225,9.532,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.53,3.152,-12.688,-10.035,-13.929,-11.215,-3.201,27.31,0.0,231.34,,240.0,230.0,-11.934,2.959,-7.437,25.287
4105.0,3.217,0.814,-35.209,3.225,9.532,5.027,35.746,4.67,-25.363,-2.769,0.0,37.5,38.0,9.53,3.152,-12.754,-10.033,-13.987,-11.23,-3.201,27.31,0.0,229.04,,240.0,230.0,-11.967,2.963,-7.428,25.466
4105.5,3.217,0.814,-35.209,3.225,9.532,5.038,35.734,4.636,-25.42,-2.791,0.0,37.491,37.993,9.53,3.152,-12.792,-10.029,-13.985,-11.246,-3.21,27.289,0.0,229.04,,240.0,230.0,-12.001,2.967,-7.457,25.568
4106.0,3.217,0.814,-35.209,3.225,9.532,5.038,35.734,4.636,-25.42,-2.791,0.0,37.5,38.0,9.53,3.152,-12.767,-10.01,-14.004,-11.248,-3.21,27.289,0.0,228.84,,240.0,230.0,-12.013,2.971,-7.422,25.58
4106.5,3.442,0.816,-35.209,3.26,9.522,5.038,35.734,4.636,-25.42,-2.791,0.0,37.5,38.0,9.593,3.284,-12.828,-9.992,-13.929,-11.195,-3.21,27.289,0.0,228.84,,241.0,230.0,-12.007,2.975,-7.434,25.56
4107.0,3.442,0.816,-35.209,3.26,9.522,5.038,35.734,4.636,-25.42,-2.791,0.0,37.5,38.0,9.593,3.284,-12.816,-10.011,-13.974,-11.228,-3.21,27.289,0.0,229.04,,241.0,230.0,-11.986,2.983,-7.439,25.564
4107.5,3.442,0.816,-35.209,3.26,9.522,5.038,35.734,4.636,-25.42,-2.791,0.0,37.5,38.0,9.593,3.284,-12.831,-10.039,-14.036,-11.243,-3.21,27.289,0.0,229.04,,241.0,230.0,-12.007,2.99,-7.429,25.541
4108.0,3.442,0.816,-35.209,3.26,9.522,5.038,35.734,4.636,-25.42,-2.791,0.0,37.5,38.0,9.593,3.284,-12.814,-10.024,-14.036,-11.221,-3.21,27.289,0.0,227.34,,241.0,230.0,-12.037,2.998,-7.453,25.48
4108.5,3.442,0.816,-35.209,3.26,9.522,5.044,35.751,4.654,-25.382,-2.785,0.0,37.49,37.988,9.593,3.284,-12.782,-10.035,-14.031,-11.24,-3.227,27.288,0.0,227.34,,242.0,230.0,-12.024,3.005,-7.432,25.472
4109.0,3.442,0.816,-35.209,3.26,9.522,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.593,3.284,-12.783,-10.017,-13.995,-11.238,-3.227,27.288,0.0,227.74,,242.0,230.0,-12.022,3.012,-7.438,25.443
4109.5,3.442,0.816,-35.209,3.26,9.522,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.593,3.284,-12.802,-10.039,-13.983,-11.234,-3.227,27.288,0.0,227.74,,243.0,230.0,-12.008,3.019,-7.427,25.446
4110.0,2.763,0.711,-33.948,3.265,9.514,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.628,3.042,-12.767,-10.016,-14.013,-11.255,-3.227,27.288,0.0,227.74,,243.0,230.0,-12.015,3.026,-7.425,25.457
4110.5,2.763,0.711,-33.948,3.265,9.514,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.628,3.042,-12.849,-10.004,-14.064,-11.249,-3.227,27.288,0.0,227.74,,244.0,230.0,-12.013,3.022,-7.431,25.429
4111.0,2.763,0.711,-33.948,3.265,9.514,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.628,3.042,-12.783,-10.033,-14.039,-11.255,-3.227,27.288,0.0,229.64,,244.0,230.0,-12.041,3.018,-7.43,25.412
4111.5,2.763,0.711,-33.948,3.265,9.514,5.044,35.751,4.654,-25.382,-2.785,0.0,37.5,38.0,9.628,3.042,-12.849,-10.019,-13.986,-11.225,-3.227,27.288,0.0,229.64,,244.0,230.0,-12.027,3.014,-7.43,25.374
4112.0,2.763,0.711,-33.948,3.265,9.514,5.034,35.755,4.635,-25.349,-2.767,0.0,37.488,38.024,9.628,3.042,-12.764,-10.038,-14.053,-11.248,-3.231,27.292,0.0,229.84,,244.0,230.0,-12.02,3.009,-7.426,25.375
4112.5,2.763,0.711,-33.948,3.265,9.514,5.034,35.755,4.635,-25.349,-2.767,0.0,37.5,38.0,9.628,3.042,-12.75,-10.039,-14.032,-11.218,-3.231,27.292,0.0,229.84,,244.0,230.0,-12.026,3.005,-7.429,25.351
4113.0,3.411,0.799,-35.209,3.168,9.55,5.034,35.755,4.635,-25.349,-2.767,0.0,37.5,38.0,9.552,3.362,-12.792,-10.034,-14.004,-11.25,-3.231,27.292,0.0,229.34,,244.0,230.0,-12.01,3.001,-7.44,25.331
4113.5,3.411,0.799,-35.209,3.168,9.55,5.034,35.755,4.635,-25.349,-2.767,0.0,37.5,38.0,9.552,3.362,-12.843,-10.038,-14.091,-11.28,-3.231,27.292,0.0,229.34,,244.0,230.0,-12.02,3.008,-7.41,25.31
4114.0,3.411,0.799,-35.209,3.168,9.55,5.034,35.755,4.635,-25.349,-2.767,0.0,37.5,38.0,9.552,3.362,-12.805,-10.039,-14.051,-11.257,-3.231,27.292,0.0,229.34,,244.0,230.0,-12.063,3.015,-7.424,25.322
4114.5,3.411,0.799,-35.209,3.168,9.55,5.034,35.755,4.635,-25.349,-2.767,0.0,37.5,38.0,9.552,3.362,-12.85,-10.032,-14.1,-11.28,-3.231,27.292,0.0,229.34,,244.0,230.0,-12.038,3.021,-7.427,25.295
4115.0,3.411,0.799,-35.209,3.168,9.55,5.023,35.752,4.634,-25.338,-2.776,0.0,37.503,38.037,9.552,3.362,-12.825,-10.017,-14.018,-11.241,-3.222,27.299,0.0,231.64,,244.0,230.0,-12.066,3.028,-7.432,25.281
4115.5,3.411,0.799,-35.209,3.168,9.55,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.552,3.362,-12.782,-10.036,-14.025,-11.225,-3.222,27.299,0.0,231.64,,243.0,230.0,-12.025,3.034,-7.425,25.275
4116.0,3.517,0.824,-35.209,3.188,9.545,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.596,3.317,-12.756,-10.028,-14.021,-11.228,-3.222,27.299,0.0,231.44,,243.0,230.0,-12.017,3.04,-7.423,25.22
4116.5,3.517,0.824,-35.209,3.188,9.545,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.596,3.317,-12.752,-10.017,-13.933,-11.207,-3.222,27.299,0.0,231.44,,242.0,230.0,-12.008,3.048,-7.43,25.231
4117.0,3.517,0.824,-35.209,3.188,9.545,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.596,3.317,-12.801,-10.016,-13.956,-11.214,-3.222,27.299,0.0,231.44,,242.0,230.0,-11.977,3.056,-7.447,25.232
4117.5,3.517,0.824,-35.209,3.188,9.545,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.596,3.317,-12.728,-10.027,-13.985,-11.212,-3.222,27.299,0.0,231.44,,241.0,230.0,-11.997,3.063,-7.433,25.222
4118.0,3.517,0.824,-35.209,3.188,9.545,5.023,35.752,4.634,-25.338,-2.776,0.0,37.5,38.0,9.596,3.317,-12.802,-10.026,-13.979,-11.233,-3.222,27.299,0.0,229.84,,241.0,230.0,-11.988,3.071,-7.415,25.21
4118.5,3.517,0.824,-35.209,3.188,9.545,4.99,35.735,4.632,-25.393,-2.78,0.0,37.488,37.976,9.596,3.317,-12.812,-9.993,-13.948,-11.196,-3.228,27.289,0.0,229.84,,241.0,230.0,-12.01,3.078,-7.449,25.21
4119.0,3.517,0.824,-35.209,3.188,9.545,4.99,35.735,4.632,-25.393,-2.78,0.0,37.5,38.0,9.596,3.317,-12.706,-10.02,-13.918,-11.171,-3.228,27.289,0.0,229.74,,241.0,230.0,-11.987,3.085,-7.44,25.198
4119.5,3.233,0.883,-34.114,3.278,9.511,4.99,35.735,4.632,-25.393,-2.78,0.0,37.5,38.0,9.625,3.228,-12.705,-10.01,-13.904,-11.21,-3.228,27.289,0.0,229.74,,241.0,230.0,-11.954,3.092,-7.432,25.199
4120.0,3.233,0.883,-34.114,3.278,9.511,4.99,35.735,4.632,-25.393,-2.78,0.0,37.5,38.0,9.625,3.228,-12.74,-9.989,-13.94,-11.218,-3.228,27.289,0.0,230.34,,241.0,230.0,-11.957,3.094,-7.42,25.236
4120.5,3.233,0.883,-34.114,3.278,9.511,4.99,35.735,4.632,-25.393,-2.78,0.0,37.5,38.0,9.625,3.228,-12.709,-10.015,-13.965,-11.248,-3.228,27.289,0.0,230.34,,241.0,230.0,-11.972,3.097,-7.439,25.249
4121.0,3.233,0.883,-34.114,3.278,9.511,4.99,35.735,4.632,-25.393,-2.78,0.0,37.5,38.0,9.625,3.228,-12.816,-10.024,-13.976,-11.229,-3.228,27.289,0.0,228.84,,241.0,230.0,-11.984,3.099,-7.426,25.27
4121.5,3.233,0.883,-34.114,3.278,9.511,5.013,35.734,4.661,-25.394,-2.777,0.0,37.49,37.945,9.625,3.228,-12.784,-10.04,-14.02,-11.243,-3.236,27.276,0.0,228.84,,242.0,230.0,-12.011,3.101,-7.418,25.271
4122.0,3.233,0.883,-34.114,3.278,9.511,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.625,3.228,-12.819,-10.03,-14.064,-11.24,-3.236,27.276,0.0,228.84,,242.0,230.0,-12.021,3.103,-7.405,25.278
4122.5,2.406,0.65,-34.106,3.271,9.553,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.602,3.116,-12.854,-10.005,-14.018,-11.255,-3.236,27.276,0.0,228.84,,243.0,230.0,-12.038,3.105,-7.4,25.269
4123.0,2.406,0.65,-34.106,3.271,9.553,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.602,3.116,-12.796,-10.03,-14.055,-11.236,-3.236,27.276,0.0,228.34,,243.0,230.0,-12.033,3.094,-7.399,25.264
4123.5,2.406,0.65,-34.106,3.271,9.553,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.602,3.116,-12.844,-10.011,-14.032,-11.251,-3.236,27.276,0.0,228.34,,244.0,230.0,-12.029,3.083,-7.414,25.269
4124.0,2.406,0.65,-34.106,3.271,9.553,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.602,3.116,-12.714,-10.011,-13.949,-11.186,-3.236,27.276,0.0,229.54,,244.0,230.0,-12.034,3.072,-7.409,25.259
4124.5,2.406,0.65,-34.106,3.271,9.553,5.013,35.734,4.661,-25.394,-2.777,0.0,37.5,37.9,9.602,3.116,-12.728,-10.014,-13.934,-11.189,-3.236,27.276,0.0,229.54,,244.0,230.0,-11.965,3.061,-7.426,25.248
4125.0,2.406,0.65,-34.106,3.271,9.553,5.043,35.753,4.676,-25.379,-2.79,0.0,37.49,37.938,9.602,3.116,-12.724,-10.031,-13.978,-11.215,-3.229,27.298,0.0,229.14,,244.0,230.0,-11.966,3.05,-7.406,25.241
4125.5,2.406,0.65,-34.106,3.271,9.553,5.043,35.753,4.676,-25.379,-2.79,0.0,37.5,37.9,9.602,3.116,-12.795,-10.023,-13.959,-11.222,-3.229,27.298,0.0,229.14,,244.0,230.0,-11.987,3.039,-7.398,25.281
4126.0,2.993,0.819,-34.199,3.281,9.498,5.043,35.753,4.676,-25.379,-2.79,0.0,37.5,37.9,9.624,3.257,-12.81,-9.994,-13.936,-11.217,-3.229,27.298,0.0,229.34,,244.0,230.0,-12.0,3.029,-7.365,25.315
4126.5,2.993,0.819,-34.199,3.281,9.498,5.043,35.753,4.676,-25.379,-2.79,0.0,37.5,37.9,9.624,3.257,-12.654,-10.004,-13.962,-11.206,-3.229,27.298,0.0,229.34,,244.0,230.0,-11.989,3.028,-7.399,25.317
4127.0,2.993,0.819,-34.199,3.281,9.498,5.043,35.753,4.676,-25.379,-2.79,0.0,37.5,37.9,9.624,3.257,-12.753,-10.021,-13.953,-11.235,-3.229,27.298,0.0,229.74,,244.0,230.0,-11.956,3.028,-7.388,25.287
4127.5,2.993,0.819,-34.199,3.281,9.498,5.043,35.753,4.676,-25.379,-2.79,0.0,37.5,37.9,9.624,3.257,-12.824,-9.925,-13.907,-11.17,-3.229,27.298,0.0,229.74,,244.0,230.0,-11.99,3.027,-7.381,25.242
4128.0,2.993,0.819,-34.199,3.281,9.498,5.069,35.752,4.643,-25.396,-2.799,0.0,37.491,37.938,9.624,3.257,-12.751,-10.04,-14.057,-11.237,-3.233,27.294,0.0,231.84,,244.0,230.0,-11.956,3.027,-7.417,25.289
4128.5,2.993,0.819,-34.199,3.281,9.498,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.624,3.257,-12.729,-10.022,-14.025,-11.26,-3.233,27.294,0.0,231.84,,243.0,230.0,-12.021,3.026,-7.415,25.317
4129.0,2.81,0.668,-35.209,3.199,9.515,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.618,3.358,-12.852,-10.028,-14.034,-11.23,-3.233,27.294,0.0,231.34,,243.0,230.0,-12.009,3.026,-7.412,25.39
4129.5,2.81,0.668,-35.209,3.199,9.515,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.618,3.358,-12.843,-10.034,-14.032,-11.246,-3.233,27.294,0.0,231.34,,242.0,230.0,-12.036,3.022,-7.408,25.422
4130.0,2.81,0.668,-35.209,3.199,9.515,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.618,3.358,-12.819,-10.006,-13.982,-11.213,-3.233,27.294,0.0,231.14,,242.0,230.0,-12.038,3.019,-7.428,25.49
4130.5,2.81,0.668,-35.209,3.199,9.515,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.618,3.358,-12.823,-10.043,-14.03,-11.265,-3.233,27.294,0.0,231.14,,241.0,230.0,-12.005,3.015,-7.404,25.558
4131.0,2.81,0.668,-35.209,3.199,9.515,5.069,35.752,4.643,-25.396,-2.799,0.0,37.5,37.9,9.618,3.358,-12.868,-10.044,-14.086,-11.268,-3.233,27.294,0.0,230.54,,241.0,230.0,-12.04,3.012,-7.405,25.634
4131.5,2.81,0.668,-35.209,3.199,9.515,5.066,35.763,4.655,-25.338,-2.771,0.0,37.479,37.931,9.618,3.358,-12.838,-10.032,-14.096,-11.24,-3.229,27.296,0.0,230.54,,241.0,230.0,-12.067,3.008,-7.39,25.687
4132.0,2.81,0.668,-35.209,3.199,9.515,5.066,35.763,4.655,-25.338,-2.771,0.0,37.5,37.9,9.618,3.358,-12.855,-10.035,-14.028,-11.265,-3.229,27.296,0.0,231.44,,241.0,230.0,-12.052,3.005,-7.409,25.765
4132.5,3.269,0.777,-35.19,3.303,9.549,5.066,35.763,4.655,-25.338,-2.771,0.0,37.5,37.9,9.545,3.124,-12.724,-10.039,-14.011,-11.212,-3.229,27.296,0.0,231.44,,240.0,230.0,-12.046,3.002,-7.44,25.729
4133.0,3.269,0.777,-35.19,3.303,9.549,5.066,35.763,4.655,-25.338,-2.771,0.0,37.5,37.9,9.545,3.124,-12.786,-10.041,-13.954,-11.221,-3.229,27.296,0.0,231.14,,240.0,230.0,-11.997,3.006,-7.419,25.715
4133.5,3.269,0.777,-35.19,3.303,9.549,5.066,35.763,4.655,-25.338,-2.771,0.0,37.5,37.9,9.545,3.124,-12.725,-9.953,-13.847,-11.134,-3.229,27.296,0.0,231.14,,239.0,230.0,-12.001,3.011,-7.427,25.677
4134.0,3.269,0.777,-35.19,3.303,9.549,5.066,35.763,4.655,-25.338,-2.771,0.0,37.5,37.9,9.545,3.124,-12.757,-10.011,-13.909,-11.192,-3.229,27.296,0.0,228.74,,239.0,230.0,-11.915,3.015,-7.427,25.626
4134.5,3.269,0.777,-35.19,3.303,9.549,5.009,35.742,4.649,-25.421,-2.786,0.0,37.472,37.926,9.545,3.124,-12.745,-10.043,-14.013,-11.23,-3.227,27.297,0.0,228.74,,240.0,230.0,-11.967,3.019,-7.414,25.608
4135.0,3.269,0.777,-35.19,3.303,9.549,5.009,35.742,4.649,-25.421,-2.786,0.0,37.5,37.9,9.545,3.124,-12.794,-10.025,-14.012,-11.237,-3.227,27.297,0.0,228.74,,240.0,230.0,-12.008,3.023,-7.413,25.522
4135.5,2.742,0.727,-34.213,3.312,9.504,5.009,35.742,4.649,-25.421,-2.786,0.0,37.5,37.9,9.547,3.139,-12.735,-10.021,-14.027,-11.205,-3.227,27.297,0.0,228.74,,241.0,230.0,-12.017,3.027,-7.428,25.564
4136.0,2.742,0.727,-34.213,3.312,9.504,5.009,35.742,4.649,-25.421,-2.786,0.0,37.5,37.9,9.547,3.139,-12.794,-10.051,-14.03,-11.219,-3.227,27.297,0.0,228.94,,241.0,230.0,-11.997,3.022,-7.408,25.52
4136.5,2.742,0.727,-34.213,3.312,9.504,5.009,35.742,4.649,-25.421,-2.786,0.0,37.5,37.9,9.547,3.139,-12.807,-10.046,-14.029,-11.27,-3.227,27.297,0.0,228.94,,242.0,230.0,-12.023,3.018,-7.39,25.505
4137.0,2.742,0.727,-34.213,3.312,9.504,5.009,35.742,4.649,-25.421,-2.786,0.0,37.5,37.9,9.547,3.139,-12.864,-10.041,-14.029,-11.25,-3.227,27.297,0.0,228.14,,242.0,230.0,-12.038,3.013,-7.409,25.551
4137.5,2.742,0.727,-34.213,3.312,9.504,4.981,35.758,4.648,-25.37,-2.761,0.0,37.462,37.87,9.547,3.139,-12.866,-10.03,-14.033,-11.252,-3.212,27.296,0.0,228.14,,243.0,230.0,-12.046,3.009,-7.404,25.632
4138.0,2.742,0.727,-34.213,3.312,9.504,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.547,3.139,-12.774,-10.058,-14.005,-11.261,-3.212,27.296,0.0,227.74,,243.0,230.0,-12.045,3.004,-7.407,25.737
4138.5,2.742,0.727,-34.213,3.312,9.504,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.547,3.139,-12.832,-10.041,-14.014,-11.246,-3.212,27.296,0.0,227.74,,244.0,230.0,-12.025,3.0,-7.438,25.768
4139.0,2.868,0.742,-34.067,3.301,9.398,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.77,3.25,-12.804,-10.025,-14.044,-11.264,-3.212,27.296,0.0,227.64,,244.0,230.0,-12.033,2.996,-7.417,25.706
4139.5,2.868,0.742,-34.067,3.301,9.398,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.77,3.25,-12.872,-10.01,-14.009,-11.206,-3.212,27.296,0.0,227.64,,245.0,230.0,-12.034,2.994,-7.408,25.665
4140.0,2.868,0.742,-34.067,3.301,9.398,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.77,3.25,-12.75,-10.031,-13.972,-11.252,-3.212,27.296,0.0,228.14,,245.0,230.0,-12.024,2.992,-7.419,25.647
4140.5,2.868,0.742,-34.067,3.301,9.398,4.981,35.758,4.648,-25.37,-2.761,0.0,37.5,37.9,9.77,3.25,-12.798,-10.035,-13.981,-11.257,-3.212,27.296,0.0,228.14,,246.0,230.0,-12.001,2.99,-7.439,25.609
4141.0,2.868,0.742,-34.067,3.301,9.398,5.014,35.749,4.652,-25.388,-2.764,0.0,37.455,37.855,9.77,3.25,-12.83,-10.02,-14.03,-11.266,-3.213,27.293,0.0,230.54,,246.0,230.0,-12.018,2.988,-7.416,25.584
4141.5,2.868,0.742,-34.067,3.301,9.398,5.014,35.749,4.652,-25.388,-2.764,0.0,37.5,37.9,9.77,3.25,-12.843,-10.028,-14.055,-11.25,-3.213,27.293,0.0,230.54,,246.0,230.0,-12.037,2.986,-7.411,25.586
4142.0,2.689,0.719,-33.504,3.227,9.49,5.014,35.749,4.652,-25.388,-2.764,0.0,37.5,37.9,9.72,3.232,-12.883,-10.044,-14.14,-11.266,-3.213,27.293,0.0,230.84,,246.0,230.0,-12.044,2.984,-7.409,25.584
4142.5,2.689,0.719,-33.504,3.227,9.49,5.014,35.749,4.652,-25.388,-2.764,0.0,37.5,37.9,9.72,3.232,-12.879,-10.028,-14.07,-11.245,-3.213,27.293,0.0,230.84,,246.0,230.0,-12.083,2.979,-7.422,25.478
4143.0,2.689,0.719,-33.504,3.227,9.49,5.014,35.749,4.652,-25.388,-2.764,0.0,37.5,37.9,9.72,3.232,-12.865,-10.05,-14.07,-11.274,-3.213,27.293,0.0,230.94,,246.0,230.0,-12.055,2.974,-7.419,25.45
4143.5,2.689,0.719,-33.504,3.227,9.49,5.014,35.749,4.652,-25.388,-2.764,0.0,37.5,37.9,9.72,3.232,-12.839,-10.041,-14.054,-11.268,-3.213,27.293,0.0,230.94,,246.0,230.0,-12.065,2.97,-7.419,25.387
4144.0,2.689,0.719,-33.504,3.227,9.49,5.04,35.752,4.652,-25.394,-2.783,0.0,37.457,37.848,9.72,3.232,-12.798,-10.035,-13.993,-11.243,-3.22,27.289,0.0,233.74,,246.0,230.0,-12.05,2.965,-7.428,25.352
4144.5,2.689,0.719,-33.504,3.227,9.49,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.72,3.232,-12.806,-10.02,-13.952,-11.245,-3.22,27.289,0.0,233.74,,245.0,230.0,-12.017,2.96,-7.424,25.335
4145.0,2.689,0.719,-33.504,3.227,9.49,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.72,3.232,-12.818,-10.036,-13.938,-11.259,-3.22,27.289,0.0,233.94,,245.0,230.0,-12.006,2.956,-7.428,25.28
4145.5,3.15,0.854,-33.792,3.263,9.514,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.645,3.153,-12.798,-10.049,-14.018,-11.279,-3.22,27.289,0.0,233.94,,244.0,230.0,-12.013,2.952,-7.416,25.21
4146.0,3.15,0.854,-33.792,3.263,9.514,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.645,3.153,-12.779,-10.043,-13.988,-11.241,-3.22,27.289,0.0,234.14,,244.0,230.0,-12.036,2.955,-7.422,25.179
4146.5,3.15,0.854,-33.792,3.263,9.514,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.645,3.153,-12.848,-10.035,-14.096,-11.256,-3.22,27.289,0.0,234.14,,243.0,230.0,-12.013,2.958,-7.416,25.169
4147.0,3.15,0.854,-33.792,3.263,9.514,5.04,35.752,4.652,-25.394,-2.783,0.0,37.5,37.8,9.645,3.153,-12.86,-10.027,-14.104,-11.273,-3.22,27.289,0.0,233.14,,243.0,230.0,-12.059,2.961,-7.414,25.184
4147.5,3.15,0.854,-33.792,3.263,9.514,5.087,35.762,4.673,-25.36,-2.78,0.0,37.444,37.807,9.645,3.153,-12.8,-10.049,-14.075,-11.264,-3.226,27.292,0.0,233.14,,242.0,230.0,-12.066,2.964,-7.411,25.172
4148.0,3.15,0.854,-33.792,3.263,9.514,5.087,35.762,4.673,-25.36,-2.78,0.0,37.4,37.8,9.645,3.153,-12.792,-10.073,-14.086,-11.238,-3.226,27.292,0.0,233.44,,242.0,230.0,-12.047,2.967,-7.418,25.193
4148.5,2.955,0.79,-33.556,3.235,9.459,5.087,35.762,4.673,-25.36,-2.78,0.0,37.4,37.8,9.834,3.247,-12.846,-10.069,-14.001,-11.257,-3.226,27.292,0.0,233.44,,241.0,230.0,-12.047,2.97,-7.409,25.207
4149.0,2.955,0.79,-33.556,3.235,9.459,5.087,35.762,4.673,-25.36,-2.78,0.0,37.4,37.8,9.834,3.247,-12.876,-10.058,-14.08,-11.258,-3.226,27.292,0.0,233.64,,241.0,230.0,-12.044,2.97,-7.415,25.207
4149.5,2.955,0.79,-33.556,3.235,9.459,5.087,35.762,4.673,-25.36,-2.78,0.0,37.4,37.8,9.834,3.247,-12.831,-10.047,-14.035,-11.242,-3.226,27.292,0.0,233.64,,240.0,230.0,-12.068,2.97,-7.437,25.2
4150.0,2.955,0.79,-33.556,3.235,9.459,5.087,35.762,4.673,-25.36,-2.78,0.0,37.4,37.8,9.834,3.247,-12.784,-10.027,-13.945,-11.231,-3.226,27.292,0.0,229.94,,240.0,230.0,-12.039,2.97,-7.44,25.195
4150.5,2.955,0.79,-33.556,3.235,9.459,5.036,35.742,4.637,-25.408,-2.796,0.0,37.437,37.808,9.834,3.247,-12.721,-10.026,-13.96,-11.242,-3.239,27.289,0.0,229.94,,240.0,230.0,-11.997,2.969,-7.399,25.193
4151.0,2.955,0.79,-33.556,3.235,9.459,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.834,3.247,-12.833,-10.028,-13.988,-11.234,-3.239,27.289,0.0,230.24,,240.0,230.0,-11.987,2.969,-7.413,25.178
4151.5,2.955,0.79,-33.556,3.235,9.459,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.834,3.247,-12.801,-10.053,-14.067,-11.273,-3.239,27.289,0.0,230.24,,240.0,230.0,-12.021,2.969,-7.387,25.15
4152.0,2.549,0.655,-34.931,3.27,9.558,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.477,3.159,-12.878,-10.05,-14.143,-11.265,-3.239,27.289,0.0,230.34,,240.0,230.0,-12.048,2.969,-7.395,25.115
4152.5,2.549,0.655,-34.931,3.27,9.558,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.477,3.159,-12.842,-10.052,-14.056,-11.274,-3.239,27.289,0.0,230.34,,240.0,230.0,-12.084,2.962,-7.405,25.135
4153.0,2.549,0.655,-34.931,3.27,9.558,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.477,3.159,-12.917,-10.05,-14.073,-11.285,-3.239,27.289,0.0,228.14,,240.0,230.0,-12.056,2.955,-7.407,25.137
4153.5,2.549,0.655,-34.931,3.27,9.558,5.036,35.742,4.637,-25.408,-2.796,0.0,37.4,37.8,9.477,3.159,-12.86,-10.069,-14.116,-11.259,-3.239,27.289,0.0,228.14,,241.0,230.0,-12.082,2.948,-7.42,25.161
4154.0,2.549,0.655,-34.931,3.27,9.558,5.061,35.751,4.659,-25.367,-2.794,0.0,37.437,37.691,9.477,3.159,-12.862,-10.051,-14.027,-11.276,-3.234,27.291,0.0,228.14,,241.0,230.0,-12.076,2.942,-7.417,25.164
4154.5,2.549,0.655,-34.931,3.27,9.558,5.061,35.751,4.659,-25.367,-2.794,0.0,37.4,37.7,9.477,3.159,-12.85,-9.989,-14.015,-11.196,-3.234,27.291,0.0,228.14,,242.0,230.0,-12.054,2.935,-7.444,25.194
4155.0,3.16,0.747,-35.209,3.234,9.623,5.061,35.751,4.659,-25.367,-2.794,0.0,37.4,37.7,9.378,3.236,-12.81,-10.071,-14.089,-11.255,-3.234,27.291,0.0,227.34,,242.0,230.0,-12.013,2.929,-7.462,25.226
4155.5,3.16,0.747,-35.209,3.234,9.623,5.061,35.751,4.659,-25.367,-2.794,0.0,37.4,37.7,9.378,3.236,-12.793,-10.069,-14.05,-11.269,-3.234,27.291,0.0,227.34,,243.0,230.0,-12.056,2.933,-7.444,25.206
4156.0,3.16,0.747,-35.209,3.234,9.623,5.061,35.751,4.659,-25.367,-2.794,0.0,37.4,37.7,9.378,3.236,-12.869,-10.032,-14.003,-11.25,-3.234,27.291,0.0,227.44,,243.0,230.0,-12.045,2.937,-7.441,25.202
4156.5,3.16,0.747,-35.209,3.234,9.623,5.061,35.751,4.659,-25.367,-2.794,0.0,37.4,37.7,9.378,3.236,-12.847,-10.06,-14.023,-11.268,-3.234,27.291,0.0,227.44,,244.0,230.0,-12.038,2.94,-7.473,25.218
4157.0,3.16,0.747,-35.209,3.234,9.623,5.019,35.747,4.665,-25.386,-2.784,0.0,37.435,37.774,9.378,3.236,-12.814,-10.077,-14.074,-11.263,-3.227,27.293,0.0,229.74,,244.0,230.0,-12.05,2.944,-7.459,25.221
4157.5,3.16,0.747,-35.209,3.234,9.623,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.378,3.236,-12.857,-10.059,-14.022,-11.277,-3.227,27.293,0.0,229.74,,244.0,230.0,-12.057,2.947,-7.44,25.225
4158.0,2.748,0.734,-33.292,3.218,9.504,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.779,3.156,-12.885,-10.049,-14.065,-11.272,-3.227,27.293,0.0,229.54,,244.0,230.0,-12.054,2.951,-7.445,25.283
4158.5,2.748,0.734,-33.292,3.218,9.504,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.779,3.156,-12.834,-10.079,-14.077,-11.28,-3.227,27.293,0.0,229.54,,244.0,230.0,-12.068,2.948,-7.456,25.261
4159.0,2.748,0.734,-33.292,3.218,9.504,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.779,3.156,-12.856,-10.063,-14.113,-11.303,-3.227,27.293,0.0,229.64,,244.0,230.0,-12.068,2.944,-7.445,25.249
4159.5,2.748,0.734,-33.292,3.218,9.504,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.779,3.156,-12.855,-10.051,-14.111,-11.284,-3.227,27.293,0.0,229.64,,244.0,230.0,-12.084,2.941,-7.445,25.234
4160.0,2.748,0.734,-33.292,3.218,9.504,5.019,35.747,4.665,-25.386,-2.784,0.0,37.4,37.8,9.779,3.156,-12.879,-10.021,-14.024,-11.236,-3.227,27.293,0.0,231.54,,244.0,230.0,-12.076,2.938,-7.432,25.244
4160.5,2.748,0.734,-33.292,3.218,9.504,4.992,35.75,4.659,-25.367,-2.767,0.0,37.432,37.707,9.779,3.156,-12.881,-10.089,-14.138,-11.307,-3.216,27.305,0.0,231.54,,243.0,230.0,-12.04,2.935,-7.457,25.225
4161.0,2.748,0.734,-33.292,3.218,9.504,4.992,35.75,4.659,-25.367,-2.767,0.0,37.4,37.7,9.779,3.156,-12.82,-10.075,-14.016,-11.292,-3.216,27.305,0.0,231.04,,243.0,230.0,-12.104,2.932,-7.474,25.211
4161.5,3.449,0.796,-35.209,3.213,9.569,4.992,35.75,4.659,-25.367,-2.767,0.0,37.4,37.7,9.571,3.281,-12.857,-10.083,-14.054,-11.275,-3.216,27.305,0.0,231.04,,242.0,230.0,-12.051,2.929,-7.465,25.263
4162.0,3.449,0.796,-35.209,3.213,9.569,4.992,35.75,4.659,-25.367,-2.767,0.0,37.4,37.7,9.571,3.281,-12.781,-10.091,-14.092,-11.301,-3.216,27.305,0.0,231.84,,242.0,230.0,-12.068,2.937,-7.455,25.254
4162.5,3.449,0.796,-35.209,3.213,9.569,4.992,35.75,4.659,-25.367,-2.767,0.0,37.4,37.7,9.571,3.281,-12.8,-10.065,-14.034,-11.261,-3.216,27.305,0.0,231.84,,241.0,230.0,-12.066,2.946,-7.457,25.263
4163.0,3.449,0.796,-35.209,3.213,9.569,4.992,35.75,4.659,-25.367,-2.767,0.0,37.4,37.7,9.571,3.281,-12.797,-10.053,-14.007,-11.251,-3.216,27.305,0.0,230.64,,241.0,230.0,-12.04,2.954,-7.444,25.23
4163.5,3.449,0.796,-35.209,3.213,9.569,5.022,35.726,4.648,-25.408,-2.774,0.0,37.42,37.64,9.571,3.281,-12.772,-10.057,-14.008,-11.23,-3.209,27.299,0.0,230.64,,241.0,230.0,-12.027,2.962,-7.447,25.193
4164.0,3.449,0.796,-35.209,3.213,9.569,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.571,3.281,-12.796,-10.082,-14.058,-11.282,-3.209,27.299,0.0,230.44,,241.0,230.0,-12.017,2.97,-7.44,25.176
4164.5,3.476,0.82,-35.209,3.253,9.563,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.422,3.262,-12.846,-10.045,-14.032,-11.257,-3.209,27.299,0.0,230.44,,241.0,230.0,-12.054,2.978,-7.428,25.159
4165.0,3.476,0.82,-35.209,3.253,9.563,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.422,3.262,-12.866,-10.07,-14.098,-11.245,-3.209,27.299,0.0,230.64,,241.0,230.0,-12.045,2.986,-7.435,25.11
4165.5,3.476,0.82,-35.209,3.253,9.563,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.422,3.262,-12.822,-10.071,-14.002,-11.272,-3.209,27.299,0.0,230.64,,241.0,230.0,-12.07,2.994,-7.428,25.13
4166.0,3.476,0.82,-35.209,3.253,9.563,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.422,3.262,-12.835,-10.064,-14.104,-11.28,-3.209,27.299,0.0,228.64,,241.0,230.0,-12.041,3.002,-7.39,25.122
4166.5,3.476,0.82,-35.209,3.253,9.563,5.022,35.726,4.648,-25.408,-2.774,0.0,37.4,37.6,9.422,3.262,-12.842,-10.078,-14.12,-11.282,-3.209,27.299,0.0,228.64,,242.0,230.0,-12.071,3.01,-7.422,25.135
4167.0,3.476,0.82,-35.209,3.253,9.563,5.049,35.731,4.662,-25.398,-2.759,0.0,37.414,37.749,9.422,3.262,-12.868,-10.056,-14.043,-11.261,-3.187,27.313,0.0,228.64,,242.0,230.0,-12.081,3.017,-7.414,25.139
4167.5,3.476,0.82,-35.209,3.253,9.563,5.049,35.731,4.662,-25.398,-2.759,0.0,37.4,37.7,9.422,3.262,-12.868,-10.084,-14.069,-11.318,-3.187,27.313,0.0,228.64,,243.0,230.0,-12.057,3.025,-7.414,25.155
4168.0,2.449,0.658,-34.41,3.193,9.505,5.049,35.731,4.662,-25.398,-2.759,0.0,37.4,37.7,9.675,3.273,-12.853,-10.056,-14.068,-11.295,-3.187,27.313,0.0,228.84,,243.0,230.0,-12.085,3.032,-7.412,25.163
4168.5,2.449,0.658,-34.41,3.193,9.505,5.049,35.731,4.662,-25.398,-2.759,0.0,37.4,37.7,9.675,3.273,-12.846,-10.07,-14.092,-11.285,-3.187,27.313,0.0,228.84,,244.0,230.0,-12.068,3.023,-7.421,25.215
4169.0,2.449,0.658,-34.41,3.193,9.505,5.049,35.731,4.662,-25.398,-2.759,0.0,37.4,37.7,9.675,3.273,-12.809,-10.092,-14.098,-11.292,-3.187,27.313,0.0,229.44,,244.0,230.0,-12.073,3.013,-7.421,25.218
4169.5,2.449,0.658,-34.41,3.193,9.505,5.049,35.731,4.662,-25.398,-2.759,0.0,37.4,37.7,9.675,3.273,-12.845,-10.096,-14.054,-11.326,-3.187,27.313,0.0,229.44,,244.0,230.0,-12.072,3.004,-7.428,25.235
4170.0,2.449,0.658,-34.41,3.193,9.505,5.058,35.742,4.672,-25.372,-2.753,0.0,37.416,37.71,9.675,3.273,-12.888,-10.105,-14.13,-11.261,-3.193,27.314,0.0,230.74,,244.0,230.0,-12.08,2.995,-7.427,25.235
4170.5,2.449,0.658,-34.41,3.193,9.505,5.058,35.742,4.672,-25.372,-2.753,0.0,37.4,37.7,9.675,3.273,-12.825,-10.087,-14.063,-11.291,-3.193,27.314,0.0,230.74,,244.0,230.0,-12.096,2.986,-7.448,25.243
4171.0,3.23,0.821,-33.867,3.227,9.423,5.058,35.742,4.672,-25.372,-2.753,0.0,37.4,37.7,9.745,3.265,-12.803,-10.059,-14.08,-11.272,-3.193,27.314,0.0,230.54,,244.0,230.0,-12.067,2.977,-7.445,25.221
4171.5,3.23,0.821,-33.867,3.227,9.423,5.058,35.742,4.672,-25.372,-2.753,0.0,37.4,37.7,9.745,3.265,-12.826,-10.089,-14.116,-11.284,-3.193,27.314,0.0,230.54,,244.0,230.0,-12.053,2.981,-7.459,25.136
4172.0,3.23,0.821,-33.867,3.227,9.423,5.058,35.742,4.672,-25.372,-2.753,0.0,37.4,37.7,9.745,3.265,-12.878,-10.073,-14.077,-11.3,-3.193,27.314,0.0,230.54,,244.0,230.0,-12.079,2.985,-7.435,25.094
4172.5,3.23,0.821,-33.867,3.227,9.423,5.058,35.742,4.672,-25.372,-2.753,0.0,37.4,37.7,9.745,3.265,-12.846,-10.051,-14.116,-11.304,-3.193,27.314,0.0,230.54,,244.0,230.0,-12.082,2.989,-7.413,24.95
4173.0,3.23,0.821,-33.867,3.227,9.423,4.975,35.734,4.659,-25.402,-2.753,0.0,37.403,37.717,9.745,3.265,-12.86,-10.078,-14.106,-11.313,-3.185,27.315,0.0,231.54,,244.0,230.0,-12.079,2.993,-7.407,24.896
4173.5,3.23,0.821,-33.867,3.227,9.423,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.745,3.265,-12.879,-10.071,-14.101,-11.292,-3.185,27.315,0.0,231.54,,243.0,230.0,-12.089,2.997,-7.407,24.841
4174.0,3.23,0.821,-33.867,3.227,9.423,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.745,3.265,-12.894,-10.008,-13.973,-11.21,-3.185,27.315,0.0,231.74,,243.0,230.0,-12.086,3.001,-7.404,24.861
4174.5,3.034,0.762,-34.728,3.293,9.552,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.532,3.123,-12.857,-10.032,-14.011,-11.268,-3.185,27.315,0.0,231.74,,242.0,230.0,-12.021,3.005,-7.416,24.86
4175.0,3.034,0.762,-34.728,3.293,9.552,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.532,3.123,-12.834,-10.081,-14.062,-11.254,-3.185,27.315,0.0,231.64,,242.0,230.0,-12.042,3.005,-7.418,24.84
4175.5,3.034,0.762,-34.728,3.293,9.552,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.532,3.123,-12.842,-10.069,-14.099,-11.273,-3.185,27.315,0.0,231.64,,241.0,230.0,-12.058,3.006,-7.412,24.849
4176.0,3.034,0.762,-34.728,3.293,9.552,4.975,35.734,4.659,-25.402,-2.753,0.0,37.4,37.7,9.532,3.123,-12.67,-10.059,-13.988,-11.189,-3.185,27.315,0.0,230.74,,241.0,230.0,-12.071,3.006,-7.415,24.846
