t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4176.5,3.034,0.762,-34.728,3.293,9.552,5.01,35.726,4.647,-25.456,-2.757,0.0,37.389,37.67,9.532,3.123,-12.733,-10.072,-13.964,-11.226,-3.195,27.311,0.0,230.74,,241.0,230.0,-11.977,3.007,-7.389,24.86
4177.0,3.034,0.762,-34.728,3.293,9.552,5.01,35.726,4.647,-25.456,-2.757,0.0,37.4,37.7,9.532,3.123,-12.767,-10.05,-14.007,-11.252,-3.195,27.311,0.0,230.54,,241.0,230.0,-11.999,3.007,-7.415,24.846
4177.5,3.39,0.799,-35.209,3.276,9.568,5.01,35.726,4.647,-25.456,-2.757,0.0,37.4,37.7,9.53,3.114,-12.85,-10.047,-14.012,-11.269,-3.195,27.311,0.0,230.54,,241.0,230.0,-12.019,3.007,-7.391,24.869
4178.0,3.39,0.799,-35.209,3.276,9.568,5.01,35.726,4.647,-25.456,-2.757,0.0,37.4,37.7,9.53,3.114,-12.774,-10.079,-14.034,-11.271,-3.195,27.311,0.0,230.74,,241.0,230.0,-12.044,3.014,-7.395,24.884
4178.5,3.39,0.799,-35.209,3.276,9.568,5.01,35.726,4.647,-25.456,-2.757,0.0,37.4,37.7,9.53,3.114,-12.853,-10.068,-14.068,-11.274,-3.195,27.311,0.0,230.74,,241.0,230.0,-12.04,3.02,-7.396,24.899
4179.0,3.39,0.799,-35.209,3.276,9.568,5.01,35.726,4.647,-25.456,-2.757,0.0,37.4,37.7,9.53,3.114,-12.801,-10.098,-14.095,-11.288,-3.195,27.311,0.0,228.64,,241.0,230.0,-12.066,3.026,-7.41,24.903
4179.5,3.39,0.799,-35.209,3.276,9.568,4.988,35.737,4.665,-25.408,-2.751,0.0,37.378,37.641,9.53,3.114,-12.879,-10.087,-14.075,-11.298,-3.211,27.304,0.0,228.64,,242.0,230.0,-12.071,3.032,-7.411,24.893
4180.0,3.39,0.799,-35.209,3.276,9.568,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.53,3.114,-12.883,-10.098,-14.089,-11.305,-3.211,27.304,0.0,229.04,,242.0,230.0,-12.085,3.038,-7.398,24.892
4180.5,3.39,0.799,-35.209,3.276,9.568,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.53,3.114,-12.917,-10.055,-14.088,-11.301,-3.211,27.304,0.0,229.04,,242.0,230.0,-12.094,3.044,-7.392,24.914
4181.0,2.41,0.642,-34.541,3.223,9.472,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.642,3.33,-12.903,-10.068,-14.077,-11.297,-3.211,27.304,0.0,229.04,,242.0,230.0,-12.09,3.049,-7.411,24.907
4181.5,2.41,0.642,-34.541,3.223,9.472,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.642,3.33,-12.923,-10.075,-14.097,-11.295,-3.211,27.304,0.0,229.04,,242.0,230.0,-12.086,3.039,-7.403,24.905
4182.0,2.41,0.642,-34.541,3.223,9.472,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.642,3.33,-12.88,-10.063,-14.129,-11.285,-3.211,27.304,0.0,230.04,,242.0,230.0,-12.097,3.028,-7.392,24.926
4182.5,2.41,0.642,-34.541,3.223,9.472,4.988,35.737,4.665,-25.408,-2.751,0.0,37.4,37.6,9.642,3.33,-12.87,-10.093,-14.109,-11.31,-3.211,27.304,0.0,230.04,,242.0,230.0,-12.089,3.018,-7.401,24.938
4183.0,2.41,0.642,-34.541,3.223,9.472,4.978,35.728,4.66,-25.397,-2.771,0.0,37.37,37.617,9.642,3.33,-12.88,-10.087,-14.133,-11.306,-3.208,27.316,0.0,229.84,,242.0,230.0,-12.096,3.008,-7.42,24.953
4183.5,2.41,0.642,-34.541,3.223,9.472,4.978,35.728,4.66,-25.397,-2.771,0.0,37.4,37.6,9.642,3.33,-12.943,-10.084,-14.104,-11.289,-3.208,27.316,0.0,229.84,,242.0,230.0,-12.102,2.999,-7.424,24.949
4184.0,3.298,0.808,-34.996,3.238,9.524,4.978,35.728,4.66,-25.397,-2.771,0.0,37.4,37.6,9.547,3.113,-12.843,-10.09,-14.13,-11.299,-3.208,27.316,0.0,229.24,,242.0,230.0,-12.105,2.989,-7.427,24.963
4184.5,3.298,0.808,-34.996,3.238,9.524,4.978,35.728,4.66,-25.397,-2.771,0.0,37.4,37.6,9.547,3.113,-12.879,-10.073,-14.096,-11.289,-3.208,27.316,0.0,229.24,,242.0,230.0,-12.091,2.994,-7.436,24.944
4185.0,3.298,0.808,-34.996,3.238,9.524,4.978,35.728,4.66,-25.397,-2.771,0.0,37.4,37.6,9.547,3.113,-12.809,-10.088,-14.099,-11.304,-3.208,27.316,0.0,229.64,,242.0,230.0,-12.084,2.999,-7.421,24.944
4185.5,3.298,0.808,-34.996,3.238,9.524,4.978,35.728,4.66,-25.397,-2.771,0.0,37.4,37.6,9.547,3.113,-12.856,-10.087,-14.062,-11.3,-3.208,27.316,0.0,229.64,,242.0,230.0,-12.075,3.004,-7.416,24.934
4186.0,3.298,0.808,-34.996,3.238,9.524,5.008,35.733,4.654,-25.42,-2.777,0.0,37.362,37.668,9.547,3.113,-12.885,-10.061,-14.094,-11.316,-3.213,27.312,0.0,229.54,,242.0,230.0,-12.076,3.009,-7.405,24.934
4186.5,3.298,0.808,-34.996,3.238,9.524,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.547,3.113,-12.776,-10.082,-14.078,-11.288,-3.213,27.312,0.0,229.54,,242.0,230.0,-12.089,3.013,-7.416,24.931
4187.0,3.298,0.808,-34.996,3.238,9.524,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.547,3.113,-12.874,-10.112,-14.077,-11.284,-3.213,27.312,0.0,229.24,,242.0,230.0,-12.056,3.018,-7.417,24.987
4187.5,2.721,0.721,-33.543,3.265,9.507,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.726,3.232,-12.914,-10.075,-14.081,-11.322,-3.213,27.312,0.0,229.24,,242.0,230.0,-12.087,3.023,-7.425,24.982
4188.0,2.721,0.721,-33.543,3.265,9.507,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.726,3.232,-12.865,-10.09,-14.135,-11.32,-3.213,27.312,0.0,229.44,,242.0,230.0,-12.098,3.018,-7.413,24.988
4188.5,2.721,0.721,-33.543,3.265,9.507,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.726,3.232,-12.921,-10.066,-14.144,-11.319,-3.213,27.312,0.0,229.44,,242.0,230.0,-12.102,3.013,-7.415,24.987
4189.0,2.721,0.721,-33.543,3.265,9.507,5.008,35.733,4.654,-25.42,-2.777,0.0,37.4,37.7,9.726,3.232,-12.893,-10.084,-14.147,-11.302,-3.213,27.312,0.0,229.64,,242.0,230.0,-12.112,3.008,-7.418,24.965
4189.5,2.721,0.721,-33.543,3.265,9.507,5.078,35.736,4.669,-25.364,-2.781,0.0,37.35,37.633,9.726,3.232,-12.905,-10.042,-14.048,-11.278,-3.21,27.321,0.0,229.64,,242.0,230.0,-12.106,3.003,-7.411,24.992
4190.0,2.721,0.721,-33.543,3.265,9.507,5.078,35.736,4.669,-25.364,-2.781,0.0,37.3,37.6,9.726,3.232,-12.857,-10.099,-14.085,-11.309,-3.21,27.321,0.0,229.74,,242.0,230.0,-12.068,2.999,-7.419,25.039
4190.5,2.852,0.796,-33.975,3.272,9.512,5.078,35.736,4.669,-25.364,-2.781,0.0,37.3,37.6,9.68,3.214,-12.828,-10.093,-14.094,-11.308,-3.21,27.321,0.0,229.74,,242.0,230.0,-12.088,2.994,-7.43,25.069
4191.0,2.852,0.796,-33.975,3.272,9.512,5.078,35.736,4.669,-25.364,-2.781,0.0,37.3,37.6,9.68,3.214,-12.851,-10.096,-14.096,-11.303,-3.21,27.321,0.0,230.04,,242.0,230.0,-12.081,2.992,-7.415,25.084
4191.5,2.852,0.796,-33.975,3.272,9.512,5.078,35.736,4.669,-25.364,-2.781,0.0,37.3,37.6,9.68,3.214,-12.85,-10.079,-14.107,-11.277,-3.21,27.321,0.0,230.04,,242.0,230.0,-12.086,2.99,-7.408,25.076
4192.0,2.852,0.796,-33.975,3.272,9.512,5.078,35.736,4.669,-25.364,-2.781,0.0,37.3,37.6,9.68,3.214,-12.857,-10.109,-14.053,-11.315,-3.21,27.321,0.0,229.64,,242.0,230.0,-12.078,2.987,-7.407,25.038
4192.5,2.852,0.796,-33.975,3.272,9.512,5.057,35.73,4.64,-25.425,-2.775,0.0,37.342,37.619,9.68,3.214,-12.762,-10.082,-13.997,-11.285,-3.206,27.324,0.0,229.64,,242.0,230.0,-12.083,2.985,-7.425,25.05
4193.0,2.852,0.796,-33.975,3.272,9.512,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.68,3.214,-12.872,-10.059,-14.034,-11.295,-3.206,27.324,0.0,229.74,,242.0,230.0,-12.032,2.983,-7.42,25.076
4193.5,2.852,0.796,-33.975,3.272,9.512,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.68,3.214,-12.843,-10.09,-14.091,-11.304,-3.206,27.324,0.0,229.74,,242.0,230.0,-12.065,2.981,-7.421,25.12
4194.0,3.089,0.719,-35.209,3.225,9.582,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.377,3.242,-12.856,-10.084,-14.111,-11.32,-3.206,27.324,0.0,229.34,,242.0,230.0,-12.082,2.979,-7.4,25.192
4194.5,3.089,0.719,-35.209,3.225,9.582,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.377,3.242,-12.897,-10.077,-14.162,-11.311,-3.206,27.324,0.0,229.34,,242.0,230.0,-12.093,2.98,-7.394,25.201
4195.0,3.089,0.719,-35.209,3.225,9.582,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.377,3.242,-12.925,-10.08,-14.15,-11.309,-3.206,27.324,0.0,229.64,,242.0,230.0,-12.112,2.982,-7.395,25.239
4195.5,3.089,0.719,-35.209,3.225,9.582,5.057,35.73,4.64,-25.425,-2.775,0.0,37.3,37.6,9.377,3.242,-12.906,-10.068,-14.182,-11.299,-3.206,27.324,0.0,229.64,,242.0,230.0,-12.116,2.984,-7.391,25.236
4196.0,3.089,0.719,-35.209,3.225,9.582,5.006,35.733,4.637,-25.388,-2.764,0.0,37.324,37.577,9.377,3.242,-12.898,-10.079,-14.141,-11.306,-3.211,27.32,0.0,229.74,,242.0,230.0,-12.114,2.986,-7.411,25.235
4196.5,3.089,0.719,-35.209,3.225,9.582,5.006,35.733,4.637,-25.388,-2.764,0.0,37.3,37.6,9.377,3.242,-12.914,-10.083,-14.148,-11.324,-3.211,27.32,0.0,229.74,,242.0,230.0,-12.106,2.987,-7.402,25.223
4197.0,2.962,0.673,-35.209,3.233,9.495,5.006,35.733,4.637,-25.388,-2.764,0.0,37.3,37.6,9.545,3.279,-12.941,-10.075,-14.173,-11.285,-3.211,27.32,0.0,229.74,,242.0,230.0,-12.117,2.989,-7.393,25.23
4197.5,2.962,0.673,-35.209,3.233,9.495,5.006,35.733,4.637,-25.388,-2.764,0.0,37.3,37.6,9.545,3.279,-12.91,-10.077,-14.161,-11.292,-3.211,27.32,0.0,229.74,,242.0,230.0,-12.118,2.989,-7.418,25.237
4198.0,2.962,0.673,-35.209,3.233,9.495,5.006,35.733,4.637,-25.388,-2.764,0.0,37.3,37.6,9.545,3.279,-12.898,-10.087,-14.087,-11.306,-3.211,27.32,0.0,229.54,,242.0,230.0,-12.11,2.988,-7.437,25.196
4198.5,2.962,0.673,-35.209,3.233,9.495,5.006,35.733,4.637,-25.388,-2.764,0.0,37.3,37.6,9.545,3.279,-12.873,-10.078,-14.03,-11.273,-3.211,27.32,0.0,229.54,,242.0,230.0,-12.094,2.988,-7.413,25.151
4199.0,2.962,0.673,-35.209,3.233,9.495,4.988,35.725,4.653,-25.403,-2.763,0.0,37.32,37.573,9.545,3.279,-12.817,-10.103,-14.064,-11.289,-3.201,27.327,0.0,229.64,,242.0,230.0,-12.064,2.987,-7.419,25.055
4199.5,2.962,0.673,-35.209,3.233,9.495,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.545,3.279,-12.813,-10.074,-14.037,-11.296,-3.201,27.327,0.0,229.64,,242.0,230.0,-12.069,2.987,-7.425,25.004
4200.0,3.22,0.837,-34.205,3.277,9.525,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.628,3.134,-12.839,-10.077,-14.079,-11.305,-3.201,27.327,0.0,229.64,,242.0,230.0,-12.055,2.987,-7.422,24.954
4200.5,3.22,0.837,-34.205,3.277,9.525,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.628,3.134,-12.887,-10.07,-14.079,-11.302,-3.201,27.327,0.0,229.64,,242.0,230.0,-12.075,2.99,-7.398,24.908
4201.0,3.22,0.837,-34.205,3.277,9.525,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.628,3.134,-12.89,-10.072,-14.101,-11.297,-3.201,27.327,0.0,230.04,,242.0,230.0,-12.085,2.994,-7.405,24.825
4201.5,3.22,0.837,-34.205,3.277,9.525,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.628,3.134,-12.868,-10.087,-14.095,-11.284,-3.201,27.327,0.0,230.04,,242.0,230.0,-12.09,2.998,-7.429,24.876
4202.0,3.22,0.837,-34.205,3.277,9.525,4.988,35.725,4.653,-25.403,-2.763,0.0,37.3,37.6,9.628,3.134,-12.87,-10.084,-14.078,-11.301,-3.201,27.327,0.0,230.24,,242.0,230.0,-12.084,3.001,-7.418,24.904
4202.5,3.22,0.837,-34.205,3.277,9.525,5.039,35.727,4.64,-25.408,-2.77,0.0,37.311,37.509,9.628,3.134,-12.825,-10.09,-14.093,-11.251,-3.189,27.321,0.0,230.24,,242.0,230.0,-12.083,3.005,-7.427,24.926
4203.0,3.22,0.837,-34.205,3.277,9.525,5.039,35.727,4.64,-25.408,-2.77,0.0,37.3,37.5,9.628,3.134,-12.851,-10.062,-14.006,-11.304,-3.189,27.321,0.0,229.94,,242.0,230.0,-12.065,3.009,-7.411,24.94
4203.5,2.534,0.706,-34.245,3.252,9.483,5.039,35.727,4.64,-25.408,-2.77,0.0,37.3,37.5,9.615,3.279,-12.826,-10.09,-14.061,-11.275,-3.189,27.321,0.0,229.94,,242.0,230.0,-12.056,3.012,-7.44,24.959
4204.0,2.534,0.706,-34.245,3.252,9.483,5.039,35.727,4.64,-25.408,-2.77,0.0,37.3,37.5,9.615,3.279,-12.835,-10.059,-14.037,-11.271,-3.189,27.321,0.0,229.94,,242.0,230.0,-12.063,3.004,-7.434,24.953
4204.5,2.534,0.706,-34.245,3.252,9.483,5.039,35.727,4.64,-25.408,-2.77,0.0,37.3,37.5,9.615,3.279,-12.878,-10.077,-14.073,-11.273,-3.189,27.321,0.0,229.94,,242.0,230.0,-12.051,2.996,-7.413,24.972
4205.0,2.534,0.706,-34.245,3.252,9.483,5.039,35.727,4.64,-25.408,-2.77,0.0,37.3,37.5,9.615,3.279,-12.838,-10.093,-14.089,-11.303,-3.189,27.321,0.0,230.14,,242.0,230.0,-12.075,2.989,-7.406,24.968
4205.5,2.534,0.706,-34.245,3.252,9.483,5.085,35.711,4.667,-25.43,-2.755,0.0,37.302,37.527,9.615,3.279,-12.855,-10.05,-14.043,-11.279,-3.2,27.322,0.0,230.14,,242.0,230.0,-12.081,2.981,-7.419,25.024
4206.0,2.534,0.706,-34.245,3.252,9.483,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.615,3.279,-12.842,-10.035,-14.007,-11.255,-3.2,27.322,0.0,229.94,,242.0,230.0,-12.057,2.974,-7.438,25.056
4206.5,3.222,0.855,-33.618,3.154,9.459,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.749,3.263,-12.784,-10.105,-14.088,-11.3,-3.2,27.322,0.0,229.94,,242.0,230.0,-12.035,2.967,-7.429,25.066
4207.0,3.222,0.855,-33.618,3.154,9.459,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.749,3.263,-12.817,-10.062,-14.078,-11.314,-3.2,27.322,0.0,229.94,,242.0,230.0,-12.069,2.971,-7.425,25.053
4207.5,3.222,0.855,-33.618,3.154,9.459,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.749,3.263,-12.913,-10.077,-14.069,-11.291,-3.2,27.322,0.0,229.94,,242.0,230.0,-12.068,2.975,-7.429,25.045
4208.0,3.222,0.855,-33.618,3.154,9.459,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.749,3.263,-12.875,-10.103,-14.15,-11.313,-3.2,27.322,0.0,230.04,,242.0,230.0,-12.087,2.979,-7.418,25.032
4208.5,3.222,0.855,-33.618,3.154,9.459,5.085,35.711,4.667,-25.43,-2.755,0.0,37.3,37.5,9.749,3.263,-12.826,-10.113,-14.105,-11.285,-3.2,27.322,0.0,230.04,,242.0,230.0,-12.11,2.983,-7.433,25.038
4209.0,3.222,0.855,-33.618,3.154,9.459,5.067,35.722,4.654,-25.374,-2.752,0.0,37.292,37.504,9.749,3.263,-12.887,-10.094,-14.078,-11.285,-3.2,27.324,0.0,230.44,,242.0,230.0,-12.082,2.987,-7.447,25.026
4209.5,3.222,0.855,-33.618,3.154,9.459,5.067,35.722,4.654,-25.374,-2.752,0.0,37.3,37.5,9.749,3.263,-12.913,-10.097,-14.162,-11.318,-3.2,27.324,0.0,230.44,,242.0,230.0,-12.086,2.991,-7.415,24.976
4210.0,3.12,0.727,-35.209,3.26,9.553,5.067,35.722,4.654,-25.374,-2.752,0.0,37.3,37.5,9.52,3.264,-12.962,-10.092,-14.191,-11.307,-3.2,27.324,0.0,229.94,,242.0,230.0,-12.122,2.995,-7.427,24.977
4210.5,3.12,0.727,-35.209,3.26,9.553,5.067,35.722,4.654,-25.374,-2.752,0.0,37.3,37.5,9.52,3.264,-12.927,-10.102,-14.223,-11.35,-3.2,27.324,0.0,229.94,,242.0,230.0,-12.138,2.997,-7.425,24.934
4211.0,3.12,0.727,-35.209,3.26,9.553,5.067,35.722,4.654,-25.374,-2.752,0.0,37.3,37.5,9.52,3.264,-12.933,-10.1,-14.09,-11.3,-3.2,27.324,0.0,229.64,,242.0,230.0,-12.151,2.999,-7.447,24.87
4211.5,3.12,0.727,-35.209,3.26,9.553,5.067,35.722,4.654,-25.374,-2.752,0.0,37.3,37.5,9.52,3.264,-12.913,-10.113,-14.191,-11.342,-3.2,27.324,0.0,229.64,,242.0,230.0,-12.106,3.001,-7.414,24.809
4212.0,3.12,0.727,-35.209,3.26,9.553,5.039,35.719,4.658,-25.362,-2.774,0.0,37.275,37.476,9.52,3.264,-12.894,-10.099,-14.133,-11.298,-3.216,27.309,0.0,229.74,,242.0,230.0,-12.14,3.003,-7.435,24.789
4212.5,3.12,0.727,-35.209,3.26,9.553,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.52,3.264,-12.924,-10.078,-14.129,-11.315,-3.216,27.309,0.0,229.74,,242.0,230.0,-12.106,3.005,-7.437,24.744
4213.0,3.094,0.809,-33.835,3.263,9.418,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.718,3.2,-12.883,-10.018,-14.02,-11.259,-3.216,27.309,0.0,230.34,,242.0,230.0,-12.112,3.007,-7.444,24.738
4213.5,3.094,0.809,-33.835,3.263,9.418,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.718,3.2,-12.774,-10.124,-14.096,-11.281,-3.216,27.309,0.0,230.34,,242.0,230.0,-12.045,3.008,-7.446,24.719
4214.0,3.094,0.809,-33.835,3.263,9.418,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.718,3.2,-12.834,-10.076,-14.024,-11.258,-3.216,27.309,0.0,230.34,,242.0,230.0,-12.069,3.009,-7.46,24.738
4214.5,3.094,0.809,-33.835,3.263,9.418,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.718,3.2,-12.743,-10.061,-13.96,-11.246,-3.216,27.309,0.0,230.34,,242.0,230.0,-12.048,3.011,-7.482,24.622
4215.0,3.094,0.809,-33.835,3.263,9.418,5.039,35.719,4.658,-25.362,-2.774,0.0,37.3,37.5,9.718,3.2,-12.754,-10.087,-14.001,-11.286,-3.216,27.309,0.0,230.44,,242.0,230.0,-12.003,3.012,-7.458,24.568
4215.5,3.094,0.809,-33.835,3.263,9.418,5.006,35.705,4.65,-25.434,-2.769,0.0,37.271,37.484,9.718,3.2,-12.827,-10.07,-13.966,-11.241,-3.212,27.311,0.0,230.44,,242.0,230.0,-12.032,3.014,-7.463,24.623
4216.0,3.094,0.809,-33.835,3.263,9.418,5.006,35.705,4.65,-25.434,-2.769,0.0,37.3,37.5,9.718,3.2,-12.851,-10.1,-14.119,-11.311,-3.212,27.311,0.0,230.34,,242.0,230.0,-12.026,3.015,-7.478,24.653
4216.5,2.671,0.7,-33.554,3.26,9.494,5.006,35.705,4.65,-25.434,-2.769,0.0,37.3,37.5,9.739,3.155,-12.879,-10.092,-14.092,-11.32,-3.212,27.311,0.0,230.34,,242.0,230.0,-12.095,3.016,-7.457,24.659
4217.0,2.671,0.7,-33.554,3.26,9.494,5.006,35.705,4.65,-25.434,-2.769,0.0,37.3,37.5,9.739,3.155,-12.874,-10.102,-14.117,-11.313,-3.212,27.311,0.0,230.54,,242.0,230.0,-12.096,3.011,-7.45,24.666
4217.5,2.671,0.7,-33.554,3.26,9.494,5.006,35.705,4.65,-25.434,-2.769,0.0,37.3,37.5,9.739,3.155,-12.849,-10.096,-14.14,-11.323,-3.212,27.311,0.0,230.54,,242.0,230.0,-12.101,3.005,-7.455,24.66
4218.0,2.671,0.7,-33.554,3.26,9.494,5.006,35.705,4.65,-25.434,-2.769,0.0,37.3,37.5,9.739,3.155,-12.939,-10.087,-14.169,-11.32,-3.212,27.311,0.0,229.94,,242.0,230.0,-12.102,3.0,-7.446,24.707
4218.5,2.671,0.7,-33.554,3.26,9.494,5.027,35.729,4.67,-25.324,-2.778,0.0,37.262,37.435,9.739,3.155,-12.907,-10.058,-14.099,-11.292,-3.214,27.321,0.0,229.94,,242.0,230.0,-12.129,2.994,-7.447,24.727
4219.0,2.671,0.7,-33.554,3.26,9.494,5.027,35.729,4.67,-25.324,-2.778,0.0,37.3,37.4,9.739,3.155,-12.873,-10.107,-14.106,-11.325,-3.214,27.321,0.0,230.44,,242.0,230.0,-12.089,2.989,-7.465,24.705
4219.5,2.853,0.656,-35.209,3.231,9.533,5.027,35.729,4.67,-25.324,-2.778,0.0,37.3,37.4,9.548,3.306,-12.902,-10.123,-14.154,-11.322,-3.214,27.321,0.0,230.44,,242.0,230.0,-12.103,2.984,-7.46,24.675
4220.0,2.853,0.656,-35.209,3.231,9.533,5.027,35.729,4.67,-25.324,-2.778,0.0,37.3,37.4,9.548,3.306,-12.91,-10.096,-14.14,-11.335,-3.214,27.321,0.0,230.64,,242.0,230.0,-12.125,2.981,-7.47,24.691
4220.5,2.853,0.656,-35.209,3.231,9.533,5.027,35.729,4.67,-25.324,-2.778,0.0,37.3,37.4,9.548,3.306,-12.863,-10.135,-14.147,-11.344,-3.214,27.321,0.0,230.64,,242.0,230.0,-12.12,2.979,-7.462,24.714
4221.0,2.853,0.656,-35.209,3.231,9.533,5.027,35.729,4.67,-25.324,-2.778,0.0,37.3,37.4,9.548,3.306,-12.952,-10.096,-14.09,-11.295,-3.214,27.321,0.0,230.54,,242.0,230.0,-12.122,2.977,-7.455,24.739
4221.5,2.853,0.656,-35.209,3.231,9.533,5.028,35.726,4.68,-25.365,-2.761,0.0,37.26,37.451,9.548,3.306,-12.863,-10.121,-14.152,-11.327,-3.205,27.324,0.0,230.54,,242.0,230.0,-12.108,2.975,-7.478,24.752
4222.0,2.853,0.656,-35.209,3.231,9.533,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.548,3.306,-12.917,-10.132,-14.103,-11.34,-3.205,27.324,0.0,230.14,,242.0,230.0,-12.115,2.973,-7.467,24.74
4222.5,2.853,0.656,-35.209,3.231,9.533,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.548,3.306,-12.859,-10.123,-14.146,-11.326,-3.205,27.324,0.0,230.14,,242.0,230.0,-12.123,2.971,-7.473,24.817
4223.0,2.653,0.731,-34.127,3.243,9.485,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.701,3.252,-12.912,-10.122,-14.153,-11.337,-3.205,27.324,0.0,230.84,,242.0,230.0,-12.114,2.969,-7.459,24.85
4223.5,2.653,0.731,-34.127,3.243,9.485,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.701,3.252,-12.935,-10.102,-14.142,-11.333,-3.205,27.324,0.0,230.84,,242.0,230.0,-12.131,2.964,-7.455,24.855
4224.0,2.653,0.731,-34.127,3.243,9.485,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.701,3.252,-12.942,-10.03,-14.097,-11.282,-3.205,27.324,0.0,230.74,,242.0,230.0,-12.128,2.959,-7.471,24.845
4224.5,2.653,0.731,-34.127,3.243,9.485,5.028,35.726,4.68,-25.365,-2.761,0.0,37.3,37.5,9.701,3.252,-12.914,-10.128,-14.109,-11.322,-3.205,27.324,0.0,230.74,,242.0,230.0,-12.088,2.954,-7.494,24.871
4225.0,2.653,0.731,-34.127,3.243,9.485,5.039,35.712,4.659,-25.367,-2.783,0.0,37.239,37.463,9.701,3.252,-12.849,-10.135,-14.145,-11.352,-3.222,27.301,0.0,231.24,,242.0,230.0,-12.118,2.949,-7.493,24.901
4225.5,2.653,0.731,-34.127,3.243,9.485,5.039,35.712,4.659,-25.367,-2.783,0.0,37.2,37.5,9.701,3.252,-12.883,-10.126,-14.181,-11.339,-3.222,27.301,0.0,231.24,,241.0,230.0,-12.12,2.944,-7.505,24.915
4226.0,3.087,0.803,-34.653,3.251,9.533,5.039,35.712,4.659,-25.367,-2.783,0.0,37.2,37.5,9.664,3.349,-12.911,-10.112,-14.178,-11.33,-3.222,27.301,0.0,230.74,,241.0,230.0,-12.132,2.939,-7.485,24.903
4226.5,3.087,0.803,-34.653,3.251,9.533,5.039,35.712,4.659,-25.367,-2.783,0.0,37.2,37.5,9.664,3.349,-12.921,-10.136,-14.196,-11.344,-3.222,27.301,0.0,230.74,,241.0,230.0,-12.133,2.942,-7.49,24.895
4227.0,3.087,0.803,-34.653,3.251,9.533,5.039,35.712,4.659,-25.367,-2.783,0.0,37.2,37.5,9.664,3.349,-12.919,-10.145,-14.159,-11.375,-3.222,27.301,0.0,230.54,,241.0,230.0,-12.149,2.944,-7.509,24.881
4227.5,3.087,0.803,-34.653,3.251,9.533,5.039,35.712,4.659,-25.367,-2.783,0.0,37.2,37.5,9.664,3.349,-12.958,-10.123,-14.192,-11.369,-3.222,27.301,0.0,230.54,,241.0,230.0,-12.149,2.947,-7.494,24.819
4228.0,3.087,0.803,-34.653,3.251,9.533,5.05,35.711,4.656,-25.362,-2.781,0.0,37.236,37.38,9.664,3.349,-12.967,-10.107,-14.14,-11.367,-3.211,27.306,0.0,229.44,,241.0,230.0,-12.161,2.949,-7.49,24.801
4228.5,3.087,0.803,-34.653,3.251,9.533,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.664,3.349,-12.952,-10.119,-14.142,-11.354,-3.211,27.306,0.0,229.44,,241.0,230.0,-12.145,2.951,-7.493,24.789
4229.0,3.087,0.803,-34.653,3.251,9.533,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.664,3.349,-12.868,-10.127,-14.135,-11.34,-3.211,27.306,0.0,229.74,,241.0,230.0,-12.142,2.953,-7.51,24.796
4229.5,3.605,0.836,-35.209,3.177,9.552,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.599,3.31,-12.826,-10.108,-14.065,-11.302,-3.211,27.306,0.0,229.74,,241.0,230.0,-12.118,2.956,-7.519,24.792
4230.0,3.605,0.836,-35.209,3.177,9.552,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.599,3.31,-12.888,-10.122,-14.152,-11.33,-3.211,27.306,0.0,229.74,,241.0,230.0,-12.075,2.966,-7.497,24.795
4230.5,3.605,0.836,-35.209,3.177,9.552,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.599,3.31,-12.946,-10.141,-14.187,-11.356,-3.211,27.306,0.0,229.74,,241.0,230.0,-12.123,2.977,-7.511,24.778
4231.0,3.605,0.836,-35.209,3.177,9.552,5.05,35.711,4.656,-25.362,-2.781,0.0,37.2,37.4,9.599,3.31,-12.929,-10.144,-14.101,-11.36,-3.211,27.306,0.0,229.44,,241.0,230.0,-12.158,2.987,-7.492,24.771
4231.5,3.605,0.836,-35.209,3.177,9.552,5.031,35.715,4.658,-25.39,-2.779,0.0,37.23,37.424,9.599,3.31,-12.907,-10.137,-14.154,-11.386,-3.224,27.301,0.0,229.44,,241.0,230.0,-12.134,2.997,-7.513,24.757
4232.0,3.605,0.836,-35.209,3.177,9.552,5.031,35.715,4.658,-25.39,-2.779,0.0,37.2,37.4,9.599,3.31,-12.912,-10.154,-14.169,-11.378,-3.224,27.301,0.0,229.34,,241.0,230.0,-12.146,3.007,-7.514,24.762
4232.5,2.865,0.67,-35.209,3.209,9.583,5.031,35.715,4.658,-25.39,-2.779,0.0,37.2,37.4,9.575,3.129,-12.887,-10.148,-14.181,-11.366,-3.224,27.301,0.0,229.34,,241.0,230.0,-12.153,3.017,-7.493,24.786
4233.0,2.865,0.67,-35.209,3.209,9.583,5.031,35.715,4.658,-25.39,-2.779,0.0,37.2,37.4,9.575,3.129,-12.906,-10.135,-14.137,-11.337,-3.224,27.301,0.0,229.64,,241.0,230.0,-12.146,3.014,-7.514,24.765
4233.5,2.865,0.67,-35.209,3.209,9.583,5.031,35.715,4.658,-25.39,-2.779,0.0,37.2,37.4,9.575,3.129,-12.929,-10.129,-14.127,-11.351,-3.224,27.301,0.0,229.64,,241.0,230.0,-12.129,3.012,-7.478,24.788
4234.0,2.865,0.67,-35.209,3.209,9.583,5.031,35.715,4.658,-25.39,-2.779,0.0,37.2,37.4,9.575,3.129,-12.897,-10.119,-14.174,-11.306,-3.224,27.301,0.0,229.44,,241.0,230.0,-12.134,3.01,-7.52,24.803
4234.5,2.865,0.67,-35.209,3.209,9.583,5.039,35.717,4.661,-25.412,-2.79,0.0,37.232,37.342,9.575,3.129,-12.889,-10.141,-14.18,-11.331,-3.215,27.305,0.0,229.44,,241.0,230.0,-12.124,3.007,-7.508,24.845
4235.0,2.865,0.67,-35.209,3.209,9.583,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.575,3.129,-12.941,-10.137,-14.212,-11.345,-3.215,27.305,0.0,229.74,,241.0,230.0,-12.135,3.005,-7.514,24.859
4235.5,2.865,0.67,-35.209,3.209,9.583,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.575,3.129,-12.934,-10.13,-14.143,-11.354,-3.215,27.305,0.0,229.74,,241.0,230.0,-12.158,3.003,-7.505,24.904
4236.0,2.994,0.679,-35.209,3.203,9.572,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.531,3.26,-12.908,-10.123,-14.138,-11.344,-3.215,27.305,0.0,229.34,,241.0,230.0,-12.14,3.0,-7.511,24.977
4236.5,2.994,0.679,-35.209,3.203,9.572,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.531,3.26,-12.921,-10.134,-14.154,-11.357,-3.215,27.305,0.0,229.34,,241.0,230.0,-12.128,3.0,-7.492,24.948
4237.0,2.994,0.679,-35.209,3.203,9.572,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.531,3.26,-12.963,-10.125,-14.168,-11.346,-3.215,27.305,0.0,230.04,,241.0,230.0,-12.142,3.0,-7.49,24.963
4237.5,2.994,0.679,-35.209,3.203,9.572,5.039,35.717,4.661,-25.412,-2.79,0.0,37.2,37.3,9.531,3.26,-12.92,-10.128,-14.18,-11.334,-3.215,27.305,0.0,230.04,,241.0,230.0,-12.151,3.0,-7.498,24.966
4238.0,2.994,0.679,-35.209,3.203,9.572,5.05,35.704,4.673,-25.403,-2.781,0.0,37.215,37.433,9.531,3.26,-12.926,-10.106,-14.105,-11.344,-3.225,27.293,0.0,229.54,,241.0,230.0,-12.14,3.0,-7.516,24.955
4238.5,2.994,0.679,-35.209,3.203,9.572,5.05,35.704,4.673,-25.403,-2.781,0.0,37.2,37.4,9.531,3.26,-12.877,-10.133,-14.135,-11.348,-3.225,27.293,0.0,229.54,,241.0,230.0,-12.12,3.0,-7.493,24.971
4239.0,2.758,0.741,-33.289,3.301,9.514,5.05,35.704,4.673,-25.403,-2.781,0.0,37.2,37.4,9.774,3.162,-12.891,-10.129,-14.133,-11.349,-3.225,27.293,0.0,229.54,,241.0,230.0,-12.123,3.0,-7.505,24.974
4239.5,2.758,0.741,-33.289,3.301,9.514,5.05,35.704,4.673,-25.403,-2.781,0.0,37.2,37.4,9.774,3.162,-12.95,-10.126,-14.144,-11.327,-3.225,27.293,0.0,229.54,,241.0,230.0,-12.125,2.996,-7.498,24.911
4240.0,2.758,0.741,-33.289,3.301,9.514,5.05,35.704,4.673,-25.403,-2.781,0.0,37.2,37.4,9.774,3.162,-12.92,-10.12,-14.083,-11.325,-3.225,27.293,0.0,229.34,,241.0,230.0,-12.137,2.992,-7.521,24.878
4240.5,2.758,0.741,-33.289,3.301,9.514,5.05,35.704,4.673,-25.403,-2.781,0.0,37.2,37.4,9.774,3.162,-12.904,-10.135,-14.097,-11.357,-3.225,27.293,0.0,229.34,,241.0,230.0,-12.112,2.988,-7.507,24.849
4241.0,2.758,0.741,-33.289,3.301,9.514,5.058,35.71,4.648,-25.43,-2.784,0.0,37.219,37.451,9.774,3.162,-12.919,-10.147,-14.167,-11.341,-3.235,27.289,0.0,230.64,,241.0,230.0,-12.123,2.984,-7.505,24.83
4241.5,2.758,0.741,-33.289,3.301,9.514,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.774,3.162,-12.865,-10.135,-14.075,-11.338,-3.235,27.289,0.0,230.64,,241.0,230.0,-12.143,2.981,-7.5,24.825
4242.0,2.758,0.741,-33.289,3.301,9.514,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.774,3.162,-12.874,-10.156,-14.119,-11.332,-3.235,27.289,0.0,230.14,,241.0,230.0,-12.103,2.977,-7.492,24.81
4242.5,2.97,0.746,-35.209,3.218,9.59,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.474,3.171,-12.889,-10.136,-14.099,-11.313,-3.235,27.289,0.0,230.14,,241.0,230.0,-12.12,2.973,-7.501,24.781
4243.0,2.97,0.746,-35.209,3.218,9.59,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.474,3.171,-12.919,-10.127,-14.176,-11.362,-3.235,27.289,0.0,230.14,,241.0,230.0,-12.109,2.973,-7.499,24.774
4243.5,2.97,0.746,-35.209,3.218,9.59,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.474,3.171,-12.908,-10.119,-14.151,-11.351,-3.235,27.289,0.0,230.14,,241.0,230.0,-12.146,2.973,-7.48,24.788
4244.0,2.97,0.746,-35.209,3.218,9.59,5.058,35.71,4.648,-25.43,-2.784,0.0,37.2,37.5,9.474,3.171,-12.925,-10.13,-14.203,-11.369,-3.235,27.289,0.0,230.24,,241.0,230.0,-12.133,2.973,-7.496,24.773
4244.5,2.97,0.746,-35.209,3.218,9.59,5.088,35.718,4.671,-25.42,-2.777,0.0,37.22,37.51,9.474,3.171,-12.913,-10.111,-14.202,-11.337,-3.245,27.283,0.0,230.24,,241.0,230.0,-12.157,2.973,-7.496,24.823
4245.0,2.97,0.746,-35.209,3.218,9.59,5.088,35.718,4.671,-25.42,-2.777,0.0,37.2,37.5,9.474,3.171,-12.944,-10.119,-14.118,-11.369,-3.245,27.283,0.0,229.74,,241.0,230.0,-12.141,2.973,-7.487,24.83
4245.5,3.112,0.771,-35.144,3.302,9.546,5.088,35.718,4.671,-25.42,-2.777,0.0,37.2,37.5,9.551,3.137,-12.894,-10.012,-13.996,-11.257,-3.245,27.283,0.0,229.74,,241.0,230.0,-12.138,2.973,-7.479,24.86
4246.0,3.112,0.771,-35.144,3.302,9.546,5.088,35.718,4.671,-25.42,-2.777,0.0,37.2,37.5,9.551,3.137,-12.9,-10.126,-14.168,-11.347,-3.245,27.283,0.0,229.44,,241.0,230.0,-12.04,2.975,-7.491,24.946
4246.5,3.112,0.771,-35.144,3.302,9.546,5.088,35.718,4.671,-25.42,-2.777,0.0,37.2,37.5,9.551,3.137,-12.897,-10.144,-14.188,-11.371,-3.245,27.283,0.0,229.44,,241.0,230.0,-12.135,2.978,-7.492,24.962
4247.0,3.112,0.771,-35.144,3.302,9.546,5.088,35.718,4.671,-25.42,-2.777,0.0,37.2,37.5,9.551,3.137,-12.925,-10.052,-14.085,-11.29,-3.245,27.283,0.0,230.14,,241.0,230.0,-12.15,2.98,-7.497,24.998
4247.5,3.112,0.771,-35.144,3.302,9.546,5.043,35.715,4.648,-25.44,-2.777,0.0,37.22,37.461,9.551,3.137,-12.806,-10.134,-14.045,-11.313,-3.231,27.286,0.0,230.14,,241.0,230.0,-12.088,2.982,-7.505,25.044
4248.0,3.112,0.771,-35.144,3.302,9.546,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.551,3.137,-12.845,-10.132,-14.051,-11.333,-3.231,27.286,0.0,229.64,,241.0,230.0,-12.075,2.984,-7.476,25.077
4248.5,2.453,0.702,-33.915,3.252,9.526,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.627,3.186,-12.876,-10.136,-14.167,-11.337,-3.231,27.286,0.0,229.64,,241.0,230.0,-12.09,2.986,-7.478,25.062
4249.0,2.453,0.702,-33.915,3.252,9.526,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.627,3.186,-12.943,-10.142,-14.14,-11.363,-3.231,27.286,0.0,229.64,,241.0,230.0,-12.129,2.977,-7.487,25.05
4249.5,2.453,0.702,-33.915,3.252,9.526,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.627,3.186,-12.957,-10.114,-14.146,-11.36,-3.231,27.286,0.0,229.64,,241.0,230.0,-12.147,2.969,-7.482,25.045
4250.0,2.453,0.702,-33.915,3.252,9.526,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.627,3.186,-12.932,-10.153,-14.213,-11.356,-3.231,27.286,0.0,229.34,,241.0,230.0,-12.144,2.96,-7.502,25.078
4250.5,2.453,0.702,-33.915,3.252,9.526,5.043,35.715,4.648,-25.44,-2.777,0.0,37.2,37.5,9.627,3.186,-12.914,-10.126,-14.102,-11.343,-3.231,27.286,0.0,229.34,,241.0,230.0,-12.164,2.952,-7.502,25.055
4251.0,2.453,0.702,-33.915,3.252,9.526,5.02,35.719,4.65,-25.406,-2.801,0.0,37.207,37.444,9.627,3.186,-12.915,-10.133,-14.136,-11.357,-3.237,27.286,0.0,229.54,,241.0,230.0,-12.121,2.944,-7.485,25.13
4251.5,2.453,0.702,-33.915,3.252,9.526,5.02,35.719,4.65,-25.406,-2.801,0.0,37.2,37.4,9.627,3.186,-12.915,-10.113,-14.101,-11.317,-3.237,27.286,0.0,229.54,,241.0,230.0,-12.135,2.936,-7.492,25.433
4252.0,2.982,0.744,-34.651,3.29,9.545,5.02,35.719,4.65,-25.406,-2.801,0.0,37.2,37.4,9.539,3.043,-12.906,-10.124,-14.121,-11.353,-3.237,27.286,0.0,229.34,,241.0,230.0,-12.112,2.928,-7.506,25.507
4252.5,2.982,0.744,-34.651,3.29,9.545,5.02,35.719,4.65,-25.406,-2.801,0.0,37.2,37.4,9.539,3.043,-12.9,-10.116,-14.102,-11.321,-3.237,27.286,0.0,229.34,,241.0,230.0,-12.126,2.929,-7.503,25.494
4253.0,2.982,0.744,-34.651,3.29,9.545,5.02,35.719,4.65,-25.406,-2.801,0.0,37.2,37.4,9.539,3.043,-12.912,-10.111,-14.099,-11.314,-3.237,27.286,0.0,229.54,,241.0,230.0,-12.11,2.93,-7.526,25.521
4253.5,2.982,0.744,-34.651,3.29,9.545,5.02,35.719,4.65,-25.406,-2.801,0.0,37.2,37.4,9.539,3.043,-12.915,-10.137,-14.127,-11.335,-3.237,27.286,0.0,229.54,,241.0,230.0,-12.109,2.931,-7.534,25.526
4254.0,2.982,0.744,-34.651,3.29,9.545,5.02,35.72,4.689,-25.402,-2.785,0.0,37.216,37.454,9.539,3.043,-12.915,-10.128,-14.111,-11.339,-3.228,27.287,0.0,229.44,,241.0,230.0,-12.129,2.931,-7.529,25.528
4254.5,2.982,0.744,-34.651,3.29,9.545,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.539,3.043,-12.916,-10.126,-14.13,-11.348,-3.228,27.287,0.0,229.44,,241.0,230.0,-12.123,2.932,-7.499,25.515
4255.0,3.349,0.789,-35.209,3.241,9.578,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.566,3.171,-12.919,-10.074,-14.069,-11.304,-3.228,27.287,0.0,229.34,,241.0,230.0,-12.13,2.933,-7.517,25.507
4255.5,3.349,0.789,-35.209,3.241,9.578,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.566,3.171,-12.9,-10.154,-14.161,-11.315,-3.228,27.287,0.0,229.34,,241.0,230.0,-12.091,2.94,-7.503,25.466
4256.0,3.349,0.789,-35.209,3.241,9.578,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.566,3.171,-12.778,-10.12,-14.113,-11.33,-3.228,27.287,0.0,229.14,,241.0,230.0,-12.133,2.947,-7.507,25.489
4256.5,3.349,0.789,-35.209,3.241,9.578,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.566,3.171,-12.935,-10.133,-14.173,-11.34,-3.228,27.287,0.0,229.14,,241.0,230.0,-12.086,2.953,-7.497,25.439
4257.0,3.349,0.789,-35.209,3.241,9.578,5.02,35.72,4.689,-25.402,-2.785,0.0,37.2,37.5,9.566,3.171,-12.918,-10.126,-14.131,-11.336,-3.228,27.287,0.0,229.04,,241.0,230.0,-12.145,2.96,-7.511,25.369
4257.5,3.349,0.789,-35.209,3.241,9.578,5.081,35.715,4.664,-25.429,-2.796,0.0,37.204,37.512,9.566,3.171,-12.894,-10.134,-14.078,-11.339,-3.241,27.275,0.0,229.04,,241.0,230.0,-12.128,2.966,-7.515,25.312
4258.0,3.349,0.789,-35.209,3.241,9.578,5.081,35.715,4.664,-25.429,-2.796,0.0,37.2,37.5,9.566,3.171,-12.916,-10.127,-14.168,-11.358,-3.241,27.275,0.0,229.44,,241.0,230.0,-12.111,2.972,-7.524,25.309
4258.5,2.462,0.685,-33.488,3.212,9.501,5.081,35.715,4.664,-25.429,-2.796,0.0,37.2,37.5,9.695,3.187,-12.973,-10.124,-14.157,-11.358,-3.241,27.275,0.0,229.44,,241.0,230.0,-12.143,2.979,-7.507,25.3
4259.0,2.462,0.685,-33.488,3.212,9.501,5.081,35.715,4.664,-25.429,-2.796,0.0,37.2,37.5,9.695,3.187,-12.949,-10.108,-14.129,-11.367,-3.241,27.275,0.0,229.54,,241.0,230.0,-12.153,2.97,-7.516,25.323
4259.5,2.462,0.685,-33.488,3.212,9.501,5.081,35.715,4.664,-25.429,-2.796,0.0,37.2,37.5,9.695,3.187,-12.96,-10.14,-14.139,-11.372,-3.241,27.275,0.0,229.54,,241.0,230.0,-12.138,2.962,-7.51,25.324
4260.0,2.462,0.685,-33.488,3.212,9.501,5.081,35.715,4.664,-25.429,-2.796,0.0,37.2,37.5,9.695,3.187,-12.857,-10.126,-14.045,-11.316,-3.241,27.275,0.0,229.34,,241.0,230.0,-12.153,2.954,-7.523,25.351
4260.5,2.462,0.685,-33.488,3.212,9.501,5.09,35.715,4.654,-25.449,-2.802,0.0,37.204,37.53,9.695,3.187,-12.826,-10.142,-14.043,-11.312,-3.24,27.282,0.0,229.34,,241.0,230.0,-12.086,2.945,-7.537,25.368
4261.0,2.462,0.685,-33.488,3.212,9.501,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.695,3.187,-12.887,-10.055,-13.933,-11.254,-3.24,27.282,0.0,229.64,,241.0,230.0,-12.081,2.938,-7.532,25.374
4261.5,3.493,0.855,-34.929,3.23,9.626,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.557,3.176,-12.797,-10.14,-14.093,-11.329,-3.24,27.282,0.0,229.64,,241.0,230.0,-12.032,2.93,-7.531,25.385
4262.0,3.493,0.855,-34.929,3.23,9.626,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.557,3.176,-12.824,-10.154,-14.078,-11.343,-3.24,27.282,0.0,229.34,,241.0,230.0,-12.09,2.939,-7.525,25.443
4262.5,3.493,0.855,-34.929,3.23,9.626,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.557,3.176,-12.913,-10.121,-14.067,-11.334,-3.24,27.282,0.0,229.34,,241.0,230.0,-12.1,2.948,-7.51,25.511
4263.0,3.493,0.855,-34.929,3.23,9.626,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.557,3.176,-12.888,-10.123,-14.078,-11.321,-3.24,27.282,0.0,229.04,,241.0,230.0,-12.109,2.957,-7.51,25.511
4263.5,3.493,0.855,-34.929,3.23,9.626,5.09,35.715,4.654,-25.449,-2.802,0.0,37.2,37.5,9.557,3.176,-12.848,-10.146,-14.135,-11.341,-3.24,27.282,0.0,229.04,,241.0,230.0,-12.102,2.966,-7.514,25.471
4264.0,3.493,0.855,-34.929,3.23,9.626,5.061,35.72,4.649,-25.47,-2.796,0.0,37.206,37.54,9.557,3.176,-12.866,-10.125,-14.091,-11.349,-3.24,27.276,0.0,229.64,,241.0,230.0,-12.117,2.974,-7.505,25.433
4264.5,3.493,0.855,-34.929,3.23,9.626,5.061,35.72,4.649,-25.47,-2.796,0.0,37.2,37.5,9.557,3.176,-12.9,-10.131,-14.112,-11.347,-3.24,27.276,0.0,229.64,,241.0,230.0,-12.108,2.983,-7.502,25.44
4265.0,3.307,0.754,-35.209,3.197,9.567,5.061,35.72,4.649,-25.47,-2.796,0.0,37.2,37.5,9.557,3.276,-12.878,-10.139,-14.091,-11.319,-3.24,27.276,0.0,228.84,,241.0,230.0,-12.123,2.991,-7.519,25.438
4265.5,3.307,0.754,-35.209,3.197,9.567,5.061,35.72,4.649,-25.47,-2.796,0.0,37.2,37.5,9.557,3.276,-12.868,-10.121,-14.096,-11.35,-3.24,27.276,0.0,228.84,,242.0,230.0,-12.107,2.996,-7.514,25.457
4266.0,3.307,0.754,-35.209,3.197,9.567,5.061,35.72,4.649,-25.47,-2.796,0.0,37.2,37.5,9.557,3.276,-12.879,-10.137,-14.137,-11.335,-3.24,27.276,0.0,229.24,,242.0,230.0,-12.109,3.002,-7.497,25.413
4266.5,3.307,0.754,-35.209,3.197,9.567,5.061,35.72,4.649,-25.47,-2.796,0.0,37.2,37.5,9.557,3.276,-12.939,-10.114,-14.152,-11.363,-3.24,27.276,0.0,229.24,,242.0,230.0,-12.122,3.007,-7.489,25.412
4267.0,3.307,0.754,-35.209,3.197,9.567,5.018,35.714,4.648,-25.429,-2.804,0.0,37.204,37.511,9.557,3.276,-12.946,-10.11,-14.137,-11.345,-3.24,27.279,0.0,228.84,,242.0,230.0,-12.142,3.011,-7.501,25.408
4267.5,3.307,0.754,-35.209,3.197,9.567,5.018,35.714,4.648,-25.429,-2.804,0.0,37.2,37.5,9.557,3.276,-12.92,-10.135,-14.151,-11.352,-3.24,27.279,0.0,228.84,,243.0,230.0,-12.134,3.016,-7.512,25.451
4268.0,2.279,0.63,-33.19,3.245,9.541,5.018,35.714,4.648,-25.429,-2.804,0.0,37.2,37.5,9.632,3.164,-12.927,-10.121,-14.145,-11.343,-3.24,27.279,0.0,229.04,,243.0,230.0,-12.14,3.021,-7.489,25.461
4268.5,2.279,0.63,-33.19,3.245,9.541,5.018,35.714,4.648,-25.429,-2.804,0.0,37.2,37.5,9.632,3.164,-12.961,-10.1,-14.112,-11.339,-3.24,27.279,0.0,229.04,,243.0,230.0,-12.134,3.009,-7.5,25.497
4269.0,2.279,0.63,-33.19,3.245,9.541,5.018,35.714,4.648,-25.429,-2.804,0.0,37.2,37.5,9.632,3.164,-12.932,-10.132,-14.105,-11.346,-3.24,27.279,0.0,228.34,,243.0,230.0,-12.128,2.997,-7.521,25.559
4269.5,2.279,0.63,-33.19,3.245,9.541,5.018,35.714,4.648,-25.429,-2.804,0.0,37.2,37.5,9.632,3.164,-12.88,-10.107,-14.137,-11.35,-3.24,27.279,0.0,228.34,,244.0,230.0,-12.129,2.985,-7.502,25.509
4270.0,2.279,0.63,-33.19,3.245,9.541,5.015,35.722,4.619,-25.466,-2.805,0.0,37.211,37.527,9.632,3.164,-12.826,-10.084,-14.037,-11.292,-3.239,27.278,0.0,231.64,,244.0,230.0,-12.118,2.974,-7.489,25.595
4270.5,2.279,0.63,-33.19,3.245,9.541,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.632,3.164,-12.865,-10.124,-14.094,-11.352,-3.239,27.278,0.0,231.64,,243.0,230.0,-12.06,2.962,-7.52,25.591
4271.0,2.279,0.63,-33.19,3.245,9.541,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.632,3.164,-12.88,-10.146,-14.168,-11.352,-3.239,27.278,0.0,230.74,,243.0,230.0,-12.109,2.951,-7.519,25.64
4271.5,3.182,0.753,-35.209,3.234,9.557,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.561,3.287,-12.912,-10.147,-14.152,-11.382,-3.239,27.278,0.0,230.74,,243.0,230.0,-12.137,2.94,-7.524,25.666
4272.0,3.182,0.753,-35.209,3.234,9.557,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.561,3.287,-12.894,-10.161,-14.148,-11.365,-3.239,27.278,0.0,231.24,,243.0,230.0,-12.148,2.944,-7.519,25.675
4272.5,3.182,0.753,-35.209,3.234,9.557,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.561,3.287,-12.866,-10.125,-14.124,-11.349,-3.239,27.278,0.0,231.24,,242.0,230.0,-12.142,2.948,-7.538,25.69
4273.0,3.182,0.753,-35.209,3.234,9.557,5.015,35.722,4.619,-25.466,-2.805,0.0,37.2,37.5,9.561,3.287,-12.84,-10.128,-14.126,-11.35,-3.239,27.278,0.0,230.04,,242.0,230.0,-12.116,2.952,-7.512,25.728
4273.5,3.182,0.753,-35.209,3.234,9.557,5.03,35.733,4.665,-25.391,-2.805,0.0,37.219,37.579,9.561,3.287,-12.943,-10.13,-14.121,-11.342,-3.234,27.278,0.0,230.04,,242.0,230.0,-12.111,2.955,-7.511,25.736
4274.0,3.182,0.753,-35.209,3.234,9.557,5.03,35.733,4.665,-25.391,-2.805,0.0,37.2,37.6,9.561,3.287,-12.882,-10.107,-14.1,-11.336,-3.234,27.278,0.0,230.84,,242.0,230.0,-12.134,2.959,-7.522,25.739
4274.5,3.574,0.845,-35.209,3.249,9.609,5.03,35.733,4.665,-25.391,-2.805,0.0,37.2,37.6,9.553,3.284,-12.849,-10.143,-14.112,-11.33,-3.234,27.278,0.0,230.84,,242.0,230.0,-12.106,2.963,-7.536,25.759
4275.0,3.574,0.845,-35.209,3.249,9.609,5.03,35.733,4.665,-25.391,-2.805,0.0,37.2,37.6,9.553,3.284,-12.872,-10.162,-14.129,-11.352,-3.234,27.278,0.0,230.44,,242.0,230.0,-12.109,2.973,-7.538,25.755
4275.5,3.574,0.845,-35.209,3.249,9.609,5.03,35.733,4.665,-25.391,-2.805,0.0,37.2,37.6,9.553,3.284,-12.877,-10.147,-14.114,-11.336,-3.234,27.278,0.0,230.44,,242.0,230.0,-12.129,2.983,-7.517,25.727
4276.0,3.574,0.845,-35.209,3.249,9.609,5.03,35.733,4.665,-25.391,-2.805,0.0,37.2,37.6,9.553,3.284,-12.906,-10.131,-14.11,-11.348,-3.234,27.278,0.0,229.64,,242.0,230.0,-12.118,2.992,-7.501,25.701
4276.5,3.574,0.845,-35.209,3.249,9.609,5.093,35.723,4.662,-25.417,-2.811,0.0,37.215,37.547,9.553,3.284,-12.956,-10.131,-14.188,-11.36,-3.24,27.283,0.0,229.64,,242.0,230.0,-12.124,3.002,-7.52,25.554
4277.0,3.574,0.845,-35.209,3.249,9.609,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.553,3.284,-12.894,-10.128,-14.164,-11.365,-3.24,27.283,0.0,229.34,,242.0,230.0,-12.159,3.011,-7.533,25.51
4277.5,3.574,0.845,-35.209,3.249,9.609,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.553,3.284,-12.876,-10.107,-14.046,-11.315,-3.24,27.283,0.0,229.34,,242.0,230.0,-12.138,3.02,-7.532,25.5
4278.0,2.851,0.729,-34.302,3.228,9.457,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.586,3.143,-12.873,-10.136,-14.092,-11.336,-3.24,27.283,0.0,230.34,,242.0,230.0,-12.086,3.03,-7.522,25.499
4278.5,2.851,0.729,-34.302,3.228,9.457,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.586,3.143,-12.858,-10.132,-14.068,-11.343,-3.24,27.283,0.0,230.34,,242.0,230.0,-12.109,3.027,-7.527,25.487
4279.0,2.851,0.729,-34.302,3.228,9.457,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.586,3.143,-12.852,-10.11,-14.074,-11.315,-3.24,27.283,0.0,229.34,,242.0,230.0,-12.1,3.024,-7.497,25.458
4279.5,2.851,0.729,-34.302,3.228,9.457,5.093,35.723,4.662,-25.417,-2.811,0.0,37.2,37.5,9.586,3.143,-12.879,-10.096,-13.991,-11.289,-3.24,27.283,0.0,229.34,,242.0,230.0,-12.088,3.021,-7.526,25.478
4280.0,2.851,0.729,-34.302,3.228,9.457,5.09,35.732,4.648,-25.441,-2.804,0.0,37.22,37.532,9.586,3.143,-12.802,-10.108,-14.002,-11.28,-3.246,27.278,0.0,230.54,,242.0,230.0,-12.064,3.018,-7.527,25.462
4280.5,2.851,0.729,-34.302,3.228,9.457,5.09,35.732,4.648,-25.441,-2.804,0.0,37.2,37.5,9.586,3.143,-12.853,-10.114,-14.072,-11.314,-3.246,27.278,0.0,230.54,,242.0,230.0,-12.048,3.015,-7.513,25.452
4281.0,2.906,0.735,-34.763,3.301,9.503,5.09,35.732,4.648,-25.441,-2.804,0.0,37.2,37.5,9.567,3.084,-12.885,-10.135,-14.101,-11.363,-3.246,27.278,0.0,228.94,,242.0,230.0,-12.088,3.013,-7.499,25.466
4281.5,2.906,0.735,-34.763,3.301,9.503,5.09,35.732,4.648,-25.441,-2.804,0.0,37.2,37.5,9.567,3.084,-12.951,-10.127,-14.169,-11.346,-3.246,27.278,0.0,228.94,,243.0,230.0,-12.121,3.011,-7.493,25.448
4282.0,2.906,0.735,-34.763,3.301,9.503,5.09,35.732,4.648,-25.441,-2.804,0.0,37.2,37.5,9.567,3.084,-12.916,-10.139,-14.178,-11.387,-3.246,27.278,0.0,230.44,,243.0,230.0,-12.149,3.009,-7.505,25.408
4282.5,2.906,0.735,-34.763,3.301,9.503,5.09,35.732,4.648,-25.441,-2.804,0.0,37.2,37.5,9.567,3.084,-12.943,-10.134,-14.167,-11.353,-3.246,27.278,0.0,230.44,,243.0,230.0,-12.155,3.007,-7.492,25.319
4283.0,2.906,0.735,-34.763,3.301,9.503,5.059,35.725,4.648,-25.419,-2.797,0.0,37.213,37.538,9.567,3.084,-12.954,-10.113,-14.129,-11.362,-3.245,27.273,0.0,229.04,,243.0,230.0,-12.149,3.006,-7.518,25.224
4283.5,2.906,0.735,-34.763,3.301,9.503,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.567,3.084,-12.94,-10.144,-14.143,-11.37,-3.245,27.273,0.0,229.04,,243.0,230.0,-12.14,3.004,-7.506,25.093
4284.0,2.906,0.735,-34.763,3.301,9.503,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.567,3.084,-12.945,-10.083,-14.066,-11.309,-3.245,27.273,0.0,230.44,,243.0,230.0,-12.149,3.003,-7.52,25.038
4284.5,2.787,0.651,-35.209,3.297,9.539,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.546,3.112,-12.929,-10.097,-14.05,-11.33,-3.245,27.273,0.0,230.44,,243.0,230.0,-12.101,3.001,-7.521,25.028
4285.0,2.787,0.651,-35.209,3.297,9.539,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.546,3.112,-12.868,-10.133,-14.123,-11.341,-3.245,27.273,0.0,229.34,,243.0,230.0,-12.102,2.997,-7.528,24.981
4285.5,2.787,0.651,-35.209,3.297,9.539,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.546,3.112,-12.9,-10.125,-14.045,-11.312,-3.245,27.273,0.0,229.34,,243.0,230.0,-12.116,2.994,-7.51,24.955
4286.0,2.787,0.651,-35.209,3.297,9.539,5.059,35.725,4.648,-25.419,-2.797,0.0,37.2,37.5,9.546,3.112,-12.874,-10.126,-14.043,-11.335,-3.245,27.273,0.0,231.44,,243.0,230.0,-12.096,2.991,-7.537,24.906
4286.5,2.787,0.651,-35.209,3.297,9.539,5.033,35.728,4.681,-25.431,-2.792,0.0,37.231,37.552,9.546,3.112,-12.864,-10.123,-14.1,-11.321,-3.226,27.283,0.0,231.44,,242.0,230.0,-12.094,2.987,-7.513,24.842
4287.0,2.787,0.651,-35.209,3.297,9.539,5.033,35.728,4.681,-25.431,-2.792,0.0,37.2,37.6,9.546,3.112,-12.9,-10.123,-14.073,-11.341,-3.226,27.283,0.0,230.34,,242.0,230.0,-12.102,2.984,-7.516,24.801
4287.5,3.047,0.742,-35.209,3.242,9.557,5.033,35.728,4.681,-25.431,-2.792,0.0,37.2,37.6,9.476,3.341,-12.865,-10.137,-14.106,-11.348,-3.226,27.283,0.0,230.34,,242.0,230.0,-12.109,2.981,-7.475,24.697
4288.0,3.047,0.742,-35.209,3.242,9.557,5.033,35.728,4.681,-25.431,-2.792,0.0,37.2,37.6,9.476,3.341,-12.862,-10.127,-14.1,-11.344,-3.226,27.283,0.0,231.64,,242.0,230.0,-12.114,2.982,-7.519,24.661
4288.5,3.047,0.742,-35.209,3.242,9.557,5.033,35.728,4.681,-25.431,-2.792,0.0,37.2,37.6,9.476,3.341,-12.949,-10.123,-14.112,-11.353,-3.226,27.283,0.0,231.64,,241.0,230.0,-12.108,2.983,-7.509,24.622
4289.0,3.047,0.742,-35.209,3.242,9.557,5.033,35.728,4.681,-25.431,-2.792,0.0,37.2,37.6,9.476,3.341,-12.907,-10.111,-14.089,-11.33,-3.226,27.283,0.0,229.54,,241.0,230.0,-12.134,2.984,-7.505,24.611
4289.5,3.047,0.742,-35.209,3.242,9.557,5.023,35.736,4.655,-25.396,-2.795,0.0,37.235,37.621,9.476,3.341,-12.897,-10.129,-14.059,-11.323,-3.238,27.276,0.0,229.54,,241.0,230.0,-12.109,2.985,-7.515,24.626
4290.0,3.047,0.742,-35.209,3.242,9.557,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.476,3.341,-12.831,-10.14,-14.103,-11.342,-3.238,27.276,0.0,230.34,,241.0,230.0,-12.102,2.986,-7.507,24.611
4290.5,2.948,0.78,-33.462,3.242,9.527,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.734,3.159,-12.896,-10.123,-14.083,-11.313,-3.238,27.276,0.0,230.34,,241.0,230.0,-12.104,2.987,-7.503,24.583
4291.0,2.948,0.78,-33.462,3.242,9.527,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.734,3.159,-12.86,-10.114,-14.108,-11.334,-3.238,27.276,0.0,228.84,,241.0,230.0,-12.104,2.986,-7.501,24.592
4291.5,2.948,0.78,-33.462,3.242,9.527,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.734,3.159,-12.791,-10.122,-14.02,-11.303,-3.238,27.276,0.0,228.84,,242.0,230.0,-12.104,2.986,-7.503,24.603
4292.0,2.948,0.78,-33.462,3.242,9.527,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.734,3.159,-12.855,-10.122,-14.091,-11.298,-3.238,27.276,0.0,229.34,,242.0,230.0,-12.059,2.985,-7.5,24.622
4292.5,2.948,0.78,-33.462,3.242,9.527,5.023,35.736,4.655,-25.396,-2.795,0.0,37.2,37.6,9.734,3.159,-12.833,-10.112,-14.009,-11.309,-3.238,27.276,0.0,229.34,,242.0,230.0,-12.091,2.985,-7.497,24.626
4293.0,2.948,0.78,-33.462,3.242,9.527,5.064,35.729,4.664,-25.412,-2.8,0.0,37.242,37.667,9.734,3.159,-12.812,-10.114,-14.033,-11.288,-3.241,27.278,0.0,227.24,,242.0,230.0,-12.066,2.984,-7.479,24.643
4293.5,2.948,0.78,-33.462,3.242,9.527,5.064,35.729,4.664,-25.412,-2.8,0.0,37.2,37.7,9.734,3.159,-12.842,-10.099,-13.973,-11.31,-3.241,27.278,0.0,227.24,,243.0,230.0,-12.062,2.983,-7.482,24.671
4294.0,2.833,0.757,-34.525,3.26,9.489,5.064,35.729,4.664,-25.412,-2.8,0.0,37.2,37.7,9.642,3.301,-12.792,-10.105,-13.98,-11.312,-3.241,27.278,0.0,229.14,,243.0,230.0,-12.056,2.983,-7.482,24.678
4294.5,2.833,0.757,-34.525,3.26,9.489,5.064,35.729,4.664,-25.412,-2.8,0.0,37.2,37.7,9.642,3.301,-12.821,-10.08,-13.948,-11.256,-3.241,27.278,0.0,229.14,,243.0,230.0,-12.047,2.98,-7.478,24.673
4295.0,2.833,0.757,-34.525,3.26,9.489,5.064,35.729,4.664,-25.412,-2.8,0.0,37.2,37.7,9.642,3.301,-12.8,-10.116,-13.992,-11.271,-3.241,27.278,0.0,229.84,,243.0,230.0,-12.026,2.978,-7.51,24.733
4295.5,2.833,0.757,-34.525,3.26,9.489,5.064,35.729,4.664,-25.412,-2.8,0.0,37.2,37.7,9.642,3.301,-12.827,-9.946,-13.903,-11.165,-3.241,27.278,0.0,229.84,,243.0,230.0,-12.045,2.976,-7.469,24.709
4296.0,2.833,0.757,-34.525,3.26,9.489,5.057,35.73,4.66,-25.448,-2.8,0.0,37.252,37.666,9.642,3.301,-12.767,-10.088,-14.02,-11.292,-3.25,27.275,0.0,231.74,,243.0,230.0,-11.96,2.973,-7.474,24.716
4296.5,2.833,0.757,-34.525,3.26,9.489,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.642,3.301,-12.744,-10.101,-13.965,-11.278,-3.25,27.275,0.0,231.74,,242.0,230.0,-12.042,2.971,-7.481,24.739
4297.0,3.31,0.865,-33.737,3.195,9.472,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.755,3.184,-12.823,-10.09,-13.977,-11.302,-3.25,27.275,0.0,230.74,,242.0,230.0,-12.022,2.969,-7.476,24.74
4297.5,3.31,0.865,-33.737,3.195,9.472,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.755,3.184,-12.819,-10.107,-14.058,-11.307,-3.25,27.275,0.0,230.74,,242.0,230.0,-12.048,2.974,-7.499,24.764
4298.0,3.31,0.865,-33.737,3.195,9.472,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.755,3.184,-12.867,-10.1,-14.034,-11.299,-3.25,27.275,0.0,231.84,,242.0,230.0,-12.073,2.98,-7.479,24.777
4298.5,3.31,0.865,-33.737,3.195,9.472,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.755,3.184,-12.87,-10.099,-14.085,-11.309,-3.25,27.275,0.0,231.84,,241.0,230.0,-12.075,2.985,-7.484,24.798
4299.0,3.31,0.865,-33.737,3.195,9.472,5.057,35.73,4.66,-25.448,-2.8,0.0,37.3,37.7,9.755,3.184,-12.915,-10.09,-14.052,-11.29,-3.25,27.275,0.0,229.64,,241.0,230.0,-12.091,2.99,-7.474,24.809
