t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4299.5,3.31,0.865,-33.737,3.195,9.472,5.018,35.741,4.657,-25.397,-2.791,0.0,37.259,37.668,9.755,3.184,-12.875,-10.111,-14.134,-11.335,-3.235,27.276,0.0,229.64,,241.0,230.0,-12.087,2.996,-7.459,24.808
4300.0,3.31,0.865,-33.737,3.195,9.472,5.018,35.741,4.657,-25.397,-2.791,0.0,37.3,37.7,9.755,3.184,-12.856,-10.111,-14.047,-11.312,-3.235,27.276,0.0,231.04,,241.0,230.0,-12.114,3.001,-7.486,24.822
4300.5,2.939,0.682,-35.209,3.253,9.534,5.018,35.741,4.657,-25.397,-2.791,0.0,37.3,37.7,9.533,3.263,-12.832,-10.108,-14.028,-11.285,-3.235,27.276,0.0,231.04,,240.0,230.0,-12.082,3.006,-7.502,24.829
4301.0,2.939,0.682,-35.209,3.253,9.534,5.018,35.741,4.657,-25.397,-2.791,0.0,37.3,37.7,9.533,3.263,-12.845,-10.086,-13.973,-11.294,-3.235,27.276,0.0,230.24,,240.0,230.0,-12.063,3.005,-7.477,24.839
4301.5,2.939,0.682,-35.209,3.253,9.534,5.018,35.741,4.657,-25.397,-2.791,0.0,37.3,37.7,9.533,3.263,-12.749,-10.091,-14.024,-11.292,-3.235,27.276,0.0,230.24,,240.0,230.0,-12.049,3.004,-7.474,24.982
4302.0,2.939,0.682,-35.209,3.253,9.534,5.018,35.741,4.657,-25.397,-2.791,0.0,37.3,37.7,9.533,3.263,-12.803,-10.082,-13.957,-11.273,-3.235,27.276,0.0,229.84,,240.0,230.0,-12.039,3.003,-7.476,25.002
4302.5,2.939,0.682,-35.209,3.253,9.534,5.031,35.742,4.661,-25.42,-2.796,0.0,37.263,37.624,9.533,3.263,-12.729,-10.074,-13.953,-11.254,-3.246,27.274,0.0,229.84,,240.0,230.0,-12.029,3.002,-7.482,25.014
4303.0,2.939,0.682,-35.209,3.253,9.534,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.533,3.263,-12.776,-10.085,-14.021,-11.284,-3.246,27.274,0.0,229.54,,240.0,230.0,-12.003,3.001,-7.474,25.026
4303.5,2.706,0.729,-33.102,3.247,9.548,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.68,3.156,-12.846,-10.067,-14.013,-11.285,-3.246,27.274,0.0,229.54,,240.0,230.0,-12.042,3.0,-7.461,25.046
4304.0,2.706,0.729,-33.102,3.247,9.548,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.68,3.156,-12.865,-10.049,-13.99,-11.272,-3.246,27.274,0.0,230.54,,240.0,230.0,-12.053,2.995,-7.459,25.085
4304.5,2.706,0.729,-33.102,3.247,9.548,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.68,3.156,-12.882,-10.069,-14.072,-11.279,-3.246,27.274,0.0,230.54,,240.0,230.0,-12.044,2.99,-7.456,25.097
4305.0,2.706,0.729,-33.102,3.247,9.548,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.68,3.156,-12.82,-10.087,-14.069,-11.32,-3.246,27.274,0.0,227.64,,240.0,230.0,-12.076,2.985,-7.459,25.246
4305.5,2.706,0.729,-33.102,3.247,9.548,5.031,35.742,4.661,-25.42,-2.796,0.0,37.3,37.6,9.68,3.156,-12.809,-10.091,-14.031,-11.303,-3.246,27.274,0.0,227.64,,241.0,230.0,-12.074,2.981,-7.462,25.332
4306.0,2.706,0.729,-33.102,3.247,9.548,5.019,35.743,4.634,-25.4,-2.806,0.0,37.277,37.686,9.68,3.156,-12.846,-10.07,-14.017,-11.282,-3.241,27.265,0.0,228.74,,241.0,230.0,-12.058,2.976,-7.458,25.424
4306.5,2.706,0.729,-33.102,3.247,9.548,5.019,35.743,4.634,-25.4,-2.806,0.0,37.3,37.7,9.68,3.156,-12.822,-10.082,-13.977,-11.272,-3.241,27.265,0.0,228.74,,242.0,230.0,-12.054,2.972,-7.472,25.502
4307.0,3.084,0.725,-35.209,3.255,9.594,5.019,35.743,4.634,-25.4,-2.806,0.0,37.3,37.7,9.523,3.187,-12.812,-10.104,-14.054,-11.286,-3.241,27.265,0.0,227.64,,242.0,230.0,-12.038,2.967,-7.451,25.496
4307.5,3.084,0.725,-35.209,3.255,9.594,5.019,35.743,4.634,-25.4,-2.806,0.0,37.3,37.7,9.523,3.187,-12.855,-10.056,-14.034,-11.266,-3.241,27.265,0.0,227.64,,243.0,230.0,-12.064,2.969,-7.453,25.472
4308.0,3.084,0.725,-35.209,3.255,9.594,5.019,35.743,4.634,-25.4,-2.806,0.0,37.3,37.7,9.523,3.187,-12.854,-10.061,-13.986,-11.26,-3.241,27.265,0.0,231.44,,243.0,230.0,-12.053,2.971,-7.464,25.469
4308.5,3.084,0.725,-35.209,3.255,9.594,5.019,35.743,4.634,-25.4,-2.806,0.0,37.3,37.7,9.523,3.187,-12.74,-10.086,-14.003,-11.227,-3.241,27.265,0.0,231.44,,242.0,230.0,-12.04,2.973,-7.462,25.46
4309.0,3.084,0.725,-35.209,3.255,9.594,4.993,35.747,4.653,-25.41,-2.803,0.0,37.288,37.738,9.523,3.187,-12.809,-10.085,-13.966,-11.259,-3.239,27.273,0.0,230.14,,242.0,230.0,-12.014,2.975,-7.454,25.492
4309.5,3.084,0.725,-35.209,3.255,9.594,4.993,35.747,4.653,-25.41,-2.803,0.0,37.3,37.7,9.523,3.187,-12.751,-10.076,-13.97,-11.267,-3.239,27.273,0.0,230.14,,242.0,230.0,-12.029,2.977,-7.461,25.497
4310.0,3.531,0.824,-35.209,3.223,9.583,4.993,35.747,4.653,-25.41,-2.803,0.0,37.3,37.7,9.485,3.223,-12.726,-10.091,-13.968,-11.239,-3.239,27.273,0.0,231.14,,242.0,230.0,-12.016,2.979,-7.448,25.471
4310.5,3.531,0.824,-35.209,3.223,9.583,4.993,35.747,4.653,-25.41,-2.803,0.0,37.3,37.7,9.485,3.223,-12.774,-10.071,-13.947,-11.241,-3.239,27.273,0.0,231.14,,241.0,230.0,-12.006,2.988,-7.471,25.471
4311.0,3.531,0.824,-35.209,3.223,9.583,4.993,35.747,4.653,-25.41,-2.803,0.0,37.3,37.7,9.485,3.223,-12.787,-10.034,-13.896,-11.256,-3.239,27.273,0.0,229.84,,241.0,230.0,-12.008,2.996,-7.443,25.483
4311.5,3.531,0.824,-35.209,3.223,9.583,4.993,35.747,4.653,-25.41,-2.803,0.0,37.3,37.7,9.485,3.223,-12.736,-10.061,-13.959,-11.252,-3.239,27.273,0.0,229.84,,241.0,230.0,-11.993,3.005,-7.469,25.613
4312.0,3.531,0.824,-35.209,3.223,9.583,5.058,35.755,4.653,-25.432,-2.793,0.0,37.303,37.754,9.485,3.223,-12.739,-10.075,-13.986,-11.281,-3.237,27.273,0.0,231.04,,241.0,230.0,-12.002,3.014,-7.447,25.694
4312.5,3.531,0.824,-35.209,3.223,9.583,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.485,3.223,-12.809,-10.069,-13.94,-11.272,-3.237,27.273,0.0,231.04,,240.0,230.0,-12.02,3.022,-7.451,25.722
4313.0,3.531,0.824,-35.209,3.223,9.583,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.485,3.223,-12.816,-10.052,-14.048,-11.279,-3.237,27.273,0.0,229.94,,240.0,230.0,-12.022,3.031,-7.458,25.708
4313.5,3.307,0.767,-35.209,3.268,9.564,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.548,3.145,-12.818,-10.057,-13.999,-11.275,-3.237,27.273,0.0,229.94,,240.0,230.0,-12.049,3.039,-7.444,25.708
4314.0,3.307,0.767,-35.209,3.268,9.564,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.548,3.145,-12.754,-10.058,-14.011,-11.281,-3.237,27.273,0.0,231.24,,240.0,230.0,-12.037,3.043,-7.434,25.676
4314.5,3.307,0.767,-35.209,3.268,9.564,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.548,3.145,-12.795,-10.062,-14.026,-11.263,-3.237,27.273,0.0,231.24,,239.0,230.0,-12.026,3.048,-7.424,25.642
4315.0,3.307,0.767,-35.209,3.268,9.564,5.058,35.755,4.653,-25.432,-2.793,0.0,37.3,37.8,9.548,3.145,-12.847,-10.02,-14.004,-11.258,-3.237,27.273,0.0,227.94,,239.0,230.0,-12.036,3.052,-7.422,25.649
4315.5,3.307,0.767,-35.209,3.268,9.564,5.068,35.755,4.664,-25.361,-2.783,0.0,37.308,37.771,9.548,3.145,-12.862,-10.057,-14.033,-11.281,-3.238,27.274,0.0,227.94,,240.0,230.0,-12.032,3.056,-7.434,25.641
4316.0,3.307,0.767,-35.209,3.268,9.564,5.068,35.755,4.664,-25.361,-2.783,0.0,37.3,37.8,9.548,3.145,-12.846,-10.073,-14.076,-11.282,-3.238,27.274,0.0,228.74,,240.0,230.0,-12.058,3.06,-7.419,25.645
4316.5,3.059,0.723,-35.209,3.266,9.574,5.068,35.755,4.664,-25.361,-2.783,0.0,37.3,37.8,9.596,3.077,-12.837,-10.064,-14.055,-11.268,-3.238,27.274,0.0,228.74,,241.0,230.0,-12.069,3.064,-7.435,25.679
4317.0,3.059,0.723,-35.209,3.266,9.574,5.068,35.755,4.664,-25.361,-2.783,0.0,37.3,37.8,9.596,3.077,-12.756,-10.08,-14.011,-11.276,-3.238,27.274,0.0,226.64,,241.0,230.0,-12.056,3.064,-7.449,25.644
4317.5,3.059,0.723,-35.209,3.266,9.574,5.068,35.755,4.664,-25.361,-2.783,0.0,37.3,37.8,9.596,3.077,-12.835,-10.058,-14.017,-11.278,-3.238,27.274,0.0,226.64,,242.0,230.0,-12.03,3.064,-7.438,25.624
4318.0,3.059,0.723,-35.209,3.266,9.574,5.068,35.755,4.664,-25.361,-2.783,0.0,37.3,37.8,9.596,3.077,-12.832,-10.029,-14.015,-11.255,-3.238,27.274,0.0,228.44,,242.0,230.0,-12.047,3.064,-7.437,25.629
4318.5,3.059,0.723,-35.209,3.266,9.574,5.077,35.759,4.656,-25.401,-2.812,0.0,37.315,37.789,9.596,3.077,-12.78,-10.08,-13.982,-11.254,-3.246,27.269,0.0,228.44,,243.0,230.0,-12.033,3.064,-7.454,25.619
4319.0,3.059,0.723,-35.209,3.266,9.574,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.596,3.077,-12.779,-10.058,-14.003,-11.236,-3.246,27.269,0.0,227.54,,243.0,230.0,-12.024,3.064,-7.423,25.608
4319.5,3.059,0.723,-35.209,3.266,9.574,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.596,3.077,-12.776,-10.062,-13.975,-11.256,-3.246,27.269,0.0,227.54,,244.0,230.0,-12.019,3.064,-7.446,25.614
4320.0,3.275,0.849,-34.727,3.221,9.49,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.627,3.365,-12.758,-10.065,-14.024,-11.288,-3.246,27.269,0.0,228.74,,244.0,230.0,-12.017,3.064,-7.444,25.598
4320.5,3.275,0.849,-34.727,3.221,9.49,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.627,3.365,-12.823,-10.074,-13.997,-11.259,-3.246,27.269,0.0,228.74,,245.0,230.0,-12.034,3.067,-7.431,25.605
4321.0,3.275,0.849,-34.727,3.221,9.49,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.627,3.365,-12.799,-10.076,-14.003,-11.267,-3.246,27.269,0.0,229.84,,245.0,230.0,-12.039,3.07,-7.441,25.639
4321.5,3.275,0.849,-34.727,3.221,9.49,5.077,35.759,4.656,-25.401,-2.812,0.0,37.3,37.8,9.627,3.365,-12.801,-10.067,-13.921,-11.271,-3.246,27.269,0.0,229.84,,245.0,230.0,-12.036,3.074,-7.439,25.663
4322.0,3.275,0.849,-34.727,3.221,9.49,5.044,35.775,4.665,-25.405,-2.821,0.0,37.324,37.816,9.627,3.365,-12.842,-10.043,-13.98,-11.278,-3.246,27.267,0.0,231.64,,245.0,230.0,-12.015,3.077,-7.44,25.685
4322.5,3.275,0.849,-34.727,3.221,9.49,5.044,35.775,4.665,-25.405,-2.821,0.0,37.3,37.8,9.627,3.365,-12.792,-10.088,-14.037,-11.282,-3.246,27.267,0.0,231.64,,244.0,230.0,-12.036,3.08,-7.434,25.714
4323.0,3.219,0.755,-35.209,3.248,9.621,5.044,35.775,4.665,-25.405,-2.821,0.0,37.3,37.8,9.354,3.257,-12.854,-10.047,-13.962,-11.249,-3.246,27.267,0.0,230.84,,244.0,230.0,-12.05,3.084,-7.455,25.675
4323.5,3.219,0.755,-35.209,3.248,9.621,5.044,35.775,4.665,-25.405,-2.821,0.0,37.3,37.8,9.354,3.257,-12.778,-10.066,-14.038,-11.281,-3.246,27.267,0.0,230.84,,244.0,230.0,-12.028,3.086,-7.438,25.62
4324.0,3.219,0.755,-35.209,3.248,9.621,5.044,35.775,4.665,-25.405,-2.821,0.0,37.3,37.8,9.354,3.257,-12.869,-10.073,-13.967,-11.265,-3.246,27.267,0.0,232.64,,244.0,230.0,-12.041,3.088,-7.443,25.448
4324.5,3.219,0.755,-35.209,3.248,9.621,5.044,35.775,4.665,-25.405,-2.821,0.0,37.3,37.8,9.354,3.257,-12.831,-10.046,-14.023,-11.294,-3.246,27.267,0.0,232.64,,243.0,230.0,-12.043,3.09,-7.444,25.392
4325.0,3.219,0.755,-35.209,3.248,9.621,5.028,35.768,4.658,-25.414,-2.799,0.0,37.336,37.858,9.354,3.257,-12.85,-10.072,-14.085,-11.296,-3.244,27.269,0.0,231.34,,243.0,230.0,-12.048,3.092,-7.441,25.246
4325.5,3.219,0.755,-35.209,3.248,9.621,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.354,3.257,-12.885,-10.063,-14.05,-11.276,-3.244,27.269,0.0,231.34,,242.0,230.0,-12.076,3.094,-7.433,25.117
4326.0,3.219,0.755,-35.209,3.248,9.621,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.354,3.257,-12.859,-10.037,-14.018,-11.261,-3.244,27.269,0.0,232.44,,242.0,230.0,-12.069,3.096,-7.423,25.003
4326.5,3.171,0.747,-35.209,3.261,9.536,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.519,3.123,-12.841,-10.004,-13.935,-11.221,-3.244,27.269,0.0,232.44,,241.0,230.0,-12.044,3.098,-7.449,24.97
4327.0,3.171,0.747,-35.209,3.261,9.536,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.519,3.123,-12.829,-10.092,-14.079,-11.273,-3.244,27.269,0.0,231.14,,241.0,230.0,-12.0,3.1,-7.458,25.012
4327.5,3.171,0.747,-35.209,3.261,9.536,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.519,3.123,-12.779,-10.077,-13.935,-11.297,-3.244,27.269,0.0,229.84,,240.0,230.0,-12.022,3.102,-7.445,25.004
4328.0,3.171,0.747,-35.209,3.261,9.536,5.028,35.768,4.658,-25.414,-2.799,0.0,37.3,37.9,9.519,3.123,-12.804,-10.063,-13.979,-11.263,-3.244,27.269,0.0,229.84,,240.0,230.0,-12.022,3.102,-7.454,25.033
4328.5,3.171,0.747,-35.209,3.261,9.536,5.024,35.76,4.663,-25.45,-2.798,0.0,37.35,37.855,9.519,3.123,-12.773,-10.103,-14.016,-11.273,-3.246,27.273,0.0,229.84,,240.0,230.0,-12.027,3.103,-7.462,25.066
4329.0,3.171,0.747,-35.209,3.261,9.536,5.024,35.76,4.663,-25.45,-2.798,0.0,37.3,37.9,9.519,3.123,-12.79,-10.061,-13.928,-11.234,-3.246,27.273,0.0,229.04,,240.0,230.0,-12.041,3.104,-7.455,25.052
4329.5,2.648,0.698,-33.652,3.297,9.514,5.024,35.76,4.663,-25.45,-2.798,0.0,37.3,37.9,9.687,3.035,-12.737,-10.069,-13.954,-11.214,-3.246,27.273,0.0,229.04,,240.0,230.0,-12.003,3.105,-7.449,25.083
4330.0,2.648,0.698,-33.652,3.297,9.514,5.024,35.76,4.663,-25.45,-2.798,0.0,37.3,37.9,9.687,3.035,-12.745,-10.056,-13.891,-11.225,-3.246,27.273,0.0,230.24,,240.0,230.0,-11.994,3.098,-7.46,25.133
4330.5,2.648,0.698,-33.652,3.297,9.514,5.024,35.76,4.663,-25.45,-2.798,0.0,37.3,37.9,9.687,3.035,-12.648,-10.058,-13.952,-11.255,-3.246,27.273,0.0,230.24,,240.0,230.0,-11.979,3.09,-7.437,25.164
4331.0,2.648,0.698,-33.652,3.297,9.514,5.024,35.76,4.663,-25.45,-2.798,0.0,37.3,37.9,9.687,3.035,-12.767,-10.051,-13.987,-11.266,-3.246,27.273,0.0,227.54,,240.0,230.0,-11.978,3.083,-7.446,25.202
4331.5,2.648,0.698,-33.652,3.297,9.514,5.067,35.774,4.66,-25.409,-2.805,0.0,37.364,37.855,9.687,3.035,-12.761,-10.05,-13.91,-11.243,-3.239,27.291,0.0,227.54,,241.0,230.0,-12.018,3.076,-7.436,25.221
4332.0,2.648,0.698,-33.652,3.297,9.514,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.687,3.035,-12.736,-10.061,-13.978,-11.254,-3.239,27.291,0.0,227.84,,241.0,230.0,-11.991,3.069,-7.427,25.207
4332.5,2.648,0.698,-33.652,3.297,9.514,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.687,3.035,-12.823,-10.068,-14.02,-11.291,-3.239,27.291,0.0,227.84,,242.0,230.0,-12.007,3.062,-7.409,25.217
4333.0,2.35,0.66,-33.577,3.226,9.475,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.686,3.202,-12.883,-10.039,-14.039,-11.303,-3.239,27.291,0.0,227.84,,242.0,230.0,-12.051,3.055,-7.426,25.219
4333.5,2.35,0.66,-33.577,3.226,9.475,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.686,3.202,-12.88,-10.045,-13.967,-11.276,-3.239,27.291,0.0,227.84,,243.0,230.0,-12.066,3.044,-7.433,25.16
4334.0,2.35,0.66,-33.577,3.226,9.475,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.686,3.202,-12.867,-9.981,-13.954,-11.248,-3.239,27.291,0.0,229.34,,243.0,230.0,-12.042,3.032,-7.462,25.166
4334.5,2.35,0.66,-33.577,3.226,9.475,5.067,35.774,4.66,-25.409,-2.805,0.0,37.4,37.9,9.686,3.202,-12.811,-10.083,-14.018,-11.284,-3.239,27.291,0.0,229.34,,243.0,230.0,-12.013,3.021,-7.451,25.151
4335.0,2.35,0.66,-33.577,3.226,9.475,5.071,35.766,4.672,-25.404,-2.809,0.0,37.373,37.806,9.686,3.202,-12.843,-10.064,-14.004,-11.293,-3.239,27.28,0.0,228.54,,243.0,230.0,-12.049,3.01,-7.464,25.129
4335.5,2.35,0.66,-33.577,3.226,9.475,5.071,35.766,4.672,-25.404,-2.809,0.0,37.4,37.8,9.686,3.202,-12.88,-10.039,-13.891,-11.222,-3.239,27.28,0.0,228.54,,244.0,230.0,-12.051,2.999,-7.462,25.066
4336.0,2.911,0.775,-33.676,3.297,9.474,5.071,35.766,4.672,-25.404,-2.809,0.0,37.4,37.8,9.784,3.165,-12.799,-10.078,-14.016,-11.236,-3.239,27.28,0.0,229.24,,244.0,230.0,-12.008,2.989,-7.46,25.034
4336.5,2.911,0.775,-33.676,3.297,9.474,5.071,35.766,4.672,-25.404,-2.809,0.0,37.4,37.8,9.784,3.165,-12.739,-10.099,-13.994,-11.277,-3.239,27.28,0.0,229.24,,244.0,230.0,-12.032,2.987,-7.478,25.021
4337.0,2.911,0.775,-33.676,3.297,9.474,5.071,35.766,4.672,-25.404,-2.809,0.0,37.4,37.8,9.784,3.165,-12.797,-10.07,-14.002,-11.265,-3.239,27.28,0.0,232.14,,244.0,230.0,-12.027,2.986,-7.46,24.992
4337.5,2.911,0.775,-33.676,3.297,9.474,5.071,35.766,4.672,-25.404,-2.809,0.0,37.4,37.8,9.784,3.165,-12.855,-10.056,-14.061,-11.244,-3.239,27.28,0.0,232.14,,243.0,230.0,-12.033,2.985,-7.467,25.02
4338.0,2.911,0.775,-33.676,3.297,9.474,5.083,35.787,4.657,-25.361,-2.795,0.0,37.401,37.85,9.784,3.165,-12.807,-10.084,-14.043,-11.303,-3.224,27.291,0.0,232.44,,243.0,230.0,-12.054,2.984,-7.449,25.018
4338.5,2.911,0.775,-33.676,3.297,9.474,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.784,3.165,-12.866,-10.107,-14.115,-11.302,-3.224,27.291,0.0,232.44,,242.0,230.0,-12.059,2.983,-7.447,25.044
4339.0,2.409,0.622,-34.76,3.202,9.524,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.651,3.372,-12.855,-10.084,-14.093,-11.293,-3.224,27.291,0.0,232.04,,242.0,230.0,-12.097,2.981,-7.447,25.088
4339.5,2.409,0.622,-34.76,3.202,9.524,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.651,3.372,-12.886,-10.076,-14.067,-11.277,-3.224,27.291,0.0,232.04,,241.0,230.0,-12.081,2.972,-7.451,25.108
4340.0,2.409,0.622,-34.76,3.202,9.524,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.651,3.372,-12.844,-10.079,-14.051,-11.3,-3.224,27.291,0.0,232.04,,241.0,230.0,-12.076,2.963,-7.447,25.167
4340.5,2.409,0.622,-34.76,3.202,9.524,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.651,3.372,-12.821,-10.088,-14.003,-11.281,-3.224,27.291,0.0,232.04,,240.0,230.0,-12.069,2.954,-7.449,25.167
4341.0,2.409,0.622,-34.76,3.202,9.524,5.083,35.787,4.657,-25.361,-2.795,0.0,37.4,37.8,9.651,3.372,-12.828,-10.082,-14.025,-11.288,-3.224,27.291,0.0,229.34,,240.0,230.0,-12.048,2.945,-7.475,25.098
4341.5,2.409,0.622,-34.76,3.202,9.524,5.06,35.793,4.652,-25.38,-2.805,0.0,37.406,37.903,9.651,3.372,-12.841,-10.012,-13.88,-11.206,-3.246,27.285,0.0,229.34,,240.0,230.0,-12.056,2.936,-7.438,25.075
4342.0,2.409,0.622,-34.76,3.202,9.524,5.06,35.793,4.652,-25.38,-2.805,0.0,37.4,37.9,9.651,3.372,-12.754,-10.068,-13.99,-11.283,-3.246,27.285,0.0,230.14,,240.0,230.0,-11.985,2.927,-7.456,25.053
4342.5,3.195,0.796,-34.556,3.24,9.57,5.06,35.793,4.652,-25.38,-2.805,0.0,37.4,37.9,9.652,3.169,-12.785,-10.055,-14.001,-11.265,-3.246,27.285,0.0,230.14,,240.0,230.0,-12.024,2.919,-7.457,25.037
4343.0,3.195,0.796,-34.556,3.24,9.57,5.06,35.793,4.652,-25.38,-2.805,0.0,37.4,37.9,9.652,3.169,-12.857,-10.07,-14.009,-11.291,-3.246,27.285,0.0,229.74,,240.0,230.0,-12.027,2.923,-7.439,25.075
4343.5,3.195,0.796,-34.556,3.24,9.57,5.06,35.793,4.652,-25.38,-2.805,0.0,37.4,37.9,9.652,3.169,-12.768,-10.053,-13.977,-11.248,-3.246,27.285,0.0,229.74,,240.0,230.0,-12.057,2.928,-7.474,25.103
4344.0,3.195,0.796,-34.556,3.24,9.57,5.06,35.793,4.652,-25.38,-2.805,0.0,37.4,37.9,9.652,3.169,-12.819,-10.037,-13.919,-11.236,-3.246,27.285,0.0,227.94,,240.0,230.0,-12.012,2.932,-7.476,25.112
4344.5,3.195,0.796,-34.556,3.24,9.57,5.022,35.788,4.644,-25.422,-2.807,0.0,37.411,37.899,9.652,3.169,-12.721,-10.049,-13.88,-11.204,-3.254,27.277,0.0,227.94,,241.0,230.0,-12.003,2.936,-7.488,25.184
4345.0,3.195,0.796,-34.556,3.24,9.57,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.652,3.169,-12.709,-10.055,-13.959,-11.235,-3.254,27.277,0.0,227.34,,241.0,230.0,-11.964,2.941,-7.472,25.195
4345.5,3.472,0.859,-34.712,3.221,9.567,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.647,3.1,-12.682,-10.054,-13.884,-11.224,-3.254,27.277,0.0,227.34,,242.0,230.0,-11.99,2.954,-7.474,25.225
4346.0,3.472,0.859,-34.712,3.221,9.567,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.647,3.1,-12.732,-10.051,-13.875,-11.226,-3.254,27.277,0.0,227.04,,242.0,230.0,-11.961,2.954,-7.461,25.234
4346.5,3.472,0.859,-34.712,3.221,9.567,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.647,3.1,-12.704,-10.037,-13.862,-11.199,-3.254,27.277,0.0,227.04,,243.0,230.0,-11.971,2.962,-7.472,25.231
4347.0,3.472,0.859,-34.712,3.221,9.567,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.647,3.1,-12.662,-10.054,-13.863,-11.228,-3.254,27.277,0.0,228.64,,243.0,230.0,-11.95,2.97,-7.472,25.227
4347.5,3.472,0.859,-34.712,3.221,9.567,5.022,35.788,4.644,-25.422,-2.807,0.0,37.4,37.9,9.647,3.1,-12.758,-10.025,-13.88,-11.21,-3.254,27.277,0.0,228.64,,244.0,230.0,-11.952,2.979,-7.45,25.215
4348.0,3.472,0.859,-34.712,3.221,9.567,5.002,35.79,4.658,-25.449,-2.801,0.0,37.431,37.89,9.647,3.1,-12.742,-10.043,-13.975,-11.238,-3.232,27.282,0.0,228.44,,244.0,230.0,-11.968,2.987,-7.444,25.183
4348.5,3.472,0.859,-34.712,3.221,9.567,5.002,35.79,4.658,-25.449,-2.801,0.0,37.4,37.9,9.647,3.1,-12.823,-10.052,-14.022,-11.244,-3.232,27.282,0.0,228.44,,245.0,230.0,-12.0,2.995,-7.431,25.13
4349.0,2.026,0.572,-33.056,3.247,9.499,5.002,35.79,4.658,-25.449,-2.801,0.0,37.4,37.9,9.663,3.189,-12.837,-10.022,-13.961,-11.25,-3.232,27.282,0.0,228.94,,245.0,230.0,-12.035,3.003,-7.443,25.151
4349.5,2.026,0.572,-33.056,3.247,9.499,5.002,35.79,4.658,-25.449,-2.801,0.0,37.4,37.9,9.663,3.189,-12.811,-10.035,-14.008,-11.271,-3.232,27.282,0.0,228.94,,246.0,230.0,-12.018,2.986,-7.447,25.16
4350.0,2.026,0.572,-33.056,3.247,9.499,5.002,35.79,4.658,-25.449,-2.801,0.0,37.4,37.9,9.663,3.189,-12.855,-10.049,-13.968,-11.255,-3.232,27.282,0.0,232.94,,246.0,230.0,-12.031,2.971,-7.451,25.223
4350.5,2.026,0.572,-33.056,3.247,9.499,5.002,35.79,4.658,-25.449,-2.801,0.0,37.4,37.9,9.663,3.189,-12.778,-10.022,-13.967,-11.232,-3.232,27.282,0.0,232.94,,245.0,230.0,-12.032,2.955,-7.427,25.442
4351.0,2.026,0.572,-33.056,3.247,9.499,5.024,35.8,4.657,-25.397,-2.788,0.0,37.437,37.947,9.663,3.189,-12.809,-10.036,-13.974,-11.262,-3.235,27.274,0.0,230.84,,245.0,230.0,-12.0,2.94,-7.438,25.493
4351.5,2.026,0.572,-33.056,3.247,9.499,5.024,35.8,4.657,-25.397,-2.788,0.0,37.4,37.9,9.663,3.189,-12.741,-10.052,-13.985,-11.252,-3.235,27.274,0.0,230.84,,245.0,230.0,-12.02,2.925,-7.454,25.466
4352.0,2.874,0.776,-34.226,3.294,9.463,5.024,35.8,4.657,-25.397,-2.788,0.0,37.4,37.9,9.606,3.219,-12.834,-10.049,-13.957,-11.243,-3.235,27.274,0.0,231.94,,245.0,230.0,-12.007,2.91,-7.459,25.459
4352.5,2.874,0.776,-34.226,3.294,9.463,5.024,35.8,4.657,-25.397,-2.788,0.0,37.4,37.9,9.606,3.219,-12.765,-10.053,-13.967,-11.236,-3.235,27.274,0.0,231.94,,244.0,230.0,-12.021,2.91,-7.453,25.418
4353.0,2.874,0.776,-34.226,3.294,9.463,5.024,35.8,4.657,-25.397,-2.788,0.0,37.4,37.9,9.606,3.219,-12.744,-10.041,-14.0,-11.261,-3.235,27.274,0.0,231.34,,244.0,230.0,-12.005,2.909,-7.461,25.378
4353.5,2.874,0.776,-34.226,3.294,9.463,5.024,35.8,4.657,-25.397,-2.788,0.0,37.4,37.9,9.606,3.219,-12.776,-10.048,-14.017,-11.251,-3.235,27.274,0.0,231.34,,243.0,230.0,-12.012,2.909,-7.448,25.338
4354.0,2.874,0.776,-34.226,3.294,9.463,5.001,35.81,4.663,-25.381,-2.792,0.0,37.455,37.92,9.606,3.219,-12.838,-10.051,-14.024,-11.27,-3.237,27.286,0.0,230.94,,243.0,230.0,-12.023,2.908,-7.444,25.35
4354.5,2.874,0.776,-34.226,3.294,9.463,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.606,3.219,-12.791,-10.058,-13.997,-11.26,-3.237,27.286,0.0,230.94,,243.0,230.0,-12.046,2.907,-7.438,25.318
4355.0,2.874,0.776,-34.226,3.294,9.463,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.606,3.219,-12.85,-10.048,-13.997,-11.27,-3.237,27.286,0.0,231.14,,243.0,230.0,-12.027,2.907,-7.455,25.226
4355.5,2.983,0.796,-33.363,3.155,9.504,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.746,3.235,-12.839,-10.036,-13.963,-11.269,-3.237,27.286,0.0,231.14,,242.0,230.0,-12.041,2.906,-7.452,25.229
4356.0,2.983,0.796,-33.363,3.155,9.504,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.746,3.235,-12.801,-10.06,-13.986,-11.236,-3.237,27.286,0.0,231.34,,242.0,230.0,-12.027,2.908,-7.468,25.207
4356.5,2.983,0.796,-33.363,3.155,9.504,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.746,3.235,-12.665,-10.062,-13.93,-11.222,-3.237,27.286,0.0,231.34,,241.0,230.0,-12.021,2.909,-7.476,25.215
4357.0,2.983,0.796,-33.363,3.155,9.504,5.001,35.81,4.663,-25.381,-2.792,0.0,37.5,37.9,9.746,3.235,-12.715,-10.037,-13.864,-11.229,-3.237,27.286,0.0,229.04,,241.0,230.0,-11.97,2.91,-7.468,25.212
4357.5,2.983,0.796,-33.363,3.155,9.504,5.061,35.802,4.644,-25.466,-2.798,0.0,37.465,38.007,9.746,3.235,-12.808,-10.045,-13.911,-11.236,-3.241,27.274,0.0,229.04,,241.0,230.0,-11.961,2.911,-7.474,25.224
4358.0,2.983,0.796,-33.363,3.155,9.504,5.061,35.802,4.644,-25.466,-2.798,0.0,37.5,38.0,9.746,3.235,-12.723,-10.052,-13.975,-11.263,-3.241,27.274,0.0,229.24,,241.0,230.0,-12.0,2.912,-7.468,25.226
4358.5,3.766,0.89,-35.209,3.209,9.539,5.061,35.802,4.644,-25.466,-2.798,0.0,37.5,38.0,9.631,3.289,-12.765,-10.053,-14.0,-11.245,-3.241,27.274,0.0,229.24,,241.0,230.0,-12.003,2.914,-7.456,25.218
4359.0,3.766,0.89,-35.209,3.209,9.539,5.061,35.802,4.644,-25.466,-2.798,0.0,37.5,38.0,9.631,3.289,-12.808,-10.048,-13.957,-11.244,-3.241,27.274,0.0,229.44,,241.0,230.0,-12.016,2.928,-7.446,25.246
4359.5,3.766,0.89,-35.209,3.209,9.539,5.061,35.802,4.644,-25.466,-2.798,0.0,37.5,38.0,9.631,3.289,-12.715,-10.06,-13.964,-11.261,-3.241,27.274,0.0,229.44,,241.0,230.0,-12.014,2.941,-7.473,25.263
4360.0,3.766,0.89,-35.209,3.209,9.539,5.061,35.802,4.644,-25.466,-2.798,0.0,37.5,38.0,9.631,3.289,-12.799,-10.059,-14.046,-11.254,-3.241,27.274,0.0,228.84,,241.0,230.0,-12.0,2.955,-7.445,25.296
4360.5,3.766,0.89,-35.209,3.209,9.539,5.089,35.816,4.664,-25.396,-2.794,0.0,37.48,37.99,9.631,3.289,-12.801,-10.093,-14.033,-11.266,-3.226,27.28,0.0,228.84,,242.0,230.0,-12.048,2.981,-7.463,25.345
4361.0,3.766,0.89,-35.209,3.209,9.539,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.631,3.289,-12.848,-10.056,-14.003,-11.253,-3.226,27.28,0.0,229.04,,242.0,230.0,-12.048,2.981,-7.468,25.37
4361.5,3.766,0.89,-35.209,3.209,9.539,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.631,3.289,-12.815,-10.057,-14.061,-11.271,-3.226,27.28,0.0,229.04,,242.0,230.0,-12.04,2.994,-7.459,25.399
4362.0,3.2,0.795,-35.209,3.191,9.522,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.584,3.415,-12.837,-10.052,-14.019,-11.242,-3.226,27.28,0.0,229.44,,242.0,230.0,-12.051,3.007,-7.449,25.437
4362.5,3.2,0.795,-35.209,3.191,9.522,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.584,3.415,-12.859,-10.05,-13.998,-11.248,-3.226,27.28,0.0,229.44,,242.0,230.0,-12.038,3.01,-7.461,25.487
4363.0,3.2,0.795,-35.209,3.191,9.522,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.584,3.415,-12.869,-10.08,-14.122,-11.296,-3.226,27.28,0.0,230.44,,242.0,230.0,-12.039,3.013,-7.451,25.513
4363.5,3.2,0.795,-35.209,3.191,9.522,5.089,35.816,4.664,-25.396,-2.794,0.0,37.5,38.0,9.584,3.415,-12.891,-10.07,-14.099,-11.31,-3.226,27.28,0.0,230.44,,242.0,230.0,-12.092,3.016,-7.44,25.523
4364.0,3.2,0.795,-35.209,3.191,9.522,5.076,35.819,4.682,-25.39,-2.789,0.0,37.49,38.071,9.584,3.415,-12.913,-10.032,-14.083,-11.298,-3.228,27.281,0.0,230.54,,242.0,230.0,-12.093,3.019,-7.439,25.529
4364.5,3.2,0.795,-35.209,3.191,9.522,5.076,35.819,4.682,-25.39,-2.789,0.0,37.5,38.1,9.584,3.415,-12.866,-10.084,-14.066,-11.321,-3.228,27.281,0.0,230.54,,242.0,230.0,-12.082,3.022,-7.469,25.553
4365.0,3.224,0.751,-35.209,3.237,9.502,5.076,35.819,4.682,-25.39,-2.789,0.0,37.5,38.1,9.588,3.134,-12.855,-10.079,-14.096,-11.302,-3.228,27.281,0.0,230.34,,242.0,230.0,-12.084,3.025,-7.467,25.569
4365.5,3.224,0.751,-35.209,3.237,9.502,5.076,35.819,4.682,-25.39,-2.789,0.0,37.5,38.1,9.588,3.134,-12.911,-10.068,-14.043,-11.306,-3.228,27.281,0.0,230.34,,242.0,230.0,-12.083,3.028,-7.457,25.57
4366.0,3.224,0.751,-35.209,3.237,9.502,5.076,35.819,4.682,-25.39,-2.789,0.0,37.5,38.1,9.588,3.134,-12.89,-10.074,-14.083,-11.309,-3.228,27.281,0.0,230.64,,242.0,230.0,-12.082,3.031,-7.456,25.52
4366.5,3.224,0.751,-35.209,3.237,9.502,5.076,35.819,4.682,-25.39,-2.789,0.0,37.5,38.1,9.588,3.134,-12.847,-10.076,-14.04,-11.293,-3.228,27.281,0.0,230.64,,242.0,230.0,-12.089,3.035,-7.471,25.514
4367.0,3.224,0.751,-35.209,3.237,9.502,5.049,35.82,4.67,-25.372,-2.79,0.0,37.507,38.086,9.588,3.134,-12.865,-10.082,-14.085,-11.287,-3.229,27.277,0.0,230.84,,242.0,230.0,-12.064,3.038,-7.475,25.48
4367.5,3.224,0.751,-35.209,3.237,9.502,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.588,3.134,-12.831,-10.062,-14.021,-11.301,-3.229,27.277,0.0,230.84,,242.0,230.0,-12.08,3.041,-7.508,25.448
4368.0,3.224,0.751,-35.209,3.237,9.502,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.588,3.134,-12.78,-10.071,-13.97,-11.274,-3.229,27.277,0.0,230.44,,242.0,230.0,-12.054,3.044,-7.495,25.428
4368.5,3.051,0.799,-33.455,3.27,9.49,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.733,3.148,-12.854,-10.087,-14.098,-11.29,-3.229,27.277,0.0,230.44,,242.0,230.0,-12.024,3.047,-7.487,25.403
4369.0,3.051,0.799,-33.455,3.27,9.49,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.733,3.148,-12.872,-10.087,-13.994,-11.287,-3.229,27.277,0.0,230.74,,242.0,230.0,-12.082,3.047,-7.487,25.355
4369.5,3.051,0.799,-33.455,3.27,9.49,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.733,3.148,-12.867,-10.081,-14.087,-11.296,-3.229,27.277,0.0,230.74,,242.0,230.0,-12.06,3.047,-7.479,25.262
4370.0,3.051,0.799,-33.455,3.27,9.49,5.049,35.82,4.67,-25.372,-2.79,0.0,37.5,38.1,9.733,3.148,-12.868,-10.073,-14.004,-11.302,-3.229,27.277,0.0,230.54,,242.0,230.0,-12.083,3.047,-7.503,25.271
4370.5,3.051,0.799,-33.455,3.27,9.49,5.016,35.825,4.644,-25.413,-2.794,0.0,37.505,38.085,9.733,3.148,-12.769,-10.097,-14.007,-11.262,-3.229,27.268,0.0,230.54,,242.0,230.0,-12.062,3.047,-7.48,25.246
4371.0,3.051,0.799,-33.455,3.27,9.49,5.016,35.825,4.644,-25.413,-2.794,0.0,37.5,38.1,9.733,3.148,-12.882,-10.07,-14.039,-11.307,-3.229,27.268,0.0,230.04,,242.0,230.0,-12.034,3.047,-7.509,25.221
4371.5,2.65,0.721,-33.589,3.187,9.513,5.016,35.825,4.644,-25.413,-2.794,0.0,37.5,38.1,9.624,3.169,-12.779,-10.104,-14.027,-11.26,-3.229,27.268,0.0,230.04,,242.0,230.0,-12.074,3.047,-7.5,25.225
4372.0,2.65,0.721,-33.589,3.187,9.513,5.016,35.825,4.644,-25.413,-2.794,0.0,37.5,38.1,9.624,3.169,-12.855,-10.083,-13.99,-11.288,-3.229,27.268,0.0,230.44,,242.0,230.0,-12.043,3.041,-7.514,25.251
4372.5,2.65,0.721,-33.589,3.187,9.513,5.016,35.825,4.644,-25.413,-2.794,0.0,37.5,38.1,9.624,3.169,-12.763,-10.091,-13.985,-11.295,-3.229,27.268,0.0,230.44,,242.0,230.0,-12.054,3.034,-7.496,25.267
4373.0,2.65,0.721,-33.589,3.187,9.513,5.016,35.825,4.644,-25.413,-2.794,0.0,37.5,38.1,9.624,3.169,-12.821,-10.038,-13.892,-11.232,-3.229,27.268,0.0,230.94,,242.0,230.0,-12.034,3.028,-7.522,25.246
4373.5,2.65,0.721,-33.589,3.187,9.513,5.028,35.816,4.635,-25.469,-2.786,0.0,37.511,38.146,9.624,3.169,-12.776,-10.095,-13.967,-11.279,-3.24,27.269,0.0,230.94,,242.0,230.0,-11.996,3.022,-7.529,25.163
4374.0,2.65,0.721,-33.589,3.187,9.513,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.624,3.169,-12.766,-10.107,-14.03,-11.282,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.029,3.016,-7.525,25.081
4374.5,3.066,0.795,-34.692,3.242,9.48,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.623,3.335,-12.822,-10.098,-13.969,-11.293,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.046,3.01,-7.514,25.068
4375.0,3.066,0.795,-34.692,3.242,9.48,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.623,3.335,-12.813,-10.095,-14.031,-11.276,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.045,3.011,-7.513,25.07
4375.5,3.066,0.795,-34.692,3.242,9.48,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.623,3.335,-12.845,-10.079,-14.05,-11.277,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.054,3.011,-7.497,25.041
4376.0,3.066,0.795,-34.692,3.242,9.48,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.623,3.335,-12.878,-10.062,-14.058,-11.289,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.063,3.012,-7.488,25.094
4376.5,3.066,0.795,-34.692,3.242,9.48,5.028,35.816,4.635,-25.469,-2.786,0.0,37.5,38.1,9.623,3.335,-12.905,-10.071,-14.052,-11.295,-3.24,27.269,0.0,230.54,,242.0,230.0,-12.072,3.013,-7.485,25.177
4377.0,3.066,0.795,-34.692,3.242,9.48,5.047,35.838,4.656,-25.384,-2.796,0.0,37.538,38.125,9.623,3.335,-12.881,-10.073,-14.072,-11.306,-3.237,27.265,0.0,230.44,,242.0,230.0,-12.081,3.014,-7.488,25.214
4377.5,3.066,0.795,-34.692,3.242,9.48,5.047,35.838,4.656,-25.384,-2.796,0.0,37.5,38.1,9.623,3.335,-12.862,-10.072,-14.079,-11.302,-3.237,27.265,0.0,230.44,,242.0,230.0,-12.083,3.015,-7.508,25.197
4378.0,2.525,0.715,-34.17,3.297,9.523,5.047,35.838,4.656,-25.384,-2.796,0.0,37.5,38.1,9.627,3.246,-12.881,-10.114,-14.093,-11.312,-3.237,27.265,0.0,230.64,,242.0,230.0,-12.079,3.016,-7.515,25.209
4378.5,2.525,0.715,-34.17,3.297,9.523,5.047,35.838,4.656,-25.384,-2.796,0.0,37.5,38.1,9.627,3.246,-12.823,-10.096,-14.055,-11.322,-3.237,27.265,0.0,230.64,,242.0,230.0,-12.1,3.008,-7.514,25.28
4379.0,2.525,0.715,-34.17,3.297,9.523,5.047,35.838,4.656,-25.384,-2.796,0.0,37.5,38.1,9.627,3.246,-12.905,-10.075,-14.031,-11.275,-3.237,27.265,0.0,230.94,,242.0,230.0,-12.074,3.0,-7.518,25.328
4379.5,2.525,0.715,-34.17,3.297,9.523,5.047,35.838,4.656,-25.384,-2.796,0.0,37.5,38.1,9.627,3.246,-12.85,-10.12,-14.084,-11.266,-3.237,27.265,0.0,230.94,,242.0,230.0,-12.071,2.992,-7.518,25.369
4380.0,2.525,0.715,-34.17,3.297,9.523,5.12,35.829,4.645,-25.407,-2.781,0.0,37.536,38.093,9.627,3.246,-12.849,-10.103,-14.067,-11.325,-3.238,27.268,0.0,230.54,,242.0,230.0,-12.08,2.984,-7.525,25.384
4380.5,2.525,0.715,-34.17,3.297,9.523,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.627,3.246,-12.925,-10.062,-14.018,-11.29,-3.238,27.268,0.0,230.54,,242.0,230.0,-12.086,2.977,-7.537,25.441
4381.0,2.379,0.679,-34.289,3.311,9.503,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.652,3.282,-12.901,-10.058,-14.035,-11.287,-3.238,27.268,0.0,230.44,,242.0,230.0,-12.074,2.96,-7.515,25.477
4381.5,2.379,0.679,-34.289,3.311,9.503,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.652,3.282,-12.89,-10.1,-14.087,-11.328,-3.238,27.268,0.0,230.44,,242.0,230.0,-12.07,2.96,-7.508,25.523
4382.0,2.379,0.679,-34.289,3.311,9.503,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.652,3.282,-12.884,-10.125,-14.083,-11.34,-3.238,27.268,0.0,230.44,,242.0,230.0,-12.101,2.95,-7.533,25.528
4382.5,2.379,0.679,-34.289,3.311,9.503,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.652,3.282,-12.888,-10.11,-14.093,-11.314,-3.238,27.268,0.0,230.44,,242.0,230.0,-12.108,2.941,-7.506,25.515
4383.0,2.379,0.679,-34.289,3.311,9.503,5.12,35.829,4.645,-25.407,-2.781,0.0,37.5,38.1,9.652,3.282,-12.923,-10.105,-14.05,-11.296,-3.238,27.268,0.0,230.34,,242.0,230.0,-12.101,2.932,-7.516,25.509
4383.5,2.379,0.679,-34.289,3.311,9.503,5.133,35.843,4.681,-25.403,-2.795,0.0,37.542,38.079,9.652,3.282,-12.902,-10.078,-14.07,-11.288,-3.236,27.264,0.0,230.34,,242.0,230.0,-12.094,2.923,-7.515,25.557
4384.0,2.379,0.679,-34.289,3.311,9.503,5.133,35.843,4.681,-25.403,-2.795,0.0,37.5,38.1,9.652,3.282,-12.902,-10.121,-14.075,-11.33,-3.236,27.264,0.0,230.24,,242.0,230.0,-12.084,2.914,-7.526,25.573
4384.5,3.358,0.796,-35.209,3.185,9.614,5.133,35.843,4.681,-25.403,-2.795,0.0,37.5,38.1,9.429,3.294,-12.843,-10.115,-14.094,-11.325,-3.236,27.264,0.0,230.24,,242.0,230.0,-12.107,2.905,-7.526,25.561
4385.0,3.358,0.796,-35.209,3.185,9.614,5.133,35.843,4.681,-25.403,-2.795,0.0,37.5,38.1,9.429,3.294,-12.823,-10.11,-14.081,-11.306,-3.236,27.264,0.0,228.74,,242.0,230.0,-12.094,2.912,-7.522,25.594
4385.5,3.358,0.796,-35.209,3.185,9.614,5.133,35.843,4.681,-25.403,-2.795,0.0,37.5,38.1,9.429,3.294,-12.878,-10.092,-14.046,-11.329,-3.236,27.264,0.0,228.74,,243.0,230.0,-12.08,2.92,-7.535,25.589
4386.0,3.358,0.796,-35.209,3.185,9.614,5.133,35.843,4.681,-25.403,-2.795,0.0,37.5,38.1,9.429,3.294,-12.926,-10.102,-14.136,-11.333,-3.236,27.264,0.0,229.34,,243.0,230.0,-12.086,2.927,-7.517,25.603
4386.5,3.358,0.796,-35.209,3.185,9.614,5.082,35.831,4.668,-25.386,-2.797,0.0,37.551,38.104,9.429,3.294,-12.926,-10.1,-14.101,-11.312,-3.244,27.257,0.0,229.34,,243.0,230.0,-12.124,2.934,-7.507,25.603
4387.0,3.358,0.796,-35.209,3.185,9.614,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.429,3.294,-12.938,-10.097,-14.075,-11.31,-3.244,27.257,0.0,228.84,,243.0,230.0,-12.11,2.941,-7.518,25.599
4387.5,2.769,0.736,-33.767,3.283,9.487,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.738,3.163,-12.895,-10.092,-14.102,-11.324,-3.244,27.257,0.0,228.84,,244.0,230.0,-12.105,2.948,-7.517,25.662
4388.0,2.769,0.736,-33.767,3.283,9.487,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.738,3.163,-12.859,-10.089,-14.032,-11.298,-3.244,27.257,0.0,229.44,,244.0,230.0,-12.103,2.945,-7.514,25.742
4388.5,2.769,0.736,-33.767,3.283,9.487,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.738,3.163,-12.828,-10.095,-14.045,-11.299,-3.244,27.257,0.0,229.44,,244.0,230.0,-12.07,2.942,-7.532,25.752
4389.0,2.769,0.736,-33.767,3.283,9.487,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.738,3.163,-12.726,-10.082,-13.99,-11.288,-3.244,27.257,0.0,231.14,,244.0,230.0,-12.067,2.939,-7.529,25.746
4389.5,2.769,0.736,-33.767,3.283,9.487,5.082,35.831,4.668,-25.386,-2.797,0.0,37.6,38.1,9.738,3.163,-12.808,-10.074,-13.953,-11.291,-3.244,27.257,0.0,231.14,,243.0,230.0,-12.022,2.936,-7.535,25.734
4390.0,2.769,0.736,-33.767,3.283,9.487,5.057,35.829,4.7,-25.434,-2.808,0.0,37.563,38.122,9.738,3.163,-12.859,-10.077,-14.023,-11.307,-3.248,27.267,0.0,230.94,,243.0,230.0,-12.031,2.934,-7.53,25.726
4390.5,2.769,0.736,-33.767,3.283,9.487,5.057,35.829,4.7,-25.434,-2.808,0.0,37.6,38.1,9.738,3.163,-12.774,-10.095,-14.044,-11.264,-3.248,27.267,0.0,230.94,,243.0,230.0,-12.067,2.931,-7.507,25.724
4391.0,2.378,0.648,-33.574,3.313,9.474,5.057,35.829,4.7,-25.434,-2.808,0.0,37.6,38.1,9.708,3.056,-12.827,-10.099,-14.012,-11.3,-3.248,27.267,0.0,230.14,,243.0,230.0,-12.044,2.928,-7.501,25.719
4391.5,2.378,0.648,-33.574,3.313,9.474,5.057,35.829,4.7,-25.434,-2.808,0.0,37.6,38.1,9.708,3.056,-12.825,-10.1,-14.067,-11.315,-3.248,27.267,0.0,230.14,,243.0,230.0,-12.059,2.919,-7.471,25.756
4392.0,2.378,0.648,-33.574,3.313,9.474,5.057,35.829,4.7,-25.434,-2.808,0.0,37.6,38.1,9.708,3.056,-12.804,-10.086,-14.073,-11.316,-3.248,27.267,0.0,230.44,,243.0,230.0,-12.077,2.91,-7.494,25.786
4392.5,2.378,0.648,-33.574,3.313,9.474,5.057,35.829,4.7,-25.434,-2.808,0.0,37.6,38.1,9.708,3.056,-12.849,-10.098,-14.095,-11.301,-3.248,27.267,0.0,230.44,,243.0,230.0,-12.07,2.902,-7.511,25.822
4393.0,2.378,0.648,-33.574,3.313,9.474,5.048,35.846,4.668,-25.419,-2.814,0.0,37.565,38.154,9.708,3.056,-12.898,-10.109,-14.089,-11.329,-3.251,27.262,0.0,230.44,,243.0,230.0,-12.086,2.893,-7.494,25.797
4393.5,2.378,0.648,-33.574,3.313,9.474,5.048,35.846,4.668,-25.419,-2.814,0.0,37.6,38.2,9.708,3.056,-12.851,-10.065,-14.043,-11.3,-3.251,27.262,0.0,230.44,,243.0,230.0,-12.106,2.885,-7.489,25.796
4394.0,3.231,0.745,-35.209,3.242,9.559,5.048,35.846,4.668,-25.419,-2.814,0.0,37.6,38.2,9.383,3.279,-12.898,-10.101,-14.121,-11.331,-3.251,27.262,0.0,230.34,,243.0,230.0,-12.065,2.876,-7.492,25.833
4394.5,3.231,0.745,-35.209,3.242,9.559,5.048,35.846,4.668,-25.419,-2.814,0.0,37.6,38.2,9.383,3.279,-12.738,-10.078,-14.027,-11.281,-3.251,27.262,0.0,230.34,,243.0,230.0,-12.113,2.882,-7.512,25.86
4395.0,3.231,0.745,-35.209,3.242,9.559,5.048,35.846,4.668,-25.419,-2.814,0.0,37.6,38.2,9.383,3.279,-12.841,-10.067,-13.996,-11.28,-3.251,27.262,0.0,230.64,,243.0,230.0,-12.031,2.888,-7.527,25.882
4395.5,3.231,0.745,-35.209,3.242,9.559,5.048,35.846,4.668,-25.419,-2.814,0.0,37.6,38.2,9.383,3.279,-12.876,-10.113,-14.07,-11.271,-3.251,27.262,0.0,230.64,,243.0,230.0,-12.046,2.893,-7.536,25.829
4396.0,3.231,0.745,-35.209,3.242,9.559,5.083,35.837,4.685,-25.502,-2.811,0.0,37.577,38.163,9.383,3.279,-12.645,-10.07,-13.902,-11.257,-3.26,27.257,0.0,230.24,,243.0,230.0,-12.083,2.899,-7.509,25.734
4396.5,3.231,0.745,-35.209,3.242,9.559,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.383,3.279,-12.741,-10.088,-13.956,-11.256,-3.26,27.257,0.0,230.24,,243.0,230.0,-11.968,2.904,-7.507,25.651
4397.0,3.231,0.745,-35.209,3.242,9.559,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.383,3.279,-12.833,-10.097,-13.978,-11.275,-3.26,27.257,0.0,230.44,,243.0,230.0,-12.01,2.91,-7.521,25.552
4397.5,3.303,0.789,-35.209,3.245,9.584,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.546,3.123,-12.753,-10.085,-13.954,-11.267,-3.26,27.257,0.0,230.44,,243.0,230.0,-12.046,2.915,-7.515,25.494
4398.0,3.303,0.789,-35.209,3.245,9.584,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.546,3.123,-12.786,-10.099,-13.94,-11.268,-3.26,27.257,0.0,230.74,,243.0,230.0,-12.015,2.921,-7.513,25.51
4398.5,3.303,0.789,-35.209,3.245,9.584,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.546,3.123,-12.736,-10.092,-13.947,-11.282,-3.26,27.257,0.0,230.74,,243.0,230.0,-12.023,2.928,-7.54,25.502
4399.0,3.303,0.789,-35.209,3.245,9.584,5.083,35.837,4.685,-25.502,-2.811,0.0,37.6,38.2,9.546,3.123,-12.842,-10.081,-13.958,-11.276,-3.26,27.257,0.0,231.54,,243.0,230.0,-12.014,2.934,-7.53,25.534
4399.5,3.303,0.789,-35.209,3.245,9.584,5.058,35.847,4.678,-25.457,-2.812,0.0,37.583,38.15,9.546,3.123,-12.747,-10.03,-13.92,-11.247,-3.253,27.266,0.0,231.54,,242.0,230.0,-12.039,2.94,-7.52,25.545
4400.0,3.303,0.789,-35.209,3.245,9.584,5.058,35.847,4.678,-25.457,-2.812,0.0,37.6,38.1,9.546,3.123,-12.73,-10.078,-13.967,-11.253,-3.253,27.266,0.0,231.74,,242.0,230.0,-11.986,2.946,-7.539,25.522
4400.5,3.073,0.803,-33.74,3.287,9.485,5.058,35.847,4.678,-25.457,-2.812,0.0,37.6,38.1,9.693,3.033,-12.8,-10.111,-14.056,-11.295,-3.253,27.266,0.0,231.74,,241.0,230.0,-12.007,2.952,-7.522,25.482
4401.0,3.073,0.803,-33.74,3.287,9.485,5.058,35.847,4.678,-25.457,-2.812,0.0,37.6,38.1,9.693,3.033,-12.847,-10.092,-14.007,-11.296,-3.253,27.266,0.0,231.24,,241.0,230.0,-12.066,2.954,-7.518,25.494
4401.5,3.073,0.803,-33.74,3.287,9.485,5.058,35.847,4.678,-25.457,-2.812,0.0,37.6,38.1,9.693,3.033,-12.836,-10.094,-14.047,-11.327,-3.253,27.266,0.0,231.24,,240.0,230.0,-12.06,2.956,-7.521,25.487
4402.0,3.073,0.803,-33.74,3.287,9.485,5.058,35.847,4.678,-25.457,-2.812,0.0,37.6,38.1,9.693,3.033,-12.838,-10.104,-14.058,-11.299,-3.253,27.266,0.0,229.74,,240.0,230.0,-12.076,2.958,-7.523,25.433
4402.5,3.073,0.803,-33.74,3.287,9.485,5.056,35.861,4.657,-25.412,-2.808,0.0,37.597,38.213,9.693,3.033,-12.858,-10.093,-14.024,-11.307,-3.248,27.267,0.0,229.74,,240.0,230.0,-12.075,2.959,-7.512,25.407
4403.0,3.073,0.803,-33.74,3.287,9.485,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.693,3.033,-12.837,-10.098,-14.056,-11.313,-3.248,27.267,0.0,230.14,,240.0,230.0,-12.071,2.961,-7.506,25.436
4403.5,3.073,0.803,-33.74,3.287,9.485,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.693,3.033,-12.875,-10.094,-14.112,-11.31,-3.248,27.267,0.0,230.14,,240.0,230.0,-12.076,2.963,-7.525,25.435
4404.0,2.643,0.676,-34.921,3.228,9.515,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.647,3.369,-12.894,-10.109,-14.096,-11.316,-3.248,27.267,0.0,230.04,,240.0,230.0,-12.098,2.965,-7.534,25.428
4404.5,2.643,0.676,-34.921,3.228,9.515,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.647,3.369,-12.874,-10.097,-14.032,-11.282,-3.248,27.267,0.0,230.04,,240.0,230.0,-12.104,2.96,-7.52,25.413
4405.0,2.643,0.676,-34.921,3.228,9.515,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.647,3.369,-12.841,-10.105,-13.97,-11.255,-3.248,27.267,0.0,228.84,,240.0,230.0,-12.071,2.954,-7.522,25.378
4405.5,2.643,0.676,-34.921,3.228,9.515,5.056,35.861,4.657,-25.412,-2.808,0.0,37.6,38.2,9.647,3.369,-12.798,-10.117,-13.999,-11.299,-3.248,27.267,0.0,228.84,,241.0,230.0,-12.043,2.949,-7.528,25.359
4406.0,2.643,0.676,-34.921,3.228,9.515,5.062,35.867,4.682,-25.418,-2.808,0.0,37.606,38.153,9.647,3.369,-12.85,-10.095,-13.992,-11.294,-3.239,27.275,0.0,227.94,,241.0,230.0,-12.053,2.944,-7.554,25.343
4406.5,2.643,0.676,-34.921,3.228,9.515,5.062,35.867,4.682,-25.418,-2.808,0.0,37.6,38.2,9.647,3.369,-12.823,-10.111,-14.049,-11.315,-3.239,27.275,0.0,227.94,,242.0,230.0,-12.058,2.939,-7.533,25.333
4407.0,3.071,0.768,-35.209,3.233,9.47,5.062,35.867,4.682,-25.418,-2.808,0.0,37.6,38.2,9.581,3.299,-12.82,-10.113,-14.056,-11.304,-3.239,27.275,0.0,227.84,,242.0,230.0,-12.075,2.935,-7.524,25.351
4407.5,3.071,0.768,-35.209,3.233,9.47,5.062,35.867,4.682,-25.418,-2.808,0.0,37.6,38.2,9.581,3.299,-12.886,-10.097,-14.056,-11.316,-3.239,27.275,0.0,227.84,,243.0,230.0,-12.074,2.937,-7.506,25.353
4408.0,3.071,0.768,-35.209,3.233,9.47,5.062,35.867,4.682,-25.418,-2.808,0.0,37.6,38.2,9.581,3.299,-12.878,-10.087,-14.107,-11.304,-3.239,27.275,0.0,228.04,,243.0,230.0,-12.089,2.939,-7.494,25.359
4408.5,3.071,0.768,-35.209,3.233,9.47,5.062,35.867,4.682,-25.418,-2.808,0.0,37.6,38.2,9.581,3.299,-12.879,-10.083,-14.074,-11.279,-3.239,27.275,0.0,228.04,,244.0,230.0,-12.094,2.941,-7.507,25.34
4409.0,3.071,0.768,-35.209,3.233,9.47,5.041,35.872,4.655,-25.411,-2.805,0.0,37.612,38.198,9.581,3.299,-12.85,-10.098,-14.101,-11.321,-3.24,27.271,0.0,230.04,,244.0,230.0,-12.079,2.943,-7.544,25.306
4409.5,3.071,0.768,-35.209,3.233,9.47,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.299,-12.846,-10.122,-14.074,-11.317,-3.24,27.271,0.0,230.04,,244.0,230.0,-12.092,2.945,-7.536,25.276
4410.0,3.071,0.768,-35.209,3.233,9.47,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.299,-12.906,-10.104,-14.02,-11.286,-3.24,27.271,0.0,230.24,,244.0,230.0,-12.09,2.947,-7.548,25.187
4410.5,2.86,0.761,-34.141,3.225,9.551,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.151,-12.805,-10.104,-14.016,-11.313,-3.24,27.271,0.0,230.24,,244.0,230.0,-12.079,2.949,-7.546,25.137
4411.0,2.86,0.761,-34.141,3.225,9.551,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.151,-12.774,-10.107,-13.887,-11.275,-3.24,27.271,0.0,230.84,,244.0,230.0,-12.06,2.948,-7.563,25.064
4411.5,2.86,0.761,-34.141,3.225,9.551,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.151,-12.79,-10.108,-13.964,-11.255,-3.24,27.271,0.0,230.84,,244.0,230.0,-12.011,2.947,-7.551,25.066
4412.0,2.86,0.761,-34.141,3.225,9.551,5.041,35.872,4.655,-25.411,-2.805,0.0,37.6,38.2,9.581,3.151,-12.784,-10.12,-13.954,-11.311,-3.24,27.271,0.0,232.24,,244.0,230.0,-12.029,2.945,-7.562,25.066
4412.5,2.86,0.761,-34.141,3.225,9.551,5.057,35.857,4.648,-25.476,-2.807,0.0,37.606,38.162,9.581,3.151,-12.726,-10.09,-13.879,-11.26,-3.237,27.268,0.0,232.24,,243.0,230.0,-12.042,2.944,-7.526,25.078
4413.0,2.86,0.761,-34.141,3.225,9.551,5.057,35.857,4.648,-25.476,-2.807,0.0,37.6,38.2,9.581,3.151,-12.713,-10.102,-13.888,-11.238,-3.237,27.268,0.0,231.84,,243.0,230.0,-11.989,2.942,-7.537,25.092
4413.5,3.629,0.876,-35.209,3.235,9.548,5.057,35.857,4.648,-25.476,-2.807,0.0,37.6,38.2,9.495,3.327,-12.774,-10.098,-14.0,-11.302,-3.237,27.268,0.0,231.84,,242.0,230.0,-11.985,2.941,-7.532,25.086
4414.0,3.629,0.876,-35.209,3.235,9.548,5.057,35.857,4.648,-25.476,-2.807,0.0,37.6,38.2,9.495,3.327,-12.771,-10.094,-14.003,-11.313,-3.237,27.268,0.0,231.94,,242.0,230.0,-12.044,2.952,-7.514,25.081
4414.5,3.629,0.876,-35.209,3.235,9.548,5.057,35.857,4.648,-25.476,-2.807,0.0,37.6,38.2,9.495,3.327,-12.79,-10.082,-13.993,-11.307,-3.237,27.268,0.0,231.94,,241.0,230.0,-12.045,2.963,-7.531,25.052
4415.0,3.629,0.876,-35.209,3.235,9.548,5.057,35.857,4.648,-25.476,-2.807,0.0,37.6,38.2,9.495,3.327,-12.812,-10.11,-14.024,-11.304,-3.237,27.268,0.0,230.94,,241.0,230.0,-12.043,2.974,-7.513,25.03
4415.5,3.629,0.876,-35.209,3.235,9.548,5.063,35.877,4.674,-25.423,-2.799,0.0,37.62,38.159,9.495,3.327,-12.83,-10.086,-14.083,-11.307,-3.239,27.269,0.0,230.94,,241.0,230.0,-12.062,2.985,-7.522,25.01
4416.0,3.629,0.876,-35.209,3.235,9.548,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.495,3.327,-12.83,-10.073,-14.088,-11.301,-3.239,27.269,0.0,231.04,,241.0,230.0,-12.076,2.996,-7.519,24.981
4416.5,3.432,0.786,-35.209,3.139,9.593,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.53,3.247,-12.877,-10.076,-14.053,-11.295,-3.239,27.269,0.0,231.04,,240.0,230.0,-12.073,3.006,-7.528,24.96
4417.0,3.432,0.786,-35.209,3.139,9.593,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.53,3.247,-12.874,-10.078,-14.013,-11.285,-3.239,27.269,0.0,231.14,,240.0,230.0,-12.075,3.013,-7.533,24.87
4417.5,3.432,0.786,-35.209,3.139,9.593,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.53,3.247,-12.833,-10.071,-14.045,-11.317,-3.239,27.269,0.0,231.14,,239.0,240.0,-12.063,3.02,-7.515,24.883
4418.0,3.432,0.786,-35.209,3.139,9.593,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.53,3.247,-12.865,-10.086,-14.039,-11.321,-3.239,27.269,0.0,228.24,,239.0,240.0,-12.066,3.027,-7.516,24.902
4418.5,3.432,0.786,-35.209,3.139,9.593,5.063,35.877,4.674,-25.423,-2.799,0.0,37.6,38.2,9.53,3.247,-12.83,-10.096,-14.018,-11.289,-3.239,27.269,0.0,228.24,,240.0,240.0,-12.078,3.033,-7.502,24.924
4419.0,3.432,0.786,-35.209,3.139,9.593,5.085,35.875,4.686,-25.377,-2.793,0.0,37.624,38.183,9.53,3.247,-12.876,-10.07,-14.063,-11.311,-3.233,27.277,0.0,228.24,,240.0,240.0,-12.058,3.04,-7.496,24.963
4419.5,3.432,0.786,-35.209,3.139,9.593,5.085,35.875,4.686,-25.377,-2.793,0.0,37.6,38.2,9.53,3.247,-12.848,-10.083,-14.072,-11.305,-3.233,27.277,0.0,228.24,,241.0,240.0,-12.08,3.046,-7.504,25.011
4420.0,2.748,0.669,-34.855,3.217,9.513,5.085,35.875,4.686,-25.377,-2.793,0.0,37.6,38.2,9.689,3.295,-12.928,-10.065,-14.078,-11.306,-3.233,27.277,0.0,228.24,,241.0,240.0,-12.077,3.052,-7.511,25.002
4420.5,2.748,0.669,-34.855,3.217,9.513,5.085,35.875,4.686,-25.377,-2.793,0.0,37.6,38.2,9.689,3.295,-12.855,-10.103,-14.006,-11.29,-3.233,27.277,0.0,228.24,,242.0,240.0,-12.094,3.047,-7.527,25.022
4421.0,2.748,0.669,-34.855,3.217,9.513,5.085,35.875,4.686,-25.377,-2.793,0.0,37.6,38.2,9.689,3.295,-12.884,-10.092,-14.057,-11.298,-3.233,27.277,0.0,228.54,,242.0,240.0,-12.063,3.043,-7.519,25.054
4421.5,2.748,0.669,-34.855,3.217,9.513,5.085,35.875,4.686,-25.377,-2.793,0.0,37.6,38.2,9.689,3.295,-12.868,-10.092,-14.096,-11.294,-3.233,27.277,0.0,228.54,,243.0,240.0,-12.083,3.038,-7.513,25.134
