t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4422.0,2.748,0.669,-34.855,3.217,9.513,5.085,35.877,4.686,-25.366,-2.778,0.0,37.631,38.206,9.689,3.295,-12.809,-10.086,-13.982,-11.301,-3.239,27.278,0.0,228.44,,243.0,240.0,-12.087,3.033,-7.519,25.188
4422.5,2.748,0.669,-34.855,3.217,9.513,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.689,3.295,-12.74,-10.087,-13.904,-11.265,-3.239,27.278,0.0,228.44,,244.0,240.0,-12.044,3.028,-7.533,25.212
4423.0,3.15,0.81,-34.598,3.199,9.507,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.672,3.275,-12.837,-10.102,-13.957,-11.278,-3.239,27.278,0.0,228.44,,244.0,240.0,-11.999,3.024,-7.541,25.279
4423.5,3.15,0.81,-34.598,3.199,9.507,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.672,3.275,-12.824,-10.066,-13.976,-11.262,-3.239,27.278,0.0,228.44,,245.0,240.0,-12.043,3.026,-7.538,25.287
4424.0,3.15,0.81,-34.598,3.199,9.507,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.672,3.275,-12.829,-10.109,-13.975,-11.279,-3.239,27.278,0.0,228.24,,245.0,240.0,-12.032,3.028,-7.534,25.3
4424.5,3.15,0.81,-34.598,3.199,9.507,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.672,3.275,-12.805,-10.1,-13.999,-11.271,-3.239,27.278,0.0,228.24,,246.0,240.0,-12.048,3.03,-7.544,25.286
4425.0,3.15,0.81,-34.598,3.199,9.507,5.085,35.877,4.686,-25.366,-2.778,0.0,37.6,38.2,9.672,3.275,-12.845,-10.088,-13.994,-11.276,-3.239,27.278,0.0,231.54,,246.0,240.0,-12.044,3.032,-7.529,25.298
4425.5,3.15,0.81,-34.598,3.199,9.507,5.036,35.878,4.649,-25.424,-2.793,0.0,37.629,38.161,9.672,3.275,-12.811,-10.071,-13.968,-11.264,-3.246,27.277,0.0,231.54,,247.0,240.0,-12.051,3.034,-7.52,25.317
4426.0,3.15,0.81,-34.598,3.199,9.507,5.036,35.878,4.649,-25.424,-2.793,0.0,37.6,38.2,9.672,3.275,-12.819,-10.074,-13.942,-11.246,-3.246,27.277,0.0,231.64,,247.0,240.0,-12.028,3.036,-7.532,25.367
4426.5,3.181,0.781,-35.209,3.229,9.597,5.036,35.878,4.649,-25.424,-2.793,0.0,37.6,38.2,9.509,3.172,-12.762,-10.091,-13.976,-11.276,-3.246,27.277,0.0,231.64,,248.0,240.0,-12.02,3.038,-7.546,25.354
4427.0,3.181,0.781,-35.209,3.229,9.597,5.036,35.878,4.649,-25.424,-2.793,0.0,37.6,38.2,9.509,3.172,-12.747,-10.084,-14.017,-11.255,-3.246,27.277,0.0,231.54,,248.0,240.0,-12.026,3.04,-7.542,25.324
4427.5,3.181,0.781,-35.209,3.229,9.597,5.036,35.878,4.649,-25.424,-2.793,0.0,37.6,38.2,9.509,3.172,-12.792,-10.055,-13.912,-11.256,-3.246,27.277,0.0,231.54,,249.0,240.0,-12.026,3.042,-7.519,25.338
4428.0,3.181,0.781,-35.209,3.229,9.597,5.036,35.878,4.649,-25.424,-2.793,0.0,37.6,38.2,9.509,3.172,-12.831,-10.086,-14.022,-11.279,-3.246,27.277,0.0,234.64,,249.0,240.0,-12.004,3.044,-7.499,25.344
4428.5,3.181,0.781,-35.209,3.229,9.597,5.047,35.876,4.685,-25.425,-2.797,0.0,37.631,38.193,9.509,3.172,-12.836,-10.052,-13.993,-11.268,-3.249,27.285,0.0,234.64,,250.0,240.0,-12.054,3.047,-7.5,25.327
4429.0,3.181,0.781,-35.209,3.229,9.597,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.509,3.172,-12.796,-10.079,-14.016,-11.268,-3.249,27.285,0.0,234.34,,250.0,240.0,-12.037,3.049,-7.506,25.283
4429.5,2.906,0.744,-34.075,3.248,9.554,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.626,3.156,-12.83,-10.065,-13.974,-11.259,-3.249,27.285,0.0,234.34,,251.0,240.0,-12.04,3.051,-7.503,25.214
4430.0,2.906,0.744,-34.075,3.248,9.554,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.626,3.156,-12.781,-10.075,-13.996,-11.275,-3.249,27.285,0.0,234.24,,251.0,240.0,-12.032,3.049,-7.504,25.125
4430.5,2.906,0.744,-34.075,3.248,9.554,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.626,3.156,-12.86,-10.06,-13.996,-11.278,-3.249,27.285,0.0,234.24,,252.0,240.0,-12.032,3.046,-7.492,24.964
4431.0,2.906,0.744,-34.075,3.248,9.554,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.626,3.156,-12.812,-10.064,-14.052,-11.273,-3.249,27.285,0.0,237.74,,252.0,240.0,-12.049,3.044,-7.512,24.955
4431.5,2.906,0.744,-34.075,3.248,9.554,5.047,35.876,4.685,-25.425,-2.797,0.0,37.6,38.2,9.626,3.156,-12.858,-10.042,-14.009,-11.28,-3.249,27.285,0.0,237.74,,253.0,240.0,-12.05,3.042,-7.498,25.037
4432.0,2.906,0.744,-34.075,3.248,9.554,5.032,35.883,4.678,-25.377,-2.811,0.0,37.628,38.112,9.626,3.156,-12.871,-10.069,-14.079,-11.303,-3.252,27.286,0.0,238.04,,253.0,240.0,-12.047,3.04,-7.494,25.087
4432.5,2.906,0.744,-34.075,3.248,9.554,5.032,35.883,4.678,-25.377,-2.811,0.0,37.6,38.1,9.626,3.156,-12.79,-10.089,-14.053,-11.278,-3.252,27.286,0.0,238.04,,254.0,240.0,-12.08,3.037,-7.519,25.086
4433.0,2.925,0.735,-34.406,3.244,9.475,5.032,35.883,4.678,-25.377,-2.811,0.0,37.6,38.1,9.718,3.285,-12.86,-10.065,-14.036,-11.299,-3.252,27.286,0.0,237.94,,254.0,240.0,-12.053,3.035,-7.529,25.035
4433.5,2.925,0.735,-34.406,3.244,9.475,5.032,35.883,4.678,-25.377,-2.811,0.0,37.6,38.1,9.718,3.285,-12.889,-10.069,-14.104,-11.282,-3.252,27.286,0.0,237.94,,255.0,240.0,-12.065,3.033,-7.494,25.025
4434.0,2.925,0.735,-34.406,3.244,9.475,5.032,35.883,4.678,-25.377,-2.811,0.0,37.6,38.1,9.718,3.285,-12.855,-10.076,-14.06,-11.28,-3.252,27.286,0.0,238.34,,255.0,240.0,-12.086,3.032,-7.498,25.012
4434.5,2.925,0.735,-34.406,3.244,9.475,5.032,35.883,4.678,-25.377,-2.811,0.0,37.6,38.1,9.718,3.285,-12.888,-10.072,-14.038,-11.28,-3.252,27.286,0.0,238.34,,256.0,240.0,-12.068,3.03,-7.513,25.044
4435.0,2.925,0.735,-34.406,3.244,9.475,5.09,35.891,4.698,-25.363,-2.809,0.0,37.63,38.12,9.718,3.285,-12.864,-10.08,-14.002,-11.265,-3.242,27.287,0.0,242.14,,256.0,240.0,-12.07,3.028,-7.522,25.04
4435.5,2.925,0.735,-34.406,3.244,9.475,5.09,35.891,4.698,-25.363,-2.809,0.0,37.6,38.1,9.718,3.285,-12.777,-10.063,-14.023,-11.289,-3.242,27.287,0.0,242.14,,255.0,240.0,-12.053,3.027,-7.535,25.051
4436.0,3.048,0.725,-35.209,3.22,9.621,5.09,35.891,4.698,-25.363,-2.809,0.0,37.6,38.1,9.409,3.215,-12.898,-10.045,-13.987,-11.252,-3.242,27.287,0.0,242.14,,255.0,240.0,-12.038,3.025,-7.535,25.066
4436.5,3.048,0.725,-35.209,3.22,9.621,5.09,35.891,4.698,-25.363,-2.809,0.0,37.6,38.1,9.409,3.215,-12.852,-10.094,-14.061,-11.261,-3.242,27.287,0.0,242.14,,254.0,240.0,-12.045,3.025,-7.53,25.064
4437.0,3.048,0.725,-35.209,3.22,9.621,5.09,35.891,4.698,-25.363,-2.809,0.0,37.6,38.1,9.409,3.215,-12.806,-10.102,-14.028,-11.288,-3.242,27.287,0.0,242.04,,254.0,240.0,-12.067,3.026,-7.534,25.07
4437.5,3.048,0.725,-35.209,3.22,9.621,5.09,35.891,4.698,-25.363,-2.809,0.0,37.6,38.1,9.409,3.215,-12.805,-10.064,-13.893,-11.238,-3.242,27.287,0.0,242.04,,253.0,240.0,-12.056,3.026,-7.538,25.1
4438.0,3.048,0.725,-35.209,3.22,9.621,5.058,35.877,4.656,-25.433,-2.807,0.0,37.621,38.099,9.409,3.215,-12.774,-10.064,-13.948,-11.214,-3.256,27.285,0.0,243.04,,253.0,240.0,-12.0,3.026,-7.532,25.094
4438.5,3.048,0.725,-35.209,3.22,9.621,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.409,3.215,-12.77,-10.052,-13.871,-11.218,-3.256,27.285,0.0,243.04,,252.0,240.0,-12.0,3.027,-7.513,25.093
4439.0,3.048,0.725,-35.209,3.22,9.621,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.409,3.215,-12.755,-10.073,-13.976,-11.245,-3.256,27.285,0.0,242.94,,252.0,240.0,-11.978,3.027,-7.528,25.117
4439.5,3.237,0.781,-35.209,3.245,9.582,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.401,3.183,-12.757,-10.074,-13.969,-11.235,-3.256,27.285,0.0,242.94,,251.0,240.0,-12.012,3.027,-7.536,25.111
4440.0,3.237,0.781,-35.209,3.245,9.582,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.401,3.183,-12.835,-10.066,-13.964,-11.245,-3.256,27.285,0.0,242.94,,251.0,240.0,-12.009,3.031,-7.515,25.135
4440.5,3.237,0.781,-35.209,3.245,9.582,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.401,3.183,-12.84,-10.047,-14.025,-11.266,-3.256,27.285,0.0,242.94,,250.0,240.0,-12.028,3.034,-7.502,25.168
4441.0,3.237,0.781,-35.209,3.245,9.582,5.058,35.877,4.656,-25.433,-2.807,0.0,37.6,38.1,9.401,3.183,-12.821,-10.064,-14.06,-11.253,-3.256,27.285,0.0,240.14,,250.0,240.0,-12.045,3.038,-7.497,25.215
4441.5,3.237,0.781,-35.209,3.245,9.582,5.073,35.882,4.683,-25.38,-2.818,0.0,37.621,38.065,9.401,3.183,-12.825,-10.033,-13.973,-11.239,-3.249,27.286,0.0,240.14,,250.0,240.0,-12.049,3.041,-7.506,25.248
4442.0,3.237,0.781,-35.209,3.245,9.582,5.073,35.882,4.683,-25.38,-2.818,0.0,37.6,38.1,9.401,3.183,-12.859,-10.038,-14.033,-11.283,-3.249,27.286,0.0,240.54,,250.0,240.0,-12.017,3.044,-7.49,25.311
4442.5,2.421,0.678,-33.829,3.273,9.53,5.073,35.882,4.683,-25.38,-2.818,0.0,37.6,38.1,9.678,3.166,-12.86,-10.03,-14.029,-11.242,-3.249,27.286,0.0,240.54,,250.0,240.0,-12.053,3.047,-7.491,25.288
4443.0,2.421,0.678,-33.829,3.273,9.53,5.073,35.882,4.683,-25.38,-2.818,0.0,37.6,38.1,9.678,3.166,-12.811,-10.042,-14.032,-11.266,-3.249,27.286,0.0,240.24,,250.0,240.0,-12.04,3.037,-7.48,25.344
4443.5,2.421,0.678,-33.829,3.273,9.53,5.073,35.882,4.683,-25.38,-2.818,0.0,37.6,38.1,9.678,3.166,-12.78,-10.058,-14.039,-11.239,-3.249,27.286,0.0,240.24,,250.0,240.0,-12.038,3.027,-7.476,25.348
4444.0,2.421,0.678,-33.829,3.273,9.53,5.073,35.882,4.683,-25.38,-2.818,0.0,37.6,38.1,9.678,3.166,-12.824,-10.057,-13.983,-11.253,-3.249,27.286,0.0,238.64,,250.0,240.0,-12.029,3.017,-7.5,25.293
4444.5,2.421,0.678,-33.829,3.273,9.53,5.083,35.885,4.698,-25.367,-2.814,0.0,37.61,38.081,9.678,3.166,-12.83,-10.04,-14.05,-11.276,-3.235,27.291,0.0,238.64,,251.0,240.0,-12.029,3.007,-7.493,25.293
4445.0,2.421,0.678,-33.829,3.273,9.53,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.678,3.166,-12.802,-10.053,-14.066,-11.259,-3.235,27.291,0.0,238.04,,251.0,240.0,-12.049,2.998,-7.492,25.262
4445.5,2.421,0.678,-33.829,3.273,9.53,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.678,3.166,-12.812,-10.039,-14.071,-11.247,-3.235,27.291,0.0,238.04,,252.0,240.0,-12.045,2.988,-7.518,25.275
4446.0,2.744,0.602,-35.209,3.175,9.597,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.548,3.244,-12.826,-10.035,-13.988,-11.243,-3.235,27.291,0.0,237.94,,252.0,240.0,-12.042,2.979,-7.497,25.274
4446.5,2.744,0.602,-35.209,3.175,9.597,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.548,3.244,-12.812,-10.051,-14.001,-11.253,-3.235,27.291,0.0,237.94,,253.0,240.0,-12.023,2.975,-7.489,25.227
4447.0,2.744,0.602,-35.209,3.175,9.597,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.548,3.244,-12.786,-10.029,-14.004,-11.212,-3.235,27.291,0.0,238.64,,253.0,240.0,-12.029,2.971,-7.506,25.218
4447.5,2.744,0.602,-35.209,3.175,9.597,5.083,35.885,4.698,-25.367,-2.814,0.0,37.6,38.1,9.548,3.244,-12.809,-10.025,-13.959,-11.229,-3.235,27.291,0.0,238.64,,254.0,240.0,-12.008,2.967,-7.483,25.248
4448.0,2.744,0.602,-35.209,3.175,9.597,5.122,35.89,4.669,-25.366,-2.786,0.0,37.61,38.051,9.548,3.244,-12.727,-10.029,-13.896,-11.197,-3.22,27.304,0.0,239.24,,254.0,240.0,-12.005,2.964,-7.501,25.247
4448.5,2.744,0.602,-35.209,3.175,9.597,5.122,35.89,4.669,-25.366,-2.786,0.0,37.6,38.1,9.548,3.244,-12.653,-9.934,-13.825,-11.152,-3.22,27.304,0.0,239.24,,254.0,240.0,-11.962,2.96,-7.482,25.333
4449.0,3.762,0.957,-34.988,3.248,9.447,5.122,35.89,4.669,-25.366,-2.786,0.0,37.6,38.1,9.591,3.311,-12.768,-10.021,-13.892,-11.182,-3.22,27.304,0.0,238.94,,254.0,240.0,-11.891,2.957,-7.484,25.378
4449.5,3.762,0.957,-34.988,3.248,9.447,5.122,35.89,4.669,-25.366,-2.786,0.0,37.6,38.1,9.591,3.311,-12.658,-10.027,-13.924,-11.221,-3.22,27.304,0.0,238.94,,255.0,240.0,-11.966,2.97,-7.472,25.397
4450.0,3.762,0.957,-34.988,3.248,9.447,5.122,35.89,4.669,-25.366,-2.786,0.0,37.6,38.1,9.591,3.311,-12.742,-10.01,-13.867,-11.222,-3.22,27.304,0.0,239.14,,255.0,240.0,-11.957,2.983,-7.462,25.354
4450.5,3.762,0.957,-34.988,3.248,9.447,5.122,35.89,4.669,-25.366,-2.786,0.0,37.6,38.1,9.591,3.311,-12.709,-10.012,-13.953,-11.224,-3.22,27.304,0.0,239.14,,255.0,240.0,-11.96,2.996,-7.452,25.329
4451.0,3.762,0.957,-34.988,3.248,9.447,5.065,35.872,4.679,-25.405,-2.785,0.0,37.596,38.012,9.591,3.311,-12.766,-10.02,-13.942,-11.198,-3.233,27.291,0.0,241.74,,255.0,240.0,-11.975,3.008,-7.452,25.309
4451.5,3.762,0.957,-34.988,3.248,9.447,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.591,3.311,-12.791,-9.967,-13.922,-11.209,-3.233,27.291,0.0,241.74,,254.0,240.0,-11.982,3.021,-7.442,25.316
4452.0,3.762,0.957,-34.988,3.248,9.447,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.591,3.311,-12.784,-10.009,-13.911,-11.201,-3.233,27.291,0.0,241.94,,254.0,240.0,-11.972,3.033,-7.422,25.328
4452.5,2.448,0.661,-33.92,3.287,9.503,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.642,3.055,-12.779,-10.02,-13.929,-11.109,-3.233,27.291,0.0,241.94,,253.0,240.0,-11.976,3.045,-7.428,25.286
4453.0,2.448,0.661,-33.92,3.287,9.503,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.642,3.055,-12.748,-9.989,-13.918,-11.169,-3.233,27.291,0.0,242.14,,253.0,240.0,-11.959,3.035,-7.433,25.264
4453.5,2.448,0.661,-33.92,3.287,9.503,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.642,3.055,-12.743,-9.993,-13.923,-11.178,-3.233,27.291,0.0,242.14,,252.0,240.0,-11.956,3.025,-7.433,25.249
4454.0,2.448,0.661,-33.92,3.287,9.503,5.065,35.872,4.679,-25.405,-2.785,0.0,37.6,38.0,9.642,3.055,-12.743,-10.014,-13.963,-11.204,-3.233,27.291,0.0,242.44,,252.0,240.0,-11.959,3.016,-7.424,25.254
4454.5,2.448,0.661,-33.92,3.287,9.503,5.082,35.877,4.698,-25.381,-2.798,0.0,37.587,37.922,9.642,3.055,-12.735,-10.015,-13.953,-11.206,-3.225,27.29,0.0,242.44,,251.0,240.0,-11.981,3.006,-7.423,25.231
4455.0,2.448,0.661,-33.92,3.287,9.503,5.082,35.877,4.698,-25.381,-2.798,0.0,37.6,37.9,9.642,3.055,-12.783,-9.984,-13.942,-11.222,-3.225,27.29,0.0,241.74,,251.0,240.0,-11.977,2.997,-7.425,25.227
4455.5,3.381,0.836,-35.209,3.252,9.477,5.082,35.877,4.698,-25.381,-2.798,0.0,37.6,37.9,9.535,3.33,-12.7,-10.009,-13.956,-11.189,-3.225,27.29,0.0,241.74,,250.0,240.0,-11.983,2.988,-7.415,25.255
4456.0,3.381,0.836,-35.209,3.252,9.477,5.082,35.877,4.698,-25.381,-2.798,0.0,37.6,37.9,9.535,3.33,-12.741,-9.991,-13.89,-11.202,-3.225,27.29,0.0,241.94,,250.0,240.0,-11.964,2.995,-7.412,25.204
4456.5,3.381,0.836,-35.209,3.252,9.477,5.082,35.877,4.698,-25.381,-2.798,0.0,37.6,37.9,9.535,3.33,-12.717,-10.007,-13.944,-11.185,-3.225,27.29,0.0,241.94,,249.0,240.0,-11.956,3.001,-7.416,25.13
4457.0,3.381,0.836,-35.209,3.252,9.477,5.082,35.877,4.698,-25.381,-2.798,0.0,37.6,37.9,9.535,3.33,-12.777,-9.99,-13.898,-11.167,-3.225,27.29,0.0,238.54,,249.0,240.0,-11.963,3.007,-7.401,25.111
4457.5,3.381,0.836,-35.209,3.252,9.477,5.041,35.883,4.67,-25.317,-2.794,0.0,37.583,37.946,9.535,3.33,-12.704,-9.991,-13.944,-11.181,-3.226,27.29,0.0,238.54,,250.0,240.0,-11.958,3.013,-7.413,25.099
4458.0,3.381,0.836,-35.209,3.252,9.477,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.535,3.33,-12.773,-9.964,-13.921,-11.198,-3.226,27.29,0.0,239.04,,250.0,240.0,-11.955,3.019,-7.387,25.038
4458.5,3.332,0.788,-35.209,3.258,9.53,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.576,3.3,-12.663,-9.965,-13.884,-11.18,-3.226,27.29,0.0,239.04,,250.0,240.0,-11.964,3.025,-7.389,25.002
4459.0,3.332,0.788,-35.209,3.258,9.53,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.576,3.3,-12.752,-9.977,-13.887,-11.156,-3.226,27.29,0.0,238.84,,250.0,240.0,-11.923,3.03,-7.39,25.044
4459.5,3.332,0.788,-35.209,3.258,9.53,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.576,3.3,-12.733,-9.992,-13.962,-11.204,-3.226,27.29,0.0,238.84,,251.0,240.0,-11.943,3.035,-7.385,25.0
4460.0,3.332,0.788,-35.209,3.258,9.53,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.576,3.3,-12.734,-9.986,-13.928,-11.152,-3.226,27.29,0.0,237.74,,251.0,240.0,-11.973,3.04,-7.375,24.992
4460.5,3.332,0.788,-35.209,3.258,9.53,5.041,35.883,4.67,-25.317,-2.794,0.0,37.6,37.9,9.576,3.3,-12.729,-9.947,-13.886,-11.162,-3.226,27.29,0.0,237.74,,252.0,240.0,-11.95,3.045,-7.378,24.987
4461.0,3.332,0.788,-35.209,3.258,9.53,5.037,35.874,4.646,-25.352,-2.795,0.0,37.565,37.915,9.576,3.3,-12.731,-9.983,-13.948,-11.192,-3.229,27.29,0.0,237.44,,252.0,240.0,-11.931,3.05,-7.397,25.0
4461.5,3.332,0.788,-35.209,3.258,9.53,5.037,35.874,4.646,-25.352,-2.795,0.0,37.6,37.9,9.576,3.3,-12.729,-9.969,-13.877,-11.146,-3.229,27.29,0.0,237.44,,253.0,240.0,-11.963,3.054,-7.366,24.987
4462.0,2.822,0.737,-33.695,3.302,9.517,5.037,35.874,4.646,-25.352,-2.795,0.0,37.6,37.9,9.651,3.049,-12.622,-9.965,-13.877,-11.126,-3.229,27.29,0.0,237.34,,253.0,240.0,-11.93,3.059,-7.383,24.998
4462.5,2.822,0.737,-33.695,3.302,9.517,5.037,35.874,4.646,-25.352,-2.795,0.0,37.6,37.9,9.651,3.049,-12.68,-9.933,-13.76,-11.085,-3.229,27.29,0.0,237.34,,254.0,240.0,-11.897,3.055,-7.37,25.004
4463.0,2.822,0.737,-33.695,3.302,9.517,5.037,35.874,4.646,-25.352,-2.795,0.0,37.6,37.9,9.651,3.049,-12.564,-9.932,-13.73,-11.091,-3.229,27.29,0.0,237.14,,254.0,240.0,-11.865,3.051,-7.361,24.993
4463.5,2.822,0.737,-33.695,3.302,9.517,5.037,35.874,4.646,-25.352,-2.795,0.0,37.6,37.9,9.651,3.049,-12.533,-9.951,-13.753,-11.087,-3.229,27.29,0.0,237.14,,255.0,240.0,-11.829,3.047,-7.366,25.03
4464.0,2.822,0.737,-33.695,3.302,9.517,5.063,35.863,4.631,-25.437,-2.787,0.0,37.566,37.941,9.651,3.049,-12.569,-9.926,-13.75,-11.065,-3.221,27.291,0.0,240.54,,255.0,240.0,-11.831,3.044,-7.338,25.099
4464.5,2.822,0.737,-33.695,3.302,9.517,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.651,3.049,-12.615,-9.937,-13.784,-11.103,-3.221,27.291,0.0,240.54,,255.0,240.0,-11.828,3.04,-7.317,25.193
4465.0,3.707,0.904,-34.95,3.247,9.512,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.599,3.048,-12.496,-9.931,-13.794,-11.074,-3.221,27.291,0.0,241.04,,255.0,240.0,-11.86,3.036,-7.331,25.237
4465.5,3.707,0.904,-34.95,3.247,9.512,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.599,3.048,-12.577,-9.92,-13.749,-11.086,-3.221,27.291,0.0,241.04,,254.0,240.0,-11.824,3.047,-7.325,25.375
4466.0,3.707,0.904,-34.95,3.247,9.512,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.599,3.048,-12.588,-9.905,-13.787,-11.125,-3.221,27.291,0.0,240.84,,254.0,240.0,-11.833,3.058,-7.274,25.538
4466.5,3.707,0.904,-34.95,3.247,9.512,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.599,3.048,-12.654,-9.914,-13.898,-11.113,-3.221,27.291,0.0,240.84,,254.0,240.0,-11.851,3.069,-7.276,25.488
4467.0,3.707,0.904,-34.95,3.247,9.512,5.063,35.863,4.631,-25.437,-2.787,0.0,37.6,37.9,9.599,3.048,-12.684,-9.927,-13.932,-11.128,-3.221,27.291,0.0,242.64,,254.0,240.0,-11.895,3.079,-7.268,25.49
4467.5,3.707,0.904,-34.95,3.247,9.512,5.038,35.873,4.678,-25.325,-2.79,0.0,37.551,37.876,9.599,3.048,-12.716,-9.903,-13.87,-11.117,-3.236,27.29,0.0,242.64,,253.0,240.0,-11.918,3.09,-7.277,25.471
4468.0,3.707,0.904,-34.95,3.247,9.512,5.038,35.873,4.678,-25.325,-2.79,0.0,37.6,37.9,9.599,3.048,-12.715,-9.909,-13.863,-11.12,-3.236,27.29,0.0,242.54,,253.0,240.0,-11.901,3.1,-7.279,25.445
4468.5,3.2,0.723,-35.209,3.226,9.564,5.038,35.873,4.678,-25.325,-2.79,0.0,37.6,37.9,9.528,3.261,-12.674,-9.912,-13.906,-11.142,-3.236,27.29,0.0,242.54,,252.0,240.0,-11.902,3.11,-7.285,25.399
4469.0,3.2,0.723,-35.209,3.226,9.564,5.038,35.873,4.678,-25.325,-2.79,0.0,37.6,37.9,9.528,3.261,-12.76,-9.912,-13.944,-11.141,-3.236,27.29,0.0,243.04,,252.0,240.0,-11.908,3.111,-7.274,25.381
4469.5,3.2,0.723,-35.209,3.226,9.564,5.038,35.873,4.678,-25.325,-2.79,0.0,37.6,37.9,9.528,3.261,-12.718,-9.912,-13.934,-11.131,-3.236,27.29,0.0,243.04,,251.0,240.0,-11.939,3.113,-7.267,25.359
4470.0,3.2,0.723,-35.209,3.226,9.564,5.038,35.873,4.678,-25.325,-2.79,0.0,37.6,37.9,9.528,3.261,-12.642,-9.908,-13.874,-11.113,-3.236,27.29,0.0,241.84,,251.0,240.0,-11.924,3.114,-7.275,25.232
4470.5,3.2,0.723,-35.209,3.226,9.564,5.046,35.864,4.65,-25.345,-2.792,0.0,37.545,37.881,9.528,3.261,-12.683,-9.863,-13.83,-11.074,-3.22,27.292,0.0,241.84,,250.0,240.0,-11.884,3.116,-7.293,25.207
4471.0,3.2,0.723,-35.209,3.226,9.564,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.528,3.261,-12.613,-9.897,-13.845,-11.113,-3.22,27.292,0.0,241.54,,250.0,240.0,-11.862,3.117,-7.285,25.201
4471.5,3.136,0.726,-35.209,3.212,9.549,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.582,3.21,-12.715,-9.932,-13.889,-11.134,-3.22,27.292,0.0,241.54,,249.0,240.0,-11.867,3.118,-7.261,25.231
4472.0,3.136,0.726,-35.209,3.212,9.549,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.582,3.21,-12.68,-9.923,-13.934,-11.128,-3.22,27.292,0.0,242.04,,249.0,240.0,-11.918,3.119,-7.256,25.262
4472.5,3.136,0.726,-35.209,3.212,9.549,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.582,3.21,-12.74,-9.894,-13.888,-11.114,-3.22,27.292,0.0,242.04,,248.0,240.0,-11.916,3.119,-7.238,25.269
4473.0,3.136,0.726,-35.209,3.212,9.549,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.582,3.21,-12.719,-9.9,-13.841,-11.127,-3.22,27.292,0.0,238.54,,248.0,240.0,-11.909,3.119,-7.274,25.266
4473.5,3.136,0.726,-35.209,3.212,9.549,5.046,35.864,4.65,-25.345,-2.792,0.0,37.5,37.9,9.582,3.21,-12.669,-9.899,-13.839,-11.131,-3.22,27.292,0.0,238.54,,249.0,240.0,-11.897,3.119,-7.28,25.264
4474.0,3.136,0.726,-35.209,3.212,9.549,5.008,35.866,4.659,-25.336,-2.795,0.0,37.533,37.838,9.582,3.21,-12.582,-9.92,-13.886,-11.123,-3.227,27.296,0.0,238.64,,249.0,240.0,-11.884,3.12,-7.27,25.26
4474.5,3.136,0.726,-35.209,3.212,9.549,5.008,35.866,4.659,-25.336,-2.795,0.0,37.5,37.8,9.582,3.21,-12.634,-9.93,-13.886,-11.123,-3.227,27.296,0.0,238.64,,250.0,240.0,-11.878,3.12,-7.271,25.257
4475.0,2.762,0.738,-34.243,3.306,9.537,5.008,35.866,4.659,-25.336,-2.795,0.0,37.5,37.8,9.573,3.146,-12.634,-9.9,-13.789,-11.112,-3.227,27.296,0.0,238.44,,250.0,240.0,-11.893,3.12,-7.274,25.242
4475.5,2.762,0.738,-34.243,3.306,9.537,5.008,35.866,4.659,-25.336,-2.795,0.0,37.5,37.8,9.573,3.146,-12.592,-9.908,-13.794,-11.101,-3.227,27.296,0.0,238.44,,251.0,240.0,-11.859,3.114,-7.274,25.17
4476.0,2.762,0.738,-34.243,3.306,9.537,5.008,35.866,4.659,-25.336,-2.795,0.0,37.5,37.8,9.573,3.146,-12.571,-9.906,-13.812,-11.095,-3.227,27.296,0.0,238.94,,251.0,240.0,-11.849,3.109,-7.268,25.087
4476.5,2.762,0.738,-34.243,3.306,9.537,5.008,35.866,4.659,-25.336,-2.795,0.0,37.5,37.8,9.573,3.146,-12.618,-9.924,-13.88,-11.128,-3.227,27.296,0.0,238.94,,252.0,240.0,-11.846,3.103,-7.272,25.085
4477.0,2.762,0.738,-34.243,3.306,9.537,5.033,35.865,4.668,-25.353,-2.784,0.0,37.513,37.813,9.573,3.146,-12.624,-9.925,-13.871,-11.132,-3.224,27.302,0.0,238.44,,252.0,240.0,-11.888,3.097,-7.266,25.086
4477.5,2.762,0.738,-34.243,3.306,9.537,5.033,35.865,4.668,-25.353,-2.784,0.0,37.5,37.8,9.573,3.146,-12.713,-9.891,-13.879,-11.124,-3.224,27.302,0.0,238.44,,253.0,240.0,-11.888,3.092,-7.237,25.073
4478.0,3.25,0.79,-34.567,3.263,9.511,5.033,35.865,4.668,-25.353,-2.784,0.0,37.5,37.8,9.596,3.053,-12.728,-9.836,-13.803,-11.061,-3.224,27.302,0.0,238.54,,253.0,240.0,-11.902,3.086,-7.232,25.101
4478.5,3.25,0.79,-34.567,3.263,9.511,5.033,35.865,4.668,-25.353,-2.784,0.0,37.5,37.8,9.596,3.053,-12.658,-9.928,-13.931,-11.131,-3.224,27.302,0.0,238.54,,254.0,240.0,-11.857,3.089,-7.268,25.162
4479.0,3.25,0.79,-34.567,3.263,9.511,5.033,35.865,4.668,-25.353,-2.784,0.0,37.5,37.8,9.596,3.053,-12.546,-9.919,-13.866,-11.079,-3.224,27.302,0.0,237.84,,254.0,240.0,-11.912,3.092,-7.269,25.186
4479.5,3.25,0.79,-34.567,3.263,9.511,5.033,35.865,4.668,-25.353,-2.784,0.0,37.5,37.8,9.596,3.053,-12.715,-9.912,-13.868,-11.118,-3.224,27.302,0.0,237.84,,255.0,240.0,-11.852,3.094,-7.26,25.179
4480.0,3.25,0.79,-34.567,3.263,9.511,5.077,35.867,4.706,-25.317,-2.779,0.0,37.513,37.862,9.596,3.053,-12.741,-9.844,-13.834,-11.061,-3.219,27.307,0.0,241.24,,255.0,240.0,-11.903,3.097,-7.255,25.228
4480.5,3.25,0.79,-34.567,3.263,9.511,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.596,3.053,-12.641,-9.918,-13.901,-11.1,-3.219,27.307,0.0,241.24,,254.0,240.0,-11.87,3.099,-7.24,25.213
4481.0,3.25,0.79,-34.567,3.263,9.511,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.596,3.053,-12.671,-9.913,-13.875,-11.125,-3.219,27.307,0.0,240.84,,254.0,240.0,-11.89,3.102,-7.274,25.236
4481.5,2.934,0.781,-33.147,3.282,9.487,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.82,3.196,-12.653,-9.903,-13.887,-11.123,-3.219,27.307,0.0,240.84,,254.0,240.0,-11.896,3.104,-7.269,25.223
4482.0,2.934,0.781,-33.147,3.282,9.487,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.82,3.196,-12.679,-9.889,-13.892,-11.118,-3.219,27.307,0.0,241.44,,254.0,240.0,-11.892,3.101,-7.252,25.228
4482.5,2.934,0.781,-33.147,3.282,9.487,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.82,3.196,-12.631,-9.895,-13.892,-11.102,-3.219,27.307,0.0,241.44,,253.0,240.0,-11.894,3.099,-7.257,25.234
4483.0,2.934,0.781,-33.147,3.282,9.487,5.077,35.867,4.706,-25.317,-2.779,0.0,37.5,37.9,9.82,3.196,-12.595,-9.886,-13.859,-11.08,-3.219,27.307,0.0,242.44,,253.0,240.0,-11.88,3.096,-7.257,25.241
4483.5,2.934,0.781,-33.147,3.282,9.487,5.086,35.864,4.7,-25.35,-2.758,0.0,37.512,37.853,9.82,3.196,-12.695,-9.878,-13.805,-11.076,-3.194,27.325,0.0,242.44,,252.0,240.0,-11.855,3.093,-7.266,25.229
4484.0,2.934,0.781,-33.147,3.282,9.487,5.086,35.864,4.7,-25.35,-2.758,0.0,37.5,37.9,9.82,3.196,-12.598,-9.906,-13.896,-11.114,-3.194,27.325,0.0,242.54,,252.0,240.0,-11.864,3.091,-7.255,25.269
4484.5,3.013,0.777,-34.373,3.291,9.503,5.086,35.864,4.7,-25.35,-2.758,0.0,37.5,37.9,9.578,3.163,-12.629,-9.903,-13.813,-11.076,-3.194,27.325,0.0,242.54,,251.0,240.0,-11.879,3.088,-7.237,25.264
4485.0,3.013,0.777,-34.373,3.291,9.503,5.086,35.864,4.7,-25.35,-2.758,0.0,37.5,37.9,9.578,3.163,-12.632,-9.867,-13.785,-11.075,-3.194,27.325,0.0,242.54,,251.0,240.0,-11.855,3.087,-7.251,25.2
4485.5,3.013,0.777,-34.373,3.291,9.503,5.086,35.864,4.7,-25.35,-2.758,0.0,37.5,37.9,9.578,3.163,-12.645,-9.887,-13.87,-11.104,-3.194,27.325,0.0,242.54,,250.0,240.0,-11.84,3.086,-7.256,25.181
4486.0,3.013,0.777,-34.373,3.291,9.503,5.086,35.864,4.7,-25.35,-2.758,0.0,37.5,37.9,9.578,3.163,-12.632,-9.896,-13.863,-11.089,-3.194,27.325,0.0,240.74,,250.0,240.0,-11.876,3.085,-7.261,25.195
4486.5,3.013,0.777,-34.373,3.291,9.503,5.079,35.848,4.685,-25.336,-2.767,0.0,37.492,37.789,9.578,3.163,-12.691,-9.871,-13.881,-11.102,-3.193,27.318,0.0,240.74,,250.0,240.0,-11.87,3.083,-7.236,25.227
4487.0,3.013,0.777,-34.373,3.291,9.503,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.578,3.163,-12.652,-9.877,-13.908,-11.078,-3.193,27.318,0.0,240.54,,250.0,240.0,-11.886,3.082,-7.245,25.22
4487.5,3.013,0.777,-34.373,3.291,9.503,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.578,3.163,-12.637,-9.878,-13.871,-11.078,-3.193,27.318,0.0,240.54,,250.0,240.0,-11.879,3.081,-7.241,25.32
4488.0,2.767,0.745,-33.99,3.271,9.524,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.607,3.164,-12.668,-9.856,-13.818,-11.069,-3.193,27.318,0.0,240.64,,250.0,240.0,-11.866,3.08,-7.265,25.328
4488.5,2.767,0.745,-33.99,3.271,9.524,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.607,3.164,-12.659,-9.866,-13.845,-11.054,-3.193,27.318,0.0,240.64,,250.0,240.0,-11.853,3.075,-7.249,25.408
4489.0,2.767,0.745,-33.99,3.271,9.524,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.607,3.164,-12.561,-9.876,-13.828,-11.062,-3.193,27.318,0.0,238.04,,250.0,240.0,-11.856,3.07,-7.241,25.442
4489.5,2.767,0.745,-33.99,3.271,9.524,5.079,35.848,4.685,-25.336,-2.767,0.0,37.5,37.8,9.607,3.164,-12.637,-9.858,-13.878,-11.036,-3.193,27.318,0.0,238.04,,251.0,240.0,-11.832,3.065,-7.23,25.454
4490.0,2.767,0.745,-33.99,3.271,9.524,5.045,35.853,4.672,-25.327,-2.761,0.0,37.489,37.734,9.607,3.164,-12.621,-9.865,-13.794,-11.062,-3.197,27.319,0.0,238.34,,251.0,240.0,-11.852,3.06,-7.246,25.459
4490.5,2.767,0.745,-33.99,3.271,9.524,5.045,35.853,4.672,-25.327,-2.761,0.0,37.5,37.7,9.607,3.164,-12.632,-9.871,-13.852,-11.079,-3.197,27.319,0.0,238.34,,252.0,240.0,-11.835,3.055,-7.243,25.473
4491.0,2.966,0.773,-34.221,3.253,9.435,5.045,35.853,4.672,-25.327,-2.761,0.0,37.5,37.7,9.744,3.255,-12.612,-9.88,-13.911,-11.081,-3.197,27.319,0.0,238.24,,252.0,240.0,-11.859,3.05,-7.211,25.524
4491.5,2.966,0.773,-34.221,3.253,9.435,5.045,35.853,4.672,-25.327,-2.761,0.0,37.5,37.7,9.744,3.255,-12.652,-9.87,-13.833,-11.082,-3.197,27.319,0.0,238.24,,253.0,240.0,-11.871,3.049,-7.218,25.562
4492.0,2.966,0.773,-34.221,3.253,9.435,5.045,35.853,4.672,-25.327,-2.761,0.0,37.5,37.7,9.744,3.255,-12.649,-9.88,-13.877,-11.085,-3.197,27.319,0.0,238.14,,253.0,240.0,-11.859,3.048,-7.193,25.628
4492.5,2.966,0.773,-34.221,3.253,9.435,5.045,35.853,4.672,-25.327,-2.761,0.0,37.5,37.7,9.744,3.255,-12.634,-9.834,-13.823,-11.043,-3.197,27.319,0.0,238.14,,254.0,240.0,-11.873,3.046,-7.194,25.614
4493.0,2.966,0.773,-34.221,3.253,9.435,5.021,35.858,4.669,-25.254,-2.762,0.0,37.466,37.718,9.744,3.255,-12.669,-9.867,-13.853,-11.076,-3.207,27.324,0.0,240.04,,254.0,240.0,-11.834,3.045,-7.202,25.6
4493.5,2.966,0.773,-34.221,3.253,9.435,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.744,3.255,-12.61,-9.872,-13.883,-11.066,-3.207,27.324,0.0,240.04,,254.0,240.0,-11.866,3.044,-7.196,25.571
4494.0,2.966,0.773,-34.221,3.253,9.435,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.744,3.255,-12.646,-9.853,-13.832,-11.07,-3.207,27.324,0.0,239.94,,254.0,240.0,-11.858,3.042,-7.192,25.491
4494.5,3.204,0.75,-35.209,3.201,9.512,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.631,3.368,-12.56,-9.845,-13.829,-11.046,-3.207,27.324,0.0,239.94,,254.0,240.0,-11.85,3.041,-7.18,25.374
4495.0,3.204,0.75,-35.209,3.201,9.512,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.631,3.368,-12.576,-9.845,-13.801,-11.044,-3.207,27.324,0.0,240.24,,254.0,240.0,-11.82,3.044,-7.192,25.333
4495.5,3.204,0.75,-35.209,3.201,9.512,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.631,3.368,-12.611,-9.863,-13.811,-11.063,-3.207,27.324,0.0,240.24,,254.0,240.0,-11.817,3.047,-7.183,25.343
4496.0,3.204,0.75,-35.209,3.201,9.512,5.021,35.858,4.669,-25.254,-2.762,0.0,37.5,37.7,9.631,3.368,-12.6,-9.855,-13.866,-11.053,-3.207,27.324,0.0,242.24,,254.0,240.0,-11.837,3.049,-7.168,25.335
4496.5,3.204,0.75,-35.209,3.201,9.512,5.018,35.841,4.68,-25.284,-2.776,0.0,37.46,37.727,9.631,3.368,-12.593,-9.866,-13.874,-11.06,-3.204,27.322,0.0,242.24,,253.0,240.0,-11.843,3.052,-7.166,25.34
4497.0,3.204,0.75,-35.209,3.201,9.512,5.018,35.841,4.68,-25.284,-2.776,0.0,37.5,37.7,9.631,3.368,-12.6,-9.862,-13.855,-11.08,-3.204,27.322,0.0,242.04,,253.0,240.0,-11.848,3.054,-7.181,25.336
4497.5,3.044,0.724,-35.209,3.281,9.685,5.018,35.841,4.68,-25.284,-2.776,0.0,37.5,37.7,9.423,3.222,-12.615,-9.832,-13.812,-11.029,-3.204,27.322,0.0,242.04,,252.0,240.0,-11.849,3.057,-7.141,25.331
4498.0,3.044,0.724,-35.209,3.281,9.685,5.018,35.841,4.68,-25.284,-2.776,0.0,37.5,37.7,9.423,3.222,-12.66,-9.798,-13.787,-11.035,-3.204,27.322,0.0,241.34,,252.0,240.0,-11.822,3.056,-7.174,25.312
4498.5,3.044,0.724,-35.209,3.281,9.685,5.018,35.841,4.68,-25.284,-2.776,0.0,37.5,37.7,9.423,3.222,-12.581,-9.85,-13.822,-11.056,-3.204,27.322,0.0,241.34,,251.0,240.0,-11.82,3.056,-7.168,25.365
4499.0,3.044,0.724,-35.209,3.281,9.685,5.018,35.841,4.68,-25.284,-2.776,0.0,37.5,37.7,9.423,3.222,-12.608,-9.82,-13.799,-11.003,-3.204,27.322,0.0,240.74,,251.0,240.0,-11.827,3.056,-7.188,25.346
4499.5,3.044,0.724,-35.209,3.281,9.685,5.046,35.853,4.692,-25.284,-2.769,0.0,37.451,37.723,9.423,3.222,-12.545,-9.841,-13.815,-11.031,-3.206,27.332,0.0,240.74,,251.0,240.0,-11.807,3.056,-7.153,25.339
4500.0,3.044,0.724,-35.209,3.281,9.685,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.423,3.222,-12.582,-9.824,-13.758,-11.043,-3.206,27.332,0.0,240.54,,251.0,240.0,-11.808,3.056,-7.165,25.359
4500.5,3.044,0.724,-35.209,3.281,9.685,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.423,3.222,-12.519,-9.833,-13.795,-11.015,-3.206,27.332,0.0,240.54,,251.0,240.0,-11.802,3.055,-7.14,25.373
4501.0,3.158,0.738,-35.209,3.244,9.563,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.583,3.34,-12.635,-9.822,-13.865,-11.063,-3.206,27.332,0.0,241.14,,251.0,240.0,-11.791,3.055,-7.139,25.307
4501.5,3.158,0.738,-35.209,3.244,9.563,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.583,3.34,-12.614,-9.834,-13.829,-11.054,-3.206,27.332,0.0,241.14,,250.0,240.0,-11.846,3.057,-7.14,25.263
4502.0,3.158,0.738,-35.209,3.244,9.563,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.583,3.34,-12.548,-9.824,-13.768,-11.031,-3.206,27.332,0.0,238.64,,250.0,240.0,-11.833,3.059,-7.156,25.31
4502.5,3.158,0.738,-35.209,3.244,9.563,5.046,35.853,4.692,-25.284,-2.769,0.0,37.5,37.7,9.583,3.34,-12.575,-9.832,-13.775,-11.042,-3.206,27.332,0.0,238.64,,251.0,240.0,-11.793,3.06,-7.155,25.352
4503.0,3.158,0.738,-35.209,3.244,9.563,5.064,35.85,4.668,-25.292,-2.743,0.0,37.447,37.713,9.583,3.34,-12.59,-9.86,-13.831,-11.055,-3.189,27.326,0.0,239.44,,251.0,240.0,-11.806,3.062,-7.142,25.471
4503.5,3.158,0.738,-35.209,3.244,9.563,5.064,35.85,4.668,-25.292,-2.743,0.0,37.4,37.7,9.583,3.34,-12.658,-9.833,-13.85,-11.032,-3.189,27.326,0.0,239.44,,251.0,240.0,-11.834,3.063,-7.146,25.658
4504.0,3.19,0.805,-35.209,3.242,9.507,5.064,35.85,4.668,-25.292,-2.743,0.0,37.4,37.7,9.621,3.433,-12.602,-9.781,-13.744,-10.996,-3.189,27.326,0.0,238.94,,251.0,240.0,-11.843,3.065,-7.133,25.817
4504.5,3.19,0.805,-35.209,3.242,9.507,5.064,35.85,4.668,-25.292,-2.743,0.0,37.4,37.7,9.621,3.433,-12.501,-9.828,-13.761,-11.002,-3.189,27.326,0.0,238.94,,252.0,240.0,-11.781,3.067,-7.148,25.882
4505.0,3.19,0.805,-35.209,3.242,9.507,5.064,35.85,4.668,-25.292,-2.743,0.0,37.4,37.7,9.621,3.433,-12.561,-9.739,-13.67,-10.984,-3.189,27.326,0.0,239.24,,252.0,240.0,-11.773,3.069,-7.131,25.891
4505.5,3.19,0.805,-35.209,3.242,9.507,5.064,35.85,4.668,-25.292,-2.743,0.0,37.4,37.7,9.621,3.433,-12.55,-9.78,-13.714,-10.99,-3.189,27.326,0.0,239.24,,252.0,240.0,-11.738,3.071,-7.14,26.028
4506.0,3.19,0.805,-35.209,3.242,9.507,5.067,35.844,4.653,-25.304,-2.77,0.0,37.439,37.675,9.621,3.433,-12.516,-9.812,-13.737,-10.979,-3.199,27.323,0.0,238.24,,252.0,240.0,-11.759,3.073,-7.132,26.014
4506.5,3.19,0.805,-35.209,3.242,9.507,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.621,3.433,-12.521,-9.799,-13.752,-10.994,-3.199,27.323,0.0,238.24,,253.0,240.0,-11.761,3.075,-7.135,25.978
4507.0,2.898,0.715,-34.341,3.261,9.491,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.664,3.054,-12.557,-9.771,-13.76,-10.988,-3.199,27.323,0.0,239.34,,253.0,240.0,-11.767,3.077,-7.123,25.944
4507.5,2.898,0.715,-34.341,3.261,9.491,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.664,3.054,-12.521,-9.772,-13.735,-10.963,-3.199,27.323,0.0,239.34,,253.0,240.0,-11.769,3.074,-7.112,25.894
4508.0,2.898,0.715,-34.341,3.261,9.491,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.664,3.054,-12.51,-9.792,-13.753,-10.972,-3.199,27.323,0.0,238.44,,253.0,240.0,-11.748,3.071,-7.101,25.881
4508.5,2.898,0.715,-34.341,3.261,9.491,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.664,3.054,-12.527,-9.767,-13.727,-10.983,-3.199,27.323,0.0,238.44,,254.0,240.0,-11.757,3.068,-7.112,25.824
4509.0,2.898,0.715,-34.341,3.261,9.491,5.067,35.844,4.653,-25.304,-2.77,0.0,37.4,37.7,9.664,3.054,-12.591,-9.777,-13.836,-11.01,-3.199,27.323,0.0,241.24,,254.0,240.0,-11.751,3.065,-7.088,25.752
4509.5,2.898,0.715,-34.341,3.261,9.491,5.072,35.845,4.692,-25.261,-2.744,0.0,37.429,37.667,9.664,3.054,-12.623,-9.767,-13.788,-11.005,-3.188,27.324,0.0,241.24,,253.0,240.0,-11.803,3.063,-7.098,25.737
4510.0,2.898,0.715,-34.341,3.261,9.491,5.072,35.845,4.692,-25.261,-2.744,0.0,37.4,37.7,9.664,3.054,-12.52,-9.792,-13.812,-11.004,-3.188,27.324,0.0,240.44,,253.0,240.0,-11.796,3.06,-7.102,25.733
4510.5,2.883,0.656,-35.209,3.226,9.581,5.072,35.845,4.692,-25.261,-2.744,0.0,37.4,37.7,9.57,3.292,-12.612,-9.767,-13.808,-10.995,-3.188,27.324,0.0,240.44,,253.0,240.0,-11.782,3.057,-7.088,25.759
4511.0,2.883,0.656,-35.209,3.226,9.581,5.072,35.845,4.692,-25.261,-2.744,0.0,37.4,37.7,9.57,3.292,-12.638,-9.782,-13.833,-11.011,-3.188,27.324,0.0,241.44,,253.0,240.0,-11.795,3.054,-7.081,25.816
4511.5,2.883,0.656,-35.209,3.226,9.581,5.072,35.845,4.692,-25.261,-2.744,0.0,37.4,37.7,9.57,3.292,-12.536,-9.759,-13.788,-10.976,-3.188,27.324,0.0,241.44,,252.0,240.0,-11.816,3.052,-7.104,25.874
4512.0,2.883,0.656,-35.209,3.226,9.581,5.072,35.845,4.692,-25.261,-2.744,0.0,37.4,37.7,9.57,3.292,-12.525,-9.758,-13.691,-10.954,-3.188,27.324,0.0,241.44,,252.0,240.0,-11.765,3.049,-7.106,25.882
4512.5,2.883,0.656,-35.209,3.226,9.581,5.058,35.857,4.698,-25.264,-2.761,0.0,37.411,37.599,9.57,3.292,-12.466,-9.749,-13.671,-10.919,-3.195,27.32,0.0,241.44,,251.0,240.0,-11.732,3.046,-7.11,26.038
4513.0,2.883,0.656,-35.209,3.226,9.581,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.57,3.292,-12.511,-9.734,-13.666,-10.939,-3.195,27.32,0.0,241.44,,251.0,240.0,-11.701,3.043,-7.093,26.073
4513.5,3.671,0.922,-34.776,3.273,9.601,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.542,3.176,-12.404,-9.75,-13.64,-10.921,-3.195,27.32,0.0,241.44,,250.0,240.0,-11.712,3.041,-7.096,26.151
4514.0,3.671,0.922,-34.776,3.273,9.601,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.542,3.176,-12.465,-9.756,-13.691,-10.954,-3.195,27.32,0.0,240.44,,250.0,240.0,-11.679,3.051,-7.095,26.235
4514.5,3.671,0.922,-34.776,3.273,9.601,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.542,3.176,-12.53,-9.761,-13.747,-10.97,-3.195,27.32,0.0,240.44,,250.0,240.0,-11.717,3.061,-7.075,26.209
4515.0,3.671,0.922,-34.776,3.273,9.601,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.542,3.176,-12.494,-9.77,-13.75,-10.947,-3.195,27.32,0.0,238.74,,250.0,240.0,-11.752,3.071,-7.087,26.143
4515.5,3.671,0.922,-34.776,3.273,9.601,5.058,35.857,4.698,-25.264,-2.761,0.0,37.4,37.6,9.542,3.176,-12.465,-9.76,-13.71,-10.942,-3.195,27.32,0.0,238.74,,251.0,240.0,-11.74,3.081,-7.071,26.081
4516.0,3.671,0.922,-34.776,3.273,9.601,5.058,35.85,4.687,-25.29,-2.762,0.0,37.408,37.634,9.542,3.176,-12.527,-9.765,-13.688,-10.973,-3.196,27.325,0.0,237.44,,251.0,240.0,-11.719,3.091,-7.093,25.991
4516.5,3.671,0.922,-34.776,3.273,9.601,5.058,35.85,4.687,-25.29,-2.762,0.0,37.4,37.6,9.542,3.176,-12.545,-9.753,-13.785,-10.982,-3.196,27.325,0.0,237.44,,252.0,240.0,-11.738,3.1,-7.068,26.034
4517.0,2.794,0.671,-35.209,3.152,9.559,5.058,35.85,4.687,-25.29,-2.762,0.0,37.4,37.6,9.441,3.362,-12.552,-9.748,-13.821,-10.969,-3.196,27.325,0.0,238.54,,252.0,240.0,-11.766,3.11,-7.081,26.021
4517.5,2.794,0.671,-35.209,3.152,9.559,5.058,35.85,4.687,-25.29,-2.762,0.0,37.4,37.6,9.441,3.362,-12.529,-9.747,-13.669,-10.938,-3.196,27.325,0.0,238.54,,253.0,240.0,-11.772,3.104,-7.087,25.997
4518.0,2.794,0.671,-35.209,3.152,9.559,5.058,35.85,4.687,-25.29,-2.762,0.0,37.4,37.6,9.441,3.362,-12.474,-9.769,-13.747,-10.946,-3.196,27.325,0.0,237.94,,253.0,240.0,-11.721,3.099,-7.086,25.975
4518.5,2.794,0.671,-35.209,3.152,9.559,5.058,35.85,4.687,-25.29,-2.762,0.0,37.4,37.6,9.441,3.362,-12.486,-9.717,-13.636,-10.914,-3.196,27.325,0.0,237.94,,254.0,240.0,-11.734,3.094,-7.09,25.924
4519.0,2.794,0.671,-35.209,3.152,9.559,5.034,35.844,4.701,-25.276,-2.765,0.0,37.404,37.611,9.441,3.362,-12.471,-9.758,-13.67,-10.939,-3.205,27.329,0.0,239.74,,254.0,240.0,-11.688,3.089,-7.095,25.877
4519.5,2.794,0.671,-35.209,3.152,9.559,5.034,35.844,4.701,-25.276,-2.765,0.0,37.4,37.6,9.441,3.362,-12.466,-9.742,-13.575,-10.928,-3.205,27.329,0.0,239.74,,254.0,240.0,-11.71,3.085,-7.084,25.862
4520.0,3.761,0.932,-35.209,3.185,9.542,5.034,35.844,4.701,-25.276,-2.765,0.0,37.4,37.6,9.576,3.421,-12.356,-9.714,-13.559,-10.815,-3.205,27.329,0.0,237.34,,254.0,240.0,-11.678,3.08,-7.095,25.814
4520.5,3.761,0.932,-35.209,3.185,9.542,5.034,35.844,4.701,-25.276,-2.765,0.0,37.4,37.6,9.576,3.421,-12.341,-9.755,-13.592,-10.87,-3.205,27.329,0.0,237.34,,255.0,240.0,-11.611,3.091,-7.08,25.791
4521.0,3.761,0.932,-35.209,3.185,9.542,5.034,35.844,4.701,-25.276,-2.765,0.0,37.4,37.6,9.576,3.421,-12.284,-9.703,-13.562,-10.873,-3.205,27.329,0.0,239.94,,255.0,240.0,-11.64,3.102,-7.076,25.777
4521.5,3.761,0.932,-35.209,3.185,9.542,5.034,35.844,4.701,-25.276,-2.765,0.0,37.4,37.6,9.576,3.421,-12.445,-9.731,-13.547,-10.923,-3.205,27.329,0.0,239.94,,255.0,240.0,-11.605,3.113,-7.054,25.735
4522.0,3.761,0.932,-35.209,3.185,9.542,5.039,35.836,4.651,-25.395,-2.774,0.0,37.396,37.6,9.576,3.421,-12.444,-9.724,-13.617,-10.869,-3.22,27.325,0.0,241.24,,255.0,240.0,-11.662,3.123,-7.085,25.716
4522.5,3.761,0.932,-35.209,3.185,9.542,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.576,3.421,-12.415,-9.713,-13.529,-10.87,-3.22,27.325,0.0,241.24,,254.0,240.0,-11.663,3.134,-7.079,25.706
4523.0,3.761,0.932,-35.209,3.185,9.542,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.576,3.421,-12.434,-9.726,-13.581,-10.913,-3.22,27.325,0.0,241.74,,254.0,240.0,-11.632,3.144,-7.057,25.662
4523.5,2.255,0.579,-34.454,3.266,9.619,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.655,3.174,-12.485,-9.732,-13.746,-10.958,-3.22,27.325,0.0,241.74,,253.0,240.0,-11.663,3.154,-7.069,25.618
4524.0,2.255,0.579,-34.454,3.266,9.619,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.655,3.174,-12.449,-9.727,-13.721,-10.937,-3.22,27.325,0.0,240.74,,253.0,240.0,-11.73,3.14,-7.05,25.605
4524.5,2.255,0.579,-34.454,3.266,9.619,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.655,3.174,-12.534,-9.711,-13.676,-10.929,-3.22,27.325,0.0,240.74,,253.0,240.0,-11.708,3.125,-7.053,25.606
4525.0,2.255,0.579,-34.454,3.266,9.619,5.039,35.836,4.651,-25.395,-2.774,0.0,37.4,37.6,9.655,3.174,-12.523,-9.71,-13.681,-10.929,-3.22,27.325,0.0,242.54,,253.0,240.0,-11.712,3.111,-7.06,25.622
4525.5,2.255,0.579,-34.454,3.266,9.619,5.099,35.864,4.699,-25.224,-2.768,0.0,37.383,37.583,9.655,3.174,-12.543,-9.733,-13.75,-10.957,-3.218,27.324,0.0,242.54,,252.0,240.0,-11.711,3.097,-7.067,25.584
4526.0,2.255,0.579,-34.454,3.266,9.619,5.099,35.864,4.699,-25.224,-2.768,0.0,37.4,37.6,9.655,3.174,-12.57,-9.736,-13.757,-10.975,-3.218,27.324,0.0,242.24,,252.0,240.0,-11.746,3.083,-7.08,25.534
4526.5,2.826,0.654,-35.209,3.193,9.544,5.099,35.864,4.699,-25.224,-2.768,0.0,37.4,37.6,9.607,3.352,-12.493,-9.756,-13.769,-10.953,-3.218,27.324,0.0,242.24,,251.0,240.0,-11.759,3.069,-7.052,25.532
4527.0,2.826,0.654,-35.209,3.193,9.544,5.099,35.864,4.699,-25.224,-2.768,0.0,37.4,37.6,9.607,3.352,-12.568,-9.749,-13.752,-10.957,-3.218,27.324,0.0,242.24,,251.0,240.0,-11.743,3.065,-7.034,25.522
4527.5,2.826,0.654,-35.209,3.193,9.544,5.099,35.864,4.699,-25.224,-2.768,0.0,37.4,37.6,9.607,3.352,-12.577,-9.731,-13.774,-10.956,-3.218,27.324,0.0,242.24,,250.0,240.0,-11.756,3.061,-7.043,25.522
4528.0,2.826,0.654,-35.209,3.193,9.544,5.099,35.864,4.699,-25.224,-2.768,0.0,37.4,37.6,9.607,3.352,-12.571,-9.734,-13.749,-10.954,-3.218,27.324,0.0,238.94,,250.0,240.0,-11.76,3.058,-7.04,25.498
4528.5,2.826,0.654,-35.209,3.193,9.544,5.096,35.856,4.706,-25.18,-2.774,0.0,37.383,37.674,9.607,3.352,-12.547,-9.739,-13.73,-10.944,-3.224,27.328,0.0,238.94,,251.0,240.0,-11.752,3.054,-7.072,25.506
4529.0,2.826,0.654,-35.209,3.193,9.544,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.607,3.352,-12.529,-9.731,-13.735,-10.955,-3.224,27.328,0.0,240.74,,251.0,240.0,-11.74,3.05,-7.02,25.492
4529.5,2.826,0.654,-35.209,3.193,9.544,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.607,3.352,-12.557,-9.725,-13.769,-10.965,-3.224,27.328,0.0,240.74,,251.0,240.0,-11.737,3.046,-7.049,25.471
4530.0,2.942,0.77,-33.568,3.312,9.476,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.79,3.175,-12.463,-9.732,-13.756,-10.964,-3.224,27.328,0.0,239.54,,251.0,240.0,-11.754,3.043,-7.042,25.486
4530.5,2.942,0.77,-33.568,3.312,9.476,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.79,3.175,-12.476,-9.724,-13.755,-10.937,-3.224,27.328,0.0,239.54,,251.0,240.0,-11.729,3.041,-7.052,25.522
4531.0,2.942,0.77,-33.568,3.312,9.476,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.79,3.175,-12.54,-9.728,-13.734,-10.953,-3.224,27.328,0.0,239.44,,251.0,240.0,-11.723,3.039,-7.03,25.56
4531.5,2.942,0.77,-33.568,3.312,9.476,5.096,35.856,4.706,-25.18,-2.774,0.0,37.4,37.7,9.79,3.175,-12.547,-9.663,-13.666,-10.913,-3.224,27.328,0.0,239.44,,251.0,240.0,-11.739,3.038,-7.055,25.618
4532.0,2.942,0.77,-33.568,3.312,9.476,5.061,35.837,4.71,-25.199,-2.791,0.0,37.363,37.628,9.79,3.175,-12.544,-9.754,-13.802,-10.897,-3.223,27.328,0.0,238.24,,251.0,240.0,-11.697,3.036,-7.057,25.664
4532.5,2.942,0.77,-33.568,3.312,9.476,5.061,35.837,4.71,-25.199,-2.791,0.0,37.4,37.6,9.79,3.175,-12.442,-9.758,-13.724,-10.957,-3.223,27.328,0.0,238.24,,252.0,240.0,-11.749,3.035,-7.074,25.69
4533.0,3.347,0.767,-35.209,3.224,9.585,5.061,35.837,4.71,-25.199,-2.791,0.0,37.4,37.6,9.596,3.305,-12.449,-9.73,-13.651,-10.936,-3.223,27.328,0.0,239.54,,252.0,240.0,-11.72,3.033,-7.049,25.698
4533.5,3.347,0.767,-35.209,3.224,9.585,5.061,35.837,4.71,-25.199,-2.791,0.0,37.4,37.6,9.596,3.305,-12.472,-9.73,-13.684,-10.933,-3.223,27.328,0.0,239.54,,252.0,240.0,-11.692,3.038,-7.069,25.697
4534.0,3.347,0.767,-35.209,3.224,9.585,5.061,35.837,4.71,-25.199,-2.791,0.0,37.4,37.6,9.596,3.305,-12.467,-9.694,-13.602,-10.906,-3.223,27.328,0.0,238.74,,252.0,240.0,-11.705,3.043,-7.049,25.663
4534.5,3.347,0.767,-35.209,3.224,9.585,5.061,35.837,4.71,-25.199,-2.791,0.0,37.4,37.6,9.596,3.305,-12.483,-9.695,-13.568,-10.894,-3.223,27.328,0.0,238.74,,253.0,240.0,-11.667,3.048,-7.044,25.627
4535.0,3.347,0.767,-35.209,3.224,9.585,5.052,35.837,4.688,-25.298,-2.77,0.0,37.372,37.636,9.596,3.305,-12.458,-9.715,-13.621,-10.896,-3.215,27.335,0.0,239.94,,253.0,240.0,-11.66,3.053,-7.039,25.582
4535.5,3.347,0.767,-35.209,3.224,9.585,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.596,3.305,-12.462,-9.723,-13.648,-10.908,-3.215,27.335,0.0,239.94,,253.0,240.0,-11.673,3.058,-7.026,25.584
4536.0,3.347,0.767,-35.209,3.224,9.585,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.596,3.305,-12.422,-9.703,-13.697,-10.931,-3.215,27.335,0.0,238.94,,253.0,240.0,-11.685,3.063,-7.04,25.544
4536.5,2.637,0.659,-34.759,3.266,9.629,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.592,3.202,-12.485,-9.688,-13.716,-10.924,-3.215,27.335,0.0,238.94,,254.0,240.0,-11.688,3.068,-7.011,25.52
4537.0,2.637,0.659,-34.759,3.266,9.629,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.592,3.202,-12.4,-9.694,-13.606,-10.895,-3.215,27.335,0.0,239.64,,254.0,240.0,-11.703,3.06,-7.021,25.52
4537.5,2.637,0.659,-34.759,3.266,9.629,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.592,3.202,-12.449,-9.715,-13.673,-10.916,-3.215,27.335,0.0,239.64,,254.0,240.0,-11.649,3.054,-7.032,25.509
4538.0,2.637,0.659,-34.759,3.266,9.629,5.052,35.837,4.688,-25.298,-2.77,0.0,37.4,37.6,9.592,3.202,-12.428,-9.722,-13.726,-10.936,-3.215,27.335,0.0,240.94,,254.0,240.0,-11.688,3.047,-7.031,25.482
4538.5,2.637,0.659,-34.759,3.266,9.629,5.051,35.84,4.716,-25.232,-2.783,0.0,37.369,37.644,9.592,3.202,-12.43,-9.737,-13.727,-10.937,-3.222,27.331,0.0,240.94,,254.0,240.0,-11.703,3.04,-7.037,25.484
4539.0,2.637,0.659,-34.759,3.266,9.629,5.051,35.84,4.716,-25.232,-2.783,0.0,37.4,37.6,9.592,3.202,-12.497,-9.721,-13.711,-10.904,-3.222,27.331,0.0,240.94,,254.0,240.0,-11.708,3.033,-7.017,25.467
4539.5,2.977,0.726,-35.209,3.244,9.54,5.051,35.84,4.716,-25.232,-2.783,0.0,37.4,37.6,9.582,3.437,-12.419,-9.685,-13.592,-10.88,-3.222,27.331,0.0,240.94,,254.0,240.0,-11.708,3.027,-7.036,25.454
4540.0,2.977,0.726,-35.209,3.244,9.54,5.051,35.84,4.716,-25.232,-2.783,0.0,37.4,37.6,9.582,3.437,-12.448,-9.716,-13.696,-10.901,-3.222,27.331,0.0,240.44,,254.0,240.0,-11.644,3.026,-7.025,25.479
4540.5,2.977,0.726,-35.209,3.244,9.54,5.051,35.84,4.716,-25.232,-2.783,0.0,37.4,37.6,9.582,3.437,-12.447,-9.713,-13.632,-10.892,-3.222,27.331,0.0,240.44,,254.0,240.0,-11.69,3.025,-7.031,25.462
4541.0,2.977,0.726,-35.209,3.244,9.54,5.051,35.84,4.716,-25.232,-2.783,0.0,37.4,37.6,9.582,3.437,-12.415,-9.711,-13.633,-10.903,-3.222,27.331,0.0,242.04,,254.0,240.0,-11.671,3.024,-7.029,25.476
4541.5,2.977,0.726,-35.209,3.244,9.54,5.014,35.847,4.68,-25.244,-2.766,0.0,37.361,37.651,9.582,3.437,-12.44,-9.701,-13.622,-10.877,-3.228,27.329,0.0,242.04,,253.0,240.0,-11.665,3.024,-7.024,25.53
4542.0,2.977,0.726,-35.209,3.244,9.54,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.582,3.437,-12.465,-9.697,-13.656,-10.888,-3.228,27.329,0.0,242.04,,253.0,240.0,-11.66,3.023,-6.997,25.546
4542.5,2.977,0.726,-35.209,3.244,9.54,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.582,3.437,-12.438,-9.706,-13.701,-10.9,-3.228,27.329,0.0,242.04,,252.0,240.0,-11.676,3.022,-6.993,25.529
4543.0,2.93,0.738,-35.209,3.181,9.555,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.595,3.439,-12.472,-9.691,-13.631,-10.911,-3.228,27.329,0.0,242.54,,252.0,240.0,-11.686,3.021,-7.0,25.529
4543.5,2.93,0.738,-35.209,3.181,9.555,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.595,3.439,-12.441,-9.66,-13.582,-10.861,-3.228,27.329,0.0,242.54,,251.0,240.0,-11.676,3.02,-6.986,25.561
4544.0,2.93,0.738,-35.209,3.181,9.555,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.595,3.439,-12.437,-9.677,-13.617,-10.899,-3.228,27.329,0.0,240.94,,251.0,240.0,-11.636,3.018,-6.987,25.573
4544.5,2.93,0.738,-35.209,3.181,9.555,5.014,35.847,4.68,-25.244,-2.766,0.0,37.4,37.7,9.595,3.439,-12.425,-9.703,-13.674,-10.897,-3.228,27.329,0.0,240.94,,251.0,240.0,-11.658,3.017,-7.003,25.556
