t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4545.0,2.93,0.738,-35.209,3.181,9.555,5.04,35.857,4.686,-25.227,-2.782,0.0,37.371,37.676,9.595,3.439,-12.459,-9.673,-13.607,-10.872,-3.222,27.334,0.0,241.34,,251.0,240.0,-11.675,3.016,-6.981,25.451
4545.5,2.93,0.738,-35.209,3.181,9.555,5.04,35.857,4.686,-25.227,-2.782,0.0,37.4,37.7,9.595,3.439,-12.477,-9.643,-13.544,-10.841,-3.222,27.334,0.0,241.34,,250.0,240.0,-11.653,3.014,-6.997,25.381
4546.0,3.269,0.833,-34.791,3.268,9.461,5.04,35.857,4.686,-25.227,-2.782,0.0,37.4,37.7,9.683,3.295,-12.384,-9.674,-13.576,-10.856,-3.222,27.334,0.0,241.14,,250.0,240.0,-11.626,3.013,-6.974,25.341
4546.5,3.269,0.833,-34.791,3.268,9.461,5.04,35.857,4.686,-25.227,-2.782,0.0,37.4,37.7,9.683,3.295,-12.358,-9.691,-13.616,-10.844,-3.222,27.334,0.0,241.14,,249.0,240.0,-11.622,3.017,-6.984,25.337
4547.0,3.269,0.833,-34.791,3.268,9.461,5.04,35.857,4.686,-25.227,-2.782,0.0,37.4,37.7,9.683,3.295,-12.377,-9.692,-13.517,-10.882,-3.222,27.334,0.0,241.44,,249.0,240.0,-11.627,3.021,-6.984,25.285
4547.5,3.269,0.833,-34.791,3.268,9.461,5.04,35.857,4.686,-25.227,-2.782,0.0,37.4,37.7,9.683,3.295,-12.296,-9.691,-13.538,-10.835,-3.222,27.334,0.0,241.44,,248.0,240.0,-11.617,3.025,-6.986,25.283
4548.0,3.269,0.833,-34.791,3.268,9.461,5.003,35.838,4.642,-25.292,-2.781,0.0,37.367,37.69,9.683,3.295,-12.393,-9.661,-13.527,-10.845,-3.229,27.334,0.0,238.84,,248.0,240.0,-11.59,3.029,-6.985,25.301
4548.5,3.269,0.833,-34.791,3.268,9.461,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.683,3.295,-12.413,-9.664,-13.631,-10.873,-3.229,27.334,0.0,238.84,,249.0,240.0,-11.606,3.033,-6.967,25.255
4549.0,3.399,0.771,-35.209,3.273,9.545,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.553,3.265,-12.439,-9.662,-13.613,-10.878,-3.229,27.334,0.0,238.94,,249.0,240.0,-11.645,3.037,-6.965,25.196
4549.5,3.399,0.771,-35.209,3.273,9.545,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.553,3.265,-12.414,-9.651,-13.582,-10.861,-3.229,27.334,0.0,238.94,,250.0,240.0,-11.648,3.043,-6.973,25.16
4550.0,3.399,0.771,-35.209,3.273,9.545,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.553,3.265,-12.349,-9.664,-13.617,-10.862,-3.229,27.334,0.0,238.24,,250.0,240.0,-11.627,3.049,-6.954,25.157
4550.5,3.399,0.771,-35.209,3.273,9.545,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.553,3.265,-12.364,-9.676,-13.605,-10.872,-3.229,27.334,0.0,238.24,,251.0,240.0,-11.623,3.055,-6.967,25.176
4551.0,3.399,0.771,-35.209,3.273,9.545,5.003,35.838,4.642,-25.292,-2.781,0.0,37.4,37.7,9.553,3.265,-12.43,-9.648,-13.633,-10.877,-3.229,27.334,0.0,237.74,,251.0,240.0,-11.629,3.06,-6.96,25.239
4551.5,3.399,0.771,-35.209,3.273,9.545,5.017,35.856,4.685,-25.223,-2.795,0.0,37.367,37.691,9.553,3.265,-12.419,-9.668,-13.619,-10.845,-3.243,27.343,0.0,237.74,,252.0,240.0,-11.647,3.066,-6.951,25.301
4552.0,3.399,0.771,-35.209,3.273,9.545,5.017,35.856,4.685,-25.223,-2.795,0.0,37.4,37.7,9.553,3.265,-12.391,-9.648,-13.585,-10.833,-3.243,27.343,0.0,236.04,,252.0,240.0,-11.638,3.071,-6.967,25.387
4552.5,2.861,0.675,-35.142,3.265,9.515,5.017,35.856,4.685,-25.223,-2.795,0.0,37.4,37.7,9.614,3.327,-12.377,-9.647,-13.582,-10.851,-3.243,27.343,0.0,236.04,,253.0,240.0,-11.614,3.077,-6.958,25.52
4553.0,2.861,0.675,-35.142,3.265,9.515,5.017,35.856,4.685,-25.223,-2.795,0.0,37.4,37.7,9.614,3.327,-12.42,-9.636,-13.623,-10.865,-3.243,27.343,0.0,237.34,,253.0,240.0,-11.614,3.073,-6.939,25.494
4553.5,2.861,0.675,-35.142,3.265,9.515,5.017,35.856,4.685,-25.223,-2.795,0.0,37.4,37.7,9.614,3.327,-12.447,-9.64,-13.632,-10.869,-3.243,27.343,0.0,237.34,,254.0,240.0,-11.636,3.07,-6.928,25.432
4554.0,2.861,0.675,-35.142,3.265,9.515,5.017,35.856,4.685,-25.223,-2.795,0.0,37.4,37.7,9.614,3.327,-12.354,-9.629,-13.597,-10.88,-3.243,27.343,0.0,239.14,,254.0,240.0,-11.647,3.066,-6.95,25.423
4554.5,2.861,0.675,-35.142,3.265,9.515,5.056,35.859,4.692,-25.226,-2.787,0.0,37.37,37.665,9.614,3.327,-12.328,-9.631,-13.592,-10.861,-3.239,27.338,0.0,239.14,,254.0,240.0,-11.615,3.063,-6.951,25.441
4555.0,2.861,0.675,-35.142,3.265,9.515,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.614,3.327,-12.362,-9.641,-13.557,-10.827,-3.239,27.338,0.0,240.14,,254.0,240.0,-11.603,3.059,-6.956,25.418
4555.5,2.779,0.747,-33.686,3.276,9.549,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.627,3.166,-12.396,-9.652,-13.573,-10.845,-3.239,27.338,0.0,240.14,,254.0,240.0,-11.597,3.056,-6.954,25.26
4556.0,2.779,0.747,-33.686,3.276,9.549,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.627,3.166,-12.375,-9.61,-13.477,-10.772,-3.239,27.338,0.0,238.94,,254.0,240.0,-11.616,3.052,-6.942,25.159
4556.5,2.779,0.747,-33.686,3.276,9.549,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.627,3.166,-12.381,-9.645,-13.575,-10.848,-3.239,27.338,0.0,238.94,,255.0,240.0,-11.559,3.047,-6.927,25.169
4557.0,2.779,0.747,-33.686,3.276,9.549,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.627,3.166,-12.417,-9.625,-13.538,-10.829,-3.239,27.338,0.0,242.44,,255.0,240.0,-11.612,3.043,-6.934,25.104
4557.5,2.779,0.747,-33.686,3.276,9.549,5.056,35.859,4.692,-25.226,-2.787,0.0,37.4,37.7,9.627,3.166,-12.419,-9.627,-13.564,-10.842,-3.239,27.338,0.0,242.44,,254.0,240.0,-11.602,3.038,-6.916,25.027
4558.0,2.779,0.747,-33.686,3.276,9.549,5.088,35.86,4.693,-25.232,-2.786,0.0,37.371,37.711,9.627,3.166,-12.353,-9.64,-13.636,-10.863,-3.232,27.336,0.0,241.24,,254.0,240.0,-11.613,3.034,-6.937,25.069
4558.5,2.779,0.747,-33.686,3.276,9.549,5.088,35.86,4.693,-25.232,-2.786,0.0,37.4,37.7,9.627,3.166,-12.427,-9.626,-13.633,-10.864,-3.232,27.336,0.0,241.24,,253.0,240.0,-11.623,3.03,-6.912,25.014
4559.0,3.239,0.758,-35.209,3.258,9.557,5.088,35.86,4.693,-25.232,-2.786,0.0,37.4,37.7,9.52,3.242,-12.381,-9.639,-13.668,-10.848,-3.232,27.336,0.0,241.64,,253.0,240.0,-11.637,3.026,-6.907,24.944
4559.5,3.239,0.758,-35.209,3.258,9.557,5.088,35.86,4.693,-25.232,-2.786,0.0,37.4,37.7,9.52,3.242,-12.454,-9.564,-13.58,-10.821,-3.232,27.336,0.0,241.64,,252.0,240.0,-11.634,3.029,-6.952,24.964
4560.0,3.239,0.758,-35.209,3.258,9.557,5.088,35.86,4.693,-25.232,-2.786,0.0,37.4,37.7,9.52,3.242,-12.329,-9.629,-13.565,-10.851,-3.232,27.336,0.0,239.94,,252.0,240.0,-11.605,3.033,-6.944,24.983
4560.5,3.239,0.758,-35.209,3.258,9.557,5.088,35.86,4.693,-25.232,-2.786,0.0,37.4,37.7,9.52,3.242,-12.392,-9.613,-13.579,-10.857,-3.232,27.336,0.0,239.94,,252.0,240.0,-11.594,3.036,-6.943,24.982
4561.0,3.239,0.758,-35.209,3.258,9.557,5.082,35.86,4.718,-25.189,-2.791,0.0,37.37,37.693,9.52,3.242,-12.401,-9.642,-13.628,-10.827,-3.242,27.326,0.0,241.14,,252.0,240.0,-11.61,3.04,-6.927,24.993
4561.5,3.239,0.758,-35.209,3.258,9.557,5.082,35.86,4.718,-25.189,-2.791,0.0,37.4,37.7,9.52,3.242,-12.408,-9.627,-13.598,-10.855,-3.242,27.326,0.0,241.14,,251.0,240.0,-11.624,3.043,-6.91,25.008
4562.0,3.017,0.715,-35.209,3.255,9.6,5.082,35.86,4.718,-25.189,-2.791,0.0,37.4,37.7,9.41,3.251,-12.39,-9.636,-13.652,-10.848,-3.242,27.326,0.0,240.44,,251.0,240.0,-11.622,3.046,-6.924,25.0
4562.5,3.017,0.715,-35.209,3.255,9.6,5.082,35.86,4.718,-25.189,-2.791,0.0,37.4,37.7,9.41,3.251,-12.454,-9.605,-13.564,-10.821,-3.242,27.326,0.0,240.44,,251.0,240.0,-11.631,3.046,-6.9,25.033
4563.0,3.017,0.715,-35.209,3.255,9.6,5.082,35.86,4.718,-25.189,-2.791,0.0,37.4,37.7,9.41,3.251,-12.326,-9.653,-13.598,-10.794,-3.242,27.326,0.0,241.04,,251.0,240.0,-11.611,3.045,-6.918,25.104
4563.5,3.017,0.715,-35.209,3.255,9.6,5.082,35.86,4.718,-25.189,-2.791,0.0,37.4,37.7,9.41,3.251,-12.364,-9.603,-13.529,-10.814,-3.242,27.326,0.0,241.04,,250.0,240.0,-11.593,3.045,-6.917,25.141
4564.0,3.017,0.715,-35.209,3.255,9.6,5.054,35.855,4.706,-25.219,-2.783,0.0,37.379,37.754,9.41,3.251,-12.356,-9.628,-13.563,-10.83,-3.235,27.325,0.0,237.74,,250.0,240.0,-11.578,3.044,-6.907,25.154
4564.5,3.017,0.715,-35.209,3.255,9.6,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.41,3.251,-12.352,-9.605,-13.59,-10.792,-3.235,27.325,0.0,237.74,,251.0,240.0,-11.594,3.044,-6.893,25.169
4565.0,3.017,0.715,-35.209,3.255,9.6,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.41,3.251,-12.366,-9.593,-13.58,-10.823,-3.235,27.325,0.0,239.04,,251.0,240.0,-11.584,3.043,-6.882,25.157
4565.5,2.929,0.783,-33.504,3.302,9.485,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.806,3.183,-12.384,-9.619,-13.606,-10.818,-3.235,27.325,0.0,239.04,,251.0,240.0,-11.591,3.043,-6.884,25.165
4566.0,2.929,0.783,-33.504,3.302,9.485,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.806,3.183,-12.448,-9.594,-13.629,-10.835,-3.235,27.325,0.0,238.04,,251.0,240.0,-11.607,3.041,-6.872,25.187
4566.5,2.929,0.783,-33.504,3.302,9.485,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.806,3.183,-12.47,-9.585,-13.648,-10.843,-3.235,27.325,0.0,238.04,,252.0,240.0,-11.626,3.039,-6.882,25.203
4567.0,2.929,0.783,-33.504,3.302,9.485,5.054,35.855,4.706,-25.219,-2.783,0.0,37.4,37.8,9.806,3.183,-12.446,-9.601,-13.685,-10.852,-3.235,27.325,0.0,239.24,,252.0,240.0,-11.636,3.037,-6.878,25.235
4567.5,2.929,0.783,-33.504,3.302,9.485,5.039,35.863,4.693,-25.149,-2.793,0.0,37.376,37.723,9.806,3.183,-12.42,-9.602,-13.663,-10.81,-3.25,27.33,0.0,239.24,,252.0,240.0,-11.646,3.036,-6.862,25.227
4568.0,2.929,0.783,-33.504,3.302,9.485,5.039,35.863,4.693,-25.149,-2.793,0.0,37.4,37.7,9.806,3.183,-12.415,-9.585,-13.565,-10.837,-3.25,27.33,0.0,237.64,,252.0,240.0,-11.624,3.034,-6.88,25.234
4568.5,2.694,0.718,-33.899,3.242,9.493,5.039,35.863,4.693,-25.149,-2.793,0.0,37.4,37.7,9.694,3.282,-12.357,-9.613,-13.617,-10.804,-3.25,27.33,0.0,237.64,,253.0,240.0,-11.6,3.032,-6.9,25.217
4569.0,2.694,0.718,-33.899,3.242,9.493,5.039,35.863,4.693,-25.149,-2.793,0.0,37.4,37.7,9.694,3.282,-12.343,-9.59,-13.506,-10.762,-3.25,27.33,0.0,238.94,,253.0,240.0,-11.598,3.027,-6.896,25.239
4569.5,2.694,0.718,-33.899,3.242,9.493,5.039,35.863,4.693,-25.149,-2.793,0.0,37.4,37.7,9.694,3.282,-12.272,-9.602,-13.516,-10.768,-3.25,27.33,0.0,238.94,,254.0,240.0,-11.55,3.021,-6.909,25.242
4570.0,2.694,0.718,-33.899,3.242,9.493,5.039,35.863,4.693,-25.149,-2.793,0.0,37.4,37.7,9.694,3.282,-12.345,-9.56,-13.449,-10.777,-3.25,27.33,0.0,239.84,,254.0,240.0,-11.539,3.016,-6.904,25.287
4570.5,2.694,0.718,-33.899,3.242,9.493,5.039,35.853,4.696,-25.272,-2.798,0.0,37.386,37.781,9.694,3.282,-12.294,-9.613,-13.552,-10.81,-3.243,27.326,0.0,239.84,,254.0,240.0,-11.533,3.011,-6.913,25.287
4571.0,2.694,0.718,-33.899,3.242,9.493,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.694,3.282,-12.289,-9.545,-13.419,-10.736,-3.243,27.326,0.0,240.34,,254.0,240.0,-11.567,3.005,-6.895,25.536
4571.5,2.694,0.718,-33.899,3.242,9.493,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.694,3.282,-12.212,-9.61,-13.456,-10.792,-3.243,27.326,0.0,240.34,,254.0,240.0,-11.497,3.0,-6.914,25.675
4572.0,3.409,0.82,-35.209,3.259,9.584,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.525,3.357,-12.278,-9.613,-13.567,-10.802,-3.243,27.326,0.0,240.04,,254.0,240.0,-11.517,2.995,-6.897,25.817
4572.5,3.409,0.82,-35.209,3.259,9.584,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.525,3.357,-12.356,-9.618,-13.56,-10.831,-3.243,27.326,0.0,240.04,,254.0,240.0,-11.565,3.002,-6.885,25.992
4573.0,3.409,0.82,-35.209,3.259,9.584,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.525,3.357,-12.391,-9.595,-13.562,-10.819,-3.243,27.326,0.0,242.34,,254.0,240.0,-11.591,3.009,-6.89,25.995
4573.5,3.409,0.82,-35.209,3.259,9.584,5.039,35.853,4.696,-25.272,-2.798,0.0,37.4,37.8,9.525,3.357,-12.328,-9.596,-13.607,-10.824,-3.243,27.326,0.0,242.34,,253.0,240.0,-11.592,3.015,-6.878,25.909
4574.0,3.409,0.82,-35.209,3.259,9.584,5.065,35.87,4.708,-25.181,-2.799,0.0,37.385,37.771,9.525,3.357,-12.34,-9.591,-13.578,-10.789,-3.247,27.333,0.0,242.14,,253.0,240.0,-11.589,3.022,-6.883,25.896
4574.5,3.409,0.82,-35.209,3.259,9.584,5.065,35.87,4.708,-25.181,-2.799,0.0,37.4,37.8,9.525,3.357,-12.346,-9.607,-13.618,-10.806,-3.247,27.333,0.0,242.14,,252.0,240.0,-11.575,3.028,-6.89,25.915
4575.0,2.269,0.581,-34.037,3.316,9.557,5.065,35.87,4.708,-25.181,-2.799,0.0,37.4,37.8,9.722,3.19,-12.385,-9.587,-13.581,-10.818,-3.247,27.333,0.0,241.94,,252.0,240.0,-11.594,3.034,-6.866,25.875
4575.5,2.269,0.581,-34.037,3.316,9.557,5.065,35.87,4.708,-25.181,-2.799,0.0,37.4,37.8,9.722,3.19,-12.372,-9.598,-13.603,-10.807,-3.247,27.333,0.0,241.94,,251.0,240.0,-11.593,3.022,-6.871,25.856
4576.0,2.269,0.581,-34.037,3.316,9.557,5.065,35.87,4.708,-25.181,-2.799,0.0,37.4,37.8,9.722,3.19,-12.33,-9.606,-13.601,-10.793,-3.247,27.333,0.0,241.04,,251.0,240.0,-11.595,3.009,-6.877,25.833
4576.5,2.269,0.581,-34.037,3.316,9.557,5.065,35.87,4.708,-25.181,-2.799,0.0,37.4,37.8,9.722,3.19,-12.406,-9.584,-13.591,-10.804,-3.247,27.333,0.0,241.04,,250.0,240.0,-11.582,2.997,-6.869,25.797
4577.0,2.269,0.581,-34.037,3.316,9.557,5.108,35.873,4.698,-25.141,-2.8,0.0,37.394,37.771,9.722,3.19,-12.333,-9.571,-13.611,-10.783,-3.249,27.327,0.0,240.14,,250.0,240.0,-11.596,2.985,-6.874,25.525
4577.5,2.269,0.581,-34.037,3.316,9.557,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.722,3.19,-12.376,-9.6,-13.558,-10.825,-3.249,27.327,0.0,240.14,,250.0,240.0,-11.575,2.974,-6.875,25.5
4578.0,2.269,0.581,-34.037,3.316,9.557,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.722,3.19,-12.394,-9.605,-13.596,-10.843,-3.249,27.327,0.0,239.84,,250.0,240.0,-11.59,2.962,-6.879,25.521
4578.5,3.308,0.79,-35.209,3.279,9.626,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.507,3.356,-12.403,-9.598,-13.641,-10.824,-3.249,27.327,0.0,239.84,,250.0,240.0,-11.609,2.951,-6.85,25.516
4579.0,3.308,0.79,-35.209,3.279,9.626,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.507,3.356,-12.433,-9.581,-13.633,-10.817,-3.249,27.327,0.0,239.74,,250.0,240.0,-11.616,2.957,-6.842,25.516
4579.5,3.308,0.79,-35.209,3.279,9.626,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.507,3.356,-12.326,-9.615,-13.596,-10.807,-3.249,27.327,0.0,239.74,,250.0,240.0,-11.616,2.962,-6.864,25.523
4580.0,3.308,0.79,-35.209,3.279,9.626,5.108,35.873,4.698,-25.141,-2.8,0.0,37.4,37.8,9.507,3.356,-12.384,-9.61,-13.589,-10.807,-3.249,27.327,0.0,237.74,,250.0,240.0,-11.586,2.968,-6.869,25.519
4580.5,3.308,0.79,-35.209,3.279,9.626,5.114,35.873,4.698,-25.148,-2.813,0.0,37.394,37.783,9.507,3.356,-12.431,-9.589,-13.644,-10.841,-3.251,27.332,0.0,237.74,,251.0,240.0,-11.597,2.974,-6.858,25.458
4581.0,3.308,0.79,-35.209,3.279,9.626,5.114,35.873,4.698,-25.148,-2.813,0.0,37.4,37.8,9.507,3.356,-12.45,-9.595,-13.676,-10.839,-3.251,27.332,0.0,237.74,,251.0,240.0,-11.626,2.979,-6.855,25.415
4581.5,2.702,0.63,-35.209,3.274,9.6,5.114,35.873,4.698,-25.148,-2.813,0.0,37.4,37.8,9.529,3.206,-12.422,-9.595,-13.648,-10.815,-3.251,27.332,0.0,237.74,,252.0,240.0,-11.64,2.984,-6.868,25.389
4582.0,2.702,0.63,-35.209,3.274,9.6,5.114,35.873,4.698,-25.148,-2.813,0.0,37.4,37.8,9.529,3.206,-12.356,-9.612,-13.583,-10.792,-3.251,27.332,0.0,237.24,,252.0,240.0,-11.62,2.98,-6.861,25.308
4582.5,2.702,0.63,-35.209,3.274,9.6,5.114,35.873,4.698,-25.148,-2.813,0.0,37.4,37.8,9.529,3.206,-12.368,-9.607,-13.619,-10.82,-3.251,27.332,0.0,237.24,,253.0,240.0,-11.586,2.975,-6.846,25.263
4583.0,2.702,0.63,-35.209,3.274,9.6,5.114,35.873,4.698,-25.148,-2.813,0.0,37.4,37.8,9.529,3.206,-12.38,-9.572,-13.521,-10.8,-3.251,27.332,0.0,238.34,,253.0,240.0,-11.604,2.971,-6.882,25.189
4583.5,2.702,0.63,-35.209,3.274,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.758,9.529,3.206,-12.28,-9.598,-13.557,-10.774,-3.255,27.332,0.0,238.34,,254.0,240.0,-11.568,2.966,-6.881,25.163
4584.0,2.702,0.63,-35.209,3.274,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.529,3.206,-12.311,-9.601,-13.552,-10.774,-3.255,27.332,0.0,238.34,,254.0,240.0,-11.553,2.962,-6.872,25.187
4584.5,2.702,0.63,-35.209,3.274,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.529,3.206,-12.315,-9.595,-13.497,-10.769,-3.255,27.332,0.0,238.34,,255.0,240.0,-11.56,2.958,-6.878,25.182
4585.0,3.458,0.811,-35.209,3.29,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.514,3.192,-12.224,-9.549,-13.441,-10.721,-3.255,27.332,0.0,238.44,,255.0,240.0,-11.544,2.954,-6.887,25.282
4585.5,3.458,0.811,-35.209,3.29,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.514,3.192,-12.311,-9.571,-13.452,-10.775,-3.255,27.332,0.0,238.44,,256.0,240.0,-11.484,2.962,-6.856,25.343
4586.0,3.458,0.811,-35.209,3.29,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.514,3.192,-12.312,-9.605,-13.571,-10.8,-3.255,27.332,0.0,241.64,,256.0,240.0,-11.528,2.97,-6.853,25.371
4586.5,3.458,0.811,-35.209,3.29,9.6,5.099,35.878,4.697,-25.193,-2.806,0.0,37.4,37.8,9.514,3.192,-12.292,-9.563,-13.449,-10.772,-3.255,27.332,0.0,241.64,,255.0,240.0,-11.572,2.978,-6.841,25.389
4587.0,3.458,0.811,-35.209,3.29,9.6,5.058,35.881,4.689,-25.224,-2.794,0.0,37.404,37.775,9.514,3.192,-12.328,-9.57,-13.53,-10.786,-3.264,27.334,0.0,241.34,,255.0,240.0,-11.519,2.986,-6.811,25.383
4587.5,3.458,0.811,-35.209,3.29,9.6,5.058,35.881,4.689,-25.224,-2.794,0.0,37.4,37.8,9.514,3.192,-12.328,-9.573,-13.598,-10.809,-3.264,27.334,0.0,241.34,,254.0,240.0,-11.554,3.001,-6.837,25.344
4588.0,2.657,0.626,-35.209,3.239,9.623,5.058,35.881,4.689,-25.224,-2.794,0.0,37.4,37.8,9.436,3.286,-12.383,-9.583,-13.627,-10.814,-3.264,27.334,0.0,241.14,,254.0,240.0,-11.577,3.001,-6.81,25.319
4588.5,2.657,0.626,-35.209,3.239,9.623,5.058,35.881,4.689,-25.224,-2.794,0.0,37.4,37.8,9.436,3.286,-12.42,-9.551,-13.58,-10.797,-3.264,27.334,0.0,241.14,,253.0,240.0,-11.602,2.995,-6.827,25.31
4589.0,2.657,0.626,-35.209,3.239,9.623,5.058,35.881,4.689,-25.224,-2.794,0.0,37.4,37.8,9.436,3.286,-12.282,-9.6,-13.546,-10.784,-3.264,27.334,0.0,241.14,,253.0,240.0,-11.587,2.99,-6.866,25.255
4589.5,2.657,0.626,-35.209,3.239,9.623,5.058,35.881,4.689,-25.224,-2.794,0.0,37.4,37.8,9.436,3.286,-12.289,-9.56,-13.495,-10.765,-3.264,27.334,0.0,241.14,,252.0,240.0,-11.553,2.984,-6.848,25.201
4590.0,2.657,0.626,-35.209,3.239,9.623,5.083,35.885,4.696,-25.174,-2.812,0.0,37.423,37.802,9.436,3.286,-12.22,-9.568,-13.528,-10.752,-3.254,27.345,0.0,241.04,,252.0,240.0,-11.527,2.979,-6.844,25.14
4590.5,2.657,0.626,-35.209,3.239,9.623,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.436,3.286,-12.266,-9.58,-13.413,-10.751,-3.254,27.345,0.0,241.04,,251.0,240.0,-11.517,2.974,-6.861,25.059
4591.0,3.629,0.835,-35.209,3.263,9.587,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.51,3.237,-12.265,-9.555,-13.455,-10.709,-3.254,27.345,0.0,241.44,,251.0,240.0,-11.502,2.969,-6.839,25.005
4591.5,3.629,0.835,-35.209,3.263,9.587,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.51,3.237,-12.208,-9.578,-13.45,-10.743,-3.254,27.345,0.0,241.44,,250.0,240.0,-11.496,2.979,-6.843,24.883
4592.0,3.629,0.835,-35.209,3.263,9.587,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.51,3.237,-12.264,-9.585,-13.54,-10.763,-3.254,27.345,0.0,241.84,,250.0,240.0,-11.495,2.99,-6.826,24.846
4592.5,3.629,0.835,-35.209,3.263,9.587,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.51,3.237,-12.252,-9.563,-13.464,-10.711,-3.254,27.345,0.0,241.84,,249.0,240.0,-11.538,3.001,-6.831,24.82
4593.0,3.629,0.835,-35.209,3.263,9.587,5.083,35.885,4.696,-25.174,-2.812,0.0,37.4,37.8,9.51,3.237,-12.274,-9.562,-13.444,-10.735,-3.254,27.345,0.0,238.74,,249.0,240.0,-11.497,3.011,-6.839,24.817
4593.5,3.629,0.835,-35.209,3.263,9.587,5.054,35.884,4.678,-25.221,-2.797,0.0,37.42,37.837,9.51,3.237,-12.304,-9.558,-13.497,-10.741,-3.253,27.334,0.0,238.74,,250.0,240.0,-11.503,3.021,-6.811,24.763
4594.0,3.629,0.835,-35.209,3.263,9.587,5.054,35.884,4.678,-25.221,-2.797,0.0,37.4,37.8,9.51,3.237,-12.218,-9.567,-13.478,-10.761,-3.253,27.334,0.0,238.74,,250.0,240.0,-11.525,3.031,-6.829,24.772
4594.5,3.29,0.781,-35.209,3.222,9.575,5.054,35.884,4.678,-25.221,-2.797,0.0,37.4,37.8,9.394,3.295,-12.263,-9.545,-13.39,-10.748,-3.253,27.334,0.0,238.74,,251.0,240.0,-11.506,3.041,-6.83,24.717
4595.0,3.29,0.781,-35.209,3.222,9.575,5.054,35.884,4.678,-25.221,-2.797,0.0,37.4,37.8,9.394,3.295,-12.283,-9.551,-13.481,-10.771,-3.253,27.334,0.0,238.94,,251.0,240.0,-11.486,3.045,-6.828,24.661
4595.5,3.29,0.781,-35.209,3.222,9.575,5.054,35.884,4.678,-25.221,-2.797,0.0,37.4,37.8,9.394,3.295,-12.28,-9.561,-13.562,-10.765,-3.253,27.334,0.0,238.94,,252.0,240.0,-11.521,3.049,-6.809,24.648
4596.0,3.29,0.781,-35.209,3.222,9.575,5.054,35.884,4.678,-25.221,-2.797,0.0,37.4,37.8,9.394,3.295,-12.296,-9.554,-13.522,-10.762,-3.253,27.334,0.0,238.34,,252.0,240.0,-11.542,3.053,-6.813,24.63
4596.5,3.29,0.781,-35.209,3.222,9.575,5.021,35.889,4.69,-25.173,-2.798,0.0,37.431,37.847,9.394,3.295,-12.28,-9.507,-13.477,-10.703,-3.25,27.343,0.0,238.34,,253.0,240.0,-11.534,3.057,-6.812,24.625
4597.0,3.29,0.781,-35.209,3.222,9.575,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.394,3.295,-12.285,-9.585,-13.446,-10.79,-3.25,27.343,0.0,238.44,,253.0,240.0,-11.492,3.061,-6.817,24.647
4597.5,2.819,0.737,-33.691,3.266,9.536,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.738,3.177,-12.294,-9.563,-13.491,-10.763,-3.25,27.343,0.0,238.44,,254.0,240.0,-11.527,3.064,-6.806,24.67
4598.0,2.819,0.737,-33.691,3.266,9.536,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.738,3.177,-12.357,-9.525,-13.518,-10.741,-3.25,27.343,0.0,238.24,,254.0,240.0,-11.528,3.06,-6.806,24.706
4598.5,2.819,0.737,-33.691,3.266,9.536,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.738,3.177,-12.252,-9.572,-13.474,-10.743,-3.25,27.343,0.0,238.24,,255.0,240.0,-11.535,3.056,-6.826,24.738
4599.0,2.819,0.737,-33.691,3.266,9.536,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.738,3.177,-12.237,-9.573,-13.459,-10.764,-3.25,27.343,0.0,241.14,,255.0,240.0,-11.51,3.052,-6.797,24.702
4599.5,2.819,0.737,-33.691,3.266,9.536,5.021,35.889,4.69,-25.173,-2.798,0.0,37.4,37.8,9.738,3.177,-12.348,-9.578,-13.557,-10.76,-3.25,27.343,0.0,241.14,,254.0,240.0,-11.508,3.049,-6.8,24.685
4600.0,2.819,0.737,-33.691,3.266,9.536,5.011,35.885,4.651,-25.162,-2.812,0.0,37.448,37.871,9.738,3.177,-12.312,-9.577,-13.536,-10.778,-3.254,27.339,0.0,241.24,,254.0,240.0,-11.561,3.045,-6.822,24.642
4600.5,2.819,0.737,-33.691,3.266,9.536,5.011,35.885,4.651,-25.162,-2.812,0.0,37.4,37.9,9.738,3.177,-12.394,-9.57,-13.621,-10.809,-3.254,27.339,0.0,241.24,,253.0,240.0,-11.551,3.041,-6.803,24.653
4601.0,2.021,0.563,-33.825,3.297,9.448,5.011,35.885,4.651,-25.162,-2.812,0.0,37.4,37.9,9.671,3.179,-12.317,-9.58,-13.617,-10.794,-3.254,27.339,0.0,241.34,,253.0,240.0,-11.599,3.038,-6.8,24.685
4601.5,2.021,0.563,-33.825,3.297,9.448,5.011,35.885,4.651,-25.162,-2.812,0.0,37.4,37.9,9.671,3.179,-12.326,-9.496,-13.502,-10.741,-3.254,27.339,0.0,241.34,,252.0,240.0,-11.577,3.021,-6.816,24.724
4602.0,2.021,0.563,-33.825,3.297,9.448,5.011,35.885,4.651,-25.162,-2.812,0.0,37.4,37.9,9.671,3.179,-12.233,-9.571,-13.537,-10.739,-3.254,27.339,0.0,240.94,,252.0,240.0,-11.516,3.004,-6.81,24.831
4602.5,2.021,0.563,-33.825,3.297,9.448,5.011,35.885,4.651,-25.162,-2.812,0.0,37.4,37.9,9.671,3.179,-12.314,-9.559,-13.48,-10.755,-3.254,27.339,0.0,240.94,,252.0,240.0,-11.52,2.988,-6.792,24.965
4603.0,2.021,0.563,-33.825,3.297,9.448,5.055,35.883,4.705,-25.187,-2.815,0.0,37.46,37.877,9.671,3.179,-12.245,-9.55,-13.517,-10.74,-3.251,27.341,0.0,240.94,,252.0,240.0,-11.527,2.972,-6.823,24.997
4603.5,2.021,0.563,-33.825,3.297,9.448,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.671,3.179,-12.168,-9.558,-13.426,-10.638,-3.251,27.341,0.0,240.94,,252.0,240.0,-11.513,2.957,-6.823,25.03
4604.0,3.237,0.898,-33.99,3.278,9.502,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.655,3.227,-12.133,-9.539,-13.381,-10.701,-3.251,27.341,0.0,240.74,,252.0,240.0,-11.448,2.942,-6.795,25.06
4604.5,3.237,0.898,-33.99,3.278,9.502,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.655,3.227,-12.105,-9.503,-13.333,-10.675,-3.251,27.341,0.0,240.74,,252.0,240.0,-11.439,2.946,-6.784,25.041
4605.0,3.237,0.898,-33.99,3.278,9.502,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.655,3.227,-12.28,-9.552,-13.462,-10.751,-3.251,27.341,0.0,240.44,,252.0,240.0,-11.404,2.951,-6.794,25.024
4605.5,3.237,0.898,-33.99,3.278,9.502,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.655,3.227,-12.247,-9.557,-13.46,-10.758,-3.251,27.341,0.0,240.44,,252.0,240.0,-11.511,2.956,-6.814,25.011
4606.0,3.237,0.898,-33.99,3.278,9.502,5.055,35.883,4.705,-25.187,-2.815,0.0,37.5,37.9,9.655,3.227,-12.179,-9.566,-13.461,-10.764,-3.251,27.341,0.0,239.64,,252.0,240.0,-11.506,2.96,-6.804,25.043
4606.5,3.237,0.898,-33.99,3.278,9.502,5.078,35.886,4.688,-25.25,-2.806,0.0,37.463,37.925,9.655,3.227,-12.3,-9.536,-13.442,-10.737,-3.246,27.354,0.0,239.64,,252.0,240.0,-11.492,2.965,-6.799,25.038
4607.0,3.237,0.898,-33.99,3.278,9.502,5.078,35.886,4.688,-25.25,-2.806,0.0,37.5,37.9,9.655,3.227,-12.301,-9.56,-13.539,-10.765,-3.246,27.354,0.0,239.54,,252.0,240.0,-11.504,2.969,-6.788,24.996
4607.5,2.805,0.663,-35.209,3.281,9.654,5.078,35.886,4.688,-25.25,-2.806,0.0,37.5,37.9,9.586,3.292,-12.354,-9.534,-13.575,-10.777,-3.246,27.354,0.0,239.54,,252.0,240.0,-11.541,2.974,-6.787,24.982
4608.0,2.805,0.663,-35.209,3.281,9.654,5.078,35.886,4.688,-25.25,-2.806,0.0,37.5,37.9,9.586,3.292,-12.37,-9.533,-13.524,-10.742,-3.246,27.354,0.0,239.94,,252.0,240.0,-11.56,2.971,-6.785,24.978
4608.5,2.805,0.663,-35.209,3.281,9.654,5.078,35.886,4.688,-25.25,-2.806,0.0,37.5,37.9,9.586,3.292,-12.351,-9.538,-13.502,-10.742,-3.246,27.354,0.0,239.94,,252.0,240.0,-11.542,2.968,-6.786,24.907
4609.0,2.805,0.663,-35.209,3.281,9.654,5.078,35.886,4.688,-25.25,-2.806,0.0,37.5,37.9,9.586,3.292,-12.346,-9.554,-13.541,-10.779,-3.246,27.354,0.0,239.44,,252.0,240.0,-11.533,2.966,-6.798,24.876
4609.5,2.805,0.663,-35.209,3.281,9.654,5.074,35.913,4.685,-25.141,-2.79,0.0,37.489,37.907,9.586,3.292,-12.369,-9.575,-13.637,-10.772,-3.228,27.37,0.0,239.44,,252.0,240.0,-11.555,2.963,-6.789,24.859
4610.0,2.805,0.663,-35.209,3.281,9.654,5.074,35.913,4.685,-25.141,-2.79,0.0,37.5,37.9,9.586,3.292,-12.357,-9.529,-13.493,-10.77,-3.228,27.37,0.0,239.84,,252.0,240.0,-11.588,2.96,-6.772,24.914
4610.5,3.2,0.734,-35.209,3.241,9.525,5.074,35.913,4.685,-25.141,-2.79,0.0,37.5,37.9,9.602,3.148,-12.286,-9.514,-13.425,-10.698,-3.228,27.37,0.0,239.84,,252.0,240.0,-11.537,2.958,-6.778,24.934
4611.0,3.2,0.734,-35.209,3.241,9.525,5.074,35.913,4.685,-25.141,-2.79,0.0,37.5,37.9,9.602,3.148,-12.236,-9.565,-13.473,-10.719,-3.228,27.37,0.0,240.04,,252.0,240.0,-11.481,2.962,-6.794,24.954
4611.5,3.2,0.734,-35.209,3.241,9.525,5.074,35.913,4.685,-25.141,-2.79,0.0,37.5,37.9,9.602,3.148,-12.201,-9.526,-13.353,-10.697,-3.228,27.37,0.0,240.04,,252.0,240.0,-11.498,2.966,-6.817,24.983
4612.0,3.2,0.734,-35.209,3.241,9.525,5.074,35.913,4.685,-25.141,-2.79,0.0,37.5,37.9,9.602,3.148,-12.148,-9.527,-13.416,-10.719,-3.228,27.37,0.0,240.14,,252.0,240.0,-11.444,2.97,-6.793,24.978
4612.5,3.2,0.734,-35.209,3.241,9.525,5.045,35.895,4.706,-25.253,-2.78,0.0,37.504,37.957,9.602,3.148,-12.193,-9.548,-13.402,-10.706,-3.22,27.38,0.0,240.14,,252.0,240.0,-11.452,2.973,-6.794,25.013
4613.0,3.2,0.734,-35.209,3.241,9.525,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.602,3.148,-12.248,-9.508,-13.411,-10.719,-3.22,27.38,0.0,239.94,,252.0,240.0,-11.463,2.977,-6.777,25.058
4613.5,3.2,0.734,-35.209,3.241,9.525,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.602,3.148,-12.246,-9.546,-13.454,-10.718,-3.22,27.38,0.0,239.94,,252.0,240.0,-11.472,2.981,-6.774,25.083
4614.0,3.26,0.762,-35.209,3.277,9.557,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.517,3.331,-12.206,-9.515,-13.449,-10.732,-3.22,27.38,0.0,239.94,,252.0,240.0,-11.491,2.984,-6.794,25.085
4614.5,3.26,0.762,-35.209,3.277,9.557,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.517,3.331,-12.283,-9.536,-13.468,-10.743,-3.22,27.38,0.0,239.94,,252.0,240.0,-11.476,2.989,-6.771,25.105
4615.0,3.26,0.762,-35.209,3.277,9.557,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.517,3.331,-12.218,-9.523,-13.418,-10.703,-3.22,27.38,0.0,240.34,,252.0,240.0,-11.508,2.993,-6.771,25.095
4615.5,3.26,0.762,-35.209,3.277,9.557,5.045,35.895,4.706,-25.253,-2.78,0.0,37.5,38.0,9.517,3.331,-12.228,-9.507,-13.478,-10.736,-3.22,27.38,0.0,240.34,,252.0,240.0,-11.466,2.998,-6.768,25.106
4616.0,3.26,0.762,-35.209,3.277,9.557,5.047,35.913,4.671,-25.211,-2.786,0.0,37.512,37.956,9.517,3.331,-12.252,-9.533,-13.46,-10.73,-3.219,27.372,0.0,240.44,,252.0,240.0,-11.487,3.002,-6.754,25.114
4616.5,3.26,0.762,-35.209,3.277,9.557,5.047,35.913,4.671,-25.211,-2.786,0.0,37.5,38.0,9.517,3.331,-12.234,-9.516,-13.508,-10.735,-3.219,27.372,0.0,240.44,,252.0,240.0,-11.494,3.006,-6.765,25.138
4617.0,3.014,0.712,-35.209,3.282,9.547,5.047,35.913,4.671,-25.211,-2.786,0.0,37.5,38.0,9.532,3.326,-12.24,-9.512,-13.386,-10.712,-3.219,27.372,0.0,240.14,,252.0,240.0,-11.498,3.01,-6.768,25.158
4617.5,3.014,0.712,-35.209,3.282,9.547,5.047,35.913,4.671,-25.211,-2.786,0.0,37.5,38.0,9.532,3.326,-12.217,-9.549,-13.516,-10.744,-3.219,27.372,0.0,240.14,,252.0,240.0,-11.463,3.011,-6.772,25.179
4618.0,3.014,0.712,-35.209,3.282,9.547,5.047,35.913,4.671,-25.211,-2.786,0.0,37.5,38.0,9.532,3.326,-12.235,-9.537,-13.441,-10.726,-3.219,27.372,0.0,240.04,,252.0,240.0,-11.506,3.011,-6.782,25.175
4618.5,3.014,0.712,-35.209,3.282,9.547,5.047,35.913,4.671,-25.211,-2.786,0.0,37.5,38.0,9.532,3.326,-12.238,-9.494,-13.412,-10.675,-3.219,27.372,0.0,240.04,,252.0,240.0,-11.485,3.011,-6.767,25.162
4619.0,3.014,0.712,-35.209,3.282,9.547,5.023,35.916,4.68,-25.239,-2.781,0.0,37.523,37.934,9.532,3.326,-12.152,-9.542,-13.436,-10.686,-3.219,27.374,0.0,239.94,,252.0,240.0,-11.455,3.011,-6.766,25.194
4619.5,3.014,0.712,-35.209,3.282,9.547,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.532,3.326,-12.197,-9.503,-13.355,-10.707,-3.219,27.374,0.0,239.94,,252.0,240.0,-11.454,3.011,-6.788,25.266
4620.0,3.014,0.712,-35.209,3.282,9.547,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.532,3.326,-12.169,-9.451,-13.302,-10.623,-3.219,27.374,0.0,239.74,,252.0,240.0,-11.44,3.011,-6.784,25.575
4620.5,3.336,0.873,-34.127,3.278,9.419,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.696,3.229,-12.02,-9.515,-13.273,-10.63,-3.219,27.374,0.0,239.74,,252.0,240.0,-11.386,3.011,-6.785,25.57
4621.0,3.336,0.873,-34.127,3.278,9.419,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.696,3.229,-12.071,-9.514,-13.247,-10.654,-3.219,27.374,0.0,240.34,,252.0,240.0,-11.359,3.016,-6.731,25.579
4621.5,3.336,0.873,-34.127,3.278,9.419,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.696,3.229,-12.172,-9.499,-13.326,-10.692,-3.219,27.374,0.0,240.34,,252.0,240.0,-11.372,3.021,-6.755,25.589
4622.0,3.336,0.873,-34.127,3.278,9.419,5.023,35.916,4.68,-25.239,-2.781,0.0,37.5,37.9,9.696,3.229,-12.101,-9.498,-13.367,-10.672,-3.219,27.374,0.0,240.24,,252.0,240.0,-11.422,3.027,-6.773,25.524
4622.5,3.336,0.873,-34.127,3.278,9.419,4.988,35.908,4.641,-25.265,-2.774,0.0,37.53,38.009,9.696,3.229,-12.15,-9.509,-13.367,-10.699,-3.231,27.368,0.0,240.24,,252.0,240.0,-11.41,3.032,-6.76,25.472
4623.0,3.336,0.873,-34.127,3.278,9.419,4.988,35.908,4.641,-25.265,-2.774,0.0,37.5,38.0,9.696,3.229,-12.22,-9.483,-13.427,-10.74,-3.231,27.368,0.0,240.04,,252.0,240.0,-11.431,3.037,-6.731,25.495
4623.5,3.168,0.758,-35.209,3.223,9.542,4.988,35.908,4.641,-25.265,-2.774,0.0,37.5,38.0,9.405,3.319,-12.285,-9.503,-13.484,-10.758,-3.231,27.368,0.0,240.04,,252.0,240.0,-11.468,3.041,-6.718,25.47
4624.0,3.168,0.758,-35.209,3.223,9.542,4.988,35.908,4.641,-25.265,-2.774,0.0,37.5,38.0,9.405,3.319,-12.273,-9.501,-13.512,-10.736,-3.231,27.368,0.0,239.94,,252.0,240.0,-11.507,3.044,-6.718,25.421
4624.5,3.168,0.758,-35.209,3.223,9.542,4.988,35.908,4.641,-25.265,-2.774,0.0,37.5,38.0,9.405,3.319,-12.275,-9.499,-13.448,-10.729,-3.231,27.368,0.0,239.94,,252.0,240.0,-11.505,3.046,-6.716,25.387
4625.0,3.168,0.758,-35.209,3.223,9.542,4.988,35.908,4.641,-25.265,-2.774,0.0,37.5,38.0,9.405,3.319,-12.246,-9.515,-13.526,-10.744,-3.231,27.368,0.0,239.74,,252.0,240.0,-11.488,3.048,-6.719,25.375
4625.5,3.168,0.758,-35.209,3.223,9.542,5.025,35.933,4.687,-25.156,-2.778,0.0,37.536,38.066,9.405,3.319,-12.272,-9.498,-13.548,-10.739,-3.221,27.377,0.0,239.74,,252.0,240.0,-11.508,3.05,-6.703,25.429
4626.0,3.168,0.758,-35.209,3.223,9.542,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.405,3.319,-12.303,-9.493,-13.505,-10.706,-3.221,27.377,0.0,240.44,,252.0,240.0,-11.514,3.052,-6.716,25.487
4626.5,3.168,0.758,-35.209,3.223,9.542,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.405,3.319,-12.307,-9.508,-13.487,-10.726,-3.221,27.377,0.0,240.44,,252.0,240.0,-11.502,3.053,-6.735,25.51
4627.0,2.645,0.691,-33.855,3.341,9.522,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.705,3.052,-12.223,-9.508,-13.492,-10.718,-3.221,27.377,0.0,240.44,,252.0,240.0,-11.507,3.055,-6.743,25.573
4627.5,2.645,0.691,-33.855,3.341,9.522,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.705,3.052,-12.275,-9.511,-13.429,-10.695,-3.221,27.377,0.0,240.44,,252.0,240.0,-11.485,3.049,-6.748,25.571
4628.0,2.645,0.691,-33.855,3.341,9.522,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.705,3.052,-12.18,-9.504,-13.404,-10.714,-3.221,27.377,0.0,240.24,,252.0,240.0,-11.478,3.042,-6.738,25.567
4628.5,2.645,0.691,-33.855,3.341,9.522,5.025,35.933,4.687,-25.156,-2.778,0.0,37.5,38.1,9.705,3.052,-12.193,-9.491,-13.329,-10.66,-3.221,27.377,0.0,240.24,,252.0,240.0,-11.451,3.035,-6.736,25.558
4629.0,2.645,0.691,-33.855,3.341,9.522,5.059,35.92,4.68,-25.182,-2.772,0.0,37.557,38.051,9.705,3.052,-12.207,-9.479,-13.343,-10.685,-3.219,27.373,0.0,239.84,,252.0,240.0,-11.418,3.029,-6.736,25.537
4629.5,2.645,0.691,-33.855,3.341,9.522,5.059,35.92,4.68,-25.182,-2.772,0.0,37.6,38.1,9.705,3.052,-12.179,-9.508,-13.439,-10.699,-3.219,27.373,0.0,239.84,,252.0,240.0,-11.428,3.023,-6.73,25.516
4630.0,3.019,0.789,-34.138,3.277,9.517,5.059,35.92,4.68,-25.182,-2.772,0.0,37.6,38.1,9.618,3.178,-12.208,-9.495,-13.368,-10.691,-3.219,27.373,0.0,240.14,,252.0,240.0,-11.456,3.017,-6.734,25.477
4630.5,3.019,0.789,-34.138,3.277,9.517,5.059,35.92,4.68,-25.182,-2.772,0.0,37.6,38.1,9.618,3.178,-12.11,-9.497,-13.416,-10.714,-3.219,27.373,0.0,240.14,,252.0,240.0,-11.441,3.017,-6.728,25.443
4631.0,3.019,0.789,-34.138,3.277,9.517,5.059,35.92,4.68,-25.182,-2.772,0.0,37.6,38.1,9.618,3.178,-12.235,-9.482,-13.416,-10.685,-3.219,27.373,0.0,240.24,,252.0,240.0,-11.434,3.017,-6.707,25.435
4631.5,3.019,0.789,-34.138,3.277,9.517,5.059,35.92,4.68,-25.182,-2.772,0.0,37.6,38.1,9.618,3.178,-12.264,-9.473,-13.449,-10.727,-3.219,27.373,0.0,240.24,,252.0,240.0,-11.454,3.017,-6.695,25.476
4632.0,3.019,0.789,-34.138,3.277,9.517,5.023,35.921,4.659,-25.18,-2.77,0.0,37.552,38.118,9.618,3.178,-12.193,-9.501,-13.48,-10.7,-3.215,27.375,0.0,240.44,,252.0,240.0,-11.478,3.017,-6.716,25.456
4632.5,3.019,0.789,-34.138,3.277,9.517,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.618,3.178,-12.291,-9.485,-13.464,-10.723,-3.215,27.375,0.0,240.44,,252.0,240.0,-11.469,3.017,-6.708,25.419
4633.0,3.019,0.789,-34.138,3.277,9.517,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.618,3.178,-12.316,-9.467,-13.534,-10.709,-3.215,27.375,0.0,240.44,,252.0,240.0,-11.491,3.017,-6.704,25.395
4633.5,1.751,0.529,-34.039,3.302,9.477,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.632,3.255,-12.326,-9.483,-13.533,-10.696,-3.215,27.375,0.0,240.44,,252.0,240.0,-11.506,3.017,-6.698,25.407
4634.0,1.751,0.529,-34.039,3.302,9.477,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.632,3.255,-12.347,-9.483,-13.499,-10.733,-3.215,27.375,0.0,240.24,,252.0,240.0,-11.51,2.996,-6.701,25.411
4634.5,1.751,0.529,-34.039,3.302,9.477,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.632,3.255,-12.287,-9.502,-13.486,-10.716,-3.215,27.375,0.0,240.24,,252.0,240.0,-11.516,2.976,-6.743,25.436
4635.0,1.751,0.529,-34.039,3.302,9.477,5.023,35.921,4.659,-25.18,-2.77,0.0,37.6,38.1,9.632,3.255,-12.203,-9.497,-13.506,-10.678,-3.215,27.375,0.0,240.04,,252.0,240.0,-11.498,2.956,-6.73,25.513
4635.5,1.751,0.529,-34.039,3.302,9.477,5.04,35.928,4.691,-25.115,-2.757,0.0,37.577,38.107,9.632,3.255,-12.18,-9.497,-13.469,-10.709,-3.208,27.379,0.0,240.04,,252.0,240.0,-11.471,2.936,-6.742,25.524
4636.0,1.751,0.529,-34.039,3.302,9.477,5.04,35.928,4.691,-25.115,-2.757,0.0,37.6,38.1,9.632,3.255,-12.194,-9.479,-13.385,-10.702,-3.208,27.379,0.0,239.74,,252.0,240.0,-11.464,2.916,-6.725,25.525
4636.5,3.077,0.814,-33.73,3.281,9.445,5.04,35.928,4.691,-25.115,-2.757,0.0,37.6,38.1,9.76,3.18,-12.18,-9.498,-13.41,-10.697,-3.208,27.379,0.0,239.74,,252.0,240.0,-11.44,2.897,-6.715,25.448
4637.0,3.077,0.814,-33.73,3.281,9.445,5.04,35.928,4.691,-25.115,-2.757,0.0,37.6,38.1,9.76,3.18,-12.27,-9.451,-13.399,-10.671,-3.208,27.379,0.0,240.04,,252.0,240.0,-11.446,2.9,-6.706,25.429
4637.5,3.077,0.814,-33.73,3.281,9.445,5.04,35.928,4.691,-25.115,-2.757,0.0,37.6,38.1,9.76,3.18,-12.14,-9.487,-13.439,-10.694,-3.208,27.379,0.0,240.04,,252.0,240.0,-11.448,2.903,-6.738,25.376
4638.0,3.077,0.814,-33.73,3.281,9.445,5.04,35.928,4.691,-25.115,-2.757,0.0,37.6,38.1,9.76,3.18,-12.202,-9.485,-13.402,-10.716,-3.208,27.379,0.0,240.44,,252.0,240.0,-11.44,2.906,-6.731,25.334
4638.5,3.077,0.814,-33.73,3.281,9.445,5.054,35.929,4.671,-25.189,-2.776,0.0,37.589,38.138,9.76,3.18,-12.125,-9.488,-13.419,-10.71,-3.212,27.381,0.0,240.44,,252.0,240.0,-11.451,2.909,-6.73,25.304
4639.0,3.077,0.814,-33.73,3.281,9.445,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.76,3.18,-12.208,-9.486,-13.515,-10.744,-3.212,27.381,0.0,240.34,,252.0,240.0,-11.436,2.912,-6.711,25.258
4639.5,3.058,0.739,-35.209,3.258,9.539,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.465,3.305,-12.269,-9.512,-13.544,-10.708,-3.212,27.381,0.0,240.34,,252.0,240.0,-11.488,2.914,-6.706,25.231
4640.0,3.058,0.739,-35.209,3.258,9.539,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.465,3.305,-12.269,-9.495,-13.429,-10.69,-3.212,27.381,0.0,240.34,,252.0,240.0,-11.508,2.917,-6.735,25.14
4640.5,3.058,0.739,-35.209,3.258,9.539,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.465,3.305,-12.169,-9.496,-13.446,-10.7,-3.212,27.381,0.0,240.34,,252.0,240.0,-11.471,2.919,-6.729,25.057
4641.0,3.058,0.739,-35.209,3.258,9.539,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.465,3.305,-12.223,-9.507,-13.453,-10.695,-3.212,27.381,0.0,240.14,,252.0,240.0,-11.453,2.921,-6.729,24.983
4641.5,3.058,0.739,-35.209,3.258,9.539,5.054,35.929,4.671,-25.189,-2.776,0.0,37.6,38.1,9.465,3.305,-12.242,-9.496,-13.45,-10.699,-3.212,27.381,0.0,240.14,,252.0,240.0,-11.469,2.923,-6.734,24.899
4642.0,3.058,0.739,-35.209,3.258,9.539,4.993,35.93,4.669,-25.169,-2.78,0.0,37.586,38.112,9.465,3.305,-12.238,-9.451,-13.388,-10.679,-3.215,27.374,0.0,240.54,,252.0,240.0,-11.472,2.926,-6.753,24.853
4642.5,3.058,0.739,-35.209,3.258,9.539,4.993,35.93,4.669,-25.169,-2.78,0.0,37.6,38.1,9.465,3.305,-12.269,-9.496,-13.396,-10.688,-3.215,27.374,0.0,240.54,,252.0,240.0,-11.439,2.928,-6.749,24.815
4643.0,2.87,0.743,-33.633,3.29,9.482,4.993,35.93,4.669,-25.169,-2.78,0.0,37.6,38.1,9.754,3.186,-12.106,-9.485,-13.339,-10.67,-3.215,27.374,0.0,240.54,,252.0,240.0,-11.419,2.93,-6.749,24.803
4643.5,2.87,0.743,-33.633,3.29,9.482,4.993,35.93,4.669,-25.169,-2.78,0.0,37.6,38.1,9.754,3.186,-12.176,-9.489,-13.381,-10.689,-3.215,27.374,0.0,240.54,,252.0,240.0,-11.4,2.929,-6.743,24.798
4644.0,2.87,0.743,-33.633,3.29,9.482,4.993,35.93,4.669,-25.169,-2.78,0.0,37.6,38.1,9.754,3.186,-12.181,-9.501,-13.4,-10.662,-3.215,27.374,0.0,240.34,,252.0,240.0,-11.434,2.928,-6.752,24.815
4644.5,2.87,0.743,-33.633,3.29,9.482,4.993,35.93,4.669,-25.169,-2.78,0.0,37.6,38.1,9.754,3.186,-12.214,-9.484,-13.384,-10.693,-3.215,27.374,0.0,240.34,,252.0,240.0,-11.436,2.927,-6.738,24.838
4645.0,2.87,0.743,-33.633,3.29,9.482,5.025,35.949,4.667,-25.209,-2.759,0.0,37.605,38.176,9.754,3.186,-12.141,-9.488,-13.374,-10.655,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.444,2.926,-6.754,24.824
4645.5,2.87,0.743,-33.633,3.29,9.482,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.754,3.186,-12.192,-9.477,-13.394,-10.694,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.414,2.925,-6.758,24.775
4646.0,3.071,0.79,-34.716,3.239,9.538,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.544,3.166,-12.126,-9.484,-13.337,-10.643,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.439,2.924,-6.75,24.742
4646.5,3.071,0.79,-34.716,3.239,9.538,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.544,3.166,-12.172,-9.469,-13.373,-10.676,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.397,2.927,-6.728,24.706
4647.0,3.071,0.79,-34.716,3.239,9.538,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.544,3.166,-12.238,-9.476,-13.43,-10.702,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.423,2.929,-6.729,24.683
4647.5,3.071,0.79,-34.716,3.239,9.538,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.544,3.166,-12.24,-9.466,-13.434,-10.704,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.461,2.931,-6.71,24.666
4648.0,3.071,0.79,-34.716,3.239,9.538,5.025,35.949,4.667,-25.209,-2.759,0.0,37.6,38.2,9.544,3.166,-12.275,-9.472,-13.488,-10.719,-3.205,27.394,0.0,240.14,,252.0,240.0,-11.461,2.934,-6.703,24.667
4648.5,3.071,0.79,-34.716,3.239,9.538,5.042,35.956,4.694,-25.125,-2.773,0.0,37.61,38.19,9.544,3.166,-12.231,-9.483,-13.51,-10.691,-3.214,27.383,0.0,240.14,,252.0,240.0,-11.488,2.936,-6.72,24.655
4649.0,3.071,0.79,-34.716,3.239,9.538,5.042,35.956,4.694,-25.125,-2.773,0.0,37.6,38.2,9.544,3.166,-12.24,-9.467,-13.432,-10.69,-3.214,27.383,0.0,240.74,,252.0,240.0,-11.479,2.938,-6.721,24.659
4649.5,2.75,0.687,-34.599,3.253,9.501,5.042,35.956,4.694,-25.125,-2.773,0.0,37.6,38.2,9.706,3.326,-12.285,-9.497,-13.462,-10.711,-3.214,27.383,0.0,240.74,,252.0,240.0,-11.457,2.94,-6.721,24.62
4650.0,2.75,0.687,-34.599,3.253,9.501,5.042,35.956,4.694,-25.125,-2.773,0.0,37.6,38.2,9.706,3.326,-12.261,-9.46,-13.434,-10.672,-3.214,27.383,0.0,241.04,,252.0,240.0,-11.489,2.937,-6.73,24.578
4650.5,2.75,0.687,-34.599,3.253,9.501,5.042,35.956,4.694,-25.125,-2.773,0.0,37.6,38.2,9.706,3.326,-12.22,-9.481,-13.463,-10.707,-3.214,27.383,0.0,241.04,,251.0,240.0,-11.457,2.934,-6.726,24.535
4651.0,2.75,0.687,-34.599,3.253,9.501,5.042,35.956,4.694,-25.125,-2.773,0.0,37.6,38.2,9.706,3.326,-12.21,-9.484,-13.416,-10.696,-3.214,27.383,0.0,240.64,,251.0,240.0,-11.468,2.931,-6.727,24.5
4651.5,2.75,0.687,-34.599,3.253,9.501,5.084,35.952,4.679,-25.172,-2.773,0.0,37.625,38.175,9.706,3.326,-12.169,-9.512,-13.432,-10.666,-3.209,27.385,0.0,240.64,,251.0,240.0,-11.452,2.928,-6.714,24.437
4652.0,2.75,0.687,-34.599,3.253,9.501,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.706,3.326,-12.227,-9.508,-13.441,-10.725,-3.209,27.385,0.0,240.24,,251.0,240.0,-11.445,2.925,-6.736,24.387
4652.5,3.171,0.765,-35.209,3.275,9.57,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.559,3.187,-12.196,-9.473,-13.437,-10.682,-3.209,27.385,0.0,240.24,,251.0,240.0,-11.475,2.922,-6.699,24.33
4653.0,3.171,0.765,-35.209,3.275,9.57,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.559,3.187,-12.259,-9.498,-13.534,-10.714,-3.209,27.385,0.0,240.04,,251.0,240.0,-11.447,2.926,-6.7,24.287
4653.5,3.171,0.765,-35.209,3.275,9.57,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.559,3.187,-12.252,-9.484,-13.473,-10.703,-3.209,27.385,0.0,240.04,,251.0,240.0,-11.501,2.93,-6.721,24.273
4654.0,3.171,0.765,-35.209,3.275,9.57,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.559,3.187,-12.286,-9.482,-13.541,-10.748,-3.209,27.385,0.0,239.14,,251.0,240.0,-11.478,2.934,-6.713,24.271
4654.5,3.171,0.765,-35.209,3.275,9.57,5.084,35.952,4.679,-25.172,-2.773,0.0,37.6,38.2,9.559,3.187,-12.319,-9.493,-13.507,-10.723,-3.209,27.385,0.0,239.14,,251.0,240.0,-11.514,2.938,-6.705,24.28
4655.0,3.171,0.765,-35.209,3.275,9.57,5.042,35.959,4.682,-25.133,-2.77,0.0,37.639,38.165,9.559,3.187,-12.299,-9.482,-13.462,-10.723,-3.215,27.381,0.0,238.64,,251.0,240.0,-11.511,2.942,-6.703,24.275
4655.5,3.171,0.765,-35.209,3.275,9.57,5.042,35.959,4.682,-25.133,-2.77,0.0,37.6,38.2,9.559,3.187,-12.241,-9.492,-13.521,-10.726,-3.215,27.381,0.0,238.64,,252.0,240.0,-11.491,2.946,-6.687,24.374
4656.0,2.758,0.737,-34.678,3.25,9.555,5.042,35.959,4.682,-25.133,-2.77,0.0,37.6,38.2,9.638,3.399,-12.309,-9.441,-13.484,-10.69,-3.215,27.381,0.0,238.74,,252.0,240.0,-11.495,2.95,-6.734,24.686
4656.5,2.758,0.737,-34.678,3.25,9.555,5.042,35.959,4.682,-25.133,-2.77,0.0,37.6,38.2,9.638,3.399,-12.293,-9.471,-13.454,-10.697,-3.215,27.381,0.0,238.74,,253.0,240.0,-11.481,2.946,-6.732,24.803
4657.0,2.758,0.737,-34.678,3.25,9.555,5.042,35.959,4.682,-25.133,-2.77,0.0,37.6,38.2,9.638,3.399,-12.268,-9.485,-13.53,-10.713,-3.215,27.381,0.0,239.84,,253.0,240.0,-11.479,2.943,-6.714,24.972
4657.5,2.758,0.737,-34.678,3.25,9.555,5.042,35.959,4.682,-25.133,-2.77,0.0,37.6,38.2,9.638,3.399,-12.306,-9.486,-13.496,-10.747,-3.215,27.381,0.0,239.84,,253.0,240.0,-11.499,2.94,-6.71,24.994
4658.0,2.758,0.737,-34.678,3.25,9.555,5.077,35.963,4.703,-25.121,-2.77,0.0,37.655,38.226,9.638,3.399,-12.339,-9.484,-13.485,-10.728,-3.211,27.382,0.0,239.54,,253.0,240.0,-11.509,2.937,-6.701,25.016
4658.5,2.758,0.737,-34.678,3.25,9.555,5.077,35.963,4.703,-25.121,-2.77,0.0,37.7,38.2,9.638,3.399,-12.234,-9.481,-13.455,-10.687,-3.211,27.382,0.0,239.54,,253.0,240.0,-11.509,2.934,-6.729,25.053
4659.0,3.569,0.859,-35.209,3.29,9.602,5.077,35.963,4.703,-25.121,-2.77,0.0,37.7,38.2,9.583,3.249,-12.157,-9.511,-13.427,-10.711,-3.211,27.382,0.0,239.64,,253.0,240.0,-11.464,2.931,-6.743,25.071
4659.5,3.569,0.859,-35.209,3.29,9.602,5.077,35.963,4.703,-25.121,-2.77,0.0,37.7,38.2,9.583,3.249,-12.282,-9.511,-13.475,-10.724,-3.211,27.382,0.0,239.64,,253.0,240.0,-11.452,2.942,-6.737,25.147
4660.0,3.569,0.859,-35.209,3.29,9.602,5.077,35.963,4.703,-25.121,-2.77,0.0,37.7,38.2,9.583,3.249,-12.24,-9.481,-13.51,-10.705,-3.211,27.382,0.0,240.04,,253.0,240.0,-11.498,2.952,-6.73,25.17
4660.5,3.569,0.859,-35.209,3.29,9.602,5.077,35.963,4.703,-25.121,-2.77,0.0,37.7,38.2,9.583,3.249,-12.246,-9.508,-13.501,-10.72,-3.211,27.382,0.0,240.04,,253.0,240.0,-11.484,2.962,-6.732,25.227
4661.0,3.569,0.859,-35.209,3.29,9.602,5.034,35.951,4.676,-25.162,-2.784,0.0,37.655,38.202,9.583,3.249,-12.223,-9.505,-13.508,-10.726,-3.231,27.376,0.0,240.64,,253.0,240.0,-11.494,2.972,-6.707,25.236
4661.5,3.569,0.859,-35.209,3.29,9.602,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.583,3.249,-12.284,-9.491,-13.516,-10.712,-3.231,27.376,0.0,240.64,,253.0,240.0,-11.49,2.982,-6.714,25.253
4662.0,3.569,0.859,-35.209,3.29,9.602,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.583,3.249,-12.268,-9.491,-13.541,-10.707,-3.231,27.376,0.0,241.04,,253.0,240.0,-11.501,2.992,-6.702,25.279
4662.5,2.627,0.688,-34.107,3.332,9.524,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.564,3.107,-12.241,-9.494,-13.483,-10.692,-3.231,27.376,0.0,241.04,,252.0,240.0,-11.502,3.001,-6.705,25.326
4663.0,2.627,0.688,-34.107,3.332,9.524,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.564,3.107,-12.249,-9.495,-13.46,-10.704,-3.231,27.376,0.0,241.34,,252.0,240.0,-11.477,2.995,-6.719,25.372
4663.5,2.627,0.688,-34.107,3.332,9.524,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.564,3.107,-12.225,-9.488,-13.442,-10.698,-3.231,27.376,0.0,241.34,,251.0,240.0,-11.477,2.989,-6.714,25.401
4664.0,2.627,0.688,-34.107,3.332,9.524,5.034,35.951,4.676,-25.162,-2.784,0.0,37.7,38.2,9.564,3.107,-12.205,-9.464,-13.443,-10.698,-3.231,27.376,0.0,241.54,,251.0,240.0,-11.463,2.983,-6.721,25.401
4664.5,2.627,0.688,-34.107,3.332,9.524,5.007,35.964,4.698,-25.14,-2.777,0.0,37.678,38.325,9.564,3.107,-12.18,-9.494,-13.476,-10.682,-3.208,27.387,0.0,241.54,,250.0,240.0,-11.453,2.977,-6.699,25.418
4665.0,2.627,0.688,-34.107,3.332,9.524,5.007,35.964,4.698,-25.14,-2.777,0.0,37.7,38.3,9.564,3.107,-12.249,-9.467,-13.423,-10.67,-3.208,27.387,0.0,240.94,,250.0,240.0,-11.458,2.971,-6.696,25.423
4665.5,3.116,0.803,-33.686,3.307,9.537,5.007,35.964,4.698,-25.14,-2.777,0.0,37.7,38.3,9.74,3.176,-12.235,-9.486,-13.478,-10.662,-3.208,27.387,0.0,240.94,,250.0,240.0,-11.452,2.966,-6.693,25.421
4666.0,3.116,0.803,-33.686,3.307,9.537,5.007,35.964,4.698,-25.14,-2.777,0.0,37.7,38.3,9.74,3.176,-12.229,-9.511,-13.514,-10.68,-3.208,27.387,0.0,240.84,,250.0,240.0,-11.465,2.968,-6.71,25.419
4666.5,3.116,0.803,-33.686,3.307,9.537,5.007,35.964,4.698,-25.14,-2.777,0.0,37.7,38.3,9.74,3.176,-12.195,-9.498,-13.396,-10.694,-3.208,27.387,0.0,240.84,,250.0,240.0,-11.483,2.971,-6.703,25.408
4667.0,3.116,0.803,-33.686,3.307,9.537,5.007,35.964,4.698,-25.14,-2.777,0.0,37.7,38.3,9.74,3.176,-12.124,-9.481,-13.426,-10.699,-3.208,27.387,0.0,237.84,,250.0,240.0,-11.446,2.973,-6.69,25.387
4667.5,3.116,0.803,-33.686,3.307,9.537,5.045,35.962,4.663,-25.179,-2.788,0.0,37.681,38.303,9.74,3.176,-12.246,-9.467,-13.52,-10.726,-3.22,27.373,0.0,237.84,,251.0,240.0,-11.432,2.975,-6.7,25.39
4668.0,3.116,0.803,-33.686,3.307,9.537,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.74,3.176,-12.199,-9.476,-13.494,-10.725,-3.22,27.373,0.0,238.44,,251.0,240.0,-11.49,2.978,-6.693,25.427
