t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4668.5,3.116,0.803,-33.686,3.307,9.537,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.74,3.176,-12.265,-9.433,-13.394,-10.672,-3.22,27.373,0.0,238.44,,252.0,240.0,-11.473,2.98,-6.697,25.407
4669.0,3.07,0.746,-35.209,3.279,9.6,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.413,3.233,-12.273,-9.5,-13.531,-10.713,-3.22,27.373,0.0,238.54,,252.0,240.0,-11.441,2.982,-6.683,25.415
4669.5,3.07,0.746,-35.209,3.279,9.6,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.413,3.233,-12.25,-9.51,-13.522,-10.751,-3.22,27.373,0.0,238.54,,253.0,240.0,-11.504,2.984,-6.702,25.435
4670.0,3.07,0.746,-35.209,3.279,9.6,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.413,3.233,-12.311,-9.508,-13.545,-10.742,-3.22,27.373,0.0,239.34,,253.0,240.0,-11.508,2.985,-6.694,25.417
4670.5,3.07,0.746,-35.209,3.279,9.6,5.045,35.962,4.663,-25.179,-2.788,0.0,37.7,38.3,9.413,3.233,-12.3,-9.517,-13.587,-10.745,-3.22,27.373,0.0,239.34,,253.0,240.0,-11.527,2.987,-6.699,25.446
4671.0,3.07,0.746,-35.209,3.279,9.6,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.298,9.413,3.233,-12.3,-9.508,-13.567,-10.737,-3.22,27.382,0.0,239.44,,253.0,240.0,-11.537,2.988,-6.707,25.446
4671.5,3.07,0.746,-35.209,3.279,9.6,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.3,9.413,3.233,-12.267,-9.507,-13.538,-10.747,-3.22,27.382,0.0,239.44,,253.0,240.0,-11.528,2.989,-6.699,25.425
4672.0,2.734,0.72,-34.491,3.326,9.549,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.3,9.586,3.154,-12.265,-9.502,-13.522,-10.746,-3.22,27.382,0.0,239.54,,253.0,240.0,-11.515,2.991,-6.721,25.408
4672.5,2.734,0.72,-34.491,3.326,9.549,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.3,9.586,3.154,-12.292,-9.509,-13.556,-10.762,-3.22,27.382,0.0,239.54,,253.0,240.0,-11.509,2.986,-6.706,25.366
4673.0,2.734,0.72,-34.491,3.326,9.549,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.3,9.586,3.154,-12.364,-9.522,-13.588,-10.768,-3.22,27.382,0.0,241.74,,253.0,240.0,-11.53,2.982,-6.705,25.321
4673.5,2.734,0.72,-34.491,3.326,9.549,5.114,35.975,4.693,-25.125,-2.78,0.0,37.7,38.3,9.586,3.154,-12.262,-9.529,-13.529,-10.724,-3.22,27.382,0.0,241.74,,252.0,240.0,-11.561,2.978,-6.737,25.315
4674.0,2.734,0.72,-34.491,3.326,9.549,5.128,35.967,4.673,-25.178,-2.794,0.0,37.701,38.252,9.586,3.154,-12.302,-9.496,-13.457,-10.713,-3.23,27.372,0.0,242.14,,252.0,240.0,-11.511,2.974,-6.732,25.312
4674.5,2.734,0.72,-34.491,3.326,9.549,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.586,3.154,-12.251,-9.396,-13.34,-10.585,-3.23,27.372,0.0,242.14,,251.0,240.0,-11.492,2.97,-6.733,25.336
4675.0,2.734,0.72,-34.491,3.326,9.549,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.586,3.154,-12.19,-9.511,-13.466,-10.7,-3.23,27.372,0.0,241.54,,251.0,240.0,-11.393,2.966,-6.757,25.31
4675.5,3.388,0.891,-34.081,3.305,9.507,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.618,3.156,-12.207,-9.506,-13.414,-10.718,-3.23,27.372,0.0,241.54,,250.0,240.0,-11.467,2.963,-6.76,25.28
4676.0,3.388,0.891,-34.081,3.305,9.507,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.618,3.156,-12.179,-9.529,-13.469,-10.724,-3.23,27.372,0.0,241.74,,250.0,240.0,-11.461,2.97,-6.764,25.317
4676.5,3.388,0.891,-34.081,3.305,9.507,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.618,3.156,-12.25,-9.472,-13.414,-10.692,-3.23,27.372,0.0,241.74,,249.0,240.0,-11.475,2.976,-6.768,25.392
4677.0,3.388,0.891,-34.081,3.305,9.507,5.128,35.967,4.673,-25.178,-2.794,0.0,37.7,38.3,9.618,3.156,-12.266,-9.532,-13.491,-10.772,-3.23,27.372,0.0,239.34,,249.0,240.0,-11.457,2.983,-6.751,25.416
4677.5,3.388,0.891,-34.081,3.305,9.507,5.082,35.965,4.687,-25.242,-2.775,0.0,37.713,38.309,9.618,3.156,-12.298,-9.52,-13.521,-10.756,-3.218,27.381,0.0,239.34,,249.0,240.0,-11.515,2.99,-6.758,25.404
4678.0,3.388,0.891,-34.081,3.305,9.507,5.082,35.965,4.687,-25.242,-2.775,0.0,37.7,38.3,9.618,3.156,-12.247,-9.528,-13.487,-10.745,-3.218,27.381,0.0,239.94,,249.0,240.0,-11.524,2.996,-6.769,25.401
4678.5,2.899,0.737,-34.964,3.206,9.561,5.082,35.965,4.687,-25.242,-2.775,0.0,37.7,38.3,9.599,3.447,-12.279,-9.519,-13.556,-10.753,-3.218,27.381,0.0,239.94,,249.0,240.0,-11.502,3.003,-6.761,25.373
4679.0,2.899,0.737,-34.964,3.206,9.561,5.082,35.965,4.687,-25.242,-2.775,0.0,37.7,38.3,9.599,3.447,-12.324,-9.485,-13.525,-10.75,-3.218,27.381,0.0,239.74,,249.0,240.0,-11.527,3.001,-6.745,25.358
4679.5,2.899,0.737,-34.964,3.206,9.561,5.082,35.965,4.687,-25.242,-2.775,0.0,37.7,38.3,9.599,3.447,-12.326,-9.534,-13.565,-10.78,-3.218,27.381,0.0,239.74,,249.0,240.0,-11.521,2.999,-6.755,25.356
4680.0,2.899,0.737,-34.964,3.206,9.561,5.082,35.965,4.687,-25.242,-2.775,0.0,37.7,38.3,9.599,3.447,-12.303,-9.525,-13.571,-10.771,-3.218,27.381,0.0,237.54,,249.0,240.0,-11.551,2.998,-6.756,25.369
4680.5,2.899,0.737,-34.964,3.206,9.561,5.098,35.993,4.69,-25.176,-2.779,0.0,37.72,38.329,9.599,3.447,-12.364,-9.511,-13.537,-10.753,-3.214,27.376,0.0,237.54,,250.0,240.0,-11.543,2.996,-6.752,25.328
4681.0,2.899,0.737,-34.964,3.206,9.561,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.599,3.447,-12.326,-9.545,-13.546,-10.76,-3.214,27.376,0.0,237.04,,250.0,240.0,-11.541,2.995,-6.774,25.25
4681.5,2.899,0.737,-34.964,3.206,9.561,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.599,3.447,-12.276,-9.541,-13.592,-10.773,-3.214,27.376,0.0,237.04,,251.0,240.0,-11.544,2.993,-6.778,25.253
4682.0,2.595,0.69,-33.345,3.269,9.545,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.729,3.175,-12.323,-9.536,-13.577,-10.791,-3.214,27.376,0.0,236.94,,251.0,240.0,-11.545,2.991,-6.775,25.252
4682.5,2.595,0.69,-33.345,3.269,9.545,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.729,3.175,-12.314,-9.533,-13.532,-10.773,-3.214,27.376,0.0,236.94,,252.0,240.0,-11.557,2.985,-6.775,25.266
4683.0,2.595,0.69,-33.345,3.269,9.545,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.729,3.175,-12.324,-9.518,-13.526,-10.754,-3.214,27.376,0.0,238.74,,252.0,240.0,-11.538,2.979,-6.791,25.297
4683.5,2.595,0.69,-33.345,3.269,9.545,5.098,35.993,4.69,-25.176,-2.779,0.0,37.7,38.3,9.729,3.175,-12.323,-9.513,-13.508,-10.715,-3.214,27.376,0.0,238.74,,253.0,240.0,-11.53,2.972,-6.77,25.314
4684.0,2.595,0.69,-33.345,3.269,9.545,5.017,35.979,4.704,-25.209,-2.777,0.0,37.729,38.319,9.729,3.175,-12.21,-9.566,-13.495,-10.759,-3.218,27.372,0.0,238.84,,253.0,240.0,-11.515,2.966,-6.791,25.308
4684.5,2.595,0.69,-33.345,3.269,9.545,5.017,35.979,4.704,-25.209,-2.777,0.0,37.7,38.3,9.729,3.175,-12.279,-9.526,-13.393,-10.715,-3.218,27.372,0.0,238.84,,254.0,240.0,-11.508,2.96,-6.796,25.286
4685.0,3.54,0.841,-35.209,3.26,9.585,5.017,35.979,4.704,-25.209,-2.777,0.0,37.7,38.3,9.439,3.308,-12.294,-9.522,-13.477,-10.736,-3.218,27.372,0.0,239.04,,254.0,240.0,-11.478,2.954,-6.781,25.282
4685.5,3.54,0.841,-35.209,3.26,9.585,5.017,35.979,4.704,-25.209,-2.777,0.0,37.7,38.3,9.439,3.308,-12.344,-9.522,-13.49,-10.756,-3.218,27.372,0.0,239.04,,254.0,240.0,-11.507,2.964,-6.783,25.233
4686.0,3.54,0.841,-35.209,3.26,9.585,5.017,35.979,4.704,-25.209,-2.777,0.0,37.7,38.3,9.439,3.308,-12.251,-9.522,-13.527,-10.717,-3.218,27.372,0.0,243.54,,254.0,240.0,-11.528,2.973,-6.771,25.228
4686.5,3.54,0.841,-35.209,3.26,9.585,5.017,35.979,4.704,-25.209,-2.777,0.0,37.7,38.3,9.439,3.308,-12.248,-9.537,-13.437,-10.746,-3.218,27.372,0.0,243.54,,253.0,240.0,-11.504,2.982,-6.802,25.237
4687.0,3.54,0.841,-35.209,3.26,9.585,5.074,35.98,4.673,-25.277,-2.785,0.0,37.729,38.312,9.439,3.308,-12.211,-9.518,-13.405,-10.699,-3.218,27.373,0.0,242.64,,253.0,240.0,-11.492,2.991,-6.8,25.232
4687.5,3.54,0.841,-35.209,3.26,9.585,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.439,3.308,-12.175,-9.532,-13.471,-10.756,-3.218,27.373,0.0,242.64,,252.0,240.0,-11.458,3.0,-6.795,25.234
4688.0,3.027,0.83,-33.676,3.3,9.503,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.661,3.188,-12.247,-9.532,-13.423,-10.713,-3.218,27.373,0.0,242.94,,252.0,240.0,-11.484,3.009,-6.788,25.286
4688.5,3.027,0.83,-33.676,3.3,9.503,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.661,3.188,-12.182,-9.5,-13.414,-10.716,-3.218,27.373,0.0,242.94,,251.0,240.0,-11.479,3.01,-6.794,25.29
4689.0,3.027,0.83,-33.676,3.3,9.503,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.661,3.188,-12.21,-9.544,-13.512,-10.725,-3.218,27.373,0.0,242.94,,251.0,240.0,-11.453,3.01,-6.784,25.304
4689.5,3.027,0.83,-33.676,3.3,9.503,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.661,3.188,-12.265,-9.516,-13.421,-10.72,-3.218,27.373,0.0,242.94,,250.0,240.0,-11.498,3.01,-6.789,25.273
4690.0,3.027,0.83,-33.676,3.3,9.503,5.074,35.98,4.673,-25.277,-2.785,0.0,37.7,38.3,9.661,3.188,-12.309,-9.53,-13.466,-10.767,-3.218,27.373,0.0,240.84,,250.0,240.0,-11.481,3.01,-6.794,25.274
4690.5,3.027,0.83,-33.676,3.3,9.503,5.085,35.982,4.686,-25.311,-2.782,0.0,37.741,38.172,9.661,3.188,-12.229,-9.535,-13.476,-10.72,-3.225,27.37,0.0,240.84,,250.0,240.0,-11.518,3.011,-6.772,25.286
4691.0,3.027,0.83,-33.676,3.3,9.503,5.085,35.982,4.686,-25.311,-2.782,0.0,37.7,38.2,9.661,3.188,-12.246,-9.509,-13.489,-10.743,-3.225,27.37,0.0,240.74,,250.0,240.0,-11.49,3.011,-6.781,25.285
4691.5,3.379,0.789,-35.209,3.204,9.565,5.085,35.982,4.686,-25.311,-2.782,0.0,37.7,38.2,9.543,3.281,-12.231,-9.532,-13.476,-10.729,-3.225,27.37,0.0,240.74,,250.0,240.0,-11.497,3.011,-6.79,25.299
4692.0,3.379,0.789,-35.209,3.204,9.565,5.085,35.982,4.686,-25.311,-2.782,0.0,37.7,38.2,9.543,3.281,-12.216,-9.532,-13.492,-10.749,-3.225,27.37,0.0,240.64,,250.0,240.0,-11.492,3.017,-6.774,25.309
4692.5,3.379,0.789,-35.209,3.204,9.565,5.085,35.982,4.686,-25.311,-2.782,0.0,37.7,38.2,9.543,3.281,-12.296,-9.542,-13.477,-10.763,-3.225,27.37,0.0,240.64,,250.0,240.0,-11.497,3.023,-6.762,25.288
4693.0,3.379,0.789,-35.209,3.204,9.565,5.085,35.982,4.686,-25.311,-2.782,0.0,37.7,38.2,9.543,3.281,-12.233,-9.573,-13.541,-10.775,-3.225,27.37,0.0,238.74,,250.0,240.0,-11.52,3.029,-6.797,25.312
4693.5,3.379,0.789,-35.209,3.204,9.565,5.089,35.996,4.672,-25.275,-2.784,0.0,37.752,38.354,9.543,3.281,-12.319,-9.562,-13.495,-10.771,-3.21,27.37,0.0,238.74,,251.0,240.0,-11.53,3.035,-6.796,25.365
4694.0,3.379,0.789,-35.209,3.204,9.565,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.543,3.281,-12.271,-9.541,-13.58,-10.805,-3.21,27.37,0.0,238.64,,251.0,240.0,-11.537,3.04,-6.786,25.369
4694.5,2.541,0.719,-33.962,3.332,9.455,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.666,3.264,-12.322,-9.523,-13.576,-10.78,-3.21,27.37,0.0,238.64,,252.0,240.0,-11.549,3.046,-6.785,25.329
4695.0,2.541,0.719,-33.962,3.332,9.455,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.666,3.264,-12.366,-9.548,-13.661,-10.816,-3.21,27.37,0.0,238.54,,252.0,240.0,-11.55,3.038,-6.773,25.329
4695.5,2.541,0.719,-33.962,3.332,9.455,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.666,3.264,-12.294,-9.561,-13.575,-10.755,-3.21,27.37,0.0,238.54,,253.0,240.0,-11.598,3.03,-6.817,25.173
4696.0,2.541,0.719,-33.962,3.332,9.455,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.666,3.264,-12.275,-9.572,-13.512,-10.759,-3.21,27.37,0.0,239.94,,253.0,240.0,-11.546,3.022,-6.795,25.121
4696.5,2.541,0.719,-33.962,3.332,9.455,5.089,35.996,4.672,-25.275,-2.784,0.0,37.8,38.4,9.666,3.264,-12.332,-9.589,-13.586,-10.818,-3.21,27.37,0.0,239.94,,253.0,240.0,-11.53,3.014,-6.802,25.058
4697.0,2.541,0.719,-33.962,3.332,9.455,5.069,36.002,4.695,-25.255,-2.77,0.0,37.758,38.353,9.666,3.264,-12.356,-9.564,-13.518,-10.793,-3.209,27.371,0.0,239.94,,253.0,240.0,-11.581,3.006,-6.818,25.003
4697.5,2.541,0.719,-33.962,3.332,9.455,5.069,36.002,4.695,-25.255,-2.77,0.0,37.8,38.4,9.666,3.264,-12.346,-9.504,-13.487,-10.7,-3.209,27.371,0.0,239.94,,253.0,240.0,-11.558,2.998,-6.815,24.989
4698.0,3.072,0.816,-33.263,3.286,9.519,5.069,36.002,4.695,-25.255,-2.77,0.0,37.8,38.4,9.73,3.229,-12.298,-9.555,-13.54,-10.791,-3.209,27.371,0.0,239.74,,253.0,240.0,-11.509,2.991,-6.806,25.021
4698.5,3.072,0.816,-33.263,3.286,9.519,5.069,36.002,4.695,-25.255,-2.77,0.0,37.8,38.4,9.73,3.229,-12.258,-9.569,-13.562,-10.806,-3.209,27.371,0.0,239.74,,253.0,240.0,-11.546,2.992,-6.825,25.06
4699.0,3.072,0.816,-33.263,3.286,9.519,5.069,36.002,4.695,-25.255,-2.77,0.0,37.8,38.4,9.73,3.229,-12.399,-9.566,-13.619,-10.799,-3.209,27.371,0.0,241.74,,253.0,240.0,-11.549,2.993,-6.821,25.132
4699.5,3.072,0.816,-33.263,3.286,9.519,5.069,36.002,4.695,-25.255,-2.77,0.0,37.8,38.4,9.73,3.229,-12.338,-9.549,-13.493,-10.774,-3.209,27.371,0.0,241.74,,252.0,240.0,-11.596,2.995,-6.833,25.132
4700.0,3.072,0.816,-33.263,3.286,9.519,5.039,35.994,4.681,-25.256,-2.78,0.0,37.766,38.316,9.73,3.229,-12.337,-9.56,-13.551,-10.778,-3.211,27.359,0.0,241.94,,252.0,240.0,-11.539,2.996,-6.825,25.174
4700.5,3.072,0.816,-33.263,3.286,9.519,5.039,35.994,4.681,-25.256,-2.78,0.0,37.8,38.3,9.73,3.229,-12.36,-9.555,-13.544,-10.795,-3.211,27.359,0.0,241.94,,251.0,240.0,-11.557,2.997,-6.826,25.219
4701.0,2.617,0.738,-34.296,3.266,9.515,5.039,35.994,4.681,-25.256,-2.78,0.0,37.8,38.3,9.63,3.273,-12.368,-9.579,-13.555,-10.818,-3.211,27.359,0.0,241.54,,251.0,240.0,-11.563,2.998,-6.819,25.301
4701.5,2.617,0.738,-34.296,3.266,9.515,5.039,35.994,4.681,-25.256,-2.78,0.0,37.8,38.3,9.63,3.273,-12.409,-9.591,-13.612,-10.795,-3.211,27.359,0.0,241.54,,250.0,240.0,-11.58,2.992,-6.834,25.326
4702.0,2.617,0.738,-34.296,3.266,9.515,5.039,35.994,4.681,-25.256,-2.78,0.0,37.8,38.3,9.63,3.273,-12.333,-9.578,-13.59,-10.826,-3.211,27.359,0.0,240.44,,250.0,240.0,-11.602,2.986,-6.808,25.356
4702.5,2.617,0.738,-34.296,3.266,9.515,5.039,35.994,4.681,-25.256,-2.78,0.0,37.8,38.3,9.63,3.273,-12.295,-9.565,-13.562,-10.795,-3.211,27.359,0.0,240.44,,250.0,240.0,-11.582,2.98,-6.841,25.407
4703.0,2.617,0.738,-34.296,3.266,9.515,5.043,36.005,4.689,-25.208,-2.762,0.0,37.77,38.335,9.63,3.273,-12.367,-9.566,-13.538,-10.772,-3.223,27.354,0.0,239.34,,250.0,240.0,-11.554,2.974,-6.841,25.406
4703.5,2.617,0.738,-34.296,3.266,9.515,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.63,3.273,-12.275,-9.58,-13.525,-10.787,-3.223,27.354,0.0,239.34,,250.0,240.0,-11.561,2.968,-6.848,25.559
4704.0,2.617,0.738,-34.296,3.266,9.515,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.63,3.273,-12.269,-9.582,-13.537,-10.779,-3.223,27.354,0.0,239.14,,250.0,240.0,-11.542,2.962,-6.864,25.569
4704.5,3.098,0.719,-35.209,3.269,9.608,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.519,3.215,-12.336,-9.566,-13.544,-10.77,-3.223,27.354,0.0,239.14,,250.0,240.0,-11.542,2.957,-6.845,25.533
4705.0,3.098,0.719,-35.209,3.269,9.608,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.519,3.215,-12.29,-9.601,-13.565,-10.748,-3.223,27.354,0.0,239.04,,250.0,240.0,-11.554,2.959,-6.85,25.5
4705.5,3.098,0.719,-35.209,3.269,9.608,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.519,3.215,-12.178,-9.56,-13.514,-10.738,-3.223,27.354,0.0,239.04,,250.0,240.0,-11.551,2.961,-6.861,25.503
4706.0,3.098,0.719,-35.209,3.269,9.608,5.043,36.005,4.689,-25.208,-2.762,0.0,37.8,38.3,9.519,3.215,-12.27,-9.557,-13.468,-10.771,-3.223,27.354,0.0,238.04,,250.0,240.0,-11.497,2.964,-6.866,25.451
4706.5,3.098,0.719,-35.209,3.269,9.608,5.035,36.004,4.706,-25.324,-2.766,0.0,37.78,38.361,9.519,3.215,-12.285,-9.575,-13.559,-10.757,-3.227,27.354,0.0,238.04,,251.0,240.0,-11.516,2.966,-6.86,25.444
4707.0,3.098,0.719,-35.209,3.269,9.608,5.035,36.004,4.706,-25.324,-2.766,0.0,37.8,38.4,9.519,3.215,-12.223,-9.566,-13.423,-10.738,-3.227,27.354,0.0,238.24,,251.0,240.0,-11.544,2.968,-6.898,25.43
4707.5,3.433,0.823,-35.209,3.268,9.669,5.035,36.004,4.706,-25.324,-2.766,0.0,37.8,38.4,9.438,3.222,-12.314,-9.576,-13.468,-10.783,-3.227,27.354,0.0,238.24,,252.0,240.0,-11.487,2.97,-6.87,25.426
4708.0,3.433,0.823,-35.209,3.268,9.669,5.035,36.004,4.706,-25.324,-2.766,0.0,37.8,38.4,9.438,3.222,-12.289,-9.567,-13.492,-10.764,-3.227,27.354,0.0,238.04,,252.0,240.0,-11.535,2.978,-6.867,25.391
4708.5,3.433,0.823,-35.209,3.268,9.669,5.035,36.004,4.706,-25.324,-2.766,0.0,37.8,38.4,9.438,3.222,-12.318,-9.585,-13.488,-10.761,-3.227,27.354,0.0,238.04,,253.0,240.0,-11.528,2.985,-6.87,25.374
4709.0,3.433,0.823,-35.209,3.268,9.669,5.035,36.004,4.706,-25.324,-2.766,0.0,37.8,38.4,9.438,3.222,-12.322,-9.574,-13.499,-10.793,-3.227,27.354,0.0,238.64,,253.0,240.0,-11.538,2.993,-6.849,25.356
4709.5,3.433,0.823,-35.209,3.268,9.669,5.052,36.01,4.708,-25.28,-2.788,0.0,37.793,38.395,9.438,3.222,-12.317,-9.587,-13.533,-10.809,-3.226,27.345,0.0,238.64,,254.0,240.0,-11.547,3.0,-6.87,25.419
4710.0,3.433,0.823,-35.209,3.268,9.669,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.438,3.222,-12.276,-9.592,-13.572,-10.822,-3.226,27.345,0.0,238.54,,254.0,240.0,-11.562,3.007,-6.864,25.419
4710.5,3.433,0.823,-35.209,3.268,9.669,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.438,3.222,-12.375,-9.417,-13.45,-10.695,-3.226,27.345,0.0,238.54,,255.0,240.0,-11.565,3.014,-6.874,25.44
4711.0,3.096,0.784,-33.951,3.261,9.555,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.648,3.061,-12.161,-9.592,-13.493,-10.801,-3.226,27.345,0.0,238.94,,255.0,240.0,-11.484,3.021,-6.881,25.439
4711.5,3.096,0.784,-33.951,3.261,9.555,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.648,3.061,-12.348,-9.556,-13.487,-10.775,-3.226,27.345,0.0,238.94,,256.0,240.0,-11.512,3.022,-6.873,25.454
4712.0,3.096,0.784,-33.951,3.261,9.555,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.648,3.061,-12.293,-9.502,-13.433,-10.675,-3.226,27.345,0.0,240.04,,256.0,240.0,-11.542,3.023,-6.866,25.479
4712.5,3.096,0.784,-33.951,3.261,9.555,5.052,36.01,4.708,-25.28,-2.788,0.0,37.8,38.4,9.648,3.061,-12.243,-9.56,-13.425,-10.744,-3.226,27.345,0.0,240.04,,256.0,240.0,-11.476,3.024,-6.906,25.528
4713.0,3.096,0.784,-33.951,3.261,9.555,5.05,36.003,4.654,-25.36,-2.775,0.0,37.791,38.315,9.648,3.061,-12.267,-9.588,-13.519,-10.787,-3.221,27.343,0.0,242.34,,256.0,240.0,-11.493,3.026,-6.878,25.538
4713.5,3.096,0.784,-33.951,3.261,9.555,5.05,36.003,4.654,-25.36,-2.775,0.0,37.8,38.3,9.648,3.061,-12.329,-9.585,-13.505,-10.778,-3.221,27.343,0.0,242.34,,255.0,240.0,-11.54,3.027,-6.883,25.552
4714.0,3.198,0.802,-35.181,3.25,9.543,5.05,36.003,4.654,-25.36,-2.775,0.0,37.8,38.3,9.602,3.403,-12.285,-9.595,-13.558,-10.807,-3.221,27.343,0.0,242.24,,255.0,240.0,-11.549,3.028,-6.899,25.489
4714.5,3.198,0.802,-35.181,3.25,9.543,5.05,36.003,4.654,-25.36,-2.775,0.0,37.8,38.3,9.602,3.403,-12.304,-9.6,-13.524,-10.791,-3.221,27.343,0.0,242.24,,254.0,240.0,-11.561,3.031,-6.889,25.424
4715.0,3.198,0.802,-35.181,3.25,9.543,5.05,36.003,4.654,-25.36,-2.775,0.0,37.8,38.3,9.602,3.403,-12.374,-9.592,-13.537,-10.832,-3.221,27.343,0.0,242.54,,254.0,240.0,-11.555,3.033,-6.887,25.374
4715.5,3.198,0.802,-35.181,3.25,9.543,5.05,36.003,4.654,-25.36,-2.775,0.0,37.8,38.3,9.602,3.403,-12.28,-9.609,-13.586,-10.82,-3.221,27.343,0.0,242.54,,253.0,240.0,-11.584,3.036,-6.881,25.308
4716.0,3.198,0.802,-35.181,3.25,9.543,5.084,36.027,4.704,-25.291,-2.782,0.0,37.797,38.297,9.602,3.403,-12.334,-9.594,-13.56,-10.816,-3.222,27.347,0.0,242.84,,253.0,240.0,-11.574,3.039,-6.903,25.298
4716.5,3.198,0.802,-35.181,3.25,9.543,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.602,3.403,-12.421,-9.577,-13.525,-10.815,-3.222,27.347,0.0,242.84,,252.0,240.0,-11.576,3.041,-6.901,25.293
4717.0,3.198,0.802,-35.181,3.25,9.543,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.602,3.403,-12.324,-9.61,-13.585,-10.821,-3.222,27.347,0.0,243.24,,252.0,240.0,-11.585,3.044,-6.901,25.372
4717.5,3.218,0.769,-35.209,3.225,9.517,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.486,3.337,-12.306,-9.622,-13.594,-10.824,-3.222,27.347,0.0,243.24,,251.0,240.0,-11.585,3.046,-6.91,25.374
4718.0,3.218,0.769,-35.209,3.225,9.517,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.486,3.337,-12.297,-9.623,-13.503,-10.818,-3.222,27.347,0.0,243.14,,251.0,240.0,-11.586,3.049,-6.914,25.346
4718.5,3.218,0.769,-35.209,3.225,9.517,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.486,3.337,-12.269,-9.637,-13.534,-10.804,-3.222,27.347,0.0,243.14,,250.0,240.0,-11.56,3.052,-6.923,25.349
4719.0,3.218,0.769,-35.209,3.225,9.517,5.084,36.027,4.704,-25.291,-2.782,0.0,37.8,38.3,9.486,3.337,-12.348,-9.647,-13.578,-10.85,-3.222,27.347,0.0,239.64,,250.0,240.0,-11.561,3.055,-6.899,25.345
4719.5,3.218,0.769,-35.209,3.225,9.517,5.116,36.014,4.725,-25.36,-2.791,0.0,37.795,38.382,9.486,3.337,-12.274,-9.631,-13.559,-10.832,-3.231,27.336,0.0,239.64,,250.0,240.0,-11.606,3.057,-6.903,25.374
4720.0,3.218,0.769,-35.209,3.225,9.517,5.116,36.014,4.725,-25.36,-2.791,0.0,37.8,38.4,9.486,3.337,-12.264,-9.62,-13.539,-10.808,-3.231,27.336,0.0,239.74,,250.0,240.0,-11.574,3.06,-6.896,25.407
4720.5,3.313,0.807,-35.209,3.253,9.555,5.116,36.014,4.725,-25.36,-2.791,0.0,37.8,38.4,9.524,3.306,-12.326,-9.62,-13.56,-10.809,-3.231,27.336,0.0,239.74,,250.0,240.0,-11.558,3.063,-6.908,25.471
4721.0,3.313,0.807,-35.209,3.253,9.555,5.116,36.014,4.725,-25.36,-2.791,0.0,37.8,38.4,9.524,3.306,-12.377,-9.607,-13.564,-10.851,-3.231,27.336,0.0,239.94,,250.0,240.0,-11.579,3.067,-6.898,25.472
4721.5,3.313,0.807,-35.209,3.253,9.555,5.116,36.014,4.725,-25.36,-2.791,0.0,37.8,38.4,9.524,3.306,-12.416,-9.601,-13.629,-10.86,-3.231,27.336,0.0,239.94,,250.0,240.0,-11.6,3.071,-6.913,25.466
4722.0,3.313,0.807,-35.209,3.253,9.555,5.116,36.014,4.725,-25.36,-2.791,0.0,37.8,38.4,9.524,3.306,-12.396,-9.628,-13.613,-10.843,-3.231,27.336,0.0,237.84,,250.0,240.0,-11.627,3.075,-6.908,25.476
4722.5,3.313,0.807,-35.209,3.253,9.555,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.368,9.524,3.306,-12.414,-9.617,-13.572,-10.845,-3.231,27.342,0.0,237.84,,251.0,240.0,-11.62,3.079,-6.892,25.483
4723.0,3.313,0.807,-35.209,3.253,9.555,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.524,3.306,-12.415,-9.632,-13.616,-10.863,-3.231,27.342,0.0,237.44,,251.0,240.0,-11.612,3.082,-6.889,25.48
4723.5,2.806,0.684,-35.209,3.245,9.6,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.441,3.205,-12.426,-9.628,-13.677,-10.866,-3.231,27.342,0.0,237.44,,252.0,240.0,-11.631,3.086,-6.87,25.495
4724.0,2.806,0.684,-35.209,3.245,9.6,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.441,3.205,-12.446,-9.605,-13.639,-10.863,-3.231,27.342,0.0,237.24,,252.0,240.0,-11.649,3.082,-6.888,25.518
4724.5,2.806,0.684,-35.209,3.245,9.6,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.441,3.205,-12.405,-9.628,-13.634,-10.866,-3.231,27.342,0.0,237.24,,253.0,240.0,-11.638,3.077,-6.897,25.522
4725.0,2.806,0.684,-35.209,3.245,9.6,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.441,3.205,-12.398,-9.615,-13.583,-10.831,-3.231,27.342,0.0,238.14,,253.0,240.0,-11.633,3.073,-6.917,25.533
4725.5,2.806,0.684,-35.209,3.245,9.6,5.08,36.019,4.713,-25.3,-2.79,0.0,37.8,38.4,9.441,3.205,-12.382,-9.627,-13.613,-10.852,-3.231,27.342,0.0,238.14,,254.0,240.0,-11.607,3.068,-6.895,25.518
4726.0,2.806,0.684,-35.209,3.245,9.6,5.079,36.022,4.705,-25.335,-2.781,0.0,37.798,38.303,9.441,3.205,-12.367,-9.593,-13.55,-10.806,-3.234,27.343,0.0,238.14,,254.0,240.0,-11.619,3.064,-6.881,25.529
4726.5,2.806,0.684,-35.209,3.245,9.6,5.079,36.022,4.705,-25.335,-2.781,0.0,37.8,38.3,9.441,3.205,-12.399,-9.621,-13.579,-10.849,-3.234,27.343,0.0,238.14,,255.0,240.0,-11.579,3.06,-6.915,25.536
4727.0,2.68,0.733,-33.801,3.301,9.459,5.079,36.022,4.705,-25.335,-2.781,0.0,37.8,38.3,9.693,3.189,-12.36,-9.623,-13.63,-10.867,-3.234,27.343,0.0,238.24,,255.0,240.0,-11.612,3.056,-6.895,25.559
4727.5,2.68,0.733,-33.801,3.301,9.459,5.079,36.022,4.705,-25.335,-2.781,0.0,37.8,38.3,9.693,3.189,-12.403,-9.61,-13.622,-10.821,-3.234,27.343,0.0,238.24,,256.0,240.0,-11.62,3.049,-6.91,25.612
4728.0,2.68,0.733,-33.801,3.301,9.459,5.079,36.022,4.705,-25.335,-2.781,0.0,37.8,38.3,9.693,3.189,-12.297,-9.631,-13.605,-10.844,-3.234,27.343,0.0,238.14,,256.0,240.0,-11.614,3.043,-6.912,25.61
4728.5,2.68,0.733,-33.801,3.301,9.459,5.079,36.022,4.705,-25.335,-2.781,0.0,37.8,38.3,9.693,3.189,-12.376,-9.591,-13.503,-10.789,-3.234,27.343,0.0,238.14,,257.0,240.0,-11.595,3.037,-6.917,25.626
4729.0,2.68,0.733,-33.801,3.301,9.459,5.046,35.998,4.714,-25.416,-2.801,0.0,37.797,38.367,9.693,3.189,-12.29,-9.652,-13.588,-10.854,-3.243,27.33,0.0,242.14,,257.0,240.0,-11.565,3.032,-6.909,25.617
4729.5,2.68,0.733,-33.801,3.301,9.459,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.693,3.189,-12.283,-9.638,-13.494,-10.862,-3.243,27.33,0.0,242.14,,256.0,240.0,-11.596,3.026,-6.908,25.598
4730.0,3.144,0.748,-35.209,3.223,9.615,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.604,3.199,-12.343,-9.547,-13.421,-10.769,-3.243,27.33,0.0,242.14,,256.0,240.0,-11.569,3.02,-6.904,25.607
4730.5,3.144,0.748,-35.209,3.223,9.615,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.604,3.199,-12.334,-9.653,-13.543,-10.834,-3.243,27.33,0.0,242.14,,255.0,240.0,-11.52,3.022,-6.936,25.624
4731.0,3.144,0.748,-35.209,3.223,9.615,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.604,3.199,-12.304,-9.648,-13.575,-10.87,-3.243,27.33,0.0,241.54,,255.0,240.0,-11.591,3.024,-6.905,25.662
4731.5,3.144,0.748,-35.209,3.223,9.615,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.604,3.199,-12.401,-9.632,-13.605,-10.828,-3.243,27.33,0.0,241.54,,254.0,240.0,-11.599,3.026,-6.91,25.663
4732.0,3.144,0.748,-35.209,3.223,9.615,5.046,35.998,4.714,-25.416,-2.801,0.0,37.8,38.4,9.604,3.199,-12.396,-9.629,-13.569,-10.863,-3.243,27.33,0.0,243.24,,254.0,240.0,-11.617,3.028,-6.918,25.634
4732.5,3.144,0.748,-35.209,3.223,9.615,5.063,36.029,4.707,-25.37,-2.8,0.0,37.794,38.349,9.604,3.199,-12.406,-9.649,-13.665,-10.904,-3.237,27.341,0.0,243.24,,253.0,240.0,-11.614,3.03,-6.898,25.617
4733.0,3.144,0.748,-35.209,3.223,9.615,5.063,36.029,4.707,-25.37,-2.8,0.0,37.8,38.3,9.604,3.199,-12.368,-9.651,-13.65,-10.858,-3.237,27.341,0.0,243.04,,253.0,240.0,-11.656,3.032,-6.91,25.576
4733.5,2.256,0.622,-33.331,3.237,9.431,5.063,36.029,4.707,-25.37,-2.8,0.0,37.8,38.3,9.845,3.217,-12.368,-9.671,-13.649,-10.86,-3.237,27.341,0.0,243.04,,252.0,240.0,-11.632,3.034,-6.916,25.51
4734.0,2.256,0.622,-33.331,3.237,9.431,5.063,36.029,4.707,-25.37,-2.8,0.0,37.8,38.3,9.845,3.217,-12.408,-9.651,-13.692,-10.888,-3.237,27.341,0.0,243.54,,252.0,240.0,-11.637,3.021,-6.906,25.454
4734.5,2.256,0.622,-33.331,3.237,9.431,5.063,36.029,4.707,-25.37,-2.8,0.0,37.8,38.3,9.845,3.217,-12.418,-9.664,-13.678,-10.901,-3.237,27.341,0.0,243.54,,251.0,240.0,-11.66,3.008,-6.936,25.372
4735.0,2.256,0.622,-33.331,3.237,9.431,5.063,36.029,4.707,-25.37,-2.8,0.0,37.8,38.3,9.845,3.217,-12.367,-9.632,-13.527,-10.834,-3.237,27.341,0.0,240.04,,251.0,240.0,-11.665,2.996,-6.926,25.355
4735.5,2.256,0.622,-33.331,3.237,9.431,5.101,36.023,4.703,-25.382,-2.798,0.0,37.792,38.317,9.845,3.217,-12.268,-9.66,-13.537,-10.849,-3.249,27.331,0.0,240.04,,251.0,240.0,-11.59,2.984,-6.914,25.352
4736.0,2.256,0.622,-33.331,3.237,9.431,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.845,3.217,-12.349,-9.627,-13.606,-10.88,-3.249,27.331,0.0,240.64,,251.0,240.0,-11.578,2.972,-6.903,25.33
4736.5,3.052,0.781,-34.617,3.266,9.535,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.681,3.319,-12.32,-9.657,-13.6,-10.887,-3.249,27.331,0.0,240.64,,251.0,240.0,-11.616,2.96,-6.906,25.327
4737.0,3.052,0.781,-34.617,3.266,9.535,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.681,3.319,-12.401,-9.644,-13.614,-10.843,-3.249,27.331,0.0,239.64,,251.0,240.0,-11.616,2.962,-6.898,25.3
4737.5,3.052,0.781,-34.617,3.266,9.535,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.681,3.319,-12.403,-9.666,-13.559,-10.868,-3.249,27.331,0.0,239.64,,251.0,240.0,-11.625,2.963,-6.911,25.23
4738.0,3.052,0.781,-34.617,3.266,9.535,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.681,3.319,-12.375,-9.632,-13.576,-10.869,-3.249,27.331,0.0,238.64,,251.0,240.0,-11.624,2.965,-6.91,25.176
4738.5,3.052,0.781,-34.617,3.266,9.535,5.101,36.023,4.703,-25.382,-2.798,0.0,37.8,38.3,9.681,3.319,-12.307,-9.649,-13.631,-10.852,-3.249,27.331,0.0,238.64,,252.0,240.0,-11.613,2.966,-6.92,25.072
4739.0,3.052,0.781,-34.617,3.266,9.535,5.116,36.011,4.704,-25.427,-2.812,0.0,37.783,38.337,9.681,3.319,-12.361,-9.644,-13.582,-10.846,-3.251,27.329,0.0,237.94,,252.0,240.0,-11.61,2.968,-6.909,25.069
4739.5,3.052,0.781,-34.617,3.266,9.535,5.116,36.011,4.704,-25.427,-2.812,0.0,37.8,38.3,9.681,3.319,-12.364,-9.651,-13.621,-10.878,-3.251,27.329,0.0,237.94,,253.0,240.0,-11.608,2.969,-6.914,25.075
4740.0,3.13,0.778,-35.194,3.233,9.608,5.116,36.011,4.704,-25.427,-2.812,0.0,37.8,38.3,9.514,3.172,-12.368,-9.662,-13.59,-10.854,-3.251,27.329,0.0,239.14,,253.0,240.0,-11.629,2.97,-6.9,25.102
4740.5,3.13,0.778,-35.194,3.233,9.608,5.116,36.011,4.704,-25.427,-2.812,0.0,37.8,38.3,9.514,3.172,-12.4,-9.638,-13.594,-10.872,-3.251,27.329,0.0,239.14,,253.0,240.0,-11.618,2.973,-6.912,25.131
4741.0,3.13,0.778,-35.194,3.233,9.608,5.116,36.011,4.704,-25.427,-2.812,0.0,37.8,38.3,9.514,3.172,-12.423,-9.666,-13.565,-10.88,-3.251,27.329,0.0,238.44,,253.0,240.0,-11.626,2.975,-6.903,25.12
4741.5,3.13,0.778,-35.194,3.233,9.608,5.116,36.011,4.704,-25.427,-2.812,0.0,37.8,38.3,9.514,3.172,-12.374,-9.665,-13.614,-10.863,-3.251,27.329,0.0,238.44,,254.0,240.0,-11.633,2.978,-6.925,25.054
4742.0,3.13,0.778,-35.194,3.233,9.608,5.102,36.011,4.708,-25.407,-2.795,0.0,37.78,38.326,9.514,3.172,-12.355,-9.663,-13.555,-10.868,-3.247,27.333,0.0,240.74,,254.0,240.0,-11.629,2.98,-6.921,25.026
4742.5,3.13,0.778,-35.194,3.233,9.608,5.102,36.011,4.708,-25.407,-2.795,0.0,37.8,38.3,9.514,3.172,-12.371,-9.653,-13.631,-10.878,-3.247,27.333,0.0,240.74,,254.0,240.0,-11.61,2.983,-6.901,25.022
4743.0,2.513,0.574,-35.209,3.215,9.533,5.102,36.011,4.708,-25.407,-2.795,0.0,37.8,38.3,9.563,3.29,-12.455,-9.639,-13.607,-10.879,-3.247,27.333,0.0,239.94,,254.0,240.0,-11.633,2.985,-6.908,25.027
4743.5,2.513,0.574,-35.209,3.215,9.533,5.102,36.011,4.708,-25.407,-2.795,0.0,37.8,38.3,9.563,3.29,-12.459,-9.659,-13.633,-10.875,-3.247,27.333,0.0,239.94,,254.0,240.0,-11.645,2.978,-6.921,25.042
4744.0,2.513,0.574,-35.209,3.215,9.533,5.102,36.011,4.708,-25.407,-2.795,0.0,37.8,38.3,9.563,3.29,-12.465,-9.691,-13.716,-10.919,-3.247,27.333,0.0,240.84,,254.0,240.0,-11.656,2.97,-6.925,25.082
4744.5,2.513,0.574,-35.209,3.215,9.533,5.102,36.011,4.708,-25.407,-2.795,0.0,37.8,38.3,9.563,3.29,-12.418,-9.67,-13.669,-10.897,-3.247,27.333,0.0,240.84,,254.0,240.0,-11.698,2.962,-6.907,25.088
4745.0,2.513,0.574,-35.209,3.215,9.533,5.137,36.026,4.725,-25.36,-2.81,0.0,37.772,38.274,9.563,3.29,-12.503,-9.649,-13.647,-10.882,-3.264,27.338,0.0,240.84,,254.0,240.0,-11.663,2.955,-6.913,25.075
4745.5,2.513,0.574,-35.209,3.215,9.533,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.563,3.29,-12.419,-9.667,-13.632,-10.881,-3.264,27.338,0.0,240.84,,254.0,240.0,-11.67,2.948,-6.912,25.076
4746.0,2.513,0.574,-35.209,3.215,9.533,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.563,3.29,-12.377,-9.68,-13.61,-10.851,-3.264,27.338,0.0,242.14,,254.0,240.0,-11.65,2.941,-6.92,25.097
4746.5,3.381,0.852,-34.91,3.281,9.608,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.543,3.163,-12.329,-9.662,-13.547,-10.853,-3.264,27.338,0.0,242.14,,253.0,240.0,-11.63,2.934,-6.922,25.036
4747.0,3.381,0.852,-34.91,3.281,9.608,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.543,3.163,-12.384,-9.637,-13.513,-10.778,-3.264,27.338,0.0,240.74,,253.0,240.0,-11.598,2.941,-6.92,25.065
4747.5,3.381,0.852,-34.91,3.281,9.608,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.543,3.163,-12.295,-9.651,-13.522,-10.797,-3.264,27.338,0.0,240.74,,253.0,240.0,-11.578,2.948,-6.914,25.052
4748.0,3.381,0.852,-34.91,3.281,9.608,5.137,36.026,4.725,-25.36,-2.81,0.0,37.8,38.3,9.543,3.163,-12.225,-9.658,-13.492,-10.803,-3.264,27.338,0.0,241.74,,253.0,240.0,-11.566,2.955,-6.928,25.069
4748.5,3.381,0.852,-34.91,3.281,9.608,5.089,36.003,4.691,-25.566,-2.832,0.0,37.76,38.181,9.543,3.163,-12.145,-9.652,-13.527,-10.85,-3.266,27.33,0.0,241.74,,252.0,240.0,-11.544,2.962,-6.904,25.07
4749.0,3.381,0.852,-34.91,3.281,9.608,5.089,36.003,4.691,-25.566,-2.832,0.0,37.8,38.2,9.543,3.163,-12.34,-9.672,-13.499,-10.87,-3.266,27.33,0.0,240.44,,252.0,240.0,-11.543,2.969,-6.902,25.121
4749.5,2.667,0.753,-33.841,3.293,9.533,5.089,36.003,4.691,-25.566,-2.832,0.0,37.8,38.2,9.666,3.153,-12.324,-9.662,-13.59,-10.877,-3.266,27.33,0.0,240.44,,252.0,240.0,-11.595,2.976,-6.907,25.145
4750.0,2.667,0.753,-33.841,3.293,9.533,5.089,36.003,4.691,-25.566,-2.832,0.0,37.8,38.2,9.666,3.153,-12.398,-9.671,-13.666,-10.881,-3.266,27.33,0.0,241.74,,252.0,240.0,-11.613,2.971,-6.889,25.12
4750.5,2.667,0.753,-33.841,3.293,9.533,5.089,36.003,4.691,-25.566,-2.832,0.0,37.8,38.2,9.666,3.153,-12.414,-9.648,-13.597,-10.885,-3.266,27.33,0.0,241.74,,251.0,240.0,-11.654,2.966,-6.897,25.085
4751.0,2.667,0.753,-33.841,3.293,9.533,5.089,36.003,4.691,-25.566,-2.832,0.0,37.8,38.2,9.666,3.153,-12.39,-9.646,-13.595,-10.86,-3.266,27.33,0.0,238.14,,251.0,240.0,-11.636,2.961,-6.893,25.109
4751.5,2.667,0.753,-33.841,3.293,9.533,5.068,36.027,4.676,-25.409,-2.804,0.0,37.76,38.251,9.666,3.153,-12.395,-9.646,-13.587,-10.86,-3.258,27.338,0.0,238.14,,252.0,240.0,-11.623,2.956,-6.924,25.098
4752.0,2.667,0.753,-33.841,3.293,9.533,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.666,3.153,-12.435,-9.664,-13.655,-10.849,-3.258,27.338,0.0,239.04,,252.0,240.0,-11.622,2.951,-6.92,25.095
4752.5,2.667,0.753,-33.841,3.293,9.533,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.666,3.153,-12.359,-9.695,-13.606,-10.911,-3.258,27.338,0.0,239.04,,252.0,240.0,-11.651,2.947,-6.916,25.089
4753.0,2.769,0.777,-33.988,3.196,9.532,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.656,3.18,-12.221,-9.647,-13.514,-10.757,-3.258,27.338,0.0,238.34,,252.0,240.0,-11.643,2.942,-6.904,25.114
4753.5,2.769,0.777,-33.988,3.196,9.532,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.656,3.18,-12.324,-9.616,-13.515,-10.821,-3.258,27.338,0.0,238.34,,253.0,240.0,-11.535,2.939,-6.911,25.109
4754.0,2.769,0.777,-33.988,3.196,9.532,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.656,3.18,-12.298,-9.672,-13.539,-10.857,-3.258,27.338,0.0,239.84,,253.0,240.0,-11.569,2.937,-6.909,25.139
4754.5,2.769,0.777,-33.988,3.196,9.532,5.068,36.027,4.676,-25.409,-2.804,0.0,37.8,38.3,9.656,3.18,-12.375,-9.663,-13.571,-10.865,-3.258,27.338,0.0,239.84,,253.0,240.0,-11.591,2.934,-6.897,25.145
4755.0,2.769,0.777,-33.988,3.196,9.532,5.035,36.008,4.702,-25.457,-2.816,0.0,37.748,38.215,9.656,3.18,-12.372,-9.657,-13.588,-10.846,-3.264,27.338,0.0,238.74,,253.0,240.0,-11.619,2.931,-6.879,25.161
4755.5,2.769,0.777,-33.988,3.196,9.532,5.035,36.008,4.702,-25.457,-2.816,0.0,37.7,38.2,9.656,3.18,-12.359,-9.67,-13.55,-10.872,-3.264,27.338,0.0,238.74,,254.0,240.0,-11.616,2.928,-6.909,25.176
4756.0,2.487,0.646,-34.41,3.279,9.562,5.035,36.008,4.702,-25.457,-2.816,0.0,37.7,38.2,9.588,3.101,-12.352,-9.66,-13.646,-10.876,-3.264,27.338,0.0,239.84,,254.0,240.0,-11.613,2.926,-6.885,25.183
4756.5,2.487,0.646,-34.41,3.279,9.562,5.035,36.008,4.702,-25.457,-2.816,0.0,37.7,38.2,9.588,3.101,-12.424,-9.662,-13.623,-10.847,-3.264,27.338,0.0,239.84,,254.0,240.0,-11.634,2.919,-6.894,25.203
4757.0,2.487,0.646,-34.41,3.279,9.562,5.035,36.008,4.702,-25.457,-2.816,0.0,37.7,38.2,9.588,3.101,-12.41,-9.638,-13.572,-10.843,-3.264,27.338,0.0,238.44,,254.0,240.0,-11.639,2.912,-6.897,25.235
4757.5,2.487,0.646,-34.41,3.279,9.562,5.035,36.008,4.702,-25.457,-2.816,0.0,37.7,38.2,9.588,3.101,-12.389,-9.669,-13.664,-10.901,-3.264,27.338,0.0,238.44,,255.0,240.0,-11.616,2.905,-6.904,25.247
4758.0,2.487,0.646,-34.41,3.279,9.562,5.063,36.015,4.709,-25.398,-2.828,0.0,37.734,38.149,9.588,3.101,-12.407,-9.644,-13.618,-10.864,-3.274,27.332,0.0,241.94,,255.0,240.0,-11.656,2.898,-6.901,25.262
4758.5,2.487,0.646,-34.41,3.279,9.562,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.588,3.101,-12.418,-9.664,-13.618,-10.891,-3.274,27.332,0.0,241.94,,254.0,240.0,-11.633,2.891,-6.901,25.261
4759.0,2.487,0.646,-34.41,3.279,9.562,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.588,3.101,-12.379,-9.663,-13.619,-10.884,-3.274,27.332,0.0,240.64,,254.0,240.0,-11.648,2.884,-6.919,25.25
4759.5,2.993,0.709,-35.209,3.281,9.599,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.516,3.214,-12.417,-9.663,-13.637,-10.87,-3.274,27.332,0.0,240.64,,254.0,240.0,-11.636,2.878,-6.899,25.25
4760.0,2.993,0.709,-35.209,3.281,9.599,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.516,3.214,-12.447,-9.659,-13.659,-10.884,-3.274,27.332,0.0,241.94,,254.0,240.0,-11.647,2.88,-6.892,25.248
4760.5,2.993,0.709,-35.209,3.281,9.599,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.516,3.214,-12.438,-9.658,-13.659,-10.873,-3.274,27.332,0.0,241.94,,253.0,240.0,-11.663,2.882,-6.882,25.248
4761.0,2.993,0.709,-35.209,3.281,9.599,5.063,36.015,4.709,-25.398,-2.828,0.0,37.7,38.1,9.516,3.214,-12.352,-9.633,-13.649,-10.879,-3.274,27.332,0.0,239.34,,253.0,240.0,-11.657,2.883,-6.886,25.212
4761.5,2.993,0.709,-35.209,3.281,9.599,5.114,36.028,4.714,-25.361,-2.824,0.0,37.745,38.202,9.516,3.214,-12.396,-9.645,-13.615,-10.855,-3.261,27.345,0.0,239.34,,253.0,240.0,-11.629,2.885,-6.894,25.228
4762.0,2.993,0.709,-35.209,3.281,9.599,5.114,36.028,4.714,-25.361,-2.824,0.0,37.7,38.2,9.516,3.214,-12.4,-9.64,-13.625,-10.861,-3.261,27.345,0.0,241.84,,253.0,240.0,-11.627,2.887,-6.901,25.21
4762.5,3.13,0.768,-35.209,3.246,9.56,5.114,36.028,4.714,-25.361,-2.824,0.0,37.7,38.2,9.592,3.415,-12.343,-9.639,-13.574,-10.856,-3.261,27.345,0.0,241.84,,252.0,240.0,-11.631,2.889,-6.879,25.209
4763.0,3.13,0.768,-35.209,3.246,9.56,5.114,36.028,4.714,-25.361,-2.824,0.0,37.7,38.2,9.592,3.415,-12.374,-9.646,-13.579,-10.863,-3.261,27.345,0.0,241.24,,252.0,240.0,-11.603,2.893,-6.868,25.261
4763.5,3.13,0.768,-35.209,3.246,9.56,5.114,36.028,4.714,-25.361,-2.824,0.0,37.7,38.2,9.592,3.415,-12.382,-9.634,-13.558,-10.823,-3.261,27.345,0.0,241.24,,251.0,240.0,-11.615,2.897,-6.872,25.286
4764.0,3.13,0.768,-35.209,3.246,9.56,5.114,36.028,4.714,-25.361,-2.824,0.0,37.7,38.2,9.592,3.415,-12.353,-9.666,-13.612,-10.834,-3.261,27.345,0.0,241.34,,251.0,240.0,-11.599,2.9,-6.885,25.28
4764.5,3.13,0.768,-35.209,3.246,9.56,5.107,36.018,4.714,-25.416,-2.812,0.0,37.726,38.132,9.592,3.415,-12.381,-9.647,-13.556,-10.842,-3.267,27.338,0.0,241.34,,250.0,240.0,-11.616,2.904,-6.893,25.294
4765.0,3.13,0.768,-35.209,3.246,9.56,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.592,3.415,-12.381,-9.656,-13.624,-10.876,-3.267,27.338,0.0,240.54,,250.0,240.0,-11.607,2.908,-6.882,25.303
4765.5,2.725,0.708,-33.877,3.282,9.544,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.706,3.155,-12.418,-9.66,-13.686,-10.858,-3.267,27.338,0.0,240.54,,250.0,240.0,-11.634,2.911,-6.884,25.286
4766.0,2.725,0.708,-33.877,3.282,9.544,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.706,3.155,-12.397,-9.61,-13.621,-10.872,-3.267,27.338,0.0,241.34,,250.0,240.0,-11.655,2.908,-6.856,25.303
4766.5,2.725,0.708,-33.877,3.282,9.544,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.706,3.155,-12.371,-9.625,-13.562,-10.851,-3.267,27.338,0.0,241.34,,249.0,240.0,-11.625,2.905,-6.901,25.288
4767.0,2.725,0.708,-33.877,3.282,9.544,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.706,3.155,-12.423,-9.623,-13.565,-10.855,-3.267,27.338,0.0,236.54,,249.0,240.0,-11.602,2.902,-6.872,25.324
4767.5,2.725,0.708,-33.877,3.282,9.544,5.107,36.018,4.714,-25.416,-2.812,0.0,37.7,38.1,9.706,3.155,-12.421,-9.631,-13.61,-10.873,-3.267,27.338,0.0,236.54,,250.0,240.0,-11.617,2.9,-6.868,25.349
4768.0,2.725,0.708,-33.877,3.282,9.544,5.118,36.025,4.72,-25.402,-2.817,0.0,37.72,38.115,9.706,3.155,-12.42,-9.649,-13.607,-10.874,-3.276,27.339,0.0,238.44,,250.0,240.0,-11.634,2.897,-6.864,25.361
4768.5,2.725,0.708,-33.877,3.282,9.544,5.118,36.025,4.72,-25.402,-2.817,0.0,37.7,38.1,9.706,3.155,-12.328,-9.637,-13.617,-10.874,-3.276,27.339,0.0,238.44,,251.0,240.0,-11.637,2.894,-6.87,25.349
4769.0,2.243,0.595,-33.722,3.317,9.506,5.118,36.025,4.72,-25.402,-2.817,0.0,37.7,38.1,9.655,3.051,-12.42,-9.629,-13.663,-10.902,-3.276,27.339,0.0,237.64,,251.0,240.0,-11.614,2.891,-6.877,25.335
4769.5,2.243,0.595,-33.722,3.317,9.506,5.118,36.025,4.72,-25.402,-2.817,0.0,37.7,38.1,9.655,3.051,-12.393,-9.643,-13.675,-10.879,-3.276,27.339,0.0,237.64,,252.0,240.0,-11.653,2.88,-6.868,25.356
4770.0,2.243,0.595,-33.722,3.317,9.506,5.118,36.025,4.72,-25.402,-2.817,0.0,37.7,38.1,9.655,3.051,-12.487,-9.637,-13.665,-10.888,-3.276,27.339,0.0,238.34,,252.0,240.0,-11.647,2.87,-6.864,25.388
4770.5,2.243,0.595,-33.722,3.317,9.506,5.118,36.025,4.72,-25.402,-2.817,0.0,37.7,38.1,9.655,3.051,-12.388,-9.658,-13.692,-10.89,-3.276,27.339,0.0,238.34,,253.0,240.0,-11.669,2.86,-6.851,25.391
4771.0,2.243,0.595,-33.722,3.317,9.506,5.086,36.019,4.718,-25.358,-2.831,0.0,37.709,38.074,9.655,3.051,-12.497,-9.615,-13.667,-10.858,-3.285,27.336,0.0,238.44,,253.0,240.0,-11.657,2.85,-6.877,25.48
4771.5,2.243,0.595,-33.722,3.317,9.506,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.655,3.051,-12.455,-9.623,-13.601,-10.831,-3.285,27.336,0.0,238.44,,254.0,240.0,-11.66,2.84,-6.886,25.545
4772.0,3.483,0.82,-35.209,3.203,9.58,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.377,3.225,-12.344,-9.69,-13.671,-10.856,-3.285,27.336,0.0,239.04,,254.0,240.0,-11.627,2.83,-6.909,25.586
4772.5,3.483,0.82,-35.209,3.203,9.58,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.377,3.225,-12.387,-9.677,-13.604,-10.846,-3.285,27.336,0.0,239.04,,254.0,240.0,-11.64,2.841,-6.917,25.573
4773.0,3.483,0.82,-35.209,3.203,9.58,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.377,3.225,-12.378,-9.661,-13.631,-10.89,-3.285,27.336,0.0,237.74,,254.0,240.0,-11.628,2.851,-6.909,25.69
4773.5,3.483,0.82,-35.209,3.203,9.58,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.377,3.225,-12.365,-9.68,-13.599,-10.871,-3.285,27.336,0.0,237.74,,255.0,240.0,-11.64,2.862,-6.91,25.697
4774.0,3.483,0.82,-35.209,3.203,9.58,5.086,36.019,4.718,-25.358,-2.831,0.0,37.7,38.1,9.377,3.225,-12.392,-9.668,-13.582,-10.858,-3.285,27.336,0.0,242.14,,255.0,240.0,-11.629,2.872,-6.905,25.614
4774.5,3.483,0.82,-35.209,3.203,9.58,5.076,36.011,4.721,-25.415,-2.829,0.0,37.692,38.063,9.377,3.225,-12.328,-9.693,-13.555,-10.866,-3.277,27.342,0.0,242.14,,254.0,240.0,-11.625,2.882,-6.917,25.56
4775.0,3.483,0.82,-35.209,3.203,9.58,5.076,36.011,4.721,-25.415,-2.829,0.0,37.7,38.1,9.377,3.225,-12.289,-9.547,-13.451,-10.785,-3.277,27.342,0.0,241.54,,254.0,240.0,-11.61,2.892,-6.935,25.535
4775.5,3.216,0.766,-35.209,3.241,9.602,5.076,36.011,4.721,-25.415,-2.829,0.0,37.7,38.1,9.55,3.26,-12.368,-9.653,-13.56,-10.864,-3.277,27.342,0.0,241.54,,253.0,240.0,-11.518,2.901,-6.953,25.477
4776.0,3.216,0.766,-35.209,3.241,9.602,5.076,36.011,4.721,-25.415,-2.829,0.0,37.7,38.1,9.55,3.26,-12.262,-9.691,-13.548,-10.888,-3.277,27.342,0.0,242.04,,253.0,240.0,-11.611,2.906,-6.938,25.395
4776.5,3.216,0.766,-35.209,3.241,9.602,5.076,36.011,4.721,-25.415,-2.829,0.0,37.7,38.1,9.55,3.26,-12.275,-9.676,-13.491,-10.824,-3.277,27.342,0.0,242.04,,252.0,240.0,-11.597,2.911,-6.951,25.349
4777.0,3.216,0.766,-35.209,3.241,9.602,5.076,36.011,4.721,-25.415,-2.829,0.0,37.7,38.1,9.55,3.26,-12.353,-9.662,-13.468,-10.818,-3.277,27.342,0.0,241.84,,252.0,240.0,-11.566,2.916,-6.953,25.335
4777.5,3.216,0.766,-35.209,3.241,9.602,5.083,36.013,4.707,-25.516,-2.831,0.0,37.686,38.019,9.55,3.26,-12.307,-9.679,-13.514,-10.84,-3.283,27.339,0.0,241.84,,251.0,240.0,-11.575,2.921,-6.93,25.299
4778.0,3.216,0.766,-35.209,3.241,9.602,5.083,36.013,4.707,-25.516,-2.831,0.0,37.7,38.0,9.55,3.26,-12.365,-9.682,-13.578,-10.897,-3.283,27.339,0.0,242.44,,251.0,240.0,-11.585,2.926,-6.926,25.292
4778.5,2.745,0.637,-34.844,3.236,9.514,5.083,36.013,4.707,-25.516,-2.831,0.0,37.7,38.0,9.595,3.032,-12.428,-9.677,-13.626,-10.907,-3.283,27.339,0.0,242.44,,250.0,240.0,-11.631,2.931,-6.912,25.302
4779.0,2.745,0.637,-34.844,3.236,9.514,5.083,36.013,4.707,-25.516,-2.831,0.0,37.7,38.0,9.595,3.032,-12.467,-9.649,-13.723,-10.868,-3.283,27.339,0.0,242.14,,250.0,240.0,-11.659,2.928,-6.921,25.303
4779.5,2.745,0.637,-34.844,3.236,9.514,5.083,36.013,4.707,-25.516,-2.831,0.0,37.7,38.0,9.595,3.032,-12.456,-9.672,-13.635,-10.883,-3.283,27.339,0.0,242.14,,249.0,240.0,-11.677,2.925,-6.928,25.315
4780.0,2.745,0.637,-34.844,3.236,9.514,5.083,36.013,4.707,-25.516,-2.831,0.0,37.7,38.0,9.595,3.032,-12.461,-9.684,-13.707,-10.915,-3.283,27.339,0.0,238.94,,249.0,240.0,-11.661,2.922,-6.93,25.286
4780.5,2.745,0.637,-34.844,3.236,9.514,5.065,36.023,4.701,-25.39,-2.826,0.0,37.675,38.013,9.595,3.032,-12.474,-9.705,-13.722,-10.93,-3.272,27.338,0.0,238.94,,250.0,240.0,-11.692,2.919,-6.934,25.245
4781.0,2.745,0.637,-34.844,3.236,9.514,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.595,3.032,-12.412,-9.697,-13.699,-10.909,-3.272,27.338,0.0,238.54,,250.0,240.0,-11.707,2.916,-6.941,25.212
4781.5,2.745,0.637,-34.844,3.236,9.514,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.595,3.032,-12.476,-9.691,-13.652,-10.912,-3.272,27.338,0.0,238.54,,251.0,240.0,-11.679,2.913,-6.951,25.263
4782.0,2.77,0.713,-34.617,3.297,9.525,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.568,3.116,-12.387,-9.697,-13.615,-10.878,-3.272,27.338,0.0,239.14,,251.0,240.0,-11.683,2.911,-6.949,25.245
4782.5,2.77,0.713,-34.617,3.297,9.525,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.568,3.116,-12.415,-9.673,-13.592,-10.896,-3.272,27.338,0.0,239.14,,251.0,240.0,-11.644,2.908,-6.95,25.225
4783.0,2.77,0.713,-34.617,3.297,9.525,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.568,3.116,-12.389,-9.719,-13.661,-10.894,-3.272,27.338,0.0,238.74,,251.0,240.0,-11.644,2.906,-6.939,25.232
4783.5,2.77,0.713,-34.617,3.297,9.525,5.065,36.023,4.701,-25.39,-2.826,0.0,37.7,38.0,9.568,3.116,-12.441,-9.684,-13.62,-10.919,-3.272,27.338,0.0,238.74,,252.0,240.0,-11.666,2.904,-6.938,25.288
4784.0,2.77,0.713,-34.617,3.297,9.525,5.113,36.01,4.738,-25.445,-2.833,0.0,37.662,37.994,9.568,3.116,-12.483,-9.692,-13.673,-10.905,-3.277,27.338,0.0,238.84,,252.0,240.0,-11.666,2.902,-6.939,25.322
4784.5,2.77,0.713,-34.617,3.297,9.525,5.113,36.01,4.738,-25.445,-2.833,0.0,37.7,38.0,9.568,3.116,-12.433,-9.689,-13.668,-10.917,-3.277,27.338,0.0,238.84,,253.0,240.0,-11.688,2.899,-6.924,25.34
4785.0,2.546,0.706,-33.729,3.178,9.558,5.113,36.01,4.738,-25.445,-2.833,0.0,37.7,38.0,9.645,3.158,-12.385,-9.704,-13.679,-10.879,-3.277,27.338,0.0,239.24,,253.0,240.0,-11.677,2.897,-6.935,25.417
4785.5,2.546,0.706,-33.729,3.178,9.558,5.113,36.01,4.738,-25.445,-2.833,0.0,37.7,38.0,9.645,3.158,-12.437,-9.709,-13.647,-10.893,-3.277,27.338,0.0,239.24,,253.0,240.0,-11.662,2.892,-6.94,25.434
4786.0,2.546,0.706,-33.729,3.178,9.558,5.113,36.01,4.738,-25.445,-2.833,0.0,37.7,38.0,9.645,3.158,-12.414,-9.697,-13.695,-10.894,-3.277,27.338,0.0,239.24,,253.0,240.0,-11.672,2.886,-6.915,25.436
4786.5,2.546,0.706,-33.729,3.178,9.558,5.113,36.01,4.738,-25.445,-2.833,0.0,37.7,38.0,9.645,3.158,-12.431,-9.676,-13.593,-10.873,-3.277,27.338,0.0,239.24,,253.0,240.0,-11.675,2.88,-6.946,25.484
4787.0,2.546,0.706,-33.729,3.178,9.558,5.155,36.016,4.717,-25.424,-2.828,0.0,37.655,37.969,9.645,3.158,-12.359,-9.691,-13.625,-10.855,-3.261,27.342,0.0,241.44,,253.0,240.0,-11.643,2.875,-6.933,25.503
4787.5,2.546,0.706,-33.729,3.178,9.558,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.645,3.158,-12.381,-9.647,-13.556,-10.827,-3.261,27.342,0.0,241.44,,252.0,240.0,-11.633,2.869,-6.943,25.505
4788.0,2.546,0.706,-33.729,3.178,9.558,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.645,3.158,-12.342,-9.681,-13.565,-10.869,-3.261,27.342,0.0,241.14,,252.0,240.0,-11.603,2.864,-6.936,25.502
4788.5,3.412,0.86,-34.994,3.247,9.569,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.507,3.158,-12.351,-9.7,-13.629,-10.905,-3.261,27.342,0.0,241.14,,251.0,240.0,-11.614,2.859,-6.911,25.494
4789.0,3.412,0.86,-34.994,3.247,9.569,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.507,3.158,-12.434,-9.678,-13.633,-10.899,-3.261,27.342,0.0,241.44,,251.0,240.0,-11.646,2.868,-6.918,25.499
4789.5,3.412,0.86,-34.994,3.247,9.569,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.507,3.158,-12.434,-9.686,-13.577,-10.878,-3.261,27.342,0.0,241.44,,250.0,240.0,-11.661,2.877,-6.931,25.505
4790.0,3.412,0.86,-34.994,3.247,9.569,5.155,36.016,4.717,-25.424,-2.828,0.0,37.7,38.0,9.507,3.158,-12.353,-9.706,-13.592,-10.884,-3.261,27.342,0.0,240.54,,250.0,240.0,-11.644,2.886,-6.948,25.495
4790.5,3.412,0.86,-34.994,3.247,9.569,5.136,36.009,4.69,-25.46,-2.817,0.0,37.643,37.891,9.507,3.158,-12.365,-9.684,-13.564,-10.891,-3.27,27.341,0.0,240.54,,250.0,240.0,-11.634,2.894,-6.948,25.496
4791.0,3.412,0.86,-34.994,3.247,9.569,5.136,36.009,4.69,-25.46,-2.817,0.0,37.6,37.9,9.507,3.158,-12.424,-9.701,-13.628,-10.932,-3.27,27.341,0.0,240.04,,250.0,240.0,-11.626,2.903,-6.942,25.507
4791.5,2.831,0.758,-34.13,3.303,9.455,5.136,36.009,4.69,-25.46,-2.817,0.0,37.6,37.9,9.624,3.164,-12.34,-9.706,-13.638,-10.878,-3.27,27.341,0.0,240.04,,250.0,240.0,-11.671,2.911,-6.939,25.527
