t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4792.0,2.831,0.758,-34.13,3.303,9.455,5.136,36.009,4.69,-25.46,-2.817,0.0,37.6,37.9,9.624,3.164,-12.371,-9.662,-13.547,-10.845,-3.27,27.341,0.0,240.74,,250.0,240.0,-11.641,2.91,-6.947,25.501
4792.5,2.831,0.758,-34.13,3.303,9.455,5.136,36.009,4.69,-25.46,-2.817,0.0,37.6,37.9,9.624,3.164,-12.354,-9.679,-13.561,-10.853,-3.27,27.341,0.0,240.74,,250.0,240.0,-11.606,2.909,-6.962,25.408
4793.0,2.831,0.758,-34.13,3.303,9.455,5.136,36.009,4.69,-25.46,-2.817,0.0,37.6,37.9,9.624,3.164,-12.318,-9.682,-13.552,-10.851,-3.27,27.341,0.0,237.54,,250.0,240.0,-11.612,2.907,-6.952,25.368
4793.5,2.831,0.758,-34.13,3.303,9.455,5.102,36.003,4.732,-25.455,-2.815,0.0,37.638,37.895,9.624,3.164,-12.359,-9.712,-13.642,-10.927,-3.257,27.341,0.0,237.54,,251.0,240.0,-11.601,2.906,-6.924,25.339
4794.0,2.831,0.758,-34.13,3.303,9.455,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.624,3.164,-12.38,-9.685,-13.664,-10.914,-3.257,27.341,0.0,238.34,,251.0,240.0,-11.66,2.905,-6.921,25.273
4794.5,2.831,0.758,-34.13,3.303,9.455,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.624,3.164,-12.408,-9.683,-13.593,-10.895,-3.257,27.341,0.0,238.34,,252.0,240.0,-11.661,2.904,-6.938,25.273
4795.0,2.834,0.675,-35.209,3.247,9.539,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.439,3.279,-12.433,-9.691,-13.697,-10.916,-3.257,27.341,0.0,237.54,,252.0,240.0,-11.645,2.902,-6.932,25.205
4795.5,2.834,0.675,-35.209,3.247,9.539,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.439,3.279,-12.391,-9.716,-13.631,-10.913,-3.257,27.341,0.0,237.54,,253.0,240.0,-11.684,2.901,-6.93,25.181
4796.0,2.834,0.675,-35.209,3.247,9.539,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.439,3.279,-12.492,-9.7,-13.648,-10.9,-3.257,27.341,0.0,239.84,,253.0,240.0,-11.663,2.9,-6.915,25.153
4796.5,2.834,0.675,-35.209,3.247,9.539,5.102,36.003,4.732,-25.455,-2.815,0.0,37.6,37.9,9.439,3.279,-12.425,-9.698,-13.725,-10.928,-3.257,27.341,0.0,239.84,,253.0,240.0,-11.685,2.899,-6.939,25.146
4797.0,2.834,0.675,-35.209,3.247,9.539,5.106,36.012,4.74,-25.378,-2.803,0.0,37.631,37.916,9.439,3.279,-12.439,-9.696,-13.712,-10.932,-3.26,27.345,0.0,237.94,,253.0,240.0,-11.694,2.898,-6.921,25.134
4797.5,2.834,0.675,-35.209,3.247,9.539,5.106,36.012,4.74,-25.378,-2.803,0.0,37.6,37.9,9.439,3.279,-12.404,-9.722,-13.695,-10.922,-3.26,27.345,0.0,237.94,,254.0,240.0,-11.695,2.897,-6.94,25.15
4798.0,2.847,0.689,-35.209,3.243,9.507,5.106,36.012,4.74,-25.378,-2.803,0.0,37.6,37.9,9.626,3.284,-12.495,-9.713,-13.693,-10.938,-3.26,27.345,0.0,239.64,,254.0,240.0,-11.686,2.896,-6.935,25.169
4798.5,2.847,0.689,-35.209,3.243,9.507,5.106,36.012,4.74,-25.378,-2.803,0.0,37.6,37.9,9.626,3.284,-12.532,-9.719,-13.702,-10.921,-3.26,27.345,0.0,239.64,,254.0,240.0,-11.71,2.895,-6.914,25.116
4799.0,2.847,0.689,-35.209,3.243,9.507,5.106,36.012,4.74,-25.378,-2.803,0.0,37.6,37.9,9.626,3.284,-12.543,-9.703,-13.714,-10.937,-3.26,27.345,0.0,238.44,,254.0,240.0,-11.719,2.894,-6.937,25.099
4799.5,2.847,0.689,-35.209,3.243,9.507,5.106,36.012,4.74,-25.378,-2.803,0.0,37.6,37.9,9.626,3.284,-12.539,-9.727,-13.721,-10.926,-3.26,27.345,0.0,238.44,,255.0,240.0,-11.724,2.894,-6.948,25.151
4800.0,2.847,0.689,-35.209,3.243,9.507,5.124,36.007,4.723,-25.375,-2.804,0.0,37.609,37.923,9.626,3.284,-12.419,-9.74,-13.718,-10.942,-3.271,27.336,0.0,242.54,,255.0,240.0,-11.728,2.893,-6.971,25.165
4800.5,2.847,0.689,-35.209,3.243,9.507,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.626,3.284,-12.478,-9.704,-13.662,-10.906,-3.271,27.336,0.0,242.54,,254.0,240.0,-11.705,2.892,-6.955,25.185
4801.0,3.324,0.786,-35.209,3.234,9.594,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.409,3.219,-12.499,-9.669,-13.649,-10.915,-3.271,27.336,0.0,241.74,,254.0,240.0,-11.688,2.891,-6.949,25.179
4801.5,3.324,0.786,-35.209,3.234,9.594,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.409,3.219,-12.371,-9.719,-13.678,-10.865,-3.271,27.336,0.0,241.74,,253.0,240.0,-11.683,2.898,-6.966,25.163
4802.0,3.324,0.786,-35.209,3.234,9.594,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.409,3.219,-12.396,-9.681,-13.567,-10.882,-3.271,27.336,0.0,242.94,,253.0,240.0,-11.659,2.905,-6.981,25.15
4802.5,3.324,0.786,-35.209,3.234,9.594,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.409,3.219,-12.305,-9.713,-13.55,-10.84,-3.271,27.336,0.0,242.94,,252.0,240.0,-11.631,2.912,-6.95,25.167
4803.0,3.324,0.786,-35.209,3.234,9.594,5.124,36.007,4.723,-25.375,-2.804,0.0,37.6,37.9,9.409,3.219,-12.3,-9.689,-13.491,-10.864,-3.271,27.336,0.0,242.04,,252.0,240.0,-11.602,2.919,-6.956,25.202
4803.5,3.324,0.786,-35.209,3.234,9.594,5.151,35.992,4.696,-25.524,-2.806,0.0,37.595,37.902,9.409,3.219,-12.399,-9.694,-13.588,-10.872,-3.258,27.341,0.0,242.04,,251.0,240.0,-11.586,2.926,-6.958,25.237
4804.0,3.324,0.786,-35.209,3.234,9.594,5.151,35.992,4.696,-25.524,-2.806,0.0,37.6,37.9,9.409,3.219,-12.39,-9.71,-13.674,-10.915,-3.258,27.341,0.0,241.94,,251.0,240.0,-11.638,2.932,-6.954,25.276
4804.5,3.077,0.754,-35.096,3.205,9.525,5.151,35.992,4.696,-25.524,-2.806,0.0,37.6,37.9,9.609,3.338,-12.462,-9.7,-13.625,-10.926,-3.258,27.341,0.0,241.94,,250.0,240.0,-11.672,2.939,-6.926,25.293
4805.0,3.077,0.754,-35.096,3.205,9.525,5.151,35.992,4.696,-25.524,-2.806,0.0,37.6,37.9,9.609,3.338,-12.425,-9.702,-13.643,-10.91,-3.258,27.341,0.0,241.54,,250.0,240.0,-11.678,2.941,-6.95,25.3
4805.5,3.077,0.754,-35.096,3.205,9.525,5.151,35.992,4.696,-25.524,-2.806,0.0,37.6,37.9,9.609,3.338,-12.451,-9.731,-13.722,-10.925,-3.258,27.341,0.0,241.54,,249.0,240.0,-11.67,2.943,-6.952,25.318
4806.0,3.077,0.754,-35.096,3.205,9.525,5.151,35.992,4.696,-25.524,-2.806,0.0,37.6,37.9,9.609,3.338,-12.52,-9.718,-13.741,-10.917,-3.258,27.341,0.0,238.94,,249.0,240.0,-11.707,2.945,-6.918,25.328
4806.5,3.077,0.754,-35.096,3.205,9.525,5.152,36.011,4.718,-25.37,-2.822,0.0,37.584,37.828,9.609,3.338,-12.506,-9.721,-13.788,-10.937,-3.261,27.34,0.0,238.94,,250.0,240.0,-11.724,2.947,-6.929,25.407
4807.0,3.077,0.754,-35.096,3.205,9.525,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.609,3.338,-12.475,-9.705,-13.657,-10.922,-3.261,27.34,0.0,238.94,,250.0,240.0,-11.738,2.95,-6.944,25.494
4807.5,2.836,0.763,-33.797,3.244,9.562,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.595,3.152,-12.498,-9.708,-13.719,-10.902,-3.261,27.34,0.0,238.94,,251.0,240.0,-11.69,2.952,-6.955,25.529
4808.0,2.836,0.763,-33.797,3.244,9.562,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.595,3.152,-12.475,-9.746,-13.733,-10.954,-3.261,27.34,0.0,239.34,,251.0,240.0,-11.707,2.95,-6.947,25.521
4808.5,2.836,0.763,-33.797,3.244,9.562,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.595,3.152,-12.445,-9.715,-13.737,-10.94,-3.261,27.34,0.0,239.34,,251.0,240.0,-11.727,2.948,-6.929,25.529
4809.0,2.836,0.763,-33.797,3.244,9.562,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.595,3.152,-12.495,-9.723,-13.662,-10.968,-3.261,27.34,0.0,237.74,,251.0,240.0,-11.709,2.946,-6.958,25.542
4809.5,2.836,0.763,-33.797,3.244,9.562,5.152,36.011,4.718,-25.37,-2.822,0.0,37.6,37.8,9.595,3.152,-12.422,-9.731,-13.687,-10.914,-3.261,27.34,0.0,237.74,,252.0,240.0,-11.712,2.944,-6.938,25.522
4810.0,2.836,0.763,-33.797,3.244,9.562,5.162,35.998,4.722,-25.397,-2.784,0.0,37.574,37.882,9.595,3.152,-12.471,-9.702,-13.617,-10.914,-3.268,27.338,0.0,238.14,,252.0,240.0,-11.689,2.942,-6.944,25.461
4810.5,2.836,0.763,-33.797,3.244,9.562,5.162,35.998,4.722,-25.397,-2.784,0.0,37.6,37.9,9.595,3.152,-12.394,-9.701,-13.602,-10.904,-3.268,27.338,0.0,238.14,,253.0,240.0,-11.676,2.941,-6.923,25.433
4811.0,2.79,0.747,-34.007,3.288,9.485,5.162,35.998,4.722,-25.397,-2.784,0.0,37.6,37.9,9.663,3.177,-12.435,-9.717,-13.687,-10.955,-3.268,27.338,0.0,238.14,,253.0,240.0,-11.65,2.939,-6.965,25.39
4811.5,2.79,0.747,-34.007,3.288,9.485,5.162,35.998,4.722,-25.397,-2.784,0.0,37.6,37.9,9.663,3.177,-12.487,-9.704,-13.687,-10.925,-3.268,27.338,0.0,238.14,,254.0,240.0,-11.698,2.936,-6.92,25.356
4812.0,2.79,0.747,-34.007,3.288,9.485,5.162,35.998,4.722,-25.397,-2.784,0.0,37.6,37.9,9.663,3.177,-12.451,-9.692,-13.687,-10.864,-3.268,27.338,0.0,239.74,,254.0,240.0,-11.701,2.934,-6.934,25.323
4812.5,2.79,0.747,-34.007,3.288,9.485,5.162,35.998,4.722,-25.397,-2.784,0.0,37.6,37.9,9.663,3.177,-12.417,-9.699,-13.646,-10.88,-3.268,27.338,0.0,239.74,,254.0,240.0,-11.674,2.932,-6.949,25.278
4813.0,2.79,0.747,-34.007,3.288,9.485,5.108,35.995,4.721,-25.406,-2.815,0.0,37.567,37.835,9.663,3.177,-12.46,-9.713,-13.662,-10.945,-3.264,27.338,0.0,241.64,,254.0,240.0,-11.66,2.929,-6.937,25.276
4813.5,2.79,0.747,-34.007,3.288,9.485,5.108,35.995,4.721,-25.406,-2.815,0.0,37.6,37.8,9.663,3.177,-12.501,-9.733,-13.738,-10.898,-3.264,27.338,0.0,241.64,,253.0,240.0,-11.695,2.927,-6.952,25.295
4814.0,3.053,0.835,-33.574,3.234,9.528,5.108,35.995,4.721,-25.406,-2.815,0.0,37.6,37.8,9.687,3.172,-12.399,-9.738,-13.736,-10.89,-3.264,27.338,0.0,241.74,,253.0,240.0,-11.718,2.925,-6.954,25.22
4814.5,3.053,0.835,-33.574,3.234,9.528,5.108,35.995,4.721,-25.406,-2.815,0.0,37.6,37.8,9.687,3.172,-12.362,-9.725,-13.569,-10.913,-3.264,27.338,0.0,241.74,,252.0,240.0,-11.691,2.927,-6.951,25.139
4815.0,3.053,0.835,-33.574,3.234,9.528,5.108,35.995,4.721,-25.406,-2.815,0.0,37.6,37.8,9.687,3.172,-12.452,-9.695,-13.64,-10.922,-3.264,27.338,0.0,241.54,,252.0,240.0,-11.642,2.929,-6.944,25.107
4815.5,3.053,0.835,-33.574,3.234,9.528,5.108,35.995,4.721,-25.406,-2.815,0.0,37.6,37.8,9.687,3.172,-12.396,-9.744,-13.692,-10.919,-3.264,27.338,0.0,241.54,,251.0,240.0,-11.677,2.931,-6.94,25.023
4816.0,3.053,0.835,-33.574,3.234,9.528,5.068,35.996,4.709,-25.458,-2.812,0.0,37.555,37.809,9.687,3.172,-12.413,-9.73,-13.625,-10.908,-3.25,27.327,0.0,241.44,,251.0,240.0,-11.688,2.933,-6.973,24.944
4816.5,3.053,0.835,-33.574,3.234,9.528,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.687,3.172,-12.32,-9.724,-13.613,-10.91,-3.25,27.327,0.0,241.44,,250.0,240.0,-11.669,2.935,-6.937,24.849
4817.0,3.053,0.835,-33.574,3.234,9.528,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.687,3.172,-12.382,-9.73,-13.57,-10.91,-3.25,27.327,0.0,241.44,,250.0,240.0,-11.642,2.937,-6.953,24.757
4817.5,3.775,0.856,-35.209,3.21,9.585,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.563,3.264,-12.398,-9.723,-13.582,-10.854,-3.25,27.327,0.0,241.44,,249.0,240.0,-11.648,2.939,-6.942,24.718
4818.0,3.775,0.856,-35.209,3.21,9.585,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.563,3.264,-12.365,-9.74,-13.627,-10.894,-3.25,27.327,0.0,241.54,,249.0,240.0,-11.639,2.953,-6.94,24.825
4818.5,3.775,0.856,-35.209,3.21,9.585,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.563,3.264,-12.316,-9.725,-13.585,-10.895,-3.25,27.327,0.0,241.54,,248.0,240.0,-11.657,2.966,-6.932,24.875
4819.0,3.775,0.856,-35.209,3.21,9.585,5.068,35.996,4.709,-25.458,-2.812,0.0,37.6,37.8,9.563,3.264,-12.409,-9.719,-13.65,-10.927,-3.25,27.327,0.0,238.54,,248.0,240.0,-11.63,2.979,-6.94,24.908
4819.5,3.775,0.856,-35.209,3.21,9.585,5.11,35.991,4.722,-25.537,-2.805,0.0,37.558,37.786,9.563,3.264,-12.377,-9.708,-13.654,-10.892,-3.251,27.337,0.0,238.54,,249.0,240.0,-11.676,2.992,-6.916,24.951
4820.0,3.775,0.856,-35.209,3.21,9.585,5.11,35.991,4.722,-25.537,-2.805,0.0,37.6,37.8,9.563,3.264,-12.421,-9.697,-13.596,-10.919,-3.251,27.337,0.0,238.44,,249.0,240.0,-11.658,3.005,-6.929,24.934
4820.5,3.065,0.766,-35.209,3.243,9.477,5.11,35.991,4.722,-25.537,-2.805,0.0,37.6,37.8,9.55,3.294,-12.412,-9.711,-13.663,-10.893,-3.251,27.337,0.0,238.44,,250.0,240.0,-11.658,3.018,-6.912,24.965
4821.0,3.065,0.766,-35.209,3.243,9.477,5.11,35.991,4.722,-25.537,-2.805,0.0,37.6,37.8,9.55,3.294,-12.436,-9.689,-13.61,-10.913,-3.251,27.337,0.0,238.34,,250.0,240.0,-11.67,3.019,-6.919,24.981
4821.5,3.065,0.766,-35.209,3.243,9.477,5.11,35.991,4.722,-25.537,-2.805,0.0,37.6,37.8,9.55,3.294,-12.353,-9.696,-13.644,-10.892,-3.251,27.337,0.0,238.34,,251.0,240.0,-11.662,3.019,-6.902,25.022
4822.0,3.065,0.766,-35.209,3.243,9.477,5.11,35.991,4.722,-25.537,-2.805,0.0,37.6,37.8,9.55,3.294,-12.381,-9.699,-13.634,-10.892,-3.251,27.337,0.0,237.24,,251.0,240.0,-11.646,3.02,-6.905,25.036
4822.5,3.065,0.766,-35.209,3.243,9.477,5.124,35.989,4.713,-25.47,-2.804,0.0,37.538,37.777,9.55,3.294,-12.409,-9.693,-13.588,-10.912,-3.259,27.331,0.0,237.24,,252.0,240.0,-11.652,3.021,-6.919,25.035
4823.0,3.065,0.766,-35.209,3.243,9.477,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.55,3.294,-12.379,-9.69,-13.682,-10.887,-3.259,27.331,0.0,237.34,,252.0,240.0,-11.651,3.022,-6.884,24.995
4823.5,3.065,0.766,-35.209,3.243,9.477,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.55,3.294,-12.437,-9.699,-13.67,-10.916,-3.259,27.331,0.0,237.34,,253.0,240.0,-11.659,3.022,-6.883,24.943
4824.0,3.466,0.833,-35.209,3.234,9.613,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.531,3.219,-12.466,-9.706,-13.728,-10.924,-3.259,27.331,0.0,237.54,,253.0,240.0,-11.681,3.023,-6.879,24.888
4824.5,3.466,0.833,-35.209,3.234,9.613,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.531,3.219,-12.467,-9.7,-13.774,-10.963,-3.259,27.331,0.0,237.54,,254.0,240.0,-11.706,3.03,-6.905,24.845
4825.0,3.466,0.833,-35.209,3.234,9.613,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.531,3.219,-12.463,-9.697,-13.663,-10.937,-3.259,27.331,0.0,241.04,,254.0,240.0,-11.726,3.037,-6.907,24.899
4825.5,3.466,0.833,-35.209,3.234,9.613,5.124,35.989,4.713,-25.47,-2.804,0.0,37.5,37.8,9.531,3.219,-12.504,-9.749,-13.771,-10.956,-3.259,27.331,0.0,241.04,,253.0,240.0,-11.69,3.044,-6.904,24.913
4826.0,3.466,0.833,-35.209,3.234,9.613,5.163,36.014,4.724,-25.394,-2.796,0.0,37.539,37.787,9.531,3.219,-12.582,-9.712,-13.745,-10.952,-3.253,27.334,0.0,240.24,,253.0,240.0,-11.745,3.051,-6.91,24.948
4826.5,3.466,0.833,-35.209,3.234,9.613,5.163,36.014,4.724,-25.394,-2.796,0.0,37.5,37.8,9.531,3.219,-12.522,-9.704,-13.705,-10.924,-3.253,27.334,0.0,240.24,,253.0,240.0,-11.748,3.058,-6.928,24.967
4827.0,3.0,0.721,-35.209,3.213,9.498,5.163,36.014,4.724,-25.394,-2.796,0.0,37.5,37.8,9.55,3.421,-12.446,-9.744,-13.748,-10.911,-3.253,27.334,0.0,239.84,,253.0,240.0,-11.714,3.065,-6.924,24.972
4827.5,3.0,0.721,-35.209,3.213,9.498,5.163,36.014,4.724,-25.394,-2.796,0.0,37.5,37.8,9.55,3.421,-12.478,-9.709,-13.718,-10.954,-3.253,27.334,0.0,239.84,,253.0,240.0,-11.712,3.064,-6.909,24.932
4828.0,3.0,0.721,-35.209,3.213,9.498,5.163,36.014,4.724,-25.394,-2.796,0.0,37.5,37.8,9.55,3.421,-12.409,-9.726,-13.649,-10.942,-3.253,27.334,0.0,240.04,,253.0,240.0,-11.715,3.063,-6.951,24.899
4828.5,3.0,0.721,-35.209,3.213,9.498,5.163,36.014,4.724,-25.394,-2.796,0.0,37.5,37.8,9.55,3.421,-12.423,-9.74,-13.747,-10.924,-3.253,27.334,0.0,240.04,,253.0,240.0,-11.681,3.062,-6.938,24.881
4829.0,3.0,0.721,-35.209,3.213,9.498,5.148,36.002,4.728,-25.441,-2.789,0.0,37.527,37.843,9.55,3.421,-12.423,-9.727,-13.692,-10.934,-3.245,27.338,0.0,241.04,,253.0,240.0,-11.709,3.061,-6.941,24.889
4829.5,3.0,0.721,-35.209,3.213,9.498,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.55,3.421,-12.469,-9.708,-13.643,-10.93,-3.245,27.338,0.0,241.04,,252.0,240.0,-11.694,3.06,-6.908,24.885
4830.0,3.0,0.721,-35.209,3.213,9.498,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.55,3.421,-12.445,-9.728,-13.738,-10.931,-3.245,27.338,0.0,241.24,,252.0,240.0,-11.687,3.059,-6.915,24.916
4830.5,2.92,0.76,-33.851,3.294,9.492,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.694,3.036,-12.442,-9.718,-13.666,-10.926,-3.245,27.338,0.0,241.24,,251.0,240.0,-11.711,3.058,-6.926,24.909
4831.0,2.92,0.76,-33.851,3.294,9.492,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.694,3.036,-12.486,-9.713,-13.668,-10.956,-3.245,27.338,0.0,241.44,,251.0,240.0,-11.688,3.055,-6.933,24.94
4831.5,2.92,0.76,-33.851,3.294,9.492,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.694,3.036,-12.473,-9.722,-13.764,-10.969,-3.245,27.338,0.0,241.44,,250.0,240.0,-11.706,3.053,-6.898,25.077
4832.0,2.92,0.76,-33.851,3.294,9.492,5.148,36.002,4.728,-25.441,-2.789,0.0,37.5,37.8,9.694,3.036,-12.494,-9.726,-13.782,-10.957,-3.245,27.338,0.0,239.94,,250.0,240.0,-11.732,3.051,-6.909,25.121
4832.5,2.92,0.76,-33.851,3.294,9.492,5.152,35.994,4.737,-25.406,-2.801,0.0,37.521,37.796,9.694,3.036,-12.494,-9.72,-13.776,-10.945,-3.24,27.337,0.0,239.94,,250.0,240.0,-11.74,3.049,-6.89,25.146
4833.0,2.92,0.76,-33.851,3.294,9.492,5.152,35.994,4.737,-25.406,-2.801,0.0,37.5,37.8,9.694,3.036,-12.528,-9.723,-13.777,-10.976,-3.24,27.337,0.0,239.84,,250.0,240.0,-11.734,3.047,-6.896,25.125
4833.5,2.588,0.616,-35.085,3.239,9.548,5.152,35.994,4.737,-25.406,-2.801,0.0,37.5,37.8,9.655,3.286,-12.56,-9.71,-13.737,-10.957,-3.24,27.337,0.0,239.84,,250.0,240.0,-11.751,3.045,-6.891,25.142
4834.0,2.588,0.616,-35.085,3.239,9.548,5.152,35.994,4.737,-25.406,-2.801,0.0,37.5,37.8,9.655,3.286,-12.581,-9.72,-13.754,-10.971,-3.24,27.337,0.0,239.64,,250.0,240.0,-11.741,3.037,-6.909,25.144
4834.5,2.588,0.616,-35.085,3.239,9.548,5.152,35.994,4.737,-25.406,-2.801,0.0,37.5,37.8,9.655,3.286,-12.429,-9.74,-13.752,-10.916,-3.24,27.337,0.0,239.64,,250.0,240.0,-11.757,3.03,-6.924,25.126
4835.0,2.588,0.616,-35.085,3.239,9.548,5.152,35.994,4.737,-25.406,-2.801,0.0,37.5,37.8,9.655,3.286,-12.504,-9.662,-13.644,-10.898,-3.24,27.337,0.0,237.14,,250.0,240.0,-11.709,3.023,-6.933,25.166
4835.5,2.588,0.616,-35.085,3.239,9.548,5.115,35.988,4.716,-25.418,-2.796,0.0,37.508,37.804,9.655,3.286,-12.365,-9.727,-13.688,-10.884,-3.245,27.335,0.0,237.14,,251.0,240.0,-11.677,3.016,-6.938,25.177
4836.0,2.588,0.616,-35.085,3.239,9.548,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.655,3.286,-12.423,-9.719,-13.598,-10.901,-3.245,27.335,0.0,237.44,,251.0,240.0,-11.666,3.009,-6.933,25.146
4836.5,2.588,0.616,-35.085,3.239,9.548,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.655,3.286,-12.437,-9.71,-13.685,-10.92,-3.245,27.335,0.0,237.44,,252.0,240.0,-11.66,3.002,-6.917,25.187
4837.0,3.07,0.737,-35.209,3.196,9.557,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.457,3.279,-12.407,-9.714,-13.664,-10.944,-3.245,27.335,0.0,237.34,,252.0,240.0,-11.688,2.995,-6.903,25.238
4837.5,3.07,0.737,-35.209,3.196,9.557,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.457,3.279,-12.428,-9.724,-13.668,-10.902,-3.245,27.335,0.0,237.34,,253.0,240.0,-11.682,2.996,-6.921,25.24
4838.0,3.07,0.737,-35.209,3.196,9.557,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.457,3.279,-12.423,-9.716,-13.613,-10.915,-3.245,27.335,0.0,239.34,,253.0,240.0,-11.68,2.997,-6.914,25.22
4838.5,3.07,0.737,-35.209,3.196,9.557,5.115,35.988,4.716,-25.418,-2.796,0.0,37.5,37.8,9.457,3.279,-12.371,-9.704,-13.644,-10.888,-3.245,27.335,0.0,239.34,,253.0,240.0,-11.667,2.998,-6.906,25.225
4839.0,3.07,0.737,-35.209,3.196,9.557,5.131,35.997,4.717,-25.483,-2.798,0.0,37.509,37.784,9.457,3.279,-12.435,-9.705,-13.661,-10.932,-3.246,27.335,0.0,239.34,,253.0,240.0,-11.652,3.0,-6.922,25.335
4839.5,3.07,0.737,-35.209,3.196,9.557,5.131,35.997,4.717,-25.483,-2.798,0.0,37.5,37.8,9.457,3.279,-12.41,-9.699,-13.677,-10.904,-3.246,27.335,0.0,239.34,,253.0,240.0,-11.683,3.001,-6.909,25.377
4840.0,2.737,0.632,-35.209,3.195,9.564,5.131,35.997,4.717,-25.483,-2.798,0.0,37.5,37.8,9.584,3.345,-12.388,-9.692,-13.618,-10.881,-3.246,27.335,0.0,239.04,,253.0,240.0,-11.673,3.002,-6.92,25.362
4840.5,2.737,0.632,-35.209,3.195,9.564,5.131,35.997,4.717,-25.483,-2.798,0.0,37.5,37.8,9.584,3.345,-12.425,-9.717,-13.716,-10.943,-3.246,27.335,0.0,239.04,,253.0,240.0,-11.645,2.998,-6.906,25.355
4841.0,2.737,0.632,-35.209,3.195,9.564,5.131,35.997,4.717,-25.483,-2.798,0.0,37.5,37.8,9.584,3.345,-12.451,-9.698,-13.702,-10.89,-3.246,27.335,0.0,238.94,,253.0,240.0,-11.7,2.993,-6.902,25.351
4841.5,2.737,0.632,-35.209,3.195,9.564,5.131,35.997,4.717,-25.483,-2.798,0.0,37.5,37.8,9.584,3.345,-12.481,-9.686,-13.621,-10.899,-3.246,27.335,0.0,238.94,,254.0,240.0,-11.685,2.989,-6.921,25.358
4842.0,2.737,0.632,-35.209,3.195,9.564,5.097,36.0,4.731,-25.451,-2.8,0.0,37.507,37.831,9.584,3.345,-12.397,-9.697,-13.658,-10.914,-3.245,27.343,0.0,240.74,,254.0,240.0,-11.672,2.985,-6.921,25.357
4842.5,2.737,0.632,-35.209,3.195,9.564,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.584,3.345,-12.384,-9.71,-13.644,-10.911,-3.245,27.343,0.0,240.74,,254.0,240.0,-11.667,2.981,-6.932,25.338
4843.0,2.786,0.734,-34.338,3.261,9.535,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.572,3.115,-12.444,-9.688,-13.616,-10.913,-3.245,27.343,0.0,240.94,,254.0,240.0,-11.662,2.977,-6.917,25.301
4843.5,2.786,0.734,-34.338,3.261,9.535,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.572,3.115,-12.389,-9.694,-13.618,-10.914,-3.245,27.343,0.0,240.94,,254.0,240.0,-11.666,2.974,-6.935,25.311
4844.0,2.786,0.734,-34.338,3.261,9.535,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.572,3.115,-12.379,-9.66,-13.538,-10.885,-3.245,27.343,0.0,241.14,,254.0,240.0,-11.654,2.971,-6.931,25.296
4844.5,2.786,0.734,-34.338,3.261,9.535,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.572,3.115,-12.388,-9.675,-13.611,-10.849,-3.245,27.343,0.0,241.14,,253.0,240.0,-11.616,2.968,-6.94,25.276
4845.0,2.786,0.734,-34.338,3.261,9.535,5.097,36.0,4.731,-25.451,-2.8,0.0,37.5,37.8,9.572,3.115,-12.388,-9.668,-13.535,-10.864,-3.245,27.343,0.0,242.14,,253.0,240.0,-11.63,2.965,-6.931,25.261
4845.5,2.786,0.734,-34.338,3.261,9.535,5.086,35.989,4.728,-25.499,-2.808,0.0,37.511,37.865,9.572,3.115,-12.354,-9.69,-13.596,-10.871,-3.251,27.337,0.0,242.14,,252.0,240.0,-11.614,2.962,-6.927,25.239
4846.0,2.786,0.734,-34.338,3.261,9.535,5.086,35.989,4.728,-25.499,-2.808,0.0,37.5,37.9,9.572,3.115,-12.412,-9.677,-13.657,-10.883,-3.251,27.337,0.0,242.14,,252.0,240.0,-11.628,2.959,-6.917,25.231
4846.5,3.023,0.736,-35.209,3.231,9.632,5.086,35.989,4.728,-25.499,-2.808,0.0,37.5,37.9,9.498,3.171,-12.384,-9.677,-13.588,-10.874,-3.251,27.337,0.0,242.14,,251.0,240.0,-11.657,2.956,-6.934,25.247
4847.0,3.023,0.736,-35.209,3.231,9.632,5.086,35.989,4.728,-25.499,-2.808,0.0,37.5,37.9,9.498,3.171,-12.458,-9.671,-13.62,-10.895,-3.251,27.337,0.0,242.04,,251.0,240.0,-11.631,2.957,-6.933,25.249
4847.5,3.023,0.736,-35.209,3.231,9.632,5.086,35.989,4.728,-25.499,-2.808,0.0,37.5,37.9,9.498,3.171,-12.435,-9.652,-13.616,-10.871,-3.251,27.337,0.0,242.04,,250.0,240.0,-11.661,2.958,-6.944,25.25
4848.0,3.023,0.736,-35.209,3.231,9.632,5.086,35.989,4.728,-25.499,-2.808,0.0,37.5,37.9,9.498,3.171,-12.466,-9.676,-13.657,-10.888,-3.251,27.337,0.0,240.04,,250.0,240.0,-11.644,2.959,-6.941,25.254
4848.5,3.023,0.736,-35.209,3.231,9.632,5.122,36.006,4.725,-25.386,-2.808,0.0,37.503,37.819,9.498,3.171,-12.332,-9.678,-13.651,-10.867,-3.241,27.343,0.0,240.04,,250.0,240.0,-11.672,2.96,-6.932,25.249
4849.0,3.023,0.736,-35.209,3.231,9.632,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.498,3.171,-12.416,-9.659,-13.579,-10.859,-3.241,27.343,0.0,240.14,,250.0,240.0,-11.632,2.961,-6.932,25.222
4849.5,3.629,0.871,-35.209,3.247,9.594,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.486,3.34,-12.368,-9.68,-13.601,-10.872,-3.241,27.343,0.0,240.14,,250.0,240.0,-11.628,2.962,-6.942,25.266
4850.0,3.629,0.871,-35.209,3.247,9.594,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.486,3.34,-12.312,-9.654,-13.521,-10.806,-3.241,27.343,0.0,240.14,,250.0,240.0,-11.63,2.973,-6.943,25.291
4850.5,3.629,0.871,-35.209,3.247,9.594,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.486,3.34,-12.369,-9.663,-13.541,-10.869,-3.241,27.343,0.0,240.14,,250.0,240.0,-11.573,2.984,-6.927,25.29
4851.0,3.629,0.871,-35.209,3.247,9.594,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.486,3.34,-12.308,-9.681,-13.599,-10.84,-3.241,27.343,0.0,237.94,,250.0,240.0,-11.61,2.995,-6.936,25.295
4851.5,3.629,0.871,-35.209,3.247,9.594,5.122,36.006,4.725,-25.386,-2.808,0.0,37.5,37.8,9.486,3.34,-12.382,-9.647,-13.53,-10.842,-3.241,27.343,0.0,237.94,,251.0,240.0,-11.607,3.005,-6.94,25.325
4852.0,3.629,0.871,-35.209,3.247,9.594,5.156,35.997,4.723,-25.443,-2.802,0.0,37.517,37.789,9.486,3.34,-12.29,-9.677,-13.556,-10.859,-3.227,27.351,0.0,238.04,,251.0,240.0,-11.6,3.015,-6.924,25.334
4852.5,3.629,0.871,-35.209,3.247,9.594,5.156,35.997,4.723,-25.443,-2.802,0.0,37.5,37.8,9.486,3.34,-12.409,-9.657,-13.586,-10.854,-3.227,27.351,0.0,238.04,,252.0,240.0,-11.596,3.025,-6.939,25.354
4853.0,2.708,0.727,-34.191,3.249,9.538,5.156,35.997,4.723,-25.443,-2.802,0.0,37.5,37.8,9.621,3.15,-12.341,-9.682,-13.65,-10.899,-3.227,27.351,0.0,237.84,,252.0,240.0,-11.627,3.035,-6.923,25.395
4853.5,2.708,0.727,-34.191,3.249,9.538,5.156,35.997,4.723,-25.443,-2.802,0.0,37.5,37.8,9.621,3.15,-12.416,-9.65,-13.645,-10.859,-3.227,27.351,0.0,237.84,,253.0,240.0,-11.643,3.03,-6.899,25.446
4854.0,2.708,0.727,-34.191,3.249,9.538,5.156,35.997,4.723,-25.443,-2.802,0.0,37.5,37.8,9.621,3.15,-12.51,-9.639,-13.647,-10.853,-3.227,27.351,0.0,239.94,,253.0,240.0,-11.643,3.025,-6.89,25.49
4854.5,2.708,0.727,-34.191,3.249,9.538,5.156,35.997,4.723,-25.443,-2.802,0.0,37.5,37.8,9.621,3.15,-12.495,-9.652,-13.643,-10.879,-3.227,27.351,0.0,239.94,,253.0,240.0,-11.662,3.019,-6.929,25.468
4855.0,2.708,0.727,-34.191,3.249,9.538,5.115,36.011,4.749,-25.331,-2.791,0.0,37.51,37.827,9.621,3.15,-12.354,-9.678,-13.66,-10.866,-3.242,27.343,0.0,240.74,,253.0,240.0,-11.667,3.014,-6.934,25.398
4855.5,2.708,0.727,-34.191,3.249,9.538,5.115,36.011,4.749,-25.331,-2.791,0.0,37.5,37.8,9.621,3.15,-12.389,-9.681,-13.608,-10.889,-3.242,27.343,0.0,240.74,,253.0,240.0,-11.639,3.009,-6.93,25.382
4856.0,3.4,0.815,-35.209,3.197,9.646,5.115,36.011,4.749,-25.331,-2.791,0.0,37.5,37.8,9.436,3.211,-12.313,-9.676,-13.603,-10.894,-3.242,27.343,0.0,240.54,,253.0,240.0,-11.642,3.004,-6.927,25.381
4856.5,3.4,0.815,-35.209,3.197,9.646,5.115,36.011,4.749,-25.331,-2.791,0.0,37.5,37.8,9.436,3.211,-12.32,-9.685,-13.639,-10.858,-3.242,27.343,0.0,240.54,,253.0,240.0,-11.622,3.011,-6.938,25.365
4857.0,3.4,0.815,-35.209,3.197,9.646,5.115,36.011,4.749,-25.331,-2.791,0.0,37.5,37.8,9.436,3.211,-12.339,-9.674,-13.588,-10.869,-3.242,27.343,0.0,240.14,,253.0,240.0,-11.626,3.017,-6.937,25.389
4857.5,3.4,0.815,-35.209,3.197,9.646,5.115,36.011,4.749,-25.331,-2.791,0.0,37.5,37.8,9.436,3.211,-12.262,-9.645,-13.466,-10.792,-3.242,27.343,0.0,240.14,,253.0,240.0,-11.618,3.023,-6.95,25.377
4858.0,3.4,0.815,-35.209,3.197,9.646,5.099,35.994,4.73,-25.457,-2.803,0.0,37.504,37.858,9.436,3.211,-12.315,-9.65,-13.506,-10.863,-3.242,27.351,0.0,240.44,,253.0,240.0,-11.541,3.03,-6.929,25.405
4858.5,3.4,0.815,-35.209,3.197,9.646,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.436,3.211,-12.359,-9.664,-13.613,-10.888,-3.242,27.351,0.0,240.44,,253.0,240.0,-11.583,3.036,-6.913,25.456
4859.0,3.4,0.815,-35.209,3.197,9.646,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.436,3.211,-12.412,-9.643,-13.585,-10.876,-3.242,27.351,0.0,241.14,,253.0,240.0,-11.631,3.042,-6.933,25.419
4859.5,2.8,0.686,-35.209,3.244,9.512,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.576,3.275,-12.331,-9.674,-13.596,-10.843,-3.242,27.351,0.0,241.14,,252.0,240.0,-11.629,3.048,-6.931,25.455
4860.0,2.8,0.686,-35.209,3.244,9.512,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.576,3.275,-12.403,-9.648,-13.576,-10.881,-3.242,27.351,0.0,241.14,,252.0,240.0,-11.611,3.044,-6.911,25.479
4860.5,2.8,0.686,-35.209,3.244,9.512,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.576,3.275,-12.37,-9.64,-13.599,-10.833,-3.242,27.351,0.0,241.14,,251.0,240.0,-11.627,3.04,-6.927,25.488
4861.0,2.8,0.686,-35.209,3.244,9.512,5.099,35.994,4.73,-25.457,-2.803,0.0,37.5,37.9,9.576,3.275,-12.405,-9.694,-13.692,-10.88,-3.242,27.351,0.0,241.34,,251.0,240.0,-11.611,3.036,-6.915,25.507
4861.5,2.8,0.686,-35.209,3.244,9.512,5.09,36.005,4.744,-25.393,-2.791,0.0,37.511,37.776,9.576,3.275,-12.38,-9.695,-13.617,-10.899,-3.229,27.352,0.0,241.34,,250.0,240.0,-11.668,3.032,-6.932,25.491
4862.0,2.8,0.686,-35.209,3.244,9.512,5.09,36.005,4.744,-25.393,-2.791,0.0,37.5,37.8,9.576,3.275,-12.315,-9.669,-13.63,-10.87,-3.229,27.352,0.0,240.94,,250.0,240.0,-11.648,3.028,-6.928,25.432
4862.5,3.105,0.729,-35.209,3.222,9.577,5.09,36.005,4.744,-25.393,-2.791,0.0,37.5,37.8,9.423,3.246,-12.332,-9.666,-13.575,-10.796,-3.229,27.352,0.0,240.94,,250.0,240.0,-11.621,3.024,-6.939,25.415
4863.0,3.105,0.729,-35.209,3.222,9.577,5.09,36.005,4.744,-25.393,-2.791,0.0,37.5,37.8,9.423,3.246,-12.388,-9.594,-13.517,-10.82,-3.229,27.352,0.0,241.24,,250.0,240.0,-11.592,3.026,-6.929,25.394
4863.5,3.105,0.729,-35.209,3.222,9.577,5.09,36.005,4.744,-25.393,-2.791,0.0,37.5,37.8,9.423,3.246,-12.253,-9.648,-13.542,-10.813,-3.229,27.352,0.0,241.24,,249.0,240.0,-11.58,3.027,-6.938,25.332
4864.0,3.105,0.729,-35.209,3.222,9.577,5.09,36.005,4.744,-25.393,-2.791,0.0,37.5,37.8,9.423,3.246,-12.362,-9.658,-13.511,-10.835,-3.229,27.352,0.0,238.24,,249.0,240.0,-11.564,3.028,-6.937,25.213
4864.5,3.105,0.729,-35.209,3.222,9.577,5.08,36.0,4.741,-25.465,-2.786,0.0,37.502,37.808,9.423,3.246,-12.28,-9.671,-13.544,-10.834,-3.235,27.36,0.0,238.24,,250.0,240.0,-11.592,3.029,-6.913,25.239
4865.0,3.105,0.729,-35.209,3.222,9.577,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.423,3.246,-12.296,-9.672,-13.552,-10.829,-3.235,27.36,0.0,237.44,,250.0,240.0,-11.582,3.031,-6.946,25.238
4865.5,3.105,0.729,-35.209,3.222,9.577,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.423,3.246,-12.363,-9.667,-13.585,-10.865,-3.235,27.36,0.0,237.44,,251.0,240.0,-11.587,3.032,-6.926,25.237
4866.0,2.847,0.768,-33.857,3.303,9.49,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.67,3.188,-12.391,-9.674,-13.624,-10.875,-3.235,27.36,0.0,238.14,,251.0,240.0,-11.62,3.033,-6.932,25.252
4866.5,2.847,0.768,-33.857,3.303,9.49,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.67,3.188,-12.317,-9.65,-13.643,-10.849,-3.235,27.36,0.0,238.14,,252.0,240.0,-11.641,3.03,-6.891,25.258
4867.0,2.847,0.768,-33.857,3.303,9.49,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.67,3.188,-12.361,-9.646,-13.61,-10.848,-3.235,27.36,0.0,238.34,,252.0,240.0,-11.615,3.027,-6.903,25.308
4867.5,2.847,0.768,-33.857,3.303,9.49,5.08,36.0,4.741,-25.465,-2.786,0.0,37.5,37.8,9.67,3.188,-12.432,-9.669,-13.586,-10.864,-3.235,27.36,0.0,238.34,,253.0,240.0,-11.616,3.024,-6.922,25.392
4868.0,2.847,0.768,-33.857,3.303,9.49,5.137,36.013,4.763,-25.36,-2.786,0.0,37.511,37.843,9.67,3.188,-12.407,-9.667,-13.647,-10.888,-3.238,27.36,0.0,238.34,,253.0,240.0,-11.638,3.021,-6.912,25.263
4868.5,2.847,0.768,-33.857,3.303,9.49,5.137,36.013,4.763,-25.36,-2.786,0.0,37.5,37.8,9.67,3.188,-12.444,-9.67,-13.643,-10.895,-3.238,27.36,0.0,238.34,,254.0,240.0,-11.652,3.018,-6.919,25.089
4869.0,2.475,0.654,-34.04,3.351,9.542,5.137,36.013,4.763,-25.36,-2.786,0.0,37.5,37.8,9.612,3.057,-12.461,-9.646,-13.639,-10.887,-3.238,27.36,0.0,238.64,,254.0,240.0,-11.663,3.015,-6.905,24.996
4869.5,2.475,0.654,-34.04,3.351,9.542,5.137,36.013,4.763,-25.36,-2.786,0.0,37.5,37.8,9.612,3.057,-12.38,-9.699,-13.693,-10.885,-3.238,27.36,0.0,238.64,,255.0,240.0,-11.658,3.007,-6.948,24.948
4870.0,2.475,0.654,-34.04,3.351,9.542,5.137,36.013,4.763,-25.36,-2.786,0.0,37.5,37.8,9.612,3.057,-12.392,-9.67,-13.607,-10.859,-3.238,27.36,0.0,238.64,,255.0,240.0,-11.664,2.998,-6.946,24.88
4870.5,2.475,0.654,-34.04,3.351,9.542,5.137,36.013,4.763,-25.36,-2.786,0.0,37.5,37.8,9.612,3.057,-12.391,-9.683,-13.618,-10.87,-3.238,27.36,0.0,238.64,,256.0,240.0,-11.632,2.989,-6.931,24.841
4871.0,2.475,0.654,-34.04,3.351,9.542,5.193,36.014,4.727,-25.363,-2.785,0.0,37.512,37.901,9.612,3.057,-12.351,-9.664,-13.605,-10.824,-3.228,27.373,0.0,243.04,,256.0,240.0,-11.641,2.981,-6.929,24.779
4871.5,2.475,0.654,-34.04,3.351,9.542,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.612,3.057,-12.409,-9.67,-13.567,-10.864,-3.228,27.373,0.0,243.04,,255.0,240.0,-11.611,2.973,-6.927,24.735
4872.0,2.475,0.654,-34.04,3.351,9.542,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.612,3.057,-12.392,-9.669,-13.545,-10.862,-3.228,27.373,0.0,242.84,,255.0,240.0,-11.627,2.964,-6.92,24.653
4872.5,3.052,0.833,-34.416,3.215,9.483,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.678,3.305,-12.421,-9.627,-13.531,-10.843,-3.228,27.373,0.0,242.84,,254.0,240.0,-11.617,2.956,-6.949,24.598
4873.0,3.052,0.833,-34.416,3.215,9.483,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.678,3.305,-12.43,-9.671,-13.612,-10.891,-3.228,27.373,0.0,243.04,,254.0,240.0,-11.606,2.958,-6.94,24.535
4873.5,3.052,0.833,-34.416,3.215,9.483,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.678,3.305,-12.425,-9.7,-13.688,-10.917,-3.228,27.373,0.0,243.04,,253.0,240.0,-11.651,2.96,-6.921,24.492
4874.0,3.052,0.833,-34.416,3.215,9.483,5.193,36.014,4.727,-25.363,-2.785,0.0,37.5,37.9,9.678,3.305,-12.462,-9.691,-13.761,-10.948,-3.228,27.373,0.0,244.24,,253.0,240.0,-11.683,2.961,-6.918,24.49
4874.5,3.052,0.833,-34.416,3.215,9.483,5.163,36.017,4.739,-25.345,-2.781,0.0,37.52,37.883,9.678,3.305,-12.479,-9.691,-13.73,-10.931,-3.219,27.366,0.0,244.24,,252.0,240.0,-11.715,2.963,-6.931,24.51
4875.0,3.052,0.833,-34.416,3.215,9.483,5.163,36.017,4.739,-25.345,-2.781,0.0,37.5,37.9,9.678,3.305,-12.477,-9.674,-13.744,-10.928,-3.219,27.366,0.0,244.04,,252.0,240.0,-11.708,2.964,-6.936,24.527
4875.5,2.701,0.72,-34.36,3.282,9.473,5.163,36.017,4.739,-25.345,-2.781,0.0,37.5,37.9,9.671,3.2,-12.458,-9.708,-13.763,-10.948,-3.219,27.366,0.0,244.04,,251.0,240.0,-11.706,2.965,-6.935,24.526
4876.0,2.701,0.72,-34.36,3.282,9.473,5.163,36.017,4.739,-25.345,-2.781,0.0,37.5,37.9,9.671,3.2,-12.498,-9.717,-13.792,-10.933,-3.219,27.366,0.0,243.74,,251.0,240.0,-11.719,2.961,-6.929,24.467
4876.5,2.701,0.72,-34.36,3.282,9.473,5.163,36.017,4.739,-25.345,-2.781,0.0,37.5,37.9,9.671,3.2,-12.492,-9.678,-13.719,-10.902,-3.219,27.366,0.0,243.74,,250.0,240.0,-11.735,2.957,-6.95,24.462
4877.0,2.701,0.72,-34.36,3.282,9.473,5.163,36.017,4.739,-25.345,-2.781,0.0,37.5,37.9,9.671,3.2,-12.524,-9.688,-13.7,-10.918,-3.219,27.366,0.0,240.64,,250.0,240.0,-11.698,2.953,-6.94,24.46
4877.5,2.701,0.72,-34.36,3.282,9.473,5.167,36.028,4.719,-25.33,-2.766,0.0,37.538,37.963,9.671,3.2,-12.437,-9.699,-13.717,-10.904,-3.209,27.376,0.0,240.64,,250.0,240.0,-11.707,2.948,-6.962,24.475
4878.0,2.701,0.72,-34.36,3.282,9.473,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.671,3.2,-12.5,-9.647,-13.641,-10.896,-3.209,27.376,0.0,240.64,,250.0,240.0,-11.689,2.944,-6.965,24.479
4878.5,3.131,0.805,-35.101,3.235,9.558,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.611,3.385,-12.479,-9.657,-13.62,-10.883,-3.209,27.376,0.0,240.64,,250.0,240.0,-11.671,2.944,-6.96,24.435
4879.0,3.131,0.805,-35.101,3.235,9.558,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.611,3.385,-12.332,-9.719,-13.652,-10.851,-3.209,27.376,0.0,240.84,,250.0,240.0,-11.66,2.944,-6.964,24.394
4879.5,3.131,0.805,-35.101,3.235,9.558,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.611,3.385,-12.438,-9.687,-13.621,-10.9,-3.209,27.376,0.0,240.84,,250.0,240.0,-11.638,2.947,-6.952,24.399
4880.0,3.131,0.805,-35.101,3.235,9.558,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.611,3.385,-12.465,-9.696,-13.678,-10.892,-3.209,27.376,0.0,238.94,,250.0,240.0,-11.662,2.95,-6.959,24.42
4880.5,3.131,0.805,-35.101,3.235,9.558,5.167,36.028,4.719,-25.33,-2.766,0.0,37.5,38.0,9.611,3.385,-12.498,-9.699,-13.665,-10.921,-3.209,27.376,0.0,238.94,,251.0,240.0,-11.683,2.953,-6.98,24.445
4881.0,3.131,0.805,-35.101,3.235,9.558,5.148,36.02,4.737,-25.394,-2.783,0.0,37.531,37.981,9.611,3.385,-12.36,-9.722,-13.663,-10.897,-3.21,27.376,0.0,239.24,,251.0,240.0,-11.696,2.956,-6.984,24.428
4881.5,3.131,0.805,-35.101,3.235,9.558,5.148,36.02,4.737,-25.394,-2.783,0.0,37.5,38.0,9.611,3.385,-12.442,-9.716,-13.681,-10.896,-3.21,27.376,0.0,239.24,,251.0,240.0,-11.66,2.958,-6.962,24.449
4882.0,2.582,0.699,-33.657,3.228,9.509,5.148,36.02,4.737,-25.394,-2.783,0.0,37.5,38.0,9.607,3.142,-12.473,-9.718,-13.715,-10.906,-3.21,27.376,0.0,239.04,,251.0,240.0,-11.684,2.961,-6.966,24.445
4882.5,2.582,0.699,-33.657,3.228,9.509,5.148,36.02,4.737,-25.394,-2.783,0.0,37.5,38.0,9.607,3.142,-12.422,-9.717,-13.744,-10.948,-3.21,27.376,0.0,239.04,,251.0,240.0,-11.703,2.955,-6.968,24.481
4883.0,2.582,0.699,-33.657,3.228,9.509,5.148,36.02,4.737,-25.394,-2.783,0.0,37.5,38.0,9.607,3.142,-12.411,-9.722,-13.637,-10.885,-3.21,27.376,0.0,239.54,,251.0,240.0,-11.708,2.949,-6.973,24.538
4883.5,2.582,0.699,-33.657,3.228,9.509,5.148,36.02,4.737,-25.394,-2.783,0.0,37.5,38.0,9.607,3.142,-12.435,-9.731,-13.641,-10.93,-3.21,27.376,0.0,239.54,,251.0,240.0,-11.664,2.943,-7.004,24.545
4884.0,2.582,0.699,-33.657,3.228,9.509,5.087,36.019,4.724,-25.474,-2.777,0.0,37.546,37.977,9.607,3.142,-12.423,-9.728,-13.701,-10.938,-3.203,27.367,0.0,239.24,,251.0,240.0,-11.684,2.937,-6.994,24.513
4884.5,2.582,0.699,-33.657,3.228,9.509,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.607,3.142,-12.451,-9.73,-13.741,-10.95,-3.203,27.367,0.0,239.24,,251.0,240.0,-11.698,2.931,-6.984,24.434
4885.0,2.541,0.682,-34.305,3.283,9.553,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.62,3.149,-12.484,-9.711,-13.679,-10.941,-3.203,27.367,0.0,239.84,,251.0,240.0,-11.718,2.925,-6.992,24.403
4885.5,2.541,0.682,-34.305,3.283,9.553,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.62,3.149,-12.473,-9.733,-13.688,-10.934,-3.203,27.367,0.0,239.84,,251.0,240.0,-11.704,2.919,-6.981,24.437
4886.0,2.541,0.682,-34.305,3.283,9.553,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.62,3.149,-12.442,-9.732,-13.729,-10.934,-3.203,27.367,0.0,239.94,,251.0,240.0,-11.707,2.913,-6.998,24.379
4886.5,2.541,0.682,-34.305,3.283,9.553,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.62,3.149,-12.522,-9.741,-13.738,-10.961,-3.203,27.367,0.0,239.94,,251.0,240.0,-11.709,2.907,-6.977,24.316
4887.0,2.541,0.682,-34.305,3.283,9.553,5.087,36.019,4.724,-25.474,-2.777,0.0,37.5,38.0,9.62,3.149,-12.46,-9.724,-13.739,-10.958,-3.203,27.367,0.0,239.64,,251.0,240.0,-11.74,2.901,-6.998,24.246
4887.5,2.541,0.682,-34.305,3.283,9.553,5.115,36.011,4.738,-25.404,-2.774,0.0,37.552,38.005,9.62,3.149,-12.456,-9.536,-13.58,-10.853,-3.213,27.37,0.0,239.64,,251.0,240.0,-11.72,2.895,-6.96,24.199
4888.0,2.541,0.682,-34.305,3.283,9.553,5.115,36.011,4.738,-25.404,-2.774,0.0,37.6,38.0,9.62,3.149,-12.441,-9.763,-13.732,-10.882,-3.213,27.37,0.0,240.04,,251.0,240.0,-11.606,2.889,-7.003,24.192
4888.5,2.867,0.709,-35.209,3.187,9.509,5.115,36.011,4.738,-25.404,-2.774,0.0,37.6,38.0,9.522,3.297,-12.378,-9.733,-13.683,-10.934,-3.213,27.37,0.0,240.04,,251.0,240.0,-11.704,2.883,-7.016,24.219
4889.0,2.867,0.709,-35.209,3.187,9.509,5.115,36.011,4.738,-25.404,-2.774,0.0,37.6,38.0,9.522,3.297,-12.411,-9.721,-13.575,-10.909,-3.213,27.37,0.0,239.44,,251.0,240.0,-11.682,2.883,-7.032,24.275
4889.5,2.867,0.709,-35.209,3.187,9.509,5.115,36.011,4.738,-25.404,-2.774,0.0,37.6,38.0,9.522,3.297,-12.383,-9.718,-13.604,-10.859,-3.213,27.37,0.0,239.44,,251.0,240.0,-11.654,2.883,-7.017,24.282
4890.0,2.867,0.709,-35.209,3.187,9.509,5.115,36.011,4.738,-25.404,-2.774,0.0,37.6,38.0,9.522,3.297,-12.365,-9.687,-13.352,-10.819,-3.213,27.37,0.0,239.64,,251.0,240.0,-11.641,2.883,-7.037,24.397
4890.5,2.867,0.709,-35.209,3.187,9.509,5.126,36.006,4.703,-25.567,-2.747,0.0,37.553,38.027,9.522,3.297,-12.35,-9.686,-13.5,-10.838,-3.204,27.368,0.0,239.64,,251.0,240.0,-11.556,2.882,-7.045,24.51
4891.0,2.867,0.709,-35.209,3.187,9.509,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.522,3.297,-12.245,-9.716,-13.516,-10.834,-3.204,27.368,0.0,239.94,,251.0,240.0,-11.594,2.882,-7.012,24.599
4891.5,3.067,0.756,-34.568,3.234,9.547,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.645,3.067,-12.288,-9.703,-13.512,-10.875,-3.204,27.368,0.0,239.94,,251.0,240.0,-11.578,2.882,-7.014,24.664
4892.0,3.067,0.756,-34.568,3.234,9.547,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.645,3.067,-12.332,-9.674,-13.471,-10.864,-3.204,27.368,0.0,240.04,,251.0,240.0,-11.595,2.885,-7.028,24.696
4892.5,3.067,0.756,-34.568,3.234,9.547,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.645,3.067,-12.324,-9.721,-13.62,-10.91,-3.204,27.368,0.0,240.04,,251.0,240.0,-11.585,2.888,-6.991,24.68
4893.0,3.067,0.756,-34.568,3.234,9.547,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.645,3.067,-12.359,-9.721,-13.597,-10.884,-3.204,27.368,0.0,239.84,,251.0,240.0,-11.644,2.891,-7.009,24.693
4893.5,3.067,0.756,-34.568,3.234,9.547,5.126,36.006,4.703,-25.567,-2.747,0.0,37.6,38.0,9.645,3.067,-12.395,-9.711,-13.66,-10.907,-3.204,27.368,0.0,239.84,,251.0,240.0,-11.64,2.894,-6.998,24.715
4894.0,3.067,0.756,-34.568,3.234,9.547,5.125,36.027,4.725,-25.541,-2.746,0.0,37.584,38.033,9.645,3.067,-12.448,-9.716,-13.662,-10.927,-3.193,27.376,0.0,239.64,,251.0,240.0,-11.668,2.897,-7.002,24.682
4894.5,3.067,0.756,-34.568,3.234,9.547,5.125,36.027,4.725,-25.541,-2.746,0.0,37.6,38.0,9.645,3.067,-12.503,-9.702,-13.649,-10.923,-3.193,27.376,0.0,239.64,,251.0,240.0,-11.688,2.899,-6.999,24.698
4895.0,2.512,0.593,-35.209,3.2,9.544,5.125,36.027,4.725,-25.541,-2.746,0.0,37.6,38.0,9.422,3.28,-12.429,-9.72,-13.678,-10.905,-3.193,27.376,0.0,239.14,,251.0,240.0,-11.694,2.902,-6.983,24.743
4895.5,2.512,0.593,-35.209,3.2,9.544,5.125,36.027,4.725,-25.541,-2.746,0.0,37.6,38.0,9.422,3.28,-12.478,-9.717,-13.642,-10.916,-3.193,27.376,0.0,239.14,,251.0,240.0,-11.683,2.896,-7.006,24.783
4896.0,2.512,0.593,-35.209,3.2,9.544,5.125,36.027,4.725,-25.541,-2.746,0.0,37.6,38.0,9.422,3.28,-12.482,-9.701,-13.632,-10.906,-3.193,27.376,0.0,239.34,,251.0,240.0,-11.688,2.889,-7.004,24.837
4896.5,2.512,0.593,-35.209,3.2,9.544,5.125,36.027,4.725,-25.541,-2.746,0.0,37.6,38.0,9.422,3.28,-12.486,-9.757,-13.728,-10.929,-3.193,27.376,0.0,239.34,,251.0,240.0,-11.68,2.883,-7.016,24.8
4897.0,2.512,0.593,-35.209,3.2,9.544,5.112,36.03,4.721,-25.503,-2.774,0.0,37.584,38.092,9.422,3.28,-12.441,-9.759,-13.632,-10.963,-3.204,27.379,0.0,239.04,,251.0,240.0,-11.725,2.877,-7.022,24.727
4897.5,2.512,0.593,-35.209,3.2,9.544,5.112,36.03,4.721,-25.503,-2.774,0.0,37.6,38.1,9.422,3.28,-12.506,-9.684,-13.599,-10.899,-3.204,27.379,0.0,239.04,,251.0,240.0,-11.699,2.871,-7.021,24.667
4898.0,3.122,0.779,-35.042,3.223,9.487,5.112,36.03,4.721,-25.503,-2.774,0.0,37.6,38.1,9.599,3.29,-12.492,-9.772,-13.734,-10.941,-3.204,27.379,0.0,239.44,,251.0,240.0,-11.672,2.865,-7.029,24.627
4898.5,3.122,0.779,-35.042,3.223,9.487,5.112,36.03,4.721,-25.503,-2.774,0.0,37.6,38.1,9.599,3.29,-12.411,-9.765,-13.723,-10.981,-3.204,27.379,0.0,239.44,,251.0,240.0,-11.735,2.869,-7.001,24.629
4899.0,3.122,0.779,-35.042,3.223,9.487,5.112,36.03,4.721,-25.503,-2.774,0.0,37.6,38.1,9.599,3.29,-12.288,-9.698,-13.615,-10.882,-3.204,27.379,0.0,239.24,,251.0,240.0,-11.72,2.874,-7.036,24.648
4899.5,3.122,0.779,-35.042,3.223,9.487,5.112,36.03,4.721,-25.503,-2.774,0.0,37.6,38.1,9.599,3.29,-12.454,-9.722,-13.666,-10.9,-3.204,27.379,0.0,239.24,,251.0,240.0,-11.621,2.878,-7.011,24.714
4900.0,3.122,0.779,-35.042,3.223,9.487,5.082,36.031,4.716,-25.497,-2.756,0.0,37.596,38.099,9.599,3.29,-12.451,-9.757,-13.692,-10.967,-3.204,27.371,0.0,239.34,,251.0,240.0,-11.686,2.882,-7.01,24.676
4900.5,3.122,0.779,-35.042,3.223,9.487,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.599,3.29,-12.466,-9.731,-13.701,-10.903,-3.204,27.371,0.0,239.34,,251.0,240.0,-11.717,2.886,-7.01,24.669
4901.0,3.122,0.779,-35.042,3.223,9.487,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.599,3.29,-12.417,-9.75,-13.635,-10.928,-3.204,27.371,0.0,239.14,,251.0,240.0,-11.701,2.89,-7.048,24.731
4901.5,2.969,0.777,-33.495,3.236,9.555,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.736,3.124,-12.366,-9.722,-13.566,-10.893,-3.204,27.371,0.0,239.14,,251.0,240.0,-11.682,2.893,-7.015,24.795
4902.0,2.969,0.777,-33.495,3.236,9.555,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.736,3.124,-12.273,-9.685,-13.541,-10.863,-3.204,27.371,0.0,238.84,,251.0,240.0,-11.637,2.895,-7.018,24.814
4902.5,2.969,0.777,-33.495,3.236,9.555,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.736,3.124,-12.304,-9.723,-13.542,-10.88,-3.204,27.371,0.0,238.84,,252.0,240.0,-11.59,2.896,-7.04,24.832
4903.0,2.969,0.777,-33.495,3.236,9.555,5.082,36.031,4.716,-25.497,-2.756,0.0,37.6,38.1,9.736,3.124,-12.384,-9.74,-13.547,-10.846,-3.204,27.371,0.0,239.14,,252.0,240.0,-11.612,2.897,-7.043,24.947
4903.5,2.969,0.777,-33.495,3.236,9.555,5.064,36.027,4.73,-25.602,-2.765,0.0,37.609,38.118,9.736,3.124,-12.33,-9.682,-13.438,-10.834,-3.207,27.374,0.0,239.14,,252.0,240.0,-11.629,2.898,-7.05,24.978
4904.0,2.969,0.777,-33.495,3.236,9.555,5.064,36.027,4.73,-25.602,-2.765,0.0,37.6,38.1,9.736,3.124,-12.345,-9.738,-13.534,-10.893,-3.207,27.374,0.0,239.54,,252.0,240.0,-11.571,2.899,-7.026,25.005
4904.5,3.071,0.806,-34.08,3.253,9.535,5.064,36.027,4.73,-25.602,-2.765,0.0,37.6,38.1,9.591,3.093,-12.276,-9.735,-13.533,-10.898,-3.207,27.374,0.0,239.54,,252.0,240.0,-11.628,2.9,-7.03,25.038
4905.0,3.071,0.806,-34.08,3.253,9.535,5.064,36.027,4.73,-25.602,-2.765,0.0,37.6,38.1,9.591,3.093,-12.395,-9.715,-13.539,-10.887,-3.207,27.374,0.0,239.44,,252.0,240.0,-11.611,2.903,-7.022,25.126
4905.5,3.071,0.806,-34.08,3.253,9.535,5.064,36.027,4.73,-25.602,-2.765,0.0,37.6,38.1,9.591,3.093,-12.302,-9.753,-13.593,-10.898,-3.207,27.374,0.0,239.44,,252.0,240.0,-11.634,2.906,-7.021,25.175
4906.0,3.071,0.806,-34.08,3.253,9.535,5.064,36.027,4.73,-25.602,-2.765,0.0,37.6,38.1,9.591,3.093,-12.43,-9.696,-13.552,-10.896,-3.207,27.374,0.0,240.24,,252.0,240.0,-11.637,2.909,-7.023,25.243
4906.5,3.071,0.806,-34.08,3.253,9.535,5.116,36.032,4.757,-25.543,-2.758,0.0,37.616,38.1,9.591,3.093,-12.392,-9.739,-13.622,-10.939,-3.201,27.363,0.0,240.24,,252.0,240.0,-11.643,2.911,-7.011,25.331
4907.0,3.071,0.806,-34.08,3.253,9.535,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.591,3.093,-12.394,-9.73,-13.678,-10.928,-3.201,27.363,0.0,240.64,,252.0,240.0,-11.673,2.914,-7.005,25.383
4907.5,3.071,0.806,-34.08,3.253,9.535,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.591,3.093,-12.439,-9.745,-13.644,-10.958,-3.201,27.363,0.0,240.64,,252.0,240.0,-11.683,2.917,-7.007,25.408
4908.0,3.269,0.757,-35.209,3.22,9.599,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.447,3.225,-12.412,-9.772,-13.684,-10.903,-3.201,27.363,0.0,240.64,,252.0,240.0,-11.696,2.919,-7.025,25.449
4908.5,3.269,0.757,-35.209,3.22,9.599,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.447,3.225,-12.437,-9.733,-13.618,-10.926,-3.201,27.363,0.0,240.64,,252.0,240.0,-11.693,2.925,-7.025,25.466
4909.0,3.269,0.757,-35.209,3.22,9.599,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.447,3.225,-12.487,-9.738,-13.639,-10.946,-3.201,27.363,0.0,240.84,,252.0,240.0,-11.679,2.93,-7.037,25.468
4909.5,3.269,0.757,-35.209,3.22,9.599,5.116,36.032,4.757,-25.543,-2.758,0.0,37.6,38.1,9.447,3.225,-12.406,-9.73,-13.635,-10.95,-3.201,27.363,0.0,240.84,,252.0,240.0,-11.703,2.936,-7.026,25.477
4910.0,3.269,0.757,-35.209,3.22,9.599,5.077,36.04,4.742,-25.537,-2.76,0.0,37.629,38.183,9.447,3.225,-12.453,-9.744,-13.631,-10.937,-3.208,27.371,0.0,240.84,,252.0,240.0,-11.68,2.941,-7.008,25.51
4910.5,3.269,0.757,-35.209,3.22,9.599,5.077,36.04,4.742,-25.537,-2.76,0.0,37.6,38.2,9.447,3.225,-12.418,-9.754,-13.632,-10.945,-3.208,27.371,0.0,240.84,,252.0,240.0,-11.691,2.947,-7.026,25.505
4911.0,3.257,0.81,-35.209,3.21,9.468,5.077,36.04,4.742,-25.537,-2.76,0.0,37.6,38.2,9.524,3.089,-12.378,-9.713,-13.574,-10.862,-3.208,27.371,0.0,240.64,,252.0,240.0,-11.687,2.952,-7.031,25.507
4911.5,3.257,0.81,-35.209,3.21,9.468,5.077,36.04,4.742,-25.537,-2.76,0.0,37.6,38.2,9.524,3.089,-12.351,-9.757,-13.625,-10.928,-3.208,27.371,0.0,240.64,,252.0,240.0,-11.632,2.957,-7.05,25.484
4912.0,3.257,0.81,-35.209,3.21,9.468,5.077,36.04,4.742,-25.537,-2.76,0.0,37.6,38.2,9.524,3.089,-12.404,-9.765,-13.581,-10.953,-3.208,27.371,0.0,240.24,,252.0,240.0,-11.665,2.962,-7.038,25.522
4912.5,3.257,0.81,-35.209,3.21,9.468,5.077,36.04,4.742,-25.537,-2.76,0.0,37.6,38.2,9.524,3.089,-12.451,-9.754,-13.61,-10.923,-3.208,27.371,0.0,240.24,,252.0,240.0,-11.676,2.967,-7.031,25.52
4913.0,3.257,0.81,-35.209,3.21,9.468,5.088,36.036,4.729,-25.62,-2.753,0.0,37.636,38.203,9.524,3.089,-12.398,-9.769,-13.673,-10.972,-3.207,27.36,0.0,240.04,,252.0,240.0,-11.685,2.972,-7.021,25.497
4913.5,3.257,0.81,-35.209,3.21,9.468,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.524,3.089,-12.429,-9.77,-13.651,-10.928,-3.207,27.36,0.0,240.04,,252.0,240.0,-11.703,2.976,-7.029,25.494
4914.0,3.257,0.81,-35.209,3.21,9.468,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.524,3.089,-12.481,-9.777,-13.675,-10.962,-3.207,27.36,0.0,239.84,,252.0,240.0,-11.694,2.981,-7.037,25.404
4914.5,2.57,0.699,-34.006,3.265,9.517,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.607,3.097,-12.42,-9.794,-13.689,-10.976,-3.207,27.36,0.0,239.84,,252.0,240.0,-11.724,2.985,-7.021,25.392
4915.0,2.57,0.699,-34.006,3.265,9.517,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.607,3.097,-12.502,-9.702,-13.574,-10.894,-3.207,27.36,0.0,240.24,,252.0,240.0,-11.72,2.979,-7.019,25.459
