t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
4915.5,2.57,0.699,-34.006,3.265,9.517,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.607,3.097,-12.427,-9.774,-13.682,-10.979,-3.207,27.36,0.0,240.24,,252.0,240.0,-11.668,2.972,-7.027,25.519
4916.0,2.57,0.699,-34.006,3.265,9.517,5.088,36.036,4.729,-25.62,-2.753,0.0,37.6,38.2,9.607,3.097,-12.392,-9.775,-13.658,-10.924,-3.207,27.36,0.0,240.14,,252.0,240.0,-11.715,2.965,-7.03,25.538
4916.5,2.57,0.699,-34.006,3.265,9.517,5.052,36.053,4.726,-25.559,-2.774,0.0,37.648,38.245,9.607,3.097,-12.473,-9.718,-13.564,-10.924,-3.203,27.359,0.0,240.14,,252.0,240.0,-11.687,2.959,-7.032,25.544
4917.0,2.57,0.699,-34.006,3.265,9.517,5.052,36.053,4.726,-25.559,-2.774,0.0,37.6,38.2,9.607,3.097,-12.379,-9.745,-13.554,-10.923,-3.203,27.359,0.0,240.24,,252.0,240.0,-11.67,2.952,-7.036,25.546
4917.5,2.655,0.69,-34.665,3.242,9.578,5.052,36.053,4.726,-25.559,-2.774,0.0,37.6,38.2,9.548,3.102,-12.449,-9.776,-13.624,-10.934,-3.203,27.359,0.0,240.24,,252.0,240.0,-11.65,2.946,-7.034,25.562
4918.0,2.655,0.69,-34.665,3.242,9.578,5.052,36.053,4.726,-25.559,-2.774,0.0,37.6,38.2,9.548,3.102,-12.381,-9.774,-13.613,-10.948,-3.203,27.359,0.0,240.24,,252.0,240.0,-11.696,2.941,-7.02,25.589
4918.5,2.655,0.69,-34.665,3.242,9.578,5.052,36.053,4.726,-25.559,-2.774,0.0,37.6,38.2,9.548,3.102,-12.44,-9.755,-13.61,-10.93,-3.203,27.359,0.0,240.24,,252.0,240.0,-11.679,2.937,-7.028,25.589
4919.0,2.655,0.69,-34.665,3.242,9.578,5.052,36.053,4.726,-25.559,-2.774,0.0,37.6,38.2,9.548,3.102,-12.396,-9.762,-13.648,-10.953,-3.203,27.359,0.0,239.64,,252.0,240.0,-11.684,2.932,-7.025,25.61
4919.5,2.655,0.69,-34.665,3.242,9.578,5.069,36.058,4.755,-25.595,-2.761,0.0,37.672,38.266,9.548,3.102,-12.481,-9.761,-13.71,-10.971,-3.193,27.368,0.0,239.64,,252.0,240.0,-11.69,2.928,-7.006,25.599
4920.0,2.655,0.69,-34.665,3.242,9.578,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.548,3.102,-12.51,-9.751,-13.693,-10.977,-3.193,27.368,0.0,239.84,,252.0,240.0,-11.731,2.923,-7.014,25.598
4920.5,2.655,0.69,-34.665,3.242,9.578,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.548,3.102,-12.517,-9.768,-13.757,-10.98,-3.193,27.368,0.0,239.84,,252.0,240.0,-11.733,2.919,-6.997,25.581
4921.0,2.73,0.714,-34.903,3.257,9.461,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.572,3.142,-12.485,-9.737,-13.677,-10.978,-3.193,27.368,0.0,239.84,,252.0,240.0,-11.756,2.914,-7.034,25.559
4921.5,2.73,0.714,-34.903,3.257,9.461,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.572,3.142,-12.477,-9.739,-13.664,-10.946,-3.193,27.368,0.0,239.84,,252.0,240.0,-11.719,2.911,-7.016,25.558
4922.0,2.73,0.714,-34.903,3.257,9.461,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.572,3.142,-12.488,-9.782,-13.698,-10.964,-3.193,27.368,0.0,239.64,,252.0,240.0,-11.706,2.908,-7.014,25.517
4922.5,2.73,0.714,-34.903,3.257,9.461,5.069,36.058,4.755,-25.595,-2.761,0.0,37.7,38.3,9.572,3.142,-12.501,-9.692,-13.588,-10.876,-3.193,27.368,0.0,239.64,,252.0,240.0,-11.733,2.905,-7.012,25.497
4923.0,2.73,0.714,-34.903,3.257,9.461,5.103,36.056,4.731,-25.531,-2.765,0.0,37.683,38.316,9.572,3.142,-12.478,-9.768,-13.726,-10.891,-3.199,27.364,0.0,239.94,,252.0,240.0,-11.664,2.903,-7.049,25.493
4923.5,2.73,0.714,-34.903,3.257,9.461,5.103,36.056,4.731,-25.531,-2.765,0.0,37.7,38.3,9.572,3.142,-12.356,-9.757,-13.63,-10.956,-3.199,27.364,0.0,239.94,,252.0,240.0,-11.716,2.9,-7.052,25.475
4924.0,3.452,0.806,-35.209,3.199,9.549,5.103,36.056,4.731,-25.531,-2.765,0.0,37.7,38.3,9.505,3.204,-12.306,-9.749,-13.643,-10.943,-3.199,27.364,0.0,239.64,,252.0,240.0,-11.675,2.897,-7.043,25.463
4924.5,3.452,0.806,-35.209,3.199,9.549,5.103,36.056,4.731,-25.531,-2.765,0.0,37.7,38.3,9.505,3.204,-12.502,-9.628,-13.562,-10.835,-3.199,27.364,0.0,239.64,,252.0,240.0,-11.66,2.906,-7.032,25.487
4925.0,3.452,0.806,-35.209,3.199,9.549,5.103,36.056,4.731,-25.531,-2.765,0.0,37.7,38.3,9.505,3.204,-12.438,-9.777,-13.682,-10.929,-3.199,27.364,0.0,240.04,,252.0,240.0,-11.632,2.915,-7.037,25.475
4925.5,3.452,0.806,-35.209,3.199,9.549,5.103,36.056,4.731,-25.531,-2.765,0.0,37.7,38.3,9.505,3.204,-12.221,-9.739,-13.552,-10.882,-3.199,27.364,0.0,240.04,,252.0,240.0,-11.706,2.924,-7.037,25.496
4926.0,3.452,0.806,-35.209,3.199,9.549,5.122,36.052,4.713,-25.662,-2.766,0.0,37.695,38.315,9.505,3.204,-12.378,-9.75,-13.543,-10.891,-3.205,27.358,0.0,240.44,,252.0,240.0,-11.598,2.932,-7.028,25.503
4926.5,3.452,0.806,-35.209,3.199,9.549,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.505,3.204,-12.345,-9.758,-13.608,-10.928,-3.205,27.358,0.0,240.44,,252.0,240.0,-11.64,2.941,-7.024,25.51
4927.0,3.127,0.828,-33.931,3.232,9.541,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.606,3.109,-12.384,-9.755,-13.596,-10.964,-3.205,27.358,0.0,240.44,,252.0,240.0,-11.66,2.949,-7.018,25.449
4927.5,3.127,0.828,-33.931,3.232,9.541,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.606,3.109,-12.381,-9.754,-13.593,-10.919,-3.205,27.358,0.0,240.44,,252.0,240.0,-11.675,2.952,-7.032,25.371
4928.0,3.127,0.828,-33.931,3.232,9.541,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.606,3.109,-12.464,-9.747,-13.65,-10.941,-3.205,27.358,0.0,240.24,,252.0,240.0,-11.662,2.955,-7.027,25.284
4928.5,3.127,0.828,-33.931,3.232,9.541,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.606,3.109,-12.46,-9.733,-13.617,-10.935,-3.205,27.358,0.0,240.24,,252.0,240.0,-11.7,2.958,-7.007,25.216
4929.0,3.127,0.828,-33.931,3.232,9.541,5.122,36.052,4.713,-25.662,-2.766,0.0,37.7,38.3,9.606,3.109,-12.514,-9.79,-13.734,-10.983,-3.205,27.358,0.0,239.94,,252.0,240.0,-11.686,2.961,-7.022,25.146
4929.5,3.127,0.828,-33.931,3.232,9.541,5.112,36.062,4.724,-25.59,-2.767,0.0,37.704,38.31,9.606,3.109,-12.55,-9.787,-13.828,-11.035,-3.207,27.354,0.0,239.94,,252.0,240.0,-11.755,2.963,-7.02,25.118
4930.0,3.127,0.828,-33.931,3.232,9.541,5.112,36.062,4.724,-25.59,-2.767,0.0,37.7,38.3,9.606,3.109,-12.599,-9.775,-13.782,-11.011,-3.207,27.354,0.0,240.04,,252.0,240.0,-11.8,2.966,-7.011,25.05
4930.5,2.751,0.701,-34.006,3.196,9.538,5.112,36.062,4.724,-25.59,-2.767,0.0,37.7,38.3,9.771,3.25,-12.547,-9.796,-13.81,-11.014,-3.207,27.354,0.0,240.04,,252.0,240.0,-11.792,2.969,-7.02,24.966
4931.0,2.751,0.701,-34.006,3.196,9.538,5.112,36.062,4.724,-25.59,-2.767,0.0,37.7,38.3,9.771,3.25,-12.481,-9.809,-13.777,-10.981,-3.207,27.354,0.0,239.74,,252.0,240.0,-11.792,2.965,-7.03,24.832
4931.5,2.751,0.701,-34.006,3.196,9.538,5.112,36.062,4.724,-25.59,-2.767,0.0,37.7,38.3,9.771,3.25,-12.553,-9.773,-13.743,-10.99,-3.207,27.354,0.0,239.74,,252.0,240.0,-11.762,2.962,-7.042,24.653
4932.0,2.751,0.701,-34.006,3.196,9.538,5.112,36.062,4.724,-25.59,-2.767,0.0,37.7,38.3,9.771,3.25,-12.491,-9.812,-13.758,-10.992,-3.207,27.354,0.0,240.04,,252.0,240.0,-11.765,2.958,-7.031,24.595
4932.5,2.751,0.701,-34.006,3.196,9.538,5.126,36.067,4.727,-25.484,-2.772,0.0,37.715,38.353,9.771,3.25,-12.468,-9.758,-13.674,-10.951,-3.214,27.355,0.0,240.04,,252.0,240.0,-11.763,2.955,-7.063,24.521
4933.0,2.751,0.701,-34.006,3.196,9.538,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.771,3.25,-12.389,-9.799,-13.698,-10.933,-3.214,27.355,0.0,240.44,,252.0,240.0,-11.713,2.952,-7.037,24.518
4933.5,3.384,0.832,-35.209,3.221,9.514,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.518,3.298,-12.46,-9.778,-13.656,-10.995,-3.214,27.355,0.0,240.44,,252.0,240.0,-11.705,2.948,-7.034,24.588
4934.0,3.384,0.832,-35.209,3.221,9.514,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.518,3.298,-12.537,-9.768,-13.663,-10.985,-3.214,27.355,0.0,240.14,,252.0,240.0,-11.722,2.955,-7.022,24.693
4934.5,3.384,0.832,-35.209,3.221,9.514,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.518,3.298,-12.546,-9.787,-13.731,-10.993,-3.214,27.355,0.0,240.14,,252.0,240.0,-11.738,2.962,-7.024,24.754
4935.0,3.384,0.832,-35.209,3.221,9.514,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.518,3.298,-12.561,-9.799,-13.813,-11.033,-3.214,27.355,0.0,239.94,,252.0,240.0,-11.765,2.969,-7.013,24.814
4935.5,3.384,0.832,-35.209,3.221,9.514,5.126,36.067,4.727,-25.484,-2.772,0.0,37.7,38.4,9.518,3.298,-12.58,-9.788,-13.76,-10.991,-3.214,27.355,0.0,239.94,,252.0,240.0,-11.802,2.976,-7.041,24.809
4936.0,3.384,0.832,-35.209,3.221,9.514,5.119,36.086,4.738,-25.481,-2.783,0.0,37.736,38.325,9.518,3.298,-12.614,-9.786,-13.758,-10.992,-3.219,27.355,0.0,240.14,,252.0,240.0,-11.78,2.983,-7.037,24.822
4936.5,3.384,0.832,-35.209,3.221,9.514,5.119,36.086,4.738,-25.481,-2.783,0.0,37.7,38.3,9.518,3.298,-12.566,-9.744,-13.727,-10.985,-3.219,27.355,0.0,240.14,,252.0,240.0,-11.787,2.989,-7.048,24.831
4937.0,2.891,0.762,-33.999,3.317,9.524,5.119,36.086,4.738,-25.481,-2.783,0.0,37.7,38.3,9.654,3.032,-12.513,-9.818,-13.767,-10.987,-3.219,27.355,0.0,240.14,,252.0,240.0,-11.755,2.996,-7.05,24.86
4937.5,2.891,0.762,-33.999,3.317,9.524,5.119,36.086,4.738,-25.481,-2.783,0.0,37.7,38.3,9.654,3.032,-12.535,-9.805,-13.776,-11.018,-3.219,27.355,0.0,240.14,,252.0,240.0,-11.771,2.994,-7.055,24.862
4938.0,2.891,0.762,-33.999,3.317,9.524,5.119,36.086,4.738,-25.481,-2.783,0.0,37.7,38.3,9.654,3.032,-12.544,-9.767,-13.657,-10.947,-3.219,27.355,0.0,240.64,,252.0,240.0,-11.783,2.992,-7.056,24.855
4938.5,2.891,0.762,-33.999,3.317,9.524,5.119,36.086,4.738,-25.481,-2.783,0.0,37.7,38.3,9.654,3.032,-12.532,-9.743,-13.643,-10.946,-3.219,27.355,0.0,240.64,,252.0,240.0,-11.729,2.991,-7.064,24.786
4939.0,2.891,0.762,-33.999,3.317,9.524,5.076,36.062,4.718,-25.593,-2.782,0.0,37.731,38.376,9.654,3.032,-12.452,-9.799,-13.698,-10.99,-3.225,27.357,0.0,240.44,,252.0,240.0,-11.716,2.989,-7.069,24.692
4939.5,2.891,0.762,-33.999,3.317,9.524,5.076,36.062,4.718,-25.593,-2.782,0.0,37.7,38.4,9.654,3.032,-12.454,-9.802,-13.688,-11.007,-3.225,27.357,0.0,240.44,,252.0,240.0,-11.735,2.987,-7.055,24.657
4940.0,2.783,0.716,-34.553,3.237,9.406,5.076,36.062,4.718,-25.593,-2.782,0.0,37.7,38.4,9.629,3.185,-12.538,-9.812,-13.675,-11.026,-3.225,27.357,0.0,240.14,,252.0,240.0,-11.738,2.986,-7.058,24.642
4940.5,2.783,0.716,-34.553,3.237,9.406,5.076,36.062,4.718,-25.593,-2.782,0.0,37.7,38.4,9.629,3.185,-12.477,-9.855,-13.762,-11.015,-3.225,27.357,0.0,240.14,,252.0,240.0,-11.763,2.983,-7.063,24.642
4941.0,2.783,0.716,-34.553,3.237,9.406,5.076,36.062,4.718,-25.593,-2.782,0.0,37.7,38.4,9.629,3.185,-12.497,-9.832,-13.75,-11.011,-3.225,27.357,0.0,239.64,,252.0,240.0,-11.777,2.979,-7.066,24.638
4941.5,2.783,0.716,-34.553,3.237,9.406,5.076,36.062,4.718,-25.593,-2.782,0.0,37.7,38.4,9.629,3.185,-12.573,-9.777,-13.714,-11.017,-3.225,27.357,0.0,239.64,,252.0,240.0,-11.772,2.976,-7.083,24.703
4942.0,2.783,0.716,-34.553,3.237,9.406,5.083,36.076,4.732,-25.553,-2.781,0.0,37.748,38.361,9.629,3.185,-12.464,-9.827,-13.731,-11.001,-3.225,27.357,0.0,239.74,,252.0,240.0,-11.77,2.973,-7.088,24.739
4942.5,2.783,0.716,-34.553,3.237,9.406,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.629,3.185,-12.501,-9.817,-13.67,-11.02,-3.225,27.357,0.0,239.74,,252.0,240.0,-11.756,2.97,-7.078,24.794
4943.0,2.783,0.716,-34.553,3.237,9.406,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.629,3.185,-12.43,-9.838,-13.722,-11.007,-3.225,27.357,0.0,239.84,,252.0,240.0,-11.752,2.967,-7.071,24.837
4943.5,2.38,0.559,-35.209,3.205,9.556,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.51,3.156,-12.486,-9.831,-13.776,-11.016,-3.225,27.357,0.0,239.84,,252.0,240.0,-11.749,2.964,-7.056,24.833
4944.0,2.38,0.559,-35.209,3.205,9.556,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.51,3.156,-12.59,-9.825,-13.766,-11.04,-3.225,27.357,0.0,240.14,,252.0,240.0,-11.777,2.954,-7.056,24.845
4944.5,2.38,0.559,-35.209,3.205,9.556,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.51,3.156,-12.5,-9.829,-13.79,-11.042,-3.225,27.357,0.0,240.14,,252.0,240.0,-11.805,2.945,-7.058,24.889
4945.0,2.38,0.559,-35.209,3.205,9.556,5.083,36.076,4.732,-25.553,-2.781,0.0,37.7,38.4,9.51,3.156,-12.625,-9.804,-13.789,-11.045,-3.225,27.357,0.0,240.04,,252.0,240.0,-11.79,2.936,-7.057,24.924
4945.5,2.38,0.559,-35.209,3.205,9.556,5.089,36.086,4.755,-25.52,-2.787,0.0,37.771,38.399,9.51,3.156,-12.544,-9.821,-13.79,-11.05,-3.226,27.35,0.0,240.04,,252.0,240.0,-11.816,2.926,-7.051,24.905
4946.0,2.38,0.559,-35.209,3.205,9.556,5.089,36.086,4.755,-25.52,-2.787,0.0,37.8,38.4,9.51,3.156,-12.545,-9.8,-13.674,-10.979,-3.226,27.35,0.0,240.14,,252.0,240.0,-11.801,2.917,-7.05,25.015
4946.5,3.442,0.8,-35.209,3.181,9.57,5.089,36.086,4.755,-25.52,-2.787,0.0,37.8,38.4,9.544,3.231,-12.566,-9.806,-13.709,-11.017,-3.226,27.35,0.0,240.14,,252.0,240.0,-11.75,2.909,-7.055,25.033
4947.0,3.442,0.8,-35.209,3.181,9.57,5.089,36.086,4.755,-25.52,-2.787,0.0,37.8,38.4,9.544,3.231,-12.61,-9.823,-13.74,-11.024,-3.226,27.35,0.0,240.34,,252.0,240.0,-11.775,2.917,-7.038,25.132
4947.5,3.442,0.8,-35.209,3.181,9.57,5.089,36.086,4.755,-25.52,-2.787,0.0,37.8,38.4,9.544,3.231,-12.441,-9.812,-13.706,-11.0,-3.226,27.35,0.0,240.34,,252.0,240.0,-11.799,2.926,-7.065,25.149
4948.0,3.442,0.8,-35.209,3.181,9.57,5.089,36.086,4.755,-25.52,-2.787,0.0,37.8,38.4,9.544,3.231,-12.581,-9.77,-13.683,-10.984,-3.226,27.35,0.0,240.34,,252.0,240.0,-11.74,2.934,-7.054,25.172
4948.5,3.442,0.8,-35.209,3.181,9.57,5.086,36.089,4.725,-25.564,-2.786,0.0,37.776,38.416,9.544,3.231,-12.48,-9.825,-13.772,-11.047,-3.213,27.348,0.0,240.34,,252.0,240.0,-11.755,2.943,-7.064,25.152
4949.0,3.442,0.8,-35.209,3.181,9.57,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.544,3.231,-12.563,-9.846,-13.757,-11.014,-3.213,27.348,0.0,240.34,,252.0,240.0,-11.781,2.951,-7.049,25.187
4949.5,3.442,0.8,-35.209,3.181,9.57,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.544,3.231,-12.506,-9.824,-13.744,-10.994,-3.213,27.348,0.0,240.34,,252.0,240.0,-11.795,2.959,-7.062,25.282
4950.0,3.121,0.723,-35.209,3.181,9.602,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.621,3.164,-12.565,-9.826,-13.727,-11.013,-3.213,27.348,0.0,240.24,,252.0,240.0,-11.767,2.967,-7.059,25.315
4950.5,3.121,0.723,-35.209,3.181,9.602,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.621,3.164,-12.49,-9.853,-13.788,-11.033,-3.213,27.348,0.0,240.24,,252.0,240.0,-11.783,2.969,-7.054,25.464
4951.0,3.121,0.723,-35.209,3.181,9.602,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.621,3.164,-12.532,-9.827,-13.736,-10.99,-3.213,27.348,0.0,240.44,,252.0,240.0,-11.791,2.972,-7.049,25.459
4951.5,3.121,0.723,-35.209,3.181,9.602,5.086,36.089,4.725,-25.564,-2.786,0.0,37.8,38.4,9.621,3.164,-12.484,-9.831,-13.698,-10.984,-3.213,27.348,0.0,240.44,,252.0,240.0,-11.771,2.974,-7.074,25.552
4952.0,3.121,0.723,-35.209,3.181,9.602,5.072,36.094,4.738,-25.519,-2.779,0.0,37.791,38.428,9.621,3.164,-12.331,-9.798,-13.673,-10.956,-3.215,27.347,0.0,240.14,,252.0,240.0,-11.749,2.977,-7.088,25.67
4952.5,3.121,0.723,-35.209,3.181,9.602,5.072,36.094,4.738,-25.519,-2.779,0.0,37.8,38.4,9.621,3.164,-12.508,-9.811,-13.665,-11.013,-3.215,27.347,0.0,240.14,,252.0,240.0,-11.689,2.979,-7.076,25.725
4953.0,3.264,0.808,-34.642,3.263,9.547,5.072,36.094,4.738,-25.519,-2.779,0.0,37.8,38.4,9.648,2.958,-12.504,-9.847,-13.778,-10.944,-3.215,27.347,0.0,240.24,,252.0,240.0,-11.749,2.981,-7.098,25.755
4953.5,3.264,0.808,-34.642,3.263,9.547,5.072,36.094,4.738,-25.519,-2.779,0.0,37.8,38.4,9.648,2.958,-12.372,-9.808,-13.694,-10.978,-3.215,27.347,0.0,240.24,,252.0,240.0,-11.768,2.986,-7.076,25.761
4954.0,3.264,0.808,-34.642,3.263,9.547,5.072,36.094,4.738,-25.519,-2.779,0.0,37.8,38.4,9.648,2.958,-12.539,-9.807,-13.671,-10.973,-3.215,27.347,0.0,240.14,,252.0,240.0,-11.713,2.991,-7.07,25.743
4954.5,3.264,0.808,-34.642,3.263,9.547,5.072,36.094,4.738,-25.519,-2.779,0.0,37.8,38.4,9.648,2.958,-12.406,-9.837,-13.721,-11.014,-3.215,27.347,0.0,240.14,,252.0,240.0,-11.748,2.995,-7.083,25.748
4955.0,3.264,0.808,-34.642,3.263,9.547,5.099,36.095,4.748,-25.563,-2.77,0.0,37.797,38.413,9.648,2.958,-12.496,-9.804,-13.66,-10.987,-3.213,27.348,0.0,239.74,,252.0,240.0,-11.744,2.999,-7.078,25.753
4955.5,3.264,0.808,-34.642,3.263,9.547,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.648,2.958,-12.552,-9.824,-13.719,-11.024,-3.213,27.348,0.0,239.74,,252.0,240.0,-11.737,3.004,-7.07,25.747
4956.0,3.264,0.808,-34.642,3.263,9.547,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.648,2.958,-12.509,-9.839,-13.793,-11.048,-3.213,27.348,0.0,239.84,,252.0,240.0,-11.78,3.008,-7.045,25.727
4956.5,2.647,0.612,-35.209,3.18,9.601,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.549,3.302,-12.54,-9.832,-13.744,-11.013,-3.213,27.348,0.0,239.84,,252.0,240.0,-11.797,3.012,-7.044,25.727
4957.0,2.647,0.612,-35.209,3.18,9.601,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.549,3.302,-12.566,-9.856,-13.785,-11.051,-3.213,27.348,0.0,239.74,,252.0,240.0,-11.782,3.006,-7.047,25.716
4957.5,2.647,0.612,-35.209,3.18,9.601,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.549,3.302,-12.569,-9.823,-13.782,-11.031,-3.213,27.348,0.0,239.74,,252.0,240.0,-11.815,3.0,-7.05,25.709
4958.0,2.647,0.612,-35.209,3.18,9.601,5.099,36.095,4.748,-25.563,-2.77,0.0,37.8,38.4,9.549,3.302,-12.492,-9.802,-13.699,-10.957,-3.213,27.348,0.0,240.04,,252.0,240.0,-11.801,2.995,-7.065,25.719
4958.5,2.647,0.612,-35.209,3.18,9.601,5.071,36.102,4.736,-25.506,-2.773,0.0,37.803,38.449,9.549,3.302,-12.448,-9.776,-13.607,-10.936,-3.219,27.349,0.0,240.04,,252.0,240.0,-11.738,2.989,-7.072,25.689
4959.0,2.647,0.612,-35.209,3.18,9.601,5.071,36.102,4.736,-25.506,-2.773,0.0,37.8,38.4,9.549,3.302,-12.284,-9.803,-13.635,-10.939,-3.219,27.349,0.0,240.04,,252.0,240.0,-11.692,2.983,-7.081,25.685
4959.5,3.399,0.929,-34.065,3.297,9.483,5.071,36.102,4.736,-25.506,-2.773,0.0,37.8,38.4,9.612,3.118,-12.396,-9.803,-13.569,-10.952,-3.219,27.349,0.0,240.04,,252.0,240.0,-11.665,2.978,-7.07,25.695
4960.0,3.399,0.929,-34.065,3.297,9.483,5.071,36.102,4.736,-25.506,-2.773,0.0,37.8,38.4,9.612,3.118,-12.476,-9.798,-13.607,-10.904,-3.219,27.349,0.0,240.04,,252.0,240.0,-11.68,2.985,-7.058,25.672
4960.5,3.399,0.929,-34.065,3.297,9.483,5.071,36.102,4.736,-25.506,-2.773,0.0,37.8,38.4,9.612,3.118,-12.266,-9.832,-13.555,-10.975,-3.219,27.349,0.0,240.04,,252.0,240.0,-11.696,2.992,-7.059,25.597
4961.0,3.399,0.929,-34.065,3.297,9.483,5.071,36.102,4.736,-25.506,-2.773,0.0,37.8,38.4,9.612,3.118,-12.247,-9.794,-13.489,-10.947,-3.219,27.349,0.0,240.84,,252.0,240.0,-11.657,2.998,-7.06,25.461
4961.5,3.399,0.929,-34.065,3.297,9.483,5.036,36.083,4.724,-25.723,-2.765,0.0,37.82,38.479,9.612,3.118,-12.455,-9.81,-13.718,-11.013,-3.206,27.352,0.0,240.84,,252.0,240.0,-11.619,3.005,-7.035,25.375
4962.0,3.399,0.929,-34.065,3.297,9.483,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.612,3.118,-12.407,-9.832,-13.675,-10.991,-3.206,27.352,0.0,240.84,,252.0,240.0,-11.749,3.011,-7.071,25.33
4962.5,3.399,0.929,-34.065,3.297,9.483,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.612,3.118,-12.436,-9.814,-13.655,-10.972,-3.206,27.352,0.0,240.84,,252.0,240.0,-11.726,3.018,-7.062,25.315
4963.0,2.888,0.786,-33.634,3.212,9.479,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.69,3.197,-12.503,-9.832,-13.74,-10.991,-3.206,27.352,0.0,240.84,,252.0,240.0,-11.719,3.024,-7.044,25.388
4963.5,2.888,0.786,-33.634,3.212,9.479,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.69,3.197,-12.512,-9.826,-13.657,-10.997,-3.206,27.352,0.0,240.84,,252.0,240.0,-11.767,3.022,-7.073,25.44
4964.0,2.888,0.786,-33.634,3.212,9.479,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.69,3.197,-12.501,-9.835,-13.716,-11.04,-3.206,27.352,0.0,240.74,,252.0,240.0,-11.748,3.019,-7.034,25.523
4964.5,2.888,0.786,-33.634,3.212,9.479,5.036,36.083,4.724,-25.723,-2.765,0.0,37.8,38.5,9.69,3.197,-12.497,-9.816,-13.779,-11.061,-3.206,27.352,0.0,240.74,,252.0,240.0,-11.773,3.017,-7.023,25.659
4965.0,2.888,0.786,-33.634,3.212,9.479,5.073,36.103,4.763,-25.562,-2.776,0.0,37.835,38.503,9.69,3.197,-12.47,-9.819,-13.755,-11.024,-3.212,27.349,0.0,240.84,,252.0,240.0,-11.788,3.015,-7.042,25.795
4965.5,2.888,0.786,-33.634,3.212,9.479,5.073,36.103,4.763,-25.562,-2.776,0.0,37.8,38.5,9.69,3.197,-12.455,-9.827,-13.774,-10.973,-3.212,27.349,0.0,240.84,,252.0,240.0,-11.767,3.013,-7.055,25.785
4966.0,3.437,0.828,-35.209,3.209,9.598,5.073,36.103,4.763,-25.562,-2.776,0.0,37.8,38.5,9.61,3.195,-12.463,-9.85,-13.751,-11.023,-3.212,27.349,0.0,240.74,,252.0,240.0,-11.757,3.011,-7.06,25.751
4966.5,3.437,0.828,-35.209,3.209,9.598,5.073,36.103,4.763,-25.562,-2.776,0.0,37.8,38.5,9.61,3.195,-12.479,-9.812,-13.728,-10.985,-3.212,27.349,0.0,240.74,,252.0,240.0,-11.772,3.018,-7.063,25.738
4967.0,3.437,0.828,-35.209,3.209,9.598,5.073,36.103,4.763,-25.562,-2.776,0.0,37.8,38.5,9.61,3.195,-12.516,-9.801,-13.669,-10.975,-3.212,27.349,0.0,240.64,,252.0,240.0,-11.751,3.025,-7.055,25.685
4967.5,3.437,0.828,-35.209,3.209,9.598,5.073,36.103,4.763,-25.562,-2.776,0.0,37.8,38.5,9.61,3.195,-12.437,-9.806,-13.695,-11.0,-3.212,27.349,0.0,240.64,,252.0,240.0,-11.74,3.032,-7.061,25.603
4968.0,3.437,0.828,-35.209,3.209,9.598,5.047,36.1,4.713,-25.564,-2.765,0.0,37.84,38.523,9.61,3.195,-12.444,-9.824,-13.73,-11.026,-3.224,27.344,0.0,240.64,,252.0,240.0,-11.734,3.038,-7.053,25.583
4968.5,3.437,0.828,-35.209,3.209,9.598,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.61,3.195,-12.511,-9.811,-13.75,-11.027,-3.224,27.344,0.0,240.64,,252.0,240.0,-11.756,3.045,-7.053,25.55
4969.0,3.196,0.765,-35.209,3.181,9.537,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.632,3.268,-12.504,-9.813,-13.655,-10.99,-3.224,27.344,0.0,240.54,,252.0,240.0,-11.775,3.051,-7.059,25.555
4969.5,3.196,0.765,-35.209,3.181,9.537,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.632,3.268,-12.523,-9.835,-13.763,-11.014,-3.224,27.344,0.0,240.54,,252.0,240.0,-11.74,3.054,-7.051,25.557
4970.0,3.196,0.765,-35.209,3.181,9.537,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.632,3.268,-12.531,-9.8,-13.713,-10.996,-3.224,27.344,0.0,240.54,,252.0,240.0,-11.784,3.056,-7.03,25.579
4970.5,3.196,0.765,-35.209,3.181,9.537,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.632,3.268,-12.54,-9.814,-13.775,-10.982,-3.224,27.344,0.0,240.54,,252.0,240.0,-11.76,3.058,-7.039,25.53
4971.0,3.196,0.765,-35.209,3.181,9.537,5.047,36.1,4.713,-25.564,-2.765,0.0,37.8,38.5,9.632,3.268,-12.485,-9.794,-13.619,-10.986,-3.224,27.344,0.0,240.84,,252.0,240.0,-11.778,3.06,-7.065,25.33
4971.5,3.196,0.765,-35.209,3.181,9.537,5.073,36.104,4.712,-25.5,-2.789,0.0,37.847,38.513,9.632,3.268,-12.495,-9.808,-13.707,-10.992,-3.219,27.347,0.0,240.84,,252.0,240.0,-11.721,3.063,-7.058,25.218
4972.0,3.196,0.765,-35.209,3.181,9.537,5.073,36.104,4.712,-25.5,-2.789,0.0,37.8,38.5,9.632,3.268,-12.402,-9.815,-13.672,-10.945,-3.219,27.347,0.0,240.54,,252.0,240.0,-11.751,3.065,-7.054,25.148
4972.5,3.467,0.844,-35.209,3.133,9.545,5.073,36.104,4.712,-25.5,-2.789,0.0,37.8,38.5,9.6,3.37,-12.414,-9.728,-13.478,-10.87,-3.219,27.347,0.0,240.54,,252.0,240.0,-11.708,3.067,-7.048,25.118
4973.0,3.467,0.844,-35.209,3.133,9.545,5.073,36.104,4.712,-25.5,-2.789,0.0,37.8,38.5,9.6,3.37,-12.348,-9.757,-13.549,-10.881,-3.219,27.347,0.0,240.44,,252.0,240.0,-11.623,3.074,-7.02,25.136
4973.5,3.467,0.844,-35.209,3.133,9.545,5.073,36.104,4.712,-25.5,-2.789,0.0,37.8,38.5,9.6,3.37,-12.386,-9.763,-13.536,-10.939,-3.219,27.347,0.0,240.44,,252.0,240.0,-11.634,3.08,-7.032,25.167
4974.0,3.467,0.844,-35.209,3.133,9.545,5.073,36.104,4.712,-25.5,-2.789,0.0,37.8,38.5,9.6,3.37,-12.362,-9.815,-13.676,-10.981,-3.219,27.347,0.0,240.64,,252.0,240.0,-11.656,3.086,-7.016,25.189
4974.5,3.467,0.844,-35.209,3.133,9.545,5.087,36.097,4.719,-25.588,-2.762,0.0,37.855,38.56,9.6,3.37,-12.487,-9.802,-13.692,-10.997,-3.214,27.357,0.0,240.64,,252.0,240.0,-11.708,3.093,-7.013,25.236
4975.0,3.467,0.844,-35.209,3.133,9.545,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.6,3.37,-12.493,-9.8,-13.748,-11.0,-3.214,27.357,0.0,240.14,,252.0,240.0,-11.744,3.099,-7.026,25.231
4975.5,2.704,0.648,-35.001,3.247,9.578,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.629,3.038,-12.509,-9.815,-13.727,-10.99,-3.214,27.357,0.0,240.14,,252.0,240.0,-11.76,3.105,-7.025,25.175
4976.0,2.704,0.648,-35.001,3.247,9.578,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.629,3.038,-12.525,-9.826,-13.786,-11.013,-3.214,27.357,0.0,240.04,,252.0,240.0,-11.76,3.098,-7.017,25.176
4976.5,2.704,0.648,-35.001,3.247,9.578,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.629,3.038,-12.593,-9.829,-13.812,-11.038,-3.214,27.357,0.0,240.04,,252.0,240.0,-11.788,3.092,-7.019,25.186
4977.0,2.704,0.648,-35.001,3.247,9.578,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.629,3.038,-12.654,-9.807,-13.82,-11.039,-3.214,27.357,0.0,240.44,,252.0,240.0,-11.818,3.085,-7.018,25.167
4977.5,2.704,0.648,-35.001,3.247,9.578,5.087,36.097,4.719,-25.588,-2.762,0.0,37.9,38.6,9.629,3.038,-12.622,-9.816,-13.862,-10.982,-3.214,27.357,0.0,240.44,,252.0,240.0,-11.83,3.079,-7.01,25.169
4978.0,2.704,0.648,-35.001,3.247,9.578,5.084,36.119,4.715,-25.445,-2.765,0.0,37.864,38.516,9.629,3.038,-12.56,-9.828,-13.71,-11.009,-3.202,27.353,0.0,240.34,,252.0,240.0,-11.82,3.073,-7.041,25.133
4978.5,2.704,0.648,-35.001,3.247,9.578,5.084,36.119,4.715,-25.445,-2.765,0.0,37.9,38.5,9.629,3.038,-12.501,-9.815,-13.752,-10.98,-3.202,27.353,0.0,240.34,,252.0,240.0,-11.777,3.067,-7.02,25.107
4979.0,3.251,0.774,-35.209,3.222,9.544,5.084,36.119,4.715,-25.445,-2.765,0.0,37.9,38.5,9.628,3.261,-12.576,-9.822,-13.789,-11.05,-3.202,27.353,0.0,239.94,,252.0,240.0,-11.762,3.061,-7.015,25.096
4979.5,3.251,0.774,-35.209,3.222,9.544,5.084,36.119,4.715,-25.445,-2.765,0.0,37.9,38.5,9.628,3.261,-12.574,-9.828,-13.767,-11.048,-3.202,27.353,0.0,239.94,,252.0,240.0,-11.809,3.064,-7.019,25.104
4980.0,3.251,0.774,-35.209,3.222,9.544,5.084,36.119,4.715,-25.445,-2.765,0.0,37.9,38.5,9.628,3.261,-12.516,-9.822,-13.724,-11.001,-3.202,27.353,0.0,239.84,,252.0,240.0,-11.804,3.067,-7.038,25.102
4980.5,3.251,0.774,-35.209,3.222,9.544,5.084,36.119,4.715,-25.445,-2.765,0.0,37.9,38.5,9.628,3.261,-12.565,-9.821,-13.761,-11.024,-3.202,27.353,0.0,239.84,,252.0,240.0,-11.766,3.07,-7.031,25.089
4981.0,3.251,0.774,-35.209,3.222,9.544,5.072,36.1,4.728,-25.515,-2.763,0.0,37.867,38.468,9.628,3.261,-12.531,-9.824,-13.737,-11.007,-3.202,27.365,0.0,239.84,,252.0,240.0,-11.793,3.073,-7.065,25.115
4981.5,3.251,0.774,-35.209,3.222,9.544,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.628,3.261,-12.52,-9.827,-13.763,-11.013,-3.202,27.365,0.0,239.84,,252.0,240.0,-11.775,3.076,-7.034,25.14
4982.0,2.658,0.703,-33.407,3.249,9.533,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.736,3.138,-12.529,-9.829,-13.717,-11.026,-3.202,27.365,0.0,240.04,,252.0,240.0,-11.781,3.079,-7.039,25.145
4982.5,2.658,0.703,-33.407,3.249,9.533,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.736,3.138,-12.506,-9.835,-13.762,-11.026,-3.202,27.365,0.0,240.04,,252.0,240.0,-11.775,3.072,-7.045,25.132
4983.0,2.658,0.703,-33.407,3.249,9.533,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.736,3.138,-12.537,-9.825,-13.797,-11.053,-3.202,27.365,0.0,240.04,,252.0,240.0,-11.782,3.065,-7.04,25.145
4983.5,2.658,0.703,-33.407,3.249,9.533,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.736,3.138,-12.622,-9.827,-13.778,-11.058,-3.202,27.365,0.0,240.04,,252.0,240.0,-11.803,3.059,-7.041,25.122
4984.0,2.658,0.703,-33.407,3.249,9.533,5.072,36.1,4.728,-25.515,-2.763,0.0,37.9,38.5,9.736,3.138,-12.544,-9.852,-13.833,-11.072,-3.202,27.365,0.0,240.24,,252.0,240.0,-11.821,3.052,-7.051,25.166
4984.5,2.658,0.703,-33.407,3.249,9.533,5.049,36.121,4.697,-25.597,-2.744,0.0,37.88,38.583,9.736,3.138,-12.555,-9.848,-13.821,-11.059,-3.194,27.373,0.0,240.24,,252.0,240.0,-11.825,3.046,-7.047,25.148
4985.0,2.658,0.703,-33.407,3.249,9.533,5.049,36.121,4.697,-25.597,-2.744,0.0,37.9,38.6,9.736,3.138,-12.656,-9.814,-13.795,-11.055,-3.194,27.373,0.0,240.14,,252.0,240.0,-11.821,3.039,-7.04,25.133
4985.5,3.112,0.734,-35.209,3.249,9.602,5.049,36.121,4.697,-25.597,-2.744,0.0,37.9,38.6,9.58,3.067,-12.552,-9.841,-13.824,-11.041,-3.194,27.373,0.0,240.14,,252.0,240.0,-11.83,3.033,-7.071,25.126
4986.0,3.112,0.734,-35.209,3.249,9.602,5.049,36.121,4.697,-25.597,-2.744,0.0,37.9,38.6,9.58,3.067,-12.563,-9.852,-13.746,-11.058,-3.194,27.373,0.0,240.14,,252.0,240.0,-11.815,3.034,-7.083,25.157
4986.5,3.112,0.734,-35.209,3.249,9.602,5.049,36.121,4.697,-25.597,-2.744,0.0,37.9,38.6,9.58,3.067,-12.536,-9.848,-13.688,-11.013,-3.194,27.373,0.0,240.14,,252.0,240.0,-11.805,3.035,-7.064,25.163
4987.0,3.112,0.734,-35.209,3.249,9.602,5.049,36.121,4.697,-25.597,-2.744,0.0,37.9,38.6,9.58,3.067,-12.477,-9.868,-13.751,-11.051,-3.194,27.373,0.0,240.04,,252.0,240.0,-11.771,3.037,-7.09,25.148
4987.5,3.112,0.734,-35.209,3.249,9.602,5.042,36.097,4.707,-25.703,-2.77,0.0,37.887,38.578,9.58,3.067,-12.447,-9.866,-13.672,-11.019,-3.206,27.377,0.0,240.04,,252.0,240.0,-11.787,3.038,-7.077,25.144
4988.0,3.112,0.734,-35.209,3.249,9.602,5.042,36.097,4.707,-25.703,-2.77,0.0,37.9,38.6,9.58,3.067,-12.533,-9.848,-13.755,-11.012,-3.206,27.377,0.0,240.04,,252.0,240.0,-11.751,3.039,-7.072,25.146
4988.5,2.756,0.711,-34.573,3.253,9.552,5.042,36.097,4.707,-25.703,-2.77,0.0,37.9,38.6,9.565,3.076,-12.53,-9.834,-13.734,-11.006,-3.206,27.377,0.0,240.04,,252.0,240.0,-11.787,3.04,-7.066,25.134
4989.0,2.756,0.711,-34.573,3.253,9.552,5.042,36.097,4.707,-25.703,-2.77,0.0,37.9,38.6,9.565,3.076,-12.511,-9.865,-13.735,-11.029,-3.206,27.377,0.0,239.74,,252.0,240.0,-11.776,3.036,-7.09,25.124
4989.5,2.756,0.711,-34.573,3.253,9.552,5.042,36.097,4.707,-25.703,-2.77,0.0,37.9,38.6,9.565,3.076,-12.471,-9.86,-13.701,-10.998,-3.206,27.377,0.0,239.74,,252.0,240.0,-11.785,3.031,-7.09,25.129
4990.0,2.756,0.711,-34.573,3.253,9.552,5.042,36.097,4.707,-25.703,-2.77,0.0,37.9,38.6,9.565,3.076,-12.54,-9.859,-13.761,-11.044,-3.206,27.377,0.0,239.54,,252.0,240.0,-11.757,3.027,-7.056,25.148
4990.5,2.756,0.711,-34.573,3.253,9.552,5.052,36.105,4.696,-25.628,-2.763,0.0,37.883,38.526,9.565,3.076,-12.591,-9.868,-13.772,-11.024,-3.216,27.368,0.0,239.54,,252.0,240.0,-11.801,3.022,-7.046,25.14
4991.0,2.756,0.711,-34.573,3.253,9.552,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.565,3.076,-12.529,-9.848,-13.682,-11.029,-3.216,27.368,0.0,239.64,,252.0,240.0,-11.814,3.018,-7.069,25.14
4991.5,2.756,0.711,-34.573,3.253,9.552,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.565,3.076,-12.532,-9.852,-13.787,-11.043,-3.216,27.368,0.0,239.64,,252.0,240.0,-11.772,3.014,-7.057,25.131
4992.0,2.737,0.747,-33.892,3.266,9.476,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.7,3.139,-12.574,-9.848,-13.817,-11.078,-3.216,27.368,0.0,240.04,,252.0,240.0,-11.804,3.009,-7.058,25.142
4992.5,2.737,0.747,-33.892,3.266,9.476,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.7,3.139,-12.566,-9.833,-13.768,-11.017,-3.216,27.368,0.0,240.04,,252.0,240.0,-11.829,3.005,-7.066,25.066
4993.0,2.737,0.747,-33.892,3.266,9.476,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.7,3.139,-12.582,-9.865,-13.843,-11.104,-3.216,27.368,0.0,240.34,,252.0,240.0,-11.796,3.001,-7.054,25.005
4993.5,2.737,0.747,-33.892,3.266,9.476,5.052,36.105,4.696,-25.628,-2.763,0.0,37.9,38.5,9.7,3.139,-12.593,-9.874,-13.899,-11.125,-3.216,27.368,0.0,240.34,,252.0,240.0,-11.848,2.996,-7.06,24.993
4994.0,2.737,0.747,-33.892,3.266,9.476,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.534,9.7,3.139,-12.614,-9.872,-13.874,-11.092,-3.217,27.383,0.0,240.44,,252.0,240.0,-11.873,2.992,-7.072,24.948
4994.5,2.737,0.747,-33.892,3.266,9.476,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.5,9.7,3.139,-12.625,-9.851,-13.809,-11.027,-3.217,27.383,0.0,240.44,,252.0,240.0,-11.863,2.988,-7.064,24.923
4995.0,3.408,0.803,-35.209,3.138,9.613,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.5,9.434,3.197,-12.618,-9.854,-13.79,-11.055,-3.217,27.383,0.0,240.34,,252.0,240.0,-11.828,2.984,-7.105,24.923
4995.5,3.408,0.803,-35.209,3.138,9.613,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.5,9.434,3.197,-12.615,-9.87,-13.849,-11.073,-3.217,27.383,0.0,240.34,,252.0,240.0,-11.829,2.991,-7.098,24.896
4996.0,3.408,0.803,-35.209,3.138,9.613,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.5,9.434,3.197,-12.635,-9.862,-13.85,-11.065,-3.217,27.383,0.0,240.04,,252.0,240.0,-11.852,2.997,-7.097,24.941
4996.5,3.408,0.803,-35.209,3.138,9.613,5.075,36.118,4.7,-25.507,-2.768,0.0,37.9,38.5,9.434,3.197,-12.568,-9.882,-13.825,-11.076,-3.217,27.383,0.0,240.04,,252.0,240.0,-11.853,3.004,-7.118,24.94
4997.0,3.408,0.803,-35.209,3.138,9.613,5.13,36.12,4.738,-25.464,-2.777,0.0,37.915,38.574,9.434,3.197,-12.547,-9.867,-13.782,-11.054,-3.215,27.381,0.0,240.04,,252.0,240.0,-11.838,3.011,-7.105,24.931
4997.5,3.408,0.803,-35.209,3.138,9.613,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.434,3.197,-12.582,-9.85,-13.758,-11.025,-3.215,27.381,0.0,240.04,,252.0,240.0,-11.813,3.017,-7.1,24.945
4998.0,3.408,0.803,-35.209,3.138,9.613,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.434,3.197,-12.599,-9.899,-13.772,-11.056,-3.215,27.381,0.0,240.64,,252.0,240.0,-11.804,3.024,-7.115,24.894
4998.5,3.609,0.888,-35.209,3.235,9.619,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.448,3.139,-12.56,-9.853,-13.752,-11.043,-3.215,27.381,0.0,240.64,,252.0,240.0,-11.831,3.03,-7.077,24.834
4999.0,3.609,0.888,-35.209,3.235,9.619,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.448,3.139,-12.542,-9.89,-13.836,-11.044,-3.215,27.381,0.0,240.94,,252.0,240.0,-11.802,3.04,-7.098,24.809
4999.5,3.609,0.888,-35.209,3.235,9.619,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.448,3.139,-12.519,-9.884,-13.782,-11.046,-3.215,27.381,0.0,240.94,,252.0,240.0,-11.828,3.049,-7.096,24.828
5000.0,3.609,0.888,-35.209,3.235,9.619,5.13,36.12,4.738,-25.464,-2.777,0.0,37.9,38.6,9.448,3.139,-12.59,-9.851,-13.801,-11.057,-3.215,27.381,0.0,240.64,,252.0,240.0,-11.808,3.058,-7.093,24.898
5000.5,3.609,0.888,-35.209,3.235,9.619,5.082,36.121,4.714,-25.469,-2.785,0.0,37.911,38.579,9.448,3.139,-12.431,-9.863,-13.778,-11.049,-3.218,27.38,0.0,240.64,,252.0,240.0,-11.825,3.067,-7.103,24.907
5001.0,3.609,0.888,-35.209,3.235,9.619,5.082,36.121,4.714,-25.469,-2.785,0.0,37.9,38.6,9.448,3.139,-12.567,-9.842,-13.716,-11.047,-3.218,27.38,0.0,240.54,,252.0,240.0,-11.78,3.076,-7.097,24.942
5001.5,3.395,0.838,-35.209,3.223,9.494,5.082,36.121,4.714,-25.469,-2.785,0.0,37.9,38.6,9.589,3.241,-12.482,-9.867,-13.78,-11.004,-3.218,27.38,0.0,240.54,,252.0,240.0,-11.793,3.085,-7.088,24.967
5002.0,3.395,0.838,-35.209,3.223,9.494,5.082,36.121,4.714,-25.469,-2.785,0.0,37.9,38.6,9.589,3.241,-12.536,-9.854,-13.709,-11.025,-3.218,27.38,0.0,240.34,,252.0,240.0,-11.783,3.09,-7.088,24.957
5002.5,3.395,0.838,-35.209,3.223,9.494,5.082,36.121,4.714,-25.469,-2.785,0.0,37.9,38.6,9.589,3.241,-12.477,-9.864,-13.766,-11.043,-3.218,27.38,0.0,240.34,,252.0,240.0,-11.781,3.095,-7.103,25.018
5003.0,3.395,0.838,-35.209,3.223,9.494,5.082,36.121,4.714,-25.469,-2.785,0.0,37.9,38.6,9.589,3.241,-12.568,-9.819,-13.696,-11.019,-3.218,27.38,0.0,240.34,,252.0,240.0,-11.788,3.1,-7.08,25.073
5003.5,3.395,0.838,-35.209,3.223,9.494,5.023,36.119,4.715,-25.451,-2.791,0.0,37.914,38.58,9.589,3.241,-12.556,-9.874,-13.756,-11.052,-3.226,27.377,0.0,240.34,,252.0,240.0,-11.775,3.105,-7.066,25.106
5004.0,3.395,0.838,-35.209,3.223,9.494,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.589,3.241,-12.575,-9.866,-13.848,-11.084,-3.226,27.377,0.0,240.14,,252.0,240.0,-11.81,3.109,-7.037,25.131
5004.5,3.395,0.838,-35.209,3.223,9.494,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.589,3.241,-12.637,-9.868,-13.873,-11.027,-3.226,27.377,0.0,240.14,,252.0,240.0,-11.843,3.114,-7.052,25.153
5005.0,3.06,0.722,-35.209,3.22,9.613,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.51,3.188,-12.612,-9.836,-13.766,-11.053,-3.226,27.377,0.0,240.74,,252.0,240.0,-11.851,3.119,-7.077,25.185
5005.5,3.06,0.722,-35.209,3.22,9.613,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.51,3.188,-12.612,-9.858,-13.791,-11.053,-3.226,27.377,0.0,240.74,,252.0,240.0,-11.817,3.118,-7.076,25.208
5006.0,3.06,0.722,-35.209,3.22,9.613,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.51,3.188,-12.635,-9.855,-13.84,-11.019,-3.226,27.377,0.0,240.64,,252.0,240.0,-11.828,3.117,-7.084,25.215
5006.5,3.06,0.722,-35.209,3.22,9.613,5.023,36.119,4.715,-25.451,-2.791,0.0,37.9,38.6,9.51,3.188,-12.542,-9.864,-13.829,-11.086,-3.226,27.377,0.0,240.64,,252.0,240.0,-11.837,3.116,-7.08,25.244
5007.0,3.06,0.722,-35.209,3.22,9.613,5.071,36.128,4.721,-25.366,-2.793,0.0,37.921,38.573,9.51,3.188,-12.442,-9.832,-13.776,-11.039,-3.225,27.384,0.0,240.14,,252.0,240.0,-11.83,3.115,-7.06,25.325
5007.5,3.06,0.722,-35.209,3.22,9.613,5.071,36.128,4.721,-25.366,-2.793,0.0,37.9,38.6,9.51,3.188,-12.619,-9.736,-13.714,-10.953,-3.225,27.384,0.0,240.14,,252.0,240.0,-11.772,3.114,-7.079,25.387
5008.0,2.464,0.667,-33.029,3.228,9.538,5.071,36.128,4.721,-25.366,-2.793,0.0,37.9,38.6,9.701,3.145,-12.51,-9.856,-13.806,-11.087,-3.225,27.384,0.0,240.04,,252.0,240.0,-11.755,3.113,-7.089,25.412
5008.5,2.464,0.667,-33.029,3.228,9.538,5.071,36.128,4.721,-25.366,-2.793,0.0,37.9,38.6,9.701,3.145,-12.638,-9.856,-13.811,-11.073,-3.225,27.384,0.0,240.04,,252.0,240.0,-11.815,3.102,-7.107,25.427
5009.0,2.464,0.667,-33.029,3.228,9.538,5.071,36.128,4.721,-25.366,-2.793,0.0,37.9,38.6,9.701,3.145,-12.659,-9.862,-13.815,-11.064,-3.225,27.384,0.0,240.24,,252.0,240.0,-11.845,3.092,-7.082,25.421
5009.5,2.464,0.667,-33.029,3.228,9.538,5.071,36.128,4.721,-25.366,-2.793,0.0,37.9,38.6,9.701,3.145,-12.558,-9.866,-13.86,-11.081,-3.225,27.384,0.0,240.24,,252.0,240.0,-11.85,3.082,-7.096,25.467
5010.0,2.464,0.667,-33.029,3.228,9.538,5.099,36.131,4.704,-25.353,-2.784,0.0,37.928,38.56,9.701,3.145,-12.614,-9.866,-13.781,-11.058,-3.209,27.394,0.0,240.64,,252.0,240.0,-11.841,3.072,-7.086,25.568
5010.5,2.464,0.667,-33.029,3.228,9.538,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.701,3.145,-12.572,-9.881,-13.811,-11.048,-3.209,27.394,0.0,240.64,,252.0,240.0,-11.83,3.062,-7.108,25.652
5011.0,2.464,0.667,-33.029,3.228,9.538,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.701,3.145,-12.545,-9.867,-13.715,-11.028,-3.209,27.394,0.0,240.84,,252.0,240.0,-11.828,3.052,-7.106,25.678
5011.5,3.632,0.892,-35.209,3.226,9.49,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.541,3.511,-12.542,-9.867,-13.752,-11.033,-3.209,27.394,0.0,240.84,,252.0,240.0,-11.789,3.042,-7.092,25.694
5012.0,3.632,0.892,-35.209,3.226,9.49,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.541,3.511,-12.589,-9.875,-13.771,-11.038,-3.209,27.394,0.0,240.54,,252.0,240.0,-11.798,3.052,-7.092,25.704
5012.5,3.632,0.892,-35.209,3.226,9.49,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.541,3.511,-12.468,-9.833,-13.663,-11.005,-3.209,27.394,0.0,240.54,,252.0,240.0,-11.818,3.061,-7.09,25.696
5013.0,3.632,0.892,-35.209,3.226,9.49,5.099,36.131,4.704,-25.353,-2.784,0.0,37.9,38.6,9.541,3.511,-12.489,-9.855,-13.7,-11.052,-3.209,27.394,0.0,240.44,,252.0,240.0,-11.743,3.071,-7.102,25.686
5013.5,3.632,0.892,-35.209,3.226,9.49,5.127,36.113,4.714,-25.447,-2.796,0.0,37.924,38.514,9.541,3.511,-12.55,-9.871,-13.746,-11.063,-3.216,27.378,0.0,240.44,,252.0,240.0,-11.774,3.08,-7.093,25.675
5014.0,3.632,0.892,-35.209,3.226,9.49,5.127,36.113,4.714,-25.447,-2.796,0.0,37.9,38.5,9.541,3.511,-12.544,-9.848,-13.788,-11.08,-3.216,27.378,0.0,240.54,,252.0,240.0,-11.808,3.089,-7.066,25.602
5014.5,2.789,0.719,-34.182,3.201,9.561,5.127,36.113,4.714,-25.447,-2.796,0.0,37.9,38.5,9.597,3.114,-12.647,-9.841,-13.832,-11.028,-3.216,27.378,0.0,240.54,,252.0,240.0,-11.815,3.098,-7.1,25.566
5015.0,2.789,0.719,-34.182,3.201,9.561,5.127,36.113,4.714,-25.447,-2.796,0.0,37.9,38.5,9.597,3.114,-12.638,-9.838,-13.785,-11.069,-3.216,27.378,0.0,240.74,,252.0,240.0,-11.837,3.093,-7.083,25.559
5015.5,2.789,0.719,-34.182,3.201,9.561,5.127,36.113,4.714,-25.447,-2.796,0.0,37.9,38.5,9.597,3.114,-12.656,-9.864,-13.865,-11.097,-3.216,27.378,0.0,240.74,,252.0,240.0,-11.832,3.088,-7.065,25.443
5016.0,2.789,0.719,-34.182,3.201,9.561,5.127,36.113,4.714,-25.447,-2.796,0.0,37.9,38.5,9.597,3.114,-12.592,-9.871,-13.873,-11.068,-3.216,27.378,0.0,240.94,,252.0,240.0,-11.871,3.083,-7.054,25.417
5016.5,2.789,0.719,-34.182,3.201,9.561,5.128,36.148,4.708,-25.24,-2.792,0.0,37.929,38.561,9.597,3.114,-12.631,-9.86,-13.819,-11.057,-3.222,27.381,0.0,240.94,,252.0,240.0,-11.851,3.078,-7.055,25.386
5017.0,2.789,0.719,-34.182,3.201,9.561,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.597,3.114,-12.622,-9.86,-13.864,-11.087,-3.222,27.381,0.0,240.74,,252.0,240.0,-11.842,3.073,-7.053,25.294
5017.5,2.695,0.626,-35.209,3.187,9.57,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.59,3.276,-12.61,-9.825,-13.843,-11.072,-3.222,27.381,0.0,240.74,,252.0,240.0,-11.858,3.069,-7.072,25.317
5018.0,2.695,0.626,-35.209,3.187,9.57,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.59,3.276,-12.632,-9.857,-13.843,-11.079,-3.222,27.381,0.0,240.74,,252.0,240.0,-11.838,3.062,-7.068,25.298
5018.5,2.695,0.626,-35.209,3.187,9.57,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.59,3.276,-12.554,-9.873,-13.797,-11.095,-3.222,27.381,0.0,240.74,,252.0,240.0,-11.853,3.056,-7.086,25.278
5019.0,2.695,0.626,-35.209,3.187,9.57,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.59,3.276,-12.594,-9.86,-13.803,-11.1,-3.222,27.381,0.0,240.64,,252.0,240.0,-11.83,3.051,-7.074,25.236
5019.5,2.695,0.626,-35.209,3.187,9.57,5.128,36.148,4.708,-25.24,-2.792,0.0,37.9,38.6,9.59,3.276,-12.663,-9.841,-13.811,-11.049,-3.222,27.381,0.0,240.64,,252.0,240.0,-11.839,3.045,-7.058,25.234
5020.0,2.695,0.626,-35.209,3.187,9.57,5.095,36.13,4.713,-25.156,-2.79,0.0,37.925,38.484,9.59,3.276,-12.563,-9.84,-13.802,-11.02,-3.231,27.379,0.0,240.74,,252.0,240.0,-11.841,3.039,-7.084,25.218
5020.5,2.695,0.626,-35.209,3.187,9.57,5.095,36.13,4.713,-25.156,-2.79,0.0,37.9,38.5,9.59,3.276,-12.578,-9.868,-13.795,-11.054,-3.231,27.379,0.0,240.74,,252.0,240.0,-11.806,3.033,-7.087,25.205
5021.0,3.482,0.781,-35.209,3.193,9.585,5.095,36.13,4.713,-25.156,-2.79,0.0,37.9,38.5,9.582,3.221,-12.581,-9.846,-13.738,-11.053,-3.231,27.379,0.0,241.24,,252.0,240.0,-11.824,3.028,-7.074,25.413
5021.5,3.482,0.781,-35.209,3.193,9.585,5.095,36.13,4.713,-25.156,-2.79,0.0,37.9,38.5,9.582,3.221,-12.563,-9.855,-13.765,-11.052,-3.231,27.379,0.0,241.24,,251.0,240.0,-11.805,3.035,-7.092,25.5
5022.0,3.482,0.781,-35.209,3.193,9.585,5.095,36.13,4.713,-25.156,-2.79,0.0,37.9,38.5,9.582,3.221,-12.566,-9.842,-13.734,-11.044,-3.231,27.379,0.0,240.84,,251.0,240.0,-11.809,3.043,-7.068,25.507
5022.5,3.482,0.781,-35.209,3.193,9.585,5.095,36.13,4.713,-25.156,-2.79,0.0,37.9,38.5,9.582,3.221,-12.562,-9.842,-13.83,-11.065,-3.231,27.379,0.0,240.84,,251.0,240.0,-11.796,3.05,-7.066,25.495
5023.0,3.482,0.781,-35.209,3.193,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.935,38.481,9.582,3.221,-12.564,-9.855,-13.796,-11.043,-3.237,27.37,0.0,240.84,,251.0,240.0,-11.825,3.057,-7.098,25.453
5023.5,3.482,0.781,-35.209,3.193,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.582,3.221,-12.606,-9.848,-13.763,-11.055,-3.237,27.37,0.0,240.84,,251.0,240.0,-11.814,3.064,-7.069,25.484
5024.0,3.059,0.708,-35.209,3.229,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.398,3.181,-12.582,-9.869,-13.857,-11.084,-3.237,27.37,0.0,240.74,,251.0,240.0,-11.818,3.071,-7.06,25.493
5024.5,3.059,0.708,-35.209,3.229,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.398,3.181,-12.556,-9.867,-13.856,-11.079,-3.237,27.37,0.0,240.74,,251.0,240.0,-11.848,3.07,-7.076,25.551
5025.0,3.059,0.708,-35.209,3.229,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.398,3.181,-12.663,-9.839,-13.825,-11.086,-3.237,27.37,0.0,240.54,,251.0,240.0,-11.84,3.07,-7.068,25.546
5025.5,3.059,0.708,-35.209,3.229,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.398,3.181,-12.661,-9.827,-13.835,-11.008,-3.237,27.37,0.0,240.54,,251.0,240.0,-11.853,3.07,-7.083,25.526
5026.0,3.059,0.708,-35.209,3.229,9.585,5.093,36.127,4.695,-25.191,-2.796,0.0,37.9,38.5,9.398,3.181,-12.549,-9.851,-13.819,-11.059,-3.237,27.37,0.0,239.54,,251.0,240.0,-11.833,3.07,-7.08,25.553
5026.5,3.059,0.708,-35.209,3.229,9.585,5.061,36.141,4.716,-25.123,-2.811,0.0,37.93,38.481,9.398,3.181,-12.619,-9.805,-13.75,-11.006,-3.233,27.366,0.0,239.54,,251.0,240.0,-11.819,3.07,-7.064,25.644
5027.0,3.059,0.708,-35.209,3.229,9.585,5.061,36.141,4.716,-25.123,-2.811,0.0,37.9,38.5,9.398,3.181,-12.488,-9.838,-13.775,-11.008,-3.233,27.366,0.0,239.64,,251.0,240.0,-11.795,3.07,-7.071,25.674
5027.5,3.129,0.735,-35.209,3.173,9.589,5.061,36.141,4.716,-25.123,-2.811,0.0,37.9,38.5,9.589,3.034,-12.507,-9.836,-13.661,-11.029,-3.233,27.366,0.0,239.64,,251.0,240.0,-11.777,3.069,-7.073,25.66
5028.0,3.129,0.735,-35.209,3.173,9.589,5.061,36.141,4.716,-25.123,-2.811,0.0,37.9,38.5,9.589,3.034,-12.459,-9.819,-13.708,-10.982,-3.233,27.366,0.0,239.64,,251.0,240.0,-11.758,3.07,-7.069,25.682
5028.5,3.129,0.735,-35.209,3.173,9.589,5.061,36.141,4.716,-25.123,-2.811,0.0,37.9,38.5,9.589,3.034,-12.493,-9.844,-13.715,-11.002,-3.233,27.366,0.0,239.64,,251.0,240.0,-11.742,3.071,-7.048,25.697
5029.0,3.129,0.735,-35.209,3.173,9.589,5.061,36.141,4.716,-25.123,-2.811,0.0,37.9,38.5,9.589,3.034,-12.555,-9.732,-13.649,-10.909,-3.233,27.366,0.0,239.44,,251.0,240.0,-11.763,3.072,-7.076,25.738
5029.5,3.129,0.735,-35.209,3.173,9.589,5.072,36.129,4.699,-25.125,-2.798,0.0,37.929,38.527,9.589,3.034,-12.531,-9.854,-13.803,-11.06,-3.237,27.359,0.0,239.44,,251.0,240.0,-11.711,3.073,-7.054,25.726
5030.0,3.129,0.735,-35.209,3.173,9.589,5.072,36.129,4.699,-25.125,-2.798,0.0,37.9,38.5,9.589,3.034,-12.576,-9.863,-13.791,-11.015,-3.237,27.359,0.0,240.04,,251.0,240.0,-11.812,3.074,-7.042,25.703
5030.5,2.979,0.664,-35.209,3.171,9.576,5.072,36.129,4.699,-25.125,-2.798,0.0,37.9,38.5,9.555,3.188,-12.593,-9.842,-13.793,-11.046,-3.237,27.359,0.0,240.04,,251.0,240.0,-11.811,3.075,-7.06,25.687
5031.0,2.979,0.664,-35.209,3.171,9.576,5.072,36.129,4.699,-25.125,-2.798,0.0,37.9,38.5,9.555,3.188,-12.536,-9.858,-13.824,-11.025,-3.237,27.359,0.0,239.84,,251.0,240.0,-11.818,3.073,-7.066,25.665
5031.5,2.979,0.664,-35.209,3.171,9.576,5.072,36.129,4.699,-25.125,-2.798,0.0,37.9,38.5,9.555,3.188,-12.568,-9.856,-13.762,-11.052,-3.237,27.359,0.0,239.84,,251.0,240.0,-11.811,3.072,-7.053,25.676
5032.0,2.979,0.664,-35.209,3.171,9.576,5.072,36.129,4.699,-25.125,-2.798,0.0,37.9,38.5,9.555,3.188,-12.51,-9.866,-13.812,-11.071,-3.237,27.359,0.0,238.54,,251.0,240.0,-11.81,3.07,-7.039,25.607
5032.5,2.979,0.664,-35.209,3.171,9.576,5.111,36.144,4.726,-25.141,-2.802,0.0,37.933,38.522,9.555,3.188,-12.572,-9.87,-13.852,-11.081,-3.236,27.366,0.0,238.54,,252.0,240.0,-11.815,3.069,-7.047,25.55
5033.0,2.979,0.664,-35.209,3.171,9.576,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.555,3.188,-12.662,-9.845,-13.839,-11.071,-3.236,27.366,0.0,239.84,,252.0,240.0,-11.844,3.067,-7.037,25.502
5033.5,2.979,0.664,-35.209,3.171,9.576,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.555,3.188,-12.58,-9.861,-13.851,-11.049,-3.236,27.366,0.0,239.84,,252.0,240.0,-11.854,3.066,-7.056,25.446
5034.0,2.857,0.749,-33.442,3.259,9.461,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.789,3.119,-12.606,-9.792,-13.755,-11.001,-3.236,27.366,0.0,238.94,,252.0,240.0,-11.836,3.065,-7.068,25.345
5034.5,2.857,0.749,-33.442,3.259,9.461,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.789,3.119,-12.527,-9.847,-13.798,-11.055,-3.236,27.366,0.0,238.94,,253.0,240.0,-11.788,3.061,-7.075,25.33
5035.0,2.857,0.749,-33.442,3.259,9.461,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.789,3.119,-12.545,-9.86,-13.819,-11.058,-3.236,27.366,0.0,240.24,,253.0,240.0,-11.807,3.058,-7.046,25.328
5035.5,2.857,0.749,-33.442,3.259,9.461,5.111,36.144,4.726,-25.141,-2.802,0.0,37.9,38.5,9.789,3.119,-12.627,-9.842,-13.803,-11.069,-3.236,27.366,0.0,240.24,,253.0,240.0,-11.821,3.055,-7.056,25.267
5036.0,2.857,0.749,-33.442,3.259,9.461,5.118,36.139,4.716,-25.141,-2.806,0.0,37.933,38.505,9.789,3.119,-12.565,-9.859,-13.84,-11.061,-3.241,27.356,0.0,240.94,,253.0,240.0,-11.835,3.051,-7.057,25.223
5036.5,2.857,0.749,-33.442,3.259,9.461,5.118,36.139,4.716,-25.141,-2.806,0.0,37.9,38.5,9.789,3.119,-12.596,-9.865,-13.788,-11.043,-3.241,27.356,0.0,240.94,,253.0,240.0,-11.831,3.048,-7.075,25.188
5037.0,3.465,0.835,-35.209,3.201,9.563,5.118,36.139,4.716,-25.141,-2.806,0.0,37.9,38.5,9.612,3.351,-12.476,-9.864,-13.811,-11.019,-3.241,27.356,0.0,241.24,,253.0,240.0,-11.823,3.045,-7.057,25.158
5037.5,3.465,0.835,-35.209,3.201,9.563,5.118,36.139,4.716,-25.141,-2.806,0.0,37.9,38.5,9.612,3.351,-12.539,-9.867,-13.84,-11.044,-3.241,27.356,0.0,241.24,,252.0,240.0,-11.793,3.052,-7.058,25.139
5038.0,3.465,0.835,-35.209,3.201,9.563,5.118,36.139,4.716,-25.141,-2.806,0.0,37.9,38.5,9.612,3.351,-12.631,-9.831,-13.809,-11.057,-3.241,27.356,0.0,240.14,,252.0,240.0,-11.823,3.059,-7.038,25.163
