t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5038.5,3.465,0.835,-35.209,3.201,9.563,5.118,36.139,4.716,-25.141,-2.806,0.0,37.9,38.5,9.612,3.351,-12.616,-9.845,-13.89,-11.04,-3.241,27.356,0.0,240.14,,252.0,240.0,-11.832,3.065,-7.052,25.161
5039.0,3.465,0.835,-35.209,3.201,9.563,5.111,36.148,4.699,-25.141,-2.81,0.0,37.926,38.321,9.612,3.351,-12.6,-9.843,-13.793,-11.066,-3.232,27.351,0.0,241.44,,252.0,240.0,-11.848,3.072,-7.039,25.212
5039.5,3.465,0.835,-35.209,3.201,9.563,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.612,3.351,-12.548,-9.825,-13.767,-11.03,-3.232,27.351,0.0,241.44,,251.0,240.0,-11.826,3.078,-7.044,25.26
5040.0,3.465,0.835,-35.209,3.201,9.563,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.612,3.351,-12.61,-9.835,-13.846,-11.053,-3.232,27.351,0.0,241.04,,251.0,240.0,-11.793,3.085,-7.048,25.24
5040.5,2.56,0.695,-33.986,3.316,9.487,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.602,3.08,-12.611,-9.862,-13.875,-11.054,-3.232,27.351,0.0,241.04,,250.0,240.0,-11.836,3.091,-7.028,25.222
5041.0,2.56,0.695,-33.986,3.316,9.487,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.602,3.08,-12.652,-9.816,-13.804,-11.021,-3.232,27.351,0.0,241.74,,250.0,240.0,-11.85,3.082,-7.031,25.221
5041.5,2.56,0.695,-33.986,3.316,9.487,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.602,3.08,-12.625,-9.794,-13.73,-10.956,-3.232,27.351,0.0,241.74,,249.0,240.0,-11.823,3.074,-7.032,25.269
5042.0,2.56,0.695,-33.986,3.316,9.487,5.111,36.148,4.699,-25.141,-2.81,0.0,37.9,38.3,9.602,3.08,-12.546,-9.843,-13.844,-11.033,-3.232,27.351,0.0,239.74,,249.0,240.0,-11.776,3.065,-7.027,25.326
5042.5,2.56,0.695,-33.986,3.316,9.487,5.1,36.145,4.721,-25.272,-2.809,0.0,37.92,38.311,9.602,3.08,-12.548,-9.844,-13.76,-11.025,-3.235,27.351,0.0,239.74,,249.0,240.0,-11.816,3.057,-7.035,25.347
5043.0,2.56,0.695,-33.986,3.316,9.487,5.1,36.145,4.721,-25.272,-2.809,0.0,37.9,38.3,9.602,3.08,-12.587,-9.779,-13.721,-10.992,-3.235,27.351,0.0,240.44,,249.0,240.0,-11.794,3.049,-7.058,25.355
5043.5,3.342,0.777,-35.209,3.22,9.533,5.1,36.145,4.721,-25.272,-2.809,0.0,37.9,38.3,9.617,3.264,-12.516,-9.835,-13.661,-11.028,-3.235,27.351,0.0,240.44,,249.0,240.0,-11.77,3.041,-7.054,25.351
5044.0,3.342,0.777,-35.209,3.22,9.533,5.1,36.145,4.721,-25.272,-2.809,0.0,37.9,38.3,9.617,3.264,-12.493,-9.853,-13.782,-11.028,-3.235,27.351,0.0,239.94,,249.0,240.0,-11.76,3.046,-7.019,25.331
5044.5,3.342,0.777,-35.209,3.22,9.533,5.1,36.145,4.721,-25.272,-2.809,0.0,37.9,38.3,9.617,3.264,-12.543,-9.807,-13.699,-10.998,-3.235,27.351,0.0,239.94,,249.0,240.0,-11.789,3.051,-7.035,25.296
5045.0,3.342,0.777,-35.209,3.22,9.533,5.1,36.145,4.721,-25.272,-2.809,0.0,37.9,38.3,9.617,3.264,-12.447,-9.834,-13.739,-11.032,-3.235,27.351,0.0,237.84,,249.0,240.0,-11.762,3.055,-7.039,25.298
5045.5,3.342,0.777,-35.209,3.22,9.533,5.049,36.136,4.704,-25.366,-2.805,0.0,37.905,38.264,9.617,3.264,-12.57,-9.821,-13.73,-11.008,-3.229,27.35,0.0,237.84,,250.0,240.0,-11.763,3.06,-7.023,25.303
5046.0,3.342,0.777,-35.209,3.22,9.533,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.617,3.264,-12.522,-9.862,-13.821,-11.048,-3.229,27.35,0.0,238.04,,250.0,240.0,-11.782,3.065,-7.012,25.29
5046.5,3.342,0.777,-35.209,3.22,9.533,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.617,3.264,-12.588,-9.832,-13.819,-11.037,-3.229,27.35,0.0,238.04,,251.0,240.0,-11.813,3.069,-7.017,25.271
5047.0,2.909,0.671,-35.209,3.185,9.573,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.572,3.282,-12.564,-9.848,-13.815,-11.012,-3.229,27.35,0.0,238.04,,251.0,240.0,-11.819,3.074,-7.054,25.176
5047.5,2.909,0.671,-35.209,3.185,9.573,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.572,3.282,-12.568,-9.831,-13.829,-11.045,-3.229,27.35,0.0,238.04,,252.0,240.0,-11.81,3.071,-7.021,25.162
5048.0,2.909,0.671,-35.209,3.185,9.573,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.572,3.282,-12.551,-9.837,-13.769,-11.023,-3.229,27.35,0.0,238.84,,252.0,240.0,-11.818,3.068,-7.036,25.178
5048.5,2.909,0.671,-35.209,3.185,9.573,5.049,36.136,4.704,-25.366,-2.805,0.0,37.9,38.3,9.572,3.282,-12.614,-9.815,-13.746,-11.038,-3.229,27.35,0.0,238.84,,253.0,240.0,-11.795,3.066,-7.031,25.194
5049.0,2.909,0.671,-35.209,3.185,9.573,5.112,36.142,4.725,-25.237,-2.793,0.0,37.91,38.392,9.572,3.282,-12.499,-9.84,-13.796,-10.997,-3.233,27.36,0.0,239.24,,253.0,240.0,-11.803,3.063,-7.028,25.218
5049.5,2.909,0.671,-35.209,3.185,9.573,5.112,36.142,4.725,-25.237,-2.793,0.0,37.9,38.4,9.572,3.282,-12.548,-9.833,-13.732,-11.044,-3.233,27.36,0.0,239.24,,253.0,240.0,-11.783,3.061,-7.038,25.324
5050.0,2.947,0.79,-34.491,3.241,9.503,5.112,36.142,4.725,-25.237,-2.793,0.0,37.9,38.4,9.617,3.239,-12.421,-9.817,-13.738,-11.015,-3.233,27.36,0.0,238.94,,253.0,240.0,-11.789,3.058,-7.053,25.336
5050.5,2.947,0.79,-34.491,3.241,9.503,5.112,36.142,4.725,-25.237,-2.793,0.0,37.9,38.4,9.617,3.239,-12.463,-9.819,-13.656,-10.942,-3.233,27.36,0.0,238.94,,254.0,240.0,-11.748,3.056,-7.034,25.362
5051.0,2.947,0.79,-34.491,3.241,9.503,5.112,36.142,4.725,-25.237,-2.793,0.0,37.9,38.4,9.617,3.239,-12.444,-9.789,-13.61,-10.967,-3.233,27.36,0.0,238.74,,254.0,240.0,-11.72,3.055,-7.036,25.359
5051.5,2.947,0.79,-34.491,3.241,9.503,5.112,36.142,4.725,-25.237,-2.793,0.0,37.9,38.4,9.617,3.239,-12.435,-9.812,-13.696,-11.003,-3.233,27.36,0.0,238.74,,255.0,240.0,-11.702,3.053,-7.009,25.338
5052.0,2.947,0.79,-34.491,3.241,9.503,5.141,36.126,4.727,-25.263,-2.799,0.0,37.895,38.392,9.617,3.239,-12.444,-9.804,-13.683,-10.959,-3.242,27.348,0.0,242.14,,255.0,240.0,-11.736,3.051,-7.034,25.329
5052.5,2.947,0.79,-34.491,3.241,9.503,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.617,3.239,-12.473,-9.81,-13.653,-10.981,-3.242,27.348,0.0,242.14,,254.0,240.0,-11.722,3.049,-7.003,25.29
5053.0,2.947,0.79,-34.491,3.241,9.503,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.617,3.239,-12.437,-9.803,-13.641,-10.962,-3.242,27.348,0.0,242.04,,254.0,240.0,-11.729,3.048,-6.998,25.281
5053.5,3.061,0.841,-34.135,3.214,9.528,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.687,3.223,-12.459,-9.796,-13.688,-10.994,-3.242,27.348,0.0,242.04,,253.0,240.0,-11.711,3.046,-6.963,25.301
5054.0,3.061,0.841,-34.135,3.214,9.528,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.687,3.223,-12.544,-9.791,-13.784,-11.015,-3.242,27.348,0.0,241.94,,253.0,240.0,-11.734,3.046,-6.964,25.277
5054.5,3.061,0.841,-34.135,3.214,9.528,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.687,3.223,-12.599,-9.777,-13.773,-10.988,-3.242,27.348,0.0,241.94,,252.0,240.0,-11.783,3.047,-6.973,25.287
5055.0,3.061,0.841,-34.135,3.214,9.528,5.141,36.126,4.727,-25.263,-2.799,0.0,37.9,38.4,9.687,3.223,-12.573,-9.784,-13.792,-11.004,-3.242,27.348,0.0,242.64,,252.0,240.0,-11.784,3.047,-6.968,25.249
5055.5,3.061,0.841,-34.135,3.214,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.903,38.336,9.687,3.223,-12.626,-9.826,-13.862,-11.054,-3.234,27.348,0.0,242.64,,251.0,240.0,-11.788,3.047,-6.972,25.199
5056.0,3.061,0.841,-34.135,3.214,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.9,38.3,9.687,3.223,-12.556,-9.808,-13.85,-11.049,-3.234,27.348,0.0,242.64,,251.0,240.0,-11.842,3.047,-6.963,25.159
5056.5,2.438,0.658,-33.321,3.231,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.9,38.3,9.733,3.142,-12.629,-9.809,-13.857,-11.063,-3.234,27.348,0.0,242.64,,250.0,240.0,-11.816,3.047,-6.965,25.161
5057.0,2.438,0.658,-33.321,3.231,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.9,38.3,9.733,3.142,-12.633,-9.814,-13.898,-11.024,-3.234,27.348,0.0,242.64,,250.0,240.0,-11.839,3.037,-6.982,25.196
5057.5,2.438,0.658,-33.321,3.231,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.9,38.3,9.733,3.142,-12.613,-9.775,-13.786,-11.014,-3.234,27.348,0.0,242.64,,249.0,240.0,-11.842,3.028,-6.986,25.179
5058.0,2.438,0.658,-33.321,3.231,9.528,5.077,36.156,4.703,-25.237,-2.807,0.0,37.9,38.3,9.733,3.142,-12.502,-9.823,-13.766,-11.024,-3.234,27.348,0.0,240.04,,249.0,240.0,-11.797,3.018,-6.973,25.129
5058.5,2.438,0.658,-33.321,3.231,9.528,5.107,36.146,4.71,-25.324,-2.809,0.0,37.892,38.245,9.733,3.142,-12.553,-9.814,-13.785,-11.029,-3.236,27.345,0.0,240.04,,249.0,240.0,-11.779,3.008,-6.975,25.047
5059.0,2.438,0.658,-33.321,3.231,9.528,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.733,3.142,-12.532,-9.813,-13.833,-11.023,-3.236,27.345,0.0,240.24,,249.0,240.0,-11.795,2.999,-6.958,25.003
5059.5,3.196,0.735,-35.209,3.183,9.567,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.545,3.243,-12.567,-9.829,-13.869,-11.048,-3.236,27.345,0.0,240.24,,249.0,240.0,-11.8,2.99,-6.967,25.027
5060.0,3.196,0.735,-35.209,3.183,9.567,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.545,3.243,-12.582,-9.825,-13.834,-11.026,-3.236,27.345,0.0,239.54,,249.0,240.0,-11.828,2.993,-6.97,25.005
5060.5,3.196,0.735,-35.209,3.183,9.567,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.545,3.243,-12.627,-9.829,-13.825,-11.031,-3.236,27.345,0.0,239.54,,249.0,240.0,-11.817,2.997,-6.965,25.077
5061.0,3.196,0.735,-35.209,3.183,9.567,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.545,3.243,-12.567,-9.811,-13.865,-11.038,-3.236,27.345,0.0,237.64,,249.0,240.0,-11.828,3.0,-6.974,25.089
5061.5,3.196,0.735,-35.209,3.183,9.567,5.107,36.146,4.71,-25.324,-2.809,0.0,37.9,38.2,9.545,3.243,-12.58,-9.791,-13.77,-11.001,-3.236,27.345,0.0,237.64,,250.0,240.0,-11.82,3.003,-6.958,25.092
5062.0,3.196,0.735,-35.209,3.183,9.567,5.054,36.147,4.689,-25.262,-2.798,0.0,37.884,38.225,9.545,3.243,-12.591,-9.834,-13.826,-11.017,-3.247,27.342,0.0,237.54,,250.0,240.0,-11.785,3.006,-6.965,25.076
5062.5,3.196,0.735,-35.209,3.183,9.567,5.054,36.147,4.689,-25.262,-2.798,0.0,37.9,38.2,9.545,3.243,-12.553,-9.792,-13.726,-10.962,-3.247,27.342,0.0,237.54,,251.0,240.0,-11.817,3.009,-6.981,25.085
5063.0,3.588,0.877,-34.716,3.201,9.538,5.054,36.147,4.689,-25.262,-2.798,0.0,37.9,38.2,9.674,3.247,-12.389,-9.752,-13.58,-10.891,-3.247,27.342,0.0,237.84,,251.0,240.0,-11.758,3.012,-6.989,25.129
5063.5,3.588,0.877,-34.716,3.201,9.538,5.054,36.147,4.689,-25.262,-2.798,0.0,37.9,38.2,9.674,3.247,-12.448,-9.778,-13.637,-10.925,-3.247,27.342,0.0,237.84,,252.0,240.0,-11.653,3.022,-6.987,25.122
5064.0,3.588,0.877,-34.716,3.201,9.538,5.054,36.147,4.689,-25.262,-2.798,0.0,37.9,38.2,9.674,3.247,-12.486,-9.822,-13.773,-10.969,-3.247,27.342,0.0,238.24,,252.0,240.0,-11.697,3.031,-6.972,25.139
5064.5,3.588,0.877,-34.716,3.201,9.538,5.054,36.147,4.689,-25.262,-2.798,0.0,37.9,38.2,9.674,3.247,-12.509,-9.805,-13.671,-10.974,-3.247,27.342,0.0,238.24,,253.0,240.0,-11.763,3.04,-6.974,25.165
5065.0,3.588,0.877,-34.716,3.201,9.538,5.049,36.132,4.71,-25.265,-2.807,0.0,37.883,38.254,9.674,3.247,-12.473,-9.819,-13.681,-10.944,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.74,3.049,-6.969,25.126
5065.5,3.588,0.877,-34.716,3.201,9.538,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.674,3.247,-12.425,-9.802,-13.691,-10.97,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.729,3.058,-6.976,25.031
5066.0,3.276,0.832,-35.021,3.181,9.536,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.607,3.363,-12.51,-9.788,-13.721,-10.993,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.722,3.067,-6.95,24.975
5066.5,3.276,0.832,-35.021,3.181,9.536,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.607,3.363,-12.518,-9.769,-13.662,-10.964,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.753,3.07,-6.951,24.983
5067.0,3.276,0.832,-35.021,3.181,9.536,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.607,3.363,-12.46,-9.801,-13.696,-10.976,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.728,3.074,-6.969,24.955
5067.5,3.276,0.832,-35.021,3.181,9.536,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.607,3.363,-12.479,-9.78,-13.667,-10.979,-3.243,27.339,0.0,240.14,,253.0,240.0,-11.733,3.077,-6.944,25.021
5068.0,3.276,0.832,-35.021,3.181,9.536,5.049,36.132,4.71,-25.265,-2.807,0.0,37.9,38.3,9.607,3.363,-12.489,-9.805,-13.758,-10.99,-3.243,27.339,0.0,242.14,,253.0,240.0,-11.726,3.08,-6.944,25.058
5068.5,3.276,0.832,-35.021,3.181,9.536,5.077,36.153,4.722,-25.273,-2.804,0.0,37.867,38.206,9.607,3.363,-12.514,-9.769,-13.708,-10.962,-3.238,27.346,0.0,242.14,,252.0,240.0,-11.761,3.083,-6.961,25.105
5069.0,3.276,0.832,-35.021,3.181,9.536,5.077,36.153,4.722,-25.273,-2.804,0.0,37.9,38.2,9.607,3.363,-12.515,-9.799,-13.801,-10.988,-3.238,27.346,0.0,242.24,,252.0,240.0,-11.738,3.087,-6.948,25.125
5069.5,3.202,0.74,-35.209,3.258,9.599,5.077,36.153,4.722,-25.273,-2.804,0.0,37.9,38.2,9.552,3.131,-12.582,-9.781,-13.76,-11.007,-3.238,27.346,0.0,242.24,,251.0,240.0,-11.776,3.09,-6.943,25.144
5070.0,3.202,0.74,-35.209,3.258,9.599,5.077,36.153,4.722,-25.273,-2.804,0.0,37.9,38.2,9.552,3.131,-12.501,-9.781,-13.768,-10.974,-3.238,27.346,0.0,242.14,,251.0,240.0,-11.782,3.092,-6.931,25.149
5070.5,3.202,0.74,-35.209,3.258,9.599,5.077,36.153,4.722,-25.273,-2.804,0.0,37.9,38.2,9.552,3.131,-12.559,-9.793,-13.734,-11.016,-3.238,27.346,0.0,242.14,,250.0,240.0,-11.756,3.093,-6.953,25.132
5071.0,3.202,0.74,-35.209,3.258,9.599,5.077,36.153,4.722,-25.273,-2.804,0.0,37.9,38.2,9.552,3.131,-12.532,-9.824,-13.81,-11.029,-3.238,27.346,0.0,241.14,,250.0,240.0,-11.775,3.095,-6.951,25.164
5071.5,3.202,0.74,-35.209,3.258,9.599,5.11,36.14,4.727,-25.182,-2.795,0.0,37.851,38.253,9.552,3.131,-12.549,-9.817,-13.765,-11.033,-3.239,27.342,0.0,241.14,,249.0,240.0,-11.799,3.097,-6.967,25.173
5072.0,3.202,0.74,-35.209,3.258,9.599,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.552,3.131,-12.483,-9.799,-13.752,-10.987,-3.239,27.342,0.0,240.74,,249.0,240.0,-11.791,3.099,-6.975,25.173
5072.5,3.25,0.848,-34.136,3.23,9.428,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.773,3.211,-12.47,-9.808,-13.749,-10.997,-3.239,27.342,0.0,240.74,,249.0,240.0,-11.755,3.1,-6.981,25.16
5073.0,3.25,0.848,-34.136,3.23,9.428,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.773,3.211,-12.538,-9.806,-13.685,-10.993,-3.239,27.342,0.0,240.64,,249.0,240.0,-11.756,3.103,-6.978,25.156
5073.5,3.25,0.848,-34.136,3.23,9.428,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.773,3.211,-12.518,-9.828,-13.786,-11.035,-3.239,27.342,0.0,240.64,,249.0,240.0,-11.755,3.105,-6.978,25.165
5074.0,3.25,0.848,-34.136,3.23,9.428,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.773,3.211,-12.533,-9.814,-13.797,-11.044,-3.239,27.342,0.0,237.14,,249.0,240.0,-11.792,3.108,-6.981,25.196
5074.5,3.25,0.848,-34.136,3.23,9.428,5.11,36.14,4.727,-25.182,-2.795,0.0,37.9,38.3,9.773,3.211,-12.567,-9.816,-13.824,-11.039,-3.239,27.342,0.0,237.14,,250.0,240.0,-11.797,3.11,-6.954,25.207
5075.0,3.25,0.848,-34.136,3.23,9.428,5.142,36.148,4.726,-25.283,-2.798,0.0,37.855,38.248,9.773,3.211,-12.573,-9.815,-13.814,-11.034,-3.241,27.333,0.0,237.64,,250.0,240.0,-11.811,3.112,-6.965,25.226
5075.5,3.25,0.848,-34.136,3.23,9.428,5.142,36.148,4.726,-25.283,-2.798,0.0,37.9,38.2,9.773,3.211,-12.556,-9.806,-13.793,-11.001,-3.241,27.333,0.0,237.64,,251.0,240.0,-11.809,3.114,-6.978,25.234
5076.0,2.917,0.725,-34.45,3.275,9.554,5.142,36.148,4.726,-25.283,-2.798,0.0,37.9,38.2,9.594,3.021,-12.555,-9.842,-13.884,-11.055,-3.241,27.333,0.0,237.84,,251.0,240.0,-11.789,3.117,-6.991,25.176
5076.5,2.917,0.725,-34.45,3.275,9.554,5.142,36.148,4.726,-25.283,-2.798,0.0,37.9,38.2,9.594,3.021,-12.563,-9.836,-13.854,-11.036,-3.241,27.333,0.0,237.84,,252.0,240.0,-11.834,3.113,-6.983,25.155
5077.0,2.917,0.725,-34.45,3.275,9.554,5.142,36.148,4.726,-25.283,-2.798,0.0,37.9,38.2,9.594,3.021,-12.612,-9.822,-13.813,-11.006,-3.241,27.333,0.0,237.74,,252.0,240.0,-11.822,3.11,-6.976,25.13
5077.5,2.917,0.725,-34.45,3.275,9.554,5.142,36.148,4.726,-25.283,-2.798,0.0,37.9,38.2,9.594,3.021,-12.604,-9.806,-13.747,-11.004,-3.241,27.333,0.0,237.74,,253.0,240.0,-11.814,3.107,-7.003,25.107
5078.0,2.917,0.725,-34.45,3.275,9.554,5.11,36.143,4.694,-25.329,-2.78,0.0,37.838,38.192,9.594,3.021,-12.486,-9.816,-13.775,-10.982,-3.248,27.335,0.0,239.64,,253.0,240.0,-11.79,3.104,-6.972,25.094
5078.5,2.917,0.725,-34.45,3.275,9.554,5.11,36.143,4.694,-25.329,-2.78,0.0,37.8,38.2,9.594,3.021,-12.536,-9.791,-13.706,-10.998,-3.248,27.335,0.0,239.64,,253.0,240.0,-11.765,3.101,-6.977,25.072
5079.0,3.627,0.849,-35.209,3.206,9.568,5.11,36.143,4.694,-25.329,-2.78,0.0,37.8,38.2,9.551,3.25,-12.481,-9.8,-13.704,-10.985,-3.248,27.335,0.0,239.54,,253.0,240.0,-11.758,3.098,-6.984,25.066
5079.5,3.627,0.849,-35.209,3.206,9.568,5.11,36.143,4.694,-25.329,-2.78,0.0,37.8,38.2,9.551,3.25,-12.517,-9.804,-13.766,-11.024,-3.248,27.335,0.0,239.54,,253.0,240.0,-11.743,3.106,-6.974,25.09
5080.0,3.627,0.849,-35.209,3.206,9.568,5.11,36.143,4.694,-25.329,-2.78,0.0,37.8,38.2,9.551,3.25,-12.562,-9.771,-13.707,-10.995,-3.248,27.335,0.0,240.04,,253.0,240.0,-11.778,3.115,-6.987,25.127
5080.5,3.627,0.849,-35.209,3.206,9.568,5.11,36.143,4.694,-25.329,-2.78,0.0,37.8,38.2,9.551,3.25,-12.533,-9.813,-13.782,-11.029,-3.248,27.335,0.0,240.04,,253.0,240.0,-11.759,3.123,-6.979,25.154
5081.0,3.627,0.849,-35.209,3.206,9.568,5.077,36.141,4.714,-25.356,-2.803,0.0,37.829,38.189,9.551,3.25,-12.509,-9.801,-13.827,-11.057,-3.249,27.335,0.0,242.54,,253.0,240.0,-11.789,3.132,-6.98,25.147
5081.5,3.627,0.849,-35.209,3.206,9.568,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.551,3.25,-12.534,-9.816,-13.816,-11.01,-3.249,27.335,0.0,242.54,,252.0,240.0,-11.798,3.14,-6.982,25.149
5082.0,3.627,0.849,-35.209,3.206,9.568,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.551,3.25,-12.581,-9.82,-13.873,-11.036,-3.249,27.335,0.0,242.34,,252.0,240.0,-11.794,3.148,-6.976,25.113
5082.5,3.184,0.852,-33.741,3.236,9.529,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.692,3.214,-12.534,-9.784,-13.723,-10.996,-3.249,27.335,0.0,242.34,,251.0,240.0,-11.828,3.156,-6.961,25.093
5083.0,3.184,0.852,-33.741,3.236,9.529,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.692,3.214,-12.558,-9.83,-13.807,-11.064,-3.249,27.335,0.0,242.34,,251.0,240.0,-11.759,3.156,-6.982,25.075
5083.5,3.184,0.852,-33.741,3.236,9.529,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.692,3.214,-12.627,-9.809,-13.828,-11.046,-3.249,27.335,0.0,242.34,,250.0,240.0,-11.815,3.157,-6.983,25.088
5084.0,3.184,0.852,-33.741,3.236,9.529,5.077,36.141,4.714,-25.356,-2.803,0.0,37.8,38.2,9.692,3.214,-12.591,-9.806,-13.848,-11.045,-3.249,27.335,0.0,241.74,,250.0,240.0,-11.828,3.157,-6.981,25.109
5084.5,3.184,0.852,-33.741,3.236,9.529,5.078,36.154,4.722,-25.223,-2.795,0.0,37.831,38.142,9.692,3.214,-12.58,-9.807,-13.859,-11.058,-3.236,27.343,0.0,241.74,,249.0,240.0,-11.823,3.157,-6.969,25.114
5085.0,3.184,0.852,-33.741,3.236,9.529,5.078,36.154,4.722,-25.223,-2.795,0.0,37.8,38.1,9.692,3.214,-12.619,-9.816,-13.823,-11.043,-3.236,27.343,0.0,241.44,,249.0,240.0,-11.826,3.158,-6.967,25.102
5085.5,3.249,0.723,-35.209,3.156,9.456,5.078,36.154,4.722,-25.223,-2.795,0.0,37.8,38.1,9.564,3.23,-12.566,-9.82,-13.853,-11.032,-3.236,27.343,0.0,241.44,,248.0,240.0,-11.825,3.158,-6.97,25.126
5086.0,3.249,0.723,-35.209,3.156,9.456,5.078,36.154,4.722,-25.223,-2.795,0.0,37.8,38.1,9.564,3.23,-12.557,-9.823,-13.815,-11.059,-3.236,27.343,0.0,241.64,,248.0,240.0,-11.818,3.16,-6.981,25.158
5086.5,3.249,0.723,-35.209,3.156,9.456,5.078,36.154,4.722,-25.223,-2.795,0.0,37.8,38.1,9.564,3.23,-12.587,-9.813,-13.8,-11.051,-3.236,27.343,0.0,241.64,,247.0,240.0,-11.813,3.161,-6.954,25.143
5087.0,3.249,0.723,-35.209,3.156,9.456,5.078,36.154,4.722,-25.223,-2.795,0.0,37.8,38.1,9.564,3.23,-12.535,-9.803,-13.77,-11.002,-3.236,27.343,0.0,238.24,,247.0,240.0,-11.813,3.163,-6.986,25.17
5087.5,3.249,0.723,-35.209,3.156,9.456,5.075,36.139,4.702,-25.149,-2.797,0.0,37.813,38.104,9.564,3.23,-12.547,-9.81,-13.739,-11.027,-3.235,27.338,0.0,238.24,,248.0,240.0,-11.778,3.164,-7.0,25.188
5088.0,3.249,0.723,-35.209,3.156,9.456,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.564,3.23,-12.496,-9.81,-13.77,-11.019,-3.235,27.338,0.0,238.14,,248.0,240.0,-11.78,3.166,-6.991,25.21
5088.5,3.249,0.723,-35.209,3.156,9.456,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.564,3.23,-12.56,-9.809,-13.704,-11.002,-3.235,27.338,0.0,238.14,,249.0,240.0,-11.774,3.167,-6.965,25.245
5089.0,2.693,0.757,-34.147,3.281,9.529,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.643,3.202,-12.573,-9.804,-13.776,-11.023,-3.235,27.338,0.0,238.24,,249.0,240.0,-11.769,3.168,-6.963,25.283
5089.5,2.693,0.757,-34.147,3.281,9.529,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.643,3.202,-12.562,-9.821,-13.869,-11.039,-3.235,27.338,0.0,238.24,,250.0,240.0,-11.794,3.16,-6.968,25.374
5090.0,2.693,0.757,-34.147,3.281,9.529,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.643,3.202,-12.587,-9.807,-13.814,-11.032,-3.235,27.338,0.0,237.04,,250.0,240.0,-11.823,3.153,-6.956,25.573
5090.5,2.693,0.757,-34.147,3.281,9.529,5.075,36.139,4.702,-25.149,-2.797,0.0,37.8,38.1,9.643,3.202,-12.603,-9.816,-13.834,-11.059,-3.235,27.338,0.0,237.04,,251.0,240.0,-11.81,3.145,-6.959,25.714
5091.0,2.693,0.757,-34.147,3.281,9.529,5.104,36.141,4.701,-25.148,-2.779,0.0,37.803,38.147,9.643,3.202,-12.574,-9.806,-13.811,-11.041,-3.228,27.336,0.0,236.94,,251.0,240.0,-11.828,3.138,-6.958,25.887
5091.5,2.693,0.757,-34.147,3.281,9.529,5.104,36.141,4.701,-25.148,-2.779,0.0,37.8,38.1,9.643,3.202,-12.618,-9.844,-13.904,-11.072,-3.228,27.336,0.0,236.94,,252.0,240.0,-11.808,3.131,-6.973,25.847
5092.0,3.358,0.773,-35.209,3.193,9.557,5.104,36.141,4.701,-25.148,-2.779,0.0,37.8,38.1,9.642,3.257,-12.563,-9.801,-13.816,-11.024,-3.228,27.336,0.0,236.64,,252.0,240.0,-11.859,3.123,-6.959,25.794
5092.5,3.358,0.773,-35.209,3.193,9.557,5.104,36.141,4.701,-25.148,-2.779,0.0,37.8,38.1,9.642,3.257,-12.575,-9.8,-13.724,-11.027,-3.228,27.336,0.0,236.64,,253.0,240.0,-11.801,3.127,-6.983,25.774
5093.0,3.358,0.773,-35.209,3.193,9.557,5.104,36.141,4.701,-25.148,-2.779,0.0,37.8,38.1,9.642,3.257,-12.569,-9.788,-13.766,-10.999,-3.228,27.336,0.0,236.94,,253.0,240.0,-11.781,3.131,-6.983,25.721
5093.5,3.358,0.773,-35.209,3.193,9.557,5.104,36.141,4.701,-25.148,-2.779,0.0,37.8,38.1,9.642,3.257,-12.609,-9.812,-13.769,-11.051,-3.228,27.336,0.0,236.94,,254.0,240.0,-11.781,3.135,-6.97,25.673
5094.0,3.358,0.773,-35.209,3.193,9.557,5.103,36.131,4.705,-25.175,-2.797,0.0,37.791,38.17,9.642,3.257,-12.585,-9.807,-13.8,-11.036,-3.229,27.336,0.0,240.74,,254.0,240.0,-11.81,3.138,-6.944,25.682
5094.5,3.358,0.773,-35.209,3.193,9.557,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.642,3.257,-12.559,-9.779,-13.723,-10.972,-3.229,27.336,0.0,240.74,,254.0,240.0,-11.807,3.142,-6.961,25.645
5095.0,3.358,0.773,-35.209,3.193,9.557,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.642,3.257,-12.521,-9.808,-13.75,-11.009,-3.229,27.336,0.0,240.64,,254.0,240.0,-11.758,3.146,-6.965,25.61
5095.5,3.476,0.795,-35.209,3.082,9.574,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.594,3.286,-12.584,-9.796,-13.777,-11.026,-3.229,27.336,0.0,240.64,,254.0,240.0,-11.772,3.149,-6.968,25.578
5096.0,3.476,0.795,-35.209,3.082,9.574,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.594,3.286,-12.565,-9.806,-13.859,-11.061,-3.229,27.336,0.0,241.04,,254.0,240.0,-11.796,3.154,-6.966,25.544
5096.5,3.476,0.795,-35.209,3.082,9.574,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.594,3.286,-12.523,-9.821,-13.771,-11.028,-3.229,27.336,0.0,241.04,,253.0,240.0,-11.823,3.16,-6.958,25.483
5097.0,3.476,0.795,-35.209,3.082,9.574,5.103,36.131,4.705,-25.175,-2.797,0.0,37.8,38.2,9.594,3.286,-12.62,-9.789,-13.799,-11.028,-3.229,27.336,0.0,243.04,,253.0,240.0,-11.786,3.165,-6.966,25.426
5097.5,3.476,0.795,-35.209,3.082,9.574,5.103,36.137,4.683,-25.164,-2.788,0.0,37.792,38.115,9.594,3.286,-12.474,-9.81,-13.72,-11.027,-3.221,27.34,0.0,243.04,,252.0,240.0,-11.809,3.17,-6.983,25.403
5098.0,3.476,0.795,-35.209,3.082,9.574,5.103,36.137,4.683,-25.164,-2.788,0.0,37.8,38.1,9.594,3.286,-12.552,-9.752,-13.669,-10.94,-3.221,27.34,0.0,243.04,,252.0,240.0,-11.758,3.175,-6.995,25.401
5098.5,3.033,0.819,-33.188,3.263,9.522,5.103,36.137,4.683,-25.164,-2.788,0.0,37.8,38.1,9.827,3.158,-12.529,-9.827,-13.757,-10.954,-3.221,27.34,0.0,243.04,,251.0,240.0,-11.728,3.18,-6.988,25.442
5099.0,3.033,0.819,-33.188,3.263,9.522,5.103,36.137,4.683,-25.164,-2.788,0.0,37.8,38.1,9.827,3.158,-12.492,-9.821,-13.816,-11.038,-3.221,27.34,0.0,243.04,,251.0,240.0,-11.767,3.177,-7.004,25.534
5099.5,3.033,0.819,-33.188,3.263,9.522,5.103,36.137,4.683,-25.164,-2.788,0.0,37.8,38.1,9.827,3.158,-12.352,-9.77,-13.663,-10.96,-3.221,27.34,0.0,243.04,,250.0,240.0,-11.792,3.175,-6.992,25.528
5100.0,3.033,0.819,-33.188,3.263,9.522,5.103,36.137,4.683,-25.164,-2.788,0.0,37.8,38.1,9.827,3.158,-12.522,-9.792,-13.694,-10.96,-3.221,27.34,0.0,240.64,,250.0,240.0,-11.687,3.173,-6.987,25.448
5100.5,3.033,0.819,-33.188,3.263,9.522,5.075,36.113,4.709,-25.164,-2.787,0.0,37.773,38.064,9.827,3.158,-12.524,-9.817,-13.791,-10.998,-3.227,27.334,0.0,240.64,,250.0,240.0,-11.742,3.17,-6.983,25.461
5101.0,3.033,0.819,-33.188,3.263,9.522,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.827,3.158,-12.498,-9.82,-13.775,-11.02,-3.227,27.334,0.0,240.54,,250.0,240.0,-11.783,3.168,-6.998,25.441
5101.5,3.194,0.743,-35.209,3.205,9.645,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.374,3.244,-12.486,-9.819,-13.782,-11.01,-3.227,27.334,0.0,240.54,,250.0,240.0,-11.778,3.166,-6.983,25.401
5102.0,3.194,0.743,-35.209,3.205,9.645,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.374,3.244,-12.554,-9.814,-13.701,-11.003,-3.227,27.334,0.0,240.24,,250.0,240.0,-11.774,3.166,-7.008,25.338
5102.5,3.194,0.743,-35.209,3.205,9.645,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.374,3.244,-12.465,-9.832,-13.783,-11.022,-3.227,27.334,0.0,240.24,,250.0,240.0,-11.768,3.167,-6.989,25.345
5103.0,3.194,0.743,-35.209,3.205,9.645,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.374,3.244,-12.528,-9.81,-13.761,-11.018,-3.227,27.334,0.0,238.54,,250.0,240.0,-11.776,3.167,-6.959,25.363
5103.5,3.194,0.743,-35.209,3.205,9.645,5.075,36.113,4.709,-25.164,-2.787,0.0,37.8,38.1,9.374,3.244,-12.548,-9.834,-13.856,-11.019,-3.227,27.334,0.0,238.54,,251.0,240.0,-11.779,3.168,-6.954,25.287
5104.0,3.194,0.743,-35.209,3.205,9.645,5.078,36.133,4.71,-25.408,-2.791,0.0,37.77,38.115,9.374,3.244,-12.587,-9.813,-13.886,-11.044,-3.219,27.344,0.0,239.24,,251.0,240.0,-11.814,3.168,-6.976,25.27
5104.5,3.194,0.743,-35.209,3.205,9.645,5.078,36.133,4.71,-25.408,-2.791,0.0,37.8,38.1,9.374,3.244,-12.577,-9.775,-13.737,-10.999,-3.219,27.344,0.0,239.24,,251.0,240.0,-11.832,3.169,-6.98,25.283
5105.0,3.251,0.742,-35.209,3.183,9.545,5.078,36.133,4.71,-25.408,-2.791,0.0,37.8,38.1,9.527,3.231,-12.461,-9.821,-13.768,-10.983,-3.219,27.344,0.0,238.94,,251.0,240.0,-11.772,3.169,-6.973,25.298
5105.5,3.251,0.742,-35.209,3.183,9.545,5.078,36.133,4.71,-25.408,-2.791,0.0,37.8,38.1,9.527,3.231,-12.521,-9.773,-13.691,-10.982,-3.219,27.344,0.0,238.94,,252.0,240.0,-11.758,3.17,-6.992,25.299
5106.0,3.251,0.742,-35.209,3.183,9.545,5.078,36.133,4.71,-25.408,-2.791,0.0,37.8,38.1,9.527,3.231,-12.409,-9.783,-13.651,-10.933,-3.219,27.344,0.0,238.74,,252.0,240.0,-11.742,3.172,-6.989,25.266
5106.5,3.251,0.742,-35.209,3.183,9.545,5.078,36.133,4.71,-25.408,-2.791,0.0,37.8,38.1,9.527,3.231,-12.405,-9.748,-13.621,-10.92,-3.219,27.344,0.0,238.74,,253.0,240.0,-11.694,3.173,-6.994,25.264
5107.0,3.251,0.742,-35.209,3.183,9.545,5.108,36.115,4.724,-25.466,-2.785,0.0,37.761,38.043,9.527,3.231,-12.405,-9.737,-13.513,-10.9,-3.212,27.339,0.0,239.64,,253.0,240.0,-11.674,3.174,-6.982,25.197
5107.5,3.251,0.742,-35.209,3.183,9.545,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.527,3.231,-12.446,-9.761,-13.643,-10.95,-3.212,27.339,0.0,239.64,,253.0,240.0,-11.639,3.175,-6.979,25.187
5108.0,3.761,0.855,-35.209,3.156,9.556,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.576,3.222,-12.391,-9.794,-13.602,-10.978,-3.212,27.339,0.0,239.64,,253.0,240.0,-11.7,3.177,-6.978,25.201
5108.5,3.761,0.855,-35.209,3.156,9.556,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.576,3.222,-12.323,-9.784,-13.587,-10.947,-3.212,27.339,0.0,239.64,,253.0,240.0,-11.691,3.186,-6.979,25.196
5109.0,3.761,0.855,-35.209,3.156,9.556,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.576,3.222,-12.411,-9.791,-13.562,-10.961,-3.212,27.339,0.0,239.74,,253.0,240.0,-11.66,3.196,-6.988,25.214
5109.5,3.761,0.855,-35.209,3.156,9.556,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.576,3.222,-12.488,-9.79,-13.761,-11.003,-3.212,27.339,0.0,239.74,,253.0,240.0,-11.681,3.205,-6.983,25.166
5110.0,3.761,0.855,-35.209,3.156,9.556,5.108,36.115,4.724,-25.466,-2.785,0.0,37.8,38.0,9.576,3.222,-12.482,-9.785,-13.754,-11.006,-3.212,27.339,0.0,241.74,,253.0,240.0,-11.761,3.214,-6.94,25.1
5110.5,3.761,0.855,-35.209,3.156,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.742,38.052,9.576,3.222,-12.581,-9.761,-13.703,-10.96,-3.241,27.328,0.0,241.74,,252.0,240.0,-11.757,3.223,-6.985,24.913
5111.0,3.761,0.855,-35.209,3.156,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.7,38.1,9.576,3.222,-12.461,-9.788,-13.771,-11.02,-3.241,27.328,0.0,242.14,,252.0,240.0,-11.751,3.232,-6.975,24.818
5111.5,2.787,0.695,-35.209,3.242,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.7,38.1,9.548,3.292,-12.565,-9.799,-13.789,-11.029,-3.241,27.328,0.0,242.14,,251.0,240.0,-11.76,3.241,-6.988,24.787
5112.0,2.787,0.695,-35.209,3.242,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.7,38.1,9.548,3.292,-12.567,-9.791,-13.747,-10.983,-3.241,27.328,0.0,241.74,,251.0,240.0,-11.796,3.233,-6.979,24.949
5112.5,2.787,0.695,-35.209,3.242,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.7,38.1,9.548,3.292,-12.503,-9.807,-13.778,-11.015,-3.241,27.328,0.0,241.74,,250.0,240.0,-11.772,3.226,-6.976,25.122
5113.0,2.787,0.695,-35.209,3.242,9.556,5.077,36.129,4.685,-25.415,-2.797,0.0,37.7,38.1,9.548,3.292,-12.556,-9.773,-13.718,-11.025,-3.241,27.328,0.0,240.44,,250.0,240.0,-11.776,3.219,-6.986,25.285
5113.5,2.787,0.695,-35.209,3.242,9.556,5.102,36.125,4.728,-25.11,-2.796,0.0,37.732,38.027,9.548,3.292,-12.614,-9.758,-13.713,-10.984,-3.238,27.325,0.0,240.44,,250.0,240.0,-11.768,3.212,-6.968,25.354
5114.0,2.787,0.695,-35.209,3.242,9.556,5.102,36.125,4.728,-25.11,-2.796,0.0,37.7,38.0,9.548,3.292,-12.596,-9.771,-13.746,-10.984,-3.238,27.325,0.0,240.44,,250.0,240.0,-11.767,3.205,-7.01,25.348
5114.5,3.406,0.806,-35.209,3.239,9.677,5.102,36.125,4.728,-25.11,-2.796,0.0,37.7,38.0,9.437,3.213,-12.453,-9.815,-13.747,-11.013,-3.238,27.325,0.0,240.44,,250.0,240.0,-11.774,3.198,-6.982,25.333
5115.0,3.406,0.806,-35.209,3.239,9.677,5.102,36.125,4.728,-25.11,-2.796,0.0,37.7,38.0,9.437,3.213,-12.537,-9.777,-13.691,-10.986,-3.238,27.325,0.0,241.14,,250.0,240.0,-11.757,3.201,-7.004,25.341
5115.5,3.406,0.806,-35.209,3.239,9.677,5.102,36.125,4.728,-25.11,-2.796,0.0,37.7,38.0,9.437,3.213,-12.556,-9.798,-13.748,-11.002,-3.238,27.325,0.0,241.14,,249.0,240.0,-11.748,3.205,-6.985,25.441
5116.0,3.406,0.806,-35.209,3.239,9.677,5.102,36.125,4.728,-25.11,-2.796,0.0,37.7,38.0,9.437,3.213,-12.538,-9.81,-13.788,-11.024,-3.238,27.325,0.0,239.24,,249.0,240.0,-11.776,3.208,-6.972,25.488
5116.5,3.406,0.806,-35.209,3.239,9.677,5.084,36.124,4.702,-25.001,-2.794,0.0,37.718,38.005,9.437,3.213,-12.537,-9.81,-13.809,-11.045,-3.229,27.324,0.0,239.24,,249.0,240.0,-11.79,3.211,-6.967,25.547
5117.0,3.406,0.806,-35.209,3.239,9.677,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.437,3.213,-12.638,-9.796,-13.815,-11.04,-3.229,27.324,0.0,239.14,,249.0,240.0,-11.8,3.214,-6.973,25.558
5117.5,3.406,0.806,-35.209,3.239,9.677,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.437,3.213,-12.538,-9.836,-13.851,-11.061,-3.229,27.324,0.0,239.14,,249.0,240.0,-11.822,3.217,-6.989,25.528
5118.0,2.354,0.629,-33.962,3.265,9.429,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.639,3.084,-12.579,-9.811,-13.845,-11.044,-3.229,27.324,0.0,238.74,,249.0,240.0,-11.822,3.22,-6.965,25.497
5118.5,2.354,0.629,-33.962,3.265,9.429,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.639,3.084,-12.642,-9.817,-13.837,-11.041,-3.229,27.324,0.0,238.74,,250.0,240.0,-11.82,3.192,-6.967,25.489
5119.0,2.354,0.629,-33.962,3.265,9.429,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.639,3.084,-12.561,-9.827,-13.83,-11.003,-3.229,27.324,0.0,237.64,,250.0,240.0,-11.834,3.192,-7.002,25.471
5119.5,2.354,0.629,-33.962,3.265,9.429,5.084,36.124,4.702,-25.001,-2.794,0.0,37.7,38.0,9.639,3.084,-12.558,-9.843,-13.824,-10.972,-3.229,27.324,0.0,237.64,,251.0,240.0,-11.805,3.179,-7.015,25.407
5120.0,2.354,0.629,-33.962,3.265,9.429,5.078,36.107,4.71,-24.87,-2.789,0.0,37.703,38.05,9.639,3.084,-12.523,-9.829,-13.862,-11.054,-3.227,27.322,0.0,237.54,,251.0,240.0,-11.799,3.165,-6.993,25.403
5120.5,2.354,0.629,-33.962,3.265,9.429,5.078,36.107,4.71,-24.87,-2.789,0.0,37.7,38.0,9.639,3.084,-12.516,-9.77,-13.659,-10.987,-3.227,27.322,0.0,237.54,,252.0,240.0,-11.817,3.152,-7.013,25.401
5121.0,3.347,0.838,-35.039,3.167,9.565,5.078,36.107,4.71,-24.87,-2.789,0.0,37.7,38.0,9.633,3.34,-12.435,-9.807,-13.687,-10.955,-3.227,27.322,0.0,237.74,,252.0,240.0,-11.733,3.139,-6.989,25.39
5121.5,3.347,0.838,-35.039,3.167,9.565,5.078,36.107,4.71,-24.87,-2.789,0.0,37.7,38.0,9.633,3.34,-12.504,-9.692,-13.622,-10.929,-3.227,27.322,0.0,237.74,,253.0,240.0,-11.721,3.142,-7.0,25.409
5122.0,3.347,0.838,-35.039,3.167,9.565,5.078,36.107,4.71,-24.87,-2.789,0.0,37.7,38.0,9.633,3.34,-12.462,-9.84,-13.751,-11.032,-3.227,27.322,0.0,237.84,,253.0,240.0,-11.687,3.145,-6.998,25.437
5122.5,3.347,0.838,-35.039,3.167,9.565,5.078,36.107,4.71,-24.87,-2.789,0.0,37.7,38.0,9.633,3.34,-12.532,-9.819,-13.678,-10.978,-3.227,27.322,0.0,237.84,,254.0,240.0,-11.771,3.149,-6.99,25.352
5123.0,3.347,0.838,-35.039,3.167,9.565,5.073,36.11,4.7,-25.007,-2.793,0.0,37.688,37.995,9.633,3.34,-12.4,-9.785,-13.614,-10.968,-3.226,27.317,0.0,240.44,,254.0,240.0,-11.752,3.152,-7.025,25.334
5123.5,3.347,0.838,-35.039,3.167,9.565,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.633,3.34,-12.339,-9.79,-13.634,-10.97,-3.226,27.317,0.0,240.44,,254.0,240.0,-11.692,3.155,-7.022,25.311
5124.0,3.347,0.838,-35.039,3.167,9.565,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.633,3.34,-12.463,-9.836,-13.725,-11.024,-3.226,27.317,0.0,240.44,,254.0,240.0,-11.683,3.158,-7.001,25.327
5124.5,2.601,0.713,-34.165,3.244,9.493,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.592,3.138,-12.474,-9.82,-13.775,-11.055,-3.226,27.317,0.0,240.44,,254.0,240.0,-11.762,3.161,-7.006,25.336
5125.0,2.601,0.713,-34.165,3.244,9.493,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.592,3.138,-12.489,-9.808,-13.614,-11.006,-3.226,27.317,0.0,241.04,,254.0,240.0,-11.781,3.152,-7.005,25.331
5125.5,2.601,0.713,-34.165,3.244,9.493,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.592,3.138,-12.538,-9.725,-13.617,-10.958,-3.226,27.317,0.0,241.04,,253.0,240.0,-11.729,3.143,-7.001,25.295
5126.0,2.601,0.713,-34.165,3.244,9.493,5.073,36.11,4.7,-25.007,-2.793,0.0,37.7,38.0,9.592,3.138,-12.493,-9.829,-13.711,-11.01,-3.226,27.317,0.0,243.54,,253.0,240.0,-11.709,3.134,-7.028,25.284
5126.5,2.601,0.713,-34.165,3.244,9.493,5.063,36.114,4.689,-24.993,-2.783,0.0,37.686,37.985,9.592,3.138,-12.539,-9.808,-13.785,-11.043,-3.235,27.316,0.0,243.54,,252.0,240.0,-11.761,3.126,-7.006,25.283
5127.0,2.601,0.713,-34.165,3.244,9.493,5.063,36.114,4.689,-24.993,-2.783,0.0,37.7,38.0,9.592,3.138,-12.483,-9.812,-13.679,-10.995,-3.235,27.316,0.0,243.04,,252.0,240.0,-11.794,3.117,-7.011,25.273
5127.5,3.074,0.796,-34.186,3.213,9.423,5.063,36.114,4.689,-24.993,-2.783,0.0,37.7,38.0,9.766,3.228,-12.499,-9.835,-13.751,-11.018,-3.235,27.316,0.0,243.04,,251.0,240.0,-11.743,3.108,-7.001,25.275
5128.0,3.074,0.796,-34.186,3.213,9.423,5.063,36.114,4.689,-24.993,-2.783,0.0,37.7,38.0,9.766,3.228,-12.533,-9.799,-13.745,-11.023,-3.235,27.316,0.0,242.54,,251.0,240.0,-11.776,3.108,-7.014,25.263
5128.5,3.074,0.796,-34.186,3.213,9.423,5.063,36.114,4.689,-24.993,-2.783,0.0,37.7,38.0,9.766,3.228,-12.529,-9.82,-13.798,-11.053,-3.235,27.316,0.0,242.54,,250.0,240.0,-11.775,3.107,-7.01,25.279
5129.0,3.074,0.796,-34.186,3.213,9.423,5.063,36.114,4.689,-24.993,-2.783,0.0,37.7,38.0,9.766,3.228,-12.528,-9.829,-13.823,-11.058,-3.235,27.316,0.0,240.84,,250.0,240.0,-11.8,3.107,-7.02,25.273
5129.5,3.074,0.796,-34.186,3.213,9.423,5.136,36.109,4.696,-24.856,-2.786,0.0,37.683,37.919,9.766,3.228,-12.553,-9.83,-13.811,-11.073,-3.235,27.318,0.0,240.84,,250.0,240.0,-11.81,3.106,-7.021,25.26
5130.0,3.074,0.796,-34.186,3.213,9.423,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.766,3.228,-12.642,-9.825,-13.787,-11.036,-3.235,27.318,0.0,240.94,,250.0,240.0,-11.817,3.106,-7.011,25.276
5130.5,3.074,0.796,-34.186,3.213,9.423,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.766,3.228,-12.569,-9.838,-13.829,-11.035,-3.235,27.318,0.0,240.94,,250.0,240.0,-11.822,3.105,-7.004,25.283
5131.0,3.148,0.81,-34.053,3.212,9.523,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.765,3.249,-12.579,-9.822,-13.788,-11.051,-3.235,27.318,0.0,241.04,,250.0,240.0,-11.818,3.105,-7.029,25.282
5131.5,3.148,0.81,-34.053,3.212,9.523,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.765,3.249,-12.619,-9.829,-13.79,-11.053,-3.235,27.318,0.0,241.04,,249.0,240.0,-11.81,3.105,-7.016,25.275
5132.0,3.148,0.81,-34.053,3.212,9.523,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.765,3.249,-12.522,-9.844,-13.835,-11.046,-3.235,27.318,0.0,238.74,,249.0,240.0,-11.823,3.106,-7.006,25.166
5132.5,3.148,0.81,-34.053,3.212,9.523,5.136,36.109,4.696,-24.856,-2.786,0.0,37.7,37.9,9.765,3.249,-12.594,-9.827,-13.811,-11.055,-3.235,27.318,0.0,238.74,,250.0,240.0,-11.812,3.107,-6.995,25.143
5133.0,3.148,0.81,-34.053,3.212,9.523,5.109,36.12,4.715,-24.798,-2.787,0.0,37.67,37.958,9.765,3.249,-12.513,-9.788,-13.711,-10.974,-3.233,27.313,0.0,239.04,,250.0,240.0,-11.822,3.107,-7.044,25.2
5133.5,3.148,0.81,-34.053,3.212,9.523,5.109,36.12,4.715,-24.798,-2.787,0.0,37.7,38.0,9.765,3.249,-12.539,-9.841,-13.761,-11.033,-3.233,27.313,0.0,239.04,,250.0,240.0,-11.746,3.108,-7.023,25.219
5134.0,3.491,0.847,-35.146,3.204,9.512,5.109,36.12,4.715,-24.798,-2.787,0.0,37.7,38.0,9.646,3.274,-12.525,-9.815,-13.721,-11.005,-3.233,27.313,0.0,238.84,,250.0,240.0,-11.794,3.109,-7.026,25.238
5134.5,3.491,0.847,-35.146,3.204,9.512,5.109,36.12,4.715,-24.798,-2.787,0.0,37.7,38.0,9.646,3.274,-12.531,-9.823,-13.698,-10.936,-3.233,27.313,0.0,238.84,,251.0,240.0,-11.767,3.115,-7.024,25.195
5135.0,3.491,0.847,-35.146,3.204,9.512,5.109,36.12,4.715,-24.798,-2.787,0.0,37.7,38.0,9.646,3.274,-12.463,-9.808,-13.779,-11.004,-3.233,27.313,0.0,239.14,,251.0,240.0,-11.747,3.121,-7.005,25.107
5135.5,3.491,0.847,-35.146,3.204,9.512,5.109,36.12,4.715,-24.798,-2.787,0.0,37.7,38.0,9.646,3.274,-12.499,-9.834,-13.695,-11.019,-3.233,27.313,0.0,239.14,,251.0,240.0,-11.764,3.127,-6.999,25.045
5136.0,3.491,0.847,-35.146,3.204,9.512,5.086,36.107,4.709,-24.803,-2.793,0.0,37.67,37.985,9.646,3.274,-12.576,-9.816,-13.855,-11.059,-3.236,27.311,0.0,239.24,,251.0,240.0,-11.762,3.133,-7.012,25.028
5136.5,3.491,0.847,-35.146,3.204,9.512,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.646,3.274,-12.545,-9.858,-13.82,-11.033,-3.236,27.311,0.0,239.24,,251.0,240.0,-11.826,3.139,-7.008,24.976
5137.0,3.491,0.847,-35.146,3.204,9.512,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.646,3.274,-12.587,-9.83,-13.726,-11.016,-3.236,27.311,0.0,239.04,,251.0,240.0,-11.814,3.145,-7.036,24.955
5137.5,3.326,0.801,-35.071,3.277,9.552,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.579,3.072,-12.514,-9.849,-13.808,-11.06,-3.236,27.311,0.0,239.04,,251.0,240.0,-11.79,3.151,-7.025,24.952
5138.0,3.326,0.801,-35.071,3.277,9.552,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.579,3.072,-12.59,-9.82,-13.793,-11.045,-3.236,27.311,0.0,238.94,,251.0,240.0,-11.808,3.153,-7.011,24.94
5138.5,3.326,0.801,-35.071,3.277,9.552,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.579,3.072,-12.61,-9.836,-13.886,-11.097,-3.236,27.311,0.0,238.94,,252.0,240.0,-11.812,3.156,-6.996,24.941
5139.0,3.326,0.801,-35.071,3.277,9.552,5.086,36.107,4.709,-24.803,-2.793,0.0,37.7,38.0,9.579,3.072,-12.609,-9.814,-13.896,-11.08,-3.236,27.311,0.0,239.64,,252.0,240.0,-11.857,3.159,-7.024,24.982
5139.5,3.326,0.801,-35.071,3.277,9.552,5.064,36.12,4.717,-24.853,-2.8,0.0,37.656,38.016,9.579,3.072,-12.617,-9.836,-13.849,-11.022,-3.248,27.308,0.0,239.64,,252.0,240.0,-11.849,3.162,-7.047,24.99
5140.0,3.326,0.801,-35.071,3.277,9.552,5.064,36.12,4.717,-24.853,-2.8,0.0,37.7,38.0,9.579,3.072,-12.537,-9.823,-13.744,-11.018,-3.248,27.308,0.0,239.44,,252.0,240.0,-11.831,3.164,-7.024,25.003
5140.5,2.69,0.717,-34.342,3.239,9.45,5.064,36.12,4.717,-24.853,-2.8,0.0,37.7,38.0,9.656,3.298,-12.501,-9.815,-13.698,-10.983,-3.248,27.308,0.0,239.44,,252.0,240.0,-11.78,3.167,-7.051,25.093
5141.0,2.69,0.717,-34.342,3.239,9.45,5.064,36.12,4.717,-24.853,-2.8,0.0,37.7,38.0,9.656,3.298,-12.508,-9.78,-13.646,-10.978,-3.248,27.308,0.0,239.54,,252.0,240.0,-11.749,3.159,-7.053,25.17
5141.5,2.69,0.717,-34.342,3.239,9.45,5.064,36.12,4.717,-24.853,-2.8,0.0,37.7,38.0,9.656,3.298,-12.556,-9.852,-13.792,-11.034,-3.248,27.308,0.0,239.54,,252.0,240.0,-11.728,3.152,-7.044,25.156
5142.0,2.69,0.717,-34.342,3.239,9.45,5.064,36.12,4.717,-24.853,-2.8,0.0,37.7,38.0,9.656,3.298,-12.528,-9.848,-13.713,-11.03,-3.248,27.308,0.0,240.44,,252.0,240.0,-11.809,3.144,-7.06,25.212
5142.5,2.69,0.717,-34.342,3.239,9.45,5.048,36.107,4.717,-24.871,-2.803,0.0,37.655,37.943,9.656,3.298,-12.485,-9.831,-13.666,-10.992,-3.243,27.303,0.0,240.44,,252.0,240.0,-11.78,3.137,-7.052,25.255
5143.0,2.69,0.717,-34.342,3.239,9.45,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.656,3.298,-12.415,-9.842,-13.644,-10.978,-3.243,27.303,0.0,240.64,,252.0,240.0,-11.743,3.129,-7.049,25.276
5143.5,2.718,0.689,-34.333,3.213,9.602,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.679,3.143,-12.481,-9.851,-13.788,-11.021,-3.243,27.303,0.0,240.54,,252.0,240.0,-11.785,3.115,-7.03,25.272
5144.0,2.718,0.689,-34.333,3.213,9.602,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.679,3.143,-12.547,-9.813,-13.714,-11.035,-3.243,27.303,0.0,240.54,,252.0,240.0,-11.785,3.115,-7.042,25.253
5144.5,2.718,0.689,-34.333,3.213,9.602,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.679,3.143,-12.52,-9.834,-13.794,-11.018,-3.243,27.303,0.0,240.54,,252.0,240.0,-11.777,3.109,-7.034,25.252
5145.0,2.718,0.689,-34.333,3.213,9.602,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.679,3.143,-12.559,-9.829,-13.789,-11.026,-3.243,27.303,0.0,240.54,,252.0,240.0,-11.791,3.103,-7.021,25.264
5145.5,2.718,0.689,-34.333,3.213,9.602,5.048,36.107,4.717,-24.871,-2.803,0.0,37.7,37.9,9.679,3.143,-12.536,-9.847,-13.829,-11.015,-3.243,27.303,0.0,240.54,,252.0,240.0,-11.801,3.096,-7.014,25.216
5146.0,2.718,0.689,-34.333,3.213,9.602,5.08,36.117,4.712,-24.798,-2.797,0.0,37.645,37.969,9.679,3.143,-12.552,-9.822,-13.762,-11.018,-3.235,27.302,0.0,240.84,,252.0,240.0,-11.807,3.09,-7.021,25.197
5146.5,2.718,0.689,-34.333,3.213,9.602,5.08,36.117,4.712,-24.798,-2.797,0.0,37.6,38.0,9.679,3.143,-12.578,-9.859,-13.805,-11.05,-3.235,27.302,0.0,240.84,,252.0,240.0,-11.789,3.084,-7.007,25.202
5147.0,3.015,0.793,-33.545,3.234,9.536,5.08,36.117,4.712,-24.798,-2.797,0.0,37.6,38.0,9.824,3.101,-12.57,-9.833,-13.768,-11.011,-3.235,27.302,0.0,240.84,,252.0,240.0,-11.823,3.078,-7.02,25.233
5147.5,3.015,0.793,-33.545,3.234,9.536,5.08,36.117,4.712,-24.798,-2.797,0.0,37.6,38.0,9.824,3.101,-12.571,-9.831,-13.756,-11.032,-3.235,27.302,0.0,240.84,,252.0,240.0,-11.796,3.077,-7.041,25.257
5148.0,3.015,0.793,-33.545,3.234,9.536,5.08,36.117,4.712,-24.798,-2.797,0.0,37.6,38.0,9.824,3.101,-12.532,-9.848,-13.812,-11.047,-3.235,27.302,0.0,241.34,,252.0,240.0,-11.797,3.076,-7.014,25.284
5148.5,3.015,0.793,-33.545,3.234,9.536,5.08,36.117,4.712,-24.798,-2.797,0.0,37.6,38.0,9.824,3.101,-12.604,-9.827,-13.765,-11.049,-3.235,27.302,0.0,241.34,,251.0,240.0,-11.81,3.075,-7.016,25.303
5149.0,3.015,0.793,-33.545,3.234,9.536,5.082,36.1,4.69,-24.738,-2.809,0.0,37.635,37.952,9.824,3.101,-12.637,-9.86,-13.899,-11.075,-3.24,27.304,0.0,240.74,,251.0,240.0,-11.811,3.074,-6.982,25.282
5149.5,3.015,0.793,-33.545,3.234,9.536,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.824,3.101,-12.641,-9.87,-13.889,-11.114,-3.24,27.304,0.0,240.74,,251.0,240.0,-11.868,3.073,-7.016,25.209
5150.0,2.63,0.654,-35.209,3.26,9.568,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.532,3.147,-12.599,-9.839,-13.839,-11.088,-3.24,27.304,0.0,240.54,,251.0,240.0,-11.878,3.072,-7.033,25.172
5150.5,2.63,0.654,-35.209,3.26,9.568,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.532,3.147,-12.594,-9.866,-13.862,-11.081,-3.24,27.304,0.0,240.54,,251.0,240.0,-11.841,3.065,-7.012,25.168
5151.0,2.63,0.654,-35.209,3.26,9.568,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.532,3.147,-12.662,-9.842,-13.796,-11.052,-3.24,27.304,0.0,240.54,,251.0,240.0,-11.851,3.058,-7.016,25.19
5151.5,2.63,0.654,-35.209,3.26,9.568,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.532,3.147,-12.621,-9.872,-13.823,-11.085,-3.24,27.304,0.0,240.54,,251.0,240.0,-11.838,3.051,-7.046,25.227
5152.0,2.63,0.654,-35.209,3.26,9.568,5.082,36.1,4.69,-24.738,-2.809,0.0,37.6,38.0,9.532,3.147,-12.566,-9.864,-13.83,-11.06,-3.24,27.304,0.0,239.54,,251.0,240.0,-11.85,3.044,-7.051,25.247
5152.5,2.63,0.654,-35.209,3.26,9.568,5.081,36.111,4.701,-24.685,-2.799,0.0,37.647,37.997,9.532,3.147,-12.617,-9.837,-13.769,-11.042,-3.236,27.308,0.0,239.54,,251.0,240.0,-11.83,3.037,-7.024,25.237
5153.0,2.63,0.654,-35.209,3.26,9.568,5.081,36.111,4.701,-24.685,-2.799,0.0,37.6,38.0,9.532,3.147,-12.52,-9.848,-13.771,-10.998,-3.236,27.308,0.0,239.84,,251.0,240.0,-11.816,3.03,-7.036,25.25
5153.5,3.185,0.815,-34.632,3.223,9.591,5.081,36.111,4.701,-24.685,-2.799,0.0,37.6,38.0,9.562,3.125,-12.545,-9.879,-13.767,-11.041,-3.236,27.308,0.0,239.84,,251.0,240.0,-11.784,3.024,-7.026,25.238
5154.0,3.185,0.815,-34.632,3.223,9.591,5.081,36.111,4.701,-24.685,-2.799,0.0,37.6,38.0,9.562,3.125,-12.567,-9.833,-13.727,-11.05,-3.236,27.308,0.0,239.84,,251.0,240.0,-11.808,3.026,-7.029,25.266
5154.5,3.185,0.815,-34.632,3.223,9.591,5.081,36.111,4.701,-24.685,-2.799,0.0,37.6,38.0,9.562,3.125,-12.484,-9.828,-13.702,-11.026,-3.236,27.308,0.0,239.84,,251.0,240.0,-11.795,3.029,-7.04,25.351
5155.0,3.185,0.815,-34.632,3.223,9.591,5.081,36.111,4.701,-24.685,-2.799,0.0,37.6,38.0,9.562,3.125,-12.446,-9.834,-13.722,-11.01,-3.236,27.308,0.0,239.74,,251.0,240.0,-11.76,3.032,-7.043,25.389
5155.5,3.185,0.815,-34.632,3.223,9.591,5.072,36.114,4.686,-24.695,-2.805,0.0,37.634,37.999,9.562,3.125,-12.568,-9.833,-13.721,-10.991,-3.242,27.31,0.0,239.74,,251.0,240.0,-11.753,3.034,-7.018,25.426
5156.0,3.185,0.815,-34.632,3.223,9.591,5.072,36.114,4.686,-24.695,-2.805,0.0,37.6,38.0,9.562,3.125,-12.482,-9.836,-13.753,-11.008,-3.242,27.31,0.0,239.94,,251.0,240.0,-11.778,3.037,-7.025,25.503
5156.5,3.079,0.752,-35.209,3.215,9.583,5.072,36.114,4.686,-24.695,-2.805,0.0,37.6,38.0,9.45,3.13,-12.559,-9.828,-13.747,-11.036,-3.242,27.31,0.0,239.94,,251.0,240.0,-11.77,3.039,-7.026,25.513
5157.0,3.079,0.752,-35.209,3.215,9.583,5.072,36.114,4.686,-24.695,-2.805,0.0,37.6,38.0,9.45,3.13,-12.508,-9.858,-13.756,-11.072,-3.242,27.31,0.0,240.04,,251.0,240.0,-11.793,3.04,-7.015,25.546
5157.5,3.079,0.752,-35.209,3.215,9.583,5.072,36.114,4.686,-24.695,-2.805,0.0,37.6,38.0,9.45,3.13,-12.639,-9.821,-13.726,-11.015,-3.242,27.31,0.0,240.04,,251.0,240.0,-11.799,3.04,-7.005,25.531
5158.0,3.079,0.752,-35.209,3.215,9.583,5.072,36.114,4.686,-24.695,-2.805,0.0,37.6,38.0,9.45,3.13,-12.555,-9.842,-13.733,-11.065,-3.242,27.31,0.0,240.24,,251.0,240.0,-11.8,3.041,-7.037,25.55
5158.5,3.079,0.752,-35.209,3.215,9.583,5.059,36.108,4.7,-24.703,-2.805,0.0,37.634,37.984,9.45,3.13,-12.557,-9.867,-13.815,-11.066,-3.235,27.303,0.0,240.24,,251.0,240.0,-11.799,3.042,-7.028,25.565
5159.0,3.079,0.752,-35.209,3.215,9.583,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.45,3.13,-12.574,-9.847,-13.808,-11.075,-3.235,27.303,0.0,240.14,,251.0,240.0,-11.827,3.042,-7.003,25.582
5159.5,3.079,0.752,-35.209,3.215,9.583,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.45,3.13,-12.639,-9.827,-13.81,-11.074,-3.235,27.303,0.0,240.14,,251.0,240.0,-11.826,3.043,-7.014,25.553
5160.0,2.897,0.652,-35.209,3.147,9.587,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.541,3.282,-12.676,-9.846,-13.816,-11.042,-3.235,27.303,0.0,240.24,,251.0,240.0,-11.838,3.043,-7.026,25.542
5160.5,2.897,0.652,-35.209,3.147,9.587,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.541,3.282,-12.6,-9.867,-13.844,-11.073,-3.235,27.303,0.0,240.24,,251.0,240.0,-11.845,3.041,-7.025,25.53
5161.0,2.897,0.652,-35.209,3.147,9.587,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.541,3.282,-12.557,-9.874,-13.824,-11.049,-3.235,27.303,0.0,240.24,,251.0,240.0,-11.846,3.039,-7.01,25.538
