t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5161.5,2.897,0.652,-35.209,3.147,9.587,5.059,36.108,4.7,-24.703,-2.805,0.0,37.6,38.0,9.541,3.282,-12.571,-9.855,-13.835,-11.076,-3.235,27.303,0.0,240.24,,251.0,240.0,-11.826,3.036,-7.032,25.587
5162.0,2.897,0.652,-35.209,3.147,9.587,5.051,36.124,4.716,-24.67,-2.797,0.0,37.639,38.026,9.541,3.282,-12.557,-9.894,-13.847,-11.049,-3.239,27.303,0.0,239.74,,251.0,240.0,-11.834,3.034,-7.027,25.684
5162.5,2.897,0.652,-35.209,3.147,9.587,5.051,36.124,4.716,-24.67,-2.797,0.0,37.6,38.0,9.541,3.282,-12.627,-9.863,-13.801,-11.065,-3.239,27.303,0.0,239.74,,251.0,240.0,-11.837,3.032,-7.033,25.709
5163.0,2.722,0.71,-33.842,3.252,9.421,5.051,36.124,4.716,-24.67,-2.797,0.0,37.6,38.0,9.803,3.195,-12.642,-9.867,-13.854,-11.085,-3.239,27.303,0.0,239.44,,251.0,240.0,-11.839,3.03,-7.028,25.719
5163.5,2.722,0.71,-33.842,3.252,9.421,5.051,36.124,4.716,-24.67,-2.797,0.0,37.6,38.0,9.803,3.195,-12.589,-9.855,-13.89,-11.072,-3.239,27.303,0.0,239.44,,251.0,240.0,-11.862,3.024,-7.017,25.722
5164.0,2.722,0.71,-33.842,3.252,9.421,5.051,36.124,4.716,-24.67,-2.797,0.0,37.6,38.0,9.803,3.195,-12.611,-9.851,-13.8,-11.044,-3.239,27.303,0.0,239.64,,251.0,240.0,-11.851,3.02,-7.048,25.743
5164.5,2.722,0.71,-33.842,3.252,9.421,5.051,36.124,4.716,-24.67,-2.797,0.0,37.6,38.0,9.803,3.195,-12.556,-9.886,-13.815,-11.029,-3.239,27.303,0.0,239.64,,251.0,240.0,-11.826,3.015,-7.03,25.741
5165.0,2.722,0.71,-33.842,3.252,9.421,5.06,36.105,4.714,-24.664,-2.814,0.0,37.632,38.008,9.803,3.195,-12.427,-9.836,-13.669,-10.969,-3.25,27.306,0.0,239.84,,251.0,240.0,-11.821,3.01,-7.029,25.71
5165.5,2.722,0.71,-33.842,3.252,9.421,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.803,3.195,-12.447,-9.87,-13.756,-11.032,-3.25,27.306,0.0,239.84,,251.0,240.0,-11.725,3.005,-7.036,25.737
5166.0,2.722,0.71,-33.842,3.252,9.421,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.803,3.195,-12.465,-9.854,-13.667,-11.028,-3.25,27.306,0.0,239.74,,251.0,240.0,-11.776,3.0,-7.021,25.731
5166.5,2.857,0.742,-33.55,3.217,9.502,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.739,3.205,-12.483,-9.849,-13.713,-10.984,-3.25,27.306,0.0,239.74,,251.0,240.0,-11.753,2.996,-7.048,25.725
5167.0,2.857,0.742,-33.55,3.217,9.502,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.739,3.205,-12.497,-9.867,-13.73,-11.008,-3.25,27.306,0.0,239.64,,251.0,240.0,-11.757,2.994,-7.035,25.718
5167.5,2.857,0.742,-33.55,3.217,9.502,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.739,3.205,-12.468,-9.793,-13.58,-10.97,-3.25,27.306,0.0,239.64,,251.0,240.0,-11.775,2.991,-7.03,25.734
5168.0,2.857,0.742,-33.55,3.217,9.502,5.06,36.105,4.714,-24.664,-2.814,0.0,37.6,38.0,9.739,3.205,-12.4,-9.839,-13.639,-10.984,-3.25,27.306,0.0,239.74,,251.0,240.0,-11.702,2.989,-7.027,25.734
5168.5,2.857,0.742,-33.55,3.217,9.502,5.092,36.098,4.706,-24.7,-2.801,0.0,37.636,38.029,9.739,3.205,-12.457,-9.871,-13.735,-11.047,-3.247,27.301,0.0,239.74,,251.0,240.0,-11.716,2.987,-7.017,25.709
5169.0,2.857,0.742,-33.55,3.217,9.502,5.092,36.098,4.706,-24.7,-2.801,0.0,37.6,38.0,9.739,3.205,-12.558,-9.859,-13.779,-11.06,-3.247,27.301,0.0,239.54,,251.0,240.0,-11.778,2.985,-7.001,25.718
5169.5,3.336,0.815,-35.209,3.176,9.628,5.092,36.098,4.706,-24.7,-2.801,0.0,37.6,38.0,9.451,3.155,-12.623,-9.825,-13.785,-11.054,-3.247,27.301,0.0,239.54,,251.0,240.0,-11.814,2.983,-7.004,25.744
5170.0,3.336,0.815,-35.209,3.176,9.628,5.092,36.098,4.706,-24.7,-2.801,0.0,37.6,38.0,9.451,3.155,-12.555,-9.868,-13.815,-11.083,-3.247,27.301,0.0,239.74,,251.0,240.0,-11.821,2.989,-7.016,25.762
5170.5,3.336,0.815,-35.209,3.176,9.628,5.092,36.098,4.706,-24.7,-2.801,0.0,37.6,38.0,9.451,3.155,-12.583,-9.841,-13.814,-11.067,-3.247,27.301,0.0,239.74,,251.0,240.0,-11.83,2.994,-7.001,25.678
5171.0,3.336,0.815,-35.209,3.176,9.628,5.092,36.098,4.706,-24.7,-2.801,0.0,37.6,38.0,9.451,3.155,-12.623,-9.85,-13.852,-11.059,-3.247,27.301,0.0,240.14,,251.0,240.0,-11.826,3.0,-7.003,25.449
5171.5,3.336,0.815,-35.209,3.176,9.628,5.073,36.121,4.718,-24.68,-2.796,0.0,37.632,37.988,9.451,3.155,-12.626,-9.871,-13.892,-11.085,-3.259,27.301,0.0,240.14,,251.0,240.0,-11.846,3.005,-6.999,25.411
5172.0,3.336,0.815,-35.209,3.176,9.628,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.451,3.155,-12.672,-9.87,-13.925,-11.112,-3.259,27.301,0.0,239.94,,251.0,240.0,-11.869,3.011,-7.004,25.453
5172.5,3.336,0.815,-35.209,3.176,9.628,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.451,3.155,-12.593,-9.866,-13.885,-11.121,-3.259,27.301,0.0,239.94,,251.0,240.0,-11.895,3.016,-7.008,25.465
5173.0,2.891,0.638,-35.209,3.134,9.555,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.544,3.255,-12.572,-9.892,-13.896,-11.052,-3.259,27.301,0.0,239.74,,251.0,240.0,-11.866,3.021,-7.021,25.441
5173.5,2.891,0.638,-35.209,3.134,9.555,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.544,3.255,-12.611,-9.866,-13.83,-11.086,-3.259,27.301,0.0,239.74,,251.0,240.0,-11.853,3.019,-7.043,25.451
5174.0,2.891,0.638,-35.209,3.134,9.555,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.544,3.255,-12.622,-9.879,-13.893,-11.114,-3.259,27.301,0.0,239.74,,251.0,240.0,-11.848,3.017,-7.017,25.462
5174.5,2.891,0.638,-35.209,3.134,9.555,5.073,36.121,4.718,-24.68,-2.796,0.0,37.6,38.0,9.544,3.255,-12.574,-9.873,-13.804,-11.029,-3.259,27.301,0.0,239.74,,251.0,240.0,-11.877,3.015,-7.019,25.467
5175.0,2.891,0.638,-35.209,3.134,9.555,5.083,36.13,4.718,-24.619,-2.803,0.0,37.638,38.029,9.544,3.255,-12.646,-9.85,-13.768,-11.021,-3.245,27.301,0.0,240.04,,251.0,240.0,-11.82,3.013,-7.047,25.429
5175.5,2.891,0.638,-35.209,3.134,9.555,5.083,36.13,4.718,-24.619,-2.803,0.0,37.6,38.0,9.544,3.255,-12.518,-9.862,-13.771,-10.968,-3.245,27.301,0.0,240.04,,251.0,240.0,-11.821,3.011,-7.06,25.386
5176.0,3.43,0.83,-35.209,3.231,9.617,5.083,36.13,4.718,-24.619,-2.803,0.0,37.6,38.0,9.426,3.145,-12.464,-9.859,-13.783,-11.044,-3.245,27.301,0.0,240.54,,251.0,240.0,-11.78,3.009,-7.053,25.368
5176.5,3.43,0.83,-35.209,3.231,9.617,5.083,36.13,4.718,-24.619,-2.803,0.0,37.6,38.0,9.426,3.145,-12.609,-9.871,-13.813,-11.038,-3.245,27.301,0.0,240.54,,251.0,240.0,-11.788,3.016,-7.055,25.321
5177.0,3.43,0.83,-35.209,3.231,9.617,5.083,36.13,4.718,-24.619,-2.803,0.0,37.6,38.0,9.426,3.145,-12.515,-9.898,-13.791,-11.042,-3.245,27.301,0.0,240.54,,251.0,240.0,-11.833,3.023,-7.064,25.247
5177.5,3.43,0.83,-35.209,3.231,9.617,5.083,36.13,4.718,-24.619,-2.803,0.0,37.6,38.0,9.426,3.145,-12.5,-9.873,-13.71,-11.048,-3.245,27.301,0.0,240.54,,251.0,240.0,-11.811,3.029,-7.055,25.191
5178.0,3.43,0.83,-35.209,3.231,9.617,5.04,36.123,4.704,-24.664,-2.826,0.0,37.645,38.013,9.426,3.145,-12.594,-9.868,-13.783,-11.072,-3.253,27.298,0.0,240.34,,251.0,240.0,-11.783,3.036,-7.05,25.017
5178.5,3.43,0.83,-35.209,3.231,9.617,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.426,3.145,-12.596,-9.894,-13.843,-11.085,-3.253,27.298,0.0,240.34,,251.0,240.0,-11.829,3.042,-7.041,24.985
5179.0,2.968,0.739,-35.209,3.188,9.555,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.512,3.29,-12.589,-9.881,-13.828,-11.091,-3.253,27.298,0.0,240.04,,251.0,240.0,-11.855,3.049,-7.027,24.923
5179.5,2.968,0.739,-35.209,3.188,9.555,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.512,3.29,-12.632,-9.871,-13.878,-11.081,-3.253,27.298,0.0,240.04,,251.0,240.0,-11.847,3.048,-7.037,24.864
5180.0,2.968,0.739,-35.209,3.188,9.555,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.512,3.29,-12.672,-9.889,-13.908,-11.126,-3.253,27.298,0.0,240.24,,251.0,240.0,-11.865,3.046,-7.036,24.829
5180.5,2.968,0.739,-35.209,3.188,9.555,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.512,3.29,-12.526,-9.885,-13.864,-11.109,-3.253,27.298,0.0,240.24,,251.0,240.0,-11.899,3.045,-7.061,24.779
5181.0,2.968,0.739,-35.209,3.188,9.555,5.04,36.123,4.704,-24.664,-2.826,0.0,37.6,38.0,9.512,3.29,-12.598,-9.926,-13.877,-11.095,-3.253,27.298,0.0,240.54,,251.0,240.0,-11.846,3.044,-7.086,24.737
5181.5,2.968,0.739,-35.209,3.188,9.555,5.083,36.142,4.722,-24.621,-2.799,0.0,37.654,38.071,9.512,3.29,-12.692,-9.914,-13.929,-11.159,-3.251,27.305,0.0,240.54,,251.0,240.0,-11.874,3.042,-7.06,24.726
5182.0,2.968,0.739,-35.209,3.188,9.555,5.083,36.142,4.722,-24.621,-2.799,0.0,37.7,38.1,9.512,3.29,-12.604,-9.91,-13.899,-11.119,-3.251,27.305,0.0,240.14,,251.0,240.0,-11.924,3.041,-7.069,24.646
5182.5,3.13,0.804,-34.09,3.252,9.538,5.083,36.142,4.722,-24.621,-2.799,0.0,37.7,38.1,9.581,3.119,-12.703,-9.813,-13.793,-11.01,-3.251,27.305,0.0,240.14,,251.0,240.0,-11.883,3.04,-7.075,24.615
5183.0,3.13,0.804,-34.09,3.252,9.538,5.083,36.142,4.722,-24.621,-2.799,0.0,37.7,38.1,9.581,3.119,-12.592,-9.918,-13.855,-11.091,-3.251,27.305,0.0,240.24,,251.0,240.0,-11.83,3.042,-7.078,24.651
5183.5,3.13,0.804,-34.09,3.252,9.538,5.083,36.142,4.722,-24.621,-2.799,0.0,37.7,38.1,9.581,3.119,-12.607,-9.888,-13.792,-11.042,-3.251,27.305,0.0,240.24,,251.0,240.0,-11.864,3.043,-7.085,24.704
5184.0,3.13,0.804,-34.09,3.252,9.538,5.083,36.142,4.722,-24.621,-2.799,0.0,37.7,38.1,9.581,3.119,-12.592,-9.895,-13.784,-11.063,-3.251,27.305,0.0,239.84,,251.0,240.0,-11.832,3.044,-7.079,24.714
5184.5,3.13,0.804,-34.09,3.252,9.538,5.106,36.131,4.698,-24.608,-2.817,0.0,37.659,38.032,9.581,3.119,-12.51,-9.912,-13.817,-11.04,-3.245,27.303,0.0,239.84,,251.0,240.0,-11.834,3.046,-7.065,24.75
5185.0,3.13,0.804,-34.09,3.252,9.538,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.581,3.119,-12.604,-9.908,-13.854,-11.104,-3.245,27.303,0.0,239.64,,251.0,240.0,-11.82,3.047,-7.059,24.772
5185.5,3.23,0.838,-33.602,3.228,9.522,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.768,3.211,-12.624,-9.908,-13.851,-11.063,-3.245,27.303,0.0,239.64,,251.0,240.0,-11.867,3.049,-7.073,24.825
5186.0,3.23,0.838,-33.602,3.228,9.522,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.768,3.211,-12.623,-9.877,-13.804,-11.073,-3.245,27.303,0.0,239.84,,251.0,240.0,-11.861,3.052,-7.049,24.865
5186.5,3.23,0.838,-33.602,3.228,9.522,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.768,3.211,-12.587,-9.894,-13.895,-11.12,-3.245,27.303,0.0,239.84,,251.0,240.0,-11.844,3.054,-7.045,24.886
5187.0,3.23,0.838,-33.602,3.228,9.522,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.768,3.211,-12.653,-9.899,-13.926,-11.108,-3.245,27.303,0.0,239.94,,251.0,240.0,-11.874,3.057,-7.053,24.865
5187.5,3.23,0.838,-33.602,3.228,9.522,5.106,36.131,4.698,-24.608,-2.817,0.0,37.7,38.0,9.768,3.211,-12.676,-9.892,-13.896,-11.116,-3.245,27.303,0.0,239.94,,251.0,240.0,-11.897,3.06,-7.029,24.891
5188.0,3.23,0.838,-33.602,3.228,9.522,5.12,36.145,4.706,-24.602,-2.818,0.0,37.656,38.106,9.768,3.211,-12.595,-9.896,-13.852,-11.076,-3.257,27.303,0.0,240.04,,251.0,240.0,-11.895,3.063,-7.058,24.908
5188.5,3.23,0.838,-33.602,3.228,9.522,5.12,36.145,4.706,-24.602,-2.818,0.0,37.7,38.1,9.768,3.211,-12.651,-9.886,-13.878,-11.089,-3.257,27.303,0.0,240.04,,251.0,240.0,-11.855,3.066,-7.039,24.946
5189.0,2.867,0.76,-33.342,3.261,9.517,5.12,36.145,4.706,-24.602,-2.818,0.0,37.7,38.1,9.77,3.135,-12.683,-9.901,-13.877,-11.101,-3.257,27.303,0.0,239.84,,251.0,240.0,-11.876,3.068,-7.043,24.968
5189.5,2.867,0.76,-33.342,3.261,9.517,5.12,36.145,4.706,-24.602,-2.818,0.0,37.7,38.1,9.77,3.135,-12.697,-9.906,-13.919,-11.147,-3.257,27.303,0.0,239.84,,251.0,240.0,-11.891,3.065,-7.032,24.921
5190.0,2.867,0.76,-33.342,3.261,9.517,5.12,36.145,4.706,-24.602,-2.818,0.0,37.7,38.1,9.77,3.135,-12.683,-9.889,-13.867,-11.097,-3.257,27.303,0.0,239.84,,251.0,240.0,-11.917,3.059,-7.06,24.882
5190.5,2.867,0.76,-33.342,3.261,9.517,5.12,36.145,4.706,-24.602,-2.818,0.0,37.7,38.1,9.77,3.135,-12.641,-9.901,-13.8,-11.055,-3.257,27.303,0.0,239.84,,251.0,240.0,-11.884,3.059,-7.057,24.89
5191.0,2.867,0.76,-33.342,3.261,9.517,5.136,36.131,4.718,-24.573,-2.813,0.0,37.66,38.11,9.77,3.135,-12.685,-9.921,-13.967,-11.126,-3.256,27.304,0.0,240.34,,251.0,240.0,-11.849,3.055,-7.063,24.908
5191.5,2.867,0.76,-33.342,3.261,9.517,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.77,3.135,-12.695,-9.929,-13.945,-11.099,-3.256,27.304,0.0,240.34,,251.0,240.0,-11.925,3.052,-7.05,24.912
5192.0,2.951,0.692,-35.209,3.205,9.583,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.548,3.206,-12.71,-9.904,-13.893,-11.123,-3.256,27.304,0.0,240.54,,251.0,240.0,-11.917,3.049,-7.063,24.936
5192.5,2.951,0.692,-35.209,3.205,9.583,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.548,3.206,-12.72,-9.914,-13.926,-11.157,-3.256,27.304,0.0,240.54,,251.0,240.0,-11.907,3.048,-7.057,24.941
5193.0,2.951,0.692,-35.209,3.205,9.583,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.548,3.206,-12.702,-9.925,-13.995,-11.157,-3.256,27.304,0.0,240.64,,251.0,240.0,-11.929,3.046,-7.043,24.926
5193.5,2.951,0.692,-35.209,3.205,9.583,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.548,3.206,-12.749,-9.913,-13.936,-11.132,-3.256,27.304,0.0,240.64,,251.0,240.0,-11.945,3.045,-7.061,24.911
5194.0,2.951,0.692,-35.209,3.205,9.583,5.136,36.131,4.718,-24.573,-2.813,0.0,37.7,38.1,9.548,3.206,-12.753,-9.923,-13.91,-11.156,-3.256,27.304,0.0,240.14,,251.0,240.0,-11.932,3.043,-7.069,24.922
5194.5,2.951,0.692,-35.209,3.205,9.583,5.141,36.147,4.706,-24.541,-2.817,0.0,37.667,38.15,9.548,3.206,-12.678,-9.939,-13.954,-11.16,-3.256,27.301,0.0,240.14,,251.0,240.0,-11.935,3.042,-7.061,24.936
5195.0,2.951,0.692,-35.209,3.205,9.583,5.141,36.147,4.706,-24.541,-2.817,0.0,37.7,38.1,9.548,3.206,-12.696,-9.913,-13.954,-11.126,-3.256,27.301,0.0,240.64,,251.0,240.0,-11.933,3.04,-7.068,24.983
5195.5,2.756,0.719,-33.676,3.21,9.499,5.141,36.147,4.706,-24.541,-2.817,0.0,37.7,38.1,9.776,3.229,-12.743,-9.899,-13.889,-11.144,-3.256,27.301,0.0,240.64,,251.0,240.0,-11.922,3.039,-7.052,24.964
5196.0,2.756,0.719,-33.676,3.21,9.499,5.141,36.147,4.706,-24.541,-2.817,0.0,37.7,38.1,9.776,3.229,-12.592,-9.915,-13.909,-11.107,-3.256,27.301,0.0,240.64,,251.0,240.0,-11.919,3.034,-7.089,24.99
5196.5,2.756,0.719,-33.676,3.21,9.499,5.141,36.147,4.706,-24.541,-2.817,0.0,37.7,38.1,9.776,3.229,-12.647,-9.889,-13.833,-11.069,-3.256,27.301,0.0,240.64,,251.0,240.0,-11.881,3.029,-7.075,24.986
5197.0,2.756,0.719,-33.676,3.21,9.499,5.141,36.147,4.706,-24.541,-2.817,0.0,37.7,38.1,9.776,3.229,-12.653,-9.89,-13.843,-11.113,-3.256,27.301,0.0,240.24,,251.0,240.0,-11.859,3.025,-7.082,24.945
5197.5,2.756,0.719,-33.676,3.21,9.499,5.123,36.136,4.693,-24.543,-2.815,0.0,37.678,38.144,9.776,3.229,-12.66,-9.885,-13.819,-11.085,-3.249,27.303,0.0,240.24,,251.0,240.0,-11.875,3.02,-7.091,24.938
5198.0,2.756,0.719,-33.676,3.21,9.499,5.123,36.136,4.693,-24.543,-2.815,0.0,37.7,38.1,9.776,3.229,-12.561,-9.896,-13.802,-11.068,-3.249,27.303,0.0,240.44,,251.0,240.0,-11.862,3.016,-7.056,24.989
5198.5,3.538,0.843,-35.209,3.141,9.585,5.123,36.136,4.693,-24.543,-2.815,0.0,37.7,38.1,9.601,3.34,-12.599,-9.908,-13.763,-11.087,-3.249,27.303,0.0,240.44,,251.0,240.0,-11.832,3.012,-7.051,25.003
5199.0,3.538,0.843,-35.209,3.141,9.585,5.123,36.136,4.693,-24.543,-2.815,0.0,37.7,38.1,9.601,3.34,-12.606,-9.868,-13.738,-11.096,-3.249,27.303,0.0,240.44,,251.0,240.0,-11.839,3.02,-7.062,25.02
5199.5,3.538,0.843,-35.209,3.141,9.585,5.123,36.136,4.693,-24.543,-2.815,0.0,37.7,38.1,9.601,3.34,-12.547,-9.924,-13.848,-11.084,-3.249,27.303,0.0,240.44,,251.0,240.0,-11.827,3.029,-7.084,25.087
5200.0,3.538,0.843,-35.209,3.141,9.585,5.123,36.136,4.693,-24.543,-2.815,0.0,37.7,38.1,9.601,3.34,-12.643,-9.89,-13.836,-11.092,-3.249,27.303,0.0,240.44,,251.0,240.0,-11.851,3.037,-7.051,25.152
5200.5,3.538,0.843,-35.209,3.141,9.585,5.096,36.151,4.708,-24.703,-2.82,0.0,37.691,38.183,9.601,3.34,-12.636,-9.896,-13.905,-11.137,-3.264,27.298,0.0,240.44,,251.0,240.0,-11.865,3.046,-7.047,25.239
5201.0,3.538,0.843,-35.209,3.141,9.585,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.601,3.34,-12.655,-9.893,-13.954,-11.137,-3.264,27.298,0.0,240.24,,251.0,240.0,-11.894,3.054,-7.053,25.298
5201.5,3.538,0.843,-35.209,3.141,9.585,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.601,3.34,-12.676,-9.908,-13.957,-11.148,-3.264,27.298,0.0,240.24,,251.0,240.0,-11.91,3.062,-7.045,25.313
5202.0,2.986,0.678,-35.209,3.242,9.594,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.532,3.228,-12.657,-9.92,-13.961,-11.166,-3.264,27.298,0.0,240.14,,251.0,240.0,-11.922,3.069,-7.051,25.344
5202.5,2.986,0.678,-35.209,3.242,9.594,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.532,3.228,-12.717,-9.901,-13.891,-11.13,-3.264,27.298,0.0,240.14,,251.0,240.0,-11.926,3.068,-7.065,25.419
5203.0,2.986,0.678,-35.209,3.242,9.594,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.532,3.228,-12.756,-9.923,-13.966,-11.112,-3.264,27.298,0.0,240.64,,251.0,240.0,-11.91,3.067,-7.061,25.437
5203.5,2.986,0.678,-35.209,3.242,9.594,5.096,36.151,4.708,-24.703,-2.82,0.0,37.7,38.2,9.532,3.228,-12.686,-9.94,-13.964,-11.15,-3.264,27.298,0.0,240.64,,251.0,240.0,-11.939,3.065,-7.088,25.464
5204.0,2.986,0.678,-35.209,3.242,9.594,5.103,36.155,4.726,-24.595,-2.808,0.0,37.692,38.223,9.532,3.228,-12.782,-9.916,-13.943,-11.145,-3.249,27.305,0.0,240.24,,251.0,240.0,-11.935,3.064,-7.086,25.486
5204.5,2.986,0.678,-35.209,3.242,9.594,5.103,36.155,4.726,-24.595,-2.808,0.0,37.7,38.2,9.532,3.228,-12.704,-9.929,-13.918,-11.156,-3.249,27.305,0.0,240.24,,251.0,240.0,-11.947,3.063,-7.083,25.475
5205.0,2.558,0.703,-34.195,3.248,9.517,5.103,36.155,4.726,-24.595,-2.808,0.0,37.7,38.2,9.656,3.266,-12.643,-9.919,-13.875,-11.105,-3.249,27.305,0.0,240.14,,251.0,240.0,-11.927,3.061,-7.099,25.463
5205.5,2.558,0.703,-34.195,3.248,9.517,5.103,36.155,4.726,-24.595,-2.808,0.0,37.7,38.2,9.656,3.266,-12.671,-9.929,-13.879,-11.107,-3.249,27.305,0.0,240.14,,251.0,240.0,-11.885,3.053,-7.098,25.464
5206.0,2.558,0.703,-34.195,3.248,9.517,5.103,36.155,4.726,-24.595,-2.808,0.0,37.7,38.2,9.656,3.266,-12.608,-9.893,-13.775,-11.085,-3.249,27.305,0.0,239.94,,251.0,240.0,-11.897,3.045,-7.094,25.519
5206.5,2.558,0.703,-34.195,3.248,9.517,5.103,36.155,4.726,-24.595,-2.808,0.0,37.7,38.2,9.656,3.266,-12.553,-9.897,-13.763,-11.05,-3.249,27.305,0.0,239.94,,251.0,240.0,-11.84,3.037,-7.08,25.589
5207.0,2.558,0.703,-34.195,3.248,9.517,5.113,36.149,4.708,-25.659,-2.825,0.0,37.698,38.225,9.656,3.266,-12.521,-9.885,-13.73,-11.019,-3.268,27.287,0.0,239.74,,251.0,240.0,-11.816,3.029,-7.078,25.6
5207.5,2.558,0.703,-34.195,3.248,9.517,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.656,3.266,-12.532,-9.899,-13.755,-11.082,-3.268,27.287,0.0,239.74,,251.0,240.0,-11.789,3.022,-7.055,25.592
5208.0,2.558,0.703,-34.195,3.248,9.517,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.656,3.266,-12.656,-9.881,-13.802,-11.102,-3.268,27.287,0.0,240.04,,251.0,240.0,-11.817,3.014,-7.056,25.607
5208.5,3.183,0.767,-35.209,3.17,9.554,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.471,3.317,-12.643,-9.878,-13.808,-11.097,-3.268,27.287,0.0,240.04,,251.0,240.0,-11.86,3.006,-7.066,25.594
5209.0,3.183,0.767,-35.209,3.17,9.554,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.471,3.317,-12.582,-9.9,-13.88,-11.107,-3.268,27.287,0.0,239.74,,251.0,240.0,-11.857,3.009,-7.062,25.655
5209.5,3.183,0.767,-35.209,3.17,9.554,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.471,3.317,-12.689,-9.88,-13.877,-11.107,-3.268,27.287,0.0,239.74,,251.0,240.0,-11.867,3.012,-7.068,25.626
5210.0,3.183,0.767,-35.209,3.17,9.554,5.113,36.149,4.708,-25.659,-2.825,0.0,37.7,38.2,9.471,3.317,-12.69,-9.887,-13.861,-11.092,-3.268,27.287,0.0,239.64,,251.0,240.0,-11.888,3.015,-7.052,25.609
5210.5,3.183,0.767,-35.209,3.17,9.554,5.131,36.162,4.73,-25.579,-2.801,0.0,37.71,38.242,9.471,3.317,-12.685,-9.886,-13.911,-11.093,-3.255,27.3,0.0,239.64,,251.0,240.0,-11.882,3.018,-7.055,25.626
5211.0,3.183,0.767,-35.209,3.17,9.554,5.131,36.162,4.73,-25.579,-2.801,0.0,37.7,38.2,9.471,3.317,-12.665,-9.89,-13.871,-11.136,-3.255,27.3,0.0,239.54,,251.0,240.0,-11.894,3.02,-7.036,25.601
5211.5,3.068,0.715,-35.209,3.232,9.578,5.131,36.162,4.73,-25.579,-2.801,0.0,37.7,38.2,9.57,3.095,-12.654,-9.923,-13.928,-11.102,-3.255,27.3,0.0,239.54,,251.0,240.0,-11.891,3.023,-7.076,25.609
5212.0,3.068,0.715,-35.209,3.232,9.578,5.131,36.162,4.73,-25.579,-2.801,0.0,37.7,38.2,9.57,3.095,-12.562,-9.9,-13.885,-11.108,-3.255,27.3,0.0,239.24,,251.0,240.0,-11.902,3.024,-7.1,25.609
5212.5,3.068,0.715,-35.209,3.232,9.578,5.131,36.162,4.73,-25.579,-2.801,0.0,37.7,38.2,9.57,3.095,-12.644,-9.916,-13.851,-11.109,-3.255,27.3,0.0,239.24,,251.0,240.0,-11.863,3.025,-7.089,25.549
5213.0,3.068,0.715,-35.209,3.232,9.578,5.131,36.162,4.73,-25.579,-2.801,0.0,37.7,38.2,9.57,3.095,-12.66,-9.913,-13.894,-11.115,-3.255,27.3,0.0,239.84,,251.0,240.0,-11.88,3.025,-7.087,25.493
5213.5,3.068,0.715,-35.209,3.232,9.578,5.15,36.172,4.749,-25.548,-2.819,0.0,37.729,38.247,9.57,3.095,-12.62,-9.917,-13.888,-11.07,-3.26,27.291,0.0,239.84,,251.0,240.0,-11.896,3.026,-7.084,25.415
5214.0,3.068,0.715,-35.209,3.232,9.578,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.57,3.095,-12.64,-9.9,-13.84,-11.075,-3.26,27.291,0.0,239.84,,251.0,240.0,-11.874,3.027,-7.094,25.375
5214.5,3.068,0.715,-35.209,3.232,9.578,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.57,3.095,-12.542,-9.894,-13.842,-11.054,-3.26,27.291,0.0,239.84,,251.0,240.0,-11.864,3.027,-7.09,25.338
5215.0,3.671,0.851,-35.209,3.149,9.592,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.571,3.324,-12.601,-9.87,-13.76,-11.058,-3.26,27.291,0.0,240.24,,251.0,240.0,-11.833,3.028,-7.079,25.309
5215.5,3.671,0.851,-35.209,3.149,9.592,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.571,3.324,-12.62,-9.887,-13.767,-11.068,-3.26,27.291,0.0,240.24,,251.0,240.0,-11.822,3.039,-7.084,25.307
5216.0,3.671,0.851,-35.209,3.149,9.592,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.571,3.324,-12.59,-9.889,-13.846,-11.089,-3.26,27.291,0.0,240.34,,251.0,240.0,-11.836,3.049,-7.078,25.362
5216.5,3.671,0.851,-35.209,3.149,9.592,5.15,36.172,4.749,-25.548,-2.819,0.0,37.7,38.2,9.571,3.324,-12.658,-9.88,-13.839,-11.097,-3.26,27.291,0.0,240.34,,251.0,240.0,-11.853,3.059,-7.069,25.405
5217.0,3.671,0.851,-35.209,3.149,9.592,5.12,36.163,4.727,-25.586,-2.829,0.0,37.725,38.241,9.571,3.324,-12.674,-9.88,-13.877,-11.131,-3.274,27.276,0.0,240.34,,251.0,240.0,-11.869,3.069,-7.066,25.444
5217.5,3.671,0.851,-35.209,3.149,9.592,5.12,36.163,4.727,-25.586,-2.829,0.0,37.7,38.2,9.571,3.324,-12.636,-9.891,-13.898,-11.127,-3.274,27.276,0.0,240.34,,251.0,240.0,-11.891,3.079,-7.09,25.58
5218.0,2.476,0.699,-34.304,3.276,9.544,5.12,36.163,4.727,-25.586,-2.829,0.0,37.7,38.2,9.626,3.266,-12.611,-9.899,-13.912,-11.117,-3.274,27.276,0.0,240.24,,251.0,240.0,-11.888,3.089,-7.08,25.682
5218.5,2.476,0.699,-34.304,3.276,9.544,5.12,36.163,4.727,-25.586,-2.829,0.0,37.7,38.2,9.626,3.266,-12.736,-9.862,-13.883,-11.061,-3.274,27.276,0.0,240.24,,251.0,240.0,-11.885,3.079,-7.103,25.714
5219.0,2.476,0.699,-34.304,3.276,9.544,5.12,36.163,4.727,-25.586,-2.829,0.0,37.7,38.2,9.626,3.266,-12.583,-9.869,-13.794,-11.053,-3.274,27.276,0.0,240.44,,251.0,240.0,-11.886,3.069,-7.092,25.711
5219.5,2.476,0.699,-34.304,3.276,9.544,5.12,36.163,4.727,-25.586,-2.829,0.0,37.7,38.2,9.626,3.266,-12.515,-9.872,-13.763,-11.052,-3.274,27.276,0.0,240.44,,251.0,240.0,-11.825,3.059,-7.107,25.701
5220.0,2.476,0.699,-34.304,3.276,9.544,5.096,36.164,4.722,-25.6,-2.826,0.0,37.736,38.261,9.626,3.266,-12.46,-9.887,-13.768,-11.0,-3.262,27.28,0.0,240.44,,251.0,240.0,-11.801,3.05,-7.102,25.69
5220.5,2.476,0.699,-34.304,3.276,9.544,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.626,3.266,-12.563,-9.86,-13.715,-11.046,-3.262,27.28,0.0,240.44,,251.0,240.0,-11.779,3.04,-7.117,25.649
5221.0,2.696,0.727,-33.351,3.24,9.442,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.804,3.167,-12.494,-9.874,-13.757,-11.012,-3.262,27.28,0.0,239.94,,251.0,240.0,-11.796,3.031,-7.095,25.598
5221.5,2.696,0.727,-33.351,3.24,9.442,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.804,3.167,-12.539,-9.836,-13.697,-11.013,-3.262,27.28,0.0,239.94,,251.0,240.0,-11.784,3.025,-7.088,25.437
5222.0,2.696,0.727,-33.351,3.24,9.442,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.804,3.167,-12.441,-9.854,-13.617,-10.909,-3.262,27.28,0.0,240.14,,251.0,240.0,-11.771,3.02,-7.09,25.369
5222.5,2.696,0.727,-33.351,3.24,9.442,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.804,3.167,-12.462,-9.867,-13.648,-11.03,-3.262,27.28,0.0,240.14,,251.0,240.0,-11.705,3.015,-7.076,25.353
5223.0,2.696,0.727,-33.351,3.24,9.442,5.096,36.164,4.722,-25.6,-2.826,0.0,37.7,38.3,9.804,3.167,-12.548,-9.867,-13.77,-11.05,-3.262,27.28,0.0,240.14,,251.0,240.0,-11.752,3.01,-7.058,25.382
5223.5,2.696,0.727,-33.351,3.24,9.442,5.087,36.16,4.72,-25.681,-2.812,0.0,37.745,38.303,9.804,3.167,-12.507,-9.872,-13.771,-11.067,-3.272,27.274,0.0,240.14,,251.0,240.0,-11.809,3.004,-7.095,25.479
5224.0,2.696,0.727,-33.351,3.24,9.442,5.087,36.16,4.72,-25.681,-2.812,0.0,37.7,38.3,9.804,3.167,-12.517,-9.87,-13.744,-11.025,-3.272,27.274,0.0,240.14,,251.0,240.0,-11.804,2.999,-7.085,25.499
5224.5,2.835,0.768,-34.278,3.264,9.469,5.087,36.16,4.72,-25.681,-2.812,0.0,37.7,38.3,9.597,3.168,-12.565,-9.883,-13.758,-11.036,-3.272,27.274,0.0,240.14,,251.0,240.0,-11.789,2.994,-7.089,25.508
5225.0,2.835,0.768,-34.278,3.264,9.469,5.087,36.16,4.72,-25.681,-2.812,0.0,37.7,38.3,9.597,3.168,-12.564,-9.885,-13.848,-11.075,-3.272,27.274,0.0,240.04,,251.0,240.0,-11.81,2.992,-7.059,25.707
5225.5,2.835,0.768,-34.278,3.264,9.469,5.087,36.16,4.72,-25.681,-2.812,0.0,37.7,38.3,9.597,3.168,-12.49,-9.856,-13.751,-11.057,-3.272,27.274,0.0,240.04,,251.0,240.0,-11.843,2.989,-7.059,25.699
5226.0,2.835,0.768,-34.278,3.264,9.469,5.087,36.16,4.72,-25.681,-2.812,0.0,37.7,38.3,9.597,3.168,-12.64,-9.849,-13.809,-11.086,-3.272,27.274,0.0,240.24,,251.0,240.0,-11.789,2.984,-7.069,25.722
5226.5,2.835,0.768,-34.278,3.264,9.469,5.164,36.193,4.746,-25.573,-2.824,0.0,37.768,38.283,9.597,3.168,-12.683,-9.862,-13.877,-11.096,-3.272,27.281,0.0,240.24,,251.0,240.0,-11.846,2.984,-7.036,25.712
5227.0,2.835,0.768,-34.278,3.264,9.469,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.597,3.168,-12.621,-9.872,-13.898,-11.072,-3.272,27.281,0.0,239.84,,251.0,240.0,-11.879,2.982,-7.068,25.812
5227.5,2.553,0.687,-33.933,3.265,9.47,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.642,3.08,-12.654,-9.846,-13.81,-11.077,-3.272,27.281,0.0,239.84,,251.0,240.0,-11.866,2.979,-7.071,25.793
5228.0,2.553,0.687,-33.933,3.265,9.47,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.642,3.08,-12.644,-9.867,-13.874,-11.049,-3.272,27.281,0.0,239.64,,251.0,240.0,-11.847,2.972,-7.059,25.764
5228.5,2.553,0.687,-33.933,3.265,9.47,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.642,3.08,-12.631,-9.895,-13.951,-11.138,-3.272,27.281,0.0,239.64,,251.0,240.0,-11.859,2.965,-7.077,25.712
5229.0,2.553,0.687,-33.933,3.265,9.47,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.642,3.08,-12.669,-9.884,-13.788,-11.108,-3.272,27.281,0.0,240.04,,251.0,240.0,-11.904,2.959,-7.098,25.69
5229.5,2.553,0.687,-33.933,3.265,9.47,5.164,36.193,4.746,-25.573,-2.824,0.0,37.8,38.3,9.642,3.08,-12.606,-9.902,-13.918,-11.099,-3.272,27.281,0.0,240.04,,251.0,240.0,-11.862,2.952,-7.086,25.591
5230.0,2.553,0.687,-33.933,3.265,9.47,5.14,36.18,4.747,-25.561,-2.833,0.0,37.768,38.264,9.642,3.08,-12.647,-9.87,-13.874,-11.108,-3.287,27.272,0.0,239.94,,251.0,240.0,-11.881,2.946,-7.092,25.546
5230.5,2.553,0.687,-33.933,3.265,9.47,5.14,36.18,4.747,-25.561,-2.833,0.0,37.8,38.3,9.642,3.08,-12.698,-9.876,-13.864,-11.077,-3.287,27.272,0.0,239.94,,251.0,240.0,-11.875,2.939,-7.099,25.51
5231.0,3.128,0.74,-35.209,3.185,9.602,5.14,36.18,4.747,-25.561,-2.833,0.0,37.8,38.3,9.613,3.353,-12.626,-9.869,-13.87,-11.086,-3.287,27.272,0.0,239.84,,251.0,240.0,-11.879,2.933,-7.098,25.48
5231.5,3.128,0.74,-35.209,3.185,9.602,5.14,36.18,4.747,-25.561,-2.833,0.0,37.8,38.3,9.613,3.353,-12.663,-9.892,-13.834,-11.097,-3.287,27.272,0.0,239.84,,251.0,240.0,-11.863,2.936,-7.08,25.456
5232.0,3.128,0.74,-35.209,3.185,9.602,5.14,36.18,4.747,-25.561,-2.833,0.0,37.8,38.3,9.613,3.353,-12.658,-9.85,-13.825,-11.102,-3.287,27.272,0.0,239.54,,251.0,240.0,-11.871,2.939,-7.111,25.456
5232.5,3.128,0.74,-35.209,3.185,9.602,5.14,36.18,4.747,-25.561,-2.833,0.0,37.8,38.3,9.613,3.353,-12.665,-9.887,-13.811,-11.084,-3.287,27.272,0.0,239.54,,251.0,240.0,-11.859,2.942,-7.096,25.552
5233.0,3.128,0.74,-35.209,3.185,9.602,5.173,36.171,4.727,-25.574,-2.813,0.0,37.782,38.361,9.613,3.353,-12.674,-9.9,-13.855,-11.115,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.862,2.948,-7.093,25.608
5233.5,3.128,0.74,-35.209,3.185,9.602,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.613,3.353,-12.624,-9.886,-13.849,-11.079,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.886,2.948,-7.112,25.619
5234.0,3.466,0.81,-35.209,3.189,9.571,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.618,3.262,-12.622,-9.9,-13.866,-11.105,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.859,2.951,-7.106,25.609
5234.5,3.466,0.81,-35.209,3.189,9.571,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.618,3.262,-12.701,-9.911,-13.881,-11.101,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.873,2.96,-7.095,25.676
5235.0,3.466,0.81,-35.209,3.189,9.571,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.618,3.262,-12.711,-9.895,-13.879,-11.108,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.899,2.968,-7.1,25.695
5235.5,3.466,0.81,-35.209,3.189,9.571,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.618,3.262,-12.691,-9.91,-13.949,-11.05,-3.264,27.274,0.0,239.64,,251.0,240.0,-11.898,2.976,-7.096,25.691
5236.0,3.466,0.81,-35.209,3.189,9.571,5.173,36.171,4.727,-25.574,-2.813,0.0,37.8,38.4,9.618,3.262,-12.539,-9.875,-13.888,-11.095,-3.264,27.274,0.0,239.84,,251.0,240.0,-11.9,2.984,-7.116,25.64
5236.5,3.466,0.81,-35.209,3.189,9.571,5.128,36.18,4.712,-25.621,-2.803,0.0,37.796,38.423,9.618,3.262,-12.698,-9.917,-13.946,-11.043,-3.255,27.279,0.0,239.84,,251.0,240.0,-11.849,2.992,-7.094,25.612
5237.0,3.466,0.81,-35.209,3.189,9.571,5.128,36.18,4.712,-25.621,-2.803,0.0,37.8,38.4,9.618,3.262,-12.627,-9.911,-13.914,-11.088,-3.255,27.279,0.0,239.44,,251.0,240.0,-11.901,3.0,-7.108,25.641
5237.5,2.835,0.703,-34.728,3.192,9.517,5.128,36.18,4.712,-25.621,-2.803,0.0,37.8,38.4,9.696,3.248,-12.603,-9.887,-13.766,-11.096,-3.255,27.279,0.0,239.44,,251.0,240.0,-11.885,3.008,-7.122,25.666
5238.0,2.835,0.703,-34.728,3.192,9.517,5.128,36.18,4.712,-25.621,-2.803,0.0,37.8,38.4,9.696,3.248,-12.559,-9.882,-13.784,-11.05,-3.255,27.279,0.0,239.04,,251.0,240.0,-11.838,3.005,-7.109,25.679
5238.5,2.835,0.703,-34.728,3.192,9.517,5.128,36.18,4.712,-25.621,-2.803,0.0,37.8,38.4,9.696,3.248,-12.628,-9.87,-13.824,-11.097,-3.255,27.279,0.0,239.04,,251.0,240.0,-11.819,3.002,-7.118,25.675
5239.0,2.835,0.703,-34.728,3.192,9.517,5.128,36.18,4.712,-25.621,-2.803,0.0,37.8,38.4,9.696,3.248,-12.63,-9.877,-13.885,-11.093,-3.255,27.279,0.0,239.04,,251.0,240.0,-11.855,2.999,-7.092,25.81
5239.5,2.835,0.703,-34.728,3.192,9.517,5.137,36.182,4.733,-25.576,-2.818,0.0,37.803,38.437,9.696,3.248,-12.669,-9.898,-13.9,-11.132,-3.254,27.269,0.0,239.04,,251.0,240.0,-11.871,2.996,-7.109,25.79
5240.0,2.835,0.703,-34.728,3.192,9.517,5.137,36.182,4.733,-25.576,-2.818,0.0,37.8,38.4,9.696,3.248,-12.533,-9.875,-13.823,-11.077,-3.254,27.269,0.0,239.34,,251.0,240.0,-11.9,2.994,-7.101,25.845
5240.5,3.581,0.84,-35.209,3.181,9.546,5.137,36.182,4.733,-25.576,-2.818,0.0,37.8,38.4,9.559,3.26,-12.595,-9.899,-13.866,-11.114,-3.254,27.269,0.0,239.34,,251.0,240.0,-11.827,2.991,-7.116,25.945
5241.0,3.581,0.84,-35.209,3.181,9.546,5.137,36.182,4.733,-25.576,-2.818,0.0,37.8,38.4,9.559,3.26,-12.643,-9.891,-13.926,-11.137,-3.254,27.269,0.0,239.34,,251.0,240.0,-11.869,3.001,-7.122,25.967
5241.5,3.581,0.84,-35.209,3.181,9.546,5.137,36.182,4.733,-25.576,-2.818,0.0,37.8,38.4,9.559,3.26,-12.682,-9.897,-13.947,-11.129,-3.254,27.269,0.0,239.34,,251.0,240.0,-11.899,3.01,-7.107,26.011
5242.0,3.581,0.84,-35.209,3.181,9.546,5.137,36.182,4.733,-25.576,-2.818,0.0,37.8,38.4,9.559,3.26,-12.71,-9.885,-13.901,-11.101,-3.254,27.269,0.0,238.94,,251.0,240.0,-11.914,3.02,-7.102,26.013
5242.5,3.581,0.84,-35.209,3.181,9.546,5.125,36.202,4.747,-25.537,-2.811,0.0,37.817,38.419,9.559,3.26,-12.704,-9.907,-13.887,-11.134,-3.259,27.265,0.0,238.94,,252.0,240.0,-11.899,3.029,-7.102,25.977
5243.0,3.581,0.84,-35.209,3.181,9.546,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.559,3.26,-12.656,-9.896,-13.932,-11.1,-3.259,27.265,0.0,238.74,,252.0,240.0,-11.908,3.038,-7.107,25.921
5243.5,3.581,0.84,-35.209,3.181,9.546,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.559,3.26,-12.681,-9.871,-13.855,-11.13,-3.259,27.265,0.0,238.74,,253.0,240.0,-11.896,3.047,-7.092,25.92
5244.0,3.184,0.767,-35.209,3.211,9.568,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.428,3.171,-12.62,-9.903,-13.925,-11.127,-3.259,27.265,0.0,238.84,,253.0,240.0,-11.884,3.056,-7.103,25.921
5244.5,3.184,0.767,-35.209,3.211,9.568,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.428,3.171,-12.687,-9.895,-13.875,-11.103,-3.259,27.265,0.0,238.84,,254.0,240.0,-11.893,3.058,-7.108,25.934
5245.0,3.184,0.767,-35.209,3.211,9.568,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.428,3.171,-12.628,-9.912,-13.896,-11.136,-3.259,27.265,0.0,241.64,,254.0,240.0,-11.89,3.06,-7.119,26.051
5245.5,3.184,0.767,-35.209,3.211,9.568,5.125,36.202,4.747,-25.537,-2.811,0.0,37.8,38.4,9.428,3.171,-12.586,-9.909,-13.894,-11.106,-3.259,27.265,0.0,241.64,,253.0,240.0,-11.893,3.062,-7.104,26.055
5246.0,3.184,0.767,-35.209,3.211,9.568,5.087,36.191,4.74,-25.592,-2.805,0.0,37.83,38.392,9.428,3.171,-12.615,-9.905,-13.835,-11.062,-3.249,27.269,0.0,242.34,,253.0,240.0,-11.874,3.064,-7.126,26.034
5246.5,3.184,0.767,-35.209,3.211,9.568,5.087,36.191,4.74,-25.592,-2.805,0.0,37.8,38.4,9.428,3.171,-12.659,-9.888,-13.816,-11.109,-3.249,27.269,0.0,242.34,,252.0,240.0,-11.854,3.066,-7.097,26.016
5247.0,3.178,0.714,-35.209,3.222,9.582,5.087,36.191,4.74,-25.592,-2.805,0.0,37.8,38.4,9.551,3.166,-12.702,-9.895,-13.885,-11.11,-3.249,27.269,0.0,241.84,,252.0,240.0,-11.868,3.068,-7.098,25.927
5247.5,3.178,0.714,-35.209,3.222,9.582,5.087,36.191,4.74,-25.592,-2.805,0.0,37.8,38.4,9.551,3.166,-12.661,-9.893,-13.897,-11.124,-3.249,27.269,0.0,241.84,,251.0,240.0,-11.898,3.07,-7.092,25.862
5248.0,3.178,0.714,-35.209,3.222,9.582,5.087,36.191,4.74,-25.592,-2.805,0.0,37.8,38.4,9.551,3.166,-12.713,-9.883,-13.901,-11.134,-3.249,27.269,0.0,241.54,,251.0,240.0,-11.894,3.071,-7.087,25.806
5248.5,3.178,0.714,-35.209,3.222,9.582,5.087,36.191,4.74,-25.592,-2.805,0.0,37.8,38.4,9.551,3.166,-12.64,-9.918,-13.906,-11.132,-3.249,27.269,0.0,241.54,,250.0,240.0,-11.908,3.073,-7.11,25.77
5249.0,3.178,0.714,-35.209,3.222,9.582,5.098,36.204,4.741,-25.543,-2.804,0.0,37.846,38.436,9.551,3.166,-12.631,-9.926,-13.938,-11.141,-3.245,27.269,0.0,240.14,,250.0,240.0,-11.899,3.075,-7.104,25.758
5249.5,3.178,0.714,-35.209,3.222,9.582,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.551,3.166,-12.687,-9.895,-13.93,-11.114,-3.245,27.269,0.0,240.14,,250.0,240.0,-11.909,3.076,-7.093,25.708
5250.0,3.178,0.714,-35.209,3.222,9.582,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.551,3.166,-12.716,-9.907,-13.902,-11.123,-3.245,27.269,0.0,240.54,,250.0,240.0,-11.906,3.078,-7.111,25.675
5250.5,2.872,0.79,-34.245,3.288,9.538,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.671,3.263,-12.64,-9.923,-13.908,-11.127,-3.245,27.269,0.0,240.54,,250.0,240.0,-11.912,3.08,-7.108,25.777
5251.0,2.872,0.79,-34.245,3.288,9.538,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.671,3.263,-12.649,-9.895,-13.854,-11.103,-3.245,27.269,0.0,240.74,,250.0,240.0,-11.899,3.076,-7.109,25.781
5251.5,2.872,0.79,-34.245,3.288,9.538,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.671,3.263,-12.685,-9.902,-13.885,-11.084,-3.245,27.269,0.0,240.74,,250.0,240.0,-11.875,3.073,-7.108,25.78
5252.0,2.872,0.79,-34.245,3.288,9.538,5.098,36.204,4.741,-25.543,-2.804,0.0,37.8,38.4,9.671,3.263,-12.658,-9.914,-13.892,-11.139,-3.245,27.269,0.0,237.94,,250.0,240.0,-11.889,3.07,-7.105,25.797
5252.5,2.872,0.79,-34.245,3.288,9.538,5.118,36.199,4.726,-25.589,-2.83,0.0,37.844,38.489,9.671,3.263,-12.615,-9.903,-13.842,-11.079,-3.254,27.256,0.0,237.94,,251.0,240.0,-11.901,3.067,-7.106,25.779
5253.0,2.872,0.79,-34.245,3.288,9.538,5.118,36.199,4.726,-25.589,-2.83,0.0,37.8,38.5,9.671,3.263,-12.664,-9.905,-13.814,-11.078,-3.254,27.256,0.0,237.84,,251.0,240.0,-11.86,3.063,-7.113,25.752
5253.5,3.087,0.805,-35.127,3.226,9.46,5.118,36.199,4.726,-25.589,-2.83,0.0,37.8,38.5,9.6,3.236,-12.605,-9.899,-13.824,-11.098,-3.254,27.256,0.0,237.84,,252.0,240.0,-11.865,3.06,-7.119,25.729
5254.0,3.087,0.805,-35.127,3.226,9.46,5.118,36.199,4.726,-25.589,-2.83,0.0,37.8,38.5,9.6,3.236,-12.581,-9.925,-13.846,-11.109,-3.254,27.256,0.0,237.84,,252.0,240.0,-11.856,3.061,-7.099,25.679
5254.5,3.087,0.805,-35.127,3.226,9.46,5.118,36.199,4.726,-25.589,-2.83,0.0,37.8,38.5,9.6,3.236,-12.687,-9.897,-13.846,-11.108,-3.254,27.256,0.0,237.84,,253.0,240.0,-11.865,3.061,-7.1,25.671
5255.0,3.087,0.805,-35.127,3.226,9.46,5.118,36.199,4.726,-25.589,-2.83,0.0,37.8,38.5,9.6,3.236,-12.593,-9.887,-13.811,-11.098,-3.254,27.256,0.0,239.04,,253.0,240.0,-11.885,3.061,-7.122,25.586
5255.5,3.087,0.805,-35.127,3.226,9.46,5.15,36.202,4.717,-25.61,-2.82,0.0,37.854,38.414,9.6,3.236,-12.684,-9.901,-13.841,-11.086,-3.265,27.254,0.0,239.04,,253.0,240.0,-11.847,3.062,-7.118,25.578
5256.0,3.087,0.805,-35.127,3.226,9.46,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.6,3.236,-12.614,-9.893,-13.802,-11.084,-3.265,27.254,0.0,239.54,,253.0,240.0,-11.878,3.062,-7.131,25.551
5256.5,3.087,0.805,-35.127,3.226,9.46,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.6,3.236,-12.573,-9.907,-13.849,-11.075,-3.265,27.254,0.0,239.54,,253.0,240.0,-11.848,3.063,-7.115,25.525
5257.0,2.908,0.726,-35.209,3.194,9.493,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.617,3.261,-12.643,-9.899,-13.873,-11.076,-3.265,27.254,0.0,239.64,,253.0,240.0,-11.851,3.063,-7.116,25.489
5257.5,2.908,0.726,-35.209,3.194,9.493,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.617,3.261,-12.668,-9.898,-13.86,-11.117,-3.265,27.254,0.0,239.64,,253.0,240.0,-11.873,3.061,-7.124,25.469
5258.0,2.908,0.726,-35.209,3.194,9.493,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.617,3.261,-12.66,-9.906,-13.914,-11.113,-3.265,27.254,0.0,241.54,,253.0,240.0,-11.886,3.058,-7.095,25.387
5258.5,2.908,0.726,-35.209,3.194,9.493,5.15,36.202,4.717,-25.61,-2.82,0.0,37.9,38.4,9.617,3.261,-12.719,-9.87,-13.862,-11.093,-3.265,27.254,0.0,241.54,,252.0,240.0,-11.898,3.056,-7.114,25.359
5259.0,2.908,0.726,-35.209,3.194,9.493,5.2,36.214,4.748,-25.554,-2.798,0.0,37.873,38.464,9.617,3.261,-12.632,-9.891,-13.916,-11.126,-3.247,27.265,0.0,241.54,,252.0,240.0,-11.886,3.053,-7.099,25.316
5259.5,2.908,0.726,-35.209,3.194,9.493,5.2,36.214,4.748,-25.554,-2.798,0.0,37.9,38.5,9.617,3.261,-12.707,-9.903,-13.84,-11.127,-3.247,27.265,0.0,241.54,,251.0,240.0,-11.891,3.051,-7.128,25.242
5260.0,2.976,0.692,-35.209,3.207,9.606,5.2,36.214,4.748,-25.554,-2.798,0.0,37.9,38.5,9.425,3.287,-12.731,-9.924,-14.018,-11.134,-3.247,27.265,0.0,241.24,,251.0,240.0,-11.894,3.048,-7.15,25.211
5260.5,2.976,0.692,-35.209,3.207,9.606,5.2,36.214,4.748,-25.554,-2.798,0.0,37.9,38.5,9.425,3.287,-12.672,-9.92,-13.878,-11.12,-3.247,27.265,0.0,241.24,,250.0,240.0,-11.952,3.047,-7.137,25.111
5261.0,2.976,0.692,-35.209,3.207,9.606,5.2,36.214,4.748,-25.554,-2.798,0.0,37.9,38.5,9.425,3.287,-12.748,-9.883,-13.938,-11.094,-3.247,27.265,0.0,239.84,,250.0,240.0,-11.898,3.046,-7.14,25.1
5261.5,2.976,0.692,-35.209,3.207,9.606,5.2,36.214,4.748,-25.554,-2.798,0.0,37.9,38.5,9.425,3.287,-12.714,-9.904,-13.908,-11.109,-3.247,27.265,0.0,239.84,,250.0,240.0,-11.916,3.045,-7.132,25.094
5262.0,2.976,0.692,-35.209,3.207,9.606,5.144,36.207,4.729,-25.551,-2.821,0.0,37.876,38.532,9.425,3.287,-12.673,-9.921,-13.935,-11.087,-3.255,27.264,0.0,239.34,,250.0,240.0,-11.908,3.044,-7.142,25.089
5262.5,2.976,0.692,-35.209,3.207,9.606,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.425,3.287,-12.689,-9.911,-13.888,-11.13,-3.255,27.264,0.0,239.34,,250.0,240.0,-11.904,3.043,-7.137,25.112
5263.0,3.023,0.789,-33.857,3.215,9.478,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.843,3.217,-12.655,-9.888,-13.897,-11.112,-3.255,27.264,0.0,239.44,,250.0,240.0,-11.904,3.042,-7.133,25.129
5263.5,3.023,0.789,-33.857,3.215,9.478,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.843,3.217,-12.703,-9.889,-13.868,-11.101,-3.255,27.264,0.0,239.44,,250.0,240.0,-11.888,3.041,-7.128,25.138
5264.0,3.023,0.789,-33.857,3.215,9.478,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.843,3.217,-12.63,-9.917,-13.858,-11.095,-3.255,27.264,0.0,239.44,,250.0,240.0,-11.891,3.041,-7.137,25.186
5264.5,3.023,0.789,-33.857,3.215,9.478,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.843,3.217,-12.641,-9.881,-13.818,-11.036,-3.255,27.264,0.0,239.44,,250.0,240.0,-11.875,3.041,-7.149,25.217
5265.0,3.023,0.789,-33.857,3.215,9.478,5.144,36.207,4.729,-25.551,-2.821,0.0,37.9,38.5,9.843,3.217,-12.628,-9.91,-13.883,-11.074,-3.255,27.264,0.0,238.34,,250.0,240.0,-11.844,3.04,-7.147,25.236
5265.5,3.023,0.789,-33.857,3.215,9.478,5.166,36.209,4.735,-25.557,-2.807,0.0,37.894,38.451,9.843,3.217,-12.655,-9.897,-13.906,-11.134,-3.24,27.268,0.0,238.34,,251.0,240.0,-11.874,3.04,-7.145,25.203
5266.0,3.023,0.789,-33.857,3.215,9.478,5.166,36.209,4.735,-25.557,-2.807,0.0,37.9,38.5,9.843,3.217,-12.595,-9.905,-13.894,-11.097,-3.24,27.268,0.0,237.94,,251.0,240.0,-11.898,3.04,-7.126,25.191
5266.5,2.954,0.745,-35.209,3.211,9.615,5.166,36.209,4.735,-25.557,-2.807,0.0,37.9,38.5,9.535,3.143,-12.671,-9.888,-13.853,-11.103,-3.24,27.268,0.0,237.94,,252.0,240.0,-11.873,3.04,-7.153,25.192
5267.0,2.954,0.745,-35.209,3.211,9.615,5.166,36.209,4.735,-25.557,-2.807,0.0,37.9,38.5,9.535,3.143,-12.663,-9.895,-13.914,-11.105,-3.24,27.268,0.0,238.04,,252.0,240.0,-11.879,3.038,-7.13,25.201
5267.5,2.954,0.745,-35.209,3.211,9.615,5.166,36.209,4.735,-25.557,-2.807,0.0,37.9,38.5,9.535,3.143,-12.7,-9.907,-13.859,-11.114,-3.24,27.268,0.0,238.04,,253.0,240.0,-11.894,3.037,-7.115,25.253
5268.0,2.954,0.745,-35.209,3.211,9.615,5.166,36.209,4.735,-25.557,-2.807,0.0,37.9,38.5,9.535,3.143,-12.69,-9.891,-13.943,-11.076,-3.24,27.268,0.0,238.84,,253.0,240.0,-11.895,3.035,-7.125,25.319
5268.5,2.954,0.745,-35.209,3.211,9.615,5.107,36.225,4.713,-25.574,-2.807,0.0,37.91,38.547,9.535,3.143,-12.67,-9.895,-13.846,-11.087,-3.246,27.266,0.0,238.84,,254.0,240.0,-11.9,3.034,-7.158,25.44
5269.0,2.954,0.745,-35.209,3.211,9.615,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.535,3.143,-12.662,-9.891,-13.861,-11.111,-3.246,27.266,0.0,239.04,,254.0,240.0,-11.874,3.033,-7.144,25.508
5269.5,2.953,0.784,-34.134,3.18,9.491,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.653,3.234,-12.62,-9.889,-13.9,-11.102,-3.246,27.266,0.0,239.04,,254.0,240.0,-11.881,3.032,-7.125,25.521
5270.0,2.953,0.784,-34.134,3.18,9.491,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.653,3.234,-12.664,-9.873,-13.821,-11.074,-3.246,27.266,0.0,238.64,,254.0,240.0,-11.878,3.03,-7.138,25.559
5270.5,2.953,0.784,-34.134,3.18,9.491,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.653,3.234,-12.669,-9.903,-13.878,-11.033,-3.246,27.266,0.0,238.64,,255.0,240.0,-11.858,3.029,-7.146,25.533
5271.0,2.953,0.784,-34.134,3.18,9.491,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.653,3.234,-12.601,-9.929,-13.912,-11.093,-3.246,27.266,0.0,241.54,,255.0,240.0,-11.871,3.028,-7.153,25.616
5271.5,2.953,0.784,-34.134,3.18,9.491,5.107,36.225,4.713,-25.574,-2.807,0.0,37.9,38.5,9.653,3.234,-12.629,-9.907,-13.84,-11.109,-3.246,27.266,0.0,241.54,,254.0,240.0,-11.884,3.026,-7.154,25.642
5272.0,2.953,0.784,-34.134,3.18,9.491,5.125,36.216,4.714,-25.58,-2.805,0.0,37.916,38.564,9.653,3.234,-12.703,-9.88,-13.852,-11.101,-3.253,27.27,0.0,242.24,,254.0,240.0,-11.871,3.025,-7.15,25.69
5272.5,2.953,0.784,-34.134,3.18,9.491,5.125,36.216,4.714,-25.58,-2.805,0.0,37.9,38.6,9.653,3.234,-12.663,-9.931,-13.888,-11.129,-3.253,27.27,0.0,242.24,,253.0,240.0,-11.884,3.024,-7.138,25.739
5273.0,2.692,0.713,-34.306,3.301,9.53,5.125,36.216,4.714,-25.58,-2.805,0.0,37.9,38.6,9.599,3.125,-12.692,-9.912,-13.937,-11.138,-3.253,27.27,0.0,242.04,,253.0,240.0,-11.903,3.023,-7.166,25.897
5273.5,2.692,0.713,-34.306,3.301,9.53,5.125,36.216,4.714,-25.58,-2.805,0.0,37.9,38.6,9.599,3.125,-12.664,-9.943,-13.922,-11.107,-3.253,27.27,0.0,242.04,,252.0,240.0,-11.92,3.018,-7.158,25.905
5274.0,2.692,0.713,-34.306,3.301,9.53,5.125,36.216,4.714,-25.58,-2.805,0.0,37.9,38.6,9.599,3.125,-12.649,-9.873,-13.806,-11.071,-3.253,27.27,0.0,241.04,,252.0,240.0,-11.909,3.012,-7.166,25.887
5274.5,2.692,0.713,-34.306,3.301,9.53,5.125,36.216,4.714,-25.58,-2.805,0.0,37.9,38.6,9.599,3.125,-12.649,-9.912,-13.886,-11.118,-3.253,27.27,0.0,241.04,,251.0,240.0,-11.85,3.007,-7.171,25.864
5275.0,2.692,0.713,-34.306,3.301,9.53,5.154,36.218,4.751,-25.567,-2.802,0.0,37.93,38.562,9.599,3.125,-12.661,-9.926,-13.896,-11.121,-3.247,27.276,0.0,241.04,,251.0,240.0,-11.891,3.002,-7.147,25.913
5275.5,2.692,0.713,-34.306,3.301,9.53,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.599,3.125,-12.701,-9.905,-13.898,-11.097,-3.247,27.276,0.0,241.04,,250.0,240.0,-11.901,2.997,-7.154,25.862
5276.0,3.028,0.795,-33.912,3.255,9.431,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.794,3.205,-12.617,-9.93,-13.883,-11.099,-3.247,27.276,0.0,240.94,,250.0,240.0,-11.9,2.992,-7.168,25.829
5276.5,3.028,0.795,-33.912,3.255,9.431,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.794,3.205,-12.634,-9.901,-13.888,-11.1,-3.247,27.276,0.0,240.94,,250.0,240.0,-11.882,2.992,-7.148,25.749
5277.0,3.028,0.795,-33.912,3.255,9.431,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.794,3.205,-12.699,-9.916,-13.86,-11.116,-3.247,27.276,0.0,240.44,,250.0,240.0,-11.88,2.993,-7.15,25.725
5277.5,3.028,0.795,-33.912,3.255,9.431,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.794,3.205,-12.694,-9.912,-13.945,-11.143,-3.247,27.276,0.0,240.44,,250.0,240.0,-11.898,2.993,-7.161,25.68
5278.0,3.028,0.795,-33.912,3.255,9.431,5.154,36.218,4.751,-25.567,-2.802,0.0,37.9,38.6,9.794,3.205,-12.645,-9.914,-13.934,-11.108,-3.247,27.276,0.0,238.34,,250.0,240.0,-11.923,2.994,-7.148,25.681
5278.5,3.028,0.795,-33.912,3.255,9.431,5.209,36.234,4.737,-25.563,-2.805,0.0,37.948,38.599,9.794,3.205,-12.653,-9.888,-13.883,-11.092,-3.239,27.274,0.0,238.34,,251.0,240.0,-11.9,2.995,-7.155,25.585
5279.0,3.028,0.795,-33.912,3.255,9.431,5.209,36.234,4.737,-25.563,-2.805,0.0,37.9,38.6,9.794,3.205,-12.703,-9.9,-13.922,-11.118,-3.239,27.274,0.0,238.44,,251.0,240.0,-11.879,2.996,-7.157,25.636
5279.5,3.224,0.774,-35.058,3.197,9.528,5.209,36.234,4.737,-25.563,-2.805,0.0,37.9,38.6,9.682,3.286,-12.731,-9.9,-13.859,-11.112,-3.239,27.274,0.0,238.44,,252.0,240.0,-11.911,2.999,-7.165,25.638
5280.0,3.224,0.774,-35.058,3.197,9.528,5.209,36.234,4.737,-25.563,-2.805,0.0,37.9,38.6,9.682,3.286,-12.745,-9.9,-13.905,-11.124,-3.239,27.274,0.0,238.64,,252.0,240.0,-11.901,2.999,-7.173,25.663
5280.5,3.224,0.774,-35.058,3.197,9.528,5.209,36.234,4.737,-25.563,-2.805,0.0,37.9,38.6,9.682,3.286,-12.752,-9.906,-13.915,-11.121,-3.239,27.274,0.0,238.64,,253.0,240.0,-11.919,3.003,-7.146,25.676
5281.0,3.224,0.774,-35.058,3.197,9.528,5.209,36.234,4.737,-25.563,-2.805,0.0,37.9,38.6,9.682,3.286,-12.67,-9.918,-13.915,-11.143,-3.239,27.274,0.0,240.04,,253.0,240.0,-11.924,3.007,-7.176,25.644
5281.5,3.224,0.774,-35.058,3.197,9.528,5.208,36.25,4.755,-25.528,-2.803,0.0,37.952,38.609,9.682,3.286,-12.663,-9.901,-13.865,-11.099,-3.249,27.274,0.0,240.04,,253.0,240.0,-11.911,3.01,-7.163,25.571
5282.0,3.224,0.774,-35.058,3.197,9.528,5.208,36.25,4.755,-25.528,-2.803,0.0,38.0,38.6,9.682,3.286,-12.734,-9.918,-13.881,-11.136,-3.249,27.274,0.0,239.54,,253.0,240.0,-11.882,3.014,-7.155,25.551
5282.5,2.913,0.727,-35.209,3.19,9.486,5.208,36.25,4.755,-25.528,-2.803,0.0,38.0,38.6,9.522,3.318,-12.692,-9.915,-13.944,-11.15,-3.249,27.274,0.0,239.54,,253.0,240.0,-11.918,3.017,-7.137,25.628
5283.0,2.913,0.727,-35.209,3.19,9.486,5.208,36.25,4.755,-25.528,-2.803,0.0,38.0,38.6,9.522,3.318,-12.709,-9.912,-13.983,-11.115,-3.249,27.274,0.0,239.94,,253.0,240.0,-11.925,3.015,-7.146,25.739
5283.5,2.913,0.727,-35.209,3.19,9.486,5.208,36.25,4.755,-25.528,-2.803,0.0,38.0,38.6,9.522,3.318,-12.653,-9.912,-13.836,-11.104,-3.249,27.274,0.0,239.94,,253.0,240.0,-11.93,3.014,-7.16,25.75
5284.0,2.913,0.727,-35.209,3.19,9.486,5.208,36.25,4.755,-25.528,-2.803,0.0,38.0,38.6,9.522,3.318,-12.692,-9.888,-13.859,-11.095,-3.249,27.274,0.0,242.44,,253.0,240.0,-11.877,3.012,-7.155,25.736
5284.5,2.913,0.727,-35.209,3.19,9.486,5.166,36.236,4.75,-25.606,-2.811,0.0,37.966,38.541,9.522,3.318,-12.642,-9.918,-13.916,-11.149,-3.256,27.273,0.0,242.44,,252.0,240.0,-11.883,3.011,-7.173,25.732
