t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5285.0,2.913,0.727,-35.209,3.19,9.486,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.522,3.318,-12.659,-9.918,-13.938,-11.14,-3.256,27.273,0.0,242.44,,252.0,240.0,-11.906,3.009,-7.169,25.742
5285.5,2.913,0.727,-35.209,3.19,9.486,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.522,3.318,-12.723,-9.904,-13.994,-11.154,-3.256,27.273,0.0,242.44,,251.0,240.0,-11.914,3.007,-7.149,25.95
5286.0,2.43,0.588,-35.209,3.197,9.543,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.474,3.276,-12.789,-9.915,-13.979,-11.132,-3.256,27.273,0.0,242.44,,251.0,240.0,-11.944,3.006,-7.136,25.97
5286.5,2.43,0.588,-35.209,3.197,9.543,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.474,3.276,-12.785,-9.892,-13.962,-11.151,-3.256,27.273,0.0,242.44,,250.0,240.0,-11.954,2.996,-7.142,25.947
5287.0,2.43,0.588,-35.209,3.197,9.543,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.474,3.276,-12.62,-9.933,-13.953,-11.143,-3.256,27.273,0.0,240.14,,250.0,240.0,-11.947,2.987,-7.173,25.912
5287.5,2.43,0.588,-35.209,3.197,9.543,5.166,36.236,4.75,-25.606,-2.811,0.0,38.0,38.5,9.474,3.276,-12.694,-9.892,-13.864,-11.102,-3.256,27.273,0.0,240.14,,250.0,240.0,-11.912,2.978,-7.161,25.874
5288.0,2.43,0.588,-35.209,3.197,9.543,5.144,36.237,4.746,-25.549,-2.789,0.0,37.975,38.563,9.474,3.276,-12.702,-9.905,-13.902,-11.102,-3.235,27.271,0.0,239.74,,250.0,240.0,-11.888,2.969,-7.17,25.899
5288.5,2.43,0.588,-35.209,3.197,9.543,5.144,36.237,4.746,-25.549,-2.789,0.0,38.0,38.6,9.474,3.276,-12.658,-9.92,-13.853,-11.114,-3.235,27.271,0.0,239.74,,250.0,240.0,-11.903,2.96,-7.172,25.876
5289.0,3.293,0.853,-34.914,3.185,9.578,5.144,36.237,4.746,-25.549,-2.789,0.0,38.0,38.6,9.641,3.338,-12.564,-9.916,-13.757,-11.057,-3.235,27.271,0.0,239.74,,250.0,240.0,-11.886,2.951,-7.179,25.837
5289.5,3.293,0.853,-34.914,3.185,9.578,5.144,36.237,4.746,-25.549,-2.789,0.0,38.0,38.6,9.641,3.338,-12.588,-9.92,-13.793,-11.042,-3.235,27.271,0.0,239.74,,250.0,240.0,-11.823,2.957,-7.184,25.752
5290.0,3.293,0.853,-34.914,3.185,9.578,5.144,36.237,4.746,-25.549,-2.789,0.0,38.0,38.6,9.641,3.338,-12.604,-9.925,-13.81,-11.107,-3.235,27.271,0.0,238.94,,250.0,240.0,-11.836,2.963,-7.168,25.688
5290.5,3.293,0.853,-34.914,3.185,9.578,5.144,36.237,4.746,-25.549,-2.789,0.0,38.0,38.6,9.641,3.338,-12.62,-9.916,-13.77,-11.093,-3.235,27.271,0.0,238.94,,251.0,240.0,-11.862,2.968,-7.169,25.665
5291.0,3.293,0.853,-34.914,3.185,9.578,5.112,36.233,4.747,-25.655,-2.797,0.0,37.973,38.549,9.641,3.338,-12.675,-9.861,-13.827,-11.066,-3.247,27.267,0.0,239.04,,251.0,240.0,-11.85,2.973,-7.151,25.63
5291.5,3.293,0.853,-34.914,3.185,9.578,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.641,3.338,-12.64,-9.928,-13.884,-11.129,-3.247,27.267,0.0,239.04,,251.0,240.0,-11.857,2.979,-7.178,25.596
5292.0,3.293,0.853,-34.914,3.185,9.578,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.641,3.338,-12.671,-9.912,-13.913,-11.137,-3.247,27.267,0.0,238.74,,251.0,240.0,-11.895,2.984,-7.176,25.545
5292.5,2.428,0.632,-35.193,3.209,9.509,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.593,3.383,-12.7,-9.915,-13.961,-11.155,-3.247,27.267,0.0,238.74,,252.0,240.0,-11.908,2.989,-7.15,25.485
5293.0,2.428,0.632,-35.193,3.209,9.509,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.593,3.383,-12.681,-9.931,-13.97,-11.144,-3.247,27.267,0.0,238.84,,252.0,240.0,-11.933,2.98,-7.163,25.413
5293.5,2.428,0.632,-35.193,3.209,9.509,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.593,3.383,-12.684,-9.944,-13.962,-11.134,-3.247,27.267,0.0,238.84,,253.0,240.0,-11.931,2.971,-7.177,25.398
5294.0,2.428,0.632,-35.193,3.209,9.509,5.112,36.233,4.747,-25.655,-2.797,0.0,38.0,38.5,9.593,3.383,-12.662,-9.942,-13.896,-11.124,-3.247,27.267,0.0,239.94,,253.0,240.0,-11.931,2.962,-7.189,25.394
5294.5,2.428,0.632,-35.193,3.209,9.509,5.157,36.245,4.776,-25.562,-2.806,0.0,37.987,38.611,9.593,3.383,-12.637,-9.916,-13.824,-11.087,-3.248,27.261,0.0,239.94,,253.0,240.0,-11.906,2.953,-7.164,25.407
5295.0,2.428,0.632,-35.193,3.209,9.509,5.157,36.245,4.776,-25.562,-2.806,0.0,38.0,38.6,9.593,3.383,-12.616,-9.937,-13.854,-11.083,-3.248,27.261,0.0,240.34,,253.0,240.0,-11.866,2.944,-7.198,25.39
5295.5,2.656,0.749,-34.093,3.249,9.498,5.157,36.245,4.776,-25.562,-2.806,0.0,38.0,38.6,9.631,3.219,-12.639,-9.927,-13.828,-11.103,-3.248,27.261,0.0,240.34,,253.0,240.0,-11.872,2.936,-7.188,25.363
5296.0,2.656,0.749,-34.093,3.249,9.498,5.157,36.245,4.776,-25.562,-2.806,0.0,38.0,38.6,9.631,3.219,-12.535,-9.92,-13.839,-11.083,-3.248,27.261,0.0,239.94,,253.0,240.0,-11.874,2.931,-7.184,25.329
5296.5,2.656,0.749,-34.093,3.249,9.498,5.157,36.245,4.776,-25.562,-2.806,0.0,38.0,38.6,9.631,3.219,-12.657,-9.923,-13.802,-11.08,-3.248,27.261,0.0,239.94,,253.0,240.0,-11.844,2.927,-7.173,25.336
5297.0,2.656,0.749,-34.093,3.249,9.498,5.157,36.245,4.776,-25.562,-2.806,0.0,38.0,38.6,9.631,3.219,-12.639,-9.899,-13.856,-11.116,-3.248,27.261,0.0,241.94,,253.0,240.0,-11.865,2.922,-7.164,25.329
5297.5,2.656,0.749,-34.093,3.249,9.498,5.187,36.251,4.763,-25.643,-2.797,0.0,38.002,38.641,9.631,3.219,-12.623,-9.912,-13.867,-11.11,-3.241,27.267,0.0,241.94,,252.0,240.0,-11.877,2.918,-7.173,25.313
5298.0,2.656,0.749,-34.093,3.249,9.498,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.631,3.219,-12.697,-9.907,-13.977,-11.124,-3.241,27.267,0.0,241.54,,252.0,240.0,-11.878,2.914,-7.175,25.321
5298.5,2.656,0.749,-34.093,3.249,9.498,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.631,3.219,-12.661,-9.943,-13.925,-11.117,-3.241,27.267,0.0,241.54,,251.0,240.0,-11.926,2.909,-7.172,25.316
5299.0,3.326,0.794,-35.197,3.272,9.544,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.605,3.09,-12.654,-9.937,-13.875,-11.097,-3.241,27.267,0.0,242.44,,251.0,240.0,-11.911,2.905,-7.17,25.321
5299.5,3.326,0.794,-35.197,3.272,9.544,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.605,3.09,-12.705,-9.922,-13.939,-11.163,-3.241,27.267,0.0,242.44,,250.0,240.0,-11.891,2.912,-7.175,25.326
5300.0,3.326,0.794,-35.197,3.272,9.544,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.605,3.09,-12.719,-9.93,-13.941,-11.157,-3.241,27.267,0.0,241.04,,250.0,240.0,-11.932,2.919,-7.178,25.167
5300.5,3.326,0.794,-35.197,3.272,9.544,5.187,36.251,4.763,-25.643,-2.797,0.0,38.0,38.6,9.605,3.09,-12.611,-9.932,-13.853,-11.046,-3.241,27.267,0.0,241.04,,249.0,240.0,-11.937,2.926,-7.184,25.119
5301.0,3.326,0.794,-35.197,3.272,9.544,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.611,9.605,3.09,-12.668,-9.908,-13.84,-11.102,-3.25,27.256,0.0,241.24,,249.0,240.0,-11.86,2.932,-7.184,25.174
5301.5,3.326,0.794,-35.197,3.272,9.544,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.6,9.605,3.09,-12.598,-9.889,-13.796,-11.085,-3.25,27.256,0.0,241.24,,248.0,240.0,-11.88,2.939,-7.175,25.196
5302.0,3.219,0.823,-34.694,3.212,9.589,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.6,9.596,3.094,-12.635,-9.912,-13.824,-11.082,-3.25,27.256,0.0,241.14,,248.0,240.0,-11.842,2.945,-7.163,25.235
5302.5,3.219,0.823,-34.694,3.212,9.589,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.6,9.596,3.094,-12.618,-9.893,-13.854,-11.112,-3.25,27.256,0.0,241.14,,247.0,240.0,-11.863,2.949,-7.166,25.234
5303.0,3.219,0.823,-34.694,3.212,9.589,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.6,9.596,3.094,-12.61,-9.915,-13.857,-11.113,-3.25,27.256,0.0,236.24,,247.0,240.0,-11.869,2.954,-7.152,25.228
5303.5,3.219,0.823,-34.694,3.212,9.589,5.148,36.254,4.741,-25.583,-2.793,0.0,38.0,38.6,9.596,3.094,-12.586,-9.895,-13.813,-11.099,-3.25,27.256,0.0,236.24,,248.0,240.0,-11.874,2.958,-7.156,25.275
5304.0,3.219,0.823,-34.694,3.212,9.589,5.146,36.245,4.774,-25.655,-2.789,0.0,38.015,38.582,9.596,3.094,-12.692,-9.919,-13.881,-11.135,-3.246,27.26,0.0,236.44,,248.0,240.0,-11.848,2.962,-7.143,25.278
5304.5,3.219,0.823,-34.694,3.212,9.589,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.596,3.094,-12.631,-9.938,-13.902,-11.158,-3.246,27.26,0.0,236.44,,249.0,240.0,-11.907,2.967,-7.165,25.287
5305.0,2.813,0.665,-35.209,3.221,9.623,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.426,3.217,-12.65,-9.927,-13.922,-11.139,-3.246,27.26,0.0,236.74,,249.0,240.0,-11.907,2.971,-7.149,25.293
5305.5,2.813,0.665,-35.209,3.221,9.623,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.426,3.217,-12.67,-9.925,-13.968,-11.123,-3.246,27.26,0.0,236.74,,250.0,240.0,-11.909,2.968,-7.166,25.318
5306.0,2.813,0.665,-35.209,3.221,9.623,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.426,3.217,-12.719,-9.923,-13.986,-11.162,-3.246,27.26,0.0,236.94,,250.0,240.0,-11.922,2.966,-7.118,25.238
5306.5,2.813,0.665,-35.209,3.221,9.623,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.426,3.217,-12.694,-9.928,-13.985,-11.152,-3.246,27.26,0.0,236.94,,251.0,240.0,-11.947,2.963,-7.149,25.176
5307.0,2.813,0.665,-35.209,3.221,9.623,5.146,36.245,4.774,-25.655,-2.789,0.0,38.0,38.6,9.426,3.217,-12.714,-9.891,-13.869,-11.12,-3.246,27.26,0.0,238.54,,251.0,240.0,-11.94,2.961,-7.144,25.31
5307.5,2.813,0.665,-35.209,3.221,9.623,5.113,36.263,4.751,-25.561,-2.794,0.0,38.015,38.647,9.426,3.217,-12.688,-9.911,-13.855,-11.136,-3.259,27.253,0.0,238.54,,252.0,240.0,-11.899,2.958,-7.182,25.408
5308.0,2.813,0.665,-35.209,3.221,9.623,5.113,36.263,4.751,-25.561,-2.794,0.0,38.0,38.6,9.426,3.217,-12.528,-9.923,-13.842,-11.08,-3.259,27.253,0.0,238.24,,252.0,240.0,-11.897,2.956,-7.176,25.449
5308.5,3.261,0.78,-35.209,3.201,9.554,5.113,36.263,4.751,-25.561,-2.794,0.0,38.0,38.6,9.624,3.252,-12.636,-9.912,-13.838,-11.115,-3.259,27.253,0.0,238.24,,253.0,240.0,-11.843,2.954,-7.203,25.504
5309.0,3.261,0.78,-35.209,3.201,9.554,5.113,36.263,4.751,-25.561,-2.794,0.0,38.0,38.6,9.624,3.252,-12.617,-9.923,-13.867,-11.093,-3.259,27.253,0.0,238.44,,253.0,240.0,-11.875,2.959,-7.189,25.512
5309.5,3.261,0.78,-35.209,3.201,9.554,5.113,36.263,4.751,-25.561,-2.794,0.0,38.0,38.6,9.624,3.252,-12.647,-9.903,-13.803,-11.103,-3.259,27.253,0.0,238.44,,254.0,240.0,-11.875,2.964,-7.173,25.505
5310.0,3.261,0.78,-35.209,3.201,9.554,5.113,36.263,4.751,-25.561,-2.794,0.0,38.0,38.6,9.624,3.252,-12.611,-9.918,-13.924,-11.101,-3.259,27.253,0.0,240.94,,254.0,240.0,-11.864,2.968,-7.162,25.532
5310.5,3.261,0.78,-35.209,3.201,9.554,5.119,36.247,4.752,-25.627,-2.804,0.0,38.014,38.627,9.624,3.252,-12.647,-9.905,-13.808,-11.11,-3.248,27.255,0.0,240.94,,254.0,240.0,-11.888,2.973,-7.166,25.441
5311.0,3.261,0.78,-35.209,3.201,9.554,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.624,3.252,-12.694,-9.92,-13.91,-11.096,-3.248,27.255,0.0,241.54,,254.0,240.0,-11.868,2.983,-7.205,25.293
5311.5,3.163,0.775,-34.857,3.219,9.543,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.658,3.253,-12.604,-9.878,-13.767,-11.07,-3.248,27.255,0.0,241.54,,253.0,240.0,-11.905,2.983,-7.197,25.274
5312.0,3.163,0.775,-34.857,3.219,9.543,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.658,3.253,-12.708,-9.9,-13.851,-11.095,-3.248,27.255,0.0,240.74,,253.0,240.0,-11.829,2.986,-7.191,25.29
5312.5,3.163,0.775,-34.857,3.219,9.543,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.658,3.253,-12.711,-9.901,-13.887,-11.093,-3.248,27.255,0.0,240.74,,253.0,240.0,-11.888,2.988,-7.188,25.353
5313.0,3.163,0.775,-34.857,3.219,9.543,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.658,3.253,-12.596,-9.894,-13.838,-11.108,-3.248,27.255,0.0,243.44,,253.0,240.0,-11.898,2.991,-7.166,25.55
5313.5,3.163,0.775,-34.857,3.219,9.543,5.119,36.247,4.752,-25.627,-2.804,0.0,38.0,38.6,9.658,3.253,-12.583,-9.912,-13.846,-11.083,-3.248,27.255,0.0,243.44,,252.0,240.0,-11.859,2.994,-7.176,25.705
5314.0,3.163,0.775,-34.857,3.219,9.543,5.173,36.268,4.757,-25.6,-2.781,0.0,38.032,38.646,9.658,3.253,-12.66,-9.906,-13.805,-11.1,-3.23,27.272,0.0,243.14,,252.0,240.0,-11.856,2.997,-7.173,25.721
5314.5,3.163,0.775,-34.857,3.219,9.543,5.173,36.268,4.757,-25.6,-2.781,0.0,38.0,38.6,9.658,3.253,-12.567,-9.925,-13.849,-11.127,-3.23,27.272,0.0,243.14,,251.0,240.0,-11.867,3.0,-7.183,25.787
5315.0,3.263,0.862,-33.607,3.241,9.524,5.173,36.268,4.757,-25.6,-2.781,0.0,38.0,38.6,9.798,3.25,-12.608,-9.915,-13.884,-11.134,-3.23,27.272,0.0,243.34,,251.0,240.0,-11.867,3.002,-7.16,25.9
5315.5,3.263,0.862,-33.607,3.241,9.524,5.173,36.268,4.757,-25.6,-2.781,0.0,38.0,38.6,9.798,3.25,-12.529,-9.907,-13.85,-11.081,-3.23,27.272,0.0,243.34,,250.0,240.0,-11.885,3.007,-7.185,25.862
5316.0,3.263,0.862,-33.607,3.241,9.524,5.173,36.268,4.757,-25.6,-2.781,0.0,38.0,38.6,9.798,3.25,-12.601,-9.894,-13.813,-11.091,-3.23,27.272,0.0,239.94,,250.0,240.0,-11.842,3.011,-7.177,25.837
5316.5,3.263,0.862,-33.607,3.241,9.524,5.173,36.268,4.757,-25.6,-2.781,0.0,38.0,38.6,9.798,3.25,-12.649,-9.892,-13.839,-11.094,-3.23,27.272,0.0,239.94,,250.0,240.0,-11.85,3.015,-7.168,25.801
5317.0,3.263,0.862,-33.607,3.241,9.524,5.156,36.256,4.755,-25.615,-2.802,0.0,38.024,38.597,9.798,3.25,-12.594,-9.87,-13.787,-11.079,-3.224,27.262,0.0,239.94,,250.0,240.0,-11.868,3.019,-7.167,25.782
5317.5,3.263,0.862,-33.607,3.241,9.524,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.798,3.25,-12.641,-9.889,-13.848,-11.071,-3.224,27.262,0.0,239.94,,250.0,240.0,-11.832,3.023,-7.15,25.773
5318.0,2.849,0.735,-34.015,3.192,9.447,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.821,3.234,-12.662,-9.874,-13.803,-11.076,-3.224,27.262,0.0,239.94,,250.0,240.0,-11.862,3.027,-7.173,25.721
5318.5,2.849,0.735,-34.015,3.192,9.447,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.821,3.234,-12.48,-9.899,-13.777,-11.079,-3.224,27.262,0.0,239.94,,250.0,240.0,-11.854,3.024,-7.181,25.729
5319.0,2.849,0.735,-34.015,3.192,9.447,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.821,3.234,-12.61,-9.913,-13.889,-11.1,-3.224,27.262,0.0,239.44,,250.0,240.0,-11.809,3.021,-7.156,25.724
5319.5,2.849,0.735,-34.015,3.192,9.447,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.821,3.234,-12.635,-9.921,-13.901,-11.103,-3.224,27.262,0.0,239.44,,250.0,240.0,-11.878,3.018,-7.161,25.722
5320.0,2.849,0.735,-34.015,3.192,9.447,5.156,36.256,4.755,-25.615,-2.802,0.0,38.0,38.6,9.821,3.234,-12.657,-9.867,-13.845,-11.075,-3.224,27.262,0.0,238.44,,250.0,240.0,-11.89,3.015,-7.167,25.686
5320.5,2.849,0.735,-34.015,3.192,9.447,5.159,36.268,4.737,-25.596,-2.776,0.0,38.037,38.59,9.821,3.234,-12.663,-9.895,-13.806,-11.092,-3.221,27.262,0.0,238.44,,251.0,240.0,-11.861,3.013,-7.17,25.686
5321.0,2.849,0.735,-34.015,3.192,9.447,5.159,36.268,4.737,-25.596,-2.776,0.0,38.0,38.6,9.821,3.234,-12.614,-9.903,-13.877,-11.105,-3.221,27.262,0.0,238.64,,251.0,240.0,-11.864,3.01,-7.164,25.719
5321.5,3.0,0.78,-34.71,3.203,9.441,5.159,36.268,4.737,-25.596,-2.776,0.0,38.0,38.6,9.625,3.21,-12.671,-9.87,-13.871,-11.107,-3.221,27.262,0.0,238.64,,252.0,240.0,-11.875,3.007,-7.145,25.723
5322.0,3.0,0.78,-34.71,3.203,9.441,5.159,36.268,4.737,-25.596,-2.776,0.0,38.0,38.6,9.625,3.21,-12.659,-9.892,-13.9,-11.136,-3.221,27.262,0.0,238.54,,252.0,240.0,-11.88,3.007,-7.161,25.721
5322.5,3.0,0.78,-34.71,3.203,9.441,5.159,36.268,4.737,-25.596,-2.776,0.0,38.0,38.6,9.625,3.21,-12.634,-9.881,-13.918,-11.099,-3.221,27.262,0.0,238.54,,253.0,240.0,-11.897,3.007,-7.141,25.746
5323.0,3.0,0.78,-34.71,3.203,9.441,5.159,36.268,4.737,-25.596,-2.776,0.0,38.0,38.6,9.625,3.21,-12.658,-9.891,-13.88,-11.115,-3.221,27.262,0.0,240.14,,253.0,240.0,-11.883,3.007,-7.17,25.755
5323.5,3.0,0.78,-34.71,3.203,9.441,5.159,36.274,4.754,-25.588,-2.791,0.0,38.041,38.594,9.625,3.21,-12.661,-9.901,-13.917,-11.145,-3.224,27.262,0.0,240.14,,253.0,240.0,-11.886,3.007,-7.163,25.756
5324.0,3.0,0.78,-34.71,3.203,9.441,5.159,36.274,4.754,-25.588,-2.791,0.0,38.0,38.6,9.625,3.21,-12.659,-9.899,-13.912,-11.117,-3.224,27.262,0.0,239.54,,253.0,240.0,-11.906,3.007,-7.169,25.751
5324.5,2.868,0.727,-34.037,3.21,9.506,5.159,36.274,4.754,-25.588,-2.791,0.0,38.0,38.6,9.75,3.252,-12.717,-9.883,-13.851,-11.102,-3.224,27.262,0.0,239.54,,253.0,240.0,-11.897,3.007,-7.163,25.726
5325.0,2.868,0.727,-34.037,3.21,9.506,5.159,36.274,4.754,-25.588,-2.791,0.0,38.0,38.6,9.75,3.252,-12.621,-9.89,-13.891,-11.068,-3.224,27.262,0.0,240.14,,253.0,240.0,-11.888,3.004,-7.154,25.665
5325.5,2.868,0.727,-34.037,3.21,9.506,5.159,36.274,4.754,-25.588,-2.791,0.0,38.0,38.6,9.75,3.252,-12.69,-9.877,-13.841,-11.088,-3.224,27.262,0.0,240.14,,253.0,240.0,-11.868,3.002,-7.146,25.644
5326.0,2.868,0.727,-34.037,3.21,9.506,5.159,36.274,4.754,-25.588,-2.791,0.0,38.0,38.6,9.75,3.252,-12.652,-9.79,-13.658,-10.987,-3.224,27.262,0.0,241.74,,253.0,240.0,-11.874,3.0,-7.158,25.643
5326.5,2.868,0.727,-34.037,3.21,9.506,5.12,36.275,4.72,-25.662,-2.782,0.0,38.037,38.658,9.75,3.252,-12.582,-9.868,-13.801,-11.099,-3.232,27.264,0.0,241.74,,252.0,240.0,-11.772,2.998,-7.159,25.602
5327.0,2.868,0.727,-34.037,3.21,9.506,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.75,3.252,-12.523,-9.889,-13.835,-11.109,-3.232,27.264,0.0,241.74,,252.0,240.0,-11.838,2.996,-7.159,25.564
5327.5,2.868,0.727,-34.037,3.21,9.506,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.75,3.252,-12.673,-9.855,-13.791,-11.059,-3.232,27.264,0.0,241.74,,251.0,240.0,-11.839,2.994,-7.153,25.568
5328.0,3.292,0.796,-35.209,3.143,9.538,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.559,3.257,-12.615,-9.876,-13.781,-11.05,-3.232,27.264,0.0,241.64,,251.0,240.0,-11.844,2.991,-7.168,25.568
5328.5,3.292,0.796,-35.209,3.143,9.538,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.559,3.257,-12.523,-9.884,-13.809,-11.072,-3.232,27.264,0.0,241.64,,250.0,240.0,-11.831,2.996,-7.16,25.489
5329.0,3.292,0.796,-35.209,3.143,9.538,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.559,3.257,-12.666,-9.858,-13.833,-11.08,-3.232,27.264,0.0,239.74,,250.0,240.0,-11.822,3.001,-7.143,25.409
5329.5,3.292,0.796,-35.209,3.143,9.538,5.12,36.275,4.72,-25.662,-2.782,0.0,38.0,38.7,9.559,3.257,-12.676,-9.806,-13.812,-11.032,-3.232,27.264,0.0,239.74,,250.0,240.0,-11.859,3.006,-7.141,25.402
5330.0,3.292,0.796,-35.209,3.143,9.538,5.14,36.266,4.736,-25.582,-2.783,0.0,38.033,38.612,9.559,3.257,-12.638,-9.887,-13.834,-11.082,-3.227,27.273,0.0,239.74,,250.0,240.0,-11.832,3.011,-7.159,25.396
5330.5,3.292,0.796,-35.209,3.143,9.538,5.14,36.266,4.736,-25.582,-2.783,0.0,38.0,38.6,9.559,3.257,-12.598,-9.883,-13.868,-11.08,-3.227,27.273,0.0,239.74,,250.0,240.0,-11.86,3.015,-7.161,25.379
5331.0,2.916,0.675,-35.209,3.186,9.59,5.14,36.266,4.736,-25.582,-2.783,0.0,38.0,38.6,9.382,3.255,-12.684,-9.875,-13.834,-11.072,-3.227,27.273,0.0,239.84,,250.0,240.0,-11.857,3.02,-7.163,25.402
5331.5,2.916,0.675,-35.209,3.186,9.59,5.14,36.266,4.736,-25.582,-2.783,0.0,38.0,38.6,9.382,3.255,-12.537,-9.88,-13.825,-11.061,-3.227,27.273,0.0,239.84,,250.0,240.0,-11.866,3.018,-7.188,25.401
5332.0,2.916,0.675,-35.209,3.186,9.59,5.14,36.266,4.736,-25.582,-2.783,0.0,38.0,38.6,9.382,3.255,-12.635,-9.867,-13.802,-11.065,-3.227,27.273,0.0,238.74,,250.0,240.0,-11.826,3.016,-7.155,25.404
5332.5,2.916,0.675,-35.209,3.186,9.59,5.14,36.266,4.736,-25.582,-2.783,0.0,38.0,38.6,9.382,3.255,-12.599,-9.863,-13.804,-11.06,-3.227,27.273,0.0,238.74,,251.0,240.0,-11.842,3.015,-7.172,25.424
5333.0,2.916,0.675,-35.209,3.186,9.59,5.105,36.257,4.74,-25.601,-2.798,0.0,38.029,38.636,9.382,3.255,-12.586,-9.889,-13.81,-11.083,-3.235,27.26,0.0,237.94,,251.0,240.0,-11.832,3.013,-7.148,25.39
5333.5,2.916,0.675,-35.209,3.186,9.59,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.382,3.255,-12.646,-9.871,-13.748,-11.064,-3.235,27.26,0.0,237.94,,252.0,240.0,-11.842,3.012,-7.174,25.409
5334.0,2.916,0.675,-35.209,3.186,9.59,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.382,3.255,-12.668,-9.894,-13.84,-11.099,-3.235,27.26,0.0,238.34,,252.0,240.0,-11.832,3.01,-7.174,25.428
5334.5,3.249,0.76,-35.209,3.225,9.583,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.553,3.225,-12.7,-9.893,-13.852,-11.087,-3.235,27.26,0.0,238.34,,253.0,240.0,-11.875,3.008,-7.172,25.426
5335.0,3.249,0.76,-35.209,3.225,9.583,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.553,3.225,-12.63,-9.911,-13.918,-11.124,-3.235,27.26,0.0,238.24,,253.0,240.0,-11.883,3.012,-7.173,25.388
5335.5,3.249,0.76,-35.209,3.225,9.583,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.553,3.225,-12.619,-9.879,-13.836,-11.089,-3.235,27.26,0.0,238.24,,254.0,240.0,-11.896,3.016,-7.162,25.328
5336.0,3.249,0.76,-35.209,3.225,9.583,5.105,36.257,4.74,-25.601,-2.798,0.0,38.0,38.6,9.553,3.225,-12.722,-9.759,-13.789,-11.001,-3.235,27.26,0.0,240.64,,254.0,240.0,-11.856,3.02,-7.197,25.182
5336.5,3.249,0.76,-35.209,3.225,9.583,5.119,36.273,4.74,-25.596,-2.78,0.0,38.028,38.596,9.553,3.225,-12.668,-9.919,-13.911,-11.133,-3.219,27.269,0.0,240.64,,254.0,240.0,-11.818,3.024,-7.177,25.035
5337.0,3.249,0.76,-35.209,3.225,9.583,5.119,36.273,4.74,-25.596,-2.78,0.0,38.0,38.6,9.553,3.225,-12.714,-9.861,-13.847,-11.073,-3.219,27.269,0.0,240.54,,254.0,240.0,-11.908,3.031,-7.177,24.927
5337.5,2.774,0.669,-35.209,3.26,9.608,5.119,36.273,4.74,-25.596,-2.78,0.0,38.0,38.6,9.543,3.162,-12.648,-9.889,-13.838,-11.092,-3.219,27.269,0.0,240.54,,254.0,240.0,-11.874,3.031,-7.218,24.918
5338.0,2.774,0.669,-35.209,3.26,9.608,5.119,36.273,4.74,-25.596,-2.78,0.0,38.0,38.6,9.543,3.162,-12.636,-9.917,-13.878,-11.103,-3.219,27.269,0.0,241.04,,254.0,240.0,-11.867,3.027,-7.208,24.921
5338.5,2.774,0.669,-35.209,3.26,9.608,5.119,36.273,4.74,-25.596,-2.78,0.0,38.0,38.6,9.543,3.162,-12.66,-9.88,-13.833,-11.121,-3.219,27.269,0.0,241.04,,253.0,240.0,-11.884,3.023,-7.19,24.842
5339.0,2.774,0.669,-35.209,3.26,9.608,5.119,36.273,4.74,-25.596,-2.78,0.0,38.0,38.6,9.543,3.162,-12.613,-9.906,-13.891,-11.143,-3.219,27.269,0.0,242.54,,253.0,240.0,-11.874,3.019,-7.198,24.793
5339.5,2.774,0.669,-35.209,3.26,9.608,5.123,36.271,4.747,-25.559,-2.787,0.0,38.024,38.503,9.543,3.162,-12.614,-9.903,-13.899,-11.112,-3.214,27.271,0.0,242.54,,252.0,240.0,-11.888,3.015,-7.18,24.732
5340.0,2.774,0.669,-35.209,3.26,9.608,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.543,3.162,-12.671,-9.876,-13.888,-11.107,-3.214,27.271,0.0,242.74,,252.0,240.0,-11.882,3.011,-7.166,24.769
5340.5,2.774,0.669,-35.209,3.26,9.608,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.543,3.162,-12.509,-9.885,-13.848,-11.079,-3.214,27.271,0.0,242.74,,251.0,240.0,-11.885,3.007,-7.183,24.849
5341.0,3.111,0.781,-35.138,3.181,9.583,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.635,3.35,-12.658,-9.868,-13.809,-11.073,-3.214,27.271,0.0,242.14,,251.0,240.0,-11.83,3.003,-7.191,24.896
5341.5,3.111,0.781,-35.138,3.181,9.583,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.635,3.35,-12.606,-9.918,-13.879,-11.128,-3.214,27.271,0.0,242.14,,250.0,240.0,-11.852,3.005,-7.193,24.943
5342.0,3.111,0.781,-35.138,3.181,9.583,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.635,3.35,-12.707,-9.899,-13.877,-11.122,-3.214,27.271,0.0,240.54,,250.0,240.0,-11.883,3.007,-7.19,24.999
5342.5,3.111,0.781,-35.138,3.181,9.583,5.123,36.271,4.747,-25.559,-2.787,0.0,38.0,38.5,9.635,3.35,-12.587,-9.916,-13.876,-11.095,-3.214,27.271,0.0,240.54,,250.0,240.0,-11.901,3.008,-7.204,25.035
5343.0,3.111,0.781,-35.138,3.181,9.583,5.105,36.257,4.749,-25.595,-2.792,0.0,38.018,38.527,9.635,3.35,-12.659,-9.9,-13.813,-11.095,-3.222,27.27,0.0,239.14,,250.0,240.0,-11.869,3.01,-7.198,25.127
5343.5,3.111,0.781,-35.138,3.181,9.583,5.105,36.257,4.749,-25.595,-2.792,0.0,38.0,38.5,9.635,3.35,-12.595,-9.902,-13.831,-11.091,-3.222,27.27,0.0,239.14,,250.0,240.0,-11.867,3.012,-7.199,25.227
5344.0,2.625,0.732,-34.242,3.285,9.523,5.105,36.257,4.749,-25.595,-2.792,0.0,38.0,38.5,9.643,3.242,-12.544,-9.897,-13.795,-11.068,-3.222,27.27,0.0,239.94,,250.0,240.0,-11.855,3.013,-7.195,25.248
5344.5,2.625,0.732,-34.242,3.285,9.523,5.105,36.257,4.749,-25.595,-2.792,0.0,38.0,38.5,9.643,3.242,-12.553,-9.867,-13.738,-11.015,-3.222,27.27,0.0,239.94,,250.0,240.0,-11.826,3.007,-7.216,25.296
5345.0,2.625,0.732,-34.242,3.285,9.523,5.105,36.257,4.749,-25.595,-2.792,0.0,38.0,38.5,9.643,3.242,-12.526,-9.889,-13.742,-11.004,-3.222,27.27,0.0,236.94,,250.0,240.0,-11.793,3.001,-7.208,25.32
5345.5,2.625,0.732,-34.242,3.285,9.523,5.105,36.257,4.749,-25.595,-2.792,0.0,38.0,38.5,9.643,3.242,-12.498,-9.881,-13.67,-11.036,-3.222,27.27,0.0,236.94,,251.0,240.0,-11.79,2.995,-7.192,25.371
5346.0,2.625,0.732,-34.242,3.285,9.523,5.109,36.252,4.751,-25.693,-2.779,0.0,38.011,38.517,9.643,3.242,-12.456,-9.873,-13.689,-11.024,-3.22,27.269,0.0,238.04,,251.0,240.0,-11.771,2.988,-7.191,25.466
5346.5,2.625,0.732,-34.242,3.285,9.523,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.643,3.242,-12.455,-9.895,-13.701,-11.039,-3.22,27.269,0.0,238.04,,252.0,240.0,-11.76,2.983,-7.183,25.604
5347.0,2.902,0.689,-35.06,3.203,9.558,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.632,3.265,-12.521,-9.885,-13.788,-11.115,-3.22,27.269,0.0,237.04,,252.0,240.0,-11.772,2.977,-7.186,25.592
5347.5,2.902,0.689,-35.06,3.203,9.558,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.632,3.265,-12.507,-9.876,-13.827,-11.067,-3.22,27.269,0.0,237.04,,253.0,240.0,-11.827,2.975,-7.191,25.578
5348.0,2.902,0.689,-35.06,3.203,9.558,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.632,3.265,-12.567,-9.903,-13.812,-11.106,-3.22,27.269,0.0,238.04,,253.0,240.0,-11.819,2.974,-7.172,25.579
5348.5,2.902,0.689,-35.06,3.203,9.558,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.632,3.265,-12.585,-9.876,-13.835,-11.077,-3.22,27.269,0.0,238.04,,254.0,240.0,-11.847,2.973,-7.168,25.597
5349.0,2.902,0.689,-35.06,3.203,9.558,5.109,36.252,4.751,-25.693,-2.779,0.0,38.0,38.5,9.632,3.265,-12.57,-9.908,-13.822,-11.074,-3.22,27.269,0.0,239.74,,254.0,240.0,-11.843,2.972,-7.173,25.558
5349.5,2.902,0.689,-35.06,3.203,9.558,5.143,36.268,4.741,-25.603,-2.763,0.0,38.011,38.49,9.632,3.265,-12.647,-9.87,-13.791,-11.076,-3.223,27.274,0.0,239.74,,254.0,240.0,-11.843,2.971,-7.183,25.565
5350.0,2.902,0.689,-35.06,3.203,9.558,5.143,36.268,4.741,-25.603,-2.763,0.0,38.0,38.5,9.632,3.265,-12.641,-9.868,-13.771,-11.064,-3.223,27.274,0.0,240.44,,254.0,240.0,-11.846,2.97,-7.186,25.532
5350.5,3.595,0.839,-35.209,3.197,9.607,5.143,36.268,4.741,-25.603,-2.763,0.0,38.0,38.5,9.588,3.273,-12.538,-9.902,-13.836,-11.053,-3.223,27.274,0.0,240.44,,254.0,240.0,-11.836,2.969,-7.176,25.488
5351.0,3.595,0.839,-35.209,3.197,9.607,5.143,36.268,4.741,-25.603,-2.763,0.0,38.0,38.5,9.588,3.273,-12.523,-9.859,-13.75,-10.995,-3.223,27.274,0.0,240.74,,254.0,240.0,-11.833,2.979,-7.166,25.469
5351.5,3.595,0.839,-35.209,3.197,9.607,5.143,36.268,4.741,-25.603,-2.763,0.0,38.0,38.5,9.588,3.273,-12.572,-9.885,-13.77,-11.031,-3.223,27.274,0.0,240.74,,254.0,240.0,-11.782,2.989,-7.173,25.439
5352.0,3.595,0.839,-35.209,3.197,9.607,5.143,36.268,4.741,-25.603,-2.763,0.0,38.0,38.5,9.588,3.273,-12.542,-9.838,-13.677,-11.015,-3.223,27.274,0.0,242.24,,254.0,240.0,-11.814,2.999,-7.169,25.452
5352.5,3.595,0.839,-35.209,3.197,9.607,5.138,36.253,4.727,-25.645,-2.785,0.0,38.004,38.548,9.588,3.273,-12.499,-9.865,-13.7,-11.018,-3.218,27.28,0.0,242.24,,253.0,240.0,-11.768,3.009,-7.184,25.446
5353.0,3.595,0.839,-35.209,3.197,9.607,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.588,3.273,-12.545,-9.858,-13.741,-11.06,-3.218,27.28,0.0,242.04,,253.0,240.0,-11.771,3.018,-7.16,25.424
5353.5,3.45,0.837,-35.209,3.176,9.624,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.655,3.162,-12.483,-9.881,-13.756,-11.07,-3.218,27.28,0.0,242.04,,252.0,240.0,-11.801,3.028,-7.141,25.419
5354.0,3.45,0.837,-35.209,3.176,9.624,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.655,3.162,-12.531,-9.887,-13.785,-11.046,-3.218,27.28,0.0,242.24,,252.0,240.0,-11.797,3.035,-7.162,25.428
5354.5,3.45,0.837,-35.209,3.176,9.624,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.655,3.162,-12.631,-9.865,-13.778,-11.069,-3.218,27.28,0.0,242.24,,251.0,240.0,-11.812,3.041,-7.159,25.417
5355.0,3.45,0.837,-35.209,3.176,9.624,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.655,3.162,-12.581,-9.86,-13.729,-11.068,-3.218,27.28,0.0,241.04,,251.0,240.0,-11.836,3.048,-7.155,25.38
5355.5,3.45,0.837,-35.209,3.176,9.624,5.138,36.253,4.727,-25.645,-2.785,0.0,38.0,38.5,9.655,3.162,-12.637,-9.889,-13.818,-11.081,-3.218,27.28,0.0,241.04,,250.0,240.0,-11.81,3.055,-7.16,25.304
5356.0,3.45,0.837,-35.209,3.176,9.624,5.18,36.266,4.736,-25.649,-2.789,0.0,37.989,38.466,9.655,3.162,-12.562,-9.877,-13.828,-11.075,-3.22,27.273,0.0,241.34,,250.0,240.0,-11.856,3.061,-7.154,25.222
5356.5,3.45,0.837,-35.209,3.176,9.624,5.18,36.266,4.736,-25.649,-2.789,0.0,38.0,38.5,9.655,3.162,-12.562,-9.887,-13.807,-11.029,-3.22,27.273,0.0,241.34,,249.0,240.0,-11.836,3.068,-7.154,25.195
5357.0,3.557,0.845,-35.209,3.138,9.622,5.18,36.266,4.736,-25.649,-2.789,0.0,38.0,38.5,9.389,3.224,-12.571,-9.887,-13.811,-11.072,-3.22,27.273,0.0,241.54,,249.0,240.0,-11.821,3.074,-7.159,25.208
5357.5,3.557,0.845,-35.209,3.138,9.622,5.18,36.266,4.736,-25.649,-2.789,0.0,38.0,38.5,9.389,3.224,-12.546,-9.86,-13.738,-11.043,-3.22,27.273,0.0,241.54,,248.0,240.0,-11.835,3.082,-7.141,25.229
5358.0,3.557,0.845,-35.209,3.138,9.622,5.18,36.266,4.736,-25.649,-2.789,0.0,38.0,38.5,9.389,3.224,-12.536,-9.892,-13.787,-11.056,-3.22,27.273,0.0,241.44,,248.0,240.0,-11.797,3.089,-7.142,25.209
5358.5,3.557,0.845,-35.209,3.138,9.622,5.18,36.266,4.736,-25.649,-2.789,0.0,38.0,38.5,9.389,3.224,-12.56,-9.854,-13.799,-11.037,-3.22,27.273,0.0,241.44,,247.0,240.0,-11.818,3.097,-7.164,25.213
5359.0,3.557,0.845,-35.209,3.138,9.622,5.147,36.267,4.724,-25.631,-2.784,0.0,37.98,38.487,9.389,3.224,-12.556,-9.873,-13.741,-11.045,-3.219,27.273,0.0,236.84,,247.0,240.0,-11.812,3.105,-7.156,25.224
5359.5,3.557,0.845,-35.209,3.138,9.622,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.389,3.224,-12.504,-9.849,-13.643,-11.008,-3.219,27.273,0.0,236.84,,248.0,240.0,-11.804,3.112,-7.167,25.22
5360.0,3.604,0.891,-35.209,3.231,9.612,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.493,3.095,-12.399,-9.845,-13.602,-10.969,-3.219,27.273,0.0,236.94,,248.0,240.0,-11.751,3.119,-7.171,25.253
5360.5,3.604,0.891,-35.209,3.231,9.612,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.493,3.095,-12.494,-9.864,-13.617,-10.994,-3.219,27.273,0.0,236.94,,249.0,240.0,-11.704,3.127,-7.184,25.411
5361.0,3.604,0.891,-35.209,3.231,9.612,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.493,3.095,-12.399,-9.876,-13.628,-11.046,-3.219,27.273,0.0,236.94,,249.0,240.0,-11.742,3.135,-7.153,25.399
5361.5,3.604,0.891,-35.209,3.231,9.612,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.493,3.095,-12.412,-9.852,-13.706,-11.024,-3.219,27.273,0.0,236.94,,250.0,240.0,-11.737,3.143,-7.142,25.433
5362.0,3.604,0.891,-35.209,3.231,9.612,5.147,36.267,4.724,-25.631,-2.784,0.0,38.0,38.5,9.493,3.095,-12.543,-9.866,-13.75,-11.055,-3.219,27.273,0.0,235.94,,250.0,240.0,-11.748,3.15,-7.142,25.447
5362.5,3.604,0.891,-35.209,3.231,9.612,5.105,36.262,4.684,-25.682,-2.758,0.0,37.975,38.428,9.493,3.095,-12.508,-9.87,-13.751,-11.065,-3.216,27.28,0.0,235.94,,251.0,240.0,-11.804,3.158,-7.146,25.473
5363.0,3.604,0.891,-35.209,3.231,9.612,5.105,36.262,4.684,-25.682,-2.758,0.0,38.0,38.4,9.493,3.095,-12.633,-9.879,-13.773,-11.067,-3.216,27.28,0.0,236.14,,251.0,240.0,-11.799,3.165,-7.137,25.448
5363.5,2.788,0.71,-34.925,3.178,9.57,5.105,36.262,4.684,-25.682,-2.758,0.0,38.0,38.4,9.619,3.37,-12.592,-9.886,-13.843,-11.113,-3.216,27.28,0.0,236.14,,252.0,240.0,-11.838,3.172,-7.143,25.428
5364.0,2.788,0.71,-34.925,3.178,9.57,5.105,36.262,4.684,-25.682,-2.758,0.0,38.0,38.4,9.619,3.37,-12.661,-9.869,-13.873,-11.059,-3.216,27.28,0.0,236.54,,252.0,240.0,-11.859,3.166,-7.127,25.461
5364.5,2.788,0.71,-34.925,3.178,9.57,5.105,36.262,4.684,-25.682,-2.758,0.0,38.0,38.4,9.619,3.37,-12.671,-9.871,-13.802,-11.079,-3.216,27.28,0.0,236.54,,253.0,240.0,-11.866,3.16,-7.165,25.452
5365.0,2.788,0.71,-34.925,3.178,9.57,5.105,36.262,4.684,-25.682,-2.758,0.0,38.0,38.4,9.619,3.37,-12.654,-9.868,-13.82,-11.074,-3.216,27.28,0.0,239.44,,253.0,240.0,-11.856,3.154,-7.154,25.469
5365.5,2.788,0.71,-34.925,3.178,9.57,5.079,36.264,4.743,-25.526,-2.785,0.0,37.967,38.408,9.619,3.37,-12.633,-9.851,-13.808,-11.058,-3.229,27.273,0.0,239.44,,253.0,240.0,-11.854,3.148,-7.149,25.529
5366.0,2.788,0.71,-34.925,3.178,9.57,5.079,36.264,4.743,-25.526,-2.785,0.0,38.0,38.4,9.619,3.37,-12.618,-9.848,-13.877,-11.084,-3.229,27.273,0.0,239.24,,253.0,240.0,-11.838,3.142,-7.117,25.572
5366.5,3.362,0.769,-35.209,3.197,9.572,5.079,36.264,4.743,-25.526,-2.785,0.0,38.0,38.4,9.572,3.172,-12.629,-9.831,-13.787,-11.055,-3.229,27.273,0.0,239.24,,253.0,240.0,-11.857,3.136,-7.131,25.704
5367.0,3.362,0.769,-35.209,3.197,9.572,5.079,36.264,4.743,-25.526,-2.785,0.0,38.0,38.4,9.572,3.172,-12.622,-9.877,-13.873,-11.1,-3.229,27.273,0.0,239.14,,253.0,240.0,-11.825,3.14,-7.144,25.711
5367.5,3.362,0.769,-35.209,3.197,9.572,5.079,36.264,4.743,-25.526,-2.785,0.0,38.0,38.4,9.572,3.172,-12.651,-9.867,-13.867,-11.092,-3.229,27.273,0.0,239.14,,253.0,240.0,-11.868,3.143,-7.144,25.671
5368.0,3.362,0.769,-35.209,3.197,9.572,5.079,36.264,4.743,-25.526,-2.785,0.0,38.0,38.4,9.572,3.172,-12.605,-9.811,-13.783,-11.007,-3.229,27.273,0.0,241.64,,253.0,240.0,-11.869,3.147,-7.139,25.642
5368.5,3.362,0.769,-35.209,3.197,9.572,5.134,36.259,4.768,-25.587,-2.76,0.0,37.96,38.397,9.572,3.172,-12.567,-9.858,-13.774,-11.04,-3.213,27.291,0.0,241.64,,252.0,240.0,-11.801,3.15,-7.159,25.62
5369.0,3.362,0.769,-35.209,3.197,9.572,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.572,3.172,-12.57,-9.888,-13.797,-11.08,-3.213,27.291,0.0,241.64,,252.0,240.0,-11.81,3.154,-7.15,25.638
5369.5,3.362,0.769,-35.209,3.197,9.572,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.572,3.172,-12.558,-9.881,-13.735,-11.09,-3.213,27.291,0.0,241.64,,251.0,240.0,-11.834,3.157,-7.169,25.67
5370.0,3.029,0.82,-33.733,3.201,9.735,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.723,3.22,-12.528,-9.887,-13.76,-11.05,-3.213,27.291,0.0,241.64,,251.0,240.0,-11.816,3.161,-7.164,25.601
5370.5,3.029,0.82,-33.733,3.201,9.735,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.723,3.22,-12.598,-9.841,-13.707,-11.033,-3.213,27.291,0.0,241.64,,250.0,240.0,-11.806,3.159,-7.164,25.585
5371.0,3.029,0.82,-33.733,3.201,9.735,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.723,3.22,-12.625,-9.885,-13.771,-11.076,-3.213,27.291,0.0,241.14,,250.0,240.0,-11.795,3.156,-7.17,25.514
5371.5,3.029,0.82,-33.733,3.201,9.735,5.134,36.259,4.768,-25.587,-2.76,0.0,38.0,38.4,9.723,3.22,-12.666,-9.888,-13.917,-11.063,-3.213,27.291,0.0,241.14,,249.0,240.0,-11.839,3.154,-7.18,25.434
5372.0,3.029,0.82,-33.733,3.201,9.735,5.131,36.267,4.771,-25.536,-2.771,0.0,37.952,38.393,9.723,3.22,-12.598,-9.897,-13.887,-11.061,-3.204,27.293,0.0,240.64,,249.0,240.0,-11.884,3.152,-7.181,25.423
5372.5,3.029,0.82,-33.733,3.201,9.735,5.131,36.267,4.771,-25.536,-2.771,0.0,38.0,38.4,9.723,3.22,-12.681,-9.865,-13.89,-11.1,-3.204,27.293,0.0,240.64,,249.0,240.0,-11.861,3.15,-7.174,25.483
5373.0,2.941,0.657,-35.209,3.183,9.606,5.131,36.267,4.771,-25.536,-2.771,0.0,38.0,38.4,9.54,3.209,-12.607,-9.916,-13.906,-11.106,-3.204,27.293,0.0,240.74,,249.0,240.0,-11.884,3.148,-7.163,25.588
5373.5,2.941,0.657,-35.209,3.183,9.606,5.131,36.267,4.771,-25.536,-2.771,0.0,38.0,38.4,9.54,3.209,-12.662,-9.884,-13.853,-11.067,-3.204,27.293,0.0,240.74,,249.0,240.0,-11.883,3.145,-7.156,25.639
5374.0,2.941,0.657,-35.209,3.183,9.606,5.131,36.267,4.771,-25.536,-2.771,0.0,38.0,38.4,9.54,3.209,-12.641,-9.889,-13.852,-11.059,-3.204,27.293,0.0,241.04,,249.0,240.0,-11.867,3.141,-7.194,25.664
5374.5,2.941,0.657,-35.209,3.183,9.606,5.131,36.267,4.771,-25.536,-2.771,0.0,38.0,38.4,9.54,3.209,-12.569,-9.883,-13.832,-11.053,-3.204,27.293,0.0,241.04,,248.0,240.0,-11.86,3.138,-7.189,25.719
5375.0,2.941,0.657,-35.209,3.183,9.606,5.126,36.251,4.75,-25.558,-2.77,0.0,37.946,38.385,9.54,3.209,-12.629,-9.88,-13.778,-11.07,-3.218,27.287,0.0,238.14,,248.0,240.0,-11.834,3.135,-7.181,25.671
5375.5,2.941,0.657,-35.209,3.183,9.606,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.54,3.209,-12.559,-9.851,-13.741,-11.029,-3.218,27.287,0.0,238.14,,249.0,240.0,-11.839,3.132,-7.191,25.644
5376.0,2.941,0.657,-35.209,3.183,9.606,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.54,3.209,-12.531,-9.901,-13.818,-11.079,-3.218,27.287,0.0,238.04,,249.0,240.0,-11.795,3.129,-7.182,25.628
5376.5,3.618,0.844,-35.209,3.234,9.567,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.605,3.099,-12.619,-9.872,-13.817,-11.068,-3.218,27.287,0.0,238.04,,250.0,240.0,-11.832,3.126,-7.182,25.639
5377.0,3.618,0.844,-35.209,3.234,9.567,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.605,3.099,-12.596,-9.886,-13.831,-11.094,-3.218,27.287,0.0,238.04,,250.0,240.0,-11.844,3.134,-7.161,25.712
5377.5,3.618,0.844,-35.209,3.234,9.567,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.605,3.099,-12.544,-9.893,-13.826,-11.107,-3.218,27.287,0.0,238.04,,251.0,240.0,-11.852,3.142,-7.163,25.816
5378.0,3.618,0.844,-35.209,3.234,9.567,5.126,36.251,4.75,-25.558,-2.77,0.0,37.9,38.4,9.605,3.099,-12.629,-9.894,-13.836,-11.113,-3.218,27.287,0.0,238.44,,251.0,240.0,-11.843,3.149,-7.176,25.866
5378.5,3.618,0.844,-35.209,3.234,9.567,5.137,36.239,4.749,-25.581,-2.786,0.0,37.929,38.28,9.605,3.099,-12.716,-9.877,-13.871,-11.109,-3.218,27.283,0.0,238.44,,252.0,240.0,-11.868,3.157,-7.17,25.908
5379.0,3.618,0.844,-35.209,3.234,9.567,5.137,36.239,4.749,-25.581,-2.786,0.0,37.9,38.3,9.605,3.099,-12.674,-9.899,-13.899,-11.122,-3.218,27.283,0.0,237.74,,252.0,240.0,-11.893,3.165,-7.163,25.84
5379.5,3.201,0.762,-35.209,3.185,9.626,5.137,36.239,4.749,-25.581,-2.786,0.0,37.9,38.3,9.411,3.254,-12.647,-9.895,-13.922,-11.102,-3.218,27.283,0.0,237.74,,253.0,240.0,-11.899,3.172,-7.161,25.802
5380.0,3.201,0.762,-35.209,3.185,9.626,5.137,36.239,4.749,-25.581,-2.786,0.0,37.9,38.3,9.411,3.254,-12.725,-9.896,-13.902,-11.138,-3.218,27.283,0.0,238.34,,253.0,240.0,-11.892,3.173,-7.187,25.794
5380.5,3.201,0.762,-35.209,3.185,9.626,5.137,36.239,4.749,-25.581,-2.786,0.0,37.9,38.3,9.411,3.254,-12.652,-9.918,-13.935,-11.149,-3.218,27.283,0.0,238.34,,254.0,240.0,-11.915,3.173,-7.158,25.929
5381.0,3.201,0.762,-35.209,3.185,9.626,5.137,36.239,4.749,-25.581,-2.786,0.0,37.9,38.3,9.411,3.254,-12.733,-9.841,-13.83,-11.073,-3.218,27.283,0.0,241.04,,254.0,240.0,-11.913,3.173,-7.159,25.934
5381.5,3.201,0.762,-35.209,3.185,9.626,5.115,36.252,4.756,-25.2,-2.776,0.0,37.918,38.24,9.411,3.254,-12.662,-9.894,-13.85,-11.071,-3.221,27.287,0.0,241.04,,253.0,240.0,-11.87,3.174,-7.19,25.865
5382.0,3.201,0.762,-35.209,3.185,9.626,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.411,3.254,-12.613,-9.917,-13.878,-11.098,-3.221,27.287,0.0,241.04,,253.0,240.0,-11.869,3.174,-7.191,25.828
5382.5,2.858,0.757,-33.575,3.255,9.538,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.718,3.128,-12.649,-9.875,-13.792,-11.038,-3.221,27.287,0.0,241.04,,252.0,240.0,-11.877,3.175,-7.199,25.858
5383.0,2.858,0.757,-33.575,3.255,9.538,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.718,3.128,-12.628,-9.913,-13.811,-11.085,-3.221,27.287,0.0,241.34,,252.0,240.0,-11.838,3.17,-7.192,25.809
5383.5,2.858,0.757,-33.575,3.255,9.538,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.718,3.128,-12.607,-9.895,-13.747,-11.057,-3.221,27.287,0.0,241.34,,251.0,240.0,-11.859,3.164,-7.21,25.78
5384.0,2.858,0.757,-33.575,3.255,9.538,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.718,3.128,-12.54,-9.929,-13.823,-11.08,-3.221,27.287,0.0,241.74,,251.0,240.0,-11.827,3.159,-7.185,25.771
5384.5,2.858,0.757,-33.575,3.255,9.538,5.115,36.252,4.756,-25.2,-2.776,0.0,37.9,38.2,9.718,3.128,-12.6,-9.917,-13.783,-11.087,-3.221,27.287,0.0,241.74,,250.0,240.0,-11.843,3.155,-7.199,25.733
5385.0,2.858,0.757,-33.575,3.255,9.538,5.099,36.245,4.755,-24.712,-2.772,0.0,37.916,38.285,9.718,3.128,-12.53,-9.91,-13.785,-11.086,-3.208,27.293,0.0,242.34,,250.0,240.0,-11.847,3.15,-7.195,25.721
5385.5,2.858,0.757,-33.575,3.255,9.538,5.099,36.245,4.755,-24.712,-2.772,0.0,37.9,38.3,9.718,3.128,-12.618,-9.909,-13.803,-11.086,-3.208,27.293,0.0,242.34,,249.0,240.0,-11.828,3.145,-7.197,25.717
5386.0,2.774,0.697,-35.209,3.222,9.539,5.099,36.245,4.755,-24.712,-2.772,0.0,37.9,38.3,9.607,3.389,-12.644,-9.945,-13.889,-11.138,-3.208,27.293,0.0,242.14,,249.0,240.0,-11.854,3.14,-7.2,25.724
5386.5,2.774,0.697,-35.209,3.222,9.539,5.099,36.245,4.755,-24.712,-2.772,0.0,37.9,38.3,9.607,3.389,-12.669,-9.938,-13.869,-11.141,-3.208,27.293,0.0,242.14,,248.0,240.0,-11.904,3.134,-7.202,25.719
5387.0,2.774,0.697,-35.209,3.222,9.539,5.099,36.245,4.755,-24.712,-2.772,0.0,37.9,38.3,9.607,3.389,-12.71,-9.924,-13.899,-11.136,-3.208,27.293,0.0,242.14,,248.0,240.0,-11.904,3.128,-7.176,25.661
5387.5,2.774,0.697,-35.209,3.222,9.539,5.099,36.245,4.755,-24.712,-2.772,0.0,37.9,38.3,9.607,3.389,-12.698,-9.897,-13.845,-11.118,-3.208,27.293,0.0,242.14,,247.0,240.0,-11.917,3.122,-7.198,25.615
5388.0,2.774,0.697,-35.209,3.222,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.901,38.314,9.607,3.389,-12.587,-9.921,-13.853,-11.075,-3.201,27.303,0.0,237.74,,247.0,240.0,-11.889,3.117,-7.187,25.557
5388.5,2.774,0.697,-35.209,3.222,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.607,3.389,-12.643,-9.914,-13.665,-11.076,-3.201,27.303,0.0,237.74,,248.0,240.0,-11.859,3.111,-7.201,25.61
5389.0,3.204,0.841,-33.67,3.232,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.762,3.094,-12.558,-9.901,-13.729,-11.065,-3.201,27.303,0.0,237.74,,248.0,240.0,-11.825,3.106,-7.196,25.633
5389.5,3.204,0.841,-33.67,3.232,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.762,3.094,-12.539,-9.896,-13.697,-11.054,-3.201,27.303,0.0,237.74,,249.0,240.0,-11.813,3.107,-7.199,25.631
5390.0,3.204,0.841,-33.67,3.232,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.762,3.094,-12.608,-9.933,-13.766,-11.08,-3.201,27.303,0.0,238.14,,249.0,240.0,-11.796,3.109,-7.193,25.614
5390.5,3.204,0.841,-33.67,3.232,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.762,3.094,-12.512,-9.935,-13.803,-11.09,-3.201,27.303,0.0,238.14,,250.0,240.0,-11.847,3.11,-7.221,25.587
5391.0,3.204,0.841,-33.67,3.232,9.539,5.136,36.246,4.775,-24.545,-2.762,0.0,37.9,38.3,9.762,3.094,-12.628,-9.911,-13.841,-11.131,-3.201,27.303,0.0,237.14,,250.0,240.0,-11.835,3.112,-7.18,25.511
5391.5,3.204,0.841,-33.67,3.232,9.539,5.174,36.228,4.762,-24.525,-2.773,0.0,37.883,38.25,9.762,3.094,-12.687,-9.907,-13.851,-11.123,-3.207,27.303,0.0,237.14,,251.0,240.0,-11.878,3.113,-7.155,25.513
5392.0,3.204,0.841,-33.67,3.232,9.539,5.174,36.228,4.762,-24.525,-2.773,0.0,37.9,38.2,9.762,3.094,-12.66,-9.926,-13.878,-11.141,-3.207,27.303,0.0,236.94,,251.0,240.0,-11.892,3.115,-7.155,25.501
5392.5,3.016,0.711,-35.209,3.207,9.637,5.174,36.228,4.762,-24.525,-2.773,0.0,37.9,38.2,9.589,3.233,-12.645,-9.934,-13.934,-11.145,-3.207,27.303,0.0,236.94,,252.0,240.0,-11.901,3.116,-7.193,25.478
5393.0,3.016,0.711,-35.209,3.207,9.637,5.174,36.228,4.762,-24.525,-2.773,0.0,37.9,38.2,9.589,3.233,-12.67,-9.932,-13.946,-11.186,-3.207,27.303,0.0,236.74,,252.0,240.0,-11.915,3.115,-7.177,25.395
5393.5,3.016,0.711,-35.209,3.207,9.637,5.174,36.228,4.762,-24.525,-2.773,0.0,37.9,38.2,9.589,3.233,-12.752,-9.91,-13.888,-11.113,-3.207,27.303,0.0,236.74,,253.0,240.0,-11.934,3.113,-7.216,25.354
5394.0,3.016,0.711,-35.209,3.207,9.637,5.174,36.228,4.762,-24.525,-2.773,0.0,37.9,38.2,9.589,3.233,-12.614,-9.936,-13.914,-11.12,-3.207,27.303,0.0,239.64,,253.0,240.0,-11.916,3.111,-7.212,25.322
5394.5,3.016,0.711,-35.209,3.207,9.637,5.12,36.239,4.755,-24.478,-2.764,0.0,37.87,38.221,9.589,3.233,-12.702,-9.932,-13.841,-11.13,-3.204,27.303,0.0,239.64,,253.0,240.0,-11.896,3.11,-7.22,25.288
5395.0,3.016,0.711,-35.209,3.207,9.637,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.589,3.233,-12.633,-9.946,-13.89,-11.119,-3.204,27.303,0.0,239.94,,253.0,240.0,-11.901,3.108,-7.22,25.279
5395.5,3.08,0.773,-34.01,3.238,9.496,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.712,3.142,-12.657,-9.931,-13.853,-11.11,-3.204,27.303,0.0,239.94,,253.0,240.0,-11.897,3.107,-7.204,25.259
5396.0,3.08,0.773,-34.01,3.238,9.496,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.712,3.142,-12.394,-9.922,-13.733,-11.066,-3.204,27.303,0.0,240.04,,253.0,240.0,-11.888,3.106,-7.198,25.243
5396.5,3.08,0.773,-34.01,3.238,9.496,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.712,3.142,-12.65,-9.91,-13.77,-11.065,-3.204,27.303,0.0,240.04,,253.0,240.0,-11.779,3.106,-7.216,25.197
5397.0,3.08,0.773,-34.01,3.238,9.496,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.712,3.142,-12.582,-9.934,-13.851,-11.131,-3.204,27.303,0.0,242.24,,253.0,240.0,-11.849,3.106,-7.215,25.212
5397.5,3.08,0.773,-34.01,3.238,9.496,5.12,36.239,4.755,-24.478,-2.764,0.0,37.9,38.2,9.712,3.142,-12.605,-9.955,-13.888,-11.185,-3.204,27.303,0.0,242.24,,252.0,240.0,-11.874,3.105,-7.196,25.219
5398.0,3.08,0.773,-34.01,3.238,9.496,5.124,36.225,4.734,-24.486,-2.769,0.0,37.86,38.199,9.712,3.142,-12.726,-9.97,-13.985,-11.162,-3.202,27.305,0.0,241.24,,252.0,240.0,-11.908,3.105,-7.186,25.206
5398.5,3.08,0.773,-34.01,3.238,9.496,5.124,36.225,4.734,-24.486,-2.769,0.0,37.9,38.2,9.712,3.142,-12.698,-9.963,-13.909,-11.161,-3.202,27.305,0.0,241.24,,251.0,240.0,-11.961,3.104,-7.204,25.222
5399.0,2.197,0.613,-33.943,3.29,9.443,5.124,36.225,4.734,-24.486,-2.769,0.0,37.9,38.2,9.641,3.091,-12.745,-9.94,-13.922,-11.148,-3.202,27.305,0.0,241.64,,251.0,240.0,-11.933,3.104,-7.206,25.23
5399.5,2.197,0.613,-33.943,3.29,9.443,5.124,36.225,4.734,-24.486,-2.769,0.0,37.9,38.2,9.641,3.091,-12.706,-9.933,-13.882,-11.154,-3.202,27.305,0.0,241.64,,250.0,240.0,-11.939,3.089,-7.189,25.203
5400.0,2.197,0.613,-33.943,3.29,9.443,5.124,36.225,4.734,-24.486,-2.769,0.0,37.9,38.2,9.641,3.091,-12.684,-9.947,-13.866,-11.177,-3.202,27.305,0.0,241.54,,250.0,240.0,-11.919,3.074,-7.193,25.236
5400.5,2.197,0.613,-33.943,3.29,9.443,5.124,36.225,4.734,-24.486,-2.769,0.0,37.9,38.2,9.641,3.091,-12.661,-9.936,-13.923,-11.132,-3.202,27.305,0.0,241.54,,249.0,240.0,-11.919,3.06,-7.202,25.302
5401.0,2.197,0.613,-33.943,3.29,9.443,5.125,36.229,4.732,-24.465,-2.767,0.0,37.858,38.237,9.641,3.091,-12.735,-9.952,-13.935,-11.173,-3.2,27.314,0.0,239.64,,249.0,240.0,-11.913,3.046,-7.213,25.332
5401.5,2.197,0.613,-33.943,3.29,9.443,5.125,36.229,4.732,-24.465,-2.767,0.0,37.9,38.2,9.641,3.091,-12.66,-9.936,-13.859,-11.113,-3.2,27.314,0.0,239.64,,249.0,240.0,-11.949,3.032,-7.219,25.353
5402.0,3.178,0.842,-34.336,3.227,9.486,5.125,36.229,4.732,-24.465,-2.767,0.0,37.9,38.2,9.692,3.252,-12.603,-9.981,-13.928,-11.134,-3.2,27.314,0.0,239.84,,249.0,240.0,-11.892,3.018,-7.218,25.383
5402.5,3.178,0.842,-34.336,3.227,9.486,5.125,36.229,4.732,-24.465,-2.767,0.0,37.9,38.2,9.692,3.252,-12.676,-9.956,-13.912,-11.158,-3.2,27.314,0.0,239.84,,249.0,240.0,-11.911,3.021,-7.195,25.412
5403.0,3.178,0.842,-34.336,3.227,9.486,5.125,36.229,4.732,-24.465,-2.767,0.0,37.9,38.2,9.692,3.252,-12.746,-9.947,-13.956,-11.15,-3.2,27.314,0.0,239.44,,249.0,240.0,-11.926,3.023,-7.198,25.471
5403.5,3.178,0.842,-34.336,3.227,9.486,5.125,36.229,4.732,-24.465,-2.767,0.0,37.9,38.2,9.692,3.252,-12.549,-9.949,-13.84,-11.061,-3.2,27.314,0.0,239.44,,249.0,240.0,-11.95,3.026,-7.204,25.498
5404.0,3.178,0.842,-34.336,3.227,9.486,5.108,36.23,4.737,-24.45,-2.763,0.0,37.843,38.169,9.692,3.252,-12.596,-9.896,-13.748,-11.065,-3.194,27.321,0.0,237.54,,249.0,240.0,-11.85,3.028,-7.206,25.57
5404.5,3.178,0.842,-34.336,3.227,9.486,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.692,3.252,-12.574,-9.936,-13.851,-11.104,-3.194,27.321,0.0,237.54,,250.0,240.0,-11.826,3.031,-7.211,25.607
5405.0,3.178,0.842,-34.336,3.227,9.486,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.692,3.252,-12.571,-9.942,-13.766,-11.058,-3.194,27.321,0.0,237.14,,250.0,240.0,-11.866,3.033,-7.216,25.631
5405.5,2.76,0.737,-33.534,3.204,9.495,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.832,3.099,-12.553,-9.935,-13.834,-11.134,-3.194,27.321,0.0,237.14,,251.0,240.0,-11.834,3.036,-7.215,25.642
5406.0,2.76,0.737,-33.534,3.204,9.495,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.832,3.099,-12.632,-9.916,-13.835,-11.117,-3.194,27.321,0.0,237.44,,251.0,240.0,-11.864,3.031,-7.192,25.671
5406.5,2.76,0.737,-33.534,3.204,9.495,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.832,3.099,-12.705,-9.954,-13.954,-11.177,-3.194,27.321,0.0,237.44,,252.0,240.0,-11.875,3.027,-7.196,25.73
5407.0,2.76,0.737,-33.534,3.204,9.495,5.108,36.23,4.737,-24.45,-2.763,0.0,37.8,38.2,9.832,3.099,-12.631,-9.967,-13.851,-11.138,-3.194,27.321,0.0,238.44,,252.0,240.0,-11.947,3.022,-7.201,25.766
5407.5,2.76,0.737,-33.534,3.204,9.495,5.099,36.212,4.739,-24.467,-2.767,0.0,37.831,38.127,9.832,3.099,-12.734,-9.957,-13.878,-11.153,-3.192,27.309,0.0,238.44,,253.0,240.0,-11.897,3.018,-7.2,25.752
5408.0,2.76,0.737,-33.534,3.204,9.495,5.099,36.212,4.739,-24.467,-2.767,0.0,37.8,38.1,9.832,3.099,-12.662,-9.951,-13.935,-11.208,-3.192,27.309,0.0,238.54,,253.0,240.0,-11.931,3.014,-7.196,25.735
