t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5408.5,2.492,0.653,-33.823,3.211,9.485,5.099,36.212,4.739,-24.467,-2.767,0.0,37.8,38.1,9.712,3.182,-12.666,-9.968,-13.944,-11.175,-3.192,27.309,0.0,238.54,,254.0,240.0,-11.939,3.01,-7.213,25.724
5409.0,2.492,0.653,-33.823,3.211,9.485,5.099,36.212,4.739,-24.467,-2.767,0.0,37.8,38.1,9.712,3.182,-12.676,-9.956,-13.921,-11.139,-3.192,27.309,0.0,238.34,,254.0,240.0,-11.938,3.001,-7.212,25.74
5409.5,2.492,0.653,-33.823,3.211,9.485,5.099,36.212,4.739,-24.467,-2.767,0.0,37.8,38.1,9.712,3.182,-12.695,-9.955,-13.866,-11.158,-3.192,27.309,0.0,238.34,,255.0,240.0,-11.923,2.993,-7.204,25.777
5410.0,2.492,0.653,-33.823,3.211,9.485,5.099,36.212,4.739,-24.467,-2.767,0.0,37.8,38.1,9.712,3.182,-12.666,-9.964,-13.936,-11.167,-3.192,27.309,0.0,241.64,,255.0,240.0,-11.918,2.985,-7.211,25.787
5410.5,2.492,0.653,-33.823,3.211,9.485,5.145,36.222,4.754,-24.431,-2.764,0.0,37.828,38.182,9.712,3.182,-12.763,-9.948,-13.905,-11.165,-3.19,27.314,0.0,241.64,,254.0,240.0,-11.933,2.977,-7.211,25.81
5411.0,2.492,0.653,-33.823,3.211,9.485,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.712,3.182,-12.634,-9.946,-13.843,-11.085,-3.19,27.314,0.0,242.34,,254.0,240.0,-11.945,2.969,-7.23,25.787
5411.5,2.492,0.653,-33.823,3.211,9.485,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.712,3.182,-12.582,-9.945,-13.791,-11.082,-3.19,27.314,0.0,242.34,,253.0,240.0,-11.877,2.961,-7.234,25.754
5412.0,3.26,0.851,-34.617,3.208,9.551,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.665,3.348,-12.588,-9.947,-13.852,-11.123,-3.19,27.314,0.0,241.64,,253.0,240.0,-11.85,2.953,-7.226,25.746
5412.5,3.26,0.851,-34.617,3.208,9.551,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.665,3.348,-12.662,-9.945,-13.799,-11.145,-3.19,27.314,0.0,241.64,,252.0,240.0,-11.878,2.958,-7.206,25.681
5413.0,3.26,0.851,-34.617,3.208,9.551,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.665,3.348,-12.641,-9.952,-13.874,-11.121,-3.19,27.314,0.0,243.04,,252.0,240.0,-11.888,2.963,-7.215,25.591
5413.5,3.26,0.851,-34.617,3.208,9.551,5.145,36.222,4.754,-24.431,-2.764,0.0,37.8,38.2,9.665,3.348,-12.646,-9.956,-13.872,-11.142,-3.19,27.314,0.0,243.04,,251.0,240.0,-11.897,2.968,-7.216,25.577
5414.0,3.26,0.851,-34.617,3.208,9.551,5.108,36.224,4.707,-24.437,-2.764,0.0,37.823,38.101,9.665,3.348,-12.709,-9.939,-13.871,-11.168,-3.197,27.322,0.0,243.24,,251.0,240.0,-11.904,2.973,-7.212,25.61
5414.5,3.26,0.851,-34.617,3.208,9.551,5.108,36.224,4.707,-24.437,-2.764,0.0,37.8,38.1,9.665,3.348,-12.704,-9.941,-13.928,-11.177,-3.197,27.322,0.0,243.24,,250.0,240.0,-11.922,2.977,-7.188,25.59
5415.0,2.549,0.675,-33.958,3.257,9.565,5.108,36.224,4.707,-24.437,-2.764,0.0,37.8,38.1,9.67,3.108,-12.718,-9.956,-13.97,-11.161,-3.197,27.322,0.0,242.74,,250.0,240.0,-11.937,2.982,-7.201,25.593
5415.5,2.549,0.675,-33.958,3.257,9.565,5.108,36.224,4.707,-24.437,-2.764,0.0,37.8,38.1,9.67,3.108,-12.713,-9.969,-13.962,-11.175,-3.197,27.322,0.0,242.74,,249.0,240.0,-11.951,2.975,-7.199,25.598
5416.0,2.549,0.675,-33.958,3.257,9.565,5.108,36.224,4.707,-24.437,-2.764,0.0,37.8,38.1,9.67,3.108,-12.726,-9.958,-13.949,-11.186,-3.197,27.322,0.0,242.64,,249.0,240.0,-11.955,2.968,-7.22,25.561
5416.5,2.549,0.675,-33.958,3.257,9.565,5.108,36.224,4.707,-24.437,-2.764,0.0,37.8,38.1,9.67,3.108,-12.703,-9.946,-13.9,-11.126,-3.197,27.322,0.0,242.64,,248.0,240.0,-11.955,2.961,-7.223,25.568
5417.0,2.549,0.675,-33.958,3.257,9.565,5.126,36.226,4.753,-24.397,-2.762,0.0,37.81,38.108,9.67,3.108,-12.714,-9.964,-13.876,-11.165,-3.206,27.319,0.0,239.44,,248.0,240.0,-11.919,2.954,-7.222,25.547
5417.5,2.549,0.675,-33.958,3.257,9.565,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.67,3.108,-12.675,-9.978,-13.938,-11.131,-3.206,27.319,0.0,239.44,,248.0,240.0,-11.93,2.948,-7.227,25.522
5418.0,2.549,0.675,-33.958,3.257,9.565,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.67,3.108,-12.673,-9.898,-13.823,-11.101,-3.206,27.319,0.0,238.94,,248.0,240.0,-11.93,2.941,-7.243,25.498
5418.5,2.892,0.744,-33.975,3.232,9.547,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.671,3.108,-12.521,-9.94,-13.809,-11.125,-3.206,27.319,0.0,238.94,,249.0,240.0,-11.874,2.935,-7.216,25.496
5419.0,2.892,0.744,-33.975,3.232,9.547,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.671,3.108,-12.649,-9.807,-13.742,-11.049,-3.206,27.319,0.0,239.04,,249.0,240.0,-11.849,2.934,-7.254,25.481
5419.5,2.892,0.744,-33.975,3.232,9.547,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.671,3.108,-12.655,-9.97,-13.901,-11.192,-3.206,27.319,0.0,239.04,,249.0,240.0,-11.812,2.933,-7.246,25.481
5420.0,2.892,0.744,-33.975,3.232,9.547,5.126,36.226,4.753,-24.397,-2.762,0.0,37.8,38.1,9.671,3.108,-12.688,-9.95,-13.89,-11.113,-3.206,27.319,0.0,236.94,,249.0,240.0,-11.929,2.933,-7.27,25.586
5420.5,2.892,0.744,-33.975,3.232,9.547,5.067,36.206,4.748,-24.389,-2.749,0.0,37.793,38.188,9.671,3.108,-12.657,-9.909,-13.78,-11.101,-3.21,27.313,0.0,236.94,,250.0,240.0,-11.91,2.932,-7.26,25.724
5421.0,2.892,0.744,-33.975,3.232,9.547,5.067,36.206,4.748,-24.389,-2.749,0.0,37.8,38.2,9.671,3.108,-12.57,-9.98,-13.886,-11.162,-3.21,27.313,0.0,236.74,,250.0,240.0,-11.862,2.931,-7.272,25.797
5421.5,3.09,0.728,-35.209,3.188,9.56,5.067,36.206,4.748,-24.389,-2.749,0.0,37.8,38.2,9.575,3.252,-12.656,-9.974,-13.846,-11.162,-3.21,27.313,0.0,236.74,,251.0,240.0,-11.899,2.931,-7.27,25.822
5422.0,3.09,0.728,-35.209,3.188,9.56,5.067,36.206,4.748,-24.389,-2.749,0.0,37.8,38.2,9.575,3.252,-12.734,-9.996,-13.892,-11.156,-3.21,27.313,0.0,236.84,,251.0,240.0,-11.91,2.933,-7.261,25.849
5422.5,3.09,0.728,-35.209,3.188,9.56,5.067,36.206,4.748,-24.389,-2.749,0.0,37.8,38.2,9.575,3.252,-12.634,-9.978,-13.884,-11.145,-3.21,27.313,0.0,236.84,,252.0,240.0,-11.945,2.936,-7.251,25.814
5423.0,3.09,0.728,-35.209,3.188,9.56,5.067,36.206,4.748,-24.389,-2.749,0.0,37.8,38.2,9.575,3.252,-12.651,-9.993,-13.86,-11.193,-3.21,27.313,0.0,238.84,,252.0,240.0,-11.91,2.938,-7.241,25.798
5423.5,3.09,0.728,-35.209,3.188,9.56,5.064,36.213,4.747,-24.39,-2.774,0.0,37.79,38.191,9.575,3.252,-12.693,-9.973,-13.937,-11.178,-3.211,27.312,0.0,238.84,,253.0,240.0,-11.924,2.941,-7.264,25.744
5424.0,3.09,0.728,-35.209,3.188,9.56,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.575,3.252,-12.711,-9.973,-13.919,-11.188,-3.211,27.312,0.0,238.84,,253.0,240.0,-11.945,2.943,-7.266,25.715
5424.5,2.888,0.736,-34.571,3.209,9.543,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.578,3.112,-12.682,-10.004,-13.97,-11.167,-3.211,27.312,0.0,238.84,,254.0,240.0,-11.948,2.946,-7.265,25.674
5425.0,2.888,0.736,-34.571,3.209,9.543,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.578,3.112,-12.753,-9.974,-13.97,-11.213,-3.211,27.312,0.0,238.94,,254.0,240.0,-11.956,2.945,-7.245,25.645
5425.5,2.888,0.736,-34.571,3.209,9.543,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.578,3.112,-12.806,-9.976,-13.993,-11.183,-3.211,27.312,0.0,238.94,,255.0,240.0,-11.977,2.944,-7.245,25.573
5426.0,2.888,0.736,-34.571,3.209,9.543,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.578,3.112,-12.753,-9.997,-13.921,-11.178,-3.211,27.312,0.0,241.54,,255.0,240.0,-11.989,2.943,-7.254,25.557
5426.5,2.888,0.736,-34.571,3.209,9.543,5.064,36.213,4.747,-24.39,-2.774,0.0,37.8,38.2,9.578,3.112,-12.772,-9.981,-13.953,-11.192,-3.211,27.312,0.0,241.54,,254.0,240.0,-11.962,2.942,-7.238,25.513
5427.0,2.888,0.736,-34.571,3.209,9.543,5.068,36.221,4.737,-24.35,-2.782,0.0,37.792,38.163,9.578,3.112,-12.715,-9.996,-13.989,-11.192,-3.221,27.318,0.0,241.54,,254.0,240.0,-11.975,2.941,-7.266,25.493
5427.5,2.888,0.736,-34.571,3.209,9.543,5.068,36.221,4.737,-24.35,-2.782,0.0,37.8,38.2,9.578,3.112,-12.723,-9.963,-13.89,-11.168,-3.221,27.318,0.0,241.54,,253.0,240.0,-11.973,2.94,-7.258,25.49
5428.0,3.177,0.791,-35.209,3.206,9.584,5.068,36.221,4.737,-24.35,-2.782,0.0,37.8,38.2,9.471,3.126,-12.688,-9.982,-13.985,-11.191,-3.221,27.318,0.0,241.84,,253.0,240.0,-11.936,2.939,-7.242,25.488
5428.5,3.177,0.791,-35.209,3.206,9.584,5.068,36.221,4.737,-24.35,-2.782,0.0,37.8,38.2,9.471,3.126,-12.709,-9.967,-13.892,-11.19,-3.221,27.318,0.0,241.84,,252.0,240.0,-11.961,2.943,-7.272,25.443
5429.0,3.177,0.791,-35.209,3.206,9.584,5.068,36.221,4.737,-24.35,-2.782,0.0,37.8,38.2,9.471,3.126,-12.769,-9.947,-13.932,-11.098,-3.221,27.318,0.0,242.04,,252.0,240.0,-11.94,2.947,-7.265,25.405
5429.5,3.177,0.791,-35.209,3.206,9.584,5.068,36.221,4.737,-24.35,-2.782,0.0,37.8,38.2,9.471,3.126,-12.724,-9.994,-14.026,-11.23,-3.221,27.318,0.0,242.04,,251.0,240.0,-11.937,2.951,-7.263,25.365
5430.0,3.177,0.791,-35.209,3.206,9.584,5.103,36.22,4.737,-24.326,-2.77,0.0,37.789,38.133,9.471,3.126,-12.757,-9.988,-13.91,-11.193,-3.217,27.307,0.0,242.04,,251.0,240.0,-11.993,2.955,-7.256,25.328
5430.5,3.177,0.791,-35.209,3.206,9.584,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.471,3.126,-12.674,-9.982,-13.94,-11.186,-3.217,27.307,0.0,242.04,,250.0,240.0,-11.962,2.958,-7.241,25.294
5431.0,2.887,0.719,-34.759,3.268,9.571,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.619,3.029,-12.745,-9.982,-13.926,-11.191,-3.217,27.307,0.0,241.74,,250.0,240.0,-11.945,2.962,-7.274,25.279
5431.5,2.887,0.719,-34.759,3.268,9.571,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.619,3.029,-12.716,-9.987,-13.941,-11.162,-3.217,27.307,0.0,241.74,,249.0,240.0,-11.961,2.961,-7.243,25.276
5432.0,2.887,0.719,-34.759,3.268,9.571,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.619,3.029,-12.739,-10.009,-13.96,-11.172,-3.217,27.307,0.0,242.24,,249.0,240.0,-11.952,2.959,-7.257,25.272
5432.5,2.887,0.719,-34.759,3.268,9.571,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.619,3.029,-12.716,-9.986,-13.892,-11.184,-3.217,27.307,0.0,242.24,,248.0,240.0,-11.97,2.958,-7.267,25.285
5433.0,2.887,0.719,-34.759,3.268,9.571,5.103,36.22,4.737,-24.326,-2.77,0.0,37.8,38.1,9.619,3.029,-12.689,-9.978,-13.927,-11.183,-3.217,27.307,0.0,238.94,,248.0,240.0,-11.944,2.957,-7.261,25.296
5433.5,2.887,0.719,-34.759,3.268,9.571,5.121,36.212,4.764,-24.32,-2.777,0.0,37.786,38.116,9.619,3.029,-12.723,-9.998,-13.942,-11.187,-3.21,27.313,0.0,238.94,,249.0,240.0,-11.944,2.956,-7.25,25.306
5434.0,2.887,0.719,-34.759,3.268,9.571,5.121,36.212,4.764,-24.32,-2.777,0.0,37.8,38.1,9.619,3.029,-12.755,-10.0,-13.927,-11.191,-3.21,27.313,0.0,238.94,,249.0,240.0,-11.962,2.955,-7.266,25.326
5434.5,2.913,0.765,-33.708,3.239,9.474,5.121,36.212,4.764,-24.32,-2.777,0.0,37.8,38.1,9.723,3.044,-12.673,-10.018,-13.975,-11.192,-3.21,27.313,0.0,238.94,,250.0,240.0,-11.969,2.954,-7.265,25.337
5435.0,2.913,0.765,-33.708,3.239,9.474,5.121,36.212,4.764,-24.32,-2.777,0.0,37.8,38.1,9.723,3.044,-12.731,-10.001,-14.017,-11.201,-3.21,27.313,0.0,239.14,,250.0,240.0,-11.965,2.953,-7.273,25.351
5435.5,2.913,0.765,-33.708,3.239,9.474,5.121,36.212,4.764,-24.32,-2.777,0.0,37.8,38.1,9.723,3.044,-12.734,-10.025,-13.939,-11.212,-3.21,27.313,0.0,239.14,,250.0,240.0,-11.988,2.952,-7.272,25.368
5436.0,2.913,0.765,-33.708,3.239,9.474,5.121,36.212,4.764,-24.32,-2.777,0.0,37.8,38.1,9.723,3.044,-12.741,-10.023,-13.979,-11.174,-3.21,27.313,0.0,237.94,,250.0,240.0,-11.977,2.952,-7.256,25.399
5436.5,2.913,0.765,-33.708,3.239,9.474,5.144,36.211,4.73,-24.32,-2.776,0.0,37.773,38.153,9.723,3.044,-12.797,-10.029,-14.027,-11.241,-3.213,27.309,0.0,237.94,,251.0,240.0,-11.979,2.951,-7.279,25.397
5437.0,2.913,0.765,-33.708,3.239,9.474,5.144,36.211,4.73,-24.32,-2.776,0.0,37.8,38.2,9.723,3.044,-12.742,-10.017,-14.037,-11.226,-3.213,27.309,0.0,238.44,,251.0,240.0,-12.024,2.95,-7.268,25.367
5437.5,3.173,0.746,-35.209,3.185,9.639,5.144,36.211,4.73,-24.32,-2.776,0.0,37.8,38.2,9.393,3.216,-12.818,-10.004,-14.029,-11.244,-3.213,27.309,0.0,238.44,,252.0,240.0,-12.002,2.95,-7.273,25.387
5438.0,3.173,0.746,-35.209,3.185,9.639,5.144,36.211,4.73,-24.32,-2.776,0.0,37.8,38.2,9.393,3.216,-12.793,-10.017,-14.056,-11.225,-3.213,27.309,0.0,238.34,,252.0,240.0,-12.024,2.953,-7.24,25.367
5438.5,3.173,0.746,-35.209,3.185,9.639,5.144,36.211,4.73,-24.32,-2.776,0.0,37.8,38.2,9.393,3.216,-12.806,-10.008,-14.036,-11.259,-3.213,27.309,0.0,238.34,,253.0,240.0,-12.023,2.957,-7.254,25.35
5439.0,3.173,0.746,-35.209,3.185,9.639,5.144,36.211,4.73,-24.32,-2.776,0.0,37.8,38.2,9.393,3.216,-12.871,-10.006,-14.039,-11.188,-3.213,27.309,0.0,240.24,,253.0,240.0,-12.027,2.961,-7.256,25.35
5439.5,3.173,0.746,-35.209,3.185,9.639,5.111,36.212,4.74,-24.293,-2.781,0.0,37.768,38.177,9.393,3.216,-12.817,-10.034,-14.075,-11.254,-3.224,27.309,0.0,240.24,,253.0,240.0,-12.026,2.964,-7.292,25.182
5440.0,3.173,0.746,-35.209,3.185,9.639,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.393,3.216,-12.79,-10.027,-14.068,-11.232,-3.224,27.309,0.0,239.74,,253.0,240.0,-12.045,2.967,-7.277,25.116
5440.5,3.173,0.746,-35.209,3.185,9.639,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.393,3.216,-12.857,-10.038,-14.144,-11.304,-3.224,27.309,0.0,239.74,,253.0,240.0,-12.029,2.971,-7.277,25.105
5441.0,2.15,0.597,-33.705,3.29,9.52,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.728,3.052,-12.864,-10.02,-14.026,-11.242,-3.224,27.309,0.0,239.84,,253.0,240.0,-12.086,2.974,-7.279,25.11
5441.5,2.15,0.597,-33.705,3.29,9.52,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.728,3.052,-12.816,-10.034,-14.062,-11.253,-3.224,27.309,0.0,239.84,,253.0,240.0,-12.038,2.961,-7.301,25.168
5442.0,2.15,0.597,-33.705,3.29,9.52,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.728,3.052,-12.849,-10.009,-13.959,-11.228,-3.224,27.309,0.0,242.04,,253.0,240.0,-12.041,2.947,-7.284,25.187
5442.5,2.15,0.597,-33.705,3.29,9.52,5.111,36.212,4.74,-24.293,-2.781,0.0,37.8,38.2,9.728,3.052,-12.73,-10.02,-14.009,-11.235,-3.224,27.309,0.0,242.04,,252.0,240.0,-12.011,2.934,-7.288,25.192
5443.0,2.15,0.597,-33.705,3.29,9.52,5.143,36.205,4.734,-24.265,-2.779,0.0,37.776,38.199,9.728,3.052,-12.797,-10.037,-14.017,-11.243,-3.212,27.318,0.0,241.94,,252.0,240.0,-11.999,2.921,-7.264,25.251
5443.5,2.15,0.597,-33.705,3.29,9.52,5.143,36.205,4.734,-24.265,-2.779,0.0,37.8,38.2,9.728,3.052,-12.783,-10.068,-14.022,-11.234,-3.212,27.318,0.0,241.94,,251.0,240.0,-12.024,2.909,-7.281,25.257
5444.0,3.118,0.835,-33.877,3.23,9.453,5.143,36.205,4.734,-24.265,-2.779,0.0,37.8,38.2,9.71,3.118,-12.753,-10.058,-13.976,-11.25,-3.212,27.318,0.0,241.74,,251.0,240.0,-12.027,2.896,-7.297,25.283
5444.5,3.118,0.835,-33.877,3.23,9.453,5.143,36.205,4.734,-24.265,-2.779,0.0,37.8,38.2,9.71,3.118,-12.713,-10.053,-13.96,-11.184,-3.212,27.318,0.0,241.74,,250.0,240.0,-12.009,2.9,-7.298,25.266
5445.0,3.118,0.835,-33.877,3.23,9.453,5.143,36.205,4.734,-24.265,-2.779,0.0,37.8,38.2,9.71,3.118,-12.7,-10.052,-13.993,-11.251,-3.212,27.318,0.0,241.94,,250.0,240.0,-11.978,2.904,-7.293,25.248
5445.5,3.118,0.835,-33.877,3.23,9.453,5.143,36.205,4.734,-24.265,-2.779,0.0,37.8,38.2,9.71,3.118,-12.791,-10.036,-13.966,-11.242,-3.212,27.318,0.0,241.94,,249.0,240.0,-11.999,2.907,-7.264,25.24
5446.0,3.118,0.835,-33.877,3.23,9.453,5.098,36.199,4.74,-24.272,-2.778,0.0,37.766,38.11,9.71,3.118,-12.826,-10.015,-13.947,-11.223,-3.221,27.316,0.0,239.54,,249.0,240.0,-12.009,2.91,-7.265,25.235
5446.5,3.118,0.835,-33.877,3.23,9.453,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.71,3.118,-12.774,-10.052,-14.021,-11.271,-3.221,27.316,0.0,239.54,,249.0,240.0,-12.003,2.914,-7.286,25.206
5447.0,3.118,0.835,-33.877,3.23,9.453,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.71,3.118,-12.777,-10.055,-14.035,-11.267,-3.221,27.316,0.0,239.74,,249.0,240.0,-12.03,2.917,-7.292,25.099
5447.5,3.231,0.736,-35.209,3.171,9.585,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.551,3.205,-12.768,-10.074,-13.97,-11.245,-3.221,27.316,0.0,239.74,,249.0,240.0,-12.033,2.921,-7.274,25.06
5448.0,3.231,0.736,-35.209,3.171,9.585,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.551,3.205,-12.774,-10.077,-14.095,-11.279,-3.221,27.316,0.0,240.34,,249.0,240.0,-12.014,2.926,-7.272,25.072
5448.5,3.231,0.736,-35.209,3.171,9.585,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.551,3.205,-12.805,-10.066,-13.999,-11.249,-3.221,27.316,0.0,240.34,,249.0,240.0,-12.056,2.931,-7.289,25.096
5449.0,3.231,0.736,-35.209,3.171,9.585,5.098,36.199,4.74,-24.272,-2.778,0.0,37.8,38.1,9.551,3.205,-12.828,-10.038,-13.951,-11.24,-3.221,27.316,0.0,237.74,,249.0,240.0,-12.03,2.936,-7.287,25.14
5449.5,3.231,0.736,-35.209,3.171,9.585,5.096,36.213,4.751,-24.247,-2.791,0.0,37.779,38.189,9.551,3.205,-12.756,-10.057,-13.99,-11.259,-3.213,27.323,0.0,237.74,,250.0,240.0,-12.014,2.94,-7.286,25.227
5450.0,3.231,0.736,-35.209,3.171,9.585,5.096,36.213,4.751,-24.247,-2.791,0.0,37.8,38.2,9.551,3.205,-12.773,-10.082,-14.087,-11.259,-3.213,27.323,0.0,237.54,,250.0,240.0,-12.016,2.945,-7.277,25.271
5450.5,3.102,0.713,-35.209,3.166,9.557,5.096,36.213,4.751,-24.247,-2.791,0.0,37.8,38.2,9.552,3.234,-12.853,-10.06,-14.029,-11.274,-3.213,27.323,0.0,237.54,,251.0,240.0,-12.05,2.95,-7.295,25.313
5451.0,3.102,0.713,-35.209,3.166,9.557,5.096,36.213,4.751,-24.247,-2.791,0.0,37.8,38.2,9.552,3.234,-12.832,-10.052,-14.034,-11.265,-3.213,27.323,0.0,237.64,,251.0,240.0,-12.054,2.952,-7.259,25.333
5451.5,3.102,0.713,-35.209,3.166,9.557,5.096,36.213,4.751,-24.247,-2.791,0.0,37.8,38.2,9.552,3.234,-12.801,-10.055,-13.972,-11.259,-3.213,27.323,0.0,237.64,,252.0,240.0,-12.046,2.955,-7.266,25.317
5452.0,3.102,0.713,-35.209,3.166,9.557,5.096,36.213,4.751,-24.247,-2.791,0.0,37.8,38.2,9.552,3.234,-12.789,-10.072,-13.972,-11.248,-3.213,27.323,0.0,238.84,,252.0,240.0,-12.022,2.957,-7.264,25.344
5452.5,3.102,0.713,-35.209,3.166,9.557,5.086,36.214,4.741,-24.227,-2.772,0.0,37.775,38.2,9.552,3.234,-12.807,-10.035,-13.978,-11.264,-3.231,27.326,0.0,238.84,,253.0,240.0,-12.02,2.96,-7.262,25.325
5453.0,3.102,0.713,-35.209,3.166,9.557,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.552,3.234,-12.853,-10.073,-14.026,-11.275,-3.231,27.326,0.0,239.04,,253.0,240.0,-12.021,2.962,-7.278,25.287
5453.5,3.102,0.713,-35.209,3.166,9.557,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.552,3.234,-12.887,-10.047,-14.042,-11.265,-3.231,27.326,0.0,239.04,,253.0,240.0,-12.057,2.964,-7.245,25.243
5454.0,2.178,0.586,-33.885,3.263,9.466,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.748,3.123,-12.886,-10.056,-14.063,-11.283,-3.231,27.326,0.0,238.74,,253.0,240.0,-12.06,2.966,-7.273,25.252
5454.5,2.178,0.586,-33.885,3.263,9.466,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.748,3.123,-12.777,-10.07,-14.102,-11.29,-3.231,27.326,0.0,238.74,,254.0,240.0,-12.072,2.954,-7.263,25.214
5455.0,2.178,0.586,-33.885,3.263,9.466,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.748,3.123,-12.88,-10.069,-14.079,-11.309,-3.231,27.326,0.0,241.94,,254.0,240.0,-12.06,2.941,-7.252,25.201
5455.5,2.178,0.586,-33.885,3.263,9.466,5.086,36.214,4.741,-24.227,-2.772,0.0,37.8,38.2,9.748,3.123,-12.859,-10.085,-14.074,-11.294,-3.231,27.326,0.0,241.94,,253.0,240.0,-12.084,2.928,-7.253,25.221
5456.0,2.178,0.586,-33.885,3.263,9.466,5.083,36.229,4.738,-24.198,-2.786,0.0,37.782,38.236,9.748,3.123,-12.816,-10.067,-14.112,-11.266,-3.218,27.339,0.0,241.84,,253.0,240.0,-12.078,2.916,-7.241,25.232
5456.5,2.178,0.586,-33.885,3.263,9.466,5.083,36.229,4.738,-24.198,-2.786,0.0,37.8,38.2,9.748,3.123,-12.845,-10.07,-14.077,-11.279,-3.218,27.339,0.0,241.84,,252.0,240.0,-12.065,2.904,-7.247,25.216
5457.0,3.098,0.719,-35.209,3.163,9.549,5.083,36.229,4.738,-24.198,-2.786,0.0,37.8,38.2,9.471,3.243,-12.83,-10.073,-14.093,-11.256,-3.218,27.339,0.0,241.64,,252.0,240.0,-12.068,2.892,-7.248,25.205
5457.5,3.098,0.719,-35.209,3.163,9.549,5.083,36.229,4.738,-24.198,-2.786,0.0,37.8,38.2,9.471,3.243,-12.783,-10.07,-14.056,-11.255,-3.218,27.339,0.0,241.64,,251.0,240.0,-12.063,2.895,-7.286,25.255
5458.0,3.098,0.719,-35.209,3.163,9.549,5.083,36.229,4.738,-24.198,-2.786,0.0,37.8,38.2,9.471,3.243,-12.852,-10.059,-14.014,-11.256,-3.218,27.339,0.0,241.74,,251.0,240.0,-12.041,2.899,-7.273,25.246
5458.5,3.098,0.719,-35.209,3.163,9.549,5.083,36.229,4.738,-24.198,-2.786,0.0,37.8,38.2,9.471,3.243,-12.735,-10.039,-13.932,-11.19,-3.218,27.339,0.0,241.74,,250.0,240.0,-12.045,2.902,-7.261,25.249
5459.0,3.098,0.719,-35.209,3.163,9.549,5.129,36.214,4.71,-24.218,-2.771,0.0,37.776,38.222,9.471,3.243,-12.708,-9.949,-13.871,-11.148,-3.227,27.329,0.0,240.94,,250.0,240.0,-11.974,2.905,-7.252,25.228
5459.5,3.098,0.719,-35.209,3.163,9.549,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.471,3.243,-12.596,-10.04,-13.914,-11.126,-3.227,27.329,0.0,240.94,,250.0,240.0,-11.919,2.908,-7.25,25.243
5460.0,3.098,0.719,-35.209,3.163,9.549,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.471,3.243,-12.65,-10.053,-13.917,-11.216,-3.227,27.329,0.0,240.34,,250.0,240.0,-11.919,2.911,-7.25,25.287
5460.5,3.862,0.919,-35.209,3.178,9.567,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.473,3.217,-12.765,-10.064,-13.926,-11.26,-3.227,27.329,0.0,240.34,,250.0,240.0,-11.959,2.915,-7.267,25.304
5461.0,3.862,0.919,-35.209,3.178,9.567,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.473,3.217,-12.796,-9.951,-13.925,-11.141,-3.227,27.329,0.0,240.24,,250.0,240.0,-12.004,2.93,-7.265,25.302
5461.5,3.862,0.919,-35.209,3.178,9.567,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.473,3.217,-12.75,-10.077,-14.063,-11.247,-3.227,27.329,0.0,240.24,,250.0,240.0,-11.953,2.945,-7.257,25.278
5462.0,3.862,0.919,-35.209,3.178,9.567,5.129,36.214,4.71,-24.218,-2.771,0.0,37.8,38.2,9.473,3.217,-12.73,-10.064,-13.963,-11.259,-3.227,27.329,0.0,238.34,,250.0,240.0,-12.034,2.96,-7.234,25.256
5462.5,3.862,0.919,-35.209,3.178,9.567,5.092,36.223,4.739,-24.247,-2.799,0.0,37.78,38.224,9.473,3.217,-12.849,-10.071,-14.023,-11.29,-3.211,27.337,0.0,238.34,,251.0,240.0,-12.004,2.975,-7.25,25.212
5463.0,3.862,0.919,-35.209,3.178,9.567,5.092,36.223,4.739,-24.247,-2.799,0.0,37.8,38.2,9.473,3.217,-12.809,-10.052,-14.071,-11.285,-3.211,27.337,0.0,238.34,,251.0,240.0,-12.058,2.99,-7.235,25.181
5463.5,2.627,0.634,-35.209,3.189,9.587,5.092,36.223,4.739,-24.247,-2.799,0.0,37.8,38.2,9.454,3.103,-12.847,-10.055,-14.059,-11.285,-3.211,27.337,0.0,238.34,,252.0,240.0,-12.054,3.004,-7.235,25.09
5464.0,2.627,0.634,-35.209,3.189,9.587,5.092,36.223,4.739,-24.247,-2.799,0.0,37.8,38.2,9.454,3.103,-12.889,-10.069,-14.052,-11.281,-3.211,27.337,0.0,238.14,,252.0,240.0,-12.061,2.998,-7.224,25.091
5464.5,2.627,0.634,-35.209,3.189,9.587,5.092,36.223,4.739,-24.247,-2.799,0.0,37.8,38.2,9.454,3.103,-12.895,-10.045,-14.045,-11.278,-3.211,27.337,0.0,238.14,,253.0,240.0,-12.073,2.992,-7.263,25.032
5465.0,2.627,0.634,-35.209,3.189,9.587,5.092,36.223,4.739,-24.247,-2.799,0.0,37.8,38.2,9.454,3.103,-12.885,-10.079,-14.088,-11.299,-3.211,27.337,0.0,239.54,,253.0,240.0,-12.066,2.986,-7.273,25.017
5465.5,2.627,0.634,-35.209,3.189,9.587,5.101,36.215,4.757,-24.225,-2.777,0.0,37.782,38.196,9.454,3.103,-12.92,-10.022,-14.064,-11.281,-3.215,27.347,0.0,239.54,,253.0,240.0,-12.088,2.98,-7.275,24.953
5466.0,2.627,0.634,-35.209,3.189,9.587,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.454,3.103,-12.825,-10.113,-14.089,-11.32,-3.215,27.347,0.0,239.04,,253.0,240.0,-12.072,2.974,-7.277,24.918
5466.5,2.949,0.749,-35.137,3.187,9.537,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.584,3.41,-12.719,-10.071,-13.953,-11.279,-3.215,27.347,0.0,239.04,,253.0,240.0,-12.087,2.968,-7.292,24.891
5467.0,2.949,0.749,-35.137,3.187,9.537,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.584,3.41,-12.893,-10.087,-14.074,-11.279,-3.215,27.347,0.0,239.94,,253.0,240.0,-12.006,2.968,-7.283,24.859
5467.5,2.949,0.749,-35.137,3.187,9.537,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.584,3.41,-12.895,-10.111,-14.157,-11.342,-3.215,27.347,0.0,239.94,,253.0,240.0,-12.083,2.968,-7.277,24.87
5468.0,2.949,0.749,-35.137,3.187,9.537,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.584,3.41,-12.839,-10.096,-14.111,-11.31,-3.215,27.347,0.0,241.84,,253.0,240.0,-12.126,2.967,-7.26,24.882
5468.5,2.949,0.749,-35.137,3.187,9.537,5.101,36.215,4.757,-24.225,-2.777,0.0,37.8,38.2,9.584,3.41,-12.914,-10.109,-14.113,-11.341,-3.215,27.347,0.0,241.84,,252.0,240.0,-12.089,2.967,-7.266,24.923
5469.0,2.949,0.749,-35.137,3.187,9.537,5.075,36.225,4.709,-24.183,-2.767,0.0,37.796,38.166,9.584,3.41,-12.898,-10.077,-14.069,-11.274,-3.21,27.353,0.0,242.04,,252.0,240.0,-12.119,2.967,-7.308,24.939
5469.5,2.949,0.749,-35.137,3.187,9.537,5.075,36.225,4.709,-24.183,-2.767,0.0,37.8,38.2,9.584,3.41,-12.801,-10.116,-14.05,-11.305,-3.21,27.353,0.0,242.04,,251.0,240.0,-12.079,2.967,-7.291,24.931
5470.0,2.724,0.721,-33.583,3.229,9.48,5.075,36.225,4.709,-24.183,-2.767,0.0,37.8,38.2,9.832,3.356,-12.771,-10.117,-14.072,-11.275,-3.21,27.353,0.0,242.04,,251.0,240.0,-12.068,2.966,-7.324,24.962
5470.5,2.724,0.721,-33.583,3.229,9.48,5.075,36.225,4.709,-24.183,-2.767,0.0,37.8,38.2,9.832,3.356,-12.823,-10.102,-14.016,-11.302,-3.21,27.353,0.0,242.04,,250.0,240.0,-12.059,2.962,-7.302,24.958
5471.0,2.724,0.721,-33.583,3.229,9.48,5.075,36.225,4.709,-24.183,-2.767,0.0,37.8,38.2,9.832,3.356,-12.755,-10.022,-13.912,-11.208,-3.21,27.353,0.0,241.54,,250.0,240.0,-12.061,2.958,-7.288,24.972
5471.5,2.724,0.721,-33.583,3.229,9.48,5.075,36.225,4.709,-24.183,-2.767,0.0,37.8,38.2,9.832,3.356,-12.771,-10.051,-13.927,-11.203,-3.21,27.353,0.0,241.54,,249.0,240.0,-11.974,2.955,-7.304,24.974
5472.0,2.724,0.721,-33.583,3.229,9.48,5.067,36.208,4.699,-24.204,-2.773,0.0,37.798,38.259,9.832,3.356,-12.76,-10.067,-13.94,-11.248,-3.21,27.36,0.0,239.74,,249.0,240.0,-11.988,2.951,-7.294,25.014
5472.5,2.724,0.721,-33.583,3.229,9.48,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.832,3.356,-12.678,-10.097,-13.994,-11.245,-3.21,27.36,0.0,239.74,,249.0,240.0,-12.004,2.947,-7.28,25.028
5473.0,2.942,0.789,-33.212,3.197,9.475,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.717,3.168,-12.624,-10.059,-13.947,-11.231,-3.21,27.36,0.0,239.84,,249.0,240.0,-12.003,2.943,-7.282,25.074
5473.5,2.942,0.789,-33.212,3.197,9.475,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.717,3.168,-12.779,-10.07,-13.967,-11.272,-3.21,27.36,0.0,239.84,,249.0,240.0,-11.965,2.943,-7.27,25.096
5474.0,2.942,0.789,-33.212,3.197,9.475,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.717,3.168,-12.762,-10.08,-13.993,-11.24,-3.21,27.36,0.0,239.54,,249.0,240.0,-12.022,2.943,-7.273,25.13
5474.5,2.942,0.789,-33.212,3.197,9.475,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.717,3.168,-12.783,-10.073,-13.932,-11.265,-3.21,27.36,0.0,239.54,,249.0,240.0,-12.019,2.943,-7.287,25.125
5475.0,2.942,0.789,-33.212,3.197,9.475,5.067,36.208,4.699,-24.204,-2.773,0.0,37.8,38.3,9.717,3.168,-12.67,-10.062,-13.918,-11.217,-3.21,27.36,0.0,237.74,,249.0,240.0,-12.013,2.943,-7.288,25.111
5475.5,2.942,0.789,-33.212,3.197,9.475,5.071,36.232,4.686,-24.22,-2.765,0.0,37.81,38.247,9.717,3.168,-12.724,-10.044,-13.902,-11.208,-3.213,27.358,0.0,237.74,,250.0,240.0,-11.967,2.943,-7.257,25.064
5476.0,2.942,0.789,-33.212,3.197,9.475,5.071,36.232,4.686,-24.22,-2.765,0.0,37.8,38.2,9.717,3.168,-12.795,-10.069,-13.983,-11.268,-3.213,27.358,0.0,237.94,,250.0,240.0,-11.97,2.943,-7.269,25.09
5476.5,3.149,0.744,-35.209,3.098,9.583,5.071,36.232,4.686,-24.22,-2.765,0.0,37.8,38.2,9.615,3.297,-12.866,-9.981,-13.95,-11.202,-3.213,27.358,0.0,237.94,,251.0,240.0,-12.029,2.943,-7.248,25.091
5477.0,3.149,0.744,-35.209,3.098,9.583,5.071,36.232,4.686,-24.22,-2.765,0.0,37.8,38.2,9.615,3.297,-12.72,-10.054,-13.977,-11.256,-3.213,27.358,0.0,237.84,,251.0,240.0,-12.0,2.947,-7.264,25.097
5477.5,3.149,0.744,-35.209,3.098,9.583,5.071,36.232,4.686,-24.22,-2.765,0.0,37.8,38.2,9.615,3.297,-12.754,-10.062,-14.045,-11.253,-3.213,27.358,0.0,237.84,,252.0,240.0,-12.002,2.95,-7.266,25.086
5478.0,3.149,0.744,-35.209,3.098,9.583,5.071,36.232,4.686,-24.22,-2.765,0.0,37.8,38.2,9.615,3.297,-12.835,-10.071,-14.097,-11.262,-3.213,27.358,0.0,238.84,,252.0,240.0,-12.029,2.953,-7.247,25.044
5478.5,3.149,0.744,-35.209,3.098,9.583,5.051,36.241,4.75,-24.23,-2.765,0.0,37.819,38.301,9.615,3.297,-12.846,-10.062,-14.072,-11.285,-3.212,27.358,0.0,238.84,,253.0,240.0,-12.066,2.956,-7.245,25.032
5479.0,3.149,0.744,-35.209,3.098,9.583,5.051,36.241,4.75,-24.23,-2.765,0.0,37.8,38.3,9.615,3.297,-12.89,-10.052,-14.074,-11.284,-3.212,27.358,0.0,238.94,,253.0,240.0,-12.066,2.96,-7.238,25.115
5479.5,2.461,0.673,-33.984,3.279,9.473,5.051,36.241,4.75,-24.23,-2.765,0.0,37.8,38.3,9.655,3.092,-12.909,-10.079,-14.139,-11.272,-3.212,27.358,0.0,238.94,,254.0,240.0,-12.075,2.963,-7.257,25.139
5480.0,2.461,0.673,-33.984,3.279,9.473,5.051,36.241,4.75,-24.23,-2.765,0.0,37.8,38.3,9.655,3.092,-12.84,-10.08,-14.131,-11.299,-3.212,27.358,0.0,238.84,,254.0,240.0,-12.1,2.954,-7.264,25.158
5480.5,2.461,0.673,-33.984,3.279,9.473,5.051,36.241,4.75,-24.23,-2.765,0.0,37.8,38.3,9.655,3.092,-12.918,-10.078,-14.178,-11.342,-3.212,27.358,0.0,238.84,,255.0,240.0,-12.087,2.946,-7.246,25.152
5481.0,2.461,0.673,-33.984,3.279,9.473,5.051,36.241,4.75,-24.23,-2.765,0.0,37.8,38.3,9.655,3.092,-12.859,-10.082,-14.067,-11.301,-3.212,27.358,0.0,242.44,,255.0,240.0,-12.129,2.938,-7.254,25.174
5481.5,2.461,0.673,-33.984,3.279,9.473,5.067,36.243,4.728,-24.186,-2.785,0.0,37.829,38.348,9.655,3.092,-12.937,-10.086,-14.169,-11.31,-3.221,27.364,0.0,242.44,,254.0,240.0,-12.077,2.931,-7.237,25.151
5482.0,2.461,0.673,-33.984,3.279,9.473,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.655,3.092,-12.939,-10.081,-14.139,-11.317,-3.221,27.364,0.0,242.14,,254.0,240.0,-12.125,2.923,-7.239,25.152
5482.5,2.461,0.673,-33.984,3.279,9.473,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.655,3.092,-12.897,-10.077,-14.157,-11.321,-3.221,27.364,0.0,242.14,,253.0,240.0,-12.119,2.915,-7.25,25.201
5483.0,3.315,0.791,-35.209,3.158,9.601,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.424,3.246,-12.864,-10.118,-14.112,-11.303,-3.221,27.364,0.0,242.44,,253.0,240.0,-12.113,2.908,-7.249,25.202
5483.5,3.315,0.791,-35.209,3.158,9.601,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.424,3.246,-12.893,-10.081,-14.081,-11.302,-3.221,27.364,0.0,242.44,,252.0,240.0,-12.099,2.914,-7.264,25.223
5484.0,3.315,0.791,-35.209,3.158,9.601,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.424,3.246,-12.842,-10.07,-14.05,-11.286,-3.221,27.364,0.0,242.94,,252.0,240.0,-12.089,2.921,-7.268,25.185
5484.5,3.315,0.791,-35.209,3.158,9.601,5.067,36.243,4.728,-24.186,-2.785,0.0,37.8,38.3,9.424,3.246,-12.804,-10.091,-14.036,-11.27,-3.221,27.364,0.0,242.94,,251.0,240.0,-12.062,2.928,-7.252,25.118
5485.0,3.315,0.791,-35.209,3.158,9.601,5.086,36.237,4.715,-24.158,-2.779,0.0,37.832,38.321,9.424,3.246,-12.79,-10.081,-13.997,-11.241,-3.22,27.355,0.0,243.24,,251.0,240.0,-12.05,2.934,-7.268,25.08
5485.5,3.315,0.791,-35.209,3.158,9.601,5.086,36.237,4.715,-24.158,-2.779,0.0,37.8,38.3,9.424,3.246,-12.747,-10.079,-14.008,-11.241,-3.22,27.355,0.0,243.24,,250.0,240.0,-12.027,2.94,-7.263,25.066
5486.0,2.934,0.761,-33.851,3.231,9.536,5.086,36.237,4.715,-24.158,-2.779,0.0,37.8,38.3,9.688,3.099,-12.789,-10.084,-13.969,-11.252,-3.22,27.355,0.0,243.34,,250.0,240.0,-12.019,2.946,-7.264,25.034
5486.5,2.934,0.761,-33.851,3.231,9.536,5.086,36.237,4.715,-24.158,-2.779,0.0,37.8,38.3,9.688,3.099,-12.608,-10.041,-13.941,-11.216,-3.22,27.355,0.0,243.34,,249.0,240.0,-12.023,2.946,-7.266,25.006
5487.0,2.934,0.761,-33.851,3.231,9.536,5.086,36.237,4.715,-24.158,-2.779,0.0,37.8,38.3,9.688,3.099,-12.802,-10.019,-13.956,-11.225,-3.22,27.355,0.0,243.44,,249.0,240.0,-11.952,2.946,-7.269,24.984
5487.5,2.934,0.761,-33.851,3.231,9.536,5.086,36.237,4.715,-24.158,-2.779,0.0,37.8,38.3,9.688,3.099,-12.797,-10.114,-14.049,-11.306,-3.22,27.355,0.0,243.44,,248.0,240.0,-12.001,2.946,-7.271,25.003
5488.0,2.934,0.761,-33.851,3.231,9.536,5.071,36.239,4.719,-24.178,-2.771,0.0,37.841,38.334,9.688,3.099,-12.642,-10.034,-13.969,-11.232,-3.217,27.365,0.0,238.94,,248.0,240.0,-12.067,2.946,-7.273,25.018
5488.5,2.934,0.761,-33.851,3.231,9.536,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.688,3.099,-12.863,-10.114,-14.052,-11.309,-3.217,27.365,0.0,238.94,,249.0,240.0,-11.969,2.945,-7.277,25.014
5489.0,2.934,0.761,-33.851,3.231,9.536,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.688,3.099,-12.798,-10.113,-14.085,-11.324,-3.217,27.365,0.0,239.24,,249.0,240.0,-12.084,2.945,-7.241,25.07
5489.5,2.938,0.66,-35.209,3.11,9.595,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.592,3.166,-12.768,-10.082,-14.089,-11.321,-3.217,27.365,0.0,239.24,,249.0,240.0,-12.08,2.945,-7.266,25.176
5490.0,2.938,0.66,-35.209,3.11,9.595,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.592,3.166,-12.855,-10.101,-14.101,-11.301,-3.217,27.365,0.0,239.64,,249.0,240.0,-12.065,2.945,-7.258,25.191
5490.5,2.938,0.66,-35.209,3.11,9.595,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.592,3.166,-12.88,-10.103,-14.116,-11.299,-3.217,27.365,0.0,239.64,,249.0,240.0,-12.089,2.945,-7.265,25.208
5491.0,2.938,0.66,-35.209,3.11,9.595,5.071,36.239,4.719,-24.178,-2.771,0.0,37.8,38.3,9.592,3.166,-12.819,-10.097,-14.098,-11.316,-3.217,27.365,0.0,238.94,,249.0,240.0,-12.099,2.945,-7.271,25.173
5491.5,2.938,0.66,-35.209,3.11,9.595,5.067,36.254,4.748,-24.164,-2.786,0.0,37.856,38.371,9.592,3.166,-12.869,-10.096,-14.103,-11.334,-3.232,27.369,0.0,238.94,,250.0,240.0,-12.083,2.945,-7.254,25.077
5492.0,2.938,0.66,-35.209,3.11,9.595,5.067,36.254,4.748,-24.164,-2.786,0.0,37.9,38.4,9.592,3.166,-12.863,-10.05,-14.016,-11.273,-3.232,27.369,0.0,238.64,,250.0,240.0,-12.101,2.944,-7.26,24.99
5492.5,3.188,0.74,-35.209,3.177,9.591,5.067,36.254,4.748,-24.164,-2.786,0.0,37.9,38.4,9.529,3.116,-12.879,-10.145,-14.166,-11.331,-3.232,27.369,0.0,238.64,,251.0,240.0,-12.05,2.944,-7.276,24.932
5493.0,3.188,0.74,-35.209,3.177,9.591,5.067,36.254,4.748,-24.164,-2.786,0.0,37.9,38.4,9.529,3.116,-12.841,-10.106,-14.114,-11.328,-3.232,27.369,0.0,238.54,,251.0,240.0,-12.13,2.948,-7.264,24.844
5493.5,3.188,0.74,-35.209,3.177,9.591,5.067,36.254,4.748,-24.164,-2.786,0.0,37.9,38.4,9.529,3.116,-12.94,-10.124,-14.155,-11.321,-3.232,27.369,0.0,238.54,,252.0,240.0,-12.097,2.952,-7.308,24.804
5494.0,3.188,0.74,-35.209,3.177,9.591,5.067,36.254,4.748,-24.164,-2.786,0.0,37.9,38.4,9.529,3.116,-12.909,-10.123,-14.124,-11.343,-3.232,27.369,0.0,239.74,,252.0,240.0,-12.135,2.956,-7.276,24.744
5494.5,3.188,0.74,-35.209,3.177,9.591,5.061,36.252,4.756,-24.12,-2.81,0.0,37.857,38.384,9.529,3.116,-12.9,-10.143,-14.181,-11.346,-3.23,27.356,0.0,239.74,,252.0,240.0,-12.125,2.96,-7.29,24.706
5495.0,3.188,0.74,-35.209,3.177,9.591,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.529,3.116,-12.922,-10.121,-14.127,-11.359,-3.23,27.356,0.0,239.14,,252.0,240.0,-12.142,2.964,-7.308,24.685
5495.5,2.511,0.661,-34.123,3.235,9.538,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.596,3.03,-12.912,-10.129,-14.167,-11.342,-3.23,27.356,0.0,239.14,,252.0,240.0,-12.132,2.967,-7.276,24.638
5496.0,2.511,0.661,-34.123,3.235,9.538,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.596,3.03,-12.868,-10.127,-14.21,-11.328,-3.23,27.356,0.0,239.04,,252.0,240.0,-12.138,2.96,-7.292,24.592
5496.5,2.511,0.661,-34.123,3.235,9.538,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.596,3.03,-12.903,-10.118,-14.169,-11.317,-3.23,27.356,0.0,239.04,,252.0,240.0,-12.133,2.953,-7.296,24.581
5497.0,2.511,0.661,-34.123,3.235,9.538,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.596,3.03,-12.93,-10.102,-14.122,-11.342,-3.23,27.356,0.0,241.34,,252.0,240.0,-12.127,2.945,-7.302,24.584
5497.5,2.511,0.661,-34.123,3.235,9.538,5.061,36.252,4.756,-24.12,-2.81,0.0,37.9,38.4,9.596,3.03,-12.851,-10.115,-14.083,-11.282,-3.23,27.356,0.0,241.34,,251.0,240.0,-12.124,2.938,-7.3,24.592
5498.0,2.511,0.661,-34.123,3.235,9.538,5.103,36.246,4.729,-24.083,-2.796,0.0,37.864,38.447,9.596,3.03,-12.75,-10.104,-14.098,-11.311,-3.226,27.357,0.0,241.14,,251.0,240.0,-12.083,2.931,-7.308,24.576
5498.5,2.511,0.661,-34.123,3.235,9.538,5.103,36.246,4.729,-24.083,-2.796,0.0,37.9,38.4,9.596,3.03,-12.865,-10.124,-14.075,-11.312,-3.226,27.357,0.0,241.14,,250.0,240.0,-12.066,2.924,-7.302,24.593
5499.0,3.147,0.83,-34.067,3.277,9.451,5.103,36.246,4.729,-24.083,-2.796,0.0,37.9,38.4,9.647,3.041,-12.787,-10.113,-14.118,-11.322,-3.226,27.357,0.0,241.54,,250.0,240.0,-12.094,2.917,-7.29,24.599
5499.5,3.147,0.83,-34.067,3.277,9.451,5.103,36.246,4.729,-24.083,-2.796,0.0,37.9,38.4,9.647,3.041,-12.753,-10.105,-14.04,-11.257,-3.226,27.357,0.0,241.54,,249.0,240.0,-12.085,2.921,-7.28,24.669
5500.0,3.147,0.83,-34.067,3.277,9.451,5.103,36.246,4.729,-24.083,-2.796,0.0,37.9,38.4,9.647,3.041,-12.761,-10.091,-14.037,-11.273,-3.226,27.357,0.0,240.94,,249.0,240.0,-12.039,2.925,-7.273,24.682
5500.5,3.147,0.83,-34.067,3.277,9.451,5.103,36.246,4.729,-24.083,-2.796,0.0,37.9,38.4,9.647,3.041,-12.754,-10.085,-14.036,-11.286,-3.226,27.357,0.0,240.94,,249.0,240.0,-12.04,2.929,-7.267,24.731
5501.0,3.147,0.83,-34.067,3.277,9.451,5.12,36.25,4.719,-24.105,-2.777,0.0,37.884,38.433,9.647,3.041,-12.806,-10.076,-14.058,-11.308,-3.221,27.359,0.0,239.34,,249.0,240.0,-12.04,2.932,-7.253,24.736
5501.5,3.147,0.83,-34.067,3.277,9.451,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.647,3.041,-12.819,-10.09,-14.014,-11.276,-3.221,27.359,0.0,239.34,,249.0,240.0,-12.062,2.936,-7.303,24.774
5502.0,3.045,0.844,-33.636,3.244,9.508,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.698,3.134,-12.772,-10.071,-14.007,-11.252,-3.221,27.359,0.0,239.64,,249.0,240.0,-12.05,2.939,-7.289,24.778
5502.5,3.045,0.844,-33.636,3.244,9.508,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.698,3.134,-12.772,-10.094,-14.077,-11.29,-3.221,27.359,0.0,239.64,,249.0,240.0,-12.025,2.941,-7.298,24.799
5503.0,3.045,0.844,-33.636,3.244,9.508,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.698,3.134,-12.859,-10.105,-14.121,-11.324,-3.221,27.359,0.0,238.64,,249.0,240.0,-12.058,2.943,-7.272,24.729
5503.5,3.045,0.844,-33.636,3.244,9.508,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.698,3.134,-12.907,-10.096,-14.164,-11.33,-3.221,27.359,0.0,238.64,,250.0,240.0,-12.102,2.944,-7.257,24.673
5504.0,3.045,0.844,-33.636,3.244,9.508,5.12,36.25,4.719,-24.105,-2.777,0.0,37.9,38.4,9.698,3.134,-12.908,-10.115,-14.229,-11.325,-3.221,27.359,0.0,238.34,,250.0,240.0,-12.124,2.946,-7.271,24.646
5504.5,3.045,0.844,-33.636,3.244,9.508,5.154,36.268,4.763,-24.095,-2.779,0.0,37.886,38.364,9.698,3.134,-12.869,-10.102,-14.168,-11.359,-3.209,27.371,0.0,238.34,,251.0,240.0,-12.144,2.948,-7.273,24.59
5505.0,3.045,0.844,-33.636,3.244,9.508,5.154,36.268,4.763,-24.095,-2.779,0.0,37.9,38.4,9.698,3.134,-12.938,-10.09,-14.149,-11.319,-3.209,27.371,0.0,238.34,,251.0,240.0,-12.124,2.949,-7.275,24.531
5505.5,3.043,0.724,-35.209,3.16,9.57,5.154,36.268,4.763,-24.095,-2.779,0.0,37.9,38.4,9.607,3.354,-12.901,-10.128,-14.185,-11.368,-3.209,27.371,0.0,238.34,,252.0,240.0,-12.124,2.951,-7.283,24.504
5506.0,3.043,0.724,-35.209,3.16,9.57,5.154,36.268,4.763,-24.095,-2.779,0.0,37.9,38.4,9.607,3.354,-12.914,-10.115,-14.229,-11.373,-3.209,27.371,0.0,238.24,,252.0,240.0,-12.145,2.952,-7.269,24.501
5506.5,3.043,0.724,-35.209,3.16,9.57,5.154,36.268,4.763,-24.095,-2.779,0.0,37.9,38.4,9.607,3.354,-12.971,-10.118,-14.244,-11.369,-3.209,27.371,0.0,238.24,,253.0,240.0,-12.158,2.954,-7.258,24.461
5507.0,3.043,0.724,-35.209,3.16,9.57,5.154,36.268,4.763,-24.095,-2.779,0.0,37.9,38.4,9.607,3.354,-12.939,-10.067,-14.119,-11.331,-3.209,27.371,0.0,240.64,,253.0,240.0,-12.175,2.955,-7.285,24.463
5507.5,3.043,0.724,-35.209,3.16,9.57,5.12,36.275,4.727,-24.062,-2.759,0.0,37.917,38.459,9.607,3.354,-12.816,-10.117,-14.151,-11.324,-3.191,27.374,0.0,240.64,,253.0,240.0,-12.114,2.957,-7.289,24.51
5508.0,3.043,0.724,-35.209,3.16,9.57,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.607,3.354,-12.862,-10.093,-14.068,-11.31,-3.191,27.374,0.0,240.64,,253.0,240.0,-12.102,2.958,-7.296,24.554
5508.5,3.048,0.794,-34.229,3.226,9.531,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.64,3.0,-12.815,-10.097,-14.104,-11.33,-3.191,27.374,0.0,240.64,,253.0,240.0,-12.083,2.959,-7.279,24.596
5509.0,3.048,0.794,-34.229,3.226,9.531,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.64,3.0,-12.86,-10.14,-14.206,-11.353,-3.191,27.374,0.0,240.94,,253.0,240.0,-12.087,2.961,-7.273,24.64
5509.5,3.048,0.794,-34.229,3.226,9.531,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.64,3.0,-12.902,-10.086,-14.116,-11.315,-3.191,27.374,0.0,240.94,,253.0,240.0,-12.14,2.962,-7.287,24.675
5510.0,3.048,0.794,-34.229,3.226,9.531,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.64,3.0,-12.912,-10.132,-14.183,-11.368,-3.191,27.374,0.0,243.44,,253.0,240.0,-12.105,2.964,-7.285,24.734
5510.5,3.048,0.794,-34.229,3.226,9.531,5.12,36.275,4.727,-24.062,-2.759,0.0,37.9,38.5,9.64,3.0,-12.884,-10.113,-14.19,-11.358,-3.191,27.374,0.0,243.44,,252.0,240.0,-12.149,2.965,-7.283,24.768
5511.0,3.048,0.794,-34.229,3.226,9.531,5.094,36.274,4.717,-24.06,-2.77,0.0,37.922,38.454,9.64,3.0,-12.973,-10.104,-14.15,-11.321,-3.198,27.377,0.0,242.94,,252.0,240.0,-12.136,2.966,-7.288,24.86
5511.5,3.048,0.794,-34.229,3.226,9.531,5.094,36.274,4.717,-24.06,-2.77,0.0,37.9,38.5,9.64,3.0,-12.879,-10.143,-14.172,-11.365,-3.198,27.377,0.0,242.94,,251.0,240.0,-12.137,2.968,-7.268,24.916
5512.0,3.075,0.74,-35.18,3.213,9.605,5.094,36.274,4.717,-24.06,-2.77,0.0,37.9,38.5,9.543,3.091,-12.815,-10.13,-14.127,-11.36,-3.198,27.377,0.0,242.44,,251.0,240.0,-12.14,2.969,-7.291,24.914
5512.5,3.075,0.74,-35.18,3.213,9.605,5.094,36.274,4.717,-24.06,-2.77,0.0,37.9,38.5,9.543,3.091,-12.885,-10.137,-14.192,-11.338,-3.198,27.377,0.0,242.44,,250.0,240.0,-12.108,2.971,-7.274,24.877
5513.0,3.075,0.74,-35.18,3.213,9.605,5.094,36.274,4.717,-24.06,-2.77,0.0,37.9,38.5,9.543,3.091,-12.804,-10.121,-14.167,-11.31,-3.198,27.377,0.0,240.44,,250.0,240.0,-12.138,2.973,-7.286,24.865
5513.5,3.075,0.74,-35.18,3.213,9.605,5.094,36.274,4.717,-24.06,-2.77,0.0,37.9,38.5,9.543,3.091,-12.766,-10.096,-14.021,-11.277,-3.198,27.377,0.0,240.44,,250.0,240.0,-12.1,2.974,-7.296,24.865
5514.0,3.075,0.74,-35.18,3.213,9.605,5.09,36.277,4.725,-24.077,-2.769,0.0,37.942,38.52,9.543,3.091,-12.895,-10.09,-14.054,-11.279,-3.202,27.382,0.0,240.64,,250.0,240.0,-12.04,2.976,-7.276,24.878
5514.5,3.075,0.74,-35.18,3.213,9.605,5.09,36.277,4.725,-24.077,-2.769,0.0,37.9,38.5,9.543,3.091,-12.792,-10.128,-14.091,-11.327,-3.202,27.382,0.0,240.64,,250.0,240.0,-12.079,2.977,-7.269,24.851
5515.0,2.935,0.793,-33.671,3.2,9.547,5.09,36.277,4.725,-24.077,-2.769,0.0,37.9,38.5,9.658,3.14,-12.777,-10.111,-14.071,-11.273,-3.202,27.382,0.0,240.44,,250.0,240.0,-12.085,2.979,-7.278,24.838
5515.5,2.935,0.793,-33.671,3.2,9.547,5.09,36.277,4.725,-24.077,-2.769,0.0,37.9,38.5,9.658,3.14,-12.802,-10.081,-14.068,-11.24,-3.202,27.382,0.0,240.44,,250.0,240.0,-12.058,2.978,-7.293,24.865
5516.0,2.935,0.793,-33.671,3.2,9.547,5.09,36.277,4.725,-24.077,-2.769,0.0,37.9,38.5,9.658,3.14,-12.81,-10.08,-14.11,-11.329,-3.202,27.382,0.0,240.34,,250.0,240.0,-12.048,2.978,-7.279,24.899
5516.5,2.935,0.793,-33.671,3.2,9.547,5.09,36.277,4.725,-24.077,-2.769,0.0,37.9,38.5,9.658,3.14,-12.857,-10.092,-14.061,-11.31,-3.202,27.382,0.0,240.34,,250.0,240.0,-12.082,2.977,-7.267,24.923
5517.0,2.935,0.793,-33.671,3.2,9.547,5.023,36.279,4.699,-24.125,-2.769,0.0,37.954,38.47,9.658,3.14,-12.82,-10.095,-14.119,-11.302,-3.221,27.375,0.0,239.54,,250.0,240.0,-12.08,2.976,-7.279,24.913
5517.5,2.935,0.793,-33.671,3.2,9.547,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.658,3.14,-12.851,-10.128,-14.128,-11.344,-3.221,27.375,0.0,239.54,,250.0,240.0,-12.084,2.976,-7.251,24.966
5518.0,2.935,0.793,-33.671,3.2,9.547,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.658,3.14,-12.869,-10.097,-14.12,-11.322,-3.221,27.375,0.0,239.54,,250.0,240.0,-12.113,2.975,-7.26,24.998
5518.5,2.797,0.656,-35.209,3.189,9.56,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.568,3.208,-12.911,-10.084,-14.15,-11.359,-3.221,27.375,0.0,239.54,,250.0,240.0,-12.102,2.974,-7.237,25.029
5519.0,2.797,0.656,-35.209,3.189,9.56,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.568,3.208,-12.902,-10.098,-14.172,-11.35,-3.221,27.375,0.0,238.94,,250.0,240.0,-12.126,2.971,-7.232,25.048
5519.5,2.797,0.656,-35.209,3.189,9.56,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.568,3.208,-12.913,-10.091,-14.111,-11.306,-3.221,27.375,0.0,238.94,,251.0,240.0,-12.13,2.968,-7.243,25.031
5520.0,2.797,0.656,-35.209,3.189,9.56,5.023,36.279,4.699,-24.125,-2.769,0.0,38.0,38.5,9.568,3.208,-12.83,-10.107,-14.17,-11.336,-3.221,27.375,0.0,238.74,,251.0,240.0,-12.105,2.966,-7.26,25.089
5520.5,2.797,0.656,-35.209,3.189,9.56,5.061,36.285,4.739,-24.102,-2.786,0.0,37.967,38.574,9.568,3.208,-12.902,-10.095,-14.115,-11.345,-3.214,27.379,0.0,238.74,,252.0,240.0,-12.111,2.963,-7.252,25.115
5521.0,2.797,0.656,-35.209,3.189,9.56,5.061,36.285,4.739,-24.102,-2.786,0.0,38.0,38.6,9.568,3.208,-12.869,-10.09,-14.158,-11.348,-3.214,27.379,0.0,238.94,,252.0,240.0,-12.114,2.96,-7.262,25.155
5521.5,2.88,0.737,-35.209,3.204,9.486,5.061,36.285,4.739,-24.102,-2.786,0.0,38.0,38.6,9.539,3.256,-12.816,-10.092,-14.198,-11.361,-3.214,27.379,0.0,238.94,,253.0,240.0,-12.116,2.957,-7.265,25.148
5522.0,2.88,0.737,-35.209,3.204,9.486,5.061,36.285,4.739,-24.102,-2.786,0.0,38.0,38.6,9.539,3.256,-12.888,-10.084,-14.212,-11.35,-3.214,27.379,0.0,239.44,,253.0,240.0,-12.117,2.956,-7.254,25.321
5522.5,2.88,0.737,-35.209,3.204,9.486,5.061,36.285,4.739,-24.102,-2.786,0.0,38.0,38.6,9.539,3.256,-12.916,-10.079,-14.167,-11.35,-3.214,27.379,0.0,239.44,,253.0,240.0,-12.133,2.955,-7.238,25.337
5523.0,2.88,0.737,-35.209,3.204,9.486,5.061,36.285,4.739,-24.102,-2.786,0.0,38.0,38.6,9.539,3.256,-12.852,-10.08,-14.173,-11.318,-3.214,27.379,0.0,240.94,,253.0,240.0,-12.128,2.954,-7.265,25.385
5523.5,2.88,0.737,-35.209,3.204,9.486,5.075,36.296,4.724,-24.074,-2.793,0.0,37.968,38.601,9.539,3.256,-12.888,-10.058,-14.148,-11.324,-3.219,27.37,0.0,240.94,,253.0,240.0,-12.106,2.953,-7.253,25.367
5524.0,2.88,0.737,-35.209,3.204,9.486,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.539,3.256,-12.872,-10.091,-14.177,-11.348,-3.219,27.37,0.0,241.24,,253.0,240.0,-12.105,2.951,-7.247,25.304
5524.5,2.88,0.737,-35.209,3.204,9.486,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.539,3.256,-12.917,-10.078,-14.109,-11.324,-3.219,27.37,0.0,241.24,,252.0,240.0,-12.122,2.95,-7.246,25.283
5525.0,3.436,0.813,-35.209,3.179,9.573,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.591,3.253,-12.839,-10.045,-14.038,-11.241,-3.219,27.37,0.0,241.64,,252.0,240.0,-12.107,2.949,-7.254,25.279
5525.5,3.436,0.813,-35.209,3.179,9.573,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.591,3.253,-12.859,-10.093,-14.128,-11.33,-3.219,27.37,0.0,241.64,,251.0,240.0,-12.041,2.957,-7.264,25.167
5526.0,3.436,0.813,-35.209,3.179,9.573,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.591,3.253,-12.82,-10.093,-14.133,-11.324,-3.219,27.37,0.0,243.04,,251.0,240.0,-12.102,2.965,-7.255,25.123
5526.5,3.436,0.813,-35.209,3.179,9.573,5.075,36.296,4.724,-24.074,-2.793,0.0,38.0,38.6,9.591,3.253,-12.892,-10.106,-14.1,-11.31,-3.219,27.37,0.0,243.04,,250.0,240.0,-12.092,2.973,-7.261,25.031
5527.0,3.436,0.813,-35.209,3.179,9.573,5.142,36.293,4.711,-24.083,-2.787,0.0,37.983,38.621,9.591,3.253,-12.764,-10.091,-14.095,-11.283,-3.224,27.367,0.0,242.94,,250.0,240.0,-12.102,2.98,-7.273,24.963
5527.5,3.436,0.813,-35.209,3.179,9.573,5.142,36.293,4.711,-24.083,-2.787,0.0,38.0,38.6,9.591,3.253,-12.814,-10.034,-13.993,-11.26,-3.224,27.367,0.0,242.94,,249.0,240.0,-12.058,2.988,-7.282,24.932
5528.0,3.583,0.843,-35.209,3.215,9.641,5.142,36.293,4.711,-24.083,-2.787,0.0,38.0,38.6,9.372,3.234,-12.855,-10.069,-14.077,-11.215,-3.224,27.367,0.0,243.24,,249.0,240.0,-12.025,2.995,-7.258,24.883
5528.5,3.583,0.843,-35.209,3.215,9.641,5.142,36.293,4.711,-24.083,-2.787,0.0,38.0,38.6,9.372,3.234,-12.695,-10.097,-14.052,-11.25,-3.224,27.367,0.0,243.24,,248.0,240.0,-12.054,3.005,-7.274,24.865
5529.0,3.583,0.843,-35.209,3.215,9.641,5.142,36.293,4.711,-24.083,-2.787,0.0,38.0,38.6,9.372,3.234,-12.681,-10.073,-13.993,-11.292,-3.224,27.367,0.0,241.64,,248.0,240.0,-12.024,3.014,-7.251,24.801
5529.5,3.583,0.843,-35.209,3.215,9.641,5.142,36.293,4.711,-24.083,-2.787,0.0,38.0,38.6,9.372,3.234,-12.85,-10.09,-14.037,-11.295,-3.224,27.367,0.0,241.64,,247.0,240.0,-12.01,3.023,-7.266,24.745
5530.0,3.583,0.843,-35.209,3.215,9.641,5.163,36.291,4.728,-24.114,-2.797,0.0,37.99,38.623,9.372,3.234,-12.848,-10.086,-14.064,-11.295,-3.225,27.365,0.0,238.34,,247.0,240.0,-12.068,3.033,-7.26,24.717
5530.5,3.583,0.843,-35.209,3.215,9.641,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.372,3.234,-12.721,-10.092,-13.997,-11.263,-3.225,27.365,0.0,238.34,,248.0,240.0,-12.073,3.042,-7.271,24.687
5531.0,3.583,0.843,-35.209,3.215,9.641,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.372,3.234,-12.854,-10.087,-14.05,-11.299,-3.225,27.365,0.0,238.34,,248.0,240.0,-12.018,3.051,-7.267,24.665
