t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5531.5,3.472,0.88,-34.652,3.163,9.496,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.711,3.24,-12.789,-10.102,-14.119,-11.331,-3.225,27.365,0.0,238.34,,249.0,240.0,-12.073,3.059,-7.274,24.651
5532.0,3.472,0.88,-34.652,3.163,9.496,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.711,3.24,-12.872,-10.091,-14.139,-11.318,-3.225,27.365,0.0,238.64,,249.0,240.0,-12.085,3.066,-7.251,24.669
5532.5,3.472,0.88,-34.652,3.163,9.496,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.711,3.24,-12.905,-10.062,-14.093,-11.325,-3.225,27.365,0.0,238.64,,250.0,240.0,-12.105,3.073,-7.254,24.754
5533.0,3.472,0.88,-34.652,3.163,9.496,5.163,36.291,4.728,-24.114,-2.797,0.0,38.0,38.6,9.711,3.24,-12.824,-10.109,-14.143,-11.323,-3.225,27.365,0.0,237.74,,250.0,240.0,-12.096,3.079,-7.251,24.797
5533.5,3.472,0.88,-34.652,3.163,9.496,5.147,36.307,4.736,-24.121,-2.778,0.0,38.002,38.675,9.711,3.24,-12.909,-10.088,-14.101,-11.325,-3.219,27.356,0.0,237.74,,251.0,240.0,-12.099,3.086,-7.259,24.837
5534.0,3.472,0.88,-34.652,3.163,9.496,5.147,36.307,4.736,-24.121,-2.778,0.0,38.0,38.7,9.711,3.24,-12.942,-10.071,-14.128,-11.336,-3.219,27.356,0.0,237.74,,251.0,240.0,-12.106,3.092,-7.276,24.853
5534.5,2.655,0.686,-34.663,3.079,9.57,5.147,36.307,4.736,-24.121,-2.778,0.0,38.0,38.7,9.58,3.135,-12.96,-10.115,-14.24,-11.344,-3.219,27.356,0.0,237.74,,252.0,240.0,-12.119,3.098,-7.249,24.885
5535.0,2.655,0.686,-34.663,3.079,9.57,5.147,36.307,4.736,-24.121,-2.778,0.0,38.0,38.7,9.58,3.135,-12.945,-10.119,-14.133,-11.344,-3.219,27.356,0.0,237.64,,252.0,240.0,-12.165,3.091,-7.253,24.911
5535.5,2.655,0.686,-34.663,3.079,9.57,5.147,36.307,4.736,-24.121,-2.778,0.0,38.0,38.7,9.58,3.135,-12.859,-10.112,-14.158,-11.34,-3.219,27.356,0.0,237.64,,253.0,240.0,-12.135,3.084,-7.287,24.99
5536.0,2.655,0.686,-34.663,3.079,9.57,5.147,36.307,4.736,-24.121,-2.778,0.0,38.0,38.7,9.58,3.135,-12.915,-10.12,-14.166,-11.313,-3.219,27.356,0.0,241.24,,253.0,240.0,-12.117,3.077,-7.27,25.039
5536.5,2.655,0.686,-34.663,3.079,9.57,5.116,36.298,4.741,-24.099,-2.801,0.0,38.007,38.603,9.58,3.135,-12.94,-10.109,-14.119,-11.351,-3.223,27.355,0.0,241.24,,252.0,240.0,-12.129,3.07,-7.271,25.05
5537.0,2.655,0.686,-34.663,3.079,9.57,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.58,3.135,-12.907,-10.108,-14.188,-11.368,-3.223,27.355,0.0,241.14,,252.0,240.0,-12.13,3.063,-7.261,25.087
5537.5,2.655,0.686,-34.663,3.079,9.57,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.58,3.135,-12.925,-10.08,-14.112,-11.334,-3.223,27.355,0.0,241.14,,251.0,240.0,-12.143,3.056,-7.267,25.17
5538.0,2.755,0.726,-34.469,3.243,9.499,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.617,3.326,-12.863,-10.114,-14.146,-11.35,-3.223,27.355,0.0,240.64,,251.0,240.0,-12.113,3.05,-7.284,25.187
5538.5,2.755,0.726,-34.469,3.243,9.499,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.617,3.326,-12.848,-10.113,-14.192,-11.335,-3.223,27.355,0.0,240.64,,251.0,240.0,-12.118,3.045,-7.283,25.347
5539.0,2.755,0.726,-34.469,3.243,9.499,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.617,3.326,-12.922,-10.09,-14.122,-11.311,-3.223,27.355,0.0,241.34,,251.0,240.0,-12.122,3.04,-7.271,25.476
5539.5,2.755,0.726,-34.469,3.243,9.499,5.116,36.298,4.741,-24.099,-2.801,0.0,38.0,38.6,9.617,3.326,-12.831,-10.101,-14.102,-11.316,-3.223,27.355,0.0,241.34,,250.0,240.0,-12.111,3.036,-7.265,25.449
5540.0,2.755,0.726,-34.469,3.243,9.499,5.077,36.305,4.707,-24.096,-2.785,0.0,38.016,38.655,9.617,3.326,-12.831,-10.103,-14.096,-11.31,-3.219,27.348,0.0,241.94,,250.0,240.0,-12.088,3.031,-7.261,25.456
5540.5,2.755,0.726,-34.469,3.243,9.499,5.077,36.305,4.707,-24.096,-2.785,0.0,38.0,38.7,9.617,3.326,-12.859,-10.096,-14.097,-11.314,-3.219,27.348,0.0,241.94,,249.0,240.0,-12.085,3.026,-7.257,25.456
5541.0,2.936,0.711,-35.209,3.187,9.493,5.077,36.305,4.707,-24.096,-2.785,0.0,38.0,38.7,9.542,3.394,-12.714,-10.067,-14.067,-11.292,-3.219,27.348,0.0,241.44,,249.0,240.0,-12.091,3.022,-7.277,25.452
5541.5,2.936,0.711,-35.209,3.187,9.493,5.077,36.305,4.707,-24.096,-2.785,0.0,38.0,38.7,9.542,3.394,-12.879,-10.08,-14.119,-11.324,-3.219,27.348,0.0,241.44,,248.0,240.0,-12.035,3.021,-7.282,25.462
5542.0,2.936,0.711,-35.209,3.187,9.493,5.077,36.305,4.707,-24.096,-2.785,0.0,38.0,38.7,9.542,3.394,-12.891,-10.114,-14.203,-11.344,-3.219,27.348,0.0,239.34,,248.0,240.0,-12.1,3.019,-7.255,25.504
5542.5,2.936,0.711,-35.209,3.187,9.493,5.077,36.305,4.707,-24.096,-2.785,0.0,38.0,38.7,9.542,3.394,-12.875,-10.125,-14.209,-11.348,-3.219,27.348,0.0,239.34,,248.0,240.0,-12.138,3.018,-7.273,25.503
5543.0,2.936,0.711,-35.209,3.187,9.493,5.087,36.311,4.747,-24.117,-2.773,0.0,38.037,38.65,9.542,3.394,-12.871,-10.079,-14.124,-11.293,-3.2,27.343,0.0,238.04,,248.0,240.0,-12.139,3.016,-7.262,25.494
5543.5,2.936,0.711,-35.209,3.187,9.493,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.542,3.394,-12.914,-10.079,-14.103,-11.301,-3.2,27.343,0.0,238.04,,249.0,240.0,-12.092,3.015,-7.28,25.451
5544.0,2.602,0.699,-33.1,3.225,9.507,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.801,3.134,-12.835,-10.111,-14.153,-11.32,-3.2,27.343,0.0,238.74,,249.0,240.0,-12.099,3.014,-7.275,25.471
5544.5,2.602,0.699,-33.1,3.225,9.507,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.801,3.134,-12.838,-10.095,-14.143,-11.323,-3.2,27.343,0.0,238.74,,250.0,240.0,-12.105,3.007,-7.268,25.48
5545.0,2.602,0.699,-33.1,3.225,9.507,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.801,3.134,-12.817,-10.086,-14.06,-11.294,-3.2,27.343,0.0,238.54,,250.0,240.0,-12.1,3.0,-7.252,25.442
5545.5,2.602,0.699,-33.1,3.225,9.507,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.801,3.134,-12.752,-10.079,-14.075,-11.279,-3.2,27.343,0.0,238.54,,251.0,240.0,-12.064,2.994,-7.271,25.451
5546.0,2.602,0.699,-33.1,3.225,9.507,5.087,36.311,4.747,-24.117,-2.773,0.0,38.0,38.6,9.801,3.134,-12.866,-10.111,-14.168,-11.336,-3.2,27.343,0.0,238.64,,251.0,240.0,-12.046,2.988,-7.263,25.458
5546.5,2.602,0.699,-33.1,3.225,9.507,5.095,36.298,4.721,-24.131,-2.779,0.0,38.046,38.65,9.801,3.134,-12.876,-10.098,-14.126,-11.332,-3.208,27.344,0.0,238.64,,252.0,240.0,-12.12,2.981,-7.239,25.437
5547.0,2.602,0.699,-33.1,3.225,9.507,5.095,36.298,4.721,-24.131,-2.779,0.0,38.0,38.6,9.801,3.134,-12.97,-10.079,-14.173,-11.297,-3.208,27.344,0.0,238.64,,252.0,240.0,-12.108,2.975,-7.264,25.536
5547.5,2.772,0.707,-34.996,3.196,9.561,5.095,36.298,4.721,-24.131,-2.779,0.0,38.0,38.6,9.635,3.332,-12.874,-10.119,-14.222,-11.342,-3.208,27.344,0.0,238.64,,253.0,240.0,-12.13,2.969,-7.252,25.578
5548.0,2.772,0.707,-34.996,3.196,9.561,5.095,36.298,4.721,-24.131,-2.779,0.0,38.0,38.6,9.635,3.332,-12.957,-10.096,-14.179,-11.333,-3.208,27.344,0.0,239.14,,253.0,240.0,-12.139,2.966,-7.264,25.568
5548.5,2.772,0.707,-34.996,3.196,9.561,5.095,36.298,4.721,-24.131,-2.779,0.0,38.0,38.6,9.635,3.332,-12.925,-10.11,-14.208,-11.355,-3.208,27.344,0.0,239.14,,253.0,240.0,-12.141,2.963,-7.255,25.582
5549.0,2.772,0.707,-34.996,3.196,9.561,5.095,36.298,4.721,-24.131,-2.779,0.0,38.0,38.6,9.635,3.332,-12.991,-10.088,-14.187,-11.351,-3.208,27.344,0.0,241.64,,253.0,240.0,-12.149,2.959,-7.276,25.482
5549.5,2.772,0.707,-34.996,3.196,9.561,5.13,36.318,4.739,-24.126,-2.779,0.0,38.062,38.688,9.635,3.332,-12.958,-10.091,-14.165,-11.338,-3.205,27.343,0.0,241.64,,252.0,240.0,-12.154,2.956,-7.252,25.339
5550.0,2.772,0.707,-34.996,3.196,9.561,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.635,3.332,-12.875,-10.102,-14.169,-11.323,-3.205,27.343,0.0,242.14,,252.0,240.0,-12.138,2.953,-7.252,25.252
5550.5,3.434,0.804,-35.209,3.174,9.624,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.621,3.321,-12.867,-10.089,-14.101,-11.304,-3.205,27.343,0.0,242.14,,251.0,240.0,-12.117,2.95,-7.264,25.186
5551.0,3.434,0.804,-35.209,3.174,9.624,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.621,3.321,-12.827,-10.091,-14.12,-11.296,-3.205,27.343,0.0,241.44,,251.0,240.0,-12.09,2.958,-7.257,25.21
5551.5,3.434,0.804,-35.209,3.174,9.624,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.621,3.321,-12.796,-10.076,-13.995,-11.291,-3.205,27.343,0.0,241.44,,250.0,240.0,-12.083,2.966,-7.245,25.307
5552.0,3.434,0.804,-35.209,3.174,9.624,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.621,3.321,-12.765,-10.067,-14.033,-11.291,-3.205,27.343,0.0,241.74,,250.0,240.0,-12.04,2.974,-7.265,25.326
5552.5,3.434,0.804,-35.209,3.174,9.624,5.13,36.318,4.739,-24.126,-2.779,0.0,38.1,38.7,9.621,3.321,-12.785,-10.061,-14.036,-11.279,-3.205,27.343,0.0,241.74,,249.0,240.0,-12.039,2.981,-7.258,25.342
5553.0,3.434,0.804,-35.209,3.174,9.624,5.115,36.308,4.73,-24.156,-2.778,0.0,38.062,38.667,9.621,3.321,-12.809,-10.103,-14.126,-11.315,-3.217,27.332,0.0,241.54,,249.0,240.0,-12.04,2.989,-7.256,25.386
5553.5,3.434,0.804,-35.209,3.174,9.624,5.115,36.308,4.73,-24.156,-2.778,0.0,38.1,38.7,9.621,3.321,-12.871,-10.073,-14.18,-11.352,-3.217,27.332,0.0,241.54,,248.0,240.0,-12.088,2.996,-7.253,25.409
5554.0,3.111,0.811,-34.526,3.268,9.6,5.115,36.308,4.73,-24.156,-2.778,0.0,38.1,38.7,9.582,3.127,-12.876,-10.083,-14.149,-11.323,-3.217,27.332,0.0,241.74,,248.0,240.0,-12.119,3.003,-7.227,25.383
5554.5,3.111,0.811,-34.526,3.268,9.6,5.115,36.308,4.73,-24.156,-2.778,0.0,38.1,38.7,9.582,3.127,-12.965,-10.089,-14.204,-11.322,-3.217,27.332,0.0,241.74,,247.0,240.0,-12.108,3.005,-7.239,25.353
5555.0,3.111,0.811,-34.526,3.268,9.6,5.115,36.308,4.73,-24.156,-2.778,0.0,38.1,38.7,9.582,3.127,-12.886,-10.088,-14.215,-11.355,-3.217,27.332,0.0,236.94,,247.0,240.0,-12.145,3.007,-7.232,25.33
5555.5,3.111,0.811,-34.526,3.268,9.6,5.115,36.308,4.73,-24.156,-2.778,0.0,38.1,38.7,9.582,3.127,-12.98,-10.117,-14.273,-11.326,-3.217,27.332,0.0,236.94,,248.0,240.0,-12.136,3.008,-7.23,25.322
5556.0,3.111,0.811,-34.526,3.268,9.6,5.113,36.32,4.734,-24.16,-2.777,0.0,38.074,38.729,9.582,3.127,-12.912,-10.1,-14.221,-11.325,-3.211,27.332,0.0,237.84,,248.0,240.0,-12.174,3.01,-7.252,25.297
5556.5,3.111,0.811,-34.526,3.268,9.6,5.113,36.32,4.734,-24.16,-2.777,0.0,38.1,38.7,9.582,3.127,-12.964,-10.099,-14.158,-11.329,-3.211,27.332,0.0,237.84,,249.0,240.0,-12.139,3.012,-7.25,25.341
5557.0,2.802,0.736,-33.515,3.206,9.451,5.113,36.32,4.734,-24.16,-2.777,0.0,38.1,38.7,9.845,3.187,-12.943,-10.093,-14.191,-11.341,-3.211,27.332,0.0,237.64,,249.0,240.0,-12.138,3.013,-7.238,25.42
5557.5,2.802,0.736,-33.515,3.206,9.451,5.113,36.32,4.734,-24.16,-2.777,0.0,38.1,38.7,9.845,3.187,-12.787,-10.08,-14.065,-11.233,-3.211,27.332,0.0,237.64,,250.0,240.0,-12.142,3.01,-7.267,25.45
5558.0,2.802,0.736,-33.515,3.206,9.451,5.113,36.32,4.734,-24.16,-2.777,0.0,38.1,38.7,9.845,3.187,-12.727,-10.051,-14.054,-11.249,-3.211,27.332,0.0,237.64,,250.0,240.0,-12.041,3.006,-7.253,25.482
5558.5,2.802,0.736,-33.515,3.206,9.451,5.113,36.32,4.734,-24.16,-2.777,0.0,38.1,38.7,9.845,3.187,-12.806,-10.014,-13.972,-11.234,-3.211,27.332,0.0,237.64,,251.0,240.0,-12.02,3.003,-7.238,25.497
5559.0,2.802,0.736,-33.515,3.206,9.451,5.092,36.325,4.736,-24.183,-2.783,0.0,38.087,38.788,9.845,3.187,-12.815,-10.041,-14.034,-11.273,-3.22,27.331,0.0,238.94,,251.0,240.0,-12.007,3.0,-7.23,25.491
5559.5,2.802,0.736,-33.515,3.206,9.451,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.845,3.187,-12.846,-10.058,-14.089,-11.301,-3.22,27.331,0.0,238.94,,252.0,240.0,-12.041,2.997,-7.231,25.416
5560.0,2.802,0.736,-33.515,3.206,9.451,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.845,3.187,-12.827,-10.039,-14.065,-11.274,-3.22,27.331,0.0,238.44,,252.0,240.0,-12.074,2.993,-7.229,25.343
5560.5,3.168,0.76,-35.209,3.175,9.598,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.453,3.316,-12.859,-10.074,-14.122,-11.293,-3.22,27.331,0.0,238.44,,253.0,240.0,-12.051,2.99,-7.222,25.312
5561.0,3.168,0.76,-35.209,3.175,9.598,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.453,3.316,-12.879,-10.056,-14.108,-11.291,-3.22,27.331,0.0,238.84,,253.0,240.0,-12.087,2.993,-7.209,25.27
5561.5,3.168,0.76,-35.209,3.175,9.598,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.453,3.316,-12.897,-10.081,-14.166,-11.33,-3.22,27.331,0.0,238.84,,254.0,240.0,-12.084,2.996,-7.22,25.271
5562.0,3.168,0.76,-35.209,3.175,9.598,5.092,36.325,4.736,-24.183,-2.783,0.0,38.1,38.8,9.453,3.316,-12.86,-10.064,-14.171,-11.349,-3.22,27.331,0.0,241.34,,254.0,240.0,-12.119,2.999,-7.188,25.269
5562.5,3.168,0.76,-35.209,3.175,9.598,5.062,36.326,4.73,-24.178,-2.788,0.0,38.095,38.734,9.453,3.316,-12.935,-10.058,-14.189,-11.365,-3.232,27.317,0.0,241.34,,253.0,240.0,-12.111,3.002,-7.206,25.248
5563.0,3.168,0.76,-35.209,3.175,9.598,5.062,36.326,4.73,-24.178,-2.788,0.0,38.1,38.7,9.453,3.316,-12.827,-10.054,-14.165,-11.334,-3.232,27.317,0.0,242.04,,253.0,240.0,-12.137,3.004,-7.211,25.256
5563.5,2.968,0.762,-33.972,3.249,9.601,5.062,36.326,4.73,-24.178,-2.788,0.0,38.1,38.7,9.772,3.116,-12.889,-10.066,-14.163,-11.29,-3.232,27.317,0.0,242.04,,252.0,240.0,-12.095,3.007,-7.203,25.254
5564.0,2.968,0.762,-33.972,3.249,9.601,5.062,36.326,4.73,-24.178,-2.788,0.0,38.1,38.7,9.772,3.116,-12.909,-10.076,-14.098,-11.316,-3.232,27.317,0.0,241.94,,252.0,240.0,-12.102,3.006,-7.218,25.24
5564.5,2.968,0.762,-33.972,3.249,9.601,5.062,36.326,4.73,-24.178,-2.788,0.0,38.1,38.7,9.772,3.116,-12.811,-10.067,-14.12,-11.273,-3.232,27.317,0.0,241.94,,251.0,240.0,-12.1,3.006,-7.208,25.233
5565.0,2.968,0.762,-33.972,3.249,9.601,5.062,36.326,4.73,-24.178,-2.788,0.0,38.1,38.7,9.772,3.116,-12.825,-10.051,-14.052,-11.264,-3.232,27.317,0.0,242.94,,251.0,240.0,-12.068,3.005,-7.205,25.278
5565.5,2.968,0.762,-33.972,3.249,9.601,5.09,36.329,4.736,-24.208,-2.782,0.0,38.104,38.712,9.772,3.116,-12.775,-10.026,-13.984,-11.251,-3.231,27.315,0.0,242.94,,250.0,240.0,-12.048,3.004,-7.222,25.281
5566.0,2.968,0.762,-33.972,3.249,9.601,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.772,3.116,-12.795,-10.054,-14.072,-11.278,-3.231,27.315,0.0,242.74,,250.0,240.0,-12.009,3.004,-7.21,25.305
5566.5,2.968,0.762,-33.972,3.249,9.601,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.772,3.116,-12.769,-10.028,-13.951,-11.228,-3.231,27.315,0.0,242.74,,249.0,240.0,-12.05,3.003,-7.208,25.317
5567.0,2.914,0.783,-33.182,3.232,9.507,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.848,3.141,-12.739,-10.032,-14.019,-11.228,-3.231,27.315,0.0,243.14,,249.0,240.0,-11.994,3.003,-7.213,25.354
5567.5,2.914,0.783,-33.182,3.232,9.507,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.848,3.141,-12.749,-10.028,-13.981,-11.23,-3.231,27.315,0.0,243.14,,248.0,240.0,-12.004,3.001,-7.19,25.355
5568.0,2.914,0.783,-33.182,3.232,9.507,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.848,3.141,-12.742,-10.022,-14.047,-11.241,-3.231,27.315,0.0,238.84,,248.0,240.0,-11.997,3.0,-7.204,25.361
5568.5,2.914,0.783,-33.182,3.232,9.507,5.09,36.329,4.736,-24.208,-2.782,0.0,38.1,38.7,9.848,3.141,-12.818,-9.988,-13.964,-11.232,-3.231,27.315,0.0,238.84,,249.0,240.0,-12.013,2.998,-7.197,25.343
5569.0,2.914,0.783,-33.182,3.232,9.507,5.104,36.34,4.709,-24.213,-2.797,0.0,38.118,38.732,9.848,3.141,-12.766,-10.042,-14.047,-11.269,-3.218,27.312,0.0,239.04,,249.0,240.0,-12.001,2.997,-7.185,25.317
5569.5,2.914,0.783,-33.182,3.232,9.507,5.104,36.34,4.709,-24.213,-2.797,0.0,38.1,38.7,9.848,3.141,-12.848,-10.036,-14.145,-11.314,-3.218,27.312,0.0,239.04,,249.0,240.0,-12.031,2.996,-7.193,25.321
5570.0,3.281,0.745,-35.209,3.18,9.603,5.104,36.34,4.709,-24.213,-2.797,0.0,38.1,38.7,9.582,3.233,-12.822,-10.04,-14.112,-11.297,-3.218,27.312,0.0,239.54,,249.0,240.0,-12.086,2.994,-7.19,25.334
5570.5,3.281,0.745,-35.209,3.18,9.603,5.104,36.34,4.709,-24.213,-2.797,0.0,38.1,38.7,9.582,3.233,-12.826,-10.043,-14.094,-11.294,-3.218,27.312,0.0,239.54,,249.0,240.0,-12.068,2.999,-7.183,25.409
5571.0,3.281,0.745,-35.209,3.18,9.603,5.104,36.34,4.709,-24.213,-2.797,0.0,38.1,38.7,9.582,3.233,-12.829,-10.064,-14.165,-11.302,-3.218,27.312,0.0,239.64,,249.0,240.0,-12.064,3.004,-7.178,25.401
5571.5,3.281,0.745,-35.209,3.18,9.603,5.104,36.34,4.709,-24.213,-2.797,0.0,38.1,38.7,9.582,3.233,-12.89,-10.054,-14.214,-11.292,-3.218,27.312,0.0,239.64,,249.0,240.0,-12.09,3.008,-7.167,25.419
5572.0,3.281,0.745,-35.209,3.18,9.603,5.126,36.353,4.735,-24.306,-2.78,0.0,38.118,38.755,9.582,3.233,-12.912,-10.044,-14.205,-11.327,-3.211,27.313,0.0,238.04,,249.0,240.0,-12.112,3.013,-7.175,25.474
5572.5,3.281,0.745,-35.209,3.18,9.603,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.582,3.233,-12.828,-10.05,-14.155,-11.305,-3.211,27.313,0.0,238.04,,250.0,240.0,-12.122,3.017,-7.182,25.484
5573.0,3.281,0.745,-35.209,3.18,9.603,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.582,3.233,-12.872,-10.071,-14.165,-11.303,-3.211,27.313,0.0,238.14,,250.0,240.0,-12.085,3.021,-7.176,25.494
5573.5,2.516,0.678,-34.317,3.277,9.49,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.626,3.122,-12.897,-10.062,-14.097,-11.313,-3.211,27.313,0.0,238.14,,251.0,240.0,-12.103,3.026,-7.175,25.514
5574.0,2.516,0.678,-34.317,3.277,9.49,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.626,3.122,-12.937,-10.03,-14.122,-11.285,-3.211,27.313,0.0,237.54,,251.0,240.0,-12.092,3.017,-7.197,25.521
5574.5,2.516,0.678,-34.317,3.277,9.49,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.626,3.122,-12.831,-10.077,-14.142,-11.244,-3.211,27.313,0.0,237.54,,252.0,240.0,-12.094,3.009,-7.195,25.538
5575.0,2.516,0.678,-34.317,3.277,9.49,5.126,36.353,4.735,-24.306,-2.78,0.0,38.1,38.8,9.626,3.122,-12.84,-10.066,-14.12,-11.311,-3.211,27.313,0.0,239.44,,252.0,240.0,-12.074,3.001,-7.205,25.504
5575.5,2.516,0.678,-34.317,3.277,9.49,5.083,36.348,4.723,-24.298,-2.785,0.0,38.132,38.731,9.626,3.122,-12.754,-10.047,-14.05,-11.273,-3.218,27.313,0.0,239.44,,252.0,240.0,-12.084,2.993,-7.181,25.43
5576.0,2.516,0.678,-34.317,3.277,9.49,5.083,36.348,4.723,-24.298,-2.785,0.0,38.1,38.7,9.626,3.122,-12.86,-10.034,-14.127,-11.285,-3.218,27.313,0.0,238.44,,252.0,240.0,-12.031,2.985,-7.174,25.393
5576.5,2.599,0.694,-33.673,3.181,9.523,5.083,36.348,4.723,-24.298,-2.785,0.0,38.1,38.7,9.763,3.215,-12.855,-10.044,-14.108,-11.291,-3.218,27.313,0.0,238.44,,253.0,240.0,-12.077,2.978,-7.178,25.396
5577.0,2.599,0.694,-33.673,3.181,9.523,5.083,36.348,4.723,-24.298,-2.785,0.0,38.1,38.7,9.763,3.215,-12.871,-10.028,-14.137,-11.305,-3.218,27.313,0.0,239.24,,253.0,240.0,-12.075,2.971,-7.158,25.353
5577.5,2.599,0.694,-33.673,3.181,9.523,5.083,36.348,4.723,-24.298,-2.785,0.0,38.1,38.7,9.763,3.215,-12.845,-10.034,-14.155,-11.272,-3.218,27.313,0.0,239.24,,253.0,240.0,-12.085,2.965,-7.173,25.387
5578.0,2.599,0.694,-33.673,3.181,9.523,5.083,36.348,4.723,-24.298,-2.785,0.0,38.1,38.7,9.763,3.215,-12.875,-10.031,-14.095,-11.301,-3.218,27.313,0.0,239.14,,253.0,240.0,-12.077,2.959,-7.176,25.349
5578.5,2.599,0.694,-33.673,3.181,9.523,5.107,36.346,4.74,-24.306,-2.787,0.0,38.141,38.764,9.763,3.215,-12.879,-10.026,-14.107,-11.289,-3.213,27.315,0.0,239.14,,253.0,240.0,-12.076,2.953,-7.172,25.305
5579.0,2.599,0.694,-33.673,3.181,9.523,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.763,3.215,-12.83,-10.04,-14.151,-11.288,-3.213,27.315,0.0,241.44,,253.0,240.0,-12.075,2.948,-7.176,25.274
5579.5,2.599,0.694,-33.673,3.181,9.523,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.763,3.215,-12.868,-10.014,-14.074,-11.262,-3.213,27.315,0.0,241.44,,252.0,240.0,-12.077,2.942,-7.171,25.272
5580.0,2.745,0.732,-33.299,3.206,9.541,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.789,3.21,-12.75,-10.033,-14.055,-11.231,-3.213,27.315,0.0,240.14,,252.0,240.0,-12.054,2.936,-7.166,25.209
5580.5,2.745,0.732,-33.299,3.206,9.541,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.789,3.21,-12.743,-10.044,-14.036,-11.248,-3.213,27.315,0.0,240.14,,252.0,240.0,-12.017,2.933,-7.175,25.177
5581.0,2.745,0.732,-33.299,3.206,9.541,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.789,3.21,-12.739,-10.023,-14.017,-11.27,-3.213,27.315,0.0,242.34,,252.0,240.0,-12.018,2.93,-7.172,25.126
5581.5,2.745,0.732,-33.299,3.206,9.541,5.107,36.346,4.74,-24.306,-2.787,0.0,38.1,38.8,9.789,3.21,-12.731,-10.035,-13.983,-11.237,-3.213,27.315,0.0,242.34,,251.0,240.0,-12.012,2.927,-7.19,25.071
5582.0,2.745,0.732,-33.299,3.206,9.541,5.106,36.337,4.696,-24.271,-2.772,0.0,38.145,38.825,9.789,3.21,-12.801,-10.031,-14.027,-11.241,-3.205,27.316,0.0,240.94,,251.0,240.0,-11.996,2.924,-7.173,25.024
5582.5,2.745,0.732,-33.299,3.206,9.541,5.106,36.337,4.696,-24.271,-2.772,0.0,38.1,38.8,9.789,3.21,-12.781,-10.043,-14.014,-11.263,-3.205,27.316,0.0,240.94,,251.0,240.0,-12.025,2.921,-7.174,24.913
5583.0,3.194,0.732,-35.209,3.146,9.575,5.106,36.337,4.696,-24.271,-2.772,0.0,38.1,38.8,9.587,3.231,-12.829,-10.023,-14.068,-11.249,-3.205,27.316,0.0,242.34,,251.0,240.0,-12.025,2.918,-7.176,24.88
5583.5,3.194,0.732,-35.209,3.146,9.575,5.106,36.337,4.696,-24.271,-2.772,0.0,38.1,38.8,9.587,3.231,-12.791,-10.028,-14.018,-11.247,-3.205,27.316,0.0,242.34,,250.0,240.0,-12.042,2.923,-7.186,24.822
5584.0,3.194,0.732,-35.209,3.146,9.575,5.106,36.337,4.696,-24.271,-2.772,0.0,38.1,38.8,9.587,3.231,-12.831,-10.043,-14.148,-11.275,-3.205,27.316,0.0,240.04,,250.0,240.0,-12.021,2.927,-7.165,24.842
5584.5,3.194,0.732,-35.209,3.146,9.575,5.106,36.337,4.696,-24.271,-2.772,0.0,38.1,38.8,9.587,3.231,-12.841,-10.042,-14.137,-11.27,-3.205,27.316,0.0,240.04,,250.0,240.0,-12.074,2.932,-7.174,24.905
5585.0,3.194,0.732,-35.209,3.146,9.575,5.087,36.339,4.74,-24.237,-2.779,0.0,38.159,38.801,9.587,3.231,-12.855,-10.022,-14.079,-11.266,-3.203,27.325,0.0,239.74,,250.0,240.0,-12.072,2.936,-7.178,24.952
5585.5,3.194,0.732,-35.209,3.146,9.575,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.587,3.231,-12.833,-10.046,-14.106,-11.28,-3.203,27.325,0.0,239.74,,250.0,240.0,-12.056,2.94,-7.182,25.005
5586.0,3.18,0.814,-34.781,3.198,9.519,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.673,3.33,-12.809,-10.003,-14.045,-11.274,-3.203,27.325,0.0,239.64,,250.0,240.0,-12.066,2.944,-7.175,24.962
5586.5,3.18,0.814,-34.781,3.198,9.519,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.673,3.33,-12.795,-10.046,-14.084,-11.253,-3.203,27.325,0.0,239.64,,250.0,240.0,-12.033,2.952,-7.166,24.946
5587.0,3.18,0.814,-34.781,3.198,9.519,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.673,3.33,-12.776,-10.038,-13.975,-11.255,-3.203,27.325,0.0,239.84,,250.0,240.0,-12.045,2.952,-7.178,24.947
5587.5,3.18,0.814,-34.781,3.198,9.519,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.673,3.33,-12.731,-10.033,-14.026,-11.234,-3.203,27.325,0.0,239.84,,250.0,240.0,-12.011,2.956,-7.167,24.919
5588.0,3.18,0.814,-34.781,3.198,9.519,5.087,36.339,4.74,-24.237,-2.779,0.0,38.2,38.8,9.673,3.33,-12.799,-10.025,-14.054,-11.26,-3.203,27.325,0.0,237.04,,250.0,240.0,-12.006,2.959,-7.18,24.934
5588.5,3.18,0.814,-34.781,3.198,9.519,5.08,36.338,4.733,-24.419,-2.772,0.0,38.165,38.761,9.673,3.33,-12.843,-10.028,-14.134,-11.291,-3.2,27.335,0.0,237.04,,251.0,240.0,-12.034,2.963,-7.172,25.097
5589.0,3.18,0.814,-34.781,3.198,9.519,5.08,36.338,4.733,-24.419,-2.772,0.0,38.2,38.8,9.673,3.33,-12.826,-10.037,-14.126,-11.275,-3.2,27.335,0.0,238.74,,251.0,240.0,-12.074,2.967,-7.151,25.138
5589.5,2.41,0.677,-33.641,3.21,9.535,5.08,36.338,4.733,-24.419,-2.772,0.0,38.2,38.8,9.693,3.188,-12.883,-10.034,-14.127,-11.267,-3.2,27.335,0.0,238.74,,252.0,240.0,-12.066,2.97,-7.163,25.139
5590.0,2.41,0.677,-33.641,3.21,9.535,5.08,36.338,4.733,-24.419,-2.772,0.0,38.2,38.8,9.693,3.188,-12.866,-10.055,-14.122,-11.233,-3.2,27.335,0.0,237.14,,252.0,240.0,-12.077,2.961,-7.18,25.163
5590.5,2.41,0.677,-33.641,3.21,9.535,5.08,36.338,4.733,-24.419,-2.772,0.0,38.2,38.8,9.693,3.188,-12.819,-10.062,-14.086,-11.288,-3.2,27.335,0.0,237.14,,253.0,240.0,-12.069,2.952,-7.201,25.169
5591.0,2.41,0.677,-33.641,3.21,9.535,5.08,36.338,4.733,-24.419,-2.772,0.0,38.2,38.8,9.693,3.188,-12.835,-10.059,-14.151,-11.28,-3.2,27.335,0.0,239.64,,253.0,240.0,-12.064,2.943,-7.188,25.202
5591.5,2.41,0.677,-33.641,3.21,9.535,5.085,36.353,4.739,-24.409,-2.76,0.0,38.165,38.809,9.693,3.188,-12.851,-10.033,-14.042,-11.258,-3.194,27.328,0.0,239.64,,253.0,240.0,-12.081,2.934,-7.186,25.202
5592.0,2.41,0.677,-33.641,3.21,9.535,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.693,3.188,-12.867,-10.048,-14.065,-11.27,-3.194,27.328,0.0,239.74,,253.0,240.0,-12.046,2.926,-7.197,25.234
5592.5,2.605,0.75,-34.04,3.225,9.547,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.639,3.176,-12.758,-10.063,-14.048,-11.242,-3.194,27.328,0.0,239.74,,253.0,240.0,-12.062,2.917,-7.187,25.256
5593.0,2.605,0.75,-34.04,3.225,9.547,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.639,3.176,-12.807,-10.033,-14.021,-11.269,-3.194,27.328,0.0,239.84,,253.0,240.0,-12.028,2.912,-7.2,25.314
5593.5,2.605,0.75,-34.04,3.225,9.547,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.639,3.176,-12.749,-10.064,-14.074,-11.291,-3.194,27.328,0.0,239.84,,253.0,240.0,-12.032,2.907,-7.188,25.553
5594.0,2.605,0.75,-34.04,3.225,9.547,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.639,3.176,-12.727,-10.049,-14.012,-11.273,-3.194,27.328,0.0,242.24,,253.0,240.0,-12.045,2.902,-7.204,25.579
5594.5,2.605,0.75,-34.04,3.225,9.547,5.085,36.353,4.739,-24.409,-2.76,0.0,38.2,38.8,9.639,3.176,-12.788,-10.018,-14.003,-11.238,-3.194,27.328,0.0,242.24,,252.0,240.0,-12.015,2.897,-7.167,25.589
5595.0,2.605,0.75,-34.04,3.225,9.547,5.042,36.347,4.698,-25.147,-2.757,0.0,38.18,38.784,9.639,3.176,-12.733,-9.997,-13.938,-11.177,-3.197,27.337,0.0,242.54,,252.0,240.0,-12.012,2.892,-7.203,25.559
5595.5,2.605,0.75,-34.04,3.225,9.547,5.042,36.347,4.698,-25.147,-2.757,0.0,38.2,38.8,9.639,3.176,-12.732,-10.027,-13.932,-11.218,-3.197,27.337,0.0,242.54,,251.0,240.0,-11.961,2.888,-7.203,25.507
5596.0,3.116,0.824,-34.376,3.217,9.456,5.042,36.347,4.698,-25.147,-2.757,0.0,38.2,38.8,9.658,3.17,-12.669,-10.031,-13.932,-11.178,-3.197,27.337,0.0,242.04,,251.0,240.0,-11.977,2.883,-7.181,25.421
5596.5,3.116,0.824,-34.376,3.217,9.456,5.042,36.347,4.698,-25.147,-2.757,0.0,38.2,38.8,9.658,3.17,-12.741,-10.025,-13.947,-11.229,-3.197,27.337,0.0,242.04,,250.0,240.0,-11.952,2.887,-7.171,25.414
5597.0,3.116,0.824,-34.376,3.217,9.456,5.042,36.347,4.698,-25.147,-2.757,0.0,38.2,38.8,9.658,3.17,-12.72,-10.015,-14.032,-11.217,-3.197,27.337,0.0,239.44,,250.0,240.0,-11.986,2.891,-7.167,25.44
5597.5,3.116,0.824,-34.376,3.217,9.456,5.042,36.347,4.698,-25.147,-2.757,0.0,38.2,38.8,9.658,3.17,-12.781,-10.0,-13.95,-11.236,-3.197,27.337,0.0,239.44,,250.0,240.0,-11.996,2.894,-7.164,25.459
5598.0,3.116,0.824,-34.376,3.217,9.456,5.029,36.347,4.714,-24.761,-2.762,0.0,38.176,38.806,9.658,3.17,-12.763,-10.007,-14.02,-11.25,-3.199,27.336,0.0,240.14,,250.0,240.0,-11.992,2.898,-7.156,25.447
5598.5,3.116,0.824,-34.376,3.217,9.456,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.658,3.17,-12.741,-10.034,-14.076,-11.259,-3.199,27.336,0.0,240.14,,250.0,240.0,-12.01,2.902,-7.16,25.424
5599.0,2.817,0.731,-34.887,3.196,9.53,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.6,3.381,-12.863,-10.004,-14.091,-11.248,-3.199,27.336,0.0,240.74,,250.0,250.0,-12.027,2.905,-7.142,25.411
5599.5,2.817,0.731,-34.887,3.196,9.53,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.6,3.381,-12.862,-10.023,-14.083,-11.278,-3.199,27.336,0.0,240.74,,251.0,250.0,-12.052,2.904,-7.155,25.389
5600.0,2.817,0.731,-34.887,3.196,9.53,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.6,3.381,-12.784,-10.043,-14.093,-11.275,-3.199,27.336,0.0,239.74,,251.0,250.0,-12.062,2.902,-7.174,25.394
5600.5,2.817,0.731,-34.887,3.196,9.53,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.6,3.381,-12.845,-9.987,-14.035,-11.245,-3.199,27.336,0.0,239.74,,252.0,250.0,-12.049,2.901,-7.159,25.346
5601.0,2.817,0.731,-34.887,3.196,9.53,5.029,36.347,4.714,-24.761,-2.762,0.0,38.2,38.8,9.6,3.381,-12.861,-10.003,-14.048,-11.245,-3.199,27.336,0.0,239.24,,252.0,250.0,-12.028,2.899,-7.169,25.344
5601.5,2.817,0.731,-34.887,3.196,9.53,5.099,36.359,4.732,-24.393,-2.775,0.0,38.177,38.768,9.6,3.381,-12.865,-10.026,-14.079,-11.267,-3.199,27.346,0.0,239.24,,253.0,250.0,-12.039,2.898,-7.177,25.356
5602.0,2.817,0.731,-34.887,3.196,9.53,5.099,36.359,4.732,-24.393,-2.775,0.0,38.2,38.8,9.6,3.381,-12.91,-10.016,-14.108,-11.292,-3.199,27.346,0.0,238.64,,253.0,250.0,-12.059,2.897,-7.155,25.365
5602.5,2.407,0.686,-34.086,3.304,9.483,5.099,36.359,4.732,-24.393,-2.775,0.0,38.2,38.8,9.622,3.118,-12.903,-10.013,-14.11,-11.273,-3.199,27.346,0.0,238.64,,254.0,250.0,-12.082,2.896,-7.174,25.296
5603.0,2.407,0.686,-34.086,3.304,9.483,5.099,36.359,4.732,-24.393,-2.775,0.0,38.2,38.8,9.622,3.118,-12.813,-10.018,-14.078,-11.274,-3.199,27.346,0.0,240.14,,254.0,250.0,-12.074,2.888,-7.172,25.246
5603.5,2.407,0.686,-34.086,3.304,9.483,5.099,36.359,4.732,-24.393,-2.775,0.0,38.2,38.8,9.622,3.118,-12.8,-10.027,-14.086,-11.27,-3.199,27.346,0.0,240.14,,255.0,250.0,-12.045,2.88,-7.164,25.254
5604.0,2.407,0.686,-34.086,3.304,9.483,5.099,36.359,4.732,-24.393,-2.775,0.0,38.2,38.8,9.622,3.118,-12.829,-9.991,-14.066,-11.263,-3.199,27.346,0.0,241.54,,255.0,250.0,-12.046,2.872,-7.175,25.302
5604.5,2.407,0.686,-34.086,3.304,9.483,5.104,36.344,4.719,-24.254,-2.769,0.0,38.176,38.79,9.622,3.118,-12.762,-10.016,-14.095,-11.279,-3.205,27.338,0.0,241.54,,256.0,250.0,-12.037,2.864,-7.159,25.293
5605.0,2.407,0.686,-34.086,3.304,9.483,5.104,36.344,4.719,-24.254,-2.769,0.0,38.2,38.8,9.622,3.118,-12.84,-10.001,-13.99,-11.242,-3.205,27.338,0.0,242.64,,256.0,250.0,-12.038,2.857,-7.158,25.291
5605.5,3.215,0.841,-33.785,3.279,9.49,5.104,36.344,4.719,-24.254,-2.769,0.0,38.2,38.8,9.698,3.011,-12.761,-10.004,-14.038,-11.257,-3.205,27.338,0.0,242.64,,257.0,250.0,-12.018,2.849,-7.14,25.268
5606.0,3.215,0.841,-33.785,3.279,9.49,5.104,36.344,4.719,-24.254,-2.769,0.0,38.2,38.8,9.698,3.011,-12.837,-9.993,-13.99,-11.212,-3.205,27.338,0.0,241.44,,257.0,250.0,-12.015,2.855,-7.156,25.271
5606.5,3.215,0.841,-33.785,3.279,9.49,5.104,36.344,4.719,-24.254,-2.769,0.0,38.2,38.8,9.698,3.011,-12.814,-10.005,-13.992,-11.217,-3.205,27.338,0.0,241.44,,258.0,250.0,-12.008,2.861,-7.172,25.285
5607.0,3.215,0.841,-33.785,3.279,9.49,5.104,36.344,4.719,-24.254,-2.769,0.0,38.2,38.8,9.698,3.011,-12.743,-10.028,-14.074,-11.259,-3.205,27.338,0.0,245.34,,258.0,250.0,-12.007,2.867,-7.165,25.292
5607.5,3.215,0.841,-33.785,3.279,9.49,5.122,36.357,4.706,-24.216,-2.747,0.0,38.191,38.824,9.698,3.011,-12.767,-10.021,-14.033,-11.248,-3.192,27.355,0.0,245.34,,259.0,250.0,-12.026,2.873,-7.163,25.319
5608.0,3.215,0.841,-33.785,3.279,9.49,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.698,3.011,-12.816,-10.019,-14.052,-11.239,-3.192,27.355,0.0,244.04,,259.0,250.0,-12.017,2.878,-7.156,25.363
5608.5,3.215,0.841,-33.785,3.279,9.49,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.698,3.011,-12.774,-10.003,-14.051,-11.275,-3.192,27.355,0.0,244.04,,260.0,250.0,-12.032,2.884,-7.154,25.303
5609.0,2.912,0.7,-35.209,3.242,9.525,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.539,3.138,-12.817,-10.005,-14.012,-11.225,-3.192,27.355,0.0,245.34,,260.0,250.0,-12.026,2.889,-7.161,25.302
5609.5,2.912,0.7,-35.209,3.242,9.525,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.539,3.138,-12.82,-10.001,-14.034,-11.25,-3.192,27.355,0.0,245.34,,261.0,250.0,-12.015,2.89,-7.15,25.382
5610.0,2.912,0.7,-35.209,3.242,9.525,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.539,3.138,-12.739,-10.013,-14.027,-11.202,-3.192,27.355,0.0,247.94,,261.0,250.0,-12.026,2.89,-7.166,25.46
5610.5,2.912,0.7,-35.209,3.242,9.525,5.122,36.357,4.706,-24.216,-2.747,0.0,38.2,38.8,9.539,3.138,-12.8,-9.969,-13.918,-11.187,-3.192,27.355,0.0,247.94,,262.0,250.0,-11.995,2.89,-7.171,25.555
5611.0,2.912,0.7,-35.209,3.242,9.525,5.112,36.354,4.723,-24.284,-2.758,0.0,38.181,38.754,9.539,3.138,-12.712,-10.004,-14.021,-11.221,-3.206,27.344,0.0,249.24,,262.0,250.0,-11.969,2.891,-7.165,25.566
5611.5,2.912,0.7,-35.209,3.242,9.525,5.112,36.354,4.723,-24.284,-2.758,0.0,38.2,38.8,9.539,3.138,-12.765,-9.981,-13.989,-11.206,-3.206,27.344,0.0,249.24,,262.0,250.0,-11.99,2.891,-7.168,25.526
5612.0,2.368,0.622,-34.079,3.189,9.511,5.112,36.354,4.723,-24.284,-2.758,0.0,38.2,38.8,9.738,3.26,-12.759,-9.997,-14.06,-11.255,-3.206,27.344,0.0,246.94,,262.0,250.0,-11.985,2.891,-7.158,25.536
5612.5,2.368,0.622,-34.079,3.189,9.511,5.112,36.354,4.723,-24.284,-2.758,0.0,38.2,38.8,9.738,3.26,-12.762,-10.003,-14.089,-11.228,-3.206,27.344,0.0,246.94,,263.0,250.0,-12.018,2.883,-7.17,25.579
5613.0,2.368,0.622,-34.079,3.189,9.511,5.112,36.354,4.723,-24.284,-2.758,0.0,38.2,38.8,9.738,3.26,-12.807,-10.021,-14.129,-11.28,-3.206,27.344,0.0,251.04,,263.0,250.0,-12.02,2.874,-7.165,25.603
5613.5,2.368,0.622,-34.079,3.189,9.511,5.112,36.354,4.723,-24.284,-2.758,0.0,38.2,38.8,9.738,3.26,-12.881,-9.999,-14.051,-11.261,-3.206,27.344,0.0,251.04,,262.0,250.0,-12.059,2.866,-7.156,25.62
5614.0,2.368,0.622,-34.079,3.189,9.511,5.075,36.361,4.738,-24.229,-2.781,0.0,38.188,38.822,9.738,3.26,-12.856,-10.039,-14.139,-11.253,-3.207,27.352,0.0,248.84,,262.0,250.0,-12.048,2.858,-7.159,25.653
5614.5,2.368,0.622,-34.079,3.189,9.511,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.738,3.26,-12.84,-10.037,-14.05,-11.276,-3.207,27.352,0.0,248.84,,263.0,250.0,-12.072,2.85,-7.171,25.656
5615.0,2.368,0.622,-34.079,3.189,9.511,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.738,3.26,-12.875,-9.986,-14.044,-11.248,-3.207,27.352,0.0,251.14,,263.0,250.0,-12.051,2.842,-7.186,25.572
5615.5,2.612,0.731,-33.724,3.25,9.476,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.72,3.188,-12.795,-10.044,-14.113,-11.268,-3.207,27.352,0.0,251.14,,262.0,250.0,-12.038,2.834,-7.172,25.522
5616.0,2.612,0.731,-33.724,3.25,9.476,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.72,3.188,-12.841,-10.037,-14.079,-11.267,-3.207,27.352,0.0,248.84,,262.0,250.0,-12.055,2.831,-7.174,25.511
5616.5,2.612,0.731,-33.724,3.25,9.476,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.72,3.188,-12.814,-10.005,-14.031,-11.269,-3.207,27.352,0.0,248.84,,263.0,250.0,-12.056,2.827,-7.172,25.464
5617.0,2.612,0.731,-33.724,3.25,9.476,5.075,36.361,4.738,-24.229,-2.781,0.0,38.2,38.8,9.72,3.188,-12.764,-10.012,-14.057,-11.261,-3.207,27.352,0.0,252.34,,263.0,250.0,-12.03,2.823,-7.172,25.465
5617.5,2.612,0.731,-33.724,3.25,9.476,5.066,36.347,4.695,-24.207,-2.78,0.0,38.175,38.834,9.72,3.188,-12.838,-9.963,-14.021,-11.209,-3.2,27.338,0.0,252.34,,262.0,250.0,-12.023,2.82,-7.162,25.476
5618.0,2.612,0.731,-33.724,3.25,9.476,5.066,36.347,4.695,-24.207,-2.78,0.0,38.2,38.8,9.72,3.188,-12.82,-10.008,-14.019,-11.215,-3.2,27.338,0.0,250.94,,262.0,250.0,-12.008,2.817,-7.179,25.533
5618.5,3.327,0.768,-35.209,3.18,9.562,5.066,36.347,4.695,-24.207,-2.78,0.0,38.2,38.8,9.608,3.27,-12.745,-10.019,-14.03,-11.242,-3.2,27.338,0.0,250.94,,262.0,250.0,-12.016,2.813,-7.171,25.607
5619.0,3.327,0.768,-35.209,3.18,9.562,5.066,36.347,4.695,-24.207,-2.78,0.0,38.2,38.8,9.608,3.27,-12.752,-10.015,-14.051,-11.247,-3.2,27.338,0.0,251.94,,262.0,250.0,-12.009,2.822,-7.172,25.685
5619.5,3.327,0.768,-35.209,3.18,9.562,5.066,36.347,4.695,-24.207,-2.78,0.0,38.2,38.8,9.608,3.27,-12.768,-10.025,-13.997,-11.223,-3.2,27.338,0.0,251.94,,261.0,250.0,-12.016,2.83,-7.181,25.756
5620.0,3.327,0.768,-35.209,3.18,9.562,5.066,36.347,4.695,-24.207,-2.78,0.0,38.2,38.8,9.608,3.27,-12.68,-10.008,-14.01,-11.165,-3.2,27.338,0.0,249.74,,261.0,250.0,-12.003,2.838,-7.166,25.805
5620.5,3.327,0.768,-35.209,3.18,9.562,5.055,36.354,4.716,-24.189,-2.768,0.0,38.182,38.783,9.608,3.27,-12.733,-9.958,-13.916,-11.178,-3.203,27.341,0.0,249.74,,261.0,250.0,-11.966,2.846,-7.199,25.797
5621.0,3.327,0.768,-35.209,3.18,9.562,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.608,3.27,-12.629,-9.973,-13.905,-11.159,-3.203,27.341,0.0,250.84,,261.0,250.0,-11.946,2.854,-7.161,25.803
5621.5,3.327,0.768,-35.209,3.18,9.562,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.608,3.27,-12.616,-9.977,-13.866,-11.131,-3.203,27.341,0.0,250.84,,261.0,250.0,-11.917,2.862,-7.169,25.768
5622.0,3.571,0.835,-35.209,3.178,9.543,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.548,3.099,-12.552,-9.933,-13.738,-11.122,-3.203,27.341,0.0,250.14,,261.0,250.0,-11.897,2.869,-7.185,25.763
5622.5,3.571,0.835,-35.209,3.178,9.543,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.548,3.099,-12.673,-9.928,-13.878,-11.106,-3.203,27.341,0.0,250.14,,261.0,250.0,-11.836,2.881,-7.166,25.675
5623.0,3.571,0.835,-35.209,3.178,9.543,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.548,3.099,-12.655,-9.923,-13.835,-11.125,-3.203,27.341,0.0,250.04,,261.0,250.0,-11.896,2.892,-7.151,25.675
5623.5,3.571,0.835,-35.209,3.178,9.543,5.055,36.354,4.716,-24.189,-2.768,0.0,38.2,38.8,9.548,3.099,-12.731,-9.99,-14.063,-11.232,-3.203,27.341,0.0,250.04,,261.0,250.0,-11.884,2.903,-7.147,25.653
5624.0,3.571,0.835,-35.209,3.178,9.543,5.043,36.356,4.685,-24.217,-2.77,0.0,38.185,38.738,9.548,3.099,-12.705,-9.983,-13.975,-11.204,-3.201,27.337,0.0,248.14,,261.0,250.0,-12.004,2.914,-7.143,25.714
5624.5,3.571,0.835,-35.209,3.178,9.543,5.043,36.356,4.685,-24.217,-2.77,0.0,38.2,38.7,9.548,3.099,-12.783,-9.973,-14.026,-11.196,-3.201,27.337,0.0,248.14,,262.0,250.0,-11.967,2.925,-7.14,25.741
5625.0,2.644,0.685,-33.81,3.264,9.534,5.043,36.356,4.685,-24.217,-2.77,0.0,38.2,38.7,9.701,3.003,-12.759,-9.991,-14.042,-11.249,-3.201,27.337,0.0,250.54,,262.0,250.0,-11.994,2.936,-7.138,25.758
5625.5,2.644,0.685,-33.81,3.264,9.534,5.043,36.356,4.685,-24.217,-2.77,0.0,38.2,38.7,9.701,3.003,-12.732,-9.984,-14.034,-11.219,-3.201,27.337,0.0,250.54,,262.0,250.0,-12.01,2.931,-7.136,25.765
5626.0,2.644,0.685,-33.81,3.264,9.534,5.043,36.356,4.685,-24.217,-2.77,0.0,38.2,38.7,9.701,3.003,-12.777,-9.96,-13.967,-11.205,-3.201,27.337,0.0,249.14,,262.0,250.0,-11.992,2.926,-7.14,25.761
5626.5,2.644,0.685,-33.81,3.264,9.534,5.043,36.356,4.685,-24.217,-2.77,0.0,38.2,38.7,9.701,3.003,-12.717,-9.976,-14.037,-11.201,-3.201,27.337,0.0,249.14,,262.0,250.0,-11.977,2.921,-7.155,25.773
5627.0,2.644,0.685,-33.81,3.264,9.534,5.036,36.375,4.694,-24.18,-2.772,0.0,38.18,38.777,9.701,3.003,-12.785,-9.966,-14.003,-11.21,-3.204,27.336,0.0,251.34,,262.0,250.0,-11.983,2.917,-7.142,25.787
5627.5,2.644,0.685,-33.81,3.264,9.534,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.701,3.003,-12.713,-9.954,-13.949,-11.175,-3.204,27.336,0.0,251.34,,261.0,250.0,-11.991,2.912,-7.154,25.766
5628.0,2.759,0.644,-35.182,3.26,9.602,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.548,3.102,-12.721,-9.967,-13.925,-11.176,-3.204,27.336,0.0,250.24,,261.0,250.0,-11.948,2.908,-7.161,25.765
5628.5,2.759,0.644,-35.182,3.26,9.602,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.548,3.102,-12.715,-9.946,-13.955,-11.191,-3.204,27.336,0.0,250.24,,261.0,250.0,-11.947,2.906,-7.146,25.73
5629.0,2.759,0.644,-35.182,3.26,9.602,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.548,3.102,-12.732,-9.976,-14.034,-11.185,-3.204,27.336,0.0,251.94,,261.0,250.0,-11.952,2.903,-7.128,25.761
5629.5,2.759,0.644,-35.182,3.26,9.602,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.548,3.102,-12.751,-9.95,-13.967,-11.183,-3.204,27.336,0.0,251.94,,260.0,250.0,-11.982,2.901,-7.131,25.824
5630.0,2.759,0.644,-35.182,3.26,9.602,5.036,36.375,4.694,-24.18,-2.772,0.0,38.2,38.8,9.548,3.102,-12.692,-9.956,-13.976,-11.126,-3.204,27.336,0.0,250.14,,260.0,250.0,-11.963,2.899,-7.141,25.846
5630.5,2.759,0.644,-35.182,3.26,9.602,5.057,36.361,4.724,-24.266,-2.776,0.0,38.186,38.704,9.548,3.102,-12.668,-9.938,-13.994,-11.162,-3.208,27.344,0.0,250.14,,260.0,250.0,-11.937,2.896,-7.119,25.86
5631.0,2.759,0.644,-35.182,3.26,9.602,5.057,36.361,4.724,-24.266,-2.776,0.0,38.2,38.7,9.548,3.102,-12.695,-9.933,-13.934,-11.183,-3.208,27.344,0.0,250.54,,260.0,250.0,-11.941,2.894,-7.127,25.907
5631.5,2.613,0.704,-34.192,3.228,9.475,5.057,36.361,4.724,-24.266,-2.776,0.0,38.2,38.7,9.624,3.124,-12.62,-9.93,-13.94,-11.142,-3.208,27.344,0.0,250.54,,260.0,250.0,-11.936,2.892,-7.112,25.949
5632.0,2.613,0.704,-34.192,3.228,9.475,5.057,36.361,4.724,-24.266,-2.776,0.0,38.2,38.7,9.624,3.124,-12.672,-9.926,-13.89,-11.133,-3.208,27.344,0.0,250.04,,260.0,250.0,-11.908,2.887,-7.113,25.91
5632.5,2.613,0.704,-34.192,3.228,9.475,5.057,36.361,4.724,-24.266,-2.776,0.0,38.2,38.7,9.624,3.124,-12.666,-9.929,-13.956,-11.146,-3.208,27.344,0.0,250.04,,260.0,250.0,-11.905,2.883,-7.097,25.897
5633.0,2.613,0.704,-34.192,3.228,9.475,5.057,36.361,4.724,-24.266,-2.776,0.0,38.2,38.7,9.624,3.124,-12.661,-9.914,-13.979,-11.161,-3.208,27.344,0.0,250.74,,260.0,250.0,-11.924,2.878,-7.078,25.896
5633.5,2.613,0.704,-34.192,3.228,9.475,5.074,36.364,4.717,-24.239,-2.778,0.0,38.175,38.703,9.624,3.124,-12.733,-9.9,-13.913,-11.129,-3.211,27.333,0.0,250.74,,260.0,250.0,-11.929,2.874,-7.099,26.024
5634.0,2.613,0.704,-34.192,3.228,9.475,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.624,3.124,-12.664,-9.891,-13.857,-11.136,-3.211,27.333,0.0,249.94,,260.0,250.0,-11.919,2.87,-7.086,26.097
5634.5,3.208,0.823,-34.775,3.203,9.477,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.627,3.226,-12.671,-9.904,-13.873,-11.115,-3.211,27.333,0.0,249.94,,260.0,250.0,-11.887,2.865,-7.068,26.102
5635.0,3.208,0.823,-34.775,3.203,9.477,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.627,3.226,-12.614,-9.934,-13.973,-11.145,-3.211,27.333,0.0,250.54,,260.0,250.0,-11.891,2.871,-7.06,26.004
5635.5,3.208,0.823,-34.775,3.203,9.477,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.627,3.226,-12.636,-9.917,-13.898,-11.071,-3.211,27.333,0.0,250.54,,260.0,250.0,-11.916,2.877,-7.079,25.933
5636.0,3.208,0.823,-34.775,3.203,9.477,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.627,3.226,-12.691,-9.902,-13.859,-11.112,-3.211,27.333,0.0,250.14,,260.0,250.0,-11.88,2.882,-7.072,25.886
5636.5,3.208,0.823,-34.775,3.203,9.477,5.074,36.364,4.717,-24.239,-2.778,0.0,38.2,38.7,9.627,3.226,-12.614,-9.924,-13.953,-11.135,-3.211,27.333,0.0,250.14,,260.0,250.0,-11.891,2.887,-7.076,25.811
5637.0,3.208,0.823,-34.775,3.203,9.477,5.101,36.36,4.713,-24.205,-2.78,0.0,38.166,38.805,9.627,3.226,-12.647,-9.909,-13.863,-11.129,-3.206,27.338,0.0,250.04,,260.0,250.0,-11.907,2.893,-7.056,25.794
5637.5,3.208,0.823,-34.775,3.203,9.477,5.101,36.36,4.713,-24.205,-2.78,0.0,38.2,38.8,9.627,3.226,-12.606,-9.899,-13.957,-11.147,-3.206,27.338,0.0,250.04,,260.0,250.0,-11.887,2.898,-7.035,25.702
5638.0,2.391,0.663,-33.878,3.3,9.509,5.101,36.36,4.713,-24.205,-2.78,0.0,38.2,38.8,9.682,3.048,-12.69,-9.877,-13.93,-11.111,-3.206,27.338,0.0,249.44,,260.0,250.0,-11.902,2.903,-7.039,25.687
5638.5,2.391,0.663,-33.878,3.3,9.509,5.101,36.36,4.713,-24.205,-2.78,0.0,38.2,38.8,9.682,3.048,-12.738,-9.899,-13.951,-11.152,-3.206,27.338,0.0,249.44,,260.0,250.0,-11.902,2.895,-7.033,25.64
5639.0,2.391,0.663,-33.878,3.3,9.509,5.101,36.36,4.713,-24.205,-2.78,0.0,38.2,38.8,9.682,3.048,-12.592,-9.896,-13.914,-11.108,-3.206,27.338,0.0,249.94,,260.0,250.0,-11.935,2.886,-7.051,25.58
5639.5,2.391,0.663,-33.878,3.3,9.509,5.101,36.36,4.713,-24.205,-2.78,0.0,38.2,38.8,9.682,3.048,-12.69,-9.879,-13.932,-11.118,-3.206,27.338,0.0,249.94,,260.0,250.0,-11.877,2.878,-7.029,25.511
5640.0,2.391,0.663,-33.878,3.3,9.509,5.078,36.368,4.697,-24.182,-2.764,0.0,38.166,38.634,9.682,3.048,-12.588,-9.865,-13.901,-11.122,-3.202,27.331,0.0,249.54,,260.0,250.0,-11.905,2.87,-7.023,25.509
5640.5,2.391,0.663,-33.878,3.3,9.509,5.078,36.368,4.697,-24.182,-2.764,0.0,38.2,38.6,9.682,3.048,-12.695,-9.872,-13.969,-11.125,-3.202,27.331,0.0,249.54,,260.0,250.0,-11.869,2.862,-7.02,25.512
5641.0,3.046,0.733,-35.209,3.159,9.538,5.078,36.368,4.697,-24.182,-2.764,0.0,38.2,38.6,9.56,3.394,-12.642,-9.872,-13.967,-11.115,-3.202,27.331,0.0,249.94,,260.0,250.0,-11.915,2.855,-7.022,25.551
5641.5,3.046,0.733,-35.209,3.159,9.538,5.078,36.368,4.697,-24.182,-2.764,0.0,38.2,38.6,9.56,3.394,-12.697,-9.832,-13.903,-11.072,-3.202,27.331,0.0,249.94,,260.0,250.0,-11.899,2.858,-7.029,25.584
5642.0,3.046,0.733,-35.209,3.159,9.538,5.078,36.368,4.697,-24.182,-2.764,0.0,38.2,38.6,9.56,3.394,-12.571,-9.858,-13.905,-11.058,-3.202,27.331,0.0,249.64,,260.0,250.0,-11.876,2.861,-7.011,25.584
5642.5,3.046,0.733,-35.209,3.159,9.538,5.078,36.368,4.697,-24.182,-2.764,0.0,38.2,38.6,9.56,3.394,-12.642,-9.841,-13.871,-11.063,-3.202,27.331,0.0,249.64,,260.0,250.0,-11.848,2.864,-7.024,25.641
5643.0,3.046,0.733,-35.209,3.159,9.538,5.06,36.374,4.723,-24.137,-2.767,0.0,38.163,38.653,9.56,3.394,-12.554,-9.861,-13.891,-11.046,-3.203,27.331,0.0,249.94,,260.0,250.0,-11.854,2.867,-6.997,25.666
5643.5,3.046,0.733,-35.209,3.159,9.538,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.56,3.394,-12.624,-9.841,-13.787,-11.042,-3.203,27.331,0.0,249.94,,260.0,250.0,-11.838,2.87,-6.994,25.896
5644.0,3.046,0.733,-35.209,3.159,9.538,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.56,3.394,-12.586,-9.84,-13.797,-11.056,-3.203,27.331,0.0,249.74,,260.0,250.0,-11.824,2.873,-7.009,25.852
5644.5,3.623,0.868,-35.209,3.172,9.606,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.513,3.286,-12.559,-9.755,-13.682,-10.978,-3.203,27.331,0.0,249.74,,260.0,250.0,-11.82,2.875,-6.986,25.823
5645.0,3.623,0.868,-35.209,3.172,9.606,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.513,3.286,-12.516,-9.833,-13.7,-11.023,-3.203,27.331,0.0,249.94,,260.0,250.0,-11.743,2.888,-7.008,25.779
5645.5,3.623,0.868,-35.209,3.172,9.606,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.513,3.286,-12.47,-9.833,-13.83,-11.073,-3.203,27.331,0.0,249.94,,260.0,250.0,-11.768,2.9,-6.978,25.716
5646.0,3.623,0.868,-35.209,3.172,9.606,5.06,36.374,4.723,-24.137,-2.767,0.0,38.2,38.7,9.513,3.286,-12.669,-9.83,-13.848,-11.061,-3.203,27.331,0.0,249.14,,260.0,250.0,-11.801,2.912,-6.977,25.682
5646.5,3.623,0.868,-35.209,3.172,9.606,5.033,36.352,4.702,-24.168,-2.776,0.0,38.152,38.604,9.513,3.286,-12.613,-9.84,-13.896,-11.053,-3.207,27.327,0.0,249.14,,260.0,250.0,-11.852,2.923,-6.968,25.668
5647.0,3.623,0.868,-35.209,3.172,9.606,5.033,36.352,4.702,-24.168,-2.776,0.0,38.2,38.6,9.513,3.286,-12.641,-9.852,-13.842,-11.065,-3.207,27.327,0.0,249.44,,260.0,250.0,-11.851,2.935,-6.985,25.629
5647.5,2.724,0.618,-35.209,3.198,9.536,5.033,36.352,4.702,-24.168,-2.776,0.0,38.2,38.6,9.56,3.132,-12.659,-9.837,-13.961,-11.093,-3.207,27.327,0.0,249.44,,260.0,250.0,-11.85,2.946,-6.975,25.702
5648.0,2.724,0.618,-35.209,3.198,9.536,5.033,36.352,4.702,-24.168,-2.776,0.0,38.2,38.6,9.56,3.132,-12.657,-9.832,-13.886,-11.089,-3.207,27.327,0.0,249.44,,260.0,250.0,-11.888,2.942,-6.973,25.7
5648.5,2.724,0.618,-35.209,3.198,9.536,5.033,36.352,4.702,-24.168,-2.776,0.0,38.2,38.6,9.56,3.132,-12.6,-9.783,-13.767,-11.018,-3.207,27.327,0.0,249.44,,260.0,250.0,-11.866,2.939,-6.985,25.706
5649.0,2.724,0.618,-35.209,3.198,9.536,5.033,36.352,4.702,-24.168,-2.776,0.0,38.2,38.6,9.56,3.132,-12.472,-9.825,-13.744,-11.017,-3.207,27.327,0.0,249.34,,260.0,250.0,-11.792,2.935,-6.981,25.686
5649.5,2.724,0.618,-35.209,3.198,9.536,5.051,36.342,4.689,-24.129,-2.775,0.0,38.143,38.625,9.56,3.132,-12.512,-9.77,-13.737,-10.992,-3.207,27.335,0.0,249.34,,260.0,250.0,-11.765,2.932,-6.96,25.707
5650.0,2.724,0.618,-35.209,3.198,9.536,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.56,3.132,-12.508,-9.806,-13.801,-11.029,-3.207,27.335,0.0,249.44,,260.0,250.0,-11.753,2.928,-6.983,25.711
5650.5,2.724,0.618,-35.209,3.198,9.536,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.56,3.132,-12.513,-9.777,-13.691,-10.985,-3.207,27.335,0.0,249.44,,260.0,250.0,-11.786,2.925,-6.973,25.852
5651.0,3.382,0.901,-33.521,3.259,9.568,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.645,3.123,-12.424,-9.795,-13.718,-10.976,-3.207,27.335,0.0,249.74,,260.0,250.0,-11.742,2.922,-6.969,25.813
5651.5,3.382,0.901,-33.521,3.259,9.568,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.645,3.123,-12.482,-9.776,-13.691,-10.986,-3.207,27.335,0.0,249.74,,260.0,250.0,-11.728,2.929,-6.963,25.784
5652.0,3.382,0.901,-33.521,3.259,9.568,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.645,3.123,-12.519,-9.802,-13.776,-11.04,-3.207,27.335,0.0,249.84,,260.0,250.0,-11.734,2.937,-6.963,25.763
5652.5,3.382,0.901,-33.521,3.259,9.568,5.051,36.342,4.689,-24.129,-2.775,0.0,38.1,38.6,9.645,3.123,-12.456,-9.83,-13.785,-11.043,-3.207,27.335,0.0,249.84,,260.0,250.0,-11.784,2.944,-6.979,25.71
5653.0,3.382,0.901,-33.521,3.259,9.568,5.059,36.359,4.689,-24.134,-2.779,0.0,38.136,38.611,9.645,3.123,-12.554,-9.806,-13.866,-11.076,-3.203,27.329,0.0,249.94,,260.0,250.0,-11.778,2.951,-6.957,25.654
5653.5,3.382,0.901,-33.521,3.259,9.568,5.059,36.359,4.689,-24.134,-2.779,0.0,38.1,38.6,9.645,3.123,-12.579,-9.833,-13.936,-11.077,-3.203,27.329,0.0,249.94,,260.0,250.0,-11.825,2.958,-6.946,25.655
5654.0,2.113,0.597,-34.001,3.273,9.408,5.059,36.359,4.689,-24.134,-2.779,0.0,38.1,38.6,9.623,3.11,-12.578,-9.809,-13.909,-11.056,-3.203,27.329,0.0,249.64,,260.0,250.0,-11.856,2.965,-6.959,25.614
