t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5654.5,2.113,0.597,-34.001,3.273,9.408,5.059,36.359,4.689,-24.134,-2.779,0.0,38.1,38.6,9.623,3.11,-12.61,-9.805,-13.862,-11.055,-3.203,27.329,0.0,249.64,,260.0,250.0,-11.838,2.951,-6.969,25.603
5655.0,2.113,0.597,-34.001,3.273,9.408,5.059,36.359,4.689,-24.134,-2.779,0.0,38.1,38.6,9.623,3.11,-12.589,-9.82,-13.918,-11.083,-3.203,27.329,0.0,250.14,,260.0,250.0,-11.833,2.938,-6.953,25.636
5655.5,2.113,0.597,-34.001,3.273,9.408,5.059,36.359,4.689,-24.134,-2.779,0.0,38.1,38.6,9.623,3.11,-12.601,-9.823,-13.944,-11.082,-3.203,27.329,0.0,250.14,,260.0,250.0,-11.853,2.924,-6.942,25.713
5656.0,2.113,0.597,-34.001,3.273,9.408,5.06,36.365,4.703,-24.098,-2.785,0.0,38.124,38.515,9.623,3.11,-12.605,-9.814,-13.855,-11.016,-3.208,27.325,0.0,250.24,,260.0,250.0,-11.863,2.911,-6.954,25.722
5656.5,2.113,0.597,-34.001,3.273,9.408,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.623,3.11,-12.583,-9.824,-13.844,-11.066,-3.208,27.325,0.0,250.24,,260.0,250.0,-11.822,2.898,-6.964,25.721
5657.0,2.113,0.597,-34.001,3.273,9.408,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.623,3.11,-12.557,-9.8,-13.802,-11.034,-3.208,27.325,0.0,249.84,,260.0,250.0,-11.829,2.885,-6.972,25.732
5657.5,3.086,0.841,-33.033,3.207,9.514,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.709,3.141,-12.618,-9.817,-13.875,-11.055,-3.208,27.325,0.0,249.84,,260.0,250.0,-11.798,2.872,-6.963,25.731
5658.0,3.086,0.841,-33.033,3.207,9.514,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.709,3.141,-12.63,-9.793,-13.83,-11.049,-3.208,27.325,0.0,249.64,,260.0,250.0,-11.841,2.876,-6.957,25.682
5658.5,3.086,0.841,-33.033,3.207,9.514,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.709,3.141,-12.592,-9.819,-13.909,-11.065,-3.208,27.325,0.0,249.64,,260.0,250.0,-11.826,2.879,-6.954,25.674
5659.0,3.086,0.841,-33.033,3.207,9.514,5.06,36.365,4.703,-24.098,-2.785,0.0,38.1,38.5,9.709,3.141,-12.677,-9.802,-13.875,-11.066,-3.208,27.325,0.0,249.84,,260.0,250.0,-11.846,2.882,-6.934,25.62
5659.5,3.086,0.841,-33.033,3.207,9.514,5.105,36.36,4.678,-24.073,-2.763,0.0,38.115,38.594,9.709,3.141,-12.621,-9.806,-13.898,-11.076,-3.207,27.329,0.0,249.84,,260.0,250.0,-11.855,2.886,-6.941,25.599
5660.0,3.086,0.841,-33.033,3.207,9.514,5.105,36.36,4.678,-24.073,-2.763,0.0,38.1,38.6,9.709,3.141,-12.598,-9.795,-13.921,-11.035,-3.207,27.329,0.0,249.84,,260.0,250.0,-11.85,2.889,-6.936,25.572
5660.5,3.171,0.771,-35.151,3.13,9.549,5.105,36.36,4.678,-24.073,-2.763,0.0,38.1,38.6,9.656,3.37,-12.597,-9.828,-13.937,-11.075,-3.207,27.329,0.0,249.84,,260.0,250.0,-11.837,2.892,-6.939,25.59
5661.0,3.171,0.771,-35.151,3.13,9.549,5.105,36.36,4.678,-24.073,-2.763,0.0,38.1,38.6,9.656,3.37,-12.574,-9.805,-13.85,-11.035,-3.207,27.329,0.0,249.94,,260.0,250.0,-11.859,2.897,-6.947,25.642
5661.5,3.171,0.771,-35.151,3.13,9.549,5.105,36.36,4.678,-24.073,-2.763,0.0,38.1,38.6,9.656,3.37,-12.639,-9.793,-13.813,-11.04,-3.207,27.329,0.0,249.94,,260.0,250.0,-11.816,2.901,-6.962,25.657
5662.0,3.171,0.771,-35.151,3.13,9.549,5.105,36.36,4.678,-24.073,-2.763,0.0,38.1,38.6,9.656,3.37,-12.499,-9.766,-13.718,-10.968,-3.207,27.329,0.0,249.64,,260.0,250.0,-11.821,2.906,-6.97,25.671
5662.5,3.171,0.771,-35.151,3.13,9.549,5.025,36.345,4.653,-24.072,-2.779,0.0,38.095,38.545,9.656,3.37,-12.393,-9.792,-13.668,-10.918,-3.22,27.321,0.0,249.64,,260.0,250.0,-11.738,2.91,-6.937,25.683
5663.0,3.171,0.771,-35.151,3.13,9.549,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.656,3.37,-12.41,-9.755,-13.614,-10.971,-3.22,27.321,0.0,250.14,,260.0,250.0,-11.693,2.914,-6.943,25.689
5663.5,3.171,0.771,-35.151,3.13,9.549,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.656,3.37,-12.457,-9.749,-13.674,-10.955,-3.22,27.321,0.0,250.14,,260.0,250.0,-11.688,2.919,-6.935,25.654
5664.0,3.358,0.797,-35.209,3.171,9.581,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.587,3.339,-12.44,-9.764,-13.602,-10.977,-3.22,27.321,0.0,250.64,,260.0,250.0,-11.709,2.923,-6.927,25.614
5664.5,3.358,0.797,-35.209,3.171,9.581,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.587,3.339,-12.405,-9.734,-13.599,-10.88,-3.22,27.321,0.0,250.64,,260.0,250.0,-11.696,2.93,-6.921,25.613
5665.0,3.358,0.797,-35.209,3.171,9.581,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.587,3.339,-12.467,-9.769,-13.673,-10.967,-3.22,27.321,0.0,250.24,,260.0,250.0,-11.654,2.937,-6.927,25.567
5665.5,3.358,0.797,-35.209,3.171,9.581,5.025,36.345,4.653,-24.072,-2.779,0.0,38.1,38.5,9.587,3.339,-12.428,-9.763,-13.681,-10.949,-3.22,27.321,0.0,250.24,,260.0,250.0,-11.719,2.944,-6.904,25.538
5666.0,3.358,0.797,-35.209,3.171,9.581,5.046,36.346,4.696,-24.088,-2.758,0.0,38.101,38.516,9.587,3.339,-12.48,-9.747,-13.673,-10.96,-3.198,27.334,0.0,249.94,,260.0,250.0,-11.705,2.951,-6.904,25.533
5666.5,3.358,0.797,-35.209,3.171,9.581,5.046,36.346,4.696,-24.088,-2.758,0.0,38.1,38.5,9.587,3.339,-12.469,-9.746,-13.735,-10.972,-3.198,27.334,0.0,249.94,,260.0,250.0,-11.715,2.957,-6.895,25.526
5667.0,3.072,0.709,-35.209,3.231,9.594,5.046,36.346,4.696,-24.088,-2.758,0.0,38.1,38.5,9.522,3.104,-12.526,-9.747,-13.702,-10.986,-3.198,27.334,0.0,250.24,,260.0,250.0,-11.731,2.964,-6.913,25.466
5667.5,3.072,0.709,-35.209,3.231,9.594,5.046,36.346,4.696,-24.088,-2.758,0.0,38.1,38.5,9.522,3.104,-12.517,-9.752,-13.74,-10.997,-3.198,27.334,0.0,250.24,,260.0,250.0,-11.74,2.966,-6.897,25.423
5668.0,3.072,0.709,-35.209,3.231,9.594,5.046,36.346,4.696,-24.088,-2.758,0.0,38.1,38.5,9.522,3.104,-12.574,-9.768,-13.795,-11.012,-3.198,27.334,0.0,250.34,,260.0,250.0,-11.752,2.967,-6.909,25.414
5668.5,3.072,0.709,-35.209,3.231,9.594,5.046,36.346,4.696,-24.088,-2.758,0.0,38.1,38.5,9.522,3.104,-12.526,-9.774,-13.854,-11.04,-3.198,27.334,0.0,250.34,,260.0,250.0,-11.787,2.969,-6.899,25.356
5669.0,3.072,0.709,-35.209,3.231,9.594,5.028,36.359,4.709,-24.067,-2.761,0.0,38.086,38.484,9.522,3.104,-12.534,-9.788,-13.835,-11.004,-3.199,27.326,0.0,250.54,,260.0,250.0,-11.799,2.971,-6.906,25.309
5669.5,3.072,0.709,-35.209,3.231,9.594,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.522,3.104,-12.583,-9.765,-13.794,-10.988,-3.199,27.326,0.0,250.54,,260.0,250.0,-11.79,2.972,-6.905,25.351
5670.0,3.002,0.767,-35.086,3.208,9.49,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.592,3.386,-12.532,-9.763,-13.757,-10.962,-3.199,27.326,0.0,249.94,,260.0,250.0,-11.782,2.974,-6.905,25.391
5670.5,3.002,0.767,-35.086,3.208,9.49,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.592,3.386,-12.54,-9.755,-13.764,-10.978,-3.199,27.326,0.0,249.94,,260.0,250.0,-11.753,2.975,-6.901,25.357
5671.0,3.002,0.767,-35.086,3.208,9.49,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.592,3.386,-12.481,-9.766,-13.786,-10.987,-3.199,27.326,0.0,250.14,,260.0,250.0,-11.759,2.975,-6.897,25.335
5671.5,3.002,0.767,-35.086,3.208,9.49,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.592,3.386,-12.55,-9.755,-13.799,-10.999,-3.199,27.326,0.0,250.14,,260.0,250.0,-11.755,2.975,-6.904,25.299
5672.0,3.002,0.767,-35.086,3.208,9.49,5.028,36.359,4.709,-24.067,-2.761,0.0,38.1,38.5,9.592,3.386,-12.53,-9.757,-13.752,-10.986,-3.199,27.326,0.0,250.24,,260.0,250.0,-11.776,2.976,-6.89,25.302
5672.5,3.002,0.767,-35.086,3.208,9.49,5.057,36.347,4.682,-24.036,-2.784,0.0,38.079,38.461,9.592,3.386,-12.417,-9.781,-13.787,-10.971,-3.208,27.322,0.0,250.24,,260.0,250.0,-11.756,2.976,-6.896,25.226
5673.0,3.002,0.767,-35.086,3.208,9.49,5.057,36.347,4.682,-24.036,-2.784,0.0,38.1,38.5,9.592,3.386,-12.522,-9.745,-13.739,-10.994,-3.208,27.322,0.0,250.24,,260.0,250.0,-11.739,2.977,-6.895,25.209
5673.5,3.326,0.792,-35.209,3.192,9.567,5.057,36.347,4.682,-24.036,-2.784,0.0,38.1,38.5,9.506,3.252,-12.541,-9.765,-13.742,-10.985,-3.208,27.322,0.0,250.24,,260.0,250.0,-11.75,2.977,-6.887,25.219
5674.0,3.326,0.792,-35.209,3.192,9.567,5.057,36.347,4.682,-24.036,-2.784,0.0,38.1,38.5,9.506,3.252,-12.512,-9.768,-13.845,-11.004,-3.208,27.322,0.0,249.94,,260.0,250.0,-11.758,2.983,-6.896,25.215
5674.5,3.326,0.792,-35.209,3.192,9.567,5.057,36.347,4.682,-24.036,-2.784,0.0,38.1,38.5,9.506,3.252,-12.578,-9.745,-13.817,-11.007,-3.208,27.322,0.0,249.94,,260.0,250.0,-11.783,2.988,-6.882,25.234
5675.0,3.326,0.792,-35.209,3.192,9.567,5.057,36.347,4.682,-24.036,-2.784,0.0,38.1,38.5,9.506,3.252,-12.472,-9.754,-13.819,-11.003,-3.208,27.322,0.0,250.14,,260.0,250.0,-11.787,2.994,-6.903,25.218
5675.5,3.326,0.792,-35.209,3.192,9.567,5.06,36.349,4.677,-24.001,-2.797,0.0,38.065,38.446,9.506,3.252,-12.586,-9.752,-13.817,-11.003,-3.214,27.324,0.0,250.14,,260.0,250.0,-11.762,2.999,-6.887,25.162
5676.0,3.326,0.792,-35.209,3.192,9.567,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.506,3.252,-12.606,-9.773,-13.838,-11.022,-3.214,27.324,0.0,250.14,,260.0,250.0,-11.79,3.005,-6.894,25.093
5676.5,2.95,0.734,-35.027,3.197,9.477,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.631,3.276,-12.6,-9.768,-13.934,-11.029,-3.214,27.324,0.0,250.14,,260.0,250.0,-11.81,3.01,-6.911,25.14
5677.0,2.95,0.734,-35.027,3.197,9.477,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.631,3.276,-12.478,-9.79,-13.804,-10.976,-3.214,27.324,0.0,250.34,,260.0,250.0,-11.833,3.009,-6.914,25.175
5677.5,2.95,0.734,-35.027,3.197,9.477,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.631,3.276,-12.52,-9.735,-13.716,-10.948,-3.214,27.324,0.0,250.34,,260.0,250.0,-11.73,3.007,-6.912,25.22
5678.0,2.95,0.734,-35.027,3.197,9.477,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.631,3.276,-12.427,-9.744,-13.757,-10.964,-3.214,27.324,0.0,250.44,,260.0,250.0,-11.73,3.007,-6.912,25.236
5678.5,2.95,0.734,-35.027,3.197,9.477,5.06,36.349,4.677,-24.001,-2.797,0.0,38.1,38.4,9.631,3.276,-12.526,-9.706,-13.657,-10.923,-3.214,27.324,0.0,250.44,,260.0,250.0,-11.723,3.006,-6.906,25.287
5679.0,2.95,0.734,-35.027,3.197,9.477,5.1,36.348,4.683,-23.964,-2.775,0.0,38.055,38.46,9.631,3.276,-12.404,-9.765,-13.704,-10.971,-3.206,27.318,0.0,250.74,,260.0,250.0,-11.703,3.005,-6.92,25.313
5679.5,2.95,0.734,-35.027,3.197,9.477,5.1,36.348,4.683,-23.964,-2.775,0.0,38.1,38.5,9.631,3.276,-12.418,-9.711,-13.692,-10.939,-3.206,27.318,0.0,250.74,,260.0,250.0,-11.711,3.004,-6.911,25.386
5680.0,3.411,0.855,-35.209,3.222,9.527,5.1,36.348,4.683,-23.964,-2.775,0.0,38.1,38.5,9.561,3.28,-12.451,-9.764,-13.741,-10.957,-3.206,27.318,0.0,251.04,,260.0,250.0,-11.69,3.004,-6.897,25.409
5680.5,3.411,0.855,-35.209,3.222,9.527,5.1,36.348,4.683,-23.964,-2.775,0.0,38.1,38.5,9.561,3.28,-12.484,-9.744,-13.706,-10.956,-3.206,27.318,0.0,251.04,,259.0,250.0,-11.728,3.01,-6.9,25.392
5681.0,3.411,0.855,-35.209,3.222,9.527,5.1,36.348,4.683,-23.964,-2.775,0.0,38.1,38.5,9.561,3.28,-12.514,-9.738,-13.738,-10.958,-3.206,27.318,0.0,250.64,,259.0,250.0,-11.723,3.017,-6.898,25.409
5681.5,3.411,0.855,-35.209,3.222,9.527,5.1,36.348,4.683,-23.964,-2.775,0.0,38.1,38.5,9.561,3.28,-12.485,-9.753,-13.786,-10.976,-3.206,27.318,0.0,250.64,,259.0,250.0,-11.737,3.023,-6.884,25.471
5682.0,3.411,0.855,-35.209,3.222,9.527,5.084,36.348,4.67,-23.958,-2.787,0.0,38.036,38.415,9.561,3.28,-12.494,-9.745,-13.821,-10.989,-3.221,27.316,0.0,250.64,,259.0,250.0,-11.75,3.03,-6.892,25.502
5682.5,3.411,0.855,-35.209,3.222,9.527,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.561,3.28,-12.544,-9.731,-13.747,-10.98,-3.221,27.316,0.0,250.64,,259.0,250.0,-11.762,3.036,-6.876,25.537
5683.0,2.566,0.683,-33.836,3.263,9.429,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.76,3.177,-12.556,-9.743,-13.744,-10.963,-3.221,27.316,0.0,250.84,,259.0,250.0,-11.75,3.042,-6.899,25.436
5683.5,2.566,0.683,-33.836,3.263,9.429,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.76,3.177,-12.501,-9.749,-13.814,-10.978,-3.221,27.316,0.0,250.84,,259.0,250.0,-11.751,3.034,-6.873,25.416
5684.0,2.566,0.683,-33.836,3.263,9.429,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.76,3.177,-12.57,-9.746,-13.875,-11.01,-3.221,27.316,0.0,250.94,,259.0,250.0,-11.761,3.027,-6.877,25.421
5684.5,2.566,0.683,-33.836,3.263,9.429,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.76,3.177,-12.58,-9.722,-13.829,-11.007,-3.221,27.316,0.0,250.94,,259.0,250.0,-11.8,3.019,-6.883,25.439
5685.0,2.566,0.683,-33.836,3.263,9.429,5.084,36.348,4.67,-23.958,-2.787,0.0,38.0,38.4,9.76,3.177,-12.517,-9.719,-13.781,-10.969,-3.221,27.316,0.0,249.64,,259.0,250.0,-11.784,3.012,-6.896,25.424
5685.5,2.566,0.683,-33.836,3.263,9.429,5.097,36.356,4.701,-23.93,-2.778,0.0,38.036,38.331,9.76,3.177,-12.536,-9.737,-13.762,-10.98,-3.223,27.321,0.0,249.64,,259.0,250.0,-11.746,3.004,-6.903,25.482
5686.0,2.566,0.683,-33.836,3.263,9.429,5.097,36.356,4.701,-23.93,-2.778,0.0,38.0,38.3,9.76,3.177,-12.438,-9.732,-13.707,-10.958,-3.223,27.321,0.0,249.34,,259.0,250.0,-11.754,2.997,-6.903,25.503
5686.5,3.062,0.747,-34.882,3.186,9.564,5.097,36.356,4.701,-23.93,-2.778,0.0,38.0,38.3,9.653,3.291,-12.508,-9.72,-13.716,-10.954,-3.223,27.321,0.0,249.34,,259.0,250.0,-11.709,2.99,-6.896,25.486
5687.0,3.062,0.747,-34.882,3.186,9.564,5.097,36.356,4.701,-23.93,-2.778,0.0,38.0,38.3,9.653,3.291,-12.558,-9.724,-13.736,-10.969,-3.223,27.321,0.0,249.34,,259.0,250.0,-11.724,2.991,-6.884,25.6
5687.5,3.062,0.747,-34.882,3.186,9.564,5.097,36.356,4.701,-23.93,-2.778,0.0,38.0,38.3,9.653,3.291,-12.458,-9.733,-13.753,-10.962,-3.223,27.321,0.0,249.34,,259.0,250.0,-11.747,2.992,-6.917,25.586
5688.0,3.062,0.747,-34.882,3.186,9.564,5.097,36.356,4.701,-23.93,-2.778,0.0,38.0,38.3,9.653,3.291,-12.51,-9.717,-13.723,-10.963,-3.223,27.321,0.0,249.34,,259.0,250.0,-11.727,2.994,-6.888,25.715
5688.5,3.062,0.747,-34.882,3.186,9.564,5.106,36.348,4.712,-23.918,-2.784,0.0,38.022,38.318,9.653,3.291,-12.495,-9.717,-13.757,-10.928,-3.217,27.304,0.0,249.34,,259.0,250.0,-11.728,2.995,-6.887,25.769
5689.0,3.062,0.747,-34.882,3.186,9.564,5.106,36.348,4.712,-23.918,-2.784,0.0,38.0,38.3,9.653,3.291,-12.485,-9.744,-13.748,-10.986,-3.217,27.304,0.0,248.94,,259.0,250.0,-11.724,2.996,-6.9,25.759
5689.5,3.36,0.815,-35.155,3.214,9.636,5.106,36.348,4.712,-23.918,-2.784,0.0,38.0,38.3,9.636,3.058,-12.417,-9.725,-13.67,-10.891,-3.217,27.304,0.0,248.94,,260.0,250.0,-11.741,2.997,-6.922,25.745
5690.0,3.36,0.815,-35.155,3.214,9.636,5.106,36.348,4.712,-23.918,-2.784,0.0,38.0,38.3,9.636,3.058,-12.522,-9.738,-13.829,-10.955,-3.217,27.304,0.0,249.24,,260.0,250.0,-11.676,3.003,-6.87,25.757
5690.5,3.36,0.815,-35.155,3.214,9.636,5.106,36.348,4.712,-23.918,-2.784,0.0,38.0,38.3,9.636,3.058,-12.472,-9.748,-13.782,-10.975,-3.217,27.304,0.0,249.24,,260.0,250.0,-11.761,3.009,-6.9,25.712
5691.0,3.36,0.815,-35.155,3.214,9.636,5.106,36.348,4.712,-23.918,-2.784,0.0,38.0,38.3,9.636,3.058,-12.445,-9.72,-13.645,-10.943,-3.217,27.304,0.0,249.24,,260.0,250.0,-11.744,3.014,-6.896,25.629
5691.5,3.36,0.815,-35.155,3.214,9.636,5.092,36.361,4.704,-23.881,-2.783,0.0,38.01,38.288,9.636,3.058,-12.442,-9.713,-13.673,-10.913,-3.219,27.31,0.0,249.24,,260.0,250.0,-11.688,3.026,-6.908,25.582
5692.0,3.36,0.815,-35.155,3.214,9.636,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.636,3.058,-12.498,-9.726,-13.706,-10.973,-3.219,27.31,0.0,249.34,,260.0,250.0,-11.685,3.026,-6.914,25.536
5692.5,3.36,0.815,-35.155,3.214,9.636,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.636,3.058,-12.481,-9.74,-13.719,-10.971,-3.219,27.31,0.0,249.34,,260.0,250.0,-11.726,3.031,-6.89,25.487
5693.0,2.998,0.718,-35.209,3.177,9.542,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.626,3.314,-12.444,-9.718,-13.724,-10.924,-3.219,27.31,0.0,249.14,,260.0,250.0,-11.728,3.037,-6.903,25.448
5693.5,2.998,0.718,-35.209,3.177,9.542,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.626,3.314,-12.494,-9.712,-13.694,-10.945,-3.219,27.31,0.0,249.14,,260.0,250.0,-11.702,3.036,-6.887,25.412
5694.0,2.998,0.718,-35.209,3.177,9.542,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.626,3.314,-12.498,-9.701,-13.692,-10.964,-3.219,27.31,0.0,249.84,,260.0,250.0,-11.711,3.035,-6.908,25.425
5694.5,2.998,0.718,-35.209,3.177,9.542,5.092,36.361,4.704,-23.881,-2.783,0.0,38.0,38.3,9.626,3.314,-12.494,-9.718,-13.687,-10.948,-3.219,27.31,0.0,249.84,,260.0,250.0,-11.714,3.035,-6.906,25.388
5695.0,2.998,0.718,-35.209,3.177,9.542,5.06,36.348,4.713,-23.866,-2.787,0.0,37.998,38.306,9.626,3.314,-12.367,-9.717,-13.724,-10.948,-3.241,27.307,0.0,250.64,,260.0,250.0,-11.712,3.034,-6.899,25.386
5695.5,2.998,0.718,-35.209,3.177,9.542,5.06,36.348,4.713,-23.866,-2.787,0.0,38.0,38.3,9.626,3.314,-12.352,-9.733,-13.681,-10.902,-3.241,27.307,0.0,250.64,,260.0,250.0,-11.689,3.033,-6.926,25.361
5696.0,3.187,0.726,-35.209,3.184,9.591,5.06,36.348,4.713,-23.866,-2.787,0.0,38.0,38.3,9.573,3.242,-12.425,-9.713,-13.595,-10.899,-3.241,27.307,0.0,250.04,,260.0,250.0,-11.667,3.033,-6.902,25.368
5696.5,3.187,0.726,-35.209,3.184,9.591,5.06,36.348,4.713,-23.866,-2.787,0.0,38.0,38.3,9.573,3.242,-12.336,-9.723,-13.664,-10.921,-3.241,27.307,0.0,250.04,,260.0,250.0,-11.658,3.035,-6.893,25.394
5697.0,3.187,0.726,-35.209,3.184,9.591,5.06,36.348,4.713,-23.866,-2.787,0.0,38.0,38.3,9.573,3.242,-12.338,-9.715,-13.685,-10.936,-3.241,27.307,0.0,250.34,,260.0,250.0,-11.661,3.038,-6.867,25.433
5697.5,3.187,0.726,-35.209,3.184,9.591,5.06,36.348,4.713,-23.866,-2.787,0.0,38.0,38.3,9.573,3.242,-12.44,-9.694,-13.649,-10.94,-3.241,27.307,0.0,250.34,,260.0,250.0,-11.668,3.04,-6.89,25.406
5698.0,3.187,0.726,-35.209,3.184,9.591,5.059,36.345,4.676,-23.851,-2.781,0.0,37.984,38.334,9.573,3.242,-12.339,-9.716,-13.672,-10.939,-3.228,27.304,0.0,250.34,,260.0,250.0,-11.681,3.043,-6.897,25.409
5698.5,3.187,0.726,-35.209,3.184,9.591,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.573,3.242,-12.348,-9.706,-13.646,-10.884,-3.228,27.304,0.0,250.34,,260.0,250.0,-11.666,3.045,-6.903,25.417
5699.0,3.187,0.726,-35.209,3.184,9.591,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.573,3.242,-12.458,-9.693,-13.678,-10.926,-3.228,27.304,0.0,250.44,,260.0,250.0,-11.646,3.047,-6.913,25.368
5699.5,3.211,0.753,-35.209,3.223,9.583,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.568,3.132,-12.37,-9.709,-13.715,-10.941,-3.228,27.304,0.0,250.44,,260.0,250.0,-11.689,3.05,-6.919,25.4
5700.0,3.211,0.753,-35.209,3.223,9.583,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.568,3.132,-12.472,-9.706,-13.756,-10.951,-3.228,27.304,0.0,250.44,,260.0,250.0,-11.684,3.052,-6.89,25.444
5700.5,3.211,0.753,-35.209,3.223,9.583,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.568,3.132,-12.469,-9.702,-13.764,-10.949,-3.228,27.304,0.0,250.44,,260.0,250.0,-11.721,3.055,-6.881,25.49
5701.0,3.211,0.753,-35.209,3.223,9.583,5.059,36.345,4.676,-23.851,-2.781,0.0,38.0,38.3,9.568,3.132,-12.46,-9.698,-13.653,-10.916,-3.228,27.304,0.0,249.84,,260.0,250.0,-11.721,3.058,-6.89,25.518
5701.5,3.211,0.753,-35.209,3.223,9.583,5.105,36.355,4.697,-23.815,-2.78,0.0,37.968,38.261,9.568,3.132,-12.477,-9.694,-13.688,-10.939,-3.226,27.302,0.0,249.84,,260.0,250.0,-11.682,3.06,-6.876,25.528
5702.0,3.211,0.753,-35.209,3.223,9.583,5.105,36.355,4.697,-23.815,-2.78,0.0,38.0,38.3,9.568,3.132,-12.46,-9.709,-13.704,-10.968,-3.226,27.302,0.0,249.74,,260.0,250.0,-11.7,3.063,-6.894,25.487
5702.5,2.47,0.662,-34.065,3.23,9.559,5.105,36.355,4.697,-23.815,-2.78,0.0,38.0,38.3,9.632,3.131,-12.46,-9.707,-13.783,-10.968,-3.226,27.302,0.0,249.74,,260.0,250.0,-11.71,3.065,-6.893,25.496
5703.0,2.47,0.662,-34.065,3.23,9.559,5.105,36.355,4.697,-23.815,-2.78,0.0,38.0,38.3,9.632,3.131,-12.473,-9.723,-13.769,-10.975,-3.226,27.302,0.0,250.04,,260.0,250.0,-11.729,3.055,-6.889,25.44
5703.5,2.47,0.662,-34.065,3.23,9.559,5.105,36.355,4.697,-23.815,-2.78,0.0,38.0,38.3,9.632,3.131,-12.529,-9.623,-13.676,-10.907,-3.226,27.302,0.0,250.04,,260.0,250.0,-11.735,3.046,-6.89,25.424
5704.0,2.47,0.662,-34.065,3.23,9.559,5.105,36.355,4.697,-23.815,-2.78,0.0,38.0,38.3,9.632,3.131,-12.356,-9.707,-13.679,-10.889,-3.226,27.302,0.0,250.54,,260.0,250.0,-11.684,3.036,-6.912,25.457
5704.5,2.47,0.662,-34.065,3.23,9.559,5.126,36.341,4.71,-23.775,-2.793,0.0,37.95,38.237,9.632,3.131,-12.444,-9.68,-13.66,-10.918,-3.233,27.28,0.0,250.54,,260.0,250.0,-11.658,3.027,-6.907,25.538
5705.0,2.47,0.662,-34.065,3.23,9.559,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.632,3.131,-12.383,-9.67,-13.625,-10.913,-3.233,27.28,0.0,250.44,,260.0,250.0,-11.676,3.018,-6.875,25.524
5705.5,2.47,0.662,-34.065,3.23,9.559,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.632,3.131,-12.464,-9.684,-13.709,-10.918,-3.233,27.28,0.0,250.44,,260.0,250.0,-11.648,3.009,-6.898,25.658
5706.0,3.398,0.831,-35.051,3.173,9.546,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.717,3.273,-12.448,-9.685,-13.678,-10.923,-3.233,27.28,0.0,249.94,,260.0,250.0,-11.694,3.0,-6.904,25.704
5706.5,3.398,0.831,-35.051,3.173,9.546,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.717,3.273,-12.451,-9.683,-13.722,-10.945,-3.233,27.28,0.0,249.94,,260.0,250.0,-11.683,3.006,-6.872,25.772
5707.0,3.398,0.831,-35.051,3.173,9.546,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.717,3.273,-12.432,-9.692,-13.708,-10.887,-3.233,27.28,0.0,250.14,,260.0,250.0,-11.7,3.013,-6.876,25.823
5707.5,3.398,0.831,-35.051,3.173,9.546,5.126,36.341,4.71,-23.775,-2.793,0.0,38.0,38.2,9.717,3.273,-12.469,-9.687,-13.683,-10.933,-3.233,27.28,0.0,250.14,,260.0,250.0,-11.68,3.019,-6.884,25.799
5708.0,3.398,0.831,-35.051,3.173,9.546,5.134,36.349,4.741,-23.747,-2.776,0.0,37.947,38.281,9.717,3.273,-12.425,-9.685,-13.709,-10.908,-3.232,27.278,0.0,250.14,,260.0,250.0,-11.693,3.025,-6.881,25.797
5708.5,3.398,0.831,-35.051,3.173,9.546,5.134,36.349,4.741,-23.747,-2.776,0.0,37.9,38.3,9.717,3.273,-12.409,-9.677,-13.691,-10.925,-3.232,27.278,0.0,250.14,,260.0,250.0,-11.682,3.032,-6.877,25.821
5709.0,3.262,0.755,-35.209,3.194,9.58,5.134,36.349,4.741,-23.747,-2.776,0.0,37.9,38.3,9.613,3.29,-12.483,-9.667,-13.671,-10.899,-3.232,27.278,0.0,250.34,,260.0,250.0,-11.676,3.038,-6.87,25.811
5709.5,3.262,0.755,-35.209,3.194,9.58,5.134,36.349,4.741,-23.747,-2.776,0.0,37.9,38.3,9.613,3.29,-12.425,-9.663,-13.659,-10.889,-3.232,27.278,0.0,250.34,,260.0,250.0,-11.68,3.041,-6.88,25.824
5710.0,3.262,0.755,-35.209,3.194,9.58,5.134,36.349,4.741,-23.747,-2.776,0.0,37.9,38.3,9.613,3.29,-12.356,-9.663,-13.599,-10.852,-3.232,27.278,0.0,250.64,,260.0,250.0,-11.659,3.045,-6.88,25.821
5710.5,3.262,0.755,-35.209,3.194,9.58,5.134,36.349,4.741,-23.747,-2.776,0.0,37.9,38.3,9.613,3.29,-12.392,-9.67,-13.642,-10.896,-3.232,27.278,0.0,250.64,,260.0,250.0,-11.617,3.048,-6.901,25.81
5711.0,3.262,0.755,-35.209,3.194,9.58,5.133,36.346,4.728,-23.731,-2.801,0.0,37.934,38.266,9.613,3.29,-12.375,-9.671,-13.668,-10.892,-3.236,27.281,0.0,250.44,,260.0,250.0,-11.65,3.052,-6.885,25.796
5711.5,3.262,0.755,-35.209,3.194,9.58,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.613,3.29,-12.382,-9.679,-13.659,-10.877,-3.236,27.281,0.0,250.44,,260.0,250.0,-11.651,3.055,-6.88,25.754
5712.0,3.222,0.801,-34.973,3.192,9.49,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.643,3.242,-12.255,-9.67,-13.577,-10.871,-3.236,27.281,0.0,250.34,,260.0,250.0,-11.649,3.059,-6.882,25.731
5712.5,3.222,0.801,-34.973,3.192,9.49,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.643,3.242,-12.274,-9.627,-13.574,-10.864,-3.236,27.281,0.0,250.34,,260.0,250.0,-11.593,3.061,-6.885,25.729
5713.0,3.222,0.801,-34.973,3.192,9.49,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.643,3.242,-12.26,-9.627,-13.571,-10.867,-3.236,27.281,0.0,250.34,,260.0,250.0,-11.585,3.064,-6.877,25.71
5713.5,3.222,0.801,-34.973,3.192,9.49,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.643,3.242,-12.322,-9.63,-13.543,-10.797,-3.236,27.281,0.0,250.34,,260.0,250.0,-11.581,3.067,-6.895,25.685
5714.0,3.222,0.801,-34.973,3.192,9.49,5.133,36.346,4.728,-23.731,-2.801,0.0,37.9,38.3,9.643,3.242,-12.219,-9.639,-13.533,-10.855,-3.236,27.281,0.0,250.84,,260.0,250.0,-11.573,3.069,-6.904,25.712
5714.5,3.222,0.801,-34.973,3.192,9.49,5.088,36.341,4.703,-23.732,-2.791,0.0,37.922,38.231,9.643,3.242,-12.287,-9.637,-13.552,-10.861,-3.234,27.268,0.0,250.84,,260.0,250.0,-11.561,3.072,-6.885,25.725
5715.0,3.222,0.801,-34.973,3.192,9.49,5.088,36.341,4.703,-23.732,-2.791,0.0,37.9,38.2,9.643,3.242,-12.331,-9.64,-13.65,-10.849,-3.234,27.268,0.0,250.44,,260.0,250.0,-11.584,3.074,-6.876,25.747
5715.5,3.064,0.69,-35.209,3.176,9.589,5.088,36.341,4.703,-23.732,-2.791,0.0,37.9,38.2,9.543,3.18,-12.331,-9.622,-13.688,-10.856,-3.234,27.268,0.0,250.44,,260.0,250.0,-11.618,3.077,-6.866,25.763
5716.0,3.064,0.69,-35.209,3.176,9.589,5.088,36.341,4.703,-23.732,-2.791,0.0,37.9,38.2,9.543,3.18,-12.339,-9.636,-13.596,-10.795,-3.234,27.268,0.0,250.04,,260.0,250.0,-11.624,3.076,-6.867,25.732
5716.5,3.064,0.69,-35.209,3.176,9.589,5.088,36.341,4.703,-23.732,-2.791,0.0,37.9,38.2,9.543,3.18,-12.398,-9.629,-13.625,-10.834,-3.234,27.268,0.0,250.04,,260.0,250.0,-11.592,3.076,-6.877,25.709
5717.0,3.064,0.69,-35.209,3.176,9.589,5.088,36.341,4.703,-23.732,-2.791,0.0,37.9,38.2,9.543,3.18,-12.378,-9.621,-13.669,-10.885,-3.234,27.268,0.0,250.34,,260.0,250.0,-11.622,3.076,-6.847,25.67
5717.5,3.064,0.69,-35.209,3.176,9.589,5.102,36.349,4.715,-23.695,-2.786,0.0,37.917,38.212,9.543,3.18,-12.408,-9.617,-13.683,-10.893,-3.225,27.271,0.0,250.34,,260.0,250.0,-11.638,3.076,-6.859,25.526
5718.0,3.064,0.69,-35.209,3.176,9.589,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.543,3.18,-12.464,-9.593,-13.646,-10.884,-3.225,27.271,0.0,250.44,,260.0,250.0,-11.65,3.076,-6.848,25.477
5718.5,2.93,0.753,-33.951,3.234,9.591,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.646,3.145,-12.365,-9.638,-13.662,-10.87,-3.225,27.271,0.0,250.44,,260.0,250.0,-11.647,3.075,-6.878,25.473
5719.0,2.93,0.753,-33.951,3.234,9.591,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.646,3.145,-12.393,-9.624,-13.604,-10.849,-3.225,27.271,0.0,249.94,,260.0,250.0,-11.634,3.073,-6.863,25.454
5719.5,2.93,0.753,-33.951,3.234,9.591,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.646,3.145,-12.342,-9.62,-13.603,-10.823,-3.225,27.271,0.0,249.94,,260.0,250.0,-11.618,3.071,-6.86,25.482
5720.0,2.93,0.753,-33.951,3.234,9.591,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.646,3.145,-12.344,-9.607,-13.549,-10.818,-3.225,27.271,0.0,249.94,,260.0,250.0,-11.597,3.068,-6.857,25.533
5720.5,2.93,0.753,-33.951,3.234,9.591,5.102,36.349,4.715,-23.695,-2.786,0.0,37.9,38.2,9.646,3.145,-12.372,-9.647,-13.64,-10.877,-3.225,27.271,0.0,249.94,,260.0,250.0,-11.579,3.066,-6.855,25.511
5721.0,2.93,0.753,-33.951,3.234,9.591,5.121,36.344,4.747,-23.646,-2.794,0.0,37.91,38.27,9.646,3.145,-12.315,-9.624,-13.673,-10.872,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.634,3.064,-6.85,25.544
5721.5,2.93,0.753,-33.951,3.234,9.591,5.121,36.344,4.747,-23.646,-2.794,0.0,37.9,38.3,9.646,3.145,-12.319,-9.598,-13.568,-10.787,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.621,3.062,-6.871,25.557
5722.0,3.554,0.876,-34.566,3.026,9.784,5.121,36.344,4.747,-23.646,-2.794,0.0,37.9,38.3,9.671,3.097,-12.393,-9.58,-13.536,-10.799,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.568,3.059,-6.862,25.544
5722.5,3.554,0.876,-34.566,3.026,9.784,5.121,36.344,4.747,-23.646,-2.794,0.0,37.9,38.3,9.671,3.097,-12.284,-9.621,-13.627,-10.849,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.577,3.068,-6.849,25.516
5723.0,3.554,0.876,-34.566,3.026,9.784,5.121,36.344,4.747,-23.646,-2.794,0.0,37.9,38.3,9.671,3.097,-12.374,-9.598,-13.598,-10.855,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.596,3.076,-6.877,25.601
5723.5,3.554,0.876,-34.566,3.026,9.784,5.121,36.344,4.747,-23.646,-2.794,0.0,37.9,38.3,9.671,3.097,-12.266,-9.578,-13.475,-10.735,-3.233,27.275,0.0,250.14,,260.0,250.0,-11.606,3.083,-6.878,25.618
5724.0,3.554,0.876,-34.566,3.026,9.784,5.153,36.341,4.735,-23.609,-2.797,0.0,37.895,38.259,9.671,3.097,-12.262,-9.629,-13.593,-10.831,-3.238,27.265,0.0,250.04,,260.0,250.0,-11.514,3.091,-6.862,25.59
5724.5,3.554,0.876,-34.566,3.026,9.784,5.153,36.341,4.735,-23.609,-2.797,0.0,37.9,38.3,9.671,3.097,-12.301,-9.603,-13.588,-10.811,-3.238,27.265,0.0,250.04,,260.0,250.0,-11.579,3.099,-6.85,25.607
5725.0,2.967,0.754,-35.209,3.218,9.526,5.153,36.341,4.735,-23.609,-2.797,0.0,37.9,38.3,9.612,3.397,-12.361,-9.613,-13.605,-10.847,-3.238,27.265,0.0,250.14,,260.0,250.0,-11.576,3.106,-6.85,25.604
5725.5,2.967,0.754,-35.209,3.218,9.526,5.153,36.341,4.735,-23.609,-2.797,0.0,37.9,38.3,9.612,3.397,-12.347,-9.607,-13.684,-10.869,-3.238,27.265,0.0,250.14,,260.0,250.0,-11.606,3.104,-6.841,25.635
5726.0,2.967,0.754,-35.209,3.218,9.526,5.153,36.341,4.735,-23.609,-2.797,0.0,37.9,38.3,9.612,3.397,-12.338,-9.618,-13.651,-10.843,-3.238,27.265,0.0,250.34,,260.0,250.0,-11.627,3.102,-6.85,25.575
5726.5,2.967,0.754,-35.209,3.218,9.526,5.153,36.341,4.735,-23.609,-2.797,0.0,37.9,38.3,9.612,3.397,-12.399,-9.595,-13.608,-10.793,-3.238,27.265,0.0,250.34,,260.0,250.0,-11.612,3.099,-6.85,25.568
5727.0,2.967,0.754,-35.209,3.218,9.526,5.132,36.346,4.7,-23.561,-2.797,0.0,37.884,38.31,9.612,3.397,-12.351,-9.592,-13.623,-10.832,-3.237,27.26,0.0,250.84,,260.0,250.0,-11.599,3.097,-6.85,25.599
5727.5,2.967,0.754,-35.209,3.218,9.526,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.612,3.397,-12.255,-9.578,-13.554,-10.755,-3.237,27.26,0.0,250.84,,260.0,250.0,-11.6,3.095,-6.843,25.609
5728.0,2.967,0.754,-35.209,3.218,9.526,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.612,3.397,-12.254,-9.546,-13.477,-10.705,-3.237,27.26,0.0,250.94,,260.0,250.0,-11.535,3.093,-6.847,25.666
5728.5,3.554,0.821,-35.209,3.207,9.591,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.602,3.258,-12.294,-9.59,-13.5,-10.782,-3.237,27.26,0.0,250.94,,260.0,250.0,-11.496,3.091,-6.837,25.694
5729.0,3.554,0.821,-35.209,3.207,9.591,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.602,3.258,-12.186,-9.582,-13.482,-10.76,-3.237,27.26,0.0,251.04,,260.0,250.0,-11.541,3.099,-6.847,25.746
5729.5,3.554,0.821,-35.209,3.207,9.591,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.602,3.258,-12.257,-9.592,-13.518,-10.804,-3.237,27.26,0.0,251.04,,259.0,250.0,-11.503,3.106,-6.846,25.72
5730.0,3.554,0.821,-35.209,3.207,9.591,5.132,36.346,4.7,-23.561,-2.797,0.0,37.9,38.3,9.602,3.258,-12.282,-9.586,-13.561,-10.826,-3.237,27.26,0.0,250.74,,259.0,250.0,-11.543,3.113,-6.833,25.712
5730.5,3.554,0.821,-35.209,3.207,9.591,5.126,36.342,4.738,-23.545,-2.788,0.0,37.879,38.282,9.602,3.258,-12.349,-9.591,-13.6,-10.823,-3.235,27.261,0.0,250.74,,259.0,250.0,-11.564,3.121,-6.794,25.797
5731.0,3.554,0.821,-35.209,3.207,9.591,5.126,36.342,4.738,-23.545,-2.788,0.0,37.9,38.3,9.602,3.258,-12.299,-9.587,-13.621,-10.816,-3.235,27.261,0.0,250.64,,259.0,250.0,-11.591,3.128,-6.808,25.757
5731.5,2.836,0.699,-34.681,3.241,9.548,5.126,36.342,4.738,-23.545,-2.788,0.0,37.9,38.3,9.684,3.303,-12.411,-9.564,-13.613,-10.823,-3.235,27.261,0.0,250.64,,259.0,250.0,-11.581,3.135,-6.817,25.767
5732.0,2.836,0.699,-34.681,3.241,9.548,5.126,36.342,4.738,-23.545,-2.788,0.0,37.9,38.3,9.684,3.303,-12.315,-9.584,-13.656,-10.823,-3.235,27.261,0.0,250.44,,259.0,250.0,-11.603,3.13,-6.801,25.789
5732.5,2.836,0.699,-34.681,3.241,9.548,5.126,36.342,4.738,-23.545,-2.788,0.0,37.9,38.3,9.684,3.303,-12.352,-9.558,-13.622,-10.797,-3.235,27.261,0.0,250.44,,259.0,250.0,-11.595,3.125,-6.791,25.833
5733.0,2.836,0.699,-34.681,3.241,9.548,5.126,36.342,4.738,-23.545,-2.788,0.0,37.9,38.3,9.684,3.303,-12.408,-9.548,-13.596,-10.806,-3.235,27.261,0.0,249.44,,259.0,250.0,-11.582,3.12,-6.793,25.838
5733.5,2.836,0.699,-34.681,3.241,9.548,5.11,36.349,4.735,-23.477,-2.775,0.0,37.874,38.233,9.684,3.303,-12.31,-9.576,-13.641,-10.835,-3.233,27.258,0.0,249.44,,259.0,250.0,-11.589,3.115,-6.806,25.83
5734.0,2.836,0.699,-34.681,3.241,9.548,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.684,3.303,-12.377,-9.563,-13.57,-10.788,-3.233,27.258,0.0,249.34,,259.0,250.0,-11.59,3.111,-6.796,26.059
5734.5,2.836,0.699,-34.681,3.241,9.548,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.684,3.303,-12.382,-9.536,-13.54,-10.791,-3.233,27.258,0.0,249.34,,259.0,250.0,-11.575,3.106,-6.816,26.041
5735.0,2.997,0.711,-35.209,3.204,9.515,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.612,3.29,-12.318,-9.588,-13.66,-10.816,-3.233,27.258,0.0,249.84,,259.0,250.0,-11.562,3.102,-6.815,26.042
5735.5,2.997,0.711,-35.209,3.204,9.515,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.612,3.29,-12.379,-9.543,-13.574,-10.803,-3.233,27.258,0.0,249.84,,259.0,250.0,-11.595,3.1,-6.816,26.017
5736.0,2.997,0.711,-35.209,3.204,9.515,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.612,3.29,-12.332,-9.576,-13.571,-10.828,-3.233,27.258,0.0,249.24,,259.0,250.0,-11.575,3.099,-6.8,26.016
5736.5,2.997,0.711,-35.209,3.204,9.515,5.11,36.349,4.735,-23.477,-2.775,0.0,37.9,38.2,9.612,3.29,-12.276,-9.562,-13.524,-10.748,-3.233,27.258,0.0,249.24,,259.0,250.0,-11.577,3.097,-6.811,26.042
5737.0,2.997,0.711,-35.209,3.204,9.515,5.107,36.331,4.738,-23.451,-2.795,0.0,37.869,38.258,9.612,3.29,-12.312,-9.522,-13.478,-10.74,-3.225,27.262,0.0,249.34,,259.0,250.0,-11.528,3.095,-6.82,26.037
5737.5,2.997,0.711,-35.209,3.204,9.515,5.107,36.331,4.738,-23.451,-2.795,0.0,37.9,38.3,9.612,3.29,-12.227,-9.562,-13.485,-10.757,-3.225,27.262,0.0,249.34,,259.0,250.0,-11.513,3.094,-6.822,26.121
5738.0,3.528,0.818,-35.209,3.213,9.568,5.107,36.331,4.738,-23.451,-2.795,0.0,37.9,38.3,9.53,3.226,-12.259,-9.558,-13.544,-10.757,-3.225,27.262,0.0,249.24,,259.0,250.0,-11.508,3.092,-6.814,26.107
5738.5,3.528,0.818,-35.209,3.213,9.568,5.107,36.331,4.738,-23.451,-2.795,0.0,37.9,38.3,9.53,3.226,-12.285,-9.548,-13.561,-10.804,-3.225,27.262,0.0,249.24,,259.0,250.0,-11.529,3.099,-6.802,26.147
5739.0,3.528,0.818,-35.209,3.213,9.568,5.107,36.331,4.738,-23.451,-2.795,0.0,37.9,38.3,9.53,3.226,-12.32,-9.571,-13.556,-10.816,-3.225,27.262,0.0,249.14,,259.0,250.0,-11.55,3.106,-6.82,26.323
5739.5,3.528,0.818,-35.209,3.213,9.568,5.107,36.331,4.738,-23.451,-2.795,0.0,37.9,38.3,9.53,3.226,-12.245,-9.575,-13.573,-10.804,-3.225,27.262,0.0,249.14,,259.0,250.0,-11.566,3.113,-6.805,26.404
5740.0,3.528,0.818,-35.209,3.213,9.568,5.107,36.337,4.734,-23.435,-2.78,0.0,37.869,38.277,9.53,3.226,-12.337,-9.596,-13.601,-10.812,-3.206,27.257,0.0,248.94,,259.0,250.0,-11.549,3.12,-6.806,26.519
5740.5,3.528,0.818,-35.209,3.213,9.568,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.53,3.226,-12.393,-9.578,-13.618,-10.788,-3.206,27.257,0.0,248.94,,260.0,250.0,-11.587,3.127,-6.782,26.643
5741.0,3.528,0.818,-35.209,3.213,9.568,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.53,3.226,-12.376,-9.567,-13.578,-10.797,-3.206,27.257,0.0,249.14,,260.0,250.0,-11.594,3.133,-6.832,26.73
5741.5,2.811,0.665,-35.209,3.199,9.571,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.604,3.341,-12.344,-9.576,-13.557,-10.813,-3.206,27.257,0.0,249.14,,260.0,250.0,-11.579,3.14,-6.8,26.632
5742.0,2.811,0.665,-35.209,3.199,9.571,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.604,3.341,-12.337,-9.546,-13.424,-10.772,-3.206,27.257,0.0,248.84,,260.0,250.0,-11.573,3.134,-6.791,26.556
5742.5,2.811,0.665,-35.209,3.199,9.571,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.604,3.341,-12.304,-9.576,-13.47,-10.787,-3.206,27.257,0.0,248.84,,261.0,250.0,-11.52,3.129,-6.812,26.506
5743.0,2.811,0.665,-35.209,3.199,9.571,5.107,36.337,4.734,-23.435,-2.78,0.0,37.9,38.3,9.604,3.341,-12.207,-9.584,-13.48,-10.77,-3.206,27.257,0.0,250.44,,261.0,250.0,-11.534,3.124,-6.818,26.463
5743.5,2.811,0.665,-35.209,3.199,9.571,5.107,36.334,4.722,-23.401,-2.782,0.0,37.87,38.197,9.604,3.341,-12.266,-9.586,-13.459,-10.744,-3.217,27.255,0.0,250.44,,261.0,250.0,-11.51,3.119,-6.779,26.426
5744.0,2.811,0.665,-35.209,3.199,9.571,5.107,36.334,4.722,-23.401,-2.782,0.0,37.9,38.2,9.604,3.341,-12.298,-9.559,-13.445,-10.778,-3.217,27.255,0.0,250.04,,261.0,250.0,-11.514,3.114,-6.801,26.392
5744.5,3.288,0.763,-35.209,3.156,9.569,5.107,36.334,4.722,-23.401,-2.782,0.0,37.9,38.2,9.604,3.161,-12.295,-9.548,-13.448,-10.757,-3.217,27.255,0.0,250.04,,261.0,250.0,-11.52,3.109,-6.805,26.308
5745.0,3.288,0.763,-35.209,3.156,9.569,5.107,36.334,4.722,-23.401,-2.782,0.0,37.9,38.2,9.604,3.161,-12.333,-9.562,-13.523,-10.814,-3.217,27.255,0.0,250.24,,261.0,250.0,-11.512,3.112,-6.801,26.269
5745.5,3.288,0.763,-35.209,3.156,9.569,5.107,36.334,4.722,-23.401,-2.782,0.0,37.9,38.2,9.604,3.161,-12.262,-9.572,-13.585,-10.832,-3.217,27.255,0.0,250.24,,261.0,250.0,-11.558,3.115,-6.781,26.212
5746.0,3.288,0.763,-35.209,3.156,9.569,5.107,36.334,4.722,-23.401,-2.782,0.0,37.9,38.2,9.604,3.161,-12.337,-9.563,-13.511,-10.793,-3.217,27.255,0.0,250.84,,261.0,250.0,-11.563,3.117,-6.79,26.156
5746.5,3.288,0.763,-35.209,3.156,9.569,5.095,36.327,4.721,-23.378,-2.79,0.0,37.862,38.285,9.604,3.161,-12.271,-9.58,-13.559,-10.751,-3.229,27.246,0.0,250.84,,261.0,250.0,-11.551,3.12,-6.789,26.099
5747.0,3.288,0.763,-35.209,3.156,9.569,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.604,3.161,-12.307,-9.582,-13.518,-10.808,-3.229,27.246,0.0,251.44,,261.0,250.0,-11.54,3.123,-6.788,26.056
5747.5,3.288,0.763,-35.209,3.156,9.569,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.604,3.161,-12.165,-9.568,-13.531,-10.781,-3.229,27.246,0.0,251.44,,260.0,250.0,-11.554,3.126,-6.781,25.965
5748.0,2.984,0.712,-35.209,3.205,9.653,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.464,3.206,-12.317,-9.547,-13.533,-10.811,-3.229,27.246,0.0,250.54,,260.0,250.0,-11.511,3.128,-6.764,25.792
5748.5,2.984,0.712,-35.209,3.205,9.653,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.464,3.206,-12.307,-9.569,-13.566,-10.768,-3.229,27.246,0.0,250.54,,260.0,250.0,-11.552,3.126,-6.796,25.751
5749.0,2.984,0.712,-35.209,3.205,9.653,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.464,3.206,-12.324,-9.559,-13.539,-10.789,-3.229,27.246,0.0,251.14,,260.0,250.0,-11.552,3.124,-6.779,25.697
5749.5,2.984,0.712,-35.209,3.205,9.653,5.095,36.327,4.721,-23.378,-2.79,0.0,37.9,38.3,9.464,3.206,-12.451,-9.564,-13.636,-10.829,-3.229,27.246,0.0,251.14,,259.0,250.0,-11.553,3.121,-6.775,25.663
5750.0,2.984,0.712,-35.209,3.205,9.653,5.123,36.342,4.742,-23.325,-2.786,0.0,37.873,38.308,9.464,3.206,-12.388,-9.587,-13.649,-10.855,-3.229,27.253,0.0,251.74,,259.0,250.0,-11.62,3.119,-6.789,25.647
5750.5,2.984,0.712,-35.209,3.205,9.653,5.123,36.342,4.742,-23.325,-2.786,0.0,37.9,38.3,9.464,3.206,-12.36,-9.574,-13.585,-10.795,-3.229,27.253,0.0,251.74,,258.0,250.0,-11.62,3.117,-6.789,25.654
5751.0,2.751,0.703,-34.679,3.257,9.575,5.123,36.342,4.742,-23.325,-2.786,0.0,37.9,38.3,9.568,3.096,-12.399,-9.577,-13.628,-10.808,-3.229,27.253,0.0,252.04,,258.0,250.0,-11.579,3.115,-6.794,25.647
5751.5,2.751,0.703,-34.679,3.257,9.575,5.123,36.342,4.742,-23.325,-2.786,0.0,37.9,38.3,9.568,3.096,-12.369,-9.548,-13.558,-10.789,-3.229,27.253,0.0,252.04,,257.0,250.0,-11.603,3.109,-6.797,25.625
5752.0,2.751,0.703,-34.679,3.257,9.575,5.123,36.342,4.742,-23.325,-2.786,0.0,37.9,38.3,9.568,3.096,-12.284,-9.581,-13.546,-10.799,-3.229,27.253,0.0,251.04,,257.0,250.0,-11.566,3.103,-6.801,25.625
5752.5,2.751,0.703,-34.679,3.257,9.575,5.123,36.342,4.742,-23.325,-2.786,0.0,37.9,38.3,9.568,3.096,-12.301,-9.576,-13.522,-10.789,-3.229,27.253,0.0,251.04,,256.0,250.0,-11.552,3.097,-6.801,25.614
5753.0,2.751,0.703,-34.679,3.257,9.575,5.162,36.339,4.746,-23.283,-2.784,0.0,37.877,38.317,9.568,3.096,-12.269,-9.567,-13.538,-10.786,-3.224,27.253,0.0,248.04,,256.0,250.0,-11.547,3.086,-6.801,25.627
5753.5,2.751,0.703,-34.679,3.257,9.575,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.568,3.096,-12.285,-9.535,-13.482,-10.727,-3.224,27.253,0.0,248.04,,257.0,250.0,-11.54,3.086,-6.774,25.647
5754.0,3.262,0.797,-35.209,3.235,9.604,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.479,3.162,-12.342,-9.589,-13.632,-10.812,-3.224,27.253,0.0,247.94,,257.0,250.0,-11.507,3.08,-6.762,25.645
5754.5,3.262,0.797,-35.209,3.235,9.604,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.479,3.162,-12.357,-9.594,-13.633,-10.809,-3.224,27.253,0.0,247.94,,258.0,250.0,-11.594,3.083,-6.762,25.619
5755.0,3.262,0.797,-35.209,3.235,9.604,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.479,3.162,-12.442,-9.574,-13.658,-10.844,-3.224,27.253,0.0,248.04,,258.0,250.0,-11.598,3.086,-6.753,25.597
5755.5,3.262,0.797,-35.209,3.235,9.604,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.479,3.162,-12.47,-9.586,-13.656,-10.845,-3.224,27.253,0.0,248.04,,259.0,250.0,-11.629,3.089,-6.764,25.583
5756.0,3.262,0.797,-35.209,3.235,9.604,5.162,36.339,4.746,-23.283,-2.784,0.0,37.9,38.3,9.479,3.162,-12.334,-9.575,-13.645,-10.814,-3.224,27.253,0.0,247.04,,259.0,250.0,-11.639,3.092,-6.773,25.561
5756.5,3.262,0.797,-35.209,3.235,9.604,5.152,36.354,4.739,-23.23,-2.777,0.0,37.877,38.299,9.479,3.162,-12.34,-9.586,-13.637,-10.811,-3.21,27.25,0.0,247.04,,260.0,250.0,-11.592,3.095,-6.79,25.543
5757.0,3.262,0.797,-35.209,3.235,9.604,5.152,36.354,4.739,-23.23,-2.777,0.0,37.9,38.3,9.479,3.162,-12.278,-9.578,-13.609,-10.804,-3.21,27.25,0.0,247.24,,260.0,250.0,-11.594,3.097,-6.781,25.484
5757.5,2.618,0.708,-33.114,3.292,9.502,5.152,36.354,4.739,-23.23,-2.777,0.0,37.9,38.3,9.851,3.191,-12.378,-9.551,-13.544,-10.791,-3.21,27.25,0.0,247.24,,261.0,250.0,-11.567,3.1,-6.765,25.472
5758.0,2.618,0.708,-33.114,3.292,9.502,5.152,36.354,4.739,-23.23,-2.777,0.0,37.9,38.3,9.851,3.191,-12.293,-9.568,-13.573,-10.767,-3.21,27.25,0.0,246.64,,261.0,250.0,-11.566,3.092,-6.787,25.515
5758.5,2.618,0.708,-33.114,3.292,9.502,5.152,36.354,4.739,-23.23,-2.777,0.0,37.9,38.3,9.851,3.191,-12.288,-9.58,-13.544,-10.765,-3.21,27.25,0.0,246.64,,262.0,250.0,-11.55,3.085,-6.796,25.551
5759.0,2.618,0.708,-33.114,3.292,9.502,5.152,36.354,4.739,-23.23,-2.777,0.0,37.9,38.3,9.851,3.191,-12.282,-9.563,-13.515,-10.777,-3.21,27.25,0.0,250.24,,262.0,250.0,-11.544,3.077,-6.78,25.579
5759.5,2.618,0.708,-33.114,3.292,9.502,5.103,36.323,4.744,-23.198,-2.783,0.0,37.876,38.329,9.851,3.191,-12.254,-9.564,-13.511,-10.762,-3.237,27.245,0.0,250.24,,262.0,250.0,-11.534,3.069,-6.813,25.62
5760.0,2.618,0.708,-33.114,3.292,9.502,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.851,3.191,-12.149,-9.569,-13.437,-10.703,-3.237,27.245,0.0,250.14,,262.0,250.0,-11.523,3.062,-6.786,25.771
5760.5,3.071,0.785,-35.059,3.217,9.483,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.592,3.231,-12.3,-9.546,-13.452,-10.761,-3.237,27.245,0.0,250.14,,262.0,250.0,-11.465,3.055,-6.79,25.829
5761.0,3.071,0.785,-35.059,3.217,9.483,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.592,3.231,-12.21,-9.568,-13.493,-10.738,-3.237,27.245,0.0,250.94,,262.0,250.0,-11.515,3.055,-6.79,25.817
5761.5,3.071,0.785,-35.059,3.217,9.483,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.592,3.231,-12.286,-9.576,-13.51,-10.798,-3.237,27.245,0.0,250.94,,262.0,250.0,-11.502,3.055,-6.761,25.78
5762.0,3.071,0.785,-35.059,3.217,9.483,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.592,3.231,-12.347,-9.578,-13.582,-10.843,-3.237,27.245,0.0,252.54,,262.0,250.0,-11.543,3.055,-6.77,25.76
5762.5,3.071,0.785,-35.059,3.217,9.483,5.103,36.323,4.744,-23.198,-2.783,0.0,37.9,38.3,9.592,3.231,-12.374,-9.573,-13.595,-10.771,-3.237,27.245,0.0,252.54,,261.0,250.0,-11.588,3.056,-6.786,25.761
5763.0,3.071,0.785,-35.059,3.217,9.483,5.103,36.34,4.747,-23.167,-2.784,0.0,37.88,38.444,9.592,3.231,-12.35,-9.625,-13.683,-10.857,-3.229,27.25,0.0,251.84,,261.0,250.0,-11.578,3.056,-6.791,25.777
5763.5,3.071,0.785,-35.059,3.217,9.483,5.103,36.34,4.747,-23.167,-2.784,0.0,37.9,38.4,9.592,3.231,-12.375,-9.601,-13.624,-10.818,-3.229,27.25,0.0,251.84,,260.0,250.0,-11.629,3.056,-6.788,25.898
5764.0,2.971,0.699,-35.209,3.151,9.574,5.103,36.34,4.747,-23.167,-2.784,0.0,37.9,38.4,9.6,3.358,-12.363,-9.604,-13.656,-10.843,-3.229,27.25,0.0,251.74,,260.0,250.0,-11.604,3.056,-6.795,25.907
5764.5,2.971,0.699,-35.209,3.151,9.574,5.103,36.34,4.747,-23.167,-2.784,0.0,37.9,38.4,9.6,3.358,-12.382,-9.581,-13.594,-10.813,-3.229,27.25,0.0,251.74,,259.0,250.0,-11.617,3.055,-6.767,25.917
5765.0,2.971,0.699,-35.209,3.151,9.574,5.103,36.34,4.747,-23.167,-2.784,0.0,37.9,38.4,9.6,3.358,-12.361,-9.572,-13.592,-10.792,-3.229,27.25,0.0,250.94,,259.0,250.0,-11.592,3.054,-6.772,25.894
5765.5,2.971,0.699,-35.209,3.151,9.574,5.103,36.34,4.747,-23.167,-2.784,0.0,37.9,38.4,9.6,3.358,-12.337,-9.574,-13.514,-10.81,-3.229,27.25,0.0,250.94,,259.0,250.0,-11.579,3.052,-6.771,25.886
5766.0,2.971,0.699,-35.209,3.151,9.574,5.14,36.338,4.736,-23.122,-2.799,0.0,37.882,38.426,9.6,3.358,-12.203,-9.598,-13.554,-10.818,-3.234,27.247,0.0,250.34,,259.0,250.0,-11.559,3.051,-6.788,25.948
5766.5,2.971,0.699,-35.209,3.151,9.574,5.14,36.338,4.736,-23.122,-2.799,0.0,37.9,38.4,9.6,3.358,-12.251,-9.589,-13.559,-10.765,-3.234,27.247,0.0,250.34,,259.0,250.0,-11.543,3.05,-6.809,25.95
5767.0,2.767,0.742,-33.85,3.307,9.498,5.14,36.338,4.736,-23.122,-2.799,0.0,37.9,38.4,9.675,3.07,-12.338,-9.595,-13.526,-10.784,-3.234,27.247,0.0,250.24,,259.0,250.0,-11.541,3.048,-6.801,25.926
5767.5,2.767,0.742,-33.85,3.307,9.498,5.14,36.338,4.736,-23.122,-2.799,0.0,37.9,38.4,9.675,3.07,-12.317,-9.589,-13.538,-10.813,-3.234,27.247,0.0,250.24,,259.0,250.0,-11.561,3.044,-6.795,25.895
5768.0,2.767,0.742,-33.85,3.307,9.498,5.14,36.338,4.736,-23.122,-2.799,0.0,37.9,38.4,9.675,3.07,-12.28,-9.594,-13.543,-10.792,-3.234,27.247,0.0,250.34,,259.0,250.0,-11.564,3.039,-6.782,25.85
5768.5,2.767,0.742,-33.85,3.307,9.498,5.14,36.338,4.736,-23.122,-2.799,0.0,37.9,38.4,9.675,3.07,-12.326,-9.602,-13.496,-10.786,-3.234,27.247,0.0,250.34,,259.0,250.0,-11.552,3.035,-6.789,25.781
5769.0,2.767,0.742,-33.85,3.307,9.498,5.142,36.332,4.734,-23.096,-2.811,0.0,37.889,38.425,9.675,3.07,-12.215,-9.594,-13.505,-10.791,-3.242,27.241,0.0,249.44,,259.0,250.0,-11.553,3.03,-6.797,25.802
5769.5,2.767,0.742,-33.85,3.307,9.498,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.675,3.07,-12.351,-9.587,-13.542,-10.826,-3.242,27.241,0.0,249.44,,259.0,250.0,-11.576,3.022,-6.78,25.856
5770.0,2.767,0.742,-33.85,3.307,9.498,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.675,3.07,-12.306,-9.587,-13.627,-10.862,-3.242,27.241,0.0,249.44,,259.0,250.0,-11.576,3.022,-6.752,25.86
5770.5,2.478,0.682,-33.725,3.247,9.523,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.72,3.239,-12.391,-9.594,-13.664,-10.851,-3.242,27.241,0.0,249.44,,259.0,250.0,-11.595,3.018,-6.747,25.838
5771.0,2.478,0.682,-33.725,3.247,9.523,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.72,3.239,-12.357,-9.589,-13.603,-10.85,-3.242,27.241,0.0,250.14,,259.0,250.0,-11.625,3.009,-6.77,25.854
5771.5,2.478,0.682,-33.725,3.247,9.523,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.72,3.239,-12.336,-9.591,-13.594,-10.851,-3.242,27.241,0.0,250.14,,259.0,250.0,-11.6,3.0,-6.773,25.871
5772.0,2.478,0.682,-33.725,3.247,9.523,5.142,36.332,4.734,-23.096,-2.811,0.0,37.9,38.4,9.72,3.239,-12.403,-9.591,-13.652,-10.857,-3.242,27.241,0.0,249.54,,259.0,250.0,-11.593,2.991,-6.77,25.902
5772.5,2.478,0.682,-33.725,3.247,9.523,5.107,36.362,4.762,-23.011,-2.797,0.0,37.91,38.39,9.72,3.239,-12.294,-9.571,-13.499,-10.745,-3.224,27.258,0.0,249.54,,259.0,250.0,-11.626,2.983,-6.798,25.88
5773.0,2.478,0.682,-33.725,3.247,9.523,5.107,36.362,4.762,-23.011,-2.797,0.0,37.9,38.4,9.72,3.239,-12.364,-9.581,-13.575,-10.785,-3.224,27.258,0.0,249.94,,259.0,250.0,-11.527,2.975,-6.781,25.838
5773.5,3.42,0.801,-35.209,3.207,9.549,5.107,36.362,4.762,-23.011,-2.797,0.0,37.9,38.4,9.543,3.276,-12.327,-9.609,-13.631,-10.829,-3.224,27.258,0.0,249.94,,259.0,250.0,-11.576,2.967,-6.779,25.819
5774.0,3.42,0.801,-35.209,3.207,9.549,5.107,36.362,4.762,-23.011,-2.797,0.0,37.9,38.4,9.543,3.276,-12.351,-9.571,-13.557,-10.828,-3.224,27.258,0.0,249.34,,259.0,250.0,-11.599,2.974,-6.771,25.818
5774.5,3.42,0.801,-35.209,3.207,9.549,5.107,36.362,4.762,-23.011,-2.797,0.0,37.9,38.4,9.543,3.276,-12.344,-9.594,-13.513,-10.786,-3.224,27.258,0.0,249.34,,259.0,250.0,-11.577,2.981,-6.785,25.818
5775.0,3.42,0.801,-35.209,3.207,9.549,5.107,36.362,4.762,-23.011,-2.797,0.0,37.9,38.4,9.543,3.276,-12.378,-9.562,-13.584,-10.827,-3.224,27.258,0.0,249.64,,259.0,250.0,-11.559,2.989,-6.786,25.819
5775.5,3.42,0.801,-35.209,3.207,9.549,5.174,36.356,4.752,-22.965,-2.778,0.0,37.906,38.408,9.543,3.276,-12.318,-9.583,-13.6,-10.797,-3.217,27.259,0.0,249.64,,259.0,250.0,-11.588,2.996,-6.777,25.816
5776.0,3.42,0.801,-35.209,3.207,9.549,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.543,3.276,-12.383,-9.572,-13.636,-10.807,-3.217,27.259,0.0,249.44,,259.0,250.0,-11.575,3.003,-6.763,25.78
5776.5,3.42,0.801,-35.209,3.207,9.549,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.543,3.276,-12.38,-9.564,-13.582,-10.816,-3.217,27.259,0.0,249.44,,259.0,250.0,-11.599,3.009,-6.758,25.791
5777.0,2.997,0.707,-35.209,3.138,9.628,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.496,3.321,-12.431,-9.579,-13.647,-10.84,-3.217,27.259,0.0,250.14,,259.0,250.0,-11.585,3.016,-6.76,25.746
