t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5777.5,2.997,0.707,-35.209,3.138,9.628,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.496,3.321,-12.407,-9.578,-13.716,-10.882,-3.217,27.259,0.0,250.14,,259.0,250.0,-11.624,3.016,-6.747,25.691
5778.0,2.997,0.707,-35.209,3.138,9.628,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.496,3.321,-12.357,-9.563,-13.601,-10.772,-3.217,27.259,0.0,249.94,,259.0,250.0,-11.646,3.016,-6.762,25.704
5778.5,2.997,0.707,-35.209,3.138,9.628,5.174,36.356,4.752,-22.965,-2.778,0.0,37.9,38.4,9.496,3.321,-12.35,-9.563,-13.582,-10.784,-3.217,27.259,0.0,249.94,,259.0,250.0,-11.573,3.015,-6.795,25.619
5779.0,2.997,0.707,-35.209,3.138,9.628,5.112,36.351,4.739,-22.898,-2.792,0.0,37.92,38.403,9.496,3.321,-12.292,-9.546,-13.46,-10.753,-3.231,27.257,0.0,249.34,,259.0,250.0,-11.57,3.015,-6.776,25.613
5779.5,2.997,0.707,-35.209,3.138,9.628,5.112,36.351,4.739,-22.898,-2.792,0.0,37.9,38.4,9.496,3.321,-12.143,-9.535,-13.411,-10.729,-3.231,27.257,0.0,249.34,,259.0,250.0,-11.513,3.015,-6.785,25.613
5780.0,3.411,0.868,-33.831,3.249,9.567,5.112,36.351,4.739,-22.898,-2.792,0.0,37.9,38.4,9.754,3.139,-12.342,-9.481,-13.435,-10.721,-3.231,27.257,0.0,248.54,,259.0,250.0,-11.455,3.014,-6.758,25.645
5780.5,3.411,0.868,-33.831,3.249,9.567,5.112,36.351,4.739,-22.898,-2.792,0.0,37.9,38.4,9.754,3.139,-12.277,-9.597,-13.611,-10.754,-3.231,27.257,0.0,248.54,,260.0,250.0,-11.494,3.021,-6.783,25.693
5781.0,3.411,0.868,-33.831,3.249,9.567,5.112,36.351,4.739,-22.898,-2.792,0.0,37.9,38.4,9.754,3.139,-12.202,-9.547,-13.581,-10.777,-3.231,27.257,0.0,249.14,,260.0,250.0,-11.56,3.027,-6.79,25.712
5781.5,3.411,0.868,-33.831,3.249,9.567,5.112,36.351,4.739,-22.898,-2.792,0.0,37.9,38.4,9.754,3.139,-12.321,-9.603,-13.654,-10.826,-3.231,27.257,0.0,249.14,,260.0,250.0,-11.527,3.033,-6.796,25.724
5782.0,3.411,0.868,-33.831,3.249,9.567,5.105,36.356,4.744,-22.842,-2.794,0.0,37.924,38.496,9.754,3.139,-12.336,-9.587,-13.534,-10.817,-3.227,27.263,0.0,249.24,,260.0,250.0,-11.601,3.04,-6.796,25.655
5782.5,3.411,0.868,-33.831,3.249,9.567,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.754,3.139,-12.401,-9.571,-13.604,-10.828,-3.227,27.263,0.0,249.24,,260.0,250.0,-11.568,3.046,-6.793,25.531
5783.0,3.411,0.868,-33.831,3.249,9.567,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.754,3.139,-12.417,-9.615,-13.721,-10.864,-3.227,27.263,0.0,249.34,,260.0,250.0,-11.601,3.052,-6.788,25.468
5783.5,2.193,0.529,-35.209,3.213,9.654,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.583,3.138,-12.366,-9.604,-13.617,-10.865,-3.227,27.263,0.0,249.34,,260.0,250.0,-11.654,3.058,-6.797,25.427
5784.0,2.193,0.529,-35.209,3.213,9.654,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.583,3.138,-12.388,-9.611,-13.646,-10.837,-3.227,27.263,0.0,249.14,,260.0,250.0,-11.613,3.043,-6.805,25.347
5784.5,2.193,0.529,-35.209,3.213,9.654,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.583,3.138,-12.391,-9.611,-13.595,-10.829,-3.227,27.263,0.0,249.14,,260.0,250.0,-11.62,3.03,-6.802,25.337
5785.0,2.193,0.529,-35.209,3.213,9.654,5.105,36.356,4.744,-22.842,-2.794,0.0,37.9,38.5,9.583,3.138,-12.331,-9.633,-13.661,-10.801,-3.227,27.263,0.0,250.64,,260.0,250.0,-11.607,3.016,-6.809,25.304
5785.5,2.193,0.529,-35.209,3.213,9.654,5.124,36.373,4.77,-22.795,-2.788,0.0,37.934,38.461,9.583,3.138,-12.355,-9.585,-13.529,-10.8,-3.223,27.266,0.0,250.64,,260.0,250.0,-11.607,3.002,-6.828,25.304
5786.0,2.193,0.529,-35.209,3.213,9.654,5.124,36.373,4.77,-22.795,-2.788,0.0,37.9,38.5,9.583,3.138,-12.25,-9.578,-13.479,-10.779,-3.223,27.266,0.0,250.74,,260.0,250.0,-11.567,2.989,-6.818,25.303
5786.5,3.756,0.863,-35.209,3.156,9.611,5.124,36.373,4.77,-22.795,-2.788,0.0,37.9,38.5,9.597,3.23,-12.308,-9.561,-13.461,-10.777,-3.223,27.266,0.0,250.74,,260.0,250.0,-11.521,2.976,-6.817,25.384
5787.0,3.756,0.863,-35.209,3.156,9.611,5.124,36.373,4.77,-22.795,-2.788,0.0,37.9,38.5,9.597,3.23,-12.335,-9.629,-13.661,-10.85,-3.223,27.266,0.0,250.44,,260.0,250.0,-11.527,2.989,-6.818,25.361
5787.5,3.756,0.863,-35.209,3.156,9.611,5.124,36.373,4.77,-22.795,-2.788,0.0,37.9,38.5,9.597,3.23,-12.342,-9.616,-13.595,-10.859,-3.223,27.266,0.0,250.44,,260.0,250.0,-11.619,3.001,-6.799,25.294
5788.0,3.756,0.863,-35.209,3.156,9.611,5.124,36.373,4.77,-22.795,-2.788,0.0,37.9,38.5,9.597,3.23,-12.383,-9.508,-13.507,-10.787,-3.223,27.266,0.0,250.44,,260.0,250.0,-11.603,3.014,-6.808,25.206
5788.5,3.756,0.863,-35.209,3.156,9.611,5.164,36.375,4.758,-22.765,-2.783,0.0,37.944,38.484,9.597,3.23,-12.345,-9.607,-13.634,-10.82,-3.216,27.271,0.0,250.44,,260.0,250.0,-11.546,3.026,-6.815,25.158
5789.0,3.756,0.863,-35.209,3.156,9.611,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.597,3.23,-12.437,-9.583,-13.575,-10.823,-3.216,27.271,0.0,250.24,,260.0,250.0,-11.601,3.038,-6.808,25.131
5789.5,3.756,0.863,-35.209,3.156,9.611,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.597,3.23,-12.372,-9.608,-13.56,-10.855,-3.216,27.271,0.0,250.24,,260.0,250.0,-11.604,3.05,-6.846,25.096
5790.0,3.083,0.73,-35.209,3.214,9.666,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.427,3.258,-12.295,-9.6,-13.608,-10.82,-3.216,27.271,0.0,250.14,,260.0,250.0,-11.599,3.061,-6.819,25.062
5790.5,3.083,0.73,-35.209,3.214,9.666,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.427,3.258,-12.309,-9.605,-13.516,-10.79,-3.216,27.271,0.0,250.14,,260.0,250.0,-11.581,3.062,-6.823,25.053
5791.0,3.083,0.73,-35.209,3.214,9.666,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.427,3.258,-12.338,-9.609,-13.539,-10.794,-3.216,27.271,0.0,249.94,,260.0,250.0,-11.555,3.062,-6.804,25.036
5791.5,3.083,0.73,-35.209,3.214,9.666,5.164,36.375,4.758,-22.765,-2.783,0.0,37.9,38.5,9.427,3.258,-12.318,-9.588,-13.553,-10.828,-3.216,27.271,0.0,249.94,,260.0,250.0,-11.57,3.062,-6.807,25.025
5792.0,3.083,0.73,-35.209,3.214,9.666,5.126,36.367,4.74,-22.72,-2.784,0.0,37.949,38.547,9.427,3.258,-12.31,-9.601,-13.536,-10.826,-3.206,27.27,0.0,249.84,,260.0,250.0,-11.572,3.063,-6.8,25.059
5792.5,3.083,0.73,-35.209,3.214,9.666,5.126,36.367,4.74,-22.72,-2.784,0.0,37.9,38.5,9.427,3.258,-12.269,-9.543,-13.445,-10.735,-3.206,27.27,0.0,249.84,,260.0,250.0,-11.568,3.063,-6.808,25.054
5793.0,3.136,0.838,-34.285,3.188,9.558,5.126,36.367,4.74,-22.72,-2.784,0.0,37.9,38.5,9.691,3.238,-12.222,-9.595,-13.485,-10.804,-3.206,27.27,0.0,250.14,,260.0,250.0,-11.498,3.063,-6.821,25.081
5793.5,3.136,0.838,-34.285,3.188,9.558,5.126,36.367,4.74,-22.72,-2.784,0.0,37.9,38.5,9.691,3.238,-12.322,-9.52,-13.432,-10.739,-3.206,27.27,0.0,250.14,,260.0,250.0,-11.526,3.065,-6.798,25.083
5794.0,3.136,0.838,-34.285,3.188,9.558,5.126,36.367,4.74,-22.72,-2.784,0.0,37.9,38.5,9.691,3.238,-12.153,-9.611,-13.477,-10.74,-3.206,27.27,0.0,250.24,,260.0,250.0,-11.503,3.066,-6.808,25.091
5794.5,3.136,0.838,-34.285,3.188,9.558,5.126,36.367,4.74,-22.72,-2.784,0.0,37.9,38.5,9.691,3.238,-12.215,-9.602,-13.511,-10.816,-3.206,27.27,0.0,250.24,,260.0,250.0,-11.495,3.067,-6.824,25.11
5795.0,3.136,0.838,-34.285,3.188,9.558,5.115,36.348,4.747,-22.702,-2.791,0.0,37.956,38.528,9.691,3.238,-12.216,-9.605,-13.508,-10.822,-3.217,27.272,0.0,249.84,,260.0,250.0,-11.536,3.068,-6.804,25.139
5795.5,3.136,0.838,-34.285,3.188,9.558,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.691,3.238,-12.222,-9.599,-13.557,-10.808,-3.217,27.272,0.0,249.84,,260.0,250.0,-11.538,3.069,-6.81,25.134
5796.0,2.632,0.705,-33.617,3.271,9.463,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.77,3.133,-12.33,-9.582,-13.522,-10.819,-3.217,27.272,0.0,249.34,,260.0,250.0,-11.546,3.07,-6.808,25.143
5796.5,2.632,0.705,-33.617,3.271,9.463,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.77,3.133,-12.261,-9.608,-13.602,-10.814,-3.217,27.272,0.0,249.34,,260.0,250.0,-11.563,3.063,-6.819,25.138
5797.0,2.632,0.705,-33.617,3.271,9.463,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.77,3.133,-12.364,-9.596,-13.558,-10.814,-3.217,27.272,0.0,249.64,,260.0,250.0,-11.571,3.056,-6.788,25.15
5797.5,2.632,0.705,-33.617,3.271,9.463,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.77,3.133,-12.37,-9.597,-13.555,-10.831,-3.217,27.272,0.0,249.64,,260.0,250.0,-11.583,3.049,-6.772,25.185
5798.0,2.632,0.705,-33.617,3.271,9.463,5.115,36.348,4.747,-22.702,-2.791,0.0,38.0,38.5,9.77,3.133,-12.288,-9.592,-13.596,-10.829,-3.217,27.272,0.0,249.94,,260.0,250.0,-11.588,3.042,-6.785,25.202
5798.5,2.632,0.705,-33.617,3.271,9.463,5.079,36.383,4.719,-22.628,-2.758,0.0,37.969,38.509,9.77,3.133,-12.338,-9.609,-13.65,-10.797,-3.203,27.279,0.0,249.94,,260.0,250.0,-11.576,3.035,-6.788,25.306
5799.0,2.632,0.705,-33.617,3.271,9.463,5.079,36.383,4.719,-22.628,-2.758,0.0,38.0,38.5,9.77,3.133,-12.37,-9.577,-13.639,-10.788,-3.203,27.279,0.0,250.04,,260.0,250.0,-11.599,3.029,-6.78,25.292
5799.5,3.003,0.699,-35.209,3.208,9.619,5.079,36.383,4.719,-22.628,-2.758,0.0,38.0,38.5,9.598,3.115,-12.442,-9.56,-13.618,-10.828,-3.203,27.279,0.0,250.04,,260.0,250.0,-11.593,3.022,-6.777,25.36
5800.0,3.003,0.699,-35.209,3.208,9.619,5.079,36.383,4.719,-22.628,-2.758,0.0,38.0,38.5,9.598,3.115,-12.286,-9.587,-13.611,-10.767,-3.203,27.279,0.0,249.94,,260.0,250.0,-11.612,3.022,-6.785,25.401
5800.5,3.003,0.699,-35.209,3.208,9.619,5.079,36.383,4.719,-22.628,-2.758,0.0,38.0,38.5,9.598,3.115,-12.343,-9.572,-13.53,-10.768,-3.203,27.279,0.0,249.94,,260.0,250.0,-11.563,3.022,-6.791,25.402
5801.0,3.003,0.699,-35.209,3.208,9.619,5.079,36.383,4.719,-22.628,-2.758,0.0,38.0,38.5,9.598,3.115,-12.293,-9.6,-13.559,-10.791,-3.203,27.279,0.0,249.34,,260.0,250.0,-11.553,3.021,-6.786,25.421
5801.5,3.003,0.699,-35.209,3.208,9.619,5.101,36.375,4.748,-22.601,-2.769,0.0,37.979,38.5,9.598,3.115,-12.328,-9.577,-13.561,-10.832,-3.207,27.264,0.0,249.34,,260.0,250.0,-11.561,3.021,-6.778,25.421
5802.0,3.003,0.699,-35.209,3.208,9.619,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.598,3.115,-12.373,-9.611,-13.58,-10.823,-3.207,27.264,0.0,249.94,,260.0,250.0,-11.574,3.021,-6.78,25.474
5802.5,3.115,0.852,-34.331,3.234,9.559,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.678,3.287,-12.344,-9.563,-13.538,-10.744,-3.207,27.264,0.0,249.94,,260.0,250.0,-11.597,3.02,-6.797,25.498
5803.0,3.115,0.852,-34.331,3.234,9.559,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.678,3.287,-12.371,-9.586,-13.584,-10.832,-3.207,27.264,0.0,249.34,,260.0,250.0,-11.547,3.022,-6.771,25.521
5803.5,3.115,0.852,-34.331,3.234,9.559,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.678,3.287,-12.317,-9.571,-13.55,-10.755,-3.207,27.264,0.0,249.34,,260.0,250.0,-11.593,3.024,-6.764,25.518
5804.0,3.115,0.852,-34.331,3.234,9.559,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.678,3.287,-12.337,-9.533,-13.479,-10.743,-3.207,27.264,0.0,250.14,,260.0,250.0,-11.548,3.025,-6.795,25.465
5804.5,3.115,0.852,-34.331,3.234,9.559,5.101,36.375,4.748,-22.601,-2.769,0.0,38.0,38.5,9.678,3.287,-12.189,-9.575,-13.509,-10.719,-3.207,27.264,0.0,250.14,,260.0,250.0,-11.523,3.027,-6.805,25.4
5805.0,3.115,0.852,-34.331,3.234,9.559,5.149,36.379,4.761,-22.556,-2.771,0.0,37.99,38.513,9.678,3.287,-12.223,-9.552,-13.412,-10.737,-3.211,27.272,0.0,249.34,,260.0,250.0,-11.498,3.028,-6.79,25.354
5805.5,3.115,0.852,-34.331,3.234,9.559,5.149,36.379,4.761,-22.556,-2.771,0.0,38.0,38.5,9.678,3.287,-12.146,-9.52,-13.325,-10.689,-3.211,27.272,0.0,249.34,,260.0,250.0,-11.481,3.029,-6.779,25.265
5806.0,3.324,0.773,-35.209,3.141,9.621,5.149,36.379,4.761,-22.556,-2.771,0.0,38.0,38.5,9.605,3.303,-12.149,-9.561,-13.434,-10.715,-3.211,27.272,0.0,249.84,,260.0,250.0,-11.42,3.031,-6.782,25.252
5806.5,3.324,0.773,-35.209,3.141,9.621,5.149,36.379,4.761,-22.556,-2.771,0.0,38.0,38.5,9.605,3.303,-12.258,-9.579,-13.554,-10.762,-3.211,27.272,0.0,249.84,,260.0,250.0,-11.465,3.036,-6.774,25.252
5807.0,3.324,0.773,-35.209,3.141,9.621,5.149,36.379,4.761,-22.556,-2.771,0.0,38.0,38.5,9.605,3.303,-12.267,-9.568,-13.467,-10.769,-3.211,27.272,0.0,249.44,,260.0,250.0,-11.538,3.04,-6.781,25.241
5807.5,3.324,0.773,-35.209,3.141,9.621,5.149,36.379,4.761,-22.556,-2.771,0.0,38.0,38.5,9.605,3.303,-12.267,-9.55,-13.512,-10.768,-3.211,27.272,0.0,249.44,,260.0,250.0,-11.518,3.045,-6.775,25.237
5808.0,3.324,0.773,-35.209,3.141,9.621,5.166,36.387,4.712,-22.496,-2.785,0.0,38.001,38.602,9.605,3.303,-12.294,-9.523,-13.432,-10.745,-3.217,27.274,0.0,251.44,,260.0,250.0,-11.524,3.05,-6.77,25.237
5808.5,3.324,0.773,-35.209,3.141,9.621,5.166,36.387,4.712,-22.496,-2.785,0.0,38.0,38.6,9.605,3.303,-12.266,-9.576,-13.523,-10.796,-3.217,27.274,0.0,251.44,,259.0,250.0,-11.499,3.054,-6.774,25.234
5809.0,3.343,0.837,-35.209,3.188,9.546,5.166,36.387,4.712,-22.496,-2.785,0.0,38.0,38.6,9.559,3.299,-12.288,-9.552,-13.499,-10.799,-3.217,27.274,0.0,250.54,,259.0,250.0,-11.54,3.058,-6.754,25.269
5809.5,3.343,0.837,-35.209,3.188,9.546,5.166,36.387,4.712,-22.496,-2.785,0.0,38.0,38.6,9.559,3.299,-12.302,-9.559,-13.463,-10.81,-3.217,27.274,0.0,250.54,,259.0,250.0,-11.535,3.063,-6.739,25.315
5810.0,3.343,0.837,-35.209,3.188,9.546,5.166,36.387,4.712,-22.496,-2.785,0.0,38.0,38.6,9.559,3.299,-12.378,-9.541,-13.564,-10.756,-3.217,27.274,0.0,251.34,,259.0,250.0,-11.534,3.068,-6.758,25.409
5810.5,3.343,0.837,-35.209,3.188,9.546,5.166,36.387,4.712,-22.496,-2.785,0.0,38.0,38.6,9.559,3.299,-12.233,-9.578,-13.591,-10.811,-3.217,27.274,0.0,251.34,,258.0,250.0,-11.56,3.072,-6.766,25.591
5811.0,3.343,0.837,-35.209,3.188,9.546,5.171,36.392,4.746,-22.428,-2.764,0.0,38.014,38.61,9.559,3.299,-12.402,-9.572,-13.596,-10.789,-3.207,27.272,0.0,249.34,,258.0,250.0,-11.553,3.077,-6.732,25.585
5811.5,3.343,0.837,-35.209,3.188,9.546,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.559,3.299,-12.409,-9.578,-13.714,-10.864,-3.207,27.272,0.0,249.34,,258.0,250.0,-11.59,3.081,-6.756,25.57
5812.0,3.343,0.837,-35.209,3.188,9.546,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.559,3.299,-12.365,-9.579,-13.613,-10.838,-3.207,27.272,0.0,249.94,,258.0,250.0,-11.641,3.085,-6.764,25.55
5812.5,2.902,0.661,-35.209,3.217,9.569,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.572,3.257,-12.431,-9.547,-13.6,-10.801,-3.207,27.272,0.0,249.94,,258.0,250.0,-11.599,3.09,-6.771,25.536
5813.0,2.902,0.661,-35.209,3.217,9.569,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.572,3.257,-12.332,-9.595,-13.656,-10.843,-3.207,27.272,0.0,248.84,,258.0,250.0,-11.595,3.087,-6.768,25.479
5813.5,2.902,0.661,-35.209,3.217,9.569,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.572,3.257,-12.303,-9.569,-13.638,-10.8,-3.207,27.272,0.0,248.84,,259.0,250.0,-11.606,3.084,-6.765,25.497
5814.0,2.902,0.661,-35.209,3.217,9.569,5.171,36.392,4.746,-22.428,-2.764,0.0,38.0,38.6,9.572,3.257,-12.336,-9.601,-13.593,-10.852,-3.207,27.272,0.0,248.84,,259.0,250.0,-11.577,3.081,-6.768,25.507
5814.5,2.902,0.661,-35.209,3.217,9.569,5.125,36.384,4.749,-22.382,-2.799,0.0,38.015,38.658,9.572,3.257,-12.32,-9.603,-13.641,-10.838,-3.232,27.261,0.0,248.84,,260.0,250.0,-11.595,3.078,-6.78,25.477
5815.0,2.902,0.661,-35.209,3.217,9.569,5.125,36.384,4.749,-22.382,-2.799,0.0,38.0,38.7,9.572,3.257,-12.32,-9.608,-13.616,-10.823,-3.232,27.261,0.0,246.54,,260.0,250.0,-11.6,3.075,-6.781,25.459
5815.5,3.084,0.739,-35.209,3.189,9.667,5.125,36.384,4.749,-22.382,-2.799,0.0,38.0,38.7,9.479,3.209,-12.41,-9.573,-13.58,-10.805,-3.232,27.261,0.0,246.54,,261.0,250.0,-11.592,3.072,-6.793,25.451
5816.0,3.084,0.739,-35.209,3.189,9.667,5.125,36.384,4.749,-22.382,-2.799,0.0,38.0,38.7,9.479,3.209,-12.381,-9.591,-13.558,-10.816,-3.232,27.261,0.0,248.94,,261.0,250.0,-11.592,3.072,-6.77,25.447
5816.5,3.084,0.739,-35.209,3.189,9.667,5.125,36.384,4.749,-22.382,-2.799,0.0,38.0,38.7,9.479,3.209,-12.395,-9.58,-13.573,-10.813,-3.232,27.261,0.0,248.94,,262.0,250.0,-11.586,3.072,-6.789,25.442
5817.0,3.084,0.739,-35.209,3.189,9.667,5.125,36.384,4.749,-22.382,-2.799,0.0,38.0,38.7,9.479,3.209,-12.292,-9.593,-13.63,-10.861,-3.232,27.261,0.0,248.64,,262.0,250.0,-11.59,3.073,-6.8,25.448
5817.5,3.084,0.739,-35.209,3.189,9.667,5.111,36.405,4.754,-22.304,-2.774,0.0,38.049,38.576,9.479,3.209,-12.325,-9.613,-13.62,-10.808,-3.216,27.282,0.0,248.64,,263.0,250.0,-11.594,3.073,-6.771,25.458
5818.0,3.084,0.739,-35.209,3.189,9.667,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.479,3.209,-12.386,-9.584,-13.547,-10.81,-3.216,27.282,0.0,250.94,,263.0,250.0,-11.591,3.073,-6.804,25.464
5818.5,3.084,0.739,-35.209,3.189,9.667,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.479,3.209,-12.3,-9.584,-13.544,-10.789,-3.216,27.282,0.0,250.94,,263.0,250.0,-11.582,3.073,-6.795,25.461
5819.0,3.063,0.786,-34.697,3.205,9.413,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.656,3.268,-12.4,-9.559,-13.56,-10.819,-3.216,27.282,0.0,249.94,,263.0,250.0,-11.554,3.073,-6.768,25.454
5819.5,3.063,0.786,-34.697,3.205,9.413,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.656,3.268,-12.26,-9.549,-13.493,-10.716,-3.216,27.282,0.0,249.94,,263.0,250.0,-11.584,3.073,-6.776,25.483
5820.0,3.063,0.786,-34.697,3.205,9.413,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.656,3.268,-12.311,-9.562,-13.504,-10.774,-3.216,27.282,0.0,254.14,,263.0,250.0,-11.505,3.073,-6.784,25.572
5820.5,3.063,0.786,-34.697,3.205,9.413,5.111,36.405,4.754,-22.304,-2.774,0.0,38.0,38.6,9.656,3.268,-12.241,-9.576,-13.507,-10.748,-3.216,27.282,0.0,254.14,,262.0,250.0,-11.538,3.073,-6.779,25.602
5821.0,3.063,0.786,-34.697,3.205,9.413,5.133,36.386,4.734,-22.247,-2.781,0.0,38.045,38.618,9.656,3.268,-12.259,-9.595,-13.598,-10.83,-3.221,27.26,0.0,252.34,,262.0,250.0,-11.518,3.073,-6.774,25.653
5821.5,3.063,0.786,-34.697,3.205,9.413,5.133,36.386,4.734,-22.247,-2.781,0.0,38.0,38.6,9.656,3.268,-12.315,-9.608,-13.592,-10.86,-3.221,27.26,0.0,252.34,,261.0,250.0,-11.571,3.072,-6.764,25.658
5822.0,2.991,0.732,-34.974,3.216,9.564,5.133,36.386,4.734,-22.247,-2.781,0.0,38.0,38.6,9.68,3.282,-12.355,-9.552,-13.538,-10.774,-3.221,27.26,0.0,253.54,,261.0,250.0,-11.594,3.072,-6.76,25.632
5822.5,2.991,0.732,-34.974,3.216,9.564,5.133,36.386,4.734,-22.247,-2.781,0.0,38.0,38.6,9.68,3.282,-12.287,-9.589,-13.556,-10.789,-3.221,27.26,0.0,253.54,,260.0,250.0,-11.555,3.071,-6.776,25.654
5823.0,2.991,0.732,-34.974,3.216,9.564,5.133,36.386,4.734,-22.247,-2.781,0.0,38.0,38.6,9.68,3.282,-12.243,-9.597,-13.574,-10.833,-3.221,27.26,0.0,253.44,,260.0,250.0,-11.555,3.07,-6.76,25.645
5823.5,2.991,0.732,-34.974,3.216,9.564,5.133,36.386,4.734,-22.247,-2.781,0.0,38.0,38.6,9.68,3.282,-12.35,-9.584,-13.581,-10.809,-3.221,27.26,0.0,253.44,,259.0,250.0,-11.562,3.068,-6.796,25.664
5824.0,2.991,0.732,-34.974,3.216,9.564,5.125,36.408,4.776,-22.161,-2.782,0.0,38.067,38.667,9.68,3.282,-12.392,-9.57,-13.569,-10.821,-3.221,27.264,0.0,251.44,,259.0,250.0,-11.581,3.067,-6.766,25.717
5824.5,2.991,0.732,-34.974,3.216,9.564,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.68,3.282,-12.373,-9.581,-13.548,-10.845,-3.221,27.264,0.0,250.04,,258.0,250.0,-11.587,3.065,-6.757,25.723
5825.0,2.991,0.732,-34.974,3.216,9.564,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.68,3.282,-12.429,-9.582,-13.639,-10.832,-3.221,27.264,0.0,250.04,,258.0,250.0,-11.587,3.065,-6.77,25.707
5825.5,2.795,0.738,-33.403,3.212,9.532,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.774,3.201,-12.362,-9.564,-13.577,-10.823,-3.221,27.264,0.0,250.04,,258.0,250.0,-11.621,3.063,-6.768,25.742
5826.0,2.795,0.738,-33.403,3.212,9.532,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.774,3.201,-12.347,-9.551,-13.55,-10.796,-3.221,27.264,0.0,251.14,,258.0,250.0,-11.582,3.059,-6.786,25.784
5826.5,2.795,0.738,-33.403,3.212,9.532,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.774,3.201,-12.355,-9.609,-13.67,-10.837,-3.221,27.264,0.0,251.14,,257.0,250.0,-11.561,3.055,-6.796,25.822
5827.0,2.795,0.738,-33.403,3.212,9.532,5.125,36.408,4.776,-22.161,-2.782,0.0,38.1,38.7,9.774,3.201,-12.387,-9.608,-13.638,-10.838,-3.221,27.264,0.0,245.84,,257.0,250.0,-11.618,3.05,-6.77,25.87
5827.5,2.795,0.738,-33.403,3.212,9.532,5.12,36.407,4.763,-22.106,-2.769,0.0,38.071,38.705,9.774,3.201,-12.429,-9.603,-13.655,-10.851,-3.21,27.268,0.0,245.84,,258.0,250.0,-11.618,3.046,-6.793,25.861
5828.0,2.795,0.738,-33.403,3.212,9.532,5.12,36.407,4.763,-22.106,-2.769,0.0,38.1,38.7,9.774,3.201,-12.234,-9.598,-13.575,-10.763,-3.21,27.268,0.0,248.54,,258.0,250.0,-11.635,3.042,-6.801,25.863
5828.5,3.281,0.79,-35.209,3.237,9.623,5.12,36.407,4.763,-22.106,-2.769,0.0,38.1,38.7,9.624,3.188,-12.3,-9.593,-13.568,-10.795,-3.21,27.268,0.0,248.54,,259.0,250.0,-11.543,3.038,-6.792,25.929
5829.0,3.281,0.79,-35.209,3.237,9.623,5.12,36.407,4.763,-22.106,-2.769,0.0,38.1,38.7,9.624,3.188,-12.303,-9.613,-13.558,-10.816,-3.21,27.268,0.0,246.24,,259.0,250.0,-11.564,3.042,-6.803,25.91
5829.5,3.281,0.79,-35.209,3.237,9.623,5.12,36.407,4.763,-22.106,-2.769,0.0,38.1,38.7,9.624,3.188,-12.292,-9.592,-13.517,-10.794,-3.21,27.268,0.0,246.24,,260.0,250.0,-11.573,3.046,-6.798,25.898
5830.0,3.281,0.79,-35.209,3.237,9.623,5.12,36.407,4.763,-22.106,-2.769,0.0,38.1,38.7,9.624,3.188,-12.297,-9.592,-13.524,-10.773,-3.21,27.268,0.0,248.14,,260.0,250.0,-11.549,3.05,-6.796,25.917
5830.5,3.281,0.79,-35.209,3.237,9.623,5.145,36.396,4.735,-22.066,-2.788,0.0,38.087,38.709,9.624,3.188,-12.293,-9.577,-13.471,-10.764,-3.213,27.264,0.0,248.14,,261.0,250.0,-11.547,3.054,-6.781,25.914
5831.0,3.281,0.79,-35.209,3.237,9.623,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.624,3.188,-12.291,-9.603,-13.6,-10.802,-3.213,27.264,0.0,247.04,,261.0,250.0,-11.526,3.057,-6.786,25.962
5831.5,3.281,0.79,-35.209,3.237,9.623,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.624,3.188,-12.325,-9.607,-13.594,-10.825,-3.213,27.264,0.0,247.04,,262.0,250.0,-11.574,3.061,-6.796,25.977
5832.0,3.121,0.728,-35.209,3.201,9.595,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.559,3.147,-12.397,-9.607,-13.634,-10.829,-3.213,27.264,0.0,248.54,,262.0,250.0,-11.588,3.065,-6.786,25.962
5832.5,3.121,0.728,-35.209,3.201,9.595,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.559,3.147,-12.382,-9.578,-13.546,-10.824,-3.213,27.264,0.0,248.54,,263.0,250.0,-11.617,3.066,-6.778,25.985
5833.0,3.121,0.728,-35.209,3.201,9.595,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.559,3.147,-12.253,-9.596,-13.516,-10.808,-3.213,27.264,0.0,251.14,,263.0,250.0,-11.582,3.066,-6.802,25.982
5833.5,3.121,0.728,-35.209,3.201,9.595,5.145,36.396,4.735,-22.066,-2.788,0.0,38.1,38.7,9.559,3.147,-12.353,-9.596,-13.586,-10.829,-3.213,27.264,0.0,251.14,,262.0,250.0,-11.543,3.067,-6.78,25.947
5834.0,3.121,0.728,-35.209,3.201,9.595,5.122,36.401,4.769,-21.996,-2.765,0.0,38.102,38.735,9.559,3.147,-12.374,-9.587,-13.555,-10.842,-3.212,27.268,0.0,251.64,,262.0,250.0,-11.591,3.068,-6.775,25.946
5834.5,3.121,0.728,-35.209,3.201,9.595,5.122,36.401,4.769,-21.996,-2.765,0.0,38.1,38.7,9.559,3.147,-12.282,-9.617,-13.605,-10.829,-3.212,27.268,0.0,251.64,,261.0,250.0,-11.589,3.069,-6.783,25.906
5835.0,3.509,0.801,-35.209,3.138,9.582,5.122,36.401,4.769,-21.996,-2.765,0.0,38.1,38.7,9.603,3.243,-12.347,-9.527,-13.506,-10.789,-3.212,27.268,0.0,251.24,,261.0,250.0,-11.583,3.07,-6.803,25.896
5835.5,3.509,0.801,-35.209,3.138,9.582,5.122,36.401,4.769,-21.996,-2.765,0.0,38.1,38.7,9.603,3.243,-12.291,-9.612,-13.571,-10.804,-3.212,27.268,0.0,251.24,,260.0,250.0,-11.542,3.077,-6.798,25.868
5836.0,3.509,0.801,-35.209,3.138,9.582,5.122,36.401,4.769,-21.996,-2.765,0.0,38.1,38.7,9.603,3.243,-12.376,-9.606,-13.563,-10.815,-3.212,27.268,0.0,251.44,,260.0,250.0,-11.569,3.084,-6.796,25.853
5836.5,3.509,0.801,-35.209,3.138,9.582,5.122,36.401,4.769,-21.996,-2.765,0.0,38.1,38.7,9.603,3.243,-12.283,-9.612,-13.576,-10.832,-3.212,27.268,0.0,251.44,,259.0,250.0,-11.59,3.091,-6.806,25.829
5837.0,3.509,0.801,-35.209,3.138,9.582,5.095,36.404,4.762,-21.908,-2.797,0.0,38.114,38.72,9.603,3.243,-12.31,-9.588,-13.538,-10.839,-3.226,27.267,0.0,249.54,,259.0,250.0,-11.576,3.098,-6.801,25.821
5837.5,3.509,0.801,-35.209,3.138,9.582,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.603,3.243,-12.276,-9.625,-13.512,-10.801,-3.226,27.267,0.0,249.54,,259.0,250.0,-11.569,3.105,-6.793,25.808
5838.0,3.11,0.728,-35.209,3.147,9.569,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.544,3.102,-12.285,-9.583,-13.4,-10.783,-3.226,27.267,0.0,251.54,,259.0,250.0,-11.553,3.111,-6.811,25.714
5838.5,3.11,0.728,-35.209,3.147,9.569,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.544,3.102,-12.188,-9.598,-13.467,-10.774,-3.226,27.267,0.0,251.54,,258.0,250.0,-11.513,3.111,-6.807,25.678
5839.0,3.11,0.728,-35.209,3.147,9.569,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.544,3.102,-12.21,-9.596,-13.422,-10.772,-3.226,27.267,0.0,249.34,,258.0,250.0,-11.507,3.111,-6.801,25.675
5839.5,3.11,0.728,-35.209,3.147,9.569,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.544,3.102,-12.286,-9.607,-13.527,-10.801,-3.226,27.267,0.0,249.34,,258.0,250.0,-11.5,3.111,-6.799,25.621
5840.0,3.11,0.728,-35.209,3.147,9.569,5.095,36.404,4.762,-21.908,-2.797,0.0,38.1,38.7,9.544,3.102,-12.313,-9.575,-13.521,-10.777,-3.226,27.267,0.0,249.24,,258.0,250.0,-11.555,3.111,-6.791,25.626
5840.5,3.11,0.728,-35.209,3.147,9.569,5.105,36.408,4.745,-21.853,-2.787,0.0,38.119,38.778,9.544,3.102,-12.197,-9.576,-13.462,-10.774,-3.226,27.261,0.0,249.24,,258.0,250.0,-11.547,3.111,-6.79,25.567
5841.0,3.11,0.728,-35.209,3.147,9.569,5.105,36.408,4.745,-21.853,-2.787,0.0,38.1,38.8,9.544,3.102,-12.249,-9.581,-13.468,-10.801,-3.226,27.261,0.0,247.04,,258.0,250.0,-11.503,3.111,-6.779,25.533
5841.5,2.13,0.485,-35.209,3.185,9.672,5.105,36.408,4.745,-21.853,-2.787,0.0,38.1,38.8,9.419,3.171,-12.337,-9.583,-13.52,-10.816,-3.226,27.261,0.0,247.04,,259.0,250.0,-11.525,3.111,-6.764,25.481
5842.0,2.13,0.485,-35.209,3.185,9.672,5.105,36.408,4.745,-21.853,-2.787,0.0,38.1,38.8,9.419,3.171,-12.351,-9.577,-13.507,-10.803,-3.226,27.261,0.0,249.04,,259.0,250.0,-11.564,3.095,-6.776,25.504
5842.5,2.13,0.485,-35.209,3.185,9.672,5.105,36.408,4.745,-21.853,-2.787,0.0,38.1,38.8,9.419,3.171,-12.311,-9.585,-13.518,-10.81,-3.226,27.261,0.0,249.04,,259.0,250.0,-11.56,3.079,-6.787,25.486
5843.0,2.13,0.485,-35.209,3.185,9.672,5.105,36.408,4.745,-21.853,-2.787,0.0,38.1,38.8,9.419,3.171,-12.239,-9.586,-13.48,-10.782,-3.226,27.261,0.0,246.04,,259.0,250.0,-11.556,3.064,-6.792,25.453
5843.5,2.13,0.485,-35.209,3.185,9.672,5.17,36.423,4.761,-21.758,-2.77,0.0,38.133,38.81,9.419,3.171,-12.265,-9.573,-13.519,-10.811,-3.218,27.27,0.0,246.04,,260.0,250.0,-11.522,3.049,-6.779,25.41
5844.0,2.13,0.485,-35.209,3.185,9.672,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.419,3.171,-12.253,-9.568,-13.513,-10.743,-3.218,27.27,0.0,248.24,,260.0,250.0,-11.542,3.034,-6.784,25.383
5844.5,3.591,0.837,-35.209,3.233,9.505,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.601,3.102,-12.287,-9.495,-13.427,-10.731,-3.218,27.27,0.0,248.24,,261.0,250.0,-11.519,3.019,-6.786,25.415
5845.0,3.591,0.837,-35.209,3.233,9.505,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.601,3.102,-12.194,-9.572,-13.5,-10.78,-3.218,27.27,0.0,247.34,,261.0,250.0,-11.485,3.028,-6.775,25.376
5845.5,3.591,0.837,-35.209,3.233,9.505,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.601,3.102,-12.285,-9.569,-13.516,-10.787,-3.218,27.27,0.0,247.34,,262.0,250.0,-11.512,3.037,-6.783,25.347
5846.0,3.591,0.837,-35.209,3.233,9.505,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.601,3.102,-12.299,-9.549,-13.468,-10.758,-3.218,27.27,0.0,250.34,,262.0,250.0,-11.539,3.046,-6.796,25.35
5846.5,3.591,0.837,-35.209,3.233,9.505,5.17,36.423,4.761,-21.758,-2.77,0.0,38.1,38.8,9.601,3.102,-12.284,-9.596,-13.556,-10.826,-3.218,27.27,0.0,250.34,,262.0,250.0,-11.519,3.055,-6.798,25.335
5847.0,3.591,0.837,-35.209,3.233,9.505,5.168,36.406,4.747,-21.704,-2.796,0.0,38.132,38.694,9.601,3.102,-12.378,-9.589,-13.594,-10.818,-3.237,27.26,0.0,248.84,,262.0,250.0,-11.566,3.064,-6.785,25.335
5847.5,3.591,0.837,-35.209,3.233,9.505,5.168,36.406,4.747,-21.704,-2.796,0.0,38.1,38.7,9.601,3.102,-12.292,-9.59,-13.562,-10.783,-3.237,27.26,0.0,248.84,,263.0,250.0,-11.595,3.073,-6.792,25.395
5848.0,2.855,0.784,-33.622,3.194,9.504,5.168,36.406,4.747,-21.704,-2.796,0.0,38.1,38.7,9.699,3.139,-12.298,-9.596,-13.495,-10.797,-3.237,27.26,0.0,250.04,,263.0,250.0,-11.557,3.081,-6.792,25.397
5848.5,2.855,0.784,-33.622,3.194,9.504,5.168,36.406,4.747,-21.704,-2.796,0.0,38.1,38.7,9.699,3.139,-12.25,-9.572,-13.465,-10.766,-3.237,27.26,0.0,250.04,,263.0,250.0,-11.546,3.078,-6.807,25.369
5849.0,2.855,0.784,-33.622,3.194,9.504,5.168,36.406,4.747,-21.704,-2.796,0.0,38.1,38.7,9.699,3.139,-12.231,-9.603,-13.529,-10.814,-3.237,27.26,0.0,252.24,,263.0,250.0,-11.513,3.074,-6.789,25.324
5849.5,2.855,0.784,-33.622,3.194,9.504,5.168,36.406,4.747,-21.704,-2.796,0.0,38.1,38.7,9.699,3.139,-12.369,-9.574,-13.562,-10.818,-3.237,27.26,0.0,252.24,,262.0,250.0,-11.544,3.07,-6.794,25.302
5850.0,2.855,0.784,-33.622,3.194,9.504,5.131,36.421,4.764,-21.599,-2.798,0.0,38.15,38.782,9.699,3.139,-12.325,-9.575,-13.537,-10.8,-3.225,27.264,0.0,253.14,,262.0,250.0,-11.581,3.067,-6.794,25.293
5850.5,2.855,0.784,-33.622,3.194,9.504,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.699,3.139,-12.209,-9.566,-13.555,-10.801,-3.225,27.264,0.0,253.14,,261.0,250.0,-11.559,3.063,-6.798,25.338
5851.0,2.795,0.733,-33.957,3.205,9.432,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.753,3.14,-12.288,-9.592,-13.606,-10.838,-3.225,27.264,0.0,251.74,,261.0,250.0,-11.533,3.06,-6.829,25.361
5851.5,2.795,0.733,-33.957,3.205,9.432,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.753,3.14,-12.433,-9.614,-13.628,-10.849,-3.225,27.264,0.0,251.74,,260.0,250.0,-11.581,3.056,-6.803,25.374
5852.0,2.795,0.733,-33.957,3.205,9.432,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.753,3.14,-12.326,-9.622,-13.536,-10.821,-3.225,27.264,0.0,253.24,,260.0,250.0,-11.631,3.051,-6.808,25.475
5852.5,2.795,0.733,-33.957,3.205,9.432,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.753,3.14,-12.402,-9.59,-13.574,-10.809,-3.225,27.264,0.0,253.24,,259.0,250.0,-11.576,3.047,-6.826,25.506
5853.0,2.795,0.733,-33.957,3.205,9.432,5.131,36.421,4.764,-21.599,-2.798,0.0,38.1,38.8,9.753,3.14,-12.354,-9.615,-13.591,-10.792,-3.225,27.264,0.0,249.74,,259.0,250.0,-11.594,3.043,-6.833,25.482
5853.5,2.795,0.733,-33.957,3.205,9.432,5.114,36.424,4.771,-21.502,-2.784,0.0,38.158,38.779,9.753,3.14,-12.341,-9.596,-13.53,-10.806,-3.227,27.269,0.0,249.74,,259.0,250.0,-11.588,3.035,-6.823,25.466
5854.0,2.795,0.733,-33.957,3.205,9.432,5.114,36.424,4.771,-21.502,-2.784,0.0,38.2,38.8,9.753,3.14,-12.377,-9.64,-13.571,-10.841,-3.227,27.269,0.0,251.24,,259.0,250.0,-11.568,3.035,-6.827,25.415
5854.5,2.624,0.63,-35.209,3.202,9.598,5.114,36.424,4.771,-21.502,-2.784,0.0,38.2,38.8,9.426,3.169,-12.346,-9.594,-13.558,-10.774,-3.227,27.269,0.0,251.24,,258.0,250.0,-11.607,3.031,-6.84,25.393
5855.0,2.624,0.63,-35.209,3.202,9.598,5.114,36.424,4.771,-21.502,-2.784,0.0,38.2,38.8,9.426,3.169,-12.285,-9.633,-13.528,-10.828,-3.227,27.269,0.0,250.24,,258.0,250.0,-11.568,3.024,-6.859,25.306
5855.5,2.624,0.63,-35.209,3.202,9.598,5.114,36.424,4.771,-21.502,-2.784,0.0,38.2,38.8,9.426,3.169,-12.346,-9.613,-13.506,-10.824,-3.227,27.269,0.0,250.24,,258.0,250.0,-11.568,3.018,-6.853,25.194
5856.0,2.624,0.63,-35.209,3.202,9.598,5.114,36.424,4.771,-21.502,-2.784,0.0,38.2,38.8,9.426,3.169,-12.358,-9.604,-13.482,-10.808,-3.227,27.269,0.0,248.74,,258.0,250.0,-11.572,3.011,-6.881,25.121
5856.5,2.624,0.63,-35.209,3.202,9.598,5.107,36.421,4.765,-21.372,-2.773,0.0,38.17,38.883,9.426,3.169,-12.167,-9.62,-13.464,-10.761,-3.209,27.283,0.0,248.74,,259.0,250.0,-11.563,3.005,-6.838,25.045
5857.0,2.624,0.63,-35.209,3.202,9.598,5.107,36.421,4.765,-21.372,-2.773,0.0,38.2,38.9,9.426,3.169,-12.266,-9.636,-13.586,-10.854,-3.209,27.283,0.0,247.24,,259.0,250.0,-11.503,2.999,-6.863,25.036
5857.5,3.052,0.768,-33.97,3.24,9.57,5.107,36.421,4.765,-21.372,-2.773,0.0,38.2,38.9,9.675,3.001,-12.224,-9.593,-13.449,-10.734,-3.209,27.283,0.0,247.24,,260.0,250.0,-11.586,2.993,-6.858,25.057
5858.0,3.052,0.768,-33.97,3.24,9.57,5.107,36.421,4.765,-21.372,-2.773,0.0,38.2,38.9,9.675,3.001,-12.297,-9.617,-13.463,-10.807,-3.209,27.283,0.0,249.14,,260.0,250.0,-11.5,2.993,-6.844,25.032
5858.5,3.052,0.768,-33.97,3.24,9.57,5.107,36.421,4.765,-21.372,-2.773,0.0,38.2,38.9,9.675,3.001,-12.278,-9.616,-13.505,-10.82,-3.209,27.283,0.0,249.14,,260.0,250.0,-11.546,2.994,-6.828,24.981
5859.0,3.052,0.768,-33.97,3.24,9.57,5.107,36.421,4.765,-21.372,-2.773,0.0,38.2,38.9,9.675,3.001,-12.28,-9.637,-13.57,-10.853,-3.209,27.283,0.0,248.64,,260.0,250.0,-11.554,2.995,-6.856,24.97
5859.5,3.052,0.768,-33.97,3.24,9.57,5.127,36.428,4.756,-21.24,-2.778,0.0,38.181,38.862,9.675,3.001,-12.306,-9.642,-13.621,-10.878,-3.215,27.282,0.0,248.64,,261.0,250.0,-11.585,2.996,-6.844,25.08
5860.0,3.052,0.768,-33.97,3.24,9.57,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.675,3.001,-12.423,-9.621,-13.592,-10.848,-3.215,27.282,0.0,249.24,,261.0,250.0,-11.612,2.997,-6.84,24.973
5860.5,3.052,0.768,-33.97,3.24,9.57,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.675,3.001,-12.369,-9.636,-13.603,-10.865,-3.215,27.282,0.0,249.24,,261.0,250.0,-11.621,2.998,-6.845,24.917
5861.0,2.785,0.753,-33.964,3.255,9.525,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.619,3.04,-12.46,-9.635,-13.721,-10.905,-3.215,27.282,0.0,248.14,,261.0,250.0,-11.618,2.999,-6.837,24.931
5861.5,2.785,0.753,-33.964,3.255,9.525,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.619,3.04,-12.436,-9.645,-13.672,-10.843,-3.215,27.282,0.0,248.14,,262.0,250.0,-11.68,2.996,-6.831,24.912
5862.0,2.785,0.753,-33.964,3.255,9.525,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.619,3.04,-12.469,-9.65,-13.678,-10.898,-3.215,27.282,0.0,251.74,,262.0,250.0,-11.649,2.992,-6.83,24.93
5862.5,2.785,0.753,-33.964,3.255,9.525,5.127,36.428,4.756,-21.24,-2.778,0.0,38.2,38.9,9.619,3.04,-12.432,-9.643,-13.692,-10.904,-3.215,27.282,0.0,251.74,,261.0,250.0,-11.674,2.989,-6.854,24.948
5863.0,2.785,0.753,-33.964,3.255,9.525,5.185,36.441,4.748,-21.145,-2.775,0.0,38.186,38.872,9.619,3.04,-12.399,-9.625,-13.669,-10.888,-3.218,27.276,0.0,250.34,,261.0,250.0,-11.668,2.985,-6.825,24.952
5863.5,2.785,0.753,-33.964,3.255,9.525,5.185,36.441,4.748,-21.145,-2.775,0.0,38.2,38.9,9.619,3.04,-12.381,-9.633,-13.701,-10.856,-3.218,27.276,0.0,250.34,,261.0,250.0,-11.645,2.982,-6.852,24.928
5864.0,3.305,0.771,-35.209,3.181,9.628,5.185,36.441,4.748,-21.145,-2.775,0.0,38.2,38.9,9.559,3.291,-12.422,-9.587,-13.582,-10.839,-3.218,27.276,0.0,251.34,,261.0,250.0,-11.643,2.979,-6.849,24.941
5864.5,3.305,0.771,-35.209,3.181,9.628,5.185,36.441,4.748,-21.145,-2.775,0.0,38.2,38.9,9.559,3.291,-12.47,-9.609,-13.639,-10.83,-3.218,27.276,0.0,251.34,,260.0,250.0,-11.608,2.984,-6.842,24.941
5865.0,3.305,0.771,-35.209,3.181,9.628,5.185,36.441,4.748,-21.145,-2.775,0.0,38.2,38.9,9.559,3.291,-12.333,-9.651,-13.659,-10.797,-3.218,27.276,0.0,250.84,,260.0,250.0,-11.637,2.989,-6.869,24.91
5865.5,3.305,0.771,-35.209,3.181,9.628,5.185,36.441,4.748,-21.145,-2.775,0.0,38.2,38.9,9.559,3.291,-12.404,-9.64,-13.598,-10.847,-3.218,27.276,0.0,250.84,,260.0,250.0,-11.61,2.995,-6.848,24.913
5866.0,3.305,0.771,-35.209,3.181,9.628,5.183,36.428,4.773,-21.073,-2.777,0.0,38.193,38.874,9.559,3.291,-12.412,-9.638,-13.643,-10.864,-3.216,27.276,0.0,251.24,,260.0,250.0,-11.622,3.0,-6.849,24.955
5866.5,3.305,0.771,-35.209,3.181,9.628,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.559,3.291,-12.343,-9.629,-13.632,-10.846,-3.216,27.276,0.0,251.24,,259.0,250.0,-11.639,3.005,-6.843,25.052
5867.0,3.305,0.771,-35.209,3.181,9.628,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.559,3.291,-12.443,-9.648,-13.615,-10.879,-3.216,27.276,0.0,250.84,,259.0,250.0,-11.613,3.01,-6.865,25.156
5867.5,2.907,0.729,-34.369,3.234,9.624,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.679,3.136,-12.408,-9.653,-13.644,-10.874,-3.216,27.276,0.0,250.84,,259.0,250.0,-11.646,3.014,-6.858,25.213
5868.0,2.907,0.729,-34.369,3.234,9.624,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.679,3.136,-12.438,-9.617,-13.594,-10.867,-3.216,27.276,0.0,251.04,,259.0,250.0,-11.645,3.013,-6.848,25.259
5868.5,2.907,0.729,-34.369,3.234,9.624,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.679,3.136,-12.339,-9.644,-13.656,-10.868,-3.216,27.276,0.0,251.04,,258.0,250.0,-11.629,3.011,-6.871,25.338
5869.0,2.907,0.729,-34.369,3.234,9.624,5.183,36.428,4.773,-21.073,-2.777,0.0,38.2,38.9,9.679,3.136,-12.371,-9.671,-13.696,-10.907,-3.216,27.276,0.0,248.64,,258.0,250.0,-11.627,3.009,-6.864,25.46
5869.5,2.907,0.729,-34.369,3.234,9.624,5.162,36.444,4.771,-20.981,-2.767,0.0,38.199,38.862,9.679,3.136,-12.394,-9.657,-13.69,-10.901,-3.207,27.291,0.0,248.64,,259.0,250.0,-11.661,3.008,-6.866,25.58
5870.0,2.907,0.729,-34.369,3.234,9.624,5.162,36.444,4.771,-20.981,-2.767,0.0,38.2,38.9,9.679,3.136,-12.347,-9.666,-13.656,-10.856,-3.207,27.291,0.0,249.34,,259.0,250.0,-11.66,3.006,-6.867,25.562
5870.5,3.323,0.799,-35.209,3.179,9.574,5.162,36.444,4.771,-20.981,-2.767,0.0,38.2,38.9,9.647,3.328,-12.415,-9.608,-13.574,-10.839,-3.207,27.291,0.0,249.34,,259.0,250.0,-11.631,3.004,-6.887,25.604
5871.0,3.323,0.799,-35.209,3.179,9.574,5.162,36.444,4.771,-20.981,-2.767,0.0,38.2,38.9,9.647,3.328,-12.364,-9.662,-13.657,-10.876,-3.207,27.291,0.0,248.94,,259.0,250.0,-11.609,3.01,-6.869,25.723
5871.5,3.323,0.799,-35.209,3.179,9.574,5.162,36.444,4.771,-20.981,-2.767,0.0,38.2,38.9,9.647,3.328,-12.329,-9.641,-13.661,-10.87,-3.207,27.291,0.0,248.94,,260.0,250.0,-11.64,3.015,-6.881,25.867
5872.0,3.323,0.799,-35.209,3.179,9.574,5.162,36.444,4.771,-20.981,-2.767,0.0,38.2,38.9,9.647,3.328,-12.417,-9.633,-13.613,-10.884,-3.207,27.291,0.0,249.14,,260.0,250.0,-11.626,3.02,-6.863,25.942
5872.5,3.323,0.799,-35.209,3.179,9.574,5.151,36.446,4.762,-20.919,-2.758,0.0,38.213,38.86,9.647,3.328,-12.399,-9.653,-13.677,-10.868,-3.2,27.288,0.0,249.14,,260.0,250.0,-11.637,3.025,-6.863,25.908
5873.0,3.323,0.799,-35.209,3.179,9.574,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.647,3.328,-12.462,-9.648,-13.723,-10.921,-3.2,27.288,0.0,249.24,,260.0,250.0,-11.649,3.03,-6.856,25.916
5873.5,2.492,0.662,-34.253,3.235,9.48,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.712,3.18,-12.339,-9.654,-13.67,-10.902,-3.2,27.288,0.0,249.24,,260.0,250.0,-11.689,3.034,-6.884,25.886
5874.0,2.492,0.662,-34.253,3.235,9.48,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.712,3.18,-12.531,-9.653,-13.69,-10.893,-3.2,27.288,0.0,249.44,,260.0,250.0,-11.641,3.026,-6.884,25.846
5874.5,2.492,0.662,-34.253,3.235,9.48,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.712,3.18,-12.481,-9.685,-13.786,-10.86,-3.2,27.288,0.0,249.44,,260.0,250.0,-11.692,3.017,-6.878,25.803
5875.0,2.492,0.662,-34.253,3.235,9.48,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.712,3.18,-12.385,-9.638,-13.641,-10.84,-3.2,27.288,0.0,250.34,,260.0,250.0,-11.703,3.008,-6.892,25.79
5875.5,2.492,0.662,-34.253,3.235,9.48,5.151,36.446,4.762,-20.919,-2.758,0.0,38.2,38.9,9.712,3.18,-12.474,-9.648,-13.64,-10.87,-3.2,27.288,0.0,250.34,,260.0,250.0,-11.626,3.0,-6.87,25.773
5876.0,2.492,0.662,-34.253,3.235,9.48,5.118,36.456,4.757,-20.866,-2.766,0.0,38.213,38.806,9.712,3.18,-12.347,-9.633,-13.564,-10.842,-3.21,27.286,0.0,250.54,,260.0,250.0,-11.658,2.991,-6.888,25.79
5876.5,2.492,0.662,-34.253,3.235,9.48,5.118,36.456,4.757,-20.866,-2.766,0.0,38.2,38.8,9.712,3.18,-12.383,-9.654,-13.661,-10.886,-3.21,27.286,0.0,250.54,,260.0,250.0,-11.597,2.983,-6.863,25.764
5877.0,2.677,0.697,-33.973,3.269,9.575,5.118,36.456,4.757,-20.866,-2.766,0.0,38.2,38.8,9.756,3.095,-12.387,-9.645,-13.56,-10.849,-3.21,27.286,0.0,250.14,,260.0,250.0,-11.646,2.975,-6.872,25.766
5877.5,2.677,0.697,-33.973,3.269,9.575,5.118,36.456,4.757,-20.866,-2.766,0.0,38.2,38.8,9.756,3.095,-12.345,-9.661,-13.643,-10.89,-3.21,27.286,0.0,250.14,,260.0,250.0,-11.61,2.97,-6.881,25.775
5878.0,2.677,0.697,-33.973,3.269,9.575,5.118,36.456,4.757,-20.866,-2.766,0.0,38.2,38.8,9.756,3.095,-12.37,-9.617,-13.545,-10.849,-3.21,27.286,0.0,250.54,,260.0,250.0,-11.635,2.965,-6.86,25.832
5878.5,2.677,0.697,-33.973,3.269,9.575,5.118,36.456,4.757,-20.866,-2.766,0.0,38.2,38.8,9.756,3.095,-12.367,-9.632,-13.596,-10.848,-3.21,27.286,0.0,250.54,,260.0,250.0,-11.595,2.961,-6.884,25.834
5879.0,2.677,0.697,-33.973,3.269,9.575,5.143,36.452,4.763,-20.822,-2.776,0.0,38.225,38.816,9.756,3.095,-12.334,-9.638,-13.609,-10.822,-3.203,27.298,0.0,249.94,,260.0,250.0,-11.611,2.956,-6.857,25.814
5879.5,2.677,0.697,-33.973,3.269,9.575,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.756,3.095,-12.394,-9.651,-13.565,-10.803,-3.203,27.298,0.0,249.94,,260.0,250.0,-11.601,2.951,-6.874,25.8
5880.0,2.936,0.767,-33.863,3.209,9.491,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.771,3.25,-12.368,-9.627,-13.544,-10.835,-3.203,27.298,0.0,249.94,,260.0,250.0,-11.603,2.947,-6.877,25.789
5880.5,2.936,0.767,-33.863,3.209,9.491,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.771,3.25,-12.342,-9.648,-13.633,-10.856,-3.203,27.298,0.0,249.94,,260.0,250.0,-11.594,2.947,-6.855,25.758
5881.0,2.936,0.767,-33.863,3.209,9.491,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.771,3.25,-12.377,-9.634,-13.576,-10.862,-3.203,27.298,0.0,250.44,,260.0,250.0,-11.62,2.947,-6.873,25.713
5881.5,2.936,0.767,-33.863,3.209,9.491,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.771,3.25,-12.363,-9.653,-13.67,-10.858,-3.203,27.298,0.0,250.44,,260.0,250.0,-11.612,2.946,-6.872,25.701
5882.0,2.936,0.767,-33.863,3.209,9.491,5.143,36.452,4.763,-20.822,-2.776,0.0,38.2,38.8,9.771,3.25,-12.371,-9.62,-13.599,-10.777,-3.203,27.298,0.0,250.94,,260.0,250.0,-11.636,2.946,-6.86,25.659
5882.5,2.936,0.767,-33.863,3.209,9.491,5.164,36.451,4.761,-20.772,-2.761,0.0,38.224,38.88,9.771,3.25,-12.328,-9.623,-13.517,-10.821,-3.194,27.295,0.0,250.94,,260.0,250.0,-11.592,2.946,-6.854,25.621
5883.0,2.936,0.767,-33.863,3.209,9.491,5.164,36.451,4.761,-20.772,-2.761,0.0,38.2,38.9,9.771,3.25,-12.3,-9.663,-13.628,-10.85,-3.194,27.295,0.0,250.64,,260.0,250.0,-11.572,2.946,-6.854,25.569
5883.5,3.177,0.745,-35.209,3.117,9.558,5.164,36.451,4.761,-20.772,-2.761,0.0,38.2,38.9,9.633,3.286,-12.356,-9.666,-13.64,-10.876,-3.194,27.295,0.0,250.64,,260.0,250.0,-11.61,2.946,-6.845,25.562
5884.0,3.177,0.745,-35.209,3.117,9.558,5.164,36.451,4.761,-20.772,-2.761,0.0,38.2,38.9,9.633,3.286,-12.422,-9.628,-13.589,-10.867,-3.194,27.295,0.0,250.74,,260.0,250.0,-11.634,2.95,-6.849,25.58
5884.5,3.177,0.745,-35.209,3.117,9.558,5.164,36.451,4.761,-20.772,-2.761,0.0,38.2,38.9,9.633,3.286,-12.326,-9.634,-13.62,-10.855,-3.194,27.295,0.0,250.74,,260.0,250.0,-11.627,2.953,-6.838,25.558
5885.0,3.177,0.745,-35.209,3.117,9.558,5.164,36.451,4.761,-20.772,-2.761,0.0,38.2,38.9,9.633,3.286,-12.414,-9.593,-13.556,-10.838,-3.194,27.295,0.0,250.34,,260.0,250.0,-11.609,2.957,-6.844,25.576
5885.5,3.177,0.745,-35.209,3.117,9.558,5.138,36.457,4.769,-20.744,-2.766,0.0,38.232,38.821,9.633,3.286,-12.315,-9.632,-13.624,-10.874,-3.205,27.294,0.0,250.34,,260.0,250.0,-11.6,2.961,-6.832,25.565
5886.0,3.177,0.745,-35.209,3.117,9.558,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.633,3.286,-12.396,-9.629,-13.625,-10.848,-3.205,27.294,0.0,250.44,,260.0,250.0,-11.611,2.964,-6.848,25.541
5886.5,3.148,0.792,-34.804,3.236,9.463,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.712,3.25,-12.435,-9.631,-13.593,-10.865,-3.205,27.294,0.0,250.44,,260.0,250.0,-11.625,2.968,-6.834,25.554
5887.0,3.148,0.792,-34.804,3.236,9.463,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.712,3.25,-12.295,-9.638,-13.623,-10.819,-3.205,27.294,0.0,250.74,,260.0,250.0,-11.631,2.971,-6.847,25.536
5887.5,3.148,0.792,-34.804,3.236,9.463,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.712,3.25,-12.383,-9.628,-13.586,-10.815,-3.205,27.294,0.0,250.74,,260.0,250.0,-11.594,2.973,-6.834,25.522
5888.0,3.148,0.792,-34.804,3.236,9.463,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.712,3.25,-12.3,-9.646,-13.637,-10.888,-3.205,27.294,0.0,250.44,,260.0,250.0,-11.603,2.976,-6.829,25.555
5888.5,3.148,0.792,-34.804,3.236,9.463,5.138,36.457,4.769,-20.744,-2.766,0.0,38.2,38.8,9.712,3.25,-12.358,-9.645,-13.538,-10.87,-3.205,27.294,0.0,250.44,,260.0,250.0,-11.618,2.979,-6.815,25.565
5889.0,3.148,0.792,-34.804,3.236,9.463,5.097,36.462,4.748,-20.719,-2.767,0.0,38.233,38.83,9.712,3.25,-12.265,-9.651,-13.643,-10.834,-3.197,27.296,0.0,250.24,,260.0,250.0,-11.603,2.982,-6.836,25.544
5889.5,3.148,0.792,-34.804,3.236,9.463,5.097,36.462,4.748,-20.719,-2.767,0.0,38.2,38.8,9.712,3.25,-12.355,-9.638,-13.599,-10.843,-3.197,27.296,0.0,250.24,,260.0,250.0,-11.598,2.985,-6.845,25.539
5890.0,3.07,0.72,-35.209,3.212,9.573,5.097,36.462,4.748,-20.719,-2.767,0.0,38.2,38.8,9.493,3.244,-12.399,-9.612,-13.58,-10.848,-3.197,27.296,0.0,250.54,,260.0,250.0,-11.609,2.987,-6.836,25.462
5890.5,3.07,0.72,-35.209,3.212,9.573,5.097,36.462,4.748,-20.719,-2.767,0.0,38.2,38.8,9.493,3.244,-12.385,-9.622,-13.578,-10.839,-3.197,27.296,0.0,250.54,,260.0,250.0,-11.61,2.989,-6.849,25.443
5891.0,3.07,0.72,-35.209,3.212,9.573,5.097,36.462,4.748,-20.719,-2.767,0.0,38.2,38.8,9.493,3.244,-12.244,-9.632,-13.564,-10.806,-3.197,27.296,0.0,250.74,,260.0,250.0,-11.606,2.99,-6.832,25.48
5891.5,3.07,0.72,-35.209,3.212,9.573,5.097,36.462,4.748,-20.719,-2.767,0.0,38.2,38.8,9.493,3.244,-12.373,-9.653,-13.632,-10.853,-3.197,27.296,0.0,250.74,,260.0,250.0,-11.561,2.991,-6.837,25.408
5892.0,3.07,0.72,-35.209,3.212,9.573,5.128,36.454,4.78,-20.66,-2.762,0.0,38.235,38.818,9.493,3.244,-12.375,-9.618,-13.516,-10.855,-3.204,27.296,0.0,250.74,,260.0,250.0,-11.628,2.993,-6.851,25.387
5892.5,3.07,0.72,-35.209,3.212,9.573,5.128,36.454,4.78,-20.66,-2.762,0.0,38.2,38.8,9.493,3.244,-12.311,-9.603,-13.479,-10.819,-3.204,27.296,0.0,250.74,,260.0,250.0,-11.591,2.994,-6.857,25.378
5893.0,2.957,0.758,-34.86,3.23,9.586,5.128,36.454,4.78,-20.66,-2.762,0.0,38.2,38.8,9.545,3.106,-12.305,-9.617,-13.523,-10.832,-3.204,27.296,0.0,250.74,,260.0,250.0,-11.553,2.995,-6.831,25.32
5893.5,2.957,0.758,-34.86,3.23,9.586,5.128,36.454,4.78,-20.66,-2.762,0.0,38.2,38.8,9.545,3.106,-12.333,-9.605,-13.59,-10.845,-3.204,27.296,0.0,250.74,,260.0,250.0,-11.569,2.995,-6.818,25.395
5894.0,2.957,0.758,-34.86,3.23,9.586,5.128,36.454,4.78,-20.66,-2.762,0.0,38.2,38.8,9.545,3.106,-12.275,-9.611,-13.54,-10.779,-3.204,27.296,0.0,250.14,,260.0,250.0,-11.593,2.994,-6.833,25.432
5894.5,2.957,0.758,-34.86,3.23,9.586,5.128,36.454,4.78,-20.66,-2.762,0.0,38.2,38.8,9.545,3.106,-12.34,-9.595,-13.526,-10.796,-3.204,27.296,0.0,250.14,,260.0,250.0,-11.551,2.993,-6.836,25.454
5895.0,2.957,0.758,-34.86,3.23,9.586,5.113,36.458,4.769,-20.591,-2.76,0.0,38.234,38.859,9.545,3.106,-12.26,-9.625,-13.444,-10.779,-3.196,27.301,0.0,250.04,,260.0,250.0,-11.564,2.993,-6.825,25.505
5895.5,2.957,0.758,-34.86,3.23,9.586,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.545,3.106,-12.221,-9.615,-13.533,-10.846,-3.196,27.301,0.0,250.04,,260.0,250.0,-11.527,2.992,-6.825,25.52
5896.0,2.957,0.758,-34.86,3.23,9.586,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.545,3.106,-12.288,-9.574,-13.485,-10.765,-3.196,27.301,0.0,250.24,,260.0,250.0,-11.554,2.992,-6.83,25.516
5896.5,3.209,0.828,-34.92,3.175,9.533,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.635,3.327,-12.247,-9.579,-13.501,-10.767,-3.196,27.301,0.0,250.24,,260.0,250.0,-11.528,2.991,-6.833,25.484
5897.0,3.209,0.828,-34.92,3.175,9.533,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.635,3.327,-12.288,-9.606,-13.465,-10.787,-3.196,27.301,0.0,250.04,,260.0,250.0,-11.524,2.995,-6.837,25.504
5897.5,3.209,0.828,-34.92,3.175,9.533,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.635,3.327,-12.243,-9.589,-13.534,-10.815,-3.196,27.301,0.0,250.04,,260.0,250.0,-11.536,2.998,-6.829,25.47
5898.0,3.209,0.828,-34.92,3.175,9.533,5.113,36.458,4.769,-20.591,-2.76,0.0,38.2,38.9,9.635,3.327,-12.331,-9.632,-13.618,-10.845,-3.196,27.301,0.0,250.24,,260.0,250.0,-11.545,3.001,-6.836,25.533
5898.5,3.209,0.828,-34.92,3.175,9.533,5.09,36.448,4.773,-20.529,-2.769,0.0,38.229,38.909,9.635,3.327,-12.38,-9.592,-13.575,-10.849,-3.206,27.297,0.0,250.24,,260.0,250.0,-11.606,3.005,-6.809,25.593
5899.0,3.209,0.828,-34.92,3.175,9.533,5.09,36.448,4.773,-20.529,-2.769,0.0,38.2,38.9,9.635,3.327,-12.374,-9.604,-13.604,-10.845,-3.206,27.297,0.0,250.34,,260.0,250.0,-11.599,3.008,-6.825,25.616
5899.5,2.277,0.606,-34.817,3.201,9.523,5.09,36.448,4.773,-20.529,-2.769,0.0,38.2,38.9,9.642,3.327,-12.305,-9.609,-13.627,-10.824,-3.206,27.297,0.0,250.34,,260.0,250.0,-11.607,3.012,-6.813,25.662
5900.0,2.277,0.606,-34.817,3.201,9.523,5.09,36.448,4.773,-20.529,-2.769,0.0,38.2,38.9,9.642,3.327,-12.292,-9.6,-13.563,-10.835,-3.206,27.297,0.0,250.34,,260.0,250.0,-11.591,2.999,-6.823,25.673
