t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
5900.5,2.277,0.606,-34.817,3.201,9.523,5.09,36.448,4.773,-20.529,-2.769,0.0,38.2,38.9,9.642,3.327,-12.316,-9.592,-13.541,-10.795,-3.206,27.297,0.0,250.34,,260.0,250.0,-11.573,2.988,-6.836,25.66
5901.0,2.277,0.606,-34.817,3.201,9.523,5.09,36.448,4.773,-20.529,-2.769,0.0,38.2,38.9,9.642,3.327,-12.218,-9.618,-13.493,-10.733,-3.206,27.297,0.0,249.74,,260.0,250.0,-11.561,2.976,-6.83,25.664
5901.5,2.277,0.606,-34.817,3.201,9.523,5.163,36.456,4.761,-20.449,-2.773,0.0,38.239,38.851,9.642,3.327,-12.254,-9.583,-13.439,-10.754,-3.21,27.298,0.0,249.74,,260.0,250.0,-11.516,2.965,-6.823,25.712
5902.0,2.277,0.606,-34.817,3.201,9.523,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.642,3.327,-12.119,-9.602,-13.428,-10.768,-3.21,27.298,0.0,249.94,,260.0,250.0,-11.507,2.953,-6.836,25.544
5902.5,2.277,0.606,-34.817,3.201,9.523,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.642,3.327,-12.135,-9.587,-13.475,-10.775,-3.21,27.298,0.0,249.94,,260.0,250.0,-11.479,2.942,-6.816,25.517
5903.0,3.481,0.793,-35.209,3.124,9.578,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.573,3.253,-12.266,-9.562,-13.425,-10.75,-3.21,27.298,0.0,250.24,,260.0,250.0,-11.493,2.931,-6.813,25.492
5903.5,3.481,0.793,-35.209,3.124,9.578,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.573,3.253,-12.177,-9.62,-13.511,-10.794,-3.21,27.298,0.0,250.24,,260.0,250.0,-11.501,2.94,-6.805,25.495
5904.0,3.481,0.793,-35.209,3.124,9.578,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.573,3.253,-12.278,-9.579,-13.42,-10.809,-3.21,27.298,0.0,250.34,,260.0,250.0,-11.526,2.949,-6.825,25.561
5904.5,3.481,0.793,-35.209,3.124,9.578,5.163,36.456,4.761,-20.449,-2.773,0.0,38.2,38.9,9.573,3.253,-12.207,-9.621,-13.516,-10.816,-3.21,27.298,0.0,250.34,,260.0,250.0,-11.522,2.958,-6.814,25.576
5905.0,3.481,0.793,-35.209,3.124,9.578,5.142,36.444,4.751,-20.37,-2.768,0.0,38.24,38.811,9.573,3.253,-12.27,-9.594,-13.484,-10.822,-3.19,27.295,0.0,249.94,,260.0,250.0,-11.54,2.966,-6.795,25.609
5905.5,3.481,0.793,-35.209,3.124,9.578,5.142,36.444,4.751,-20.37,-2.768,0.0,38.2,38.8,9.573,3.253,-12.333,-9.597,-13.548,-10.819,-3.19,27.295,0.0,249.94,,260.0,250.0,-11.543,2.975,-6.804,25.604
5906.0,2.976,0.748,-34.6,3.139,9.541,5.142,36.444,4.751,-20.37,-2.768,0.0,38.2,38.8,9.742,3.242,-12.385,-9.587,-13.565,-10.837,-3.19,27.295,0.0,250.14,,260.0,250.0,-11.574,2.983,-6.809,25.604
5906.5,2.976,0.748,-34.6,3.139,9.541,5.142,36.444,4.751,-20.37,-2.768,0.0,38.2,38.8,9.742,3.242,-12.338,-9.62,-13.599,-10.864,-3.19,27.295,0.0,250.14,,260.0,250.0,-11.594,2.983,-6.802,25.576
5907.0,2.976,0.748,-34.6,3.139,9.541,5.142,36.444,4.751,-20.37,-2.768,0.0,38.2,38.8,9.742,3.242,-12.321,-9.608,-13.636,-10.864,-3.19,27.295,0.0,250.14,,260.0,250.0,-11.605,2.983,-6.811,25.563
5907.5,2.976,0.748,-34.6,3.139,9.541,5.142,36.444,4.751,-20.37,-2.768,0.0,38.2,38.8,9.742,3.242,-12.456,-9.609,-13.655,-10.859,-3.19,27.295,0.0,250.14,,260.0,250.0,-11.607,2.983,-6.79,25.517
5908.0,2.976,0.748,-34.6,3.139,9.541,5.132,36.472,4.773,-20.261,-2.79,0.0,38.234,38.902,9.742,3.242,-12.434,-9.584,-13.631,-10.857,-3.203,27.294,0.0,249.94,,260.0,250.0,-11.645,2.983,-6.801,25.464
5908.5,2.976,0.748,-34.6,3.139,9.541,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.742,3.242,-12.427,-9.585,-13.607,-10.827,-3.203,27.294,0.0,249.94,,260.0,250.0,-11.627,2.983,-6.788,25.4
5909.0,2.976,0.748,-34.6,3.139,9.541,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.742,3.242,-12.308,-9.579,-13.581,-10.756,-3.203,27.294,0.0,250.14,,260.0,250.0,-11.611,2.983,-6.819,25.385
5909.5,3.259,0.774,-35.209,3.152,9.569,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.583,3.273,-12.309,-9.597,-13.521,-10.826,-3.203,27.294,0.0,250.14,,260.0,250.0,-11.556,2.982,-6.806,25.327
5910.0,3.259,0.774,-35.209,3.152,9.569,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.583,3.273,-12.258,-9.627,-13.554,-10.786,-3.203,27.294,0.0,250.24,,260.0,250.0,-11.563,2.987,-6.832,25.374
5910.5,3.259,0.774,-35.209,3.152,9.569,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.583,3.273,-12.327,-9.557,-13.463,-10.776,-3.203,27.294,0.0,250.24,,260.0,250.0,-11.556,2.991,-6.83,25.365
5911.0,3.259,0.774,-35.209,3.152,9.569,5.132,36.472,4.773,-20.261,-2.79,0.0,38.2,38.9,9.583,3.273,-12.325,-9.614,-13.561,-10.838,-3.203,27.294,0.0,249.94,,260.0,250.0,-11.531,2.996,-6.836,25.358
5911.5,3.259,0.774,-35.209,3.152,9.569,5.123,36.456,4.758,-20.198,-2.741,0.0,38.231,38.78,9.583,3.273,-12.295,-9.636,-13.618,-10.829,-3.194,27.296,0.0,249.94,,260.0,250.0,-11.584,3.0,-6.826,25.322
5912.0,3.259,0.774,-35.209,3.152,9.569,5.123,36.456,4.758,-20.198,-2.741,0.0,38.2,38.8,9.583,3.273,-12.352,-9.642,-13.539,-10.848,-3.194,27.296,0.0,250.14,,260.0,250.0,-11.594,3.004,-6.825,25.375
5912.5,2.885,0.757,-34.507,3.217,9.445,5.123,36.456,4.758,-20.198,-2.741,0.0,38.2,38.8,9.652,3.191,-12.311,-9.632,-13.611,-10.828,-3.194,27.296,0.0,250.14,,260.0,250.0,-11.595,3.009,-6.831,25.4
5913.0,2.885,0.757,-34.507,3.217,9.445,5.123,36.456,4.758,-20.198,-2.741,0.0,38.2,38.8,9.652,3.191,-12.36,-9.644,-13.575,-10.838,-3.194,27.296,0.0,249.94,,260.0,250.0,-11.596,3.007,-6.809,25.487
5913.5,2.885,0.757,-34.507,3.217,9.445,5.123,36.456,4.758,-20.198,-2.741,0.0,38.2,38.8,9.652,3.191,-12.362,-9.638,-13.667,-10.881,-3.194,27.296,0.0,249.94,,260.0,250.0,-11.604,3.005,-6.831,25.643
5914.0,2.885,0.757,-34.507,3.217,9.445,5.123,36.456,4.758,-20.198,-2.741,0.0,38.2,38.8,9.652,3.191,-12.446,-9.618,-13.608,-10.853,-3.194,27.296,0.0,250.04,,260.0,250.0,-11.637,3.003,-6.828,25.751
5914.5,2.885,0.757,-34.507,3.217,9.445,5.1,36.465,4.782,-20.104,-2.762,0.0,38.239,38.851,9.652,3.191,-12.42,-9.608,-13.59,-10.845,-3.191,27.296,0.0,250.04,,260.0,250.0,-11.631,3.001,-6.856,25.8
5915.0,2.885,0.757,-34.507,3.217,9.445,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.652,3.191,-12.298,-9.633,-13.583,-10.841,-3.191,27.296,0.0,250.04,,260.0,250.0,-11.616,2.999,-6.852,25.743
5915.5,2.488,0.685,-32.977,3.215,9.555,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.677,3.133,-12.374,-9.61,-13.55,-10.847,-3.191,27.296,0.0,250.04,,260.0,250.0,-11.589,2.997,-6.84,25.742
5916.0,2.488,0.685,-32.977,3.215,9.555,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.677,3.133,-12.343,-9.602,-13.542,-10.736,-3.191,27.296,0.0,250.44,,260.0,250.0,-11.596,2.989,-6.847,25.738
5916.5,2.488,0.685,-32.977,3.215,9.555,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.677,3.133,-12.33,-9.618,-13.514,-10.788,-3.191,27.296,0.0,250.44,,260.0,250.0,-11.556,2.98,-6.868,25.678
5917.0,2.488,0.685,-32.977,3.215,9.555,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.677,3.133,-12.256,-9.659,-13.583,-10.846,-3.191,27.296,0.0,250.34,,260.0,250.0,-11.562,2.972,-6.857,25.665
5917.5,2.488,0.685,-32.977,3.215,9.555,5.1,36.465,4.782,-20.104,-2.762,0.0,38.2,38.9,9.677,3.133,-12.395,-9.638,-13.626,-10.835,-3.191,27.296,0.0,250.34,,260.0,250.0,-11.586,2.964,-6.875,25.675
5918.0,2.488,0.685,-32.977,3.215,9.555,5.087,36.46,4.739,-20.025,-2.773,0.0,38.227,38.803,9.677,3.133,-12.208,-9.627,-13.56,-10.831,-3.209,27.296,0.0,250.14,,260.0,250.0,-11.624,2.957,-6.879,25.699
5918.5,2.488,0.685,-32.977,3.215,9.555,5.087,36.46,4.739,-20.025,-2.773,0.0,38.2,38.8,9.677,3.133,-12.31,-9.602,-13.439,-10.787,-3.209,27.296,0.0,250.14,,260.0,250.0,-11.557,2.949,-6.902,25.72
5919.0,3.286,0.866,-33.96,3.213,9.477,5.087,36.46,4.739,-20.025,-2.773,0.0,38.2,38.8,9.709,3.22,-12.162,-9.58,-13.366,-10.733,-3.209,27.296,0.0,250.24,,260.0,250.0,-11.535,2.941,-6.868,25.716
5919.5,3.286,0.866,-33.96,3.213,9.477,5.087,36.46,4.739,-20.025,-2.773,0.0,38.2,38.8,9.709,3.22,-12.302,-9.634,-13.561,-10.835,-3.209,27.296,0.0,250.24,,260.0,250.0,-11.46,2.947,-6.877,25.655
5920.0,3.286,0.866,-33.96,3.213,9.477,5.087,36.46,4.739,-20.025,-2.773,0.0,38.2,38.8,9.709,3.22,-12.275,-9.633,-13.504,-10.825,-3.209,27.296,0.0,250.34,,260.0,250.0,-11.583,2.953,-6.876,25.527
5920.5,3.286,0.866,-33.96,3.213,9.477,5.087,36.46,4.739,-20.025,-2.773,0.0,38.2,38.8,9.709,3.22,-12.367,-9.649,-13.574,-10.872,-3.209,27.296,0.0,250.34,,260.0,250.0,-11.559,2.958,-6.867,25.529
5921.0,3.286,0.866,-33.96,3.213,9.477,5.096,36.456,4.761,-19.945,-2.774,0.0,38.222,38.817,9.709,3.22,-12.431,-9.649,-13.625,-10.879,-3.212,27.294,0.0,250.24,,260.0,250.0,-11.616,2.963,-6.891,25.489
5921.5,3.286,0.866,-33.96,3.213,9.477,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.709,3.22,-12.326,-9.644,-13.609,-10.867,-3.212,27.294,0.0,250.24,,260.0,250.0,-11.646,2.969,-6.869,25.453
5922.0,2.498,0.673,-33.219,3.246,9.518,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.759,3.113,-12.434,-9.64,-13.628,-10.881,-3.212,27.294,0.0,250.54,,260.0,250.0,-11.611,2.974,-6.856,25.44
5922.5,2.498,0.673,-33.219,3.246,9.518,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.759,3.113,-12.485,-9.631,-13.674,-10.903,-3.212,27.294,0.0,250.54,,260.0,250.0,-11.646,2.966,-6.883,25.429
5923.0,2.498,0.673,-33.219,3.246,9.518,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.759,3.113,-12.391,-9.661,-13.677,-10.856,-3.212,27.294,0.0,250.14,,260.0,250.0,-11.673,2.958,-6.871,25.407
5923.5,2.498,0.673,-33.219,3.246,9.518,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.759,3.113,-12.35,-9.654,-13.654,-10.867,-3.212,27.294,0.0,250.14,,260.0,250.0,-11.646,2.951,-6.897,25.37
5924.0,2.498,0.673,-33.219,3.246,9.518,5.096,36.456,4.761,-19.945,-2.774,0.0,38.2,38.8,9.759,3.113,-12.291,-9.66,-13.651,-10.866,-3.212,27.294,0.0,250.14,,260.0,250.0,-11.631,2.943,-6.893,25.355
5924.5,2.498,0.673,-33.219,3.246,9.518,5.108,36.453,4.752,-19.875,-2.783,0.0,38.216,38.725,9.759,3.113,-12.458,-9.649,-13.611,-10.873,-3.215,27.282,0.0,250.14,,260.0,250.0,-11.617,2.936,-6.892,25.319
5925.0,2.498,0.673,-33.219,3.246,9.518,5.108,36.453,4.752,-19.875,-2.783,0.0,38.2,38.7,9.759,3.113,-12.442,-9.699,-13.779,-10.921,-3.215,27.282,0.0,250.24,,260.0,250.0,-11.648,2.929,-6.876,25.309
5925.5,2.172,0.614,-33.828,3.209,9.56,5.108,36.453,4.752,-19.875,-2.783,0.0,38.2,38.7,9.659,3.123,-12.429,-9.692,-13.755,-10.884,-3.215,27.282,0.0,250.24,,260.0,250.0,-11.71,2.922,-6.905,25.299
5926.0,2.172,0.614,-33.828,3.209,9.56,5.108,36.453,4.752,-19.875,-2.783,0.0,38.2,38.7,9.659,3.123,-12.473,-9.68,-13.699,-10.901,-3.215,27.282,0.0,250.04,,260.0,250.0,-11.69,2.91,-6.897,25.335
5926.5,2.172,0.614,-33.828,3.209,9.56,5.108,36.453,4.752,-19.875,-2.783,0.0,38.2,38.7,9.659,3.123,-12.463,-9.67,-13.694,-10.906,-3.215,27.282,0.0,250.04,,260.0,250.0,-11.688,2.897,-6.892,25.375
5927.0,2.172,0.614,-33.828,3.209,9.56,5.108,36.453,4.752,-19.875,-2.783,0.0,38.2,38.7,9.659,3.123,-12.483,-9.684,-13.71,-10.923,-3.215,27.282,0.0,250.24,,260.0,250.0,-11.683,2.886,-6.876,25.388
5927.5,2.172,0.614,-33.828,3.209,9.56,5.142,36.469,4.771,-19.792,-2.78,0.0,38.202,38.641,9.659,3.123,-12.549,-9.612,-13.664,-10.867,-3.21,27.295,0.0,250.24,,260.0,250.0,-11.7,2.874,-6.907,25.569
5928.0,2.172,0.614,-33.828,3.209,9.56,5.142,36.469,4.771,-19.792,-2.78,0.0,38.2,38.6,9.659,3.123,-12.475,-9.655,-13.688,-10.906,-3.21,27.295,0.0,249.94,,260.0,250.0,-11.673,2.862,-6.893,25.619
5928.5,3.127,0.824,-33.695,3.237,9.582,5.142,36.469,4.771,-19.792,-2.78,0.0,38.2,38.6,9.656,3.094,-12.415,-9.676,-13.64,-10.886,-3.21,27.295,0.0,249.94,,260.0,250.0,-11.681,2.851,-6.909,25.73
5929.0,3.127,0.824,-33.695,3.237,9.582,5.142,36.469,4.771,-19.792,-2.78,0.0,38.2,38.6,9.656,3.094,-12.384,-9.644,-13.559,-10.847,-3.21,27.295,0.0,249.84,,260.0,250.0,-11.654,2.856,-6.915,25.801
5929.5,3.127,0.824,-33.695,3.237,9.582,5.142,36.469,4.771,-19.792,-2.78,0.0,38.2,38.6,9.656,3.094,-12.349,-9.694,-13.583,-10.852,-3.21,27.295,0.0,249.84,,260.0,250.0,-11.608,2.86,-6.906,25.853
5930.0,3.127,0.824,-33.695,3.237,9.582,5.142,36.469,4.771,-19.792,-2.78,0.0,38.2,38.6,9.656,3.094,-12.411,-9.695,-13.601,-10.875,-3.21,27.295,0.0,249.84,,260.0,250.0,-11.62,2.864,-6.913,25.913
5930.5,3.127,0.824,-33.695,3.237,9.582,5.127,36.441,4.729,-19.734,-2.767,0.0,38.19,38.656,9.656,3.094,-12.371,-9.714,-13.673,-10.904,-3.221,27.281,0.0,249.84,,260.0,250.0,-11.645,2.869,-6.91,25.912
5931.0,3.127,0.824,-33.695,3.237,9.582,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.656,3.094,-12.455,-9.698,-13.673,-10.901,-3.221,27.281,0.0,249.74,,260.0,250.0,-11.665,2.873,-6.914,25.908
5931.5,3.127,0.824,-33.695,3.237,9.582,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.656,3.094,-12.463,-9.677,-13.645,-10.911,-3.221,27.281,0.0,249.74,,260.0,250.0,-11.682,2.877,-6.879,25.941
5932.0,2.804,0.685,-35.209,3.196,9.539,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.648,3.286,-12.505,-9.69,-13.717,-10.885,-3.221,27.281,0.0,249.94,,260.0,250.0,-11.674,2.881,-6.878,25.964
5932.5,2.804,0.685,-35.209,3.196,9.539,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.648,3.286,-12.461,-9.674,-13.661,-10.889,-3.221,27.281,0.0,249.94,,260.0,250.0,-11.699,2.88,-6.892,25.927
5933.0,2.804,0.685,-35.209,3.196,9.539,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.648,3.286,-12.408,-9.651,-13.629,-10.786,-3.221,27.281,0.0,249.84,,260.0,250.0,-11.671,2.879,-6.885,25.893
5933.5,2.804,0.685,-35.209,3.196,9.539,5.127,36.441,4.729,-19.734,-2.767,0.0,38.2,38.7,9.648,3.286,-12.349,-9.665,-13.639,-10.803,-3.221,27.281,0.0,249.84,,260.0,250.0,-11.618,2.877,-6.906,25.886
5934.0,2.804,0.685,-35.209,3.196,9.539,5.124,36.453,4.773,-19.673,-2.77,0.0,38.181,38.615,9.648,3.286,-12.233,-9.663,-13.559,-10.896,-3.216,27.295,0.0,249.64,,260.0,250.0,-11.614,2.876,-6.911,25.857
5934.5,2.804,0.685,-35.209,3.196,9.539,5.124,36.453,4.773,-19.673,-2.77,0.0,38.2,38.6,9.648,3.286,-12.308,-9.657,-13.538,-10.836,-3.216,27.295,0.0,249.64,,260.0,250.0,-11.588,2.875,-6.885,25.842
5935.0,3.659,0.846,-35.209,3.162,9.538,5.124,36.453,4.773,-19.673,-2.77,0.0,38.2,38.6,9.567,3.113,-12.301,-9.632,-13.502,-10.738,-3.216,27.295,0.0,249.64,,260.0,250.0,-11.585,2.874,-6.901,25.779
5935.5,3.659,0.846,-35.209,3.162,9.538,5.124,36.453,4.773,-19.673,-2.77,0.0,38.2,38.6,9.567,3.113,-12.171,-9.656,-13.518,-10.815,-3.216,27.295,0.0,249.64,,260.0,250.0,-11.543,2.887,-6.878,25.734
5936.0,3.659,0.846,-35.209,3.162,9.538,5.124,36.453,4.773,-19.673,-2.77,0.0,38.2,38.6,9.567,3.113,-12.358,-9.635,-13.505,-10.787,-3.216,27.295,0.0,249.74,,260.0,250.0,-11.54,2.899,-6.898,25.708
5936.5,3.659,0.846,-35.209,3.162,9.538,5.124,36.453,4.773,-19.673,-2.77,0.0,38.2,38.6,9.567,3.113,-12.235,-9.67,-13.508,-10.855,-3.216,27.295,0.0,249.74,,260.0,250.0,-11.571,2.912,-6.89,25.599
5937.0,3.659,0.846,-35.209,3.162,9.538,5.094,36.443,4.747,-19.621,-2.78,0.0,38.172,38.645,9.567,3.113,-12.255,-9.602,-13.498,-10.821,-3.224,27.29,0.0,249.84,,260.0,250.0,-11.567,2.924,-6.876,25.533
5937.5,3.659,0.846,-35.209,3.162,9.538,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.567,3.113,-12.413,-9.674,-13.639,-10.872,-3.224,27.29,0.0,249.84,,260.0,250.0,-11.544,2.936,-6.883,25.527
5938.0,3.659,0.846,-35.209,3.162,9.538,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.567,3.113,-12.271,-9.694,-13.62,-10.839,-3.224,27.29,0.0,250.14,,260.0,250.0,-11.65,2.948,-6.876,25.479
5938.5,2.899,0.764,-33.371,3.195,9.543,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.734,3.108,-12.336,-9.606,-13.495,-10.821,-3.224,27.29,0.0,250.14,,260.0,250.0,-11.606,2.96,-6.883,25.451
5939.0,2.899,0.764,-33.371,3.195,9.543,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.734,3.108,-12.35,-9.674,-13.56,-10.873,-3.224,27.29,0.0,250.34,,260.0,250.0,-11.565,2.959,-6.874,25.547
5939.5,2.899,0.764,-33.371,3.195,9.543,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.734,3.108,-12.341,-9.658,-13.618,-10.889,-3.224,27.29,0.0,250.34,,260.0,250.0,-11.614,2.958,-6.882,25.615
5940.0,2.899,0.764,-33.371,3.195,9.543,5.094,36.443,4.747,-19.621,-2.78,0.0,38.2,38.6,9.734,3.108,-12.431,-9.606,-13.57,-10.811,-3.224,27.29,0.0,249.94,,260.0,250.0,-11.627,2.957,-6.867,25.658
5940.5,2.899,0.764,-33.371,3.195,9.543,5.117,36.459,4.778,-19.544,-2.787,0.0,38.171,38.597,9.734,3.108,-12.284,-9.688,-13.604,-10.886,-3.21,27.303,0.0,249.94,,260.0,250.0,-11.605,2.956,-6.872,25.738
5941.0,2.899,0.764,-33.371,3.195,9.543,5.117,36.459,4.778,-19.544,-2.787,0.0,38.2,38.6,9.734,3.108,-12.323,-9.662,-13.571,-10.862,-3.21,27.303,0.0,249.14,,260.0,250.0,-11.615,2.955,-6.889,25.766
5941.5,3.15,0.741,-35.209,3.194,9.619,5.117,36.459,4.778,-19.544,-2.787,0.0,38.2,38.6,9.406,3.249,-12.442,-9.666,-13.612,-10.896,-3.21,27.303,0.0,249.14,,260.0,250.0,-11.605,2.954,-6.864,25.764
5942.0,3.15,0.741,-35.209,3.194,9.619,5.117,36.459,4.778,-19.544,-2.787,0.0,38.2,38.6,9.406,3.249,-12.33,-9.665,-13.625,-10.844,-3.21,27.303,0.0,249.64,,260.0,250.0,-11.654,2.957,-6.9,25.762
5942.5,3.15,0.741,-35.209,3.194,9.619,5.117,36.459,4.778,-19.544,-2.787,0.0,38.2,38.6,9.406,3.249,-12.369,-9.688,-13.616,-10.908,-3.21,27.303,0.0,249.64,,260.0,250.0,-11.616,2.96,-6.885,25.751
5943.0,3.15,0.741,-35.209,3.194,9.619,5.117,36.459,4.778,-19.544,-2.787,0.0,38.2,38.6,9.406,3.249,-12.473,-9.667,-13.606,-10.868,-3.21,27.303,0.0,249.64,,260.0,250.0,-11.645,2.963,-6.882,25.755
5943.5,3.15,0.741,-35.209,3.194,9.619,5.155,36.457,4.746,-19.481,-2.782,0.0,38.153,38.586,9.406,3.249,-12.383,-9.696,-13.704,-10.877,-3.215,27.296,0.0,249.64,,260.0,250.0,-11.653,2.966,-6.872,25.742
5944.0,3.15,0.741,-35.209,3.194,9.619,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.406,3.249,-12.448,-9.676,-13.613,-10.882,-3.215,27.296,0.0,249.74,,260.0,250.0,-11.665,2.969,-6.866,25.725
5944.5,3.15,0.741,-35.209,3.194,9.619,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.406,3.249,-12.347,-9.684,-13.673,-10.91,-3.215,27.296,0.0,249.74,,260.0,250.0,-11.655,2.972,-6.864,25.708
5945.0,3.011,0.682,-35.209,3.16,9.611,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.607,3.263,-12.376,-9.667,-13.676,-10.876,-3.215,27.296,0.0,249.84,,260.0,250.0,-11.653,2.975,-6.881,25.734
5945.5,3.011,0.682,-35.209,3.16,9.611,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.607,3.263,-12.42,-9.683,-13.64,-10.879,-3.215,27.296,0.0,249.84,,260.0,250.0,-11.649,2.976,-6.878,25.738
5946.0,3.011,0.682,-35.209,3.16,9.611,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.607,3.263,-12.467,-9.677,-13.694,-10.922,-3.215,27.296,0.0,250.14,,260.0,250.0,-11.655,2.977,-6.867,25.804
5946.5,3.011,0.682,-35.209,3.16,9.611,5.155,36.457,4.746,-19.481,-2.782,0.0,38.2,38.6,9.607,3.263,-12.419,-9.668,-13.645,-10.884,-3.215,27.296,0.0,250.14,,260.0,250.0,-11.69,2.977,-6.882,25.855
5947.0,3.011,0.682,-35.209,3.16,9.611,5.148,36.46,4.757,-19.437,-2.778,0.0,38.134,38.565,9.607,3.263,-12.405,-9.69,-13.657,-10.874,-3.218,27.294,0.0,249.84,,260.0,250.0,-11.654,2.978,-6.865,25.855
5947.5,3.011,0.682,-35.209,3.16,9.611,5.148,36.46,4.757,-19.437,-2.778,0.0,38.1,38.6,9.607,3.263,-12.396,-9.69,-13.66,-10.864,-3.218,27.294,0.0,249.84,,260.0,250.0,-11.656,2.978,-6.855,25.884
5948.0,3.297,0.791,-34.843,3.234,9.637,5.148,36.46,4.757,-19.437,-2.778,0.0,38.1,38.6,9.649,3.115,-12.406,-9.674,-13.592,-10.881,-3.218,27.294,0.0,250.34,,260.0,250.0,-11.652,2.979,-6.885,25.874
5948.5,3.297,0.791,-34.843,3.234,9.637,5.148,36.46,4.757,-19.437,-2.778,0.0,38.1,38.6,9.649,3.115,-12.488,-9.646,-13.659,-10.894,-3.218,27.294,0.0,250.34,,260.0,250.0,-11.638,2.984,-6.864,25.86
5949.0,3.297,0.791,-34.843,3.234,9.637,5.148,36.46,4.757,-19.437,-2.778,0.0,38.1,38.6,9.649,3.115,-12.522,-9.651,-13.681,-10.876,-3.218,27.294,0.0,249.94,,260.0,250.0,-11.672,2.989,-6.871,25.815
5949.5,3.297,0.791,-34.843,3.234,9.637,5.148,36.46,4.757,-19.437,-2.778,0.0,38.1,38.6,9.649,3.115,-12.476,-9.714,-13.782,-10.966,-3.218,27.294,0.0,249.94,,260.0,250.0,-11.682,2.994,-6.863,25.728
5950.0,3.297,0.791,-34.843,3.234,9.637,5.179,36.467,4.741,-19.345,-2.781,0.0,38.13,38.629,9.649,3.115,-12.452,-9.695,-13.811,-10.962,-3.218,27.306,0.0,249.84,,260.0,250.0,-11.734,2.999,-6.878,25.629
5950.5,3.297,0.791,-34.843,3.234,9.637,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.649,3.115,-12.479,-9.715,-13.75,-10.935,-3.218,27.306,0.0,249.84,,260.0,250.0,-11.73,3.004,-6.875,25.526
5951.0,3.297,0.791,-34.843,3.234,9.637,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.649,3.115,-12.525,-9.697,-13.794,-10.962,-3.218,27.306,0.0,249.54,,260.0,250.0,-11.72,3.009,-6.862,25.462
5951.5,3.002,0.686,-35.209,3.135,9.598,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.616,3.278,-12.488,-9.694,-13.815,-10.939,-3.218,27.306,0.0,249.54,,260.0,250.0,-11.744,3.013,-6.865,25.401
5952.0,3.002,0.686,-35.209,3.135,9.598,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.616,3.278,-12.518,-9.669,-13.732,-10.899,-3.218,27.306,0.0,250.14,,260.0,250.0,-11.734,3.013,-6.887,25.391
5952.5,3.002,0.686,-35.209,3.135,9.598,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.616,3.278,-12.482,-9.715,-13.756,-10.925,-3.218,27.306,0.0,250.14,,260.0,250.0,-11.704,3.013,-6.874,25.266
5953.0,3.002,0.686,-35.209,3.135,9.598,5.179,36.467,4.741,-19.345,-2.781,0.0,38.1,38.6,9.616,3.278,-12.511,-9.674,-13.681,-10.915,-3.218,27.306,0.0,250.54,,260.0,250.0,-11.719,3.013,-6.89,25.248
5953.5,3.002,0.686,-35.209,3.135,9.598,5.163,36.439,4.748,-19.292,-2.765,0.0,38.123,38.524,9.616,3.278,-12.407,-9.694,-13.7,-10.943,-3.217,27.316,0.0,250.54,,260.0,250.0,-11.695,3.013,-6.882,25.253
5954.0,3.002,0.686,-35.209,3.135,9.598,5.163,36.439,4.748,-19.292,-2.765,0.0,38.1,38.5,9.616,3.278,-12.429,-9.71,-13.752,-10.919,-3.217,27.316,0.0,251.14,,260.0,250.0,-11.686,3.012,-6.88,25.297
5954.5,2.642,0.696,-33.598,3.221,9.536,5.163,36.439,4.748,-19.292,-2.765,0.0,38.1,38.5,9.805,3.093,-12.477,-9.7,-13.67,-10.921,-3.217,27.316,0.0,251.14,,259.0,250.0,-11.702,3.012,-6.895,25.305
5955.0,2.642,0.696,-33.598,3.221,9.536,5.163,36.439,4.748,-19.292,-2.765,0.0,38.1,38.5,9.805,3.093,-12.443,-9.718,-13.72,-10.914,-3.217,27.316,0.0,250.74,,259.0,250.0,-11.692,3.006,-6.892,25.344
5955.5,2.642,0.696,-33.598,3.221,9.536,5.163,36.439,4.748,-19.292,-2.765,0.0,38.1,38.5,9.805,3.093,-12.505,-9.673,-13.643,-10.922,-3.217,27.316,0.0,250.74,,259.0,250.0,-11.699,3.0,-6.883,25.385
5956.0,2.642,0.696,-33.598,3.221,9.536,5.163,36.439,4.748,-19.292,-2.765,0.0,38.1,38.5,9.805,3.093,-12.386,-9.731,-13.67,-10.887,-3.217,27.316,0.0,250.14,,259.0,250.0,-11.686,2.994,-6.914,25.339
5956.5,2.642,0.696,-33.598,3.221,9.536,5.124,36.439,4.766,-19.247,-2.778,0.0,38.104,38.458,9.805,3.093,-12.444,-9.713,-13.643,-10.923,-3.208,27.319,0.0,250.14,,259.0,250.0,-11.669,2.989,-6.886,25.298
5957.0,2.642,0.696,-33.598,3.221,9.536,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.805,3.093,-12.413,-9.702,-13.648,-10.892,-3.208,27.319,0.0,250.64,,259.0,250.0,-11.681,2.983,-6.882,25.271
5957.5,2.692,0.716,-33.798,3.259,9.498,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.671,3.014,-12.348,-9.704,-13.572,-10.856,-3.208,27.319,0.0,250.64,,259.0,250.0,-11.664,2.977,-6.883,25.247
5958.0,2.692,0.716,-33.798,3.259,9.498,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.671,3.014,-12.482,-9.698,-13.707,-10.896,-3.208,27.319,0.0,250.64,,259.0,250.0,-11.62,2.973,-6.889,25.23
5958.5,2.692,0.716,-33.798,3.259,9.498,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.671,3.014,-12.432,-9.687,-13.646,-10.919,-3.208,27.319,0.0,250.64,,259.0,250.0,-11.696,2.968,-6.893,25.239
5959.0,2.692,0.716,-33.798,3.259,9.498,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.671,3.014,-12.513,-9.69,-13.689,-10.918,-3.208,27.319,0.0,249.34,,259.0,250.0,-11.671,2.963,-6.883,25.247
5959.5,2.692,0.716,-33.798,3.259,9.498,5.124,36.439,4.766,-19.247,-2.778,0.0,38.1,38.5,9.671,3.014,-12.444,-9.715,-13.706,-10.891,-3.208,27.319,0.0,249.34,,259.0,250.0,-11.703,2.959,-6.88,25.14
5960.0,2.692,0.716,-33.798,3.259,9.498,5.112,36.443,4.771,-19.223,-2.787,0.0,38.092,38.553,9.671,3.014,-12.474,-9.631,-13.596,-10.857,-3.208,27.32,0.0,249.64,,259.0,250.0,-11.689,2.955,-6.901,25.104
5960.5,2.692,0.716,-33.798,3.259,9.498,5.112,36.443,4.771,-19.223,-2.787,0.0,38.1,38.6,9.671,3.014,-12.396,-9.713,-13.706,-10.902,-3.208,27.32,0.0,249.64,,259.0,250.0,-11.639,2.95,-6.875,25.044
5961.0,2.532,0.622,-34.748,3.243,9.595,5.112,36.443,4.771,-19.223,-2.787,0.0,38.1,38.6,9.621,2.968,-12.462,-9.716,-13.649,-10.902,-3.208,27.32,0.0,249.24,,259.0,250.0,-11.679,2.946,-6.88,25.02
5961.5,2.532,0.622,-34.748,3.243,9.595,5.112,36.443,4.771,-19.223,-2.787,0.0,38.1,38.6,9.621,2.968,-12.352,-9.704,-13.692,-10.922,-3.208,27.32,0.0,249.24,,259.0,250.0,-11.682,2.939,-6.89,25.046
5962.0,2.532,0.622,-34.748,3.243,9.595,5.112,36.443,4.771,-19.223,-2.787,0.0,38.1,38.6,9.621,2.968,-12.382,-9.709,-13.659,-10.883,-3.208,27.32,0.0,249.34,,259.0,250.0,-11.667,2.933,-6.894,25.001
5962.5,2.532,0.622,-34.748,3.243,9.595,5.112,36.443,4.771,-19.223,-2.787,0.0,38.1,38.6,9.621,2.968,-12.416,-9.706,-13.63,-10.856,-3.208,27.32,0.0,249.34,,259.0,250.0,-11.658,2.926,-6.898,24.924
5963.0,2.532,0.622,-34.748,3.243,9.595,5.162,36.437,4.754,-19.204,-2.765,0.0,38.081,38.482,9.621,2.968,-12.416,-9.676,-13.585,-10.871,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.652,2.92,-6.898,24.823
5963.5,2.532,0.622,-34.748,3.243,9.595,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.621,2.968,-12.46,-9.677,-13.64,-10.897,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.637,2.913,-6.883,24.8
5964.0,3.21,0.755,-35.209,3.195,9.63,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.381,3.205,-12.384,-9.7,-13.722,-10.894,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.668,2.907,-6.884,24.807
5964.5,3.21,0.755,-35.209,3.195,9.63,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.381,3.205,-12.476,-9.678,-13.652,-10.893,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.675,2.912,-6.865,24.783
5965.0,3.21,0.755,-35.209,3.195,9.63,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.381,3.205,-12.393,-9.693,-13.681,-10.879,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.675,2.917,-6.868,24.76
5965.5,3.21,0.755,-35.209,3.195,9.63,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.381,3.205,-12.412,-9.683,-13.638,-10.873,-3.199,27.314,0.0,249.34,,259.0,250.0,-11.661,2.922,-6.871,24.775
5966.0,3.21,0.755,-35.209,3.195,9.63,5.162,36.437,4.754,-19.204,-2.765,0.0,38.1,38.5,9.381,3.205,-12.352,-9.665,-13.646,-10.883,-3.199,27.314,0.0,249.54,,259.0,250.0,-11.651,2.926,-6.857,24.812
5966.5,3.21,0.755,-35.209,3.195,9.63,5.194,36.452,4.776,-19.16,-2.779,0.0,38.077,38.435,9.381,3.205,-12.3,-9.71,-13.666,-10.904,-3.208,27.321,0.0,249.54,,259.0,250.0,-11.636,2.931,-6.857,24.983
5967.0,3.21,0.755,-35.209,3.195,9.63,5.194,36.452,4.776,-19.16,-2.779,0.0,38.1,38.4,9.381,3.205,-12.371,-9.67,-13.657,-10.896,-3.208,27.321,0.0,249.74,,259.0,250.0,-11.645,2.936,-6.844,25.04
5967.5,3.313,0.78,-35.209,3.178,9.545,5.194,36.452,4.776,-19.16,-2.779,0.0,38.1,38.4,9.61,3.249,-12.459,-9.668,-13.661,-10.879,-3.208,27.321,0.0,249.74,,259.0,250.0,-11.648,2.94,-6.834,25.078
5968.0,3.313,0.78,-35.209,3.178,9.545,5.194,36.452,4.776,-19.16,-2.779,0.0,38.1,38.4,9.61,3.249,-12.394,-9.69,-13.707,-10.874,-3.208,27.321,0.0,249.64,,259.0,250.0,-11.667,2.946,-6.857,25.113
5968.5,3.313,0.78,-35.209,3.178,9.545,5.194,36.452,4.776,-19.16,-2.779,0.0,38.1,38.4,9.61,3.249,-12.446,-9.657,-13.627,-10.876,-3.208,27.321,0.0,249.64,,259.0,250.0,-11.666,2.952,-6.867,25.121
5969.0,3.313,0.78,-35.209,3.178,9.545,5.194,36.452,4.776,-19.16,-2.779,0.0,38.1,38.4,9.61,3.249,-12.366,-9.668,-13.706,-10.862,-3.208,27.321,0.0,249.94,,259.0,250.0,-11.652,2.958,-6.842,25.127
5969.5,3.313,0.78,-35.209,3.178,9.545,5.192,36.448,4.767,-19.116,-2.772,0.0,38.064,38.364,9.61,3.249,-12.436,-9.645,-13.678,-10.892,-3.211,27.314,0.0,249.94,,259.0,250.0,-11.651,2.964,-6.834,25.129
5970.0,3.313,0.78,-35.209,3.178,9.545,5.192,36.448,4.767,-19.116,-2.772,0.0,38.1,38.4,9.61,3.249,-12.328,-9.672,-13.656,-10.906,-3.211,27.314,0.0,249.84,,259.0,250.0,-11.663,2.97,-6.814,25.13
5970.5,2.872,0.699,-35.209,3.178,9.535,5.192,36.448,4.767,-19.116,-2.772,0.0,38.1,38.4,9.441,3.135,-12.419,-9.65,-13.686,-10.889,-3.211,27.314,0.0,249.84,,259.0,250.0,-11.641,2.975,-6.813,25.093
5971.0,2.872,0.699,-35.209,3.178,9.535,5.192,36.448,4.767,-19.116,-2.772,0.0,38.1,38.4,9.441,3.135,-12.486,-9.661,-13.727,-10.925,-3.211,27.314,0.0,249.74,,259.0,250.0,-11.661,2.974,-6.819,25.121
5971.5,2.872,0.699,-35.209,3.178,9.535,5.192,36.448,4.767,-19.116,-2.772,0.0,38.1,38.4,9.441,3.135,-12.409,-9.685,-13.699,-10.879,-3.211,27.314,0.0,249.74,,259.0,250.0,-11.7,2.972,-6.835,25.209
5972.0,2.872,0.699,-35.209,3.178,9.535,5.192,36.448,4.767,-19.116,-2.772,0.0,38.1,38.4,9.441,3.135,-12.532,-9.682,-13.788,-10.909,-3.211,27.314,0.0,249.54,,259.0,250.0,-11.668,2.97,-6.832,25.269
5972.5,2.872,0.699,-35.209,3.178,9.535,5.173,36.451,4.757,-19.061,-2.779,0.0,38.059,38.38,9.441,3.135,-12.473,-9.672,-13.673,-10.898,-3.215,27.319,0.0,249.54,,259.0,250.0,-11.728,2.969,-6.838,25.286
5973.0,2.872,0.699,-35.209,3.178,9.535,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.441,3.135,-12.409,-9.684,-13.705,-10.925,-3.215,27.319,0.0,249.54,,259.0,250.0,-11.679,2.967,-6.849,25.341
5973.5,2.872,0.699,-35.209,3.178,9.535,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.441,3.135,-12.447,-9.664,-13.624,-10.871,-3.215,27.319,0.0,249.54,,259.0,250.0,-11.681,2.966,-6.85,25.364
5974.0,3.066,0.739,-35.209,3.239,9.569,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.567,3.131,-12.335,-9.673,-13.634,-10.865,-3.215,27.319,0.0,250.14,,259.0,250.0,-11.651,2.964,-6.841,25.388
5974.5,3.066,0.739,-35.209,3.239,9.569,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.567,3.131,-12.373,-9.626,-13.545,-10.842,-3.215,27.319,0.0,250.14,,259.0,250.0,-11.627,2.966,-6.848,25.387
5975.0,3.066,0.739,-35.209,3.239,9.569,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.567,3.131,-12.333,-9.69,-13.595,-10.891,-3.215,27.319,0.0,250.34,,259.0,250.0,-11.596,2.967,-6.842,25.374
5975.5,3.066,0.739,-35.209,3.239,9.569,5.173,36.451,4.757,-19.061,-2.779,0.0,38.1,38.4,9.567,3.131,-12.276,-9.68,-13.589,-10.81,-3.215,27.319,0.0,250.34,,259.0,250.0,-11.627,2.969,-6.833,25.39
5976.0,3.066,0.739,-35.209,3.239,9.569,5.131,36.418,4.767,-19.022,-2.77,0.0,38.048,38.429,9.567,3.131,-12.307,-9.685,-13.578,-10.82,-3.199,27.324,0.0,250.14,,259.0,250.0,-11.589,2.971,-6.82,25.433
5976.5,3.066,0.739,-35.209,3.239,9.569,5.131,36.418,4.767,-19.022,-2.77,0.0,38.0,38.4,9.567,3.131,-12.342,-9.664,-13.581,-10.871,-3.199,27.324,0.0,250.14,,259.0,250.0,-11.597,2.972,-6.844,25.455
5977.0,2.352,0.662,-33.969,3.233,9.519,5.131,36.418,4.767,-19.022,-2.77,0.0,38.0,38.4,9.623,3.076,-12.365,-9.67,-13.633,-10.911,-3.199,27.324,0.0,249.74,,259.0,250.0,-11.614,2.974,-6.828,25.452
5977.5,2.352,0.662,-33.969,3.233,9.519,5.131,36.418,4.767,-19.022,-2.77,0.0,38.0,38.4,9.623,3.076,-12.434,-9.694,-13.722,-10.894,-3.199,27.324,0.0,249.74,,259.0,250.0,-11.645,2.963,-6.818,25.414
5978.0,2.352,0.662,-33.969,3.233,9.519,5.131,36.418,4.767,-19.022,-2.77,0.0,38.0,38.4,9.623,3.076,-12.464,-9.664,-13.674,-10.908,-3.199,27.324,0.0,249.44,,259.0,250.0,-11.686,2.953,-6.839,25.417
5978.5,2.352,0.662,-33.969,3.233,9.519,5.131,36.418,4.767,-19.022,-2.77,0.0,38.0,38.4,9.623,3.076,-12.419,-9.656,-13.591,-10.849,-3.199,27.324,0.0,249.44,,259.0,250.0,-11.678,2.944,-6.815,25.442
5979.0,2.352,0.662,-33.969,3.233,9.519,5.106,36.437,4.757,-18.976,-2.777,0.0,38.033,38.379,9.623,3.076,-12.455,-9.657,-13.651,-10.894,-3.205,27.326,0.0,249.44,,259.0,250.0,-11.629,2.934,-6.84,25.605
5979.5,2.352,0.662,-33.969,3.233,9.519,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.623,3.076,-12.446,-9.656,-13.749,-10.892,-3.205,27.326,0.0,249.44,,259.0,250.0,-11.664,2.924,-6.819,25.683
5980.0,2.352,0.662,-33.969,3.233,9.519,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.623,3.076,-12.482,-9.677,-13.798,-10.966,-3.205,27.326,0.0,249.54,,259.0,250.0,-11.686,2.915,-6.83,25.656
5980.5,2.888,0.654,-35.209,3.153,9.632,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.573,3.193,-12.455,-9.66,-13.658,-10.88,-3.205,27.326,0.0,249.54,,259.0,250.0,-11.731,2.906,-6.812,25.655
5981.0,2.888,0.654,-35.209,3.153,9.632,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.573,3.193,-12.497,-9.556,-13.582,-10.801,-3.205,27.326,0.0,249.34,,259.0,250.0,-11.663,2.905,-6.832,25.806
5981.5,2.888,0.654,-35.209,3.153,9.632,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.573,3.193,-12.367,-9.659,-13.721,-10.87,-3.205,27.326,0.0,249.34,,259.0,250.0,-11.609,2.905,-6.824,25.806
5982.0,2.888,0.654,-35.209,3.153,9.632,5.106,36.437,4.757,-18.976,-2.777,0.0,38.0,38.4,9.573,3.193,-12.401,-9.668,-13.673,-10.864,-3.205,27.326,0.0,249.54,,259.0,250.0,-11.654,2.905,-6.829,25.791
5982.5,2.888,0.654,-35.209,3.153,9.632,5.101,36.443,4.783,-18.956,-2.776,0.0,38.027,38.376,9.573,3.193,-12.414,-9.58,-13.581,-10.805,-3.203,27.335,0.0,249.54,,259.0,250.0,-11.651,2.905,-6.832,25.804
5983.0,2.888,0.654,-35.209,3.153,9.632,5.101,36.443,4.783,-18.956,-2.776,0.0,38.0,38.4,9.573,3.193,-12.322,-9.655,-13.653,-10.886,-3.203,27.335,0.0,249.84,,259.0,250.0,-11.595,2.904,-6.84,25.814
5983.5,3.155,0.837,-34.402,3.187,9.546,5.101,36.443,4.783,-18.956,-2.776,0.0,38.0,38.4,9.671,3.3,-12.356,-9.654,-13.614,-10.832,-3.203,27.335,0.0,249.84,,259.0,250.0,-11.629,2.904,-6.834,25.787
5984.0,3.155,0.837,-34.402,3.187,9.546,5.101,36.443,4.783,-18.956,-2.776,0.0,38.0,38.4,9.671,3.3,-12.383,-9.66,-13.638,-10.846,-3.203,27.335,0.0,249.34,,259.0,250.0,-11.614,2.908,-6.821,25.768
5984.5,3.155,0.837,-34.402,3.187,9.546,5.101,36.443,4.783,-18.956,-2.776,0.0,38.0,38.4,9.671,3.3,-12.33,-9.626,-13.574,-10.84,-3.203,27.335,0.0,249.34,,259.0,250.0,-11.632,2.912,-6.853,25.626
5985.0,3.155,0.837,-34.402,3.187,9.546,5.101,36.443,4.783,-18.956,-2.776,0.0,38.0,38.4,9.671,3.3,-12.292,-9.654,-13.619,-10.864,-3.203,27.335,0.0,249.44,,259.0,250.0,-11.593,2.916,-6.817,25.592
5985.5,3.155,0.837,-34.402,3.187,9.546,5.125,36.419,4.759,-18.928,-2.765,0.0,38.016,38.385,9.671,3.3,-12.422,-9.623,-13.612,-10.866,-3.216,27.325,0.0,249.44,,259.0,250.0,-11.607,2.92,-6.817,25.58
5986.0,3.155,0.837,-34.402,3.187,9.546,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.671,3.3,-12.322,-9.677,-13.639,-10.863,-3.216,27.325,0.0,249.74,,259.0,250.0,-11.631,2.924,-6.822,25.582
5986.5,3.155,0.837,-34.402,3.187,9.546,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.671,3.3,-12.398,-9.661,-13.594,-10.85,-3.216,27.325,0.0,249.74,,259.0,250.0,-11.625,2.928,-6.814,25.566
5987.0,2.591,0.688,-33.526,3.204,9.573,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.703,3.116,-12.39,-9.663,-13.648,-10.88,-3.216,27.325,0.0,249.54,,259.0,250.0,-11.626,2.931,-6.803,25.557
5987.5,2.591,0.688,-33.526,3.204,9.573,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.703,3.116,-12.407,-9.636,-13.663,-10.852,-3.216,27.325,0.0,249.54,,259.0,250.0,-11.645,2.926,-6.808,25.53
5988.0,2.591,0.688,-33.526,3.204,9.573,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.703,3.116,-12.442,-9.626,-13.597,-10.849,-3.216,27.325,0.0,249.24,,259.0,250.0,-11.64,2.92,-6.795,25.429
5988.5,2.591,0.688,-33.526,3.204,9.573,5.125,36.419,4.759,-18.928,-2.765,0.0,38.0,38.4,9.703,3.116,-12.381,-9.655,-13.645,-10.869,-3.216,27.325,0.0,249.24,,259.0,250.0,-11.629,2.915,-6.805,25.417
5989.0,2.591,0.688,-33.526,3.204,9.573,5.15,36.43,4.766,-18.874,-2.765,0.0,38.018,38.435,9.703,3.116,-12.388,-9.671,-13.625,-10.852,-3.207,27.335,0.0,249.24,,259.0,250.0,-11.637,2.91,-6.803,25.39
5989.5,2.591,0.688,-33.526,3.204,9.573,5.15,36.43,4.766,-18.874,-2.765,0.0,38.0,38.4,9.703,3.116,-12.413,-9.632,-13.693,-10.863,-3.207,27.335,0.0,249.24,,259.0,250.0,-11.634,2.904,-6.802,25.328
5990.0,2.932,0.771,-33.618,3.226,9.489,5.15,36.43,4.766,-18.874,-2.765,0.0,38.0,38.4,9.797,3.105,-12.332,-9.587,-13.58,-10.834,-3.207,27.335,0.0,249.44,,259.0,250.0,-11.65,2.899,-6.788,25.256
5990.5,2.932,0.771,-33.618,3.226,9.489,5.15,36.43,4.766,-18.874,-2.765,0.0,38.0,38.4,9.797,3.105,-12.308,-9.627,-13.62,-10.82,-3.207,27.335,0.0,249.44,,259.0,250.0,-11.583,2.9,-6.801,25.2
5991.0,2.932,0.771,-33.618,3.226,9.489,5.15,36.43,4.766,-18.874,-2.765,0.0,38.0,38.4,9.797,3.105,-12.395,-9.655,-13.674,-10.884,-3.207,27.335,0.0,249.74,,259.0,250.0,-11.594,2.9,-6.791,25.237
5991.5,2.932,0.771,-33.618,3.226,9.489,5.15,36.43,4.766,-18.874,-2.765,0.0,38.0,38.4,9.797,3.105,-12.426,-9.65,-13.657,-10.868,-3.207,27.335,0.0,249.74,,259.0,250.0,-11.652,2.901,-6.805,25.208
5992.0,2.932,0.771,-33.618,3.226,9.489,5.147,36.427,4.764,-18.816,-2.775,0.0,38.015,38.37,9.797,3.105,-12.441,-9.677,-13.669,-10.912,-3.208,27.343,0.0,248.84,,259.0,250.0,-11.65,2.901,-6.807,25.19
5992.5,2.932,0.771,-33.618,3.226,9.489,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.797,3.105,-12.454,-9.662,-13.671,-10.881,-3.208,27.343,0.0,248.84,,260.0,250.0,-11.675,2.902,-6.801,25.099
5993.0,2.932,0.771,-33.618,3.226,9.489,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.797,3.105,-12.456,-9.672,-13.729,-10.926,-3.208,27.343,0.0,249.14,,260.0,250.0,-11.667,2.902,-6.818,24.996
5993.5,2.462,0.543,-35.209,3.209,9.622,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.562,3.188,-12.424,-9.669,-13.676,-10.885,-3.208,27.343,0.0,249.14,,260.0,250.0,-11.696,2.903,-6.79,24.929
5994.0,2.462,0.543,-35.209,3.209,9.622,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.562,3.188,-12.492,-9.705,-13.744,-10.928,-3.208,27.343,0.0,249.34,,260.0,250.0,-11.664,2.896,-6.798,24.911
5994.5,2.462,0.543,-35.209,3.209,9.622,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.562,3.188,-12.316,-9.659,-13.702,-10.896,-3.208,27.343,0.0,249.34,,260.0,250.0,-11.717,2.889,-6.829,24.909
5995.0,2.462,0.543,-35.209,3.209,9.622,5.147,36.427,4.764,-18.816,-2.775,0.0,38.0,38.4,9.562,3.188,-12.482,-9.662,-13.688,-10.873,-3.208,27.343,0.0,250.04,,260.0,250.0,-11.643,2.882,-6.812,24.947
5995.5,2.462,0.543,-35.209,3.209,9.622,5.165,36.432,4.781,-18.773,-2.777,0.0,38.011,38.374,9.562,3.188,-12.466,-9.667,-13.645,-10.841,-3.213,27.334,0.0,250.04,,260.0,250.0,-11.676,2.875,-6.825,25.025
5996.0,2.462,0.543,-35.209,3.209,9.622,5.165,36.432,4.781,-18.773,-2.777,0.0,38.0,38.4,9.562,3.188,-12.355,-9.677,-13.605,-10.786,-3.213,27.334,0.0,250.74,,260.0,250.0,-11.655,2.868,-6.823,25.114
5996.5,3.141,0.817,-34.021,3.188,9.529,5.165,36.432,4.781,-18.773,-2.777,0.0,38.0,38.4,9.727,3.19,-12.295,-9.671,-13.505,-10.847,-3.213,27.334,0.0,250.74,,260.0,250.0,-11.606,2.861,-6.838,25.18
5997.0,3.141,0.817,-34.021,3.188,9.529,5.165,36.432,4.781,-18.773,-2.777,0.0,38.0,38.4,9.727,3.19,-12.429,-9.592,-13.525,-10.816,-3.213,27.334,0.0,250.24,,260.0,250.0,-11.58,2.866,-6.812,25.188
5997.5,3.141,0.817,-34.021,3.188,9.529,5.165,36.432,4.781,-18.773,-2.777,0.0,38.0,38.4,9.727,3.19,-12.279,-9.687,-13.597,-10.873,-3.213,27.334,0.0,250.24,,260.0,250.0,-11.59,2.87,-6.834,25.188
5998.0,3.141,0.817,-34.021,3.188,9.529,5.165,36.432,4.781,-18.773,-2.777,0.0,38.0,38.4,9.727,3.19,-12.281,-9.662,-13.556,-10.846,-3.213,27.334,0.0,250.44,,260.0,250.0,-11.609,2.875,-6.828,25.21
5998.5,3.141,0.817,-34.021,3.188,9.529,5.137,36.42,4.763,-18.725,-2.794,0.0,38.004,38.442,9.727,3.19,-12.431,-9.633,-13.556,-10.86,-3.216,27.338,0.0,250.44,,260.0,250.0,-11.586,2.879,-6.815,25.193
5999.0,3.141,0.817,-34.021,3.188,9.529,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.727,3.19,-12.336,-9.675,-13.646,-10.892,-3.216,27.338,0.0,250.74,,260.0,250.0,-11.62,2.883,-6.837,25.236
5999.5,3.39,0.804,-35.209,3.212,9.594,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.524,3.139,-12.368,-9.654,-13.567,-10.838,-3.216,27.338,0.0,250.74,,260.0,250.0,-11.637,2.888,-6.812,25.251
6000.0,3.39,0.804,-35.209,3.212,9.594,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.524,3.139,-12.377,-9.648,-13.635,-10.859,-3.216,27.338,0.0,250.74,,260.0,250.0,-11.607,2.896,-6.803,25.256
6000.5,3.39,0.804,-35.209,3.212,9.594,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.524,3.139,-12.338,-9.651,-13.688,-10.859,-3.216,27.338,0.0,250.74,,260.0,250.0,-11.63,2.904,-6.805,25.281
6001.0,3.39,0.804,-35.209,3.212,9.594,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.524,3.139,-12.374,-9.677,-13.673,-10.853,-3.216,27.338,0.0,250.44,,260.0,250.0,-11.634,2.912,-6.801,25.29
6001.5,3.39,0.804,-35.209,3.212,9.594,5.137,36.42,4.763,-18.725,-2.794,0.0,38.0,38.4,9.524,3.139,-12.435,-9.674,-13.69,-10.917,-3.216,27.338,0.0,250.44,,260.0,250.0,-11.644,2.92,-6.802,25.292
6002.0,3.39,0.804,-35.209,3.212,9.594,5.098,36.435,4.776,-18.683,-2.779,0.0,37.999,38.382,9.524,3.139,-12.342,-9.632,-13.64,-10.826,-3.216,27.336,0.0,251.04,,260.0,250.0,-11.679,2.928,-6.816,25.278
6002.5,3.39,0.804,-35.209,3.212,9.594,5.098,36.435,4.776,-18.683,-2.779,0.0,38.0,38.4,9.524,3.139,-12.446,-9.635,-13.616,-10.864,-3.216,27.336,0.0,251.04,,259.0,250.0,-11.61,2.935,-6.82,25.18
6003.0,3.213,0.775,-35.079,3.239,9.557,5.098,36.435,4.776,-18.683,-2.779,0.0,38.0,38.4,9.608,3.129,-12.452,-9.639,-13.632,-10.874,-3.216,27.336,0.0,250.44,,259.0,250.0,-11.641,2.943,-6.812,25.162
6003.5,3.213,0.775,-35.079,3.239,9.557,5.098,36.435,4.776,-18.683,-2.779,0.0,38.0,38.4,9.608,3.129,-12.344,-9.624,-13.545,-10.786,-3.216,27.336,0.0,250.44,,259.0,250.0,-11.649,2.947,-6.832,25.179
6004.0,3.213,0.775,-35.079,3.239,9.557,5.098,36.435,4.776,-18.683,-2.779,0.0,38.0,38.4,9.608,3.129,-12.315,-9.641,-13.581,-10.811,-3.216,27.336,0.0,250.64,,259.0,250.0,-11.575,2.951,-6.799,25.157
6004.5,3.213,0.775,-35.079,3.239,9.557,5.098,36.435,4.776,-18.683,-2.779,0.0,38.0,38.4,9.608,3.129,-12.366,-9.646,-13.605,-10.869,-3.216,27.336,0.0,250.64,,259.0,250.0,-11.587,2.956,-6.819,25.164
6005.0,3.213,0.775,-35.079,3.239,9.557,5.083,36.435,4.77,-18.651,-2.786,0.0,37.998,38.439,9.608,3.129,-12.354,-9.625,-13.56,-10.838,-3.219,27.336,0.0,248.94,,259.0,250.0,-11.622,2.96,-6.776,25.161
6005.5,3.213,0.775,-35.079,3.239,9.557,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.608,3.129,-12.169,-9.624,-13.514,-10.771,-3.219,27.336,0.0,248.94,,260.0,250.0,-11.595,2.964,-6.818,25.109
6006.0,3.213,0.82,-34.878,3.217,9.594,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.563,3.096,-12.264,-9.584,-13.455,-10.77,-3.219,27.336,0.0,249.44,,260.0,250.0,-11.52,2.968,-6.845,25.095
6006.5,3.213,0.82,-34.878,3.217,9.594,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.563,3.096,-12.291,-9.65,-13.45,-10.821,-3.219,27.336,0.0,249.44,,260.0,250.0,-11.518,2.972,-6.836,25.116
6007.0,3.213,0.82,-34.878,3.217,9.594,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.563,3.096,-12.358,-9.643,-13.626,-10.894,-3.219,27.336,0.0,249.04,,260.0,250.0,-11.553,2.976,-6.814,25.109
6007.5,3.213,0.82,-34.878,3.217,9.594,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.563,3.096,-12.373,-9.658,-13.705,-10.907,-3.219,27.336,0.0,249.04,,260.0,250.0,-11.63,2.98,-6.803,25.109
6008.0,3.213,0.82,-34.878,3.217,9.594,5.083,36.435,4.77,-18.651,-2.786,0.0,38.0,38.4,9.563,3.096,-12.444,-9.646,-13.729,-10.916,-3.219,27.336,0.0,250.44,,260.0,250.0,-11.661,2.984,-6.79,25.139
6008.5,3.213,0.82,-34.878,3.217,9.594,5.144,36.444,4.756,-18.593,-2.789,0.0,38.001,38.452,9.563,3.096,-12.531,-9.652,-13.791,-10.895,-3.226,27.333,0.0,250.44,,260.0,250.0,-11.684,2.988,-6.784,25.182
6009.0,3.213,0.82,-34.878,3.217,9.594,5.144,36.444,4.756,-18.593,-2.789,0.0,38.0,38.5,9.563,3.096,-12.505,-9.656,-13.716,-10.892,-3.226,27.333,0.0,250.44,,260.0,250.0,-11.717,2.991,-6.806,25.258
6009.5,2.491,0.687,-34.21,3.249,9.489,5.144,36.444,4.756,-18.593,-2.789,0.0,38.0,38.5,9.681,3.255,-12.493,-9.658,-13.72,-10.92,-3.226,27.333,0.0,250.44,,260.0,250.0,-11.692,2.995,-6.82,25.359
6010.0,2.491,0.687,-34.21,3.249,9.489,5.144,36.444,4.756,-18.593,-2.789,0.0,38.0,38.5,9.681,3.255,-12.443,-9.662,-13.714,-10.854,-3.226,27.333,0.0,250.64,,260.0,250.0,-11.698,2.987,-6.829,25.376
6010.5,2.491,0.687,-34.21,3.249,9.489,5.144,36.444,4.756,-18.593,-2.789,0.0,38.0,38.5,9.681,3.255,-12.43,-9.655,-13.656,-10.862,-3.226,27.333,0.0,250.64,,260.0,250.0,-11.668,2.978,-6.833,25.381
6011.0,2.491,0.687,-34.21,3.249,9.489,5.144,36.444,4.756,-18.593,-2.789,0.0,38.0,38.5,9.681,3.255,-12.37,-9.644,-13.586,-10.839,-3.226,27.333,0.0,250.54,,260.0,250.0,-11.651,2.97,-6.811,25.236
6011.5,2.491,0.687,-34.21,3.249,9.489,5.139,36.435,4.759,-18.549,-2.773,0.0,37.997,38.436,9.681,3.255,-12.256,-9.62,-13.572,-10.777,-3.231,27.323,0.0,250.54,,260.0,250.0,-11.61,2.963,-6.828,25.173
6012.0,2.491,0.687,-34.21,3.249,9.489,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.681,3.255,-12.281,-9.584,-13.445,-10.78,-3.231,27.323,0.0,250.94,,260.0,250.0,-11.556,2.955,-6.83,25.141
6012.5,3.613,0.899,-34.536,3.256,9.575,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.592,3.314,-12.225,-9.64,-13.487,-10.715,-3.231,27.323,0.0,250.94,,260.0,250.0,-11.523,2.947,-6.829,25.109
6013.0,3.613,0.899,-34.536,3.256,9.575,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.592,3.314,-12.263,-9.675,-13.603,-10.843,-3.231,27.323,0.0,250.54,,260.0,250.0,-11.517,2.958,-6.803,25.061
6013.5,3.613,0.899,-34.536,3.256,9.575,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.592,3.314,-12.076,-9.644,-13.471,-10.821,-3.231,27.323,0.0,250.54,,260.0,250.0,-11.596,2.969,-6.784,25.071
6014.0,3.613,0.899,-34.536,3.256,9.575,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.592,3.314,-12.328,-9.647,-13.476,-10.832,-3.231,27.323,0.0,251.34,,260.0,250.0,-11.503,2.979,-6.773,25.126
6014.5,3.613,0.899,-34.536,3.256,9.575,5.139,36.435,4.759,-18.549,-2.773,0.0,38.0,38.4,9.592,3.314,-12.388,-9.683,-13.685,-10.92,-3.231,27.323,0.0,251.34,,259.0,250.0,-11.571,2.99,-6.786,25.17
6015.0,3.613,0.899,-34.536,3.256,9.575,5.137,36.41,4.763,-18.507,-2.798,0.0,37.987,38.465,9.592,3.314,-12.372,-9.683,-13.693,-10.916,-3.238,27.322,0.0,251.34,,259.0,250.0,-11.669,3.0,-6.804,25.164
6015.5,3.613,0.899,-34.536,3.256,9.575,5.137,36.41,4.763,-18.507,-2.798,0.0,38.0,38.5,9.592,3.314,-12.561,-9.65,-13.697,-10.889,-3.238,27.322,0.0,251.34,,258.0,250.0,-11.666,3.01,-6.796,25.199
6016.0,3.205,0.761,-35.209,3.187,9.595,5.137,36.41,4.763,-18.507,-2.798,0.0,38.0,38.5,9.496,3.306,-12.438,-9.667,-13.737,-10.937,-3.238,27.322,0.0,251.24,,258.0,250.0,-11.699,3.02,-6.806,25.205
6016.5,3.205,0.761,-35.209,3.187,9.595,5.137,36.41,4.763,-18.507,-2.798,0.0,38.0,38.5,9.496,3.306,-12.458,-9.66,-13.768,-10.934,-3.238,27.322,0.0,251.24,,257.0,250.0,-11.695,3.023,-6.792,25.246
6017.0,3.205,0.761,-35.209,3.187,9.595,5.137,36.41,4.763,-18.507,-2.798,0.0,38.0,38.5,9.496,3.306,-12.522,-9.655,-13.732,-10.915,-3.238,27.322,0.0,251.04,,257.0,250.0,-11.705,3.026,-6.783,25.26
6017.5,3.205,0.761,-35.209,3.187,9.595,5.137,36.41,4.763,-18.507,-2.798,0.0,38.0,38.5,9.496,3.306,-12.523,-9.635,-13.679,-10.887,-3.238,27.322,0.0,251.04,,256.0,250.0,-11.706,3.029,-6.803,25.252
6018.0,3.205,0.761,-35.209,3.187,9.595,5.138,36.454,4.783,-18.428,-2.78,0.0,37.99,38.462,9.496,3.306,-12.382,-9.656,-13.722,-10.866,-3.232,27.326,0.0,249.34,,256.0,250.0,-11.681,3.032,-6.795,25.237
6018.5,3.205,0.761,-35.209,3.187,9.595,5.138,36.454,4.783,-18.428,-2.78,0.0,38.0,38.5,9.496,3.306,-12.439,-9.667,-13.651,-10.877,-3.232,27.326,0.0,249.34,,256.0,250.0,-11.657,3.035,-6.781,25.237
6019.0,3.397,0.812,-35.209,3.188,9.587,5.138,36.454,4.783,-18.428,-2.78,0.0,38.0,38.5,9.57,3.234,-12.459,-9.667,-13.688,-10.894,-3.232,27.326,0.0,249.54,,256.0,250.0,-11.659,3.037,-6.803,25.265
6019.5,3.397,0.812,-35.209,3.188,9.587,5.138,36.454,4.783,-18.428,-2.78,0.0,38.0,38.5,9.57,3.234,-12.36,-9.662,-13.625,-10.874,-3.232,27.326,0.0,249.54,,256.0,250.0,-11.677,3.043,-6.803,25.283
6020.0,3.397,0.812,-35.209,3.188,9.587,5.138,36.454,4.783,-18.428,-2.78,0.0,38.0,38.5,9.57,3.234,-12.406,-9.672,-13.684,-10.852,-3.232,27.326,0.0,249.84,,256.0,250.0,-11.63,3.049,-6.782,25.275
6020.5,3.397,0.812,-35.209,3.188,9.587,5.138,36.454,4.783,-18.428,-2.78,0.0,38.0,38.5,9.57,3.234,-12.381,-9.661,-13.762,-10.934,-3.232,27.326,0.0,249.84,,256.0,250.0,-11.653,3.055,-6.778,25.312
6021.0,3.397,0.812,-35.209,3.188,9.587,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.482,9.57,3.234,-12.397,-9.678,-13.609,-10.887,-3.216,27.326,0.0,247.04,,256.0,250.0,-11.685,3.06,-6.783,25.315
6021.5,3.397,0.812,-35.209,3.188,9.587,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.57,3.234,-12.52,-9.66,-13.708,-10.885,-3.216,27.326,0.0,247.04,,257.0,250.0,-11.643,3.066,-6.803,25.343
6022.0,3.397,0.812,-35.209,3.188,9.587,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.57,3.234,-12.504,-9.658,-13.736,-10.905,-3.216,27.326,0.0,246.84,,257.0,250.0,-11.693,3.071,-6.786,25.313
6022.5,2.738,0.706,-34.646,3.188,9.507,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.699,3.243,-12.506,-9.66,-13.789,-10.926,-3.216,27.326,0.0,246.84,,258.0,250.0,-11.701,3.077,-6.779,25.268
6023.0,2.738,0.706,-34.646,3.188,9.507,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.699,3.243,-12.538,-9.647,-13.715,-10.891,-3.216,27.326,0.0,246.74,,258.0,250.0,-11.72,3.071,-6.777,25.216
