t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6023.5,2.738,0.706,-34.646,3.188,9.507,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.699,3.243,-12.429,-9.678,-13.778,-10.935,-3.216,27.326,0.0,246.74,,259.0,250.0,-11.698,3.066,-6.783,25.215
6024.0,2.738,0.706,-34.646,3.188,9.507,5.146,36.449,4.76,-18.394,-2.767,0.0,38.0,38.5,9.699,3.243,-12.483,-9.664,-13.76,-10.906,-3.216,27.326,0.0,247.94,,259.0,250.0,-11.705,3.06,-6.78,25.27
6024.5,2.738,0.706,-34.646,3.188,9.507,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.533,9.699,3.243,-12.545,-9.623,-13.724,-10.889,-3.235,27.314,0.0,247.94,,260.0,250.0,-11.704,3.055,-6.808,25.274
6025.0,2.738,0.706,-34.646,3.188,9.507,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.5,9.699,3.243,-12.441,-9.652,-13.65,-10.864,-3.235,27.314,0.0,248.04,,260.0,250.0,-11.695,3.05,-6.807,25.288
6025.5,3.068,0.811,-34.555,3.268,9.531,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.5,9.642,3.214,-12.368,-9.652,-13.636,-10.856,-3.235,27.314,0.0,248.04,,261.0,250.0,-11.652,3.045,-6.782,25.26
6026.0,3.068,0.811,-34.555,3.268,9.531,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.5,9.642,3.214,-12.427,-9.597,-13.583,-10.854,-3.235,27.314,0.0,248.04,,261.0,250.0,-11.628,3.045,-6.78,25.228
6026.5,3.068,0.811,-34.555,3.268,9.531,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.5,9.642,3.214,-12.321,-9.639,-13.623,-10.786,-3.235,27.314,0.0,248.04,,262.0,250.0,-11.615,3.046,-6.802,25.193
6027.0,3.068,0.811,-34.555,3.268,9.531,5.112,36.439,4.751,-18.361,-2.783,0.0,38.0,38.5,9.642,3.214,-12.252,-9.677,-13.554,-10.843,-3.235,27.314,0.0,251.04,,262.0,250.0,-11.592,3.046,-6.796,25.15
6027.5,3.068,0.811,-34.555,3.268,9.531,5.121,36.435,4.748,-18.324,-2.782,0.0,38.009,38.431,9.642,3.214,-12.222,-9.649,-13.62,-10.857,-3.231,27.337,0.0,251.04,,261.0,250.0,-11.582,3.046,-6.793,25.2
6028.0,3.068,0.811,-34.555,3.268,9.531,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.642,3.214,-12.349,-9.653,-13.614,-10.836,-3.231,27.337,0.0,250.34,,261.0,250.0,-11.587,3.047,-6.799,25.184
6028.5,3.068,0.811,-34.555,3.268,9.531,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.642,3.214,-12.408,-9.671,-13.684,-10.908,-3.231,27.337,0.0,250.34,,261.0,250.0,-11.613,3.047,-6.792,25.181
6029.0,3.284,0.79,-35.209,3.165,9.528,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.533,3.251,-12.37,-9.659,-13.651,-10.88,-3.231,27.337,0.0,251.04,,261.0,250.0,-11.668,3.047,-6.779,25.19
6029.5,3.284,0.79,-35.209,3.165,9.528,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.533,3.251,-12.381,-9.632,-13.64,-10.86,-3.231,27.337,0.0,251.04,,260.0,250.0,-11.64,3.051,-6.807,25.194
6030.0,3.284,0.79,-35.209,3.165,9.528,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.533,3.251,-12.41,-9.668,-13.673,-10.905,-3.231,27.337,0.0,251.24,,260.0,250.0,-11.628,3.055,-6.801,25.207
6030.5,3.284,0.79,-35.209,3.165,9.528,5.121,36.435,4.748,-18.324,-2.782,0.0,38.0,38.4,9.533,3.251,-12.36,-9.691,-13.708,-10.911,-3.231,27.337,0.0,251.24,,259.0,250.0,-11.664,3.059,-6.799,25.183
6031.0,3.284,0.79,-35.209,3.165,9.528,5.144,36.452,4.765,-18.289,-2.789,0.0,38.012,38.566,9.533,3.251,-12.484,-9.643,-13.676,-10.877,-3.239,27.327,0.0,251.94,,259.0,250.0,-11.667,3.062,-6.806,25.148
6031.5,3.284,0.79,-35.209,3.165,9.528,5.144,36.452,4.765,-18.289,-2.789,0.0,38.0,38.6,9.533,3.251,-12.361,-9.672,-13.69,-10.87,-3.239,27.327,0.0,251.94,,258.0,250.0,-11.67,3.066,-6.805,25.146
6032.0,3.392,0.807,-35.209,3.221,9.607,5.144,36.452,4.765,-18.289,-2.789,0.0,38.0,38.6,9.543,3.189,-12.439,-9.654,-13.685,-10.923,-3.239,27.327,0.0,251.84,,258.0,250.0,-11.648,3.07,-6.785,25.122
6032.5,3.392,0.807,-35.209,3.221,9.607,5.144,36.452,4.765,-18.289,-2.789,0.0,38.0,38.6,9.543,3.189,-12.401,-9.668,-13.704,-10.919,-3.239,27.327,0.0,251.84,,257.0,250.0,-11.675,3.075,-6.793,25.046
6033.0,3.392,0.807,-35.209,3.221,9.607,5.144,36.452,4.765,-18.289,-2.789,0.0,38.0,38.6,9.543,3.189,-12.367,-9.684,-13.732,-10.882,-3.239,27.327,0.0,252.04,,257.0,250.0,-11.673,3.08,-6.804,25.078
6033.5,3.392,0.807,-35.209,3.221,9.607,5.144,36.452,4.765,-18.289,-2.789,0.0,38.0,38.6,9.543,3.189,-12.457,-9.656,-13.658,-10.874,-3.239,27.327,0.0,252.04,,256.0,250.0,-11.666,3.085,-6.794,25.101
6034.0,3.392,0.807,-35.209,3.221,9.607,5.171,36.473,4.755,-18.275,-2.782,0.0,38.023,38.562,9.543,3.189,-12.349,-9.66,-13.663,-10.903,-3.235,27.343,0.0,248.74,,256.0,250.0,-11.661,3.09,-6.786,25.118
6034.5,3.392,0.807,-35.209,3.221,9.607,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.543,3.189,-12.455,-9.633,-13.679,-10.859,-3.235,27.343,0.0,248.74,,257.0,250.0,-11.644,3.095,-6.814,25.149
6035.0,3.392,0.807,-35.209,3.221,9.607,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.543,3.189,-12.433,-9.667,-13.717,-10.866,-3.235,27.343,0.0,249.24,,257.0,250.0,-11.656,3.1,-6.791,25.157
6035.5,3.184,0.819,-34.836,3.207,9.402,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.655,3.212,-12.467,-9.656,-13.667,-10.893,-3.235,27.343,0.0,249.24,,257.0,250.0,-11.671,3.105,-6.767,25.177
6036.0,3.184,0.819,-34.836,3.207,9.402,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.655,3.212,-12.479,-9.622,-13.642,-10.851,-3.235,27.343,0.0,248.94,,257.0,250.0,-11.671,3.106,-6.779,25.148
6036.5,3.184,0.819,-34.836,3.207,9.402,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.655,3.212,-12.483,-9.632,-13.705,-10.864,-3.235,27.343,0.0,248.94,,258.0,250.0,-11.649,3.107,-6.765,25.153
6037.0,3.184,0.819,-34.836,3.207,9.402,5.171,36.473,4.755,-18.275,-2.782,0.0,38.0,38.6,9.655,3.212,-12.399,-9.654,-13.738,-10.899,-3.235,27.343,0.0,248.04,,258.0,250.0,-11.671,3.109,-6.778,25.163
6037.5,3.184,0.819,-34.836,3.207,9.402,5.139,36.472,4.786,-18.253,-2.795,0.0,38.029,38.544,9.655,3.212,-12.406,-9.631,-13.735,-10.906,-3.245,27.33,0.0,248.04,,259.0,250.0,-11.673,3.11,-6.76,25.218
6038.0,3.184,0.819,-34.836,3.207,9.402,5.139,36.472,4.786,-18.253,-2.795,0.0,38.0,38.5,9.655,3.212,-12.448,-9.65,-13.782,-10.906,-3.245,27.33,0.0,247.14,,259.0,250.0,-11.67,3.111,-6.743,25.198
6038.5,3.002,0.674,-35.209,3.146,9.598,5.139,36.472,4.786,-18.253,-2.795,0.0,38.0,38.5,9.642,3.263,-12.515,-9.62,-13.722,-10.9,-3.245,27.33,0.0,247.14,,260.0,250.0,-11.696,3.112,-6.738,25.192
6039.0,3.002,0.674,-35.209,3.146,9.598,5.139,36.472,4.786,-18.253,-2.795,0.0,38.0,38.5,9.642,3.263,-12.441,-9.648,-13.743,-10.913,-3.245,27.33,0.0,247.94,,260.0,250.0,-11.689,3.111,-6.755,25.176
6039.5,3.002,0.674,-35.209,3.146,9.598,5.139,36.472,4.786,-18.253,-2.795,0.0,38.0,38.5,9.642,3.263,-12.398,-9.69,-13.756,-10.901,-3.245,27.33,0.0,247.94,,261.0,250.0,-11.686,3.109,-6.796,25.163
6040.0,3.002,0.674,-35.209,3.146,9.598,5.139,36.472,4.786,-18.253,-2.795,0.0,38.0,38.5,9.642,3.263,-12.495,-9.635,-13.671,-10.892,-3.245,27.33,0.0,249.34,,261.0,250.0,-11.686,3.107,-6.796,25.123
6040.5,3.002,0.674,-35.209,3.146,9.598,5.17,36.467,4.778,-18.234,-2.803,0.0,38.03,38.569,9.642,3.263,-12.401,-9.667,-13.752,-10.882,-3.237,27.327,0.0,249.34,,261.0,250.0,-11.673,3.105,-6.791,25.088
6041.0,3.002,0.674,-35.209,3.146,9.598,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.642,3.263,-12.422,-9.639,-13.598,-10.853,-3.237,27.327,0.0,249.94,,261.0,250.0,-11.675,3.104,-6.8,25.085
6041.5,2.868,0.774,-33.796,3.196,9.503,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.725,3.217,-12.349,-9.649,-13.619,-10.815,-3.237,27.327,0.0,249.94,,261.0,250.0,-11.628,3.102,-6.791,25.088
6042.0,2.868,0.774,-33.796,3.196,9.503,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.725,3.217,-12.356,-9.655,-13.645,-10.877,-3.237,27.327,0.0,248.84,,261.0,250.0,-11.608,3.098,-6.783,25.117
6042.5,2.868,0.774,-33.796,3.196,9.503,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.725,3.217,-12.383,-9.646,-13.678,-10.858,-3.237,27.327,0.0,248.84,,262.0,250.0,-11.633,3.094,-6.769,25.094
6043.0,2.868,0.774,-33.796,3.196,9.503,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.725,3.217,-12.416,-9.666,-13.744,-10.85,-3.237,27.327,0.0,251.94,,262.0,250.0,-11.641,3.091,-6.781,25.086
6043.5,2.868,0.774,-33.796,3.196,9.503,5.17,36.467,4.778,-18.234,-2.803,0.0,38.0,38.6,9.725,3.217,-12.493,-9.66,-13.695,-10.901,-3.237,27.327,0.0,251.94,,261.0,250.0,-11.669,3.087,-6.771,25.107
6044.0,2.868,0.774,-33.796,3.196,9.503,5.151,36.475,4.772,-18.196,-2.778,0.0,38.046,38.521,9.725,3.217,-12.476,-9.662,-13.696,-10.905,-3.237,27.329,0.0,250.74,,261.0,250.0,-11.687,3.083,-6.784,25.13
6044.5,2.868,0.774,-33.796,3.196,9.503,5.151,36.475,4.772,-18.196,-2.778,0.0,38.0,38.5,9.725,3.217,-12.508,-9.613,-13.679,-10.894,-3.237,27.329,0.0,250.74,,261.0,250.0,-11.685,3.08,-6.785,25.153
6045.0,3.009,0.716,-35.209,3.135,9.58,5.151,36.475,4.772,-18.196,-2.778,0.0,38.0,38.5,9.605,3.348,-12.368,-9.663,-13.729,-10.875,-3.237,27.329,0.0,251.84,,261.0,250.0,-11.674,3.076,-6.799,25.198
6045.5,3.009,0.716,-35.209,3.135,9.58,5.151,36.475,4.772,-18.196,-2.778,0.0,38.0,38.5,9.605,3.348,-12.385,-9.651,-13.61,-10.848,-3.237,27.329,0.0,251.84,,260.0,250.0,-11.659,3.075,-6.791,25.179
6046.0,3.009,0.716,-35.209,3.135,9.58,5.151,36.475,4.772,-18.196,-2.778,0.0,38.0,38.5,9.605,3.348,-12.331,-9.634,-13.638,-10.844,-3.237,27.329,0.0,250.94,,260.0,250.0,-11.624,3.074,-6.792,25.166
6046.5,3.009,0.716,-35.209,3.135,9.58,5.151,36.475,4.772,-18.196,-2.778,0.0,38.0,38.5,9.605,3.348,-12.348,-9.623,-13.622,-10.783,-3.237,27.329,0.0,250.94,,260.0,250.0,-11.612,3.073,-6.773,25.142
6047.0,3.009,0.716,-35.209,3.135,9.58,5.149,36.462,4.798,-18.193,-2.784,0.0,38.047,38.604,9.605,3.348,-12.299,-9.61,-13.531,-10.82,-3.225,27.333,0.0,252.24,,260.0,250.0,-11.594,3.072,-6.788,25.187
6047.5,3.009,0.716,-35.209,3.135,9.58,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.605,3.348,-12.262,-9.597,-13.479,-10.781,-3.225,27.333,0.0,252.24,,259.0,250.0,-11.565,3.071,-6.793,25.256
6048.0,2.514,0.678,-34.785,3.153,9.54,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.649,3.339,-12.342,-9.606,-13.565,-10.829,-3.225,27.333,0.0,251.04,,259.0,250.0,-11.53,3.07,-6.767,25.332
6048.5,2.514,0.678,-34.785,3.153,9.54,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.649,3.339,-12.342,-9.641,-13.662,-10.862,-3.225,27.333,0.0,251.04,,258.0,250.0,-11.586,3.061,-6.759,25.325
6049.0,2.514,0.678,-34.785,3.153,9.54,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.649,3.339,-12.402,-9.578,-13.571,-10.779,-3.225,27.333,0.0,251.94,,258.0,250.0,-11.627,3.052,-6.76,25.361
6049.5,2.514,0.678,-34.785,3.153,9.54,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.649,3.339,-12.413,-9.554,-13.573,-10.803,-3.225,27.333,0.0,251.94,,257.0,250.0,-11.582,3.043,-6.765,25.403
6050.0,2.514,0.678,-34.785,3.153,9.54,5.149,36.462,4.798,-18.193,-2.784,0.0,38.0,38.6,9.649,3.339,-12.38,-9.609,-13.654,-10.84,-3.225,27.333,0.0,248.74,,257.0,250.0,-11.586,3.034,-6.767,25.434
6050.5,2.514,0.678,-34.785,3.153,9.54,5.167,36.482,4.798,-18.21,-2.791,0.0,38.069,38.653,9.649,3.339,-12.414,-9.567,-13.527,-10.809,-3.232,27.334,0.0,248.74,,258.0,250.0,-11.621,3.026,-6.756,25.463
6051.0,2.514,0.678,-34.785,3.153,9.54,5.167,36.482,4.798,-18.21,-2.791,0.0,38.1,38.7,9.649,3.339,-12.257,-9.564,-13.574,-10.751,-3.232,27.334,0.0,250.14,,258.0,250.0,-11.579,3.017,-6.742,25.438
6051.5,3.331,0.828,-35.209,3.185,9.502,5.167,36.482,4.798,-18.21,-2.791,0.0,38.1,38.7,9.596,3.246,-12.348,-9.584,-13.546,-10.781,-3.232,27.334,0.0,250.14,,258.0,250.0,-11.536,3.009,-6.76,25.521
6052.0,3.331,0.828,-35.209,3.185,9.502,5.167,36.482,4.798,-18.21,-2.791,0.0,38.1,38.7,9.596,3.246,-12.268,-9.603,-13.615,-10.846,-3.232,27.334,0.0,248.04,,258.0,250.0,-11.565,3.014,-6.75,25.526
6052.5,3.331,0.828,-35.209,3.185,9.502,5.167,36.482,4.798,-18.21,-2.791,0.0,38.1,38.7,9.596,3.246,-12.337,-9.597,-13.673,-10.846,-3.232,27.334,0.0,248.04,,259.0,250.0,-11.583,3.02,-6.742,25.395
6053.0,3.331,0.828,-35.209,3.185,9.502,5.167,36.482,4.798,-18.21,-2.791,0.0,38.1,38.7,9.596,3.246,-12.399,-9.583,-13.617,-10.838,-3.232,27.334,0.0,248.64,,259.0,250.0,-11.613,3.025,-6.74,25.325
6053.5,3.331,0.828,-35.209,3.185,9.502,5.149,36.485,4.798,-18.211,-2.789,0.0,38.069,38.655,9.596,3.246,-12.346,-9.596,-13.534,-10.818,-3.235,27.321,0.0,248.64,,260.0,250.0,-11.609,3.03,-6.749,25.304
6054.0,3.331,0.828,-35.209,3.185,9.502,5.149,36.485,4.798,-18.211,-2.789,0.0,38.1,38.7,9.596,3.246,-12.287,-9.594,-13.466,-10.758,-3.235,27.321,0.0,247.44,,260.0,250.0,-11.573,3.035,-6.755,25.287
6054.5,2.939,0.75,-33.962,3.192,9.487,5.149,36.485,4.798,-18.211,-2.789,0.0,38.1,38.7,9.721,3.099,-12.251,-9.584,-13.551,-10.794,-3.235,27.321,0.0,247.44,,261.0,250.0,-11.526,3.04,-6.737,25.274
6055.0,2.939,0.75,-33.962,3.192,9.487,5.149,36.485,4.798,-18.211,-2.789,0.0,38.1,38.7,9.721,3.099,-12.243,-9.604,-13.591,-10.834,-3.235,27.321,0.0,248.44,,261.0,250.0,-11.545,3.038,-6.76,25.247
6055.5,2.939,0.75,-33.962,3.192,9.487,5.149,36.485,4.798,-18.211,-2.789,0.0,38.1,38.7,9.721,3.099,-12.315,-9.616,-13.594,-10.824,-3.235,27.321,0.0,248.44,,262.0,250.0,-11.568,3.036,-6.742,25.356
6056.0,2.939,0.75,-33.962,3.192,9.487,5.149,36.485,4.798,-18.211,-2.789,0.0,38.1,38.7,9.721,3.099,-12.323,-9.597,-13.614,-10.805,-3.235,27.321,0.0,248.14,,262.0,250.0,-11.587,3.035,-6.744,25.374
6056.5,2.939,0.75,-33.962,3.192,9.487,5.124,36.479,4.774,-18.224,-2.792,0.0,38.068,38.633,9.721,3.099,-12.355,-9.571,-13.51,-10.792,-3.252,27.315,0.0,248.14,,263.0,250.0,-11.585,3.033,-6.751,25.34
6057.0,2.939,0.75,-33.962,3.192,9.487,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.721,3.099,-12.24,-9.576,-13.564,-10.761,-3.252,27.315,0.0,250.44,,263.0,250.0,-11.557,3.032,-6.74,25.302
6057.5,2.939,0.75,-33.962,3.192,9.487,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.721,3.099,-12.28,-9.56,-13.53,-10.778,-3.252,27.315,0.0,250.44,,263.0,250.0,-11.535,3.03,-6.724,25.308
6058.0,3.097,0.731,-35.209,3.164,9.538,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.619,3.26,-12.317,-9.594,-13.566,-10.792,-3.252,27.315,0.0,248.34,,263.0,250.0,-11.537,3.029,-6.733,25.283
6058.5,3.097,0.731,-35.209,3.164,9.538,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.619,3.26,-12.278,-9.564,-13.465,-10.735,-3.252,27.315,0.0,248.34,,264.0,250.0,-11.567,3.03,-6.742,25.262
6059.0,3.097,0.731,-35.209,3.164,9.538,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.619,3.26,-12.188,-9.597,-13.568,-10.773,-3.252,27.315,0.0,250.84,,264.0,250.0,-11.511,3.031,-6.724,25.216
6059.5,3.097,0.731,-35.209,3.164,9.538,5.124,36.479,4.774,-18.224,-2.792,0.0,38.1,38.6,9.619,3.26,-12.319,-9.582,-13.513,-10.785,-3.252,27.315,0.0,250.84,,264.0,250.0,-11.532,3.032,-6.726,25.217
6060.0,3.097,0.731,-35.209,3.164,9.538,5.102,36.471,4.764,-18.192,-2.809,0.0,38.079,38.599,9.619,3.26,-12.308,-9.582,-13.635,-10.788,-3.247,27.318,0.0,252.44,,264.0,250.0,-11.55,3.033,-6.72,25.178
6060.5,3.097,0.731,-35.209,3.164,9.538,5.102,36.471,4.764,-18.192,-2.809,0.0,38.1,38.6,9.619,3.26,-12.342,-9.572,-13.524,-10.79,-3.247,27.318,0.0,252.44,,263.0,250.0,-11.578,3.034,-6.714,25.145
6061.0,2.436,0.683,-34.157,3.196,9.495,5.102,36.471,4.764,-18.192,-2.809,0.0,38.1,38.6,9.69,3.216,-12.351,-9.59,-13.675,-10.849,-3.247,27.318,0.0,253.94,,263.0,250.0,-11.557,3.035,-6.701,25.136
6061.5,2.436,0.683,-34.157,3.196,9.495,5.102,36.471,4.764,-18.192,-2.809,0.0,38.1,38.6,9.69,3.216,-12.428,-9.57,-13.652,-10.812,-3.247,27.318,0.0,253.94,,262.0,250.0,-11.616,3.025,-6.702,25.141
6062.0,2.436,0.683,-34.157,3.196,9.495,5.102,36.471,4.764,-18.192,-2.809,0.0,38.1,38.6,9.69,3.216,-12.437,-9.587,-13.6,-10.812,-3.247,27.318,0.0,252.74,,262.0,250.0,-11.615,3.016,-6.724,25.146
6062.5,2.436,0.683,-34.157,3.196,9.495,5.102,36.471,4.764,-18.192,-2.809,0.0,38.1,38.6,9.69,3.216,-12.262,-9.608,-13.645,-10.854,-3.247,27.318,0.0,252.74,,261.0,250.0,-11.609,3.006,-6.708,25.144
6063.0,2.436,0.683,-34.157,3.196,9.495,5.088,36.496,4.773,-18.16,-2.808,0.0,38.098,38.661,9.69,3.216,-12.349,-9.6,-13.678,-10.858,-3.245,27.312,0.0,253.84,,261.0,250.0,-11.592,2.997,-6.723,25.151
6063.5,2.436,0.683,-34.157,3.196,9.495,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.69,3.216,-12.47,-9.579,-13.563,-10.825,-3.245,27.312,0.0,253.84,,260.0,250.0,-11.621,2.988,-6.704,25.158
6064.0,2.436,0.683,-34.157,3.196,9.495,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.69,3.216,-12.4,-9.515,-13.559,-10.733,-3.245,27.312,0.0,252.64,,260.0,250.0,-11.609,2.979,-6.733,25.221
6064.5,3.368,0.744,-35.209,3.159,9.572,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.57,3.176,-12.289,-9.588,-13.575,-10.826,-3.245,27.312,0.0,252.64,,259.0,250.0,-11.552,2.97,-6.721,25.293
6065.0,3.368,0.744,-35.209,3.159,9.572,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.57,3.176,-12.375,-9.479,-13.517,-10.695,-3.245,27.312,0.0,254.04,,259.0,250.0,-11.569,2.976,-6.709,25.379
6065.5,3.368,0.744,-35.209,3.159,9.572,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.57,3.176,-12.328,-9.579,-13.577,-10.824,-3.245,27.312,0.0,254.04,,258.0,250.0,-11.516,2.983,-6.728,25.414
6066.0,3.368,0.744,-35.209,3.159,9.572,5.088,36.496,4.773,-18.16,-2.808,0.0,38.1,38.7,9.57,3.176,-12.239,-9.588,-13.553,-10.76,-3.245,27.312,0.0,249.84,,258.0,250.0,-11.577,2.989,-6.74,25.452
6066.5,3.368,0.744,-35.209,3.159,9.572,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.642,9.57,3.176,-12.328,-9.5,-13.458,-10.742,-3.246,27.313,0.0,249.84,,258.0,250.0,-11.535,2.995,-6.753,25.467
6067.0,3.368,0.744,-35.209,3.159,9.572,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.6,9.57,3.176,-12.212,-9.593,-13.516,-10.726,-3.246,27.313,0.0,250.64,,258.0,250.0,-11.507,3.001,-6.731,25.587
6067.5,3.203,0.786,-34.312,3.217,9.599,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.6,9.667,3.034,-12.294,-9.583,-13.475,-10.775,-3.246,27.313,0.0,250.64,,258.0,250.0,-11.512,3.007,-6.738,25.639
6068.0,3.203,0.786,-34.312,3.217,9.599,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.6,9.667,3.034,-12.247,-9.493,-13.394,-10.722,-3.246,27.313,0.0,249.44,,258.0,250.0,-11.532,3.01,-6.736,25.71
6068.5,3.203,0.786,-34.312,3.217,9.599,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.6,9.667,3.034,-12.216,-9.584,-13.519,-10.8,-3.246,27.313,0.0,249.44,,258.0,250.0,-11.464,3.014,-6.746,25.766
6069.0,3.203,0.786,-34.312,3.217,9.599,5.11,36.481,4.775,-18.12,-2.804,0.0,38.1,38.6,9.667,3.034,-12.384,-9.593,-13.605,-10.816,-3.246,27.313,0.0,248.14,,258.0,250.0,-11.53,3.017,-6.721,25.808
6069.5,3.203,0.786,-34.312,3.217,9.599,5.137,36.489,4.791,-18.069,-2.805,0.0,38.113,38.648,9.667,3.034,-12.328,-9.604,-13.576,-10.818,-3.252,27.322,0.0,248.14,,259.0,250.0,-11.599,3.02,-6.74,25.827
6070.0,3.203,0.786,-34.312,3.217,9.599,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.667,3.034,-12.285,-9.6,-13.565,-10.793,-3.252,27.322,0.0,247.34,,259.0,250.0,-11.582,3.023,-6.727,25.879
6070.5,3.203,0.786,-34.312,3.217,9.599,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.667,3.034,-12.367,-9.605,-13.563,-10.82,-3.252,27.322,0.0,247.34,,260.0,250.0,-11.561,3.026,-6.74,25.879
6071.0,3.113,0.744,-35.209,3.17,9.608,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.436,3.131,-12.37,-9.616,-13.604,-10.871,-3.252,27.322,0.0,248.54,,260.0,250.0,-11.589,3.029,-6.727,25.853
6071.5,3.113,0.744,-35.209,3.17,9.608,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.436,3.131,-12.358,-9.589,-13.584,-10.811,-3.252,27.322,0.0,248.54,,261.0,250.0,-11.615,3.03,-6.731,25.82
6072.0,3.113,0.744,-35.209,3.17,9.608,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.436,3.131,-12.276,-9.58,-13.567,-10.75,-3.252,27.322,0.0,248.54,,261.0,250.0,-11.585,3.031,-6.74,25.772
6072.5,3.113,0.744,-35.209,3.17,9.608,5.137,36.489,4.791,-18.069,-2.805,0.0,38.1,38.6,9.436,3.131,-12.312,-9.587,-13.513,-10.761,-3.252,27.322,0.0,248.54,,262.0,250.0,-11.543,3.033,-6.735,25.759
6073.0,3.113,0.744,-35.209,3.17,9.608,5.185,36.492,4.79,-18.04,-2.806,0.0,38.121,38.722,9.436,3.131,-12.199,-9.608,-13.508,-10.807,-3.24,27.324,0.0,249.34,,262.0,250.0,-11.543,3.034,-6.746,25.722
6073.5,3.113,0.744,-35.209,3.17,9.608,5.185,36.492,4.79,-18.04,-2.806,0.0,38.1,38.7,9.436,3.131,-12.351,-9.611,-13.546,-10.839,-3.24,27.324,0.0,249.34,,262.0,250.0,-11.531,3.035,-6.715,25.725
6074.0,3.436,0.817,-35.209,3.21,9.575,5.185,36.492,4.79,-18.04,-2.806,0.0,38.1,38.7,9.536,3.23,-12.269,-9.604,-13.555,-10.801,-3.24,27.324,0.0,248.44,,262.0,250.0,-11.587,3.037,-6.744,25.733
6074.5,3.436,0.817,-35.209,3.21,9.575,5.185,36.492,4.79,-18.04,-2.806,0.0,38.1,38.7,9.536,3.23,-12.395,-9.587,-13.575,-10.825,-3.24,27.324,0.0,248.44,,263.0,250.0,-11.557,3.043,-6.707,25.706
6075.0,3.436,0.817,-35.209,3.21,9.575,5.185,36.492,4.79,-18.04,-2.806,0.0,38.1,38.7,9.536,3.23,-12.423,-9.589,-13.609,-10.829,-3.24,27.324,0.0,249.44,,263.0,250.0,-11.595,3.05,-6.709,25.709
6075.5,3.436,0.817,-35.209,3.21,9.575,5.185,36.492,4.79,-18.04,-2.806,0.0,38.1,38.7,9.536,3.23,-12.373,-9.595,-13.543,-10.82,-3.24,27.324,0.0,249.44,,263.0,250.0,-11.613,3.056,-6.729,25.697
6076.0,3.436,0.817,-35.209,3.21,9.575,5.157,36.509,4.77,-18.001,-2.787,0.0,38.143,38.773,9.536,3.23,-12.38,-9.62,-13.627,-10.841,-3.224,27.319,0.0,251.24,,263.0,250.0,-11.583,3.062,-6.711,25.693
6076.5,3.436,0.817,-35.209,3.21,9.575,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.536,3.23,-12.362,-9.638,-13.654,-10.875,-3.224,27.319,0.0,251.24,,262.0,250.0,-11.617,3.068,-6.72,25.711
6077.0,3.436,0.817,-35.209,3.21,9.575,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.536,3.23,-12.48,-9.603,-13.668,-10.868,-3.224,27.319,0.0,252.24,,262.0,250.0,-11.632,3.074,-6.728,25.737
6077.5,2.755,0.646,-35.209,3.174,9.608,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.528,3.16,-12.353,-9.63,-13.645,-10.819,-3.224,27.319,0.0,252.24,,261.0,250.0,-11.655,3.08,-6.754,25.694
6078.0,2.755,0.646,-35.209,3.174,9.608,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.528,3.16,-12.413,-9.607,-13.602,-10.852,-3.224,27.319,0.0,251.74,,261.0,250.0,-11.612,3.075,-6.747,25.711
6078.5,2.755,0.646,-35.209,3.174,9.608,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.528,3.16,-12.326,-9.626,-13.606,-10.806,-3.224,27.319,0.0,251.74,,260.0,250.0,-11.619,3.07,-6.737,25.663
6079.0,2.755,0.646,-35.209,3.174,9.608,5.157,36.509,4.77,-18.001,-2.787,0.0,38.1,38.8,9.528,3.16,-12.258,-9.619,-13.529,-10.819,-3.224,27.319,0.0,252.44,,260.0,250.0,-11.591,3.064,-6.783,25.666
6079.5,2.755,0.646,-35.209,3.174,9.608,5.123,36.49,4.789,-17.966,-2.82,0.0,38.145,38.71,9.528,3.16,-12.175,-9.605,-13.573,-10.827,-3.243,27.309,0.0,252.44,,259.0,250.0,-11.556,3.059,-6.771,25.71
6080.0,2.755,0.646,-35.209,3.174,9.608,5.123,36.49,4.789,-17.966,-2.82,0.0,38.1,38.7,9.528,3.16,-12.253,-9.6,-13.467,-10.773,-3.243,27.309,0.0,251.04,,259.0,250.0,-11.545,3.054,-6.766,25.714
6080.5,3.341,0.836,-35.122,3.194,9.565,5.123,36.49,4.789,-17.966,-2.82,0.0,38.1,38.7,9.597,3.341,-12.362,-9.575,-13.505,-10.781,-3.243,27.309,0.0,251.04,,258.0,250.0,-11.523,3.049,-6.749,25.71
6081.0,3.341,0.836,-35.122,3.194,9.565,5.123,36.49,4.789,-17.966,-2.82,0.0,38.1,38.7,9.597,3.341,-12.226,-9.63,-13.591,-10.814,-3.243,27.309,0.0,252.44,,258.0,250.0,-11.556,3.054,-6.767,25.693
6081.5,3.341,0.836,-35.122,3.194,9.565,5.123,36.49,4.789,-17.966,-2.82,0.0,38.1,38.7,9.597,3.341,-12.285,-9.599,-13.508,-10.824,-3.243,27.309,0.0,252.44,,257.0,250.0,-11.565,3.059,-6.782,25.668
6082.0,3.341,0.836,-35.122,3.194,9.565,5.123,36.49,4.789,-17.966,-2.82,0.0,38.1,38.7,9.597,3.341,-12.283,-9.619,-13.539,-10.808,-3.243,27.309,0.0,248.04,,257.0,250.0,-11.554,3.064,-6.762,25.643
6082.5,3.341,0.836,-35.122,3.194,9.565,5.132,36.492,4.79,-17.92,-2.811,0.0,38.153,38.764,9.597,3.341,-12.253,-9.625,-13.562,-10.826,-3.247,27.301,0.0,248.04,,258.0,250.0,-11.562,3.068,-6.764,25.656
6083.0,3.341,0.836,-35.122,3.194,9.565,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.597,3.341,-12.341,-9.623,-13.56,-10.86,-3.247,27.301,0.0,249.44,,258.0,250.0,-11.567,3.073,-6.75,25.658
6083.5,2.639,0.624,-35.209,3.154,9.618,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.418,3.252,-12.403,-9.597,-13.634,-10.852,-3.247,27.301,0.0,249.44,,258.0,250.0,-11.596,3.077,-6.734,25.613
6084.0,2.639,0.624,-35.209,3.154,9.618,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.418,3.252,-12.417,-9.579,-13.623,-10.83,-3.247,27.301,0.0,247.94,,258.0,250.0,-11.621,3.07,-6.721,25.599
6084.5,2.639,0.624,-35.209,3.154,9.618,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.418,3.252,-12.429,-9.606,-13.599,-10.845,-3.247,27.301,0.0,247.94,,259.0,250.0,-11.612,3.063,-6.753,25.589
6085.0,2.639,0.624,-35.209,3.154,9.618,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.418,3.252,-12.354,-9.622,-13.681,-10.88,-3.247,27.301,0.0,248.04,,259.0,250.0,-11.62,3.056,-6.742,25.572
6085.5,2.639,0.624,-35.209,3.154,9.618,5.132,36.492,4.79,-17.92,-2.811,0.0,38.2,38.8,9.418,3.252,-12.46,-9.548,-13.581,-10.808,-3.247,27.301,0.0,248.04,,260.0,250.0,-11.634,3.049,-6.754,25.641
6086.0,2.639,0.624,-35.209,3.154,9.618,5.152,36.527,4.77,-17.871,-2.8,0.0,38.168,38.777,9.418,3.252,-12.384,-9.609,-13.633,-10.825,-3.24,27.305,0.0,247.24,,260.0,250.0,-11.599,3.042,-6.754,25.725
6086.5,2.639,0.624,-35.209,3.154,9.618,5.152,36.527,4.77,-17.871,-2.8,0.0,38.2,38.8,9.418,3.252,-12.444,-9.635,-13.658,-10.842,-3.24,27.305,0.0,247.24,,261.0,250.0,-11.613,3.036,-6.743,25.735
6087.0,3.329,0.786,-35.209,3.238,9.589,5.152,36.527,4.77,-17.871,-2.8,0.0,38.2,38.8,9.597,3.067,-12.42,-9.615,-13.603,-10.82,-3.24,27.305,0.0,248.24,,261.0,250.0,-11.645,3.029,-6.751,25.701
6087.5,3.329,0.786,-35.209,3.238,9.589,5.152,36.527,4.77,-17.871,-2.8,0.0,38.2,38.8,9.597,3.067,-12.386,-9.664,-13.723,-10.896,-3.24,27.305,0.0,248.24,,262.0,250.0,-11.615,3.034,-6.771,25.625
6088.0,3.329,0.786,-35.209,3.238,9.589,5.152,36.527,4.77,-17.871,-2.8,0.0,38.2,38.8,9.597,3.067,-12.291,-9.638,-13.6,-10.852,-3.24,27.305,0.0,247.74,,262.0,250.0,-11.667,3.039,-6.762,25.562
6088.5,3.329,0.786,-35.209,3.238,9.589,5.152,36.527,4.77,-17.871,-2.8,0.0,38.2,38.8,9.597,3.067,-12.397,-9.646,-13.581,-10.874,-3.24,27.305,0.0,247.74,,263.0,250.0,-11.595,3.044,-6.766,25.596
6089.0,3.329,0.786,-35.209,3.238,9.589,5.151,36.506,4.765,-17.84,-2.809,0.0,38.18,38.783,9.597,3.067,-12.41,-9.66,-13.7,-10.858,-3.248,27.29,0.0,251.54,,263.0,250.0,-11.624,3.048,-6.775,25.592
6089.5,3.329,0.786,-35.209,3.238,9.589,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.597,3.067,-12.474,-9.632,-13.692,-10.902,-3.248,27.29,0.0,251.54,,262.0,250.0,-11.657,3.053,-6.762,25.596
6090.0,2.637,0.708,-33.065,3.221,9.493,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.876,3.154,-12.465,-9.628,-13.722,-10.911,-3.248,27.29,0.0,250.54,,262.0,250.0,-11.675,3.057,-6.748,25.582
6090.5,2.637,0.708,-33.065,3.221,9.493,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.876,3.154,-12.523,-9.619,-13.692,-10.891,-3.248,27.29,0.0,250.54,,262.0,250.0,-11.682,3.051,-6.751,25.627
6091.0,2.637,0.708,-33.065,3.221,9.493,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.876,3.154,-12.417,-9.657,-13.757,-10.897,-3.248,27.29,0.0,251.64,,262.0,250.0,-11.681,3.044,-6.752,25.629
6091.5,2.637,0.708,-33.065,3.221,9.493,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.876,3.154,-12.424,-9.641,-13.62,-10.861,-3.248,27.29,0.0,251.64,,261.0,250.0,-11.682,3.037,-6.77,25.628
6092.0,2.637,0.708,-33.065,3.221,9.493,5.151,36.506,4.765,-17.84,-2.809,0.0,38.2,38.8,9.876,3.154,-12.365,-9.635,-13.629,-10.838,-3.248,27.29,0.0,251.34,,261.0,250.0,-11.637,3.031,-6.757,25.628
6092.5,2.637,0.708,-33.065,3.221,9.493,5.195,36.522,4.774,-17.782,-2.813,0.0,38.201,38.779,9.876,3.154,-12.376,-9.64,-13.658,-10.914,-3.244,27.304,0.0,251.34,,260.0,250.0,-11.617,3.024,-6.768,25.616
6093.0,2.637,0.708,-33.065,3.221,9.493,5.195,36.522,4.774,-17.782,-2.813,0.0,38.2,38.8,9.876,3.154,-12.393,-9.628,-13.585,-10.882,-3.244,27.304,0.0,252.74,,260.0,250.0,-11.647,3.018,-6.785,25.664
6093.5,2.717,0.741,-33.947,3.243,9.564,5.195,36.522,4.774,-17.782,-2.813,0.0,38.2,38.8,9.671,3.043,-12.368,-9.617,-13.616,-10.859,-3.244,27.304,0.0,252.74,,259.0,250.0,-11.622,3.012,-6.77,25.65
6094.0,2.717,0.741,-33.947,3.243,9.564,5.195,36.522,4.774,-17.782,-2.813,0.0,38.2,38.8,9.671,3.043,-12.381,-9.633,-13.627,-10.872,-3.244,27.304,0.0,250.94,,259.0,250.0,-11.615,3.007,-6.775,25.638
6094.5,2.717,0.741,-33.947,3.243,9.564,5.195,36.522,4.774,-17.782,-2.813,0.0,38.2,38.8,9.671,3.043,-12.395,-9.654,-13.73,-10.875,-3.244,27.304,0.0,250.94,,259.0,250.0,-11.628,3.002,-6.766,25.635
6095.0,2.717,0.741,-33.947,3.243,9.564,5.195,36.522,4.774,-17.782,-2.813,0.0,38.2,38.8,9.671,3.043,-12.427,-9.619,-13.618,-10.859,-3.244,27.304,0.0,250.14,,259.0,250.0,-11.663,2.997,-6.763,25.751
6095.5,2.717,0.741,-33.947,3.243,9.564,5.183,36.522,4.77,-17.738,-2.801,0.0,38.205,38.89,9.671,3.043,-12.296,-9.628,-13.614,-10.817,-3.251,27.298,0.0,250.14,,259.0,250.0,-11.631,2.993,-6.766,25.68
6096.0,2.717,0.741,-33.947,3.243,9.564,5.183,36.522,4.77,-17.738,-2.801,0.0,38.2,38.9,9.671,3.043,-12.302,-9.634,-13.654,-10.842,-3.251,27.298,0.0,248.74,,259.0,250.0,-11.589,2.988,-6.779,25.659
6096.5,2.582,0.709,-34.311,3.205,9.539,5.183,36.522,4.77,-17.738,-2.801,0.0,38.2,38.9,9.671,3.297,-12.338,-9.632,-13.696,-10.898,-3.251,27.298,0.0,248.74,,260.0,250.0,-11.608,2.984,-6.759,25.62
6097.0,2.582,0.709,-34.311,3.205,9.539,5.183,36.522,4.77,-17.738,-2.801,0.0,38.2,38.9,9.671,3.297,-12.334,-9.639,-13.632,-10.789,-3.251,27.298,0.0,250.64,,260.0,250.0,-11.641,2.977,-6.787,25.637
6097.5,2.582,0.709,-34.311,3.205,9.539,5.183,36.522,4.77,-17.738,-2.801,0.0,38.2,38.9,9.671,3.297,-12.345,-9.617,-13.548,-10.859,-3.251,27.298,0.0,250.64,,260.0,250.0,-11.599,2.971,-6.776,25.636
6098.0,2.582,0.709,-34.311,3.205,9.539,5.183,36.522,4.77,-17.738,-2.801,0.0,38.2,38.9,9.671,3.297,-12.275,-9.646,-13.582,-10.841,-3.251,27.298,0.0,248.64,,260.0,250.0,-11.592,2.964,-6.776,25.678
6098.5,2.582,0.709,-34.311,3.205,9.539,5.151,36.506,4.78,-17.729,-2.821,0.0,38.211,38.769,9.671,3.297,-12.388,-9.641,-13.577,-10.861,-3.252,27.282,0.0,248.64,,261.0,250.0,-11.586,2.958,-6.778,25.686
6099.0,2.582,0.709,-34.311,3.205,9.539,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.671,3.297,-12.348,-9.66,-13.668,-10.888,-3.252,27.282,0.0,249.04,,261.0,250.0,-11.617,2.952,-6.766,25.706
6099.5,2.582,0.709,-34.311,3.205,9.539,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.671,3.297,-12.359,-9.615,-13.597,-10.842,-3.252,27.282,0.0,249.04,,261.0,250.0,-11.641,2.946,-6.757,25.621
6100.0,3.141,0.734,-35.209,3.187,9.563,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.619,3.255,-12.395,-9.629,-13.616,-10.861,-3.252,27.282,0.0,248.54,,261.0,250.0,-11.603,2.94,-6.762,25.577
6100.5,3.141,0.734,-35.209,3.187,9.563,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.619,3.255,-12.39,-9.626,-13.574,-10.838,-3.252,27.282,0.0,248.54,,262.0,250.0,-11.625,2.943,-6.745,25.515
6101.0,3.141,0.734,-35.209,3.187,9.563,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.619,3.255,-12.412,-9.6,-13.61,-10.853,-3.252,27.282,0.0,250.94,,262.0,250.0,-11.607,2.946,-6.763,25.515
6101.5,3.141,0.734,-35.209,3.187,9.563,5.151,36.506,4.78,-17.729,-2.821,0.0,38.2,38.8,9.619,3.255,-12.367,-9.615,-13.657,-10.877,-3.252,27.282,0.0,250.94,,262.0,250.0,-11.619,2.95,-6.747,25.518
6102.0,3.141,0.734,-35.209,3.187,9.563,5.137,36.53,4.776,-17.702,-2.808,0.0,38.221,38.817,9.619,3.255,-12.382,-9.648,-13.729,-10.857,-3.245,27.293,0.0,250.94,,262.0,250.0,-11.629,2.953,-6.752,25.49
6102.5,3.141,0.734,-35.209,3.187,9.563,5.137,36.53,4.776,-17.702,-2.808,0.0,38.2,38.8,9.619,3.255,-12.434,-9.622,-13.653,-10.87,-3.245,27.293,0.0,250.94,,262.0,250.0,-11.654,2.956,-6.748,25.489
6103.0,2.497,0.626,-34.627,3.205,9.509,5.137,36.53,4.776,-17.702,-2.808,0.0,38.2,38.8,9.718,3.254,-12.347,-9.625,-13.68,-10.865,-3.245,27.293,0.0,251.44,,262.0,250.0,-11.645,2.959,-6.731,25.487
6103.5,2.497,0.626,-34.627,3.205,9.509,5.137,36.53,4.776,-17.702,-2.808,0.0,38.2,38.8,9.718,3.254,-12.437,-9.545,-13.577,-10.817,-3.245,27.293,0.0,251.44,,261.0,250.0,-11.629,2.951,-6.738,25.508
6104.0,2.497,0.626,-34.627,3.205,9.509,5.137,36.53,4.776,-17.702,-2.808,0.0,38.2,38.8,9.718,3.254,-12.406,-9.66,-13.773,-10.876,-3.245,27.293,0.0,250.84,,261.0,250.0,-11.594,2.944,-6.754,25.507
6104.5,2.497,0.626,-34.627,3.205,9.509,5.137,36.53,4.776,-17.702,-2.808,0.0,38.2,38.8,9.718,3.254,-12.47,-9.611,-13.703,-10.849,-3.245,27.293,0.0,250.84,,261.0,250.0,-11.679,2.936,-6.752,25.513
6105.0,2.497,0.626,-34.627,3.205,9.509,5.147,36.53,4.783,-17.682,-2.811,0.0,38.234,38.853,9.718,3.254,-12.444,-9.627,-13.652,-10.881,-3.245,27.292,0.0,252.64,,261.0,250.0,-11.658,2.929,-6.757,25.517
6105.5,2.497,0.626,-34.627,3.205,9.509,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.718,3.254,-12.464,-9.624,-13.64,-10.889,-3.245,27.292,0.0,252.64,,260.0,250.0,-11.651,2.922,-6.738,25.504
6106.0,2.497,0.626,-34.627,3.205,9.509,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.718,3.254,-12.31,-9.626,-13.667,-10.838,-3.245,27.292,0.0,251.64,,260.0,250.0,-11.655,2.915,-6.766,25.535
6106.5,3.473,0.781,-35.209,3.173,9.573,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.56,3.223,-12.396,-9.595,-13.596,-10.804,-3.245,27.292,0.0,251.64,,259.0,250.0,-11.61,2.908,-6.778,25.512
6107.0,3.473,0.781,-35.209,3.173,9.573,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.56,3.223,-12.277,-9.641,-13.591,-10.83,-3.245,27.292,0.0,252.44,,259.0,250.0,-11.598,2.918,-6.743,25.495
6107.5,3.473,0.781,-35.209,3.173,9.573,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.56,3.223,-12.35,-9.615,-13.534,-10.831,-3.245,27.292,0.0,252.44,,258.0,250.0,-11.585,2.927,-6.752,25.438
6108.0,3.473,0.781,-35.209,3.173,9.573,5.147,36.53,4.783,-17.682,-2.811,0.0,38.2,38.9,9.56,3.223,-12.295,-9.629,-13.577,-10.783,-3.245,27.292,0.0,250.84,,258.0,250.0,-11.583,2.936,-6.762,25.429
6108.5,3.473,0.781,-35.209,3.173,9.573,5.168,36.518,4.788,-17.646,-2.81,0.0,38.247,38.846,9.56,3.223,-12.344,-9.611,-13.547,-10.801,-3.24,27.296,0.0,250.84,,258.0,250.0,-11.571,2.944,-6.765,25.416
6109.0,3.473,0.781,-35.209,3.173,9.573,5.168,36.518,4.788,-17.646,-2.81,0.0,38.2,38.8,9.56,3.223,-12.257,-9.636,-13.604,-10.807,-3.24,27.296,0.0,251.14,,258.0,250.0,-11.575,2.953,-6.756,25.436
6109.5,3.372,0.807,-35.209,3.198,9.571,5.168,36.518,4.788,-17.646,-2.81,0.0,38.2,38.8,9.45,3.234,-12.318,-9.622,-13.562,-10.829,-3.24,27.296,0.0,251.14,,257.0,250.0,-11.576,2.962,-6.747,25.406
6110.0,3.372,0.807,-35.209,3.198,9.571,5.168,36.518,4.788,-17.646,-2.81,0.0,38.2,38.8,9.45,3.234,-12.323,-9.609,-13.555,-10.763,-3.24,27.296,0.0,250.74,,257.0,250.0,-11.583,2.968,-6.787,25.605
6110.5,3.372,0.807,-35.209,3.198,9.571,5.168,36.518,4.788,-17.646,-2.81,0.0,38.2,38.8,9.45,3.234,-12.31,-9.616,-13.522,-10.814,-3.24,27.296,0.0,250.74,,257.0,250.0,-11.562,2.975,-6.767,25.63
6111.0,3.372,0.807,-35.209,3.198,9.571,5.168,36.518,4.788,-17.646,-2.81,0.0,38.2,38.8,9.45,3.234,-12.351,-9.605,-13.555,-10.843,-3.24,27.296,0.0,248.64,,257.0,250.0,-11.565,2.982,-6.754,25.602
6111.5,3.372,0.807,-35.209,3.198,9.571,5.18,36.527,4.773,-17.618,-2.819,0.0,38.264,38.895,9.45,3.234,-12.348,-9.649,-13.64,-10.897,-3.244,27.293,0.0,248.64,,258.0,250.0,-11.589,2.988,-6.75,25.613
6112.0,3.372,0.807,-35.209,3.198,9.571,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.45,3.234,-12.307,-9.645,-13.621,-10.884,-3.244,27.293,0.0,248.74,,258.0,250.0,-11.633,2.994,-6.76,25.628
6112.5,3.372,0.807,-35.209,3.198,9.571,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.45,3.234,-12.368,-9.616,-13.625,-10.866,-3.244,27.293,0.0,248.74,,259.0,250.0,-11.614,3.0,-6.752,25.632
6113.0,2.966,0.717,-35.209,3.247,9.615,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.562,3.088,-12.361,-9.657,-13.696,-10.882,-3.244,27.293,0.0,248.94,,259.0,250.0,-11.619,3.007,-6.749,25.636
6113.5,2.966,0.717,-35.209,3.247,9.615,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.562,3.088,-12.391,-9.638,-13.618,-10.82,-3.244,27.293,0.0,248.94,,260.0,250.0,-11.649,3.006,-6.762,25.587
6114.0,2.966,0.717,-35.209,3.247,9.615,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.562,3.088,-12.449,-9.643,-13.709,-10.886,-3.244,27.293,0.0,248.94,,260.0,250.0,-11.617,3.005,-6.753,25.505
6114.5,2.966,0.717,-35.209,3.247,9.615,5.18,36.527,4.773,-17.618,-2.819,0.0,38.3,38.9,9.562,3.088,-12.322,-9.614,-13.563,-10.833,-3.244,27.293,0.0,248.94,,261.0,250.0,-11.672,3.005,-6.772,25.46
6115.0,2.966,0.717,-35.209,3.247,9.615,5.17,36.537,4.765,-17.589,-2.806,0.0,38.269,38.852,9.562,3.088,-12.333,-9.646,-13.694,-10.845,-3.25,27.298,0.0,249.44,,261.0,250.0,-11.583,3.004,-6.749,25.465
6115.5,2.966,0.717,-35.209,3.247,9.615,5.17,36.537,4.765,-17.589,-2.806,0.0,38.3,38.9,9.562,3.088,-12.387,-9.602,-13.548,-10.827,-3.25,27.298,0.0,249.44,,261.0,250.0,-11.629,3.003,-6.753,25.42
6116.0,3.09,0.731,-35.209,3.208,9.599,5.17,36.537,4.765,-17.589,-2.806,0.0,38.3,38.9,9.41,3.158,-12.396,-9.618,-13.626,-10.753,-3.25,27.298,0.0,248.94,,261.0,250.0,-11.591,3.003,-6.751,25.406
6116.5,3.09,0.731,-35.209,3.208,9.599,5.17,36.537,4.765,-17.589,-2.806,0.0,38.3,38.9,9.41,3.158,-12.311,-9.605,-13.616,-10.832,-3.25,27.298,0.0,248.94,,262.0,250.0,-11.598,3.004,-6.716,25.405
6117.0,3.09,0.731,-35.209,3.208,9.599,5.17,36.537,4.765,-17.589,-2.806,0.0,38.3,38.9,9.41,3.158,-12.424,-9.635,-13.622,-10.86,-3.25,27.298,0.0,248.74,,262.0,250.0,-11.591,3.005,-6.723,25.374
6117.5,3.09,0.731,-35.209,3.208,9.599,5.17,36.537,4.765,-17.589,-2.806,0.0,38.3,38.9,9.41,3.158,-12.447,-9.634,-13.766,-10.885,-3.25,27.298,0.0,248.74,,263.0,250.0,-11.635,3.007,-6.742,25.353
6118.0,3.09,0.731,-35.209,3.208,9.599,5.167,36.564,4.778,-17.573,-2.803,0.0,38.285,38.867,9.41,3.158,-12.313,-9.616,-13.61,-10.807,-3.25,27.294,0.0,252.04,,263.0,250.0,-11.683,3.008,-6.733,25.345
6118.5,3.09,0.731,-35.209,3.208,9.599,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.41,3.158,-12.339,-9.604,-13.545,-10.818,-3.25,27.294,0.0,252.04,,262.0,250.0,-11.587,3.01,-6.753,25.611
6119.0,3.09,0.731,-35.209,3.208,9.599,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.41,3.158,-12.265,-9.628,-13.525,-10.726,-3.25,27.294,0.0,252.04,,262.0,250.0,-11.577,3.011,-6.752,25.693
6119.5,3.309,0.78,-35.209,3.198,9.531,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.538,3.236,-12.264,-9.546,-13.46,-10.739,-3.25,27.294,0.0,252.04,,261.0,250.0,-11.536,3.012,-6.742,25.738
6120.0,3.309,0.78,-35.209,3.198,9.531,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.538,3.236,-12.159,-9.594,-13.45,-10.714,-3.25,27.294,0.0,251.84,,261.0,250.0,-11.502,3.017,-6.756,25.766
6120.5,3.309,0.78,-35.209,3.198,9.531,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.538,3.236,-12.14,-9.559,-13.373,-10.727,-3.25,27.294,0.0,251.84,,260.0,250.0,-11.479,3.022,-6.743,25.743
6121.0,3.309,0.78,-35.209,3.198,9.531,5.167,36.564,4.778,-17.573,-2.803,0.0,38.3,38.9,9.538,3.236,-12.092,-9.604,-13.384,-10.707,-3.25,27.294,0.0,252.74,,260.0,250.0,-11.45,3.027,-6.743,25.736
6121.5,3.309,0.78,-35.209,3.198,9.531,5.138,36.511,4.769,-17.571,-2.816,0.0,38.286,38.86,9.538,3.236,-12.136,-9.619,-13.427,-10.728,-3.252,27.292,0.0,252.74,,259.0,250.0,-11.447,3.031,-6.745,25.688
6122.0,3.309,0.78,-35.209,3.198,9.531,5.138,36.511,4.769,-17.571,-2.816,0.0,38.3,38.9,9.538,3.236,-12.268,-9.63,-13.506,-10.827,-3.252,27.292,0.0,252.54,,259.0,250.0,-11.478,3.036,-6.745,25.685
6122.5,3.638,0.829,-35.209,3.185,9.615,5.138,36.511,4.769,-17.571,-2.816,0.0,38.3,38.9,9.532,3.154,-12.139,-9.632,-13.498,-10.81,-3.252,27.292,0.0,252.54,,258.0,250.0,-11.558,3.04,-6.732,25.655
6123.0,3.638,0.829,-35.209,3.185,9.615,5.138,36.511,4.769,-17.571,-2.816,0.0,38.3,38.9,9.532,3.154,-12.28,-9.629,-13.506,-10.824,-3.252,27.292,0.0,252.64,,258.0,250.0,-11.52,3.05,-6.733,25.662
6123.5,3.638,0.829,-35.209,3.185,9.615,5.138,36.511,4.769,-17.571,-2.816,0.0,38.3,38.9,9.532,3.154,-12.35,-9.662,-13.627,-10.897,-3.252,27.292,0.0,252.64,,257.0,250.0,-11.56,3.06,-6.731,25.67
6124.0,3.638,0.829,-35.209,3.185,9.615,5.138,36.511,4.769,-17.571,-2.816,0.0,38.3,38.9,9.532,3.154,-12.3,-9.637,-13.563,-10.831,-3.252,27.292,0.0,249.74,,257.0,250.0,-11.634,3.069,-6.735,25.6
6124.5,3.638,0.829,-35.209,3.185,9.615,5.132,36.555,4.764,-17.506,-2.816,0.0,38.296,38.871,9.532,3.154,-12.309,-9.644,-13.597,-10.855,-3.255,27.285,0.0,249.74,,257.0,250.0,-11.583,3.078,-6.739,25.585
6125.0,3.638,0.829,-35.209,3.185,9.615,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.532,3.154,-12.311,-9.623,-13.528,-10.829,-3.255,27.285,0.0,250.14,,257.0,250.0,-11.601,3.088,-6.72,25.558
6125.5,2.781,0.714,-34.739,3.115,9.593,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.557,3.091,-12.345,-9.625,-13.534,-10.856,-3.255,27.285,0.0,250.14,,257.0,250.0,-11.573,3.097,-6.743,25.509
6126.0,2.781,0.714,-34.739,3.115,9.593,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.557,3.091,-12.404,-9.635,-13.631,-10.873,-3.255,27.285,0.0,250.14,,257.0,250.0,-11.59,3.091,-6.741,25.477
6126.5,2.781,0.714,-34.739,3.115,9.593,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.557,3.091,-12.429,-9.653,-13.709,-10.881,-3.255,27.285,0.0,250.14,,257.0,250.0,-11.636,3.086,-6.722,25.451
6127.0,2.781,0.714,-34.739,3.115,9.593,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.557,3.091,-12.409,-9.639,-13.611,-10.881,-3.255,27.285,0.0,247.84,,257.0,250.0,-11.668,3.081,-6.742,25.408
6127.5,2.781,0.714,-34.739,3.115,9.593,5.132,36.555,4.764,-17.506,-2.816,0.0,38.3,38.9,9.557,3.091,-12.414,-9.609,-13.63,-10.871,-3.255,27.285,0.0,247.84,,258.0,250.0,-11.635,3.076,-6.741,25.423
6128.0,2.781,0.714,-34.739,3.115,9.593,5.156,36.57,4.747,-17.465,-2.816,0.0,38.307,38.926,9.557,3.091,-12.367,-9.66,-13.668,-10.904,-3.265,27.294,0.0,247.94,,258.0,250.0,-11.631,3.072,-6.744,25.392
6128.5,2.781,0.714,-34.739,3.115,9.593,5.156,36.57,4.747,-17.465,-2.816,0.0,38.3,38.9,9.557,3.091,-12.381,-9.647,-13.554,-10.849,-3.265,27.294,0.0,247.94,,259.0,250.0,-11.65,3.067,-6.734,25.301
6129.0,3.214,0.766,-35.209,3.187,9.611,5.156,36.57,4.747,-17.465,-2.816,0.0,38.3,38.9,9.637,3.166,-12.35,-9.684,-13.644,-10.908,-3.265,27.294,0.0,248.04,,259.0,250.0,-11.608,3.062,-6.759,25.217
6129.5,3.214,0.766,-35.209,3.187,9.611,5.156,36.57,4.747,-17.465,-2.816,0.0,38.3,38.9,9.637,3.166,-12.348,-9.658,-13.655,-10.891,-3.265,27.294,0.0,248.04,,260.0,250.0,-11.647,3.065,-6.753,25.177
6130.0,3.214,0.766,-35.209,3.187,9.611,5.156,36.57,4.747,-17.465,-2.816,0.0,38.3,38.9,9.637,3.166,-12.375,-9.669,-13.673,-10.872,-3.265,27.294,0.0,248.34,,260.0,250.0,-11.638,3.067,-6.746,25.151
6130.5,3.214,0.766,-35.209,3.187,9.611,5.156,36.57,4.747,-17.465,-2.816,0.0,38.3,38.9,9.637,3.166,-12.461,-9.657,-13.671,-10.898,-3.265,27.294,0.0,248.34,,261.0,250.0,-11.647,3.07,-6.741,25.142
6131.0,3.214,0.766,-35.209,3.187,9.611,5.191,36.56,4.788,-17.427,-2.807,0.0,38.317,38.989,9.637,3.166,-12.403,-9.642,-13.6,-10.893,-3.249,27.288,0.0,249.74,,261.0,250.0,-11.672,3.072,-6.749,25.145
6131.5,3.214,0.766,-35.209,3.187,9.611,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.637,3.166,-12.351,-9.659,-13.598,-10.844,-3.249,27.288,0.0,249.74,,261.0,250.0,-11.634,3.074,-6.743,25.101
6132.0,2.577,0.672,-33.86,3.241,9.544,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.66,2.995,-12.414,-9.664,-13.717,-10.966,-3.249,27.288,0.0,249.54,,261.0,250.0,-11.613,3.076,-6.749,25.06
6132.5,2.577,0.672,-33.86,3.241,9.544,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.66,2.995,-12.465,-9.689,-13.716,-10.947,-3.249,27.288,0.0,249.54,,261.0,250.0,-11.69,3.068,-6.739,25.036
6133.0,2.577,0.672,-33.86,3.241,9.544,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.66,2.995,-12.451,-9.686,-13.706,-10.912,-3.249,27.288,0.0,249.44,,261.0,250.0,-11.704,3.06,-6.746,25.036
6133.5,2.577,0.672,-33.86,3.241,9.544,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.66,2.995,-12.466,-9.674,-13.778,-10.942,-3.249,27.288,0.0,249.44,,261.0,250.0,-11.689,3.052,-6.749,25.052
6134.0,2.577,0.672,-33.86,3.241,9.544,5.191,36.56,4.788,-17.427,-2.807,0.0,38.3,39.0,9.66,2.995,-12.421,-9.664,-13.703,-10.914,-3.249,27.288,0.0,250.84,,261.0,250.0,-11.715,3.045,-6.755,24.992
6134.5,2.577,0.672,-33.86,3.241,9.544,5.177,36.568,4.784,-17.385,-2.805,0.0,38.315,38.916,9.66,2.995,-12.443,-9.605,-13.582,-10.856,-3.244,27.293,0.0,250.84,,261.0,250.0,-11.675,3.037,-6.761,25.036
6135.0,2.577,0.672,-33.86,3.241,9.544,5.177,36.568,4.784,-17.385,-2.805,0.0,38.3,38.9,9.66,2.995,-12.313,-9.657,-13.615,-10.816,-3.244,27.293,0.0,251.44,,261.0,250.0,-11.622,3.029,-6.769,24.993
6135.5,3.258,0.862,-34.216,3.253,9.567,5.177,36.568,4.784,-17.385,-2.805,0.0,38.3,38.9,9.632,3.035,-12.36,-9.651,-13.572,-10.854,-3.244,27.293,0.0,251.44,,260.0,250.0,-11.6,3.022,-6.763,25.036
6136.0,3.258,0.862,-34.216,3.253,9.567,5.177,36.568,4.784,-17.385,-2.805,0.0,38.3,38.9,9.632,3.035,-12.241,-9.615,-13.459,-10.74,-3.244,27.293,0.0,251.94,,260.0,250.0,-11.609,3.026,-6.755,25.103
6136.5,3.258,0.862,-34.216,3.253,9.567,5.177,36.568,4.784,-17.385,-2.805,0.0,38.3,38.9,9.632,3.035,-12.325,-9.643,-13.524,-10.826,-3.244,27.293,0.0,251.94,,259.0,250.0,-11.514,3.03,-6.763,25.083
6137.0,3.258,0.862,-34.216,3.253,9.567,5.177,36.568,4.784,-17.385,-2.805,0.0,38.3,38.9,9.632,3.035,-12.184,-9.637,-13.516,-10.817,-3.244,27.293,0.0,251.84,,259.0,250.0,-11.579,3.033,-6.765,25.18
6137.5,3.258,0.862,-34.216,3.253,9.567,5.123,36.538,4.763,-17.349,-2.802,0.0,38.321,38.914,9.632,3.035,-12.286,-9.598,-13.474,-10.822,-3.241,27.289,0.0,251.84,,258.0,250.0,-11.538,3.037,-6.75,25.266
6138.0,3.258,0.862,-34.216,3.253,9.567,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.632,3.035,-12.258,-9.664,-13.556,-10.876,-3.241,27.289,0.0,251.74,,258.0,250.0,-11.545,3.041,-6.748,25.206
6138.5,3.118,0.706,-35.209,3.145,9.479,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.584,3.147,-12.339,-9.675,-13.633,-10.895,-3.241,27.289,0.0,251.74,,257.0,250.0,-11.589,3.044,-6.738,25.127
6139.0,3.118,0.706,-35.209,3.145,9.479,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.584,3.147,-12.429,-9.684,-13.748,-10.941,-3.241,27.289,0.0,251.94,,257.0,250.0,-11.636,3.045,-6.751,25.14
6139.5,3.118,0.706,-35.209,3.145,9.479,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.584,3.147,-12.465,-9.662,-13.65,-10.909,-3.241,27.289,0.0,251.94,,256.0,250.0,-11.701,3.047,-6.756,25.135
6140.0,3.118,0.706,-35.209,3.145,9.479,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.584,3.147,-12.415,-9.666,-13.688,-10.929,-3.241,27.289,0.0,249.44,,256.0,250.0,-11.671,3.048,-6.768,25.186
6140.5,3.118,0.706,-35.209,3.145,9.479,5.123,36.538,4.763,-17.349,-2.802,0.0,38.3,38.9,9.584,3.147,-12.388,-9.668,-13.71,-10.876,-3.241,27.289,0.0,249.44,,256.0,250.0,-11.675,3.049,-6.742,25.242
6141.0,3.118,0.706,-35.209,3.145,9.479,5.135,36.567,4.81,-17.301,-2.806,0.0,38.327,38.962,9.584,3.147,-12.47,-9.652,-13.712,-10.906,-3.254,27.275,0.0,249.44,,256.0,250.0,-11.661,3.05,-6.753,25.269
6141.5,3.118,0.706,-35.209,3.145,9.479,5.135,36.567,4.81,-17.301,-2.806,0.0,38.3,39.0,9.584,3.147,-12.412,-9.653,-13.741,-10.925,-3.254,27.275,0.0,249.44,,256.0,250.0,-11.685,3.051,-6.744,25.299
6142.0,2.603,0.658,-34.776,3.279,9.583,5.135,36.567,4.81,-17.301,-2.806,0.0,38.3,39.0,9.578,3.1,-12.406,-9.682,-13.74,-10.913,-3.254,27.275,0.0,249.14,,256.0,250.0,-11.683,3.052,-6.753,25.324
6142.5,2.603,0.658,-34.776,3.279,9.583,5.135,36.567,4.81,-17.301,-2.806,0.0,38.3,39.0,9.578,3.1,-12.408,-9.636,-13.648,-10.843,-3.254,27.275,0.0,249.14,,256.0,250.0,-11.685,3.045,-6.76,25.334
6143.0,2.603,0.658,-34.776,3.279,9.583,5.135,36.567,4.81,-17.301,-2.806,0.0,38.3,39.0,9.578,3.1,-12.446,-9.652,-13.639,-10.877,-3.254,27.275,0.0,247.74,,256.0,250.0,-11.634,3.038,-6.762,25.331
6143.5,2.603,0.658,-34.776,3.279,9.583,5.135,36.567,4.81,-17.301,-2.806,0.0,38.3,39.0,9.578,3.1,-12.373,-9.652,-13.636,-10.864,-3.254,27.275,0.0,247.74,,257.0,250.0,-11.654,3.031,-6.759,25.348
6144.0,2.603,0.658,-34.776,3.279,9.583,5.124,36.572,4.78,-17.267,-2.823,0.0,38.331,38.986,9.578,3.1,-12.452,-9.662,-13.648,-10.895,-3.253,27.276,0.0,247.64,,257.0,250.0,-11.631,3.024,-6.757,25.357
6144.5,2.603,0.658,-34.776,3.279,9.583,5.124,36.572,4.78,-17.267,-2.823,0.0,38.3,39.0,9.578,3.1,-12.478,-9.633,-13.689,-10.902,-3.253,27.276,0.0,247.64,,258.0,250.0,-11.664,3.017,-6.749,25.351
6145.0,2.763,0.741,-34.229,3.249,9.484,5.124,36.572,4.78,-17.267,-2.823,0.0,38.3,39.0,9.635,3.127,-12.467,-9.666,-13.785,-10.927,-3.253,27.276,0.0,247.64,,258.0,250.0,-11.676,3.01,-6.741,25.33
6145.5,2.763,0.741,-34.229,3.249,9.484,5.124,36.572,4.78,-17.267,-2.823,0.0,38.3,39.0,9.635,3.127,-12.47,-9.66,-13.743,-10.891,-3.253,27.276,0.0,247.64,,259.0,250.0,-11.711,3.006,-6.744,25.26
6146.0,2.763,0.741,-34.229,3.249,9.484,5.124,36.572,4.78,-17.267,-2.823,0.0,38.3,39.0,9.635,3.127,-12.432,-9.63,-13.687,-10.859,-3.253,27.276,0.0,247.34,,259.0,250.0,-11.691,3.002,-6.765,25.198
6146.5,2.763,0.741,-34.229,3.249,9.484,5.124,36.572,4.78,-17.267,-2.823,0.0,38.3,39.0,9.635,3.127,-12.464,-9.658,-13.708,-10.903,-3.253,27.276,0.0,247.34,,260.0,250.0,-11.652,2.998,-6.758,25.17
