t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6147.0,2.763,0.741,-34.229,3.249,9.484,5.167,36.578,4.766,-17.237,-2.796,0.0,38.336,39.012,9.635,3.127,-12.548,-9.674,-13.797,-10.96,-3.249,27.267,0.0,249.14,,260.0,250.0,-11.683,2.994,-6.738,25.202
6147.5,2.763,0.741,-34.229,3.249,9.484,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.635,3.127,-12.489,-9.668,-13.792,-10.952,-3.249,27.267,0.0,249.14,,260.0,250.0,-11.745,2.99,-6.743,25.241
6148.0,2.763,0.741,-34.229,3.249,9.484,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.635,3.127,-12.407,-9.661,-13.8,-10.878,-3.249,27.267,0.0,249.04,,260.0,250.0,-11.725,2.987,-6.777,25.272
6148.5,2.982,0.753,-34.819,3.252,9.595,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.551,3.131,-12.438,-9.652,-13.642,-10.876,-3.249,27.267,0.0,249.04,,260.0,250.0,-11.687,2.983,-6.771,25.326
6149.0,2.982,0.753,-34.819,3.252,9.595,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.551,3.131,-12.356,-9.643,-13.618,-10.805,-3.249,27.267,0.0,248.54,,260.0,250.0,-11.652,2.983,-6.768,25.349
6149.5,2.982,0.753,-34.819,3.252,9.595,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.551,3.131,-12.386,-9.573,-13.538,-10.79,-3.249,27.267,0.0,248.54,,261.0,250.0,-11.605,2.983,-6.765,25.359
6150.0,2.982,0.753,-34.819,3.252,9.595,5.167,36.578,4.766,-17.237,-2.796,0.0,38.3,39.0,9.551,3.131,-12.23,-9.619,-13.458,-10.692,-3.249,27.267,0.0,250.44,,261.0,250.0,-11.572,2.983,-6.753,25.379
6150.5,2.982,0.753,-34.819,3.252,9.595,5.185,36.538,4.751,-17.224,-2.805,0.0,38.34,38.945,9.551,3.131,-12.198,-9.605,-13.487,-10.806,-3.252,27.257,0.0,250.44,,261.0,250.0,-11.5,2.983,-6.749,25.363
6151.0,2.982,0.753,-34.819,3.252,9.595,5.185,36.538,4.751,-17.224,-2.805,0.0,38.3,38.9,9.551,3.131,-12.297,-9.633,-13.58,-10.808,-3.252,27.257,0.0,250.54,,261.0,250.0,-11.524,2.983,-6.751,25.348
6151.5,3.147,0.806,-35.001,3.201,9.613,5.185,36.538,4.751,-17.224,-2.805,0.0,38.3,38.9,9.915,3.107,-12.325,-9.653,-13.558,-10.843,-3.252,27.257,0.0,250.54,,261.0,250.0,-11.58,2.983,-6.775,25.36
6152.0,3.147,0.806,-35.001,3.201,9.613,5.185,36.538,4.751,-17.224,-2.805,0.0,38.3,38.9,9.915,3.107,-12.275,-9.645,-13.599,-10.89,-3.252,27.257,0.0,250.34,,261.0,250.0,-11.595,2.985,-6.741,25.426
6152.5,3.147,0.806,-35.001,3.201,9.613,5.185,36.538,4.751,-17.224,-2.805,0.0,38.3,38.9,9.915,3.107,-12.41,-9.645,-13.616,-10.871,-3.252,27.257,0.0,250.34,,261.0,250.0,-11.602,2.988,-6.748,25.501
6153.0,3.147,0.806,-35.001,3.201,9.613,5.185,36.538,4.751,-17.224,-2.805,0.0,38.3,38.9,9.915,3.107,-12.304,-9.645,-13.614,-10.881,-3.252,27.257,0.0,251.44,,261.0,250.0,-11.636,2.991,-6.728,25.607
6153.5,3.147,0.806,-35.001,3.201,9.613,5.173,36.591,4.774,-17.165,-2.801,0.0,38.351,38.973,9.915,3.107,-12.302,-9.633,-13.668,-10.89,-3.235,27.265,0.0,251.44,,260.0,250.0,-11.611,2.993,-6.723,25.643
6154.0,3.147,0.806,-35.001,3.201,9.613,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.915,3.107,-12.426,-9.664,-13.715,-10.902,-3.235,27.265,0.0,251.44,,260.0,250.0,-11.624,2.996,-6.751,25.646
6154.5,3.147,0.806,-35.001,3.201,9.613,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.915,3.107,-12.524,-9.625,-13.726,-10.91,-3.235,27.265,0.0,251.44,,259.0,250.0,-11.677,2.998,-6.752,25.658
6155.0,2.578,0.663,-33.943,3.2,9.612,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.741,3.15,-12.555,-9.629,-13.776,-10.917,-3.235,27.265,0.0,251.54,,259.0,250.0,-11.696,3.001,-6.735,25.62
6155.5,2.578,0.663,-33.943,3.2,9.612,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.741,3.15,-12.464,-9.642,-13.75,-10.921,-3.235,27.265,0.0,251.54,,258.0,250.0,-11.719,2.994,-6.736,25.702
6156.0,2.578,0.663,-33.943,3.2,9.612,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.741,3.15,-12.398,-9.657,-13.745,-10.913,-3.235,27.265,0.0,250.64,,258.0,250.0,-11.694,2.987,-6.756,25.836
6156.5,2.578,0.663,-33.943,3.2,9.612,5.173,36.591,4.774,-17.165,-2.801,0.0,38.4,39.0,9.741,3.15,-12.503,-9.623,-13.702,-10.894,-3.235,27.265,0.0,250.64,,258.0,250.0,-11.678,2.98,-6.723,25.833
6157.0,2.578,0.663,-33.943,3.2,9.612,5.131,36.591,4.78,-17.193,-2.819,0.0,38.354,38.966,9.741,3.15,-12.486,-9.64,-13.688,-10.917,-3.24,27.256,0.0,250.74,,258.0,250.0,-11.681,2.974,-6.742,25.839
6157.5,2.578,0.663,-33.943,3.2,9.612,5.131,36.591,4.78,-17.193,-2.819,0.0,38.4,39.0,9.741,3.15,-12.425,-9.634,-13.726,-10.85,-3.24,27.256,0.0,250.74,,258.0,250.0,-11.683,2.967,-6.744,25.798
6158.0,3.045,0.726,-35.209,3.247,9.61,5.131,36.591,4.78,-17.193,-2.819,0.0,38.4,39.0,9.538,3.137,-12.451,-9.608,-13.648,-10.866,-3.24,27.256,0.0,250.64,,258.0,250.0,-11.659,2.961,-6.745,25.767
6158.5,3.045,0.726,-35.209,3.247,9.61,5.131,36.591,4.78,-17.193,-2.819,0.0,38.4,39.0,9.538,3.137,-12.356,-9.619,-13.643,-10.833,-3.24,27.256,0.0,250.64,,258.0,250.0,-11.643,2.962,-6.746,25.739
6159.0,3.045,0.726,-35.209,3.247,9.61,5.131,36.591,4.78,-17.193,-2.819,0.0,38.4,39.0,9.538,3.137,-12.357,-9.616,-13.638,-10.852,-3.24,27.256,0.0,250.64,,258.0,250.0,-11.613,2.964,-6.733,25.741
6159.5,3.045,0.726,-35.209,3.247,9.61,5.131,36.591,4.78,-17.193,-2.819,0.0,38.4,39.0,9.538,3.137,-12.287,-9.633,-13.636,-10.839,-3.24,27.256,0.0,250.64,,258.0,250.0,-11.616,2.965,-6.739,25.782
6160.0,3.045,0.726,-35.209,3.247,9.61,5.141,36.57,4.784,-17.168,-2.798,0.0,38.355,38.982,9.538,3.137,-12.356,-9.609,-13.629,-10.875,-3.225,27.253,0.0,248.64,,258.0,250.0,-11.599,2.966,-6.739,25.901
6160.5,3.045,0.726,-35.209,3.247,9.61,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.538,3.137,-12.338,-9.63,-13.694,-10.856,-3.225,27.253,0.0,248.64,,259.0,250.0,-11.617,2.967,-6.734,25.888
6161.0,3.045,0.726,-35.209,3.247,9.61,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.538,3.137,-12.472,-9.637,-13.653,-10.875,-3.225,27.253,0.0,248.74,,259.0,250.0,-11.629,2.969,-6.722,25.882
6161.5,2.31,0.618,-34.128,3.248,9.52,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.618,3.017,-12.353,-9.631,-13.71,-10.889,-3.225,27.253,0.0,248.74,,260.0,250.0,-11.66,2.97,-6.733,25.87
6162.0,2.31,0.618,-34.128,3.248,9.52,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.618,3.017,-12.358,-9.657,-13.689,-10.876,-3.225,27.253,0.0,248.94,,260.0,250.0,-11.646,2.959,-6.725,25.855
6162.5,2.31,0.618,-34.128,3.248,9.52,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.618,3.017,-12.38,-9.626,-13.607,-10.834,-3.225,27.253,0.0,248.94,,261.0,250.0,-11.645,2.948,-6.755,25.853
6163.0,2.31,0.618,-34.128,3.248,9.52,5.141,36.57,4.784,-17.168,-2.798,0.0,38.4,39.0,9.618,3.017,-12.355,-9.6,-13.587,-10.813,-3.225,27.253,0.0,250.04,,261.0,250.0,-11.612,2.938,-6.729,25.84
6163.5,2.31,0.618,-34.128,3.248,9.52,5.121,36.575,4.754,-17.135,-2.8,0.0,38.363,38.93,9.618,3.017,-12.289,-9.599,-13.543,-10.796,-3.232,27.251,0.0,250.04,,261.0,250.0,-11.589,2.928,-6.749,25.819
6164.0,2.31,0.618,-34.128,3.248,9.52,5.121,36.575,4.754,-17.135,-2.8,0.0,38.4,38.9,9.618,3.017,-12.19,-9.622,-13.484,-10.756,-3.232,27.251,0.0,249.64,,261.0,250.0,-11.557,2.918,-6.725,25.818
6164.5,3.308,0.812,-35.209,3.135,9.544,5.121,36.575,4.754,-17.135,-2.8,0.0,38.4,38.9,9.658,3.297,-12.345,-9.636,-13.549,-10.822,-3.232,27.251,0.0,249.64,,261.0,250.0,-11.513,2.908,-6.726,25.809
6165.0,3.308,0.812,-35.209,3.135,9.544,5.121,36.575,4.754,-17.135,-2.8,0.0,38.4,38.9,9.658,3.297,-12.26,-9.558,-13.49,-10.773,-3.232,27.251,0.0,249.34,,261.0,250.0,-11.588,2.914,-6.736,25.81
6165.5,3.308,0.812,-35.209,3.135,9.544,5.121,36.575,4.754,-17.135,-2.8,0.0,38.4,38.9,9.658,3.297,-12.201,-9.618,-13.544,-10.801,-3.232,27.251,0.0,249.34,,261.0,250.0,-11.52,2.921,-6.736,25.77
6166.0,3.308,0.812,-35.209,3.135,9.544,5.121,36.575,4.754,-17.135,-2.8,0.0,38.4,38.9,9.658,3.297,-12.325,-9.605,-13.534,-10.803,-3.232,27.251,0.0,251.84,,261.0,250.0,-11.541,2.927,-6.756,25.733
6166.5,3.308,0.812,-35.209,3.135,9.544,5.143,36.563,4.765,-17.138,-2.804,0.0,38.364,38.958,9.658,3.297,-12.287,-9.622,-13.582,-10.865,-3.239,27.247,0.0,251.84,,260.0,250.0,-11.567,2.933,-6.752,25.659
6167.0,3.308,0.812,-35.209,3.135,9.544,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.658,3.297,-12.306,-9.632,-13.611,-10.819,-3.239,27.247,0.0,251.74,,260.0,250.0,-11.589,2.939,-6.758,25.477
6167.5,3.308,0.812,-35.209,3.135,9.544,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.658,3.297,-12.336,-9.62,-13.523,-10.816,-3.239,27.247,0.0,251.74,,259.0,250.0,-11.592,2.945,-6.716,25.464
6168.0,2.622,0.705,-33.618,3.221,9.546,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.75,2.986,-12.282,-9.629,-13.594,-10.844,-3.239,27.247,0.0,251.44,,259.0,250.0,-11.574,2.951,-6.733,25.398
6168.5,2.622,0.705,-33.618,3.221,9.546,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.75,2.986,-12.305,-9.637,-13.59,-10.807,-3.239,27.247,0.0,251.44,,258.0,250.0,-11.587,2.946,-6.727,25.375
6169.0,2.622,0.705,-33.618,3.221,9.546,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.75,2.986,-12.393,-9.616,-13.605,-10.881,-3.239,27.247,0.0,250.44,,258.0,250.0,-11.585,2.941,-6.719,25.4
6169.5,2.622,0.705,-33.618,3.221,9.546,5.143,36.563,4.765,-17.138,-2.804,0.0,38.4,39.0,9.75,2.986,-12.309,-9.629,-13.614,-10.862,-3.239,27.247,0.0,250.44,,258.0,250.0,-11.624,2.935,-6.722,25.392
6170.0,2.622,0.705,-33.618,3.221,9.546,5.158,36.588,4.748,-17.122,-2.797,0.0,38.372,38.996,9.75,2.986,-12.283,-9.613,-13.627,-10.843,-3.229,27.247,0.0,250.44,,258.0,250.0,-11.603,2.93,-6.708,25.414
6170.5,2.622,0.705,-33.618,3.221,9.546,5.158,36.588,4.748,-17.122,-2.797,0.0,38.4,39.0,9.75,2.986,-12.328,-9.62,-13.602,-10.887,-3.229,27.247,0.0,250.44,,258.0,250.0,-11.592,2.925,-6.719,25.454
6171.0,3.089,0.726,-35.209,3.164,9.592,5.158,36.588,4.748,-17.122,-2.797,0.0,38.4,39.0,9.622,3.308,-12.268,-9.61,-13.622,-10.865,-3.229,27.247,0.0,250.84,,258.0,250.0,-11.609,2.92,-6.718,25.519
6171.5,3.089,0.726,-35.209,3.164,9.592,5.158,36.588,4.748,-17.122,-2.797,0.0,38.4,39.0,9.622,3.308,-12.404,-9.605,-13.608,-10.825,-3.229,27.247,0.0,250.84,,258.0,250.0,-11.591,2.923,-6.713,25.506
6172.0,3.089,0.726,-35.209,3.164,9.592,5.158,36.588,4.748,-17.122,-2.797,0.0,38.4,39.0,9.622,3.308,-12.278,-9.624,-13.624,-10.814,-3.229,27.247,0.0,249.24,,258.0,250.0,-11.611,2.926,-6.725,25.507
6172.5,3.089,0.726,-35.209,3.164,9.592,5.158,36.588,4.748,-17.122,-2.797,0.0,38.4,39.0,9.622,3.308,-12.334,-9.598,-13.549,-10.832,-3.229,27.247,0.0,249.24,,258.0,250.0,-11.585,2.928,-6.725,25.522
6173.0,3.089,0.726,-35.209,3.164,9.592,5.16,36.573,4.758,-17.124,-2.803,0.0,38.366,38.971,9.622,3.308,-12.226,-9.613,-13.561,-10.838,-3.228,27.247,0.0,248.74,,258.0,250.0,-11.578,2.931,-6.717,25.525
6173.5,3.089,0.726,-35.209,3.164,9.592,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.622,3.308,-12.416,-9.617,-13.675,-10.852,-3.228,27.247,0.0,248.74,,259.0,250.0,-11.56,2.934,-6.713,25.486
6174.0,2.866,0.68,-35.209,3.219,9.589,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.498,3.297,-12.429,-9.611,-13.629,-10.85,-3.228,27.247,0.0,249.34,,259.0,250.0,-11.64,2.936,-6.695,25.465
6174.5,2.866,0.68,-35.209,3.219,9.589,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.498,3.297,-12.303,-9.621,-13.638,-10.828,-3.228,27.247,0.0,249.34,,259.0,250.0,-11.63,2.935,-6.725,25.444
6175.0,2.866,0.68,-35.209,3.219,9.589,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.498,3.297,-12.379,-9.607,-13.602,-10.849,-3.228,27.247,0.0,249.14,,259.0,250.0,-11.598,2.934,-6.703,25.463
6175.5,2.866,0.68,-35.209,3.219,9.589,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.498,3.297,-12.443,-9.599,-13.623,-10.846,-3.228,27.247,0.0,249.14,,259.0,250.0,-11.609,2.933,-6.703,25.425
6176.0,2.866,0.68,-35.209,3.219,9.589,5.16,36.573,4.758,-17.124,-2.803,0.0,38.4,39.0,9.498,3.297,-12.387,-9.601,-13.653,-10.829,-3.228,27.247,0.0,250.24,,259.0,250.0,-11.628,2.932,-6.703,25.422
6176.5,2.866,0.68,-35.209,3.219,9.589,5.202,36.576,4.781,-17.119,-2.8,0.0,38.377,38.936,9.498,3.297,-12.427,-9.6,-13.587,-10.835,-3.229,27.257,0.0,250.24,,259.0,250.0,-11.617,2.931,-6.721,25.442
6177.0,2.866,0.68,-35.209,3.219,9.589,5.202,36.576,4.781,-17.119,-2.8,0.0,38.4,38.9,9.498,3.297,-12.33,-9.622,-13.657,-10.835,-3.229,27.257,0.0,250.44,,259.0,250.0,-11.612,2.93,-6.702,25.452
6177.5,3.287,0.748,-35.209,3.156,9.573,5.202,36.576,4.781,-17.119,-2.8,0.0,38.4,38.9,9.605,3.223,-12.37,-9.595,-13.584,-10.828,-3.229,27.257,0.0,250.44,,259.0,250.0,-11.611,2.928,-6.707,25.477
6178.0,3.287,0.748,-35.209,3.156,9.573,5.202,36.576,4.781,-17.119,-2.8,0.0,38.4,38.9,9.605,3.223,-12.433,-9.607,-13.617,-10.861,-3.229,27.257,0.0,250.24,,259.0,250.0,-11.594,2.934,-6.707,25.446
6178.5,3.287,0.748,-35.209,3.156,9.573,5.202,36.576,4.781,-17.119,-2.8,0.0,38.4,38.9,9.605,3.223,-12.372,-9.619,-13.646,-10.829,-3.229,27.257,0.0,250.24,,259.0,250.0,-11.63,2.94,-6.701,25.415
6179.0,3.287,0.748,-35.209,3.156,9.573,5.202,36.576,4.781,-17.119,-2.8,0.0,38.4,38.9,9.605,3.223,-12.291,-9.575,-13.551,-10.811,-3.229,27.257,0.0,250.24,,259.0,250.0,-11.616,2.946,-6.69,25.416
6179.5,3.287,0.748,-35.209,3.156,9.573,5.153,36.583,4.766,-17.084,-2.785,0.0,38.38,38.908,9.605,3.223,-12.261,-9.613,-13.579,-10.791,-3.216,27.262,0.0,250.24,,259.0,250.0,-11.557,2.951,-6.695,25.417
6180.0,3.287,0.748,-35.209,3.156,9.573,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.605,3.223,-12.313,-9.586,-13.555,-10.815,-3.216,27.262,0.0,250.04,,259.0,250.0,-11.561,2.957,-6.702,25.428
6180.5,2.697,0.761,-34.06,3.215,9.541,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.704,3.204,-12.209,-9.598,-13.552,-10.815,-3.216,27.262,0.0,250.04,,259.0,250.0,-11.567,2.962,-6.699,25.442
6181.0,2.697,0.761,-34.06,3.215,9.541,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.704,3.204,-12.232,-9.595,-13.59,-10.779,-3.216,27.262,0.0,249.94,,259.0,250.0,-11.543,2.958,-6.705,25.447
6181.5,2.697,0.761,-34.06,3.215,9.541,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.704,3.204,-12.339,-9.587,-13.543,-10.811,-3.216,27.262,0.0,249.94,,259.0,250.0,-11.549,2.954,-6.68,25.393
6182.0,2.697,0.761,-34.06,3.215,9.541,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.704,3.204,-12.26,-9.612,-13.601,-10.775,-3.216,27.262,0.0,250.24,,259.0,250.0,-11.57,2.95,-6.667,25.322
6182.5,2.697,0.761,-34.06,3.215,9.541,5.153,36.583,4.766,-17.084,-2.785,0.0,38.4,38.9,9.704,3.204,-12.37,-9.6,-13.555,-10.817,-3.216,27.262,0.0,250.24,,259.0,250.0,-11.586,2.941,-6.664,25.26
6183.0,2.697,0.761,-34.06,3.215,9.541,5.131,36.57,4.752,-17.049,-2.786,0.0,38.374,38.958,9.704,3.204,-12.355,-9.611,-13.61,-10.852,-3.223,27.262,0.0,250.04,,259.0,250.0,-11.586,2.941,-6.674,25.195
6183.5,2.697,0.761,-34.06,3.215,9.541,5.131,36.57,4.752,-17.049,-2.786,0.0,38.4,39.0,9.704,3.204,-12.389,-9.603,-13.579,-10.817,-3.223,27.262,0.0,250.04,,259.0,250.0,-11.607,2.937,-6.676,25.154
6184.0,3.349,0.78,-35.209,3.196,9.609,5.131,36.57,4.752,-17.049,-2.786,0.0,38.4,39.0,9.525,3.169,-12.295,-9.611,-13.625,-10.807,-3.223,27.262,0.0,250.14,,259.0,250.0,-11.597,2.933,-6.684,25.138
6184.5,3.349,0.78,-35.209,3.196,9.609,5.131,36.57,4.752,-17.049,-2.786,0.0,38.4,39.0,9.525,3.169,-12.349,-9.602,-13.563,-10.831,-3.223,27.262,0.0,250.14,,259.0,250.0,-11.585,2.94,-6.685,25.108
6185.0,3.349,0.78,-35.209,3.196,9.609,5.131,36.57,4.752,-17.049,-2.786,0.0,38.4,39.0,9.525,3.169,-12.388,-9.606,-13.612,-10.857,-3.223,27.262,0.0,249.84,,259.0,250.0,-11.586,2.947,-6.65,25.022
6185.5,3.349,0.78,-35.209,3.196,9.609,5.131,36.57,4.752,-17.049,-2.786,0.0,38.4,39.0,9.525,3.169,-12.392,-9.608,-13.659,-10.872,-3.223,27.262,0.0,249.84,,259.0,250.0,-11.616,2.953,-6.664,25.01
6186.0,3.349,0.78,-35.209,3.196,9.609,5.134,36.575,4.788,-17.04,-2.786,0.0,38.376,38.939,9.525,3.169,-12.287,-9.622,-13.591,-10.832,-3.217,27.278,0.0,249.74,,259.0,250.0,-11.633,2.96,-6.679,24.974
6186.5,3.349,0.78,-35.209,3.196,9.609,5.134,36.575,4.788,-17.04,-2.786,0.0,38.4,38.9,9.525,3.169,-12.326,-9.581,-13.54,-10.812,-3.217,27.278,0.0,249.74,,259.0,250.0,-11.583,2.966,-6.686,24.909
6187.0,3.118,0.802,-34.108,3.168,9.555,5.134,36.575,4.788,-17.04,-2.786,0.0,38.4,38.9,9.726,3.23,-12.21,-9.595,-13.521,-10.77,-3.217,27.278,0.0,250.34,,259.0,250.0,-11.565,2.973,-6.688,24.862
6187.5,3.118,0.802,-34.108,3.168,9.555,5.134,36.575,4.788,-17.04,-2.786,0.0,38.4,38.9,9.726,3.23,-12.32,-9.588,-13.449,-10.8,-3.217,27.278,0.0,250.34,,259.0,250.0,-11.524,2.975,-6.67,24.819
6188.0,3.118,0.802,-34.108,3.168,9.555,5.134,36.575,4.788,-17.04,-2.786,0.0,38.4,38.9,9.726,3.23,-12.231,-9.604,-13.566,-10.79,-3.217,27.278,0.0,250.54,,259.0,250.0,-11.539,2.977,-6.672,24.844
6188.5,3.118,0.802,-34.108,3.168,9.555,5.134,36.575,4.788,-17.04,-2.786,0.0,38.4,38.9,9.726,3.23,-12.32,-9.6,-13.534,-10.831,-3.217,27.278,0.0,250.54,,259.0,250.0,-11.548,2.98,-6.691,24.898
6189.0,3.118,0.802,-34.108,3.168,9.555,5.115,36.572,4.746,-17.038,-2.795,0.0,38.37,38.921,9.726,3.23,-12.217,-9.6,-13.544,-10.79,-3.221,27.271,0.0,250.34,,259.0,250.0,-11.571,2.982,-6.665,24.949
6189.5,3.118,0.802,-34.108,3.168,9.555,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.726,3.23,-12.33,-9.594,-13.495,-10.798,-3.221,27.271,0.0,250.34,,259.0,250.0,-11.538,2.984,-6.686,24.981
6190.0,3.118,0.802,-34.108,3.168,9.555,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.726,3.23,-12.379,-9.626,-13.63,-10.828,-3.221,27.271,0.0,250.04,,259.0,250.0,-11.554,2.986,-6.669,24.977
6190.5,2.625,0.697,-33.244,3.144,9.549,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.76,3.183,-12.213,-9.623,-13.578,-10.859,-3.221,27.271,0.0,250.04,,259.0,250.0,-11.616,2.988,-6.681,24.971
6191.0,2.625,0.697,-33.244,3.144,9.549,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.76,3.183,-12.205,-9.609,-13.612,-10.845,-3.221,27.271,0.0,249.64,,259.0,250.0,-11.568,2.983,-6.674,25.023
6191.5,2.625,0.697,-33.244,3.144,9.549,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.76,3.183,-12.356,-9.607,-13.588,-10.836,-3.221,27.271,0.0,249.64,,259.0,250.0,-11.568,2.977,-6.696,25.036
6192.0,2.625,0.697,-33.244,3.144,9.549,5.115,36.572,4.746,-17.038,-2.795,0.0,38.4,38.9,9.76,3.183,-12.358,-9.617,-13.602,-10.86,-3.221,27.271,0.0,250.44,,259.0,250.0,-11.597,2.971,-6.687,24.97
6192.5,2.625,0.697,-33.244,3.144,9.549,5.139,36.578,4.759,-17.024,-2.796,0.0,38.361,38.912,9.76,3.183,-12.283,-9.61,-13.62,-10.812,-3.224,27.28,0.0,250.44,,259.0,250.0,-11.609,2.965,-6.688,24.94
6193.0,2.625,0.697,-33.244,3.144,9.549,5.139,36.578,4.759,-17.024,-2.796,0.0,38.4,38.9,9.76,3.183,-12.363,-9.608,-13.555,-10.81,-3.224,27.28,0.0,250.64,,259.0,250.0,-11.581,2.96,-6.679,24.878
6193.5,2.664,0.677,-34.172,3.216,9.542,5.139,36.578,4.759,-17.024,-2.796,0.0,38.4,38.9,9.679,3.024,-12.231,-9.579,-13.456,-10.775,-3.224,27.28,0.0,250.64,,259.0,250.0,-11.584,2.954,-6.687,24.874
6194.0,2.664,0.677,-34.172,3.216,9.542,5.139,36.578,4.759,-17.024,-2.796,0.0,38.4,38.9,9.679,3.024,-12.221,-9.571,-13.491,-10.787,-3.224,27.28,0.0,250.64,,259.0,250.0,-11.51,2.949,-6.679,24.839
6194.5,2.664,0.677,-34.172,3.216,9.542,5.139,36.578,4.759,-17.024,-2.796,0.0,38.4,38.9,9.679,3.024,-12.224,-9.617,-13.5,-10.815,-3.224,27.28,0.0,250.64,,259.0,250.0,-11.517,2.945,-6.666,24.831
6195.0,2.664,0.677,-34.172,3.216,9.542,5.139,36.578,4.759,-17.024,-2.796,0.0,38.4,38.9,9.679,3.024,-12.218,-9.606,-13.479,-10.784,-3.224,27.28,0.0,250.24,,259.0,250.0,-11.539,2.94,-6.689,24.863
6195.5,2.664,0.677,-34.172,3.216,9.542,5.118,36.538,4.763,-16.995,-2.797,0.0,38.347,38.896,9.679,3.024,-12.294,-9.589,-13.47,-10.794,-3.224,27.269,0.0,250.24,,259.0,250.0,-11.522,2.936,-6.693,24.905
6196.0,2.664,0.677,-34.172,3.216,9.542,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.679,3.024,-12.221,-9.574,-13.419,-10.746,-3.224,27.269,0.0,250.44,,259.0,250.0,-11.537,2.931,-6.698,24.954
6196.5,2.664,0.677,-34.172,3.216,9.542,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.679,3.024,-12.14,-9.612,-13.474,-10.718,-3.224,27.269,0.0,250.44,,259.0,250.0,-11.49,2.927,-6.685,24.99
6197.0,3.666,0.891,-35.021,3.186,9.627,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.648,3.104,-12.241,-9.605,-13.509,-10.799,-3.224,27.269,0.0,250.44,,259.0,250.0,-11.486,2.922,-6.68,25.053
6197.5,3.666,0.891,-35.021,3.186,9.627,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.648,3.104,-12.288,-9.627,-13.636,-10.866,-3.224,27.269,0.0,250.44,,259.0,250.0,-11.538,2.935,-6.658,25.146
6198.0,3.666,0.891,-35.021,3.186,9.627,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.648,3.104,-12.434,-9.608,-13.591,-10.854,-3.224,27.269,0.0,250.34,,259.0,250.0,-11.604,2.947,-6.676,25.169
6198.5,3.666,0.891,-35.021,3.186,9.627,5.118,36.538,4.763,-16.995,-2.797,0.0,38.3,38.9,9.648,3.104,-12.382,-9.607,-13.555,-10.846,-3.224,27.269,0.0,250.34,,259.0,250.0,-11.622,2.958,-6.659,25.221
6199.0,3.666,0.891,-35.021,3.186,9.627,5.119,36.578,4.763,-16.957,-2.785,0.0,38.353,38.933,9.648,3.104,-12.313,-9.619,-13.626,-10.861,-3.226,27.277,0.0,250.14,,259.0,250.0,-11.597,2.97,-6.677,25.338
6199.5,3.666,0.891,-35.021,3.186,9.627,5.119,36.578,4.763,-16.957,-2.785,0.0,38.4,38.9,9.648,3.104,-12.349,-9.622,-13.685,-10.891,-3.226,27.277,0.0,250.14,,259.0,250.0,-11.605,2.981,-6.663,25.579
6200.0,2.839,0.671,-35.209,3.136,9.594,5.119,36.578,4.763,-16.957,-2.785,0.0,38.4,38.9,9.651,3.258,-12.39,-9.62,-13.655,-10.86,-3.226,27.277,0.0,250.24,,259.0,250.0,-11.637,2.993,-6.644,25.654
6200.5,2.839,0.671,-35.209,3.136,9.594,5.119,36.578,4.763,-16.957,-2.785,0.0,38.4,38.9,9.651,3.258,-12.339,-9.584,-13.541,-10.807,-3.226,27.277,0.0,250.24,,259.0,250.0,-11.631,2.99,-6.668,25.663
6201.0,2.839,0.671,-35.209,3.136,9.594,5.119,36.578,4.763,-16.957,-2.785,0.0,38.4,38.9,9.651,3.258,-12.348,-9.587,-13.573,-10.827,-3.226,27.277,0.0,250.14,,259.0,250.0,-11.568,2.988,-6.684,25.665
6201.5,2.839,0.671,-35.209,3.136,9.594,5.119,36.578,4.763,-16.957,-2.785,0.0,38.4,38.9,9.651,3.258,-12.31,-9.602,-13.545,-10.833,-3.226,27.277,0.0,250.14,,259.0,250.0,-11.584,2.985,-6.655,25.713
6202.0,2.839,0.671,-35.209,3.136,9.594,5.141,36.582,4.762,-16.923,-2.79,0.0,38.352,38.852,9.651,3.258,-12.11,-9.603,-13.356,-10.801,-3.224,27.278,0.0,250.24,,259.0,250.0,-11.572,2.983,-6.693,25.687
6202.5,2.839,0.671,-35.209,3.136,9.594,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.651,3.258,-12.25,-9.522,-13.351,-10.718,-3.224,27.278,0.0,250.24,,259.0,250.0,-11.468,2.981,-6.679,25.688
6203.0,2.839,0.671,-35.209,3.136,9.594,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.651,3.258,-12.188,-9.641,-13.507,-10.793,-3.224,27.278,0.0,250.64,,259.0,250.0,-11.46,2.978,-6.669,25.82
6203.5,3.028,0.794,-33.813,3.209,9.543,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.679,3.093,-12.285,-9.617,-13.514,-10.846,-3.224,27.278,0.0,250.64,,259.0,250.0,-11.532,2.976,-6.668,25.869
6204.0,3.028,0.794,-33.813,3.209,9.543,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.679,3.093,-12.201,-9.618,-13.564,-10.782,-3.224,27.278,0.0,250.34,,259.0,250.0,-11.565,2.977,-6.676,25.895
6204.5,3.028,0.794,-33.813,3.209,9.543,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.679,3.093,-12.319,-9.581,-13.496,-10.798,-3.224,27.278,0.0,250.34,,259.0,250.0,-11.541,2.978,-6.681,25.876
6205.0,3.028,0.794,-33.813,3.209,9.543,5.141,36.582,4.762,-16.923,-2.79,0.0,38.4,38.9,9.679,3.093,-12.197,-9.608,-13.553,-10.828,-3.224,27.278,0.0,250.04,,259.0,250.0,-11.549,2.978,-6.69,25.879
6205.5,3.028,0.794,-33.813,3.209,9.543,5.113,36.57,4.767,-16.9,-2.786,0.0,38.341,38.774,9.679,3.093,-12.291,-9.618,-13.588,-10.844,-3.218,27.274,0.0,250.04,,259.0,250.0,-11.546,2.979,-6.69,25.831
6206.0,3.028,0.794,-33.813,3.209,9.543,5.113,36.57,4.767,-16.9,-2.786,0.0,38.3,38.8,9.679,3.093,-12.362,-9.541,-13.533,-10.773,-3.218,27.274,0.0,249.74,,259.0,250.0,-11.585,2.98,-6.664,25.806
6206.5,3.213,0.747,-35.209,3.137,9.579,5.113,36.57,4.767,-16.9,-2.786,0.0,38.3,38.8,9.512,3.345,-12.217,-9.603,-13.513,-10.742,-3.218,27.274,0.0,249.74,,259.0,250.0,-11.552,2.981,-6.683,25.764
6207.0,3.213,0.747,-35.209,3.137,9.579,5.113,36.57,4.767,-16.9,-2.786,0.0,38.3,38.8,9.512,3.345,-12.29,-9.567,-13.473,-10.792,-3.218,27.274,0.0,249.94,,259.0,250.0,-11.519,2.985,-6.684,25.766
6207.5,3.213,0.747,-35.209,3.137,9.579,5.113,36.57,4.767,-16.9,-2.786,0.0,38.3,38.8,9.512,3.345,-12.306,-9.608,-13.509,-10.821,-3.218,27.274,0.0,249.94,,259.0,250.0,-11.53,2.988,-6.67,25.762
6208.0,3.213,0.747,-35.209,3.137,9.579,5.113,36.57,4.767,-16.9,-2.786,0.0,38.3,38.8,9.512,3.345,-12.202,-9.606,-13.5,-10.786,-3.218,27.274,0.0,249.74,,259.0,250.0,-11.561,2.992,-6.679,25.764
6208.5,3.213,0.747,-35.209,3.137,9.579,5.081,36.555,4.783,-16.867,-2.783,0.0,38.328,38.806,9.512,3.345,-12.185,-9.531,-13.386,-10.75,-3.218,27.285,0.0,249.74,,259.0,250.0,-11.523,2.996,-6.68,25.723
6209.0,3.213,0.747,-35.209,3.137,9.579,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.512,3.345,-12.127,-9.592,-13.485,-10.751,-3.218,27.285,0.0,250.04,,259.0,250.0,-11.463,2.999,-6.669,25.711
6209.5,3.001,0.804,-33.777,3.214,9.512,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.702,3.048,-12.279,-9.568,-13.435,-10.772,-3.218,27.285,0.0,250.04,,259.0,250.0,-11.489,3.003,-6.674,25.716
6210.0,3.001,0.804,-33.777,3.214,9.512,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.702,3.048,-12.159,-9.609,-13.503,-10.84,-3.218,27.285,0.0,249.84,,259.0,250.0,-11.514,3.003,-6.686,25.738
6210.5,3.001,0.804,-33.777,3.214,9.512,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.702,3.048,-12.232,-9.636,-13.51,-10.812,-3.218,27.285,0.0,249.84,,259.0,250.0,-11.528,3.003,-6.675,25.736
6211.0,3.001,0.804,-33.777,3.214,9.512,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.702,3.048,-12.221,-9.635,-13.462,-10.874,-3.218,27.285,0.0,249.74,,259.0,250.0,-11.547,3.003,-6.705,25.748
6211.5,3.001,0.804,-33.777,3.214,9.512,5.081,36.555,4.783,-16.867,-2.783,0.0,38.3,38.8,9.702,3.048,-12.304,-9.555,-13.492,-10.809,-3.218,27.285,0.0,249.74,,259.0,250.0,-11.548,3.003,-6.692,25.746
6212.0,3.001,0.804,-33.777,3.214,9.512,5.126,36.553,4.77,-16.837,-2.772,0.0,38.312,38.777,9.702,3.048,-12.332,-9.671,-13.651,-10.895,-3.233,27.279,0.0,249.64,,259.0,250.0,-11.54,3.003,-6.698,25.745
6212.5,3.001,0.804,-33.777,3.214,9.512,5.126,36.553,4.77,-16.837,-2.772,0.0,38.3,38.8,9.702,3.048,-12.342,-9.65,-13.588,-10.883,-3.233,27.279,0.0,249.64,,259.0,250.0,-11.637,3.003,-6.712,25.712
6213.0,2.968,0.701,-35.209,3.189,9.65,5.126,36.553,4.77,-16.837,-2.772,0.0,38.3,38.8,9.587,3.208,-12.443,-9.613,-13.591,-10.837,-3.233,27.279,0.0,250.34,,259.0,250.0,-11.616,3.003,-6.712,25.697
6213.5,2.968,0.701,-35.209,3.189,9.65,5.126,36.553,4.77,-16.837,-2.772,0.0,38.3,38.8,9.587,3.208,-12.413,-9.624,-13.577,-10.853,-3.233,27.279,0.0,250.34,,259.0,250.0,-11.621,3.002,-6.707,25.6
6214.0,2.968,0.701,-35.209,3.189,9.65,5.126,36.553,4.77,-16.837,-2.772,0.0,38.3,38.8,9.587,3.208,-12.279,-9.645,-13.663,-10.857,-3.233,27.279,0.0,250.34,,259.0,250.0,-11.617,3.001,-6.73,25.547
6214.5,2.968,0.701,-35.209,3.189,9.65,5.126,36.553,4.77,-16.837,-2.772,0.0,38.3,38.8,9.587,3.208,-12.376,-9.636,-13.611,-10.892,-3.233,27.279,0.0,250.34,,259.0,250.0,-11.611,3.001,-6.706,25.485
6215.0,2.968,0.701,-35.209,3.189,9.65,5.139,36.565,4.787,-16.804,-2.802,0.0,38.31,38.738,9.587,3.208,-12.392,-9.65,-13.589,-10.868,-3.222,27.273,0.0,250.34,,259.0,250.0,-11.629,3.0,-6.712,25.441
6215.5,2.968,0.701,-35.209,3.189,9.65,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.587,3.208,-12.329,-9.649,-13.681,-10.904,-3.222,27.273,0.0,250.34,,259.0,250.0,-11.625,3.0,-6.712,25.364
6216.0,3.052,0.795,-33.598,3.205,9.502,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.794,3.103,-12.372,-9.653,-13.686,-10.86,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.641,2.999,-6.706,25.308
6216.5,3.052,0.795,-33.598,3.205,9.502,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.794,3.103,-12.401,-9.61,-13.579,-10.838,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.643,3.0,-6.73,25.269
6217.0,3.052,0.795,-33.598,3.205,9.502,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.794,3.103,-12.302,-9.679,-13.59,-10.906,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.607,3.001,-6.74,25.129
6217.5,3.052,0.795,-33.598,3.205,9.502,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.794,3.103,-12.336,-9.648,-13.528,-10.877,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.619,3.002,-6.731,25.121
6218.0,3.052,0.795,-33.598,3.205,9.502,5.139,36.565,4.787,-16.804,-2.802,0.0,38.3,38.7,9.794,3.103,-12.286,-9.682,-13.616,-10.86,-3.222,27.273,0.0,249.94,,259.0,250.0,-11.597,3.003,-6.755,25.102
6218.5,3.052,0.795,-33.598,3.205,9.502,5.149,36.541,4.773,-16.785,-2.787,0.0,38.307,38.694,9.794,3.103,-12.445,-9.657,-13.659,-10.907,-3.227,27.274,0.0,249.94,,259.0,250.0,-11.611,3.003,-6.728,25.068
6219.0,3.052,0.795,-33.598,3.205,9.502,5.149,36.541,4.773,-16.785,-2.787,0.0,38.3,38.7,9.794,3.103,-12.417,-9.646,-13.587,-10.864,-3.227,27.274,0.0,249.84,,259.0,250.0,-11.667,3.004,-6.743,25.023
6219.5,3.093,0.744,-35.209,3.175,9.599,5.149,36.541,4.773,-16.785,-2.787,0.0,38.3,38.7,9.437,3.135,-12.337,-9.667,-13.594,-10.876,-3.227,27.274,0.0,249.84,,259.0,250.0,-11.629,3.005,-6.727,24.966
6220.0,3.093,0.744,-35.209,3.175,9.599,5.149,36.541,4.773,-16.785,-2.787,0.0,38.3,38.7,9.437,3.135,-12.282,-9.666,-13.653,-10.918,-3.227,27.274,0.0,249.74,,259.0,250.0,-11.619,3.007,-6.752,24.937
6220.5,3.093,0.744,-35.209,3.175,9.599,5.149,36.541,4.773,-16.785,-2.787,0.0,38.3,38.7,9.437,3.135,-12.39,-9.674,-13.666,-10.921,-3.227,27.274,0.0,249.74,,259.0,250.0,-11.63,3.008,-6.742,24.942
6221.0,3.093,0.744,-35.209,3.175,9.599,5.149,36.541,4.773,-16.785,-2.787,0.0,38.3,38.7,9.437,3.135,-12.378,-9.678,-13.708,-10.903,-3.227,27.274,0.0,249.44,,259.0,250.0,-11.662,3.009,-6.735,25.016
6221.5,3.093,0.744,-35.209,3.175,9.599,5.171,36.563,4.778,-16.758,-2.8,0.0,38.29,38.801,9.437,3.135,-12.38,-9.682,-13.711,-10.935,-3.228,27.277,0.0,249.44,,259.0,250.0,-11.667,3.011,-6.741,25.019
6222.0,3.093,0.744,-35.209,3.175,9.599,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.437,3.135,-12.401,-9.687,-13.616,-10.896,-3.228,27.277,0.0,249.14,,259.0,250.0,-11.677,3.012,-6.739,25.073
6222.5,3.503,0.861,-35.053,3.153,9.521,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.668,3.23,-12.341,-9.68,-13.671,-10.868,-3.228,27.277,0.0,249.14,,259.0,250.0,-11.65,3.013,-6.757,25.318
6223.0,3.503,0.861,-35.053,3.153,9.521,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.668,3.23,-12.35,-9.691,-13.652,-10.911,-3.228,27.277,0.0,249.74,,259.0,250.0,-11.64,3.021,-6.75,25.619
6223.5,3.503,0.861,-35.053,3.153,9.521,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.668,3.23,-12.382,-9.64,-13.606,-10.837,-3.228,27.277,0.0,249.74,,259.0,250.0,-11.651,3.029,-6.733,25.654
6224.0,3.503,0.861,-35.053,3.153,9.521,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.668,3.23,-12.4,-9.645,-13.641,-10.83,-3.228,27.277,0.0,249.84,,259.0,250.0,-11.617,3.037,-6.717,25.659
6224.5,3.503,0.861,-35.053,3.153,9.521,5.171,36.563,4.778,-16.758,-2.8,0.0,38.3,38.8,9.668,3.23,-12.32,-9.669,-13.636,-10.908,-3.228,27.277,0.0,249.84,,259.0,250.0,-11.629,3.045,-6.727,25.637
6225.0,3.503,0.861,-35.053,3.153,9.521,5.126,36.558,4.754,-16.715,-2.8,0.0,38.292,38.712,9.668,3.23,-12.321,-9.651,-13.601,-10.868,-3.222,27.273,0.0,250.04,,259.0,250.0,-11.633,3.052,-6.737,25.623
6225.5,3.503,0.861,-35.053,3.153,9.521,5.126,36.558,4.754,-16.715,-2.8,0.0,38.3,38.7,9.668,3.23,-12.475,-9.653,-13.644,-10.885,-3.222,27.273,0.0,250.04,,259.0,250.0,-11.61,3.06,-6.734,25.607
6226.0,2.826,0.718,-35.006,3.18,9.557,5.126,36.558,4.754,-16.715,-2.8,0.0,38.3,38.7,9.63,3.377,-12.384,-9.652,-13.76,-10.921,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.664,3.067,-6.718,25.614
6226.5,2.826,0.718,-35.006,3.18,9.557,5.126,36.558,4.754,-16.715,-2.8,0.0,38.3,38.7,9.63,3.377,-12.376,-9.638,-13.555,-10.843,-3.222,27.273,0.0,249.84,,259.0,250.0,-11.679,3.063,-6.733,25.639
6227.0,2.826,0.718,-35.006,3.18,9.557,5.126,36.558,4.754,-16.715,-2.8,0.0,38.3,38.7,9.63,3.377,-12.314,-9.656,-13.646,-10.841,-3.222,27.273,0.0,249.94,,259.0,250.0,-11.603,3.059,-6.727,25.596
6227.5,2.826,0.718,-35.006,3.18,9.557,5.126,36.558,4.754,-16.715,-2.8,0.0,38.3,38.7,9.63,3.377,-12.371,-9.676,-13.712,-10.899,-3.222,27.273,0.0,249.94,,259.0,250.0,-11.614,3.055,-6.727,25.619
6228.0,2.826,0.718,-35.006,3.18,9.557,5.106,36.554,4.789,-16.686,-2.797,0.0,38.269,38.72,9.63,3.377,-12.457,-9.637,-13.631,-10.889,-3.226,27.274,0.0,249.94,,259.0,250.0,-11.664,3.051,-6.71,25.609
6228.5,2.826,0.718,-35.006,3.18,9.557,5.106,36.554,4.789,-16.686,-2.797,0.0,38.3,38.7,9.63,3.377,-12.325,-9.66,-13.626,-10.846,-3.226,27.274,0.0,249.94,,259.0,250.0,-11.653,3.048,-6.716,25.595
6229.0,3.084,0.682,-35.209,3.167,9.586,5.106,36.554,4.789,-16.686,-2.797,0.0,38.3,38.7,9.586,3.179,-12.395,-9.642,-13.617,-10.879,-3.226,27.274,0.0,250.14,,259.0,250.0,-11.614,3.044,-6.721,25.594
6229.5,3.084,0.682,-35.209,3.167,9.586,5.106,36.554,4.789,-16.686,-2.797,0.0,38.3,38.7,9.586,3.179,-12.436,-9.661,-13.68,-10.901,-3.226,27.274,0.0,250.14,,259.0,250.0,-11.633,3.045,-6.715,25.6
6230.0,3.084,0.682,-35.209,3.167,9.586,5.106,36.554,4.789,-16.686,-2.797,0.0,38.3,38.7,9.586,3.179,-12.409,-9.649,-13.698,-10.894,-3.226,27.274,0.0,250.04,,259.0,250.0,-11.669,3.045,-6.714,25.65
6230.5,3.084,0.682,-35.209,3.167,9.586,5.106,36.554,4.789,-16.686,-2.797,0.0,38.3,38.7,9.586,3.179,-12.357,-9.674,-13.666,-10.859,-3.226,27.274,0.0,250.04,,259.0,250.0,-11.663,3.046,-6.726,25.651
6231.0,3.084,0.682,-35.209,3.167,9.586,5.122,36.554,4.784,-16.659,-2.787,0.0,38.266,38.647,9.586,3.179,-12.368,-9.674,-13.658,-10.924,-3.229,27.262,0.0,249.94,,259.0,250.0,-11.639,3.047,-6.724,25.681
6231.5,3.084,0.682,-35.209,3.167,9.586,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.586,3.179,-12.332,-9.675,-13.658,-10.914,-3.229,27.262,0.0,249.94,,259.0,250.0,-11.656,3.047,-6.719,25.705
6232.0,3.084,0.682,-35.209,3.167,9.586,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.586,3.179,-12.474,-9.656,-13.726,-10.921,-3.229,27.262,0.0,249.44,,259.0,250.0,-11.645,3.048,-6.724,25.737
6232.5,3.062,0.681,-35.209,3.19,9.624,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.565,3.144,-12.391,-9.66,-13.699,-10.898,-3.229,27.262,0.0,249.44,,259.0,250.0,-11.694,3.049,-6.732,25.757
6233.0,3.062,0.681,-35.209,3.19,9.624,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.565,3.144,-12.376,-9.689,-13.726,-10.899,-3.229,27.262,0.0,249.94,,259.0,250.0,-11.662,3.049,-6.729,25.79
6233.5,3.062,0.681,-35.209,3.19,9.624,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.565,3.144,-12.44,-9.665,-13.701,-10.918,-3.229,27.262,0.0,249.94,,259.0,250.0,-11.672,3.049,-6.738,25.786
6234.0,3.062,0.681,-35.209,3.19,9.624,5.122,36.554,4.784,-16.659,-2.787,0.0,38.3,38.6,9.565,3.144,-12.418,-9.65,-13.737,-10.906,-3.229,27.262,0.0,250.34,,259.0,250.0,-11.681,3.049,-6.721,25.825
6234.5,3.062,0.681,-35.209,3.19,9.624,5.131,36.559,4.776,-16.641,-2.808,0.0,38.246,38.661,9.565,3.144,-12.4,-9.652,-13.626,-10.864,-3.236,27.262,0.0,250.34,,259.0,250.0,-11.678,3.049,-6.739,25.819
6235.0,3.062,0.681,-35.209,3.19,9.624,5.131,36.559,4.776,-16.641,-2.808,0.0,38.2,38.7,9.565,3.144,-12.375,-9.676,-13.654,-10.904,-3.236,27.262,0.0,250.34,,259.0,250.0,-11.636,3.05,-6.736,25.833
6235.5,3.315,0.769,-35.209,3.197,9.552,5.131,36.559,4.776,-16.641,-2.808,0.0,38.2,38.7,9.617,3.246,-12.409,-9.662,-13.686,-10.91,-3.236,27.262,0.0,250.34,,259.0,250.0,-11.652,3.05,-6.72,25.85
6236.0,3.315,0.769,-35.209,3.197,9.552,5.131,36.559,4.776,-16.641,-2.808,0.0,38.2,38.7,9.617,3.246,-12.387,-9.673,-13.612,-10.895,-3.236,27.262,0.0,250.14,,259.0,250.0,-11.667,3.054,-6.719,25.854
6236.5,3.315,0.769,-35.209,3.197,9.552,5.131,36.559,4.776,-16.641,-2.808,0.0,38.2,38.7,9.617,3.246,-12.48,-9.66,-13.66,-10.889,-3.236,27.262,0.0,250.14,,259.0,250.0,-11.642,3.058,-6.723,25.934
6237.0,3.315,0.769,-35.209,3.197,9.552,5.131,36.559,4.776,-16.641,-2.808,0.0,38.2,38.7,9.617,3.246,-12.388,-9.663,-13.683,-10.9,-3.236,27.262,0.0,250.04,,259.0,250.0,-11.672,3.063,-6.737,26.068
6237.5,3.315,0.769,-35.209,3.197,9.552,5.16,36.563,4.773,-16.631,-2.803,0.0,38.24,38.631,9.617,3.246,-12.46,-9.645,-13.689,-10.907,-3.236,27.262,0.0,250.04,,259.0,250.0,-11.658,3.067,-6.716,26.223
6238.0,3.315,0.769,-35.209,3.197,9.552,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.617,3.246,-12.463,-9.648,-13.767,-10.888,-3.236,27.262,0.0,250.24,,259.0,250.0,-11.675,3.071,-6.706,26.283
6238.5,3.315,0.769,-35.209,3.197,9.552,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.617,3.246,-12.376,-9.698,-13.699,-10.904,-3.236,27.262,0.0,250.24,,259.0,250.0,-11.692,3.079,-6.748,26.422
6239.0,3.028,0.735,-35.209,3.194,9.599,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.54,3.155,-12.419,-9.614,-13.567,-10.83,-3.236,27.262,0.0,250.44,,259.0,250.0,-11.669,3.079,-6.743,26.436
6239.5,3.028,0.735,-35.209,3.194,9.599,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.54,3.155,-12.462,-9.657,-13.698,-10.888,-3.236,27.262,0.0,250.44,,259.0,250.0,-11.607,3.078,-6.747,26.38
6240.0,3.028,0.735,-35.209,3.194,9.599,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.54,3.155,-12.257,-9.643,-13.563,-10.817,-3.236,27.262,0.0,250.64,,259.0,250.0,-11.676,3.077,-6.75,26.367
6240.5,3.028,0.735,-35.209,3.194,9.599,5.16,36.563,4.773,-16.631,-2.803,0.0,38.2,38.6,9.54,3.155,-12.343,-9.616,-13.573,-10.817,-3.236,27.262,0.0,250.64,,259.0,250.0,-11.57,3.076,-6.738,26.341
6241.0,3.028,0.735,-35.209,3.194,9.599,5.174,36.548,4.782,-16.602,-2.795,0.0,38.231,38.595,9.54,3.155,-12.262,-9.638,-13.605,-10.872,-3.248,27.26,0.0,250.24,,259.0,250.0,-11.587,3.075,-6.739,26.334
6241.5,3.028,0.735,-35.209,3.194,9.599,5.174,36.548,4.782,-16.602,-2.795,0.0,38.2,38.6,9.54,3.155,-12.29,-9.63,-13.565,-10.844,-3.248,27.26,0.0,250.24,,259.0,250.0,-11.594,3.075,-6.743,26.28
6242.0,3.125,0.836,-33.153,3.232,9.524,5.174,36.548,4.782,-16.602,-2.795,0.0,38.2,38.6,9.878,3.139,-12.318,-9.613,-13.544,-10.801,-3.248,27.26,0.0,249.64,,259.0,250.0,-11.582,3.074,-6.732,26.228
6242.5,3.125,0.836,-33.153,3.232,9.524,5.174,36.548,4.782,-16.602,-2.795,0.0,38.2,38.6,9.878,3.139,-12.306,-9.61,-13.411,-10.779,-3.248,27.26,0.0,249.64,,259.0,250.0,-11.569,3.075,-6.719,26.134
6243.0,3.125,0.836,-33.153,3.232,9.524,5.174,36.548,4.782,-16.602,-2.795,0.0,38.2,38.6,9.878,3.139,-12.256,-9.634,-13.61,-10.86,-3.248,27.26,0.0,249.74,,259.0,250.0,-11.527,3.076,-6.696,26.084
6243.5,3.125,0.836,-33.153,3.232,9.524,5.174,36.548,4.782,-16.602,-2.795,0.0,38.2,38.6,9.878,3.139,-12.315,-9.636,-13.656,-10.848,-3.248,27.26,0.0,249.74,,259.0,250.0,-11.59,3.076,-6.688,26.027
6244.0,3.125,0.836,-33.153,3.232,9.524,5.163,36.554,4.786,-16.601,-2.802,0.0,38.202,38.593,9.878,3.139,-12.395,-9.614,-13.578,-10.84,-3.247,27.243,0.0,249.74,,259.0,250.0,-11.614,3.077,-6.713,25.976
6244.5,3.125,0.836,-33.153,3.232,9.524,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.878,3.139,-12.411,-9.625,-13.62,-10.88,-3.247,27.243,0.0,249.74,,259.0,250.0,-11.607,3.078,-6.697,25.953
6245.0,3.125,0.836,-33.153,3.232,9.524,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.878,3.139,-12.395,-9.647,-13.717,-10.912,-3.247,27.243,0.0,249.24,,259.0,250.0,-11.634,3.079,-6.685,25.889
6245.5,2.997,0.764,-34.518,3.236,9.458,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.71,3.267,-12.446,-9.636,-13.708,-10.875,-3.247,27.243,0.0,249.24,,259.0,250.0,-11.668,3.08,-6.696,25.798
6246.0,2.997,0.764,-34.518,3.236,9.458,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.71,3.267,-12.472,-9.619,-13.685,-10.89,-3.247,27.243,0.0,249.44,,259.0,250.0,-11.666,3.078,-6.699,25.703
6246.5,2.997,0.764,-34.518,3.236,9.458,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.71,3.267,-12.388,-9.628,-13.708,-10.902,-3.247,27.243,0.0,249.44,,259.0,250.0,-11.666,3.077,-6.709,25.664
6247.0,2.997,0.764,-34.518,3.236,9.458,5.163,36.554,4.786,-16.601,-2.802,0.0,38.2,38.6,9.71,3.267,-12.353,-9.62,-13.674,-10.863,-3.247,27.243,0.0,249.44,,259.0,250.0,-11.656,3.076,-6.71,25.596
6247.5,2.997,0.764,-34.518,3.236,9.458,5.188,36.571,4.804,-16.581,-2.808,0.0,38.192,38.535,9.71,3.267,-12.429,-9.629,-13.661,-10.882,-3.257,27.248,0.0,249.44,,259.0,250.0,-11.628,3.074,-6.716,25.516
6248.0,2.997,0.764,-34.518,3.236,9.458,5.188,36.571,4.804,-16.581,-2.808,0.0,38.2,38.5,9.71,3.267,-12.272,-9.596,-13.593,-10.804,-3.257,27.248,0.0,249.14,,259.0,250.0,-11.65,3.073,-6.715,25.478
6248.5,3.65,0.904,-35.209,3.201,9.64,5.188,36.571,4.804,-16.581,-2.808,0.0,38.2,38.5,9.455,3.122,-12.377,-9.597,-13.551,-10.841,-3.257,27.248,0.0,249.14,,259.0,250.0,-11.566,3.072,-6.733,25.437
6249.0,3.65,0.904,-35.209,3.201,9.64,5.188,36.571,4.804,-16.581,-2.808,0.0,38.2,38.5,9.455,3.122,-12.288,-9.624,-13.615,-10.796,-3.257,27.248,0.0,248.54,,259.0,250.0,-11.591,3.081,-6.727,25.402
6249.5,3.65,0.904,-35.209,3.201,9.64,5.188,36.571,4.804,-16.581,-2.808,0.0,38.2,38.5,9.455,3.122,-12.324,-9.612,-13.514,-10.803,-3.257,27.248,0.0,248.54,,260.0,250.0,-11.581,3.091,-6.728,25.4
6250.0,3.65,0.904,-35.209,3.201,9.64,5.188,36.571,4.804,-16.581,-2.808,0.0,38.2,38.5,9.455,3.122,-12.364,-9.506,-13.501,-10.753,-3.257,27.248,0.0,249.14,,260.0,250.0,-11.563,3.1,-6.732,25.424
6250.5,3.65,0.904,-35.209,3.201,9.64,5.15,36.552,4.775,-16.588,-2.797,0.0,38.185,38.553,9.455,3.122,-12.278,-9.632,-13.641,-10.857,-3.247,27.243,0.0,249.14,,260.0,250.0,-11.531,3.109,-6.73,25.373
6251.0,3.65,0.904,-35.209,3.201,9.64,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.455,3.122,-12.363,-9.608,-13.615,-10.882,-3.247,27.243,0.0,249.64,,260.0,250.0,-11.602,3.118,-6.734,25.379
6251.5,3.65,0.904,-35.209,3.201,9.64,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.455,3.122,-12.432,-9.574,-13.583,-10.845,-3.247,27.243,0.0,249.64,,260.0,250.0,-11.617,3.126,-6.703,25.383
6252.0,2.133,0.618,-33.98,3.243,9.515,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.685,3.177,-12.304,-9.641,-13.635,-10.85,-3.247,27.243,0.0,249.44,,260.0,250.0,-11.609,3.135,-6.731,25.415
6252.5,2.133,0.618,-33.98,3.243,9.515,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.685,3.177,-12.364,-9.59,-13.562,-10.834,-3.247,27.243,0.0,249.44,,260.0,250.0,-11.608,3.119,-6.731,25.446
6253.0,2.133,0.618,-33.98,3.243,9.515,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.685,3.177,-12.326,-9.616,-13.613,-10.845,-3.247,27.243,0.0,250.14,,260.0,250.0,-11.588,3.102,-6.726,25.33
6253.5,2.133,0.618,-33.98,3.243,9.515,5.15,36.552,4.775,-16.588,-2.797,0.0,38.2,38.6,9.685,3.177,-12.34,-9.603,-13.541,-10.832,-3.247,27.243,0.0,250.14,,260.0,250.0,-11.6,3.087,-6.723,25.289
6254.0,2.133,0.618,-33.98,3.243,9.515,5.145,36.558,4.779,-16.577,-2.819,0.0,38.169,38.577,9.685,3.177,-12.341,-9.548,-13.532,-10.786,-3.255,27.242,0.0,250.54,,260.0,250.0,-11.579,3.071,-6.706,25.262
6254.5,2.133,0.618,-33.98,3.243,9.515,5.145,36.558,4.779,-16.577,-2.819,0.0,38.2,38.6,9.685,3.177,-12.227,-9.619,-13.594,-10.846,-3.255,27.242,0.0,250.54,,260.0,250.0,-11.552,3.056,-6.71,25.24
6255.0,3.264,0.785,-35.047,3.249,9.554,5.145,36.558,4.779,-16.577,-2.819,0.0,38.2,38.6,9.612,3.017,-12.332,-9.593,-13.484,-10.796,-3.255,27.242,0.0,250.84,,260.0,250.0,-11.572,3.04,-6.721,25.177
6255.5,3.264,0.785,-35.047,3.249,9.554,5.145,36.558,4.779,-16.577,-2.819,0.0,38.2,38.6,9.612,3.017,-12.29,-9.618,-13.58,-10.836,-3.255,27.242,0.0,250.84,,260.0,250.0,-11.551,3.044,-6.72,25.148
6256.0,3.264,0.785,-35.047,3.249,9.554,5.145,36.558,4.779,-16.577,-2.819,0.0,38.2,38.6,9.612,3.017,-12.312,-9.641,-13.592,-10.851,-3.255,27.242,0.0,251.14,,260.0,250.0,-11.581,3.048,-6.704,25.103
6256.5,3.264,0.785,-35.047,3.249,9.554,5.145,36.558,4.779,-16.577,-2.819,0.0,38.2,38.6,9.612,3.017,-12.334,-9.62,-13.563,-10.841,-3.255,27.242,0.0,251.14,,259.0,250.0,-11.599,3.051,-6.715,24.939
6257.0,3.264,0.785,-35.047,3.249,9.554,5.169,36.557,4.801,-16.566,-2.829,0.0,38.164,38.479,9.612,3.017,-12.358,-9.611,-13.604,-10.839,-3.263,27.243,0.0,251.14,,259.0,250.0,-11.589,3.055,-6.703,24.877
6257.5,3.264,0.785,-35.047,3.249,9.554,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.612,3.017,-12.272,-9.627,-13.57,-10.851,-3.263,27.243,0.0,251.14,,258.0,250.0,-11.603,3.058,-6.735,24.867
6258.0,3.038,0.773,-34.406,3.194,9.59,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.645,3.088,-12.291,-9.627,-13.616,-10.863,-3.263,27.243,0.0,251.24,,258.0,250.0,-11.58,3.061,-6.711,24.873
6258.5,3.038,0.773,-34.406,3.194,9.59,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.645,3.088,-12.351,-9.631,-13.653,-10.858,-3.263,27.243,0.0,251.24,,257.0,250.0,-11.599,3.061,-6.694,24.886
6259.0,3.038,0.773,-34.406,3.194,9.59,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.645,3.088,-12.396,-9.603,-13.617,-10.854,-3.263,27.243,0.0,251.44,,257.0,250.0,-11.623,3.061,-6.707,24.899
6259.5,3.038,0.773,-34.406,3.194,9.59,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.645,3.088,-12.392,-9.604,-13.615,-10.86,-3.263,27.243,0.0,251.44,,256.0,250.0,-11.618,3.06,-6.7,24.922
6260.0,3.038,0.773,-34.406,3.194,9.59,5.169,36.557,4.801,-16.566,-2.829,0.0,38.2,38.5,9.645,3.088,-12.391,-9.598,-13.627,-10.866,-3.263,27.243,0.0,249.34,,256.0,250.0,-11.618,3.06,-6.682,24.957
6260.5,3.038,0.773,-34.406,3.194,9.59,5.19,36.57,4.766,-16.546,-2.817,0.0,38.151,38.446,9.645,3.088,-12.415,-9.629,-13.74,-10.859,-3.256,27.249,0.0,249.34,,256.0,250.0,-11.621,3.06,-6.677,24.968
6261.0,3.038,0.773,-34.406,3.194,9.59,5.19,36.57,4.766,-16.546,-2.817,0.0,38.2,38.4,9.645,3.088,-12.274,-9.6,-13.656,-10.843,-3.256,27.249,0.0,249.54,,256.0,250.0,-11.661,3.059,-6.685,24.974
6261.5,2.701,0.746,-33.782,3.22,9.554,5.19,36.57,4.766,-16.546,-2.817,0.0,38.2,38.4,9.69,3.134,-12.315,-9.631,-13.655,-10.814,-3.256,27.249,0.0,249.54,,256.0,250.0,-11.593,3.059,-6.695,25.127
6262.0,2.701,0.746,-33.782,3.22,9.554,5.19,36.57,4.766,-16.546,-2.817,0.0,38.2,38.4,9.69,3.134,-12.402,-9.606,-13.614,-10.886,-3.256,27.249,0.0,249.24,,256.0,250.0,-11.604,3.053,-6.693,25.407
6262.5,2.701,0.746,-33.782,3.22,9.554,5.19,36.57,4.766,-16.546,-2.817,0.0,38.2,38.4,9.69,3.134,-12.3,-9.636,-13.611,-10.824,-3.256,27.249,0.0,249.24,,256.0,250.0,-11.627,3.047,-6.699,25.469
6263.0,2.701,0.746,-33.782,3.22,9.554,5.19,36.57,4.766,-16.546,-2.817,0.0,38.2,38.4,9.69,3.134,-12.293,-9.618,-13.684,-10.854,-3.256,27.249,0.0,246.84,,256.0,250.0,-11.593,3.042,-6.691,25.46
6263.5,2.701,0.746,-33.782,3.22,9.554,5.208,36.557,4.793,-16.54,-2.827,0.0,38.141,38.475,9.69,3.134,-12.398,-9.621,-13.645,-10.867,-3.264,27.242,0.0,246.84,,257.0,250.0,-11.612,3.036,-6.673,25.421
6264.0,2.701,0.746,-33.782,3.22,9.554,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.69,3.134,-12.415,-9.593,-13.636,-10.82,-3.264,27.242,0.0,246.84,,257.0,250.0,-11.633,3.03,-6.696,25.426
6264.5,3.187,0.775,-35.209,3.207,9.421,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.634,3.26,-12.4,-9.612,-13.616,-10.831,-3.264,27.242,0.0,246.84,,258.0,250.0,-11.616,3.025,-6.714,25.457
6265.0,3.187,0.775,-35.209,3.207,9.421,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.634,3.26,-12.335,-9.609,-13.55,-10.835,-3.264,27.242,0.0,246.84,,258.0,250.0,-11.615,3.028,-6.699,25.507
6265.5,3.187,0.775,-35.209,3.207,9.421,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.634,3.26,-12.294,-9.6,-13.604,-10.859,-3.264,27.242,0.0,246.84,,259.0,250.0,-11.582,3.03,-6.687,25.55
6266.0,3.187,0.775,-35.209,3.207,9.421,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.634,3.26,-12.32,-9.617,-13.592,-10.838,-3.264,27.242,0.0,247.74,,259.0,250.0,-11.589,3.033,-6.686,25.506
6266.5,3.187,0.775,-35.209,3.207,9.421,5.208,36.557,4.793,-16.54,-2.827,0.0,38.1,38.5,9.634,3.26,-12.323,-9.632,-13.622,-10.855,-3.264,27.242,0.0,247.74,,260.0,250.0,-11.592,3.035,-6.687,25.65
6267.0,3.187,0.775,-35.209,3.207,9.421,5.185,36.553,4.795,-16.531,-2.835,0.0,38.126,38.496,9.634,3.26,-12.314,-9.651,-13.687,-10.871,-3.262,27.237,0.0,248.04,,260.0,250.0,-11.608,3.038,-6.699,25.677
6267.5,3.187,0.775,-35.209,3.207,9.421,5.185,36.553,4.795,-16.531,-2.835,0.0,38.1,38.5,9.634,3.26,-12.355,-9.628,-13.626,-10.847,-3.262,27.237,0.0,248.04,,261.0,250.0,-11.631,3.04,-6.69,25.594
6268.0,2.307,0.638,-34.186,3.225,9.41,5.185,36.553,4.795,-16.531,-2.835,0.0,38.1,38.5,9.649,3.175,-12.406,-9.619,-13.636,-10.88,-3.262,27.237,0.0,248.04,,261.0,250.0,-11.614,3.043,-6.694,25.57
6268.5,2.307,0.638,-34.186,3.225,9.41,5.185,36.553,4.795,-16.531,-2.835,0.0,38.1,38.5,9.649,3.175,-12.384,-9.626,-13.728,-10.897,-3.262,27.237,0.0,248.04,,262.0,250.0,-11.635,3.031,-6.684,25.505
6269.0,2.307,0.638,-34.186,3.225,9.41,5.185,36.553,4.795,-16.531,-2.835,0.0,38.1,38.5,9.649,3.175,-12.413,-9.611,-13.648,-10.866,-3.262,27.237,0.0,252.64,,262.0,250.0,-11.658,3.019,-6.691,25.49
6269.5,2.307,0.638,-34.186,3.225,9.41,5.185,36.553,4.795,-16.531,-2.835,0.0,38.1,38.5,9.649,3.175,-12.441,-9.611,-13.663,-10.862,-3.262,27.237,0.0,252.64,,261.0,250.0,-11.635,3.007,-6.702,25.479
6270.0,2.307,0.638,-34.186,3.225,9.41,5.163,36.559,4.799,-16.517,-2.828,0.0,38.112,38.499,9.649,3.175,-12.389,-9.577,-13.593,-10.8,-3.26,27.239,0.0,252.54,,261.0,250.0,-11.644,2.996,-6.696,25.479
