t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6270.5,2.307,0.638,-34.186,3.225,9.41,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.649,3.175,-12.244,-9.624,-13.595,-10.78,-3.26,27.239,0.0,252.54,,260.0,250.0,-11.59,2.984,-6.69,25.464
6271.0,2.765,0.751,-33.065,3.215,9.517,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.757,3.163,-12.327,-9.608,-13.602,-10.851,-3.26,27.239,0.0,252.74,,260.0,250.0,-11.561,2.973,-6.695,25.415
6271.5,2.765,0.751,-33.065,3.215,9.517,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.757,3.163,-12.236,-9.59,-13.599,-10.827,-3.26,27.239,0.0,252.74,,259.0,250.0,-11.597,2.97,-6.703,25.408
6272.0,2.765,0.751,-33.065,3.215,9.517,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.757,3.163,-12.356,-9.492,-13.479,-10.751,-3.26,27.239,0.0,253.04,,259.0,250.0,-11.563,2.967,-6.687,25.416
6272.5,2.765,0.751,-33.065,3.215,9.517,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.757,3.163,-12.265,-9.625,-13.631,-10.809,-3.26,27.239,0.0,253.04,,258.0,250.0,-11.52,2.963,-6.701,25.396
6273.0,2.765,0.751,-33.065,3.215,9.517,5.163,36.559,4.799,-16.517,-2.828,0.0,38.1,38.5,9.757,3.163,-12.328,-9.618,-13.567,-10.84,-3.26,27.239,0.0,251.74,,258.0,250.0,-11.582,2.96,-6.704,25.399
6273.5,2.765,0.751,-33.065,3.215,9.517,5.161,36.535,4.776,-16.509,-2.807,0.0,38.118,38.546,9.757,3.163,-12.406,-9.617,-13.638,-10.836,-3.248,27.247,0.0,251.74,,257.0,250.0,-11.588,2.957,-6.693,25.385
6274.0,2.765,0.751,-33.065,3.215,9.517,5.161,36.535,4.776,-16.509,-2.807,0.0,38.1,38.5,9.757,3.163,-12.354,-9.632,-13.665,-10.869,-3.248,27.247,0.0,251.24,,257.0,250.0,-11.624,2.954,-6.681,25.365
6274.5,2.354,0.61,-33.793,3.185,9.578,5.161,36.535,4.776,-16.509,-2.807,0.0,38.1,38.5,9.756,3.117,-12.284,-9.647,-13.66,-10.855,-3.248,27.247,0.0,251.24,,256.0,250.0,-11.63,2.951,-6.688,25.393
6275.0,2.354,0.61,-33.793,3.185,9.578,5.161,36.535,4.776,-16.509,-2.807,0.0,38.1,38.5,9.756,3.117,-12.361,-9.615,-13.572,-10.843,-3.248,27.247,0.0,251.34,,256.0,250.0,-11.611,2.931,-6.721,25.39
6275.5,2.354,0.61,-33.793,3.185,9.578,5.161,36.535,4.776,-16.509,-2.807,0.0,38.1,38.5,9.756,3.117,-12.352,-9.582,-13.562,-10.797,-3.248,27.247,0.0,251.34,,255.0,250.0,-11.597,2.931,-6.692,25.342
6276.0,2.354,0.61,-33.793,3.185,9.578,5.161,36.535,4.776,-16.509,-2.807,0.0,38.1,38.5,9.756,3.117,-12.373,-9.597,-13.542,-10.838,-3.248,27.247,0.0,248.24,,255.0,250.0,-11.573,2.922,-6.71,25.374
6276.5,2.354,0.61,-33.793,3.185,9.578,5.186,36.551,4.792,-16.514,-2.833,0.0,38.103,38.555,9.756,3.117,-12.3,-9.587,-13.588,-10.828,-3.258,27.234,0.0,248.24,,256.0,250.0,-11.588,2.912,-6.694,25.385
6277.0,2.354,0.61,-33.793,3.185,9.578,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.756,3.117,-12.39,-9.628,-13.611,-10.869,-3.258,27.234,0.0,247.94,,256.0,250.0,-11.576,2.903,-6.713,25.379
6277.5,3.341,0.771,-35.209,3.137,9.635,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.574,3.21,-12.279,-9.641,-13.621,-10.81,-3.258,27.234,0.0,247.94,,257.0,250.0,-11.625,2.894,-6.698,25.35
6278.0,3.341,0.771,-35.209,3.137,9.635,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.574,3.21,-12.359,-9.603,-13.568,-10.821,-3.258,27.234,0.0,248.04,,257.0,250.0,-11.588,2.902,-6.702,25.333
6278.5,3.341,0.771,-35.209,3.137,9.635,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.574,3.21,-12.271,-9.599,-13.61,-10.823,-3.258,27.234,0.0,248.04,,258.0,250.0,-11.588,2.909,-6.693,25.308
6279.0,3.341,0.771,-35.209,3.137,9.635,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.574,3.21,-12.281,-9.586,-13.578,-10.821,-3.258,27.234,0.0,247.04,,258.0,250.0,-11.576,2.916,-6.682,25.279
6279.5,3.341,0.771,-35.209,3.137,9.635,5.186,36.551,4.792,-16.514,-2.833,0.0,38.1,38.6,9.574,3.21,-12.218,-9.618,-13.64,-10.808,-3.258,27.234,0.0,247.04,,259.0,250.0,-11.567,2.923,-6.696,25.251
6280.0,3.341,0.771,-35.209,3.137,9.635,5.19,36.564,4.795,-16.508,-2.806,0.0,38.101,38.431,9.574,3.21,-12.309,-9.591,-13.554,-10.804,-3.241,27.237,0.0,247.14,,259.0,250.0,-11.571,2.93,-6.672,25.252
6280.5,3.341,0.771,-35.209,3.137,9.635,5.19,36.564,4.795,-16.508,-2.806,0.0,38.1,38.4,9.574,3.21,-12.352,-9.601,-13.529,-10.8,-3.241,27.237,0.0,247.14,,260.0,250.0,-11.565,2.936,-6.68,25.233
6281.0,3.282,0.749,-35.209,3.161,9.599,5.19,36.564,4.795,-16.508,-2.806,0.0,38.1,38.4,9.541,3.21,-12.267,-9.618,-13.575,-10.797,-3.241,27.237,0.0,247.14,,260.0,250.0,-11.57,2.943,-6.674,25.229
6281.5,3.282,0.749,-35.209,3.161,9.599,5.19,36.564,4.795,-16.508,-2.806,0.0,38.1,38.4,9.541,3.21,-12.204,-9.597,-13.445,-10.807,-3.241,27.237,0.0,247.14,,261.0,250.0,-11.564,2.954,-6.682,25.177
6282.0,3.282,0.749,-35.209,3.161,9.599,5.19,36.564,4.795,-16.508,-2.806,0.0,38.1,38.4,9.541,3.21,-12.14,-9.57,-13.405,-10.747,-3.241,27.237,0.0,251.74,,261.0,250.0,-11.513,2.954,-6.698,25.124
6282.5,3.282,0.749,-35.209,3.161,9.599,5.19,36.564,4.795,-16.508,-2.806,0.0,38.1,38.4,9.541,3.21,-12.26,-9.617,-13.603,-10.828,-3.241,27.237,0.0,251.74,,260.0,250.0,-11.465,2.959,-6.68,25.056
6283.0,3.282,0.749,-35.209,3.161,9.599,5.14,36.521,4.775,-16.516,-2.821,0.0,38.093,38.45,9.541,3.21,-12.274,-9.641,-13.56,-10.83,-3.268,27.232,0.0,251.84,,260.0,250.0,-11.577,2.965,-6.676,25.016
6283.5,3.282,0.749,-35.209,3.161,9.599,5.14,36.521,4.775,-16.516,-2.821,0.0,38.1,38.5,9.541,3.21,-12.381,-9.62,-13.544,-10.805,-3.268,27.232,0.0,251.84,,259.0,250.0,-11.576,2.97,-6.692,25.018
6284.0,2.491,0.666,-34.471,3.178,9.55,5.14,36.521,4.775,-16.516,-2.821,0.0,38.1,38.5,9.677,3.254,-12.389,-9.609,-13.598,-10.882,-3.268,27.232,0.0,251.54,,259.0,250.0,-11.588,2.975,-6.668,25.04
6284.5,2.491,0.666,-34.471,3.178,9.55,5.14,36.521,4.775,-16.516,-2.821,0.0,38.1,38.5,9.677,3.254,-12.363,-9.629,-13.624,-10.832,-3.268,27.232,0.0,251.54,,258.0,250.0,-11.619,2.967,-6.686,25.093
6285.0,2.491,0.666,-34.471,3.178,9.55,5.14,36.521,4.775,-16.516,-2.821,0.0,38.1,38.5,9.677,3.254,-12.343,-9.636,-13.612,-10.826,-3.268,27.232,0.0,250.84,,258.0,250.0,-11.612,2.959,-6.71,25.101
6285.5,2.491,0.666,-34.471,3.178,9.55,5.14,36.521,4.775,-16.516,-2.821,0.0,38.1,38.5,9.677,3.254,-12.307,-9.554,-13.479,-10.762,-3.268,27.232,0.0,250.84,,258.0,250.0,-11.604,2.952,-6.697,25.062
6286.0,2.491,0.666,-34.471,3.178,9.55,5.097,36.548,4.762,-16.475,-2.814,0.0,38.089,38.434,9.677,3.254,-12.272,-9.628,-13.587,-10.821,-3.265,27.229,0.0,250.24,,258.0,250.0,-11.526,2.944,-6.715,25.095
6286.5,2.491,0.666,-34.471,3.178,9.55,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.677,3.254,-12.128,-9.549,-13.469,-10.768,-3.265,27.229,0.0,250.24,,258.0,250.0,-11.577,2.937,-6.696,25.111
6287.0,2.491,0.666,-34.471,3.178,9.55,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.677,3.254,-12.3,-9.596,-13.472,-10.757,-3.265,27.229,0.0,250.64,,258.0,250.0,-11.479,2.929,-6.696,25.163
6287.5,3.213,0.83,-34.646,3.264,9.571,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.556,3.084,-12.268,-9.636,-13.569,-10.828,-3.265,27.229,0.0,250.64,,258.0,250.0,-11.531,2.922,-6.71,25.397
6288.0,3.213,0.83,-34.646,3.264,9.571,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.556,3.084,-12.288,-9.645,-13.603,-10.855,-3.265,27.229,0.0,250.44,,258.0,250.0,-11.575,2.927,-6.7,25.522
6288.5,3.213,0.83,-34.646,3.264,9.571,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.556,3.084,-12.408,-9.631,-13.606,-10.835,-3.265,27.229,0.0,250.44,,258.0,250.0,-11.598,2.932,-6.691,25.68
6289.0,3.213,0.83,-34.646,3.264,9.571,5.097,36.548,4.762,-16.475,-2.814,0.0,38.1,38.4,9.556,3.084,-12.378,-9.629,-13.596,-10.878,-3.265,27.229,0.0,249.24,,258.0,250.0,-11.62,2.936,-6.694,25.651
6289.5,3.213,0.83,-34.646,3.264,9.571,5.158,36.558,4.792,-16.45,-2.825,0.0,38.095,38.489,9.556,3.084,-12.318,-9.661,-13.644,-10.845,-3.262,27.226,0.0,249.24,,258.0,250.0,-11.62,2.941,-6.701,25.635
6290.0,3.213,0.83,-34.646,3.264,9.571,5.158,36.558,4.792,-16.45,-2.825,0.0,38.1,38.5,9.556,3.084,-12.396,-9.626,-13.595,-10.83,-3.262,27.226,0.0,249.14,,258.0,250.0,-11.617,2.945,-6.714,25.631
6290.5,3.12,0.811,-34.492,3.244,9.527,5.158,36.558,4.792,-16.45,-2.825,0.0,38.1,38.5,9.588,3.084,-12.265,-9.653,-13.589,-10.802,-3.262,27.226,0.0,249.14,,258.0,250.0,-11.612,2.95,-6.693,25.618
6291.0,3.12,0.811,-34.492,3.244,9.527,5.158,36.558,4.792,-16.45,-2.825,0.0,38.1,38.5,9.588,3.084,-12.347,-9.619,-13.537,-10.847,-3.262,27.226,0.0,249.04,,258.0,250.0,-11.577,2.952,-6.719,25.601
6291.5,3.12,0.811,-34.492,3.244,9.527,5.158,36.558,4.792,-16.45,-2.825,0.0,38.1,38.5,9.588,3.084,-12.249,-9.645,-13.568,-10.818,-3.262,27.226,0.0,249.04,,258.0,250.0,-11.588,2.955,-6.697,25.583
6292.0,3.12,0.811,-34.492,3.244,9.527,5.158,36.558,4.792,-16.45,-2.825,0.0,38.1,38.5,9.588,3.084,-12.333,-9.621,-13.539,-10.807,-3.262,27.226,0.0,249.04,,258.0,250.0,-11.57,2.958,-6.7,25.581
6292.5,3.12,0.811,-34.492,3.244,9.527,5.193,36.544,4.795,-16.44,-2.845,0.0,38.082,38.472,9.588,3.084,-12.316,-9.49,-13.463,-10.714,-3.279,27.216,0.0,249.04,,258.0,250.0,-11.575,2.961,-6.705,25.446
6293.0,3.12,0.811,-34.492,3.244,9.527,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.588,3.084,-12.315,-9.651,-13.669,-10.837,-3.279,27.216,0.0,249.24,,258.0,250.0,-11.496,2.963,-6.721,25.377
6293.5,3.12,0.811,-34.492,3.244,9.527,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.588,3.084,-12.382,-9.639,-13.625,-10.878,-3.279,27.216,0.0,249.24,,258.0,250.0,-11.618,2.966,-6.71,25.269
6294.0,2.418,0.661,-33.399,3.236,9.528,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.836,1.533,-12.393,-9.677,-13.724,-10.869,-3.279,27.216,0.0,248.54,,258.0,250.0,-11.631,2.968,-6.706,25.198
6294.5,2.418,0.661,-33.399,3.236,9.528,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.836,1.533,-12.406,-9.65,-13.64,-10.855,-3.279,27.216,0.0,248.54,,259.0,250.0,-11.666,2.959,-6.718,25.135
6295.0,2.418,0.661,-33.399,3.236,9.528,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.836,1.533,-12.382,-9.663,-13.669,-10.901,-3.279,27.216,0.0,248.54,,259.0,250.0,-11.638,2.95,-6.719,25.079
6295.5,2.418,0.661,-33.399,3.236,9.528,5.193,36.544,4.795,-16.44,-2.845,0.0,38.1,38.5,9.836,1.533,-12.382,-9.612,-13.595,-10.849,-3.279,27.216,0.0,248.54,,260.0,250.0,-11.654,2.942,-6.71,25.037
6296.0,2.418,0.661,-33.399,3.236,9.528,5.204,36.564,4.785,-16.416,-2.835,0.0,38.089,38.482,9.836,1.533,-12.285,-9.637,-13.589,-10.796,-3.274,27.218,0.0,248.64,,260.0,250.0,-11.61,2.933,-6.733,24.986
6296.5,2.418,0.661,-33.399,3.236,9.528,5.204,36.564,4.785,-16.416,-2.835,0.0,38.1,38.5,9.836,1.533,-12.318,-9.638,-13.574,-10.818,-3.274,27.218,0.0,248.64,,261.0,250.0,-11.577,2.925,-6.717,24.956
6297.0,3.395,0.885,-33.709,3.149,9.485,5.204,36.564,4.785,-16.416,-2.835,0.0,38.1,38.5,9.703,3.07,-12.268,-9.642,-13.581,-10.862,-3.274,27.218,0.0,248.44,,261.0,250.0,-11.587,2.916,-6.744,24.931
6297.5,3.395,0.885,-33.709,3.149,9.485,5.204,36.564,4.785,-16.416,-2.835,0.0,38.1,38.5,9.703,3.07,-12.375,-9.662,-13.686,-10.871,-3.274,27.218,0.0,248.44,,262.0,250.0,-11.588,2.924,-6.723,24.89
6298.0,3.395,0.885,-33.709,3.149,9.485,5.204,36.564,4.785,-16.416,-2.835,0.0,38.1,38.5,9.703,3.07,-12.398,-9.651,-13.651,-10.907,-3.274,27.218,0.0,252.04,,262.0,250.0,-11.648,2.932,-6.705,24.827
6298.5,3.395,0.885,-33.709,3.149,9.485,5.204,36.564,4.785,-16.416,-2.835,0.0,38.1,38.5,9.703,3.07,-12.36,-9.678,-13.651,-10.915,-3.274,27.218,0.0,252.04,,261.0,250.0,-11.652,2.939,-6.71,24.788
6299.0,3.395,0.885,-33.709,3.149,9.485,5.175,36.552,4.762,-16.391,-2.84,0.0,38.093,38.526,9.703,3.07,-12.463,-9.641,-13.61,-10.882,-3.277,27.212,0.0,252.04,,261.0,250.0,-11.651,2.947,-6.715,24.764
6299.5,3.395,0.885,-33.709,3.149,9.485,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.703,3.07,-12.355,-9.681,-13.664,-10.899,-3.277,27.212,0.0,252.04,,260.0,250.0,-11.649,2.954,-6.714,24.764
6300.0,3.395,0.885,-33.709,3.149,9.485,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.703,3.07,-12.431,-9.703,-13.762,-10.911,-3.277,27.212,0.0,252.04,,260.0,250.0,-11.65,2.969,-6.72,24.796
6300.5,2.768,0.676,-34.718,3.177,9.511,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.677,3.244,-12.434,-9.634,-13.628,-10.876,-3.277,27.212,0.0,252.04,,259.0,250.0,-11.702,2.965,-6.731,24.79
6301.0,2.768,0.676,-34.718,3.177,9.511,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.677,3.244,-12.325,-9.658,-13.664,-10.889,-3.277,27.212,0.0,252.14,,259.0,250.0,-11.643,2.965,-6.717,24.857
6301.5,2.768,0.676,-34.718,3.177,9.511,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.677,3.244,-12.298,-9.591,-13.598,-10.849,-3.277,27.212,0.0,252.14,,258.0,250.0,-11.634,2.962,-6.715,24.914
6302.0,2.768,0.676,-34.718,3.177,9.511,5.175,36.552,4.762,-16.391,-2.84,0.0,38.1,38.5,9.677,3.244,-12.424,-9.663,-13.681,-10.903,-3.277,27.212,0.0,250.94,,258.0,250.0,-11.584,2.959,-6.72,24.928
6302.5,2.768,0.676,-34.718,3.177,9.511,5.153,36.562,4.799,-16.354,-2.833,0.0,38.107,38.656,9.677,3.244,-12.387,-9.67,-13.763,-10.904,-3.263,27.222,0.0,250.94,,258.0,250.0,-11.668,2.956,-6.717,24.918
6303.0,2.768,0.676,-34.718,3.177,9.511,5.153,36.562,4.799,-16.354,-2.833,0.0,38.1,38.7,9.677,3.244,-12.414,-9.671,-13.65,-10.885,-3.263,27.222,0.0,250.94,,258.0,250.0,-11.681,2.953,-6.711,24.961
6303.5,2.178,0.586,-33.252,3.207,9.512,5.153,36.562,4.799,-16.354,-2.833,0.0,38.1,38.7,9.77,3.136,-12.489,-9.691,-13.761,-10.946,-3.263,27.222,0.0,250.94,,258.0,250.0,-11.655,2.95,-6.712,24.953
6304.0,2.178,0.586,-33.252,3.207,9.512,5.153,36.562,4.799,-16.354,-2.833,0.0,38.1,38.7,9.77,3.136,-12.455,-9.665,-13.668,-10.917,-3.263,27.222,0.0,251.04,,258.0,250.0,-11.722,2.937,-6.72,24.977
6304.5,2.178,0.586,-33.252,3.207,9.512,5.153,36.562,4.799,-16.354,-2.833,0.0,38.1,38.7,9.77,3.136,-12.357,-9.683,-13.69,-10.883,-3.263,27.222,0.0,251.04,,257.0,250.0,-11.676,2.925,-6.738,24.989
6305.0,2.178,0.586,-33.252,3.207,9.512,5.153,36.562,4.799,-16.354,-2.833,0.0,38.1,38.7,9.77,3.136,-12.421,-9.678,-13.687,-10.907,-3.263,27.222,0.0,248.94,,257.0,250.0,-11.653,2.912,-6.733,24.987
6305.5,2.178,0.586,-33.252,3.207,9.512,5.143,36.558,4.785,-16.343,-2.827,0.0,38.101,38.602,9.77,3.136,-12.407,-9.64,-13.597,-10.877,-3.281,27.219,0.0,248.94,,258.0,250.0,-11.673,2.9,-6.705,25.008
6306.0,2.178,0.586,-33.252,3.207,9.512,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.77,3.136,-12.349,-9.674,-13.641,-10.873,-3.281,27.219,0.0,248.94,,258.0,250.0,-11.63,2.888,-6.744,25.058
6306.5,3.418,0.794,-35.209,3.127,9.637,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.591,3.147,-12.373,-9.655,-13.643,-10.817,-3.281,27.219,0.0,248.94,,259.0,250.0,-11.634,2.877,-6.733,25.119
6307.0,3.418,0.794,-35.209,3.127,9.637,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.591,3.147,-12.397,-9.676,-13.633,-10.89,-3.281,27.219,0.0,248.54,,259.0,250.0,-11.622,2.886,-6.709,25.128
6307.5,3.418,0.794,-35.209,3.127,9.637,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.591,3.147,-12.368,-9.671,-13.707,-10.92,-3.281,27.219,0.0,248.54,,260.0,250.0,-11.649,2.894,-6.731,25.157
6308.0,3.418,0.794,-35.209,3.127,9.637,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.591,3.147,-12.455,-9.693,-13.733,-10.935,-3.281,27.219,0.0,249.04,,260.0,250.0,-11.667,2.903,-6.734,25.176
6308.5,3.418,0.794,-35.209,3.127,9.637,5.143,36.558,4.785,-16.343,-2.827,0.0,38.1,38.6,9.591,3.147,-12.4,-9.686,-13.729,-10.897,-3.281,27.219,0.0,249.04,,260.0,250.0,-11.704,2.911,-6.723,25.165
6309.0,3.418,0.794,-35.209,3.127,9.637,5.172,36.562,4.814,-16.328,-2.84,0.0,38.103,38.652,9.591,3.147,-12.449,-9.62,-13.615,-10.886,-3.285,27.215,0.0,248.74,,260.0,250.0,-11.678,2.92,-6.729,25.175
6309.5,3.418,0.794,-35.209,3.127,9.637,5.172,36.562,4.814,-16.328,-2.84,0.0,38.1,38.7,9.591,3.147,-12.456,-9.651,-13.663,-10.9,-3.285,27.215,0.0,248.74,,261.0,250.0,-11.643,2.928,-6.741,25.156
6310.0,2.683,0.685,-34.633,3.249,9.559,5.172,36.562,4.814,-16.328,-2.84,0.0,38.1,38.7,9.598,3.084,-12.454,-9.652,-13.673,-10.907,-3.285,27.215,0.0,249.04,,261.0,250.0,-11.668,2.936,-6.746,25.147
6310.5,2.683,0.685,-34.633,3.249,9.559,5.172,36.562,4.814,-16.328,-2.84,0.0,38.1,38.7,9.598,3.084,-12.359,-9.675,-13.684,-10.833,-3.285,27.215,0.0,249.04,,261.0,250.0,-11.671,2.932,-6.731,25.091
6311.0,2.683,0.685,-34.633,3.249,9.559,5.172,36.562,4.814,-16.328,-2.84,0.0,38.1,38.7,9.598,3.084,-12.386,-9.621,-13.58,-10.867,-3.285,27.215,0.0,252.44,,261.0,250.0,-11.638,2.928,-6.74,25.051
6311.5,2.683,0.685,-34.633,3.249,9.559,5.172,36.562,4.814,-16.328,-2.84,0.0,38.1,38.7,9.598,3.084,-12.335,-9.664,-13.574,-10.855,-3.285,27.215,0.0,252.44,,260.0,250.0,-11.614,2.924,-6.739,24.982
6312.0,2.683,0.685,-34.633,3.249,9.559,5.183,36.55,4.772,-16.326,-2.849,0.0,38.112,38.574,9.598,3.084,-12.298,-9.658,-13.628,-10.873,-3.288,27.218,0.0,252.14,,260.0,250.0,-11.607,2.92,-6.748,24.923
6312.5,2.683,0.685,-34.633,3.249,9.559,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.598,3.084,-12.379,-9.639,-13.532,-10.861,-3.288,27.218,0.0,252.14,,259.0,250.0,-11.614,2.916,-6.75,24.902
6313.0,2.233,0.596,-33.69,3.25,9.495,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.755,3.108,-12.429,-9.68,-13.76,-10.932,-3.288,27.218,0.0,251.14,,259.0,250.0,-11.603,2.912,-6.75,24.877
6313.5,2.233,0.596,-33.69,3.25,9.495,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.755,3.108,-12.434,-9.687,-13.797,-10.973,-3.288,27.218,0.0,251.14,,258.0,250.0,-11.7,2.901,-6.732,24.883
6314.0,2.233,0.596,-33.69,3.25,9.495,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.755,3.108,-12.563,-9.581,-13.702,-10.846,-3.288,27.218,0.0,252.14,,258.0,250.0,-11.723,2.89,-6.743,24.901
6314.5,2.233,0.596,-33.69,3.25,9.495,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.755,3.108,-12.461,-9.679,-13.769,-10.848,-3.288,27.218,0.0,252.14,,257.0,250.0,-11.673,2.879,-6.75,24.903
6315.0,2.233,0.596,-33.69,3.25,9.495,5.183,36.55,4.772,-16.326,-2.849,0.0,38.1,38.6,9.755,3.108,-12.356,-9.652,-13.613,-10.904,-3.288,27.218,0.0,248.94,,257.0,250.0,-11.689,2.869,-6.724,24.89
6315.5,2.233,0.596,-33.69,3.25,9.495,5.209,36.57,4.758,-16.296,-2.827,0.0,38.12,38.639,9.755,3.108,-12.462,-9.644,-13.712,-10.845,-3.285,27.216,0.0,248.94,,258.0,250.0,-11.631,2.858,-6.73,24.901
6316.0,2.233,0.596,-33.69,3.25,9.495,5.209,36.57,4.758,-16.296,-2.827,0.0,38.1,38.6,9.755,3.108,-12.357,-9.656,-13.609,-10.856,-3.285,27.216,0.0,250.34,,258.0,250.0,-11.666,2.848,-6.748,24.889
6316.5,3.297,0.867,-33.158,3.202,9.537,5.209,36.57,4.758,-16.296,-2.827,0.0,38.1,38.6,9.741,3.158,-12.325,-9.641,-13.574,-10.823,-3.285,27.216,0.0,250.34,,258.0,250.0,-11.62,2.838,-6.747,24.92
6317.0,3.297,0.867,-33.158,3.202,9.537,5.209,36.57,4.758,-16.296,-2.827,0.0,38.1,38.6,9.741,3.158,-12.242,-9.666,-13.632,-10.894,-3.285,27.216,0.0,248.14,,258.0,250.0,-11.591,2.845,-6.758,24.936
6317.5,3.297,0.867,-33.158,3.202,9.537,5.209,36.57,4.758,-16.296,-2.827,0.0,38.1,38.6,9.741,3.158,-12.358,-9.652,-13.643,-10.851,-3.285,27.216,0.0,248.14,,259.0,250.0,-11.608,2.853,-6.737,24.871
6318.0,3.297,0.867,-33.158,3.202,9.537,5.209,36.57,4.758,-16.296,-2.827,0.0,38.1,38.6,9.741,3.158,-12.429,-9.637,-13.581,-10.853,-3.285,27.216,0.0,249.24,,259.0,250.0,-11.626,2.86,-6.757,24.803
6318.5,3.297,0.867,-33.158,3.202,9.537,5.167,36.569,4.77,-16.294,-2.84,0.0,38.131,38.695,9.741,3.158,-12.412,-9.668,-13.724,-10.933,-3.288,27.214,0.0,249.24,,259.0,250.0,-11.625,2.867,-6.745,24.765
6319.0,3.297,0.867,-33.158,3.202,9.537,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.741,3.158,-12.442,-9.679,-13.779,-10.911,-3.288,27.214,0.0,247.14,,259.0,250.0,-11.684,2.874,-6.726,24.763
6319.5,2.695,0.715,-34.561,3.215,9.485,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.608,3.259,-12.45,-9.65,-13.688,-10.882,-3.288,27.214,0.0,247.14,,260.0,250.0,-11.703,2.881,-6.752,24.729
6320.0,2.695,0.715,-34.561,3.215,9.485,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.608,3.259,-12.485,-9.662,-13.66,-10.898,-3.288,27.214,0.0,249.54,,260.0,250.0,-11.667,2.878,-6.724,24.743
6320.5,2.695,0.715,-34.561,3.215,9.485,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.608,3.259,-12.433,-9.68,-13.791,-10.939,-3.288,27.214,0.0,249.54,,260.0,250.0,-11.676,2.875,-6.721,24.714
6321.0,2.695,0.715,-34.561,3.215,9.485,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.608,3.259,-12.436,-9.678,-13.804,-10.916,-3.288,27.214,0.0,248.64,,260.0,250.0,-11.711,2.872,-6.753,24.75
6321.5,2.695,0.715,-34.561,3.215,9.485,5.167,36.569,4.77,-16.294,-2.84,0.0,38.1,38.7,9.608,3.259,-12.483,-9.649,-13.726,-10.858,-3.288,27.214,0.0,248.64,,261.0,250.0,-11.708,2.869,-6.73,24.757
6322.0,2.695,0.715,-34.561,3.215,9.485,5.139,36.595,4.784,-16.295,-2.837,0.0,38.153,38.625,9.608,3.259,-12.41,-9.654,-13.682,-10.898,-3.274,27.218,0.0,250.54,,261.0,250.0,-11.679,2.866,-6.762,24.787
6322.5,2.695,0.715,-34.561,3.215,9.485,5.139,36.595,4.784,-16.295,-2.837,0.0,38.2,38.6,9.608,3.259,-12.427,-9.67,-13.709,-10.869,-3.274,27.218,0.0,250.54,,261.0,250.0,-11.661,2.864,-6.732,24.804
6323.0,2.333,0.665,-33.616,3.244,9.549,5.139,36.595,4.784,-16.295,-2.837,0.0,38.2,38.6,9.709,3.159,-12.43,-9.677,-13.662,-10.917,-3.274,27.218,0.0,248.34,,261.0,250.0,-11.669,2.861,-6.739,24.859
6323.5,2.333,0.665,-33.616,3.244,9.549,5.139,36.595,4.784,-16.295,-2.837,0.0,38.2,38.6,9.709,3.159,-12.411,-9.663,-13.697,-10.91,-3.274,27.218,0.0,248.34,,262.0,250.0,-11.672,2.852,-6.741,24.919
6324.0,2.333,0.665,-33.616,3.244,9.549,5.139,36.595,4.784,-16.295,-2.837,0.0,38.2,38.6,9.709,3.159,-12.366,-9.625,-13.645,-10.874,-3.274,27.218,0.0,250.44,,262.0,250.0,-11.67,2.844,-6.757,25.008
6324.5,2.333,0.665,-33.616,3.244,9.549,5.139,36.595,4.784,-16.295,-2.837,0.0,38.2,38.6,9.709,3.159,-12.495,-9.635,-13.697,-10.896,-3.274,27.218,0.0,250.44,,262.0,250.0,-11.627,2.835,-6.746,25.137
6325.0,2.333,0.665,-33.616,3.244,9.549,5.152,36.584,4.768,-16.28,-2.825,0.0,38.156,38.71,9.709,3.159,-12.291,-9.693,-13.656,-10.914,-3.284,27.207,0.0,250.24,,262.0,250.0,-11.681,2.827,-6.752,25.176
6325.5,2.333,0.665,-33.616,3.244,9.549,5.152,36.584,4.768,-16.28,-2.825,0.0,38.2,38.7,9.709,3.159,-12.38,-9.637,-13.587,-10.854,-3.284,27.207,0.0,250.24,,262.0,250.0,-11.638,2.819,-6.741,25.218
6326.0,3.806,0.889,-35.209,3.117,9.623,5.152,36.584,4.768,-16.28,-2.825,0.0,38.2,38.7,9.612,3.252,-12.257,-9.652,-13.594,-10.855,-3.284,27.207,0.0,252.14,,262.0,250.0,-11.614,2.811,-6.731,25.265
6326.5,3.806,0.889,-35.209,3.117,9.623,5.152,36.584,4.768,-16.28,-2.825,0.0,38.2,38.7,9.612,3.252,-12.371,-9.527,-13.533,-10.782,-3.284,27.207,0.0,252.14,,261.0,250.0,-11.589,2.827,-6.705,25.289
6327.0,3.806,0.889,-35.209,3.117,9.623,5.152,36.584,4.768,-16.28,-2.825,0.0,38.2,38.7,9.612,3.252,-12.373,-9.633,-13.617,-10.837,-3.284,27.207,0.0,250.34,,261.0,250.0,-11.553,2.843,-6.752,25.3
6327.5,3.806,0.889,-35.209,3.117,9.623,5.152,36.584,4.768,-16.28,-2.825,0.0,38.2,38.7,9.612,3.252,-12.351,-9.654,-13.628,-10.876,-3.284,27.207,0.0,250.34,,261.0,250.0,-11.615,2.859,-6.756,25.359
6328.0,3.806,0.889,-35.209,3.117,9.623,5.197,36.581,4.774,-16.282,-2.827,0.0,38.17,38.743,9.612,3.252,-12.342,-9.659,-13.7,-10.881,-3.285,27.203,0.0,253.54,,261.0,250.0,-11.627,2.875,-6.752,25.424
6328.5,3.806,0.889,-35.209,3.117,9.623,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.612,3.252,-12.452,-9.6,-13.653,-10.87,-3.285,27.203,0.0,253.54,,260.0,250.0,-11.646,2.89,-6.755,25.57
6329.0,3.806,0.889,-35.209,3.117,9.623,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.612,3.252,-12.309,-9.668,-13.684,-10.891,-3.285,27.203,0.0,251.94,,260.0,250.0,-11.644,2.905,-6.751,25.588
6329.5,2.934,0.718,-35.209,3.181,9.597,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.592,3.375,-12.266,-9.654,-13.649,-10.862,-3.285,27.203,0.0,251.94,,259.0,250.0,-11.638,2.92,-6.741,25.608
6330.0,2.934,0.718,-35.209,3.181,9.597,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.592,3.375,-12.329,-9.644,-13.562,-10.849,-3.285,27.203,0.0,253.54,,259.0,250.0,-11.608,2.92,-6.757,25.624
6330.5,2.934,0.718,-35.209,3.181,9.597,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.592,3.375,-12.354,-9.584,-13.558,-10.833,-3.285,27.203,0.0,253.54,,258.0,250.0,-11.596,2.92,-6.73,25.637
6331.0,2.934,0.718,-35.209,3.181,9.597,5.197,36.581,4.774,-16.282,-2.827,0.0,38.2,38.7,9.592,3.375,-12.275,-9.649,-13.626,-10.839,-3.285,27.203,0.0,250.54,,258.0,250.0,-11.582,2.92,-6.744,25.67
6331.5,2.934,0.718,-35.209,3.181,9.597,5.202,36.593,4.788,-16.298,-2.84,0.0,38.171,38.766,9.592,3.375,-12.346,-9.626,-13.554,-10.839,-3.291,27.2,0.0,250.54,,258.0,250.0,-11.597,2.921,-6.749,25.65
6332.0,2.934,0.718,-35.209,3.181,9.597,5.202,36.593,4.788,-16.298,-2.84,0.0,38.2,38.8,9.592,3.375,-12.243,-9.644,-13.57,-10.8,-3.291,27.2,0.0,251.54,,258.0,250.0,-11.591,2.921,-6.723,25.627
6332.5,3.054,0.728,-34.946,3.188,9.573,5.202,36.593,4.788,-16.298,-2.84,0.0,38.2,38.8,9.626,2.991,-12.339,-9.643,-13.563,-10.842,-3.291,27.2,0.0,251.54,,257.0,250.0,-11.564,2.921,-6.737,25.65
6333.0,3.054,0.728,-34.946,3.188,9.573,5.202,36.593,4.788,-16.298,-2.84,0.0,38.2,38.8,9.626,2.991,-12.375,-9.62,-13.604,-10.889,-3.291,27.2,0.0,250.74,,257.0,250.0,-11.597,2.923,-6.738,25.668
6333.5,3.054,0.728,-34.946,3.188,9.573,5.202,36.593,4.788,-16.298,-2.84,0.0,38.2,38.8,9.626,2.991,-12.331,-9.664,-13.642,-10.897,-3.291,27.2,0.0,250.74,,257.0,250.0,-11.622,2.925,-6.737,25.648
6334.0,3.054,0.728,-34.946,3.188,9.573,5.202,36.593,4.788,-16.298,-2.84,0.0,38.2,38.8,9.626,2.991,-12.356,-9.67,-13.71,-10.898,-3.291,27.2,0.0,249.84,,257.0,250.0,-11.633,2.927,-6.722,25.65
6334.5,3.054,0.728,-34.946,3.188,9.573,5.18,36.614,4.78,-16.293,-2.836,0.0,38.191,38.817,9.626,2.991,-12.391,-9.656,-13.749,-10.935,-3.294,27.2,0.0,249.84,,257.0,250.0,-11.658,2.93,-6.725,25.662
6335.0,3.054,0.728,-34.946,3.188,9.573,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.626,2.991,-12.415,-9.66,-13.759,-10.893,-3.294,27.2,0.0,249.04,,257.0,250.0,-11.683,2.932,-6.722,25.661
6335.5,3.054,0.728,-34.946,3.188,9.573,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.626,2.991,-12.419,-9.642,-13.714,-10.891,-3.294,27.2,0.0,249.04,,257.0,250.0,-11.682,2.934,-6.698,25.687
6336.0,2.707,0.632,-35.209,3.181,9.558,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.631,3.277,-12.477,-9.629,-13.736,-10.909,-3.294,27.2,0.0,249.64,,257.0,250.0,-11.666,2.936,-6.731,25.709
6336.5,2.707,0.632,-35.209,3.181,9.558,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.631,3.277,-12.326,-9.648,-13.654,-10.836,-3.294,27.2,0.0,249.64,,257.0,250.0,-11.688,2.932,-6.754,25.72
6337.0,2.707,0.632,-35.209,3.181,9.558,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.631,3.277,-12.37,-9.583,-13.559,-10.821,-3.294,27.2,0.0,247.84,,257.0,250.0,-11.616,2.928,-6.742,25.773
6337.5,2.707,0.632,-35.209,3.181,9.558,5.18,36.614,4.78,-16.293,-2.836,0.0,38.2,38.8,9.631,3.277,-12.308,-9.655,-13.681,-10.889,-3.294,27.2,0.0,247.84,,258.0,250.0,-11.583,2.924,-6.738,25.806
6338.0,2.707,0.632,-35.209,3.181,9.558,5.204,36.606,4.767,-16.287,-2.82,0.0,38.202,38.764,9.631,3.277,-12.368,-9.651,-13.688,-10.844,-3.287,27.194,0.0,248.74,,258.0,250.0,-11.633,2.921,-6.735,25.788
6338.5,2.707,0.632,-35.209,3.181,9.558,5.204,36.606,4.767,-16.287,-2.82,0.0,38.2,38.8,9.631,3.277,-12.385,-9.608,-13.577,-10.81,-3.287,27.194,0.0,248.74,,259.0,250.0,-11.638,2.917,-6.75,25.796
6339.0,3.221,0.848,-34.097,3.232,9.46,5.204,36.606,4.767,-16.287,-2.82,0.0,38.2,38.8,9.643,3.134,-12.209,-9.621,-13.593,-10.809,-3.287,27.194,0.0,248.14,,259.0,250.0,-11.595,2.914,-6.754,25.793
6339.5,3.221,0.848,-34.097,3.232,9.46,5.204,36.606,4.767,-16.287,-2.82,0.0,38.2,38.8,9.643,3.134,-12.296,-9.6,-13.517,-10.803,-3.287,27.194,0.0,248.14,,260.0,250.0,-11.558,2.919,-6.738,25.772
6340.0,3.221,0.848,-34.097,3.232,9.46,5.204,36.606,4.767,-16.287,-2.82,0.0,38.2,38.8,9.643,3.134,-12.306,-9.601,-13.445,-10.781,-3.287,27.194,0.0,248.24,,260.0,250.0,-11.533,2.929,-6.746,25.788
6340.5,3.221,0.848,-34.097,3.232,9.46,5.204,36.606,4.767,-16.287,-2.82,0.0,38.2,38.8,9.643,3.134,-12.154,-9.572,-13.364,-10.732,-3.287,27.194,0.0,248.24,,261.0,250.0,-11.533,2.929,-6.736,25.766
6341.0,3.221,0.848,-34.097,3.232,9.46,5.147,36.588,4.757,-16.279,-2.844,0.0,38.217,38.743,9.643,3.134,-12.177,-9.622,-13.537,-10.78,-3.283,27.193,0.0,250.24,,261.0,250.0,-11.455,2.934,-6.741,25.763
6341.5,3.221,0.848,-34.097,3.232,9.46,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.643,3.134,-12.229,-9.599,-13.474,-10.8,-3.283,27.193,0.0,250.24,,261.0,250.0,-11.529,2.938,-6.741,25.76
6342.0,3.221,0.848,-34.097,3.232,9.46,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.643,3.134,-12.303,-9.608,-13.553,-10.845,-3.283,27.193,0.0,250.54,,261.0,250.0,-11.525,2.943,-6.726,25.752
6342.5,3.135,0.778,-34.577,3.202,9.587,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.635,2.979,-12.275,-9.631,-13.608,-10.835,-3.283,27.193,0.0,250.54,,261.0,250.0,-11.577,2.948,-6.707,25.783
6343.0,3.135,0.778,-34.577,3.202,9.587,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.635,2.979,-12.391,-9.574,-13.587,-10.818,-3.283,27.193,0.0,249.94,,261.0,250.0,-11.587,2.951,-6.713,25.803
6343.5,3.135,0.778,-34.577,3.202,9.587,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.635,2.979,-12.381,-9.612,-13.606,-10.865,-3.283,27.193,0.0,249.94,,261.0,250.0,-11.592,2.954,-6.742,25.724
6344.0,3.135,0.778,-34.577,3.202,9.587,5.147,36.588,4.757,-16.279,-2.844,0.0,38.2,38.7,9.635,2.979,-12.444,-9.58,-13.623,-10.808,-3.283,27.193,0.0,252.54,,261.0,250.0,-11.616,2.957,-6.706,25.639
6344.5,3.135,0.778,-34.577,3.202,9.587,5.173,36.62,4.798,-16.254,-2.841,0.0,38.22,38.822,9.635,2.979,-12.343,-9.641,-13.636,-10.862,-3.28,27.191,0.0,252.54,,260.0,250.0,-11.614,2.96,-6.721,25.69
6345.0,3.135,0.778,-34.577,3.202,9.587,5.173,36.62,4.798,-16.254,-2.841,0.0,38.2,38.8,9.635,2.979,-12.338,-9.642,-13.667,-10.846,-3.28,27.191,0.0,252.24,,260.0,250.0,-11.62,2.962,-6.724,25.69
6345.5,2.362,0.671,-33.941,3.285,9.496,5.173,36.62,4.798,-16.254,-2.841,0.0,38.2,38.8,9.647,3.166,-12.387,-9.619,-13.625,-10.824,-3.28,27.191,0.0,252.24,,259.0,250.0,-11.623,2.965,-6.721,25.722
6346.0,2.362,0.671,-33.941,3.285,9.496,5.173,36.62,4.798,-16.254,-2.841,0.0,38.2,38.8,9.647,3.166,-12.272,-9.634,-13.628,-10.844,-3.28,27.191,0.0,252.04,,259.0,250.0,-11.614,2.955,-6.729,25.821
6346.5,2.362,0.671,-33.941,3.285,9.496,5.173,36.62,4.798,-16.254,-2.841,0.0,38.2,38.8,9.647,3.166,-12.368,-9.543,-13.508,-10.773,-3.28,27.191,0.0,252.04,,258.0,250.0,-11.594,2.946,-6.751,25.843
6347.0,2.362,0.671,-33.941,3.285,9.496,5.173,36.62,4.798,-16.254,-2.841,0.0,38.2,38.8,9.647,3.166,-12.207,-9.611,-13.526,-10.824,-3.28,27.191,0.0,250.84,,258.0,250.0,-11.548,2.936,-6.731,25.891
6347.5,2.362,0.671,-33.941,3.285,9.496,5.219,36.618,4.789,-16.25,-2.835,0.0,38.231,38.822,9.647,3.166,-12.392,-9.612,-13.563,-10.857,-3.272,27.18,0.0,250.84,,258.0,250.0,-11.542,2.927,-6.753,25.953
6348.0,2.362,0.671,-33.941,3.285,9.496,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.647,3.166,-12.3,-9.631,-13.669,-10.862,-3.272,27.18,0.0,250.84,,258.0,250.0,-11.606,2.917,-6.747,25.921
6348.5,3.061,0.745,-35.209,3.221,9.528,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.498,3.328,-12.358,-9.609,-13.513,-10.845,-3.272,27.18,0.0,250.84,,258.0,250.0,-11.615,2.908,-6.737,25.911
6349.0,3.061,0.745,-35.209,3.221,9.528,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.498,3.328,-12.398,-9.622,-13.681,-10.848,-3.272,27.18,0.0,251.34,,258.0,250.0,-11.581,2.911,-6.734,25.895
6349.5,3.061,0.745,-35.209,3.221,9.528,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.498,3.328,-12.407,-9.624,-13.755,-10.881,-3.272,27.18,0.0,251.34,,257.0,250.0,-11.637,2.913,-6.731,25.838
6350.0,3.061,0.745,-35.209,3.221,9.528,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.498,3.328,-12.449,-9.62,-13.641,-10.873,-3.272,27.18,0.0,249.04,,257.0,250.0,-11.667,2.916,-6.727,25.785
6350.5,3.061,0.745,-35.209,3.221,9.528,5.219,36.618,4.789,-16.25,-2.835,0.0,38.2,38.8,9.498,3.328,-12.472,-9.612,-13.711,-10.896,-3.272,27.18,0.0,249.04,,257.0,250.0,-11.646,2.918,-6.715,25.737
6351.0,3.061,0.745,-35.209,3.221,9.528,5.218,36.63,4.791,-16.242,-2.849,0.0,38.238,38.767,9.498,3.328,-12.404,-9.576,-13.59,-10.825,-3.288,27.175,0.0,248.84,,257.0,250.0,-11.673,2.92,-6.737,25.738
6351.5,3.061,0.745,-35.209,3.221,9.528,5.218,36.63,4.791,-16.242,-2.849,0.0,38.2,38.8,9.498,3.328,-12.4,-9.614,-13.562,-10.827,-3.288,27.175,0.0,248.84,,258.0,250.0,-11.599,2.923,-6.743,25.654
6352.0,3.73,0.873,-35.209,3.186,9.467,5.218,36.63,4.791,-16.242,-2.849,0.0,38.2,38.8,9.632,3.239,-12.259,-9.625,-13.633,-10.825,-3.288,27.175,0.0,249.04,,258.0,250.0,-11.601,2.925,-6.741,25.658
6352.5,3.73,0.873,-35.209,3.186,9.467,5.218,36.63,4.791,-16.242,-2.849,0.0,38.2,38.8,9.632,3.239,-12.361,-9.619,-13.599,-10.844,-3.288,27.175,0.0,249.04,,258.0,250.0,-11.586,2.938,-6.749,25.627
6353.0,3.73,0.873,-35.209,3.186,9.467,5.218,36.63,4.791,-16.242,-2.849,0.0,38.2,38.8,9.632,3.239,-12.29,-9.627,-13.642,-10.867,-3.288,27.175,0.0,249.04,,258.0,250.0,-11.606,2.951,-6.729,25.631
6353.5,3.73,0.873,-35.209,3.186,9.467,5.218,36.63,4.791,-16.242,-2.849,0.0,38.2,38.8,9.632,3.239,-12.303,-9.619,-13.595,-10.837,-3.288,27.175,0.0,249.04,,258.0,250.0,-11.607,2.964,-6.754,25.657
6354.0,3.73,0.873,-35.209,3.186,9.467,5.21,36.625,4.794,-16.217,-2.839,0.0,38.263,38.825,9.632,3.239,-12.378,-9.634,-13.598,-10.86,-3.265,27.191,0.0,249.14,,258.0,250.0,-11.589,2.976,-6.744,25.677
6354.5,3.73,0.873,-35.209,3.186,9.467,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.632,3.239,-12.322,-9.646,-13.643,-10.846,-3.265,27.191,0.0,249.14,,258.0,250.0,-11.618,2.989,-6.751,25.719
6355.0,3.317,0.757,-35.209,3.185,9.628,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.547,3.163,-12.365,-9.643,-13.621,-10.891,-3.265,27.191,0.0,249.44,,258.0,250.0,-11.614,3.001,-6.755,25.736
6355.5,3.317,0.757,-35.209,3.185,9.628,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.547,3.163,-12.295,-9.643,-13.545,-10.826,-3.265,27.191,0.0,249.44,,258.0,250.0,-11.63,3.006,-6.765,25.744
6356.0,3.317,0.757,-35.209,3.185,9.628,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.547,3.163,-12.374,-9.641,-13.674,-10.836,-3.265,27.191,0.0,249.14,,258.0,250.0,-11.577,3.011,-6.746,25.793
6356.5,3.317,0.757,-35.209,3.185,9.628,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.547,3.163,-12.241,-9.601,-13.506,-10.787,-3.265,27.191,0.0,249.14,,258.0,250.0,-11.631,3.016,-6.772,25.769
6357.0,3.317,0.757,-35.209,3.185,9.628,5.21,36.625,4.794,-16.217,-2.839,0.0,38.3,38.8,9.547,3.163,-12.406,-9.638,-13.598,-10.865,-3.265,27.191,0.0,248.84,,258.0,250.0,-11.534,3.021,-6.748,25.787
6357.5,3.317,0.757,-35.209,3.185,9.628,5.195,36.612,4.789,-16.196,-2.837,0.0,38.26,38.844,9.547,3.163,-12.331,-9.639,-13.694,-10.889,-3.27,27.18,0.0,248.84,,259.0,250.0,-11.627,3.026,-6.757,25.786
6358.0,3.317,0.757,-35.209,3.185,9.628,5.195,36.612,4.789,-16.196,-2.837,0.0,38.3,38.8,9.547,3.163,-12.475,-9.636,-13.694,-10.915,-3.27,27.18,0.0,249.24,,259.0,250.0,-11.638,3.031,-6.779,25.728
6358.5,2.929,0.672,-35.209,3.139,9.605,5.195,36.612,4.789,-16.196,-2.837,0.0,38.3,38.8,9.606,3.289,-12.386,-9.643,-13.751,-10.905,-3.27,27.18,0.0,249.24,,259.0,250.0,-11.68,3.035,-6.765,25.71
6359.0,2.929,0.672,-35.209,3.139,9.605,5.195,36.612,4.789,-16.196,-2.837,0.0,38.3,38.8,9.606,3.289,-12.386,-9.627,-13.734,-10.89,-3.27,27.18,0.0,249.04,,259.0,250.0,-11.671,3.034,-6.751,25.719
6359.5,2.929,0.672,-35.209,3.139,9.605,5.195,36.612,4.789,-16.196,-2.837,0.0,38.3,38.8,9.606,3.289,-12.444,-9.663,-13.738,-10.921,-3.27,27.18,0.0,249.04,,259.0,250.0,-11.659,3.032,-6.747,25.717
6360.0,2.929,0.672,-35.209,3.139,9.605,5.195,36.612,4.789,-16.196,-2.837,0.0,38.3,38.8,9.606,3.289,-12.436,-9.645,-13.701,-10.869,-3.27,27.18,0.0,250.04,,259.0,250.0,-11.692,3.03,-6.771,25.751
6360.5,2.929,0.672,-35.209,3.139,9.605,5.158,36.637,4.794,-16.171,-2.844,0.0,38.275,38.894,9.606,3.289,-12.434,-9.652,-13.698,-10.915,-3.275,27.176,0.0,250.04,,259.0,250.0,-11.663,3.029,-6.775,26.005
6361.0,2.929,0.672,-35.209,3.139,9.605,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.606,3.289,-12.39,-9.634,-13.672,-10.833,-3.275,27.176,0.0,249.84,,259.0,250.0,-11.675,3.027,-6.787,25.969
6361.5,2.862,0.764,-33.645,3.207,9.503,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.789,3.127,-12.397,-9.6,-13.568,-10.802,-3.275,27.176,0.0,249.84,,259.0,250.0,-11.633,3.025,-6.781,25.942
6362.0,2.862,0.764,-33.645,3.207,9.503,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.789,3.127,-12.38,-9.653,-13.634,-10.852,-3.275,27.176,0.0,250.04,,259.0,250.0,-11.592,3.023,-6.77,25.91
6362.5,2.862,0.764,-33.645,3.207,9.503,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.789,3.127,-12.381,-9.629,-13.633,-10.855,-3.275,27.176,0.0,250.04,,259.0,250.0,-11.63,3.02,-6.779,25.893
6363.0,2.862,0.764,-33.645,3.207,9.503,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.789,3.127,-12.342,-9.658,-13.625,-10.886,-3.275,27.176,0.0,250.14,,259.0,250.0,-11.625,3.018,-6.779,25.847
6363.5,2.862,0.764,-33.645,3.207,9.503,5.158,36.637,4.794,-16.171,-2.844,0.0,38.3,38.9,9.789,3.127,-12.36,-9.652,-13.729,-10.907,-3.275,27.176,0.0,250.14,,259.0,250.0,-11.628,3.015,-6.765,25.836
6364.0,2.862,0.764,-33.645,3.207,9.503,5.181,36.63,4.785,-16.163,-2.85,0.0,38.281,38.945,9.789,3.127,-12.36,-9.661,-13.694,-10.888,-3.286,27.175,0.0,250.44,,259.0,250.0,-11.662,3.012,-6.776,25.77
6364.5,2.862,0.764,-33.645,3.207,9.503,5.181,36.63,4.785,-16.163,-2.85,0.0,38.3,38.9,9.789,3.127,-12.357,-9.627,-13.678,-10.887,-3.286,27.175,0.0,250.44,,259.0,250.0,-11.651,3.01,-6.791,25.746
6365.0,2.758,0.722,-34.595,3.254,9.589,5.181,36.63,4.785,-16.163,-2.85,0.0,38.3,38.9,9.582,3.104,-12.348,-9.651,-13.702,-10.847,-3.286,27.175,0.0,250.54,,259.0,250.0,-11.637,3.008,-6.777,25.719
6365.5,2.758,0.722,-34.595,3.254,9.589,5.181,36.63,4.785,-16.163,-2.85,0.0,38.3,38.9,9.582,3.104,-12.447,-9.639,-13.653,-10.887,-3.286,27.175,0.0,250.54,,259.0,250.0,-11.637,3.003,-6.783,25.669
6366.0,2.758,0.722,-34.595,3.254,9.589,5.181,36.63,4.785,-16.163,-2.85,0.0,38.3,38.9,9.582,3.104,-12.342,-9.661,-13.654,-10.829,-3.286,27.175,0.0,250.34,,259.0,250.0,-11.657,2.999,-6.793,25.654
6366.5,2.758,0.722,-34.595,3.254,9.589,5.181,36.63,4.785,-16.163,-2.85,0.0,38.3,38.9,9.582,3.104,-12.397,-9.57,-13.566,-10.827,-3.286,27.175,0.0,250.34,,259.0,250.0,-11.621,2.996,-6.794,25.617
6367.0,2.758,0.722,-34.595,3.254,9.589,5.226,36.654,4.774,-16.127,-2.834,0.0,38.302,38.857,9.582,3.104,-12.268,-9.633,-13.626,-10.827,-3.283,27.183,0.0,249.84,,259.0,250.0,-11.59,2.992,-6.784,25.588
6367.5,2.758,0.722,-34.595,3.254,9.589,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.582,3.104,-12.365,-9.641,-13.585,-10.842,-3.283,27.183,0.0,249.84,,259.0,250.0,-11.588,2.988,-6.804,25.603
6368.0,2.918,0.754,-34.031,3.202,9.496,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.79,3.083,-12.296,-9.626,-13.62,-10.871,-3.283,27.183,0.0,250.14,,259.0,250.0,-11.608,2.984,-6.778,25.568
6368.5,2.918,0.754,-34.031,3.202,9.496,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.79,3.083,-12.355,-9.605,-13.582,-10.853,-3.283,27.183,0.0,250.14,,259.0,250.0,-11.603,2.983,-6.79,25.548
6369.0,2.918,0.754,-34.031,3.202,9.496,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.79,3.083,-12.315,-9.652,-13.679,-10.907,-3.283,27.183,0.0,249.94,,259.0,250.0,-11.599,2.982,-6.762,25.557
6369.5,2.918,0.754,-34.031,3.202,9.496,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.79,3.083,-12.406,-9.656,-13.724,-10.917,-3.283,27.183,0.0,249.94,,259.0,250.0,-11.638,2.981,-6.752,25.55
6370.0,2.918,0.754,-34.031,3.202,9.496,5.226,36.654,4.774,-16.127,-2.834,0.0,38.3,38.9,9.79,3.083,-12.486,-9.645,-13.732,-10.9,-3.283,27.183,0.0,250.14,,259.0,250.0,-11.676,2.98,-6.758,25.575
6370.5,2.918,0.754,-34.031,3.202,9.496,5.214,36.652,4.799,-16.109,-2.839,0.0,38.318,38.827,9.79,3.083,-12.494,-9.636,-13.717,-10.915,-3.277,27.177,0.0,250.14,,259.0,250.0,-11.691,2.979,-6.766,25.54
6371.0,2.918,0.754,-34.031,3.202,9.496,5.214,36.652,4.799,-16.109,-2.839,0.0,38.3,38.8,9.79,3.083,-12.462,-9.664,-13.779,-10.926,-3.277,27.177,0.0,249.64,,259.0,250.0,-11.691,2.978,-6.745,25.527
6371.5,2.854,0.695,-35.209,3.226,9.629,5.214,36.652,4.799,-16.109,-2.839,0.0,38.3,38.8,9.564,3.155,-12.411,-9.663,-13.772,-10.899,-3.277,27.177,0.0,249.64,,259.0,250.0,-11.708,2.977,-6.776,25.748
6372.0,2.854,0.695,-35.209,3.226,9.629,5.214,36.652,4.799,-16.109,-2.839,0.0,38.3,38.8,9.564,3.155,-12.429,-9.662,-13.748,-10.881,-3.277,27.177,0.0,249.64,,259.0,250.0,-11.686,2.975,-6.765,26.016
6372.5,2.854,0.695,-35.209,3.226,9.629,5.214,36.652,4.799,-16.109,-2.839,0.0,38.3,38.8,9.564,3.155,-12.473,-9.608,-13.638,-10.853,-3.277,27.177,0.0,249.64,,259.0,250.0,-11.68,2.973,-6.765,26.099
6373.0,2.854,0.695,-35.209,3.226,9.629,5.214,36.652,4.799,-16.109,-2.839,0.0,38.3,38.8,9.564,3.155,-12.41,-9.646,-13.71,-10.859,-3.277,27.177,0.0,249.74,,259.0,250.0,-11.643,2.971,-6.767,26.059
6373.5,2.854,0.695,-35.209,3.226,9.629,5.238,36.66,4.812,-16.117,-2.838,0.0,38.316,38.861,9.564,3.155,-12.408,-9.619,-13.616,-10.831,-3.286,27.183,0.0,249.74,,259.0,250.0,-11.656,2.969,-6.769,25.969
6374.0,2.854,0.695,-35.209,3.226,9.629,5.238,36.66,4.812,-16.117,-2.838,0.0,38.3,38.9,9.564,3.155,-12.357,-9.637,-13.585,-10.85,-3.286,27.183,0.0,249.94,,259.0,250.0,-11.619,2.967,-6.781,25.984
6374.5,3.1,0.806,-34.497,3.252,9.56,5.238,36.66,4.812,-16.117,-2.838,0.0,38.3,38.9,9.624,3.083,-12.329,-9.629,-13.598,-10.856,-3.286,27.183,0.0,249.94,,259.0,250.0,-11.608,2.965,-6.769,25.958
6375.0,3.1,0.806,-34.497,3.252,9.56,5.238,36.66,4.812,-16.117,-2.838,0.0,38.3,38.9,9.624,3.083,-12.369,-9.642,-13.634,-10.885,-3.286,27.183,0.0,250.24,,259.0,250.0,-11.603,2.967,-6.751,25.92
6375.5,3.1,0.806,-34.497,3.252,9.56,5.238,36.66,4.812,-16.117,-2.838,0.0,38.3,38.9,9.624,3.083,-12.428,-9.621,-13.654,-10.888,-3.286,27.183,0.0,250.24,,259.0,250.0,-11.632,2.97,-6.754,25.925
6376.0,3.1,0.806,-34.497,3.252,9.56,5.238,36.66,4.812,-16.117,-2.838,0.0,38.3,38.9,9.624,3.083,-12.383,-9.65,-13.634,-10.862,-3.286,27.183,0.0,250.24,,259.0,250.0,-11.648,2.972,-6.773,25.879
6376.5,3.1,0.806,-34.497,3.252,9.56,5.204,36.654,4.775,-16.094,-2.83,0.0,38.338,39.044,9.624,3.083,-12.371,-9.643,-13.666,-10.842,-3.278,27.187,0.0,250.24,,259.0,250.0,-11.632,2.974,-6.766,25.817
6377.0,3.1,0.806,-34.497,3.252,9.56,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.624,3.083,-12.401,-9.622,-13.633,-10.855,-3.278,27.187,0.0,250.04,,259.0,250.0,-11.63,2.976,-6.752,25.778
6377.5,3.1,0.806,-34.497,3.252,9.56,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.624,3.083,-12.335,-9.62,-13.665,-10.85,-3.278,27.187,0.0,250.04,,259.0,250.0,-11.628,2.978,-6.753,25.749
6378.0,2.934,0.723,-34.845,3.261,9.58,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.565,3.096,-12.387,-9.609,-13.551,-10.815,-3.278,27.187,0.0,250.74,,259.0,250.0,-11.618,2.98,-6.758,25.719
6378.5,2.934,0.723,-34.845,3.261,9.58,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.565,3.096,-12.184,-9.568,-13.452,-10.725,-3.278,27.187,0.0,250.74,,259.0,250.0,-11.591,2.979,-6.779,25.583
6379.0,2.934,0.723,-34.845,3.261,9.58,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.565,3.096,-12.089,-9.562,-13.452,-10.744,-3.278,27.187,0.0,250.54,,259.0,250.0,-11.482,2.979,-6.786,25.542
6379.5,2.934,0.723,-34.845,3.261,9.58,5.204,36.654,4.775,-16.094,-2.83,0.0,38.3,39.0,9.565,3.096,-12.335,-9.626,-13.564,-10.833,-3.278,27.187,0.0,250.54,,259.0,250.0,-11.462,2.978,-6.759,25.499
6380.0,2.934,0.723,-34.845,3.261,9.58,5.176,36.645,4.798,-16.093,-2.824,0.0,38.341,38.952,9.565,3.096,-12.308,-9.611,-13.535,-10.846,-3.272,27.181,0.0,250.54,,259.0,250.0,-11.59,2.977,-6.766,25.491
6380.5,2.934,0.723,-34.845,3.261,9.58,5.176,36.645,4.798,-16.093,-2.824,0.0,38.3,39.0,9.565,3.096,-12.31,-9.614,-13.606,-10.849,-3.272,27.181,0.0,250.54,,259.0,250.0,-11.575,2.976,-6.765,25.492
6381.0,3.339,0.789,-35.209,3.183,9.621,5.176,36.645,4.798,-16.093,-2.824,0.0,38.3,39.0,9.484,3.27,-12.368,-9.612,-13.644,-10.872,-3.272,27.181,0.0,250.24,,259.0,250.0,-11.595,2.976,-6.755,25.526
6381.5,3.339,0.789,-35.209,3.183,9.621,5.176,36.645,4.798,-16.093,-2.824,0.0,38.3,39.0,9.484,3.27,-12.408,-9.646,-13.685,-10.853,-3.272,27.181,0.0,250.24,,259.0,250.0,-11.624,2.982,-6.765,25.554
6382.0,3.339,0.789,-35.209,3.183,9.621,5.176,36.645,4.798,-16.093,-2.824,0.0,38.3,39.0,9.484,3.27,-12.417,-9.567,-13.582,-10.809,-3.272,27.181,0.0,249.94,,259.0,250.0,-11.648,2.988,-6.773,25.449
6382.5,3.339,0.789,-35.209,3.183,9.621,5.176,36.645,4.798,-16.093,-2.824,0.0,38.3,39.0,9.484,3.27,-12.444,-9.607,-13.63,-10.876,-3.272,27.181,0.0,249.94,,259.0,250.0,-11.594,2.993,-6.779,25.452
6383.0,3.339,0.789,-35.209,3.183,9.621,5.138,36.669,4.778,-16.089,-2.843,0.0,38.36,39.056,9.484,3.27,-12.394,-9.616,-13.68,-10.897,-3.272,27.189,0.0,249.84,,259.0,250.0,-11.639,2.999,-6.76,25.457
6383.5,3.339,0.789,-35.209,3.183,9.621,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.484,3.27,-12.407,-9.634,-13.587,-10.845,-3.272,27.189,0.0,249.84,,259.0,250.0,-11.647,3.005,-6.776,25.474
6384.0,3.339,0.789,-35.209,3.183,9.621,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.484,3.27,-12.372,-9.631,-13.672,-10.869,-3.272,27.189,0.0,249.74,,259.0,250.0,-11.618,3.01,-6.753,25.439
6384.5,2.695,0.747,-33.949,3.223,9.516,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.643,3.117,-12.379,-9.634,-13.616,-10.88,-3.272,27.189,0.0,249.74,,259.0,250.0,-11.636,3.015,-6.776,25.428
6385.0,2.695,0.747,-33.949,3.223,9.516,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.643,3.117,-12.285,-9.639,-13.65,-10.914,-3.272,27.189,0.0,249.84,,259.0,250.0,-11.627,3.01,-6.761,25.424
6385.5,2.695,0.747,-33.949,3.223,9.516,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.643,3.117,-12.344,-9.642,-13.667,-10.896,-3.272,27.189,0.0,249.84,,259.0,250.0,-11.622,3.005,-6.772,25.414
6386.0,2.695,0.747,-33.949,3.223,9.516,5.138,36.669,4.778,-16.089,-2.843,0.0,38.4,39.1,9.643,3.117,-12.4,-9.641,-13.686,-10.879,-3.272,27.189,0.0,250.14,,259.0,250.0,-11.637,3.0,-6.778,25.361
6386.5,2.695,0.747,-33.949,3.223,9.516,5.157,36.669,4.808,-16.077,-2.835,0.0,38.361,39.053,9.643,3.117,-12.36,-9.661,-13.69,-10.83,-3.268,27.193,0.0,250.14,,259.0,250.0,-11.651,2.995,-6.796,25.243
6387.0,2.695,0.747,-33.949,3.223,9.516,5.157,36.669,4.808,-16.077,-2.835,0.0,38.4,39.1,9.643,3.117,-12.33,-9.642,-13.596,-10.805,-3.268,27.193,0.0,249.84,,259.0,250.0,-11.635,2.99,-6.788,25.246
6387.5,3.003,0.822,-34.115,3.235,9.552,5.157,36.669,4.808,-16.077,-2.835,0.0,38.4,39.1,9.693,3.215,-12.248,-9.639,-13.524,-10.819,-3.268,27.193,0.0,249.84,,259.0,250.0,-11.593,2.985,-6.78,25.136
6388.0,3.003,0.822,-34.115,3.235,9.552,5.157,36.669,4.808,-16.077,-2.835,0.0,38.4,39.1,9.693,3.215,-12.264,-9.602,-13.482,-10.773,-3.268,27.193,0.0,250.04,,259.0,250.0,-11.557,2.985,-6.791,25.063
6388.5,3.003,0.822,-34.115,3.235,9.552,5.157,36.669,4.808,-16.077,-2.835,0.0,38.4,39.1,9.693,3.215,-12.222,-9.624,-13.54,-10.799,-3.268,27.193,0.0,250.04,,259.0,250.0,-11.53,2.986,-6.77,25.017
6389.0,3.003,0.822,-34.115,3.235,9.552,5.157,36.669,4.808,-16.077,-2.835,0.0,38.4,39.1,9.693,3.215,-12.244,-9.625,-13.531,-10.789,-3.268,27.193,0.0,250.04,,259.0,250.0,-11.547,2.986,-6.773,24.976
6389.5,3.003,0.822,-34.115,3.235,9.552,5.201,36.646,4.771,-16.079,-2.849,0.0,38.368,39.051,9.693,3.215,-12.236,-9.633,-13.6,-10.813,-3.286,27.184,0.0,250.04,,259.0,250.0,-11.547,2.986,-6.769,24.987
6390.0,3.003,0.822,-34.115,3.235,9.552,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.693,3.215,-12.368,-9.61,-13.561,-10.835,-3.286,27.184,0.0,249.74,,259.0,250.0,-11.571,2.987,-6.783,25.013
6390.5,3.003,0.822,-34.115,3.235,9.552,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.693,3.215,-12.342,-9.62,-13.592,-10.841,-3.286,27.184,0.0,249.74,,259.0,250.0,-11.593,2.987,-6.795,25.053
6391.0,2.821,0.793,-34.149,3.222,9.491,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.696,3.196,-12.321,-9.623,-13.618,-10.873,-3.286,27.184,0.0,249.94,,259.0,250.0,-11.599,2.987,-6.763,25.079
6391.5,2.821,0.793,-34.149,3.222,9.491,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.696,3.196,-12.313,-9.616,-13.607,-10.864,-3.286,27.184,0.0,249.94,,259.0,250.0,-11.609,2.984,-6.762,25.102
6392.0,2.821,0.793,-34.149,3.222,9.491,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.696,3.196,-12.294,-9.661,-13.666,-10.843,-3.286,27.184,0.0,249.94,,259.0,250.0,-11.6,2.982,-6.781,25.097
6392.5,2.821,0.793,-34.149,3.222,9.491,5.201,36.646,4.771,-16.079,-2.849,0.0,38.4,39.1,9.696,3.196,-12.381,-9.655,-13.674,-10.886,-3.286,27.184,0.0,249.94,,259.0,250.0,-11.616,2.979,-6.772,25.039
6393.0,2.821,0.793,-34.149,3.222,9.491,5.241,36.67,4.807,-16.046,-2.832,0.0,38.381,38.939,9.696,3.196,-12.317,-9.644,-13.619,-10.819,-3.275,27.194,0.0,250.04,,259.0,250.0,-11.649,2.976,-6.789,24.949
