t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6393.5,2.821,0.793,-34.149,3.222,9.491,5.241,36.67,4.807,-16.046,-2.832,0.0,38.4,38.9,9.696,3.196,-12.281,-9.652,-13.517,-10.793,-3.275,27.194,0.0,250.04,,259.0,250.0,-11.6,2.974,-6.801,24.92
6394.0,3.416,0.825,-35.196,3.133,9.544,5.241,36.67,4.807,-16.046,-2.832,0.0,38.4,38.9,9.669,3.255,-12.325,-9.642,-13.589,-10.837,-3.275,27.194,0.0,249.74,,259.0,250.0,-11.561,2.971,-6.799,24.942
6394.5,3.416,0.825,-35.196,3.133,9.544,5.241,36.67,4.807,-16.046,-2.832,0.0,38.4,38.9,9.669,3.255,-12.374,-9.649,-13.662,-10.885,-3.275,27.194,0.0,249.74,,259.0,250.0,-11.598,2.979,-6.793,25.007
6395.0,3.416,0.825,-35.196,3.133,9.544,5.241,36.67,4.807,-16.046,-2.832,0.0,38.4,38.9,9.669,3.255,-12.367,-9.64,-13.566,-10.849,-3.275,27.194,0.0,249.44,,259.0,250.0,-11.642,2.986,-6.789,25.048
6395.5,3.416,0.825,-35.196,3.133,9.544,5.241,36.67,4.807,-16.046,-2.832,0.0,38.4,38.9,9.669,3.255,-12.383,-9.643,-13.613,-10.883,-3.275,27.194,0.0,249.44,,259.0,250.0,-11.605,2.993,-6.79,25.09
6396.0,3.416,0.825,-35.196,3.133,9.544,5.218,36.663,4.777,-16.028,-2.828,0.0,38.387,39.023,9.669,3.255,-12.367,-9.663,-13.67,-10.847,-3.269,27.188,0.0,249.24,,259.0,250.0,-11.631,3.0,-6.803,25.139
6396.5,3.416,0.825,-35.196,3.133,9.544,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.669,3.255,-12.423,-9.659,-13.679,-10.877,-3.269,27.188,0.0,249.24,,259.0,250.0,-11.637,3.007,-6.769,25.228
6397.0,2.783,0.674,-35.209,3.204,9.589,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.514,3.097,-12.451,-9.656,-13.681,-10.893,-3.269,27.188,0.0,249.44,,259.0,250.0,-11.659,3.013,-6.79,25.259
6397.5,2.783,0.674,-35.209,3.204,9.589,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.514,3.097,-12.511,-9.646,-13.687,-10.916,-3.269,27.188,0.0,249.44,,259.0,250.0,-11.67,3.01,-6.777,25.283
6398.0,2.783,0.674,-35.209,3.204,9.589,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.514,3.097,-12.42,-9.652,-13.7,-10.924,-3.269,27.188,0.0,249.34,,259.0,250.0,-11.69,3.006,-6.796,25.266
6398.5,2.783,0.674,-35.209,3.204,9.589,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.514,3.097,-12.415,-9.666,-13.706,-10.859,-3.269,27.188,0.0,249.34,,259.0,250.0,-11.674,3.002,-6.777,25.272
6399.0,2.783,0.674,-35.209,3.204,9.589,5.218,36.663,4.777,-16.028,-2.828,0.0,38.4,39.0,9.514,3.097,-12.446,-9.646,-13.674,-10.891,-3.269,27.188,0.0,249.84,,259.0,250.0,-11.661,2.999,-6.796,25.301
6399.5,2.783,0.674,-35.209,3.204,9.589,5.195,36.675,4.815,-16.007,-2.805,0.0,38.401,39.042,9.514,3.097,-12.382,-9.665,-13.673,-10.89,-3.256,27.205,0.0,249.84,,259.0,250.0,-11.664,2.995,-6.79,25.324
6400.0,2.783,0.674,-35.209,3.204,9.589,5.195,36.675,4.815,-16.007,-2.805,0.0,38.4,39.0,9.514,3.097,-12.347,-9.648,-13.642,-10.895,-3.256,27.205,0.0,250.14,,259.0,250.0,-11.653,2.992,-6.791,25.329
6400.5,3.072,0.735,-35.209,3.183,9.671,5.195,36.675,4.815,-16.007,-2.805,0.0,38.4,39.0,9.473,3.153,-12.341,-9.677,-13.668,-10.873,-3.256,27.205,0.0,250.14,,259.0,250.0,-11.633,2.988,-6.814,25.303
6401.0,3.072,0.735,-35.209,3.183,9.671,5.195,36.675,4.815,-16.007,-2.805,0.0,38.4,39.0,9.473,3.153,-12.396,-9.657,-13.606,-10.858,-3.256,27.205,0.0,249.94,,259.0,250.0,-11.64,2.99,-6.798,25.312
6401.5,3.072,0.735,-35.209,3.183,9.671,5.195,36.675,4.815,-16.007,-2.805,0.0,38.4,39.0,9.473,3.153,-12.279,-9.664,-13.668,-10.86,-3.256,27.205,0.0,249.94,,259.0,250.0,-11.629,2.991,-6.802,25.341
6402.0,3.072,0.735,-35.209,3.183,9.671,5.195,36.675,4.815,-16.007,-2.805,0.0,38.4,39.0,9.473,3.153,-12.408,-9.665,-13.642,-10.873,-3.256,27.205,0.0,249.84,,259.0,250.0,-11.618,2.992,-6.796,25.341
6402.5,3.072,0.735,-35.209,3.183,9.671,5.179,36.676,4.818,-15.992,-2.808,0.0,38.408,39.077,9.473,3.153,-12.383,-9.646,-13.689,-10.828,-3.251,27.208,0.0,249.84,,259.0,250.0,-11.647,2.994,-6.803,25.329
6403.0,3.072,0.735,-35.209,3.183,9.671,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.473,3.153,-12.259,-9.658,-13.655,-10.891,-3.251,27.208,0.0,249.84,,259.0,250.0,-11.637,2.995,-6.794,25.324
6403.5,2.581,0.715,-33.677,3.177,9.519,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.707,3.201,-12.374,-9.636,-13.516,-10.812,-3.251,27.208,0.0,249.84,,259.0,250.0,-11.616,2.996,-6.807,25.308
6404.0,2.581,0.715,-33.677,3.177,9.519,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.707,3.201,-12.425,-9.67,-13.698,-10.876,-3.251,27.208,0.0,250.24,,259.0,250.0,-11.584,2.989,-6.8,25.283
6404.5,2.581,0.715,-33.677,3.177,9.519,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.707,3.201,-12.326,-9.66,-13.582,-10.863,-3.251,27.208,0.0,250.24,,259.0,250.0,-11.667,2.983,-6.793,25.293
6405.0,2.581,0.715,-33.677,3.177,9.519,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.707,3.201,-12.371,-9.649,-13.595,-10.821,-3.251,27.208,0.0,250.04,,259.0,250.0,-11.608,2.976,-6.8,25.265
6405.5,2.581,0.715,-33.677,3.177,9.519,5.179,36.676,4.818,-15.992,-2.808,0.0,38.4,39.1,9.707,3.201,-12.309,-9.677,-13.603,-10.9,-3.251,27.208,0.0,250.04,,259.0,250.0,-11.609,2.97,-6.812,25.274
6406.0,2.581,0.715,-33.677,3.177,9.519,5.194,36.681,4.804,-15.957,-2.788,0.0,38.421,39.023,9.707,3.201,-12.341,-9.673,-13.644,-10.921,-3.231,27.217,0.0,249.94,,259.0,250.0,-11.622,2.963,-6.823,25.296
6406.5,2.581,0.715,-33.677,3.177,9.519,5.194,36.681,4.804,-15.957,-2.788,0.0,38.4,39.0,9.707,3.201,-12.329,-9.678,-13.694,-10.919,-3.231,27.217,0.0,249.94,,259.0,250.0,-11.645,2.957,-6.829,25.312
6407.0,2.696,0.703,-34.6,3.222,9.483,5.194,36.681,4.804,-15.957,-2.788,0.0,38.4,39.0,9.639,3.197,-12.406,-9.661,-13.715,-10.94,-3.231,27.217,0.0,249.34,,259.0,250.0,-11.655,2.951,-6.812,25.304
6407.5,2.696,0.703,-34.6,3.222,9.483,5.194,36.681,4.804,-15.957,-2.788,0.0,38.4,39.0,9.639,3.197,-12.401,-9.662,-13.697,-10.869,-3.231,27.217,0.0,249.34,,259.0,250.0,-11.681,2.947,-6.803,25.296
6408.0,2.696,0.703,-34.6,3.222,9.483,5.194,36.681,4.804,-15.957,-2.788,0.0,38.4,39.0,9.639,3.197,-12.439,-9.667,-13.649,-10.899,-3.231,27.217,0.0,249.94,,259.0,250.0,-11.657,2.942,-6.812,25.294
6408.5,2.696,0.703,-34.6,3.222,9.483,5.194,36.681,4.804,-15.957,-2.788,0.0,38.4,39.0,9.639,3.197,-12.412,-9.69,-13.674,-10.925,-3.231,27.217,0.0,249.94,,259.0,250.0,-11.664,2.938,-6.802,25.306
6409.0,2.696,0.703,-34.6,3.222,9.483,5.186,36.684,4.804,-15.943,-2.799,0.0,38.428,39.018,9.639,3.197,-12.257,-9.653,-13.639,-10.883,-3.226,27.219,0.0,249.64,,259.0,250.0,-11.675,2.934,-6.827,25.259
6409.5,2.696,0.703,-34.6,3.222,9.483,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.639,3.197,-12.381,-9.681,-13.687,-10.879,-3.226,27.219,0.0,249.64,,259.0,250.0,-11.608,2.931,-6.834,25.252
6410.0,3.208,0.769,-35.209,3.135,9.589,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.48,3.289,-12.403,-9.653,-13.598,-10.873,-3.226,27.219,0.0,249.94,,259.0,250.0,-11.657,2.927,-6.835,25.25
6410.5,3.208,0.769,-35.209,3.135,9.589,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.48,3.289,-12.262,-9.646,-13.539,-10.789,-3.226,27.219,0.0,249.94,,259.0,250.0,-11.632,2.931,-6.831,25.217
6411.0,3.208,0.769,-35.209,3.135,9.589,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.48,3.289,-12.317,-9.662,-13.613,-10.865,-3.226,27.219,0.0,249.74,,259.0,250.0,-11.559,2.936,-6.833,25.19
6411.5,3.208,0.769,-35.209,3.135,9.589,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.48,3.289,-12.312,-9.685,-13.627,-10.904,-3.226,27.219,0.0,249.74,,259.0,250.0,-11.614,2.94,-6.825,25.148
6412.0,3.208,0.769,-35.209,3.135,9.589,5.186,36.684,4.804,-15.943,-2.799,0.0,38.4,39.0,9.48,3.289,-12.388,-9.684,-13.63,-10.902,-3.226,27.219,0.0,249.64,,259.0,250.0,-11.632,2.945,-6.801,25.105
6412.5,3.208,0.769,-35.209,3.135,9.589,5.203,36.685,4.81,-15.929,-2.801,0.0,38.435,39.034,9.48,3.289,-12.456,-9.654,-13.607,-10.878,-3.242,27.217,0.0,249.64,,259.0,250.0,-11.651,2.949,-6.812,25.151
6413.0,3.208,0.769,-35.209,3.135,9.589,5.203,36.685,4.81,-15.929,-2.801,0.0,38.4,39.0,9.48,3.289,-12.423,-9.672,-13.653,-10.892,-3.242,27.217,0.0,249.64,,259.0,250.0,-11.649,2.953,-6.81,25.135
6413.5,2.836,0.751,-33.51,3.245,9.509,5.203,36.685,4.81,-15.929,-2.801,0.0,38.4,39.0,9.832,3.12,-12.399,-9.661,-13.651,-10.889,-3.242,27.217,0.0,249.64,,259.0,250.0,-11.66,2.957,-6.817,25.152
6414.0,2.836,0.751,-33.51,3.245,9.509,5.203,36.685,4.81,-15.929,-2.801,0.0,38.4,39.0,9.832,3.12,-12.467,-9.658,-13.638,-10.877,-3.242,27.217,0.0,249.74,,259.0,250.0,-11.65,2.955,-6.807,25.127
6414.5,2.836,0.751,-33.51,3.245,9.509,5.203,36.685,4.81,-15.929,-2.801,0.0,38.4,39.0,9.832,3.12,-12.387,-9.659,-13.635,-10.819,-3.242,27.217,0.0,249.74,,259.0,250.0,-11.66,2.953,-6.801,25.148
6415.0,2.836,0.751,-33.51,3.245,9.509,5.203,36.685,4.81,-15.929,-2.801,0.0,38.4,39.0,9.832,3.12,-12.417,-9.641,-13.576,-10.858,-3.242,27.217,0.0,250.24,,259.0,250.0,-11.625,2.952,-6.831,25.185
6415.5,2.836,0.751,-33.51,3.245,9.509,5.217,36.675,4.829,-15.906,-2.803,0.0,38.434,39.101,9.832,3.12,-12.344,-9.678,-13.682,-10.88,-3.246,27.202,0.0,250.24,,259.0,250.0,-11.623,2.95,-6.82,25.275
6416.0,2.836,0.751,-33.51,3.245,9.509,5.217,36.675,4.829,-15.906,-2.803,0.0,38.4,39.1,9.832,3.12,-12.419,-9.622,-13.598,-10.852,-3.246,27.202,0.0,250.24,,259.0,250.0,-11.646,2.948,-6.813,25.286
6416.5,2.949,0.788,-34.683,3.198,9.512,5.217,36.675,4.829,-15.906,-2.803,0.0,38.4,39.1,9.618,3.26,-12.397,-9.673,-13.645,-10.905,-3.246,27.202,0.0,250.24,,259.0,250.0,-11.623,2.946,-6.826,25.286
6417.0,2.949,0.788,-34.683,3.198,9.512,5.217,36.675,4.829,-15.906,-2.803,0.0,38.4,39.1,9.618,3.26,-12.392,-9.665,-13.632,-10.917,-3.246,27.202,0.0,249.74,,259.0,250.0,-11.655,2.946,-6.823,25.301
6417.5,2.949,0.788,-34.683,3.198,9.512,5.217,36.675,4.829,-15.906,-2.803,0.0,38.4,39.1,9.618,3.26,-12.512,-9.658,-13.667,-10.897,-3.246,27.202,0.0,249.74,,259.0,250.0,-11.652,2.946,-6.83,25.318
6418.0,2.949,0.788,-34.683,3.198,9.512,5.217,36.675,4.829,-15.906,-2.803,0.0,38.4,39.1,9.618,3.26,-12.381,-9.674,-13.705,-10.884,-3.246,27.202,0.0,249.74,,259.0,250.0,-11.683,2.946,-6.808,25.365
6418.5,2.949,0.788,-34.683,3.198,9.512,5.172,36.691,4.802,-15.903,-2.802,0.0,38.441,39.05,9.618,3.26,-12.358,-9.661,-13.581,-10.881,-3.24,27.216,0.0,249.74,,259.0,250.0,-11.661,2.946,-6.844,25.431
6419.0,2.949,0.788,-34.683,3.198,9.512,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.618,3.26,-12.341,-9.634,-13.564,-10.824,-3.24,27.216,0.0,249.54,,259.0,250.0,-11.62,2.946,-6.836,25.443
6419.5,2.949,0.788,-34.683,3.198,9.512,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.618,3.26,-12.416,-9.577,-13.514,-10.82,-3.24,27.216,0.0,249.54,,259.0,250.0,-11.591,2.946,-6.816,25.471
6420.0,2.949,0.787,-33.781,3.241,9.568,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.624,3.072,-12.418,-9.647,-13.674,-10.841,-3.24,27.216,0.0,249.84,,259.0,250.0,-11.582,2.946,-6.851,25.49
6420.5,2.949,0.787,-33.781,3.241,9.568,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.624,3.072,-12.261,-9.67,-13.589,-10.896,-3.24,27.216,0.0,249.84,,259.0,250.0,-11.645,2.946,-6.847,25.532
6421.0,2.949,0.787,-33.781,3.241,9.568,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.624,3.072,-12.397,-9.57,-13.507,-10.806,-3.24,27.216,0.0,250.54,,259.0,250.0,-11.604,2.946,-6.85,25.554
6421.5,2.949,0.787,-33.781,3.241,9.568,5.172,36.691,4.802,-15.903,-2.802,0.0,38.4,39.1,9.624,3.072,-12.367,-9.71,-13.7,-10.894,-3.24,27.216,0.0,250.54,,259.0,250.0,-11.57,2.946,-6.829,25.514
6422.0,2.949,0.787,-33.781,3.241,9.568,5.161,36.675,4.817,-15.874,-2.8,0.0,38.454,39.068,9.624,3.072,-12.304,-9.668,-13.569,-10.835,-3.245,27.206,0.0,250.04,,259.0,250.0,-11.668,2.946,-6.847,25.516
6422.5,2.949,0.787,-33.781,3.241,9.568,5.161,36.675,4.817,-15.874,-2.8,0.0,38.5,39.1,9.624,3.072,-12.302,-9.683,-13.595,-10.833,-3.245,27.206,0.0,250.04,,259.0,250.0,-11.594,2.946,-6.825,25.479
6423.0,2.456,0.674,-34.232,3.218,9.563,5.161,36.675,4.817,-15.874,-2.8,0.0,38.5,39.1,9.632,3.061,-12.342,-9.67,-13.565,-10.852,-3.245,27.206,0.0,249.44,,259.0,250.0,-11.603,2.947,-6.836,25.476
6423.5,2.456,0.674,-34.232,3.218,9.563,5.161,36.675,4.817,-15.874,-2.8,0.0,38.5,39.1,9.632,3.061,-12.416,-9.694,-13.599,-10.882,-3.245,27.206,0.0,249.44,,259.0,250.0,-11.607,2.938,-6.862,25.503
6424.0,2.456,0.674,-34.232,3.218,9.563,5.161,36.675,4.817,-15.874,-2.8,0.0,38.5,39.1,9.632,3.061,-12.363,-9.696,-13.671,-10.921,-3.245,27.206,0.0,249.64,,259.0,250.0,-11.648,2.931,-6.876,25.571
6424.5,2.456,0.674,-34.232,3.218,9.563,5.161,36.675,4.817,-15.874,-2.8,0.0,38.5,39.1,9.632,3.061,-12.414,-9.698,-13.562,-10.893,-3.245,27.206,0.0,249.64,,259.0,250.0,-11.663,2.923,-6.831,25.57
6425.0,2.456,0.674,-34.232,3.218,9.563,5.166,36.685,4.816,-15.851,-2.814,0.0,38.454,39.112,9.632,3.061,-12.348,-9.687,-13.59,-10.828,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.642,2.915,-6.854,25.537
6425.5,2.456,0.674,-34.232,3.218,9.563,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.632,3.061,-12.331,-9.701,-13.62,-10.882,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.613,2.908,-6.845,25.517
6426.0,2.456,0.674,-34.232,3.218,9.563,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.632,3.061,-12.385,-9.677,-13.525,-10.88,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.634,2.9,-6.832,25.507
6426.5,2.963,0.713,-35.209,3.197,9.62,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.461,3.161,-12.458,-9.676,-13.64,-10.899,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.617,2.893,-6.854,25.498
6427.0,2.963,0.713,-35.209,3.197,9.62,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.461,3.161,-12.447,-9.674,-13.697,-10.934,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.668,2.894,-6.838,25.502
6427.5,2.963,0.713,-35.209,3.197,9.62,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.461,3.161,-12.413,-9.659,-13.649,-10.913,-3.244,27.213,0.0,250.14,,259.0,250.0,-11.688,2.895,-6.827,25.55
6428.0,2.963,0.713,-35.209,3.197,9.62,5.166,36.685,4.816,-15.851,-2.814,0.0,38.5,39.1,9.461,3.161,-12.44,-9.685,-13.672,-10.939,-3.244,27.213,0.0,249.94,,259.0,250.0,-11.658,2.896,-6.835,25.583
6428.5,2.963,0.713,-35.209,3.197,9.62,5.166,36.707,4.819,-15.84,-2.812,0.0,38.462,39.149,9.461,3.161,-12.379,-9.701,-13.725,-10.901,-3.232,27.214,0.0,249.94,,259.0,250.0,-11.684,2.897,-6.821,25.652
6429.0,2.963,0.713,-35.209,3.197,9.62,5.166,36.707,4.819,-15.84,-2.812,0.0,38.5,39.1,9.461,3.161,-12.367,-9.694,-13.632,-10.918,-3.232,27.214,0.0,249.64,,259.0,250.0,-11.676,2.899,-6.826,25.677
6429.5,3.491,0.843,-35.201,3.156,9.578,5.166,36.707,4.819,-15.84,-2.812,0.0,38.5,39.1,9.646,3.254,-12.241,-9.637,-13.64,-10.874,-3.232,27.214,0.0,249.64,,259.0,250.0,-11.653,2.9,-6.85,25.594
6430.0,3.491,0.843,-35.201,3.156,9.578,5.166,36.707,4.819,-15.84,-2.812,0.0,38.5,39.1,9.646,3.254,-12.513,-9.621,-13.661,-10.865,-3.232,27.214,0.0,249.24,,259.0,250.0,-11.598,2.909,-6.833,25.576
6430.5,3.491,0.843,-35.201,3.156,9.578,5.166,36.707,4.819,-15.84,-2.812,0.0,38.5,39.1,9.646,3.254,-12.195,-9.648,-13.563,-10.832,-3.232,27.214,0.0,249.24,,259.0,250.0,-11.665,2.919,-6.863,25.52
6431.0,3.491,0.843,-35.201,3.156,9.578,5.166,36.707,4.819,-15.84,-2.812,0.0,38.5,39.1,9.646,3.254,-12.368,-9.627,-13.535,-10.828,-3.232,27.214,0.0,250.14,,259.0,250.0,-11.559,2.928,-6.842,25.509
6431.5,3.491,0.843,-35.201,3.156,9.578,5.169,36.701,4.804,-15.81,-2.803,0.0,38.478,39.075,9.646,3.254,-12.283,-9.673,-13.614,-10.879,-3.233,27.217,0.0,250.14,,259.0,250.0,-11.59,2.937,-6.86,25.495
6432.0,3.491,0.843,-35.201,3.156,9.578,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.646,3.254,-12.394,-9.641,-13.571,-10.862,-3.233,27.217,0.0,250.04,,259.0,250.0,-11.612,2.947,-6.846,25.502
6432.5,3.491,0.843,-35.201,3.156,9.578,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.646,3.254,-12.281,-9.647,-13.54,-10.832,-3.233,27.217,0.0,250.04,,259.0,250.0,-11.617,2.955,-6.851,25.469
6433.0,2.703,0.704,-33.915,3.229,9.496,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.766,3.218,-12.394,-9.649,-13.579,-10.876,-3.233,27.217,0.0,249.84,,259.0,250.0,-11.575,2.964,-6.84,25.52
6433.5,2.703,0.704,-33.915,3.229,9.496,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.766,3.218,-12.32,-9.682,-13.648,-10.891,-3.233,27.217,0.0,249.84,,259.0,250.0,-11.625,2.96,-6.841,25.542
6434.0,2.703,0.704,-33.915,3.229,9.496,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.766,3.218,-12.359,-9.651,-13.579,-10.848,-3.233,27.217,0.0,248.74,,259.0,250.0,-11.635,2.956,-6.85,25.497
6434.5,2.703,0.704,-33.915,3.229,9.496,5.169,36.701,4.804,-15.81,-2.803,0.0,38.5,39.1,9.766,3.218,-12.355,-9.662,-13.596,-10.853,-3.233,27.217,0.0,248.74,,260.0,250.0,-11.609,2.952,-6.866,25.454
6435.0,2.703,0.704,-33.915,3.229,9.496,5.165,36.687,4.815,-15.791,-2.799,0.0,38.473,39.037,9.766,3.218,-12.367,-9.672,-13.552,-10.848,-3.234,27.2,0.0,248.94,,260.0,250.0,-11.616,2.948,-6.875,25.433
6435.5,2.703,0.704,-33.915,3.229,9.496,5.165,36.687,4.815,-15.791,-2.799,0.0,38.5,39.0,9.766,3.218,-12.289,-9.68,-13.643,-10.899,-3.234,27.2,0.0,248.94,,261.0,250.0,-11.61,2.944,-6.853,25.428
6436.0,2.953,0.706,-35.209,3.114,9.672,5.165,36.687,4.815,-15.791,-2.799,0.0,38.5,39.0,9.602,3.218,-12.443,-9.66,-13.711,-10.922,-3.234,27.2,0.0,249.54,,261.0,250.0,-11.628,2.94,-6.869,25.365
6436.5,2.953,0.706,-35.209,3.114,9.672,5.165,36.687,4.815,-15.791,-2.799,0.0,38.5,39.0,9.602,3.218,-12.452,-9.691,-13.695,-10.927,-3.234,27.2,0.0,249.54,,261.0,250.0,-11.684,2.94,-6.855,25.347
6437.0,2.953,0.706,-35.209,3.114,9.672,5.165,36.687,4.815,-15.791,-2.799,0.0,38.5,39.0,9.602,3.218,-12.351,-9.67,-13.709,-10.917,-3.234,27.2,0.0,249.94,,261.0,250.0,-11.691,2.94,-6.862,25.326
6437.5,2.953,0.706,-35.209,3.114,9.672,5.165,36.687,4.815,-15.791,-2.799,0.0,38.5,39.0,9.602,3.218,-12.497,-9.675,-13.722,-10.924,-3.234,27.2,0.0,249.94,,261.0,250.0,-11.662,2.94,-6.854,25.343
6438.0,2.953,0.706,-35.209,3.114,9.672,5.161,36.709,4.803,-15.757,-2.805,0.0,38.479,39.046,9.602,3.218,-12.404,-9.669,-13.751,-10.952,-3.237,27.209,0.0,252.04,,261.0,250.0,-11.704,2.94,-6.858,25.335
6438.5,2.953,0.706,-35.209,3.114,9.672,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.602,3.218,-12.434,-9.683,-13.761,-10.919,-3.237,27.209,0.0,252.04,,260.0,250.0,-11.694,2.941,-6.861,25.377
6439.0,2.595,0.64,-35.209,3.225,9.497,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.618,3.267,-12.519,-9.69,-13.719,-10.933,-3.237,27.209,0.0,251.64,,260.0,250.0,-11.699,2.941,-6.846,25.378
6439.5,2.595,0.64,-35.209,3.225,9.497,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.618,3.267,-12.482,-9.672,-13.653,-10.907,-3.237,27.209,0.0,251.64,,259.0,250.0,-11.715,2.935,-6.857,25.359
6440.0,2.595,0.64,-35.209,3.225,9.497,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.618,3.267,-12.321,-9.667,-13.679,-10.847,-3.237,27.209,0.0,251.84,,259.0,250.0,-11.679,2.93,-6.879,25.322
6440.5,2.595,0.64,-35.209,3.225,9.497,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.618,3.267,-12.423,-9.678,-13.636,-10.87,-3.237,27.209,0.0,251.84,,258.0,250.0,-11.628,2.924,-6.895,25.309
6441.0,2.595,0.64,-35.209,3.225,9.497,5.161,36.709,4.803,-15.757,-2.805,0.0,38.5,39.0,9.618,3.267,-12.329,-9.696,-13.67,-10.847,-3.237,27.209,0.0,250.44,,258.0,250.0,-11.652,2.919,-6.881,25.298
6441.5,2.595,0.64,-35.209,3.225,9.497,5.178,36.694,4.816,-15.749,-2.804,0.0,38.485,39.041,9.618,3.267,-12.385,-9.616,-13.555,-10.835,-3.237,27.201,0.0,250.44,,258.0,250.0,-11.635,2.913,-6.884,25.297
6442.0,2.595,0.64,-35.209,3.225,9.497,5.178,36.694,4.816,-15.749,-2.804,0.0,38.5,39.0,9.618,3.267,-12.221,-9.571,-13.447,-10.751,-3.237,27.201,0.0,250.64,,258.0,250.0,-11.598,2.908,-6.905,25.307
6442.5,3.574,0.862,-35.138,3.173,9.429,5.178,36.694,4.816,-15.749,-2.804,0.0,38.5,39.0,9.662,3.226,-12.141,-9.591,-13.403,-10.671,-3.237,27.201,0.0,250.64,,258.0,250.0,-11.497,2.903,-6.878,25.311
6443.0,3.574,0.862,-35.138,3.173,9.429,5.178,36.694,4.816,-15.749,-2.804,0.0,38.5,39.0,9.662,3.226,-12.281,-9.63,-13.472,-10.811,-3.237,27.201,0.0,250.34,,258.0,250.0,-11.452,2.914,-6.888,25.364
6443.5,3.574,0.862,-35.138,3.173,9.429,5.178,36.694,4.816,-15.749,-2.804,0.0,38.5,39.0,9.662,3.226,-12.165,-9.599,-13.389,-10.758,-3.237,27.201,0.0,250.34,,258.0,250.0,-11.548,2.925,-6.879,25.336
6444.0,3.574,0.862,-35.138,3.173,9.429,5.178,36.694,4.816,-15.749,-2.804,0.0,38.5,39.0,9.662,3.226,-12.142,-9.652,-13.487,-10.751,-3.237,27.201,0.0,248.34,,258.0,250.0,-11.478,2.936,-6.851,25.32
6444.5,3.574,0.862,-35.138,3.173,9.429,5.162,36.672,4.796,-15.719,-2.793,0.0,38.493,39.104,9.662,3.226,-12.273,-9.706,-13.507,-10.891,-3.225,27.218,0.0,248.34,,259.0,250.0,-11.508,2.946,-6.855,25.318
6445.0,3.574,0.862,-35.138,3.173,9.429,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.662,3.226,-12.362,-9.702,-13.669,-10.932,-3.225,27.218,0.0,248.34,,259.0,250.0,-11.594,2.956,-6.861,25.303
6445.5,2.661,0.618,-35.209,3.128,9.602,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.495,3.195,-12.397,-9.682,-13.605,-10.908,-3.225,27.218,0.0,248.34,,260.0,250.0,-11.666,2.966,-6.861,25.227
6446.0,2.661,0.618,-35.209,3.128,9.602,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.495,3.195,-12.473,-9.691,-13.656,-10.913,-3.225,27.218,0.0,248.24,,260.0,250.0,-11.648,2.961,-6.867,25.193
6446.5,2.661,0.618,-35.209,3.128,9.602,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.495,3.195,-12.461,-9.697,-13.699,-10.935,-3.225,27.218,0.0,248.24,,261.0,250.0,-11.684,2.957,-6.856,25.207
6447.0,2.661,0.618,-35.209,3.128,9.602,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.495,3.195,-12.405,-9.693,-13.734,-10.932,-3.225,27.218,0.0,249.24,,261.0,250.0,-11.698,2.952,-6.877,24.974
6447.5,2.661,0.618,-35.209,3.128,9.602,5.162,36.672,4.796,-15.719,-2.793,0.0,38.5,39.1,9.495,3.195,-12.513,-9.647,-13.647,-10.877,-3.225,27.218,0.0,249.24,,261.0,250.0,-11.691,2.947,-6.878,24.983
6448.0,2.661,0.618,-35.209,3.128,9.602,5.156,36.721,4.832,-15.68,-2.798,0.0,38.498,39.098,9.495,3.195,-12.465,-9.686,-13.661,-10.927,-3.214,27.21,0.0,249.34,,261.0,250.0,-11.671,2.942,-6.894,24.893
6448.5,2.661,0.618,-35.209,3.128,9.602,5.156,36.721,4.832,-15.68,-2.798,0.0,38.5,39.1,9.495,3.195,-12.381,-9.694,-13.715,-10.941,-3.214,27.21,0.0,249.34,,261.0,250.0,-11.685,2.938,-6.896,24.845
6449.0,3.158,0.746,-35.209,3.221,9.573,5.156,36.721,4.832,-15.68,-2.798,0.0,38.5,39.1,9.434,3.187,-12.461,-9.652,-13.615,-10.869,-3.214,27.21,0.0,249.24,,261.0,250.0,-11.683,2.933,-6.89,24.805
6449.5,3.158,0.746,-35.209,3.221,9.573,5.156,36.721,4.832,-15.68,-2.798,0.0,38.5,39.1,9.434,3.187,-12.373,-9.482,-13.419,-10.743,-3.214,27.21,0.0,249.24,,261.0,250.0,-11.649,2.937,-6.89,24.765
6450.0,3.158,0.746,-35.209,3.221,9.573,5.156,36.721,4.832,-15.68,-2.798,0.0,38.5,39.1,9.434,3.187,-12.326,-9.689,-13.641,-10.908,-3.214,27.21,0.0,249.94,,261.0,250.0,-11.504,2.94,-6.88,24.741
6450.5,3.158,0.746,-35.209,3.221,9.573,5.156,36.721,4.832,-15.68,-2.798,0.0,38.5,39.1,9.434,3.187,-12.351,-9.681,-13.59,-10.883,-3.214,27.21,0.0,249.94,,261.0,250.0,-11.641,2.944,-6.901,24.758
6451.0,3.158,0.746,-35.209,3.221,9.573,5.16,36.697,4.814,-15.664,-2.799,0.0,38.495,39.046,9.434,3.187,-12.308,-9.678,-13.534,-10.881,-3.211,27.213,0.0,251.24,,261.0,250.0,-11.626,2.947,-6.908,24.777
6451.5,3.158,0.746,-35.209,3.221,9.573,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.434,3.187,-12.335,-9.711,-13.661,-10.905,-3.211,27.213,0.0,251.24,,260.0,250.0,-11.6,2.951,-6.874,24.784
6452.0,2.521,0.69,-34.074,3.231,9.531,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.64,3.049,-12.395,-9.699,-13.715,-10.958,-3.211,27.213,0.0,251.24,,260.0,250.0,-11.653,2.954,-6.877,24.785
6452.5,2.521,0.69,-34.074,3.231,9.531,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.64,3.049,-12.426,-9.696,-13.635,-10.904,-3.211,27.213,0.0,251.24,,259.0,250.0,-11.692,2.947,-6.885,24.825
6453.0,2.521,0.69,-34.074,3.231,9.531,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.64,3.049,-12.484,-9.699,-13.697,-10.942,-3.211,27.213,0.0,250.84,,259.0,250.0,-11.665,2.94,-6.91,24.851
6453.5,2.521,0.69,-34.074,3.231,9.531,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.64,3.049,-12.294,-9.707,-13.598,-10.859,-3.211,27.213,0.0,250.84,,259.0,250.0,-11.706,2.933,-6.881,24.805
6454.0,2.521,0.69,-34.074,3.231,9.531,5.16,36.697,4.814,-15.664,-2.799,0.0,38.5,39.0,9.64,3.049,-12.32,-9.67,-13.463,-10.844,-3.211,27.213,0.0,250.14,,259.0,250.0,-11.614,2.927,-6.919,24.796
6454.5,2.521,0.69,-34.074,3.231,9.531,5.171,36.712,4.816,-15.625,-2.765,0.0,38.518,39.124,9.64,3.049,-12.244,-9.673,-13.437,-10.8,-3.207,27.221,0.0,250.14,,259.0,250.0,-11.574,2.92,-6.915,24.922
6455.0,2.521,0.69,-34.074,3.231,9.531,5.171,36.712,4.816,-15.625,-2.765,0.0,38.5,39.1,9.64,3.049,-12.321,-9.699,-13.521,-10.821,-3.207,27.221,0.0,250.44,,259.0,250.0,-11.539,2.913,-6.928,24.983
6455.5,2.998,0.79,-33.714,3.221,9.486,5.171,36.712,4.816,-15.625,-2.765,0.0,38.5,39.1,9.71,2.976,-12.18,-9.626,-13.482,-10.814,-3.207,27.221,0.0,250.44,,259.0,250.0,-11.591,2.907,-6.915,25.068
6456.0,2.998,0.79,-33.714,3.221,9.486,5.171,36.712,4.816,-15.625,-2.765,0.0,38.5,39.1,9.71,2.976,-12.328,-9.681,-13.522,-10.839,-3.207,27.221,0.0,250.54,,259.0,250.0,-11.525,2.908,-6.927,25.11
6456.5,2.998,0.79,-33.714,3.221,9.486,5.171,36.712,4.816,-15.625,-2.765,0.0,38.5,39.1,9.71,2.976,-12.322,-9.739,-13.559,-10.924,-3.207,27.221,0.0,250.54,,259.0,250.0,-11.593,2.91,-6.947,25.12
6457.0,2.998,0.79,-33.714,3.221,9.486,5.171,36.712,4.816,-15.625,-2.765,0.0,38.5,39.1,9.71,2.976,-12.243,-9.714,-13.533,-10.848,-3.207,27.221,0.0,249.34,,259.0,250.0,-11.636,2.911,-6.951,25.167
6457.5,2.998,0.79,-33.714,3.221,9.486,5.206,36.698,4.818,-15.602,-2.769,0.0,38.498,39.073,9.71,2.976,-12.36,-9.666,-13.456,-10.85,-3.212,27.215,0.0,249.34,,259.0,250.0,-11.584,2.913,-6.949,25.241
6458.0,2.998,0.79,-33.714,3.221,9.486,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.71,2.976,-12.25,-9.733,-13.577,-10.874,-3.212,27.215,0.0,249.84,,259.0,250.0,-11.583,2.914,-6.943,25.378
6458.5,3.103,0.767,-34.903,3.104,9.442,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.68,3.193,-12.342,-9.733,-13.521,-10.899,-3.212,27.215,0.0,249.84,,259.0,250.0,-11.609,2.916,-6.947,25.439
6459.0,3.103,0.767,-34.903,3.104,9.442,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.68,3.193,-12.325,-9.756,-13.604,-10.918,-3.212,27.215,0.0,250.24,,259.0,250.0,-11.624,2.919,-6.946,25.475
6459.5,3.103,0.767,-34.903,3.104,9.442,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.68,3.193,-12.293,-9.747,-13.487,-10.905,-3.212,27.215,0.0,250.24,,259.0,250.0,-11.651,2.922,-6.957,25.489
6460.0,3.103,0.767,-34.903,3.104,9.442,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.68,3.193,-12.349,-9.744,-13.59,-10.949,-3.212,27.215,0.0,250.04,,259.0,250.0,-11.608,2.925,-6.955,25.553
6460.5,3.103,0.767,-34.903,3.104,9.442,5.206,36.698,4.818,-15.602,-2.769,0.0,38.5,39.1,9.68,3.193,-12.436,-9.738,-13.616,-10.972,-3.212,27.215,0.0,250.04,,259.0,250.0,-11.658,2.927,-6.93,25.648
6461.0,3.103,0.767,-34.903,3.104,9.442,5.152,36.69,4.808,-15.566,-2.771,0.0,38.501,39.066,9.68,3.193,-12.513,-9.727,-13.666,-10.977,-3.208,27.22,0.0,250.04,,259.0,250.0,-11.69,2.93,-6.943,25.656
6461.5,3.103,0.767,-34.903,3.104,9.442,5.152,36.69,4.808,-15.566,-2.771,0.0,38.5,39.1,9.68,3.193,-12.52,-9.731,-13.691,-10.947,-3.208,27.22,0.0,250.04,,259.0,250.0,-11.721,2.933,-6.949,25.696
6462.0,2.684,0.633,-35.209,3.148,9.621,5.152,36.69,4.808,-15.566,-2.771,0.0,38.5,39.1,9.403,3.195,-12.473,-9.749,-13.697,-10.989,-3.208,27.22,0.0,249.94,,259.0,250.0,-11.722,2.936,-6.935,25.714
6462.5,2.684,0.633,-35.209,3.148,9.621,5.152,36.69,4.808,-15.566,-2.771,0.0,38.5,39.1,9.403,3.195,-12.468,-9.742,-13.795,-10.99,-3.208,27.22,0.0,249.94,,259.0,250.0,-11.727,2.932,-6.947,25.715
6463.0,2.684,0.633,-35.209,3.148,9.621,5.152,36.69,4.808,-15.566,-2.771,0.0,38.5,39.1,9.403,3.195,-12.522,-9.711,-13.65,-10.962,-3.208,27.22,0.0,249.94,,259.0,250.0,-11.749,2.928,-6.945,25.716
6463.5,2.684,0.633,-35.209,3.148,9.621,5.152,36.69,4.808,-15.566,-2.771,0.0,38.5,39.1,9.403,3.195,-12.376,-9.654,-13.559,-10.836,-3.208,27.22,0.0,249.94,,259.0,250.0,-11.711,2.924,-6.947,25.736
6464.0,2.684,0.633,-35.209,3.148,9.621,5.153,36.733,4.823,-15.538,-2.788,0.0,38.499,39.032,9.403,3.195,-12.271,-9.691,-13.593,-10.842,-3.211,27.221,0.0,249.64,,259.0,250.0,-11.607,2.92,-6.958,25.703
6464.5,2.684,0.633,-35.209,3.148,9.621,5.153,36.733,4.823,-15.538,-2.788,0.0,38.5,39.0,9.403,3.195,-12.226,-9.676,-13.514,-10.86,-3.211,27.221,0.0,249.64,,259.0,250.0,-11.599,2.916,-6.932,25.72
6465.0,3.543,0.873,-35.209,3.157,9.608,5.153,36.733,4.823,-15.538,-2.788,0.0,38.5,39.0,9.46,3.115,-12.143,-9.554,-13.42,-10.804,-3.211,27.221,0.0,249.74,,259.0,250.0,-11.569,2.912,-6.917,25.757
6465.5,3.543,0.873,-35.209,3.157,9.608,5.153,36.733,4.823,-15.538,-2.788,0.0,38.5,39.0,9.46,3.115,-12.409,-9.69,-13.534,-10.799,-3.211,27.221,0.0,249.74,,259.0,250.0,-11.48,2.923,-6.906,25.775
6466.0,3.543,0.873,-35.209,3.157,9.608,5.153,36.733,4.823,-15.538,-2.788,0.0,38.5,39.0,9.46,3.115,-12.299,-9.629,-13.451,-10.809,-3.211,27.221,0.0,249.74,,259.0,250.0,-11.608,2.933,-6.925,25.787
6466.5,3.543,0.873,-35.209,3.157,9.608,5.153,36.733,4.823,-15.538,-2.788,0.0,38.5,39.0,9.46,3.115,-12.171,-9.684,-13.395,-10.85,-3.211,27.221,0.0,249.74,,259.0,250.0,-11.547,2.943,-6.932,25.806
6467.0,3.543,0.873,-35.209,3.157,9.608,5.113,36.677,4.782,-15.536,-2.774,0.0,38.497,39.032,9.46,3.115,-12.172,-9.729,-13.438,-10.838,-3.219,27.207,0.0,249.54,,259.0,250.0,-11.525,2.953,-6.912,25.793
6467.5,3.543,0.873,-35.209,3.157,9.608,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.46,3.115,-12.348,-9.697,-13.503,-10.892,-3.219,27.207,0.0,249.54,,259.0,250.0,-11.544,2.962,-6.918,25.734
6468.0,3.543,0.873,-35.209,3.157,9.608,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.46,3.115,-12.361,-9.711,-13.583,-10.93,-3.219,27.207,0.0,249.54,,259.0,250.0,-11.61,2.972,-6.907,25.698
6468.5,2.904,0.651,-35.209,3.12,9.531,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.604,3.075,-12.336,-9.733,-13.628,-10.922,-3.219,27.207,0.0,249.54,,259.0,250.0,-11.646,2.981,-6.909,25.686
6469.0,2.904,0.651,-35.209,3.12,9.531,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.604,3.075,-12.326,-9.716,-13.634,-10.892,-3.219,27.207,0.0,249.64,,259.0,250.0,-11.655,2.98,-6.919,25.615
6469.5,2.904,0.651,-35.209,3.12,9.531,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.604,3.075,-12.368,-9.714,-13.595,-10.904,-3.219,27.207,0.0,249.64,,259.0,250.0,-11.642,2.979,-6.907,25.622
6470.0,2.904,0.651,-35.209,3.12,9.531,5.113,36.677,4.782,-15.536,-2.774,0.0,38.5,39.0,9.604,3.075,-12.368,-9.735,-13.652,-10.923,-3.219,27.207,0.0,249.54,,259.0,250.0,-11.645,2.977,-6.912,25.607
6470.5,2.904,0.651,-35.209,3.12,9.531,5.126,36.717,4.817,-15.488,-2.789,0.0,38.494,39.041,9.604,3.075,-12.34,-9.704,-13.585,-10.87,-3.205,27.222,0.0,249.54,,259.0,250.0,-11.67,2.976,-6.91,25.607
6471.0,2.904,0.651,-35.209,3.12,9.531,5.126,36.717,4.817,-15.488,-2.789,0.0,38.5,39.0,9.604,3.075,-12.381,-9.724,-13.55,-10.914,-3.205,27.222,0.0,249.24,,259.0,250.0,-11.625,2.975,-6.913,25.579
6471.5,2.974,0.811,-33.627,3.203,9.509,5.126,36.717,4.817,-15.488,-2.789,0.0,38.5,39.0,9.727,3.131,-12.323,-9.707,-13.545,-10.879,-3.205,27.222,0.0,249.24,,259.0,250.0,-11.642,2.974,-6.915,25.537
6472.0,2.974,0.811,-33.627,3.203,9.509,5.126,36.717,4.817,-15.488,-2.789,0.0,38.5,39.0,9.727,3.131,-12.328,-9.688,-13.589,-10.873,-3.205,27.222,0.0,249.14,,259.0,250.0,-11.613,2.974,-6.894,25.524
6472.5,2.974,0.811,-33.627,3.203,9.509,5.126,36.717,4.817,-15.488,-2.789,0.0,38.5,39.0,9.727,3.131,-12.332,-9.713,-13.561,-10.93,-3.205,27.222,0.0,249.14,,259.0,250.0,-11.619,2.974,-6.897,25.497
6473.0,2.974,0.811,-33.627,3.203,9.509,5.126,36.717,4.817,-15.488,-2.789,0.0,38.5,39.0,9.727,3.131,-12.385,-9.682,-13.593,-10.913,-3.205,27.222,0.0,249.14,,259.0,250.0,-11.634,2.974,-6.923,25.54
6473.5,2.974,0.811,-33.627,3.203,9.509,5.153,36.701,4.763,-15.464,-2.77,0.0,38.496,39.069,9.727,3.131,-12.415,-9.669,-13.588,-10.866,-3.212,27.215,0.0,249.14,,259.0,250.0,-11.635,2.974,-6.888,25.562
6474.0,2.974,0.811,-33.627,3.203,9.509,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.727,3.131,-12.299,-9.688,-13.615,-10.927,-3.212,27.215,0.0,249.34,,259.0,250.0,-11.635,2.974,-6.902,25.62
6474.5,2.974,0.811,-33.627,3.203,9.509,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.727,3.131,-12.311,-9.697,-13.656,-10.929,-3.212,27.215,0.0,249.34,,259.0,250.0,-11.632,2.974,-6.904,25.58
6475.0,2.68,0.729,-34.357,3.205,9.471,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.64,3.18,-12.413,-9.719,-13.718,-10.904,-3.212,27.215,0.0,249.44,,259.0,250.0,-11.648,2.974,-6.888,25.499
6475.5,2.68,0.729,-34.357,3.205,9.471,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.64,3.18,-12.441,-9.7,-13.696,-10.964,-3.212,27.215,0.0,249.44,,259.0,250.0,-11.688,2.969,-6.899,25.468
6476.0,2.68,0.729,-34.357,3.205,9.471,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.64,3.18,-12.422,-9.655,-13.642,-10.918,-3.212,27.215,0.0,249.14,,259.0,250.0,-11.7,2.964,-6.909,25.418
6476.5,2.68,0.729,-34.357,3.205,9.471,5.153,36.701,4.763,-15.464,-2.77,0.0,38.5,39.1,9.64,3.18,-12.414,-9.698,-13.69,-10.896,-3.212,27.215,0.0,249.14,,259.0,250.0,-11.659,2.96,-6.902,25.418
6477.0,2.68,0.729,-34.357,3.205,9.471,5.143,36.706,4.799,-15.459,-2.786,0.0,38.48,39.037,9.64,3.18,-12.347,-9.681,-13.637,-10.901,-3.206,27.221,0.0,249.64,,259.0,250.0,-11.674,2.955,-6.901,25.402
6477.5,2.68,0.729,-34.357,3.205,9.471,5.143,36.706,4.799,-15.459,-2.786,0.0,38.5,39.0,9.64,3.18,-12.409,-9.703,-13.663,-10.896,-3.206,27.221,0.0,249.64,,259.0,250.0,-11.642,2.951,-6.893,25.413
6478.0,2.801,0.796,-34.034,3.216,9.522,5.143,36.706,4.799,-15.459,-2.786,0.0,38.5,39.0,9.696,3.175,-12.433,-9.682,-13.625,-10.913,-3.206,27.221,0.0,249.74,,259.0,250.0,-11.668,2.946,-6.906,25.409
6478.5,2.801,0.796,-34.034,3.216,9.522,5.143,36.706,4.799,-15.459,-2.786,0.0,38.5,39.0,9.696,3.175,-12.322,-9.671,-13.55,-10.853,-3.206,27.221,0.0,249.74,,259.0,250.0,-11.663,2.944,-6.912,25.427
6479.0,2.801,0.796,-34.034,3.216,9.522,5.143,36.706,4.799,-15.459,-2.786,0.0,38.5,39.0,9.696,3.175,-12.264,-9.636,-13.481,-10.836,-3.206,27.221,0.0,249.94,,259.0,250.0,-11.599,2.941,-6.896,25.44
6479.5,2.801,0.796,-34.034,3.216,9.522,5.143,36.706,4.799,-15.459,-2.786,0.0,38.5,39.0,9.696,3.175,-12.252,-9.621,-13.464,-10.77,-3.206,27.221,0.0,249.94,,259.0,250.0,-11.554,2.939,-6.889,25.482
6480.0,2.801,0.796,-34.034,3.216,9.522,5.149,36.676,4.765,-15.441,-2.773,0.0,38.485,39.058,9.696,3.175,-12.301,-9.603,-13.411,-10.807,-3.201,27.221,0.0,250.04,,259.0,250.0,-11.527,2.937,-6.901,25.58
6480.5,2.801,0.796,-34.034,3.216,9.522,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.696,3.175,-12.308,-9.692,-13.593,-10.882,-3.201,27.221,0.0,250.04,,259.0,250.0,-11.531,2.935,-6.878,25.604
6481.0,2.801,0.796,-34.034,3.216,9.522,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.696,3.175,-12.391,-9.719,-13.677,-10.937,-3.201,27.221,0.0,249.54,,259.0,250.0,-11.619,2.932,-6.889,25.739
6481.5,2.481,0.665,-34.862,3.201,9.517,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.588,3.317,-12.374,-9.705,-13.611,-10.889,-3.201,27.221,0.0,249.54,,259.0,250.0,-11.681,2.93,-6.912,25.769
6482.0,2.481,0.665,-34.862,3.201,9.517,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.588,3.317,-12.38,-9.718,-13.67,-10.899,-3.201,27.221,0.0,249.94,,259.0,250.0,-11.645,2.923,-6.895,25.743
6482.5,2.481,0.665,-34.862,3.201,9.517,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.588,3.317,-12.437,-9.697,-13.62,-10.925,-3.201,27.221,0.0,249.94,,259.0,250.0,-11.667,2.916,-6.909,25.708
6483.0,2.481,0.665,-34.862,3.201,9.517,5.149,36.676,4.765,-15.441,-2.773,0.0,38.5,39.1,9.588,3.317,-12.404,-9.689,-13.677,-10.939,-3.201,27.221,0.0,249.34,,259.0,250.0,-11.67,2.909,-6.899,25.605
6483.5,2.481,0.665,-34.862,3.201,9.517,5.106,36.701,4.776,-15.401,-2.763,0.0,38.472,39.09,9.588,3.317,-12.475,-9.691,-13.699,-10.96,-3.19,27.226,0.0,249.34,,259.0,250.0,-11.677,2.902,-6.883,25.447
6484.0,2.481,0.665,-34.862,3.201,9.517,5.106,36.701,4.776,-15.401,-2.763,0.0,38.5,39.1,9.588,3.317,-12.527,-9.704,-13.708,-10.951,-3.19,27.226,0.0,249.74,,259.0,250.0,-11.706,2.895,-6.901,25.309
6484.5,2.915,0.76,-33.456,3.217,9.506,5.106,36.701,4.776,-15.401,-2.763,0.0,38.5,39.1,9.774,3.12,-12.347,-9.648,-13.558,-10.821,-3.19,27.226,0.0,249.74,,259.0,250.0,-11.723,2.888,-6.925,25.169
6485.0,2.915,0.76,-33.456,3.217,9.506,5.106,36.701,4.776,-15.401,-2.763,0.0,38.5,39.1,9.774,3.12,-12.292,-9.685,-13.538,-10.795,-3.19,27.226,0.0,249.74,,259.0,250.0,-11.594,2.888,-6.918,25.152
6485.5,2.915,0.76,-33.456,3.217,9.506,5.106,36.701,4.776,-15.401,-2.763,0.0,38.5,39.1,9.774,3.12,-12.321,-9.652,-13.446,-10.843,-3.19,27.226,0.0,249.74,,259.0,250.0,-11.577,2.889,-6.912,25.143
6486.0,2.915,0.76,-33.456,3.217,9.506,5.106,36.701,4.776,-15.401,-2.763,0.0,38.5,39.1,9.774,3.12,-12.189,-9.608,-13.357,-10.729,-3.19,27.226,0.0,249.54,,259.0,250.0,-11.565,2.889,-6.92,25.178
6486.5,2.915,0.76,-33.456,3.217,9.506,5.115,36.658,4.76,-15.403,-2.752,0.0,38.463,39.029,9.774,3.12,-12.174,-9.647,-13.314,-10.779,-3.201,27.227,0.0,249.54,,259.0,250.0,-11.471,2.89,-6.914,25.156
6487.0,2.915,0.76,-33.456,3.217,9.506,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.774,3.12,-12.114,-9.676,-13.437,-10.844,-3.201,27.227,0.0,249.74,,259.0,250.0,-11.479,2.89,-6.915,25.17
6487.5,2.915,0.76,-33.456,3.217,9.506,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.774,3.12,-12.204,-9.692,-13.468,-10.861,-3.201,27.227,0.0,249.74,,259.0,250.0,-11.518,2.891,-6.915,25.22
6488.0,3.065,0.715,-35.209,3.095,9.591,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.602,3.279,-12.254,-9.713,-13.416,-10.827,-3.201,27.227,0.0,249.84,,259.0,250.0,-11.556,2.891,-6.9,25.189
6488.5,3.065,0.715,-35.209,3.095,9.591,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.602,3.279,-12.223,-9.707,-13.56,-10.919,-3.201,27.227,0.0,249.84,,259.0,250.0,-11.552,2.894,-6.929,25.2
6489.0,3.065,0.715,-35.209,3.095,9.591,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.602,3.279,-12.311,-9.72,-13.532,-10.897,-3.201,27.227,0.0,249.94,,259.0,250.0,-11.602,2.897,-6.916,25.258
6489.5,3.065,0.715,-35.209,3.095,9.591,5.115,36.658,4.76,-15.403,-2.752,0.0,38.5,39.0,9.602,3.279,-12.437,-9.699,-13.564,-10.928,-3.201,27.227,0.0,249.94,,259.0,250.0,-11.615,2.899,-6.921,25.321
6490.0,3.065,0.715,-35.209,3.095,9.591,5.171,36.677,4.794,-15.347,-2.758,0.0,38.45,38.911,9.602,3.279,-12.374,-9.749,-13.675,-10.945,-3.195,27.236,0.0,249.34,,259.0,250.0,-11.657,2.902,-6.911,25.317
6490.5,3.065,0.715,-35.209,3.095,9.591,5.171,36.677,4.794,-15.347,-2.758,0.0,38.5,38.9,9.602,3.279,-12.342,-9.74,-13.667,-10.893,-3.195,27.236,0.0,249.34,,259.0,250.0,-11.686,2.905,-6.907,25.32
6491.0,3.35,0.78,-35.209,3.084,9.587,5.171,36.677,4.794,-15.347,-2.758,0.0,38.5,38.9,9.586,3.262,-12.42,-9.737,-13.641,-10.926,-3.195,27.236,0.0,249.64,,259.0,250.0,-11.66,2.907,-6.908,25.372
6491.5,3.35,0.78,-35.209,3.084,9.587,5.171,36.677,4.794,-15.347,-2.758,0.0,38.5,38.9,9.586,3.262,-12.392,-9.715,-13.659,-10.912,-3.195,27.236,0.0,249.64,,259.0,250.0,-11.681,2.915,-6.92,25.385
6492.0,3.35,0.78,-35.209,3.084,9.587,5.171,36.677,4.794,-15.347,-2.758,0.0,38.5,38.9,9.586,3.262,-12.367,-9.702,-13.604,-10.877,-3.195,27.236,0.0,249.64,,259.0,250.0,-11.67,2.922,-6.901,25.374
6492.5,3.35,0.78,-35.209,3.084,9.587,5.171,36.677,4.794,-15.347,-2.758,0.0,38.5,38.9,9.586,3.262,-12.384,-9.686,-13.6,-10.893,-3.195,27.236,0.0,249.64,,259.0,250.0,-11.637,2.929,-6.904,25.356
6493.0,3.35,0.78,-35.209,3.084,9.587,5.212,36.695,4.786,-15.321,-2.767,0.0,38.436,38.88,9.586,3.262,-12.374,-9.694,-13.559,-10.89,-3.193,27.23,0.0,249.44,,259.0,250.0,-11.641,2.936,-6.9,25.272
6493.5,3.35,0.78,-35.209,3.084,9.587,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.586,3.262,-12.411,-9.673,-13.511,-10.897,-3.193,27.23,0.0,249.44,,259.0,250.0,-11.629,2.943,-6.898,25.204
6494.0,2.86,0.751,-33.874,3.22,9.533,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.683,2.987,-12.223,-9.701,-13.546,-10.877,-3.193,27.23,0.0,249.24,,259.0,250.0,-11.623,2.949,-6.921,24.922
6494.5,2.86,0.751,-33.874,3.22,9.533,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.683,2.987,-12.279,-9.673,-13.511,-10.825,-3.193,27.23,0.0,249.24,,259.0,250.0,-11.587,2.948,-6.911,24.727
6495.0,2.86,0.751,-33.874,3.22,9.533,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.683,2.987,-12.336,-9.704,-13.585,-10.894,-3.193,27.23,0.0,249.54,,259.0,250.0,-11.572,2.946,-6.894,24.61
6495.5,2.86,0.751,-33.874,3.22,9.533,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.683,2.987,-12.387,-9.693,-13.623,-10.935,-3.193,27.23,0.0,249.54,,259.0,250.0,-11.629,2.945,-6.893,24.617
6496.0,2.86,0.751,-33.874,3.22,9.533,5.212,36.695,4.786,-15.321,-2.767,0.0,38.4,38.9,9.683,2.987,-12.365,-9.694,-13.662,-10.899,-3.193,27.23,0.0,249.54,,259.0,250.0,-11.659,2.943,-6.879,24.644
6496.5,2.86,0.751,-33.874,3.22,9.533,5.168,36.687,4.792,-15.287,-2.743,0.0,38.438,38.907,9.683,2.987,-12.377,-9.717,-13.689,-10.886,-3.177,27.236,0.0,249.54,,259.0,250.0,-11.655,2.942,-6.904,24.685
6497.0,2.86,0.751,-33.874,3.22,9.533,5.168,36.687,4.792,-15.287,-2.743,0.0,38.4,38.9,9.683,2.987,-12.389,-9.718,-13.721,-10.905,-3.177,27.236,0.0,249.64,,259.0,250.0,-11.667,2.941,-6.895,24.713
6497.5,2.674,0.718,-33.928,3.217,9.489,5.168,36.687,4.792,-15.287,-2.743,0.0,38.4,38.9,9.631,3.058,-12.428,-9.703,-13.613,-10.888,-3.177,27.236,0.0,249.64,,259.0,250.0,-11.683,2.939,-6.914,24.749
6498.0,2.674,0.718,-33.928,3.217,9.489,5.168,36.687,4.792,-15.287,-2.743,0.0,38.4,38.9,9.631,3.058,-12.445,-9.69,-13.597,-10.908,-3.177,27.236,0.0,249.74,,259.0,250.0,-11.658,2.935,-6.915,24.783
6498.5,2.674,0.718,-33.928,3.217,9.489,5.168,36.687,4.792,-15.287,-2.743,0.0,38.4,38.9,9.631,3.058,-12.264,-9.628,-13.444,-10.759,-3.177,27.236,0.0,249.74,,259.0,250.0,-11.66,2.931,-6.917,24.855
6499.0,2.674,0.718,-33.928,3.217,9.489,5.168,36.687,4.792,-15.287,-2.743,0.0,38.4,38.9,9.631,3.058,-12.265,-9.653,-13.407,-10.835,-3.177,27.236,0.0,250.24,,259.0,250.0,-11.524,2.927,-6.918,24.953
6499.5,2.674,0.718,-33.928,3.217,9.489,5.115,36.667,4.785,-15.28,-2.758,0.0,38.42,38.906,9.631,3.058,-12.195,-9.664,-13.382,-10.77,-3.201,27.236,0.0,250.24,,259.0,250.0,-11.54,2.922,-6.909,25.051
6500.0,2.674,0.718,-33.928,3.217,9.489,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.631,3.058,-12.145,-9.687,-13.452,-10.851,-3.201,27.236,0.0,249.94,,259.0,250.0,-11.503,2.918,-6.925,25.092
6500.5,3.239,0.765,-35.209,3.172,9.575,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.513,3.198,-12.217,-9.723,-13.4,-10.885,-3.201,27.236,0.0,249.94,,259.0,250.0,-11.534,2.914,-6.898,25.175
6501.0,3.239,0.765,-35.209,3.172,9.575,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.513,3.198,-12.266,-9.712,-13.476,-10.863,-3.201,27.236,0.0,249.84,,259.0,250.0,-11.556,2.92,-6.914,25.33
6501.5,3.239,0.765,-35.209,3.172,9.575,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.513,3.198,-12.352,-9.69,-13.517,-10.888,-3.201,27.236,0.0,249.84,,259.0,250.0,-11.579,2.925,-6.927,25.399
6502.0,3.239,0.765,-35.209,3.172,9.575,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.513,3.198,-12.255,-9.723,-13.541,-10.86,-3.201,27.236,0.0,250.04,,259.0,250.0,-11.611,2.93,-6.913,25.425
6502.5,3.239,0.765,-35.209,3.172,9.575,5.115,36.667,4.785,-15.28,-2.758,0.0,38.4,38.9,9.513,3.198,-12.37,-9.708,-13.602,-10.904,-3.201,27.236,0.0,250.04,,259.0,250.0,-11.595,2.935,-6.91,25.47
6503.0,3.239,0.765,-35.209,3.172,9.575,5.133,36.662,4.79,-15.231,-2.772,0.0,38.407,38.863,9.513,3.198,-12.46,-9.702,-13.658,-10.96,-3.2,27.228,0.0,250.14,,259.0,250.0,-11.646,2.94,-6.89,25.497
6503.5,3.239,0.765,-35.209,3.172,9.575,5.133,36.662,4.79,-15.231,-2.772,0.0,38.4,38.9,9.513,3.198,-12.388,-9.718,-13.754,-10.97,-3.2,27.228,0.0,250.14,,259.0,250.0,-11.695,2.945,-6.9,25.487
6504.0,2.322,0.616,-33.728,3.192,9.496,5.133,36.662,4.79,-15.231,-2.772,0.0,38.4,38.9,9.77,3.109,-12.454,-9.697,-13.696,-10.949,-3.2,27.228,0.0,249.94,,259.0,250.0,-11.708,2.95,-6.889,25.476
6504.5,2.322,0.616,-33.728,3.192,9.496,5.133,36.662,4.79,-15.231,-2.772,0.0,38.4,38.9,9.77,3.109,-12.442,-9.708,-13.657,-10.935,-3.2,27.228,0.0,249.94,,259.0,250.0,-11.699,2.94,-6.917,25.486
6505.0,2.322,0.616,-33.728,3.192,9.496,5.133,36.662,4.79,-15.231,-2.772,0.0,38.4,38.9,9.77,3.109,-12.372,-9.738,-13.666,-10.914,-3.2,27.228,0.0,249.64,,259.0,250.0,-11.686,2.929,-6.919,25.488
6505.5,2.322,0.616,-33.728,3.192,9.496,5.133,36.662,4.79,-15.231,-2.772,0.0,38.4,38.9,9.77,3.109,-12.443,-9.724,-13.693,-10.922,-3.2,27.228,0.0,249.64,,259.0,250.0,-11.673,2.919,-6.93,25.533
6506.0,2.322,0.616,-33.728,3.192,9.496,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.881,9.77,3.109,-12.309,-9.706,-13.58,-10.841,-3.197,27.231,0.0,249.84,,259.0,250.0,-11.696,2.91,-6.912,25.527
6506.5,2.322,0.616,-33.728,3.192,9.496,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.9,9.77,3.109,-12.319,-9.661,-13.5,-10.851,-3.197,27.231,0.0,249.84,,259.0,250.0,-11.609,2.9,-6.933,25.51
6507.0,3.68,0.882,-35.209,3.117,9.573,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.9,9.639,3.21,-12.28,-9.675,-13.354,-10.833,-3.197,27.231,0.0,249.94,,259.0,250.0,-11.583,2.891,-6.936,25.505
6507.5,3.68,0.882,-35.209,3.117,9.573,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.9,9.639,3.21,-12.155,-9.699,-13.434,-10.841,-3.197,27.231,0.0,249.94,,259.0,250.0,-11.536,2.903,-6.941,25.543
6508.0,3.68,0.882,-35.209,3.117,9.573,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.9,9.639,3.21,-12.207,-9.7,-13.407,-10.829,-3.197,27.231,0.0,249.94,,259.0,250.0,-11.532,2.916,-6.947,25.689
6508.5,3.68,0.882,-35.209,3.117,9.573,5.127,36.681,4.796,-15.222,-2.779,0.0,38.4,38.9,9.639,3.21,-12.142,-9.708,-13.454,-10.852,-3.197,27.231,0.0,249.94,,259.0,250.0,-11.536,2.929,-6.93,25.757
6509.0,3.68,0.882,-35.209,3.117,9.573,5.137,36.648,4.788,-15.204,-2.772,0.0,38.394,38.791,9.639,3.21,-12.246,-9.706,-13.487,-10.888,-3.197,27.225,0.0,249.34,,259.0,250.0,-11.539,2.941,-6.941,25.771
6509.5,3.68,0.882,-35.209,3.117,9.573,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.639,3.21,-12.321,-9.709,-13.476,-10.872,-3.197,27.225,0.0,249.34,,259.0,250.0,-11.582,2.953,-6.95,25.792
6510.0,3.68,0.882,-35.209,3.117,9.573,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.639,3.21,-12.249,-9.707,-13.574,-10.899,-3.197,27.225,0.0,249.24,,259.0,250.0,-11.595,2.965,-6.948,25.827
6510.5,3.202,0.786,-35.209,3.154,9.53,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.555,3.233,-12.385,-9.718,-13.606,-10.957,-3.197,27.225,0.0,249.24,,259.0,250.0,-11.607,2.977,-6.93,25.805
6511.0,3.202,0.786,-35.209,3.154,9.53,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.555,3.233,-12.38,-9.7,-13.699,-10.917,-3.197,27.225,0.0,248.94,,259.0,250.0,-11.667,2.98,-6.934,25.823
6511.5,3.202,0.786,-35.209,3.154,9.53,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.555,3.233,-12.381,-9.682,-13.577,-10.886,-3.197,27.225,0.0,248.94,,260.0,250.0,-11.674,2.984,-6.941,25.857
6512.0,3.202,0.786,-35.209,3.154,9.53,5.137,36.648,4.788,-15.204,-2.772,0.0,38.4,38.8,9.555,3.233,-12.376,-9.715,-13.615,-10.912,-3.197,27.225,0.0,249.04,,260.0,250.0,-11.632,2.988,-6.934,25.814
6512.5,3.202,0.786,-35.209,3.154,9.53,5.186,36.681,4.814,-15.182,-2.785,0.0,38.38,38.803,9.555,3.233,-12.381,-9.698,-13.555,-10.92,-3.204,27.225,0.0,249.04,,260.0,250.0,-11.655,2.991,-6.95,25.804
6513.0,3.202,0.786,-35.209,3.154,9.53,5.186,36.681,4.814,-15.182,-2.785,0.0,38.4,38.8,9.555,3.233,-12.453,-9.705,-13.602,-10.918,-3.204,27.225,0.0,249.14,,260.0,250.0,-11.638,2.995,-6.945,25.849
6513.5,2.496,0.635,-34.112,3.178,9.635,5.186,36.681,4.814,-15.182,-2.785,0.0,38.4,38.8,9.715,3.116,-12.397,-9.727,-13.706,-10.923,-3.204,27.225,0.0,249.14,,260.0,250.0,-11.67,2.998,-6.946,25.886
6514.0,2.496,0.635,-34.112,3.178,9.635,5.186,36.681,4.814,-15.182,-2.785,0.0,38.4,38.8,9.715,3.116,-12.426,-9.696,-13.593,-10.881,-3.204,27.225,0.0,249.44,,260.0,250.0,-11.688,2.99,-6.944,25.898
6514.5,2.496,0.635,-34.112,3.178,9.635,5.186,36.681,4.814,-15.182,-2.785,0.0,38.4,38.8,9.715,3.116,-12.467,-9.655,-13.588,-10.893,-3.204,27.225,0.0,249.44,,260.0,250.0,-11.649,2.982,-6.938,25.866
6515.0,2.496,0.635,-34.112,3.178,9.635,5.186,36.681,4.814,-15.182,-2.785,0.0,38.4,38.8,9.715,3.116,-12.488,-9.723,-13.792,-10.964,-3.204,27.225,0.0,250.04,,260.0,250.0,-11.651,2.974,-6.951,25.877
6515.5,2.496,0.635,-34.112,3.178,9.635,5.174,36.683,4.778,-15.138,-2.786,0.0,38.366,38.785,9.715,3.116,-12.418,-9.711,-13.723,-10.963,-3.206,27.234,0.0,250.04,,260.0,250.0,-11.741,2.966,-6.97,25.86
6516.0,2.496,0.635,-34.112,3.178,9.635,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.715,3.116,-12.385,-9.718,-13.727,-10.941,-3.206,27.234,0.0,249.84,,260.0,250.0,-11.704,2.958,-6.946,25.848
