t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6516.5,2.496,0.635,-34.112,3.178,9.635,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.715,3.116,-12.46,-9.69,-13.648,-10.935,-3.206,27.234,0.0,249.84,,260.0,250.0,-11.693,2.951,-6.945,25.85
6517.0,2.873,0.744,-34.712,3.177,9.449,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.659,3.209,-12.376,-9.686,-13.575,-10.883,-3.206,27.234,0.0,249.94,,260.0,250.0,-11.683,2.943,-6.94,25.852
6517.5,2.873,0.744,-34.712,3.177,9.449,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.659,3.209,-12.463,-9.672,-13.585,-10.856,-3.206,27.234,0.0,249.94,,260.0,250.0,-11.63,2.942,-6.927,25.888
6518.0,2.873,0.744,-34.712,3.177,9.449,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.659,3.209,-12.39,-9.675,-13.581,-10.901,-3.206,27.234,0.0,250.34,,260.0,250.0,-11.644,2.941,-6.952,25.854
6518.5,2.873,0.744,-34.712,3.177,9.449,5.174,36.683,4.778,-15.138,-2.786,0.0,38.4,38.8,9.659,3.209,-12.338,-9.677,-13.534,-10.86,-3.206,27.234,0.0,250.34,,260.0,250.0,-11.637,2.94,-6.96,25.847
6519.0,2.873,0.744,-34.712,3.177,9.449,5.13,36.655,4.778,-15.13,-2.764,0.0,38.353,38.765,9.659,3.209,-12.311,-9.681,-13.596,-10.827,-3.195,27.225,0.0,250.34,,260.0,250.0,-11.603,2.939,-6.912,25.767
6519.5,2.873,0.744,-34.712,3.177,9.449,5.13,36.655,4.778,-15.13,-2.764,0.0,38.4,38.8,9.659,3.209,-12.255,-9.698,-13.618,-10.866,-3.195,27.225,0.0,250.34,,260.0,250.0,-11.604,2.938,-6.944,25.666
6520.0,3.303,0.824,-35.209,3.194,9.522,5.13,36.655,4.778,-15.13,-2.764,0.0,38.4,38.8,9.555,3.241,-12.237,-9.623,-13.381,-10.758,-3.195,27.225,0.0,250.24,,260.0,250.0,-11.609,2.937,-6.932,25.594
6520.5,3.303,0.824,-35.209,3.194,9.522,5.13,36.655,4.778,-15.13,-2.764,0.0,38.4,38.8,9.555,3.241,-12.228,-9.674,-13.421,-10.835,-3.195,27.225,0.0,250.24,,260.0,250.0,-11.5,2.943,-6.929,25.578
6521.0,3.303,0.824,-35.209,3.194,9.522,5.13,36.655,4.778,-15.13,-2.764,0.0,38.4,38.8,9.555,3.241,-12.295,-9.631,-13.402,-10.838,-3.195,27.225,0.0,250.14,,260.0,250.0,-11.539,2.948,-6.932,25.591
6521.5,3.303,0.824,-35.209,3.194,9.522,5.13,36.655,4.778,-15.13,-2.764,0.0,38.4,38.8,9.555,3.241,-12.325,-9.658,-13.438,-10.861,-3.195,27.225,0.0,250.14,,260.0,250.0,-11.542,2.954,-6.949,25.623
6522.0,3.303,0.824,-35.209,3.194,9.522,5.128,36.642,4.791,-15.109,-2.766,0.0,38.34,38.776,9.555,3.241,-12.283,-9.671,-13.528,-10.885,-3.195,27.232,0.0,250.34,,260.0,250.0,-11.57,2.96,-6.934,25.537
6522.5,3.303,0.824,-35.209,3.194,9.522,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.555,3.241,-12.262,-9.708,-13.584,-10.879,-3.195,27.232,0.0,250.34,,260.0,250.0,-11.592,2.966,-6.92,25.514
6523.0,2.327,0.562,-35.209,3.218,9.582,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.53,3.118,-12.382,-9.685,-13.572,-10.9,-3.195,27.232,0.0,250.54,,260.0,250.0,-11.608,2.971,-6.918,25.496
6523.5,2.327,0.562,-35.209,3.218,9.582,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.53,3.118,-12.411,-9.701,-13.611,-10.927,-3.195,27.232,0.0,250.54,,260.0,250.0,-11.635,2.961,-6.926,25.504
6524.0,2.327,0.562,-35.209,3.218,9.582,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.53,3.118,-12.332,-9.679,-13.633,-10.928,-3.195,27.232,0.0,250.24,,260.0,250.0,-11.663,2.95,-6.905,25.513
6524.5,2.327,0.562,-35.209,3.218,9.582,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.53,3.118,-12.363,-9.704,-13.601,-10.925,-3.195,27.232,0.0,250.24,,260.0,250.0,-11.643,2.94,-6.917,25.492
6525.0,2.327,0.562,-35.209,3.218,9.582,5.128,36.642,4.791,-15.109,-2.766,0.0,38.3,38.8,9.53,3.118,-12.346,-9.691,-13.546,-10.87,-3.195,27.232,0.0,250.34,,260.0,250.0,-11.648,2.93,-6.947,25.484
6525.5,2.327,0.562,-35.209,3.218,9.582,5.134,36.67,4.779,-15.078,-2.746,0.0,38.325,38.802,9.53,3.118,-12.41,-9.676,-13.567,-10.87,-3.191,27.23,0.0,250.34,,260.0,250.0,-11.613,2.92,-6.935,25.48
6526.0,2.327,0.562,-35.209,3.218,9.582,5.134,36.67,4.779,-15.078,-2.746,0.0,38.3,38.8,9.53,3.118,-12.371,-9.707,-13.581,-10.911,-3.191,27.23,0.0,250.14,,260.0,250.0,-11.631,2.91,-6.95,25.497
6526.5,2.574,0.69,-33.441,3.231,9.451,5.134,36.67,4.779,-15.078,-2.746,0.0,38.3,38.8,9.823,3.083,-12.261,-9.685,-13.542,-10.876,-3.191,27.23,0.0,250.14,,260.0,250.0,-11.643,2.901,-6.959,25.462
6527.0,2.574,0.69,-33.441,3.231,9.451,5.134,36.67,4.779,-15.078,-2.746,0.0,38.3,38.8,9.823,3.083,-12.297,-9.716,-13.614,-10.881,-3.191,27.23,0.0,249.84,,260.0,250.0,-11.591,2.895,-6.95,25.467
6527.5,2.574,0.69,-33.441,3.231,9.451,5.134,36.67,4.779,-15.078,-2.746,0.0,38.3,38.8,9.823,3.083,-12.348,-9.683,-13.537,-10.84,-3.191,27.23,0.0,249.84,,260.0,250.0,-11.627,2.89,-6.955,25.507
6528.0,2.574,0.69,-33.441,3.231,9.451,5.134,36.67,4.779,-15.078,-2.746,0.0,38.3,38.8,9.823,3.083,-12.294,-9.675,-13.491,-10.828,-3.191,27.23,0.0,249.94,,260.0,250.0,-11.602,2.885,-6.943,25.529
6528.5,2.574,0.69,-33.441,3.231,9.451,5.14,36.643,4.808,-15.072,-2.749,0.0,38.309,38.722,9.823,3.083,-12.225,-9.708,-13.524,-10.882,-3.197,27.227,0.0,249.94,,260.0,250.0,-11.572,2.88,-6.947,25.526
6529.0,2.574,0.69,-33.441,3.231,9.451,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.823,3.083,-12.274,-9.686,-13.521,-10.836,-3.197,27.227,0.0,250.34,,260.0,250.0,-11.585,2.875,-6.962,25.49
6529.5,3.598,0.843,-35.209,3.152,9.507,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.564,3.164,-12.385,-9.697,-13.545,-10.902,-3.197,27.227,0.0,250.34,,260.0,250.0,-11.579,2.87,-6.924,25.438
6530.0,3.598,0.843,-35.209,3.152,9.507,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.564,3.164,-12.345,-9.687,-13.547,-10.873,-3.197,27.227,0.0,249.84,,260.0,250.0,-11.632,2.882,-6.939,25.432
6530.5,3.598,0.843,-35.209,3.152,9.507,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.564,3.164,-12.405,-9.702,-13.559,-10.895,-3.197,27.227,0.0,249.84,,260.0,250.0,-11.613,2.894,-6.935,25.416
6531.0,3.598,0.843,-35.209,3.152,9.507,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.564,3.164,-12.442,-9.68,-13.583,-10.885,-3.197,27.227,0.0,249.04,,260.0,250.0,-11.64,2.905,-6.907,25.407
6531.5,3.598,0.843,-35.209,3.152,9.507,5.14,36.643,4.808,-15.072,-2.749,0.0,38.3,38.7,9.564,3.164,-12.491,-9.692,-13.634,-10.928,-3.197,27.227,0.0,249.04,,260.0,250.0,-11.648,2.917,-6.916,25.342
6532.0,3.598,0.843,-35.209,3.152,9.507,5.178,36.669,4.802,-15.019,-2.771,0.0,38.299,38.658,9.564,3.164,-12.41,-9.692,-13.685,-10.938,-3.194,27.223,0.0,248.64,,260.0,250.0,-11.686,2.928,-6.916,25.376
6532.5,3.598,0.843,-35.209,3.152,9.507,5.178,36.669,4.802,-15.019,-2.771,0.0,38.3,38.7,9.564,3.164,-12.473,-9.66,-13.668,-10.866,-3.194,27.223,0.0,248.64,,261.0,250.0,-11.682,2.939,-6.908,25.31
6533.0,3.084,0.722,-35.209,3.199,9.623,5.178,36.669,4.802,-15.019,-2.771,0.0,38.3,38.7,9.178,3.239,-12.433,-9.679,-13.556,-10.886,-3.194,27.223,0.0,249.24,,261.0,250.0,-11.667,2.949,-6.927,25.269
6533.5,3.084,0.722,-35.209,3.199,9.623,5.178,36.669,4.802,-15.019,-2.771,0.0,38.3,38.7,9.178,3.239,-12.333,-9.678,-13.603,-10.841,-3.194,27.223,0.0,249.24,,261.0,250.0,-11.638,2.952,-6.944,25.095
6534.0,3.084,0.722,-35.209,3.199,9.623,5.178,36.669,4.802,-15.019,-2.771,0.0,38.3,38.7,9.178,3.239,-12.391,-9.68,-13.547,-10.897,-3.194,27.223,0.0,250.44,,261.0,250.0,-11.614,2.954,-6.919,25.078
6534.5,3.084,0.722,-35.209,3.199,9.623,5.178,36.669,4.802,-15.019,-2.771,0.0,38.3,38.7,9.178,3.239,-12.255,-9.686,-13.546,-10.763,-3.194,27.223,0.0,250.44,,261.0,250.0,-11.629,2.956,-6.93,25.076
6535.0,3.084,0.722,-35.209,3.199,9.623,5.185,36.66,4.784,-15.019,-2.757,0.0,38.283,38.67,9.178,3.239,-12.22,-9.655,-13.52,-10.78,-3.191,27.227,0.0,250.44,,261.0,250.0,-11.563,2.958,-6.915,25.102
6535.5,3.084,0.722,-35.209,3.199,9.623,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.178,3.239,-12.187,-9.662,-13.519,-10.851,-3.191,27.227,0.0,250.44,,261.0,250.0,-11.544,2.96,-6.92,25.125
6536.0,3.08,0.836,-34.154,3.159,9.533,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.694,3.187,-12.226,-9.664,-13.502,-10.875,-3.191,27.227,0.0,250.64,,261.0,250.0,-11.555,2.962,-6.907,25.167
6536.5,3.08,0.836,-34.154,3.159,9.533,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.694,3.187,-12.209,-9.683,-13.587,-10.882,-3.191,27.227,0.0,250.64,,261.0,250.0,-11.567,2.964,-6.916,25.221
6537.0,3.08,0.836,-34.154,3.159,9.533,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.694,3.187,-12.276,-9.669,-13.595,-10.874,-3.191,27.227,0.0,250.84,,261.0,250.0,-11.59,2.966,-6.909,25.244
6537.5,3.08,0.836,-34.154,3.159,9.533,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.694,3.187,-12.374,-9.663,-13.521,-10.873,-3.191,27.227,0.0,250.84,,261.0,250.0,-11.603,2.968,-6.911,25.267
6538.0,3.08,0.836,-34.154,3.159,9.533,5.185,36.66,4.784,-15.019,-2.757,0.0,38.3,38.7,9.694,3.187,-12.4,-9.7,-13.671,-10.921,-3.191,27.227,0.0,250.44,,261.0,250.0,-11.608,2.97,-6.909,25.248
6538.5,3.08,0.836,-34.154,3.159,9.533,5.164,36.648,4.787,-14.997,-2.754,0.0,38.279,38.598,9.694,3.187,-12.444,-9.68,-13.626,-10.919,-3.191,27.23,0.0,250.44,,261.0,250.0,-11.673,2.972,-6.907,25.293
6539.0,3.08,0.836,-34.154,3.159,9.533,5.164,36.648,4.787,-14.997,-2.754,0.0,38.3,38.6,9.694,3.187,-12.493,-9.696,-13.652,-10.891,-3.191,27.23,0.0,250.84,,261.0,250.0,-11.667,2.973,-6.904,25.363
6539.5,2.651,0.696,-34.406,3.199,9.564,5.164,36.648,4.787,-14.997,-2.754,0.0,38.3,38.6,9.583,3.11,-12.471,-9.725,-13.739,-10.933,-3.191,27.23,0.0,250.84,,261.0,250.0,-11.683,2.975,-6.915,25.401
6540.0,2.651,0.696,-34.406,3.199,9.564,5.164,36.648,4.787,-14.997,-2.754,0.0,38.3,38.6,9.583,3.11,-12.416,-9.688,-13.574,-10.889,-3.191,27.23,0.0,251.64,,261.0,250.0,-11.717,2.97,-6.926,25.44
6540.5,2.651,0.696,-34.406,3.199,9.564,5.164,36.648,4.787,-14.997,-2.754,0.0,38.3,38.6,9.583,3.11,-12.286,-9.704,-13.552,-10.86,-3.191,27.23,0.0,251.64,,260.0,250.0,-11.642,2.965,-6.943,25.257
6541.0,2.651,0.696,-34.406,3.199,9.564,5.164,36.648,4.787,-14.997,-2.754,0.0,38.3,38.6,9.583,3.11,-12.405,-9.692,-13.553,-10.887,-3.191,27.23,0.0,251.54,,260.0,250.0,-11.6,2.959,-6.941,25.19
6541.5,2.651,0.696,-34.406,3.199,9.564,5.143,36.645,4.801,-14.981,-2.772,0.0,38.269,38.699,9.583,3.11,-12.295,-9.704,-13.569,-10.843,-3.203,27.232,0.0,251.54,,259.0,250.0,-11.634,2.954,-6.932,25.146
6542.0,2.651,0.696,-34.406,3.199,9.564,5.143,36.645,4.801,-14.981,-2.772,0.0,38.3,38.7,9.583,3.11,-12.336,-9.669,-13.509,-10.861,-3.203,27.232,0.0,250.94,,259.0,250.0,-11.603,2.949,-6.951,25.131
6542.5,2.943,0.675,-35.209,3.165,9.571,5.143,36.645,4.801,-14.981,-2.772,0.0,38.3,38.7,9.52,3.164,-12.311,-9.698,-13.533,-10.831,-3.203,27.232,0.0,250.94,,259.0,250.0,-11.593,2.945,-6.929,25.155
6543.0,2.943,0.675,-35.209,3.165,9.571,5.143,36.645,4.801,-14.981,-2.772,0.0,38.3,38.7,9.52,3.164,-12.321,-9.682,-13.501,-10.845,-3.203,27.232,0.0,250.94,,259.0,250.0,-11.593,2.944,-6.932,25.139
6543.5,2.943,0.675,-35.209,3.165,9.571,5.143,36.645,4.801,-14.981,-2.772,0.0,38.3,38.7,9.52,3.164,-12.293,-9.696,-13.491,-10.839,-3.203,27.232,0.0,250.94,,259.0,250.0,-11.587,2.944,-6.93,25.144
6544.0,2.943,0.675,-35.209,3.165,9.571,5.143,36.645,4.801,-14.981,-2.772,0.0,38.3,38.7,9.52,3.164,-12.276,-9.692,-13.522,-10.883,-3.203,27.232,0.0,249.14,,259.0,250.0,-11.58,2.944,-6.911,25.186
6544.5,2.943,0.675,-35.209,3.165,9.571,5.09,36.628,4.79,-14.957,-2.761,0.0,38.256,38.654,9.52,3.164,-12.362,-9.62,-13.497,-10.826,-3.203,27.24,0.0,249.14,,259.0,250.0,-11.593,2.944,-6.912,25.209
6545.0,2.943,0.675,-35.209,3.165,9.571,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.52,3.164,-12.236,-9.696,-13.561,-10.885,-3.203,27.24,0.0,249.64,,259.0,250.0,-11.576,2.944,-6.916,25.214
6545.5,2.943,0.675,-35.209,3.165,9.571,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.52,3.164,-12.314,-9.739,-13.643,-10.907,-3.203,27.24,0.0,249.64,,259.0,250.0,-11.594,2.944,-6.934,25.23
6546.0,3.323,0.797,-35.209,3.18,9.623,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.519,3.271,-12.345,-9.724,-13.566,-10.919,-3.203,27.24,0.0,249.54,,259.0,250.0,-11.651,2.944,-6.939,25.234
6546.5,3.323,0.797,-35.209,3.18,9.623,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.519,3.271,-12.365,-9.704,-13.586,-10.895,-3.203,27.24,0.0,249.54,,259.0,250.0,-11.638,2.95,-6.932,25.235
6547.0,3.323,0.797,-35.209,3.18,9.623,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.519,3.271,-12.413,-9.688,-13.553,-10.898,-3.203,27.24,0.0,249.04,,259.0,250.0,-11.637,2.957,-6.915,25.237
6547.5,3.323,0.797,-35.209,3.18,9.623,5.09,36.628,4.79,-14.957,-2.761,0.0,38.3,38.7,9.519,3.271,-12.364,-9.709,-13.59,-10.884,-3.203,27.24,0.0,249.04,,259.0,250.0,-11.638,2.963,-6.926,25.215
6548.0,3.323,0.797,-35.209,3.18,9.623,5.166,36.649,4.809,-14.923,-2.759,0.0,38.258,38.672,9.519,3.271,-12.402,-9.715,-13.614,-10.943,-3.202,27.241,0.0,249.14,,259.0,250.0,-11.637,2.969,-6.918,25.218
6548.5,3.323,0.797,-35.209,3.18,9.623,5.166,36.649,4.809,-14.923,-2.759,0.0,38.3,38.7,9.519,3.271,-12.366,-9.702,-13.609,-10.913,-3.202,27.241,0.0,249.14,,259.0,250.0,-11.668,2.974,-6.923,25.19
6549.0,2.92,0.769,-34.277,3.201,9.426,5.166,36.649,4.809,-14.923,-2.759,0.0,38.3,38.7,9.727,3.143,-12.3,-9.685,-13.519,-10.878,-3.202,27.241,0.0,248.84,,259.0,250.0,-11.648,2.98,-6.916,25.191
6549.5,2.92,0.769,-34.277,3.201,9.426,5.166,36.649,4.809,-14.923,-2.759,0.0,38.3,38.7,9.727,3.143,-12.353,-9.688,-13.605,-10.894,-3.202,27.241,0.0,248.84,,260.0,250.0,-11.595,2.979,-6.884,25.179
6550.0,2.92,0.769,-34.277,3.201,9.426,5.166,36.649,4.809,-14.923,-2.759,0.0,38.3,38.7,9.727,3.143,-12.319,-9.673,-13.476,-10.851,-3.202,27.241,0.0,249.34,,260.0,250.0,-11.635,2.978,-6.905,25.209
6550.5,2.92,0.769,-34.277,3.201,9.426,5.166,36.649,4.809,-14.923,-2.759,0.0,38.3,38.7,9.727,3.143,-12.404,-9.664,-13.558,-10.893,-3.202,27.241,0.0,249.34,,260.0,250.0,-11.58,2.977,-6.906,25.198
6551.0,2.92,0.769,-34.277,3.201,9.426,5.171,36.634,4.809,-14.909,-2.763,0.0,38.233,38.675,9.727,3.143,-12.349,-9.698,-13.631,-10.865,-3.214,27.225,0.0,249.24,,260.0,250.0,-11.63,2.976,-6.916,25.209
6551.5,2.92,0.769,-34.277,3.201,9.426,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.727,3.143,-12.371,-9.59,-13.474,-10.798,-3.214,27.225,0.0,249.24,,260.0,250.0,-11.636,2.975,-6.912,25.231
6552.0,2.92,0.769,-34.277,3.201,9.426,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.727,3.143,-12.227,-9.707,-13.577,-10.837,-3.214,27.225,0.0,249.14,,260.0,250.0,-11.559,2.974,-6.916,25.245
6552.5,3.849,0.931,-35.209,3.113,9.547,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.569,3.369,-12.303,-9.671,-13.544,-10.872,-3.214,27.225,0.0,249.14,,260.0,250.0,-11.587,2.974,-6.915,25.245
6553.0,3.849,0.931,-35.209,3.113,9.547,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.569,3.369,-12.374,-9.693,-13.667,-10.908,-3.214,27.225,0.0,249.24,,260.0,250.0,-11.598,2.988,-6.88,25.26
6553.5,3.849,0.931,-35.209,3.113,9.547,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.569,3.369,-12.441,-9.687,-13.68,-10.884,-3.214,27.225,0.0,249.24,,260.0,250.0,-11.661,3.002,-6.876,25.28
6554.0,3.849,0.931,-35.209,3.113,9.547,5.171,36.634,4.809,-14.909,-2.763,0.0,38.2,38.7,9.569,3.369,-12.406,-9.667,-13.607,-10.903,-3.214,27.225,0.0,250.24,,260.0,250.0,-11.673,3.016,-6.897,25.348
6554.5,3.849,0.931,-35.209,3.113,9.547,5.205,36.655,4.786,-14.879,-2.765,0.0,38.229,38.645,9.569,3.369,-12.336,-9.696,-13.653,-10.914,-3.206,27.239,0.0,250.24,,260.0,250.0,-11.646,3.03,-6.9,25.336
6555.0,3.849,0.931,-35.209,3.113,9.547,5.205,36.655,4.786,-14.879,-2.765,0.0,38.2,38.6,9.569,3.369,-12.467,-9.688,-13.648,-10.933,-3.206,27.239,0.0,250.84,,260.0,250.0,-11.65,3.043,-6.893,25.297
6555.5,2.77,0.739,-33.618,3.237,9.485,5.205,36.655,4.786,-14.879,-2.765,0.0,38.2,38.6,9.868,3.162,-12.495,-9.656,-13.621,-10.925,-3.206,27.239,0.0,250.84,,260.0,250.0,-11.684,3.056,-6.89,25.289
6556.0,2.77,0.739,-33.618,3.237,9.485,5.205,36.655,4.786,-14.879,-2.765,0.0,38.2,38.6,9.868,3.162,-12.405,-9.684,-13.666,-10.928,-3.206,27.239,0.0,250.74,,260.0,250.0,-11.674,3.052,-6.863,25.321
6556.5,2.77,0.739,-33.618,3.237,9.485,5.205,36.655,4.786,-14.879,-2.765,0.0,38.2,38.6,9.868,3.162,-12.39,-9.687,-13.621,-10.922,-3.206,27.239,0.0,250.74,,260.0,250.0,-11.671,3.047,-6.899,25.353
6557.0,2.77,0.739,-33.618,3.237,9.485,5.205,36.655,4.786,-14.879,-2.765,0.0,38.2,38.6,9.868,3.162,-12.295,-9.674,-13.622,-10.907,-3.206,27.239,0.0,250.94,,260.0,250.0,-11.655,3.042,-6.88,25.415
6557.5,2.77,0.739,-33.618,3.237,9.485,5.163,36.643,4.813,-14.881,-2.797,0.0,38.218,38.552,9.868,3.162,-12.356,-9.682,-13.628,-10.91,-3.226,27.234,0.0,250.94,,260.0,250.0,-11.624,3.038,-6.889,25.448
6558.0,2.77,0.739,-33.618,3.237,9.485,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.868,3.162,-12.348,-9.675,-13.64,-10.855,-3.226,27.234,0.0,250.64,,260.0,250.0,-11.644,3.033,-6.887,25.465
6558.5,2.77,0.739,-33.618,3.237,9.485,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.868,3.162,-12.391,-9.701,-13.607,-10.887,-3.226,27.234,0.0,250.64,,260.0,250.0,-11.629,3.029,-6.889,25.586
6559.0,2.742,0.725,-33.246,3.252,9.501,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.85,3.098,-12.289,-9.636,-13.466,-10.806,-3.226,27.234,0.0,250.44,,260.0,250.0,-11.646,3.025,-6.875,25.768
6559.5,2.742,0.725,-33.246,3.252,9.501,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.85,3.098,-12.265,-9.654,-13.532,-10.816,-3.226,27.234,0.0,250.44,,260.0,250.0,-11.549,3.02,-6.88,25.78
6560.0,2.742,0.725,-33.246,3.252,9.501,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.85,3.098,-12.269,-9.634,-13.487,-10.84,-3.226,27.234,0.0,250.64,,260.0,250.0,-11.567,3.016,-6.88,25.765
6560.5,2.742,0.725,-33.246,3.252,9.501,5.163,36.643,4.813,-14.881,-2.797,0.0,38.2,38.6,9.85,3.098,-12.251,-9.659,-13.547,-10.821,-3.226,27.234,0.0,250.64,,260.0,250.0,-11.558,3.011,-6.891,25.807
6561.0,2.742,0.725,-33.246,3.252,9.501,5.142,36.63,4.778,-14.866,-2.772,0.0,38.218,38.571,9.85,3.098,-12.325,-9.651,-13.518,-10.854,-3.213,27.237,0.0,251.24,,260.0,250.0,-11.569,3.007,-6.871,25.778
6561.5,2.742,0.725,-33.246,3.252,9.501,5.142,36.63,4.778,-14.866,-2.772,0.0,38.2,38.6,9.85,3.098,-12.227,-9.656,-13.479,-10.865,-3.213,27.237,0.0,251.24,,259.0,250.0,-11.587,3.003,-6.877,25.717
6562.0,2.676,0.716,-33.809,3.199,9.532,5.142,36.63,4.778,-14.866,-2.772,0.0,38.2,38.6,9.692,3.194,-12.294,-9.646,-13.557,-10.878,-3.213,27.237,0.0,250.84,,259.0,250.0,-11.557,2.998,-6.863,25.597
6562.5,2.676,0.716,-33.809,3.199,9.532,5.142,36.63,4.778,-14.866,-2.772,0.0,38.2,38.6,9.692,3.194,-12.39,-9.679,-13.604,-10.921,-3.213,27.237,0.0,250.84,,259.0,250.0,-11.594,2.993,-6.843,25.526
6563.0,2.676,0.716,-33.809,3.199,9.532,5.142,36.63,4.778,-14.866,-2.772,0.0,38.2,38.6,9.692,3.194,-12.485,-9.654,-13.608,-10.889,-3.213,27.237,0.0,249.34,,259.0,250.0,-11.649,2.988,-6.871,25.488
6563.5,2.676,0.716,-33.809,3.199,9.532,5.142,36.63,4.778,-14.866,-2.772,0.0,38.2,38.6,9.692,3.194,-12.41,-9.658,-13.546,-10.874,-3.213,27.237,0.0,249.34,,259.0,250.0,-11.659,2.983,-6.866,25.493
6564.0,2.676,0.716,-33.809,3.199,9.532,5.158,36.641,4.805,-14.843,-2.781,0.0,38.206,38.594,9.692,3.194,-12.343,-9.638,-13.563,-10.812,-3.204,27.245,0.0,249.04,,259.0,250.0,-11.622,2.978,-6.882,25.494
6564.5,2.676,0.716,-33.809,3.199,9.532,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.692,3.194,-12.356,-9.633,-13.524,-10.852,-3.204,27.245,0.0,249.04,,259.0,250.0,-11.589,2.973,-6.847,25.479
6565.0,2.676,0.716,-33.809,3.199,9.532,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.692,3.194,-12.383,-9.648,-13.677,-10.906,-3.204,27.245,0.0,249.44,,259.0,250.0,-11.591,2.968,-6.865,25.396
6565.5,2.544,0.701,-33.756,3.212,9.545,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.7,3.187,-12.372,-9.651,-13.575,-10.869,-3.204,27.245,0.0,249.44,,259.0,250.0,-11.654,2.963,-6.862,25.363
6566.0,2.544,0.701,-33.756,3.212,9.545,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.7,3.187,-12.391,-9.631,-13.623,-10.885,-3.204,27.245,0.0,249.54,,259.0,250.0,-11.617,2.956,-6.859,25.378
6566.5,2.544,0.701,-33.756,3.212,9.545,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.7,3.187,-12.346,-9.652,-13.61,-10.893,-3.204,27.245,0.0,249.54,,259.0,250.0,-11.632,2.949,-6.879,25.379
6567.0,2.544,0.701,-33.756,3.212,9.545,5.158,36.641,4.805,-14.843,-2.781,0.0,38.2,38.6,9.7,3.187,-12.358,-9.641,-13.573,-10.856,-3.204,27.245,0.0,249.14,,259.0,250.0,-11.625,2.943,-6.875,25.355
6567.5,2.544,0.701,-33.756,3.212,9.545,5.164,36.649,4.808,-14.83,-2.761,0.0,38.202,38.581,9.7,3.187,-12.384,-9.658,-13.641,-10.909,-3.213,27.255,0.0,249.14,,259.0,250.0,-11.607,2.936,-6.856,25.317
6568.0,2.544,0.701,-33.756,3.212,9.545,5.164,36.649,4.808,-14.83,-2.761,0.0,38.2,38.6,9.7,3.187,-12.342,-9.667,-13.689,-10.893,-3.213,27.255,0.0,249.24,,259.0,250.0,-11.648,2.93,-6.854,25.354
6568.5,3.126,0.757,-34.902,3.231,9.647,5.164,36.649,4.808,-14.83,-2.761,0.0,38.2,38.6,9.679,3.142,-12.408,-9.652,-13.676,-10.869,-3.213,27.255,0.0,249.24,,259.0,250.0,-11.647,2.924,-6.86,25.38
6569.0,3.126,0.757,-34.902,3.231,9.647,5.164,36.649,4.808,-14.83,-2.761,0.0,38.2,38.6,9.679,3.142,-12.441,-9.655,-13.607,-10.889,-3.213,27.255,0.0,248.94,,259.0,250.0,-11.651,2.927,-6.867,25.405
6569.5,3.126,0.757,-34.902,3.231,9.647,5.164,36.649,4.808,-14.83,-2.761,0.0,38.2,38.6,9.679,3.142,-12.349,-9.653,-13.664,-10.883,-3.213,27.255,0.0,248.94,,260.0,250.0,-11.648,2.93,-6.849,25.361
6570.0,3.126,0.757,-34.902,3.231,9.647,5.164,36.649,4.808,-14.83,-2.761,0.0,38.2,38.6,9.679,3.142,-12.416,-9.634,-13.638,-10.88,-3.213,27.255,0.0,249.34,,260.0,250.0,-11.637,2.933,-6.844,25.332
6570.5,3.126,0.757,-34.902,3.231,9.647,5.201,36.656,4.808,-14.825,-2.785,0.0,38.198,38.601,9.679,3.142,-12.356,-9.647,-13.615,-10.84,-3.22,27.244,0.0,249.34,,260.0,250.0,-11.642,2.936,-6.848,25.315
6571.0,3.126,0.757,-34.902,3.231,9.647,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.679,3.142,-12.334,-9.638,-13.583,-10.859,-3.22,27.244,0.0,249.84,,260.0,250.0,-11.615,2.94,-6.848,25.286
6571.5,3.73,0.876,-35.209,3.135,9.6,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.623,3.233,-12.315,-9.622,-13.507,-10.845,-3.22,27.244,0.0,249.84,,260.0,250.0,-11.604,2.943,-6.846,25.291
6572.0,3.73,0.876,-35.209,3.135,9.6,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.623,3.233,-12.341,-9.644,-13.641,-10.855,-3.22,27.244,0.0,249.44,,260.0,250.0,-11.572,2.956,-6.854,25.326
6572.5,3.73,0.876,-35.209,3.135,9.6,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.623,3.233,-12.369,-9.664,-13.613,-10.897,-3.22,27.244,0.0,249.44,,260.0,250.0,-11.62,2.968,-6.868,25.395
6573.0,3.73,0.876,-35.209,3.135,9.6,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.623,3.233,-12.326,-9.647,-13.612,-10.87,-3.22,27.244,0.0,250.44,,260.0,250.0,-11.636,2.981,-6.862,25.42
6573.5,3.73,0.876,-35.209,3.135,9.6,5.201,36.656,4.808,-14.825,-2.785,0.0,38.2,38.6,9.623,3.233,-12.407,-9.615,-13.576,-10.82,-3.22,27.244,0.0,250.44,,260.0,250.0,-11.614,2.993,-6.867,25.372
6574.0,3.73,0.876,-35.209,3.135,9.6,5.183,36.645,4.787,-14.84,-2.785,0.0,38.194,38.597,9.623,3.233,-12.41,-9.601,-13.478,-10.808,-3.232,27.247,0.0,250.54,,260.0,250.0,-11.604,3.005,-6.864,25.521
6574.5,3.73,0.876,-35.209,3.135,9.6,5.183,36.645,4.787,-14.84,-2.785,0.0,38.2,38.6,9.623,3.233,-12.337,-9.643,-13.571,-10.837,-3.232,27.247,0.0,250.54,,260.0,250.0,-11.574,3.017,-6.885,25.497
6575.0,2.729,0.716,-34.743,3.124,9.58,5.183,36.645,4.787,-14.84,-2.785,0.0,38.2,38.6,9.605,3.101,-12.313,-9.626,-13.512,-10.818,-3.232,27.247,0.0,250.24,,260.0,250.0,-11.597,3.029,-6.857,25.411
6575.5,2.729,0.716,-34.743,3.124,9.58,5.183,36.645,4.787,-14.84,-2.785,0.0,38.2,38.6,9.605,3.101,-12.277,-9.64,-13.542,-10.785,-3.232,27.247,0.0,250.24,,260.0,250.0,-11.567,3.024,-6.847,25.442
6576.0,2.729,0.716,-34.743,3.124,9.58,5.183,36.645,4.787,-14.84,-2.785,0.0,38.2,38.6,9.605,3.101,-12.27,-9.618,-13.459,-10.809,-3.232,27.247,0.0,250.34,,260.0,250.0,-11.561,3.019,-6.879,25.505
6576.5,2.729,0.716,-34.743,3.124,9.58,5.183,36.645,4.787,-14.84,-2.785,0.0,38.2,38.6,9.605,3.101,-12.245,-9.658,-13.538,-10.817,-3.232,27.247,0.0,250.34,,260.0,250.0,-11.539,3.014,-6.862,25.479
6577.0,2.729,0.716,-34.743,3.124,9.58,5.212,36.639,4.761,-14.813,-2.77,0.0,38.198,38.667,9.605,3.101,-12.363,-9.618,-13.546,-10.828,-3.221,27.261,0.0,250.04,,260.0,250.0,-11.564,3.009,-6.862,25.499
6577.5,2.729,0.716,-34.743,3.124,9.58,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.605,3.101,-12.463,-9.631,-13.632,-10.896,-3.221,27.261,0.0,250.04,,260.0,250.0,-11.589,3.005,-6.867,25.492
6578.0,2.793,0.704,-34.421,3.213,9.555,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.75,3.251,-12.422,-9.644,-13.698,-10.884,-3.221,27.261,0.0,250.14,,260.0,250.0,-11.656,3.0,-6.844,25.446
6578.5,2.793,0.704,-34.421,3.213,9.555,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.75,3.251,-12.43,-9.647,-13.722,-10.898,-3.221,27.261,0.0,250.14,,260.0,250.0,-11.662,2.997,-6.852,25.435
6579.0,2.793,0.704,-34.421,3.213,9.555,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.75,3.251,-12.434,-9.638,-13.667,-10.88,-3.221,27.261,0.0,249.94,,260.0,250.0,-11.674,2.994,-6.848,25.412
6579.5,2.793,0.704,-34.421,3.213,9.555,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.75,3.251,-12.465,-9.643,-13.669,-10.901,-3.221,27.261,0.0,249.94,,260.0,250.0,-11.655,2.99,-6.847,25.41
6580.0,2.793,0.704,-34.421,3.213,9.555,5.212,36.639,4.761,-14.813,-2.77,0.0,38.2,38.7,9.75,3.251,-12.49,-9.608,-13.662,-10.852,-3.221,27.261,0.0,249.34,,260.0,250.0,-11.669,2.987,-6.877,25.411
6580.5,2.793,0.704,-34.421,3.213,9.555,5.246,36.658,4.826,-14.821,-2.791,0.0,38.187,38.683,9.75,3.251,-12.492,-9.682,-13.813,-10.963,-3.236,27.245,0.0,249.34,,260.0,250.0,-11.653,2.984,-6.885,25.428
6581.0,2.793,0.704,-34.421,3.213,9.555,5.246,36.658,4.826,-14.821,-2.791,0.0,38.2,38.7,9.75,3.251,-12.386,-9.663,-13.675,-10.861,-3.236,27.245,0.0,249.24,,260.0,250.0,-11.737,2.981,-6.892,25.429
6581.5,2.715,0.723,-33.601,3.166,9.602,5.246,36.658,4.826,-14.821,-2.791,0.0,38.2,38.7,9.651,3.119,-12.465,-9.671,-13.643,-10.901,-3.236,27.245,0.0,249.24,,260.0,250.0,-11.646,2.978,-6.88,25.47
6582.0,2.715,0.723,-33.601,3.166,9.602,5.246,36.658,4.826,-14.821,-2.791,0.0,38.2,38.7,9.651,3.119,-12.411,-9.676,-13.719,-10.942,-3.236,27.245,0.0,250.44,,260.0,250.0,-11.67,2.973,-6.884,25.493
6582.5,2.715,0.723,-33.601,3.166,9.602,5.246,36.658,4.826,-14.821,-2.791,0.0,38.2,38.7,9.651,3.119,-12.422,-9.674,-13.694,-10.92,-3.236,27.245,0.0,250.44,,260.0,250.0,-11.687,2.969,-6.88,25.539
6583.0,2.715,0.723,-33.601,3.166,9.602,5.246,36.658,4.826,-14.821,-2.791,0.0,38.2,38.7,9.651,3.119,-12.437,-9.654,-13.639,-10.875,-3.236,27.245,0.0,250.34,,260.0,250.0,-11.678,2.965,-6.872,25.558
6583.5,2.715,0.723,-33.601,3.166,9.602,5.194,36.647,4.801,-14.812,-2.779,0.0,38.187,38.741,9.651,3.119,-12.366,-9.671,-13.664,-10.883,-3.228,27.243,0.0,250.34,,260.0,250.0,-11.651,2.961,-6.881,25.699
6584.0,2.715,0.723,-33.601,3.166,9.602,5.194,36.647,4.801,-14.812,-2.779,0.0,38.2,38.7,9.651,3.119,-12.322,-9.655,-13.671,-10.885,-3.228,27.243,0.0,250.14,,260.0,250.0,-11.646,2.957,-6.882,25.728
6584.5,3.283,0.796,-35.17,3.151,9.603,5.194,36.647,4.801,-14.812,-2.779,0.0,38.2,38.7,9.696,3.317,-12.424,-9.644,-13.614,-10.883,-3.228,27.243,0.0,250.14,,260.0,250.0,-11.633,2.953,-6.883,25.765
6585.0,3.283,0.796,-35.17,3.151,9.603,5.194,36.647,4.801,-14.812,-2.779,0.0,38.2,38.7,9.696,3.317,-12.322,-9.663,-13.652,-10.843,-3.228,27.243,0.0,250.24,,260.0,250.0,-11.641,2.958,-6.875,25.801
6585.5,3.283,0.796,-35.17,3.151,9.603,5.194,36.647,4.801,-14.812,-2.779,0.0,38.2,38.7,9.696,3.317,-12.392,-9.648,-13.571,-10.875,-3.228,27.243,0.0,250.24,,260.0,250.0,-11.62,2.964,-6.883,25.791
6586.0,3.283,0.796,-35.17,3.151,9.603,5.194,36.647,4.801,-14.812,-2.779,0.0,38.2,38.7,9.696,3.317,-12.241,-9.645,-13.575,-10.87,-3.228,27.243,0.0,250.44,,260.0,250.0,-11.622,2.969,-6.885,25.82
6586.5,3.283,0.796,-35.17,3.151,9.603,5.203,36.646,4.836,-14.815,-2.778,0.0,38.194,38.716,9.696,3.317,-12.301,-9.63,-13.589,-10.848,-3.227,27.251,0.0,250.44,,260.0,250.0,-11.583,2.974,-6.883,25.769
6587.0,3.283,0.796,-35.17,3.151,9.603,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.696,3.317,-12.338,-9.662,-13.615,-10.877,-3.227,27.251,0.0,250.74,,260.0,250.0,-11.592,2.979,-6.858,25.778
6587.5,3.283,0.796,-35.17,3.151,9.603,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.696,3.317,-12.465,-9.619,-13.638,-10.906,-3.227,27.251,0.0,250.74,,260.0,250.0,-11.623,2.984,-6.879,25.741
6588.0,3.112,0.737,-35.209,3.253,9.605,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.556,3.133,-12.447,-9.644,-13.626,-10.896,-3.227,27.251,0.0,251.04,,260.0,250.0,-11.657,2.989,-6.857,25.697
6588.5,3.112,0.737,-35.209,3.253,9.605,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.556,3.133,-12.414,-9.634,-13.584,-10.874,-3.227,27.251,0.0,251.04,,259.0,250.0,-11.653,2.991,-6.842,25.578
6589.0,3.112,0.737,-35.209,3.253,9.605,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.556,3.133,-12.452,-9.645,-13.625,-10.876,-3.227,27.251,0.0,250.84,,259.0,250.0,-11.626,2.993,-6.856,25.507
6589.5,3.112,0.737,-35.209,3.253,9.605,5.203,36.646,4.836,-14.815,-2.778,0.0,38.2,38.7,9.556,3.133,-12.438,-9.637,-13.629,-10.839,-3.227,27.251,0.0,250.84,,259.0,250.0,-11.65,2.995,-6.84,25.497
6590.0,3.112,0.737,-35.209,3.253,9.605,5.143,36.645,4.824,-14.826,-2.789,0.0,38.191,38.67,9.556,3.133,-12.439,-9.594,-13.573,-10.84,-3.237,27.241,0.0,251.24,,259.0,250.0,-11.636,2.997,-6.854,25.541
6590.5,3.112,0.737,-35.209,3.253,9.605,5.143,36.645,4.824,-14.826,-2.789,0.0,38.2,38.7,9.556,3.133,-12.282,-9.643,-13.601,-10.831,-3.237,27.241,0.0,251.24,,258.0,250.0,-11.611,2.999,-6.855,25.591
6591.0,2.783,0.687,-35.209,3.188,9.568,5.143,36.645,4.824,-14.826,-2.789,0.0,38.2,38.7,9.668,3.332,-12.331,-9.629,-13.497,-10.802,-3.237,27.241,0.0,251.24,,258.0,250.0,-11.59,3.0,-6.861,25.744
6591.5,2.783,0.687,-35.209,3.188,9.568,5.143,36.645,4.824,-14.826,-2.789,0.0,38.2,38.7,9.668,3.332,-12.3,-9.624,-13.564,-10.838,-3.237,27.241,0.0,251.24,,257.0,250.0,-11.565,2.997,-6.846,25.768
6592.0,2.783,0.687,-35.209,3.188,9.568,5.143,36.645,4.824,-14.826,-2.789,0.0,38.2,38.7,9.668,3.332,-12.318,-9.638,-13.565,-10.836,-3.237,27.241,0.0,249.54,,257.0,250.0,-11.581,2.993,-6.86,25.764
6592.5,2.783,0.687,-35.209,3.188,9.568,5.143,36.645,4.824,-14.826,-2.789,0.0,38.2,38.7,9.668,3.332,-12.349,-9.638,-13.598,-10.799,-3.237,27.241,0.0,249.54,,257.0,250.0,-11.589,2.99,-6.848,25.786
6593.0,2.783,0.687,-35.209,3.188,9.568,5.142,36.647,4.802,-14.833,-2.795,0.0,38.203,38.717,9.668,3.332,-12.285,-9.64,-13.477,-10.851,-3.237,27.246,0.0,249.44,,257.0,250.0,-11.596,2.987,-6.855,25.816
6593.5,2.783,0.687,-35.209,3.188,9.568,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.668,3.332,-12.195,-9.614,-13.483,-10.791,-3.237,27.246,0.0,249.44,,257.0,250.0,-11.564,2.983,-6.857,25.801
6594.0,2.783,0.687,-35.209,3.188,9.568,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.668,3.332,-12.306,-9.633,-13.548,-10.849,-3.237,27.246,0.0,249.44,,257.0,250.0,-11.521,2.98,-6.854,25.783
6594.5,2.879,0.742,-34.23,3.27,9.583,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.684,2.973,-12.326,-9.63,-13.522,-10.859,-3.237,27.246,0.0,249.44,,257.0,250.0,-11.584,2.977,-6.852,25.888
6595.0,2.879,0.742,-34.23,3.27,9.583,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.684,2.973,-12.309,-9.62,-13.553,-10.82,-3.237,27.246,0.0,248.94,,257.0,250.0,-11.585,2.975,-6.83,25.89
6595.5,2.879,0.742,-34.23,3.27,9.583,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.684,2.973,-12.346,-9.609,-13.567,-10.852,-3.237,27.246,0.0,248.94,,258.0,250.0,-11.576,2.973,-6.823,25.892
6596.0,2.879,0.742,-34.23,3.27,9.583,5.142,36.647,4.802,-14.833,-2.795,0.0,38.2,38.7,9.684,2.973,-12.345,-9.635,-13.664,-10.884,-3.237,27.246,0.0,248.14,,258.0,250.0,-11.594,2.972,-6.819,25.866
6596.5,2.879,0.742,-34.23,3.27,9.583,5.171,36.657,4.782,-14.839,-2.795,0.0,38.202,38.721,9.684,2.973,-12.365,-9.614,-13.67,-10.856,-3.251,27.243,0.0,248.14,,259.0,250.0,-11.632,2.97,-6.807,25.877
6597.0,2.879,0.742,-34.23,3.27,9.583,5.171,36.657,4.782,-14.839,-2.795,0.0,38.2,38.7,9.684,2.973,-12.425,-9.587,-13.559,-10.812,-3.251,27.243,0.0,247.84,,259.0,250.0,-11.627,2.969,-6.832,25.888
6597.5,3.05,0.741,-35.155,3.246,9.621,5.171,36.657,4.782,-14.839,-2.795,0.0,38.2,38.7,9.608,3.049,-12.303,-9.602,-13.605,-10.851,-3.251,27.243,0.0,247.84,,260.0,250.0,-11.596,2.967,-6.817,25.839
6598.0,3.05,0.741,-35.155,3.246,9.621,5.171,36.657,4.782,-14.839,-2.795,0.0,38.2,38.7,9.608,3.049,-12.354,-9.569,-13.55,-10.785,-3.251,27.243,0.0,248.34,,260.0,250.0,-11.59,2.969,-6.83,25.702
6598.5,3.05,0.741,-35.155,3.246,9.621,5.171,36.657,4.782,-14.839,-2.795,0.0,38.2,38.7,9.608,3.049,-12.331,-9.603,-13.561,-10.803,-3.251,27.243,0.0,248.34,,261.0,250.0,-11.565,2.97,-6.833,25.642
6599.0,3.05,0.741,-35.155,3.246,9.621,5.171,36.657,4.782,-14.839,-2.795,0.0,38.2,38.7,9.608,3.049,-12.224,-9.607,-13.526,-10.817,-3.251,27.243,0.0,249.94,,261.0,250.0,-11.574,2.971,-6.821,25.582
6599.5,3.05,0.741,-35.155,3.246,9.621,5.217,36.65,4.821,-14.877,-2.786,0.0,38.215,38.724,9.608,3.049,-12.257,-9.611,-13.574,-10.83,-3.243,27.247,0.0,249.94,,261.0,250.0,-11.544,2.973,-6.815,25.56
6600.0,3.05,0.741,-35.155,3.246,9.621,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.608,3.049,-12.291,-9.636,-13.547,-10.778,-3.243,27.247,0.0,249.84,,261.0,250.0,-11.568,2.974,-6.839,25.477
6600.5,3.05,0.741,-35.155,3.246,9.621,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.608,3.049,-12.261,-9.612,-13.498,-10.794,-3.243,27.247,0.0,249.84,,261.0,250.0,-11.563,2.975,-6.809,25.391
6601.0,2.95,0.739,-34.375,3.257,9.549,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.639,2.987,-12.263,-9.571,-13.437,-10.752,-3.243,27.247,0.0,250.04,,261.0,250.0,-11.541,2.977,-6.807,25.36
6601.5,2.95,0.739,-34.375,3.257,9.549,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.639,2.987,-12.223,-9.596,-13.463,-10.746,-3.243,27.247,0.0,250.04,,261.0,250.0,-11.506,2.976,-6.797,25.271
6602.0,2.95,0.739,-34.375,3.257,9.549,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.639,2.987,-12.295,-9.618,-13.615,-10.806,-3.243,27.247,0.0,252.04,,261.0,250.0,-11.507,2.976,-6.801,25.257
6602.5,2.95,0.739,-34.375,3.257,9.549,5.217,36.65,4.821,-14.877,-2.786,0.0,38.2,38.7,9.639,2.987,-12.374,-9.6,-13.529,-10.8,-3.243,27.247,0.0,252.04,,260.0,250.0,-11.584,2.975,-6.806,25.234
6603.0,2.95,0.739,-34.375,3.257,9.549,5.235,36.658,4.837,-14.868,-2.799,0.0,38.222,38.744,9.639,2.987,-12.259,-9.6,-13.528,-10.761,-3.247,27.253,0.0,251.84,,260.0,250.0,-11.576,2.975,-6.799,25.218
6603.5,2.95,0.739,-34.375,3.257,9.549,5.235,36.658,4.837,-14.868,-2.799,0.0,38.2,38.7,9.639,2.987,-12.245,-9.604,-13.521,-10.813,-3.247,27.253,0.0,251.84,,259.0,250.0,-11.537,2.974,-6.795,25.22
6604.0,3.26,0.843,-34.467,3.249,9.435,5.235,36.658,4.837,-14.868,-2.799,0.0,38.2,38.7,9.701,3.182,-12.355,-9.612,-13.523,-10.827,-3.247,27.253,0.0,252.04,,259.0,250.0,-11.546,2.974,-6.783,25.18
6604.5,3.26,0.843,-34.467,3.249,9.435,5.235,36.658,4.837,-14.868,-2.799,0.0,38.2,38.7,9.701,3.182,-12.246,-9.621,-13.575,-10.797,-3.247,27.253,0.0,252.04,,258.0,250.0,-11.579,2.979,-6.792,25.164
6605.0,3.26,0.843,-34.467,3.249,9.435,5.235,36.658,4.837,-14.868,-2.799,0.0,38.2,38.7,9.701,3.182,-12.323,-9.594,-13.491,-10.806,-3.247,27.253,0.0,248.94,,258.0,250.0,-11.56,2.983,-6.802,25.144
6605.5,3.26,0.843,-34.467,3.249,9.435,5.235,36.658,4.837,-14.868,-2.799,0.0,38.2,38.7,9.701,3.182,-12.239,-9.608,-13.553,-10.796,-3.247,27.253,0.0,248.94,,259.0,250.0,-11.554,2.988,-6.779,25.135
6606.0,3.26,0.843,-34.467,3.249,9.435,5.199,36.665,4.834,-14.859,-2.792,0.0,38.228,38.752,9.701,3.182,-12.326,-9.603,-13.546,-10.844,-3.237,27.256,0.0,249.94,,259.0,250.0,-11.549,2.992,-6.758,25.099
6606.5,3.26,0.843,-34.467,3.249,9.435,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.701,3.182,-12.305,-9.577,-13.503,-10.799,-3.237,27.256,0.0,249.94,,259.0,250.0,-11.579,2.997,-6.792,25.108
6607.0,3.064,0.789,-33.616,3.229,9.522,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.775,3.202,-12.319,-9.558,-13.532,-10.761,-3.237,27.256,0.0,250.14,,259.0,250.0,-11.546,3.001,-6.811,25.093
6607.5,3.064,0.789,-33.616,3.229,9.522,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.775,3.202,-12.207,-9.616,-13.516,-10.794,-3.237,27.256,0.0,250.14,,259.0,250.0,-11.543,3.002,-6.79,25.16
6608.0,3.064,0.789,-33.616,3.229,9.522,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.775,3.202,-12.192,-9.605,-13.511,-10.753,-3.237,27.256,0.0,250.24,,259.0,250.0,-11.533,3.003,-6.789,25.249
6608.5,3.064,0.789,-33.616,3.229,9.522,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.775,3.202,-12.299,-9.612,-13.538,-10.772,-3.237,27.256,0.0,250.24,,259.0,250.0,-11.515,3.004,-6.762,25.381
6609.0,3.064,0.789,-33.616,3.229,9.522,5.199,36.665,4.834,-14.859,-2.792,0.0,38.2,38.8,9.775,3.202,-12.168,-9.541,-13.394,-10.699,-3.237,27.256,0.0,250.34,,259.0,250.0,-11.555,3.005,-6.785,25.432
6609.5,3.064,0.789,-33.616,3.229,9.522,5.149,36.653,4.837,-14.857,-2.792,0.0,38.24,38.794,9.775,3.202,-12.096,-9.566,-13.399,-10.732,-3.236,27.256,0.0,250.34,,259.0,250.0,-11.45,3.006,-6.779,25.433
6610.0,3.064,0.789,-33.616,3.229,9.522,5.149,36.653,4.837,-14.857,-2.792,0.0,38.2,38.8,9.775,3.202,-12.284,-9.581,-13.471,-10.784,-3.236,27.256,0.0,249.74,,259.0,250.0,-11.448,3.007,-6.785,25.443
6610.5,3.082,0.69,-35.209,3.197,9.615,5.149,36.653,4.837,-14.857,-2.792,0.0,38.2,38.8,9.541,3.183,-12.238,-9.619,-13.577,-10.857,-3.236,27.256,0.0,249.74,,259.0,250.0,-11.53,3.008,-6.789,25.439
6611.0,3.082,0.69,-35.209,3.197,9.615,5.149,36.653,4.837,-14.857,-2.792,0.0,38.2,38.8,9.541,3.183,-12.259,-9.609,-13.57,-10.836,-3.236,27.256,0.0,249.84,,259.0,250.0,-11.573,3.009,-6.793,25.434
6611.5,3.082,0.69,-35.209,3.197,9.615,5.149,36.653,4.837,-14.857,-2.792,0.0,38.2,38.8,9.541,3.183,-12.406,-9.61,-13.639,-10.853,-3.236,27.256,0.0,249.84,,259.0,250.0,-11.568,3.01,-6.771,25.434
6612.0,3.082,0.69,-35.209,3.197,9.615,5.149,36.653,4.837,-14.857,-2.792,0.0,38.2,38.8,9.541,3.183,-12.402,-9.634,-13.648,-10.87,-3.236,27.256,0.0,249.64,,259.0,250.0,-11.627,3.012,-6.762,25.423
6612.5,3.082,0.69,-35.209,3.197,9.615,5.179,36.683,4.839,-14.821,-2.793,0.0,38.246,38.806,9.541,3.183,-12.439,-9.613,-13.594,-10.847,-3.228,27.259,0.0,249.64,,259.0,250.0,-11.639,3.013,-6.768,25.392
6613.0,3.082,0.69,-35.209,3.197,9.615,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.541,3.183,-12.427,-9.626,-13.615,-10.852,-3.228,27.259,0.0,249.94,,259.0,250.0,-11.623,3.014,-6.8,25.404
6613.5,2.829,0.678,-35.209,3.202,9.557,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.667,3.268,-12.352,-9.654,-13.646,-10.842,-3.228,27.259,0.0,249.94,,259.0,250.0,-11.63,3.015,-6.793,25.343
6614.0,2.829,0.678,-35.209,3.202,9.557,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.667,3.268,-12.412,-9.648,-13.622,-10.893,-3.228,27.259,0.0,250.24,,259.0,250.0,-11.623,3.012,-6.811,25.303
6614.5,2.829,0.678,-35.209,3.202,9.557,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.667,3.268,-12.39,-9.662,-13.658,-10.908,-3.228,27.259,0.0,250.24,,259.0,250.0,-11.644,3.009,-6.784,25.244
6615.0,2.829,0.678,-35.209,3.202,9.557,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.667,3.268,-12.317,-9.646,-13.661,-10.855,-3.228,27.259,0.0,249.54,,259.0,250.0,-11.654,3.006,-6.802,25.228
6615.5,2.829,0.678,-35.209,3.202,9.557,5.179,36.683,4.839,-14.821,-2.793,0.0,38.2,38.8,9.667,3.268,-12.347,-9.673,-13.633,-10.858,-3.228,27.259,0.0,249.54,,259.0,250.0,-11.62,3.003,-6.807,25.25
6616.0,2.829,0.678,-35.209,3.202,9.557,5.195,36.674,4.838,-14.842,-2.796,0.0,38.258,38.808,9.667,3.268,-12.414,-9.643,-13.634,-10.9,-3.232,27.263,0.0,249.14,,259.0,250.0,-11.628,3.0,-6.799,25.296
6616.5,2.829,0.678,-35.209,3.202,9.557,5.195,36.674,4.838,-14.842,-2.796,0.0,38.3,38.8,9.667,3.268,-12.451,-9.646,-13.75,-10.913,-3.232,27.263,0.0,249.14,,259.0,250.0,-11.648,2.997,-6.789,25.315
6617.0,2.511,0.667,-34.512,3.161,9.545,5.195,36.674,4.838,-14.842,-2.796,0.0,38.3,38.8,9.699,3.287,-12.378,-9.616,-13.6,-10.819,-3.232,27.263,0.0,248.84,,259.0,250.0,-11.69,2.995,-6.795,25.309
6617.5,2.511,0.667,-34.512,3.161,9.545,5.195,36.674,4.838,-14.842,-2.796,0.0,38.3,38.8,9.699,3.287,-12.401,-9.675,-13.71,-10.917,-3.232,27.263,0.0,248.84,,260.0,250.0,-11.603,2.987,-6.822,25.336
6618.0,2.511,0.667,-34.512,3.161,9.545,5.195,36.674,4.838,-14.842,-2.796,0.0,38.3,38.8,9.699,3.287,-12.223,-9.649,-13.498,-10.847,-3.232,27.263,0.0,249.24,,260.0,250.0,-11.676,2.979,-6.831,25.371
6618.5,2.511,0.667,-34.512,3.161,9.545,5.195,36.674,4.838,-14.842,-2.796,0.0,38.3,38.8,9.699,3.287,-12.173,-9.618,-13.559,-10.798,-3.232,27.263,0.0,249.24,,260.0,250.0,-11.554,2.971,-6.827,25.513
6619.0,2.511,0.667,-34.512,3.161,9.545,5.216,36.653,4.833,-14.825,-2.793,0.0,38.264,38.859,9.699,3.287,-12.337,-9.636,-13.542,-10.855,-3.235,27.265,0.0,249.24,,260.0,250.0,-11.537,2.964,-6.831,25.639
6619.5,2.511,0.667,-34.512,3.161,9.545,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.699,3.287,-12.29,-9.651,-13.579,-10.856,-3.235,27.265,0.0,249.24,,260.0,250.0,-11.592,2.956,-6.826,25.655
6620.0,3.116,0.799,-34.346,3.181,9.481,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.796,3.221,-12.337,-9.64,-13.499,-10.834,-3.235,27.265,0.0,249.34,,260.0,250.0,-11.594,2.949,-6.824,25.634
6620.5,3.116,0.799,-34.346,3.181,9.481,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.796,3.221,-12.347,-9.658,-13.636,-10.909,-3.235,27.265,0.0,249.34,,260.0,250.0,-11.577,2.952,-6.827,25.605
6621.0,3.116,0.799,-34.346,3.181,9.481,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.796,3.221,-12.353,-9.679,-13.659,-10.883,-3.235,27.265,0.0,249.24,,260.0,250.0,-11.637,2.954,-6.819,25.594
6621.5,3.116,0.799,-34.346,3.181,9.481,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.796,3.221,-12.454,-9.665,-13.605,-10.876,-3.235,27.265,0.0,249.24,,260.0,250.0,-11.643,2.957,-6.839,25.57
6622.0,3.116,0.799,-34.346,3.181,9.481,5.216,36.653,4.833,-14.825,-2.793,0.0,38.3,38.9,9.796,3.221,-12.364,-9.69,-13.697,-10.939,-3.235,27.265,0.0,250.04,,260.0,250.0,-11.65,2.96,-6.84,25.57
6622.5,3.116,0.799,-34.346,3.181,9.481,5.239,36.683,4.862,-14.8,-2.791,0.0,38.283,38.86,9.796,3.221,-12.495,-9.632,-13.638,-10.881,-3.225,27.277,0.0,250.04,,260.0,250.0,-11.673,2.962,-6.818,25.561
6623.0,3.116,0.799,-34.346,3.181,9.481,5.239,36.683,4.862,-14.8,-2.791,0.0,38.3,38.9,9.796,3.221,-12.505,-9.653,-13.718,-10.869,-3.225,27.277,0.0,250.54,,260.0,250.0,-11.661,2.965,-6.824,25.565
6623.5,3.096,0.824,-34.809,3.21,9.539,5.239,36.683,4.862,-14.8,-2.791,0.0,38.3,38.9,9.656,3.33,-12.335,-9.669,-13.665,-10.905,-3.225,27.277,0.0,250.54,,260.0,250.0,-11.686,2.967,-6.821,25.553
6624.0,3.096,0.824,-34.809,3.21,9.539,5.239,36.683,4.862,-14.8,-2.791,0.0,38.3,38.9,9.656,3.33,-12.405,-9.655,-13.703,-10.879,-3.225,27.277,0.0,250.84,,260.0,250.0,-11.644,2.969,-6.823,25.547
6624.5,3.096,0.824,-34.809,3.21,9.539,5.239,36.683,4.862,-14.8,-2.791,0.0,38.3,38.9,9.656,3.33,-12.406,-9.661,-13.622,-10.889,-3.225,27.277,0.0,250.84,,260.0,250.0,-11.661,2.972,-6.801,25.558
6625.0,3.096,0.824,-34.809,3.21,9.539,5.239,36.683,4.862,-14.8,-2.791,0.0,38.3,38.9,9.656,3.33,-12.34,-9.683,-13.691,-10.901,-3.225,27.277,0.0,250.74,,260.0,250.0,-11.644,2.974,-6.823,25.557
6625.5,3.096,0.824,-34.809,3.21,9.539,5.247,36.697,4.855,-14.784,-2.766,0.0,38.292,38.974,9.656,3.33,-12.417,-9.656,-13.631,-10.886,-3.218,27.272,0.0,250.74,,260.0,250.0,-11.654,2.976,-6.822,25.544
6626.0,3.096,0.824,-34.809,3.21,9.539,5.247,36.697,4.855,-14.784,-2.766,0.0,38.3,39.0,9.656,3.33,-12.362,-9.662,-13.642,-10.869,-3.218,27.272,0.0,250.14,,260.0,250.0,-11.647,2.978,-6.829,25.545
6626.5,3.142,0.743,-35.209,3.207,9.692,5.247,36.697,4.855,-14.784,-2.766,0.0,38.3,39.0,9.581,3.185,-12.395,-9.656,-13.61,-10.862,-3.218,27.272,0.0,250.14,,260.0,250.0,-11.633,2.979,-6.842,25.498
6627.0,3.142,0.743,-35.209,3.207,9.692,5.247,36.697,4.855,-14.784,-2.766,0.0,38.3,39.0,9.581,3.185,-12.293,-9.669,-13.63,-10.924,-3.218,27.272,0.0,250.64,,260.0,250.0,-11.631,2.982,-6.829,25.529
6627.5,3.142,0.743,-35.209,3.207,9.692,5.247,36.697,4.855,-14.784,-2.766,0.0,38.3,39.0,9.581,3.185,-12.367,-9.672,-13.703,-10.914,-3.218,27.272,0.0,250.64,,260.0,250.0,-11.629,2.985,-6.825,25.519
6628.0,3.142,0.743,-35.209,3.207,9.692,5.247,36.697,4.855,-14.784,-2.766,0.0,38.3,39.0,9.581,3.185,-12.373,-9.666,-13.689,-10.891,-3.218,27.272,0.0,250.84,,260.0,250.0,-11.664,2.987,-6.838,25.537
6628.5,3.142,0.743,-35.209,3.207,9.692,5.197,36.697,4.832,-14.809,-2.772,0.0,38.295,38.891,9.581,3.185,-12.332,-9.652,-13.639,-10.871,-3.223,27.273,0.0,250.84,,260.0,250.0,-11.655,2.99,-6.827,25.542
6629.0,3.142,0.743,-35.209,3.207,9.692,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.581,3.185,-12.441,-9.652,-13.641,-10.904,-3.223,27.273,0.0,251.24,,260.0,250.0,-11.623,2.992,-6.818,25.551
6629.5,3.142,0.743,-35.209,3.207,9.692,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.581,3.185,-12.457,-9.664,-13.711,-10.902,-3.223,27.273,0.0,251.24,,259.0,250.0,-11.659,2.995,-6.799,25.543
6630.0,2.784,0.726,-33.535,3.23,9.597,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.73,3.126,-12.407,-9.68,-13.733,-10.896,-3.223,27.273,0.0,251.54,,259.0,250.0,-11.684,2.997,-6.812,25.547
6630.5,2.784,0.726,-33.535,3.23,9.597,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.73,3.126,-12.377,-9.665,-13.637,-10.873,-3.223,27.273,0.0,251.54,,258.0,250.0,-11.679,2.994,-6.826,25.509
6631.0,2.784,0.726,-33.535,3.23,9.597,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.73,3.126,-12.472,-9.678,-13.688,-10.907,-3.223,27.273,0.0,250.74,,258.0,250.0,-11.638,2.99,-6.826,25.491
6631.5,2.784,0.726,-33.535,3.23,9.597,5.197,36.697,4.832,-14.809,-2.772,0.0,38.3,38.9,9.73,3.126,-12.324,-9.668,-13.6,-10.819,-3.223,27.273,0.0,250.74,,258.0,250.0,-11.686,2.987,-6.842,25.434
6632.0,2.784,0.726,-33.535,3.23,9.597,5.176,36.685,4.825,-14.824,-2.775,0.0,38.313,38.868,9.73,3.126,-12.346,-9.642,-13.501,-10.823,-3.214,27.28,0.0,250.94,,258.0,250.0,-11.603,2.984,-6.816,25.385
6632.5,2.784,0.726,-33.535,3.23,9.597,5.176,36.685,4.825,-14.824,-2.775,0.0,38.3,38.9,9.73,3.126,-12.273,-9.669,-13.617,-10.86,-3.214,27.28,0.0,250.94,,258.0,250.0,-11.578,2.98,-6.823,25.317
6633.0,3.072,0.741,-35.209,3.178,9.581,5.176,36.685,4.825,-14.824,-2.775,0.0,38.3,38.9,9.553,3.392,-12.382,-9.66,-13.601,-10.855,-3.214,27.28,0.0,250.94,,258.0,250.0,-11.605,2.977,-6.821,25.249
6633.5,3.072,0.741,-35.209,3.178,9.581,5.176,36.685,4.825,-14.824,-2.775,0.0,38.3,38.9,9.553,3.392,-12.29,-9.63,-13.486,-10.8,-3.214,27.28,0.0,250.94,,258.0,250.0,-11.625,2.979,-6.825,25.229
6634.0,3.072,0.741,-35.209,3.178,9.581,5.176,36.685,4.825,-14.824,-2.775,0.0,38.3,38.9,9.553,3.392,-12.289,-9.625,-13.499,-10.809,-3.214,27.28,0.0,252.04,,258.0,250.0,-11.552,2.98,-6.826,25.136
6634.5,3.072,0.741,-35.209,3.178,9.581,5.176,36.685,4.825,-14.824,-2.775,0.0,38.3,38.9,9.553,3.392,-12.299,-9.668,-13.55,-10.878,-3.214,27.28,0.0,252.04,,257.0,250.0,-11.555,2.982,-6.81,25.091
6635.0,3.072,0.741,-35.209,3.178,9.581,5.182,36.683,4.816,-14.83,-2.788,0.0,38.323,38.918,9.553,3.392,-12.393,-9.65,-13.6,-10.874,-3.234,27.279,0.0,249.64,,257.0,250.0,-11.599,2.983,-6.813,25.063
6635.5,3.072,0.741,-35.209,3.178,9.581,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.553,3.392,-12.391,-9.649,-13.622,-10.856,-3.234,27.279,0.0,249.64,,257.0,250.0,-11.629,2.985,-6.814,25.044
6636.0,3.072,0.741,-35.209,3.178,9.581,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.553,3.392,-12.359,-9.649,-13.59,-10.839,-3.234,27.279,0.0,249.04,,257.0,250.0,-11.629,2.986,-6.822,25.009
6636.5,2.896,0.761,-33.559,3.243,9.51,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.816,3.129,-12.408,-9.65,-13.594,-10.894,-3.234,27.279,0.0,249.04,,257.0,250.0,-11.609,2.987,-6.789,24.973
6637.0,2.896,0.761,-33.559,3.243,9.51,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.816,3.129,-12.47,-9.652,-13.627,-10.861,-3.234,27.279,0.0,248.54,,257.0,250.0,-11.637,2.986,-6.788,24.973
6637.5,2.896,0.761,-33.559,3.243,9.51,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.816,3.129,-12.43,-9.674,-13.758,-10.933,-3.234,27.279,0.0,248.54,,258.0,250.0,-11.653,2.984,-6.785,24.98
6638.0,2.896,0.761,-33.559,3.243,9.51,5.182,36.683,4.816,-14.83,-2.788,0.0,38.3,38.9,9.816,3.129,-12.404,-9.657,-13.675,-10.891,-3.234,27.279,0.0,247.44,,258.0,250.0,-11.699,2.983,-6.779,24.96
6638.5,2.896,0.761,-33.559,3.243,9.51,5.204,36.711,4.816,-14.84,-2.802,0.0,38.332,38.963,9.816,3.129,-12.471,-9.667,-13.692,-10.912,-3.237,27.269,0.0,247.44,,259.0,250.0,-11.657,2.982,-6.794,24.897
6639.0,2.896,0.761,-33.559,3.243,9.51,5.204,36.711,4.816,-14.84,-2.802,0.0,38.3,39.0,9.816,3.129,-12.474,-9.662,-13.708,-10.924,-3.237,27.269,0.0,247.74,,259.0,250.0,-11.686,2.98,-6.793,24.796
