t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6639.5,3.05,0.736,-35.209,3.194,9.624,5.204,36.711,4.816,-14.84,-2.802,0.0,38.3,39.0,9.548,3.332,-12.41,-9.675,-13.761,-10.891,-3.237,27.269,0.0,247.74,,260.0,250.0,-11.692,2.979,-6.793,24.791
6640.0,3.05,0.736,-35.209,3.194,9.624,5.204,36.711,4.816,-14.84,-2.802,0.0,38.3,39.0,9.548,3.332,-12.465,-9.673,-13.682,-10.887,-3.237,27.269,0.0,247.94,,260.0,250.0,-11.684,2.98,-6.799,24.771
6640.5,3.05,0.736,-35.209,3.194,9.624,5.204,36.711,4.816,-14.84,-2.802,0.0,38.3,39.0,9.548,3.332,-12.439,-9.652,-13.754,-10.894,-3.237,27.269,0.0,247.94,,261.0,250.0,-11.677,2.981,-6.782,24.696
6641.0,3.05,0.736,-35.209,3.194,9.624,5.204,36.711,4.816,-14.84,-2.802,0.0,38.3,39.0,9.548,3.332,-12.446,-9.677,-13.714,-10.893,-3.237,27.269,0.0,249.84,,261.0,250.0,-11.685,2.982,-6.794,24.655
6641.5,3.05,0.736,-35.209,3.194,9.624,5.236,36.705,4.845,-14.865,-2.792,0.0,38.351,38.99,9.548,3.332,-12.42,-9.623,-13.61,-10.87,-3.237,27.273,0.0,249.84,,261.0,250.0,-11.683,2.983,-6.795,24.684
6642.0,3.05,0.736,-35.209,3.194,9.624,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.548,3.332,-12.412,-9.667,-13.726,-10.92,-3.237,27.273,0.0,249.54,,261.0,250.0,-11.631,2.984,-6.776,24.666
6642.5,2.717,0.756,-34.123,3.226,9.518,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.706,3.244,-12.283,-9.636,-13.649,-10.887,-3.237,27.273,0.0,249.54,,261.0,250.0,-11.681,2.986,-6.813,24.683
6643.0,2.717,0.756,-34.123,3.226,9.518,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.706,3.244,-12.4,-9.648,-13.603,-10.85,-3.237,27.273,0.0,249.54,,261.0,250.0,-11.614,2.981,-6.818,24.735
6643.5,2.717,0.756,-34.123,3.226,9.518,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.706,3.244,-12.354,-9.665,-13.691,-10.911,-3.237,27.273,0.0,249.54,,261.0,250.0,-11.625,2.977,-6.808,24.765
6644.0,2.717,0.756,-34.123,3.226,9.518,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.706,3.244,-12.484,-9.591,-13.601,-10.841,-3.237,27.273,0.0,251.74,,261.0,250.0,-11.655,2.973,-6.809,24.771
6644.5,2.717,0.756,-34.123,3.226,9.518,5.236,36.705,4.845,-14.865,-2.792,0.0,38.4,39.0,9.706,3.244,-12.447,-9.659,-13.672,-10.878,-3.237,27.273,0.0,251.74,,260.0,250.0,-11.629,2.968,-6.796,24.783
6645.0,2.717,0.756,-34.123,3.226,9.518,5.242,36.694,4.844,-14.879,-2.8,0.0,38.362,38.959,9.706,3.244,-12.393,-9.676,-13.693,-10.929,-3.239,27.268,0.0,251.64,,260.0,250.0,-11.664,2.964,-6.799,24.789
6645.5,2.717,0.756,-34.123,3.226,9.518,5.242,36.694,4.844,-14.879,-2.8,0.0,38.4,39.0,9.706,3.244,-12.47,-9.637,-13.664,-10.894,-3.239,27.268,0.0,251.64,,259.0,250.0,-11.673,2.96,-6.809,24.802
6646.0,3.185,0.766,-35.209,3.155,9.597,5.242,36.694,4.844,-14.879,-2.8,0.0,38.4,39.0,9.656,3.332,-12.407,-9.664,-13.661,-10.894,-3.239,27.268,0.0,251.34,,259.0,250.0,-11.666,2.956,-6.82,24.834
6646.5,3.185,0.766,-35.209,3.155,9.597,5.242,36.694,4.844,-14.879,-2.8,0.0,38.4,39.0,9.656,3.332,-12.288,-9.656,-13.647,-10.898,-3.239,27.268,0.0,251.34,,258.0,250.0,-11.656,2.96,-6.798,24.833
6647.0,3.185,0.766,-35.209,3.155,9.597,5.242,36.694,4.844,-14.879,-2.8,0.0,38.4,39.0,9.656,3.332,-12.474,-9.656,-13.665,-10.904,-3.239,27.268,0.0,251.64,,258.0,250.0,-11.622,2.964,-6.822,24.857
6647.5,3.185,0.766,-35.209,3.155,9.597,5.242,36.694,4.844,-14.879,-2.8,0.0,38.4,39.0,9.656,3.332,-12.321,-9.67,-13.669,-10.857,-3.239,27.268,0.0,251.64,,257.0,250.0,-11.675,2.967,-6.815,24.839
6648.0,3.185,0.766,-35.209,3.155,9.597,5.237,36.707,4.837,-14.896,-2.797,0.0,38.37,39.0,9.656,3.332,-12.308,-9.624,-13.526,-10.852,-3.229,27.274,0.0,249.24,,257.0,250.0,-11.629,2.971,-6.816,24.754
6648.5,3.185,0.766,-35.209,3.155,9.597,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.656,3.332,-12.271,-9.641,-13.566,-10.83,-3.229,27.274,0.0,249.24,,257.0,250.0,-11.578,2.974,-6.801,24.721
6649.0,3.056,0.812,-33.435,3.213,9.453,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.875,3.188,-12.343,-9.569,-13.46,-10.762,-3.229,27.274,0.0,249.04,,257.0,250.0,-11.577,2.978,-6.798,24.707
6649.5,3.056,0.812,-33.435,3.213,9.453,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.875,3.188,-12.251,-9.601,-13.477,-10.79,-3.229,27.274,0.0,249.04,,257.0,250.0,-11.534,2.979,-6.806,24.691
6650.0,3.056,0.812,-33.435,3.213,9.453,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.875,3.188,-12.246,-9.638,-13.553,-10.803,-3.229,27.274,0.0,249.34,,257.0,250.0,-11.53,2.98,-6.797,24.652
6650.5,3.056,0.812,-33.435,3.213,9.453,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.875,3.188,-12.294,-9.612,-13.498,-10.84,-3.229,27.274,0.0,249.34,,257.0,250.0,-11.56,2.982,-6.811,24.648
6651.0,3.056,0.812,-33.435,3.213,9.453,5.237,36.707,4.837,-14.896,-2.797,0.0,38.4,39.0,9.875,3.188,-12.214,-9.609,-13.48,-10.79,-3.229,27.274,0.0,247.64,,257.0,250.0,-11.561,2.983,-6.808,24.706
6651.5,3.056,0.812,-33.435,3.213,9.453,5.185,36.699,4.834,-14.917,-2.814,0.0,38.383,39.0,9.875,3.188,-12.296,-9.637,-13.533,-10.863,-3.24,27.266,0.0,247.64,,258.0,250.0,-11.523,2.984,-6.807,24.771
6652.0,3.056,0.812,-33.435,3.213,9.453,5.185,36.699,4.834,-14.917,-2.814,0.0,38.4,39.0,9.875,3.188,-12.236,-9.618,-13.604,-10.86,-3.24,27.266,0.0,247.64,,258.0,250.0,-11.582,2.985,-6.776,24.834
6652.5,2.74,0.701,-35.209,3.21,9.543,5.185,36.699,4.834,-14.917,-2.814,0.0,38.4,39.0,9.548,3.278,-12.275,-9.64,-13.605,-10.851,-3.24,27.266,0.0,247.64,,259.0,250.0,-11.579,2.986,-6.774,24.885
6653.0,2.74,0.701,-35.209,3.21,9.543,5.185,36.699,4.834,-14.917,-2.814,0.0,38.4,39.0,9.548,3.278,-12.315,-9.624,-13.62,-10.839,-3.24,27.266,0.0,246.84,,259.0,250.0,-11.593,2.982,-6.775,24.888
6653.5,2.74,0.701,-35.209,3.21,9.543,5.185,36.699,4.834,-14.917,-2.814,0.0,38.4,39.0,9.548,3.278,-12.373,-9.614,-13.55,-10.835,-3.24,27.266,0.0,246.84,,260.0,250.0,-11.6,2.978,-6.782,24.927
6654.0,2.74,0.701,-35.209,3.21,9.543,5.185,36.699,4.834,-14.917,-2.814,0.0,38.4,39.0,9.548,3.278,-12.404,-9.624,-13.599,-10.862,-3.24,27.266,0.0,247.84,,260.0,250.0,-11.593,2.974,-6.769,24.962
6654.5,2.74,0.701,-35.209,3.21,9.543,5.167,36.723,4.828,-14.949,-2.801,0.0,38.397,39.038,9.548,3.278,-12.341,-9.619,-13.641,-10.836,-3.229,27.269,0.0,247.84,,261.0,250.0,-11.622,2.97,-6.763,24.964
6655.0,2.74,0.701,-35.209,3.21,9.543,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.548,3.278,-12.355,-9.557,-13.526,-10.81,-3.229,27.269,0.0,248.54,,261.0,250.0,-11.609,2.967,-6.773,25.002
6655.5,3.038,0.815,-34.002,3.273,9.405,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.654,3.067,-12.219,-9.579,-13.535,-10.815,-3.229,27.269,0.0,248.54,,262.0,250.0,-11.562,2.963,-6.768,25.074
6656.0,3.038,0.815,-34.002,3.273,9.405,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.654,3.067,-12.251,-9.592,-13.502,-10.786,-3.229,27.269,0.0,248.94,,262.0,250.0,-11.537,2.964,-6.775,25.002
6656.5,3.038,0.815,-34.002,3.273,9.405,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.654,3.067,-12.272,-9.585,-13.461,-10.784,-3.229,27.269,0.0,248.94,,263.0,250.0,-11.533,2.965,-6.77,24.785
6657.0,3.038,0.815,-34.002,3.273,9.405,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.654,3.067,-12.221,-9.628,-13.549,-10.79,-3.229,27.269,0.0,251.94,,263.0,250.0,-11.526,2.967,-6.752,24.66
6657.5,3.038,0.815,-34.002,3.273,9.405,5.167,36.723,4.828,-14.949,-2.801,0.0,38.4,39.0,9.654,3.067,-12.22,-9.612,-13.446,-10.788,-3.229,27.269,0.0,251.94,,262.0,250.0,-11.547,2.968,-6.775,24.597
6658.0,3.038,0.815,-34.002,3.273,9.405,5.187,36.705,4.84,-14.976,-2.794,0.0,38.408,39.034,9.654,3.067,-12.215,-9.601,-13.488,-10.787,-3.237,27.266,0.0,251.34,,262.0,250.0,-11.516,2.969,-6.764,24.538
6658.5,3.038,0.815,-34.002,3.273,9.405,5.187,36.705,4.84,-14.976,-2.794,0.0,38.4,39.0,9.654,3.067,-12.308,-9.598,-13.524,-10.833,-3.237,27.266,0.0,251.34,,261.0,250.0,-11.523,2.97,-6.778,24.548
6659.0,2.694,0.686,-34.47,3.216,9.551,5.187,36.705,4.84,-14.976,-2.794,0.0,38.4,39.0,9.741,3.281,-12.329,-9.614,-13.615,-10.873,-3.237,27.266,0.0,251.04,,261.0,250.0,-11.566,2.971,-6.763,24.61
6659.5,2.694,0.686,-34.47,3.216,9.551,5.187,36.705,4.84,-14.976,-2.794,0.0,38.4,39.0,9.741,3.281,-12.361,-9.63,-13.622,-10.824,-3.237,27.266,0.0,251.04,,260.0,250.0,-11.608,2.967,-6.757,24.616
6660.0,2.694,0.686,-34.47,3.216,9.551,5.187,36.705,4.84,-14.976,-2.794,0.0,38.4,39.0,9.741,3.281,-12.405,-9.629,-13.612,-10.866,-3.237,27.266,0.0,251.24,,260.0,250.0,-11.609,2.962,-6.746,24.629
6660.5,2.694,0.686,-34.47,3.216,9.551,5.187,36.705,4.84,-14.976,-2.794,0.0,38.4,39.0,9.741,3.281,-12.31,-9.616,-13.646,-10.84,-3.237,27.266,0.0,251.24,,259.0,250.0,-11.628,2.958,-6.777,24.693
6661.0,2.694,0.686,-34.47,3.216,9.551,5.196,36.728,4.852,-14.969,-2.808,0.0,38.423,39.006,9.741,3.281,-12.38,-9.598,-13.534,-10.847,-3.239,27.267,0.0,251.44,,259.0,250.0,-11.603,2.953,-6.776,24.76
6661.5,2.694,0.686,-34.47,3.216,9.551,5.196,36.728,4.852,-14.969,-2.808,0.0,38.4,39.0,9.741,3.281,-12.281,-9.632,-13.562,-10.801,-3.239,27.267,0.0,251.44,,258.0,250.0,-11.59,2.949,-6.755,24.824
6662.0,3.436,0.829,-35.209,3.196,9.656,5.196,36.728,4.852,-14.969,-2.808,0.0,38.4,39.0,9.648,3.098,-12.307,-9.527,-13.474,-10.793,-3.239,27.267,0.0,252.04,,258.0,250.0,-11.569,2.945,-6.755,24.789
6662.5,3.436,0.829,-35.209,3.196,9.656,5.196,36.728,4.852,-14.969,-2.808,0.0,38.4,39.0,9.648,3.098,-12.354,-9.656,-13.626,-10.79,-3.239,27.267,0.0,252.04,,257.0,250.0,-11.525,2.953,-6.762,24.85
6663.0,3.436,0.829,-35.209,3.196,9.656,5.196,36.728,4.852,-14.969,-2.808,0.0,38.4,39.0,9.648,3.098,-12.208,-9.632,-13.536,-10.826,-3.239,27.267,0.0,252.24,,257.0,250.0,-11.606,2.961,-6.773,24.867
6663.5,3.436,0.829,-35.209,3.196,9.656,5.196,36.728,4.852,-14.969,-2.808,0.0,38.4,39.0,9.648,3.098,-12.316,-9.589,-13.515,-10.833,-3.239,27.267,0.0,252.24,,256.0,250.0,-11.55,2.969,-6.767,24.909
6664.0,3.436,0.829,-35.209,3.196,9.656,5.204,36.719,4.85,-14.966,-2.796,0.0,38.435,39.027,9.648,3.098,-12.299,-9.659,-13.558,-10.866,-3.242,27.264,0.0,248.04,,256.0,250.0,-11.563,2.976,-6.767,24.95
6664.5,3.436,0.829,-35.209,3.196,9.656,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.648,3.098,-12.275,-9.648,-13.476,-10.862,-3.242,27.264,0.0,248.04,,257.0,250.0,-11.595,2.984,-6.753,24.935
6665.0,3.436,0.829,-35.209,3.196,9.656,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.648,3.098,-12.359,-9.56,-13.497,-10.792,-3.242,27.264,0.0,247.64,,257.0,250.0,-11.565,2.991,-6.737,24.892
6665.5,3.026,0.798,-33.631,3.18,9.507,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.821,3.247,-12.354,-9.66,-13.596,-10.893,-3.242,27.264,0.0,247.64,,258.0,250.0,-11.552,2.999,-6.747,24.922
6666.0,3.026,0.798,-33.631,3.18,9.507,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.821,3.247,-12.272,-9.644,-13.625,-10.888,-3.242,27.264,0.0,248.64,,258.0,250.0,-11.626,2.999,-6.753,25.027
6666.5,3.026,0.798,-33.631,3.18,9.507,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.821,3.247,-12.407,-9.664,-13.719,-10.894,-3.242,27.264,0.0,248.64,,259.0,250.0,-11.607,3.0,-6.755,25.036
6667.0,3.026,0.798,-33.631,3.18,9.507,5.204,36.719,4.85,-14.966,-2.796,0.0,38.4,39.0,9.821,3.247,-12.389,-9.653,-13.726,-10.889,-3.242,27.264,0.0,248.14,,259.0,250.0,-11.671,3.0,-6.763,25.075
6667.5,3.026,0.798,-33.631,3.18,9.507,5.217,36.742,4.843,-14.967,-2.81,0.0,38.442,39.1,9.821,3.247,-12.356,-9.613,-13.578,-10.824,-3.239,27.262,0.0,248.14,,260.0,250.0,-11.664,3.0,-6.791,25.041
6668.0,3.026,0.798,-33.631,3.18,9.507,5.217,36.742,4.843,-14.967,-2.81,0.0,38.4,39.1,9.821,3.247,-12.339,-9.623,-13.606,-10.842,-3.239,27.262,0.0,248.04,,260.0,250.0,-11.593,3.001,-6.779,24.993
6668.5,3.342,0.845,-34.761,3.162,9.57,5.217,36.742,4.843,-14.967,-2.81,0.0,38.4,39.1,9.691,3.322,-12.351,-9.622,-13.545,-10.853,-3.239,27.262,0.0,248.04,,261.0,250.0,-11.602,3.001,-6.788,25.001
6669.0,3.342,0.845,-34.761,3.162,9.57,5.217,36.742,4.843,-14.967,-2.81,0.0,38.4,39.1,9.691,3.322,-12.27,-9.615,-13.62,-10.864,-3.239,27.262,0.0,247.34,,261.0,250.0,-11.593,3.007,-6.777,25.034
6669.5,3.342,0.845,-34.761,3.162,9.57,5.217,36.742,4.843,-14.967,-2.81,0.0,38.4,39.1,9.691,3.322,-12.36,-9.619,-13.535,-10.849,-3.239,27.262,0.0,247.34,,262.0,250.0,-11.592,3.012,-6.761,25.024
6670.0,3.342,0.845,-34.761,3.162,9.57,5.217,36.742,4.843,-14.967,-2.81,0.0,38.4,39.1,9.691,3.322,-12.294,-9.631,-13.608,-10.822,-3.239,27.262,0.0,250.14,,262.0,250.0,-11.591,3.018,-6.772,25.011
6670.5,3.342,0.845,-34.761,3.162,9.57,5.174,36.725,4.843,-14.968,-2.804,0.0,38.455,39.11,9.691,3.322,-12.308,-9.635,-13.525,-10.842,-3.234,27.265,0.0,250.14,,262.0,250.0,-11.589,3.023,-6.765,25.02
6671.0,3.342,0.845,-34.761,3.162,9.57,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.691,3.322,-12.287,-9.654,-13.522,-10.796,-3.234,27.265,0.0,250.74,,262.0,250.0,-11.577,3.028,-6.774,25.025
6671.5,3.342,0.845,-34.761,3.162,9.57,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.691,3.322,-12.299,-9.612,-13.466,-10.827,-3.234,27.265,0.0,250.74,,262.0,250.0,-11.565,3.033,-6.787,25.044
6672.0,2.797,0.746,-33.214,3.217,9.562,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.792,3.121,-12.201,-9.626,-13.476,-10.758,-3.234,27.265,0.0,251.24,,262.0,250.0,-11.551,3.039,-6.799,25.056
6672.5,2.797,0.746,-33.214,3.217,9.562,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.792,3.121,-12.248,-9.613,-13.439,-10.757,-3.234,27.265,0.0,251.24,,261.0,250.0,-11.515,3.035,-6.782,25.06
6673.0,2.797,0.746,-33.214,3.217,9.562,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.792,3.121,-12.171,-9.639,-13.482,-10.815,-3.234,27.265,0.0,252.84,,261.0,250.0,-11.514,3.031,-6.769,25.052
6673.5,2.797,0.746,-33.214,3.217,9.562,5.174,36.725,4.843,-14.968,-2.804,0.0,38.5,39.1,9.792,3.121,-12.232,-9.63,-13.457,-10.803,-3.234,27.265,0.0,252.84,,260.0,250.0,-11.527,3.027,-6.766,25.104
6674.0,2.797,0.746,-33.214,3.217,9.562,5.146,36.715,4.834,-14.948,-2.785,0.0,38.468,39.074,9.792,3.121,-12.313,-9.63,-13.498,-10.839,-3.234,27.263,0.0,252.74,,260.0,250.0,-11.53,3.023,-6.763,25.168
6674.5,2.797,0.746,-33.214,3.217,9.562,5.146,36.715,4.834,-14.948,-2.785,0.0,38.5,39.1,9.792,3.121,-12.341,-9.615,-13.511,-10.838,-3.234,27.263,0.0,252.74,,259.0,250.0,-11.57,3.019,-6.762,25.209
6675.0,2.457,0.647,-34.406,3.215,9.599,5.146,36.715,4.834,-14.948,-2.785,0.0,38.5,39.1,9.623,3.07,-12.309,-9.631,-13.512,-10.857,-3.234,27.263,0.0,252.54,,259.0,250.0,-11.577,3.016,-6.782,25.227
6675.5,2.457,0.647,-34.406,3.215,9.599,5.146,36.715,4.834,-14.948,-2.785,0.0,38.5,39.1,9.623,3.07,-12.253,-9.634,-13.595,-10.866,-3.234,27.263,0.0,252.54,,258.0,250.0,-11.577,3.007,-6.767,25.223
6676.0,2.457,0.647,-34.406,3.215,9.599,5.146,36.715,4.834,-14.948,-2.785,0.0,38.5,39.1,9.623,3.07,-12.342,-9.641,-13.618,-10.882,-3.234,27.263,0.0,252.54,,258.0,250.0,-11.587,2.998,-6.768,25.292
6676.5,2.457,0.647,-34.406,3.215,9.599,5.146,36.715,4.834,-14.948,-2.785,0.0,38.5,39.1,9.623,3.07,-12.416,-9.62,-13.583,-10.86,-3.234,27.263,0.0,252.54,,257.0,250.0,-11.621,2.989,-6.743,25.358
6677.0,2.457,0.647,-34.406,3.215,9.599,5.181,36.744,4.851,-14.936,-2.782,0.0,38.477,39.115,9.623,3.07,-12.305,-9.639,-13.623,-10.812,-3.239,27.263,0.0,249.74,,257.0,250.0,-11.62,2.98,-6.755,25.377
6677.5,2.457,0.647,-34.406,3.215,9.599,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.623,3.07,-12.345,-9.611,-13.561,-10.805,-3.239,27.263,0.0,249.74,,257.0,250.0,-11.595,2.971,-6.768,25.361
6678.0,2.457,0.647,-34.406,3.215,9.599,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.623,3.07,-12.381,-9.618,-13.579,-10.845,-3.239,27.263,0.0,249.64,,257.0,250.0,-11.58,2.963,-6.75,25.367
6678.5,2.915,0.735,-34.557,3.294,9.573,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.597,3.097,-12.355,-9.647,-13.589,-10.85,-3.239,27.263,0.0,249.64,,257.0,250.0,-11.606,2.955,-6.756,25.368
6679.0,2.915,0.735,-34.557,3.294,9.573,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.597,3.097,-12.323,-9.614,-13.608,-10.864,-3.239,27.263,0.0,249.74,,257.0,250.0,-11.61,2.954,-6.75,25.385
6679.5,2.915,0.735,-34.557,3.294,9.573,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.597,3.097,-12.325,-9.665,-13.643,-10.847,-3.239,27.263,0.0,249.74,,257.0,250.0,-11.602,2.953,-6.755,25.381
6680.0,2.915,0.735,-34.557,3.294,9.573,5.181,36.744,4.851,-14.936,-2.782,0.0,38.5,39.1,9.597,3.097,-12.36,-9.648,-13.68,-10.855,-3.239,27.263,0.0,246.94,,257.0,250.0,-11.62,2.953,-6.764,25.375
6680.5,2.915,0.735,-34.557,3.294,9.573,5.194,36.738,4.828,-14.952,-2.784,0.0,38.483,39.176,9.597,3.097,-12.368,-9.655,-13.679,-10.913,-3.234,27.264,0.0,246.94,,258.0,250.0,-11.636,2.952,-6.768,25.373
6681.0,2.915,0.735,-34.557,3.294,9.573,5.194,36.738,4.828,-14.952,-2.784,0.0,38.5,39.2,9.597,3.097,-12.278,-9.654,-13.466,-10.86,-3.234,27.264,0.0,247.04,,258.0,250.0,-11.654,2.951,-6.775,25.383
6681.5,3.338,0.82,-35.16,3.184,9.575,5.194,36.738,4.828,-14.952,-2.784,0.0,38.5,39.2,9.733,3.25,-12.323,-9.652,-13.543,-10.799,-3.234,27.264,0.0,247.04,,259.0,250.0,-11.564,2.951,-6.759,25.384
6682.0,3.338,0.82,-35.16,3.184,9.575,5.194,36.738,4.828,-14.952,-2.784,0.0,38.5,39.2,9.733,3.25,-12.406,-9.662,-13.591,-10.878,-3.234,27.264,0.0,247.54,,259.0,250.0,-11.579,2.957,-6.757,25.401
6682.5,3.338,0.82,-35.16,3.184,9.575,5.194,36.738,4.828,-14.952,-2.784,0.0,38.5,39.2,9.733,3.25,-12.357,-9.479,-13.457,-10.72,-3.234,27.264,0.0,247.54,,260.0,250.0,-11.634,2.963,-6.753,25.37
6683.0,3.338,0.82,-35.16,3.184,9.575,5.194,36.738,4.828,-14.952,-2.784,0.0,38.5,39.2,9.733,3.25,-12.326,-9.648,-13.613,-10.83,-3.234,27.264,0.0,248.74,,260.0,250.0,-11.503,2.97,-6.795,25.389
6683.5,3.338,0.82,-35.16,3.184,9.575,5.23,36.731,4.832,-14.951,-2.791,0.0,38.502,39.211,9.733,3.25,-12.267,-9.652,-13.571,-10.853,-3.241,27.256,0.0,248.74,,261.0,250.0,-11.604,2.976,-6.787,25.37
6684.0,3.338,0.82,-35.16,3.184,9.575,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.733,3.25,-12.328,-9.632,-13.534,-10.787,-3.241,27.256,0.0,248.84,,261.0,250.0,-11.586,2.982,-6.773,25.388
6684.5,2.622,0.738,-34.117,3.228,9.538,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.679,3.175,-12.364,-9.624,-13.544,-10.827,-3.241,27.256,0.0,248.84,,262.0,250.0,-11.57,2.987,-6.782,25.332
6685.0,2.622,0.738,-34.117,3.228,9.538,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.679,3.175,-12.347,-9.644,-13.56,-10.869,-3.241,27.256,0.0,248.24,,262.0,250.0,-11.59,2.981,-6.792,25.254
6685.5,2.622,0.738,-34.117,3.228,9.538,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.679,3.175,-12.383,-9.662,-13.617,-10.881,-3.241,27.256,0.0,248.24,,263.0,250.0,-11.605,2.976,-6.791,25.274
6686.0,2.622,0.738,-34.117,3.228,9.538,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.679,3.175,-12.293,-9.669,-13.563,-10.857,-3.241,27.256,0.0,250.74,,263.0,250.0,-11.636,2.97,-6.804,25.309
6686.5,2.622,0.738,-34.117,3.228,9.538,5.23,36.731,4.832,-14.951,-2.791,0.0,38.5,39.2,9.679,3.175,-12.374,-9.667,-13.587,-10.897,-3.241,27.256,0.0,250.74,,263.0,250.0,-11.595,2.964,-6.802,25.359
6687.0,2.622,0.738,-34.117,3.228,9.538,5.214,36.752,4.837,-14.934,-2.794,0.0,38.505,39.22,9.679,3.175,-12.459,-9.668,-13.642,-10.912,-3.238,27.264,0.0,251.54,,263.0,250.0,-11.632,2.958,-6.795,25.323
6687.5,2.622,0.738,-34.117,3.228,9.538,5.214,36.752,4.837,-14.934,-2.794,0.0,38.5,39.2,9.679,3.175,-12.437,-9.681,-13.661,-10.934,-3.238,27.264,0.0,251.54,,262.0,250.0,-11.67,2.953,-6.805,25.29
6688.0,2.227,0.613,-33.312,3.229,9.517,5.214,36.752,4.837,-14.934,-2.794,0.0,38.5,39.2,9.814,3.218,-12.32,-9.697,-13.665,-10.909,-3.238,27.264,0.0,252.04,,262.0,250.0,-11.678,2.948,-6.829,25.323
6688.5,2.227,0.613,-33.312,3.229,9.517,5.214,36.752,4.837,-14.934,-2.794,0.0,38.5,39.2,9.814,3.218,-12.349,-9.697,-13.704,-10.885,-3.238,27.264,0.0,252.04,,261.0,250.0,-11.648,2.936,-6.797,25.312
6689.0,2.227,0.613,-33.312,3.229,9.517,5.214,36.752,4.837,-14.934,-2.794,0.0,38.5,39.2,9.814,3.218,-12.449,-9.67,-13.637,-10.924,-3.238,27.264,0.0,251.54,,261.0,250.0,-11.659,2.924,-6.811,25.295
6689.5,2.227,0.613,-33.312,3.229,9.517,5.214,36.752,4.837,-14.934,-2.794,0.0,38.5,39.2,9.814,3.218,-12.457,-9.66,-13.626,-10.89,-3.238,27.264,0.0,251.54,,260.0,250.0,-11.67,2.913,-6.814,25.289
6690.0,2.227,0.613,-33.312,3.229,9.517,5.198,36.763,4.839,-14.927,-2.79,0.0,38.518,39.169,9.814,3.218,-12.306,-9.679,-13.638,-10.899,-3.241,27.261,0.0,251.74,,260.0,250.0,-11.658,2.901,-6.798,25.237
6690.5,2.227,0.613,-33.312,3.229,9.517,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.814,3.218,-12.38,-9.66,-13.526,-10.849,-3.241,27.261,0.0,251.74,,259.0,250.0,-11.631,2.89,-6.82,25.248
6691.0,3.34,0.806,-35.209,3.213,9.671,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.514,3.162,-12.239,-9.603,-13.461,-10.783,-3.241,27.261,0.0,251.74,,259.0,250.0,-11.604,2.88,-6.822,25.278
6691.5,3.34,0.806,-35.209,3.213,9.671,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.514,3.162,-12.312,-9.698,-13.584,-10.806,-3.241,27.261,0.0,251.74,,258.0,250.0,-11.522,2.887,-6.803,25.204
6692.0,3.34,0.806,-35.209,3.213,9.671,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.514,3.162,-12.241,-9.663,-13.55,-10.808,-3.241,27.261,0.0,251.94,,258.0,250.0,-11.6,2.895,-6.796,25.154
6692.5,3.34,0.806,-35.209,3.213,9.671,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.514,3.162,-12.348,-9.676,-13.679,-10.89,-3.241,27.261,0.0,251.94,,257.0,250.0,-11.566,2.902,-6.773,25.108
6693.0,3.34,0.806,-35.209,3.213,9.671,5.198,36.763,4.839,-14.927,-2.79,0.0,38.5,39.2,9.514,3.162,-12.374,-9.66,-13.547,-10.885,-3.241,27.261,0.0,249.14,,257.0,250.0,-11.648,2.909,-6.81,25.076
6693.5,3.34,0.806,-35.209,3.213,9.671,5.187,36.768,4.832,-14.897,-2.789,0.0,38.534,39.159,9.514,3.162,-12.416,-9.653,-13.583,-10.913,-3.229,27.263,0.0,249.14,,257.0,250.0,-11.616,2.916,-6.8,25.045
6694.0,3.34,0.806,-35.209,3.213,9.671,5.187,36.768,4.832,-14.897,-2.789,0.0,38.5,39.2,9.514,3.162,-12.328,-9.673,-13.652,-10.883,-3.229,27.263,0.0,250.14,,257.0,250.0,-11.641,2.923,-6.803,25.031
6694.5,2.916,0.746,-35.106,3.138,9.435,5.187,36.768,4.832,-14.897,-2.789,0.0,38.5,39.2,9.618,3.224,-12.359,-9.652,-13.559,-10.88,-3.229,27.263,0.0,250.14,,257.0,250.0,-11.634,2.93,-6.822,25.032
6695.0,2.916,0.746,-35.106,3.138,9.435,5.187,36.768,4.832,-14.897,-2.789,0.0,38.5,39.2,9.618,3.224,-12.269,-9.678,-13.555,-10.851,-3.229,27.263,0.0,249.84,,257.0,250.0,-11.613,2.93,-6.809,25.031
6695.5,2.916,0.746,-35.106,3.138,9.435,5.187,36.768,4.832,-14.897,-2.789,0.0,38.5,39.2,9.618,3.224,-12.265,-9.662,-13.536,-10.815,-3.229,27.263,0.0,249.84,,257.0,250.0,-11.588,2.929,-6.813,25.004
6696.0,2.916,0.746,-35.106,3.138,9.435,5.187,36.768,4.832,-14.897,-2.789,0.0,38.5,39.2,9.618,3.224,-12.193,-9.66,-13.549,-10.828,-3.229,27.263,0.0,247.34,,257.0,250.0,-11.569,2.929,-6.802,25.07
6696.5,2.916,0.746,-35.106,3.138,9.435,5.163,36.751,4.828,-14.889,-2.788,0.0,38.545,39.213,9.618,3.224,-12.288,-9.625,-13.46,-10.83,-3.243,27.261,0.0,247.34,,258.0,250.0,-11.558,2.929,-6.816,25.058
6697.0,2.916,0.746,-35.106,3.138,9.435,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.618,3.224,-12.258,-9.663,-13.541,-10.823,-3.243,27.261,0.0,246.94,,258.0,250.0,-11.551,2.929,-6.801,25.029
6697.5,3.274,0.741,-35.209,3.143,9.61,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.624,3.196,-12.263,-9.658,-13.493,-10.831,-3.243,27.261,0.0,246.94,,259.0,250.0,-11.571,2.929,-6.824,25.017
6698.0,3.274,0.741,-35.209,3.143,9.61,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.624,3.196,-12.164,-9.642,-13.477,-10.784,-3.243,27.261,0.0,247.24,,259.0,250.0,-11.561,2.934,-6.822,24.968
6698.5,3.274,0.741,-35.209,3.143,9.61,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.624,3.196,-12.33,-9.633,-13.481,-10.857,-3.243,27.261,0.0,247.24,,260.0,250.0,-11.517,2.94,-6.818,24.848
6699.0,3.274,0.741,-35.209,3.143,9.61,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.624,3.196,-12.299,-9.672,-13.549,-10.923,-3.243,27.261,0.0,248.54,,260.0,250.0,-11.575,2.945,-6.813,24.844
6699.5,3.274,0.741,-35.209,3.143,9.61,5.163,36.751,4.828,-14.889,-2.788,0.0,38.5,39.2,9.624,3.196,-12.334,-9.636,-13.504,-10.826,-3.243,27.261,0.0,248.54,,261.0,250.0,-11.611,2.951,-6.831,24.865
6700.0,3.274,0.741,-35.209,3.143,9.61,5.17,36.766,4.837,-14.891,-2.796,0.0,38.554,39.173,9.624,3.196,-12.32,-9.672,-13.551,-10.88,-3.244,27.263,0.0,248.24,,261.0,250.0,-11.575,2.956,-6.815,24.868
6700.5,3.274,0.741,-35.209,3.143,9.61,5.17,36.766,4.837,-14.891,-2.796,0.0,38.6,39.2,9.624,3.196,-12.291,-9.693,-13.501,-10.884,-3.244,27.263,0.0,248.24,,262.0,250.0,-11.606,2.961,-6.831,24.885
6701.0,3.212,0.759,-35.209,3.159,9.567,5.17,36.766,4.837,-14.891,-2.796,0.0,38.6,39.2,9.66,3.233,-12.223,-9.683,-13.499,-10.868,-3.244,27.263,0.0,247.64,,262.0,250.0,-11.592,2.966,-6.822,24.916
6701.5,3.212,0.759,-35.209,3.159,9.567,5.17,36.766,4.837,-14.891,-2.796,0.0,38.6,39.2,9.66,3.233,-12.416,-9.655,-13.563,-10.861,-3.244,27.263,0.0,247.64,,263.0,250.0,-11.568,2.97,-6.817,24.96
6702.0,3.212,0.759,-35.209,3.159,9.567,5.17,36.766,4.837,-14.891,-2.796,0.0,38.6,39.2,9.66,3.233,-12.289,-9.706,-13.589,-10.854,-3.244,27.263,0.0,247.54,,263.0,250.0,-11.624,2.974,-6.814,25.227
6702.5,3.212,0.759,-35.209,3.159,9.567,5.17,36.766,4.837,-14.891,-2.796,0.0,38.6,39.2,9.66,3.233,-12.282,-9.697,-13.568,-10.91,-3.244,27.263,0.0,247.54,,264.0,250.0,-11.61,2.978,-6.827,25.314
6703.0,3.212,0.759,-35.209,3.159,9.567,5.181,36.764,4.829,-14.878,-2.8,0.0,38.555,39.204,9.66,3.233,-12.335,-9.678,-13.609,-10.868,-3.249,27.265,0.0,252.14,,264.0,250.0,-11.614,2.982,-6.843,25.503
6703.5,3.212,0.759,-35.209,3.159,9.567,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.66,3.233,-12.339,-9.696,-13.517,-10.871,-3.249,27.265,0.0,252.14,,263.0,250.0,-11.623,2.986,-6.865,25.565
6704.0,3.0,0.713,-35.209,3.089,9.605,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.652,3.298,-12.321,-9.692,-13.605,-10.888,-3.249,27.265,0.0,252.64,,263.0,250.0,-11.606,2.989,-6.842,25.611
6704.5,3.0,0.713,-35.209,3.089,9.605,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.652,3.298,-12.318,-9.683,-13.515,-10.868,-3.249,27.265,0.0,252.64,,262.0,250.0,-11.627,2.99,-6.856,25.577
6705.0,3.0,0.713,-35.209,3.089,9.605,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.652,3.298,-12.252,-9.695,-13.423,-10.841,-3.249,27.265,0.0,252.34,,262.0,250.0,-11.596,2.99,-6.869,25.562
6705.5,3.0,0.713,-35.209,3.089,9.605,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.652,3.298,-12.104,-9.663,-13.436,-10.854,-3.249,27.265,0.0,252.34,,261.0,250.0,-11.553,2.99,-6.87,25.577
6706.0,3.0,0.713,-35.209,3.089,9.605,5.181,36.764,4.829,-14.878,-2.8,0.0,38.6,39.2,9.652,3.298,-12.299,-9.713,-13.316,-10.852,-3.249,27.265,0.0,253.14,,261.0,250.0,-11.514,2.99,-6.864,25.529
6706.5,3.0,0.713,-35.209,3.089,9.605,5.122,36.751,4.825,-14.859,-2.794,0.0,38.565,39.219,9.652,3.298,-12.216,-9.736,-13.555,-10.919,-3.235,27.261,0.0,253.14,,260.0,250.0,-11.545,2.99,-6.878,25.492
6707.0,3.0,0.713,-35.209,3.089,9.605,5.122,36.751,4.825,-14.859,-2.794,0.0,38.6,39.2,9.652,3.298,-12.35,-9.746,-13.532,-10.902,-3.235,27.261,0.0,253.14,,260.0,250.0,-11.607,2.99,-6.876,25.486
6707.5,2.567,0.701,-34.438,3.183,9.539,5.122,36.751,4.825,-14.859,-2.794,0.0,38.6,39.2,9.659,3.217,-12.306,-9.729,-13.525,-10.939,-3.235,27.261,0.0,253.14,,259.0,250.0,-11.632,2.991,-6.881,25.466
6708.0,2.567,0.701,-34.438,3.183,9.539,5.122,36.751,4.825,-14.859,-2.794,0.0,38.6,39.2,9.659,3.217,-12.225,-9.704,-13.532,-10.913,-3.235,27.261,0.0,252.94,,259.0,250.0,-11.625,2.984,-6.886,25.443
6708.5,2.567,0.701,-34.438,3.183,9.539,5.122,36.751,4.825,-14.859,-2.794,0.0,38.6,39.2,9.659,3.217,-12.302,-9.754,-13.608,-10.926,-3.235,27.261,0.0,252.94,,258.0,250.0,-11.593,2.977,-6.879,25.436
6709.0,2.567,0.701,-34.438,3.183,9.539,5.122,36.751,4.825,-14.859,-2.794,0.0,38.6,39.2,9.659,3.217,-12.343,-9.747,-13.611,-10.921,-3.235,27.261,0.0,249.84,,258.0,250.0,-11.648,2.97,-6.884,25.488
6709.5,2.567,0.701,-34.438,3.183,9.539,5.149,36.776,4.836,-14.815,-2.802,0.0,38.582,39.197,9.659,3.217,-12.404,-9.734,-13.615,-10.95,-3.252,27.264,0.0,249.84,,258.0,250.0,-11.656,2.964,-6.886,25.521
6710.0,2.567,0.701,-34.438,3.183,9.539,5.149,36.776,4.836,-14.815,-2.802,0.0,38.6,39.2,9.659,3.217,-12.313,-9.735,-13.526,-10.892,-3.252,27.264,0.0,250.34,,258.0,250.0,-11.676,2.957,-6.901,25.5
6710.5,2.838,0.692,-35.209,3.118,9.593,5.149,36.776,4.836,-14.815,-2.802,0.0,38.6,39.2,9.608,3.351,-12.354,-9.743,-13.577,-10.958,-3.252,27.264,0.0,250.34,,258.0,250.0,-11.617,2.951,-6.874,25.465
6711.0,2.838,0.692,-35.209,3.118,9.593,5.149,36.776,4.836,-14.815,-2.802,0.0,38.6,39.2,9.608,3.351,-12.319,-9.724,-13.584,-10.932,-3.252,27.264,0.0,250.24,,258.0,250.0,-11.658,2.949,-6.871,25.445
6711.5,2.838,0.692,-35.209,3.118,9.593,5.149,36.776,4.836,-14.815,-2.802,0.0,38.6,39.2,9.608,3.351,-12.393,-9.702,-13.581,-10.923,-3.252,27.264,0.0,250.24,,258.0,250.0,-11.64,2.947,-6.892,25.411
6712.0,2.838,0.692,-35.209,3.118,9.593,5.149,36.776,4.836,-14.815,-2.802,0.0,38.6,39.2,9.608,3.351,-12.312,-9.749,-13.573,-10.943,-3.252,27.264,0.0,247.64,,258.0,250.0,-11.65,2.945,-6.907,25.376
6712.5,2.838,0.692,-35.209,3.118,9.593,5.15,36.777,4.85,-14.804,-2.813,0.0,38.583,39.15,9.608,3.351,-12.39,-9.741,-13.629,-10.928,-3.264,27.259,0.0,247.64,,259.0,250.0,-11.644,2.943,-6.893,25.438
6713.0,2.838,0.692,-35.209,3.118,9.593,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.608,3.351,-12.345,-9.735,-13.575,-10.93,-3.264,27.259,0.0,247.14,,259.0,250.0,-11.672,2.942,-6.883,25.402
6713.5,2.838,0.692,-35.209,3.118,9.593,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.608,3.351,-12.317,-9.721,-13.532,-10.867,-3.264,27.259,0.0,247.14,,260.0,250.0,-11.646,2.94,-6.88,25.363
6714.0,2.712,0.699,-33.962,3.191,9.383,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.812,3.18,-12.365,-9.715,-13.534,-10.901,-3.264,27.259,0.0,247.44,,260.0,250.0,-11.609,2.938,-6.894,25.36
6714.5,2.712,0.699,-33.962,3.191,9.383,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.812,3.18,-12.271,-9.729,-13.606,-10.946,-3.264,27.259,0.0,247.44,,261.0,250.0,-11.629,2.935,-6.882,25.36
6715.0,2.712,0.699,-33.962,3.191,9.383,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.812,3.18,-12.359,-9.723,-13.534,-10.931,-3.264,27.259,0.0,249.44,,261.0,250.0,-11.638,2.931,-6.893,25.373
6715.5,2.712,0.699,-33.962,3.191,9.383,5.15,36.777,4.85,-14.804,-2.813,0.0,38.6,39.1,9.812,3.18,-12.378,-9.74,-13.524,-10.944,-3.264,27.259,0.0,249.44,,261.0,250.0,-11.637,2.927,-6.889,25.362
6716.0,2.712,0.699,-33.962,3.191,9.383,5.159,36.786,4.821,-14.78,-2.817,0.0,38.585,39.194,9.812,3.18,-12.304,-9.721,-13.618,-10.952,-3.257,27.254,0.0,249.24,,261.0,250.0,-11.646,2.924,-6.901,25.334
6716.5,2.712,0.699,-33.962,3.191,9.383,5.159,36.786,4.821,-14.78,-2.817,0.0,38.6,39.2,9.812,3.18,-12.443,-9.725,-13.614,-10.911,-3.257,27.254,0.0,249.24,,261.0,250.0,-11.649,2.92,-6.891,25.337
6717.0,3.337,0.779,-35.178,3.204,9.575,5.159,36.786,4.821,-14.78,-2.817,0.0,38.6,39.2,9.574,3.045,-12.338,-9.765,-13.658,-10.978,-3.257,27.254,0.0,248.34,,261.0,250.0,-11.673,2.917,-6.91,25.307
6717.5,3.337,0.779,-35.178,3.204,9.575,5.159,36.786,4.821,-14.78,-2.817,0.0,38.6,39.2,9.574,3.045,-12.398,-9.725,-13.541,-10.914,-3.257,27.254,0.0,248.34,,262.0,250.0,-11.685,2.924,-6.903,25.289
6718.0,3.337,0.779,-35.178,3.204,9.575,5.159,36.786,4.821,-14.78,-2.817,0.0,38.6,39.2,9.574,3.045,-12.423,-9.753,-13.667,-10.938,-3.257,27.254,0.0,248.14,,262.0,250.0,-11.645,2.931,-6.913,25.283
6718.5,3.337,0.779,-35.178,3.204,9.575,5.159,36.786,4.821,-14.78,-2.817,0.0,38.6,39.2,9.574,3.045,-12.302,-9.697,-13.55,-10.868,-3.257,27.254,0.0,248.14,,263.0,250.0,-11.695,2.937,-6.897,25.3
6719.0,3.337,0.779,-35.178,3.204,9.575,5.224,36.785,4.836,-14.762,-2.805,0.0,38.596,39.19,9.574,3.045,-12.385,-9.733,-13.576,-10.927,-3.254,27.259,0.0,250.34,,263.0,250.0,-11.604,2.944,-6.911,25.307
6719.5,3.337,0.779,-35.178,3.204,9.575,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.574,3.045,-12.382,-9.651,-13.533,-10.862,-3.254,27.259,0.0,250.34,,263.0,250.0,-11.655,2.95,-6.905,25.303
6720.0,3.337,0.779,-35.178,3.204,9.575,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.574,3.045,-12.385,-9.765,-13.648,-10.935,-3.254,27.259,0.0,250.44,,263.0,250.0,-11.607,2.957,-6.908,25.302
6720.5,3.128,0.847,-34.219,3.186,9.555,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.704,3.217,-12.371,-9.774,-13.598,-10.969,-3.254,27.259,0.0,250.44,,263.0,250.0,-11.683,2.963,-6.896,25.302
6721.0,3.128,0.847,-34.219,3.186,9.555,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.704,3.217,-12.453,-9.732,-13.648,-10.932,-3.254,27.259,0.0,250.84,,263.0,250.0,-11.678,2.966,-6.917,25.291
6721.5,3.128,0.847,-34.219,3.186,9.555,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.704,3.217,-12.355,-9.775,-13.693,-10.981,-3.254,27.259,0.0,250.84,,263.0,250.0,-11.691,2.968,-6.899,25.289
6722.0,3.128,0.847,-34.219,3.186,9.555,5.224,36.785,4.836,-14.762,-2.805,0.0,38.6,39.2,9.704,3.217,-12.361,-9.777,-13.687,-10.961,-3.254,27.259,0.0,252.74,,263.0,250.0,-11.701,2.971,-6.889,25.276
6722.5,3.128,0.847,-34.219,3.186,9.555,5.219,36.796,4.825,-14.739,-2.822,0.0,38.599,39.199,9.704,3.217,-12.442,-9.75,-13.63,-10.973,-3.255,27.257,0.0,252.74,,262.0,250.0,-11.697,2.973,-6.89,25.247
6723.0,3.128,0.847,-34.219,3.186,9.555,5.219,36.796,4.825,-14.739,-2.822,0.0,38.6,39.2,9.704,3.217,-12.389,-9.744,-13.639,-10.959,-3.255,27.257,0.0,252.54,,262.0,250.0,-11.699,2.976,-6.892,25.213
6723.5,2.899,0.673,-35.209,3.108,9.575,5.219,36.796,4.825,-14.739,-2.822,0.0,38.6,39.2,9.633,3.312,-12.468,-9.732,-13.721,-10.997,-3.255,27.257,0.0,252.54,,261.0,250.0,-11.683,2.978,-6.893,25.138
6724.0,2.899,0.673,-35.209,3.108,9.575,5.219,36.796,4.825,-14.739,-2.822,0.0,38.6,39.2,9.633,3.312,-12.387,-9.757,-13.734,-11.005,-3.255,27.257,0.0,252.64,,261.0,250.0,-11.73,2.977,-6.883,25.106
6724.5,2.899,0.673,-35.209,3.108,9.575,5.219,36.796,4.825,-14.739,-2.822,0.0,38.6,39.2,9.633,3.312,-12.506,-9.731,-13.729,-10.998,-3.255,27.257,0.0,252.64,,260.0,250.0,-11.741,2.975,-6.882,25.096
6725.0,2.899,0.673,-35.209,3.108,9.575,5.219,36.796,4.825,-14.739,-2.822,0.0,38.6,39.2,9.633,3.312,-12.43,-9.75,-13.712,-10.973,-3.255,27.257,0.0,251.84,,260.0,250.0,-11.741,2.975,-6.891,25.072
6725.5,2.899,0.673,-35.209,3.108,9.575,5.2,36.808,4.848,-14.753,-2.796,0.0,38.599,39.239,9.633,3.312,-12.402,-9.704,-13.584,-10.889,-3.254,27.247,0.0,251.84,,259.0,250.0,-11.716,2.973,-6.9,25.046
6726.0,2.899,0.673,-35.209,3.108,9.575,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.633,3.312,-12.405,-9.76,-13.634,-10.867,-3.254,27.247,0.0,252.24,,259.0,250.0,-11.645,2.972,-6.873,25.043
6726.5,2.899,0.673,-35.209,3.108,9.575,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.633,3.312,-12.282,-9.606,-13.494,-10.782,-3.254,27.247,0.0,252.24,,258.0,250.0,-11.666,2.971,-6.877,25.032
6727.0,3.42,0.875,-34.947,3.2,9.547,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.623,3.303,-12.256,-9.7,-13.521,-10.849,-3.254,27.247,0.0,251.84,,258.0,250.0,-11.541,2.97,-6.894,24.984
6727.5,3.42,0.875,-34.947,3.2,9.547,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.623,3.303,-12.264,-9.717,-13.486,-10.873,-3.254,27.247,0.0,251.84,,257.0,250.0,-11.581,2.977,-6.883,24.974
6728.0,3.42,0.875,-34.947,3.2,9.547,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.623,3.303,-12.347,-9.723,-13.578,-10.92,-3.254,27.247,0.0,247.94,,257.0,250.0,-11.585,2.984,-6.881,24.973
6728.5,3.42,0.875,-34.947,3.2,9.547,5.2,36.808,4.848,-14.753,-2.796,0.0,38.6,39.2,9.623,3.303,-12.419,-9.69,-13.527,-10.871,-3.254,27.247,0.0,247.94,,258.0,250.0,-11.642,2.992,-6.868,24.998
6729.0,3.42,0.875,-34.947,3.2,9.547,5.2,36.788,4.828,-14.732,-2.805,0.0,38.599,39.244,9.623,3.303,-12.41,-9.7,-13.613,-10.906,-3.247,27.25,0.0,248.04,,258.0,250.0,-11.627,2.999,-6.864,25.026
6729.5,3.42,0.875,-34.947,3.2,9.547,5.2,36.788,4.828,-14.732,-2.805,0.0,38.6,39.2,9.623,3.303,-12.326,-9.718,-13.619,-10.907,-3.247,27.25,0.0,248.04,,259.0,250.0,-11.657,3.005,-6.894,25.039
6730.0,2.951,0.761,-33.793,3.208,9.608,5.2,36.788,4.828,-14.732,-2.805,0.0,38.6,39.2,9.742,3.099,-12.433,-9.697,-13.602,-10.931,-3.247,27.25,0.0,248.54,,259.0,250.0,-11.643,3.012,-6.861,25.056
6730.5,2.951,0.761,-33.793,3.208,9.608,5.2,36.788,4.828,-14.732,-2.805,0.0,38.6,39.2,9.742,3.099,-12.456,-9.708,-13.667,-10.954,-3.247,27.25,0.0,248.54,,260.0,250.0,-11.666,3.011,-6.877,25.096
6731.0,2.951,0.761,-33.793,3.208,9.608,5.2,36.788,4.828,-14.732,-2.805,0.0,38.6,39.2,9.742,3.099,-12.399,-9.734,-13.703,-10.96,-3.247,27.25,0.0,249.14,,260.0,250.0,-11.696,3.01,-6.871,25.113
6731.5,2.951,0.761,-33.793,3.208,9.608,5.2,36.788,4.828,-14.732,-2.805,0.0,38.6,39.2,9.742,3.099,-12.422,-9.738,-13.696,-10.972,-3.247,27.25,0.0,249.14,,260.0,250.0,-11.699,3.009,-6.858,25.127
6732.0,2.951,0.761,-33.793,3.208,9.608,5.186,36.818,4.838,-14.728,-2.802,0.0,38.601,39.172,9.742,3.099,-12.469,-9.707,-13.656,-10.947,-3.253,27.249,0.0,248.64,,260.0,250.0,-11.707,3.008,-6.873,25.153
6732.5,2.951,0.761,-33.793,3.208,9.608,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.742,3.099,-12.485,-9.717,-13.686,-10.965,-3.253,27.249,0.0,248.64,,261.0,250.0,-11.695,3.007,-6.859,25.275
6733.0,2.885,0.741,-33.785,3.229,9.581,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.8,3.084,-12.351,-9.741,-13.697,-10.974,-3.253,27.249,0.0,248.84,,261.0,250.0,-11.713,3.006,-6.877,25.359
6733.5,2.885,0.741,-33.785,3.229,9.581,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.8,3.084,-12.31,-9.737,-13.679,-10.925,-3.253,27.249,0.0,248.84,,262.0,250.0,-11.69,3.004,-6.875,25.323
6734.0,2.885,0.741,-33.785,3.229,9.581,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.8,3.084,-12.422,-9.741,-13.645,-10.95,-3.253,27.249,0.0,248.74,,262.0,250.0,-11.663,3.003,-6.893,25.297
6734.5,2.885,0.741,-33.785,3.229,9.581,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.8,3.084,-12.398,-9.715,-13.703,-10.911,-3.253,27.249,0.0,248.74,,263.0,250.0,-11.689,3.001,-6.86,25.27
6735.0,2.885,0.741,-33.785,3.229,9.581,5.186,36.818,4.838,-14.728,-2.802,0.0,38.6,39.2,9.8,3.084,-12.381,-9.71,-13.617,-10.933,-3.253,27.249,0.0,250.74,,263.0,250.0,-11.682,2.999,-6.846,25.26
6735.5,2.885,0.741,-33.785,3.229,9.581,5.171,36.81,4.826,-14.711,-2.816,0.0,38.603,39.171,9.8,3.084,-12.359,-9.725,-13.719,-10.976,-3.25,27.251,0.0,250.74,,263.0,250.0,-11.66,2.997,-6.847,25.259
6736.0,2.885,0.741,-33.785,3.229,9.581,5.171,36.81,4.826,-14.711,-2.816,0.0,38.6,39.2,9.8,3.084,-12.557,-9.703,-13.697,-10.938,-3.25,27.251,0.0,251.44,,263.0,250.0,-11.694,2.995,-6.846,25.233
6736.5,2.399,0.641,-34.051,3.277,9.559,5.171,36.81,4.826,-14.711,-2.816,0.0,38.6,39.2,9.632,3.029,-12.439,-9.74,-13.775,-10.976,-3.25,27.251,0.0,251.44,,262.0,250.0,-11.724,2.993,-6.848,25.222
6737.0,2.399,0.641,-34.051,3.277,9.559,5.171,36.81,4.826,-14.711,-2.816,0.0,38.6,39.2,9.632,3.029,-12.453,-9.749,-13.723,-10.965,-3.25,27.251,0.0,251.44,,262.0,250.0,-11.732,2.983,-6.856,25.169
6737.5,2.399,0.641,-34.051,3.277,9.559,5.171,36.81,4.826,-14.711,-2.816,0.0,38.6,39.2,9.632,3.029,-12.526,-9.742,-13.695,-10.945,-3.25,27.251,0.0,251.44,,261.0,250.0,-11.722,2.974,-6.85,25.191
6738.0,2.399,0.641,-34.051,3.277,9.559,5.171,36.81,4.826,-14.711,-2.816,0.0,38.6,39.2,9.632,3.029,-12.53,-9.751,-13.8,-10.959,-3.25,27.251,0.0,253.34,,261.0,250.0,-11.727,2.964,-6.863,25.236
6738.5,2.399,0.641,-34.051,3.277,9.559,5.205,36.817,4.828,-14.722,-2.815,0.0,38.608,39.149,9.632,3.029,-12.523,-9.713,-13.675,-10.955,-3.254,27.253,0.0,253.34,,260.0,250.0,-11.76,2.955,-6.86,25.221
6739.0,2.399,0.641,-34.051,3.277,9.559,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.632,3.029,-12.414,-9.669,-13.582,-10.858,-3.254,27.253,0.0,252.74,,260.0,250.0,-11.716,2.946,-6.857,25.261
6739.5,3.488,0.818,-35.209,3.148,9.629,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.612,3.247,-12.321,-9.718,-13.537,-10.899,-3.254,27.253,0.0,252.74,,259.0,250.0,-11.631,2.937,-6.839,25.289
6740.0,3.488,0.818,-35.209,3.148,9.629,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.612,3.247,-12.233,-9.71,-13.575,-10.893,-3.254,27.253,0.0,252.74,,259.0,250.0,-11.619,2.946,-6.839,25.319
6740.5,3.488,0.818,-35.209,3.148,9.629,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.612,3.247,-12.298,-9.71,-13.521,-10.906,-3.254,27.253,0.0,252.74,,258.0,250.0,-11.603,2.955,-6.825,25.301
6741.0,3.488,0.818,-35.209,3.148,9.629,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.612,3.247,-12.234,-9.704,-13.527,-10.896,-3.254,27.253,0.0,249.84,,258.0,250.0,-11.609,2.964,-6.853,25.148
6741.5,3.488,0.818,-35.209,3.148,9.629,5.205,36.817,4.828,-14.722,-2.815,0.0,38.6,39.1,9.612,3.247,-12.328,-9.681,-13.552,-10.886,-3.254,27.253,0.0,249.84,,258.0,250.0,-11.59,2.972,-6.833,24.97
6742.0,3.488,0.818,-35.209,3.148,9.629,5.235,36.785,4.802,-14.709,-2.802,0.0,38.607,39.277,9.612,3.247,-12.446,-9.696,-13.62,-10.938,-3.247,27.247,0.0,250.14,,258.0,250.0,-11.612,2.981,-6.841,24.948
6742.5,3.488,0.818,-35.209,3.148,9.629,5.235,36.785,4.802,-14.709,-2.802,0.0,38.6,39.3,9.612,3.247,-12.356,-9.746,-13.607,-10.933,-3.247,27.247,0.0,250.14,,258.0,250.0,-11.675,2.989,-6.846,24.958
6743.0,3.27,0.831,-34.937,3.172,9.525,5.235,36.785,4.802,-14.709,-2.802,0.0,38.6,39.3,9.623,3.201,-12.403,-9.742,-13.695,-10.948,-3.247,27.247,0.0,249.94,,258.0,250.0,-11.661,2.997,-6.836,24.983
6743.5,3.27,0.831,-34.937,3.172,9.525,5.235,36.785,4.802,-14.709,-2.802,0.0,38.6,39.3,9.623,3.201,-12.413,-9.714,-13.672,-10.901,-3.247,27.247,0.0,249.94,,258.0,250.0,-11.697,3.002,-6.813,24.986
6744.0,3.27,0.831,-34.937,3.172,9.525,5.235,36.785,4.802,-14.709,-2.802,0.0,38.6,39.3,9.623,3.201,-12.465,-9.714,-13.641,-10.944,-3.247,27.247,0.0,249.04,,258.0,250.0,-11.675,3.006,-6.844,25.025
6744.5,3.27,0.831,-34.937,3.172,9.525,5.235,36.785,4.802,-14.709,-2.802,0.0,38.6,39.3,9.623,3.201,-12.444,-9.72,-13.644,-10.955,-3.247,27.247,0.0,249.04,,259.0,260.0,-11.691,3.011,-6.832,25.053
6745.0,3.27,0.831,-34.937,3.172,9.525,5.259,36.812,4.838,-14.691,-2.813,0.0,38.609,39.185,9.623,3.201,-12.471,-9.726,-13.815,-10.986,-3.261,27.248,0.0,247.64,,259.0,260.0,-11.691,3.015,-6.838,25.142
6745.5,3.27,0.831,-34.937,3.172,9.525,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.623,3.201,-12.452,-9.747,-13.752,-10.983,-3.261,27.248,0.0,247.64,,260.0,260.0,-11.75,3.019,-6.817,25.178
6746.0,2.868,0.766,-33.513,3.242,9.546,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.88,3.124,-12.43,-9.726,-13.734,-10.973,-3.261,27.248,0.0,247.84,,260.0,260.0,-11.734,3.023,-6.806,25.199
6746.5,2.868,0.766,-33.513,3.242,9.546,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.88,3.124,-12.398,-9.691,-13.606,-10.891,-3.261,27.248,0.0,247.84,,261.0,260.0,-11.716,3.021,-6.823,25.239
6747.0,2.868,0.766,-33.513,3.242,9.546,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.88,3.124,-12.377,-9.732,-13.659,-10.946,-3.261,27.248,0.0,248.04,,261.0,260.0,-11.646,3.018,-6.834,25.278
6747.5,2.868,0.766,-33.513,3.242,9.546,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.88,3.124,-12.416,-9.7,-13.621,-10.941,-3.261,27.248,0.0,248.04,,262.0,260.0,-11.678,3.016,-6.803,25.288
6748.0,2.868,0.766,-33.513,3.242,9.546,5.259,36.812,4.838,-14.691,-2.813,0.0,38.6,39.2,9.88,3.124,-12.47,-9.708,-13.67,-10.954,-3.261,27.248,0.0,250.34,,262.0,260.0,-11.669,3.013,-6.823,25.324
6748.5,2.868,0.766,-33.513,3.242,9.546,5.29,36.806,4.859,-14.703,-2.801,0.0,38.611,39.153,9.88,3.124,-12.384,-9.742,-13.717,-10.909,-3.264,27.25,0.0,250.34,,263.0,260.0,-11.7,3.011,-6.814,25.396
6749.0,2.868,0.766,-33.513,3.242,9.546,5.29,36.806,4.859,-14.703,-2.801,0.0,38.6,39.2,9.88,3.124,-12.422,-9.697,-13.634,-10.908,-3.264,27.25,0.0,249.74,,263.0,260.0,-11.688,3.008,-6.819,25.398
6749.5,3.507,0.835,-35.209,3.202,9.644,5.29,36.806,4.859,-14.703,-2.801,0.0,38.6,39.2,9.615,3.22,-12.313,-9.725,-13.671,-10.935,-3.264,27.25,0.0,249.74,,264.0,260.0,-11.665,3.006,-6.803,25.403
6750.0,3.507,0.835,-35.209,3.202,9.644,5.29,36.806,4.859,-14.703,-2.801,0.0,38.6,39.2,9.615,3.22,-12.389,-9.719,-13.622,-10.924,-3.264,27.25,0.0,249.64,,264.0,260.0,-11.661,3.014,-6.818,25.394
6750.5,3.507,0.835,-35.209,3.202,9.644,5.29,36.806,4.859,-14.703,-2.801,0.0,38.6,39.2,9.615,3.22,-12.457,-9.718,-13.685,-10.982,-3.264,27.25,0.0,249.64,,265.0,260.0,-11.664,3.022,-6.81,25.381
6751.0,3.507,0.835,-35.209,3.202,9.644,5.29,36.806,4.859,-14.703,-2.801,0.0,38.6,39.2,9.615,3.22,-12.555,-9.698,-13.745,-10.968,-3.264,27.25,0.0,252.94,,265.0,260.0,-11.711,3.03,-6.798,25.402
6751.5,3.507,0.835,-35.209,3.202,9.644,5.23,36.818,4.835,-14.684,-2.809,0.0,38.609,39.195,9.615,3.22,-12.421,-9.737,-13.741,-10.984,-3.265,27.259,0.0,252.94,,266.0,260.0,-11.741,3.038,-6.81,25.381
6752.0,3.507,0.835,-35.209,3.202,9.644,5.23,36.818,4.835,-14.684,-2.809,0.0,38.6,39.2,9.615,3.22,-12.405,-9.722,-13.746,-10.934,-3.265,27.259,0.0,253.14,,266.0,260.0,-11.721,3.046,-6.816,25.347
6752.5,3.242,0.79,-35.209,3.177,9.525,5.23,36.818,4.835,-14.684,-2.809,0.0,38.6,39.2,9.551,3.251,-12.459,-9.717,-13.676,-10.934,-3.265,27.259,0.0,253.14,,267.0,260.0,-11.702,3.053,-6.806,25.357
6753.0,3.242,0.79,-35.209,3.177,9.525,5.23,36.818,4.835,-14.684,-2.809,0.0,38.6,39.2,9.551,3.251,-12.446,-9.713,-13.684,-10.947,-3.265,27.259,0.0,253.14,,267.0,260.0,-11.697,3.056,-6.82,25.344
6753.5,3.242,0.79,-35.209,3.177,9.525,5.23,36.818,4.835,-14.684,-2.809,0.0,38.6,39.2,9.551,3.251,-12.429,-9.684,-13.62,-10.884,-3.265,27.259,0.0,253.14,,268.0,260.0,-11.697,3.06,-6.812,25.331
6754.0,3.242,0.79,-35.209,3.177,9.525,5.23,36.818,4.835,-14.684,-2.809,0.0,38.6,39.2,9.551,3.251,-12.344,-9.613,-13.466,-10.766,-3.265,27.259,0.0,255.74,,268.0,260.0,-11.654,3.063,-6.82,25.292
6754.5,3.242,0.79,-35.209,3.177,9.525,5.184,36.804,4.821,-14.687,-2.815,0.0,38.596,39.199,9.551,3.251,-12.219,-9.691,-13.61,-10.826,-3.259,27.256,0.0,255.74,,269.0,260.0,-11.547,3.065,-6.797,25.273
6755.0,3.242,0.79,-35.209,3.177,9.525,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.551,3.251,-12.264,-9.707,-13.602,-10.915,-3.259,27.256,0.0,255.64,,269.0,260.0,-11.587,3.068,-6.816,25.226
6755.5,3.242,0.79,-35.209,3.177,9.525,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.551,3.251,-12.293,-9.64,-13.551,-10.843,-3.259,27.256,0.0,255.64,,270.0,260.0,-11.622,3.071,-6.804,25.21
6756.0,3.255,0.808,-35.209,3.164,9.716,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.584,3.13,-12.284,-9.701,-13.612,-10.861,-3.259,27.256,0.0,255.34,,270.0,260.0,-11.582,3.074,-6.798,25.19
6756.5,3.255,0.808,-35.209,3.164,9.716,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.584,3.13,-12.397,-9.678,-13.618,-10.916,-3.259,27.256,0.0,255.34,,271.0,260.0,-11.614,3.077,-6.793,25.187
6757.0,3.255,0.808,-35.209,3.164,9.716,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.584,3.13,-12.377,-9.7,-13.67,-10.899,-3.259,27.256,0.0,259.84,,271.0,260.0,-11.652,3.08,-6.795,25.183
6757.5,3.255,0.808,-35.209,3.164,9.716,5.184,36.804,4.821,-14.687,-2.815,0.0,38.6,39.2,9.584,3.13,-12.471,-9.7,-13.69,-10.948,-3.259,27.256,0.0,259.84,,271.0,260.0,-11.662,3.083,-6.778,25.18
6758.0,3.255,0.808,-35.209,3.164,9.716,5.202,36.814,4.844,-14.669,-2.813,0.0,38.599,39.144,9.584,3.13,-12.318,-9.675,-13.69,-10.913,-3.251,27.253,0.0,259.54,,271.0,260.0,-11.702,3.086,-6.806,25.175
6758.5,3.255,0.808,-35.209,3.164,9.716,5.202,36.814,4.844,-14.669,-2.813,0.0,38.6,39.1,9.584,3.13,-12.408,-9.734,-13.744,-10.945,-3.251,27.253,0.0,259.54,,271.0,260.0,-11.649,3.088,-6.808,25.172
6759.0,2.316,0.574,-34.663,3.233,9.535,5.202,36.814,4.844,-14.669,-2.813,0.0,38.6,39.1,9.695,3.15,-12.465,-9.717,-13.802,-10.976,-3.251,27.253,0.0,259.14,,271.0,260.0,-11.708,3.091,-6.789,25.182
6759.5,2.316,0.574,-34.663,3.233,9.535,5.202,36.814,4.844,-14.669,-2.813,0.0,38.6,39.1,9.695,3.15,-12.444,-9.724,-13.743,-10.902,-3.251,27.253,0.0,259.14,,271.0,260.0,-11.74,3.078,-6.797,25.174
6760.0,2.316,0.574,-34.663,3.233,9.535,5.202,36.814,4.844,-14.669,-2.813,0.0,38.6,39.1,9.695,3.15,-12.409,-9.685,-13.63,-10.91,-3.251,27.253,0.0,259.14,,271.0,260.0,-11.703,3.066,-6.8,25.152
6760.5,2.316,0.574,-34.663,3.233,9.535,5.202,36.814,4.844,-14.669,-2.813,0.0,38.6,39.1,9.695,3.15,-12.422,-9.711,-13.741,-10.94,-3.251,27.253,0.0,259.14,,271.0,260.0,-11.659,3.054,-6.787,25.114
6761.0,2.316,0.574,-34.663,3.233,9.535,5.23,36.812,4.845,-14.685,-2.826,0.0,38.589,39.114,9.695,3.15,-12.428,-9.706,-13.674,-10.907,-3.263,27.243,0.0,260.04,,271.0,260.0,-11.704,3.042,-6.811,25.064
6761.5,2.316,0.574,-34.663,3.233,9.535,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.695,3.15,-12.379,-9.679,-13.673,-10.91,-3.263,27.243,0.0,260.04,,271.0,260.0,-11.679,3.03,-6.795,25.035
6762.0,2.316,0.574,-34.663,3.233,9.535,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.695,3.15,-12.406,-9.678,-13.584,-10.892,-3.263,27.243,0.0,260.64,,271.0,260.0,-11.66,3.018,-6.8,24.999
6762.5,3.403,0.811,-35.209,3.189,9.608,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.656,3.043,-12.359,-9.692,-13.666,-10.943,-3.263,27.243,0.0,260.64,,271.0,260.0,-11.64,3.006,-6.807,24.967
