t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6763.0,3.403,0.811,-35.209,3.189,9.608,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.656,3.043,-12.318,-9.697,-13.681,-10.935,-3.263,27.243,0.0,261.04,,271.0,260.0,-11.665,3.013,-6.799,24.912
6763.5,3.403,0.811,-35.209,3.189,9.608,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.656,3.043,-12.374,-9.729,-13.745,-10.958,-3.263,27.243,0.0,261.04,,270.0,260.0,-11.658,3.019,-6.791,24.927
6764.0,3.403,0.811,-35.209,3.189,9.608,5.23,36.812,4.845,-14.685,-2.826,0.0,38.6,39.1,9.656,3.043,-12.417,-9.678,-13.667,-10.878,-3.263,27.243,0.0,260.94,,270.0,260.0,-11.701,3.026,-6.807,24.962
6764.5,3.403,0.811,-35.209,3.189,9.608,5.277,36.793,4.84,-14.674,-2.819,0.0,38.574,39.057,9.656,3.043,-12.441,-9.699,-13.691,-10.953,-3.254,27.255,0.0,260.94,,270.0,260.0,-11.66,3.032,-6.821,24.987
6765.0,3.403,0.811,-35.209,3.189,9.608,5.277,36.793,4.84,-14.674,-2.819,0.0,38.6,39.1,9.656,3.043,-12.447,-9.708,-13.718,-10.958,-3.254,27.255,0.0,260.64,,270.0,260.0,-11.696,3.038,-6.796,24.996
6765.5,2.749,0.707,-34.626,3.225,9.609,5.277,36.793,4.84,-14.674,-2.819,0.0,38.6,39.1,9.591,3.118,-12.39,-9.697,-13.775,-10.962,-3.254,27.255,0.0,260.64,,270.0,260.0,-11.708,3.044,-6.78,25.036
6766.0,2.749,0.707,-34.626,3.225,9.609,5.277,36.793,4.84,-14.674,-2.819,0.0,38.6,39.1,9.591,3.118,-12.448,-9.704,-13.767,-10.91,-3.254,27.255,0.0,260.74,,270.0,260.0,-11.706,3.039,-6.786,24.996
6766.5,2.749,0.707,-34.626,3.225,9.609,5.277,36.793,4.84,-14.674,-2.819,0.0,38.6,39.1,9.591,3.118,-12.467,-9.688,-13.699,-10.915,-3.254,27.255,0.0,260.74,,270.0,260.0,-11.707,3.034,-6.756,24.887
6767.0,2.749,0.707,-34.626,3.225,9.609,5.277,36.793,4.84,-14.674,-2.819,0.0,38.6,39.1,9.591,3.118,-12.419,-9.684,-13.698,-10.929,-3.254,27.255,0.0,259.64,,270.0,260.0,-11.692,3.03,-6.757,24.841
6767.5,2.749,0.707,-34.626,3.225,9.609,5.241,36.816,4.852,-14.687,-2.817,0.0,38.567,39.054,9.591,3.118,-12.359,-9.657,-13.619,-10.878,-3.259,27.252,0.0,259.64,,270.0,260.0,-11.683,3.025,-6.778,24.784
6768.0,2.749,0.707,-34.626,3.225,9.609,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.591,3.118,-12.368,-9.68,-13.665,-10.893,-3.259,27.252,0.0,259.94,,270.0,260.0,-11.628,3.021,-6.739,24.803
6768.5,2.749,0.707,-34.626,3.225,9.609,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.591,3.118,-12.329,-9.637,-13.584,-10.858,-3.259,27.252,0.0,259.94,,270.0,260.0,-11.652,3.016,-6.76,24.835
6769.0,3.153,0.792,-35.209,3.169,9.661,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.531,3.134,-12.271,-9.672,-13.618,-10.875,-3.259,27.252,0.0,259.84,,270.0,260.0,-11.602,3.012,-6.766,24.854
6769.5,3.153,0.792,-35.209,3.169,9.661,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.531,3.134,-12.353,-9.621,-13.572,-10.863,-3.259,27.252,0.0,259.84,,270.0,260.0,-11.609,3.014,-6.761,24.873
6770.0,3.153,0.792,-35.209,3.169,9.661,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.531,3.134,-12.266,-9.663,-13.601,-10.818,-3.259,27.252,0.0,259.94,,270.0,260.0,-11.602,3.016,-6.723,24.868
6770.5,3.153,0.792,-35.209,3.169,9.661,5.241,36.816,4.852,-14.687,-2.817,0.0,38.6,39.1,9.531,3.134,-12.32,-9.674,-13.615,-10.885,-3.259,27.252,0.0,259.94,,270.0,260.0,-11.587,3.019,-6.74,24.886
6771.0,3.153,0.792,-35.209,3.169,9.661,5.234,36.79,4.862,-14.692,-2.808,0.0,38.566,39.042,9.531,3.134,-12.356,-9.654,-13.681,-10.873,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.624,3.021,-6.719,24.921
6771.5,3.153,0.792,-35.209,3.169,9.661,5.234,36.79,4.862,-14.692,-2.808,0.0,38.6,39.0,9.531,3.134,-12.363,-9.623,-13.586,-10.833,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.641,3.023,-6.712,24.918
6772.0,3.002,0.771,-34.05,3.215,9.501,5.234,36.79,4.862,-14.692,-2.808,0.0,38.6,39.0,9.767,3.254,-12.264,-9.653,-13.602,-10.827,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.601,3.025,-6.723,24.901
6772.5,3.002,0.771,-34.05,3.215,9.501,5.234,36.79,4.862,-14.692,-2.808,0.0,38.6,39.0,9.767,3.254,-12.37,-9.643,-13.618,-10.882,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.587,3.025,-6.703,24.875
6773.0,3.002,0.771,-34.05,3.215,9.501,5.234,36.79,4.862,-14.692,-2.808,0.0,38.6,39.0,9.767,3.254,-12.256,-9.626,-13.645,-10.872,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.628,3.024,-6.7,24.89
6773.5,3.002,0.771,-34.05,3.215,9.501,5.234,36.79,4.862,-14.692,-2.808,0.0,38.6,39.0,9.767,3.254,-12.448,-9.654,-13.762,-10.873,-3.263,27.258,0.0,259.74,,270.0,260.0,-11.6,3.024,-6.726,24.937
6774.0,3.002,0.771,-34.05,3.215,9.501,5.199,36.817,4.855,-14.691,-2.786,0.0,38.544,39.049,9.767,3.254,-12.408,-9.618,-13.62,-10.838,-3.265,27.254,0.0,260.14,,270.0,260.0,-11.684,3.024,-6.702,24.994
6774.5,3.002,0.771,-34.05,3.215,9.501,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.767,3.254,-12.369,-9.63,-13.625,-10.854,-3.265,27.254,0.0,260.14,,270.0,260.0,-11.621,3.023,-6.688,25.08
6775.0,2.381,0.628,-34.088,3.312,9.527,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.642,3.007,-12.406,-9.605,-13.617,-10.827,-3.265,27.254,0.0,259.84,,270.0,260.0,-11.62,3.023,-6.696,25.127
6775.5,2.381,0.628,-34.088,3.312,9.527,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.642,3.007,-12.282,-9.61,-13.566,-10.814,-3.265,27.254,0.0,259.84,,270.0,260.0,-11.614,3.012,-6.708,25.243
6776.0,2.381,0.628,-34.088,3.312,9.527,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.642,3.007,-12.29,-9.604,-13.555,-10.791,-3.265,27.254,0.0,259.34,,270.0,260.0,-11.568,3.002,-6.692,25.266
6776.5,2.381,0.628,-34.088,3.312,9.527,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.642,3.007,-12.33,-9.595,-13.5,-10.796,-3.265,27.254,0.0,259.34,,270.0,260.0,-11.56,2.992,-6.682,25.285
6777.0,2.381,0.628,-34.088,3.312,9.527,5.199,36.817,4.855,-14.691,-2.786,0.0,38.5,39.0,9.642,3.007,-12.176,-9.607,-13.579,-10.822,-3.265,27.254,0.0,259.74,,270.0,260.0,-11.555,2.972,-6.672,25.283
6777.5,2.381,0.628,-34.088,3.312,9.527,5.216,36.793,4.861,-14.725,-2.818,0.0,38.534,39.045,9.642,3.007,-12.226,-9.599,-13.566,-10.755,-3.256,27.26,0.0,259.74,,270.0,260.0,-11.546,2.972,-6.685,25.248
6778.0,2.381,0.628,-34.088,3.312,9.527,5.216,36.793,4.861,-14.725,-2.818,0.0,38.5,39.0,9.642,3.007,-12.303,-9.569,-13.508,-10.786,-3.256,27.26,0.0,260.14,,270.0,260.0,-11.536,2.962,-6.68,25.246
6778.5,2.815,0.742,-33.586,3.237,9.565,5.216,36.793,4.861,-14.725,-2.818,0.0,38.5,39.0,9.821,3.118,-12.233,-9.56,-13.486,-10.765,-3.256,27.26,0.0,260.14,,270.0,260.0,-11.541,2.953,-6.676,25.201
6779.0,2.815,0.742,-33.586,3.237,9.565,5.216,36.793,4.861,-14.725,-2.818,0.0,38.5,39.0,9.821,3.118,-12.168,-9.56,-13.491,-10.794,-3.256,27.26,0.0,259.84,,270.0,260.0,-11.511,2.951,-6.653,25.233
6779.5,2.815,0.742,-33.586,3.237,9.565,5.216,36.793,4.861,-14.725,-2.818,0.0,38.5,39.0,9.821,3.118,-12.12,-9.551,-13.486,-10.781,-3.256,27.26,0.0,259.84,,270.0,260.0,-11.503,2.948,-6.646,25.241
6780.0,2.815,0.742,-33.586,3.237,9.565,5.216,36.793,4.861,-14.725,-2.818,0.0,38.5,39.0,9.821,3.118,-12.34,-9.573,-13.582,-10.821,-3.256,27.26,0.0,260.04,,270.0,260.0,-11.485,2.946,-6.655,25.225
6780.5,2.815,0.742,-33.586,3.237,9.565,5.191,36.809,4.852,-14.737,-2.832,0.0,38.521,38.989,9.821,3.118,-12.266,-9.575,-13.618,-10.794,-3.259,27.249,0.0,260.04,,270.0,260.0,-11.579,2.944,-6.624,25.148
6781.0,2.815,0.742,-33.586,3.237,9.565,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.821,3.118,-12.352,-9.553,-13.494,-10.78,-3.259,27.249,0.0,259.94,,270.0,260.0,-11.563,2.942,-6.628,25.136
6781.5,2.526,0.72,-33.978,3.239,9.562,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.675,3.187,-12.255,-9.56,-13.575,-10.783,-3.259,27.249,0.0,259.94,,270.0,260.0,-11.545,2.94,-6.642,25.119
6782.0,2.526,0.72,-33.978,3.239,9.562,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.675,3.187,-12.28,-9.548,-13.489,-10.772,-3.259,27.249,0.0,260.24,,270.0,260.0,-11.543,2.933,-6.641,25.155
6782.5,2.526,0.72,-33.978,3.239,9.562,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.675,3.187,-12.208,-9.534,-13.498,-10.715,-3.259,27.249,0.0,260.24,,270.0,260.0,-11.522,2.926,-6.627,25.228
6783.0,2.526,0.72,-33.978,3.239,9.562,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.675,3.187,-12.194,-9.522,-13.461,-10.744,-3.259,27.249,0.0,260.24,,270.0,260.0,-11.489,2.92,-6.612,25.291
6783.5,2.526,0.72,-33.978,3.239,9.562,5.191,36.809,4.852,-14.737,-2.832,0.0,38.5,39.0,9.675,3.187,-12.079,-9.508,-13.454,-10.75,-3.259,27.249,0.0,260.24,,270.0,260.0,-11.48,2.913,-6.61,25.253
6784.0,2.526,0.72,-33.978,3.239,9.562,5.249,36.813,4.851,-14.75,-2.808,0.0,38.523,38.963,9.675,3.187,-12.124,-9.502,-13.437,-10.675,-3.25,27.273,0.0,260.44,,270.0,260.0,-11.448,2.907,-6.61,25.211
6784.5,2.526,0.72,-33.978,3.239,9.562,5.249,36.813,4.851,-14.75,-2.808,0.0,38.5,39.0,9.675,3.187,-12.236,-9.468,-13.474,-10.681,-3.25,27.273,0.0,260.44,,270.0,260.0,-11.435,2.901,-6.616,25.17
6785.0,3.163,0.763,-35.209,3.37,9.666,5.249,36.813,4.851,-14.75,-2.808,0.0,38.5,39.0,9.656,3.169,-12.125,-9.517,-13.516,-10.705,-3.25,27.273,0.0,260.84,,270.0,260.0,-11.465,2.895,-6.607,25.135
6785.5,3.163,0.763,-35.209,3.37,9.666,5.249,36.813,4.851,-14.75,-2.808,0.0,38.5,39.0,9.656,3.169,-12.18,-9.512,-13.529,-10.722,-3.25,27.273,0.0,260.84,,270.0,260.0,-11.466,2.899,-6.617,25.14
6786.0,3.163,0.763,-35.209,3.37,9.666,5.249,36.813,4.851,-14.75,-2.808,0.0,38.5,39.0,9.656,3.169,-12.148,-9.496,-13.445,-10.696,-3.25,27.273,0.0,260.44,,270.0,260.0,-11.486,2.903,-6.606,25.129
6786.5,3.163,0.763,-35.209,3.37,9.666,5.249,36.813,4.851,-14.75,-2.808,0.0,38.5,39.0,9.656,3.169,-12.236,-9.478,-13.452,-10.687,-3.25,27.273,0.0,260.44,,270.0,260.0,-11.446,2.908,-6.586,25.146
6787.0,3.163,0.763,-35.209,3.37,9.666,5.232,36.801,4.855,-14.773,-2.811,0.0,38.498,38.976,9.656,3.169,-12.275,-9.487,-13.507,-10.752,-3.253,27.263,0.0,260.64,,270.0,260.0,-11.463,2.912,-6.581,25.156
6787.5,3.163,0.763,-35.209,3.37,9.666,5.232,36.801,4.855,-14.773,-2.811,0.0,38.5,39.0,9.656,3.169,-12.204,-9.505,-13.554,-10.763,-3.253,27.263,0.0,260.64,,270.0,260.0,-11.505,2.916,-6.581,25.152
6788.0,2.66,0.677,-35.209,3.21,9.624,5.232,36.801,4.855,-14.773,-2.811,0.0,38.5,39.0,9.61,3.166,-12.22,-9.514,-13.548,-10.741,-3.253,27.263,0.0,260.64,,270.0,260.0,-11.507,2.92,-6.575,25.233
6788.5,2.66,0.677,-35.209,3.21,9.624,5.232,36.801,4.855,-14.773,-2.811,0.0,38.5,39.0,9.61,3.166,-12.257,-9.482,-13.498,-10.696,-3.253,27.263,0.0,260.64,,270.0,260.0,-11.506,2.916,-6.583,25.254
6789.0,2.66,0.677,-35.209,3.21,9.624,5.232,36.801,4.855,-14.773,-2.811,0.0,38.5,39.0,9.61,3.166,-12.214,-9.471,-13.463,-10.71,-3.253,27.263,0.0,260.44,,270.0,260.0,-11.483,2.911,-6.568,25.242
6789.5,2.66,0.677,-35.209,3.21,9.624,5.232,36.801,4.855,-14.773,-2.811,0.0,38.5,39.0,9.61,3.166,-12.168,-9.49,-13.466,-10.705,-3.253,27.263,0.0,260.44,,270.0,260.0,-11.465,2.907,-6.579,25.241
6790.0,2.66,0.677,-35.209,3.21,9.624,5.243,36.801,4.884,-14.763,-2.8,0.0,38.493,38.926,9.61,3.166,-12.172,-9.489,-13.457,-10.709,-3.24,27.263,0.0,260.14,,270.0,260.0,-11.457,2.903,-6.588,25.239
6790.5,2.66,0.677,-35.209,3.21,9.624,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.61,3.166,-12.128,-9.468,-13.449,-10.669,-3.24,27.263,0.0,260.14,,270.0,260.0,-11.457,2.899,-6.595,25.199
6791.0,2.66,0.677,-35.209,3.21,9.624,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.61,3.166,-12.173,-9.468,-13.346,-10.675,-3.24,27.263,0.0,260.04,,270.0,260.0,-11.428,2.895,-6.558,25.242
6791.5,2.845,0.75,-34.149,3.212,9.483,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.808,3.211,-12.093,-9.5,-13.482,-10.686,-3.24,27.263,0.0,260.04,,270.0,260.0,-11.415,2.892,-6.561,25.295
6792.0,2.845,0.75,-34.149,3.212,9.483,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.808,3.211,-12.15,-9.457,-13.361,-10.682,-3.24,27.263,0.0,259.94,,270.0,260.0,-11.44,2.891,-6.553,25.251
6792.5,2.845,0.75,-34.149,3.212,9.483,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.808,3.211,-12.093,-9.469,-13.404,-10.673,-3.24,27.263,0.0,259.94,,270.0,260.0,-11.413,2.89,-6.571,25.301
6793.0,2.845,0.75,-34.149,3.212,9.483,5.243,36.801,4.884,-14.763,-2.8,0.0,38.5,38.9,9.808,3.211,-12.108,-9.465,-13.382,-10.681,-3.24,27.263,0.0,259.84,,270.0,260.0,-11.41,2.889,-6.546,25.311
6793.5,2.845,0.75,-34.149,3.212,9.483,5.207,36.788,4.86,-14.756,-2.802,0.0,38.49,38.899,9.808,3.211,-11.947,-9.428,-13.317,-10.628,-3.247,27.259,0.0,259.84,,270.0,260.0,-11.409,2.889,-6.548,25.354
6794.0,2.845,0.75,-34.149,3.212,9.483,5.207,36.788,4.86,-14.756,-2.802,0.0,38.5,38.9,9.808,3.211,-11.996,-9.438,-13.294,-10.616,-3.247,27.259,0.0,259.84,,270.0,260.0,-11.33,2.888,-6.535,25.367
6794.5,2.776,0.766,-33.689,3.2,9.534,5.207,36.788,4.86,-14.756,-2.802,0.0,38.5,38.9,9.687,3.114,-12.157,-9.44,-13.368,-10.67,-3.247,27.259,0.0,259.84,,270.0,260.0,-11.336,2.887,-6.53,25.281
6795.0,2.776,0.766,-33.689,3.2,9.534,5.207,36.788,4.86,-14.756,-2.802,0.0,38.5,38.9,9.687,3.114,-12.096,-9.465,-13.443,-10.68,-3.247,27.259,0.0,259.94,,270.0,260.0,-11.409,2.885,-6.53,25.267
6795.5,2.776,0.766,-33.689,3.2,9.534,5.207,36.788,4.86,-14.756,-2.802,0.0,38.5,38.9,9.687,3.114,-12.102,-9.458,-13.418,-10.635,-3.247,27.259,0.0,259.94,,270.0,260.0,-11.421,2.883,-6.544,25.286
6796.0,2.776,0.766,-33.689,3.2,9.534,5.207,36.788,4.86,-14.756,-2.802,0.0,38.5,38.9,9.687,3.114,-12.123,-9.435,-13.361,-10.654,-3.247,27.259,0.0,259.94,,270.0,260.0,-11.403,2.882,-6.527,25.308
6796.5,2.776,0.766,-33.689,3.2,9.534,5.186,36.781,4.86,-14.738,-2.796,0.0,38.467,39.001,9.687,3.114,-12.149,-9.433,-13.391,-10.691,-3.258,27.263,0.0,259.94,,270.0,260.0,-11.393,2.88,-6.549,25.239
6797.0,2.776,0.766,-33.689,3.2,9.534,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.687,3.114,-12.116,-9.467,-13.461,-10.671,-3.258,27.263,0.0,259.44,,270.0,260.0,-11.416,2.878,-6.54,25.209
6797.5,2.776,0.766,-33.689,3.2,9.534,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.687,3.114,-12.197,-9.435,-13.379,-10.654,-3.258,27.263,0.0,259.44,,270.0,260.0,-11.429,2.877,-6.533,25.187
6798.0,2.744,0.617,-35.209,3.241,9.607,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.558,3.123,-12.19,-9.446,-13.404,-10.66,-3.258,27.263,0.0,259.44,,270.0,260.0,-11.416,2.875,-6.532,25.181
6798.5,2.744,0.617,-35.209,3.241,9.607,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.558,3.123,-12.089,-9.441,-13.431,-10.641,-3.258,27.263,0.0,259.44,,270.0,260.0,-11.425,2.873,-6.535,25.217
6799.0,2.744,0.617,-35.209,3.241,9.607,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.558,3.123,-12.166,-9.43,-13.377,-10.637,-3.258,27.263,0.0,259.74,,270.0,260.0,-11.401,2.871,-6.538,25.265
6799.5,2.744,0.617,-35.209,3.241,9.607,5.186,36.781,4.86,-14.738,-2.796,0.0,38.5,39.0,9.558,3.123,-12.032,-9.443,-13.352,-10.663,-3.258,27.263,0.0,259.74,,270.0,260.0,-11.403,2.869,-6.548,25.3
6800.0,2.744,0.617,-35.209,3.241,9.607,5.209,36.792,4.868,-14.743,-2.821,0.0,38.452,38.892,9.558,3.123,-12.068,-9.427,-13.266,-10.624,-3.265,27.26,0.0,259.74,,270.0,260.0,-11.373,2.867,-6.544,25.313
6800.5,2.744,0.617,-35.209,3.241,9.607,5.209,36.792,4.868,-14.743,-2.821,0.0,38.5,38.9,9.558,3.123,-11.971,-9.454,-13.294,-10.6,-3.265,27.26,0.0,259.74,,270.0,260.0,-11.346,2.865,-6.555,25.303
6801.0,2.692,0.667,-34.497,3.185,9.585,5.209,36.792,4.868,-14.743,-2.821,0.0,38.5,38.9,9.687,3.041,-12.12,-9.467,-13.321,-10.634,-3.265,27.26,0.0,259.44,,270.0,260.0,-11.33,2.863,-6.544,25.328
6801.5,2.692,0.667,-34.497,3.185,9.585,5.209,36.792,4.868,-14.743,-2.821,0.0,38.5,38.9,9.687,3.041,-12.061,-9.474,-13.343,-10.672,-3.265,27.26,0.0,259.44,,270.0,260.0,-11.385,2.86,-6.544,25.37
6802.0,2.692,0.667,-34.497,3.185,9.585,5.209,36.792,4.868,-14.743,-2.821,0.0,38.5,38.9,9.687,3.041,-12.14,-9.459,-13.39,-10.702,-3.265,27.26,0.0,260.04,,270.0,260.0,-11.388,2.857,-6.56,25.37
6802.5,2.692,0.667,-34.497,3.185,9.585,5.209,36.792,4.868,-14.743,-2.821,0.0,38.5,38.9,9.687,3.041,-12.112,-9.497,-13.473,-10.732,-3.265,27.26,0.0,260.04,,270.0,260.0,-11.423,2.854,-6.537,25.384
6803.0,2.692,0.667,-34.497,3.185,9.585,5.215,36.792,4.884,-14.696,-2.787,0.0,38.451,38.883,9.687,3.041,-12.149,-9.473,-13.369,-10.721,-3.254,27.259,0.0,260.64,,270.0,260.0,-11.454,2.852,-6.541,25.366
6803.5,2.692,0.667,-34.497,3.185,9.585,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.687,3.041,-12.063,-9.499,-13.423,-10.625,-3.254,27.259,0.0,260.64,,270.0,260.0,-11.428,2.849,-6.548,25.331
6804.0,2.692,0.667,-34.497,3.185,9.585,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.687,3.041,-12.143,-9.51,-13.475,-10.667,-3.254,27.259,0.0,260.24,,270.0,260.0,-11.402,2.846,-6.568,25.274
6804.5,3.211,0.764,-35.209,3.14,9.589,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.513,3.201,-12.127,-9.514,-13.502,-10.753,-3.254,27.259,0.0,260.24,,270.0,260.0,-11.449,2.844,-6.558,25.221
6805.0,3.211,0.764,-35.209,3.14,9.589,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.513,3.201,-12.159,-9.477,-13.415,-10.678,-3.254,27.259,0.0,260.14,,270.0,260.0,-11.474,2.85,-6.555,25.203
6805.5,3.211,0.764,-35.209,3.14,9.589,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.513,3.201,-12.189,-9.294,-13.241,-10.564,-3.254,27.259,0.0,260.14,,270.0,260.0,-11.432,2.856,-6.528,25.18
6806.0,3.211,0.764,-35.209,3.14,9.589,5.215,36.792,4.884,-14.696,-2.787,0.0,38.5,38.9,9.513,3.201,-12.109,-9.489,-13.413,-10.692,-3.254,27.259,0.0,260.14,,270.0,260.0,-11.322,2.867,-6.565,25.157
6806.5,3.211,0.764,-35.209,3.14,9.589,5.214,36.77,4.856,-14.698,-2.822,0.0,38.425,38.799,9.513,3.201,-11.98,-9.506,-13.414,-10.716,-3.271,27.248,0.0,260.14,,270.0,260.0,-11.425,2.867,-6.559,25.14
6807.0,3.211,0.764,-35.209,3.14,9.589,5.214,36.77,4.856,-14.698,-2.822,0.0,38.4,38.8,9.513,3.201,-12.088,-9.505,-13.396,-10.66,-3.271,27.248,0.0,260.44,,270.0,260.0,-11.404,2.873,-6.561,25.117
6807.5,2.803,0.749,-33.889,3.237,9.487,5.214,36.77,4.856,-14.698,-2.822,0.0,38.4,38.8,9.782,3.108,-12.097,-9.489,-13.329,-10.704,-3.271,27.248,0.0,260.44,,270.0,260.0,-11.412,2.879,-6.566,25.088
6808.0,2.803,0.749,-33.889,3.237,9.487,5.214,36.77,4.856,-14.698,-2.822,0.0,38.4,38.8,9.782,3.108,-12.003,-9.493,-13.329,-10.627,-3.271,27.248,0.0,260.34,,270.0,260.0,-11.405,2.877,-6.563,25.039
6808.5,2.803,0.749,-33.889,3.237,9.487,5.214,36.77,4.856,-14.698,-2.822,0.0,38.4,38.8,9.782,3.108,-12.118,-9.469,-13.301,-10.657,-3.271,27.248,0.0,260.34,,270.0,260.0,-11.363,2.876,-6.559,25.003
6809.0,2.803,0.749,-33.889,3.237,9.487,5.214,36.77,4.856,-14.698,-2.822,0.0,38.4,38.8,9.782,3.108,-12.039,-9.493,-13.395,-10.658,-3.271,27.248,0.0,260.24,,270.0,260.0,-11.386,2.875,-6.562,24.964
6809.5,2.803,0.749,-33.889,3.237,9.487,5.206,36.779,4.837,-14.657,-2.827,0.0,38.416,38.745,9.782,3.108,-12.1,-9.486,-13.354,-10.682,-3.266,27.245,0.0,260.24,,270.0,260.0,-11.396,2.874,-6.528,24.979
6810.0,2.803,0.749,-33.889,3.237,9.487,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.782,3.108,-12.186,-9.485,-13.431,-10.716,-3.266,27.245,0.0,260.84,,270.0,260.0,-11.406,2.873,-6.523,25.014
6810.5,2.818,0.669,-35.209,3.197,9.623,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.502,3.289,-12.197,-9.459,-13.405,-10.714,-3.266,27.245,0.0,260.84,,270.0,260.0,-11.454,2.871,-6.532,24.994
6811.0,2.818,0.669,-35.209,3.197,9.623,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.502,3.289,-12.079,-9.5,-13.467,-10.661,-3.266,27.245,0.0,260.64,,270.0,260.0,-11.444,2.871,-6.539,24.995
6811.5,2.818,0.669,-35.209,3.197,9.623,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.502,3.289,-12.134,-9.45,-13.347,-10.654,-3.266,27.245,0.0,260.64,,270.0,260.0,-11.427,2.87,-6.536,24.983
6812.0,2.818,0.669,-35.209,3.197,9.623,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.502,3.289,-12.066,-9.459,-13.362,-10.599,-3.266,27.245,0.0,260.34,,270.0,260.0,-11.396,2.869,-6.518,24.99
6812.5,2.818,0.669,-35.209,3.197,9.623,5.206,36.779,4.837,-14.657,-2.827,0.0,38.4,38.7,9.502,3.289,-12.085,-9.432,-13.235,-10.589,-3.266,27.245,0.0,260.34,,270.0,260.0,-11.372,2.868,-6.526,24.981
6813.0,2.818,0.669,-35.209,3.197,9.623,5.219,36.781,4.87,-14.64,-2.822,0.0,38.406,38.789,9.502,3.289,-11.916,-9.422,-13.199,-10.599,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.335,2.867,-6.529,25.015
6813.5,2.818,0.669,-35.209,3.197,9.623,5.219,36.781,4.87,-14.64,-2.822,0.0,38.4,38.8,9.502,3.289,-11.763,-9.454,-13.125,-10.542,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.284,2.866,-6.527,25.028
6814.0,2.852,0.754,-33.76,3.133,9.508,5.219,36.781,4.87,-14.64,-2.822,0.0,38.4,38.8,9.723,3.139,-11.991,-9.469,-13.272,-10.626,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.221,2.866,-6.523,25.101
6814.5,2.852,0.754,-33.76,3.133,9.508,5.219,36.781,4.87,-14.64,-2.822,0.0,38.4,38.8,9.723,3.139,-12.021,-9.467,-13.274,-10.628,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.339,2.865,-6.53,25.146
6815.0,2.852,0.754,-33.76,3.133,9.508,5.219,36.781,4.87,-14.64,-2.822,0.0,38.4,38.8,9.723,3.139,-12.051,-9.46,-13.321,-10.636,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.348,2.865,-6.509,25.176
6815.5,2.852,0.754,-33.76,3.133,9.508,5.219,36.781,4.87,-14.64,-2.822,0.0,38.4,38.8,9.723,3.139,-12.094,-9.491,-13.324,-10.69,-3.275,27.234,0.0,260.44,,270.0,260.0,-11.367,2.865,-6.523,25.224
6816.0,2.852,0.754,-33.76,3.133,9.508,5.192,36.789,4.865,-14.603,-2.835,0.0,38.396,38.724,9.723,3.139,-11.965,-9.454,-13.331,-10.65,-3.271,27.235,0.0,260.44,,270.0,260.0,-11.4,2.865,-6.498,25.401
6816.5,2.852,0.754,-33.76,3.133,9.508,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.723,3.139,-12.061,-9.457,-13.294,-10.607,-3.271,27.235,0.0,260.44,,270.0,260.0,-11.35,2.865,-6.504,25.56
6817.0,2.443,0.657,-33.729,3.207,9.464,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.776,3.112,-12.029,-9.435,-13.31,-10.632,-3.271,27.235,0.0,260.54,,270.0,260.0,-11.355,2.864,-6.513,25.539
6817.5,2.443,0.657,-33.729,3.207,9.464,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.776,3.112,-12.016,-9.463,-13.253,-10.625,-3.271,27.235,0.0,260.54,,270.0,260.0,-11.352,2.857,-6.506,25.523
6818.0,2.443,0.657,-33.729,3.207,9.464,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.776,3.112,-11.874,-9.434,-13.176,-10.536,-3.271,27.235,0.0,259.94,,270.0,260.0,-11.339,2.851,-6.512,25.561
6818.5,2.443,0.657,-33.729,3.207,9.464,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.776,3.112,-11.91,-9.389,-13.08,-10.538,-3.271,27.235,0.0,259.94,,270.0,260.0,-11.255,2.844,-6.525,25.588
6819.0,2.443,0.657,-33.729,3.207,9.464,5.192,36.789,4.865,-14.603,-2.835,0.0,38.4,38.7,9.776,3.112,-11.801,-9.432,-13.106,-10.508,-3.271,27.235,0.0,259.94,,270.0,260.0,-11.229,2.837,-6.496,25.607
6819.5,2.443,0.657,-33.729,3.207,9.464,5.179,36.759,4.844,-14.59,-2.806,0.0,38.383,38.789,9.776,3.112,-11.858,-9.462,-13.181,-10.595,-3.269,27.233,0.0,259.94,,270.0,260.0,-11.212,2.831,-6.502,25.615
6820.0,2.443,0.657,-33.729,3.207,9.464,5.179,36.759,4.844,-14.59,-2.806,0.0,38.4,38.8,9.776,3.112,-11.898,-9.453,-13.151,-10.589,-3.269,27.233,0.0,259.94,,270.0,260.0,-11.274,2.825,-6.516,25.618
6820.5,2.993,0.726,-35.209,3.123,9.481,5.179,36.759,4.844,-14.59,-2.806,0.0,38.4,38.8,9.535,3.23,-11.814,-9.417,-13.115,-10.57,-3.269,27.233,0.0,259.94,,270.0,260.0,-11.273,2.818,-6.511,25.633
6821.0,2.993,0.726,-35.209,3.123,9.481,5.179,36.759,4.844,-14.59,-2.806,0.0,38.4,38.8,9.535,3.23,-11.975,-9.381,-13.138,-10.578,-3.269,27.233,0.0,260.34,,270.0,260.0,-11.229,2.821,-6.505,25.646
6821.5,2.993,0.726,-35.209,3.123,9.481,5.179,36.759,4.844,-14.59,-2.806,0.0,38.4,38.8,9.535,3.23,-11.816,-9.448,-13.117,-10.598,-3.269,27.233,0.0,260.34,,270.0,260.0,-11.268,2.824,-6.509,25.662
6822.0,2.993,0.726,-35.209,3.123,9.481,5.179,36.759,4.844,-14.59,-2.806,0.0,38.4,38.8,9.535,3.23,-12.026,-9.32,-13.024,-10.49,-3.269,27.233,0.0,260.34,,270.0,260.0,-11.245,2.827,-6.491,25.686
6822.5,2.993,0.726,-35.209,3.123,9.481,5.239,36.773,4.888,-14.536,-2.818,0.0,38.38,38.752,9.535,3.23,-11.936,-9.462,-13.204,-10.535,-3.266,27.238,0.0,260.34,,270.0,260.0,-11.215,2.83,-6.498,25.695
6823.0,2.993,0.726,-35.209,3.123,9.481,5.239,36.773,4.888,-14.536,-2.818,0.0,38.4,38.8,9.535,3.23,-11.733,-9.452,-13.104,-10.593,-3.266,27.238,0.0,259.94,,270.0,260.0,-11.284,2.832,-6.504,25.681
6823.5,3.302,0.785,-35.209,3.096,9.616,5.239,36.773,4.888,-14.536,-2.818,0.0,38.4,38.8,9.516,3.236,-11.763,-9.428,-13.173,-10.586,-3.266,27.238,0.0,259.94,,270.0,260.0,-11.22,2.835,-6.493,25.704
6824.0,3.302,0.785,-35.209,3.096,9.616,5.239,36.773,4.888,-14.536,-2.818,0.0,38.4,38.8,9.516,3.236,-11.98,-9.388,-13.07,-10.574,-3.266,27.238,0.0,260.34,,270.0,260.0,-11.238,2.842,-6.494,25.702
6824.5,3.302,0.785,-35.209,3.096,9.616,5.239,36.773,4.888,-14.536,-2.818,0.0,38.4,38.8,9.516,3.236,-11.885,-9.452,-13.236,-10.638,-3.266,27.238,0.0,260.34,,270.0,260.0,-11.253,2.85,-6.476,25.701
6825.0,3.302,0.785,-35.209,3.096,9.616,5.239,36.773,4.888,-14.536,-2.818,0.0,38.4,38.8,9.516,3.236,-12.033,-9.442,-13.28,-10.59,-3.266,27.238,0.0,260.64,,270.0,260.0,-11.303,2.857,-6.478,25.66
6825.5,3.302,0.785,-35.209,3.096,9.616,5.218,36.796,4.852,-14.525,-2.812,0.0,38.359,38.753,9.516,3.236,-11.979,-9.426,-13.205,-10.617,-3.265,27.231,0.0,260.64,,270.0,260.0,-11.336,2.865,-6.491,25.633
6826.0,3.302,0.785,-35.209,3.096,9.616,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.516,3.236,-11.881,-9.407,-13.223,-10.576,-3.265,27.231,0.0,260.84,,270.0,260.0,-11.307,2.872,-6.487,25.576
6826.5,3.302,0.785,-35.209,3.096,9.616,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.516,3.236,-11.95,-9.397,-13.153,-10.548,-3.265,27.231,0.0,260.84,,270.0,260.0,-11.272,2.879,-6.477,25.575
6827.0,2.706,0.753,-33.629,3.179,9.53,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.688,3.127,-11.902,-9.4,-13.185,-10.573,-3.265,27.231,0.0,261.04,,270.0,260.0,-11.262,2.886,-6.485,25.565
6827.5,2.706,0.753,-33.629,3.179,9.53,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.688,3.127,-11.88,-9.401,-13.07,-10.527,-3.265,27.231,0.0,261.04,,269.0,260.0,-11.265,2.883,-6.454,25.619
6828.0,2.706,0.753,-33.629,3.179,9.53,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.688,3.127,-11.752,-9.285,-12.966,-10.443,-3.265,27.231,0.0,260.64,,269.0,260.0,-11.22,2.88,-6.442,25.638
6828.5,2.706,0.753,-33.629,3.179,9.53,5.218,36.796,4.852,-14.525,-2.812,0.0,38.4,38.8,9.688,3.127,-11.783,-9.39,-13.137,-10.516,-3.265,27.231,0.0,260.64,,269.0,260.0,-11.111,2.877,-6.475,25.645
6829.0,2.706,0.753,-33.629,3.179,9.53,5.202,36.756,4.808,-14.509,-2.811,0.0,38.345,38.734,9.688,3.127,-11.735,-9.355,-12.984,-10.499,-3.264,27.23,0.0,260.24,,269.0,260.0,-11.206,2.874,-6.458,25.64
6829.5,2.706,0.753,-33.629,3.179,9.53,5.202,36.756,4.808,-14.509,-2.811,0.0,38.3,38.7,9.688,3.127,-11.667,-9.376,-12.987,-10.513,-3.264,27.23,0.0,260.24,,269.0,260.0,-11.143,2.872,-6.471,25.636
6830.0,2.843,0.781,-34.326,3.168,9.525,5.202,36.756,4.808,-14.509,-2.811,0.0,38.3,38.7,9.675,3.22,-11.73,-9.378,-13.027,-10.529,-3.264,27.23,0.0,260.54,,269.0,260.0,-11.136,2.869,-6.466,25.623
6830.5,2.843,0.781,-34.326,3.168,9.525,5.202,36.756,4.808,-14.509,-2.811,0.0,38.3,38.7,9.675,3.22,-11.925,-9.342,-13.055,-10.504,-3.264,27.23,0.0,260.54,,269.0,260.0,-11.166,2.869,-6.44,25.653
6831.0,2.843,0.781,-34.326,3.168,9.525,5.202,36.756,4.808,-14.509,-2.811,0.0,38.3,38.7,9.675,3.22,-11.742,-9.369,-13.062,-10.489,-3.264,27.23,0.0,260.54,,269.0,260.0,-11.206,2.868,-6.463,25.804
6831.5,2.843,0.781,-34.326,3.168,9.525,5.202,36.756,4.808,-14.509,-2.811,0.0,38.3,38.7,9.675,3.22,-11.815,-9.381,-13.012,-10.504,-3.264,27.23,0.0,260.54,,269.0,260.0,-11.165,2.868,-6.446,25.74
6832.0,2.843,0.781,-34.326,3.168,9.525,5.157,36.767,4.831,-14.468,-2.82,0.0,38.33,38.719,9.675,3.22,-11.903,-9.368,-13.051,-10.526,-3.262,27.22,0.0,259.54,,269.0,260.0,-11.178,2.867,-6.439,25.755
6832.5,2.843,0.781,-34.326,3.168,9.525,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.675,3.22,-11.915,-9.366,-13.1,-10.551,-3.262,27.22,0.0,259.54,,269.0,260.0,-11.212,2.867,-6.445,25.761
6833.0,2.843,0.781,-34.326,3.168,9.525,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.675,3.22,-11.939,-9.336,-13.058,-10.529,-3.262,27.22,0.0,259.64,,269.0,260.0,-11.233,2.866,-6.422,25.775
6833.5,2.596,0.604,-35.209,3.083,9.583,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.591,3.323,-11.788,-9.359,-13.139,-10.537,-3.262,27.22,0.0,259.64,,269.0,260.0,-11.215,2.866,-6.456,25.733
6834.0,2.596,0.604,-35.209,3.083,9.583,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.591,3.323,-11.895,-9.346,-13.016,-10.495,-3.262,27.22,0.0,258.84,,269.0,260.0,-11.206,2.862,-6.439,25.734
6834.5,2.596,0.604,-35.209,3.083,9.583,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.591,3.323,-11.992,-9.375,-13.231,-10.548,-3.262,27.22,0.0,258.84,,270.0,260.0,-11.188,2.857,-6.407,25.682
6835.0,2.596,0.604,-35.209,3.083,9.583,5.157,36.767,4.831,-14.468,-2.82,0.0,38.3,38.7,9.591,3.323,-11.932,-9.305,-13.089,-10.489,-3.262,27.22,0.0,258.84,,270.0,260.0,-11.286,2.853,-6.424,25.678
6835.5,2.596,0.604,-35.209,3.083,9.583,5.198,36.798,4.817,-14.451,-2.808,0.0,38.33,38.688,9.591,3.323,-11.665,-9.305,-13.01,-10.379,-3.277,27.221,0.0,258.84,,271.0,260.0,-11.204,2.849,-6.406,25.746
6836.0,2.596,0.604,-35.209,3.083,9.583,5.198,36.798,4.817,-14.451,-2.808,0.0,38.3,38.7,9.591,3.323,-11.61,-9.257,-12.917,-10.359,-3.277,27.221,0.0,258.64,,271.0,260.0,-11.09,2.845,-6.422,25.726
6836.5,4.005,0.967,-35.209,3.176,9.512,5.198,36.798,4.817,-14.451,-2.808,0.0,38.3,38.7,9.68,3.193,-11.645,-9.058,-12.738,-10.247,-3.277,27.221,0.0,258.64,,272.0,260.0,-11.036,2.841,-6.377,25.73
6837.0,4.005,0.967,-35.209,3.176,9.512,5.198,36.798,4.817,-14.451,-2.808,0.0,38.3,38.7,9.68,3.193,-11.654,-9.187,-12.798,-10.242,-3.277,27.221,0.0,259.54,,272.0,260.0,-10.922,2.86,-6.357,25.685
6837.5,4.005,0.967,-35.209,3.176,9.512,5.198,36.798,4.817,-14.451,-2.808,0.0,38.3,38.7,9.68,3.193,-11.612,-9.0,-12.621,-10.173,-3.277,27.221,0.0,259.54,,272.0,260.0,-10.97,2.878,-6.363,25.61
6838.0,4.005,0.967,-35.209,3.176,9.512,5.198,36.798,4.817,-14.451,-2.808,0.0,38.3,38.7,9.68,3.193,-11.626,-9.254,-12.862,-10.372,-3.277,27.221,0.0,260.84,,272.0,260.0,-10.851,2.915,-6.369,25.607
6838.5,4.005,0.967,-35.209,3.176,9.512,5.16,36.723,4.811,-14.441,-2.827,0.0,38.316,38.738,9.68,3.193,-11.461,-9.278,-12.844,-10.419,-3.274,27.215,0.0,260.84,,272.0,260.0,-11.029,2.915,-6.363,25.481
6839.0,4.005,0.967,-35.209,3.176,9.512,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.68,3.193,-11.485,-9.241,-12.743,-10.334,-3.274,27.215,0.0,260.44,,272.0,260.0,-11.001,2.933,-6.356,25.482
6839.5,4.005,0.967,-35.209,3.176,9.512,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.68,3.193,-11.63,-9.303,-12.961,-10.467,-3.274,27.215,0.0,260.44,,272.0,260.0,-10.951,2.951,-6.367,25.487
6840.0,2.509,0.682,-34.526,3.122,9.555,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.653,3.246,-11.754,-9.278,-12.918,-10.452,-3.274,27.215,0.0,260.74,,272.0,260.0,-11.091,2.968,-6.347,25.5
6840.5,2.509,0.682,-34.526,3.122,9.555,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.653,3.246,-11.716,-9.268,-12.987,-10.417,-3.274,27.215,0.0,260.74,,272.0,260.0,-11.101,2.96,-6.339,25.563
6841.0,2.509,0.682,-34.526,3.122,9.555,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.653,3.246,-11.712,-9.289,-13.076,-10.432,-3.274,27.215,0.0,261.94,,272.0,260.0,-11.097,2.953,-6.351,25.59
6841.5,2.509,0.682,-34.526,3.122,9.555,5.16,36.723,4.811,-14.441,-2.827,0.0,38.3,38.7,9.653,3.246,-11.741,-9.273,-13.031,-10.368,-3.274,27.215,0.0,261.94,,271.0,260.0,-11.127,2.946,-6.345,25.609
6842.0,2.509,0.682,-34.526,3.122,9.555,5.187,36.792,4.842,-14.409,-2.808,0.0,38.31,38.828,9.653,3.246,-11.791,-9.187,-12.93,-10.37,-3.279,27.221,0.0,261.64,,271.0,260.0,-11.103,2.938,-6.335,25.584
6842.5,2.509,0.682,-34.526,3.122,9.555,5.187,36.792,4.842,-14.409,-2.808,0.0,38.3,38.8,9.653,3.246,-11.728,-9.277,-13.018,-10.372,-3.279,27.221,0.0,261.64,,270.0,260.0,-11.069,2.931,-6.33,25.595
6843.0,3.561,0.848,-35.209,3.117,9.591,5.187,36.792,4.842,-14.409,-2.808,0.0,38.3,38.8,9.556,3.206,-11.64,-9.243,-12.848,-10.34,-3.279,27.221,0.0,261.34,,270.0,260.0,-11.099,2.925,-6.327,25.571
6843.5,3.561,0.848,-35.209,3.117,9.591,5.187,36.792,4.842,-14.409,-2.808,0.0,38.3,38.8,9.556,3.206,-11.661,-9.212,-12.857,-10.375,-3.279,27.221,0.0,261.34,,269.0,260.0,-11.018,2.935,-6.339,25.566
6844.0,3.561,0.848,-35.209,3.117,9.591,5.187,36.792,4.842,-14.409,-2.808,0.0,38.3,38.8,9.556,3.206,-11.724,-9.255,-12.907,-10.407,-3.279,27.221,0.0,260.94,,269.0,260.0,-11.026,2.945,-6.326,25.547
6844.5,3.561,0.848,-35.209,3.117,9.591,5.187,36.792,4.842,-14.409,-2.808,0.0,38.3,38.8,9.556,3.206,-11.709,-9.242,-12.973,-10.418,-3.279,27.221,0.0,260.94,,269.0,260.0,-11.073,2.955,-6.33,25.55
6845.0,3.561,0.848,-35.209,3.117,9.591,5.259,36.78,4.855,-14.381,-2.827,0.0,38.309,38.767,9.556,3.206,-11.701,-9.213,-12.921,-10.362,-3.27,27.215,0.0,260.24,,269.0,260.0,-11.085,2.965,-6.314,25.507
6845.5,3.561,0.848,-35.209,3.117,9.591,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.556,3.206,-11.611,-9.225,-12.982,-10.356,-3.27,27.215,0.0,260.24,,269.0,260.0,-11.049,2.975,-6.304,25.686
6846.0,3.561,0.848,-35.209,3.117,9.591,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.556,3.206,-11.71,-9.25,-13.08,-10.426,-3.27,27.215,0.0,259.54,,269.0,260.0,-11.044,2.985,-6.292,25.722
6846.5,2.618,0.669,-35.051,3.179,9.52,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.629,3.388,-11.845,-9.189,-13.029,-10.432,-3.27,27.215,0.0,259.54,,269.0,260.0,-11.116,2.994,-6.286,25.773
6847.0,2.618,0.669,-35.051,3.179,9.52,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.629,3.388,-11.695,-9.23,-13.044,-10.369,-3.27,27.215,0.0,260.44,,269.0,260.0,-11.124,2.988,-6.298,25.817
6847.5,2.618,0.669,-35.051,3.179,9.52,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.629,3.388,-11.758,-9.175,-12.941,-10.352,-3.27,27.215,0.0,260.44,,269.0,260.0,-11.084,2.982,-6.277,25.867
6848.0,2.618,0.669,-35.051,3.179,9.52,5.259,36.78,4.855,-14.381,-2.827,0.0,38.3,38.8,9.629,3.388,-11.708,-9.197,-13.009,-10.339,-3.27,27.215,0.0,259.04,,269.0,260.0,-11.057,2.976,-6.277,25.89
6848.5,2.618,0.669,-35.051,3.179,9.52,5.21,36.792,4.791,-14.367,-2.819,0.0,38.305,38.701,9.629,3.388,-11.682,-9.196,-12.944,-10.34,-3.277,27.206,0.0,259.04,,269.0,260.0,-11.063,2.97,-6.285,25.867
6849.0,2.618,0.669,-35.051,3.179,9.52,5.21,36.792,4.791,-14.367,-2.819,0.0,38.3,38.7,9.629,3.388,-11.635,-9.204,-12.971,-10.382,-3.277,27.206,0.0,259.44,,269.0,260.0,-11.041,2.964,-6.269,25.798
6849.5,2.751,0.67,-35.209,3.205,9.581,5.21,36.792,4.791,-14.367,-2.819,0.0,38.3,38.7,9.533,3.291,-11.751,-9.189,-12.974,-10.368,-3.277,27.206,0.0,259.44,,269.0,260.0,-11.048,2.959,-6.272,25.805
6850.0,2.751,0.67,-35.209,3.205,9.581,5.21,36.792,4.791,-14.367,-2.819,0.0,38.3,38.7,9.533,3.291,-11.666,-9.173,-12.908,-10.323,-3.277,27.206,0.0,258.74,,269.0,260.0,-11.07,2.955,-6.261,25.785
6850.5,2.751,0.67,-35.209,3.205,9.581,5.21,36.792,4.791,-14.367,-2.819,0.0,38.3,38.7,9.533,3.291,-11.685,-9.182,-12.847,-10.329,-3.277,27.206,0.0,258.74,,270.0,260.0,-11.017,2.952,-6.275,25.715
6851.0,2.751,0.67,-35.209,3.205,9.581,5.21,36.792,4.791,-14.367,-2.819,0.0,38.3,38.7,9.533,3.291,-11.502,-9.205,-12.889,-10.309,-3.277,27.206,0.0,259.24,,270.0,260.0,-11.011,2.949,-6.249,25.617
6851.5,2.751,0.67,-35.209,3.205,9.581,5.195,36.761,4.804,-14.355,-2.81,0.0,38.305,38.705,9.533,3.291,-11.615,-9.153,-12.796,-10.331,-3.265,27.21,0.0,259.24,,270.0,260.0,-10.976,2.945,-6.265,25.526
6852.0,2.751,0.67,-35.209,3.205,9.581,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.533,3.291,-11.564,-9.178,-12.795,-10.31,-3.265,27.21,0.0,258.54,,270.0,260.0,-10.974,2.942,-6.264,25.496
6852.5,2.925,0.771,-34.594,3.189,9.597,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.59,3.068,-11.466,-9.156,-12.8,-10.221,-3.265,27.21,0.0,258.54,,271.0,260.0,-10.962,2.939,-6.273,25.425
6853.0,2.925,0.771,-34.594,3.189,9.597,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.59,3.068,-11.595,-9.156,-12.775,-10.257,-3.265,27.21,0.0,258.74,,271.0,260.0,-10.911,2.939,-6.26,25.315
6853.5,2.925,0.771,-34.594,3.189,9.597,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.59,3.068,-11.607,-9.206,-12.961,-10.329,-3.265,27.21,0.0,258.74,,272.0,260.0,-10.946,2.939,-6.23,25.336
6854.0,2.925,0.771,-34.594,3.189,9.597,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.59,3.068,-11.588,-9.146,-12.838,-10.252,-3.265,27.21,0.0,259.34,,272.0,260.0,-11.026,2.938,-6.271,25.305
6854.5,2.925,0.771,-34.594,3.189,9.597,5.195,36.761,4.804,-14.355,-2.81,0.0,38.3,38.7,9.59,3.068,-11.66,-9.142,-12.835,-10.315,-3.265,27.21,0.0,259.34,,272.0,260.0,-10.956,2.938,-6.24,25.283
6855.0,2.925,0.771,-34.594,3.189,9.597,5.162,36.779,4.809,-14.314,-2.826,0.0,38.296,38.827,9.59,3.068,-11.642,-9.16,-12.833,-10.318,-3.268,27.203,0.0,259.24,,272.0,260.0,-10.988,2.938,-6.235,25.273
6855.5,2.925,0.771,-34.594,3.189,9.597,5.162,36.779,4.809,-14.314,-2.826,0.0,38.3,38.8,9.59,3.068,-11.688,-9.16,-12.913,-10.332,-3.268,27.203,0.0,259.24,,272.0,260.0,-10.988,2.938,-6.227,25.272
6856.0,2.824,0.672,-35.172,3.188,9.561,5.162,36.779,4.809,-14.314,-2.826,0.0,38.3,38.8,9.647,3.247,-11.638,-9.187,-12.917,-10.358,-3.268,27.203,0.0,259.04,,272.0,260.0,-11.023,2.937,-6.226,25.292
6856.5,2.824,0.672,-35.172,3.188,9.561,5.162,36.779,4.809,-14.314,-2.826,0.0,38.3,38.8,9.647,3.247,-11.648,-9.175,-13.006,-10.348,-3.268,27.203,0.0,259.04,,272.0,260.0,-11.025,2.936,-6.233,25.283
6857.0,2.824,0.672,-35.172,3.188,9.561,5.162,36.779,4.809,-14.314,-2.826,0.0,38.3,38.8,9.647,3.247,-11.713,-9.177,-12.96,-10.342,-3.268,27.203,0.0,261.24,,272.0,260.0,-11.044,2.934,-6.217,25.277
6857.5,2.824,0.672,-35.172,3.188,9.561,5.162,36.779,4.809,-14.314,-2.826,0.0,38.3,38.8,9.647,3.247,-11.643,-9.162,-12.961,-10.326,-3.268,27.203,0.0,261.24,,271.0,260.0,-11.048,2.932,-6.251,25.297
6858.0,2.824,0.672,-35.172,3.188,9.561,5.162,36.796,4.828,-14.297,-2.813,0.0,38.293,38.754,9.647,3.247,-11.708,-9.15,-12.908,-10.289,-3.262,27.206,0.0,261.84,,271.0,260.0,-11.023,2.93,-6.225,25.242
6858.5,2.824,0.672,-35.172,3.188,9.561,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.647,3.247,-11.617,-9.151,-12.964,-10.277,-3.262,27.206,0.0,261.84,,270.0,260.0,-11.014,2.928,-6.218,25.183
6859.0,2.903,0.768,-33.77,3.217,9.478,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.803,3.134,-11.629,-9.142,-12.869,-10.295,-3.262,27.206,0.0,261.44,,270.0,260.0,-11.002,2.927,-6.233,25.115
6859.5,2.903,0.768,-33.77,3.217,9.478,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.803,3.134,-11.594,-9.138,-12.923,-10.321,-3.262,27.206,0.0,261.44,,269.0,260.0,-10.984,2.926,-6.209,24.974
6860.0,2.903,0.768,-33.77,3.217,9.478,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.803,3.134,-11.573,-9.149,-12.93,-10.28,-3.262,27.206,0.0,261.54,,269.0,260.0,-10.994,2.926,-6.219,24.914
6860.5,2.903,0.768,-33.77,3.217,9.478,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.803,3.134,-11.666,-9.152,-12.896,-10.318,-3.262,27.206,0.0,261.54,,268.0,260.0,-10.983,2.926,-6.202,24.916
6861.0,2.903,0.768,-33.77,3.217,9.478,5.162,36.796,4.828,-14.297,-2.813,0.0,38.3,38.8,9.803,3.134,-11.641,-9.133,-12.895,-10.315,-3.262,27.206,0.0,259.44,,268.0,260.0,-11.008,2.925,-6.218,24.886
6861.5,2.903,0.768,-33.77,3.217,9.478,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.771,9.803,3.134,-11.728,-9.14,-12.912,-10.347,-3.268,27.201,0.0,259.44,,268.0,260.0,-10.996,2.925,-6.204,24.844
6862.0,2.903,0.768,-33.77,3.217,9.478,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.8,9.803,3.134,-11.784,-9.116,-12.938,-10.29,-3.268,27.201,0.0,259.54,,268.0,260.0,-11.032,2.925,-6.202,24.866
6862.5,2.383,0.657,-33.952,3.289,9.514,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.8,9.667,3.079,-11.782,-9.09,-12.92,-10.295,-3.268,27.201,0.0,259.54,,268.0,260.0,-11.032,2.924,-6.205,24.833
6863.0,2.383,0.657,-33.952,3.289,9.514,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.8,9.667,3.079,-11.611,-9.112,-12.962,-10.325,-3.268,27.201,0.0,259.64,,268.0,260.0,-11.022,2.915,-6.201,24.891
6863.5,2.383,0.657,-33.952,3.289,9.514,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.8,9.667,3.079,-11.687,-9.123,-12.936,-10.291,-3.268,27.201,0.0,259.64,,268.0,260.0,-11.002,2.907,-6.188,24.939
6864.0,2.383,0.657,-33.952,3.289,9.514,5.186,36.784,4.847,-14.283,-2.812,0.0,38.3,38.8,9.667,3.079,-11.727,-9.105,-12.84,-10.258,-3.268,27.201,0.0,257.74,,268.0,260.0,-11.01,2.898,-6.197,24.973
6864.5,2.383,0.657,-33.952,3.289,9.514,5.192,36.768,4.842,-14.281,-2.828,0.0,38.294,38.773,9.667,3.079,-11.57,-9.099,-12.772,-10.234,-3.265,27.197,0.0,257.74,,269.0,260.0,-10.983,2.89,-6.208,24.982
6865.0,2.383,0.657,-33.952,3.289,9.514,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.667,3.079,-11.496,-9.103,-12.792,-10.21,-3.265,27.197,0.0,257.54,,269.0,260.0,-10.919,2.881,-6.21,24.978
6865.5,3.185,0.739,-35.209,3.155,9.634,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.628,3.29,-11.646,-9.111,-12.83,-10.286,-3.265,27.197,0.0,257.54,,270.0,260.0,-10.9,2.873,-6.204,24.986
6866.0,3.185,0.739,-35.209,3.155,9.634,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.628,3.29,-11.557,-9.136,-12.934,-10.344,-3.265,27.197,0.0,257.74,,270.0,260.0,-10.968,2.878,-6.194,25.027
6866.5,3.185,0.739,-35.209,3.155,9.634,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.628,3.29,-11.729,-9.106,-12.883,-10.31,-3.265,27.197,0.0,257.74,,271.0,260.0,-10.993,2.883,-6.184,25.057
6867.0,3.185,0.739,-35.209,3.155,9.634,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.628,3.29,-11.566,-9.126,-12.895,-10.314,-3.265,27.197,0.0,258.24,,271.0,260.0,-11.007,2.888,-6.185,25.129
6867.5,3.185,0.739,-35.209,3.155,9.634,5.192,36.768,4.842,-14.281,-2.828,0.0,38.3,38.8,9.628,3.29,-11.585,-9.119,-12.925,-10.263,-3.265,27.197,0.0,258.24,,272.0,260.0,-10.975,2.893,-6.192,25.178
6868.0,3.185,0.739,-35.209,3.155,9.634,5.218,36.77,4.816,-14.243,-2.82,0.0,38.288,38.8,9.628,3.29,-11.722,-9.103,-12.861,-10.277,-3.279,27.195,0.0,259.24,,272.0,260.0,-10.973,2.898,-6.194,25.248
6868.5,3.185,0.739,-35.209,3.155,9.634,5.218,36.77,4.816,-14.243,-2.82,0.0,38.3,38.8,9.628,3.29,-11.64,-9.132,-12.983,-10.315,-3.279,27.195,0.0,259.24,,272.0,260.0,-10.991,2.903,-6.166,25.297
6869.0,2.658,0.678,-35.209,3.203,9.487,5.218,36.77,4.816,-14.243,-2.82,0.0,38.3,38.8,9.568,3.27,-11.71,-9.021,-12.866,-10.247,-3.279,27.195,0.0,258.54,,272.0,260.0,-11.017,2.907,-6.161,25.291
6869.5,2.658,0.678,-35.209,3.203,9.487,5.218,36.77,4.816,-14.243,-2.82,0.0,38.3,38.8,9.568,3.27,-11.612,-9.063,-12.848,-10.239,-3.279,27.195,0.0,258.54,,273.0,260.0,-10.961,2.903,-6.167,25.301
6870.0,2.658,0.678,-35.209,3.203,9.487,5.218,36.77,4.816,-14.243,-2.82,0.0,38.3,38.8,9.568,3.27,-11.624,-9.091,-12.867,-10.262,-3.279,27.195,0.0,262.34,,273.0,260.0,-10.94,2.899,-6.146,25.313
6870.5,2.658,0.678,-35.209,3.203,9.487,5.218,36.77,4.816,-14.243,-2.82,0.0,38.3,38.8,9.568,3.27,-11.58,-9.113,-12.866,-10.226,-3.279,27.195,0.0,262.34,,272.0,260.0,-10.961,2.895,-6.158,25.295
6871.0,2.658,0.678,-35.209,3.203,9.487,5.221,36.774,4.822,-14.226,-2.835,0.0,38.303,38.786,9.568,3.27,-11.603,-9.087,-12.824,-10.258,-3.266,27.203,0.0,261.14,,272.0,260.0,-10.946,2.891,-6.164,25.284
6871.5,2.658,0.678,-35.209,3.203,9.487,5.221,36.774,4.822,-14.226,-2.835,0.0,38.3,38.8,9.568,3.27,-11.662,-8.984,-12.811,-10.211,-3.266,27.203,0.0,261.14,,271.0,260.0,-10.943,2.887,-6.146,25.268
6872.0,2.901,0.778,-33.128,3.231,9.538,5.221,36.774,4.822,-14.226,-2.835,0.0,38.3,38.8,9.862,3.143,-11.61,-9.094,-12.833,-10.272,-3.266,27.203,0.0,261.64,,271.0,260.0,-10.917,2.884,-6.151,25.257
6872.5,2.901,0.778,-33.128,3.231,9.538,5.221,36.774,4.822,-14.226,-2.835,0.0,38.3,38.8,9.862,3.143,-11.633,-9.113,-12.906,-10.256,-3.266,27.203,0.0,261.64,,270.0,260.0,-10.952,2.884,-6.147,25.275
6873.0,2.901,0.778,-33.128,3.231,9.538,5.221,36.774,4.822,-14.226,-2.835,0.0,38.3,38.8,9.862,3.143,-11.552,-9.104,-12.829,-10.25,-3.266,27.203,0.0,260.54,,270.0,260.0,-10.977,2.884,-6.165,25.283
6873.5,2.901,0.778,-33.128,3.231,9.538,5.221,36.774,4.822,-14.226,-2.835,0.0,38.3,38.8,9.862,3.143,-11.589,-9.105,-12.761,-10.254,-3.266,27.203,0.0,260.54,,270.0,260.0,-10.934,2.885,-6.152,25.297
6874.0,2.901,0.778,-33.128,3.231,9.538,5.187,36.756,4.807,-14.2,-2.823,0.0,38.298,38.838,9.862,3.143,-11.538,-9.089,-12.709,-10.212,-3.278,27.202,0.0,261.44,,270.0,260.0,-10.927,2.885,-6.158,25.334
6874.5,2.901,0.778,-33.128,3.231,9.538,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.862,3.143,-11.605,-9.114,-12.787,-10.245,-3.278,27.202,0.0,261.44,,269.0,260.0,-10.887,2.885,-6.147,25.362
6875.0,2.901,0.778,-33.128,3.231,9.538,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.862,3.143,-11.508,-9.095,-12.662,-10.225,-3.278,27.202,0.0,262.04,,269.0,260.0,-10.938,2.885,-6.157,25.375
6875.5,3.254,0.79,-35.209,3.194,9.614,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.438,3.092,-11.433,-9.092,-12.68,-10.255,-3.278,27.202,0.0,262.04,,268.0,260.0,-10.872,2.886,-6.171,25.355
6876.0,3.254,0.79,-35.209,3.194,9.614,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.438,3.092,-11.429,-9.101,-12.698,-10.207,-3.278,27.202,0.0,261.34,,268.0,260.0,-10.865,2.892,-6.161,25.402
6876.5,3.254,0.79,-35.209,3.194,9.614,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.438,3.092,-11.538,-9.032,-12.683,-10.202,-3.278,27.202,0.0,261.34,,267.0,260.0,-10.859,2.898,-6.144,25.413
6877.0,3.254,0.79,-35.209,3.194,9.614,5.187,36.756,4.807,-14.2,-2.823,0.0,38.3,38.8,9.438,3.092,-11.389,-9.109,-12.704,-10.263,-3.278,27.202,0.0,259.54,,267.0,260.0,-10.864,2.903,-6.146,25.409
6877.5,3.254,0.79,-35.209,3.194,9.614,5.152,36.753,4.824,-14.151,-2.826,0.0,38.303,38.866,9.438,3.092,-11.412,-9.108,-12.766,-10.29,-3.268,27.201,0.0,259.54,,267.0,260.0,-10.866,2.909,-6.162,25.4
6878.0,3.254,0.79,-35.209,3.194,9.614,5.152,36.753,4.824,-14.151,-2.826,0.0,38.3,38.9,9.438,3.092,-11.486,-9.119,-12.787,-10.311,-3.268,27.201,0.0,259.34,,267.0,260.0,-10.894,2.915,-6.166,25.447
6878.5,2.658,0.678,-34.867,3.177,9.484,5.152,36.753,4.824,-14.151,-2.826,0.0,38.3,38.9,9.623,3.24,-11.491,-9.116,-12.853,-10.306,-3.268,27.201,0.0,259.34,,267.0,260.0,-10.926,2.92,-6.133,25.467
6879.0,2.658,0.678,-34.867,3.177,9.484,5.152,36.753,4.824,-14.151,-2.826,0.0,38.3,38.9,9.623,3.24,-11.666,-9.091,-12.788,-10.271,-3.268,27.201,0.0,259.04,,267.0,260.0,-10.942,2.916,-6.151,25.413
6879.5,2.658,0.678,-34.867,3.177,9.484,5.152,36.753,4.824,-14.151,-2.826,0.0,38.3,38.9,9.623,3.24,-11.549,-9.095,-12.759,-10.259,-3.268,27.201,0.0,259.04,,267.0,260.0,-10.954,2.912,-6.144,25.404
6880.0,2.658,0.678,-34.867,3.177,9.484,5.152,36.753,4.824,-14.151,-2.826,0.0,38.3,38.9,9.623,3.24,-11.518,-9.071,-12.741,-10.179,-3.268,27.201,0.0,257.24,,267.0,260.0,-10.916,2.908,-6.168,25.435
6880.5,2.658,0.678,-34.867,3.177,9.484,5.184,36.793,4.824,-14.108,-2.826,0.0,38.313,38.837,9.623,3.24,-11.547,-9.117,-12.79,-10.29,-3.265,27.205,0.0,257.24,,268.0,260.0,-10.877,2.904,-6.158,25.436
6881.0,2.658,0.678,-34.867,3.177,9.484,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.623,3.24,-11.473,-9.098,-12.763,-10.199,-3.265,27.205,0.0,257.34,,268.0,260.0,-10.936,2.9,-6.152,25.425
6881.5,2.658,0.678,-34.867,3.177,9.484,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.623,3.24,-11.603,-9.081,-12.828,-10.243,-3.265,27.205,0.0,257.34,,269.0,260.0,-10.884,2.896,-6.14,25.485
6882.0,3.228,0.757,-35.209,3.207,9.585,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.575,3.106,-11.632,-9.02,-12.751,-10.214,-3.265,27.205,0.0,257.14,,269.0,260.0,-10.939,2.892,-6.133,25.446
6882.5,3.228,0.757,-35.209,3.207,9.585,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.575,3.106,-11.525,-9.046,-12.731,-10.195,-3.265,27.205,0.0,257.14,,270.0,260.0,-10.904,2.897,-6.14,25.456
6883.0,3.228,0.757,-35.209,3.207,9.585,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.575,3.106,-11.383,-9.053,-12.76,-10.189,-3.265,27.205,0.0,258.34,,270.0,260.0,-10.874,2.903,-6.158,25.453
6883.5,3.228,0.757,-35.209,3.207,9.585,5.184,36.793,4.824,-14.108,-2.826,0.0,38.3,38.8,9.575,3.106,-11.438,-9.04,-12.675,-10.152,-3.265,27.205,0.0,258.34,,271.0,260.0,-10.846,2.908,-6.129,25.456
6884.0,3.228,0.757,-35.209,3.207,9.585,5.232,36.783,4.83,-14.103,-2.823,0.0,38.312,38.925,9.575,3.106,-11.567,-9.066,-12.711,-10.193,-3.282,27.199,0.0,258.24,,271.0,260.0,-10.826,2.913,-6.137,25.479
6884.5,3.228,0.757,-35.209,3.207,9.585,5.232,36.783,4.83,-14.103,-2.823,0.0,38.3,38.9,9.575,3.106,-11.496,-8.959,-12.575,-10.119,-3.282,27.199,0.0,258.24,,272.0,260.0,-10.884,2.918,-6.12,25.488
6885.0,2.961,0.777,-33.82,3.198,9.525,5.232,36.783,4.83,-14.103,-2.823,0.0,38.3,38.9,9.687,2.973,-11.368,-9.0,-12.608,-10.157,-3.282,27.199,0.0,258.64,,272.0,260.0,-10.787,2.924,-6.14,25.561
6885.5,2.961,0.777,-33.82,3.198,9.525,5.232,36.783,4.83,-14.103,-2.823,0.0,38.3,38.9,9.687,2.973,-11.288,-9.059,-12.637,-10.209,-3.282,27.199,0.0,258.64,,273.0,260.0,-10.783,2.924,-6.151,25.491
