t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6886.0,2.961,0.777,-33.82,3.198,9.525,5.232,36.783,4.83,-14.103,-2.823,0.0,38.3,38.9,9.687,2.973,-11.384,-9.064,-12.742,-10.21,-3.282,27.199,0.0,263.14,,273.0,260.0,-10.798,2.925,-6.13,25.4
6886.5,2.961,0.777,-33.82,3.198,9.525,5.232,36.783,4.83,-14.103,-2.823,0.0,38.3,38.9,9.687,2.973,-11.443,-9.045,-12.666,-10.197,-3.282,27.199,0.0,263.14,,272.0,260.0,-10.85,2.925,-6.143,25.338
6887.0,2.961,0.777,-33.82,3.198,9.525,5.226,36.776,4.848,-14.067,-2.829,0.0,38.323,38.908,9.687,2.973,-11.469,-9.016,-12.67,-10.203,-3.28,27.202,0.0,262.44,,272.0,260.0,-10.838,2.926,-6.117,25.276
6887.5,2.961,0.777,-33.82,3.198,9.525,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.687,2.973,-11.332,-9.086,-12.713,-10.214,-3.28,27.202,0.0,262.44,,271.0,260.0,-10.839,2.927,-6.15,25.247
6888.0,2.961,0.777,-33.82,3.198,9.525,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.687,2.973,-11.467,-9.076,-12.759,-10.205,-3.28,27.202,0.0,262.24,,271.0,260.0,-10.836,2.927,-6.127,25.259
6888.5,3.096,0.728,-35.209,3.117,9.582,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.599,3.335,-11.56,-9.067,-12.873,-10.295,-3.28,27.202,0.0,262.24,,270.0,260.0,-10.877,2.928,-6.117,25.293
6889.0,3.096,0.728,-35.209,3.117,9.582,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.599,3.335,-11.519,-9.069,-12.835,-10.177,-3.28,27.202,0.0,262.44,,270.0,260.0,-10.949,2.93,-6.119,25.316
6889.5,3.096,0.728,-35.209,3.117,9.582,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.599,3.335,-11.465,-9.039,-12.77,-10.173,-3.28,27.202,0.0,262.44,,269.0,260.0,-10.9,2.933,-6.127,25.33
6890.0,3.096,0.728,-35.209,3.117,9.582,5.226,36.776,4.848,-14.067,-2.829,0.0,38.3,38.9,9.599,3.335,-11.522,-9.018,-12.691,-10.184,-3.28,27.202,0.0,261.64,,269.0,260.0,-10.862,2.936,-6.123,25.34
6890.5,3.096,0.728,-35.209,3.117,9.582,5.191,36.801,4.837,-14.041,-2.81,0.0,38.336,38.974,9.599,3.335,-11.334,-9.02,-12.662,-10.168,-3.268,27.211,0.0,261.64,,268.0,260.0,-10.854,2.938,-6.129,25.351
6891.0,3.096,0.728,-35.209,3.117,9.582,5.191,36.801,4.837,-14.041,-2.81,0.0,38.3,39.0,9.599,3.335,-11.386,-9.025,-12.618,-10.137,-3.268,27.211,0.0,261.14,,268.0,260.0,-10.796,2.941,-6.119,25.371
6891.5,3.281,0.74,-35.209,3.197,9.596,5.191,36.801,4.837,-14.041,-2.81,0.0,38.3,39.0,9.556,3.181,-11.516,-9.062,-12.702,-10.139,-3.268,27.211,0.0,261.14,,267.0,260.0,-10.791,2.944,-6.102,25.426
6892.0,3.281,0.74,-35.209,3.197,9.596,5.191,36.801,4.837,-14.041,-2.81,0.0,38.3,39.0,9.556,3.181,-11.326,-9.059,-12.681,-10.148,-3.268,27.211,0.0,261.14,,267.0,260.0,-10.855,2.949,-6.118,25.463
6892.5,3.281,0.74,-35.209,3.197,9.596,5.191,36.801,4.837,-14.041,-2.81,0.0,38.3,39.0,9.556,3.181,-11.412,-9.009,-12.55,-10.152,-3.268,27.211,0.0,261.14,,266.0,260.0,-10.804,2.955,-6.117,25.446
6893.0,3.281,0.74,-35.209,3.197,9.596,5.191,36.801,4.837,-14.041,-2.81,0.0,38.3,39.0,9.556,3.181,-11.424,-9.033,-12.622,-10.208,-3.268,27.211,0.0,257.84,,266.0,260.0,-10.781,2.96,-6.108,25.458
6893.5,3.281,0.74,-35.209,3.197,9.596,5.195,36.775,4.844,-14.038,-2.841,0.0,38.336,38.889,9.556,3.181,-11.409,-9.039,-12.576,-10.203,-3.269,27.195,0.0,257.84,,267.0,260.0,-10.822,2.965,-6.105,25.45
6894.0,3.281,0.74,-35.209,3.197,9.596,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.556,3.181,-11.429,-9.029,-12.669,-10.115,-3.269,27.195,0.0,258.64,,267.0,260.0,-10.807,2.97,-6.081,25.44
6894.5,2.618,0.661,-35.209,3.149,9.534,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.58,3.357,-11.462,-9.074,-12.729,-10.196,-3.269,27.195,0.0,258.64,,268.0,260.0,-10.81,2.975,-6.091,25.45
6895.0,2.618,0.661,-35.209,3.149,9.534,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.58,3.357,-11.451,-9.038,-12.555,-10.162,-3.269,27.195,0.0,257.94,,268.0,260.0,-10.865,2.97,-6.083,25.454
6895.5,2.618,0.661,-35.209,3.149,9.534,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.58,3.357,-11.405,-8.884,-12.464,-10.056,-3.269,27.195,0.0,257.94,,269.0,260.0,-10.802,2.958,-6.106,25.486
6896.0,2.618,0.661,-35.209,3.149,9.534,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.58,3.357,-11.226,-8.986,-12.506,-10.007,-3.269,27.195,0.0,257.74,,269.0,260.0,-10.702,2.958,-6.083,25.516
6896.5,2.618,0.661,-35.209,3.149,9.534,5.195,36.775,4.844,-14.038,-2.841,0.0,38.3,38.9,9.58,3.357,-11.269,-9.015,-12.579,-10.107,-3.269,27.195,0.0,257.74,,270.0,260.0,-10.681,2.953,-6.088,25.491
6897.0,2.618,0.661,-35.209,3.149,9.534,5.196,36.768,4.866,-14.007,-2.824,0.0,38.342,38.942,9.58,3.357,-11.28,-9.003,-12.539,-10.063,-3.281,27.202,0.0,256.84,,270.0,260.0,-10.743,2.947,-6.091,25.396
6897.5,2.618,0.661,-35.209,3.149,9.534,5.196,36.768,4.866,-14.007,-2.824,0.0,38.3,38.9,9.58,3.357,-11.269,-9.003,-12.478,-10.043,-3.281,27.202,0.0,256.84,,271.0,260.0,-10.721,2.942,-6.11,25.439
6898.0,3.259,0.806,-35.191,3.133,9.531,5.196,36.768,4.866,-14.007,-2.824,0.0,38.3,38.9,9.689,3.2,-11.285,-9.015,-12.544,-10.116,-3.281,27.202,0.0,257.84,,271.0,260.0,-10.698,2.936,-6.089,25.459
6898.5,3.259,0.806,-35.191,3.133,9.531,5.196,36.768,4.866,-14.007,-2.824,0.0,38.3,38.9,9.689,3.2,-11.4,-8.99,-12.597,-10.189,-3.281,27.202,0.0,257.84,,272.0,260.0,-10.74,2.942,-6.057,25.47
6899.0,3.259,0.806,-35.191,3.133,9.531,5.196,36.768,4.866,-14.007,-2.824,0.0,38.3,38.9,9.689,3.2,-11.283,-9.013,-12.618,-10.164,-3.281,27.202,0.0,261.24,,272.0,260.0,-10.794,2.947,-6.062,25.417
6899.5,3.259,0.806,-35.191,3.133,9.531,5.196,36.768,4.866,-14.007,-2.824,0.0,38.3,38.9,9.689,3.2,-11.335,-9.017,-12.609,-10.138,-3.281,27.202,0.0,261.24,,271.0,260.0,-10.77,2.952,-6.042,25.354
6900.0,3.259,0.806,-35.191,3.133,9.531,5.165,36.812,4.835,-13.96,-2.831,0.0,38.345,38.955,9.689,3.2,-11.462,-8.978,-12.543,-10.129,-3.277,27.19,0.0,261.84,,271.0,260.0,-10.775,2.957,-6.071,25.38
6900.5,3.259,0.806,-35.191,3.133,9.531,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.689,3.2,-11.224,-8.938,-12.454,-10.023,-3.277,27.19,0.0,261.84,,270.0,260.0,-10.778,2.962,-6.074,25.475
6901.0,3.353,0.888,-33.729,3.199,9.496,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.704,2.974,-11.258,-8.877,-12.357,-9.997,-3.277,27.19,0.0,260.74,,270.0,260.0,-10.66,2.967,-6.06,25.501
6901.5,3.353,0.888,-33.729,3.199,9.496,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.704,2.974,-11.391,-8.929,-12.513,-10.081,-3.277,27.19,0.0,260.74,,270.0,260.0,-10.623,2.973,-6.051,25.581
6902.0,3.353,0.888,-33.729,3.199,9.496,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.704,2.974,-11.31,-9.005,-12.606,-10.131,-3.277,27.19,0.0,261.44,,270.0,260.0,-10.729,2.979,-6.045,25.652
6902.5,3.353,0.888,-33.729,3.199,9.496,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.704,2.974,-11.338,-8.939,-12.482,-10.094,-3.277,27.19,0.0,261.44,,269.0,260.0,-10.763,2.985,-6.047,25.766
6903.0,3.353,0.888,-33.729,3.199,9.496,5.165,36.812,4.835,-13.96,-2.831,0.0,38.3,39.0,9.704,2.974,-11.2,-8.956,-12.49,-10.055,-3.277,27.19,0.0,259.74,,269.0,260.0,-10.713,2.991,-6.018,25.903
6903.5,3.353,0.888,-33.729,3.199,9.496,5.218,36.805,4.815,-13.919,-2.816,0.0,38.355,38.978,9.704,2.974,-11.343,-8.943,-12.494,-10.063,-3.274,27.189,0.0,259.74,,269.0,260.0,-10.675,2.997,-6.034,25.893
6904.0,3.353,0.888,-33.729,3.199,9.496,5.218,36.805,4.815,-13.919,-2.816,0.0,38.4,39.0,9.704,2.974,-11.319,-8.935,-12.626,-10.043,-3.274,27.189,0.0,260.64,,269.0,260.0,-10.711,3.003,-6.025,25.834
6904.5,3.103,0.773,-34.955,3.21,9.515,5.218,36.805,4.815,-13.919,-2.816,0.0,38.4,39.0,9.674,3.244,-11.35,-8.895,-12.514,-9.99,-3.274,27.189,0.0,260.64,,269.0,260.0,-10.731,3.009,-6.04,25.819
6905.0,3.103,0.773,-34.955,3.21,9.515,5.218,36.805,4.815,-13.919,-2.816,0.0,38.4,39.0,9.674,3.244,-11.23,-8.969,-12.527,-10.104,-3.274,27.189,0.0,259.84,,269.0,260.0,-10.687,3.011,-6.026,25.805
6905.5,3.103,0.773,-34.955,3.21,9.515,5.218,36.805,4.815,-13.919,-2.816,0.0,38.4,39.0,9.674,3.244,-11.1,-8.955,-12.441,-9.994,-3.274,27.189,0.0,259.84,,269.0,260.0,-10.708,3.012,-6.021,25.789
6906.0,3.103,0.773,-34.955,3.21,9.515,5.218,36.805,4.815,-13.919,-2.816,0.0,38.4,39.0,9.674,3.244,-11.259,-8.917,-12.421,-10.016,-3.274,27.189,0.0,259.64,,269.0,260.0,-10.623,3.014,-6.026,25.731
6906.5,3.103,0.773,-34.955,3.21,9.515,5.2,36.782,4.813,-13.909,-2.833,0.0,38.364,38.942,9.674,3.244,-11.353,-8.962,-12.541,-10.121,-3.268,27.19,0.0,259.64,,269.0,260.0,-10.653,3.015,-6.008,25.719
6907.0,3.103,0.773,-34.955,3.21,9.515,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.674,3.244,-11.236,-8.965,-12.559,-10.073,-3.268,27.19,0.0,258.24,,269.0,260.0,-10.744,3.016,-5.999,25.699
6907.5,2.804,0.712,-35.134,3.199,9.511,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.649,3.23,-11.288,-8.967,-12.565,-10.13,-3.268,27.19,0.0,258.24,,270.0,260.0,-10.708,3.018,-6.016,25.699
6908.0,2.804,0.712,-35.134,3.199,9.511,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.649,3.23,-11.293,-8.974,-12.628,-10.075,-3.268,27.19,0.0,259.04,,270.0,260.0,-10.737,3.014,-5.978,25.634
6908.5,2.804,0.712,-35.134,3.199,9.511,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.649,3.23,-11.345,-8.953,-12.576,-10.089,-3.268,27.19,0.0,259.04,,270.0,260.0,-10.742,3.011,-5.976,25.584
6909.0,2.804,0.712,-35.134,3.199,9.511,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.649,3.23,-11.456,-8.948,-12.658,-10.133,-3.268,27.19,0.0,256.94,,270.0,260.0,-10.741,3.007,-5.961,25.552
6909.5,2.804,0.712,-35.134,3.199,9.511,5.2,36.782,4.813,-13.909,-2.833,0.0,38.4,38.9,9.649,3.23,-11.355,-8.945,-12.59,-10.152,-3.268,27.19,0.0,256.94,,271.0,260.0,-10.799,3.004,-5.962,25.536
6910.0,2.804,0.712,-35.134,3.199,9.511,5.188,36.834,4.824,-13.877,-2.823,0.0,38.377,38.938,9.649,3.23,-11.291,-8.925,-12.488,-9.975,-3.272,27.173,0.0,259.74,,271.0,260.0,-10.76,3.001,-5.968,25.414
6910.5,2.804,0.712,-35.134,3.199,9.511,5.188,36.834,4.824,-13.877,-2.823,0.0,38.4,38.9,9.649,3.23,-11.326,-8.929,-12.49,-10.009,-3.272,27.173,0.0,259.74,,271.0,260.0,-10.67,2.998,-6.003,25.446
6911.0,3.025,0.801,-34.099,3.274,9.505,5.188,36.834,4.824,-13.877,-2.823,0.0,38.4,38.9,9.671,3.066,-11.217,-8.881,-12.372,-9.979,-3.272,27.173,0.0,257.44,,271.0,260.0,-10.688,2.994,-6.0,25.425
6911.5,3.025,0.801,-34.099,3.274,9.505,5.188,36.834,4.824,-13.877,-2.823,0.0,38.4,38.9,9.671,3.066,-11.112,-8.896,-12.409,-10.016,-3.272,27.173,0.0,257.44,,272.0,260.0,-10.612,2.995,-5.991,25.393
6912.0,3.025,0.801,-34.099,3.274,9.505,5.188,36.834,4.824,-13.877,-2.823,0.0,38.4,38.9,9.671,3.066,-11.172,-8.889,-12.397,-10.049,-3.272,27.173,0.0,261.54,,272.0,260.0,-10.608,2.995,-5.987,25.407
6912.5,3.025,0.801,-34.099,3.274,9.505,5.188,36.834,4.824,-13.877,-2.823,0.0,38.4,38.9,9.671,3.066,-11.186,-8.925,-12.458,-10.016,-3.272,27.173,0.0,261.54,,271.0,260.0,-10.627,2.996,-5.98,25.465
6913.0,3.025,0.801,-34.099,3.274,9.505,5.144,36.793,4.817,-13.866,-2.822,0.0,38.385,38.986,9.671,3.066,-11.299,-8.926,-12.409,-10.06,-3.276,27.173,0.0,259.34,,271.0,260.0,-10.646,2.996,-5.999,25.479
6913.5,3.025,0.801,-34.099,3.274,9.505,5.144,36.793,4.817,-13.866,-2.822,0.0,38.4,39.0,9.671,3.066,-11.187,-8.933,-12.44,-9.994,-3.276,27.173,0.0,259.34,,271.0,260.0,-10.673,2.997,-5.957,25.396
6914.0,3.342,0.79,-35.209,3.14,9.664,5.144,36.793,4.817,-13.866,-2.822,0.0,38.4,39.0,9.549,3.158,-11.214,-8.921,-12.546,-10.028,-3.276,27.173,0.0,261.54,,271.0,260.0,-10.638,2.997,-5.962,25.418
6914.5,3.342,0.79,-35.209,3.14,9.664,5.144,36.793,4.817,-13.866,-2.822,0.0,38.4,39.0,9.549,3.158,-11.259,-8.926,-12.528,-10.076,-3.276,27.173,0.0,261.54,,270.0,260.0,-10.677,3.003,-5.969,25.468
6915.0,3.342,0.79,-35.209,3.14,9.664,5.144,36.793,4.817,-13.866,-2.822,0.0,38.4,39.0,9.549,3.158,-11.315,-8.836,-12.397,-10.0,-3.276,27.173,0.0,260.44,,270.0,260.0,-10.697,3.009,-5.983,25.471
6915.5,3.342,0.79,-35.209,3.14,9.664,5.144,36.793,4.817,-13.866,-2.822,0.0,38.4,39.0,9.549,3.158,-11.131,-8.9,-12.42,-9.941,-3.276,27.173,0.0,260.44,,270.0,260.0,-10.637,3.014,-5.967,25.473
6916.0,3.342,0.79,-35.209,3.14,9.664,5.187,36.802,4.82,-13.834,-2.83,0.0,38.394,39.027,9.549,3.158,-11.254,-8.868,-12.348,-9.99,-3.269,27.17,0.0,261.64,,270.0,260.0,-10.598,3.019,-5.978,25.522
6916.5,3.342,0.79,-35.209,3.14,9.664,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.549,3.158,-11.103,-8.882,-12.288,-9.95,-3.269,27.17,0.0,261.64,,269.0,260.0,-10.615,3.025,-5.98,25.523
6917.0,3.342,0.79,-35.209,3.14,9.664,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.549,3.158,-11.224,-8.882,-12.375,-9.959,-3.269,27.17,0.0,260.44,,269.0,260.0,-10.556,3.03,-5.979,25.608
6917.5,2.9,0.765,-33.889,3.242,9.467,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.704,2.987,-11.104,-8.894,-12.309,-9.986,-3.269,27.17,0.0,260.44,,269.0,260.0,-10.61,3.035,-5.967,25.631
6918.0,2.9,0.765,-33.889,3.242,9.467,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.704,2.987,-11.147,-8.853,-12.323,-9.956,-3.269,27.17,0.0,261.14,,269.0,260.0,-10.573,3.033,-5.967,25.661
6918.5,2.9,0.765,-33.889,3.242,9.467,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.704,2.987,-11.072,-8.898,-12.27,-9.81,-3.269,27.17,0.0,261.14,,268.0,260.0,-10.57,3.031,-5.965,25.666
6919.0,2.9,0.765,-33.889,3.242,9.467,5.187,36.802,4.82,-13.834,-2.83,0.0,38.4,39.0,9.704,2.987,-11.069,-8.883,-12.367,-9.942,-3.269,27.17,0.0,257.84,,268.0,260.0,-10.513,3.028,-5.961,25.64
6919.5,2.9,0.765,-33.889,3.242,9.467,5.248,36.788,4.839,-13.811,-2.819,0.0,38.399,39.013,9.704,2.987,-11.142,-8.888,-12.272,-10.008,-3.271,27.172,0.0,257.84,,269.0,260.0,-10.565,3.026,-5.953,25.58
6920.0,2.9,0.765,-33.889,3.242,9.467,5.248,36.788,4.839,-13.811,-2.819,0.0,38.4,39.0,9.704,2.987,-11.173,-8.86,-12.362,-9.981,-3.271,27.172,0.0,259.64,,269.0,260.0,-10.577,3.024,-5.951,25.592
6920.5,2.901,0.815,-34.049,3.219,9.546,5.248,36.788,4.839,-13.811,-2.819,0.0,38.4,39.0,9.68,3.104,-11.189,-8.866,-12.349,-10.048,-3.271,27.172,0.0,259.64,,269.0,260.0,-10.594,3.022,-5.957,25.576
6921.0,2.901,0.815,-34.049,3.219,9.546,5.248,36.788,4.839,-13.811,-2.819,0.0,38.4,39.0,9.68,3.104,-11.037,-8.859,-12.358,-10.005,-3.271,27.172,0.0,257.44,,269.0,260.0,-10.613,3.02,-5.961,25.505
6921.5,2.901,0.815,-34.049,3.219,9.546,5.248,36.788,4.839,-13.811,-2.819,0.0,38.4,39.0,9.68,3.104,-11.078,-8.881,-12.456,-10.002,-3.271,27.172,0.0,257.44,,270.0,260.0,-10.565,3.018,-5.931,25.467
6922.0,2.901,0.815,-34.049,3.219,9.546,5.248,36.788,4.839,-13.811,-2.819,0.0,38.4,39.0,9.68,3.104,-11.288,-8.864,-12.428,-10.0,-3.271,27.172,0.0,260.44,,270.0,260.0,-10.604,3.016,-5.934,25.46
6922.5,2.901,0.815,-34.049,3.219,9.546,5.244,36.835,4.865,-13.77,-2.833,0.0,38.419,39.05,9.68,3.104,-11.207,-8.844,-12.402,-9.946,-3.262,27.175,0.0,260.44,,270.0,260.0,-10.645,3.014,-5.935,25.426
6923.0,2.901,0.815,-34.049,3.219,9.546,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.68,3.104,-11.214,-8.808,-12.312,-9.967,-3.262,27.175,0.0,257.64,,270.0,260.0,-10.6,3.013,-5.944,25.375
6923.5,2.901,0.815,-34.049,3.219,9.546,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.68,3.104,-11.121,-8.886,-12.362,-9.989,-3.262,27.175,0.0,257.64,,271.0,260.0,-10.575,3.011,-5.947,25.368
6924.0,3.321,0.768,-35.209,3.17,9.616,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.559,3.151,-11.157,-8.832,-12.313,-9.961,-3.262,27.175,0.0,259.54,,271.0,260.0,-10.59,3.009,-5.93,25.364
6924.5,3.321,0.768,-35.209,3.17,9.616,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.559,3.151,-11.152,-8.844,-12.298,-9.949,-3.262,27.175,0.0,259.54,,271.0,260.0,-10.566,3.014,-5.957,25.254
6925.0,3.321,0.768,-35.209,3.17,9.616,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.559,3.151,-11.062,-8.855,-12.368,-10.0,-3.262,27.175,0.0,258.74,,271.0,260.0,-10.561,3.019,-5.938,25.251
6925.5,3.321,0.768,-35.209,3.17,9.616,5.244,36.835,4.865,-13.77,-2.833,0.0,38.4,39.0,9.559,3.151,-11.138,-8.774,-12.243,-9.883,-3.262,27.175,0.0,258.74,,272.0,260.0,-10.571,3.024,-5.935,25.266
6926.0,3.321,0.768,-35.209,3.17,9.616,5.193,36.822,4.828,-13.74,-2.821,0.0,38.428,39.056,9.559,3.151,-11.068,-8.822,-12.309,-9.928,-3.251,27.18,0.0,260.74,,272.0,260.0,-10.509,3.029,-5.935,25.242
6926.5,3.321,0.768,-35.209,3.17,9.616,5.193,36.822,4.828,-13.74,-2.821,0.0,38.4,39.1,9.559,3.151,-11.109,-8.788,-12.213,-9.899,-3.251,27.18,0.0,260.74,,272.0,260.0,-10.532,3.034,-5.914,25.222
6927.0,3.211,0.775,-35.209,3.099,9.696,5.193,36.822,4.828,-13.74,-2.821,0.0,38.4,39.1,9.508,3.118,-10.995,-8.816,-12.186,-9.814,-3.251,27.18,0.0,259.94,,272.0,260.0,-10.503,3.038,-5.933,25.207
6927.5,3.211,0.775,-35.209,3.099,9.696,5.193,36.822,4.828,-13.74,-2.821,0.0,38.4,39.1,9.508,3.118,-10.956,-8.793,-12.166,-9.837,-3.251,27.18,0.0,259.94,,272.0,260.0,-10.453,3.041,-5.927,25.138
6928.0,3.211,0.775,-35.209,3.099,9.696,5.193,36.822,4.828,-13.74,-2.821,0.0,38.4,39.1,9.508,3.118,-11.018,-8.777,-12.145,-9.845,-3.251,27.18,0.0,263.34,,272.0,260.0,-10.438,3.044,-5.93,25.044
6928.5,3.211,0.775,-35.209,3.099,9.696,5.193,36.822,4.828,-13.74,-2.821,0.0,38.4,39.1,9.508,3.118,-10.906,-8.823,-12.212,-9.897,-3.251,27.18,0.0,263.34,,271.0,260.0,-10.446,3.047,-5.916,25.036
6929.0,3.211,0.775,-35.209,3.099,9.696,5.17,36.806,4.853,-13.71,-2.817,0.0,38.443,39.074,9.508,3.118,-10.993,-8.842,-12.264,-9.967,-3.249,27.173,0.0,261.94,,271.0,260.0,-10.46,3.05,-5.917,25.042
6929.5,3.211,0.775,-35.209,3.099,9.696,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.508,3.118,-11.142,-8.833,-12.311,-9.983,-3.249,27.173,0.0,261.94,,270.0,260.0,-10.516,3.052,-5.914,25.028
6930.0,3.211,0.775,-35.209,3.099,9.696,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.508,3.118,-11.081,-8.825,-12.383,-9.956,-3.249,27.173,0.0,262.64,,270.0,260.0,-10.567,3.055,-5.883,25.029
6930.5,1.968,0.572,-34.096,3.229,9.559,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.633,3.12,-11.047,-8.784,-12.247,-9.824,-3.249,27.173,0.0,262.64,,269.0,260.0,-10.561,3.057,-5.899,25.041
6931.0,1.968,0.572,-34.096,3.229,9.559,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.633,3.12,-11.175,-8.782,-12.281,-9.914,-3.249,27.173,0.0,262.24,,269.0,260.0,-10.476,3.039,-5.911,25.082
6931.5,1.968,0.572,-34.096,3.229,9.559,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.633,3.12,-11.111,-8.801,-12.369,-9.958,-3.249,27.173,0.0,262.24,,268.0,260.0,-10.538,3.005,-5.889,25.089
6932.0,1.968,0.572,-34.096,3.229,9.559,5.17,36.806,4.853,-13.71,-2.817,0.0,38.4,39.1,9.633,3.12,-11.045,-8.832,-12.373,-9.974,-3.249,27.173,0.0,261.04,,268.0,260.0,-10.56,3.005,-5.871,25.042
6932.5,1.968,0.572,-34.096,3.229,9.559,5.175,36.834,4.858,-13.689,-2.805,0.0,38.448,39.058,9.633,3.12,-11.04,-8.786,-12.297,-9.828,-3.246,27.164,0.0,261.04,,267.0,260.0,-10.556,2.988,-5.897,25.01
6933.0,1.968,0.572,-34.096,3.229,9.559,5.175,36.834,4.858,-13.689,-2.805,0.0,38.4,39.1,9.633,3.12,-10.964,-8.817,-12.211,-9.833,-3.246,27.164,0.0,259.64,,267.0,260.0,-10.488,2.971,-5.896,25.037
6933.5,3.285,0.812,-34.915,3.208,9.591,5.175,36.834,4.858,-13.689,-2.805,0.0,38.4,39.1,9.587,3.05,-10.998,-8.792,-12.198,-9.908,-3.246,27.164,0.0,259.64,,267.0,260.0,-10.456,2.955,-5.886,25.068
6934.0,3.285,0.812,-34.915,3.208,9.591,5.175,36.834,4.858,-13.689,-2.805,0.0,38.4,39.1,9.587,3.05,-10.908,-8.751,-12.116,-9.838,-3.246,27.164,0.0,260.74,,267.0,260.0,-10.474,2.96,-5.893,25.057
6934.5,3.285,0.812,-34.915,3.208,9.591,5.175,36.834,4.858,-13.689,-2.805,0.0,38.4,39.1,9.587,3.05,-11.15,-8.73,-12.198,-9.867,-3.246,27.164,0.0,260.74,,267.0,260.0,-10.403,2.965,-5.89,25.11
6935.0,3.285,0.812,-34.915,3.208,9.591,5.175,36.834,4.858,-13.689,-2.805,0.0,38.4,39.1,9.587,3.05,-11.027,-8.785,-12.346,-9.941,-3.246,27.164,0.0,256.84,,267.0,260.0,-10.486,2.97,-5.865,25.17
6935.5,3.285,0.812,-34.915,3.208,9.591,5.201,36.819,4.848,-13.667,-2.819,0.0,38.454,39.114,9.587,3.05,-11.119,-8.791,-12.394,-9.921,-3.256,27.164,0.0,256.84,,268.0,260.0,-10.524,2.976,-5.856,25.194
6936.0,3.285,0.812,-34.915,3.208,9.591,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.587,3.05,-11.225,-8.782,-12.382,-9.953,-3.256,27.164,0.0,258.44,,268.0,260.0,-10.556,2.981,-5.86,25.195
6936.5,2.736,0.699,-35.036,3.242,9.461,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.629,3.231,-11.24,-8.749,-12.371,-9.909,-3.256,27.164,0.0,258.44,,269.0,260.0,-10.585,2.986,-5.856,25.187
6937.0,2.736,0.699,-35.036,3.242,9.461,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.629,3.231,-11.076,-8.796,-12.379,-9.96,-3.256,27.164,0.0,258.34,,269.0,260.0,-10.567,2.982,-5.872,25.148
6937.5,2.736,0.699,-35.036,3.242,9.461,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.629,3.231,-11.1,-8.773,-12.393,-9.887,-3.256,27.164,0.0,258.34,,270.0,260.0,-10.553,2.978,-5.872,25.092
6938.0,2.736,0.699,-35.036,3.242,9.461,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.629,3.231,-11.204,-8.754,-12.326,-9.855,-3.256,27.164,0.0,259.74,,270.0,260.0,-10.538,2.974,-5.876,25.078
6938.5,2.736,0.699,-35.036,3.242,9.461,5.201,36.819,4.848,-13.667,-2.819,0.0,38.5,39.1,9.629,3.231,-11.127,-8.753,-12.331,-9.91,-3.256,27.164,0.0,259.74,,270.0,260.0,-10.535,2.97,-5.868,25.057
6939.0,2.736,0.699,-35.036,3.242,9.461,5.251,36.854,4.829,-13.636,-2.805,0.0,38.472,39.156,9.629,3.231,-11.123,-8.739,-12.278,-9.846,-3.25,27.167,0.0,259.24,,270.0,260.0,-10.53,2.966,-5.862,25.078
6939.5,2.736,0.699,-35.036,3.242,9.461,5.251,36.854,4.829,-13.636,-2.805,0.0,38.5,39.2,9.629,3.231,-10.972,-8.7,-12.159,-9.73,-3.25,27.167,0.0,259.24,,270.0,260.0,-10.497,2.962,-5.862,25.108
6940.0,3.38,0.891,-33.508,3.163,9.544,5.251,36.854,4.829,-13.636,-2.805,0.0,38.5,39.2,9.672,3.065,-10.902,-8.74,-12.124,-9.79,-3.25,27.167,0.0,259.54,,270.0,260.0,-10.39,2.958,-5.859,25.143
6940.5,3.38,0.891,-33.508,3.163,9.544,5.251,36.854,4.829,-13.636,-2.805,0.0,38.5,39.2,9.672,3.065,-11.085,-8.713,-12.155,-9.832,-3.25,27.167,0.0,259.54,,270.0,260.0,-10.389,2.965,-5.862,25.158
6941.0,3.38,0.891,-33.508,3.163,9.544,5.251,36.854,4.829,-13.636,-2.805,0.0,38.5,39.2,9.672,3.065,-11.001,-8.753,-12.256,-9.879,-3.25,27.167,0.0,261.64,,270.0,260.0,-10.446,2.972,-5.856,25.138
6941.5,3.38,0.891,-33.508,3.163,9.544,5.251,36.854,4.829,-13.636,-2.805,0.0,38.5,39.2,9.672,3.065,-11.147,-8.632,-12.147,-9.809,-3.25,27.167,0.0,261.64,,269.0,260.0,-10.472,2.979,-5.852,25.142
6942.0,3.38,0.891,-33.508,3.163,9.544,5.273,36.84,4.812,-13.597,-2.799,0.0,38.48,39.21,9.672,3.065,-10.949,-8.757,-12.25,-9.884,-3.242,27.168,0.0,261.54,,269.0,260.0,-10.433,2.985,-5.885,25.212
6942.5,3.38,0.891,-33.508,3.163,9.544,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.672,3.065,-10.884,-8.771,-12.234,-9.902,-3.242,27.168,0.0,261.54,,268.0,260.0,-10.46,2.992,-5.843,25.13
6943.0,2.947,0.704,-35.209,3.22,9.691,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.54,3.183,-11.001,-8.76,-12.325,-9.933,-3.242,27.168,0.0,261.44,,268.0,260.0,-10.448,2.998,-5.838,25.133
6943.5,2.947,0.704,-35.209,3.22,9.691,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.54,3.183,-11.164,-8.768,-12.258,-9.895,-3.242,27.168,0.0,261.44,,267.0,260.0,-10.505,2.997,-5.841,25.137
6944.0,2.947,0.704,-35.209,3.22,9.691,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.54,3.183,-11.006,-8.742,-12.234,-9.85,-3.242,27.168,0.0,261.44,,267.0,260.0,-10.521,2.996,-5.863,25.216
6944.5,2.947,0.704,-35.209,3.22,9.691,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.54,3.183,-10.964,-8.751,-12.254,-9.832,-3.242,27.168,0.0,261.44,,266.0,260.0,-10.458,2.996,-5.848,25.262
6945.0,2.947,0.704,-35.209,3.22,9.691,5.273,36.84,4.812,-13.597,-2.799,0.0,38.5,39.2,9.54,3.183,-11.104,-8.78,-12.349,-9.942,-3.242,27.168,0.0,258.94,,266.0,260.0,-10.45,2.995,-5.841,25.313
6945.5,2.947,0.704,-35.209,3.22,9.691,5.236,36.837,4.815,-13.581,-2.819,0.0,38.499,39.173,9.54,3.183,-11.12,-8.741,-12.223,-9.872,-3.249,27.161,0.0,258.94,,267.0,260.0,-10.544,2.994,-5.841,25.314
6946.0,2.947,0.704,-35.209,3.22,9.691,5.236,36.837,4.815,-13.581,-2.819,0.0,38.5,39.2,9.54,3.183,-11.133,-8.576,-12.131,-9.753,-3.249,27.161,0.0,258.94,,267.0,260.0,-10.489,2.993,-5.867,25.416
6946.5,3.454,0.801,-35.209,3.087,9.623,5.236,36.837,4.815,-13.581,-2.819,0.0,38.5,39.2,9.63,3.257,-10.857,-8.716,-12.187,-9.791,-3.249,27.161,0.0,258.94,,268.0,260.0,-10.398,2.993,-5.863,25.446
6947.0,3.454,0.801,-35.209,3.087,9.623,5.236,36.837,4.815,-13.581,-2.819,0.0,38.5,39.2,9.63,3.257,-10.851,-8.709,-12.116,-9.705,-3.249,27.161,0.0,259.04,,268.0,260.0,-10.388,3.0,-5.857,25.484
6947.5,3.454,0.801,-35.209,3.087,9.623,5.236,36.837,4.815,-13.581,-2.819,0.0,38.5,39.2,9.63,3.257,-10.968,-8.65,-11.993,-9.721,-3.249,27.161,0.0,259.04,,268.0,260.0,-10.345,3.008,-5.871,25.486
6948.0,3.454,0.801,-35.209,3.087,9.623,5.236,36.837,4.815,-13.581,-2.819,0.0,38.5,39.2,9.63,3.257,-10.751,-8.683,-11.801,-9.711,-3.249,27.161,0.0,257.84,,268.0,260.0,-10.333,3.015,-5.845,25.523
6948.5,3.454,0.801,-35.209,3.087,9.623,5.198,36.8,4.818,-13.567,-2.798,0.0,38.511,39.113,9.63,3.257,-10.679,-8.702,-11.835,-9.671,-3.232,27.162,0.0,257.84,,269.0,260.0,-10.236,3.022,-5.834,25.586
6949.0,3.454,0.801,-35.209,3.087,9.623,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.63,3.257,-10.839,-8.707,-11.927,-9.772,-3.232,27.162,0.0,257.74,,269.0,260.0,-10.221,3.029,-5.838,25.609
6949.5,2.578,0.689,-34.026,3.119,9.466,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.789,3.119,-10.659,-8.646,-11.766,-9.629,-3.232,27.162,0.0,257.74,,270.0,260.0,-10.311,3.036,-5.831,25.676
6950.0,2.578,0.689,-34.026,3.119,9.466,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.789,3.119,-10.778,-8.701,-11.893,-9.718,-3.232,27.162,0.0,257.84,,270.0,260.0,-10.175,3.029,-5.815,25.69
6950.5,2.578,0.689,-34.026,3.119,9.466,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.789,3.119,-10.821,-8.685,-11.859,-9.734,-3.232,27.162,0.0,257.84,,271.0,260.0,-10.272,3.021,-5.795,25.668
6951.0,2.578,0.689,-34.026,3.119,9.466,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.789,3.119,-10.868,-8.758,-12.155,-9.841,-3.232,27.162,0.0,260.04,,271.0,260.0,-10.275,3.014,-5.834,25.668
6951.5,2.578,0.689,-34.026,3.119,9.466,5.198,36.8,4.818,-13.567,-2.798,0.0,38.5,39.1,9.789,3.119,-10.901,-8.751,-12.168,-9.868,-3.232,27.162,0.0,260.04,,271.0,260.0,-10.405,3.007,-5.815,25.705
6952.0,2.578,0.689,-34.026,3.119,9.466,5.2,36.838,4.83,-13.505,-2.804,0.0,38.52,39.175,9.789,3.119,-10.967,-8.716,-12.029,-9.784,-3.225,27.157,0.0,259.84,,271.0,260.0,-10.422,3.0,-5.803,25.676
6952.5,2.578,0.689,-34.026,3.119,9.466,5.2,36.838,4.83,-13.505,-2.804,0.0,38.5,39.2,9.789,3.119,-11.039,-8.752,-12.21,-9.799,-3.225,27.157,0.0,259.84,,271.0,260.0,-10.374,2.993,-5.797,25.668
6953.0,3.208,0.752,-35.209,3.113,9.607,5.2,36.838,4.83,-13.505,-2.804,0.0,38.5,39.2,9.637,3.279,-10.995,-8.756,-12.183,-9.873,-3.225,27.157,0.0,260.44,,271.0,260.0,-10.45,2.986,-5.793,25.616
6953.5,3.208,0.752,-35.209,3.113,9.607,5.2,36.838,4.83,-13.505,-2.804,0.0,38.5,39.2,9.637,3.279,-11.158,-8.627,-12.157,-9.788,-3.225,27.157,0.0,260.44,,271.0,260.0,-10.452,2.99,-5.82,25.62
6954.0,3.208,0.752,-35.209,3.113,9.607,5.2,36.838,4.83,-13.505,-2.804,0.0,38.5,39.2,9.637,3.279,-10.822,-8.667,-12.062,-9.689,-3.225,27.157,0.0,259.54,,271.0,260.0,-10.432,2.993,-5.836,25.626
6954.5,3.208,0.752,-35.209,3.113,9.607,5.2,36.838,4.83,-13.505,-2.804,0.0,38.5,39.2,9.637,3.279,-10.786,-8.578,-11.81,-9.652,-3.225,27.157,0.0,259.54,,271.0,260.0,-10.31,2.997,-5.816,25.637
6955.0,3.208,0.752,-35.209,3.113,9.607,5.219,36.839,4.833,-13.496,-2.806,0.0,38.533,39.213,9.637,3.279,-10.639,-8.618,-11.786,-9.612,-3.243,27.154,0.0,261.24,,271.0,260.0,-10.206,3.0,-5.81,25.663
6955.5,3.208,0.752,-35.209,3.113,9.607,5.219,36.839,4.833,-13.496,-2.806,0.0,38.5,39.2,9.637,3.279,-10.58,-8.643,-11.719,-9.559,-3.243,27.154,0.0,261.24,,270.0,260.0,-10.164,3.004,-5.811,25.585
6956.0,3.649,0.925,-34.972,3.113,9.581,5.219,36.839,4.833,-13.496,-2.806,0.0,38.5,39.2,9.673,3.263,-10.618,-8.669,-11.736,-9.681,-3.243,27.154,0.0,261.74,,270.0,260.0,-10.125,3.007,-5.814,25.582
6956.5,3.649,0.925,-34.972,3.113,9.581,5.219,36.839,4.833,-13.496,-2.806,0.0,38.5,39.2,9.673,3.263,-10.569,-8.619,-11.701,-9.621,-3.243,27.154,0.0,261.74,,269.0,260.0,-10.176,3.018,-5.787,25.584
6957.0,3.649,0.925,-34.972,3.113,9.581,5.219,36.839,4.833,-13.496,-2.806,0.0,38.5,39.2,9.673,3.263,-10.631,-8.665,-11.8,-9.64,-3.243,27.154,0.0,261.24,,269.0,260.0,-10.128,3.028,-5.786,25.636
6957.5,3.649,0.925,-34.972,3.113,9.581,5.219,36.839,4.833,-13.496,-2.806,0.0,38.5,39.2,9.673,3.263,-10.676,-8.686,-11.829,-9.645,-3.243,27.154,0.0,261.24,,268.0,260.0,-10.184,3.038,-5.784,25.657
6958.0,3.649,0.925,-34.972,3.113,9.581,5.142,36.818,4.832,-13.46,-2.831,0.0,38.533,39.194,9.673,3.263,-10.592,-8.649,-11.856,-9.672,-3.252,27.142,0.0,260.24,,268.0,260.0,-10.209,3.048,-5.777,25.614
6958.5,3.649,0.925,-34.972,3.113,9.581,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.673,3.263,-10.739,-8.599,-11.739,-9.685,-3.252,27.142,0.0,260.24,,268.0,260.0,-10.192,3.058,-5.753,25.583
6959.0,3.649,0.925,-34.972,3.113,9.581,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.673,3.263,-10.628,-8.66,-11.935,-9.732,-3.252,27.142,0.0,260.54,,268.0,260.0,-10.191,3.068,-5.754,25.539
6959.5,2.964,0.753,-34.957,3.116,9.41,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.683,3.205,-10.915,-8.644,-11.943,-9.742,-3.252,27.142,0.0,260.54,,268.0,260.0,-10.239,3.077,-5.732,25.542
6960.0,2.964,0.753,-34.957,3.116,9.41,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.683,3.205,-10.775,-8.608,-11.941,-9.727,-3.252,27.142,0.0,260.64,,268.0,260.0,-10.311,3.075,-5.728,25.523
6960.5,2.964,0.753,-34.957,3.116,9.41,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.683,3.205,-10.793,-8.612,-11.812,-9.697,-3.252,27.142,0.0,260.64,,268.0,260.0,-10.263,3.073,-5.752,25.546
6961.0,2.964,0.753,-34.957,3.116,9.41,5.142,36.818,4.832,-13.46,-2.831,0.0,38.5,39.2,9.683,3.205,-10.622,-8.623,-11.946,-9.702,-3.252,27.142,0.0,258.14,,268.0,260.0,-10.228,3.072,-5.722,25.59
6961.5,2.964,0.753,-34.957,3.116,9.41,5.189,36.847,4.822,-13.416,-2.807,0.0,38.548,39.237,9.683,3.205,-10.837,-8.644,-12.006,-9.748,-3.249,27.143,0.0,258.14,,269.0,260.0,-10.223,3.07,-5.71,25.623
6962.0,2.964,0.753,-34.957,3.116,9.41,5.189,36.847,4.822,-13.416,-2.807,0.0,38.5,39.2,9.683,3.205,-10.857,-8.51,-11.901,-9.646,-3.249,27.143,0.0,258.14,,269.0,260.0,-10.309,3.068,-5.698,25.65
6962.5,3.044,0.774,-34.941,3.22,9.604,5.189,36.847,4.822,-13.416,-2.807,0.0,38.5,39.2,9.575,3.096,-10.584,-8.566,-11.84,-9.591,-3.249,27.143,0.0,258.14,,270.0,260.0,-10.229,3.066,-5.715,25.652
6963.0,3.044,0.774,-34.941,3.22,9.604,5.189,36.847,4.822,-13.416,-2.807,0.0,38.5,39.2,9.575,3.096,-10.597,-8.573,-11.68,-9.642,-3.249,27.143,0.0,258.34,,270.0,260.0,-10.145,3.066,-5.708,25.632
6963.5,3.044,0.774,-34.941,3.22,9.604,5.189,36.847,4.822,-13.416,-2.807,0.0,38.5,39.2,9.575,3.096,-10.71,-8.596,-11.854,-9.681,-3.249,27.143,0.0,258.34,,271.0,260.0,-10.123,3.066,-5.715,25.654
6964.0,3.044,0.774,-34.941,3.22,9.604,5.189,36.847,4.822,-13.416,-2.807,0.0,38.5,39.2,9.575,3.096,-10.777,-8.608,-11.916,-9.665,-3.249,27.143,0.0,259.54,,271.0,260.0,-10.21,3.065,-5.699,25.658
6964.5,3.044,0.774,-34.941,3.22,9.604,5.22,36.863,4.834,-13.383,-2.805,0.0,38.571,39.229,9.575,3.096,-10.79,-8.606,-11.921,-9.715,-3.244,27.152,0.0,259.54,,271.0,260.0,-10.241,3.065,-5.675,25.635
6965.0,3.044,0.774,-34.941,3.22,9.604,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.575,3.096,-10.813,-8.596,-12.109,-9.761,-3.244,27.152,0.0,259.34,,271.0,260.0,-10.258,3.065,-5.676,25.601
6965.5,3.044,0.774,-34.941,3.22,9.604,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.575,3.096,-10.855,-8.591,-12.13,-9.725,-3.244,27.152,0.0,259.34,,271.0,260.0,-10.32,3.064,-5.658,25.62
6966.0,2.282,0.618,-33.825,3.223,9.599,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.63,3.104,-10.891,-8.556,-11.97,-9.652,-3.244,27.152,0.0,259.44,,271.0,260.0,-10.325,3.064,-5.682,25.671
6966.5,2.282,0.618,-33.825,3.223,9.599,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.63,3.104,-10.801,-8.571,-11.998,-9.68,-3.244,27.152,0.0,259.44,,271.0,260.0,-10.267,3.051,-5.681,25.68
6967.0,2.282,0.618,-33.825,3.223,9.599,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.63,3.104,-10.814,-8.482,-11.883,-9.587,-3.244,27.152,0.0,260.14,,271.0,260.0,-10.263,3.039,-5.685,25.659
6967.5,2.282,0.618,-33.825,3.223,9.599,5.22,36.863,4.834,-13.383,-2.805,0.0,38.6,39.2,9.63,3.104,-10.647,-8.538,-11.924,-9.552,-3.244,27.152,0.0,260.14,,271.0,260.0,-10.191,3.026,-5.667,25.772
6968.0,2.282,0.618,-33.825,3.223,9.599,5.176,36.848,4.819,-13.39,-2.825,0.0,38.566,39.208,9.63,3.104,-10.578,-8.473,-11.721,-9.552,-3.247,27.134,0.0,261.14,,271.0,260.0,-10.165,3.014,-5.643,25.902
6968.5,2.282,0.618,-33.825,3.223,9.599,5.176,36.848,4.819,-13.39,-2.825,0.0,38.6,39.2,9.63,3.104,-10.671,-8.543,-11.645,-9.575,-3.247,27.134,0.0,261.14,,270.0,260.0,-10.081,3.002,-5.67,25.872
6969.0,2.843,0.797,-33.707,3.192,9.55,5.176,36.848,4.819,-13.39,-2.825,0.0,38.6,39.2,9.68,3.093,-10.565,-8.55,-11.719,-9.507,-3.247,27.134,0.0,261.54,,270.0,260.0,-10.109,2.99,-5.673,25.864
6969.5,2.843,0.797,-33.707,3.192,9.55,5.176,36.848,4.819,-13.39,-2.825,0.0,38.6,39.2,9.68,3.093,-10.494,-8.531,-11.636,-9.553,-3.247,27.134,0.0,261.54,,269.0,260.0,-10.085,2.988,-5.686,25.878
6970.0,2.843,0.797,-33.707,3.192,9.55,5.176,36.848,4.819,-13.39,-2.825,0.0,38.6,39.2,9.68,3.093,-10.583,-8.559,-11.724,-9.564,-3.247,27.134,0.0,261.74,,269.0,260.0,-10.053,2.985,-5.685,25.953
6970.5,2.843,0.797,-33.707,3.192,9.55,5.176,36.848,4.819,-13.39,-2.825,0.0,38.6,39.2,9.68,3.093,-10.648,-8.561,-11.75,-9.613,-3.247,27.134,0.0,261.74,,268.0,260.0,-10.108,2.983,-5.663,25.966
6971.0,2.843,0.797,-33.707,3.192,9.55,5.18,36.835,4.809,-13.351,-2.804,0.0,38.589,39.243,9.68,3.093,-10.641,-8.595,-11.861,-9.589,-3.252,27.149,0.0,260.34,,268.0,260.0,-10.143,2.981,-5.656,25.989
6971.5,2.843,0.797,-33.707,3.192,9.55,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.68,3.093,-10.699,-8.555,-11.804,-9.597,-3.252,27.149,0.0,260.34,,268.0,260.0,-10.172,2.979,-5.659,25.998
6972.0,3.362,0.764,-35.209,3.157,9.597,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.578,3.148,-10.653,-8.497,-11.688,-9.54,-3.252,27.149,0.0,260.24,,268.0,260.0,-10.164,2.976,-5.672,26.002
6972.5,3.362,0.764,-35.209,3.157,9.597,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.578,3.148,-10.551,-8.543,-11.777,-9.544,-3.252,27.149,0.0,260.24,,268.0,260.0,-10.094,2.983,-5.666,25.962
6973.0,3.362,0.764,-35.209,3.157,9.597,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.578,3.148,-10.645,-8.538,-11.718,-9.589,-3.252,27.149,0.0,260.64,,268.0,260.0,-10.104,2.989,-5.664,25.925
6973.5,3.362,0.764,-35.209,3.157,9.597,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.578,3.148,-10.546,-8.541,-11.784,-9.563,-3.252,27.149,0.0,260.64,,268.0,260.0,-10.122,2.995,-5.657,25.91
6974.0,3.362,0.764,-35.209,3.157,9.597,5.18,36.835,4.809,-13.351,-2.804,0.0,38.6,39.2,9.578,3.148,-10.675,-8.53,-11.752,-9.604,-3.252,27.149,0.0,259.14,,268.0,260.0,-10.108,3.001,-5.656,25.906
6974.5,3.362,0.764,-35.209,3.157,9.597,5.216,36.858,4.848,-13.312,-2.823,0.0,38.602,39.279,9.578,3.148,-10.841,-8.479,-11.843,-9.624,-3.237,27.151,0.0,259.14,,268.0,260.0,-10.141,3.007,-5.651,25.845
6975.0,3.362,0.764,-35.209,3.157,9.597,5.216,36.858,4.848,-13.312,-2.823,0.0,38.6,39.3,9.578,3.148,-10.692,-8.496,-11.89,-9.62,-3.237,27.151,0.0,258.74,,268.0,260.0,-10.197,3.013,-5.629,25.804
6975.5,3.207,0.823,-34.871,3.242,9.506,5.216,36.858,4.848,-13.312,-2.823,0.0,38.6,39.3,9.625,3.215,-10.734,-8.399,-11.808,-9.497,-3.237,27.151,0.0,258.74,,269.0,260.0,-10.174,3.018,-5.635,25.786
6976.0,3.207,0.823,-34.871,3.242,9.506,5.216,36.858,4.848,-13.312,-2.823,0.0,38.6,39.3,9.625,3.215,-10.648,-8.514,-11.905,-9.574,-3.237,27.151,0.0,258.74,,269.0,260.0,-10.11,3.022,-5.645,25.777
6976.5,3.207,0.823,-34.871,3.242,9.506,5.216,36.858,4.848,-13.312,-2.823,0.0,38.6,39.3,9.625,3.215,-10.762,-8.453,-11.81,-9.596,-3.237,27.151,0.0,258.74,,270.0,260.0,-10.161,3.025,-5.635,25.779
6977.0,3.207,0.823,-34.871,3.242,9.506,5.216,36.858,4.848,-13.312,-2.823,0.0,38.6,39.3,9.625,3.215,-10.728,-8.505,-11.849,-9.479,-3.237,27.151,0.0,259.24,,270.0,260.0,-10.155,3.028,-5.629,25.747
6977.5,3.207,0.823,-34.871,3.242,9.506,5.25,36.889,4.835,-13.279,-2.798,0.0,38.606,39.264,9.625,3.215,-10.692,-8.504,-11.839,-9.598,-3.234,27.141,0.0,259.24,,270.0,260.0,-10.14,3.031,-5.657,25.756
6978.0,3.207,0.823,-34.871,3.242,9.506,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.625,3.215,-10.616,-8.472,-11.741,-9.552,-3.234,27.141,0.0,259.04,,270.0,260.0,-10.158,3.033,-5.646,25.682
6978.5,3.394,0.782,-35.209,3.151,9.634,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.666,3.14,-10.705,-8.511,-11.833,-9.529,-3.234,27.141,0.0,259.04,,270.0,260.0,-10.095,3.036,-5.634,25.66
6979.0,3.394,0.782,-35.209,3.151,9.634,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.666,3.14,-10.649,-8.516,-11.815,-9.602,-3.234,27.141,0.0,258.94,,270.0,260.0,-10.144,3.042,-5.637,25.62
6979.5,3.394,0.782,-35.209,3.151,9.634,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.666,3.14,-10.726,-8.523,-11.838,-9.589,-3.234,27.141,0.0,258.94,,271.0,260.0,-10.146,3.048,-5.634,25.6
6980.0,3.394,0.782,-35.209,3.151,9.634,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.666,3.14,-10.653,-8.516,-11.874,-9.546,-3.234,27.141,0.0,261.34,,271.0,260.0,-10.169,3.054,-5.61,25.624
6980.5,3.394,0.782,-35.209,3.151,9.634,5.25,36.889,4.835,-13.279,-2.798,0.0,38.6,39.3,9.666,3.14,-10.734,-8.466,-11.785,-9.596,-3.234,27.141,0.0,261.34,,270.0,260.0,-10.147,3.059,-5.639,25.646
6981.0,3.394,0.782,-35.209,3.151,9.634,5.227,36.89,4.812,-13.256,-2.808,0.0,38.618,39.343,9.666,3.14,-10.608,-8.489,-11.872,-9.564,-3.236,27.142,0.0,261.04,,270.0,260.0,-10.145,3.065,-5.631,25.639
6981.5,3.394,0.782,-35.209,3.151,9.634,5.227,36.89,4.812,-13.256,-2.808,0.0,38.6,39.3,9.666,3.14,-10.774,-8.449,-11.778,-9.542,-3.236,27.142,0.0,261.04,,269.0,260.0,-10.133,3.07,-5.625,25.63
6982.0,2.842,0.75,-33.457,3.217,9.565,5.227,36.89,4.812,-13.256,-2.808,0.0,38.6,39.3,9.779,3.206,-10.691,-8.501,-11.866,-9.603,-3.236,27.142,0.0,260.34,,269.0,260.0,-10.136,3.075,-5.611,25.597
6982.5,2.842,0.75,-33.457,3.217,9.565,5.227,36.89,4.812,-13.256,-2.808,0.0,38.6,39.3,9.779,3.206,-10.7,-8.435,-11.733,-9.523,-3.236,27.142,0.0,260.34,,269.0,260.0,-10.165,3.072,-5.611,25.567
6983.0,2.842,0.75,-33.457,3.217,9.565,5.227,36.89,4.812,-13.256,-2.808,0.0,38.6,39.3,9.779,3.206,-10.626,-8.28,-11.511,-9.366,-3.236,27.142,0.0,260.14,,269.0,260.0,-10.098,3.068,-5.612,25.541
6983.5,2.842,0.75,-33.457,3.217,9.565,5.227,36.89,4.812,-13.256,-2.808,0.0,38.6,39.3,9.779,3.206,-10.457,-8.47,-11.656,-9.415,-3.236,27.142,0.0,260.14,,269.0,260.0,-9.946,3.064,-5.614,25.511
6984.0,2.842,0.75,-33.457,3.217,9.565,5.184,36.834,4.818,-13.253,-2.8,0.0,38.621,39.309,9.779,3.206,-10.384,-8.485,-11.542,-9.502,-3.238,27.149,0.0,259.44,,269.0,260.0,-10.0,3.06,-5.606,25.517
6984.5,2.842,0.75,-33.457,3.217,9.565,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.779,3.206,-10.417,-8.418,-11.567,-9.46,-3.238,27.149,0.0,259.44,,269.0,260.0,-9.978,3.057,-5.605,25.489
6985.0,3.237,0.75,-35.209,3.1,9.551,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.607,3.212,-10.427,-8.474,-11.613,-9.436,-3.238,27.149,0.0,259.84,,269.0,260.0,-9.966,3.053,-5.6,25.456
6985.5,3.237,0.75,-35.209,3.1,9.551,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.607,3.212,-10.591,-8.497,-11.638,-9.548,-3.238,27.149,0.0,259.84,,269.0,260.0,-9.988,3.056,-5.607,25.501
6986.0,3.237,0.75,-35.209,3.1,9.551,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.607,3.212,-10.434,-8.496,-11.68,-9.545,-3.238,27.149,0.0,259.54,,269.0,260.0,-10.069,3.059,-5.613,25.546
6986.5,3.237,0.75,-35.209,3.1,9.551,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.607,3.212,-10.558,-8.463,-11.587,-9.496,-3.238,27.149,0.0,259.54,,269.0,260.0,-10.039,3.062,-5.618,25.579
6987.0,3.237,0.75,-35.209,3.1,9.551,5.184,36.834,4.818,-13.253,-2.8,0.0,38.6,39.3,9.607,3.212,-10.558,-8.518,-11.744,-9.547,-3.238,27.149,0.0,259.34,,269.0,260.0,-10.026,3.065,-5.618,25.616
6987.5,3.237,0.75,-35.209,3.1,9.551,5.125,36.847,4.807,-13.202,-2.818,0.0,38.626,39.239,9.607,3.212,-10.577,-8.446,-11.6,-9.518,-3.245,27.136,0.0,259.34,,269.0,260.0,-10.092,3.068,-5.619,25.626
6988.0,3.237,0.75,-35.209,3.1,9.551,5.125,36.847,4.807,-13.202,-2.818,0.0,38.6,39.2,9.607,3.212,-10.527,-8.515,-11.766,-9.566,-3.245,27.136,0.0,258.84,,269.0,260.0,-10.035,3.071,-5.605,25.663
6988.5,2.988,0.706,-34.613,3.093,9.57,5.125,36.847,4.807,-13.202,-2.818,0.0,38.6,39.2,9.607,2.968,-10.567,-8.452,-11.598,-9.523,-3.245,27.136,0.0,258.84,,270.0,260.0,-10.094,3.073,-5.62,25.685
6989.0,2.988,0.706,-34.613,3.093,9.57,5.125,36.847,4.807,-13.202,-2.818,0.0,38.6,39.2,9.607,2.968,-10.46,-8.481,-11.646,-9.478,-3.245,27.136,0.0,259.04,,270.0,260.0,-10.035,3.072,-5.614,25.755
6989.5,2.988,0.706,-34.613,3.093,9.57,5.125,36.847,4.807,-13.202,-2.818,0.0,38.6,39.2,9.607,2.968,-10.626,-8.476,-11.665,-9.534,-3.245,27.136,0.0,259.04,,270.0,260.0,-10.016,3.071,-5.592,25.773
6990.0,2.988,0.706,-34.613,3.093,9.57,5.125,36.847,4.807,-13.202,-2.818,0.0,38.6,39.2,9.607,2.968,-10.758,-8.402,-11.729,-9.538,-3.245,27.136,0.0,258.94,,270.0,260.0,-10.075,3.069,-5.59,25.763
6990.5,2.988,0.706,-34.613,3.093,9.57,5.177,36.897,4.857,-13.16,-2.808,0.0,38.644,39.252,9.607,2.968,-10.541,-8.479,-11.777,-9.54,-3.237,27.141,0.0,258.94,,271.0,260.0,-10.107,3.068,-5.583,25.756
6991.0,2.988,0.706,-34.613,3.093,9.57,5.177,36.897,4.857,-13.16,-2.808,0.0,38.6,39.3,9.607,2.968,-10.663,-8.423,-11.676,-9.504,-3.237,27.141,0.0,259.04,,271.0,260.0,-10.084,3.067,-5.599,25.725
6991.5,3.067,0.809,-33.328,3.223,9.523,5.177,36.897,4.857,-13.16,-2.808,0.0,38.6,39.3,9.768,3.159,-10.474,-8.435,-11.644,-9.398,-3.237,27.141,0.0,259.04,,271.0,260.0,-10.066,3.065,-5.6,25.708
6992.0,3.067,0.809,-33.328,3.223,9.523,5.177,36.897,4.857,-13.16,-2.808,0.0,38.6,39.3,9.768,3.159,-10.517,-8.438,-11.596,-9.494,-3.237,27.141,0.0,259.34,,271.0,260.0,-9.988,3.065,-5.621,25.685
6992.5,3.067,0.809,-33.328,3.223,9.523,5.177,36.897,4.857,-13.16,-2.808,0.0,38.6,39.3,9.768,3.159,-10.463,-8.484,-11.732,-9.555,-3.237,27.141,0.0,259.34,,271.0,260.0,-10.011,3.065,-5.58,25.647
6993.0,3.067,0.809,-33.328,3.223,9.523,5.177,36.897,4.857,-13.16,-2.808,0.0,38.6,39.3,9.768,3.159,-10.48,-8.46,-11.692,-9.563,-3.237,27.141,0.0,261.14,,271.0,260.0,-10.059,3.065,-5.585,25.63
6993.5,3.067,0.809,-33.328,3.223,9.523,5.199,36.884,4.853,-13.136,-2.807,0.0,38.654,39.31,9.768,3.159,-10.576,-8.468,-11.689,-9.516,-3.238,27.144,0.0,261.14,,270.0,260.0,-10.049,3.066,-5.585,25.602
6994.0,3.067,0.809,-33.328,3.223,9.523,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.768,3.159,-10.651,-8.458,-11.761,-9.566,-3.238,27.144,0.0,261.04,,270.0,260.0,-10.062,3.066,-5.6,25.61
6994.5,3.067,0.809,-33.328,3.223,9.523,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.768,3.159,-10.626,-8.479,-11.88,-9.589,-3.238,27.144,0.0,261.04,,269.0,260.0,-10.109,3.066,-5.565,25.597
6995.0,2.493,0.658,-34.423,3.273,9.544,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.627,3.097,-10.704,-8.462,-11.824,-9.591,-3.238,27.144,0.0,261.54,,269.0,260.0,-10.144,3.066,-5.556,25.61
6995.5,2.493,0.658,-34.423,3.273,9.544,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.627,3.097,-10.587,-8.477,-11.781,-9.49,-3.238,27.144,0.0,261.54,,268.0,260.0,-10.145,3.056,-5.579,25.622
6996.0,2.493,0.658,-34.423,3.273,9.544,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.627,3.097,-10.566,-8.445,-11.713,-9.457,-3.238,27.144,0.0,261.44,,268.0,260.0,-10.084,3.047,-5.571,25.654
6996.5,2.493,0.658,-34.423,3.273,9.544,5.199,36.884,4.853,-13.136,-2.807,0.0,38.7,39.3,9.627,3.097,-10.675,-8.39,-11.678,-9.473,-3.238,27.144,0.0,261.44,,267.0,260.0,-10.045,3.038,-5.562,25.687
6997.0,2.493,0.658,-34.423,3.273,9.544,5.246,36.901,4.845,-13.11,-2.813,0.0,38.665,39.315,9.627,3.097,-10.61,-8.419,-11.746,-9.491,-3.244,27.147,0.0,259.64,,267.0,260.0,-10.054,3.029,-5.568,25.697
6997.5,2.493,0.658,-34.423,3.273,9.544,5.246,36.901,4.845,-13.11,-2.813,0.0,38.7,39.3,9.627,3.097,-10.374,-8.401,-11.596,-9.397,-3.244,27.147,0.0,259.64,,267.0,260.0,-10.066,3.02,-5.572,25.601
6998.0,3.664,0.843,-35.209,3.188,9.6,5.246,36.901,4.845,-13.11,-2.813,0.0,38.7,39.3,9.583,3.113,-10.477,-8.268,-11.419,-9.335,-3.244,27.147,0.0,259.14,,267.0,260.0,-9.942,3.012,-5.571,25.615
6998.5,3.664,0.843,-35.209,3.188,9.6,5.246,36.901,4.845,-13.11,-2.813,0.0,38.7,39.3,9.583,3.113,-10.526,-8.352,-11.57,-9.435,-3.244,27.147,0.0,259.14,,267.0,260.0,-9.875,3.022,-5.57,25.572
6999.0,3.664,0.843,-35.209,3.188,9.6,5.246,36.901,4.845,-13.11,-2.813,0.0,38.7,39.3,9.583,3.113,-10.49,-8.458,-11.711,-9.492,-3.244,27.147,0.0,259.24,,267.0,260.0,-9.971,3.033,-5.556,25.484
6999.5,3.664,0.843,-35.209,3.188,9.6,5.246,36.901,4.845,-13.11,-2.813,0.0,38.7,39.3,9.583,3.113,-10.495,-8.367,-11.561,-9.419,-3.244,27.147,0.0,259.24,,267.0,260.0,-10.038,3.043,-5.551,25.138
7000.0,3.664,0.843,-35.209,3.188,9.6,5.239,36.872,4.836,-13.09,-2.797,0.0,38.663,39.27,9.583,3.113,-10.522,-8.431,-11.634,-9.497,-3.242,27.152,0.0,257.34,,267.0,260.0,-9.96,3.053,-5.555,25.037
7000.5,3.664,0.843,-35.209,3.188,9.6,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.583,3.113,-10.472,-8.444,-11.706,-9.469,-3.242,27.152,0.0,257.34,,268.0,260.0,-10.021,3.063,-5.544,24.995
7001.0,3.664,0.843,-35.209,3.188,9.6,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.583,3.113,-10.594,-8.411,-11.649,-9.477,-3.242,27.152,0.0,257.44,,268.0,260.0,-10.023,3.073,-5.544,25.076
7001.5,2.547,0.684,-34.489,3.222,9.609,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.625,3.118,-10.543,-8.345,-11.558,-9.379,-3.242,27.152,0.0,257.44,,269.0,260.0,-10.033,3.083,-5.547,25.21
7002.0,2.547,0.684,-34.489,3.222,9.609,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.625,3.118,-10.603,-8.449,-11.776,-9.58,-3.242,27.152,0.0,257.44,,269.0,260.0,-9.956,3.074,-5.549,25.266
7002.5,2.547,0.684,-34.489,3.222,9.609,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.625,3.118,-10.548,-8.44,-11.706,-9.49,-3.242,27.152,0.0,257.44,,270.0,260.0,-10.102,3.065,-5.54,25.318
7003.0,2.547,0.684,-34.489,3.222,9.609,5.239,36.872,4.836,-13.09,-2.797,0.0,38.7,39.3,9.625,3.118,-10.608,-8.437,-11.715,-9.536,-3.242,27.152,0.0,258.54,,270.0,260.0,-10.046,3.057,-5.519,25.341
7003.5,2.547,0.684,-34.489,3.222,9.609,5.23,36.901,4.856,-13.044,-2.804,0.0,38.666,39.303,9.625,3.118,-10.382,-8.38,-11.654,-9.452,-3.248,27.15,0.0,258.54,,271.0,260.0,-10.074,3.049,-5.533,25.315
7004.0,2.547,0.684,-34.489,3.222,9.609,5.23,36.901,4.856,-13.044,-2.804,0.0,38.7,39.3,9.625,3.118,-10.532,-8.399,-11.656,-9.483,-3.248,27.15,0.0,258.44,,271.0,260.0,-9.967,3.04,-5.539,25.309
7004.5,3.053,0.726,-35.209,3.193,9.483,5.23,36.901,4.856,-13.044,-2.804,0.0,38.7,39.3,9.639,3.243,-10.516,-8.381,-11.587,-9.439,-3.248,27.15,0.0,258.44,,272.0,260.0,-10.017,3.032,-5.551,25.304
7005.0,3.053,0.726,-35.209,3.193,9.483,5.23,36.901,4.856,-13.044,-2.804,0.0,38.7,39.3,9.639,3.243,-10.508,-8.389,-11.618,-9.453,-3.248,27.15,0.0,258.04,,272.0,260.0,-9.981,3.033,-5.521,25.231
7005.5,3.053,0.726,-35.209,3.193,9.483,5.23,36.901,4.856,-13.044,-2.804,0.0,38.7,39.3,9.639,3.243,-10.461,-8.373,-11.567,-9.378,-3.248,27.15,0.0,258.04,,273.0,260.0,-9.992,3.033,-5.54,25.151
7006.0,3.053,0.726,-35.209,3.193,9.483,5.23,36.901,4.856,-13.044,-2.804,0.0,38.7,39.3,9.639,3.243,-10.348,-8.352,-11.515,-9.346,-3.248,27.15,0.0,261.44,,273.0,260.0,-9.945,3.033,-5.535,24.975
7006.5,3.053,0.726,-35.209,3.193,9.483,5.193,36.872,4.788,-13.038,-2.811,0.0,38.675,39.291,9.639,3.243,-10.431,-8.218,-11.284,-9.268,-3.243,27.14,0.0,261.44,,272.0,260.0,-9.89,3.034,-5.516,24.876
7007.0,3.053,0.726,-35.209,3.193,9.483,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.639,3.243,-10.4,-8.317,-11.469,-9.373,-3.243,27.14,0.0,261.44,,272.0,260.0,-9.8,3.034,-5.533,25.009
7007.5,3.053,0.726,-35.209,3.193,9.483,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.639,3.243,-10.384,-8.411,-11.529,-9.435,-3.243,27.14,0.0,261.44,,271.0,260.0,-9.89,3.034,-5.525,25.073
7008.0,2.616,0.733,-33.906,3.227,9.54,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.696,3.054,-10.457,-8.393,-11.516,-9.443,-3.243,27.14,0.0,261.24,,271.0,260.0,-9.94,3.035,-5.518,25.066
7008.5,2.616,0.733,-33.906,3.227,9.54,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.696,3.054,-10.388,-8.403,-11.635,-9.493,-3.243,27.14,0.0,261.24,,270.0,260.0,-9.952,3.028,-5.519,25.068
7009.0,2.616,0.733,-33.906,3.227,9.54,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.696,3.054,-10.338,-8.366,-11.381,-9.39,-3.243,27.14,0.0,262.04,,270.0,260.0,-9.98,3.021,-5.508,25.106
7009.5,2.616,0.733,-33.906,3.227,9.54,5.193,36.872,4.788,-13.038,-2.811,0.0,38.7,39.3,9.696,3.054,-10.566,-8.341,-11.52,-9.413,-3.243,27.14,0.0,262.04,,269.0,260.0,-9.869,3.014,-5.5,25.162
