t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7010.0,2.616,0.733,-33.906,3.227,9.54,5.231,36.894,4.863,-12.995,-2.794,0.0,38.681,39.336,9.696,3.054,-10.327,-8.409,-11.604,-9.422,-3.236,27.15,0.0,261.84,,269.0,260.0,-9.96,3.008,-5.502,25.22
7010.5,2.616,0.733,-33.906,3.227,9.54,5.231,36.894,4.863,-12.995,-2.794,0.0,38.7,39.3,9.696,3.054,-10.444,-8.267,-11.383,-9.303,-3.236,27.15,0.0,261.84,,268.0,260.0,-9.94,3.001,-5.488,25.253
7011.0,2.901,0.78,-33.994,3.2,9.529,5.231,36.894,4.863,-12.995,-2.794,0.0,38.7,39.3,9.641,3.048,-10.534,-8.302,-11.468,-9.382,-3.236,27.15,0.0,262.24,,268.0,260.0,-9.849,2.995,-5.49,25.306
7011.5,2.901,0.78,-33.994,3.2,9.529,5.231,36.894,4.863,-12.995,-2.794,0.0,38.7,39.3,9.641,3.048,-10.424,-8.255,-11.269,-9.265,-3.236,27.15,0.0,262.24,,267.0,260.0,-9.922,2.993,-5.497,25.314
7012.0,2.901,0.78,-33.994,3.2,9.529,5.231,36.894,4.863,-12.995,-2.794,0.0,38.7,39.3,9.641,3.048,-10.336,-8.363,-11.353,-9.37,-3.236,27.15,0.0,262.44,,267.0,260.0,-9.803,2.992,-5.489,25.293
7012.5,2.901,0.78,-33.994,3.2,9.529,5.231,36.894,4.863,-12.995,-2.794,0.0,38.7,39.3,9.641,3.048,-10.145,-8.37,-11.47,-9.384,-3.236,27.15,0.0,262.44,,266.0,260.0,-9.855,2.99,-5.497,25.278
7013.0,2.901,0.78,-33.994,3.2,9.529,5.237,36.871,4.856,-12.978,-2.807,0.0,38.679,39.285,9.641,3.048,-10.408,-8.22,-11.345,-9.314,-3.234,27.139,0.0,258.34,,266.0,260.0,-9.842,2.989,-5.467,25.275
7013.5,2.901,0.78,-33.994,3.2,9.529,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.641,3.048,-10.142,-8.331,-11.367,-9.252,-3.234,27.139,0.0,258.34,,267.0,260.0,-9.821,2.988,-5.497,25.25
7014.0,3.041,0.8,-34.063,3.199,9.461,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.752,3.105,-10.13,-8.25,-11.265,-9.304,-3.234,27.139,0.0,258.24,,267.0,260.0,-9.773,2.986,-5.451,25.193
7014.5,3.041,0.8,-34.063,3.199,9.461,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.752,3.105,-10.184,-8.328,-11.332,-9.337,-3.234,27.139,0.0,258.24,,268.0,260.0,-9.738,2.987,-5.453,25.128
7015.0,3.041,0.8,-34.063,3.199,9.461,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.752,3.105,-10.354,-8.321,-11.344,-9.388,-3.234,27.139,0.0,257.94,,268.0,260.0,-9.795,2.988,-5.456,25.151
7015.5,3.041,0.8,-34.063,3.199,9.461,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.752,3.105,-10.32,-8.315,-11.319,-9.345,-3.234,27.139,0.0,257.94,,269.0,260.0,-9.852,2.989,-5.451,25.179
7016.0,3.041,0.8,-34.063,3.199,9.461,5.237,36.871,4.856,-12.978,-2.807,0.0,38.7,39.3,9.752,3.105,-10.177,-8.317,-11.356,-9.376,-3.234,27.139,0.0,257.04,,269.0,260.0,-9.825,2.99,-5.445,25.17
7016.5,3.041,0.8,-34.063,3.199,9.461,5.254,36.889,4.855,-12.918,-2.791,0.0,38.682,39.296,9.752,3.105,-10.111,-8.299,-11.349,-9.266,-3.231,27.14,0.0,257.04,,270.0,260.0,-9.807,2.991,-5.452,25.123
7017.0,3.041,0.8,-34.063,3.199,9.461,5.254,36.889,4.855,-12.918,-2.791,0.0,38.7,39.3,9.752,3.105,-10.248,-8.295,-11.283,-9.287,-3.231,27.14,0.0,257.44,,270.0,260.0,-9.756,2.991,-5.43,25.117
7017.5,3.249,0.843,-34.895,3.122,9.562,5.254,36.889,4.855,-12.918,-2.791,0.0,38.7,39.3,9.649,3.315,-10.279,-8.275,-11.344,-9.347,-3.231,27.14,0.0,257.44,,271.0,260.0,-9.778,2.992,-5.425,25.197
7018.0,3.249,0.843,-34.895,3.122,9.562,5.254,36.889,4.855,-12.918,-2.791,0.0,38.7,39.3,9.649,3.315,-10.153,-8.3,-11.397,-9.256,-3.231,27.14,0.0,257.24,,271.0,260.0,-9.811,2.996,-5.42,25.273
7018.5,3.249,0.843,-34.895,3.122,9.562,5.254,36.889,4.855,-12.918,-2.791,0.0,38.7,39.3,9.649,3.315,-10.294,-8.295,-11.348,-9.32,-3.231,27.14,0.0,257.24,,272.0,260.0,-9.777,3.001,-5.422,25.313
7019.0,3.249,0.843,-34.895,3.122,9.562,5.254,36.889,4.855,-12.918,-2.791,0.0,38.7,39.3,9.649,3.315,-10.302,-8.248,-11.3,-9.304,-3.231,27.14,0.0,260.24,,272.0,260.0,-9.814,3.005,-5.419,25.424
7019.5,3.249,0.843,-34.895,3.122,9.562,5.207,36.895,4.827,-12.897,-2.796,0.0,38.691,39.282,9.649,3.315,-10.188,-8.296,-11.346,-9.327,-3.233,27.139,0.0,260.24,,272.0,260.0,-9.789,3.009,-5.414,25.46
7020.0,3.249,0.843,-34.895,3.122,9.562,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.649,3.315,-10.161,-8.311,-11.383,-9.314,-3.233,27.139,0.0,260.34,,272.0,260.0,-9.789,3.013,-5.397,25.461
7020.5,2.479,0.68,-33.329,3.151,9.57,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.698,3.096,-10.247,-8.286,-11.378,-9.287,-3.233,27.139,0.0,260.34,,272.0,260.0,-9.792,3.016,-5.401,25.479
7021.0,2.479,0.68,-33.329,3.151,9.57,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.698,3.096,-10.337,-8.273,-11.334,-9.33,-3.233,27.139,0.0,260.24,,272.0,260.0,-9.8,3.008,-5.407,25.463
7021.5,2.479,0.68,-33.329,3.151,9.57,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.698,3.096,-10.363,-8.276,-11.338,-9.32,-3.233,27.139,0.0,260.24,,272.0,260.0,-9.819,2.999,-5.401,25.496
7022.0,2.479,0.68,-33.329,3.151,9.57,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.698,3.096,-10.334,-8.253,-11.373,-9.336,-3.233,27.139,0.0,263.04,,272.0,260.0,-9.824,2.99,-5.393,25.546
7022.5,2.479,0.68,-33.329,3.151,9.57,5.207,36.895,4.827,-12.897,-2.796,0.0,38.7,39.3,9.698,3.096,-10.264,-8.31,-11.475,-9.402,-3.233,27.139,0.0,263.04,,271.0,260.0,-9.824,2.982,-5.384,25.606
7023.0,2.479,0.68,-33.329,3.151,9.57,5.189,36.908,4.818,-12.855,-2.786,0.0,38.686,39.297,9.698,3.096,-10.294,-8.315,-11.546,-9.312,-3.224,27.137,0.0,262.44,,271.0,260.0,-9.862,2.974,-5.403,25.637
7023.5,2.479,0.68,-33.329,3.151,9.57,5.189,36.908,4.818,-12.855,-2.786,0.0,38.7,39.3,9.698,3.096,-10.341,-8.265,-11.423,-9.254,-3.224,27.137,0.0,262.44,,270.0,260.0,-9.867,2.966,-5.395,25.674
7024.0,3.086,0.732,-35.209,3.231,9.613,5.189,36.908,4.818,-12.855,-2.786,0.0,38.7,39.3,9.553,3.142,-10.347,-8.185,-11.293,-9.255,-3.224,27.137,0.0,262.64,,270.0,260.0,-9.821,2.958,-5.384,25.706
7024.5,3.086,0.732,-35.209,3.231,9.613,5.189,36.908,4.818,-12.855,-2.786,0.0,38.7,39.3,9.553,3.142,-10.258,-8.222,-11.311,-9.275,-3.224,27.137,0.0,262.64,,269.0,260.0,-9.77,2.96,-5.389,25.732
7025.0,3.086,0.732,-35.209,3.231,9.613,5.189,36.908,4.818,-12.855,-2.786,0.0,38.7,39.3,9.553,3.142,-10.167,-8.259,-11.315,-9.293,-3.224,27.137,0.0,262.44,,269.0,260.0,-9.766,2.962,-5.382,25.743
7025.5,3.086,0.732,-35.209,3.231,9.613,5.189,36.908,4.818,-12.855,-2.786,0.0,38.7,39.3,9.553,3.142,-10.132,-8.155,-11.113,-9.132,-3.224,27.137,0.0,262.44,,268.0,260.0,-9.758,2.964,-5.381,25.728
7026.0,3.086,0.732,-35.209,3.231,9.613,5.196,36.876,4.82,-12.857,-2.795,0.0,38.688,39.31,9.553,3.142,-10.14,-8.129,-11.068,-9.107,-3.236,27.134,0.0,260.54,,268.0,260.0,-9.633,2.966,-5.365,25.673
7026.5,3.086,0.732,-35.209,3.231,9.613,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.553,3.142,-9.944,-8.228,-11.17,-9.117,-3.236,27.134,0.0,260.54,,268.0,260.0,-9.611,2.968,-5.351,25.606
7027.0,2.873,0.707,-35.209,3.186,9.629,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.541,3.087,-10.085,-8.2,-11.11,-9.189,-3.236,27.134,0.0,260.24,,268.0,260.0,-9.615,2.97,-5.351,25.499
7027.5,2.873,0.707,-35.209,3.186,9.629,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.541,3.087,-9.857,-8.192,-11.137,-9.212,-3.236,27.134,0.0,260.24,,268.0,260.0,-9.646,2.968,-5.374,25.356
7028.0,2.873,0.707,-35.209,3.186,9.629,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.541,3.087,-10.254,-8.225,-11.154,-9.19,-3.236,27.134,0.0,260.04,,268.0,260.0,-9.599,2.967,-5.346,25.223
7028.5,2.873,0.707,-35.209,3.186,9.629,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.541,3.087,-10.08,-8.225,-11.168,-9.266,-3.236,27.134,0.0,260.04,,268.0,260.0,-9.706,2.965,-5.336,24.984
7029.0,2.873,0.707,-35.209,3.186,9.629,5.196,36.876,4.82,-12.857,-2.795,0.0,38.7,39.3,9.541,3.087,-10.124,-8.227,-11.267,-9.248,-3.236,27.134,0.0,258.24,,268.0,260.0,-9.685,2.964,-5.336,24.872
7029.5,2.873,0.707,-35.209,3.186,9.629,5.183,36.89,4.842,-12.807,-2.789,0.0,38.693,39.327,9.541,3.087,-10.233,-8.24,-11.267,-9.268,-3.239,27.14,0.0,258.24,,269.0,260.0,-9.717,2.962,-5.32,24.812
7030.0,2.873,0.707,-35.209,3.186,9.629,5.183,36.89,4.842,-12.807,-2.789,0.0,38.7,39.3,9.541,3.087,-10.178,-8.158,-11.297,-9.26,-3.239,27.14,0.0,258.24,,269.0,260.0,-9.752,2.961,-5.327,24.746
7030.5,3.349,0.775,-35.209,3.111,9.585,5.183,36.89,4.842,-12.807,-2.789,0.0,38.7,39.3,9.614,3.166,-10.136,-8.224,-11.386,-9.316,-3.239,27.14,0.0,258.24,,270.0,260.0,-9.723,2.959,-5.331,24.68
7031.0,3.349,0.775,-35.209,3.111,9.585,5.183,36.89,4.842,-12.807,-2.789,0.0,38.7,39.3,9.614,3.166,-10.114,-8.195,-11.159,-9.159,-3.239,27.14,0.0,257.94,,270.0,260.0,-9.766,2.966,-5.325,24.714
7031.5,3.349,0.775,-35.209,3.111,9.585,5.183,36.89,4.842,-12.807,-2.789,0.0,38.7,39.3,9.614,3.166,-10.207,-8.109,-11.156,-9.153,-3.239,27.14,0.0,257.94,,271.0,260.0,-9.657,2.972,-5.328,24.727
7032.0,3.349,0.775,-35.209,3.111,9.585,5.183,36.89,4.842,-12.807,-2.789,0.0,38.7,39.3,9.614,3.166,-10.081,-8.218,-11.275,-9.202,-3.239,27.14,0.0,259.14,,271.0,260.0,-9.656,2.984,-5.338,24.803
7032.5,3.349,0.775,-35.209,3.111,9.585,5.167,36.907,4.866,-12.793,-2.808,0.0,38.697,39.311,9.614,3.166,-10.195,-8.206,-11.229,-9.26,-3.235,27.14,0.0,259.14,,271.0,260.0,-9.694,2.984,-5.332,24.781
7033.0,3.349,0.775,-35.209,3.111,9.585,5.167,36.907,4.866,-12.793,-2.808,0.0,38.7,39.3,9.614,3.166,-10.11,-8.185,-11.286,-9.176,-3.235,27.14,0.0,259.34,,271.0,260.0,-9.722,2.99,-5.324,24.775
7033.5,2.858,0.756,-34.528,3.18,9.498,5.167,36.907,4.866,-12.793,-2.808,0.0,38.7,39.3,9.676,3.207,-10.066,-8.187,-11.267,-9.248,-3.235,27.14,0.0,259.34,,271.0,260.0,-9.689,2.996,-5.314,24.806
7034.0,2.858,0.756,-34.528,3.18,9.498,5.167,36.907,4.866,-12.793,-2.808,0.0,38.7,39.3,9.676,3.207,-10.276,-8.1,-11.206,-9.192,-3.235,27.14,0.0,259.04,,271.0,260.0,-9.692,2.994,-5.292,24.874
7034.5,2.858,0.756,-34.528,3.18,9.498,5.167,36.907,4.866,-12.793,-2.808,0.0,38.7,39.3,9.676,3.207,-10.144,-8.227,-11.373,-9.227,-3.235,27.14,0.0,259.04,,271.0,260.0,-9.693,2.992,-5.314,24.89
7035.0,2.858,0.756,-34.528,3.18,9.498,5.167,36.907,4.866,-12.793,-2.808,0.0,38.7,39.3,9.676,3.207,-10.179,-8.143,-11.225,-9.179,-3.235,27.14,0.0,261.34,,271.0,260.0,-9.743,2.989,-5.292,24.961
7035.5,2.858,0.756,-34.528,3.18,9.498,5.208,36.907,4.837,-12.77,-2.806,0.0,38.686,39.274,9.676,3.207,-10.079,-8.139,-11.249,-9.129,-3.244,27.141,0.0,261.34,,270.0,260.0,-9.682,2.987,-5.296,25.027
7036.0,2.858,0.756,-34.528,3.18,9.498,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.676,3.207,-10.195,-8.041,-11.14,-9.102,-3.244,27.141,0.0,261.04,,270.0,260.0,-9.649,2.985,-5.289,25.092
7036.5,2.858,0.756,-34.528,3.18,9.498,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.676,3.207,-10.057,-8.175,-11.268,-9.141,-3.244,27.141,0.0,261.04,,269.0,260.0,-9.62,2.983,-5.279,25.181
7037.0,3.185,0.715,-35.209,3.158,9.635,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.623,3.23,-10.332,-8.064,-11.283,-9.179,-3.244,27.141,0.0,261.14,,269.0,260.0,-9.66,2.981,-5.249,25.316
7037.5,3.185,0.715,-35.209,3.158,9.635,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.623,3.23,-10.359,-8.078,-11.346,-9.184,-3.244,27.141,0.0,261.14,,268.0,260.0,-9.715,2.984,-5.278,25.418
7038.0,3.185,0.715,-35.209,3.158,9.635,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.623,3.23,-10.15,-8.151,-11.359,-9.159,-3.244,27.141,0.0,259.14,,268.0,260.0,-9.742,2.988,-5.276,25.494
7038.5,3.185,0.715,-35.209,3.158,9.635,5.208,36.907,4.837,-12.77,-2.806,0.0,38.7,39.3,9.623,3.23,-10.158,-8.138,-11.18,-9.023,-3.244,27.141,0.0,259.14,,268.0,260.0,-9.705,2.991,-5.271,25.523
7039.0,3.185,0.715,-35.209,3.158,9.635,5.216,36.922,4.848,-12.731,-2.804,0.0,38.677,39.29,9.623,3.23,-10.127,-8.148,-11.235,-9.081,-3.23,27.135,0.0,259.24,,268.0,260.0,-9.625,2.994,-5.278,25.541
7039.5,3.185,0.715,-35.209,3.158,9.635,5.216,36.922,4.848,-12.731,-2.804,0.0,38.7,39.3,9.623,3.23,-9.917,-8.11,-11.134,-9.099,-3.23,27.135,0.0,259.24,,268.0,260.0,-9.648,2.997,-5.257,25.496
7040.0,3.12,0.819,-33.114,3.224,9.497,5.216,36.922,4.848,-12.731,-2.804,0.0,38.7,39.3,9.846,3.114,-9.965,-8.055,-11.059,-9.118,-3.23,27.135,0.0,259.64,,268.0,260.0,-9.565,3.0,-5.217,25.496
7040.5,3.12,0.819,-33.114,3.224,9.497,5.216,36.922,4.848,-12.731,-2.804,0.0,38.7,39.3,9.846,3.114,-10.095,-7.968,-11.03,-9.01,-3.23,27.135,0.0,259.64,,268.0,260.0,-9.549,3.002,-5.255,25.524
7041.0,3.12,0.819,-33.114,3.224,9.497,5.216,36.922,4.848,-12.731,-2.804,0.0,38.7,39.3,9.846,3.114,-9.847,-8.121,-11.161,-9.119,-3.23,27.135,0.0,259.44,,268.0,260.0,-9.526,3.004,-5.261,25.562
7041.5,3.12,0.819,-33.114,3.224,9.497,5.216,36.922,4.848,-12.731,-2.804,0.0,38.7,39.3,9.846,3.114,-9.895,-8.105,-11.209,-9.169,-3.23,27.135,0.0,259.44,,268.0,260.0,-9.562,3.006,-5.252,25.751
7042.0,3.12,0.819,-33.114,3.224,9.497,5.197,36.88,4.856,-12.716,-2.808,0.0,38.675,39.278,9.846,3.114,-10.206,-8.117,-11.152,-9.154,-3.239,27.14,0.0,258.24,,268.0,260.0,-9.595,3.008,-5.249,25.889
7042.5,3.12,0.819,-33.114,3.224,9.497,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.846,3.114,-10.187,-8.156,-11.377,-9.142,-3.239,27.14,0.0,258.24,,269.0,260.0,-9.657,3.01,-5.236,25.977
7043.0,3.12,0.819,-33.114,3.224,9.497,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.846,3.114,-10.141,-8.109,-11.114,-9.119,-3.239,27.14,0.0,258.34,,269.0,260.0,-9.715,3.012,-5.258,25.967
7043.5,2.441,0.642,-33.557,3.201,9.577,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.794,3.107,-10.103,-8.124,-11.236,-9.176,-3.239,27.14,0.0,258.34,,270.0,260.0,-9.621,3.013,-5.244,25.978
7044.0,2.441,0.642,-33.557,3.201,9.577,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.794,3.107,-10.278,-8.119,-11.294,-9.198,-3.239,27.14,0.0,258.54,,270.0,260.0,-9.66,3.004,-5.234,25.984
7044.5,2.441,0.642,-33.557,3.201,9.577,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.794,3.107,-10.206,-8.136,-11.35,-9.227,-3.239,27.14,0.0,258.54,,271.0,260.0,-9.722,2.995,-5.223,25.956
7045.0,2.441,0.642,-33.557,3.201,9.577,5.197,36.88,4.856,-12.716,-2.808,0.0,38.7,39.3,9.794,3.107,-10.219,-8.111,-11.253,-9.194,-3.239,27.14,0.0,259.64,,271.0,260.0,-9.73,2.986,-5.234,25.956
7045.5,2.441,0.642,-33.557,3.201,9.577,5.193,36.932,4.869,-12.678,-2.798,0.0,38.671,39.285,9.794,3.107,-10.089,-8.14,-11.277,-9.172,-3.236,27.137,0.0,259.64,,271.0,260.0,-9.694,2.977,-5.238,25.947
7046.0,2.441,0.642,-33.557,3.201,9.577,5.193,36.932,4.869,-12.678,-2.798,0.0,38.7,39.3,9.794,3.107,-10.214,-8.118,-11.244,-9.151,-3.236,27.137,0.0,259.74,,271.0,260.0,-9.669,2.968,-5.244,25.934
7046.5,3.439,0.827,-35.209,3.224,9.68,5.193,36.932,4.869,-12.678,-2.798,0.0,38.7,39.3,9.57,3.152,-10.043,-8.104,-11.276,-9.153,-3.236,27.137,0.0,259.74,,271.0,260.0,-9.682,2.959,-5.255,25.877
7047.0,3.439,0.827,-35.209,3.224,9.68,5.193,36.932,4.869,-12.678,-2.798,0.0,38.7,39.3,9.57,3.152,-10.078,-8.148,-11.289,-9.204,-3.236,27.137,0.0,259.44,,271.0,260.0,-9.644,2.967,-5.233,25.832
7047.5,3.439,0.827,-35.209,3.224,9.68,5.193,36.932,4.869,-12.678,-2.798,0.0,38.7,39.3,9.57,3.152,-10.061,-8.019,-10.931,-8.969,-3.236,27.137,0.0,259.44,,271.0,260.0,-9.68,2.975,-5.239,25.794
7048.0,3.439,0.827,-35.209,3.224,9.68,5.193,36.932,4.869,-12.678,-2.798,0.0,38.7,39.3,9.57,3.152,-10.06,-8.073,-11.051,-9.096,-3.236,27.137,0.0,261.44,,271.0,260.0,-9.495,2.982,-5.227,25.739
7048.5,3.439,0.827,-35.209,3.224,9.68,5.2,36.874,4.843,-12.658,-2.798,0.0,38.668,39.312,9.57,3.152,-9.956,-8.151,-11.195,-9.077,-3.24,27.136,0.0,261.44,,270.0,260.0,-9.57,2.99,-5.249,25.742
7049.0,3.439,0.827,-35.209,3.224,9.68,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.57,3.152,-10.076,-8.134,-11.066,-9.149,-3.24,27.136,0.0,261.44,,270.0,260.0,-9.595,2.997,-5.244,25.718
7049.5,3.439,0.827,-35.209,3.224,9.68,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.57,3.152,-10.108,-8.142,-11.22,-9.182,-3.24,27.136,0.0,261.44,,269.0,260.0,-9.606,3.005,-5.218,25.702
7050.0,2.935,0.745,-34.32,3.169,9.507,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.744,3.215,-9.945,-8.149,-11.179,-9.175,-3.24,27.136,0.0,261.44,,269.0,260.0,-9.663,3.01,-5.259,25.674
7050.5,2.935,0.745,-34.32,3.169,9.507,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.744,3.215,-10.011,-8.163,-11.126,-9.109,-3.24,27.136,0.0,261.44,,268.0,260.0,-9.612,3.01,-5.227,25.648
7051.0,2.935,0.745,-34.32,3.169,9.507,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.744,3.215,-10.114,-8.054,-11.051,-9.099,-3.24,27.136,0.0,260.64,,268.0,260.0,-9.602,3.009,-5.218,25.652
7051.5,2.935,0.745,-34.32,3.169,9.507,5.2,36.874,4.843,-12.658,-2.798,0.0,38.7,39.3,9.744,3.215,-10.119,-8.132,-11.179,-9.142,-3.24,27.136,0.0,260.64,,268.0,260.0,-9.58,3.008,-5.238,25.649
7052.0,2.935,0.745,-34.32,3.169,9.507,5.21,36.892,4.861,-12.623,-2.806,0.0,38.659,39.205,9.744,3.215,-10.128,-8.14,-11.22,-9.172,-3.234,27.144,0.0,260.54,,268.0,260.0,-9.643,3.007,-5.219,25.608
7052.5,2.935,0.745,-34.32,3.169,9.507,5.21,36.892,4.861,-12.623,-2.806,0.0,38.7,39.2,9.744,3.215,-10.026,-8.044,-11.083,-9.048,-3.234,27.144,0.0,260.54,,268.0,260.0,-9.665,3.006,-5.23,25.556
7053.0,3.342,0.798,-35.192,3.138,9.515,5.21,36.892,4.861,-12.623,-2.806,0.0,38.7,39.2,9.634,3.227,-10.099,-8.024,-11.063,-9.073,-3.234,27.144,0.0,260.24,,268.0,260.0,-9.55,3.004,-5.212,25.526
7053.5,3.342,0.798,-35.192,3.138,9.515,5.21,36.892,4.861,-12.623,-2.806,0.0,38.7,39.2,9.634,3.227,-9.909,-8.07,-10.891,-8.991,-3.234,27.144,0.0,260.24,,268.0,260.0,-9.565,3.01,-5.22,25.534
7054.0,3.342,0.798,-35.192,3.138,9.515,5.21,36.892,4.861,-12.623,-2.806,0.0,38.7,39.2,9.634,3.227,-9.808,-8.12,-11.042,-9.031,-3.234,27.144,0.0,260.64,,268.0,260.0,-9.465,3.015,-5.211,25.5
7054.5,3.342,0.798,-35.192,3.138,9.515,5.21,36.892,4.861,-12.623,-2.806,0.0,38.7,39.2,9.634,3.227,-9.907,-8.044,-10.878,-9.032,-3.234,27.144,0.0,260.64,,268.0,260.0,-9.5,3.021,-5.201,25.464
7055.0,3.342,0.798,-35.192,3.138,9.515,5.211,36.874,4.859,-12.614,-2.788,0.0,38.642,39.247,9.634,3.227,-9.997,-8.061,-10.956,-9.046,-3.238,27.139,0.0,259.14,,268.0,260.0,-9.465,3.026,-5.197,25.368
7055.5,3.342,0.798,-35.192,3.138,9.515,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.634,3.227,-9.917,-8.111,-11.062,-9.027,-3.238,27.139,0.0,259.14,,268.0,260.0,-9.515,3.031,-5.2,25.342
7056.0,2.632,0.697,-33.764,3.212,9.483,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.765,3.088,-9.956,-8.094,-10.954,-9.046,-3.238,27.139,0.0,259.14,,268.0,260.0,-9.529,3.036,-5.202,25.395
7056.5,2.632,0.697,-33.764,3.212,9.483,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.765,3.088,-10.019,-8.099,-11.051,-9.13,-3.238,27.139,0.0,259.14,,268.0,260.0,-9.513,3.03,-5.213,25.365
7057.0,2.632,0.697,-33.764,3.212,9.483,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.765,3.088,-10.016,-8.131,-11.067,-9.134,-3.238,27.139,0.0,259.04,,268.0,260.0,-9.575,3.023,-5.201,25.346
7057.5,2.632,0.697,-33.764,3.212,9.483,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.765,3.088,-10.047,-8.126,-11.206,-9.218,-3.238,27.139,0.0,259.04,,268.0,260.0,-9.587,3.017,-5.185,25.418
7058.0,2.632,0.697,-33.764,3.212,9.483,5.211,36.874,4.859,-12.614,-2.788,0.0,38.6,39.2,9.765,3.088,-10.072,-8.122,-11.189,-9.099,-3.238,27.139,0.0,258.84,,268.0,260.0,-9.649,3.01,-5.2,25.405
7058.5,2.632,0.697,-33.764,3.212,9.483,5.211,36.926,4.86,-12.567,-2.787,0.0,38.642,39.143,9.765,3.088,-10.016,-8.062,-11.116,-9.124,-3.22,27.145,0.0,258.84,,269.0,260.0,-9.62,3.004,-5.21,25.377
7059.0,2.632,0.697,-33.764,3.212,9.483,5.211,36.926,4.86,-12.567,-2.787,0.0,38.6,39.1,9.765,3.088,-9.896,-8.086,-11.177,-9.034,-3.22,27.145,0.0,258.84,,269.0,260.0,-9.579,2.998,-5.179,25.348
7059.5,3.377,0.809,-35.209,3.161,9.567,5.211,36.926,4.86,-12.567,-2.787,0.0,38.6,39.1,9.627,3.24,-10.077,-8.028,-11.041,-9.056,-3.22,27.145,0.0,258.84,,270.0,260.0,-9.548,2.992,-5.219,25.405
7060.0,3.377,0.809,-35.209,3.161,9.567,5.211,36.926,4.86,-12.567,-2.787,0.0,38.6,39.1,9.627,3.24,-9.864,-8.049,-11.06,-8.961,-3.22,27.145,0.0,259.14,,270.0,260.0,-9.551,2.998,-5.193,25.46
7060.5,3.377,0.809,-35.209,3.161,9.567,5.211,36.926,4.86,-12.567,-2.787,0.0,38.6,39.1,9.627,3.24,-9.922,-7.907,-10.873,-8.939,-3.22,27.145,0.0,259.14,,270.0,260.0,-9.484,3.005,-5.173,25.443
7061.0,3.377,0.809,-35.209,3.161,9.567,5.211,36.926,4.86,-12.567,-2.787,0.0,38.6,39.1,9.627,3.24,-9.774,-8.024,-10.863,-8.841,-3.22,27.145,0.0,260.04,,270.0,260.0,-9.41,3.011,-5.175,25.392
7061.5,3.377,0.809,-35.209,3.161,9.567,5.195,36.872,4.832,-12.553,-2.791,0.0,38.638,39.247,9.627,3.24,-9.691,-7.98,-10.849,-8.884,-3.229,27.145,0.0,260.04,,270.0,260.0,-9.376,3.017,-5.167,25.406
7062.0,3.377,0.809,-35.209,3.161,9.567,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.627,3.24,-9.61,-8.022,-10.747,-8.945,-3.229,27.145,0.0,260.04,,270.0,260.0,-9.351,3.023,-5.176,25.427
7062.5,2.909,0.727,-35.209,3.146,9.578,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.536,3.078,-9.813,-7.961,-10.777,-8.965,-3.229,27.145,0.0,260.04,,270.0,260.0,-9.331,3.028,-5.155,25.411
7063.0,2.909,0.727,-35.209,3.146,9.578,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.536,3.078,-9.72,-8.07,-10.982,-9.026,-3.229,27.145,0.0,259.64,,270.0,260.0,-9.379,3.026,-5.152,25.391
7063.5,2.909,0.727,-35.209,3.146,9.578,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.536,3.078,-9.797,-8.047,-10.918,-8.949,-3.229,27.145,0.0,259.64,,270.0,260.0,-9.45,3.024,-5.165,25.384
7064.0,2.909,0.727,-35.209,3.146,9.578,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.536,3.078,-9.91,-8.001,-10.893,-9.042,-3.229,27.145,0.0,260.64,,270.0,260.0,-9.428,3.023,-5.162,25.371
7064.5,2.909,0.727,-35.209,3.146,9.578,5.195,36.872,4.832,-12.553,-2.791,0.0,38.6,39.2,9.536,3.078,-9.848,-8.074,-11.045,-9.069,-3.229,27.145,0.0,260.34,,270.0,260.0,-9.509,3.019,-5.138,25.296
7065.0,2.909,0.727,-35.209,3.146,9.578,5.166,36.901,4.838,-12.5,-2.794,0.0,38.627,39.168,9.536,3.078,-9.988,-7.929,-10.911,-9.003,-3.234,27.141,0.0,260.34,,270.0,260.0,-9.509,3.019,-5.143,25.266
7065.5,2.909,0.727,-35.209,3.146,9.578,5.166,36.901,4.838,-12.5,-2.794,0.0,38.6,39.2,9.536,3.078,-9.906,-8.002,-10.869,-9.014,-3.234,27.141,0.0,260.34,,270.0,260.0,-9.458,3.017,-5.188,25.27
7066.0,2.893,0.65,-35.209,3.053,9.645,5.166,36.901,4.838,-12.5,-2.794,0.0,38.6,39.2,9.556,3.153,-9.877,-7.985,-10.836,-8.972,-3.234,27.141,0.0,260.94,,270.0,260.0,-9.448,3.015,-5.166,25.276
7066.5,2.893,0.65,-35.209,3.053,9.645,5.166,36.901,4.838,-12.5,-2.794,0.0,38.6,39.2,9.556,3.153,-9.957,-8.022,-10.907,-9.033,-3.234,27.141,0.0,260.94,,270.0,260.0,-9.418,3.013,-5.158,25.325
7067.0,2.893,0.65,-35.209,3.053,9.645,5.166,36.901,4.838,-12.5,-2.794,0.0,38.6,39.2,9.556,3.153,-9.748,-8.057,-10.985,-8.986,-3.234,27.141,0.0,260.94,,270.0,260.0,-9.48,3.011,-5.157,25.331
7067.5,2.893,0.65,-35.209,3.053,9.645,5.166,36.901,4.838,-12.5,-2.794,0.0,38.6,39.2,9.556,3.153,-9.902,-7.987,-10.88,-8.978,-3.234,27.141,0.0,260.94,,270.0,260.0,-9.444,3.009,-5.169,25.356
7068.0,2.893,0.65,-35.209,3.053,9.645,5.173,36.902,4.849,-12.48,-2.8,0.0,38.613,39.204,9.556,3.153,-9.757,-8.038,-10.909,-8.899,-3.244,27.145,0.0,260.74,,270.0,260.0,-9.437,3.007,-5.153,25.36
7068.5,2.893,0.65,-35.209,3.053,9.645,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.556,3.153,-9.795,-7.999,-10.79,-8.974,-3.244,27.145,0.0,260.74,,270.0,260.0,-9.401,3.006,-5.15,25.347
7069.0,3.142,0.738,-35.209,3.144,9.586,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.586,3.21,-9.678,-8.017,-10.826,-8.995,-3.244,27.145,0.0,260.24,,270.0,260.0,-9.39,3.004,-5.14,25.358
7069.5,3.142,0.738,-35.209,3.144,9.586,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.586,3.21,-9.974,-8.06,-11.019,-9.048,-3.244,27.145,0.0,260.24,,270.0,260.0,-9.379,3.006,-5.149,25.417
7070.0,3.142,0.738,-35.209,3.144,9.586,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.586,3.21,-9.875,-8.029,-10.892,-8.975,-3.244,27.145,0.0,260.64,,270.0,260.0,-9.525,3.008,-5.167,25.62
7070.5,3.142,0.738,-35.209,3.144,9.586,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.586,3.21,-9.934,-8.007,-10.906,-9.001,-3.244,27.145,0.0,260.64,,270.0,260.0,-9.443,3.01,-5.159,25.659
7071.0,3.142,0.738,-35.209,3.144,9.586,5.173,36.902,4.849,-12.48,-2.8,0.0,38.6,39.2,9.586,3.21,-9.806,-8.033,-10.937,-8.952,-3.244,27.145,0.0,260.74,,270.0,260.0,-9.462,3.013,-5.158,25.641
7071.5,3.142,0.738,-35.209,3.144,9.586,5.231,36.898,4.848,-12.459,-2.801,0.0,38.606,39.101,9.586,3.21,-9.831,-8.012,-10.839,-9.012,-3.229,27.15,0.0,260.74,,270.0,260.0,-9.432,3.015,-5.124,25.586
7072.0,3.142,0.738,-35.209,3.144,9.586,5.231,36.898,4.848,-12.459,-2.801,0.0,38.6,39.1,9.586,3.21,-9.803,-8.006,-10.842,-8.937,-3.229,27.15,0.0,261.04,,270.0,260.0,-9.424,3.017,-5.128,25.578
7072.5,2.804,0.701,-34.608,3.222,9.666,5.231,36.898,4.848,-12.459,-2.801,0.0,38.6,39.1,9.683,3.169,-9.974,-8.049,-11.193,-9.137,-3.229,27.15,0.0,261.04,,269.0,260.0,-9.397,3.019,-5.111,25.535
7073.0,2.804,0.701,-34.608,3.222,9.666,5.231,36.898,4.848,-12.459,-2.801,0.0,38.6,39.1,9.683,3.169,-9.89,-7.953,-11.149,-8.978,-3.229,27.15,0.0,260.74,,269.0,260.0,-9.588,3.015,-5.112,25.497
7073.5,2.804,0.701,-34.608,3.222,9.666,5.231,36.898,4.848,-12.459,-2.801,0.0,38.6,39.1,9.683,3.169,-9.907,-7.919,-10.941,-8.886,-3.229,27.15,0.0,260.74,,269.0,260.0,-9.493,3.012,-5.134,25.427
7074.0,2.804,0.701,-34.608,3.222,9.666,5.231,36.898,4.848,-12.459,-2.801,0.0,38.6,39.1,9.683,3.169,-9.846,-7.911,-10.912,-8.82,-3.229,27.15,0.0,260.54,,269.0,260.0,-9.413,3.008,-5.095,25.431
7074.5,2.804,0.701,-34.608,3.222,9.666,5.274,36.923,4.842,-12.428,-2.783,0.0,38.603,39.063,9.683,3.169,-9.9,-7.974,-10.963,-8.927,-3.225,27.151,0.0,260.54,,269.0,260.0,-9.372,3.005,-5.12,25.448
7075.0,2.804,0.701,-34.608,3.222,9.666,5.274,36.923,4.842,-12.428,-2.783,0.0,38.6,39.1,9.683,3.169,-9.463,-7.93,-10.636,-8.864,-3.225,27.151,0.0,260.74,,269.0,260.0,-9.441,3.002,-5.09,25.399
7075.5,3.509,0.871,-35.209,3.196,9.485,5.274,36.923,4.842,-12.428,-2.783,0.0,38.6,39.1,9.67,3.223,-9.737,-7.694,-10.585,-8.735,-3.225,27.151,0.0,260.74,,269.0,260.0,-9.223,2.999,-5.078,25.424
7076.0,3.509,0.871,-35.209,3.196,9.485,5.274,36.923,4.842,-12.428,-2.783,0.0,38.6,39.1,9.67,3.223,-9.8,-7.932,-10.892,-8.85,-3.225,27.151,0.0,261.24,,269.0,260.0,-9.188,3.007,-5.089,25.508
7076.5,3.509,0.871,-35.209,3.196,9.485,5.274,36.923,4.842,-12.428,-2.783,0.0,38.6,39.1,9.67,3.223,-9.644,-7.935,-10.797,-8.87,-3.225,27.151,0.0,261.24,,268.0,260.0,-9.368,3.015,-5.078,25.54
7077.0,3.509,0.871,-35.209,3.196,9.485,5.274,36.923,4.842,-12.428,-2.783,0.0,38.6,39.1,9.67,3.223,-9.805,-7.94,-10.817,-8.929,-3.225,27.151,0.0,260.14,,268.0,260.0,-9.311,3.023,-5.084,25.493
7077.5,3.509,0.871,-35.209,3.196,9.485,5.304,36.869,4.848,-12.425,-2.8,0.0,38.586,39.033,9.67,3.223,-9.938,-7.963,-10.994,-8.96,-3.222,27.145,0.0,260.14,,268.0,260.0,-9.373,3.031,-5.061,25.449
7078.0,3.509,0.871,-35.209,3.196,9.485,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.67,3.223,-9.944,-7.934,-10.926,-8.949,-3.222,27.145,0.0,260.04,,268.0,260.0,-9.464,3.039,-5.081,25.402
7078.5,3.509,0.871,-35.209,3.196,9.485,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.67,3.223,-9.961,-7.941,-11.007,-9.013,-3.222,27.145,0.0,260.04,,268.0,260.0,-9.438,3.047,-5.081,25.378
7079.0,2.931,0.695,-35.209,3.165,9.648,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.445,3.252,-9.897,-7.971,-11.1,-8.978,-3.222,27.145,0.0,259.34,,268.0,260.0,-9.481,3.054,-5.071,25.45
7079.5,2.931,0.695,-35.209,3.165,9.648,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.445,3.252,-10.05,-7.955,-11.088,-9.038,-3.222,27.145,0.0,259.34,,268.0,260.0,-9.486,3.052,-5.068,25.501
7080.0,2.931,0.695,-35.209,3.165,9.648,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.445,3.252,-9.968,-7.92,-10.89,-8.96,-3.222,27.145,0.0,258.24,,268.0,260.0,-9.533,3.05,-5.071,25.512
7080.5,2.931,0.695,-35.209,3.165,9.648,5.304,36.869,4.848,-12.425,-2.8,0.0,38.6,39.0,9.445,3.252,-9.852,-7.918,-11.04,-8.938,-3.222,27.145,0.0,258.24,,269.0,260.0,-9.435,3.048,-5.075,25.492
7081.0,2.931,0.695,-35.209,3.165,9.648,5.311,36.896,4.872,-12.396,-2.793,0.0,38.572,39.03,9.445,3.252,-9.922,-7.932,-11.016,-8.942,-3.234,27.151,0.0,258.24,,269.0,260.0,-9.437,3.046,-5.064,25.544
7081.5,2.931,0.695,-35.209,3.165,9.648,5.311,36.896,4.872,-12.396,-2.793,0.0,38.6,39.0,9.445,3.252,-9.876,-7.957,-11.073,-9.004,-3.234,27.151,0.0,258.24,,270.0,260.0,-9.453,3.045,-5.058,25.556
7082.0,2.633,0.709,-34.051,3.279,9.544,5.311,36.896,4.872,-12.396,-2.793,0.0,38.6,39.0,9.678,3.042,-9.963,-7.946,-11.034,-8.999,-3.234,27.151,0.0,259.04,,270.0,260.0,-9.477,3.043,-5.058,25.584
7082.5,2.633,0.709,-34.051,3.279,9.544,5.311,36.896,4.872,-12.396,-2.793,0.0,38.6,39.0,9.678,3.042,-9.908,-7.971,-11.055,-8.986,-3.234,27.151,0.0,259.04,,270.0,260.0,-9.486,3.036,-5.064,25.598
7083.0,2.633,0.709,-34.051,3.279,9.544,5.311,36.896,4.872,-12.396,-2.793,0.0,38.6,39.0,9.678,3.042,-9.99,-7.936,-10.998,-8.999,-3.234,27.151,0.0,258.64,,270.0,260.0,-9.48,3.029,-5.048,25.516
7083.5,2.633,0.709,-34.051,3.279,9.544,5.311,36.896,4.872,-12.396,-2.793,0.0,38.6,39.0,9.678,3.042,-10.046,-7.889,-11.087,-8.998,-3.234,27.151,0.0,258.64,,271.0,260.0,-9.481,3.023,-5.066,25.44
7084.0,2.633,0.709,-34.051,3.279,9.544,5.24,36.917,4.841,-12.375,-2.792,0.0,38.557,39.037,9.678,3.042,-9.876,-7.932,-11.113,-8.939,-3.234,27.145,0.0,260.54,,271.0,260.0,-9.505,3.016,-5.06,25.44
7084.5,2.633,0.709,-34.051,3.279,9.544,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.678,3.042,-9.983,-7.916,-11.019,-8.957,-3.234,27.145,0.0,260.54,,271.0,260.0,-9.465,3.01,-5.073,25.398
7085.0,2.633,0.709,-34.051,3.279,9.544,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.678,3.042,-9.952,-7.946,-11.111,-8.994,-3.234,27.145,0.0,260.44,,271.0,260.0,-9.468,3.004,-5.068,25.387
7085.5,2.853,0.723,-34.84,3.275,9.596,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.565,3.159,-9.916,-7.948,-11.09,-8.89,-3.234,27.145,0.0,260.44,,271.0,260.0,-9.501,2.998,-5.07,25.396
7086.0,2.853,0.723,-34.84,3.275,9.596,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.565,3.159,-9.975,-7.829,-10.96,-8.9,-3.234,27.145,0.0,260.94,,271.0,260.0,-9.461,2.996,-5.069,25.431
7086.5,2.853,0.723,-34.84,3.275,9.596,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.565,3.159,-9.732,-7.866,-10.976,-8.788,-3.234,27.145,0.0,260.94,,271.0,260.0,-9.416,2.993,-5.074,25.538
7087.0,2.853,0.723,-34.84,3.275,9.596,5.24,36.917,4.841,-12.375,-2.792,0.0,38.6,39.0,9.565,3.159,-9.759,-7.906,-10.893,-8.851,-3.234,27.145,0.0,261.74,,271.0,260.0,-9.34,2.991,-5.067,25.547
7087.5,2.853,0.723,-34.84,3.275,9.596,5.245,36.878,4.875,-12.379,-2.79,0.0,38.561,39.03,9.565,3.159,-9.791,-7.918,-10.845,-8.847,-3.223,27.163,0.0,261.74,,270.0,260.0,-9.352,2.989,-5.073,25.496
7088.0,2.853,0.723,-34.84,3.275,9.596,5.245,36.878,4.875,-12.379,-2.79,0.0,38.6,39.0,9.565,3.159,-9.905,-7.903,-10.904,-8.919,-3.223,27.163,0.0,261.74,,270.0,260.0,-9.35,2.986,-5.06,25.434
7088.5,2.558,0.718,-34.259,3.245,9.526,5.245,36.878,4.875,-12.379,-2.79,0.0,38.6,39.0,9.688,3.218,-9.75,-7.926,-11.01,-9.004,-3.223,27.163,0.0,261.74,,269.0,260.0,-9.407,2.984,-5.058,25.454
7089.0,2.558,0.718,-34.259,3.245,9.526,5.245,36.878,4.875,-12.379,-2.79,0.0,38.6,39.0,9.688,3.218,-9.874,-7.948,-11.081,-8.969,-3.223,27.163,0.0,261.54,,269.0,260.0,-9.423,2.977,-5.049,25.454
7089.5,2.558,0.718,-34.259,3.245,9.526,5.245,36.878,4.875,-12.379,-2.79,0.0,38.6,39.0,9.688,3.218,-9.955,-7.954,-11.1,-8.96,-3.223,27.163,0.0,261.54,,268.0,260.0,-9.468,2.97,-5.049,25.47
7090.0,2.558,0.718,-34.259,3.245,9.526,5.245,36.878,4.875,-12.379,-2.79,0.0,38.6,39.0,9.688,3.218,-9.943,-7.901,-11.036,-8.989,-3.223,27.163,0.0,260.34,,268.0,260.0,-9.492,2.964,-5.047,25.472
7090.5,2.558,0.718,-34.259,3.245,9.526,5.236,36.898,4.84,-12.339,-2.79,0.0,38.538,39.024,9.688,3.218,-9.895,-7.924,-11.02,-8.896,-3.234,27.16,0.0,260.34,,268.0,260.0,-9.467,2.957,-5.05,25.448
7091.0,2.558,0.718,-34.259,3.245,9.526,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.688,3.218,-9.833,-7.889,-10.935,-8.85,-3.234,27.16,0.0,260.54,,268.0,260.0,-9.434,2.95,-5.063,25.446
7091.5,2.558,0.718,-34.259,3.245,9.526,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.688,3.218,-9.929,-7.899,-10.938,-8.946,-3.234,27.16,0.0,260.54,,268.0,260.0,-9.377,2.944,-5.065,25.427
7092.0,3.4,0.785,-35.209,3.152,9.647,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.632,3.217,-9.802,-7.945,-11.062,-8.954,-3.234,27.16,0.0,260.64,,268.0,260.0,-9.428,2.938,-5.069,25.436
7092.5,3.4,0.785,-35.209,3.152,9.647,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.632,3.217,-9.957,-7.919,-11.063,-8.975,-3.234,27.16,0.0,260.64,,268.0,260.0,-9.441,2.945,-5.056,25.414
7093.0,3.4,0.785,-35.209,3.152,9.647,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.632,3.217,-9.961,-7.872,-10.913,-8.912,-3.234,27.16,0.0,258.44,,268.0,260.0,-9.478,2.953,-5.026,25.341
7093.5,3.4,0.785,-35.209,3.152,9.647,5.236,36.898,4.84,-12.339,-2.79,0.0,38.5,39.0,9.632,3.217,-9.969,-7.843,-10.992,-8.945,-3.234,27.16,0.0,258.44,,269.0,260.0,-9.414,2.96,-5.051,25.271
7094.0,3.4,0.785,-35.209,3.152,9.647,5.231,36.887,4.852,-12.307,-2.804,0.0,38.511,38.913,9.632,3.217,-9.898,-7.936,-11.035,-8.905,-3.235,27.162,0.0,258.04,,269.0,260.0,-9.437,2.967,-5.058,25.274
7094.5,3.4,0.785,-35.209,3.152,9.647,5.231,36.887,4.852,-12.307,-2.804,0.0,38.5,38.9,9.632,3.217,-9.887,-7.917,-11.076,-8.974,-3.235,27.162,0.0,258.04,,270.0,260.0,-9.444,2.974,-5.056,25.279
7095.0,2.736,0.688,-35.209,3.202,9.573,5.231,36.887,4.852,-12.307,-2.804,0.0,38.5,38.9,9.567,3.291,-10.073,-7.875,-11.043,-8.937,-3.235,27.162,0.0,258.04,,270.0,260.0,-9.463,2.981,-5.049,25.268
7095.5,2.736,0.688,-35.209,3.202,9.573,5.231,36.887,4.852,-12.307,-2.804,0.0,38.5,38.9,9.567,3.291,-9.88,-7.927,-11.044,-8.811,-3.235,27.162,0.0,258.04,,271.0,260.0,-9.482,2.977,-5.062,25.267
7096.0,2.736,0.688,-35.209,3.202,9.573,5.231,36.887,4.852,-12.307,-2.804,0.0,38.5,38.9,9.567,3.291,-9.769,-7.907,-10.922,-8.908,-3.235,27.162,0.0,258.64,,271.0,260.0,-9.415,2.973,-5.064,25.222
7096.5,2.736,0.688,-35.209,3.202,9.573,5.231,36.887,4.852,-12.307,-2.804,0.0,38.5,38.9,9.567,3.291,-9.722,-7.913,-10.975,-8.913,-3.235,27.162,0.0,258.64,,272.0,260.0,-9.376,2.969,-5.058,25.216
7097.0,2.736,0.688,-35.209,3.202,9.573,5.187,36.863,4.837,-12.3,-2.796,0.0,38.513,38.932,9.567,3.291,-9.975,-7.85,-10.954,-8.875,-3.231,27.16,0.0,260.44,,272.0,260.0,-9.381,2.966,-5.066,25.092
7097.5,2.736,0.688,-35.209,3.202,9.573,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.567,3.291,-9.881,-7.961,-11.059,-9.006,-3.231,27.16,0.0,260.44,,272.0,260.0,-9.414,2.962,-5.08,24.951
7098.0,2.794,0.666,-35.209,3.166,9.582,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.626,3.365,-9.972,-7.971,-11.045,-9.001,-3.231,27.16,0.0,260.24,,272.0,260.0,-9.477,2.958,-5.061,24.941
7098.5,2.794,0.666,-35.209,3.166,9.582,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.626,3.365,-9.774,-7.976,-11.002,-9.003,-3.231,27.16,0.0,260.24,,272.0,260.0,-9.497,2.955,-5.054,24.96
7099.0,2.794,0.666,-35.209,3.166,9.582,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.626,3.365,-9.876,-7.842,-10.8,-8.86,-3.231,27.16,0.0,260.54,,272.0,260.0,-9.439,2.953,-5.074,25.004
7099.5,2.794,0.666,-35.209,3.166,9.582,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.626,3.365,-9.953,-7.985,-11.119,-8.929,-3.231,27.16,0.0,260.54,,272.0,260.0,-9.344,2.95,-5.062,25.085
7100.0,2.794,0.666,-35.209,3.166,9.582,5.187,36.863,4.837,-12.3,-2.796,0.0,38.5,38.9,9.626,3.365,-9.737,-7.988,-10.97,-9.014,-3.231,27.16,0.0,262.04,,272.0,260.0,-9.496,2.948,-5.078,25.107
7100.5,2.794,0.666,-35.209,3.166,9.582,5.272,36.863,4.851,-12.263,-2.784,0.0,38.498,38.906,9.626,3.365,-9.849,-7.9,-10.815,-8.847,-3.217,27.163,0.0,262.04,,271.0,260.0,-9.428,2.945,-5.084,25.17
7101.0,2.794,0.666,-35.209,3.166,9.582,5.272,36.863,4.851,-12.263,-2.784,0.0,38.5,38.9,9.626,3.365,-9.671,-7.844,-10.797,-8.745,-3.217,27.163,0.0,262.44,,271.0,260.0,-9.353,2.943,-5.085,25.237
7101.5,3.36,0.879,-34.408,3.183,9.543,5.272,36.863,4.851,-12.263,-2.784,0.0,38.5,38.9,9.688,3.244,-9.554,-7.907,-10.839,-8.882,-3.217,27.163,0.0,262.44,,270.0,260.0,-9.264,2.94,-5.061,25.321
7102.0,3.36,0.879,-34.408,3.183,9.543,5.272,36.863,4.851,-12.263,-2.784,0.0,38.5,38.9,9.688,3.244,-9.785,-7.894,-10.767,-8.884,-3.217,27.163,0.0,262.34,,270.0,260.0,-9.296,2.947,-5.066,25.333
7102.5,3.36,0.879,-34.408,3.183,9.543,5.272,36.863,4.851,-12.263,-2.784,0.0,38.5,38.9,9.688,3.244,-9.682,-7.916,-10.859,-8.916,-3.217,27.163,0.0,262.34,,269.0,260.0,-9.332,2.954,-5.061,25.321
7103.0,3.36,0.879,-34.408,3.183,9.543,5.272,36.863,4.851,-12.263,-2.784,0.0,38.5,38.9,9.688,3.244,-9.801,-7.911,-10.793,-8.883,-3.217,27.163,0.0,261.74,,269.0,260.0,-9.343,2.961,-5.045,25.316
7103.5,3.36,0.879,-34.408,3.183,9.543,5.255,36.86,4.856,-12.243,-2.801,0.0,38.481,38.918,9.688,3.244,-9.765,-7.955,-10.951,-8.935,-3.227,27.166,0.0,261.74,,268.0,260.0,-9.347,2.967,-5.052,25.274
7104.0,3.36,0.879,-34.408,3.183,9.543,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.688,3.244,-9.815,-7.93,-10.799,-8.914,-3.227,27.166,0.0,261.34,,268.0,260.0,-9.401,2.974,-5.057,25.212
7104.5,2.505,0.665,-34.743,3.167,9.53,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.62,3.305,-9.915,-7.991,-11.107,-9.045,-3.227,27.166,0.0,261.34,,267.0,260.0,-9.365,2.98,-5.048,25.187
7105.0,2.505,0.665,-34.743,3.167,9.53,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.62,3.305,-10.039,-7.909,-10.975,-8.956,-3.227,27.166,0.0,261.34,,267.0,260.0,-9.515,2.972,-5.073,25.192
7105.5,2.505,0.665,-34.743,3.167,9.53,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.62,3.305,-9.799,-7.941,-10.91,-8.87,-3.227,27.166,0.0,261.34,,266.0,260.0,-9.47,2.964,-5.078,25.202
7106.0,2.505,0.665,-34.743,3.167,9.53,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.62,3.305,-9.927,-7.906,-10.892,-8.942,-3.227,27.166,0.0,257.04,,266.0,260.0,-9.38,2.957,-5.067,25.213
7106.5,2.505,0.665,-34.743,3.167,9.53,5.255,36.86,4.856,-12.243,-2.801,0.0,38.5,38.9,9.62,3.305,-9.738,-7.917,-11.009,-8.866,-3.227,27.166,0.0,257.04,,267.0,260.0,-9.417,2.95,-5.045,25.202
7107.0,2.505,0.665,-34.743,3.167,9.53,5.221,36.862,4.863,-12.224,-2.802,0.0,38.469,38.917,9.62,3.305,-9.841,-7.844,-10.853,-8.866,-3.237,27.163,0.0,258.14,,267.0,260.0,-9.382,2.942,-5.046,25.207
7107.5,2.505,0.665,-34.743,3.167,9.53,5.221,36.862,4.863,-12.224,-2.802,0.0,38.5,38.9,9.62,3.305,-9.785,-7.936,-10.971,-8.895,-3.237,27.163,0.0,258.14,,268.0,260.0,-9.351,2.935,-5.061,25.316
7108.0,3.391,0.782,-35.209,3.171,9.608,5.221,36.862,4.863,-12.224,-2.802,0.0,38.5,38.9,9.573,3.239,-9.786,-7.818,-10.773,-8.783,-3.237,27.163,0.0,257.54,,268.0,260.0,-9.397,2.928,-5.029,25.338
7108.5,3.391,0.782,-35.209,3.171,9.608,5.221,36.862,4.863,-12.224,-2.802,0.0,38.5,38.9,9.573,3.239,-9.743,-7.839,-10.675,-8.748,-3.237,27.163,0.0,257.54,,269.0,260.0,-9.29,2.936,-5.034,25.336
7109.0,3.391,0.782,-35.209,3.171,9.608,5.221,36.862,4.863,-12.224,-2.802,0.0,38.5,38.9,9.573,3.239,-9.694,-7.853,-10.787,-8.773,-3.237,27.163,0.0,258.44,,269.0,260.0,-9.251,2.943,-5.052,25.41
7109.5,3.391,0.782,-35.209,3.171,9.608,5.221,36.862,4.863,-12.224,-2.802,0.0,38.5,38.9,9.573,3.239,-9.667,-7.775,-10.653,-8.768,-3.237,27.163,0.0,258.44,,270.0,260.0,-9.277,2.95,-5.027,25.434
7110.0,3.391,0.782,-35.209,3.171,9.608,5.186,36.827,4.857,-12.211,-2.804,0.0,38.455,38.892,9.573,3.239,-9.595,-7.884,-10.817,-8.808,-3.228,27.159,0.0,257.34,,270.0,260.0,-9.216,2.958,-5.009,25.441
7110.5,3.391,0.782,-35.209,3.171,9.608,5.186,36.827,4.857,-12.211,-2.804,0.0,38.5,38.9,9.573,3.239,-9.701,-7.832,-10.703,-8.843,-3.228,27.159,0.0,257.34,,271.0,260.0,-9.276,2.965,-5.025,25.439
7111.0,3.271,0.779,-35.209,3.128,9.55,5.186,36.827,4.857,-12.211,-2.804,0.0,38.5,38.9,9.655,3.223,-9.73,-7.888,-10.729,-8.803,-3.228,27.159,0.0,257.74,,271.0,260.0,-9.27,2.972,-5.031,25.382
7111.5,3.271,0.779,-35.209,3.128,9.55,5.186,36.827,4.857,-12.211,-2.804,0.0,38.5,38.9,9.655,3.223,-9.599,-7.844,-10.67,-8.851,-3.228,27.159,0.0,257.74,,272.0,260.0,-9.287,2.977,-5.027,25.302
7112.0,3.271,0.779,-35.209,3.128,9.55,5.186,36.827,4.857,-12.211,-2.804,0.0,38.5,38.9,9.655,3.223,-9.667,-7.932,-10.846,-8.961,-3.228,27.159,0.0,256.94,,272.0,260.0,-9.241,2.981,-5.002,25.272
7112.5,3.271,0.779,-35.209,3.128,9.55,5.186,36.827,4.857,-12.211,-2.804,0.0,38.5,38.9,9.655,3.223,-9.897,-7.838,-10.822,-8.868,-3.228,27.159,0.0,256.94,,273.0,260.0,-9.351,2.986,-5.022,25.267
7113.0,3.271,0.779,-35.209,3.128,9.55,5.238,36.863,4.856,-12.153,-2.801,0.0,38.443,38.855,9.655,3.223,-9.481,-7.846,-10.757,-8.83,-3.228,27.169,0.0,260.94,,273.0,260.0,-9.356,2.991,-5.033,25.238
7113.5,3.271,0.779,-35.209,3.128,9.55,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.655,3.223,-9.591,-7.77,-10.617,-8.706,-3.228,27.169,0.0,260.94,,273.0,260.0,-9.229,2.995,-5.034,25.174
7114.0,3.271,0.779,-35.209,3.128,9.55,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.655,3.223,-9.759,-7.75,-10.667,-8.775,-3.228,27.169,0.0,261.24,,273.0,260.0,-9.171,3.0,-5.014,25.124
7114.5,2.504,0.708,-34.138,3.22,9.523,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.658,3.161,-9.576,-7.875,-10.744,-8.842,-3.228,27.169,0.0,261.24,,272.0,260.0,-9.238,3.004,-5.02,25.042
7115.0,2.504,0.708,-34.138,3.22,9.523,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.658,3.161,-9.562,-7.899,-10.663,-8.725,-3.228,27.169,0.0,261.34,,272.0,260.0,-9.259,2.996,-5.032,25.055
7115.5,2.504,0.708,-34.138,3.22,9.523,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.658,3.161,-9.57,-7.83,-10.56,-8.682,-3.228,27.169,0.0,261.34,,271.0,260.0,-9.212,2.988,-5.013,25.141
7116.0,2.504,0.708,-34.138,3.22,9.523,5.238,36.863,4.856,-12.153,-2.801,0.0,38.4,38.9,9.658,3.161,-9.532,-7.748,-10.36,-8.563,-3.228,27.169,0.0,263.64,,271.0,260.0,-9.16,2.98,-5.007,25.306
7116.5,2.504,0.708,-34.138,3.22,9.523,5.269,36.813,4.87,-12.121,-2.803,0.0,38.438,38.913,9.658,3.161,-9.468,-7.817,-10.414,-8.577,-3.225,27.17,0.0,263.64,,270.0,260.0,-9.051,2.972,-5.022,25.335
7117.0,2.504,0.708,-34.138,3.22,9.523,5.269,36.813,4.87,-12.121,-2.803,0.0,38.4,38.9,9.658,3.161,-9.313,-7.838,-10.504,-8.695,-3.225,27.17,0.0,263.14,,270.0,260.0,-9.069,2.965,-5.021,25.372
7117.5,3.461,0.836,-35.209,3.129,9.577,5.269,36.813,4.87,-12.121,-2.803,0.0,38.4,38.9,9.651,2.932,-9.403,-7.79,-10.388,-8.713,-3.225,27.17,0.0,263.14,,269.0,260.0,-9.087,2.957,-5.01,25.432
7118.0,3.461,0.836,-35.209,3.129,9.577,5.269,36.813,4.87,-12.121,-2.803,0.0,38.4,38.9,9.651,2.932,-9.431,-7.827,-10.464,-8.597,-3.225,27.17,0.0,263.44,,269.0,260.0,-9.073,2.965,-4.997,25.399
7118.5,3.461,0.836,-35.209,3.129,9.577,5.269,36.813,4.87,-12.121,-2.803,0.0,38.4,38.9,9.651,2.932,-9.437,-7.858,-10.555,-8.671,-3.225,27.17,0.0,263.44,,268.0,260.0,-9.08,2.974,-5.004,25.446
7119.0,3.461,0.836,-35.209,3.129,9.577,5.269,36.813,4.87,-12.121,-2.803,0.0,38.4,38.9,9.651,2.932,-9.548,-7.833,-10.509,-8.787,-3.225,27.17,0.0,260.54,,268.0,260.0,-9.13,2.982,-4.993,25.479
7119.5,3.461,0.836,-35.209,3.129,9.577,5.243,36.842,4.867,-12.058,-2.796,0.0,38.43,38.863,9.651,2.932,-9.642,-7.73,-10.527,-8.664,-3.206,27.177,0.0,260.54,,268.0,260.0,-9.169,2.989,-4.982,25.467
7120.0,3.461,0.836,-35.209,3.129,9.577,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.651,2.932,-9.634,-7.895,-10.756,-8.88,-3.206,27.177,0.0,260.34,,268.0,260.0,-9.141,2.997,-5.007,25.511
7120.5,3.461,0.836,-35.209,3.129,9.577,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.651,2.932,-9.435,-7.88,-10.352,-8.791,-3.206,27.177,0.0,260.34,,268.0,260.0,-9.291,3.005,-5.023,25.55
7121.0,2.49,0.576,-35.209,3.162,9.679,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.547,3.185,-9.595,-7.677,-10.416,-8.7,-3.206,27.177,0.0,260.14,,268.0,260.0,-9.115,3.012,-5.018,25.606
7121.5,2.49,0.576,-35.209,3.162,9.679,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.547,3.185,-9.531,-7.887,-10.668,-8.826,-3.206,27.177,0.0,260.14,,268.0,260.0,-9.097,3.004,-5.013,25.615
7122.0,2.49,0.576,-35.209,3.162,9.679,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.547,3.185,-9.475,-7.832,-10.493,-8.744,-3.206,27.177,0.0,258.04,,268.0,260.0,-9.228,2.995,-5.023,25.572
7122.5,2.49,0.576,-35.209,3.162,9.679,5.243,36.842,4.867,-12.058,-2.796,0.0,38.4,38.9,9.547,3.185,-9.618,-7.734,-10.517,-8.749,-3.206,27.177,0.0,258.04,,269.0,260.0,-9.136,2.987,-5.005,25.571
7123.0,2.49,0.576,-35.209,3.162,9.679,5.227,36.842,4.884,-12.032,-2.785,0.0,38.422,38.838,9.547,3.185,-9.483,-7.79,-10.427,-8.734,-3.208,27.175,0.0,258.64,,269.0,260.0,-9.155,2.979,-5.001,25.549
7123.5,2.49,0.576,-35.209,3.162,9.679,5.227,36.842,4.884,-12.032,-2.785,0.0,38.4,38.8,9.547,3.185,-9.399,-7.738,-10.389,-8.675,-3.208,27.175,0.0,258.64,,270.0,260.0,-9.108,2.971,-4.994,25.538
7124.0,2.762,0.734,-33.183,3.194,9.527,5.227,36.842,4.884,-12.032,-2.785,0.0,38.4,38.8,9.867,3.077,-9.519,-7.8,-10.378,-8.694,-3.208,27.175,0.0,258.54,,270.0,260.0,-9.05,2.963,-4.994,25.605
7124.5,2.762,0.734,-33.183,3.194,9.527,5.227,36.842,4.884,-12.032,-2.785,0.0,38.4,38.8,9.867,3.077,-9.477,-7.717,-10.337,-8.709,-3.208,27.175,0.0,258.54,,271.0,260.0,-9.098,2.96,-4.961,25.618
7125.0,2.762,0.734,-33.183,3.194,9.527,5.227,36.842,4.884,-12.032,-2.785,0.0,38.4,38.8,9.867,3.077,-9.551,-7.862,-10.652,-8.799,-3.208,27.175,0.0,259.14,,271.0,260.0,-9.06,2.956,-4.97,25.658
7125.5,2.762,0.734,-33.183,3.194,9.527,5.227,36.842,4.884,-12.032,-2.785,0.0,38.4,38.8,9.867,3.077,-9.452,-7.83,-10.493,-8.794,-3.208,27.175,0.0,259.14,,271.0,260.0,-9.216,2.953,-4.972,25.742
7126.0,2.762,0.734,-33.183,3.194,9.527,5.228,36.852,4.877,-12.027,-2.787,0.0,38.421,38.819,9.867,3.077,-9.502,-7.775,-10.47,-8.736,-3.21,27.186,0.0,260.44,,271.0,260.0,-9.142,2.95,-4.993,25.77
7126.5,2.762,0.734,-33.183,3.194,9.527,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.867,3.077,-9.392,-7.817,-10.52,-8.74,-3.21,27.186,0.0,260.44,,271.0,260.0,-9.121,2.947,-4.974,25.775
7127.0,2.762,0.734,-33.183,3.194,9.527,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.867,3.077,-9.37,-7.813,-10.488,-8.713,-3.21,27.186,0.0,260.44,,271.0,260.0,-9.117,2.944,-4.981,25.768
7127.5,2.823,0.659,-35.209,3.13,9.622,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.663,3.27,-9.357,-7.633,-10.232,-8.566,-3.21,27.186,0.0,260.44,,271.0,260.0,-9.096,2.941,-4.968,25.726
7128.0,2.823,0.659,-35.209,3.13,9.622,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.663,3.27,-9.163,-7.628,-10.161,-8.453,-3.21,27.186,0.0,260.14,,271.0,260.0,-8.947,2.939,-4.947,25.698
7128.5,2.823,0.659,-35.209,3.13,9.622,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.663,3.27,-9.232,-7.711,-10.17,-8.521,-3.21,27.186,0.0,260.14,,271.0,260.0,-8.851,2.937,-4.943,25.745
7129.0,2.823,0.659,-35.209,3.13,9.622,5.228,36.852,4.877,-12.027,-2.787,0.0,38.4,38.8,9.663,3.27,-9.203,-7.66,-10.16,-8.602,-3.21,27.186,0.0,261.84,,271.0,260.0,-8.908,2.935,-4.949,25.663
7129.5,2.823,0.659,-35.209,3.13,9.622,5.187,36.805,4.863,-12.013,-2.789,0.0,38.408,38.825,9.663,3.27,-9.144,-7.703,-10.298,-8.613,-3.204,27.19,0.0,261.84,,270.0,260.0,-8.906,2.933,-4.933,25.538
7130.0,2.823,0.659,-35.209,3.13,9.622,5.187,36.805,4.863,-12.013,-2.789,0.0,38.4,38.8,9.663,3.27,-9.177,-7.742,-10.339,-8.646,-3.204,27.19,0.0,261.54,,270.0,260.0,-8.939,2.932,-4.921,25.531
7130.5,2.771,0.67,-35.209,3.098,9.547,5.187,36.805,4.863,-12.013,-2.789,0.0,38.4,38.8,9.525,3.228,-9.279,-7.643,-10.159,-8.555,-3.204,27.19,0.0,261.54,,269.0,260.0,-8.976,2.93,-4.924,25.542
7131.0,2.771,0.67,-35.209,3.098,9.547,5.187,36.805,4.863,-12.013,-2.789,0.0,38.4,38.8,9.525,3.228,-9.177,-7.705,-10.257,-8.515,-3.204,27.19,0.0,261.54,,269.0,260.0,-8.909,2.927,-4.918,25.551
7131.5,2.771,0.67,-35.209,3.098,9.547,5.187,36.805,4.863,-12.013,-2.789,0.0,38.4,38.8,9.525,3.228,-9.244,-7.522,-10.101,-8.472,-3.204,27.19,0.0,261.54,,268.0,260.0,-8.914,2.925,-4.908,25.598
7132.0,2.771,0.67,-35.209,3.098,9.547,5.187,36.805,4.863,-12.013,-2.789,0.0,38.4,38.8,9.525,3.228,-9.104,-7.685,-10.221,-8.539,-3.204,27.19,0.0,259.64,,268.0,260.0,-8.835,2.922,-4.893,25.611
7132.5,2.771,0.67,-35.209,3.098,9.547,5.203,36.832,4.868,-11.985,-2.788,0.0,38.403,38.785,9.525,3.228,-9.228,-7.696,-10.275,-8.507,-3.207,27.187,0.0,259.64,,268.0,260.0,-8.887,2.92,-4.898,25.669
7133.0,2.771,0.67,-35.209,3.098,9.547,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.525,3.228,-9.295,-7.596,-10.159,-8.566,-3.207,27.187,0.0,260.54,,268.0,260.0,-8.927,2.917,-4.88,25.714
7133.5,2.654,0.732,-33.682,3.197,9.581,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.702,3.07,-9.156,-7.695,-10.263,-8.494,-3.207,27.187,0.0,260.54,,268.0,260.0,-8.904,2.915,-4.872,25.719
7134.0,2.654,0.732,-33.682,3.197,9.581,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.702,3.07,-9.203,-7.711,-10.361,-8.629,-3.207,27.187,0.0,260.04,,268.0,260.0,-8.902,2.911,-4.853,25.779
7134.5,2.654,0.732,-33.682,3.197,9.581,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.702,3.07,-9.262,-7.705,-10.38,-8.542,-3.207,27.187,0.0,260.04,,268.0,260.0,-8.976,2.906,-4.874,25.793
