t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7135.0,2.654,0.732,-33.682,3.197,9.581,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.702,3.07,-9.363,-7.612,-10.293,-8.551,-3.207,27.187,0.0,258.64,,268.0,260.0,-8.972,2.902,-4.847,25.76
7135.5,2.654,0.732,-33.682,3.197,9.581,5.203,36.832,4.868,-11.985,-2.788,0.0,38.4,38.8,9.702,3.07,-9.371,-7.573,-10.278,-8.572,-3.207,27.187,0.0,258.64,,269.0,260.0,-8.955,2.898,-4.85,25.739
7136.0,2.654,0.732,-33.682,3.197,9.581,5.244,36.86,4.904,-11.954,-2.776,0.0,38.403,38.856,9.702,3.07,-9.239,-7.677,-10.409,-8.615,-3.189,27.202,0.0,257.54,,269.0,260.0,-8.948,2.894,-4.835,25.729
7136.5,2.654,0.732,-33.682,3.197,9.581,5.244,36.86,4.904,-11.954,-2.776,0.0,38.4,38.9,9.702,3.07,-9.322,-7.682,-10.368,-8.625,-3.189,27.202,0.0,257.54,,270.0,260.0,-8.985,2.89,-4.834,25.731
7137.0,2.481,0.651,-33.62,3.215,9.531,5.244,36.86,4.904,-11.954,-2.776,0.0,38.4,38.9,9.804,3.089,-9.403,-7.623,-10.361,-8.618,-3.189,27.202,0.0,257.54,,270.0,260.0,-8.999,2.886,-4.811,25.764
7137.5,2.481,0.651,-33.62,3.215,9.531,5.244,36.86,4.904,-11.954,-2.776,0.0,38.4,38.9,9.804,3.089,-9.426,-7.472,-10.266,-8.471,-3.189,27.202,0.0,257.54,,271.0,260.0,-9.001,2.88,-4.819,25.731
7138.0,2.481,0.651,-33.62,3.215,9.531,5.244,36.86,4.904,-11.954,-2.776,0.0,38.4,38.9,9.804,3.089,-9.193,-7.669,-10.382,-8.528,-3.189,27.202,0.0,258.94,,271.0,260.0,-8.909,2.873,-4.81,25.734
7138.5,2.481,0.651,-33.62,3.215,9.531,5.244,36.86,4.904,-11.954,-2.776,0.0,38.4,38.9,9.804,3.089,-9.288,-7.545,-10.205,-8.509,-3.189,27.202,0.0,258.94,,272.0,260.0,-8.943,2.867,-4.807,25.73
7139.0,2.481,0.651,-33.62,3.215,9.531,5.185,36.851,4.838,-11.922,-2.761,0.0,38.397,38.86,9.804,3.089,-9.177,-7.637,-10.33,-8.496,-3.199,27.202,0.0,259.94,,272.0,260.0,-8.887,2.86,-4.816,25.738
7139.5,2.481,0.651,-33.62,3.215,9.531,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.804,3.089,-9.305,-7.598,-10.248,-8.498,-3.199,27.202,0.0,259.94,,272.0,260.0,-8.91,2.854,-4.787,25.759
7140.0,3.224,0.779,-35.209,3.179,9.619,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.563,3.141,-9.21,-7.614,-10.332,-8.542,-3.199,27.202,0.0,258.64,,272.0,260.0,-8.912,2.848,-4.8,25.749
7140.5,3.224,0.779,-35.209,3.179,9.619,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.563,3.141,-9.178,-7.593,-10.256,-8.514,-3.199,27.202,0.0,258.64,,273.0,260.0,-8.925,2.854,-4.79,25.772
7141.0,3.224,0.779,-35.209,3.179,9.619,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.563,3.141,-9.009,-7.615,-10.235,-8.541,-3.199,27.202,0.0,259.84,,273.0,260.0,-8.885,2.86,-4.781,25.735
7141.5,3.224,0.779,-35.209,3.179,9.619,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.563,3.141,-9.221,-7.61,-10.165,-8.469,-3.199,27.202,0.0,259.84,,273.0,260.0,-8.85,2.866,-4.785,25.69
7142.0,3.224,0.779,-35.209,3.179,9.619,5.185,36.851,4.838,-11.922,-2.761,0.0,38.4,38.9,9.563,3.141,-9.242,-7.65,-10.307,-8.585,-3.199,27.202,0.0,260.24,,273.0,260.0,-8.866,2.872,-4.79,25.694
7142.5,3.224,0.779,-35.209,3.179,9.619,5.201,36.844,4.853,-11.906,-2.768,0.0,38.395,38.838,9.563,3.141,-9.172,-7.523,-10.117,-8.416,-3.193,27.214,0.0,260.24,,273.0,260.0,-8.946,2.878,-4.784,25.659
7143.0,3.224,0.779,-35.209,3.179,9.619,5.201,36.844,4.853,-11.906,-2.768,0.0,38.4,38.8,9.563,3.141,-9.133,-7.626,-10.171,-8.362,-3.193,27.214,0.0,261.84,,273.0,260.0,-8.807,2.884,-4.787,25.625
7143.5,3.135,0.771,-35.209,3.151,9.584,5.201,36.844,4.853,-11.906,-2.768,0.0,38.4,38.8,9.52,3.268,-9.102,-7.611,-10.29,-8.53,-3.193,27.214,0.0,261.84,,272.0,260.0,-8.823,2.889,-4.797,25.647
7144.0,3.135,0.771,-35.209,3.151,9.584,5.201,36.844,4.853,-11.906,-2.768,0.0,38.4,38.8,9.52,3.268,-9.152,-7.597,-9.966,-8.454,-3.193,27.214,0.0,260.94,,272.0,260.0,-8.883,2.893,-4.778,25.64
7144.5,3.135,0.771,-35.209,3.151,9.584,5.201,36.844,4.853,-11.906,-2.768,0.0,38.4,38.8,9.52,3.268,-9.12,-7.465,-9.976,-8.385,-3.193,27.214,0.0,260.94,,272.0,260.0,-8.792,2.897,-4.796,25.641
7145.0,3.135,0.771,-35.209,3.151,9.584,5.201,36.844,4.853,-11.906,-2.768,0.0,38.4,38.8,9.52,3.268,-9.009,-7.608,-10.006,-8.479,-3.193,27.214,0.0,263.24,,272.0,260.0,-8.736,2.901,-4.792,25.647
7145.5,3.135,0.771,-35.209,3.151,9.584,5.169,36.809,4.834,-11.878,-2.779,0.0,38.382,38.876,9.52,3.268,-8.995,-7.612,-10.075,-8.412,-3.204,27.198,0.0,263.24,,271.0,260.0,-8.776,2.905,-4.758,25.637
7146.0,3.135,0.771,-35.209,3.151,9.584,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.52,3.268,-9.181,-7.571,-10.076,-8.48,-3.204,27.198,0.0,262.54,,271.0,260.0,-8.773,2.909,-4.774,25.776
7146.5,2.792,0.638,-35.209,3.109,9.577,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.601,3.212,-9.19,-7.616,-10.254,-8.547,-3.204,27.198,0.0,262.54,,270.0,260.0,-8.827,2.912,-4.775,25.791
7147.0,2.792,0.638,-35.209,3.109,9.577,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.601,3.212,-9.06,-7.617,-10.241,-8.539,-3.204,27.198,0.0,263.24,,270.0,260.0,-8.902,2.91,-4.776,25.835
7147.5,2.792,0.638,-35.209,3.109,9.577,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.601,3.212,-9.199,-7.623,-10.166,-8.498,-3.204,27.198,0.0,263.24,,269.0,260.0,-8.864,2.909,-4.766,25.839
7148.0,2.792,0.638,-35.209,3.109,9.577,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.601,3.212,-9.269,-7.55,-10.234,-8.442,-3.204,27.198,0.0,259.84,,269.0,260.0,-8.871,2.907,-4.75,25.826
7148.5,2.792,0.638,-35.209,3.109,9.577,5.169,36.809,4.834,-11.878,-2.779,0.0,38.4,38.9,9.601,3.212,-9.211,-7.623,-10.319,-8.606,-3.204,27.198,0.0,259.84,,269.0,260.0,-8.874,2.905,-4.758,25.776
7149.0,2.792,0.638,-35.209,3.109,9.577,5.185,36.859,4.834,-11.861,-2.777,0.0,38.395,38.84,9.601,3.212,-9.143,-7.586,-10.179,-8.502,-3.207,27.207,0.0,261.24,,269.0,260.0,-8.94,2.903,-4.768,25.715
7149.5,2.792,0.638,-35.209,3.109,9.577,5.185,36.859,4.834,-11.861,-2.777,0.0,38.4,38.8,9.601,3.212,-9.329,-7.469,-10.158,-8.447,-3.207,27.207,0.0,261.24,,268.0,260.0,-8.853,2.901,-4.736,25.678
7150.0,3.077,0.791,-34.47,3.22,9.595,5.185,36.859,4.834,-11.861,-2.777,0.0,38.4,38.8,9.605,3.043,-9.004,-7.601,-10.236,-8.471,-3.207,27.207,0.0,260.64,,268.0,260.0,-8.851,2.899,-4.75,25.626
7150.5,3.077,0.791,-34.47,3.22,9.595,5.185,36.859,4.834,-11.861,-2.777,0.0,38.4,38.8,9.605,3.043,-9.178,-7.495,-10.031,-8.381,-3.207,27.207,0.0,260.64,,268.0,260.0,-8.828,2.902,-4.739,25.607
7151.0,3.077,0.791,-34.47,3.22,9.595,5.185,36.859,4.834,-11.861,-2.777,0.0,38.4,38.8,9.605,3.043,-8.881,-7.381,-9.742,-8.211,-3.207,27.207,0.0,258.44,,268.0,260.0,-8.771,2.905,-4.723,25.541
7151.5,3.077,0.791,-34.47,3.22,9.595,5.185,36.859,4.834,-11.861,-2.777,0.0,38.4,38.8,9.605,3.043,-9.031,-7.451,-9.913,-8.237,-3.207,27.207,0.0,258.44,,269.0,260.0,-8.554,2.908,-4.704,25.45
7152.0,3.077,0.791,-34.47,3.22,9.595,5.214,36.815,4.83,-11.843,-2.787,0.0,38.389,38.83,9.605,3.043,-8.953,-7.472,-9.923,-8.356,-3.213,27.207,0.0,257.04,,269.0,260.0,-8.658,2.911,-4.715,25.422
7152.5,3.077,0.791,-34.47,3.22,9.595,5.214,36.815,4.83,-11.843,-2.787,0.0,38.4,38.8,9.605,3.043,-8.962,-7.484,-9.825,-8.328,-3.213,27.207,0.0,257.04,,270.0,260.0,-8.676,2.913,-4.699,25.431
7153.0,3.392,0.837,-34.929,3.112,9.679,5.214,36.815,4.83,-11.843,-2.787,0.0,38.4,38.8,9.627,3.075,-8.712,-7.453,-9.906,-8.325,-3.213,27.207,0.0,257.84,,270.0,260.0,-8.65,2.916,-4.718,25.453
7153.5,3.392,0.837,-34.929,3.112,9.679,5.214,36.815,4.83,-11.843,-2.787,0.0,38.4,38.8,9.627,3.075,-8.908,-7.507,-9.881,-8.322,-3.213,27.207,0.0,257.84,,271.0,260.0,-8.599,2.924,-4.702,25.443
7154.0,3.392,0.837,-34.929,3.112,9.679,5.214,36.815,4.83,-11.843,-2.787,0.0,38.4,38.8,9.627,3.075,-9.04,-7.54,-10.004,-8.439,-3.213,27.207,0.0,256.54,,271.0,260.0,-8.654,2.932,-4.697,25.538
7154.5,3.392,0.837,-34.929,3.112,9.679,5.214,36.815,4.83,-11.843,-2.787,0.0,38.4,38.8,9.627,3.075,-8.903,-7.537,-10.039,-8.41,-3.213,27.207,0.0,256.54,,272.0,260.0,-8.756,2.939,-4.685,25.548
7155.0,3.392,0.837,-34.929,3.112,9.679,5.234,36.837,4.852,-11.8,-2.778,0.0,38.399,38.895,9.627,3.075,-8.976,-7.547,-10.099,-8.359,-3.212,27.213,0.0,260.24,,272.0,260.0,-8.722,2.947,-4.692,25.535
7155.5,3.392,0.837,-34.929,3.112,9.679,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.627,3.075,-9.126,-7.536,-10.155,-8.476,-3.212,27.213,0.0,260.24,,272.0,260.0,-8.745,2.954,-4.673,25.505
7156.0,3.392,0.837,-34.929,3.112,9.679,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.627,3.075,-9.215,-7.485,-10.164,-8.388,-3.212,27.213,0.0,259.14,,272.0,260.0,-8.823,2.961,-4.671,25.547
7156.5,2.76,0.706,-34.357,3.178,9.63,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.675,3.078,-9.091,-7.513,-10.052,-8.409,-3.212,27.213,0.0,259.14,,272.0,260.0,-8.813,2.968,-4.691,25.569
7157.0,2.76,0.706,-34.357,3.178,9.63,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.675,3.078,-8.81,-7.494,-10.026,-8.382,-3.212,27.213,0.0,260.04,,272.0,260.0,-8.766,2.965,-4.674,25.561
7157.5,2.76,0.706,-34.357,3.178,9.63,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.675,3.078,-9.005,-7.525,-10.176,-8.475,-3.212,27.213,0.0,260.04,,272.0,260.0,-8.678,2.961,-4.679,25.542
7158.0,2.76,0.706,-34.357,3.178,9.63,5.234,36.837,4.852,-11.8,-2.778,0.0,38.4,38.9,9.675,3.078,-9.043,-7.53,-10.092,-8.422,-3.212,27.213,0.0,260.94,,272.0,260.0,-8.795,2.958,-4.664,25.325
7158.5,2.76,0.706,-34.357,3.178,9.63,5.244,36.864,4.836,-11.776,-2.775,0.0,38.391,38.912,9.675,3.078,-9.181,-7.427,-10.055,-8.401,-3.207,27.211,0.0,260.94,,272.0,260.0,-8.771,2.955,-4.69,25.324
7159.0,2.76,0.706,-34.357,3.178,9.63,5.244,36.864,4.836,-11.776,-2.775,0.0,38.4,38.9,9.675,3.078,-9.083,-7.491,-10.195,-8.473,-3.207,27.211,0.0,261.64,,272.0,260.0,-8.766,2.952,-4.684,25.289
7159.5,2.412,0.57,-35.209,3.226,9.575,5.244,36.864,4.836,-11.776,-2.775,0.0,38.4,38.9,9.565,3.153,-9.075,-7.513,-10.207,-8.444,-3.207,27.211,0.0,261.64,,271.0,260.0,-8.81,2.948,-4.685,25.292
7160.0,2.412,0.57,-35.209,3.226,9.575,5.244,36.864,4.836,-11.776,-2.775,0.0,38.4,38.9,9.565,3.153,-9.029,-7.509,-10.108,-8.354,-3.207,27.211,0.0,262.04,,271.0,260.0,-8.81,2.94,-4.671,25.353
7160.5,2.412,0.57,-35.209,3.226,9.575,5.244,36.864,4.836,-11.776,-2.775,0.0,38.4,38.9,9.565,3.153,-9.102,-7.395,-10.046,-8.325,-3.207,27.211,0.0,262.04,,270.0,260.0,-8.75,2.931,-4.674,25.344
7161.0,2.412,0.57,-35.209,3.226,9.575,5.244,36.864,4.836,-11.776,-2.775,0.0,38.4,38.9,9.565,3.153,-9.122,-7.474,-10.135,-8.419,-3.207,27.211,0.0,262.24,,270.0,260.0,-8.717,2.923,-4.671,25.342
7161.5,2.412,0.57,-35.209,3.226,9.575,5.217,36.872,4.84,-11.764,-2.772,0.0,38.398,38.948,9.565,3.153,-9.089,-7.5,-10.155,-8.306,-3.211,27.2,0.0,262.24,,269.0,260.0,-8.787,2.914,-4.653,25.329
7162.0,2.412,0.57,-35.209,3.226,9.575,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.565,3.153,-9.154,-7.355,-10.004,-8.302,-3.211,27.2,0.0,261.34,,269.0,260.0,-8.762,2.906,-4.645,25.271
7162.5,2.412,0.57,-35.209,3.226,9.575,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.565,3.153,-9.039,-7.323,-9.894,-8.245,-3.211,27.2,0.0,261.34,,268.0,260.0,-8.704,2.898,-4.659,25.269
7163.0,3.85,0.912,-35.209,3.095,9.554,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.602,3.207,-8.845,-7.419,-9.776,-8.218,-3.211,27.2,0.0,261.94,,268.0,260.0,-8.625,2.89,-4.663,25.274
7163.5,3.85,0.912,-35.209,3.095,9.554,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.602,3.207,-8.857,-7.429,-9.9,-8.284,-3.211,27.2,0.0,261.94,,267.0,260.0,-8.565,2.906,-4.65,25.281
7164.0,3.85,0.912,-35.209,3.095,9.554,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.602,3.207,-8.856,-7.372,-9.785,-8.232,-3.211,27.2,0.0,257.74,,267.0,260.0,-8.618,2.921,-4.661,25.283
7164.5,3.85,0.912,-35.209,3.095,9.554,5.217,36.872,4.84,-11.764,-2.772,0.0,38.4,38.9,9.602,3.207,-8.769,-7.433,-9.895,-8.259,-3.211,27.2,0.0,257.74,,268.0,260.0,-8.561,2.936,-4.646,25.297
7165.0,3.85,0.912,-35.209,3.095,9.554,5.166,36.822,4.865,-11.745,-2.775,0.0,38.393,38.938,9.602,3.207,-8.91,-7.395,-9.845,-8.265,-3.204,27.206,0.0,258.84,,268.0,260.0,-8.589,2.951,-4.638,25.234
7165.5,3.85,0.912,-35.209,3.095,9.554,5.166,36.822,4.865,-11.745,-2.775,0.0,38.4,38.9,9.602,3.207,-8.803,-7.417,-9.852,-8.214,-3.204,27.206,0.0,258.84,,269.0,260.0,-8.604,2.966,-4.654,25.231
7166.0,2.874,0.752,-34.834,3.142,9.558,5.166,36.822,4.865,-11.745,-2.775,0.0,38.4,38.9,9.649,3.292,-8.829,-7.466,-9.867,-8.179,-3.204,27.206,0.0,258.44,,269.0,260.0,-8.572,2.981,-4.623,25.231
7166.5,2.874,0.752,-34.834,3.142,9.558,5.166,36.822,4.865,-11.745,-2.775,0.0,38.4,38.9,9.649,3.292,-8.812,-7.312,-9.698,-8.155,-3.204,27.206,0.0,258.44,,270.0,260.0,-8.585,2.979,-4.614,25.2
7167.0,2.874,0.752,-34.834,3.142,9.558,5.166,36.822,4.865,-11.745,-2.775,0.0,38.4,38.9,9.649,3.292,-8.69,-7.4,-9.804,-8.255,-3.204,27.206,0.0,259.64,,270.0,260.0,-8.494,2.977,-4.638,25.187
7167.5,2.874,0.752,-34.834,3.142,9.558,5.166,36.822,4.865,-11.745,-2.775,0.0,38.4,38.9,9.649,3.292,-8.881,-7.43,-9.813,-8.289,-3.204,27.206,0.0,259.64,,270.0,260.0,-8.537,2.975,-4.63,25.172
7168.0,2.874,0.752,-34.834,3.142,9.558,5.187,36.825,4.863,-11.724,-2.77,0.0,38.392,39.094,9.649,3.292,-8.835,-7.431,-9.963,-8.365,-3.218,27.192,0.0,259.14,,270.0,260.0,-8.603,2.974,-4.615,25.132
7168.5,2.874,0.752,-34.834,3.142,9.558,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.649,3.292,-8.904,-7.475,-10.07,-8.316,-3.218,27.192,0.0,259.14,,270.0,260.0,-8.649,2.972,-4.589,25.079
7169.0,2.874,0.752,-34.834,3.142,9.558,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.649,3.292,-9.048,-7.408,-9.999,-8.34,-3.218,27.192,0.0,259.34,,270.0,260.0,-8.691,2.97,-4.605,25.065
7169.5,2.667,0.684,-35.124,3.17,9.485,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.574,3.212,-9.003,-7.46,-10.044,-8.292,-3.218,27.192,0.0,259.34,,270.0,260.0,-8.699,2.969,-4.6,25.039
7170.0,2.667,0.684,-35.124,3.17,9.485,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.574,3.212,-8.978,-7.38,-9.881,-8.237,-3.218,27.192,0.0,259.04,,270.0,260.0,-8.7,2.964,-4.59,25.037
7170.5,2.667,0.684,-35.124,3.17,9.485,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.574,3.212,-9.116,-7.379,-9.998,-8.315,-3.218,27.192,0.0,259.04,,270.0,260.0,-8.619,2.959,-4.599,25.053
7171.0,2.667,0.684,-35.124,3.17,9.485,5.187,36.825,4.863,-11.724,-2.77,0.0,38.4,39.1,9.574,3.212,-8.976,-7.442,-10.12,-8.304,-3.218,27.192,0.0,260.74,,270.0,260.0,-8.702,2.954,-4.6,25.036
7171.5,2.667,0.684,-35.124,3.17,9.485,5.216,36.871,4.865,-11.685,-2.786,0.0,38.398,38.967,9.574,3.212,-9.047,-7.434,-10.083,-8.207,-3.222,27.205,0.0,260.74,,270.0,260.0,-8.71,2.95,-4.592,25.083
7172.0,2.667,0.684,-35.124,3.17,9.485,5.216,36.871,4.865,-11.685,-2.786,0.0,38.4,39.0,9.574,3.212,-8.93,-7.452,-10.039,-8.214,-3.222,27.205,0.0,260.54,,270.0,260.0,-8.693,2.945,-4.589,25.188
7172.5,3.367,0.843,-35.209,3.188,9.543,5.216,36.871,4.865,-11.685,-2.786,0.0,38.4,39.0,9.654,3.228,-8.604,-7.369,-9.778,-8.255,-3.222,27.205,0.0,260.54,,270.0,260.0,-8.659,2.94,-4.584,25.229
7173.0,3.367,0.843,-35.209,3.188,9.543,5.216,36.871,4.865,-11.685,-2.786,0.0,38.4,39.0,9.654,3.228,-8.937,-7.251,-9.703,-8.136,-3.222,27.205,0.0,260.64,,270.0,260.0,-8.501,2.947,-4.588,25.251
7173.5,3.367,0.843,-35.209,3.188,9.543,5.216,36.871,4.865,-11.685,-2.786,0.0,38.4,39.0,9.654,3.228,-8.679,-7.391,-9.802,-8.267,-3.222,27.205,0.0,260.64,,270.0,260.0,-8.507,2.954,-4.556,25.289
7174.0,3.367,0.843,-35.209,3.188,9.543,5.216,36.871,4.865,-11.685,-2.786,0.0,38.4,39.0,9.654,3.228,-8.637,-7.319,-9.77,-8.12,-3.222,27.205,0.0,260.24,,270.0,260.0,-8.535,2.961,-4.555,25.367
7174.5,3.367,0.843,-35.209,3.188,9.543,5.265,36.837,4.85,-11.697,-2.79,0.0,38.407,38.951,9.654,3.228,-8.843,-7.369,-9.775,-8.246,-3.22,27.2,0.0,260.24,,270.0,260.0,-8.462,2.968,-4.544,25.457
7175.0,3.367,0.843,-35.209,3.188,9.543,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.654,3.228,-8.854,-7.355,-9.864,-8.149,-3.22,27.2,0.0,260.34,,270.0,260.0,-8.558,2.974,-4.537,25.413
7175.5,3.244,0.761,-35.209,3.173,9.611,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.609,3.044,-8.851,-7.419,-9.866,-8.17,-3.22,27.2,0.0,260.34,,270.0,260.0,-8.556,2.981,-4.553,25.421
7176.0,3.244,0.761,-35.209,3.173,9.611,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.609,3.044,-8.879,-7.287,-9.759,-8.192,-3.22,27.2,0.0,260.24,,270.0,260.0,-8.576,2.985,-4.541,25.507
7176.5,3.244,0.761,-35.209,3.173,9.611,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.609,3.044,-8.815,-7.32,-9.847,-8.244,-3.22,27.2,0.0,260.24,,270.0,260.0,-8.529,2.989,-4.541,25.534
7177.0,3.244,0.761,-35.209,3.173,9.611,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.609,3.044,-8.763,-7.377,-9.769,-8.162,-3.22,27.2,0.0,260.74,,270.0,260.0,-8.556,2.993,-4.551,25.513
7177.5,3.244,0.761,-35.209,3.173,9.611,5.265,36.837,4.85,-11.697,-2.79,0.0,38.4,39.0,9.609,3.044,-8.783,-7.34,-9.674,-8.181,-3.22,27.2,0.0,260.74,,270.0,260.0,-8.518,2.997,-4.548,25.488
7178.0,3.244,0.761,-35.209,3.173,9.611,5.248,36.84,4.846,-11.647,-2.791,0.0,38.412,38.977,9.609,3.044,-8.854,-7.349,-9.662,-8.175,-3.234,27.202,0.0,260.84,,270.0,260.0,-8.495,3.001,-4.532,25.489
7178.5,3.244,0.761,-35.209,3.173,9.611,5.248,36.84,4.846,-11.647,-2.791,0.0,38.4,39.0,9.609,3.044,-8.841,-7.216,-9.654,-8.156,-3.234,27.202,0.0,260.84,,270.0,260.0,-8.51,3.005,-4.534,25.448
7179.0,3.023,0.781,-33.429,3.177,9.584,5.248,36.84,4.846,-11.647,-2.791,0.0,38.4,39.0,9.835,3.064,-8.852,-7.252,-9.583,-8.149,-3.234,27.202,0.0,260.64,,270.0,260.0,-8.466,3.009,-4.549,25.465
7179.5,3.023,0.781,-33.429,3.177,9.584,5.248,36.84,4.846,-11.647,-2.791,0.0,38.4,39.0,9.835,3.064,-8.649,-7.392,-9.626,-8.194,-3.234,27.202,0.0,260.64,,270.0,260.0,-8.459,3.01,-4.54,25.488
7180.0,3.023,0.781,-33.429,3.177,9.584,5.248,36.84,4.846,-11.647,-2.791,0.0,38.4,39.0,9.835,3.064,-8.767,-7.4,-9.675,-8.288,-3.234,27.202,0.0,260.04,,270.0,260.0,-8.466,3.01,-4.531,25.522
7180.5,3.023,0.781,-33.429,3.177,9.584,5.248,36.84,4.846,-11.647,-2.791,0.0,38.4,39.0,9.835,3.064,-8.847,-7.361,-9.811,-8.18,-3.234,27.202,0.0,260.04,,270.0,260.0,-8.532,3.01,-4.538,25.515
7181.0,3.023,0.781,-33.429,3.177,9.584,5.219,36.845,4.852,-11.624,-2.793,0.0,38.418,38.925,9.835,3.064,-8.895,-7.393,-9.857,-8.302,-3.236,27.188,0.0,260.04,,270.0,260.0,-8.55,3.01,-4.539,25.51
7181.5,3.023,0.781,-33.429,3.177,9.584,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.835,3.064,-8.694,-7.33,-9.783,-8.144,-3.236,27.188,0.0,260.04,,270.0,260.0,-8.612,3.01,-4.546,25.522
7182.0,2.642,0.689,-33.792,3.178,9.565,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.7,3.096,-8.938,-7.308,-9.803,-8.205,-3.236,27.188,0.0,260.34,,270.0,260.0,-8.488,3.011,-4.554,25.558
7182.5,2.642,0.689,-33.792,3.178,9.565,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.7,3.096,-8.811,-7.335,-9.799,-8.26,-3.236,27.188,0.0,260.34,,270.0,260.0,-8.563,3.005,-4.541,25.589
7183.0,2.642,0.689,-33.792,3.178,9.565,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.7,3.096,-8.773,-7.359,-9.859,-8.138,-3.236,27.188,0.0,260.44,,270.0,260.0,-8.551,2.999,-4.549,25.668
7183.5,2.642,0.689,-33.792,3.178,9.565,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.7,3.096,-8.891,-7.348,-9.807,-8.222,-3.236,27.188,0.0,260.44,,270.0,260.0,-8.532,2.993,-4.509,25.673
7184.0,2.642,0.689,-33.792,3.178,9.565,5.219,36.845,4.852,-11.624,-2.793,0.0,38.4,38.9,9.7,3.096,-8.527,-7.264,-9.713,-8.137,-3.236,27.188,0.0,260.34,,270.0,260.0,-8.567,2.987,-4.515,25.667
7184.5,2.642,0.689,-33.792,3.178,9.565,5.208,36.849,4.851,-11.608,-2.807,0.0,38.432,39.024,9.7,3.096,-8.782,-7.37,-9.861,-8.305,-3.228,27.198,0.0,260.34,,270.0,260.0,-8.41,2.981,-4.543,25.637
7185.0,2.642,0.689,-33.792,3.178,9.565,5.208,36.849,4.851,-11.608,-2.807,0.0,38.4,39.0,9.7,3.096,-8.751,-7.337,-9.719,-8.11,-3.228,27.198,0.0,260.34,,270.0,260.0,-8.579,2.976,-4.532,25.653
7185.5,2.475,0.67,-33.267,3.217,9.535,5.208,36.849,4.851,-11.608,-2.807,0.0,38.4,39.0,9.854,3.078,-8.855,-7.251,-9.683,-8.15,-3.228,27.198,0.0,260.34,,270.0,260.0,-8.479,2.97,-4.521,25.664
7186.0,2.475,0.67,-33.267,3.217,9.535,5.208,36.849,4.851,-11.608,-2.807,0.0,38.4,39.0,9.854,3.078,-8.687,-7.33,-9.727,-8.152,-3.228,27.198,0.0,259.94,,270.0,260.0,-8.485,2.962,-4.524,25.657
7186.5,2.475,0.67,-33.267,3.217,9.535,5.208,36.849,4.851,-11.608,-2.807,0.0,38.4,39.0,9.854,3.078,-8.777,-7.247,-9.695,-8.139,-3.228,27.198,0.0,259.94,,270.0,260.0,-8.474,2.954,-4.521,25.654
7187.0,2.475,0.67,-33.267,3.217,9.535,5.208,36.849,4.851,-11.608,-2.807,0.0,38.4,39.0,9.854,3.078,-8.775,-7.353,-9.721,-8.106,-3.228,27.198,0.0,260.24,,270.0,260.0,-8.465,2.946,-4.511,25.627
7187.5,2.475,0.67,-33.267,3.217,9.535,5.215,36.869,4.845,-11.547,-2.78,0.0,38.445,39.066,9.854,3.078,-8.75,-7.24,-9.594,-8.138,-3.21,27.2,0.0,260.24,,270.0,260.0,-8.489,2.939,-4.497,25.635
7188.0,2.475,0.67,-33.267,3.217,9.535,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.854,3.078,-8.657,-7.277,-9.604,-8.088,-3.21,27.2,0.0,260.54,,270.0,260.0,-8.43,2.931,-4.506,25.685
7188.5,2.854,0.712,-35.209,3.175,9.53,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.621,3.201,-8.455,-7.32,-9.539,-8.121,-3.21,27.2,0.0,260.54,,270.0,260.0,-8.406,2.924,-4.478,25.756
7189.0,2.854,0.712,-35.209,3.175,9.53,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.621,3.201,-8.292,-7.285,-9.376,-8.126,-3.21,27.2,0.0,260.34,,270.0,260.0,-8.359,2.922,-4.479,25.712
7189.5,2.854,0.712,-35.209,3.175,9.53,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.621,3.201,-8.629,-7.185,-9.488,-8.039,-3.21,27.2,0.0,260.34,,270.0,260.0,-8.27,2.921,-4.476,25.65
7190.0,2.854,0.712,-35.209,3.175,9.53,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.621,3.201,-8.587,-7.33,-9.547,-8.07,-3.21,27.2,0.0,259.94,,270.0,260.0,-8.335,2.92,-4.478,25.626
7190.5,2.854,0.712,-35.209,3.175,9.53,5.215,36.869,4.845,-11.547,-2.78,0.0,38.4,39.1,9.621,3.201,-8.654,-7.339,-9.688,-8.098,-3.21,27.2,0.0,259.94,,270.0,260.0,-8.383,2.919,-4.452,25.652
7191.0,2.854,0.712,-35.209,3.175,9.53,5.186,36.844,4.881,-11.532,-2.787,0.0,38.448,39.102,9.621,3.201,-8.73,-7.124,-9.526,-8.038,-3.211,27.199,0.0,259.84,,270.0,260.0,-8.445,2.918,-4.463,25.668
7191.5,2.854,0.712,-35.209,3.175,9.53,5.186,36.844,4.881,-11.532,-2.787,0.0,38.4,39.1,9.621,3.201,-8.606,-7.189,-9.462,-8.04,-3.211,27.199,0.0,259.84,,270.0,260.0,-8.355,2.917,-4.456,25.62
7192.0,3.047,0.759,-35.021,3.135,9.461,5.186,36.844,4.881,-11.532,-2.787,0.0,38.4,39.1,9.653,3.184,-8.472,-7.267,-9.576,-8.097,-3.211,27.199,0.0,260.14,,270.0,260.0,-8.324,2.916,-4.457,25.548
7192.5,3.047,0.759,-35.021,3.135,9.461,5.186,36.844,4.881,-11.532,-2.787,0.0,38.4,39.1,9.653,3.184,-8.419,-7.278,-9.441,-7.988,-3.211,27.199,0.0,260.14,,270.0,260.0,-8.353,2.918,-4.461,25.461
7193.0,3.047,0.759,-35.021,3.135,9.461,5.186,36.844,4.881,-11.532,-2.787,0.0,38.4,39.1,9.653,3.184,-8.573,-7.144,-9.379,-8.014,-3.211,27.199,0.0,260.54,,270.0,260.0,-8.282,2.92,-4.445,25.393
7193.5,3.047,0.759,-35.021,3.135,9.461,5.186,36.844,4.881,-11.532,-2.787,0.0,38.4,39.1,9.653,3.184,-8.447,-7.099,-9.288,-7.91,-3.211,27.199,0.0,260.54,,270.0,260.0,-8.278,2.922,-4.433,25.299
7194.0,3.047,0.759,-35.021,3.135,9.461,5.217,36.836,4.837,-11.504,-2.799,0.0,38.455,39.121,9.653,3.184,-8.555,-7.209,-9.418,-7.979,-3.224,27.19,0.0,260.24,,270.0,260.0,-8.186,2.924,-4.426,25.187
7194.5,3.047,0.759,-35.021,3.135,9.461,5.217,36.836,4.837,-11.504,-2.799,0.0,38.5,39.1,9.653,3.184,-8.483,-7.269,-9.56,-8.141,-3.224,27.19,0.0,260.24,,270.0,260.0,-8.29,2.926,-4.441,25.23
7195.0,2.891,0.679,-35.209,3.085,9.682,5.217,36.836,4.837,-11.504,-2.799,0.0,38.5,39.1,9.412,3.178,-8.659,-7.299,-9.741,-8.185,-3.224,27.19,0.0,260.44,,270.0,260.0,-8.363,2.928,-4.415,25.258
7195.5,2.891,0.679,-35.209,3.085,9.682,5.217,36.836,4.837,-11.504,-2.799,0.0,38.5,39.1,9.412,3.178,-8.606,-7.259,-9.536,-8.135,-3.224,27.19,0.0,260.44,,270.0,260.0,-8.471,2.928,-4.447,25.267
7196.0,2.891,0.679,-35.209,3.085,9.682,5.217,36.836,4.837,-11.504,-2.799,0.0,38.5,39.1,9.412,3.178,-8.575,-7.219,-9.509,-7.994,-3.224,27.19,0.0,259.64,,270.0,260.0,-8.384,2.927,-4.451,25.322
7196.5,2.891,0.679,-35.209,3.085,9.682,5.217,36.836,4.837,-11.504,-2.799,0.0,38.5,39.1,9.412,3.178,-8.711,-7.308,-9.85,-8.252,-3.224,27.19,0.0,259.64,,270.0,260.0,-8.324,2.927,-4.428,25.383
7197.0,2.891,0.679,-35.209,3.085,9.682,5.17,36.898,4.851,-11.479,-2.791,0.0,38.466,39.105,9.412,3.178,-8.704,-7.184,-9.627,-8.101,-3.215,27.189,0.0,260.24,,270.0,260.0,-8.53,2.926,-4.431,25.442
7197.5,2.891,0.679,-35.209,3.085,9.682,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.412,3.178,-8.684,-7.141,-9.436,-7.964,-3.215,27.189,0.0,260.24,,270.0,260.0,-8.404,2.925,-4.436,25.467
7198.0,2.891,0.679,-35.209,3.085,9.682,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.412,3.178,-8.49,-7.136,-9.413,-7.812,-3.215,27.189,0.0,259.94,,270.0,260.0,-8.306,2.925,-4.418,25.479
7198.5,3.453,0.854,-35.209,3.124,9.537,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.508,3.214,-8.055,-7.086,-9.188,-7.901,-3.215,27.189,0.0,259.94,,270.0,260.0,-8.213,2.924,-4.389,25.493
7199.0,3.453,0.854,-35.209,3.124,9.537,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.508,3.214,-8.082,-6.964,-8.984,-7.643,-3.215,27.189,0.0,260.64,,270.0,260.0,-8.057,2.933,-4.331,25.424
7199.5,3.453,0.854,-35.209,3.124,9.537,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.508,3.214,-8.356,-6.656,-8.907,-7.589,-3.215,27.189,0.0,260.64,,270.0,260.0,-7.918,2.941,-4.3,25.341
7200.0,3.453,0.854,-35.209,3.124,9.537,5.17,36.898,4.851,-11.479,-2.791,0.0,38.5,39.1,9.508,3.214,-8.352,-7.156,-9.23,-7.799,-3.215,27.189,0.0,260.44,,270.0,260.0,-7.877,2.95,-4.329,25.259
7200.5,3.453,0.854,-35.209,3.124,9.537,5.145,36.809,4.829,-11.479,-2.787,0.0,38.475,39.15,9.508,3.214,-8.009,-7.098,-9.014,-7.865,-3.218,27.181,0.0,260.44,,270.0,260.0,-8.134,2.958,-4.352,25.249
7201.0,3.453,0.854,-35.209,3.124,9.537,5.145,36.809,4.829,-11.479,-2.787,0.0,38.5,39.2,9.508,3.214,-8.017,-7.066,-8.819,-7.706,-3.218,27.181,0.0,260.54,,270.0,260.0,-7.997,2.966,-4.326,25.155
7201.5,2.72,0.704,-34.309,3.066,9.504,5.145,36.809,4.829,-11.479,-2.787,0.0,38.5,39.2,9.701,3.123,-8.16,-7.042,-8.934,-7.757,-3.218,27.181,0.0,260.54,,270.0,260.0,-7.902,2.974,-4.325,25.122
7202.0,2.72,0.704,-34.309,3.066,9.504,5.145,36.809,4.829,-11.479,-2.787,0.0,38.5,39.2,9.701,3.123,-8.233,-7.103,-8.99,-7.897,-3.218,27.181,0.0,260.34,,270.0,260.0,-7.973,2.97,-4.322,25.058
7202.5,2.72,0.704,-34.309,3.066,9.504,5.145,36.809,4.829,-11.479,-2.787,0.0,38.5,39.2,9.701,3.123,-8.343,-6.947,-9.003,-7.765,-3.218,27.181,0.0,260.34,,270.0,260.0,-8.056,2.966,-4.312,25.062
7203.0,2.72,0.704,-34.309,3.066,9.504,5.145,36.809,4.829,-11.479,-2.787,0.0,38.5,39.2,9.701,3.123,-8.369,-7.017,-9.104,-7.87,-3.218,27.181,0.0,260.64,,270.0,260.0,-8.015,2.962,-4.308,25.044
7203.5,2.72,0.704,-34.309,3.066,9.504,5.157,36.872,4.875,-11.392,-2.794,0.0,38.492,39.209,9.701,3.123,-8.307,-7.126,-9.23,-7.983,-3.216,27.191,0.0,260.64,,270.0,260.0,-8.09,2.958,-4.317,25.086
7204.0,2.72,0.704,-34.309,3.066,9.504,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.701,3.123,-8.328,-7.135,-9.31,-7.908,-3.216,27.191,0.0,260.94,,270.0,260.0,-8.161,2.954,-4.309,25.125
7204.5,2.72,0.704,-34.309,3.066,9.504,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.701,3.123,-8.337,-7.026,-9.161,-7.814,-3.216,27.191,0.0,260.94,,270.0,260.0,-8.17,2.95,-4.307,24.981
7205.0,2.94,0.796,-33.196,3.124,9.546,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.688,3.08,-8.223,-7.074,-9.204,-7.767,-3.216,27.191,0.0,260.74,,270.0,260.0,-8.085,2.946,-4.299,24.936
7205.5,2.94,0.796,-33.196,3.124,9.546,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.688,3.08,-8.307,-6.997,-9.063,-7.805,-3.216,27.191,0.0,260.74,,270.0,260.0,-8.067,2.946,-4.287,24.913
7206.0,2.94,0.796,-33.196,3.124,9.546,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.688,3.08,-8.348,-7.033,-9.126,-7.869,-3.216,27.191,0.0,260.74,,270.0,260.0,-8.043,2.946,-4.292,24.912
7206.5,2.94,0.796,-33.196,3.124,9.546,5.157,36.872,4.875,-11.392,-2.794,0.0,38.5,39.2,9.688,3.08,-8.203,-7.109,-9.205,-7.858,-3.216,27.191,0.0,260.74,,270.0,260.0,-8.094,2.946,-4.286,24.912
7207.0,2.94,0.796,-33.196,3.124,9.546,5.251,36.888,4.866,-11.372,-2.8,0.0,38.501,39.165,9.688,3.08,-8.096,-7.074,-9.09,-7.743,-3.231,27.182,0.0,260.74,,270.0,260.0,-8.094,2.946,-4.275,24.957
7207.5,2.94,0.796,-33.196,3.124,9.546,5.251,36.888,4.866,-11.372,-2.8,0.0,38.5,39.2,9.688,3.08,-8.255,-7.028,-9.068,-7.843,-3.231,27.182,0.0,260.74,,270.0,260.0,-8.001,2.946,-4.291,24.934
7208.0,2.721,0.719,-33.53,3.17,9.517,5.251,36.888,4.866,-11.372,-2.8,0.0,38.5,39.2,9.763,3.043,-8.168,-7.061,-9.185,-7.805,-3.231,27.182,0.0,261.14,,270.0,260.0,-8.048,2.946,-4.262,24.946
7208.5,2.721,0.719,-33.53,3.17,9.517,5.251,36.888,4.866,-11.372,-2.8,0.0,38.5,39.2,9.763,3.043,-8.333,-7.034,-9.109,-7.844,-3.231,27.182,0.0,261.14,,269.0,260.0,-8.055,2.942,-4.236,24.94
7209.0,2.721,0.719,-33.53,3.17,9.517,5.251,36.888,4.866,-11.372,-2.8,0.0,38.5,39.2,9.763,3.043,-8.29,-6.945,-9.051,-7.703,-3.231,27.182,0.0,261.04,,269.0,260.0,-8.08,2.939,-4.249,24.981
7209.5,2.721,0.719,-33.53,3.17,9.517,5.251,36.888,4.866,-11.372,-2.8,0.0,38.5,39.2,9.763,3.043,-8.123,-7.063,-9.157,-7.847,-3.231,27.182,0.0,261.04,,268.0,260.0,-7.997,2.935,-4.251,25.028
7210.0,2.721,0.719,-33.53,3.17,9.517,5.262,36.892,4.887,-11.348,-2.79,0.0,38.522,39.207,9.763,3.043,-8.124,-7.092,-9.107,-7.91,-3.237,27.184,0.0,261.14,,268.0,260.0,-8.048,2.931,-4.241,25.053
7210.5,2.721,0.719,-33.53,3.17,9.517,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.763,3.043,-8.119,-6.992,-9.06,-7.698,-3.237,27.184,0.0,261.14,,267.0,260.0,-8.058,2.928,-4.228,25.09
7211.0,2.721,0.719,-33.53,3.17,9.517,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.763,3.043,-8.224,-7.019,-9.053,-7.731,-3.237,27.184,0.0,261.14,,267.0,260.0,-7.967,2.925,-4.216,25.191
7211.5,3.627,0.867,-35.209,3.108,9.578,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.583,3.202,-8.065,-6.993,-9.041,-7.793,-3.237,27.184,0.0,261.14,,266.0,260.0,-8.007,2.921,-4.213,25.273
7212.0,3.627,0.867,-35.209,3.108,9.578,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.583,3.202,-8.188,-7.008,-9.057,-7.758,-3.237,27.184,0.0,260.94,,266.0,260.0,-7.973,2.933,-4.196,25.288
7212.5,3.627,0.867,-35.209,3.108,9.578,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.583,3.202,-8.087,-6.959,-9.073,-7.771,-3.237,27.184,0.0,260.94,,266.0,260.0,-8.003,2.944,-4.205,25.347
7213.0,3.627,0.867,-35.209,3.108,9.578,5.262,36.892,4.887,-11.348,-2.79,0.0,38.5,39.2,9.583,3.202,-8.083,-6.861,-8.86,-7.661,-3.237,27.184,0.0,257.74,,266.0,260.0,-7.972,2.955,-4.186,25.383
7213.5,3.627,0.867,-35.209,3.108,9.578,5.224,36.9,4.854,-11.321,-2.804,0.0,38.528,39.197,9.583,3.202,-7.977,-6.979,-9.044,-7.771,-3.241,27.181,0.0,257.74,,267.0,260.0,-7.866,2.967,-4.17,25.399
7214.0,3.627,0.867,-35.209,3.108,9.578,5.224,36.9,4.854,-11.321,-2.804,0.0,38.5,39.2,9.583,3.202,-8.221,-6.903,-8.884,-7.701,-3.241,27.181,0.0,257.44,,267.0,260.0,-7.943,2.977,-4.165,25.389
7214.5,3.086,0.688,-35.209,3.074,9.628,5.224,36.9,4.854,-11.321,-2.804,0.0,38.5,39.2,9.594,3.1,-8.029,-6.879,-8.916,-7.613,-3.241,27.181,0.0,257.44,,268.0,260.0,-7.927,2.988,-4.162,25.393
7215.0,3.086,0.688,-35.209,3.074,9.628,5.224,36.9,4.854,-11.321,-2.804,0.0,38.5,39.2,9.594,3.1,-8.085,-6.904,-8.832,-7.674,-3.241,27.181,0.0,257.44,,268.0,260.0,-7.859,2.99,-4.144,25.406
7215.5,3.086,0.688,-35.209,3.074,9.628,5.224,36.9,4.854,-11.321,-2.804,0.0,38.5,39.2,9.594,3.1,-7.913,-6.968,-8.967,-7.755,-3.241,27.181,0.0,257.44,,269.0,260.0,-7.874,2.991,-4.151,25.371
7216.0,3.086,0.688,-35.209,3.074,9.628,5.224,36.9,4.854,-11.321,-2.804,0.0,38.5,39.2,9.594,3.1,-7.975,-6.977,-8.94,-7.748,-3.241,27.181,0.0,257.74,,269.0,260.0,-7.901,2.993,-4.146,25.371
7216.5,3.086,0.688,-35.209,3.074,9.628,5.214,36.894,4.882,-11.303,-2.789,0.0,38.535,39.273,9.594,3.1,-8.223,-6.966,-9.099,-7.749,-3.235,27.185,0.0,257.74,,270.0,260.0,-7.91,2.994,-4.138,25.419
7217.0,3.086,0.688,-35.209,3.074,9.628,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.594,3.1,-8.401,-6.861,-9.117,-7.751,-3.235,27.185,0.0,257.74,,270.0,260.0,-8.009,2.996,-4.132,25.516
7217.5,3.086,0.688,-35.209,3.074,9.628,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.594,3.1,-8.289,-6.996,-9.307,-7.863,-3.235,27.185,0.0,257.74,,271.0,260.0,-8.032,2.997,-4.146,25.497
7218.0,2.489,0.696,-33.693,3.199,9.582,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.69,3.122,-8.273,-6.998,-9.231,-7.844,-3.235,27.185,0.0,257.64,,271.0,260.0,-8.114,2.999,-4.125,25.509
7218.5,2.489,0.696,-33.693,3.199,9.582,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.69,3.122,-8.281,-7.008,-9.293,-7.732,-3.235,27.185,0.0,257.64,,272.0,260.0,-8.086,2.99,-4.125,25.684
7219.0,2.489,0.696,-33.693,3.199,9.582,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.69,3.122,-8.345,-6.948,-9.282,-7.723,-3.235,27.185,0.0,261.14,,272.0,260.0,-8.078,2.982,-4.129,25.643
7219.5,2.489,0.696,-33.693,3.199,9.582,5.214,36.894,4.882,-11.303,-2.789,0.0,38.5,39.3,9.69,3.122,-8.391,-6.937,-9.276,-7.81,-3.235,27.185,0.0,261.14,,271.0,260.0,-8.075,2.974,-4.12,25.614
7220.0,2.489,0.696,-33.693,3.199,9.582,5.197,36.943,4.877,-11.276,-2.805,0.0,38.549,39.254,9.69,3.122,-8.298,-6.995,-9.315,-7.701,-3.232,27.176,0.0,261.54,,271.0,260.0,-8.103,2.966,-4.114,25.597
7220.5,2.489,0.696,-33.693,3.199,9.582,5.197,36.943,4.877,-11.276,-2.805,0.0,38.5,39.3,9.69,3.122,-8.075,-6.917,-9.155,-7.609,-3.232,27.176,0.0,261.54,,270.0,260.0,-8.077,2.958,-4.097,25.563
7221.0,2.956,0.757,-33.889,3.218,9.571,5.197,36.943,4.877,-11.276,-2.805,0.0,38.5,39.3,9.684,2.997,-8.298,-6.837,-9.075,-7.697,-3.232,27.176,0.0,261.54,,270.0,260.0,-7.939,2.951,-4.101,25.545
7221.5,2.956,0.757,-33.889,3.218,9.571,5.197,36.943,4.877,-11.276,-2.805,0.0,38.5,39.3,9.684,2.997,-8.128,-6.935,-9.221,-7.688,-3.232,27.176,0.0,261.54,,269.0,260.0,-7.977,2.951,-4.1,25.49
7222.0,2.956,0.757,-33.889,3.218,9.571,5.197,36.943,4.877,-11.276,-2.805,0.0,38.5,39.3,9.684,2.997,-8.227,-6.879,-9.083,-7.694,-3.232,27.176,0.0,261.14,,269.0,260.0,-7.993,2.951,-4.09,25.45
7222.5,2.956,0.757,-33.889,3.218,9.571,5.197,36.943,4.877,-11.276,-2.805,0.0,38.5,39.3,9.684,2.997,-7.944,-6.884,-9.068,-7.628,-3.232,27.176,0.0,261.14,,268.0,260.0,-7.971,2.951,-4.079,25.434
7223.0,2.956,0.757,-33.889,3.218,9.571,5.214,36.897,4.859,-11.265,-2.801,0.0,38.563,39.285,9.684,2.997,-8.151,-6.768,-8.922,-7.607,-3.23,27.177,0.0,261.44,,268.0,260.0,-7.881,2.951,-4.077,25.379
7223.5,2.956,0.757,-33.889,3.218,9.571,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.684,2.997,-8.168,-6.895,-8.978,-7.725,-3.23,27.177,0.0,261.44,,267.0,260.0,-7.862,2.951,-4.044,25.33
7224.0,3.013,0.692,-35.209,3.154,9.617,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.628,3.067,-8.177,-6.716,-8.9,-7.634,-3.23,27.177,0.0,261.84,,267.0,260.0,-7.941,2.951,-4.032,25.294
7224.5,3.013,0.692,-35.209,3.154,9.617,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.628,3.067,-8.141,-6.792,-9.023,-7.68,-3.23,27.177,0.0,261.84,,266.0,260.0,-7.857,2.952,-3.977,25.276
7225.0,3.013,0.692,-35.209,3.154,9.617,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.628,3.067,-8.102,-6.756,-8.92,-7.544,-3.23,27.177,0.0,261.94,,266.0,260.0,-7.909,2.953,-3.962,25.269
7225.5,3.013,0.692,-35.209,3.154,9.617,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.628,3.067,-8.133,-6.842,-8.995,-7.575,-3.23,27.177,0.0,261.94,,265.0,260.0,-7.83,2.954,-3.923,25.328
7226.0,3.013,0.692,-35.209,3.154,9.617,5.214,36.897,4.859,-11.265,-2.801,0.0,38.6,39.3,9.628,3.067,-8.036,-6.652,-8.776,-7.493,-3.23,27.177,0.0,258.84,,265.0,260.0,-7.886,2.955,-3.836,25.299
7226.5,3.013,0.692,-35.209,3.154,9.617,5.241,36.902,4.873,-11.25,-2.786,0.0,38.574,39.243,9.628,3.067,-7.86,-6.729,-8.887,-7.484,-3.231,27.171,0.0,258.84,,266.0,260.0,-7.739,2.956,-3.804,25.34
7227.0,3.013,0.692,-35.209,3.154,9.617,5.241,36.902,4.873,-11.25,-2.786,0.0,38.6,39.2,9.628,3.067,-8.037,-6.624,-8.709,-7.471,-3.231,27.171,0.0,258.74,,266.0,260.0,-7.74,2.957,-3.772,25.341
7227.5,3.461,0.819,-35.209,3.153,9.595,5.241,36.902,4.873,-11.25,-2.786,0.0,38.6,39.2,9.584,3.183,-7.921,-6.641,-8.652,-7.442,-3.231,27.171,0.0,258.74,,267.0,260.0,-7.71,2.958,-3.721,25.37
7228.0,3.461,0.819,-35.209,3.153,9.595,5.241,36.902,4.873,-11.25,-2.786,0.0,38.6,39.2,9.584,3.183,-7.796,-6.631,-8.641,-7.357,-3.231,27.171,0.0,258.24,,267.0,260.0,-7.664,2.966,-3.691,25.388
7228.5,3.461,0.819,-35.209,3.153,9.595,5.241,36.902,4.873,-11.25,-2.786,0.0,38.6,39.2,9.584,3.183,-7.826,-6.627,-8.713,-7.506,-3.231,27.171,0.0,258.24,,268.0,260.0,-7.606,2.974,-3.658,25.453
7229.0,3.461,0.819,-35.209,3.153,9.595,5.241,36.902,4.873,-11.25,-2.786,0.0,38.6,39.2,9.584,3.183,-7.923,-6.654,-8.855,-7.432,-3.231,27.171,0.0,257.34,,268.0,260.0,-7.668,2.982,-3.617,25.484
7229.5,3.461,0.819,-35.209,3.153,9.595,5.196,36.905,4.866,-11.221,-2.808,0.0,38.578,39.285,9.584,3.183,-8.02,-6.593,-8.723,-7.435,-3.225,27.157,0.0,257.34,,269.0,260.0,-7.716,2.99,-3.601,25.517
7230.0,3.461,0.819,-35.209,3.153,9.595,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.584,3.183,-7.898,-6.638,-8.856,-7.41,-3.225,27.157,0.0,257.84,,269.0,260.0,-7.693,2.998,-3.578,25.55
7230.5,2.323,0.623,-34.35,3.183,9.616,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.637,3.096,-7.997,-6.654,-8.721,-7.375,-3.225,27.157,0.0,257.84,,270.0,260.0,-7.701,3.005,-3.545,25.599
7231.0,2.323,0.623,-34.35,3.183,9.616,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.637,3.096,-7.959,-6.615,-8.875,-7.466,-3.225,27.157,0.0,258.04,,270.0,260.0,-7.687,2.994,-3.541,25.602
7231.5,2.323,0.623,-34.35,3.183,9.616,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.637,3.096,-7.907,-6.538,-8.77,-7.304,-3.225,27.157,0.0,258.04,,271.0,260.0,-7.729,2.983,-3.525,25.612
7232.0,2.323,0.623,-34.35,3.183,9.616,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.637,3.096,-7.866,-6.512,-8.723,-7.324,-3.225,27.157,0.0,260.94,,271.0,260.0,-7.629,2.972,-3.485,25.481
7232.5,2.323,0.623,-34.35,3.183,9.616,5.196,36.905,4.866,-11.221,-2.808,0.0,38.6,39.3,9.637,3.096,-7.861,-6.528,-8.743,-7.295,-3.225,27.157,0.0,260.94,,271.0,260.0,-7.606,2.962,-3.492,25.437
7233.0,2.323,0.623,-34.35,3.183,9.616,5.213,36.932,4.867,-11.179,-2.796,0.0,38.598,39.3,9.637,3.096,-7.805,-6.503,-8.715,-7.313,-3.226,27.167,0.0,260.14,,271.0,260.0,-7.607,2.951,-3.474,25.407
7233.5,2.323,0.623,-34.35,3.183,9.616,5.213,36.932,4.867,-11.179,-2.796,0.0,38.6,39.3,9.637,3.096,-7.626,-6.449,-8.535,-7.256,-3.226,27.167,0.0,260.14,,271.0,260.0,-7.584,2.941,-3.472,25.352
7234.0,2.627,0.702,-33.888,3.239,9.495,5.213,36.932,4.867,-11.179,-2.796,0.0,38.6,39.3,9.687,2.972,-7.579,-6.494,-8.599,-7.186,-3.226,27.167,0.0,260.14,,271.0,260.0,-7.467,2.931,-3.439,25.355
7234.5,2.627,0.702,-33.888,3.239,9.495,5.213,36.932,4.867,-11.179,-2.796,0.0,38.6,39.3,9.687,2.972,-7.709,-6.358,-8.402,-7.214,-3.226,27.167,0.0,260.14,,271.0,260.0,-7.464,2.926,-3.431,25.378
7235.0,2.627,0.702,-33.888,3.239,9.495,5.213,36.932,4.867,-11.179,-2.796,0.0,38.6,39.3,9.687,2.972,-7.716,-6.505,-8.526,-7.059,-3.226,27.167,0.0,262.54,,271.0,260.0,-7.421,2.921,-3.418,25.379
7235.5,2.627,0.702,-33.888,3.239,9.495,5.213,36.932,4.867,-11.179,-2.796,0.0,38.6,39.3,9.687,2.972,-7.595,-6.439,-8.491,-7.197,-3.226,27.167,0.0,262.54,,270.0,260.0,-7.452,2.916,-3.407,25.341
7236.0,2.627,0.702,-33.888,3.239,9.495,5.209,36.907,4.829,-11.165,-2.802,0.0,38.61,39.396,9.687,2.972,-7.75,-6.395,-8.462,-7.252,-3.221,27.161,0.0,262.54,,270.0,260.0,-7.431,2.911,-3.426,25.338
7236.5,2.627,0.702,-33.888,3.239,9.495,5.209,36.907,4.829,-11.165,-2.802,0.0,38.6,39.4,9.687,2.972,-7.759,-6.408,-8.553,-7.025,-3.221,27.161,0.0,262.54,,269.0,260.0,-7.465,2.907,-3.411,25.343
7237.0,2.955,0.721,-35.209,3.135,9.565,5.209,36.907,4.829,-11.165,-2.802,0.0,38.6,39.4,9.543,3.204,-7.573,-6.266,-8.275,-7.115,-3.221,27.161,0.0,262.14,,269.0,260.0,-7.436,2.902,-3.386,25.323
7237.5,2.955,0.721,-35.209,3.135,9.565,5.209,36.907,4.829,-11.165,-2.802,0.0,38.6,39.4,9.543,3.204,-7.429,-6.369,-8.396,-7.088,-3.221,27.161,0.0,262.14,,268.0,260.0,-7.307,2.903,-3.388,25.327
7238.0,2.955,0.721,-35.209,3.135,9.565,5.209,36.907,4.829,-11.165,-2.802,0.0,38.6,39.4,9.543,3.204,-7.555,-6.317,-8.307,-7.156,-3.221,27.161,0.0,260.74,,268.0,260.0,-7.321,2.904,-3.351,25.336
7238.5,2.955,0.721,-35.209,3.135,9.565,5.209,36.907,4.829,-11.165,-2.802,0.0,38.6,39.4,9.543,3.204,-7.455,-6.314,-8.281,-6.977,-3.221,27.161,0.0,260.74,,268.0,260.0,-7.334,2.905,-3.353,25.334
7239.0,2.955,0.721,-35.209,3.135,9.565,5.253,36.909,4.872,-11.14,-2.798,0.0,38.619,39.361,9.543,3.204,-7.4,-6.345,-8.105,-7.029,-3.227,27.168,0.0,260.34,,268.0,260.0,-7.257,2.905,-3.36,25.31
7239.5,2.955,0.721,-35.209,3.135,9.565,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.543,3.204,-7.321,-6.207,-8.029,-6.946,-3.227,27.168,0.0,260.34,,268.0,260.0,-7.22,2.906,-3.334,25.293
7240.0,2.955,0.721,-35.209,3.135,9.565,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.543,3.204,-7.581,-6.331,-8.283,-7.02,-3.227,27.168,0.0,260.14,,268.0,260.0,-7.126,2.907,-3.338,25.314
7240.5,2.87,0.767,-33.708,3.149,9.541,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.722,3.137,-7.47,-6.313,-8.139,-7.08,-3.227,27.168,0.0,260.14,,268.0,260.0,-7.304,2.908,-3.3,25.325
7241.0,2.87,0.767,-33.708,3.149,9.541,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.722,3.137,-7.498,-6.244,-8.131,-6.954,-3.227,27.168,0.0,260.04,,268.0,260.0,-7.251,2.907,-3.321,25.321
7241.5,2.87,0.767,-33.708,3.149,9.541,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.722,3.137,-7.38,-6.208,-8.061,-6.906,-3.227,27.168,0.0,260.04,,268.0,260.0,-7.207,2.907,-3.31,25.31
7242.0,2.87,0.767,-33.708,3.149,9.541,5.253,36.909,4.872,-11.14,-2.798,0.0,38.6,39.4,9.722,3.137,-7.369,-6.336,-8.146,-6.983,-3.227,27.168,0.0,258.94,,268.0,260.0,-7.139,2.906,-3.312,25.328
7242.5,2.87,0.767,-33.708,3.149,9.541,5.206,36.895,4.838,-11.103,-2.803,0.0,38.628,39.356,9.722,3.137,-7.503,-6.279,-8.073,-6.978,-3.228,27.163,0.0,258.94,,269.0,260.0,-7.209,2.905,-3.303,25.297
7243.0,2.87,0.767,-33.708,3.149,9.541,5.206,36.895,4.838,-11.103,-2.803,0.0,38.6,39.4,9.722,3.137,-7.357,-6.167,-7.968,-6.954,-3.228,27.163,0.0,258.74,,269.0,260.0,-7.208,2.905,-3.271,25.261
7243.5,3.373,0.788,-35.209,3.108,9.554,5.206,36.895,4.838,-11.103,-2.803,0.0,38.6,39.4,9.588,3.187,-7.466,-6.203,-8.046,-7.012,-3.228,27.163,0.0,258.74,,270.0,260.0,-7.112,2.904,-3.287,25.244
7244.0,3.373,0.788,-35.209,3.108,9.554,5.206,36.895,4.838,-11.103,-2.803,0.0,38.6,39.4,9.588,3.187,-7.255,-6.359,-8.158,-7.095,-3.228,27.163,0.0,258.24,,270.0,260.0,-7.182,2.912,-3.274,25.272
7244.5,3.373,0.788,-35.209,3.108,9.554,5.206,36.895,4.838,-11.103,-2.803,0.0,38.6,39.4,9.588,3.187,-7.422,-6.367,-8.114,-7.015,-3.228,27.163,0.0,258.24,,271.0,260.0,-7.217,2.92,-3.281,25.278
7245.0,3.373,0.788,-35.209,3.108,9.554,5.206,36.895,4.838,-11.103,-2.803,0.0,38.6,39.4,9.588,3.187,-7.511,-6.329,-8.206,-6.999,-3.228,27.163,0.0,259.14,,271.0,260.0,-7.229,2.927,-3.256,25.337
7245.5,3.373,0.788,-35.209,3.108,9.554,5.157,36.93,4.843,-11.065,-2.794,0.0,38.645,39.326,9.588,3.187,-7.246,-6.274,-8.071,-6.938,-3.223,27.16,0.0,259.14,,271.0,260.0,-7.261,2.934,-3.264,25.327
7246.0,3.373,0.788,-35.209,3.108,9.554,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.588,3.187,-7.358,-6.118,-7.946,-6.923,-3.223,27.16,0.0,259.44,,271.0,260.0,-7.132,2.942,-3.247,25.347
7246.5,3.373,0.788,-35.209,3.108,9.554,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.588,3.187,-7.19,-6.163,-7.983,-6.875,-3.223,27.16,0.0,259.44,,271.0,260.0,-7.086,2.949,-3.231,25.361
7247.0,3.39,0.849,-35.134,3.174,9.555,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.564,3.238,-7.242,-6.009,-7.83,-6.781,-3.223,27.16,0.0,259.94,,271.0,260.0,-7.053,2.956,-3.222,25.39
7247.5,3.39,0.849,-35.134,3.174,9.555,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.564,3.238,-7.011,-6.168,-7.779,-6.614,-3.223,27.16,0.0,259.94,,271.0,260.0,-6.965,2.963,-3.225,25.368
7248.0,3.39,0.849,-35.134,3.174,9.555,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.564,3.238,-7.002,-6.038,-7.628,-6.783,-3.223,27.16,0.0,261.24,,271.0,260.0,-6.893,2.97,-3.158,25.301
7248.5,3.39,0.849,-35.134,3.174,9.555,5.157,36.93,4.843,-11.065,-2.794,0.0,38.6,39.3,9.564,3.238,-6.892,-6.078,-7.623,-6.666,-3.223,27.16,0.0,261.24,,270.0,260.0,-6.863,2.977,-3.158,25.333
7249.0,3.39,0.849,-35.134,3.174,9.555,5.198,36.883,4.845,-11.059,-2.793,0.0,38.651,39.306,9.564,3.238,-6.889,-6.105,-7.572,-6.775,-3.233,27.165,0.0,261.14,,270.0,260.0,-6.815,2.983,-3.144,25.302
7249.5,3.39,0.849,-35.134,3.174,9.555,5.198,36.883,4.845,-11.059,-2.793,0.0,38.7,39.3,9.564,3.238,-7.045,-6.233,-7.672,-6.859,-3.233,27.165,0.0,261.14,,269.0,260.0,-6.835,2.99,-3.136,25.283
7250.0,2.173,0.522,-35.209,3.158,9.591,5.198,36.883,4.845,-11.059,-2.793,0.0,38.7,39.3,9.56,3.058,-7.184,-6.199,-7.754,-6.978,-3.233,27.165,0.0,261.24,,269.0,260.0,-6.952,2.997,-3.141,25.363
7250.5,2.173,0.522,-35.209,3.158,9.591,5.198,36.883,4.845,-11.059,-2.793,0.0,38.7,39.3,9.56,3.058,-7.075,-6.257,-7.832,-6.861,-3.233,27.165,0.0,261.24,,268.0,260.0,-7.029,2.983,-3.124,25.43
7251.0,2.173,0.522,-35.209,3.158,9.591,5.198,36.883,4.845,-11.059,-2.793,0.0,38.7,39.3,9.56,3.058,-7.135,-6.204,-7.93,-6.814,-3.233,27.165,0.0,259.34,,268.0,260.0,-7.006,2.97,-3.13,25.548
7251.5,2.173,0.522,-35.209,3.158,9.591,5.198,36.883,4.845,-11.059,-2.793,0.0,38.7,39.3,9.56,3.058,-7.18,-6.12,-7.826,-6.822,-3.233,27.165,0.0,259.34,,268.0,260.0,-7.021,2.957,-3.122,25.526
7252.0,2.173,0.522,-35.209,3.158,9.591,5.211,36.946,4.888,-10.995,-2.796,0.0,38.66,39.404,9.56,3.058,-7.361,-6.051,-7.891,-6.855,-3.219,27.163,0.0,259.94,,268.0,260.0,-6.987,2.944,-3.121,25.466
7252.5,2.173,0.522,-35.209,3.158,9.591,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.56,3.058,-7.329,-6.005,-7.847,-6.874,-3.219,27.163,0.0,259.94,,268.0,260.0,-7.039,2.931,-3.112,25.467
7253.0,2.173,0.522,-35.209,3.158,9.591,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.56,3.058,-7.089,-6.069,-7.812,-6.767,-3.219,27.163,0.0,259.74,,268.0,260.0,-7.014,2.919,-3.107,25.468
7253.5,3.502,0.858,-35.054,3.135,9.508,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.693,3.231,-7.157,-6.055,-7.755,-6.747,-3.219,27.163,0.0,259.74,,268.0,260.0,-6.934,2.907,-3.093,25.446
7254.0,3.502,0.858,-35.054,3.135,9.508,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.693,3.231,-7.099,-5.993,-7.703,-6.758,-3.219,27.163,0.0,259.44,,268.0,260.0,-6.929,2.916,-3.078,25.393
7254.5,3.502,0.858,-35.054,3.135,9.508,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.693,3.231,-6.807,-6.009,-7.545,-6.552,-3.219,27.163,0.0,259.44,,268.0,260.0,-6.888,2.926,-3.079,25.398
7255.0,3.502,0.858,-35.054,3.135,9.508,5.211,36.946,4.888,-10.995,-2.796,0.0,38.7,39.4,9.693,3.231,-6.635,-6.062,-7.465,-6.609,-3.219,27.163,0.0,258.54,,268.0,260.0,-6.728,2.935,-3.06,25.287
7255.5,3.502,0.858,-35.054,3.135,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.666,39.365,9.693,3.231,-6.941,-6.123,-7.623,-6.761,-3.224,27.153,0.0,258.54,,269.0,260.0,-6.693,2.945,-3.035,25.249
7256.0,3.502,0.858,-35.054,3.135,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.7,39.4,9.693,3.231,-7.15,-5.971,-7.671,-6.786,-3.224,27.153,0.0,258.74,,269.0,260.0,-6.862,2.954,-3.043,25.257
7256.5,2.443,0.636,-34.369,3.16,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.7,39.4,9.774,3.201,-6.865,-5.952,-7.566,-6.613,-3.224,27.153,0.0,258.74,,270.0,260.0,-6.894,2.963,-3.014,25.231
7257.0,2.443,0.636,-34.369,3.16,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.7,39.4,9.774,3.201,-7.029,-6.034,-7.619,-6.804,-3.224,27.153,0.0,258.84,,270.0,260.0,-6.749,2.954,-3.013,25.237
7257.5,2.443,0.636,-34.369,3.16,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.7,39.4,9.774,3.201,-6.817,-6.096,-7.723,-6.826,-3.224,27.153,0.0,258.84,,271.0,260.0,-6.871,2.946,-3.018,25.235
7258.0,2.443,0.636,-34.369,3.16,9.508,5.243,36.901,4.862,-11.001,-2.791,0.0,38.7,39.4,9.774,3.201,-7.028,-6.081,-7.83,-6.809,-3.224,27.153,0.0,260.04,,271.0,260.0,-6.866,2.938,-3.003,25.258
7258.5,2.443,0.636,-34.369,3.16,9.508,5.252,36.951,4.868,-10.939,-2.789,0.0,38.682,39.43,9.774,3.201,-6.908,-6.106,-7.723,-6.645,-3.232,27.169,0.0,260.04,,271.0,260.0,-6.937,2.93,-3.005,25.272
7259.0,2.443,0.636,-34.369,3.16,9.508,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.774,3.201,-7.012,-6.01,-7.699,-6.788,-3.232,27.169,0.0,259.64,,271.0,260.0,-6.845,2.922,-2.991,25.271
7259.5,2.761,0.766,-34.031,3.184,9.575,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.709,3.177,-6.897,-5.991,-7.657,-6.661,-3.232,27.169,0.0,259.64,,271.0,260.0,-6.877,2.914,-2.969,25.259
7260.0,2.761,0.766,-34.031,3.184,9.575,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.709,3.177,-7.109,-5.849,-7.658,-6.666,-3.232,27.169,0.0,259.44,,271.0,260.0,-6.802,2.911,-2.968,25.252
