t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7260.5,2.761,0.766,-34.031,3.184,9.575,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.709,3.177,-6.895,-6.011,-7.522,-6.43,-3.232,27.169,0.0,259.44,,271.0,260.0,-6.82,2.909,-2.975,25.257
7261.0,2.761,0.766,-34.031,3.184,9.575,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.709,3.177,-6.727,-5.877,-7.374,-6.547,-3.232,27.169,0.0,262.14,,271.0,260.0,-6.714,2.906,-2.933,25.279
7261.5,2.761,0.766,-34.031,3.184,9.575,5.252,36.951,4.868,-10.939,-2.789,0.0,38.7,39.4,9.709,3.177,-6.682,-5.855,-7.464,-6.55,-3.232,27.169,0.0,262.14,,270.0,260.0,-6.631,2.904,-2.909,25.284
7262.0,2.761,0.766,-34.031,3.184,9.575,5.182,36.921,4.852,-10.926,-2.785,0.0,38.691,39.437,9.709,3.177,-6.759,-5.789,-7.338,-6.47,-3.227,27.164,0.0,262.34,,270.0,260.0,-6.638,2.902,-2.925,25.277
7262.5,2.761,0.766,-34.031,3.184,9.575,5.182,36.921,4.852,-10.926,-2.785,0.0,38.7,39.4,9.709,3.177,-6.559,-5.891,-7.319,-6.424,-3.227,27.164,0.0,262.34,,269.0,260.0,-6.589,2.899,-2.891,25.407
7263.0,3.104,0.728,-35.209,3.138,9.607,5.182,36.921,4.852,-10.926,-2.785,0.0,38.7,39.4,9.573,3.164,-6.621,-5.813,-7.246,-6.569,-3.227,27.164,0.0,262.34,,269.0,260.0,-6.548,2.897,-2.889,25.48
7263.5,3.104,0.728,-35.209,3.138,9.607,5.182,36.921,4.852,-10.926,-2.785,0.0,38.7,39.4,9.573,3.164,-6.531,-5.845,-7.26,-6.473,-3.227,27.164,0.0,262.34,,268.0,260.0,-6.562,2.9,-2.854,25.497
7264.0,3.104,0.728,-35.209,3.138,9.607,5.182,36.921,4.852,-10.926,-2.785,0.0,38.7,39.4,9.573,3.164,-6.628,-5.701,-7.026,-6.429,-3.227,27.164,0.0,259.74,,268.0,260.0,-6.527,2.904,-2.855,25.501
7264.5,3.104,0.728,-35.209,3.138,9.607,5.182,36.921,4.852,-10.926,-2.785,0.0,38.7,39.4,9.573,3.164,-6.825,-5.814,-7.335,-6.581,-3.227,27.164,0.0,259.74,,268.0,260.0,-6.446,2.907,-2.839,25.428
7265.0,3.104,0.728,-35.209,3.138,9.607,5.194,36.914,4.859,-10.88,-2.797,0.0,38.707,39.481,9.573,3.164,-6.634,-5.96,-7.33,-6.591,-3.233,27.163,0.0,260.34,,268.0,260.0,-6.639,2.91,-2.83,25.44
7265.5,3.104,0.728,-35.209,3.138,9.607,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.573,3.164,-6.786,-5.773,-7.276,-6.559,-3.233,27.163,0.0,260.34,,268.0,260.0,-6.629,2.913,-2.824,25.394
7266.0,2.929,0.75,-33.901,3.121,9.499,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.752,3.179,-6.612,-5.862,-7.338,-6.441,-3.233,27.163,0.0,260.64,,268.0,260.0,-6.599,2.917,-2.839,25.308
7266.5,2.929,0.75,-33.901,3.121,9.499,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.752,3.179,-6.81,-5.904,-7.391,-6.596,-3.233,27.163,0.0,260.64,,268.0,260.0,-6.563,2.917,-2.826,25.223
7267.0,2.929,0.75,-33.901,3.121,9.499,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.752,3.179,-6.884,-5.934,-7.429,-6.64,-3.233,27.163,0.0,260.64,,268.0,260.0,-6.675,2.917,-2.83,25.15
7267.5,2.929,0.75,-33.901,3.121,9.499,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.752,3.179,-6.726,-5.935,-7.432,-6.627,-3.233,27.163,0.0,260.64,,268.0,260.0,-6.722,2.917,-2.83,25.144
7268.0,2.929,0.75,-33.901,3.121,9.499,5.194,36.914,4.859,-10.88,-2.797,0.0,38.7,39.5,9.752,3.179,-6.758,-5.856,-7.404,-6.517,-3.233,27.163,0.0,259.44,,268.0,260.0,-6.68,2.917,-2.829,25.16
7268.5,2.929,0.75,-33.901,3.121,9.499,5.211,36.969,4.857,-10.855,-2.797,0.0,38.712,39.454,9.752,3.179,-6.782,-5.837,-7.456,-6.57,-3.233,27.166,0.0,259.44,,268.0,260.0,-6.634,2.918,-2.805,25.179
7269.0,2.929,0.75,-33.901,3.121,9.499,5.211,36.969,4.857,-10.855,-2.797,0.0,38.7,39.5,9.752,3.179,-6.786,-5.848,-7.412,-6.528,-3.233,27.166,0.0,259.54,,268.0,260.0,-6.661,2.918,-2.826,25.2
7269.5,3.21,0.756,-35.209,3.132,9.549,5.211,36.969,4.857,-10.855,-2.797,0.0,38.7,39.5,9.561,3.237,-6.704,-5.866,-7.439,-6.549,-3.233,27.166,0.0,259.54,,268.0,260.0,-6.644,2.918,-2.795,25.218
7270.0,3.21,0.756,-35.209,3.132,9.549,5.211,36.969,4.857,-10.855,-2.797,0.0,38.7,39.5,9.561,3.237,-6.784,-5.678,-7.279,-6.458,-3.233,27.166,0.0,259.64,,268.0,260.0,-6.64,2.923,-2.789,25.227
7270.5,3.21,0.756,-35.209,3.132,9.549,5.211,36.969,4.857,-10.855,-2.797,0.0,38.7,39.5,9.561,3.237,-6.687,-5.895,-7.516,-6.535,-3.233,27.166,0.0,259.64,,268.0,260.0,-6.55,2.927,-2.778,25.225
7271.0,3.21,0.756,-35.209,3.132,9.549,5.211,36.969,4.857,-10.855,-2.797,0.0,38.7,39.5,9.561,3.237,-6.835,-5.616,-7.317,-6.414,-3.233,27.166,0.0,259.54,,268.0,260.0,-6.658,2.932,-2.778,25.268
7271.5,3.21,0.756,-35.209,3.132,9.549,5.192,36.968,4.873,-10.852,-2.787,0.0,38.72,39.395,9.561,3.237,-6.586,-5.742,-7.373,-6.422,-3.229,27.175,0.0,259.54,,268.0,260.0,-6.546,2.937,-2.743,25.283
7272.0,3.21,0.756,-35.209,3.132,9.549,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.561,3.237,-6.657,-5.601,-7.116,-6.333,-3.229,27.175,0.0,259.64,,268.0,260.0,-6.53,2.941,-2.745,25.274
7272.5,3.234,0.814,-34.989,3.2,9.616,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.58,3.051,-6.45,-5.697,-7.084,-6.16,-3.229,27.175,0.0,259.64,,268.0,260.0,-6.427,2.945,-2.728,25.189
7273.0,3.234,0.814,-34.989,3.2,9.616,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.58,3.051,-6.485,-5.68,-7.086,-6.358,-3.229,27.175,0.0,259.54,,268.0,260.0,-6.348,2.95,-2.684,25.124
7273.5,3.234,0.814,-34.989,3.2,9.616,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.58,3.051,-6.277,-5.675,-6.896,-6.145,-3.229,27.175,0.0,259.54,,268.0,260.0,-6.402,2.955,-2.692,25.123
7274.0,3.234,0.814,-34.989,3.2,9.616,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.58,3.051,-6.489,-5.631,-6.98,-6.353,-3.229,27.175,0.0,259.24,,268.0,260.0,-6.248,2.959,-2.67,25.097
7274.5,3.234,0.814,-34.989,3.2,9.616,5.192,36.968,4.873,-10.852,-2.787,0.0,38.7,39.4,9.58,3.051,-6.574,-5.635,-7.055,-6.317,-3.229,27.175,0.0,259.24,,268.0,260.0,-6.363,2.964,-2.677,25.082
7275.0,3.234,0.814,-34.989,3.2,9.616,5.2,36.91,4.878,-10.829,-2.802,0.0,38.726,39.522,9.58,3.051,-6.673,-5.583,-6.978,-6.355,-3.251,27.172,0.0,259.04,,268.0,260.0,-6.395,2.968,-2.666,25.069
7275.5,3.234,0.814,-34.989,3.2,9.616,5.2,36.91,4.878,-10.829,-2.802,0.0,38.7,39.5,9.58,3.051,-6.448,-5.694,-7.163,-6.436,-3.251,27.172,0.0,259.04,,268.0,260.0,-6.397,2.973,-2.634,25.057
7276.0,2.24,0.626,-33.285,3.153,9.457,5.2,36.91,4.878,-10.829,-2.802,0.0,38.7,39.5,9.69,3.084,-6.479,-5.753,-7.185,-6.316,-3.251,27.172,0.0,258.74,,268.0,260.0,-6.435,2.977,-2.634,25.038
7276.5,2.24,0.626,-33.285,3.153,9.457,5.2,36.91,4.878,-10.829,-2.802,0.0,38.7,39.5,9.69,3.084,-6.699,-5.641,-7.216,-6.387,-3.251,27.172,0.0,258.74,,269.0,260.0,-6.433,2.965,-2.645,25.037
7277.0,2.24,0.626,-33.285,3.153,9.457,5.2,36.91,4.878,-10.829,-2.802,0.0,38.7,39.5,9.69,3.084,-6.482,-5.764,-7.299,-6.511,-3.251,27.172,0.0,258.74,,269.0,260.0,-6.486,2.953,-2.623,25.057
7277.5,2.24,0.626,-33.285,3.153,9.457,5.2,36.91,4.878,-10.829,-2.802,0.0,38.7,39.5,9.69,3.084,-6.456,-5.73,-7.187,-6.486,-3.251,27.172,0.0,258.74,,270.0,260.0,-6.514,2.941,-2.626,25.012
7278.0,2.24,0.626,-33.285,3.153,9.457,5.21,36.958,4.864,-10.792,-2.802,0.0,38.735,39.428,9.69,3.084,-6.626,-5.615,-7.155,-6.388,-3.237,27.171,0.0,258.84,,270.0,260.0,-6.465,2.93,-2.603,24.937
7278.5,2.24,0.626,-33.285,3.153,9.457,5.21,36.958,4.864,-10.792,-2.802,0.0,38.7,39.4,9.69,3.084,-6.444,-5.695,-7.149,-6.342,-3.237,27.171,0.0,258.84,,271.0,260.0,-6.446,2.918,-2.629,24.926
7279.0,3.485,0.815,-35.209,3.16,9.611,5.21,36.958,4.864,-10.792,-2.802,0.0,38.7,39.4,9.653,3.209,-6.326,-5.662,-7.141,-6.202,-3.237,27.171,0.0,258.84,,271.0,260.0,-6.407,2.907,-2.58,24.934
7279.5,3.485,0.815,-35.209,3.16,9.611,5.21,36.958,4.864,-10.792,-2.802,0.0,38.7,39.4,9.653,3.209,-6.52,-5.543,-7.038,-6.287,-3.237,27.171,0.0,258.84,,272.0,260.0,-6.333,2.917,-2.583,24.999
7280.0,3.485,0.815,-35.209,3.16,9.611,5.21,36.958,4.864,-10.792,-2.802,0.0,38.7,39.4,9.653,3.209,-6.446,-5.639,-7.115,-6.191,-3.237,27.171,0.0,258.54,,272.0,260.0,-6.347,2.926,-2.564,25.016
7280.5,3.485,0.815,-35.209,3.16,9.611,5.21,36.958,4.864,-10.792,-2.802,0.0,38.7,39.4,9.653,3.209,-6.556,-5.428,-6.963,-6.209,-3.237,27.171,0.0,258.54,,273.0,260.0,-6.348,2.935,-2.547,25.016
7281.0,3.485,0.815,-35.209,3.16,9.611,5.241,36.935,4.865,-10.766,-2.803,0.0,38.736,39.395,9.653,3.209,-6.317,-5.534,-6.924,-6.102,-3.24,27.166,0.0,260.74,,273.0,260.0,-6.289,2.944,-2.558,25.069
7281.5,3.485,0.815,-35.209,3.16,9.611,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.653,3.209,-6.29,-5.647,-7.039,-6.203,-3.24,27.166,0.0,260.74,,273.0,260.0,-6.219,2.953,-2.543,25.098
7282.0,3.485,0.815,-35.209,3.16,9.611,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.653,3.209,-6.387,-5.626,-6.935,-6.228,-3.24,27.166,0.0,261.34,,273.0,260.0,-6.295,2.962,-2.529,25.109
7282.5,3.162,0.717,-35.209,3.135,9.594,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.591,3.197,-6.49,-5.532,-6.982,-6.285,-3.24,27.166,0.0,261.34,,272.0,260.0,-6.294,2.97,-2.534,25.133
7283.0,3.162,0.717,-35.209,3.135,9.594,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.591,3.197,-6.386,-5.625,-7.013,-6.111,-3.24,27.166,0.0,262.04,,272.0,260.0,-6.323,2.974,-2.524,25.146
7283.5,3.162,0.717,-35.209,3.135,9.594,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.591,3.197,-6.407,-5.399,-6.831,-6.157,-3.24,27.166,0.0,262.04,,271.0,260.0,-6.284,2.977,-2.523,25.17
7284.0,3.162,0.717,-35.209,3.135,9.594,5.241,36.935,4.865,-10.766,-2.803,0.0,38.7,39.4,9.591,3.197,-6.181,-5.483,-6.979,-6.086,-3.24,27.166,0.0,264.24,,271.0,260.0,-6.199,2.98,-2.486,25.224
7284.5,3.162,0.717,-35.209,3.135,9.594,5.182,36.939,4.875,-10.74,-2.806,0.0,38.738,39.411,9.591,3.197,-6.339,-5.286,-6.747,-6.056,-3.234,27.183,0.0,264.24,,270.0,260.0,-6.182,2.983,-2.478,25.243
7285.0,3.162,0.717,-35.209,3.135,9.594,5.182,36.939,4.875,-10.74,-2.806,0.0,38.7,39.4,9.591,3.197,-6.121,-5.404,-6.706,-5.993,-3.234,27.183,0.0,264.24,,270.0,260.0,-6.107,2.986,-2.473,25.272
7285.5,3.257,0.754,-35.209,3.143,9.571,5.182,36.939,4.875,-10.74,-2.806,0.0,38.7,39.4,9.594,3.159,-6.119,-5.372,-6.671,-5.91,-3.234,27.183,0.0,264.24,,269.0,260.0,-6.056,2.989,-2.437,25.25
7286.0,3.257,0.754,-35.209,3.143,9.571,5.182,36.939,4.875,-10.74,-2.806,0.0,38.7,39.4,9.594,3.159,-6.2,-5.094,-6.523,-5.702,-3.234,27.183,0.0,263.74,,269.0,260.0,-6.018,2.993,-2.439,25.232
7286.5,3.257,0.754,-35.209,3.143,9.571,5.182,36.939,4.875,-10.74,-2.806,0.0,38.7,39.4,9.594,3.159,-6.007,-5.528,-6.606,-6.186,-3.234,27.183,0.0,263.74,,268.0,260.0,-5.88,2.997,-2.407,25.219
7287.0,3.257,0.754,-35.209,3.143,9.571,5.182,36.939,4.875,-10.74,-2.806,0.0,38.7,39.4,9.594,3.159,-6.006,-5.394,-6.535,-5.975,-3.234,27.183,0.0,260.64,,268.0,260.0,-6.082,3.002,-2.397,25.151
7287.5,3.257,0.754,-35.209,3.143,9.571,5.199,36.923,4.862,-10.724,-2.799,0.0,38.741,39.404,9.594,3.159,-6.134,-5.16,-6.515,-5.952,-3.24,27.18,0.0,260.64,,268.0,260.0,-5.977,3.006,-2.392,25.071
7288.0,3.257,0.754,-35.209,3.143,9.571,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.594,3.159,-5.981,-5.56,-6.685,-6.047,-3.24,27.18,0.0,260.94,,268.0,260.0,-5.94,3.01,-2.402,25.035
7288.5,3.257,0.754,-35.209,3.143,9.571,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.594,3.159,-6.24,-5.471,-6.63,-6.002,-3.24,27.18,0.0,260.94,,268.0,260.0,-6.068,3.014,-2.392,24.999
7289.0,2.566,0.622,-35.209,3.129,9.669,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.56,3.088,-6.156,-5.583,-6.824,-6.027,-3.24,27.18,0.0,261.24,,268.0,260.0,-6.086,3.018,-2.371,24.968
7289.5,2.566,0.622,-35.209,3.129,9.669,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.56,3.088,-6.079,-5.544,-6.761,-6.239,-3.24,27.18,0.0,261.24,,267.0,260.0,-6.148,3.01,-2.375,24.956
7290.0,2.566,0.622,-35.209,3.129,9.669,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.56,3.088,-6.204,-5.425,-6.775,-6.1,-3.24,27.18,0.0,260.04,,267.0,260.0,-6.156,3.003,-2.357,24.967
7290.5,2.566,0.622,-35.209,3.129,9.669,5.199,36.923,4.862,-10.724,-2.799,0.0,38.7,39.4,9.56,3.088,-6.193,-5.583,-6.905,-6.159,-3.24,27.18,0.0,260.04,,267.0,260.0,-6.126,2.996,-2.387,24.925
7291.0,2.566,0.622,-35.209,3.129,9.669,5.191,36.966,4.896,-10.678,-2.815,0.0,38.752,39.455,9.56,3.088,-6.336,-5.433,-6.697,-5.997,-3.239,27.18,0.0,258.94,,267.0,260.0,-6.21,2.989,-2.351,24.917
7291.5,2.566,0.622,-35.209,3.129,9.669,5.191,36.966,4.896,-10.678,-2.815,0.0,38.8,39.5,9.56,3.088,-6.258,-5.22,-6.656,-5.959,-3.239,27.18,0.0,258.94,,268.0,260.0,-6.116,2.982,-2.362,24.901
7292.0,2.389,0.662,-34.16,3.237,9.577,5.191,36.966,4.896,-10.678,-2.815,0.0,38.8,39.5,9.64,3.059,-6.01,-5.233,-6.537,-5.919,-3.239,27.18,0.0,258.54,,268.0,260.0,-6.023,2.975,-2.345,24.899
7292.5,2.389,0.662,-34.16,3.237,9.577,5.191,36.966,4.896,-10.678,-2.815,0.0,38.8,39.5,9.64,3.059,-5.883,-5.232,-6.47,-5.759,-3.239,27.18,0.0,258.54,,269.0,260.0,-5.925,2.966,-2.328,24.836
7293.0,2.389,0.662,-34.16,3.237,9.577,5.191,36.966,4.896,-10.678,-2.815,0.0,38.8,39.5,9.64,3.059,-5.957,-5.369,-6.535,-5.878,-3.239,27.18,0.0,259.34,,269.0,260.0,-5.836,2.956,-2.316,24.786
7293.5,2.389,0.662,-34.16,3.237,9.577,5.191,36.966,4.896,-10.678,-2.815,0.0,38.8,39.5,9.64,3.059,-5.669,-5.266,-6.419,-5.862,-3.239,27.18,0.0,259.34,,269.0,260.0,-5.935,2.947,-2.229,24.781
7294.0,2.389,0.662,-34.16,3.237,9.577,5.185,36.924,4.88,-10.657,-2.789,0.0,38.762,39.456,9.64,3.059,-5.922,-5.108,-6.309,-5.81,-3.229,27.188,0.0,259.44,,269.0,260.0,-5.804,2.938,-2.272,24.739
7294.5,2.389,0.662,-34.16,3.237,9.577,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.64,3.059,-5.89,-5.225,-6.317,-5.853,-3.229,27.188,0.0,259.44,,269.0,260.0,-5.787,2.929,-2.276,24.727
7295.0,2.389,0.662,-34.16,3.237,9.577,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.64,3.059,-5.544,-5.362,-6.313,-5.739,-3.229,27.188,0.0,259.64,,269.0,260.0,-5.821,2.92,-2.24,24.729
7295.5,2.852,0.771,-33.765,3.156,9.525,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.728,2.998,-5.897,-5.271,-6.335,-5.948,-3.229,27.188,0.0,259.64,,269.0,260.0,-5.74,2.911,-2.257,24.738
7296.0,2.852,0.771,-33.765,3.156,9.525,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.728,2.998,-5.692,-5.331,-6.412,-5.947,-3.229,27.188,0.0,258.84,,269.0,260.0,-5.863,2.91,-2.247,24.684
7296.5,2.852,0.771,-33.765,3.156,9.525,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.728,2.998,-5.974,-5.08,-6.298,-5.737,-3.229,27.188,0.0,258.84,,270.0,260.0,-5.845,2.909,-2.231,24.699
7297.0,2.852,0.771,-33.765,3.156,9.525,5.185,36.924,4.88,-10.657,-2.789,0.0,38.8,39.5,9.728,2.998,-5.665,-5.283,-6.348,-5.837,-3.229,27.188,0.0,259.34,,270.0,260.0,-5.772,2.908,-2.234,24.767
7297.5,2.852,0.771,-33.765,3.156,9.525,5.255,36.952,4.866,-10.602,-2.807,0.0,38.765,39.418,9.728,2.998,-5.829,-5.169,-6.231,-5.791,-3.241,27.196,0.0,259.34,,270.0,260.0,-5.783,2.907,-2.244,24.812
7298.0,2.852,0.771,-33.765,3.156,9.525,5.255,36.952,4.866,-10.602,-2.807,0.0,38.8,39.4,9.728,2.998,-5.818,-5.225,-6.276,-5.882,-3.241,27.196,0.0,259.74,,270.0,260.0,-5.755,2.906,-2.199,24.958
7298.5,2.976,0.711,-35.209,3.102,9.667,5.255,36.952,4.866,-10.602,-2.807,0.0,38.8,39.4,9.662,3.074,-5.567,-5.243,-6.269,-5.844,-3.241,27.196,0.0,259.74,,270.0,260.0,-5.8,2.906,-2.189,24.927
7299.0,2.976,0.711,-35.209,3.102,9.667,5.255,36.952,4.866,-10.602,-2.807,0.0,38.8,39.4,9.662,3.074,-5.543,-5.258,-6.184,-5.642,-3.241,27.196,0.0,260.24,,270.0,260.0,-5.731,2.907,-2.179,24.92
7299.5,2.976,0.711,-35.209,3.102,9.667,5.255,36.952,4.866,-10.602,-2.807,0.0,38.8,39.4,9.662,3.074,-5.733,-4.853,-5.994,-5.605,-3.241,27.196,0.0,260.24,,270.0,260.0,-5.657,2.908,-2.121,24.881
7300.0,2.976,0.711,-35.209,3.102,9.667,5.255,36.952,4.866,-10.602,-2.807,0.0,38.8,39.4,9.662,3.074,-5.741,-5.035,-6.082,-5.66,-3.241,27.196,0.0,260.84,,270.0,260.0,-5.546,2.909,-2.132,24.888
7300.5,2.976,0.711,-35.209,3.102,9.667,5.217,36.937,4.857,-10.566,-2.806,0.0,38.768,39.446,9.662,3.074,-5.317,-5.108,-6.047,-5.745,-3.246,27.19,0.0,260.84,,270.0,260.0,-5.629,2.91,-2.11,24.976
7301.0,2.976,0.711,-35.209,3.102,9.667,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.662,3.074,-5.433,-5.143,-6.045,-5.587,-3.246,27.19,0.0,260.64,,270.0,260.0,-5.554,2.911,-2.112,25.046
7301.5,2.884,0.698,-35.209,3.144,9.627,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.459,3.026,-5.624,-5.07,-6.032,-5.607,-3.246,27.19,0.0,260.64,,270.0,260.0,-5.552,2.912,-2.097,25.135
7302.0,2.884,0.698,-35.209,3.144,9.627,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.459,3.026,-5.404,-5.119,-6.076,-5.66,-3.246,27.19,0.0,260.64,,270.0,260.0,-5.583,2.912,-2.088,25.146
7302.5,2.884,0.698,-35.209,3.144,9.627,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.459,3.026,-5.555,-5.01,-6.009,-5.63,-3.246,27.19,0.0,260.64,,270.0,260.0,-5.565,2.911,-2.072,25.176
7303.0,2.884,0.698,-35.209,3.144,9.627,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.459,3.026,-5.434,-5.148,-6.085,-5.784,-3.246,27.19,0.0,261.14,,270.0,260.0,-5.551,2.911,-2.056,25.18
7303.5,2.884,0.698,-35.209,3.144,9.627,5.217,36.937,4.857,-10.566,-2.806,0.0,38.8,39.4,9.459,3.026,-5.608,-5.181,-6.121,-5.684,-3.246,27.19,0.0,261.14,,269.0,260.0,-5.613,2.91,-2.07,25.237
7304.0,2.884,0.698,-35.209,3.144,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.782,39.476,9.459,3.026,-5.663,-5.089,-6.116,-5.766,-3.23,27.202,0.0,260.94,,269.0,260.0,-5.648,2.91,-2.056,25.216
7304.5,2.884,0.698,-35.209,3.144,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.8,39.5,9.459,3.026,-5.528,-5.132,-6.064,-5.593,-3.23,27.202,0.0,260.94,,269.0,260.0,-5.659,2.91,-2.062,25.288
7305.0,2.676,0.653,-34.829,3.134,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.8,39.5,9.641,2.964,-5.658,-5.201,-6.196,-5.812,-3.23,27.202,0.0,261.64,,269.0,260.0,-5.579,2.909,-2.042,25.57
7305.5,2.676,0.653,-34.829,3.134,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.8,39.5,9.641,2.964,-5.531,-5.171,-6.205,-5.843,-3.23,27.202,0.0,261.64,,268.0,260.0,-5.717,2.905,-2.047,25.591
7306.0,2.676,0.653,-34.829,3.134,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.8,39.5,9.641,2.964,-5.591,-5.162,-6.285,-5.705,-3.23,27.202,0.0,261.44,,268.0,260.0,-5.688,2.902,-2.05,25.579
7306.5,2.676,0.653,-34.829,3.134,9.627,5.218,36.969,4.876,-10.53,-2.813,0.0,38.8,39.5,9.641,2.964,-5.623,-4.979,-6.068,-5.663,-3.23,27.202,0.0,261.44,,267.0,260.0,-5.686,2.898,-2.028,25.736
7307.0,2.676,0.653,-34.829,3.134,9.627,5.203,36.984,4.874,-10.517,-2.809,0.0,38.777,39.438,9.641,2.964,-5.445,-5.042,-6.03,-5.511,-3.24,27.206,0.0,260.14,,267.0,260.0,-5.584,2.894,-2.011,25.865
7307.5,2.676,0.653,-34.829,3.134,9.627,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.641,2.964,-5.484,-4.937,-5.982,-5.416,-3.24,27.206,0.0,260.14,,267.0,260.0,-5.507,2.891,-1.983,25.833
7308.0,3.373,0.807,-35.209,3.13,9.637,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.437,3.035,-5.502,-5.011,-5.928,-5.55,-3.24,27.206,0.0,259.64,,267.0,260.0,-5.454,2.887,-1.992,25.81
7308.5,3.373,0.807,-35.209,3.13,9.637,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.437,3.035,-5.16,-4.922,-5.901,-5.597,-3.24,27.206,0.0,259.64,,267.0,260.0,-5.498,2.895,-1.932,25.758
7309.0,3.373,0.807,-35.209,3.13,9.637,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.437,3.035,-5.623,-4.867,-5.963,-5.34,-3.24,27.206,0.0,260.44,,267.0,260.0,-5.395,2.903,-1.956,25.724
7309.5,3.373,0.807,-35.209,3.13,9.637,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.437,3.035,-5.527,-4.775,-5.803,-5.269,-3.24,27.206,0.0,260.44,,267.0,260.0,-5.448,2.911,-1.934,25.709
7310.0,3.373,0.807,-35.209,3.13,9.637,5.203,36.984,4.874,-10.517,-2.809,0.0,38.8,39.4,9.437,3.035,-5.363,-4.974,-5.85,-5.57,-3.24,27.206,0.0,258.84,,267.0,260.0,-5.343,2.918,-1.954,25.703
7310.5,3.373,0.807,-35.209,3.13,9.637,5.2,36.954,4.855,-10.498,-2.801,0.0,38.788,39.532,9.437,3.035,-5.493,-4.925,-5.854,-5.52,-3.231,27.212,0.0,258.84,,268.0,260.0,-5.439,2.926,-1.923,25.695
7311.0,3.373,0.807,-35.209,3.13,9.637,5.2,36.954,4.855,-10.498,-2.801,0.0,38.8,39.5,9.437,3.035,-5.312,-4.845,-5.756,-5.519,-3.231,27.212,0.0,258.64,,268.0,260.0,-5.448,2.933,-1.927,25.677
7311.5,2.589,0.702,-33.178,3.159,9.527,5.2,36.954,4.855,-10.498,-2.801,0.0,38.8,39.5,9.765,3.125,-5.264,-4.97,-5.84,-5.45,-3.231,27.212,0.0,258.64,,269.0,260.0,-5.358,2.94,-1.914,25.653
7312.0,2.589,0.702,-33.178,3.159,9.527,5.2,36.954,4.855,-10.498,-2.801,0.0,38.8,39.5,9.765,3.125,-5.513,-4.898,-5.833,-5.545,-3.231,27.212,0.0,258.44,,269.0,260.0,-5.381,2.934,-1.905,25.601
7312.5,2.589,0.702,-33.178,3.159,9.527,5.2,36.954,4.855,-10.498,-2.801,0.0,38.8,39.5,9.765,3.125,-5.29,-5.041,-5.898,-5.45,-3.231,27.212,0.0,258.44,,270.0,260.0,-5.447,2.929,-1.912,25.519
7313.0,2.589,0.702,-33.178,3.159,9.527,5.2,36.954,4.855,-10.498,-2.801,0.0,38.8,39.5,9.765,3.125,-5.483,-4.943,-5.839,-5.507,-3.231,27.212,0.0,259.54,,270.0,260.0,-5.42,2.923,-1.887,25.566
7313.5,2.589,0.702,-33.178,3.159,9.527,5.161,36.964,4.869,-10.458,-2.796,0.0,38.783,39.545,9.765,3.125,-5.168,-4.819,-5.706,-5.302,-3.223,27.213,0.0,259.54,,270.0,260.0,-5.443,2.918,-1.88,25.61
7314.0,2.589,0.702,-33.178,3.159,9.527,5.161,36.964,4.869,-10.458,-2.796,0.0,38.8,39.5,9.765,3.125,-5.336,-4.477,-5.534,-5.13,-3.223,27.213,0.0,259.54,,270.0,260.0,-5.249,2.912,-1.834,25.608
7314.5,3.256,0.755,-35.209,3.106,9.637,5.161,36.964,4.869,-10.458,-2.796,0.0,38.8,39.5,9.588,3.008,-5.14,-5.001,-5.633,-5.297,-3.223,27.213,0.0,259.54,,270.0,260.0,-5.119,2.907,-1.876,25.523
7315.0,3.256,0.755,-35.209,3.106,9.637,5.161,36.964,4.869,-10.458,-2.796,0.0,38.8,39.5,9.588,3.008,-4.944,-4.905,-5.518,-5.227,-3.223,27.213,0.0,259.64,,270.0,260.0,-5.268,2.913,-1.857,25.527
7315.5,3.256,0.755,-35.209,3.106,9.637,5.161,36.964,4.869,-10.458,-2.796,0.0,38.8,39.5,9.588,3.008,-4.995,-4.676,-5.431,-5.214,-3.223,27.213,0.0,259.64,,270.0,260.0,-5.149,2.918,-1.812,25.497
7316.0,3.256,0.755,-35.209,3.106,9.637,5.161,36.964,4.869,-10.458,-2.796,0.0,38.8,39.5,9.588,3.008,-5.052,-4.863,-5.458,-5.239,-3.223,27.213,0.0,261.74,,270.0,260.0,-5.079,2.924,-1.814,25.485
7316.5,3.256,0.755,-35.209,3.106,9.637,5.175,36.925,4.861,-10.448,-2.786,0.0,38.786,39.441,9.588,3.008,-4.994,-4.878,-5.498,-5.333,-3.23,27.211,0.0,261.74,,269.0,260.0,-5.153,2.929,-1.773,25.478
7317.0,3.256,0.755,-35.209,3.106,9.637,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.588,3.008,-5.071,-4.647,-5.583,-5.309,-3.23,27.211,0.0,261.44,,269.0,260.0,-5.176,2.935,-1.746,25.46
7317.5,3.256,0.755,-35.209,3.106,9.637,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.588,3.008,-4.985,-4.87,-5.634,-5.477,-3.23,27.211,0.0,261.44,,268.0,260.0,-5.153,2.94,-1.752,25.499
7318.0,2.388,0.657,-34.684,3.156,9.531,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.638,3.249,-5.152,-4.952,-5.882,-5.504,-3.23,27.211,0.0,261.04,,268.0,260.0,-5.241,2.945,-1.762,25.505
7318.5,2.388,0.657,-34.684,3.156,9.531,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.638,3.249,-5.124,-4.841,-5.738,-5.462,-3.23,27.211,0.0,261.04,,267.0,260.0,-5.373,2.936,-1.756,25.457
7319.0,2.388,0.657,-34.684,3.156,9.531,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.638,3.249,-5.308,-4.637,-5.47,-5.183,-3.23,27.211,0.0,260.64,,267.0,260.0,-5.291,2.927,-1.759,25.444
7319.5,2.388,0.657,-34.684,3.156,9.531,5.175,36.925,4.861,-10.448,-2.786,0.0,38.8,39.4,9.638,3.249,-5.233,-4.717,-5.6,-5.228,-3.23,27.211,0.0,260.64,,267.0,260.0,-5.15,2.918,-1.779,25.421
7320.0,2.388,0.657,-34.684,3.156,9.531,5.182,36.98,4.843,-10.382,-2.78,0.0,38.792,39.493,9.638,3.249,-5.011,-4.893,-5.633,-5.433,-3.229,27.223,0.0,259.54,,267.0,260.0,-5.195,2.91,-1.777,25.434
7320.5,2.388,0.657,-34.684,3.156,9.531,5.182,36.98,4.843,-10.382,-2.78,0.0,38.8,39.5,9.638,3.249,-5.145,-4.952,-5.752,-5.472,-3.229,27.223,0.0,259.54,,267.0,260.0,-5.242,2.901,-1.772,25.463
7321.0,2.608,0.672,-34.473,3.234,9.562,5.182,36.98,4.843,-10.382,-2.78,0.0,38.8,39.5,9.624,3.051,-5.152,-4.854,-5.728,-5.261,-3.229,27.223,0.0,259.64,,267.0,260.0,-5.33,2.893,-1.772,25.456
7321.5,2.608,0.672,-34.473,3.234,9.562,5.182,36.98,4.843,-10.382,-2.78,0.0,38.8,39.5,9.624,3.051,-5.336,-4.715,-5.675,-5.348,-3.229,27.223,0.0,259.64,,267.0,260.0,-5.249,2.888,-1.767,25.449
7322.0,2.608,0.672,-34.473,3.234,9.562,5.182,36.98,4.843,-10.382,-2.78,0.0,38.8,39.5,9.624,3.051,-5.128,-4.843,-5.743,-5.276,-3.229,27.223,0.0,259.14,,267.0,260.0,-5.268,2.883,-1.749,25.436
7322.5,2.608,0.672,-34.473,3.234,9.562,5.182,36.98,4.843,-10.382,-2.78,0.0,38.8,39.5,9.624,3.051,-5.227,-4.443,-5.508,-5.172,-3.229,27.223,0.0,259.14,,267.0,260.0,-5.248,2.879,-1.679,25.429
7323.0,2.608,0.672,-34.473,3.234,9.562,5.221,36.973,4.863,-10.379,-2.791,0.0,38.799,39.485,9.624,3.051,-5.139,-4.701,-5.648,-5.281,-3.233,27.226,0.0,258.04,,267.0,260.0,-5.088,2.874,-1.717,25.387
7323.5,2.608,0.672,-34.473,3.234,9.562,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.624,3.051,-5.146,-4.819,-5.614,-5.346,-3.233,27.226,0.0,258.04,,268.0,260.0,-5.192,2.87,-1.72,25.42
7324.0,2.608,0.672,-34.473,3.234,9.562,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.624,3.051,-5.149,-4.648,-5.566,-5.177,-3.233,27.226,0.0,258.24,,268.0,260.0,-5.231,2.866,-1.728,25.473
7324.5,3.318,0.809,-34.673,3.128,9.639,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.688,3.041,-5.071,-4.725,-5.574,-5.313,-3.233,27.226,0.0,258.24,,269.0,260.0,-5.135,2.862,-1.721,25.486
7325.0,3.318,0.809,-34.673,3.128,9.639,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.688,3.041,-5.039,-4.816,-5.677,-5.248,-3.233,27.226,0.0,258.44,,269.0,260.0,-5.171,2.869,-1.703,25.5
7325.5,3.318,0.809,-34.673,3.128,9.639,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.688,3.041,-5.251,-4.827,-5.707,-5.374,-3.233,27.226,0.0,258.44,,270.0,260.0,-5.195,2.876,-1.712,25.493
7326.0,3.318,0.809,-34.673,3.128,9.639,5.221,36.973,4.863,-10.379,-2.791,0.0,38.8,39.5,9.688,3.041,-5.128,-4.794,-5.639,-5.367,-3.233,27.226,0.0,259.54,,270.0,260.0,-5.29,2.884,-1.702,25.536
7326.5,3.318,0.809,-34.673,3.128,9.639,5.233,36.99,4.847,-10.337,-2.794,0.0,38.797,39.508,9.688,3.041,-5.142,-4.932,-5.751,-5.365,-3.217,27.22,0.0,259.54,,270.0,260.0,-5.232,2.891,-1.729,25.495
7327.0,3.318,0.809,-34.673,3.128,9.639,5.233,36.99,4.847,-10.337,-2.794,0.0,38.8,39.5,9.688,3.041,-5.25,-4.662,-5.646,-5.278,-3.217,27.22,0.0,259.14,,270.0,260.0,-5.297,2.898,-1.716,25.484
7327.5,3.104,0.728,-35.209,3.164,9.604,5.233,36.99,4.847,-10.337,-2.794,0.0,38.8,39.5,9.649,3.039,-5.334,-4.67,-5.702,-5.368,-3.217,27.22,0.0,259.14,,270.0,260.0,-5.209,2.905,-1.704,25.486
7328.0,3.104,0.728,-35.209,3.164,9.604,5.233,36.99,4.847,-10.337,-2.794,0.0,38.8,39.5,9.649,3.039,-5.284,-4.694,-5.718,-5.313,-3.217,27.22,0.0,258.84,,270.0,260.0,-5.268,2.908,-1.721,25.487
7328.5,3.104,0.728,-35.209,3.164,9.604,5.233,36.99,4.847,-10.337,-2.794,0.0,38.8,39.5,9.649,3.039,-4.985,-4.722,-5.704,-5.224,-3.217,27.22,0.0,258.84,,271.0,260.0,-5.252,2.911,-1.678,25.483
7329.0,3.104,0.728,-35.209,3.164,9.604,5.233,36.99,4.847,-10.337,-2.794,0.0,38.8,39.5,9.649,3.039,-5.169,-4.599,-5.619,-5.219,-3.217,27.22,0.0,261.14,,271.0,260.0,-5.159,2.914,-1.674,25.464
7329.5,3.104,0.728,-35.209,3.164,9.604,5.214,36.97,4.863,-10.347,-2.821,0.0,38.786,39.495,9.649,3.039,-5.033,-4.648,-5.705,-5.009,-3.241,27.208,0.0,261.14,,270.0,260.0,-5.152,2.917,-1.673,25.476
7330.0,3.104,0.728,-35.209,3.164,9.604,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.649,3.039,-5.028,-4.454,-5.477,-4.926,-3.241,27.208,0.0,261.64,,270.0,260.0,-5.099,2.92,-1.647,25.452
7330.5,3.104,0.728,-35.209,3.164,9.604,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.649,3.039,-5.004,-4.295,-5.342,-4.855,-3.241,27.208,0.0,261.64,,269.0,260.0,-4.971,2.923,-1.618,25.489
7331.0,3.367,0.834,-35.209,3.146,9.672,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.597,3.101,-5.031,-4.787,-5.546,-5.386,-3.241,27.208,0.0,261.24,,269.0,260.0,-4.874,2.926,-1.643,25.383
7331.5,3.367,0.834,-35.209,3.146,9.672,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.597,3.101,-5.019,-4.734,-5.593,-5.139,-3.241,27.208,0.0,261.24,,268.0,260.0,-5.188,2.934,-1.641,25.354
7332.0,3.367,0.834,-35.209,3.146,9.672,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.597,3.101,-5.157,-4.608,-5.492,-5.235,-3.241,27.208,0.0,261.54,,268.0,260.0,-5.121,2.941,-1.627,25.351
7332.5,3.367,0.834,-35.209,3.146,9.672,5.214,36.97,4.863,-10.347,-2.821,0.0,38.8,39.5,9.597,3.101,-4.967,-4.761,-5.526,-5.117,-3.241,27.208,0.0,261.54,,267.0,260.0,-5.123,2.948,-1.625,25.354
7333.0,3.367,0.834,-35.209,3.146,9.672,5.189,36.972,4.845,-10.302,-2.802,0.0,38.793,39.5,9.597,3.101,-5.09,-4.676,-5.456,-5.098,-3.234,27.209,0.0,261.24,,267.0,260.0,-5.093,2.955,-1.625,25.355
7333.5,3.367,0.834,-35.209,3.146,9.672,5.189,36.972,4.845,-10.302,-2.802,0.0,38.8,39.5,9.597,3.101,-5.221,-4.602,-5.63,-5.234,-3.234,27.209,0.0,261.24,,266.0,260.0,-5.08,2.961,-1.622,25.364
7334.0,3.032,0.672,-35.209,3.154,9.592,5.189,36.972,4.845,-10.302,-2.802,0.0,38.8,39.5,9.614,3.158,-5.33,-4.835,-5.864,-5.35,-3.234,27.209,0.0,261.84,,266.0,260.0,-5.172,2.968,-1.618,25.362
7334.5,3.032,0.672,-35.209,3.154,9.592,5.189,36.972,4.845,-10.302,-2.802,0.0,38.8,39.5,9.614,3.158,-4.84,-4.688,-5.476,-5.061,-3.234,27.209,0.0,261.84,,265.0,260.0,-5.345,2.969,-1.604,25.329
7335.0,3.032,0.672,-35.209,3.154,9.592,5.189,36.972,4.845,-10.302,-2.802,0.0,38.8,39.5,9.614,3.158,-5.005,-4.635,-5.526,-5.055,-3.234,27.209,0.0,261.34,,265.0,260.0,-5.016,2.97,-1.597,25.293
7335.5,3.032,0.672,-35.209,3.154,9.592,5.189,36.972,4.845,-10.302,-2.802,0.0,38.8,39.5,9.614,3.158,-4.975,-4.6,-5.482,-5.144,-3.234,27.209,0.0,261.34,,264.0,260.0,-5.055,2.971,-1.594,25.267
7336.0,3.032,0.672,-35.209,3.154,9.592,5.199,36.974,4.839,-10.288,-2.811,0.0,38.792,39.446,9.614,3.158,-5.097,-4.572,-5.56,-5.118,-3.235,27.211,0.0,257.74,,264.0,260.0,-5.05,2.972,-1.593,25.245
7336.5,3.032,0.672,-35.209,3.154,9.592,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.614,3.158,-5.022,-4.591,-5.453,-5.046,-3.235,27.211,0.0,257.74,,265.0,260.0,-5.087,2.973,-1.601,25.211
7337.0,3.032,0.672,-35.209,3.154,9.592,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.614,3.158,-4.812,-4.626,-5.356,-5.11,-3.235,27.211,0.0,257.54,,265.0,260.0,-5.028,2.974,-1.578,25.148
7337.5,2.938,0.772,-34.766,3.124,9.551,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.693,3.267,-4.825,-4.615,-5.357,-5.055,-3.235,27.211,0.0,257.54,,266.0,260.0,-4.976,2.975,-1.548,25.049
7338.0,2.938,0.772,-34.766,3.124,9.551,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.693,3.267,-4.929,-4.415,-5.322,-5.078,-3.235,27.211,0.0,258.14,,266.0,260.0,-4.963,2.974,-1.552,24.952
7338.5,2.938,0.772,-34.766,3.124,9.551,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.693,3.267,-4.751,-4.662,-5.375,-4.954,-3.235,27.211,0.0,258.14,,267.0,260.0,-4.936,2.974,-1.536,24.864
7339.0,2.938,0.772,-34.766,3.124,9.551,5.199,36.974,4.839,-10.288,-2.811,0.0,38.8,39.4,9.693,3.267,-4.827,-4.698,-5.361,-5.069,-3.235,27.211,0.0,256.14,,267.0,260.0,-4.936,2.973,-1.537,24.786
7339.5,2.938,0.772,-34.766,3.124,9.551,5.217,36.952,4.834,-10.241,-2.794,0.0,38.799,39.441,9.693,3.267,-4.934,-4.726,-5.396,-5.16,-3.231,27.21,0.0,256.14,,268.0,260.0,-4.989,2.973,-1.519,24.753
7340.0,2.938,0.772,-34.766,3.124,9.551,5.217,36.952,4.834,-10.241,-2.794,0.0,38.8,39.4,9.693,3.267,-4.799,-4.489,-5.239,-4.953,-3.231,27.21,0.0,256.84,,268.0,260.0,-5.054,2.972,-1.53,24.722
7340.5,2.796,0.741,-33.767,3.175,9.51,5.217,36.952,4.834,-10.241,-2.794,0.0,38.8,39.4,9.768,2.998,-4.755,-4.492,-5.18,-4.852,-3.231,27.21,0.0,256.84,,269.0,260.0,-4.87,2.971,-1.521,24.706
7341.0,2.796,0.741,-33.767,3.175,9.51,5.217,36.952,4.834,-10.241,-2.794,0.0,38.8,39.4,9.768,2.998,-4.48,-4.597,-5.048,-4.84,-3.231,27.21,0.0,256.44,,269.0,260.0,-4.82,2.969,-1.513,24.678
7341.5,2.796,0.741,-33.767,3.175,9.51,5.217,36.952,4.834,-10.241,-2.794,0.0,38.8,39.4,9.768,2.998,-4.436,-4.555,-4.884,-4.907,-3.231,27.21,0.0,256.44,,270.0,260.0,-4.741,2.966,-1.492,24.669
7342.0,2.796,0.741,-33.767,3.175,9.51,5.217,36.952,4.834,-10.241,-2.794,0.0,38.8,39.4,9.768,2.998,-4.635,-4.637,-5.302,-4.961,-3.231,27.21,0.0,259.74,,270.0,260.0,-4.696,2.963,-1.497,24.67
7342.5,2.796,0.741,-33.767,3.175,9.51,5.192,36.944,4.862,-10.2,-2.805,0.0,38.799,39.452,9.768,2.998,-4.87,-4.429,-5.125,-4.987,-3.215,27.215,0.0,259.74,,270.0,260.0,-4.884,2.96,-1.501,24.672
7343.0,2.796,0.741,-33.767,3.175,9.51,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.768,2.998,-5.011,-4.694,-5.441,-5.295,-3.215,27.215,0.0,258.64,,270.0,260.0,-4.853,2.958,-1.48,24.692
7343.5,2.126,0.577,-33.243,3.197,9.521,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.854,3.121,-4.893,-4.74,-5.418,-5.088,-3.215,27.215,0.0,258.64,,271.0,260.0,-5.11,2.955,-1.496,24.699
7344.0,2.126,0.577,-33.243,3.197,9.521,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.854,3.121,-5.005,-4.779,-5.459,-5.124,-3.215,27.215,0.0,259.74,,271.0,260.0,-5.035,2.941,-1.501,24.716
7344.5,2.126,0.577,-33.243,3.197,9.521,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.854,3.121,-4.892,-4.391,-5.249,-4.983,-3.215,27.215,0.0,259.74,,271.0,260.0,-5.092,2.928,-1.493,24.698
7345.0,2.126,0.577,-33.243,3.197,9.521,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.854,3.121,-4.746,-4.577,-5.342,-5.132,-3.215,27.215,0.0,260.84,,271.0,260.0,-4.879,2.915,-1.495,24.677
7345.5,2.126,0.577,-33.243,3.197,9.521,5.192,36.944,4.862,-10.2,-2.805,0.0,38.8,39.5,9.854,3.121,-4.883,-4.6,-5.359,-4.929,-3.215,27.215,0.0,260.84,,271.0,260.0,-4.949,2.902,-1.492,24.641
7346.0,2.126,0.577,-33.243,3.197,9.521,5.189,36.996,4.858,-10.138,-2.793,0.0,38.799,39.453,9.854,3.121,-4.712,-4.639,-5.348,-5.058,-3.224,27.216,0.0,261.94,,271.0,260.0,-4.943,2.889,-1.517,24.64
7346.5,2.126,0.577,-33.243,3.197,9.521,5.189,36.996,4.858,-10.138,-2.793,0.0,38.8,39.5,9.854,3.121,-4.898,-4.364,-5.242,-4.987,-3.224,27.216,0.0,261.94,,270.0,260.0,-4.939,2.877,-1.489,24.679
7347.0,2.731,0.615,-35.209,3.145,9.544,5.189,36.996,4.858,-10.138,-2.793,0.0,38.8,39.5,9.605,3.102,-4.777,-4.632,-5.32,-4.985,-3.224,27.216,0.0,260.74,,270.0,260.0,-4.873,2.864,-1.497,24.651
7347.5,2.731,0.615,-35.209,3.145,9.544,5.189,36.996,4.858,-10.138,-2.793,0.0,38.8,39.5,9.605,3.102,-4.881,-4.636,-5.338,-5.019,-3.224,27.216,0.0,260.74,,270.0,260.0,-4.928,2.862,-1.49,24.708
7348.0,2.731,0.615,-35.209,3.145,9.544,5.189,36.996,4.858,-10.138,-2.793,0.0,38.8,39.5,9.605,3.102,-4.853,-4.441,-5.213,-4.967,-3.224,27.216,0.0,261.64,,270.0,260.0,-4.969,2.86,-1.495,24.703
7348.5,2.731,0.615,-35.209,3.145,9.544,5.189,36.996,4.858,-10.138,-2.793,0.0,38.8,39.5,9.605,3.102,-4.919,-4.531,-5.279,-5.132,-3.224,27.216,0.0,261.64,,269.0,260.0,-4.869,2.858,-1.471,24.78
7349.0,2.731,0.615,-35.209,3.145,9.544,5.18,36.976,4.877,-10.13,-2.793,0.0,38.791,39.383,9.605,3.102,-4.817,-4.608,-5.409,-4.997,-3.231,27.199,0.0,260.64,,269.0,260.0,-4.965,2.856,-1.465,24.77
7349.5,2.731,0.615,-35.209,3.145,9.544,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.605,3.102,-4.759,-4.498,-5.374,-5.045,-3.231,27.199,0.0,260.64,,269.0,260.0,-4.958,2.854,-1.433,24.747
7350.0,2.837,0.755,-33.572,3.206,9.502,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.898,3.156,-4.768,-4.305,-5.13,-4.878,-3.231,27.199,0.0,261.54,,269.0,260.0,-4.919,2.852,-1.444,24.751
7350.5,2.837,0.755,-33.572,3.206,9.502,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.898,3.156,-4.499,-4.426,-5.084,-4.728,-3.231,27.199,0.0,261.54,,268.0,260.0,-4.77,2.852,-1.419,24.719
7351.0,2.837,0.755,-33.572,3.206,9.502,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.898,3.156,-4.67,-4.227,-4.966,-4.812,-3.231,27.199,0.0,260.24,,268.0,260.0,-4.685,2.851,-1.421,24.722
7351.5,2.837,0.755,-33.572,3.206,9.502,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.898,3.156,-4.713,-4.262,-4.996,-4.909,-3.231,27.199,0.0,260.24,,268.0,260.0,-4.669,2.851,-1.387,24.749
7352.0,2.837,0.755,-33.572,3.206,9.502,5.18,36.976,4.877,-10.13,-2.793,0.0,38.8,39.4,9.898,3.156,-4.512,-4.48,-5.121,-4.964,-3.231,27.199,0.0,260.24,,268.0,260.0,-4.72,2.851,-1.377,24.786
7352.5,2.837,0.755,-33.572,3.206,9.502,5.198,36.943,4.843,-10.118,-2.805,0.0,38.784,39.39,9.898,3.156,-4.661,-4.316,-5.203,-4.849,-3.228,27.196,0.0,260.24,,268.0,260.0,-4.769,2.851,-1.369,24.84
7353.0,2.837,0.755,-33.572,3.206,9.502,5.198,36.943,4.843,-10.118,-2.805,0.0,38.8,39.4,9.898,3.156,-4.579,-4.529,-5.227,-4.893,-3.228,27.196,0.0,259.44,,268.0,260.0,-4.757,2.85,-1.367,24.846
7353.5,3.007,0.743,-35.209,3.129,9.553,5.198,36.943,4.843,-10.118,-2.805,0.0,38.8,39.4,9.57,3.226,-4.866,-4.262,-5.239,-4.839,-3.228,27.196,0.0,259.44,,268.0,260.0,-4.807,2.85,-1.376,24.973
7354.0,3.007,0.743,-35.209,3.129,9.553,5.198,36.943,4.843,-10.118,-2.805,0.0,38.8,39.4,9.57,3.226,-4.893,-4.28,-5.185,-4.943,-3.228,27.196,0.0,260.84,,268.0,260.0,-4.802,2.853,-1.347,25.124
7354.5,3.007,0.743,-35.209,3.129,9.553,5.198,36.943,4.843,-10.118,-2.805,0.0,38.8,39.4,9.57,3.226,-4.855,-4.399,-5.198,-5.023,-3.228,27.196,0.0,260.84,,268.0,260.0,-4.825,2.855,-1.369,25.231
7355.0,3.007,0.743,-35.209,3.129,9.553,5.198,36.943,4.843,-10.118,-2.805,0.0,38.8,39.4,9.57,3.226,-4.681,-4.572,-5.265,-4.955,-3.228,27.196,0.0,259.54,,268.0,260.0,-4.869,2.858,-1.361,25.313
7355.5,3.007,0.743,-35.209,3.129,9.553,5.23,36.984,4.88,-10.072,-2.784,0.0,38.788,39.363,9.57,3.226,-4.694,-4.335,-5.112,-4.772,-3.23,27.212,0.0,259.54,,268.0,260.0,-4.868,2.86,-1.361,25.304
7356.0,3.007,0.743,-35.209,3.129,9.553,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.57,3.226,-4.654,-4.021,-4.893,-4.538,-3.23,27.212,0.0,259.64,,268.0,260.0,-4.728,2.863,-1.314,25.271
7356.5,3.516,0.878,-35.209,3.116,9.531,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.532,3.227,-4.328,-4.263,-4.747,-4.732,-3.23,27.212,0.0,259.64,,268.0,260.0,-4.527,2.865,-1.301,25.273
7357.0,3.516,0.878,-35.209,3.116,9.531,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.532,3.227,-4.248,-4.255,-4.748,-4.59,-3.23,27.212,0.0,259.64,,268.0,260.0,-4.518,2.876,-1.29,25.257
7357.5,3.516,0.878,-35.209,3.116,9.531,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.532,3.227,-4.326,-4.202,-4.666,-4.723,-3.23,27.212,0.0,259.64,,268.0,260.0,-4.46,2.886,-1.284,25.247
7358.0,3.516,0.878,-35.209,3.116,9.531,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.532,3.227,-4.09,-4.32,-4.7,-4.608,-3.23,27.212,0.0,259.84,,268.0,260.0,-4.479,2.896,-1.3,25.274
7358.5,3.516,0.878,-35.209,3.116,9.531,5.23,36.984,4.88,-10.072,-2.784,0.0,38.8,39.4,9.532,3.227,-4.364,-4.181,-4.763,-4.705,-3.23,27.212,0.0,259.84,,268.0,260.0,-4.429,2.907,-1.281,25.268
7359.0,3.516,0.878,-35.209,3.116,9.531,5.201,36.941,4.855,-10.046,-2.79,0.0,38.773,39.384,9.532,3.227,-4.248,-4.375,-4.836,-4.868,-3.24,27.205,0.0,259.24,,268.0,260.0,-4.503,2.917,-1.252,25.182
7359.5,3.516,0.878,-35.209,3.116,9.531,5.201,36.941,4.855,-10.046,-2.79,0.0,38.8,39.4,9.532,3.227,-4.224,-4.358,-4.85,-4.828,-3.24,27.205,0.0,259.24,,268.0,260.0,-4.582,2.926,-1.233,25.206
7360.0,2.868,0.761,-33.568,3.137,9.515,5.201,36.941,4.855,-10.046,-2.79,0.0,38.8,39.4,9.832,3.046,-4.427,-4.225,-4.734,-4.777,-3.24,27.205,0.0,260.14,,268.0,260.0,-4.565,2.936,-1.241,25.198
7360.5,2.868,0.761,-33.568,3.137,9.515,5.201,36.941,4.855,-10.046,-2.79,0.0,38.8,39.4,9.832,3.046,-4.315,-4.43,-4.819,-4.731,-3.24,27.205,0.0,260.14,,268.0,260.0,-4.541,2.935,-1.23,25.224
7361.0,2.868,0.761,-33.568,3.137,9.515,5.201,36.941,4.855,-10.046,-2.79,0.0,38.8,39.4,9.832,3.046,-4.421,-4.422,-4.833,-4.821,-3.24,27.205,0.0,259.74,,268.0,260.0,-4.574,2.934,-1.252,25.189
7361.5,2.868,0.761,-33.568,3.137,9.515,5.201,36.941,4.855,-10.046,-2.79,0.0,38.8,39.4,9.832,3.046,-4.339,-4.428,-4.829,-4.724,-3.24,27.205,0.0,259.74,,268.0,260.0,-4.624,2.933,-1.262,25.095
7362.0,2.868,0.761,-33.568,3.137,9.515,5.177,36.972,4.862,-10.005,-2.81,0.0,38.757,39.343,9.832,3.046,-4.542,-4.106,-4.773,-4.69,-3.241,27.204,0.0,260.44,,268.0,260.0,-4.58,2.932,-1.252,25.17
7362.5,2.868,0.761,-33.568,3.137,9.515,5.177,36.972,4.862,-10.005,-2.81,0.0,38.8,39.3,9.832,3.046,-4.682,-4.142,-5.073,-4.784,-3.241,27.204,0.0,260.44,,268.0,260.0,-4.528,2.931,-1.221,25.209
7363.0,2.851,0.711,-35.209,3.212,9.613,5.177,36.972,4.862,-10.005,-2.81,0.0,38.8,39.3,9.565,3.053,-4.398,-4.217,-4.907,-4.851,-3.241,27.204,0.0,260.14,,268.0,260.0,-4.67,2.93,-1.218,25.21
7363.5,2.851,0.711,-35.209,3.212,9.613,5.177,36.972,4.862,-10.005,-2.81,0.0,38.8,39.3,9.565,3.053,-4.427,-4.279,-4.913,-4.621,-3.241,27.204,0.0,260.14,,268.0,260.0,-4.593,2.928,-1.198,25.196
7364.0,2.851,0.711,-35.209,3.212,9.613,5.177,36.972,4.862,-10.005,-2.81,0.0,38.8,39.3,9.565,3.053,-4.282,-4.291,-4.785,-4.611,-3.241,27.204,0.0,259.84,,268.0,260.0,-4.56,2.927,-1.217,25.197
7364.5,2.851,0.711,-35.209,3.212,9.613,5.177,36.972,4.862,-10.005,-2.81,0.0,38.8,39.3,9.565,3.053,-4.341,-3.957,-4.641,-4.531,-3.241,27.204,0.0,259.84,,268.0,260.0,-4.492,2.926,-1.188,25.198
7365.0,2.851,0.711,-35.209,3.212,9.613,5.135,36.951,4.847,-9.988,-2.817,0.0,38.755,39.314,9.565,3.053,-4.042,-3.874,-4.47,-4.298,-3.254,27.205,0.0,259.14,,268.0,260.0,-4.368,2.925,-1.164,25.19
7365.5,2.851,0.711,-35.209,3.212,9.613,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.565,3.053,-3.871,-4.053,-4.414,-4.327,-3.254,27.205,0.0,259.14,,268.0,260.0,-4.171,2.923,-1.13,25.195
7366.0,2.851,0.711,-35.209,3.212,9.613,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.565,3.053,-3.915,-3.933,-4.365,-4.466,-3.254,27.205,0.0,260.44,,268.0,260.0,-4.166,2.922,-1.124,25.146
7366.5,3.056,0.779,-34.432,3.065,9.541,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.69,3.149,-4.021,-4.32,-4.561,-4.633,-3.254,27.205,0.0,260.44,,268.0,260.0,-4.17,2.921,-1.109,25.098
7367.0,3.056,0.779,-34.432,3.065,9.541,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.69,3.149,-4.115,-4.324,-4.589,-4.749,-3.254,27.205,0.0,259.24,,268.0,260.0,-4.384,2.923,-1.131,25.072
7367.5,3.056,0.779,-34.432,3.065,9.541,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.69,3.149,-4.397,-4.08,-4.696,-4.674,-3.254,27.205,0.0,259.24,,268.0,260.0,-4.444,2.926,-1.141,25.076
7368.0,3.056,0.779,-34.432,3.065,9.541,5.135,36.951,4.847,-9.988,-2.817,0.0,38.8,39.3,9.69,3.149,-4.451,-4.033,-4.738,-4.658,-3.254,27.205,0.0,259.64,,268.0,260.0,-4.462,2.928,-1.13,25.066
7368.5,3.056,0.779,-34.432,3.065,9.541,5.232,36.983,4.897,-9.939,-2.814,0.0,38.746,39.279,9.69,3.149,-4.427,-4.436,-5.0,-4.931,-3.249,27.206,0.0,259.64,,268.0,260.0,-4.47,2.93,-1.163,25.058
7369.0,3.056,0.779,-34.432,3.065,9.541,5.232,36.983,4.897,-9.939,-2.814,0.0,38.7,39.3,9.69,3.149,-4.462,-4.206,-4.784,-4.633,-3.249,27.206,0.0,258.84,,268.0,260.0,-4.698,2.932,-1.166,25.077
7369.5,2.594,0.7,-33.896,3.215,9.546,5.232,36.983,4.897,-9.939,-2.814,0.0,38.7,39.3,9.702,3.008,-4.506,-4.121,-4.819,-4.753,-3.249,27.206,0.0,258.84,,269.0,260.0,-4.521,2.934,-1.149,25.125
7370.0,2.594,0.7,-33.896,3.215,9.546,5.232,36.983,4.897,-9.939,-2.814,0.0,38.7,39.3,9.702,3.008,-4.344,-4.343,-4.924,-4.745,-3.249,27.206,0.0,259.94,,269.0,260.0,-4.55,2.928,-1.172,25.141
7370.5,2.594,0.7,-33.896,3.215,9.546,5.232,36.983,4.897,-9.939,-2.814,0.0,38.7,39.3,9.702,3.008,-4.467,-4.266,-4.798,-4.774,-3.249,27.206,0.0,259.94,,269.0,260.0,-4.589,2.923,-1.182,25.157
7371.0,2.594,0.7,-33.896,3.215,9.546,5.232,36.983,4.897,-9.939,-2.814,0.0,38.7,39.3,9.702,3.008,-4.395,-4.239,-4.782,-4.777,-3.249,27.206,0.0,258.74,,269.0,260.0,-4.576,2.917,-1.163,25.177
7371.5,2.594,0.7,-33.896,3.215,9.546,5.248,36.979,4.879,-9.915,-2.799,0.0,38.732,39.243,9.702,3.008,-4.278,-4.3,-4.842,-4.766,-3.245,27.196,0.0,258.74,,270.0,260.0,-4.548,2.912,-1.176,25.193
7372.0,2.594,0.7,-33.896,3.215,9.546,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.702,3.008,-4.377,-4.369,-5.05,-4.76,-3.245,27.196,0.0,259.94,,270.0,260.0,-4.546,2.907,-1.152,25.223
7372.5,2.594,0.7,-33.896,3.215,9.546,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.702,3.008,-4.618,-4.205,-4.964,-4.806,-3.245,27.196,0.0,259.94,,270.0,260.0,-4.639,2.902,-1.14,25.252
7373.0,3.034,0.777,-34.208,3.176,9.576,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.734,3.258,-4.673,-4.201,-5.011,-4.836,-3.245,27.196,0.0,258.64,,270.0,260.0,-4.648,2.897,-1.15,25.309
7373.5,3.034,0.777,-34.208,3.176,9.576,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.734,3.258,-4.551,-4.297,-5.201,-4.876,-3.245,27.196,0.0,258.64,,271.0,260.0,-4.68,2.899,-1.151,25.318
7374.0,3.034,0.777,-34.208,3.176,9.576,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.734,3.258,-4.617,-4.22,-5.09,-4.717,-3.245,27.196,0.0,261.94,,271.0,260.0,-4.731,2.901,-1.168,25.344
7374.5,3.034,0.777,-34.208,3.176,9.576,5.248,36.979,4.879,-9.915,-2.799,0.0,38.7,39.2,9.734,3.258,-4.701,-4.129,-5.037,-4.808,-3.245,27.196,0.0,261.94,,270.0,260.0,-4.661,2.903,-1.152,25.332
7375.0,3.034,0.777,-34.208,3.176,9.576,5.205,36.994,4.872,-9.911,-2.819,0.0,38.716,39.305,9.734,3.258,-4.502,-4.239,-5.053,-4.854,-3.257,27.197,0.0,260.74,,270.0,260.0,-4.669,2.906,-1.181,25.365
7375.5,3.034,0.777,-34.208,3.176,9.576,5.205,36.994,4.872,-9.911,-2.819,0.0,38.7,39.3,9.734,3.258,-4.497,-4.386,-5.079,-4.743,-3.257,27.197,0.0,260.74,,270.0,260.0,-4.662,2.908,-1.186,25.374
7376.0,3.148,0.753,-35.209,3.208,9.578,5.205,36.994,4.872,-9.911,-2.819,0.0,38.7,39.3,9.468,3.25,-4.614,-4.204,-4.981,-4.771,-3.257,27.197,0.0,261.54,,270.0,260.0,-4.676,2.91,-1.188,25.401
7376.5,3.148,0.753,-35.209,3.208,9.578,5.205,36.994,4.872,-9.911,-2.819,0.0,38.7,39.3,9.468,3.25,-4.502,-4.275,-5.04,-4.849,-3.257,27.197,0.0,261.54,,269.0,260.0,-4.642,2.914,-1.167,25.322
7377.0,3.148,0.753,-35.209,3.208,9.578,5.205,36.994,4.872,-9.911,-2.819,0.0,38.7,39.3,9.468,3.25,-4.451,-4.324,-5.114,-4.674,-3.257,27.197,0.0,260.14,,269.0,260.0,-4.666,2.917,-1.16,25.252
7377.5,3.148,0.753,-35.209,3.208,9.578,5.205,36.994,4.872,-9.911,-2.819,0.0,38.7,39.3,9.468,3.25,-4.598,-4.13,-4.918,-4.746,-3.257,27.197,0.0,260.14,,269.0,260.0,-4.641,2.921,-1.145,25.251
7378.0,3.148,0.753,-35.209,3.208,9.578,5.21,36.971,4.841,-9.893,-2.81,0.0,38.707,39.248,9.468,3.25,-4.471,-3.877,-4.717,-4.485,-3.259,27.2,0.0,261.34,,269.0,260.0,-4.598,2.925,-1.116,25.215
7378.5,3.148,0.753,-35.209,3.208,9.578,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.468,3.25,-4.057,-4.225,-4.7,-4.421,-3.259,27.2,0.0,261.34,,268.0,260.0,-4.388,2.929,-1.128,25.209
7379.0,3.148,0.753,-35.209,3.208,9.578,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.468,3.25,-4.266,-4.039,-4.631,-4.592,-3.259,27.2,0.0,260.14,,268.0,260.0,-4.351,2.932,-1.107,25.204
7379.5,2.971,0.793,-33.872,3.229,9.495,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.661,2.976,-4.159,-4.191,-4.708,-4.698,-3.259,27.2,0.0,260.14,,268.0,260.0,-4.382,2.936,-1.111,25.216
7380.0,2.971,0.793,-33.872,3.229,9.495,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.661,2.976,-4.34,-4.128,-4.696,-4.641,-3.259,27.2,0.0,261.34,,268.0,260.0,-4.439,2.936,-1.14,25.195
7380.5,2.971,0.793,-33.872,3.229,9.495,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.661,2.976,-4.466,-4.136,-4.677,-4.67,-3.259,27.2,0.0,261.34,,267.0,260.0,-4.451,2.937,-1.113,25.181
7381.0,2.971,0.793,-33.872,3.229,9.495,5.21,36.971,4.841,-9.893,-2.81,0.0,38.7,39.2,9.661,2.976,-4.403,-4.186,-4.735,-4.772,-3.259,27.2,0.0,258.24,,267.0,260.0,-4.487,2.937,-1.13,25.15
7381.5,2.971,0.793,-33.872,3.229,9.495,5.148,36.95,4.848,-9.873,-2.816,0.0,38.701,39.244,9.661,2.976,-4.458,-4.34,-4.866,-4.801,-3.253,27.198,0.0,258.24,,268.0,260.0,-4.524,2.938,-1.122,25.148
7382.0,2.971,0.793,-33.872,3.229,9.495,5.148,36.95,4.848,-9.873,-2.816,0.0,38.7,39.2,9.661,2.976,-4.343,-4.367,-4.959,-4.762,-3.253,27.198,0.0,259.64,,268.0,260.0,-4.616,2.939,-1.144,25.149
7382.5,2.428,0.648,-33.579,3.192,9.526,5.148,36.95,4.848,-9.873,-2.816,0.0,38.7,39.2,9.796,3.214,-4.559,-4.221,-4.907,-4.83,-3.253,27.198,0.0,259.64,,268.0,260.0,-4.608,2.939,-1.138,25.117
7383.0,2.428,0.648,-33.579,3.192,9.526,5.148,36.95,4.848,-9.873,-2.816,0.0,38.7,39.2,9.796,3.214,-4.454,-4.251,-4.944,-4.82,-3.253,27.198,0.0,257.94,,268.0,260.0,-4.629,2.931,-1.146,25.121
7383.5,2.428,0.648,-33.579,3.192,9.526,5.148,36.95,4.848,-9.873,-2.816,0.0,38.7,39.2,9.796,3.214,-4.459,-4.295,-5.025,-4.678,-3.253,27.198,0.0,257.94,,269.0,260.0,-4.617,2.922,-1.141,25.145
7384.0,2.428,0.648,-33.579,3.192,9.526,5.148,36.95,4.848,-9.873,-2.816,0.0,38.7,39.2,9.796,3.214,-4.623,-3.989,-4.923,-4.69,-3.253,27.198,0.0,259.34,,269.0,260.0,-4.615,2.914,-1.158,25.13
7384.5,2.428,0.648,-33.579,3.192,9.526,5.216,36.971,4.876,-9.829,-2.819,0.0,38.692,39.209,9.796,3.214,-4.414,-4.383,-5.03,-4.78,-3.25,27.197,0.0,259.34,,269.0,260.0,-4.556,2.906,-1.132,25.144
7385.0,2.428,0.648,-33.579,3.192,9.526,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.796,3.214,-4.324,-4.264,-4.839,-4.62,-3.25,27.197,0.0,258.14,,269.0,260.0,-4.652,2.898,-1.133,25.155
7385.5,2.428,0.648,-33.579,3.192,9.526,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.796,3.214,-4.451,-4.34,-4.982,-4.659,-3.25,27.197,0.0,258.14,,270.0,260.0,-4.512,2.891,-1.143,25.172
7386.0,3.162,0.729,-35.209,3.185,9.49,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.633,3.066,-4.547,-4.102,-4.907,-4.728,-3.25,27.197,0.0,259.34,,270.0,260.0,-4.608,2.883,-1.149,25.212
