t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7386.5,3.162,0.729,-35.209,3.185,9.49,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.633,3.066,-4.434,-4.292,-5.056,-4.646,-3.25,27.197,0.0,259.34,,270.0,260.0,-4.571,2.888,-1.139,25.23
7387.0,3.162,0.729,-35.209,3.185,9.49,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.633,3.066,-4.447,-4.118,-4.879,-4.561,-3.25,27.197,0.0,259.34,,270.0,260.0,-4.607,2.892,-1.111,25.225
7387.5,3.162,0.729,-35.209,3.185,9.49,5.216,36.971,4.876,-9.829,-2.819,0.0,38.7,39.2,9.633,3.066,-4.418,-4.003,-4.691,-4.595,-3.25,27.197,0.0,259.34,,270.0,260.0,-4.501,2.897,-1.086,25.206
7388.0,3.162,0.729,-35.209,3.185,9.49,5.229,36.96,4.861,-9.795,-2.806,0.0,38.677,39.184,9.633,3.066,-4.52,-3.935,-4.773,-4.633,-3.241,27.199,0.0,259.84,,270.0,260.0,-4.427,2.901,-1.105,25.213
7388.5,3.162,0.729,-35.209,3.185,9.49,5.229,36.96,4.861,-9.795,-2.806,0.0,38.7,39.2,9.633,3.066,-4.233,-4.198,-4.776,-4.524,-3.241,27.199,0.0,259.84,,270.0,260.0,-4.465,2.905,-1.097,25.237
7389.0,3.009,0.762,-34.679,3.208,9.605,5.229,36.96,4.861,-9.795,-2.806,0.0,38.7,39.2,9.619,3.049,-4.394,-3.855,-4.699,-4.48,-3.241,27.199,0.0,259.54,,270.0,260.0,-4.433,2.91,-1.063,25.24
7389.5,3.009,0.762,-34.679,3.208,9.605,5.229,36.96,4.861,-9.795,-2.806,0.0,38.7,39.2,9.619,3.049,-4.123,-4.175,-4.646,-4.446,-3.241,27.199,0.0,259.54,,270.0,260.0,-4.357,2.911,-1.088,25.19
7390.0,3.009,0.762,-34.679,3.208,9.605,5.229,36.96,4.861,-9.795,-2.806,0.0,38.7,39.2,9.619,3.049,-4.291,-4.108,-4.623,-4.624,-3.241,27.199,0.0,260.74,,270.0,260.0,-4.347,2.913,-1.08,25.167
7390.5,3.009,0.762,-34.679,3.208,9.605,5.229,36.96,4.861,-9.795,-2.806,0.0,38.7,39.2,9.619,3.049,-4.187,-4.301,-4.735,-4.725,-3.241,27.199,0.0,260.74,,270.0,260.0,-4.411,2.914,-1.112,25.155
7391.0,3.009,0.762,-34.679,3.208,9.605,5.235,36.939,4.874,-9.783,-2.813,0.0,38.659,39.128,9.619,3.049,-4.368,-4.172,-4.752,-4.674,-3.254,27.196,0.0,260.64,,270.0,260.0,-4.487,2.916,-1.085,25.126
7391.5,3.009,0.762,-34.679,3.208,9.605,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.619,3.049,-4.376,-4.071,-4.721,-4.676,-3.254,27.196,0.0,260.64,,270.0,260.0,-4.491,2.917,-1.085,25.085
7392.0,3.435,0.823,-35.209,3.129,9.652,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.441,3.223,-4.208,-4.231,-4.875,-4.711,-3.254,27.196,0.0,261.54,,270.0,260.0,-4.461,2.919,-1.072,25.05
7392.5,3.435,0.823,-35.209,3.129,9.652,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.441,3.223,-4.45,-4.157,-4.769,-4.707,-3.254,27.196,0.0,261.54,,269.0,260.0,-4.506,2.927,-1.091,25.021
7393.0,3.435,0.823,-35.209,3.129,9.652,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.441,3.223,-4.305,-4.189,-4.834,-4.691,-3.254,27.196,0.0,259.84,,269.0,260.0,-4.521,2.936,-1.08,25.015
7393.5,3.435,0.823,-35.209,3.129,9.652,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.441,3.223,-4.322,-4.118,-4.738,-4.621,-3.254,27.196,0.0,259.84,,269.0,260.0,-4.505,2.944,-1.11,25.009
7394.0,3.435,0.823,-35.209,3.129,9.652,5.235,36.939,4.874,-9.783,-2.813,0.0,38.7,39.1,9.441,3.223,-4.208,-4.237,-4.79,-4.749,-3.254,27.196,0.0,261.84,,269.0,260.0,-4.45,2.952,-1.092,24.997
7394.5,3.435,0.823,-35.209,3.129,9.652,5.236,36.949,4.866,-9.752,-2.817,0.0,38.648,39.106,9.441,3.223,-4.307,-4.086,-4.811,-4.535,-3.259,27.201,0.0,261.84,,268.0,260.0,-4.496,2.96,-1.077,24.996
7395.0,3.435,0.823,-35.209,3.129,9.652,5.236,36.949,4.866,-9.752,-2.817,0.0,38.6,39.1,9.441,3.223,-4.32,-4.107,-4.75,-4.558,-3.259,27.201,0.0,259.94,,268.0,260.0,-4.435,2.968,-1.078,24.964
7395.5,3.042,0.766,-34.348,3.196,9.587,5.236,36.949,4.866,-9.752,-2.817,0.0,38.6,39.1,9.666,2.963,-4.267,-4.103,-4.695,-4.63,-3.259,27.201,0.0,259.94,,268.0,260.0,-4.434,2.975,-1.065,24.985
7396.0,3.042,0.766,-34.348,3.196,9.587,5.236,36.949,4.866,-9.752,-2.817,0.0,38.6,39.1,9.666,2.963,-4.434,-4.198,-4.825,-4.7,-3.259,27.201,0.0,261.74,,268.0,260.0,-4.424,2.976,-1.07,24.988
7396.5,3.042,0.766,-34.348,3.196,9.587,5.236,36.949,4.866,-9.752,-2.817,0.0,38.6,39.1,9.666,2.963,-4.395,-4.217,-4.873,-4.613,-3.259,27.201,0.0,261.74,,267.0,260.0,-4.539,2.977,-1.089,24.992
7397.0,3.042,0.766,-34.348,3.196,9.587,5.236,36.949,4.866,-9.752,-2.817,0.0,38.6,39.1,9.666,2.963,-4.408,-4.074,-4.786,-4.633,-3.259,27.201,0.0,258.34,,267.0,260.0,-4.525,2.979,-1.074,24.975
7397.5,3.042,0.766,-34.348,3.196,9.587,5.232,36.97,4.856,-9.718,-2.827,0.0,38.639,39.13,9.666,2.963,-4.193,-4.217,-4.795,-4.586,-3.252,27.201,0.0,258.34,,268.0,260.0,-4.475,2.98,-1.067,24.963
7398.0,3.042,0.766,-34.348,3.196,9.587,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.666,2.963,-4.514,-4.285,-4.967,-4.593,-3.252,27.201,0.0,259.44,,268.0,260.0,-4.448,2.981,-1.078,24.95
7398.5,2.75,0.677,-34.582,3.237,9.577,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.657,2.973,-4.469,-4.009,-4.82,-4.652,-3.252,27.201,0.0,259.44,,268.0,260.0,-4.59,2.982,-1.068,24.971
7399.0,2.75,0.677,-34.582,3.237,9.577,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.657,2.973,-4.266,-4.249,-4.857,-4.618,-3.252,27.201,0.0,258.44,,268.0,260.0,-4.487,2.978,-1.062,24.954
7399.5,2.75,0.677,-34.582,3.237,9.577,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.657,2.973,-4.225,-4.122,-4.766,-4.564,-3.252,27.201,0.0,258.44,,269.0,260.0,-4.498,2.974,-1.05,24.969
7400.0,2.75,0.677,-34.582,3.237,9.577,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.657,2.973,-4.228,-4.127,-4.666,-4.535,-3.252,27.201,0.0,259.34,,269.0,260.0,-4.419,2.97,-1.061,24.949
7400.5,2.75,0.677,-34.582,3.237,9.577,5.232,36.97,4.856,-9.718,-2.827,0.0,38.6,39.1,9.657,2.973,-4.388,-4.023,-4.7,-4.606,-3.252,27.201,0.0,259.34,,269.0,260.0,-4.389,2.967,-1.049,24.949
7401.0,2.75,0.677,-34.582,3.237,9.577,5.205,36.952,4.855,-9.706,-2.817,0.0,38.625,39.142,9.657,2.973,-4.13,-4.154,-4.678,-4.429,-3.253,27.2,0.0,259.04,,269.0,260.0,-4.429,2.963,-1.065,24.921
7401.5,2.75,0.677,-34.582,3.237,9.577,5.205,36.952,4.855,-9.706,-2.817,0.0,38.6,39.1,9.657,2.973,-4.183,-3.904,-4.508,-4.365,-3.253,27.2,0.0,259.04,,269.0,260.0,-4.348,2.96,-1.036,24.93
7402.0,3.454,0.894,-33.566,3.164,9.58,5.205,36.952,4.855,-9.706,-2.817,0.0,38.6,39.1,9.797,3.038,-4.019,-3.867,-4.22,-4.04,-3.253,27.2,0.0,259.54,,269.0,260.0,-4.24,2.956,-1.026,24.922
7402.5,3.454,0.894,-33.566,3.164,9.58,5.205,36.952,4.855,-9.706,-2.817,0.0,38.6,39.1,9.797,3.038,-3.869,-3.764,-4.192,-4.166,-3.253,27.2,0.0,259.54,,269.0,260.0,-4.037,2.964,-1.024,24.927
7403.0,3.454,0.894,-33.566,3.164,9.58,5.205,36.952,4.855,-9.706,-2.817,0.0,38.6,39.1,9.797,3.038,-3.487,-4.111,-4.094,-4.393,-3.253,27.2,0.0,260.14,,269.0,260.0,-3.998,2.972,-1.032,24.965
7403.5,3.454,0.894,-33.566,3.164,9.58,5.205,36.952,4.855,-9.706,-2.817,0.0,38.6,39.1,9.797,3.038,-3.805,-4.205,-4.256,-4.433,-3.253,27.2,0.0,260.14,,269.0,260.0,-4.021,2.98,-1.011,24.973
7404.0,3.454,0.894,-33.566,3.164,9.58,5.186,36.905,4.849,-9.674,-2.808,0.0,38.623,39.09,9.797,3.038,-3.877,-4.119,-4.289,-4.377,-3.237,27.205,0.0,260.74,,269.0,260.0,-4.175,2.988,-1.004,24.974
7404.5,3.454,0.894,-33.566,3.164,9.58,5.186,36.905,4.849,-9.674,-2.808,0.0,38.6,39.1,9.797,3.038,-3.855,-4.019,-4.29,-4.489,-3.237,27.205,0.0,260.74,,269.0,260.0,-4.165,2.996,-0.994,24.986
7405.0,3.014,0.705,-35.209,3.113,9.648,5.186,36.905,4.849,-9.674,-2.808,0.0,38.6,39.1,9.436,3.088,-3.815,-3.946,-4.284,-4.315,-3.237,27.205,0.0,260.44,,269.0,260.0,-4.163,3.003,-1.004,24.995
7405.5,3.014,0.705,-35.209,3.113,9.648,5.186,36.905,4.849,-9.674,-2.808,0.0,38.6,39.1,9.436,3.088,-3.775,-4.03,-4.31,-4.526,-3.237,27.205,0.0,260.44,,269.0,260.0,-4.09,3.004,-0.94,25.039
7406.0,3.014,0.705,-35.209,3.113,9.648,5.186,36.905,4.849,-9.674,-2.808,0.0,38.6,39.1,9.436,3.088,-4.284,-3.903,-4.577,-4.531,-3.237,27.205,0.0,261.04,,269.0,260.0,-4.16,3.004,-0.977,25.015
7406.5,3.014,0.705,-35.209,3.113,9.648,5.186,36.905,4.849,-9.674,-2.808,0.0,38.6,39.1,9.436,3.088,-4.06,-3.846,-4.387,-4.356,-3.237,27.205,0.0,261.04,,268.0,260.0,-4.324,3.004,-0.964,25.048
7407.0,3.014,0.705,-35.209,3.113,9.648,5.214,36.966,4.865,-9.613,-2.821,0.0,38.599,39.013,9.436,3.088,-3.955,-3.991,-4.404,-4.543,-3.24,27.193,0.0,260.04,,268.0,260.0,-4.162,3.004,-0.948,25.045
7407.5,3.014,0.705,-35.209,3.113,9.648,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.436,3.088,-3.933,-4.091,-4.449,-4.383,-3.24,27.193,0.0,260.04,,268.0,260.0,-4.223,3.004,-0.96,25.087
7408.0,3.014,0.705,-35.209,3.113,9.648,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.436,3.088,-4.127,-3.964,-4.445,-4.493,-3.24,27.193,0.0,260.64,,268.0,260.0,-4.214,3.005,-0.947,25.096
7408.5,2.788,0.717,-34.945,3.148,9.571,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.661,3.292,-3.937,-4.136,-4.561,-4.376,-3.24,27.193,0.0,260.64,,268.0,260.0,-4.257,3.005,-0.931,25.038
7409.0,2.788,0.717,-34.945,3.148,9.571,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.661,3.292,-4.201,-4.164,-4.784,-4.449,-3.24,27.193,0.0,260.84,,268.0,260.0,-4.253,3.001,-0.943,24.983
7409.5,2.788,0.717,-34.945,3.148,9.571,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.661,3.292,-4.239,-3.911,-4.686,-4.467,-3.24,27.193,0.0,260.84,,268.0,260.0,-4.4,2.997,-0.94,24.971
7410.0,2.788,0.717,-34.945,3.148,9.571,5.214,36.966,4.865,-9.613,-2.821,0.0,38.6,39.0,9.661,3.292,-3.979,-4.085,-4.594,-4.527,-3.24,27.193,0.0,259.74,,268.0,260.0,-4.326,2.994,-0.937,24.974
7410.5,2.788,0.717,-34.945,3.148,9.571,5.25,36.992,4.864,-9.567,-2.807,0.0,38.595,39.107,9.661,3.292,-4.025,-4.142,-4.611,-4.466,-3.243,27.191,0.0,259.74,,268.0,260.0,-4.296,2.991,-0.938,24.964
7411.0,2.788,0.717,-34.945,3.148,9.571,5.25,36.992,4.864,-9.567,-2.807,0.0,38.6,39.1,9.661,3.292,-4.143,-4.044,-4.7,-4.411,-3.243,27.191,0.0,259.44,,268.0,260.0,-4.311,2.987,-0.95,24.961
7411.5,3.349,0.78,-35.209,3.154,9.602,5.25,36.992,4.864,-9.567,-2.807,0.0,38.6,39.1,9.508,3.203,-4.315,-4.028,-4.673,-4.391,-3.243,27.191,0.0,259.44,,268.0,260.0,-4.324,2.984,-0.953,24.987
7412.0,3.349,0.78,-35.209,3.154,9.602,5.25,36.992,4.864,-9.567,-2.807,0.0,38.6,39.1,9.508,3.203,-3.946,-3.804,-4.483,-4.395,-3.243,27.191,0.0,259.14,,268.0,260.0,-4.352,2.99,-0.925,24.999
7412.5,3.349,0.78,-35.209,3.154,9.602,5.25,36.992,4.864,-9.567,-2.807,0.0,38.6,39.1,9.508,3.203,-3.869,-3.95,-4.394,-4.258,-3.243,27.191,0.0,259.14,,268.0,260.0,-4.157,2.996,-0.919,25.034
7413.0,3.349,0.78,-35.209,3.154,9.602,5.25,36.992,4.864,-9.567,-2.807,0.0,38.6,39.1,9.508,3.203,-4.068,-3.839,-4.371,-4.385,-3.243,27.191,0.0,259.14,,268.0,260.0,-4.118,3.002,-0.894,25.052
7413.5,3.349,0.78,-35.209,3.154,9.602,5.2,36.93,4.855,-9.577,-2.807,0.0,38.579,39.049,9.508,3.203,-3.918,-4.076,-4.406,-4.426,-3.246,27.184,0.0,259.14,,268.0,260.0,-4.166,3.007,-0.894,25.081
7414.0,3.349,0.78,-35.209,3.154,9.602,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.508,3.203,-3.986,-3.757,-4.32,-4.256,-3.246,27.184,0.0,259.34,,268.0,260.0,-4.207,3.013,-0.923,25.114
7414.5,3.349,0.78,-35.209,3.154,9.602,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.508,3.203,-3.743,-3.96,-4.31,-4.274,-3.246,27.184,0.0,259.34,,268.0,260.0,-4.08,3.019,-0.913,25.131
7415.0,2.957,0.738,-34.704,3.199,9.577,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.599,3.021,-3.854,-3.954,-4.265,-4.387,-3.246,27.184,0.0,259.34,,268.0,260.0,-4.071,3.024,-0.911,25.148
7415.5,2.957,0.738,-34.704,3.199,9.577,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.599,3.021,-3.783,-4.067,-4.344,-4.353,-3.246,27.184,0.0,259.34,,268.0,260.0,-4.115,3.023,-0.895,25.182
7416.0,2.957,0.738,-34.704,3.199,9.577,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.599,3.021,-3.925,-3.989,-4.317,-4.328,-3.246,27.184,0.0,259.04,,268.0,260.0,-4.137,3.022,-0.892,25.233
7416.5,2.957,0.738,-34.704,3.199,9.577,5.2,36.93,4.855,-9.577,-2.807,0.0,38.6,39.0,9.599,3.021,-3.907,-4.045,-4.324,-4.23,-3.246,27.184,0.0,259.04,,268.0,260.0,-4.14,3.021,-0.884,25.294
7417.0,2.957,0.738,-34.704,3.199,9.577,5.219,36.942,4.876,-9.542,-2.8,0.0,38.578,39.051,9.599,3.021,-3.73,-3.853,-4.23,-4.317,-3.238,27.195,0.0,258.64,,268.0,260.0,-4.127,3.02,-0.871,25.38
7417.5,2.957,0.738,-34.704,3.199,9.577,5.219,36.942,4.876,-9.542,-2.8,0.0,38.6,39.1,9.599,3.021,-3.807,-3.813,-4.189,-4.344,-3.238,27.195,0.0,258.64,,269.0,260.0,-4.032,3.019,-0.874,25.475
7418.0,3.042,0.698,-35.209,3.151,9.642,5.219,36.942,4.876,-9.542,-2.8,0.0,38.6,39.1,9.58,3.218,-3.791,-3.99,-4.428,-4.347,-3.238,27.195,0.0,258.74,,269.0,260.0,-4.038,3.018,-0.881,25.566
7418.5,3.042,0.698,-35.209,3.151,9.642,5.219,36.942,4.876,-9.542,-2.8,0.0,38.6,39.1,9.58,3.218,-3.985,-3.895,-4.352,-4.329,-3.238,27.195,0.0,258.74,,270.0,260.0,-4.139,3.018,-0.888,25.574
7419.0,3.042,0.698,-35.209,3.151,9.642,5.219,36.942,4.876,-9.542,-2.8,0.0,38.6,39.1,9.58,3.218,-3.944,-3.934,-4.346,-4.383,-3.238,27.195,0.0,258.74,,270.0,260.0,-4.14,3.018,-0.873,25.557
7419.5,3.042,0.698,-35.209,3.151,9.642,5.219,36.942,4.876,-9.542,-2.8,0.0,38.6,39.1,9.58,3.218,-3.924,-4.086,-4.376,-4.443,-3.238,27.195,0.0,258.74,,271.0,260.0,-4.152,3.019,-0.884,25.574
7420.0,3.042,0.698,-35.209,3.151,9.642,5.207,36.947,4.863,-9.497,-2.81,0.0,38.564,39.043,9.58,3.218,-3.85,-4.056,-4.307,-4.272,-3.244,27.183,0.0,259.84,,271.0,260.0,-4.207,3.019,-0.885,25.733
7420.5,3.042,0.698,-35.209,3.151,9.642,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.58,3.218,-3.932,-3.878,-4.241,-4.32,-3.244,27.183,0.0,259.84,,271.0,260.0,-4.121,3.02,-0.886,25.713
7421.0,3.042,0.698,-35.209,3.151,9.642,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.58,3.218,-3.831,-3.793,-4.247,-4.248,-3.244,27.183,0.0,260.24,,271.0,260.0,-4.093,3.02,-0.87,25.723
7421.5,2.703,0.721,-33.911,3.204,9.54,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.667,2.967,-3.745,-3.954,-4.23,-4.253,-3.244,27.183,0.0,260.24,,271.0,260.0,-4.03,3.02,-0.885,25.747
7422.0,2.703,0.721,-33.911,3.204,9.54,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.667,2.967,-3.937,-3.726,-4.208,-4.279,-3.244,27.183,0.0,260.14,,271.0,260.0,-4.045,3.015,-0.873,25.735
7422.5,2.703,0.721,-33.911,3.204,9.54,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.667,2.967,-3.699,-3.94,-4.22,-4.167,-3.244,27.183,0.0,260.14,,271.0,260.0,-4.037,3.01,-0.86,25.701
7423.0,2.703,0.721,-33.911,3.204,9.54,5.207,36.947,4.863,-9.497,-2.81,0.0,38.6,39.0,9.667,2.967,-3.949,-3.783,-4.263,-4.315,-3.244,27.183,0.0,262.24,,271.0,260.0,-4.007,3.005,-0.843,25.687
7423.5,2.703,0.721,-33.911,3.204,9.54,5.246,36.942,4.891,-9.47,-2.804,0.0,38.556,38.991,9.667,2.967,-3.78,-4.019,-4.304,-4.356,-3.225,27.195,0.0,262.24,,270.0,260.0,-4.077,3.0,-0.83,25.642
7424.0,2.703,0.721,-33.911,3.204,9.54,5.246,36.942,4.891,-9.47,-2.804,0.0,38.6,39.0,9.667,2.967,-3.934,-3.711,-4.222,-4.281,-3.225,27.195,0.0,262.44,,270.0,260.0,-4.115,2.995,-0.846,25.622
7424.5,3.048,0.73,-35.209,3.154,9.622,5.246,36.942,4.891,-9.47,-2.804,0.0,38.6,39.0,9.572,3.105,-3.732,-3.889,-4.261,-4.192,-3.225,27.195,0.0,262.44,,269.0,260.0,-4.037,2.99,-0.836,25.573
7425.0,3.048,0.73,-35.209,3.154,9.622,5.246,36.942,4.891,-9.47,-2.804,0.0,38.6,39.0,9.572,3.105,-3.989,-3.625,-4.265,-4.195,-3.225,27.195,0.0,262.84,,269.0,260.0,-4.019,2.991,-0.821,25.559
7425.5,3.048,0.73,-35.209,3.154,9.622,5.246,36.942,4.891,-9.47,-2.804,0.0,38.6,39.0,9.572,3.105,-3.753,-3.827,-4.283,-4.203,-3.225,27.195,0.0,262.84,,268.0,260.0,-4.019,2.992,-0.798,25.56
7426.0,3.048,0.73,-35.209,3.154,9.622,5.246,36.942,4.891,-9.47,-2.804,0.0,38.6,39.0,9.572,3.105,-3.842,-3.529,-4.15,-4.088,-3.225,27.195,0.0,261.54,,268.0,260.0,-4.017,2.993,-0.82,25.552
7426.5,3.048,0.73,-35.209,3.154,9.622,5.266,36.942,4.88,-9.451,-2.795,0.0,38.543,38.942,9.572,3.105,-3.525,-3.706,-4.061,-3.976,-3.233,27.191,0.0,261.54,,267.0,260.0,-3.902,2.994,-0.76,25.545
7427.0,3.048,0.73,-35.209,3.154,9.622,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.572,3.105,-3.642,-3.522,-3.94,-3.984,-3.233,27.191,0.0,261.34,,267.0,260.0,-3.817,2.995,-0.765,25.504
7427.5,3.491,0.817,-35.209,3.144,9.632,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.461,3.111,-3.465,-3.763,-3.974,-3.899,-3.233,27.191,0.0,261.34,,266.0,260.0,-3.772,2.996,-0.756,25.464
7428.0,3.491,0.817,-35.209,3.144,9.632,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.461,3.111,-3.368,-3.678,-3.879,-3.995,-3.233,27.191,0.0,261.74,,266.0,260.0,-3.775,3.004,-0.735,25.471
7428.5,3.491,0.817,-35.209,3.144,9.632,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.461,3.111,-3.487,-3.519,-3.867,-3.995,-3.233,27.191,0.0,261.74,,265.0,260.0,-3.73,3.012,-0.717,25.469
7429.0,3.491,0.817,-35.209,3.144,9.632,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.461,3.111,-3.445,-3.879,-3.906,-4.025,-3.233,27.191,0.0,258.34,,265.0,260.0,-3.717,3.02,-0.738,25.457
7429.5,3.491,0.817,-35.209,3.144,9.632,5.266,36.942,4.88,-9.451,-2.795,0.0,38.5,38.9,9.461,3.111,-3.556,-3.488,-3.833,-4.056,-3.233,27.191,0.0,258.34,,266.0,260.0,-3.814,3.027,-0.69,25.438
7430.0,3.491,0.817,-35.209,3.144,9.632,5.236,36.912,4.888,-9.426,-2.803,0.0,38.534,38.989,9.461,3.111,-3.515,-3.606,-3.919,-4.115,-3.235,27.189,0.0,258.74,,266.0,260.0,-3.733,3.035,-0.697,25.445
7430.5,3.491,0.817,-35.209,3.144,9.632,5.236,36.912,4.888,-9.426,-2.803,0.0,38.5,39.0,9.461,3.111,-3.506,-3.845,-4.151,-4.106,-3.235,27.189,0.0,258.74,,267.0,260.0,-3.789,3.042,-0.704,25.451
7431.0,2.434,0.626,-34.279,3.119,9.563,5.236,36.912,4.888,-9.426,-2.803,0.0,38.5,39.0,9.729,3.177,-3.719,-3.737,-4.051,-4.165,-3.235,27.189,0.0,258.84,,267.0,260.0,-3.902,3.05,-0.733,25.431
7431.5,2.434,0.626,-34.279,3.119,9.563,5.236,36.912,4.888,-9.426,-2.803,0.0,38.5,39.0,9.729,3.177,-3.612,-3.854,-4.086,-4.346,-3.235,27.189,0.0,258.84,,268.0,260.0,-3.918,3.04,-0.721,25.457
7432.0,2.434,0.626,-34.279,3.119,9.563,5.236,36.912,4.888,-9.426,-2.803,0.0,38.5,39.0,9.729,3.177,-3.814,-3.945,-4.26,-4.292,-3.235,27.189,0.0,258.44,,268.0,260.0,-3.975,3.03,-0.754,25.473
7432.5,2.434,0.626,-34.279,3.119,9.563,5.236,36.912,4.888,-9.426,-2.803,0.0,38.5,39.0,9.729,3.177,-3.716,-3.874,-4.214,-4.138,-3.235,27.189,0.0,258.44,,269.0,260.0,-4.078,3.02,-0.753,25.513
7433.0,2.434,0.626,-34.279,3.119,9.563,5.245,36.968,4.902,-9.389,-2.811,0.0,38.525,38.98,9.729,3.177,-3.911,-3.725,-4.3,-4.29,-3.251,27.183,0.0,258.24,,269.0,260.0,-3.985,3.01,-0.714,25.497
7433.5,2.434,0.626,-34.279,3.119,9.563,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.729,3.177,-3.715,-3.874,-4.284,-4.269,-3.251,27.183,0.0,258.24,,270.0,260.0,-4.057,3.001,-0.725,25.46
7434.0,2.283,0.598,-33.468,3.213,9.564,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.827,3.09,-3.854,-3.71,-4.219,-4.228,-3.251,27.183,0.0,258.24,,270.0,260.0,-4.036,2.992,-0.745,25.312
7434.5,2.283,0.598,-33.468,3.213,9.564,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.827,3.09,-3.88,-3.66,-4.223,-4.288,-3.251,27.183,0.0,258.24,,271.0,260.0,-4.003,2.98,-0.752,25.26
7435.0,2.283,0.598,-33.468,3.213,9.564,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.827,3.09,-3.836,-3.85,-4.413,-4.344,-3.251,27.183,0.0,257.64,,271.0,260.0,-4.013,2.969,-0.745,25.181
7435.5,2.283,0.598,-33.468,3.213,9.564,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.827,3.09,-3.979,-3.616,-4.234,-4.233,-3.251,27.183,0.0,257.64,,272.0,260.0,-4.111,2.957,-0.741,25.136
7436.0,2.283,0.598,-33.468,3.213,9.564,5.245,36.968,4.902,-9.389,-2.811,0.0,38.5,39.0,9.827,3.09,-3.757,-3.715,-4.24,-4.28,-3.251,27.183,0.0,261.14,,272.0,260.0,-4.016,2.946,-0.743,25.099
7436.5,2.283,0.598,-33.468,3.213,9.564,5.229,36.959,4.891,-9.378,-2.806,0.0,38.517,38.932,9.827,3.09,-3.884,-3.813,-4.236,-4.225,-3.255,27.183,0.0,261.14,,271.0,260.0,-3.998,2.936,-0.768,25.092
7437.0,2.283,0.598,-33.468,3.213,9.564,5.229,36.959,4.891,-9.378,-2.806,0.0,38.5,38.9,9.827,3.09,-3.693,-3.938,-4.242,-4.29,-3.255,27.183,0.0,260.54,,271.0,260.0,-4.04,2.925,-0.773,25.07
7437.5,2.874,0.773,-34.307,3.212,9.546,5.229,36.959,4.891,-9.378,-2.806,0.0,38.5,38.9,9.651,3.074,-3.679,-3.88,-4.269,-4.109,-3.255,27.183,0.0,260.54,,271.0,260.0,-4.041,2.914,-0.755,25.035
7438.0,2.874,0.773,-34.307,3.212,9.546,5.229,36.959,4.891,-9.378,-2.806,0.0,38.5,38.9,9.651,3.074,-3.785,-3.933,-4.195,-4.126,-3.255,27.183,0.0,260.64,,271.0,260.0,-3.984,2.914,-0.748,24.939
7438.5,2.874,0.773,-34.307,3.212,9.546,5.229,36.959,4.891,-9.378,-2.806,0.0,38.5,38.9,9.651,3.074,-3.649,-3.558,-3.993,-4.048,-3.255,27.183,0.0,260.64,,271.0,260.0,-4.01,2.913,-0.723,24.893
7439.0,2.874,0.773,-34.307,3.212,9.546,5.229,36.959,4.891,-9.378,-2.806,0.0,38.5,38.9,9.651,3.074,-3.668,-3.739,-4.035,-4.031,-3.255,27.183,0.0,262.34,,271.0,260.0,-3.812,2.912,-0.734,24.883
7439.5,2.874,0.773,-34.307,3.212,9.546,5.226,36.933,4.885,-9.356,-2.798,0.0,38.513,39.002,9.651,3.074,-3.52,-3.722,-4.017,-4.138,-3.235,27.187,0.0,262.34,,270.0,260.0,-3.868,2.912,-0.722,24.9
7440.0,2.874,0.773,-34.307,3.212,9.546,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.651,3.074,-3.378,-3.726,-3.906,-3.916,-3.235,27.187,0.0,262.34,,270.0,260.0,-3.849,2.911,-0.714,24.889
7440.5,2.777,0.651,-35.209,3.087,9.583,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.615,3.276,-3.513,-3.584,-3.839,-4.025,-3.235,27.187,0.0,262.34,,269.0,260.0,-3.731,2.91,-0.723,24.945
7441.0,2.777,0.651,-35.209,3.087,9.583,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.615,3.276,-3.452,-3.822,-3.954,-3.938,-3.235,27.187,0.0,262.04,,269.0,260.0,-3.74,2.908,-0.698,25.014
7441.5,2.777,0.651,-35.209,3.087,9.583,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.615,3.276,-3.509,-3.585,-3.838,-4.054,-3.235,27.187,0.0,262.04,,268.0,260.0,-3.792,2.906,-0.648,24.921
7442.0,2.777,0.651,-35.209,3.087,9.583,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.615,3.276,-3.244,-3.589,-3.706,-3.684,-3.235,27.187,0.0,261.44,,268.0,260.0,-3.747,2.904,-0.683,24.856
7442.5,2.777,0.651,-35.209,3.087,9.583,5.226,36.933,4.885,-9.356,-2.798,0.0,38.5,39.0,9.615,3.276,-3.01,-3.435,-3.407,-3.618,-3.235,27.187,0.0,261.44,,267.0,260.0,-3.556,2.902,-0.676,24.809
7443.0,2.777,0.651,-35.209,3.087,9.583,5.178,36.895,4.84,-9.344,-2.812,0.0,38.506,38.989,9.615,3.276,-2.926,-3.38,-3.468,-3.787,-3.239,27.173,0.0,261.64,,267.0,260.0,-3.367,2.9,-0.543,24.759
7443.5,2.777,0.651,-35.209,3.087,9.583,5.178,36.895,4.84,-9.344,-2.812,0.0,38.5,39.0,9.615,3.276,-3.143,-3.767,-3.603,-3.864,-3.239,27.173,0.0,261.64,,266.0,260.0,-3.39,2.898,-0.623,24.746
7444.0,2.799,0.75,-33.994,3.13,9.511,5.178,36.895,4.84,-9.344,-2.812,0.0,38.5,39.0,9.68,2.965,-3.282,-3.479,-3.598,-3.948,-3.239,27.173,0.0,261.34,,266.0,260.0,-3.594,2.896,-0.61,24.746
7444.5,2.799,0.75,-33.994,3.13,9.511,5.178,36.895,4.84,-9.344,-2.812,0.0,38.5,39.0,9.68,2.965,-3.359,-3.375,-3.765,-3.912,-3.239,27.173,0.0,261.34,,265.0,260.0,-3.577,2.894,-0.555,24.761
7445.0,2.799,0.75,-33.994,3.13,9.511,5.178,36.895,4.84,-9.344,-2.812,0.0,38.5,39.0,9.68,2.965,-3.316,-3.573,-3.733,-3.781,-3.239,27.173,0.0,256.64,,265.0,260.0,-3.603,2.893,-0.594,24.789
7445.5,2.799,0.75,-33.994,3.13,9.511,5.178,36.895,4.84,-9.344,-2.812,0.0,38.5,39.0,9.68,2.965,-3.271,-3.698,-3.732,-3.97,-3.239,27.173,0.0,256.64,,266.0,260.0,-3.601,2.891,-0.596,24.793
7446.0,2.799,0.75,-33.994,3.13,9.511,5.214,36.931,4.879,-9.276,-2.81,0.0,38.507,38.94,9.68,2.965,-3.325,-3.698,-3.803,-4.142,-3.241,27.177,0.0,257.44,,266.0,260.0,-3.668,2.89,-0.611,24.811
7446.5,2.799,0.75,-33.994,3.13,9.511,5.214,36.931,4.879,-9.276,-2.81,0.0,38.5,38.9,9.68,2.965,-3.43,-3.729,-3.995,-4.16,-3.241,27.177,0.0,257.44,,267.0,260.0,-3.742,2.888,-0.613,24.805
7447.0,2.771,0.655,-35.209,3.145,9.568,5.214,36.931,4.879,-9.276,-2.81,0.0,38.5,38.9,9.659,3.215,-3.399,-3.737,-3.918,-3.928,-3.241,27.177,0.0,257.54,,267.0,260.0,-3.828,2.887,-0.604,24.825
7447.5,2.771,0.655,-35.209,3.145,9.568,5.214,36.931,4.879,-9.276,-2.81,0.0,38.5,38.9,9.659,3.215,-3.578,-3.784,-3.956,-4.217,-3.241,27.177,0.0,257.54,,268.0,260.0,-3.746,2.885,-0.602,24.829
7448.0,2.771,0.655,-35.209,3.145,9.568,5.214,36.931,4.879,-9.276,-2.81,0.0,38.5,38.9,9.659,3.215,-3.423,-3.69,-3.982,-4.243,-3.241,27.177,0.0,257.44,,268.0,260.0,-3.884,2.883,-0.61,24.832
7448.5,2.771,0.655,-35.209,3.145,9.568,5.214,36.931,4.879,-9.276,-2.81,0.0,38.5,38.9,9.659,3.215,-4.002,-3.597,-4.283,-4.095,-3.241,27.177,0.0,257.44,,269.0,260.0,-3.834,2.881,-0.611,24.852
7449.0,2.771,0.655,-35.209,3.145,9.568,5.242,36.987,4.867,-9.259,-2.808,0.0,38.501,38.95,9.659,3.215,-3.55,-3.792,-4.154,-4.123,-3.238,27.176,0.0,258.14,,269.0,260.0,-3.994,2.879,-0.633,24.83
7449.5,2.771,0.655,-35.209,3.145,9.568,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.659,3.215,-3.793,-3.752,-4.196,-4.076,-3.238,27.176,0.0,258.14,,270.0,260.0,-3.905,2.878,-0.619,24.841
7450.0,2.771,0.655,-35.209,3.145,9.568,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.659,3.215,-3.457,-3.66,-4.08,-3.891,-3.238,27.176,0.0,258.34,,270.0,260.0,-3.954,2.876,-0.598,24.862
7450.5,3.475,0.802,-35.209,3.205,9.581,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.634,3.202,-3.567,-3.708,-3.949,-3.893,-3.238,27.176,0.0,258.34,,271.0,260.0,-3.772,2.874,-0.611,24.887
7451.0,3.475,0.802,-35.209,3.205,9.581,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.634,3.202,-3.486,-3.431,-3.82,-3.927,-3.238,27.176,0.0,258.54,,271.0,260.0,-3.779,2.884,-0.632,24.889
7451.5,3.475,0.802,-35.209,3.205,9.581,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.634,3.202,-3.546,-3.497,-3.846,-4.04,-3.238,27.176,0.0,258.54,,272.0,260.0,-3.666,2.894,-0.595,24.876
7452.0,3.475,0.802,-35.209,3.205,9.581,5.242,36.987,4.867,-9.259,-2.808,0.0,38.5,39.0,9.634,3.202,-3.571,-3.608,-4.191,-3.967,-3.238,27.176,0.0,261.34,,272.0,260.0,-3.732,2.903,-0.575,24.876
7452.5,3.475,0.802,-35.209,3.205,9.581,5.227,36.937,4.856,-9.248,-2.803,0.0,38.501,38.937,9.634,3.202,-3.581,-3.431,-4.061,-3.89,-3.234,27.169,0.0,261.34,,271.0,260.0,-3.834,2.912,-0.559,24.874
7453.0,3.475,0.802,-35.209,3.205,9.581,5.227,36.937,4.856,-9.248,-2.803,0.0,38.5,38.9,9.634,3.202,-3.387,-3.538,-3.898,-3.973,-3.234,27.169,0.0,261.74,,271.0,260.0,-3.699,2.931,-0.541,24.87
7453.5,3.291,0.85,-34.024,3.172,9.515,5.227,36.937,4.856,-9.248,-2.803,0.0,38.5,38.9,9.84,3.177,-3.375,-3.658,-3.909,-4.013,-3.234,27.169,0.0,261.74,,270.0,260.0,-3.699,2.931,-0.549,24.872
7454.0,3.291,0.85,-34.024,3.172,9.515,5.227,36.937,4.856,-9.248,-2.803,0.0,38.5,38.9,9.84,3.177,-3.393,-3.727,-3.882,-4.054,-3.234,27.169,0.0,261.54,,270.0,260.0,-3.739,2.937,-0.571,24.882
7454.5,3.291,0.85,-34.024,3.172,9.515,5.227,36.937,4.856,-9.248,-2.803,0.0,38.5,38.9,9.84,3.177,-3.576,-3.254,-3.798,-3.904,-3.234,27.169,0.0,261.54,,269.0,260.0,-3.764,2.942,-0.513,24.863
7455.0,3.291,0.85,-34.024,3.172,9.515,5.227,36.937,4.856,-9.248,-2.803,0.0,38.5,38.9,9.84,3.177,-3.24,-3.608,-3.817,-3.861,-3.234,27.169,0.0,262.34,,269.0,260.0,-3.633,2.948,-0.566,24.859
7455.5,3.291,0.85,-34.024,3.172,9.515,5.21,36.91,4.868,-9.237,-2.797,0.0,38.498,38.99,9.84,3.177,-3.388,-3.634,-3.767,-3.997,-3.23,27.174,0.0,262.34,,268.0,260.0,-3.631,2.954,-0.605,24.856
7456.0,3.291,0.85,-34.024,3.172,9.515,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.84,3.177,-3.257,-3.722,-3.713,-3.99,-3.23,27.174,0.0,262.64,,268.0,260.0,-3.696,2.959,-0.578,24.85
7456.5,3.291,0.85,-34.024,3.172,9.515,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.84,3.177,-3.461,-3.428,-3.757,-3.965,-3.23,27.174,0.0,262.64,,267.0,260.0,-3.67,2.965,-0.577,24.878
7457.0,3.091,0.709,-35.209,3.077,9.64,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.639,3.205,-3.316,-3.641,-3.908,-4.038,-3.23,27.174,0.0,262.74,,267.0,260.0,-3.653,2.97,-0.584,24.884
7457.5,3.091,0.709,-35.209,3.077,9.64,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.639,3.205,-3.581,-3.326,-3.876,-3.878,-3.23,27.174,0.0,262.74,,266.0,260.0,-3.726,2.972,-0.551,24.879
7458.0,3.091,0.709,-35.209,3.077,9.64,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.639,3.205,-3.526,-3.458,-3.91,-3.72,-3.23,27.174,0.0,260.14,,266.0,260.0,-3.665,2.974,-0.557,24.868
7458.5,3.091,0.709,-35.209,3.077,9.64,5.21,36.91,4.868,-9.237,-2.797,0.0,38.5,39.0,9.639,3.205,-3.191,-3.476,-3.782,-3.702,-3.23,27.174,0.0,260.14,,266.0,260.0,-3.653,2.976,-0.516,24.864
7459.0,3.091,0.709,-35.209,3.077,9.64,5.193,36.922,4.852,-9.199,-2.803,0.0,38.498,39.062,9.639,3.205,-3.332,-3.268,-3.648,-3.724,-3.224,27.178,0.0,259.54,,266.0,260.0,-3.538,2.978,-0.521,24.915
7459.5,3.091,0.709,-35.209,3.077,9.64,5.193,36.922,4.852,-9.199,-2.803,0.0,38.5,39.1,9.639,3.205,-3.128,-3.602,-3.726,-3.706,-3.224,27.178,0.0,259.54,,266.0,260.0,-3.493,2.98,-0.499,24.939
7460.0,3.453,0.88,-34.904,3.16,9.474,5.193,36.922,4.852,-9.199,-2.803,0.0,38.5,39.1,9.704,3.17,-3.259,-3.295,-3.57,-3.691,-3.224,27.178,0.0,259.14,,266.0,260.0,-3.541,2.982,-0.471,24.973
7460.5,3.453,0.88,-34.904,3.16,9.474,5.193,36.922,4.852,-9.199,-2.803,0.0,38.5,39.1,9.704,3.17,-3.242,-3.578,-3.767,-3.853,-3.224,27.178,0.0,259.14,,266.0,260.0,-3.454,2.989,-0.486,24.984
7461.0,3.453,0.88,-34.904,3.16,9.474,5.193,36.922,4.852,-9.199,-2.803,0.0,38.5,39.1,9.704,3.17,-3.397,-3.529,-3.708,-3.899,-3.224,27.178,0.0,259.04,,266.0,260.0,-3.61,2.997,-0.496,25.021
7461.5,3.453,0.88,-34.904,3.16,9.474,5.193,36.922,4.852,-9.199,-2.803,0.0,38.5,39.1,9.704,3.17,-3.433,-3.815,-3.917,-4.077,-3.224,27.178,0.0,259.04,,266.0,260.0,-3.633,3.004,-0.508,25.039
7462.0,3.453,0.88,-34.904,3.16,9.474,5.219,36.946,4.846,-9.153,-2.795,0.0,38.509,39.001,9.704,3.17,-3.493,-3.608,-3.88,-3.974,-3.228,27.174,0.0,257.84,,266.0,260.0,-3.811,3.012,-0.519,25.069
7462.5,3.453,0.88,-34.904,3.16,9.474,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.704,3.17,-3.566,-3.815,-3.917,-3.943,-3.228,27.174,0.0,257.84,,267.0,260.0,-3.739,3.019,-0.538,25.08
7463.0,3.453,0.88,-34.904,3.16,9.474,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.704,3.17,-3.371,-3.423,-3.722,-3.876,-3.228,27.174,0.0,257.54,,267.0,260.0,-3.81,3.026,-0.512,25.031
7463.5,2.887,0.79,-34.382,3.118,9.525,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.739,3.214,-3.401,-3.551,-3.94,-3.957,-3.228,27.174,0.0,257.54,,268.0,260.0,-3.598,3.033,-0.529,24.984
7464.0,2.887,0.79,-34.382,3.118,9.525,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.739,3.214,-3.474,-3.426,-3.832,-3.961,-3.228,27.174,0.0,257.34,,268.0,260.0,-3.712,3.031,-0.499,24.912
7464.5,2.887,0.79,-34.382,3.118,9.525,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.739,3.214,-3.401,-3.713,-3.88,-4.014,-3.228,27.174,0.0,257.34,,269.0,260.0,-3.673,3.028,-0.511,24.81
7465.0,2.887,0.79,-34.382,3.118,9.525,5.219,36.946,4.846,-9.153,-2.795,0.0,38.5,39.0,9.739,3.214,-3.395,-3.447,-3.778,-3.843,-3.228,27.174,0.0,258.44,,269.0,260.0,-3.752,3.026,-0.495,24.787
7465.5,2.887,0.79,-34.382,3.118,9.525,5.242,36.943,4.872,-9.138,-2.802,0.0,38.513,38.99,9.739,3.214,-3.414,-3.481,-3.821,-3.881,-3.23,27.183,0.0,258.44,,270.0,260.0,-3.616,3.024,-0.515,24.766
7466.0,2.887,0.79,-34.382,3.118,9.525,5.242,36.943,4.872,-9.138,-2.802,0.0,38.5,39.0,9.739,3.214,-3.378,-3.456,-3.741,-3.816,-3.23,27.183,0.0,258.64,,270.0,260.0,-3.649,3.021,-0.522,24.761
7466.5,2.855,0.77,-33.979,3.19,9.509,5.242,36.943,4.872,-9.138,-2.802,0.0,38.5,39.0,9.705,3.023,-3.368,-3.549,-3.751,-3.808,-3.23,27.183,0.0,258.64,,271.0,260.0,-3.598,3.019,-0.548,24.776
7467.0,2.855,0.77,-33.979,3.19,9.509,5.242,36.943,4.872,-9.138,-2.802,0.0,38.5,39.0,9.705,3.023,-3.419,-3.596,-3.756,-4.02,-3.23,27.183,0.0,258.84,,271.0,260.0,-3.619,3.017,-0.514,24.768
7467.5,2.855,0.77,-33.979,3.19,9.509,5.242,36.943,4.872,-9.138,-2.802,0.0,38.5,39.0,9.705,3.023,-3.604,-3.588,-3.969,-4.041,-3.23,27.183,0.0,258.84,,272.0,260.0,-3.698,3.014,-0.528,24.764
7468.0,2.855,0.77,-33.979,3.19,9.509,5.242,36.943,4.872,-9.138,-2.802,0.0,38.5,39.0,9.705,3.023,-3.392,-3.67,-3.958,-4.026,-3.23,27.183,0.0,261.44,,272.0,260.0,-3.8,3.011,-0.522,24.751
7468.5,2.855,0.77,-33.979,3.19,9.509,5.266,36.97,4.892,-9.103,-2.798,0.0,38.522,39.013,9.705,3.023,-3.49,-3.749,-4.054,-3.965,-3.223,27.189,0.0,261.44,,271.0,260.0,-3.762,3.009,-0.533,24.732
7469.0,2.855,0.77,-33.979,3.19,9.509,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.705,3.023,-3.645,-3.463,-4.02,-4.005,-3.223,27.189,0.0,261.64,,271.0,260.0,-3.814,3.004,-0.518,24.729
7469.5,2.855,0.77,-33.979,3.19,9.509,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.705,3.023,-3.455,-3.671,-3.981,-3.971,-3.223,27.189,0.0,261.64,,270.0,260.0,-3.783,3.004,-0.528,24.728
7470.0,2.802,0.732,-34.187,3.258,9.552,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.635,3.004,-3.615,-3.642,-3.973,-4.111,-3.223,27.189,0.0,261.24,,270.0,260.0,-3.769,3.001,-0.529,24.729
7470.5,2.802,0.732,-34.187,3.258,9.552,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.635,3.004,-3.432,-3.693,-4.03,-4.029,-3.223,27.189,0.0,261.24,,269.0,260.0,-3.835,2.998,-0.557,24.769
7471.0,2.802,0.732,-34.187,3.258,9.552,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.635,3.004,-3.527,-3.696,-3.985,-4.033,-3.223,27.189,0.0,262.34,,269.0,260.0,-3.796,2.995,-0.542,24.711
7471.5,2.802,0.732,-34.187,3.258,9.552,5.266,36.97,4.892,-9.103,-2.798,0.0,38.5,39.0,9.635,3.004,-3.542,-3.723,-3.918,-3.885,-3.223,27.189,0.0,262.34,,268.0,260.0,-3.81,2.992,-0.543,24.703
7472.0,2.802,0.732,-34.187,3.258,9.552,5.234,36.948,4.84,-9.105,-2.804,0.0,38.511,39.039,9.635,3.004,-3.533,-3.396,-3.965,-3.917,-3.233,27.174,0.0,262.54,,268.0,260.0,-3.767,2.989,-0.54,24.679
7472.5,2.802,0.732,-34.187,3.258,9.552,5.234,36.948,4.84,-9.105,-2.804,0.0,38.5,39.0,9.635,3.004,-3.478,-3.77,-4.021,-4.086,-3.233,27.174,0.0,262.54,,267.0,260.0,-3.703,2.986,-0.561,24.697
7473.0,2.258,0.615,-33.525,3.188,9.58,5.234,36.948,4.84,-9.105,-2.804,0.0,38.5,39.0,9.667,3.097,-3.431,-3.621,-3.891,-3.947,-3.233,27.174,0.0,262.84,,267.0,260.0,-3.839,2.983,-0.552,24.747
7473.5,2.258,0.615,-33.525,3.188,9.58,5.234,36.948,4.84,-9.105,-2.804,0.0,38.5,39.0,9.667,3.097,-3.637,-3.442,-3.971,-4.005,-3.233,27.174,0.0,262.84,,266.0,260.0,-3.723,2.971,-0.556,24.841
7474.0,2.258,0.615,-33.525,3.188,9.58,5.234,36.948,4.84,-9.105,-2.804,0.0,38.5,39.0,9.667,3.097,-3.423,-3.634,-3.908,-3.829,-3.233,27.174,0.0,260.24,,266.0,260.0,-3.764,2.959,-0.537,24.899
7474.5,2.258,0.615,-33.525,3.188,9.58,5.234,36.948,4.84,-9.105,-2.804,0.0,38.5,39.0,9.667,3.097,-3.371,-3.359,-3.771,-3.796,-3.233,27.174,0.0,260.24,,266.0,260.0,-3.698,2.948,-0.527,24.937
7475.0,2.258,0.615,-33.525,3.188,9.58,5.198,36.915,4.854,-9.1,-2.79,0.0,38.519,39.039,9.667,3.097,-3.385,-3.477,-3.711,-3.822,-3.229,27.172,0.0,258.74,,266.0,260.0,-3.574,2.936,-0.523,25.119
7475.5,2.258,0.615,-33.525,3.188,9.58,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.667,3.097,-3.499,-3.43,-3.858,-3.97,-3.229,27.172,0.0,258.74,,267.0,260.0,-3.599,2.925,-0.495,25.339
7476.0,2.655,0.67,-34.344,3.156,9.651,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.691,3.096,-3.368,-3.661,-3.865,-3.872,-3.229,27.172,0.0,259.14,,267.0,260.0,-3.689,2.914,-0.51,25.409
7476.5,2.655,0.67,-34.344,3.156,9.651,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.691,3.096,-3.49,-3.405,-3.838,-3.906,-3.229,27.172,0.0,259.14,,267.0,260.0,-3.692,2.91,-0.52,25.457
7477.0,2.655,0.67,-34.344,3.156,9.651,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.691,3.096,-3.313,-3.626,-3.871,-3.775,-3.229,27.172,0.0,258.94,,267.0,260.0,-3.66,2.906,-0.505,25.514
7477.5,2.655,0.67,-34.344,3.156,9.651,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.691,3.096,-3.439,-3.616,-3.914,-3.89,-3.229,27.172,0.0,258.94,,268.0,260.0,-3.646,2.902,-0.507,25.52
7478.0,2.655,0.67,-34.344,3.156,9.651,5.198,36.915,4.854,-9.1,-2.79,0.0,38.5,39.0,9.691,3.096,-3.533,-3.729,-3.956,-3.921,-3.229,27.172,0.0,258.54,,268.0,260.0,-3.715,2.898,-0.502,25.502
7478.5,2.655,0.67,-34.344,3.156,9.651,5.187,36.943,4.859,-9.053,-2.798,0.0,38.533,39.099,9.691,3.096,-3.598,-3.73,-4.065,-3.982,-3.231,27.18,0.0,258.54,,269.0,260.0,-3.785,2.894,-0.503,25.489
7479.0,2.655,0.67,-34.344,3.156,9.651,5.187,36.943,4.859,-9.053,-2.798,0.0,38.5,39.1,9.691,3.096,-3.463,-3.277,-3.852,-3.837,-3.231,27.18,0.0,258.14,,269.0,260.0,-3.844,2.89,-0.496,25.455
7479.5,2.974,0.741,-35.209,3.228,9.622,5.187,36.943,4.859,-9.053,-2.798,0.0,38.5,39.1,9.575,3.11,-3.438,-3.526,-3.825,-3.765,-3.231,27.18,0.0,258.14,,270.0,260.0,-3.607,2.886,-0.512,25.44
7480.0,2.974,0.741,-35.209,3.228,9.622,5.187,36.943,4.859,-9.053,-2.798,0.0,38.5,39.1,9.575,3.11,-3.426,-3.483,-3.802,-3.956,-3.231,27.18,0.0,258.24,,270.0,260.0,-3.639,2.887,-0.496,25.418
7480.5,2.974,0.741,-35.209,3.228,9.622,5.187,36.943,4.859,-9.053,-2.798,0.0,38.5,39.1,9.575,3.11,-3.426,-3.448,-3.825,-3.682,-3.231,27.18,0.0,258.24,,271.0,260.0,-3.667,2.889,-0.522,25.365
7481.0,2.974,0.741,-35.209,3.228,9.622,5.187,36.943,4.859,-9.053,-2.798,0.0,38.5,39.1,9.575,3.11,-3.357,-3.546,-3.802,-3.803,-3.231,27.18,0.0,260.04,,271.0,260.0,-3.595,2.89,-0.523,25.405
7481.5,2.974,0.741,-35.209,3.228,9.622,5.232,36.94,4.855,-9.038,-2.793,0.0,38.54,39.088,9.575,3.11,-3.403,-3.556,-3.769,-3.873,-3.216,27.182,0.0,260.04,,271.0,260.0,-3.627,2.891,-0.534,25.354
7482.0,2.974,0.741,-35.209,3.228,9.622,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.575,3.11,-3.245,-3.749,-3.734,-3.998,-3.216,27.182,0.0,260.24,,271.0,260.0,-3.65,2.893,-0.547,25.327
7482.5,2.393,0.666,-34.013,3.226,9.587,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.61,3.055,-3.145,-3.635,-3.605,-3.856,-3.216,27.182,0.0,260.24,,271.0,260.0,-3.681,2.894,-0.53,25.328
7483.0,2.393,0.666,-34.013,3.226,9.587,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.61,3.055,-3.351,-3.362,-3.669,-3.845,-3.216,27.182,0.0,259.74,,271.0,260.0,-3.56,2.886,-0.511,25.317
7483.5,2.393,0.666,-34.013,3.226,9.587,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.61,3.055,-3.161,-3.505,-3.597,-3.606,-3.216,27.182,0.0,259.74,,271.0,260.0,-3.557,2.878,-0.526,25.296
7484.0,2.393,0.666,-34.013,3.226,9.587,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.61,3.055,-3.029,-3.414,-3.509,-3.564,-3.216,27.182,0.0,262.04,,271.0,260.0,-3.467,2.87,-0.45,25.305
7484.5,2.393,0.666,-34.013,3.226,9.587,5.232,36.94,4.855,-9.038,-2.793,0.0,38.5,39.1,9.61,3.055,-3.07,-3.088,-3.375,-3.526,-3.216,27.182,0.0,262.04,,270.0,260.0,-3.379,2.862,-0.452,25.338
7485.0,2.393,0.666,-34.013,3.226,9.587,5.246,36.907,4.84,-9.035,-2.766,0.0,38.549,39.14,9.61,3.055,-2.902,-3.145,-3.286,-3.189,-3.22,27.184,0.0,262.04,,270.0,260.0,-3.265,2.854,-0.423,25.344
7485.5,2.393,0.666,-34.013,3.226,9.587,5.246,36.907,4.84,-9.035,-2.766,0.0,38.5,39.1,9.61,3.055,-2.792,-3.291,-3.233,-3.446,-3.22,27.184,0.0,262.04,,269.0,260.0,-3.131,2.847,-0.414,25.326
7486.0,3.032,0.838,-34.085,3.159,9.509,5.246,36.907,4.84,-9.035,-2.766,0.0,38.5,39.1,9.671,2.993,-2.784,-3.006,-3.104,-3.336,-3.22,27.184,0.0,262.04,,269.0,260.0,-3.19,2.839,-0.344,25.328
7486.5,3.032,0.838,-34.085,3.159,9.509,5.246,36.907,4.84,-9.035,-2.766,0.0,38.5,39.1,9.671,2.993,-2.643,-3.32,-3.091,-3.351,-3.22,27.184,0.0,262.04,,268.0,260.0,-3.057,2.843,-0.351,25.331
7487.0,3.032,0.838,-34.085,3.159,9.509,5.246,36.907,4.84,-9.035,-2.766,0.0,38.5,39.1,9.671,2.993,-2.754,-3.189,-3.055,-3.533,-3.22,27.184,0.0,259.94,,268.0,260.0,-3.101,2.846,-0.337,25.286
7487.5,3.032,0.838,-34.085,3.159,9.509,5.246,36.907,4.84,-9.035,-2.766,0.0,38.5,39.1,9.671,2.993,-2.729,-3.51,-3.222,-3.794,-3.22,27.184,0.0,259.94,,268.0,260.0,-3.133,2.849,-0.352,25.266
7488.0,3.032,0.838,-34.085,3.159,9.509,5.2,36.907,4.844,-8.982,-2.782,0.0,38.553,39.116,9.671,2.993,-2.825,-3.513,-3.334,-3.836,-3.223,27.191,0.0,260.24,,268.0,260.0,-3.314,2.852,-0.379,25.238
7488.5,3.032,0.838,-34.085,3.159,9.509,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.671,2.993,-2.839,-3.455,-3.306,-3.577,-3.223,27.191,0.0,260.24,,268.0,260.0,-3.377,2.855,-0.354,25.236
7489.0,2.896,0.688,-35.209,3.108,9.562,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.654,3.201,-3.063,-3.539,-3.557,-3.879,-3.223,27.191,0.0,260.14,,268.0,260.0,-3.294,2.858,-0.372,25.242
7489.5,2.896,0.688,-35.209,3.108,9.562,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.654,3.201,-3.057,-3.469,-3.535,-3.845,-3.223,27.191,0.0,260.14,,268.0,260.0,-3.51,2.858,-0.368,25.266
7490.0,2.896,0.688,-35.209,3.108,9.562,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.654,3.201,-3.082,-3.487,-3.573,-3.765,-3.223,27.191,0.0,260.14,,268.0,260.0,-3.476,2.859,-0.368,25.26
7490.5,2.896,0.688,-35.209,3.108,9.562,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.654,3.201,-2.969,-3.453,-3.51,-3.575,-3.223,27.191,0.0,260.14,,268.0,260.0,-3.477,2.859,-0.385,25.282
7491.0,2.896,0.688,-35.209,3.108,9.562,5.2,36.907,4.844,-8.982,-2.782,0.0,38.6,39.1,9.654,3.201,-3.168,-3.414,-3.514,-3.746,-3.223,27.191,0.0,259.24,,268.0,260.0,-3.377,2.86,-0.364,25.305
7491.5,2.896,0.688,-35.209,3.108,9.562,5.201,36.953,4.853,-8.952,-2.781,0.0,38.566,39.201,9.654,3.201,-3.01,-3.487,-3.478,-3.72,-3.223,27.194,0.0,259.24,,268.0,260.0,-3.46,2.861,-0.358,25.282
7492.0,2.896,0.688,-35.209,3.108,9.562,5.201,36.953,4.853,-8.952,-2.781,0.0,38.6,39.2,9.654,3.201,-2.986,-3.419,-3.391,-3.647,-3.223,27.194,0.0,259.24,,268.0,260.0,-3.424,2.861,-0.363,25.291
7492.5,2.857,0.705,-35.209,3.181,9.651,5.201,36.953,4.853,-8.952,-2.781,0.0,38.6,39.2,9.471,3.086,-3.081,-3.453,-3.491,-3.642,-3.223,27.194,0.0,259.24,,268.0,260.0,-3.361,2.862,-0.348,25.312
7493.0,2.857,0.705,-35.209,3.181,9.651,5.201,36.953,4.853,-8.952,-2.781,0.0,38.6,39.2,9.471,3.086,-3.084,-3.585,-3.503,-3.923,-3.223,27.194,0.0,259.44,,268.0,260.0,-3.417,2.862,-0.372,25.294
7493.5,2.857,0.705,-35.209,3.181,9.651,5.201,36.953,4.853,-8.952,-2.781,0.0,38.6,39.2,9.471,3.086,-3.067,-3.527,-3.468,-3.753,-3.223,27.194,0.0,259.44,,268.0,260.0,-3.524,2.862,-0.389,25.28
7494.0,2.857,0.705,-35.209,3.181,9.651,5.201,36.953,4.853,-8.952,-2.781,0.0,38.6,39.2,9.471,3.086,-3.081,-3.572,-3.548,-3.862,-3.223,27.194,0.0,259.14,,268.0,260.0,-3.454,2.862,-0.373,25.306
7494.5,2.857,0.705,-35.209,3.181,9.651,5.208,36.957,4.848,-8.939,-2.801,0.0,38.577,39.201,9.471,3.086,-3.129,-3.21,-3.345,-3.571,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.516,2.861,-0.366,25.31
7495.0,2.857,0.705,-35.209,3.181,9.651,5.208,36.957,4.848,-8.939,-2.801,0.0,38.6,39.2,9.471,3.086,-2.943,-3.548,-3.426,-3.656,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.314,2.861,-0.38,25.373
7495.5,3.214,0.773,-35.209,3.132,9.632,5.208,36.957,4.848,-8.939,-2.801,0.0,38.6,39.2,9.458,3.118,-3.093,-3.293,-3.399,-3.705,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.393,2.861,-0.384,25.366
7496.0,3.214,0.773,-35.209,3.132,9.632,5.208,36.957,4.848,-8.939,-2.801,0.0,38.6,39.2,9.458,3.118,-2.852,-3.128,-3.262,-3.489,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.372,2.867,-0.296,25.36
7496.5,3.214,0.773,-35.209,3.132,9.632,5.208,36.957,4.848,-8.939,-2.801,0.0,38.6,39.2,9.458,3.118,-2.953,-2.98,-3.083,-3.001,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.183,2.873,-0.318,25.362
7497.0,3.214,0.773,-35.209,3.132,9.632,5.208,36.957,4.848,-8.939,-2.801,0.0,38.6,39.2,9.458,3.118,-2.494,-3.353,-3.042,-3.199,-3.228,27.179,0.0,259.14,,268.0,260.0,-3.004,2.878,-0.365,25.389
7497.5,3.214,0.773,-35.209,3.132,9.632,5.225,36.922,4.823,-8.914,-2.789,0.0,38.581,39.241,9.458,3.118,-2.697,-3.36,-3.052,-3.497,-3.227,27.184,0.0,259.14,,268.0,260.0,-3.022,2.884,-0.33,25.414
7498.0,3.214,0.773,-35.209,3.132,9.632,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.458,3.118,-2.642,-3.192,-3.014,-3.245,-3.227,27.184,0.0,259.24,,268.0,260.0,-3.151,2.889,-0.316,25.408
7498.5,3.214,0.773,-35.209,3.132,9.632,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.458,3.118,-2.645,-2.948,-2.98,-3.262,-3.227,27.184,0.0,259.24,,268.0,260.0,-3.023,2.895,-0.237,25.452
7499.0,3.105,0.828,-33.171,3.098,9.574,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.703,3.038,-2.464,-3.197,-3.066,-3.45,-3.227,27.184,0.0,259.34,,268.0,260.0,-2.959,2.9,-0.25,25.463
7499.5,3.105,0.828,-33.171,3.098,9.574,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.703,3.038,-2.618,-3.126,-3.109,-3.376,-3.227,27.184,0.0,259.34,,268.0,260.0,-3.044,2.903,-0.209,25.488
7500.0,3.105,0.828,-33.171,3.098,9.574,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.703,3.038,-2.679,-3.238,-3.069,-3.383,-3.227,27.184,0.0,259.64,,268.0,260.0,-3.057,2.906,-0.215,25.486
7500.5,3.105,0.828,-33.171,3.098,9.574,5.225,36.922,4.823,-8.914,-2.789,0.0,38.6,39.2,9.703,3.038,-2.715,-3.211,-3.061,-3.525,-3.227,27.184,0.0,259.64,,268.0,260.0,-3.092,2.91,-0.223,25.496
7501.0,3.105,0.828,-33.171,3.098,9.574,5.272,36.943,4.851,-8.87,-2.809,0.0,38.589,39.211,9.703,3.038,-2.749,-3.08,-3.036,-3.411,-3.234,27.188,0.0,259.14,,268.0,260.0,-3.128,2.913,-0.214,25.505
7501.5,3.105,0.828,-33.171,3.098,9.574,5.272,36.943,4.851,-8.87,-2.809,0.0,38.6,39.2,9.703,3.038,-2.584,-3.214,-3.087,-3.372,-3.234,27.188,0.0,259.14,,268.0,260.0,-3.069,2.916,-0.209,25.517
7502.0,3.187,0.851,-34.294,3.14,9.58,5.272,36.943,4.851,-8.87,-2.809,0.0,38.6,39.2,9.651,3.023,-2.632,-3.166,-2.973,-3.383,-3.234,27.188,0.0,258.74,,268.0,260.0,-3.064,2.919,-0.212,25.488
7502.5,3.187,0.851,-34.294,3.14,9.58,5.272,36.943,4.851,-8.87,-2.809,0.0,38.6,39.2,9.651,3.023,-2.582,-3.181,-2.985,-3.391,-3.234,27.188,0.0,258.74,,269.0,260.0,-3.039,2.924,-0.205,25.473
7503.0,3.187,0.851,-34.294,3.14,9.58,5.272,36.943,4.851,-8.87,-2.809,0.0,38.6,39.2,9.651,3.023,-2.748,-3.433,-3.352,-3.696,-3.234,27.188,0.0,259.04,,269.0,260.0,-3.035,2.928,-0.218,25.401
7503.5,3.187,0.851,-34.294,3.14,9.58,5.272,36.943,4.851,-8.87,-2.809,0.0,38.6,39.2,9.651,3.023,-2.945,-3.409,-3.433,-3.571,-3.234,27.188,0.0,259.04,,269.0,260.0,-3.307,2.932,-0.216,25.38
7504.0,3.187,0.851,-34.294,3.14,9.58,5.234,36.989,4.856,-8.827,-2.806,0.0,38.61,39.287,9.651,3.023,-3.052,-3.238,-3.346,-3.625,-3.221,27.191,0.0,259.14,,269.0,260.0,-3.34,2.936,-0.237,25.356
7504.5,3.187,0.851,-34.294,3.14,9.58,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.651,3.023,-3.074,-3.324,-3.485,-3.768,-3.221,27.191,0.0,259.14,,269.0,260.0,-3.315,2.94,-0.229,25.292
7505.0,3.187,0.851,-34.294,3.14,9.58,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.651,3.023,-3.035,-3.436,-3.587,-3.731,-3.221,27.191,0.0,259.44,,269.0,260.0,-3.412,2.944,-0.226,25.255
7505.5,2.871,0.677,-35.209,3.136,9.711,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.48,3.182,-3.154,-3.198,-3.352,-3.44,-3.221,27.191,0.0,259.44,,269.0,260.0,-3.447,2.948,-0.259,25.221
7506.0,2.871,0.677,-35.209,3.136,9.711,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.48,3.182,-3.068,-3.123,-3.345,-3.568,-3.221,27.191,0.0,259.74,,269.0,260.0,-3.286,2.947,-0.28,25.196
7506.5,2.871,0.677,-35.209,3.136,9.711,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.48,3.182,-2.869,-3.413,-3.396,-3.598,-3.221,27.191,0.0,259.74,,269.0,260.0,-3.276,2.946,-0.257,25.211
7507.0,2.871,0.677,-35.209,3.136,9.711,5.234,36.989,4.856,-8.827,-2.806,0.0,38.6,39.3,9.48,3.182,-2.982,-3.381,-3.393,-3.457,-3.221,27.191,0.0,260.74,,269.0,260.0,-3.319,2.945,-0.295,25.176
7507.5,2.871,0.677,-35.209,3.136,9.711,5.232,36.993,4.841,-8.814,-2.806,0.0,38.619,39.377,9.48,3.182,-3.026,-3.056,-3.332,-3.51,-3.231,27.191,0.0,260.74,,269.0,260.0,-3.303,2.943,-0.247,25.159
7508.0,2.871,0.677,-35.209,3.136,9.711,5.232,36.993,4.841,-8.814,-2.806,0.0,38.6,39.4,9.48,3.182,-3.045,-3.259,-3.51,-3.634,-3.231,27.191,0.0,260.44,,269.0,260.0,-3.231,2.942,-0.266,25.179
7508.5,3.034,0.774,-35.087,3.215,9.55,5.232,36.993,4.841,-8.814,-2.806,0.0,38.6,39.4,9.615,3.369,-3.109,-3.337,-3.454,-3.289,-3.231,27.191,0.0,260.44,,269.0,260.0,-3.362,2.941,-0.245,25.204
7509.0,3.034,0.774,-35.087,3.215,9.55,5.232,36.993,4.841,-8.814,-2.806,0.0,38.6,39.4,9.615,3.369,-2.982,-2.92,-3.32,-3.348,-3.231,27.191,0.0,260.74,,269.0,260.0,-3.297,2.943,-0.221,25.223
7509.5,3.034,0.774,-35.087,3.215,9.55,5.232,36.993,4.841,-8.814,-2.806,0.0,38.6,39.4,9.615,3.369,-2.842,-2.934,-3.142,-3.318,-3.231,27.191,0.0,260.74,,269.0,260.0,-3.143,2.944,-0.249,25.245
7510.0,3.034,0.774,-35.087,3.215,9.55,5.232,36.993,4.841,-8.814,-2.806,0.0,38.6,39.4,9.615,3.369,-2.769,-3.385,-3.295,-3.46,-3.231,27.191,0.0,260.84,,269.0,260.0,-3.059,2.946,-0.214,25.264
7510.5,3.034,0.774,-35.087,3.215,9.55,5.216,36.954,4.837,-8.815,-2.798,0.0,38.634,39.342,9.615,3.369,-2.777,-3.304,-3.182,-3.365,-3.226,27.182,0.0,260.84,,269.0,260.0,-3.227,2.947,-0.225,25.317
7511.0,3.034,0.774,-35.087,3.215,9.55,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.615,3.369,-2.72,-3.24,-3.088,-3.507,-3.226,27.182,0.0,261.04,,269.0,260.0,-3.157,2.949,-0.227,25.362
7511.5,3.034,0.774,-35.087,3.215,9.55,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.615,3.369,-2.583,-3.016,-3.051,-3.466,-3.226,27.182,0.0,261.04,,268.0,260.0,-3.139,2.95,-0.143,25.371
7512.0,2.654,0.65,-35.159,3.157,9.661,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.683,3.008,-2.791,-3.263,-3.19,-3.299,-3.226,27.182,0.0,260.74,,268.0,260.0,-3.029,2.951,-0.23,25.375
7512.5,2.654,0.65,-35.159,3.157,9.661,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.683,3.008,-2.804,-3.414,-3.345,-3.792,-3.226,27.182,0.0,260.74,,268.0,260.0,-3.135,2.946,-0.193,25.359
