t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7513.0,2.654,0.65,-35.159,3.157,9.661,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.683,3.008,-3.018,-3.219,-3.338,-3.46,-3.226,27.182,0.0,260.34,,268.0,260.0,-3.339,2.942,-0.201,25.361
7513.5,2.654,0.65,-35.159,3.157,9.661,5.216,36.954,4.837,-8.815,-2.798,0.0,38.6,39.3,9.683,3.008,-2.935,-2.973,-3.277,-3.411,-3.226,27.182,0.0,260.34,,268.0,260.0,-3.259,2.937,-0.225,25.349
7514.0,2.654,0.65,-35.159,3.157,9.661,5.247,36.992,4.822,-8.777,-2.812,0.0,38.642,39.3,9.683,3.008,-2.834,-3.165,-3.23,-3.598,-3.219,27.185,0.0,260.24,,268.0,260.0,-3.149,2.932,-0.228,25.331
7514.5,2.654,0.65,-35.159,3.157,9.661,5.247,36.992,4.822,-8.777,-2.812,0.0,38.6,39.3,9.683,3.008,-2.875,-3.338,-3.431,-3.53,-3.219,27.185,0.0,260.24,,268.0,260.0,-3.207,2.928,-0.205,25.349
7515.0,2.823,0.717,-35.096,3.15,9.584,5.247,36.992,4.822,-8.777,-2.812,0.0,38.6,39.3,9.642,3.354,-3.05,-3.284,-3.414,-3.587,-3.219,27.185,0.0,260.24,,268.0,260.0,-3.294,2.923,-0.219,25.35
7515.5,2.823,0.717,-35.096,3.15,9.584,5.247,36.992,4.822,-8.777,-2.812,0.0,38.6,39.3,9.642,3.354,-2.858,-3.241,-3.281,-3.58,-3.219,27.185,0.0,260.24,,268.0,260.0,-3.334,2.922,-0.235,25.31
7516.0,2.823,0.717,-35.096,3.15,9.584,5.247,36.992,4.822,-8.777,-2.812,0.0,38.6,39.3,9.642,3.354,-2.71,-3.213,-3.206,-3.544,-3.219,27.185,0.0,259.24,,268.0,260.0,-3.24,2.92,-0.226,25.228
7516.5,2.823,0.717,-35.096,3.15,9.584,5.247,36.992,4.822,-8.777,-2.812,0.0,38.6,39.3,9.642,3.354,-3.13,-3.008,-3.373,-3.457,-3.219,27.185,0.0,259.24,,268.0,260.0,-3.168,2.918,-0.229,25.134
7517.0,2.823,0.717,-35.096,3.15,9.584,5.227,36.985,4.873,-8.762,-2.793,0.0,38.656,39.316,9.642,3.354,-2.866,-3.238,-3.391,-3.595,-3.224,27.18,0.0,259.44,,268.0,260.0,-3.242,2.917,-0.226,25.083
7517.5,2.823,0.717,-35.096,3.15,9.584,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.642,3.354,-2.909,-3.309,-3.357,-3.431,-3.224,27.18,0.0,259.44,,268.0,260.0,-3.273,2.915,-0.226,25.062
7518.0,3.356,0.795,-35.209,3.12,9.488,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.671,3.227,-2.983,-3.006,-3.31,-3.45,-3.224,27.18,0.0,259.44,,268.0,260.0,-3.251,2.914,-0.225,25.06
7518.5,3.356,0.795,-35.209,3.12,9.488,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.671,3.227,-2.894,-3.233,-3.418,-3.349,-3.224,27.18,0.0,259.44,,268.0,260.0,-3.188,2.921,-0.213,25.118
7519.0,3.356,0.795,-35.209,3.12,9.488,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.671,3.227,-2.976,-2.906,-3.26,-3.422,-3.224,27.18,0.0,259.34,,268.0,260.0,-3.224,2.928,-0.178,25.143
7519.5,3.356,0.795,-35.209,3.12,9.488,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.671,3.227,-2.849,-3.349,-3.508,-3.586,-3.224,27.18,0.0,259.34,,268.0,260.0,-3.141,2.935,-0.202,25.142
7520.0,3.356,0.795,-35.209,3.12,9.488,5.227,36.985,4.873,-8.762,-2.793,0.0,38.7,39.3,9.671,3.227,-3.1,-3.039,-3.331,-3.365,-3.224,27.18,0.0,259.14,,268.0,260.0,-3.323,2.942,-0.18,24.977
7520.5,3.356,0.795,-35.209,3.12,9.488,5.245,37.006,4.845,-8.735,-2.79,0.0,38.674,39.403,9.671,3.227,-3.132,-3.058,-3.568,-3.229,-3.231,27.175,0.0,259.14,,268.0,260.0,-3.209,2.949,-0.218,24.856
7521.0,3.356,0.795,-35.209,3.12,9.488,5.245,37.006,4.845,-8.735,-2.79,0.0,38.7,39.4,9.671,3.227,-2.819,-3.213,-3.281,-3.543,-3.231,27.175,0.0,258.94,,268.0,260.0,-3.247,2.956,-0.219,24.829
7521.5,2.588,0.708,-33.425,3.232,9.55,5.245,37.006,4.845,-8.735,-2.79,0.0,38.7,39.4,9.674,3.098,-2.865,-2.931,-3.267,-3.255,-3.231,27.175,0.0,258.94,,269.0,260.0,-3.214,2.962,-0.212,24.822
7522.0,2.588,0.708,-33.425,3.232,9.55,5.245,37.006,4.845,-8.735,-2.79,0.0,38.7,39.4,9.674,3.098,-2.786,-3.379,-3.352,-3.485,-3.231,27.175,0.0,259.04,,269.0,260.0,-3.08,2.956,-0.212,24.855
7522.5,2.588,0.708,-33.425,3.232,9.55,5.245,37.006,4.845,-8.735,-2.79,0.0,38.7,39.4,9.674,3.098,-2.799,-3.052,-3.186,-3.401,-3.231,27.175,0.0,259.04,,269.0,260.0,-3.25,2.95,-0.186,24.905
7523.0,2.588,0.708,-33.425,3.232,9.55,5.245,37.006,4.845,-8.735,-2.79,0.0,38.7,39.4,9.674,3.098,-2.759,-3.169,-3.21,-3.305,-3.231,27.175,0.0,258.64,,269.0,260.0,-3.11,2.944,-0.182,24.945
7523.5,2.588,0.708,-33.425,3.232,9.55,5.268,36.98,4.838,-8.722,-2.809,0.0,38.679,39.403,9.674,3.098,-2.867,-3.244,-3.192,-3.355,-3.227,27.181,0.0,258.64,,270.0,260.0,-3.111,2.938,-0.191,24.924
7524.0,2.588,0.708,-33.425,3.232,9.55,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.674,3.098,-2.899,-3.163,-3.205,-3.523,-3.227,27.181,0.0,258.94,,270.0,260.0,-3.164,2.932,-0.167,24.927
7524.5,3.121,0.734,-35.209,3.139,9.671,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.452,3.127,-2.814,-3.118,-3.29,-3.452,-3.227,27.181,0.0,258.94,,271.0,260.0,-3.197,2.927,-0.186,24.935
7525.0,3.121,0.734,-35.209,3.139,9.671,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.452,3.127,-2.809,-3.232,-3.313,-3.581,-3.227,27.181,0.0,258.94,,271.0,260.0,-3.168,2.93,-0.174,24.958
7525.5,3.121,0.734,-35.209,3.139,9.671,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.452,3.127,-3.1,-2.924,-3.336,-3.286,-3.227,27.181,0.0,258.94,,272.0,260.0,-3.234,2.933,-0.152,24.969
7526.0,3.121,0.734,-35.209,3.139,9.671,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.452,3.127,-2.969,-3.354,-3.335,-3.624,-3.227,27.181,0.0,261.14,,272.0,260.0,-3.161,2.936,-0.215,24.893
7526.5,3.121,0.734,-35.209,3.139,9.671,5.268,36.98,4.838,-8.722,-2.809,0.0,38.7,39.4,9.452,3.127,-2.772,-3.307,-3.29,-3.364,-3.227,27.181,0.0,261.14,,271.0,260.0,-3.32,2.939,-0.218,24.851
7527.0,3.121,0.734,-35.209,3.139,9.671,5.222,37.014,4.827,-8.684,-2.786,0.0,38.696,39.374,9.452,3.127,-2.898,-3.396,-3.59,-3.578,-3.219,27.176,0.0,261.04,,271.0,260.0,-3.183,2.942,-0.217,24.762
7527.5,3.121,0.734,-35.209,3.139,9.671,5.222,37.014,4.827,-8.684,-2.786,0.0,38.7,39.4,9.452,3.127,-3.072,-3.379,-3.479,-3.616,-3.219,27.176,0.0,261.04,,270.0,260.0,-3.366,2.945,-0.212,24.728
7528.0,3.105,0.764,-35.209,3.149,9.597,5.222,37.014,4.827,-8.684,-2.786,0.0,38.7,39.4,9.554,3.274,-2.896,-3.093,-3.323,-3.459,-3.219,27.176,0.0,261.14,,270.0,260.0,-3.386,2.948,-0.201,24.794
7528.5,3.105,0.764,-35.209,3.149,9.597,5.222,37.014,4.827,-8.684,-2.786,0.0,38.7,39.4,9.554,3.274,-2.949,-3.133,-3.261,-3.276,-3.219,27.176,0.0,261.14,,269.0,260.0,-3.193,2.951,-0.213,24.858
7529.0,3.105,0.764,-35.209,3.149,9.597,5.222,37.014,4.827,-8.684,-2.786,0.0,38.7,39.4,9.554,3.274,-2.878,-3.023,-3.164,-3.415,-3.219,27.176,0.0,261.44,,269.0,260.0,-3.154,2.953,-0.192,24.884
7529.5,3.105,0.764,-35.209,3.149,9.597,5.222,37.014,4.827,-8.684,-2.786,0.0,38.7,39.4,9.554,3.274,-2.755,-3.217,-3.276,-3.367,-3.219,27.176,0.0,261.44,,268.0,260.0,-3.12,2.956,-0.21,24.955
7530.0,3.105,0.764,-35.209,3.149,9.597,5.241,36.98,4.831,-8.69,-2.793,0.0,38.704,39.427,9.554,3.274,-3.073,-2.854,-3.456,-3.404,-3.224,27.159,0.0,261.64,,268.0,260.0,-3.154,2.958,-0.14,24.981
7530.5,3.105,0.764,-35.209,3.149,9.597,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.554,3.274,-2.818,-3.212,-3.393,-3.36,-3.224,27.159,0.0,261.64,,267.0,260.0,-3.197,2.96,-0.139,24.943
7531.0,3.292,0.789,-35.209,3.112,9.483,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.691,3.222,-2.914,-2.947,-3.222,-3.403,-3.224,27.159,0.0,261.64,,267.0,260.0,-3.196,2.963,-0.16,24.971
7531.5,3.292,0.789,-35.209,3.112,9.483,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.691,3.222,-2.627,-3.342,-3.133,-3.359,-3.224,27.159,0.0,261.64,,266.0,260.0,-3.122,2.968,-0.167,24.996
7532.0,3.292,0.789,-35.209,3.112,9.483,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.691,3.222,-2.417,-3.172,-3.002,-3.302,-3.224,27.159,0.0,261.34,,266.0,260.0,-3.115,2.973,-0.153,25.029
7532.5,3.292,0.789,-35.209,3.112,9.483,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.691,3.222,-2.728,-2.921,-3.002,-3.273,-3.224,27.159,0.0,261.34,,265.0,260.0,-2.973,2.979,-0.139,25.078
7533.0,3.292,0.789,-35.209,3.112,9.483,5.241,36.98,4.831,-8.69,-2.793,0.0,38.7,39.4,9.691,3.222,-2.647,-3.301,-3.08,-3.285,-3.224,27.159,0.0,258.94,,265.0,260.0,-2.981,2.984,-0.156,25.101
7533.5,3.292,0.789,-35.209,3.112,9.483,5.202,36.964,4.842,-8.668,-2.793,0.0,38.708,39.402,9.691,3.222,-2.821,-3.001,-3.285,-3.39,-3.238,27.16,0.0,258.94,,266.0,260.0,-3.078,2.989,-0.145,25.093
7534.0,3.292,0.789,-35.209,3.112,9.483,5.202,36.964,4.842,-8.668,-2.793,0.0,38.7,39.4,9.691,3.222,-2.826,-3.165,-3.2,-3.525,-3.238,27.16,0.0,258.64,,266.0,260.0,-3.124,2.994,-0.165,25.142
7534.5,2.875,0.689,-35.209,3.151,9.645,5.202,36.964,4.842,-8.668,-2.793,0.0,38.7,39.4,9.441,3.175,-2.829,-3.25,-3.208,-3.31,-3.238,27.16,0.0,258.64,,267.0,260.0,-3.179,2.999,-0.152,25.27
7535.0,2.875,0.689,-35.209,3.151,9.645,5.202,36.964,4.842,-8.668,-2.793,0.0,38.7,39.4,9.441,3.175,-2.837,-2.844,-3.093,-3.248,-3.238,27.16,0.0,258.84,,267.0,260.0,-3.149,2.997,-0.148,25.312
7535.5,2.875,0.689,-35.209,3.151,9.645,5.202,36.964,4.842,-8.668,-2.793,0.0,38.7,39.4,9.441,3.175,-2.599,-3.116,-2.985,-3.278,-3.238,27.16,0.0,258.84,,268.0,260.0,-3.005,2.995,-0.089,25.313
7536.0,2.875,0.689,-35.209,3.151,9.645,5.202,36.964,4.842,-8.668,-2.793,0.0,38.7,39.4,9.441,3.175,-2.709,-2.96,-3.024,-3.383,-3.238,27.16,0.0,257.54,,268.0,260.0,-2.994,2.993,-0.102,25.334
7536.5,2.875,0.689,-35.209,3.151,9.645,5.207,36.979,4.852,-8.621,-2.801,0.0,38.711,39.451,9.441,3.175,-2.689,-3.011,-3.017,-3.228,-3.236,27.156,0.0,257.54,,269.0,260.0,-3.019,2.991,-0.112,25.435
7537.0,2.875,0.689,-35.209,3.151,9.645,5.207,36.979,4.852,-8.621,-2.801,0.0,38.7,39.5,9.441,3.175,-2.421,-2.99,-2.888,-3.096,-3.236,27.156,0.0,257.54,,269.0,260.0,-2.986,2.989,-0.099,25.474
7537.5,3.082,0.731,-35.148,3.124,9.603,5.207,36.979,4.852,-8.621,-2.801,0.0,38.7,39.5,9.602,2.923,-2.419,-2.996,-2.835,-2.942,-3.236,27.156,0.0,257.54,,270.0,260.0,-2.849,2.987,-0.083,25.533
7538.0,3.082,0.731,-35.148,3.124,9.603,5.207,36.979,4.852,-8.621,-2.801,0.0,38.7,39.5,9.602,2.923,-2.488,-2.833,-2.942,-3.116,-3.236,27.156,0.0,257.64,,270.0,260.0,-2.798,2.989,-0.068,25.52
7538.5,3.082,0.731,-35.148,3.124,9.603,5.207,36.979,4.852,-8.621,-2.801,0.0,38.7,39.5,9.602,2.923,-2.513,-3.116,-2.962,-3.195,-3.236,27.156,0.0,257.64,,271.0,260.0,-2.845,2.99,-0.074,25.535
7539.0,3.082,0.731,-35.148,3.124,9.603,5.207,36.979,4.852,-8.621,-2.801,0.0,38.7,39.5,9.602,2.923,-2.507,-3.071,-3.015,-3.151,-3.236,27.156,0.0,260.64,,271.0,260.0,-2.947,2.992,-0.034,25.539
7539.5,3.082,0.731,-35.148,3.124,9.603,5.216,36.991,4.846,-8.574,-2.808,0.0,38.732,39.456,9.602,2.923,-2.667,-2.907,-2.942,-3.241,-3.237,27.159,0.0,260.64,,271.0,260.0,-2.936,2.993,-0.061,25.575
7540.0,3.082,0.731,-35.148,3.124,9.603,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.602,2.923,-2.515,-3.158,-3.009,-3.22,-3.237,27.159,0.0,260.64,,271.0,260.0,-2.939,2.995,-0.07,25.575
7540.5,3.082,0.731,-35.148,3.124,9.603,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.602,2.923,-2.68,-3.082,-3.047,-3.307,-3.237,27.159,0.0,260.64,,271.0,260.0,-2.976,2.996,-0.08,25.594
7541.0,2.606,0.651,-34.301,3.216,9.571,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.661,2.931,-2.785,-3.114,-3.087,-3.47,-3.237,27.159,0.0,260.14,,271.0,260.0,-3.029,2.997,-0.071,25.573
7541.5,2.606,0.651,-34.301,3.216,9.571,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.661,2.931,-2.694,-3.106,-3.201,-3.414,-3.237,27.159,0.0,260.14,,271.0,260.0,-3.114,2.991,-0.079,25.577
7542.0,2.606,0.651,-34.301,3.216,9.571,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.661,2.931,-2.85,-3.013,-3.232,-3.295,-3.237,27.159,0.0,262.24,,271.0,260.0,-3.104,2.985,-0.069,25.57
7542.5,2.606,0.651,-34.301,3.216,9.571,5.216,36.991,4.846,-8.574,-2.808,0.0,38.7,39.5,9.661,2.931,-2.651,-3.163,-3.182,-3.297,-3.237,27.159,0.0,262.24,,270.0,260.0,-3.097,2.978,-0.08,25.57
7543.0,2.606,0.651,-34.301,3.216,9.571,5.264,37.033,4.866,-8.55,-2.801,0.0,38.75,39.492,9.661,2.931,-2.837,-2.946,-3.107,-3.345,-3.232,27.16,0.0,262.34,,270.0,260.0,-3.073,2.972,-0.088,25.598
7543.5,2.606,0.651,-34.301,3.216,9.571,5.264,37.033,4.866,-8.55,-2.801,0.0,38.7,39.5,9.661,2.931,-2.757,-2.975,-3.026,-3.302,-3.232,27.16,0.0,262.34,,269.0,260.0,-3.059,2.966,-0.075,25.611
7544.0,3.041,0.729,-35.209,3.11,9.595,5.264,37.033,4.866,-8.55,-2.801,0.0,38.7,39.5,9.637,3.337,-2.736,-3.019,-3.145,-3.375,-3.232,27.16,0.0,262.34,,269.0,260.0,-3.015,2.96,-0.064,25.618
7544.5,3.041,0.729,-35.209,3.11,9.595,5.264,37.033,4.866,-8.55,-2.801,0.0,38.7,39.5,9.637,3.337,-2.762,-3.106,-3.132,-3.232,-3.232,27.16,0.0,262.34,,268.0,260.0,-3.069,2.962,-0.099,25.615
7545.0,3.041,0.729,-35.209,3.11,9.595,5.264,37.033,4.866,-8.55,-2.801,0.0,38.7,39.5,9.637,3.337,-2.946,-3.043,-3.303,-3.47,-3.232,27.16,0.0,260.34,,268.0,260.0,-3.058,2.963,-0.053,25.661
7545.5,3.041,0.729,-35.209,3.11,9.595,5.264,37.033,4.866,-8.55,-2.801,0.0,38.7,39.5,9.637,3.337,-2.699,-3.059,-3.192,-3.189,-3.232,27.16,0.0,260.34,,268.0,260.0,-3.19,2.964,-0.067,25.7
7546.0,3.041,0.729,-35.209,3.11,9.595,5.253,37.024,4.862,-8.544,-2.812,0.0,38.757,39.465,9.637,3.337,-2.728,-3.2,-3.153,-3.427,-3.245,27.148,0.0,260.44,,268.0,260.0,-3.035,2.966,-0.069,25.686
7546.5,3.041,0.729,-35.209,3.11,9.595,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.637,3.337,-2.618,-3.147,-3.074,-3.296,-3.245,27.148,0.0,260.44,,268.0,260.0,-3.127,2.967,-0.085,25.662
7547.0,3.041,0.729,-35.209,3.11,9.595,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.637,3.337,-2.806,-3.115,-3.146,-3.347,-3.245,27.148,0.0,260.34,,268.0,260.0,-3.033,2.968,-0.094,25.652
7547.5,3.023,0.718,-35.209,3.149,9.589,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.466,3.243,-2.902,-3.261,-3.186,-3.335,-3.245,27.148,0.0,260.34,,268.0,260.0,-3.103,2.969,-0.12,25.65
7548.0,3.023,0.718,-35.209,3.149,9.589,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.466,3.243,-2.802,-3.319,-3.193,-3.44,-3.245,27.148,0.0,260.64,,268.0,260.0,-3.171,2.97,-0.135,25.628
7548.5,3.023,0.718,-35.209,3.149,9.589,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.466,3.243,-2.782,-3.146,-3.169,-3.488,-3.245,27.148,0.0,260.64,,268.0,260.0,-3.189,2.971,-0.136,25.595
7549.0,3.023,0.718,-35.209,3.149,9.589,5.253,37.024,4.862,-8.544,-2.812,0.0,38.8,39.5,9.466,3.243,-2.838,-3.208,-3.221,-3.281,-3.245,27.148,0.0,259.44,,268.0,260.0,-3.146,2.972,-0.126,25.6
7549.5,3.023,0.718,-35.209,3.149,9.589,5.238,37.028,4.839,-8.513,-2.81,0.0,38.764,39.522,9.466,3.243,-2.658,-3.001,-3.1,-3.102,-3.234,27.145,0.0,259.44,,268.0,260.0,-3.137,2.973,-0.079,25.641
7550.0,3.023,0.718,-35.209,3.149,9.589,5.238,37.028,4.839,-8.513,-2.81,0.0,38.8,39.5,9.466,3.243,-2.78,-3.263,-3.147,-3.493,-3.234,27.145,0.0,259.74,,268.0,260.0,-2.965,2.973,-0.13,25.658
7550.5,3.285,0.837,-34.569,3.183,9.482,5.238,37.028,4.839,-8.513,-2.81,0.0,38.8,39.5,9.742,3.188,-2.623,-3.051,-2.968,-3.117,-3.234,27.145,0.0,259.74,,268.0,260.0,-3.171,2.974,-0.112,25.686
7551.0,3.285,0.837,-34.569,3.183,9.482,5.238,37.028,4.839,-8.513,-2.81,0.0,38.8,39.5,9.742,3.188,-2.561,-2.657,-2.859,-3.028,-3.234,27.145,0.0,259.44,,268.0,260.0,-2.94,2.979,-0.079,25.731
7551.5,3.285,0.837,-34.569,3.183,9.482,5.238,37.028,4.839,-8.513,-2.81,0.0,38.8,39.5,9.742,3.188,-2.577,-3.101,-3.041,-3.212,-3.234,27.145,0.0,259.44,,268.0,260.0,-2.776,2.984,-0.077,25.733
7552.0,3.285,0.837,-34.569,3.183,9.482,5.238,37.028,4.839,-8.513,-2.81,0.0,38.8,39.5,9.742,3.188,-2.579,-2.884,-2.88,-3.181,-3.234,27.145,0.0,259.54,,268.0,260.0,-2.983,2.989,-0.087,25.768
7552.5,3.285,0.837,-34.569,3.183,9.482,5.197,36.99,4.867,-8.512,-2.813,0.0,38.773,39.517,9.742,3.188,-2.52,-3.178,-3.058,-3.27,-3.242,27.142,0.0,259.54,,268.0,260.0,-2.881,2.994,-0.054,25.796
7553.0,3.285,0.837,-34.569,3.183,9.482,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.742,3.188,-2.522,-3.214,-2.977,-3.248,-3.242,27.142,0.0,259.84,,268.0,260.0,-3.006,2.999,-0.07,25.818
7553.5,3.285,0.837,-34.569,3.183,9.482,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.742,3.188,-2.611,-3.097,-2.91,-3.064,-3.242,27.142,0.0,259.84,,268.0,260.0,-2.99,3.004,-0.086,25.812
7554.0,3.102,0.755,-35.209,3.154,9.636,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.524,3.241,-2.618,-2.791,-2.876,-3.173,-3.242,27.142,0.0,259.94,,268.0,260.0,-2.92,3.008,-0.049,25.783
7554.5,3.102,0.755,-35.209,3.154,9.636,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.524,3.241,-2.769,-3.18,-3.129,-3.306,-3.242,27.142,0.0,259.94,,268.0,260.0,-2.864,3.01,-0.038,25.749
7555.0,3.102,0.755,-35.209,3.154,9.636,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.524,3.241,-2.649,-2.924,-2.976,-3.151,-3.242,27.142,0.0,259.64,,268.0,260.0,-3.096,3.011,-0.053,25.733
7555.5,3.102,0.755,-35.209,3.154,9.636,5.197,36.99,4.867,-8.512,-2.813,0.0,38.8,39.5,9.524,3.241,-2.436,-3.006,-2.921,-3.188,-3.242,27.142,0.0,259.64,,268.0,260.0,-2.925,3.013,-0.019,25.713
7556.0,3.102,0.755,-35.209,3.154,9.636,5.269,37.021,4.857,-8.479,-2.807,0.0,38.782,39.583,9.524,3.241,-2.69,-2.649,-2.903,-3.042,-3.244,27.131,0.0,259.74,,268.0,260.0,-2.888,3.014,-0.034,25.661
7556.5,3.102,0.755,-35.209,3.154,9.636,5.269,37.021,4.857,-8.479,-2.807,0.0,38.8,39.6,9.524,3.241,-2.549,-3.04,-3.032,-3.311,-3.244,27.131,0.0,259.74,,268.0,260.0,-2.821,3.016,-0.039,25.626
7557.0,2.781,0.748,-33.751,3.172,9.615,5.269,37.021,4.857,-8.479,-2.807,0.0,38.8,39.6,9.672,3.078,-2.789,-3.121,-3.276,-3.264,-3.244,27.131,0.0,259.84,,268.0,260.0,-2.983,3.017,-0.049,25.638
7557.5,2.781,0.748,-33.751,3.172,9.615,5.269,37.021,4.857,-8.479,-2.807,0.0,38.8,39.6,9.672,3.078,-2.662,-3.064,-3.024,-3.276,-3.244,27.131,0.0,259.84,,268.0,260.0,-3.113,3.013,-0.064,25.624
7558.0,2.781,0.748,-33.751,3.172,9.615,5.269,37.021,4.857,-8.479,-2.807,0.0,38.8,39.6,9.672,3.078,-2.558,-3.013,-2.972,-3.265,-3.244,27.131,0.0,259.74,,268.0,260.0,-3.007,3.009,-0.048,25.642
7558.5,2.781,0.748,-33.751,3.172,9.615,5.269,37.021,4.857,-8.479,-2.807,0.0,38.8,39.6,9.672,3.078,-2.535,-2.953,-2.988,-3.296,-3.244,27.131,0.0,259.74,,268.0,260.0,-2.952,3.006,-0.026,25.622
7559.0,2.781,0.748,-33.751,3.172,9.615,5.279,37.034,4.868,-8.453,-2.811,0.0,38.798,39.608,9.672,3.078,-2.61,-3.001,-3.031,-3.082,-3.226,27.137,0.0,259.44,,268.0,260.0,-2.943,3.002,0.005,25.611
7559.5,2.781,0.748,-33.751,3.172,9.615,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.672,3.078,-2.621,-2.835,-2.946,-3.127,-3.226,27.137,0.0,259.44,,268.0,260.0,-2.931,2.998,0.043,25.612
7560.0,3.306,0.866,-33.964,3.237,9.583,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.716,2.923,-2.504,-2.717,-2.788,-3.083,-3.226,27.137,0.0,259.34,,268.0,260.0,-2.882,2.995,0.013,25.637
7560.5,3.306,0.866,-33.964,3.237,9.583,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.716,2.923,-2.378,-3.061,-2.86,-3.268,-3.226,27.137,0.0,259.34,,268.0,260.0,-2.773,3.0,0.013,25.602
7561.0,3.306,0.866,-33.964,3.237,9.583,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.716,2.923,-2.5,-3.06,-2.88,-3.076,-3.226,27.137,0.0,259.24,,268.0,260.0,-2.892,3.005,0.029,25.601
7561.5,3.306,0.866,-33.964,3.237,9.583,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.716,2.923,-2.569,-2.734,-2.903,-3.164,-3.226,27.137,0.0,259.24,,268.0,260.0,-2.879,3.01,0.053,25.617
7562.0,3.306,0.866,-33.964,3.237,9.583,5.279,37.034,4.868,-8.453,-2.811,0.0,38.8,39.6,9.716,2.923,-2.41,-2.898,-2.818,-2.97,-3.226,27.137,0.0,259.34,,268.0,260.0,-2.842,3.015,0.042,25.607
7562.5,3.306,0.866,-33.964,3.237,9.583,5.293,37.035,4.847,-8.423,-2.806,0.0,38.809,39.586,9.716,2.923,-2.437,-2.989,-2.847,-3.037,-3.232,27.133,0.0,259.34,,268.0,260.0,-2.774,3.019,0.04,25.624
7563.0,3.306,0.866,-33.964,3.237,9.583,5.293,37.035,4.847,-8.423,-2.806,0.0,38.8,39.6,9.716,2.923,-2.531,-2.897,-2.889,-3.172,-3.232,27.133,0.0,259.74,,268.0,260.0,-2.827,3.024,0.036,25.625
7563.5,2.303,0.611,-33.542,3.21,9.61,5.293,37.035,4.847,-8.423,-2.806,0.0,38.8,39.6,9.821,3.07,-2.636,-3.229,-3.126,-3.272,-3.232,27.133,0.0,259.74,,268.0,260.0,-2.872,3.029,0.013,25.598
7564.0,2.303,0.611,-33.542,3.21,9.61,5.293,37.035,4.847,-8.423,-2.806,0.0,38.8,39.6,9.821,3.07,-2.712,-2.919,-3.06,-3.187,-3.232,27.133,0.0,259.74,,268.0,260.0,-3.066,3.017,-0.006,25.587
7564.5,2.303,0.611,-33.542,3.21,9.61,5.293,37.035,4.847,-8.423,-2.806,0.0,38.8,39.6,9.821,3.07,-2.791,-3.135,-3.123,-3.487,-3.232,27.133,0.0,259.74,,268.0,260.0,-2.97,3.005,-0.027,25.577
7565.0,2.303,0.611,-33.542,3.21,9.61,5.293,37.035,4.847,-8.423,-2.806,0.0,38.8,39.6,9.821,3.07,-2.738,-3.114,-3.25,-3.38,-3.232,27.133,0.0,259.44,,268.0,260.0,-3.134,2.994,-0.004,25.546
7565.5,2.303,0.611,-33.542,3.21,9.61,5.246,37.08,4.856,-8.384,-2.814,0.0,38.813,39.547,9.821,3.07,-2.584,-3.071,-3.129,-3.413,-3.244,27.13,0.0,259.44,,268.0,260.0,-3.12,2.982,-0.004,25.502
7566.0,2.303,0.611,-33.542,3.21,9.61,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.821,3.07,-2.563,-3.059,-3.061,-3.216,-3.244,27.13,0.0,259.54,,268.0,260.0,-3.049,2.971,0.013,25.414
7566.5,3.411,0.797,-35.209,3.162,9.648,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.624,3.084,-2.66,-2.712,-3.067,-3.082,-3.244,27.13,0.0,259.54,,268.0,260.0,-2.975,2.96,-0.003,25.351
7567.0,3.411,0.797,-35.209,3.162,9.648,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.624,3.084,-2.619,-2.967,-3.053,-3.221,-3.244,27.13,0.0,259.54,,268.0,260.0,-2.88,2.968,0.001,25.314
7567.5,3.411,0.797,-35.209,3.162,9.648,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.624,3.084,-2.751,-2.952,-3.014,-3.209,-3.244,27.13,0.0,259.54,,268.0,260.0,-2.965,2.975,-0.017,25.296
7568.0,3.411,0.797,-35.209,3.162,9.648,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.624,3.084,-2.69,-3.167,-3.179,-3.454,-3.244,27.13,0.0,259.84,,268.0,260.0,-2.981,2.982,-0.017,25.25
7568.5,3.411,0.797,-35.209,3.162,9.648,5.246,37.08,4.856,-8.384,-2.814,0.0,38.8,39.5,9.624,3.084,-2.745,-3.032,-3.124,-3.265,-3.244,27.13,0.0,259.84,,268.0,260.0,-3.123,2.989,-0.013,25.195
7569.0,3.411,0.797,-35.209,3.162,9.648,5.217,37.056,4.862,-8.381,-2.804,0.0,38.824,39.539,9.624,3.084,-2.825,-3.3,-3.228,-3.378,-3.249,27.127,0.0,259.34,,268.0,260.0,-3.042,2.996,-0.044,25.147
7569.5,3.411,0.797,-35.209,3.162,9.648,5.217,37.056,4.862,-8.381,-2.804,0.0,38.8,39.5,9.624,3.084,-2.889,-3.091,-3.194,-3.336,-3.249,27.127,0.0,259.34,,268.0,260.0,-3.183,3.003,-0.047,25.059
7570.0,2.365,0.537,-35.209,3.194,9.612,5.217,37.056,4.862,-8.381,-2.804,0.0,38.8,39.5,9.615,3.068,-3.005,-3.035,-3.35,-3.418,-3.249,27.127,0.0,259.24,,268.0,260.0,-3.128,3.009,-0.042,25.022
7570.5,2.365,0.537,-35.209,3.194,9.612,5.217,37.056,4.862,-8.381,-2.804,0.0,38.8,39.5,9.615,3.068,-2.772,-3.028,-3.207,-3.263,-3.249,27.127,0.0,259.24,,268.0,260.0,-3.202,2.999,-0.078,25.024
7571.0,2.365,0.537,-35.209,3.194,9.612,5.217,37.056,4.862,-8.381,-2.804,0.0,38.8,39.5,9.615,3.068,-2.781,-2.94,-3.16,-3.179,-3.249,27.127,0.0,259.14,,268.0,260.0,-3.068,2.988,-0.069,25.022
7571.5,2.365,0.537,-35.209,3.194,9.612,5.217,37.056,4.862,-8.381,-2.804,0.0,38.8,39.5,9.615,3.068,-2.728,-2.845,-3.104,-3.182,-3.249,27.127,0.0,259.14,,268.0,260.0,-3.015,2.978,-0.042,25.03
7572.0,2.365,0.537,-35.209,3.194,9.612,5.212,37.057,4.854,-8.378,-2.81,0.0,38.825,39.544,9.615,3.068,-2.708,-2.768,-3.069,-3.145,-3.25,27.115,0.0,259.34,,268.0,260.0,-2.965,2.968,-0.041,25.026
7572.5,2.365,0.537,-35.209,3.194,9.612,5.212,37.057,4.854,-8.378,-2.81,0.0,38.8,39.5,9.615,3.068,-2.577,-2.999,-3.14,-3.251,-3.25,27.115,0.0,259.34,,268.0,260.0,-2.922,2.958,-0.016,25.052
7573.0,3.226,0.84,-34.152,3.162,9.553,5.212,37.057,4.854,-8.378,-2.81,0.0,38.8,39.5,9.739,3.217,-2.591,-3.06,-3.158,-3.323,-3.25,27.115,0.0,259.54,,268.0,260.0,-2.991,2.949,-0.036,25.122
7573.5,3.226,0.84,-34.152,3.162,9.553,5.212,37.057,4.854,-8.378,-2.81,0.0,38.8,39.5,9.739,3.217,-2.805,-3.155,-3.456,-3.328,-3.25,27.115,0.0,259.54,,268.0,260.0,-3.033,2.953,-0.043,25.133
7574.0,3.226,0.84,-34.152,3.162,9.553,5.212,37.057,4.854,-8.378,-2.81,0.0,38.8,39.5,9.739,3.217,-2.951,-3.204,-3.307,-3.366,-3.25,27.115,0.0,259.54,,268.0,260.0,-3.186,2.958,-0.046,25.144
7574.5,3.226,0.84,-34.152,3.162,9.553,5.212,37.057,4.854,-8.378,-2.81,0.0,38.8,39.5,9.739,3.217,-2.722,-3.019,-3.141,-3.41,-3.25,27.115,0.0,259.54,,268.0,260.0,-3.207,2.962,-0.032,25.189
7575.0,3.226,0.84,-34.152,3.162,9.553,5.244,37.049,4.853,-8.352,-2.798,0.0,38.837,39.539,9.739,3.217,-2.719,-3.156,-3.178,-3.3,-3.242,27.124,0.0,259.54,,268.0,260.0,-3.073,2.966,-0.062,25.175
7575.5,3.226,0.84,-34.152,3.162,9.553,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.739,3.217,-2.871,-2.723,-3.041,-3.195,-3.242,27.124,0.0,259.54,,268.0,260.0,-3.088,2.971,-0.044,25.155
7576.0,3.226,0.84,-34.152,3.162,9.553,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.739,3.217,-2.699,-2.875,-3.049,-3.245,-3.242,27.124,0.0,259.54,,268.0,260.0,-2.957,2.975,-0.044,25.13
7576.5,3.186,0.784,-35.209,3.198,9.611,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.57,3.128,-2.582,-2.998,-3.055,-3.106,-3.242,27.124,0.0,259.54,,268.0,260.0,-2.967,2.979,-0.054,25.103
7577.0,3.186,0.784,-35.209,3.198,9.611,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.57,3.128,-2.705,-2.942,-3.055,-3.299,-3.242,27.124,0.0,260.04,,268.0,260.0,-2.935,2.982,-0.025,25.159
7577.5,3.186,0.784,-35.209,3.198,9.611,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.57,3.128,-2.53,-3.071,-3.055,-3.288,-3.242,27.124,0.0,260.04,,268.0,260.0,-3.0,2.986,-0.052,25.174
7578.0,3.186,0.784,-35.209,3.198,9.611,5.244,37.049,4.853,-8.352,-2.798,0.0,38.8,39.5,9.57,3.128,-2.784,-2.947,-3.251,-3.285,-3.242,27.124,0.0,260.14,,268.0,260.0,-2.986,2.989,-0.037,25.152
7578.5,3.186,0.784,-35.209,3.198,9.611,5.314,37.053,4.885,-8.316,-2.805,0.0,38.855,39.592,9.57,3.128,-2.764,-3.188,-3.214,-3.292,-3.242,27.135,0.0,260.14,,268.0,260.0,-3.067,2.992,-0.029,25.085
7579.0,3.186,0.784,-35.209,3.198,9.611,5.314,37.053,4.885,-8.316,-2.805,0.0,38.9,39.6,9.57,3.128,-2.575,-3.156,-3.154,-3.355,-3.242,27.135,0.0,260.44,,268.0,260.0,-3.114,2.995,-0.043,25.067
7579.5,3.331,0.795,-35.209,3.158,9.669,5.314,37.053,4.885,-8.316,-2.805,0.0,38.9,39.6,9.481,3.222,-2.733,-2.858,-3.014,-3.105,-3.242,27.135,0.0,260.44,,268.0,260.0,-3.06,2.999,-0.053,25.077
7580.0,3.331,0.795,-35.209,3.158,9.669,5.314,37.053,4.885,-8.316,-2.805,0.0,38.9,39.6,9.481,3.222,-2.936,-2.715,-3.234,-3.22,-3.242,27.135,0.0,260.24,,268.0,260.0,-2.927,3.004,-0.009,25.109
7580.5,3.331,0.795,-35.209,3.158,9.669,5.314,37.053,4.885,-8.316,-2.805,0.0,38.9,39.6,9.481,3.222,-2.672,-3.065,-3.189,-3.342,-3.242,27.135,0.0,260.24,,268.0,260.0,-3.026,3.009,-0.035,25.091
7581.0,3.331,0.795,-35.209,3.158,9.669,5.314,37.053,4.885,-8.316,-2.805,0.0,38.9,39.6,9.481,3.222,-2.832,-2.996,-3.174,-3.243,-3.242,27.135,0.0,259.84,,268.0,260.0,-3.067,3.015,-0.046,25.051
7581.5,3.331,0.795,-35.209,3.158,9.669,5.319,37.07,4.884,-8.297,-2.805,0.0,38.856,39.626,9.481,3.222,-2.475,-3.067,-3.035,-3.117,-3.243,27.129,0.0,259.84,,268.0,260.0,-3.061,3.02,-0.022,25.077
7582.0,3.331,0.795,-35.209,3.158,9.669,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.481,3.222,-2.592,-3.057,-2.938,-3.042,-3.243,27.129,0.0,259.94,,268.0,260.0,-2.923,3.025,-0.023,25.077
7582.5,3.331,0.795,-35.209,3.158,9.669,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.481,3.222,-2.674,-3.172,-3.08,-3.325,-3.243,27.129,0.0,259.94,,268.0,260.0,-2.907,3.03,-0.021,25.075
7583.0,2.763,0.742,-34.279,3.219,9.52,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.709,3.209,-2.609,-3.184,-3.135,-3.401,-3.243,27.129,0.0,259.94,,268.0,260.0,-3.063,3.035,-0.039,25.068
7583.5,2.763,0.742,-34.279,3.219,9.52,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.709,3.209,-2.822,-3.091,-3.254,-3.383,-3.243,27.129,0.0,259.94,,268.0,260.0,-3.082,3.03,-0.056,25.081
7584.0,2.763,0.742,-34.279,3.219,9.52,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.709,3.209,-2.963,-2.974,-3.417,-3.379,-3.243,27.129,0.0,260.14,,268.0,260.0,-3.137,3.026,-0.064,25.1
7584.5,2.763,0.742,-34.279,3.219,9.52,5.319,37.07,4.884,-8.297,-2.805,0.0,38.9,39.6,9.709,3.209,-3.006,-2.9,-3.267,-3.387,-3.243,27.129,0.0,260.14,,268.0,260.0,-3.183,3.022,-0.081,25.093
7585.0,2.763,0.742,-34.279,3.219,9.52,5.26,37.099,4.86,-8.264,-2.803,0.0,38.868,39.585,9.709,3.209,-2.952,-3.299,-3.49,-3.457,-3.234,27.132,0.0,259.84,,268.0,260.0,-3.14,3.017,-0.1,25.084
7585.5,2.763,0.742,-34.279,3.219,9.52,5.26,37.099,4.86,-8.264,-2.803,0.0,38.9,39.6,9.709,3.209,-3.077,-2.944,-3.319,-3.36,-3.234,27.132,0.0,259.84,,268.0,260.0,-3.299,3.013,-0.092,25.07
7586.0,2.961,0.696,-35.209,3.182,9.678,5.26,37.099,4.86,-8.264,-2.803,0.0,38.9,39.6,9.435,3.26,-2.889,-3.116,-3.386,-3.429,-3.234,27.132,0.0,259.74,,268.0,260.0,-3.175,3.009,-0.106,25.062
7586.5,2.961,0.696,-35.209,3.182,9.678,5.26,37.099,4.86,-8.264,-2.803,0.0,38.9,39.6,9.435,3.26,-2.941,-2.885,-3.296,-3.246,-3.234,27.132,0.0,259.74,,268.0,260.0,-3.205,3.008,-0.072,25.041
7587.0,2.961,0.696,-35.209,3.182,9.678,5.26,37.099,4.86,-8.264,-2.803,0.0,38.9,39.6,9.435,3.26,-2.752,-2.946,-3.265,-3.281,-3.234,27.132,0.0,259.94,,268.0,260.0,-3.092,3.008,-0.047,25.08
7587.5,2.961,0.696,-35.209,3.182,9.678,5.26,37.099,4.86,-8.264,-2.803,0.0,38.9,39.6,9.435,3.26,-2.734,-2.761,-3.112,-3.078,-3.234,27.132,0.0,259.94,,268.0,260.0,-3.061,3.007,-0.063,25.095
7588.0,2.961,0.696,-35.209,3.182,9.678,5.256,37.043,4.866,-8.291,-2.798,0.0,38.87,39.548,9.435,3.26,-2.602,-2.943,-3.015,-2.948,-3.24,27.132,0.0,259.84,,268.0,260.0,-2.921,3.006,-0.038,25.042
7588.5,2.961,0.696,-35.209,3.182,9.678,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.435,3.26,-2.559,-2.718,-2.973,-2.924,-3.24,27.132,0.0,259.84,,268.0,260.0,-2.877,3.005,0.011,25.019
7589.0,2.961,0.696,-35.209,3.182,9.678,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.435,3.26,-2.436,-2.764,-2.817,-2.727,-3.24,27.132,0.0,259.54,,268.0,260.0,-2.794,3.005,0.008,24.951
7589.5,3.235,0.862,-33.011,3.144,9.562,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.741,3.087,-2.43,-3.063,-2.851,-2.963,-3.24,27.132,0.0,259.54,,268.0,260.0,-2.686,3.004,-0.0,24.926
7590.0,3.235,0.862,-33.011,3.144,9.562,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.741,3.087,-2.494,-2.967,-2.834,-3.148,-3.24,27.132,0.0,259.44,,268.0,260.0,-2.827,3.008,-0.011,24.917
7590.5,3.235,0.862,-33.011,3.144,9.562,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.741,3.087,-2.525,-3.231,-2.951,-3.359,-3.24,27.132,0.0,259.44,,268.0,260.0,-2.861,3.011,-0.009,24.934
7591.0,3.235,0.862,-33.011,3.144,9.562,5.256,37.043,4.866,-8.291,-2.798,0.0,38.9,39.5,9.741,3.087,-2.588,-2.879,-2.842,-3.143,-3.24,27.132,0.0,259.04,,268.0,260.0,-3.017,3.015,-0.028,24.919
7591.5,3.235,0.862,-33.011,3.144,9.562,5.214,37.048,4.857,-8.247,-2.819,0.0,38.865,39.546,9.741,3.087,-2.524,-3.04,-2.94,-3.227,-3.256,27.13,0.0,259.04,,268.0,260.0,-2.863,3.019,-0.026,24.945
7592.0,3.235,0.862,-33.011,3.144,9.562,5.214,37.048,4.857,-8.247,-2.819,0.0,38.9,39.5,9.741,3.087,-2.598,-2.989,-3.11,-3.18,-3.256,27.13,0.0,259.14,,268.0,260.0,-2.933,3.022,-0.013,24.978
7592.5,2.167,0.601,-34.157,3.232,9.51,5.214,37.048,4.857,-8.247,-2.819,0.0,38.9,39.5,9.683,3.135,-2.782,-3.024,-3.094,-3.322,-3.256,27.13,0.0,259.14,,268.0,260.0,-2.969,3.026,-0.043,25.027
7593.0,2.167,0.601,-34.157,3.232,9.51,5.214,37.048,4.857,-8.247,-2.819,0.0,38.9,39.5,9.683,3.135,-2.829,-2.985,-3.152,-3.308,-3.256,27.13,0.0,259.04,,268.0,260.0,-3.056,3.012,-0.078,25.035
7593.5,2.167,0.601,-34.157,3.232,9.51,5.214,37.048,4.857,-8.247,-2.819,0.0,38.9,39.5,9.683,3.135,-2.82,-2.906,-3.109,-3.369,-3.256,27.13,0.0,259.04,,268.0,260.0,-3.069,2.998,-0.046,25.045
7594.0,2.167,0.601,-34.157,3.232,9.51,5.214,37.048,4.857,-8.247,-2.819,0.0,38.9,39.5,9.683,3.135,-2.637,-3.162,-3.129,-3.192,-3.256,27.13,0.0,259.44,,268.0,260.0,-3.051,2.984,-0.056,25.076
7594.5,2.167,0.601,-34.157,3.232,9.51,5.242,37.085,4.883,-8.209,-2.82,0.0,38.866,39.562,9.683,3.135,-2.742,-2.897,-3.086,-3.294,-3.259,27.127,0.0,259.44,,268.0,260.0,-3.03,2.971,-0.039,25.212
7595.0,2.167,0.601,-34.157,3.232,9.51,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.683,3.135,-2.758,-3.096,-3.149,-3.098,-3.259,27.127,0.0,259.34,,268.0,260.0,-3.005,2.958,-0.03,25.314
7595.5,2.167,0.601,-34.157,3.232,9.51,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.683,3.135,-2.698,-2.837,-3.038,-3.226,-3.259,27.127,0.0,259.34,,268.0,260.0,-3.025,2.945,-0.052,25.379
7596.0,3.242,0.804,-34.691,3.183,9.549,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.724,3.207,-2.69,-3.131,-3.028,-3.164,-3.259,27.127,0.0,259.04,,268.0,260.0,-2.95,2.932,-0.058,25.439
7596.5,3.242,0.804,-34.691,3.183,9.549,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.724,3.207,-2.595,-2.845,-2.928,-3.127,-3.259,27.127,0.0,259.04,,268.0,260.0,-3.003,2.937,-0.06,25.494
7597.0,3.242,0.804,-34.691,3.183,9.549,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.724,3.207,-2.542,-2.885,-2.999,-3.002,-3.259,27.127,0.0,259.64,,268.0,260.0,-2.874,2.942,-0.017,25.507
7597.5,3.242,0.804,-34.691,3.183,9.549,5.242,37.085,4.883,-8.209,-2.82,0.0,38.9,39.6,9.724,3.207,-2.617,-2.585,-2.83,-2.993,-3.259,27.127,0.0,259.64,,268.0,260.0,-2.857,2.947,0.016,25.527
7598.0,3.242,0.804,-34.691,3.183,9.549,5.256,37.05,4.892,-8.202,-2.812,0.0,38.879,39.553,9.724,3.207,-2.612,-2.994,-2.983,-3.216,-3.239,27.131,0.0,259.24,,268.0,260.0,-2.756,2.952,-0.017,25.686
7598.5,3.242,0.804,-34.691,3.183,9.549,5.256,37.05,4.892,-8.202,-2.812,0.0,38.9,39.6,9.724,3.207,-2.579,-3.028,-2.973,-3.303,-3.239,27.131,0.0,259.24,,268.0,260.0,-2.951,2.957,-0.005,25.703
7599.0,2.979,0.722,-34.843,3.177,9.605,5.256,37.05,4.892,-8.202,-2.812,0.0,38.9,39.6,9.662,2.966,-2.567,-3.042,-3.064,-3.121,-3.239,27.131,0.0,259.64,,268.0,260.0,-2.971,2.961,-0.034,25.711
7599.5,2.979,0.722,-34.843,3.177,9.605,5.256,37.05,4.892,-8.202,-2.812,0.0,38.9,39.6,9.662,2.966,-2.454,-3.067,-3.028,-3.341,-3.239,27.131,0.0,259.64,,268.0,260.0,-2.949,2.962,-0.015,25.688
7600.0,2.979,0.722,-34.843,3.177,9.605,5.256,37.05,4.892,-8.202,-2.812,0.0,38.9,39.6,9.662,2.966,-2.527,-3.151,-3.097,-3.287,-3.239,27.131,0.0,259.74,,268.0,260.0,-2.972,2.962,-0.045,25.665
7600.5,2.979,0.722,-34.843,3.177,9.605,5.256,37.05,4.892,-8.202,-2.812,0.0,38.9,39.6,9.662,2.966,-2.742,-2.835,-3.043,-3.183,-3.239,27.131,0.0,259.74,,268.0,260.0,-3.016,2.962,-0.031,25.639
7601.0,2.979,0.722,-34.843,3.177,9.605,5.292,37.087,4.874,-8.154,-2.807,0.0,38.893,39.549,9.662,2.966,-2.635,-2.901,-3.054,-3.282,-3.232,27.14,0.0,260.04,,268.0,260.0,-2.951,2.963,-0.013,25.66
7601.5,2.979,0.722,-34.843,3.177,9.605,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.662,2.966,-2.562,-2.86,-3.038,-2.975,-3.232,27.14,0.0,260.04,,268.0,260.0,-2.968,2.963,0.001,25.676
7602.0,2.833,0.724,-33.96,3.177,9.544,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.76,3.089,-2.67,-2.676,-2.947,-3.071,-3.232,27.14,0.0,258.94,,268.0,260.0,-2.859,2.963,0.02,25.693
7602.5,2.833,0.724,-33.96,3.177,9.544,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.76,3.089,-2.578,-2.853,-2.887,-3.001,-3.232,27.14,0.0,258.94,,269.0,260.0,-2.841,2.961,0.034,25.727
7603.0,2.833,0.724,-33.96,3.177,9.544,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.76,3.089,-2.533,-2.964,-2.88,-3.174,-3.232,27.14,0.0,259.44,,269.0,260.0,-2.83,2.959,0.034,25.741
7603.5,2.833,0.724,-33.96,3.177,9.544,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.76,3.089,-2.531,-2.868,-2.928,-2.964,-3.232,27.14,0.0,259.44,,269.0,260.0,-2.888,2.957,0.038,25.849
7604.0,2.833,0.724,-33.96,3.177,9.544,5.292,37.087,4.874,-8.154,-2.807,0.0,38.9,39.5,9.76,3.089,-2.495,-2.737,-2.847,-2.928,-3.232,27.14,0.0,258.54,,269.0,260.0,-2.823,2.955,0.026,25.734
7604.5,2.833,0.724,-33.96,3.177,9.544,5.252,37.058,4.851,-8.149,-2.819,0.0,38.887,39.559,9.76,3.089,-2.376,-2.821,-2.98,-2.955,-3.246,27.131,0.0,258.54,,270.0,260.0,-2.752,2.953,0.054,25.712
7605.0,2.833,0.724,-33.96,3.177,9.544,5.252,37.058,4.851,-8.149,-2.819,0.0,38.9,39.6,9.76,3.089,-2.541,-2.689,-2.852,-3.031,-3.246,27.131,0.0,259.84,,270.0,260.0,-2.783,2.951,0.06,25.69
7605.5,2.929,0.665,-35.209,3.132,9.648,5.252,37.058,4.851,-8.149,-2.819,0.0,38.9,39.6,9.598,3.202,-2.414,-3.014,-2.873,-3.201,-3.246,27.131,0.0,259.84,,270.0,260.0,-2.778,2.949,0.057,25.718
7606.0,2.929,0.665,-35.209,3.132,9.648,5.252,37.058,4.851,-8.149,-2.819,0.0,38.9,39.6,9.598,3.202,-2.735,-2.862,-3.065,-3.252,-3.246,27.131,0.0,258.34,,270.0,260.0,-2.875,2.948,0.044,25.737
7606.5,2.929,0.665,-35.209,3.132,9.648,5.252,37.058,4.851,-8.149,-2.819,0.0,38.9,39.6,9.598,3.202,-2.521,-2.974,-2.994,-3.168,-3.246,27.131,0.0,258.34,,271.0,260.0,-2.979,2.948,0.031,25.725
7607.0,2.929,0.665,-35.209,3.132,9.648,5.252,37.058,4.851,-8.149,-2.819,0.0,38.9,39.6,9.598,3.202,-2.659,-3.174,-3.268,-3.479,-3.246,27.131,0.0,260.64,,271.0,260.0,-2.914,2.948,-0.004,25.752
7607.5,2.929,0.665,-35.209,3.132,9.648,5.248,37.077,4.884,-8.122,-2.804,0.0,38.885,39.557,9.598,3.202,-2.873,-3.148,-3.252,-3.494,-3.245,27.133,0.0,260.64,,271.0,260.0,-3.145,2.947,-0.002,25.786
7608.0,2.929,0.665,-35.209,3.132,9.648,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.598,3.202,-3.09,-2.632,-3.257,-3.183,-3.245,27.133,0.0,259.64,,271.0,260.0,-3.192,2.947,0.045,25.838
7608.5,2.891,0.757,-33.68,3.266,9.57,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.742,3.003,-2.612,-3.004,-3.205,-3.319,-3.245,27.133,0.0,259.64,,271.0,260.0,-3.041,2.947,-0.006,25.843
7609.0,2.891,0.757,-33.68,3.266,9.57,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.742,3.003,-2.721,-3.068,-3.177,-3.238,-3.245,27.133,0.0,261.04,,271.0,260.0,-3.035,2.946,-0.01,25.86
7609.5,2.891,0.757,-33.68,3.266,9.57,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.742,3.003,-2.864,-2.74,-3.181,-3.227,-3.245,27.133,0.0,261.04,,270.0,260.0,-3.051,2.945,-0.005,25.851
7610.0,2.891,0.757,-33.68,3.266,9.57,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.742,3.003,-2.763,-2.912,-3.109,-3.254,-3.245,27.133,0.0,261.64,,270.0,260.0,-3.003,2.944,-0.013,25.851
7610.5,2.891,0.757,-33.68,3.266,9.57,5.248,37.077,4.884,-8.122,-2.804,0.0,38.9,39.6,9.742,3.003,-2.634,-2.966,-3.16,-3.231,-3.245,27.133,0.0,261.64,,269.0,260.0,-3.01,2.943,-0.01,25.853
7611.0,2.891,0.757,-33.68,3.266,9.57,5.238,37.093,4.864,-8.111,-2.81,0.0,38.89,39.594,9.742,3.003,-2.61,-3.01,-3.161,-3.354,-3.251,27.124,0.0,262.34,,269.0,260.0,-2.998,2.942,-0.005,25.852
7611.5,2.891,0.757,-33.68,3.266,9.57,5.238,37.093,4.864,-8.111,-2.81,0.0,38.9,39.6,9.742,3.003,-2.747,-3.055,-3.456,-3.317,-3.251,27.124,0.0,262.34,,268.0,260.0,-3.034,2.942,-0.005,25.834
7612.0,2.971,0.783,-34.146,3.154,9.587,5.238,37.093,4.864,-8.111,-2.81,0.0,38.9,39.6,9.609,3.121,-2.842,-3.103,-3.311,-3.266,-3.251,27.124,0.0,260.84,,268.0,260.0,-3.144,2.941,-0.004,25.754
7612.5,2.971,0.783,-34.146,3.154,9.587,5.238,37.093,4.864,-8.111,-2.81,0.0,38.9,39.6,9.609,3.121,-2.81,-2.694,-3.198,-3.1,-3.251,27.124,0.0,260.84,,268.0,260.0,-3.13,2.941,-0.001,25.64
7613.0,2.971,0.783,-34.146,3.154,9.587,5.238,37.093,4.864,-8.111,-2.81,0.0,38.9,39.6,9.609,3.121,-2.784,-2.893,-3.195,-3.276,-3.251,27.124,0.0,261.64,,268.0,260.0,-2.95,2.942,-0.001,25.541
7613.5,2.971,0.783,-34.146,3.154,9.587,5.238,37.093,4.864,-8.111,-2.81,0.0,38.9,39.6,9.609,3.121,-2.64,-2.713,-3.017,-3.078,-3.251,27.124,0.0,261.64,,267.0,260.0,-3.037,2.942,0.041,25.542
7614.0,2.971,0.783,-34.146,3.154,9.587,5.215,37.068,4.876,-8.107,-2.83,0.0,38.888,39.566,9.609,3.121,-2.377,-2.904,-3.005,-2.974,-3.258,27.12,0.0,257.84,,267.0,260.0,-2.862,2.943,0.028,25.566
7614.5,2.971,0.783,-34.146,3.154,9.587,5.215,37.068,4.876,-8.107,-2.83,0.0,38.9,39.6,9.609,3.121,-2.635,-2.965,-2.969,-3.043,-3.258,27.12,0.0,257.84,,268.0,260.0,-2.815,2.943,0.039,25.567
7615.0,2.572,0.656,-34.007,3.205,9.575,5.215,37.068,4.876,-8.107,-2.83,0.0,38.9,39.6,9.725,2.977,-2.494,-2.956,-2.998,-3.281,-3.258,27.12,0.0,259.14,,268.0,260.0,-2.903,2.944,0.012,25.553
7615.5,2.572,0.656,-34.007,3.205,9.575,5.215,37.068,4.876,-8.107,-2.83,0.0,38.9,39.6,9.725,2.977,-2.543,-3.011,-2.982,-3.069,-3.258,27.12,0.0,259.14,,268.0,260.0,-2.932,2.938,0.012,25.561
7616.0,2.572,0.656,-34.007,3.205,9.575,5.215,37.068,4.876,-8.107,-2.83,0.0,38.9,39.6,9.725,2.977,-2.63,-2.96,-2.99,-3.13,-3.258,27.12,0.0,257.74,,268.0,260.0,-2.901,2.932,0.045,25.57
7616.5,2.572,0.656,-34.007,3.205,9.575,5.215,37.068,4.876,-8.107,-2.83,0.0,38.9,39.6,9.725,2.977,-2.412,-2.981,-2.941,-3.257,-3.258,27.12,0.0,257.74,,269.0,260.0,-2.928,2.926,0.041,25.571
7617.0,2.572,0.656,-34.007,3.205,9.575,5.249,37.08,4.88,-8.065,-2.821,0.0,38.894,39.572,9.725,2.977,-2.535,-2.631,-2.903,-2.748,-3.25,27.128,0.0,259.24,,269.0,260.0,-2.898,2.92,0.034,25.546
7617.5,2.572,0.656,-34.007,3.205,9.575,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.725,2.977,-2.532,-2.883,-2.905,-3.165,-3.25,27.128,0.0,259.24,,269.0,260.0,-2.704,2.914,0.055,25.562
7618.0,2.572,0.656,-34.007,3.205,9.575,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.725,2.977,-2.51,-2.91,-2.988,-3.083,-3.25,27.128,0.0,256.64,,269.0,260.0,-2.871,2.909,0.064,25.625
7618.5,2.767,0.766,-33.607,3.18,9.543,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.738,3.126,-2.581,-2.936,-2.927,-3.057,-3.25,27.128,0.0,256.64,,270.0,260.0,-2.873,2.903,0.022,25.687
7619.0,2.767,0.766,-33.607,3.18,9.543,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.738,3.126,-2.675,-2.723,-2.9,-3.145,-3.25,27.128,0.0,258.84,,270.0,260.0,-2.875,2.901,0.04,25.683
7619.5,2.767,0.766,-33.607,3.18,9.543,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.738,3.126,-2.493,-3.037,-2.988,-3.125,-3.25,27.128,0.0,258.84,,271.0,260.0,-2.861,2.899,0.024,25.745
7620.0,2.767,0.766,-33.607,3.18,9.543,5.249,37.08,4.88,-8.065,-2.821,0.0,38.9,39.6,9.738,3.126,-2.606,-2.944,-2.96,-2.997,-3.25,27.128,0.0,258.94,,271.0,260.0,-2.911,2.896,0.055,25.734
7620.5,2.767,0.766,-33.607,3.18,9.543,5.266,37.097,4.864,-8.041,-2.799,0.0,38.897,39.594,9.738,3.126,-2.758,-2.656,-3.126,-3.113,-3.252,27.125,0.0,258.94,,272.0,260.0,-2.877,2.894,0.019,25.739
7621.0,2.767,0.766,-33.607,3.18,9.543,5.266,37.097,4.864,-8.041,-2.799,0.0,38.9,39.6,9.738,3.126,-2.611,-2.746,-2.914,-3.08,-3.252,27.125,0.0,260.64,,272.0,260.0,-2.913,2.892,0.02,25.753
7621.5,3.133,0.746,-35.165,3.113,9.569,5.266,37.097,4.864,-8.041,-2.799,0.0,38.9,39.6,9.682,3.206,-2.427,-2.866,-2.869,-2.997,-3.252,27.125,0.0,260.64,,272.0,260.0,-2.838,2.89,0.037,25.75
7622.0,3.133,0.746,-35.165,3.113,9.569,5.266,37.097,4.864,-8.041,-2.799,0.0,38.9,39.6,9.682,3.206,-2.333,-3.005,-2.892,-3.218,-3.252,27.125,0.0,259.14,,272.0,260.0,-2.79,2.894,0.041,25.745
7622.5,3.133,0.746,-35.165,3.113,9.569,5.266,37.097,4.864,-8.041,-2.799,0.0,38.9,39.6,9.682,3.206,-2.469,-2.88,-2.875,-2.939,-3.252,27.125,0.0,259.14,,272.0,260.0,-2.862,2.898,0.033,25.766
7623.0,3.133,0.746,-35.165,3.113,9.569,5.266,37.097,4.864,-8.041,-2.799,0.0,38.9,39.6,9.682,3.206,-2.487,-2.775,-2.817,-3.1,-3.252,27.125,0.0,263.04,,272.0,260.0,-2.791,2.902,0.039,25.697
7623.5,3.133,0.746,-35.165,3.113,9.569,5.287,37.072,4.904,-8.029,-2.814,0.0,38.897,39.617,9.682,3.206,-2.34,-2.988,-2.878,-3.235,-3.258,27.13,0.0,263.04,,271.0,260.0,-2.795,2.906,0.021,25.662
7624.0,3.133,0.746,-35.165,3.113,9.569,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.682,3.206,-2.449,-3.049,-3.048,-3.063,-3.258,27.13,0.0,262.14,,271.0,260.0,-2.86,2.909,0.06,25.65
7624.5,3.133,0.746,-35.165,3.113,9.569,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.682,3.206,-2.407,-2.765,-2.825,-2.899,-3.258,27.13,0.0,262.14,,270.0,260.0,-2.902,2.913,0.061,25.636
7625.0,2.441,0.588,-34.437,3.202,9.636,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.698,3.009,-2.345,-2.828,-2.816,-2.941,-3.258,27.13,0.0,263.34,,270.0,260.0,-2.724,2.917,0.054,25.627
7625.5,2.441,0.588,-34.437,3.202,9.636,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.698,3.009,-2.431,-2.778,-2.77,-3.053,-3.258,27.13,0.0,263.34,,269.0,260.0,-2.732,2.909,0.077,25.57
7626.0,2.441,0.588,-34.437,3.202,9.636,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.698,3.009,-2.436,-2.747,-2.866,-2.954,-3.258,27.13,0.0,261.14,,269.0,260.0,-2.758,2.901,0.089,25.566
7626.5,2.441,0.588,-34.437,3.202,9.636,5.287,37.072,4.904,-8.029,-2.814,0.0,38.9,39.6,9.698,3.009,-2.315,-3.005,-2.801,-2.925,-3.258,27.13,0.0,261.14,,268.0,260.0,-2.751,2.894,0.052,25.54
7627.0,2.441,0.588,-34.437,3.202,9.636,5.237,37.069,4.893,-8.034,-2.828,0.0,38.887,39.553,9.698,3.009,-2.401,-2.693,-2.708,-3.012,-3.259,27.125,0.0,262.34,,268.0,260.0,-2.761,2.886,0.085,25.492
7627.5,2.441,0.588,-34.437,3.202,9.636,5.237,37.069,4.893,-8.034,-2.828,0.0,38.9,39.6,9.698,3.009,-2.243,-2.81,-2.768,-3.082,-3.259,27.125,0.0,262.34,,267.0,260.0,-2.704,2.879,0.074,25.452
7628.0,2.897,0.663,-35.209,3.129,9.574,5.237,37.069,4.893,-8.034,-2.828,0.0,38.9,39.6,9.597,3.196,-2.365,-2.825,-2.736,-3.139,-3.259,27.125,0.0,260.84,,267.0,260.0,-2.726,2.872,0.074,25.39
7628.5,2.897,0.663,-35.209,3.129,9.574,5.237,37.069,4.893,-8.034,-2.828,0.0,38.9,39.6,9.597,3.196,-2.711,-2.803,-3.031,-3.235,-3.259,27.125,0.0,260.84,,267.0,260.0,-2.766,2.872,0.082,25.34
7629.0,2.897,0.663,-35.209,3.129,9.574,5.237,37.069,4.893,-8.034,-2.828,0.0,38.9,39.6,9.597,3.196,-2.512,-2.895,-3.07,-3.218,-3.259,27.125,0.0,262.84,,267.0,260.0,-2.945,2.873,0.085,25.327
7629.5,2.897,0.663,-35.209,3.129,9.574,5.237,37.069,4.893,-8.034,-2.828,0.0,38.9,39.6,9.597,3.196,-2.615,-2.973,-3.107,-3.018,-3.259,27.125,0.0,262.84,,266.0,260.0,-2.924,2.873,0.08,25.329
7630.0,2.897,0.663,-35.209,3.129,9.574,5.233,37.136,4.886,-7.966,-2.831,0.0,38.896,39.527,9.597,3.196,-2.624,-2.723,-2.934,-3.087,-3.266,27.125,0.0,257.14,,266.0,260.0,-2.928,2.873,0.067,25.329
7630.5,2.897,0.663,-35.209,3.129,9.574,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.597,3.196,-2.502,-2.845,-2.969,-3.138,-3.266,27.125,0.0,257.14,,267.0,260.0,-2.842,2.874,0.073,25.364
7631.0,2.75,0.754,-34.3,3.206,9.527,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.651,3.166,-2.522,-2.588,-2.857,-2.892,-3.266,27.125,0.0,259.14,,267.0,260.0,-2.864,2.874,0.09,25.355
7631.5,2.75,0.754,-34.3,3.206,9.527,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.651,3.166,-2.253,-2.69,-2.685,-2.724,-3.266,27.125,0.0,259.14,,267.0,260.0,-2.715,2.872,0.081,25.367
7632.0,2.75,0.754,-34.3,3.206,9.527,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.651,3.166,-2.327,-2.546,-2.622,-2.717,-3.266,27.125,0.0,258.64,,267.0,260.0,-2.588,2.87,0.129,25.381
7632.5,2.75,0.754,-34.3,3.206,9.527,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.651,3.166,-2.183,-2.268,-2.45,-2.63,-3.266,27.125,0.0,258.64,,268.0,260.0,-2.553,2.868,0.16,25.372
7633.0,2.75,0.754,-34.3,3.206,9.527,5.233,37.136,4.886,-7.966,-2.831,0.0,38.9,39.5,9.651,3.166,-2.08,-2.843,-2.49,-2.63,-3.266,27.125,0.0,258.74,,268.0,260.0,-2.383,2.866,0.123,25.378
7633.5,2.75,0.754,-34.3,3.206,9.527,5.201,37.043,4.864,-7.997,-2.817,0.0,38.898,39.539,9.651,3.166,-2.041,-2.786,-2.444,-2.878,-3.257,27.125,0.0,258.74,,269.0,260.0,-2.511,2.864,0.157,25.341
7634.0,2.75,0.754,-34.3,3.206,9.527,5.201,37.043,4.864,-7.997,-2.817,0.0,38.9,39.5,9.651,3.166,-2.173,-2.647,-2.491,-2.929,-3.257,27.125,0.0,258.44,,269.0,260.0,-2.537,2.862,0.145,25.348
7634.5,3.042,0.778,-34.843,3.132,9.588,5.201,37.043,4.864,-7.997,-2.817,0.0,38.9,39.5,9.656,3.279,-2.134,-2.828,-2.647,-2.743,-3.257,27.125,0.0,258.44,,270.0,260.0,-2.56,2.861,0.169,25.344
7635.0,3.042,0.778,-34.843,3.132,9.588,5.201,37.043,4.864,-7.997,-2.817,0.0,38.9,39.5,9.656,3.279,-2.295,-2.826,-2.742,-3.016,-3.257,27.125,0.0,258.94,,270.0,260.0,-2.588,2.864,0.168,25.298
7635.5,3.042,0.778,-34.843,3.132,9.588,5.201,37.043,4.864,-7.997,-2.817,0.0,38.9,39.5,9.656,3.279,-2.389,-2.971,-2.813,-2.981,-3.257,27.125,0.0,258.94,,271.0,260.0,-2.72,2.866,0.174,25.308
7636.0,3.042,0.778,-34.843,3.132,9.588,5.201,37.043,4.864,-7.997,-2.817,0.0,38.9,39.5,9.656,3.279,-2.474,-2.669,-2.685,-2.906,-3.257,27.125,0.0,260.34,,271.0,260.0,-2.788,2.869,0.156,25.346
7636.5,3.042,0.778,-34.843,3.132,9.588,5.22,37.113,4.912,-7.923,-2.815,0.0,38.889,39.53,9.656,3.279,-2.442,-2.844,-2.757,-2.934,-3.247,27.126,0.0,260.34,,271.0,260.0,-2.684,2.872,0.138,25.381
7637.0,3.042,0.778,-34.843,3.132,9.588,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.656,3.279,-2.41,-2.708,-2.726,-3.047,-3.247,27.126,0.0,260.84,,271.0,260.0,-2.744,2.875,0.143,25.386
7637.5,2.329,0.665,-33.674,3.104,9.559,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.715,3.15,-2.695,-2.762,-3.03,-3.177,-3.247,27.126,0.0,260.84,,271.0,260.0,-2.723,2.878,0.166,25.401
7638.0,2.329,0.665,-33.674,3.104,9.559,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.715,3.15,-2.563,-2.923,-3.105,-3.042,-3.247,27.126,0.0,260.04,,271.0,260.0,-2.916,2.869,0.14,25.427
7638.5,2.329,0.665,-33.674,3.104,9.559,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.715,3.15,-2.666,-2.775,-3.0,-3.118,-3.247,27.126,0.0,260.04,,271.0,260.0,-2.908,2.86,0.121,25.5
7639.0,2.329,0.665,-33.674,3.104,9.559,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.715,3.15,-2.557,-2.615,-2.862,-2.999,-3.247,27.126,0.0,262.44,,271.0,260.0,-2.89,2.851,0.123,25.488
