t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7639.5,2.329,0.665,-33.674,3.104,9.559,5.22,37.113,4.912,-7.923,-2.815,0.0,38.9,39.5,9.715,3.15,-2.427,-2.539,-2.727,-2.849,-3.247,27.126,0.0,262.44,,270.0,260.0,-2.758,2.843,0.109,25.453
7640.0,2.329,0.665,-33.674,3.104,9.559,5.236,37.127,4.902,-7.916,-2.832,0.0,38.886,39.566,9.715,3.15,-2.241,-2.722,-2.727,-2.797,-3.258,27.123,0.0,261.44,,270.0,260.0,-2.635,2.834,0.174,25.423
7640.5,2.329,0.665,-33.674,3.104,9.559,5.236,37.127,4.902,-7.916,-2.832,0.0,38.9,39.6,9.715,3.15,-2.349,-2.472,-2.716,-2.849,-3.258,27.123,0.0,261.44,,269.0,260.0,-2.622,2.826,0.148,25.35
7641.0,3.54,0.836,-35.209,3.084,9.612,5.236,37.127,4.902,-7.916,-2.832,0.0,38.9,39.6,9.653,3.278,-2.21,-2.829,-2.729,-2.872,-3.258,27.123,0.0,261.84,,269.0,260.0,-2.597,2.818,0.197,25.233
7641.5,3.54,0.836,-35.209,3.084,9.612,5.236,37.127,4.902,-7.916,-2.832,0.0,38.9,39.6,9.653,3.278,-2.1,-2.563,-2.56,-2.88,-3.258,27.123,0.0,261.84,,268.0,260.0,-2.66,2.83,0.158,25.23
7642.0,3.54,0.836,-35.209,3.084,9.612,5.236,37.127,4.902,-7.916,-2.832,0.0,38.9,39.6,9.653,3.278,-2.149,-2.681,-2.552,-2.807,-3.258,27.123,0.0,262.24,,268.0,260.0,-2.526,2.841,0.165,25.246
7642.5,3.54,0.836,-35.209,3.084,9.612,5.236,37.127,4.902,-7.916,-2.832,0.0,38.9,39.6,9.653,3.278,-2.177,-2.847,-2.581,-2.969,-3.258,27.123,0.0,262.24,,267.0,260.0,-2.547,2.853,0.162,25.196
7643.0,3.54,0.836,-35.209,3.084,9.612,5.227,37.074,4.873,-7.924,-2.81,0.0,38.876,39.517,9.653,3.278,-2.163,-2.856,-2.602,-2.951,-3.25,27.122,0.0,260.54,,267.0,260.0,-2.643,2.864,0.174,25.2
7643.5,3.54,0.836,-35.209,3.084,9.612,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.653,3.278,-2.267,-2.542,-2.553,-2.866,-3.25,27.122,0.0,260.54,,267.0,260.0,-2.643,2.875,0.164,25.214
7644.0,2.764,0.723,-33.878,3.19,9.504,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.704,2.95,-2.148,-2.737,-2.616,-2.838,-3.25,27.122,0.0,260.34,,267.0,260.0,-2.557,2.886,0.177,25.279
7644.5,2.764,0.723,-33.878,3.19,9.504,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.704,2.95,-2.095,-2.854,-2.689,-2.844,-3.25,27.122,0.0,260.34,,267.0,260.0,-2.585,2.884,0.21,25.199
7645.0,2.764,0.723,-33.878,3.19,9.504,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.704,2.95,-2.298,-2.479,-2.617,-2.828,-3.25,27.122,0.0,260.34,,267.0,260.0,-2.62,2.882,0.23,25.113
7645.5,2.764,0.723,-33.878,3.19,9.504,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.704,2.95,-2.214,-2.678,-2.698,-2.797,-3.25,27.122,0.0,260.34,,267.0,260.0,-2.556,2.88,0.193,25.011
7646.0,2.764,0.723,-33.878,3.19,9.504,5.227,37.074,4.873,-7.924,-2.81,0.0,38.9,39.5,9.704,2.95,-2.169,-2.404,-2.442,-2.655,-3.25,27.122,0.0,258.74,,267.0,260.0,-2.597,2.878,0.223,25.04
7646.5,2.764,0.723,-33.878,3.19,9.504,5.274,37.098,4.893,-7.887,-2.812,0.0,38.877,39.554,9.704,2.95,-2.167,-2.442,-2.479,-2.716,-3.24,27.133,0.0,258.74,,268.0,260.0,-2.417,2.876,0.249,25.107
7647.0,2.764,0.723,-33.878,3.19,9.504,5.274,37.098,4.893,-7.887,-2.812,0.0,38.9,39.6,9.704,2.95,-2.194,-2.558,-2.412,-2.72,-3.24,27.133,0.0,258.94,,268.0,260.0,-2.451,2.874,0.226,25.191
7647.5,3.173,0.795,-35.062,3.09,9.538,5.274,37.098,4.893,-7.887,-2.812,0.0,38.9,39.6,9.661,3.301,-1.954,-2.683,-2.442,-2.656,-3.24,27.133,0.0,258.94,,269.0,260.0,-2.471,2.873,0.232,25.242
7648.0,3.173,0.795,-35.062,3.09,9.538,5.274,37.098,4.893,-7.887,-2.812,0.0,38.9,39.6,9.661,3.301,-2.128,-2.37,-2.503,-2.694,-3.24,27.133,0.0,258.94,,269.0,260.0,-2.434,2.878,0.252,25.255
7648.5,3.173,0.795,-35.062,3.09,9.538,5.274,37.098,4.893,-7.887,-2.812,0.0,38.9,39.6,9.661,3.301,-2.059,-2.76,-2.499,-2.822,-3.24,27.133,0.0,258.94,,270.0,260.0,-2.424,2.882,0.252,25.344
7649.0,3.173,0.795,-35.062,3.09,9.538,5.274,37.098,4.893,-7.887,-2.812,0.0,38.9,39.6,9.661,3.301,-2.15,-2.468,-2.428,-2.753,-3.24,27.133,0.0,259.84,,270.0,260.0,-2.535,2.887,0.256,25.349
7649.5,3.173,0.795,-35.062,3.09,9.538,5.234,37.081,4.895,-7.872,-2.812,0.0,38.875,39.497,9.661,3.301,-2.177,-2.474,-2.511,-2.789,-3.237,27.134,0.0,259.84,,270.0,260.0,-2.45,2.892,0.249,25.365
7650.0,3.173,0.795,-35.062,3.09,9.538,5.234,37.081,4.895,-7.872,-2.812,0.0,38.9,39.5,9.661,3.301,-2.149,-2.587,-2.562,-2.869,-3.237,27.134,0.0,259.44,,270.0,260.0,-2.488,2.896,0.292,25.323
7650.5,2.518,0.63,-34.032,3.161,9.6,5.234,37.081,4.895,-7.872,-2.812,0.0,38.9,39.5,9.704,2.973,-2.165,-2.599,-2.481,-2.764,-3.237,27.134,0.0,259.44,,270.0,260.0,-2.542,2.901,0.265,25.264
7651.0,2.518,0.63,-34.032,3.161,9.6,5.234,37.081,4.895,-7.872,-2.812,0.0,38.9,39.5,9.704,2.973,-2.225,-2.688,-2.504,-2.725,-3.237,27.134,0.0,259.44,,270.0,260.0,-2.502,2.895,0.259,25.207
7651.5,2.518,0.63,-34.032,3.161,9.6,5.234,37.081,4.895,-7.872,-2.812,0.0,38.9,39.5,9.704,2.973,-2.236,-2.541,-2.497,-2.831,-3.237,27.134,0.0,259.44,,270.0,260.0,-2.535,2.889,0.269,25.152
7652.0,2.518,0.63,-34.032,3.161,9.6,5.234,37.081,4.895,-7.872,-2.812,0.0,38.9,39.5,9.704,2.973,-2.225,-2.697,-2.507,-2.768,-3.237,27.134,0.0,261.54,,270.0,260.0,-2.526,2.882,0.286,25.012
7652.5,2.518,0.63,-34.032,3.161,9.6,5.214,37.1,4.888,-7.841,-2.792,0.0,38.858,39.466,9.704,2.973,-2.202,-2.463,-2.478,-2.825,-3.236,27.14,0.0,261.54,,269.0,260.0,-2.549,2.876,0.278,24.933
7653.0,2.518,0.63,-34.032,3.161,9.6,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.704,2.973,-2.105,-2.347,-2.382,-2.615,-3.236,27.14,0.0,261.74,,269.0,260.0,-2.492,2.871,0.29,24.858
7653.5,2.518,0.63,-34.032,3.161,9.6,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.704,2.973,-1.936,-2.552,-2.353,-2.538,-3.236,27.14,0.0,261.74,,268.0,260.0,-2.362,2.865,0.311,24.77
7654.0,2.758,0.754,-34.032,3.222,9.539,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.664,3.07,-2.007,-2.289,-2.234,-2.528,-3.236,27.14,0.0,261.94,,268.0,260.0,-2.344,2.859,0.318,24.787
7654.5,2.758,0.754,-34.032,3.222,9.539,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.664,3.07,-1.835,-2.238,-2.164,-2.456,-3.236,27.14,0.0,261.94,,267.0,260.0,-2.265,2.857,0.354,24.753
7655.0,2.758,0.754,-34.032,3.222,9.539,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.664,3.07,-1.753,-2.584,-2.23,-2.439,-3.236,27.14,0.0,261.24,,267.0,260.0,-2.173,2.856,0.367,24.746
7655.5,2.758,0.754,-34.032,3.222,9.539,5.214,37.1,4.888,-7.841,-2.792,0.0,38.9,39.5,9.664,3.07,-1.801,-2.394,-2.085,-2.472,-3.236,27.14,0.0,261.24,,266.0,260.0,-2.252,2.854,0.399,24.787
7656.0,2.758,0.754,-34.032,3.222,9.539,5.201,37.049,4.868,-7.836,-2.8,0.0,38.855,39.453,9.664,3.07,-1.813,-2.299,-2.086,-2.517,-3.231,27.145,0.0,259.24,,266.0,260.0,-2.188,2.853,0.384,24.789
7656.5,2.758,0.754,-34.032,3.222,9.539,5.201,37.049,4.868,-7.836,-2.8,0.0,38.9,39.5,9.664,3.07,-2.027,-2.686,-2.437,-2.783,-3.231,27.145,0.0,259.24,,266.0,260.0,-2.179,2.851,0.414,24.799
7657.0,2.896,0.691,-35.209,3.108,9.685,5.201,37.049,4.868,-7.836,-2.8,0.0,38.9,39.5,9.637,3.174,-2.019,-2.719,-2.392,-2.594,-3.231,27.145,0.0,259.34,,266.0,260.0,-2.483,2.85,0.383,24.822
7657.5,2.896,0.691,-35.209,3.108,9.685,5.201,37.049,4.868,-7.836,-2.8,0.0,38.9,39.5,9.637,3.174,-2.037,-2.7,-2.622,-2.672,-3.231,27.145,0.0,259.34,,266.0,260.0,-2.431,2.85,0.362,24.835
7658.0,2.896,0.691,-35.209,3.108,9.685,5.201,37.049,4.868,-7.836,-2.8,0.0,38.9,39.5,9.637,3.174,-2.126,-2.367,-2.419,-2.619,-3.231,27.145,0.0,259.44,,266.0,260.0,-2.508,2.851,0.378,24.877
7658.5,2.896,0.691,-35.209,3.108,9.685,5.201,37.049,4.868,-7.836,-2.8,0.0,38.9,39.5,9.637,3.174,-2.145,-2.421,-2.431,-2.76,-3.231,27.145,0.0,259.44,,266.0,260.0,-2.383,2.852,0.384,24.886
7659.0,2.896,0.691,-35.209,3.108,9.685,5.253,37.11,4.889,-7.803,-2.816,0.0,38.837,39.422,9.637,3.174,-2.109,-2.421,-2.379,-2.701,-3.225,27.136,0.0,257.54,,266.0,260.0,-2.439,2.853,0.342,24.915
7659.5,2.896,0.691,-35.209,3.108,9.685,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.637,3.174,-2.077,-2.839,-2.533,-2.764,-3.225,27.136,0.0,257.54,,267.0,260.0,-2.403,2.853,0.371,24.844
7660.0,2.896,0.691,-35.209,3.108,9.685,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.637,3.174,-2.112,-2.232,-2.364,-2.571,-3.225,27.136,0.0,257.24,,267.0,260.0,-2.32,2.855,0.426,24.83
7660.5,3.224,0.778,-35.209,3.191,9.623,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.465,3.131,-1.943,-2.344,-2.247,-2.426,-3.225,27.136,0.0,257.24,,268.0,260.0,-2.32,2.855,0.375,24.742
7661.0,3.224,0.778,-35.209,3.191,9.623,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.465,3.131,-1.777,-2.424,-2.248,-2.518,-3.225,27.136,0.0,257.14,,268.0,260.0,-2.24,2.861,0.415,24.771
7661.5,3.224,0.778,-35.209,3.191,9.623,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.465,3.131,-1.845,-2.19,-2.153,-2.447,-3.225,27.136,0.0,257.14,,269.0,260.0,-2.242,2.867,0.432,24.779
7662.0,3.224,0.778,-35.209,3.191,9.623,5.253,37.11,4.889,-7.803,-2.816,0.0,38.8,39.4,9.465,3.131,-1.661,-2.362,-2.159,-2.304,-3.225,27.136,0.0,258.24,,269.0,260.0,-2.159,2.873,0.489,24.795
7662.5,3.224,0.778,-35.209,3.191,9.623,5.279,37.064,4.877,-7.792,-2.805,0.0,38.831,39.404,9.465,3.131,-1.772,-2.029,-2.065,-2.369,-3.223,27.143,0.0,258.24,,270.0,260.0,-2.121,2.878,0.478,24.82
7663.0,3.224,0.778,-35.209,3.191,9.623,5.279,37.064,4.877,-7.792,-2.805,0.0,38.8,39.4,9.465,3.131,-1.643,-2.467,-2.057,-2.253,-3.223,27.143,0.0,258.74,,270.0,260.0,-2.059,2.884,0.47,24.826
7663.5,3.043,0.717,-35.209,3.146,9.6,5.279,37.064,4.877,-7.792,-2.805,0.0,38.8,39.4,9.453,3.089,-1.513,-2.53,-1.996,-2.571,-3.223,27.143,0.0,258.74,,271.0,260.0,-2.105,2.89,0.52,24.884
7664.0,3.043,0.717,-35.209,3.146,9.6,5.279,37.064,4.877,-7.792,-2.805,0.0,38.8,39.4,9.453,3.089,-1.726,-2.319,-2.041,-2.427,-3.223,27.143,0.0,258.64,,271.0,260.0,-2.152,2.892,0.474,24.948
7664.5,3.043,0.717,-35.209,3.146,9.6,5.279,37.064,4.877,-7.792,-2.805,0.0,38.8,39.4,9.453,3.089,-1.752,-2.26,-2.007,-2.475,-3.223,27.143,0.0,258.64,,272.0,260.0,-2.128,2.895,0.454,24.975
7665.0,3.043,0.717,-35.209,3.146,9.6,5.279,37.064,4.877,-7.792,-2.805,0.0,38.8,39.4,9.453,3.089,-2.049,-2.211,-2.275,-2.541,-3.223,27.143,0.0,261.84,,272.0,260.0,-2.123,2.897,0.51,24.947
7665.5,3.043,0.717,-35.209,3.146,9.6,5.265,37.085,4.875,-7.749,-2.803,0.0,38.817,39.378,9.453,3.089,-1.884,-2.228,-2.082,-2.535,-3.232,27.14,0.0,261.84,,271.0,260.0,-2.269,2.899,0.48,24.94
7666.0,3.043,0.717,-35.209,3.146,9.6,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.453,3.089,-1.81,-2.692,-2.216,-2.791,-3.232,27.14,0.0,261.64,,271.0,260.0,-2.182,2.902,0.463,24.966
7666.5,3.043,0.717,-35.209,3.146,9.6,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.453,3.089,-1.889,-2.349,-2.18,-2.509,-3.232,27.14,0.0,261.64,,270.0,260.0,-2.377,2.904,0.471,25.013
7667.0,2.799,0.752,-34.13,3.208,9.525,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.723,3.169,-1.841,-2.331,-2.151,-2.577,-3.232,27.14,0.0,261.84,,270.0,260.0,-2.232,2.906,0.49,25.068
7667.5,2.799,0.752,-34.13,3.208,9.525,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.723,3.169,-1.951,-2.363,-2.29,-2.417,-3.232,27.14,0.0,261.84,,269.0,260.0,-2.225,2.905,0.511,25.161
7668.0,2.799,0.752,-34.13,3.208,9.525,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.723,3.169,-1.847,-2.242,-2.241,-2.505,-3.232,27.14,0.0,262.74,,269.0,260.0,-2.255,2.903,0.509,25.255
7668.5,2.799,0.752,-34.13,3.208,9.525,5.265,37.085,4.875,-7.749,-2.803,0.0,38.8,39.4,9.723,3.169,-1.881,-2.044,-2.163,-2.263,-3.232,27.14,0.0,262.74,,268.0,260.0,-2.209,2.901,0.562,25.297
7669.0,2.799,0.752,-34.13,3.208,9.525,5.249,37.104,4.872,-7.735,-2.794,0.0,38.799,39.367,9.723,3.169,-1.748,-2.214,-2.082,-2.206,-3.218,27.146,0.0,263.34,,268.0,260.0,-2.088,2.899,0.545,25.324
7669.5,2.799,0.752,-34.13,3.208,9.525,5.249,37.104,4.872,-7.735,-2.794,0.0,38.8,39.4,9.723,3.169,-1.7,-1.891,-1.925,-2.169,-3.218,27.146,0.0,263.34,,267.0,260.0,-2.063,2.898,0.591,25.312
7670.0,3.767,0.874,-35.209,3.126,9.658,5.249,37.104,4.872,-7.735,-2.794,0.0,38.8,39.4,9.565,3.073,-1.475,-2.317,-1.884,-2.099,-3.218,27.146,0.0,263.04,,267.0,260.0,-1.921,2.896,0.616,25.276
7670.5,3.767,0.874,-35.209,3.126,9.658,5.249,37.104,4.872,-7.735,-2.794,0.0,38.8,39.4,9.565,3.073,-1.574,-2.011,-1.807,-2.303,-3.218,27.146,0.0,263.04,,266.0,260.0,-1.944,2.91,0.626,25.261
7671.0,3.767,0.874,-35.209,3.126,9.658,5.249,37.104,4.872,-7.735,-2.794,0.0,38.8,39.4,9.565,3.073,-1.575,-2.022,-1.808,-2.24,-3.218,27.146,0.0,263.04,,266.0,260.0,-1.924,2.925,0.623,25.113
7671.5,3.767,0.874,-35.209,3.126,9.658,5.249,37.104,4.872,-7.735,-2.794,0.0,38.8,39.4,9.565,3.073,-1.443,-2.332,-1.954,-2.204,-3.218,27.146,0.0,263.04,,265.0,260.0,-1.911,2.938,0.637,24.889
7672.0,3.767,0.874,-35.209,3.126,9.658,5.215,37.045,4.881,-7.732,-2.801,0.0,38.787,39.354,9.565,3.073,-1.617,-2.369,-1.884,-2.179,-3.22,27.148,0.0,259.04,,265.0,260.0,-1.983,2.952,0.633,24.749
7672.5,3.767,0.874,-35.209,3.126,9.658,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.565,3.073,-1.485,-2.279,-1.775,-2.255,-3.22,27.148,0.0,259.04,,265.0,260.0,-2.012,2.965,0.624,24.724
7673.0,2.498,0.603,-35.209,3.127,9.589,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.688,3.244,-1.556,-2.523,-1.851,-2.382,-3.22,27.148,0.0,258.84,,265.0,260.0,-1.948,2.978,0.613,24.667
7673.5,2.498,0.603,-35.209,3.127,9.589,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.688,3.244,-1.5,-2.104,-1.778,-2.253,-3.22,27.148,0.0,258.84,,266.0,260.0,-2.078,2.971,0.61,24.658
7674.0,2.498,0.603,-35.209,3.127,9.589,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.688,3.244,-1.625,-2.393,-1.959,-2.557,-3.22,27.148,0.0,259.14,,266.0,260.0,-1.909,2.963,0.622,24.697
7674.5,2.498,0.603,-35.209,3.127,9.589,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.688,3.244,-1.653,-2.322,-1.89,-2.174,-3.22,27.148,0.0,259.14,,266.0,260.0,-2.133,2.955,0.594,24.811
7675.0,2.498,0.603,-35.209,3.127,9.589,5.215,37.045,4.881,-7.732,-2.801,0.0,38.8,39.4,9.688,3.244,-1.484,-1.839,-1.72,-2.143,-3.22,27.148,0.0,257.14,,266.0,260.0,-2.01,2.948,0.661,24.884
7675.5,2.498,0.603,-35.209,3.127,9.589,5.198,37.086,4.891,-7.704,-2.789,0.0,38.772,39.312,9.688,3.244,-1.245,-1.935,-1.599,-1.913,-3.218,27.148,0.0,257.14,,267.0,260.0,-1.796,2.94,0.707,24.94
7676.0,2.498,0.603,-35.209,3.127,9.589,5.198,37.086,4.891,-7.704,-2.789,0.0,38.8,39.3,9.688,3.244,-1.266,-1.791,-1.491,-1.971,-3.218,27.148,0.0,256.94,,267.0,260.0,-1.673,2.933,0.709,25.036
7676.5,2.761,0.747,-33.223,3.189,9.442,5.198,37.086,4.891,-7.704,-2.789,0.0,38.8,39.3,9.889,3.083,-1.151,-2.298,-1.557,-2.063,-3.218,27.148,0.0,256.94,,268.0,260.0,-1.63,2.926,0.686,25.043
7677.0,2.761,0.747,-33.223,3.189,9.442,5.198,37.086,4.891,-7.704,-2.789,0.0,38.8,39.3,9.889,3.083,-1.273,-2.097,-1.497,-2.031,-3.218,27.148,0.0,257.24,,268.0,260.0,-1.767,2.923,0.706,25.083
7677.5,2.761,0.747,-33.223,3.189,9.442,5.198,37.086,4.891,-7.704,-2.789,0.0,38.8,39.3,9.889,3.083,-1.323,-2.155,-1.629,-2.117,-3.218,27.148,0.0,257.24,,269.0,260.0,-1.725,2.921,0.732,25.079
7678.0,2.761,0.747,-33.223,3.189,9.442,5.198,37.086,4.891,-7.704,-2.789,0.0,38.8,39.3,9.889,3.083,-1.229,-2.269,-1.597,-2.332,-3.218,27.148,0.0,259.04,,269.0,260.0,-1.806,2.918,0.702,25.154
7678.5,2.761,0.747,-33.223,3.189,9.442,5.224,37.05,4.891,-7.679,-2.79,0.0,38.763,39.351,9.889,3.083,-1.26,-2.202,-1.626,-2.111,-3.209,27.149,0.0,259.04,,269.0,260.0,-1.857,2.915,0.701,25.181
7679.0,2.761,0.747,-33.223,3.189,9.442,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.889,3.083,-1.3,-1.943,-1.542,-2.117,-3.209,27.149,0.0,259.24,,269.0,260.0,-1.8,2.913,0.738,25.204
7679.5,3.284,0.812,-34.483,3.138,9.556,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.712,3.185,-1.113,-2.198,-1.482,-2.001,-3.209,27.149,0.0,259.24,,269.0,260.0,-1.725,2.91,0.732,25.221
7680.0,3.284,0.812,-34.483,3.138,9.556,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.712,3.185,-1.259,-2.157,-1.684,-2.137,-3.209,27.149,0.0,259.04,,269.0,260.0,-1.698,2.916,0.707,25.207
7680.5,3.284,0.812,-34.483,3.138,9.556,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.712,3.185,-1.423,-1.957,-1.614,-2.175,-3.209,27.149,0.0,259.04,,269.0,260.0,-1.81,2.922,0.753,25.235
7681.0,3.284,0.812,-34.483,3.138,9.556,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.712,3.185,-1.201,-1.945,-1.588,-1.941,-3.209,27.149,0.0,261.44,,269.0,260.0,-1.792,2.928,0.798,25.256
7681.5,3.284,0.812,-34.483,3.138,9.556,5.224,37.05,4.891,-7.679,-2.79,0.0,38.8,39.4,9.712,3.185,-1.409,-1.782,-1.681,-2.043,-3.209,27.149,0.0,261.44,,268.0,260.0,-1.669,2.934,0.826,25.226
7682.0,3.284,0.812,-34.483,3.138,9.556,5.294,37.069,4.872,-7.653,-2.776,0.0,38.751,39.273,9.712,3.185,-1.154,-2.142,-1.606,-2.134,-3.209,27.146,0.0,260.74,,268.0,260.0,-1.729,2.94,0.775,25.223
7682.5,3.284,0.812,-34.483,3.138,9.556,5.294,37.069,4.872,-7.653,-2.776,0.0,38.8,39.3,9.712,3.185,-1.261,-1.896,-1.54,-2.071,-3.209,27.146,0.0,260.74,,268.0,260.0,-1.759,2.946,0.778,25.264
7683.0,2.884,0.734,-34.283,3.122,9.533,5.294,37.069,4.872,-7.653,-2.776,0.0,38.8,39.3,9.751,3.189,-1.27,-1.771,-1.47,-1.892,-3.209,27.146,0.0,260.44,,268.0,260.0,-1.692,2.951,0.76,25.286
7683.5,2.884,0.734,-34.283,3.122,9.533,5.294,37.069,4.872,-7.653,-2.776,0.0,38.8,39.3,9.751,3.189,-1.125,-1.918,-1.454,-2.045,-3.209,27.146,0.0,260.44,,268.0,260.0,-1.601,2.95,0.809,25.282
7684.0,2.884,0.734,-34.283,3.122,9.533,5.294,37.069,4.872,-7.653,-2.776,0.0,38.8,39.3,9.751,3.189,-1.169,-1.982,-1.456,-1.872,-3.209,27.146,0.0,260.34,,268.0,260.0,-1.635,2.949,0.834,25.316
7684.5,2.884,0.734,-34.283,3.122,9.533,5.294,37.069,4.872,-7.653,-2.776,0.0,38.8,39.3,9.751,3.189,-1.21,-1.748,-1.422,-1.985,-3.209,27.146,0.0,260.34,,268.0,260.0,-1.62,2.948,0.813,25.291
7685.0,2.884,0.734,-34.283,3.122,9.533,5.291,37.055,4.902,-7.627,-2.775,0.0,38.737,39.234,9.751,3.189,-1.093,-2.043,-1.445,-2.123,-3.203,27.148,0.0,260.04,,268.0,260.0,-1.591,2.947,0.834,25.316
7685.5,2.884,0.734,-34.283,3.122,9.533,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.751,3.189,-1.327,-1.991,-1.678,-2.144,-3.203,27.148,0.0,260.04,,268.0,260.0,-1.676,2.946,0.834,25.472
7686.0,2.721,0.744,-33.81,3.156,9.559,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.774,3.231,-1.516,-1.971,-1.761,-2.223,-3.203,27.148,0.0,259.94,,268.0,260.0,-1.785,2.945,0.854,25.619
7686.5,2.721,0.744,-33.81,3.156,9.559,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.774,3.231,-1.322,-2.169,-1.754,-2.179,-3.203,27.148,0.0,259.94,,268.0,260.0,-1.868,2.941,0.825,25.726
7687.0,2.721,0.744,-33.81,3.156,9.559,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.774,3.231,-1.161,-2.045,-1.606,-2.027,-3.203,27.148,0.0,259.34,,268.0,260.0,-1.856,2.937,0.841,25.858
7687.5,2.721,0.744,-33.81,3.156,9.559,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.774,3.231,-1.343,-1.49,-1.443,-1.874,-3.203,27.148,0.0,259.34,,268.0,260.0,-1.71,2.934,0.846,25.871
7688.0,2.721,0.744,-33.81,3.156,9.559,5.291,37.055,4.902,-7.627,-2.775,0.0,38.7,39.2,9.774,3.231,-1.346,-2.202,-1.674,-2.223,-3.203,27.148,0.0,259.14,,268.0,260.0,-1.538,2.93,0.816,25.853
7688.5,2.721,0.744,-33.81,3.156,9.559,5.281,37.067,4.904,-7.613,-2.782,0.0,38.723,39.202,9.774,3.231,-1.052,-2.023,-1.415,-1.763,-3.199,27.143,0.0,259.14,,268.0,260.0,-1.861,2.927,0.944,25.819
7689.0,2.721,0.744,-33.81,3.156,9.559,5.281,37.067,4.904,-7.613,-2.782,0.0,38.7,39.2,9.774,3.231,-0.975,-1.882,-1.345,-1.822,-3.199,27.143,0.0,259.24,,268.0,260.0,-1.563,2.924,0.907,25.736
7689.5,3.589,0.862,-35.209,3.146,9.64,5.281,37.067,4.904,-7.613,-2.782,0.0,38.7,39.2,9.523,3.22,-1.02,-1.948,-1.327,-1.964,-3.199,27.143,0.0,259.24,,268.0,260.0,-1.506,2.92,0.903,25.687
7690.0,3.589,0.862,-35.209,3.146,9.64,5.281,37.067,4.904,-7.613,-2.782,0.0,38.7,39.2,9.523,3.22,-0.945,-2.059,-1.29,-1.695,-3.199,27.143,0.0,259.34,,268.0,260.0,-1.565,2.931,0.888,25.667
7690.5,3.589,0.862,-35.209,3.146,9.64,5.281,37.067,4.904,-7.613,-2.782,0.0,38.7,39.2,9.523,3.22,-1.03,-1.908,-1.257,-1.798,-3.199,27.143,0.0,259.34,,268.0,260.0,-1.497,2.942,0.902,25.633
7691.0,3.589,0.862,-35.209,3.146,9.64,5.281,37.067,4.904,-7.613,-2.782,0.0,38.7,39.2,9.523,3.22,-1.235,-2.146,-1.529,-1.924,-3.199,27.143,0.0,259.74,,268.0,260.0,-1.498,2.953,0.907,25.57
7691.5,3.589,0.862,-35.209,3.146,9.64,5.268,37.056,4.884,-7.59,-2.779,0.0,38.701,39.19,9.523,3.22,-1.103,-1.805,-1.35,-1.886,-3.197,27.148,0.0,259.74,,268.0,260.0,-1.708,2.963,0.898,25.525
7692.0,3.589,0.862,-35.209,3.146,9.64,5.268,37.056,4.884,-7.59,-2.779,0.0,38.7,39.2,9.523,3.22,-0.97,-2.055,-1.352,-2.124,-3.197,27.148,0.0,259.74,,268.0,260.0,-1.536,2.973,0.891,25.511
7692.5,2.427,0.617,-35.074,3.194,9.563,5.268,37.056,4.884,-7.59,-2.779,0.0,38.7,39.2,9.624,3.222,-1.031,-1.949,-1.32,-1.87,-3.197,27.148,0.0,259.74,,268.0,260.0,-1.625,2.983,0.892,25.446
7693.0,2.427,0.617,-35.074,3.194,9.563,5.268,37.056,4.884,-7.59,-2.779,0.0,38.7,39.2,9.624,3.222,-1.014,-1.929,-1.271,-2.039,-3.197,27.148,0.0,259.44,,268.0,260.0,-1.543,2.974,0.916,25.371
7693.5,2.427,0.617,-35.074,3.194,9.563,5.268,37.056,4.884,-7.59,-2.779,0.0,38.7,39.2,9.624,3.222,-0.918,-1.967,-1.198,-1.601,-3.197,27.148,0.0,259.44,,268.0,260.0,-1.563,2.965,0.882,25.308
7694.0,2.427,0.617,-35.074,3.194,9.563,5.268,37.056,4.884,-7.59,-2.779,0.0,38.7,39.2,9.624,3.222,-0.857,-1.48,-1.121,-1.704,-3.197,27.148,0.0,259.24,,268.0,260.0,-1.421,2.956,0.977,25.164
7694.5,2.427,0.617,-35.074,3.194,9.563,5.261,37.047,4.907,-7.56,-2.768,0.0,38.694,39.218,9.624,3.222,-0.683,-1.736,-1.107,-1.682,-3.18,27.152,0.0,259.24,,268.0,260.0,-1.291,2.948,1.01,25.044
7695.0,2.427,0.617,-35.074,3.194,9.563,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.624,3.222,-0.753,-1.402,-0.91,-1.46,-3.18,27.152,0.0,259.44,,268.0,260.0,-1.302,2.939,1.01,24.877
7695.5,2.427,0.617,-35.074,3.194,9.563,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.624,3.222,-0.539,-1.811,-0.864,-1.379,-3.18,27.152,0.0,259.44,,268.0,260.0,-1.131,2.931,1.065,24.836
7696.0,3.053,0.779,-33.948,3.178,9.64,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.767,3.041,-0.501,-1.485,-0.781,-1.436,-3.18,27.152,0.0,259.44,,268.0,260.0,-1.148,2.923,1.084,24.806
7696.5,3.053,0.779,-33.948,3.178,9.64,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.767,3.041,-0.553,-1.411,-0.805,-1.582,-3.18,27.152,0.0,259.44,,268.0,260.0,-1.051,2.925,1.137,24.799
7697.0,3.053,0.779,-33.948,3.178,9.64,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.767,3.041,-0.709,-1.591,-1.023,-1.712,-3.18,27.152,0.0,259.14,,268.0,260.0,-1.088,2.927,1.165,24.8
7697.5,3.053,0.779,-33.948,3.178,9.64,5.261,37.047,4.907,-7.56,-2.768,0.0,38.7,39.2,9.767,3.041,-0.658,-1.694,-1.071,-1.543,-3.18,27.152,0.0,259.14,,268.0,260.0,-1.259,2.929,1.195,24.81
7698.0,3.053,0.779,-33.948,3.178,9.64,5.244,37.054,4.903,-7.527,-2.75,0.0,38.682,39.24,9.767,3.041,-0.739,-1.439,-0.916,-1.63,-3.18,27.151,0.0,259.14,,268.0,260.0,-1.241,2.931,1.17,24.768
7698.5,3.053,0.779,-33.948,3.178,9.64,5.244,37.054,4.903,-7.527,-2.75,0.0,38.7,39.2,9.767,3.041,-0.613,-1.772,-0.955,-1.468,-3.18,27.151,0.0,259.14,,268.0,260.0,-1.181,2.933,1.178,24.749
7699.0,3.096,0.725,-35.209,3.102,9.659,5.244,37.054,4.903,-7.527,-2.75,0.0,38.7,39.2,9.481,3.151,-0.612,-1.557,-0.872,-1.634,-3.18,27.151,0.0,259.24,,268.0,260.0,-1.202,2.935,1.255,24.798
7699.5,3.096,0.725,-35.209,3.102,9.659,5.244,37.054,4.903,-7.527,-2.75,0.0,38.7,39.2,9.481,3.151,-0.609,-1.843,-0.961,-1.592,-3.18,27.151,0.0,259.24,,268.0,260.0,-1.169,2.938,1.205,24.799
7700.0,3.096,0.725,-35.209,3.102,9.659,5.244,37.054,4.903,-7.527,-2.75,0.0,38.7,39.2,9.481,3.151,-0.65,-1.662,-0.882,-1.744,-3.18,27.151,0.0,258.94,,268.0,260.0,-1.251,2.94,1.21,24.822
7700.5,3.096,0.725,-35.209,3.102,9.659,5.244,37.054,4.903,-7.527,-2.75,0.0,38.7,39.2,9.481,3.151,-0.832,-1.511,-1.001,-1.662,-3.18,27.151,0.0,258.94,,269.0,260.0,-1.235,2.943,1.231,24.879
7701.0,3.096,0.725,-35.209,3.102,9.659,5.239,37.078,4.903,-7.49,-2.757,0.0,38.676,39.248,9.481,3.151,-0.538,-1.719,-0.903,-1.478,-3.181,27.16,0.0,258.64,,269.0,260.0,-1.252,2.945,1.22,24.85
7701.5,3.096,0.725,-35.209,3.102,9.659,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.481,3.151,-0.621,-1.503,-0.829,-1.611,-3.181,27.16,0.0,258.64,,270.0,260.0,-1.16,2.948,1.203,24.861
7702.0,3.096,0.725,-35.209,3.102,9.659,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.481,3.151,-0.392,-1.53,-0.769,-1.246,-3.181,27.16,0.0,258.94,,270.0,260.0,-1.141,2.95,1.262,24.867
7702.5,3.317,0.781,-35.209,3.157,9.615,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.578,3.131,-0.481,-1.272,-0.68,-1.309,-3.181,27.16,0.0,258.94,,271.0,260.0,-0.984,2.959,1.291,24.886
7703.0,3.317,0.781,-35.209,3.157,9.615,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.578,3.131,-0.453,-1.235,-0.615,-1.356,-3.181,27.16,0.0,258.84,,271.0,260.0,-0.935,2.959,1.325,24.85
7703.5,3.317,0.781,-35.209,3.157,9.615,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.578,3.131,-0.286,-1.418,-0.672,-1.192,-3.181,27.16,0.0,258.84,,272.0,260.0,-0.915,2.964,1.348,24.839
7704.0,3.317,0.781,-35.209,3.157,9.615,5.239,37.078,4.903,-7.49,-2.757,0.0,38.7,39.2,9.578,3.131,-0.333,-1.085,-0.534,-1.18,-3.181,27.16,0.0,260.94,,272.0,260.0,-0.892,2.97,1.401,24.851
7704.5,3.317,0.781,-35.209,3.157,9.615,5.302,37.037,4.912,-7.494,-2.764,0.0,38.658,39.188,9.578,3.131,-0.102,-1.399,-0.484,-1.072,-3.177,27.154,0.0,260.94,,272.0,260.0,-0.783,2.976,1.394,24.876
7705.0,3.317,0.781,-35.209,3.157,9.615,5.302,37.037,4.912,-7.494,-2.764,0.0,38.7,39.2,9.578,3.131,-0.174,-1.187,-0.466,-1.236,-3.177,27.154,0.0,260.84,,272.0,260.0,-0.764,2.982,1.44,24.913
7705.5,2.707,0.735,-34.231,3.168,9.542,5.302,37.037,4.912,-7.494,-2.764,0.0,38.7,39.2,9.656,3.131,-0.099,-1.308,-0.466,-1.115,-3.177,27.154,0.0,260.84,,272.0,260.0,-0.766,2.987,1.403,24.917
7706.0,2.707,0.735,-34.231,3.168,9.542,5.302,37.037,4.912,-7.494,-2.764,0.0,38.7,39.2,9.656,3.131,-0.202,-1.528,-0.415,-1.082,-3.177,27.154,0.0,260.94,,272.0,260.0,-0.747,2.982,1.409,24.941
7706.5,2.707,0.735,-34.231,3.168,9.542,5.302,37.037,4.912,-7.494,-2.764,0.0,38.7,39.2,9.656,3.131,-0.219,-1.428,-0.5,-1.268,-3.177,27.154,0.0,260.94,,272.0,260.0,-0.807,2.978,1.443,25.008
7707.0,2.707,0.735,-34.231,3.168,9.542,5.302,37.037,4.912,-7.494,-2.764,0.0,38.7,39.2,9.656,3.131,-0.269,-1.036,-0.431,-1.151,-3.177,27.154,0.0,262.94,,272.0,260.0,-0.854,2.974,1.44,24.986
7707.5,2.707,0.735,-34.231,3.168,9.542,5.257,37.051,4.911,-7.428,-2.767,0.0,38.655,39.139,9.656,3.131,-0.504,-1.441,-0.659,-1.445,-3.185,27.152,0.0,262.94,,271.0,260.0,-0.722,2.969,1.434,25.025
7708.0,2.707,0.735,-34.231,3.168,9.542,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.656,3.131,-0.219,-1.391,-0.507,-1.036,-3.185,27.152,0.0,263.04,,271.0,260.0,-1.012,2.965,1.43,25.093
7708.5,2.707,0.735,-34.231,3.168,9.542,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.656,3.131,-0.279,-0.818,-0.47,-1.009,-3.185,27.152,0.0,263.04,,270.0,260.0,-0.788,2.961,1.502,25.15
7709.0,3.185,0.731,-35.209,3.083,9.537,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.65,3.204,-0.074,-1.345,-0.465,-1.11,-3.185,27.152,0.0,263.14,,270.0,260.0,-0.644,2.956,1.516,25.224
7709.5,3.185,0.731,-35.209,3.083,9.537,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.65,3.204,-0.229,-1.088,-0.471,-1.159,-3.185,27.152,0.0,263.14,,269.0,260.0,-0.748,2.96,1.519,25.203
7710.0,3.185,0.731,-35.209,3.083,9.537,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.65,3.204,-0.151,-0.901,-0.256,-0.633,-3.185,27.152,0.0,261.84,,269.0,260.0,-0.737,2.964,1.544,25.19
7710.5,3.185,0.731,-35.209,3.083,9.537,5.257,37.051,4.911,-7.428,-2.767,0.0,38.7,39.1,9.65,3.204,0.127,-0.936,-0.144,-0.552,-3.185,27.152,0.0,261.84,,268.0,260.0,-0.485,2.968,1.491,25.147
7711.0,3.185,0.731,-35.209,3.083,9.537,5.242,37.031,4.91,-7.419,-2.754,0.0,38.635,39.093,9.65,3.204,0.049,-1.343,-0.207,-1.047,-3.194,27.15,0.0,261.84,,268.0,260.0,-0.376,2.971,1.556,25.06
7711.5,3.185,0.731,-35.209,3.083,9.537,5.242,37.031,4.91,-7.419,-2.754,0.0,38.6,39.1,9.65,3.204,-0.141,-1.228,-0.358,-1.072,-3.194,27.15,0.0,261.84,,267.0,260.0,-0.637,2.975,1.58,24.934
7712.0,2.453,0.635,-33.898,3.153,9.558,5.242,37.031,4.91,-7.419,-2.754,0.0,38.6,39.1,9.731,2.941,-0.086,-1.117,-0.3,-0.961,-3.194,27.15,0.0,262.14,,267.0,260.0,-0.7,2.978,1.543,24.843
7712.5,2.453,0.635,-33.898,3.153,9.558,5.242,37.031,4.91,-7.419,-2.754,0.0,38.6,39.1,9.731,2.941,0.081,-1.192,-0.258,-1.027,-3.194,27.15,0.0,262.14,,266.0,260.0,-0.616,2.969,1.595,24.794
7713.0,2.453,0.635,-33.898,3.153,9.558,5.242,37.031,4.91,-7.419,-2.754,0.0,38.6,39.1,9.731,2.941,-0.062,-1.314,-0.512,-1.371,-3.194,27.15,0.0,262.04,,266.0,260.0,-0.599,2.961,1.593,24.763
7713.5,2.453,0.635,-33.898,3.153,9.558,5.242,37.031,4.91,-7.419,-2.754,0.0,38.6,39.1,9.731,2.941,-0.358,-1.296,-0.539,-1.178,-3.194,27.15,0.0,262.04,,265.0,260.0,-0.815,2.953,1.58,24.747
7714.0,2.453,0.635,-33.898,3.153,9.558,5.209,37.066,4.899,-7.392,-2.785,0.0,38.623,39.106,9.731,2.941,-0.209,-1.006,-0.385,-1.118,-3.201,27.148,0.0,258.24,,265.0,260.0,-0.843,2.944,1.608,24.755
7714.5,2.453,0.635,-33.898,3.153,9.558,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.731,2.941,-0.081,-1.31,-0.497,-0.919,-3.201,27.148,0.0,258.24,,266.0,260.0,-0.679,2.936,1.571,24.775
7715.0,2.453,0.635,-33.898,3.153,9.558,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.731,2.941,-0.066,-1.017,-0.265,-0.692,-3.201,27.148,0.0,258.54,,266.0,260.0,-0.702,2.928,1.596,24.816
7715.5,3.332,0.78,-35.209,3.126,9.617,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.674,3.239,0.027,-0.795,-0.188,-0.877,-3.201,27.148,0.0,258.54,,267.0,260.0,-0.51,2.921,1.671,24.826
7716.0,3.332,0.78,-35.209,3.126,9.617,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.674,3.239,0.314,-1.054,-0.124,-0.673,-3.201,27.148,0.0,258.34,,267.0,260.0,-0.458,2.927,1.729,24.84
7716.5,3.332,0.78,-35.209,3.126,9.617,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.674,3.239,0.125,-0.586,-0.069,-0.726,-3.201,27.148,0.0,258.34,,268.0,260.0,-0.384,2.934,1.698,24.848
7717.0,3.332,0.78,-35.209,3.126,9.617,5.209,37.066,4.899,-7.392,-2.785,0.0,38.6,39.1,9.674,3.239,0.285,-1.107,-0.066,-0.667,-3.201,27.148,0.0,257.34,,268.0,260.0,-0.314,2.941,1.74,24.862
7717.5,3.332,0.78,-35.209,3.126,9.617,5.275,37.0,4.923,-7.385,-2.757,0.0,38.608,39.101,9.674,3.239,0.397,-1.035,0.02,-0.639,-3.195,27.15,0.0,257.34,,269.0,260.0,-0.389,2.947,1.763,24.858
7718.0,3.332,0.78,-35.209,3.126,9.617,5.275,37.0,4.923,-7.385,-2.757,0.0,38.6,39.1,9.674,3.239,0.211,-0.57,-0.004,-0.693,-3.195,27.15,0.0,257.44,,269.0,260.0,-0.314,2.953,1.793,24.872
7718.5,3.109,0.762,-35.182,3.085,9.615,5.275,37.0,4.923,-7.385,-2.757,0.0,38.6,39.1,9.686,3.23,0.322,-0.941,0.003,-0.556,-3.195,27.15,0.0,257.44,,270.0,260.0,-0.264,2.96,1.802,24.891
7719.0,3.109,0.762,-35.182,3.085,9.615,5.275,37.0,4.923,-7.385,-2.757,0.0,38.6,39.1,9.686,3.23,0.14,-0.737,-0.013,-0.738,-3.195,27.15,0.0,257.44,,270.0,260.0,-0.293,2.962,1.826,24.963
7719.5,3.109,0.762,-35.182,3.085,9.615,5.275,37.0,4.923,-7.385,-2.757,0.0,38.6,39.1,9.686,3.23,0.362,-0.888,-0.022,-0.599,-3.195,27.15,0.0,257.44,,271.0,260.0,-0.337,2.967,1.805,24.939
7720.0,3.109,0.762,-35.182,3.085,9.615,5.275,37.0,4.923,-7.385,-2.757,0.0,38.6,39.1,9.686,3.23,0.248,-0.939,0.043,-0.846,-3.195,27.15,0.0,260.34,,271.0,260.0,-0.287,2.967,1.827,24.968
7720.5,3.109,0.762,-35.182,3.085,9.615,5.272,37.036,4.914,-7.329,-2.755,0.0,38.616,39.115,9.686,3.23,0.365,-0.731,0.096,-0.638,-3.178,27.149,0.0,260.34,,271.0,260.0,-0.373,2.969,1.818,24.947
7721.0,3.109,0.762,-35.182,3.085,9.615,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.686,3.23,0.416,-0.888,0.04,-0.739,-3.178,27.149,0.0,260.64,,271.0,260.0,-0.227,2.971,1.838,24.936
7721.5,3.112,0.744,-35.209,3.128,9.728,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.524,3.086,0.259,-0.837,0.055,-0.595,-3.178,27.149,0.0,260.64,,271.0,260.0,-0.293,2.974,1.847,24.94
7722.0,3.112,0.744,-35.209,3.128,9.728,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.524,3.086,0.179,-0.97,-0.009,-0.898,-3.178,27.149,0.0,260.74,,271.0,260.0,-0.28,2.976,1.836,25.0
7722.5,3.112,0.744,-35.209,3.128,9.728,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.524,3.086,0.321,-0.961,0.005,-0.629,-3.178,27.149,0.0,260.74,,271.0,260.0,-0.424,2.978,1.871,24.955
7723.0,3.112,0.744,-35.209,3.128,9.728,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.524,3.086,0.252,-0.683,0.017,-0.748,-3.178,27.149,0.0,262.54,,271.0,260.0,-0.316,2.98,1.861,24.798
7723.5,3.112,0.744,-35.209,3.128,9.728,5.272,37.036,4.914,-7.329,-2.755,0.0,38.6,39.1,9.524,3.086,0.356,-1.034,-0.005,-0.798,-3.178,27.149,0.0,262.54,,270.0,260.0,-0.29,2.983,1.849,24.84
7724.0,3.112,0.744,-35.209,3.128,9.728,5.268,37.039,4.93,-7.312,-2.763,0.0,38.606,39.145,9.524,3.086,0.334,-1.023,0.003,-0.778,-3.175,27.158,0.0,262.44,,270.0,260.0,-0.37,2.985,1.85,24.832
7724.5,3.112,0.744,-35.209,3.128,9.728,5.268,37.039,4.93,-7.312,-2.763,0.0,38.6,39.1,9.524,3.086,0.164,-0.832,-0.049,-0.807,-3.175,27.158,0.0,262.44,,269.0,260.0,-0.366,2.987,1.904,24.856
7725.0,2.823,0.729,-33.764,3.142,9.614,5.268,37.039,4.93,-7.312,-2.763,0.0,38.6,39.1,9.796,3.035,0.419,-0.924,0.049,-0.668,-3.175,27.158,0.0,262.34,,269.0,260.0,-0.381,2.989,1.924,24.879
7725.5,2.823,0.729,-33.764,3.142,9.614,5.268,37.039,4.93,-7.312,-2.763,0.0,38.6,39.1,9.796,3.035,0.367,-0.537,0.157,-0.498,-3.175,27.158,0.0,262.34,,268.0,260.0,-0.281,2.986,1.896,24.912
7726.0,2.823,0.729,-33.764,3.142,9.614,5.268,37.039,4.93,-7.312,-2.763,0.0,38.6,39.1,9.796,3.035,0.257,-0.724,0.016,-0.722,-3.175,27.158,0.0,262.04,,268.0,260.0,-0.128,2.983,1.927,24.92
7726.5,2.823,0.729,-33.764,3.142,9.614,5.268,37.039,4.93,-7.312,-2.763,0.0,38.6,39.1,9.796,3.035,0.294,-0.651,-0.054,-0.55,-3.175,27.158,0.0,262.04,,267.0,260.0,-0.293,2.981,1.928,24.93
7727.0,2.823,0.729,-33.764,3.142,9.614,5.262,37.048,4.922,-7.26,-2.759,0.0,38.606,39.215,9.796,3.035,0.275,-0.494,0.137,-0.528,-3.165,27.164,0.0,260.54,,267.0,260.0,-0.24,2.978,1.975,24.938
7727.5,2.823,0.729,-33.764,3.142,9.614,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.796,3.035,0.457,-0.737,0.063,-0.757,-3.165,27.164,0.0,260.54,,267.0,260.0,-0.152,2.976,1.975,24.969
7728.0,3.312,0.742,-35.209,3.078,9.661,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.608,3.143,0.252,-0.605,0.066,-0.735,-3.165,27.164,0.0,260.14,,267.0,260.0,-0.244,2.973,1.989,24.948
7728.5,3.312,0.742,-35.209,3.078,9.661,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.608,3.143,0.256,-0.822,-0.012,-0.563,-3.165,27.164,0.0,260.14,,267.0,260.0,-0.255,2.979,1.96,24.978
7729.0,3.312,0.742,-35.209,3.078,9.661,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.608,3.143,0.27,-0.792,0.072,-0.726,-3.165,27.164,0.0,259.94,,267.0,260.0,-0.285,2.984,1.935,24.953
7729.5,3.312,0.742,-35.209,3.078,9.661,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.608,3.143,0.516,-0.937,0.017,-0.633,-3.165,27.164,0.0,259.94,,267.0,260.0,-0.294,2.99,1.949,24.968
7730.0,3.312,0.742,-35.209,3.078,9.661,5.262,37.048,4.922,-7.26,-2.759,0.0,38.6,39.2,9.608,3.143,0.26,-0.448,0.108,-0.484,-3.165,27.164,0.0,257.94,,267.0,260.0,-0.259,2.995,2.012,24.999
7730.5,3.312,0.742,-35.209,3.078,9.661,5.256,37.055,4.936,-7.243,-2.717,0.0,38.608,39.17,9.608,3.143,0.49,-0.753,0.126,-0.426,-3.141,27.17,0.0,257.94,,268.0,260.0,-0.141,3.0,1.994,25.008
7731.0,3.312,0.742,-35.209,3.078,9.661,5.256,37.055,4.936,-7.243,-2.717,0.0,38.6,39.2,9.608,3.143,0.502,-0.63,0.254,-0.569,-3.141,27.17,0.0,258.14,,268.0,260.0,-0.141,3.005,2.01,25.003
7731.5,2.856,0.707,-35.209,3.153,9.621,5.256,37.055,4.936,-7.243,-2.717,0.0,38.6,39.2,9.571,3.035,0.375,-0.313,0.258,-0.38,-3.141,27.17,0.0,258.14,,269.0,260.0,-0.111,3.01,2.064,24.889
7732.0,2.856,0.707,-35.209,3.153,9.621,5.256,37.055,4.936,-7.243,-2.717,0.0,38.6,39.2,9.571,3.035,0.648,-0.799,0.303,-0.377,-3.141,27.17,0.0,258.14,,269.0,260.0,-0.015,3.008,2.011,24.634
7732.5,2.856,0.707,-35.209,3.153,9.621,5.256,37.055,4.936,-7.243,-2.717,0.0,38.6,39.2,9.571,3.035,0.673,-0.668,0.326,-0.369,-3.141,27.17,0.0,258.14,,270.0,260.0,-0.056,3.005,2.042,24.502
7733.0,2.856,0.707,-35.209,3.153,9.621,5.256,37.055,4.936,-7.243,-2.717,0.0,38.6,39.2,9.571,3.035,0.599,-0.399,0.247,-0.443,-3.141,27.17,0.0,258.94,,270.0,260.0,-0.009,3.003,2.069,24.401
7733.5,2.856,0.707,-35.209,3.153,9.621,5.244,37.012,4.933,-7.236,-2.732,0.0,38.609,39.109,9.571,3.035,0.657,-0.737,0.287,-0.501,-3.148,27.182,0.0,258.94,,271.0,260.0,0.001,3.0,2.084,24.385
7734.0,2.856,0.707,-35.209,3.153,9.621,5.244,37.012,4.933,-7.236,-2.732,0.0,38.6,39.1,9.571,3.035,0.468,-0.544,0.369,-0.227,-3.148,27.182,0.0,259.44,,271.0,260.0,-0.073,2.998,2.044,24.345
7734.5,2.119,0.602,-33.022,3.146,9.582,5.244,37.012,4.933,-7.236,-2.732,0.0,38.6,39.1,9.781,3.137,0.681,-0.93,0.22,-0.856,-3.148,27.182,0.0,259.44,,271.0,260.0,0.017,2.996,2.048,24.414
7735.0,2.119,0.602,-33.022,3.146,9.582,5.244,37.012,4.933,-7.236,-2.732,0.0,38.6,39.1,9.781,3.137,0.302,-0.491,0.099,-0.577,-3.148,27.182,0.0,259.14,,271.0,260.0,-0.221,2.981,2.03,24.456
7735.5,2.119,0.602,-33.022,3.146,9.582,5.244,37.012,4.933,-7.236,-2.732,0.0,38.6,39.1,9.781,3.137,0.502,-0.878,0.103,-0.695,-3.148,27.182,0.0,259.14,,271.0,260.0,-0.167,2.967,2.024,24.475
7736.0,2.119,0.602,-33.022,3.146,9.582,5.244,37.012,4.933,-7.236,-2.732,0.0,38.6,39.1,9.781,3.137,0.503,-0.758,0.19,-0.453,-3.148,27.182,0.0,261.74,,271.0,260.0,-0.242,2.953,2.038,24.52
7736.5,2.119,0.602,-33.022,3.146,9.582,5.246,37.058,4.929,-7.186,-2.729,0.0,38.604,39.166,9.781,3.137,0.565,-0.57,0.313,-0.534,-3.141,27.179,0.0,261.74,,270.0,260.0,-0.13,2.94,2.014,24.566
7737.0,2.119,0.602,-33.022,3.146,9.582,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.781,3.137,0.474,-0.705,0.181,-0.575,-3.141,27.179,0.0,262.24,,270.0,260.0,-0.057,2.926,2.055,24.588
7737.5,2.119,0.602,-33.022,3.146,9.582,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.781,3.137,0.444,-0.507,0.226,-0.546,-3.141,27.179,0.0,262.24,,269.0,260.0,-0.156,2.913,2.076,24.635
7738.0,2.708,0.724,-33.252,3.159,9.418,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.873,3.088,0.598,-0.66,0.299,-0.392,-3.141,27.179,0.0,262.34,,269.0,260.0,-0.096,2.9,2.207,24.672
7738.5,2.708,0.724,-33.252,3.159,9.418,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.873,3.088,0.741,-0.743,0.414,-0.449,-3.141,27.179,0.0,262.34,,268.0,260.0,-0.039,2.897,2.073,24.691
7739.0,2.708,0.724,-33.252,3.159,9.418,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.873,3.088,0.663,-0.405,0.326,-0.408,-3.141,27.179,0.0,260.04,,268.0,260.0,-0.009,2.894,2.106,24.737
7739.5,2.708,0.724,-33.252,3.159,9.418,5.246,37.058,4.929,-7.186,-2.729,0.0,38.6,39.2,9.873,3.088,0.527,-0.484,0.299,-0.262,-3.141,27.179,0.0,260.04,,268.0,260.0,0.044,2.891,2.164,24.792
7740.0,2.708,0.724,-33.252,3.159,9.418,5.256,37.038,4.924,-7.158,-2.737,0.0,38.611,39.141,9.873,3.088,0.626,-0.062,0.482,-0.192,-3.156,27.178,0.0,259.74,,268.0,260.0,0.02,2.888,2.167,24.856
7740.5,2.708,0.724,-33.252,3.159,9.418,5.256,37.038,4.924,-7.158,-2.737,0.0,38.6,39.1,9.873,3.088,0.811,-0.624,0.494,-0.3,-3.156,27.178,0.0,259.74,,268.0,260.0,0.213,2.885,2.148,24.876
7741.0,3.2,0.781,-34.619,3.13,9.527,5.256,37.038,4.924,-7.158,-2.737,0.0,38.6,39.1,9.752,3.163,0.789,-0.242,0.545,-0.262,-3.156,27.178,0.0,260.14,,268.0,260.0,0.095,2.882,2.238,24.884
7741.5,3.2,0.781,-34.619,3.13,9.527,5.256,37.038,4.924,-7.158,-2.737,0.0,38.6,39.1,9.752,3.163,0.877,-0.386,0.498,-0.41,-3.156,27.178,0.0,260.14,,268.0,260.0,0.207,2.887,2.181,24.855
7742.0,3.2,0.781,-34.619,3.13,9.527,5.256,37.038,4.924,-7.158,-2.737,0.0,38.6,39.1,9.752,3.163,0.648,-0.385,0.48,-0.197,-3.156,27.178,0.0,260.44,,268.0,260.0,0.145,2.892,2.206,24.894
7742.5,3.2,0.781,-34.619,3.13,9.527,5.256,37.038,4.924,-7.158,-2.737,0.0,38.6,39.1,9.752,3.163,0.688,-0.454,0.374,-0.253,-3.156,27.178,0.0,260.44,,268.0,260.0,0.136,2.897,2.184,24.918
7743.0,3.2,0.781,-34.619,3.13,9.527,5.291,37.046,4.918,-7.138,-2.749,0.0,38.606,39.221,9.752,3.163,0.846,-0.512,0.517,-0.31,-3.159,27.177,0.0,259.44,,268.0,260.0,0.089,2.902,2.204,24.933
7743.5,3.2,0.781,-34.619,3.13,9.527,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.752,3.163,0.948,-0.559,0.588,-0.146,-3.159,27.177,0.0,259.44,,268.0,260.0,0.135,2.907,2.222,24.976
7744.0,3.2,0.781,-34.619,3.13,9.527,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.752,3.163,0.754,-0.447,0.579,-0.27,-3.159,27.177,0.0,259.54,,268.0,260.0,0.208,2.912,2.165,25.009
7744.5,2.272,0.603,-34.936,3.138,9.591,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.668,3.261,0.818,-0.487,0.615,-0.267,-3.159,27.177,0.0,259.54,,268.0,260.0,0.154,2.917,2.197,25.07
7745.0,2.272,0.603,-34.936,3.138,9.591,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.668,3.261,0.868,-0.281,0.658,0.006,-3.159,27.177,0.0,259.64,,268.0,260.0,0.17,2.906,2.286,25.079
7745.5,2.272,0.603,-34.936,3.138,9.591,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.668,3.261,0.963,0.092,0.724,0.03,-3.159,27.177,0.0,259.64,,268.0,260.0,0.313,2.896,2.336,25.031
7746.0,2.272,0.603,-34.936,3.138,9.591,5.291,37.046,4.918,-7.138,-2.749,0.0,38.6,39.2,9.668,3.261,1.116,-0.085,0.869,0.093,-3.159,27.177,0.0,259.74,,268.0,260.0,0.452,2.885,2.361,24.953
7746.5,2.272,0.603,-34.936,3.138,9.591,5.247,36.993,4.93,-7.128,-2.751,0.0,38.602,39.173,9.668,3.261,1.153,0.094,0.927,0.187,-3.162,27.169,0.0,259.74,,268.0,260.0,0.498,2.875,2.369,24.916
7747.0,2.272,0.603,-34.936,3.138,9.591,5.247,36.993,4.93,-7.128,-2.751,0.0,38.6,39.2,9.668,3.261,1.303,-0.096,0.988,0.297,-3.162,27.169,0.0,259.44,,268.0,260.0,0.59,2.865,2.417,24.916
7747.5,3.082,0.77,-34.214,3.106,9.595,5.247,36.993,4.93,-7.128,-2.751,0.0,38.6,39.2,9.701,2.883,1.324,-0.13,1.002,0.296,-3.162,27.169,0.0,259.44,,268.0,260.0,0.623,2.856,2.435,24.94
7748.0,3.082,0.77,-34.214,3.106,9.595,5.247,36.993,4.93,-7.128,-2.751,0.0,38.6,39.2,9.701,2.883,1.236,0.031,1.054,0.117,-3.162,27.169,0.0,259.54,,268.0,260.0,0.623,2.859,2.437,24.906
7748.5,3.082,0.77,-34.214,3.106,9.595,5.247,36.993,4.93,-7.128,-2.751,0.0,38.6,39.2,9.701,2.883,1.282,-0.281,0.991,0.134,-3.162,27.169,0.0,259.54,,268.0,260.0,0.61,2.863,2.476,24.833
7749.0,3.082,0.77,-34.214,3.106,9.595,5.247,36.993,4.93,-7.128,-2.751,0.0,38.6,39.2,9.701,2.883,1.237,0.139,1.05,0.181,-3.162,27.169,0.0,260.04,,268.0,260.0,0.531,2.867,2.47,24.852
7749.5,3.082,0.77,-34.214,3.106,9.595,5.241,37.007,4.924,-7.073,-2.74,0.0,38.602,39.213,9.701,2.883,1.192,0.046,1.009,0.175,-3.161,27.17,0.0,260.04,,268.0,260.0,0.652,2.87,2.481,24.889
7750.0,3.082,0.77,-34.214,3.106,9.595,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.701,2.883,1.234,-0.337,0.981,0.107,-3.161,27.17,0.0,259.84,,268.0,260.0,0.605,2.874,2.468,24.812
7750.5,3.082,0.77,-34.214,3.106,9.595,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.701,2.883,1.324,-0.415,0.98,0.006,-3.161,27.17,0.0,259.84,,268.0,260.0,0.496,2.877,2.476,24.798
7751.0,2.433,0.616,-34.609,3.087,9.527,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.784,3.155,1.329,-0.306,1.032,0.02,-3.161,27.17,0.0,259.64,,268.0,260.0,0.474,2.88,2.44,24.79
7751.5,2.433,0.616,-34.609,3.087,9.527,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.784,3.155,1.145,-0.032,0.994,0.306,-3.161,27.17,0.0,259.64,,268.0,260.0,0.519,2.873,2.474,24.894
7752.0,2.433,0.616,-34.609,3.087,9.527,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.784,3.155,1.217,-0.431,0.852,0.146,-3.161,27.17,0.0,259.34,,268.0,260.0,0.604,2.866,2.457,24.915
7752.5,2.433,0.616,-34.609,3.087,9.527,5.241,37.007,4.924,-7.073,-2.74,0.0,38.6,39.2,9.784,3.155,1.181,-0.198,0.971,-0.052,-3.161,27.17,0.0,259.34,,268.0,260.0,0.446,2.859,2.464,24.954
7753.0,2.433,0.616,-34.609,3.087,9.527,5.225,37.04,4.925,-7.046,-2.748,0.0,38.607,39.225,9.784,3.155,1.181,0.208,1.058,0.197,-3.17,27.173,0.0,259.44,,268.0,260.0,0.475,2.852,2.531,24.994
7753.5,2.433,0.616,-34.609,3.087,9.527,5.225,37.04,4.925,-7.046,-2.748,0.0,38.6,39.2,9.784,3.155,1.369,-0.244,1.043,0.293,-3.17,27.173,0.0,259.44,,268.0,260.0,0.661,2.845,2.508,25.248
7754.0,3.608,0.858,-35.209,3.067,9.622,5.225,37.04,4.925,-7.046,-2.748,0.0,38.6,39.2,9.619,3.131,1.241,0.18,1.129,0.17,-3.17,27.173,0.0,259.04,,268.0,260.0,0.615,2.838,2.561,25.306
7754.5,3.608,0.858,-35.209,3.067,9.622,5.225,37.04,4.925,-7.046,-2.748,0.0,38.6,39.2,9.619,3.131,1.38,-0.082,1.095,0.385,-3.17,27.173,0.0,259.04,,268.0,260.0,0.68,2.851,2.562,25.31
7755.0,3.608,0.858,-35.209,3.067,9.622,5.225,37.04,4.925,-7.046,-2.748,0.0,38.6,39.2,9.619,3.131,1.338,0.27,1.154,0.334,-3.17,27.173,0.0,258.94,,268.0,260.0,0.694,2.863,2.614,25.349
7755.5,3.608,0.858,-35.209,3.067,9.622,5.225,37.04,4.925,-7.046,-2.748,0.0,38.6,39.2,9.619,3.131,1.468,0.13,1.21,0.467,-3.17,27.173,0.0,258.94,,269.0,260.0,0.774,2.875,2.6,25.45
7756.0,3.608,0.858,-35.209,3.067,9.622,5.229,37.006,4.918,-7.039,-2.74,0.0,38.603,39.259,9.619,3.131,1.365,0.054,1.195,0.242,-3.165,27.175,0.0,259.24,,269.0,260.0,0.819,2.887,2.569,25.513
7756.5,3.608,0.858,-35.209,3.067,9.622,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.619,3.131,1.052,0.239,0.975,0.101,-3.165,27.175,0.0,259.24,,269.0,260.0,0.714,2.899,2.647,25.573
7757.0,3.136,0.729,-35.209,3.098,9.63,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.581,3.095,1.388,-0.089,1.033,0.285,-3.165,27.175,0.0,259.34,,269.0,260.0,0.592,2.911,2.63,25.566
7757.5,3.136,0.729,-35.209,3.098,9.63,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.581,3.095,1.184,0.316,0.963,0.203,-3.165,27.175,0.0,259.34,,269.0,260.0,0.654,2.915,2.655,25.548
7758.0,3.136,0.729,-35.209,3.098,9.63,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.581,3.095,1.376,-0.203,1.078,0.211,-3.165,27.175,0.0,259.44,,269.0,260.0,0.667,2.918,2.655,25.53
7758.5,3.136,0.729,-35.209,3.098,9.63,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.581,3.095,1.445,-0.153,1.107,0.324,-3.165,27.175,0.0,259.44,,269.0,260.0,0.616,2.922,2.631,25.522
7759.0,3.136,0.729,-35.209,3.098,9.63,5.229,37.006,4.918,-7.039,-2.74,0.0,38.6,39.3,9.581,3.095,1.299,0.058,1.045,0.191,-3.165,27.175,0.0,260.54,,269.0,260.0,0.681,2.925,2.63,25.49
7759.5,3.136,0.729,-35.209,3.098,9.63,5.181,37.029,4.925,-7.0,-2.749,0.0,38.604,39.234,9.581,3.095,1.391,-0.144,1.058,0.209,-3.166,27.167,0.0,260.54,,269.0,260.0,0.649,2.929,2.658,25.491
7760.0,3.136,0.729,-35.209,3.098,9.63,5.181,37.029,4.925,-7.0,-2.749,0.0,38.6,39.2,9.581,3.095,1.476,-0.005,1.214,0.58,-3.166,27.167,0.0,261.04,,269.0,260.0,0.628,2.932,2.638,25.459
7760.5,2.953,0.697,-35.209,3.066,9.624,5.181,37.029,4.925,-7.0,-2.749,0.0,38.6,39.2,9.648,3.223,1.419,0.158,1.22,0.389,-3.166,27.167,0.0,261.04,,268.0,260.0,0.816,2.935,2.647,25.436
7761.0,2.953,0.697,-35.209,3.066,9.624,5.181,37.029,4.925,-7.0,-2.749,0.0,38.6,39.2,9.648,3.223,1.668,0.246,1.346,0.623,-3.166,27.167,0.0,260.94,,268.0,260.0,0.797,2.936,2.683,25.432
7761.5,2.953,0.697,-35.209,3.066,9.624,5.181,37.029,4.925,-7.0,-2.749,0.0,38.6,39.2,9.648,3.223,1.618,0.625,1.435,0.802,-3.166,27.167,0.0,260.94,,268.0,260.0,0.971,2.936,2.833,25.481
7762.0,2.953,0.697,-35.209,3.066,9.624,5.181,37.029,4.925,-7.0,-2.749,0.0,38.6,39.2,9.648,3.223,1.745,0.057,1.453,0.741,-3.166,27.167,0.0,260.84,,268.0,260.0,1.12,2.936,2.756,25.505
7762.5,2.953,0.697,-35.209,3.066,9.624,5.195,36.975,4.918,-6.985,-2.756,0.0,38.611,39.206,9.648,3.223,1.579,0.305,1.387,0.52,-3.178,27.169,0.0,260.84,,268.0,260.0,0.999,2.937,2.768,25.444
7763.0,2.953,0.697,-35.209,3.066,9.624,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.648,3.223,1.689,0.215,1.385,0.588,-3.178,27.169,0.0,261.04,,268.0,260.0,0.948,2.937,2.762,25.47
7763.5,2.791,0.757,-33.942,3.061,9.561,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.673,2.991,1.656,0.13,1.351,0.393,-3.178,27.169,0.0,261.04,,267.0,260.0,0.969,2.937,2.782,25.507
7764.0,2.791,0.757,-33.942,3.061,9.561,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.673,2.991,1.577,0.234,1.338,0.505,-3.178,27.169,0.0,261.24,,267.0,260.0,0.882,2.935,2.744,25.539
7764.5,2.791,0.757,-33.942,3.061,9.561,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.673,2.991,1.263,0.29,1.154,0.229,-3.178,27.169,0.0,261.24,,266.0,260.0,0.913,2.932,2.779,25.532
7765.0,2.791,0.757,-33.942,3.061,9.561,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.673,2.991,1.191,-0.062,0.992,0.165,-3.178,27.169,0.0,259.74,,266.0,260.0,0.734,2.93,2.767,25.506
7765.5,2.791,0.757,-33.942,3.061,9.561,5.195,36.975,4.918,-6.985,-2.756,0.0,38.6,39.2,9.673,2.991,1.433,-0.07,1.124,0.258,-3.178,27.169,0.0,259.74,,266.0,260.0,0.572,2.928,2.766,25.479
7766.0,2.791,0.757,-33.942,3.061,9.561,5.218,37.062,4.906,-6.919,-2.759,0.0,38.618,39.215,9.673,2.991,1.385,-0.111,1.016,0.191,-3.176,27.179,0.0,259.84,,266.0,260.0,0.686,2.926,2.708,25.443
7766.5,2.791,0.757,-33.942,3.061,9.561,5.218,37.062,4.906,-6.919,-2.759,0.0,38.6,39.2,9.673,2.991,1.182,0.102,1.036,0.154,-3.176,27.179,0.0,259.84,,266.0,260.0,0.62,2.923,2.709,25.462
7767.0,2.715,0.694,-34.141,3.128,9.619,5.218,37.062,4.906,-6.919,-2.759,0.0,38.6,39.2,9.763,3.064,1.402,-0.039,0.998,0.062,-3.176,27.179,0.0,259.84,,266.0,260.0,0.618,2.921,2.712,25.559
