t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7767.5,2.715,0.694,-34.141,3.128,9.619,5.218,37.062,4.906,-6.919,-2.759,0.0,38.6,39.2,9.763,3.064,1.378,-0.023,1.075,0.376,-3.176,27.179,0.0,259.84,,266.0,260.0,0.606,2.918,2.739,25.562
7768.0,2.715,0.694,-34.141,3.128,9.619,5.218,37.062,4.906,-6.919,-2.759,0.0,38.6,39.2,9.763,3.064,1.287,0.331,1.152,0.302,-3.176,27.179,0.0,257.34,,266.0,260.0,0.701,2.914,2.733,25.573
7768.5,2.715,0.694,-34.141,3.128,9.619,5.218,37.062,4.906,-6.919,-2.759,0.0,38.6,39.2,9.763,3.064,1.466,-0.067,1.066,0.441,-3.176,27.179,0.0,257.34,,267.0,260.0,0.768,2.911,2.715,25.611
7769.0,2.715,0.694,-34.141,3.128,9.619,5.181,37.037,4.905,-6.928,-2.76,0.0,38.623,39.219,9.763,3.064,1.409,0.222,1.178,0.457,-3.174,27.174,0.0,257.64,,267.0,260.0,0.727,2.908,2.736,25.576
7769.5,2.715,0.694,-34.141,3.128,9.619,5.181,37.037,4.905,-6.928,-2.76,0.0,38.6,39.2,9.763,3.064,1.565,0.725,1.356,0.731,-3.174,27.174,0.0,257.64,,268.0,260.0,0.817,2.905,2.775,25.539
7770.0,2.653,0.72,-33.092,3.105,9.536,5.181,37.037,4.905,-6.928,-2.76,0.0,38.6,39.2,9.772,3.057,1.733,0.165,1.386,0.8,-3.174,27.174,0.0,257.54,,268.0,260.0,1.094,2.902,2.821,25.527
7770.5,2.653,0.72,-33.092,3.105,9.536,5.181,37.037,4.905,-6.928,-2.76,0.0,38.6,39.2,9.772,3.057,1.635,0.524,1.493,0.855,-3.174,27.174,0.0,257.54,,269.0,260.0,1.021,2.898,2.827,25.452
7771.0,2.653,0.72,-33.092,3.105,9.536,5.181,37.037,4.905,-6.928,-2.76,0.0,38.6,39.2,9.772,3.057,1.589,0.762,1.442,0.685,-3.174,27.174,0.0,257.84,,269.0,260.0,1.127,2.894,2.909,25.379
7771.5,2.653,0.72,-33.092,3.105,9.536,5.181,37.037,4.905,-6.928,-2.76,0.0,38.6,39.2,9.772,3.057,1.489,0.49,1.271,0.498,-3.174,27.174,0.0,257.84,,270.0,260.0,1.119,2.89,2.873,25.303
7772.0,2.653,0.72,-33.092,3.105,9.536,5.273,37.02,4.905,-6.891,-2.752,0.0,38.626,39.329,9.772,3.057,1.638,0.232,1.388,0.477,-3.183,27.172,0.0,259.64,,270.0,260.0,0.937,2.886,2.844,25.256
7772.5,2.653,0.72,-33.092,3.105,9.536,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.772,3.057,1.58,0.216,1.205,0.491,-3.183,27.172,0.0,259.64,,270.0,260.0,0.934,2.882,2.85,25.222
7773.0,2.653,0.72,-33.092,3.105,9.536,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.772,3.057,1.446,0.231,1.254,0.376,-3.183,27.172,0.0,260.04,,270.0,260.0,0.873,2.878,2.845,25.181
7773.5,3.15,0.812,-34.224,3.105,9.479,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.797,3.102,1.598,0.403,1.362,0.565,-3.183,27.172,0.0,260.04,,270.0,260.0,0.827,2.874,2.784,25.127
7774.0,3.15,0.812,-34.224,3.105,9.479,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.797,3.102,1.384,-0.29,0.843,0.003,-3.183,27.172,0.0,260.44,,270.0,260.0,0.982,2.879,2.806,25.193
7774.5,3.15,0.812,-34.224,3.105,9.479,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.797,3.102,1.457,0.081,1.146,0.434,-3.183,27.172,0.0,260.44,,270.0,260.0,0.485,2.883,2.817,25.241
7775.0,3.15,0.812,-34.224,3.105,9.479,5.273,37.02,4.905,-6.891,-2.752,0.0,38.6,39.3,9.797,3.102,1.405,0.376,1.231,0.441,-3.183,27.172,0.0,262.14,,270.0,260.0,0.779,2.888,2.778,25.279
7775.5,3.15,0.812,-34.224,3.105,9.479,5.24,37.06,4.918,-6.874,-2.762,0.0,38.629,39.336,9.797,3.102,1.557,0.005,1.223,0.382,-3.188,27.184,0.0,262.14,,269.0,260.0,0.863,2.892,2.76,25.38
7776.0,3.15,0.812,-34.224,3.105,9.479,5.24,37.06,4.918,-6.874,-2.762,0.0,38.6,39.3,9.797,3.102,1.48,0.079,1.264,0.475,-3.188,27.184,0.0,261.84,,269.0,260.0,0.792,2.896,2.745,25.44
7776.5,3.068,0.805,-33.435,3.097,9.526,5.24,37.06,4.918,-6.874,-2.762,0.0,38.6,39.3,9.808,3.088,1.657,0.475,1.409,0.675,-3.188,27.184,0.0,261.84,,268.0,260.0,0.824,2.901,2.774,25.492
7777.0,3.068,0.805,-33.435,3.097,9.526,5.24,37.06,4.918,-6.874,-2.762,0.0,38.6,39.3,9.808,3.088,1.766,0.128,1.406,0.661,-3.188,27.184,0.0,261.64,,268.0,260.0,1.054,2.903,2.85,25.618
7777.5,3.068,0.805,-33.435,3.097,9.526,5.24,37.06,4.918,-6.874,-2.762,0.0,38.6,39.3,9.808,3.088,1.749,0.58,1.509,0.626,-3.188,27.184,0.0,261.64,,267.0,260.0,0.99,2.906,2.845,25.634
7778.0,3.068,0.805,-33.435,3.097,9.526,5.24,37.06,4.918,-6.874,-2.762,0.0,38.6,39.3,9.808,3.088,1.778,0.046,1.431,0.496,-3.188,27.184,0.0,260.54,,267.0,260.0,1.116,2.909,2.812,25.66
7778.5,3.068,0.805,-33.435,3.097,9.526,5.199,37.023,4.896,-6.855,-2.753,0.0,38.641,39.332,9.808,3.088,1.652,0.074,1.314,0.449,-3.188,27.169,0.0,260.54,,267.0,260.0,0.938,2.911,2.797,25.73
7779.0,3.068,0.805,-33.435,3.097,9.526,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.808,3.088,1.449,0.284,1.253,0.321,-3.188,27.169,0.0,260.54,,267.0,260.0,0.872,2.914,2.811,25.718
7779.5,3.068,0.805,-33.435,3.097,9.526,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.808,3.088,1.145,-0.171,0.884,0.183,-3.188,27.169,0.0,260.54,,267.0,260.0,0.827,2.916,2.781,25.728
7780.0,2.301,0.643,-33.572,3.113,9.517,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.736,3.088,1.409,-0.104,1.104,0.134,-3.188,27.169,0.0,260.14,,267.0,260.0,0.51,2.919,2.762,25.71
7780.5,2.301,0.643,-33.572,3.113,9.517,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.736,3.088,1.29,0.178,1.071,0.336,-3.188,27.169,0.0,260.14,,267.0,260.0,0.636,2.909,2.759,25.673
7781.0,2.301,0.643,-33.572,3.113,9.517,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.736,3.088,1.411,0.219,1.036,0.374,-3.188,27.169,0.0,258.54,,267.0,260.0,0.719,2.899,2.758,25.632
7781.5,2.301,0.643,-33.572,3.113,9.517,5.199,37.023,4.896,-6.855,-2.753,0.0,38.6,39.3,9.736,3.088,1.351,-0.025,1.107,0.325,-3.188,27.169,0.0,258.54,,268.0,260.0,0.76,2.889,2.758,25.581
7782.0,2.301,0.643,-33.572,3.113,9.517,5.22,37.073,4.916,-6.838,-2.764,0.0,38.644,39.364,9.736,3.088,1.424,0.22,1.216,0.655,-3.186,27.174,0.0,258.54,,268.0,260.0,0.69,2.879,2.803,25.569
7782.5,2.301,0.643,-33.572,3.113,9.517,5.22,37.073,4.916,-6.838,-2.764,0.0,38.6,39.4,9.736,3.088,1.51,0.662,1.357,0.725,-3.186,27.174,0.0,258.54,,269.0,260.0,0.879,2.87,2.84,25.546
7783.0,3.506,0.836,-35.209,3.109,9.621,5.22,37.073,4.916,-6.838,-2.764,0.0,38.6,39.4,9.557,3.144,1.717,0.408,1.443,0.715,-3.186,27.174,0.0,258.44,,269.0,260.0,1.064,2.861,2.824,25.622
7783.5,3.506,0.836,-35.209,3.109,9.621,5.22,37.073,4.916,-6.838,-2.764,0.0,38.6,39.4,9.557,3.144,1.638,0.26,1.475,0.742,-3.186,27.174,0.0,258.44,,270.0,260.0,1.071,2.871,2.792,25.636
7784.0,3.506,0.836,-35.209,3.109,9.621,5.22,37.073,4.916,-6.838,-2.764,0.0,38.6,39.4,9.557,3.144,1.75,0.217,1.397,0.383,-3.186,27.174,0.0,259.54,,270.0,260.0,1.029,2.882,2.825,25.565
7784.5,3.506,0.836,-35.209,3.109,9.621,5.22,37.073,4.916,-6.838,-2.764,0.0,38.6,39.4,9.557,3.144,1.531,0.168,1.293,0.464,-3.186,27.174,0.0,259.54,,270.0,260.0,0.937,2.892,2.791,25.482
7785.0,3.506,0.836,-35.209,3.109,9.621,5.272,37.04,4.921,-6.811,-2.767,0.0,38.655,39.335,9.557,3.144,1.542,0.05,1.332,0.47,-3.183,27.176,0.0,260.14,,270.0,260.0,0.864,2.902,2.802,25.395
7785.5,3.506,0.836,-35.209,3.109,9.621,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.557,3.144,1.679,0.122,1.368,0.491,-3.183,27.176,0.0,260.14,,270.0,260.0,0.848,2.912,2.808,25.361
7786.0,3.506,0.836,-35.209,3.109,9.621,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.557,3.144,1.565,-0.04,1.137,0.218,-3.183,27.176,0.0,260.24,,270.0,260.0,0.915,2.921,2.786,25.327
7786.5,3.019,0.71,-35.209,3.147,9.626,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.564,3.056,1.474,-0.115,1.119,0.252,-3.183,27.176,0.0,260.24,,270.0,260.0,0.72,2.931,2.77,25.305
7787.0,3.019,0.71,-35.209,3.147,9.626,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.564,3.056,1.241,0.228,1.021,0.167,-3.183,27.176,0.0,260.54,,270.0,260.0,0.683,2.932,2.769,25.211
7787.5,3.019,0.71,-35.209,3.147,9.626,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.564,3.056,1.438,0.213,1.226,0.396,-3.183,27.176,0.0,260.54,,270.0,260.0,0.664,2.934,2.755,25.18
7788.0,3.019,0.71,-35.209,3.147,9.626,5.272,37.04,4.921,-6.811,-2.767,0.0,38.7,39.3,9.564,3.056,1.464,0.119,1.153,0.398,-3.183,27.176,0.0,261.34,,270.0,260.0,0.819,2.935,2.765,25.075
7788.5,3.019,0.71,-35.209,3.147,9.626,5.253,37.065,4.907,-6.782,-2.762,0.0,38.658,39.362,9.564,3.056,1.45,0.086,1.205,0.296,-3.189,27.168,0.0,261.34,,269.0,260.0,0.783,2.937,2.768,25.122
7789.0,3.019,0.71,-35.209,3.147,9.626,5.253,37.065,4.907,-6.782,-2.762,0.0,38.7,39.4,9.564,3.056,1.47,0.375,1.311,0.403,-3.189,27.168,0.0,261.44,,269.0,260.0,0.759,2.938,2.772,25.242
7789.5,3.236,0.843,-34.652,3.081,9.578,5.253,37.065,4.907,-6.782,-2.762,0.0,38.7,39.4,9.695,3.221,1.599,0.083,1.138,0.387,-3.189,27.168,0.0,261.44,,268.0,260.0,0.89,2.939,2.763,25.194
7790.0,3.236,0.843,-34.652,3.081,9.578,5.253,37.065,4.907,-6.782,-2.762,0.0,38.7,39.4,9.695,3.221,1.481,0.532,1.344,0.556,-3.189,27.168,0.0,261.54,,268.0,260.0,0.802,2.944,2.774,25.181
7790.5,3.236,0.843,-34.652,3.081,9.578,5.253,37.065,4.907,-6.782,-2.762,0.0,38.7,39.4,9.695,3.221,1.668,0.084,1.268,0.546,-3.189,27.168,0.0,261.54,,267.0,260.0,0.978,2.949,2.789,25.12
7791.0,3.236,0.843,-34.652,3.081,9.578,5.253,37.065,4.907,-6.782,-2.762,0.0,38.7,39.4,9.695,3.221,1.51,0.335,1.351,0.405,-3.189,27.168,0.0,260.74,,267.0,260.0,0.892,2.954,2.798,25.136
7791.5,3.236,0.843,-34.652,3.081,9.578,5.262,37.027,4.899,-6.771,-2.749,0.0,38.663,39.369,9.695,3.221,1.508,0.07,1.136,0.375,-3.18,27.172,0.0,260.74,,267.0,260.0,0.9,2.958,2.75,25.25
7792.0,3.236,0.843,-34.652,3.081,9.578,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.695,3.221,1.403,0.277,1.273,0.319,-3.18,27.172,0.0,260.54,,267.0,260.0,0.772,2.963,2.761,25.277
7792.5,3.236,0.843,-34.652,3.081,9.578,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.695,3.221,1.454,0.243,1.292,0.375,-3.18,27.172,0.0,260.54,,267.0,260.0,0.818,2.967,2.73,25.348
7793.0,2.59,0.728,-33.872,3.09,9.579,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.693,3.074,1.341,0.431,1.241,0.443,-3.18,27.172,0.0,260.64,,267.0,260.0,0.841,2.972,2.743,25.375
7793.5,2.59,0.728,-33.872,3.09,9.579,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.693,3.074,1.295,0.324,1.182,0.387,-3.18,27.172,0.0,260.64,,267.0,260.0,0.864,2.965,2.762,25.329
7794.0,2.59,0.728,-33.872,3.09,9.579,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.693,3.074,1.482,-0.017,1.123,0.316,-3.18,27.172,0.0,258.84,,267.0,260.0,0.797,2.959,2.74,25.404
7794.5,2.59,0.728,-33.872,3.09,9.579,5.262,37.027,4.899,-6.771,-2.749,0.0,38.7,39.4,9.693,3.074,1.512,0.42,1.288,0.64,-3.18,27.172,0.0,258.84,,268.0,260.0,0.726,2.953,2.812,25.369
7795.0,2.59,0.728,-33.872,3.09,9.579,5.241,37.06,4.889,-6.722,-2.76,0.0,38.669,39.342,9.693,3.074,1.585,0.078,1.336,0.673,-3.188,27.173,0.0,258.54,,268.0,260.0,0.965,2.947,2.789,25.386
7795.5,2.59,0.728,-33.872,3.09,9.579,5.241,37.06,4.889,-6.722,-2.76,0.0,38.7,39.3,9.693,3.074,1.498,0.442,1.403,0.567,-3.188,27.173,0.0,258.54,,269.0,260.0,0.918,2.941,2.82,25.442
7796.0,3.092,0.723,-35.209,3.126,9.621,5.241,37.06,4.889,-6.722,-2.76,0.0,38.7,39.3,9.618,2.993,1.483,0.186,1.272,0.403,-3.188,27.173,0.0,258.64,,269.0,260.0,0.836,2.938,2.77,25.481
7796.5,3.092,0.723,-35.209,3.126,9.621,5.241,37.06,4.889,-6.722,-2.76,0.0,38.7,39.3,9.618,2.993,1.546,0.233,1.258,0.457,-3.188,27.173,0.0,258.64,,270.0,260.0,0.836,2.938,2.815,25.502
7797.0,3.092,0.723,-35.209,3.126,9.621,5.241,37.06,4.889,-6.722,-2.76,0.0,38.7,39.3,9.618,2.993,1.601,0.198,1.359,0.653,-3.188,27.173,0.0,260.14,,270.0,260.0,0.874,2.941,2.793,25.505
7797.5,3.092,0.723,-35.209,3.126,9.621,5.241,37.06,4.889,-6.722,-2.76,0.0,38.7,39.3,9.618,2.993,1.662,0.31,1.424,0.606,-3.188,27.173,0.0,260.14,,270.0,260.0,0.953,2.943,2.766,25.484
7798.0,3.092,0.723,-35.209,3.126,9.621,5.21,37.046,4.89,-6.714,-2.758,0.0,38.68,39.385,9.618,2.993,1.301,0.54,1.322,0.595,-3.178,27.177,0.0,260.84,,270.0,260.0,1.001,2.946,2.771,25.541
7798.5,3.092,0.723,-35.209,3.126,9.621,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.618,2.993,1.562,0.433,1.384,0.498,-3.178,27.177,0.0,260.84,,270.0,260.0,0.94,2.948,2.77,25.511
7799.0,2.514,0.591,-35.209,3.106,9.623,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.476,3.108,1.687,0.115,1.332,0.409,-3.178,27.177,0.0,260.64,,270.0,260.0,0.969,2.95,2.746,25.514
7799.5,2.514,0.591,-35.209,3.106,9.623,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.476,3.108,1.438,0.025,1.268,0.506,-3.178,27.177,0.0,260.64,,270.0,260.0,0.886,2.943,2.767,25.463
7800.0,2.514,0.591,-35.209,3.106,9.623,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.476,3.108,1.416,0.397,1.256,0.535,-3.178,27.177,0.0,261.04,,270.0,260.0,0.809,2.936,2.768,25.466
7800.5,2.514,0.591,-35.209,3.106,9.623,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.476,3.108,1.601,0.13,1.292,0.593,-3.178,27.177,0.0,261.04,,269.0,260.0,0.901,2.929,2.796,25.457
7801.0,2.514,0.591,-35.209,3.106,9.623,5.21,37.046,4.89,-6.714,-2.758,0.0,38.7,39.4,9.476,3.108,1.532,0.283,1.367,0.648,-3.178,27.177,0.0,262.04,,269.0,260.0,0.904,2.922,2.766,25.454
7801.5,2.514,0.591,-35.209,3.106,9.623,5.206,37.058,4.885,-6.688,-2.757,0.0,38.686,39.397,9.476,3.108,1.664,0.037,1.393,0.649,-3.187,27.167,0.0,262.04,,268.0,260.0,0.958,2.916,2.747,25.463
7802.0,2.514,0.591,-35.209,3.106,9.623,5.206,37.058,4.885,-6.688,-2.757,0.0,38.7,39.4,9.476,3.108,1.519,0.357,1.382,0.478,-3.187,27.167,0.0,261.84,,268.0,260.0,0.936,2.909,2.744,25.57
7802.5,3.23,0.773,-35.209,3.09,9.586,5.206,37.058,4.885,-6.688,-2.757,0.0,38.7,39.4,9.524,3.145,1.637,0.096,1.356,0.705,-3.187,27.167,0.0,261.84,,267.0,260.0,0.934,2.903,2.808,25.571
7803.0,3.23,0.773,-35.209,3.09,9.586,5.206,37.058,4.885,-6.688,-2.757,0.0,38.7,39.4,9.524,3.145,1.688,0.385,1.458,0.788,-3.187,27.167,0.0,261.64,,267.0,260.0,0.948,2.908,2.848,25.547
7803.5,3.23,0.773,-35.209,3.09,9.586,5.206,37.058,4.885,-6.688,-2.757,0.0,38.7,39.4,9.524,3.145,1.594,0.721,1.48,0.674,-3.187,27.167,0.0,261.64,,266.0,260.0,1.08,2.913,2.936,25.47
7804.0,3.23,0.773,-35.209,3.09,9.586,5.206,37.058,4.885,-6.688,-2.757,0.0,38.7,39.4,9.524,3.145,1.782,0.172,1.508,0.767,-3.187,27.167,0.0,259.84,,266.0,260.0,1.117,2.919,2.858,25.372
7804.5,3.23,0.773,-35.209,3.09,9.586,5.248,37.01,4.897,-6.678,-2.756,0.0,38.693,39.408,9.524,3.145,1.656,0.616,1.54,0.687,-3.193,27.17,0.0,259.84,,266.0,260.0,1.057,2.924,2.875,25.405
7805.0,3.23,0.773,-35.209,3.09,9.586,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.524,3.145,1.742,0.424,1.553,0.731,-3.193,27.17,0.0,259.64,,266.0,260.0,1.125,2.929,2.84,25.378
7805.5,2.993,0.742,-35.122,3.101,9.634,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.611,3.001,1.917,0.181,1.544,0.69,-3.193,27.17,0.0,259.64,,266.0,260.0,1.113,2.934,2.873,25.381
7806.0,2.993,0.742,-35.122,3.101,9.634,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.611,3.001,1.745,0.265,1.464,0.684,-3.193,27.17,0.0,258.94,,266.0,260.0,1.083,2.935,2.882,25.312
7806.5,2.993,0.742,-35.122,3.101,9.634,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.611,3.001,1.275,0.413,1.254,0.403,-3.193,27.17,0.0,258.94,,267.0,260.0,1.039,2.936,2.843,25.317
7807.0,2.993,0.742,-35.122,3.101,9.634,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.611,3.001,1.456,0.17,1.25,0.448,-3.193,27.17,0.0,257.04,,267.0,260.0,0.836,2.937,2.842,25.31
7807.5,2.993,0.742,-35.122,3.101,9.634,5.248,37.01,4.897,-6.678,-2.756,0.0,38.7,39.4,9.611,3.001,1.518,0.037,1.292,0.437,-3.193,27.17,0.0,257.04,,268.0,260.0,0.831,2.937,2.786,25.223
7808.0,2.993,0.742,-35.122,3.101,9.634,5.29,37.092,4.917,-6.626,-2.775,0.0,38.706,39.45,9.611,3.001,1.458,0.286,1.309,0.367,-3.198,27.157,0.0,257.14,,268.0,260.0,0.821,2.938,2.811,25.16
7808.5,2.993,0.742,-35.122,3.101,9.634,5.29,37.092,4.917,-6.626,-2.775,0.0,38.7,39.5,9.611,3.001,1.608,0.094,1.19,0.259,-3.198,27.157,0.0,257.14,,269.0,260.0,0.855,2.939,2.804,25.057
7809.0,2.972,0.759,-35.119,3.157,9.592,5.29,37.092,4.917,-6.626,-2.775,0.0,38.7,39.5,9.656,3.317,1.323,0.262,1.159,0.468,-3.198,27.157,0.0,257.24,,269.0,260.0,0.787,2.94,2.798,25.017
7809.5,2.972,0.759,-35.119,3.157,9.592,5.29,37.092,4.917,-6.626,-2.775,0.0,38.7,39.5,9.656,3.317,1.426,0.312,1.235,0.373,-3.198,27.157,0.0,257.24,,270.0,260.0,0.803,2.941,2.782,24.974
7810.0,2.972,0.759,-35.119,3.157,9.592,5.29,37.092,4.917,-6.626,-2.775,0.0,38.7,39.5,9.656,3.317,1.51,0.337,1.284,0.628,-3.198,27.157,0.0,260.74,,270.0,260.0,0.837,2.941,2.807,24.929
7810.5,2.972,0.759,-35.119,3.157,9.592,5.29,37.092,4.917,-6.626,-2.775,0.0,38.7,39.5,9.656,3.317,1.578,0.03,1.34,0.664,-3.198,27.157,0.0,260.74,,270.0,260.0,0.94,2.942,2.808,24.879
7811.0,2.972,0.759,-35.119,3.157,9.592,5.284,37.07,4.887,-6.603,-2.765,0.0,38.714,39.446,9.656,3.317,1.563,0.293,1.412,0.511,-3.193,27.165,0.0,260.24,,270.0,260.0,0.903,2.942,2.781,24.837
7811.5,2.972,0.759,-35.119,3.157,9.592,5.284,37.07,4.887,-6.603,-2.765,0.0,38.7,39.4,9.656,3.317,1.51,0.128,1.304,0.33,-3.193,27.165,0.0,260.24,,270.0,260.0,0.945,2.943,2.772,24.734
7812.0,2.57,0.681,-33.52,3.04,9.536,5.284,37.07,4.887,-6.603,-2.765,0.0,38.7,39.4,9.894,3.13,1.546,-0.023,1.248,0.478,-3.193,27.165,0.0,260.34,,270.0,260.0,0.818,2.943,2.774,24.609
7812.5,2.57,0.681,-33.52,3.04,9.536,5.284,37.07,4.887,-6.603,-2.765,0.0,38.7,39.4,9.894,3.13,1.373,0.17,1.23,0.273,-3.193,27.165,0.0,260.34,,270.0,260.0,0.812,2.937,2.767,24.54
7813.0,2.57,0.681,-33.52,3.04,9.536,5.284,37.07,4.887,-6.603,-2.765,0.0,38.7,39.4,9.894,3.13,1.498,0.001,1.205,0.485,-3.193,27.165,0.0,260.44,,270.0,260.0,0.761,2.931,2.772,24.575
7813.5,2.57,0.681,-33.52,3.04,9.536,5.284,37.07,4.887,-6.603,-2.765,0.0,38.7,39.4,9.894,3.13,1.536,-0.099,1.232,0.484,-3.193,27.165,0.0,260.44,,270.0,260.0,0.797,2.925,2.751,24.57
7814.0,2.57,0.681,-33.52,3.04,9.536,5.282,37.087,4.894,-6.589,-2.771,0.0,38.73,39.483,9.894,3.13,1.42,0.179,1.273,0.432,-3.195,27.162,0.0,261.94,,270.0,260.0,0.788,2.919,2.773,24.493
7814.5,2.57,0.681,-33.52,3.04,9.536,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.894,3.13,1.424,0.378,1.257,0.561,-3.195,27.162,0.0,261.94,,269.0,260.0,0.826,2.914,2.795,24.451
7815.0,2.57,0.681,-33.52,3.04,9.536,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.894,3.13,1.786,0.779,1.503,0.976,-3.195,27.162,0.0,261.84,,269.0,260.0,0.905,2.908,2.887,24.48
7815.5,3.315,0.832,-34.268,3.116,9.574,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.689,2.946,1.615,0.439,1.471,1.026,-3.195,27.162,0.0,261.84,,268.0,260.0,1.261,2.902,2.854,24.52
7816.0,3.315,0.832,-34.268,3.116,9.574,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.689,2.946,1.881,0.869,1.673,1.042,-3.195,27.162,0.0,261.74,,268.0,260.0,1.138,2.909,2.944,24.599
7816.5,3.315,0.832,-34.268,3.116,9.574,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.689,2.946,1.856,0.416,1.644,0.929,-3.195,27.162,0.0,261.74,,267.0,260.0,1.366,2.916,2.904,24.609
7817.0,3.315,0.832,-34.268,3.116,9.574,5.282,37.087,4.894,-6.589,-2.771,0.0,38.7,39.5,9.689,2.946,1.926,0.16,1.655,0.854,-3.195,27.162,0.0,260.14,,267.0,260.0,1.211,2.922,2.925,24.584
7817.5,3.315,0.832,-34.268,3.116,9.574,5.214,37.027,4.902,-6.576,-2.765,0.0,38.744,39.502,9.689,2.946,1.865,0.491,1.687,0.853,-3.199,27.155,0.0,260.14,,267.0,260.0,1.149,2.929,2.942,24.505
7818.0,3.315,0.832,-34.268,3.116,9.574,5.214,37.027,4.902,-6.576,-2.765,0.0,38.7,39.5,9.689,2.946,2.119,0.524,1.794,1.077,-3.199,27.155,0.0,260.24,,267.0,260.0,1.224,2.935,2.927,24.435
7818.5,2.725,0.654,-35.209,3.076,9.653,5.214,37.027,4.902,-6.576,-2.765,0.0,38.7,39.5,9.568,3.05,1.875,0.431,1.73,0.844,-3.199,27.155,0.0,260.24,,267.0,260.0,1.379,2.941,2.914,24.465
7819.0,2.725,0.654,-35.209,3.076,9.653,5.214,37.027,4.902,-6.576,-2.765,0.0,38.7,39.5,9.568,3.05,1.723,0.189,1.548,0.558,-3.199,27.155,0.0,259.94,,267.0,260.0,1.22,2.938,2.922,24.529
7819.5,2.725,0.654,-35.209,3.076,9.653,5.214,37.027,4.902,-6.576,-2.765,0.0,38.7,39.5,9.568,3.05,1.659,0.576,1.405,0.726,-3.199,27.155,0.0,259.94,,267.0,260.0,1.005,2.934,2.919,24.53
7820.0,2.725,0.654,-35.209,3.076,9.653,5.214,37.027,4.902,-6.576,-2.765,0.0,38.7,39.5,9.568,3.05,1.62,0.627,1.542,0.733,-3.199,27.155,0.0,258.14,,267.0,260.0,1.091,2.931,2.941,24.535
7820.5,2.725,0.654,-35.209,3.076,9.653,5.272,37.083,4.934,-6.521,-2.783,0.0,38.756,39.497,9.568,3.05,1.841,0.185,1.521,0.619,-3.202,27.154,0.0,258.14,,268.0,260.0,1.131,2.927,2.904,24.522
7821.0,2.725,0.654,-35.209,3.076,9.653,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.568,3.05,1.645,0.522,1.447,0.59,-3.202,27.154,0.0,258.94,,268.0,260.0,1.041,2.924,2.867,24.537
7821.5,2.725,0.654,-35.209,3.076,9.653,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.568,3.05,1.72,0.172,1.478,0.591,-3.202,27.154,0.0,258.94,,269.0,260.0,1.051,2.921,2.847,24.594
7822.0,2.102,0.552,-33.753,3.129,9.584,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.754,3.035,1.729,0.022,1.477,0.652,-3.202,27.154,0.0,258.24,,269.0,260.0,0.99,2.918,2.841,24.648
7822.5,2.102,0.552,-33.753,3.129,9.584,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.754,3.035,1.452,0.157,1.323,0.682,-3.202,27.154,0.0,258.24,,270.0,260.0,0.97,2.904,2.844,24.695
7823.0,2.102,0.552,-33.753,3.129,9.584,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.754,3.035,1.595,0.49,1.466,0.679,-3.202,27.154,0.0,259.04,,270.0,260.0,0.903,2.891,2.849,24.742
7823.5,2.102,0.552,-33.753,3.129,9.584,5.272,37.083,4.934,-6.521,-2.783,0.0,38.8,39.5,9.754,3.035,1.634,0.478,1.484,0.537,-3.202,27.154,0.0,259.04,,270.0,260.0,1.058,2.878,2.894,24.74
7824.0,2.102,0.552,-33.753,3.129,9.584,5.255,37.107,4.929,-6.495,-2.759,0.0,38.764,39.577,9.754,3.035,1.712,0.099,1.426,0.504,-3.201,27.159,0.0,260.04,,270.0,260.0,1.033,2.866,2.838,24.769
7824.5,2.102,0.552,-33.753,3.129,9.584,5.255,37.107,4.929,-6.495,-2.759,0.0,38.8,39.6,9.754,3.035,1.567,0.542,1.472,0.649,-3.201,27.159,0.0,260.04,,270.0,260.0,0.935,2.853,2.839,24.775
7825.0,2.575,0.639,-34.441,3.201,9.597,5.255,37.107,4.929,-6.495,-2.759,0.0,38.8,39.6,9.613,2.941,1.65,0.383,1.439,0.48,-3.201,27.159,0.0,260.14,,270.0,260.0,1.058,2.841,2.887,24.768
7825.5,2.575,0.639,-34.441,3.201,9.597,5.255,37.107,4.929,-6.495,-2.759,0.0,38.8,39.6,9.613,2.941,1.551,0.112,1.304,0.592,-3.201,27.159,0.0,260.14,,270.0,260.0,0.988,2.836,2.868,24.765
7826.0,2.575,0.639,-34.441,3.201,9.597,5.255,37.107,4.929,-6.495,-2.759,0.0,38.8,39.6,9.613,2.941,1.426,0.282,1.263,0.381,-3.201,27.159,0.0,260.54,,270.0,260.0,0.89,2.832,2.841,24.765
7826.5,2.575,0.639,-34.441,3.201,9.597,5.255,37.107,4.929,-6.495,-2.759,0.0,38.8,39.6,9.613,2.941,1.625,0.205,1.355,0.664,-3.201,27.159,0.0,260.54,,270.0,260.0,0.838,2.828,2.854,24.773
7827.0,2.575,0.639,-34.441,3.201,9.597,5.262,37.118,4.909,-6.486,-2.77,0.0,38.779,39.554,9.613,2.941,1.583,0.648,1.441,0.824,-3.2,27.15,0.0,261.64,,270.0,260.0,0.962,2.824,2.913,24.776
7827.5,2.575,0.639,-34.441,3.201,9.597,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.613,2.941,1.7,0.202,1.522,0.799,-3.2,27.15,0.0,261.64,,269.0,260.0,1.124,2.82,2.922,24.799
7828.0,2.575,0.639,-34.441,3.201,9.597,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.613,2.941,1.903,0.416,1.559,0.935,-3.2,27.15,0.0,261.24,,269.0,260.0,1.056,2.816,2.924,24.79
7828.5,3.035,0.795,-33.489,3.127,9.498,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.853,3.036,1.736,0.247,1.425,0.658,-3.2,27.15,0.0,261.24,,268.0,260.0,1.017,2.815,2.941,24.794
7829.0,3.035,0.795,-33.489,3.127,9.498,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.853,3.036,1.763,0.725,1.579,0.972,-3.2,27.15,0.0,260.94,,268.0,260.0,1.017,2.815,2.973,24.829
7829.5,3.035,0.795,-33.489,3.127,9.498,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.853,3.036,1.924,0.536,1.616,0.95,-3.2,27.15,0.0,260.94,,268.0,260.0,1.26,2.819,3.051,24.832
7830.0,3.035,0.795,-33.489,3.127,9.498,5.262,37.118,4.909,-6.486,-2.77,0.0,38.8,39.6,9.853,3.036,1.869,0.837,1.719,0.999,-3.2,27.15,0.0,260.34,,268.0,260.0,1.256,2.822,3.051,24.836
7830.5,3.035,0.795,-33.489,3.127,9.498,5.252,37.046,4.923,-6.484,-2.764,0.0,38.795,39.553,9.853,3.036,1.974,0.464,1.721,0.9,-3.208,27.149,0.0,260.34,,268.0,260.0,1.356,2.826,3.039,24.838
7831.0,3.035,0.795,-33.489,3.127,9.498,5.252,37.046,4.923,-6.484,-2.764,0.0,38.8,39.6,9.853,3.036,1.933,0.643,1.75,0.872,-3.208,27.149,0.0,260.24,,268.0,260.0,1.265,2.829,3.076,24.858
7831.5,3.083,0.75,-35.209,3.085,9.704,5.252,37.046,4.923,-6.484,-2.764,0.0,38.8,39.6,9.503,3.056,2.025,0.53,1.749,0.851,-3.208,27.149,0.0,260.24,,268.0,260.0,1.299,2.833,3.012,24.9
7832.0,3.083,0.75,-35.209,3.085,9.704,5.252,37.046,4.923,-6.484,-2.764,0.0,38.8,39.6,9.503,3.056,2.05,0.294,1.718,0.935,-3.208,27.149,0.0,260.14,,268.0,260.0,1.289,2.837,2.989,24.911
7832.5,3.083,0.75,-35.209,3.085,9.704,5.252,37.046,4.923,-6.484,-2.764,0.0,38.8,39.6,9.503,3.056,1.717,0.538,1.562,0.648,-3.208,27.149,0.0,260.14,,268.0,260.0,1.249,2.841,3.042,24.902
7833.0,3.083,0.75,-35.209,3.085,9.704,5.252,37.046,4.923,-6.484,-2.764,0.0,38.8,39.6,9.503,3.056,1.815,0.411,1.669,0.907,-3.208,27.149,0.0,258.84,,268.0,260.0,1.116,2.845,2.959,24.884
7833.5,3.083,0.75,-35.209,3.085,9.704,5.262,37.093,4.93,-6.433,-2.779,0.0,38.805,39.569,9.503,3.056,1.699,0.422,1.536,0.6,-3.209,27.151,0.0,258.84,,269.0,260.0,1.201,2.849,2.99,24.896
7834.0,3.083,0.75,-35.209,3.085,9.704,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.503,3.056,1.807,0.139,1.58,0.766,-3.209,27.151,0.0,258.94,,269.0,260.0,1.064,2.853,2.967,24.899
7834.5,2.819,0.719,-34.154,3.124,9.559,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.792,3.16,1.853,0.16,1.612,0.935,-3.209,27.151,0.0,258.94,,270.0,260.0,1.073,2.856,2.954,24.904
7835.0,2.819,0.719,-34.154,3.124,9.559,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.792,3.16,1.795,0.505,1.636,0.712,-3.209,27.151,0.0,259.04,,270.0,260.0,1.14,2.856,2.959,24.92
7835.5,2.819,0.719,-34.154,3.124,9.559,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.792,3.16,1.9,0.125,1.594,0.613,-3.209,27.151,0.0,259.04,,270.0,260.0,1.162,2.855,2.925,24.951
7836.0,2.819,0.719,-34.154,3.124,9.559,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.792,3.16,1.819,0.317,1.626,0.77,-3.209,27.151,0.0,260.54,,270.0,260.0,1.058,2.855,2.911,24.903
7836.5,2.819,0.719,-34.154,3.124,9.559,5.262,37.093,4.93,-6.433,-2.779,0.0,38.8,39.6,9.792,3.16,1.804,0.304,1.589,0.572,-3.209,27.151,0.0,260.54,,270.0,260.0,1.133,2.854,2.944,24.895
7837.0,2.819,0.719,-34.154,3.124,9.559,5.258,37.095,4.93,-6.408,-2.779,0.0,38.815,39.575,9.792,3.16,1.713,0.275,1.404,0.842,-3.211,27.152,0.0,259.24,,270.0,260.0,1.067,2.853,2.987,24.92
7837.5,2.819,0.719,-34.154,3.124,9.559,5.258,37.095,4.93,-6.408,-2.779,0.0,38.8,39.6,9.792,3.16,1.566,0.707,1.407,0.673,-3.211,27.152,0.0,259.24,,270.0,260.0,1.059,2.853,3.008,24.921
7838.0,2.715,0.709,-34.202,3.132,9.566,5.258,37.095,4.93,-6.408,-2.779,0.0,38.8,39.6,9.731,3.191,1.689,0.361,1.42,0.796,-3.211,27.152,0.0,260.34,,270.0,260.0,1.088,2.852,3.048,24.933
7838.5,2.715,0.709,-34.202,3.132,9.566,5.258,37.095,4.93,-6.408,-2.779,0.0,38.8,39.6,9.731,3.191,1.726,0.721,1.595,0.795,-3.211,27.152,0.0,260.34,,270.0,260.0,1.067,2.85,2.984,24.943
7839.0,2.715,0.709,-34.202,3.132,9.566,5.258,37.095,4.93,-6.408,-2.779,0.0,38.8,39.6,9.731,3.191,1.869,0.265,1.568,0.857,-3.211,27.152,0.0,261.54,,270.0,260.0,1.209,2.848,2.982,24.925
7839.5,2.715,0.709,-34.202,3.132,9.566,5.258,37.095,4.93,-6.408,-2.779,0.0,38.8,39.6,9.731,3.191,1.886,0.597,1.663,0.996,-3.211,27.152,0.0,261.54,,269.0,260.0,1.14,2.846,2.984,24.941
7840.0,2.715,0.709,-34.202,3.132,9.566,5.23,37.103,4.913,-6.369,-2.76,0.0,38.837,39.626,9.731,3.191,1.787,0.627,1.605,0.94,-3.203,27.153,0.0,261.34,,269.0,260.0,1.286,2.843,3.06,24.98
7840.5,2.715,0.709,-34.202,3.132,9.566,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.731,3.191,1.874,0.984,1.677,0.973,-3.203,27.153,0.0,261.34,,268.0,260.0,1.24,2.841,3.077,25.025
7841.0,2.929,0.742,-35.026,3.138,9.546,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.639,3.108,1.918,0.138,1.636,0.887,-3.203,27.153,0.0,261.34,,268.0,260.0,1.377,2.839,2.99,25.067
7841.5,2.929,0.742,-35.026,3.138,9.546,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.639,3.108,1.972,0.387,1.715,0.875,-3.203,27.153,0.0,261.34,,267.0,260.0,1.145,2.841,3.057,25.063
7842.0,2.929,0.742,-35.026,3.138,9.546,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.639,3.108,1.923,0.58,1.732,0.803,-3.203,27.153,0.0,260.94,,267.0,260.0,1.237,2.842,3.012,25.041
7842.5,2.929,0.742,-35.026,3.138,9.546,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.639,3.108,1.894,0.502,1.706,1.018,-3.203,27.153,0.0,260.94,,267.0,260.0,1.26,2.844,3.025,25.02
7843.0,2.929,0.742,-35.026,3.138,9.546,5.23,37.103,4.913,-6.369,-2.76,0.0,38.8,39.6,9.639,3.108,1.683,0.434,1.558,0.63,-3.203,27.153,0.0,259.14,,267.0,260.0,1.28,2.845,3.064,25.026
7843.5,2.929,0.742,-35.026,3.138,9.546,5.235,37.089,4.946,-6.351,-2.775,0.0,38.849,39.63,9.639,3.108,1.789,0.381,1.602,0.949,-3.205,27.149,0.0,259.14,,267.0,260.0,1.076,2.846,2.995,25.039
7844.0,2.929,0.742,-35.026,3.138,9.546,5.235,37.089,4.946,-6.351,-2.775,0.0,38.8,39.6,9.639,3.108,1.857,0.406,1.666,1.129,-3.205,27.149,0.0,258.94,,267.0,260.0,1.18,2.848,3.019,25.061
7844.5,2.95,0.721,-34.724,3.099,9.562,5.235,37.089,4.946,-6.351,-2.775,0.0,38.8,39.6,9.667,2.872,2.271,0.435,1.869,0.973,-3.205,27.149,0.0,258.94,,268.0,260.0,1.264,2.849,3.012,25.054
7845.0,2.95,0.721,-34.724,3.099,9.562,5.235,37.089,4.946,-6.351,-2.775,0.0,38.8,39.6,9.667,2.872,2.067,0.52,1.802,0.975,-3.205,27.149,0.0,258.84,,268.0,260.0,1.387,2.851,3.086,25.04
7845.5,2.95,0.721,-34.724,3.099,9.562,5.235,37.089,4.946,-6.351,-2.775,0.0,38.8,39.6,9.667,2.872,1.962,0.603,1.783,0.956,-3.205,27.149,0.0,258.84,,269.0,260.0,1.341,2.852,3.035,25.08
7846.0,2.95,0.721,-34.724,3.099,9.562,5.235,37.089,4.946,-6.351,-2.775,0.0,38.8,39.6,9.667,2.872,2.0,0.432,1.776,0.815,-3.205,27.149,0.0,258.24,,269.0,260.0,1.326,2.854,3.016,25.083
7846.5,2.95,0.721,-34.724,3.099,9.562,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.667,2.872,1.998,0.746,1.822,1.071,-3.217,27.159,0.0,258.24,,270.0,260.0,1.41,2.857,3.081,25.113
7847.0,2.95,0.721,-34.724,3.099,9.562,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.667,2.872,2.097,0.685,1.861,1.025,-3.217,27.159,0.0,258.34,,270.0,260.0,1.41,2.857,3.079,25.108
7847.5,3.083,0.757,-35.209,3.04,9.59,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.696,3.196,2.076,0.58,1.85,0.999,-3.217,27.159,0.0,258.34,,271.0,260.0,1.417,2.859,3.071,25.098
7848.0,3.083,0.757,-35.209,3.04,9.59,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.696,3.196,2.1,0.316,1.567,0.738,-3.217,27.159,0.0,257.94,,271.0,260.0,1.376,2.862,3.069,25.176
7848.5,3.083,0.757,-35.209,3.04,9.59,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.696,3.196,1.931,0.587,1.635,0.851,-3.217,27.159,0.0,257.94,,272.0,260.0,1.18,2.866,3.078,25.202
7849.0,3.083,0.757,-35.209,3.04,9.59,5.32,37.105,4.962,-6.325,-2.777,0.0,38.9,39.6,9.696,3.196,1.697,0.183,1.551,0.634,-3.217,27.159,0.0,261.04,,272.0,260.0,1.251,2.869,3.012,25.255
7849.5,3.083,0.757,-35.209,3.04,9.59,5.259,37.125,4.927,-6.302,-2.803,0.0,38.866,39.654,9.696,3.196,1.868,0.515,1.681,0.908,-3.232,27.155,0.0,261.04,,271.0,260.0,1.016,2.873,3.025,25.35
7850.0,3.083,0.757,-35.209,3.04,9.59,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.696,3.196,1.891,0.805,1.775,0.971,-3.232,27.155,0.0,261.14,,271.0,260.0,1.243,2.876,3.033,25.424
7850.5,3.083,0.757,-35.209,3.04,9.59,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.696,3.196,1.615,0.803,1.536,0.866,-3.232,27.155,0.0,261.14,,270.0,260.0,1.361,2.88,3.128,25.509
7851.0,2.768,0.763,-34.018,3.175,9.519,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.663,3.048,1.817,0.137,1.408,0.642,-3.232,27.155,0.0,261.14,,270.0,260.0,1.205,2.883,3.017,25.563
7851.5,2.768,0.763,-34.018,3.175,9.519,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.663,3.048,1.753,0.76,1.605,0.84,-3.232,27.155,0.0,261.14,,269.0,260.0,1.001,2.881,3.067,25.495
7852.0,2.768,0.763,-34.018,3.175,9.519,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.663,3.048,1.981,0.876,1.736,1.162,-3.232,27.155,0.0,261.44,,269.0,260.0,1.24,2.879,3.077,25.47
7852.5,2.768,0.763,-34.018,3.175,9.519,5.259,37.125,4.927,-6.302,-2.803,0.0,38.9,39.7,9.663,3.048,1.962,0.943,1.808,1.065,-3.232,27.155,0.0,261.44,,268.0,260.0,1.439,2.878,3.069,25.543
7853.0,2.768,0.763,-34.018,3.175,9.519,5.25,37.094,4.905,-6.3,-2.789,0.0,38.881,39.661,9.663,3.048,2.049,0.58,1.846,1.232,-3.221,27.153,0.0,261.44,,268.0,260.0,1.445,2.876,3.136,25.541
7853.5,2.768,0.763,-34.018,3.175,9.519,5.25,37.094,4.905,-6.3,-2.789,0.0,38.9,39.7,9.663,3.048,2.037,0.811,1.872,0.987,-3.221,27.153,0.0,261.44,,267.0,260.0,1.427,2.874,3.13,25.566
7854.0,3.354,0.838,-34.899,3.038,9.514,5.25,37.094,4.905,-6.3,-2.789,0.0,38.9,39.7,9.697,3.132,2.063,0.621,1.847,1.156,-3.221,27.153,0.0,260.74,,267.0,260.0,1.427,2.872,3.105,25.585
7854.5,3.354,0.838,-34.899,3.038,9.514,5.25,37.094,4.905,-6.3,-2.789,0.0,38.9,39.7,9.697,3.132,2.122,0.789,1.885,1.01,-3.221,27.153,0.0,260.74,,267.0,260.0,1.422,2.88,3.168,25.576
7855.0,3.354,0.838,-34.899,3.038,9.514,5.25,37.094,4.905,-6.3,-2.789,0.0,38.9,39.7,9.697,3.132,2.053,0.744,1.878,1.146,-3.221,27.153,0.0,258.24,,267.0,260.0,1.451,2.888,3.136,25.651
7855.5,3.354,0.838,-34.899,3.038,9.514,5.25,37.094,4.905,-6.3,-2.789,0.0,38.9,39.7,9.697,3.132,1.795,0.28,1.663,0.665,-3.221,27.153,0.0,258.24,,268.0,260.0,1.455,2.895,3.105,25.65
7856.0,3.354,0.838,-34.899,3.038,9.514,5.224,37.124,4.902,-6.253,-2.792,0.0,38.888,39.678,9.697,3.132,1.826,0.389,1.642,0.941,-3.23,27.16,0.0,258.24,,268.0,260.0,1.101,2.903,3.112,25.618
7856.5,3.354,0.838,-34.899,3.038,9.514,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.697,3.132,1.815,0.312,1.5,0.645,-3.23,27.16,0.0,258.24,,269.0,260.0,1.199,2.91,3.03,25.649
7857.0,3.354,0.838,-34.899,3.038,9.514,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.697,3.132,1.926,0.36,1.681,1.004,-3.23,27.16,0.0,258.14,,269.0,260.0,1.068,2.918,3.051,25.677
7857.5,2.229,0.561,-34.277,3.178,9.584,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.688,2.971,1.933,0.628,1.689,0.889,-3.23,27.16,0.0,258.14,,270.0,260.0,1.243,2.925,3.043,25.672
7858.0,2.229,0.561,-34.277,3.178,9.584,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.688,2.971,1.81,0.851,1.716,0.886,-3.23,27.16,0.0,257.64,,270.0,260.0,1.285,2.913,3.107,25.671
7858.5,2.229,0.561,-34.277,3.178,9.584,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.688,2.971,1.947,0.269,1.624,0.803,-3.23,27.16,0.0,257.64,,271.0,260.0,1.316,2.902,3.05,25.658
7859.0,2.229,0.561,-34.277,3.178,9.584,5.224,37.124,4.902,-6.253,-2.792,0.0,38.9,39.7,9.688,2.971,2.008,0.574,1.75,0.959,-3.23,27.16,0.0,259.54,,271.0,260.0,1.161,2.891,3.101,25.678
7859.5,2.229,0.561,-34.277,3.178,9.584,5.258,37.123,4.906,-6.249,-2.793,0.0,38.901,39.672,9.688,2.971,2.004,0.878,1.818,1.243,-3.211,27.161,0.0,259.54,,271.0,260.0,1.323,2.88,3.092,25.668
7860.0,2.229,0.561,-34.277,3.178,9.584,5.258,37.123,4.906,-6.249,-2.793,0.0,38.9,39.7,9.688,2.971,2.052,0.656,1.881,1.162,-3.211,27.161,0.0,259.34,,271.0,260.0,1.486,2.87,3.139,25.629
7860.5,3.249,0.777,-35.209,3.104,9.656,5.258,37.123,4.906,-6.249,-2.793,0.0,38.9,39.7,9.552,3.206,2.082,0.809,1.809,0.984,-3.211,27.161,0.0,259.34,,271.0,260.0,1.438,2.859,3.146,25.592
7861.0,3.249,0.777,-35.209,3.104,9.656,5.258,37.123,4.906,-6.249,-2.793,0.0,38.9,39.7,9.552,3.206,2.044,1.081,1.922,1.305,-3.211,27.161,0.0,259.64,,271.0,260.0,1.421,2.865,3.121,25.584
7861.5,3.249,0.777,-35.209,3.104,9.656,5.258,37.123,4.906,-6.249,-2.793,0.0,38.9,39.7,9.552,3.206,2.096,0.756,1.895,1.075,-3.211,27.161,0.0,259.64,,271.0,260.0,1.588,2.872,3.173,25.567
7862.0,3.249,0.777,-35.209,3.104,9.656,5.258,37.123,4.906,-6.249,-2.793,0.0,38.9,39.7,9.552,3.206,2.154,0.542,1.747,1.006,-3.211,27.161,0.0,261.04,,271.0,260.0,1.456,2.878,3.154,25.548
7862.5,3.249,0.777,-35.209,3.104,9.656,5.261,37.097,4.898,-6.235,-2.764,0.0,38.907,39.668,9.552,3.206,1.929,0.689,1.799,0.859,-3.211,27.166,0.0,261.04,,270.0,260.0,1.362,2.884,3.181,25.467
7863.0,3.249,0.777,-35.209,3.104,9.656,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.552,3.206,2.042,0.514,1.792,1.183,-3.211,27.166,0.0,261.54,,270.0,260.0,1.319,2.89,3.163,25.453
7863.5,3.249,0.777,-35.209,3.104,9.656,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.552,3.206,2.029,0.515,1.85,1.137,-3.211,27.166,0.0,261.54,,269.0,260.0,1.383,2.896,3.135,25.349
7864.0,3.735,0.876,-35.209,3.078,9.599,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.608,3.135,2.173,0.512,1.899,1.159,-3.211,27.166,0.0,261.34,,269.0,260.0,1.383,2.902,3.203,25.295
7864.5,3.735,0.876,-35.209,3.078,9.599,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.608,3.135,2.043,0.885,1.896,0.954,-3.211,27.166,0.0,261.34,,268.0,260.0,1.436,2.915,3.146,25.496
7865.0,3.735,0.876,-35.209,3.078,9.599,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.608,3.135,2.161,0.888,1.977,1.105,-3.211,27.166,0.0,259.54,,268.0,260.0,1.445,2.929,3.168,25.572
7865.5,3.735,0.876,-35.209,3.078,9.599,5.261,37.097,4.898,-6.235,-2.764,0.0,38.9,39.7,9.608,3.135,2.022,0.503,1.842,0.919,-3.211,27.166,0.0,259.54,,268.0,260.0,1.533,2.942,3.131,25.584
7866.0,3.735,0.876,-35.209,3.078,9.599,5.288,37.101,4.929,-6.202,-2.773,0.0,38.929,39.72,9.608,3.135,1.997,0.587,1.861,0.981,-3.203,27.173,0.0,260.14,,268.0,260.0,1.321,2.955,3.127,25.607
7866.5,3.735,0.876,-35.209,3.078,9.599,5.288,37.101,4.929,-6.202,-2.773,0.0,38.9,39.7,9.608,3.135,2.135,0.597,1.843,1.019,-3.203,27.173,0.0,260.14,,268.0,260.0,1.356,2.968,3.174,25.556
7867.0,2.72,0.732,-34.006,3.111,9.626,5.288,37.101,4.929,-6.202,-2.773,0.0,38.9,39.7,9.645,3.011,2.074,1.038,1.925,1.113,-3.203,27.173,0.0,260.24,,268.0,260.0,1.398,2.98,3.194,25.512
7867.5,2.72,0.732,-34.006,3.111,9.626,5.288,37.101,4.929,-6.202,-2.773,0.0,38.9,39.7,9.645,3.011,2.104,0.619,1.813,0.831,-3.203,27.173,0.0,260.24,,268.0,260.0,1.537,2.976,3.153,25.526
7868.0,2.72,0.732,-34.006,3.111,9.626,5.288,37.101,4.929,-6.202,-2.773,0.0,38.9,39.7,9.645,3.011,1.93,0.312,1.733,0.901,-3.203,27.173,0.0,258.64,,268.0,260.0,1.342,2.972,3.156,25.492
7868.5,2.72,0.732,-34.006,3.111,9.626,5.288,37.101,4.929,-6.202,-2.773,0.0,38.9,39.7,9.645,3.011,2.004,0.931,1.87,0.987,-3.203,27.173,0.0,258.64,,269.0,260.0,1.219,2.968,3.221,25.551
7869.0,2.72,0.732,-34.006,3.111,9.626,5.325,37.134,4.916,-6.172,-2.764,0.0,38.939,39.767,9.645,3.011,2.107,0.483,1.802,1.007,-3.197,27.172,0.0,258.84,,269.0,260.0,1.448,2.964,3.197,25.531
7869.5,2.72,0.732,-34.006,3.111,9.626,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.645,3.011,2.008,0.855,1.837,0.996,-3.197,27.172,0.0,258.84,,270.0,260.0,1.35,2.96,3.174,25.575
7870.0,2.72,0.732,-34.006,3.111,9.626,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.645,3.011,1.884,0.64,1.695,0.783,-3.197,27.172,0.0,258.44,,270.0,260.0,1.424,2.956,3.194,25.629
7870.5,2.648,0.688,-34.64,3.137,9.644,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.586,3.026,1.9,0.962,1.815,1.091,-3.197,27.172,0.0,258.44,,271.0,260.0,1.251,2.952,3.148,25.702
7871.0,2.648,0.688,-34.64,3.137,9.644,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.586,3.026,1.76,0.552,1.686,1.027,-3.197,27.172,0.0,258.04,,271.0,260.0,1.442,2.947,3.145,25.618
7871.5,2.648,0.688,-34.64,3.137,9.644,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.586,3.026,2.13,0.431,1.833,1.001,-3.197,27.172,0.0,258.04,,272.0,260.0,1.256,2.942,3.166,25.62
7872.0,2.648,0.688,-34.64,3.137,9.644,5.325,37.134,4.916,-6.172,-2.764,0.0,38.9,39.8,9.586,3.026,1.988,0.957,1.836,1.06,-3.197,27.172,0.0,260.24,,272.0,260.0,1.349,2.937,3.188,25.606
7872.5,2.648,0.688,-34.64,3.137,9.644,5.276,37.117,4.911,-6.178,-2.78,0.0,38.947,39.779,9.586,3.026,2.243,0.548,1.905,1.077,-3.212,27.171,0.0,260.24,,272.0,260.0,1.46,2.932,3.161,25.657
7873.0,2.648,0.688,-34.64,3.137,9.644,5.276,37.117,4.911,-6.178,-2.78,0.0,38.9,39.8,9.586,3.026,2.265,0.856,2.023,1.223,-3.212,27.171,0.0,260.34,,272.0,260.0,1.443,2.928,3.191,25.742
7873.5,2.998,0.771,-34.764,3.156,9.487,5.276,37.117,4.911,-6.178,-2.78,0.0,38.9,39.8,9.665,3.082,2.317,1.06,2.089,1.411,-3.212,27.171,0.0,260.34,,272.0,260.0,1.592,2.923,3.205,25.741
7874.0,2.998,0.771,-34.764,3.156,9.487,5.276,37.117,4.911,-6.178,-2.78,0.0,38.9,39.8,9.665,3.082,1.964,0.666,1.843,0.916,-3.212,27.171,0.0,260.04,,272.0,260.0,1.719,2.924,3.222,25.78
7874.5,2.998,0.771,-34.764,3.156,9.487,5.276,37.117,4.911,-6.178,-2.78,0.0,38.9,39.8,9.665,3.082,2.166,0.745,1.912,1.076,-3.212,27.171,0.0,260.04,,272.0,260.0,1.347,2.926,3.257,25.785
7875.0,2.998,0.771,-34.764,3.156,9.487,5.276,37.117,4.911,-6.178,-2.78,0.0,38.9,39.8,9.665,3.082,2.076,0.93,1.93,1.083,-3.212,27.171,0.0,261.94,,272.0,260.0,1.475,2.927,3.191,25.712
7875.5,2.998,0.771,-34.764,3.156,9.487,5.229,37.114,4.901,-6.159,-2.778,0.0,38.942,39.751,9.665,3.082,1.904,0.705,1.744,0.805,-3.213,27.167,0.0,261.94,,271.0,260.0,1.505,2.928,3.198,25.716
7876.0,2.998,0.771,-34.764,3.156,9.487,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.665,3.082,1.973,0.469,1.631,0.978,-3.213,27.167,0.0,262.14,,271.0,260.0,1.289,2.929,3.209,25.757
7876.5,2.686,0.625,-35.209,3.122,9.669,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.445,3.149,1.889,0.732,1.773,0.918,-3.213,27.167,0.0,262.14,,270.0,260.0,1.263,2.93,3.208,25.79
7877.0,2.686,0.625,-35.209,3.122,9.669,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.445,3.149,1.969,0.557,1.776,0.74,-3.213,27.167,0.0,262.64,,270.0,260.0,1.328,2.926,3.17,25.827
7877.5,2.686,0.625,-35.209,3.122,9.669,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.445,3.149,1.883,0.293,1.643,0.895,-3.213,27.167,0.0,262.64,,269.0,260.0,1.261,2.922,3.169,25.827
7878.0,2.686,0.625,-35.209,3.122,9.669,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.445,3.149,1.954,0.967,1.832,1.22,-3.213,27.167,0.0,261.84,,269.0,260.0,1.178,2.918,3.252,25.789
7878.5,2.686,0.625,-35.209,3.122,9.669,5.229,37.114,4.901,-6.159,-2.778,0.0,38.9,39.8,9.445,3.149,2.112,0.866,1.883,1.03,-3.213,27.167,0.0,261.84,,268.0,260.0,1.493,2.915,3.241,25.73
7879.0,2.686,0.625,-35.209,3.122,9.669,5.236,37.134,4.926,-6.136,-2.735,0.0,38.964,39.789,9.445,3.149,2.283,0.658,1.885,1.148,-3.202,27.182,0.0,262.04,,268.0,260.0,1.472,2.911,3.278,25.704
7879.5,2.686,0.625,-35.209,3.122,9.669,5.236,37.134,4.926,-6.136,-2.735,0.0,39.0,39.8,9.445,3.149,2.105,1.027,1.981,1.139,-3.202,27.182,0.0,262.04,,267.0,260.0,1.493,2.907,3.274,25.651
7880.0,3.319,0.804,-35.209,3.124,9.568,5.236,37.134,4.926,-6.136,-2.735,0.0,39.0,39.8,9.546,3.179,2.122,0.686,1.892,1.258,-3.202,27.182,0.0,261.74,,267.0,260.0,1.563,2.904,3.273,25.61
7880.5,3.319,0.804,-35.209,3.124,9.568,5.236,37.134,4.926,-6.136,-2.735,0.0,39.0,39.8,9.546,3.179,2.178,0.856,1.98,1.056,-3.202,27.182,0.0,261.74,,266.0,260.0,1.49,2.91,3.251,25.599
7881.0,3.319,0.804,-35.209,3.124,9.568,5.236,37.134,4.926,-6.136,-2.735,0.0,39.0,39.8,9.546,3.179,2.177,0.747,1.923,1.204,-3.202,27.182,0.0,257.24,,266.0,260.0,1.517,2.917,3.305,25.532
7881.5,3.319,0.804,-35.209,3.124,9.568,5.236,37.134,4.926,-6.136,-2.735,0.0,39.0,39.8,9.546,3.179,2.093,0.867,1.941,1.061,-3.202,27.182,0.0,257.24,,267.0,260.0,1.513,2.924,3.258,25.485
7882.0,3.319,0.804,-35.209,3.124,9.568,5.257,37.116,4.924,-6.118,-2.739,0.0,38.966,39.784,9.546,3.179,2.023,0.57,1.85,1.086,-3.218,27.18,0.0,258.34,,267.0,260.0,1.49,2.93,3.235,25.445
7882.5,3.319,0.804,-35.209,3.124,9.568,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.546,3.179,2.087,0.297,1.652,0.724,-3.218,27.18,0.0,258.34,,268.0,260.0,1.382,2.937,3.269,25.479
7883.0,2.746,0.733,-34.321,3.17,9.563,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.707,3.199,1.933,0.992,1.819,1.05,-3.218,27.18,0.0,258.84,,268.0,260.0,1.19,2.943,3.245,25.44
7883.5,2.746,0.733,-34.321,3.17,9.563,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.707,3.199,1.865,0.43,1.716,0.645,-3.218,27.18,0.0,258.84,,269.0,260.0,1.449,2.94,3.202,25.463
7884.0,2.746,0.733,-34.321,3.17,9.563,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.707,3.199,1.849,0.377,1.598,0.737,-3.218,27.18,0.0,258.74,,269.0,260.0,1.164,2.936,3.202,25.437
7884.5,2.746,0.733,-34.321,3.17,9.563,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.707,3.199,1.886,0.587,1.713,0.87,-3.218,27.18,0.0,258.74,,270.0,260.0,1.14,2.933,3.146,25.422
7885.0,2.746,0.733,-34.321,3.17,9.563,5.257,37.116,4.924,-6.118,-2.739,0.0,39.0,39.8,9.707,3.199,1.78,0.61,1.622,0.85,-3.218,27.18,0.0,259.34,,270.0,260.0,1.264,2.93,3.15,25.469
7885.5,2.746,0.733,-34.321,3.17,9.563,5.315,37.171,4.936,-6.089,-2.742,0.0,38.977,39.76,9.707,3.199,1.876,0.733,1.7,0.899,-3.224,27.18,0.0,259.34,,270.0,260.0,1.215,2.927,3.195,25.502
7886.0,2.746,0.733,-34.321,3.17,9.563,5.315,37.171,4.936,-6.089,-2.742,0.0,39.0,39.8,9.707,3.199,1.981,1.026,1.852,1.056,-3.224,27.18,0.0,259.74,,270.0,260.0,1.302,2.924,3.16,25.448
7886.5,2.637,0.689,-34.536,3.149,9.552,5.315,37.171,4.936,-6.089,-2.742,0.0,39.0,39.8,9.75,3.163,2.296,0.538,1.946,1.125,-3.224,27.18,0.0,259.74,,270.0,260.0,1.479,2.921,3.142,25.38
7887.0,2.637,0.689,-34.536,3.149,9.552,5.315,37.171,4.936,-6.089,-2.742,0.0,39.0,39.8,9.75,3.163,2.029,1.036,1.973,1.105,-3.224,27.18,0.0,260.04,,270.0,260.0,1.476,2.917,3.207,25.351
7887.5,2.637,0.689,-34.536,3.149,9.552,5.315,37.171,4.936,-6.089,-2.742,0.0,39.0,39.8,9.75,3.163,2.203,0.431,1.874,0.986,-3.224,27.18,0.0,260.04,,270.0,260.0,1.536,2.912,3.179,25.376
7888.0,2.637,0.689,-34.536,3.149,9.552,5.315,37.171,4.936,-6.089,-2.742,0.0,39.0,39.8,9.75,3.163,2.119,0.882,1.956,1.184,-3.224,27.18,0.0,261.74,,270.0,260.0,1.374,2.908,3.2,25.411
7888.5,2.637,0.689,-34.536,3.149,9.552,5.25,37.113,4.881,-6.098,-2.725,0.0,38.978,39.749,9.75,3.163,2.189,0.795,1.973,1.142,-3.224,27.166,0.0,261.74,,269.0,260.0,1.535,2.903,3.221,25.392
7889.0,2.637,0.689,-34.536,3.149,9.552,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.75,3.163,2.152,0.824,1.923,1.049,-3.224,27.166,0.0,262.04,,269.0,260.0,1.525,2.899,3.196,25.435
7889.5,2.34,0.613,-33.799,3.164,9.644,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.837,3.035,2.18,0.516,1.944,1.125,-3.224,27.166,0.0,262.04,,268.0,260.0,1.487,2.894,3.203,25.478
7890.0,2.34,0.613,-33.799,3.164,9.644,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.837,3.035,2.221,0.719,1.958,1.344,-3.224,27.166,0.0,261.74,,268.0,260.0,1.441,2.885,3.248,25.496
7890.5,2.34,0.613,-33.799,3.164,9.644,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.837,3.035,2.154,1.032,2.047,1.134,-3.224,27.166,0.0,261.74,,267.0,260.0,1.56,2.876,3.27,25.461
7891.0,2.34,0.613,-33.799,3.164,9.644,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.837,3.035,2.25,0.696,1.91,1.245,-3.224,27.166,0.0,260.64,,267.0,260.0,1.592,2.868,3.262,25.411
7891.5,2.34,0.613,-33.799,3.164,9.644,5.25,37.113,4.881,-6.098,-2.725,0.0,39.0,39.7,9.837,3.035,2.196,0.963,2.021,1.357,-3.224,27.166,0.0,260.64,,267.0,260.0,1.525,2.859,3.326,25.368
7892.0,2.34,0.613,-33.799,3.164,9.644,5.262,37.126,4.9,-6.071,-2.734,0.0,38.986,39.753,9.837,3.035,2.329,0.941,2.125,1.421,-3.224,27.166,0.0,260.54,,267.0,260.0,1.634,2.85,3.273,25.401
7892.5,2.34,0.613,-33.799,3.164,9.644,5.262,37.126,4.9,-6.071,-2.734,0.0,39.0,39.8,9.837,3.035,2.382,0.587,2.002,0.983,-3.224,27.166,0.0,260.54,,267.0,260.0,1.704,2.842,3.28,25.44
7893.0,3.008,0.724,-35.209,3.113,9.683,5.262,37.126,4.9,-6.071,-2.734,0.0,39.0,39.8,9.57,3.19,2.118,0.91,2.018,1.126,-3.224,27.166,0.0,260.64,,267.0,260.0,1.489,2.834,3.324,25.46
7893.5,3.008,0.724,-35.209,3.113,9.683,5.262,37.126,4.9,-6.071,-2.734,0.0,39.0,39.8,9.57,3.19,2.19,0.658,2.002,1.224,-3.224,27.166,0.0,258.84,,267.0,260.0,1.518,2.839,3.283,25.51
7894.0,3.008,0.724,-35.209,3.113,9.683,5.262,37.126,4.9,-6.071,-2.734,0.0,39.0,39.8,9.57,3.19,2.209,0.939,2.048,1.082,-3.224,27.166,0.0,258.84,,267.0,260.0,1.518,2.839,3.326,25.547
7894.5,3.008,0.724,-35.209,3.113,9.683,5.262,37.126,4.9,-6.071,-2.734,0.0,39.0,39.8,9.57,3.19,2.039,0.536,1.867,1.021,-3.224,27.166,0.0,258.84,,268.0,260.0,1.569,2.842,3.285,25.555
7895.0,3.008,0.724,-35.209,3.113,9.683,5.23,37.147,4.899,-6.033,-2.729,0.0,38.998,39.787,9.57,3.19,2.126,0.95,1.986,1.085,-3.23,27.162,0.0,258.54,,268.0,260.0,1.366,2.845,3.273,25.553
7895.5,3.008,0.724,-35.209,3.113,9.683,5.23,37.147,4.899,-6.033,-2.729,0.0,39.0,39.8,9.57,3.19,2.173,0.466,1.905,0.913,-3.23,27.162,0.0,258.54,,269.0,260.0,1.537,2.848,3.232,25.533
7896.0,2.891,0.676,-35.209,3.09,9.661,5.23,37.147,4.899,-6.033,-2.729,0.0,39.0,39.8,9.465,3.15,2.18,1.095,2.033,1.267,-3.23,27.162,0.0,258.74,,269.0,260.0,1.364,2.85,3.337,25.479
7896.5,2.891,0.676,-35.209,3.09,9.661,5.23,37.147,4.899,-6.033,-2.729,0.0,39.0,39.8,9.465,3.15,2.254,0.894,2.036,1.185,-3.23,27.162,0.0,258.74,,270.0,260.0,1.644,2.851,3.29,25.452
7897.0,2.891,0.676,-35.209,3.09,9.661,5.23,37.147,4.899,-6.033,-2.729,0.0,39.0,39.8,9.465,3.15,2.211,1.054,2.122,1.351,-3.23,27.162,0.0,259.84,,270.0,260.0,1.592,2.852,3.371,25.415
7897.5,2.891,0.676,-35.209,3.09,9.661,5.23,37.147,4.899,-6.033,-2.729,0.0,39.0,39.8,9.465,3.15,2.338,0.824,2.111,1.341,-3.23,27.162,0.0,259.84,,270.0,260.0,1.685,2.852,3.35,25.405
7898.0,2.891,0.676,-35.209,3.09,9.661,5.236,37.103,4.914,-6.033,-2.738,0.0,39.005,39.773,9.465,3.15,2.328,1.03,2.177,1.284,-3.223,27.17,0.0,260.24,,270.0,260.0,1.653,2.853,3.343,25.398
