t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7898.5,2.891,0.676,-35.209,3.09,9.661,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.465,3.15,2.551,0.854,2.217,1.205,-3.223,27.17,0.0,260.24,,270.0,260.0,1.705,2.853,3.405,25.411
7899.0,2.891,0.676,-35.209,3.09,9.661,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.465,3.15,2.47,0.858,2.223,1.308,-3.223,27.17,0.0,260.34,,270.0,260.0,1.707,2.854,3.377,25.399
7899.5,2.987,0.672,-35.209,3.034,9.6,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.612,3.146,2.32,0.888,2.175,1.294,-3.223,27.17,0.0,260.34,,270.0,260.0,1.715,2.855,3.302,25.423
7900.0,2.987,0.672,-35.209,3.034,9.6,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.612,3.146,2.463,0.666,2.166,1.246,-3.223,27.17,0.0,260.84,,270.0,260.0,1.669,2.857,3.333,25.437
7900.5,2.987,0.672,-35.209,3.034,9.6,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.612,3.146,2.328,1.041,2.169,1.25,-3.223,27.17,0.0,260.84,,270.0,260.0,1.635,2.859,3.332,25.414
7901.0,2.987,0.672,-35.209,3.034,9.6,5.236,37.103,4.914,-6.033,-2.738,0.0,39.0,39.8,9.612,3.146,2.243,1.027,2.055,1.158,-3.223,27.17,0.0,261.34,,270.0,260.0,1.697,2.861,3.359,25.441
7901.5,2.987,0.672,-35.209,3.034,9.6,5.308,37.135,4.916,-6.002,-2.725,0.0,39.012,39.786,9.612,3.146,2.23,0.656,1.972,1.084,-3.215,27.176,0.0,261.34,,269.0,260.0,1.621,2.863,3.36,25.431
7902.0,2.987,0.672,-35.209,3.034,9.6,5.308,37.135,4.916,-6.002,-2.725,0.0,39.0,39.8,9.612,3.146,2.273,0.951,2.064,1.203,-3.215,27.176,0.0,260.74,,269.0,260.0,1.485,2.865,3.357,25.381
7902.5,3.157,0.754,-35.209,3.092,9.592,5.308,37.135,4.916,-6.002,-2.725,0.0,39.0,39.8,9.683,3.191,2.376,0.873,2.021,1.371,-3.215,27.176,0.0,260.74,,269.0,260.0,1.623,2.867,3.393,25.332
7903.0,3.157,0.754,-35.209,3.092,9.592,5.308,37.135,4.916,-6.002,-2.725,0.0,39.0,39.8,9.683,3.191,2.306,0.977,2.094,1.248,-3.215,27.176,0.0,261.74,,269.0,260.0,1.66,2.872,3.403,25.299
7903.5,3.157,0.754,-35.209,3.092,9.592,5.308,37.135,4.916,-6.002,-2.725,0.0,39.0,39.8,9.683,3.191,2.334,1.272,2.193,1.504,-3.215,27.176,0.0,261.74,,268.0,260.0,1.656,2.877,3.465,25.234
7904.0,3.157,0.754,-35.209,3.092,9.592,5.308,37.135,4.916,-6.002,-2.725,0.0,39.0,39.8,9.683,3.191,2.578,1.015,2.254,1.658,-3.215,27.176,0.0,260.34,,268.0,260.0,1.826,2.881,3.444,25.263
7904.5,3.157,0.754,-35.209,3.092,9.592,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.854,9.683,3.191,2.639,0.937,2.314,1.415,-3.232,27.16,0.0,260.34,,268.0,260.0,1.876,2.886,3.545,25.251
7905.0,3.157,0.754,-35.209,3.092,9.592,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.683,3.191,2.526,1.227,2.361,1.521,-3.232,27.16,0.0,260.54,,268.0,260.0,1.826,2.89,3.443,25.285
7905.5,3.157,0.754,-35.209,3.092,9.592,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.683,3.191,2.652,1.09,2.381,1.736,-3.232,27.16,0.0,260.54,,268.0,260.0,1.909,2.895,3.486,25.21
7906.0,3.256,0.766,-35.209,3.074,9.632,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.439,3.054,2.578,1.373,2.426,1.615,-3.232,27.16,0.0,260.04,,268.0,260.0,1.965,2.899,3.538,25.192
7906.5,3.256,0.766,-35.209,3.074,9.632,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.439,3.054,2.743,1.296,2.498,1.734,-3.232,27.16,0.0,260.04,,268.0,260.0,1.998,2.905,3.503,25.192
7907.0,3.256,0.766,-35.209,3.074,9.632,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.439,3.054,2.656,0.954,2.459,1.617,-3.232,27.16,0.0,259.34,,268.0,260.0,2.068,2.91,3.557,25.202
7907.5,3.256,0.766,-35.209,3.074,9.632,5.248,37.082,4.897,-6.007,-2.729,0.0,39.0,39.9,9.439,3.054,2.599,1.36,2.457,1.55,-3.232,27.16,0.0,259.34,,268.0,260.0,1.922,2.916,3.542,25.184
7908.0,3.256,0.766,-35.209,3.074,9.632,5.19,37.108,4.875,-5.965,-2.736,0.0,39.013,39.821,9.439,3.054,2.592,0.756,2.385,1.479,-3.225,27.171,0.0,257.64,,268.0,260.0,1.991,2.922,3.486,25.15
7908.5,3.256,0.766,-35.209,3.074,9.632,5.19,37.108,4.875,-5.965,-2.736,0.0,39.0,39.8,9.439,3.054,2.469,0.778,2.226,1.137,-3.225,27.171,0.0,257.64,,269.0,260.0,1.803,2.927,3.467,25.153
7909.0,2.755,0.635,-35.209,3.101,9.624,5.19,37.108,4.875,-5.965,-2.736,0.0,39.0,39.8,9.597,3.172,2.404,0.84,2.217,1.37,-3.225,27.171,0.0,259.54,,269.0,260.0,1.652,2.933,3.5,25.145
7909.5,2.755,0.635,-35.209,3.101,9.624,5.19,37.108,4.875,-5.965,-2.736,0.0,39.0,39.8,9.597,3.172,2.372,1.131,2.236,1.292,-3.225,27.171,0.0,259.54,,269.0,260.0,1.708,2.93,3.471,25.103
7910.0,2.755,0.635,-35.209,3.101,9.624,5.19,37.108,4.875,-5.965,-2.736,0.0,39.0,39.8,9.597,3.172,2.508,0.919,2.225,1.431,-3.225,27.171,0.0,260.34,,269.0,260.0,1.758,2.927,3.47,25.051
7910.5,2.755,0.635,-35.209,3.101,9.624,5.19,37.108,4.875,-5.965,-2.736,0.0,39.0,39.8,9.597,3.172,2.428,0.875,2.258,1.377,-3.225,27.171,0.0,260.34,,269.0,260.0,1.771,2.924,3.499,24.929
7911.0,2.755,0.635,-35.209,3.101,9.624,5.231,37.16,4.871,-5.928,-2.761,0.0,39.017,39.777,9.597,3.172,2.531,0.97,2.297,1.474,-3.225,27.17,0.0,259.74,,269.0,260.0,1.734,2.921,3.575,24.901
7911.5,2.755,0.635,-35.209,3.101,9.624,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.597,3.172,2.51,1.355,2.339,1.556,-3.225,27.17,0.0,259.74,,269.0,260.0,1.94,2.916,3.553,24.909
7912.0,2.755,0.635,-35.209,3.101,9.624,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.597,3.172,2.551,1.159,2.3,1.566,-3.225,27.17,0.0,259.74,,269.0,260.0,1.94,2.916,3.606,24.902
7912.5,2.733,0.677,-34.321,3.124,9.588,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.701,2.931,2.518,1.547,2.428,1.639,-3.225,27.17,0.0,259.74,,269.0,260.0,1.894,2.913,3.634,24.885
7913.0,2.733,0.677,-34.321,3.124,9.588,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.701,2.931,2.704,1.263,2.454,1.99,-3.225,27.17,0.0,259.84,,269.0,260.0,2.033,2.91,3.595,24.883
7913.5,2.733,0.677,-34.321,3.124,9.588,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.701,2.931,2.785,0.967,2.422,1.694,-3.225,27.17,0.0,259.84,,269.0,260.0,2.103,2.907,3.669,24.849
7914.0,2.733,0.677,-34.321,3.124,9.588,5.231,37.16,4.871,-5.928,-2.761,0.0,39.0,39.8,9.701,2.931,2.884,1.359,2.604,1.686,-3.225,27.17,0.0,259.64,,269.0,260.0,1.967,2.904,3.644,24.888
7914.5,2.733,0.677,-34.321,3.124,9.588,5.246,37.109,4.904,-5.921,-2.748,0.0,39.019,39.8,9.701,2.931,2.815,1.134,2.535,1.729,-3.232,27.17,0.0,259.64,,269.0,260.0,2.133,2.902,3.637,24.864
7915.0,2.733,0.677,-34.321,3.124,9.588,5.246,37.109,4.904,-5.921,-2.748,0.0,39.0,39.8,9.701,2.931,2.832,1.087,2.459,1.611,-3.232,27.17,0.0,259.64,,269.0,260.0,2.053,2.899,3.662,24.858
7915.5,3.532,0.855,-35.209,3.019,9.563,5.246,37.109,4.904,-5.921,-2.748,0.0,39.0,39.8,9.683,3.166,2.728,1.015,2.525,1.474,-3.232,27.17,0.0,259.64,,269.0,260.0,1.997,2.896,3.622,24.866
7916.0,3.532,0.855,-35.209,3.019,9.563,5.246,37.109,4.904,-5.921,-2.748,0.0,39.0,39.8,9.683,3.166,2.768,1.06,2.521,1.691,-3.232,27.17,0.0,260.24,,269.0,260.0,1.936,2.907,3.63,24.878
7916.5,3.532,0.855,-35.209,3.019,9.563,5.246,37.109,4.904,-5.921,-2.748,0.0,39.0,39.8,9.683,3.166,2.63,1.141,2.461,1.437,-3.232,27.17,0.0,260.24,,269.0,260.0,2.01,2.917,3.662,24.897
7917.0,3.532,0.855,-35.209,3.019,9.563,5.246,37.109,4.904,-5.921,-2.748,0.0,39.0,39.8,9.683,3.166,2.516,0.84,2.288,1.241,-3.232,27.17,0.0,259.84,,269.0,260.0,1.917,2.927,3.643,24.903
7917.5,3.532,0.855,-35.209,3.019,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.028,39.798,9.683,3.166,2.515,0.811,2.173,1.008,-3.233,27.163,0.0,259.84,,269.0,260.0,1.721,2.937,3.653,24.91
7918.0,3.532,0.855,-35.209,3.019,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.683,3.166,2.312,0.914,2.13,1.49,-3.233,27.163,0.0,260.54,,269.0,260.0,1.627,2.947,3.629,24.901
7918.5,3.032,0.833,-33.703,3.132,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.717,3.068,2.293,1.331,2.083,1.384,-3.233,27.163,0.0,260.54,,269.0,260.0,1.712,2.956,3.637,24.915
7919.0,3.032,0.833,-33.703,3.132,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.717,3.068,2.342,1.171,2.21,1.329,-3.233,27.163,0.0,260.04,,269.0,260.0,1.773,2.957,3.601,24.955
7919.5,3.032,0.833,-33.703,3.132,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.717,3.068,2.456,0.996,2.211,1.5,-3.233,27.163,0.0,260.04,,269.0,260.0,1.763,2.959,3.596,24.992
7920.0,3.032,0.833,-33.703,3.132,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.717,3.068,2.36,1.038,2.223,1.318,-3.233,27.163,0.0,260.04,,269.0,260.0,1.791,2.96,3.59,25.076
7920.5,3.032,0.833,-33.703,3.132,9.563,5.274,37.166,4.938,-5.862,-2.763,0.0,39.0,39.8,9.717,3.068,2.656,1.062,2.34,1.538,-3.233,27.163,0.0,260.04,,269.0,260.0,1.735,2.961,3.686,25.107
7921.0,3.032,0.833,-33.703,3.132,9.563,5.281,37.182,4.881,-5.857,-2.763,0.0,39.038,39.802,9.717,3.068,2.53,0.903,2.337,1.517,-3.233,27.166,0.0,260.14,,269.0,260.0,1.899,2.962,3.534,25.108
7921.5,3.032,0.833,-33.703,3.132,9.563,5.281,37.182,4.881,-5.857,-2.763,0.0,39.0,39.8,9.717,3.068,2.495,0.905,2.278,1.197,-3.233,27.166,0.0,260.14,,269.0,260.0,1.822,2.963,3.58,25.055
7922.0,2.211,0.63,-33.032,3.08,9.548,5.281,37.182,4.881,-5.857,-2.763,0.0,39.0,39.8,9.806,3.137,2.229,0.885,2.046,1.103,-3.233,27.166,0.0,260.04,,269.0,260.0,1.719,2.964,3.557,25.054
7922.5,2.211,0.63,-33.032,3.08,9.548,5.281,37.182,4.881,-5.857,-2.763,0.0,39.0,39.8,9.806,3.137,2.261,0.903,2.086,1.269,-3.233,27.166,0.0,260.04,,269.0,260.0,1.566,2.952,3.492,25.072
7923.0,2.211,0.63,-33.032,3.08,9.548,5.281,37.182,4.881,-5.857,-2.763,0.0,39.0,39.8,9.806,3.137,2.292,1.319,2.193,1.336,-3.233,27.166,0.0,259.54,,269.0,260.0,1.63,2.94,3.548,25.098
7923.5,2.211,0.63,-33.032,3.08,9.548,5.281,37.182,4.881,-5.857,-2.763,0.0,39.0,39.8,9.806,3.137,2.383,1.059,2.203,1.306,-3.233,27.166,0.0,259.54,,269.0,260.0,1.785,2.928,3.555,25.137
7924.0,2.211,0.63,-33.032,3.08,9.548,5.294,37.176,4.912,-5.857,-2.768,0.0,39.04,39.776,9.806,3.137,2.474,1.059,2.184,1.458,-3.236,27.166,0.0,259.14,,269.0,260.0,1.738,2.916,3.547,25.156
7924.5,2.211,0.63,-33.032,3.08,9.548,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.806,3.137,2.242,1.261,2.14,1.346,-3.236,27.166,0.0,259.14,,269.0,260.0,1.794,2.905,3.586,25.064
7925.0,3.356,0.858,-34.209,3.18,9.566,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.678,2.943,2.425,1.174,2.151,1.451,-3.236,27.166,0.0,259.94,,269.0,260.0,1.747,2.893,3.574,25.0
7925.5,3.356,0.858,-34.209,3.18,9.566,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.678,2.943,2.527,0.936,2.233,1.639,-3.236,27.166,0.0,259.94,,269.0,260.0,1.8,2.901,3.57,25.001
7926.0,3.356,0.858,-34.209,3.18,9.566,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.678,2.943,2.529,1.196,2.327,1.597,-3.236,27.166,0.0,259.94,,269.0,260.0,1.834,2.908,3.567,24.977
7926.5,3.356,0.858,-34.209,3.18,9.566,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.678,2.943,2.538,1.181,2.352,1.442,-3.236,27.166,0.0,259.94,,269.0,260.0,1.912,2.916,3.598,24.949
7927.0,3.356,0.858,-34.209,3.18,9.566,5.294,37.176,4.912,-5.857,-2.768,0.0,39.0,39.8,9.678,2.943,2.569,0.828,2.267,1.517,-3.236,27.166,0.0,259.64,,269.0,260.0,1.878,2.923,3.591,24.92
7927.5,3.356,0.858,-34.209,3.18,9.566,5.277,37.149,4.921,-5.86,-2.764,0.0,39.041,39.804,9.678,2.943,2.436,1.336,2.358,1.49,-3.233,27.165,0.0,259.64,,269.0,260.0,1.795,2.93,3.587,24.79
7928.0,3.356,0.858,-34.209,3.18,9.566,5.277,37.149,4.921,-5.86,-2.764,0.0,39.0,39.8,9.678,2.943,2.366,1.025,2.169,1.337,-3.233,27.165,0.0,259.24,,269.0,260.0,1.905,2.937,3.619,24.82
7928.5,2.762,0.714,-33.778,3.173,9.614,5.277,37.149,4.921,-5.86,-2.764,0.0,39.0,39.8,9.741,2.918,2.453,1.212,2.309,1.52,-3.233,27.165,0.0,259.24,,269.0,260.0,1.725,2.944,3.607,24.768
7929.0,2.762,0.714,-33.778,3.173,9.614,5.277,37.149,4.921,-5.86,-2.764,0.0,39.0,39.8,9.741,2.918,2.49,1.058,2.253,1.491,-3.233,27.165,0.0,259.24,,269.0,260.0,1.874,2.941,3.685,24.688
7929.5,2.762,0.714,-33.778,3.173,9.614,5.277,37.149,4.921,-5.86,-2.764,0.0,39.0,39.8,9.741,2.918,2.442,0.55,2.161,1.067,-3.233,27.165,0.0,259.24,,269.0,260.0,1.823,2.938,3.552,24.712
7930.0,2.762,0.714,-33.778,3.173,9.614,5.277,37.149,4.921,-5.86,-2.764,0.0,39.0,39.8,9.741,2.918,2.382,1.09,2.22,1.348,-3.233,27.165,0.0,259.14,,269.0,260.0,1.555,2.935,3.551,24.707
7930.5,2.762,0.714,-33.778,3.173,9.614,5.242,37.182,4.921,-5.826,-2.774,0.0,39.035,39.748,9.741,2.918,2.35,1.01,2.154,1.551,-3.256,27.158,0.0,259.14,,269.0,260.0,1.76,2.932,3.592,24.731
7931.0,2.762,0.714,-33.778,3.173,9.614,5.242,37.182,4.921,-5.826,-2.774,0.0,39.0,39.7,9.741,2.918,2.397,0.973,2.133,1.202,-3.256,27.158,0.0,258.54,,269.0,260.0,1.766,2.929,3.528,24.739
7931.5,2.928,0.694,-35.209,3.139,9.637,5.242,37.182,4.921,-5.826,-2.774,0.0,39.0,39.7,9.421,3.196,2.388,0.903,2.144,1.234,-3.256,27.158,0.0,258.54,,270.0,260.0,1.676,2.927,3.559,24.79
7932.0,2.928,0.694,-35.209,3.139,9.637,5.242,37.182,4.921,-5.826,-2.774,0.0,39.0,39.7,9.421,3.196,2.511,0.848,2.183,1.229,-3.256,27.158,0.0,258.94,,270.0,260.0,1.667,2.927,3.522,24.823
7932.5,2.928,0.694,-35.209,3.139,9.637,5.242,37.182,4.921,-5.826,-2.774,0.0,39.0,39.7,9.421,3.196,2.461,0.804,2.065,1.25,-3.256,27.158,0.0,258.94,,271.0,260.0,1.693,2.927,3.502,24.853
7933.0,2.928,0.694,-35.209,3.139,9.637,5.242,37.182,4.921,-5.826,-2.774,0.0,39.0,39.7,9.421,3.196,2.268,1.133,2.192,1.275,-3.256,27.158,0.0,259.04,,271.0,260.0,1.645,2.927,3.518,24.885
7933.5,2.928,0.694,-35.209,3.139,9.637,5.209,37.175,4.924,-5.816,-2.78,0.0,39.026,39.726,9.421,3.196,2.292,0.821,2.131,1.242,-3.254,27.158,0.0,259.04,,271.0,260.0,1.717,2.927,3.463,24.905
7934.0,2.928,0.694,-35.209,3.139,9.637,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.421,3.196,2.27,1.166,2.18,1.26,-3.254,27.158,0.0,258.84,,271.0,260.0,1.622,2.927,3.526,24.978
7934.5,2.928,0.694,-35.209,3.139,9.637,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.421,3.196,2.352,1.016,2.168,1.246,-3.254,27.158,0.0,258.84,,272.0,260.0,1.719,2.927,3.514,25.037
7935.0,3.02,0.742,-34.62,3.191,9.627,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.696,3.021,2.346,1.111,2.217,1.445,-3.254,27.158,0.0,258.74,,272.0,260.0,1.696,2.927,3.473,25.111
7935.5,3.02,0.742,-34.62,3.191,9.627,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.696,3.021,2.532,0.74,2.238,1.499,-3.254,27.158,0.0,258.74,,273.0,260.0,1.78,2.928,3.533,25.151
7936.0,3.02,0.742,-34.62,3.191,9.627,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.696,3.021,2.36,1.207,2.172,1.32,-3.254,27.158,0.0,259.84,,273.0,260.0,1.752,2.93,3.518,25.142
7936.5,3.02,0.742,-34.62,3.191,9.627,5.209,37.175,4.924,-5.816,-2.78,0.0,39.0,39.7,9.696,3.021,2.471,0.911,2.15,1.229,-3.254,27.158,0.0,259.84,,273.0,260.0,1.765,2.931,3.48,25.147
7937.0,3.02,0.742,-34.62,3.191,9.627,5.261,37.162,4.927,-5.811,-2.786,0.0,39.018,39.756,9.696,3.021,2.199,1.038,2.071,1.198,-3.245,27.162,0.0,262.14,,273.0,260.0,1.69,2.933,3.527,25.157
7937.5,3.02,0.742,-34.62,3.191,9.627,5.261,37.162,4.927,-5.811,-2.786,0.0,39.0,39.8,9.696,3.021,2.312,0.993,2.148,1.365,-3.245,27.162,0.0,262.14,,272.0,260.0,1.627,2.934,3.515,25.156
7938.0,3.025,0.723,-35.02,3.186,9.592,5.261,37.162,4.927,-5.811,-2.786,0.0,39.0,39.8,9.647,2.959,2.334,1.252,2.248,1.63,-3.245,27.162,0.0,261.74,,272.0,260.0,1.704,2.936,3.519,25.164
7938.5,3.025,0.723,-35.02,3.186,9.592,5.261,37.162,4.927,-5.811,-2.786,0.0,39.0,39.8,9.647,2.959,2.383,1.092,2.178,1.484,-3.245,27.162,0.0,261.74,,271.0,260.0,1.866,2.937,3.491,25.153
7939.0,3.025,0.723,-35.02,3.186,9.592,5.261,37.162,4.927,-5.811,-2.786,0.0,39.0,39.8,9.647,2.959,2.256,0.927,2.097,1.148,-3.245,27.162,0.0,261.94,,271.0,260.0,1.784,2.939,3.507,25.122
7939.5,3.025,0.723,-35.02,3.186,9.592,5.261,37.162,4.927,-5.811,-2.786,0.0,39.0,39.8,9.647,2.959,2.164,0.819,1.97,1.258,-3.245,27.162,0.0,261.94,,270.0,260.0,1.607,2.94,3.486,25.141
7940.0,3.025,0.723,-35.02,3.186,9.592,5.327,37.191,4.953,-5.78,-2.782,0.0,39.026,39.716,9.647,2.959,2.201,1.384,2.16,1.429,-3.247,27.158,0.0,261.84,,270.0,260.0,1.553,2.941,3.511,25.176
7940.5,3.025,0.723,-35.02,3.186,9.592,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.647,2.959,2.364,1.231,2.276,1.582,-3.247,27.158,0.0,261.84,,269.0,260.0,1.794,2.943,3.532,25.221
7941.0,3.025,0.723,-35.02,3.186,9.592,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.647,2.959,2.449,1.147,2.316,1.453,-3.247,27.158,0.0,262.04,,269.0,260.0,1.863,2.944,3.515,25.234
7941.5,2.992,0.783,-34.146,3.116,9.579,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.743,3.185,2.521,1.179,2.319,1.553,-3.247,27.158,0.0,262.04,,268.0,260.0,1.841,2.945,3.517,25.259
7942.0,2.992,0.783,-34.146,3.116,9.579,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.743,3.185,2.443,1.133,2.296,1.365,-3.247,27.158,0.0,261.84,,268.0,260.0,1.893,2.946,3.557,25.284
7942.5,2.992,0.783,-34.146,3.116,9.579,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.743,3.185,2.48,1.204,2.332,1.515,-3.247,27.158,0.0,261.84,,267.0,260.0,1.809,2.947,3.546,25.297
7943.0,2.992,0.783,-34.146,3.116,9.579,5.327,37.191,4.953,-5.78,-2.782,0.0,39.0,39.7,9.743,3.185,2.325,1.049,2.158,1.395,-3.247,27.158,0.0,258.44,,267.0,260.0,1.883,2.948,3.567,25.363
7943.5,2.992,0.783,-34.146,3.116,9.579,5.349,37.156,4.937,-5.757,-2.776,0.0,39.017,39.706,9.743,3.185,2.444,1.082,2.27,1.367,-3.246,27.157,0.0,258.44,,268.0,260.0,1.732,2.948,3.669,25.363
7944.0,2.992,0.783,-34.146,3.116,9.579,5.349,37.156,4.937,-5.757,-2.776,0.0,39.0,39.7,9.743,3.185,2.109,0.892,2.009,1.203,-3.246,27.157,0.0,258.14,,268.0,260.0,1.791,2.949,3.532,25.405
7944.5,2.63,0.721,-33.198,3.179,9.558,5.349,37.156,4.937,-5.757,-2.776,0.0,39.0,39.7,9.742,3.08,2.535,0.634,2.226,1.142,-3.246,27.157,0.0,258.14,,269.0,260.0,1.553,2.95,3.507,25.375
7945.0,2.63,0.721,-33.198,3.179,9.558,5.349,37.156,4.937,-5.757,-2.776,0.0,39.0,39.7,9.742,3.08,2.474,0.92,2.252,1.36,-3.246,27.157,0.0,258.44,,269.0,260.0,1.634,2.945,3.525,25.294
7945.5,2.63,0.721,-33.198,3.179,9.558,5.349,37.156,4.937,-5.757,-2.776,0.0,39.0,39.7,9.742,3.08,2.205,1.111,2.096,1.212,-3.246,27.157,0.0,258.44,,270.0,260.0,1.751,2.939,3.534,25.24
7946.0,2.63,0.721,-33.198,3.179,9.558,5.349,37.156,4.937,-5.757,-2.776,0.0,39.0,39.7,9.742,3.08,2.43,0.743,2.097,1.256,-3.246,27.157,0.0,257.94,,270.0,260.0,1.656,2.934,3.481,25.21
7946.5,2.63,0.721,-33.198,3.179,9.558,5.294,37.188,4.936,-5.734,-2.774,0.0,39.008,39.681,9.742,3.08,2.352,0.952,2.141,1.393,-3.244,27.151,0.0,257.94,,271.0,260.0,1.631,2.929,3.541,25.162
7947.0,2.63,0.721,-33.198,3.179,9.558,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.742,3.08,2.089,0.97,2.005,1.102,-3.244,27.151,0.0,257.94,,271.0,260.0,1.71,2.924,3.519,25.148
7947.5,2.63,0.721,-33.198,3.179,9.558,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.742,3.08,2.148,1.118,1.885,1.236,-3.244,27.151,0.0,257.94,,272.0,260.0,1.542,2.92,3.519,25.152
7948.0,3.256,0.747,-35.209,3.079,9.648,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.634,3.276,2.177,1.007,1.954,1.207,-3.244,27.151,0.0,257.94,,272.0,260.0,1.597,2.915,3.565,25.156
7948.5,3.256,0.747,-35.209,3.079,9.648,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.634,3.276,2.272,1.312,2.065,1.392,-3.244,27.151,0.0,257.94,,273.0,260.0,1.586,2.921,3.57,25.138
7949.0,3.256,0.747,-35.209,3.079,9.648,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.634,3.276,2.424,1.027,2.159,1.647,-3.244,27.151,0.0,260.54,,273.0,260.0,1.76,2.926,3.54,25.13
7949.5,3.256,0.747,-35.209,3.079,9.648,5.294,37.188,4.936,-5.734,-2.774,0.0,39.0,39.7,9.634,3.276,2.391,1.353,2.276,1.49,-3.244,27.151,0.0,260.54,,273.0,260.0,1.814,2.931,3.593,25.111
7950.0,3.256,0.747,-35.209,3.079,9.648,5.258,37.142,4.928,-5.768,-2.802,0.0,38.996,39.676,9.634,3.276,2.495,0.995,2.193,1.563,-3.254,27.141,0.0,260.74,,273.0,260.0,1.877,2.937,3.574,25.14
7950.5,3.256,0.747,-35.209,3.079,9.648,5.258,37.142,4.928,-5.768,-2.802,0.0,39.0,39.7,9.634,3.276,2.443,1.109,2.248,1.325,-3.254,27.141,0.0,260.74,,273.0,260.0,1.811,2.942,3.61,25.119
7951.0,2.44,0.682,-34.259,3.192,9.547,5.258,37.142,4.928,-5.768,-2.802,0.0,39.0,39.7,9.666,3.183,2.394,1.031,2.155,1.576,-3.254,27.141,0.0,260.94,,273.0,260.0,1.781,2.947,3.654,25.176
7951.5,2.44,0.682,-34.259,3.192,9.547,5.258,37.142,4.928,-5.768,-2.802,0.0,39.0,39.7,9.666,3.183,2.554,1.006,2.304,1.617,-3.254,27.141,0.0,260.94,,273.0,260.0,1.789,2.939,3.604,25.186
7952.0,2.44,0.682,-34.259,3.192,9.547,5.258,37.142,4.928,-5.768,-2.802,0.0,39.0,39.7,9.666,3.183,2.419,1.238,2.261,1.584,-3.254,27.141,0.0,261.64,,273.0,260.0,1.871,2.931,3.658,25.216
7952.5,2.44,0.682,-34.259,3.192,9.547,5.258,37.142,4.928,-5.768,-2.802,0.0,39.0,39.7,9.666,3.183,2.544,0.876,2.26,1.474,-3.254,27.141,0.0,261.64,,272.0,260.0,1.876,2.923,3.612,25.231
7953.0,2.44,0.682,-34.259,3.192,9.547,5.26,37.149,4.946,-5.719,-2.791,0.0,38.997,39.636,9.666,3.183,2.421,0.961,2.302,1.381,-3.241,27.151,0.0,263.34,,272.0,260.0,1.789,2.915,3.591,25.206
7953.5,2.44,0.682,-34.259,3.192,9.547,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.666,3.183,2.623,0.901,2.256,1.33,-3.241,27.151,0.0,263.34,,271.0,260.0,1.766,2.907,3.627,25.105
7954.0,2.75,0.641,-35.209,3.137,9.642,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.405,3.179,2.599,1.031,2.291,1.584,-3.241,27.151,0.0,263.64,,271.0,260.0,1.777,2.899,3.594,25.073
7954.5,2.75,0.641,-35.209,3.137,9.642,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.405,3.179,2.412,0.788,2.06,1.294,-3.241,27.151,0.0,263.64,,270.0,260.0,1.876,2.897,3.603,25.071
7955.0,2.75,0.641,-35.209,3.137,9.642,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.405,3.179,2.347,0.945,2.124,1.354,-3.241,27.151,0.0,263.94,,270.0,260.0,1.639,2.894,3.608,25.073
7955.5,2.75,0.641,-35.209,3.137,9.642,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.405,3.179,2.376,1.233,2.247,1.462,-3.241,27.151,0.0,263.94,,269.0,260.0,1.692,2.892,3.595,25.063
7956.0,2.75,0.641,-35.209,3.137,9.642,5.26,37.149,4.946,-5.719,-2.791,0.0,39.0,39.6,9.405,3.179,2.435,1.094,2.272,1.323,-3.241,27.151,0.0,261.94,,269.0,260.0,1.83,2.89,3.591,25.061
7956.5,2.75,0.641,-35.209,3.137,9.642,5.295,37.174,4.948,-5.702,-2.794,0.0,38.986,39.602,9.405,3.179,2.478,1.063,2.248,1.48,-3.252,27.156,0.0,261.94,,268.0,260.0,1.781,2.887,3.574,25.081
7957.0,2.75,0.641,-35.209,3.137,9.642,5.295,37.174,4.948,-5.702,-2.794,0.0,39.0,39.6,9.405,3.179,2.445,1.259,2.281,1.534,-3.252,27.156,0.0,262.24,,268.0,260.0,1.817,2.885,3.627,25.126
7957.5,3.135,0.753,-35.209,3.152,9.695,5.295,37.174,4.948,-5.702,-2.794,0.0,39.0,39.6,9.513,3.049,2.546,1.515,2.431,1.74,-3.252,27.156,0.0,262.24,,267.0,260.0,1.88,2.883,3.632,25.142
7958.0,3.135,0.753,-35.209,3.152,9.695,5.295,37.174,4.948,-5.702,-2.794,0.0,39.0,39.6,9.513,3.049,2.522,1.261,2.408,1.478,-3.252,27.156,0.0,262.04,,267.0,260.0,2.058,2.887,3.634,25.129
7958.5,3.135,0.753,-35.209,3.152,9.695,5.295,37.174,4.948,-5.702,-2.794,0.0,39.0,39.6,9.513,3.049,2.433,1.337,2.321,1.453,-3.252,27.156,0.0,262.04,,266.0,260.0,1.917,2.891,3.628,25.124
7959.0,3.135,0.753,-35.209,3.152,9.695,5.295,37.174,4.948,-5.702,-2.794,0.0,39.0,39.6,9.513,3.049,2.509,0.808,2.231,1.288,-3.252,27.156,0.0,259.14,,266.0,260.0,1.886,2.895,3.64,25.129
7959.5,3.135,0.753,-35.209,3.152,9.695,5.3,37.161,4.923,-5.669,-2.794,0.0,38.974,39.602,9.513,3.049,2.493,1.326,2.348,1.479,-3.249,27.149,0.0,259.14,,266.0,260.0,1.709,2.899,3.641,25.164
7960.0,3.135,0.753,-35.209,3.152,9.695,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.513,3.049,2.636,0.971,2.355,1.524,-3.249,27.149,0.0,259.14,,266.0,260.0,1.911,2.903,3.628,25.161
7960.5,2.456,0.704,-34.016,3.151,9.552,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.712,3.094,2.5,1.16,2.386,1.381,-3.249,27.149,0.0,259.14,,266.0,260.0,1.872,2.907,3.614,25.18
7961.0,2.456,0.704,-34.016,3.151,9.552,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.712,3.094,2.36,0.977,2.189,1.466,-3.249,27.149,0.0,259.14,,266.0,260.0,1.857,2.899,3.621,25.178
7961.5,2.456,0.704,-34.016,3.151,9.552,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.712,3.094,2.337,1.1,2.185,1.416,-3.249,27.149,0.0,259.14,,266.0,260.0,1.748,2.892,3.673,25.194
7962.0,2.456,0.704,-34.016,3.151,9.552,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.712,3.094,2.495,1.026,2.293,1.543,-3.249,27.149,0.0,256.94,,266.0,260.0,1.76,2.885,3.66,25.187
7962.5,2.456,0.704,-34.016,3.151,9.552,5.3,37.161,4.923,-5.669,-2.794,0.0,39.0,39.6,9.712,3.094,2.528,1.254,2.36,1.429,-3.249,27.149,0.0,256.94,,267.0,260.0,1.839,2.878,3.654,25.18
7963.0,2.456,0.704,-34.016,3.151,9.552,5.281,37.164,4.922,-5.655,-2.797,0.0,38.958,39.553,9.712,3.094,2.499,1.023,2.348,1.243,-3.258,27.154,0.0,257.14,,267.0,260.0,1.893,2.871,3.635,25.214
7963.5,2.456,0.704,-34.016,3.151,9.552,5.281,37.164,4.922,-5.655,-2.797,0.0,39.0,39.6,9.712,3.094,2.544,0.904,2.144,1.281,-3.258,27.154,0.0,257.14,,268.0,260.0,1.778,2.864,3.653,25.222
7964.0,2.623,0.69,-33.751,3.183,9.619,5.281,37.164,4.922,-5.655,-2.797,0.0,39.0,39.6,9.747,3.062,2.385,0.782,2.062,1.303,-3.258,27.154,0.0,257.14,,268.0,260.0,1.718,2.857,3.655,25.225
7964.5,2.623,0.69,-33.751,3.183,9.619,5.281,37.164,4.922,-5.655,-2.797,0.0,39.0,39.6,9.747,3.062,2.479,0.99,2.255,1.547,-3.258,27.154,0.0,257.14,,269.0,260.0,1.633,2.854,3.645,25.312
7965.0,2.623,0.69,-33.751,3.183,9.619,5.281,37.164,4.922,-5.655,-2.797,0.0,39.0,39.6,9.747,3.062,2.476,1.196,2.335,1.43,-3.258,27.154,0.0,256.54,,269.0,260.0,1.818,2.85,3.604,25.312
7965.5,2.623,0.69,-33.751,3.183,9.619,5.281,37.164,4.922,-5.655,-2.797,0.0,39.0,39.6,9.747,3.062,2.533,0.93,2.217,1.475,-3.258,27.154,0.0,256.54,,270.0,260.0,1.859,2.846,3.677,25.296
7966.0,2.623,0.69,-33.751,3.183,9.619,5.308,37.172,4.928,-5.642,-2.798,0.0,38.948,39.545,9.747,3.062,2.571,0.971,2.336,1.45,-3.247,27.147,0.0,258.74,,270.0,260.0,1.789,2.842,3.627,25.293
7966.5,2.623,0.69,-33.751,3.183,9.619,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.747,3.062,2.392,1.352,2.271,1.351,-3.247,27.147,0.0,258.74,,271.0,260.0,1.832,2.839,3.701,25.296
7967.0,2.31,0.617,-34.032,3.213,9.564,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.634,2.982,2.201,1.077,2.131,1.129,-3.247,27.147,0.0,259.04,,271.0,260.0,1.841,2.835,3.643,25.394
7967.5,2.31,0.617,-34.032,3.213,9.564,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.634,2.982,2.291,0.91,2.084,1.003,-3.247,27.147,0.0,259.04,,271.0,260.0,1.634,2.827,3.644,25.439
7968.0,2.31,0.617,-34.032,3.213,9.564,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.634,2.982,2.167,1.22,2.113,1.548,-3.247,27.147,0.0,259.54,,271.0,260.0,1.572,2.818,3.662,25.603
7968.5,2.31,0.617,-34.032,3.213,9.564,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.634,2.982,2.503,1.441,2.424,2.034,-3.247,27.147,0.0,259.54,,271.0,260.0,1.762,2.81,3.628,25.592
7969.0,2.31,0.617,-34.032,3.213,9.564,5.308,37.172,4.928,-5.642,-2.798,0.0,38.9,39.5,9.634,2.982,2.608,1.102,2.392,1.53,-3.247,27.147,0.0,262.44,,271.0,260.0,2.101,2.802,3.633,25.571
7969.5,2.31,0.617,-34.032,3.213,9.564,5.282,37.139,4.927,-5.65,-2.784,0.0,38.945,39.495,9.634,2.982,2.805,1.659,2.605,1.828,-3.243,27.156,0.0,262.44,,270.0,260.0,1.908,2.794,3.823,25.617
7970.0,2.31,0.617,-34.032,3.213,9.564,5.282,37.139,4.927,-5.65,-2.784,0.0,38.9,39.5,9.634,2.982,2.832,1.001,2.578,1.796,-3.243,27.156,0.0,262.24,,270.0,260.0,2.224,2.786,3.733,25.647
7970.5,3.146,0.792,-34.488,3.118,9.555,5.282,37.139,4.927,-5.65,-2.784,0.0,38.9,39.5,9.787,3.175,2.695,1.439,2.55,1.588,-3.243,27.156,0.0,262.24,,269.0,260.0,2.052,2.778,3.745,25.676
7971.0,3.146,0.792,-34.488,3.118,9.555,5.282,37.139,4.927,-5.65,-2.784,0.0,38.9,39.5,9.787,3.175,2.838,1.355,2.576,1.753,-3.243,27.156,0.0,262.14,,269.0,260.0,2.068,2.784,3.791,25.729
7971.5,3.146,0.792,-34.488,3.118,9.555,5.282,37.139,4.927,-5.65,-2.784,0.0,38.9,39.5,9.787,3.175,2.886,1.303,2.647,1.958,-3.243,27.156,0.0,262.14,,268.0,260.0,2.131,2.79,3.802,25.701
7972.0,3.146,0.792,-34.488,3.118,9.555,5.282,37.139,4.927,-5.65,-2.784,0.0,38.9,39.5,9.787,3.175,2.837,1.745,2.715,1.898,-3.243,27.156,0.0,261.54,,268.0,260.0,2.199,2.796,3.868,25.558
7972.5,3.146,0.792,-34.488,3.118,9.555,5.257,37.131,4.937,-5.614,-2.79,0.0,38.942,39.488,9.787,3.175,2.62,1.539,2.541,1.667,-3.245,27.164,0.0,261.54,,267.0,260.0,2.299,2.802,3.789,25.528
7973.0,3.146,0.792,-34.488,3.118,9.555,5.257,37.131,4.937,-5.614,-2.79,0.0,38.9,39.5,9.787,3.175,2.629,1.073,2.352,1.429,-3.245,27.164,0.0,261.24,,267.0,260.0,2.092,2.807,3.775,25.479
7973.5,2.631,0.639,-35.048,3.148,9.693,5.257,37.131,4.937,-5.614,-2.79,0.0,38.9,39.5,9.657,3.034,2.562,1.473,2.374,1.587,-3.245,27.164,0.0,261.24,,266.0,260.0,1.871,2.813,3.791,25.459
7974.0,2.631,0.639,-35.048,3.148,9.693,5.257,37.131,4.937,-5.614,-2.79,0.0,38.9,39.5,9.657,3.034,2.709,1.219,2.463,1.614,-3.245,27.164,0.0,261.64,,266.0,260.0,1.999,2.81,3.813,25.425
7974.5,2.631,0.639,-35.048,3.148,9.693,5.257,37.131,4.937,-5.614,-2.79,0.0,38.9,39.5,9.657,3.034,2.663,1.598,2.505,1.729,-3.245,27.164,0.0,261.64,,265.0,260.0,2.001,2.807,3.825,25.391
7975.0,2.631,0.639,-35.048,3.148,9.693,5.257,37.131,4.937,-5.614,-2.79,0.0,38.9,39.5,9.657,3.034,2.841,1.141,2.535,1.782,-3.245,27.164,0.0,258.24,,265.0,260.0,2.124,2.804,3.819,25.322
7975.5,2.631,0.639,-35.048,3.148,9.693,5.299,37.158,4.944,-5.591,-2.788,0.0,38.926,39.523,9.657,3.034,2.88,1.443,2.677,1.835,-3.246,27.164,0.0,258.24,,266.0,260.0,2.075,2.801,3.824,25.207
7976.0,2.631,0.639,-35.048,3.148,9.693,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.657,3.034,2.903,1.256,2.639,1.837,-3.246,27.164,0.0,258.34,,266.0,260.0,2.209,2.798,3.839,25.168
7976.5,2.631,0.639,-35.048,3.148,9.693,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.657,3.034,2.956,1.586,2.779,1.927,-3.246,27.164,0.0,258.34,,267.0,260.0,2.159,2.796,3.87,25.117
7977.0,2.845,0.795,-34.139,3.132,9.586,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.748,3.095,3.024,1.381,2.747,1.853,-3.246,27.164,0.0,258.14,,267.0,260.0,2.312,2.793,3.893,25.061
7977.5,2.845,0.795,-34.139,3.132,9.586,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.748,3.095,2.925,1.763,2.766,1.952,-3.246,27.164,0.0,258.14,,268.0,260.0,2.251,2.794,3.908,25.057
7978.0,2.845,0.795,-34.139,3.132,9.586,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.748,3.095,2.955,1.613,2.745,1.859,-3.246,27.164,0.0,257.84,,268.0,260.0,2.351,2.795,3.967,25.033
7978.5,2.845,0.795,-34.139,3.132,9.586,5.299,37.158,4.944,-5.591,-2.788,0.0,38.9,39.5,9.748,3.095,2.978,1.477,2.579,1.904,-3.246,27.164,0.0,257.84,,269.0,260.0,2.293,2.795,3.935,25.051
7979.0,2.845,0.795,-34.139,3.132,9.586,5.357,37.139,4.945,-5.556,-2.798,0.0,38.909,39.444,9.748,3.095,2.852,1.516,2.725,1.773,-3.248,27.162,0.0,257.14,,269.0,260.0,2.235,2.796,3.955,25.063
7979.5,2.845,0.795,-34.139,3.132,9.586,5.357,37.139,4.945,-5.556,-2.798,0.0,38.9,39.4,9.748,3.095,2.904,1.244,2.681,1.943,-3.248,27.162,0.0,257.14,,270.0,260.0,2.217,2.797,3.925,25.095
7980.0,3.241,0.816,-34.929,3.08,9.494,5.357,37.139,4.945,-5.556,-2.798,0.0,38.9,39.4,9.711,3.137,2.966,1.557,2.754,1.803,-3.248,27.162,0.0,256.54,,270.0,260.0,2.193,2.798,3.976,25.075
7980.5,3.241,0.816,-34.929,3.08,9.494,5.357,37.139,4.945,-5.556,-2.798,0.0,38.9,39.4,9.711,3.137,2.946,1.414,2.735,1.965,-3.248,27.162,0.0,256.54,,271.0,260.0,2.27,2.805,3.953,25.033
7981.0,3.241,0.816,-34.929,3.08,9.494,5.357,37.139,4.945,-5.556,-2.798,0.0,38.9,39.4,9.711,3.137,2.763,1.525,2.675,1.738,-3.248,27.162,0.0,256.64,,271.0,260.0,2.265,2.812,3.975,25.02
7981.5,3.241,0.816,-34.929,3.08,9.494,5.357,37.139,4.945,-5.556,-2.798,0.0,38.9,39.4,9.711,3.137,2.96,1.12,2.682,1.768,-3.248,27.162,0.0,256.64,,272.0,260.0,2.175,2.819,3.938,25.004
7982.0,3.241,0.816,-34.929,3.08,9.494,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.451,9.711,3.137,2.979,1.155,2.746,1.924,-3.248,27.164,0.0,260.34,,272.0,260.0,2.133,2.826,3.914,24.959
7982.5,3.241,0.816,-34.929,3.08,9.494,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.711,3.137,2.905,1.768,2.756,1.95,-3.248,27.164,0.0,260.34,,272.0,260.0,2.201,2.833,3.983,24.959
7983.0,3.241,0.816,-34.929,3.08,9.494,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.711,3.137,2.963,1.356,2.725,1.861,-3.248,27.164,0.0,260.04,,272.0,260.0,2.345,2.84,3.999,24.934
7983.5,2.858,0.698,-34.594,3.164,9.615,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.667,2.87,2.903,1.799,2.799,1.988,-3.248,27.164,0.0,260.04,,272.0,260.0,2.226,2.846,4.017,24.946
7984.0,2.858,0.698,-34.594,3.164,9.615,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.667,2.87,2.993,1.876,2.868,2.02,-3.248,27.164,0.0,260.14,,272.0,260.0,2.372,2.846,4.045,24.946
7984.5,2.858,0.698,-34.594,3.164,9.615,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.667,2.87,3.052,1.539,2.869,2.061,-3.248,27.164,0.0,260.14,,272.0,260.0,2.439,2.847,3.977,24.965
7985.0,2.858,0.698,-34.594,3.164,9.615,5.281,37.163,4.945,-5.535,-2.795,0.0,38.9,39.5,9.667,2.87,3.068,1.576,2.851,2.059,-3.248,27.164,0.0,262.54,,272.0,260.0,2.38,2.847,4.016,24.931
7985.5,2.858,0.698,-34.594,3.164,9.615,5.262,37.151,4.93,-5.53,-2.78,0.0,38.881,39.492,9.667,2.87,3.046,1.246,2.867,1.937,-3.232,27.16,0.0,262.54,,271.0,260.0,2.389,2.847,3.981,24.912
7986.0,2.858,0.698,-34.594,3.164,9.615,5.262,37.151,4.93,-5.53,-2.78,0.0,38.9,39.5,9.667,2.87,3.046,1.513,2.786,1.782,-3.232,27.16,0.0,262.74,,271.0,260.0,2.274,2.847,4.034,24.929
7986.5,2.532,0.623,-35.031,3.093,9.685,5.262,37.151,4.93,-5.53,-2.78,0.0,38.9,39.5,9.65,3.041,2.761,1.565,2.664,1.821,-3.232,27.16,0.0,262.74,,270.0,260.0,2.281,2.847,3.95,24.913
7987.0,2.532,0.623,-35.031,3.093,9.685,5.262,37.151,4.93,-5.53,-2.78,0.0,38.9,39.5,9.65,3.041,2.928,1.361,2.676,1.615,-3.232,27.16,0.0,262.54,,270.0,260.0,2.203,2.842,3.992,24.908
7987.5,2.532,0.623,-35.031,3.093,9.685,5.262,37.151,4.93,-5.53,-2.78,0.0,38.9,39.5,9.65,3.041,2.782,1.746,2.647,1.827,-3.232,27.16,0.0,262.54,,269.0,260.0,2.145,2.837,4.09,24.943
7988.0,2.532,0.623,-35.031,3.093,9.685,5.262,37.151,4.93,-5.53,-2.78,0.0,38.9,39.5,9.65,3.041,2.983,1.346,2.613,1.906,-3.232,27.16,0.0,261.54,,269.0,260.0,2.25,2.832,3.996,24.986
7988.5,2.532,0.623,-35.031,3.093,9.685,5.228,37.17,4.946,-5.514,-2.779,0.0,38.862,39.392,9.65,3.041,2.815,1.724,2.68,1.832,-3.235,27.157,0.0,261.54,,268.0,260.0,2.212,2.827,4.042,25.011
7989.0,2.532,0.623,-35.031,3.093,9.685,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.65,3.041,2.972,1.395,2.683,2.036,-3.235,27.157,0.0,261.44,,268.0,260.0,2.263,2.822,4.057,25.028
7989.5,2.532,0.623,-35.031,3.093,9.685,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.65,3.041,2.928,2.046,2.848,2.173,-3.235,27.157,0.0,261.44,,267.0,260.0,2.272,2.818,4.068,25.045
7990.0,3.053,0.801,-33.754,3.148,9.536,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.798,3.028,2.988,1.728,2.737,2.012,-3.235,27.157,0.0,262.04,,267.0,260.0,2.499,2.813,4.115,25.1
7990.5,3.053,0.801,-33.754,3.148,9.536,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.798,3.028,2.994,1.886,2.731,2.076,-3.235,27.157,0.0,262.04,,266.0,260.0,2.366,2.817,4.166,25.062
7991.0,3.053,0.801,-33.754,3.148,9.536,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.798,3.028,3.102,2.021,2.933,2.128,-3.235,27.157,0.0,258.24,,266.0,260.0,2.422,2.821,4.154,25.021
7991.5,3.053,0.801,-33.754,3.148,9.536,5.228,37.17,4.946,-5.514,-2.779,0.0,38.9,39.4,9.798,3.028,2.836,1.645,2.759,1.87,-3.235,27.157,0.0,258.24,,267.0,260.0,2.546,2.825,4.133,24.994
7992.0,3.053,0.801,-33.754,3.148,9.536,5.267,37.132,4.938,-5.516,-2.788,0.0,38.854,39.435,9.798,3.028,3.17,1.371,2.737,1.925,-3.239,27.154,0.0,258.74,,267.0,260.0,2.278,2.828,4.078,25.007
7992.5,3.053,0.801,-33.754,3.148,9.536,5.267,37.132,4.938,-5.516,-2.788,0.0,38.9,39.4,9.798,3.028,3.07,1.774,2.883,2.062,-3.239,27.154,0.0,258.74,,268.0,260.0,2.301,2.832,4.09,24.974
7993.0,0.997,0.748,-35.209,3.105,9.659,5.267,37.132,4.938,-5.516,-2.788,0.0,38.9,39.4,9.501,3.03,3.164,1.805,2.912,2.114,-3.239,27.154,0.0,258.74,,268.0,260.0,2.447,2.836,4.107,24.909
7993.5,0.997,0.748,-35.209,3.105,9.659,5.267,37.132,4.938,-5.516,-2.788,0.0,38.9,39.4,9.501,3.03,2.974,1.033,2.607,1.663,-3.239,27.154,0.0,258.74,,269.0,260.0,2.499,2.805,4.008,24.769
7994.0,0.997,0.748,-35.209,3.105,9.659,5.267,37.132,4.938,-5.516,-2.788,0.0,38.9,39.4,9.501,3.03,3.022,1.311,2.794,1.918,-3.239,27.154,0.0,258.74,,269.0,260.0,2.069,2.776,4.017,24.728
7994.5,0.997,0.748,-35.209,3.105,9.659,5.267,37.132,4.938,-5.516,-2.788,0.0,38.9,39.4,9.501,3.03,2.996,1.278,2.724,1.757,-3.239,27.154,0.0,258.74,,270.0,260.0,2.261,2.747,4.015,24.736
7995.0,0.997,0.748,-35.209,3.105,9.659,5.308,37.184,4.945,-5.471,-2.805,0.0,38.841,39.356,9.501,3.03,2.942,1.364,2.793,1.973,-3.239,27.162,0.0,259.04,,270.0,260.0,2.189,2.718,3.981,24.72
7995.5,0.997,0.748,-35.209,3.105,9.659,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.501,3.03,2.752,1.378,2.657,1.828,-3.239,27.162,0.0,259.04,,270.0,260.0,2.268,2.69,3.99,24.745
7996.0,2.426,0.646,-34.486,3.192,9.538,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.659,3.185,2.99,1.303,2.761,1.974,-3.239,27.162,0.0,258.84,,270.0,260.0,2.154,2.662,3.962,24.779
7996.5,2.426,0.646,-34.486,3.192,9.538,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.659,3.185,2.914,1.386,2.759,1.928,-3.239,27.162,0.0,258.84,,271.0,260.0,2.257,2.658,3.995,24.747
7997.0,2.426,0.646,-34.486,3.192,9.538,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.659,3.185,3.157,1.452,2.874,1.881,-3.239,27.162,0.0,258.74,,271.0,260.0,2.247,2.654,4.047,24.726
7997.5,2.426,0.646,-34.486,3.192,9.538,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.659,3.185,2.872,1.696,2.783,1.906,-3.239,27.162,0.0,258.74,,272.0,260.0,2.341,2.651,3.996,24.766
7998.0,2.426,0.646,-34.486,3.192,9.538,5.308,37.184,4.945,-5.471,-2.805,0.0,38.8,39.4,9.659,3.185,2.888,1.753,2.758,1.904,-3.239,27.162,0.0,260.54,,272.0,260.0,2.326,2.643,4.076,24.782
7998.5,2.426,0.646,-34.486,3.192,9.538,5.325,37.147,4.962,-5.487,-2.79,0.0,38.816,39.334,9.659,3.185,3.03,1.683,2.794,2.104,-3.243,27.142,0.0,260.54,,272.0,260.0,2.326,2.643,4.059,24.846
7999.0,2.426,0.646,-34.486,3.192,9.538,5.325,37.147,4.962,-5.487,-2.79,0.0,38.8,39.3,9.659,3.185,3.133,1.637,2.841,1.917,-3.243,27.142,0.0,260.34,,272.0,260.0,2.403,2.64,4.083,24.865
7999.5,3.117,0.811,-34.227,3.164,9.496,5.325,37.147,4.962,-5.487,-2.79,0.0,38.8,39.3,9.782,3.07,3.135,1.508,2.863,1.895,-3.243,27.142,0.0,260.34,,272.0,260.0,2.382,2.636,4.045,24.938
8000.0,3.117,0.811,-34.227,3.164,9.496,5.325,37.147,4.962,-5.487,-2.79,0.0,38.8,39.3,9.782,3.07,3.105,1.414,2.878,2.016,-3.243,27.142,0.0,260.24,,272.0,260.0,2.35,2.644,4.01,25.015
8000.5,3.117,0.811,-34.227,3.164,9.496,5.325,37.147,4.962,-5.487,-2.79,0.0,38.8,39.3,9.782,3.07,3.081,1.418,2.85,1.825,-3.243,27.142,0.0,260.24,,272.0,260.0,2.353,2.652,4.107,25.279
8001.0,3.117,0.811,-34.227,3.164,9.496,5.325,37.147,4.962,-5.487,-2.79,0.0,38.8,39.3,9.782,3.07,2.994,2.021,2.913,2.082,-3.243,27.142,0.0,262.24,,272.0,260.0,2.294,2.66,4.01,25.316
8001.5,3.117,0.811,-34.227,3.164,9.496,5.268,37.137,4.951,-5.473,-2.785,0.0,38.815,39.361,9.782,3.07,3.113,1.289,2.874,2.064,-3.233,27.152,0.0,262.24,,271.0,260.0,2.503,2.667,4.006,25.348
8002.0,3.117,0.811,-34.227,3.164,9.496,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.782,3.07,3.082,1.274,2.898,2.096,-3.233,27.152,0.0,261.64,,271.0,260.0,2.335,2.674,4.018,25.37
8002.5,3.212,0.734,-35.209,3.141,9.594,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.537,3.167,3.17,1.785,3.001,2.123,-3.233,27.152,0.0,261.64,,270.0,260.0,2.338,2.682,4.055,25.319
8003.0,3.212,0.734,-35.209,3.141,9.594,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.537,3.167,3.164,1.631,2.964,1.924,-3.233,27.152,0.0,261.84,,270.0,260.0,2.52,2.69,4.091,25.292
8003.5,3.212,0.734,-35.209,3.141,9.594,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.537,3.167,3.103,1.646,2.91,2.147,-3.233,27.152,0.0,261.84,,269.0,260.0,2.421,2.699,4.071,25.25
8004.0,3.212,0.734,-35.209,3.141,9.594,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.537,3.167,2.975,1.803,2.865,2.15,-3.233,27.152,0.0,261.24,,269.0,260.0,2.452,2.707,4.118,25.177
8004.5,3.212,0.734,-35.209,3.141,9.594,5.268,37.137,4.951,-5.473,-2.785,0.0,38.8,39.4,9.537,3.167,3.155,1.93,2.871,2.135,-3.233,27.152,0.0,261.24,,268.0,260.0,2.448,2.716,4.215,25.117
8005.0,3.212,0.734,-35.209,3.141,9.594,5.28,37.126,4.938,-5.455,-2.787,0.0,38.804,39.287,9.537,3.167,3.192,1.823,2.929,2.207,-3.233,27.152,0.0,261.14,,268.0,260.0,2.523,2.724,4.136,25.199
8005.5,3.212,0.734,-35.209,3.141,9.594,5.28,37.126,4.938,-5.455,-2.787,0.0,38.8,39.3,9.537,3.167,3.154,1.845,3.009,2.148,-3.233,27.152,0.0,261.14,,267.0,260.0,2.538,2.732,4.144,25.252
8006.0,2.91,0.68,-35.209,3.122,9.584,5.28,37.126,4.938,-5.455,-2.787,0.0,38.8,39.3,9.585,3.153,3.129,1.593,2.969,2.19,-3.233,27.152,0.0,261.44,,267.0,260.0,2.539,2.74,4.141,25.303
8006.5,2.91,0.68,-35.209,3.122,9.584,5.28,37.126,4.938,-5.455,-2.787,0.0,38.8,39.3,9.585,3.153,3.161,1.751,3.013,2.149,-3.233,27.152,0.0,261.44,,266.0,260.0,2.47,2.742,4.156,25.345
8007.0,2.91,0.68,-35.209,3.122,9.584,5.28,37.126,4.938,-5.455,-2.787,0.0,38.8,39.3,9.585,3.153,3.228,1.319,2.836,1.79,-3.233,27.152,0.0,259.04,,266.0,260.0,2.519,2.745,4.12,25.468
8007.5,2.91,0.68,-35.209,3.122,9.584,5.28,37.126,4.938,-5.455,-2.787,0.0,38.8,39.3,9.585,3.153,3.142,1.375,2.912,2.077,-3.233,27.152,0.0,259.04,,266.0,260.0,2.293,2.748,4.085,25.503
8008.0,2.91,0.68,-35.209,3.122,9.584,5.225,37.16,4.93,-5.419,-2.78,0.0,38.787,39.29,9.585,3.153,3.007,1.374,2.713,1.742,-3.232,27.153,0.0,257.84,,266.0,260.0,2.376,2.751,4.102,25.469
8008.5,2.91,0.68,-35.209,3.122,9.584,5.225,37.16,4.93,-5.419,-2.78,0.0,38.8,39.3,9.585,3.153,3.134,1.509,2.959,2.269,-3.232,27.153,0.0,257.84,,267.0,260.0,2.209,2.753,4.104,25.449
8009.0,2.777,0.776,-34.04,3.178,9.557,5.225,37.16,4.93,-5.419,-2.78,0.0,38.8,39.3,9.686,3.142,3.053,1.848,2.94,2.061,-3.232,27.153,0.0,257.84,,267.0,260.0,2.468,2.756,4.132,25.43
8009.5,2.777,0.776,-34.04,3.178,9.557,5.225,37.16,4.93,-5.419,-2.78,0.0,38.8,39.3,9.686,3.142,2.957,1.635,2.807,1.881,-3.232,27.153,0.0,257.84,,268.0,260.0,2.475,2.756,4.138,25.456
8010.0,2.777,0.776,-34.04,3.178,9.557,5.225,37.16,4.93,-5.419,-2.78,0.0,38.8,39.3,9.686,3.142,3.158,1.413,2.88,2.108,-3.232,27.153,0.0,257.94,,268.0,260.0,2.32,2.756,4.092,25.421
8010.5,2.777,0.776,-34.04,3.178,9.557,5.225,37.16,4.93,-5.419,-2.78,0.0,38.8,39.3,9.686,3.142,2.93,1.988,2.843,2.004,-3.232,27.153,0.0,257.94,,269.0,260.0,2.39,2.757,4.178,25.37
8011.0,2.777,0.776,-34.04,3.178,9.557,5.253,37.138,4.949,-5.414,-2.795,0.0,38.766,39.355,9.686,3.142,3.24,1.679,2.933,2.045,-3.237,27.147,0.0,257.54,,269.0,260.0,2.441,2.757,4.185,25.387
8011.5,2.777,0.776,-34.04,3.178,9.557,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.686,3.142,3.194,1.838,2.945,2.225,-3.237,27.147,0.0,257.54,,270.0,260.0,2.474,2.757,4.26,25.414
8012.0,2.777,0.776,-34.04,3.178,9.557,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.686,3.142,3.114,2.017,2.983,2.128,-3.237,27.147,0.0,257.54,,270.0,260.0,2.55,2.758,4.203,25.402
8012.5,3.236,0.759,-35.209,3.085,9.611,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.647,3.054,3.241,1.795,3.05,2.185,-3.237,27.147,0.0,257.54,,271.0,260.0,2.56,2.758,4.22,25.409
8013.0,3.236,0.759,-35.209,3.085,9.611,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.647,3.054,3.233,1.974,3.113,2.274,-3.237,27.147,0.0,257.64,,271.0,260.0,2.568,2.766,4.192,25.416
8013.5,3.236,0.759,-35.209,3.085,9.611,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.647,3.054,3.126,1.781,3.03,2.04,-3.237,27.147,0.0,257.64,,272.0,260.0,2.649,2.774,4.187,25.47
8014.0,3.236,0.759,-35.209,3.085,9.611,5.253,37.138,4.949,-5.414,-2.795,0.0,38.8,39.4,9.647,3.054,3.166,1.549,2.96,2.213,-3.237,27.147,0.0,260.84,,272.0,260.0,2.494,2.781,4.172,25.529
8014.5,3.236,0.759,-35.209,3.085,9.611,5.289,37.132,4.937,-5.389,-2.799,0.0,38.76,39.268,9.647,3.054,3.133,1.948,3.056,2.34,-3.23,27.145,0.0,260.84,,272.0,260.0,2.472,2.789,4.16,25.521
8015.0,3.236,0.759,-35.209,3.085,9.611,5.289,37.132,4.937,-5.389,-2.799,0.0,38.8,39.3,9.647,3.054,3.212,1.877,3.068,2.182,-3.23,27.145,0.0,260.64,,272.0,260.0,2.619,2.796,4.127,25.541
8015.5,2.51,0.666,-34.275,3.128,9.48,5.289,37.132,4.937,-5.389,-2.799,0.0,38.8,39.3,9.737,3.169,3.047,1.439,2.8,1.883,-3.23,27.145,0.0,260.64,,272.0,260.0,2.585,2.803,4.106,25.577
8016.0,2.51,0.666,-34.275,3.128,9.48,5.289,37.132,4.937,-5.389,-2.799,0.0,38.8,39.3,9.737,3.169,3.139,1.393,2.905,2.177,-3.23,27.145,0.0,261.04,,272.0,260.0,2.292,2.798,4.102,25.573
8016.5,2.51,0.666,-34.275,3.128,9.48,5.289,37.132,4.937,-5.389,-2.799,0.0,38.8,39.3,9.737,3.169,3.162,1.782,2.976,2.037,-3.23,27.145,0.0,261.04,,271.0,260.0,2.404,2.794,4.17,25.599
8017.0,2.51,0.666,-34.275,3.128,9.48,5.289,37.132,4.937,-5.389,-2.799,0.0,38.8,39.3,9.737,3.169,3.001,1.311,2.855,2.065,-3.23,27.145,0.0,263.04,,271.0,260.0,2.489,2.789,4.089,25.601
8017.5,2.51,0.666,-34.275,3.128,9.48,5.332,37.149,4.916,-5.367,-2.801,0.0,38.748,39.286,9.737,3.169,3.134,1.79,2.973,2.02,-3.238,27.152,0.0,263.04,,270.0,260.0,2.308,2.784,4.156,25.577
8018.0,2.51,0.666,-34.275,3.128,9.48,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.737,3.169,3.245,1.45,2.919,2.127,-3.238,27.152,0.0,263.34,,270.0,260.0,2.48,2.78,4.12,25.59
8018.5,2.51,0.666,-34.275,3.128,9.48,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.737,3.169,3.203,1.955,3.059,2.142,-3.238,27.152,0.0,263.34,,269.0,260.0,2.435,2.776,4.077,25.714
8019.0,2.697,0.71,-34.827,3.165,9.563,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.667,3.249,3.055,1.434,2.956,2.159,-3.238,27.152,0.0,263.44,,269.0,260.0,2.59,2.771,4.132,25.74
8019.5,2.697,0.71,-34.827,3.165,9.563,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.667,3.249,3.327,2.152,3.15,2.299,-3.238,27.152,0.0,263.44,,268.0,260.0,2.401,2.77,4.228,25.779
8020.0,2.697,0.71,-34.827,3.165,9.563,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.667,3.249,3.11,1.832,2.995,2.245,-3.238,27.152,0.0,261.34,,268.0,260.0,2.732,2.769,4.208,25.833
8020.5,2.697,0.71,-34.827,3.165,9.563,5.332,37.149,4.916,-5.367,-2.801,0.0,38.7,39.3,9.667,3.249,3.354,1.564,2.954,2.215,-3.238,27.152,0.0,261.34,,267.0,260.0,2.545,2.768,4.171,25.85
8021.0,2.697,0.71,-34.827,3.165,9.563,5.296,37.109,4.904,-5.396,-2.812,0.0,38.725,39.318,9.667,3.249,3.134,1.986,2.996,2.153,-3.259,27.149,0.0,261.54,,267.0,260.0,2.522,2.766,4.209,25.885
8021.5,2.697,0.71,-34.827,3.165,9.563,5.296,37.109,4.904,-5.396,-2.812,0.0,38.7,39.3,9.667,3.249,3.293,1.56,2.958,2.058,-3.259,27.149,0.0,261.54,,266.0,260.0,2.567,2.765,4.191,25.932
8022.0,3.08,0.757,-35.142,3.098,9.565,5.296,37.109,4.904,-5.396,-2.812,0.0,38.7,39.3,9.732,3.195,3.155,1.886,3.031,2.204,-3.259,27.149,0.0,261.04,,266.0,260.0,2.467,2.764,4.203,25.88
8022.5,3.08,0.757,-35.142,3.098,9.565,5.296,37.109,4.904,-5.396,-2.812,0.0,38.7,39.3,9.732,3.195,3.178,1.681,3.014,2.086,-3.259,27.149,0.0,261.04,,265.0,260.0,2.569,2.769,4.165,25.853
8023.0,3.08,0.757,-35.142,3.098,9.565,5.296,37.109,4.904,-5.396,-2.812,0.0,38.7,39.3,9.732,3.195,3.256,1.334,2.985,2.146,-3.259,27.149,0.0,260.84,,265.0,260.0,2.49,2.774,4.154,25.826
8023.5,3.08,0.757,-35.142,3.098,9.565,5.296,37.109,4.904,-5.396,-2.812,0.0,38.7,39.3,9.732,3.195,3.114,1.461,2.851,1.981,-3.259,27.149,0.0,260.84,,265.0,260.0,2.431,2.779,4.138,25.855
8024.0,3.08,0.757,-35.142,3.098,9.565,5.3,37.131,4.937,-5.354,-2.791,0.0,38.717,39.244,9.732,3.195,2.859,1.317,2.693,1.841,-3.251,27.151,0.0,257.14,,265.0,260.0,2.352,2.784,4.119,25.836
8024.5,3.08,0.757,-35.142,3.098,9.565,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.732,3.195,3.042,1.94,2.967,2.156,-3.251,27.151,0.0,257.14,,266.0,260.0,2.177,2.789,4.141,25.743
8025.0,3.08,0.757,-35.142,3.098,9.565,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.732,3.195,3.145,1.609,2.864,2.072,-3.251,27.151,0.0,256.94,,266.0,260.0,2.526,2.794,4.167,25.711
8025.5,3.21,0.742,-35.209,3.153,9.61,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.621,3.202,3.134,1.877,3.011,2.141,-3.251,27.151,0.0,256.94,,267.0,260.0,2.423,2.799,4.202,25.612
8026.0,3.21,0.742,-35.209,3.153,9.61,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.621,3.202,3.266,1.966,3.07,2.226,-3.251,27.151,0.0,256.84,,267.0,260.0,2.541,2.805,4.229,25.586
8026.5,3.21,0.742,-35.209,3.153,9.61,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.621,3.202,3.121,1.889,3.013,2.305,-3.251,27.151,0.0,256.84,,268.0,260.0,2.632,2.812,4.263,25.576
8027.0,3.21,0.742,-35.209,3.153,9.61,5.3,37.131,4.937,-5.354,-2.791,0.0,38.7,39.2,9.621,3.202,3.42,1.937,3.19,2.477,-3.251,27.151,0.0,256.44,,268.0,260.0,2.582,2.819,4.273,25.474
8027.5,3.21,0.742,-35.209,3.153,9.61,5.269,37.102,4.926,-5.362,-2.803,0.0,38.715,39.25,9.621,3.202,3.291,2.341,3.238,2.451,-3.244,27.155,0.0,256.44,,269.0,260.0,2.756,2.825,4.301,25.491
8028.0,3.21,0.742,-35.209,3.153,9.61,5.269,37.102,4.926,-5.362,-2.803,0.0,38.7,39.3,9.621,3.202,3.349,2.106,3.264,2.354,-3.244,27.155,0.0,256.44,,269.0,260.0,2.83,2.831,4.292,25.482
8028.5,3.171,0.713,-35.209,3.137,9.651,5.269,37.102,4.926,-5.362,-2.803,0.0,38.7,39.3,9.605,3.118,3.377,1.358,3.11,2.103,-3.244,27.155,0.0,256.44,,270.0,260.0,2.768,2.838,4.204,25.582
