t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8029.0,3.171,0.713,-35.209,3.137,9.651,5.269,37.102,4.926,-5.362,-2.803,0.0,38.7,39.3,9.605,3.118,3.488,1.696,3.202,2.237,-3.244,27.155,0.0,256.84,,270.0,260.0,2.487,2.843,4.25,25.618
8029.5,3.171,0.713,-35.209,3.137,9.651,5.269,37.102,4.926,-5.362,-2.803,0.0,38.7,39.3,9.605,3.118,3.342,2.068,3.24,2.312,-3.244,27.155,0.0,256.84,,271.0,260.0,2.656,2.848,4.221,25.634
8030.0,3.171,0.713,-35.209,3.137,9.651,5.269,37.102,4.926,-5.362,-2.803,0.0,38.7,39.3,9.605,3.118,3.09,1.873,3.052,2.067,-3.244,27.155,0.0,259.74,,271.0,260.0,2.741,2.854,4.219,25.641
8030.5,3.171,0.713,-35.209,3.137,9.651,5.251,37.141,4.922,-5.314,-2.813,0.0,38.708,39.354,9.605,3.118,3.32,1.524,3.066,2.081,-3.246,27.152,0.0,259.74,,271.0,260.0,2.52,2.859,4.174,25.637
8031.0,3.171,0.713,-35.209,3.137,9.651,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.605,3.118,3.372,1.537,3.121,2.314,-3.246,27.152,0.0,259.64,,271.0,260.0,2.498,2.864,4.171,25.633
8031.5,3.171,0.713,-35.209,3.137,9.651,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.605,3.118,3.276,2.255,3.161,2.351,-3.246,27.152,0.0,259.64,,271.0,260.0,2.586,2.869,4.274,25.691
8032.0,2.726,0.714,-35.209,3.141,9.511,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.712,2.932,3.418,2.053,3.181,2.447,-3.246,27.152,0.0,260.14,,271.0,260.0,2.761,2.874,4.345,25.697
8032.5,2.726,0.714,-35.209,3.141,9.511,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.712,2.932,3.367,1.97,3.234,2.486,-3.246,27.152,0.0,260.14,,271.0,260.0,2.775,2.872,4.267,25.722
8033.0,2.726,0.714,-35.209,3.141,9.511,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.712,2.932,3.537,1.936,3.28,2.368,-3.246,27.152,0.0,262.54,,271.0,260.0,2.764,2.869,4.299,25.689
8033.5,2.726,0.714,-35.209,3.141,9.511,5.251,37.141,4.922,-5.314,-2.813,0.0,38.7,39.4,9.712,2.932,3.407,2.285,3.304,2.53,-3.246,27.152,0.0,262.54,,270.0,260.0,2.78,2.867,4.317,25.691
8034.0,2.726,0.714,-35.209,3.141,9.511,5.282,37.111,4.92,-5.304,-2.801,0.0,38.717,39.274,9.712,2.932,3.458,1.613,3.132,2.316,-3.243,27.155,0.0,262.34,,270.0,260.0,2.882,2.865,4.316,25.678
8034.5,2.726,0.714,-35.209,3.141,9.511,5.282,37.111,4.92,-5.304,-2.801,0.0,38.7,39.3,9.712,2.932,3.318,2.105,3.202,2.299,-3.243,27.155,0.0,262.34,,269.0,260.0,2.63,2.862,4.323,25.713
8035.0,3.318,0.792,-35.209,3.156,9.646,5.282,37.111,4.92,-5.304,-2.801,0.0,38.7,39.3,9.618,3.024,3.348,1.693,3.136,2.452,-3.243,27.155,0.0,261.84,,269.0,260.0,2.731,2.86,4.298,25.663
8035.5,3.318,0.792,-35.209,3.156,9.646,5.282,37.111,4.92,-5.304,-2.801,0.0,38.7,39.3,9.618,3.024,3.46,1.778,3.193,2.464,-3.243,27.155,0.0,261.84,,268.0,260.0,2.657,2.868,4.337,25.546
8036.0,3.318,0.792,-35.209,3.156,9.646,5.282,37.111,4.92,-5.304,-2.801,0.0,38.7,39.3,9.618,3.024,3.297,2.028,3.181,2.261,-3.243,27.155,0.0,261.64,,268.0,260.0,2.723,2.875,4.386,25.431
8036.5,3.318,0.792,-35.209,3.156,9.646,5.282,37.111,4.92,-5.304,-2.801,0.0,38.7,39.3,9.618,3.024,3.38,2.365,3.285,2.508,-3.243,27.155,0.0,261.64,,267.0,260.0,2.692,2.882,4.451,25.297
8037.0,3.318,0.792,-35.209,3.156,9.646,5.258,37.121,4.93,-5.295,-2.795,0.0,38.71,39.319,9.618,3.024,3.506,2.15,3.29,2.502,-3.241,27.155,0.0,259.54,,267.0,260.0,2.885,2.889,4.45,25.194
8037.5,3.318,0.792,-35.209,3.156,9.646,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.618,3.024,3.731,2.059,3.438,2.856,-3.241,27.155,0.0,259.54,,267.0,260.0,2.862,2.896,4.468,24.935
8038.0,3.2,0.819,-34.006,3.081,9.565,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.71,2.861,3.686,2.53,3.561,2.835,-3.241,27.155,0.0,260.14,,267.0,260.0,3.021,2.903,4.449,24.701
8038.5,3.2,0.819,-34.006,3.081,9.565,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.71,2.861,3.787,1.984,3.459,2.678,-3.241,27.155,0.0,260.14,,267.0,260.0,3.153,2.908,4.485,24.676
8039.0,3.2,0.819,-34.006,3.081,9.565,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.71,2.861,3.629,2.449,3.51,2.653,-3.241,27.155,0.0,260.34,,267.0,260.0,2.977,2.913,4.539,24.675
8039.5,3.2,0.819,-34.006,3.081,9.565,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.71,2.861,3.653,2.142,3.475,2.534,-3.241,27.155,0.0,260.34,,267.0,260.0,3.06,2.918,4.497,24.673
8040.0,3.2,0.819,-34.006,3.081,9.565,5.258,37.121,4.93,-5.295,-2.795,0.0,38.7,39.3,9.71,2.861,3.673,1.85,3.452,2.525,-3.241,27.155,0.0,258.54,,267.0,260.0,2.951,2.922,4.471,24.672
8040.5,3.2,0.819,-34.006,3.081,9.565,5.25,37.098,4.907,-5.266,-2.821,0.0,38.705,39.247,9.71,2.861,3.599,2.167,3.482,2.528,-3.25,27.137,0.0,258.54,,268.0,260.0,2.875,2.927,4.456,24.684
8041.0,3.2,0.819,-34.006,3.081,9.565,5.25,37.098,4.907,-5.266,-2.821,0.0,38.7,39.2,9.71,2.861,3.474,2.02,3.379,2.413,-3.25,27.137,0.0,258.44,,268.0,260.0,2.944,2.931,4.428,24.724
8041.5,1.938,0.573,-33.926,3.142,9.543,5.25,37.098,4.907,-5.266,-2.821,0.0,38.7,39.2,9.683,3.024,3.61,1.972,3.359,2.352,-3.25,27.137,0.0,258.44,,269.0,260.0,2.822,2.936,4.448,24.791
8042.0,1.938,0.573,-33.926,3.142,9.543,5.25,37.098,4.907,-5.266,-2.821,0.0,38.7,39.2,9.683,3.024,3.487,1.847,3.24,2.416,-3.25,27.137,0.0,258.04,,269.0,260.0,2.823,2.919,4.418,24.835
8042.5,1.938,0.573,-33.926,3.142,9.543,5.25,37.098,4.907,-5.266,-2.821,0.0,38.7,39.2,9.683,3.024,3.375,2.029,3.287,2.319,-3.25,27.137,0.0,258.04,,270.0,260.0,2.748,2.903,4.399,24.893
8043.0,1.938,0.573,-33.926,3.142,9.543,5.25,37.098,4.907,-5.266,-2.821,0.0,38.7,39.2,9.683,3.024,3.308,1.918,3.235,2.153,-3.25,27.137,0.0,258.54,,270.0,260.0,2.753,2.887,4.416,24.96
8043.5,1.938,0.573,-33.926,3.142,9.543,5.241,37.157,4.923,-5.227,-2.806,0.0,38.715,39.311,9.683,3.024,3.298,1.468,2.925,1.884,-3.241,27.154,0.0,258.54,,271.0,260.0,2.654,2.872,4.351,25.017
8044.0,1.938,0.573,-33.926,3.142,9.543,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.683,3.024,3.322,1.615,3.069,2.074,-3.241,27.154,0.0,259.14,,271.0,260.0,2.394,2.857,4.356,25.047
8044.5,2.778,0.693,-35.209,3.157,9.663,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.513,3.095,3.389,1.86,3.2,2.463,-3.241,27.154,0.0,259.14,,271.0,260.0,2.52,2.841,4.369,25.119
8045.0,2.778,0.693,-35.209,3.157,9.663,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.513,3.095,3.317,2.227,3.187,2.301,-3.241,27.154,0.0,258.94,,271.0,260.0,2.728,2.84,4.476,25.236
8045.5,2.778,0.693,-35.209,3.157,9.663,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.513,3.095,3.212,2.066,3.095,2.518,-3.241,27.154,0.0,258.94,,272.0,260.0,2.758,2.839,4.426,25.294
8046.0,2.778,0.693,-35.209,3.157,9.663,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.513,3.095,3.388,2.221,3.212,2.416,-3.241,27.154,0.0,261.74,,272.0,260.0,2.723,2.838,4.403,25.341
8046.5,2.778,0.693,-35.209,3.157,9.663,5.241,37.157,4.923,-5.227,-2.806,0.0,38.7,39.3,9.513,3.095,3.589,2.275,3.32,2.666,-3.241,27.154,0.0,261.74,,271.0,260.0,2.809,2.837,4.47,25.39
8047.0,2.778,0.693,-35.209,3.157,9.663,5.258,37.139,4.939,-5.253,-2.816,0.0,38.706,39.294,9.513,3.095,3.469,2.623,3.451,2.819,-3.239,27.148,0.0,261.24,,271.0,260.0,2.963,2.836,4.478,25.47
8047.5,2.778,0.693,-35.209,3.157,9.663,5.258,37.139,4.939,-5.253,-2.816,0.0,38.7,39.3,9.513,3.095,3.823,1.956,3.399,2.484,-3.239,27.148,0.0,261.24,,270.0,260.0,3.09,2.835,4.515,25.484
8048.0,3.228,0.833,-34.098,3.041,9.609,5.258,37.139,4.939,-5.253,-2.816,0.0,38.7,39.3,9.714,2.989,3.6,2.243,3.415,2.747,-3.239,27.148,0.0,261.44,,270.0,260.0,2.916,2.834,4.482,25.47
8048.5,3.228,0.833,-34.098,3.041,9.609,5.258,37.139,4.939,-5.253,-2.816,0.0,38.7,39.3,9.714,2.989,3.672,2.265,3.458,2.514,-3.239,27.148,0.0,261.44,,269.0,260.0,3.001,2.841,4.575,25.485
8049.0,3.228,0.833,-34.098,3.041,9.609,5.258,37.139,4.939,-5.253,-2.816,0.0,38.7,39.3,9.714,2.989,3.639,2.299,3.43,2.762,-3.239,27.148,0.0,260.64,,269.0,260.0,2.977,2.847,4.572,25.446
8049.5,3.228,0.833,-34.098,3.041,9.609,5.258,37.139,4.939,-5.253,-2.816,0.0,38.7,39.3,9.714,2.989,3.691,2.081,3.491,2.741,-3.239,27.148,0.0,260.64,,269.0,260.0,3.033,2.854,4.531,25.426
8050.0,3.228,0.833,-34.098,3.041,9.609,5.31,37.11,4.919,-5.22,-2.798,0.0,38.711,39.405,9.714,2.989,3.72,2.093,3.546,2.697,-3.242,27.144,0.0,260.14,,269.0,260.0,3.001,2.86,4.542,25.406
8050.5,3.228,0.833,-34.098,3.041,9.609,5.31,37.11,4.919,-5.22,-2.798,0.0,38.7,39.4,9.714,2.989,3.646,2.129,3.512,2.464,-3.242,27.144,0.0,260.14,,269.0,260.0,3.014,2.866,4.541,25.553
8051.0,3.187,0.77,-35.209,3.105,9.698,5.31,37.11,4.919,-5.22,-2.798,0.0,38.7,39.4,9.593,3.075,3.642,1.774,3.391,2.424,-3.242,27.144,0.0,260.44,,269.0,260.0,2.938,2.872,4.537,25.599
8051.5,3.187,0.77,-35.209,3.105,9.698,5.31,37.11,4.919,-5.22,-2.798,0.0,38.7,39.4,9.593,3.075,3.528,2.365,3.349,2.537,-3.242,27.144,0.0,260.44,,269.0,260.0,2.808,2.877,4.533,25.666
8052.0,3.187,0.77,-35.209,3.105,9.698,5.31,37.11,4.919,-5.22,-2.798,0.0,38.7,39.4,9.593,3.075,3.613,2.367,3.485,2.6,-3.242,27.144,0.0,259.94,,269.0,260.0,2.945,2.882,4.55,25.7
8052.5,3.187,0.77,-35.209,3.105,9.698,5.31,37.11,4.919,-5.22,-2.798,0.0,38.7,39.4,9.593,3.075,3.728,1.984,3.467,2.654,-3.242,27.144,0.0,259.94,,269.0,260.0,3.016,2.887,4.553,25.726
8053.0,3.187,0.77,-35.209,3.105,9.698,5.312,37.122,4.94,-5.194,-2.795,0.0,38.711,39.329,9.593,3.075,3.627,2.119,3.5,2.726,-3.243,27.15,0.0,259.14,,269.0,260.0,2.958,2.892,4.498,25.735
8053.5,3.187,0.77,-35.209,3.105,9.698,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.593,3.075,3.564,2.502,3.491,2.63,-3.243,27.15,0.0,259.14,,269.0,260.0,2.993,2.897,4.577,25.712
8054.0,3.187,0.77,-35.209,3.105,9.698,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.593,3.075,3.692,1.986,3.445,2.69,-3.243,27.15,0.0,259.24,,269.0,260.0,3.047,2.901,4.563,25.686
8054.5,2.973,0.758,-34.029,3.142,9.648,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.76,3.016,3.605,2.459,3.509,2.727,-3.243,27.15,0.0,259.24,,269.0,260.0,2.953,2.906,4.581,25.687
8055.0,2.973,0.758,-34.029,3.142,9.648,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.76,3.016,3.799,2.114,3.47,2.492,-3.243,27.15,0.0,259.54,,269.0,260.0,3.075,2.907,4.55,25.694
8055.5,2.973,0.758,-34.029,3.142,9.648,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.76,3.016,3.423,2.268,3.341,2.477,-3.243,27.15,0.0,259.54,,269.0,260.0,2.969,2.908,4.546,25.693
8056.0,2.973,0.758,-34.029,3.142,9.648,5.312,37.122,4.94,-5.194,-2.795,0.0,38.7,39.3,9.76,3.016,3.521,1.835,3.276,2.241,-3.243,27.15,0.0,260.04,,269.0,260.0,2.877,2.909,4.537,25.705
8056.5,2.973,0.758,-34.029,3.142,9.648,5.27,37.143,4.929,-5.169,-2.808,0.0,38.705,39.348,9.76,3.016,3.573,2.048,3.339,2.422,-3.258,27.153,0.0,260.04,,269.0,260.0,2.718,2.91,4.546,25.694
8057.0,2.973,0.758,-34.029,3.142,9.648,5.27,37.143,4.929,-5.169,-2.808,0.0,38.7,39.3,9.76,3.016,3.623,2.115,3.371,2.468,-3.258,27.153,0.0,259.34,,269.0,260.0,2.846,2.911,4.587,25.663
8057.5,2.918,0.793,-33.644,3.153,9.576,5.27,37.143,4.929,-5.169,-2.808,0.0,38.7,39.3,9.732,3.092,3.633,1.824,3.313,2.507,-3.258,27.153,0.0,259.34,,269.0,260.0,2.894,2.912,4.514,25.598
8058.0,2.918,0.793,-33.644,3.153,9.576,5.27,37.143,4.929,-5.169,-2.808,0.0,38.7,39.3,9.732,3.092,3.51,1.921,3.407,2.621,-3.258,27.153,0.0,259.14,,269.0,260.0,2.819,2.912,4.528,25.659
8058.5,2.918,0.793,-33.644,3.153,9.576,5.27,37.143,4.929,-5.169,-2.808,0.0,38.7,39.3,9.732,3.092,3.385,2.245,3.316,2.396,-3.258,27.153,0.0,259.14,,269.0,260.0,2.865,2.913,4.531,25.654
8059.0,2.918,0.793,-33.644,3.153,9.576,5.27,37.143,4.929,-5.169,-2.808,0.0,38.7,39.3,9.732,3.092,3.484,2.396,3.385,2.572,-3.258,27.153,0.0,259.54,,269.0,260.0,2.836,2.913,4.57,25.639
8059.5,2.918,0.793,-33.644,3.153,9.576,5.279,37.147,4.911,-5.16,-2.803,0.0,38.715,39.326,9.732,3.092,3.68,2.278,3.452,2.701,-3.242,27.153,0.0,259.54,,269.0,260.0,2.96,2.913,4.551,25.57
8060.0,2.918,0.793,-33.644,3.153,9.576,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.732,3.092,3.797,2.065,3.499,2.739,-3.242,27.153,0.0,259.84,,269.0,260.0,3.028,2.913,4.602,25.547
8060.5,2.918,0.793,-33.644,3.153,9.576,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.732,3.092,3.696,2.631,3.579,2.736,-3.242,27.153,0.0,259.84,,269.0,260.0,3.025,2.913,4.664,25.53
8061.0,2.836,0.745,-34.541,3.126,9.511,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.682,3.099,3.62,1.909,3.492,2.672,-3.242,27.153,0.0,259.74,,269.0,260.0,3.161,2.913,4.544,25.468
8061.5,2.836,0.745,-34.541,3.126,9.511,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.682,3.099,3.756,2.236,3.576,2.575,-3.242,27.153,0.0,259.74,,269.0,260.0,2.923,2.912,4.589,25.441
8062.0,2.836,0.745,-34.541,3.126,9.511,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.682,3.099,3.698,2.024,3.451,2.605,-3.242,27.153,0.0,259.84,,269.0,260.0,3.036,2.91,4.571,25.447
8062.5,2.836,0.745,-34.541,3.126,9.511,5.279,37.147,4.911,-5.16,-2.803,0.0,38.7,39.3,9.682,3.099,3.704,1.985,3.492,2.633,-3.242,27.153,0.0,259.84,,269.0,260.0,2.945,2.909,4.527,25.441
8063.0,2.836,0.745,-34.541,3.126,9.511,5.244,37.133,4.935,-5.153,-2.807,0.0,38.718,39.306,9.682,3.099,3.562,2.234,3.455,2.486,-3.239,27.145,0.0,259.64,,269.0,260.0,2.953,2.908,4.571,25.433
8063.5,2.836,0.745,-34.541,3.126,9.511,5.244,37.133,4.935,-5.153,-2.807,0.0,38.7,39.3,9.682,3.099,3.679,1.994,3.49,2.666,-3.239,27.145,0.0,259.64,,269.0,260.0,2.934,2.907,4.509,25.425
8064.0,2.51,0.691,-34.256,3.149,9.571,5.244,37.133,4.935,-5.153,-2.807,0.0,38.7,39.3,9.746,3.141,3.646,2.145,3.519,2.577,-3.239,27.145,0.0,259.64,,269.0,260.0,2.957,2.906,4.536,25.392
8064.5,2.51,0.691,-34.256,3.149,9.571,5.244,37.133,4.935,-5.153,-2.807,0.0,38.7,39.3,9.746,3.141,3.811,2.134,3.548,2.735,-3.239,27.145,0.0,259.64,,269.0,260.0,2.972,2.899,4.587,25.317
8065.0,2.51,0.691,-34.256,3.149,9.571,5.244,37.133,4.935,-5.153,-2.807,0.0,38.7,39.3,9.746,3.141,3.74,1.925,3.581,2.55,-3.239,27.145,0.0,259.34,,269.0,260.0,3.057,2.893,4.514,25.335
8065.5,2.51,0.691,-34.256,3.149,9.571,5.244,37.133,4.935,-5.153,-2.807,0.0,38.7,39.3,9.746,3.141,3.939,1.951,3.666,2.794,-3.239,27.145,0.0,259.34,,269.0,260.0,2.949,2.886,4.594,25.367
8066.0,2.51,0.691,-34.256,3.149,9.571,5.254,37.114,4.916,-5.149,-2.802,0.0,38.727,39.382,9.746,3.141,3.647,2.487,3.561,2.681,-3.24,27.145,0.0,259.44,,269.0,260.0,3.087,2.88,4.619,25.366
8066.5,2.51,0.691,-34.256,3.149,9.571,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.746,3.141,3.799,2.279,3.537,2.477,-3.24,27.145,0.0,259.44,,269.0,260.0,3.094,2.874,4.65,25.338
8067.0,2.51,0.691,-34.256,3.149,9.571,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.746,3.141,3.708,2.068,3.473,2.622,-3.24,27.145,0.0,259.14,,269.0,260.0,3.023,2.868,4.638,25.365
8067.5,2.972,0.73,-34.476,3.19,9.551,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.659,2.896,3.714,2.532,3.616,2.692,-3.24,27.145,0.0,259.14,,269.0,260.0,2.968,2.862,4.636,25.334
8068.0,2.972,0.73,-34.476,3.19,9.551,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.659,2.896,3.729,2.27,3.558,2.828,-3.24,27.145,0.0,259.24,,269.0,260.0,3.139,2.864,4.678,25.266
8068.5,2.972,0.73,-34.476,3.19,9.551,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.659,2.896,3.702,2.299,3.619,2.644,-3.24,27.145,0.0,259.24,,269.0,260.0,3.096,2.866,4.629,25.184
8069.0,2.972,0.73,-34.476,3.19,9.551,5.254,37.114,4.916,-5.149,-2.802,0.0,38.7,39.4,9.659,2.896,3.692,2.092,3.474,2.602,-3.24,27.145,0.0,258.64,,269.0,260.0,3.066,2.868,4.65,25.202
8069.5,2.972,0.73,-34.476,3.19,9.551,5.288,37.134,4.93,-5.145,-2.798,0.0,38.719,39.354,9.659,2.896,3.666,2.699,3.602,2.863,-3.251,27.147,0.0,258.64,,270.0,260.0,2.965,2.869,4.692,25.202
8070.0,2.972,0.73,-34.476,3.19,9.551,5.288,37.134,4.93,-5.145,-2.798,0.0,38.7,39.4,9.659,2.896,3.759,1.999,3.484,2.609,-3.251,27.147,0.0,258.94,,270.0,260.0,3.208,2.871,4.643,25.241
8070.5,3.159,0.743,-35.209,3.126,9.656,5.288,37.134,4.93,-5.145,-2.798,0.0,38.7,39.4,9.597,3.025,3.691,2.368,3.622,2.815,-3.251,27.147,0.0,258.94,,271.0,260.0,2.963,2.873,4.603,25.265
8071.0,3.159,0.743,-35.209,3.126,9.656,5.288,37.134,4.93,-5.145,-2.798,0.0,38.7,39.4,9.597,3.025,3.676,2.365,3.604,2.607,-3.251,27.147,0.0,259.14,,271.0,260.0,3.124,2.877,4.665,25.273
8071.5,3.159,0.743,-35.209,3.126,9.656,5.288,37.134,4.93,-5.145,-2.798,0.0,38.7,39.4,9.597,3.025,3.823,1.969,3.522,2.608,-3.251,27.147,0.0,259.14,,271.0,260.0,3.063,2.882,4.627,25.275
8072.0,3.159,0.743,-35.209,3.126,9.656,5.288,37.134,4.93,-5.145,-2.798,0.0,38.7,39.4,9.597,3.025,3.643,2.493,3.622,2.775,-3.251,27.147,0.0,260.24,,271.0,260.0,2.98,2.887,4.65,25.288
8072.5,3.159,0.743,-35.209,3.126,9.656,5.342,37.143,4.937,-5.13,-2.807,0.0,38.733,39.372,9.597,3.025,3.868,2.161,3.659,2.92,-3.236,27.149,0.0,260.24,,271.0,260.0,3.133,2.891,4.699,25.29
8073.0,3.159,0.743,-35.209,3.126,9.656,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.597,3.025,3.74,2.363,3.601,2.701,-3.236,27.149,0.0,260.44,,271.0,260.0,3.152,2.895,4.669,25.309
8073.5,3.084,0.763,-35.159,3.089,9.584,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.713,3.237,3.895,1.916,3.568,2.656,-3.236,27.149,0.0,260.44,,271.0,260.0,3.101,2.9,4.65,25.29
8074.0,3.084,0.763,-35.159,3.089,9.584,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.713,3.237,3.686,1.989,3.515,2.651,-3.236,27.149,0.0,260.54,,271.0,260.0,3.009,2.903,4.611,25.238
8074.5,3.084,0.763,-35.159,3.089,9.584,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.713,3.237,3.597,2.026,3.44,2.586,-3.236,27.149,0.0,260.54,,271.0,260.0,2.96,2.906,4.597,25.193
8075.0,3.084,0.763,-35.159,3.089,9.584,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.713,3.237,3.536,2.312,3.46,2.511,-3.236,27.149,0.0,261.34,,271.0,260.0,2.912,2.909,4.66,25.114
8075.5,3.084,0.763,-35.159,3.089,9.584,5.342,37.143,4.937,-5.13,-2.807,0.0,38.7,39.4,9.713,3.237,3.777,1.937,3.497,2.606,-3.236,27.149,0.0,261.34,,270.0,260.0,2.955,2.912,4.585,25.08
8076.0,3.084,0.763,-35.159,3.089,9.584,5.278,37.179,4.92,-5.087,-2.796,0.0,38.738,39.364,9.713,3.237,3.66,2.118,3.467,2.558,-3.215,27.154,0.0,261.74,,270.0,260.0,2.954,2.914,4.63,24.978
8076.5,3.084,0.763,-35.159,3.089,9.584,5.278,37.179,4.92,-5.087,-2.796,0.0,38.7,39.4,9.713,3.237,3.612,2.079,3.444,2.585,-3.215,27.154,0.0,261.74,,269.0,260.0,2.951,2.917,4.619,24.955
8077.0,2.355,0.633,-34.008,3.162,9.557,5.278,37.179,4.92,-5.087,-2.796,0.0,38.7,39.4,9.746,3.183,3.806,2.233,3.551,2.871,-3.215,27.154,0.0,261.84,,269.0,260.0,2.93,2.92,4.66,24.9
8077.5,2.355,0.633,-34.008,3.162,9.557,5.278,37.179,4.92,-5.087,-2.796,0.0,38.7,39.4,9.746,3.183,3.714,2.58,3.639,2.798,-3.215,27.154,0.0,261.84,,268.0,260.0,3.115,2.911,4.679,24.908
8078.0,2.355,0.633,-34.008,3.162,9.557,5.278,37.179,4.92,-5.087,-2.796,0.0,38.7,39.4,9.746,3.183,3.916,2.185,3.683,2.913,-3.215,27.154,0.0,259.64,,268.0,260.0,3.183,2.902,4.651,24.945
8078.5,2.355,0.633,-34.008,3.162,9.557,5.278,37.179,4.92,-5.087,-2.796,0.0,38.7,39.4,9.746,3.183,3.863,2.294,3.692,2.634,-3.215,27.154,0.0,259.64,,268.0,260.0,3.174,2.893,4.684,24.981
8079.0,2.355,0.633,-34.008,3.162,9.557,5.309,37.119,4.925,-5.108,-2.792,0.0,38.734,39.433,9.746,3.183,3.608,2.203,3.551,2.595,-3.231,27.149,0.0,259.34,,268.0,260.0,3.121,2.884,4.68,24.983
8079.5,2.355,0.633,-34.008,3.162,9.557,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.746,3.183,3.805,2.344,3.562,2.821,-3.231,27.149,0.0,259.34,,268.0,260.0,2.989,2.875,4.749,25.08
8080.0,2.704,0.716,-33.653,3.177,9.576,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.736,3.024,3.708,2.548,3.634,2.727,-3.231,27.149,0.0,259.04,,268.0,260.0,3.133,2.867,4.676,25.049
8080.5,2.704,0.716,-33.653,3.177,9.576,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.736,3.024,3.789,2.63,3.693,2.797,-3.231,27.149,0.0,259.04,,268.0,260.0,3.154,2.864,4.727,24.976
8081.0,2.704,0.716,-33.653,3.177,9.576,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.736,3.024,3.945,2.185,3.705,2.978,-3.231,27.149,0.0,259.24,,268.0,260.0,3.227,2.861,4.706,25.026
8081.5,2.704,0.716,-33.653,3.177,9.576,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.736,3.024,3.935,2.552,3.772,2.884,-3.231,27.149,0.0,259.24,,268.0,260.0,3.203,2.859,4.761,24.962
8082.0,2.704,0.716,-33.653,3.177,9.576,5.309,37.119,4.925,-5.108,-2.792,0.0,38.7,39.4,9.736,3.024,3.99,2.098,3.683,2.777,-3.231,27.149,0.0,258.04,,268.0,260.0,3.286,2.856,4.695,24.953
8082.5,2.704,0.716,-33.653,3.177,9.576,5.275,37.122,4.923,-5.077,-2.801,0.0,38.736,39.403,9.736,3.024,3.837,2.246,3.679,2.819,-3.235,27.145,0.0,258.04,,269.0,260.0,3.137,2.854,4.677,24.912
8083.0,2.704,0.716,-33.653,3.177,9.576,5.275,37.122,4.923,-5.077,-2.801,0.0,38.7,39.4,9.736,3.024,3.895,2.262,3.729,2.904,-3.235,27.145,0.0,258.14,,269.0,260.0,3.145,2.851,4.715,24.935
8083.5,2.879,0.775,-33.006,3.116,9.552,5.275,37.122,4.923,-5.077,-2.801,0.0,38.7,39.4,9.76,3.042,3.925,2.441,3.797,3.058,-3.235,27.145,0.0,258.14,,270.0,260.0,3.197,2.849,4.778,24.981
8084.0,2.879,0.775,-33.006,3.116,9.552,5.275,37.122,4.923,-5.077,-2.801,0.0,38.7,39.4,9.76,3.042,3.864,2.46,3.714,2.855,-3.235,27.145,0.0,258.14,,270.0,260.0,3.306,2.849,4.714,25.037
8084.5,2.879,0.775,-33.006,3.116,9.552,5.275,37.122,4.923,-5.077,-2.801,0.0,38.7,39.4,9.76,3.042,3.971,2.265,3.767,2.825,-3.235,27.145,0.0,258.14,,271.0,260.0,3.223,2.85,4.735,25.093
8085.0,2.879,0.775,-33.006,3.116,9.552,5.275,37.122,4.923,-5.077,-2.801,0.0,38.7,39.4,9.76,3.042,4.161,2.377,3.812,2.974,-3.235,27.145,0.0,259.04,,271.0,260.0,3.207,2.85,4.9,25.074
8085.5,2.879,0.775,-33.006,3.116,9.552,5.306,37.139,4.914,-5.045,-2.79,0.0,38.749,39.442,9.76,3.042,4.003,2.592,3.898,3.137,-3.232,27.152,0.0,259.04,,271.0,260.0,3.331,2.851,4.823,25.111
8086.0,2.879,0.775,-33.006,3.116,9.552,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.76,3.042,3.984,2.143,3.873,3.217,-3.232,27.152,0.0,258.74,,271.0,260.0,3.407,2.851,4.738,25.073
8086.5,2.642,0.733,-34.202,3.106,9.563,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.712,3.135,4.079,2.848,3.975,3.213,-3.232,27.152,0.0,258.74,,272.0,260.0,3.304,2.852,4.883,25.115
8087.0,2.642,0.733,-34.202,3.106,9.563,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.712,3.135,4.137,2.548,3.896,3.076,-3.232,27.152,0.0,258.64,,272.0,260.0,3.529,2.848,4.785,25.107
8087.5,2.642,0.733,-34.202,3.106,9.563,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.712,3.135,4.096,2.247,3.965,3.213,-3.232,27.152,0.0,258.64,,273.0,260.0,3.414,2.845,4.879,25.138
8088.0,2.642,0.733,-34.202,3.106,9.563,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.712,3.135,4.186,2.706,3.99,3.193,-3.232,27.152,0.0,260.94,,273.0,260.0,3.38,2.841,4.904,25.154
8088.5,2.642,0.733,-34.202,3.106,9.563,5.306,37.139,4.914,-5.045,-2.79,0.0,38.7,39.4,9.712,3.135,4.231,2.623,4.02,3.093,-3.232,27.152,0.0,260.94,,273.0,260.0,3.519,2.838,4.931,25.2
8089.0,2.642,0.733,-34.202,3.106,9.563,5.286,37.122,4.923,-5.029,-2.8,0.0,38.746,39.458,9.712,3.135,4.138,2.54,4.023,3.193,-3.243,27.13,0.0,261.84,,273.0,260.0,3.492,2.835,4.832,25.261
8089.5,2.642,0.733,-34.202,3.106,9.563,5.286,37.122,4.923,-5.029,-2.8,0.0,38.7,39.5,9.712,3.135,4.025,2.256,3.923,3.073,-3.243,27.13,0.0,261.84,,272.0,260.0,3.473,2.832,4.836,25.269
8090.0,2.956,0.707,-35.113,3.084,9.637,5.286,37.122,4.923,-5.029,-2.8,0.0,38.7,39.5,9.601,2.946,4.063,2.729,3.983,3.082,-3.243,27.13,0.0,261.94,,272.0,260.0,3.319,2.829,4.866,25.321
8090.5,2.956,0.707,-35.113,3.084,9.637,5.286,37.122,4.923,-5.029,-2.8,0.0,38.7,39.5,9.601,2.946,3.984,2.517,3.891,2.887,-3.243,27.13,0.0,261.94,,271.0,260.0,3.464,2.831,4.828,25.312
8091.0,2.956,0.707,-35.113,3.084,9.637,5.286,37.122,4.923,-5.029,-2.8,0.0,38.7,39.5,9.601,2.946,4.003,2.439,3.845,3.102,-3.243,27.13,0.0,262.54,,271.0,260.0,3.32,2.833,4.808,25.311
8091.5,2.956,0.707,-35.113,3.084,9.637,5.286,37.122,4.923,-5.029,-2.8,0.0,38.7,39.5,9.601,2.946,4.067,2.75,3.942,3.074,-3.243,27.13,0.0,262.54,,270.0,260.0,3.347,2.835,4.877,25.407
8092.0,2.956,0.707,-35.113,3.084,9.637,5.286,37.166,4.933,-4.992,-2.803,0.0,38.755,39.417,9.601,2.946,3.934,2.583,3.814,2.927,-3.234,27.14,0.0,261.94,,270.0,260.0,3.458,2.837,4.915,25.502
8092.5,2.956,0.707,-35.113,3.084,9.637,5.286,37.166,4.933,-4.992,-2.803,0.0,38.8,39.4,9.601,2.946,4.035,2.498,3.878,3.146,-3.234,27.14,0.0,261.94,,269.0,260.0,3.314,2.839,4.851,25.48
8093.0,2.797,0.746,-34.306,3.165,9.605,5.286,37.166,4.933,-4.992,-2.803,0.0,38.8,39.4,9.658,3.03,3.888,2.702,3.835,2.975,-3.234,27.14,0.0,262.04,,269.0,260.0,3.389,2.841,4.899,25.497
8093.5,2.797,0.746,-34.306,3.165,9.605,5.286,37.166,4.933,-4.992,-2.803,0.0,38.8,39.4,9.658,3.03,4.086,2.501,3.921,3.26,-3.234,27.14,0.0,262.04,,268.0,260.0,3.35,2.84,4.85,25.54
8094.0,2.797,0.746,-34.306,3.165,9.605,5.286,37.166,4.933,-4.992,-2.803,0.0,38.8,39.4,9.658,3.03,4.034,3.024,3.971,3.213,-3.234,27.14,0.0,262.84,,268.0,260.0,3.442,2.839,4.937,25.484
8094.5,2.797,0.746,-34.306,3.165,9.605,5.286,37.166,4.933,-4.992,-2.803,0.0,38.8,39.4,9.658,3.03,4.151,2.544,3.884,3.05,-3.234,27.14,0.0,262.84,,267.0,260.0,3.561,2.839,4.889,25.442
8095.0,2.797,0.746,-34.306,3.165,9.605,5.278,37.146,4.945,-4.986,-2.808,0.0,38.754,39.534,9.658,3.03,4.221,2.625,3.989,3.118,-3.237,27.133,0.0,259.84,,267.0,260.0,3.407,2.838,4.998,25.41
8095.5,2.797,0.746,-34.306,3.165,9.605,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.658,3.03,4.177,2.973,4.056,3.308,-3.237,27.133,0.0,259.84,,267.0,260.0,3.489,2.837,4.973,25.393
8096.0,2.797,0.746,-34.306,3.165,9.605,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.658,3.03,4.058,2.663,3.978,3.046,-3.237,27.133,0.0,259.24,,267.0,260.0,3.629,2.837,4.972,25.381
8096.5,2.751,0.729,-34.387,3.166,9.603,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.605,3.001,4.169,2.323,3.964,3.078,-3.237,27.133,0.0,259.24,,267.0,260.0,3.436,2.836,4.894,25.402
8097.0,2.751,0.729,-34.387,3.166,9.603,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.605,3.001,4.185,2.736,4.048,3.09,-3.237,27.133,0.0,259.14,,267.0,260.0,3.383,2.835,4.963,25.404
8097.5,2.751,0.729,-34.387,3.166,9.603,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.605,3.001,4.213,2.479,3.965,3.003,-3.237,27.133,0.0,259.14,,267.0,260.0,3.515,2.833,4.88,25.466
8098.0,2.751,0.729,-34.387,3.166,9.603,5.278,37.146,4.945,-4.986,-2.808,0.0,38.8,39.5,9.605,3.001,4.13,2.424,3.981,3.034,-3.237,27.133,0.0,257.24,,267.0,260.0,3.415,2.832,4.89,25.505
8098.5,2.751,0.729,-34.387,3.166,9.603,5.252,37.168,4.916,-4.958,-2.803,0.0,38.753,39.463,9.605,3.001,4.426,2.683,4.154,3.257,-3.238,27.128,0.0,257.24,,268.0,260.0,3.392,2.831,4.949,25.485
8099.0,2.751,0.729,-34.387,3.166,9.603,5.252,37.168,4.916,-4.958,-2.803,0.0,38.8,39.5,9.605,3.001,4.382,2.44,4.091,3.243,-3.238,27.128,0.0,257.14,,268.0,260.0,3.63,2.829,4.944,25.473
8099.5,2.993,0.745,-35.209,3.12,9.557,5.252,37.168,4.916,-4.958,-2.803,0.0,38.8,39.5,9.57,3.196,4.222,2.572,4.119,3.161,-3.238,27.128,0.0,257.14,,269.0,260.0,3.539,2.828,4.91,25.452
8100.0,2.993,0.745,-35.209,3.12,9.557,5.252,37.168,4.916,-4.958,-2.803,0.0,38.8,39.5,9.57,3.196,4.4,2.473,4.157,3.386,-3.238,27.128,0.0,256.94,,269.0,260.0,3.519,2.831,4.947,25.471
8100.5,2.993,0.745,-35.209,3.12,9.557,5.252,37.168,4.916,-4.958,-2.803,0.0,38.8,39.5,9.57,3.196,4.266,2.942,4.198,3.266,-3.238,27.128,0.0,256.94,,270.0,260.0,3.604,2.833,4.983,25.447
8101.0,2.993,0.745,-35.209,3.12,9.557,5.252,37.168,4.916,-4.958,-2.803,0.0,38.8,39.5,9.57,3.196,4.377,2.587,4.164,3.402,-3.238,27.128,0.0,257.74,,270.0,260.0,3.668,2.836,5.021,25.336
8101.5,2.993,0.745,-35.209,3.12,9.557,5.231,37.14,4.922,-4.956,-2.804,0.0,38.767,39.465,9.57,3.196,4.213,2.999,4.156,3.284,-3.233,27.122,0.0,257.74,,271.0,260.0,3.632,2.838,4.961,25.32
8102.0,2.993,0.745,-35.209,3.12,9.557,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.57,3.196,4.296,2.816,4.207,3.22,-3.233,27.122,0.0,257.24,,271.0,260.0,3.663,2.841,4.977,25.281
8102.5,2.993,0.745,-35.209,3.12,9.557,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.57,3.196,4.333,2.82,4.154,3.433,-3.233,27.122,0.0,257.24,,272.0,260.0,3.635,2.843,5.004,25.266
8103.0,3.195,0.742,-35.209,3.033,9.625,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.666,3.167,4.356,2.828,4.227,3.31,-3.233,27.122,0.0,257.34,,272.0,260.0,3.685,2.846,5.047,25.267
8103.5,3.195,0.742,-35.209,3.033,9.625,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.666,3.167,4.407,2.778,4.238,3.434,-3.233,27.122,0.0,257.34,,273.0,260.0,3.68,2.852,4.994,25.23
8104.0,3.195,0.742,-35.209,3.033,9.625,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.666,3.167,4.396,2.638,4.248,3.515,-3.233,27.122,0.0,261.34,,273.0,260.0,3.714,2.857,4.989,25.266
8104.5,3.195,0.742,-35.209,3.033,9.625,5.231,37.14,4.922,-4.956,-2.804,0.0,38.8,39.5,9.666,3.167,4.325,3.02,4.253,3.405,-3.233,27.122,0.0,261.34,,272.0,260.0,3.699,2.863,5.006,25.234
8105.0,3.195,0.742,-35.209,3.033,9.625,5.27,37.147,4.909,-4.925,-2.794,0.0,38.771,39.524,9.666,3.167,4.466,2.406,4.189,3.29,-3.233,27.124,0.0,261.74,,272.0,260.0,3.751,2.868,5.061,25.223
8105.5,3.195,0.742,-35.209,3.033,9.625,5.27,37.147,4.909,-4.925,-2.794,0.0,38.8,39.5,9.666,3.167,4.296,2.675,4.109,3.321,-3.233,27.124,0.0,261.74,,271.0,260.0,3.588,2.874,5.079,25.235
8106.0,2.716,0.725,-33.45,3.15,9.53,5.27,37.147,4.909,-4.925,-2.794,0.0,38.8,39.5,9.896,3.088,4.228,2.893,4.064,3.22,-3.233,27.124,0.0,261.64,,271.0,260.0,3.6,2.879,5.04,25.242
8106.5,2.716,0.725,-33.45,3.15,9.53,5.27,37.147,4.909,-4.925,-2.794,0.0,38.8,39.5,9.896,3.088,4.349,2.729,4.135,3.397,-3.233,27.124,0.0,261.64,,270.0,260.0,3.601,2.876,5.084,25.199
8107.0,2.716,0.725,-33.45,3.15,9.53,5.27,37.147,4.909,-4.925,-2.794,0.0,38.8,39.5,9.896,3.088,4.305,2.887,4.18,3.249,-3.233,27.124,0.0,261.04,,270.0,260.0,3.652,2.874,5.105,25.146
8107.5,2.716,0.725,-33.45,3.15,9.53,5.27,37.147,4.909,-4.925,-2.794,0.0,38.8,39.5,9.896,3.088,4.371,2.856,4.209,3.308,-3.233,27.124,0.0,261.04,,269.0,260.0,3.655,2.871,5.054,25.101
8108.0,2.716,0.725,-33.45,3.15,9.53,5.338,37.158,4.937,-4.915,-2.794,0.0,38.787,39.485,9.896,3.088,4.416,2.588,4.23,3.462,-3.225,27.126,0.0,261.04,,269.0,260.0,3.686,2.868,5.155,25.154
8108.5,2.716,0.725,-33.45,3.15,9.53,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.896,3.088,4.504,2.901,4.247,3.497,-3.225,27.126,0.0,261.04,,268.0,260.0,3.674,2.863,5.201,25.161
8109.0,2.716,0.725,-33.45,3.15,9.53,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.896,3.088,4.483,2.869,4.288,3.617,-3.225,27.126,0.0,261.44,,268.0,260.0,3.787,2.863,5.134,25.195
8109.5,3.152,0.862,-33.917,3.178,9.572,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.738,2.975,4.423,3.384,4.392,3.668,-3.225,27.126,0.0,261.44,,267.0,260.0,3.814,2.861,5.191,25.282
8110.0,3.152,0.862,-33.917,3.178,9.572,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.738,2.975,4.531,2.845,4.365,3.528,-3.225,27.126,0.0,261.64,,267.0,260.0,3.967,2.866,5.12,25.346
8110.5,3.152,0.862,-33.917,3.178,9.572,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.738,2.975,4.616,2.739,4.386,3.47,-3.225,27.126,0.0,261.64,,266.0,260.0,3.817,2.871,5.151,25.418
8111.0,3.152,0.862,-33.917,3.178,9.572,5.338,37.158,4.937,-4.915,-2.794,0.0,38.8,39.5,9.738,2.975,4.621,2.807,4.435,3.629,-3.225,27.126,0.0,258.34,,266.0,260.0,3.803,2.875,5.118,25.517
8111.5,3.152,0.862,-33.917,3.178,9.572,5.278,37.131,4.895,-4.913,-2.802,0.0,38.782,39.488,9.738,2.975,4.588,2.525,4.323,3.469,-3.242,27.115,0.0,258.34,,267.0,260.0,3.873,2.88,5.107,25.546
8112.0,3.152,0.862,-33.917,3.178,9.572,5.278,37.131,4.895,-4.913,-2.802,0.0,38.8,39.5,9.738,2.975,4.339,2.844,4.207,3.258,-3.242,27.115,0.0,257.64,,267.0,260.0,3.726,2.884,5.142,25.568
8112.5,2.525,0.656,-34.632,3.112,9.48,5.278,37.131,4.895,-4.913,-2.802,0.0,38.8,39.5,9.683,3.155,4.247,2.894,4.202,3.19,-3.242,27.115,0.0,257.64,,268.0,260.0,3.662,2.889,5.089,25.59
8113.0,2.525,0.656,-34.632,3.112,9.48,5.278,37.131,4.895,-4.913,-2.802,0.0,38.8,39.5,9.683,3.155,4.308,3.005,4.227,3.356,-3.242,27.115,0.0,257.74,,268.0,260.0,3.633,2.883,5.104,25.515
8113.5,2.525,0.656,-34.632,3.112,9.48,5.278,37.131,4.895,-4.913,-2.802,0.0,38.8,39.5,9.683,3.155,4.553,2.619,4.254,3.441,-3.242,27.115,0.0,257.74,,269.0,260.0,3.724,2.877,5.116,25.503
8114.0,2.525,0.656,-34.632,3.112,9.48,5.278,37.131,4.895,-4.913,-2.802,0.0,38.8,39.5,9.683,3.155,4.367,3.013,4.286,3.345,-3.242,27.115,0.0,257.24,,269.0,260.0,3.716,2.871,5.114,25.501
8114.5,2.525,0.656,-34.632,3.112,9.48,5.276,37.155,4.917,-4.882,-2.818,0.0,38.79,39.492,9.683,3.155,4.432,2.714,4.265,3.416,-3.242,27.112,0.0,257.24,,270.0,260.0,3.753,2.865,5.023,25.536
8115.0,2.525,0.656,-34.632,3.112,9.48,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.683,3.155,4.333,2.933,4.25,3.282,-3.242,27.112,0.0,257.34,,270.0,260.0,3.707,2.86,5.055,25.587
8115.5,2.893,0.716,-34.971,3.055,9.576,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.695,3.206,4.425,2.508,4.2,3.35,-3.242,27.112,0.0,257.34,,271.0,260.0,3.699,2.854,5.108,25.683
8116.0,2.893,0.716,-34.971,3.055,9.576,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.695,3.206,4.324,2.909,4.237,3.355,-3.242,27.112,0.0,256.84,,271.0,260.0,3.621,2.855,5.071,25.646
8116.5,2.893,0.716,-34.971,3.055,9.576,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.695,3.206,4.506,2.967,4.309,3.425,-3.242,27.112,0.0,256.84,,272.0,260.0,3.706,2.855,5.125,25.717
8117.0,2.893,0.716,-34.971,3.055,9.576,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.695,3.206,4.579,3.239,4.389,3.653,-3.242,27.112,0.0,259.74,,272.0,260.0,3.802,2.856,5.173,25.688
8117.5,2.893,0.716,-34.971,3.055,9.576,5.276,37.155,4.917,-4.882,-2.818,0.0,38.8,39.5,9.695,3.206,4.572,3.051,4.418,3.696,-3.242,27.112,0.0,259.74,,272.0,260.0,3.965,2.857,5.236,25.705
8118.0,2.893,0.716,-34.971,3.055,9.576,5.274,37.126,4.926,-4.894,-2.809,0.0,38.802,39.523,9.695,3.206,4.563,3.161,4.474,3.564,-3.249,27.11,0.0,260.64,,272.0,260.0,3.934,2.857,5.221,25.722
8118.5,2.893,0.716,-34.971,3.055,9.576,5.274,37.126,4.926,-4.894,-2.809,0.0,38.8,39.5,9.695,3.206,4.79,3.226,4.489,3.558,-3.249,27.11,0.0,260.64,,272.0,260.0,3.941,2.858,5.242,25.791
8119.0,2.878,0.778,-33.429,3.106,9.546,5.274,37.126,4.926,-4.894,-2.809,0.0,38.8,39.5,9.671,2.991,4.639,2.826,4.369,3.615,-3.249,27.11,0.0,260.74,,272.0,260.0,4.016,2.858,5.187,25.859
8119.5,2.878,0.778,-33.429,3.106,9.546,5.274,37.126,4.926,-4.894,-2.809,0.0,38.8,39.5,9.671,2.991,4.587,2.655,4.38,3.397,-3.249,27.11,0.0,260.74,,272.0,260.0,3.862,2.859,5.185,25.898
8120.0,2.878,0.778,-33.429,3.106,9.546,5.274,37.126,4.926,-4.894,-2.809,0.0,38.8,39.5,9.671,2.991,4.432,2.934,4.356,3.341,-3.249,27.11,0.0,263.24,,272.0,260.0,3.755,2.859,5.192,25.888
8120.5,2.878,0.778,-33.429,3.106,9.546,5.274,37.126,4.926,-4.894,-2.809,0.0,38.8,39.5,9.671,2.991,4.337,2.821,4.249,3.101,-3.249,27.11,0.0,263.24,,271.0,260.0,3.766,2.859,5.159,25.881
8121.0,2.878,0.778,-33.429,3.106,9.546,5.29,37.189,4.915,-4.836,-2.815,0.0,38.805,39.499,9.671,2.991,4.37,2.468,4.147,3.222,-3.237,27.116,0.0,263.74,,271.0,260.0,3.627,2.86,5.127,25.885
8121.5,2.878,0.778,-33.429,3.106,9.546,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.671,2.991,4.39,2.956,4.302,3.423,-3.237,27.116,0.0,263.74,,270.0,260.0,3.552,2.86,5.083,25.858
8122.0,2.943,0.691,-35.209,3.09,9.613,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.612,3.178,4.398,2.974,4.293,3.294,-3.237,27.116,0.0,263.84,,270.0,260.0,3.768,2.86,5.157,25.879
8122.5,2.943,0.691,-35.209,3.09,9.613,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.612,3.178,4.411,2.582,4.176,3.271,-3.237,27.116,0.0,263.84,,269.0,260.0,3.74,2.862,5.105,25.837
8123.0,2.943,0.691,-35.209,3.09,9.613,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.612,3.178,4.308,2.954,4.219,3.242,-3.237,27.116,0.0,263.54,,269.0,260.0,3.61,2.863,5.071,25.802
8123.5,2.943,0.691,-35.209,3.09,9.613,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.612,3.178,4.545,3.126,4.374,3.484,-3.237,27.116,0.0,263.54,,268.0,260.0,3.681,2.864,5.155,25.753
8124.0,2.943,0.691,-35.209,3.09,9.613,5.29,37.189,4.915,-4.836,-2.815,0.0,38.8,39.5,9.612,3.178,4.691,2.846,4.343,3.556,-3.237,27.116,0.0,261.14,,268.0,260.0,3.882,2.866,5.183,25.711
8124.5,2.943,0.691,-35.209,3.09,9.613,5.273,37.174,4.936,-4.842,-2.806,0.0,38.815,39.53,9.612,3.178,4.524,3.012,4.384,3.395,-3.242,27.111,0.0,261.14,,267.0,260.0,3.859,2.867,5.151,25.73
8125.0,2.943,0.691,-35.209,3.09,9.613,5.273,37.174,4.936,-4.842,-2.806,0.0,38.8,39.5,9.612,3.178,4.639,2.913,4.368,3.501,-3.242,27.111,0.0,261.54,,267.0,260.0,3.829,2.868,5.239,25.818
8125.5,3.09,0.791,-33.967,3.128,9.532,5.273,37.174,4.936,-4.842,-2.806,0.0,38.8,39.5,9.806,3.14,4.577,2.817,4.426,3.641,-3.242,27.111,0.0,261.54,,266.0,260.0,3.855,2.869,5.161,25.855
8126.0,3.09,0.791,-33.967,3.128,9.532,5.273,37.174,4.936,-4.842,-2.806,0.0,38.8,39.5,9.806,3.14,4.592,2.845,4.394,3.451,-3.242,27.111,0.0,260.94,,266.0,260.0,3.865,2.873,5.248,25.813
8126.5,3.09,0.791,-33.967,3.128,9.532,5.273,37.174,4.936,-4.842,-2.806,0.0,38.8,39.5,9.806,3.14,4.593,3.05,4.439,3.558,-3.242,27.111,0.0,260.94,,266.0,260.0,3.82,2.877,5.181,25.763
8127.0,3.09,0.791,-33.967,3.128,9.532,5.273,37.174,4.936,-4.842,-2.806,0.0,38.8,39.5,9.806,3.14,4.664,3.051,4.485,3.564,-3.242,27.111,0.0,257.64,,266.0,260.0,3.91,2.88,5.241,25.761
8127.5,3.09,0.791,-33.967,3.128,9.532,5.29,37.153,4.923,-4.847,-2.816,0.0,38.823,39.579,9.806,3.14,4.611,2.646,4.444,3.522,-3.247,27.096,0.0,257.64,,267.0,260.0,3.941,2.883,5.156,25.807
8128.0,3.09,0.791,-33.967,3.128,9.532,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.806,3.14,4.515,3.183,4.491,3.586,-3.247,27.096,0.0,258.34,,267.0,260.0,3.806,2.887,5.192,25.825
8128.5,2.635,0.719,-34.187,3.149,9.597,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.671,3.015,4.429,3.068,4.378,3.367,-3.247,27.096,0.0,258.34,,268.0,260.0,3.944,2.89,5.235,25.815
8129.0,2.635,0.719,-34.187,3.149,9.597,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.671,3.015,4.762,2.905,4.478,3.423,-3.247,27.096,0.0,258.44,,268.0,260.0,3.811,2.886,5.246,25.864
8129.5,2.635,0.719,-34.187,3.149,9.597,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.671,3.015,4.692,3.49,4.539,3.849,-3.247,27.096,0.0,258.44,,269.0,260.0,3.892,2.882,5.258,25.813
8130.0,2.635,0.719,-34.187,3.149,9.597,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.671,3.015,4.521,3.052,4.452,3.429,-3.247,27.096,0.0,258.94,,269.0,260.0,4.143,2.878,5.22,25.822
8130.5,2.635,0.719,-34.187,3.149,9.597,5.29,37.153,4.923,-4.847,-2.816,0.0,38.8,39.6,9.671,3.015,4.531,3.353,4.477,3.568,-3.247,27.096,0.0,258.94,,270.0,260.0,3.864,2.874,5.29,25.838
8131.0,2.635,0.719,-34.187,3.149,9.597,5.315,37.163,4.944,-4.81,-2.805,0.0,38.839,39.598,9.671,3.015,4.554,3.166,4.488,3.511,-3.222,27.111,0.0,258.64,,270.0,260.0,3.982,2.87,5.281,25.868
8131.5,2.635,0.719,-34.187,3.149,9.597,5.315,37.163,4.944,-4.81,-2.805,0.0,38.8,39.6,9.671,3.015,4.727,2.754,4.455,3.376,-3.222,27.111,0.0,258.64,,271.0,260.0,3.93,2.866,5.239,25.851
8132.0,2.902,0.768,-33.705,3.153,9.565,5.315,37.163,4.944,-4.81,-2.805,0.0,38.8,39.6,9.793,2.922,4.627,2.686,4.335,3.484,-3.222,27.111,0.0,258.64,,271.0,260.0,3.828,2.862,5.236,25.829
8132.5,2.902,0.768,-33.705,3.153,9.565,5.315,37.163,4.944,-4.81,-2.805,0.0,38.8,39.6,9.793,2.922,4.562,3.349,4.475,3.574,-3.222,27.111,0.0,258.64,,272.0,260.0,3.783,2.863,5.297,25.864
8133.0,2.902,0.768,-33.705,3.153,9.565,5.315,37.163,4.944,-4.81,-2.805,0.0,38.8,39.6,9.793,2.922,4.606,2.967,4.42,3.472,-3.222,27.111,0.0,262.94,,272.0,260.0,3.99,2.864,5.251,25.916
8133.5,2.902,0.768,-33.705,3.153,9.565,5.315,37.163,4.944,-4.81,-2.805,0.0,38.8,39.6,9.793,2.922,4.717,2.745,4.419,3.32,-3.222,27.111,0.0,262.94,,271.0,260.0,3.866,2.864,5.216,25.862
8134.0,2.902,0.768,-33.705,3.153,9.565,5.259,37.178,4.922,-4.788,-2.789,0.0,38.846,39.659,9.793,2.922,4.613,2.834,4.412,3.661,-3.232,27.111,0.0,262.64,,271.0,260.0,3.8,2.865,5.209,25.826
8134.5,2.902,0.768,-33.705,3.153,9.565,5.259,37.178,4.922,-4.788,-2.789,0.0,38.8,39.7,9.793,2.922,4.51,3.007,4.402,3.452,-3.232,27.111,0.0,262.64,,270.0,260.0,3.88,2.865,5.236,25.802
8135.0,3.082,0.753,-35.209,3.14,9.631,5.259,37.178,4.922,-4.788,-2.789,0.0,38.8,39.7,9.572,3.078,4.664,2.647,4.371,3.298,-3.232,27.111,0.0,262.34,,270.0,260.0,3.843,2.866,5.239,25.768
8135.5,3.082,0.753,-35.209,3.14,9.631,5.259,37.178,4.922,-4.788,-2.789,0.0,38.8,39.7,9.572,3.078,4.642,2.771,4.393,3.411,-3.232,27.111,0.0,262.34,,269.0,260.0,3.745,2.869,5.227,25.649
8136.0,3.082,0.753,-35.209,3.14,9.631,5.259,37.178,4.922,-4.788,-2.789,0.0,38.8,39.7,9.572,3.078,4.588,2.658,4.357,3.42,-3.232,27.111,0.0,262.14,,269.0,260.0,3.804,2.873,5.178,25.684
8136.5,3.082,0.753,-35.209,3.14,9.631,5.259,37.178,4.922,-4.788,-2.789,0.0,38.8,39.7,9.572,3.078,4.349,3.034,4.298,3.296,-3.232,27.111,0.0,262.14,,268.0,260.0,3.756,2.876,5.224,25.599
8137.0,3.082,0.753,-35.209,3.14,9.631,5.27,37.207,4.903,-4.764,-2.801,0.0,38.85,39.65,9.572,3.078,4.576,2.756,4.322,3.429,-3.23,27.11,0.0,261.04,,268.0,260.0,3.744,2.88,5.269,25.606
8137.5,3.082,0.753,-35.209,3.14,9.631,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.572,3.078,4.497,3.31,4.41,3.547,-3.23,27.11,0.0,261.04,,267.0,260.0,3.771,2.883,5.217,25.594
8138.0,3.082,0.753,-35.209,3.14,9.631,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.572,3.078,4.683,2.958,4.428,3.637,-3.23,27.11,0.0,260.84,,267.0,260.0,3.941,2.886,5.22,25.618
8138.5,2.632,0.699,-33.456,3.121,9.521,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.862,3.08,4.677,3.041,4.493,3.534,-3.23,27.11,0.0,260.84,,267.0,260.0,3.926,2.89,5.296,25.632
8139.0,2.632,0.699,-33.456,3.121,9.521,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.862,3.08,4.647,2.915,4.477,3.598,-3.23,27.11,0.0,260.84,,267.0,260.0,3.936,2.885,5.225,25.634
8139.5,2.632,0.699,-33.456,3.121,9.521,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.862,3.08,4.749,2.799,4.544,3.749,-3.23,27.11,0.0,260.84,,267.0,260.0,3.909,2.881,5.243,25.608
8140.0,2.632,0.699,-33.456,3.121,9.521,5.27,37.207,4.903,-4.764,-2.801,0.0,38.8,39.7,9.862,3.08,4.695,2.794,4.548,3.659,-3.23,27.11,0.0,258.24,,267.0,260.0,3.96,2.877,5.236,25.656
8140.5,2.632,0.699,-33.456,3.121,9.521,5.286,37.148,4.928,-4.782,-2.809,0.0,38.854,39.675,9.862,3.08,4.804,2.957,4.529,3.643,-3.237,27.115,0.0,258.24,,268.0,260.0,3.924,2.873,5.246,25.676
8141.0,2.632,0.699,-33.456,3.121,9.521,5.286,37.148,4.928,-4.782,-2.809,0.0,38.9,39.7,9.862,3.08,4.649,2.927,4.534,3.511,-3.237,27.115,0.0,258.44,,268.0,260.0,3.983,2.869,5.264,25.637
8141.5,2.945,0.687,-35.209,3.081,9.62,5.286,37.148,4.928,-4.782,-2.809,0.0,38.9,39.7,9.666,3.183,4.697,2.778,4.431,3.491,-3.237,27.115,0.0,258.44,,269.0,260.0,3.905,2.865,5.276,25.617
8142.0,2.945,0.687,-35.209,3.081,9.62,5.286,37.148,4.928,-4.782,-2.809,0.0,38.9,39.7,9.666,3.183,4.596,3.094,4.507,3.535,-3.237,27.115,0.0,258.84,,269.0,260.0,3.849,2.867,5.245,25.608
8142.5,2.945,0.687,-35.209,3.081,9.62,5.286,37.148,4.928,-4.782,-2.809,0.0,38.9,39.7,9.666,3.183,4.761,2.876,4.504,3.593,-3.237,27.115,0.0,258.84,,270.0,260.0,3.933,2.868,5.269,25.586
8143.0,2.945,0.687,-35.209,3.081,9.62,5.286,37.148,4.928,-4.782,-2.809,0.0,38.9,39.7,9.666,3.183,4.587,3.403,4.522,3.623,-3.237,27.115,0.0,259.54,,270.0,260.0,3.933,2.869,5.344,25.576
8143.5,2.945,0.687,-35.209,3.081,9.62,5.316,37.179,4.91,-4.761,-2.806,0.0,38.873,39.636,9.666,3.183,4.748,3.03,4.568,3.892,-3.233,27.118,0.0,259.54,,270.0,260.0,4.034,2.87,5.3,25.567
8144.0,2.945,0.687,-35.209,3.081,9.62,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.666,3.183,4.834,3.048,4.615,3.677,-3.233,27.118,0.0,259.64,,270.0,260.0,4.06,2.872,5.378,25.502
8144.5,2.945,0.687,-35.209,3.081,9.62,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.666,3.183,4.85,3.061,4.645,3.789,-3.233,27.118,0.0,259.64,,270.0,260.0,4.044,2.873,5.298,25.502
8145.0,2.649,0.699,-33.494,3.148,9.543,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.853,2.994,4.911,2.956,4.657,3.713,-3.233,27.118,0.0,259.64,,270.0,260.0,4.086,2.874,5.324,25.567
8145.5,2.649,0.699,-33.494,3.148,9.543,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.853,2.994,4.789,3.254,4.616,3.692,-3.233,27.118,0.0,259.64,,270.0,260.0,4.059,2.87,5.338,25.6
8146.0,2.649,0.699,-33.494,3.148,9.543,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.853,2.994,4.72,2.772,4.546,3.497,-3.233,27.118,0.0,261.64,,270.0,260.0,4.088,2.867,5.28,25.577
8146.5,2.649,0.699,-33.494,3.148,9.543,5.316,37.179,4.91,-4.761,-2.806,0.0,38.9,39.6,9.853,2.994,4.718,2.957,4.572,3.695,-3.233,27.118,0.0,261.64,,269.0,260.0,3.884,2.863,5.279,25.588
8147.0,2.649,0.699,-33.494,3.148,9.543,5.345,37.203,4.911,-4.72,-2.793,0.0,38.88,39.671,9.853,2.994,4.573,3.083,4.509,3.517,-3.212,27.12,0.0,261.34,,269.0,260.0,3.986,2.86,5.287,25.552
8147.5,2.649,0.699,-33.494,3.148,9.543,5.345,37.203,4.911,-4.72,-2.793,0.0,38.9,39.7,9.853,2.994,4.675,2.691,4.429,3.481,-3.212,27.12,0.0,261.34,,268.0,260.0,3.92,2.856,5.27,25.561
8148.0,2.779,0.752,-34.076,3.213,9.536,5.345,37.203,4.911,-4.72,-2.793,0.0,38.9,39.7,9.701,3.062,4.593,2.843,4.489,3.629,-3.212,27.12,0.0,261.24,,268.0,260.0,3.819,2.853,5.234,25.582
8148.5,2.779,0.752,-34.076,3.213,9.536,5.345,37.203,4.911,-4.72,-2.793,0.0,38.9,39.7,9.701,3.062,4.636,3.193,4.518,3.736,-3.212,27.12,0.0,261.24,,267.0,260.0,3.889,2.852,5.246,25.545
8149.0,2.779,0.752,-34.076,3.213,9.536,5.345,37.203,4.911,-4.72,-2.793,0.0,38.9,39.7,9.701,3.062,4.454,3.341,4.442,3.517,-3.212,27.12,0.0,260.94,,267.0,260.0,4.021,2.85,5.345,25.498
8149.5,2.779,0.752,-34.076,3.213,9.536,5.345,37.203,4.911,-4.72,-2.793,0.0,38.9,39.7,9.701,3.062,4.687,2.898,4.395,3.574,-3.212,27.12,0.0,260.94,,267.0,260.0,3.939,2.849,5.305,25.454
8150.0,2.779,0.752,-34.076,3.213,9.536,5.369,37.199,4.927,-4.719,-2.807,0.0,38.89,39.683,9.701,3.062,4.525,3.111,4.398,3.529,-3.234,27.118,0.0,259.54,,267.0,260.0,3.889,2.848,5.282,25.394
8150.5,2.779,0.752,-34.076,3.213,9.536,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.701,3.062,4.755,2.929,4.424,3.619,-3.234,27.118,0.0,259.54,,267.0,260.0,3.891,2.847,5.314,25.411
8151.0,2.779,0.752,-34.076,3.213,9.536,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.701,3.062,4.599,3.009,4.506,3.692,-3.234,27.118,0.0,259.14,,267.0,260.0,3.932,2.846,5.303,25.383
8151.5,3.375,0.8,-35.209,3.087,9.621,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.503,3.146,4.926,2.948,4.616,3.74,-3.234,27.118,0.0,259.14,,267.0,260.0,3.951,2.845,5.305,25.464
8152.0,3.375,0.8,-35.209,3.087,9.621,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.503,3.146,4.657,2.87,4.585,3.653,-3.234,27.118,0.0,259.94,,267.0,260.0,4.058,2.853,5.277,25.549
8152.5,3.375,0.8,-35.209,3.087,9.621,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.503,3.146,4.76,2.787,4.511,3.576,-3.234,27.118,0.0,259.94,,267.0,260.0,3.941,2.862,5.259,25.584
8153.0,3.375,0.8,-35.209,3.087,9.621,5.369,37.199,4.927,-4.719,-2.807,0.0,38.9,39.7,9.503,3.146,4.517,2.929,4.458,3.492,-3.234,27.118,0.0,257.54,,267.0,260.0,3.909,2.87,5.258,25.558
8153.5,3.375,0.8,-35.209,3.087,9.621,5.315,37.194,4.913,-4.708,-2.774,0.0,38.898,39.712,9.503,3.146,4.693,2.736,4.51,3.598,-3.228,27.115,0.0,257.54,,268.0,260.0,3.849,2.879,5.235,25.587
8154.0,3.375,0.8,-35.209,3.087,9.621,5.315,37.194,4.913,-4.708,-2.774,0.0,38.9,39.7,9.503,3.146,4.508,2.66,4.402,3.505,-3.228,27.115,0.0,258.04,,268.0,260.0,3.884,2.887,5.19,25.649
8154.5,2.381,0.658,-34.241,3.15,9.588,5.315,37.194,4.913,-4.708,-2.774,0.0,38.9,39.7,9.734,3.153,4.656,3.229,4.53,3.66,-3.228,27.115,0.0,258.04,,269.0,260.0,3.769,2.895,5.282,25.728
8155.0,2.381,0.658,-34.241,3.15,9.588,5.315,37.194,4.913,-4.708,-2.774,0.0,38.9,39.7,9.734,3.153,4.433,3.059,4.414,3.407,-3.228,27.115,0.0,258.24,,269.0,260.0,4.019,2.886,5.206,25.732
8155.5,2.381,0.658,-34.241,3.15,9.588,5.315,37.194,4.913,-4.708,-2.774,0.0,38.9,39.7,9.734,3.153,4.657,2.619,4.427,3.504,-3.228,27.115,0.0,258.24,,270.0,260.0,3.828,2.878,5.212,25.76
8156.0,2.381,0.658,-34.241,3.15,9.588,5.315,37.194,4.913,-4.708,-2.774,0.0,38.9,39.7,9.734,3.153,4.576,2.596,4.363,3.44,-3.228,27.115,0.0,258.94,,270.0,260.0,3.802,2.87,5.179,25.729
8156.5,2.381,0.658,-34.241,3.15,9.588,5.306,37.214,4.926,-4.696,-2.783,0.0,38.908,39.721,9.734,3.153,4.493,3.105,4.425,3.609,-3.232,27.117,0.0,258.94,,271.0,260.0,3.744,2.862,5.199,25.692
8157.0,2.381,0.658,-34.241,3.15,9.588,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.734,3.153,4.481,3.107,4.384,3.442,-3.232,27.117,0.0,258.44,,271.0,260.0,3.908,2.854,5.268,25.67
8157.5,2.381,0.658,-34.241,3.15,9.588,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.734,3.153,4.565,2.738,4.313,3.471,-3.232,27.117,0.0,258.44,,272.0,260.0,3.853,2.846,5.201,25.764
8158.0,3.123,0.76,-35.209,3.125,9.702,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.522,3.134,4.474,3.109,4.421,3.608,-3.232,27.117,0.0,258.64,,272.0,260.0,3.772,2.839,5.213,25.765
8158.5,3.123,0.76,-35.209,3.125,9.702,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.522,3.134,4.517,3.226,4.466,3.621,-3.232,27.117,0.0,258.64,,273.0,260.0,3.903,2.843,5.272,25.766
8159.0,3.123,0.76,-35.209,3.125,9.702,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.522,3.134,4.621,3.118,4.459,3.514,-3.232,27.117,0.0,261.74,,273.0,260.0,3.957,2.848,5.231,25.827
