t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8159.5,3.123,0.76,-35.209,3.125,9.702,5.306,37.214,4.926,-4.696,-2.783,0.0,38.9,39.7,9.522,3.134,4.558,3.344,4.502,3.659,-3.232,27.117,0.0,261.74,,272.0,260.0,3.928,2.852,5.198,25.854
8160.0,3.123,0.76,-35.209,3.125,9.702,5.276,37.2,4.931,-4.687,-2.797,0.0,38.921,39.72,9.522,3.134,4.747,2.929,4.479,3.612,-3.239,27.12,0.0,261.34,,272.0,260.0,4.016,2.857,5.239,25.804
8160.5,3.123,0.76,-35.209,3.125,9.702,5.276,37.2,4.931,-4.687,-2.797,0.0,38.9,39.7,9.522,3.134,4.612,3.156,4.533,3.646,-3.239,27.12,0.0,261.34,,271.0,260.0,3.942,2.861,5.211,25.727
8161.0,3.218,0.763,-35.209,3.141,9.695,5.276,37.2,4.931,-4.687,-2.797,0.0,38.9,39.7,9.623,3.07,4.76,2.835,4.512,3.681,-3.239,27.12,0.0,261.24,,271.0,260.0,3.987,2.865,5.238,25.691
8161.5,3.218,0.763,-35.209,3.141,9.695,5.276,37.2,4.931,-4.687,-2.797,0.0,38.9,39.7,9.623,3.07,4.639,3.334,4.566,3.646,-3.239,27.12,0.0,261.24,,270.0,260.0,3.947,2.871,5.296,25.671
8162.0,3.218,0.763,-35.209,3.141,9.695,5.276,37.2,4.931,-4.687,-2.797,0.0,38.9,39.7,9.623,3.07,4.713,2.932,4.481,3.657,-3.239,27.12,0.0,261.84,,270.0,260.0,4.046,2.877,5.295,25.631
8162.5,3.218,0.763,-35.209,3.141,9.695,5.276,37.2,4.931,-4.687,-2.797,0.0,38.9,39.7,9.623,3.07,4.667,3.262,4.547,3.704,-3.239,27.12,0.0,261.84,,269.0,260.0,3.946,2.883,5.321,25.624
8163.0,3.218,0.763,-35.209,3.141,9.695,5.288,37.193,4.949,-4.679,-2.814,0.0,38.93,39.729,9.623,3.07,4.619,2.883,4.402,3.499,-3.237,27.121,0.0,261.44,,269.0,260.0,4.045,2.888,5.252,25.612
8163.5,3.218,0.763,-35.209,3.141,9.695,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.623,3.07,4.623,3.284,4.564,3.716,-3.237,27.121,0.0,261.44,,268.0,260.0,3.851,2.893,5.239,25.587
8164.0,3.218,0.763,-35.209,3.141,9.695,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.623,3.07,4.755,3.083,4.554,3.548,-3.237,27.121,0.0,262.34,,268.0,260.0,4.047,2.899,5.298,25.583
8164.5,2.986,0.716,-35.209,3.111,9.565,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.456,3.14,4.654,2.74,4.394,3.492,-3.237,27.121,0.0,262.34,,267.0,260.0,3.985,2.904,5.246,25.63
8165.0,2.986,0.716,-35.209,3.111,9.565,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.456,3.14,4.582,2.984,4.491,3.573,-3.237,27.121,0.0,261.94,,267.0,260.0,3.82,2.905,5.207,25.653
8165.5,2.986,0.716,-35.209,3.111,9.565,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.456,3.14,4.481,2.819,4.4,3.416,-3.237,27.121,0.0,261.94,,266.0,260.0,3.908,2.907,5.174,25.591
8166.0,2.986,0.716,-35.209,3.111,9.565,5.288,37.193,4.949,-4.679,-2.814,0.0,38.9,39.7,9.456,3.14,4.616,2.727,4.344,3.578,-3.237,27.121,0.0,259.24,,266.0,260.0,3.779,2.908,5.25,25.59
8166.5,2.986,0.716,-35.209,3.111,9.565,5.334,37.217,4.931,-4.662,-2.819,0.0,38.933,39.743,9.456,3.14,4.564,2.925,4.388,3.438,-3.235,27.108,0.0,259.24,,266.0,260.0,3.816,2.909,5.228,25.555
8167.0,2.986,0.716,-35.209,3.111,9.565,5.334,37.217,4.931,-4.662,-2.819,0.0,38.9,39.7,9.456,3.14,4.524,2.652,4.344,3.497,-3.235,27.108,0.0,258.94,,266.0,260.0,3.829,2.91,5.193,25.536
8167.5,2.565,0.701,-33.156,3.177,9.581,5.334,37.217,4.931,-4.662,-2.819,0.0,38.9,39.7,9.804,3.135,4.399,3.068,4.341,3.389,-3.235,27.108,0.0,258.94,,267.0,260.0,3.754,2.912,5.213,25.531
8168.0,2.565,0.701,-33.156,3.177,9.581,5.334,37.217,4.931,-4.662,-2.819,0.0,38.9,39.7,9.804,3.135,4.272,2.78,4.261,3.197,-3.235,27.108,0.0,259.24,,267.0,260.0,3.799,2.906,5.149,25.504
8168.5,2.565,0.701,-33.156,3.177,9.581,5.334,37.217,4.931,-4.662,-2.819,0.0,38.9,39.7,9.804,3.135,4.316,2.469,4.187,3.134,-3.235,27.108,0.0,259.24,,267.0,260.0,3.627,2.9,5.093,25.454
8169.0,2.565,0.701,-33.156,3.177,9.581,5.334,37.217,4.931,-4.662,-2.819,0.0,38.9,39.7,9.804,3.135,4.346,2.924,4.263,3.337,-3.235,27.108,0.0,257.04,,267.0,260.0,3.526,2.895,5.119,25.457
8169.5,2.565,0.701,-33.156,3.177,9.581,5.362,37.242,4.934,-4.644,-2.815,0.0,38.946,39.825,9.804,3.135,4.227,2.848,4.176,3.175,-3.235,27.114,0.0,257.04,,268.0,260.0,3.718,2.89,5.11,25.469
8170.0,2.565,0.701,-33.156,3.177,9.581,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.804,3.135,4.272,3.126,4.271,3.388,-3.235,27.114,0.0,257.14,,268.0,260.0,3.606,2.884,5.151,25.492
8170.5,3.001,0.766,-34.28,3.201,9.586,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.699,2.947,4.414,2.721,4.184,3.361,-3.235,27.114,0.0,257.14,,269.0,260.0,3.764,2.879,5.163,25.51
8171.0,3.001,0.766,-34.28,3.201,9.586,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.699,2.947,4.348,3.288,4.297,3.534,-3.235,27.114,0.0,256.64,,269.0,260.0,3.67,2.881,5.158,25.408
8171.5,3.001,0.766,-34.28,3.201,9.586,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.699,2.947,4.571,3.133,4.367,3.582,-3.235,27.114,0.0,256.64,,270.0,260.0,3.867,2.883,5.228,25.359
8172.0,3.001,0.766,-34.28,3.201,9.586,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.699,2.947,4.599,3.281,4.448,3.705,-3.235,27.114,0.0,259.04,,270.0,260.0,3.913,2.885,5.224,25.228
8172.5,3.001,0.766,-34.28,3.201,9.586,5.362,37.242,4.934,-4.644,-2.815,0.0,38.9,39.8,9.699,2.947,4.754,3.088,4.464,3.751,-3.235,27.114,0.0,259.04,,270.0,260.0,4.008,2.887,5.232,25.22
8173.0,3.001,0.766,-34.28,3.201,9.586,5.312,37.179,4.892,-4.659,-2.794,0.0,38.953,39.759,9.699,2.947,4.791,2.898,4.47,3.747,-3.229,27.108,0.0,259.24,,270.0,260.0,4.014,2.889,5.243,25.301
8173.5,3.001,0.766,-34.28,3.201,9.586,5.312,37.179,4.892,-4.659,-2.794,0.0,39.0,39.8,9.699,2.947,4.696,2.912,4.487,3.602,-3.229,27.108,0.0,259.24,,270.0,260.0,3.976,2.89,5.16,25.315
8174.0,2.835,0.747,-34.565,3.11,9.619,5.312,37.179,4.892,-4.659,-2.794,0.0,39.0,39.8,9.739,3.207,4.596,3.115,4.502,3.581,-3.229,27.108,0.0,259.14,,270.0,260.0,3.924,2.892,5.195,25.359
8174.5,2.835,0.747,-34.565,3.11,9.619,5.312,37.179,4.892,-4.659,-2.794,0.0,39.0,39.8,9.739,3.207,4.664,2.752,4.371,3.473,-3.229,27.108,0.0,259.14,,270.0,260.0,3.948,2.891,5.201,25.386
8175.0,2.835,0.747,-34.565,3.11,9.619,5.312,37.179,4.892,-4.659,-2.794,0.0,39.0,39.8,9.739,3.207,4.512,2.99,4.414,3.503,-3.229,27.108,0.0,261.04,,270.0,260.0,3.815,2.89,5.204,25.401
8175.5,2.835,0.747,-34.565,3.11,9.619,5.312,37.179,4.892,-4.659,-2.794,0.0,39.0,39.8,9.739,3.207,4.489,2.689,4.347,3.303,-3.229,27.108,0.0,261.04,,269.0,260.0,3.855,2.89,5.151,25.424
8176.0,2.835,0.747,-34.565,3.11,9.619,5.308,37.218,4.953,-4.607,-2.801,0.0,38.963,39.737,9.739,3.207,4.473,2.883,4.369,3.471,-3.227,27.106,0.0,261.54,,269.0,260.0,3.707,2.889,5.094,25.374
8176.5,2.835,0.747,-34.565,3.11,9.619,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.739,3.207,4.319,2.8,4.222,3.296,-3.227,27.106,0.0,261.54,,268.0,260.0,3.799,2.888,5.159,25.324
8177.0,2.886,0.728,-35.046,3.135,9.528,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.626,3.235,4.416,2.997,4.311,3.376,-3.227,27.106,0.0,261.54,,268.0,260.0,3.66,2.887,5.125,25.276
8177.5,2.886,0.728,-35.046,3.135,9.528,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.626,3.235,4.364,2.978,4.298,3.325,-3.227,27.106,0.0,261.54,,267.0,260.0,3.738,2.887,5.163,25.222
8178.0,2.886,0.728,-35.046,3.135,9.528,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.626,3.235,4.403,2.913,4.301,3.46,-3.227,27.106,0.0,260.74,,267.0,260.0,3.741,2.887,5.128,25.146
8178.5,2.886,0.728,-35.046,3.135,9.528,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.626,3.235,4.324,2.815,4.255,3.292,-3.227,27.106,0.0,260.74,,267.0,260.0,3.769,2.887,5.08,25.173
8179.0,2.886,0.728,-35.046,3.135,9.528,5.308,37.218,4.953,-4.607,-2.801,0.0,39.0,39.7,9.626,3.235,4.241,2.809,4.212,3.17,-3.227,27.106,0.0,258.84,,267.0,260.0,3.671,2.887,5.121,25.215
8179.5,2.886,0.728,-35.046,3.135,9.528,5.313,37.226,4.96,-4.61,-2.816,0.0,38.974,39.766,9.626,3.235,4.36,2.498,4.18,3.246,-3.244,27.114,0.0,258.84,,268.0,260.0,3.608,2.887,5.05,25.233
8180.0,2.886,0.728,-35.046,3.135,9.528,5.313,37.226,4.96,-4.61,-2.816,0.0,39.0,39.8,9.626,3.235,4.35,3.094,4.301,3.42,-3.244,27.114,0.0,258.94,,268.0,260.0,3.571,2.887,5.129,25.232
8180.5,2.702,0.74,-33.142,3.201,9.568,5.313,37.226,4.96,-4.61,-2.816,0.0,39.0,39.8,9.824,3.117,4.391,2.948,4.251,3.35,-3.244,27.114,0.0,258.94,,269.0,260.0,3.792,2.887,5.096,25.243
8181.0,2.702,0.74,-33.142,3.201,9.568,5.313,37.226,4.96,-4.61,-2.816,0.0,39.0,39.8,9.824,3.117,4.374,2.828,4.263,3.324,-3.244,27.114,0.0,259.04,,269.0,260.0,3.735,2.884,5.052,25.233
8181.5,2.702,0.74,-33.142,3.201,9.568,5.313,37.226,4.96,-4.61,-2.816,0.0,39.0,39.8,9.824,3.117,4.31,2.667,4.151,3.174,-3.244,27.114,0.0,259.04,,269.0,260.0,3.697,2.881,5.077,25.237
8182.0,2.702,0.74,-33.142,3.201,9.568,5.313,37.226,4.96,-4.61,-2.816,0.0,39.0,39.8,9.824,3.117,4.352,2.579,4.128,3.18,-3.244,27.114,0.0,258.64,,269.0,260.0,3.575,2.878,5.056,25.186
8182.5,2.702,0.74,-33.142,3.201,9.568,5.305,37.215,4.955,-4.601,-2.81,0.0,38.968,39.776,9.824,3.117,4.404,2.841,4.246,3.499,-3.242,27.109,0.0,258.64,,270.0,260.0,3.56,2.875,5.038,25.155
8183.0,2.702,0.74,-33.142,3.201,9.568,5.305,37.215,4.955,-4.601,-2.81,0.0,39.0,39.8,9.824,3.117,4.23,2.94,4.174,3.302,-3.242,27.109,0.0,258.94,,270.0,260.0,3.747,2.872,5.034,25.128
8183.5,2.521,0.678,-33.51,3.184,9.519,5.305,37.215,4.955,-4.601,-2.81,0.0,39.0,39.8,9.898,3.167,4.384,2.597,4.226,3.301,-3.242,27.109,0.0,258.94,,271.0,260.0,3.661,2.869,5.036,25.093
8184.0,2.521,0.678,-33.51,3.184,9.519,5.305,37.215,4.955,-4.601,-2.81,0.0,39.0,39.8,9.898,3.167,4.335,2.869,4.253,3.244,-3.242,27.109,0.0,258.94,,271.0,260.0,3.627,2.864,5.035,24.999
8184.5,2.521,0.678,-33.51,3.184,9.519,5.305,37.215,4.955,-4.601,-2.81,0.0,39.0,39.8,9.898,3.167,4.306,2.881,4.27,3.525,-3.242,27.109,0.0,258.94,,272.0,260.0,3.675,2.858,5.02,24.903
8185.0,2.521,0.678,-33.51,3.184,9.519,5.305,37.215,4.955,-4.601,-2.81,0.0,39.0,39.8,9.898,3.167,4.24,2.837,4.183,3.196,-3.242,27.109,0.0,260.64,,272.0,260.0,3.745,2.853,5.054,24.863
8185.5,2.521,0.678,-33.51,3.184,9.519,5.283,37.214,4.949,-4.602,-2.803,0.0,38.983,39.77,9.898,3.167,4.408,2.671,4.217,3.372,-3.241,27.114,0.0,260.64,,272.0,260.0,3.614,2.847,5.052,24.891
8186.0,2.521,0.678,-33.51,3.184,9.519,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.898,3.167,4.535,2.906,4.299,3.431,-3.241,27.114,0.0,260.24,,272.0,260.0,3.667,2.842,5.098,24.904
8186.5,2.521,0.678,-33.51,3.184,9.519,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.898,3.167,4.599,2.814,4.345,3.625,-3.241,27.114,0.0,260.24,,272.0,260.0,3.793,2.836,5.101,24.866
8187.0,3.17,0.729,-35.209,3.149,9.589,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.667,3.165,4.472,3.022,4.394,3.479,-3.241,27.114,0.0,260.64,,272.0,260.0,3.846,2.831,5.107,24.815
8187.5,3.17,0.729,-35.209,3.149,9.589,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.667,3.165,4.621,3.084,4.436,3.677,-3.241,27.114,0.0,260.64,,272.0,260.0,3.842,2.837,5.135,24.742
8188.0,3.17,0.729,-35.209,3.149,9.589,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.667,3.165,4.554,3.273,4.457,3.702,-3.241,27.114,0.0,262.64,,272.0,260.0,3.954,2.842,5.149,24.742
8188.5,3.17,0.729,-35.209,3.149,9.589,5.283,37.214,4.949,-4.602,-2.803,0.0,39.0,39.8,9.667,3.165,4.501,2.632,4.317,3.435,-3.241,27.114,0.0,262.64,,271.0,260.0,3.996,2.848,5.085,24.73
8189.0,3.17,0.729,-35.209,3.149,9.589,5.288,37.181,4.934,-4.605,-2.819,0.0,38.995,39.785,9.667,3.165,4.521,3.014,4.409,3.475,-3.239,27.119,0.0,263.54,,271.0,260.0,3.721,2.853,5.125,24.772
8189.5,3.17,0.729,-35.209,3.149,9.589,5.288,37.181,4.934,-4.605,-2.819,0.0,39.0,39.8,9.667,3.165,4.61,2.75,4.294,3.484,-3.239,27.119,0.0,263.54,,270.0,260.0,3.854,2.858,5.148,24.762
8190.0,3.361,0.774,-35.209,3.109,9.616,5.288,37.181,4.934,-4.605,-2.819,0.0,39.0,39.8,9.588,3.106,4.465,3.105,4.329,3.489,-3.239,27.119,0.0,262.14,,270.0,260.0,3.784,2.863,5.143,24.733
8190.5,3.361,0.774,-35.209,3.109,9.616,5.288,37.181,4.934,-4.605,-2.819,0.0,39.0,39.8,9.588,3.106,4.407,2.704,4.284,3.444,-3.239,27.119,0.0,262.14,,269.0,260.0,3.847,2.871,5.174,24.819
8191.0,3.361,0.774,-35.209,3.109,9.616,5.288,37.181,4.934,-4.605,-2.819,0.0,39.0,39.8,9.588,3.106,4.497,3.241,4.374,3.558,-3.239,27.119,0.0,261.44,,269.0,260.0,3.71,2.879,5.159,24.879
8191.5,3.361,0.774,-35.209,3.109,9.616,5.288,37.181,4.934,-4.605,-2.819,0.0,39.0,39.8,9.588,3.106,4.443,2.56,4.266,3.366,-3.239,27.119,0.0,261.44,,268.0,260.0,3.918,2.887,5.105,24.932
8192.0,3.361,0.774,-35.209,3.109,9.616,5.331,37.22,4.957,-4.56,-2.81,0.0,38.992,39.82,9.588,3.106,4.421,2.964,4.304,3.358,-3.246,27.114,0.0,260.34,,268.0,260.0,3.659,2.895,5.143,24.95
8192.5,3.361,0.774,-35.209,3.109,9.616,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.588,3.106,4.473,2.607,4.252,3.413,-3.246,27.114,0.0,260.34,,268.0,260.0,3.762,2.903,5.125,25.007
8193.0,3.361,0.774,-35.209,3.109,9.616,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.588,3.106,4.378,3.194,4.323,3.476,-3.246,27.114,0.0,260.84,,268.0,260.0,3.686,2.91,5.132,25.008
8193.5,2.872,0.671,-35.209,3.087,9.658,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.519,3.161,4.355,2.585,4.159,3.244,-3.246,27.114,0.0,260.84,,268.0,260.0,3.843,2.918,5.067,25.052
8194.0,2.872,0.671,-35.209,3.087,9.658,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.519,3.161,4.43,2.832,4.265,3.253,-3.246,27.114,0.0,260.74,,268.0,260.0,3.586,2.917,5.053,25.154
8194.5,2.872,0.671,-35.209,3.087,9.658,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.519,3.161,4.38,2.455,4.222,3.367,-3.246,27.114,0.0,260.74,,268.0,260.0,3.695,2.916,5.112,25.165
8195.0,2.872,0.671,-35.209,3.087,9.658,5.331,37.22,4.957,-4.56,-2.81,0.0,39.0,39.8,9.519,3.161,4.452,2.73,4.219,3.35,-3.246,27.114,0.0,259.44,,268.0,260.0,3.606,2.915,5.076,25.151
8195.5,2.872,0.671,-35.209,3.087,9.658,5.29,37.232,4.965,-4.547,-2.814,0.0,39.005,39.806,9.519,3.161,4.567,2.759,4.266,3.215,-3.229,27.122,0.0,259.44,,268.0,260.0,3.688,2.915,5.135,25.153
8196.0,2.872,0.671,-35.209,3.087,9.658,5.29,37.232,4.965,-4.547,-2.814,0.0,39.0,39.8,9.519,3.161,4.096,2.884,4.139,3.427,-3.229,27.122,0.0,258.94,,268.0,260.0,3.702,2.914,5.055,25.229
8196.5,2.768,0.66,-35.097,3.179,9.63,5.29,37.232,4.965,-4.547,-2.814,0.0,39.0,39.8,9.613,2.84,4.354,3.05,4.232,3.407,-3.229,27.122,0.0,258.94,,269.0,260.0,3.637,2.913,5.087,25.293
8197.0,2.768,0.66,-35.097,3.179,9.63,5.29,37.232,4.965,-4.547,-2.814,0.0,39.0,39.8,9.613,2.84,4.48,2.823,4.215,3.409,-3.229,27.122,0.0,259.04,,269.0,260.0,3.761,2.911,5.136,25.307
8197.5,2.768,0.66,-35.097,3.179,9.63,5.29,37.232,4.965,-4.547,-2.814,0.0,39.0,39.8,9.613,2.84,4.363,3.092,4.255,3.427,-3.229,27.122,0.0,259.04,,269.0,260.0,3.732,2.909,5.097,25.357
8198.0,2.768,0.66,-35.097,3.179,9.63,5.29,37.232,4.965,-4.547,-2.814,0.0,39.0,39.8,9.613,2.84,4.44,2.767,4.244,3.479,-3.229,27.122,0.0,258.44,,269.0,260.0,3.784,2.906,5.103,25.41
8198.5,2.768,0.66,-35.097,3.179,9.63,5.297,37.214,4.945,-4.557,-2.809,0.0,39.005,39.826,9.613,2.84,4.457,2.676,4.336,3.3,-3.235,27.118,0.0,258.44,,270.0,260.0,3.732,2.904,5.115,25.413
8199.0,2.768,0.66,-35.097,3.179,9.63,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.613,2.84,4.468,2.735,4.296,3.418,-3.235,27.118,0.0,259.74,,270.0,260.0,3.692,2.902,5.07,25.411
8199.5,2.768,0.66,-35.097,3.179,9.63,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.613,2.84,4.262,3.038,4.293,3.436,-3.235,27.118,0.0,259.74,,270.0,260.0,3.729,2.9,5.067,25.403
8200.0,2.947,0.692,-35.209,3.155,9.592,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.618,3.201,4.382,2.971,4.302,3.273,-3.235,27.118,0.0,259.14,,270.0,260.0,3.757,2.897,5.12,25.489
8200.5,2.947,0.692,-35.209,3.155,9.592,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.618,3.201,4.431,2.625,4.252,3.416,-3.235,27.118,0.0,259.14,,270.0,260.0,3.732,2.898,5.104,25.456
8201.0,2.947,0.692,-35.209,3.155,9.592,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.618,3.201,4.341,3.113,4.305,3.373,-3.235,27.118,0.0,261.74,,270.0,260.0,3.681,2.899,5.145,25.489
8201.5,2.947,0.692,-35.209,3.155,9.592,5.297,37.214,4.945,-4.557,-2.809,0.0,39.0,39.8,9.618,3.201,4.543,2.967,4.378,3.573,-3.235,27.118,0.0,261.74,,269.0,260.0,3.783,2.9,5.215,25.53
8202.0,2.947,0.692,-35.209,3.155,9.592,5.291,37.217,4.961,-4.533,-2.792,0.0,39.012,39.85,9.618,3.201,4.584,3.295,4.456,3.701,-3.221,27.124,0.0,260.04,,269.0,260.0,3.865,2.901,5.127,25.569
8202.5,2.947,0.692,-35.209,3.155,9.592,5.291,37.217,4.961,-4.533,-2.792,0.0,39.0,39.9,9.618,3.201,4.767,2.729,4.411,3.434,-3.221,27.124,0.0,260.04,,269.0,260.0,4.009,2.901,5.146,25.632
8203.0,2.943,0.689,-35.209,3.063,9.632,5.291,37.217,4.961,-4.533,-2.792,0.0,39.0,39.9,9.704,3.238,4.532,2.975,4.449,3.604,-3.221,27.124,0.0,261.54,,269.0,260.0,3.835,2.902,5.146,25.628
8203.5,2.943,0.689,-35.209,3.063,9.632,5.291,37.217,4.961,-4.533,-2.792,0.0,39.0,39.9,9.704,3.238,4.416,2.665,4.344,3.524,-3.221,27.124,0.0,261.54,,268.0,260.0,3.89,2.903,5.103,25.585
8204.0,2.943,0.689,-35.209,3.063,9.632,5.291,37.217,4.961,-4.533,-2.792,0.0,39.0,39.9,9.704,3.238,4.6,2.516,4.33,3.423,-3.221,27.124,0.0,258.54,,268.0,260.0,3.737,2.903,5.12,25.558
8204.5,2.943,0.689,-35.209,3.063,9.632,5.291,37.217,4.961,-4.533,-2.792,0.0,39.0,39.9,9.704,3.238,4.538,3.229,4.435,3.521,-3.221,27.124,0.0,258.54,,269.0,260.0,3.717,2.904,5.128,25.557
8205.0,2.943,0.689,-35.209,3.063,9.632,5.273,37.214,4.964,-4.521,-2.791,0.0,39.022,39.801,9.704,3.238,4.487,2.872,4.351,3.475,-3.215,27.115,0.0,260.34,,269.0,260.0,3.931,2.905,5.289,25.511
8205.5,2.943,0.689,-35.209,3.063,9.632,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.704,3.238,4.583,3.164,4.442,3.487,-3.215,27.115,0.0,260.34,,269.0,260.0,3.796,2.905,5.258,25.473
8206.0,2.74,0.763,-33.591,3.159,9.552,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.74,3.052,4.638,3.132,4.555,3.732,-3.215,27.115,0.0,258.24,,269.0,260.0,3.919,2.906,5.272,25.451
8206.5,2.74,0.763,-33.591,3.159,9.552,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.74,3.052,4.688,3.302,4.599,3.654,-3.215,27.115,0.0,258.24,,270.0,260.0,4.014,2.903,5.282,25.425
8207.0,2.74,0.763,-33.591,3.159,9.552,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.74,3.052,4.717,3.108,4.53,3.739,-3.215,27.115,0.0,260.14,,270.0,260.0,4.061,2.901,5.355,25.373
8207.5,2.74,0.763,-33.591,3.159,9.552,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.74,3.052,4.653,3.269,4.64,3.869,-3.215,27.115,0.0,260.14,,270.0,260.0,4.023,2.898,5.254,25.381
8208.0,2.74,0.763,-33.591,3.159,9.552,5.273,37.214,4.964,-4.521,-2.791,0.0,39.0,39.8,9.74,3.052,4.904,3.212,4.695,3.883,-3.215,27.115,0.0,259.34,,270.0,260.0,4.108,2.895,5.32,25.376
8208.5,2.74,0.763,-33.591,3.159,9.552,5.278,37.201,4.957,-4.504,-2.793,0.0,39.022,39.837,9.74,3.052,4.849,3.537,4.754,3.898,-3.223,27.121,0.0,259.34,,270.0,260.0,4.173,2.893,5.353,25.299
8209.0,2.74,0.763,-33.591,3.159,9.552,5.278,37.201,4.957,-4.504,-2.793,0.0,39.0,39.8,9.74,3.052,4.992,3.211,4.788,3.943,-3.223,27.121,0.0,259.84,,270.0,260.0,4.259,2.89,5.493,25.349
8209.5,2.978,0.756,-34.637,3.069,9.673,5.278,37.201,4.957,-4.504,-2.793,0.0,39.0,39.8,9.688,2.972,4.891,2.608,4.708,3.574,-3.223,27.121,0.0,259.84,,270.0,260.0,4.233,2.888,5.273,25.371
8210.0,2.978,0.756,-34.637,3.069,9.673,5.278,37.201,4.957,-4.504,-2.793,0.0,39.0,39.8,9.688,2.972,4.902,2.788,4.725,3.787,-3.223,27.121,0.0,259.14,,270.0,260.0,3.945,2.889,5.264,25.398
8210.5,2.978,0.756,-34.637,3.069,9.673,5.278,37.201,4.957,-4.504,-2.793,0.0,39.0,39.8,9.688,2.972,4.741,3.504,4.705,3.784,-3.223,27.121,0.0,259.14,,270.0,260.0,4.05,2.891,5.364,25.389
8211.0,2.978,0.756,-34.637,3.069,9.673,5.278,37.201,4.957,-4.504,-2.793,0.0,39.0,39.8,9.688,2.972,4.958,2.933,4.675,3.642,-3.223,27.121,0.0,261.14,,270.0,260.0,4.184,2.892,5.348,25.363
8211.5,2.978,0.756,-34.637,3.069,9.673,5.225,37.213,4.969,-4.477,-2.799,0.0,39.026,39.83,9.688,2.972,4.755,3.444,4.737,3.732,-3.217,27.122,0.0,261.14,,269.0,260.0,4.052,2.894,5.389,25.343
8212.0,2.978,0.756,-34.637,3.069,9.673,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.688,2.972,4.915,2.991,4.709,3.87,-3.217,27.122,0.0,259.74,,269.0,260.0,4.167,2.895,5.36,25.433
8212.5,2.829,0.704,-34.083,3.072,9.613,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.715,2.896,4.839,3.352,4.772,3.821,-3.217,27.122,0.0,259.74,,269.0,260.0,4.121,2.896,5.421,25.462
8213.0,2.829,0.704,-34.083,3.072,9.613,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.715,2.896,4.875,3.475,4.806,3.98,-3.217,27.122,0.0,260.44,,269.0,260.0,4.196,2.894,5.381,25.504
8213.5,2.829,0.704,-34.083,3.072,9.613,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.715,2.896,5.016,3.172,4.804,3.814,-3.217,27.122,0.0,260.44,,269.0,260.0,4.284,2.894,5.423,25.533
8214.0,2.829,0.704,-34.083,3.072,9.613,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.715,2.896,4.973,3.139,4.818,3.929,-3.217,27.122,0.0,258.04,,269.0,260.0,4.201,2.893,5.45,25.533
8214.5,2.829,0.704,-34.083,3.072,9.613,5.225,37.213,4.969,-4.477,-2.799,0.0,39.0,39.8,9.715,2.896,5.01,3.288,4.874,3.994,-3.217,27.122,0.0,258.04,,270.0,260.0,4.215,2.892,5.394,25.496
8215.0,2.829,0.704,-34.083,3.072,9.613,5.279,37.209,4.935,-4.458,-2.803,0.0,39.026,39.788,9.715,2.896,4.842,2.944,4.791,3.877,-3.231,27.123,0.0,260.34,,270.0,260.0,4.291,2.891,5.367,25.525
8215.5,2.829,0.704,-34.083,3.072,9.613,5.279,37.209,4.935,-4.458,-2.803,0.0,39.0,39.8,9.715,2.896,4.897,3.42,4.81,3.773,-3.231,27.123,0.0,260.34,,270.0,260.0,4.114,2.89,5.374,25.55
8216.0,3.019,0.704,-35.209,3.049,9.646,5.279,37.209,4.935,-4.458,-2.803,0.0,39.0,39.8,9.621,3.185,4.884,3.037,4.735,3.75,-3.231,27.123,0.0,257.84,,270.0,260.0,4.225,2.889,5.364,25.576
8216.5,3.019,0.704,-35.209,3.049,9.646,5.279,37.209,4.935,-4.458,-2.803,0.0,39.0,39.8,9.621,3.185,4.703,3.294,4.711,3.673,-3.231,27.123,0.0,257.84,,271.0,260.0,4.102,2.891,5.362,25.588
8217.0,3.019,0.704,-35.209,3.049,9.646,5.279,37.209,4.935,-4.458,-2.803,0.0,39.0,39.8,9.621,3.185,4.796,3.053,4.65,3.685,-3.231,27.123,0.0,260.64,,271.0,260.0,4.095,2.893,5.393,25.616
8217.5,3.019,0.704,-35.209,3.049,9.646,5.279,37.209,4.935,-4.458,-2.803,0.0,39.0,39.8,9.621,3.185,4.757,3.475,4.738,3.812,-3.231,27.123,0.0,260.64,,271.0,260.0,4.046,2.895,5.387,25.616
8218.0,3.019,0.704,-35.209,3.049,9.646,5.312,37.238,4.95,-4.433,-2.81,0.0,39.022,39.81,9.621,3.185,4.93,3.137,4.715,3.838,-3.24,27.111,0.0,259.64,,271.0,260.0,4.195,2.897,5.42,25.55
8218.5,3.019,0.704,-35.209,3.049,9.646,5.312,37.238,4.95,-4.433,-2.81,0.0,39.0,39.8,9.621,3.185,4.867,3.511,4.821,3.86,-3.24,27.111,0.0,259.64,,271.0,260.0,4.155,2.899,5.408,25.514
8219.0,3.792,0.886,-35.209,3.091,9.658,5.312,37.238,4.95,-4.433,-2.81,0.0,39.0,39.8,9.675,3.014,5.032,3.423,4.839,4.022,-3.24,27.111,0.0,260.24,,271.0,260.0,4.265,2.916,5.475,25.509
8219.5,3.792,0.886,-35.209,3.091,9.658,5.312,37.238,4.95,-4.433,-2.81,0.0,39.0,39.8,9.675,3.014,5.062,3.277,4.908,4.189,-3.24,27.111,0.0,260.24,,271.0,260.0,4.329,2.916,5.508,25.58
8220.0,3.792,0.886,-35.209,3.091,9.658,5.312,37.238,4.95,-4.433,-2.81,0.0,39.0,39.8,9.675,3.014,5.145,3.353,4.926,4.026,-3.24,27.111,0.0,259.94,,271.0,260.0,4.359,2.93,5.562,25.627
8220.5,3.792,0.886,-35.209,3.091,9.658,5.312,37.238,4.95,-4.433,-2.81,0.0,39.0,39.8,9.675,3.014,5.058,3.774,4.996,4.095,-3.24,27.111,0.0,259.94,,271.0,260.0,4.362,2.944,5.559,25.655
8221.0,3.792,0.886,-35.209,3.091,9.658,5.354,37.21,4.958,-4.425,-2.783,0.0,39.031,39.818,9.675,3.014,5.141,3.851,5.058,4.314,-3.215,27.115,0.0,261.44,,271.0,260.0,4.481,2.958,5.549,25.678
8221.5,3.792,0.886,-35.209,3.091,9.658,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.675,3.014,5.015,3.025,4.918,3.817,-3.215,27.115,0.0,261.44,,270.0,260.0,4.591,2.972,5.48,25.638
8222.0,3.792,0.886,-35.209,3.091,9.658,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.675,3.014,5.12,3.249,4.983,3.927,-3.215,27.115,0.0,260.84,,270.0,260.0,4.194,2.985,5.504,25.599
8222.5,2.479,0.66,-34.502,3.073,9.604,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.746,3.141,5.041,3.282,4.924,3.919,-3.215,27.115,0.0,260.84,,270.0,260.0,4.319,2.999,5.475,25.532
8223.0,2.479,0.66,-34.502,3.073,9.604,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.746,3.141,5.005,3.484,4.937,3.854,-3.215,27.115,0.0,262.14,,270.0,260.0,4.291,2.99,5.417,25.482
8223.5,2.479,0.66,-34.502,3.073,9.604,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.746,3.141,5.004,2.829,4.851,3.838,-3.215,27.115,0.0,262.14,,269.0,260.0,4.32,2.982,5.439,25.423
8224.0,2.479,0.66,-34.502,3.073,9.604,5.354,37.21,4.958,-4.425,-2.783,0.0,39.0,39.8,9.746,3.141,4.931,3.115,4.823,3.8,-3.215,27.115,0.0,259.74,,269.0,260.0,4.13,2.973,5.444,25.281
8224.5,2.479,0.66,-34.502,3.073,9.604,5.337,37.248,4.972,-4.405,-2.808,0.0,39.043,39.828,9.746,3.141,4.92,3.038,4.836,3.833,-3.226,27.11,0.0,259.74,,269.0,260.0,4.167,2.965,5.41,25.236
8225.0,2.479,0.66,-34.502,3.073,9.604,5.337,37.248,4.972,-4.405,-2.808,0.0,39.0,39.8,9.746,3.141,4.978,3.382,4.879,3.878,-3.226,27.11,0.0,260.64,,269.0,260.0,4.156,2.957,5.428,25.203
8225.5,2.631,0.613,-35.209,3.078,9.629,5.337,37.248,4.972,-4.405,-2.808,0.0,39.0,39.8,9.714,3.22,4.92,2.895,4.774,3.655,-3.226,27.11,0.0,260.64,,269.0,260.0,4.279,2.95,5.395,25.176
8226.0,2.631,0.613,-35.209,3.078,9.629,5.337,37.248,4.972,-4.405,-2.808,0.0,39.0,39.8,9.714,3.22,4.921,3.301,4.805,3.733,-3.226,27.11,0.0,259.44,,269.0,260.0,4.061,2.944,5.446,25.183
8226.5,2.631,0.613,-35.209,3.078,9.629,5.337,37.248,4.972,-4.405,-2.808,0.0,39.0,39.8,9.714,3.22,4.744,3.261,4.705,3.665,-3.226,27.11,0.0,259.44,,269.0,260.0,4.19,2.939,5.384,25.236
8227.0,2.631,0.613,-35.209,3.078,9.629,5.337,37.248,4.972,-4.405,-2.808,0.0,39.0,39.8,9.714,3.22,4.883,2.956,4.769,3.731,-3.226,27.11,0.0,259.44,,269.0,260.0,4.094,2.934,5.395,25.247
8227.5,2.631,0.613,-35.209,3.078,9.629,5.321,37.256,4.951,-4.396,-2.798,0.0,39.032,39.796,9.714,3.22,4.794,2.706,4.623,3.502,-3.229,27.115,0.0,259.44,,269.0,260.0,4.084,2.929,5.333,25.247
8228.0,2.631,0.613,-35.209,3.078,9.629,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.714,3.22,4.742,2.637,4.618,3.585,-3.229,27.115,0.0,257.84,,269.0,260.0,3.906,2.924,5.307,25.253
8228.5,2.631,0.613,-35.209,3.078,9.629,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.714,3.22,4.791,3.077,4.681,3.666,-3.229,27.115,0.0,257.84,,270.0,260.0,3.895,2.919,5.311,25.275
8229.0,2.788,0.739,-33.647,3.155,9.577,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.798,3.048,4.792,3.242,4.667,3.578,-3.229,27.115,0.0,259.44,,270.0,260.0,4.054,2.915,5.409,25.281
8229.5,2.788,0.739,-33.647,3.155,9.577,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.798,3.048,4.856,3.261,4.662,3.732,-3.229,27.115,0.0,259.44,,270.0,260.0,4.07,2.913,5.354,25.29
8230.0,2.788,0.739,-33.647,3.155,9.577,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.798,3.048,4.822,3.228,4.67,3.735,-3.229,27.115,0.0,257.74,,270.0,260.0,4.128,2.911,5.407,25.295
8230.5,2.788,0.739,-33.647,3.155,9.577,5.321,37.256,4.951,-4.396,-2.798,0.0,39.0,39.8,9.798,3.048,4.908,3.213,4.76,3.672,-3.229,27.115,0.0,257.74,,271.0,260.0,4.114,2.909,5.38,25.312
8231.0,2.788,0.739,-33.647,3.155,9.577,5.281,37.238,4.95,-4.402,-2.799,0.0,39.031,39.82,9.798,3.048,5.031,3.26,4.816,3.997,-3.231,27.12,0.0,259.44,,271.0,260.0,4.138,2.907,5.39,25.258
8231.5,2.788,0.739,-33.647,3.155,9.577,5.281,37.238,4.95,-4.402,-2.799,0.0,39.0,39.8,9.798,3.048,4.974,3.223,4.866,3.949,-3.231,27.12,0.0,259.44,,271.0,260.0,4.276,2.905,5.375,25.295
8232.0,2.815,0.738,-34.589,3.14,9.593,5.281,37.238,4.95,-4.402,-2.799,0.0,39.0,39.8,9.695,3.229,5.037,3.638,4.937,3.997,-3.231,27.12,0.0,258.84,,271.0,260.0,4.253,2.903,5.501,25.362
8232.5,2.815,0.738,-34.589,3.14,9.593,5.281,37.238,4.95,-4.402,-2.799,0.0,39.0,39.8,9.695,3.229,5.082,3.194,4.853,3.852,-3.231,27.12,0.0,258.84,,272.0,260.0,4.402,2.901,5.517,25.452
8233.0,2.815,0.738,-34.589,3.14,9.593,5.281,37.238,4.95,-4.402,-2.799,0.0,39.0,39.8,9.695,3.229,4.942,3.516,4.833,3.83,-3.231,27.12,0.0,261.94,,272.0,260.0,4.245,2.9,5.518,25.497
8233.5,2.815,0.738,-34.589,3.14,9.593,5.281,37.238,4.95,-4.402,-2.799,0.0,39.0,39.8,9.695,3.229,5.084,3.215,4.884,3.926,-3.231,27.12,0.0,261.94,,271.0,260.0,4.28,2.899,5.472,25.494
8234.0,2.815,0.738,-34.589,3.14,9.593,5.291,37.222,4.963,-4.373,-2.806,0.0,39.037,39.756,9.695,3.229,5.138,3.414,4.916,4.05,-3.226,27.119,0.0,261.74,,271.0,260.0,4.277,2.897,5.539,25.539
8234.5,2.815,0.738,-34.589,3.14,9.593,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.695,3.229,5.04,3.205,4.928,3.899,-3.226,27.119,0.0,261.74,,270.0,260.0,4.379,2.896,5.475,25.48
8235.0,2.815,0.738,-34.589,3.14,9.593,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.695,3.229,5.196,2.983,4.918,3.776,-3.226,27.119,0.0,262.34,,270.0,260.0,4.268,2.894,5.439,25.427
8235.5,2.592,0.639,-35.209,3.143,9.661,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.58,3.012,4.951,2.751,4.764,3.351,-3.226,27.119,0.0,262.34,,269.0,260.0,4.218,2.893,5.424,25.293
8236.0,2.592,0.639,-35.209,3.143,9.661,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.58,3.012,4.817,3.593,4.818,3.862,-3.226,27.119,0.0,262.14,,269.0,260.0,3.955,2.888,5.443,25.261
8236.5,2.592,0.639,-35.209,3.143,9.661,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.58,3.012,4.764,3.467,4.762,3.802,-3.226,27.119,0.0,262.14,,268.0,260.0,4.273,2.883,5.454,25.269
8237.0,2.592,0.639,-35.209,3.143,9.661,5.291,37.222,4.963,-4.373,-2.806,0.0,39.0,39.8,9.58,3.012,4.942,2.99,4.802,3.644,-3.226,27.119,0.0,261.34,,268.0,260.0,4.199,2.879,5.383,25.243
8237.5,2.592,0.639,-35.209,3.143,9.661,5.309,37.261,4.958,-4.359,-2.806,0.0,39.018,39.809,9.58,3.012,4.921,3.094,4.779,3.804,-3.234,27.108,0.0,261.34,,267.0,260.0,4.095,2.874,5.425,25.25
8238.0,2.592,0.639,-35.209,3.143,9.661,5.309,37.261,4.958,-4.359,-2.806,0.0,39.0,39.8,9.58,3.012,5.089,3.445,4.949,3.888,-3.234,27.108,0.0,261.24,,267.0,260.0,4.149,2.869,5.485,25.227
8238.5,2.969,0.727,-35.145,3.073,9.567,5.309,37.261,4.958,-4.359,-2.806,0.0,39.0,39.8,9.718,3.194,5.033,3.118,4.784,3.678,-3.234,27.108,0.0,261.24,,266.0,260.0,4.342,2.865,5.47,25.24
8239.0,2.969,0.727,-35.145,3.073,9.567,5.309,37.261,4.958,-4.359,-2.806,0.0,39.0,39.8,9.718,3.194,4.915,2.863,4.738,3.724,-3.234,27.108,0.0,261.94,,266.0,260.0,4.153,2.866,5.439,25.262
8239.5,2.969,0.727,-35.145,3.073,9.567,5.309,37.261,4.958,-4.359,-2.806,0.0,39.0,39.8,9.718,3.194,4.792,3.279,4.722,3.65,-3.234,27.108,0.0,261.94,,265.0,260.0,4.06,2.868,5.448,25.243
8240.0,2.969,0.727,-35.145,3.073,9.567,5.309,37.261,4.958,-4.359,-2.806,0.0,39.0,39.8,9.718,3.194,4.941,3.052,4.762,3.707,-3.234,27.108,0.0,258.64,,265.0,260.0,4.111,2.87,5.442,25.258
8240.5,2.969,0.727,-35.145,3.073,9.567,5.313,37.254,4.965,-4.342,-2.798,0.0,39.028,39.753,9.718,3.194,5.029,2.879,4.782,3.626,-3.223,27.11,0.0,258.64,,266.0,260.0,4.115,2.871,5.367,25.323
8241.0,2.969,0.727,-35.145,3.073,9.567,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.718,3.194,4.841,3.023,4.699,3.602,-3.223,27.11,0.0,257.94,,266.0,260.0,4.079,2.873,5.472,25.366
8241.5,2.886,0.683,-35.209,3.1,9.674,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.601,3.166,4.863,3.125,4.739,3.693,-3.223,27.11,0.0,257.94,,267.0,260.0,4.041,2.875,5.42,25.443
8242.0,2.886,0.683,-35.209,3.1,9.674,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.601,3.166,4.918,2.755,4.754,3.71,-3.223,27.11,0.0,257.84,,267.0,260.0,4.105,2.875,5.338,25.527
8242.5,2.886,0.683,-35.209,3.1,9.674,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.601,3.166,4.824,3.377,4.741,3.8,-3.223,27.11,0.0,257.84,,268.0,260.0,4.034,2.875,5.369,25.613
8243.0,2.886,0.683,-35.209,3.1,9.674,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.601,3.166,4.782,3.601,4.751,3.772,-3.223,27.11,0.0,257.14,,268.0,260.0,4.185,2.875,5.521,25.696
8243.5,2.886,0.683,-35.209,3.1,9.674,5.313,37.254,4.965,-4.342,-2.798,0.0,39.0,39.8,9.601,3.166,4.953,3.133,4.764,3.894,-3.223,27.11,0.0,257.14,,269.0,260.0,4.227,2.875,5.485,25.777
8244.0,2.886,0.683,-35.209,3.1,9.674,5.294,37.237,4.894,-4.351,-2.802,0.0,39.014,39.742,9.601,3.166,4.916,3.63,4.841,3.906,-3.221,27.116,0.0,257.34,,269.0,260.0,4.186,2.875,5.466,25.836
8244.5,2.886,0.683,-35.209,3.1,9.674,5.294,37.237,4.894,-4.351,-2.802,0.0,39.0,39.7,9.601,3.166,5.054,3.151,4.844,3.942,-3.221,27.116,0.0,257.34,,270.0,260.0,4.323,2.876,5.549,25.841
8245.0,3.598,0.843,-35.209,3.085,9.623,5.294,37.237,4.894,-4.351,-2.802,0.0,39.0,39.7,9.492,3.11,5.099,3.411,4.928,4.145,-3.221,27.116,0.0,257.14,,270.0,260.0,4.248,2.876,5.667,25.818
8245.5,3.598,0.843,-35.209,3.085,9.623,5.294,37.237,4.894,-4.351,-2.802,0.0,39.0,39.7,9.492,3.11,5.239,4.141,5.138,4.453,-3.221,27.116,0.0,257.14,,271.0,260.0,4.547,2.888,5.684,25.793
8246.0,3.598,0.843,-35.209,3.085,9.623,5.294,37.237,4.894,-4.351,-2.802,0.0,39.0,39.7,9.492,3.11,5.131,3.612,5.036,4.073,-3.221,27.116,0.0,256.64,,271.0,260.0,4.743,2.899,5.601,25.794
8246.5,3.598,0.843,-35.209,3.085,9.623,5.294,37.237,4.894,-4.351,-2.802,0.0,39.0,39.7,9.492,3.11,5.306,3.176,5.048,4.098,-3.221,27.116,0.0,256.64,,272.0,260.0,4.463,2.911,5.56,25.768
8247.0,3.598,0.843,-35.209,3.085,9.623,5.296,37.183,4.935,-4.35,-2.786,0.0,39.008,39.734,9.492,3.11,5.114,3.673,5.057,4.08,-3.219,27.114,0.0,260.54,,272.0,260.0,4.407,2.922,5.647,25.759
8247.5,3.598,0.843,-35.209,3.085,9.623,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.492,3.11,5.234,3.148,5.056,3.998,-3.219,27.114,0.0,260.54,,272.0,260.0,4.481,2.933,5.538,25.672
8248.0,1.916,0.537,-33.471,3.137,9.518,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.904,3.063,5.142,3.408,5.008,3.874,-3.219,27.114,0.0,260.34,,272.0,260.0,4.359,2.944,5.478,25.635
8248.5,1.916,0.537,-33.471,3.137,9.518,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.904,3.063,4.959,3.331,4.979,3.935,-3.219,27.114,0.0,260.34,,272.0,260.0,4.358,2.927,5.527,25.586
8249.0,1.916,0.537,-33.471,3.137,9.518,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.904,3.063,4.961,3.062,4.858,3.564,-3.219,27.114,0.0,260.74,,272.0,260.0,4.301,2.911,5.503,25.565
8249.5,1.916,0.537,-33.471,3.137,9.518,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.904,3.063,4.968,2.92,4.782,3.67,-3.219,27.114,0.0,260.74,,272.0,260.0,4.111,2.894,5.476,25.609
8250.0,1.916,0.537,-33.471,3.137,9.518,5.296,37.183,4.935,-4.35,-2.786,0.0,39.0,39.7,9.904,3.063,4.801,3.552,4.82,3.783,-3.219,27.114,0.0,263.04,,272.0,260.0,4.085,2.878,5.532,25.593
8250.5,1.916,0.537,-33.471,3.137,9.518,5.304,37.261,4.965,-4.298,-2.786,0.0,38.999,39.678,9.904,3.063,5.071,3.155,4.859,3.866,-3.224,27.122,0.0,263.04,,271.0,260.0,4.239,2.862,5.463,25.562
8251.0,1.916,0.537,-33.471,3.137,9.518,5.304,37.261,4.965,-4.298,-2.786,0.0,39.0,39.7,9.904,3.063,4.883,3.356,4.76,3.755,-3.224,27.122,0.0,262.44,,271.0,260.0,4.238,2.847,5.568,25.531
8251.5,2.584,0.707,-33.81,3.213,9.535,5.304,37.261,4.965,-4.298,-2.786,0.0,39.0,39.7,9.741,3.006,4.962,3.601,4.894,3.902,-3.224,27.122,0.0,262.44,,270.0,260.0,4.189,2.832,5.543,25.513
8252.0,2.584,0.707,-33.81,3.213,9.535,5.304,37.261,4.965,-4.298,-2.786,0.0,39.0,39.7,9.741,3.006,5.109,3.283,4.912,4.022,-3.224,27.122,0.0,261.94,,270.0,260.0,4.34,2.828,5.554,25.462
8252.5,2.584,0.707,-33.81,3.213,9.535,5.304,37.261,4.965,-4.298,-2.786,0.0,39.0,39.7,9.741,3.006,5.162,3.872,5.06,4.257,-3.224,27.122,0.0,261.94,,269.0,260.0,4.332,2.824,5.588,25.458
8253.0,2.584,0.707,-33.81,3.213,9.535,5.304,37.261,4.965,-4.298,-2.786,0.0,39.0,39.7,9.741,3.006,5.25,3.866,5.135,4.242,-3.224,27.122,0.0,260.84,,269.0,260.0,4.588,2.82,5.733,25.413
8253.5,2.584,0.707,-33.81,3.213,9.535,5.317,37.196,4.941,-4.319,-2.788,0.0,38.993,39.656,9.741,3.006,5.369,3.359,5.126,4.221,-3.212,27.125,0.0,260.84,,269.0,260.0,4.623,2.816,5.658,25.418
8254.0,2.584,0.707,-33.81,3.213,9.535,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.741,3.006,5.242,3.703,5.185,4.19,-3.212,27.125,0.0,261.34,,269.0,260.0,4.519,2.812,5.622,25.436
8254.5,2.684,0.692,-33.666,3.111,9.625,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.787,2.858,5.333,3.292,5.125,4.099,-3.212,27.125,0.0,261.34,,268.0,260.0,4.58,2.808,5.615,25.418
8255.0,2.684,0.692,-33.666,3.111,9.625,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.787,2.858,5.345,3.202,5.064,4.099,-3.212,27.125,0.0,261.74,,268.0,260.0,4.462,2.806,5.646,25.466
8255.5,2.684,0.692,-33.666,3.111,9.625,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.787,2.858,5.138,3.67,5.126,4.103,-3.212,27.125,0.0,261.74,,267.0,260.0,4.427,2.804,5.681,25.545
8256.0,2.684,0.692,-33.666,3.111,9.625,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.787,2.858,5.173,3.459,5.095,4.15,-3.212,27.125,0.0,258.84,,267.0,260.0,4.51,2.802,5.594,25.568
8256.5,2.684,0.692,-33.666,3.111,9.625,5.317,37.196,4.941,-4.319,-2.788,0.0,39.0,39.7,9.787,2.858,5.154,3.713,5.145,4.212,-3.212,27.125,0.0,258.84,,268.0,260.0,4.469,2.8,5.591,25.529
8257.0,2.684,0.692,-33.666,3.111,9.625,5.267,37.226,4.948,-4.279,-2.785,0.0,38.986,39.658,9.787,2.858,5.24,3.318,5.094,4.121,-3.207,27.128,0.0,259.34,,268.0,260.0,4.556,2.798,5.611,25.511
8257.5,2.684,0.692,-33.666,3.111,9.625,5.267,37.226,4.948,-4.279,-2.785,0.0,39.0,39.7,9.787,2.858,5.245,3.841,5.162,4.269,-3.207,27.128,0.0,259.34,,268.0,260.0,4.443,2.796,5.667,25.524
8258.0,3.358,0.777,-35.209,3.025,9.604,5.267,37.226,4.948,-4.279,-2.785,0.0,39.0,39.7,9.549,3.159,5.342,3.582,5.156,4.359,-3.207,27.128,0.0,259.94,,268.0,260.0,4.629,2.795,5.706,25.565
8258.5,3.358,0.777,-35.209,3.025,9.604,5.267,37.226,4.948,-4.279,-2.785,0.0,39.0,39.7,9.549,3.159,5.181,3.759,5.093,4.225,-3.207,27.128,0.0,259.94,,268.0,260.0,4.61,2.804,5.817,25.52
8259.0,3.358,0.777,-35.209,3.025,9.604,5.267,37.226,4.948,-4.279,-2.785,0.0,39.0,39.7,9.549,3.159,5.268,3.904,5.157,4.171,-3.207,27.128,0.0,260.24,,268.0,260.0,4.565,2.813,5.796,25.524
8259.5,3.358,0.777,-35.209,3.025,9.604,5.267,37.226,4.948,-4.279,-2.785,0.0,39.0,39.7,9.549,3.159,5.268,3.831,5.215,4.268,-3.207,27.128,0.0,260.24,,268.0,260.0,4.625,2.822,5.766,25.512
8260.0,3.358,0.777,-35.209,3.025,9.604,5.303,37.198,4.962,-4.275,-2.775,0.0,38.977,39.645,9.549,3.159,5.438,3.769,5.23,4.436,-3.215,27.129,0.0,259.24,,268.0,260.0,4.646,2.831,5.763,25.525
8260.5,3.358,0.777,-35.209,3.025,9.604,5.303,37.198,4.962,-4.275,-2.775,0.0,39.0,39.6,9.549,3.159,5.479,3.966,5.318,4.546,-3.215,27.129,0.0,259.24,,268.0,260.0,4.718,2.839,5.904,25.547
8261.0,2.956,0.752,-35.048,3.028,9.563,5.303,37.198,4.962,-4.275,-2.775,0.0,39.0,39.6,9.618,3.203,5.452,3.871,5.387,4.654,-3.215,27.129,0.0,259.14,,268.0,260.0,4.827,2.848,5.786,25.555
8261.5,2.956,0.752,-35.048,3.028,9.563,5.303,37.198,4.962,-4.275,-2.775,0.0,39.0,39.6,9.618,3.203,5.346,3.442,5.31,4.418,-3.215,27.129,0.0,259.14,,268.0,260.0,4.841,2.85,5.785,25.584
8262.0,2.956,0.752,-35.048,3.028,9.563,5.303,37.198,4.962,-4.275,-2.775,0.0,39.0,39.6,9.618,3.203,5.363,3.582,5.26,4.261,-3.215,27.129,0.0,258.84,,268.0,260.0,4.629,2.851,5.765,25.626
8262.5,2.956,0.752,-35.048,3.028,9.563,5.303,37.198,4.962,-4.275,-2.775,0.0,39.0,39.6,9.618,3.203,5.272,3.788,5.208,4.186,-3.215,27.129,0.0,258.84,,269.0,260.0,4.616,2.853,5.847,25.646
8263.0,2.956,0.752,-35.048,3.028,9.563,5.333,37.24,4.961,-4.236,-2.775,0.0,38.965,39.638,9.618,3.203,5.238,3.522,5.124,3.989,-3.217,27.127,0.0,258.84,,269.0,260.0,4.614,2.855,5.804,25.662
8263.5,2.956,0.752,-35.048,3.028,9.563,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.618,3.203,5.24,3.297,5.073,4.131,-3.217,27.127,0.0,258.84,,270.0,260.0,4.468,2.856,5.73,25.682
8264.0,2.956,0.752,-35.048,3.028,9.563,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.618,3.203,5.217,3.495,5.144,4.025,-3.217,27.127,0.0,258.74,,270.0,260.0,4.435,2.858,5.68,25.64
8264.5,2.384,0.661,-33.717,3.071,9.604,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.72,3.044,5.265,3.878,5.179,4.25,-3.217,27.127,0.0,258.74,,271.0,260.0,4.47,2.86,5.725,25.641
8265.0,2.384,0.661,-33.717,3.071,9.604,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.72,3.044,5.184,3.996,5.156,4.211,-3.217,27.127,0.0,259.24,,271.0,260.0,4.643,2.852,5.888,25.657
8265.5,2.384,0.661,-33.717,3.071,9.604,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.72,3.044,5.364,3.308,5.184,4.293,-3.217,27.127,0.0,259.24,,271.0,260.0,4.637,2.844,5.826,25.585
8266.0,2.384,0.661,-33.717,3.071,9.604,5.333,37.24,4.961,-4.236,-2.775,0.0,39.0,39.6,9.72,3.044,5.18,4.107,5.175,4.267,-3.217,27.127,0.0,260.84,,271.0,260.0,4.537,2.837,5.912,25.558
8266.5,2.384,0.661,-33.717,3.071,9.604,5.313,37.226,4.953,-4.234,-2.792,0.0,38.942,39.584,9.72,3.044,5.288,3.906,5.249,4.364,-3.218,27.119,0.0,260.84,,271.0,260.0,4.682,2.829,5.807,25.498
8267.0,2.384,0.661,-33.717,3.071,9.604,5.313,37.226,4.953,-4.234,-2.792,0.0,38.9,39.6,9.72,3.044,5.405,3.604,5.153,4.253,-3.218,27.119,0.0,260.44,,271.0,260.0,4.702,2.822,5.854,25.49
8267.5,3.781,0.876,-35.209,3.092,9.627,5.313,37.226,4.953,-4.234,-2.792,0.0,38.9,39.6,9.619,3.142,5.42,3.646,5.243,4.42,-3.218,27.119,0.0,260.44,,271.0,260.0,4.604,2.815,5.855,25.488
8268.0,3.781,0.876,-35.209,3.092,9.627,5.313,37.226,4.953,-4.234,-2.792,0.0,38.9,39.6,9.619,3.142,5.323,3.884,5.181,4.311,-3.218,27.119,0.0,260.44,,271.0,260.0,4.682,2.831,5.834,25.501
8268.5,3.781,0.876,-35.209,3.092,9.627,5.313,37.226,4.953,-4.234,-2.792,0.0,38.9,39.6,9.619,3.142,5.337,3.747,5.208,4.208,-3.218,27.119,0.0,260.44,,271.0,260.0,4.675,2.846,5.886,25.51
8269.0,3.781,0.876,-35.209,3.092,9.627,5.313,37.226,4.953,-4.234,-2.792,0.0,38.9,39.6,9.619,3.142,5.331,3.666,5.214,4.328,-3.218,27.119,0.0,261.94,,271.0,260.0,4.625,2.861,5.771,25.502
8269.5,3.781,0.876,-35.209,3.092,9.627,5.319,37.203,4.969,-4.225,-2.784,0.0,38.937,39.533,9.619,3.142,5.225,3.802,5.208,4.344,-3.209,27.125,0.0,261.94,,270.0,260.0,4.635,2.877,5.81,25.525
8270.0,3.781,0.876,-35.209,3.092,9.627,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.619,3.142,5.186,3.66,5.166,4.048,-3.209,27.125,0.0,261.74,,270.0,260.0,4.645,2.891,5.717,25.521
8270.5,3.781,0.876,-35.209,3.092,9.627,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.619,3.142,5.152,3.182,4.988,4.013,-3.209,27.125,0.0,261.74,,269.0,260.0,4.515,2.906,5.733,25.554
8271.0,2.359,0.618,-33.722,3.151,9.648,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.829,3.051,5.102,3.487,5.017,4.05,-3.209,27.125,0.0,261.84,,269.0,260.0,4.334,2.92,5.692,25.569
8271.5,2.359,0.618,-33.722,3.151,9.648,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.829,3.051,5.023,3.484,4.994,3.911,-3.209,27.125,0.0,261.84,,268.0,260.0,4.414,2.911,5.708,25.529
8272.0,2.359,0.618,-33.722,3.151,9.648,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.829,3.051,5.093,3.06,4.953,3.873,-3.209,27.125,0.0,260.64,,268.0,260.0,4.353,2.902,5.62,25.555
8272.5,2.359,0.618,-33.722,3.151,9.648,5.319,37.203,4.969,-4.225,-2.784,0.0,38.9,39.5,9.829,3.051,5.148,3.228,5.005,3.886,-3.209,27.125,0.0,260.64,,268.0,260.0,4.245,2.893,5.608,25.558
8273.0,2.359,0.618,-33.722,3.151,9.648,5.34,37.253,4.972,-4.209,-2.772,0.0,38.92,39.535,9.829,3.051,5.164,3.066,4.889,3.76,-3.202,27.128,0.0,260.54,,268.0,260.0,4.317,2.884,5.574,25.509
8273.5,2.359,0.618,-33.722,3.151,9.648,5.34,37.253,4.972,-4.209,-2.772,0.0,38.9,39.5,9.829,3.051,4.97,3.171,4.786,3.793,-3.202,27.128,0.0,260.54,,268.0,260.0,4.22,2.876,5.625,25.529
8274.0,2.5,0.661,-33.794,3.204,9.507,5.34,37.253,4.972,-4.209,-2.772,0.0,38.9,39.5,9.821,3.089,5.007,3.126,4.803,3.756,-3.202,27.128,0.0,260.54,,268.0,260.0,4.18,2.867,5.616,25.475
8274.5,2.5,0.661,-33.794,3.204,9.507,5.34,37.253,4.972,-4.209,-2.772,0.0,38.9,39.5,9.821,3.089,4.827,3.274,4.73,3.684,-3.202,27.128,0.0,260.54,,268.0,260.0,4.173,2.861,5.575,25.464
8275.0,2.5,0.661,-33.794,3.204,9.507,5.34,37.253,4.972,-4.209,-2.772,0.0,38.9,39.5,9.821,3.089,4.681,3.476,4.715,3.618,-3.202,27.128,0.0,260.74,,268.0,260.0,4.129,2.855,5.588,25.479
8275.5,2.5,0.661,-33.794,3.204,9.507,5.34,37.253,4.972,-4.209,-2.772,0.0,38.9,39.5,9.821,3.089,4.852,3.153,4.668,3.61,-3.202,27.128,0.0,260.74,,268.0,260.0,4.123,2.849,5.58,25.445
8276.0,2.5,0.661,-33.794,3.204,9.507,5.322,37.25,4.965,-4.216,-2.788,0.0,38.91,39.519,9.821,3.089,4.957,3.251,4.807,3.838,-3.211,27.122,0.0,259.04,,268.0,260.0,4.071,2.838,5.527,25.437
8276.5,2.5,0.661,-33.794,3.204,9.507,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.821,3.089,5.037,3.218,4.907,4.074,-3.211,27.122,0.0,259.04,,268.0,260.0,4.213,2.838,5.558,25.446
8277.0,3.164,0.77,-35.209,3.208,9.658,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.635,3.073,4.963,3.581,4.88,3.91,-3.211,27.122,0.0,259.14,,268.0,260.0,4.309,2.833,5.569,25.475
8277.5,3.164,0.77,-35.209,3.208,9.658,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.635,3.073,5.132,3.739,5.048,4.375,-3.211,27.122,0.0,259.14,,268.0,260.0,4.334,2.838,5.569,25.471
8278.0,3.164,0.77,-35.209,3.208,9.658,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.635,3.073,5.076,4.179,5.071,4.323,-3.211,27.122,0.0,259.04,,268.0,260.0,4.573,2.843,5.747,25.443
8278.5,3.164,0.77,-35.209,3.208,9.658,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.635,3.073,5.081,3.709,5.041,4.045,-3.211,27.122,0.0,259.04,,268.0,260.0,4.662,2.849,5.66,25.417
8279.0,3.164,0.77,-35.209,3.208,9.658,5.322,37.25,4.965,-4.216,-2.788,0.0,38.9,39.5,9.635,3.073,5.213,3.245,5.039,4.033,-3.211,27.122,0.0,259.14,,268.0,260.0,4.469,2.854,5.63,25.492
8279.5,3.164,0.77,-35.209,3.208,9.658,5.299,37.169,4.963,-4.234,-2.775,0.0,38.895,39.494,9.635,3.073,5.188,3.696,5.13,4.371,-3.223,27.113,0.0,259.14,,268.0,260.0,4.383,2.859,5.646,25.588
8280.0,3.164,0.77,-35.209,3.208,9.658,5.299,37.169,4.963,-4.234,-2.775,0.0,38.9,39.5,9.635,3.073,5.239,3.554,5.158,4.126,-3.223,27.113,0.0,259.44,,268.0,260.0,4.596,2.864,5.591,25.611
8280.5,2.19,0.56,-33.963,3.181,9.613,5.299,37.169,4.963,-4.234,-2.775,0.0,38.9,39.5,9.735,2.95,5.244,3.173,4.984,3.813,-3.223,27.113,0.0,259.44,,268.0,260.0,4.52,2.869,5.55,25.612
8281.0,2.19,0.56,-33.963,3.181,9.613,5.299,37.169,4.963,-4.234,-2.775,0.0,38.9,39.5,9.735,2.95,5.092,3.441,4.951,3.977,-3.223,27.113,0.0,259.34,,268.0,260.0,4.304,2.858,5.557,25.621
8281.5,2.19,0.56,-33.963,3.181,9.613,5.299,37.169,4.963,-4.234,-2.775,0.0,38.9,39.5,9.735,2.95,4.935,3.536,4.925,3.849,-3.223,27.113,0.0,259.34,,268.0,260.0,4.365,2.847,5.615,25.614
8282.0,2.19,0.56,-33.963,3.181,9.613,5.299,37.169,4.963,-4.234,-2.775,0.0,38.9,39.5,9.735,2.95,5.13,3.229,4.902,3.725,-3.223,27.113,0.0,258.94,,268.0,260.0,4.311,2.836,5.562,25.597
8282.5,2.19,0.56,-33.963,3.181,9.613,5.285,37.213,4.949,-4.209,-2.793,0.0,38.878,39.462,9.735,2.95,5.025,3.33,4.898,3.975,-3.22,27.121,0.0,258.94,,269.0,260.0,4.246,2.825,5.549,25.568
8283.0,2.19,0.56,-33.963,3.181,9.613,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.735,2.95,4.969,3.589,4.945,3.942,-3.22,27.121,0.0,259.04,,269.0,260.0,4.307,2.815,5.624,25.559
8283.5,2.815,0.762,-34.513,3.169,9.612,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.717,3.228,5.142,3.173,4.924,4.028,-3.22,27.121,0.0,259.04,,269.0,260.0,4.361,2.805,5.597,25.601
8284.0,2.815,0.762,-34.513,3.169,9.612,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.717,3.228,5.08,3.635,4.988,4.015,-3.22,27.121,0.0,258.84,,269.0,260.0,4.317,2.805,5.621,25.626
8284.5,2.815,0.762,-34.513,3.169,9.612,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.717,3.228,5.01,3.158,4.907,3.931,-3.22,27.121,0.0,258.84,,270.0,260.0,4.43,2.805,5.533,25.62
8285.0,2.815,0.762,-34.513,3.169,9.612,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.717,3.228,4.863,3.111,4.829,3.65,-3.22,27.121,0.0,260.14,,270.0,260.0,4.252,2.805,5.525,25.623
8285.5,2.815,0.762,-34.513,3.169,9.612,5.285,37.213,4.949,-4.209,-2.793,0.0,38.9,39.5,9.717,3.228,4.948,2.891,4.715,3.674,-3.22,27.121,0.0,260.14,,270.0,260.0,4.113,2.805,5.509,25.605
8286.0,2.815,0.762,-34.513,3.169,9.612,5.309,37.229,4.983,-4.18,-2.795,0.0,38.879,39.432,9.717,3.228,4.784,3.648,4.777,3.893,-3.219,27.119,0.0,260.74,,270.0,260.0,4.057,2.806,5.508,25.62
8286.5,2.815,0.762,-34.513,3.169,9.612,5.309,37.229,4.983,-4.18,-2.795,0.0,38.9,39.4,9.717,3.228,4.794,3.545,4.775,3.758,-3.219,27.119,0.0,260.74,,270.0,260.0,4.275,2.806,5.554,25.599
8287.0,2.394,0.65,-33.42,3.111,9.526,5.309,37.229,4.983,-4.18,-2.795,0.0,38.9,39.4,9.891,3.149,4.99,3.001,4.759,3.682,-3.219,27.119,0.0,260.44,,270.0,260.0,4.218,2.806,5.484,25.545
8287.5,2.394,0.65,-33.42,3.111,9.526,5.309,37.229,4.983,-4.18,-2.795,0.0,38.9,39.4,9.891,3.149,4.827,3.27,4.782,3.672,-3.219,27.119,0.0,260.44,,270.0,260.0,4.108,2.799,5.558,25.512
8288.0,2.394,0.65,-33.42,3.111,9.526,5.309,37.229,4.983,-4.18,-2.795,0.0,38.9,39.4,9.891,3.149,4.965,3.748,4.882,4.025,-3.219,27.119,0.0,260.14,,270.0,260.0,4.138,2.793,5.582,25.469
8288.5,2.394,0.65,-33.42,3.111,9.526,5.309,37.229,4.983,-4.18,-2.795,0.0,38.9,39.4,9.891,3.149,5.034,3.551,4.908,3.878,-3.219,27.119,0.0,260.14,,270.0,260.0,4.405,2.786,5.654,25.436
8289.0,2.394,0.65,-33.42,3.111,9.526,5.301,37.191,4.965,-4.192,-2.786,0.0,38.865,39.431,9.891,3.149,5.022,3.296,4.926,4.058,-3.232,27.122,0.0,260.94,,270.0,260.0,4.343,2.78,5.54,25.388
8289.5,2.394,0.65,-33.42,3.111,9.526,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.891,3.149,4.911,3.524,4.908,3.832,-3.232,27.122,0.0,260.94,,270.0,260.0,4.326,2.773,5.601,25.375
