t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8290.0,2.985,0.755,-34.273,3.19,9.691,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.758,3.064,5.11,3.16,4.888,3.887,-3.232,27.122,0.0,261.44,,270.0,260.0,4.294,2.767,5.579,25.374
8290.5,2.985,0.755,-34.273,3.19,9.691,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.758,3.064,4.884,3.398,4.815,3.88,-3.232,27.122,0.0,261.44,,269.0,260.0,4.261,2.771,5.581,25.375
8291.0,2.985,0.755,-34.273,3.19,9.691,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.758,3.064,4.838,3.416,4.795,3.691,-3.232,27.122,0.0,261.44,,269.0,260.0,4.244,2.774,5.559,25.35
8291.5,2.985,0.755,-34.273,3.19,9.691,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.758,3.064,5.054,3.46,4.909,3.987,-3.232,27.122,0.0,261.44,,268.0,260.0,4.185,2.778,5.638,25.345
8292.0,2.985,0.755,-34.273,3.19,9.691,5.301,37.191,4.965,-4.192,-2.786,0.0,38.9,39.4,9.758,3.064,5.105,3.71,5.013,4.095,-3.232,27.122,0.0,260.94,,268.0,260.0,4.353,2.781,5.633,25.33
8292.5,2.985,0.755,-34.273,3.19,9.691,5.318,37.186,4.958,-4.182,-2.804,0.0,38.864,39.41,9.758,3.064,5.133,3.363,4.992,3.881,-3.232,27.116,0.0,260.94,,268.0,260.0,4.48,2.784,5.57,25.307
8293.0,2.985,0.755,-34.273,3.19,9.691,5.318,37.186,4.958,-4.182,-2.804,0.0,38.9,39.4,9.758,3.064,5.077,3.109,4.931,3.98,-3.232,27.116,0.0,260.74,,268.0,260.0,4.342,2.788,5.539,25.271
8293.5,2.828,0.752,-33.973,3.198,9.631,5.318,37.186,4.958,-4.182,-2.804,0.0,38.9,39.4,9.759,2.887,4.98,3.917,4.962,4.064,-3.232,27.116,0.0,260.74,,268.0,260.0,4.274,2.791,5.619,25.259
8294.0,2.828,0.752,-33.973,3.198,9.631,5.318,37.186,4.958,-4.182,-2.804,0.0,38.9,39.4,9.759,2.887,5.068,3.522,4.909,3.954,-3.232,27.116,0.0,260.54,,268.0,260.0,4.481,2.791,5.646,25.209
8294.5,2.828,0.752,-33.973,3.198,9.631,5.318,37.186,4.958,-4.182,-2.804,0.0,38.9,39.4,9.759,2.887,5.056,3.74,4.996,4.1,-3.232,27.116,0.0,260.54,,268.0,260.0,4.363,2.792,5.638,25.21
8295.0,2.828,0.752,-33.973,3.198,9.631,5.318,37.186,4.958,-4.182,-2.804,0.0,38.9,39.4,9.759,2.887,5.218,3.421,5.054,4.213,-3.232,27.116,0.0,258.34,,268.0,260.0,4.473,2.793,5.652,25.199
8295.5,2.828,0.752,-33.973,3.198,9.631,5.345,37.174,4.96,-4.172,-2.783,0.0,38.854,39.426,9.759,2.887,5.11,3.205,4.987,4.009,-3.24,27.118,0.0,258.34,,269.0,260.0,4.476,2.793,5.613,25.164
8296.0,2.828,0.752,-33.973,3.198,9.631,5.345,37.174,4.96,-4.172,-2.783,0.0,38.9,39.4,9.759,2.887,5.112,3.268,4.958,4.053,-3.24,27.118,0.0,258.74,,269.0,260.0,4.328,2.794,5.576,25.123
8296.5,2.166,0.578,-33.155,3.15,9.536,5.345,37.174,4.96,-4.172,-2.783,0.0,38.9,39.4,9.894,3.068,5.084,3.771,5.047,4.125,-3.24,27.118,0.0,258.74,,270.0,260.0,4.348,2.794,5.649,25.093
8297.0,2.166,0.578,-33.155,3.15,9.536,5.345,37.174,4.96,-4.172,-2.783,0.0,38.9,39.4,9.894,3.068,5.103,3.25,4.973,4.002,-3.24,27.118,0.0,258.94,,270.0,260.0,4.507,2.784,5.629,25.062
8297.5,2.166,0.578,-33.155,3.15,9.536,5.345,37.174,4.96,-4.172,-2.783,0.0,38.9,39.4,9.894,3.068,5.114,3.252,4.988,4.103,-3.24,27.118,0.0,258.94,,271.0,260.0,4.332,2.774,5.66,24.946
8298.0,2.166,0.578,-33.155,3.15,9.536,5.345,37.174,4.96,-4.172,-2.783,0.0,38.9,39.4,9.894,3.068,5.021,3.686,4.969,3.94,-3.24,27.118,0.0,260.04,,271.0,260.0,4.364,2.764,5.681,24.937
8298.5,2.166,0.578,-33.155,3.15,9.536,5.356,37.213,4.973,-4.123,-2.796,0.0,38.855,39.386,9.894,3.068,5.042,3.492,4.943,3.987,-3.23,27.128,0.0,260.04,,271.0,260.0,4.404,2.754,5.656,24.998
8299.0,2.166,0.578,-33.155,3.15,9.536,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.894,3.068,5.119,3.615,4.993,4.207,-3.23,27.128,0.0,259.94,,271.0,260.0,4.366,2.745,5.738,25.088
8299.5,2.166,0.578,-33.155,3.15,9.536,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.894,3.068,5.171,4.065,5.095,4.216,-3.23,27.128,0.0,259.94,,271.0,260.0,4.483,2.735,5.812,25.071
8300.0,3.284,0.868,-33.698,3.155,9.545,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.84,3.02,5.215,3.581,5.085,4.109,-3.23,27.128,0.0,259.84,,271.0,260.0,4.637,2.726,5.752,25.084
8300.5,3.284,0.868,-33.698,3.155,9.545,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.84,3.02,5.244,3.266,5.074,4.089,-3.23,27.128,0.0,259.84,,271.0,260.0,4.497,2.735,5.683,25.104
8301.0,3.284,0.868,-33.698,3.155,9.545,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.84,3.02,5.348,3.375,5.134,4.278,-3.23,27.128,0.0,260.54,,271.0,260.0,4.418,2.744,5.832,25.154
8301.5,3.284,0.868,-33.698,3.155,9.545,5.356,37.213,4.973,-4.123,-2.796,0.0,38.9,39.4,9.84,3.02,5.321,4.073,5.214,4.351,-3.23,27.128,0.0,260.54,,271.0,260.0,4.534,2.753,5.808,25.194
8302.0,3.284,0.868,-33.698,3.155,9.545,5.322,37.166,4.979,-4.138,-2.787,0.0,38.844,39.398,9.84,3.02,5.435,4.166,5.334,4.674,-3.218,27.13,0.0,262.04,,271.0,260.0,4.74,2.761,5.873,25.214
8302.5,3.284,0.868,-33.698,3.155,9.545,5.322,37.166,4.979,-4.138,-2.787,0.0,38.8,39.4,9.84,3.02,5.459,3.664,5.334,4.509,-3.218,27.13,0.0,262.04,,270.0,260.0,4.902,2.77,5.768,25.258
8303.0,3.021,0.661,-35.209,3.012,9.617,5.322,37.166,4.979,-4.138,-2.787,0.0,38.8,39.4,9.643,3.075,5.651,3.713,5.369,4.382,-3.218,27.13,0.0,261.74,,270.0,260.0,4.742,2.778,5.836,25.287
8303.5,3.021,0.661,-35.209,3.012,9.617,5.322,37.166,4.979,-4.138,-2.787,0.0,38.8,39.4,9.643,3.075,5.382,4.02,5.274,4.463,-3.218,27.13,0.0,261.74,,269.0,260.0,4.779,2.782,5.862,25.328
8304.0,3.021,0.661,-35.209,3.012,9.617,5.322,37.166,4.979,-4.138,-2.787,0.0,38.8,39.4,9.643,3.075,5.552,3.688,5.358,4.352,-3.218,27.13,0.0,261.84,,269.0,260.0,4.785,2.786,5.899,25.351
8304.5,3.021,0.661,-35.209,3.012,9.617,5.322,37.166,4.979,-4.138,-2.787,0.0,38.8,39.4,9.643,3.075,5.427,3.665,5.316,4.272,-3.218,27.13,0.0,261.84,,268.0,260.0,4.738,2.79,5.798,25.381
8305.0,3.021,0.661,-35.209,3.012,9.617,5.294,37.18,4.998,-4.106,-2.782,0.0,38.845,39.477,9.643,3.075,5.525,3.831,5.327,4.308,-3.212,27.123,0.0,260.34,,268.0,260.0,4.67,2.794,5.886,25.399
8305.5,3.021,0.661,-35.209,3.012,9.617,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.643,3.075,5.516,3.488,5.267,4.342,-3.212,27.123,0.0,260.34,,268.0,260.0,4.748,2.798,5.828,25.386
8306.0,3.021,0.661,-35.209,3.012,9.617,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.643,3.075,5.398,4.061,5.311,4.446,-3.212,27.123,0.0,260.24,,268.0,260.0,4.653,2.801,5.884,25.356
8306.5,2.831,0.758,-33.926,3.157,9.553,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.691,2.938,5.528,3.704,5.272,4.455,-3.212,27.123,0.0,260.24,,268.0,260.0,4.804,2.805,5.93,25.304
8307.0,2.831,0.758,-33.926,3.157,9.553,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.691,2.938,5.374,4.057,5.336,4.398,-3.212,27.123,0.0,260.84,,268.0,260.0,4.74,2.805,5.931,25.214
8307.5,2.831,0.758,-33.926,3.157,9.553,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.691,2.938,5.237,3.776,5.229,4.158,-3.212,27.123,0.0,260.84,,268.0,260.0,4.791,2.806,5.901,25.228
8308.0,2.831,0.758,-33.926,3.157,9.553,5.294,37.18,4.998,-4.106,-2.782,0.0,38.8,39.5,9.691,2.938,5.398,3.386,5.178,4.253,-3.212,27.123,0.0,258.94,,268.0,260.0,4.6,2.806,5.848,25.298
8308.5,2.831,0.758,-33.926,3.157,9.553,5.269,37.2,4.977,-4.089,-2.766,0.0,38.839,39.401,9.691,2.938,5.256,3.811,5.193,4.204,-3.209,27.121,0.0,258.94,,269.0,260.0,4.553,2.807,5.883,25.372
8309.0,2.831,0.758,-33.926,3.157,9.553,5.269,37.2,4.977,-4.089,-2.766,0.0,38.8,39.4,9.691,2.938,5.432,3.573,5.172,4.292,-3.209,27.121,0.0,258.54,,269.0,260.0,4.616,2.807,5.899,25.393
8309.5,3.248,0.773,-35.209,3.047,9.688,5.269,37.2,4.977,-4.089,-2.766,0.0,38.8,39.4,9.586,3.174,5.426,3.506,5.138,4.26,-3.209,27.121,0.0,258.54,,270.0,260.0,4.617,2.807,5.867,25.432
8310.0,3.248,0.773,-35.209,3.047,9.688,5.269,37.2,4.977,-4.089,-2.766,0.0,38.8,39.4,9.586,3.174,5.289,3.609,5.191,4.322,-3.209,27.121,0.0,259.14,,270.0,260.0,4.583,2.815,5.86,25.462
8310.5,3.248,0.773,-35.209,3.047,9.688,5.269,37.2,4.977,-4.089,-2.766,0.0,38.8,39.4,9.586,3.174,5.344,4.134,5.302,4.396,-3.209,27.121,0.0,259.14,,270.0,260.0,4.603,2.822,5.959,25.39
8311.0,3.248,0.773,-35.209,3.047,9.688,5.269,37.2,4.977,-4.089,-2.766,0.0,38.8,39.4,9.586,3.174,5.496,3.805,5.318,4.518,-3.209,27.121,0.0,260.24,,270.0,260.0,4.794,2.829,5.947,25.382
8311.5,3.248,0.773,-35.209,3.047,9.688,5.264,37.179,4.955,-4.085,-2.791,0.0,38.824,39.39,9.586,3.174,5.434,3.904,5.349,4.386,-3.225,27.121,0.0,260.24,,270.0,260.0,4.784,2.836,5.887,25.398
8312.0,3.248,0.773,-35.209,3.047,9.688,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.586,3.174,5.463,3.567,5.239,4.265,-3.225,27.121,0.0,260.54,,270.0,260.0,4.768,2.842,5.931,25.382
8312.5,3.248,0.773,-35.209,3.047,9.688,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.586,3.174,5.457,3.805,5.272,4.155,-3.225,27.121,0.0,260.54,,270.0,260.0,4.634,2.849,5.897,25.425
8313.0,2.589,0.687,-33.77,3.162,9.552,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.746,2.912,5.309,3.881,5.262,4.366,-3.225,27.121,0.0,260.84,,270.0,260.0,4.672,2.855,5.93,25.409
8313.5,2.589,0.687,-33.77,3.162,9.552,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.746,2.912,5.435,3.988,5.355,4.473,-3.225,27.121,0.0,260.84,,270.0,260.0,4.704,2.851,5.917,25.417
8314.0,2.589,0.687,-33.77,3.162,9.552,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.746,2.912,5.668,3.846,5.361,4.376,-3.225,27.121,0.0,261.54,,270.0,260.0,4.813,2.847,6.059,25.411
8314.5,2.589,0.687,-33.77,3.162,9.552,5.264,37.179,4.955,-4.085,-2.791,0.0,38.8,39.4,9.746,2.912,5.492,4.006,5.359,4.496,-3.225,27.121,0.0,261.54,,269.0,260.0,4.813,2.843,5.963,25.373
8315.0,2.589,0.687,-33.77,3.162,9.552,5.279,37.183,4.975,-4.074,-2.781,0.0,38.837,39.401,9.746,2.912,5.573,3.807,5.365,4.421,-3.209,27.129,0.0,261.14,,269.0,260.0,4.838,2.838,6.014,25.323
8315.5,2.589,0.687,-33.77,3.162,9.552,5.279,37.183,4.975,-4.074,-2.781,0.0,38.8,39.4,9.746,2.912,5.611,3.821,5.412,4.659,-3.209,27.129,0.0,261.14,,268.0,260.0,4.791,2.834,5.998,25.364
8316.0,3.185,0.811,-34.362,3.029,9.596,5.279,37.183,4.975,-4.074,-2.781,0.0,38.8,39.4,9.745,3.106,5.519,4.001,5.453,4.482,-3.209,27.129,0.0,260.54,,268.0,260.0,4.876,2.83,5.991,25.399
8316.5,3.185,0.811,-34.362,3.029,9.596,5.279,37.183,4.975,-4.074,-2.781,0.0,38.8,39.4,9.745,3.106,5.551,3.468,5.326,4.313,-3.209,27.129,0.0,260.54,,268.0,260.0,4.864,2.836,5.936,25.568
8317.0,3.185,0.811,-34.362,3.029,9.596,5.279,37.183,4.975,-4.074,-2.781,0.0,38.8,39.4,9.745,3.106,5.346,3.887,5.315,4.266,-3.209,27.129,0.0,261.04,,268.0,260.0,4.664,2.842,5.943,25.597
8317.5,3.185,0.811,-34.362,3.029,9.596,5.279,37.183,4.975,-4.074,-2.781,0.0,38.8,39.4,9.745,3.106,5.5,3.673,5.321,4.475,-3.209,27.129,0.0,261.04,,267.0,260.0,4.704,2.847,5.942,25.551
8318.0,3.185,0.811,-34.362,3.029,9.596,5.322,37.202,4.987,-4.048,-2.796,0.0,38.819,39.415,9.745,3.106,5.416,3.948,5.344,4.32,-3.221,27.122,0.0,259.04,,267.0,260.0,4.742,2.853,5.996,25.535
8318.5,3.185,0.811,-34.362,3.029,9.596,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.745,3.106,5.472,3.661,5.344,4.452,-3.221,27.122,0.0,259.04,,267.0,260.0,4.757,2.858,5.913,25.508
8319.0,2.958,0.722,-34.838,3.121,9.685,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.722,2.939,5.399,3.521,5.322,4.37,-3.221,27.122,0.0,258.94,,267.0,260.0,4.732,2.864,5.885,25.477
8319.5,2.958,0.722,-34.838,3.121,9.685,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.722,2.939,5.481,3.858,5.374,4.391,-3.221,27.122,0.0,258.94,,268.0,260.0,4.653,2.865,5.847,25.408
8320.0,2.958,0.722,-34.838,3.121,9.685,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.722,2.939,5.273,3.82,5.239,4.148,-3.221,27.122,0.0,258.94,,268.0,260.0,4.776,2.868,5.86,25.348
8320.5,2.958,0.722,-34.838,3.121,9.685,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.722,2.939,5.16,3.262,5.054,3.884,-3.221,27.122,0.0,258.94,,269.0,260.0,4.62,2.868,5.792,25.301
8321.0,2.958,0.722,-34.838,3.121,9.685,5.322,37.202,4.987,-4.048,-2.796,0.0,38.8,39.4,9.722,2.939,5.17,3.371,5.052,3.99,-3.221,27.122,0.0,257.64,,269.0,260.0,4.34,2.87,5.794,25.291
8321.5,2.958,0.722,-34.838,3.121,9.685,5.357,37.234,4.985,-4.033,-2.809,0.0,38.819,39.429,9.722,2.939,5.33,3.329,5.15,4.079,-3.236,27.116,0.0,257.64,,270.0,260.0,4.396,2.871,5.756,25.282
8322.0,2.958,0.722,-34.838,3.121,9.685,5.357,37.234,4.985,-4.033,-2.809,0.0,38.8,39.4,9.722,2.939,5.194,3.028,5.036,3.934,-3.236,27.116,0.0,257.94,,270.0,260.0,4.472,2.873,5.673,25.264
8322.5,2.369,0.631,-33.823,3.204,9.583,5.357,37.234,4.985,-4.033,-2.809,0.0,38.8,39.4,9.789,2.987,5.041,3.415,4.982,3.905,-3.236,27.116,0.0,257.94,,271.0,260.0,4.298,2.874,5.746,25.285
8323.0,2.369,0.631,-33.823,3.204,9.583,5.357,37.234,4.985,-4.033,-2.809,0.0,38.8,39.4,9.789,2.987,4.993,3.499,4.958,3.833,-3.236,27.116,0.0,258.14,,271.0,260.0,4.336,2.866,5.699,25.288
8323.5,2.369,0.631,-33.823,3.204,9.583,5.357,37.234,4.985,-4.033,-2.809,0.0,38.8,39.4,9.789,2.987,5.258,3.299,4.978,3.843,-3.236,27.116,0.0,258.14,,272.0,260.0,4.321,2.858,5.705,25.305
8324.0,2.369,0.631,-33.823,3.204,9.583,5.357,37.234,4.985,-4.033,-2.809,0.0,38.8,39.4,9.789,2.987,5.21,3.365,4.974,4.096,-3.236,27.116,0.0,260.74,,272.0,260.0,4.345,2.85,5.699,25.322
8324.5,2.369,0.631,-33.823,3.204,9.583,5.302,37.231,4.977,-4.04,-2.789,0.0,38.82,39.47,9.789,2.987,5.108,3.527,5.028,4.016,-3.222,27.129,0.0,260.74,,272.0,260.0,4.411,2.842,5.697,25.405
8325.0,2.369,0.631,-33.823,3.204,9.583,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.789,2.987,5.354,3.741,5.151,4.33,-3.222,27.129,0.0,260.74,,272.0,260.0,4.42,2.834,5.758,25.399
8325.5,2.794,0.69,-34.049,3.151,9.63,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.738,2.945,5.188,3.821,5.115,4.131,-3.222,27.129,0.0,260.74,,272.0,260.0,4.644,2.826,5.763,25.364
8326.0,2.794,0.69,-34.049,3.151,9.63,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.738,2.945,5.334,3.538,5.16,4.394,-3.222,27.129,0.0,260.54,,272.0,260.0,4.564,2.826,5.845,25.386
8326.5,2.794,0.69,-34.049,3.151,9.63,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.738,2.945,5.332,3.886,5.215,4.215,-3.222,27.129,0.0,260.54,,272.0,260.0,4.606,2.825,5.797,25.386
8327.0,2.794,0.69,-34.049,3.151,9.63,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.738,2.945,5.385,3.912,5.264,4.435,-3.222,27.129,0.0,263.04,,272.0,260.0,4.662,2.825,5.82,25.401
8327.5,2.794,0.69,-34.049,3.151,9.63,5.302,37.231,4.977,-4.04,-2.789,0.0,38.8,39.5,9.738,2.945,5.277,3.551,5.12,4.162,-3.222,27.129,0.0,263.04,,271.0,260.0,4.749,2.824,5.788,25.426
8328.0,2.794,0.69,-34.049,3.151,9.63,5.314,37.164,4.994,-4.063,-2.792,0.0,38.817,39.474,9.738,2.945,5.311,3.933,5.225,4.226,-3.24,27.122,0.0,263.34,,271.0,260.0,4.527,2.824,5.885,25.44
8328.5,2.794,0.69,-34.049,3.151,9.63,5.314,37.164,4.994,-4.063,-2.792,0.0,38.8,39.5,9.738,2.945,5.391,3.6,5.207,4.33,-3.24,27.122,0.0,263.34,,270.0,260.0,4.673,2.823,5.819,25.44
8329.0,3.418,0.795,-35.209,3.109,9.631,5.314,37.164,4.994,-4.063,-2.792,0.0,38.8,39.5,9.615,3.129,5.181,4.056,5.215,4.247,-3.24,27.122,0.0,263.14,,270.0,260.0,4.632,2.823,5.84,25.467
8329.5,3.418,0.795,-35.209,3.109,9.631,5.314,37.164,4.994,-4.063,-2.792,0.0,38.8,39.5,9.615,3.129,5.086,3.785,5.076,4.089,-3.24,27.122,0.0,263.14,,269.0,260.0,4.675,2.833,5.81,25.485
8330.0,3.418,0.795,-35.209,3.109,9.631,5.314,37.164,4.994,-4.063,-2.792,0.0,38.8,39.5,9.615,3.129,5.182,3.695,5.14,4.014,-3.24,27.122,0.0,262.34,,269.0,260.0,4.509,2.842,5.77,25.496
8330.5,3.418,0.795,-35.209,3.109,9.631,5.314,37.164,4.994,-4.063,-2.792,0.0,38.8,39.5,9.615,3.129,5.238,3.369,5.056,4.127,-3.24,27.122,0.0,262.34,,268.0,260.0,4.508,2.852,5.828,25.503
8331.0,3.418,0.795,-35.209,3.109,9.631,5.284,37.21,4.983,-4.023,-2.793,0.0,38.826,39.444,9.615,3.129,5.263,3.439,5.046,4.098,-3.237,27.13,0.0,260.34,,268.0,260.0,4.448,2.861,5.796,25.504
8331.5,3.418,0.795,-35.209,3.109,9.631,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.615,3.129,5.206,3.86,5.156,4.138,-3.237,27.13,0.0,260.34,,268.0,260.0,4.461,2.87,5.8,25.536
8332.0,1.892,0.545,-34.007,3.189,9.567,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.675,2.982,5.306,3.885,5.191,4.257,-3.237,27.13,0.0,260.34,,268.0,260.0,4.59,2.879,5.752,25.575
8332.5,1.892,0.545,-34.007,3.189,9.567,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.675,2.982,5.402,3.679,5.193,4.164,-3.237,27.13,0.0,260.34,,268.0,260.0,4.66,2.863,5.832,25.604
8333.0,1.892,0.545,-34.007,3.189,9.567,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.675,2.982,5.378,3.356,5.105,4.12,-3.237,27.13,0.0,260.64,,268.0,260.0,4.61,2.847,5.784,25.574
8333.5,1.892,0.545,-34.007,3.189,9.567,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.675,2.982,5.293,3.265,5.076,4.171,-3.237,27.13,0.0,260.64,,268.0,260.0,4.49,2.831,5.782,25.555
8334.0,1.892,0.545,-34.007,3.189,9.567,5.284,37.21,4.983,-4.023,-2.793,0.0,38.8,39.4,9.675,2.982,5.21,3.81,5.166,4.293,-3.237,27.13,0.0,258.84,,268.0,260.0,4.451,2.816,5.829,25.53
8334.5,1.892,0.545,-34.007,3.189,9.567,5.307,37.21,5.022,-4.016,-2.792,0.0,38.827,39.499,9.675,2.982,5.179,3.267,4.981,4.027,-3.24,27.143,0.0,258.84,,269.0,260.0,4.62,2.801,5.756,25.547
8335.0,1.892,0.545,-34.007,3.189,9.567,5.307,37.21,5.022,-4.016,-2.792,0.0,38.8,39.5,9.675,2.982,5.079,3.732,5.034,4.004,-3.24,27.143,0.0,258.54,,269.0,260.0,4.364,2.786,5.756,25.602
8335.5,2.347,0.609,-35.014,3.145,9.568,5.307,37.21,5.022,-4.016,-2.792,0.0,38.8,39.5,9.656,3.316,4.961,3.649,4.974,3.9,-3.24,27.143,0.0,258.54,,270.0,260.0,4.462,2.771,5.796,25.642
8336.0,2.347,0.609,-35.014,3.145,9.568,5.307,37.21,5.022,-4.016,-2.792,0.0,38.8,39.5,9.656,3.316,5.17,3.301,4.952,3.994,-3.24,27.143,0.0,258.44,,270.0,260.0,4.371,2.764,5.719,25.664
8336.5,2.347,0.609,-35.014,3.145,9.568,5.307,37.21,5.022,-4.016,-2.792,0.0,38.8,39.5,9.656,3.316,5.055,3.83,5.015,4.033,-3.24,27.143,0.0,258.44,,271.0,260.0,4.354,2.757,5.802,25.649
8337.0,2.347,0.609,-35.014,3.145,9.568,5.307,37.21,5.022,-4.016,-2.792,0.0,38.8,39.5,9.656,3.316,5.119,3.342,4.946,3.8,-3.24,27.143,0.0,259.64,,271.0,260.0,4.483,2.751,5.673,25.6
8337.5,2.347,0.609,-35.014,3.145,9.568,5.352,37.233,5.027,-4.001,-2.795,0.0,38.823,39.548,9.656,3.316,5.071,3.133,4.839,3.881,-3.23,27.142,0.0,259.64,,271.0,260.0,4.302,2.744,5.732,25.554
8338.0,2.347,0.609,-35.014,3.145,9.568,5.352,37.233,5.027,-4.001,-2.795,0.0,38.8,39.5,9.656,3.316,5.064,3.339,4.848,3.96,-3.23,27.142,0.0,259.74,,271.0,260.0,4.231,2.731,5.742,25.568
8338.5,2.693,0.723,-33.964,3.193,9.499,5.352,37.233,5.027,-4.001,-2.795,0.0,38.8,39.5,9.703,3.044,4.967,3.584,4.947,3.898,-3.23,27.142,0.0,259.74,,271.0,260.0,4.303,2.731,5.685,25.535
8339.0,2.693,0.723,-33.964,3.193,9.499,5.352,37.233,5.027,-4.001,-2.795,0.0,38.8,39.5,9.703,3.044,5.082,3.384,5.014,4.158,-3.23,27.142,0.0,260.04,,271.0,260.0,4.349,2.731,5.597,25.504
8339.5,2.693,0.723,-33.964,3.193,9.499,5.352,37.233,5.027,-4.001,-2.795,0.0,38.8,39.5,9.703,3.044,5.055,3.729,4.993,4.067,-3.23,27.142,0.0,260.04,,271.0,260.0,4.409,2.73,5.692,25.458
8340.0,2.693,0.723,-33.964,3.193,9.499,5.352,37.233,5.027,-4.001,-2.795,0.0,38.8,39.5,9.703,3.044,5.265,3.488,4.962,3.967,-3.23,27.142,0.0,262.14,,271.0,260.0,4.461,2.729,5.724,25.349
8340.5,2.693,0.723,-33.964,3.193,9.499,5.395,37.216,4.999,-4.003,-2.788,0.0,38.837,39.506,9.703,3.044,5.115,3.573,4.928,4.045,-3.228,27.15,0.0,262.14,,270.0,260.0,4.42,2.729,5.731,25.268
8341.0,2.693,0.723,-33.964,3.193,9.499,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.703,3.044,5.06,3.568,4.999,4.035,-3.228,27.15,0.0,261.84,,270.0,260.0,4.415,2.728,5.673,25.26
8341.5,2.693,0.723,-33.964,3.193,9.499,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.703,3.044,5.268,3.71,5.08,4.071,-3.228,27.15,0.0,261.84,,269.0,260.0,4.415,2.728,5.76,25.29
8342.0,2.872,0.773,-33.119,3.132,9.548,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.95,3.087,5.204,3.83,5.087,4.238,-3.228,27.15,0.0,261.74,,269.0,260.0,4.532,2.727,5.738,25.277
8342.5,2.872,0.773,-33.119,3.132,9.548,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.95,3.087,5.362,3.572,5.129,4.422,-3.228,27.15,0.0,261.74,,268.0,260.0,4.59,2.729,5.774,25.306
8343.0,2.872,0.773,-33.119,3.132,9.548,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.95,3.087,5.416,3.978,5.245,4.385,-3.228,27.15,0.0,259.94,,268.0,260.0,4.622,2.732,5.831,25.396
8343.5,2.872,0.773,-33.119,3.132,9.548,5.395,37.216,4.999,-4.003,-2.788,0.0,38.8,39.5,9.95,3.087,5.502,3.799,5.254,4.39,-3.228,27.15,0.0,259.94,,268.0,260.0,4.756,2.734,5.902,25.495
8344.0,2.872,0.773,-33.119,3.132,9.548,5.355,37.169,4.973,-4.016,-2.789,0.0,38.843,39.523,9.95,3.087,5.28,3.675,5.161,4.165,-3.232,27.151,0.0,259.94,,268.0,260.0,4.736,2.736,5.794,25.544
8344.5,2.872,0.773,-33.119,3.132,9.548,5.355,37.169,4.973,-4.016,-2.789,0.0,38.8,39.5,9.95,3.087,5.332,3.552,5.194,4.112,-3.232,27.151,0.0,259.94,,268.0,260.0,4.57,2.738,5.77,25.537
8345.0,2.389,0.57,-35.209,3.121,9.511,5.355,37.169,4.973,-4.016,-2.789,0.0,38.8,39.5,9.545,3.191,5.196,3.296,5.013,4.073,-3.232,27.151,0.0,259.84,,268.0,260.0,4.547,2.741,5.745,25.486
8345.5,2.389,0.57,-35.209,3.121,9.511,5.355,37.169,4.973,-4.016,-2.789,0.0,38.8,39.5,9.545,3.191,5.123,3.842,5.092,4.112,-3.232,27.151,0.0,259.84,,268.0,260.0,4.395,2.735,5.756,25.469
8346.0,2.389,0.57,-35.209,3.121,9.511,5.355,37.169,4.973,-4.016,-2.789,0.0,38.8,39.5,9.545,3.191,5.165,3.31,5.019,4.102,-3.232,27.151,0.0,259.84,,268.0,260.0,4.542,2.729,5.731,25.47
8346.5,2.389,0.57,-35.209,3.121,9.511,5.355,37.169,4.973,-4.016,-2.789,0.0,38.8,39.5,9.545,3.191,5.13,3.497,5.016,3.894,-3.232,27.151,0.0,259.84,,268.0,260.0,4.399,2.724,5.704,25.45
8347.0,2.389,0.57,-35.209,3.121,9.511,5.354,37.215,5.005,-3.971,-2.8,0.0,38.843,39.511,9.545,3.191,4.988,3.477,4.921,3.961,-3.235,27.136,0.0,258.84,,268.0,260.0,4.384,2.718,5.748,25.476
8347.5,2.389,0.57,-35.209,3.121,9.511,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.545,3.191,5.131,3.462,5.021,4.091,-3.235,27.136,0.0,258.84,,269.0,260.0,4.337,2.713,5.748,25.647
8348.0,2.389,0.57,-35.209,3.121,9.511,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.545,3.191,5.285,3.547,5.061,4.215,-3.235,27.136,0.0,258.24,,269.0,260.0,4.426,2.707,5.85,25.736
8348.5,2.864,0.757,-33.622,3.141,9.579,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.695,3.038,5.226,4.069,5.167,4.295,-3.235,27.136,0.0,258.24,,270.0,260.0,4.527,2.702,5.778,25.769
8349.0,2.864,0.757,-33.622,3.141,9.579,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.695,3.038,5.206,3.899,5.177,4.273,-3.235,27.136,0.0,258.64,,270.0,260.0,4.689,2.705,5.833,25.756
8349.5,2.864,0.757,-33.622,3.141,9.579,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.695,3.038,5.429,3.629,5.199,4.38,-3.235,27.136,0.0,258.64,,271.0,260.0,4.639,2.708,5.821,25.725
8350.0,2.864,0.757,-33.622,3.141,9.579,5.354,37.215,5.005,-3.971,-2.8,0.0,38.8,39.5,9.695,3.038,5.365,3.684,5.207,4.171,-3.235,27.136,0.0,259.74,,271.0,260.0,4.659,2.71,5.814,25.708
8350.5,2.864,0.757,-33.622,3.141,9.579,5.326,37.194,4.995,-3.983,-2.804,0.0,38.853,39.491,9.695,3.038,5.348,3.782,5.215,4.358,-3.228,27.147,0.0,259.74,,271.0,260.0,4.607,2.713,5.832,25.758
8351.0,2.864,0.757,-33.622,3.141,9.579,5.326,37.194,4.995,-3.983,-2.804,0.0,38.9,39.5,9.695,3.038,5.365,4.117,5.345,4.623,-3.228,27.147,0.0,259.34,,271.0,260.0,4.676,2.715,5.872,25.825
8351.5,2.582,0.682,-33.115,3.134,9.581,5.326,37.194,4.995,-3.983,-2.804,0.0,38.9,39.5,9.874,3.022,5.587,3.577,5.216,4.266,-3.228,27.147,0.0,259.34,,271.0,260.0,4.863,2.718,5.87,25.878
8352.0,2.582,0.682,-33.115,3.134,9.581,5.326,37.194,4.995,-3.983,-2.804,0.0,38.9,39.5,9.874,3.022,5.361,3.945,5.268,4.305,-3.228,27.147,0.0,259.24,,271.0,260.0,4.661,2.715,5.903,25.907
8352.5,2.582,0.682,-33.115,3.134,9.581,5.326,37.194,4.995,-3.983,-2.804,0.0,38.9,39.5,9.874,3.022,5.28,4.197,5.245,4.426,-3.228,27.147,0.0,259.24,,271.0,260.0,4.72,2.713,5.947,25.891
8353.0,2.582,0.682,-33.115,3.134,9.581,5.326,37.194,4.995,-3.983,-2.804,0.0,38.9,39.5,9.874,3.022,5.539,3.639,5.215,4.347,-3.228,27.147,0.0,261.34,,271.0,260.0,4.787,2.711,5.934,25.849
8353.5,2.582,0.682,-33.115,3.134,9.581,5.308,37.192,5.001,-3.972,-2.809,0.0,38.859,39.551,9.874,3.022,5.396,3.857,5.223,4.276,-3.245,27.137,0.0,261.34,,270.0,260.0,4.685,2.709,5.894,25.846
8354.0,2.582,0.682,-33.115,3.134,9.581,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.874,3.022,5.504,3.818,5.276,4.412,-3.245,27.137,0.0,261.64,,270.0,260.0,4.688,2.707,5.961,25.782
8354.5,2.582,0.682,-33.115,3.134,9.581,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.874,3.022,5.453,4.458,5.378,4.617,-3.245,27.137,0.0,261.64,,269.0,260.0,4.752,2.705,6.127,25.776
8355.0,3.093,0.785,-35.162,3.106,9.576,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.618,3.157,5.525,3.631,5.333,4.391,-3.245,27.137,0.0,261.54,,269.0,260.0,4.977,2.703,5.922,25.705
8355.5,3.093,0.785,-35.162,3.106,9.576,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.618,3.157,5.565,3.817,5.373,4.406,-3.245,27.137,0.0,261.54,,268.0,260.0,4.72,2.709,6.1,25.677
8356.0,3.093,0.785,-35.162,3.106,9.576,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.618,3.157,5.522,3.887,5.355,4.565,-3.245,27.137,0.0,260.74,,268.0,260.0,4.79,2.715,5.987,25.658
8356.5,3.093,0.785,-35.162,3.106,9.576,5.308,37.192,5.001,-3.972,-2.809,0.0,38.9,39.6,9.618,3.157,5.488,4.142,5.412,4.474,-3.245,27.137,0.0,260.74,,268.0,260.0,4.832,2.722,6.031,25.65
8357.0,3.093,0.785,-35.162,3.106,9.576,5.301,37.2,4.989,-3.937,-2.811,0.0,38.869,39.612,9.618,3.157,5.627,4.129,5.474,4.643,-3.234,27.146,0.0,260.54,,268.0,260.0,4.879,2.728,6.049,25.614
8357.5,3.093,0.785,-35.162,3.106,9.576,5.301,37.2,4.989,-3.937,-2.811,0.0,38.9,39.6,9.618,3.157,5.742,4.017,5.546,4.861,-3.234,27.146,0.0,260.54,,268.0,260.0,4.968,2.734,6.04,25.626
8358.0,2.89,0.66,-35.209,3.002,9.631,5.301,37.2,4.989,-3.937,-2.811,0.0,38.9,39.6,9.658,3.098,5.831,4.087,5.622,4.886,-3.234,27.146,0.0,259.94,,268.0,260.0,5.041,2.74,6.092,25.675
8358.5,2.89,0.66,-35.209,3.002,9.631,5.301,37.2,4.989,-3.937,-2.811,0.0,38.9,39.6,9.658,3.098,5.883,4.185,5.669,4.766,-3.234,27.146,0.0,259.94,,268.0,260.0,5.106,2.742,6.161,25.857
8359.0,2.89,0.66,-35.209,3.002,9.631,5.301,37.2,4.989,-3.937,-2.811,0.0,38.9,39.6,9.658,3.098,5.529,4.22,5.535,4.636,-3.234,27.146,0.0,260.74,,268.0,260.0,5.126,2.745,6.007,25.918
8359.5,2.89,0.66,-35.209,3.002,9.631,5.301,37.2,4.989,-3.937,-2.811,0.0,38.9,39.6,9.658,3.098,5.784,4.051,5.59,4.663,-3.234,27.146,0.0,260.74,,268.0,260.0,5.022,2.749,6.103,25.993
8360.0,2.89,0.66,-35.209,3.002,9.631,5.308,37.195,4.995,-3.933,-2.814,0.0,38.879,39.574,9.658,3.098,5.819,4.346,5.611,4.66,-3.236,27.14,0.0,259.24,,268.0,260.0,5.022,2.749,6.321,26.109
8360.5,2.89,0.66,-35.209,3.002,9.631,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.658,3.098,5.548,3.894,5.521,4.599,-3.236,27.14,0.0,259.24,,268.0,260.0,5.109,2.752,6.063,26.113
8361.0,2.89,0.66,-35.209,3.002,9.631,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.658,3.098,5.731,3.864,5.551,4.664,-3.236,27.14,0.0,258.94,,268.0,260.0,4.891,2.754,6.043,26.088
8361.5,2.207,0.575,-34.536,3.042,9.572,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.733,3.104,5.761,4.297,5.641,4.782,-3.236,27.14,0.0,258.94,,269.0,260.0,4.953,2.756,6.12,26.061
8362.0,2.207,0.575,-34.536,3.042,9.572,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.733,3.104,5.66,3.938,5.53,4.557,-3.236,27.14,0.0,259.24,,269.0,260.0,5.12,2.747,6.053,25.983
8362.5,2.207,0.575,-34.536,3.042,9.572,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.733,3.104,5.742,3.79,5.562,4.605,-3.236,27.14,0.0,259.24,,269.0,260.0,4.921,2.738,6.067,25.923
8363.0,2.207,0.575,-34.536,3.042,9.572,5.308,37.195,4.995,-3.933,-2.814,0.0,38.9,39.6,9.733,3.104,5.584,4.181,5.53,4.55,-3.236,27.14,0.0,259.04,,269.0,260.0,4.925,2.729,6.155,25.897
8363.5,2.207,0.575,-34.536,3.042,9.572,5.29,37.214,4.976,-3.91,-2.808,0.0,38.885,39.623,9.733,3.104,5.734,3.786,5.448,4.436,-3.241,27.133,0.0,259.04,,269.0,260.0,4.961,2.721,6.117,25.869
8364.0,2.207,0.575,-34.536,3.042,9.572,5.29,37.214,4.976,-3.91,-2.808,0.0,38.9,39.6,9.733,3.104,5.593,4.276,5.549,4.629,-3.241,27.133,0.0,258.74,,269.0,260.0,4.851,2.712,6.104,25.812
8364.5,2.69,0.739,-34.07,3.167,9.554,5.29,37.214,4.976,-3.91,-2.808,0.0,38.9,39.6,9.666,3.019,5.662,4.188,5.532,4.606,-3.241,27.133,0.0,258.74,,270.0,260.0,5.011,2.704,6.159,25.77
8365.0,2.69,0.739,-34.07,3.167,9.554,5.29,37.214,4.976,-3.91,-2.808,0.0,38.9,39.6,9.666,3.019,5.683,4.073,5.509,4.733,-3.241,27.133,0.0,259.14,,270.0,260.0,4.997,2.704,6.14,25.696
8365.5,2.69,0.739,-34.07,3.167,9.554,5.29,37.214,4.976,-3.91,-2.808,0.0,38.9,39.6,9.666,3.019,5.598,4.335,5.539,4.583,-3.241,27.133,0.0,259.14,,270.0,260.0,4.999,2.704,6.118,25.512
8366.0,2.69,0.739,-34.07,3.167,9.554,5.29,37.214,4.976,-3.91,-2.808,0.0,38.9,39.6,9.666,3.019,5.68,3.74,5.485,4.619,-3.241,27.133,0.0,259.54,,270.0,260.0,5.014,2.703,6.087,25.477
8366.5,2.69,0.739,-34.07,3.167,9.554,5.328,37.234,4.989,-3.893,-2.807,0.0,38.889,39.632,9.666,3.019,5.656,4.184,5.549,4.744,-3.248,27.136,0.0,259.54,,270.0,260.0,4.881,2.703,6.134,25.396
8367.0,2.69,0.739,-34.07,3.167,9.554,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.666,3.019,5.587,4.202,5.488,4.533,-3.248,27.136,0.0,260.44,,270.0,260.0,5.033,2.703,6.202,25.378
8367.5,3.227,0.778,-35.209,3.122,9.686,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.482,3.097,5.558,3.973,5.399,4.339,-3.248,27.136,0.0,260.44,,270.0,260.0,4.952,2.703,6.188,25.348
8368.0,3.227,0.778,-35.209,3.122,9.686,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.482,3.097,5.589,3.7,5.318,4.459,-3.248,27.136,0.0,260.24,,270.0,260.0,4.817,2.711,6.167,25.319
8368.5,3.227,0.778,-35.209,3.122,9.686,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.482,3.097,5.474,4.274,5.439,4.576,-3.248,27.136,0.0,260.24,,270.0,260.0,4.766,2.72,6.178,25.313
8369.0,3.227,0.778,-35.209,3.122,9.686,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.482,3.097,5.609,4.022,5.395,4.576,-3.248,27.136,0.0,261.14,,270.0,260.0,4.941,2.728,6.294,25.368
8369.5,3.227,0.778,-35.209,3.122,9.686,5.328,37.234,4.989,-3.893,-2.807,0.0,38.9,39.6,9.482,3.097,5.574,4.526,5.451,4.689,-3.248,27.136,0.0,261.14,,269.0,260.0,4.901,2.736,6.22,25.365
8370.0,3.227,0.778,-35.209,3.122,9.686,5.36,37.235,4.995,-3.892,-2.812,0.0,38.909,39.621,9.482,3.097,5.739,3.951,5.516,4.811,-3.245,27.141,0.0,260.54,,269.0,260.0,5.06,2.744,6.218,25.362
8370.5,3.227,0.778,-35.209,3.122,9.686,5.36,37.235,4.995,-3.892,-2.812,0.0,38.9,39.6,9.482,3.097,5.912,4.233,5.651,4.838,-3.245,27.141,0.0,260.54,,269.0,260.0,5.004,2.752,6.346,25.349
8371.0,3.358,0.85,-35.023,3.111,9.581,5.36,37.235,4.995,-3.892,-2.812,0.0,38.9,39.6,9.663,3.159,5.783,3.914,5.648,4.818,-3.245,27.141,0.0,260.94,,269.0,260.0,5.158,2.76,6.112,25.441
8371.5,3.358,0.85,-35.023,3.111,9.581,5.36,37.235,4.995,-3.892,-2.812,0.0,38.9,39.6,9.663,3.159,5.92,3.705,5.665,4.801,-3.245,27.141,0.0,260.94,,269.0,260.0,5.041,2.77,6.152,25.453
8372.0,3.358,0.85,-35.023,3.111,9.581,5.36,37.235,4.995,-3.892,-2.812,0.0,38.9,39.6,9.663,3.159,6.019,4.222,5.69,4.749,-3.245,27.141,0.0,260.94,,269.0,260.0,5.023,2.78,6.304,25.448
8372.5,3.358,0.85,-35.023,3.111,9.581,5.36,37.235,4.995,-3.892,-2.812,0.0,38.9,39.6,9.663,3.159,5.804,4.339,5.664,4.846,-3.245,27.141,0.0,260.94,,269.0,260.0,5.17,2.789,6.244,25.448
8373.0,3.358,0.85,-35.023,3.111,9.581,5.345,37.213,4.987,-3.881,-2.81,0.0,38.916,39.685,9.663,3.159,5.941,4.064,5.684,4.856,-3.239,27.135,0.0,260.34,,269.0,260.0,5.163,2.798,6.285,25.507
8373.5,3.358,0.85,-35.023,3.111,9.581,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.663,3.159,5.85,4.291,5.71,4.905,-3.239,27.135,0.0,260.34,,269.0,260.0,5.136,2.807,6.268,25.544
8374.0,3.117,0.797,-35.138,3.077,9.555,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.666,3.257,5.962,4.212,5.74,4.752,-3.239,27.135,0.0,259.64,,269.0,260.0,5.189,2.816,6.34,25.558
8374.5,3.117,0.797,-35.138,3.077,9.555,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.666,3.257,5.945,4.458,5.794,4.955,-3.239,27.135,0.0,259.64,,269.0,260.0,5.167,2.821,6.322,25.591
8375.0,3.117,0.797,-35.138,3.077,9.555,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.666,3.257,6.035,4.237,5.783,4.818,-3.239,27.135,0.0,259.64,,269.0,260.0,5.288,2.826,6.294,25.601
8375.5,3.117,0.797,-35.138,3.077,9.555,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.666,3.257,5.884,4.212,5.751,4.904,-3.239,27.135,0.0,259.64,,269.0,260.0,5.218,2.831,6.294,25.609
8376.0,3.117,0.797,-35.138,3.077,9.555,5.345,37.213,4.987,-3.881,-2.81,0.0,38.9,39.7,9.666,3.257,6.007,4.171,5.768,4.913,-3.239,27.135,0.0,259.54,,269.0,260.0,5.188,2.836,6.337,25.663
8376.5,3.117,0.797,-35.138,3.077,9.555,5.285,37.235,5.008,-3.846,-2.807,0.0,38.933,39.722,9.666,3.257,5.926,4.426,5.811,4.887,-3.235,27.139,0.0,259.54,,269.0,260.0,5.215,2.84,6.3,25.616
8377.0,3.117,0.797,-35.138,3.077,9.555,5.285,37.235,5.008,-3.846,-2.807,0.0,38.9,39.7,9.666,3.257,6.061,3.954,5.754,4.839,-3.235,27.139,0.0,259.94,,269.0,260.0,5.263,2.845,6.438,25.615
8377.5,3.064,0.793,-34.937,3.068,9.61,5.285,37.235,5.008,-3.846,-2.807,0.0,38.9,39.7,9.698,3.215,5.999,3.887,5.726,4.912,-3.235,27.139,0.0,259.74,,269.0,260.0,5.131,2.853,6.288,25.559
8378.0,3.064,0.793,-34.937,3.068,9.61,5.285,37.235,5.008,-3.846,-2.807,0.0,38.9,39.7,9.698,3.215,5.872,3.72,5.636,4.581,-3.235,27.139,0.0,259.74,,269.0,260.0,5.131,2.853,6.308,25.567
8378.5,3.064,0.793,-34.937,3.068,9.61,5.285,37.235,5.008,-3.846,-2.807,0.0,38.9,39.7,9.698,3.215,5.824,3.986,5.699,4.855,-3.235,27.139,0.0,259.74,,269.0,260.0,4.952,2.856,6.24,25.58
8379.0,3.064,0.793,-34.937,3.068,9.61,5.285,37.235,5.008,-3.846,-2.807,0.0,38.9,39.7,9.698,3.215,5.677,4.477,5.632,4.715,-3.235,27.139,0.0,260.44,,269.0,260.0,5.091,2.86,6.348,25.55
8379.5,3.064,0.793,-34.937,3.068,9.61,5.323,37.258,5.0,-3.836,-2.816,0.0,38.931,39.732,9.698,3.215,5.875,4.058,5.667,4.735,-3.265,27.128,0.0,260.44,,269.0,260.0,5.125,2.863,6.316,25.525
8380.0,3.064,0.793,-34.937,3.068,9.61,5.323,37.258,5.0,-3.836,-2.816,0.0,38.9,39.7,9.698,3.215,5.758,4.341,5.667,4.727,-3.265,27.128,0.0,260.24,,269.0,260.0,5.084,2.866,6.258,25.582
8380.5,2.611,0.675,-33.82,3.149,9.547,5.323,37.258,5.0,-3.836,-2.816,0.0,38.9,39.7,9.733,2.899,5.81,4.0,5.648,4.79,-3.265,27.128,0.0,260.24,,269.0,260.0,5.123,2.87,6.331,25.61
8381.0,2.611,0.675,-33.82,3.149,9.547,5.323,37.258,5.0,-3.836,-2.816,0.0,38.9,39.7,9.733,2.899,5.752,4.39,5.676,4.748,-3.265,27.128,0.0,260.14,,269.0,260.0,5.062,2.865,6.331,25.68
8381.5,2.611,0.675,-33.82,3.149,9.547,5.323,37.258,5.0,-3.836,-2.816,0.0,38.9,39.7,9.733,2.899,5.886,4.517,5.789,4.841,-3.265,27.128,0.0,260.14,,269.0,260.0,5.141,2.861,6.4,25.711
8382.0,2.611,0.675,-33.82,3.149,9.547,5.323,37.258,5.0,-3.836,-2.816,0.0,38.9,39.7,9.733,2.899,5.9,3.866,5.723,4.843,-3.265,27.128,0.0,259.94,,269.0,260.0,5.258,2.857,6.309,25.662
8382.5,2.611,0.675,-33.82,3.149,9.547,5.323,37.253,5.016,-3.829,-2.825,0.0,38.952,39.8,9.733,2.899,5.822,4.228,5.704,4.785,-3.255,27.131,0.0,259.94,,269.0,260.0,5.083,2.853,6.298,25.681
8383.0,2.611,0.675,-33.82,3.149,9.547,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.733,2.899,6.017,4.065,5.706,4.852,-3.255,27.131,0.0,260.04,,269.0,260.0,5.135,2.849,6.334,25.663
8383.5,2.611,0.675,-33.82,3.149,9.547,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.733,2.899,5.881,4.301,5.745,4.809,-3.255,27.131,0.0,260.04,,269.0,260.0,5.16,2.845,6.287,25.677
8384.0,3.155,0.724,-35.209,3.07,9.65,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.612,3.135,5.863,4.473,5.752,4.817,-3.255,27.131,0.0,260.34,,269.0,260.0,5.184,2.841,6.262,25.688
8384.5,3.155,0.724,-35.209,3.07,9.65,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.612,3.135,5.599,4.202,5.615,4.564,-3.255,27.131,0.0,260.34,,269.0,260.0,5.226,2.847,6.22,25.665
8385.0,3.155,0.724,-35.209,3.07,9.65,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.612,3.135,5.755,3.726,5.599,4.66,-3.255,27.131,0.0,260.44,,269.0,260.0,4.995,2.852,6.258,25.639
8385.5,3.155,0.724,-35.209,3.07,9.65,5.323,37.253,5.016,-3.829,-2.825,0.0,39.0,39.8,9.612,3.135,5.617,3.996,5.494,4.487,-3.255,27.131,0.0,260.44,,269.0,260.0,4.935,2.857,6.194,25.602
8386.0,3.155,0.724,-35.209,3.07,9.65,5.292,37.276,5.008,-3.814,-2.834,0.0,38.956,39.757,9.612,3.135,5.558,4.178,5.532,4.633,-3.259,27.126,0.0,260.44,,269.0,260.0,4.899,2.861,6.191,25.6
8386.5,3.155,0.724,-35.209,3.07,9.65,5.292,37.276,5.008,-3.814,-2.834,0.0,39.0,39.8,9.612,3.135,5.703,3.482,5.473,4.515,-3.259,27.126,0.0,260.44,,269.0,260.0,4.975,2.866,6.128,25.586
8387.0,2.636,0.608,-35.209,3.18,9.606,5.292,37.276,5.008,-3.814,-2.834,0.0,39.0,39.8,9.607,3.019,5.876,3.986,5.616,4.576,-3.259,27.126,0.0,260.64,,269.0,260.0,4.793,2.871,6.195,25.615
8387.5,2.636,0.608,-35.209,3.18,9.606,5.292,37.276,5.008,-3.814,-2.834,0.0,39.0,39.8,9.607,3.019,5.793,3.991,5.582,4.754,-3.259,27.126,0.0,260.64,,269.0,260.0,5.013,2.867,6.168,25.578
8388.0,2.636,0.608,-35.209,3.18,9.606,5.292,37.276,5.008,-3.814,-2.834,0.0,39.0,39.8,9.607,3.019,5.672,3.975,5.531,4.484,-3.259,27.126,0.0,260.44,,269.0,260.0,5.03,2.863,6.236,25.563
8388.5,2.636,0.608,-35.209,3.18,9.606,5.292,37.276,5.008,-3.814,-2.834,0.0,39.0,39.8,9.607,3.019,5.768,4.236,5.681,4.737,-3.259,27.126,0.0,260.44,,269.0,260.0,4.915,2.86,6.206,25.511
8389.0,2.636,0.608,-35.209,3.18,9.606,5.34,37.271,5.019,-3.828,-2.809,0.0,38.973,39.772,9.607,3.019,5.978,3.991,5.594,4.557,-3.251,27.144,0.0,259.64,,269.0,260.0,5.106,2.856,6.278,25.498
8389.5,2.636,0.608,-35.209,3.18,9.606,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.607,3.019,5.834,4.238,5.681,4.968,-3.251,27.144,0.0,259.64,,269.0,260.0,5.03,2.852,6.246,25.525
8390.0,2.636,0.608,-35.209,3.18,9.606,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.607,3.019,5.911,4.492,5.77,4.921,-3.251,27.144,0.0,260.04,,269.0,260.0,5.18,2.849,6.252,25.567
8390.5,3.084,0.83,-33.098,3.137,9.592,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.758,3.027,5.911,4.159,5.726,4.903,-3.251,27.144,0.0,260.04,,269.0,260.0,5.273,2.845,6.305,25.563
8391.0,3.084,0.83,-33.098,3.137,9.592,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.758,3.027,5.805,3.709,5.619,4.665,-3.251,27.144,0.0,260.04,,269.0,260.0,5.175,2.849,6.258,25.549
8391.5,3.084,0.83,-33.098,3.137,9.592,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.758,3.027,5.704,4.347,5.68,4.696,-3.251,27.144,0.0,260.04,,269.0,260.0,4.95,2.853,6.276,25.526
8392.0,3.084,0.83,-33.098,3.137,9.592,5.34,37.271,5.019,-3.828,-2.809,0.0,39.0,39.8,9.758,3.027,5.695,4.041,5.568,4.664,-3.251,27.144,0.0,260.04,,269.0,260.0,5.107,2.857,6.239,25.474
8392.5,3.084,0.83,-33.098,3.137,9.592,5.36,37.282,5.026,-3.802,-2.825,0.0,38.993,39.792,9.758,3.027,5.782,4.153,5.629,4.63,-3.262,27.137,0.0,260.04,,269.0,260.0,4.992,2.861,6.28,25.409
8393.0,3.084,0.83,-33.098,3.137,9.592,5.36,37.282,5.026,-3.802,-2.825,0.0,39.0,39.8,9.758,3.027,5.808,4.26,5.628,4.697,-3.262,27.137,0.0,259.94,,269.0,260.0,5.048,2.864,6.263,25.333
8393.5,3.239,0.763,-35.209,3.089,9.733,5.36,37.282,5.026,-3.802,-2.825,0.0,39.0,39.8,9.432,3.127,5.868,4.006,5.625,4.801,-3.262,27.137,0.0,259.94,,269.0,260.0,5.098,2.868,6.29,25.328
8394.0,3.239,0.763,-35.209,3.089,9.733,5.36,37.282,5.026,-3.802,-2.825,0.0,39.0,39.8,9.432,3.127,5.742,4.525,5.65,4.753,-3.262,27.137,0.0,260.04,,269.0,260.0,5.075,2.874,6.373,25.315
8394.5,3.239,0.763,-35.209,3.089,9.733,5.36,37.282,5.026,-3.802,-2.825,0.0,39.0,39.8,9.432,3.127,5.791,4.117,5.597,4.744,-3.262,27.137,0.0,260.04,,269.0,260.0,5.168,2.88,6.331,25.339
8395.0,3.239,0.763,-35.209,3.089,9.733,5.36,37.282,5.026,-3.802,-2.825,0.0,39.0,39.8,9.432,3.127,5.791,4.455,5.687,4.802,-3.262,27.137,0.0,260.14,,269.0,260.0,5.062,2.886,6.319,25.359
8395.5,3.239,0.763,-35.209,3.089,9.733,5.385,37.259,5.004,-3.798,-2.83,0.0,38.995,39.798,9.432,3.127,5.8,4.527,5.699,4.817,-3.278,27.137,0.0,260.14,,269.0,260.0,5.184,2.892,6.356,25.369
8396.0,3.239,0.763,-35.209,3.089,9.733,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.432,3.127,5.913,4.091,5.704,4.927,-3.278,27.137,0.0,260.14,,269.0,260.0,5.211,2.897,6.347,25.336
8396.5,3.239,0.763,-35.209,3.089,9.733,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.432,3.127,5.92,4.443,5.772,4.889,-3.278,27.137,0.0,260.14,,269.0,260.0,5.159,2.903,6.347,25.285
8397.0,3.55,0.833,-35.209,3.106,9.605,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.64,3.129,5.946,4.105,5.727,4.81,-3.278,27.137,0.0,260.64,,269.0,260.0,5.256,2.908,6.334,25.167
8397.5,3.55,0.833,-35.209,3.106,9.605,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.64,3.129,5.839,4.598,5.774,4.874,-3.278,27.137,0.0,260.64,,269.0,260.0,5.147,2.919,6.381,25.109
8398.0,3.55,0.833,-35.209,3.106,9.605,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.64,3.129,5.846,4.241,5.69,4.673,-3.278,27.137,0.0,260.64,,269.0,260.0,5.271,2.929,6.317,25.057
8398.5,3.55,0.833,-35.209,3.106,9.605,5.385,37.259,5.004,-3.798,-2.83,0.0,39.0,39.8,9.64,3.129,5.834,3.843,5.625,4.677,-3.278,27.137,0.0,260.64,,269.0,260.0,5.113,2.939,6.316,25.053
8399.0,3.55,0.833,-35.209,3.106,9.605,5.365,37.28,5.007,-3.782,-2.822,0.0,39.014,39.824,9.64,3.129,5.857,4.164,5.677,4.62,-3.264,27.139,0.0,260.74,,269.0,260.0,4.995,2.949,6.304,25.058
8399.5,3.55,0.833,-35.209,3.106,9.605,5.365,37.28,5.007,-3.782,-2.822,0.0,39.0,39.8,9.64,3.129,5.789,3.714,5.533,4.494,-3.264,27.139,0.0,260.74,,269.0,260.0,5.08,2.959,6.26,25.066
8400.0,2.662,0.672,-35.209,3.115,9.621,5.365,37.28,5.007,-3.782,-2.822,0.0,39.0,39.8,9.655,3.311,5.779,4.059,5.625,4.801,-3.264,27.139,0.0,260.24,,269.0,260.0,4.883,2.969,6.216,25.04
8400.5,2.662,0.672,-35.209,3.115,9.621,5.365,37.28,5.007,-3.782,-2.822,0.0,39.0,39.8,9.655,3.311,5.865,4.589,5.721,4.871,-3.264,27.139,0.0,260.24,,269.0,260.0,5.066,2.964,6.42,25.025
8401.0,2.662,0.672,-35.209,3.115,9.621,5.365,37.28,5.007,-3.782,-2.822,0.0,39.0,39.8,9.655,3.311,5.784,4.173,5.645,4.741,-3.264,27.139,0.0,260.54,,269.0,260.0,5.261,2.959,6.348,25.032
8401.5,2.662,0.672,-35.209,3.115,9.621,5.365,37.28,5.007,-3.782,-2.822,0.0,39.0,39.8,9.655,3.311,5.794,4.226,5.68,4.7,-3.264,27.139,0.0,260.54,,269.0,260.0,5.086,2.954,6.304,25.031
8402.0,2.662,0.672,-35.209,3.115,9.621,5.367,37.288,5.031,-3.774,-2.815,0.0,39.036,39.853,9.655,3.311,5.93,3.961,5.664,4.837,-3.262,27.149,0.0,260.54,,269.0,260.0,5.1,2.949,6.368,25.027
8402.5,2.662,0.672,-35.209,3.115,9.621,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.655,3.311,5.816,4.447,5.697,4.819,-3.262,27.149,0.0,260.54,,269.0,260.0,5.098,2.945,6.41,25.032
8403.0,2.662,0.672,-35.209,3.115,9.621,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.655,3.311,6.012,4.183,5.785,4.988,-3.262,27.149,0.0,260.54,,269.0,260.0,5.195,2.94,6.389,25.014
8403.5,3.014,0.761,-33.976,3.117,9.58,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.729,2.88,5.963,4.468,5.827,4.887,-3.262,27.149,0.0,260.54,,269.0,260.0,5.242,2.935,6.392,24.983
8404.0,3.014,0.761,-33.976,3.117,9.58,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.729,2.88,6.12,4.288,5.838,4.969,-3.262,27.149,0.0,259.94,,269.0,260.0,5.286,2.937,6.485,24.979
8404.5,3.014,0.761,-33.976,3.117,9.58,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.729,2.88,6.112,4.271,5.891,5.141,-3.262,27.149,0.0,259.94,,269.0,260.0,5.304,2.938,6.456,24.956
8405.0,3.014,0.761,-33.976,3.117,9.58,5.367,37.288,5.031,-3.774,-2.815,0.0,39.0,39.9,9.729,2.88,5.974,4.535,5.848,4.942,-3.262,27.149,0.0,260.34,,269.0,260.0,5.354,2.939,6.444,24.908
8405.5,3.014,0.761,-33.976,3.117,9.58,5.335,37.25,5.02,-3.781,-2.822,0.0,39.044,39.821,9.729,2.88,6.105,4.24,5.845,5.063,-3.265,27.152,0.0,260.34,,269.0,260.0,5.325,2.94,6.566,24.894
8406.0,3.014,0.761,-33.976,3.117,9.58,5.335,37.25,5.02,-3.781,-2.822,0.0,39.0,39.8,9.729,2.88,6.067,4.653,5.903,5.142,-3.265,27.152,0.0,260.24,,269.0,260.0,5.313,2.942,6.604,24.93
8406.5,2.91,0.771,-33.88,3.104,9.57,5.335,37.25,5.02,-3.781,-2.822,0.0,39.0,39.8,9.71,2.872,6.251,4.294,5.998,5.166,-3.265,27.152,0.0,260.24,,269.0,260.0,5.441,2.943,6.56,24.924
8407.0,2.91,0.771,-33.88,3.104,9.57,5.335,37.25,5.02,-3.781,-2.822,0.0,39.0,39.8,9.71,2.872,6.252,4.654,6.041,5.26,-3.265,27.152,0.0,260.34,,269.0,260.0,5.427,2.942,6.521,24.962
8407.5,2.91,0.771,-33.88,3.104,9.57,5.335,37.25,5.02,-3.781,-2.822,0.0,39.0,39.8,9.71,2.872,6.219,4.233,6.004,5.192,-3.265,27.152,0.0,260.34,,269.0,260.0,5.552,2.942,6.514,24.984
8408.0,2.91,0.771,-33.88,3.104,9.57,5.335,37.25,5.02,-3.781,-2.822,0.0,39.0,39.8,9.71,2.872,6.247,4.308,6.034,5.263,-3.265,27.152,0.0,260.04,,269.0,260.0,5.412,2.941,6.542,24.953
8408.5,2.91,0.771,-33.88,3.104,9.57,5.35,37.253,5.013,-3.751,-2.834,0.0,39.042,39.831,9.71,2.872,6.1,4.5,5.982,5.009,-3.26,27.148,0.0,260.04,,269.0,260.0,5.463,2.941,6.558,24.966
8409.0,2.91,0.771,-33.88,3.104,9.57,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.71,2.872,6.229,4.162,5.93,5.047,-3.26,27.148,0.0,260.24,,269.0,260.0,5.398,2.94,6.535,24.963
8409.5,2.74,0.654,-34.876,3.082,9.623,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.664,2.88,6.07,4.599,5.945,5.042,-3.26,27.148,0.0,260.24,,269.0,260.0,5.342,2.94,6.591,24.958
8410.0,2.74,0.654,-34.876,3.082,9.623,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.664,2.88,6.17,4.229,5.922,5.026,-3.26,27.148,0.0,260.34,,269.0,260.0,5.414,2.936,6.537,24.975
8410.5,2.74,0.654,-34.876,3.082,9.623,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.664,2.88,6.074,4.344,5.885,4.906,-3.26,27.148,0.0,260.34,,269.0,260.0,5.337,2.933,6.463,25.011
8411.0,2.74,0.654,-34.876,3.082,9.623,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.664,2.88,6.005,4.325,5.861,4.992,-3.26,27.148,0.0,260.24,,269.0,260.0,5.302,2.93,6.53,25.056
8411.5,2.74,0.654,-34.876,3.082,9.623,5.35,37.253,5.013,-3.751,-2.834,0.0,39.0,39.8,9.664,2.88,6.018,4.197,5.872,4.929,-3.26,27.148,0.0,260.24,,269.0,260.0,5.296,2.927,6.459,25.076
8412.0,2.74,0.654,-34.876,3.082,9.623,5.352,37.31,5.025,-3.716,-2.826,0.0,39.067,39.888,9.664,2.88,6.101,4.239,5.918,5.052,-3.246,27.155,0.0,259.94,,269.0,260.0,5.254,2.924,6.468,25.105
8412.5,2.74,0.654,-34.876,3.082,9.623,5.352,37.31,5.025,-3.716,-2.826,0.0,39.1,39.9,9.664,2.88,5.939,4.417,5.858,4.801,-3.246,27.155,0.0,259.94,,269.0,260.0,5.327,2.921,6.524,25.125
8413.0,2.719,0.737,-33.252,3.121,9.579,5.352,37.31,5.025,-3.716,-2.826,0.0,39.1,39.9,9.875,3.048,5.917,4.275,5.76,4.693,-3.246,27.155,0.0,260.34,,269.0,260.0,5.254,2.918,6.502,25.173
8413.5,2.719,0.737,-33.252,3.121,9.579,5.352,37.31,5.025,-3.716,-2.826,0.0,39.1,39.9,9.875,3.048,5.971,3.947,5.705,4.77,-3.246,27.155,0.0,260.34,,269.0,260.0,5.161,2.915,6.442,25.196
8414.0,2.719,0.737,-33.252,3.121,9.579,5.352,37.31,5.025,-3.716,-2.826,0.0,39.1,39.9,9.875,3.048,5.814,4.227,5.694,4.729,-3.246,27.155,0.0,260.44,,269.0,260.0,5.098,2.911,6.402,25.263
8414.5,2.719,0.737,-33.252,3.121,9.579,5.352,37.31,5.025,-3.716,-2.826,0.0,39.1,39.9,9.875,3.048,5.92,3.83,5.676,4.773,-3.246,27.155,0.0,260.44,,269.0,260.0,5.116,2.908,6.372,25.293
8415.0,2.719,0.737,-33.252,3.121,9.579,5.35,37.332,5.046,-3.723,-2.822,0.0,39.083,39.922,9.875,3.048,5.818,3.8,5.572,4.633,-3.261,27.154,0.0,259.94,,269.0,260.0,5.05,2.905,6.355,25.375
8415.5,2.719,0.737,-33.252,3.121,9.579,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.875,3.048,5.662,4.356,5.612,4.599,-3.261,27.154,0.0,259.94,,269.0,260.0,4.956,2.902,6.416,25.415
8416.0,2.836,0.754,-34.082,3.155,9.568,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.674,2.965,5.778,4.177,5.619,4.977,-3.261,27.154,0.0,259.94,,269.0,260.0,5.057,2.899,6.379,25.442
8416.5,2.836,0.754,-34.082,3.155,9.568,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.674,2.965,5.932,3.925,5.645,4.866,-3.261,27.154,0.0,259.94,,269.0,260.0,5.138,2.898,6.465,25.464
8417.0,2.836,0.754,-34.082,3.155,9.568,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.674,2.965,6.071,4.786,5.875,5.258,-3.261,27.154,0.0,260.44,,269.0,260.0,5.092,2.897,6.465,25.496
8417.5,2.836,0.754,-34.082,3.155,9.568,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.674,2.965,6.113,4.312,5.859,5.121,-3.261,27.154,0.0,260.44,,269.0,260.0,5.498,2.896,6.469,25.436
8418.0,2.836,0.754,-34.082,3.155,9.568,5.35,37.332,5.046,-3.723,-2.822,0.0,39.1,39.9,9.674,2.965,6.12,4.826,5.987,5.179,-3.261,27.154,0.0,260.14,,269.0,260.0,5.351,2.895,6.566,25.401
8418.5,2.836,0.754,-34.082,3.155,9.568,5.358,37.275,5.005,-3.762,-2.824,0.0,39.086,39.922,9.674,2.965,6.242,4.195,5.897,5.032,-3.264,27.156,0.0,260.14,,269.0,260.0,5.528,2.894,6.514,25.332
8419.0,2.836,0.754,-34.082,3.155,9.568,5.358,37.275,5.005,-3.762,-2.824,0.0,39.1,39.9,9.674,2.965,5.999,4.246,5.886,4.802,-3.264,27.156,0.0,259.94,,269.0,260.0,5.341,2.893,6.495,25.322
8419.5,2.559,0.687,-33.28,3.084,9.559,5.358,37.275,5.005,-3.762,-2.824,0.0,39.1,39.9,9.83,3.099,5.978,4.118,5.829,4.932,-3.264,27.156,0.0,259.94,,269.0,260.0,5.233,2.892,6.423,25.268
8420.0,2.559,0.687,-33.28,3.084,9.559,5.358,37.275,5.005,-3.762,-2.824,0.0,39.1,39.9,9.83,3.099,6.013,3.927,5.75,4.827,-3.264,27.156,0.0,260.14,,269.0,260.0,5.214,2.887,6.426,25.207
8420.5,2.559,0.687,-33.28,3.084,9.559,5.358,37.275,5.005,-3.762,-2.824,0.0,39.1,39.9,9.83,3.099,5.65,4.197,5.618,4.529,-3.264,27.156,0.0,260.14,,269.0,260.0,5.129,2.881,6.399,25.186
