t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8552.0,2.58,0.616,-34.627,3.151,9.61,5.34,37.32,4.988,-3.456,-2.798,0.0,39.2,39.9,9.682,2.9,6.934,4.86,6.755,5.875,-3.23,27.132,0.0,259.54,,268.0,260.0,6.103,2.915,7.211,25.306
8552.5,2.58,0.616,-34.627,3.151,9.61,5.34,37.32,4.988,-3.456,-2.798,0.0,39.2,39.9,9.682,2.9,6.792,4.984,6.68,5.634,-3.23,27.132,0.0,259.54,,268.0,260.0,6.106,2.91,7.242,25.323
8553.0,2.58,0.616,-34.627,3.151,9.61,5.34,37.32,4.988,-3.456,-2.798,0.0,39.2,39.9,9.682,2.9,6.856,4.904,6.628,5.733,-3.23,27.132,0.0,259.54,,268.0,260.0,6.022,2.904,7.246,25.325
8553.5,2.58,0.616,-34.627,3.151,9.61,5.34,37.32,4.988,-3.456,-2.798,0.0,39.2,39.9,9.682,2.9,6.865,4.887,6.676,5.915,-3.23,27.132,0.0,259.54,,268.0,260.0,6.03,2.899,7.283,25.327
8554.0,2.58,0.616,-34.627,3.151,9.61,5.364,37.342,4.995,-3.448,-2.801,0.0,39.175,39.903,9.682,2.9,6.77,5.482,6.662,5.823,-3.236,27.143,0.0,259.64,,268.0,260.0,6.086,2.894,7.336,25.307
8554.5,2.58,0.616,-34.627,3.151,9.61,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.682,2.9,6.887,5.172,6.707,5.827,-3.236,27.143,0.0,259.64,,268.0,260.0,6.184,2.889,7.325,25.288
8555.0,3.118,0.786,-34.829,3.129,9.538,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.755,3.143,6.912,5.023,6.694,5.862,-3.236,27.143,0.0,259.24,,268.0,260.0,6.148,2.884,7.246,25.265
8555.5,3.118,0.786,-34.829,3.129,9.538,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.755,3.143,6.712,5.317,6.652,5.679,-3.236,27.143,0.0,259.24,,268.0,260.0,6.123,2.887,7.323,25.2
8556.0,3.118,0.786,-34.829,3.129,9.538,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.755,3.143,6.867,5.025,6.572,5.764,-3.236,27.143,0.0,258.24,,268.0,260.0,6.09,2.891,7.311,25.189
8556.5,3.118,0.786,-34.829,3.129,9.538,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.755,3.143,6.765,5.293,6.602,5.774,-3.236,27.143,0.0,258.24,,269.0,260.0,6.057,2.895,7.377,25.184
8557.0,3.118,0.786,-34.829,3.129,9.538,5.364,37.342,4.995,-3.448,-2.801,0.0,39.2,39.9,9.755,3.143,6.831,4.933,6.578,5.746,-3.236,27.143,0.0,259.34,,269.0,260.0,6.108,2.899,7.298,25.191
8557.5,3.118,0.786,-34.829,3.129,9.538,5.358,37.349,4.979,-3.442,-2.804,0.0,39.169,39.853,9.755,3.143,6.672,5.149,6.57,5.73,-3.226,27.144,0.0,259.34,,269.0,260.0,6.022,2.902,7.256,25.194
8558.0,3.118,0.786,-34.829,3.129,9.538,5.358,37.349,4.979,-3.442,-2.804,0.0,39.2,39.9,9.755,3.143,6.616,5.035,6.515,5.541,-3.226,27.144,0.0,259.44,,269.0,260.0,6.03,2.906,7.252,25.189
8558.5,2.322,0.604,-35.0,3.131,9.599,5.358,37.349,4.979,-3.442,-2.804,0.0,39.2,39.9,9.68,3.303,6.668,4.852,6.368,5.444,-3.226,27.144,0.0,259.44,,269.0,260.0,5.927,2.909,7.239,25.212
8559.0,2.322,0.604,-35.0,3.131,9.599,5.358,37.349,4.979,-3.442,-2.804,0.0,39.2,39.9,9.68,3.303,6.6,5.291,6.468,5.667,-3.226,27.144,0.0,259.34,,269.0,260.0,5.833,2.9,7.249,25.221
8559.5,2.322,0.604,-35.0,3.131,9.599,5.358,37.349,4.979,-3.442,-2.804,0.0,39.2,39.9,9.68,3.303,6.678,4.849,6.471,5.681,-3.226,27.144,0.0,259.34,,269.0,260.0,6.007,2.89,7.177,25.256
8560.0,2.322,0.604,-35.0,3.131,9.599,5.358,37.349,4.979,-3.442,-2.804,0.0,39.2,39.9,9.68,3.303,6.658,4.896,6.468,5.546,-3.226,27.144,0.0,259.94,,269.0,260.0,5.92,2.881,7.191,25.255
8560.5,2.322,0.604,-35.0,3.131,9.599,5.339,37.36,5.015,-3.434,-2.787,0.0,39.149,39.801,9.68,3.303,6.641,5.286,6.554,5.696,-3.212,27.145,0.0,259.94,,269.0,260.0,5.892,2.872,7.228,25.215
8561.0,2.322,0.604,-35.0,3.131,9.599,5.339,37.36,5.015,-3.434,-2.787,0.0,39.1,39.8,9.68,3.303,6.77,4.836,6.508,5.711,-3.212,27.145,0.0,259.84,,269.0,260.0,6.044,2.863,7.197,25.189
8561.5,3.036,0.699,-35.209,3.133,9.65,5.339,37.36,5.015,-3.434,-2.787,0.0,39.1,39.8,9.621,3.039,6.767,5.085,6.561,5.649,-3.212,27.145,0.0,259.84,,269.0,260.0,5.956,2.854,7.239,25.18
8562.0,3.036,0.699,-35.209,3.133,9.65,5.339,37.36,5.015,-3.434,-2.787,0.0,39.1,39.8,9.621,3.039,6.751,5.372,6.593,5.843,-3.212,27.145,0.0,260.24,,269.0,260.0,6.016,2.857,7.232,25.203
8562.5,3.036,0.699,-35.209,3.133,9.65,5.339,37.36,5.015,-3.434,-2.787,0.0,39.1,39.8,9.621,3.039,6.818,5.074,6.606,5.914,-3.212,27.145,0.0,260.24,,269.0,260.0,6.14,2.86,7.237,25.198
8563.0,3.036,0.699,-35.209,3.133,9.65,5.339,37.36,5.015,-3.434,-2.787,0.0,39.1,39.8,9.621,3.039,6.84,5.374,6.709,5.913,-3.212,27.145,0.0,260.24,,269.0,260.0,6.103,2.863,7.265,25.25
8563.5,3.036,0.699,-35.209,3.133,9.65,5.311,37.319,4.987,-3.442,-2.79,0.0,39.133,39.762,9.621,3.039,6.794,5.088,6.622,5.648,-3.219,27.145,0.0,260.24,,269.0,260.0,6.209,2.865,7.177,25.266
8564.0,3.036,0.699,-35.209,3.133,9.65,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.621,3.039,6.781,5.143,6.642,5.673,-3.219,27.145,0.0,260.54,,269.0,260.0,6.038,2.868,7.207,25.315
8564.5,3.036,0.699,-35.209,3.133,9.65,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.621,3.039,6.963,5.034,6.641,5.884,-3.219,27.145,0.0,260.54,,269.0,260.0,6.06,2.871,7.226,25.357
8565.0,2.989,0.758,-35.209,3.154,9.629,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.595,3.028,6.89,4.861,6.628,5.722,-3.219,27.145,0.0,260.14,,269.0,260.0,6.131,2.874,7.167,25.385
8565.5,2.989,0.758,-35.209,3.154,9.629,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.595,3.028,6.92,5.007,6.652,5.82,-3.219,27.145,0.0,260.14,,269.0,260.0,6.025,2.876,7.231,25.404
8566.0,2.989,0.758,-35.209,3.154,9.629,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.595,3.028,6.826,5.291,6.686,5.82,-3.219,27.145,0.0,259.54,,269.0,260.0,6.1,2.877,7.228,25.423
8566.5,2.989,0.758,-35.209,3.154,9.629,5.311,37.319,4.987,-3.442,-2.79,0.0,39.1,39.8,9.595,3.028,6.906,5.129,6.675,5.934,-3.219,27.145,0.0,259.54,,269.0,260.0,6.156,2.879,7.209,25.487
8567.0,2.989,0.758,-35.209,3.154,9.629,5.339,37.328,5.002,-3.428,-2.778,0.0,39.136,39.8,9.595,3.028,6.872,4.935,6.697,5.905,-3.221,27.153,0.0,260.24,,269.0,260.0,6.161,2.881,7.271,25.536
8567.5,2.989,0.758,-35.209,3.154,9.629,5.339,37.328,5.002,-3.428,-2.778,0.0,39.1,39.8,9.595,3.028,7.196,5.322,6.834,5.953,-3.221,27.153,0.0,260.24,,269.0,260.0,6.102,2.883,7.495,25.526
8568.0,3.284,0.769,-35.209,3.062,9.692,5.339,37.328,5.002,-3.428,-2.778,0.0,39.1,39.8,9.481,3.083,7.007,5.227,6.837,6.069,-3.221,27.153,0.0,260.54,,269.0,260.0,6.326,2.885,7.257,25.607
8568.5,3.284,0.769,-35.209,3.062,9.692,5.339,37.328,5.002,-3.428,-2.778,0.0,39.1,39.8,9.481,3.083,7.114,5.33,6.889,6.174,-3.221,27.153,0.0,260.54,,269.0,260.0,6.285,2.891,7.248,25.655
8569.0,3.284,0.769,-35.209,3.062,9.692,5.339,37.328,5.002,-3.428,-2.778,0.0,39.1,39.8,9.481,3.083,7.198,5.37,6.887,6.097,-3.221,27.153,0.0,260.14,,269.0,260.0,6.377,2.898,7.413,25.758
8569.5,3.284,0.769,-35.209,3.062,9.692,5.339,37.328,5.002,-3.428,-2.778,0.0,39.1,39.8,9.481,3.083,7.1,5.689,6.93,6.137,-3.221,27.153,0.0,260.14,,269.0,260.0,6.388,2.904,7.462,25.821
8570.0,3.284,0.769,-35.209,3.062,9.692,5.332,37.289,4.987,-3.425,-2.801,0.0,39.11,39.788,9.481,3.083,7.172,5.07,6.919,6.211,-3.228,27.138,0.0,259.54,,269.0,260.0,6.464,2.91,7.388,25.858
8570.5,3.284,0.769,-35.209,3.062,9.692,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.481,3.083,7.133,4.949,6.933,6.138,-3.228,27.138,0.0,259.54,,269.0,260.0,6.343,2.916,7.363,25.792
8571.0,3.284,0.769,-35.209,3.062,9.692,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.481,3.083,7.091,4.944,6.906,6.067,-3.228,27.138,0.0,259.74,,269.0,260.0,6.288,2.922,7.259,25.784
8571.5,2.708,0.722,-33.579,3.09,9.603,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.88,2.993,7.002,5.457,6.885,5.967,-3.228,27.138,0.0,259.74,,269.0,260.0,6.252,2.928,7.363,25.724
8572.0,2.708,0.722,-33.579,3.09,9.603,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.88,2.993,7.016,4.888,6.774,5.7,-3.228,27.138,0.0,260.34,,269.0,260.0,6.328,2.925,7.322,25.694
8572.5,2.708,0.722,-33.579,3.09,9.603,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.88,2.993,6.933,4.788,6.704,5.694,-3.228,27.138,0.0,260.34,,269.0,260.0,6.094,2.921,7.272,25.671
8573.0,2.708,0.722,-33.579,3.09,9.603,5.332,37.289,4.987,-3.425,-2.801,0.0,39.1,39.8,9.88,2.993,6.917,4.627,6.609,5.597,-3.228,27.138,0.0,260.04,,269.0,260.0,6.03,2.918,7.247,25.686
8573.5,2.708,0.722,-33.579,3.09,9.603,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.757,9.88,2.993,6.766,4.816,6.6,5.695,-3.218,27.143,0.0,260.04,,269.0,260.0,5.937,2.914,7.165,25.74
8574.0,2.708,0.722,-33.579,3.09,9.603,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.8,9.88,2.993,6.67,4.517,6.494,5.525,-3.218,27.143,0.0,259.44,,269.0,260.0,5.969,2.911,7.23,25.724
8574.5,3.229,0.741,-35.209,3.078,9.661,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.8,9.699,3.025,6.675,5.289,6.593,5.754,-3.218,27.143,0.0,259.44,,269.0,260.0,5.801,2.907,7.288,25.785
8575.0,3.229,0.741,-35.209,3.078,9.661,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.8,9.699,3.025,6.785,5.121,6.582,5.778,-3.218,27.143,0.0,259.54,,269.0,260.0,6.078,2.913,7.227,25.779
8575.5,3.229,0.741,-35.209,3.078,9.661,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.8,9.699,3.025,6.805,4.972,6.567,5.71,-3.218,27.143,0.0,259.54,,269.0,260.0,6.067,2.918,7.246,25.874
8576.0,3.229,0.741,-35.209,3.078,9.661,5.39,37.354,4.999,-3.382,-2.804,0.0,39.1,39.8,9.699,3.025,6.711,4.964,6.509,5.604,-3.218,27.143,0.0,259.94,,269.0,260.0,6.014,2.923,7.175,25.78
8576.5,3.229,0.741,-35.209,3.078,9.661,5.385,37.36,4.993,-3.376,-2.787,0.0,39.09,39.76,9.699,3.025,6.782,5.043,6.579,5.606,-3.225,27.144,0.0,259.94,,269.0,260.0,5.947,2.928,7.248,25.702
8577.0,3.229,0.741,-35.209,3.078,9.661,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.699,3.025,6.698,4.998,6.574,5.949,-3.225,27.144,0.0,260.14,,269.0,260.0,6.002,2.933,7.109,25.654
8577.5,3.229,0.741,-35.209,3.078,9.661,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.699,3.025,6.871,4.887,6.66,5.695,-3.225,27.144,0.0,260.14,,269.0,260.0,6.055,2.938,7.199,25.63
8578.0,2.506,0.672,-33.317,3.157,9.583,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.744,3.046,6.839,4.894,6.571,5.563,-3.225,27.144,0.0,259.94,,269.0,260.0,6.028,2.943,7.076,25.6
8578.5,2.506,0.672,-33.317,3.157,9.583,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.744,3.046,6.519,4.809,6.399,5.386,-3.225,27.144,0.0,259.94,,269.0,260.0,5.967,2.935,7.099,25.572
8579.0,2.506,0.672,-33.317,3.157,9.583,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.744,3.046,6.757,5.134,6.552,5.713,-3.225,27.144,0.0,260.04,,269.0,260.0,5.778,2.928,7.219,25.575
8579.5,2.506,0.672,-33.317,3.157,9.583,5.385,37.36,4.993,-3.376,-2.787,0.0,39.1,39.8,9.744,3.046,6.749,4.829,6.472,5.772,-3.225,27.144,0.0,260.04,,269.0,260.0,6.039,2.921,7.033,25.612
8580.0,2.506,0.672,-33.317,3.157,9.583,5.346,37.357,4.991,-3.385,-2.793,0.0,39.076,39.714,9.744,3.046,6.687,5.041,6.55,5.666,-3.219,27.14,0.0,260.34,,269.0,260.0,5.956,2.915,7.133,25.673
8580.5,2.506,0.672,-33.317,3.157,9.583,5.346,37.357,4.991,-3.385,-2.793,0.0,39.1,39.7,9.744,3.046,6.797,5.233,6.613,6.018,-3.219,27.14,0.0,260.34,,269.0,260.0,5.986,2.908,7.195,25.681
8581.0,3.582,0.843,-35.209,3.088,9.665,5.346,37.357,4.991,-3.385,-2.793,0.0,39.1,39.7,9.7,3.18,6.761,5.887,6.669,5.995,-3.219,27.14,0.0,260.24,,269.0,260.0,6.165,2.901,7.209,25.653
8581.5,3.582,0.843,-35.209,3.088,9.665,5.346,37.357,4.991,-3.385,-2.793,0.0,39.1,39.7,9.7,3.18,6.873,4.956,6.641,5.897,-3.219,27.14,0.0,260.24,,269.0,260.0,6.328,2.912,7.199,25.664
8582.0,3.582,0.843,-35.209,3.088,9.665,5.346,37.357,4.991,-3.385,-2.793,0.0,39.1,39.7,9.7,3.18,6.973,5.04,6.702,6.0,-3.219,27.14,0.0,260.54,,269.0,260.0,6.092,2.923,7.275,25.724
8582.5,3.582,0.843,-35.209,3.088,9.665,5.346,37.357,4.991,-3.385,-2.793,0.0,39.1,39.7,9.7,3.18,6.874,5.491,6.709,5.916,-3.219,27.14,0.0,260.54,,269.0,260.0,6.179,2.934,7.296,25.747
8583.0,3.582,0.843,-35.209,3.088,9.665,5.326,37.293,4.975,-3.408,-2.795,0.0,39.056,39.662,9.7,3.18,7.025,5.166,6.748,6.082,-3.232,27.126,0.0,260.74,,269.0,260.0,6.247,2.945,7.301,25.782
8583.5,3.582,0.843,-35.209,3.088,9.665,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.7,3.18,6.904,5.167,6.753,5.985,-3.232,27.126,0.0,260.74,,269.0,260.0,6.255,2.955,7.281,25.861
8584.0,3.582,0.843,-35.209,3.088,9.665,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.7,3.18,7.079,5.332,6.856,6.192,-3.232,27.126,0.0,260.54,,269.0,260.0,6.202,2.966,7.298,26.063
8584.5,3.745,0.884,-35.209,2.993,9.62,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.693,3.165,7.067,5.74,6.911,6.197,-3.232,27.126,0.0,260.54,,269.0,260.0,6.365,2.976,7.462,26.167
8585.0,3.745,0.884,-35.209,2.993,9.62,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.693,3.165,7.315,5.327,6.953,6.106,-3.232,27.126,0.0,260.04,,269.0,260.0,6.479,2.988,7.386,26.19
8585.5,3.745,0.884,-35.209,2.993,9.62,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.693,3.165,7.131,5.112,6.958,6.008,-3.232,27.126,0.0,260.04,,269.0,260.0,6.425,3.001,7.286,26.203
8586.0,3.745,0.884,-35.209,2.993,9.62,5.326,37.293,4.975,-3.408,-2.795,0.0,39.1,39.7,9.693,3.165,6.903,5.121,6.818,5.79,-3.232,27.126,0.0,260.24,,269.0,260.0,6.302,3.013,7.325,26.174
8586.5,3.745,0.884,-35.209,2.993,9.62,5.306,37.293,4.99,-3.391,-2.791,0.0,39.046,39.67,9.693,3.165,6.872,4.962,6.734,5.699,-3.22,27.132,0.0,260.24,,269.0,260.0,6.158,3.025,7.253,26.167
8587.0,3.745,0.884,-35.209,2.993,9.62,5.306,37.293,4.99,-3.391,-2.791,0.0,39.0,39.7,9.693,3.165,6.876,4.809,6.651,5.524,-3.22,27.132,0.0,259.44,,269.0,260.0,6.067,3.037,7.218,26.149
8587.5,2.393,0.551,-35.209,3.089,9.666,5.306,37.293,4.99,-3.391,-2.791,0.0,39.0,39.7,9.443,3.146,6.813,4.633,6.521,5.551,-3.22,27.132,0.0,259.44,,269.0,260.0,5.965,3.048,7.201,26.159
8588.0,2.393,0.551,-35.209,3.089,9.666,5.306,37.293,4.99,-3.391,-2.791,0.0,39.0,39.7,9.443,3.146,6.703,5.153,6.591,5.682,-3.22,27.132,0.0,260.24,,269.0,260.0,5.88,3.038,7.214,26.096
8588.5,2.393,0.551,-35.209,3.089,9.666,5.306,37.293,4.99,-3.391,-2.791,0.0,39.0,39.7,9.443,3.146,6.707,5.232,6.589,5.706,-3.22,27.132,0.0,260.24,,269.0,260.0,6.032,3.027,7.152,26.089
8589.0,2.393,0.551,-35.209,3.089,9.666,5.306,37.293,4.99,-3.391,-2.791,0.0,39.0,39.7,9.443,3.146,6.782,4.733,6.52,5.651,-3.22,27.132,0.0,259.84,,269.0,260.0,6.059,3.017,7.222,26.063
8589.5,2.393,0.551,-35.209,3.089,9.666,5.303,37.341,4.991,-3.367,-2.795,0.0,39.026,39.637,9.443,3.146,6.908,5.284,6.639,5.945,-3.221,27.122,0.0,259.84,,269.0,260.0,5.921,3.006,7.198,26.057
8590.0,2.393,0.551,-35.209,3.089,9.666,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.443,3.146,6.908,5.106,6.654,5.899,-3.221,27.122,0.0,259.74,,269.0,260.0,6.194,2.996,7.258,26.066
8590.5,3.097,0.755,-35.209,3.092,9.65,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.672,3.313,6.787,4.795,6.577,5.686,-3.221,27.122,0.0,259.74,,269.0,260.0,6.142,2.987,7.163,26.017
8591.0,3.097,0.755,-35.209,3.092,9.65,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.672,3.313,6.601,5.352,6.585,5.717,-3.221,27.122,0.0,259.64,,269.0,260.0,5.961,2.988,7.224,25.996
8591.5,3.097,0.755,-35.209,3.092,9.65,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.672,3.313,6.719,4.988,6.519,5.62,-3.221,27.122,0.0,259.64,,269.0,260.0,6.064,2.99,7.155,25.917
8592.0,3.097,0.755,-35.209,3.092,9.65,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.672,3.313,6.756,4.829,6.524,5.694,-3.221,27.122,0.0,259.84,,269.0,260.0,5.962,2.992,7.218,25.904
8592.5,3.097,0.755,-35.209,3.092,9.65,5.303,37.341,4.991,-3.367,-2.795,0.0,39.0,39.6,9.672,3.313,6.611,5.383,6.566,5.749,-3.221,27.122,0.0,259.84,,269.0,260.0,5.951,2.994,7.243,25.898
8593.0,3.097,0.755,-35.209,3.092,9.65,5.295,37.332,4.979,-3.378,-2.793,0.0,39.014,39.615,9.672,3.313,6.812,4.83,6.501,5.648,-3.225,27.126,0.0,259.64,,269.0,260.0,6.077,2.995,7.215,25.899
8593.5,3.097,0.755,-35.209,3.092,9.65,5.295,37.332,4.979,-3.378,-2.793,0.0,39.0,39.6,9.672,3.313,6.742,5.14,6.546,5.803,-3.225,27.126,0.0,259.64,,269.0,260.0,5.948,2.997,7.191,25.952
8594.0,3.169,0.825,-35.209,3.175,9.685,5.295,37.332,4.979,-3.378,-2.793,0.0,39.0,39.6,9.529,3.021,6.624,5.327,6.538,5.706,-3.225,27.126,0.0,259.74,,269.0,260.0,6.058,2.999,7.279,26.108
8594.5,3.169,0.825,-35.209,3.175,9.685,5.295,37.332,4.979,-3.378,-2.793,0.0,39.0,39.6,9.529,3.021,6.874,5.054,6.575,5.911,-3.225,27.126,0.0,259.74,,269.0,260.0,6.049,3.001,7.273,26.117
8595.0,3.169,0.825,-35.209,3.175,9.685,5.295,37.332,4.979,-3.378,-2.793,0.0,39.0,39.6,9.529,3.021,6.742,5.413,6.645,5.861,-3.225,27.126,0.0,260.04,,269.0,260.0,6.103,3.004,7.273,26.084
8595.5,3.169,0.825,-35.209,3.175,9.685,5.295,37.332,4.979,-3.378,-2.793,0.0,39.0,39.6,9.529,3.021,6.91,5.203,6.702,5.963,-3.225,27.126,0.0,260.04,,269.0,260.0,6.165,3.007,7.337,25.998
8596.0,3.169,0.825,-35.209,3.175,9.685,5.326,37.298,4.976,-3.381,-2.796,0.0,39.013,39.592,9.529,3.021,6.979,5.252,6.722,5.905,-3.214,27.138,0.0,259.74,,269.0,260.0,6.194,3.01,7.463,25.972
8596.5,3.169,0.825,-35.209,3.175,9.685,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.529,3.021,6.777,4.636,6.61,5.643,-3.214,27.138,0.0,259.74,,269.0,260.0,6.214,3.012,7.26,25.933
8597.0,2.663,0.662,-35.209,3.127,9.671,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.522,3.024,6.971,5.233,6.785,5.942,-3.214,27.138,0.0,259.84,,269.0,260.0,5.917,3.015,7.227,25.892
8597.5,2.663,0.662,-35.209,3.127,9.671,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.522,3.024,6.889,5.055,6.713,5.965,-3.214,27.138,0.0,259.84,,269.0,260.0,6.233,3.009,7.26,25.87
8598.0,2.663,0.662,-35.209,3.127,9.671,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.522,3.024,6.812,4.981,6.672,5.896,-3.214,27.138,0.0,260.24,,269.0,260.0,6.155,3.003,7.2,25.816
8598.5,2.663,0.662,-35.209,3.127,9.671,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.522,3.024,6.928,5.051,6.723,5.882,-3.214,27.138,0.0,260.24,,269.0,260.0,6.09,2.998,7.235,25.745
8599.0,2.663,0.662,-35.209,3.127,9.671,5.326,37.298,4.976,-3.381,-2.796,0.0,39.0,39.6,9.522,3.024,7.062,5.057,6.762,6.054,-3.214,27.138,0.0,259.64,,269.0,260.0,6.146,2.992,7.194,25.706
8599.5,2.663,0.662,-35.209,3.127,9.671,5.355,37.299,4.962,-3.365,-2.783,0.0,38.993,39.602,9.522,3.024,6.913,4.962,6.676,5.751,-3.21,27.128,0.0,259.64,,269.0,260.0,6.234,2.987,7.228,25.737
8600.0,2.663,0.662,-35.209,3.127,9.671,5.355,37.299,4.962,-3.365,-2.783,0.0,39.0,39.6,9.522,3.024,6.985,4.81,6.724,5.864,-3.21,27.128,0.0,260.34,,269.0,260.0,6.075,2.981,7.222,25.76
8600.5,2.605,0.734,-34.079,3.137,9.563,5.355,37.299,4.962,-3.365,-2.783,0.0,39.0,39.6,9.717,3.062,6.913,4.906,6.764,5.807,-3.21,27.128,0.0,260.34,,269.0,260.0,6.096,2.976,7.189,25.785
8601.0,2.605,0.734,-34.079,3.137,9.563,5.355,37.299,4.962,-3.365,-2.783,0.0,39.0,39.6,9.717,3.062,6.75,5.179,6.663,5.722,-3.21,27.128,0.0,259.84,,269.0,260.0,6.097,2.97,7.227,25.74
8601.5,2.605,0.734,-34.079,3.137,9.563,5.355,37.299,4.962,-3.365,-2.783,0.0,39.0,39.6,9.717,3.062,6.998,4.883,6.667,5.902,-3.21,27.128,0.0,259.84,,269.0,260.0,6.079,2.964,7.246,25.803
8602.0,2.605,0.734,-34.079,3.137,9.563,5.355,37.299,4.962,-3.365,-2.783,0.0,39.0,39.6,9.717,3.062,6.87,5.547,6.784,5.982,-3.21,27.128,0.0,260.04,,269.0,260.0,6.113,2.958,7.306,26.005
8602.5,2.605,0.734,-34.079,3.137,9.563,5.3,37.302,4.978,-3.36,-2.791,0.0,38.985,39.546,9.717,3.062,7.009,4.92,6.753,5.964,-3.217,27.126,0.0,260.04,,269.0,260.0,6.295,2.953,7.294,25.954
8603.0,2.605,0.734,-34.079,3.137,9.563,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.717,3.062,6.893,5.387,6.759,5.887,-3.217,27.126,0.0,260.04,,269.0,260.0,6.162,2.947,7.301,25.895
8603.5,2.486,0.66,-34.024,3.13,9.533,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.872,3.084,6.9,5.177,6.749,5.818,-3.217,27.126,0.0,260.04,,269.0,260.0,6.232,2.941,7.259,25.849
8604.0,2.486,0.66,-34.024,3.13,9.533,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.872,3.084,7.122,5.211,6.788,5.79,-3.217,27.126,0.0,260.24,,269.0,260.0,6.161,2.934,7.418,25.832
8604.5,2.486,0.66,-34.024,3.13,9.533,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.872,3.084,6.942,5.414,6.784,6.091,-3.217,27.126,0.0,260.24,,269.0,260.0,6.228,2.926,7.352,25.799
8605.0,2.486,0.66,-34.024,3.13,9.533,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.872,3.084,6.847,5.226,6.773,5.981,-3.217,27.126,0.0,260.14,,269.0,260.0,6.308,2.919,7.251,25.745
8605.5,2.486,0.66,-34.024,3.13,9.533,5.3,37.302,4.978,-3.36,-2.791,0.0,39.0,39.5,9.872,3.084,7.07,4.931,6.741,5.729,-3.217,27.126,0.0,260.14,,269.0,260.0,6.207,2.912,7.266,25.773
8606.0,2.486,0.66,-34.024,3.13,9.533,5.333,37.296,4.999,-3.343,-2.771,0.0,38.975,39.544,9.872,3.084,6.892,5.241,6.752,5.924,-3.205,27.133,0.0,260.14,,269.0,260.0,6.118,2.905,7.208,25.841
8606.5,2.486,0.66,-34.024,3.13,9.533,5.333,37.296,4.999,-3.343,-2.771,0.0,39.0,39.5,9.872,3.084,6.842,4.887,6.713,5.835,-3.205,27.133,0.0,260.14,,269.0,260.0,6.203,2.898,7.239,25.878
8607.0,3.037,0.777,-34.836,3.111,9.635,5.333,37.296,4.999,-3.343,-2.771,0.0,39.0,39.5,9.643,3.005,6.894,4.68,6.733,5.927,-3.205,27.133,0.0,259.94,,269.0,260.0,6.069,2.892,7.193,25.854
8607.5,3.037,0.777,-34.836,3.111,9.635,5.333,37.296,4.999,-3.343,-2.771,0.0,39.0,39.5,9.643,3.005,6.875,5.21,6.727,5.804,-3.205,27.133,0.0,259.94,,269.0,260.0,6.058,2.894,7.269,25.829
8608.0,3.037,0.777,-34.836,3.111,9.635,5.333,37.296,4.999,-3.343,-2.771,0.0,39.0,39.5,9.643,3.005,6.842,5.068,6.685,5.736,-3.205,27.133,0.0,260.24,,269.0,260.0,6.154,2.896,7.289,25.812
8608.5,3.037,0.777,-34.836,3.111,9.635,5.333,37.296,4.999,-3.343,-2.771,0.0,39.0,39.5,9.643,3.005,6.86,4.934,6.648,5.773,-3.205,27.133,0.0,260.24,,269.0,260.0,6.083,2.899,7.23,25.745
8609.0,3.037,0.777,-34.836,3.111,9.635,5.305,37.303,4.99,-3.34,-2.782,0.0,38.952,39.569,9.643,3.005,6.672,5.391,6.612,5.706,-3.215,27.124,0.0,259.94,,269.0,260.0,6.054,2.901,7.315,25.704
8609.5,3.037,0.777,-34.836,3.111,9.635,5.305,37.303,4.99,-3.34,-2.782,0.0,39.0,39.6,9.643,3.005,6.887,5.118,6.658,5.69,-3.215,27.124,0.0,259.94,,269.0,260.0,6.095,2.903,7.307,25.612
8610.0,3.278,0.763,-35.209,3.074,9.653,5.305,37.303,4.99,-3.34,-2.782,0.0,39.0,39.6,9.655,3.014,6.915,5.046,6.69,5.905,-3.215,27.124,0.0,260.74,,269.0,260.0,6.088,2.905,7.387,25.583
8610.5,3.278,0.763,-35.209,3.074,9.653,5.305,37.303,4.99,-3.34,-2.782,0.0,39.0,39.6,9.655,3.014,6.952,5.038,6.711,5.972,-3.215,27.124,0.0,260.74,,269.0,260.0,6.139,2.911,7.303,25.581
8611.0,3.278,0.763,-35.209,3.074,9.653,5.305,37.303,4.99,-3.34,-2.782,0.0,39.0,39.6,9.655,3.014,6.879,5.15,6.776,6.064,-3.215,27.124,0.0,260.94,,269.0,260.0,6.168,2.917,7.264,25.572
8611.5,3.278,0.763,-35.209,3.074,9.653,5.305,37.303,4.99,-3.34,-2.782,0.0,39.0,39.6,9.655,3.014,6.967,5.597,6.805,5.9,-3.215,27.124,0.0,260.94,,269.0,260.0,6.217,2.923,7.408,25.556
8612.0,3.278,0.763,-35.209,3.074,9.653,5.266,37.281,4.973,-3.344,-2.789,0.0,38.947,39.547,9.655,3.014,6.863,5.229,6.704,5.796,-3.204,27.119,0.0,260.84,,269.0,260.0,6.317,2.929,7.391,25.551
8612.5,3.278,0.763,-35.209,3.074,9.653,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.655,3.014,6.918,5.024,6.69,5.929,-3.204,27.119,0.0,260.84,,269.0,260.0,6.148,2.935,7.334,25.568
8613.0,3.278,0.763,-35.209,3.074,9.653,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.655,3.014,6.842,5.272,6.707,5.803,-3.204,27.119,0.0,260.34,,269.0,260.0,6.14,2.941,7.362,25.55
8613.5,2.489,0.698,-33.975,3.177,9.594,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.69,3.028,6.898,4.932,6.629,5.873,-3.204,27.119,0.0,260.34,,269.0,260.0,6.156,2.946,7.396,25.542
8614.0,2.489,0.698,-33.975,3.177,9.594,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.69,3.028,6.81,5.466,6.651,5.843,-3.204,27.119,0.0,260.74,,269.0,260.0,6.083,2.939,7.382,25.538
8614.5,2.489,0.698,-33.975,3.177,9.594,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.69,3.028,6.887,5.5,6.736,5.954,-3.204,27.119,0.0,260.74,,269.0,260.0,6.192,2.931,7.409,25.405
8615.0,2.489,0.698,-33.975,3.177,9.594,5.266,37.281,4.973,-3.344,-2.789,0.0,38.9,39.5,9.69,3.028,7.048,5.09,6.74,5.823,-3.204,27.119,0.0,260.04,,269.0,260.0,6.269,2.924,7.425,25.292
8615.5,2.489,0.698,-33.975,3.177,9.594,5.301,37.292,4.966,-3.331,-2.784,0.0,38.926,39.56,9.69,3.028,6.885,4.946,6.642,5.761,-3.207,27.115,0.0,260.04,,269.0,260.0,6.175,2.917,7.325,25.188
8616.0,2.489,0.698,-33.975,3.177,9.594,5.301,37.292,4.966,-3.331,-2.784,0.0,38.9,39.6,9.69,3.028,6.828,4.88,6.656,5.561,-3.207,27.115,0.0,260.84,,269.0,260.0,6.059,2.91,7.29,25.14
8616.5,2.865,0.713,-34.867,3.154,9.541,5.301,37.292,4.966,-3.331,-2.784,0.0,38.9,39.6,9.722,3.213,6.798,4.728,6.507,5.489,-3.207,27.115,0.0,260.84,,269.0,260.0,5.981,2.903,7.234,25.165
8617.0,2.865,0.713,-34.867,3.154,9.541,5.301,37.292,4.966,-3.331,-2.784,0.0,38.9,39.6,9.722,3.213,6.751,4.623,6.464,5.313,-3.207,27.115,0.0,260.44,,269.0,260.0,5.88,2.902,7.203,25.17
8617.5,2.865,0.713,-34.867,3.154,9.541,5.301,37.292,4.966,-3.331,-2.784,0.0,38.9,39.6,9.722,3.213,6.648,4.611,6.447,5.31,-3.207,27.115,0.0,260.44,,269.0,260.0,5.788,2.902,7.173,25.176
8618.0,2.865,0.713,-34.867,3.154,9.541,5.301,37.292,4.966,-3.331,-2.784,0.0,38.9,39.6,9.722,3.213,6.49,5.183,6.422,5.534,-3.207,27.115,0.0,261.04,,269.0,260.0,5.754,2.901,7.219,25.137
8618.5,2.865,0.713,-34.867,3.154,9.541,5.344,37.342,4.964,-3.314,-2.781,0.0,38.927,39.508,9.722,3.213,6.714,4.711,6.479,5.701,-3.192,27.118,0.0,261.04,,268.0,260.0,5.907,2.9,7.174,25.115
8619.0,2.865,0.713,-34.867,3.154,9.541,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.722,3.213,6.637,5.366,6.537,5.667,-3.192,27.118,0.0,259.94,,268.0,260.0,5.901,2.9,7.263,25.187
8619.5,2.865,0.713,-34.867,3.154,9.541,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.722,3.213,6.762,5.125,6.507,5.836,-3.192,27.118,0.0,259.94,,268.0,260.0,6.052,2.899,7.315,25.194
8620.0,3.762,0.872,-35.209,3.1,9.623,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.697,3.21,6.8,5.674,6.671,6.025,-3.192,27.118,0.0,260.64,,268.0,260.0,6.058,2.899,7.369,25.225
8620.5,3.762,0.872,-35.209,3.1,9.623,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.697,3.21,6.984,5.417,6.694,6.154,-3.192,27.118,0.0,260.64,,268.0,260.0,6.292,2.913,7.471,25.206
8621.0,3.762,0.872,-35.209,3.1,9.623,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.697,3.21,6.926,5.773,6.771,6.067,-3.192,27.118,0.0,260.44,,268.0,260.0,6.312,2.927,7.415,25.229
8621.5,3.762,0.872,-35.209,3.1,9.623,5.344,37.342,4.964,-3.314,-2.781,0.0,38.9,39.5,9.697,3.21,6.994,5.51,6.847,6.112,-3.192,27.118,0.0,260.44,,268.0,260.0,6.384,2.94,7.49,25.174
8622.0,3.762,0.872,-35.209,3.1,9.623,5.3,37.238,4.949,-3.358,-2.767,0.0,38.926,39.552,9.697,3.21,7.08,5.886,6.933,6.272,-3.2,27.117,0.0,260.34,,268.0,260.0,6.366,2.954,7.539,25.157
8622.5,3.762,0.872,-35.209,3.1,9.623,5.3,37.238,4.949,-3.358,-2.767,0.0,38.9,39.6,9.697,3.21,7.157,5.284,6.902,6.244,-3.2,27.117,0.0,260.34,,268.0,260.0,6.543,2.967,7.456,25.181
8623.0,2.735,0.709,-33.798,3.129,9.6,5.3,37.238,4.949,-3.358,-2.767,0.0,38.9,39.6,9.825,2.959,7.008,5.452,6.868,6.037,-3.2,27.117,0.0,260.04,,268.0,260.0,6.397,2.98,7.471,25.184
8623.5,2.735,0.709,-33.798,3.129,9.6,5.3,37.238,4.949,-3.358,-2.767,0.0,38.9,39.6,9.825,2.959,7.197,5.156,6.873,6.022,-3.2,27.117,0.0,260.04,,268.0,260.0,6.341,2.976,7.461,25.208
8624.0,2.735,0.709,-33.798,3.129,9.6,5.3,37.238,4.949,-3.358,-2.767,0.0,38.9,39.6,9.825,2.959,7.027,5.388,6.894,5.977,-3.2,27.117,0.0,259.74,,268.0,260.0,6.312,2.972,7.404,25.25
8624.5,2.735,0.709,-33.798,3.129,9.6,5.3,37.238,4.949,-3.358,-2.767,0.0,38.9,39.6,9.825,2.959,7.099,5.232,6.8,5.976,-3.2,27.117,0.0,259.74,,268.0,260.0,6.321,2.968,7.548,25.341
8625.0,2.735,0.709,-33.798,3.129,9.6,5.273,37.287,4.946,-3.309,-2.782,0.0,38.908,39.556,9.825,2.959,6.887,5.447,6.796,5.938,-3.199,27.101,0.0,260.04,,268.0,260.0,6.277,2.964,7.443,25.459
8625.5,2.735,0.709,-33.798,3.129,9.6,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.825,2.959,6.938,4.721,6.809,5.92,-3.199,27.101,0.0,260.04,,268.0,260.0,6.267,2.961,7.292,25.611
8626.0,2.735,0.709,-33.798,3.129,9.6,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.825,2.959,7.038,5.151,6.849,5.932,-3.199,27.101,0.0,260.04,,268.0,260.0,6.097,2.957,7.279,25.63
8626.5,2.303,0.552,-35.209,3.095,9.683,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.473,3.082,6.772,4.725,6.634,5.627,-3.199,27.101,0.0,260.04,,268.0,260.0,6.242,2.953,7.257,25.655
8627.0,2.303,0.552,-35.209,3.095,9.683,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.473,3.082,6.991,4.967,6.714,5.938,-3.199,27.101,0.0,259.64,,268.0,260.0,5.94,2.943,7.274,25.684
8627.5,2.303,0.552,-35.209,3.095,9.683,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.473,3.082,6.757,5.43,6.698,5.742,-3.199,27.101,0.0,259.64,,268.0,260.0,6.153,2.932,7.324,25.669
8628.0,2.303,0.552,-35.209,3.095,9.683,5.273,37.287,4.946,-3.309,-2.782,0.0,38.9,39.6,9.473,3.082,6.831,5.23,6.669,5.919,-3.199,27.101,0.0,259.94,,268.0,260.0,6.157,2.922,7.396,25.651
8628.5,2.303,0.552,-35.209,3.095,9.683,5.242,37.305,4.952,-3.295,-2.778,0.0,38.903,39.483,9.473,3.082,6.951,5.056,6.641,5.94,-3.201,27.102,0.0,259.94,,268.0,260.0,6.162,2.912,7.314,25.664
8629.0,2.303,0.552,-35.209,3.095,9.683,5.242,37.305,4.952,-3.295,-2.778,0.0,38.9,39.5,9.473,3.082,6.866,5.106,6.678,5.886,-3.201,27.102,0.0,259.24,,268.0,260.0,6.147,2.902,7.346,25.696
8629.5,2.924,0.763,-34.081,3.13,9.541,5.242,37.305,4.952,-3.295,-2.778,0.0,38.9,39.5,9.755,3.132,6.912,5.305,6.713,5.96,-3.201,27.102,0.0,259.24,,268.0,260.0,6.134,2.892,7.362,25.696
8630.0,2.924,0.763,-34.081,3.13,9.541,5.242,37.305,4.952,-3.295,-2.778,0.0,38.9,39.5,9.755,3.132,6.977,5.276,6.755,5.935,-3.201,27.102,0.0,259.14,,268.0,260.0,6.223,2.892,7.388,25.689
8630.5,2.924,0.763,-34.081,3.13,9.541,5.242,37.305,4.952,-3.295,-2.778,0.0,38.9,39.5,9.755,3.132,6.929,5.211,6.779,5.967,-3.201,27.102,0.0,259.14,,268.0,260.0,6.236,2.893,7.329,25.673
8631.0,2.924,0.763,-34.081,3.13,9.541,5.242,37.305,4.952,-3.295,-2.778,0.0,38.9,39.5,9.755,3.132,7.002,5.169,6.742,5.717,-3.201,27.102,0.0,258.94,,268.0,260.0,6.222,2.893,7.227,25.593
8631.5,2.924,0.763,-34.081,3.13,9.541,5.321,37.293,4.979,-3.295,-2.776,0.0,38.906,39.494,9.755,3.132,6.745,4.661,6.558,5.59,-3.203,27.109,0.0,258.94,,269.0,260.0,6.157,2.894,7.199,25.556
8632.0,2.924,0.763,-34.081,3.13,9.541,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.755,3.132,6.559,4.732,6.504,5.716,-3.203,27.109,0.0,259.44,,269.0,260.0,5.889,2.894,7.179,25.544
8632.5,2.863,0.72,-34.771,3.161,9.631,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.661,2.96,6.808,5.338,6.658,5.792,-3.203,27.109,0.0,259.44,,269.0,260.0,5.878,2.895,7.302,25.51
8633.0,2.863,0.72,-34.771,3.161,9.631,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.661,2.96,6.958,5.038,6.643,5.883,-3.203,27.109,0.0,260.24,,269.0,260.0,6.149,2.894,7.335,25.491
8633.5,2.863,0.72,-34.771,3.161,9.631,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.661,2.96,6.865,5.386,6.718,5.908,-3.203,27.109,0.0,260.24,,270.0,270.0,6.13,2.894,7.283,25.453
8634.0,2.863,0.72,-34.771,3.161,9.631,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.661,2.96,6.953,4.967,6.689,5.9,-3.203,27.109,0.0,260.24,,270.0,270.0,6.219,2.893,7.3,25.441
8634.5,2.863,0.72,-34.771,3.161,9.631,5.321,37.293,4.979,-3.295,-2.776,0.0,38.9,39.5,9.661,2.96,6.957,5.155,6.699,5.95,-3.203,27.109,0.0,260.24,,271.0,270.0,6.127,2.893,7.364,25.318
8635.0,2.863,0.72,-34.771,3.161,9.631,5.372,37.295,4.979,-3.293,-2.771,0.0,38.911,39.533,9.661,2.96,6.876,5.483,6.748,5.886,-3.191,27.102,0.0,260.64,,271.0,270.0,6.19,2.892,7.339,25.356
8635.5,2.863,0.72,-34.771,3.161,9.631,5.372,37.295,4.979,-3.293,-2.771,0.0,38.9,39.5,9.661,2.96,6.787,5.408,6.749,5.868,-3.191,27.102,0.0,260.64,,272.0,270.0,6.248,2.892,7.315,25.36
8636.0,3.062,0.81,-33.383,3.134,9.524,5.372,37.295,4.979,-3.293,-2.771,0.0,38.9,39.5,9.924,3.102,6.825,5.328,6.654,5.784,-3.191,27.102,0.0,260.24,,272.0,270.0,6.203,2.891,7.299,25.347
8636.5,3.062,0.81,-33.383,3.134,9.524,5.372,37.295,4.979,-3.293,-2.771,0.0,38.9,39.5,9.924,3.102,6.74,5.282,6.67,5.763,-3.191,27.102,0.0,260.24,,273.0,270.0,6.148,2.894,7.309,25.361
8637.0,3.062,0.81,-33.383,3.134,9.524,5.372,37.295,4.979,-3.293,-2.771,0.0,38.9,39.5,9.924,3.102,6.87,4.83,6.606,5.739,-3.191,27.102,0.0,261.24,,273.0,270.0,6.114,2.897,7.272,25.294
8637.5,3.062,0.81,-33.383,3.134,9.524,5.372,37.295,4.979,-3.293,-2.771,0.0,38.9,39.5,9.924,3.102,6.723,5.126,6.545,5.705,-3.191,27.102,0.0,261.24,,274.0,270.0,6.011,2.9,7.262,25.288
8638.0,3.062,0.81,-33.383,3.134,9.524,5.383,37.307,4.955,-3.273,-2.764,0.0,38.904,39.536,9.924,3.102,6.749,5.226,6.604,5.74,-3.194,27.106,0.0,263.64,,274.0,270.0,6.025,2.902,7.242,25.275
8638.5,3.062,0.81,-33.383,3.134,9.524,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.924,3.102,6.882,4.751,6.554,5.645,-3.194,27.106,0.0,263.64,,275.0,270.0,6.08,2.905,7.201,25.297
8639.0,2.699,0.647,-35.209,3.114,9.578,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.759,3.196,6.784,4.8,6.513,5.658,-3.194,27.106,0.0,264.24,,275.0,270.0,5.958,2.908,7.187,25.345
8639.5,2.699,0.647,-35.209,3.114,9.578,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.759,3.196,6.649,4.778,6.399,5.506,-3.194,27.106,0.0,264.24,,276.0,270.0,5.939,2.904,7.233,25.395
8640.0,2.699,0.647,-35.209,3.114,9.578,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.759,3.196,6.588,4.587,6.344,5.477,-3.194,27.106,0.0,264.44,,276.0,270.0,5.833,2.901,7.159,25.415
8640.5,2.699,0.647,-35.209,3.114,9.578,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.759,3.196,6.653,5.242,6.509,5.743,-3.194,27.106,0.0,264.44,,277.0,270.0,5.749,2.897,7.2,25.46
8641.0,2.699,0.647,-35.209,3.114,9.578,5.383,37.307,4.955,-3.273,-2.764,0.0,38.9,39.5,9.759,3.196,6.605,5.342,6.533,5.758,-3.194,27.106,0.0,266.54,,277.0,270.0,6.037,2.894,7.202,25.447
8641.5,2.699,0.647,-35.209,3.114,9.578,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.523,9.759,3.196,6.828,5.114,6.53,5.578,-3.207,27.1,0.0,266.54,,278.0,270.0,6.06,2.891,7.292,25.454
8642.0,2.699,0.647,-35.209,3.114,9.578,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.5,9.759,3.196,6.739,5.081,6.552,5.768,-3.207,27.1,0.0,266.84,,278.0,270.0,6.013,2.888,7.209,25.445
8642.5,3.091,0.737,-35.209,3.098,9.705,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.5,9.516,3.116,6.786,5.056,6.593,5.747,-3.207,27.1,0.0,266.84,,279.0,270.0,6.035,2.885,7.246,25.464
8643.0,3.091,0.737,-35.209,3.098,9.705,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.5,9.516,3.116,6.92,5.244,6.667,5.863,-3.207,27.1,0.0,267.54,,279.0,270.0,6.045,2.888,7.383,25.475
8643.5,3.091,0.737,-35.209,3.098,9.705,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.5,9.516,3.116,6.877,4.85,6.646,5.889,-3.207,27.1,0.0,267.54,,280.0,270.0,6.174,2.891,7.258,25.489
8644.0,3.091,0.737,-35.209,3.098,9.705,5.334,37.296,4.978,-3.303,-2.769,0.0,38.9,39.5,9.516,3.116,6.783,5.201,6.68,5.788,-3.207,27.1,0.0,270.94,,280.0,270.0,6.066,2.895,7.263,25.492
8644.5,3.091,0.737,-35.209,3.098,9.705,5.303,37.271,4.988,-3.304,-2.76,0.0,38.907,39.542,9.516,3.116,6.797,4.696,6.565,5.733,-3.197,27.098,0.0,270.94,,280.0,270.0,6.113,2.898,7.186,25.514
8645.0,3.091,0.737,-35.209,3.098,9.705,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.516,3.116,6.737,4.632,6.51,5.671,-3.197,27.098,0.0,270.24,,280.0,270.0,5.948,2.901,7.158,25.485
8645.5,2.477,0.613,-35.178,3.165,9.661,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.588,3.078,6.604,5.104,6.553,5.708,-3.197,27.098,0.0,270.24,,280.0,270.0,5.888,2.904,7.191,25.452
8646.0,2.477,0.613,-35.178,3.165,9.661,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.588,3.078,6.531,4.983,6.453,5.461,-3.197,27.098,0.0,269.84,,280.0,270.0,5.992,2.897,7.197,25.429
8646.5,2.477,0.613,-35.178,3.165,9.661,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.588,3.078,6.541,4.472,6.265,5.353,-3.197,27.098,0.0,269.84,,280.0,270.0,5.857,2.89,7.124,25.442
8647.0,2.477,0.613,-35.178,3.165,9.661,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.588,3.078,6.475,4.62,6.246,5.37,-3.197,27.098,0.0,271.64,,280.0,270.0,5.658,2.884,7.071,25.418
8647.5,2.477,0.613,-35.178,3.165,9.661,5.303,37.271,4.988,-3.304,-2.76,0.0,38.9,39.5,9.588,3.078,6.337,4.599,6.238,5.282,-3.197,27.098,0.0,271.64,,279.0,270.0,5.678,2.877,7.052,25.416
8648.0,2.477,0.613,-35.178,3.165,9.661,5.302,37.352,4.972,-3.261,-2.773,0.0,38.897,39.574,9.588,3.078,6.621,4.952,6.415,5.773,-3.22,27.096,0.0,272.34,,279.0,270.0,5.614,2.87,7.131,25.382
8648.5,2.477,0.613,-35.178,3.165,9.661,5.302,37.352,4.972,-3.261,-2.773,0.0,38.9,39.6,9.588,3.078,6.562,5.123,6.44,5.58,-3.22,27.096,0.0,272.34,,278.0,270.0,5.94,2.864,7.149,25.457
8649.0,2.648,0.695,-33.835,3.164,9.639,5.302,37.352,4.972,-3.261,-2.773,0.0,38.9,39.6,9.715,3.07,6.546,4.796,6.323,5.322,-3.22,27.096,0.0,271.94,,278.0,270.0,5.926,2.858,7.108,25.566
8649.5,2.648,0.695,-33.835,3.164,9.639,5.302,37.352,4.972,-3.261,-2.773,0.0,38.9,39.6,9.715,3.07,6.531,4.692,6.319,5.597,-3.22,27.096,0.0,271.94,,277.0,270.0,5.747,2.854,7.188,25.596
8650.0,2.648,0.695,-33.835,3.164,9.639,5.302,37.352,4.972,-3.261,-2.773,0.0,38.9,39.6,9.715,3.07,6.647,5.157,6.465,5.781,-3.22,27.096,0.0,270.84,,277.0,270.0,5.785,2.851,7.179,25.613
8650.5,2.648,0.695,-33.835,3.164,9.639,5.302,37.352,4.972,-3.261,-2.773,0.0,38.9,39.6,9.715,3.07,6.803,4.992,6.504,5.694,-3.22,27.096,0.0,270.84,,277.0,270.0,6.012,2.847,7.256,25.635
8651.0,2.648,0.695,-33.835,3.164,9.639,5.354,37.293,4.987,-3.282,-2.77,0.0,38.898,39.572,9.715,3.07,6.753,5.462,6.597,5.826,-3.204,27.085,0.0,270.44,,277.0,270.0,5.998,2.844,7.257,25.641
8651.5,2.648,0.695,-33.835,3.164,9.639,5.354,37.293,4.987,-3.282,-2.77,0.0,38.9,39.6,9.715,3.07,6.842,4.603,6.512,5.566,-3.204,27.085,0.0,270.44,,277.0,270.0,6.16,2.841,7.145,25.643
8652.0,3.201,0.735,-35.209,3.102,9.68,5.354,37.293,4.987,-3.282,-2.77,0.0,38.9,39.6,9.679,3.093,6.727,5.073,6.567,5.716,-3.204,27.085,0.0,270.04,,277.0,270.0,5.881,2.838,7.153,25.657
8652.5,3.201,0.735,-35.209,3.102,9.68,5.354,37.293,4.987,-3.282,-2.77,0.0,38.9,39.6,9.679,3.093,6.52,5.11,6.47,5.544,-3.204,27.085,0.0,270.04,,277.0,270.0,6.021,2.844,7.179,25.666
8653.0,3.201,0.735,-35.209,3.102,9.68,5.354,37.293,4.987,-3.282,-2.77,0.0,38.9,39.6,9.679,3.093,6.705,5.03,6.52,5.548,-3.204,27.085,0.0,270.34,,277.0,270.0,5.911,2.85,7.17,25.67
8653.5,3.201,0.735,-35.209,3.102,9.68,5.354,37.293,4.987,-3.282,-2.77,0.0,38.9,39.6,9.679,3.093,6.622,4.822,6.38,5.347,-3.204,27.085,0.0,270.34,,277.0,270.0,5.951,2.855,7.12,25.651
8654.0,3.201,0.735,-35.209,3.102,9.68,5.362,37.324,4.976,-3.227,-2.779,0.0,38.912,39.591,9.679,3.093,6.51,4.333,6.265,5.266,-3.203,27.092,0.0,268.74,,277.0,270.0,5.793,2.861,7.02,25.683
8654.5,3.201,0.735,-35.209,3.102,9.68,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.679,3.093,6.483,5.09,6.373,5.511,-3.203,27.092,0.0,268.74,,278.0,270.0,5.594,2.867,7.089,25.741
8655.0,3.201,0.735,-35.209,3.102,9.68,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.679,3.093,6.502,4.866,6.343,5.599,-3.203,27.092,0.0,268.54,,278.0,270.0,5.864,2.872,7.086,25.64
8655.5,3.368,0.814,-35.209,3.125,9.589,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.705,3.233,6.638,4.605,6.372,5.626,-3.203,27.092,0.0,268.54,,279.0,270.0,5.827,2.877,7.03,25.598
8656.0,3.368,0.814,-35.209,3.125,9.589,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.705,3.233,6.558,5.068,6.423,5.466,-3.203,27.092,0.0,268.54,,279.0,270.0,5.81,2.886,7.136,25.638
8656.5,3.368,0.814,-35.209,3.125,9.589,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.705,3.233,6.596,4.749,6.35,5.643,-3.203,27.092,0.0,268.54,,280.0,270.0,5.879,2.893,7.165,25.624
8657.0,3.368,0.814,-35.209,3.125,9.589,5.362,37.324,4.976,-3.227,-2.779,0.0,38.9,39.6,9.705,3.233,6.507,5.204,6.394,5.584,-3.203,27.092,0.0,269.54,,280.0,270.0,5.835,2.901,7.106,25.562
8657.5,3.368,0.814,-35.209,3.125,9.589,5.398,37.296,4.974,-3.228,-2.788,0.0,38.914,39.557,9.705,3.233,6.489,5.172,6.404,5.553,-3.215,27.083,0.0,269.54,,280.0,270.0,5.922,2.909,7.14,25.544
8658.0,3.368,0.814,-35.209,3.125,9.589,5.398,37.296,4.974,-3.228,-2.788,0.0,38.9,39.6,9.705,3.233,6.659,4.782,6.307,5.534,-3.215,27.083,0.0,268.84,,280.0,270.0,5.904,2.916,7.214,25.52
8658.5,3.227,0.837,-34.785,3.125,9.594,5.398,37.296,4.974,-3.228,-2.788,0.0,38.9,39.6,9.741,3.244,6.549,5.443,6.43,5.752,-3.215,27.083,0.0,268.84,,281.0,270.0,5.82,2.924,7.22,25.53
8659.0,3.227,0.837,-34.785,3.125,9.594,5.398,37.296,4.974,-3.228,-2.788,0.0,38.9,39.6,9.741,3.244,6.457,5.129,6.39,5.532,-3.215,27.083,0.0,269.24,,281.0,270.0,6.044,2.929,7.212,25.51
8659.5,3.227,0.837,-34.785,3.125,9.594,5.398,37.296,4.974,-3.228,-2.788,0.0,38.9,39.6,9.741,3.244,6.692,4.68,6.342,5.366,-3.215,27.083,0.0,269.24,,281.0,270.0,5.877,2.934,7.128,25.522
8660.0,3.227,0.837,-34.785,3.125,9.594,5.398,37.296,4.974,-3.228,-2.788,0.0,38.9,39.6,9.741,3.244,6.568,4.851,6.34,5.573,-3.215,27.083,0.0,270.84,,281.0,270.0,5.77,2.938,7.149,25.462
8660.5,3.227,0.837,-34.785,3.125,9.594,5.376,37.321,4.956,-3.229,-2.784,0.0,38.921,39.571,9.741,3.244,6.467,4.919,6.372,5.503,-3.217,27.089,0.0,270.84,,281.0,270.0,5.833,2.943,7.147,25.437
8661.0,3.227,0.837,-34.785,3.125,9.594,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.741,3.244,6.621,4.968,6.41,5.61,-3.217,27.089,0.0,271.54,,281.0,270.0,5.815,2.948,7.197,25.419
8661.5,3.227,0.837,-34.785,3.125,9.594,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.741,3.244,6.646,5.303,6.502,5.786,-3.217,27.089,0.0,271.54,,280.0,270.0,5.902,2.952,7.168,25.417
8662.0,2.712,0.727,-33.11,3.179,9.616,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.79,3.102,6.659,5.145,6.461,5.587,-3.217,27.089,0.0,271.24,,280.0,270.0,6.059,2.957,7.248,25.37
8662.5,2.712,0.727,-33.11,3.179,9.616,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.79,3.102,6.672,5.048,6.478,5.757,-3.217,27.089,0.0,271.24,,279.0,270.0,5.963,2.953,7.22,25.374
8663.0,2.712,0.727,-33.11,3.179,9.616,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.79,3.102,6.677,5.068,6.54,5.661,-3.217,27.089,0.0,273.54,,279.0,270.0,5.989,2.949,7.222,25.366
8663.5,2.712,0.727,-33.11,3.179,9.616,5.376,37.321,4.956,-3.229,-2.784,0.0,38.9,39.6,9.79,3.102,6.75,5.129,6.567,5.689,-3.217,27.089,0.0,273.54,,278.0,270.0,5.987,2.945,7.208,25.396
8664.0,2.712,0.727,-33.11,3.179,9.616,5.338,37.299,4.944,-3.241,-2.793,0.0,38.927,39.616,9.79,3.102,6.857,4.777,6.509,5.597,-3.216,27.086,0.0,272.44,,278.0,270.0,6.034,2.941,7.134,25.41
8664.5,2.712,0.727,-33.11,3.179,9.616,5.338,37.299,4.944,-3.241,-2.793,0.0,38.9,39.6,9.79,3.102,6.709,5.146,6.575,5.699,-3.216,27.086,0.0,272.44,,277.0,270.0,6.032,2.934,7.183,25.395
8665.0,3.199,0.751,-35.209,3.044,9.631,5.338,37.299,4.944,-3.241,-2.793,0.0,38.9,39.6,9.704,3.246,6.726,4.743,6.468,5.635,-3.216,27.086,0.0,272.54,,277.0,270.0,6.032,2.934,7.167,25.338
8665.5,3.199,0.751,-35.209,3.044,9.631,5.338,37.299,4.944,-3.241,-2.793,0.0,38.9,39.6,9.704,3.246,6.669,5.354,6.578,5.784,-3.216,27.086,0.0,272.54,,276.0,270.0,5.893,2.938,7.17,25.384
8666.0,3.199,0.751,-35.209,3.044,9.631,5.338,37.299,4.944,-3.241,-2.793,0.0,38.9,39.6,9.704,3.246,6.536,5.242,6.5,5.625,-3.216,27.086,0.0,271.84,,276.0,270.0,6.096,2.942,7.189,25.399
8666.5,3.199,0.751,-35.209,3.044,9.631,5.338,37.299,4.944,-3.241,-2.793,0.0,38.9,39.6,9.704,3.246,6.779,4.843,6.512,5.545,-3.216,27.086,0.0,271.84,,275.0,270.0,5.976,2.947,7.177,25.424
8667.0,3.199,0.751,-35.209,3.044,9.631,5.356,37.323,4.993,-3.23,-2.778,0.0,38.942,39.646,9.704,3.246,6.69,5.153,6.491,5.648,-3.211,27.098,0.0,268.54,,275.0,270.0,5.92,2.951,7.153,25.459
8667.5,3.199,0.751,-35.209,3.044,9.631,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.704,3.246,6.678,5.139,6.491,5.875,-3.211,27.098,0.0,268.54,,276.0,270.0,5.996,2.955,7.224,25.482
8668.0,2.604,0.673,-34.081,3.183,9.617,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.698,2.893,6.857,5.113,6.657,6.025,-3.211,27.098,0.0,267.74,,276.0,270.0,6.046,2.959,7.201,25.51
8668.5,2.604,0.673,-34.081,3.183,9.617,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.698,2.893,6.802,4.864,6.609,5.729,-3.211,27.098,0.0,267.74,,277.0,270.0,6.163,2.953,7.179,25.508
8669.0,2.604,0.673,-34.081,3.183,9.617,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.698,2.893,6.667,4.971,6.555,5.631,-3.211,27.098,0.0,268.44,,277.0,270.0,6.001,2.947,7.21,25.512
8669.5,2.604,0.673,-34.081,3.183,9.617,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.698,2.893,6.819,4.651,6.553,5.716,-3.211,27.098,0.0,268.44,,278.0,270.0,5.956,2.942,7.166,25.528
8670.0,2.604,0.673,-34.081,3.183,9.617,5.356,37.323,4.993,-3.23,-2.778,0.0,38.9,39.6,9.698,2.893,6.742,4.652,6.484,5.526,-3.211,27.098,0.0,265.24,,278.0,270.0,5.935,2.936,7.204,25.541
8670.5,2.604,0.673,-34.081,3.183,9.617,5.322,37.31,4.97,-3.236,-2.787,0.0,38.936,39.629,9.698,2.893,6.721,4.856,6.565,5.8,-3.233,27.092,0.0,265.24,,279.0,270.0,5.851,2.931,7.216,25.589
8671.0,2.604,0.673,-34.081,3.183,9.617,5.322,37.31,4.97,-3.236,-2.787,0.0,38.9,39.6,9.698,2.893,6.557,5.195,6.498,5.616,-3.233,27.092,0.0,267.64,,279.0,270.0,5.986,2.925,7.202,25.618
8671.5,2.816,0.742,-33.41,3.139,9.513,5.322,37.31,4.97,-3.236,-2.787,0.0,38.9,39.6,9.936,3.119,6.73,4.683,6.423,5.435,-3.233,27.092,0.0,267.64,,280.0,270.0,5.967,2.92,7.188,25.649
8672.0,2.816,0.742,-33.41,3.139,9.513,5.322,37.31,4.97,-3.236,-2.787,0.0,38.9,39.6,9.936,3.119,6.668,5.395,6.586,5.762,-3.233,27.092,0.0,266.44,,280.0,270.0,5.818,2.918,7.303,25.674
8672.5,2.816,0.742,-33.41,3.139,9.513,5.322,37.31,4.97,-3.236,-2.787,0.0,38.9,39.6,9.936,3.119,6.838,4.872,6.52,5.815,-3.233,27.092,0.0,266.44,,281.0,270.0,6.103,2.917,7.253,25.66
8673.0,2.816,0.742,-33.41,3.139,9.513,5.322,37.31,4.97,-3.236,-2.787,0.0,38.9,39.6,9.936,3.119,6.727,5.334,6.595,5.865,-3.233,27.092,0.0,270.24,,281.0,270.0,6.011,2.915,7.317,25.511
8673.5,2.816,0.742,-33.41,3.139,9.513,5.373,37.314,4.983,-3.226,-2.781,0.0,38.945,39.682,9.936,3.119,6.955,4.888,6.639,5.888,-3.217,27.097,0.0,270.24,,281.0,270.0,6.13,2.913,7.25,25.452
8674.0,2.816,0.742,-33.41,3.139,9.513,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.936,3.119,7.007,4.865,6.721,5.831,-3.217,27.097,0.0,268.74,,281.0,270.0,6.093,2.912,7.322,25.477
8674.5,2.807,0.721,-35.209,3.097,9.597,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.675,3.314,6.971,5.038,6.741,6.058,-3.217,27.097,0.0,268.74,,282.0,270.0,6.202,2.909,7.301,25.515
8675.0,2.807,0.721,-35.209,3.097,9.597,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.675,3.314,6.843,5.17,6.66,5.807,-3.217,27.097,0.0,269.54,,282.0,270.0,6.202,2.909,7.285,25.527
8675.5,2.807,0.721,-35.209,3.097,9.597,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.675,3.314,6.808,4.722,6.528,5.636,-3.217,27.097,0.0,269.54,,282.0,270.0,6.12,2.907,7.267,25.491
8676.0,2.807,0.721,-35.209,3.097,9.597,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.675,3.314,6.739,4.759,6.48,5.708,-3.217,27.097,0.0,270.64,,282.0,270.0,5.923,2.905,7.303,25.461
8676.5,2.807,0.721,-35.209,3.097,9.597,5.373,37.314,4.983,-3.226,-2.781,0.0,38.9,39.7,9.675,3.314,6.738,4.786,6.618,5.861,-3.217,27.097,0.0,270.64,,282.0,270.0,5.921,2.904,7.272,25.468
8677.0,2.807,0.721,-35.209,3.097,9.597,5.338,37.343,4.987,-3.219,-2.802,0.0,38.955,39.666,9.675,3.314,6.88,5.383,6.681,5.844,-3.22,27.092,0.0,272.34,,282.0,270.0,6.001,2.902,7.355,25.453
8677.5,2.807,0.721,-35.209,3.097,9.597,5.338,37.343,4.987,-3.219,-2.802,0.0,39.0,39.7,9.675,3.314,6.829,4.935,6.573,5.712,-3.22,27.092,0.0,272.34,,281.0,270.0,6.197,2.9,7.311,25.433
8678.0,2.918,0.766,-33.911,3.138,9.571,5.338,37.343,4.987,-3.219,-2.802,0.0,39.0,39.7,9.774,3.128,6.793,5.215,6.649,5.754,-3.22,27.092,0.0,271.44,,281.0,270.0,6.012,2.899,7.319,25.401
8678.5,2.918,0.766,-33.911,3.138,9.571,5.338,37.343,4.987,-3.219,-2.802,0.0,39.0,39.7,9.774,3.128,6.688,5.13,6.536,5.809,-3.22,27.092,0.0,271.44,,280.0,270.0,6.103,2.899,7.29,25.412
8679.0,2.918,0.766,-33.911,3.138,9.571,5.338,37.343,4.987,-3.219,-2.802,0.0,39.0,39.7,9.774,3.128,6.909,5.115,6.608,5.884,-3.22,27.092,0.0,272.74,,280.0,270.0,6.041,2.9,7.39,25.425
8679.5,2.918,0.766,-33.911,3.138,9.571,5.338,37.343,4.987,-3.219,-2.802,0.0,39.0,39.7,9.774,3.128,6.823,5.967,6.756,6.094,-3.22,27.092,0.0,272.74,,279.0,270.0,6.129,2.9,7.556,25.4
8680.0,2.918,0.766,-33.911,3.138,9.571,5.323,37.323,4.982,-3.229,-2.803,0.0,38.956,39.691,9.774,3.128,6.849,5.054,6.728,5.763,-3.232,27.081,0.0,269.74,,279.0,270.0,6.41,2.9,7.34,25.508
8680.5,2.918,0.766,-33.911,3.138,9.571,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.774,3.128,6.887,4.928,6.678,5.83,-3.232,27.081,0.0,269.74,,279.0,270.0,6.099,2.9,7.329,25.633
8681.0,2.81,0.649,-35.209,3.098,9.682,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.599,3.081,6.871,5.373,6.666,5.839,-3.232,27.081,0.0,272.34,,279.0,270.0,6.081,2.901,7.34,25.713
8681.5,2.81,0.649,-35.209,3.098,9.682,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.599,3.081,6.89,5.165,6.662,5.888,-3.232,27.081,0.0,272.34,,278.0,270.0,6.187,2.899,7.358,25.718
8682.0,2.81,0.649,-35.209,3.098,9.682,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.599,3.081,6.888,5.202,6.734,6.046,-3.232,27.081,0.0,270.04,,278.0,270.0,6.151,2.898,7.393,25.663
8682.5,2.81,0.649,-35.209,3.098,9.682,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.599,3.081,6.92,5.078,6.688,5.9,-3.232,27.081,0.0,270.04,,278.0,270.0,6.218,2.896,7.377,25.757
