t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8683.0,2.81,0.649,-35.209,3.098,9.682,5.323,37.323,4.982,-3.229,-2.803,0.0,39.0,39.7,9.599,3.081,6.856,5.626,6.749,5.912,-3.232,27.081,0.0,271.14,,278.0,270.0,6.146,2.895,7.463,25.732
8683.5,2.81,0.649,-35.209,3.098,9.682,5.312,37.316,4.978,-3.223,-2.807,0.0,38.965,39.708,9.599,3.081,6.922,5.037,6.698,5.974,-3.23,27.084,0.0,271.14,,277.0,270.0,6.285,2.894,7.399,25.737
8684.0,2.81,0.649,-35.209,3.098,9.682,5.312,37.316,4.978,-3.223,-2.807,0.0,39.0,39.7,9.599,3.081,6.923,5.404,6.758,5.895,-3.23,27.084,0.0,268.64,,277.0,270.0,6.158,2.892,7.418,25.727
8684.5,2.539,0.658,-34.72,3.077,9.622,5.312,37.316,4.978,-3.223,-2.807,0.0,39.0,39.7,9.71,3.222,6.985,5.007,6.732,6.04,-3.23,27.084,0.0,268.64,,278.0,270.0,6.245,2.891,7.353,25.737
8685.0,2.539,0.658,-34.72,3.077,9.622,5.312,37.316,4.978,-3.223,-2.807,0.0,39.0,39.7,9.71,3.222,7.104,5.627,6.833,6.056,-3.23,27.084,0.0,270.34,,278.0,270.0,6.191,2.885,7.465,25.634
8685.5,2.539,0.658,-34.72,3.077,9.622,5.312,37.316,4.978,-3.223,-2.807,0.0,39.0,39.7,9.71,3.222,7.141,5.668,6.911,6.284,-3.23,27.084,0.0,270.34,,278.0,270.0,6.405,2.879,7.526,25.626
8686.0,2.539,0.658,-34.72,3.077,9.622,5.312,37.316,4.978,-3.223,-2.807,0.0,39.0,39.7,9.71,3.222,7.094,5.367,6.88,6.11,-3.23,27.084,0.0,267.34,,278.0,270.0,6.501,2.874,7.508,25.504
8686.5,2.539,0.658,-34.72,3.077,9.622,5.316,37.298,4.996,-3.221,-2.798,0.0,38.97,39.718,9.71,3.222,7.124,5.922,7.008,6.395,-3.223,27.087,0.0,267.34,,279.0,270.0,6.363,2.868,7.54,25.449
8687.0,2.539,0.658,-34.72,3.077,9.622,5.316,37.298,4.996,-3.221,-2.798,0.0,39.0,39.7,9.71,3.222,7.253,5.621,7.033,6.361,-3.223,27.087,0.0,269.14,,279.0,270.0,6.612,2.863,7.571,25.387
8687.5,3.302,0.794,-35.209,3.038,9.727,5.316,37.298,4.996,-3.221,-2.798,0.0,39.0,39.7,9.612,3.147,7.211,5.726,7.041,6.3,-3.223,27.087,0.0,269.14,,279.0,270.0,6.567,2.858,7.578,25.403
8688.0,3.302,0.794,-35.209,3.038,9.727,5.316,37.298,4.996,-3.221,-2.798,0.0,39.0,39.7,9.612,3.147,7.177,5.314,6.984,6.119,-3.223,27.087,0.0,268.44,,279.0,270.0,6.569,2.865,7.549,25.407
8688.5,3.302,0.794,-35.209,3.038,9.727,5.316,37.298,4.996,-3.221,-2.798,0.0,39.0,39.7,9.612,3.147,7.203,5.299,7.012,6.146,-3.223,27.087,0.0,268.44,,280.0,270.0,6.398,2.872,7.713,25.442
8689.0,3.302,0.794,-35.209,3.038,9.727,5.316,37.298,4.996,-3.221,-2.798,0.0,39.0,39.7,9.612,3.147,7.25,5.818,7.071,6.246,-3.223,27.087,0.0,271.14,,280.0,270.0,6.415,2.879,7.469,25.472
8689.5,3.302,0.794,-35.209,3.038,9.727,5.389,37.322,5.012,-3.204,-2.796,0.0,38.979,39.788,9.612,3.147,7.425,5.196,7.085,6.134,-3.223,27.081,0.0,271.14,,279.0,270.0,6.596,2.886,7.482,25.494
8690.0,3.302,0.794,-35.209,3.038,9.727,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.612,3.147,7.317,5.405,7.062,6.257,-3.223,27.081,0.0,269.94,,279.0,270.0,6.46,2.893,7.493,25.513
8690.5,3.302,0.794,-35.209,3.038,9.727,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.612,3.147,7.17,5.685,7.024,6.146,-3.223,27.081,0.0,269.94,,279.0,270.0,6.51,2.9,7.672,25.69
8691.0,3.049,0.683,-35.209,3.034,9.674,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.651,3.003,7.227,5.5,7.039,6.28,-3.223,27.081,0.0,270.54,,279.0,270.0,6.507,2.906,7.616,25.888
8691.5,3.049,0.683,-35.209,3.034,9.674,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.651,3.003,7.151,5.54,6.987,6.134,-3.223,27.081,0.0,270.54,,279.0,270.0,6.512,2.909,7.661,26.112
8692.0,3.049,0.683,-35.209,3.034,9.674,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.651,3.003,7.257,5.802,7.062,6.333,-3.223,27.081,0.0,269.94,,279.0,270.0,6.453,2.911,7.747,26.197
8692.5,3.049,0.683,-35.209,3.034,9.674,5.389,37.322,5.012,-3.204,-2.796,0.0,39.0,39.8,9.651,3.003,7.325,5.67,7.071,6.443,-3.223,27.081,0.0,269.94,,279.0,270.0,6.614,2.913,7.766,26.109
8693.0,3.049,0.683,-35.209,3.034,9.674,5.41,37.325,4.992,-3.192,-2.793,0.0,38.988,39.764,9.651,3.003,7.315,5.886,7.151,6.385,-3.234,27.086,0.0,271.24,,279.0,270.0,6.628,2.915,7.705,26.102
8693.5,3.049,0.683,-35.209,3.034,9.674,5.41,37.325,4.992,-3.192,-2.793,0.0,39.0,39.8,9.651,3.003,7.248,5.891,7.133,6.337,-3.234,27.086,0.0,271.24,,278.0,270.0,6.684,2.918,7.746,26.035
8694.0,3.297,0.745,-35.209,3.089,9.643,5.41,37.325,4.992,-3.192,-2.793,0.0,39.0,39.8,9.625,3.107,7.345,5.512,7.058,6.3,-3.234,27.086,0.0,270.44,,278.0,270.0,6.652,2.92,7.748,25.993
8694.5,3.297,0.745,-35.209,3.089,9.643,5.41,37.325,4.992,-3.192,-2.793,0.0,39.0,39.8,9.625,3.107,7.206,5.789,7.095,6.227,-3.234,27.086,0.0,270.44,,278.0,270.0,6.554,2.926,7.755,26.003
8695.0,3.297,0.745,-35.209,3.089,9.643,5.41,37.325,4.992,-3.192,-2.793,0.0,39.0,39.8,9.625,3.107,7.358,5.768,7.128,6.253,-3.234,27.086,0.0,270.54,,278.0,270.0,6.579,2.932,7.772,25.962
8695.5,3.297,0.745,-35.209,3.089,9.643,5.41,37.325,4.992,-3.192,-2.793,0.0,39.0,39.8,9.625,3.107,7.344,5.534,7.065,6.335,-3.234,27.086,0.0,270.54,,278.0,270.0,6.627,2.938,7.842,25.878
8696.0,3.297,0.745,-35.209,3.089,9.643,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.781,9.625,3.107,7.298,6.091,7.168,6.459,-3.232,27.09,0.0,268.84,,278.0,270.0,6.569,2.944,7.861,25.857
8696.5,3.297,0.745,-35.209,3.089,9.643,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.625,3.107,7.508,5.677,7.147,6.424,-3.232,27.09,0.0,268.84,,279.0,270.0,6.754,2.95,7.902,25.832
8697.0,3.297,0.745,-35.209,3.089,9.643,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.625,3.107,7.472,5.769,7.238,6.696,-3.232,27.09,0.0,269.94,,279.0,270.0,6.689,2.955,7.84,25.79
8697.5,3.374,0.796,-35.209,3.029,9.682,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.583,3.098,7.595,5.508,7.301,6.49,-3.232,27.09,0.0,269.94,,279.0,270.0,6.794,2.961,7.845,25.796
8698.0,3.374,0.796,-35.209,3.029,9.682,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.583,3.098,7.626,5.989,7.386,6.625,-3.232,27.09,0.0,269.94,,279.0,270.0,6.723,2.968,7.861,25.781
8698.5,3.374,0.796,-35.209,3.029,9.682,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.583,3.098,7.514,6.002,7.353,6.64,-3.232,27.09,0.0,269.94,,279.0,270.0,6.907,2.974,7.839,25.758
8699.0,3.374,0.796,-35.209,3.029,9.682,5.36,37.339,5.015,-3.185,-2.796,0.0,39.0,39.8,9.583,3.098,7.565,5.444,7.302,6.49,-3.232,27.09,0.0,271.74,,279.0,270.0,6.877,2.981,7.795,25.733
8699.5,3.374,0.796,-35.209,3.029,9.682,5.358,37.323,5.0,-3.173,-2.783,0.0,39.01,39.793,9.583,3.098,7.492,5.66,7.287,6.487,-3.228,27.08,0.0,271.74,,278.0,270.0,6.7,2.987,7.773,25.729
8700.0,3.374,0.796,-35.209,3.029,9.682,5.358,37.323,5.0,-3.173,-2.783,0.0,39.0,39.8,9.583,3.098,7.277,5.39,7.144,6.137,-3.228,27.08,0.0,270.54,,278.0,270.0,6.732,2.994,7.82,25.748
8700.5,2.881,0.706,-35.209,3.116,9.65,5.358,37.323,5.0,-3.173,-2.783,0.0,39.0,39.8,9.579,3.025,7.392,6.172,7.272,6.546,-3.228,27.08,0.0,270.54,,278.0,270.0,6.487,3.0,7.939,25.771
8701.0,2.881,0.706,-35.209,3.116,9.65,5.358,37.323,5.0,-3.173,-2.783,0.0,39.0,39.8,9.579,3.025,7.621,5.551,7.307,6.505,-3.228,27.08,0.0,270.84,,278.0,270.0,6.845,2.998,7.845,25.726
8701.5,2.881,0.706,-35.209,3.116,9.65,5.358,37.323,5.0,-3.173,-2.783,0.0,39.0,39.8,9.579,3.025,7.468,6.072,7.328,6.549,-3.228,27.08,0.0,270.84,,278.0,270.0,6.746,2.996,7.919,25.688
8702.0,2.881,0.706,-35.209,3.116,9.65,5.358,37.323,5.0,-3.173,-2.783,0.0,39.0,39.8,9.579,3.025,7.592,5.876,7.319,6.668,-3.228,27.08,0.0,269.14,,278.0,270.0,6.854,2.994,7.964,25.652
8702.5,2.881,0.706,-35.209,3.116,9.65,5.357,37.346,4.968,-3.173,-2.798,0.0,39.016,39.818,9.579,3.025,7.519,6.116,7.4,6.582,-3.242,27.083,0.0,269.14,,278.0,270.0,6.864,2.992,7.943,25.595
8703.0,2.881,0.706,-35.209,3.116,9.65,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.579,3.025,7.548,5.735,7.257,6.507,-3.242,27.083,0.0,269.64,,278.0,270.0,6.904,2.991,7.959,25.487
8703.5,2.881,0.706,-35.209,3.116,9.65,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.579,3.025,7.441,6.053,7.323,6.473,-3.242,27.083,0.0,269.64,,278.0,270.0,6.762,2.989,7.941,25.451
8704.0,2.655,0.712,-33.134,3.095,9.565,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.875,3.018,7.416,5.765,7.288,6.538,-3.242,27.083,0.0,269.94,,278.0,270.0,6.822,2.987,7.905,25.423
8704.5,2.655,0.712,-33.134,3.095,9.565,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.875,3.018,7.524,6.085,7.377,6.596,-3.242,27.083,0.0,269.94,,278.0,270.0,6.752,2.982,7.981,25.414
8705.0,2.655,0.712,-33.134,3.095,9.565,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.875,3.018,7.567,5.657,7.336,6.661,-3.242,27.083,0.0,269.74,,278.0,270.0,6.895,2.976,7.936,25.417
8705.5,2.655,0.712,-33.134,3.095,9.565,5.357,37.346,4.968,-3.173,-2.798,0.0,39.0,39.8,9.875,3.018,7.536,5.642,7.369,6.658,-3.242,27.083,0.0,269.74,,278.0,270.0,6.805,2.971,7.923,25.428
8706.0,2.655,0.712,-33.134,3.095,9.565,5.327,37.343,4.994,-3.17,-2.803,0.0,39.021,39.826,9.875,3.018,7.568,6.218,7.43,6.648,-3.237,27.078,0.0,269.24,,278.0,270.0,6.801,2.966,8.009,25.44
8706.5,2.655,0.712,-33.134,3.095,9.565,5.327,37.343,4.994,-3.17,-2.803,0.0,39.0,39.8,9.875,3.018,7.571,5.937,7.351,6.61,-3.237,27.078,0.0,269.24,,278.0,270.0,6.966,2.961,8.038,25.489
8707.0,2.821,0.651,-35.209,3.104,9.62,5.327,37.343,4.994,-3.17,-2.803,0.0,39.0,39.8,9.588,2.962,7.628,6.336,7.482,6.771,-3.237,27.078,0.0,270.04,,278.0,270.0,6.867,2.956,8.042,25.485
8707.5,2.821,0.651,-35.209,3.104,9.62,5.327,37.343,4.994,-3.17,-2.803,0.0,39.0,39.8,9.588,2.962,7.785,5.747,7.494,6.729,-3.237,27.078,0.0,270.04,,278.0,270.0,7.054,2.953,7.998,25.45
8708.0,2.821,0.651,-35.209,3.104,9.62,5.327,37.343,4.994,-3.17,-2.803,0.0,39.0,39.8,9.588,2.962,7.708,5.935,7.543,6.75,-3.237,27.078,0.0,270.04,,278.0,270.0,6.939,2.951,8.016,25.418
8708.5,2.821,0.651,-35.209,3.104,9.62,5.327,37.343,4.994,-3.17,-2.803,0.0,39.0,39.8,9.588,2.962,7.541,6.057,7.457,6.528,-3.237,27.078,0.0,270.04,,278.0,270.0,6.984,2.949,8.06,25.42
8709.0,2.821,0.651,-35.209,3.104,9.62,5.354,37.347,4.992,-3.152,-2.788,0.0,39.035,39.859,9.588,2.962,7.664,5.83,7.427,6.744,-3.23,27.076,0.0,270.34,,278.0,270.0,6.896,2.947,8.073,25.392
8709.5,2.821,0.651,-35.209,3.104,9.62,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.588,2.962,7.567,5.905,7.444,6.799,-3.23,27.076,0.0,270.34,,278.0,270.0,6.916,2.945,8.053,25.374
8710.0,2.821,0.651,-35.209,3.104,9.62,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.588,2.962,7.596,6.38,7.475,6.72,-3.23,27.076,0.0,270.74,,278.0,270.0,6.929,2.943,8.154,25.413
8710.5,3.366,0.792,-35.209,3.086,9.711,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.443,3.088,7.708,5.982,7.446,6.67,-3.23,27.076,0.0,270.74,,278.0,270.0,7.043,2.941,8.125,25.416
8711.0,3.366,0.792,-35.209,3.086,9.711,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.443,3.088,7.791,6.161,7.504,6.769,-3.23,27.076,0.0,270.64,,278.0,270.0,6.952,2.948,8.218,25.419
8711.5,3.366,0.792,-35.209,3.086,9.711,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.443,3.088,7.823,5.959,7.509,6.659,-3.23,27.076,0.0,270.64,,278.0,270.0,7.056,2.955,8.148,25.493
8712.0,3.366,0.792,-35.209,3.086,9.711,5.354,37.347,4.992,-3.152,-2.788,0.0,39.0,39.9,9.443,3.088,7.682,6.387,7.583,6.912,-3.23,27.076,0.0,269.94,,278.0,270.0,6.988,2.961,8.12,25.472
8712.5,3.366,0.792,-35.209,3.086,9.711,5.361,37.347,5.017,-3.141,-2.789,0.0,39.049,39.857,9.443,3.088,7.729,5.4,7.42,6.458,-3.233,27.081,0.0,269.94,,278.0,270.0,7.141,2.968,8.031,25.558
8713.0,3.366,0.792,-35.209,3.086,9.711,5.361,37.347,5.017,-3.141,-2.789,0.0,39.0,39.9,9.443,3.088,7.67,5.865,7.477,6.641,-3.233,27.081,0.0,270.44,,278.0,270.0,6.752,2.975,8.074,25.614
8713.5,2.863,0.753,-33.737,3.118,9.57,5.361,37.347,5.017,-3.141,-2.789,0.0,39.0,39.9,9.795,2.915,7.687,5.762,7.444,6.661,-3.233,27.081,0.0,270.44,,278.0,270.0,6.913,2.981,8.111,25.745
8714.0,2.863,0.753,-33.737,3.118,9.57,5.361,37.347,5.017,-3.141,-2.789,0.0,39.0,39.9,9.795,2.915,7.636,6.119,7.489,6.598,-3.233,27.081,0.0,270.84,,278.0,270.0,6.889,2.979,8.059,25.734
8714.5,2.863,0.753,-33.737,3.118,9.57,5.361,37.347,5.017,-3.141,-2.789,0.0,39.0,39.9,9.795,2.915,7.562,6.283,7.442,6.659,-3.233,27.081,0.0,270.84,,278.0,270.0,6.96,2.977,8.117,25.77
8715.0,2.863,0.753,-33.737,3.118,9.57,5.361,37.347,5.017,-3.141,-2.789,0.0,39.0,39.9,9.795,2.915,7.62,6.103,7.411,6.491,-3.233,27.081,0.0,271.14,,278.0,270.0,6.987,2.975,8.189,25.774
8715.5,2.863,0.753,-33.737,3.118,9.57,5.364,37.367,4.967,-3.142,-2.804,0.0,39.054,39.91,9.795,2.915,7.657,5.78,7.4,6.687,-3.235,27.08,0.0,271.14,,277.0,270.0,6.906,2.974,8.129,25.735
8716.0,2.863,0.753,-33.737,3.118,9.57,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.795,2.915,7.62,6.378,7.481,6.701,-3.235,27.08,0.0,270.84,,277.0,270.0,6.881,2.972,8.19,25.743
8716.5,3.419,0.826,-35.209,3.148,9.749,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.555,3.062,7.706,6.053,7.379,6.531,-3.235,27.08,0.0,270.84,,277.0,270.0,7.045,2.97,8.215,25.766
8717.0,3.419,0.826,-35.209,3.148,9.749,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.555,3.062,7.66,6.107,7.46,6.734,-3.235,27.08,0.0,270.34,,277.0,270.0,6.917,2.977,8.202,25.75
8717.5,3.419,0.826,-35.209,3.148,9.749,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.555,3.062,7.627,6.135,7.46,6.758,-3.235,27.08,0.0,270.34,,277.0,270.0,6.99,2.985,8.204,25.755
8718.0,3.419,0.826,-35.209,3.148,9.749,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.555,3.062,7.794,6.524,7.602,6.871,-3.235,27.08,0.0,268.94,,277.0,270.0,7.198,2.999,8.414,25.728
8718.5,3.419,0.826,-35.209,3.148,9.749,5.364,37.367,4.967,-3.142,-2.804,0.0,39.1,39.9,9.555,3.062,7.818,5.897,7.62,6.943,-3.235,27.08,0.0,268.94,,278.0,270.0,7.198,2.999,8.11,25.769
8719.0,3.419,0.826,-35.209,3.148,9.749,5.339,37.345,4.968,-3.164,-2.802,0.0,39.067,39.981,9.555,3.062,7.889,6.034,7.652,6.758,-3.23,27.092,0.0,270.54,,278.0,270.0,7.069,3.006,8.143,25.782
8719.5,3.419,0.826,-35.209,3.148,9.749,5.339,37.345,4.968,-3.164,-2.802,0.0,39.1,40.0,9.555,3.062,7.675,6.113,7.543,6.718,-3.23,27.092,0.0,270.54,,278.0,270.0,7.083,3.012,8.22,25.777
8720.0,2.418,0.67,-34.234,3.084,9.581,5.339,37.345,4.968,-3.164,-2.802,0.0,39.1,40.0,9.741,3.129,7.806,6.074,7.618,6.885,-3.23,27.092,0.0,269.24,,278.0,270.0,7.012,3.019,8.121,25.769
8720.5,2.418,0.67,-34.234,3.084,9.581,5.339,37.345,4.968,-3.164,-2.802,0.0,39.1,40.0,9.741,3.129,7.774,6.016,7.549,6.573,-3.23,27.092,0.0,269.24,,278.0,270.0,7.096,3.009,8.198,25.699
8721.0,2.418,0.67,-34.234,3.084,9.581,5.339,37.345,4.968,-3.164,-2.802,0.0,39.1,40.0,9.741,3.129,7.758,5.933,7.519,6.836,-3.23,27.092,0.0,270.94,,278.0,270.0,6.978,2.999,8.124,25.692
8721.5,2.418,0.67,-34.234,3.084,9.581,5.339,37.345,4.968,-3.164,-2.802,0.0,39.1,40.0,9.741,3.129,7.78,5.946,7.512,6.731,-3.23,27.092,0.0,270.94,,278.0,270.0,7.012,2.99,8.161,25.718
8722.0,2.418,0.67,-34.234,3.084,9.581,5.335,37.375,5.004,-3.132,-2.793,0.0,39.08,39.975,9.741,3.129,7.754,5.935,7.487,6.718,-3.219,27.091,0.0,270.14,,278.0,270.0,6.992,2.981,8.208,25.766
8722.5,2.418,0.67,-34.234,3.084,9.581,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.741,3.129,7.6,6.163,7.466,6.63,-3.219,27.091,0.0,270.14,,278.0,270.0,6.974,2.971,8.164,25.797
8723.0,2.634,0.666,-35.138,3.199,9.64,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.624,3.046,7.765,5.908,7.473,6.687,-3.219,27.091,0.0,270.94,,278.0,270.0,6.965,2.962,8.18,25.87
8723.5,2.634,0.666,-35.138,3.199,9.64,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.624,3.046,7.742,6.486,7.593,6.825,-3.219,27.091,0.0,270.94,,278.0,270.0,6.958,2.957,8.264,25.879
8724.0,2.634,0.666,-35.138,3.199,9.64,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.624,3.046,7.831,6.02,7.602,6.983,-3.219,27.091,0.0,270.14,,278.0,270.0,7.162,2.952,8.251,25.805
8724.5,2.634,0.666,-35.138,3.199,9.64,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.624,3.046,7.808,6.447,7.68,6.889,-3.219,27.091,0.0,270.14,,278.0,270.0,7.109,2.946,8.271,25.792
8725.0,2.634,0.666,-35.138,3.199,9.64,5.335,37.375,5.004,-3.132,-2.793,0.0,39.1,40.0,9.624,3.046,7.984,6.002,7.661,6.883,-3.219,27.091,0.0,270.54,,278.0,270.0,7.206,2.941,8.265,25.786
8725.5,2.634,0.666,-35.138,3.199,9.64,5.342,37.335,5.007,-3.149,-2.783,0.0,39.093,39.932,9.624,3.046,7.804,6.193,7.672,6.823,-3.219,27.087,0.0,270.54,,278.0,270.0,7.133,2.936,8.242,25.741
8726.0,2.634,0.666,-35.138,3.199,9.64,5.342,37.335,5.007,-3.149,-2.783,0.0,39.1,39.9,9.624,3.046,7.943,6.454,7.782,7.02,-3.219,27.087,0.0,269.74,,278.0,270.0,7.123,2.931,8.269,25.737
8726.5,3.041,0.711,-35.209,3.092,9.741,5.342,37.335,5.007,-3.149,-2.783,0.0,39.1,39.9,9.465,3.086,7.987,6.192,7.768,7.09,-3.219,27.087,0.0,269.74,,278.0,270.0,7.3,2.926,8.239,25.619
8727.0,3.041,0.711,-35.209,3.092,9.741,5.342,37.335,5.007,-3.149,-2.783,0.0,39.1,39.9,9.465,3.086,7.928,6.394,7.796,6.993,-3.219,27.087,0.0,270.34,,278.0,270.0,7.259,2.928,8.272,25.544
8727.5,3.041,0.711,-35.209,3.092,9.741,5.342,37.335,5.007,-3.149,-2.783,0.0,39.1,39.9,9.465,3.086,7.811,6.281,7.714,6.815,-3.219,27.087,0.0,270.34,,278.0,270.0,7.278,2.93,8.23,25.468
8728.0,3.041,0.711,-35.209,3.092,9.741,5.342,37.335,5.007,-3.149,-2.783,0.0,39.1,39.9,9.465,3.086,7.834,6.502,7.729,6.934,-3.219,27.087,0.0,269.24,,278.0,270.0,7.155,2.932,8.324,25.439
8728.5,3.041,0.711,-35.209,3.092,9.741,5.391,37.376,5.01,-3.122,-2.785,0.0,39.11,39.968,9.465,3.086,8.064,6.151,7.767,6.964,-3.211,27.107,0.0,269.24,,278.0,270.0,7.25,2.934,8.402,25.484
8729.0,3.041,0.711,-35.209,3.092,9.741,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.465,3.086,8.011,6.465,7.848,6.979,-3.211,27.107,0.0,270.54,,278.0,270.0,7.236,2.936,8.328,25.498
8729.5,3.385,0.807,-35.209,3.071,9.644,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.677,3.149,8.027,6.099,7.772,7.024,-3.211,27.107,0.0,270.54,,278.0,270.0,7.326,2.937,8.309,25.49
8730.0,3.385,0.807,-35.209,3.071,9.644,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.677,3.149,7.961,6.488,7.853,7.197,-3.211,27.107,0.0,269.74,,278.0,270.0,7.231,2.945,8.302,25.469
8730.5,3.385,0.807,-35.209,3.071,9.644,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.677,3.149,8.076,6.77,7.912,7.152,-3.211,27.107,0.0,269.74,,278.0,270.0,7.375,2.952,8.464,25.476
8731.0,3.385,0.807,-35.209,3.071,9.644,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.677,3.149,8.106,6.238,7.813,6.978,-3.211,27.107,0.0,270.64,,278.0,270.0,7.478,2.959,8.406,25.492
8731.5,3.385,0.807,-35.209,3.071,9.644,5.391,37.376,5.01,-3.122,-2.785,0.0,39.1,40.0,9.677,3.149,8.038,6.293,7.877,7.126,-3.211,27.107,0.0,270.64,,278.0,270.0,7.284,2.966,8.455,25.474
8732.0,3.385,0.807,-35.209,3.071,9.644,5.393,37.354,5.032,-3.106,-2.778,0.0,39.127,39.967,9.677,3.149,7.954,6.517,7.84,6.904,-3.213,27.109,0.0,270.24,,278.0,270.0,7.333,2.973,8.403,25.405
8732.5,3.385,0.807,-35.209,3.071,9.644,5.393,37.354,5.032,-3.106,-2.778,0.0,39.1,40.0,9.677,3.149,8.014,7.09,7.938,7.255,-3.213,27.109,0.0,270.24,,278.0,270.0,7.304,2.98,8.662,25.34
8733.0,3.452,0.852,-35.209,3.125,9.664,5.393,37.354,5.032,-3.106,-2.778,0.0,39.1,40.0,9.541,3.015,8.181,6.316,7.927,7.104,-3.213,27.109,0.0,270.54,,278.0,270.0,7.574,2.986,8.475,25.268
8733.5,3.452,0.852,-35.209,3.125,9.664,5.393,37.354,5.032,-3.106,-2.778,0.0,39.1,40.0,9.541,3.015,8.159,6.323,7.921,7.095,-3.213,27.109,0.0,270.54,,278.0,270.0,7.382,2.994,8.382,25.334
8734.0,3.452,0.852,-35.209,3.125,9.664,5.393,37.354,5.032,-3.106,-2.778,0.0,39.1,40.0,9.541,3.015,8.167,6.26,7.922,7.088,-3.213,27.109,0.0,270.44,,278.0,270.0,7.375,3.001,8.416,25.347
8734.5,3.452,0.852,-35.209,3.125,9.664,5.393,37.354,5.032,-3.106,-2.778,0.0,39.1,40.0,9.541,3.015,8.246,6.431,7.992,7.323,-3.213,27.109,0.0,270.44,,278.0,270.0,7.359,3.009,8.469,25.378
8735.0,3.452,0.852,-35.209,3.125,9.664,5.37,37.362,5.011,-3.1,-2.795,0.0,39.128,40.021,9.541,3.015,8.143,6.659,7.961,7.145,-3.221,27.095,0.0,270.84,,278.0,270.0,7.498,3.016,8.466,25.478
8735.5,3.452,0.852,-35.209,3.125,9.664,5.37,37.362,5.011,-3.1,-2.795,0.0,39.1,40.0,9.541,3.015,8.133,6.649,7.997,7.202,-3.221,27.095,0.0,270.84,,278.0,270.0,7.477,3.023,8.412,25.503
8736.0,2.586,0.651,-35.209,3.148,9.626,5.37,37.362,5.011,-3.1,-2.795,0.0,39.1,40.0,9.594,3.034,8.14,6.235,7.94,7.031,-3.221,27.095,0.0,270.34,,278.0,270.0,7.495,3.03,8.429,25.532
8736.5,2.586,0.651,-35.209,3.148,9.626,5.37,37.362,5.011,-3.1,-2.795,0.0,39.1,40.0,9.594,3.034,8.096,6.416,7.928,7.15,-3.221,27.095,0.0,270.34,,278.0,270.0,7.336,3.023,8.373,25.587
8737.0,2.586,0.651,-35.209,3.148,9.626,5.37,37.362,5.011,-3.1,-2.795,0.0,39.1,40.0,9.594,3.034,8.162,6.657,7.995,7.258,-3.221,27.095,0.0,270.64,,278.0,270.0,7.397,3.016,8.398,25.585
8737.5,2.586,0.651,-35.209,3.148,9.626,5.37,37.362,5.011,-3.1,-2.795,0.0,39.1,40.0,9.594,3.034,8.255,6.545,7.964,7.051,-3.221,27.095,0.0,270.64,,278.0,270.0,7.518,3.009,8.535,25.585
8738.0,2.586,0.651,-35.209,3.148,9.626,5.35,37.375,5.031,-3.078,-2.787,0.0,39.147,40.006,9.594,3.034,8.143,6.107,7.867,7.029,-3.216,27.099,0.0,270.44,,278.0,270.0,7.454,3.002,8.468,25.577
8738.5,2.586,0.651,-35.209,3.148,9.626,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.594,3.034,8.027,6.621,7.908,7.226,-3.216,27.099,0.0,270.44,,278.0,270.0,7.286,2.995,8.41,25.547
8739.0,2.586,0.651,-35.209,3.148,9.626,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.594,3.034,8.094,5.929,7.857,6.868,-3.216,27.099,0.0,270.54,,278.0,270.0,7.446,2.988,8.487,25.546
8739.5,3.235,0.734,-35.209,3.1,9.676,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.606,3.131,8.249,6.196,7.94,7.079,-3.216,27.099,0.0,270.54,,278.0,270.0,7.187,2.986,8.423,25.573
8740.0,3.235,0.734,-35.209,3.1,9.676,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.606,3.131,8.131,6.583,7.987,7.191,-3.216,27.099,0.0,270.54,,278.0,270.0,7.366,2.986,8.463,25.579
8740.5,3.235,0.734,-35.209,3.1,9.676,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.606,3.131,8.316,6.864,8.079,7.412,-3.216,27.099,0.0,270.54,,278.0,270.0,7.473,2.99,8.576,25.579
8741.0,3.235,0.734,-35.209,3.1,9.676,5.35,37.375,5.031,-3.078,-2.787,0.0,39.1,40.0,9.606,3.131,8.374,6.88,8.145,7.489,-3.216,27.099,0.0,270.54,,278.0,270.0,7.668,2.994,8.735,25.561
8741.5,3.235,0.734,-35.209,3.1,9.676,5.332,37.353,4.988,-3.093,-2.796,0.0,39.156,40.009,9.606,3.131,8.315,6.66,8.169,7.539,-3.229,27.088,0.0,270.54,,278.0,270.0,7.722,2.998,8.552,25.711
8742.0,3.235,0.734,-35.209,3.1,9.676,5.332,37.353,4.988,-3.093,-2.796,0.0,39.2,40.0,9.606,3.131,8.481,6.915,8.269,7.534,-3.229,27.088,0.0,269.94,,278.0,270.0,7.67,3.002,8.719,26.05
8742.5,2.96,0.812,-34.291,3.103,9.608,5.332,37.353,4.988,-3.093,-2.796,0.0,39.2,40.0,9.741,3.131,8.502,6.789,8.258,7.599,-3.229,27.088,0.0,269.94,,278.0,270.0,7.8,3.005,8.798,26.025
8743.0,2.96,0.812,-34.291,3.103,9.608,5.332,37.353,4.988,-3.093,-2.796,0.0,39.2,40.0,9.741,3.131,8.427,7.324,8.336,7.588,-3.229,27.088,0.0,269.94,,278.0,270.0,7.787,3.005,8.697,25.978
8743.5,2.96,0.812,-34.291,3.103,9.608,5.332,37.353,4.988,-3.093,-2.796,0.0,39.2,40.0,9.741,3.131,8.41,6.331,8.216,7.383,-3.229,27.088,0.0,269.94,,278.0,270.0,7.919,3.004,8.642,25.95
8744.0,2.96,0.812,-34.291,3.103,9.608,5.332,37.353,4.988,-3.093,-2.796,0.0,39.2,40.0,9.741,3.131,8.428,6.404,8.183,7.386,-3.229,27.088,0.0,269.84,,278.0,270.0,7.585,3.003,8.636,25.913
8744.5,2.96,0.812,-34.291,3.103,9.608,5.364,37.366,5.003,-3.092,-2.8,0.0,39.16,40.055,9.741,3.131,8.307,6.89,8.183,7.365,-3.225,27.078,0.0,269.84,,278.0,270.0,7.6,3.003,8.686,25.872
8745.0,2.96,0.812,-34.291,3.103,9.608,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.741,3.131,8.345,6.394,8.126,7.316,-3.225,27.078,0.0,270.14,,278.0,270.0,7.686,3.002,8.646,25.812
8745.5,2.96,0.812,-34.291,3.103,9.608,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.741,3.131,8.279,7.01,8.161,7.287,-3.225,27.078,0.0,270.14,,278.0,270.0,7.545,3.001,8.656,25.746
8746.0,2.856,0.671,-35.209,3.075,9.724,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.589,3.194,8.336,6.336,8.048,7.13,-3.225,27.078,0.0,270.14,,278.0,270.0,7.684,3.001,8.706,25.598
8746.5,2.856,0.671,-35.209,3.075,9.724,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.589,3.194,8.3,6.86,8.147,7.466,-3.225,27.078,0.0,270.14,,278.0,270.0,7.463,2.998,8.793,25.594
8747.0,2.856,0.671,-35.209,3.075,9.724,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.589,3.194,8.471,6.879,8.201,7.406,-3.225,27.078,0.0,269.74,,278.0,270.0,7.693,2.996,8.835,25.582
8747.5,2.856,0.671,-35.209,3.075,9.724,5.364,37.366,5.003,-3.092,-2.8,0.0,39.2,40.1,9.589,3.194,8.43,6.795,8.208,7.557,-3.225,27.078,0.0,269.74,,278.0,270.0,7.739,2.994,8.783,25.583
8748.0,2.856,0.671,-35.209,3.075,9.724,5.415,37.384,5.012,-3.067,-2.784,0.0,39.167,40.033,9.589,3.194,8.38,7.224,8.233,7.554,-3.205,27.087,0.0,270.34,,278.0,270.0,7.748,2.991,8.963,25.532
8748.5,2.856,0.671,-35.209,3.075,9.724,5.415,37.384,5.012,-3.067,-2.784,0.0,39.2,40.0,9.589,3.194,8.546,6.867,8.273,7.69,-3.205,27.087,0.0,270.34,,278.0,270.0,7.848,2.989,8.906,25.506
8749.0,3.02,0.712,-35.209,3.042,9.715,5.415,37.384,5.012,-3.067,-2.784,0.0,39.2,40.0,9.611,3.142,8.477,7.143,8.329,7.649,-3.205,27.087,0.0,270.04,,278.0,270.0,7.844,2.987,8.931,25.449
8749.5,3.02,0.712,-35.209,3.042,9.715,5.415,37.384,5.012,-3.067,-2.784,0.0,39.2,40.0,9.611,3.142,8.599,6.635,8.264,7.583,-3.205,27.087,0.0,270.04,,278.0,270.0,7.9,2.987,8.876,25.489
8750.0,3.02,0.712,-35.209,3.042,9.715,5.415,37.384,5.012,-3.067,-2.784,0.0,39.2,40.0,9.611,3.142,8.486,7.057,8.365,7.708,-3.205,27.087,0.0,269.64,,278.0,270.0,7.77,2.988,8.939,25.5
8750.5,3.02,0.712,-35.209,3.042,9.715,5.415,37.384,5.012,-3.067,-2.784,0.0,39.2,40.0,9.611,3.142,8.611,6.983,8.383,7.764,-3.205,27.087,0.0,269.64,,278.0,270.0,7.904,2.989,8.908,25.388
8751.0,3.02,0.712,-35.209,3.042,9.715,5.367,37.365,5.013,-3.064,-2.783,0.0,39.18,40.047,9.611,3.142,8.516,6.945,8.363,7.579,-3.206,27.085,0.0,269.84,,278.0,270.0,7.935,2.989,8.916,25.331
8751.5,3.02,0.712,-35.209,3.042,9.715,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.611,3.142,8.617,6.82,8.323,7.643,-3.206,27.085,0.0,269.84,,278.0,270.0,7.851,2.99,8.883,25.258
8752.0,3.02,0.712,-35.209,3.042,9.715,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.611,3.142,8.534,6.699,8.292,7.442,-3.206,27.085,0.0,269.54,,278.0,270.0,7.851,2.99,8.866,25.239
8752.5,2.976,0.688,-35.209,3.066,9.682,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.586,3.063,8.543,7.043,8.371,7.556,-3.206,27.085,0.0,269.54,,278.0,270.0,7.742,2.991,8.875,25.324
8753.0,2.976,0.688,-35.209,3.066,9.682,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.586,3.063,8.656,6.641,8.323,7.484,-3.206,27.085,0.0,269.94,,278.0,270.0,7.878,2.99,8.875,25.328
8753.5,2.976,0.688,-35.209,3.066,9.682,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.586,3.063,8.682,6.745,8.344,7.379,-3.206,27.085,0.0,269.94,,278.0,270.0,7.776,2.99,8.837,25.34
8754.0,2.976,0.688,-35.209,3.066,9.682,5.367,37.365,5.013,-3.064,-2.783,0.0,39.2,40.0,9.586,3.063,8.505,6.367,8.196,7.315,-3.206,27.085,0.0,270.04,,278.0,270.0,7.788,2.99,8.804,25.35
8754.5,2.976,0.688,-35.209,3.066,9.682,5.369,37.412,5.003,-3.047,-2.787,0.0,39.184,40.09,9.586,3.063,8.355,6.749,8.195,7.336,-3.232,27.073,0.0,270.04,,278.0,270.0,7.596,2.99,8.768,25.399
8755.0,2.976,0.688,-35.209,3.066,9.682,5.369,37.412,5.003,-3.047,-2.787,0.0,39.2,40.1,9.586,3.063,8.386,6.692,8.2,7.44,-3.232,27.073,0.0,270.14,,278.0,270.0,7.659,2.989,8.825,25.384
8755.5,2.772,0.679,-35.117,3.153,9.667,5.369,37.412,5.003,-3.047,-2.787,0.0,39.2,40.1,9.642,3.021,8.35,7.02,8.191,7.438,-3.232,27.073,0.0,270.14,,278.0,270.0,7.679,2.989,8.826,25.403
8756.0,2.772,0.679,-35.117,3.153,9.667,5.369,37.412,5.003,-3.047,-2.787,0.0,39.2,40.1,9.642,3.021,8.552,6.757,8.208,7.389,-3.232,27.073,0.0,269.94,,278.0,270.0,7.75,2.986,8.869,25.414
8756.5,2.772,0.679,-35.117,3.153,9.667,5.369,37.412,5.003,-3.047,-2.787,0.0,39.2,40.1,9.642,3.021,8.466,6.915,8.262,7.478,-3.232,27.073,0.0,269.94,,278.0,270.0,7.726,2.982,8.85,25.381
8757.0,2.772,0.679,-35.117,3.153,9.667,5.369,37.412,5.003,-3.047,-2.787,0.0,39.2,40.1,9.642,3.021,8.555,6.794,8.273,7.529,-3.232,27.073,0.0,270.04,,278.0,270.0,7.78,2.979,8.922,25.33
8757.5,2.772,0.679,-35.117,3.153,9.667,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.056,9.642,3.021,8.491,7.211,8.338,7.737,-3.225,27.079,0.0,270.04,,278.0,270.0,7.788,2.975,9.041,25.215
8758.0,2.772,0.679,-35.117,3.153,9.667,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.642,3.021,8.583,6.747,8.389,7.712,-3.225,27.079,0.0,270.04,,278.0,270.0,7.944,2.972,8.901,25.217
8758.5,3.186,0.724,-35.209,3.063,9.639,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.624,3.155,8.669,7.244,8.489,7.813,-3.225,27.079,0.0,270.04,,278.0,270.0,7.858,2.969,8.893,25.22
8759.0,3.186,0.724,-35.209,3.063,9.639,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.624,3.155,8.497,7.124,8.38,7.591,-3.225,27.079,0.0,270.04,,278.0,270.0,8.054,2.972,8.941,25.17
8759.5,3.186,0.724,-35.209,3.063,9.639,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.624,3.155,8.642,6.832,8.351,7.713,-3.225,27.079,0.0,270.04,,278.0,270.0,7.898,2.976,8.953,25.146
8760.0,3.186,0.724,-35.209,3.063,9.639,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.624,3.155,8.541,6.991,8.372,7.57,-3.225,27.079,0.0,269.44,,278.0,270.0,7.885,2.979,8.927,25.212
8760.5,3.186,0.724,-35.209,3.063,9.639,5.36,37.414,5.017,-3.044,-2.798,0.0,39.2,40.1,9.624,3.155,8.548,6.763,8.338,7.435,-3.225,27.079,0.0,269.44,,278.0,270.0,7.869,2.983,8.867,25.237
8761.0,3.186,0.724,-35.209,3.063,9.639,5.353,37.405,5.009,-3.041,-2.787,0.0,39.201,40.065,9.624,3.155,8.525,6.81,8.336,7.679,-3.225,27.077,0.0,269.74,,278.0,270.0,7.771,2.986,8.89,25.251
8761.5,3.186,0.724,-35.209,3.063,9.639,5.353,37.405,5.009,-3.041,-2.787,0.0,39.2,40.1,9.624,3.155,8.437,6.746,8.256,7.439,-3.225,27.077,0.0,269.74,,278.0,270.0,7.838,2.989,8.892,25.303
8762.0,2.358,0.62,-34.053,3.145,9.62,5.353,37.405,5.009,-3.041,-2.787,0.0,39.2,40.1,9.733,2.942,8.398,6.908,8.234,7.414,-3.225,27.077,0.0,269.84,,278.0,270.0,7.72,2.992,8.874,25.366
8762.5,2.358,0.62,-34.053,3.145,9.62,5.353,37.405,5.009,-3.041,-2.787,0.0,39.2,40.1,9.733,2.942,8.551,6.862,8.331,7.679,-3.225,27.077,0.0,269.84,,278.0,270.0,7.738,2.982,8.906,25.417
8763.0,2.358,0.62,-34.053,3.145,9.62,5.353,37.405,5.009,-3.041,-2.787,0.0,39.2,40.1,9.733,2.942,8.632,6.991,8.371,7.638,-3.225,27.077,0.0,270.04,,278.0,270.0,7.856,2.972,8.974,25.437
8763.5,2.358,0.62,-34.053,3.145,9.62,5.353,37.405,5.009,-3.041,-2.787,0.0,39.2,40.1,9.733,2.942,8.64,7.408,8.484,7.835,-3.225,27.077,0.0,270.04,,278.0,270.0,7.908,2.962,8.978,25.487
8764.0,2.358,0.62,-34.053,3.145,9.62,5.341,37.392,5.005,-3.067,-2.808,0.0,39.207,40.078,9.733,2.942,8.658,6.808,8.391,7.675,-3.237,27.067,0.0,269.84,,278.0,270.0,8.092,2.952,9.096,25.502
8764.5,2.358,0.62,-34.053,3.145,9.62,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.733,2.942,8.81,6.982,8.503,7.873,-3.237,27.067,0.0,269.84,,278.0,270.0,7.883,2.942,9.075,25.502
8765.0,3.429,0.797,-35.209,3.113,9.653,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.624,2.969,8.87,7.671,8.72,8.261,-3.237,27.067,0.0,269.74,,278.0,270.0,8.042,2.932,9.105,25.6
8765.5,3.429,0.797,-35.209,3.113,9.653,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.624,2.969,8.868,7.008,8.63,7.818,-3.237,27.067,0.0,269.74,,278.0,270.0,8.381,2.941,9.1,25.604
8766.0,3.429,0.797,-35.209,3.113,9.653,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.624,2.969,9.076,7.422,8.763,8.107,-3.237,27.067,0.0,270.14,,278.0,270.0,8.081,2.949,9.093,25.633
8766.5,3.429,0.797,-35.209,3.113,9.653,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.624,2.969,8.867,7.392,8.685,7.927,-3.237,27.067,0.0,270.14,,278.0,270.0,8.342,2.956,9.118,25.677
8767.0,3.429,0.797,-35.209,3.113,9.653,5.341,37.392,5.005,-3.067,-2.808,0.0,39.2,40.1,9.624,2.969,8.981,7.23,8.698,7.879,-3.237,27.067,0.0,270.14,,278.0,270.0,8.217,2.964,9.153,25.675
8767.5,3.429,0.797,-35.209,3.113,9.653,5.352,37.373,4.992,-3.041,-2.799,0.0,39.215,40.082,9.624,2.969,8.919,7.18,8.665,7.998,-3.245,27.066,0.0,270.14,,278.0,270.0,8.197,2.972,9.27,25.652
8768.0,3.429,0.797,-35.209,3.113,9.653,5.352,37.373,4.992,-3.041,-2.799,0.0,39.2,40.1,9.624,2.969,8.9,7.533,8.735,7.946,-3.245,27.066,0.0,269.84,,278.0,270.0,8.19,2.979,9.204,25.609
8768.5,3.229,0.801,-35.209,3.102,9.615,5.352,37.373,4.992,-3.041,-2.799,0.0,39.2,40.1,9.617,3.163,8.845,7.456,8.714,7.951,-3.245,27.066,0.0,269.84,,278.0,270.0,8.278,2.987,9.209,25.645
8769.0,3.229,0.801,-35.209,3.102,9.615,5.352,37.373,4.992,-3.041,-2.799,0.0,39.2,40.1,9.617,3.163,8.923,7.388,8.732,8.155,-3.245,27.066,0.0,270.04,,278.0,270.0,8.242,2.991,9.146,25.683
8769.5,3.229,0.801,-35.209,3.102,9.615,5.352,37.373,4.992,-3.041,-2.799,0.0,39.2,40.1,9.617,3.163,8.907,7.095,8.687,7.936,-3.245,27.066,0.0,270.04,,278.0,270.0,8.299,2.995,9.181,25.713
8770.0,3.229,0.801,-35.209,3.102,9.615,5.352,37.373,4.992,-3.041,-2.799,0.0,39.2,40.1,9.617,3.163,8.894,7.358,8.723,7.982,-3.245,27.066,0.0,269.84,,278.0,270.0,8.156,2.998,9.198,25.722
8770.5,3.229,0.801,-35.209,3.102,9.615,5.364,37.385,4.994,-3.018,-2.811,0.0,39.213,40.096,9.617,3.163,8.908,6.703,8.624,7.811,-3.251,27.057,0.0,269.84,,278.0,270.0,8.239,3.002,9.051,25.735
8771.0,3.229,0.801,-35.209,3.102,9.615,5.364,37.385,4.994,-3.018,-2.811,0.0,39.2,40.1,9.617,3.163,8.828,7.39,8.694,7.865,-3.251,27.057,0.0,269.84,,278.0,270.0,8.012,3.006,9.103,25.961
8771.5,2.343,0.628,-34.63,3.14,9.621,5.364,37.385,4.994,-3.018,-2.811,0.0,39.2,40.1,9.731,3.226,8.756,6.883,8.54,7.66,-3.251,27.057,0.0,269.84,,278.0,270.0,8.194,3.01,9.14,26.066
8772.0,2.343,0.628,-34.63,3.14,9.621,5.364,37.385,4.994,-3.018,-2.811,0.0,39.2,40.1,9.731,3.226,8.815,7.016,8.605,7.838,-3.251,27.057,0.0,269.64,,278.0,270.0,7.96,2.999,9.125,26.123
8772.5,2.343,0.628,-34.63,3.14,9.621,5.364,37.385,4.994,-3.018,-2.811,0.0,39.2,40.1,9.731,3.226,8.812,7.083,8.574,7.859,-3.251,27.057,0.0,269.64,,278.0,270.0,8.069,2.988,9.087,26.121
8773.0,2.343,0.628,-34.63,3.14,9.621,5.364,37.385,4.994,-3.018,-2.811,0.0,39.2,40.1,9.731,3.226,8.752,7.427,8.633,7.904,-3.251,27.057,0.0,270.54,,278.0,270.0,8.082,2.977,9.155,26.11
8773.5,2.343,0.628,-34.63,3.14,9.621,5.384,37.42,5.045,-3.009,-2.804,0.0,39.236,40.12,9.731,3.226,8.816,7.083,8.584,7.841,-3.235,27.066,0.0,270.54,,278.0,270.0,8.179,2.967,9.163,26.04
8774.0,2.343,0.628,-34.63,3.14,9.621,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.731,3.226,8.778,7.323,8.645,8.011,-3.235,27.066,0.0,270.24,,278.0,270.0,8.081,2.957,9.129,25.971
8774.5,2.343,0.628,-34.63,3.14,9.621,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.731,3.226,8.728,7.497,8.61,7.831,-3.235,27.066,0.0,270.24,,278.0,270.0,8.189,2.947,9.268,25.887
8775.0,3.452,0.812,-35.209,3.122,9.667,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.575,3.089,8.863,7.115,8.575,7.887,-3.235,27.066,0.0,270.24,,278.0,270.0,8.166,2.937,9.302,25.865
8775.5,3.452,0.812,-35.209,3.122,9.667,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.575,3.089,8.925,7.101,8.719,8.087,-3.235,27.066,0.0,270.24,,278.0,270.0,8.11,2.945,9.18,25.782
8776.0,3.452,0.812,-35.209,3.122,9.667,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.575,3.089,8.872,7.423,8.723,7.916,-3.235,27.066,0.0,270.04,,278.0,270.0,8.208,2.953,9.274,25.725
8776.5,3.452,0.812,-35.209,3.122,9.667,5.384,37.42,5.045,-3.009,-2.804,0.0,39.2,40.1,9.575,3.089,8.899,7.586,8.76,8.094,-3.235,27.066,0.0,270.04,,278.0,270.0,8.233,2.962,9.253,25.738
8777.0,3.452,0.812,-35.209,3.122,9.667,5.34,37.4,5.015,-3.006,-2.797,0.0,39.235,40.08,9.575,3.089,8.871,7.393,8.731,7.95,-3.23,27.069,0.0,270.24,,278.0,270.0,8.335,2.97,9.275,25.731
8777.5,3.452,0.812,-35.209,3.122,9.667,5.34,37.4,5.015,-3.006,-2.797,0.0,39.2,40.1,9.575,3.089,8.997,7.333,8.745,8.074,-3.23,27.069,0.0,270.24,,278.0,270.0,8.236,2.978,9.215,25.72
8778.0,2.85,0.731,-34.145,3.087,9.588,5.34,37.4,5.015,-3.006,-2.797,0.0,39.2,40.1,9.822,3.158,8.839,7.106,8.63,7.792,-3.23,27.069,0.0,270.14,,278.0,270.0,8.287,2.985,9.21,25.723
8778.5,2.85,0.731,-34.145,3.087,9.588,5.34,37.4,5.015,-3.006,-2.797,0.0,39.2,40.1,9.822,3.158,8.854,6.862,8.594,7.656,-3.23,27.069,0.0,270.14,,278.0,270.0,8.092,2.983,9.222,25.737
8779.0,2.85,0.731,-34.145,3.087,9.588,5.34,37.4,5.015,-3.006,-2.797,0.0,39.2,40.1,9.822,3.158,8.906,6.995,8.569,7.841,-3.23,27.069,0.0,269.94,,278.0,270.0,7.991,2.981,9.184,25.75
8779.5,2.85,0.731,-34.145,3.087,9.588,5.34,37.4,5.015,-3.006,-2.797,0.0,39.2,40.1,9.822,3.158,8.711,7.361,8.614,7.761,-3.23,27.069,0.0,269.94,,278.0,270.0,8.078,2.979,9.252,25.747
8780.0,2.85,0.731,-34.145,3.087,9.588,5.394,37.434,5.009,-3.005,-2.815,0.0,39.245,40.103,9.822,3.158,8.916,7.022,8.63,7.878,-3.23,27.065,0.0,269.94,,278.0,270.0,8.112,2.977,9.206,25.724
8780.5,2.85,0.731,-34.145,3.087,9.588,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.822,3.158,8.766,7.591,8.679,7.929,-3.23,27.065,0.0,269.94,,278.0,270.0,8.111,2.975,9.291,25.682
8781.0,2.85,0.731,-34.145,3.087,9.588,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.822,3.158,8.926,7.051,8.638,7.902,-3.23,27.065,0.0,270.04,,278.0,270.0,8.241,2.973,9.226,25.704
8781.5,3.013,0.776,-34.772,3.156,9.559,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.69,3.134,8.929,7.563,8.744,8.119,-3.23,27.065,0.0,270.04,,278.0,270.0,8.129,2.971,9.316,25.698
8782.0,3.013,0.776,-34.772,3.156,9.559,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.69,3.134,9.03,7.385,8.756,8.076,-3.23,27.065,0.0,270.74,,278.0,270.0,8.339,2.971,9.287,25.702
8782.5,3.013,0.776,-34.772,3.156,9.559,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.69,3.134,9.268,7.999,9.03,8.527,-3.23,27.065,0.0,270.74,,278.0,270.0,8.312,2.972,9.485,25.758
8783.0,3.013,0.776,-34.772,3.156,9.559,5.394,37.434,5.009,-3.005,-2.815,0.0,39.2,40.1,9.69,3.134,9.153,7.916,9.014,8.3,-3.23,27.065,0.0,271.14,,278.0,270.0,8.706,2.973,9.516,25.696
8783.5,3.013,0.776,-34.772,3.156,9.559,5.41,37.357,5.007,-3.018,-2.805,0.0,39.251,40.126,9.69,3.134,9.261,8.122,9.128,8.673,-3.227,27.073,0.0,271.14,,277.0,270.0,8.596,2.973,9.457,25.707
8784.0,3.013,0.776,-34.772,3.156,9.559,5.41,37.357,5.007,-3.018,-2.805,0.0,39.3,40.1,9.69,3.134,9.498,8.248,9.224,8.797,-3.227,27.073,0.0,270.94,,277.0,270.0,8.796,2.974,9.621,25.718
8784.5,3.783,0.886,-35.209,3.067,9.611,5.41,37.357,5.007,-3.018,-2.805,0.0,39.3,40.1,9.605,2.922,9.329,8.037,9.226,8.776,-3.227,27.073,0.0,270.94,,277.0,270.0,8.942,2.975,9.588,25.74
8785.0,3.783,0.886,-35.209,3.067,9.611,5.41,37.357,5.007,-3.018,-2.805,0.0,39.3,40.1,9.605,2.922,9.558,7.428,9.266,8.532,-3.227,27.073,0.0,270.94,,277.0,270.0,8.842,2.988,9.581,25.803
8785.5,3.783,0.886,-35.209,3.067,9.611,5.41,37.357,5.007,-3.018,-2.805,0.0,39.3,40.1,9.605,2.922,9.488,7.802,9.294,8.5,-3.227,27.073,0.0,270.94,,277.0,270.0,8.696,3.001,9.561,25.833
8786.0,3.783,0.886,-35.209,3.067,9.611,5.41,37.357,5.007,-3.018,-2.805,0.0,39.3,40.1,9.605,2.922,9.371,7.436,9.156,8.27,-3.227,27.073,0.0,269.04,,277.0,270.0,8.771,3.014,9.458,25.867
8786.5,3.783,0.886,-35.209,3.067,9.611,5.374,37.398,5.002,-2.973,-2.795,0.0,39.25,40.084,9.605,2.922,9.317,7.433,9.052,8.235,-3.222,27.079,0.0,269.04,,277.0,270.0,8.558,3.026,9.516,25.925
8787.0,3.783,0.886,-35.209,3.067,9.611,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.605,2.922,9.238,7.374,9.044,8.218,-3.222,27.079,0.0,268.84,,277.0,270.0,8.509,3.039,9.458,25.971
8787.5,3.783,0.886,-35.209,3.067,9.611,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.605,2.922,9.103,7.27,9.004,8.233,-3.222,27.079,0.0,268.84,,278.0,270.0,8.469,3.051,9.409,26.027
8788.0,2.786,0.635,-35.209,3.102,9.651,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.642,3.142,9.228,7.022,8.97,8.038,-3.222,27.079,0.0,269.24,,278.0,270.0,8.403,3.063,9.366,26.09
8788.5,2.786,0.635,-35.209,3.102,9.651,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.642,3.142,9.136,7.92,9.063,8.354,-3.222,27.079,0.0,269.24,,278.0,270.0,8.315,3.058,9.589,26.074
8789.0,2.786,0.635,-35.209,3.102,9.651,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.642,3.142,9.219,7.669,8.993,8.236,-3.222,27.079,0.0,269.44,,278.0,270.0,8.618,3.054,9.494,26.056
8789.5,2.786,0.635,-35.209,3.102,9.651,5.374,37.398,5.002,-2.973,-2.795,0.0,39.2,40.1,9.642,3.142,9.23,7.825,9.071,8.416,-3.222,27.079,0.0,269.44,,278.0,270.0,8.529,3.05,9.542,26.034
8790.0,2.786,0.635,-35.209,3.102,9.651,5.354,37.426,5.005,-2.967,-2.794,0.0,39.263,40.111,9.642,3.142,9.267,7.561,9.108,8.366,-3.232,27.075,0.0,269.14,,278.0,270.0,8.635,3.045,9.467,26.031
8790.5,2.786,0.635,-35.209,3.102,9.651,5.354,37.426,5.005,-2.967,-2.794,0.0,39.3,40.1,9.642,3.142,9.327,7.62,9.096,8.334,-3.232,27.075,0.0,269.14,,278.0,270.0,8.576,3.041,9.53,26.029
8791.0,3.168,0.718,-35.209,3.089,9.646,5.354,37.426,5.005,-2.967,-2.794,0.0,39.3,40.1,9.612,3.067,9.37,7.435,9.09,8.436,-3.232,27.075,0.0,268.84,,278.0,270.0,8.594,3.037,9.578,25.993
8791.5,3.168,0.718,-35.209,3.089,9.646,5.354,37.426,5.005,-2.967,-2.794,0.0,39.3,40.1,9.612,3.067,9.307,7.539,9.076,8.343,-3.232,27.075,0.0,268.84,,279.0,270.0,8.583,3.039,9.549,25.961
8792.0,3.168,0.718,-35.209,3.089,9.646,5.354,37.426,5.005,-2.967,-2.794,0.0,39.3,40.1,9.612,3.067,9.168,7.719,9.067,8.235,-3.232,27.075,0.0,269.34,,279.0,270.0,8.566,3.041,9.621,26.03
8792.5,3.168,0.718,-35.209,3.089,9.646,5.354,37.426,5.005,-2.967,-2.794,0.0,39.3,40.1,9.612,3.067,9.305,7.651,9.038,8.214,-3.232,27.075,0.0,269.34,,279.0,270.0,8.547,3.043,9.583,26.042
8793.0,3.168,0.718,-35.209,3.089,9.646,5.362,37.426,5.003,-2.968,-2.817,0.0,39.255,40.111,9.612,3.067,9.274,7.87,9.097,8.4,-3.25,27.055,0.0,269.64,,279.0,270.0,8.552,3.045,9.586,26.01
8793.5,3.168,0.718,-35.209,3.089,9.646,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.612,3.067,9.272,7.405,9.088,8.4,-3.25,27.055,0.0,269.64,,279.0,270.0,8.66,3.047,9.492,26.037
8794.0,3.151,0.744,-35.209,3.078,9.618,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.696,3.145,9.314,7.89,9.16,8.405,-3.25,27.055,0.0,270.14,,279.0,270.0,8.541,3.049,9.612,26.043
8794.5,3.151,0.744,-35.209,3.078,9.618,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.696,3.145,9.314,7.532,9.119,8.469,-3.25,27.055,0.0,270.14,,279.0,270.0,8.692,3.051,9.522,26.046
8795.0,3.151,0.744,-35.209,3.078,9.618,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.696,3.145,9.315,7.792,9.151,8.384,-3.25,27.055,0.0,270.14,,279.0,270.0,8.608,3.053,9.642,26.058
8795.5,3.151,0.744,-35.209,3.078,9.618,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.696,3.145,9.434,7.529,9.145,8.252,-3.25,27.055,0.0,270.14,,279.0,270.0,8.66,3.054,9.571,26.065
8796.0,3.151,0.744,-35.209,3.078,9.618,5.362,37.426,5.003,-2.968,-2.817,0.0,39.3,40.1,9.696,3.145,9.317,7.325,9.057,8.263,-3.25,27.055,0.0,271.04,,279.0,270.0,8.59,3.056,9.589,26.035
8796.5,3.151,0.744,-35.209,3.078,9.618,5.368,37.428,5.031,-2.959,-2.794,0.0,39.272,40.122,9.696,3.145,9.232,7.837,9.117,8.318,-3.241,27.072,0.0,271.04,,278.0,270.0,8.49,3.057,9.597,26.008
8797.0,3.151,0.744,-35.209,3.078,9.618,5.368,37.428,5.031,-2.959,-2.794,0.0,39.3,40.1,9.696,3.145,9.291,8.063,9.211,8.492,-3.241,27.072,0.0,270.94,,278.0,270.0,8.626,3.059,9.618,25.973
8797.5,3.023,0.719,-35.209,3.101,9.65,5.368,37.428,5.031,-2.959,-2.794,0.0,39.3,40.1,9.683,3.113,9.313,7.874,9.17,8.296,-3.241,27.072,0.0,270.94,,278.0,270.0,8.764,3.06,9.68,25.951
8798.0,3.023,0.719,-35.209,3.101,9.65,5.368,37.428,5.031,-2.959,-2.794,0.0,39.3,40.1,9.683,3.113,9.341,7.577,9.111,8.307,-3.241,27.072,0.0,270.74,,278.0,270.0,8.663,3.06,9.628,25.937
8798.5,3.023,0.719,-35.209,3.101,9.65,5.368,37.428,5.031,-2.959,-2.794,0.0,39.3,40.1,9.683,3.113,9.304,7.817,9.187,8.422,-3.241,27.072,0.0,270.74,,278.0,270.0,8.584,3.059,9.561,25.909
8799.0,3.023,0.719,-35.209,3.101,9.65,5.368,37.428,5.031,-2.959,-2.794,0.0,39.3,40.1,9.683,3.113,9.417,7.775,9.138,8.438,-3.241,27.072,0.0,270.04,,278.0,270.0,8.683,3.059,9.633,25.899
8799.5,3.023,0.719,-35.209,3.101,9.65,5.348,37.436,5.023,-2.948,-2.816,0.0,39.275,40.135,9.683,3.113,9.309,7.872,9.179,8.364,-3.23,27.068,0.0,270.04,,278.0,270.0,8.692,3.058,9.66,25.833
8800.0,3.023,0.719,-35.209,3.101,9.65,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.683,3.113,9.398,7.943,9.241,8.451,-3.23,27.068,0.0,270.24,,278.0,270.0,8.681,3.057,9.738,25.754
8800.5,3.102,0.766,-35.209,3.071,9.653,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.695,3.282,9.422,7.692,9.207,8.637,-3.23,27.068,0.0,270.24,,278.0,270.0,8.758,3.057,9.673,25.641
8801.0,3.102,0.766,-35.209,3.071,9.653,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.695,3.282,9.381,7.784,9.273,8.636,-3.23,27.068,0.0,270.04,,278.0,270.0,8.739,3.058,9.653,25.646
8801.5,3.102,0.766,-35.209,3.071,9.653,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.695,3.282,9.463,8.199,9.338,8.593,-3.23,27.068,0.0,270.04,,278.0,270.0,8.768,3.058,9.785,25.638
8802.0,3.102,0.766,-35.209,3.071,9.653,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.695,3.282,9.474,7.838,9.251,8.449,-3.23,27.068,0.0,269.84,,278.0,270.0,8.898,3.059,9.764,25.664
8802.5,3.102,0.766,-35.209,3.071,9.653,5.348,37.436,5.023,-2.948,-2.816,0.0,39.3,40.1,9.695,3.282,9.46,7.919,9.308,8.64,-3.23,27.068,0.0,269.84,,278.0,270.0,8.753,3.06,9.677,25.729
8803.0,3.102,0.766,-35.209,3.071,9.653,5.353,37.401,5.007,-2.947,-2.799,0.0,39.276,40.134,9.695,3.282,9.41,7.906,9.27,8.516,-3.224,27.074,0.0,269.94,,278.0,270.0,8.832,3.06,9.737,25.768
8803.5,3.102,0.766,-35.209,3.071,9.653,5.353,37.401,5.007,-2.947,-2.799,0.0,39.3,40.1,9.695,3.282,9.541,7.649,9.267,8.556,-3.224,27.074,0.0,269.94,,278.0,270.0,8.776,3.061,9.686,25.779
8804.0,2.724,0.659,-35.209,3.045,9.607,5.353,37.401,5.007,-2.947,-2.799,0.0,39.3,40.1,9.649,3.283,9.476,8.012,9.29,8.481,-3.224,27.074,0.0,269.94,,278.0,270.0,8.753,3.062,9.821,25.797
8804.5,2.724,0.659,-35.209,3.045,9.607,5.353,37.401,5.007,-2.947,-2.799,0.0,39.3,40.1,9.649,3.283,9.523,7.698,9.218,8.478,-3.224,27.074,0.0,269.94,,278.0,270.0,8.815,3.056,9.798,25.815
8805.0,2.724,0.659,-35.209,3.045,9.607,5.353,37.401,5.007,-2.947,-2.799,0.0,39.3,40.1,9.649,3.283,9.43,7.857,9.291,8.542,-3.224,27.074,0.0,270.04,,278.0,270.0,8.729,3.051,9.722,25.816
8805.5,2.724,0.659,-35.209,3.045,9.607,5.353,37.401,5.007,-2.947,-2.799,0.0,39.3,40.1,9.649,3.283,9.376,7.709,9.245,8.46,-3.224,27.074,0.0,270.04,,278.0,270.0,8.78,3.045,9.71,25.797
8806.0,2.724,0.659,-35.209,3.045,9.607,5.359,37.427,5.009,-2.933,-2.808,0.0,39.266,40.107,9.649,3.283,9.502,8.205,9.321,8.675,-3.227,27.059,0.0,270.14,,278.0,270.0,8.697,3.04,9.817,25.785
8806.5,2.724,0.659,-35.209,3.045,9.607,5.359,37.427,5.009,-2.933,-2.808,0.0,39.3,40.1,9.649,3.283,9.654,8.126,9.39,8.892,-3.227,27.059,0.0,270.14,,278.0,270.0,8.926,3.035,9.947,25.738
8807.0,2.979,0.792,-34.199,3.1,9.656,5.359,37.427,5.009,-2.933,-2.808,0.0,39.3,40.1,9.666,2.984,9.594,8.488,9.48,8.873,-3.227,27.059,0.0,270.14,,278.0,270.0,9.015,3.03,9.836,25.739
8807.5,2.979,0.792,-34.199,3.1,9.656,5.359,37.427,5.009,-2.933,-2.808,0.0,39.3,40.1,9.666,2.984,9.69,7.728,9.432,8.746,-3.227,27.059,0.0,270.14,,278.0,270.0,9.109,3.029,9.958,25.758
8808.0,2.979,0.792,-34.199,3.1,9.656,5.359,37.427,5.009,-2.933,-2.808,0.0,39.3,40.1,9.666,2.984,9.7,8.389,9.52,8.943,-3.227,27.059,0.0,269.84,,278.0,270.0,8.899,3.028,9.965,25.776
8808.5,2.979,0.792,-34.199,3.1,9.656,5.359,37.427,5.009,-2.933,-2.808,0.0,39.3,40.1,9.666,2.984,9.679,7.909,9.494,8.635,-3.227,27.059,0.0,269.84,,278.0,270.0,9.138,3.027,9.899,25.82
8809.0,2.979,0.792,-34.199,3.1,9.656,5.335,37.395,5.014,-2.93,-2.81,0.0,39.278,40.129,9.666,2.984,9.726,8.159,9.523,8.955,-3.219,27.067,0.0,269.74,,278.0,270.0,8.929,3.027,9.944,25.838
8809.5,2.979,0.792,-34.199,3.1,9.656,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.666,2.984,9.719,8.153,9.519,8.766,-3.219,27.067,0.0,269.74,,278.0,270.0,9.091,3.026,9.897,25.835
8810.0,2.979,0.792,-34.199,3.1,9.656,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.666,2.984,9.665,8.028,9.511,8.604,-3.219,27.067,0.0,269.24,,278.0,270.0,9.039,3.025,9.924,25.824
8810.5,2.599,0.664,-34.555,3.101,9.554,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.813,3.137,9.686,7.838,9.432,8.732,-3.219,27.067,0.0,269.24,,278.0,270.0,8.952,3.024,9.932,25.809
8811.0,2.599,0.664,-34.555,3.101,9.554,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.813,3.137,9.575,8.194,9.43,8.688,-3.219,27.067,0.0,269.94,,278.0,270.0,8.922,3.017,9.949,25.839
8811.5,2.599,0.664,-34.555,3.101,9.554,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.813,3.137,9.626,8.495,9.509,8.844,-3.219,27.067,0.0,269.94,,278.0,270.0,8.972,3.011,10.001,25.855
8812.0,2.599,0.664,-34.555,3.101,9.554,5.335,37.395,5.014,-2.93,-2.81,0.0,39.3,40.1,9.813,3.137,9.685,7.784,9.441,8.801,-3.219,27.067,0.0,269.54,,278.0,270.0,9.119,3.004,9.868,25.862
8812.5,2.599,0.664,-34.555,3.101,9.554,5.345,37.422,5.012,-2.92,-2.804,0.0,39.28,40.129,9.813,3.137,9.767,7.839,9.495,8.692,-3.222,27.068,0.0,269.54,,278.0,270.0,8.928,2.997,9.983,25.88
8813.0,2.599,0.664,-34.555,3.101,9.554,5.345,37.422,5.012,-2.92,-2.804,0.0,39.3,40.1,9.813,3.137,9.616,8.2,9.521,8.867,-3.222,27.068,0.0,268.84,,278.0,270.0,8.948,2.991,9.96,25.917
