t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8813.5,2.987,0.789,-34.01,3.108,9.559,5.345,37.422,5.012,-2.92,-2.804,0.0,39.3,40.1,9.776,3.103,9.868,8.254,9.582,9.085,-3.222,27.068,0.0,268.84,,279.0,270.0,9.051,2.984,10.073,26.039
8814.0,2.987,0.789,-34.01,3.108,9.559,5.345,37.422,5.012,-2.92,-2.804,0.0,39.3,40.1,9.776,3.103,9.793,8.382,9.626,8.954,-3.222,27.068,0.0,269.44,,279.0,270.0,9.197,2.984,10.075,26.047
8814.5,2.987,0.789,-34.01,3.108,9.559,5.345,37.422,5.012,-2.92,-2.804,0.0,39.3,40.1,9.776,3.103,9.902,8.489,9.683,9.066,-3.222,27.068,0.0,269.44,,279.0,270.0,9.189,2.984,10.017,26.046
8815.0,2.987,0.789,-34.01,3.108,9.559,5.345,37.422,5.012,-2.92,-2.804,0.0,39.3,40.1,9.776,3.103,10.011,8.135,9.701,8.942,-3.222,27.068,0.0,269.44,,279.0,270.0,9.285,2.984,10.172,26.013
8815.5,2.987,0.789,-34.01,3.108,9.559,5.374,37.393,5.025,-2.911,-2.796,0.0,39.281,40.132,9.776,3.103,9.923,8.613,9.776,9.085,-3.228,27.069,0.0,269.44,,279.0,270.0,9.197,2.984,10.107,25.993
8816.0,2.987,0.789,-34.01,3.108,9.559,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.776,3.103,10.037,8.082,9.732,8.975,-3.228,27.069,0.0,270.04,,279.0,270.0,9.349,2.984,10.086,26.022
8816.5,2.987,0.789,-34.01,3.108,9.559,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.776,3.103,9.912,8.497,9.74,9.033,-3.228,27.069,0.0,270.04,,279.0,270.0,9.207,2.984,10.149,26.079
8817.0,2.604,0.658,-35.068,3.108,9.667,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.662,2.927,10.064,8.355,9.79,9.181,-3.228,27.069,0.0,269.84,,279.0,270.0,9.295,2.984,10.161,26.084
8817.5,2.604,0.658,-35.068,3.108,9.667,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.662,2.927,9.946,8.763,9.862,9.195,-3.228,27.069,0.0,269.84,,279.0,270.0,9.347,2.978,10.233,26.095
8818.0,2.604,0.658,-35.068,3.108,9.667,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.662,2.927,10.089,8.66,9.903,9.18,-3.228,27.069,0.0,270.44,,279.0,270.0,9.442,2.972,10.293,26.102
8818.5,2.604,0.658,-35.068,3.108,9.667,5.374,37.393,5.025,-2.911,-2.796,0.0,39.3,40.1,9.662,2.927,10.032,8.147,9.778,9.035,-3.228,27.069,0.0,270.44,,279.0,270.0,9.458,2.966,10.177,26.115
8819.0,2.604,0.658,-35.068,3.108,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.29,40.128,9.662,2.927,9.931,8.454,9.795,9.092,-3.236,27.066,0.0,270.74,,279.0,270.0,9.248,2.96,10.251,26.096
8819.5,2.604,0.658,-35.068,3.108,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.3,40.1,9.662,2.927,10.09,8.484,9.847,9.119,-3.236,27.066,0.0,270.74,,279.0,270.0,9.318,2.954,10.243,26.091
8820.0,3.117,0.738,-35.209,3.066,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.3,40.1,9.572,3.15,10.017,9.11,9.971,9.507,-3.236,27.066,0.0,270.54,,279.0,270.0,9.385,2.949,10.266,26.102
8820.5,3.117,0.738,-35.209,3.066,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.3,40.1,9.572,3.15,10.063,8.592,9.917,9.197,-3.236,27.066,0.0,270.54,,279.0,270.0,9.651,2.951,10.261,26.078
8821.0,3.117,0.738,-35.209,3.066,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.3,40.1,9.572,3.15,10.197,8.29,9.904,9.225,-3.236,27.066,0.0,270.64,,279.0,270.0,9.442,2.954,10.421,26.022
8821.5,3.117,0.738,-35.209,3.066,9.667,5.337,37.413,5.027,-2.881,-2.789,0.0,39.3,40.1,9.572,3.15,10.072,8.907,9.95,9.28,-3.236,27.066,0.0,270.64,,279.0,270.0,9.404,2.957,10.372,26.025
8822.0,3.117,0.738,-35.209,3.066,9.667,5.361,37.412,5.029,-2.857,-2.792,0.0,39.307,40.11,9.572,3.15,10.313,8.814,10.055,9.473,-3.216,27.078,0.0,270.34,,279.0,270.0,9.552,2.959,10.518,25.959
8822.5,3.117,0.738,-35.209,3.066,9.667,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.572,3.15,10.255,8.821,10.061,9.461,-3.216,27.078,0.0,270.34,,279.0,270.0,9.664,2.962,10.412,25.94
8823.0,3.117,0.738,-35.209,3.066,9.667,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.572,3.15,10.383,8.67,10.114,9.53,-3.216,27.078,0.0,270.54,,279.0,270.0,9.65,2.965,10.46,25.908
8823.5,3.192,0.806,-34.462,3.028,9.646,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.757,2.95,10.342,9.168,10.228,9.649,-3.216,27.078,0.0,270.54,,279.0,270.0,9.674,2.967,10.544,25.874
8824.0,3.192,0.806,-34.462,3.028,9.646,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.757,2.95,10.435,8.768,10.201,9.585,-3.216,27.078,0.0,270.44,,279.0,270.0,9.847,2.971,10.552,25.869
8824.5,3.192,0.806,-34.462,3.028,9.646,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.757,2.95,10.343,8.501,10.155,9.384,-3.216,27.078,0.0,270.44,,279.0,270.0,9.747,2.974,10.443,25.932
8825.0,3.192,0.806,-34.462,3.028,9.646,5.361,37.412,5.029,-2.857,-2.792,0.0,39.3,40.1,9.757,2.95,10.366,8.568,10.135,9.305,-3.216,27.078,0.0,269.84,,279.0,270.0,9.595,2.978,10.477,25.929
8825.5,3.192,0.806,-34.462,3.028,9.646,5.303,37.401,5.025,-2.841,-2.804,0.0,39.29,40.095,9.757,2.95,10.321,9.037,10.185,9.492,-3.226,27.061,0.0,269.84,,279.0,270.0,9.594,2.981,10.59,25.956
8826.0,3.192,0.806,-34.462,3.028,9.646,5.303,37.401,5.025,-2.841,-2.804,0.0,39.3,40.1,9.757,2.95,10.422,8.669,10.146,9.407,-3.226,27.061,0.0,270.34,,279.0,270.0,9.759,2.985,10.525,25.992
8826.5,3.329,0.78,-35.209,2.977,9.626,5.303,37.401,5.025,-2.841,-2.804,0.0,39.3,40.1,9.675,3.139,10.324,8.945,10.165,9.423,-3.226,27.061,0.0,270.34,,279.0,270.0,9.661,2.988,10.537,26.006
8827.0,3.329,0.78,-35.209,2.977,9.626,5.303,37.401,5.025,-2.841,-2.804,0.0,39.3,40.1,9.675,3.139,10.386,8.602,10.179,9.585,-3.226,27.061,0.0,270.54,,279.0,270.0,9.714,2.994,10.515,25.999
8827.5,3.329,0.78,-35.209,2.977,9.626,5.303,37.401,5.025,-2.841,-2.804,0.0,39.3,40.1,9.675,3.139,10.509,9.251,10.296,9.635,-3.226,27.061,0.0,270.54,,279.0,270.0,9.688,2.999,10.753,25.945
8828.0,3.329,0.78,-35.209,2.977,9.626,5.303,37.401,5.025,-2.841,-2.804,0.0,39.3,40.1,9.675,3.139,10.536,9.513,10.349,9.817,-3.226,27.061,0.0,270.14,,279.0,270.0,9.923,3.005,10.681,25.919
8828.5,3.329,0.78,-35.209,2.977,9.626,5.315,37.392,5.026,-2.838,-2.798,0.0,39.288,40.137,9.675,3.139,10.519,8.994,10.361,9.736,-3.229,27.059,0.0,270.14,,279.0,270.0,10.054,3.01,10.677,25.827
8829.0,3.329,0.78,-35.209,2.977,9.626,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.675,3.139,10.432,8.915,10.319,9.538,-3.229,27.059,0.0,270.34,,279.0,270.0,9.903,3.015,10.674,25.693
8829.5,2.97,0.672,-35.209,2.983,9.669,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.638,3.051,10.564,8.811,10.365,9.644,-3.229,27.059,0.0,270.34,,279.0,270.0,9.801,3.02,10.592,25.62
8830.0,2.97,0.672,-35.209,2.983,9.669,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.638,3.051,10.486,9.119,10.316,9.57,-3.229,27.059,0.0,270.64,,279.0,270.0,9.846,3.02,10.773,25.583
8830.5,2.97,0.672,-35.209,2.983,9.669,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.638,3.051,10.49,8.804,10.289,9.673,-3.229,27.059,0.0,270.64,,279.0,270.0,9.873,3.019,10.622,25.579
8831.0,2.97,0.672,-35.209,2.983,9.669,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.638,3.051,10.461,9.068,10.335,9.547,-3.229,27.059,0.0,270.54,,279.0,270.0,9.814,3.018,10.702,25.624
8831.5,2.97,0.672,-35.209,2.983,9.669,5.315,37.392,5.026,-2.838,-2.798,0.0,39.3,40.1,9.638,3.051,10.504,8.657,10.293,9.517,-3.229,27.059,0.0,270.54,,279.0,270.0,9.853,3.017,10.647,25.634
8832.0,2.97,0.672,-35.209,2.983,9.669,5.318,37.44,5.032,-2.785,-2.802,0.0,39.287,40.1,9.638,3.051,10.486,9.004,10.306,9.593,-3.231,27.065,0.0,270.44,,279.0,270.0,9.743,3.016,10.787,25.634
8832.5,2.97,0.672,-35.209,2.983,9.669,5.318,37.44,5.032,-2.785,-2.802,0.0,39.3,40.1,9.638,3.051,10.412,9.071,10.271,9.539,-3.231,27.065,0.0,270.44,,279.0,270.0,9.847,3.016,10.662,25.677
8833.0,2.534,0.669,-34.989,3.026,9.57,5.318,37.44,5.032,-2.785,-2.802,0.0,39.3,40.1,9.664,3.214,10.418,9.0,10.297,9.561,-3.231,27.065,0.0,270.34,,279.0,270.0,9.824,3.015,10.703,25.648
8833.5,2.534,0.669,-34.989,3.026,9.57,5.318,37.44,5.032,-2.785,-2.802,0.0,39.3,40.1,9.664,3.214,10.601,8.638,10.288,9.532,-3.231,27.065,0.0,270.34,,279.0,270.0,9.819,3.007,10.684,25.547
8834.0,2.534,0.669,-34.989,3.026,9.57,5.318,37.44,5.032,-2.785,-2.802,0.0,39.3,40.1,9.664,3.214,10.557,8.811,10.325,9.58,-3.231,27.065,0.0,270.14,,279.0,270.0,9.764,2.999,10.643,25.498
8834.5,2.534,0.669,-34.989,3.026,9.57,5.318,37.44,5.032,-2.785,-2.802,0.0,39.3,40.1,9.664,3.214,10.333,8.763,10.295,9.589,-3.231,27.065,0.0,270.14,,279.0,270.0,9.818,2.992,10.615,25.361
8835.0,2.534,0.669,-34.989,3.026,9.57,5.381,37.447,5.001,-2.781,-2.816,0.0,39.277,40.071,9.664,3.214,10.471,9.106,10.331,9.576,-3.225,27.054,0.0,270.34,,279.0,270.0,9.745,2.984,10.708,25.233
8835.5,2.534,0.669,-34.989,3.026,9.57,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.664,3.214,10.423,8.781,10.245,9.414,-3.225,27.054,0.0,270.34,,279.0,270.0,9.871,2.977,10.71,25.199
8836.0,3.406,0.805,-35.209,3.069,9.621,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.556,3.134,10.407,9.034,10.22,9.538,-3.225,27.054,0.0,270.84,,279.0,270.0,9.716,2.97,10.753,25.151
8836.5,3.406,0.805,-35.209,3.069,9.621,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.556,3.134,10.392,9.175,10.259,9.56,-3.225,27.054,0.0,270.84,,279.0,270.0,9.8,2.977,10.79,25.259
8837.0,3.406,0.805,-35.209,3.069,9.621,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.556,3.134,10.475,9.176,10.323,9.897,-3.225,27.054,0.0,270.74,,279.0,270.0,9.846,2.984,10.707,25.283
8837.5,3.406,0.805,-35.209,3.069,9.621,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.556,3.134,10.762,8.727,10.425,9.752,-3.225,27.054,0.0,270.74,,279.0,270.0,9.968,2.991,10.706,25.287
8838.0,3.406,0.805,-35.209,3.069,9.621,5.381,37.447,5.001,-2.781,-2.816,0.0,39.3,40.1,9.556,3.134,10.871,9.206,10.541,9.823,-3.225,27.054,0.0,270.94,,279.0,270.0,9.917,2.997,10.842,25.303
8838.5,3.406,0.805,-35.209,3.069,9.621,5.392,37.408,4.999,-2.796,-2.819,0.0,39.273,40.072,9.556,3.134,10.679,9.187,10.521,9.895,-3.233,27.057,0.0,270.94,,279.0,270.0,10.11,3.004,10.789,25.303
8839.0,3.406,0.805,-35.209,3.069,9.621,5.392,37.408,4.999,-2.796,-2.819,0.0,39.3,40.1,9.556,3.134,10.596,8.794,10.439,9.765,-3.233,27.057,0.0,270.84,,279.0,270.0,10.071,3.011,10.878,25.369
8839.5,2.569,0.589,-35.209,2.994,9.647,5.392,37.408,4.999,-2.796,-2.819,0.0,39.3,40.1,9.616,3.193,10.706,9.274,10.507,9.763,-3.233,27.057,0.0,270.84,,279.0,270.0,9.899,3.017,10.853,25.382
8840.0,2.569,0.589,-35.209,2.994,9.647,5.392,37.408,4.999,-2.796,-2.819,0.0,39.3,40.1,9.616,3.193,10.652,9.424,10.553,9.858,-3.233,27.057,0.0,270.64,,279.0,270.0,10.063,3.01,10.889,25.366
8840.5,2.569,0.589,-35.209,2.994,9.647,5.392,37.408,4.999,-2.796,-2.819,0.0,39.3,40.1,9.616,3.193,10.795,9.037,10.555,9.97,-3.233,27.057,0.0,270.64,,279.0,270.0,10.122,3.003,10.827,25.278
8841.0,2.569,0.589,-35.209,2.994,9.647,5.392,37.408,4.999,-2.796,-2.819,0.0,39.3,40.1,9.616,3.193,10.749,9.434,10.61,9.968,-3.233,27.057,0.0,271.04,,279.0,270.0,10.089,2.995,10.921,25.189
8841.5,2.569,0.589,-35.209,2.994,9.647,5.358,37.402,4.998,-2.768,-2.797,0.0,39.259,40.035,9.616,3.193,10.83,9.167,10.627,9.977,-3.234,27.064,0.0,271.04,,278.0,270.0,10.19,2.988,10.871,25.107
8842.0,2.569,0.589,-35.209,2.994,9.647,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.616,3.193,10.922,9.239,10.652,9.954,-3.234,27.064,0.0,271.14,,278.0,270.0,10.15,2.982,11.025,25.092
8842.5,2.964,0.749,-34.251,3.055,9.634,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.744,2.867,10.842,9.563,10.735,10.052,-3.234,27.064,0.0,271.14,,277.0,270.0,10.192,2.975,10.946,25.188
8843.0,2.964,0.749,-34.251,3.055,9.634,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.744,2.867,10.877,9.176,10.652,9.78,-3.234,27.064,0.0,270.84,,277.0,270.0,10.298,2.975,10.879,25.248
8843.5,2.964,0.749,-34.251,3.055,9.634,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.744,2.867,10.772,9.445,10.645,9.915,-3.234,27.064,0.0,270.84,,277.0,270.0,10.121,2.974,10.917,25.262
8844.0,2.964,0.749,-34.251,3.055,9.634,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.744,2.867,10.887,9.098,10.642,10.004,-3.234,27.064,0.0,269.74,,277.0,270.0,10.194,2.974,10.941,25.282
8844.5,2.964,0.749,-34.251,3.055,9.634,5.358,37.402,4.998,-2.768,-2.797,0.0,39.3,40.0,9.744,2.867,10.784,9.112,10.64,10.044,-3.234,27.064,0.0,269.74,,277.0,270.0,10.158,2.974,10.9,25.247
8845.0,2.964,0.749,-34.251,3.055,9.634,5.344,37.414,4.995,-2.736,-2.806,0.0,39.253,40.054,9.744,2.867,10.885,9.514,10.743,10.024,-3.229,27.053,0.0,269.84,,277.0,270.0,10.145,2.974,10.968,25.183
8845.5,2.964,0.749,-34.251,3.055,9.634,5.344,37.414,4.995,-2.736,-2.806,0.0,39.3,40.1,9.744,2.867,10.818,9.112,10.666,9.841,-3.229,27.053,0.0,269.84,,277.0,270.0,10.291,2.974,10.946,25.178
8846.0,2.763,0.64,-35.209,3.025,9.657,5.344,37.414,4.995,-2.736,-2.806,0.0,39.3,40.1,9.7,2.937,10.866,9.403,10.713,9.955,-3.229,27.053,0.0,269.94,,277.0,270.0,10.109,2.974,11.06,25.187
8846.5,2.763,0.64,-35.209,3.025,9.657,5.344,37.414,4.995,-2.736,-2.806,0.0,39.3,40.1,9.7,2.937,10.96,9.325,10.714,10.021,-3.229,27.053,0.0,269.94,,277.0,270.0,10.234,2.97,10.954,25.15
8847.0,2.763,0.64,-35.209,3.025,9.657,5.344,37.414,4.995,-2.736,-2.806,0.0,39.3,40.1,9.7,2.937,10.837,9.273,10.668,9.937,-3.229,27.053,0.0,269.24,,277.0,270.0,10.255,2.967,10.949,25.197
8847.5,2.763,0.64,-35.209,3.025,9.657,5.344,37.414,4.995,-2.736,-2.806,0.0,39.3,40.1,9.7,2.937,10.778,9.231,10.654,9.814,-3.229,27.053,0.0,269.24,,277.0,270.0,10.179,2.963,10.993,25.207
8848.0,2.763,0.64,-35.209,3.025,9.657,5.37,37.42,5.013,-2.714,-2.799,0.0,39.243,40.014,9.7,2.937,10.851,9.295,10.68,10.022,-3.233,27.064,0.0,269.34,,277.0,270.0,10.119,2.96,10.937,25.194
8848.5,2.763,0.64,-35.209,3.025,9.657,5.37,37.42,5.013,-2.714,-2.799,0.0,39.2,40.0,9.7,2.937,10.898,9.406,10.701,9.997,-3.233,27.064,0.0,269.34,,277.0,270.0,10.212,2.957,11.049,25.176
8849.0,2.859,0.693,-34.611,3.041,9.697,5.37,37.42,5.013,-2.714,-2.799,0.0,39.2,40.0,9.737,2.961,10.964,9.609,10.792,10.166,-3.233,27.064,0.0,269.24,,277.0,270.0,10.251,2.954,11.033,25.146
8849.5,2.859,0.693,-34.611,3.041,9.697,5.37,37.42,5.013,-2.714,-2.799,0.0,39.2,40.0,9.737,2.961,11.06,9.171,10.784,9.906,-3.233,27.064,0.0,269.24,,277.0,270.0,10.383,2.952,11.134,25.174
8850.0,2.859,0.693,-34.611,3.041,9.697,5.37,37.42,5.013,-2.714,-2.799,0.0,39.2,40.0,9.737,2.961,10.945,9.821,10.817,10.149,-3.233,27.064,0.0,269.24,,277.0,270.0,10.23,2.951,11.15,25.183
8850.5,2.859,0.693,-34.611,3.041,9.697,5.37,37.42,5.013,-2.714,-2.799,0.0,39.2,40.0,9.737,2.961,10.992,9.41,10.784,10.245,-3.233,27.064,0.0,269.24,,277.0,270.0,10.433,2.949,11.281,25.223
8851.0,2.859,0.693,-34.611,3.041,9.697,5.327,37.382,4.981,-2.716,-2.784,0.0,39.236,40.028,9.737,2.961,11.192,9.883,11.021,10.632,-3.226,27.06,0.0,269.04,,277.0,270.0,10.358,2.948,11.206,25.205
8851.5,2.859,0.693,-34.611,3.041,9.697,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.737,2.961,11.258,9.376,10.992,10.248,-3.226,27.06,0.0,269.04,,277.0,270.0,10.682,2.946,11.192,25.245
8852.0,2.859,0.693,-34.611,3.041,9.697,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.737,2.961,11.309,9.943,11.096,10.349,-3.226,27.06,0.0,269.04,,277.0,270.0,10.468,2.945,11.361,25.287
8852.5,2.987,0.715,-35.209,3.041,9.669,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.604,2.99,11.199,9.352,11.0,10.318,-3.226,27.06,0.0,269.04,,277.0,270.0,10.674,2.943,11.203,25.318
8853.0,2.987,0.715,-35.209,3.041,9.669,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.604,2.99,11.129,9.576,10.984,10.18,-3.226,27.06,0.0,269.14,,277.0,270.0,10.467,2.944,11.288,25.353
8853.5,2.987,0.715,-35.209,3.041,9.669,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.604,2.99,11.15,9.417,10.935,10.107,-3.226,27.06,0.0,269.14,,277.0,270.0,10.467,2.945,11.15,25.417
8854.0,2.987,0.715,-35.209,3.041,9.669,5.327,37.382,4.981,-2.716,-2.784,0.0,39.2,40.0,9.604,2.99,11.029,9.291,10.909,10.249,-3.226,27.06,0.0,268.74,,277.0,270.0,10.402,2.946,11.197,25.455
8854.5,2.987,0.715,-35.209,3.041,9.669,5.318,37.416,4.996,-2.666,-2.806,0.0,39.221,40.002,9.604,2.99,11.06,9.706,10.951,10.179,-3.216,27.059,0.0,268.74,,278.0,270.0,10.369,2.946,11.228,25.491
8855.0,2.987,0.715,-35.209,3.041,9.669,5.318,37.416,4.996,-2.666,-2.806,0.0,39.2,40.0,9.604,2.99,11.021,9.418,10.892,9.957,-3.216,27.059,0.0,268.44,,278.0,270.0,10.474,2.947,11.215,25.498
8855.5,2.744,0.678,-35.153,3.001,9.592,5.318,37.416,4.996,-2.666,-2.806,0.0,39.2,40.0,9.667,3.265,10.987,9.108,10.812,10.042,-3.216,27.059,0.0,268.44,,279.0,270.0,10.322,2.948,11.06,25.485
8856.0,2.744,0.678,-35.153,3.001,9.592,5.318,37.416,4.996,-2.666,-2.806,0.0,39.2,40.0,9.667,3.265,10.858,9.624,10.793,10.001,-3.216,27.059,0.0,268.24,,279.0,270.0,10.237,2.944,11.219,25.449
8856.5,2.744,0.678,-35.153,3.001,9.592,5.318,37.416,4.996,-2.666,-2.806,0.0,39.2,40.0,9.667,3.265,11.005,9.25,10.739,10.011,-3.216,27.059,0.0,268.24,,280.0,270.0,10.319,2.941,11.269,25.224
8857.0,2.744,0.678,-35.153,3.001,9.592,5.318,37.416,4.996,-2.666,-2.806,0.0,39.2,40.0,9.667,3.265,10.948,9.803,10.84,10.2,-3.216,27.059,0.0,269.14,,280.0,270.0,10.251,2.938,11.335,25.165
8857.5,2.744,0.678,-35.153,3.001,9.592,5.317,37.431,5.01,-2.657,-2.815,0.0,39.217,39.942,9.667,3.265,11.055,9.579,10.858,10.121,-3.234,27.06,0.0,269.14,,280.0,270.0,10.448,2.935,11.264,25.155
8858.0,2.744,0.678,-35.153,3.001,9.592,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.667,3.265,11.103,9.575,10.927,10.281,-3.234,27.06,0.0,271.04,,280.0,270.0,10.403,2.931,11.31,25.067
8858.5,2.744,0.678,-35.153,3.001,9.592,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.667,3.265,11.109,9.928,11.002,10.349,-3.234,27.06,0.0,271.04,,279.0,270.0,10.471,2.928,11.359,24.937
8859.0,2.381,0.648,-33.323,3.116,9.578,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.722,2.977,11.253,9.714,11.064,10.518,-3.234,27.06,0.0,270.24,,279.0,270.0,10.597,2.925,11.295,24.698
8859.5,2.381,0.648,-33.323,3.116,9.578,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.722,2.977,11.249,10.022,11.102,10.471,-3.234,27.06,0.0,270.24,,279.0,270.0,10.637,2.916,11.376,24.721
8860.0,2.381,0.648,-33.323,3.116,9.578,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.722,2.977,11.367,9.7,11.117,10.569,-3.234,27.06,0.0,272.24,,279.0,270.0,10.711,2.908,11.412,24.715
8860.5,2.381,0.648,-33.323,3.116,9.578,5.317,37.431,5.01,-2.657,-2.815,0.0,39.2,39.9,9.722,2.977,11.341,10.006,11.195,10.523,-3.234,27.06,0.0,272.24,,278.0,270.0,10.688,2.899,11.459,24.836
8861.0,2.381,0.648,-33.323,3.116,9.578,5.34,37.381,4.999,-2.651,-2.808,0.0,39.203,39.948,9.722,2.977,11.414,9.918,11.237,10.557,-3.228,27.06,0.0,271.74,,278.0,270.0,10.766,2.89,11.398,24.92
8861.5,2.381,0.648,-33.323,3.116,9.578,5.34,37.381,4.999,-2.651,-2.808,0.0,39.2,39.9,9.722,2.977,11.352,9.801,11.202,10.557,-3.228,27.06,0.0,271.74,,277.0,270.0,10.782,2.882,11.396,24.981
8862.0,2.43,0.653,-33.238,3.076,9.558,5.34,37.381,4.999,-2.651,-2.808,0.0,39.2,39.9,9.849,3.05,11.241,9.752,11.164,10.367,-3.228,27.06,0.0,272.24,,277.0,270.0,10.728,2.874,11.373,25.016
8862.5,2.43,0.653,-33.238,3.076,9.558,5.34,37.381,4.999,-2.651,-2.808,0.0,39.2,39.9,9.849,3.05,11.34,9.507,11.146,10.351,-3.228,27.06,0.0,272.24,,276.0,270.0,10.631,2.867,11.336,25.007
8863.0,2.43,0.653,-33.238,3.076,9.558,5.34,37.381,4.999,-2.651,-2.808,0.0,39.2,39.9,9.849,3.05,11.373,9.515,11.171,10.397,-3.228,27.06,0.0,269.04,,276.0,270.0,10.586,2.859,11.302,25.027
8863.5,2.43,0.653,-33.238,3.076,9.558,5.34,37.381,4.999,-2.651,-2.808,0.0,39.2,39.9,9.849,3.05,11.261,9.784,11.123,10.319,-3.228,27.06,0.0,269.04,,276.0,270.0,10.614,2.852,11.41,24.991
8864.0,2.43,0.653,-33.238,3.076,9.558,5.325,37.413,5.018,-2.606,-2.795,0.0,39.191,39.903,9.849,3.05,11.322,9.591,11.106,10.426,-3.24,27.065,0.0,269.64,,276.0,270.0,10.622,2.846,11.472,25.003
8864.5,2.43,0.653,-33.238,3.076,9.558,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.849,3.05,11.224,9.821,11.094,10.328,-3.24,27.065,0.0,269.64,,276.0,270.0,10.611,2.839,11.347,24.979
8865.0,2.43,0.653,-33.238,3.076,9.558,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.849,3.05,11.235,9.645,11.099,10.493,-3.24,27.065,0.0,269.54,,276.0,270.0,10.617,2.832,11.393,24.998
8865.5,3.685,0.854,-35.209,3.041,9.655,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.674,3.092,11.357,10.248,11.233,10.641,-3.24,27.065,0.0,269.54,,276.0,270.0,10.618,2.825,11.558,25.022
8866.0,3.685,0.854,-35.209,3.041,9.655,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.674,3.092,11.446,9.847,11.202,10.512,-3.24,27.065,0.0,269.44,,276.0,270.0,10.87,2.839,11.584,25.064
8866.5,3.685,0.854,-35.209,3.041,9.655,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.674,3.092,11.403,10.04,11.258,10.62,-3.24,27.065,0.0,269.44,,276.0,270.0,10.752,2.853,11.519,25.14
8867.0,3.685,0.854,-35.209,3.041,9.655,5.325,37.413,5.018,-2.606,-2.795,0.0,39.2,39.9,9.674,3.092,11.381,10.075,11.234,10.548,-3.24,27.065,0.0,268.74,,276.0,270.0,10.83,2.867,11.656,25.28
8867.5,3.685,0.854,-35.209,3.041,9.655,5.34,37.389,4.998,-2.596,-2.808,0.0,39.182,39.903,9.674,3.092,11.458,10.04,11.268,10.681,-3.242,27.067,0.0,268.74,,277.0,270.0,10.81,2.88,11.656,25.397
8868.0,3.685,0.854,-35.209,3.041,9.655,5.34,37.389,4.998,-2.596,-2.808,0.0,39.2,39.9,9.674,3.092,11.589,9.982,11.317,10.671,-3.242,27.067,0.0,268.44,,277.0,270.0,10.862,2.894,11.706,25.427
8868.5,3.266,0.76,-35.209,3.092,9.639,5.34,37.389,4.998,-2.596,-2.808,0.0,39.2,39.9,9.613,3.008,11.696,10.065,11.51,10.978,-3.242,27.067,0.0,268.44,,278.0,270.0,10.89,2.907,11.535,25.453
8869.0,3.266,0.76,-35.209,3.092,9.639,5.34,37.389,4.998,-2.596,-2.808,0.0,39.2,39.9,9.613,3.008,11.787,9.865,11.5,10.708,-3.242,27.067,0.0,268.74,,278.0,270.0,11.062,2.912,11.607,25.5
8869.5,3.266,0.76,-35.209,3.092,9.639,5.34,37.389,4.998,-2.596,-2.808,0.0,39.2,39.9,9.613,3.008,11.84,9.889,11.54,10.893,-3.242,27.067,0.0,268.74,,279.0,270.0,10.965,2.918,11.589,25.51
8870.0,3.266,0.76,-35.209,3.092,9.639,5.34,37.389,4.998,-2.596,-2.808,0.0,39.2,39.9,9.613,3.008,11.705,10.258,11.539,10.849,-3.242,27.067,0.0,269.84,,279.0,270.0,11.041,2.924,11.681,25.486
8870.5,3.266,0.76,-35.209,3.092,9.639,5.333,37.368,4.988,-2.564,-2.8,0.0,39.171,39.923,9.613,3.008,11.745,10.007,11.547,10.88,-3.229,27.058,0.0,269.84,,279.0,270.0,11.088,2.93,11.735,25.534
8871.0,3.266,0.76,-35.209,3.092,9.639,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.613,3.008,11.673,10.446,11.577,10.897,-3.229,27.058,0.0,269.44,,279.0,270.0,11.044,2.935,11.78,25.665
8871.5,3.131,0.726,-35.209,3.008,9.641,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.647,3.073,11.714,10.428,11.582,10.904,-3.229,27.058,0.0,269.44,,279.0,270.0,11.149,2.94,11.794,25.752
8872.0,3.131,0.726,-35.209,3.008,9.641,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.647,3.073,11.734,9.793,11.498,10.745,-3.229,27.058,0.0,269.64,,279.0,270.0,11.157,2.947,11.68,25.831
8872.5,3.131,0.726,-35.209,3.008,9.641,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.647,3.073,11.616,10.302,11.525,10.772,-3.229,27.058,0.0,269.64,,279.0,270.0,10.943,2.947,11.788,25.844
8873.0,3.131,0.726,-35.209,3.008,9.641,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.647,3.073,11.768,9.862,11.488,10.686,-3.229,27.058,0.0,271.14,,279.0,270.0,11.054,2.95,11.703,25.796
8873.5,3.131,0.726,-35.209,3.008,9.641,5.333,37.368,4.988,-2.564,-2.8,0.0,39.2,39.9,9.647,3.073,11.654,10.307,11.544,10.834,-3.229,27.058,0.0,271.14,,278.0,270.0,10.951,2.953,11.705,25.837
8874.0,3.131,0.726,-35.209,3.008,9.641,5.321,37.406,5.017,-2.53,-2.797,0.0,39.162,39.848,9.647,3.073,11.663,10.398,11.554,10.874,-3.211,27.065,0.0,270.74,,278.0,270.0,11.085,2.956,11.736,25.799
8874.5,3.131,0.726,-35.209,3.008,9.641,5.321,37.406,5.017,-2.53,-2.797,0.0,39.2,39.8,9.647,3.073,11.771,10.116,11.542,10.782,-3.211,27.065,0.0,270.74,,278.0,270.0,11.122,2.958,11.697,25.741
8875.0,2.883,0.771,-34.702,3.04,9.535,5.321,37.406,5.017,-2.53,-2.797,0.0,39.2,39.8,9.697,3.199,11.766,9.81,11.547,10.678,-3.211,27.065,0.0,271.34,,278.0,270.0,11.053,2.961,11.718,25.684
8875.5,2.883,0.771,-34.702,3.04,9.535,5.321,37.406,5.017,-2.53,-2.797,0.0,39.2,39.8,9.697,3.199,11.647,9.912,11.468,10.702,-3.211,27.065,0.0,271.34,,277.0,270.0,10.95,2.96,11.665,25.572
8876.0,2.883,0.771,-34.702,3.04,9.535,5.321,37.406,5.017,-2.53,-2.797,0.0,39.2,39.8,9.697,3.199,11.636,10.032,11.471,10.766,-3.211,27.065,0.0,269.64,,277.0,270.0,10.932,2.959,11.759,25.481
8876.5,2.883,0.771,-34.702,3.04,9.535,5.321,37.406,5.017,-2.53,-2.797,0.0,39.2,39.8,9.697,3.199,11.665,10.359,11.549,10.828,-3.211,27.065,0.0,269.64,,277.0,270.0,10.976,2.958,11.755,25.414
8877.0,2.883,0.771,-34.702,3.04,9.535,5.347,37.402,5.03,-2.54,-2.816,0.0,39.135,39.826,9.697,3.199,11.587,9.99,11.476,10.642,-3.212,27.057,0.0,269.24,,277.0,270.0,11.101,2.956,11.743,25.384
8877.5,2.883,0.771,-34.702,3.04,9.535,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.697,3.199,11.675,9.872,11.442,10.732,-3.212,27.057,0.0,269.24,,277.0,270.0,10.924,2.955,11.701,25.32
8878.0,2.899,0.758,-33.703,3.093,9.62,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.837,3.006,11.57,10.328,11.491,10.717,-3.212,27.057,0.0,269.34,,277.0,270.0,10.93,2.954,11.863,25.249
8878.5,2.899,0.758,-33.703,3.093,9.62,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.837,3.006,11.72,9.864,11.469,10.8,-3.212,27.057,0.0,269.34,,277.0,270.0,11.027,2.953,11.807,25.184
8879.0,2.899,0.758,-33.703,3.093,9.62,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.837,3.006,11.592,10.154,11.473,10.681,-3.212,27.057,0.0,269.74,,277.0,270.0,10.963,2.952,11.853,25.138
8879.5,2.899,0.758,-33.703,3.093,9.62,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.837,3.006,11.714,9.773,11.51,10.86,-3.212,27.057,0.0,269.74,,277.0,270.0,10.975,2.951,11.7,25.07
8880.0,2.899,0.758,-33.703,3.093,9.62,5.347,37.402,5.03,-2.54,-2.816,0.0,39.1,39.8,9.837,3.006,11.653,10.311,11.551,10.833,-3.212,27.057,0.0,268.74,,277.0,270.0,10.964,2.95,11.866,25.057
8880.5,2.899,0.758,-33.703,3.093,9.62,5.381,37.413,5.019,-2.512,-2.801,0.0,39.132,39.816,9.837,3.006,11.796,10.526,11.639,11.072,-3.221,27.059,0.0,268.74,,278.0,270.0,11.087,2.95,11.856,25.024
8881.0,2.899,0.758,-33.703,3.093,9.62,5.381,37.413,5.019,-2.512,-2.801,0.0,39.1,39.8,9.837,3.006,11.892,9.947,11.633,11.068,-3.221,27.059,0.0,268.94,,278.0,270.0,11.258,2.949,11.778,24.98
8881.5,3.358,0.832,-35.209,3.021,9.562,5.381,37.413,5.019,-2.512,-2.801,0.0,39.1,39.8,9.656,3.271,11.871,9.995,11.694,11.033,-3.221,27.059,0.0,268.94,,279.0,270.0,11.135,2.948,11.809,24.984
8882.0,3.358,0.832,-35.209,3.021,9.562,5.381,37.413,5.019,-2.512,-2.801,0.0,39.1,39.8,9.656,3.271,11.804,10.401,11.685,10.906,-3.221,27.059,0.0,267.94,,279.0,270.0,11.148,2.955,11.811,25.153
8882.5,3.358,0.832,-35.209,3.021,9.562,5.381,37.413,5.019,-2.512,-2.801,0.0,39.1,39.8,9.656,3.271,11.825,10.06,11.685,11.092,-3.221,27.059,0.0,267.94,,280.0,270.0,11.199,2.961,11.843,25.18
8883.0,3.358,0.832,-35.209,3.021,9.562,5.381,37.413,5.019,-2.512,-2.801,0.0,39.1,39.8,9.656,3.271,11.98,10.507,11.814,11.047,-3.221,27.059,0.0,269.34,,280.0,270.0,11.165,2.968,12.01,25.216
8883.5,3.358,0.832,-35.209,3.021,9.562,5.325,37.366,4.989,-2.51,-2.798,0.0,39.124,39.785,9.656,3.271,11.98,10.492,11.816,11.093,-3.212,27.062,0.0,269.34,,280.0,270.0,11.337,2.974,11.943,25.121
8884.0,3.358,0.832,-35.209,3.021,9.562,5.325,37.366,4.989,-2.51,-2.798,0.0,39.1,39.8,9.656,3.271,12.072,10.126,11.765,10.966,-3.212,27.062,0.0,270.04,,280.0,270.0,11.345,2.98,11.971,24.981
8884.5,2.373,0.657,-33.677,2.996,9.587,5.325,37.366,4.989,-2.51,-2.798,0.0,39.1,39.8,9.714,3.003,11.925,10.602,11.794,11.08,-3.212,27.062,0.0,270.04,,280.0,270.0,11.232,2.987,11.981,24.938
8885.0,2.373,0.657,-33.677,2.996,9.587,5.325,37.366,4.989,-2.51,-2.798,0.0,39.1,39.8,9.714,3.003,12.043,10.383,11.819,11.144,-3.212,27.062,0.0,270.04,,280.0,270.0,11.35,2.977,12.043,24.946
8885.5,2.373,0.657,-33.677,2.996,9.587,5.325,37.366,4.989,-2.51,-2.798,0.0,39.1,39.8,9.714,3.003,12.046,10.305,11.866,11.213,-3.212,27.062,0.0,270.04,,280.0,270.0,11.347,2.967,11.955,25.054
8886.0,2.373,0.657,-33.677,2.996,9.587,5.325,37.366,4.989,-2.51,-2.798,0.0,39.1,39.8,9.714,3.003,12.027,10.469,11.873,11.105,-3.212,27.062,0.0,271.74,,280.0,270.0,11.357,2.957,11.928,25.094
8886.5,2.373,0.657,-33.677,2.996,9.587,5.338,37.38,4.995,-2.473,-2.784,0.0,39.107,39.757,9.714,3.003,11.914,10.086,11.745,10.765,-3.222,27.049,0.0,271.74,,279.0,270.0,11.368,2.947,11.918,25.095
8887.0,2.373,0.657,-33.677,2.996,9.587,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.714,3.003,11.796,10.241,11.715,10.867,-3.222,27.049,0.0,271.64,,279.0,270.0,11.127,2.938,11.884,25.122
8887.5,2.373,0.657,-33.677,2.996,9.587,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.714,3.003,11.858,10.067,11.676,10.892,-3.222,27.049,0.0,271.64,,278.0,270.0,11.155,2.929,11.892,25.209
8888.0,2.773,0.649,-35.209,3.06,9.586,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.442,3.107,11.861,10.246,11.735,11.001,-3.222,27.049,0.0,271.24,,278.0,270.0,11.123,2.92,11.833,25.227
8888.5,2.773,0.649,-35.209,3.06,9.586,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.442,3.107,11.9,10.179,11.717,10.986,-3.222,27.049,0.0,271.24,,277.0,270.0,11.211,2.917,11.893,25.177
8889.0,2.773,0.649,-35.209,3.06,9.586,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.442,3.107,11.886,10.386,11.744,11.0,-3.222,27.049,0.0,270.74,,277.0,270.0,11.195,2.915,11.896,25.198
8889.5,2.773,0.649,-35.209,3.06,9.586,5.338,37.38,4.995,-2.473,-2.784,0.0,39.1,39.8,9.442,3.107,11.817,10.194,11.688,10.892,-3.222,27.049,0.0,270.74,,277.0,270.0,11.254,2.913,11.945,25.226
8890.0,2.773,0.649,-35.209,3.06,9.586,5.338,37.399,5.033,-2.457,-2.794,0.0,39.093,39.742,9.442,3.107,11.886,10.027,11.755,11.001,-3.226,27.066,0.0,270.04,,277.0,270.0,11.148,2.91,11.843,25.268
8890.5,2.773,0.649,-35.209,3.06,9.586,5.338,37.399,5.033,-2.457,-2.794,0.0,39.1,39.7,9.442,3.107,11.967,10.191,11.769,10.891,-3.226,27.066,0.0,270.04,,277.0,270.0,11.167,2.908,11.954,25.262
8891.0,2.934,0.696,-35.209,3.093,9.653,5.338,37.399,5.033,-2.457,-2.794,0.0,39.1,39.7,9.495,3.161,11.806,10.242,11.733,10.963,-3.226,27.066,0.0,269.54,,277.0,270.0,11.205,2.906,11.836,25.304
8891.5,2.934,0.696,-35.209,3.093,9.653,5.338,37.399,5.033,-2.457,-2.794,0.0,39.1,39.7,9.495,3.161,12.003,10.23,11.766,10.864,-3.226,27.066,0.0,269.54,,277.0,270.0,11.186,2.906,11.941,25.336
8892.0,2.934,0.696,-35.209,3.093,9.653,5.338,37.399,5.033,-2.457,-2.794,0.0,39.1,39.7,9.495,3.161,11.935,9.93,11.681,10.914,-3.226,27.066,0.0,269.44,,277.0,270.0,11.216,2.907,11.866,25.374
8892.5,2.934,0.696,-35.209,3.093,9.653,5.338,37.399,5.033,-2.457,-2.794,0.0,39.1,39.7,9.495,3.161,11.807,10.275,11.685,10.874,-3.226,27.066,0.0,269.44,,277.0,270.0,11.115,2.907,11.943,25.359
8893.0,2.934,0.696,-35.209,3.093,9.653,5.347,37.395,5.017,-2.445,-2.8,0.0,39.079,39.7,9.495,3.161,11.845,10.284,11.7,10.876,-3.229,27.059,0.0,268.14,,277.0,270.0,11.16,2.908,11.808,25.317
8893.5,2.934,0.696,-35.209,3.093,9.653,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.495,3.161,11.801,10.305,11.669,10.887,-3.229,27.059,0.0,268.14,,278.0,270.0,11.176,2.908,11.855,25.33
8894.0,2.934,0.696,-35.209,3.093,9.653,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.495,3.161,11.802,10.082,11.684,10.823,-3.229,27.059,0.0,268.64,,278.0,270.0,11.165,2.908,11.842,25.369
8894.5,2.756,0.669,-35.209,3.084,9.607,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.71,3.187,11.824,9.973,11.646,10.96,-3.229,27.059,0.0,268.64,,279.0,270.0,11.098,2.909,11.76,25.418
8895.0,2.756,0.669,-35.209,3.084,9.607,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.71,3.187,11.809,10.328,11.692,11.02,-3.229,27.059,0.0,268.64,,279.0,270.0,11.101,2.906,11.844,25.44
8895.5,2.756,0.669,-35.209,3.084,9.607,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.71,3.187,11.946,10.536,11.759,11.115,-3.229,27.059,0.0,268.64,,280.0,270.0,11.212,2.904,12.072,25.452
8896.0,2.756,0.669,-35.209,3.084,9.607,5.347,37.395,5.017,-2.445,-2.8,0.0,39.1,39.7,9.71,3.187,11.967,10.379,11.784,11.167,-3.229,27.059,0.0,270.14,,280.0,270.0,11.339,2.901,12.068,25.427
8896.5,2.756,0.669,-35.209,3.084,9.607,5.384,37.36,5.032,-2.453,-2.804,0.0,39.07,39.692,9.71,3.187,12.006,10.374,11.805,11.17,-3.224,27.064,0.0,270.14,,280.0,270.0,11.324,2.899,12.187,25.438
8897.0,2.756,0.669,-35.209,3.084,9.607,5.384,37.36,5.032,-2.453,-2.804,0.0,39.1,39.7,9.71,3.187,12.104,10.888,11.935,11.403,-3.224,27.064,0.0,269.74,,280.0,270.0,11.339,2.897,12.256,25.444
8897.5,3.847,0.959,-35.209,3.052,9.661,5.384,37.36,5.032,-2.453,-2.804,0.0,39.1,39.7,9.663,3.22,12.199,10.783,12.008,11.457,-3.224,27.064,0.0,269.74,,280.0,270.0,11.582,2.894,12.165,25.407
8898.0,3.847,0.959,-35.209,3.052,9.661,5.384,37.36,5.032,-2.453,-2.804,0.0,39.1,39.7,9.663,3.22,12.251,10.563,12.016,11.371,-3.224,27.064,0.0,269.34,,280.0,270.0,11.612,2.91,12.195,25.412
8898.5,3.847,0.959,-35.209,3.052,9.661,5.384,37.36,5.032,-2.453,-2.804,0.0,39.1,39.7,9.663,3.22,12.268,10.785,12.098,11.368,-3.224,27.064,0.0,269.34,,280.0,270.0,11.55,2.925,12.19,25.42
8899.0,3.847,0.959,-35.209,3.052,9.661,5.384,37.36,5.032,-2.453,-2.804,0.0,39.1,39.7,9.663,3.22,12.283,10.457,12.046,11.328,-3.224,27.064,0.0,270.64,,280.0,270.0,11.63,2.941,12.186,25.419
8899.5,3.847,0.959,-35.209,3.052,9.661,5.368,37.336,5.016,-2.433,-2.795,0.0,39.057,39.702,9.663,3.22,12.257,10.05,12.013,11.206,-3.237,27.061,0.0,270.64,,280.0,270.0,11.529,2.955,12.101,25.462
8900.0,3.847,0.959,-35.209,3.052,9.661,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.663,3.22,12.158,10.459,12.025,11.139,-3.237,27.061,0.0,271.74,,280.0,270.0,11.382,2.97,12.142,25.432
8900.5,3.847,0.959,-35.209,3.052,9.661,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.663,3.22,12.176,10.388,11.97,11.256,-3.237,27.061,0.0,271.74,,279.0,270.0,11.445,2.984,12.051,25.429
8901.0,2.515,0.639,-34.814,3.058,9.58,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.765,3.13,12.038,10.65,11.975,11.223,-3.237,27.061,0.0,271.24,,279.0,270.0,11.448,2.999,12.099,25.396
8901.5,2.515,0.639,-34.814,3.058,9.58,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.765,3.13,12.03,10.619,11.924,11.155,-3.237,27.061,0.0,271.24,,278.0,270.0,11.472,2.991,12.199,25.379
8902.0,2.515,0.639,-34.814,3.058,9.58,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.765,3.13,12.271,10.509,11.989,11.309,-3.237,27.061,0.0,271.94,,278.0,270.0,11.432,2.983,12.233,25.38
8902.5,2.515,0.639,-34.814,3.058,9.58,5.368,37.336,5.016,-2.433,-2.795,0.0,39.1,39.7,9.765,3.13,12.167,10.521,12.005,11.278,-3.237,27.061,0.0,271.94,,277.0,270.0,11.519,2.975,12.179,25.358
8903.0,2.515,0.639,-34.814,3.058,9.58,5.342,37.37,5.025,-2.4,-2.804,0.0,39.057,39.713,9.765,3.13,12.31,10.753,12.106,11.538,-3.215,27.079,0.0,270.04,,277.0,270.0,11.493,2.968,12.162,25.335
8903.5,2.515,0.639,-34.814,3.058,9.58,5.342,37.37,5.025,-2.4,-2.804,0.0,39.1,39.7,9.765,3.13,12.192,10.316,12.049,11.306,-3.215,27.079,0.0,270.04,,277.0,270.0,11.677,2.96,12.248,25.36
8904.0,2.87,0.672,-35.209,3.047,9.659,5.342,37.37,5.025,-2.4,-2.804,0.0,39.1,39.7,9.645,2.984,12.244,10.796,12.119,11.326,-3.215,27.079,0.0,271.24,,277.0,270.0,11.466,2.953,12.203,25.378
8904.5,2.87,0.672,-35.209,3.047,9.659,5.342,37.37,5.025,-2.4,-2.804,0.0,39.1,39.7,9.645,2.984,12.346,10.46,12.129,11.444,-3.215,27.079,0.0,271.24,,276.0,270.0,11.621,2.952,12.184,25.423
8905.0,2.87,0.672,-35.209,3.047,9.659,5.342,37.37,5.025,-2.4,-2.804,0.0,39.1,39.7,9.645,2.984,12.361,10.754,12.164,11.414,-3.215,27.079,0.0,269.54,,276.0,270.0,11.595,2.95,12.347,25.425
8905.5,2.87,0.672,-35.209,3.047,9.659,5.342,37.37,5.025,-2.4,-2.804,0.0,39.1,39.7,9.645,2.984,12.346,10.382,12.154,11.501,-3.215,27.079,0.0,269.54,,276.0,270.0,11.674,2.949,12.136,25.464
8906.0,2.87,0.672,-35.209,3.047,9.659,5.373,37.357,5.018,-2.385,-2.8,0.0,39.049,39.629,9.645,2.984,12.352,10.856,12.201,11.47,-3.231,27.064,0.0,268.44,,276.0,270.0,11.596,2.948,12.348,25.481
8906.5,2.87,0.672,-35.209,3.047,9.659,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.645,2.984,12.396,10.669,12.213,11.569,-3.231,27.064,0.0,268.44,,277.0,270.0,11.72,2.946,12.279,25.487
8907.0,2.87,0.672,-35.209,3.047,9.659,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.645,2.984,12.396,10.73,12.196,11.393,-3.231,27.064,0.0,267.14,,277.0,270.0,11.712,2.945,12.306,25.524
8907.5,2.56,0.659,-34.857,3.041,9.563,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.633,3.078,12.393,10.79,12.251,11.569,-3.231,27.064,0.0,267.14,,278.0,270.0,11.679,2.944,12.373,25.542
8908.0,2.56,0.659,-34.857,3.041,9.563,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.633,3.078,12.462,10.929,12.287,11.588,-3.231,27.064,0.0,269.04,,278.0,270.0,11.751,2.938,12.393,25.545
8908.5,2.56,0.659,-34.857,3.041,9.563,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.633,3.078,12.504,10.694,12.308,11.634,-3.231,27.064,0.0,269.04,,278.0,270.0,11.816,2.931,12.389,25.512
8909.0,2.56,0.659,-34.857,3.041,9.563,5.373,37.357,5.018,-2.385,-2.8,0.0,39.0,39.6,9.633,3.078,12.577,10.796,12.346,11.749,-3.231,27.064,0.0,267.44,,278.0,270.0,11.785,2.925,12.382,25.482
8909.5,2.56,0.659,-34.857,3.041,9.563,5.327,37.353,5.036,-2.367,-2.782,0.0,39.047,39.626,9.633,3.078,12.623,10.732,12.396,11.822,-3.227,27.067,0.0,267.44,,279.0,270.0,11.867,2.919,12.437,25.48
8910.0,2.56,0.659,-34.857,3.041,9.563,5.327,37.353,5.036,-2.367,-2.782,0.0,39.0,39.6,9.633,3.078,12.616,10.996,12.491,11.865,-3.227,27.067,0.0,268.84,,279.0,270.0,11.893,2.913,12.451,25.492
8910.5,2.815,0.733,-34.133,3.097,9.583,5.327,37.353,5.036,-2.367,-2.782,0.0,39.0,39.6,9.678,2.821,12.773,10.909,12.472,11.784,-3.227,27.067,0.0,268.84,,280.0,270.0,11.992,2.908,12.645,25.5
8911.0,2.815,0.733,-34.133,3.097,9.583,5.327,37.353,5.036,-2.367,-2.782,0.0,39.0,39.6,9.678,2.821,12.625,11.431,12.54,11.888,-3.227,27.067,0.0,268.04,,280.0,270.0,11.985,2.906,12.542,25.467
8911.5,2.815,0.733,-34.133,3.097,9.583,5.327,37.353,5.036,-2.367,-2.782,0.0,39.0,39.6,9.678,2.821,12.632,11.304,12.531,11.842,-3.227,27.067,0.0,268.04,,281.0,270.0,12.121,2.905,12.684,25.449
8912.0,2.815,0.733,-34.133,3.097,9.583,5.327,37.353,5.036,-2.367,-2.782,0.0,39.0,39.6,9.678,2.821,12.739,11.315,12.56,11.903,-3.227,27.067,0.0,271.24,,281.0,270.0,12.077,2.903,12.685,25.48
8912.5,2.815,0.733,-34.133,3.097,9.583,5.347,37.338,5.053,-2.349,-2.789,0.0,39.046,39.642,9.678,2.821,12.857,11.342,12.623,11.947,-3.233,27.076,0.0,271.24,,280.0,270.0,12.129,2.902,12.856,25.504
8913.0,2.815,0.733,-34.133,3.097,9.583,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.678,2.821,12.839,10.888,12.611,12.002,-3.233,27.076,0.0,270.04,,280.0,270.0,12.192,2.9,12.604,25.573
8913.5,2.207,0.587,-34.408,3.003,9.453,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.736,3.001,12.692,11.126,12.582,11.804,-3.233,27.076,0.0,270.04,,280.0,270.0,12.085,2.899,12.652,25.553
8914.0,2.207,0.587,-34.408,3.003,9.453,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.736,3.001,12.679,10.881,12.508,11.7,-3.233,27.076,0.0,271.04,,280.0,270.0,12.051,2.888,12.593,25.603
8914.5,2.207,0.587,-34.408,3.003,9.453,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.736,3.001,12.791,10.808,12.535,11.683,-3.233,27.076,0.0,271.04,,279.0,270.0,11.942,2.876,12.608,25.554
8915.0,2.207,0.587,-34.408,3.003,9.453,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.736,3.001,12.568,11.092,12.502,11.705,-3.233,27.076,0.0,269.14,,279.0,270.0,11.954,2.865,12.671,25.44
8915.5,2.207,0.587,-34.408,3.003,9.453,5.347,37.338,5.053,-2.349,-2.789,0.0,39.0,39.6,9.736,3.001,12.673,10.764,12.458,11.767,-3.233,27.076,0.0,269.14,,279.0,270.0,11.967,2.855,12.613,25.279
8916.0,2.207,0.587,-34.408,3.003,9.453,5.35,37.39,5.06,-2.3,-2.788,0.0,39.043,39.676,9.736,3.001,12.546,10.978,12.468,11.671,-3.235,27.077,0.0,271.44,,279.0,270.0,11.916,2.844,12.587,25.281
8916.5,2.207,0.587,-34.408,3.003,9.453,5.35,37.39,5.06,-2.3,-2.788,0.0,39.0,39.7,9.736,3.001,12.629,10.883,12.474,11.68,-3.235,27.077,0.0,271.44,,278.0,270.0,11.916,2.834,12.595,25.31
8917.0,2.941,0.702,-35.209,3.027,9.635,5.35,37.39,5.06,-2.3,-2.788,0.0,39.0,39.7,9.631,3.287,12.581,10.46,12.383,11.615,-3.235,27.077,0.0,269.34,,278.0,270.0,11.917,2.823,12.524,25.368
8917.5,2.941,0.702,-35.209,3.027,9.635,5.35,37.39,5.06,-2.3,-2.788,0.0,39.0,39.7,9.631,3.287,12.55,10.987,12.444,11.701,-3.235,27.077,0.0,269.34,,278.0,270.0,11.76,2.825,12.535,25.347
8918.0,2.941,0.702,-35.209,3.027,9.635,5.35,37.39,5.06,-2.3,-2.788,0.0,39.0,39.7,9.631,3.287,12.408,10.789,12.342,11.508,-3.235,27.077,0.0,271.64,,278.0,270.0,11.921,2.827,12.605,25.315
8918.5,2.941,0.702,-35.209,3.027,9.635,5.35,37.39,5.06,-2.3,-2.788,0.0,39.0,39.7,9.631,3.287,12.575,10.914,12.402,11.791,-3.235,27.077,0.0,271.64,,277.0,270.0,11.762,2.829,12.674,25.267
8919.0,2.941,0.702,-35.209,3.027,9.635,5.362,37.397,5.053,-2.303,-2.807,0.0,39.023,39.633,9.631,3.287,12.63,11.287,12.498,11.884,-3.237,27.065,0.0,267.84,,277.0,270.0,11.921,2.831,12.666,25.251
8919.5,2.941,0.702,-35.209,3.027,9.635,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.631,3.287,12.636,11.032,12.506,12.063,-3.237,27.065,0.0,267.84,,278.0,270.0,12.075,2.833,12.563,25.215
8920.0,3.195,0.758,-35.209,3.062,9.683,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.575,2.981,12.938,10.986,12.663,12.146,-3.237,27.065,0.0,269.54,,278.0,270.0,12.059,2.834,12.57,25.169
8920.5,3.195,0.758,-35.209,3.062,9.683,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.575,2.981,12.968,11.259,12.703,12.034,-3.237,27.065,0.0,269.54,,278.0,270.0,12.183,2.84,12.802,25.143
8921.0,3.195,0.758,-35.209,3.062,9.683,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.575,2.981,12.886,11.506,12.754,12.084,-3.237,27.065,0.0,269.14,,278.0,270.0,12.241,2.846,12.761,25.142
8921.5,3.195,0.758,-35.209,3.062,9.683,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.575,2.981,12.89,11.063,12.679,11.979,-3.237,27.065,0.0,269.14,,278.0,270.0,12.308,2.852,12.832,25.197
8922.0,3.195,0.758,-35.209,3.062,9.683,5.362,37.397,5.053,-2.303,-2.807,0.0,39.0,39.6,9.575,2.981,12.972,11.776,12.811,12.282,-3.237,27.065,0.0,269.64,,278.0,270.0,12.153,2.857,12.739,25.201
8922.5,3.195,0.758,-35.209,3.062,9.683,5.367,37.361,5.03,-2.288,-2.801,0.0,39.033,39.66,9.575,2.981,13.061,11.014,12.815,12.039,-3.217,27.083,0.0,269.64,,278.0,270.0,12.46,2.863,12.789,25.238
8923.0,3.195,0.758,-35.209,3.062,9.683,5.367,37.361,5.03,-2.288,-2.801,0.0,39.0,39.7,9.575,2.981,13.037,11.647,12.896,12.304,-3.217,27.083,0.0,268.74,,278.0,270.0,12.232,2.868,12.852,25.239
8923.5,2.819,0.744,-33.943,3.081,9.512,5.367,37.361,5.03,-2.288,-2.801,0.0,39.0,39.7,9.728,2.832,13.02,11.515,12.882,12.28,-3.217,27.083,0.0,268.74,,279.0,270.0,12.471,2.874,12.842,25.264
8924.0,2.819,0.744,-33.943,3.081,9.512,5.367,37.361,5.03,-2.288,-2.801,0.0,39.0,39.7,9.728,2.832,13.08,11.013,12.85,12.167,-3.217,27.083,0.0,269.64,,279.0,270.0,12.424,2.873,12.79,25.305
8924.5,2.819,0.744,-33.943,3.081,9.512,5.367,37.361,5.03,-2.288,-2.801,0.0,39.0,39.7,9.728,2.832,13.019,11.501,12.903,12.124,-3.217,27.083,0.0,269.64,,279.0,270.0,12.278,2.872,12.966,25.402
8925.0,2.819,0.744,-33.943,3.081,9.512,5.367,37.361,5.03,-2.288,-2.801,0.0,39.0,39.7,9.728,2.832,13.045,11.054,12.862,12.18,-3.217,27.083,0.0,268.44,,279.0,270.0,12.387,2.871,12.911,25.426
8925.5,2.819,0.744,-33.943,3.081,9.512,5.322,37.355,5.032,-2.264,-2.816,0.0,39.015,39.676,9.728,2.832,12.976,11.353,12.839,11.998,-3.237,27.067,0.0,268.44,,280.0,270.0,12.285,2.87,12.808,25.424
8926.0,2.819,0.744,-33.943,3.081,9.512,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.728,2.832,12.968,11.037,12.775,12.006,-3.237,27.067,0.0,270.14,,280.0,270.0,12.292,2.869,12.871,25.438
8926.5,2.695,0.696,-34.209,3.034,9.655,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.685,2.964,12.856,11.413,12.779,11.97,-3.237,27.067,0.0,270.14,,280.0,270.0,12.196,2.869,12.874,25.417
8927.0,2.695,0.696,-34.209,3.034,9.655,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.685,2.964,12.935,11.042,12.746,11.942,-3.237,27.067,0.0,269.24,,280.0,270.0,12.254,2.866,12.826,25.42
8927.5,2.695,0.696,-34.209,3.034,9.655,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.685,2.964,13.045,11.289,12.822,12.143,-3.237,27.067,0.0,269.24,,280.0,270.0,12.166,2.863,12.863,25.445
8928.0,2.695,0.696,-34.209,3.034,9.655,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.685,2.964,13.019,11.322,12.834,12.151,-3.237,27.067,0.0,272.54,,280.0,270.0,12.325,2.86,12.891,25.464
8928.5,2.695,0.696,-34.209,3.034,9.655,5.322,37.355,5.032,-2.264,-2.816,0.0,39.0,39.7,9.685,2.964,12.91,11.349,12.83,11.969,-3.237,27.067,0.0,272.54,,279.0,270.0,12.332,2.857,12.8,25.49
8929.0,2.695,0.696,-34.209,3.034,9.655,5.326,37.372,5.046,-2.253,-2.799,0.0,39.01,39.696,9.685,2.964,12.96,10.943,12.798,11.978,-3.234,27.073,0.0,270.64,,279.0,270.0,12.264,2.855,12.832,25.499
8929.5,2.695,0.696,-34.209,3.034,9.655,5.326,37.372,5.046,-2.253,-2.799,0.0,39.0,39.7,9.685,2.964,12.858,11.349,12.798,12.016,-3.234,27.073,0.0,270.64,,279.0,270.0,12.17,2.852,12.854,25.488
8930.0,2.5,0.676,-34.542,3.113,9.592,5.326,37.372,5.046,-2.253,-2.799,0.0,39.0,39.7,9.691,3.14,13.06,11.162,12.807,11.902,-3.234,27.073,0.0,271.74,,279.0,270.0,12.255,2.85,12.939,25.541
8930.5,2.5,0.676,-34.542,3.113,9.592,5.326,37.372,5.046,-2.253,-2.799,0.0,39.0,39.7,9.691,3.14,12.961,11.155,12.77,12.069,-3.234,27.073,0.0,271.74,,278.0,270.0,12.233,2.844,12.942,25.575
8931.0,2.5,0.676,-34.542,3.113,9.592,5.326,37.372,5.046,-2.253,-2.799,0.0,39.0,39.7,9.691,3.14,12.968,11.395,12.874,12.133,-3.234,27.073,0.0,271.04,,278.0,270.0,12.239,2.838,12.852,25.557
8931.5,2.5,0.676,-34.542,3.113,9.592,5.326,37.372,5.046,-2.253,-2.799,0.0,39.0,39.7,9.691,3.14,12.897,11.443,12.806,11.953,-3.234,27.073,0.0,271.04,,277.0,270.0,12.342,2.833,12.982,25.53
8932.0,2.5,0.676,-34.542,3.113,9.592,5.4,37.384,5.034,-2.237,-2.803,0.0,39.003,39.643,9.691,3.14,12.981,10.978,12.742,11.925,-3.229,27.068,0.0,270.44,,277.0,270.0,12.275,2.827,12.943,25.552
8932.5,2.5,0.676,-34.542,3.113,9.592,5.4,37.384,5.034,-2.237,-2.803,0.0,39.0,39.6,9.691,3.14,12.9,11.526,12.816,12.082,-3.229,27.068,0.0,270.44,,277.0,270.0,12.157,2.822,12.982,25.589
8933.0,2.733,0.74,-34.106,3.12,9.608,5.4,37.384,5.034,-2.237,-2.803,0.0,39.0,39.6,9.716,3.005,12.946,11.762,12.877,12.192,-3.229,27.068,0.0,270.94,,277.0,270.0,12.331,2.817,13.079,25.568
8933.5,2.733,0.74,-34.106,3.12,9.608,5.4,37.384,5.034,-2.237,-2.803,0.0,39.0,39.6,9.716,3.005,13.07,11.116,12.858,12.143,-3.229,27.068,0.0,270.94,,277.0,270.0,12.444,2.815,12.962,25.591
8934.0,2.733,0.74,-34.106,3.12,9.608,5.4,37.384,5.034,-2.237,-2.803,0.0,39.0,39.6,9.716,3.005,13.022,11.584,12.911,12.148,-3.229,27.068,0.0,270.64,,277.0,270.0,12.296,2.814,13.031,25.603
8934.5,2.733,0.74,-34.106,3.12,9.608,5.4,37.384,5.034,-2.237,-2.803,0.0,39.0,39.6,9.716,3.005,13.062,10.898,12.829,12.072,-3.229,27.068,0.0,270.64,,277.0,270.0,12.416,2.813,12.887,25.629
8935.0,2.733,0.74,-34.106,3.12,9.608,5.424,37.378,5.043,-2.23,-2.79,0.0,39.009,39.669,9.716,3.005,13.02,11.676,12.925,12.295,-3.222,27.07,0.0,268.04,,277.0,270.0,12.215,2.811,12.94,25.607
8935.5,2.733,0.74,-34.106,3.12,9.608,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.716,3.005,12.951,11.621,12.887,12.125,-3.222,27.07,0.0,268.04,,278.0,270.0,12.479,2.81,13.042,25.54
8936.0,2.733,0.74,-34.106,3.12,9.608,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.716,3.005,13.1,11.266,12.871,12.001,-3.222,27.07,0.0,268.64,,278.0,270.0,12.396,2.809,13.003,25.457
8936.5,2.548,0.657,-33.767,3.063,9.647,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.824,2.992,13.02,11.347,12.878,12.089,-3.222,27.07,0.0,268.64,,279.0,270.0,12.31,2.807,12.946,25.379
8937.0,2.548,0.657,-33.767,3.063,9.647,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.824,2.992,12.996,11.244,12.844,12.113,-3.222,27.07,0.0,268.54,,279.0,270.0,12.334,2.803,12.97,25.405
8937.5,2.548,0.657,-33.767,3.063,9.647,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.824,2.992,13.0,11.675,12.917,12.221,-3.222,27.07,0.0,268.54,,280.0,270.0,12.299,2.799,13.017,25.306
8938.0,2.548,0.657,-33.767,3.063,9.647,5.424,37.378,5.043,-2.23,-2.79,0.0,39.0,39.7,9.824,2.992,13.182,11.449,12.964,12.372,-3.222,27.07,0.0,270.34,,280.0,270.0,12.453,2.795,13.013,25.162
8938.5,2.548,0.657,-33.767,3.063,9.647,5.372,37.385,5.049,-2.206,-2.786,0.0,39.016,39.663,9.824,2.992,13.079,12.102,13.026,12.413,-3.23,27.081,0.0,270.34,,280.0,270.0,12.492,2.791,13.295,25.117
8939.0,2.548,0.657,-33.767,3.063,9.647,5.372,37.385,5.049,-2.206,-2.786,0.0,39.0,39.7,9.824,2.992,13.208,11.73,13.041,12.265,-3.23,27.081,0.0,270.04,,280.0,270.0,12.655,2.787,13.025,25.075
8939.5,3.167,0.819,-33.894,3.092,9.619,5.372,37.385,5.049,-2.206,-2.786,0.0,39.0,39.7,9.781,2.947,13.161,11.169,12.963,12.221,-3.23,27.081,0.0,270.04,,280.0,270.0,12.561,2.783,13.099,24.995
8940.0,3.167,0.819,-33.894,3.092,9.619,5.372,37.385,5.049,-2.206,-2.786,0.0,39.0,39.7,9.781,2.947,13.269,11.485,13.053,12.486,-3.23,27.081,0.0,270.74,,280.0,270.0,12.379,2.789,13.149,24.946
8940.5,3.167,0.819,-33.894,3.092,9.619,5.372,37.385,5.049,-2.206,-2.786,0.0,39.0,39.7,9.781,2.947,13.211,11.268,13.015,12.249,-3.23,27.081,0.0,270.74,,280.0,270.0,12.574,2.795,13.073,24.882
