t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
8941.0,3.167,0.819,-33.894,3.092,9.619,5.372,37.385,5.049,-2.206,-2.786,0.0,39.0,39.7,9.781,2.947,13.257,11.479,13.074,12.25,-3.23,27.081,0.0,271.94,,280.0,270.0,12.436,2.802,13.11,24.868
8941.5,3.167,0.819,-33.894,3.092,9.619,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.679,9.781,2.947,13.218,11.238,13.033,12.237,-3.236,27.068,0.0,271.94,,279.0,270.0,12.515,2.808,13.061,24.744
8942.0,3.167,0.819,-33.894,3.092,9.619,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.781,2.947,13.099,11.454,13.023,12.178,-3.236,27.068,0.0,272.04,,279.0,270.0,12.431,2.813,13.024,24.709
8942.5,3.167,0.819,-33.894,3.092,9.619,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.781,2.947,12.984,11.491,12.972,12.101,-3.236,27.068,0.0,272.04,,278.0,270.0,12.439,2.819,12.867,24.736
8943.0,2.042,0.566,-34.085,3.097,9.582,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.72,3.051,13.057,10.695,12.864,11.852,-3.236,27.068,0.0,272.34,,278.0,270.0,12.387,2.825,13.043,24.757
8943.5,2.042,0.566,-34.085,3.097,9.582,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.72,3.051,13.038,11.596,12.949,12.133,-3.236,27.068,0.0,272.34,,277.0,270.0,12.117,2.812,13.07,24.779
8944.0,2.042,0.566,-34.085,3.097,9.582,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.72,3.051,13.054,11.367,12.984,12.228,-3.236,27.068,0.0,271.24,,277.0,270.0,12.429,2.799,12.969,24.805
8944.5,2.042,0.566,-34.085,3.097,9.582,5.368,37.364,5.041,-2.203,-2.805,0.0,39.0,39.7,9.72,3.051,12.987,11.325,12.943,12.012,-3.236,27.068,0.0,271.24,,276.0,270.0,12.408,2.787,12.988,24.861
8945.0,2.042,0.566,-34.085,3.097,9.582,5.36,37.38,5.053,-2.188,-2.801,0.0,39.002,39.702,9.72,3.051,13.045,11.643,13.003,12.32,-3.228,27.068,0.0,270.94,,276.0,270.0,12.317,2.775,13.005,24.847
8945.5,2.042,0.566,-34.085,3.097,9.582,5.36,37.38,5.053,-2.188,-2.801,0.0,39.0,39.7,9.72,3.051,13.057,11.563,13.01,12.227,-3.228,27.068,0.0,270.94,,276.0,270.0,12.503,2.763,13.108,24.855
8946.0,2.533,0.691,-34.193,3.145,9.653,5.36,37.38,5.053,-2.188,-2.801,0.0,39.0,39.7,9.691,2.979,13.226,11.413,13.021,12.289,-3.228,27.068,0.0,270.74,,276.0,270.0,12.465,2.751,13.049,24.922
8946.5,2.533,0.691,-34.193,3.145,9.653,5.36,37.38,5.053,-2.188,-2.801,0.0,39.0,39.7,9.691,2.979,13.168,11.686,13.068,12.378,-3.228,27.068,0.0,270.74,,276.0,270.0,12.487,2.747,13.154,24.977
8947.0,2.533,0.691,-34.193,3.145,9.653,5.36,37.38,5.053,-2.188,-2.801,0.0,39.0,39.7,9.691,2.979,13.24,11.748,13.098,12.415,-3.228,27.068,0.0,270.84,,276.0,270.0,12.575,2.744,13.108,24.996
8947.5,2.533,0.691,-34.193,3.145,9.653,5.36,37.38,5.053,-2.188,-2.801,0.0,39.0,39.7,9.691,2.979,13.315,11.64,13.167,12.296,-3.228,27.068,0.0,270.84,,276.0,270.0,12.625,2.74,13.234,24.988
8948.0,2.533,0.691,-34.193,3.145,9.653,5.355,37.356,5.038,-2.179,-2.792,0.0,39.018,39.737,9.691,2.979,13.28,11.351,13.084,12.334,-3.236,27.066,0.0,268.04,,276.0,270.0,12.604,2.737,13.176,24.93
8948.5,2.533,0.691,-34.193,3.145,9.653,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.691,2.979,13.213,11.821,13.137,12.418,-3.236,27.066,0.0,268.04,,277.0,270.0,12.512,2.734,13.222,24.911
8949.0,3.042,0.761,-34.615,3.106,9.737,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.724,2.997,13.225,11.666,13.086,12.297,-3.236,27.066,0.0,267.84,,277.0,270.0,12.647,2.73,13.289,24.95
8949.5,3.042,0.761,-34.615,3.106,9.737,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.724,2.997,13.267,11.395,13.085,12.338,-3.236,27.066,0.0,267.84,,278.0,270.0,12.569,2.736,13.191,25.021
8950.0,3.042,0.761,-34.615,3.106,9.737,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.724,2.997,13.256,11.589,13.134,12.357,-3.236,27.066,0.0,268.14,,278.0,270.0,12.521,2.741,13.197,25.02
8950.5,3.042,0.761,-34.615,3.106,9.737,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.724,2.997,13.307,11.894,13.204,12.483,-3.236,27.066,0.0,268.14,,279.0,270.0,12.584,2.745,13.281,24.979
8951.0,3.042,0.761,-34.615,3.106,9.737,5.355,37.356,5.038,-2.179,-2.792,0.0,39.0,39.7,9.724,2.997,13.399,11.654,13.239,12.464,-3.236,27.066,0.0,268.84,,279.0,270.0,12.722,2.75,13.181,24.958
8951.5,3.042,0.761,-34.615,3.106,9.737,5.404,37.366,5.06,-2.172,-2.805,0.0,39.008,39.715,9.724,2.997,13.27,11.382,13.133,12.243,-3.242,27.064,0.0,268.84,,280.0,270.0,12.689,2.755,13.191,25.001
8952.0,3.042,0.761,-34.615,3.106,9.737,5.404,37.366,5.06,-2.172,-2.805,0.0,39.0,39.7,9.724,2.997,13.396,11.595,13.184,12.428,-3.242,27.064,0.0,269.04,,280.0,270.0,12.507,2.76,13.372,25.003
8952.5,2.874,0.731,-34.379,3.009,9.577,5.404,37.366,5.06,-2.172,-2.805,0.0,39.0,39.7,9.798,3.105,13.355,12.096,13.304,12.806,-3.242,27.064,0.0,269.04,,280.0,270.0,12.651,2.764,13.284,25.04
8953.0,2.874,0.731,-34.379,3.009,9.577,5.404,37.366,5.06,-2.172,-2.805,0.0,39.0,39.7,9.798,3.105,13.419,11.66,13.293,12.631,-3.242,27.064,0.0,268.64,,280.0,270.0,12.89,2.766,13.191,24.993
8953.5,2.874,0.731,-34.379,3.009,9.577,5.404,37.366,5.06,-2.172,-2.805,0.0,39.0,39.7,9.798,3.105,13.497,11.514,13.291,12.56,-3.242,27.064,0.0,268.64,,281.0,270.0,12.751,2.768,13.41,24.981
8954.0,2.874,0.731,-34.379,3.009,9.577,5.404,37.366,5.06,-2.172,-2.805,0.0,39.0,39.7,9.798,3.105,13.492,11.997,13.339,12.608,-3.242,27.064,0.0,272.04,,281.0,270.0,12.716,2.77,13.351,24.993
8954.5,2.874,0.731,-34.379,3.009,9.577,5.383,37.362,5.048,-2.137,-2.816,0.0,39.013,39.71,9.798,3.105,13.431,11.676,13.315,12.445,-3.238,27.074,0.0,272.04,,280.0,270.0,12.717,2.773,13.319,25.032
8955.0,2.874,0.731,-34.379,3.009,9.577,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.798,3.105,13.43,11.71,13.296,12.567,-3.238,27.074,0.0,271.94,,280.0,270.0,12.717,2.773,13.288,25.059
8955.5,2.562,0.656,-35.209,3.065,9.64,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.702,3.254,13.391,11.494,13.241,12.319,-3.238,27.074,0.0,271.94,,279.0,270.0,12.751,2.775,13.3,25.105
8956.0,2.562,0.656,-35.209,3.065,9.64,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.702,3.254,13.505,11.983,13.365,12.65,-3.238,27.074,0.0,272.24,,279.0,270.0,12.611,2.771,13.404,25.118
8956.5,2.562,0.656,-35.209,3.065,9.64,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.702,3.254,13.592,11.775,13.41,12.841,-3.238,27.074,0.0,272.24,,278.0,270.0,12.876,2.768,13.318,25.143
8957.0,2.562,0.656,-35.209,3.065,9.64,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.702,3.254,13.517,11.556,13.395,12.768,-3.238,27.074,0.0,271.34,,278.0,270.0,12.905,2.765,13.333,25.155
8957.5,2.562,0.656,-35.209,3.065,9.64,5.383,37.362,5.048,-2.137,-2.816,0.0,39.0,39.7,9.702,3.254,13.539,11.597,13.404,12.647,-3.238,27.074,0.0,271.34,,277.0,270.0,12.809,2.761,13.527,25.192
8958.0,2.562,0.656,-35.209,3.065,9.64,5.415,37.36,5.057,-2.127,-2.805,0.0,39.021,39.764,9.702,3.254,13.587,12.216,13.462,12.697,-3.233,27.078,0.0,271.94,,277.0,270.0,12.797,2.758,13.459,25.258
8958.5,2.562,0.656,-35.209,3.065,9.64,5.415,37.36,5.057,-2.127,-2.805,0.0,39.0,39.8,9.702,3.254,13.763,12.407,13.619,13.123,-3.233,27.078,0.0,271.94,,276.0,270.0,12.991,2.755,13.482,25.324
8959.0,3.29,0.787,-35.209,2.995,9.596,5.415,37.36,5.057,-2.127,-2.805,0.0,39.0,39.8,9.73,3.065,13.773,12.382,13.644,12.934,-3.233,27.078,0.0,271.64,,276.0,270.0,13.228,2.752,13.71,25.308
8959.5,3.29,0.787,-35.209,2.995,9.596,5.415,37.36,5.057,-2.127,-2.805,0.0,39.0,39.8,9.73,3.065,13.754,12.096,13.581,12.861,-3.233,27.078,0.0,271.64,,275.0,270.0,13.183,2.76,13.631,25.361
8960.0,3.29,0.787,-35.209,2.995,9.596,5.415,37.36,5.057,-2.127,-2.805,0.0,39.0,39.8,9.73,3.065,13.856,11.994,13.628,12.864,-3.233,27.078,0.0,270.14,,275.0,270.0,13.073,2.769,13.606,25.375
8960.5,3.29,0.787,-35.209,2.995,9.596,5.415,37.36,5.057,-2.127,-2.805,0.0,39.0,39.8,9.73,3.065,13.755,12.404,13.665,13.015,-3.233,27.078,0.0,270.14,,275.0,270.0,13.086,2.778,13.68,25.364
8961.0,3.29,0.787,-35.209,2.995,9.596,5.373,37.343,5.026,-2.113,-2.804,0.0,39.024,39.75,9.73,3.065,13.763,12.132,13.634,12.973,-3.239,27.061,0.0,267.54,,275.0,270.0,13.21,2.786,13.659,25.389
8961.5,3.29,0.787,-35.209,2.995,9.596,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.73,3.065,13.778,12.345,13.653,12.943,-3.239,27.061,0.0,267.54,,276.0,270.0,13.126,2.794,13.673,25.428
8962.0,2.58,0.602,-35.209,2.994,9.621,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.669,3.096,13.741,11.95,13.58,12.858,-3.239,27.061,0.0,267.54,,276.0,270.0,13.18,2.802,13.597,25.418
8962.5,2.58,0.602,-35.209,2.994,9.621,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.669,3.096,13.763,11.625,13.577,12.835,-3.239,27.061,0.0,267.54,,277.0,270.0,13.033,2.799,13.548,25.385
8963.0,2.58,0.602,-35.209,2.994,9.621,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.669,3.096,13.717,11.827,13.57,12.787,-3.239,27.061,0.0,267.84,,277.0,270.0,12.95,2.795,13.555,25.369
8963.5,2.58,0.602,-35.209,2.994,9.621,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.669,3.096,13.572,12.04,13.559,12.694,-3.239,27.061,0.0,267.84,,278.0,270.0,12.975,2.792,13.594,25.362
8964.0,2.58,0.602,-35.209,2.994,9.621,5.373,37.343,5.026,-2.113,-2.804,0.0,39.0,39.8,9.669,3.096,13.614,11.938,13.493,12.632,-3.239,27.061,0.0,268.04,,278.0,270.0,12.966,2.788,13.533,25.322
8964.5,2.58,0.602,-35.209,2.994,9.621,5.359,37.398,5.045,-2.065,-2.805,0.0,39.028,39.79,9.669,3.096,13.632,11.776,13.498,12.777,-3.226,27.068,0.0,268.04,,279.0,270.0,12.919,2.785,13.671,25.311
8965.0,2.58,0.602,-35.209,2.994,9.621,5.359,37.398,5.045,-2.065,-2.805,0.0,39.0,39.8,9.669,3.096,13.57,12.187,13.511,12.701,-3.226,27.068,0.0,267.64,,279.0,270.0,12.921,2.781,13.59,25.269
8965.5,3.048,0.793,-34.505,3.106,9.639,5.359,37.398,5.045,-2.065,-2.805,0.0,39.0,39.8,9.661,2.968,13.646,12.237,13.558,12.817,-3.226,27.068,0.0,267.64,,280.0,270.0,12.992,2.778,13.705,25.281
8966.0,3.048,0.793,-34.505,3.106,9.639,5.359,37.398,5.045,-2.065,-2.805,0.0,39.0,39.8,9.661,2.968,13.826,12.337,13.65,13.15,-3.226,27.068,0.0,267.94,,280.0,270.0,13.065,2.783,13.623,25.271
8966.5,3.048,0.793,-34.505,3.106,9.639,5.359,37.398,5.045,-2.065,-2.805,0.0,39.0,39.8,9.661,2.968,13.883,12.528,13.758,13.265,-3.226,27.068,0.0,267.94,,281.0,270.0,13.241,2.787,13.723,25.251
8967.0,3.048,0.793,-34.505,3.106,9.639,5.359,37.398,5.045,-2.065,-2.805,0.0,39.0,39.8,9.661,2.968,14.014,12.536,13.762,13.122,-3.226,27.068,0.0,270.24,,281.0,270.0,13.359,2.791,13.996,25.202
8967.5,3.048,0.793,-34.505,3.106,9.639,5.351,37.341,5.011,-2.097,-2.812,0.0,39.021,39.774,9.661,2.968,14.024,12.295,13.768,13.195,-3.237,27.062,0.0,270.24,,281.0,270.0,13.359,2.795,13.877,25.192
8968.0,3.048,0.793,-34.505,3.106,9.639,5.351,37.341,5.011,-2.097,-2.812,0.0,39.0,39.8,9.661,2.968,13.879,12.541,13.809,13.159,-3.237,27.062,0.0,270.64,,281.0,270.0,13.32,2.799,13.818,25.125
8968.5,3.409,0.782,-35.209,3.028,9.669,5.351,37.341,5.011,-2.097,-2.812,0.0,39.0,39.8,9.588,2.976,14.081,12.259,13.831,13.321,-3.237,27.062,0.0,270.64,,281.0,270.0,13.347,2.804,13.929,25.098
8969.0,3.409,0.782,-35.209,3.028,9.669,5.351,37.341,5.011,-2.097,-2.812,0.0,39.0,39.8,9.588,2.976,14.085,12.469,13.929,13.254,-3.237,27.062,0.0,270.34,,281.0,270.0,13.373,2.813,13.905,25.017
8969.5,3.409,0.782,-35.209,3.028,9.669,5.351,37.341,5.011,-2.097,-2.812,0.0,39.0,39.8,9.588,2.976,14.123,12.388,13.952,13.48,-3.237,27.062,0.0,270.34,,281.0,270.0,13.434,2.823,13.858,24.995
8970.0,3.409,0.782,-35.209,3.028,9.669,5.351,37.341,5.011,-2.097,-2.812,0.0,39.0,39.8,9.588,2.976,14.287,12.348,14.05,13.465,-3.237,27.062,0.0,273.44,,281.0,270.0,13.486,2.833,13.906,24.936
8970.5,3.409,0.782,-35.209,3.028,9.669,5.324,37.318,5.024,-2.063,-2.802,0.0,39.03,39.786,9.588,2.976,14.366,12.786,14.159,13.663,-3.244,27.062,0.0,273.44,,280.0,270.0,13.538,2.842,14.009,24.818
8971.0,3.409,0.782,-35.209,3.028,9.669,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.588,2.976,14.344,12.713,14.192,13.596,-3.244,27.062,0.0,273.34,,280.0,270.0,13.744,2.852,14.057,24.704
8971.5,3.409,0.782,-35.209,3.028,9.669,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.588,2.976,14.376,12.198,14.124,13.3,-3.244,27.062,0.0,273.34,,279.0,270.0,13.711,2.861,13.881,24.646
8972.0,2.412,0.629,-33.916,3.055,9.594,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.732,2.827,14.194,12.403,14.076,13.269,-3.244,27.062,0.0,272.74,,279.0,270.0,13.5,2.87,13.832,24.651
8972.5,2.412,0.629,-33.916,3.055,9.594,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.732,2.827,13.972,11.992,13.924,13.197,-3.244,27.062,0.0,272.74,,278.0,270.0,13.486,2.862,13.783,24.663
8973.0,2.412,0.629,-33.916,3.055,9.594,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.732,2.827,14.177,11.975,13.968,12.992,-3.244,27.062,0.0,271.24,,278.0,270.0,13.271,2.855,13.774,24.714
8973.5,2.412,0.629,-33.916,3.055,9.594,5.324,37.318,5.024,-2.063,-2.802,0.0,39.0,39.8,9.732,2.827,14.062,12.244,13.959,13.187,-3.244,27.062,0.0,271.24,,277.0,270.0,13.278,2.848,13.865,24.742
8974.0,2.412,0.629,-33.916,3.055,9.594,5.323,37.413,5.014,-2.004,-2.807,0.0,39.038,39.81,9.732,2.827,14.078,12.31,13.94,13.158,-3.243,27.075,0.0,270.94,,277.0,270.0,13.363,2.84,13.847,24.771
8974.5,2.412,0.629,-33.916,3.055,9.594,5.323,37.413,5.014,-2.004,-2.807,0.0,39.0,39.8,9.732,2.827,13.95,12.424,13.919,13.059,-3.243,27.075,0.0,270.94,,277.0,270.0,13.372,2.833,13.958,24.782
8975.0,2.767,0.731,-33.953,3.075,9.53,5.323,37.413,5.014,-2.004,-2.807,0.0,39.0,39.8,9.809,3.009,14.073,12.056,13.875,13.121,-3.243,27.075,0.0,270.84,,277.0,270.0,13.338,2.826,13.952,24.802
8975.5,2.767,0.731,-33.953,3.075,9.53,5.323,37.413,5.014,-2.004,-2.807,0.0,39.0,39.8,9.809,3.009,13.97,12.513,13.886,13.131,-3.243,27.075,0.0,270.84,,277.0,270.0,13.281,2.825,13.856,24.809
8976.0,2.767,0.731,-33.953,3.075,9.53,5.323,37.413,5.014,-2.004,-2.807,0.0,39.0,39.8,9.809,3.009,14.057,12.664,13.976,13.224,-3.243,27.075,0.0,271.04,,277.0,270.0,13.375,2.825,13.991,24.794
8976.5,2.767,0.731,-33.953,3.075,9.53,5.323,37.413,5.014,-2.004,-2.807,0.0,39.0,39.8,9.809,3.009,14.155,12.282,13.962,13.253,-3.243,27.075,0.0,271.04,,276.0,270.0,13.48,2.824,13.964,24.786
8977.0,2.767,0.731,-33.953,3.075,9.53,5.367,37.383,5.021,-2.027,-2.819,0.0,39.048,39.801,9.809,3.009,14.238,12.288,14.011,13.31,-3.247,27.054,0.0,268.94,,276.0,270.0,13.413,2.823,13.918,24.775
8977.5,2.767,0.731,-33.953,3.075,9.53,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.809,3.009,14.089,12.59,13.988,13.207,-3.247,27.054,0.0,268.94,,277.0,270.0,13.462,2.822,14.027,24.781
8978.0,2.767,0.731,-33.953,3.075,9.53,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.809,3.009,14.161,12.128,13.966,13.19,-3.247,27.054,0.0,268.74,,277.0,270.0,13.468,2.821,13.936,24.774
8978.5,2.555,0.687,-33.109,3.067,9.587,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.811,3.029,14.195,12.289,14.019,13.231,-3.247,27.054,0.0,268.74,,278.0,270.0,13.361,2.82,13.975,24.813
8979.0,2.555,0.687,-33.109,3.067,9.587,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.811,3.029,14.172,12.286,14.027,13.282,-3.247,27.054,0.0,269.64,,278.0,270.0,13.433,2.816,13.934,24.823
8979.5,2.555,0.687,-33.109,3.067,9.587,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.811,3.029,14.089,12.389,13.982,13.234,-3.247,27.054,0.0,269.64,,278.0,270.0,13.442,2.811,13.952,24.856
8980.0,2.555,0.687,-33.109,3.067,9.587,5.367,37.383,5.021,-2.027,-2.819,0.0,39.0,39.8,9.811,3.029,14.104,12.751,14.037,13.273,-3.247,27.054,0.0,269.44,,278.0,270.0,13.424,2.807,14.123,24.878
8980.5,2.555,0.687,-33.109,3.067,9.587,5.409,37.401,5.032,-1.997,-2.805,0.0,39.062,39.837,9.811,3.029,14.089,12.609,14.016,13.264,-3.24,27.068,0.0,269.44,,278.0,270.0,13.541,2.803,14.037,24.886
8981.0,2.555,0.687,-33.109,3.067,9.587,5.409,37.401,5.032,-1.997,-2.805,0.0,39.1,39.8,9.811,3.029,14.199,12.697,14.068,13.327,-3.24,27.068,0.0,268.94,,278.0,270.0,13.495,2.799,14.104,24.925
8981.5,2.66,0.684,-34.417,3.111,9.667,5.409,37.401,5.032,-1.997,-2.805,0.0,39.1,39.8,9.71,2.959,14.292,12.548,14.094,13.412,-3.24,27.068,0.0,268.94,,279.0,270.0,13.573,2.795,14.065,24.941
8982.0,2.66,0.684,-34.417,3.111,9.667,5.409,37.401,5.032,-1.997,-2.805,0.0,39.1,39.8,9.71,2.959,14.254,12.922,14.206,13.684,-3.24,27.068,0.0,268.44,,279.0,270.0,13.586,2.793,14.054,24.992
8982.5,2.66,0.684,-34.417,3.111,9.667,5.409,37.401,5.032,-1.997,-2.805,0.0,39.1,39.8,9.71,2.959,14.37,12.47,14.178,13.32,-3.24,27.068,0.0,268.44,,280.0,270.0,13.767,2.791,14.034,25.016
8983.0,2.66,0.684,-34.417,3.111,9.667,5.409,37.401,5.032,-1.997,-2.805,0.0,39.1,39.8,9.71,2.959,14.22,12.798,14.166,13.384,-3.24,27.068,0.0,269.64,,280.0,270.0,13.584,2.788,14.098,25.013
8983.5,2.66,0.684,-34.417,3.111,9.667,5.361,37.401,5.027,-1.981,-2.799,0.0,39.068,39.838,9.71,2.959,14.335,12.516,14.12,13.288,-3.241,27.064,0.0,269.64,,280.0,270.0,13.642,2.786,14.118,25.027
8984.0,2.66,0.684,-34.417,3.111,9.667,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.71,2.959,14.283,12.284,14.074,13.272,-3.241,27.064,0.0,269.94,,280.0,270.0,13.565,2.784,14.096,25.018
8984.5,2.66,0.684,-34.417,3.111,9.667,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.71,2.959,14.304,12.496,14.137,13.42,-3.241,27.064,0.0,269.94,,280.0,270.0,13.478,2.782,14.086,24.984
8985.0,2.437,0.647,-33.433,3.101,9.595,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.836,2.977,14.38,12.841,14.213,13.617,-3.241,27.064,0.0,269.24,,280.0,270.0,13.589,2.78,14.192,25.043
8985.5,2.437,0.647,-33.433,3.101,9.595,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.836,2.977,14.327,12.805,14.218,13.555,-3.241,27.064,0.0,269.24,,280.0,270.0,13.763,2.775,14.287,25.084
8986.0,2.437,0.647,-33.433,3.101,9.595,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.836,2.977,14.421,13.044,14.303,13.657,-3.241,27.064,0.0,271.64,,280.0,270.0,13.726,2.769,14.151,25.131
8986.5,2.437,0.647,-33.433,3.101,9.595,5.361,37.401,5.027,-1.981,-2.799,0.0,39.1,39.8,9.836,2.977,14.461,12.564,14.279,13.611,-3.241,27.064,0.0,271.64,,279.0,270.0,13.856,2.764,14.41,25.18
8987.0,2.437,0.647,-33.433,3.101,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.076,39.898,9.836,2.977,14.448,12.743,14.307,13.788,-3.243,27.061,0.0,271.14,,279.0,270.0,13.729,2.758,14.204,25.279
8987.5,2.437,0.647,-33.433,3.101,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.1,39.9,9.836,2.977,14.505,12.487,14.311,13.524,-3.243,27.061,0.0,271.14,,278.0,270.0,13.821,2.753,14.296,25.423
8988.0,2.667,0.73,-33.326,3.065,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.1,39.9,9.851,3.035,14.508,12.812,14.328,13.597,-3.243,27.061,0.0,271.34,,278.0,270.0,13.707,2.748,14.348,25.525
8988.5,2.667,0.73,-33.326,3.065,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.1,39.9,9.851,3.035,14.468,12.622,14.307,13.666,-3.243,27.061,0.0,271.34,,277.0,270.0,13.811,2.747,14.2,25.555
8989.0,2.667,0.73,-33.326,3.065,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.1,39.9,9.851,3.035,14.583,13.063,14.385,13.705,-3.243,27.061,0.0,272.14,,277.0,270.0,13.766,2.745,14.512,25.563
8989.5,2.667,0.73,-33.326,3.065,9.595,5.366,37.361,5.021,-1.997,-2.793,0.0,39.1,39.9,9.851,3.035,14.564,13.308,14.454,13.833,-3.243,27.061,0.0,272.14,,276.0,270.0,13.934,2.744,14.445,25.569
8990.0,2.667,0.73,-33.326,3.065,9.595,5.353,37.348,5.018,-1.979,-2.812,0.0,39.079,39.859,9.851,3.035,14.652,12.729,14.392,13.715,-3.247,27.061,0.0,270.34,,276.0,270.0,14.04,2.743,14.564,25.51
8990.5,2.667,0.73,-33.326,3.065,9.595,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.851,3.035,14.563,13.023,14.462,13.808,-3.247,27.061,0.0,270.34,,276.0,270.0,13.872,2.741,14.387,25.449
8991.0,2.667,0.73,-33.326,3.065,9.595,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.851,3.035,14.715,12.797,14.49,13.593,-3.247,27.061,0.0,270.04,,276.0,270.0,13.964,2.74,14.419,25.465
8991.5,3.148,0.716,-35.209,2.964,9.643,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.658,3.062,14.594,12.481,14.376,13.449,-3.247,27.061,0.0,270.04,,276.0,270.0,13.899,2.739,14.324,25.493
8992.0,3.148,0.716,-35.209,2.964,9.643,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.658,3.062,14.463,12.616,14.352,13.434,-3.247,27.061,0.0,269.64,,276.0,270.0,13.725,2.746,14.278,25.481
8992.5,3.148,0.716,-35.209,2.964,9.643,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.658,3.062,14.542,12.614,14.325,13.594,-3.247,27.061,0.0,269.64,,276.0,270.0,13.716,2.752,14.37,25.49
8993.0,3.148,0.716,-35.209,2.964,9.643,5.353,37.348,5.018,-1.979,-2.812,0.0,39.1,39.9,9.658,3.062,14.53,12.946,14.363,13.621,-3.247,27.061,0.0,267.54,,276.0,270.0,13.769,2.759,14.378,25.456
8993.5,3.148,0.716,-35.209,2.964,9.643,5.337,37.406,5.029,-1.941,-2.813,0.0,39.093,39.925,9.658,3.062,14.475,12.733,14.306,13.449,-3.23,27.054,0.0,267.54,,277.0,270.0,13.865,2.765,14.345,25.421
8994.0,3.148,0.716,-35.209,2.964,9.643,5.337,37.406,5.029,-1.941,-2.813,0.0,39.1,39.9,9.658,3.062,14.484,12.632,14.326,13.639,-3.23,27.054,0.0,267.94,,277.0,270.0,13.741,2.771,14.36,25.4
8994.5,2.774,0.761,-33.573,3.063,9.568,5.337,37.406,5.029,-1.941,-2.813,0.0,39.1,39.9,9.749,3.017,14.517,13.077,14.379,13.645,-3.23,27.054,0.0,267.94,,278.0,270.0,13.77,2.778,14.542,25.415
8995.0,2.774,0.761,-33.573,3.063,9.568,5.337,37.406,5.029,-1.941,-2.813,0.0,39.1,39.9,9.749,3.017,14.547,13.173,14.411,13.757,-3.23,27.054,0.0,268.04,,278.0,270.0,13.904,2.778,14.517,25.418
8995.5,2.774,0.761,-33.573,3.063,9.568,5.337,37.406,5.029,-1.941,-2.813,0.0,39.1,39.9,9.749,3.017,14.531,13.082,14.432,13.816,-3.23,27.054,0.0,268.04,,279.0,270.0,13.972,2.777,14.399,25.428
8996.0,2.774,0.761,-33.573,3.063,9.568,5.337,37.406,5.029,-1.941,-2.813,0.0,39.1,39.9,9.749,3.017,14.629,13.056,14.484,13.689,-3.23,27.054,0.0,268.84,,279.0,270.0,13.965,2.777,14.514,25.447
8996.5,2.774,0.761,-33.573,3.063,9.568,5.354,37.395,5.031,-1.935,-2.792,0.0,39.11,39.959,9.749,3.017,14.577,12.973,14.428,13.649,-3.234,27.061,0.0,268.84,,280.0,270.0,13.965,2.777,14.45,25.531
8997.0,2.774,0.761,-33.573,3.063,9.568,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.749,3.017,14.63,12.774,14.432,13.737,-3.234,27.061,0.0,268.54,,280.0,270.0,13.907,2.777,14.561,25.624
8997.5,2.979,0.759,-34.064,3.056,9.645,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.767,2.964,14.591,13.168,14.439,13.825,-3.234,27.061,0.0,268.54,,281.0,270.0,13.893,2.777,14.536,25.674
8998.0,2.979,0.759,-34.064,3.056,9.645,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.767,2.964,14.663,13.247,14.497,13.941,-3.234,27.061,0.0,268.34,,281.0,270.0,14.006,2.781,14.654,25.694
8998.5,2.979,0.759,-34.064,3.056,9.645,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.767,2.964,14.744,13.294,14.594,14.097,-3.234,27.061,0.0,268.34,,282.0,270.0,14.087,2.784,14.703,25.725
8999.0,2.979,0.759,-34.064,3.056,9.645,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.767,2.964,14.767,13.054,14.574,13.953,-3.234,27.061,0.0,271.84,,282.0,270.0,14.182,2.787,14.601,25.758
8999.5,2.979,0.759,-34.064,3.056,9.645,5.354,37.395,5.031,-1.935,-2.792,0.0,39.1,40.0,9.767,2.964,14.86,13.111,14.607,14.021,-3.234,27.061,0.0,271.84,,281.0,270.0,14.087,2.79,14.691,25.768
9000.0,2.979,0.759,-34.064,3.056,9.645,5.38,37.385,5.022,-1.925,-2.808,0.0,39.117,39.954,9.767,2.964,14.889,13.41,14.699,14.152,-3.24,27.062,0.0,271.94,,281.0,270.0,14.15,2.793,14.938,25.752
9000.5,2.979,0.759,-34.064,3.056,9.645,5.38,37.385,5.022,-1.925,-2.808,0.0,39.1,40.0,9.767,2.964,14.864,13.547,14.737,14.215,-3.24,27.062,0.0,271.94,,280.0,270.0,14.288,2.796,14.683,25.741
9001.0,3.365,0.809,-35.209,3.036,9.695,5.38,37.385,5.022,-1.925,-2.808,0.0,39.1,40.0,9.658,2.918,14.887,12.984,14.739,14.099,-3.24,27.062,0.0,272.54,,280.0,270.0,14.341,2.799,14.647,25.719
9001.5,3.365,0.809,-35.209,3.036,9.695,5.38,37.385,5.022,-1.925,-2.808,0.0,39.1,40.0,9.658,2.918,14.772,13.076,14.67,13.913,-3.24,27.062,0.0,272.54,,279.0,270.0,14.177,2.809,14.621,25.729
9002.0,3.365,0.809,-35.209,3.036,9.695,5.38,37.385,5.022,-1.925,-2.808,0.0,39.1,40.0,9.658,2.918,14.769,13.301,14.678,13.861,-3.24,27.062,0.0,272.34,,279.0,270.0,14.108,2.818,14.78,25.728
9002.5,3.365,0.809,-35.209,3.036,9.695,5.38,37.385,5.022,-1.925,-2.808,0.0,39.1,40.0,9.658,2.918,14.825,13.241,14.709,13.987,-3.24,27.062,0.0,272.34,,278.0,270.0,14.152,2.827,14.691,25.731
9003.0,3.365,0.809,-35.209,3.036,9.695,5.314,37.406,5.026,-1.888,-2.814,0.0,39.127,39.956,9.658,2.918,14.9,12.687,14.661,13.912,-3.254,27.057,0.0,272.14,,278.0,270.0,14.191,2.835,14.543,25.732
9003.5,3.365,0.809,-35.209,3.036,9.695,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.658,2.918,14.705,13.093,14.643,13.875,-3.254,27.057,0.0,272.14,,277.0,270.0,14.04,2.844,14.601,25.7
9004.0,2.662,0.683,-34.977,3.068,9.579,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.661,3.081,14.882,12.807,14.659,13.791,-3.254,27.057,0.0,272.24,,277.0,270.0,14.079,2.853,14.61,25.689
9004.5,2.662,0.683,-34.977,3.068,9.579,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.661,3.081,14.786,12.763,14.593,13.779,-3.254,27.057,0.0,272.24,,276.0,270.0,14.035,2.85,14.555,25.642
9005.0,2.662,0.683,-34.977,3.068,9.579,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.661,3.081,14.606,13.215,14.585,13.764,-3.254,27.057,0.0,272.24,,276.0,270.0,13.98,2.846,14.684,25.656
9005.5,2.662,0.683,-34.977,3.068,9.579,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.661,3.081,14.781,12.755,14.554,13.644,-3.254,27.057,0.0,272.24,,275.0,270.0,14.043,2.843,14.572,25.637
9006.0,2.662,0.683,-34.977,3.068,9.579,5.314,37.406,5.026,-1.888,-2.814,0.0,39.1,40.0,9.661,3.081,14.707,12.652,14.518,13.72,-3.254,27.057,0.0,269.14,,275.0,270.0,13.934,2.84,14.508,25.614
9006.5,2.662,0.683,-34.977,3.068,9.579,5.375,37.452,5.055,-1.864,-2.808,0.0,39.147,39.978,9.661,3.081,14.637,12.702,14.502,13.687,-3.236,27.066,0.0,269.14,,275.0,270.0,13.899,2.838,14.43,25.633
9007.0,2.662,0.683,-34.977,3.068,9.579,5.375,37.452,5.055,-1.864,-2.808,0.0,39.1,40.0,9.661,3.081,14.564,13.242,14.569,13.766,-3.236,27.066,0.0,268.94,,275.0,270.0,13.882,2.835,14.647,25.645
9007.5,3.108,0.743,-35.209,3.101,9.648,5.375,37.452,5.055,-1.864,-2.808,0.0,39.1,40.0,9.624,3.08,14.627,13.064,14.512,13.656,-3.236,27.066,0.0,268.94,,276.0,270.0,14.035,2.832,14.519,25.646
9008.0,3.108,0.743,-35.209,3.101,9.648,5.375,37.452,5.055,-1.864,-2.808,0.0,39.1,40.0,9.624,3.08,14.653,12.72,14.457,13.731,-3.236,27.066,0.0,269.04,,276.0,270.0,13.965,2.836,14.597,25.657
9008.5,3.108,0.743,-35.209,3.101,9.648,5.375,37.452,5.055,-1.864,-2.808,0.0,39.1,40.0,9.624,3.08,14.721,12.861,14.509,13.772,-3.236,27.066,0.0,269.04,,276.0,270.0,13.89,2.841,14.565,25.623
9009.0,3.108,0.743,-35.209,3.101,9.648,5.375,37.452,5.055,-1.864,-2.808,0.0,39.1,40.0,9.624,3.08,14.606,13.256,14.54,13.792,-3.236,27.066,0.0,267.04,,276.0,270.0,13.966,2.845,14.672,25.591
9009.5,3.108,0.743,-35.209,3.101,9.648,5.343,37.435,5.049,-1.875,-2.826,0.0,39.144,40.012,9.624,3.08,14.735,13.259,14.59,14.033,-3.235,27.064,0.0,267.04,,277.0,270.0,14.048,2.85,14.691,25.591
9010.0,3.108,0.743,-35.209,3.101,9.648,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.624,3.08,14.871,13.494,14.681,14.271,-3.235,27.064,0.0,266.94,,277.0,270.0,14.154,2.854,14.847,25.615
9010.5,3.288,0.784,-35.209,3.071,9.631,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.661,3.097,14.936,13.425,14.8,14.314,-3.235,27.064,0.0,266.94,,278.0,270.0,14.329,2.858,14.819,25.67
9011.0,3.288,0.784,-35.209,3.071,9.631,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.661,3.097,15.056,13.366,14.819,14.116,-3.235,27.064,0.0,267.24,,278.0,270.0,14.368,2.865,14.855,25.63
9011.5,3.288,0.784,-35.209,3.071,9.631,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.661,3.097,15.025,13.512,14.85,14.289,-3.235,27.064,0.0,267.24,,279.0,270.0,14.339,2.872,14.814,25.621
9012.0,3.288,0.784,-35.209,3.071,9.631,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.661,3.097,15.133,13.611,14.916,14.267,-3.235,27.064,0.0,269.44,,279.0,270.0,14.419,2.879,15.011,25.616
9012.5,3.288,0.784,-35.209,3.071,9.631,5.343,37.435,5.049,-1.875,-2.826,0.0,39.1,40.0,9.661,3.097,15.119,13.473,14.922,14.262,-3.235,27.064,0.0,269.44,,279.0,270.0,14.482,2.885,14.926,25.53
9013.0,3.288,0.784,-35.209,3.071,9.631,5.374,37.368,5.04,-1.883,-2.799,0.0,39.162,40.035,9.661,3.097,15.138,12.967,14.894,14.156,-3.239,27.061,0.0,269.54,,279.0,270.0,14.444,2.892,14.746,25.503
9013.5,3.288,0.784,-35.209,3.071,9.631,5.374,37.368,5.04,-1.883,-2.799,0.0,39.2,40.0,9.661,3.097,14.999,13.378,14.889,14.155,-3.239,27.061,0.0,269.54,,279.0,270.0,14.289,2.899,14.806,25.441
9014.0,2.703,0.69,-34.339,3.002,9.521,5.374,37.368,5.04,-1.883,-2.799,0.0,39.2,40.0,9.806,3.044,15.131,13.841,15.01,14.343,-3.239,27.061,0.0,269.34,,279.0,270.0,14.355,2.905,14.935,25.342
9014.5,2.703,0.69,-34.339,3.002,9.521,5.374,37.368,5.04,-1.883,-2.799,0.0,39.2,40.0,9.806,3.044,15.168,13.385,14.959,14.252,-3.239,27.061,0.0,269.34,,279.0,270.0,14.581,2.902,14.8,25.319
9015.0,2.703,0.69,-34.339,3.002,9.521,5.374,37.368,5.04,-1.883,-2.799,0.0,39.2,40.0,9.806,3.044,15.145,13.104,14.943,14.198,-3.239,27.061,0.0,270.84,,279.0,270.0,14.441,2.898,14.857,25.305
9015.5,2.703,0.69,-34.339,3.002,9.521,5.374,37.368,5.04,-1.883,-2.799,0.0,39.2,40.0,9.806,3.044,15.058,13.165,14.856,13.919,-3.239,27.061,0.0,270.84,,279.0,270.0,14.348,2.895,14.859,25.284
9016.0,2.703,0.69,-34.339,3.002,9.521,5.361,37.417,5.058,-1.832,-2.816,0.0,39.17,40.068,9.806,3.044,14.988,12.793,14.754,13.813,-3.245,27.065,0.0,271.24,,279.0,270.0,14.25,2.892,14.722,25.298
9016.5,2.703,0.69,-34.339,3.002,9.521,5.361,37.417,5.058,-1.832,-2.816,0.0,39.2,40.1,9.806,3.044,14.897,12.698,14.734,13.836,-3.245,27.065,0.0,271.24,,278.0,270.0,14.087,2.889,14.651,25.322
9017.0,2.385,0.645,-34.327,3.104,9.625,5.361,37.417,5.058,-1.832,-2.816,0.0,39.2,40.1,9.68,3.022,14.936,12.782,14.711,13.865,-3.245,27.065,0.0,271.54,,278.0,270.0,14.041,2.886,14.685,25.434
9017.5,2.385,0.645,-34.327,3.104,9.625,5.361,37.417,5.058,-1.832,-2.816,0.0,39.2,40.1,9.68,3.022,14.713,13.113,14.663,13.855,-3.245,27.065,0.0,271.54,,277.0,270.0,14.074,2.878,14.654,25.51
9018.0,2.385,0.645,-34.327,3.104,9.625,5.361,37.417,5.058,-1.832,-2.816,0.0,39.2,40.1,9.68,3.022,14.882,13.002,14.699,13.794,-3.245,27.065,0.0,271.54,,277.0,270.0,14.086,2.87,14.654,25.588
9018.5,2.385,0.645,-34.327,3.104,9.625,5.361,37.417,5.058,-1.832,-2.816,0.0,39.2,40.1,9.68,3.022,14.815,12.784,14.615,13.867,-3.245,27.065,0.0,271.54,,276.0,270.0,14.094,2.862,14.636,25.605
9019.0,2.385,0.645,-34.327,3.104,9.625,5.4,37.465,5.074,-1.823,-2.817,0.0,39.181,40.041,9.68,3.022,14.683,13.14,14.605,13.761,-3.235,27.065,0.0,270.24,,276.0,270.0,14.02,2.854,14.708,25.629
9019.5,2.385,0.645,-34.327,3.104,9.625,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.68,3.022,14.784,12.788,14.615,13.876,-3.235,27.065,0.0,270.24,,276.0,270.0,14.047,2.846,14.618,25.631
9020.0,2.385,0.645,-34.327,3.104,9.625,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.68,3.022,14.678,13.323,14.647,13.919,-3.235,27.065,0.0,270.14,,276.0,270.0,14.016,2.839,14.712,25.665
9020.5,2.886,0.741,-34.248,3.188,9.569,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.742,2.893,14.798,13.423,14.697,13.965,-3.235,27.065,0.0,270.14,,276.0,270.0,14.141,2.831,14.766,25.695
9021.0,2.886,0.741,-34.248,3.188,9.569,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.742,2.893,14.842,13.156,14.687,13.901,-3.235,27.065,0.0,269.84,,276.0,270.0,14.221,2.832,14.805,25.7
9021.5,2.886,0.741,-34.248,3.188,9.569,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.742,2.893,14.931,13.098,14.715,13.957,-3.235,27.065,0.0,269.84,,276.0,270.0,14.147,2.833,14.77,25.647
9022.0,2.886,0.741,-34.248,3.188,9.569,5.4,37.465,5.074,-1.823,-2.817,0.0,39.2,40.0,9.742,2.893,14.926,13.122,14.738,14.081,-3.235,27.065,0.0,268.54,,276.0,270.0,14.175,2.834,14.761,25.619
9022.5,2.886,0.741,-34.248,3.188,9.569,5.463,37.424,5.069,-1.823,-2.798,0.0,39.201,40.075,9.742,2.893,14.824,13.424,14.766,14.025,-3.222,27.074,0.0,268.54,,277.0,270.0,14.217,2.835,14.831,25.563
9023.0,2.886,0.741,-34.248,3.188,9.569,5.463,37.424,5.069,-1.823,-2.798,0.0,39.2,40.1,9.742,2.893,14.964,13.429,14.812,14.066,-3.222,27.074,0.0,268.14,,277.0,270.0,14.26,2.836,14.888,25.559
9023.5,3.269,0.872,-32.904,3.173,9.626,5.463,37.424,5.069,-1.823,-2.798,0.0,39.2,40.1,9.817,3.03,15.049,13.24,14.826,14.18,-3.222,27.074,0.0,268.14,,278.0,270.0,14.317,2.836,14.852,25.508
9024.0,3.269,0.872,-32.904,3.173,9.626,5.463,37.424,5.069,-1.823,-2.798,0.0,39.2,40.1,9.817,3.03,14.879,13.52,14.832,14.117,-3.222,27.074,0.0,268.54,,278.0,270.0,14.324,2.843,14.91,25.516
9024.5,3.269,0.872,-32.904,3.173,9.626,5.463,37.424,5.069,-1.823,-2.798,0.0,39.2,40.1,9.817,3.03,14.93,13.519,14.854,14.439,-3.222,27.074,0.0,268.54,,279.0,270.0,14.337,2.85,14.791,25.478
9025.0,3.269,0.872,-32.904,3.173,9.626,5.463,37.424,5.069,-1.823,-2.798,0.0,39.2,40.1,9.817,3.03,15.223,13.012,14.915,14.115,-3.222,27.074,0.0,269.54,,279.0,270.0,14.436,2.857,14.842,25.484
9025.5,3.269,0.872,-32.904,3.173,9.626,5.376,37.407,5.031,-1.808,-2.804,0.0,39.209,40.166,9.817,3.03,15.102,13.335,14.932,14.231,-3.229,27.075,0.0,269.54,,279.0,270.0,14.316,2.864,14.866,25.396
9026.0,3.269,0.872,-32.904,3.173,9.626,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.817,3.03,15.097,13.216,14.924,14.081,-3.229,27.075,0.0,269.44,,279.0,270.0,14.4,2.871,14.816,25.401
9026.5,3.269,0.872,-32.904,3.173,9.626,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.817,3.03,15.064,13.123,14.893,14.243,-3.229,27.075,0.0,269.44,,279.0,270.0,14.33,2.877,14.844,25.366
9027.0,2.936,0.712,-35.166,3.053,9.608,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.765,3.121,15.021,13.668,14.929,14.18,-3.229,27.075,0.0,269.74,,279.0,270.0,14.331,2.884,15.0,25.313
9027.5,2.936,0.712,-35.166,3.053,9.608,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.765,3.121,15.096,13.288,14.898,14.113,-3.229,27.075,0.0,269.74,,279.0,270.0,14.45,2.885,14.92,25.325
9028.0,2.936,0.712,-35.166,3.053,9.608,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.765,3.121,15.046,13.468,14.948,14.239,-3.229,27.075,0.0,272.24,,279.0,270.0,14.349,2.885,14.855,25.368
9028.5,2.936,0.712,-35.166,3.053,9.608,5.376,37.407,5.031,-1.808,-2.804,0.0,39.2,40.2,9.765,3.121,15.05,13.261,14.894,14.077,-3.229,27.075,0.0,272.24,,278.0,270.0,14.426,2.886,14.949,25.481
9029.0,2.936,0.712,-35.166,3.053,9.608,5.362,37.419,5.044,-1.787,-2.798,0.0,39.223,40.081,9.765,3.121,15.058,13.642,14.944,14.252,-3.224,27.078,0.0,271.44,,278.0,270.0,14.321,2.887,14.939,25.518
9029.5,2.936,0.712,-35.166,3.053,9.608,5.362,37.419,5.044,-1.787,-2.798,0.0,39.2,40.1,9.765,3.121,15.173,13.591,14.992,14.438,-3.224,27.078,0.0,271.44,,277.0,270.0,14.474,2.888,14.933,25.551
9030.0,3.093,0.686,-35.209,3.047,9.637,5.362,37.419,5.044,-1.787,-2.798,0.0,39.2,40.1,9.643,3.004,15.204,13.885,15.104,14.437,-3.224,27.078,0.0,271.34,,277.0,270.0,14.548,2.889,15.073,25.567
9030.5,3.093,0.686,-35.209,3.047,9.637,5.362,37.419,5.044,-1.787,-2.798,0.0,39.2,40.1,9.643,3.004,15.092,13.084,14.993,14.266,-3.224,27.078,0.0,271.34,,276.0,270.0,14.657,2.892,14.836,25.553
9031.0,3.093,0.686,-35.209,3.047,9.637,5.362,37.419,5.044,-1.787,-2.798,0.0,39.2,40.1,9.643,3.004,15.264,13.58,15.108,14.381,-3.224,27.078,0.0,270.94,,276.0,270.0,14.359,2.895,14.899,25.619
9031.5,3.093,0.686,-35.209,3.047,9.637,5.362,37.419,5.044,-1.787,-2.798,0.0,39.2,40.1,9.643,3.004,15.137,13.544,15.035,14.242,-3.224,27.078,0.0,270.94,,276.0,270.0,14.583,2.898,15.033,25.613
9032.0,3.093,0.686,-35.209,3.047,9.637,5.344,37.429,5.05,-1.758,-2.788,0.0,39.239,40.114,9.643,3.004,15.167,13.331,15.014,14.122,-3.231,27.081,0.0,269.44,,276.0,270.0,14.49,2.902,14.899,25.496
9032.5,3.093,0.686,-35.209,3.047,9.637,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.643,3.004,15.13,13.097,14.921,14.065,-3.231,27.081,0.0,269.44,,276.0,270.0,14.409,2.905,14.876,25.408
9033.0,3.093,0.686,-35.209,3.047,9.637,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.643,3.004,15.053,13.301,14.912,14.161,-3.231,27.081,0.0,269.54,,276.0,270.0,14.304,2.908,14.991,25.348
9033.5,3.178,0.772,-35.209,3.049,9.783,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.554,3.061,15.052,13.201,14.856,14.08,-3.231,27.081,0.0,269.54,,276.0,270.0,14.357,2.911,14.96,25.3
9034.0,3.178,0.772,-35.209,3.049,9.783,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.554,3.061,14.98,13.453,14.879,14.143,-3.231,27.081,0.0,269.44,,276.0,270.0,14.297,2.915,14.914,25.247
9034.5,3.178,0.772,-35.209,3.049,9.783,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.554,3.061,15.128,13.317,14.918,14.27,-3.231,27.081,0.0,269.44,,276.0,270.0,14.364,2.92,14.962,25.241
9035.0,3.178,0.772,-35.209,3.049,9.783,5.344,37.429,5.05,-1.758,-2.788,0.0,39.2,40.1,9.554,3.061,15.073,13.829,14.978,14.347,-3.231,27.081,0.0,268.84,,276.0,270.0,14.408,2.924,15.091,25.249
9035.5,3.178,0.772,-35.209,3.049,9.783,5.383,37.445,5.055,-1.745,-2.816,0.0,39.244,40.12,9.554,3.061,15.224,13.919,15.07,14.547,-3.234,27.079,0.0,268.84,,277.0,270.0,14.557,2.928,15.289,25.236
9036.0,3.178,0.772,-35.209,3.049,9.783,5.383,37.445,5.055,-1.745,-2.816,0.0,39.2,40.1,9.554,3.061,15.336,14.06,15.156,14.579,-3.234,27.079,0.0,268.04,,277.0,270.0,14.69,2.932,15.01,25.22
9036.5,2.969,0.72,-35.209,3.041,9.681,5.383,37.445,5.055,-1.745,-2.816,0.0,39.2,40.1,9.618,2.99,15.301,13.227,15.082,14.416,-3.234,27.079,0.0,268.04,,278.0,270.0,14.783,2.936,15.123,25.173
9037.0,2.969,0.72,-35.209,3.041,9.681,5.383,37.445,5.055,-1.745,-2.816,0.0,39.2,40.1,9.618,2.99,15.239,13.531,15.044,14.285,-3.234,27.079,0.0,267.84,,278.0,270.0,14.507,2.937,15.17,25.145
9037.5,2.969,0.72,-35.209,3.041,9.681,5.383,37.445,5.055,-1.745,-2.816,0.0,39.2,40.1,9.618,2.99,15.22,13.787,15.13,14.453,-3.234,27.079,0.0,267.84,,279.0,270.0,14.525,2.937,15.096,25.086
9038.0,2.969,0.72,-35.209,3.041,9.681,5.383,37.445,5.055,-1.745,-2.816,0.0,39.2,40.1,9.618,2.99,15.268,13.153,15.049,14.186,-3.234,27.079,0.0,269.44,,279.0,270.0,14.648,2.938,15.005,25.075
9038.5,2.969,0.72,-35.209,3.041,9.681,5.42,37.429,5.077,-1.736,-2.806,0.0,39.256,40.156,9.618,2.99,15.272,13.475,15.11,14.469,-3.238,27.071,0.0,269.44,,279.0,270.0,14.414,2.938,15.026,25.066
9039.0,2.969,0.72,-35.209,3.041,9.681,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.618,2.99,15.152,13.569,15.093,14.277,-3.238,27.071,0.0,269.74,,279.0,270.0,14.582,2.939,15.048,25.07
9039.5,2.694,0.636,-35.209,3.045,9.594,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.734,3.128,15.172,13.657,15.098,14.391,-3.238,27.071,0.0,269.74,,279.0,270.0,14.523,2.939,15.102,25.055
9040.0,2.694,0.636,-35.209,3.045,9.594,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.734,3.128,15.159,13.646,15.074,14.288,-3.238,27.071,0.0,269.94,,279.0,270.0,14.58,2.935,14.951,25.013
9040.5,2.694,0.636,-35.209,3.045,9.594,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.734,3.128,15.118,13.532,15.036,14.21,-3.238,27.071,0.0,269.94,,279.0,270.0,14.542,2.931,15.005,25.006
9041.0,2.694,0.636,-35.209,3.045,9.594,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.734,3.128,15.058,13.281,14.969,14.039,-3.238,27.071,0.0,270.94,,279.0,270.0,14.474,2.927,14.986,25.014
9041.5,2.694,0.636,-35.209,3.045,9.594,5.42,37.429,5.077,-1.736,-2.806,0.0,39.3,40.2,9.734,3.128,15.008,12.759,14.848,13.868,-3.238,27.071,0.0,270.94,,279.0,270.0,14.337,2.924,14.797,24.979
9042.0,2.694,0.636,-35.209,3.045,9.594,5.441,37.466,5.08,-1.712,-2.812,0.0,39.262,40.184,9.734,3.128,14.985,13.084,14.869,13.984,-3.229,27.08,0.0,271.04,,279.0,270.0,14.121,2.92,14.814,25.012
9042.5,2.694,0.636,-35.209,3.045,9.594,5.441,37.466,5.08,-1.712,-2.812,0.0,39.3,40.2,9.734,3.128,15.021,12.973,14.854,14.098,-3.229,27.08,0.0,271.04,,278.0,270.0,14.23,2.916,14.858,24.989
9043.0,2.801,0.723,-33.735,3.119,9.463,5.441,37.466,5.08,-1.712,-2.812,0.0,39.3,40.2,9.848,3.147,14.983,13.218,14.839,13.978,-3.229,27.08,0.0,271.24,,278.0,270.0,14.237,2.912,15.006,24.945
9043.5,2.801,0.723,-33.735,3.119,9.463,5.441,37.466,5.08,-1.712,-2.812,0.0,39.3,40.2,9.848,3.147,14.954,13.343,14.851,14.118,-3.229,27.08,0.0,271.24,,277.0,270.0,14.255,2.911,14.821,24.91
9044.0,2.801,0.723,-33.735,3.119,9.463,5.441,37.466,5.08,-1.712,-2.812,0.0,39.3,40.2,9.848,3.147,14.994,13.259,14.856,14.075,-3.229,27.08,0.0,270.34,,277.0,270.0,14.317,2.909,14.834,24.839
9044.5,2.801,0.723,-33.735,3.119,9.463,5.441,37.466,5.08,-1.712,-2.812,0.0,39.3,40.2,9.848,3.147,14.877,13.231,14.831,13.933,-3.229,27.08,0.0,270.34,,277.0,270.0,14.296,2.907,14.855,24.804
9045.0,2.801,0.723,-33.735,3.119,9.463,5.449,37.483,5.078,-1.692,-2.804,0.0,39.284,40.164,9.848,3.147,14.95,12.906,14.792,14.036,-3.227,27.086,0.0,270.44,,277.0,270.0,14.218,2.905,14.786,24.784
9045.5,2.801,0.723,-33.735,3.119,9.463,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.848,3.147,14.95,13.489,14.84,14.108,-3.227,27.086,0.0,270.44,,277.0,270.0,14.171,2.904,14.923,24.743
9046.0,2.432,0.542,-35.209,3.12,9.655,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.627,3.019,15.064,13.296,14.887,14.19,-3.227,27.086,0.0,270.24,,277.0,270.0,14.347,2.902,14.923,24.719
9046.5,2.432,0.542,-35.209,3.12,9.655,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.627,3.019,15.014,13.797,14.949,14.31,-3.227,27.086,0.0,270.24,,277.0,270.0,14.359,2.894,14.951,24.725
9047.0,2.432,0.542,-35.209,3.12,9.655,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.627,3.019,15.142,13.696,15.007,14.393,-3.227,27.086,0.0,270.34,,277.0,270.0,14.518,2.887,15.032,24.712
9047.5,2.432,0.542,-35.209,3.12,9.655,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.627,3.019,15.293,13.387,15.061,14.481,-3.227,27.086,0.0,270.34,,277.0,270.0,14.56,2.879,14.985,24.687
9048.0,2.432,0.542,-35.209,3.12,9.655,5.449,37.483,5.078,-1.692,-2.804,0.0,39.3,40.2,9.627,3.019,15.157,13.698,15.061,14.369,-3.227,27.086,0.0,269.04,,277.0,270.0,14.555,2.872,15.083,24.678
9048.5,2.432,0.542,-35.209,3.12,9.655,5.451,37.421,5.059,-1.706,-2.78,0.0,39.292,40.195,9.627,3.019,15.24,13.423,15.063,14.399,-3.243,27.073,0.0,269.04,,277.0,270.0,14.571,2.865,15.03,24.68
9049.0,2.432,0.542,-35.209,3.12,9.655,5.451,37.421,5.059,-1.706,-2.78,0.0,39.3,40.2,9.627,3.019,15.19,13.728,15.096,14.45,-3.243,27.073,0.0,269.84,,277.0,270.0,14.531,2.858,15.09,24.65
9049.5,2.777,0.75,-34.224,3.057,9.578,5.451,37.421,5.059,-1.706,-2.78,0.0,39.3,40.2,9.763,3.077,15.384,13.909,15.193,14.722,-3.243,27.073,0.0,269.84,,277.0,270.0,14.616,2.851,15.117,24.636
9050.0,2.777,0.75,-34.224,3.057,9.578,5.451,37.421,5.059,-1.706,-2.78,0.0,39.3,40.2,9.763,3.077,15.452,13.69,15.222,14.692,-3.243,27.073,0.0,269.54,,277.0,270.0,14.802,2.849,15.216,24.694
9050.5,2.777,0.75,-34.224,3.057,9.578,5.451,37.421,5.059,-1.706,-2.78,0.0,39.3,40.2,9.763,3.077,15.465,13.987,15.297,14.608,-3.243,27.073,0.0,269.54,,277.0,270.0,14.764,2.848,15.234,24.73
9051.0,2.777,0.75,-34.224,3.057,9.578,5.451,37.421,5.059,-1.706,-2.78,0.0,39.3,40.2,9.763,3.077,15.434,14.204,15.306,14.644,-3.243,27.073,0.0,269.64,,277.0,270.0,14.839,2.847,15.49,24.734
9051.5,2.777,0.75,-34.224,3.057,9.578,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.195,9.763,3.077,15.304,13.053,15.144,14.224,-3.247,27.083,0.0,269.64,,277.0,270.0,14.897,2.846,15.028,24.723
9052.0,2.777,0.75,-34.224,3.057,9.578,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.2,9.763,3.077,15.314,13.649,15.193,14.424,-3.247,27.083,0.0,269.24,,277.0,270.0,14.431,2.845,15.138,24.75
9052.5,3.128,0.778,-34.512,3.078,9.574,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.2,9.762,3.104,15.418,13.722,15.234,14.686,-3.247,27.083,0.0,269.24,,277.0,270.0,14.645,2.844,15.23,24.768
9053.0,3.128,0.778,-34.512,3.078,9.574,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.2,9.762,3.104,15.374,13.9,15.24,14.57,-3.247,27.083,0.0,269.24,,277.0,270.0,14.765,2.848,15.272,24.806
9053.5,3.128,0.778,-34.512,3.078,9.574,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.2,9.762,3.104,15.513,13.893,15.273,14.736,-3.247,27.083,0.0,269.24,,277.0,270.0,14.771,2.853,15.209,24.867
9054.0,3.128,0.778,-34.512,3.078,9.574,5.394,37.403,5.083,-1.679,-2.792,0.0,39.3,40.2,9.762,3.104,15.422,13.67,15.279,14.722,-3.247,27.083,0.0,269.54,,277.0,270.0,14.854,2.857,15.317,24.877
9054.5,3.128,0.778,-34.512,3.078,9.574,5.378,37.437,5.079,-1.68,-2.793,0.0,39.312,40.212,9.762,3.104,15.585,13.668,15.314,14.714,-3.231,27.084,0.0,269.54,,277.0,270.0,14.773,2.862,15.325,24.902
9055.0,3.128,0.778,-34.512,3.078,9.574,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.762,3.104,15.474,13.96,15.346,14.634,-3.231,27.084,0.0,269.64,,277.0,270.0,14.82,2.866,15.334,24.886
9055.5,3.128,0.778,-34.512,3.078,9.574,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.762,3.104,15.49,13.453,15.261,14.492,-3.231,27.084,0.0,269.64,,277.0,270.0,14.853,2.87,15.244,24.856
9056.0,2.178,0.596,-33.395,2.9,9.532,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.779,2.977,15.46,13.226,15.215,14.465,-3.231,27.084,0.0,269.64,,277.0,270.0,14.674,2.875,15.165,24.797
9056.5,2.178,0.596,-33.395,2.9,9.532,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.779,2.977,15.306,13.435,15.175,14.459,-3.231,27.084,0.0,269.64,,277.0,270.0,14.591,2.863,15.169,24.812
9057.0,2.178,0.596,-33.395,2.9,9.532,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.779,2.977,15.338,13.893,15.229,14.501,-3.231,27.084,0.0,269.04,,277.0,270.0,14.594,2.852,15.324,24.867
9057.5,2.178,0.596,-33.395,2.9,9.532,5.378,37.437,5.079,-1.68,-2.793,0.0,39.3,40.2,9.779,2.977,15.416,13.668,15.199,14.654,-3.231,27.084,0.0,269.04,,277.0,270.0,14.741,2.841,15.478,24.89
9058.0,2.178,0.596,-33.395,2.9,9.532,5.378,37.477,5.05,-1.64,-2.795,0.0,39.322,40.226,9.779,2.977,15.362,14.088,15.24,14.648,-3.232,27.078,0.0,268.94,,277.0,270.0,14.735,2.83,15.35,24.903
9058.5,2.178,0.596,-33.395,2.9,9.532,5.378,37.477,5.05,-1.64,-2.795,0.0,39.3,40.2,9.779,2.977,15.612,13.983,15.405,14.846,-3.232,27.078,0.0,268.94,,278.0,270.0,14.834,2.819,15.359,24.935
9059.0,3.478,0.843,-35.209,3.021,9.647,5.378,37.477,5.05,-1.64,-2.795,0.0,39.3,40.2,9.539,3.091,15.708,13.794,15.382,14.697,-3.232,27.078,0.0,268.64,,278.0,270.0,14.962,2.809,15.456,24.927
9059.5,3.478,0.843,-35.209,3.021,9.647,5.378,37.477,5.05,-1.64,-2.795,0.0,39.3,40.2,9.539,3.091,15.632,13.869,15.402,14.706,-3.232,27.078,0.0,268.64,,279.0,270.0,14.895,2.82,15.406,24.938
9060.0,3.478,0.843,-35.209,3.021,9.647,5.378,37.477,5.05,-1.64,-2.795,0.0,39.3,40.2,9.539,3.091,15.591,13.52,15.397,14.656,-3.232,27.078,0.0,269.04,,279.0,270.0,14.902,2.831,15.312,25.0
9060.5,3.478,0.843,-35.209,3.021,9.647,5.378,37.477,5.05,-1.64,-2.795,0.0,39.3,40.2,9.539,3.091,15.529,13.595,15.336,14.593,-3.232,27.078,0.0,269.04,,279.0,270.0,14.791,2.841,15.307,25.177
9061.0,3.478,0.843,-35.209,3.021,9.647,5.421,37.478,5.057,-1.632,-2.818,0.0,39.331,40.215,9.539,3.091,15.356,13.792,15.289,14.473,-3.248,27.074,0.0,269.94,,279.0,270.0,14.763,2.852,15.295,25.176
9061.5,3.478,0.843,-35.209,3.021,9.647,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.539,3.091,15.393,13.666,15.249,14.39,-3.248,27.074,0.0,269.94,,279.0,270.0,14.727,2.862,15.26,25.157
9062.0,3.478,0.843,-35.209,3.021,9.647,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.539,3.091,15.297,13.642,15.179,14.363,-3.248,27.074,0.0,270.04,,279.0,270.0,14.675,2.872,15.254,25.176
9062.5,2.727,0.681,-34.907,3.119,9.626,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.665,3.009,15.359,13.769,15.204,14.653,-3.248,27.074,0.0,270.04,,279.0,270.0,14.62,2.882,15.332,25.119
9063.0,2.727,0.681,-34.907,3.119,9.626,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.665,3.009,15.378,14.057,15.261,14.61,-3.248,27.074,0.0,270.14,,279.0,270.0,14.747,2.879,15.427,25.096
9063.5,2.727,0.681,-34.907,3.119,9.626,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.665,3.009,15.501,13.758,15.274,14.722,-3.248,27.074,0.0,270.14,,279.0,270.0,14.826,2.877,15.346,25.125
9064.0,2.727,0.681,-34.907,3.119,9.626,5.421,37.478,5.057,-1.632,-2.818,0.0,39.3,40.2,9.665,3.009,15.414,13.967,15.281,14.622,-3.248,27.074,0.0,270.64,,279.0,270.0,14.814,2.875,15.36,25.119
9064.5,2.727,0.681,-34.907,3.119,9.626,5.415,37.467,5.063,-1.629,-2.797,0.0,39.332,40.25,9.665,3.009,15.528,13.773,15.33,14.843,-3.239,27.069,0.0,270.64,,279.0,270.0,14.821,2.872,15.49,25.231
9065.0,2.727,0.681,-34.907,3.119,9.626,5.415,37.467,5.063,-1.629,-2.797,0.0,39.3,40.2,9.665,3.009,15.65,14.013,15.419,14.797,-3.239,27.069,0.0,270.84,,279.0,270.0,14.869,2.87,15.542,25.253
9065.5,3.283,0.794,-35.209,3.022,9.572,5.415,37.467,5.063,-1.629,-2.797,0.0,39.3,40.2,9.718,3.101,15.608,13.975,15.465,14.78,-3.239,27.069,0.0,270.84,,279.0,270.0,14.97,2.867,15.423,25.361
9066.0,3.283,0.794,-35.209,3.022,9.572,5.415,37.467,5.063,-1.629,-2.797,0.0,39.3,40.2,9.718,3.101,15.722,13.705,15.481,14.846,-3.239,27.069,0.0,271.04,,279.0,270.0,14.957,2.874,15.413,25.376
9066.5,3.283,0.794,-35.209,3.022,9.572,5.415,37.467,5.063,-1.629,-2.797,0.0,39.3,40.2,9.718,3.101,15.63,14.22,15.511,14.853,-3.239,27.069,0.0,271.04,,278.0,270.0,14.938,2.881,15.608,25.369
