t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9067.0,3.283,0.794,-35.209,3.022,9.572,5.415,37.467,5.063,-1.629,-2.797,0.0,39.3,40.2,9.718,3.101,15.675,14.35,15.551,14.983,-3.239,27.069,0.0,270.74,,278.0,270.0,15.054,2.887,15.611,25.381
9067.5,3.283,0.794,-35.209,3.022,9.572,5.414,37.442,5.047,-1.605,-2.804,0.0,39.34,40.201,9.718,3.101,15.71,13.826,15.503,14.801,-3.232,27.072,0.0,270.74,,278.0,270.0,15.14,2.894,15.53,25.376
9068.0,3.283,0.794,-35.209,3.022,9.572,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.718,3.101,15.785,13.808,15.517,14.805,-3.232,27.072,0.0,270.24,,278.0,270.0,14.96,2.9,15.494,25.386
9068.5,3.283,0.794,-35.209,3.022,9.572,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.718,3.101,15.656,14.031,15.523,14.771,-3.232,27.072,0.0,270.24,,278.0,270.0,14.979,2.907,15.47,25.387
9069.0,2.669,0.716,-34.406,3.065,9.493,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.726,3.145,15.651,14.135,15.548,14.795,-3.232,27.072,0.0,270.04,,278.0,270.0,14.995,2.913,15.528,25.358
9069.5,2.669,0.716,-34.406,3.065,9.493,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.726,3.145,15.768,13.915,15.525,14.795,-3.232,27.072,0.0,270.04,,278.0,270.0,15.032,2.909,15.557,25.361
9070.0,2.669,0.716,-34.406,3.065,9.493,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.726,3.145,15.621,14.057,15.519,14.803,-3.232,27.072,0.0,269.84,,278.0,270.0,15.001,2.905,15.502,25.361
9070.5,2.669,0.716,-34.406,3.065,9.493,5.414,37.442,5.047,-1.605,-2.804,0.0,39.3,40.2,9.726,3.145,15.655,13.889,15.491,14.711,-3.232,27.072,0.0,269.84,,278.0,270.0,15.0,2.901,15.522,25.369
9071.0,2.669,0.716,-34.406,3.065,9.493,5.423,37.468,5.08,-1.572,-2.802,0.0,39.353,40.263,9.726,3.145,15.735,14.032,15.557,14.806,-3.229,27.065,0.0,269.94,,278.0,270.0,14.936,2.897,15.547,25.385
9071.5,2.669,0.716,-34.406,3.065,9.493,5.423,37.468,5.08,-1.572,-2.802,0.0,39.4,40.3,9.726,3.145,15.734,13.811,15.518,14.837,-3.229,27.065,0.0,269.94,,278.0,270.0,15.032,2.893,15.454,25.368
9072.0,2.415,0.647,-33.53,3.076,9.555,5.423,37.468,5.08,-1.572,-2.802,0.0,39.4,40.3,9.893,3.016,15.696,13.788,15.527,14.813,-3.229,27.065,0.0,270.34,,278.0,270.0,14.975,2.89,15.637,25.363
9072.5,2.415,0.647,-33.53,3.076,9.555,5.423,37.468,5.08,-1.572,-2.802,0.0,39.4,40.3,9.893,3.016,15.685,13.836,15.524,14.803,-3.229,27.065,0.0,270.34,,278.0,270.0,14.956,2.882,15.523,25.353
9073.0,2.415,0.647,-33.53,3.076,9.555,5.423,37.468,5.08,-1.572,-2.802,0.0,39.4,40.3,9.893,3.016,15.765,13.803,15.555,14.898,-3.229,27.065,0.0,270.24,,278.0,270.0,14.962,2.874,15.519,25.359
9073.5,2.415,0.647,-33.53,3.076,9.555,5.423,37.468,5.08,-1.572,-2.802,0.0,39.4,40.3,9.893,3.016,15.743,13.976,15.605,14.961,-3.229,27.065,0.0,270.24,,278.0,270.0,15.005,2.867,15.466,25.36
9074.0,2.415,0.647,-33.53,3.076,9.555,5.394,37.473,5.086,-1.551,-2.793,0.0,39.358,40.234,9.893,3.016,15.675,13.899,15.607,14.951,-3.224,27.066,0.0,270.14,,278.0,270.0,15.071,2.859,15.428,25.372
9074.5,2.415,0.647,-33.53,3.076,9.555,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.893,3.016,15.731,13.399,15.497,14.615,-3.224,27.066,0.0,270.14,,278.0,270.0,15.033,2.852,15.391,25.379
9075.0,2.72,0.643,-35.209,3.081,9.735,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.535,3.057,15.683,14.117,15.592,14.853,-3.224,27.066,0.0,270.44,,278.0,270.0,15.061,2.843,15.471,25.384
9075.5,2.72,0.643,-35.209,3.081,9.735,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.535,3.057,15.772,13.863,15.6,14.908,-3.224,27.066,0.0,270.44,,278.0,270.0,15.061,2.843,15.396,25.346
9076.0,2.72,0.643,-35.209,3.081,9.735,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.535,3.057,15.721,13.945,15.56,14.777,-3.224,27.066,0.0,270.74,,278.0,270.0,15.036,2.841,15.509,25.338
9076.5,2.72,0.643,-35.209,3.081,9.735,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.535,3.057,15.706,13.574,15.52,14.77,-3.224,27.066,0.0,270.74,,278.0,270.0,15.001,2.839,15.366,25.368
9077.0,2.72,0.643,-35.209,3.081,9.735,5.394,37.473,5.086,-1.551,-2.793,0.0,39.4,40.2,9.535,3.057,15.605,14.131,15.594,14.931,-3.224,27.066,0.0,270.94,,278.0,270.0,14.892,2.837,15.455,25.38
9077.5,2.72,0.643,-35.209,3.081,9.735,5.416,37.501,5.078,-1.527,-2.789,0.0,39.372,40.255,9.535,3.057,15.619,13.865,15.532,14.807,-3.214,27.072,0.0,270.94,,278.0,270.0,15.065,2.835,15.392,25.422
9078.0,2.72,0.643,-35.209,3.081,9.735,5.416,37.501,5.078,-1.527,-2.789,0.0,39.4,40.3,9.535,3.057,15.667,14.239,15.569,14.823,-3.214,27.072,0.0,270.84,,278.0,270.0,14.956,2.833,15.586,25.426
9078.5,2.981,0.715,-35.209,3.084,9.671,5.416,37.501,5.078,-1.527,-2.789,0.0,39.4,40.3,9.513,3.064,15.735,13.824,15.529,14.756,-3.214,27.072,0.0,270.84,,278.0,270.0,15.075,2.831,15.548,25.423
9079.0,2.981,0.715,-35.209,3.084,9.671,5.416,37.501,5.078,-1.527,-2.789,0.0,39.4,40.3,9.513,3.064,15.702,14.21,15.592,14.897,-3.214,27.072,0.0,270.44,,278.0,270.0,14.961,2.834,15.719,25.414
9079.5,2.981,0.715,-35.209,3.084,9.671,5.416,37.501,5.078,-1.527,-2.789,0.0,39.4,40.3,9.513,3.064,15.776,14.308,15.626,15.029,-3.214,27.072,0.0,270.44,,278.0,270.0,15.1,2.836,15.638,25.447
9080.0,2.981,0.715,-35.209,3.084,9.671,5.416,37.501,5.078,-1.527,-2.789,0.0,39.4,40.3,9.513,3.064,15.841,14.377,15.69,15.187,-3.214,27.072,0.0,270.34,,278.0,270.0,15.185,2.838,15.777,25.442
9080.5,2.981,0.715,-35.209,3.084,9.671,5.402,37.462,5.059,-1.531,-2.804,0.0,39.368,40.261,9.513,3.064,15.85,14.686,15.786,15.3,-3.219,27.059,0.0,270.34,,278.0,270.0,15.274,2.841,15.773,25.422
9081.0,2.981,0.715,-35.209,3.084,9.671,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.513,3.064,15.965,14.031,15.764,15.014,-3.219,27.059,0.0,270.54,,278.0,270.0,15.405,2.843,15.677,25.431
9081.5,2.783,0.779,-33.126,3.103,9.543,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.945,2.984,15.996,14.092,15.791,15.07,-3.219,27.059,0.0,270.54,,278.0,270.0,15.193,2.845,15.769,25.435
9082.0,2.783,0.779,-33.126,3.103,9.543,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.945,2.984,15.981,14.343,15.833,15.293,-3.219,27.059,0.0,271.24,,278.0,270.0,15.237,2.844,15.912,25.45
9082.5,2.783,0.779,-33.126,3.103,9.543,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.945,2.984,15.93,14.598,15.841,15.309,-3.219,27.059,0.0,271.24,,277.0,270.0,15.362,2.843,15.848,25.504
9083.0,2.783,0.779,-33.126,3.103,9.543,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.945,2.984,16.06,14.476,15.868,15.221,-3.219,27.059,0.0,271.24,,277.0,270.0,15.419,2.842,15.94,25.485
9083.5,2.783,0.779,-33.126,3.103,9.543,5.402,37.462,5.059,-1.531,-2.804,0.0,39.4,40.3,9.945,2.984,16.047,13.945,15.826,15.046,-3.219,27.059,0.0,271.24,,276.0,270.0,15.406,2.841,15.735,25.485
9084.0,2.783,0.779,-33.126,3.103,9.543,5.382,37.433,5.056,-1.51,-2.804,0.0,39.367,40.246,9.945,2.984,15.97,14.29,15.84,14.998,-3.228,27.06,0.0,270.64,,276.0,270.0,15.216,2.84,15.831,25.499
9084.5,2.783,0.779,-33.126,3.103,9.543,5.382,37.433,5.056,-1.51,-2.804,0.0,39.4,40.2,9.945,2.984,15.972,13.948,15.772,14.974,-3.228,27.06,0.0,270.64,,276.0,270.0,15.275,2.839,15.756,25.52
9085.0,2.951,0.698,-35.209,3.053,9.683,5.382,37.433,5.056,-1.51,-2.804,0.0,39.4,40.2,9.596,3.001,15.9,14.199,15.775,14.989,-3.228,27.06,0.0,270.54,,276.0,270.0,15.166,2.839,15.731,25.512
9085.5,2.951,0.698,-35.209,3.053,9.683,5.382,37.433,5.056,-1.51,-2.804,0.0,39.4,40.2,9.596,3.001,15.903,13.979,15.731,14.866,-3.228,27.06,0.0,270.54,,276.0,270.0,15.216,2.84,15.699,25.523
9086.0,2.951,0.698,-35.209,3.053,9.683,5.382,37.433,5.056,-1.51,-2.804,0.0,39.4,40.2,9.596,3.001,15.92,13.942,15.739,14.852,-3.228,27.06,0.0,268.54,,276.0,270.0,15.119,2.842,15.68,25.569
9086.5,2.951,0.698,-35.209,3.053,9.683,5.382,37.433,5.056,-1.51,-2.804,0.0,39.4,40.2,9.596,3.001,15.883,13.898,15.694,14.836,-3.228,27.06,0.0,268.54,,277.0,270.0,15.113,2.844,15.608,25.587
9087.0,2.951,0.698,-35.209,3.053,9.683,5.424,37.504,5.065,-1.468,-2.802,0.0,39.375,40.222,9.596,3.001,15.705,14.287,15.688,14.886,-3.214,27.063,0.0,268.94,,277.0,270.0,15.078,2.846,15.768,25.542
9087.5,2.951,0.698,-35.209,3.053,9.683,5.424,37.504,5.065,-1.468,-2.802,0.0,39.4,40.2,9.596,3.001,15.874,13.819,15.638,14.952,-3.214,27.063,0.0,268.94,,278.0,270.0,15.142,2.849,15.67,25.477
9088.0,3.066,0.729,-35.209,3.083,9.68,5.424,37.504,5.065,-1.468,-2.802,0.0,39.4,40.2,9.6,3.022,15.855,14.234,15.72,15.033,-3.214,27.063,0.0,268.44,,278.0,270.0,15.071,2.849,15.691,25.453
9088.5,3.066,0.729,-35.209,3.083,9.68,5.424,37.504,5.065,-1.468,-2.802,0.0,39.4,40.2,9.6,3.022,15.809,14.11,15.698,14.879,-3.214,27.063,0.0,268.44,,279.0,270.0,15.21,2.853,15.705,25.479
9089.0,3.066,0.729,-35.209,3.083,9.68,5.424,37.504,5.065,-1.468,-2.802,0.0,39.4,40.2,9.6,3.022,15.854,13.808,15.654,14.983,-3.214,27.063,0.0,268.74,,279.0,270.0,15.124,2.856,15.649,25.513
9089.5,3.066,0.729,-35.209,3.083,9.68,5.424,37.504,5.065,-1.468,-2.802,0.0,39.4,40.2,9.6,3.022,15.792,14.267,15.688,14.964,-3.214,27.063,0.0,268.74,,280.0,270.0,15.075,2.86,15.831,25.398
9090.0,3.066,0.729,-35.209,3.083,9.68,5.379,37.483,5.012,-1.469,-2.796,0.0,39.376,40.249,9.6,3.022,15.861,14.225,15.705,14.953,-3.225,27.061,0.0,270.44,,280.0,270.0,15.177,2.863,15.773,25.323
9090.5,3.066,0.729,-35.209,3.083,9.68,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.6,3.022,15.793,14.364,15.717,14.973,-3.225,27.061,0.0,270.44,,280.0,270.0,15.186,2.866,15.808,25.259
9091.0,3.066,0.729,-35.209,3.083,9.68,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.6,3.022,15.915,14.038,15.688,14.985,-3.225,27.061,0.0,270.84,,280.0,270.0,15.212,2.87,15.799,25.234
9091.5,3.382,0.782,-35.209,3.043,9.661,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.653,3.166,15.851,14.581,15.77,15.074,-3.225,27.061,0.0,270.84,,280.0,270.0,15.156,2.873,15.897,25.271
9092.0,3.382,0.782,-35.209,3.043,9.661,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.653,3.166,15.953,14.251,15.738,15.076,-3.225,27.061,0.0,270.94,,280.0,270.0,15.319,2.881,15.922,25.289
9092.5,3.382,0.782,-35.209,3.043,9.661,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.653,3.166,15.925,14.443,15.791,15.075,-3.225,27.061,0.0,270.94,,280.0,270.0,15.254,2.889,15.833,25.302
9093.0,3.382,0.782,-35.209,3.043,9.661,5.379,37.483,5.012,-1.469,-2.796,0.0,39.4,40.2,9.653,3.166,16.038,14.216,15.779,15.144,-3.225,27.061,0.0,272.54,,280.0,270.0,15.309,2.897,15.789,25.307
9093.5,3.382,0.782,-35.209,3.043,9.661,5.379,37.476,5.057,-1.448,-2.78,0.0,39.382,40.256,9.653,3.166,15.98,14.223,15.843,15.204,-3.215,27.073,0.0,272.54,,279.0,270.0,15.294,2.905,15.74,25.283
9094.0,3.382,0.782,-35.209,3.043,9.661,5.379,37.476,5.057,-1.448,-2.78,0.0,39.4,40.3,9.653,3.166,15.938,13.933,15.828,15.042,-3.215,27.073,0.0,272.24,,279.0,270.0,15.312,2.913,15.693,25.262
9094.5,2.441,0.565,-35.209,3.068,9.705,5.379,37.476,5.057,-1.448,-2.78,0.0,39.4,40.3,9.528,3.087,15.883,14.167,15.822,14.966,-3.215,27.073,0.0,272.24,,278.0,270.0,15.185,2.921,15.715,25.263
9095.0,2.441,0.565,-35.209,3.068,9.705,5.379,37.476,5.057,-1.448,-2.78,0.0,39.4,40.3,9.528,3.087,15.941,14.126,15.79,14.932,-3.215,27.073,0.0,272.34,,278.0,270.0,15.209,2.913,15.787,25.271
9095.5,2.441,0.565,-35.209,3.068,9.705,5.379,37.476,5.057,-1.448,-2.78,0.0,39.4,40.3,9.528,3.087,15.915,14.116,15.791,15.046,-3.215,27.073,0.0,272.34,,277.0,270.0,15.197,2.905,15.715,25.339
9096.0,2.441,0.565,-35.209,3.068,9.705,5.379,37.476,5.057,-1.448,-2.78,0.0,39.4,40.3,9.528,3.087,15.961,14.219,15.796,14.983,-3.215,27.073,0.0,271.24,,277.0,270.0,15.217,2.898,15.827,25.532
9096.5,2.441,0.565,-35.209,3.068,9.705,5.411,37.497,5.075,-1.433,-2.804,0.0,39.377,40.265,9.528,3.087,15.912,14.376,15.822,15.09,-3.225,27.06,0.0,271.24,,276.0,270.0,15.24,2.89,15.776,25.691
9097.0,2.441,0.565,-35.209,3.068,9.705,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.528,3.087,15.915,14.181,15.806,15.135,-3.225,27.06,0.0,270.94,,276.0,270.0,15.3,2.883,15.821,25.738
9097.5,2.441,0.565,-35.209,3.068,9.705,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.528,3.087,16.003,14.549,15.913,15.207,-3.225,27.06,0.0,271.24,,276.0,270.0,15.418,2.868,15.906,25.747
9098.0,3.182,0.73,-35.209,3.0,9.676,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.631,3.125,16.111,14.212,15.881,15.094,-3.225,27.06,0.0,271.24,,276.0,270.0,15.418,2.868,15.871,25.767
9098.5,3.182,0.73,-35.209,3.0,9.676,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.631,3.125,16.071,14.009,15.857,15.188,-3.225,27.06,0.0,271.24,,275.0,270.0,15.324,2.874,15.838,25.771
9099.0,3.182,0.73,-35.209,3.0,9.676,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.631,3.125,16.031,14.033,15.882,15.197,-3.225,27.06,0.0,268.44,,275.0,270.0,15.281,2.879,15.806,25.724
9099.5,3.182,0.73,-35.209,3.0,9.676,5.411,37.497,5.075,-1.433,-2.804,0.0,39.4,40.3,9.631,3.125,16.006,14.146,15.86,14.999,-3.225,27.06,0.0,268.44,,276.0,270.0,15.286,2.884,15.81,25.712
9100.0,3.182,0.73,-35.209,3.0,9.676,5.409,37.48,5.058,-1.418,-2.807,0.0,39.382,40.292,9.631,3.125,16.035,14.715,15.928,15.277,-3.224,27.07,0.0,269.14,,276.0,270.0,15.253,2.889,15.918,25.706
9100.5,3.182,0.73,-35.209,3.0,9.676,5.409,37.48,5.058,-1.418,-2.807,0.0,39.4,40.3,9.631,3.125,16.0,14.378,15.886,15.173,-3.224,27.07,0.0,269.14,,276.0,270.0,15.489,2.893,15.899,25.698
9101.0,3.342,0.8,-35.209,3.029,9.696,5.409,37.48,5.058,-1.418,-2.807,0.0,39.4,40.3,9.528,3.107,15.98,14.481,15.917,15.131,-3.224,27.07,0.0,268.94,,276.0,270.0,15.359,2.898,15.962,25.673
9101.5,3.342,0.8,-35.209,3.029,9.696,5.409,37.48,5.058,-1.418,-2.807,0.0,39.4,40.3,9.528,3.107,16.094,14.19,15.923,15.228,-3.224,27.07,0.0,268.94,,277.0,270.0,15.377,2.905,15.854,25.675
9102.0,3.342,0.8,-35.209,3.029,9.696,5.409,37.48,5.058,-1.418,-2.807,0.0,39.4,40.3,9.528,3.107,16.075,14.684,15.985,15.261,-3.224,27.07,0.0,268.24,,277.0,270.0,15.359,2.913,16.087,25.662
9102.5,3.342,0.8,-35.209,3.029,9.696,5.409,37.48,5.058,-1.418,-2.807,0.0,39.4,40.3,9.528,3.107,16.159,14.252,15.924,15.086,-3.224,27.07,0.0,268.24,,278.0,270.0,15.502,2.92,15.989,25.636
9103.0,3.342,0.8,-35.209,3.029,9.696,5.407,37.469,5.069,-1.414,-2.79,0.0,39.383,40.205,9.528,3.107,16.091,14.235,15.903,15.148,-3.226,27.071,0.0,268.54,,278.0,270.0,15.355,2.926,15.855,25.644
9103.5,3.342,0.8,-35.209,3.029,9.696,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.528,3.107,16.001,14.45,15.874,15.103,-3.226,27.071,0.0,268.54,,279.0,270.0,15.344,2.933,15.931,25.653
9104.0,3.342,0.8,-35.209,3.029,9.696,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.528,3.107,16.108,14.561,15.95,15.339,-3.226,27.071,0.0,268.34,,279.0,270.0,15.357,2.94,16.028,25.611
9104.5,2.77,0.768,-34.049,3.156,9.61,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.712,3.03,16.158,14.449,15.946,15.246,-3.226,27.071,0.0,268.34,,280.0,270.0,15.49,2.947,15.972,25.637
9105.0,2.77,0.768,-34.049,3.156,9.61,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.712,3.03,16.314,14.72,16.108,15.599,-3.226,27.071,0.0,267.84,,280.0,270.0,15.45,2.944,16.063,25.61
9105.5,2.77,0.768,-34.049,3.156,9.61,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.712,3.03,16.265,14.599,16.121,15.561,-3.226,27.071,0.0,267.84,,281.0,270.0,15.685,2.941,15.997,25.549
9106.0,2.77,0.768,-34.049,3.156,9.61,5.407,37.469,5.069,-1.414,-2.79,0.0,39.4,40.2,9.712,3.03,16.35,14.713,16.179,15.503,-3.226,27.071,0.0,270.94,,281.0,270.0,15.636,2.938,16.062,25.544
9106.5,2.77,0.768,-34.049,3.156,9.61,5.417,37.447,5.053,-1.415,-2.777,0.0,39.387,40.331,9.712,3.03,16.32,14.65,16.158,15.416,-3.23,27.075,0.0,270.94,,281.0,270.0,15.686,2.935,16.161,25.546
9107.0,2.77,0.768,-34.049,3.156,9.61,5.417,37.447,5.053,-1.415,-2.777,0.0,39.4,40.3,9.712,3.03,16.318,14.336,16.145,15.435,-3.23,27.075,0.0,270.84,,281.0,270.0,15.636,2.933,15.926,25.571
9107.5,2.689,0.603,-35.209,3.025,9.626,5.417,37.447,5.053,-1.415,-2.777,0.0,39.4,40.3,9.684,3.098,16.271,14.236,16.122,15.426,-3.23,27.075,0.0,270.84,,281.0,270.0,15.558,2.93,16.04,25.568
9108.0,2.689,0.603,-35.209,3.025,9.626,5.417,37.447,5.053,-1.415,-2.777,0.0,39.4,40.3,9.684,3.098,16.192,14.678,16.114,15.343,-3.23,27.075,0.0,270.94,,281.0,270.0,15.514,2.926,16.044,25.578
9108.5,2.689,0.603,-35.209,3.025,9.626,5.417,37.447,5.053,-1.415,-2.777,0.0,39.4,40.3,9.684,3.098,16.21,14.082,16.006,15.286,-3.23,27.075,0.0,270.94,,281.0,270.0,15.582,2.922,15.919,25.566
9109.0,2.689,0.603,-35.209,3.025,9.626,5.417,37.447,5.053,-1.415,-2.777,0.0,39.4,40.3,9.684,3.098,16.142,14.412,16.04,15.407,-3.23,27.075,0.0,273.04,,281.0,270.0,15.396,2.918,15.93,25.553
9109.5,2.689,0.603,-35.209,3.025,9.626,5.391,37.502,5.069,-1.381,-2.808,0.0,39.384,40.252,9.684,3.098,16.155,14.644,16.036,15.318,-3.231,27.071,0.0,273.04,,280.0,270.0,15.5,2.915,16.059,25.508
9110.0,2.689,0.603,-35.209,3.025,9.626,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.684,3.098,16.08,14.107,15.966,15.161,-3.231,27.071,0.0,272.74,,280.0,270.0,15.538,2.911,15.924,25.501
9110.5,2.689,0.603,-35.209,3.025,9.626,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.684,3.098,16.366,14.557,16.063,15.377,-3.231,27.071,0.0,272.74,,279.0,270.0,15.329,2.907,16.08,25.503
9111.0,3.019,0.777,-34.556,3.097,9.562,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.749,3.097,16.337,14.828,16.154,15.566,-3.231,27.071,0.0,272.94,,279.0,270.0,15.591,2.904,15.973,25.525
9111.5,3.019,0.777,-34.556,3.097,9.562,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.749,3.097,16.224,14.311,16.094,15.347,-3.231,27.071,0.0,272.94,,278.0,270.0,15.721,2.906,16.073,25.541
9112.0,3.019,0.777,-34.556,3.097,9.562,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.749,3.097,16.339,14.6,16.128,15.405,-3.231,27.071,0.0,271.94,,278.0,270.0,15.494,2.907,16.188,25.499
9112.5,3.019,0.777,-34.556,3.097,9.562,5.391,37.502,5.069,-1.381,-2.808,0.0,39.4,40.3,9.749,3.097,16.342,14.802,16.16,15.506,-3.231,27.071,0.0,271.94,,277.0,270.0,15.618,2.909,16.125,25.475
9113.0,3.019,0.777,-34.556,3.097,9.562,5.404,37.475,5.048,-1.379,-2.811,0.0,39.381,40.236,9.749,3.097,16.214,14.709,16.127,15.362,-3.243,27.075,0.0,271.24,,277.0,270.0,15.702,2.911,16.137,25.49
9113.5,3.019,0.777,-34.556,3.097,9.562,5.404,37.475,5.048,-1.379,-2.811,0.0,39.4,40.2,9.749,3.097,16.271,14.77,16.166,15.445,-3.243,27.075,0.0,271.24,,276.0,270.0,15.603,2.913,16.127,25.481
9114.0,2.85,0.652,-35.209,3.028,9.682,5.404,37.475,5.048,-1.379,-2.811,0.0,39.4,40.2,9.597,3.207,16.301,14.498,16.107,15.223,-3.243,27.075,0.0,271.24,,276.0,270.0,15.663,2.914,16.154,25.487
9114.5,2.85,0.652,-35.209,3.028,9.682,5.404,37.475,5.048,-1.379,-2.811,0.0,39.4,40.2,9.597,3.207,16.254,14.266,16.081,15.33,-3.243,27.075,0.0,271.24,,275.0,270.0,15.532,2.913,15.965,25.522
9115.0,2.85,0.652,-35.209,3.028,9.682,5.404,37.475,5.048,-1.379,-2.811,0.0,39.4,40.2,9.597,3.207,16.153,14.234,16.037,15.275,-3.243,27.075,0.0,269.04,,275.0,270.0,15.483,2.912,16.028,25.486
9115.5,2.85,0.652,-35.209,3.028,9.682,5.404,37.475,5.048,-1.379,-2.811,0.0,39.4,40.2,9.597,3.207,16.225,14.76,16.145,15.375,-3.243,27.075,0.0,269.04,,275.0,270.0,15.425,2.911,16.166,25.481
9116.0,2.85,0.652,-35.209,3.028,9.682,5.359,37.498,5.069,-1.363,-2.796,0.0,39.385,40.243,9.597,3.207,16.343,14.307,16.095,15.415,-3.227,27.076,0.0,267.54,,275.0,270.0,15.626,2.91,16.091,25.456
9116.5,2.85,0.652,-35.209,3.028,9.682,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.597,3.207,16.293,14.831,16.159,15.489,-3.227,27.076,0.0,267.54,,276.0,270.0,15.54,2.909,16.249,25.443
9117.0,3.26,0.781,-35.209,3.087,9.667,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.623,2.987,16.388,14.909,16.2,15.637,-3.227,27.076,0.0,267.84,,276.0,270.0,15.693,2.908,16.182,25.414
9117.5,3.26,0.781,-35.209,3.087,9.667,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.623,2.987,16.44,14.804,16.234,15.74,-3.227,27.076,0.0,267.84,,277.0,270.0,15.784,2.914,16.339,25.406
9118.0,3.26,0.781,-35.209,3.087,9.667,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.623,2.987,16.395,15.038,16.266,15.635,-3.227,27.076,0.0,268.14,,277.0,270.0,15.804,2.92,16.284,25.372
9118.5,3.26,0.781,-35.209,3.087,9.667,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.623,2.987,16.497,14.701,16.289,15.781,-3.227,27.076,0.0,268.14,,278.0,270.0,15.834,2.925,16.366,25.34
9119.0,3.26,0.781,-35.209,3.087,9.667,5.359,37.498,5.069,-1.363,-2.796,0.0,39.4,40.2,9.623,2.987,16.604,14.846,16.39,15.662,-3.227,27.076,0.0,267.94,,278.0,270.0,15.817,2.931,16.335,25.365
9119.5,3.26,0.781,-35.209,3.087,9.667,5.384,37.447,5.05,-1.345,-2.791,0.0,39.389,40.299,9.623,2.987,16.512,14.651,16.339,15.493,-3.23,27.075,0.0,267.94,,279.0,270.0,15.876,2.936,16.3,25.337
9120.0,3.26,0.781,-35.209,3.087,9.667,5.384,37.447,5.05,-1.345,-2.791,0.0,39.4,40.3,9.623,2.987,16.488,14.331,16.267,15.431,-3.23,27.075,0.0,268.24,,279.0,270.0,15.749,2.942,16.183,25.362
9120.5,2.389,0.642,-33.863,3.119,9.614,5.384,37.447,5.05,-1.345,-2.791,0.0,39.4,40.3,9.737,2.878,16.451,14.376,16.24,15.541,-3.23,27.075,0.0,268.24,,280.0,270.0,15.629,2.947,16.181,25.363
9121.0,2.389,0.642,-33.863,3.119,9.614,5.384,37.447,5.05,-1.345,-2.791,0.0,39.4,40.3,9.737,2.878,16.349,14.692,16.235,15.455,-3.23,27.075,0.0,267.94,,280.0,270.0,15.652,2.938,16.22,25.339
9121.5,2.389,0.642,-33.863,3.119,9.614,5.384,37.447,5.05,-1.345,-2.791,0.0,39.4,40.3,9.737,2.878,16.377,14.451,16.245,15.375,-3.23,27.075,0.0,267.94,,281.0,270.0,15.683,2.929,16.179,25.319
9122.0,2.389,0.642,-33.863,3.119,9.614,5.384,37.447,5.05,-1.345,-2.791,0.0,39.4,40.3,9.737,2.878,16.394,14.264,16.159,15.324,-3.23,27.075,0.0,271.04,,281.0,270.0,15.612,2.92,16.084,25.296
9122.5,2.389,0.642,-33.863,3.119,9.614,5.4,37.511,5.049,-1.295,-2.791,0.0,39.388,40.222,9.737,2.878,16.29,14.708,16.157,15.351,-3.222,27.083,0.0,271.04,,280.0,270.0,15.535,2.911,16.283,25.26
9123.0,2.389,0.642,-33.863,3.119,9.614,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.737,2.878,16.282,14.857,16.188,15.494,-3.222,27.083,0.0,270.74,,280.0,270.0,15.627,2.903,16.283,25.172
9123.5,3.322,0.765,-35.209,3.074,9.642,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.628,3.116,16.466,14.51,16.192,15.384,-3.222,27.083,0.0,270.74,,280.0,270.0,15.705,2.894,16.207,25.082
9124.0,3.322,0.765,-35.209,3.074,9.642,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.628,3.116,16.361,14.458,16.166,15.506,-3.222,27.083,0.0,271.14,,280.0,270.0,15.638,2.901,16.161,25.017
9124.5,3.322,0.765,-35.209,3.074,9.642,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.628,3.116,16.295,14.829,16.176,15.471,-3.222,27.083,0.0,271.14,,279.0,270.0,15.623,2.908,16.334,24.971
9125.0,3.322,0.765,-35.209,3.074,9.642,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.628,3.116,16.436,14.992,16.251,15.686,-3.222,27.083,0.0,272.24,,279.0,270.0,15.693,2.915,16.459,24.934
9125.5,3.322,0.765,-35.209,3.074,9.642,5.4,37.511,5.049,-1.295,-2.791,0.0,39.4,40.2,9.628,3.116,16.551,14.941,16.309,15.833,-3.222,27.083,0.0,272.24,,278.0,270.0,15.841,2.922,16.687,24.909
9126.0,3.322,0.765,-35.209,3.074,9.642,5.396,37.482,5.04,-1.308,-2.802,0.0,39.377,40.21,9.628,3.116,16.525,15.545,16.426,16.046,-3.237,27.076,0.0,272.34,,278.0,270.0,15.909,2.928,16.333,24.862
9126.5,3.322,0.765,-35.209,3.074,9.642,5.396,37.482,5.04,-1.308,-2.802,0.0,39.4,40.2,9.628,3.116,16.653,15.233,16.508,15.828,-3.237,27.076,0.0,272.34,,277.0,270.0,16.136,2.935,16.545,24.858
9127.0,3.146,0.739,-35.209,2.975,9.645,5.396,37.482,5.04,-1.308,-2.802,0.0,39.4,40.2,9.706,3.175,16.616,14.995,16.433,15.682,-3.237,27.076,0.0,272.64,,277.0,270.0,16.056,2.941,16.5,24.863
9127.5,3.146,0.739,-35.209,2.975,9.645,5.396,37.482,5.04,-1.308,-2.802,0.0,39.4,40.2,9.706,3.175,16.605,14.789,16.459,15.901,-3.237,27.076,0.0,272.64,,276.0,270.0,15.932,2.944,16.323,24.916
9128.0,3.146,0.739,-35.209,2.975,9.645,5.396,37.482,5.04,-1.308,-2.802,0.0,39.4,40.2,9.706,3.175,16.614,14.77,16.457,15.9,-3.237,27.076,0.0,269.34,,276.0,270.0,15.938,2.948,16.321,24.973
9128.5,3.146,0.739,-35.209,2.975,9.645,5.396,37.482,5.04,-1.308,-2.802,0.0,39.4,40.2,9.706,3.175,16.672,14.925,16.504,15.863,-3.237,27.076,0.0,269.34,,276.0,270.0,15.935,2.951,16.435,24.997
9129.0,3.146,0.739,-35.209,2.975,9.645,5.371,37.472,5.06,-1.274,-2.812,0.0,39.376,40.179,9.706,3.175,16.732,14.919,16.526,15.74,-3.233,27.064,0.0,269.34,,276.0,270.0,15.991,2.954,16.287,25.035
9129.5,3.146,0.739,-35.209,2.975,9.645,5.371,37.472,5.06,-1.274,-2.812,0.0,39.4,40.2,9.706,3.175,16.636,14.477,16.421,15.704,-3.233,27.064,0.0,269.34,,276.0,270.0,15.979,2.957,16.313,25.068
9130.0,2.395,0.68,-34.102,3.152,9.573,5.371,37.472,5.06,-1.274,-2.812,0.0,39.4,40.2,9.745,3.055,16.52,14.594,16.368,15.554,-3.233,27.064,0.0,269.24,,276.0,270.0,15.81,2.96,16.234,25.108
9130.5,2.395,0.68,-34.102,3.152,9.573,5.371,37.472,5.06,-1.274,-2.812,0.0,39.4,40.2,9.745,3.055,16.526,14.595,16.34,15.525,-3.233,27.064,0.0,269.24,,276.0,270.0,15.759,2.951,16.3,25.162
9131.0,2.395,0.68,-34.102,3.152,9.573,5.371,37.472,5.06,-1.274,-2.812,0.0,39.4,40.2,9.745,3.055,16.518,14.576,16.318,15.648,-3.233,27.064,0.0,269.04,,276.0,270.0,15.746,2.942,16.241,25.216
9131.5,2.395,0.68,-34.102,3.152,9.573,5.371,37.472,5.06,-1.274,-2.812,0.0,39.4,40.2,9.745,3.055,16.566,14.704,16.346,15.583,-3.233,27.064,0.0,269.04,,276.0,270.0,15.765,2.933,16.364,25.228
9132.0,2.395,0.68,-34.102,3.152,9.573,5.431,37.509,5.056,-1.241,-2.822,0.0,39.372,40.174,9.745,3.055,16.572,14.763,16.384,15.784,-3.246,27.076,0.0,268.24,,276.0,270.0,15.8,2.924,16.349,25.229
9132.5,2.395,0.68,-34.102,3.152,9.573,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.745,3.055,16.615,14.944,16.436,15.717,-3.246,27.076,0.0,268.24,,277.0,270.0,15.876,2.915,16.389,25.286
9133.0,2.395,0.68,-34.102,3.152,9.573,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.745,3.055,16.633,14.945,16.424,15.664,-3.246,27.076,0.0,268.34,,277.0,270.0,15.928,2.907,16.459,25.286
9133.5,2.976,0.714,-34.76,3.059,9.641,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.757,2.939,16.597,14.581,16.379,15.804,-3.246,27.076,0.0,268.34,,278.0,270.0,15.917,2.899,16.345,25.316
9134.0,2.976,0.714,-34.76,3.059,9.641,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.757,2.939,16.548,14.665,16.382,15.74,-3.246,27.076,0.0,268.14,,278.0,270.0,15.84,2.9,16.341,25.403
9134.5,2.976,0.714,-34.76,3.059,9.641,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.757,2.939,16.457,15.008,16.393,15.626,-3.246,27.076,0.0,268.14,,279.0,270.0,15.834,2.901,16.424,25.418
9135.0,2.976,0.714,-34.76,3.059,9.641,5.431,37.509,5.056,-1.241,-2.822,0.0,39.4,40.2,9.757,2.939,16.557,14.948,16.389,15.634,-3.246,27.076,0.0,269.14,,279.0,270.0,15.871,2.902,16.477,25.443
9135.5,2.976,0.714,-34.76,3.059,9.641,5.407,37.51,5.048,-1.225,-2.825,0.0,39.355,40.157,9.757,2.939,16.644,14.909,16.411,15.749,-3.25,27.06,0.0,269.14,,279.0,270.0,15.882,2.903,16.434,25.401
9136.0,2.976,0.714,-34.76,3.059,9.641,5.407,37.51,5.048,-1.225,-2.825,0.0,39.4,40.2,9.757,2.939,16.719,14.806,16.44,15.796,-3.25,27.06,0.0,269.24,,279.0,270.0,15.928,2.905,16.353,25.338
9136.5,3.186,0.761,-35.209,3.073,9.708,5.407,37.51,5.048,-1.225,-2.825,0.0,39.4,40.2,9.701,3.05,16.661,14.729,16.441,15.761,-3.25,27.06,0.0,269.24,,279.0,270.0,15.94,2.906,16.503,25.348
9137.0,3.186,0.761,-35.209,3.073,9.708,5.407,37.51,5.048,-1.225,-2.825,0.0,39.4,40.2,9.701,3.05,16.643,14.599,16.402,15.76,-3.25,27.06,0.0,268.84,,279.0,270.0,15.898,2.91,16.374,25.355
9137.5,3.186,0.761,-35.209,3.073,9.708,5.407,37.51,5.048,-1.225,-2.825,0.0,39.4,40.2,9.701,3.05,16.601,14.924,16.426,15.754,-3.25,27.06,0.0,268.84,,280.0,270.0,15.851,2.915,16.386,25.377
9138.0,3.186,0.761,-35.209,3.073,9.708,5.407,37.51,5.048,-1.225,-2.825,0.0,39.4,40.2,9.701,3.05,16.622,14.765,16.391,15.663,-3.25,27.06,0.0,270.64,,280.0,270.0,15.926,2.919,16.418,25.415
9138.5,3.186,0.761,-35.209,3.073,9.708,5.398,37.485,5.07,-1.218,-2.801,0.0,39.351,40.124,9.701,3.05,16.592,14.822,16.397,15.713,-3.253,27.06,0.0,270.64,,280.0,270.0,15.86,2.924,16.364,25.479
9139.0,3.186,0.761,-35.209,3.073,9.708,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.701,3.05,16.639,14.644,16.437,15.831,-3.253,27.06,0.0,271.04,,280.0,270.0,15.881,2.928,16.356,25.492
9139.5,3.186,0.761,-35.209,3.073,9.708,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.701,3.05,16.63,15.01,16.476,15.794,-3.253,27.06,0.0,271.04,,279.0,270.0,15.888,2.932,16.523,25.603
9140.0,2.756,0.761,-33.908,3.133,9.607,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.749,3.005,16.638,14.974,16.429,15.65,-3.253,27.06,0.0,271.34,,279.0,270.0,15.978,2.936,16.46,25.666
9140.5,2.756,0.761,-33.908,3.133,9.607,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.749,3.005,16.616,15.096,16.429,15.818,-3.253,27.06,0.0,271.34,,278.0,270.0,15.923,2.933,16.51,25.668
9141.0,2.756,0.761,-33.908,3.133,9.607,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.749,3.005,16.618,15.097,16.455,15.771,-3.253,27.06,0.0,272.04,,278.0,270.0,15.99,2.931,16.62,25.687
9141.5,2.756,0.761,-33.908,3.133,9.607,5.398,37.485,5.07,-1.218,-2.801,0.0,39.4,40.1,9.749,3.005,16.689,15.157,16.506,15.948,-3.253,27.06,0.0,272.04,,277.0,270.0,15.985,2.928,16.543,25.693
9142.0,2.756,0.761,-33.908,3.133,9.607,5.369,37.492,5.056,-1.198,-2.814,0.0,39.347,40.12,9.749,3.005,16.763,15.063,16.546,16.02,-3.242,27.066,0.0,271.84,,277.0,270.0,16.075,2.925,16.592,25.695
9142.5,2.756,0.761,-33.908,3.133,9.607,5.369,37.492,5.056,-1.198,-2.814,0.0,39.3,40.1,9.749,3.005,16.819,15.376,16.608,16.007,-3.242,27.066,0.0,271.84,,276.0,270.0,16.098,2.922,16.669,25.73
9143.0,3.039,0.715,-35.209,3.033,9.652,5.369,37.492,5.056,-1.198,-2.814,0.0,39.3,40.1,9.67,2.883,16.809,14.779,16.566,15.958,-3.242,27.066,0.0,271.54,,276.0,270.0,16.203,2.919,16.456,25.798
9143.5,3.039,0.715,-35.209,3.033,9.652,5.369,37.492,5.056,-1.198,-2.814,0.0,39.3,40.1,9.67,2.883,16.751,14.662,16.523,15.844,-3.242,27.066,0.0,271.54,,275.0,270.0,16.028,2.921,16.539,25.778
9144.0,3.039,0.715,-35.209,3.033,9.652,5.369,37.492,5.056,-1.198,-2.814,0.0,39.3,40.1,9.67,2.883,16.665,14.992,16.511,15.706,-3.242,27.066,0.0,268.14,,275.0,270.0,15.945,2.923,16.563,25.826
9144.5,3.039,0.715,-35.209,3.033,9.652,5.369,37.492,5.056,-1.198,-2.814,0.0,39.3,40.1,9.67,2.883,16.687,14.646,16.47,15.766,-3.242,27.066,0.0,268.14,,276.0,270.0,15.969,2.925,16.43,25.856
9145.0,3.039,0.715,-35.209,3.033,9.652,5.412,37.514,5.076,-1.167,-2.809,0.0,39.337,40.093,9.67,2.883,16.607,14.326,16.395,15.618,-3.24,27.062,0.0,267.94,,276.0,270.0,15.892,2.927,16.378,25.881
9145.5,3.039,0.715,-35.209,3.033,9.652,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.67,2.883,16.616,14.576,16.428,15.677,-3.24,27.062,0.0,267.94,,277.0,270.0,15.737,2.929,16.391,25.904
9146.0,3.039,0.715,-35.209,3.033,9.652,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.67,2.883,16.636,15.164,16.483,15.854,-3.24,27.062,0.0,268.14,,277.0,270.0,15.824,2.931,16.501,25.916
9146.5,2.696,0.755,-34.183,3.126,9.57,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.769,3.096,16.567,15.103,16.466,15.705,-3.24,27.062,0.0,268.14,,278.0,270.0,16.035,2.932,16.443,25.861
9147.0,2.696,0.755,-34.183,3.126,9.57,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.769,3.096,16.629,14.702,16.425,15.648,-3.24,27.062,0.0,268.14,,278.0,270.0,15.96,2.929,16.332,25.825
9147.5,2.696,0.755,-34.183,3.126,9.57,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.769,3.096,16.54,14.963,16.425,15.653,-3.24,27.062,0.0,268.14,,279.0,270.0,15.851,2.925,16.412,25.794
9148.0,2.696,0.755,-34.183,3.126,9.57,5.412,37.514,5.076,-1.167,-2.809,0.0,39.3,40.1,9.769,3.096,16.489,14.858,16.354,15.529,-3.24,27.062,0.0,268.64,,279.0,270.0,15.895,2.921,16.433,25.773
9148.5,2.696,0.755,-34.183,3.126,9.57,5.431,37.518,5.071,-1.155,-2.809,0.0,39.334,40.051,9.769,3.096,16.578,14.57,16.321,15.576,-3.235,27.057,0.0,268.64,,280.0,270.0,15.808,2.917,16.417,25.804
9149.0,2.696,0.755,-34.183,3.126,9.57,5.431,37.518,5.071,-1.155,-2.809,0.0,39.3,40.1,9.769,3.096,16.489,14.799,16.314,15.624,-3.235,27.057,0.0,268.94,,280.0,270.0,15.761,2.914,16.359,25.817
9149.5,2.598,0.695,-34.186,3.102,9.62,5.431,37.518,5.071,-1.155,-2.809,0.0,39.3,40.1,9.715,2.987,16.573,14.75,16.356,15.737,-3.235,27.057,0.0,268.94,,281.0,270.0,15.806,2.91,16.359,25.824
9150.0,2.598,0.695,-34.186,3.102,9.62,5.431,37.518,5.071,-1.155,-2.809,0.0,39.3,40.1,9.715,2.987,16.587,15.004,16.415,15.709,-3.235,27.057,0.0,269.74,,281.0,270.0,15.854,2.905,16.341,25.801
9150.5,2.598,0.695,-34.186,3.102,9.62,5.431,37.518,5.071,-1.155,-2.809,0.0,39.3,40.1,9.715,2.987,16.636,14.626,16.375,15.656,-3.235,27.057,0.0,269.74,,281.0,270.0,15.929,2.9,16.457,25.676
9151.0,2.598,0.695,-34.186,3.102,9.62,5.431,37.518,5.071,-1.155,-2.809,0.0,39.3,40.1,9.715,2.987,16.632,14.984,16.442,15.668,-3.235,27.057,0.0,272.24,,281.0,270.0,15.823,2.895,16.297,25.676
9151.5,2.598,0.695,-34.186,3.102,9.62,5.474,37.514,5.11,-1.142,-2.8,0.0,39.326,40.064,9.715,2.987,16.643,14.519,16.425,15.638,-3.23,27.071,0.0,272.24,,280.0,270.0,15.932,2.89,16.292,25.582
9152.0,2.598,0.695,-34.186,3.102,9.62,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.715,2.987,16.668,15.057,16.491,15.868,-3.23,27.071,0.0,271.74,,280.0,270.0,15.807,2.885,16.404,25.573
9152.5,2.598,0.695,-34.186,3.102,9.62,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.715,2.987,16.697,14.869,16.497,15.67,-3.23,27.071,0.0,271.74,,279.0,270.0,15.933,2.876,16.372,25.5
9153.0,3.198,0.751,-35.209,3.068,9.643,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.726,3.2,16.645,14.469,16.404,15.62,-3.23,27.071,0.0,271.84,,279.0,270.0,15.933,2.876,16.296,25.494
9153.5,3.198,0.751,-35.209,3.068,9.643,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.726,3.2,16.581,15.095,16.428,15.714,-3.23,27.071,0.0,271.84,,278.0,270.0,15.785,2.881,16.389,25.431
9154.0,3.198,0.751,-35.209,3.068,9.643,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.726,3.2,16.66,14.695,16.397,15.695,-3.23,27.071,0.0,271.84,,278.0,270.0,15.955,2.886,16.329,25.393
9154.5,3.198,0.751,-35.209,3.068,9.643,5.474,37.514,5.11,-1.142,-2.8,0.0,39.3,40.1,9.726,3.2,16.604,14.855,16.418,15.637,-3.23,27.071,0.0,271.84,,277.0,270.0,15.862,2.892,16.388,25.388
9155.0,3.198,0.751,-35.209,3.068,9.643,5.407,37.495,5.064,-1.116,-2.806,0.0,39.307,40.032,9.726,3.2,16.499,15.04,16.387,15.672,-3.237,27.067,0.0,272.24,,277.0,270.0,15.878,2.897,16.428,25.365
9155.5,3.198,0.751,-35.209,3.068,9.643,5.407,37.495,5.064,-1.116,-2.806,0.0,39.3,40.0,9.726,3.2,16.514,14.578,16.353,15.544,-3.237,27.067,0.0,272.24,,276.0,270.0,15.9,2.902,16.303,25.378
9156.0,2.774,0.657,-35.209,3.105,9.711,5.407,37.495,5.064,-1.116,-2.806,0.0,39.3,40.0,9.588,3.197,16.549,14.718,16.361,15.671,-3.237,27.067,0.0,271.94,,276.0,270.0,15.747,2.906,16.276,25.36
9156.5,2.774,0.657,-35.209,3.105,9.711,5.407,37.495,5.064,-1.116,-2.806,0.0,39.3,40.0,9.588,3.197,16.642,15.108,16.455,15.881,-3.237,27.067,0.0,271.94,,275.0,270.0,15.825,2.904,16.399,25.357
9157.0,2.774,0.657,-35.209,3.105,9.711,5.407,37.495,5.064,-1.116,-2.806,0.0,39.3,40.0,9.588,3.197,16.557,14.864,16.425,15.63,-3.237,27.067,0.0,267.94,,275.0,270.0,16.021,2.902,16.307,25.285
9157.5,2.774,0.657,-35.209,3.105,9.711,5.407,37.495,5.064,-1.116,-2.806,0.0,39.3,40.0,9.588,3.197,16.581,14.626,16.367,15.605,-3.237,27.067,0.0,267.94,,276.0,270.0,15.869,2.9,16.352,25.263
9158.0,2.774,0.657,-35.209,3.105,9.711,5.427,37.499,5.107,-1.086,-2.815,0.0,39.313,40.015,9.588,3.197,16.418,14.883,16.337,15.543,-3.236,27.079,0.0,268.24,,276.0,270.0,15.795,2.898,16.387,25.224
9158.5,2.774,0.657,-35.209,3.105,9.711,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.588,3.197,16.593,14.743,16.352,15.615,-3.236,27.079,0.0,268.24,,277.0,270.0,15.795,2.896,16.378,25.208
9159.0,2.688,0.641,-35.209,3.041,9.783,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.575,3.063,16.56,14.775,16.396,15.693,-3.236,27.079,0.0,268.14,,277.0,270.0,15.826,2.894,16.3,25.184
9159.5,2.688,0.641,-35.209,3.041,9.783,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.575,3.063,16.636,14.543,16.379,15.695,-3.236,27.079,0.0,268.14,,278.0,270.0,15.856,2.89,16.29,25.17
9160.0,2.688,0.641,-35.209,3.041,9.783,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.575,3.063,16.496,14.92,16.376,15.609,-3.236,27.079,0.0,268.04,,278.0,270.0,15.813,2.887,16.33,25.122
9160.5,2.688,0.641,-35.209,3.041,9.783,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.575,3.063,16.47,14.831,16.327,15.49,-3.236,27.079,0.0,268.04,,279.0,270.0,15.85,2.884,16.375,25.086
9161.0,2.688,0.641,-35.209,3.041,9.783,5.427,37.499,5.107,-1.086,-2.815,0.0,39.3,40.0,9.575,3.063,16.523,14.606,16.311,15.627,-3.236,27.079,0.0,269.04,,279.0,270.0,15.78,2.881,16.426,25.105
9161.5,2.688,0.641,-35.209,3.041,9.783,5.419,37.512,5.09,-1.082,-2.818,0.0,39.287,39.977,9.575,3.063,16.456,15.049,16.334,15.618,-3.228,27.078,0.0,269.04,,279.0,270.0,15.766,2.878,16.359,25.143
9162.0,2.688,0.641,-35.209,3.041,9.783,5.419,37.512,5.09,-1.082,-2.818,0.0,39.3,40.0,9.575,3.063,16.563,15.173,16.423,15.736,-3.228,27.078,0.0,269.14,,279.0,270.0,15.864,2.874,16.486,25.149
9162.5,3.268,0.783,-35.209,3.1,9.753,5.419,37.512,5.09,-1.082,-2.818,0.0,39.3,40.0,9.662,3.137,16.617,14.799,16.395,15.68,-3.228,27.078,0.0,269.14,,279.0,270.0,15.974,2.871,16.431,25.164
9163.0,3.268,0.783,-35.209,3.1,9.753,5.419,37.512,5.09,-1.082,-2.818,0.0,39.3,40.0,9.662,3.137,16.587,15.262,16.452,15.864,-3.228,27.078,0.0,269.14,,279.0,270.0,15.873,2.878,16.434,25.205
9163.5,3.268,0.783,-35.209,3.1,9.753,5.419,37.512,5.09,-1.082,-2.818,0.0,39.3,40.0,9.662,3.137,16.612,14.793,16.471,15.888,-3.228,27.078,0.0,269.14,,279.0,270.0,16.041,2.884,16.307,25.261
9164.0,3.268,0.783,-35.209,3.1,9.753,5.419,37.512,5.09,-1.082,-2.818,0.0,39.3,40.0,9.662,3.137,16.634,14.827,16.469,15.795,-3.228,27.078,0.0,270.14,,279.0,270.0,15.941,2.891,16.348,25.318
9164.5,3.268,0.783,-35.209,3.1,9.753,5.392,37.482,5.052,-1.071,-2.814,0.0,39.279,39.966,9.662,3.137,16.647,14.965,16.463,15.718,-3.233,27.082,0.0,270.14,,279.0,270.0,15.931,2.897,16.449,25.349
9165.0,3.268,0.783,-35.209,3.1,9.753,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.662,3.137,16.643,14.983,16.472,15.837,-3.233,27.082,0.0,270.24,,279.0,270.0,15.948,2.903,16.554,25.371
9165.5,3.107,0.83,-33.228,3.06,9.555,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.923,3.021,16.742,15.265,16.575,16.024,-3.233,27.082,0.0,270.24,,279.0,270.0,15.984,2.909,16.505,25.399
9166.0,3.107,0.83,-33.228,3.06,9.555,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.923,3.021,16.847,15.207,16.62,16.072,-3.233,27.082,0.0,270.14,,279.0,270.0,16.151,2.912,16.654,25.377
9166.5,3.107,0.83,-33.228,3.06,9.555,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.923,3.021,16.927,15.224,16.677,16.198,-3.233,27.082,0.0,270.14,,279.0,270.0,16.187,2.915,16.58,25.43
9167.0,3.107,0.83,-33.228,3.06,9.555,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.923,3.021,16.913,14.71,16.653,15.997,-3.233,27.082,0.0,271.14,,279.0,270.0,16.257,2.918,16.482,25.469
9167.5,3.107,0.83,-33.228,3.06,9.555,5.392,37.482,5.052,-1.071,-2.814,0.0,39.3,40.0,9.923,3.021,16.799,15.08,16.642,15.902,-3.233,27.082,0.0,271.14,,278.0,270.0,16.068,2.922,16.504,25.53
9168.0,3.107,0.83,-33.228,3.06,9.555,5.427,37.444,5.053,-1.062,-2.815,0.0,39.26,39.904,9.923,3.021,16.729,15.002,16.613,15.806,-3.239,27.076,0.0,271.04,,278.0,270.0,16.105,2.925,16.48,25.609
9168.5,3.107,0.83,-33.228,3.06,9.555,5.427,37.444,5.053,-1.062,-2.815,0.0,39.3,39.9,9.923,3.021,16.775,15.043,16.613,15.991,-3.239,27.076,0.0,271.04,,277.0,270.0,16.038,2.928,16.513,25.68
9169.0,2.052,0.565,-33.788,3.042,9.576,5.427,37.444,5.053,-1.062,-2.815,0.0,39.3,39.9,9.775,3.067,16.763,15.078,16.612,15.908,-3.239,27.076,0.0,271.44,,277.0,270.0,16.106,2.93,16.578,25.763
9169.5,2.052,0.565,-33.788,3.042,9.576,5.427,37.444,5.053,-1.062,-2.815,0.0,39.3,39.9,9.775,3.067,16.853,14.89,16.638,15.968,-3.239,27.076,0.0,271.44,,276.0,270.0,16.09,2.916,16.517,25.822
9170.0,2.052,0.565,-33.788,3.042,9.576,5.427,37.444,5.053,-1.062,-2.815,0.0,39.3,39.9,9.775,3.067,16.765,15.173,16.628,15.836,-3.239,27.076,0.0,268.94,,276.0,270.0,16.087,2.902,16.61,25.827
9170.5,2.052,0.565,-33.788,3.042,9.576,5.427,37.444,5.053,-1.062,-2.815,0.0,39.3,39.9,9.775,3.067,16.786,15.32,16.666,15.976,-3.239,27.076,0.0,268.94,,277.0,270.0,16.1,2.888,16.587,25.839
9171.0,2.052,0.565,-33.788,3.042,9.576,5.477,37.486,5.062,-1.014,-2.8,0.0,39.248,39.896,9.775,3.067,16.951,15.084,16.662,16.073,-3.234,27.075,0.0,268.84,,277.0,270.0,16.187,2.874,16.643,25.811
9171.5,2.052,0.565,-33.788,3.042,9.576,5.477,37.486,5.062,-1.014,-2.8,0.0,39.2,39.9,9.775,3.067,16.86,15.401,16.704,16.029,-3.234,27.075,0.0,268.84,,278.0,270.0,16.192,2.848,16.637,25.77
9172.0,3.05,0.714,-35.209,3.021,9.659,5.477,37.486,5.062,-1.014,-2.8,0.0,39.2,39.9,9.704,2.911,16.882,15.36,16.748,15.988,-3.234,27.075,0.0,269.34,,278.0,270.0,16.249,2.848,16.663,25.769
9172.5,3.05,0.714,-35.209,3.021,9.659,5.477,37.486,5.062,-1.014,-2.8,0.0,39.2,39.9,9.704,2.911,16.784,14.892,16.624,15.876,-3.234,27.075,0.0,269.34,,278.0,270.0,16.244,2.851,16.418,25.661
9173.0,3.05,0.714,-35.209,3.021,9.659,5.477,37.486,5.062,-1.014,-2.8,0.0,39.2,39.9,9.704,2.911,16.94,14.913,16.705,16.05,-3.234,27.075,0.0,270.04,,278.0,270.0,16.044,2.854,16.452,25.639
9173.5,3.05,0.714,-35.209,3.021,9.659,5.477,37.486,5.062,-1.014,-2.8,0.0,39.2,39.9,9.704,2.911,16.754,15.286,16.685,15.907,-3.234,27.075,0.0,270.04,,278.0,270.0,16.152,2.857,16.646,25.645
9174.0,3.05,0.714,-35.209,3.021,9.659,5.439,37.495,5.08,-0.989,-2.796,0.0,39.231,39.937,9.704,2.911,16.854,14.839,16.618,15.956,-3.216,27.083,0.0,269.74,,278.0,270.0,16.158,2.861,16.554,25.643
9174.5,3.05,0.714,-35.209,3.021,9.659,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.704,2.911,16.811,15.023,16.686,16.065,-3.216,27.083,0.0,269.74,,278.0,270.0,16.067,2.864,16.501,25.622
9175.0,3.05,0.714,-35.209,3.021,9.659,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.704,2.911,16.832,15.199,16.678,15.943,-3.216,27.083,0.0,269.24,,278.0,270.0,16.146,2.867,16.551,25.58
9175.5,2.905,0.676,-35.209,3.107,9.698,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.665,3.126,16.713,15.042,16.619,15.786,-3.216,27.083,0.0,269.24,,278.0,270.0,16.163,2.87,16.516,25.594
9176.0,2.905,0.676,-35.209,3.107,9.698,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.665,3.126,16.804,14.801,16.583,15.75,-3.216,27.083,0.0,269.34,,278.0,270.0,16.04,2.87,16.561,25.584
9176.5,2.905,0.676,-35.209,3.107,9.698,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.665,3.126,16.758,15.04,16.603,15.877,-3.216,27.083,0.0,269.34,,278.0,270.0,15.985,2.871,16.562,25.555
9177.0,2.905,0.676,-35.209,3.107,9.698,5.439,37.495,5.08,-0.989,-2.796,0.0,39.2,39.9,9.665,3.126,16.791,15.258,16.638,15.981,-3.216,27.083,0.0,269.64,,278.0,270.0,16.069,2.871,16.546,25.55
9177.5,2.905,0.676,-35.209,3.107,9.698,5.442,37.492,5.087,-0.969,-2.787,0.0,39.221,39.86,9.665,3.126,16.794,14.605,16.562,15.804,-3.223,27.073,0.0,269.64,,278.0,270.0,16.167,2.872,16.457,25.569
9178.0,2.905,0.676,-35.209,3.107,9.698,5.442,37.492,5.087,-0.969,-2.787,0.0,39.2,39.9,9.665,3.126,16.916,14.664,16.632,15.883,-3.223,27.073,0.0,269.24,,278.0,270.0,15.941,2.872,16.402,25.574
9178.5,3.199,0.749,-35.209,3.097,9.672,5.442,37.492,5.087,-0.969,-2.787,0.0,39.2,39.9,9.561,3.137,16.805,14.878,16.598,15.892,-3.223,27.073,0.0,269.24,,278.0,270.0,16.024,2.873,16.618,25.608
9179.0,3.199,0.749,-35.209,3.097,9.672,5.442,37.492,5.087,-0.969,-2.787,0.0,39.2,39.9,9.561,3.137,16.708,15.193,16.609,15.829,-3.223,27.073,0.0,269.34,,278.0,270.0,16.043,2.878,16.532,25.592
9179.5,3.199,0.749,-35.209,3.097,9.672,5.442,37.492,5.087,-0.969,-2.787,0.0,39.2,39.9,9.561,3.137,16.79,14.823,16.557,15.853,-3.223,27.073,0.0,269.34,,278.0,270.0,16.085,2.884,16.59,25.59
9180.0,3.199,0.749,-35.209,3.097,9.672,5.442,37.492,5.087,-0.969,-2.787,0.0,39.2,39.9,9.561,3.137,16.861,15.057,16.616,15.977,-3.223,27.073,0.0,269.24,,278.0,270.0,16.006,2.889,16.605,25.562
9180.5,3.199,0.749,-35.209,3.097,9.672,5.437,37.472,5.081,-0.972,-2.805,0.0,39.204,39.817,9.561,3.137,16.957,15.219,16.726,16.262,-3.24,27.065,0.0,269.24,,278.0,270.0,16.128,2.894,16.607,25.564
9181.0,3.199,0.749,-35.209,3.097,9.672,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.561,3.137,16.943,15.564,16.771,16.17,-3.24,27.065,0.0,269.14,,278.0,270.0,16.291,2.899,16.796,25.538
9181.5,3.199,0.749,-35.209,3.097,9.672,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.561,3.137,16.997,15.27,16.752,16.175,-3.24,27.065,0.0,269.14,,278.0,270.0,16.362,2.904,16.741,25.438
9182.0,2.788,0.768,-34.115,3.085,9.499,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.73,3.116,17.039,15.404,16.796,16.265,-3.24,27.065,0.0,269.24,,278.0,270.0,16.299,2.909,16.739,25.427
9182.5,2.788,0.768,-34.115,3.085,9.499,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.73,3.116,16.982,15.478,16.802,16.107,-3.24,27.065,0.0,269.24,,278.0,270.0,16.376,2.907,16.718,25.419
9183.0,2.788,0.768,-34.115,3.085,9.499,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.73,3.116,17.037,15.092,16.816,16.246,-3.24,27.065,0.0,269.54,,278.0,270.0,16.342,2.905,16.779,25.419
9183.5,2.788,0.768,-34.115,3.085,9.499,5.437,37.472,5.081,-0.972,-2.805,0.0,39.2,39.8,9.73,3.116,17.127,15.351,16.88,16.308,-3.24,27.065,0.0,269.54,,278.0,270.0,16.298,2.903,16.848,25.404
9184.0,2.788,0.768,-34.115,3.085,9.499,5.414,37.449,5.08,-0.943,-2.791,0.0,39.199,39.805,9.73,3.116,17.111,15.464,16.892,16.319,-3.239,27.066,0.0,269.84,,278.0,270.0,16.416,2.901,16.825,25.437
9184.5,2.788,0.768,-34.115,3.085,9.499,5.414,37.449,5.08,-0.943,-2.791,0.0,39.2,39.8,9.73,3.116,17.172,15.407,16.909,16.315,-3.239,27.066,0.0,269.84,,278.0,270.0,16.447,2.899,16.887,25.445
9185.0,2.888,0.772,-34.428,3.047,9.605,5.414,37.449,5.08,-0.943,-2.791,0.0,39.2,39.8,9.806,3.057,17.169,15.825,16.99,16.412,-3.239,27.066,0.0,269.54,,278.0,270.0,16.451,2.897,16.99,25.478
9185.5,2.888,0.772,-34.428,3.047,9.605,5.414,37.449,5.08,-0.943,-2.791,0.0,39.2,39.8,9.806,3.057,17.189,15.577,17.013,16.395,-3.239,27.066,0.0,269.54,,278.0,270.0,16.599,2.897,16.805,25.497
9186.0,2.888,0.772,-34.428,3.047,9.605,5.414,37.449,5.08,-0.943,-2.791,0.0,39.2,39.8,9.806,3.057,17.266,15.447,17.025,16.288,-3.239,27.066,0.0,269.84,,278.0,270.0,16.544,2.897,16.779,25.543
9186.5,2.888,0.772,-34.428,3.047,9.605,5.414,37.449,5.08,-0.943,-2.791,0.0,39.2,39.8,9.806,3.057,17.228,15.095,16.976,16.291,-3.239,27.066,0.0,269.84,,278.0,270.0,16.506,2.897,16.843,25.535
9187.0,2.888,0.772,-34.428,3.047,9.605,5.414,37.453,5.103,-0.909,-2.81,0.0,39.178,39.819,9.806,3.057,17.084,15.377,16.934,16.151,-3.238,27.064,0.0,269.54,,278.0,270.0,16.397,2.897,16.824,25.494
9187.5,2.888,0.772,-34.428,3.047,9.605,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.806,3.057,17.144,15.117,16.902,16.125,-3.238,27.064,0.0,269.54,,278.0,270.0,16.387,2.897,16.762,25.517
9188.0,2.888,0.772,-34.428,3.047,9.605,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.806,3.057,17.027,15.248,16.88,16.147,-3.238,27.064,0.0,270.04,,278.0,270.0,16.322,2.896,16.698,25.537
9188.5,2.185,0.539,-35.016,3.146,9.642,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.636,2.962,17.055,15.17,16.871,16.019,-3.238,27.064,0.0,270.04,,278.0,270.0,16.326,2.896,16.733,25.514
9189.0,2.185,0.539,-35.016,3.146,9.642,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.636,2.962,17.056,15.065,16.856,16.155,-3.238,27.064,0.0,269.94,,278.0,270.0,16.279,2.885,16.686,25.514
9189.5,2.185,0.539,-35.016,3.146,9.642,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.636,2.962,16.988,15.504,16.874,16.099,-3.238,27.064,0.0,269.94,,278.0,270.0,16.283,2.862,16.8,25.566
9190.0,2.185,0.539,-35.016,3.146,9.642,5.414,37.453,5.103,-0.909,-2.81,0.0,39.2,39.8,9.636,2.962,17.152,15.299,16.883,16.14,-3.238,27.064,0.0,269.84,,278.0,270.0,16.366,2.862,16.812,25.618
9190.5,2.185,0.539,-35.016,3.146,9.642,5.391,37.472,5.107,-0.894,-2.807,0.0,39.172,39.816,9.636,2.962,17.117,14.788,16.845,16.098,-3.244,27.063,0.0,269.84,,278.0,270.0,16.369,2.851,16.685,25.628
9191.0,2.185,0.539,-35.016,3.146,9.642,5.391,37.472,5.107,-0.894,-2.807,0.0,39.2,39.8,9.636,2.962,17.013,15.41,16.891,16.127,-3.244,27.063,0.0,268.84,,278.0,270.0,16.212,2.84,16.766,25.628
9191.5,2.505,0.682,-33.278,3.118,9.589,5.391,37.472,5.107,-0.894,-2.807,0.0,39.2,39.8,9.917,3.024,17.085,15.177,16.855,16.141,-3.244,27.063,0.0,268.84,,279.0,270.0,16.36,2.829,16.797,25.65
9192.0,2.505,0.682,-33.278,3.118,9.589,5.391,37.472,5.107,-0.894,-2.807,0.0,39.2,39.8,9.917,3.024,17.042,15.6,16.899,16.191,-3.244,27.063,0.0,269.44,,279.0,270.0,16.315,2.824,16.836,25.648
9192.5,2.505,0.682,-33.278,3.118,9.589,5.391,37.472,5.107,-0.894,-2.807,0.0,39.2,39.8,9.917,3.024,17.1,15.724,16.962,16.311,-3.244,27.063,0.0,269.44,,279.0,270.0,16.433,2.819,16.936,25.677
9193.0,2.505,0.682,-33.278,3.118,9.589,5.391,37.472,5.107,-0.894,-2.807,0.0,39.2,39.8,9.917,3.024,17.252,15.479,16.985,16.286,-3.244,27.063,0.0,269.64,,279.0,270.0,16.524,2.813,16.817,25.619
