t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9193.5,2.505,0.682,-33.278,3.118,9.589,5.435,37.461,5.084,-0.873,-2.809,0.0,39.169,39.845,9.917,3.024,17.184,15.069,16.931,16.221,-3.24,27.074,0.0,269.64,,279.0,270.0,16.501,2.808,16.764,25.603
9194.0,2.505,0.682,-33.278,3.118,9.589,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.917,3.024,17.137,15.226,16.934,16.131,-3.24,27.074,0.0,270.14,,279.0,270.0,16.351,2.803,16.806,25.57
9194.5,3.339,0.821,-34.958,3.056,9.531,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.736,3.174,17.133,15.606,16.982,16.458,-3.24,27.074,0.0,270.14,,279.0,270.0,16.357,2.798,16.855,25.524
9195.0,3.339,0.821,-34.958,3.056,9.531,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.736,3.174,17.237,15.608,17.038,16.425,-3.24,27.074,0.0,270.04,,279.0,270.0,16.545,2.807,16.91,25.455
9195.5,3.339,0.821,-34.958,3.056,9.531,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.736,3.174,17.294,15.4,17.035,16.433,-3.24,27.074,0.0,270.04,,279.0,270.0,16.577,2.816,16.848,25.414
9196.0,3.339,0.821,-34.958,3.056,9.531,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.736,3.174,17.155,15.471,17.019,16.288,-3.24,27.074,0.0,271.14,,279.0,270.0,16.54,2.825,16.879,25.426
9196.5,3.339,0.821,-34.958,3.056,9.531,5.435,37.461,5.084,-0.873,-2.809,0.0,39.2,39.8,9.736,3.174,17.29,15.162,17.014,16.275,-3.24,27.074,0.0,271.14,,278.0,270.0,16.483,2.833,16.877,25.393
9197.0,3.339,0.821,-34.958,3.056,9.531,5.468,37.467,5.089,-0.857,-2.805,0.0,39.157,39.832,9.736,3.174,17.289,15.362,17.048,16.3,-3.24,27.068,0.0,269.84,,278.0,270.0,16.435,2.841,16.904,25.395
9197.5,3.339,0.821,-34.958,3.056,9.531,5.468,37.467,5.089,-0.857,-2.805,0.0,39.2,39.8,9.736,3.174,17.258,15.703,17.097,16.463,-3.24,27.068,0.0,269.84,,278.0,270.0,16.5,2.849,16.814,25.372
9198.0,3.011,0.756,-34.834,3.024,9.661,5.468,37.467,5.089,-0.857,-2.805,0.0,39.2,39.8,9.784,3.116,17.336,15.708,17.13,16.48,-3.24,27.068,0.0,269.84,,278.0,270.0,16.63,2.857,16.94,25.365
9198.5,3.011,0.756,-34.834,3.024,9.661,5.468,37.467,5.089,-0.857,-2.805,0.0,39.2,39.8,9.784,3.116,17.299,15.638,17.12,16.526,-3.24,27.068,0.0,269.84,,278.0,270.0,16.664,2.86,17.025,25.351
9199.0,3.011,0.756,-34.834,3.024,9.661,5.468,37.467,5.089,-0.857,-2.805,0.0,39.2,39.8,9.784,3.116,17.319,15.806,17.157,16.527,-3.24,27.068,0.0,270.44,,278.0,270.0,16.646,2.863,17.036,25.345
9199.5,3.011,0.756,-34.834,3.024,9.661,5.468,37.467,5.089,-0.857,-2.805,0.0,39.2,39.8,9.784,3.116,17.338,15.605,17.153,16.53,-3.24,27.068,0.0,270.44,,278.0,270.0,16.702,2.865,17.053,25.329
9200.0,3.011,0.756,-34.834,3.024,9.661,5.484,37.433,5.089,-0.843,-2.819,0.0,39.148,39.771,9.784,3.116,17.306,16.384,17.248,16.779,-3.234,27.061,0.0,269.54,,278.0,270.0,16.656,2.867,17.025,25.321
9200.5,3.011,0.756,-34.834,3.024,9.661,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.784,3.116,17.481,15.543,17.26,16.613,-3.234,27.061,0.0,269.54,,278.0,270.0,16.929,2.87,17.103,25.329
9201.0,3.009,0.715,-35.209,3.027,9.699,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.672,3.044,17.532,15.549,17.259,16.573,-3.234,27.061,0.0,269.64,,278.0,270.0,16.724,2.872,17.01,25.31
9201.5,3.009,0.715,-35.209,3.027,9.699,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.672,3.044,17.38,15.6,17.204,16.378,-3.234,27.061,0.0,269.64,,278.0,270.0,16.729,2.874,17.006,25.269
9202.0,3.009,0.715,-35.209,3.027,9.699,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.672,3.044,17.372,15.241,17.137,16.335,-3.234,27.061,0.0,268.94,,278.0,270.0,16.64,2.876,16.964,25.265
9202.5,3.009,0.715,-35.209,3.027,9.699,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.672,3.044,17.289,15.277,17.093,16.416,-3.234,27.061,0.0,268.94,,279.0,270.0,16.521,2.879,16.919,25.236
9203.0,3.009,0.715,-35.209,3.027,9.699,5.484,37.433,5.089,-0.843,-2.819,0.0,39.1,39.8,9.672,3.044,17.347,15.524,17.181,16.547,-3.234,27.061,0.0,269.44,,279.0,270.0,16.519,2.881,16.924,25.245
9203.5,3.009,0.715,-35.209,3.027,9.699,5.427,37.493,5.075,-0.79,-2.799,0.0,39.148,39.802,9.672,3.044,17.245,15.263,17.114,16.404,-3.221,27.067,0.0,269.44,,279.0,270.0,16.65,2.883,16.885,25.218
9204.0,3.009,0.715,-35.209,3.027,9.699,5.427,37.493,5.075,-0.79,-2.799,0.0,39.1,39.8,9.672,3.044,17.376,15.521,17.168,16.404,-3.221,27.067,0.0,269.74,,279.0,270.0,16.507,2.885,17.134,25.165
9204.5,2.232,0.624,-34.368,3.076,9.602,5.427,37.493,5.075,-0.79,-2.799,0.0,39.1,39.8,9.719,3.111,17.493,16.023,17.286,16.707,-3.221,27.067,0.0,269.74,,279.0,270.0,16.617,2.887,16.961,25.133
9205.0,2.232,0.624,-34.368,3.076,9.602,5.427,37.493,5.075,-0.79,-2.799,0.0,39.1,39.8,9.719,3.111,17.496,15.292,17.189,16.38,-3.221,27.067,0.0,269.84,,279.0,270.0,16.877,2.876,17.024,25.137
9205.5,2.232,0.624,-34.368,3.076,9.602,5.427,37.493,5.075,-0.79,-2.799,0.0,39.1,39.8,9.719,3.111,17.406,15.904,17.245,16.557,-3.221,27.067,0.0,269.84,,279.0,270.0,16.589,2.866,17.089,25.101
9206.0,2.232,0.624,-34.368,3.076,9.602,5.427,37.493,5.075,-0.79,-2.799,0.0,39.1,39.8,9.719,3.111,17.358,15.563,17.181,16.423,-3.221,27.067,0.0,270.34,,279.0,270.0,16.778,2.855,17.05,25.101
9206.5,2.232,0.624,-34.368,3.076,9.602,5.427,37.473,5.081,-0.78,-2.792,0.0,39.142,39.802,9.719,3.111,17.432,15.162,17.143,16.353,-3.227,27.062,0.0,270.34,,279.0,270.0,16.631,2.845,16.948,25.092
9207.0,2.232,0.624,-34.368,3.076,9.602,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.719,3.111,17.299,15.724,17.175,16.464,-3.227,27.062,0.0,270.24,,279.0,270.0,16.523,2.835,17.033,25.089
9207.5,2.933,0.75,-35.172,3.05,9.634,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.687,3.213,17.421,15.34,17.168,16.58,-3.227,27.062,0.0,270.24,,279.0,270.0,16.666,2.827,16.911,25.069
9208.0,2.933,0.75,-35.172,3.05,9.634,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.687,3.213,17.57,15.428,17.283,16.533,-3.227,27.062,0.0,270.24,,279.0,270.0,16.627,2.827,16.998,25.092
9208.5,2.933,0.75,-35.172,3.05,9.634,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.687,3.213,17.392,15.01,17.111,16.343,-3.227,27.062,0.0,270.24,,279.0,270.0,16.704,2.829,16.829,25.103
9209.0,2.933,0.75,-35.172,3.05,9.634,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.687,3.213,17.348,15.535,17.207,16.55,-3.227,27.062,0.0,269.74,,279.0,270.0,16.464,2.83,16.902,25.133
9209.5,2.933,0.75,-35.172,3.05,9.634,5.427,37.473,5.081,-0.78,-2.792,0.0,39.1,39.8,9.687,3.213,17.301,15.547,17.158,16.416,-3.227,27.062,0.0,269.74,,279.0,270.0,16.66,2.832,16.909,25.129
9210.0,2.933,0.75,-35.172,3.05,9.634,5.437,37.497,5.103,-0.761,-2.799,0.0,39.141,39.808,9.687,3.213,17.397,15.711,17.18,16.404,-3.237,27.066,0.0,270.64,,279.0,270.0,16.605,2.834,17.08,25.135
9210.5,2.933,0.75,-35.172,3.05,9.634,5.437,37.497,5.103,-0.761,-2.799,0.0,39.1,39.8,9.687,3.213,17.301,15.268,17.108,16.444,-3.237,27.066,0.0,270.64,,279.0,270.0,16.673,2.835,16.855,25.126
9211.0,2.317,0.642,-33.119,3.104,9.658,5.437,37.497,5.103,-0.761,-2.799,0.0,39.1,39.8,9.792,3.03,17.336,15.834,17.166,16.428,-3.237,27.066,0.0,270.54,,279.0,270.0,16.531,2.837,16.881,25.072
9211.5,2.317,0.642,-33.119,3.104,9.658,5.437,37.497,5.103,-0.761,-2.799,0.0,39.1,39.8,9.792,3.03,17.214,15.179,17.071,16.136,-3.237,27.066,0.0,270.54,,279.0,270.0,16.691,2.828,16.925,25.081
9212.0,2.317,0.642,-33.119,3.104,9.658,5.437,37.497,5.103,-0.761,-2.799,0.0,39.1,39.8,9.792,3.03,17.236,15.468,17.05,16.309,-3.237,27.066,0.0,270.64,,279.0,270.0,16.516,2.812,16.905,25.034
9212.5,2.317,0.642,-33.119,3.104,9.658,5.437,37.497,5.103,-0.761,-2.799,0.0,39.1,39.8,9.792,3.03,17.242,15.359,17.021,16.244,-3.237,27.066,0.0,270.64,,279.0,270.0,16.516,2.812,16.981,25.016
9213.0,2.317,0.642,-33.119,3.104,9.658,5.418,37.49,5.092,-0.738,-2.804,0.0,39.141,39.814,9.792,3.03,17.229,15.808,17.064,16.388,-3.233,27.059,0.0,270.04,,279.0,270.0,16.467,2.804,17.037,25.003
9213.5,2.317,0.642,-33.119,3.104,9.658,5.418,37.49,5.092,-0.738,-2.804,0.0,39.1,39.8,9.792,3.03,17.342,15.436,17.05,16.418,-3.233,27.059,0.0,270.04,,279.0,270.0,16.622,2.796,17.015,24.992
9214.0,3.23,0.764,-35.209,3.047,9.704,5.418,37.49,5.092,-0.738,-2.804,0.0,39.1,39.8,9.631,3.109,17.288,15.626,17.108,16.488,-3.233,27.059,0.0,270.44,,279.0,270.0,16.562,2.788,16.973,25.005
9214.5,3.23,0.764,-35.209,3.047,9.704,5.418,37.49,5.092,-0.738,-2.804,0.0,39.1,39.8,9.631,3.109,17.348,15.768,17.173,16.443,-3.233,27.059,0.0,270.44,,279.0,270.0,16.627,2.795,17.055,25.022
9215.0,3.23,0.764,-35.209,3.047,9.704,5.418,37.49,5.092,-0.738,-2.804,0.0,39.1,39.8,9.631,3.109,17.375,15.528,17.156,16.5,-3.233,27.059,0.0,270.84,,279.0,270.0,16.683,2.802,17.12,25.078
9215.5,3.23,0.764,-35.209,3.047,9.704,5.418,37.49,5.092,-0.738,-2.804,0.0,39.1,39.8,9.631,3.109,17.353,15.436,17.125,16.496,-3.233,27.059,0.0,270.84,,279.0,270.0,16.64,2.809,16.99,25.034
9216.0,3.23,0.764,-35.209,3.047,9.704,5.397,37.47,5.092,-0.729,-2.807,0.0,39.144,39.831,9.631,3.109,17.35,15.825,17.193,16.474,-3.239,27.069,0.0,270.74,,279.0,270.0,16.602,2.816,17.095,24.989
9216.5,3.23,0.764,-35.209,3.047,9.704,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.631,3.109,17.428,15.672,17.179,16.409,-3.239,27.069,0.0,270.74,,279.0,270.0,16.711,2.823,17.133,25.0
9217.0,3.23,0.764,-35.209,3.047,9.704,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.631,3.109,17.435,15.377,17.134,16.396,-3.239,27.069,0.0,270.64,,279.0,270.0,16.672,2.83,17.086,25.019
9217.5,2.713,0.633,-35.209,3.065,9.706,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.465,3.101,17.347,15.787,17.187,16.505,-3.239,27.069,0.0,270.64,,279.0,270.0,16.586,2.836,17.046,25.128
9218.0,2.713,0.633,-35.209,3.065,9.706,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.465,3.101,17.451,15.629,17.18,16.421,-3.239,27.069,0.0,270.24,,279.0,270.0,16.706,2.834,17.069,25.24
9218.5,2.713,0.633,-35.209,3.065,9.706,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.465,3.101,17.403,15.297,17.149,16.44,-3.239,27.069,0.0,270.24,,279.0,270.0,16.67,2.832,17.043,25.252
9219.0,2.713,0.633,-35.209,3.065,9.706,5.397,37.47,5.092,-0.729,-2.807,0.0,39.1,39.8,9.465,3.101,17.378,15.612,17.144,16.491,-3.239,27.069,0.0,270.04,,279.0,270.0,16.572,2.83,17.166,25.24
9219.5,2.713,0.633,-35.209,3.065,9.706,5.446,37.476,5.09,-0.702,-2.815,0.0,39.141,39.786,9.465,3.101,17.395,16.143,17.229,16.669,-3.258,27.066,0.0,270.04,,279.0,270.0,16.656,2.828,17.324,25.257
9220.0,2.713,0.633,-35.209,3.065,9.706,5.446,37.476,5.09,-0.702,-2.815,0.0,39.1,39.8,9.465,3.101,17.569,15.877,17.313,16.798,-3.258,27.066,0.0,270.34,,279.0,270.0,16.859,2.826,17.284,25.282
9220.5,3.557,0.827,-35.209,3.01,9.679,5.446,37.476,5.09,-0.702,-2.815,0.0,39.1,39.8,9.723,3.13,17.486,16.326,17.37,16.847,-3.258,27.066,0.0,270.34,,279.0,270.0,16.889,2.825,17.466,25.304
9221.0,3.557,0.827,-35.209,3.01,9.679,5.446,37.476,5.09,-0.702,-2.815,0.0,39.1,39.8,9.723,3.13,17.599,15.361,17.312,16.59,-3.258,27.066,0.0,270.54,,279.0,270.0,17.008,2.837,17.121,25.376
9221.5,3.557,0.827,-35.209,3.01,9.679,5.446,37.476,5.09,-0.702,-2.815,0.0,39.1,39.8,9.723,3.13,17.605,15.486,17.346,16.681,-3.258,27.066,0.0,270.54,,279.0,270.0,16.715,2.848,17.162,25.492
9222.0,3.557,0.827,-35.209,3.01,9.679,5.446,37.476,5.09,-0.702,-2.815,0.0,39.1,39.8,9.723,3.13,17.563,15.783,17.346,16.716,-3.258,27.066,0.0,270.64,,279.0,270.0,16.779,2.86,17.249,25.588
9222.5,3.557,0.827,-35.209,3.01,9.679,5.45,37.459,5.118,-0.682,-2.819,0.0,39.142,39.869,9.723,3.13,17.458,15.899,17.321,16.596,-3.246,27.062,0.0,270.64,,279.0,270.0,16.852,2.871,17.181,25.606
9223.0,3.557,0.827,-35.209,3.01,9.679,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.723,3.13,17.532,15.535,17.317,16.58,-3.246,27.062,0.0,270.34,,279.0,270.0,16.819,2.883,17.076,25.595
9223.5,3.557,0.827,-35.209,3.01,9.679,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.723,3.13,17.418,16.021,17.326,16.585,-3.246,27.062,0.0,270.34,,279.0,270.0,16.741,2.894,17.258,25.578
9224.0,3.044,0.695,-35.209,3.081,9.685,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.672,3.11,17.433,15.853,17.279,16.549,-3.246,27.062,0.0,270.64,,279.0,270.0,16.837,2.905,17.279,25.54
9224.5,3.044,0.695,-35.209,3.081,9.685,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.672,3.11,17.55,15.545,17.272,16.496,-3.246,27.062,0.0,270.64,,279.0,270.0,16.779,2.907,17.207,25.477
9225.0,3.044,0.695,-35.209,3.081,9.685,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.672,3.11,17.485,15.564,17.259,16.546,-3.246,27.062,0.0,270.94,,279.0,270.0,16.716,2.909,17.097,25.334
9225.5,3.044,0.695,-35.209,3.081,9.685,5.45,37.459,5.118,-0.682,-2.819,0.0,39.1,39.9,9.672,3.11,17.532,15.704,17.33,16.613,-3.246,27.062,0.0,270.94,,279.0,270.0,16.713,2.911,17.282,25.253
9226.0,3.044,0.695,-35.209,3.081,9.685,5.428,37.476,5.122,-0.65,-2.826,0.0,39.134,39.823,9.672,3.11,17.571,16.062,17.372,16.694,-3.253,27.058,0.0,271.24,,279.0,270.0,16.795,2.913,17.188,25.146
9226.5,3.044,0.695,-35.209,3.081,9.685,5.428,37.476,5.122,-0.65,-2.826,0.0,39.1,39.8,9.672,3.11,17.495,15.698,17.326,16.671,-3.253,27.058,0.0,271.24,,278.0,270.0,16.925,2.916,17.13,25.056
9227.0,2.723,0.677,-34.919,3.092,9.634,5.428,37.476,5.122,-0.65,-2.826,0.0,39.1,39.8,9.672,2.935,17.565,15.562,17.344,16.708,-3.253,27.058,0.0,270.84,,278.0,270.0,16.798,2.918,17.081,24.973
9227.5,2.723,0.677,-34.919,3.092,9.634,5.428,37.476,5.122,-0.65,-2.826,0.0,39.1,39.8,9.672,2.935,17.486,15.343,17.308,16.599,-3.253,27.058,0.0,270.84,,278.0,270.0,16.795,2.915,17.05,24.965
9228.0,2.723,0.677,-34.919,3.092,9.634,5.428,37.476,5.122,-0.65,-2.826,0.0,39.1,39.8,9.672,2.935,17.567,16.023,17.391,16.682,-3.253,27.058,0.0,270.54,,278.0,270.0,16.684,2.911,17.26,24.981
9228.5,2.723,0.677,-34.919,3.092,9.634,5.428,37.476,5.122,-0.65,-2.826,0.0,39.1,39.8,9.672,2.935,17.55,15.705,17.362,16.602,-3.253,27.058,0.0,270.54,,278.0,270.0,16.916,2.908,17.266,25.076
9229.0,2.723,0.677,-34.919,3.092,9.634,5.41,37.46,5.1,-0.628,-2.835,0.0,39.132,39.834,9.672,2.935,17.539,16.028,17.407,16.75,-3.26,27.055,0.0,269.34,,278.0,270.0,16.805,2.905,17.302,25.28
9229.5,2.723,0.677,-34.919,3.092,9.634,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.672,2.935,17.663,15.766,17.413,16.76,-3.26,27.055,0.0,269.34,,278.0,270.0,16.931,2.902,17.332,25.258
9230.0,2.723,0.677,-34.919,3.092,9.634,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.672,2.935,17.685,16.127,17.517,16.86,-3.26,27.055,0.0,269.44,,278.0,270.0,16.901,2.899,17.356,25.281
9230.5,2.943,0.725,-34.491,3.062,9.654,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.73,2.904,17.703,15.79,17.496,16.801,-3.26,27.055,0.0,269.44,,278.0,270.0,17.047,2.896,17.326,25.299
9231.0,2.943,0.725,-34.491,3.062,9.654,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.73,2.904,17.755,16.037,17.538,16.863,-3.26,27.055,0.0,269.44,,278.0,270.0,16.947,2.897,17.308,25.225
9231.5,2.943,0.725,-34.491,3.062,9.654,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.73,2.904,17.717,15.824,17.546,16.922,-3.26,27.055,0.0,269.44,,278.0,270.0,17.048,2.898,17.244,25.287
9232.0,2.943,0.725,-34.491,3.062,9.654,5.41,37.46,5.1,-0.628,-2.835,0.0,39.1,39.8,9.73,2.904,17.682,16.034,17.526,16.834,-3.26,27.055,0.0,270.24,,278.0,270.0,17.002,2.899,17.411,25.331
9232.5,2.943,0.725,-34.491,3.062,9.654,5.428,37.455,5.115,-0.61,-2.818,0.0,39.139,39.826,9.73,2.904,17.847,15.887,17.549,16.878,-3.245,27.05,0.0,270.24,,278.0,270.0,17.019,2.899,17.36,25.394
9233.0,2.943,0.725,-34.491,3.062,9.654,5.428,37.455,5.115,-0.61,-2.818,0.0,39.1,39.8,9.73,2.904,17.715,16.075,17.601,16.983,-3.245,27.05,0.0,269.94,,278.0,270.0,17.04,2.9,17.267,25.391
9233.5,2.111,0.595,-33.919,3.09,9.45,5.428,37.455,5.115,-0.61,-2.818,0.0,39.1,39.8,9.774,2.989,17.74,15.881,17.59,16.963,-3.245,27.05,0.0,269.94,,278.0,270.0,17.093,2.901,17.301,25.407
9234.0,2.111,0.595,-33.919,3.09,9.45,5.428,37.455,5.115,-0.61,-2.818,0.0,39.1,39.8,9.774,2.989,17.772,16.074,17.62,16.88,-3.245,27.05,0.0,269.04,,278.0,270.0,17.043,2.888,17.388,25.445
9234.5,2.111,0.595,-33.919,3.09,9.45,5.428,37.455,5.115,-0.61,-2.818,0.0,39.1,39.8,9.774,2.989,17.879,16.036,17.642,17.078,-3.245,27.05,0.0,269.04,,278.0,270.0,17.086,2.875,17.48,25.452
9235.0,2.111,0.595,-33.919,3.09,9.45,5.428,37.455,5.115,-0.61,-2.818,0.0,39.1,39.8,9.774,2.989,17.846,16.541,17.708,17.088,-3.245,27.05,0.0,268.94,,278.0,270.0,17.159,2.863,17.672,25.488
9235.5,2.111,0.595,-33.919,3.09,9.45,5.388,37.456,5.111,-0.598,-2.803,0.0,39.147,39.854,9.774,2.989,18.008,16.517,17.78,17.287,-3.233,27.055,0.0,268.94,,279.0,270.0,17.296,2.85,17.613,25.491
9236.0,2.111,0.595,-33.919,3.09,9.45,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.774,2.989,18.101,16.44,17.805,17.288,-3.233,27.055,0.0,269.84,,279.0,270.0,17.398,2.838,17.741,25.581
9236.5,3.023,0.818,-34.111,3.063,9.573,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.71,2.919,18.073,16.677,17.915,17.343,-3.233,27.055,0.0,269.84,,279.0,270.0,17.409,2.826,17.705,25.615
9237.0,3.023,0.818,-34.111,3.063,9.573,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.71,2.919,18.14,16.629,17.962,17.364,-3.233,27.055,0.0,269.64,,279.0,270.0,17.502,2.829,17.821,25.596
9237.5,3.023,0.818,-34.111,3.063,9.573,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.71,2.919,18.265,16.716,18.005,17.501,-3.233,27.055,0.0,269.64,,279.0,270.0,17.524,2.833,17.843,25.585
9238.0,3.023,0.818,-34.111,3.063,9.573,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.71,2.919,18.304,16.442,18.038,17.368,-3.233,27.055,0.0,269.94,,279.0,270.0,17.622,2.836,17.846,25.565
9238.5,3.023,0.818,-34.111,3.063,9.573,5.388,37.456,5.111,-0.598,-2.803,0.0,39.1,39.9,9.71,2.919,18.288,16.39,18.039,17.38,-3.233,27.055,0.0,269.94,,279.0,270.0,17.538,2.839,17.709,25.51
9239.0,3.023,0.818,-34.111,3.063,9.573,5.424,37.429,5.103,-0.563,-2.792,0.0,39.156,39.879,9.71,2.919,18.255,16.207,18.001,17.159,-3.226,27.061,0.0,270.14,,279.0,270.0,17.524,2.842,17.742,25.418
9239.5,3.023,0.818,-34.111,3.063,9.573,5.424,37.429,5.103,-0.563,-2.792,0.0,39.2,39.9,9.71,2.919,18.216,16.23,17.977,17.117,-3.226,27.061,0.0,270.14,,279.0,270.0,17.405,2.845,17.621,25.408
9240.0,2.315,0.595,-34.172,3.014,9.601,5.424,37.429,5.103,-0.563,-2.792,0.0,39.2,39.9,9.824,3.107,18.17,15.857,17.872,16.949,-3.226,27.061,0.0,270.24,,279.0,270.0,17.385,2.848,17.618,25.383
9240.5,2.315,0.595,-34.172,3.014,9.601,5.424,37.429,5.103,-0.563,-2.792,0.0,39.2,39.9,9.824,3.107,18.078,16.283,17.877,17.084,-3.226,27.061,0.0,270.24,,279.0,270.0,17.212,2.839,17.698,25.372
9241.0,2.315,0.595,-34.172,3.014,9.601,5.424,37.429,5.103,-0.563,-2.792,0.0,39.2,39.9,9.824,3.107,18.064,16.016,17.835,17.082,-3.226,27.061,0.0,270.24,,279.0,270.0,17.33,2.83,17.605,25.334
9241.5,2.315,0.595,-34.172,3.014,9.601,5.424,37.429,5.103,-0.563,-2.792,0.0,39.2,39.9,9.824,3.107,18.052,16.41,17.877,17.149,-3.226,27.061,0.0,270.24,,279.0,270.0,17.249,2.822,17.699,25.32
9242.0,2.315,0.595,-34.172,3.014,9.601,5.446,37.509,5.113,-0.51,-2.794,0.0,39.161,39.909,9.824,3.107,18.174,16.116,17.86,17.075,-3.231,27.046,0.0,270.34,,279.0,270.0,17.372,2.814,17.656,25.359
9242.5,2.315,0.595,-34.172,3.014,9.601,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.824,3.107,18.099,16.172,17.867,17.284,-3.231,27.046,0.0,270.34,,279.0,270.0,17.306,2.805,17.723,25.481
9243.0,2.292,0.646,-32.973,3.084,9.608,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.807,3.005,18.101,16.224,17.885,17.221,-3.231,27.046,0.0,270.24,,279.0,270.0,17.355,2.797,17.769,25.5
9243.5,2.292,0.646,-32.973,3.084,9.608,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.807,3.005,18.077,16.401,17.902,17.158,-3.231,27.046,0.0,270.24,,279.0,270.0,17.358,2.789,17.658,25.554
9244.0,2.292,0.646,-32.973,3.084,9.608,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.807,3.005,18.123,16.005,17.835,17.108,-3.231,27.046,0.0,270.24,,279.0,270.0,17.384,2.781,17.661,25.57
9244.5,2.292,0.646,-32.973,3.084,9.608,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.807,3.005,18.146,16.211,17.889,17.087,-3.231,27.046,0.0,270.24,,279.0,270.0,17.268,2.773,17.729,25.671
9245.0,2.292,0.646,-32.973,3.084,9.608,5.446,37.509,5.113,-0.51,-2.794,0.0,39.2,39.9,9.807,3.005,18.166,16.239,17.893,17.209,-3.231,27.046,0.0,269.94,,279.0,270.0,17.333,2.765,17.742,25.927
9245.5,2.292,0.646,-32.973,3.084,9.608,5.489,37.488,5.143,-0.516,-2.796,0.0,39.153,39.926,9.807,3.005,18.1,15.896,17.87,17.079,-3.23,27.044,0.0,269.94,,279.0,270.0,17.377,2.757,17.631,26.071
9246.0,2.292,0.646,-32.973,3.084,9.608,5.489,37.488,5.143,-0.516,-2.796,0.0,39.2,39.9,9.807,3.005,18.072,15.872,17.83,17.085,-3.23,27.044,0.0,270.44,,279.0,270.0,17.236,2.75,17.545,26.163
9246.5,2.671,0.69,-33.505,3.075,9.634,5.489,37.488,5.143,-0.516,-2.796,0.0,39.2,39.9,9.883,3.002,17.996,16.182,17.829,17.015,-3.23,27.044,0.0,270.44,,279.0,270.0,17.215,2.742,17.579,26.145
9247.0,2.671,0.69,-33.505,3.075,9.634,5.489,37.488,5.143,-0.516,-2.796,0.0,39.2,39.9,9.883,3.002,17.965,15.916,17.754,16.895,-3.23,27.044,0.0,270.74,,279.0,270.0,17.256,2.741,17.559,26.122
9247.5,2.671,0.69,-33.505,3.075,9.634,5.489,37.488,5.143,-0.516,-2.796,0.0,39.2,39.9,9.883,3.002,17.943,16.226,17.792,17.192,-3.23,27.044,0.0,270.74,,279.0,270.0,17.133,2.74,17.559,26.101
9248.0,2.671,0.69,-33.505,3.075,9.634,5.489,37.488,5.143,-0.516,-2.796,0.0,39.2,39.9,9.883,3.002,17.971,15.882,17.743,16.896,-3.23,27.044,0.0,270.74,,279.0,270.0,17.288,2.739,17.545,26.062
9248.5,2.671,0.69,-33.505,3.075,9.634,5.493,37.512,5.135,-0.501,-2.813,0.0,39.16,39.929,9.883,3.002,17.943,16.471,17.799,17.113,-3.235,27.043,0.0,270.74,,279.0,270.0,17.123,2.738,17.653,26.054
9249.0,2.671,0.69,-33.505,3.075,9.634,5.493,37.512,5.135,-0.501,-2.813,0.0,39.2,39.9,9.883,3.002,17.89,16.193,17.761,16.925,-3.235,27.043,0.0,270.04,,279.0,270.0,17.332,2.737,17.646,26.013
9249.5,3.004,0.751,-34.2,3.085,9.677,5.493,37.512,5.135,-0.501,-2.813,0.0,39.2,39.9,9.786,2.92,17.977,15.838,17.736,17.014,-3.235,27.043,0.0,270.04,,279.0,270.0,17.192,2.736,17.513,25.962
9250.0,3.004,0.751,-34.2,3.085,9.677,5.493,37.512,5.135,-0.501,-2.813,0.0,39.2,39.9,9.786,2.92,17.894,16.165,17.747,17.012,-3.235,27.043,0.0,269.94,,279.0,270.0,17.141,2.74,17.587,25.948
9250.5,3.004,0.751,-34.2,3.085,9.677,5.493,37.512,5.135,-0.501,-2.813,0.0,39.2,39.9,9.786,2.92,18.057,15.924,17.748,17.047,-3.235,27.043,0.0,269.94,,279.0,270.0,17.204,2.744,17.595,25.89
9251.0,3.004,0.751,-34.2,3.085,9.677,5.493,37.512,5.135,-0.501,-2.813,0.0,39.2,39.9,9.786,2.92,18.039,16.111,17.822,17.27,-3.235,27.043,0.0,270.44,,279.0,270.0,17.194,2.749,17.638,25.875
9251.5,3.004,0.751,-34.2,3.085,9.677,5.46,37.477,5.105,-0.505,-2.807,0.0,39.157,39.93,9.786,2.92,18.011,16.205,17.796,16.966,-3.242,27.032,0.0,270.44,,279.0,270.0,17.31,2.753,17.702,25.832
9252.0,3.004,0.751,-34.2,3.085,9.677,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.786,2.92,18.018,16.068,17.771,17.149,-3.242,27.032,0.0,270.64,,279.0,270.0,17.244,2.757,17.626,25.815
9252.5,3.004,0.751,-34.2,3.085,9.677,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.786,2.92,17.939,16.384,17.805,17.071,-3.242,27.032,0.0,270.64,,279.0,270.0,17.252,2.761,17.706,25.779
9253.0,2.954,0.701,-35.209,3.113,9.666,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.616,3.046,18.025,16.213,17.823,17.19,-3.242,27.032,0.0,270.74,,279.0,270.0,17.3,2.765,17.592,25.813
9253.5,2.954,0.701,-35.209,3.113,9.666,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.616,3.046,17.955,16.46,17.817,17.1,-3.242,27.032,0.0,270.74,,279.0,270.0,17.313,2.768,17.735,25.756
9254.0,2.954,0.701,-35.209,3.113,9.666,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.616,3.046,18.084,16.192,17.822,17.218,-3.242,27.032,0.0,270.44,,279.0,270.0,17.333,2.771,17.781,25.666
9254.5,2.954,0.701,-35.209,3.113,9.666,5.46,37.477,5.105,-0.505,-2.807,0.0,39.2,39.9,9.616,3.046,18.066,16.434,17.854,17.226,-3.242,27.032,0.0,270.44,,279.0,270.0,17.329,2.774,17.762,25.57
9255.0,2.954,0.701,-35.209,3.113,9.666,5.437,37.472,5.104,-0.481,-2.824,0.0,39.163,39.954,9.616,3.046,18.059,16.322,17.878,17.123,-3.24,27.042,0.0,270.94,,279.0,270.0,17.395,2.777,17.715,25.528
9255.5,2.954,0.701,-35.209,3.113,9.666,5.437,37.472,5.104,-0.481,-2.824,0.0,39.2,40.0,9.616,3.046,18.093,15.812,17.819,17.024,-3.24,27.042,0.0,270.94,,279.0,270.0,17.346,2.78,17.595,25.533
9256.0,2.223,0.593,-34.063,3.097,9.653,5.437,37.472,5.104,-0.481,-2.824,0.0,39.2,40.0,9.75,2.998,18.02,16.372,17.861,17.063,-3.24,27.042,0.0,271.04,,279.0,270.0,17.187,2.783,17.703,25.588
9256.5,2.223,0.593,-34.063,3.097,9.653,5.437,37.472,5.104,-0.481,-2.824,0.0,39.2,40.0,9.75,2.998,18.043,16.437,17.858,17.171,-3.24,27.042,0.0,271.04,,278.0,270.0,17.329,2.774,17.735,25.578
9257.0,2.223,0.593,-34.063,3.097,9.653,5.437,37.472,5.104,-0.481,-2.824,0.0,39.2,40.0,9.75,2.998,18.181,16.059,17.866,17.181,-3.24,27.042,0.0,270.74,,278.0,270.0,17.377,2.765,17.677,25.602
9257.5,2.223,0.593,-34.063,3.097,9.653,5.437,37.472,5.104,-0.481,-2.824,0.0,39.2,40.0,9.75,2.998,18.074,16.474,17.919,17.189,-3.24,27.042,0.0,270.74,,278.0,270.0,17.321,2.756,17.731,25.565
9258.0,2.223,0.593,-34.063,3.097,9.653,5.414,37.485,5.075,-0.448,-2.807,0.0,39.171,39.981,9.75,2.998,18.113,16.29,17.871,17.079,-3.245,27.031,0.0,270.84,,278.0,270.0,17.414,2.747,17.659,25.543
9258.5,2.223,0.593,-34.063,3.097,9.653,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.75,2.998,18.036,15.958,17.779,17.005,-3.245,27.031,0.0,270.84,,278.0,270.0,17.338,2.738,17.629,25.538
9259.0,2.223,0.593,-34.063,3.097,9.653,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.75,2.998,17.967,16.253,17.782,17.093,-3.245,27.031,0.0,271.04,,278.0,270.0,17.194,2.73,17.622,25.525
9259.5,2.876,0.661,-35.209,3.1,9.651,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.621,3.083,18.016,16.086,17.771,16.993,-3.245,27.031,0.0,271.04,,277.0,270.0,17.274,2.722,17.656,25.449
9260.0,2.876,0.661,-35.209,3.1,9.651,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.621,3.083,18.125,16.299,17.865,17.217,-3.245,27.031,0.0,270.34,,277.0,270.0,17.216,2.724,17.674,25.404
9260.5,2.876,0.661,-35.209,3.1,9.651,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.621,3.083,18.131,15.96,17.851,17.214,-3.245,27.031,0.0,270.34,,277.0,270.0,17.377,2.727,17.643,25.384
9261.0,2.876,0.661,-35.209,3.1,9.651,5.414,37.485,5.075,-0.448,-2.807,0.0,39.2,40.0,9.621,3.083,18.05,15.948,17.816,17.101,-3.245,27.031,0.0,269.64,,277.0,270.0,17.289,2.729,17.846,25.449
9261.5,2.876,0.661,-35.209,3.1,9.651,5.453,37.497,5.12,-0.434,-2.807,0.0,39.182,39.985,9.621,3.083,18.159,16.666,17.948,17.302,-3.237,27.04,0.0,269.64,,277.0,270.0,17.228,2.732,17.912,25.495
9262.0,2.876,0.661,-35.209,3.1,9.651,5.453,37.497,5.12,-0.434,-2.807,0.0,39.2,40.0,9.621,3.083,18.192,15.878,17.949,17.273,-3.237,27.04,0.0,270.04,,277.0,270.0,17.519,2.734,17.587,25.456
9262.5,3.316,0.763,-35.209,3.061,9.669,5.453,37.497,5.12,-0.434,-2.807,0.0,39.2,40.0,9.634,3.051,18.245,16.506,18.006,17.312,-3.237,27.04,0.0,270.04,,277.0,270.0,17.323,2.736,17.781,25.478
9263.0,3.316,0.763,-35.209,3.061,9.669,5.453,37.497,5.12,-0.434,-2.807,0.0,39.2,40.0,9.634,3.051,18.236,16.227,17.976,17.269,-3.237,27.04,0.0,270.14,,277.0,270.0,17.517,2.746,17.791,25.523
9263.5,3.316,0.763,-35.209,3.061,9.669,5.453,37.497,5.12,-0.434,-2.807,0.0,39.2,40.0,9.634,3.051,18.214,16.768,18.04,17.417,-3.237,27.04,0.0,270.14,,277.0,270.0,17.427,2.755,17.879,25.558
9264.0,3.316,0.763,-35.209,3.061,9.669,5.453,37.497,5.12,-0.434,-2.807,0.0,39.2,40.0,9.634,3.051,18.32,16.479,18.048,17.512,-3.237,27.04,0.0,268.64,,277.0,270.0,17.61,2.764,17.811,25.569
9264.5,3.316,0.763,-35.209,3.061,9.669,5.448,37.461,5.121,-0.44,-2.824,0.0,39.193,40.006,9.634,3.051,18.279,16.708,18.067,17.393,-3.245,27.04,0.0,268.64,,278.0,270.0,17.59,2.773,17.962,25.635
9265.0,3.316,0.763,-35.209,3.061,9.669,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.634,3.051,18.317,16.823,18.14,17.583,-3.245,27.04,0.0,268.34,,278.0,270.0,17.612,2.782,17.814,25.755
9265.5,3.316,0.763,-35.209,3.061,9.669,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.634,3.051,18.401,16.209,18.095,17.36,-3.245,27.04,0.0,268.34,,279.0,270.0,17.716,2.791,17.779,25.744
9266.0,2.93,0.752,-33.972,3.026,9.587,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.847,3.062,18.323,16.634,18.141,17.495,-3.245,27.04,0.0,269.34,,279.0,270.0,17.516,2.8,17.82,25.784
9266.5,2.93,0.752,-33.972,3.026,9.587,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.847,3.062,18.307,16.393,18.121,17.271,-3.245,27.04,0.0,269.34,,279.0,270.0,17.648,2.802,17.851,25.813
9267.0,2.93,0.752,-33.972,3.026,9.587,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.847,3.062,18.29,16.031,18.023,17.221,-3.245,27.04,0.0,269.74,,279.0,270.0,17.523,2.804,17.733,25.841
9267.5,2.93,0.752,-33.972,3.026,9.587,5.448,37.461,5.121,-0.44,-2.824,0.0,39.2,40.0,9.847,3.062,18.212,15.951,18.013,17.246,-3.245,27.04,0.0,269.74,,279.0,270.0,17.391,2.806,17.684,25.755
9268.0,2.93,0.752,-33.972,3.026,9.587,5.425,37.504,5.113,-0.389,-2.811,0.0,39.204,40.028,9.847,3.062,18.139,16.371,17.987,17.188,-3.241,27.047,0.0,269.74,,279.0,270.0,17.356,2.808,17.779,25.678
9268.5,2.93,0.752,-33.972,3.026,9.587,5.425,37.504,5.113,-0.389,-2.811,0.0,39.2,40.0,9.847,3.062,18.151,16.221,17.931,17.124,-3.241,27.047,0.0,269.74,,279.0,270.0,17.421,2.81,17.769,25.67
9269.0,3.297,0.779,-35.209,3.102,9.69,5.425,37.504,5.113,-0.389,-2.811,0.0,39.2,40.0,9.564,3.1,18.151,16.446,17.953,17.192,-3.241,27.047,0.0,269.64,,279.0,270.0,17.357,2.82,17.884,25.667
9269.5,3.297,0.779,-35.209,3.102,9.69,5.425,37.504,5.113,-0.389,-2.811,0.0,39.2,40.0,9.564,3.1,18.175,16.355,17.972,17.285,-3.241,27.047,0.0,269.64,,279.0,270.0,17.435,2.82,17.752,25.65
9270.0,3.297,0.779,-35.209,3.102,9.69,5.425,37.504,5.113,-0.389,-2.811,0.0,39.2,40.0,9.564,3.1,18.161,16.222,17.94,17.187,-3.241,27.047,0.0,269.54,,279.0,270.0,17.447,2.828,17.767,25.674
9270.5,3.297,0.779,-35.209,3.102,9.69,5.425,37.504,5.113,-0.389,-2.811,0.0,39.2,40.0,9.564,3.1,18.127,16.129,17.928,17.196,-3.241,27.047,0.0,269.54,,279.0,270.0,17.377,2.835,17.681,25.644
9271.0,3.297,0.779,-35.209,3.102,9.69,5.475,37.524,5.115,-0.359,-2.818,0.0,39.215,40.065,9.564,3.1,18.149,16.389,17.946,17.156,-3.241,27.055,0.0,270.44,,279.0,270.0,17.345,2.843,17.869,25.626
9271.5,3.297,0.779,-35.209,3.102,9.69,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.564,3.1,18.172,16.047,17.893,17.198,-3.241,27.055,0.0,270.44,,279.0,270.0,17.41,2.85,17.729,25.561
9272.0,3.297,0.779,-35.209,3.102,9.69,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.564,3.1,18.079,16.304,17.899,17.145,-3.241,27.055,0.0,270.64,,279.0,270.0,17.328,2.858,17.703,25.55
9272.5,2.552,0.596,-35.209,3.095,9.735,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.521,3.12,18.081,16.167,17.91,17.216,-3.241,27.055,0.0,270.64,,279.0,270.0,17.357,2.865,17.774,25.53
9273.0,2.552,0.596,-35.209,3.095,9.735,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.521,3.12,18.183,16.315,17.949,17.247,-3.241,27.055,0.0,271.24,,279.0,270.0,17.343,2.86,17.767,25.549
9273.5,2.552,0.596,-35.209,3.095,9.735,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.521,3.12,18.217,16.369,17.985,17.33,-3.241,27.055,0.0,271.24,,278.0,270.0,17.424,2.855,17.823,25.557
9274.0,2.552,0.596,-35.209,3.095,9.735,5.475,37.524,5.115,-0.359,-2.818,0.0,39.2,40.1,9.521,3.12,18.222,16.872,18.037,17.432,-3.241,27.055,0.0,271.04,,278.0,270.0,17.475,2.85,18.028,25.614
9274.5,2.552,0.596,-35.209,3.095,9.735,5.458,37.505,5.089,-0.359,-2.802,0.0,39.231,40.058,9.521,3.12,18.211,16.606,18.019,17.494,-3.232,27.051,0.0,271.04,,277.0,270.0,17.641,2.845,17.977,25.57
9275.0,2.552,0.596,-35.209,3.095,9.735,5.458,37.505,5.089,-0.359,-2.802,0.0,39.2,40.1,9.521,3.12,18.271,16.337,18.029,17.396,-3.232,27.051,0.0,270.44,,277.0,270.0,17.582,2.84,17.9,25.591
9275.5,3.049,0.766,-34.966,3.164,9.665,5.458,37.505,5.089,-0.359,-2.802,0.0,39.2,40.1,9.667,2.931,18.266,16.503,18.054,17.467,-3.232,27.051,0.0,270.44,,277.0,270.0,17.508,2.835,17.907,25.602
9276.0,3.049,0.766,-34.966,3.164,9.665,5.458,37.505,5.089,-0.359,-2.802,0.0,39.2,40.1,9.667,2.931,18.38,16.455,18.095,17.423,-3.232,27.051,0.0,270.44,,277.0,270.0,17.573,2.839,18.07,25.593
9276.5,3.049,0.766,-34.966,3.164,9.665,5.458,37.505,5.089,-0.359,-2.802,0.0,39.2,40.1,9.667,2.931,18.296,16.576,18.138,17.421,-3.232,27.051,0.0,270.44,,277.0,270.0,17.588,2.842,17.9,25.583
9277.0,3.049,0.766,-34.966,3.164,9.665,5.458,37.505,5.089,-0.359,-2.802,0.0,39.2,40.1,9.667,2.931,18.351,16.286,18.1,17.345,-3.232,27.051,0.0,268.84,,277.0,270.0,17.608,2.846,17.834,25.529
9277.5,3.049,0.766,-34.966,3.164,9.665,5.461,37.495,5.122,-0.337,-2.811,0.0,39.239,40.12,9.667,2.931,18.265,16.142,18.037,17.354,-3.235,27.066,0.0,268.84,,278.0,270.0,17.52,2.849,17.719,25.491
9278.0,3.049,0.766,-34.966,3.164,9.665,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.667,2.931,18.268,16.699,18.105,17.356,-3.235,27.066,0.0,268.44,,278.0,270.0,17.45,2.852,18.018,25.473
9278.5,3.122,0.766,-35.003,3.063,9.662,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.768,3.109,18.344,16.363,18.07,17.521,-3.235,27.066,0.0,268.44,,279.0,270.0,17.607,2.856,17.939,25.408
9279.0,3.122,0.766,-35.003,3.063,9.662,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.768,3.109,18.358,16.362,18.139,17.576,-3.235,27.066,0.0,268.34,,279.0,270.0,17.574,2.86,18.126,25.187
9279.5,3.122,0.766,-35.003,3.063,9.662,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.768,3.109,18.399,17.028,18.223,17.639,-3.235,27.066,0.0,268.34,,280.0,270.0,17.609,2.864,18.08,25.007
9280.0,3.122,0.766,-35.003,3.063,9.662,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.768,3.109,18.472,16.931,18.267,17.628,-3.235,27.066,0.0,268.94,,280.0,270.0,17.822,2.868,18.09,25.007
9280.5,3.122,0.766,-35.003,3.063,9.662,5.461,37.495,5.122,-0.337,-2.811,0.0,39.2,40.1,9.768,3.109,18.503,16.578,18.236,17.6,-3.235,27.066,0.0,268.94,,281.0,270.0,17.825,2.873,18.081,24.905
9281.0,3.122,0.766,-35.003,3.063,9.662,5.444,37.474,5.114,-0.323,-2.81,0.0,39.239,40.13,9.768,3.109,18.432,16.388,18.237,17.593,-3.228,27.06,0.0,268.84,,281.0,270.0,17.729,2.877,17.943,24.831
9281.5,3.122,0.766,-35.003,3.063,9.662,5.444,37.474,5.114,-0.323,-2.81,0.0,39.2,40.1,9.768,3.109,18.496,16.333,18.226,17.539,-3.228,27.06,0.0,268.84,,282.0,270.0,17.663,2.881,17.915,24.809
9282.0,2.3,0.619,-34.428,3.087,9.602,5.444,37.474,5.114,-0.323,-2.81,0.0,39.2,40.1,9.758,3.154,18.367,16.9,18.231,17.517,-3.228,27.06,0.0,269.14,,282.0,270.0,17.649,2.885,18.134,24.83
9282.5,2.3,0.619,-34.428,3.087,9.602,5.444,37.474,5.114,-0.323,-2.81,0.0,39.2,40.1,9.758,3.154,18.467,16.653,18.233,17.649,-3.228,27.06,0.0,269.14,,282.0,270.0,17.754,2.875,18.033,24.847
9283.0,2.3,0.619,-34.428,3.087,9.602,5.444,37.474,5.114,-0.323,-2.81,0.0,39.2,40.1,9.758,3.154,18.47,16.766,18.276,17.658,-3.228,27.06,0.0,269.54,,282.0,270.0,17.75,2.866,18.169,24.832
9283.5,2.3,0.619,-34.428,3.087,9.602,5.444,37.474,5.114,-0.323,-2.81,0.0,39.2,40.1,9.758,3.154,18.538,16.963,18.344,17.73,-3.228,27.06,0.0,269.54,,282.0,270.0,17.792,2.856,18.227,24.854
9284.0,2.3,0.619,-34.428,3.087,9.602,5.477,37.481,5.142,-0.284,-2.806,0.0,39.261,40.132,9.758,3.154,18.618,16.919,18.385,17.779,-3.218,27.068,0.0,272.94,,282.0,270.0,17.893,2.847,18.139,24.878
9284.5,2.3,0.619,-34.428,3.087,9.602,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.758,3.154,18.584,16.952,18.379,17.74,-3.218,27.068,0.0,272.94,,281.0,270.0,17.925,2.838,18.267,24.975
9285.0,2.95,0.704,-35.209,3.041,9.731,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.597,2.992,18.56,16.79,18.365,17.708,-3.218,27.068,0.0,272.44,,281.0,270.0,17.914,2.829,18.108,25.011
9285.5,2.95,0.704,-35.209,3.041,9.731,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.597,2.992,18.714,16.557,18.391,17.608,-3.218,27.068,0.0,272.44,,280.0,270.0,17.856,2.831,18.077,25.09
9286.0,2.95,0.704,-35.209,3.041,9.731,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.597,2.992,18.61,16.288,18.316,17.563,-3.218,27.068,0.0,272.54,,280.0,270.0,17.817,2.833,18.012,25.159
9286.5,2.95,0.704,-35.209,3.041,9.731,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.597,2.992,18.504,16.536,18.311,17.697,-3.218,27.068,0.0,272.54,,279.0,270.0,17.694,2.835,18.109,25.165
9287.0,2.95,0.704,-35.209,3.041,9.731,5.477,37.481,5.142,-0.284,-2.806,0.0,39.3,40.1,9.597,2.992,18.574,16.553,18.337,17.675,-3.218,27.068,0.0,271.84,,279.0,270.0,17.762,2.837,18.1,25.195
9287.5,2.95,0.704,-35.209,3.041,9.731,5.459,37.521,5.079,-0.248,-2.811,0.0,39.267,40.158,9.597,2.992,18.55,16.78,18.348,17.639,-3.223,27.063,0.0,271.84,,278.0,270.0,17.785,2.839,18.098,25.207
9288.0,2.95,0.704,-35.209,3.041,9.731,5.459,37.521,5.079,-0.248,-2.811,0.0,39.3,40.2,9.597,2.992,18.647,16.801,18.34,17.657,-3.223,27.063,0.0,272.04,,278.0,270.0,17.829,2.841,18.258,25.243
9288.5,2.514,0.67,-33.819,3.058,9.544,5.459,37.521,5.079,-0.248,-2.811,0.0,39.3,40.2,9.843,2.965,18.601,16.796,18.374,17.758,-3.223,27.063,0.0,272.04,,277.0,270.0,17.861,2.843,18.158,25.299
9289.0,2.514,0.67,-33.819,3.058,9.544,5.459,37.521,5.079,-0.248,-2.811,0.0,39.3,40.2,9.843,2.965,18.661,16.458,18.354,17.735,-3.223,27.063,0.0,271.94,,277.0,270.0,17.882,2.837,18.034,25.313
9289.5,2.514,0.67,-33.819,3.058,9.544,5.459,37.521,5.079,-0.248,-2.811,0.0,39.3,40.2,9.843,2.965,18.567,16.937,18.372,17.71,-3.223,27.063,0.0,271.94,,276.0,270.0,17.802,2.832,18.073,25.41
9290.0,2.514,0.67,-33.819,3.058,9.544,5.459,37.521,5.079,-0.248,-2.811,0.0,39.3,40.2,9.843,2.965,18.638,16.509,18.368,17.74,-3.223,27.063,0.0,268.54,,276.0,270.0,17.897,2.827,18.257,25.375
9290.5,2.514,0.67,-33.819,3.058,9.544,5.446,37.516,5.085,-0.359,-2.815,0.0,39.284,40.189,9.843,2.965,18.687,16.657,18.402,17.761,-3.222,27.066,0.0,268.54,,277.0,270.0,17.814,2.822,18.127,25.322
9291.0,2.514,0.67,-33.819,3.058,9.544,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.843,2.965,18.652,16.821,18.427,17.749,-3.222,27.066,0.0,268.14,,277.0,270.0,17.877,2.817,18.128,25.366
9291.5,2.829,0.701,-35.209,3.057,9.613,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.671,2.957,18.678,17.108,18.477,17.878,-3.222,27.066,0.0,268.14,,278.0,270.0,17.912,2.812,18.249,25.395
9292.0,2.829,0.701,-35.209,3.057,9.613,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.671,2.957,18.695,17.338,18.52,17.958,-3.222,27.066,0.0,268.64,,278.0,270.0,18.035,2.812,18.338,25.376
9292.5,2.829,0.701,-35.209,3.057,9.613,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.671,2.957,18.816,16.907,18.514,17.841,-3.222,27.066,0.0,268.64,,279.0,270.0,18.128,2.812,18.326,25.396
9293.0,2.829,0.701,-35.209,3.057,9.613,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.671,2.957,18.764,17.116,18.535,17.94,-3.222,27.066,0.0,267.64,,279.0,270.0,18.02,2.812,18.468,25.349
9293.5,2.829,0.701,-35.209,3.057,9.613,5.446,37.516,5.085,-0.359,-2.815,0.0,39.3,40.2,9.671,2.957,18.727,17.177,18.53,17.88,-3.222,27.066,0.0,267.64,,280.0,270.0,18.089,2.813,18.327,25.349
9294.0,2.829,0.701,-35.209,3.057,9.613,5.433,37.492,5.09,-0.339,-2.808,0.0,39.293,40.191,9.671,2.957,18.804,17.05,18.546,18.007,-3.225,27.06,0.0,267.24,,280.0,270.0,18.078,2.813,18.443,25.349
9294.5,2.829,0.701,-35.209,3.057,9.613,5.433,37.492,5.09,-0.339,-2.808,0.0,39.3,40.2,9.671,2.957,18.816,17.513,18.623,18.103,-3.225,27.06,0.0,267.24,,281.0,270.0,18.102,2.813,18.526,25.388
9295.0,2.855,0.726,-34.375,3.025,9.694,5.433,37.492,5.09,-0.339,-2.808,0.0,39.3,40.2,9.681,2.909,18.957,17.027,18.65,18.151,-3.225,27.06,0.0,266.84,,281.0,270.0,18.264,2.814,18.442,25.44
9295.5,2.855,0.726,-34.375,3.025,9.694,5.433,37.492,5.09,-0.339,-2.808,0.0,39.3,40.2,9.681,2.909,18.864,17.4,18.684,18.065,-3.225,27.06,0.0,266.84,,282.0,270.0,18.197,2.814,18.537,25.565
9296.0,2.855,0.726,-34.375,3.025,9.694,5.433,37.492,5.09,-0.339,-2.808,0.0,39.3,40.2,9.681,2.909,18.888,16.518,18.597,17.936,-3.225,27.06,0.0,268.74,,282.0,270.0,18.253,2.815,18.251,25.644
9296.5,2.855,0.726,-34.375,3.025,9.694,5.433,37.492,5.09,-0.339,-2.808,0.0,39.3,40.2,9.681,2.909,18.882,17.099,18.643,17.932,-3.225,27.06,0.0,268.74,,283.0,270.0,17.985,2.816,18.234,25.743
9297.0,2.855,0.726,-34.375,3.025,9.694,5.439,37.518,5.103,-0.273,-2.785,0.0,39.31,40.209,9.681,2.909,18.84,16.616,18.555,17.843,-3.21,27.067,0.0,270.74,,283.0,270.0,18.139,2.816,18.483,25.753
9297.5,2.855,0.726,-34.375,3.025,9.694,5.439,37.518,5.103,-0.273,-2.785,0.0,39.3,40.2,9.681,2.909,18.823,17.375,18.653,18.093,-3.21,27.067,0.0,270.74,,283.0,270.0,17.963,2.817,18.486,25.771
9298.0,2.644,0.719,-33.754,3.057,9.575,5.439,37.518,5.103,-0.273,-2.785,0.0,39.3,40.2,9.811,3.021,18.963,16.919,18.633,17.895,-3.21,27.067,0.0,271.14,,283.0,270.0,18.236,2.817,18.381,25.755
9298.5,2.644,0.719,-33.754,3.057,9.575,5.439,37.518,5.103,-0.273,-2.785,0.0,39.3,40.2,9.811,3.021,18.931,17.029,18.647,17.956,-3.21,27.067,0.0,271.14,,282.0,270.0,18.102,2.815,18.398,25.738
9299.0,2.644,0.719,-33.754,3.057,9.575,5.439,37.518,5.103,-0.273,-2.785,0.0,39.3,40.2,9.811,3.021,18.91,16.897,18.662,18.053,-3.21,27.067,0.0,271.64,,282.0,270.0,18.141,2.812,18.329,25.768
9299.5,2.644,0.719,-33.754,3.057,9.575,5.439,37.518,5.103,-0.273,-2.785,0.0,39.3,40.2,9.811,3.021,18.837,16.897,18.655,18.036,-3.21,27.067,0.0,271.64,,281.0,270.0,18.13,2.809,18.297,25.832
9300.0,2.644,0.719,-33.754,3.057,9.575,5.438,37.527,5.12,-0.233,-2.802,0.0,39.313,40.227,9.811,3.021,18.811,17.215,18.654,17.95,-3.223,27.065,0.0,273.44,,281.0,270.0,18.106,2.806,18.434,25.854
9300.5,2.644,0.719,-33.754,3.057,9.575,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.811,3.021,18.829,17.209,18.669,18.037,-3.223,27.065,0.0,273.44,,280.0,270.0,18.158,2.804,18.421,25.738
9301.0,2.644,0.719,-33.754,3.057,9.575,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.811,3.021,18.862,17.314,18.685,18.03,-3.223,27.065,0.0,273.44,,280.0,270.0,18.186,2.801,18.441,25.704
9301.5,2.942,0.688,-35.209,3.046,9.693,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.578,3.151,18.827,17.211,18.649,17.938,-3.223,27.065,0.0,273.44,,279.0,270.0,18.223,2.798,18.409,25.669
9302.0,2.942,0.688,-35.209,3.046,9.693,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.578,3.151,18.903,16.852,18.642,18.02,-3.223,27.065,0.0,273.74,,279.0,270.0,18.156,2.801,18.318,25.677
9302.5,2.942,0.688,-35.209,3.046,9.693,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.578,3.151,18.849,17.526,18.717,18.213,-3.223,27.065,0.0,273.74,,278.0,270.0,18.104,2.803,18.47,25.647
9303.0,2.942,0.688,-35.209,3.046,9.693,5.438,37.527,5.12,-0.233,-2.802,0.0,39.3,40.2,9.578,3.151,18.956,17.243,18.726,18.064,-3.223,27.065,0.0,270.84,,278.0,270.0,18.326,2.805,18.525,25.69
9303.5,2.942,0.688,-35.209,3.046,9.693,5.419,37.515,5.112,-0.22,-2.799,0.0,39.327,40.255,9.578,3.151,18.99,16.848,18.699,18.104,-3.22,27.058,0.0,270.84,,278.0,270.0,18.247,2.808,18.36,25.699
9304.0,2.942,0.688,-35.209,3.046,9.693,5.419,37.515,5.112,-0.22,-2.799,0.0,39.3,40.3,9.578,3.151,18.915,17.057,18.722,18.171,-3.22,27.058,0.0,271.04,,278.0,270.0,18.16,2.81,18.514,25.677
9304.5,2.6,0.619,-35.209,3.055,9.677,5.419,37.515,5.112,-0.22,-2.799,0.0,39.3,40.3,9.528,3.001,18.965,17.416,18.785,18.122,-3.22,27.058,0.0,271.04,,277.0,270.0,18.216,2.812,18.528,25.711
9305.0,2.6,0.619,-35.209,3.055,9.677,5.419,37.515,5.112,-0.22,-2.799,0.0,39.3,40.3,9.528,3.001,18.984,17.704,18.818,18.287,-3.22,27.058,0.0,270.94,,277.0,270.0,18.322,2.809,18.668,25.654
9305.5,2.6,0.619,-35.209,3.055,9.677,5.419,37.515,5.112,-0.22,-2.799,0.0,39.3,40.3,9.528,3.001,19.12,17.593,18.869,18.513,-3.22,27.058,0.0,270.94,,277.0,270.0,18.448,2.805,18.732,25.637
9306.0,2.6,0.619,-35.209,3.055,9.677,5.419,37.515,5.112,-0.22,-2.799,0.0,39.3,40.3,9.528,3.001,19.178,18.177,19.006,18.598,-3.22,27.058,0.0,269.14,,277.0,270.0,18.524,2.802,19.11,25.634
9306.5,2.6,0.619,-35.209,3.055,9.677,5.451,37.468,5.11,-0.205,-2.801,0.0,39.336,40.283,9.528,3.001,19.23,17.371,18.978,18.503,-3.225,27.06,0.0,269.14,,277.0,270.0,18.74,2.798,18.619,25.628
9307.0,2.6,0.619,-35.209,3.055,9.677,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.528,3.001,19.308,17.868,19.115,18.601,-3.225,27.06,0.0,269.04,,277.0,270.0,18.52,2.795,18.801,25.628
9307.5,2.6,0.619,-35.209,3.055,9.677,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.528,3.001,19.341,17.571,19.073,18.624,-3.225,27.06,0.0,269.04,,277.0,270.0,18.723,2.792,18.887,25.572
9308.0,3.238,0.805,-35.209,3.001,9.615,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.599,3.06,19.353,17.741,19.122,18.526,-3.225,27.06,0.0,269.24,,277.0,270.0,18.652,2.789,18.699,25.59
9308.5,3.238,0.805,-35.209,3.001,9.615,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.599,3.06,19.289,17.419,19.087,18.344,-3.225,27.06,0.0,269.24,,277.0,270.0,18.685,2.796,18.675,25.6
9309.0,3.238,0.805,-35.209,3.001,9.615,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.599,3.06,19.321,17.323,19.068,18.461,-3.225,27.06,0.0,267.74,,277.0,270.0,18.535,2.804,18.722,25.612
9309.5,3.238,0.805,-35.209,3.001,9.615,5.451,37.468,5.11,-0.205,-2.801,0.0,39.3,40.3,9.599,3.06,19.3,17.504,19.079,18.37,-3.225,27.06,0.0,267.74,,278.0,270.0,18.543,2.811,18.801,25.645
9310.0,3.238,0.805,-35.209,3.001,9.615,5.403,37.506,5.116,-0.128,-2.812,0.0,39.349,40.303,9.599,3.06,19.398,17.398,19.064,18.357,-3.23,27.051,0.0,267.94,,278.0,270.0,18.563,2.818,18.802,25.675
9310.5,3.238,0.805,-35.209,3.001,9.615,5.403,37.506,5.116,-0.128,-2.812,0.0,39.3,40.3,9.599,3.06,19.253,17.398,19.033,18.342,-3.23,27.051,0.0,267.94,,279.0,270.0,18.554,2.825,18.686,25.704
9311.0,2.554,0.635,-35.209,2.985,9.619,5.403,37.506,5.116,-0.128,-2.812,0.0,39.3,40.3,9.679,3.187,19.317,17.493,19.054,18.346,-3.23,27.051,0.0,268.04,,279.0,270.0,18.506,2.831,18.828,25.703
9311.5,2.554,0.635,-35.209,2.985,9.619,5.403,37.506,5.116,-0.128,-2.812,0.0,39.3,40.3,9.679,3.187,19.349,17.395,19.071,18.427,-3.23,27.051,0.0,268.04,,280.0,270.0,18.552,2.827,18.672,25.651
9312.0,2.554,0.635,-35.209,2.985,9.619,5.403,37.506,5.116,-0.128,-2.812,0.0,39.3,40.3,9.679,3.187,19.244,17.628,19.082,18.378,-3.23,27.051,0.0,268.24,,280.0,270.0,18.561,2.822,18.769,25.617
9312.5,2.554,0.635,-35.209,2.985,9.619,5.403,37.506,5.116,-0.128,-2.812,0.0,39.3,40.3,9.679,3.187,19.304,17.532,19.076,18.563,-3.23,27.051,0.0,268.24,,281.0,270.0,18.583,2.818,18.89,25.63
9313.0,2.554,0.635,-35.209,2.985,9.619,5.384,37.536,5.119,-0.09,-2.814,0.0,39.354,40.256,9.679,3.187,19.318,17.815,19.126,18.579,-3.231,27.043,0.0,270.44,,281.0,270.0,18.619,2.814,18.916,25.659
9313.5,2.554,0.635,-35.209,2.985,9.619,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.679,3.187,19.452,17.604,19.163,18.652,-3.231,27.043,0.0,270.44,,281.0,270.0,18.71,2.809,18.882,25.671
9314.0,2.554,0.635,-35.209,2.985,9.619,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.679,3.187,19.362,17.766,19.172,18.536,-3.231,27.043,0.0,270.14,,281.0,270.0,18.718,2.805,18.963,25.62
9314.5,2.618,0.666,-34.354,3.049,9.652,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.702,2.815,19.423,17.363,19.142,18.514,-3.231,27.043,0.0,270.14,,281.0,270.0,18.709,2.801,18.907,25.522
9315.0,2.618,0.666,-34.354,3.049,9.652,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.702,2.815,19.304,17.753,19.138,18.482,-3.231,27.043,0.0,270.14,,281.0,270.0,18.61,2.798,18.804,25.537
9315.5,2.618,0.666,-34.354,3.049,9.652,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.702,2.815,19.411,17.339,19.112,18.536,-3.231,27.043,0.0,270.14,,281.0,270.0,18.669,2.795,18.76,25.552
9316.0,2.618,0.666,-34.354,3.049,9.652,5.384,37.536,5.119,-0.09,-2.814,0.0,39.4,40.3,9.702,2.815,19.278,17.486,19.093,18.351,-3.231,27.043,0.0,272.24,,281.0,270.0,18.599,2.792,18.807,25.527
9316.5,2.618,0.666,-34.354,3.049,9.652,5.407,37.542,5.124,-0.059,-2.791,0.0,39.383,40.364,9.702,2.815,19.349,17.2,19.053,18.459,-3.224,27.06,0.0,272.24,,280.0,270.0,18.552,2.789,18.8,25.494
9317.0,2.618,0.666,-34.354,3.049,9.652,5.407,37.542,5.124,-0.059,-2.791,0.0,39.4,40.4,9.702,2.815,19.305,17.468,19.076,18.474,-3.224,27.06,0.0,271.84,,280.0,270.0,18.515,2.786,18.799,25.496
9317.5,2.517,0.697,-33.754,3.033,9.616,5.407,37.542,5.124,-0.059,-2.791,0.0,39.4,40.4,9.77,2.968,19.205,17.623,19.078,18.379,-3.224,27.06,0.0,271.84,,279.0,270.0,18.581,2.784,18.867,25.444
9318.0,2.517,0.697,-33.754,3.033,9.616,5.407,37.542,5.124,-0.059,-2.791,0.0,39.4,40.4,9.77,2.968,19.277,17.55,19.046,18.297,-3.224,27.06,0.0,272.04,,279.0,270.0,18.571,2.779,18.785,25.419
9318.5,2.517,0.697,-33.754,3.033,9.616,5.407,37.542,5.124,-0.059,-2.791,0.0,39.4,40.4,9.77,2.968,19.279,17.154,18.99,18.307,-3.224,27.06,0.0,272.04,,278.0,270.0,18.542,2.775,18.81,25.422
9319.0,2.517,0.697,-33.754,3.033,9.616,5.407,37.542,5.124,-0.059,-2.791,0.0,39.4,40.4,9.77,2.968,19.234,17.635,19.043,18.387,-3.224,27.06,0.0,271.64,,278.0,270.0,18.432,2.771,18.816,25.401
9319.5,2.517,0.697,-33.754,3.033,9.616,5.464,37.557,5.102,-0.03,-2.794,0.0,39.369,40.292,9.77,2.968,19.326,17.804,19.119,18.532,-3.235,27.043,0.0,271.64,,277.0,270.0,18.575,2.767,18.969,25.38
9320.0,2.517,0.697,-33.754,3.033,9.616,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.77,2.968,19.52,17.853,19.176,18.683,-3.235,27.043,0.0,271.74,,277.0,270.0,18.695,2.763,19.162,25.401
