t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
9320.5,3.491,0.888,-34.203,3.046,9.675,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.795,2.932,19.517,18.084,19.31,18.951,-3.235,27.043,0.0,271.74,,276.0,270.0,18.808,2.758,19.065,25.388
9321.0,3.491,0.888,-34.203,3.046,9.675,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.795,2.932,19.444,18.087,19.296,18.817,-3.235,27.043,0.0,271.64,,276.0,270.0,18.965,2.771,19.128,25.383
9321.5,3.491,0.888,-34.203,3.046,9.675,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.795,2.932,19.611,17.538,19.289,18.739,-3.235,27.043,0.0,271.64,,275.0,270.0,18.911,2.782,19.005,25.398
9322.0,3.491,0.888,-34.203,3.046,9.675,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.795,2.932,19.591,18.066,19.368,18.79,-3.235,27.043,0.0,268.74,,275.0,270.0,18.794,2.794,19.025,25.202
9322.5,3.491,0.888,-34.203,3.046,9.675,5.464,37.557,5.102,-0.03,-2.794,0.0,39.4,40.3,9.795,2.932,19.627,17.913,19.386,19.022,-3.235,27.043,0.0,268.74,,276.0,270.0,18.954,2.805,19.029,25.192
9323.0,3.491,0.888,-34.203,3.046,9.675,5.446,37.507,5.102,-0.028,-2.799,0.0,39.395,40.401,9.795,2.932,19.696,17.825,19.42,18.794,-3.223,27.041,0.0,269.24,,276.0,270.0,18.987,2.817,19.041,25.167
9323.5,3.491,0.888,-34.203,3.046,9.675,5.446,37.507,5.102,-0.028,-2.799,0.0,39.4,40.4,9.795,2.932,19.564,17.623,19.339,18.642,-3.223,27.041,0.0,269.24,,276.0,270.0,18.934,2.828,18.918,25.153
9324.0,2.922,0.712,-34.918,2.984,9.683,5.446,37.507,5.102,-0.028,-2.799,0.0,39.4,40.4,9.75,2.958,19.53,17.206,19.284,18.505,-3.223,27.041,0.0,269.04,,276.0,270.0,18.792,2.839,18.809,25.099
9324.5,2.922,0.712,-34.918,2.984,9.683,5.446,37.507,5.102,-0.028,-2.799,0.0,39.4,40.4,9.75,2.958,19.617,17.562,19.335,18.614,-3.223,27.041,0.0,269.04,,276.0,270.0,18.631,2.84,18.956,25.021
9325.0,2.922,0.712,-34.918,2.984,9.683,5.446,37.507,5.102,-0.028,-2.799,0.0,39.4,40.4,9.75,2.958,19.58,18.073,19.381,18.759,-3.223,27.041,0.0,267.94,,276.0,270.0,18.782,2.841,19.08,24.989
9325.5,2.922,0.712,-34.918,2.984,9.683,5.446,37.507,5.102,-0.028,-2.799,0.0,39.4,40.4,9.75,2.958,19.557,17.759,19.337,18.883,-3.223,27.041,0.0,267.94,,277.0,270.0,18.948,2.843,18.912,24.985
9326.0,2.922,0.712,-34.918,2.984,9.683,5.379,37.549,5.086,0.028,-2.813,0.0,39.391,40.333,9.75,2.958,19.723,17.483,19.371,18.709,-3.25,27.028,0.0,267.44,,277.0,270.0,18.884,2.844,19.074,25.03
9326.5,2.922,0.712,-34.918,2.984,9.683,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.75,2.958,19.62,17.664,19.389,18.816,-3.25,27.028,0.0,267.44,,278.0,270.0,18.822,2.845,18.937,24.993
9327.0,2.358,0.62,-34.004,3.026,9.61,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.787,2.917,19.623,17.963,19.403,18.806,-3.25,27.028,0.0,267.84,,278.0,270.0,18.872,2.846,19.126,24.962
9327.5,2.358,0.62,-34.004,3.026,9.61,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.787,2.917,19.73,17.462,19.379,18.783,-3.25,27.028,0.0,267.84,,279.0,270.0,18.949,2.838,19.002,24.884
9328.0,2.358,0.62,-34.004,3.026,9.61,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.787,2.917,19.631,17.895,19.426,18.795,-3.25,27.028,0.0,267.34,,279.0,270.0,18.839,2.831,19.127,24.845
9328.5,2.358,0.62,-34.004,3.026,9.61,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.787,2.917,19.673,17.783,19.406,18.708,-3.25,27.028,0.0,267.34,,280.0,270.0,18.937,2.823,19.079,24.857
9329.0,2.358,0.62,-34.004,3.026,9.61,5.379,37.549,5.086,0.028,-2.813,0.0,39.4,40.3,9.787,2.917,19.635,17.319,19.34,18.594,-3.25,27.028,0.0,269.74,,280.0,270.0,18.892,2.815,19.057,24.828
9329.5,2.358,0.62,-34.004,3.026,9.61,5.411,37.548,5.094,0.068,-2.808,0.0,39.412,40.368,9.787,2.917,19.66,17.821,19.392,18.778,-3.232,27.041,0.0,269.74,,280.0,270.0,18.722,2.808,19.144,24.799
9330.0,2.358,0.62,-34.004,3.026,9.61,5.411,37.548,5.094,0.068,-2.808,0.0,39.4,40.4,9.787,2.917,19.621,17.603,19.368,18.621,-3.232,27.041,0.0,269.84,,280.0,270.0,18.913,2.8,18.983,24.8
9330.5,3.01,0.707,-35.209,2.995,9.628,5.411,37.548,5.094,0.068,-2.808,0.0,39.4,40.4,9.734,3.129,19.613,17.31,19.317,18.543,-3.232,27.041,0.0,269.84,,280.0,270.0,18.803,2.793,18.911,24.847
9331.0,3.01,0.707,-35.209,2.995,9.628,5.411,37.548,5.094,0.068,-2.808,0.0,39.4,40.4,9.734,3.129,19.607,17.335,19.318,18.658,-3.232,27.041,0.0,269.74,,280.0,270.0,18.696,2.797,18.877,24.879
9331.5,3.01,0.707,-35.209,2.995,9.628,5.411,37.548,5.094,0.068,-2.808,0.0,39.4,40.4,9.734,3.129,19.498,17.878,19.328,18.582,-3.232,27.041,0.0,269.74,,280.0,270.0,18.73,2.8,19.043,24.91
9332.0,3.01,0.707,-35.209,2.995,9.628,5.411,37.548,5.094,0.068,-2.808,0.0,39.4,40.4,9.734,3.129,19.577,17.574,19.319,18.725,-3.232,27.041,0.0,271.54,,280.0,270.0,18.821,2.804,19.017,24.944
9332.5,3.01,0.707,-35.209,2.995,9.628,5.42,37.564,5.088,0.088,-2.819,0.0,39.401,40.345,9.734,3.129,19.516,18.274,19.398,18.822,-3.238,27.027,0.0,271.54,,279.0,270.0,18.799,2.807,19.262,24.988
9333.0,3.01,0.707,-35.209,2.995,9.628,5.42,37.564,5.088,0.088,-2.819,0.0,39.4,40.3,9.734,3.129,19.662,18.053,19.403,18.803,-3.238,27.027,0.0,271.84,,279.0,270.0,19.002,2.81,19.092,25.063
9333.5,2.876,0.695,-34.929,3.116,9.664,5.42,37.564,5.088,0.088,-2.819,0.0,39.4,40.3,9.661,2.9,19.617,18.177,19.461,18.828,-3.238,27.027,0.0,271.84,,278.0,270.0,18.98,2.814,19.248,25.142
9334.0,2.876,0.695,-34.929,3.116,9.664,5.42,37.564,5.088,0.088,-2.819,0.0,39.4,40.3,9.661,2.9,19.74,17.725,19.422,18.88,-3.238,27.027,0.0,271.84,,278.0,270.0,19.021,2.815,19.175,25.238
9334.5,2.876,0.695,-34.929,3.116,9.664,5.42,37.564,5.088,0.088,-2.819,0.0,39.4,40.3,9.661,2.9,19.751,18.208,19.527,18.943,-3.238,27.027,0.0,271.84,,277.0,270.0,18.942,2.816,19.324,25.231
9335.0,2.876,0.695,-34.929,3.116,9.664,5.42,37.564,5.088,0.088,-2.819,0.0,39.4,40.3,9.661,2.9,19.768,18.399,19.579,19.06,-3.238,27.027,0.0,270.84,,277.0,270.0,19.107,2.817,19.346,25.205
9335.5,2.876,0.695,-34.929,3.116,9.664,5.405,37.516,5.113,0.096,-2.814,0.0,39.417,40.374,9.661,2.9,19.884,17.878,19.537,18.973,-3.239,27.024,0.0,270.84,,277.0,270.0,19.201,2.818,19.292,25.247
9336.0,2.876,0.695,-34.929,3.116,9.664,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.661,2.9,19.876,17.726,19.574,18.957,-3.239,27.024,0.0,270.84,,277.0,270.0,19.068,2.819,19.163,25.274
9336.5,2.876,0.695,-34.929,3.116,9.664,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.661,2.9,19.819,17.974,19.567,18.859,-3.239,27.024,0.0,270.84,,277.0,270.0,19.033,2.819,19.183,25.298
9337.0,2.48,0.594,-35.07,3.028,9.659,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.673,2.915,19.743,18.022,19.517,18.897,-3.239,27.024,0.0,271.04,,277.0,270.0,19.055,2.82,19.189,25.335
9337.5,2.48,0.594,-35.07,3.028,9.659,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.673,2.915,19.684,17.793,19.488,18.806,-3.239,27.024,0.0,271.04,,276.0,270.0,19.045,2.815,19.125,25.459
9338.0,2.48,0.594,-35.07,3.028,9.659,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.673,2.915,19.799,17.734,19.511,18.936,-3.239,27.024,0.0,269.24,,276.0,270.0,18.943,2.809,19.12,25.501
9338.5,2.48,0.594,-35.07,3.028,9.659,5.405,37.516,5.113,0.096,-2.814,0.0,39.4,40.4,9.673,2.915,19.778,17.541,19.516,18.87,-3.239,27.024,0.0,269.24,,276.0,270.0,18.995,2.804,19.017,25.537
9339.0,2.48,0.594,-35.07,3.028,9.659,5.404,37.555,5.127,0.142,-2.806,0.0,39.431,40.391,9.673,2.915,19.686,17.926,19.502,18.799,-3.248,27.025,0.0,269.14,,276.0,270.0,18.926,2.799,19.137,25.541
9339.5,2.48,0.594,-35.07,3.028,9.659,5.404,37.555,5.127,0.142,-2.806,0.0,39.4,40.4,9.673,2.915,19.774,17.652,19.476,18.766,-3.248,27.025,0.0,269.14,,276.0,270.0,18.978,2.793,19.129,25.565
9340.0,2.71,0.617,-35.209,2.973,9.655,5.404,37.555,5.127,0.142,-2.806,0.0,39.4,40.4,9.703,3.132,19.747,17.676,19.496,18.925,-3.248,27.025,0.0,269.34,,276.0,270.0,18.917,2.788,19.152,25.563
9340.5,2.71,0.617,-35.209,2.973,9.655,5.404,37.555,5.127,0.142,-2.806,0.0,39.4,40.4,9.703,3.132,19.708,17.969,19.49,18.851,-3.248,27.025,0.0,269.34,,276.0,270.0,18.961,2.787,19.066,25.557
9341.0,2.71,0.617,-35.209,2.973,9.655,5.404,37.555,5.127,0.142,-2.806,0.0,39.4,40.4,9.703,3.132,19.773,17.413,19.441,18.599,-3.248,27.025,0.0,268.84,,276.0,270.0,19.004,2.786,19.027,25.553
9341.5,2.71,0.617,-35.209,2.973,9.655,5.404,37.555,5.127,0.142,-2.806,0.0,39.4,40.4,9.703,3.132,19.671,17.617,19.443,18.754,-3.248,27.025,0.0,268.84,,277.0,270.0,18.807,2.785,19.065,25.546
9342.0,2.71,0.617,-35.209,2.973,9.655,5.414,37.583,5.133,0.183,-2.829,0.0,39.43,40.363,9.703,3.132,19.678,17.58,19.411,18.779,-3.252,27.03,0.0,267.54,,277.0,270.0,18.871,2.783,19.006,25.554
9342.5,2.71,0.617,-35.209,2.973,9.655,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.703,3.132,19.601,17.88,19.441,18.698,-3.252,27.03,0.0,267.54,,278.0,270.0,18.862,2.782,19.123,25.563
9343.0,2.71,0.617,-35.209,2.973,9.655,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.703,3.132,19.602,17.72,19.404,18.618,-3.252,27.03,0.0,267.74,,278.0,270.0,18.905,2.78,19.134,25.595
9343.5,2.984,0.754,-34.999,3.025,9.641,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.749,3.193,19.629,17.957,19.413,18.81,-3.252,27.03,0.0,267.74,,279.0,270.0,18.836,2.78,19.173,25.584
9344.0,2.984,0.754,-34.999,3.025,9.641,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.749,3.193,19.618,18.24,19.489,18.915,-3.252,27.03,0.0,267.74,,279.0,270.0,18.952,2.783,19.314,25.627
9344.5,2.984,0.754,-34.999,3.025,9.641,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.749,3.193,19.752,18.214,19.543,18.996,-3.252,27.03,0.0,267.74,,280.0,270.0,19.065,2.786,19.288,25.658
9345.0,2.984,0.754,-34.999,3.025,9.641,5.414,37.583,5.133,0.183,-2.829,0.0,39.4,40.4,9.749,3.193,19.86,17.95,19.566,19.084,-3.252,27.03,0.0,269.64,,280.0,270.0,19.126,2.79,19.287,25.622
9345.5,2.984,0.754,-34.999,3.025,9.641,5.423,37.522,5.096,0.161,-2.839,0.0,39.43,40.415,9.749,3.193,19.877,18.503,19.682,19.172,-3.256,27.016,0.0,269.64,,280.0,270.0,19.115,2.793,19.433,25.627
9346.0,2.984,0.754,-34.999,3.025,9.641,5.423,37.522,5.096,0.161,-2.839,0.0,39.4,40.4,9.749,3.193,19.955,18.342,19.719,19.106,-3.256,27.016,0.0,269.94,,280.0,270.0,19.309,2.796,19.423,25.655
9346.5,2.833,0.745,-33.739,3.076,9.563,5.423,37.522,5.096,0.161,-2.839,0.0,39.4,40.4,9.787,2.844,19.973,17.879,19.635,18.955,-3.256,27.016,0.0,269.94,,280.0,270.0,19.281,2.799,19.33,25.66
9347.0,2.833,0.745,-33.739,3.076,9.563,5.423,37.522,5.096,0.161,-2.839,0.0,39.4,40.4,9.787,2.844,19.895,18.115,19.67,19.05,-3.256,27.016,0.0,269.74,,280.0,270.0,19.111,2.8,19.386,25.688
9347.5,2.833,0.745,-33.739,3.076,9.563,5.423,37.522,5.096,0.161,-2.839,0.0,39.4,40.4,9.787,2.844,19.844,18.243,19.662,18.986,-3.256,27.016,0.0,269.74,,280.0,270.0,19.182,2.8,19.281,25.725
9348.0,2.833,0.745,-33.739,3.076,9.563,5.423,37.522,5.096,0.161,-2.839,0.0,39.4,40.4,9.787,2.844,19.824,18.067,19.617,18.931,-3.256,27.016,0.0,271.84,,280.0,270.0,19.184,2.801,19.287,25.727
9348.5,2.833,0.745,-33.739,3.076,9.563,5.47,37.558,5.132,0.219,-2.8,0.0,39.447,40.394,9.787,2.844,19.83,18.171,19.628,18.991,-3.23,27.027,0.0,271.84,,279.0,270.0,19.11,2.801,19.226,25.75
9349.0,2.833,0.745,-33.739,3.076,9.563,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.787,2.844,19.796,18.069,19.597,18.889,-3.23,27.027,0.0,271.74,,279.0,270.0,19.155,2.802,19.301,25.738
9349.5,2.833,0.745,-33.739,3.076,9.563,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.787,2.844,19.828,17.987,19.594,19.031,-3.23,27.027,0.0,271.74,,278.0,270.0,19.088,2.802,19.253,25.737
9350.0,2.822,0.732,-34.207,3.069,9.6,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.808,3.065,19.763,18.147,19.644,19.142,-3.23,27.027,0.0,271.14,,278.0,270.0,19.11,2.803,19.21,25.73
9350.5,2.822,0.732,-34.207,3.069,9.6,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.808,3.065,19.889,18.284,19.709,19.07,-3.23,27.027,0.0,271.14,,277.0,270.0,19.174,2.803,19.329,25.719
9351.0,2.822,0.732,-34.207,3.069,9.6,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.808,3.065,19.929,17.921,19.625,18.891,-3.23,27.027,0.0,270.14,,277.0,270.0,19.238,2.803,19.277,25.738
9351.5,2.822,0.732,-34.207,3.069,9.6,5.47,37.558,5.132,0.219,-2.8,0.0,39.4,40.4,9.808,3.065,19.87,17.6,19.558,18.896,-3.23,27.027,0.0,270.14,,277.0,270.0,19.091,2.804,19.208,25.713
9352.0,2.822,0.732,-34.207,3.069,9.6,5.443,37.551,5.127,0.237,-2.825,0.0,39.452,40.404,9.808,3.065,19.801,18.177,19.614,18.964,-3.237,27.033,0.0,270.14,,277.0,270.0,18.981,2.804,19.338,25.663
9352.5,2.822,0.732,-34.207,3.069,9.6,5.443,37.551,5.127,0.237,-2.825,0.0,39.5,40.4,9.808,3.065,19.835,18.024,19.59,18.946,-3.237,27.033,0.0,270.14,,277.0,270.0,19.139,2.804,19.394,25.63
9353.0,2.762,0.715,-35.016,3.02,9.663,5.443,37.551,5.127,0.237,-2.825,0.0,39.5,40.4,9.722,3.196,19.91,17.737,19.583,19.003,-3.237,27.033,0.0,270.04,,277.0,270.0,19.099,2.805,19.269,25.628
9353.5,2.762,0.715,-35.016,3.02,9.663,5.443,37.551,5.127,0.237,-2.825,0.0,39.5,40.4,9.722,3.196,19.824,18.303,19.648,19.003,-3.237,27.033,0.0,270.04,,277.0,270.0,19.058,2.804,19.427,25.608
9354.0,2.762,0.715,-35.016,3.02,9.663,5.443,37.551,5.127,0.237,-2.825,0.0,39.5,40.4,9.722,3.196,19.886,17.793,19.583,18.901,-3.237,27.033,0.0,270.24,,277.0,270.0,19.194,2.803,19.306,25.583
9354.5,2.762,0.715,-35.016,3.02,9.663,5.443,37.551,5.127,0.237,-2.825,0.0,39.5,40.4,9.722,3.196,19.946,18.002,19.659,19.17,-3.237,27.033,0.0,270.24,,277.0,270.0,19.041,2.803,19.458,25.545
9355.0,2.762,0.715,-35.016,3.02,9.663,5.446,37.56,5.131,0.257,-2.81,0.0,39.464,40.42,9.722,3.196,19.954,18.013,19.67,19.122,-3.229,27.046,0.0,268.24,,277.0,270.0,19.194,2.802,19.368,25.474
9355.5,2.762,0.715,-35.016,3.02,9.663,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.722,3.196,19.887,18.033,19.661,19.084,-3.229,27.046,0.0,268.24,,278.0,270.0,19.19,2.801,19.338,25.454
9356.0,2.762,0.715,-35.016,3.02,9.663,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.722,3.196,19.939,17.993,19.669,19.058,-3.229,27.046,0.0,267.84,,278.0,270.0,19.166,2.801,19.309,25.506
9356.5,2.511,0.622,-35.065,3.067,9.567,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.694,3.121,19.95,18.019,19.655,18.927,-3.229,27.046,0.0,267.84,,279.0,270.0,19.165,2.8,19.368,25.497
9357.0,2.511,0.622,-35.065,3.067,9.567,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.694,3.121,19.874,17.938,19.621,18.894,-3.229,27.046,0.0,267.94,,279.0,270.0,19.138,2.795,19.318,25.495
9357.5,2.511,0.622,-35.065,3.067,9.567,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.694,3.121,19.926,17.687,19.616,18.986,-3.229,27.046,0.0,267.94,,280.0,270.0,19.082,2.791,19.435,25.516
9358.0,2.511,0.622,-35.065,3.067,9.567,5.446,37.56,5.131,0.257,-2.81,0.0,39.5,40.4,9.694,3.121,19.834,18.257,19.639,18.973,-3.229,27.046,0.0,269.44,,280.0,270.0,19.054,2.786,19.391,25.501
9358.5,2.511,0.622,-35.065,3.067,9.567,5.423,37.576,5.107,0.291,-2.806,0.0,39.469,40.392,9.694,3.121,19.861,18.374,19.69,19.079,-3.232,27.033,0.0,269.44,,280.0,270.0,19.176,2.781,19.409,25.514
9359.0,2.511,0.622,-35.065,3.067,9.567,5.423,37.576,5.107,0.291,-2.806,0.0,39.5,40.4,9.694,3.121,19.935,18.534,19.755,19.217,-3.232,27.033,0.0,269.34,,280.0,270.0,19.251,2.777,19.494,25.54
9359.5,3.102,0.771,-35.209,3.018,9.657,5.423,37.576,5.107,0.291,-2.806,0.0,39.5,40.4,9.566,3.08,20.057,19.006,19.94,19.71,-3.232,27.033,0.0,269.34,,280.0,270.0,19.36,2.773,19.658,25.567
9360.0,3.102,0.771,-35.209,3.018,9.657,5.423,37.576,5.107,0.291,-2.806,0.0,39.5,40.4,9.566,3.08,20.097,18.379,19.911,19.553,-3.232,27.033,0.0,269.24,,280.0,270.0,19.678,2.778,19.461,25.578
9360.5,3.102,0.771,-35.209,3.018,9.657,5.423,37.576,5.107,0.291,-2.806,0.0,39.5,40.4,9.566,3.08,20.247,18.398,19.938,19.433,-3.232,27.033,0.0,269.24,,280.0,270.0,19.485,2.783,19.521,25.591
9361.0,3.102,0.771,-35.209,3.018,9.657,5.423,37.576,5.107,0.291,-2.806,0.0,39.5,40.4,9.566,3.08,20.171,18.633,19.97,19.524,-3.232,27.033,0.0,271.54,,280.0,270.0,19.504,2.789,19.657,25.556
9361.5,3.102,0.771,-35.209,3.018,9.657,5.386,37.517,5.09,0.296,-2.8,0.0,39.478,40.38,9.566,3.08,20.252,18.652,20.005,19.562,-3.231,27.036,0.0,271.54,,279.0,270.0,19.574,2.794,19.723,25.54
9362.0,3.102,0.771,-35.209,3.018,9.657,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.566,3.08,20.377,18.819,20.124,19.642,-3.231,27.036,0.0,271.94,,279.0,270.0,19.618,2.799,19.753,25.507
9362.5,2.874,0.744,-34.059,2.967,9.518,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.884,2.968,20.38,19.014,20.145,19.618,-3.231,27.036,0.0,271.94,,278.0,270.0,19.74,2.804,20.067,25.466
9363.0,2.874,0.744,-34.059,2.967,9.518,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.884,2.968,20.41,18.403,20.082,19.494,-3.231,27.036,0.0,271.64,,278.0,270.0,19.789,2.805,19.805,25.431
9363.5,2.874,0.744,-34.059,2.967,9.518,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.884,2.968,20.363,18.621,20.133,19.538,-3.231,27.036,0.0,271.64,,277.0,270.0,19.597,2.806,19.694,25.397
9364.0,2.874,0.744,-34.059,2.967,9.518,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.884,2.968,20.414,18.497,20.098,19.463,-3.231,27.036,0.0,270.94,,277.0,270.0,19.664,2.807,19.848,25.387
9364.5,2.874,0.744,-34.059,2.967,9.518,5.386,37.517,5.09,0.296,-2.8,0.0,39.5,40.4,9.884,2.968,20.386,18.092,20.042,19.376,-3.231,27.036,0.0,270.94,,277.0,270.0,19.618,2.808,19.779,25.407
9365.0,2.874,0.744,-34.059,2.967,9.518,5.476,37.548,5.121,0.348,-2.816,0.0,39.484,40.379,9.884,2.968,20.298,18.692,20.06,19.442,-3.234,27.032,0.0,270.74,,277.0,270.0,19.474,2.809,19.608,25.422
9365.5,2.874,0.744,-34.059,2.967,9.518,5.476,37.548,5.121,0.348,-2.816,0.0,39.5,40.4,9.884,2.968,20.336,18.659,20.097,19.515,-3.234,27.032,0.0,270.74,,277.0,270.0,19.623,2.81,19.773,25.305
9366.0,2.566,0.635,-35.209,2.993,9.684,5.476,37.548,5.121,0.348,-2.816,0.0,39.5,40.4,9.536,2.955,20.331,18.368,20.046,19.309,-3.234,27.032,0.0,270.44,,277.0,270.0,19.652,2.811,19.656,25.173
9366.5,2.566,0.635,-35.209,2.993,9.684,5.476,37.548,5.121,0.348,-2.816,0.0,39.5,40.4,9.536,2.955,20.331,18.191,20.018,19.233,-3.234,27.032,0.0,270.44,,277.0,270.0,19.514,2.807,19.583,25.081
9367.0,2.566,0.635,-35.209,2.993,9.684,5.476,37.548,5.121,0.348,-2.816,0.0,39.5,40.4,9.536,2.955,20.257,18.027,19.965,19.229,-3.234,27.032,0.0,268.54,,277.0,270.0,19.443,2.803,19.56,24.991
9367.5,2.566,0.635,-35.209,2.993,9.684,5.476,37.548,5.121,0.348,-2.816,0.0,39.5,40.4,9.536,2.955,20.214,18.385,19.976,19.307,-3.234,27.032,0.0,268.54,,278.0,270.0,19.37,2.8,19.581,24.99
9368.0,2.566,0.635,-35.209,2.993,9.684,5.519,37.619,5.107,0.392,-2.811,0.0,39.491,40.42,9.536,2.955,20.156,18.116,19.896,19.092,-3.238,27.032,0.0,268.64,,278.0,270.0,19.47,2.796,19.5,25.055
9368.5,2.566,0.635,-35.209,2.993,9.684,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.536,2.955,20.177,17.901,19.87,19.177,-3.238,27.032,0.0,268.64,,279.0,270.0,19.315,2.792,19.437,25.088
9369.0,2.853,0.712,-35.209,3.003,9.661,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.72,3.259,20.097,17.852,19.838,19.162,-3.238,27.032,0.0,268.64,,279.0,270.0,19.281,2.788,19.45,25.069
9369.5,2.853,0.712,-35.209,3.003,9.661,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.72,3.259,20.016,18.444,19.889,19.199,-3.238,27.032,0.0,268.64,,280.0,270.0,19.237,2.789,19.57,25.087
9370.0,2.853,0.712,-35.209,3.003,9.661,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.72,3.259,20.141,18.087,19.852,19.276,-3.238,27.032,0.0,268.64,,280.0,270.0,19.387,2.79,19.543,25.084
9370.5,2.853,0.712,-35.209,3.003,9.661,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.72,3.259,20.103,18.281,19.887,19.311,-3.238,27.032,0.0,268.64,,281.0,270.0,19.339,2.791,19.539,25.053
9371.0,2.853,0.712,-35.209,3.003,9.661,5.519,37.619,5.107,0.392,-2.811,0.0,39.5,40.4,9.72,3.259,20.146,18.509,19.938,19.352,-3.238,27.032,0.0,270.74,,281.0,270.0,19.396,2.792,19.607,25.034
9371.5,2.853,0.712,-35.209,3.003,9.661,5.499,37.589,5.119,0.401,-2.821,0.0,39.494,40.428,9.72,3.259,20.239,18.263,19.941,19.433,-3.241,27.036,0.0,270.74,,281.0,270.0,19.486,2.793,19.714,25.048
9372.0,2.853,0.712,-35.209,3.003,9.661,5.499,37.589,5.119,0.401,-2.821,0.0,39.5,40.4,9.72,3.259,20.292,18.701,20.049,19.476,-3.241,27.036,0.0,270.84,,281.0,270.0,19.469,2.794,19.617,25.036
9372.5,3.03,0.676,-35.209,2.963,9.667,5.499,37.589,5.119,0.401,-2.821,0.0,39.5,40.4,9.705,3.067,20.289,18.315,19.985,19.476,-3.241,27.036,0.0,270.84,,281.0,270.0,19.63,2.795,19.812,25.031
9373.0,3.03,0.676,-35.209,2.963,9.667,5.499,37.589,5.119,0.401,-2.821,0.0,39.5,40.4,9.705,3.067,20.339,18.449,20.048,19.496,-3.241,27.036,0.0,270.94,,281.0,270.0,19.516,2.799,19.668,25.036
9373.5,3.03,0.676,-35.209,2.963,9.667,5.499,37.589,5.119,0.401,-2.821,0.0,39.5,40.4,9.705,3.067,20.233,18.507,20.048,19.382,-3.241,27.036,0.0,270.94,,281.0,270.0,19.583,2.803,19.712,25.06
9374.0,3.03,0.676,-35.209,2.963,9.667,5.499,37.589,5.119,0.401,-2.821,0.0,39.5,40.4,9.705,3.067,20.324,18.239,20.032,19.414,-3.241,27.036,0.0,272.84,,281.0,270.0,19.543,2.807,19.617,25.084
9374.5,3.03,0.676,-35.209,2.963,9.667,5.445,37.568,5.111,0.409,-2.807,0.0,39.498,40.481,9.705,3.067,20.325,18.464,20.055,19.466,-3.251,27.036,0.0,272.84,,280.0,270.0,19.502,2.81,19.725,25.132
9375.0,3.03,0.676,-35.209,2.963,9.667,5.445,37.568,5.111,0.409,-2.807,0.0,39.5,40.5,9.705,3.067,20.317,18.755,20.114,19.511,-3.251,27.036,0.0,273.14,,280.0,270.0,19.577,2.814,19.908,25.167
9375.5,3.337,0.869,-33.996,3.014,9.526,5.445,37.568,5.111,0.409,-2.807,0.0,39.5,40.5,9.851,2.993,20.349,18.644,20.094,19.514,-3.251,27.036,0.0,273.14,,279.0,270.0,19.674,2.817,19.94,25.213
9376.0,3.337,0.869,-33.996,3.014,9.526,5.445,37.568,5.111,0.409,-2.807,0.0,39.5,40.5,9.851,2.993,20.356,18.962,20.154,19.651,-3.251,27.036,0.0,273.24,,279.0,270.0,19.65,2.826,20.006,25.249
9376.5,3.337,0.869,-33.996,3.014,9.526,5.445,37.568,5.111,0.409,-2.807,0.0,39.5,40.5,9.851,2.993,20.594,18.567,20.264,19.781,-3.251,27.036,0.0,273.24,,278.0,270.0,19.781,2.834,19.825,25.28
9377.0,3.337,0.869,-33.996,3.014,9.526,5.445,37.568,5.111,0.409,-2.807,0.0,39.5,40.5,9.851,2.993,20.55,19.03,20.316,19.756,-3.251,27.036,0.0,271.84,,278.0,270.0,19.801,2.843,20.005,25.303
9377.5,3.337,0.869,-33.996,3.014,9.526,5.434,37.539,5.108,0.422,-2.842,0.0,39.494,40.413,9.851,2.993,20.588,18.629,20.28,19.751,-3.258,27.021,0.0,271.84,,277.0,270.0,19.913,2.851,19.971,25.285
9378.0,3.337,0.869,-33.996,3.014,9.526,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.851,2.993,20.541,19.077,20.323,19.766,-3.258,27.021,0.0,271.64,,277.0,270.0,19.812,2.859,20.134,25.3
9378.5,3.337,0.869,-33.996,3.014,9.526,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.851,2.993,20.6,18.718,20.372,19.913,-3.258,27.021,0.0,271.64,,276.0,270.0,19.927,2.866,19.858,25.319
9379.0,2.222,0.61,-33.225,3.036,9.599,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.935,2.924,20.567,18.62,20.336,19.668,-3.258,27.021,0.0,272.54,,276.0,270.0,19.901,2.874,19.91,25.328
9379.5,2.222,0.61,-33.225,3.036,9.599,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.935,2.924,20.615,18.369,20.25,19.547,-3.258,27.021,0.0,272.54,,275.0,270.0,19.798,2.863,19.733,25.307
9380.0,2.222,0.61,-33.225,3.036,9.599,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.935,2.924,20.479,18.341,20.199,19.453,-3.258,27.021,0.0,269.24,,275.0,270.0,19.695,2.853,19.712,25.297
9380.5,2.222,0.61,-33.225,3.036,9.599,5.434,37.539,5.108,0.422,-2.842,0.0,39.5,40.4,9.935,2.924,20.506,18.583,20.228,19.705,-3.258,27.021,0.0,269.24,,275.0,270.0,19.618,2.843,19.881,25.29
9381.0,2.222,0.61,-33.225,3.036,9.599,5.406,37.614,5.112,0.496,-2.834,0.0,39.496,40.394,9.935,2.924,20.443,18.726,20.204,19.566,-3.253,27.024,0.0,269.44,,275.0,270.0,19.756,2.832,19.854,25.289
9381.5,2.222,0.61,-33.225,3.036,9.599,5.406,37.614,5.112,0.496,-2.834,0.0,39.5,40.4,9.935,2.924,20.488,18.349,20.176,19.536,-3.253,27.024,0.0,269.44,,275.0,270.0,19.735,2.822,19.805,25.277
9382.0,2.396,0.644,-34.125,3.119,9.603,5.406,37.614,5.112,0.496,-2.834,0.0,39.5,40.4,9.731,2.979,20.365,18.71,20.195,19.541,-3.253,27.024,0.0,269.44,,275.0,270.0,19.637,2.813,19.817,25.26
9382.5,2.396,0.644,-34.125,3.119,9.603,5.406,37.614,5.112,0.496,-2.834,0.0,39.5,40.4,9.731,2.979,20.534,18.533,20.207,19.615,-3.253,27.024,0.0,269.44,,275.0,270.0,19.703,2.806,19.98,25.201
9383.0,2.396,0.644,-34.125,3.119,9.603,5.406,37.614,5.112,0.496,-2.834,0.0,39.5,40.4,9.731,2.979,20.468,18.979,20.245,19.643,-3.253,27.024,0.0,268.84,,275.0,270.0,19.723,2.799,19.831,25.184
9383.5,2.396,0.644,-34.125,3.119,9.603,5.406,37.614,5.112,0.496,-2.834,0.0,39.5,40.4,9.731,2.979,20.489,19.132,20.311,19.799,-3.253,27.024,0.0,268.84,,276.0,270.0,19.834,2.792,20.082,25.183
9384.0,2.396,0.644,-34.125,3.119,9.603,5.461,37.591,5.13,0.498,-2.814,0.0,39.509,40.396,9.731,2.979,20.606,18.761,20.283,19.841,-3.247,27.032,0.0,267.04,,276.0,270.0,19.933,2.786,20.065,25.178
9384.5,2.396,0.644,-34.125,3.119,9.603,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.731,2.979,20.574,18.913,20.347,19.798,-3.247,27.032,0.0,267.04,,277.0,270.0,19.873,2.78,20.004,25.165
9385.0,2.396,0.644,-34.125,3.119,9.603,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.731,2.979,20.654,18.745,20.338,19.806,-3.247,27.032,0.0,267.14,,277.0,270.0,19.908,2.773,20.075,25.17
9385.5,2.859,0.758,-33.173,3.021,9.544,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.939,2.954,20.646,19.143,20.422,19.876,-3.247,27.032,0.0,267.14,,278.0,270.0,19.886,2.767,20.104,25.192
9386.0,2.859,0.758,-33.173,3.021,9.544,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.939,2.954,20.705,18.771,20.409,19.978,-3.247,27.032,0.0,266.84,,278.0,270.0,20.022,2.769,20.151,25.295
9386.5,2.859,0.758,-33.173,3.021,9.544,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.939,2.954,20.697,19.216,20.479,19.988,-3.247,27.032,0.0,266.84,,279.0,270.0,19.966,2.77,20.046,25.305
9387.0,2.859,0.758,-33.173,3.021,9.544,5.461,37.591,5.13,0.498,-2.814,0.0,39.5,40.4,9.939,2.954,20.756,18.502,20.439,19.817,-3.247,27.032,0.0,268.34,,279.0,270.0,20.095,2.772,19.973,25.348
9387.5,2.859,0.758,-33.173,3.021,9.544,5.455,37.566,5.126,0.517,-2.831,0.0,39.502,40.406,9.939,2.954,20.769,19.381,20.584,20.116,-3.251,27.029,0.0,268.34,,280.0,270.0,19.879,2.773,20.147,25.384
9388.0,2.859,0.758,-33.173,3.021,9.544,5.455,37.566,5.126,0.517,-2.831,0.0,39.5,40.4,9.939,2.954,20.867,18.679,20.503,19.927,-3.251,27.029,0.0,267.84,,280.0,270.0,20.213,2.774,20.04,25.372
9388.5,2.829,0.666,-35.209,2.998,9.756,5.455,37.566,5.126,0.517,-2.831,0.0,39.5,40.4,9.666,3.025,20.777,18.918,20.516,19.876,-3.251,27.029,0.0,267.84,,281.0,270.0,19.994,2.776,20.067,25.355
9389.0,2.829,0.666,-35.209,2.998,9.756,5.455,37.566,5.126,0.517,-2.831,0.0,39.5,40.4,9.666,3.025,20.664,18.076,20.352,19.618,-3.251,27.029,0.0,268.04,,281.0,270.0,20.022,2.777,19.797,25.364
9389.5,2.829,0.666,-35.209,2.998,9.756,5.455,37.566,5.126,0.517,-2.831,0.0,39.5,40.4,9.666,3.025,20.652,18.72,20.408,19.74,-3.251,27.029,0.0,268.04,,282.0,270.0,19.677,2.778,20.191,25.343
9390.0,2.829,0.666,-35.209,2.998,9.756,5.455,37.566,5.126,0.517,-2.831,0.0,39.5,40.4,9.666,3.025,20.609,18.996,20.395,19.697,-3.251,27.029,0.0,271.74,,282.0,270.0,19.88,2.778,20.02,25.32
9390.5,2.829,0.666,-35.209,2.998,9.756,5.476,37.608,5.093,0.551,-2.834,0.0,39.508,40.401,9.666,3.025,20.685,18.663,20.401,19.844,-3.255,27.022,0.0,271.74,,281.0,270.0,19.924,2.779,20.243,25.35
9391.0,2.829,0.666,-35.209,2.998,9.756,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.666,3.025,20.714,18.683,20.402,19.872,-3.255,27.022,0.0,271.64,,281.0,270.0,19.898,2.78,20.12,25.345
9391.5,3.09,0.746,-35.209,2.999,9.658,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.739,2.954,20.732,19.205,20.521,19.921,-3.255,27.022,0.0,271.64,,280.0,270.0,19.918,2.781,20.215,25.363
9392.0,3.09,0.746,-35.209,2.999,9.658,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.739,2.954,20.821,19.112,20.549,20.168,-3.255,27.022,0.0,272.24,,280.0,270.0,20.095,2.786,20.24,25.392
9392.5,3.09,0.746,-35.209,2.999,9.658,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.739,2.954,20.842,19.405,20.606,20.119,-3.255,27.022,0.0,272.24,,279.0,270.0,20.163,2.791,20.395,25.426
9393.0,3.09,0.746,-35.209,2.999,9.658,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.739,2.954,20.944,18.734,20.57,20.051,-3.255,27.022,0.0,272.94,,279.0,270.0,20.243,2.796,20.305,25.451
9393.5,3.09,0.746,-35.209,2.999,9.658,5.476,37.608,5.093,0.551,-2.834,0.0,39.5,40.4,9.739,2.954,20.82,19.213,20.601,19.976,-3.255,27.022,0.0,272.94,,278.0,270.0,20.075,2.801,20.177,25.483
9394.0,3.09,0.746,-35.209,2.999,9.658,5.471,37.567,5.086,0.568,-2.829,0.0,39.519,40.458,9.739,2.954,20.83,19.127,20.593,20.027,-3.249,27.034,0.0,272.74,,278.0,270.0,20.153,2.805,20.091,25.49
9394.5,3.09,0.746,-35.209,2.999,9.658,5.471,37.567,5.086,0.568,-2.829,0.0,39.5,40.5,9.739,2.954,20.852,18.819,20.544,19.85,-3.249,27.034,0.0,272.74,,277.0,270.0,20.144,2.81,20.141,25.473
9395.0,2.508,0.607,-35.209,3.007,9.679,5.471,37.567,5.086,0.568,-2.829,0.0,39.5,40.5,9.532,2.972,20.796,18.982,20.55,19.984,-3.249,27.034,0.0,273.04,,277.0,270.0,20.016,2.815,20.134,25.478
9395.5,2.508,0.607,-35.209,3.007,9.679,5.471,37.567,5.086,0.568,-2.829,0.0,39.5,40.5,9.532,2.972,20.847,18.89,20.546,19.953,-3.249,27.034,0.0,273.04,,276.0,270.0,20.078,2.81,20.208,25.476
9396.0,2.508,0.607,-35.209,3.007,9.679,5.471,37.567,5.086,0.568,-2.829,0.0,39.5,40.5,9.532,2.972,20.856,19.13,20.61,19.997,-3.249,27.034,0.0,269.64,,276.0,270.0,20.059,2.805,20.226,25.485
9396.5,2.508,0.607,-35.209,3.007,9.679,5.471,37.567,5.086,0.568,-2.829,0.0,39.5,40.5,9.532,2.972,20.874,18.773,20.574,19.994,-3.249,27.034,0.0,269.64,,276.0,270.0,20.148,2.8,20.18,25.493
9397.0,2.508,0.607,-35.209,3.007,9.679,5.441,37.602,5.113,0.619,-2.817,0.0,39.525,40.403,9.532,2.972,20.814,19.206,20.606,19.985,-3.251,27.035,0.0,269.34,,276.0,270.0,20.054,2.795,20.167,25.431
9397.5,2.508,0.607,-35.209,3.007,9.679,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.532,2.972,20.876,18.749,20.56,19.98,-3.251,27.035,0.0,269.34,,276.0,270.0,20.153,2.79,20.557,25.421
9398.0,2.818,0.666,-35.209,2.992,9.76,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.494,3.028,20.864,18.991,20.584,19.899,-3.251,27.035,0.0,269.34,,276.0,270.0,20.041,2.786,20.256,25.413
9398.5,2.818,0.666,-35.209,2.992,9.76,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.494,3.028,20.871,18.628,20.521,19.816,-3.251,27.035,0.0,269.34,,276.0,270.0,20.084,2.786,20.154,25.374
9399.0,2.818,0.666,-35.209,2.992,9.76,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.494,3.028,20.758,19.211,20.576,19.945,-3.251,27.035,0.0,269.34,,276.0,190.0,19.959,2.787,20.267,25.339
9399.5,2.818,0.666,-35.209,2.992,9.76,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.494,3.028,20.861,18.95,20.569,19.949,-3.251,27.035,0.0,269.34,,275.0,190.0,20.122,2.787,20.232,25.283
9400.0,2.818,0.666,-35.209,2.992,9.76,5.441,37.602,5.113,0.619,-2.817,0.0,39.5,40.4,9.494,3.028,20.88,18.941,20.579,20.036,-3.251,27.035,0.0,268.14,,275.0,190.0,20.083,2.788,20.158,25.261
9400.5,2.818,0.666,-35.209,2.992,9.76,5.442,37.611,5.126,0.638,-2.833,0.0,39.522,40.405,9.494,3.028,20.817,19.174,20.588,19.984,-3.253,27.034,0.0,268.14,,274.0,190.0,20.109,2.788,20.249,25.235
