t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6311.5,3.003,0.816,-34.451,3.292,9.773,5.717,35.264,4.79,-7.381,-2.75,0.0,37.0,37.7,9.889,3.363,-12.279,-8.955,-13.676,-10.72,-3.202,26.435,0.0,244.94,,250.0,245.0,-11.42,3.104,-3.849,22.937
6312.0,3.003,0.816,-34.451,3.292,9.773,5.687,35.258,4.799,-7.42,-2.755,0.0,36.964,37.697,9.889,3.363,-12.276,-8.979,-13.634,-10.708,-3.208,26.441,0.0,244.94,,250.0,245.0,-11.408,3.102,-3.856,22.954
6312.5,3.003,0.816,-34.451,3.292,9.773,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.889,3.363,-12.304,-8.951,-13.682,-10.728,-3.208,26.441,0.0,245.04,,250.0,245.0,-11.399,3.1,-3.838,23.009
6313.0,3.003,0.816,-34.451,3.292,9.773,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.889,3.363,-12.302,-8.906,-13.701,-10.714,-3.208,26.441,0.0,245.04,,250.0,245.0,-11.416,3.099,-3.855,23.075
6313.5,2.84,0.752,-34.01,3.297,9.646,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.971,3.233,-12.307,-8.941,-13.784,-10.735,-3.208,26.441,0.0,243.74,,251.0,245.0,-11.406,3.097,-3.839,23.169
6314.0,2.84,0.752,-34.01,3.297,9.646,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.971,3.233,-12.355,-8.909,-13.844,-10.747,-3.208,26.441,0.0,243.74,,251.0,245.0,-11.442,3.093,-3.833,23.218
6314.5,2.84,0.752,-34.01,3.297,9.646,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.971,3.233,-12.37,-8.938,-13.867,-10.769,-3.208,26.441,0.0,243.94,,252.0,245.0,-11.464,3.089,-3.837,23.231
6315.0,2.84,0.752,-34.01,3.297,9.646,5.687,35.258,4.799,-7.42,-2.755,0.0,37.0,37.7,9.971,3.233,-12.382,-8.949,-13.857,-10.779,-3.208,26.441,0.0,243.94,,252.0,245.0,-11.486,3.085,-3.828,23.215
6315.5,2.84,0.752,-34.01,3.297,9.646,5.664,35.287,4.797,-7.469,-2.746,0.0,36.963,37.688,9.971,3.233,-12.359,-8.938,-13.808,-10.765,-3.195,26.447,0.0,242.74,,253.0,245.0,-11.492,3.081,-3.831,23.179
6316.0,2.84,0.752,-34.01,3.297,9.646,5.664,35.287,4.797,-7.469,-2.746,0.0,37.0,37.7,9.971,3.233,-12.325,-8.98,-13.762,-10.759,-3.195,26.447,0.0,242.74,,253.0,245.0,-11.467,3.077,-3.841,23.031
6316.5,2.864,0.674,-35.209,3.288,9.868,5.664,35.287,4.797,-7.469,-2.746,0.0,37.0,37.7,9.774,3.287,-12.37,-9.045,-13.739,-10.795,-3.195,26.447,0.0,244.14,,253.0,245.0,-11.457,3.073,-3.849,23.039
6317.0,2.864,0.674,-35.209,3.288,9.868,5.664,35.287,4.797,-7.469,-2.746,0.0,37.0,37.7,9.774,3.287,-12.371,-9.023,-13.681,-10.777,-3.195,26.447,0.0,244.14,,253.0,245.0,-11.487,3.07,-3.85,22.962
6317.5,2.864,0.674,-35.209,3.288,9.868,5.664,35.287,4.797,-7.469,-2.746,0.0,37.0,37.7,9.774,3.287,-12.378,-9.042,-13.761,-10.809,-3.195,26.447,0.0,243.14,,254.0,245.0,-11.463,3.066,-3.863,22.897
6318.0,2.864,0.674,-35.209,3.288,9.868,5.664,35.287,4.797,-7.469,-2.746,0.0,37.0,37.7,9.774,3.287,-12.385,-9.039,-13.721,-10.808,-3.195,26.447,0.0,243.14,,254.0,245.0,-11.497,3.063,-3.85,22.976
6318.5,2.864,0.674,-35.209,3.288,9.868,5.662,35.256,4.807,-7.525,-2.748,0.0,36.944,37.688,9.774,3.287,-12.401,-9.049,-13.725,-10.803,-3.209,26.442,0.0,246.24,,253.0,245.0,-11.488,3.06,-3.863,22.89
6319.0,2.864,0.674,-35.209,3.288,9.868,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.774,3.287,-12.413,-9.063,-13.812,-10.837,-3.209,26.442,0.0,246.24,,253.0,245.0,-11.494,3.056,-3.843,22.849
6319.5,2.864,0.674,-35.209,3.288,9.868,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.774,3.287,-12.412,-9.065,-13.803,-10.846,-3.209,26.442,0.0,245.34,,253.0,245.0,-11.531,3.053,-3.887,22.848
6320.0,3.042,0.798,-33.739,3.284,9.713,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.969,3.169,-12.368,-9.031,-13.796,-10.841,-3.209,26.442,0.0,245.34,,253.0,245.0,-11.531,3.05,-3.883,22.84
6320.5,3.042,0.798,-33.739,3.284,9.713,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.969,3.169,-12.351,-9.038,-13.785,-10.827,-3.209,26.442,0.0,246.74,,252.0,245.0,-11.509,3.05,-3.89,22.893
6321.0,3.042,0.798,-33.739,3.284,9.713,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.969,3.169,-12.363,-9.032,-13.806,-10.82,-3.209,26.442,0.0,246.74,,252.0,245.0,-11.5,3.05,-3.907,22.956
6321.5,3.042,0.798,-33.739,3.284,9.713,5.662,35.256,4.807,-7.525,-2.748,0.0,36.9,37.7,9.969,3.169,-12.383,-9.028,-13.821,-10.828,-3.209,26.442,0.0,246.04,,251.0,245.0,-11.505,3.05,-3.908,22.955
6322.0,3.042,0.798,-33.739,3.284,9.713,5.675,35.236,4.793,-7.536,-2.745,0.0,36.949,37.657,9.969,3.169,-12.367,-9.056,-13.703,-10.834,-3.207,26.446,0.0,246.04,,251.0,245.0,-11.515,3.05,-3.887,23.042
6322.5,3.042,0.798,-33.739,3.284,9.713,5.675,35.236,4.793,-7.536,-2.745,0.0,36.9,37.7,9.969,3.169,-12.362,-9.137,-13.567,-10.86,-3.207,26.446,0.0,246.94,,250.0,245.0,-11.49,3.049,-3.913,23.129
6323.0,3.674,0.889,-35.209,3.22,9.807,5.675,35.236,4.793,-7.536,-2.745,0.0,36.9,37.7,9.747,3.154,-12.314,-9.118,-13.577,-10.834,-3.207,26.446,0.0,246.94,,250.0,245.0,-11.482,3.049,-3.925,23.191
6323.5,3.674,0.889,-35.209,3.22,9.807,5.675,35.236,4.793,-7.536,-2.745,0.0,36.9,37.7,9.747,3.154,-12.267,-9.078,-13.596,-10.835,-3.207,26.446,0.0,245.94,,250.0,245.0,-11.461,3.06,-3.93,23.263
6324.0,3.674,0.889,-35.209,3.22,9.807,5.675,35.236,4.793,-7.536,-2.745,0.0,36.9,37.7,9.747,3.154,-12.26,-9.053,-13.616,-10.81,-3.207,26.446,0.0,245.94,,250.0,245.0,-11.444,3.07,-3.934,23.281
6324.5,3.674,0.889,-35.209,3.22,9.807,5.675,35.236,4.793,-7.536,-2.745,0.0,36.9,37.7,9.747,3.154,-12.339,-9.074,-13.698,-10.858,-3.207,26.446,0.0,243.74,,251.0,245.0,-11.435,3.08,-3.936,23.274
6325.0,3.674,0.889,-35.209,3.22,9.807,5.697,35.214,4.809,-7.535,-2.763,0.0,36.944,37.679,9.747,3.154,-12.352,-9.059,-13.737,-10.863,-3.21,26.443,0.0,243.74,,251.0,245.0,-11.492,3.089,-3.946,23.374
6325.5,3.674,0.889,-35.209,3.22,9.807,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.747,3.154,-12.4,-9.052,-13.792,-10.881,-3.21,26.443,0.0,243.64,,252.0,245.0,-11.503,3.099,-3.937,23.366
6326.0,3.566,0.838,-35.209,3.147,9.812,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.83,3.202,-12.426,-9.065,-13.754,-10.888,-3.21,26.443,0.0,243.64,,252.0,245.0,-11.531,3.108,-3.917,23.378
6326.5,3.566,0.838,-35.209,3.147,9.812,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.83,3.202,-12.403,-9.088,-13.753,-10.907,-3.21,26.443,0.0,243.14,,253.0,245.0,-11.533,3.116,-3.944,23.423
6327.0,3.566,0.838,-35.209,3.147,9.812,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.83,3.202,-12.456,-9.095,-13.782,-10.929,-3.21,26.443,0.0,243.14,,253.0,245.0,-11.538,3.123,-3.926,23.467
6327.5,3.566,0.838,-35.209,3.147,9.812,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.83,3.202,-12.436,-9.099,-13.72,-10.913,-3.21,26.443,0.0,244.04,,253.0,245.0,-11.566,3.13,-3.952,23.509
6328.0,3.566,0.838,-35.209,3.147,9.812,5.697,35.214,4.809,-7.535,-2.763,0.0,36.9,37.7,9.83,3.202,-12.418,-9.162,-13.627,-10.895,-3.21,26.443,0.0,244.04,,253.0,245.0,-11.542,3.138,-3.953,23.532
6328.5,3.566,0.838,-35.209,3.147,9.812,5.722,35.254,4.783,-7.546,-2.764,0.0,36.944,37.743,9.83,3.202,-12.409,-9.156,-13.63,-10.848,-3.211,26.451,0.0,245.14,,253.0,245.0,-11.526,3.145,-3.955,23.623
6329.0,3.566,0.838,-35.209,3.147,9.812,5.722,35.254,4.783,-7.546,-2.764,0.0,36.9,37.7,9.83,3.202,-12.399,-9.137,-13.662,-10.864,-3.211,26.451,0.0,245.14,,253.0,245.0,-11.511,3.152,-3.952,23.61
6329.5,3.046,0.693,-35.209,3.22,9.853,5.722,35.254,4.783,-7.546,-2.764,0.0,36.9,37.7,9.772,3.241,-12.394,-9.107,-13.641,-10.848,-3.211,26.451,0.0,244.44,,253.0,245.0,-11.515,3.158,-3.961,23.606
6330.0,3.046,0.693,-35.209,3.22,9.853,5.722,35.254,4.783,-7.546,-2.764,0.0,36.9,37.7,9.772,3.241,-12.374,-9.115,-13.663,-10.835,-3.211,26.451,0.0,244.44,,253.0,245.0,-11.498,3.157,-3.948,23.616
6330.5,3.046,0.693,-35.209,3.22,9.853,5.722,35.254,4.783,-7.546,-2.764,0.0,36.9,37.7,9.772,3.241,-12.305,-9.084,-13.657,-10.834,-3.211,26.451,0.0,246.04,,252.0,245.0,-11.497,3.155,-3.951,23.578
6331.0,3.046,0.693,-35.209,3.22,9.853,5.722,35.254,4.783,-7.546,-2.764,0.0,36.9,37.7,9.772,3.241,-12.306,-9.1,-13.656,-10.838,-3.211,26.451,0.0,246.04,,252.0,245.0,-11.47,3.153,-3.975,23.579
6331.5,3.046,0.693,-35.209,3.22,9.853,5.764,35.243,4.774,-7.582,-2.745,0.0,36.934,37.683,9.772,3.241,-12.298,-9.065,-13.664,-10.866,-3.208,26.453,0.0,245.24,,252.0,245.0,-11.475,3.151,-3.957,23.545
6332.0,3.046,0.693,-35.209,3.22,9.853,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.772,3.241,-12.351,-9.08,-13.701,-10.84,-3.208,26.453,0.0,245.24,,252.0,245.0,-11.473,3.149,-3.945,23.517
6332.5,3.443,0.861,-34.94,3.188,9.752,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.885,3.261,-12.345,-9.06,-13.748,-10.841,-3.208,26.453,0.0,246.14,,251.0,245.0,-11.493,3.148,-3.964,23.452
6333.0,3.443,0.861,-34.94,3.188,9.752,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.885,3.261,-12.349,-9.16,-13.52,-10.812,-3.208,26.453,0.0,246.14,,251.0,245.0,-11.498,3.153,-3.951,23.287
6333.5,3.443,0.861,-34.94,3.188,9.752,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.885,3.261,-12.34,-9.177,-13.508,-10.867,-3.208,26.453,0.0,246.04,,250.0,245.0,-11.46,3.157,-3.972,23.141
6334.0,3.443,0.861,-34.94,3.188,9.752,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.885,3.261,-12.329,-9.144,-13.559,-10.869,-3.208,26.453,0.0,246.04,,250.0,245.0,-11.473,3.162,-3.966,23.013
6334.5,3.443,0.861,-34.94,3.188,9.752,5.764,35.243,4.774,-7.582,-2.745,0.0,36.9,37.7,9.885,3.261,-12.355,-9.114,-13.658,-10.873,-3.208,26.453,0.0,245.24,,250.0,245.0,-11.475,3.167,-3.963,22.895
6335.0,3.443,0.861,-34.94,3.188,9.752,5.775,35.219,4.806,-7.592,-2.747,0.0,36.927,37.779,9.885,3.261,-12.383,-9.1,-13.705,-10.881,-3.208,26.456,0.0,245.24,,250.0,245.0,-11.5,3.171,-3.968,22.831
6335.5,3.443,0.861,-34.94,3.188,9.752,5.775,35.219,4.806,-7.592,-2.747,0.0,36.9,37.8,9.885,3.261,-12.392,-9.131,-13.709,-10.854,-3.208,26.456,0.0,244.64,,250.0,245.0,-11.517,3.176,-3.969,22.793
6336.0,3.041,0.792,-33.698,3.191,9.734,5.775,35.219,4.806,-7.592,-2.747,0.0,36.9,37.8,10.002,3.201,-12.408,-9.128,-13.71,-10.873,-3.208,26.456,0.0,244.64,,250.0,245.0,-11.521,3.18,-3.98,22.769
6336.5,3.041,0.792,-33.698,3.191,9.734,5.775,35.219,4.806,-7.592,-2.747,0.0,36.9,37.8,10.002,3.201,-12.404,-9.129,-13.698,-10.888,-3.208,26.456,0.0,244.64,,250.0,245.0,-11.53,3.178,-3.96,22.802
6337.0,3.041,0.792,-33.698,3.191,9.734,5.775,35.219,4.806,-7.592,-2.747,0.0,36.9,37.8,10.002,3.201,-12.411,-9.108,-13.748,-10.837,-3.208,26.456,0.0,244.64,,250.0,245.0,-11.53,3.175,-3.949,22.793
6337.5,3.041,0.792,-33.698,3.191,9.734,5.775,35.219,4.806,-7.592,-2.747,0.0,36.9,37.8,10.002,3.201,-12.394,-9.045,-13.765,-10.863,-3.208,26.456,0.0,242.54,,251.0,245.0,-11.526,3.173,-3.96,22.804
6338.0,3.041,0.792,-33.698,3.191,9.734,5.761,35.271,4.76,-7.618,-2.772,0.0,36.923,37.757,10.002,3.201,-12.416,-9.022,-13.796,-10.85,-3.213,26.455,0.0,242.54,,251.0,245.0,-11.517,3.171,-3.945,22.803
6338.5,3.041,0.792,-33.698,3.191,9.734,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,10.002,3.201,-12.415,-9.058,-13.769,-10.839,-3.213,26.455,0.0,243.24,,252.0,245.0,-11.521,3.169,-3.956,22.847
6339.0,3.073,0.783,-35.055,3.247,9.848,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,9.774,3.183,-12.393,-9.065,-13.734,-10.815,-3.213,26.455,0.0,243.24,,252.0,245.0,-11.52,3.167,-3.954,22.816
6339.5,3.073,0.783,-35.055,3.247,9.848,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,9.774,3.183,-12.394,-9.045,-13.746,-10.837,-3.213,26.455,0.0,242.74,,253.0,245.0,-11.502,3.165,-3.928,22.884
6340.0,3.073,0.783,-35.055,3.247,9.848,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,9.774,3.183,-12.409,-9.044,-13.777,-10.845,-3.213,26.455,0.0,242.74,,253.0,245.0,-11.506,3.164,-3.93,22.92
6340.5,3.073,0.783,-35.055,3.247,9.848,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,9.774,3.183,-12.35,-9.027,-13.743,-10.818,-3.213,26.455,0.0,244.84,,253.0,245.0,-11.519,3.162,-3.923,22.922
6341.0,3.073,0.783,-35.055,3.247,9.848,5.761,35.271,4.76,-7.618,-2.772,0.0,36.9,37.8,9.774,3.183,-12.37,-9.037,-13.736,-10.799,-3.213,26.455,0.0,244.84,,253.0,245.0,-11.485,3.161,-3.929,22.825
6341.5,3.073,0.783,-35.055,3.247,9.848,5.756,35.295,4.777,-7.668,-2.758,0.0,36.93,37.697,9.774,3.183,-12.385,-9.031,-13.736,-10.802,-3.207,26.468,0.0,244.54,,253.0,245.0,-11.486,3.159,-3.901,22.738
6342.0,3.073,0.783,-35.055,3.247,9.848,5.756,35.295,4.777,-7.668,-2.758,0.0,36.9,37.7,9.774,3.183,-12.362,-9.06,-13.748,-10.838,-3.207,26.468,0.0,244.54,,253.0,245.0,-11.489,3.158,-3.933,22.687
6342.5,2.678,0.689,-33.593,3.252,9.775,5.756,35.295,4.777,-7.668,-2.758,0.0,36.9,37.7,9.989,3.167,-12.41,-9.046,-13.796,-10.848,-3.207,26.468,0.0,244.84,,253.0,245.0,-11.502,3.157,-3.907,22.739
6343.0,2.678,0.689,-33.593,3.252,9.775,5.756,35.295,4.777,-7.668,-2.758,0.0,36.9,37.7,9.989,3.167,-12.412,-9.034,-13.782,-10.819,-3.207,26.468,0.0,244.84,,253.0,245.0,-11.525,3.149,-3.92,22.783
6343.5,2.678,0.689,-33.593,3.252,9.775,5.756,35.295,4.777,-7.668,-2.758,0.0,36.9,37.7,9.989,3.167,-12.383,-8.997,-13.709,-10.793,-3.207,26.468,0.0,246.34,,252.0,245.0,-11.512,3.141,-3.909,22.78
6344.0,2.678,0.689,-33.593,3.252,9.775,5.756,35.295,4.777,-7.668,-2.758,0.0,36.9,37.7,9.989,3.167,-12.352,-9.078,-13.702,-10.828,-3.207,26.468,0.0,246.34,,252.0,245.0,-11.471,3.133,-3.915,22.858
6344.5,2.678,0.689,-33.593,3.252,9.775,5.723,35.279,4.766,-7.724,-2.753,0.0,36.932,37.709,9.989,3.167,-12.353,-9.033,-13.717,-10.831,-3.217,26.467,0.0,246.14,,251.0,245.0,-11.49,3.126,-3.906,22.981
6345.0,2.678,0.689,-33.593,3.252,9.775,5.723,35.279,4.766,-7.724,-2.753,0.0,36.9,37.7,9.989,3.167,-12.377,-9.038,-13.761,-10.823,-3.217,26.467,0.0,246.14,,251.0,245.0,-11.483,3.119,-3.92,23.078
6345.5,2.543,0.672,-33.673,3.304,9.822,5.723,35.279,4.766,-7.724,-2.753,0.0,36.9,37.7,9.993,3.162,-12.419,-9.059,-13.843,-10.841,-3.217,26.467,0.0,246.04,,250.0,245.0,-11.5,3.111,-3.915,23.123
6346.0,2.543,0.672,-33.673,3.304,9.822,5.723,35.279,4.766,-7.724,-2.753,0.0,36.9,37.7,9.993,3.162,-12.418,-9.04,-13.853,-10.86,-3.217,26.467,0.0,246.04,,250.0,245.0,-11.541,3.102,-3.92,23.048
6346.5,2.543,0.672,-33.673,3.304,9.822,5.723,35.279,4.766,-7.724,-2.753,0.0,36.9,37.7,9.993,3.162,-12.459,-9.052,-13.887,-10.869,-3.217,26.467,0.0,246.34,,249.0,245.0,-11.543,3.093,-3.906,23.018
6347.0,2.543,0.672,-33.673,3.304,9.822,5.723,35.279,4.766,-7.724,-2.753,0.0,36.9,37.7,9.993,3.162,-12.482,-9.077,-13.874,-10.905,-3.217,26.467,0.0,246.34,,249.0,245.0,-11.567,3.084,-3.928,23.081
6347.5,2.543,0.672,-33.673,3.304,9.822,5.668,35.274,4.803,-7.772,-2.745,0.0,36.927,37.689,9.993,3.162,-12.498,-9.143,-13.833,-10.934,-3.203,26.468,0.0,244.34,,249.0,245.0,-11.585,3.075,-3.92,23.088
6348.0,2.543,0.672,-33.673,3.304,9.822,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.993,3.162,-12.499,-9.12,-13.872,-10.95,-3.203,26.468,0.0,244.34,,249.0,245.0,-11.602,3.066,-3.937,23.064
6348.5,2.543,0.672,-33.673,3.304,9.822,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.993,3.162,-12.472,-9.182,-13.793,-10.963,-3.203,26.468,0.0,244.14,,249.0,245.0,-11.61,3.058,-3.944,23.031
6349.0,1.955,0.518,-34.028,3.242,9.805,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.787,3.087,-12.405,-9.153,-13.726,-10.934,-3.203,26.468,0.0,244.14,,249.0,245.0,-11.603,3.049,-3.939,23.047
6349.5,1.955,0.518,-34.028,3.242,9.805,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.787,3.087,-12.457,-9.199,-13.626,-10.951,-3.203,26.468,0.0,244.34,,249.0,245.0,-11.555,3.031,-3.953,22.998
6350.0,1.955,0.518,-34.028,3.242,9.805,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.787,3.087,-12.395,-9.26,-13.447,-10.896,-3.203,26.468,0.0,244.34,,249.0,245.0,-11.558,3.014,-3.967,22.958
6350.5,1.955,0.518,-34.028,3.242,9.805,5.668,35.274,4.803,-7.772,-2.745,0.0,36.9,37.7,9.787,3.087,-12.346,-9.247,-13.465,-10.923,-3.203,26.468,0.0,242.44,,250.0,245.0,-11.5,2.996,-3.983,22.942
6351.0,1.955,0.518,-34.028,3.242,9.805,5.658,35.189,4.795,-7.778,-2.726,0.0,36.935,37.738,9.787,3.087,-12.301,-9.171,-13.535,-10.893,-3.209,26.476,0.0,242.44,,250.0,245.0,-11.495,2.979,-3.986,22.921
6351.5,1.955,0.518,-34.028,3.242,9.805,5.658,35.189,4.795,-7.778,-2.726,0.0,36.9,37.7,9.787,3.087,-12.267,-9.158,-13.551,-10.872,-3.209,26.476,0.0,242.04,,251.0,245.0,-11.475,2.962,-3.99,22.9
6352.0,3.177,0.731,-35.209,3.085,9.833,5.658,35.189,4.795,-7.778,-2.726,0.0,36.9,37.7,9.809,3.201,-12.272,-9.129,-13.622,-10.876,-3.209,26.476,0.0,242.04,,251.0,245.0,-11.462,2.946,-4.001,22.906
6352.5,3.177,0.731,-35.209,3.085,9.833,5.658,35.189,4.795,-7.778,-2.726,0.0,36.9,37.7,9.809,3.201,-12.259,-9.098,-13.628,-10.884,-3.209,26.476,0.0,242.34,,252.0,245.0,-11.475,2.95,-3.991,22.947
6353.0,3.177,0.731,-35.209,3.085,9.833,5.658,35.189,4.795,-7.778,-2.726,0.0,36.9,37.7,9.809,3.201,-12.29,-9.109,-13.627,-10.88,-3.209,26.476,0.0,242.34,,252.0,245.0,-11.467,2.953,-3.985,22.919
6353.5,3.177,0.731,-35.209,3.085,9.833,5.658,35.189,4.795,-7.778,-2.726,0.0,36.9,37.7,9.809,3.201,-12.272,-9.129,-13.546,-10.88,-3.209,26.476,0.0,244.64,,252.0,245.0,-11.477,2.957,-3.977,22.893
6354.0,3.177,0.731,-35.209,3.085,9.833,5.701,35.231,4.816,-7.756,-2.753,0.0,36.937,37.74,9.809,3.201,-12.314,-9.156,-13.5,-10.918,-3.214,26.482,0.0,244.64,,252.0,245.0,-11.457,2.961,-3.984,22.838
6354.5,3.177,0.731,-35.209,3.085,9.833,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.809,3.201,-12.36,-9.194,-13.484,-10.893,-3.214,26.482,0.0,244.74,,252.0,245.0,-11.472,2.964,-3.975,22.73
6355.0,3.177,0.731,-35.209,3.085,9.833,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.809,3.201,-12.257,-9.17,-13.485,-10.861,-3.214,26.482,0.0,244.74,,252.0,245.0,-11.483,2.968,-4.0,22.656
6355.5,3.678,0.873,-35.209,3.16,9.843,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.792,3.065,-12.155,-9.136,-13.441,-10.826,-3.214,26.482,0.0,244.84,,252.0,245.0,-11.443,2.971,-4.001,22.647
6356.0,3.678,0.873,-35.209,3.16,9.843,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.792,3.065,-12.245,-9.151,-13.419,-10.899,-3.214,26.482,0.0,244.84,,252.0,245.0,-11.39,2.983,-3.968,22.726
6356.5,3.678,0.873,-35.209,3.16,9.843,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.792,3.065,-12.334,-9.187,-13.496,-10.954,-3.214,26.482,0.0,245.64,,252.0,245.0,-11.428,2.994,-3.994,22.79
6357.0,3.678,0.873,-35.209,3.16,9.843,5.701,35.231,4.816,-7.756,-2.753,0.0,36.9,37.7,9.792,3.065,-12.334,-9.147,-13.519,-10.901,-3.214,26.482,0.0,245.64,,252.0,245.0,-11.493,3.005,-3.987,22.96
6357.5,3.678,0.873,-35.209,3.16,9.843,5.758,35.242,4.806,-7.778,-2.747,0.0,36.948,37.708,9.792,3.065,-12.359,-9.195,-13.479,-10.921,-3.214,26.484,0.0,245.74,,252.0,245.0,-11.475,3.016,-3.994,23.033
6358.0,3.678,0.873,-35.209,3.16,9.843,5.758,35.242,4.806,-7.778,-2.747,0.0,36.9,37.7,9.792,3.065,-12.317,-9.12,-13.449,-10.809,-3.214,26.484,0.0,245.74,,252.0,245.0,-11.489,3.027,-3.997,23.118
6358.5,2.483,0.665,-34.496,3.181,9.709,5.758,35.242,4.806,-7.778,-2.747,0.0,36.9,37.7,9.85,3.26,-12.293,-9.142,-13.457,-10.792,-3.214,26.484,0.0,245.94,,252.0,245.0,-11.424,3.038,-3.986,23.162
6359.0,2.483,0.665,-34.496,3.181,9.709,5.758,35.242,4.806,-7.778,-2.747,0.0,36.9,37.7,9.85,3.26,-12.261,-9.144,-13.415,-10.78,-3.214,26.484,0.0,245.94,,252.0,245.0,-11.421,3.029,-3.974,23.189
6359.5,2.483,0.665,-34.496,3.181,9.709,5.758,35.242,4.806,-7.778,-2.747,0.0,36.9,37.7,9.85,3.26,-12.169,-9.114,-13.385,-10.806,-3.214,26.484,0.0,246.04,,251.0,245.0,-11.4,3.02,-3.976,23.171
6360.0,2.483,0.665,-34.496,3.181,9.709,5.758,35.242,4.806,-7.778,-2.747,0.0,36.9,37.7,9.85,3.26,-12.141,-9.084,-13.416,-10.811,-3.214,26.484,0.0,246.04,,251.0,245.0,-11.369,3.011,-3.969,23.171
6360.5,2.483,0.665,-34.496,3.181,9.709,5.764,35.262,4.788,-7.776,-2.749,0.0,36.958,37.761,9.85,3.26,-12.159,-9.11,-13.349,-10.81,-3.196,26.5,0.0,246.24,,250.0,245.0,-11.363,3.002,-3.963,23.238
6361.0,2.483,0.665,-34.496,3.181,9.709,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.85,3.26,-12.175,-9.145,-13.248,-10.825,-3.196,26.5,0.0,246.24,,250.0,245.0,-11.357,2.994,-3.949,23.158
6361.5,2.483,0.665,-34.496,3.181,9.709,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.85,3.26,-12.266,-9.166,-13.342,-10.886,-3.196,26.5,0.0,245.94,,250.0,245.0,-11.348,2.986,-3.933,23.178
6362.0,3.171,0.832,-34.214,3.121,9.771,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.931,3.172,-12.209,-9.113,-13.335,-10.819,-3.196,26.5,0.0,245.94,,250.0,245.0,-11.415,2.977,-3.949,23.227
6362.5,3.171,0.832,-34.214,3.121,9.771,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.931,3.172,-12.208,-9.098,-13.409,-10.811,-3.196,26.5,0.0,246.04,,249.0,245.0,-11.369,2.98,-3.959,23.17
6363.0,3.171,0.832,-34.214,3.121,9.771,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.931,3.172,-12.254,-9.081,-13.479,-10.827,-3.196,26.5,0.0,246.04,,249.0,245.0,-11.382,2.984,-3.949,23.088
6363.5,3.171,0.832,-34.214,3.121,9.771,5.764,35.262,4.788,-7.776,-2.749,0.0,37.0,37.8,9.931,3.172,-12.259,-9.102,-13.428,-10.778,-3.196,26.5,0.0,244.04,,249.0,245.0,-11.41,2.987,-3.942,22.987
6364.0,3.171,0.832,-34.214,3.121,9.771,5.773,35.296,4.783,-7.791,-2.759,0.0,36.973,37.818,9.931,3.172,-12.225,-9.075,-13.414,-10.804,-3.204,26.492,0.0,244.04,,249.0,245.0,-11.392,2.99,-3.945,22.86
6364.5,3.171,0.832,-34.214,3.121,9.771,5.773,35.296,4.783,-7.791,-2.759,0.0,37.0,37.8,9.931,3.172,-12.211,-9.046,-13.48,-10.787,-3.204,26.492,0.0,243.94,,250.0,245.0,-11.379,2.993,-3.923,22.83
6365.0,3.125,0.72,-35.209,3.132,9.784,5.773,35.296,4.783,-7.791,-2.759,0.0,37.0,37.8,9.823,3.245,-12.207,-8.993,-13.497,-10.75,-3.204,26.492,0.0,243.94,,250.0,245.0,-11.381,2.996,-3.91,22.779
6365.5,3.125,0.72,-35.209,3.132,9.784,5.773,35.296,4.783,-7.791,-2.759,0.0,37.0,37.8,9.823,3.245,-12.258,-9.045,-13.536,-10.776,-3.204,26.492,0.0,243.74,,251.0,245.0,-11.362,2.998,-3.911,22.775
6366.0,3.125,0.72,-35.209,3.132,9.784,5.773,35.296,4.783,-7.791,-2.759,0.0,37.0,37.8,9.823,3.245,-12.219,-9.04,-13.516,-10.786,-3.204,26.492,0.0,243.74,,251.0,245.0,-11.404,3.0,-3.912,22.768
6366.5,3.125,0.72,-35.209,3.132,9.784,5.773,35.296,4.783,-7.791,-2.759,0.0,37.0,37.8,9.823,3.245,-12.199,-9.021,-13.536,-10.739,-3.204,26.492,0.0,243.94,,252.0,245.0,-11.391,3.002,-3.889,22.713
6367.0,3.125,0.72,-35.209,3.132,9.784,5.725,35.312,4.794,-7.841,-2.745,0.0,36.982,37.831,9.823,3.245,-12.162,-9.007,-13.53,-10.732,-3.192,26.506,0.0,243.94,,252.0,245.0,-11.374,3.004,-3.887,22.588
6367.5,3.125,0.72,-35.209,3.132,9.784,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.823,3.245,-12.207,-8.982,-13.559,-10.758,-3.192,26.506,0.0,243.84,,253.0,245.0,-11.358,3.006,-3.885,22.271
6368.0,3.125,0.72,-35.209,3.132,9.784,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.823,3.245,-12.205,-8.969,-13.587,-10.764,-3.192,26.506,0.0,243.84,,253.0,245.0,-11.376,3.008,-3.887,22.236
6368.5,2.752,0.745,-34.205,3.267,9.804,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.837,3.127,-12.174,-8.94,-13.573,-10.706,-3.192,26.506,0.0,243.84,,254.0,245.0,-11.381,3.01,-3.881,22.184
6369.0,2.752,0.745,-34.205,3.267,9.804,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.837,3.127,-12.208,-8.95,-13.609,-10.735,-3.192,26.506,0.0,243.84,,254.0,245.0,-11.348,3.006,-3.873,22.175
6369.5,2.752,0.745,-34.205,3.267,9.804,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.837,3.127,-12.252,-8.947,-13.613,-10.733,-3.192,26.506,0.0,246.74,,253.0,245.0,-11.375,3.001,-3.876,22.175
6370.0,2.752,0.745,-34.205,3.267,9.804,5.725,35.312,4.794,-7.841,-2.745,0.0,37.0,37.8,9.837,3.127,-12.234,-8.948,-13.628,-10.762,-3.192,26.506,0.0,246.74,,253.0,245.0,-11.386,2.997,-3.867,22.139
6370.5,2.752,0.745,-34.205,3.267,9.804,5.757,35.32,4.784,-7.917,-2.761,0.0,36.982,37.862,9.837,3.127,-12.309,-8.969,-13.59,-10.792,-3.214,26.501,0.0,247.14,,252.0,245.0,-11.393,2.993,-3.848,22.13
6371.0,2.752,0.745,-34.205,3.267,9.804,5.757,35.32,4.784,-7.917,-2.761,0.0,37.0,37.9,9.837,3.127,-12.3,-9.014,-13.524,-10.805,-3.214,26.501,0.0,247.14,,252.0,245.0,-11.415,2.989,-3.853,22.12
6371.5,2.746,0.759,-33.033,3.229,9.743,5.757,35.32,4.784,-7.917,-2.761,0.0,37.0,37.9,9.993,3.189,-12.265,-9.041,-13.453,-10.734,-3.214,26.501,0.0,246.84,,251.0,245.0,-11.411,2.985,-3.857,22.217
6372.0,2.746,0.759,-33.033,3.229,9.743,5.757,35.32,4.784,-7.917,-2.761,0.0,37.0,37.9,9.993,3.189,-12.253,-9.02,-13.54,-10.801,-3.214,26.501,0.0,246.84,,251.0,245.0,-11.373,2.982,-3.857,22.284
6372.5,2.746,0.759,-33.033,3.229,9.743,5.757,35.32,4.784,-7.917,-2.761,0.0,37.0,37.9,9.993,3.189,-12.238,-9.031,-13.509,-10.754,-3.214,26.501,0.0,245.64,,251.0,245.0,-11.403,2.978,-3.857,22.352
6373.0,2.746,0.759,-33.033,3.229,9.743,5.757,35.32,4.784,-7.917,-2.761,0.0,37.0,37.9,9.993,3.189,-12.197,-8.987,-13.483,-10.74,-3.214,26.501,0.0,245.64,,251.0,245.0,-11.383,2.974,-3.848,22.404
6373.5,2.746,0.759,-33.033,3.229,9.743,5.734,35.298,4.794,-7.958,-2.761,0.0,36.998,37.85,9.993,3.189,-12.216,-8.984,-13.544,-10.737,-3.208,26.509,0.0,245.44,,251.0,245.0,-11.352,2.97,-3.839,22.4
6374.0,2.746,0.759,-33.033,3.229,9.743,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.993,3.189,-12.204,-8.984,-13.57,-10.727,-3.208,26.509,0.0,245.44,,251.0,245.0,-11.37,2.966,-3.861,22.416
6374.5,2.686,0.755,-33.761,3.223,9.753,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.868,3.166,-12.212,-8.969,-13.566,-10.708,-3.208,26.509,0.0,245.64,,251.0,245.0,-11.371,2.963,-3.831,22.435
6375.0,2.686,0.755,-33.761,3.223,9.753,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.868,3.166,-12.135,-8.931,-13.542,-10.718,-3.208,26.509,0.0,245.64,,251.0,245.0,-11.364,2.958,-3.829,22.443
6375.5,2.686,0.755,-33.761,3.223,9.753,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.868,3.166,-12.213,-8.946,-13.588,-10.717,-3.208,26.509,0.0,245.64,,251.0,245.0,-11.332,2.954,-3.845,22.467
6376.0,2.686,0.755,-33.761,3.223,9.753,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.868,3.166,-12.203,-8.939,-13.572,-10.73,-3.208,26.509,0.0,245.64,,251.0,245.0,-11.366,2.949,-3.839,22.497
6376.5,2.686,0.755,-33.761,3.223,9.753,5.734,35.298,4.794,-7.958,-2.761,0.0,37.0,37.9,9.868,3.166,-12.234,-8.948,-13.558,-10.718,-3.208,26.509,0.0,244.44,,251.0,245.0,-11.361,2.945,-3.82,22.609
6377.0,2.686,0.755,-33.761,3.223,9.753,5.695,35.303,4.802,-8.015,-2.741,0.0,37.005,37.928,9.868,3.166,-12.239,-8.978,-13.523,-10.731,-3.202,26.513,0.0,244.44,,251.0,245.0,-11.364,2.941,-3.84,22.68
6377.5,2.686,0.755,-33.761,3.223,9.753,5.695,35.303,4.802,-8.015,-2.741,0.0,37.0,37.9,9.868,3.166,-12.244,-8.999,-13.516,-10.76,-3.202,26.513,0.0,244.14,,251.0,245.0,-11.368,2.937,-3.822,22.755
6378.0,2.614,0.607,-35.209,3.093,9.852,5.695,35.303,4.802,-8.015,-2.741,0.0,37.0,37.9,9.602,3.27,-12.253,-8.992,-13.507,-10.726,-3.202,26.513,0.0,244.14,,251.0,245.0,-11.38,2.933,-3.835,23.015
6378.5,2.614,0.607,-35.209,3.093,9.852,5.695,35.303,4.802,-8.015,-2.741,0.0,37.0,37.9,9.602,3.27,-12.246,-9.025,-13.414,-10.737,-3.202,26.513,0.0,244.64,,251.0,245.0,-11.37,2.927,-3.816,23.139
6379.0,2.614,0.607,-35.209,3.093,9.852,5.695,35.303,4.802,-8.015,-2.741,0.0,37.0,37.9,9.602,3.27,-12.16,-8.992,-13.399,-10.717,-3.202,26.513,0.0,244.64,,251.0,245.0,-11.356,2.922,-3.819,23.201
6379.5,2.614,0.607,-35.209,3.093,9.852,5.695,35.303,4.802,-8.015,-2.741,0.0,37.0,37.9,9.602,3.27,-12.073,-8.935,-13.428,-10.687,-3.202,26.513,0.0,244.54,,251.0,245.0,-11.317,2.917,-3.833,23.286
6380.0,2.614,0.607,-35.209,3.093,9.852,5.669,35.293,4.799,-8.021,-2.744,0.0,37.026,37.93,9.602,3.27,-12.092,-8.936,-13.414,-10.681,-3.202,26.521,0.0,244.54,,251.0,245.0,-11.281,2.912,-3.813,23.383
6380.5,2.614,0.607,-35.209,3.093,9.852,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.602,3.27,-12.117,-9.017,-13.259,-10.695,-3.202,26.521,0.0,244.64,,251.0,245.0,-11.281,2.907,-3.818,23.416
6381.0,3.093,0.744,-35.209,3.194,9.784,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.79,3.028,-12.127,-9.027,-13.255,-10.678,-3.202,26.521,0.0,244.64,,251.0,245.0,-11.272,2.903,-3.827,23.51
6381.5,3.093,0.744,-35.209,3.194,9.784,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.79,3.028,-12.139,-9.006,-13.384,-10.747,-3.202,26.521,0.0,244.44,,251.0,245.0,-11.271,2.906,-3.822,23.499
6382.0,3.093,0.744,-35.209,3.194,9.784,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.79,3.028,-12.236,-9.035,-13.395,-10.792,-3.202,26.521,0.0,244.44,,251.0,245.0,-11.319,2.909,-3.808,23.444
6382.5,3.093,0.744,-35.209,3.194,9.784,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.79,3.028,-12.136,-8.997,-13.393,-10.754,-3.202,26.521,0.0,244.44,,251.0,245.0,-11.365,2.912,-3.831,23.485
6383.0,3.093,0.744,-35.209,3.194,9.784,5.669,35.293,4.799,-8.021,-2.744,0.0,37.0,37.9,9.79,3.028,-12.043,-8.968,-13.353,-10.667,-3.202,26.521,0.0,244.44,,251.0,245.0,-11.32,2.915,-3.82,23.465
6383.5,3.093,0.744,-35.209,3.194,9.784,5.729,35.269,4.812,-8.036,-2.74,0.0,37.034,37.914,9.79,3.028,-12.048,-9.015,-13.247,-10.71,-3.209,26.519,0.0,244.84,,251.0,245.0,-11.258,2.918,-3.825,23.478
6384.0,3.093,0.744,-35.209,3.194,9.784,5.729,35.269,4.812,-8.036,-2.74,0.0,37.0,37.9,9.79,3.028,-12.125,-9.066,-13.148,-10.746,-3.209,26.519,0.0,244.84,,251.0,245.0,-11.255,2.92,-3.817,23.507
6384.5,3.456,0.817,-35.209,3.126,9.817,5.729,35.269,4.812,-8.036,-2.74,0.0,37.0,37.9,9.738,3.196,-12.136,-9.056,-13.154,-10.697,-3.209,26.519,0.0,244.84,,251.0,245.0,-11.271,2.923,-3.839,23.541
6385.0,3.456,0.817,-35.209,3.126,9.817,5.729,35.269,4.812,-8.036,-2.74,0.0,37.0,37.9,9.738,3.196,-12.036,-9.029,-13.188,-10.718,-3.209,26.519,0.0,244.84,,251.0,245.0,-11.261,2.932,-3.845,23.522
6385.5,3.456,0.817,-35.209,3.126,9.817,5.729,35.269,4.812,-8.036,-2.74,0.0,37.0,37.9,9.738,3.196,-12.036,-8.989,-13.262,-10.707,-3.209,26.519,0.0,244.74,,251.0,245.0,-11.242,2.941,-3.854,23.13
6386.0,3.456,0.817,-35.209,3.126,9.817,5.729,35.269,4.812,-8.036,-2.74,0.0,37.0,37.9,9.738,3.196,-11.992,-8.95,-13.245,-10.655,-3.209,26.519,0.0,244.74,,251.0,245.0,-11.249,2.949,-3.832,23.02
6386.5,3.456,0.817,-35.209,3.126,9.817,5.73,35.284,4.803,-8.001,-2.751,0.0,37.04,37.979,9.738,3.196,-12.038,-9.049,-13.11,-10.69,-3.214,26.519,0.0,244.74,,251.0,245.0,-11.21,2.957,-3.829,22.886
6387.0,3.456,0.817,-35.209,3.126,9.817,5.73,35.284,4.803,-8.001,-2.751,0.0,37.0,38.0,9.738,3.196,-12.079,-8.973,-13.273,-10.707,-3.214,26.519,0.0,244.74,,251.0,245.0,-11.222,2.966,-3.825,22.757
6387.5,3.282,0.753,-35.209,3.13,9.851,5.73,35.284,4.803,-8.001,-2.751,0.0,37.0,38.0,9.795,3.051,-12.148,-8.974,-13.367,-10.769,-3.214,26.519,0.0,244.94,,251.0,245.0,-11.258,2.974,-3.825,22.69
6388.0,3.282,0.753,-35.209,3.13,9.851,5.73,35.284,4.803,-8.001,-2.751,0.0,37.0,38.0,9.795,3.051,-12.189,-9.012,-13.373,-10.751,-3.214,26.519,0.0,244.94,,251.0,245.0,-11.314,2.979,-3.821,22.717
6388.5,3.282,0.753,-35.209,3.13,9.851,5.73,35.284,4.803,-8.001,-2.751,0.0,37.0,38.0,9.795,3.051,-12.175,-8.992,-13.358,-10.714,-3.214,26.519,0.0,244.84,,251.0,245.0,-11.331,2.984,-3.801,22.701
6389.0,3.282,0.753,-35.209,3.13,9.851,5.73,35.284,4.803,-8.001,-2.751,0.0,37.0,38.0,9.795,3.051,-12.154,-9.01,-13.317,-10.741,-3.214,26.519,0.0,244.84,,251.0,245.0,-11.31,2.989,-3.812,22.547
6389.5,3.282,0.753,-35.209,3.13,9.851,5.737,35.33,4.795,-8.033,-2.762,0.0,37.06,37.983,9.795,3.051,-12.155,-9.026,-13.311,-10.766,-3.208,26.532,0.0,244.54,,251.0,245.0,-11.305,2.993,-3.813,22.569
6390.0,3.282,0.753,-35.209,3.13,9.851,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.795,3.051,-12.197,-8.993,-13.342,-10.71,-3.208,26.532,0.0,244.54,,251.0,245.0,-11.315,2.998,-3.824,22.605
6390.5,3.282,0.753,-35.209,3.13,9.851,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.795,3.051,-12.186,-9.015,-13.343,-10.7,-3.208,26.532,0.0,244.14,,251.0,245.0,-11.31,3.003,-3.803,22.644
6391.0,2.412,0.656,-34.349,3.22,9.693,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.863,3.188,-12.152,-9.014,-13.244,-10.657,-3.208,26.532,0.0,244.14,,251.0,245.0,-11.311,3.007,-3.822,22.65
6391.5,2.412,0.656,-34.349,3.22,9.693,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.863,3.188,-12.05,-8.991,-13.2,-10.659,-3.208,26.532,0.0,244.34,,251.0,245.0,-11.267,2.998,-3.82,22.662
6392.0,2.412,0.656,-34.349,3.22,9.693,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.863,3.188,-12.049,-8.96,-13.247,-10.68,-3.208,26.532,0.0,244.34,,251.0,245.0,-11.225,2.988,-3.806,22.651
6392.5,2.412,0.656,-34.349,3.22,9.693,5.737,35.33,4.795,-8.033,-2.762,0.0,37.1,38.0,9.863,3.188,-12.088,-8.948,-13.284,-10.697,-3.208,26.532,0.0,244.74,,251.0,245.0,-11.234,2.979,-3.803,22.733
6393.0,2.412,0.656,-34.349,3.22,9.693,5.744,35.307,4.802,-8.086,-2.757,0.0,37.066,37.986,9.863,3.188,-12.067,-8.936,-13.358,-10.681,-3.212,26.526,0.0,244.74,,251.0,245.0,-11.254,2.969,-3.816,22.787
6393.5,2.412,0.656,-34.349,3.22,9.693,5.744,35.307,4.802,-8.086,-2.757,0.0,37.1,38.0,9.863,3.188,-12.098,-8.941,-13.379,-10.696,-3.212,26.526,0.0,244.64,,251.0,245.0,-11.26,2.951,-3.807,22.826
6394.0,3.4,0.879,-34.006,3.186,9.743,5.744,35.307,4.802,-8.086,-2.757,0.0,37.1,38.0,9.93,3.184,-12.065,-8.924,-13.349,-10.673,-3.212,26.526,0.0,244.64,,251.0,245.0,-11.278,2.951,-3.809,22.882
6394.5,3.4,0.879,-34.006,3.186,9.743,5.744,35.307,4.802,-8.086,-2.757,0.0,37.1,38.0,9.93,3.184,-12.053,-8.905,-13.384,-10.679,-3.212,26.526,0.0,244.14,,251.0,245.0,-11.253,2.958,-3.777,22.909
6395.0,3.4,0.879,-34.006,3.186,9.743,5.744,35.307,4.802,-8.086,-2.757,0.0,37.1,38.0,9.93,3.184,-12.043,-8.904,-13.377,-10.642,-3.212,26.526,0.0,244.14,,251.0,245.0,-11.255,2.966,-3.81,22.96
6395.5,3.4,0.879,-34.006,3.186,9.743,5.744,35.307,4.802,-8.086,-2.757,0.0,37.1,38.0,9.93,3.184,-12.036,-8.887,-13.325,-10.655,-3.212,26.526,0.0,243.74,,252.0,245.0,-11.241,2.973,-3.795,22.959
6396.0,3.4,0.879,-34.006,3.186,9.743,5.818,35.328,4.798,-8.094,-2.754,0.0,37.082,38.042,9.93,3.184,-12.063,-8.895,-13.368,-10.665,-3.207,26.533,0.0,243.74,,252.0,245.0,-11.226,2.98,-3.777,22.997
6396.5,3.4,0.879,-34.006,3.186,9.743,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.93,3.184,-12.09,-8.868,-13.4,-10.647,-3.207,26.533,0.0,243.74,,253.0,245.0,-11.248,2.987,-3.773,23.093
6397.0,3.4,0.879,-34.006,3.186,9.743,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.93,3.184,-12.073,-8.879,-13.385,-10.66,-3.207,26.533,0.0,243.74,,253.0,245.0,-11.251,2.994,-3.787,23.155
6397.5,3.126,0.843,-33.676,3.185,9.747,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.945,3.165,-12.136,-8.947,-13.252,-10.649,-3.207,26.533,0.0,244.14,,253.0,245.0,-11.249,3.0,-3.774,23.136
6398.0,3.126,0.843,-33.676,3.185,9.747,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.945,3.165,-12.104,-8.904,-13.341,-10.643,-3.207,26.533,0.0,244.14,,253.0,245.0,-11.246,3.002,-3.776,23.203
6398.5,3.126,0.843,-33.676,3.185,9.747,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.945,3.165,-12.124,-8.86,-13.339,-10.634,-3.207,26.533,0.0,246.24,,252.0,245.0,-11.248,3.004,-3.761,23.288
6399.0,3.126,0.843,-33.676,3.185,9.747,5.818,35.328,4.798,-8.094,-2.754,0.0,37.1,38.0,9.945,3.165,-12.071,-8.892,-13.253,-10.566,-3.207,26.533,0.0,246.24,,252.0,245.0,-11.239,3.006,-3.749,23.34
6399.5,3.126,0.843,-33.676,3.185,9.747,5.753,35.359,4.775,-8.142,-2.752,0.0,37.091,38.064,9.945,3.165,-12.043,-8.89,-13.259,-10.589,-3.209,26.53,0.0,246.24,,251.0,245.0,-11.196,3.008,-3.731,23.295
6400.0,3.126,0.843,-33.676,3.185,9.747,5.753,35.359,4.775,-8.142,-2.752,0.0,37.1,38.1,9.945,3.165,-12.098,-8.902,-13.374,-10.632,-3.209,26.53,0.0,246.24,,251.0,245.0,-11.195,3.01,-3.727,23.321
6400.5,2.687,0.677,-34.718,3.235,9.773,5.753,35.359,4.775,-8.142,-2.752,0.0,37.1,38.1,9.953,3.325,-12.138,-8.891,-13.405,-10.635,-3.209,26.53,0.0,246.34,,250.0,245.0,-11.251,3.012,-3.734,23.37
6401.0,2.687,0.677,-34.718,3.235,9.773,5.753,35.359,4.775,-8.142,-2.752,0.0,37.1,38.1,9.953,3.325,-12.176,-8.877,-13.459,-10.642,-3.209,26.53,0.0,246.34,,250.0,245.0,-11.267,3.007,-3.719,23.38
6401.5,2.687,0.677,-34.718,3.235,9.773,5.753,35.359,4.775,-8.142,-2.752,0.0,37.1,38.1,9.953,3.325,-12.152,-8.87,-13.422,-10.632,-3.209,26.53,0.0,244.74,,250.0,245.0,-11.288,3.001,-3.716,23.368
6402.0,2.687,0.677,-34.718,3.235,9.773,5.753,35.359,4.775,-8.142,-2.752,0.0,37.1,38.1,9.953,3.325,-12.122,-8.902,-13.341,-10.656,-3.209,26.53,0.0,244.74,,250.0,245.0,-11.269,2.996,-3.721,23.384
6402.5,2.687,0.677,-34.718,3.235,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.108,38.13,9.953,3.325,-12.12,-8.891,-13.336,-10.642,-3.198,26.544,0.0,244.54,,250.0,245.0,-11.255,2.991,-3.707,23.4
6403.0,2.687,0.677,-34.718,3.235,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.953,3.325,-12.125,-8.866,-13.385,-10.6,-3.198,26.544,0.0,244.54,,250.0,245.0,-11.247,2.986,-3.703,23.383
6403.5,2.687,0.677,-34.718,3.235,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.953,3.325,-12.095,-8.863,-13.409,-10.611,-3.198,26.544,0.0,244.84,,250.0,245.0,-11.244,2.981,-3.703,23.401
6404.0,3.086,0.841,-33.557,3.264,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.897,3.158,-12.04,-8.843,-13.387,-10.596,-3.198,26.544,0.0,244.84,,250.0,245.0,-11.244,2.976,-3.712,23.408
6404.5,3.086,0.841,-33.557,3.264,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.897,3.158,-12.083,-8.816,-13.465,-10.587,-3.198,26.544,0.0,244.74,,250.0,245.0,-11.217,2.978,-3.712,23.415
6405.0,3.086,0.841,-33.557,3.264,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.897,3.158,-12.065,-8.812,-13.462,-10.59,-3.198,26.544,0.0,244.74,,250.0,245.0,-11.238,2.98,-3.69,23.442
6405.5,3.086,0.841,-33.557,3.264,9.773,5.765,35.371,4.801,-8.188,-2.749,0.0,37.1,38.1,9.897,3.158,-12.126,-8.817,-13.487,-10.619,-3.198,26.544,0.0,243.54,,251.0,245.0,-11.232,2.982,-3.705,23.436
6406.0,3.086,0.841,-33.557,3.264,9.773,5.743,35.348,4.798,-8.246,-2.758,0.0,37.117,38.06,9.897,3.158,-12.159,-8.806,-13.538,-10.622,-3.215,26.525,0.0,243.54,,251.0,245.0,-11.262,2.984,-3.697,23.449
6406.5,3.086,0.841,-33.557,3.264,9.773,5.743,35.348,4.798,-8.246,-2.758,0.0,37.1,38.1,9.897,3.158,-12.158,-8.85,-13.595,-10.649,-3.215,26.525,0.0,243.14,,252.0,245.0,-11.281,2.985,-3.689,23.436
6407.0,2.702,0.635,-34.838,3.265,9.765,5.743,35.348,4.798,-8.246,-2.758,0.0,37.1,38.1,9.83,3.089,-12.212,-8.832,-13.596,-10.646,-3.215,26.525,0.0,243.14,,252.0,245.0,-11.313,2.987,-3.684,23.382
6407.5,2.702,0.635,-34.838,3.265,9.765,5.743,35.348,4.798,-8.246,-2.758,0.0,37.1,38.1,9.83,3.089,-12.214,-8.887,-13.549,-10.657,-3.215,26.525,0.0,243.04,,253.0,245.0,-11.321,2.982,-3.689,23.324
6408.0,2.702,0.635,-34.838,3.265,9.765,5.743,35.348,4.798,-8.246,-2.758,0.0,37.1,38.1,9.83,3.089,-12.132,-8.894,-13.39,-10.617,-3.215,26.525,0.0,243.04,,253.0,245.0,-11.327,2.978,-3.691,23.293
6408.5,2.702,0.635,-34.838,3.265,9.765,5.743,35.348,4.798,-8.246,-2.758,0.0,37.1,38.1,9.83,3.089,-12.093,-8.864,-13.428,-10.644,-3.215,26.525,0.0,244.74,,253.0,245.0,-11.258,2.973,-3.69,23.254
6409.0,2.702,0.635,-34.838,3.265,9.765,5.716,35.345,4.813,-8.304,-2.751,0.0,37.135,38.091,9.83,3.089,-12.059,-8.831,-13.434,-10.604,-3.218,26.54,0.0,244.74,,253.0,245.0,-11.257,2.969,-3.711,23.16
6409.5,2.702,0.635,-34.838,3.265,9.765,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.83,3.089,-12.033,-8.832,-13.425,-10.597,-3.218,26.54,0.0,245.64,,253.0,245.0,-11.232,2.964,-3.706,23.116
6410.0,2.702,0.635,-34.838,3.265,9.765,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.83,3.089,-12.051,-8.827,-13.405,-10.612,-3.218,26.54,0.0,245.64,,253.0,245.0,-11.222,2.96,-3.701,23.082
6410.5,2.522,0.712,-33.903,3.277,9.727,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.891,3.125,-12.097,-8.849,-13.437,-10.617,-3.218,26.54,0.0,245.64,,253.0,245.0,-11.223,2.956,-3.686,23.095
6411.0,2.522,0.712,-33.903,3.277,9.727,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.891,3.125,-12.124,-8.77,-13.476,-10.566,-3.218,26.54,0.0,245.64,,253.0,245.0,-11.25,2.949,-3.7,23.057
6411.5,2.522,0.712,-33.903,3.277,9.727,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.891,3.125,-12.104,-8.885,-13.345,-10.581,-3.218,26.54,0.0,246.54,,252.0,245.0,-11.234,2.942,-3.704,23.023
6412.0,2.522,0.712,-33.903,3.277,9.727,5.716,35.345,4.813,-8.304,-2.751,0.0,37.1,38.1,9.891,3.125,-12.105,-8.935,-13.274,-10.652,-3.218,26.54,0.0,246.54,,252.0,245.0,-11.229,2.935,-3.706,22.984
6412.5,2.522,0.712,-33.903,3.277,9.727,5.664,35.354,4.811,-8.33,-2.757,0.0,37.143,38.098,9.891,3.125,-12.1,-8.927,-13.279,-10.654,-3.223,26.538,0.0,246.64,,251.0,245.0,-11.241,2.928,-3.695,22.97
6413.0,2.522,0.712,-33.903,3.277,9.727,5.664,35.354,4.811,-8.33,-2.757,0.0,37.1,38.1,9.891,3.125,-12.063,-8.884,-13.321,-10.643,-3.223,26.538,0.0,246.64,,251.0,245.0,-11.24,2.921,-3.71,22.977
6413.5,3.283,0.807,-34.368,3.193,9.806,5.664,35.354,4.811,-8.33,-2.757,0.0,37.1,38.1,9.864,3.043,-12.017,-8.842,-13.35,-10.595,-3.223,26.538,0.0,246.64,,250.0,245.0,-11.228,2.915,-3.706,22.956
6414.0,3.283,0.807,-34.368,3.193,9.806,5.664,35.354,4.811,-8.33,-2.757,0.0,37.1,38.1,9.864,3.043,-11.937,-8.828,-13.285,-10.552,-3.223,26.538,0.0,246.64,,250.0,245.0,-11.201,2.921,-3.709,22.951
6414.5,3.283,0.807,-34.368,3.193,9.806,5.664,35.354,4.811,-8.33,-2.757,0.0,37.1,38.1,9.864,3.043,-11.999,-8.921,-13.138,-10.563,-3.223,26.538,0.0,244.24,,250.0,245.0,-11.15,2.927,-3.697,22.898
6415.0,3.283,0.807,-34.368,3.193,9.806,5.664,35.354,4.811,-8.33,-2.757,0.0,37.1,38.1,9.864,3.043,-12.042,-8.894,-13.258,-10.647,-3.223,26.538,0.0,244.24,,250.0,245.0,-11.21,2.938,-3.706,22.784
6415.5,3.283,0.807,-34.368,3.193,9.806,5.701,35.324,4.824,-8.315,-2.74,0.0,37.158,38.111,9.864,3.043,-12.081,-8.93,-13.232,-10.627,-3.222,26.542,0.0,244.74,,250.0,245.0,-11.21,2.938,-3.693,22.828
6416.0,3.283,0.807,-34.368,3.193,9.806,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.864,3.043,-12.016,-8.868,-13.22,-10.547,-3.222,26.542,0.0,244.74,,250.0,245.0,-11.217,2.944,-3.703,22.936
6416.5,3.445,0.869,-35.1,3.183,9.691,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.809,3.208,-11.895,-8.857,-13.253,-10.57,-3.222,26.542,0.0,244.74,,250.0,245.0,-11.163,2.949,-3.703,22.983
6417.0,3.445,0.869,-35.1,3.183,9.691,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.809,3.208,-11.979,-8.844,-13.243,-10.607,-3.222,26.542,0.0,244.74,,250.0,245.0,-11.144,2.958,-3.706,22.977
6417.5,3.445,0.869,-35.1,3.183,9.691,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.809,3.208,-12.028,-8.857,-13.21,-10.615,-3.222,26.542,0.0,244.94,,250.0,245.0,-11.168,2.966,-3.682,22.934
6418.0,3.445,0.869,-35.1,3.183,9.691,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.809,3.208,-11.999,-8.824,-13.148,-10.533,-3.222,26.542,0.0,244.94,,250.0,245.0,-11.177,2.973,-3.7,22.852
6418.5,3.445,0.869,-35.1,3.183,9.691,5.701,35.324,4.824,-8.315,-2.74,0.0,37.2,38.1,9.809,3.208,-12.025,-8.821,-13.352,-10.6,-3.222,26.542,0.0,243.94,,251.0,245.0,-11.126,2.981,-3.685,22.738
6419.0,3.445,0.869,-35.1,3.183,9.691,5.716,35.356,4.829,-8.316,-2.768,0.0,37.169,38.105,9.809,3.208,-12.093,-8.827,-13.382,-10.624,-3.226,26.547,0.0,243.94,,251.0,245.0,-11.199,2.989,-3.691,22.654
6419.5,3.445,0.869,-35.1,3.183,9.691,5.716,35.356,4.829,-8.316,-2.768,0.0,37.2,38.1,9.809,3.208,-12.116,-8.844,-13.391,-10.631,-3.226,26.547,0.0,243.64,,252.0,245.0,-11.231,2.996,-3.677,22.592
6420.0,2.894,0.728,-35.209,3.146,9.851,5.716,35.356,4.829,-8.316,-2.768,0.0,37.2,38.1,9.717,3.137,-12.082,-8.832,-13.324,-10.596,-3.226,26.547,0.0,243.64,,252.0,245.0,-11.246,3.004,-3.671,22.62
6420.5,2.894,0.728,-35.209,3.146,9.851,5.716,35.356,4.829,-8.316,-2.768,0.0,37.2,38.1,9.717,3.137,-12.046,-8.837,-13.354,-10.582,-3.226,26.547,0.0,243.44,,253.0,245.0,-11.208,3.002,-3.687,22.683
6421.0,2.894,0.728,-35.209,3.146,9.851,5.716,35.356,4.829,-8.316,-2.768,0.0,37.2,38.1,9.717,3.137,-12.094,-8.809,-13.447,-10.586,-3.226,26.547,0.0,243.44,,253.0,245.0,-11.205,3.0,-3.695,22.792
6421.5,2.894,0.728,-35.209,3.146,9.851,5.716,35.356,4.829,-8.316,-2.768,0.0,37.2,38.1,9.717,3.137,-12.093,-8.785,-13.466,-10.567,-3.226,26.547,0.0,245.44,,253.0,245.0,-11.234,2.998,-3.67,22.85
6422.0,2.894,0.728,-35.209,3.146,9.851,5.738,35.388,4.809,-8.388,-2.759,0.0,37.182,38.175,9.717,3.137,-12.064,-8.808,-13.469,-10.609,-3.219,26.546,0.0,245.44,,253.0,245.0,-11.228,2.997,-3.691,22.889
6422.5,2.894,0.728,-35.209,3.146,9.851,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.717,3.137,-12.136,-8.842,-13.398,-10.638,-3.219,26.546,0.0,245.34,,253.0,245.0,-11.237,2.995,-3.675,22.937
6423.0,3.112,0.778,-34.827,3.224,9.673,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.928,3.245,-12.121,-8.869,-13.376,-10.638,-3.219,26.546,0.0,245.34,,253.0,245.0,-11.254,2.993,-3.685,22.941
6423.5,3.112,0.778,-34.827,3.224,9.673,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.928,3.245,-12.117,-8.906,-13.306,-10.616,-3.219,26.546,0.0,245.14,,253.0,245.0,-11.251,2.995,-3.67,22.972
6424.0,3.112,0.778,-34.827,3.224,9.673,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.928,3.245,-12.068,-8.911,-13.283,-10.624,-3.219,26.546,0.0,245.14,,253.0,245.0,-11.236,2.997,-3.682,22.976
6424.5,3.112,0.778,-34.827,3.224,9.673,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.928,3.245,-12.06,-8.875,-13.304,-10.627,-3.219,26.546,0.0,246.94,,252.0,245.0,-11.222,2.999,-3.687,22.952
6425.0,3.112,0.778,-34.827,3.224,9.673,5.738,35.388,4.809,-8.388,-2.759,0.0,37.2,38.2,9.928,3.245,-12.087,-8.886,-13.357,-10.661,-3.219,26.546,0.0,246.94,,252.0,245.0,-11.216,3.001,-3.678,22.934
6425.5,3.112,0.778,-34.827,3.224,9.673,5.77,35.347,4.785,-8.431,-2.754,0.0,37.197,38.16,9.928,3.245,-12.113,-8.868,-13.345,-10.65,-3.21,26.551,0.0,247.34,,251.0,245.0,-11.248,3.003,-3.683,22.9
6426.0,3.112,0.778,-34.827,3.224,9.673,5.77,35.347,4.785,-8.431,-2.754,0.0,37.2,38.2,9.928,3.245,-12.115,-8.881,-13.4,-10.667,-3.21,26.551,0.0,247.34,,251.0,245.0,-11.244,3.005,-3.693,22.809
6426.5,2.372,0.675,-33.543,3.236,9.779,5.77,35.347,4.785,-8.431,-2.754,0.0,37.2,38.2,9.92,3.127,-12.063,-8.872,-13.388,-10.657,-3.21,26.551,0.0,247.94,,250.0,245.0,-11.266,3.006,-3.723,22.735
6427.0,2.372,0.675,-33.543,3.236,9.779,5.77,35.347,4.785,-8.431,-2.754,0.0,37.2,38.2,9.92,3.127,-12.127,-8.866,-13.428,-10.66,-3.21,26.551,0.0,247.94,,250.0,245.0,-11.245,2.996,-3.687,22.681
6427.5,2.372,0.675,-33.543,3.236,9.779,5.77,35.347,4.785,-8.431,-2.754,0.0,37.2,38.2,9.92,3.127,-12.089,-8.849,-13.394,-10.634,-3.21,26.551,0.0,245.74,,250.0,245.0,-11.27,2.986,-3.72,22.664
6428.0,2.372,0.675,-33.543,3.236,9.779,5.77,35.347,4.785,-8.431,-2.754,0.0,37.2,38.2,9.92,3.127,-12.11,-8.851,-13.422,-10.652,-3.21,26.551,0.0,245.74,,250.0,245.0,-11.242,2.976,-3.69,22.621
6428.5,2.372,0.675,-33.543,3.236,9.779,5.789,35.376,4.797,-8.489,-2.783,0.0,37.201,38.167,9.92,3.127,-12.147,-8.868,-13.455,-10.665,-3.22,26.551,0.0,245.94,,250.0,245.0,-11.259,2.966,-3.685,22.593
6429.0,2.372,0.675,-33.543,3.236,9.779,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,9.92,3.127,-12.159,-8.884,-13.392,-10.686,-3.22,26.551,0.0,245.94,,250.0,245.0,-11.284,2.956,-3.709,22.602
6429.5,3.288,0.866,-33.163,3.241,9.735,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,10.043,3.097,-12.128,-8.955,-13.248,-10.651,-3.22,26.551,0.0,245.94,,250.0,245.0,-11.28,2.946,-3.71,22.615
6430.0,3.288,0.866,-33.163,3.241,9.735,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,10.043,3.097,-12.106,-8.96,-13.225,-10.653,-3.22,26.551,0.0,245.94,,250.0,245.0,-11.245,2.952,-3.695,22.614
6430.5,3.288,0.866,-33.163,3.241,9.735,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,10.043,3.097,-12.126,-8.96,-13.293,-10.671,-3.22,26.551,0.0,245.34,,250.0,245.0,-11.236,2.958,-3.711,22.601
6431.0,3.288,0.866,-33.163,3.241,9.735,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,10.043,3.097,-12.074,-8.853,-13.358,-10.647,-3.22,26.551,0.0,245.34,,250.0,245.0,-11.262,2.963,-3.703,22.582
6431.5,3.288,0.866,-33.163,3.241,9.735,5.789,35.376,4.797,-8.489,-2.783,0.0,37.2,38.2,10.043,3.097,-12.099,-8.859,-13.392,-10.637,-3.22,26.551,0.0,244.04,,250.0,245.0,-11.233,2.968,-3.704,22.601
6432.0,3.288,0.866,-33.163,3.241,9.735,5.8,35.39,4.777,-8.509,-2.776,0.0,37.221,38.183,10.043,3.097,-12.121,-8.849,-13.437,-10.659,-3.223,26.548,0.0,244.04,,250.0,245.0,-11.247,2.974,-3.7,22.681
6432.5,3.288,0.866,-33.163,3.241,9.735,5.8,35.39,4.777,-8.509,-2.776,0.0,37.2,38.2,10.043,3.097,-12.168,-8.859,-13.461,-10.663,-3.223,26.548,0.0,244.64,,250.0,245.0,-11.266,2.979,-3.696,22.712
6433.0,3.364,0.766,-35.209,3.157,9.816,5.8,35.39,4.777,-8.509,-2.776,0.0,37.2,38.2,9.798,3.282,-12.174,-8.723,-13.537,-10.577,-3.223,26.548,0.0,244.64,,250.0,245.0,-11.288,2.984,-3.676,22.761
6433.5,3.364,0.766,-35.209,3.157,9.816,5.8,35.39,4.777,-8.509,-2.776,0.0,37.2,38.2,9.798,3.282,-12.156,-8.788,-13.549,-10.624,-3.223,26.548,0.0,245.04,,250.0,245.0,-11.253,2.99,-3.677,22.819
6434.0,3.364,0.766,-35.209,3.157,9.816,5.8,35.39,4.777,-8.509,-2.776,0.0,37.2,38.2,9.798,3.282,-12.166,-8.789,-13.616,-10.622,-3.223,26.548,0.0,245.04,,250.0,245.0,-11.279,2.996,-3.667,22.839
6434.5,3.364,0.766,-35.209,3.157,9.816,5.8,35.39,4.777,-8.509,-2.776,0.0,37.2,38.2,9.798,3.282,-12.166,-8.783,-13.605,-10.627,-3.223,26.548,0.0,244.54,,250.0,245.0,-11.298,3.002,-3.67,22.897
