t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6435.0,3.364,0.766,-35.209,3.157,9.816,5.773,35.438,4.772,-8.578,-2.765,0.0,37.226,38.177,9.798,3.282,-12.164,-8.833,-13.565,-10.607,-3.222,26.554,0.0,244.54,,250.0,245.0,-11.295,3.008,-3.652,22.914
6435.5,3.364,0.766,-35.209,3.157,9.816,5.773,35.438,4.772,-8.578,-2.765,0.0,37.2,38.2,9.798,3.282,-12.213,-8.844,-13.519,-10.633,-3.222,26.554,0.0,244.24,,250.0,245.0,-11.292,3.014,-3.653,22.938
6436.0,2.847,0.749,-33.103,3.33,9.77,5.773,35.438,4.772,-8.578,-2.765,0.0,37.2,38.2,10.074,3.21,-12.161,-8.824,-13.497,-10.619,-3.222,26.554,0.0,244.24,,250.0,245.0,-11.302,3.02,-3.653,22.925
6436.5,2.847,0.749,-33.103,3.33,9.77,5.773,35.438,4.772,-8.578,-2.765,0.0,37.2,38.2,10.074,3.21,-12.17,-8.832,-13.512,-10.612,-3.222,26.554,0.0,243.84,,251.0,245.0,-11.275,3.017,-3.645,22.934
6437.0,2.847,0.749,-33.103,3.33,9.77,5.773,35.438,4.772,-8.578,-2.765,0.0,37.2,38.2,10.074,3.21,-12.094,-8.796,-13.461,-10.599,-3.222,26.554,0.0,243.84,,251.0,245.0,-11.281,3.014,-3.64,22.971
6437.5,2.847,0.749,-33.103,3.33,9.77,5.773,35.438,4.772,-8.578,-2.765,0.0,37.2,38.2,10.074,3.21,-12.063,-8.794,-13.441,-10.596,-3.222,26.554,0.0,244.34,,251.0,245.0,-11.238,3.011,-3.64,22.991
6438.0,2.847,0.749,-33.103,3.33,9.77,5.725,35.406,4.799,-8.616,-2.769,0.0,37.228,38.194,10.074,3.21,-12.071,-8.821,-13.415,-10.589,-3.222,26.559,0.0,244.34,,251.0,245.0,-11.223,3.009,-3.628,23.037
6438.5,2.847,0.749,-33.103,3.33,9.77,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,10.074,3.21,-12.082,-8.818,-13.382,-10.587,-3.222,26.559,0.0,244.34,,251.0,245.0,-11.224,3.006,-3.66,23.06
6439.0,2.847,0.749,-33.103,3.33,9.77,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,10.074,3.21,-12.112,-8.792,-13.446,-10.598,-3.222,26.559,0.0,244.34,,251.0,245.0,-11.217,3.003,-3.631,23.145
6439.5,2.811,0.69,-34.991,3.26,9.927,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,9.789,3.209,-12.116,-8.776,-13.402,-10.57,-3.222,26.559,0.0,244.34,,251.0,245.0,-11.237,3.001,-3.624,23.162
6440.0,2.811,0.69,-34.991,3.26,9.927,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,9.789,3.209,-12.122,-8.819,-13.439,-10.599,-3.222,26.559,0.0,244.34,,251.0,245.0,-11.216,2.998,-3.633,23.237
6440.5,2.811,0.69,-34.991,3.26,9.927,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,9.789,3.209,-12.163,-8.858,-13.445,-10.651,-3.222,26.559,0.0,245.24,,251.0,245.0,-11.245,2.995,-3.615,23.297
6441.0,2.811,0.69,-34.991,3.26,9.927,5.725,35.406,4.799,-8.616,-2.769,0.0,37.2,38.2,9.789,3.209,-12.152,-8.844,-13.379,-10.588,-3.222,26.559,0.0,245.24,,251.0,245.0,-11.279,2.992,-3.634,23.335
6441.5,2.811,0.69,-34.991,3.26,9.927,5.699,35.388,4.774,-8.659,-2.77,0.0,37.239,38.18,9.789,3.209,-12.141,-8.845,-13.455,-10.63,-3.216,26.561,0.0,245.34,,251.0,245.0,-11.241,2.989,-3.621,23.404
6442.0,2.811,0.69,-34.991,3.26,9.927,5.699,35.388,4.774,-8.659,-2.77,0.0,37.2,38.2,9.789,3.209,-12.168,-8.815,-13.472,-10.606,-3.216,26.561,0.0,245.34,,251.0,245.0,-11.268,2.986,-3.63,23.412
6442.5,2.572,0.631,-35.17,3.252,9.922,5.699,35.388,4.774,-8.659,-2.77,0.0,37.2,38.2,9.771,3.213,-12.171,-8.828,-13.487,-10.602,-3.216,26.561,0.0,245.84,,251.0,245.0,-11.265,2.983,-3.633,23.431
6443.0,2.572,0.631,-35.17,3.252,9.922,5.699,35.388,4.774,-8.659,-2.77,0.0,37.2,38.2,9.771,3.213,-12.169,-8.803,-13.518,-10.578,-3.216,26.561,0.0,245.84,,251.0,245.0,-11.272,2.976,-3.635,23.474
6443.5,2.572,0.631,-35.17,3.252,9.922,5.699,35.388,4.774,-8.659,-2.77,0.0,37.2,38.2,9.771,3.213,-12.213,-8.884,-13.526,-10.655,-3.216,26.561,0.0,245.74,,251.0,245.0,-11.267,2.969,-3.638,23.465
6444.0,2.572,0.631,-35.17,3.252,9.922,5.699,35.388,4.774,-8.659,-2.77,0.0,37.2,38.2,9.771,3.213,-12.19,-8.894,-13.516,-10.659,-3.216,26.561,0.0,245.74,,251.0,245.0,-11.32,2.963,-3.626,23.451
6444.5,2.572,0.631,-35.17,3.252,9.922,5.674,35.392,4.823,-8.684,-2.76,0.0,37.234,38.15,9.771,3.213,-12.161,-8.865,-13.496,-10.644,-3.223,26.563,0.0,245.14,,251.0,245.0,-11.315,2.957,-3.625,23.447
6445.0,2.572,0.631,-35.17,3.252,9.922,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.771,3.213,-12.056,-8.818,-13.451,-10.59,-3.223,26.563,0.0,245.14,,251.0,245.0,-11.291,2.95,-3.633,23.405
6445.5,2.572,0.631,-35.17,3.252,9.922,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.771,3.213,-12.064,-8.821,-13.459,-10.607,-3.223,26.563,0.0,245.44,,251.0,245.0,-11.229,2.944,-3.645,23.403
6446.0,3.539,0.848,-35.209,3.266,9.778,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.792,3.296,-12.1,-8.82,-13.44,-10.608,-3.223,26.563,0.0,245.44,,251.0,245.0,-11.238,2.938,-3.642,23.374
6446.5,3.539,0.848,-35.209,3.266,9.778,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.792,3.296,-12.125,-8.841,-13.42,-10.603,-3.223,26.563,0.0,245.34,,251.0,245.0,-11.242,2.948,-3.649,23.34
6447.0,3.539,0.848,-35.209,3.266,9.778,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.792,3.296,-12.11,-8.906,-13.277,-10.582,-3.223,26.563,0.0,245.34,,251.0,245.0,-11.247,2.957,-3.647,23.262
6447.5,3.539,0.848,-35.209,3.266,9.778,5.674,35.392,4.823,-8.684,-2.76,0.0,37.2,38.1,9.792,3.296,-12.127,-8.882,-13.338,-10.632,-3.223,26.563,0.0,245.14,,251.0,245.0,-11.219,2.967,-3.656,23.231
6448.0,3.539,0.848,-35.209,3.266,9.778,5.711,35.365,4.774,-8.677,-2.762,0.0,37.255,38.238,9.792,3.296,-12.117,-8.87,-13.419,-10.627,-3.221,26.565,0.0,245.14,,251.0,245.0,-11.245,2.976,-3.637,23.204
6448.5,3.539,0.848,-35.209,3.266,9.778,5.711,35.365,4.774,-8.677,-2.762,0.0,37.3,38.2,9.792,3.296,-12.16,-8.861,-13.444,-10.6,-3.221,26.565,0.0,245.14,,251.0,245.0,-11.258,2.986,-3.657,23.172
6449.0,3.017,0.798,-35.209,3.27,9.802,5.711,35.365,4.774,-8.677,-2.762,0.0,37.3,38.2,9.994,3.113,-12.177,-8.872,-13.452,-10.607,-3.221,26.565,0.0,245.14,,251.0,245.0,-11.266,2.995,-3.637,23.109
6449.5,3.017,0.798,-35.209,3.27,9.802,5.711,35.365,4.774,-8.677,-2.762,0.0,37.3,38.2,9.994,3.113,-12.129,-8.869,-13.465,-10.617,-3.221,26.565,0.0,245.24,,251.0,245.0,-11.277,2.995,-3.637,23.051
6450.0,3.017,0.798,-35.209,3.27,9.802,5.711,35.365,4.774,-8.677,-2.762,0.0,37.3,38.2,9.994,3.113,-12.167,-8.87,-13.472,-10.656,-3.221,26.565,0.0,245.24,,251.0,245.0,-11.27,2.995,-3.653,23.002
6450.5,3.017,0.798,-35.209,3.27,9.802,5.711,35.365,4.774,-8.677,-2.762,0.0,37.3,38.2,9.994,3.113,-12.104,-8.848,-13.434,-10.632,-3.221,26.565,0.0,245.24,,251.0,245.0,-11.291,2.996,-3.657,22.982
6451.0,3.017,0.798,-35.209,3.27,9.802,5.741,35.375,4.797,-8.662,-2.748,0.0,37.25,38.159,9.994,3.113,-12.118,-8.894,-13.382,-10.635,-3.231,26.572,0.0,245.24,,251.0,245.0,-11.255,2.996,-3.648,22.964
6451.5,3.017,0.798,-35.209,3.27,9.802,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,9.994,3.113,-12.149,-8.855,-13.468,-10.628,-3.231,26.572,0.0,245.34,,251.0,245.0,-11.257,2.996,-3.645,22.921
6452.0,3.017,0.798,-35.209,3.27,9.802,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,9.994,3.113,-12.141,-8.847,-13.489,-10.629,-3.231,26.572,0.0,245.34,,251.0,245.0,-11.275,2.997,-3.649,22.9
6452.5,2.847,0.759,-33.42,3.175,9.713,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,10.08,3.173,-12.157,-8.891,-13.492,-10.66,-3.231,26.572,0.0,245.34,,251.0,245.0,-11.277,2.997,-3.648,22.86
6453.0,2.847,0.759,-33.42,3.175,9.713,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,10.08,3.173,-12.185,-8.927,-13.383,-10.668,-3.231,26.572,0.0,245.34,,251.0,245.0,-11.3,2.995,-3.661,22.747
6453.5,2.847,0.759,-33.42,3.175,9.713,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,10.08,3.173,-12.139,-8.917,-13.308,-10.657,-3.231,26.572,0.0,245.14,,251.0,245.0,-11.291,2.992,-3.651,22.721
6454.0,2.847,0.759,-33.42,3.175,9.713,5.741,35.375,4.797,-8.662,-2.748,0.0,37.2,38.2,10.08,3.173,-12.042,-8.871,-13.327,-10.624,-3.231,26.572,0.0,245.14,,251.0,245.0,-11.255,2.99,-3.659,22.659
6454.5,2.847,0.759,-33.42,3.175,9.713,5.756,35.374,4.795,-8.664,-2.771,0.0,37.263,38.161,10.08,3.173,-12.093,-8.85,-13.47,-10.607,-3.226,26.575,0.0,245.24,,251.0,245.0,-11.216,2.987,-3.665,22.665
6455.0,2.847,0.759,-33.42,3.175,9.713,5.756,35.374,4.795,-8.664,-2.771,0.0,37.3,38.2,10.08,3.173,-12.053,-8.808,-13.444,-10.583,-3.226,26.575,0.0,245.24,,251.0,245.0,-11.255,2.985,-3.665,22.662
6455.5,3.321,0.806,-35.209,3.241,9.867,5.756,35.374,4.795,-8.664,-2.771,0.0,37.3,38.2,9.68,3.144,-12.087,-8.823,-13.464,-10.595,-3.226,26.575,0.0,244.64,,251.0,245.0,-11.222,2.983,-3.656,22.672
6456.0,3.321,0.806,-35.209,3.241,9.867,5.756,35.374,4.795,-8.664,-2.771,0.0,37.3,38.2,9.68,3.144,-12.054,-8.777,-13.457,-10.562,-3.226,26.575,0.0,244.64,,251.0,245.0,-11.242,2.988,-3.642,22.671
6456.5,3.321,0.806,-35.209,3.241,9.867,5.756,35.374,4.795,-8.664,-2.771,0.0,37.3,38.2,9.68,3.144,-12.142,-8.808,-13.54,-10.611,-3.226,26.575,0.0,245.14,,251.0,245.0,-11.213,2.994,-3.636,22.704
6457.0,3.321,0.806,-35.209,3.241,9.867,5.756,35.374,4.795,-8.664,-2.771,0.0,37.3,38.2,9.68,3.144,-12.111,-8.788,-13.526,-10.589,-3.226,26.575,0.0,245.14,,251.0,245.0,-11.275,2.999,-3.649,22.706
6457.5,3.321,0.806,-35.209,3.241,9.867,5.781,35.436,4.803,-8.701,-2.771,0.0,37.259,38.157,9.68,3.144,-12.091,-8.758,-13.519,-10.574,-3.23,26.585,0.0,245.34,,251.0,245.0,-11.254,3.005,-3.618,22.671
6458.0,3.321,0.806,-35.209,3.241,9.867,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.68,3.144,-12.085,-8.777,-13.556,-10.559,-3.23,26.585,0.0,245.34,,251.0,245.0,-11.236,3.01,-3.634,22.633
6458.5,3.321,0.806,-35.209,3.241,9.867,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.68,3.144,-12.17,-8.794,-13.602,-10.607,-3.23,26.585,0.0,245.44,,251.0,245.0,-11.244,3.015,-3.632,22.62
6459.0,2.659,0.721,-33.942,3.281,9.802,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.893,3.191,-12.171,-8.767,-13.584,-10.602,-3.23,26.585,0.0,245.44,,251.0,245.0,-11.293,3.02,-3.629,22.684
6459.5,2.659,0.721,-33.942,3.281,9.802,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.893,3.191,-12.119,-8.748,-13.567,-10.586,-3.23,26.585,0.0,245.14,,251.0,245.0,-11.281,3.014,-3.613,22.662
6460.0,2.659,0.721,-33.942,3.281,9.802,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.893,3.191,-12.135,-8.779,-13.574,-10.589,-3.23,26.585,0.0,245.14,,251.0,245.0,-11.255,3.008,-3.616,22.617
6460.5,2.659,0.721,-33.942,3.281,9.802,5.781,35.436,4.803,-8.701,-2.771,0.0,37.3,38.2,9.893,3.191,-12.194,-8.793,-13.601,-10.604,-3.23,26.585,0.0,245.44,,251.0,245.0,-11.269,3.002,-3.623,22.651
6461.0,2.659,0.721,-33.942,3.281,9.802,5.801,35.434,4.78,-8.759,-2.765,0.0,37.256,38.157,9.893,3.191,-12.184,-8.796,-13.591,-10.608,-3.236,26.578,0.0,245.44,,251.0,245.0,-11.298,2.997,-3.604,22.688
6461.5,2.659,0.721,-33.942,3.281,9.802,5.801,35.434,4.78,-8.759,-2.765,0.0,37.3,38.2,9.893,3.191,-12.153,-8.827,-13.468,-10.585,-3.236,26.578,0.0,245.04,,251.0,245.0,-11.295,2.991,-3.613,22.737
6462.0,3.861,0.9,-35.209,3.207,9.843,5.801,35.434,4.78,-8.759,-2.765,0.0,37.3,38.2,9.837,3.282,-12.15,-8.846,-13.456,-10.617,-3.236,26.578,0.0,245.04,,251.0,245.0,-11.258,2.986,-3.623,22.74
6462.5,3.861,0.9,-35.209,3.207,9.843,5.801,35.434,4.78,-8.759,-2.765,0.0,37.3,38.2,9.837,3.282,-12.191,-8.829,-13.518,-10.633,-3.236,26.578,0.0,245.14,,251.0,245.0,-11.267,3.0,-3.629,22.707
6463.0,3.861,0.9,-35.209,3.207,9.843,5.801,35.434,4.78,-8.759,-2.765,0.0,37.3,38.2,9.837,3.282,-12.204,-8.863,-13.485,-10.617,-3.236,26.578,0.0,245.14,,251.0,245.0,-11.293,3.014,-3.641,22.669
6463.5,3.861,0.9,-35.209,3.207,9.843,5.801,35.434,4.78,-8.759,-2.765,0.0,37.3,38.2,9.837,3.282,-12.189,-8.863,-13.432,-10.616,-3.236,26.578,0.0,244.64,,251.0,245.0,-11.292,3.028,-3.625,22.618
6464.0,3.861,0.9,-35.209,3.207,9.843,5.813,35.406,4.767,-8.779,-2.776,0.0,37.263,38.165,9.837,3.282,-12.15,-8.853,-13.401,-10.61,-3.224,26.586,0.0,244.64,,251.0,245.0,-11.275,3.042,-3.632,22.399
6464.5,3.861,0.9,-35.209,3.207,9.843,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.837,3.282,-12.14,-8.834,-13.503,-10.634,-3.224,26.586,0.0,244.84,,251.0,245.0,-11.253,3.055,-3.628,22.275
6465.0,3.363,0.805,-35.209,3.225,9.896,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.755,3.365,-12.158,-8.794,-13.571,-10.59,-3.224,26.586,0.0,244.84,,251.0,245.0,-11.278,3.068,-3.635,22.156
6465.5,3.363,0.805,-35.209,3.225,9.896,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.755,3.365,-12.202,-8.789,-13.653,-10.604,-3.224,26.586,0.0,244.74,,251.0,245.0,-11.278,3.073,-3.623,22.016
6466.0,3.363,0.805,-35.209,3.225,9.896,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.755,3.365,-12.229,-8.75,-13.72,-10.607,-3.224,26.586,0.0,244.74,,251.0,245.0,-11.312,3.078,-3.617,21.922
6466.5,3.363,0.805,-35.209,3.225,9.896,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.755,3.365,-12.238,-8.772,-13.748,-10.622,-3.224,26.586,0.0,244.94,,251.0,245.0,-11.326,3.083,-3.593,21.886
6467.0,3.363,0.805,-35.209,3.225,9.896,5.813,35.406,4.767,-8.779,-2.776,0.0,37.3,38.2,9.755,3.365,-12.272,-8.784,-13.76,-10.634,-3.224,26.586,0.0,244.94,,251.0,245.0,-11.345,3.087,-3.612,21.895
6467.5,3.363,0.805,-35.209,3.225,9.896,5.773,35.463,4.825,-8.825,-2.768,0.0,37.258,38.126,9.755,3.365,-12.279,-8.833,-13.759,-10.652,-3.234,26.59,0.0,244.84,,251.0,245.0,-11.362,3.092,-3.637,21.98
6468.0,3.363,0.805,-35.209,3.225,9.896,5.773,35.463,4.825,-8.825,-2.768,0.0,37.3,38.1,9.755,3.365,-12.265,-8.816,-13.74,-10.642,-3.234,26.59,0.0,244.84,,251.0,245.0,-11.381,3.096,-3.606,22.037
6468.5,2.439,0.669,-34.389,3.282,9.766,5.773,35.463,4.825,-8.825,-2.768,0.0,37.3,38.1,9.926,3.353,-12.276,-8.851,-13.706,-10.655,-3.234,26.59,0.0,244.94,,251.0,245.0,-11.366,3.101,-3.613,22.07
6469.0,2.439,0.669,-34.389,3.282,9.766,5.773,35.463,4.825,-8.825,-2.768,0.0,37.3,38.1,9.926,3.353,-12.277,-8.872,-13.635,-10.643,-3.234,26.59,0.0,244.94,,251.0,245.0,-11.372,3.09,-3.623,22.168
6469.5,2.439,0.669,-34.389,3.282,9.766,5.773,35.463,4.825,-8.825,-2.768,0.0,37.3,38.1,9.926,3.353,-12.275,-8.855,-13.627,-10.614,-3.234,26.59,0.0,244.44,,251.0,245.0,-11.357,3.079,-3.628,22.241
6470.0,2.439,0.669,-34.389,3.282,9.766,5.773,35.463,4.825,-8.825,-2.768,0.0,37.3,38.1,9.926,3.353,-12.25,-8.83,-13.615,-10.65,-3.234,26.59,0.0,244.44,,251.0,245.0,-11.343,3.069,-3.634,22.316
6470.5,2.439,0.669,-34.389,3.282,9.766,5.749,35.428,4.799,-8.905,-2.766,0.0,37.262,38.149,9.926,3.353,-12.215,-8.823,-13.669,-10.659,-3.223,26.594,0.0,244.84,,251.0,245.0,-11.336,3.058,-3.629,22.421
6471.0,2.439,0.669,-34.389,3.282,9.766,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.926,3.353,-12.207,-8.821,-13.673,-10.642,-3.223,26.594,0.0,244.84,,251.0,245.0,-11.342,3.048,-3.636,22.684
6471.5,3.13,0.732,-35.209,3.203,9.842,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.742,3.351,-12.243,-8.832,-13.624,-10.655,-3.223,26.594,0.0,244.64,,251.0,245.0,-11.336,3.038,-3.638,22.76
6472.0,3.13,0.732,-35.209,3.203,9.842,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.742,3.351,-12.29,-8.864,-13.719,-10.688,-3.223,26.594,0.0,244.64,,251.0,245.0,-11.339,3.04,-3.646,22.839
6472.5,3.13,0.732,-35.209,3.203,9.842,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.742,3.351,-12.27,-8.843,-13.673,-10.69,-3.223,26.594,0.0,245.04,,251.0,245.0,-11.39,3.041,-3.65,22.902
6473.0,3.13,0.732,-35.209,3.203,9.842,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.742,3.351,-12.299,-8.838,-13.712,-10.66,-3.223,26.594,0.0,245.04,,251.0,245.0,-11.369,3.043,-3.667,22.965
6473.5,3.13,0.732,-35.209,3.203,9.842,5.749,35.428,4.799,-8.905,-2.766,0.0,37.3,38.1,9.742,3.351,-12.278,-8.853,-13.703,-10.66,-3.223,26.594,0.0,245.14,,251.0,245.0,-11.377,3.044,-3.672,22.998
6474.0,3.13,0.732,-35.209,3.203,9.842,5.704,35.412,4.778,-8.922,-2.743,0.0,37.247,38.078,9.742,3.351,-12.233,-8.868,-13.613,-10.658,-3.234,26.601,0.0,245.14,,251.0,245.0,-11.373,3.045,-3.659,23.014
6474.5,3.13,0.732,-35.209,3.203,9.842,5.704,35.412,4.778,-8.922,-2.743,0.0,37.2,38.1,9.742,3.351,-12.263,-8.938,-13.527,-10.728,-3.234,26.601,0.0,245.14,,251.0,245.0,-11.343,3.047,-3.669,22.912
6475.0,2.923,0.704,-35.209,3.273,9.813,5.704,35.412,4.778,-8.922,-2.743,0.0,37.2,38.1,9.806,3.087,-12.286,-8.948,-13.61,-10.747,-3.234,26.601,0.0,245.14,,251.0,245.0,-11.364,3.048,-3.655,22.749
6475.5,2.923,0.704,-35.209,3.273,9.813,5.704,35.412,4.778,-8.922,-2.743,0.0,37.2,38.1,9.806,3.087,-12.248,-8.939,-13.555,-10.69,-3.234,26.601,0.0,244.94,,251.0,245.0,-11.398,3.046,-3.666,22.698
6476.0,2.923,0.704,-35.209,3.273,9.813,5.704,35.412,4.778,-8.922,-2.743,0.0,37.2,38.1,9.806,3.087,-12.217,-8.923,-13.521,-10.71,-3.234,26.601,0.0,244.94,,251.0,245.0,-11.358,3.044,-3.688,22.719
6476.5,2.923,0.704,-35.209,3.273,9.813,5.704,35.412,4.778,-8.922,-2.743,0.0,37.2,38.1,9.806,3.087,-12.252,-8.973,-13.46,-10.752,-3.234,26.601,0.0,245.44,,251.0,245.0,-11.343,3.042,-3.677,22.807
6477.0,2.923,0.704,-35.209,3.273,9.813,5.761,35.39,4.798,-8.899,-2.746,0.0,37.254,38.109,9.806,3.087,-12.285,-9.024,-13.395,-10.755,-3.227,26.612,0.0,245.44,,251.0,245.0,-11.359,3.04,-3.684,22.806
6477.5,2.923,0.704,-35.209,3.273,9.813,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.806,3.087,-12.24,-9.013,-13.411,-10.759,-3.227,26.612,0.0,245.34,,251.0,245.0,-11.365,3.038,-3.691,22.844
6478.0,2.849,0.675,-35.106,3.214,9.837,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.826,3.048,-12.263,-9.005,-13.458,-10.74,-3.227,26.612,0.0,245.34,,251.0,245.0,-11.356,3.036,-3.701,22.72
6478.5,2.849,0.675,-35.106,3.214,9.837,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.826,3.048,-12.269,-8.962,-13.531,-10.712,-3.227,26.612,0.0,245.64,,251.0,245.0,-11.366,3.033,-3.719,22.62
6479.0,2.849,0.675,-35.106,3.214,9.837,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.826,3.048,-12.261,-8.919,-13.616,-10.705,-3.227,26.612,0.0,245.64,,251.0,245.0,-11.368,3.03,-3.714,22.553
6479.5,2.849,0.675,-35.106,3.214,9.837,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.826,3.048,-12.29,-8.896,-13.698,-10.735,-3.227,26.612,0.0,244.84,,251.0,245.0,-11.375,3.027,-3.716,22.484
6480.0,2.849,0.675,-35.106,3.214,9.837,5.761,35.39,4.798,-8.899,-2.746,0.0,37.3,38.1,9.826,3.048,-12.286,-8.962,-13.599,-10.723,-3.227,26.612,0.0,244.84,,251.0,245.0,-11.405,3.024,-3.716,22.457
6480.5,2.849,0.675,-35.106,3.214,9.837,5.737,35.417,4.783,-8.901,-2.772,0.0,37.241,38.109,9.826,3.048,-12.285,-9.014,-13.499,-10.732,-3.227,26.602,0.0,244.74,,251.0,245.0,-11.393,3.022,-3.721,22.454
6481.0,2.849,0.675,-35.106,3.214,9.837,5.737,35.417,4.783,-8.901,-2.772,0.0,37.2,38.1,9.826,3.048,-12.302,-8.998,-13.487,-10.745,-3.227,26.602,0.0,244.74,,251.0,245.0,-11.383,3.019,-3.731,22.427
6481.5,2.806,0.762,-33.153,3.257,9.758,5.737,35.417,4.783,-8.901,-2.772,0.0,37.2,38.1,9.978,3.157,-12.295,-8.996,-13.542,-10.748,-3.227,26.602,0.0,244.54,,251.0,245.0,-11.383,3.016,-3.743,22.526
6482.0,2.806,0.762,-33.153,3.257,9.758,5.737,35.417,4.783,-8.901,-2.772,0.0,37.2,38.1,9.978,3.157,-12.253,-8.974,-13.551,-10.744,-3.227,26.602,0.0,244.54,,251.0,245.0,-11.395,3.013,-3.737,22.548
6482.5,2.806,0.762,-33.153,3.257,9.758,5.737,35.417,4.783,-8.901,-2.772,0.0,37.2,38.1,9.978,3.157,-12.132,-8.909,-13.518,-10.706,-3.227,26.602,0.0,244.54,,251.0,245.0,-11.381,3.009,-3.74,22.633
6483.0,2.806,0.762,-33.153,3.257,9.758,5.737,35.417,4.783,-8.901,-2.772,0.0,37.2,38.1,9.978,3.157,-12.151,-8.895,-13.574,-10.718,-3.227,26.602,0.0,244.54,,251.0,245.0,-11.316,3.006,-3.731,22.653
6483.5,2.806,0.762,-33.153,3.257,9.758,5.795,35.41,4.768,-8.89,-2.764,0.0,37.239,38.06,9.978,3.157,-12.298,-8.953,-13.623,-10.75,-3.23,26.611,0.0,244.44,,251.0,245.0,-11.335,3.003,-3.72,22.685
6484.0,2.806,0.762,-33.153,3.257,9.758,5.795,35.41,4.768,-8.89,-2.764,0.0,37.2,38.1,9.978,3.157,-12.325,-8.931,-13.66,-10.771,-3.23,26.611,0.0,244.44,,251.0,245.0,-11.406,2.999,-3.739,22.645
6484.5,3.304,0.797,-35.209,3.152,9.834,5.795,35.41,4.768,-8.89,-2.764,0.0,37.2,38.1,9.829,3.361,-12.344,-8.95,-13.646,-10.791,-3.23,26.611,0.0,244.84,,251.0,245.0,-11.422,2.996,-3.72,22.559
6485.0,3.304,0.797,-35.209,3.152,9.834,5.795,35.41,4.768,-8.89,-2.764,0.0,37.2,38.1,9.829,3.361,-12.326,-8.922,-13.7,-10.778,-3.23,26.611,0.0,244.84,,251.0,245.0,-11.433,3.001,-3.736,22.483
6485.5,3.304,0.797,-35.209,3.152,9.834,5.795,35.41,4.768,-8.89,-2.764,0.0,37.2,38.1,9.829,3.361,-12.267,-8.918,-13.639,-10.737,-3.23,26.611,0.0,244.94,,251.0,245.0,-11.432,3.006,-3.755,22.423
6486.0,3.304,0.797,-35.209,3.152,9.834,5.795,35.41,4.768,-8.89,-2.764,0.0,37.2,38.1,9.829,3.361,-12.238,-8.944,-13.601,-10.736,-3.23,26.611,0.0,244.94,,251.0,245.0,-11.39,3.011,-3.745,22.361
6486.5,3.304,0.797,-35.209,3.152,9.834,5.798,35.425,4.774,-8.917,-2.76,0.0,37.225,38.046,9.829,3.361,-12.309,-9.028,-13.522,-10.787,-3.23,26.612,0.0,244.74,,251.0,245.0,-11.38,3.016,-3.73,22.303
6487.0,3.304,0.797,-35.209,3.152,9.834,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.829,3.361,-12.308,-8.998,-13.477,-10.748,-3.23,26.612,0.0,244.74,,251.0,245.0,-11.411,3.021,-3.735,22.316
6487.5,3.304,0.797,-35.209,3.152,9.834,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.829,3.361,-12.258,-9.003,-13.493,-10.731,-3.23,26.612,0.0,245.04,,251.0,245.0,-11.383,3.025,-3.756,22.352
6488.0,3.27,0.831,-34.481,3.213,9.778,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.939,3.239,-12.182,-8.947,-13.513,-10.718,-3.23,26.612,0.0,245.04,,251.0,245.0,-11.371,3.03,-3.749,22.434
6488.5,3.27,0.831,-34.481,3.213,9.778,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.939,3.239,-12.162,-8.942,-13.516,-10.72,-3.23,26.612,0.0,244.64,,251.0,245.0,-11.34,3.034,-3.754,22.423
6489.0,3.27,0.831,-34.481,3.213,9.778,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.939,3.239,-12.167,-8.923,-13.558,-10.706,-3.23,26.612,0.0,244.64,,251.0,245.0,-11.335,3.038,-3.746,22.445
6489.5,3.27,0.831,-34.481,3.213,9.778,5.798,35.425,4.774,-8.917,-2.76,0.0,37.2,38.0,9.939,3.239,-12.169,-8.932,-13.573,-10.693,-3.23,26.612,0.0,245.24,,251.0,245.0,-11.338,3.041,-3.738,22.572
6490.0,3.27,0.831,-34.481,3.213,9.778,5.819,35.434,4.786,-8.949,-2.766,0.0,37.218,37.999,9.939,3.239,-12.189,-8.903,-13.599,-10.71,-3.225,26.612,0.0,245.24,,251.0,245.0,-11.342,3.045,-3.738,22.731
6490.5,3.27,0.831,-34.481,3.213,9.778,5.819,35.434,4.786,-8.949,-2.766,0.0,37.2,38.0,9.939,3.239,-12.2,-8.894,-13.615,-10.712,-3.225,26.612,0.0,245.04,,251.0,245.0,-11.35,3.049,-3.745,22.795
6491.0,2.754,0.762,-33.602,3.26,9.805,5.819,35.434,4.786,-8.949,-2.766,0.0,37.2,38.0,9.922,3.154,-12.233,-8.894,-13.627,-10.728,-3.225,26.612,0.0,245.04,,251.0,245.0,-11.355,3.053,-3.724,22.846
6491.5,2.754,0.762,-33.602,3.26,9.805,5.819,35.434,4.786,-8.949,-2.766,0.0,37.2,38.0,9.922,3.154,-12.301,-8.923,-13.67,-10.737,-3.225,26.612,0.0,245.24,,251.0,245.0,-11.37,3.048,-3.746,22.887
6492.0,2.754,0.762,-33.602,3.26,9.805,5.819,35.434,4.786,-8.949,-2.766,0.0,37.2,38.0,9.922,3.154,-12.255,-8.892,-13.653,-10.712,-3.225,26.612,0.0,245.24,,251.0,245.0,-11.408,3.043,-3.723,22.92
6492.5,2.754,0.762,-33.602,3.26,9.805,5.819,35.434,4.786,-8.949,-2.766,0.0,37.2,38.0,9.922,3.154,-12.286,-8.942,-13.628,-10.738,-3.225,26.612,0.0,245.04,,251.0,245.0,-11.378,3.038,-3.704,22.906
6493.0,2.754,0.762,-33.602,3.26,9.805,5.827,35.442,4.767,-8.994,-2.777,0.0,37.198,37.947,9.922,3.154,-12.238,-8.925,-13.566,-10.665,-3.237,26.597,0.0,245.04,,251.0,245.0,-11.399,3.033,-3.717,22.925
6493.5,2.754,0.762,-33.602,3.26,9.805,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,9.922,3.154,-12.254,-8.907,-13.58,-10.687,-3.237,26.597,0.0,245.44,,251.0,245.0,-11.349,3.029,-3.722,22.885
6494.0,2.754,0.762,-33.602,3.26,9.805,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,9.922,3.154,-12.228,-8.896,-13.591,-10.677,-3.237,26.597,0.0,245.44,,251.0,245.0,-11.357,3.024,-3.718,22.846
6494.5,2.612,0.694,-33.434,3.312,9.773,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,10.079,3.154,-12.258,-8.903,-13.597,-10.671,-3.237,26.597,0.0,245.44,,251.0,245.0,-11.348,3.02,-3.702,22.844
6495.0,2.612,0.694,-33.434,3.312,9.773,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,10.079,3.154,-12.272,-8.882,-13.665,-10.689,-3.237,26.597,0.0,245.44,,251.0,245.0,-11.357,3.013,-3.711,22.887
6495.5,2.612,0.694,-33.434,3.312,9.773,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,10.079,3.154,-12.29,-8.89,-13.65,-10.713,-3.237,26.597,0.0,245.64,,251.0,245.0,-11.377,3.007,-3.703,22.893
6496.0,2.612,0.694,-33.434,3.312,9.773,5.827,35.442,4.767,-8.994,-2.777,0.0,37.2,37.9,10.079,3.154,-12.252,-8.846,-13.636,-10.679,-3.237,26.597,0.0,245.64,,251.0,245.0,-11.385,3.0,-3.689,22.958
6496.5,2.612,0.694,-33.434,3.312,9.773,5.817,35.431,4.792,-9.045,-2.772,0.0,37.202,37.94,10.079,3.154,-12.2,-8.843,-13.662,-10.647,-3.231,26.624,0.0,244.64,,251.0,245.0,-11.353,2.994,-3.715,22.967
6497.0,2.612,0.694,-33.434,3.312,9.773,5.817,35.431,4.792,-9.045,-2.772,0.0,37.2,37.9,10.079,3.154,-12.236,-8.816,-13.694,-10.65,-3.231,26.624,0.0,244.64,,251.0,245.0,-11.338,2.988,-3.709,22.965
6497.5,2.881,0.713,-35.209,3.231,9.818,5.817,35.431,4.792,-9.045,-2.772,0.0,37.2,37.9,9.771,3.354,-12.248,-8.867,-13.676,-10.676,-3.231,26.624,0.0,244.94,,251.0,245.0,-11.349,2.981,-3.705,22.947
6498.0,2.881,0.713,-35.209,3.231,9.818,5.817,35.431,4.792,-9.045,-2.772,0.0,37.2,37.9,9.771,3.354,-12.238,-8.843,-13.68,-10.681,-3.231,26.624,0.0,244.94,,251.0,245.0,-11.367,2.98,-3.694,22.966
6498.5,2.881,0.713,-35.209,3.231,9.818,5.817,35.431,4.792,-9.045,-2.772,0.0,37.2,37.9,9.771,3.354,-12.266,-8.862,-13.698,-10.681,-3.231,26.624,0.0,244.84,,251.0,245.0,-11.36,2.978,-3.696,22.932
6499.0,2.881,0.713,-35.209,3.231,9.818,5.817,35.431,4.792,-9.045,-2.772,0.0,37.2,37.9,9.771,3.354,-12.26,-8.86,-13.717,-10.681,-3.231,26.624,0.0,244.84,,251.0,245.0,-11.377,2.977,-3.69,22.899
6499.5,2.881,0.713,-35.209,3.231,9.818,5.787,35.449,4.764,-9.089,-2.763,0.0,37.192,37.923,9.771,3.354,-12.293,-8.878,-13.677,-10.679,-3.235,26.62,0.0,245.34,,251.0,245.0,-11.38,2.975,-3.675,22.795
6500.0,2.881,0.713,-35.209,3.231,9.818,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.771,3.354,-12.304,-8.894,-13.721,-10.69,-3.235,26.62,0.0,245.34,,251.0,245.0,-11.382,2.973,-3.686,22.859
6500.5,2.881,0.713,-35.209,3.231,9.818,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.771,3.354,-12.287,-8.915,-13.545,-10.656,-3.235,26.62,0.0,244.44,,251.0,245.0,-11.402,2.972,-3.678,22.896
6501.0,3.189,0.79,-35.209,3.327,9.832,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.768,3.212,-12.237,-8.917,-13.625,-10.698,-3.235,26.62,0.0,244.44,,251.0,245.0,-11.351,2.97,-3.674,22.934
6501.5,3.189,0.79,-35.209,3.327,9.832,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.768,3.212,-12.178,-8.867,-13.631,-10.678,-3.235,26.62,0.0,245.54,,251.0,245.0,-11.369,2.978,-3.671,22.977
6502.0,3.189,0.79,-35.209,3.327,9.832,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.768,3.212,-12.172,-8.859,-13.641,-10.678,-3.235,26.62,0.0,245.54,,251.0,245.0,-11.338,2.978,-3.684,23.028
6502.5,3.189,0.79,-35.209,3.327,9.832,5.787,35.449,4.764,-9.089,-2.763,0.0,37.2,37.9,9.768,3.212,-12.306,-8.897,-13.676,-10.74,-3.235,26.62,0.0,244.44,,251.0,245.0,-11.337,2.981,-3.676,23.102
6503.0,3.189,0.79,-35.209,3.327,9.832,5.753,35.407,4.776,-9.107,-2.759,0.0,37.179,37.91,9.768,3.212,-12.346,-8.901,-13.747,-10.764,-3.229,26.616,0.0,244.44,,251.0,245.0,-11.405,2.984,-3.684,23.324
6503.5,3.189,0.79,-35.209,3.327,9.832,5.753,35.407,4.776,-9.107,-2.759,0.0,37.2,37.9,9.768,3.212,-12.341,-8.914,-13.741,-10.749,-3.229,26.616,0.0,245.14,,251.0,245.0,-11.44,2.988,-3.667,23.35
6504.0,2.528,0.68,-33.864,3.313,9.723,5.753,35.407,4.776,-9.107,-2.759,0.0,37.2,37.9,9.954,3.133,-12.31,-8.908,-13.743,-10.729,-3.229,26.616,0.0,245.14,,251.0,245.0,-11.436,2.991,-3.694,23.343
6504.5,2.528,0.68,-33.864,3.313,9.723,5.753,35.407,4.776,-9.107,-2.759,0.0,37.2,37.9,9.954,3.133,-12.334,-8.984,-13.611,-10.776,-3.229,26.616,0.0,244.04,,251.0,245.0,-11.422,2.984,-3.706,23.372
6505.0,2.528,0.68,-33.864,3.313,9.723,5.753,35.407,4.776,-9.107,-2.759,0.0,37.2,37.9,9.954,3.133,-12.343,-8.986,-13.578,-10.771,-3.229,26.616,0.0,244.04,,251.0,245.0,-11.426,2.976,-3.687,23.368
6505.5,2.528,0.68,-33.864,3.313,9.723,5.753,35.407,4.776,-9.107,-2.759,0.0,37.2,37.9,9.954,3.133,-12.327,-8.981,-13.594,-10.743,-3.229,26.616,0.0,244.94,,251.0,245.0,-11.419,2.969,-3.717,23.381
6506.0,2.528,0.68,-33.864,3.313,9.723,5.793,35.399,4.762,-9.112,-2.747,0.0,37.166,37.893,9.954,3.133,-12.334,-8.996,-13.599,-10.744,-3.234,26.612,0.0,244.94,,251.0,245.0,-11.411,2.962,-3.72,23.362
6506.5,2.528,0.68,-33.864,3.313,9.723,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.954,3.133,-12.276,-8.984,-13.488,-10.682,-3.234,26.612,0.0,245.04,,251.0,245.0,-11.418,2.954,-3.719,23.336
6507.0,3.002,0.733,-35.209,3.196,9.835,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.88,3.349,-12.229,-8.947,-13.495,-10.711,-3.234,26.612,0.0,245.04,,251.0,245.0,-11.357,2.947,-3.729,23.366
6507.5,3.002,0.733,-35.209,3.196,9.835,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.88,3.349,-12.249,-8.947,-13.571,-10.718,-3.234,26.612,0.0,245.14,,251.0,245.0,-11.345,2.948,-3.733,23.392
6508.0,3.002,0.733,-35.209,3.196,9.835,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.88,3.349,-12.191,-8.89,-13.579,-10.685,-3.234,26.612,0.0,245.14,,251.0,245.0,-11.371,2.949,-3.705,23.38
6508.5,3.002,0.733,-35.209,3.196,9.835,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.88,3.349,-12.254,-8.901,-13.631,-10.712,-3.234,26.612,0.0,245.14,,251.0,245.0,-11.336,2.95,-3.728,23.335
6509.0,3.002,0.733,-35.209,3.196,9.835,5.793,35.399,4.762,-9.112,-2.747,0.0,37.2,37.9,9.88,3.349,-12.285,-8.892,-13.668,-10.726,-3.234,26.612,0.0,245.14,,251.0,245.0,-11.375,2.951,-3.723,23.326
6509.5,3.002,0.733,-35.209,3.196,9.835,5.769,35.426,4.763,-9.158,-2.76,0.0,37.153,37.85,9.88,3.349,-12.264,-8.847,-13.64,-10.687,-3.239,26.612,0.0,245.24,,251.0,245.0,-11.393,2.952,-3.709,23.282
6510.0,3.002,0.733,-35.209,3.196,9.835,5.769,35.426,4.763,-9.158,-2.76,0.0,37.2,37.8,9.88,3.349,-12.261,-8.871,-13.689,-10.701,-3.239,26.612,0.0,245.24,,251.0,245.0,-11.36,2.953,-3.718,23.248
6510.5,2.63,0.677,-35.095,3.231,9.818,5.769,35.426,4.763,-9.158,-2.76,0.0,37.2,37.8,9.891,3.382,-12.303,-8.893,-13.712,-10.711,-3.239,26.612,0.0,243.84,,252.0,245.0,-11.38,2.953,-3.718,23.192
6511.0,2.63,0.677,-35.095,3.231,9.818,5.769,35.426,4.763,-9.158,-2.76,0.0,37.2,37.8,9.891,3.382,-12.274,-8.867,-13.695,-10.723,-3.239,26.612,0.0,243.84,,252.0,245.0,-11.404,2.948,-3.702,23.167
6511.5,2.63,0.677,-35.095,3.231,9.818,5.769,35.426,4.763,-9.158,-2.76,0.0,37.2,37.8,9.891,3.382,-12.313,-8.955,-13.593,-10.725,-3.239,26.612,0.0,245.14,,252.0,245.0,-11.39,2.943,-3.724,23.182
6512.0,2.63,0.677,-35.095,3.231,9.818,5.769,35.426,4.763,-9.158,-2.76,0.0,37.2,37.8,9.891,3.382,-12.272,-8.998,-13.512,-10.727,-3.239,26.612,0.0,245.14,,252.0,245.0,-11.396,2.938,-3.711,23.215
6512.5,2.63,0.677,-35.095,3.231,9.818,5.774,35.409,4.769,-9.214,-2.754,0.0,37.149,37.847,9.891,3.382,-12.286,-9.013,-13.534,-10.725,-3.241,26.631,0.0,243.54,,253.0,245.0,-11.377,2.933,-3.726,23.238
6513.0,2.63,0.677,-35.095,3.231,9.818,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.891,3.382,-12.266,-8.994,-13.524,-10.748,-3.241,26.631,0.0,243.54,,253.0,245.0,-11.389,2.928,-3.727,23.25
6513.5,3.249,0.768,-35.209,3.173,9.89,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.752,3.29,-12.257,-8.958,-13.566,-10.739,-3.241,26.631,0.0,245.04,,253.0,245.0,-11.383,2.923,-3.728,23.294
6514.0,3.249,0.768,-35.209,3.173,9.89,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.752,3.29,-12.208,-8.92,-13.585,-10.71,-3.241,26.631,0.0,245.04,,253.0,245.0,-11.38,2.928,-3.735,23.307
6514.5,3.249,0.768,-35.209,3.173,9.89,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.752,3.29,-12.219,-8.951,-13.611,-10.726,-3.241,26.631,0.0,243.74,,254.0,245.0,-11.356,2.933,-3.727,23.301
6515.0,3.249,0.768,-35.209,3.173,9.89,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.752,3.29,-12.292,-8.915,-13.59,-10.742,-3.241,26.631,0.0,243.74,,254.0,245.0,-11.377,2.939,-3.74,23.299
6515.5,3.249,0.768,-35.209,3.173,9.89,5.774,35.409,4.769,-9.214,-2.754,0.0,37.1,37.8,9.752,3.29,-12.25,-8.943,-13.574,-10.742,-3.241,26.631,0.0,247.24,,253.0,245.0,-11.385,2.944,-3.738,23.323
6516.0,3.249,0.768,-35.209,3.173,9.89,5.819,35.39,4.752,-9.203,-2.777,0.0,37.147,37.905,9.752,3.29,-12.263,-8.952,-13.554,-10.742,-3.229,26.642,0.0,247.24,,253.0,245.0,-11.377,2.949,-3.731,23.291
6516.5,3.249,0.768,-35.209,3.173,9.89,5.819,35.39,4.752,-9.203,-2.777,0.0,37.1,37.9,9.752,3.29,-12.258,-8.984,-13.549,-10.718,-3.229,26.642,0.0,246.74,,252.0,245.0,-11.378,2.954,-3.738,23.27
6517.0,3.221,0.801,-35.209,3.135,9.791,5.819,35.39,4.752,-9.203,-2.777,0.0,37.1,37.9,9.848,3.371,-12.267,-8.968,-13.566,-10.759,-3.229,26.642,0.0,246.74,,252.0,245.0,-11.377,2.958,-3.73,23.284
6517.5,3.221,0.801,-35.209,3.135,9.791,5.819,35.39,4.752,-9.203,-2.777,0.0,37.1,37.9,9.848,3.371,-12.333,-9.024,-13.539,-10.778,-3.229,26.642,0.0,247.54,,251.0,245.0,-11.39,2.963,-3.727,23.404
6518.0,3.221,0.801,-35.209,3.135,9.791,5.819,35.39,4.752,-9.203,-2.777,0.0,37.1,37.9,9.848,3.371,-12.309,-8.974,-13.582,-10.752,-3.229,26.642,0.0,247.54,,251.0,245.0,-11.419,2.967,-3.749,23.391
6518.5,3.221,0.801,-35.209,3.135,9.791,5.819,35.39,4.752,-9.203,-2.777,0.0,37.1,37.9,9.848,3.371,-12.313,-8.989,-13.603,-10.785,-3.229,26.642,0.0,246.24,,250.0,245.0,-11.404,2.971,-3.737,23.408
6519.0,3.221,0.801,-35.209,3.135,9.791,5.789,35.424,4.763,-9.185,-2.767,0.0,37.139,37.846,9.848,3.371,-12.359,-8.998,-13.604,-10.774,-3.237,26.642,0.0,246.24,,250.0,245.0,-11.422,2.975,-3.729,23.4
6519.5,3.221,0.801,-35.209,3.135,9.791,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.848,3.371,-12.315,-8.993,-13.635,-10.771,-3.237,26.642,0.0,246.44,,249.0,245.0,-11.434,2.979,-3.747,23.399
6520.0,3.54,0.743,-34.069,3.229,9.781,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.903,3.225,-12.362,-8.991,-13.619,-10.791,-3.237,26.642,0.0,246.44,,249.0,245.0,-11.429,2.983,-3.731,23.381
6520.5,3.54,0.743,-34.069,3.229,9.781,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.903,3.225,-12.37,-9.0,-13.66,-10.798,-3.237,26.642,0.0,246.64,,248.0,245.0,-11.441,2.992,-3.743,23.232
6521.0,3.54,0.743,-34.069,3.229,9.781,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.903,3.225,-12.347,-8.971,-13.651,-10.79,-3.237,26.642,0.0,246.64,,248.0,245.0,-11.457,3.001,-3.75,22.937
6521.5,3.54,0.743,-34.069,3.229,9.781,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.903,3.225,-12.29,-8.944,-13.592,-10.784,-3.237,26.642,0.0,243.34,,249.0,245.0,-11.44,3.01,-3.746,22.877
6522.0,3.54,0.743,-34.069,3.229,9.781,5.789,35.424,4.763,-9.185,-2.767,0.0,37.1,37.8,9.903,3.225,-12.268,-9.05,-13.415,-10.768,-3.237,26.642,0.0,243.34,,249.0,245.0,-11.402,3.019,-3.744,22.873
6522.5,3.54,0.743,-34.069,3.229,9.781,5.775,35.402,4.772,-9.217,-2.773,0.0,37.129,37.831,9.903,3.225,-12.25,-9.025,-13.435,-10.756,-3.249,26.657,0.0,242.74,,250.0,245.0,-11.375,3.027,-3.749,22.792
6523.0,3.54,0.743,-34.069,3.229,9.781,5.775,35.402,4.772,-9.217,-2.773,0.0,37.1,37.8,9.903,3.225,-12.227,-9.019,-13.436,-10.762,-3.249,26.657,0.0,242.74,,250.0,245.0,-11.366,3.036,-3.755,22.711
6523.5,2.854,0.78,-33.995,3.26,9.782,5.775,35.402,4.772,-9.217,-2.773,0.0,37.1,37.8,9.891,3.051,-12.174,-8.957,-13.453,-10.711,-3.249,26.657,0.0,243.74,,251.0,245.0,-11.361,3.044,-3.767,22.708
6524.0,2.854,0.78,-33.995,3.26,9.782,5.775,35.402,4.772,-9.217,-2.773,0.0,37.1,37.8,9.891,3.051,-12.216,-8.945,-13.51,-10.71,-3.249,26.657,0.0,243.74,,251.0,245.0,-11.324,3.041,-3.772,22.586
6524.5,2.854,0.78,-33.995,3.26,9.782,5.775,35.402,4.772,-9.217,-2.773,0.0,37.1,37.8,9.891,3.051,-12.252,-8.958,-13.54,-10.715,-3.249,26.657,0.0,242.44,,252.0,245.0,-11.345,3.038,-3.749,22.292
6525.0,2.854,0.78,-33.995,3.26,9.782,5.775,35.402,4.772,-9.217,-2.773,0.0,37.1,37.8,9.891,3.051,-12.267,-8.956,-13.525,-10.717,-3.249,26.657,0.0,242.44,,252.0,245.0,-11.366,3.035,-3.746,22.172
6525.5,2.854,0.78,-33.995,3.26,9.782,5.821,35.433,4.744,-9.205,-2.783,0.0,37.12,37.852,9.891,3.051,-12.277,-8.948,-13.545,-10.699,-3.245,26.663,0.0,244.14,,252.0,245.0,-11.366,3.032,-3.743,22.114
6526.0,2.854,0.78,-33.995,3.26,9.782,5.821,35.433,4.744,-9.205,-2.783,0.0,37.1,37.9,9.891,3.051,-12.286,-8.966,-13.552,-10.746,-3.245,26.663,0.0,244.14,,252.0,245.0,-11.367,3.029,-3.751,22.096
6526.5,3.974,0.918,-35.209,3.157,9.851,5.821,35.433,4.744,-9.205,-2.783,0.0,37.1,37.9,9.848,3.328,-12.292,-8.955,-13.592,-10.745,-3.245,26.663,0.0,242.44,,253.0,245.0,-11.387,3.026,-3.741,22.13
6527.0,3.974,0.918,-35.209,3.157,9.851,5.821,35.433,4.744,-9.205,-2.783,0.0,37.1,37.9,9.848,3.328,-12.332,-8.985,-13.659,-10.79,-3.245,26.663,0.0,242.44,,253.0,245.0,-11.396,3.042,-3.718,22.236
6527.5,3.974,0.918,-35.209,3.157,9.851,5.821,35.433,4.744,-9.205,-2.783,0.0,37.1,37.9,9.848,3.328,-12.329,-8.961,-13.575,-10.768,-3.245,26.663,0.0,243.94,,254.0,245.0,-11.442,3.057,-3.73,22.28
6528.0,3.974,0.918,-35.209,3.157,9.851,5.821,35.433,4.744,-9.205,-2.783,0.0,37.1,37.9,9.848,3.328,-12.282,-8.949,-13.551,-10.728,-3.245,26.663,0.0,243.94,,254.0,245.0,-11.408,3.072,-3.747,22.339
6528.5,3.974,0.918,-35.209,3.157,9.851,5.861,35.44,4.77,-9.243,-2.771,0.0,37.119,37.835,9.848,3.328,-12.32,-8.961,-13.614,-10.773,-3.239,26.672,0.0,245.04,,254.0,245.0,-11.378,3.101,-3.745,22.368
6529.0,3.974,0.918,-35.209,3.157,9.851,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.848,3.328,-12.287,-8.952,-13.591,-10.73,-3.239,26.672,0.0,245.04,,254.0,245.0,-11.417,3.101,-3.726,22.463
6529.5,3.974,0.918,-35.209,3.157,9.851,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.848,3.328,-12.309,-8.971,-13.576,-10.726,-3.239,26.672,0.0,246.34,,253.0,245.0,-11.39,3.116,-3.714,22.489
6530.0,3.102,0.77,-35.209,3.226,9.787,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.789,3.353,-12.313,-8.977,-13.585,-10.741,-3.239,26.672,0.0,246.34,,253.0,245.0,-11.395,3.13,-3.738,22.534
6530.5,3.102,0.77,-35.209,3.226,9.787,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.789,3.353,-12.32,-8.948,-13.603,-10.76,-3.239,26.672,0.0,245.34,,253.0,245.0,-11.404,3.129,-3.724,22.524
6531.0,3.102,0.77,-35.209,3.226,9.787,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.789,3.353,-12.272,-8.92,-13.629,-10.757,-3.239,26.672,0.0,245.34,,253.0,245.0,-11.408,3.129,-3.732,22.572
6531.5,3.102,0.77,-35.209,3.226,9.787,5.861,35.44,4.77,-9.243,-2.771,0.0,37.1,37.8,9.789,3.353,-12.211,-8.916,-13.65,-10.729,-3.239,26.672,0.0,247.24,,252.0,245.0,-11.395,3.128,-3.735,22.699
6532.0,3.102,0.77,-35.209,3.226,9.787,5.806,35.43,4.757,-9.276,-2.779,0.0,37.119,37.821,9.789,3.353,-12.241,-8.907,-13.659,-10.726,-3.244,26.677,0.0,247.24,,252.0,245.0,-11.376,3.128,-3.728,22.734
6532.5,3.102,0.77,-35.209,3.226,9.787,5.806,35.43,4.757,-9.276,-2.779,0.0,37.1,37.8,9.789,3.353,-12.262,-8.9,-13.653,-10.74,-3.244,26.677,0.0,246.94,,251.0,245.0,-11.383,3.127,-3.744,22.756
6533.0,3.308,0.811,-35.02,3.159,9.745,5.806,35.43,4.757,-9.276,-2.779,0.0,37.1,37.8,9.928,3.287,-12.34,-8.908,-13.723,-10.761,-3.244,26.677,0.0,246.94,,251.0,245.0,-11.389,3.127,-3.729,22.836
6533.5,3.308,0.811,-35.02,3.159,9.745,5.806,35.43,4.757,-9.276,-2.779,0.0,37.1,37.8,9.928,3.287,-12.332,-8.905,-13.724,-10.775,-3.244,26.677,0.0,247.04,,250.0,245.0,-11.433,3.13,-3.741,22.883
6534.0,3.308,0.811,-35.02,3.159,9.745,5.806,35.43,4.757,-9.276,-2.779,0.0,37.1,37.8,9.928,3.287,-12.333,-8.904,-13.744,-10.758,-3.244,26.677,0.0,247.04,,250.0,245.0,-11.434,3.133,-3.736,22.899
6534.5,3.308,0.811,-35.02,3.159,9.745,5.806,35.43,4.757,-9.276,-2.779,0.0,37.1,37.8,9.928,3.287,-12.275,-8.909,-13.73,-10.748,-3.244,26.677,0.0,243.84,,251.0,245.0,-11.435,3.136,-3.743,22.933
6535.0,3.308,0.811,-35.02,3.159,9.745,5.802,35.443,4.784,-9.297,-2.775,0.0,37.105,37.798,9.928,3.287,-12.273,-8.926,-13.664,-10.758,-3.256,26.674,0.0,243.84,,251.0,245.0,-11.416,3.139,-3.734,23.039
6535.5,3.308,0.811,-35.02,3.159,9.745,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.928,3.287,-12.226,-8.936,-13.65,-10.752,-3.256,26.674,0.0,244.74,,251.0,245.0,-11.406,3.141,-3.73,23.04
6536.0,3.308,0.811,-35.02,3.159,9.745,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.928,3.287,-12.347,-8.947,-13.614,-10.757,-3.256,26.674,0.0,244.74,,251.0,245.0,-11.391,3.144,-3.723,23.0
6536.5,2.633,0.707,-33.686,3.289,9.729,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.953,3.044,-12.262,-8.945,-13.595,-10.72,-3.256,26.674,0.0,243.74,,252.0,245.0,-11.416,3.147,-3.745,23.067
6537.0,2.633,0.707,-33.686,3.289,9.729,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.953,3.044,-12.256,-8.934,-13.608,-10.759,-3.256,26.674,0.0,243.74,,252.0,245.0,-11.38,3.138,-3.734,23.007
6537.5,2.633,0.707,-33.686,3.289,9.729,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.953,3.044,-12.342,-8.929,-13.661,-10.784,-3.256,26.674,0.0,245.24,,252.0,245.0,-11.389,3.13,-3.727,22.988
6538.0,2.633,0.707,-33.686,3.289,9.729,5.802,35.443,4.784,-9.297,-2.775,0.0,37.1,37.8,9.953,3.044,-12.349,-8.997,-13.52,-10.77,-3.256,26.674,0.0,245.24,,252.0,245.0,-11.429,3.122,-3.737,23.024
6538.5,2.633,0.707,-33.686,3.289,9.729,5.745,35.43,4.825,-9.326,-2.754,0.0,37.111,37.81,9.953,3.044,-12.296,-9.03,-13.426,-10.717,-3.245,26.678,0.0,244.24,,252.0,245.0,-11.409,3.114,-3.731,23.049
6539.0,2.633,0.707,-33.686,3.289,9.729,5.745,35.43,4.825,-9.326,-2.754,0.0,37.1,37.8,9.953,3.044,-12.24,-9.033,-13.403,-10.748,-3.245,26.678,0.0,244.24,,252.0,245.0,-11.367,3.106,-3.735,23.02
6539.5,2.462,0.696,-33.967,3.267,9.738,5.745,35.43,4.825,-9.326,-2.754,0.0,37.1,37.8,9.878,3.134,-12.186,-8.978,-13.376,-10.691,-3.245,26.678,0.0,245.54,,252.0,245.0,-11.356,3.098,-3.723,22.998
6540.0,2.462,0.696,-33.967,3.267,9.738,5.745,35.43,4.825,-9.326,-2.754,0.0,37.1,37.8,9.878,3.134,-12.165,-8.945,-13.488,-10.725,-3.245,26.678,0.0,245.54,,252.0,245.0,-11.308,3.088,-3.74,23.01
6540.5,2.462,0.696,-33.967,3.267,9.738,5.745,35.43,4.825,-9.326,-2.754,0.0,37.1,37.8,9.878,3.134,-12.188,-8.932,-13.492,-10.729,-3.245,26.678,0.0,244.74,,252.0,245.0,-11.331,3.078,-3.744,23.024
6541.0,2.462,0.696,-33.967,3.267,9.738,5.745,35.43,4.825,-9.326,-2.754,0.0,37.1,37.8,9.878,3.134,-12.186,-8.914,-13.528,-10.718,-3.245,26.678,0.0,244.74,,252.0,245.0,-11.335,3.067,-3.724,22.982
6541.5,2.462,0.696,-33.967,3.267,9.738,5.768,35.404,4.788,-9.323,-2.767,0.0,37.105,37.831,9.878,3.134,-12.205,-8.912,-13.546,-10.714,-3.241,26.675,0.0,246.84,,251.0,245.0,-11.336,3.058,-3.734,22.96
6542.0,2.462,0.696,-33.967,3.267,9.738,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.878,3.134,-12.231,-8.941,-13.51,-10.711,-3.241,26.675,0.0,246.84,,251.0,245.0,-11.344,3.048,-3.743,22.94
6542.5,2.462,0.696,-33.967,3.267,9.738,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.878,3.134,-12.219,-9.033,-13.28,-10.738,-3.241,26.675,0.0,246.34,,250.0,245.0,-11.348,3.038,-3.731,22.952
6543.0,2.701,0.705,-34.213,3.238,9.755,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.83,2.981,-12.182,-9.032,-13.262,-10.744,-3.241,26.675,0.0,246.34,,250.0,245.0,-11.318,3.029,-3.733,22.952
6543.5,2.701,0.705,-34.213,3.238,9.755,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.83,2.981,-12.028,-8.968,-13.185,-10.706,-3.241,26.675,0.0,246.54,,249.0,245.0,-11.305,3.023,-3.75,23.014
6544.0,2.701,0.705,-34.213,3.238,9.755,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.83,2.981,-12.067,-8.997,-13.166,-10.652,-3.241,26.675,0.0,246.54,,249.0,245.0,-11.222,3.018,-3.75,22.998
6544.5,2.701,0.705,-34.213,3.238,9.755,5.768,35.404,4.788,-9.323,-2.767,0.0,37.1,37.8,9.83,2.981,-12.068,-8.95,-13.253,-10.707,-3.241,26.675,0.0,245.44,,249.0,245.0,-11.221,3.013,-3.745,23.044
6545.0,2.701,0.705,-34.213,3.238,9.755,5.768,35.377,4.794,-9.334,-2.768,0.0,37.097,37.801,9.83,2.981,-12.141,-8.936,-13.352,-10.686,-3.246,26.686,0.0,245.44,,249.0,245.0,-11.245,3.008,-3.744,23.115
6545.5,2.701,0.705,-34.213,3.238,9.755,5.768,35.377,4.794,-9.334,-2.768,0.0,37.1,37.8,9.83,2.981,-12.129,-8.911,-13.431,-10.666,-3.246,26.686,0.0,245.74,,249.0,245.0,-11.279,3.003,-3.74,23.175
6546.0,2.669,0.723,-34.15,3.228,9.783,5.768,35.377,4.794,-9.334,-2.768,0.0,37.1,37.8,9.842,3.088,-12.149,-8.863,-13.372,-10.632,-3.246,26.686,0.0,245.74,,249.0,245.0,-11.284,2.998,-3.724,23.179
6546.5,2.669,0.723,-34.15,3.228,9.783,5.768,35.377,4.794,-9.334,-2.768,0.0,37.1,37.8,9.842,3.088,-12.124,-8.942,-13.321,-10.713,-3.246,26.686,0.0,244.34,,249.0,245.0,-11.254,2.992,-3.743,23.14
6547.0,2.669,0.723,-34.15,3.228,9.783,5.768,35.377,4.794,-9.334,-2.768,0.0,37.1,37.8,9.842,3.088,-12.091,-8.959,-13.211,-10.642,-3.246,26.686,0.0,244.34,,249.0,245.0,-11.275,2.987,-3.718,23.183
6547.5,2.669,0.723,-34.15,3.228,9.783,5.768,35.377,4.794,-9.334,-2.768,0.0,37.1,37.8,9.842,3.088,-12.073,-8.944,-13.261,-10.661,-3.246,26.686,0.0,243.34,,250.0,245.0,-11.226,2.982,-3.726,23.27
6548.0,2.669,0.723,-34.15,3.228,9.783,5.787,35.419,4.784,-9.319,-2.781,0.0,37.095,37.789,9.842,3.088,-12.067,-8.915,-13.28,-10.673,-3.238,26.685,0.0,243.34,,250.0,245.0,-11.235,2.977,-3.715,23.325
6548.5,2.669,0.723,-34.15,3.228,9.783,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,9.842,3.088,-12.049,-8.861,-13.342,-10.633,-3.238,26.685,0.0,242.34,,251.0,245.0,-11.234,2.972,-3.722,23.234
6549.0,2.669,0.723,-34.15,3.228,9.783,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,9.842,3.088,-11.969,-8.857,-13.325,-10.622,-3.238,26.685,0.0,242.34,,251.0,245.0,-11.221,2.967,-3.711,23.192
6549.5,3.467,0.9,-33.486,3.214,9.754,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,10.043,3.054,-11.998,-8.962,-13.122,-10.67,-3.238,26.685,0.0,243.74,,252.0,245.0,-11.193,2.962,-3.717,23.159
6550.0,3.467,0.9,-33.486,3.214,9.754,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,10.043,3.054,-12.039,-8.948,-13.148,-10.657,-3.238,26.685,0.0,243.74,,252.0,245.0,-11.188,2.97,-3.691,23.164
6550.5,3.467,0.9,-33.486,3.214,9.754,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,10.043,3.054,-12.076,-8.931,-13.238,-10.654,-3.238,26.685,0.0,244.84,,252.0,245.0,-11.198,2.978,-3.692,23.094
6551.0,3.467,0.9,-33.486,3.214,9.754,5.787,35.419,4.784,-9.319,-2.781,0.0,37.1,37.8,10.043,3.054,-12.116,-8.943,-13.275,-10.677,-3.238,26.685,0.0,244.84,,252.0,245.0,-11.225,2.986,-3.717,23.038
6551.5,3.467,0.9,-33.486,3.214,9.754,5.812,35.412,4.77,-9.32,-2.763,0.0,37.095,37.876,10.043,3.054,-12.124,-8.943,-13.309,-10.667,-3.238,26.69,0.0,245.94,,252.0,245.0,-11.253,2.994,-3.681,22.977
6552.0,3.467,0.9,-33.486,3.214,9.754,5.812,35.412,4.77,-9.32,-2.763,0.0,37.1,37.9,10.043,3.054,-12.129,-8.934,-13.311,-10.643,-3.238,26.69,0.0,245.94,,252.0,245.0,-11.261,3.002,-3.69,22.995
6552.5,2.525,0.705,-33.671,3.177,9.784,5.812,35.412,4.77,-9.32,-2.763,0.0,37.1,37.9,9.937,3.164,-12.137,-8.928,-13.307,-10.679,-3.238,26.69,0.0,244.94,,252.0,245.0,-11.254,3.01,-3.686,23.024
6553.0,2.525,0.705,-33.671,3.177,9.784,5.812,35.412,4.77,-9.32,-2.763,0.0,37.1,37.9,9.937,3.164,-12.078,-8.868,-13.282,-10.612,-3.238,26.69,0.0,244.94,,252.0,245.0,-11.263,3.002,-3.685,23.027
6553.5,2.525,0.705,-33.671,3.177,9.784,5.812,35.412,4.77,-9.32,-2.763,0.0,37.1,37.9,9.937,3.164,-12.06,-8.875,-13.283,-10.586,-3.238,26.69,0.0,245.74,,252.0,245.0,-11.21,2.994,-3.672,22.974
6554.0,2.525,0.705,-33.671,3.177,9.784,5.812,35.412,4.77,-9.32,-2.763,0.0,37.1,37.9,9.937,3.164,-12.064,-8.85,-13.282,-10.575,-3.238,26.69,0.0,245.74,,252.0,245.0,-11.201,2.978,-3.673,23.069
6554.5,2.525,0.705,-33.671,3.177,9.784,5.846,35.46,4.764,-9.383,-2.769,0.0,37.096,37.849,9.937,3.164,-12.025,-8.857,-13.327,-10.617,-3.236,26.692,0.0,247.14,,251.0,245.0,-11.193,2.978,-3.654,23.21
6555.0,2.525,0.705,-33.671,3.177,9.784,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.937,3.164,-12.024,-8.824,-13.334,-10.61,-3.236,26.692,0.0,247.14,,251.0,245.0,-11.207,2.971,-3.653,23.254
6555.5,3.303,0.781,-35.209,3.183,9.922,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.632,3.22,-12.039,-8.796,-13.377,-10.596,-3.236,26.692,0.0,246.94,,250.0,245.0,-11.198,2.964,-3.665,23.262
6556.0,3.303,0.781,-35.209,3.183,9.922,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.632,3.22,-12.064,-8.786,-13.424,-10.595,-3.236,26.692,0.0,246.94,,250.0,245.0,-11.202,2.969,-3.656,23.33
6556.5,3.303,0.781,-35.209,3.183,9.922,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.632,3.22,-12.13,-8.814,-13.449,-10.588,-3.236,26.692,0.0,246.64,,249.0,245.0,-11.217,2.975,-3.621,23.43
6557.0,3.303,0.781,-35.209,3.183,9.922,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.632,3.22,-12.148,-8.829,-13.466,-10.625,-3.236,26.692,0.0,246.64,,249.0,245.0,-11.245,2.98,-3.627,23.5
6557.5,3.303,0.781,-35.209,3.183,9.922,5.846,35.46,4.764,-9.383,-2.769,0.0,37.1,37.8,9.632,3.22,-12.158,-8.842,-13.446,-10.64,-3.236,26.692,0.0,245.64,,249.0,245.0,-11.267,2.985,-3.631,23.505
6558.0,3.303,0.781,-35.209,3.183,9.922,5.794,35.455,4.777,-9.412,-2.77,0.0,37.077,37.815,9.632,3.22,-12.117,-8.802,-13.441,-10.61,-3.243,26.681,0.0,245.64,,249.0,245.0,-11.271,2.991,-3.631,23.515
6558.5,3.303,0.781,-35.209,3.183,9.922,5.794,35.455,4.777,-9.412,-2.77,0.0,37.1,37.8,9.632,3.22,-12.153,-8.83,-13.419,-10.638,-3.243,26.681,0.0,245.14,,249.0,245.0,-11.242,2.996,-3.629,23.526
