t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6559.0,2.852,0.791,-33.978,3.3,9.74,5.794,35.455,4.777,-9.412,-2.77,0.0,37.1,37.8,9.883,3.178,-12.129,-8.84,-13.427,-10.628,-3.243,26.681,0.0,245.14,,249.0,245.0,-11.26,3.001,-3.616,23.66
6559.5,2.852,0.791,-33.978,3.3,9.74,5.794,35.455,4.777,-9.412,-2.77,0.0,37.1,37.8,9.883,3.178,-12.037,-8.795,-13.38,-10.57,-3.243,26.681,0.0,245.74,,249.0,245.0,-11.256,2.998,-3.622,23.673
6560.0,2.852,0.791,-33.978,3.3,9.74,5.794,35.455,4.777,-9.412,-2.77,0.0,37.1,37.8,9.883,3.178,-12.002,-8.76,-13.312,-10.551,-3.243,26.681,0.0,245.74,,249.0,245.0,-11.196,2.996,-3.604,23.653
6560.5,2.852,0.791,-33.978,3.3,9.74,5.794,35.455,4.777,-9.412,-2.77,0.0,37.1,37.8,9.883,3.178,-12.064,-8.806,-13.24,-10.528,-3.243,26.681,0.0,242.64,,250.0,245.0,-11.156,2.994,-3.611,23.609
6561.0,2.852,0.791,-33.978,3.3,9.74,5.782,35.431,4.787,-9.44,-2.774,0.0,37.081,37.817,9.883,3.178,-12.019,-8.821,-13.296,-10.56,-3.248,26.687,0.0,242.64,,250.0,245.0,-11.16,2.991,-3.618,23.629
6561.5,2.852,0.791,-33.978,3.3,9.74,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.883,3.178,-12.053,-8.74,-13.421,-10.535,-3.248,26.687,0.0,243.64,,251.0,245.0,-11.174,2.989,-3.599,23.606
6562.0,2.965,0.737,-34.734,3.293,9.839,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.824,3.044,-12.042,-8.782,-13.37,-10.575,-3.248,26.687,0.0,243.64,,251.0,245.0,-11.187,2.987,-3.597,23.645
6562.5,2.965,0.737,-34.734,3.293,9.839,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.824,3.044,-12.124,-8.851,-13.273,-10.589,-3.248,26.687,0.0,242.14,,252.0,245.0,-11.192,2.986,-3.599,23.655
6563.0,2.965,0.737,-34.734,3.293,9.839,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.824,3.044,-12.095,-8.836,-13.327,-10.563,-3.248,26.687,0.0,242.14,,252.0,245.0,-11.209,2.986,-3.587,23.627
6563.5,2.965,0.737,-34.734,3.293,9.839,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.824,3.044,-12.12,-8.77,-13.425,-10.582,-3.248,26.687,0.0,245.74,,252.0,245.0,-11.205,2.986,-3.595,23.611
6564.0,2.965,0.737,-34.734,3.293,9.839,5.782,35.431,4.787,-9.44,-2.774,0.0,37.1,37.8,9.824,3.044,-12.138,-8.778,-13.446,-10.581,-3.248,26.687,0.0,245.74,,252.0,245.0,-11.224,2.985,-3.583,23.59
6564.5,2.965,0.737,-34.734,3.293,9.839,5.749,35.442,4.8,-9.466,-2.77,0.0,37.077,37.851,9.824,3.044,-12.105,-8.748,-13.528,-10.584,-3.245,26.702,0.0,245.34,,252.0,245.0,-11.236,2.985,-3.559,23.562
6565.0,2.965,0.737,-34.734,3.293,9.839,5.749,35.442,4.8,-9.466,-2.77,0.0,37.1,37.9,9.824,3.044,-12.171,-8.779,-13.492,-10.614,-3.245,26.702,0.0,245.34,,252.0,245.0,-11.241,2.985,-3.578,23.521
6565.5,2.988,0.675,-35.209,3.233,9.825,5.749,35.442,4.8,-9.466,-2.77,0.0,37.1,37.9,9.782,3.196,-12.175,-8.778,-13.502,-10.626,-3.245,26.702,0.0,245.74,,252.0,245.0,-11.264,2.984,-3.578,23.451
6566.0,2.988,0.675,-35.209,3.233,9.825,5.749,35.442,4.8,-9.466,-2.77,0.0,37.1,37.9,9.782,3.196,-12.139,-8.775,-13.474,-10.581,-3.245,26.702,0.0,245.74,,252.0,245.0,-11.27,2.985,-3.572,23.422
6566.5,2.988,0.675,-35.209,3.233,9.825,5.749,35.442,4.8,-9.466,-2.77,0.0,37.1,37.9,9.782,3.196,-12.094,-8.765,-13.441,-10.541,-3.245,26.702,0.0,245.64,,252.0,245.0,-11.243,2.985,-3.593,23.388
6567.0,2.988,0.675,-35.209,3.233,9.825,5.749,35.442,4.8,-9.466,-2.77,0.0,37.1,37.9,9.782,3.196,-12.08,-8.794,-13.353,-10.554,-3.245,26.702,0.0,245.64,,252.0,245.0,-11.21,2.985,-3.589,23.368
6567.5,2.988,0.675,-35.209,3.233,9.825,5.786,35.446,4.797,-9.485,-2.776,0.0,37.089,37.884,9.782,3.196,-12.098,-8.834,-13.293,-10.575,-3.247,26.695,0.0,246.54,,251.0,245.0,-11.195,2.985,-3.581,23.337
6568.0,2.988,0.675,-35.209,3.233,9.825,5.786,35.446,4.797,-9.485,-2.776,0.0,37.1,37.9,9.782,3.196,-12.094,-8.87,-13.23,-10.559,-3.247,26.695,0.0,246.54,,251.0,245.0,-11.2,2.985,-3.586,23.332
6568.5,3.054,0.742,-34.66,3.29,9.82,5.786,35.446,4.797,-9.485,-2.776,0.0,37.1,37.9,9.811,3.014,-12.012,-8.794,-13.265,-10.576,-3.247,26.695,0.0,246.14,,250.0,245.0,-11.188,2.985,-3.582,23.347
6569.0,3.054,0.742,-34.66,3.29,9.82,5.786,35.446,4.797,-9.485,-2.776,0.0,37.1,37.9,9.811,3.014,-11.973,-8.789,-13.291,-10.555,-3.247,26.695,0.0,246.14,,250.0,245.0,-11.162,2.986,-3.595,23.368
6569.5,3.054,0.742,-34.66,3.29,9.82,5.786,35.446,4.797,-9.485,-2.776,0.0,37.1,37.9,9.811,3.014,-12.019,-8.775,-13.381,-10.59,-3.247,26.695,0.0,246.04,,249.0,245.0,-11.152,2.987,-3.583,23.377
6570.0,3.054,0.742,-34.66,3.29,9.82,5.786,35.446,4.797,-9.485,-2.776,0.0,37.1,37.9,9.811,3.014,-12.024,-8.755,-13.384,-10.572,-3.247,26.695,0.0,246.04,,249.0,245.0,-11.192,2.988,-3.581,23.341
6570.5,3.054,0.742,-34.66,3.29,9.82,5.791,35.436,4.796,-9.505,-2.759,0.0,37.083,37.855,9.811,3.014,-12.038,-8.77,-13.39,-10.57,-3.243,26.701,0.0,244.94,,249.0,245.0,-11.184,2.989,-3.583,23.329
6571.0,3.054,0.742,-34.66,3.29,9.82,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,9.811,3.014,-12.119,-8.813,-13.421,-10.596,-3.243,26.701,0.0,244.94,,249.0,245.0,-11.192,2.99,-3.564,23.375
6571.5,3.054,0.742,-34.66,3.29,9.82,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,9.811,3.014,-12.121,-8.83,-13.43,-10.621,-3.243,26.701,0.0,245.24,,249.0,245.0,-11.237,2.991,-3.585,23.332
6572.0,2.902,0.771,-33.551,3.236,9.755,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,10.013,3.139,-12.061,-8.78,-13.372,-10.579,-3.243,26.701,0.0,245.24,,249.0,245.0,-11.25,2.992,-3.584,23.336
6572.5,2.902,0.771,-33.551,3.236,9.755,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,10.013,3.139,-12.065,-8.797,-13.418,-10.587,-3.243,26.701,0.0,245.14,,249.0,245.0,-11.198,2.991,-3.597,23.325
6573.0,2.902,0.771,-33.551,3.236,9.755,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,10.013,3.139,-12.115,-8.837,-13.395,-10.63,-3.243,26.701,0.0,245.14,,249.0,245.0,-11.217,2.989,-3.59,23.396
6573.5,2.902,0.771,-33.551,3.236,9.755,5.791,35.436,4.796,-9.505,-2.759,0.0,37.1,37.9,10.013,3.139,-12.152,-8.819,-13.425,-10.647,-3.243,26.701,0.0,243.64,,250.0,245.0,-11.244,2.988,-3.579,23.467
6574.0,2.902,0.771,-33.551,3.236,9.755,5.829,35.442,4.801,-9.524,-2.76,0.0,37.088,37.861,10.013,3.139,-12.124,-8.818,-13.419,-10.636,-3.246,26.701,0.0,243.64,,250.0,245.0,-11.261,2.987,-3.585,23.549
6574.5,2.902,0.771,-33.551,3.236,9.755,5.829,35.442,4.801,-9.524,-2.76,0.0,37.1,37.9,10.013,3.139,-12.101,-8.792,-13.443,-10.627,-3.246,26.701,0.0,243.84,,251.0,245.0,-11.249,2.985,-3.608,23.708
6575.0,3.279,0.827,-34.786,3.213,9.789,5.829,35.442,4.801,-9.524,-2.76,0.0,37.1,37.9,9.92,3.287,-12.095,-8.753,-13.456,-10.565,-3.246,26.701,0.0,243.84,,251.0,245.0,-11.241,2.984,-3.596,23.744
6575.5,3.279,0.827,-34.786,3.213,9.789,5.829,35.442,4.801,-9.524,-2.76,0.0,37.1,37.9,9.92,3.287,-12.074,-8.769,-13.403,-10.575,-3.246,26.701,0.0,244.04,,251.0,245.0,-11.218,2.989,-3.591,23.71
6576.0,3.279,0.827,-34.786,3.213,9.789,5.829,35.442,4.801,-9.524,-2.76,0.0,37.1,37.9,9.92,3.287,-12.047,-8.808,-13.295,-10.557,-3.246,26.701,0.0,244.04,,251.0,245.0,-11.205,2.993,-3.588,23.753
6576.5,3.279,0.827,-34.786,3.213,9.789,5.829,35.442,4.801,-9.524,-2.76,0.0,37.1,37.9,9.92,3.287,-12.044,-8.814,-13.234,-10.54,-3.246,26.701,0.0,245.74,,251.0,245.0,-11.177,2.998,-3.606,23.806
6577.0,3.279,0.827,-34.786,3.213,9.789,5.832,35.444,4.762,-9.501,-2.784,0.0,37.095,37.883,9.92,3.287,-11.992,-8.779,-13.22,-10.49,-3.252,26.71,0.0,245.74,,251.0,245.0,-11.158,3.003,-3.605,23.836
6577.5,3.279,0.827,-34.786,3.213,9.789,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.92,3.287,-12.011,-8.808,-13.221,-10.515,-3.252,26.71,0.0,246.04,,250.0,245.0,-11.12,3.007,-3.599,23.899
6578.0,3.279,0.827,-34.786,3.213,9.789,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.92,3.287,-12.02,-8.791,-13.136,-10.477,-3.252,26.71,0.0,246.04,,250.0,245.0,-11.139,3.012,-3.579,23.965
6578.5,3.161,0.838,-34.278,3.244,9.826,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.865,3.13,-11.997,-8.794,-13.179,-10.467,-3.252,26.71,0.0,245.84,,250.0,245.0,-11.106,3.016,-3.579,23.98
6579.0,3.161,0.838,-34.278,3.244,9.826,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.865,3.13,-12.019,-8.774,-13.353,-10.504,-3.252,26.71,0.0,245.84,,250.0,245.0,-11.109,3.018,-3.559,24.005
6579.5,3.161,0.838,-34.278,3.244,9.826,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.865,3.13,-12.083,-8.703,-13.451,-10.53,-3.252,26.71,0.0,244.34,,250.0,245.0,-11.163,3.021,-3.561,24.03
6580.0,3.161,0.838,-34.278,3.244,9.826,5.832,35.444,4.762,-9.501,-2.784,0.0,37.1,37.9,9.865,3.13,-12.119,-8.727,-13.51,-10.554,-3.252,26.71,0.0,244.34,,250.0,245.0,-11.192,3.023,-3.562,24.003
6580.5,3.161,0.838,-34.278,3.244,9.826,5.812,35.48,4.816,-9.53,-2.768,0.0,37.109,37.881,9.865,3.13,-12.146,-8.721,-13.518,-10.562,-3.235,26.716,0.0,244.54,,250.0,245.0,-11.227,3.025,-3.542,24.037
6581.0,3.161,0.838,-34.278,3.244,9.826,5.812,35.48,4.816,-9.53,-2.768,0.0,37.1,37.9,9.865,3.13,-12.152,-8.758,-13.475,-10.602,-3.235,26.716,0.0,244.54,,250.0,245.0,-11.237,3.028,-3.54,23.988
6581.5,5.267,0.82,-34.764,3.305,9.794,5.812,35.48,4.816,-9.53,-2.768,0.0,37.1,37.9,9.85,3.073,-12.148,-8.743,-13.464,-10.574,-3.235,26.716,0.0,244.34,,250.0,245.0,-11.247,3.03,-3.549,23.933
6582.0,5.267,0.82,-34.764,3.305,9.794,5.812,35.48,4.816,-9.53,-2.768,0.0,37.1,37.9,9.85,3.073,-12.145,-8.749,-13.477,-10.588,-3.235,26.716,0.0,244.34,,250.0,245.0,-11.232,3.066,-3.56,23.931
6582.5,5.267,0.82,-34.764,3.305,9.794,5.812,35.48,4.816,-9.53,-2.768,0.0,37.1,37.9,9.85,3.073,-12.119,-8.733,-13.398,-10.54,-3.235,26.716,0.0,244.34,,250.0,245.0,-11.24,3.103,-3.545,23.939
6583.0,5.267,0.82,-34.764,3.305,9.794,5.812,35.48,4.816,-9.53,-2.768,0.0,37.1,37.9,9.85,3.073,-12.107,-8.798,-13.314,-10.565,-3.235,26.716,0.0,244.34,,250.0,245.0,-11.198,3.138,-3.556,23.713
6583.5,5.267,0.82,-34.764,3.305,9.794,5.805,35.454,4.766,-9.567,-2.765,0.0,37.113,37.972,9.85,3.073,-12.121,-8.829,-13.337,-10.58,-3.242,26.716,0.0,244.24,,250.0,245.0,-11.196,3.173,-3.568,23.623
6584.0,5.267,0.82,-34.764,3.305,9.794,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.85,3.073,-12.125,-8.805,-13.419,-10.59,-3.242,26.716,0.0,244.24,,250.0,245.0,-11.217,3.207,-3.572,23.592
6584.5,5.267,0.82,-34.764,3.305,9.794,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.85,3.073,-12.152,-8.804,-13.467,-10.597,-3.242,26.716,0.0,244.24,,250.0,245.0,-11.235,3.241,-3.58,23.606
6585.0,3.244,0.763,-35.209,3.228,9.898,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.655,3.278,-12.168,-8.721,-13.546,-10.606,-3.242,26.716,0.0,244.24,,250.0,245.0,-11.255,3.274,-3.558,23.61
6585.5,3.244,0.763,-35.209,3.228,9.898,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.655,3.278,-12.191,-8.734,-13.574,-10.59,-3.242,26.716,0.0,244.44,,250.0,245.0,-11.26,3.274,-3.575,23.501
6586.0,3.244,0.763,-35.209,3.228,9.898,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.655,3.278,-12.201,-8.726,-13.589,-10.612,-3.242,26.716,0.0,244.44,,250.0,245.0,-11.273,3.273,-3.564,23.344
6586.5,3.244,0.763,-35.209,3.228,9.898,5.805,35.454,4.766,-9.567,-2.765,0.0,37.1,38.0,9.655,3.278,-12.198,-8.757,-13.533,-10.616,-3.242,26.716,0.0,244.14,,250.0,245.0,-11.282,3.273,-3.586,23.259
6587.0,3.244,0.763,-35.209,3.228,9.898,5.816,35.47,4.756,-9.624,-2.799,0.0,37.117,37.914,9.655,3.278,-12.166,-8.784,-13.533,-10.61,-3.253,26.71,0.0,244.14,,250.0,245.0,-11.276,3.272,-3.595,23.237
6587.5,3.244,0.763,-35.209,3.228,9.898,5.816,35.47,4.756,-9.624,-2.799,0.0,37.1,37.9,9.655,3.278,-12.149,-8.767,-13.501,-10.604,-3.253,26.71,0.0,244.34,,250.0,245.0,-11.273,3.272,-3.584,23.157
6588.0,3.115,0.796,-34.221,3.342,9.826,5.816,35.47,4.756,-9.624,-2.799,0.0,37.1,37.9,9.916,3.019,-12.134,-8.763,-13.533,-10.604,-3.253,26.71,0.0,244.34,,250.0,245.0,-11.255,3.271,-3.591,23.045
6588.5,3.115,0.796,-34.221,3.342,9.826,5.816,35.47,4.756,-9.624,-2.799,0.0,37.1,37.9,9.916,3.019,-12.158,-8.751,-13.559,-10.587,-3.253,26.71,0.0,244.54,,250.0,245.0,-11.258,3.269,-3.582,23.102
6589.0,3.115,0.796,-34.221,3.342,9.826,5.816,35.47,4.756,-9.624,-2.799,0.0,37.1,37.9,9.916,3.019,-12.146,-8.76,-13.531,-10.582,-3.253,26.71,0.0,244.54,,250.0,245.0,-11.264,3.266,-3.586,23.039
6589.5,3.115,0.796,-34.221,3.342,9.826,5.816,35.47,4.756,-9.624,-2.799,0.0,37.1,37.9,9.916,3.019,-12.174,-8.79,-13.524,-10.592,-3.253,26.71,0.0,244.24,,250.0,245.0,-11.255,3.264,-3.608,22.912
6590.0,3.115,0.796,-34.221,3.342,9.826,5.827,35.462,4.77,-9.653,-2.783,0.0,37.129,37.953,9.916,3.019,-12.188,-8.754,-13.571,-10.619,-3.238,26.724,0.0,244.24,,250.0,245.0,-11.27,3.261,-3.602,22.824
6590.5,3.115,0.796,-34.221,3.342,9.826,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.916,3.019,-12.187,-8.716,-13.598,-10.577,-3.238,26.724,0.0,244.54,,250.0,245.0,-11.283,3.259,-3.602,22.738
6591.0,3.104,0.764,-35.209,3.263,9.759,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.853,3.326,-12.149,-8.725,-13.525,-10.584,-3.238,26.724,0.0,244.54,,250.0,245.0,-11.27,3.257,-3.605,22.778
6591.5,3.104,0.764,-35.209,3.263,9.759,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.853,3.326,-12.142,-8.777,-13.455,-10.6,-3.238,26.724,0.0,244.24,,250.0,245.0,-11.246,3.254,-3.608,22.787
6592.0,3.104,0.764,-35.209,3.263,9.759,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.853,3.326,-12.155,-8.826,-13.375,-10.571,-3.238,26.724,0.0,244.24,,250.0,245.0,-11.243,3.252,-3.594,22.801
6592.5,3.104,0.764,-35.209,3.263,9.759,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.853,3.326,-12.121,-8.806,-13.38,-10.538,-3.238,26.724,0.0,244.04,,250.0,245.0,-11.231,3.249,-3.597,22.938
6593.0,3.104,0.764,-35.209,3.263,9.759,5.827,35.462,4.77,-9.653,-2.783,0.0,37.1,38.0,9.853,3.326,-12.135,-8.796,-13.43,-10.561,-3.238,26.724,0.0,244.04,,250.0,245.0,-11.211,3.247,-3.588,22.93
6593.5,3.104,0.764,-35.209,3.263,9.759,5.833,35.485,4.764,-9.653,-2.771,0.0,37.144,37.978,9.853,3.326,-12.143,-8.782,-13.415,-10.547,-3.238,26.736,0.0,243.94,,251.0,245.0,-11.23,3.245,-3.602,22.924
6594.0,3.104,0.764,-35.209,3.263,9.759,5.833,35.485,4.764,-9.653,-2.771,0.0,37.1,38.0,9.853,3.326,-12.146,-8.769,-13.47,-10.59,-3.238,26.736,0.0,243.94,,251.0,245.0,-11.222,3.242,-3.602,22.894
6594.5,2.954,0.772,-34.504,3.235,9.73,5.833,35.485,4.764,-9.653,-2.771,0.0,37.1,38.0,9.976,3.3,-12.189,-8.814,-13.462,-10.575,-3.238,26.736,0.0,243.84,,252.0,245.0,-11.244,3.24,-3.591,22.9
6595.0,2.954,0.772,-34.504,3.235,9.73,5.833,35.485,4.764,-9.653,-2.771,0.0,37.1,38.0,9.976,3.3,-12.182,-8.796,-13.525,-10.59,-3.238,26.736,0.0,243.84,,252.0,245.0,-11.26,3.235,-3.595,22.927
6595.5,2.954,0.772,-34.504,3.235,9.73,5.833,35.485,4.764,-9.653,-2.771,0.0,37.1,38.0,9.976,3.3,-12.203,-8.762,-13.573,-10.565,-3.238,26.736,0.0,244.04,,252.0,245.0,-11.273,3.231,-3.598,22.953
6596.0,2.954,0.772,-34.504,3.235,9.73,5.833,35.485,4.764,-9.653,-2.771,0.0,37.1,38.0,9.976,3.3,-12.186,-8.705,-13.579,-10.521,-3.238,26.736,0.0,244.04,,252.0,245.0,-11.276,3.226,-3.583,22.997
6596.5,2.954,0.772,-34.504,3.235,9.73,5.809,35.502,4.761,-9.699,-2.788,0.0,37.147,38.018,9.976,3.3,-12.14,-8.743,-13.537,-10.565,-3.248,26.732,0.0,245.54,,252.0,245.0,-11.248,3.222,-3.598,23.028
6597.0,2.954,0.772,-34.504,3.235,9.73,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.976,3.3,-12.165,-8.706,-13.525,-10.536,-3.248,26.732,0.0,245.54,,252.0,245.0,-11.246,3.217,-3.593,23.03
6597.5,3.48,0.808,-35.209,3.249,9.872,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.872,3.343,-12.143,-8.665,-13.598,-10.512,-3.248,26.732,0.0,245.34,,252.0,245.0,-11.233,3.213,-3.592,23.054
6598.0,3.48,0.808,-35.209,3.249,9.872,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.872,3.343,-12.126,-8.612,-13.53,-10.49,-3.248,26.732,0.0,245.34,,252.0,245.0,-11.229,3.217,-3.59,23.083
6598.5,3.48,0.808,-35.209,3.249,9.872,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.872,3.343,-12.156,-8.688,-13.546,-10.527,-3.248,26.732,0.0,244.74,,252.0,245.0,-11.19,3.222,-3.589,23.106
6599.0,3.48,0.808,-35.209,3.249,9.872,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.872,3.343,-12.142,-8.684,-13.586,-10.518,-3.248,26.732,0.0,244.74,,252.0,245.0,-11.229,3.226,-3.577,23.121
6599.5,3.48,0.808,-35.209,3.249,9.872,5.809,35.502,4.761,-9.699,-2.788,0.0,37.1,38.0,9.872,3.343,-12.156,-8.697,-13.613,-10.541,-3.248,26.732,0.0,245.94,,252.0,245.0,-11.232,3.23,-3.579,23.12
6600.0,3.48,0.808,-35.209,3.249,9.872,5.806,35.528,4.777,-9.757,-2.776,0.0,37.158,38.084,9.872,3.343,-12.142,-8.702,-13.632,-10.544,-3.246,26.735,0.0,245.94,,252.0,245.0,-11.252,3.234,-3.58,23.128
6600.5,3.48,0.808,-35.209,3.249,9.872,5.806,35.528,4.777,-9.757,-2.776,0.0,37.2,38.1,9.872,3.343,-12.219,-8.709,-13.611,-10.571,-3.246,26.735,0.0,246.24,,251.0,245.0,-11.255,3.238,-3.565,23.068
6601.0,2.737,0.732,-33.991,3.357,9.845,5.806,35.528,4.777,-9.757,-2.776,0.0,37.2,38.1,9.851,3.207,-12.218,-8.753,-13.579,-10.614,-3.246,26.735,0.0,246.24,,251.0,245.0,-11.278,3.242,-3.577,22.982
6601.5,2.737,0.732,-33.991,3.357,9.845,5.806,35.528,4.777,-9.757,-2.776,0.0,37.2,38.1,9.851,3.207,-12.207,-8.785,-13.523,-10.605,-3.246,26.735,0.0,246.34,,250.0,245.0,-11.291,3.234,-3.571,22.903
6602.0,2.737,0.732,-33.991,3.357,9.845,5.806,35.528,4.777,-9.757,-2.776,0.0,37.2,38.1,9.851,3.207,-12.215,-8.833,-13.493,-10.605,-3.246,26.735,0.0,246.34,,250.0,245.0,-11.28,3.226,-3.577,22.813
6602.5,2.737,0.732,-33.991,3.357,9.845,5.806,35.528,4.777,-9.757,-2.776,0.0,37.2,38.1,9.851,3.207,-12.206,-8.834,-13.516,-10.64,-3.246,26.735,0.0,244.74,,250.0,245.0,-11.287,3.218,-3.591,22.811
6603.0,2.737,0.732,-33.991,3.357,9.845,5.79,35.482,4.777,-9.789,-2.78,0.0,37.171,38.052,9.851,3.207,-12.22,-8.861,-13.46,-10.626,-3.248,26.73,0.0,244.74,,250.0,245.0,-11.299,3.21,-3.584,22.751
6603.5,2.737,0.732,-33.991,3.357,9.845,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,9.851,3.207,-12.223,-8.834,-13.524,-10.646,-3.248,26.73,0.0,244.74,,250.0,245.0,-11.292,3.202,-3.603,22.69
6604.0,2.895,0.774,-33.577,3.25,9.755,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,10.023,3.276,-12.203,-8.785,-13.574,-10.611,-3.248,26.73,0.0,244.74,,250.0,245.0,-11.307,3.194,-3.605,22.657
6604.5,2.895,0.774,-33.577,3.25,9.755,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,10.023,3.276,-12.234,-8.815,-13.632,-10.65,-3.248,26.73,0.0,245.14,,250.0,245.0,-11.293,3.19,-3.606,22.6
6605.0,2.895,0.774,-33.577,3.25,9.755,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,10.023,3.276,-12.217,-8.79,-13.597,-10.64,-3.248,26.73,0.0,245.14,,250.0,245.0,-11.333,3.185,-3.623,22.615
6605.5,2.895,0.774,-33.577,3.25,9.755,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,10.023,3.276,-12.175,-8.817,-13.602,-10.614,-3.248,26.73,0.0,244.24,,250.0,245.0,-11.311,3.18,-3.632,22.613
6606.0,2.895,0.774,-33.577,3.25,9.755,5.79,35.482,4.777,-9.789,-2.78,0.0,37.2,38.1,10.023,3.276,-12.191,-8.803,-13.563,-10.643,-3.248,26.73,0.0,244.24,,250.0,245.0,-11.302,3.175,-3.62,22.623
6606.5,2.895,0.774,-33.577,3.25,9.755,5.762,35.482,4.786,-9.791,-2.782,0.0,37.177,38.031,10.023,3.276,-12.251,-8.821,-13.604,-10.666,-3.243,26.734,0.0,243.74,,251.0,245.0,-11.3,3.171,-3.636,22.637
6607.0,2.895,0.774,-33.577,3.25,9.755,5.762,35.482,4.786,-9.791,-2.782,0.0,37.2,38.0,10.023,3.276,-12.282,-8.808,-13.55,-10.624,-3.243,26.734,0.0,243.74,,251.0,245.0,-11.335,3.166,-3.645,22.653
6607.5,2.847,0.712,-35.209,3.231,9.886,5.762,35.482,4.786,-9.791,-2.782,0.0,37.2,38.0,9.664,3.191,-12.209,-8.839,-13.505,-10.615,-3.243,26.734,0.0,243.54,,252.0,245.0,-11.316,3.162,-3.638,22.639
6608.0,2.847,0.712,-35.209,3.231,9.886,5.762,35.482,4.786,-9.791,-2.782,0.0,37.2,38.0,9.664,3.191,-12.238,-8.88,-13.463,-10.624,-3.243,26.734,0.0,243.54,,252.0,245.0,-11.292,3.157,-3.638,22.61
6608.5,2.847,0.712,-35.209,3.231,9.886,5.762,35.482,4.786,-9.791,-2.782,0.0,37.2,38.0,9.664,3.191,-12.206,-8.889,-13.44,-10.659,-3.243,26.734,0.0,243.84,,253.0,245.0,-11.301,3.151,-3.639,22.572
6609.0,2.847,0.712,-35.209,3.231,9.886,5.762,35.482,4.786,-9.791,-2.782,0.0,37.2,38.0,9.664,3.191,-12.207,-8.886,-13.46,-10.642,-3.243,26.734,0.0,243.84,,253.0,245.0,-11.299,3.146,-3.648,22.532
6609.5,2.847,0.712,-35.209,3.231,9.886,5.752,35.487,4.767,-9.788,-2.779,0.0,37.199,38.088,9.664,3.191,-12.197,-8.867,-13.488,-10.655,-3.246,26.741,0.0,245.04,,253.0,245.0,-11.299,3.142,-3.645,22.512
6610.0,2.847,0.712,-35.209,3.231,9.886,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.664,3.191,-12.275,-8.872,-13.556,-10.708,-3.246,26.741,0.0,245.04,,253.0,245.0,-11.302,3.137,-3.671,22.498
6610.5,2.289,0.65,-34.016,3.286,9.749,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.873,3.143,-12.246,-8.892,-13.525,-10.679,-3.246,26.741,0.0,245.04,,253.0,245.0,-11.353,3.132,-3.672,22.506
6611.0,2.289,0.65,-34.016,3.286,9.749,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.873,3.143,-12.218,-8.905,-13.552,-10.69,-3.246,26.741,0.0,245.04,,253.0,245.0,-11.335,3.118,-3.651,22.493
6611.5,2.289,0.65,-34.016,3.286,9.749,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.873,3.143,-12.222,-8.904,-13.526,-10.658,-3.246,26.741,0.0,245.24,,253.0,245.0,-11.341,3.105,-3.674,22.552
6612.0,2.289,0.65,-34.016,3.286,9.749,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.873,3.143,-12.171,-8.866,-13.508,-10.655,-3.246,26.741,0.0,245.24,,253.0,245.0,-11.327,3.091,-3.678,22.699
6612.5,2.289,0.65,-34.016,3.286,9.749,5.752,35.487,4.767,-9.788,-2.779,0.0,37.2,38.1,9.873,3.143,-12.134,-8.857,-13.44,-10.613,-3.246,26.741,0.0,246.84,,252.0,245.0,-11.3,3.078,-3.672,22.775
6613.0,2.289,0.65,-34.016,3.286,9.749,5.791,35.488,4.815,-9.805,-2.783,0.0,37.213,38.105,9.873,3.143,-12.065,-8.906,-13.297,-10.599,-3.247,26.749,0.0,246.84,,252.0,245.0,-11.261,3.065,-3.675,22.837
6613.5,2.289,0.65,-34.016,3.286,9.749,5.791,35.488,4.815,-9.805,-2.783,0.0,37.2,38.1,9.873,3.143,-12.127,-8.928,-13.331,-10.626,-3.247,26.749,0.0,246.84,,251.0,245.0,-11.217,3.052,-3.672,22.927
6614.0,3.156,0.795,-34.855,3.226,9.839,5.791,35.488,4.815,-9.805,-2.783,0.0,37.2,38.1,9.816,3.068,-12.143,-8.923,-13.319,-10.675,-3.247,26.749,0.0,246.84,,251.0,245.0,-11.253,3.04,-3.682,23.039
6614.5,3.156,0.795,-34.855,3.226,9.839,5.791,35.488,4.815,-9.805,-2.783,0.0,37.2,38.1,9.816,3.068,-12.197,-8.965,-13.366,-10.693,-3.247,26.749,0.0,247.34,,250.0,245.0,-11.265,3.042,-3.679,22.987
6615.0,3.156,0.795,-34.855,3.226,9.839,5.791,35.488,4.815,-9.805,-2.783,0.0,37.2,38.1,9.816,3.068,-12.135,-8.916,-13.428,-10.66,-3.247,26.749,0.0,247.34,,250.0,245.0,-11.305,3.044,-3.678,22.904
6615.5,3.156,0.795,-34.855,3.226,9.839,5.791,35.488,4.815,-9.805,-2.783,0.0,37.2,38.1,9.816,3.068,-12.216,-8.908,-13.477,-10.681,-3.247,26.749,0.0,244.84,,250.0,245.0,-11.285,3.046,-3.683,22.83
6616.0,3.156,0.795,-34.855,3.226,9.839,5.86,35.487,4.789,-9.787,-2.78,0.0,37.228,38.119,9.816,3.068,-12.154,-8.905,-13.443,-10.654,-3.238,26.755,0.0,244.84,,250.0,245.0,-11.321,3.047,-3.689,22.746
6616.5,3.156,0.795,-34.855,3.226,9.839,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.816,3.068,-12.173,-8.932,-13.436,-10.725,-3.238,26.755,0.0,244.54,,250.0,245.0,-11.289,3.049,-3.687,22.658
6617.0,2.897,0.689,-35.209,3.191,9.809,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.877,3.265,-12.269,-8.946,-13.497,-10.769,-3.238,26.755,0.0,244.54,,250.0,245.0,-11.316,3.051,-3.695,22.74
6617.5,2.897,0.689,-35.209,3.191,9.809,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.877,3.265,-12.258,-8.952,-13.536,-10.769,-3.238,26.755,0.0,244.54,,250.0,245.0,-11.37,3.048,-3.687,22.856
6618.0,2.897,0.689,-35.209,3.191,9.809,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.877,3.265,-12.212,-8.934,-13.463,-10.737,-3.238,26.755,0.0,244.54,,250.0,245.0,-11.379,3.046,-3.693,22.862
6618.5,2.897,0.689,-35.209,3.191,9.809,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.877,3.265,-12.005,-8.886,-13.42,-10.645,-3.238,26.755,0.0,243.34,,251.0,245.0,-11.337,3.043,-3.711,22.88
6619.0,2.897,0.689,-35.209,3.191,9.809,5.86,35.487,4.789,-9.787,-2.78,0.0,37.2,38.1,9.877,3.265,-12.042,-8.966,-13.312,-10.691,-3.238,26.755,0.0,243.34,,251.0,245.0,-11.239,3.041,-3.702,22.951
6619.5,2.897,0.689,-35.209,3.191,9.809,5.874,35.496,4.779,-9.793,-2.78,0.0,37.243,38.165,9.877,3.265,-12.155,-8.959,-13.336,-10.737,-3.243,26.751,0.0,243.34,,252.0,245.0,-11.253,3.039,-3.712,23.01
6620.0,2.897,0.689,-35.209,3.191,9.809,5.874,35.496,4.779,-9.793,-2.78,0.0,37.2,38.2,9.877,3.265,-12.204,-8.926,-13.393,-10.742,-3.243,26.751,0.0,243.34,,252.0,245.0,-11.297,3.036,-3.728,23.127
6620.5,3.254,0.828,-34.289,3.261,9.814,5.874,35.496,4.779,-9.793,-2.78,0.0,37.2,38.2,9.869,2.971,-12.202,-8.906,-13.433,-10.735,-3.243,26.751,0.0,243.44,,253.0,245.0,-11.316,3.034,-3.701,23.216
6621.0,3.254,0.828,-34.289,3.261,9.814,5.874,35.496,4.779,-9.793,-2.78,0.0,37.2,38.2,9.869,2.971,-12.221,-8.853,-13.51,-10.704,-3.243,26.751,0.0,243.44,,253.0,245.0,-11.319,3.038,-3.701,23.411
6621.5,3.254,0.828,-34.289,3.261,9.814,5.874,35.496,4.779,-9.793,-2.78,0.0,37.2,38.2,9.869,2.971,-12.214,-8.868,-13.556,-10.714,-3.243,26.751,0.0,245.94,,253.0,245.0,-11.322,3.041,-3.71,23.496
6622.0,3.254,0.828,-34.289,3.261,9.814,5.874,35.496,4.779,-9.793,-2.78,0.0,37.2,38.2,9.869,2.971,-12.233,-8.782,-13.556,-10.639,-3.243,26.751,0.0,245.94,,253.0,245.0,-11.338,3.045,-3.709,23.514
6622.5,3.254,0.828,-34.289,3.261,9.814,5.864,35.539,4.754,-9.799,-2.8,0.0,37.256,38.166,9.869,2.971,-12.153,-8.816,-13.575,-10.616,-3.242,26.75,0.0,245.94,,253.0,245.0,-11.303,3.048,-3.691,23.509
6623.0,3.254,0.828,-34.289,3.261,9.814,5.864,35.539,4.754,-9.799,-2.8,0.0,37.3,38.2,9.869,2.971,-12.174,-8.757,-13.583,-10.581,-3.242,26.75,0.0,245.94,,253.0,245.0,-11.29,3.052,-3.695,23.467
6623.5,2.777,0.752,-33.69,3.233,9.747,5.864,35.539,4.754,-9.799,-2.8,0.0,37.3,38.2,9.962,3.257,-12.145,-8.773,-13.574,-10.616,-3.242,26.75,0.0,245.74,,253.0,245.0,-11.274,3.055,-3.671,23.417
6624.0,2.777,0.752,-33.69,3.233,9.747,5.864,35.539,4.754,-9.799,-2.8,0.0,37.3,38.2,9.962,3.257,-12.182,-8.76,-13.561,-10.581,-3.242,26.75,0.0,245.74,,253.0,245.0,-11.277,3.05,-3.685,23.367
6624.5,2.777,0.752,-33.69,3.233,9.747,5.864,35.539,4.754,-9.799,-2.8,0.0,37.3,38.2,9.962,3.257,-12.152,-8.787,-13.571,-10.617,-3.242,26.75,0.0,246.04,,252.0,245.0,-11.271,3.046,-3.682,23.335
6625.0,2.777,0.752,-33.69,3.233,9.747,5.864,35.539,4.754,-9.799,-2.8,0.0,37.3,38.2,9.962,3.257,-12.178,-8.828,-13.559,-10.63,-3.242,26.75,0.0,246.04,,252.0,245.0,-11.282,3.041,-3.659,23.358
6625.5,2.777,0.752,-33.69,3.233,9.747,5.866,35.557,4.773,-9.879,-2.783,0.0,37.265,38.186,9.962,3.257,-12.238,-8.802,-13.651,-10.624,-3.243,26.748,0.0,247.14,,251.0,245.0,-11.299,3.037,-3.66,23.364
6626.0,2.777,0.752,-33.69,3.233,9.747,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.962,3.257,-12.228,-8.89,-13.442,-10.645,-3.243,26.748,0.0,247.14,,251.0,245.0,-11.329,3.033,-3.667,23.377
6626.5,2.777,0.752,-33.69,3.233,9.747,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.962,3.257,-12.221,-8.902,-13.463,-10.649,-3.243,26.748,0.0,247.24,,250.0,245.0,-11.301,3.029,-3.644,23.338
6627.0,3.345,0.78,-35.209,3.223,9.874,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.85,3.355,-12.215,-8.872,-13.491,-10.642,-3.243,26.748,0.0,247.24,,250.0,245.0,-11.309,3.025,-3.665,23.36
6627.5,3.345,0.78,-35.209,3.223,9.874,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.85,3.355,-12.211,-8.838,-13.533,-10.64,-3.243,26.748,0.0,247.64,,249.0,245.0,-11.305,3.03,-3.642,23.313
6628.0,3.345,0.78,-35.209,3.223,9.874,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.85,3.355,-12.223,-8.795,-13.614,-10.639,-3.243,26.748,0.0,247.64,,249.0,245.0,-11.305,3.035,-3.654,23.288
6628.5,3.345,0.78,-35.209,3.223,9.874,5.866,35.557,4.773,-9.879,-2.783,0.0,37.3,38.2,9.85,3.355,-12.215,-8.784,-13.534,-10.601,-3.243,26.748,0.0,244.44,,249.0,245.0,-11.318,3.04,-3.638,23.277
6629.0,3.345,0.78,-35.209,3.223,9.874,5.792,35.548,4.79,-9.886,-2.779,0.0,37.286,38.205,9.85,3.355,-12.219,-8.85,-13.474,-10.616,-3.233,26.751,0.0,244.44,,249.0,245.0,-11.283,3.045,-3.635,23.149
6629.5,3.345,0.78,-35.209,3.223,9.874,5.792,35.548,4.79,-9.886,-2.779,0.0,37.3,38.2,9.85,3.355,-12.244,-8.841,-13.611,-10.655,-3.233,26.751,0.0,244.24,,249.0,245.0,-11.29,3.05,-3.621,23.121
6630.0,2.751,0.656,-35.209,3.275,9.882,5.792,35.548,4.79,-9.886,-2.779,0.0,37.3,38.2,9.788,3.146,-12.224,-8.821,-13.584,-10.657,-3.233,26.751,0.0,244.24,,249.0,245.0,-11.338,3.055,-3.643,23.099
6630.5,2.751,0.656,-35.209,3.275,9.882,5.792,35.548,4.79,-9.886,-2.779,0.0,37.3,38.2,9.788,3.146,-12.24,-8.808,-13.614,-10.642,-3.233,26.751,0.0,244.54,,249.0,245.0,-11.321,3.05,-3.615,23.111
6631.0,2.751,0.656,-35.209,3.275,9.882,5.792,35.548,4.79,-9.886,-2.779,0.0,37.3,38.2,9.788,3.146,-12.263,-8.847,-13.649,-10.648,-3.233,26.751,0.0,244.54,,249.0,245.0,-11.326,3.045,-3.62,23.145
6631.5,2.751,0.656,-35.209,3.275,9.882,5.792,35.548,4.79,-9.886,-2.779,0.0,37.3,38.2,9.788,3.146,-12.292,-8.867,-13.653,-10.689,-3.233,26.751,0.0,243.24,,250.0,245.0,-11.352,3.04,-3.613,23.196
6632.0,2.751,0.656,-35.209,3.275,9.882,5.772,35.545,4.792,-9.923,-2.758,0.0,37.301,38.231,9.788,3.146,-12.323,-8.87,-13.634,-10.69,-3.228,26.755,0.0,243.24,,250.0,245.0,-11.375,3.035,-3.638,22.884
6632.5,2.751,0.656,-35.209,3.275,9.882,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.788,3.146,-12.315,-8.849,-13.675,-10.695,-3.228,26.755,0.0,243.14,,251.0,245.0,-11.379,3.031,-3.628,22.794
6633.0,2.751,0.656,-35.209,3.275,9.882,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.788,3.146,-12.336,-8.921,-13.652,-10.745,-3.228,26.755,0.0,243.14,,251.0,245.0,-11.383,3.026,-3.643,22.702
6633.5,3.118,0.717,-35.209,3.288,9.865,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.757,3.206,-12.243,-8.875,-13.603,-10.696,-3.228,26.755,0.0,243.14,,251.0,245.0,-11.414,3.022,-3.661,22.605
6634.0,3.118,0.717,-35.209,3.288,9.865,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.757,3.206,-12.317,-8.871,-13.644,-10.71,-3.228,26.755,0.0,243.14,,252.0,245.0,-11.354,3.023,-3.673,22.7
6634.5,3.118,0.717,-35.209,3.288,9.865,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.757,3.206,-12.286,-8.862,-13.635,-10.721,-3.228,26.755,0.0,245.74,,252.0,245.0,-11.385,3.025,-3.667,22.831
6635.0,3.118,0.717,-35.209,3.288,9.865,5.772,35.545,4.792,-9.923,-2.758,0.0,37.3,38.2,9.757,3.206,-12.243,-8.846,-13.615,-10.7,-3.228,26.755,0.0,245.74,,252.0,245.0,-11.376,3.026,-3.675,22.875
6635.5,3.118,0.717,-35.209,3.288,9.865,5.709,35.515,4.77,-9.931,-2.766,0.0,37.317,38.255,9.757,3.206,-12.226,-8.855,-13.615,-10.694,-3.23,26.748,0.0,246.24,,252.0,245.0,-11.351,3.028,-3.685,22.986
6636.0,3.118,0.717,-35.209,3.288,9.865,5.709,35.515,4.77,-9.931,-2.766,0.0,37.3,38.3,9.757,3.206,-12.256,-8.888,-13.616,-10.722,-3.23,26.748,0.0,246.24,,251.0,245.0,-11.347,3.029,-3.698,23.034
6636.5,2.579,0.713,-33.922,3.263,9.758,5.709,35.515,4.77,-9.931,-2.766,0.0,37.3,38.3,9.893,3.158,-12.291,-8.947,-13.528,-10.748,-3.23,26.748,0.0,245.74,,251.0,245.0,-11.37,3.031,-3.7,23.09
6637.0,2.579,0.713,-33.922,3.263,9.758,5.709,35.515,4.77,-9.931,-2.766,0.0,37.3,38.3,9.893,3.158,-12.256,-8.971,-13.467,-10.778,-3.23,26.748,0.0,245.74,,251.0,245.0,-11.378,3.023,-3.696,23.101
6637.5,2.579,0.713,-33.922,3.263,9.758,5.709,35.515,4.77,-9.931,-2.766,0.0,37.3,38.3,9.893,3.158,-12.309,-9.006,-13.431,-10.752,-3.23,26.748,0.0,245.54,,251.0,245.0,-11.368,3.016,-3.713,23.12
6638.0,2.579,0.713,-33.922,3.263,9.758,5.709,35.515,4.77,-9.931,-2.766,0.0,37.3,38.3,9.893,3.158,-12.235,-9.017,-13.367,-10.778,-3.23,26.748,0.0,245.54,,251.0,245.0,-11.374,3.009,-3.715,23.113
6638.5,2.579,0.713,-33.922,3.263,9.758,5.753,35.492,4.791,-9.904,-2.759,0.0,37.322,38.307,9.893,3.158,-12.209,-8.989,-13.332,-10.692,-3.235,26.754,0.0,245.74,,251.0,245.0,-11.349,3.002,-3.72,23.084
6639.0,2.579,0.713,-33.922,3.263,9.758,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.893,3.158,-12.146,-8.959,-13.367,-10.72,-3.235,26.754,0.0,245.74,,251.0,245.0,-11.305,2.995,-3.725,22.937
6639.5,2.579,0.713,-33.922,3.263,9.758,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.893,3.158,-12.132,-8.927,-13.391,-10.712,-3.235,26.754,0.0,246.24,,251.0,245.0,-11.298,2.988,-3.732,23.028
6640.0,2.866,0.767,-33.837,3.249,9.777,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.91,3.0,-12.084,-8.92,-13.415,-10.716,-3.235,26.754,0.0,246.24,,250.0,245.0,-11.29,2.981,-3.728,23.162
6640.5,2.866,0.767,-33.837,3.249,9.777,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.91,3.0,-12.155,-8.999,-13.317,-10.729,-3.235,26.754,0.0,246.04,,250.0,245.0,-11.284,2.979,-3.734,23.292
6641.0,2.866,0.767,-33.837,3.249,9.777,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.91,3.0,-12.172,-8.974,-13.301,-10.736,-3.235,26.754,0.0,246.04,,249.0,245.0,-11.3,2.977,-3.724,23.408
6641.5,2.866,0.767,-33.837,3.249,9.777,5.753,35.492,4.791,-9.904,-2.759,0.0,37.3,38.3,9.91,3.0,-12.207,-9.005,-13.339,-10.749,-3.235,26.754,0.0,245.94,,249.0,245.0,-11.296,2.976,-3.742,23.51
6642.0,2.866,0.767,-33.837,3.249,9.777,5.809,35.504,4.745,-9.875,-2.779,0.0,37.337,38.313,9.91,3.0,-12.196,-8.974,-13.376,-10.729,-3.222,26.759,0.0,245.94,,249.0,245.0,-11.325,2.974,-3.723,23.544
6642.5,2.866,0.767,-33.837,3.249,9.777,5.809,35.504,4.745,-9.875,-2.779,0.0,37.3,38.3,9.91,3.0,-12.229,-8.966,-13.42,-10.711,-3.222,26.759,0.0,246.34,,249.0,245.0,-11.319,2.972,-3.727,23.513
6643.0,3.601,0.855,-35.209,3.082,9.855,5.809,35.504,4.745,-9.875,-2.779,0.0,37.3,38.3,9.836,3.307,-12.203,-8.955,-13.413,-10.672,-3.222,26.759,0.0,246.34,,248.0,245.0,-11.332,2.97,-3.739,23.544
6643.5,3.601,0.855,-35.209,3.082,9.855,5.809,35.504,4.745,-9.875,-2.779,0.0,37.3,38.3,9.836,3.307,-12.195,-8.954,-13.374,-10.726,-3.222,26.759,0.0,246.54,,248.0,245.0,-11.311,2.981,-3.707,23.552
6644.0,3.601,0.855,-35.209,3.082,9.855,5.809,35.504,4.745,-9.875,-2.779,0.0,37.3,38.3,9.836,3.307,-12.158,-8.907,-13.429,-10.685,-3.222,26.759,0.0,246.54,,247.0,245.0,-11.312,2.991,-3.721,23.555
6644.5,3.601,0.855,-35.209,3.082,9.855,5.809,35.504,4.745,-9.875,-2.779,0.0,37.3,38.3,9.836,3.307,-12.149,-8.891,-13.439,-10.681,-3.222,26.759,0.0,244.24,,247.0,245.0,-11.295,3.001,-3.726,23.55
6645.0,3.601,0.855,-35.209,3.082,9.855,5.86,35.548,4.785,-9.871,-2.751,0.0,37.349,38.314,9.836,3.307,-12.18,-8.885,-13.448,-10.703,-3.225,26.767,0.0,244.24,,247.0,245.0,-11.29,3.011,-3.732,23.587
6645.5,3.601,0.855,-35.209,3.082,9.855,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.836,3.307,-12.231,-8.882,-13.483,-10.702,-3.225,26.767,0.0,243.74,,247.0,245.0,-11.304,3.02,-3.726,23.626
6646.0,2.81,0.802,-34.0,3.257,9.789,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.875,3.146,-12.175,-8.863,-13.441,-10.662,-3.225,26.767,0.0,243.74,,248.0,245.0,-11.325,3.03,-3.727,23.67
6646.5,2.81,0.802,-34.0,3.257,9.789,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.875,3.146,-12.142,-8.94,-13.344,-10.69,-3.225,26.767,0.0,244.04,,248.0,245.0,-11.285,3.026,-3.709,23.722
6647.0,2.81,0.802,-34.0,3.257,9.789,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.875,3.146,-12.164,-8.978,-13.289,-10.697,-3.225,26.767,0.0,244.04,,248.0,245.0,-11.279,3.023,-3.708,23.736
6647.5,2.81,0.802,-34.0,3.257,9.789,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.875,3.146,-12.197,-8.936,-13.381,-10.679,-3.225,26.767,0.0,241.94,,248.0,245.0,-11.282,3.019,-3.704,23.761
6648.0,2.81,0.802,-34.0,3.257,9.789,5.86,35.548,4.785,-9.871,-2.751,0.0,37.3,38.3,9.875,3.146,-12.212,-8.923,-13.371,-10.662,-3.225,26.767,0.0,241.94,,249.0,245.0,-11.298,3.016,-3.706,23.838
6648.5,2.81,0.802,-34.0,3.257,9.789,5.881,35.552,4.756,-9.894,-2.764,0.0,37.354,38.354,9.875,3.146,-12.21,-8.933,-13.348,-10.636,-3.234,26.762,0.0,241.44,,249.0,245.0,-11.292,3.012,-3.698,23.934
6649.0,2.81,0.802,-34.0,3.257,9.789,5.881,35.552,4.756,-9.894,-2.764,0.0,37.4,38.4,9.875,3.146,-12.148,-8.924,-13.282,-10.63,-3.234,26.762,0.0,241.44,,250.0,245.0,-11.282,3.009,-3.703,23.927
6649.5,2.817,0.784,-34.197,3.242,9.754,5.881,35.552,4.756,-9.894,-2.764,0.0,37.4,38.4,9.908,3.22,-12.129,-8.908,-13.292,-10.621,-3.234,26.762,0.0,241.14,,250.0,245.0,-11.246,3.006,-3.68,23.894
6650.0,2.817,0.784,-34.197,3.242,9.754,5.881,35.552,4.756,-9.894,-2.764,0.0,37.4,38.4,9.908,3.22,-12.108,-8.877,-13.322,-10.639,-3.234,26.762,0.0,241.14,,251.0,245.0,-11.238,3.003,-3.668,23.887
6650.5,2.817,0.784,-34.197,3.242,9.754,5.881,35.552,4.756,-9.894,-2.764,0.0,37.4,38.4,9.908,3.22,-12.167,-8.853,-13.462,-10.645,-3.234,26.762,0.0,243.54,,251.0,245.0,-11.237,3.0,-3.677,23.882
6651.0,2.817,0.784,-34.197,3.242,9.754,5.881,35.552,4.756,-9.894,-2.764,0.0,37.4,38.4,9.908,3.22,-12.204,-8.906,-13.415,-10.673,-3.234,26.762,0.0,243.54,,252.0,245.0,-11.282,2.997,-3.666,23.871
6651.5,2.817,0.784,-34.197,3.242,9.754,5.87,35.575,4.784,-9.932,-2.759,0.0,37.368,38.355,9.908,3.22,-12.133,-8.847,-13.413,-10.645,-3.228,26.779,0.0,244.44,,252.0,245.0,-11.299,2.994,-3.67,23.851
6652.0,2.817,0.784,-34.197,3.242,9.754,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.908,3.22,-12.151,-8.854,-13.475,-10.639,-3.228,26.779,0.0,244.44,,252.0,245.0,-11.26,2.991,-3.687,23.925
6652.5,3.264,0.852,-33.562,3.269,9.7,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.99,3.145,-12.128,-8.842,-13.46,-10.603,-3.228,26.779,0.0,244.04,,252.0,245.0,-11.28,2.988,-3.668,23.946
6653.0,3.264,0.852,-33.562,3.269,9.7,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.99,3.145,-12.134,-8.805,-13.439,-10.624,-3.228,26.779,0.0,244.04,,252.0,245.0,-11.258,2.993,-3.68,23.923
6653.5,3.264,0.852,-33.562,3.269,9.7,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.99,3.145,-12.169,-8.826,-13.472,-10.63,-3.228,26.779,0.0,243.64,,252.0,245.0,-11.25,2.997,-3.654,23.899
6654.0,3.264,0.852,-33.562,3.269,9.7,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.99,3.145,-12.151,-8.829,-13.494,-10.588,-3.228,26.779,0.0,243.64,,253.0,245.0,-11.274,3.001,-3.678,23.884
6654.5,3.264,0.852,-33.562,3.269,9.7,5.87,35.575,4.784,-9.932,-2.759,0.0,37.4,38.4,9.99,3.145,-12.151,-8.798,-13.46,-10.621,-3.228,26.779,0.0,245.24,,253.0,245.0,-11.265,3.006,-3.65,23.886
6655.0,3.264,0.852,-33.562,3.269,9.7,5.858,35.588,4.744,-9.955,-2.749,0.0,37.384,38.389,9.99,3.145,-12.182,-8.777,-13.578,-10.616,-3.218,26.794,0.0,245.24,,253.0,245.0,-11.257,3.01,-3.65,23.893
6655.5,3.264,0.852,-33.562,3.269,9.7,5.858,35.588,4.744,-9.955,-2.749,0.0,37.4,38.4,9.99,3.145,-12.206,-8.82,-13.545,-10.623,-3.218,26.794,0.0,246.14,,253.0,245.0,-11.288,3.014,-3.637,23.964
6656.0,2.778,0.75,-33.606,3.302,9.805,5.858,35.588,4.744,-9.955,-2.749,0.0,37.4,38.4,9.952,3.247,-12.217,-8.825,-13.513,-10.613,-3.218,26.794,0.0,246.14,,252.0,245.0,-11.299,3.018,-3.637,23.982
6656.5,2.778,0.75,-33.606,3.302,9.805,5.858,35.588,4.744,-9.955,-2.749,0.0,37.4,38.4,9.952,3.247,-12.214,-8.84,-13.49,-10.61,-3.218,26.794,0.0,246.04,,252.0,245.0,-11.292,3.014,-3.67,23.973
6657.0,2.778,0.75,-33.606,3.302,9.805,5.858,35.588,4.744,-9.955,-2.749,0.0,37.4,38.4,9.952,3.247,-12.18,-8.838,-13.455,-10.597,-3.218,26.794,0.0,246.04,,251.0,245.0,-11.288,3.01,-3.648,24.115
6657.5,2.778,0.75,-33.606,3.302,9.805,5.858,35.588,4.744,-9.955,-2.749,0.0,37.4,38.4,9.952,3.247,-12.141,-8.811,-13.489,-10.611,-3.218,26.794,0.0,246.44,,251.0,245.0,-11.268,3.007,-3.632,24.137
6658.0,2.778,0.75,-33.606,3.302,9.805,5.819,35.572,4.777,-10.016,-2.752,0.0,37.402,38.328,9.952,3.247,-12.165,-8.765,-13.533,-10.59,-3.21,26.808,0.0,246.44,,250.0,245.0,-11.263,3.003,-3.648,24.11
6658.5,2.778,0.75,-33.606,3.302,9.805,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.952,3.247,-12.123,-8.723,-13.54,-10.554,-3.21,26.808,0.0,246.54,,250.0,245.0,-11.263,2.999,-3.632,24.157
6659.0,3.212,0.753,-35.209,3.249,9.895,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.755,3.297,-12.137,-8.755,-13.527,-10.555,-3.21,26.808,0.0,246.54,,249.0,245.0,-11.235,2.996,-3.639,24.163
6659.5,3.212,0.753,-35.209,3.249,9.895,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.755,3.297,-12.102,-8.733,-13.531,-10.547,-3.21,26.808,0.0,246.84,,249.0,245.0,-11.243,2.999,-3.64,24.074
6660.0,3.212,0.753,-35.209,3.249,9.895,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.755,3.297,-12.139,-8.758,-13.565,-10.575,-3.21,26.808,0.0,246.84,,248.0,245.0,-11.228,3.003,-3.619,24.03
6660.5,3.212,0.753,-35.209,3.249,9.895,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.755,3.297,-12.187,-8.763,-13.566,-10.591,-3.21,26.808,0.0,244.44,,248.0,245.0,-11.259,3.006,-3.631,23.996
6661.0,3.212,0.753,-35.209,3.249,9.895,5.819,35.572,4.777,-10.016,-2.752,0.0,37.4,38.3,9.755,3.297,-12.223,-8.798,-13.622,-10.61,-3.21,26.808,0.0,244.44,,248.0,245.0,-11.277,3.009,-3.614,23.913
6661.5,3.212,0.753,-35.209,3.249,9.895,5.809,35.616,4.79,-10.037,-2.745,0.0,37.414,38.394,9.755,3.297,-12.236,-8.808,-13.552,-10.598,-3.195,26.822,0.0,244.14,,248.0,245.0,-11.313,3.013,-3.621,23.885
6662.0,3.212,0.753,-35.209,3.249,9.895,5.809,35.616,4.79,-10.037,-2.745,0.0,37.4,38.4,9.755,3.297,-12.212,-8.773,-13.572,-10.62,-3.195,26.822,0.0,244.14,,248.0,245.0,-11.299,3.016,-3.626,23.767
6662.5,2.774,0.745,-33.857,3.365,9.719,5.809,35.616,4.79,-10.037,-2.745,0.0,37.4,38.4,9.933,3.168,-12.23,-8.803,-13.555,-10.582,-3.195,26.822,0.0,243.94,,248.0,245.0,-11.294,3.019,-3.61,23.741
6663.0,2.774,0.745,-33.857,3.365,9.719,5.809,35.616,4.79,-10.037,-2.745,0.0,37.4,38.4,9.933,3.168,-12.201,-8.771,-13.55,-10.597,-3.195,26.822,0.0,243.94,,249.0,245.0,-11.293,3.015,-3.607,23.728
6663.5,2.774,0.745,-33.857,3.365,9.719,5.809,35.616,4.79,-10.037,-2.745,0.0,37.4,38.4,9.933,3.168,-12.209,-8.798,-13.566,-10.574,-3.195,26.822,0.0,242.14,,249.0,245.0,-11.28,3.011,-3.606,23.753
6664.0,2.774,0.745,-33.857,3.365,9.719,5.809,35.616,4.79,-10.037,-2.745,0.0,37.4,38.4,9.933,3.168,-12.205,-8.768,-13.544,-10.546,-3.195,26.822,0.0,242.14,,250.0,245.0,-11.287,3.007,-3.612,23.837
6664.5,2.774,0.745,-33.857,3.365,9.719,5.789,35.602,4.776,-10.04,-2.742,0.0,37.42,38.39,9.933,3.168,-12.235,-8.795,-13.606,-10.601,-3.199,26.838,0.0,242.04,,250.0,245.0,-11.266,3.004,-3.606,23.979
6665.0,2.774,0.745,-33.857,3.365,9.719,5.789,35.602,4.776,-10.04,-2.742,0.0,37.4,38.4,9.933,3.168,-12.273,-8.822,-13.619,-10.649,-3.199,26.838,0.0,242.04,,251.0,245.0,-11.309,3.0,-3.624,23.998
6665.5,2.303,0.531,-35.209,3.263,9.906,5.789,35.602,4.776,-10.04,-2.742,0.0,37.4,38.4,9.766,3.264,-12.266,-8.831,-13.615,-10.63,-3.199,26.838,0.0,242.24,,251.0,245.0,-11.341,2.996,-3.621,24.022
6666.0,2.303,0.531,-35.209,3.263,9.906,5.789,35.602,4.776,-10.04,-2.742,0.0,37.4,38.4,9.766,3.264,-12.24,-8.799,-13.628,-10.636,-3.199,26.838,0.0,242.24,,252.0,245.0,-11.336,2.985,-3.604,24.002
6666.5,2.303,0.531,-35.209,3.263,9.906,5.789,35.602,4.776,-10.04,-2.742,0.0,37.4,38.4,9.766,3.264,-12.199,-8.807,-13.624,-10.617,-3.199,26.838,0.0,242.04,,252.0,245.0,-11.326,2.974,-3.607,23.998
6667.0,2.303,0.531,-35.209,3.263,9.906,5.789,35.602,4.776,-10.04,-2.742,0.0,37.4,38.4,9.766,3.264,-12.253,-8.8,-13.611,-10.664,-3.199,26.838,0.0,242.04,,253.0,245.0,-11.312,2.963,-3.631,23.948
6667.5,2.303,0.531,-35.209,3.263,9.906,5.719,35.572,4.77,-10.054,-2.741,0.0,37.425,38.376,9.766,3.264,-12.305,-8.919,-13.525,-10.679,-3.21,26.832,0.0,245.34,,253.0,245.0,-11.332,2.952,-3.624,23.879
6668.0,2.303,0.531,-35.209,3.263,9.906,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.766,3.264,-12.268,-8.923,-13.437,-10.648,-3.21,26.832,0.0,245.34,,253.0,245.0,-11.357,2.941,-3.666,23.755
6668.5,2.303,0.531,-35.209,3.263,9.906,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.766,3.264,-12.268,-8.911,-13.483,-10.689,-3.21,26.832,0.0,245.44,,253.0,245.0,-11.319,2.931,-3.655,23.686
6669.0,3.262,0.819,-35.206,3.237,9.866,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.731,3.112,-12.265,-8.896,-13.583,-10.706,-3.21,26.832,0.0,245.44,,253.0,245.0,-11.338,2.92,-3.664,23.708
6669.5,3.262,0.819,-35.206,3.237,9.866,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.731,3.112,-12.246,-8.876,-13.591,-10.667,-3.21,26.832,0.0,245.24,,253.0,245.0,-11.362,2.926,-3.667,23.655
6670.0,3.262,0.819,-35.206,3.237,9.866,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.731,3.112,-12.141,-8.848,-13.527,-10.638,-3.21,26.832,0.0,245.24,,253.0,245.0,-11.345,2.932,-3.658,23.536
6670.5,3.262,0.819,-35.206,3.237,9.866,5.719,35.572,4.77,-10.054,-2.741,0.0,37.4,38.4,9.731,3.112,-12.162,-8.87,-13.482,-10.636,-3.21,26.832,0.0,246.84,,253.0,245.0,-11.289,2.937,-3.698,23.481
6671.0,3.262,0.819,-35.206,3.237,9.866,5.79,35.562,4.798,-10.036,-2.73,0.0,37.431,38.346,9.731,3.112,-12.143,-8.95,-13.26,-10.596,-3.213,26.842,0.0,246.84,,252.0,245.0,-11.287,2.942,-3.703,23.45
6671.5,3.262,0.819,-35.206,3.237,9.866,5.79,35.562,4.798,-10.036,-2.73,0.0,37.4,38.3,9.731,3.112,-12.113,-8.946,-13.262,-10.596,-3.213,26.842,0.0,246.84,,252.0,245.0,-11.237,2.948,-3.7,23.415
6672.0,3.121,0.709,-35.209,3.17,9.846,5.79,35.562,4.798,-10.036,-2.73,0.0,37.4,38.3,9.785,3.189,-12.118,-8.912,-13.302,-10.694,-3.213,26.842,0.0,246.84,,251.0,245.0,-11.229,2.953,-3.692,23.386
6672.5,3.121,0.709,-35.209,3.17,9.846,5.79,35.562,4.798,-10.036,-2.73,0.0,37.4,38.3,9.785,3.189,-12.036,-8.866,-13.384,-10.625,-3.213,26.842,0.0,247.34,,251.0,245.0,-11.257,2.955,-3.694,23.417
6673.0,3.121,0.709,-35.209,3.17,9.846,5.79,35.562,4.798,-10.036,-2.73,0.0,37.4,38.3,9.785,3.189,-12.076,-8.855,-13.436,-10.65,-3.213,26.842,0.0,247.34,,250.0,245.0,-11.228,2.958,-3.71,23.44
6673.5,3.121,0.709,-35.209,3.17,9.846,5.79,35.562,4.798,-10.036,-2.73,0.0,37.4,38.3,9.785,3.189,-12.107,-8.858,-13.438,-10.658,-3.213,26.842,0.0,246.24,,250.0,245.0,-11.254,2.961,-3.699,23.485
6674.0,3.121,0.709,-35.209,3.17,9.846,5.804,35.555,4.802,-10.006,-2.741,0.0,37.432,38.371,9.785,3.189,-12.137,-8.953,-13.3,-10.66,-3.208,26.854,0.0,246.24,,249.0,245.0,-11.265,2.963,-3.695,23.498
6674.5,3.121,0.709,-35.209,3.17,9.846,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,9.785,3.189,-12.156,-8.965,-13.291,-10.685,-3.208,26.854,0.0,245.84,,249.0,245.0,-11.263,2.966,-3.705,23.498
6675.0,3.121,0.709,-35.209,3.17,9.846,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,9.785,3.189,-12.123,-8.95,-13.343,-10.7,-3.208,26.854,0.0,245.84,,249.0,245.0,-11.275,2.969,-3.7,23.576
6675.5,3.134,0.812,-33.508,3.218,9.778,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,10.019,3.065,-12.149,-8.93,-13.384,-10.685,-3.208,26.854,0.0,246.04,,249.0,245.0,-11.279,2.971,-3.698,23.637
6676.0,3.134,0.812,-33.508,3.218,9.778,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,10.019,3.065,-12.112,-8.889,-13.392,-10.649,-3.208,26.854,0.0,246.04,,248.0,245.0,-11.287,2.974,-3.688,23.654
6676.5,3.134,0.812,-33.508,3.218,9.778,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,10.019,3.065,-12.176,-8.854,-13.492,-10.675,-3.208,26.854,0.0,242.64,,248.0,245.0,-11.26,2.976,-3.695,23.661
6677.0,3.134,0.812,-33.508,3.218,9.778,5.804,35.555,4.802,-10.006,-2.741,0.0,37.4,38.4,10.019,3.065,-12.134,-8.84,-13.515,-10.655,-3.208,26.854,0.0,242.64,,249.0,245.0,-11.299,2.979,-3.689,23.608
6677.5,3.134,0.812,-33.508,3.218,9.778,5.784,35.596,4.783,-9.992,-2.749,0.0,37.436,38.381,10.019,3.065,-12.12,-8.813,-13.574,-10.65,-3.206,26.867,0.0,243.04,,249.0,245.0,-11.286,2.982,-3.698,23.603
6678.0,3.134,0.812,-33.508,3.218,9.778,5.784,35.596,4.783,-9.992,-2.749,0.0,37.4,38.4,10.019,3.065,-12.155,-8.82,-13.546,-10.638,-3.206,26.867,0.0,243.04,,250.0,245.0,-11.289,2.984,-3.687,23.64
6678.5,3.524,0.801,-35.209,3.156,9.84,5.784,35.596,4.783,-9.992,-2.749,0.0,37.4,38.4,9.79,3.144,-12.068,-8.839,-13.427,-10.613,-3.206,26.867,0.0,242.84,,250.0,245.0,-11.29,2.986,-3.683,23.638
6679.0,3.524,0.801,-35.209,3.156,9.84,5.784,35.596,4.783,-9.992,-2.749,0.0,37.4,38.4,9.79,3.144,-12.074,-8.857,-13.393,-10.67,-3.206,26.867,0.0,242.84,,251.0,245.0,-11.237,2.995,-3.693,23.659
6679.5,3.524,0.801,-35.209,3.156,9.84,5.784,35.596,4.783,-9.992,-2.749,0.0,37.4,38.4,9.79,3.144,-12.163,-8.963,-13.283,-10.695,-3.206,26.867,0.0,242.84,,251.0,245.0,-11.248,3.004,-3.692,23.682
6680.0,3.524,0.801,-35.209,3.156,9.84,5.784,35.596,4.783,-9.992,-2.749,0.0,37.4,38.4,9.79,3.144,-12.054,-8.88,-13.377,-10.642,-3.206,26.867,0.0,242.84,,252.0,245.0,-11.276,3.013,-3.695,23.699
6680.5,3.524,0.801,-35.209,3.156,9.84,5.808,35.562,4.792,-10.016,-2.752,0.0,37.432,38.375,9.79,3.144,-12.054,-8.866,-13.415,-10.641,-3.207,26.863,0.0,243.84,,252.0,245.0,-11.238,3.021,-3.693,23.68
6681.0,3.524,0.801,-35.209,3.156,9.84,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.79,3.144,-12.087,-8.854,-13.43,-10.665,-3.207,26.863,0.0,243.84,,253.0,245.0,-11.244,3.029,-3.699,23.61
6681.5,3.524,0.801,-35.209,3.156,9.84,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.79,3.144,-12.094,-8.85,-13.452,-10.648,-3.207,26.863,0.0,243.84,,253.0,245.0,-11.259,3.037,-3.691,23.564
6682.0,3.497,0.817,-35.209,3.213,9.826,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.787,3.131,-12.093,-8.872,-13.397,-10.635,-3.207,26.863,0.0,243.84,,254.0,245.0,-11.261,3.045,-3.705,23.587
6682.5,3.497,0.817,-35.209,3.213,9.826,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.787,3.131,-12.103,-8.932,-13.234,-10.637,-3.207,26.863,0.0,243.54,,254.0,245.0,-11.249,3.053,-3.694,23.576
