t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6683.0,3.497,0.817,-35.209,3.213,9.826,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.787,3.131,-12.117,-8.936,-13.256,-10.655,-3.207,26.863,0.0,243.54,,255.0,245.0,-11.227,3.06,-3.703,23.71
6683.5,3.497,0.817,-35.209,3.213,9.826,5.808,35.562,4.792,-10.016,-2.752,0.0,37.4,38.4,9.787,3.131,-12.181,-8.973,-13.427,-10.721,-3.207,26.863,0.0,246.74,,255.0,245.0,-11.241,3.067,-3.697,23.711
6684.0,3.497,0.817,-35.209,3.213,9.826,5.784,35.577,4.802,-10.019,-2.747,0.0,37.43,38.332,9.787,3.131,-12.226,-8.953,-13.428,-10.748,-3.198,26.875,0.0,246.74,,254.0,245.0,-11.325,3.074,-3.694,23.7
6684.5,3.497,0.817,-35.209,3.213,9.826,5.784,35.577,4.802,-10.019,-2.747,0.0,37.4,38.3,9.787,3.131,-12.198,-8.924,-13.444,-10.746,-3.198,26.875,0.0,246.74,,254.0,245.0,-11.339,3.081,-3.698,23.683
6685.0,2.779,0.73,-34.759,3.191,9.717,5.784,35.577,4.802,-10.019,-2.747,0.0,37.4,38.3,9.894,3.158,-12.215,-8.93,-13.473,-10.713,-3.198,26.875,0.0,246.74,,253.0,245.0,-11.328,3.088,-3.696,23.645
6685.5,2.779,0.73,-34.759,3.191,9.717,5.784,35.577,4.802,-10.019,-2.747,0.0,37.4,38.3,9.894,3.158,-12.148,-8.893,-13.462,-10.678,-3.198,26.875,0.0,246.54,,253.0,245.0,-11.333,3.083,-3.712,23.547
6686.0,2.779,0.73,-34.759,3.191,9.717,5.784,35.577,4.802,-10.019,-2.747,0.0,37.4,38.3,9.894,3.158,-12.084,-8.848,-13.403,-10.657,-3.198,26.875,0.0,246.54,,252.0,245.0,-11.295,3.078,-3.716,23.486
6686.5,2.779,0.73,-34.759,3.191,9.717,5.784,35.577,4.802,-10.019,-2.747,0.0,37.4,38.3,9.894,3.158,-12.118,-8.855,-13.426,-10.67,-3.198,26.875,0.0,247.54,,252.0,245.0,-11.248,3.073,-3.704,23.496
6687.0,2.779,0.73,-34.759,3.191,9.717,5.781,35.611,4.799,-10.04,-2.748,0.0,37.432,38.33,9.894,3.158,-12.112,-8.855,-13.455,-10.672,-3.207,26.878,0.0,247.54,,251.0,245.0,-11.267,3.068,-3.711,23.488
6687.5,2.779,0.73,-34.759,3.191,9.717,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.894,3.158,-12.194,-8.962,-13.319,-10.738,-3.207,26.878,0.0,247.44,,251.0,245.0,-11.301,3.063,-3.71,23.495
6688.0,2.779,0.73,-34.759,3.191,9.717,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.894,3.158,-12.171,-8.954,-13.24,-10.638,-3.207,26.878,0.0,247.44,,250.0,245.0,-11.303,3.059,-3.703,23.566
6688.5,3.477,0.878,-34.838,3.198,9.651,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.915,3.247,-12.094,-8.94,-13.207,-10.611,-3.207,26.878,0.0,247.44,,250.0,245.0,-11.251,3.054,-3.703,23.563
6689.0,3.477,0.878,-34.838,3.198,9.651,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.915,3.247,-12.049,-8.905,-13.264,-10.624,-3.207,26.878,0.0,247.44,,249.0,245.0,-11.213,3.061,-3.71,23.598
6689.5,3.477,0.878,-34.838,3.198,9.651,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.915,3.247,-12.091,-8.868,-13.356,-10.621,-3.207,26.878,0.0,244.64,,249.0,245.0,-11.21,3.068,-3.704,23.662
6690.0,3.477,0.878,-34.838,3.198,9.651,5.781,35.611,4.799,-10.04,-2.748,0.0,37.4,38.3,9.915,3.247,-12.065,-8.835,-13.403,-10.639,-3.207,26.878,0.0,244.64,,249.0,245.0,-11.234,3.075,-3.687,23.709
6690.5,3.477,0.878,-34.838,3.198,9.651,5.782,35.577,4.807,-10.086,-2.753,0.0,37.427,38.284,9.915,3.247,-12.066,-8.835,-13.408,-10.61,-3.202,26.881,0.0,244.54,,249.0,245.0,-11.235,3.081,-3.683,23.74
6691.0,3.477,0.878,-34.838,3.198,9.651,5.782,35.577,4.807,-10.086,-2.753,0.0,37.4,38.3,9.915,3.247,-12.174,-8.885,-13.455,-10.663,-3.202,26.881,0.0,244.54,,249.0,245.0,-11.23,3.088,-3.693,23.716
6691.5,3.041,0.696,-35.209,3.133,9.807,5.782,35.577,4.807,-10.086,-2.753,0.0,37.4,38.3,9.775,3.242,-12.17,-8.892,-13.434,-10.647,-3.202,26.881,0.0,244.74,,249.0,245.0,-11.294,3.094,-3.676,23.697
6692.0,3.041,0.696,-35.209,3.133,9.807,5.782,35.577,4.807,-10.086,-2.753,0.0,37.4,38.3,9.775,3.242,-12.181,-8.88,-13.52,-10.667,-3.202,26.881,0.0,244.74,,249.0,245.0,-11.286,3.093,-3.671,23.678
6692.5,3.041,0.696,-35.209,3.133,9.807,5.782,35.577,4.807,-10.086,-2.753,0.0,37.4,38.3,9.775,3.242,-12.228,-8.877,-13.481,-10.676,-3.202,26.881,0.0,242.24,,249.0,245.0,-11.312,3.092,-3.657,23.701
6693.0,3.041,0.696,-35.209,3.133,9.807,5.782,35.577,4.807,-10.086,-2.753,0.0,37.4,38.3,9.775,3.242,-12.185,-8.866,-13.432,-10.646,-3.202,26.881,0.0,242.24,,250.0,245.0,-11.316,3.092,-3.657,23.743
6693.5,3.041,0.696,-35.209,3.133,9.807,5.757,35.624,4.803,-10.163,-2.747,0.0,37.424,38.29,9.775,3.242,-12.202,-8.884,-13.446,-10.662,-3.205,26.883,0.0,242.74,,250.0,245.0,-11.282,3.091,-3.646,23.756
6694.0,3.041,0.696,-35.209,3.133,9.807,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.775,3.242,-12.179,-8.887,-13.39,-10.644,-3.205,26.883,0.0,242.74,,251.0,245.0,-11.298,3.09,-3.659,23.74
6694.5,2.707,0.727,-33.38,3.219,9.755,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.985,3.116,-12.07,-8.838,-13.413,-10.62,-3.205,26.883,0.0,242.74,,251.0,245.0,-11.275,3.089,-3.652,23.78
6695.0,2.707,0.727,-33.38,3.219,9.755,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.985,3.116,-12.048,-8.803,-13.415,-10.632,-3.205,26.883,0.0,242.74,,252.0,245.0,-11.235,3.083,-3.678,23.803
6695.5,2.707,0.727,-33.38,3.219,9.755,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.985,3.116,-12.132,-8.823,-13.472,-10.634,-3.205,26.883,0.0,242.74,,252.0,245.0,-11.224,3.077,-3.651,23.811
6696.0,2.707,0.727,-33.38,3.219,9.755,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.985,3.116,-12.092,-8.803,-13.492,-10.621,-3.205,26.883,0.0,242.74,,253.0,245.0,-11.265,3.071,-3.656,23.746
6696.5,2.707,0.727,-33.38,3.219,9.755,5.757,35.624,4.803,-10.163,-2.747,0.0,37.4,38.3,9.985,3.116,-12.074,-8.804,-13.499,-10.638,-3.205,26.883,0.0,244.64,,253.0,245.0,-11.252,3.065,-3.663,23.687
6697.0,2.707,0.727,-33.38,3.219,9.755,5.768,35.595,4.817,-10.157,-2.742,0.0,37.432,38.281,9.985,3.116,-12.166,-8.852,-13.471,-10.705,-3.195,26.898,0.0,244.64,,253.0,245.0,-11.254,3.059,-3.654,23.643
6697.5,2.707,0.727,-33.38,3.219,9.755,5.768,35.595,4.817,-10.157,-2.742,0.0,37.4,38.3,9.985,3.116,-12.186,-8.9,-13.449,-10.684,-3.195,26.898,0.0,245.04,,253.0,245.0,-11.299,3.053,-3.646,23.63
6698.0,3.2,0.754,-35.209,3.158,9.795,5.768,35.595,4.817,-10.157,-2.742,0.0,37.4,38.3,9.877,3.242,-12.209,-8.99,-13.285,-10.708,-3.195,26.898,0.0,245.04,,253.0,245.0,-11.305,3.047,-3.665,23.627
6698.5,3.2,0.754,-35.209,3.158,9.795,5.768,35.595,4.817,-10.157,-2.742,0.0,37.4,38.3,9.877,3.242,-12.133,-8.965,-13.209,-10.682,-3.195,26.898,0.0,244.74,,253.0,245.0,-11.298,3.05,-3.681,23.61
6699.0,3.2,0.754,-35.209,3.158,9.795,5.768,35.595,4.817,-10.157,-2.742,0.0,37.4,38.3,9.877,3.242,-12.047,-8.91,-13.25,-10.671,-3.195,26.898,0.0,244.74,,253.0,245.0,-11.247,3.052,-3.694,23.629
6699.5,3.2,0.754,-35.209,3.158,9.795,5.768,35.595,4.817,-10.157,-2.742,0.0,37.4,38.3,9.877,3.242,-12.107,-8.888,-13.342,-10.688,-3.195,26.898,0.0,246.74,,253.0,245.0,-11.219,3.055,-3.679,23.634
6700.0,3.2,0.754,-35.209,3.158,9.795,5.754,35.559,4.795,-10.16,-2.734,0.0,37.42,38.286,9.877,3.242,-12.096,-8.886,-13.365,-10.659,-3.193,26.9,0.0,246.74,,252.0,245.0,-11.256,3.057,-3.672,23.623
6700.5,3.2,0.754,-35.209,3.158,9.795,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.877,3.242,-12.087,-8.883,-13.385,-10.653,-3.193,26.9,0.0,246.94,,252.0,245.0,-11.252,3.059,-3.684,23.656
6701.0,2.713,0.721,-34.044,3.186,9.759,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.848,3.002,-12.17,-8.886,-13.413,-10.714,-3.193,26.9,0.0,246.94,,251.0,245.0,-11.252,3.062,-3.679,23.696
6701.5,2.713,0.721,-34.044,3.186,9.759,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.848,3.002,-12.072,-8.841,-13.407,-10.643,-3.193,26.9,0.0,247.04,,251.0,245.0,-11.296,3.056,-3.672,23.714
6702.0,2.713,0.721,-34.044,3.186,9.759,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.848,3.002,-12.048,-8.867,-13.349,-10.648,-3.193,26.9,0.0,247.04,,250.0,245.0,-11.241,3.05,-3.679,23.709
6702.5,2.713,0.721,-34.044,3.186,9.759,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.848,3.002,-12.112,-8.873,-13.38,-10.636,-3.193,26.9,0.0,245.94,,250.0,245.0,-11.228,3.045,-3.683,23.725
6703.0,2.713,0.721,-34.044,3.186,9.759,5.754,35.559,4.795,-10.16,-2.734,0.0,37.4,38.3,9.848,3.002,-12.092,-8.842,-13.393,-10.641,-3.193,26.9,0.0,245.94,,250.0,245.0,-11.25,3.039,-3.686,23.687
6703.5,2.713,0.721,-34.044,3.186,9.759,5.739,35.59,4.805,-10.17,-2.744,0.0,37.417,38.241,9.848,3.002,-12.068,-8.852,-13.302,-10.622,-3.21,26.898,0.0,246.04,,250.0,245.0,-11.242,3.034,-3.682,23.688
6704.0,2.713,0.721,-34.044,3.186,9.759,5.739,35.59,4.805,-10.17,-2.744,0.0,37.4,38.2,9.848,3.002,-12.099,-8.904,-13.286,-10.677,-3.21,26.898,0.0,246.04,,249.0,245.0,-11.211,3.029,-3.664,23.741
6704.5,2.923,0.7,-35.209,3.171,9.876,5.739,35.59,4.805,-10.17,-2.744,0.0,37.4,38.2,9.809,3.161,-12.1,-8.903,-13.229,-10.652,-3.21,26.898,0.0,246.54,,249.0,245.0,-11.241,3.024,-3.671,23.756
6705.0,2.923,0.7,-35.209,3.171,9.876,5.739,35.59,4.805,-10.17,-2.744,0.0,37.4,38.2,9.809,3.161,-12.066,-8.857,-13.308,-10.647,-3.21,26.898,0.0,246.54,,248.0,245.0,-11.221,3.022,-3.671,23.756
6705.5,2.923,0.7,-35.209,3.171,9.876,5.739,35.59,4.805,-10.17,-2.744,0.0,37.4,38.2,9.809,3.161,-12.021,-8.814,-13.36,-10.615,-3.21,26.898,0.0,243.84,,248.0,245.0,-11.219,3.02,-3.662,23.747
6706.0,2.923,0.7,-35.209,3.171,9.876,5.739,35.59,4.805,-10.17,-2.744,0.0,37.4,38.2,9.809,3.161,-12.036,-8.816,-13.39,-10.614,-3.21,26.898,0.0,243.84,,249.0,245.0,-11.202,3.019,-3.671,23.713
6706.5,2.923,0.7,-35.209,3.171,9.876,5.781,35.584,4.81,-10.165,-2.732,0.0,37.412,38.226,9.809,3.161,-12.042,-8.798,-13.41,-10.617,-3.204,26.901,0.0,243.44,,249.0,245.0,-11.214,3.017,-3.67,23.703
6707.0,2.923,0.7,-35.209,3.171,9.876,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.809,3.161,-12.057,-8.769,-13.376,-10.575,-3.204,26.901,0.0,243.44,,250.0,245.0,-11.217,3.016,-3.648,23.681
6707.5,3.076,0.762,-35.132,3.195,9.747,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.894,3.235,-12.005,-8.839,-13.255,-10.568,-3.204,26.901,0.0,243.54,,250.0,245.0,-11.194,3.014,-3.648,23.617
6708.0,3.076,0.762,-35.132,3.195,9.747,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.894,3.235,-12.018,-8.923,-13.078,-10.574,-3.204,26.901,0.0,243.54,,251.0,245.0,-11.167,3.015,-3.657,23.559
6708.5,3.076,0.762,-35.132,3.195,9.747,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.894,3.235,-11.972,-8.871,-13.073,-10.551,-3.204,26.901,0.0,243.84,,251.0,245.0,-11.148,3.016,-3.649,23.558
6709.0,3.076,0.762,-35.132,3.195,9.747,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.894,3.235,-11.864,-8.803,-13.127,-10.54,-3.204,26.901,0.0,243.84,,252.0,245.0,-11.116,3.017,-3.65,23.529
6709.5,3.076,0.762,-35.132,3.195,9.747,5.781,35.584,4.81,-10.165,-2.732,0.0,37.4,38.2,9.894,3.235,-11.843,-8.788,-13.099,-10.515,-3.204,26.901,0.0,244.84,,252.0,245.0,-11.084,3.018,-3.657,23.503
6710.0,3.076,0.762,-35.132,3.195,9.747,5.786,35.552,4.784,-10.202,-2.76,0.0,37.397,38.191,9.894,3.235,-11.866,-8.834,-13.079,-10.544,-3.21,26.908,0.0,244.84,,252.0,245.0,-11.061,3.019,-3.625,23.486
6710.5,3.076,0.762,-35.132,3.195,9.747,5.786,35.552,4.784,-10.202,-2.76,0.0,37.4,38.2,9.894,3.235,-11.917,-8.854,-13.011,-10.552,-3.21,26.908,0.0,244.64,,252.0,245.0,-11.081,3.02,-3.633,23.49
6711.0,3.283,0.859,-33.82,3.191,9.714,5.786,35.552,4.784,-10.202,-2.76,0.0,37.4,38.2,10.022,3.076,-11.951,-8.891,-13.036,-10.58,-3.21,26.908,0.0,244.64,,252.0,245.0,-11.083,3.021,-3.623,23.479
6711.5,3.283,0.859,-33.82,3.191,9.714,5.786,35.552,4.784,-10.202,-2.76,0.0,37.4,38.2,10.022,3.076,-11.996,-8.886,-13.052,-10.581,-3.21,26.908,0.0,244.54,,252.0,245.0,-11.114,3.025,-3.607,23.456
6712.0,3.283,0.859,-33.82,3.191,9.714,5.786,35.552,4.784,-10.202,-2.76,0.0,37.4,38.2,10.022,3.076,-12.002,-8.853,-13.07,-10.538,-3.21,26.908,0.0,244.54,,252.0,245.0,-11.129,3.029,-3.62,23.449
6712.5,3.283,0.859,-33.82,3.191,9.714,5.786,35.552,4.784,-10.202,-2.76,0.0,37.4,38.2,10.022,3.076,-11.992,-8.814,-13.166,-10.54,-3.21,26.908,0.0,246.94,,252.0,245.0,-11.116,3.034,-3.598,23.422
6713.0,3.283,0.859,-33.82,3.191,9.714,5.777,35.589,4.81,-10.179,-2.759,0.0,37.391,38.18,10.022,3.076,-11.953,-8.777,-13.153,-10.511,-3.206,26.905,0.0,246.94,,251.0,245.0,-11.128,3.038,-3.597,23.422
6713.5,3.283,0.859,-33.82,3.191,9.714,5.777,35.589,4.81,-10.179,-2.759,0.0,37.4,38.2,10.022,3.076,-11.949,-8.794,-13.191,-10.501,-3.206,26.905,0.0,246.84,,251.0,245.0,-11.099,3.042,-3.592,23.408
6714.0,3.093,0.812,-33.503,3.22,9.759,5.777,35.589,4.81,-10.179,-2.759,0.0,37.4,38.2,10.04,3.096,-11.996,-8.797,-13.221,-10.536,-3.206,26.905,0.0,246.84,,250.0,245.0,-11.109,3.046,-3.586,23.332
6714.5,3.093,0.812,-33.503,3.22,9.759,5.777,35.589,4.81,-10.179,-2.759,0.0,37.4,38.2,10.04,3.096,-11.966,-8.763,-13.212,-10.516,-3.206,26.905,0.0,246.44,,250.0,245.0,-11.137,3.046,-3.567,23.306
6715.0,3.093,0.812,-33.503,3.22,9.759,5.777,35.589,4.81,-10.179,-2.759,0.0,37.4,38.2,10.04,3.096,-11.953,-8.738,-13.259,-10.524,-3.206,26.905,0.0,246.44,,249.0,245.0,-11.114,3.047,-3.57,23.233
6715.5,3.093,0.812,-33.503,3.22,9.759,5.777,35.589,4.81,-10.179,-2.759,0.0,37.4,38.2,10.04,3.096,-11.962,-8.75,-13.237,-10.545,-3.206,26.905,0.0,245.44,,249.0,245.0,-11.118,3.048,-3.561,23.182
6716.0,3.093,0.812,-33.503,3.22,9.759,5.762,35.617,4.8,-10.199,-2.759,0.0,37.384,38.15,10.04,3.096,-11.95,-8.738,-13.221,-10.519,-3.21,26.906,0.0,245.44,,249.0,245.0,-11.123,3.049,-3.57,23.153
6716.5,3.093,0.812,-33.503,3.22,9.759,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,10.04,3.096,-11.931,-8.7,-13.275,-10.515,-3.21,26.906,0.0,245.34,,249.0,245.0,-11.107,3.049,-3.579,23.146
6717.0,3.093,0.812,-33.503,3.22,9.759,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,10.04,3.096,-11.975,-8.717,-13.36,-10.521,-3.21,26.906,0.0,245.34,,249.0,245.0,-11.105,3.05,-3.565,23.125
6717.5,3.269,0.752,-35.209,3.174,9.807,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,9.824,3.282,-11.967,-8.668,-13.387,-10.495,-3.21,26.906,0.0,245.54,,249.0,245.0,-11.143,3.051,-3.558,23.117
6718.0,3.269,0.752,-35.209,3.174,9.807,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,9.824,3.282,-11.956,-8.687,-13.362,-10.503,-3.21,26.906,0.0,245.54,,249.0,245.0,-11.129,3.054,-3.547,23.106
6718.5,3.269,0.752,-35.209,3.174,9.807,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,9.824,3.282,-11.938,-8.684,-13.329,-10.456,-3.21,26.906,0.0,243.34,,249.0,245.0,-11.127,3.058,-3.552,23.16
6719.0,3.269,0.752,-35.209,3.174,9.807,5.762,35.617,4.8,-10.199,-2.759,0.0,37.4,38.1,9.824,3.282,-11.871,-8.681,-13.264,-10.465,-3.21,26.906,0.0,243.34,,250.0,245.0,-11.102,3.061,-3.541,23.202
6719.5,3.269,0.752,-35.209,3.174,9.807,5.731,35.612,4.797,-10.219,-2.759,0.0,37.369,38.167,9.824,3.282,-11.961,-8.754,-13.186,-10.545,-3.209,26.906,0.0,243.04,,250.0,245.0,-11.07,3.065,-3.533,23.22
6720.0,3.269,0.752,-35.209,3.174,9.807,5.731,35.612,4.797,-10.219,-2.759,0.0,37.4,38.2,9.824,3.282,-12.011,-8.739,-13.234,-10.53,-3.209,26.906,0.0,243.04,,251.0,245.0,-11.111,3.068,-3.529,23.214
6720.5,2.753,0.659,-35.209,3.241,9.862,5.731,35.612,4.797,-10.219,-2.759,0.0,37.4,38.2,9.659,3.161,-12.02,-8.764,-13.28,-10.567,-3.209,26.906,0.0,242.94,,251.0,245.0,-11.128,3.071,-3.515,23.28
6721.0,2.753,0.659,-35.209,3.241,9.862,5.731,35.612,4.797,-10.219,-2.759,0.0,37.4,38.2,9.659,3.161,-12.025,-8.761,-13.304,-10.594,-3.209,26.906,0.0,242.94,,252.0,245.0,-11.158,3.066,-3.512,23.34
6721.5,2.753,0.659,-35.209,3.241,9.862,5.731,35.612,4.797,-10.219,-2.759,0.0,37.4,38.2,9.659,3.161,-12.059,-8.777,-13.321,-10.568,-3.209,26.906,0.0,245.04,,252.0,245.0,-11.171,3.061,-3.526,23.324
6722.0,2.753,0.659,-35.209,3.241,9.862,5.731,35.612,4.797,-10.219,-2.759,0.0,37.4,38.2,9.659,3.161,-12.072,-8.794,-13.259,-10.606,-3.209,26.906,0.0,245.04,,252.0,245.0,-11.181,3.056,-3.522,23.267
6722.5,2.753,0.659,-35.209,3.241,9.862,5.726,35.563,4.783,-10.237,-2.756,0.0,37.367,38.126,9.659,3.161,-12.074,-8.845,-13.136,-10.602,-3.199,26.916,0.0,245.04,,252.0,245.0,-11.183,3.051,-3.549,23.247
6723.0,2.753,0.659,-35.209,3.241,9.862,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.659,3.161,-11.954,-8.806,-13.095,-10.53,-3.199,26.916,0.0,245.04,,252.0,245.0,-11.164,3.046,-3.553,23.25
6723.5,2.753,0.659,-35.209,3.241,9.862,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.659,3.161,-11.976,-8.757,-13.211,-10.493,-3.199,26.916,0.0,245.24,,252.0,245.0,-11.096,3.041,-3.545,23.252
6724.0,2.732,0.727,-34.291,3.249,9.783,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.832,3.102,-12.014,-8.777,-13.288,-10.563,-3.199,26.916,0.0,245.24,,252.0,245.0,-11.109,3.037,-3.554,23.264
6724.5,2.732,0.727,-34.291,3.249,9.783,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.832,3.102,-12.028,-8.732,-13.322,-10.563,-3.199,26.916,0.0,244.64,,252.0,245.0,-11.161,3.032,-3.549,23.277
6725.0,2.732,0.727,-34.291,3.249,9.783,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.832,3.102,-12.058,-8.769,-13.305,-10.578,-3.199,26.916,0.0,244.64,,252.0,245.0,-11.161,3.027,-3.538,23.281
6725.5,2.732,0.727,-34.291,3.249,9.783,5.726,35.563,4.783,-10.237,-2.756,0.0,37.4,38.1,9.832,3.102,-12.071,-8.816,-13.28,-10.573,-3.199,26.916,0.0,246.24,,252.0,245.0,-11.177,3.022,-3.548,23.224
6726.0,2.732,0.727,-34.291,3.249,9.783,5.724,35.603,4.797,-10.222,-2.747,0.0,37.365,38.138,9.832,3.102,-12.01,-8.767,-13.282,-10.548,-3.189,26.923,0.0,246.24,,251.0,245.0,-11.185,3.017,-3.524,23.15
6726.5,2.732,0.727,-34.291,3.249,9.783,5.724,35.603,4.797,-10.222,-2.747,0.0,37.4,38.1,9.832,3.102,-11.998,-8.725,-13.303,-10.548,-3.189,26.923,0.0,245.74,,251.0,245.0,-11.152,3.012,-3.555,23.149
6727.0,2.788,0.742,-33.999,3.243,9.762,5.724,35.603,4.797,-10.222,-2.747,0.0,37.4,38.1,9.883,3.005,-11.941,-8.714,-13.312,-10.537,-3.189,26.923,0.0,245.74,,251.0,245.0,-11.143,3.008,-3.538,23.181
6727.5,2.788,0.742,-33.999,3.243,9.762,5.724,35.603,4.797,-10.222,-2.747,0.0,37.4,38.1,9.883,3.005,-11.977,-8.745,-13.233,-10.554,-3.189,26.923,0.0,245.54,,251.0,245.0,-11.126,3.004,-3.555,23.226
6728.0,2.788,0.742,-33.999,3.243,9.762,5.724,35.603,4.797,-10.222,-2.747,0.0,37.4,38.1,9.883,3.005,-12.008,-8.766,-13.202,-10.535,-3.189,26.923,0.0,245.54,,251.0,245.0,-11.127,3.001,-3.54,23.259
6728.5,2.788,0.742,-33.999,3.243,9.762,5.724,35.603,4.797,-10.222,-2.747,0.0,37.4,38.1,9.883,3.005,-11.982,-8.772,-13.249,-10.531,-3.189,26.923,0.0,244.84,,251.0,245.0,-11.128,2.997,-3.542,23.267
6729.0,2.788,0.742,-33.999,3.243,9.762,5.702,35.579,4.801,-10.22,-2.733,0.0,37.354,38.081,9.883,3.005,-12.034,-8.742,-13.281,-10.506,-3.186,26.924,0.0,244.84,,251.0,245.0,-11.134,2.994,-3.542,23.323
6729.5,2.788,0.742,-33.999,3.243,9.762,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.883,3.005,-11.96,-8.759,-13.171,-10.486,-3.186,26.924,0.0,245.04,,251.0,245.0,-11.141,2.99,-3.531,23.363
6730.0,2.788,0.742,-33.999,3.243,9.762,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.883,3.005,-11.978,-8.784,-13.115,-10.57,-3.186,26.924,0.0,245.04,,251.0,245.0,-11.112,2.984,-3.525,23.38
6730.5,2.781,0.744,-33.028,3.186,9.734,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.943,3.158,-12.006,-8.76,-13.205,-10.546,-3.186,26.924,0.0,245.04,,251.0,245.0,-11.112,2.984,-3.536,23.342
6731.0,2.781,0.744,-33.028,3.186,9.734,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.943,3.158,-11.889,-8.727,-13.199,-10.529,-3.186,26.924,0.0,245.04,,251.0,245.0,-11.129,2.981,-3.526,23.342
6731.5,2.781,0.744,-33.028,3.186,9.734,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.943,3.158,-11.952,-8.74,-13.287,-10.533,-3.186,26.924,0.0,245.14,,251.0,245.0,-11.086,2.977,-3.525,23.346
6732.0,2.781,0.744,-33.028,3.186,9.734,5.702,35.579,4.801,-10.22,-2.733,0.0,37.4,38.1,9.943,3.158,-11.995,-8.705,-13.279,-10.559,-3.186,26.924,0.0,245.14,,251.0,245.0,-11.128,2.974,-3.534,23.36
6732.5,2.781,0.744,-33.028,3.186,9.734,5.756,35.563,4.793,-10.243,-2.719,0.0,37.348,38.085,9.943,3.158,-11.954,-8.737,-13.219,-10.543,-3.183,26.931,0.0,245.14,,251.0,245.0,-11.135,2.971,-3.525,23.387
6733.0,2.781,0.744,-33.028,3.186,9.734,5.756,35.563,4.793,-10.243,-2.719,0.0,37.3,38.1,9.943,3.158,-11.926,-8.767,-13.15,-10.508,-3.183,26.931,0.0,245.14,,251.0,245.0,-11.113,2.968,-3.519,23.394
6733.5,2.934,0.79,-33.819,3.138,9.776,5.756,35.563,4.793,-10.243,-2.719,0.0,37.3,38.1,9.95,3.179,-11.999,-8.799,-13.173,-10.557,-3.183,26.931,0.0,245.44,,251.0,245.0,-11.088,2.965,-3.552,23.464
6734.0,2.934,0.79,-33.819,3.138,9.776,5.756,35.563,4.793,-10.243,-2.719,0.0,37.3,38.1,9.95,3.179,-12.006,-8.787,-13.243,-10.553,-3.183,26.931,0.0,245.44,,251.0,245.0,-11.132,2.964,-3.528,23.419
6734.5,2.934,0.79,-33.819,3.138,9.776,5.756,35.563,4.793,-10.243,-2.719,0.0,37.3,38.1,9.95,3.179,-12.038,-8.778,-13.296,-10.61,-3.183,26.931,0.0,245.24,,251.0,245.0,-11.147,2.964,-3.509,23.432
6735.0,2.934,0.79,-33.819,3.138,9.776,5.756,35.563,4.793,-10.243,-2.719,0.0,37.3,38.1,9.95,3.179,-12.056,-8.793,-13.181,-10.539,-3.183,26.931,0.0,245.24,,251.0,245.0,-11.18,2.963,-3.523,23.399
6735.5,2.934,0.79,-33.819,3.138,9.776,5.792,35.584,4.796,-10.238,-2.71,0.0,37.355,38.107,9.95,3.179,-12.011,-8.807,-13.156,-10.516,-3.17,26.946,0.0,245.54,,251.0,245.0,-11.142,2.963,-3.53,23.337
6736.0,2.934,0.79,-33.819,3.138,9.776,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.95,3.179,-11.996,-8.79,-13.24,-10.562,-3.17,26.946,0.0,245.54,,251.0,245.0,-11.123,2.962,-3.528,23.245
6736.5,2.934,0.79,-33.819,3.138,9.776,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.95,3.179,-12.042,-8.822,-13.284,-10.599,-3.17,26.946,0.0,245.24,,251.0,245.0,-11.147,2.962,-3.525,23.238
6737.0,3.403,0.801,-35.209,3.209,9.812,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.84,3.237,-12.054,-8.798,-13.251,-10.587,-3.17,26.946,0.0,245.24,,251.0,245.0,-11.187,2.961,-3.54,23.26
6737.5,3.403,0.801,-35.209,3.209,9.812,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.84,3.237,-12.033,-8.779,-13.266,-10.563,-3.17,26.946,0.0,245.14,,251.0,245.0,-11.173,2.969,-3.538,23.235
6738.0,3.403,0.801,-35.209,3.209,9.812,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.84,3.237,-11.972,-8.757,-13.249,-10.535,-3.17,26.946,0.0,245.14,,251.0,245.0,-11.16,2.976,-3.525,23.216
6738.5,3.403,0.801,-35.209,3.209,9.812,5.792,35.584,4.796,-10.238,-2.71,0.0,37.4,38.1,9.84,3.237,-12.0,-8.78,-13.221,-10.566,-3.17,26.946,0.0,245.34,,251.0,245.0,-11.128,2.983,-3.537,23.177
6739.0,3.403,0.801,-35.209,3.209,9.812,5.833,35.58,4.781,-10.253,-2.71,0.0,37.332,38.056,9.84,3.237,-11.951,-8.724,-13.235,-10.516,-3.168,26.94,0.0,245.34,,251.0,245.0,-11.142,2.99,-3.529,23.145
6739.5,3.403,0.801,-35.209,3.209,9.812,5.833,35.58,4.781,-10.253,-2.71,0.0,37.3,38.1,9.84,3.237,-11.93,-8.694,-13.243,-10.483,-3.168,26.94,0.0,245.54,,251.0,245.0,-11.106,2.996,-3.525,23.122
6740.0,3.481,0.803,-35.209,3.175,9.852,5.833,35.58,4.781,-10.253,-2.71,0.0,37.3,38.1,9.826,3.324,-11.949,-8.692,-13.237,-10.482,-3.168,26.94,0.0,245.54,,251.0,245.0,-11.088,3.003,-3.516,23.09
6740.5,3.481,0.803,-35.209,3.175,9.852,5.833,35.58,4.781,-10.253,-2.71,0.0,37.3,38.1,9.826,3.324,-11.964,-8.69,-13.24,-10.48,-3.168,26.94,0.0,245.44,,251.0,245.0,-11.09,3.011,-3.52,23.08
6741.0,3.481,0.803,-35.209,3.175,9.852,5.833,35.58,4.781,-10.253,-2.71,0.0,37.3,38.1,9.826,3.324,-11.919,-8.685,-13.229,-10.509,-3.168,26.94,0.0,245.44,,251.0,245.0,-11.093,3.018,-3.51,23.075
6741.5,3.481,0.803,-35.209,3.175,9.852,5.833,35.58,4.781,-10.253,-2.71,0.0,37.3,38.1,9.826,3.324,-11.987,-8.667,-13.347,-10.487,-3.168,26.94,0.0,245.64,,251.0,245.0,-11.085,3.026,-3.489,23.135
6742.0,3.481,0.803,-35.209,3.175,9.852,5.782,35.584,4.789,-10.26,-2.708,0.0,37.331,37.979,9.826,3.324,-11.983,-8.635,-13.371,-10.48,-3.153,26.935,0.0,245.64,,251.0,245.0,-11.122,3.034,-3.501,23.18
6742.5,3.481,0.803,-35.209,3.175,9.852,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.826,3.324,-12.015,-8.671,-13.401,-10.509,-3.153,26.935,0.0,245.44,,251.0,245.0,-11.117,3.041,-3.478,23.218
6743.0,3.164,0.764,-35.209,3.207,9.746,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.776,3.321,-12.039,-8.693,-13.358,-10.53,-3.153,26.935,0.0,245.44,,251.0,245.0,-11.149,3.048,-3.478,23.224
6743.5,3.164,0.764,-35.209,3.207,9.746,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.776,3.321,-12.048,-8.737,-13.311,-10.517,-3.153,26.935,0.0,245.74,,251.0,245.0,-11.155,3.05,-3.474,23.197
6744.0,3.164,0.764,-35.209,3.207,9.746,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.776,3.321,-12.006,-8.723,-13.26,-10.482,-3.153,26.935,0.0,245.74,,251.0,245.0,-11.153,3.052,-3.48,23.21
6744.5,3.164,0.764,-35.209,3.207,9.746,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.776,3.321,-11.993,-8.669,-13.338,-10.494,-3.153,26.935,0.0,245.24,,251.0,245.0,-11.118,3.054,-3.482,23.237
6745.0,3.164,0.764,-35.209,3.207,9.746,5.782,35.584,4.789,-10.26,-2.708,0.0,37.3,38.0,9.776,3.321,-12.044,-8.689,-13.329,-10.464,-3.153,26.935,0.0,245.24,,251.0,245.0,-11.123,3.055,-3.474,23.242
6745.5,3.164,0.764,-35.209,3.207,9.746,5.763,35.621,4.785,-10.27,-2.698,0.0,37.316,37.989,9.776,3.321,-12.027,-8.683,-13.294,-10.461,-3.153,26.941,0.0,245.24,,251.0,245.0,-11.132,3.057,-3.479,23.301
6746.0,3.164,0.764,-35.209,3.207,9.746,5.763,35.621,4.785,-10.27,-2.698,0.0,37.3,38.0,9.776,3.321,-11.977,-8.711,-13.162,-10.435,-3.153,26.941,0.0,245.24,,251.0,245.0,-11.116,3.059,-3.462,23.284
6746.5,3.522,0.81,-35.209,3.296,9.86,5.763,35.621,4.785,-10.27,-2.698,0.0,37.3,38.0,9.792,3.271,-11.937,-8.677,-13.211,-10.457,-3.153,26.941,0.0,245.64,,251.0,245.0,-11.071,3.061,-3.471,23.285
6747.0,3.522,0.81,-35.209,3.296,9.86,5.763,35.621,4.785,-10.27,-2.698,0.0,37.3,38.0,9.792,3.271,-12.004,-8.689,-13.214,-10.499,-3.153,26.941,0.0,245.64,,251.0,245.0,-11.071,3.068,-3.464,23.311
6747.5,3.522,0.81,-35.209,3.296,9.86,5.763,35.621,4.785,-10.27,-2.698,0.0,37.3,38.0,9.792,3.271,-11.986,-8.676,-13.258,-10.492,-3.153,26.941,0.0,245.54,,251.0,245.0,-11.101,3.076,-3.446,23.342
6748.0,3.522,0.81,-35.209,3.296,9.86,5.763,35.621,4.785,-10.27,-2.698,0.0,37.3,38.0,9.792,3.271,-12.009,-8.625,-13.34,-10.411,-3.153,26.941,0.0,245.54,,251.0,245.0,-11.103,3.083,-3.456,23.347
6748.5,3.522,0.81,-35.209,3.296,9.86,5.724,35.605,4.791,-10.332,-2.692,0.0,37.323,37.99,9.792,3.271,-12.017,-8.617,-13.373,-10.458,-3.145,26.951,0.0,245.14,,251.0,245.0,-11.096,3.09,-3.457,23.381
6749.0,3.522,0.81,-35.209,3.296,9.86,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.792,3.271,-12.044,-8.646,-13.359,-10.465,-3.145,26.951,0.0,245.14,,251.0,245.0,-11.116,3.097,-3.436,23.37
6749.5,2.558,0.711,-34.012,3.386,9.779,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.87,3.228,-12.025,-8.695,-13.264,-10.416,-3.145,26.951,0.0,244.94,,251.0,245.0,-11.129,3.104,-3.438,23.377
6750.0,2.558,0.711,-34.012,3.386,9.779,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.87,3.228,-12.022,-8.681,-13.242,-10.46,-3.145,26.951,0.0,244.94,,251.0,245.0,-11.1,3.095,-3.45,23.4
6750.5,2.558,0.711,-34.012,3.386,9.779,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.87,3.228,-11.993,-8.681,-13.281,-10.474,-3.145,26.951,0.0,244.64,,251.0,245.0,-11.101,3.086,-3.437,23.362
6751.0,2.558,0.711,-34.012,3.386,9.779,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.87,3.228,-11.995,-8.66,-13.315,-10.481,-3.145,26.951,0.0,244.64,,251.0,245.0,-11.107,3.078,-3.451,23.326
6751.5,2.558,0.711,-34.012,3.386,9.779,5.724,35.605,4.791,-10.332,-2.692,0.0,37.3,38.0,9.87,3.228,-11.93,-8.636,-13.253,-10.427,-3.145,26.951,0.0,244.84,,251.0,245.0,-11.113,3.069,-3.461,23.3
6752.0,2.558,0.711,-34.012,3.386,9.779,5.705,35.588,4.773,-10.357,-2.697,0.0,37.306,38.035,9.87,3.228,-11.916,-8.631,-13.26,-10.422,-3.156,26.937,0.0,244.84,,251.0,245.0,-11.061,3.061,-3.452,23.287
6752.5,2.558,0.711,-34.012,3.386,9.779,5.705,35.588,4.773,-10.357,-2.697,0.0,37.3,38.0,9.87,3.228,-11.849,-8.599,-13.277,-10.406,-3.156,26.937,0.0,244.64,,251.0,245.0,-11.057,3.053,-3.461,23.236
6753.0,3.004,0.746,-35.016,3.234,9.752,5.705,35.588,4.773,-10.357,-2.697,0.0,37.3,38.0,9.914,3.329,-11.953,-8.622,-13.287,-10.465,-3.156,26.937,0.0,244.64,,251.0,245.0,-11.033,3.045,-3.435,23.226
6753.5,3.004,0.746,-35.016,3.234,9.752,5.705,35.588,4.773,-10.357,-2.697,0.0,37.3,38.0,9.914,3.329,-11.975,-8.624,-13.345,-10.481,-3.156,26.937,0.0,244.44,,251.0,245.0,-11.082,3.044,-3.451,23.179
6754.0,3.004,0.746,-35.016,3.234,9.752,5.705,35.588,4.773,-10.357,-2.697,0.0,37.3,38.0,9.914,3.329,-12.004,-8.636,-13.392,-10.511,-3.156,26.937,0.0,244.44,,251.0,245.0,-11.106,3.043,-3.442,23.309
6754.5,3.004,0.746,-35.016,3.234,9.752,5.705,35.588,4.773,-10.357,-2.697,0.0,37.3,38.0,9.914,3.329,-12.068,-8.658,-13.418,-10.526,-3.156,26.937,0.0,244.44,,251.0,245.0,-11.136,3.043,-3.435,23.324
6755.0,3.004,0.746,-35.016,3.234,9.752,5.707,35.568,4.791,-10.359,-2.688,0.0,37.293,37.937,9.914,3.329,-11.973,-8.606,-13.313,-10.453,-3.146,26.942,0.0,244.44,,251.0,245.0,-11.167,3.042,-3.464,23.176
6755.5,3.004,0.746,-35.016,3.234,9.752,5.707,35.568,4.791,-10.359,-2.688,0.0,37.3,37.9,9.914,3.329,-11.936,-8.659,-13.3,-10.469,-3.146,26.942,0.0,244.74,,251.0,245.0,-11.086,3.041,-3.436,23.083
6756.0,2.63,0.651,-35.209,3.298,9.81,5.707,35.568,4.791,-10.359,-2.688,0.0,37.3,37.9,9.776,3.164,-12.002,-8.685,-13.301,-10.524,-3.146,26.942,0.0,244.74,,251.0,245.0,-11.091,3.041,-3.44,23.149
6756.5,2.63,0.651,-35.209,3.298,9.81,5.707,35.568,4.791,-10.359,-2.688,0.0,37.3,37.9,9.776,3.164,-12.042,-8.753,-13.266,-10.536,-3.146,26.942,0.0,243.84,,251.0,245.0,-11.128,3.034,-3.467,23.237
6757.0,2.63,0.651,-35.209,3.298,9.81,5.707,35.568,4.791,-10.359,-2.688,0.0,37.3,37.9,9.776,3.164,-12.058,-8.764,-13.269,-10.524,-3.146,26.942,0.0,243.84,,252.0,245.0,-11.149,3.027,-3.449,23.269
6757.5,2.63,0.651,-35.209,3.298,9.81,5.707,35.568,4.791,-10.359,-2.688,0.0,37.3,37.9,9.776,3.164,-12.044,-8.768,-13.233,-10.488,-3.146,26.942,0.0,244.34,,252.0,245.0,-11.154,3.021,-3.474,23.39
6758.0,2.63,0.651,-35.209,3.298,9.81,5.691,35.562,4.787,-10.391,-2.704,0.0,37.291,38.034,9.776,3.164,-11.999,-8.73,-13.204,-10.493,-3.158,26.94,0.0,244.34,,252.0,245.0,-11.133,3.014,-3.453,23.414
6758.5,2.63,0.651,-35.209,3.298,9.81,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.776,3.164,-11.99,-8.713,-13.244,-10.484,-3.158,26.94,0.0,244.44,,252.0,245.0,-11.106,3.008,-3.453,23.411
6759.0,2.63,0.651,-35.209,3.298,9.81,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.776,3.164,-12.017,-8.738,-13.35,-10.55,-3.158,26.94,0.0,244.44,,252.0,245.0,-11.108,3.002,-3.457,23.453
6759.5,3.459,0.84,-35.167,3.164,9.806,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.862,3.319,-12.015,-8.698,-13.367,-10.542,-3.158,26.94,0.0,244.54,,252.0,245.0,-11.164,2.996,-3.466,23.491
6760.0,3.459,0.84,-35.167,3.164,9.806,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.862,3.319,-11.926,-8.694,-13.305,-10.548,-3.158,26.94,0.0,244.54,,252.0,245.0,-11.156,3.003,-3.475,23.5
6760.5,3.459,0.84,-35.167,3.164,9.806,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.862,3.319,-12.035,-8.734,-13.258,-10.522,-3.158,26.94,0.0,245.44,,252.0,245.0,-11.118,3.011,-3.48,23.511
6761.0,3.459,0.84,-35.167,3.164,9.806,5.691,35.562,4.787,-10.391,-2.704,0.0,37.3,38.0,9.862,3.319,-12.029,-8.732,-13.245,-10.486,-3.158,26.94,0.0,245.44,,252.0,245.0,-11.137,3.018,-3.489,23.388
6761.5,3.459,0.84,-35.167,3.164,9.806,5.724,35.552,4.783,-10.365,-2.704,0.0,37.277,37.987,9.862,3.319,-11.998,-8.724,-13.345,-10.506,-3.163,26.94,0.0,245.74,,252.0,245.0,-11.123,3.025,-3.486,23.388
6762.0,3.459,0.84,-35.167,3.164,9.806,5.724,35.552,4.783,-10.365,-2.704,0.0,37.3,38.0,9.862,3.319,-12.008,-8.651,-13.377,-10.475,-3.163,26.94,0.0,245.74,,252.0,245.0,-11.143,3.033,-3.479,23.494
6762.5,2.758,0.704,-34.114,3.228,9.685,5.724,35.552,4.783,-10.365,-2.704,0.0,37.3,38.0,10.033,3.244,-12.001,-8.723,-13.396,-10.537,-3.163,26.94,0.0,245.94,,252.0,245.0,-11.128,3.04,-3.477,23.519
6763.0,2.758,0.704,-34.114,3.228,9.685,5.724,35.552,4.783,-10.365,-2.704,0.0,37.3,38.0,10.033,3.244,-12.073,-8.765,-13.227,-10.569,-3.163,26.94,0.0,245.94,,252.0,245.0,-11.164,3.035,-3.493,23.553
6763.5,2.758,0.704,-34.114,3.228,9.685,5.724,35.552,4.783,-10.365,-2.704,0.0,37.3,38.0,10.033,3.244,-12.029,-8.756,-13.247,-10.534,-3.163,26.94,0.0,245.94,,252.0,245.0,-11.158,3.03,-3.479,23.499
6764.0,2.758,0.704,-34.114,3.228,9.685,5.724,35.552,4.783,-10.365,-2.704,0.0,37.3,38.0,10.033,3.244,-12.018,-8.799,-13.206,-10.524,-3.163,26.94,0.0,245.94,,252.0,245.0,-11.142,3.026,-3.477,23.508
6764.5,2.758,0.704,-34.114,3.228,9.685,5.765,35.559,4.75,-10.384,-2.722,0.0,37.263,37.905,10.033,3.244,-12.016,-8.756,-13.24,-10.526,-3.164,26.942,0.0,245.84,,252.0,245.0,-11.137,3.022,-3.499,23.501
6765.0,2.758,0.704,-34.114,3.228,9.685,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,10.033,3.244,-11.927,-8.729,-13.222,-10.492,-3.164,26.942,0.0,245.84,,252.0,245.0,-11.135,3.017,-3.486,23.499
6765.5,2.758,0.704,-34.114,3.228,9.685,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,10.033,3.244,-11.877,-8.701,-13.252,-10.496,-3.164,26.942,0.0,245.24,,252.0,245.0,-11.092,3.013,-3.499,23.518
6766.0,3.55,0.893,-34.781,3.177,9.733,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,9.964,3.233,-11.925,-8.734,-13.152,-10.507,-3.164,26.942,0.0,245.24,,252.0,245.0,-11.081,3.009,-3.492,23.528
6766.5,3.55,0.893,-34.781,3.177,9.733,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,9.964,3.233,-11.959,-8.711,-13.173,-10.498,-3.164,26.942,0.0,245.74,,252.0,245.0,-11.079,3.018,-3.496,23.51
6767.0,3.55,0.893,-34.781,3.177,9.733,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,9.964,3.233,-11.974,-8.645,-13.281,-10.477,-3.164,26.942,0.0,245.74,,252.0,245.0,-11.085,3.026,-3.513,23.469
6767.5,3.55,0.893,-34.781,3.177,9.733,5.765,35.559,4.75,-10.384,-2.722,0.0,37.3,37.9,9.964,3.233,-11.94,-8.59,-13.295,-10.431,-3.164,26.942,0.0,246.04,,252.0,245.0,-11.094,3.035,-3.49,23.421
6768.0,3.55,0.893,-34.781,3.177,9.733,5.803,35.568,4.764,-10.376,-2.713,0.0,37.267,37.922,9.964,3.233,-11.947,-8.65,-13.322,-10.482,-3.16,26.937,0.0,246.04,,251.0,245.0,-11.064,3.043,-3.466,23.349
6768.5,3.55,0.893,-34.781,3.177,9.733,5.803,35.568,4.764,-10.376,-2.713,0.0,37.3,37.9,9.964,3.233,-11.997,-8.685,-13.362,-10.509,-3.16,26.937,0.0,246.04,,251.0,245.0,-11.1,3.052,-3.475,23.311
6769.0,3.16,0.745,-35.209,3.196,9.768,5.803,35.568,4.764,-10.376,-2.713,0.0,37.3,37.9,9.885,3.303,-12.02,-8.702,-13.274,-10.499,-3.16,26.937,0.0,246.04,,250.0,245.0,-11.138,3.06,-3.501,23.299
6769.5,3.16,0.745,-35.209,3.196,9.768,5.803,35.568,4.764,-10.376,-2.713,0.0,37.3,37.9,9.885,3.303,-12.007,-8.647,-13.249,-10.481,-3.16,26.937,0.0,245.74,,250.0,245.0,-11.124,3.062,-3.48,23.312
6770.0,3.16,0.745,-35.209,3.196,9.768,5.803,35.568,4.764,-10.376,-2.713,0.0,37.3,37.9,9.885,3.303,-11.98,-8.7,-13.212,-10.434,-3.16,26.937,0.0,245.74,,250.0,245.0,-11.096,3.063,-3.475,23.334
6770.5,3.16,0.745,-35.209,3.196,9.768,5.803,35.568,4.764,-10.376,-2.713,0.0,37.3,37.9,9.885,3.303,-11.956,-8.672,-13.232,-10.43,-3.16,26.937,0.0,245.04,,250.0,245.0,-11.082,3.065,-3.455,23.319
6771.0,3.16,0.745,-35.209,3.196,9.768,5.771,35.601,4.756,-10.416,-2.731,0.0,37.248,37.928,9.885,3.303,-12.012,-8.676,-13.265,-10.471,-3.158,26.931,0.0,245.04,,250.0,245.0,-11.073,3.066,-3.478,23.309
6771.5,3.16,0.745,-35.209,3.196,9.768,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.303,-12.017,-8.701,-13.308,-10.454,-3.158,26.931,0.0,245.04,,250.0,245.0,-11.106,3.068,-3.451,23.339
6772.0,3.16,0.745,-35.209,3.196,9.768,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.303,-12.015,-8.654,-13.384,-10.482,-3.158,26.931,0.0,245.04,,250.0,245.0,-11.12,3.069,-3.454,23.361
6772.5,3.183,0.751,-35.209,3.274,9.807,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.337,-12.079,-8.668,-13.47,-10.52,-3.158,26.931,0.0,244.94,,250.0,245.0,-11.134,3.071,-3.45,23.342
6773.0,3.183,0.751,-35.209,3.274,9.807,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.337,-12.137,-8.626,-13.58,-10.523,-3.158,26.931,0.0,244.94,,250.0,245.0,-11.184,3.073,-3.453,23.361
6773.5,3.183,0.751,-35.209,3.274,9.807,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.337,-12.14,-8.652,-13.581,-10.534,-3.158,26.931,0.0,244.04,,250.0,245.0,-11.216,3.074,-3.437,23.377
6774.0,3.183,0.751,-35.209,3.274,9.807,5.771,35.601,4.756,-10.416,-2.731,0.0,37.2,37.9,9.885,3.337,-12.097,-8.66,-13.531,-10.535,-3.158,26.931,0.0,244.04,,250.0,245.0,-11.227,3.076,-3.461,23.35
6774.5,3.183,0.751,-35.209,3.274,9.807,5.803,35.611,4.767,-10.423,-2.713,0.0,37.249,37.941,9.885,3.337,-12.118,-8.67,-13.54,-10.537,-3.168,26.929,0.0,244.44,,250.0,245.0,-11.206,3.078,-3.445,23.314
6775.0,3.183,0.751,-35.209,3.274,9.807,5.803,35.611,4.767,-10.423,-2.713,0.0,37.2,37.9,9.885,3.337,-12.15,-8.684,-13.563,-10.564,-3.168,26.929,0.0,244.44,,250.0,245.0,-11.217,3.08,-3.469,23.31
6775.5,3.213,0.781,-35.209,3.285,9.862,5.803,35.611,4.767,-10.423,-2.713,0.0,37.2,37.9,9.755,3.389,-12.152,-8.718,-13.568,-10.553,-3.168,26.929,0.0,244.74,,250.0,245.0,-11.24,3.081,-3.449,23.301
6776.0,3.213,0.781,-35.209,3.285,9.862,5.803,35.611,4.767,-10.423,-2.713,0.0,37.2,37.9,9.755,3.389,-12.151,-8.683,-13.554,-10.558,-3.168,26.929,0.0,244.74,,250.0,245.0,-11.248,3.084,-3.459,23.287
6776.5,3.213,0.781,-35.209,3.285,9.862,5.803,35.611,4.767,-10.423,-2.713,0.0,37.2,37.9,9.755,3.389,-12.068,-8.725,-13.466,-10.529,-3.168,26.929,0.0,244.24,,250.0,245.0,-11.237,3.086,-3.466,23.286
6777.0,3.213,0.781,-35.209,3.285,9.862,5.803,35.611,4.767,-10.423,-2.713,0.0,37.2,37.9,9.755,3.389,-12.046,-8.721,-13.449,-10.545,-3.168,26.929,0.0,244.24,,250.0,245.0,-11.197,3.088,-3.479,23.282
6777.5,3.213,0.781,-35.209,3.285,9.862,5.754,35.569,4.751,-10.463,-2.715,0.0,37.236,37.95,9.755,3.389,-12.088,-8.726,-13.476,-10.559,-3.171,26.924,0.0,244.04,,250.0,245.0,-11.19,3.09,-3.459,23.275
6778.0,3.213,0.781,-35.209,3.285,9.862,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.755,3.389,-12.129,-8.732,-13.481,-10.567,-3.171,26.924,0.0,244.04,,250.0,245.0,-11.212,3.092,-3.465,23.267
6778.5,3.213,0.781,-35.209,3.285,9.862,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.755,3.389,-12.118,-8.727,-13.551,-10.591,-3.171,26.924,0.0,244.44,,250.0,245.0,-11.227,3.094,-3.469,23.273
6779.0,2.571,0.677,-33.734,3.3,9.807,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.924,3.173,-12.148,-8.733,-13.528,-10.585,-3.171,26.924,0.0,244.44,,250.0,245.0,-11.247,3.096,-3.487,23.22
6779.5,2.571,0.677,-33.734,3.3,9.807,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.924,3.173,-12.17,-8.727,-13.605,-10.596,-3.171,26.924,0.0,244.84,,250.0,245.0,-11.248,3.087,-3.489,23.2
6780.0,2.571,0.677,-33.734,3.3,9.807,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.924,3.173,-12.17,-8.691,-13.716,-10.576,-3.171,26.924,0.0,244.84,,250.0,245.0,-11.275,3.079,-3.488,23.238
6780.5,2.571,0.677,-33.734,3.3,9.807,5.754,35.569,4.751,-10.463,-2.715,0.0,37.2,38.0,9.924,3.173,-12.234,-8.716,-13.716,-10.615,-3.171,26.924,0.0,244.84,,250.0,245.0,-11.288,3.07,-3.47,23.211
6781.0,2.571,0.677,-33.734,3.3,9.807,5.748,35.601,4.767,-10.472,-2.704,0.0,37.244,37.925,9.924,3.173,-12.229,-8.749,-13.719,-10.614,-3.161,26.925,0.0,244.84,,250.0,245.0,-11.32,3.062,-3.493,23.217
6781.5,2.571,0.677,-33.734,3.3,9.807,5.748,35.601,4.767,-10.472,-2.704,0.0,37.2,37.9,9.924,3.173,-12.193,-8.802,-13.519,-10.647,-3.161,26.925,0.0,245.54,,250.0,245.0,-11.328,3.054,-3.493,23.191
6782.0,3.64,0.825,-35.209,3.197,9.858,5.748,35.601,4.767,-10.472,-2.704,0.0,37.2,37.9,9.854,3.317,-12.227,-8.823,-13.494,-10.632,-3.161,26.925,0.0,245.54,,250.0,245.0,-11.29,3.046,-3.499,23.205
6782.5,3.64,0.825,-35.209,3.197,9.858,5.748,35.601,4.767,-10.472,-2.704,0.0,37.2,37.9,9.854,3.317,-12.198,-8.796,-13.446,-10.575,-3.161,26.925,0.0,245.34,,250.0,245.0,-11.294,3.056,-3.519,23.246
6783.0,3.64,0.825,-35.209,3.197,9.858,5.748,35.601,4.767,-10.472,-2.704,0.0,37.2,37.9,9.854,3.317,-12.159,-8.785,-13.451,-10.575,-3.161,26.925,0.0,245.34,,250.0,245.0,-11.254,3.066,-3.513,23.265
6783.5,3.64,0.825,-35.209,3.197,9.858,5.748,35.601,4.767,-10.472,-2.704,0.0,37.2,37.9,9.854,3.317,-12.208,-8.803,-13.523,-10.638,-3.161,26.925,0.0,245.54,,250.0,245.0,-11.242,3.075,-3.531,23.282
6784.0,3.64,0.825,-35.209,3.197,9.858,5.745,35.572,4.759,-10.504,-2.699,0.0,37.247,37.915,9.854,3.317,-12.181,-8.792,-13.522,-10.649,-3.151,26.93,0.0,245.54,,250.0,245.0,-11.293,3.084,-3.534,23.275
6784.5,3.64,0.825,-35.209,3.197,9.858,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.854,3.317,-12.207,-8.824,-13.499,-10.656,-3.151,26.93,0.0,245.54,,250.0,245.0,-11.286,3.093,-3.517,23.277
6785.0,2.646,0.683,-34.923,3.271,9.799,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.796,3.168,-12.221,-8.808,-13.575,-10.673,-3.151,26.93,0.0,245.54,,250.0,245.0,-11.296,3.102,-3.526,23.251
6785.5,2.646,0.683,-34.923,3.271,9.799,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.796,3.168,-12.228,-8.824,-13.589,-10.671,-3.151,26.93,0.0,245.14,,250.0,245.0,-11.319,3.095,-3.52,23.266
6786.0,2.646,0.683,-34.923,3.271,9.799,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.796,3.168,-12.237,-8.818,-13.544,-10.631,-3.151,26.93,0.0,245.14,,250.0,245.0,-11.328,3.088,-3.541,23.26
6786.5,2.646,0.683,-34.923,3.271,9.799,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.796,3.168,-12.199,-8.789,-13.521,-10.62,-3.151,26.93,0.0,245.34,,250.0,245.0,-11.308,3.08,-3.549,23.201
6787.0,2.646,0.683,-34.923,3.271,9.799,5.745,35.572,4.759,-10.504,-2.699,0.0,37.2,37.9,9.796,3.168,-12.176,-8.766,-13.508,-10.579,-3.151,26.93,0.0,245.34,,250.0,245.0,-11.257,3.066,-3.521,23.128
6787.5,2.646,0.683,-34.923,3.271,9.799,5.696,35.585,4.729,-10.516,-2.706,0.0,37.241,37.932,9.796,3.168,-12.145,-8.8,-13.451,-10.542,-3.164,26.927,0.0,245.34,,250.0,245.0,-11.257,3.066,-3.539,23.098
6788.0,2.646,0.683,-34.923,3.271,9.799,5.696,35.585,4.729,-10.516,-2.706,0.0,37.2,37.9,9.796,3.168,-12.145,-8.811,-13.415,-10.605,-3.164,26.927,0.0,245.34,,250.0,245.0,-11.235,3.059,-3.554,23.085
6788.5,2.893,0.72,-34.499,3.263,9.872,5.696,35.585,4.729,-10.516,-2.706,0.0,37.2,37.9,9.862,3.181,-12.086,-8.769,-13.435,-10.585,-3.164,26.927,0.0,245.44,,250.0,245.0,-11.244,3.053,-3.535,23.095
6789.0,2.893,0.72,-34.499,3.263,9.872,5.696,35.585,4.729,-10.516,-2.706,0.0,37.2,37.9,9.862,3.181,-12.125,-8.763,-13.501,-10.594,-3.164,26.927,0.0,245.44,,250.0,245.0,-11.219,3.05,-3.524,23.082
6789.5,2.893,0.72,-34.499,3.263,9.872,5.696,35.585,4.729,-10.516,-2.706,0.0,37.2,37.9,9.862,3.181,-12.151,-8.78,-13.541,-10.6,-3.164,26.927,0.0,245.54,,250.0,245.0,-11.246,3.047,-3.537,23.072
6790.0,2.893,0.72,-34.499,3.263,9.872,5.696,35.585,4.729,-10.516,-2.706,0.0,37.2,37.9,9.862,3.181,-12.19,-8.793,-13.518,-10.593,-3.164,26.927,0.0,245.54,,250.0,245.0,-11.268,3.045,-3.538,23.055
6790.5,2.893,0.72,-34.499,3.263,9.872,5.699,35.572,4.782,-10.531,-2.699,0.0,37.24,37.977,9.862,3.181,-12.132,-8.8,-13.482,-10.611,-3.15,26.924,0.0,245.34,,250.0,245.0,-11.273,3.042,-3.541,23.074
6791.0,2.893,0.72,-34.499,3.263,9.872,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.862,3.181,-12.159,-8.842,-13.456,-10.654,-3.15,26.924,0.0,245.34,,250.0,245.0,-11.256,3.04,-3.528,23.072
6791.5,3.239,0.761,-35.209,3.165,9.806,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.806,3.399,-12.198,-8.767,-13.542,-10.637,-3.15,26.924,0.0,245.84,,250.0,245.0,-11.278,3.037,-3.551,23.092
6792.0,3.239,0.761,-35.209,3.165,9.806,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.806,3.399,-12.149,-8.768,-13.513,-10.593,-3.15,26.924,0.0,245.84,,250.0,245.0,-11.286,3.041,-3.552,23.103
6792.5,3.239,0.761,-35.209,3.165,9.806,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.806,3.399,-12.132,-8.784,-13.526,-10.626,-3.15,26.924,0.0,245.74,,250.0,245.0,-11.256,3.044,-3.54,23.138
6793.0,3.239,0.761,-35.209,3.165,9.806,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.806,3.399,-12.161,-8.787,-13.511,-10.59,-3.15,26.924,0.0,245.74,,250.0,245.0,-11.267,3.047,-3.546,23.205
6793.5,3.239,0.761,-35.209,3.165,9.806,5.699,35.572,4.782,-10.531,-2.699,0.0,37.2,38.0,9.806,3.399,-12.127,-8.802,-13.482,-10.598,-3.15,26.924,0.0,245.64,,250.0,245.0,-11.262,3.05,-3.541,23.219
6794.0,3.239,0.761,-35.209,3.165,9.806,5.697,35.574,4.746,-10.505,-2.7,0.0,37.251,37.907,9.806,3.399,-12.164,-8.826,-13.454,-10.639,-3.149,26.932,0.0,245.64,,250.0,245.0,-11.252,3.053,-3.537,23.234
6794.5,3.239,0.761,-35.209,3.165,9.806,5.697,35.574,4.746,-10.505,-2.7,0.0,37.3,37.9,9.806,3.399,-12.193,-8.878,-13.459,-10.679,-3.149,26.932,0.0,245.84,,250.0,245.0,-11.271,3.056,-3.534,23.228
6795.0,2.854,0.691,-35.209,3.259,9.815,5.697,35.574,4.746,-10.505,-2.7,0.0,37.3,37.9,9.75,3.118,-12.182,-8.849,-13.485,-10.672,-3.149,26.932,0.0,245.84,,250.0,245.0,-11.302,3.059,-3.547,23.232
6795.5,2.854,0.691,-35.209,3.259,9.815,5.697,35.574,4.746,-10.505,-2.7,0.0,37.3,37.9,9.75,3.118,-12.203,-8.851,-13.477,-10.637,-3.149,26.932,0.0,245.94,,250.0,245.0,-11.297,3.056,-3.543,23.221
6796.0,2.854,0.691,-35.209,3.259,9.815,5.697,35.574,4.746,-10.505,-2.7,0.0,37.3,37.9,9.75,3.118,-12.193,-8.838,-13.485,-10.618,-3.149,26.932,0.0,245.94,,250.0,245.0,-11.292,3.053,-3.56,23.218
6796.5,2.854,0.691,-35.209,3.259,9.815,5.697,35.574,4.746,-10.505,-2.7,0.0,37.3,37.9,9.75,3.118,-12.186,-8.875,-13.504,-10.635,-3.149,26.932,0.0,245.24,,250.0,245.0,-11.283,3.049,-3.544,23.227
6797.0,2.854,0.691,-35.209,3.259,9.815,5.735,35.58,4.761,-10.515,-2.707,0.0,37.242,37.945,9.75,3.118,-12.226,-8.843,-13.549,-10.684,-3.153,26.933,0.0,245.24,,250.0,245.0,-11.3,3.046,-3.546,23.216
6797.5,2.854,0.691,-35.209,3.259,9.815,5.735,35.58,4.761,-10.515,-2.707,0.0,37.2,37.9,9.75,3.118,-12.198,-8.849,-13.543,-10.666,-3.153,26.933,0.0,245.34,,250.0,245.0,-11.326,3.043,-3.582,23.235
6798.0,3.309,0.783,-35.209,3.133,9.838,5.735,35.58,4.761,-10.515,-2.707,0.0,37.2,37.9,9.821,3.348,-12.079,-8.808,-13.536,-10.621,-3.153,26.933,0.0,245.34,,250.0,245.0,-11.314,3.04,-3.569,23.234
6798.5,3.309,0.783,-35.209,3.133,9.838,5.735,35.58,4.761,-10.515,-2.707,0.0,37.2,37.9,9.821,3.348,-12.074,-8.807,-13.506,-10.628,-3.153,26.933,0.0,245.14,,250.0,245.0,-11.261,3.044,-3.582,23.212
6799.0,3.309,0.783,-35.209,3.133,9.838,5.735,35.58,4.761,-10.515,-2.707,0.0,37.2,37.9,9.821,3.348,-12.129,-8.822,-13.479,-10.652,-3.153,26.933,0.0,245.14,,250.0,245.0,-11.254,3.049,-3.573,23.205
6799.5,3.309,0.783,-35.209,3.133,9.838,5.735,35.58,4.761,-10.515,-2.707,0.0,37.2,37.9,9.821,3.348,-12.155,-8.886,-13.467,-10.686,-3.153,26.933,0.0,245.44,,250.0,245.0,-11.271,3.053,-3.587,23.194
6800.0,3.309,0.783,-35.209,3.133,9.838,5.744,35.557,4.74,-10.518,-2.701,0.0,37.264,37.991,9.821,3.348,-12.21,-8.867,-13.474,-10.637,-3.151,26.923,0.0,245.44,,250.0,245.0,-11.299,3.057,-3.573,23.178
6800.5,3.309,0.783,-35.209,3.133,9.838,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,9.821,3.348,-12.223,-8.885,-13.426,-10.697,-3.151,26.923,0.0,245.34,,250.0,245.0,-11.297,3.061,-3.587,23.176
6801.0,3.309,0.783,-35.209,3.133,9.838,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,9.821,3.348,-12.21,-8.91,-13.452,-10.673,-3.151,26.923,0.0,245.34,,250.0,245.0,-11.308,3.065,-3.564,23.164
6801.5,3.167,0.84,-33.857,3.186,9.695,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,10.001,3.138,-12.116,-8.846,-13.499,-10.697,-3.151,26.923,0.0,245.54,,250.0,245.0,-11.311,3.069,-3.587,23.168
6802.0,3.167,0.84,-33.857,3.186,9.695,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,10.001,3.138,-12.077,-8.833,-13.53,-10.662,-3.151,26.923,0.0,245.54,,250.0,245.0,-11.289,3.071,-3.578,23.156
6802.5,3.167,0.84,-33.857,3.186,9.695,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,10.001,3.138,-12.045,-8.838,-13.532,-10.634,-3.151,26.923,0.0,245.04,,250.0,245.0,-11.275,3.073,-3.584,23.17
6803.0,3.167,0.84,-33.857,3.186,9.695,5.744,35.557,4.74,-10.518,-2.701,0.0,37.3,38.0,10.001,3.138,-12.081,-8.858,-13.52,-10.652,-3.151,26.923,0.0,245.04,,250.0,245.0,-11.262,3.074,-3.586,23.185
6803.5,3.167,0.84,-33.857,3.186,9.695,5.733,35.58,4.729,-10.514,-2.713,0.0,37.257,38.034,10.001,3.138,-12.123,-8.836,-13.548,-10.684,-3.159,26.92,0.0,245.54,,250.0,245.0,-11.278,3.076,-3.599,23.194
6804.0,3.167,0.84,-33.857,3.186,9.695,5.733,35.58,4.729,-10.514,-2.713,0.0,37.3,38.0,10.001,3.138,-12.239,-8.851,-13.647,-10.706,-3.159,26.92,0.0,245.54,,250.0,245.0,-11.298,3.077,-3.584,23.242
6804.5,2.504,0.696,-33.717,3.253,9.817,5.733,35.58,4.729,-10.514,-2.713,0.0,37.3,38.0,9.891,3.132,-12.241,-8.848,-13.606,-10.719,-3.159,26.92,0.0,245.04,,250.0,245.0,-11.361,3.079,-3.598,23.249
6805.0,2.504,0.696,-33.717,3.253,9.817,5.733,35.58,4.729,-10.514,-2.713,0.0,37.3,38.0,9.891,3.132,-12.166,-8.827,-13.609,-10.679,-3.159,26.92,0.0,245.04,,250.0,245.0,-11.353,3.069,-3.564,23.211
6805.5,2.504,0.696,-33.717,3.253,9.817,5.733,35.58,4.729,-10.514,-2.713,0.0,37.3,38.0,9.891,3.132,-12.219,-8.854,-13.617,-10.7,-3.159,26.92,0.0,245.14,,250.0,245.0,-11.32,3.06,-3.585,23.118
6806.0,2.504,0.696,-33.717,3.253,9.817,5.733,35.58,4.729,-10.514,-2.713,0.0,37.3,38.0,9.891,3.132,-12.179,-8.844,-13.588,-10.659,-3.159,26.92,0.0,245.14,,250.0,245.0,-11.348,3.051,-3.581,23.092
