t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6806.5,2.504,0.696,-33.717,3.253,9.817,5.737,35.599,4.722,-10.541,-2.724,0.0,37.259,38.019,9.891,3.132,-12.106,-8.799,-13.534,-10.652,-3.164,26.916,0.0,244.94,,250.0,245.0,-11.317,3.042,-3.584,23.098
6807.0,2.504,0.696,-33.717,3.253,9.817,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.891,3.132,-12.15,-8.802,-13.571,-10.647,-3.164,26.916,0.0,244.94,,250.0,245.0,-11.273,3.033,-3.589,23.131
6807.5,2.504,0.696,-33.717,3.253,9.817,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.891,3.132,-12.136,-8.804,-13.507,-10.626,-3.164,26.916,0.0,245.54,,250.0,245.0,-11.292,3.024,-3.573,23.107
6808.0,3.375,0.882,-33.85,3.26,9.735,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.911,3.038,-12.14,-8.752,-13.492,-10.6,-3.164,26.916,0.0,245.54,,250.0,245.0,-11.268,3.016,-3.577,23.125
6808.5,3.375,0.882,-33.85,3.26,9.735,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.911,3.038,-12.111,-8.753,-13.525,-10.615,-3.164,26.916,0.0,245.34,,250.0,245.0,-11.246,3.022,-3.568,23.087
6809.0,3.375,0.882,-33.85,3.26,9.735,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.911,3.038,-12.16,-8.72,-13.517,-10.545,-3.164,26.916,0.0,245.34,,250.0,245.0,-11.251,3.028,-3.552,23.047
6809.5,3.375,0.882,-33.85,3.26,9.735,5.737,35.599,4.722,-10.541,-2.724,0.0,37.3,38.0,9.911,3.038,-12.114,-8.77,-13.509,-10.607,-3.164,26.916,0.0,245.74,,250.0,245.0,-11.235,3.033,-3.557,23.009
6810.0,3.375,0.882,-33.85,3.26,9.735,5.783,35.618,4.732,-10.564,-2.713,0.0,37.265,38.085,9.911,3.038,-12.177,-8.783,-13.575,-10.634,-3.152,26.924,0.0,245.74,,250.0,245.0,-11.25,3.039,-3.523,22.99
6810.5,3.375,0.882,-33.85,3.26,9.735,5.783,35.618,4.732,-10.564,-2.713,0.0,37.3,38.1,9.911,3.038,-12.216,-8.798,-13.625,-10.637,-3.152,26.924,0.0,245.24,,250.0,245.0,-11.292,3.044,-3.543,22.998
6811.0,2.701,0.716,-34.718,3.265,9.811,5.783,35.618,4.732,-10.564,-2.713,0.0,37.3,38.1,9.891,3.388,-12.244,-8.806,-13.668,-10.641,-3.152,26.924,0.0,245.24,,250.0,245.0,-11.319,3.05,-3.548,23.035
6811.5,2.701,0.716,-34.718,3.265,9.811,5.783,35.618,4.732,-10.564,-2.713,0.0,37.3,38.1,9.891,3.388,-12.242,-8.779,-13.749,-10.668,-3.152,26.924,0.0,245.84,,250.0,245.0,-11.34,3.044,-3.536,23.069
6812.0,2.701,0.716,-34.718,3.265,9.811,5.783,35.618,4.732,-10.564,-2.713,0.0,37.3,38.1,9.891,3.388,-12.206,-8.741,-13.652,-10.615,-3.152,26.924,0.0,245.84,,250.0,245.0,-11.36,3.038,-3.539,23.089
6812.5,2.701,0.716,-34.718,3.265,9.811,5.783,35.618,4.732,-10.564,-2.713,0.0,37.3,38.1,9.891,3.388,-12.149,-8.832,-13.447,-10.626,-3.152,26.924,0.0,245.14,,250.0,245.0,-11.303,3.033,-3.54,23.107
6813.0,2.701,0.716,-34.718,3.265,9.811,5.809,35.607,4.727,-10.583,-2.69,0.0,37.281,38.025,9.891,3.388,-12.185,-8.847,-13.535,-10.649,-3.14,26.926,0.0,245.14,,250.0,245.0,-11.263,3.027,-3.527,23.119
6813.5,2.701,0.716,-34.718,3.265,9.811,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.891,3.388,-12.212,-8.797,-13.503,-10.6,-3.14,26.926,0.0,245.14,,250.0,245.0,-11.304,3.022,-3.526,23.161
6814.0,2.701,0.716,-34.718,3.265,9.811,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.891,3.388,-12.187,-8.772,-13.594,-10.591,-3.14,26.926,0.0,245.14,,250.0,245.0,-11.278,3.017,-3.519,23.216
6814.5,3.132,0.795,-34.168,3.345,9.789,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.904,3.057,-12.191,-8.719,-13.681,-10.618,-3.14,26.926,0.0,245.04,,250.0,245.0,-11.286,3.012,-3.527,23.27
6815.0,3.132,0.795,-34.168,3.345,9.789,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.904,3.057,-12.202,-8.71,-13.757,-10.64,-3.14,26.926,0.0,245.04,,250.0,245.0,-11.302,3.014,-3.53,23.313
6815.5,3.132,0.795,-34.168,3.345,9.789,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.904,3.057,-12.225,-8.761,-13.729,-10.63,-3.14,26.926,0.0,245.04,,250.0,245.0,-11.327,3.016,-3.522,23.334
6816.0,3.132,0.795,-34.168,3.345,9.789,5.809,35.607,4.727,-10.583,-2.69,0.0,37.3,38.0,9.904,3.057,-12.21,-8.763,-13.653,-10.606,-3.14,26.926,0.0,245.04,,250.0,245.0,-11.336,3.018,-3.504,23.365
6816.5,3.132,0.795,-34.168,3.345,9.789,5.748,35.625,4.708,-10.598,-2.68,0.0,37.283,38.094,9.904,3.057,-12.226,-8.788,-13.509,-10.596,-3.134,26.925,0.0,244.94,,250.0,245.0,-11.308,3.019,-3.515,23.351
6817.0,3.132,0.795,-34.168,3.345,9.789,5.748,35.625,4.708,-10.598,-2.68,0.0,37.3,38.1,9.904,3.057,-12.171,-8.805,-13.546,-10.63,-3.134,26.925,0.0,244.94,,250.0,245.0,-11.28,3.021,-3.527,23.331
6817.5,2.74,0.769,-34.06,3.263,9.797,5.748,35.625,4.708,-10.598,-2.68,0.0,37.3,38.1,9.903,3.276,-12.181,-8.799,-13.514,-10.612,-3.134,26.925,0.0,245.24,,250.0,245.0,-11.288,3.023,-3.503,23.336
6818.0,2.74,0.769,-34.06,3.263,9.797,5.748,35.625,4.708,-10.598,-2.68,0.0,37.3,38.1,9.903,3.276,-12.204,-8.81,-13.535,-10.621,-3.134,26.925,0.0,245.24,,250.0,245.0,-11.276,3.018,-3.508,23.297
6818.5,2.74,0.769,-34.06,3.263,9.797,5.748,35.625,4.708,-10.598,-2.68,0.0,37.3,38.1,9.903,3.276,-12.228,-8.84,-13.531,-10.642,-3.134,26.925,0.0,245.04,,250.0,245.0,-11.292,3.014,-3.509,23.297
6819.0,2.74,0.769,-34.06,3.263,9.797,5.748,35.625,4.708,-10.598,-2.68,0.0,37.3,38.1,9.903,3.276,-12.207,-8.811,-13.572,-10.622,-3.134,26.925,0.0,245.04,,250.0,245.0,-11.31,3.009,-3.504,23.27
6819.5,2.74,0.769,-34.06,3.263,9.797,5.71,35.599,4.721,-10.637,-2.688,0.0,37.286,38.124,9.903,3.276,-12.235,-8.822,-13.644,-10.644,-3.135,26.919,0.0,245.44,,250.0,245.0,-11.303,3.005,-3.506,23.283
6820.0,2.74,0.769,-34.06,3.263,9.797,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.903,3.276,-12.203,-8.672,-13.716,-10.599,-3.135,26.919,0.0,245.44,,250.0,245.0,-11.336,3.001,-3.499,23.259
6820.5,2.74,0.769,-34.06,3.263,9.797,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.903,3.276,-12.26,-8.734,-13.788,-10.618,-3.135,26.919,0.0,245.24,,250.0,245.0,-11.297,2.996,-3.486,23.267
6821.0,2.685,0.608,-35.209,3.303,9.8,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.811,3.347,-12.277,-8.731,-13.828,-10.646,-3.135,26.919,0.0,245.24,,250.0,245.0,-11.35,2.992,-3.479,23.287
6821.5,2.685,0.608,-35.209,3.303,9.8,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.811,3.347,-12.29,-8.758,-13.853,-10.649,-3.135,26.919,0.0,245.44,,250.0,245.0,-11.37,2.987,-3.486,23.307
6822.0,2.685,0.608,-35.209,3.303,9.8,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.811,3.347,-12.332,-8.765,-13.811,-10.678,-3.135,26.919,0.0,245.44,,250.0,245.0,-11.387,2.982,-3.498,23.353
6822.5,2.685,0.608,-35.209,3.303,9.8,5.71,35.599,4.721,-10.637,-2.688,0.0,37.3,38.1,9.811,3.347,-12.273,-8.772,-13.707,-10.672,-3.135,26.919,0.0,245.14,,250.0,245.0,-11.396,2.977,-3.495,23.376
6823.0,2.685,0.608,-35.209,3.303,9.8,5.703,35.626,4.731,-10.689,-2.695,0.0,37.313,38.113,9.811,3.347,-12.309,-8.797,-13.765,-10.679,-3.145,26.923,0.0,245.14,,250.0,245.0,-11.356,2.973,-3.501,23.386
6823.5,2.685,0.608,-35.209,3.303,9.8,5.703,35.626,4.731,-10.689,-2.695,0.0,37.3,38.1,9.811,3.347,-12.298,-8.794,-13.716,-10.685,-3.145,26.923,0.0,245.64,,250.0,245.0,-11.387,2.968,-3.52,23.394
6824.0,3.236,0.757,-35.209,3.332,9.818,5.703,35.626,4.731,-10.689,-2.695,0.0,37.3,38.1,9.758,3.239,-12.302,-8.797,-13.732,-10.7,-3.145,26.923,0.0,245.64,,250.0,245.0,-11.373,2.963,-3.517,23.414
6824.5,3.236,0.757,-35.209,3.332,9.818,5.703,35.626,4.731,-10.689,-2.695,0.0,37.3,38.1,9.758,3.239,-12.299,-8.853,-13.634,-10.656,-3.145,26.923,0.0,245.44,,250.0,245.0,-11.383,2.968,-3.532,23.42
6825.0,3.236,0.757,-35.209,3.332,9.818,5.703,35.626,4.731,-10.689,-2.695,0.0,37.3,38.1,9.758,3.239,-12.243,-8.888,-13.486,-10.637,-3.145,26.923,0.0,245.44,,250.0,245.0,-11.36,2.972,-3.522,23.47
6825.5,3.236,0.757,-35.209,3.332,9.818,5.703,35.626,4.731,-10.689,-2.695,0.0,37.3,38.1,9.758,3.239,-12.184,-8.926,-13.437,-10.661,-3.145,26.923,0.0,245.04,,250.0,245.0,-11.314,2.976,-3.545,23.446
6826.0,3.236,0.757,-35.209,3.332,9.818,5.727,35.561,4.691,-10.711,-2.691,0.0,37.308,38.194,9.758,3.239,-12.215,-8.869,-13.577,-10.684,-3.151,26.912,0.0,245.04,,250.0,245.0,-11.302,2.981,-3.56,23.471
6826.5,3.236,0.757,-35.209,3.332,9.818,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.758,3.239,-12.25,-8.851,-13.621,-10.706,-3.151,26.912,0.0,245.44,,250.0,245.0,-11.336,2.985,-3.536,23.528
6827.0,2.628,0.729,-34.091,3.237,9.776,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.903,3.262,-12.247,-8.845,-13.714,-10.708,-3.151,26.912,0.0,245.44,,250.0,245.0,-11.357,2.989,-3.552,23.552
6827.5,2.628,0.729,-34.091,3.237,9.776,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.903,3.262,-12.324,-8.849,-13.743,-10.697,-3.151,26.912,0.0,245.64,,250.0,245.0,-11.379,2.983,-3.556,23.549
6828.0,2.628,0.729,-34.091,3.237,9.776,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.903,3.262,-12.321,-8.816,-13.807,-10.693,-3.151,26.912,0.0,245.64,,250.0,245.0,-11.403,2.977,-3.551,23.494
6828.5,2.628,0.729,-34.091,3.237,9.776,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.903,3.262,-12.32,-8.809,-13.826,-10.664,-3.151,26.912,0.0,245.44,,250.0,245.0,-11.409,2.971,-3.549,23.424
6829.0,2.628,0.729,-34.091,3.237,9.776,5.727,35.561,4.691,-10.711,-2.691,0.0,37.3,38.2,9.903,3.262,-12.311,-8.887,-13.695,-10.717,-3.151,26.912,0.0,245.44,,250.0,245.0,-11.405,2.966,-3.547,23.427
6829.5,2.628,0.729,-34.091,3.237,9.776,5.722,35.62,4.744,-10.705,-2.707,0.0,37.317,38.109,9.903,3.262,-12.333,-8.913,-13.645,-10.721,-3.155,26.904,0.0,245.54,,250.0,245.0,-11.402,2.96,-3.568,23.455
6830.0,2.628,0.729,-34.091,3.237,9.776,5.722,35.62,4.744,-10.705,-2.707,0.0,37.3,38.1,9.903,3.262,-12.3,-8.932,-13.636,-10.757,-3.155,26.904,0.0,245.54,,250.0,245.0,-11.403,2.955,-3.565,23.475
6830.5,3.32,0.823,-35.209,3.241,9.829,5.722,35.62,4.744,-10.705,-2.707,0.0,37.3,38.1,9.773,3.134,-12.201,-8.871,-13.662,-10.714,-3.155,26.904,0.0,245.44,,250.0,245.0,-11.407,2.949,-3.58,23.491
6831.0,3.32,0.823,-35.209,3.241,9.829,5.722,35.62,4.744,-10.705,-2.707,0.0,37.3,38.1,9.773,3.134,-12.196,-8.85,-13.558,-10.612,-3.155,26.904,0.0,245.44,,250.0,245.0,-11.362,2.955,-3.577,23.511
6831.5,3.32,0.823,-35.209,3.241,9.829,5.722,35.62,4.744,-10.705,-2.707,0.0,37.3,38.1,9.773,3.134,-12.137,-8.913,-13.475,-10.672,-3.155,26.904,0.0,245.44,,250.0,245.0,-11.304,2.961,-3.602,23.535
6832.0,3.32,0.823,-35.209,3.241,9.829,5.722,35.62,4.744,-10.705,-2.707,0.0,37.3,38.1,9.773,3.134,-12.207,-8.957,-13.399,-10.687,-3.155,26.904,0.0,245.44,,250.0,245.0,-11.299,2.967,-3.583,23.488
6832.5,3.32,0.823,-35.209,3.241,9.829,5.748,35.567,4.669,-10.698,-2.718,0.0,37.329,38.165,9.773,3.134,-12.203,-8.931,-13.426,-10.687,-3.16,26.91,0.0,245.54,,250.0,245.0,-11.312,2.973,-3.596,23.479
6833.0,3.32,0.823,-35.209,3.241,9.829,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.773,3.134,-12.214,-8.895,-13.513,-10.671,-3.16,26.91,0.0,245.54,,250.0,245.0,-11.312,2.979,-3.595,23.446
6833.5,3.259,0.752,-35.209,3.227,9.862,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.781,3.171,-12.263,-8.843,-13.694,-10.73,-3.16,26.91,0.0,244.84,,250.0,245.0,-11.323,2.984,-3.594,23.444
6834.0,3.259,0.752,-35.209,3.227,9.862,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.781,3.171,-12.3,-8.811,-13.78,-10.709,-3.16,26.91,0.0,244.84,,250.0,245.0,-11.382,2.989,-3.585,23.396
6834.5,3.259,0.752,-35.209,3.227,9.862,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.781,3.171,-12.316,-8.808,-13.799,-10.702,-3.16,26.91,0.0,245.24,,250.0,245.0,-11.4,2.993,-3.593,23.353
6835.0,3.259,0.752,-35.209,3.227,9.862,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.781,3.171,-12.297,-8.835,-13.783,-10.714,-3.16,26.91,0.0,245.24,,250.0,245.0,-11.407,2.998,-3.58,23.3
6835.5,3.259,0.752,-35.209,3.227,9.862,5.748,35.567,4.669,-10.698,-2.718,0.0,37.3,38.2,9.781,3.171,-12.322,-8.819,-13.784,-10.72,-3.16,26.91,0.0,245.04,,250.0,245.0,-11.407,3.002,-3.58,23.282
6836.0,3.259,0.752,-35.209,3.227,9.862,5.784,35.63,4.696,-10.693,-2.719,0.0,37.338,38.251,9.781,3.171,-12.288,-8.816,-13.79,-10.718,-3.165,26.904,0.0,245.04,,250.0,245.0,-11.411,3.006,-3.583,23.261
6836.5,3.259,0.752,-35.209,3.227,9.862,5.784,35.63,4.696,-10.693,-2.719,0.0,37.3,38.3,9.781,3.171,-12.3,-8.821,-13.681,-10.682,-3.165,26.904,0.0,245.44,,250.0,245.0,-11.403,3.01,-3.598,23.249
6837.0,2.908,0.739,-35.165,3.28,9.816,5.784,35.63,4.696,-10.693,-2.719,0.0,37.3,38.3,9.798,3.158,-12.25,-8.925,-13.604,-10.732,-3.165,26.904,0.0,245.44,,250.0,245.0,-11.371,3.014,-3.569,23.253
6837.5,2.908,0.739,-35.165,3.28,9.816,5.784,35.63,4.696,-10.693,-2.719,0.0,37.3,38.3,9.798,3.158,-12.305,-8.926,-13.598,-10.743,-3.165,26.904,0.0,245.24,,250.0,245.0,-11.378,3.013,-3.597,23.237
6838.0,2.908,0.739,-35.165,3.28,9.816,5.784,35.63,4.696,-10.693,-2.719,0.0,37.3,38.3,9.798,3.158,-12.281,-8.909,-13.656,-10.719,-3.165,26.904,0.0,245.24,,250.0,245.0,-11.393,3.011,-3.585,23.286
6838.5,2.908,0.739,-35.165,3.28,9.816,5.784,35.63,4.696,-10.693,-2.719,0.0,37.3,38.3,9.798,3.158,-12.301,-8.852,-13.692,-10.698,-3.165,26.904,0.0,245.74,,250.0,245.0,-11.391,3.009,-3.583,23.277
6839.0,2.908,0.739,-35.165,3.28,9.816,5.794,35.619,4.687,-10.71,-2.712,0.0,37.351,38.218,9.798,3.158,-12.322,-8.89,-13.707,-10.704,-3.148,26.899,0.0,245.74,,250.0,245.0,-11.386,3.008,-3.582,23.302
6839.5,2.908,0.739,-35.165,3.28,9.816,5.794,35.619,4.687,-10.71,-2.712,0.0,37.4,38.2,9.798,3.158,-12.312,-8.886,-13.731,-10.726,-3.148,26.899,0.0,244.94,,250.0,245.0,-11.406,3.006,-3.586,23.303
6840.0,3.242,0.866,-34.252,3.336,9.822,5.794,35.619,4.687,-10.71,-2.712,0.0,37.4,38.2,9.863,3.167,-12.347,-8.897,-13.709,-10.754,-3.148,26.899,0.0,244.94,,250.0,245.0,-11.414,3.004,-3.567,23.29
6840.5,3.242,0.866,-34.252,3.336,9.822,5.794,35.619,4.687,-10.71,-2.712,0.0,37.4,38.2,9.863,3.167,-12.285,-8.907,-13.628,-10.685,-3.148,26.899,0.0,245.44,,250.0,245.0,-11.427,3.008,-3.591,23.285
6841.0,3.242,0.866,-34.252,3.336,9.822,5.794,35.619,4.687,-10.71,-2.712,0.0,37.4,38.2,9.863,3.167,-12.313,-8.867,-13.722,-10.716,-3.148,26.899,0.0,245.44,,250.0,245.0,-11.376,3.012,-3.567,23.266
6841.5,3.242,0.866,-34.252,3.336,9.822,5.794,35.619,4.687,-10.71,-2.712,0.0,37.4,38.2,9.863,3.167,-12.344,-8.873,-13.775,-10.704,-3.148,26.899,0.0,245.34,,250.0,245.0,-11.405,3.016,-3.58,23.247
6842.0,3.242,0.866,-34.252,3.336,9.822,5.81,35.638,4.664,-10.733,-2.691,0.0,37.364,38.204,9.863,3.167,-12.352,-8.77,-13.898,-10.729,-3.152,26.902,0.0,245.34,,250.0,245.0,-11.424,3.02,-3.576,23.227
6842.5,3.242,0.866,-34.252,3.336,9.822,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.863,3.167,-12.374,-8.805,-13.921,-10.7,-3.152,26.902,0.0,245.74,,250.0,245.0,-11.437,3.023,-3.561,23.256
6843.0,3.242,0.866,-34.252,3.336,9.822,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.863,3.167,-12.374,-8.833,-13.9,-10.73,-3.152,26.902,0.0,245.74,,250.0,245.0,-11.45,3.027,-3.57,23.234
6843.5,2.787,0.792,-33.98,3.349,9.798,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.912,3.252,-12.378,-8.859,-13.875,-10.735,-3.152,26.902,0.0,244.94,,250.0,245.0,-11.459,3.03,-3.576,23.253
6844.0,2.787,0.792,-33.98,3.349,9.798,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.912,3.252,-12.341,-8.823,-13.865,-10.732,-3.152,26.902,0.0,244.94,,250.0,245.0,-11.462,3.026,-3.57,23.264
6844.5,2.787,0.792,-33.98,3.349,9.798,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.912,3.252,-12.355,-8.82,-13.896,-10.728,-3.152,26.902,0.0,245.74,,250.0,245.0,-11.44,3.022,-3.573,23.29
6845.0,2.787,0.792,-33.98,3.349,9.798,5.81,35.638,4.664,-10.733,-2.691,0.0,37.4,38.2,9.912,3.252,-12.359,-8.798,-13.876,-10.736,-3.152,26.902,0.0,245.74,,250.0,245.0,-11.45,3.019,-3.581,23.309
6845.5,2.787,0.792,-33.98,3.349,9.798,5.758,35.646,4.683,-10.751,-2.699,0.0,37.375,38.24,9.912,3.252,-12.423,-8.855,-13.893,-10.741,-3.149,26.899,0.0,244.74,,250.0,245.0,-11.442,3.015,-3.563,23.288
6846.0,2.787,0.792,-33.98,3.349,9.798,5.758,35.646,4.683,-10.751,-2.699,0.0,37.4,38.2,9.912,3.252,-12.421,-8.863,-13.869,-10.749,-3.149,26.899,0.0,244.74,,250.0,245.0,-11.478,3.011,-3.568,23.321
6846.5,2.989,0.783,-33.724,3.296,9.734,5.758,35.646,4.683,-10.751,-2.699,0.0,37.4,38.2,10.103,3.335,-12.386,-8.864,-13.853,-10.762,-3.149,26.899,0.0,246.84,,250.0,245.0,-11.475,3.007,-3.59,23.403
6847.0,2.989,0.783,-33.724,3.296,9.734,5.758,35.646,4.683,-10.751,-2.699,0.0,37.4,38.2,10.103,3.335,-12.369,-8.841,-13.796,-10.68,-3.149,26.899,0.0,246.84,,249.0,245.0,-11.466,3.007,-3.586,23.393
6847.5,2.989,0.783,-33.724,3.296,9.734,5.758,35.646,4.683,-10.751,-2.699,0.0,37.4,38.2,10.103,3.335,-12.377,-8.855,-13.806,-10.737,-3.149,26.899,0.0,245.14,,249.0,245.0,-11.422,3.007,-3.581,23.395
6848.0,2.989,0.783,-33.724,3.296,9.734,5.758,35.646,4.683,-10.751,-2.699,0.0,37.4,38.2,10.103,3.335,-12.372,-8.858,-13.859,-10.757,-3.149,26.899,0.0,245.14,,249.0,245.0,-11.444,3.007,-3.569,23.377
6848.5,2.989,0.783,-33.724,3.296,9.734,5.716,35.629,4.68,-10.761,-2.703,0.0,37.38,38.253,10.103,3.335,-12.378,-8.879,-13.855,-10.781,-3.154,26.899,0.0,245.84,,249.0,245.0,-11.462,3.006,-3.565,23.316
6849.0,2.989,0.783,-33.724,3.296,9.734,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,10.103,3.335,-12.41,-8.867,-13.941,-10.775,-3.154,26.899,0.0,245.84,,249.0,245.0,-11.474,3.006,-3.558,23.244
6849.5,2.989,0.783,-33.724,3.296,9.734,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,10.103,3.335,-12.441,-8.851,-13.976,-10.783,-3.154,26.899,0.0,245.44,,249.0,245.0,-11.498,3.006,-3.575,23.215
6850.0,2.985,0.685,-35.209,3.195,9.821,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,9.84,3.357,-12.456,-8.875,-13.938,-10.781,-3.154,26.899,0.0,245.44,,249.0,245.0,-11.513,3.005,-3.591,23.24
6850.5,2.985,0.685,-35.209,3.195,9.821,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,9.84,3.357,-12.39,-8.871,-13.895,-10.792,-3.154,26.899,0.0,246.14,,249.0,245.0,-11.513,3.005,-3.597,23.225
6851.0,2.985,0.685,-35.209,3.195,9.821,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,9.84,3.357,-12.368,-8.909,-13.803,-10.809,-3.154,26.899,0.0,246.14,,248.0,245.0,-11.487,3.005,-3.595,23.223
6851.5,2.985,0.685,-35.209,3.195,9.821,5.716,35.629,4.68,-10.761,-2.703,0.0,37.4,38.3,9.84,3.357,-12.397,-8.932,-13.831,-10.795,-3.154,26.899,0.0,244.04,,248.0,245.0,-11.472,3.004,-3.598,23.235
6852.0,2.985,0.685,-35.209,3.195,9.821,5.683,35.628,4.686,-10.756,-2.687,0.0,37.399,38.282,9.84,3.357,-12.411,-8.923,-13.833,-10.764,-3.142,26.895,0.0,244.04,,248.0,245.0,-11.489,3.004,-3.597,23.28
6852.5,2.985,0.685,-35.209,3.195,9.821,5.683,35.628,4.686,-10.756,-2.687,0.0,37.4,38.3,9.84,3.357,-12.378,-8.888,-13.9,-10.788,-3.142,26.895,0.0,244.34,,248.0,245.0,-11.483,3.004,-3.611,23.288
6853.0,2.664,0.632,-35.209,3.279,9.74,5.683,35.628,4.686,-10.756,-2.687,0.0,37.4,38.3,9.856,3.333,-12.418,-8.884,-13.961,-10.803,-3.142,26.895,0.0,244.34,,248.0,245.0,-11.488,3.003,-3.619,23.281
6853.5,2.664,0.632,-35.209,3.279,9.74,5.683,35.628,4.686,-10.756,-2.687,0.0,37.4,38.3,9.856,3.333,-12.421,-8.906,-13.91,-10.815,-3.142,26.895,0.0,244.74,,248.0,245.0,-11.516,2.998,-3.604,23.228
6854.0,2.664,0.632,-35.209,3.279,9.74,5.683,35.628,4.686,-10.756,-2.687,0.0,37.4,38.3,9.856,3.333,-12.447,-8.943,-13.867,-10.827,-3.142,26.895,0.0,244.74,,248.0,245.0,-11.513,2.992,-3.644,23.201
6854.5,2.664,0.632,-35.209,3.279,9.74,5.683,35.628,4.686,-10.756,-2.687,0.0,37.4,38.3,9.856,3.333,-12.437,-8.989,-13.793,-10.824,-3.142,26.895,0.0,244.14,,248.0,245.0,-11.521,2.987,-3.641,23.185
6855.0,2.664,0.632,-35.209,3.279,9.74,5.705,35.611,4.697,-10.792,-2.69,0.0,37.403,38.279,9.856,3.333,-12.439,-9.029,-13.741,-10.82,-3.162,26.892,0.0,244.14,,248.0,245.0,-11.511,2.982,-3.648,23.22
6855.5,2.664,0.632,-35.209,3.279,9.74,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.856,3.333,-12.391,-9.003,-13.787,-10.853,-3.162,26.892,0.0,243.74,,248.0,245.0,-11.507,2.977,-3.645,23.2
6856.0,2.664,0.632,-35.209,3.279,9.74,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.856,3.333,-12.376,-8.999,-13.786,-10.822,-3.162,26.892,0.0,243.74,,249.0,245.0,-11.508,2.971,-3.655,23.207
6856.5,3.088,0.742,-35.209,3.225,9.909,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.72,3.18,-12.362,-8.976,-13.779,-10.835,-3.162,26.892,0.0,243.84,,249.0,245.0,-11.496,2.966,-3.664,23.195
6857.0,3.088,0.742,-35.209,3.225,9.909,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.72,3.18,-12.412,-8.981,-13.804,-10.853,-3.162,26.892,0.0,243.84,,250.0,245.0,-11.488,2.968,-3.666,23.228
6857.5,3.088,0.742,-35.209,3.225,9.909,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.72,3.18,-12.426,-9.015,-13.794,-10.89,-3.162,26.892,0.0,243.84,,250.0,245.0,-11.512,2.97,-3.677,23.266
6858.0,3.088,0.742,-35.209,3.225,9.909,5.705,35.611,4.697,-10.792,-2.69,0.0,37.4,38.3,9.72,3.18,-12.458,-9.027,-13.786,-10.91,-3.162,26.892,0.0,243.84,,251.0,245.0,-11.531,2.972,-3.693,23.289
6858.5,3.088,0.742,-35.209,3.225,9.909,5.755,35.605,4.671,-10.785,-2.701,0.0,37.42,38.297,9.72,3.18,-12.42,-9.09,-13.686,-10.859,-3.15,26.893,0.0,243.94,,251.0,245.0,-11.545,2.974,-3.707,23.268
6859.0,3.088,0.742,-35.209,3.225,9.909,5.755,35.605,4.671,-10.785,-2.701,0.0,37.4,38.3,9.72,3.18,-12.407,-9.068,-13.67,-10.87,-3.15,26.893,0.0,243.94,,252.0,245.0,-11.514,2.976,-3.688,23.276
6859.5,2.814,0.716,-35.118,3.22,9.833,5.755,35.605,4.671,-10.785,-2.701,0.0,37.4,38.3,9.77,3.09,-12.416,-9.081,-13.672,-10.868,-3.15,26.893,0.0,243.74,,252.0,245.0,-11.504,2.978,-3.704,23.319
6860.0,2.814,0.716,-35.118,3.22,9.833,5.755,35.605,4.671,-10.785,-2.701,0.0,37.4,38.3,9.77,3.09,-12.408,-9.039,-13.73,-10.864,-3.15,26.893,0.0,243.74,,253.0,245.0,-11.509,2.975,-3.728,23.388
6860.5,2.814,0.716,-35.118,3.22,9.833,5.755,35.605,4.671,-10.785,-2.701,0.0,37.4,38.3,9.77,3.09,-12.415,-9.059,-13.787,-10.845,-3.15,26.893,0.0,244.14,,253.0,245.0,-11.51,2.972,-3.704,23.385
6861.0,2.814,0.716,-35.118,3.22,9.833,5.755,35.605,4.671,-10.785,-2.701,0.0,37.4,38.3,9.77,3.09,-12.448,-9.039,-13.766,-10.847,-3.15,26.893,0.0,244.14,,253.0,245.0,-11.527,2.97,-3.685,23.389
6861.5,2.814,0.716,-35.118,3.22,9.833,5.752,35.63,4.672,-10.768,-2.701,0.0,37.428,38.299,9.77,3.09,-12.429,-9.064,-13.768,-10.897,-3.149,26.896,0.0,247.74,,253.0,245.0,-11.525,2.967,-3.705,23.438
6862.0,2.814,0.716,-35.118,3.22,9.833,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,9.77,3.09,-12.325,-8.982,-13.783,-10.87,-3.149,26.896,0.0,247.74,,252.0,245.0,-11.539,2.965,-3.725,23.453
6862.5,2.814,0.716,-35.118,3.22,9.833,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,9.77,3.09,-12.369,-8.978,-13.821,-10.845,-3.149,26.896,0.0,247.74,,252.0,245.0,-11.49,2.962,-3.716,23.498
6863.0,3.132,0.822,-33.557,3.196,9.7,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,10.069,3.171,-12.401,-8.969,-13.863,-10.855,-3.149,26.896,0.0,247.74,,251.0,245.0,-11.503,2.96,-3.722,23.534
6863.5,3.132,0.822,-33.557,3.196,9.7,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,10.069,3.171,-12.472,-9.013,-13.921,-10.88,-3.149,26.896,0.0,248.14,,251.0,245.0,-11.522,2.963,-3.707,23.534
6864.0,3.132,0.822,-33.557,3.196,9.7,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,10.069,3.171,-12.452,-9.008,-13.847,-10.894,-3.149,26.896,0.0,248.14,,250.0,245.0,-11.571,2.965,-3.718,23.483
6864.5,3.132,0.822,-33.557,3.196,9.7,5.752,35.63,4.672,-10.768,-2.701,0.0,37.4,38.3,10.069,3.171,-12.482,-9.072,-13.843,-10.902,-3.149,26.896,0.0,247.74,,250.0,245.0,-11.55,2.968,-3.726,23.397
6865.0,3.132,0.822,-33.557,3.196,9.7,5.774,35.667,4.686,-10.763,-2.692,0.0,37.444,38.406,10.069,3.171,-12.471,-9.081,-13.816,-10.917,-3.132,26.893,0.0,247.74,,249.0,245.0,-11.575,2.971,-3.718,23.406
6865.5,3.132,0.822,-33.557,3.196,9.7,5.774,35.667,4.686,-10.763,-2.692,0.0,37.4,38.4,10.069,3.171,-12.397,-8.994,-13.821,-10.847,-3.132,26.893,0.0,248.34,,249.0,245.0,-11.571,2.974,-3.711,23.482
6866.0,2.812,0.778,-34.082,3.307,9.787,5.774,35.667,4.686,-10.763,-2.692,0.0,37.4,38.4,9.878,3.245,-12.378,-8.968,-13.752,-10.818,-3.132,26.893,0.0,248.34,,248.0,245.0,-11.515,2.976,-3.718,23.52
6866.5,2.812,0.778,-34.082,3.307,9.787,5.774,35.667,4.686,-10.763,-2.692,0.0,37.4,38.4,9.878,3.245,-12.412,-9.012,-13.72,-10.823,-3.132,26.893,0.0,248.34,,248.0,245.0,-11.479,2.973,-3.706,23.471
6867.0,2.812,0.778,-34.082,3.307,9.787,5.774,35.667,4.686,-10.763,-2.692,0.0,37.4,38.4,9.878,3.245,-12.357,-8.988,-13.708,-10.796,-3.132,26.893,0.0,248.34,,247.0,245.0,-11.492,2.971,-3.702,23.522
6867.5,2.812,0.778,-34.082,3.307,9.787,5.774,35.667,4.686,-10.763,-2.692,0.0,37.4,38.4,9.878,3.245,-12.368,-8.986,-13.776,-10.817,-3.132,26.893,0.0,245.84,,247.0,245.0,-11.462,2.968,-3.707,23.533
6868.0,2.812,0.778,-34.082,3.307,9.787,5.77,35.674,4.656,-10.818,-2.699,0.0,37.445,38.341,9.878,3.245,-12.385,-8.966,-13.794,-10.804,-3.157,26.881,0.0,245.84,,247.0,245.0,-11.486,2.966,-3.696,23.499
6868.5,2.812,0.778,-34.082,3.307,9.787,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.878,3.245,-12.399,-8.984,-13.798,-10.812,-3.157,26.881,0.0,245.54,,247.0,245.0,-11.487,2.963,-3.695,23.513
6869.0,2.572,0.718,-34.042,3.322,9.8,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.889,3.169,-12.423,-8.957,-13.839,-10.807,-3.157,26.881,0.0,245.54,,247.0,245.0,-11.498,2.961,-3.675,23.509
6869.5,2.572,0.718,-34.042,3.322,9.8,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.889,3.169,-12.415,-8.98,-13.813,-10.818,-3.157,26.881,0.0,245.34,,247.0,245.0,-11.506,2.954,-3.686,23.529
6870.0,2.572,0.718,-34.042,3.322,9.8,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.889,3.169,-12.397,-8.964,-13.813,-10.81,-3.157,26.881,0.0,245.34,,247.0,245.0,-11.507,2.948,-3.672,23.51
6870.5,2.572,0.718,-34.042,3.322,9.8,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.889,3.169,-12.405,-8.946,-13.877,-10.831,-3.157,26.881,0.0,242.04,,247.0,245.0,-11.496,2.942,-3.672,23.547
6871.0,2.572,0.718,-34.042,3.322,9.8,5.77,35.674,4.656,-10.818,-2.699,0.0,37.4,38.3,9.889,3.169,-12.443,-9.016,-13.885,-10.856,-3.157,26.881,0.0,242.04,,248.0,245.0,-11.515,2.936,-3.673,23.566
6871.5,2.572,0.718,-34.042,3.322,9.8,5.774,35.677,4.67,-10.881,-2.697,0.0,37.455,38.414,9.889,3.169,-12.436,-8.989,-13.83,-10.825,-3.155,26.887,0.0,242.94,,248.0,245.0,-11.55,2.93,-3.681,23.609
6872.0,2.572,0.718,-34.042,3.322,9.8,5.774,35.677,4.67,-10.881,-2.697,0.0,37.5,38.4,9.889,3.169,-12.441,-9.007,-13.788,-10.814,-3.155,26.887,0.0,242.94,,249.0,245.0,-11.52,2.924,-3.681,23.606
6872.5,3.442,0.875,-34.656,3.281,9.75,5.774,35.677,4.67,-10.881,-2.697,0.0,37.5,38.4,9.966,3.303,-12.447,-9.001,-13.83,-10.821,-3.155,26.887,0.0,242.74,,249.0,245.0,-11.513,2.918,-3.661,23.602
6873.0,3.442,0.875,-34.656,3.281,9.75,5.774,35.677,4.67,-10.881,-2.697,0.0,37.5,38.4,9.966,3.303,-12.442,-8.965,-13.833,-10.815,-3.155,26.887,0.0,242.74,,250.0,245.0,-11.525,2.927,-3.663,23.598
6873.5,3.442,0.875,-34.656,3.281,9.75,5.774,35.677,4.67,-10.881,-2.697,0.0,37.5,38.4,9.966,3.303,-12.426,-8.962,-13.847,-10.843,-3.155,26.887,0.0,242.14,,250.0,245.0,-11.514,2.935,-3.668,23.613
6874.0,3.442,0.875,-34.656,3.281,9.75,5.774,35.677,4.67,-10.881,-2.697,0.0,37.5,38.4,9.966,3.303,-12.438,-8.966,-13.859,-10.818,-3.155,26.887,0.0,242.14,,251.0,245.0,-11.519,2.943,-3.659,23.627
6874.5,3.442,0.875,-34.656,3.281,9.75,5.786,35.667,4.654,-10.902,-2.704,0.0,37.469,38.363,9.966,3.303,-12.452,-8.884,-13.926,-10.803,-3.143,26.884,0.0,244.54,,251.0,245.0,-11.521,2.952,-3.667,23.641
6875.0,3.442,0.875,-34.656,3.281,9.75,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.966,3.303,-12.431,-8.862,-13.976,-10.784,-3.143,26.884,0.0,244.54,,251.0,245.0,-11.516,2.96,-3.657,23.668
6875.5,2.048,0.562,-34.088,3.32,9.711,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.974,3.246,-12.442,-8.866,-14.006,-10.788,-3.143,26.884,0.0,244.44,,251.0,245.0,-11.513,2.968,-3.667,23.672
6876.0,2.048,0.562,-34.088,3.32,9.711,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.974,3.246,-12.445,-8.89,-13.996,-10.807,-3.143,26.884,0.0,244.44,,251.0,245.0,-11.525,2.952,-3.66,23.663
6876.5,2.048,0.562,-34.088,3.32,9.711,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.974,3.246,-12.444,-8.926,-13.944,-10.797,-3.143,26.884,0.0,244.24,,251.0,245.0,-11.535,2.938,-3.656,23.658
6877.0,2.048,0.562,-34.088,3.32,9.711,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.974,3.246,-12.428,-8.896,-13.912,-10.786,-3.143,26.884,0.0,244.24,,251.0,245.0,-11.528,2.923,-3.66,23.683
6877.5,2.048,0.562,-34.088,3.32,9.711,5.786,35.667,4.654,-10.902,-2.704,0.0,37.5,38.4,9.974,3.246,-12.393,-8.921,-13.914,-10.773,-3.143,26.884,0.0,246.44,,251.0,245.0,-11.505,2.909,-3.652,23.669
6878.0,2.048,0.562,-34.088,3.32,9.711,5.754,35.691,4.646,-10.956,-2.668,0.0,37.479,38.404,9.974,3.246,-12.381,-8.894,-13.88,-10.791,-3.136,26.898,0.0,246.44,,250.0,245.0,-11.5,2.895,-3.648,23.636
6878.5,2.048,0.562,-34.088,3.32,9.711,5.754,35.691,4.646,-10.956,-2.668,0.0,37.5,38.4,9.974,3.246,-12.419,-8.922,-13.835,-10.807,-3.136,26.898,0.0,246.54,,250.0,245.0,-11.487,2.881,-3.653,23.554
6879.0,3.048,0.818,-33.326,3.324,9.783,5.754,35.691,4.646,-10.956,-2.668,0.0,37.5,38.4,9.848,3.174,-12.437,-8.946,-13.845,-10.822,-3.136,26.898,0.0,246.54,,249.0,245.0,-11.496,2.867,-3.656,23.489
6879.5,3.048,0.818,-33.326,3.324,9.783,5.754,35.691,4.646,-10.956,-2.668,0.0,37.5,38.4,9.848,3.174,-12.437,-8.917,-13.901,-10.787,-3.136,26.898,0.0,246.84,,249.0,245.0,-11.513,2.87,-3.652,23.476
6880.0,3.048,0.818,-33.326,3.324,9.783,5.754,35.691,4.646,-10.956,-2.668,0.0,37.5,38.4,9.848,3.174,-12.42,-8.913,-13.921,-10.828,-3.136,26.898,0.0,246.84,,248.0,245.0,-11.51,2.873,-3.657,23.496
6880.5,3.048,0.818,-33.326,3.324,9.783,5.754,35.691,4.646,-10.956,-2.668,0.0,37.5,38.4,9.848,3.174,-12.466,-8.932,-13.931,-10.851,-3.136,26.898,0.0,246.24,,248.0,245.0,-11.52,2.876,-3.659,23.511
6881.0,3.048,0.818,-33.326,3.324,9.783,5.693,35.657,4.639,-10.958,-2.68,0.0,37.478,38.488,9.848,3.174,-12.487,-9.023,-13.78,-10.833,-3.138,26.895,0.0,246.24,,247.0,245.0,-11.545,2.879,-3.656,23.539
6881.5,3.048,0.818,-33.326,3.324,9.783,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.848,3.174,-12.441,-9.018,-13.753,-10.835,-3.138,26.895,0.0,245.74,,247.0,245.0,-11.53,2.881,-3.662,23.454
6882.0,3.191,0.757,-35.026,3.245,9.847,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.82,3.051,-12.388,-8.995,-13.763,-10.836,-3.138,26.895,0.0,245.74,,247.0,245.0,-11.512,2.884,-3.661,23.397
6882.5,3.191,0.757,-35.026,3.245,9.847,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.82,3.051,-12.378,-8.955,-13.822,-10.806,-3.138,26.895,0.0,245.74,,247.0,245.0,-11.495,2.889,-3.672,23.421
6883.0,3.191,0.757,-35.026,3.245,9.847,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.82,3.051,-12.367,-8.929,-13.858,-10.8,-3.138,26.895,0.0,245.74,,247.0,245.0,-11.49,2.894,-3.675,23.396
6883.5,3.191,0.757,-35.026,3.245,9.847,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.82,3.051,-12.446,-8.95,-13.943,-10.838,-3.138,26.895,0.0,242.54,,247.0,245.0,-11.489,2.899,-3.679,23.377
6884.0,3.191,0.757,-35.026,3.245,9.847,5.693,35.657,4.639,-10.958,-2.68,0.0,37.5,38.5,9.82,3.051,-12.483,-8.922,-13.987,-10.837,-3.138,26.895,0.0,242.54,,248.0,245.0,-11.544,2.904,-3.682,23.405
6884.5,3.191,0.757,-35.026,3.245,9.847,5.688,35.67,4.673,-10.914,-2.674,0.0,37.494,38.361,9.82,3.051,-12.476,-8.929,-13.973,-10.829,-3.129,26.894,0.0,242.04,,248.0,245.0,-11.557,2.908,-3.665,23.456
6885.0,3.191,0.757,-35.026,3.245,9.847,5.688,35.67,4.673,-10.914,-2.674,0.0,37.5,38.4,9.82,3.051,-12.465,-8.901,-13.965,-10.836,-3.129,26.894,0.0,242.04,,249.0,245.0,-11.552,2.913,-3.677,23.485
6885.5,2.445,0.609,-35.209,3.276,9.804,5.688,35.67,4.673,-10.914,-2.674,0.0,37.5,38.4,9.769,3.177,-12.446,-8.926,-13.914,-10.804,-3.129,26.894,0.0,242.64,,249.0,245.0,-11.542,2.918,-3.665,23.531
6886.0,2.445,0.609,-35.209,3.276,9.804,5.688,35.67,4.673,-10.914,-2.674,0.0,37.5,38.4,9.769,3.177,-12.411,-8.961,-13.867,-10.806,-3.129,26.894,0.0,242.64,,250.0,245.0,-11.522,2.91,-3.663,23.614
6886.5,2.445,0.609,-35.209,3.276,9.804,5.688,35.67,4.673,-10.914,-2.674,0.0,37.5,38.4,9.769,3.177,-12.399,-9.002,-13.808,-10.793,-3.129,26.894,0.0,243.04,,250.0,245.0,-11.511,2.902,-3.677,23.637
6887.0,2.445,0.609,-35.209,3.276,9.804,5.688,35.67,4.673,-10.914,-2.674,0.0,37.5,38.4,9.769,3.177,-12.404,-8.974,-13.783,-10.839,-3.129,26.894,0.0,243.04,,251.0,245.0,-11.501,2.895,-3.669,23.639
6887.5,2.445,0.609,-35.209,3.276,9.804,5.707,35.666,4.672,-10.917,-2.684,0.0,37.495,38.372,9.769,3.177,-12.354,-8.965,-13.809,-10.83,-3.141,26.895,0.0,245.04,,251.0,245.0,-11.5,2.887,-3.665,23.632
6888.0,2.445,0.609,-35.209,3.276,9.804,5.707,35.666,4.672,-10.917,-2.684,0.0,37.5,38.4,9.769,3.177,-12.348,-8.969,-13.763,-10.833,-3.141,26.895,0.0,245.04,,251.0,245.0,-11.489,2.88,-3.698,23.534
6888.5,3.532,0.865,-34.472,3.239,9.771,5.707,35.666,4.672,-10.917,-2.684,0.0,37.5,38.4,9.954,3.255,-12.356,-8.949,-13.829,-10.808,-3.141,26.895,0.0,244.84,,251.0,245.0,-11.478,2.873,-3.68,23.521
6889.0,3.532,0.865,-34.472,3.239,9.771,5.707,35.666,4.672,-10.917,-2.684,0.0,37.5,38.4,9.954,3.255,-12.373,-8.933,-13.872,-10.81,-3.141,26.895,0.0,244.84,,251.0,245.0,-11.485,2.884,-3.691,23.507
6889.5,3.532,0.865,-34.472,3.239,9.771,5.707,35.666,4.672,-10.917,-2.684,0.0,37.5,38.4,9.954,3.255,-12.388,-8.937,-13.931,-10.834,-3.141,26.895,0.0,244.74,,251.0,245.0,-11.497,2.894,-3.708,23.515
6890.0,3.532,0.865,-34.472,3.239,9.771,5.707,35.666,4.672,-10.917,-2.684,0.0,37.5,38.4,9.954,3.255,-12.412,-8.94,-13.947,-10.851,-3.141,26.895,0.0,244.74,,251.0,245.0,-11.523,2.905,-3.711,23.532
6890.5,3.532,0.865,-34.472,3.239,9.771,5.713,35.661,4.635,-10.866,-2.702,0.0,37.498,38.375,9.954,3.255,-12.369,-8.933,-13.91,-10.834,-3.147,26.895,0.0,247.14,,251.0,245.0,-11.537,2.915,-3.684,23.515
6891.0,3.532,0.865,-34.472,3.239,9.771,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.954,3.255,-12.47,-8.981,-13.873,-10.853,-3.147,26.895,0.0,247.14,,250.0,245.0,-11.512,2.925,-3.676,23.579
6891.5,3.532,0.865,-34.472,3.239,9.771,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.954,3.255,-12.45,-9.005,-13.772,-10.834,-3.147,26.895,0.0,246.84,,250.0,245.0,-11.544,2.935,-3.681,23.6
6892.0,3.436,0.83,-35.209,3.202,9.837,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.667,3.293,-12.421,-9.012,-13.721,-10.806,-3.147,26.895,0.0,246.84,,249.0,245.0,-11.515,2.945,-3.705,23.578
6892.5,3.436,0.83,-35.209,3.202,9.837,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.667,3.293,-12.406,-9.0,-13.801,-10.875,-3.147,26.895,0.0,246.94,,249.0,245.0,-11.49,2.953,-3.7,23.548
6893.0,3.436,0.83,-35.209,3.202,9.837,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.667,3.293,-12.404,-8.973,-13.85,-10.849,-3.147,26.895,0.0,246.94,,248.0,245.0,-11.521,2.961,-3.708,23.665
6893.5,3.436,0.83,-35.209,3.202,9.837,5.713,35.661,4.635,-10.866,-2.702,0.0,37.5,38.4,9.667,3.293,-12.407,-8.978,-13.856,-10.854,-3.147,26.895,0.0,245.44,,248.0,245.0,-11.519,2.969,-3.712,23.666
6894.0,3.436,0.83,-35.209,3.202,9.837,5.749,35.663,4.637,-10.873,-2.681,0.0,37.499,38.425,9.667,3.293,-12.414,-9.073,-13.747,-10.916,-3.146,26.883,0.0,245.44,,248.0,245.0,-11.524,2.976,-3.719,23.725
6894.5,3.436,0.83,-35.209,3.202,9.837,5.749,35.663,4.637,-10.873,-2.681,0.0,37.5,38.4,9.667,3.293,-12.445,-9.068,-13.763,-10.915,-3.146,26.883,0.0,245.44,,248.0,245.0,-11.538,2.984,-3.699,23.738
6895.0,3.11,0.799,-34.755,3.265,9.812,5.749,35.663,4.637,-10.873,-2.681,0.0,37.5,38.4,9.805,3.066,-12.457,-9.062,-13.811,-10.9,-3.146,26.883,0.0,245.44,,248.0,245.0,-11.548,2.991,-3.693,23.751
6895.5,3.11,0.799,-34.755,3.265,9.812,5.749,35.663,4.637,-10.873,-2.681,0.0,37.5,38.4,9.805,3.066,-12.447,-9.049,-13.803,-10.898,-3.146,26.883,0.0,245.54,,248.0,245.0,-11.557,2.993,-3.725,23.775
6896.0,3.11,0.799,-34.755,3.265,9.812,5.749,35.663,4.637,-10.873,-2.681,0.0,37.5,38.4,9.805,3.066,-12.44,-8.943,-13.926,-10.857,-3.146,26.883,0.0,245.54,,248.0,245.0,-11.549,2.995,-3.737,23.783
6896.5,3.11,0.799,-34.755,3.265,9.812,5.749,35.663,4.637,-10.873,-2.681,0.0,37.5,38.4,9.805,3.066,-12.446,-8.929,-13.98,-10.842,-3.146,26.883,0.0,243.24,,248.0,245.0,-11.541,2.997,-3.698,23.837
6897.0,3.11,0.799,-34.755,3.265,9.812,5.81,35.704,4.659,-10.854,-2.693,0.0,37.498,38.396,9.805,3.066,-12.437,-8.96,-13.977,-10.866,-3.142,26.89,0.0,243.24,,249.0,245.0,-11.549,2.999,-3.701,23.807
6897.5,3.11,0.799,-34.755,3.265,9.812,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.805,3.066,-12.393,-9.017,-13.722,-10.845,-3.142,26.89,0.0,242.94,,249.0,245.0,-11.56,3.001,-3.717,23.814
6898.0,3.11,0.799,-34.755,3.265,9.812,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.805,3.066,-12.407,-9.074,-13.657,-10.844,-3.142,26.89,0.0,242.94,,250.0,245.0,-11.494,3.003,-3.718,23.789
6898.5,3.266,0.864,-34.485,3.259,9.766,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.878,3.319,-12.391,-9.065,-13.695,-10.824,-3.142,26.89,0.0,242.64,,250.0,245.0,-11.495,3.004,-3.73,23.821
6899.0,3.266,0.864,-34.485,3.259,9.766,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.878,3.319,-12.37,-9.009,-13.71,-10.809,-3.142,26.89,0.0,242.64,,251.0,245.0,-11.494,3.009,-3.725,23.847
6899.5,3.266,0.864,-34.485,3.259,9.766,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.878,3.319,-12.367,-9.006,-13.757,-10.828,-3.142,26.89,0.0,243.44,,251.0,245.0,-11.474,3.013,-3.715,23.844
6900.0,3.266,0.864,-34.485,3.259,9.766,5.81,35.704,4.659,-10.854,-2.693,0.0,37.5,38.4,9.878,3.319,-12.4,-8.981,-13.789,-10.84,-3.142,26.89,0.0,243.44,,252.0,245.0,-11.489,3.017,-3.711,23.905
6900.5,3.266,0.864,-34.485,3.259,9.766,5.803,35.68,4.626,-10.868,-2.693,0.0,37.504,38.373,9.878,3.319,-12.414,-8.996,-13.822,-10.838,-3.145,26.883,0.0,244.04,,252.0,245.0,-11.502,3.021,-3.712,23.935
6901.0,3.266,0.864,-34.485,3.259,9.766,5.803,35.68,4.626,-10.868,-2.693,0.0,37.5,38.4,9.878,3.319,-12.439,-8.965,-13.969,-10.881,-3.145,26.883,0.0,244.04,,252.0,245.0,-11.517,3.025,-3.7,23.959
6901.5,2.76,0.707,-34.006,3.283,9.77,5.803,35.68,4.626,-10.868,-2.693,0.0,37.5,38.4,9.926,3.06,-12.471,-8.951,-14.002,-10.856,-3.145,26.883,0.0,244.14,,252.0,245.0,-11.564,3.029,-3.705,23.938
6902.0,2.76,0.707,-34.006,3.283,9.77,5.803,35.68,4.626,-10.868,-2.693,0.0,37.5,38.4,9.926,3.06,-12.507,-8.915,-14.066,-10.826,-3.145,26.883,0.0,244.14,,252.0,245.0,-11.57,3.025,-3.693,23.917
6902.5,2.76,0.707,-34.006,3.283,9.77,5.803,35.68,4.626,-10.868,-2.693,0.0,37.5,38.4,9.926,3.06,-12.522,-8.928,-14.113,-10.852,-3.145,26.883,0.0,244.24,,252.0,245.0,-11.578,3.02,-3.689,23.883
6903.0,2.76,0.707,-34.006,3.283,9.77,5.803,35.68,4.626,-10.868,-2.693,0.0,37.5,38.4,9.926,3.06,-12.528,-8.93,-14.08,-10.867,-3.145,26.883,0.0,244.24,,252.0,245.0,-11.604,3.016,-3.693,23.84
6903.5,2.76,0.707,-34.006,3.283,9.77,5.77,35.734,4.642,-10.899,-2.69,0.0,37.498,38.357,9.926,3.06,-12.553,-8.993,-14.061,-10.891,-3.141,26.873,0.0,247.34,,252.0,245.0,-11.601,3.012,-3.705,23.781
6904.0,2.76,0.707,-34.006,3.283,9.77,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.926,3.06,-12.54,-8.997,-13.995,-10.907,-3.141,26.873,0.0,247.34,,251.0,250.0,-11.625,3.008,-3.689,23.783
6904.5,2.76,0.707,-34.006,3.283,9.77,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.926,3.06,-12.51,-8.993,-13.969,-10.869,-3.141,26.873,0.0,247.94,,251.0,250.0,-11.61,3.004,-3.705,23.764
6905.0,3.198,0.774,-35.209,3.276,9.917,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.731,3.243,-12.464,-8.968,-13.954,-10.854,-3.141,26.873,0.0,247.94,,252.0,250.0,-11.585,3.0,-3.709,23.759
6905.5,3.198,0.774,-35.209,3.276,9.917,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.731,3.243,-12.415,-8.969,-13.892,-10.863,-3.141,26.873,0.0,247.84,,252.0,250.0,-11.56,3.003,-3.705,23.766
6906.0,3.198,0.774,-35.209,3.276,9.917,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.731,3.243,-12.469,-8.982,-13.882,-10.851,-3.141,26.873,0.0,247.84,,253.0,250.0,-11.535,3.006,-3.708,23.772
6906.5,3.198,0.774,-35.209,3.276,9.917,5.77,35.734,4.642,-10.899,-2.69,0.0,37.5,38.4,9.731,3.243,-12.432,-8.984,-13.87,-10.842,-3.141,26.873,0.0,246.64,,253.0,250.0,-11.546,3.009,-3.715,23.777
6907.0,3.198,0.774,-35.209,3.276,9.917,5.76,35.668,4.62,-10.946,-2.7,0.0,37.492,38.38,9.731,3.243,-12.457,-8.947,-13.955,-10.854,-3.149,26.858,0.0,246.64,,254.0,250.0,-11.532,3.012,-3.708,23.753
6907.5,3.198,0.774,-35.209,3.276,9.917,5.76,35.668,4.62,-10.946,-2.7,0.0,37.5,38.4,9.731,3.243,-12.463,-8.892,-13.977,-10.827,-3.149,26.858,0.0,246.74,,254.0,250.0,-11.553,3.015,-3.698,23.749
6908.0,3.37,0.766,-35.209,3.269,9.853,5.76,35.668,4.62,-10.946,-2.7,0.0,37.5,38.4,9.816,3.314,-12.47,-8.908,-13.983,-10.819,-3.149,26.858,0.0,246.74,,255.0,250.0,-11.54,3.018,-3.72,23.717
6908.5,3.37,0.766,-35.209,3.269,9.853,5.76,35.668,4.62,-10.946,-2.7,0.0,37.5,38.4,9.816,3.314,-12.41,-8.901,-13.933,-10.778,-3.149,26.858,0.0,246.74,,255.0,250.0,-11.545,3.03,-3.717,23.675
6909.0,3.37,0.766,-35.209,3.269,9.853,5.76,35.668,4.62,-10.946,-2.7,0.0,37.5,38.4,9.816,3.314,-12.401,-8.923,-13.918,-10.797,-3.149,26.858,0.0,246.74,,256.0,250.0,-11.505,3.03,-3.709,23.669
6909.5,3.37,0.766,-35.209,3.269,9.853,5.76,35.668,4.62,-10.946,-2.7,0.0,37.5,38.4,9.816,3.314,-12.432,-8.931,-13.918,-10.811,-3.149,26.858,0.0,249.74,,256.0,250.0,-11.51,3.035,-3.701,23.613
6910.0,3.37,0.766,-35.209,3.269,9.853,5.719,35.692,4.642,-10.967,-2.705,0.0,37.48,38.34,9.816,3.314,-12.422,-8.933,-13.958,-10.816,-3.164,26.853,0.0,249.74,,256.0,250.0,-11.523,3.041,-3.682,23.57
6910.5,3.37,0.766,-35.209,3.269,9.853,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.816,3.314,-12.462,-8.933,-14.009,-10.823,-3.164,26.853,0.0,249.64,,256.0,250.0,-11.532,3.046,-3.699,23.454
6911.0,2.856,0.749,-33.578,3.265,9.814,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.935,3.18,-12.428,-8.936,-13.996,-10.84,-3.164,26.853,0.0,249.64,,256.0,250.0,-11.557,3.052,-3.689,23.42
6911.5,2.856,0.749,-33.578,3.265,9.814,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.935,3.18,-12.455,-8.928,-13.983,-10.837,-3.164,26.853,0.0,249.24,,256.0,250.0,-11.55,3.048,-3.686,23.405
6912.0,2.856,0.749,-33.578,3.265,9.814,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.935,3.18,-12.447,-8.921,-13.987,-10.853,-3.164,26.853,0.0,249.24,,256.0,250.0,-11.551,3.045,-3.682,23.388
6912.5,2.856,0.749,-33.578,3.265,9.814,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.935,3.18,-12.474,-8.932,-14.009,-10.849,-3.164,26.853,0.0,251.84,,256.0,250.0,-11.552,3.042,-3.69,23.324
6913.0,2.856,0.749,-33.578,3.265,9.814,5.719,35.692,4.642,-10.967,-2.705,0.0,37.5,38.3,9.935,3.18,-12.488,-8.938,-13.975,-10.857,-3.164,26.853,0.0,251.84,,255.0,250.0,-11.566,3.039,-3.671,23.27
6913.5,2.856,0.749,-33.578,3.265,9.814,5.689,35.688,4.632,-10.975,-2.7,0.0,37.485,38.32,9.935,3.18,-12.448,-8.944,-13.992,-10.85,-3.161,26.851,0.0,251.54,,255.0,250.0,-11.564,3.036,-3.671,23.279
6914.0,2.856,0.749,-33.578,3.265,9.814,5.689,35.688,4.632,-10.975,-2.7,0.0,37.5,38.3,9.935,3.18,-12.455,-8.939,-13.99,-10.868,-3.161,26.851,0.0,251.54,,254.0,250.0,-11.558,3.033,-3.68,23.324
6914.5,2.532,0.701,-33.676,3.279,9.769,5.689,35.688,4.632,-10.975,-2.7,0.0,37.5,38.3,9.937,3.241,-12.439,-8.933,-13.969,-10.835,-3.161,26.851,0.0,251.44,,254.0,250.0,-11.563,3.03,-3.674,23.36
6915.0,2.532,0.701,-33.676,3.279,9.769,5.689,35.688,4.632,-10.975,-2.7,0.0,37.5,38.3,9.937,3.241,-12.465,-8.92,-13.99,-10.87,-3.161,26.851,0.0,251.44,,253.0,250.0,-11.544,3.022,-3.692,23.442
6915.5,2.532,0.701,-33.676,3.279,9.769,5.689,35.688,4.632,-10.975,-2.7,0.0,37.5,38.3,9.937,3.241,-12.463,-8.916,-13.982,-10.849,-3.161,26.851,0.0,251.64,,253.0,250.0,-11.561,3.014,-3.675,23.486
6916.0,2.532,0.701,-33.676,3.279,9.769,5.689,35.688,4.632,-10.975,-2.7,0.0,37.5,38.3,9.937,3.241,-12.476,-8.98,-13.886,-10.859,-3.161,26.851,0.0,251.64,,252.0,250.0,-11.553,3.006,-3.671,23.522
6916.5,2.532,0.701,-33.676,3.279,9.769,5.676,35.685,4.645,-10.975,-2.717,0.0,37.48,38.303,9.937,3.241,-12.494,-9.064,-13.811,-10.889,-3.172,26.841,0.0,249.64,,252.0,250.0,-11.55,2.998,-3.677,23.552
6917.0,2.532,0.701,-33.676,3.279,9.769,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.937,3.241,-12.447,-9.021,-13.88,-10.892,-3.172,26.841,0.0,249.64,,252.0,250.0,-11.565,2.991,-3.692,23.72
6917.5,2.662,0.671,-35.209,3.192,9.783,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.767,3.429,-12.459,-8.996,-13.901,-10.879,-3.172,26.841,0.0,248.84,,252.0,250.0,-11.56,2.983,-3.695,23.714
6918.0,2.662,0.671,-35.209,3.192,9.783,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.767,3.429,-12.414,-8.979,-13.915,-10.853,-3.172,26.841,0.0,248.84,,253.0,250.0,-11.559,2.978,-3.683,23.705
6918.5,2.662,0.671,-35.209,3.192,9.783,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.767,3.429,-12.449,-8.952,-13.935,-10.841,-3.172,26.841,0.0,249.64,,253.0,250.0,-11.54,2.973,-3.706,23.691
6919.0,2.662,0.671,-35.209,3.192,9.783,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.767,3.429,-12.395,-9.006,-13.784,-10.839,-3.172,26.841,0.0,249.64,,253.0,250.0,-11.544,2.968,-3.672,23.699
6919.5,2.662,0.671,-35.209,3.192,9.783,5.676,35.685,4.645,-10.975,-2.717,0.0,37.5,38.3,9.767,3.429,-12.399,-9.057,-13.754,-10.86,-3.172,26.841,0.0,247.04,,253.0,250.0,-11.506,2.963,-3.699,23.679
6920.0,2.662,0.671,-35.209,3.192,9.783,5.693,35.66,4.656,-10.965,-2.724,0.0,37.47,38.358,9.767,3.429,-12.466,-9.077,-13.726,-10.862,-3.173,26.833,0.0,247.04,,254.0,250.0,-11.517,2.958,-3.704,23.712
6920.5,2.662,0.671,-35.209,3.192,9.783,5.693,35.66,4.656,-10.965,-2.724,0.0,37.5,38.4,9.767,3.429,-12.398,-9.031,-13.766,-10.87,-3.173,26.833,0.0,246.64,,254.0,250.0,-11.533,2.953,-3.682,23.723
6921.0,2.823,0.779,-33.53,3.245,9.757,5.693,35.66,4.656,-10.965,-2.724,0.0,37.5,38.4,9.918,3.146,-12.357,-9.012,-13.797,-10.836,-3.173,26.833,0.0,246.64,,255.0,250.0,-11.516,2.948,-3.703,23.756
6921.5,2.823,0.779,-33.53,3.245,9.757,5.693,35.66,4.656,-10.965,-2.724,0.0,37.5,38.4,9.918,3.146,-12.319,-8.981,-13.774,-10.829,-3.173,26.833,0.0,247.44,,255.0,250.0,-11.5,2.946,-3.707,23.666
6922.0,2.823,0.779,-33.53,3.245,9.757,5.693,35.66,4.656,-10.965,-2.724,0.0,37.5,38.4,9.918,3.146,-12.303,-8.977,-13.782,-10.836,-3.173,26.833,0.0,247.44,,256.0,250.0,-11.476,2.944,-3.7,23.617
6922.5,2.823,0.779,-33.53,3.245,9.757,5.693,35.66,4.656,-10.965,-2.724,0.0,37.5,38.4,9.918,3.146,-12.359,-9.003,-13.728,-10.837,-3.173,26.833,0.0,249.54,,256.0,250.0,-11.474,2.942,-3.705,23.514
6923.0,2.823,0.779,-33.53,3.245,9.757,5.7,35.645,4.631,-10.937,-2.738,0.0,37.461,38.245,9.918,3.146,-12.352,-8.987,-13.757,-10.84,-3.179,26.83,0.0,249.54,,256.0,250.0,-11.482,2.94,-3.694,23.555
6923.5,2.823,0.779,-33.53,3.245,9.757,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.918,3.146,-12.396,-8.933,-13.896,-10.836,-3.179,26.83,0.0,249.84,,256.0,250.0,-11.484,2.938,-3.711,23.581
6924.0,2.897,0.714,-34.266,3.214,9.832,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.916,3.059,-12.404,-8.89,-13.916,-10.802,-3.179,26.83,0.0,249.84,,256.0,250.0,-11.515,2.936,-3.687,23.598
6924.5,2.897,0.714,-34.266,3.214,9.832,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.916,3.059,-12.423,-8.948,-13.887,-10.834,-3.179,26.83,0.0,249.64,,256.0,250.0,-11.503,2.936,-3.703,23.657
6925.0,2.897,0.714,-34.266,3.214,9.832,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.916,3.059,-12.441,-8.929,-13.929,-10.835,-3.179,26.83,0.0,249.64,,256.0,250.0,-11.523,2.935,-3.705,23.795
6925.5,2.897,0.714,-34.266,3.214,9.832,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.916,3.059,-12.397,-8.943,-13.867,-10.867,-3.179,26.83,0.0,251.74,,256.0,250.0,-11.534,2.934,-3.673,23.75
6926.0,2.897,0.714,-34.266,3.214,9.832,5.7,35.645,4.631,-10.937,-2.738,0.0,37.5,38.2,9.916,3.059,-12.473,-8.982,-13.881,-10.855,-3.179,26.83,0.0,251.74,,255.0,250.0,-11.518,2.934,-3.688,23.723
6926.5,2.897,0.714,-34.266,3.214,9.832,5.731,35.684,4.622,-10.96,-2.728,0.0,37.447,38.247,9.916,3.059,-12.427,-9.0,-13.703,-10.817,-3.179,26.819,0.0,251.54,,255.0,250.0,-11.548,2.933,-3.686,23.757
6927.0,2.897,0.714,-34.266,3.214,9.832,5.731,35.684,4.622,-10.96,-2.728,0.0,37.4,38.2,9.916,3.059,-12.353,-8.984,-13.642,-10.76,-3.179,26.819,0.0,251.54,,254.0,250.0,-11.487,2.933,-3.682,23.785
6927.5,3.26,0.753,-35.209,3.113,9.792,5.731,35.684,4.622,-10.96,-2.728,0.0,37.4,38.2,9.771,3.237,-12.341,-8.968,-13.684,-10.794,-3.179,26.819,0.0,251.64,,254.0,250.0,-11.435,2.932,-3.706,23.817
6928.0,3.26,0.753,-35.209,3.113,9.792,5.731,35.684,4.622,-10.96,-2.728,0.0,37.4,38.2,9.771,3.237,-12.376,-8.948,-13.776,-10.808,-3.179,26.819,0.0,251.64,,253.0,250.0,-11.447,2.937,-3.679,23.842
6928.5,3.26,0.753,-35.209,3.113,9.792,5.731,35.684,4.622,-10.96,-2.728,0.0,37.4,38.2,9.771,3.237,-12.392,-8.949,-13.849,-10.802,-3.179,26.819,0.0,251.04,,253.0,250.0,-11.477,2.943,-3.667,23.914
6929.0,3.26,0.753,-35.209,3.113,9.792,5.731,35.684,4.622,-10.96,-2.728,0.0,37.4,38.2,9.771,3.237,-12.422,-8.936,-13.899,-10.833,-3.179,26.819,0.0,251.04,,252.0,250.0,-11.498,2.948,-3.665,23.91
6929.5,3.26,0.753,-35.209,3.113,9.792,5.757,35.696,4.606,-10.978,-2.725,0.0,37.443,38.232,9.771,3.237,-12.457,-9.007,-13.757,-10.842,-3.167,26.823,0.0,248.64,,252.0,250.0,-11.523,2.953,-3.659,23.888
