t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
6930.0,3.26,0.753,-35.209,3.113,9.792,5.757,35.696,4.606,-10.978,-2.725,0.0,37.4,38.2,9.771,3.237,-12.369,-8.975,-13.712,-10.817,-3.167,26.823,0.0,248.64,,253.0,250.0,-11.516,2.958,-3.64,23.901
6930.5,3.34,0.807,-35.006,3.199,9.771,5.757,35.696,4.606,-10.978,-2.725,0.0,37.4,38.2,9.891,3.281,-12.284,-8.94,-13.721,-10.778,-3.167,26.823,0.0,248.94,,253.0,250.0,-11.468,2.963,-3.669,23.875
6931.0,3.34,0.807,-35.006,3.199,9.771,5.757,35.696,4.606,-10.978,-2.725,0.0,37.4,38.2,9.891,3.281,-12.354,-8.938,-13.775,-10.805,-3.167,26.823,0.0,248.94,,254.0,250.0,-11.431,2.969,-3.665,23.89
6931.5,3.34,0.807,-35.006,3.199,9.771,5.757,35.696,4.606,-10.978,-2.725,0.0,37.4,38.2,9.891,3.281,-12.416,-8.929,-13.866,-10.821,-3.167,26.823,0.0,248.54,,254.0,250.0,-11.468,2.975,-3.654,23.877
6932.0,3.34,0.807,-35.006,3.199,9.771,5.757,35.696,4.606,-10.978,-2.725,0.0,37.4,38.2,9.891,3.281,-12.419,-8.937,-13.9,-10.829,-3.167,26.823,0.0,248.54,,255.0,250.0,-11.508,2.981,-3.641,23.829
6932.5,3.34,0.807,-35.006,3.199,9.771,5.769,35.689,4.612,-10.972,-2.711,0.0,37.44,38.211,9.891,3.281,-12.456,-8.95,-13.915,-10.825,-3.16,26.827,0.0,247.84,,255.0,250.0,-11.521,2.987,-3.647,23.814
6933.0,3.34,0.807,-35.006,3.199,9.771,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.891,3.281,-12.438,-8.899,-13.989,-10.824,-3.16,26.827,0.0,247.84,,256.0,250.0,-11.536,2.993,-3.638,23.826
6933.5,3.34,0.807,-35.006,3.199,9.771,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.891,3.281,-12.453,-8.894,-14.023,-10.837,-3.16,26.827,0.0,248.44,,256.0,250.0,-11.538,2.998,-3.623,23.841
6934.0,2.753,0.705,-34.776,3.28,9.821,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.825,3.164,-12.471,-8.905,-14.023,-10.83,-3.16,26.827,0.0,248.44,,257.0,250.0,-11.552,3.004,-3.618,23.902
6934.5,2.753,0.705,-34.776,3.28,9.821,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.825,3.164,-12.425,-8.902,-13.982,-10.82,-3.16,26.827,0.0,248.84,,257.0,250.0,-11.557,3.0,-3.626,23.986
6935.0,2.753,0.705,-34.776,3.28,9.821,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.825,3.164,-12.403,-8.931,-13.904,-10.807,-3.16,26.827,0.0,248.84,,258.0,250.0,-11.532,2.996,-3.626,24.031
6935.5,2.753,0.705,-34.776,3.28,9.821,5.769,35.689,4.612,-10.972,-2.711,0.0,37.4,38.2,9.825,3.164,-12.387,-8.914,-13.882,-10.796,-3.16,26.827,0.0,251.94,,258.0,250.0,-11.511,2.992,-3.623,24.106
6936.0,2.753,0.705,-34.776,3.28,9.821,5.771,35.703,4.619,-10.995,-2.695,0.0,37.434,38.228,9.825,3.164,-12.407,-8.91,-13.908,-10.799,-3.163,26.831,0.0,251.94,,257.0,250.0,-11.495,2.988,-3.627,24.135
6936.5,2.753,0.705,-34.776,3.28,9.821,5.771,35.703,4.619,-10.995,-2.695,0.0,37.4,38.2,9.825,3.164,-12.365,-8.89,-13.866,-10.795,-3.163,26.831,0.0,252.34,,257.0,250.0,-11.506,2.984,-3.628,24.149
6937.0,3.368,0.887,-32.99,3.298,9.72,5.771,35.703,4.619,-10.995,-2.695,0.0,37.4,38.2,10.084,3.187,-12.425,-8.93,-13.783,-10.81,-3.163,26.831,0.0,252.34,,256.0,250.0,-11.479,2.98,-3.627,24.149
6937.5,3.368,0.887,-32.99,3.298,9.72,5.771,35.703,4.619,-10.995,-2.695,0.0,37.4,38.2,10.084,3.187,-12.397,-8.984,-13.736,-10.793,-3.163,26.831,0.0,252.04,,256.0,250.0,-11.487,2.987,-3.639,24.164
6938.0,3.368,0.887,-32.99,3.298,9.72,5.771,35.703,4.619,-10.995,-2.695,0.0,37.4,38.2,10.084,3.187,-12.382,-8.953,-13.738,-10.756,-3.163,26.831,0.0,252.04,,255.0,250.0,-11.478,2.993,-3.63,24.066
6938.5,3.368,0.887,-32.99,3.298,9.72,5.771,35.703,4.619,-10.995,-2.695,0.0,37.4,38.2,10.084,3.187,-12.349,-8.921,-13.79,-10.758,-3.163,26.831,0.0,252.74,,255.0,250.0,-11.457,2.999,-3.613,24.011
6939.0,3.368,0.887,-32.99,3.298,9.72,5.735,35.676,4.624,-11.022,-2.721,0.0,37.418,38.161,10.084,3.187,-12.353,-8.847,-13.886,-10.765,-3.168,26.821,0.0,252.74,,254.0,250.0,-11.454,3.005,-3.631,23.953
6939.5,3.368,0.887,-32.99,3.298,9.72,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,10.084,3.187,-12.396,-8.852,-13.943,-10.745,-3.168,26.821,0.0,253.14,,254.0,250.0,-11.463,3.011,-3.611,23.957
6940.0,3.368,0.887,-32.99,3.298,9.72,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,10.084,3.187,-12.419,-8.842,-13.979,-10.764,-3.168,26.821,0.0,253.14,,253.0,250.0,-11.484,3.017,-3.596,23.975
6940.5,3.056,0.734,-35.209,3.276,9.786,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,9.712,3.342,-12.436,-8.857,-13.971,-10.777,-3.168,26.821,0.0,253.24,,253.0,250.0,-11.501,3.023,-3.607,23.99
6941.0,3.056,0.734,-35.209,3.276,9.786,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,9.712,3.342,-12.414,-8.856,-13.941,-10.778,-3.168,26.821,0.0,253.24,,252.0,250.0,-11.51,3.023,-3.589,23.995
6941.5,3.056,0.734,-35.209,3.276,9.786,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,9.712,3.342,-12.419,-8.927,-13.9,-10.808,-3.168,26.821,0.0,250.14,,252.0,250.0,-11.497,3.024,-3.597,23.986
6942.0,3.056,0.734,-35.209,3.276,9.786,5.735,35.676,4.624,-11.022,-2.721,0.0,37.4,38.2,9.712,3.342,-12.433,-8.874,-13.889,-10.75,-3.168,26.821,0.0,250.14,,252.0,250.0,-11.514,3.024,-3.592,23.971
6942.5,3.056,0.734,-35.209,3.276,9.786,5.761,35.714,4.647,-11.051,-2.704,0.0,37.408,38.146,9.712,3.342,-12.421,-8.893,-13.815,-10.764,-3.157,26.824,0.0,249.74,,252.0,250.0,-11.486,3.025,-3.58,23.925
6943.0,3.056,0.734,-35.209,3.276,9.786,5.761,35.714,4.647,-11.051,-2.704,0.0,37.4,38.1,9.712,3.342,-12.352,-8.884,-13.796,-10.75,-3.157,26.824,0.0,249.74,,252.0,250.0,-11.473,3.025,-3.583,23.937
6943.5,2.707,0.626,-35.209,3.235,9.773,5.761,35.714,4.647,-11.051,-2.704,0.0,37.4,38.1,9.814,3.118,-12.356,-8.862,-13.804,-10.73,-3.157,26.824,0.0,250.04,,252.0,250.0,-11.445,3.026,-3.588,23.958
6944.0,2.707,0.626,-35.209,3.235,9.773,5.761,35.714,4.647,-11.051,-2.704,0.0,37.4,38.1,9.814,3.118,-12.351,-8.85,-13.856,-10.747,-3.157,26.824,0.0,250.04,,252.0,250.0,-11.438,3.021,-3.579,23.978
6944.5,2.707,0.626,-35.209,3.235,9.773,5.761,35.714,4.647,-11.051,-2.704,0.0,37.4,38.1,9.814,3.118,-12.329,-8.833,-13.838,-10.749,-3.157,26.824,0.0,250.14,,252.0,250.0,-11.451,3.016,-3.585,24.022
6945.0,2.707,0.626,-35.209,3.235,9.773,5.761,35.714,4.647,-11.051,-2.704,0.0,37.4,38.1,9.814,3.118,-12.356,-8.863,-13.822,-10.714,-3.157,26.824,0.0,250.14,,252.0,250.0,-11.437,3.01,-3.592,24.086
6945.5,2.707,0.626,-35.209,3.235,9.773,5.736,35.671,4.624,-11.046,-2.71,0.0,37.396,38.17,9.814,3.118,-12.337,-8.929,-13.649,-10.759,-3.176,26.815,0.0,247.64,,252.0,250.0,-11.439,3.005,-3.572,24.14
6946.0,2.707,0.626,-35.209,3.235,9.773,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.814,3.118,-12.32,-8.933,-13.684,-10.742,-3.176,26.815,0.0,247.64,,253.0,250.0,-11.418,3.001,-3.578,24.134
6946.5,2.707,0.626,-35.209,3.235,9.773,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.814,3.118,-12.344,-8.892,-13.762,-10.735,-3.176,26.815,0.0,247.44,,253.0,250.0,-11.42,2.996,-3.572,24.123
6947.0,2.8,0.781,-34.162,3.302,9.765,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.899,3.3,-12.37,-8.898,-13.818,-10.766,-3.176,26.815,0.0,247.44,,254.0,250.0,-11.433,2.991,-3.564,24.118
6947.5,2.8,0.781,-34.162,3.302,9.765,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.899,3.3,-12.408,-8.829,-13.962,-10.781,-3.176,26.815,0.0,247.24,,254.0,250.0,-11.463,2.988,-3.57,24.111
6948.0,2.8,0.781,-34.162,3.302,9.765,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.899,3.3,-12.423,-8.844,-13.971,-10.791,-3.176,26.815,0.0,247.24,,255.0,250.0,-11.495,2.985,-3.574,24.093
6948.5,2.8,0.781,-34.162,3.302,9.765,5.736,35.671,4.624,-11.046,-2.71,0.0,37.4,38.2,9.899,3.3,-12.399,-8.827,-13.898,-10.739,-3.176,26.815,0.0,248.14,,255.0,250.0,-11.507,2.982,-3.571,24.086
6949.0,2.8,0.781,-34.162,3.302,9.765,5.697,35.689,4.651,-11.047,-2.705,0.0,37.391,38.088,9.899,3.3,-12.354,-8.882,-13.82,-10.775,-3.169,26.812,0.0,248.14,,256.0,250.0,-11.466,2.979,-3.569,24.073
6949.5,2.8,0.781,-34.162,3.302,9.765,5.697,35.689,4.651,-11.047,-2.705,0.0,37.4,38.1,9.899,3.3,-12.402,-8.919,-13.832,-10.817,-3.169,26.812,0.0,248.34,,256.0,250.0,-11.458,2.976,-3.584,24.024
6950.0,2.79,0.618,-35.209,3.24,9.837,5.697,35.689,4.651,-11.047,-2.705,0.0,37.4,38.1,9.814,3.294,-12.404,-8.948,-13.827,-10.819,-3.169,26.812,0.0,248.34,,257.0,250.0,-11.492,2.973,-3.576,24.006
6950.5,2.79,0.618,-35.209,3.24,9.837,5.697,35.689,4.651,-11.047,-2.705,0.0,37.4,38.1,9.814,3.294,-12.342,-8.921,-13.757,-10.787,-3.169,26.812,0.0,247.84,,257.0,250.0,-11.499,2.97,-3.584,24.012
6951.0,2.79,0.618,-35.209,3.24,9.837,5.697,35.689,4.651,-11.047,-2.705,0.0,37.4,38.1,9.814,3.294,-12.349,-8.953,-13.761,-10.815,-3.169,26.812,0.0,247.84,,258.0,250.0,-11.452,2.967,-3.613,24.007
6951.5,2.79,0.618,-35.209,3.24,9.837,5.697,35.689,4.651,-11.047,-2.705,0.0,37.4,38.1,9.814,3.294,-12.412,-8.96,-13.758,-10.86,-3.169,26.812,0.0,250.94,,258.0,250.0,-11.469,2.964,-3.593,24.017
6952.0,2.79,0.618,-35.209,3.24,9.837,5.687,35.639,4.632,-11.054,-2.701,0.0,37.378,38.07,9.814,3.294,-12.429,-8.95,-13.848,-10.844,-3.172,26.807,0.0,250.94,,258.0,250.0,-11.498,2.961,-3.599,24.026
6952.5,2.79,0.618,-35.209,3.24,9.837,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.814,3.294,-12.359,-8.952,-13.805,-10.833,-3.172,26.807,0.0,251.04,,258.0,250.0,-11.518,2.958,-3.609,24.034
6953.0,2.588,0.67,-34.408,3.255,9.786,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.818,3.067,-12.32,-8.905,-13.803,-10.794,-3.172,26.807,0.0,251.04,,257.0,250.0,-11.487,2.956,-3.613,24.028
6953.5,2.588,0.67,-34.408,3.255,9.786,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.818,3.067,-12.326,-8.903,-13.818,-10.783,-3.172,26.807,0.0,251.04,,257.0,250.0,-11.455,2.95,-3.608,24.001
6954.0,2.588,0.67,-34.408,3.255,9.786,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.818,3.067,-12.343,-8.848,-13.813,-10.73,-3.172,26.807,0.0,251.04,,256.0,250.0,-11.458,2.944,-3.622,24.018
6954.5,2.588,0.67,-34.408,3.255,9.786,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.818,3.067,-12.25,-8.874,-13.636,-10.679,-3.172,26.807,0.0,252.94,,256.0,250.0,-11.434,2.938,-3.625,24.035
6955.0,2.588,0.67,-34.408,3.255,9.786,5.687,35.639,4.632,-11.054,-2.701,0.0,37.4,38.1,9.818,3.067,-12.234,-8.933,-13.525,-10.716,-3.172,26.807,0.0,252.94,,255.0,250.0,-11.36,2.932,-3.629,24.062
6955.5,2.588,0.67,-34.408,3.255,9.786,5.736,35.68,4.62,-11.027,-2.721,0.0,37.373,38.095,9.818,3.067,-12.276,-8.954,-13.583,-10.733,-3.18,26.797,0.0,252.84,,255.0,250.0,-11.352,2.927,-3.598,24.073
6956.0,2.588,0.67,-34.408,3.255,9.786,5.736,35.68,4.62,-11.027,-2.721,0.0,37.4,38.1,9.818,3.067,-12.286,-8.928,-13.647,-10.737,-3.18,26.797,0.0,252.84,,254.0,250.0,-11.387,2.921,-3.615,24.055
6956.5,3.105,0.752,-34.929,3.218,9.865,5.736,35.68,4.62,-11.027,-2.721,0.0,37.4,38.1,9.867,3.17,-12.293,-8.912,-13.66,-10.716,-3.18,26.797,0.0,252.94,,254.0,250.0,-11.4,2.916,-3.602,23.998
6957.0,3.105,0.752,-34.929,3.218,9.865,5.736,35.68,4.62,-11.027,-2.721,0.0,37.4,38.1,9.867,3.17,-12.304,-8.907,-13.682,-10.722,-3.18,26.797,0.0,252.94,,253.0,250.0,-11.395,2.919,-3.608,24.017
6957.5,3.105,0.752,-34.929,3.218,9.865,5.736,35.68,4.62,-11.027,-2.721,0.0,37.4,38.1,9.867,3.17,-12.307,-8.878,-13.72,-10.743,-3.18,26.797,0.0,252.54,,253.0,250.0,-11.404,2.922,-3.578,24.016
6958.0,3.105,0.752,-34.929,3.218,9.865,5.736,35.68,4.62,-11.027,-2.721,0.0,37.4,38.1,9.867,3.17,-12.348,-8.859,-13.688,-10.709,-3.18,26.797,0.0,252.54,,252.0,250.0,-11.412,2.925,-3.577,23.978
6958.5,3.105,0.752,-34.929,3.218,9.865,5.748,35.693,4.621,-11.045,-2.733,0.0,37.361,38.065,9.867,3.17,-12.3,-8.902,-13.662,-10.715,-3.173,26.794,0.0,249.04,,252.0,250.0,-11.401,2.928,-3.577,23.926
6959.0,3.105,0.752,-34.929,3.218,9.865,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.867,3.17,-12.321,-8.893,-13.725,-10.739,-3.173,26.794,0.0,249.04,,252.0,250.0,-11.395,2.931,-3.582,23.977
6959.5,2.765,0.753,-32.959,3.281,9.775,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.939,3.198,-12.324,-8.899,-13.681,-10.72,-3.173,26.794,0.0,249.54,,252.0,250.0,-11.419,2.933,-3.571,24.011
6960.0,2.765,0.753,-32.959,3.281,9.775,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.939,3.198,-12.247,-8.85,-13.692,-10.722,-3.173,26.794,0.0,249.54,,252.0,250.0,-11.406,2.931,-3.568,24.006
6960.5,2.765,0.753,-32.959,3.281,9.775,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.939,3.198,-12.267,-8.84,-13.698,-10.693,-3.173,26.794,0.0,249.64,,252.0,250.0,-11.378,2.928,-3.575,23.905
6961.0,2.765,0.753,-32.959,3.281,9.775,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.939,3.198,-12.252,-8.835,-13.726,-10.706,-3.173,26.794,0.0,249.64,,252.0,250.0,-11.374,2.925,-3.58,23.811
6961.5,2.765,0.753,-32.959,3.281,9.775,5.748,35.693,4.621,-11.045,-2.733,0.0,37.4,38.1,9.939,3.198,-12.242,-8.912,-13.523,-10.683,-3.173,26.794,0.0,247.44,,252.0,250.0,-11.38,2.923,-3.549,23.841
6962.0,2.765,0.753,-32.959,3.281,9.775,5.766,35.653,4.641,-11.06,-2.719,0.0,37.353,38.025,9.939,3.198,-12.246,-8.903,-13.518,-10.709,-3.182,26.786,0.0,247.44,,253.0,250.0,-11.34,2.92,-3.565,23.891
6962.5,2.765,0.753,-32.959,3.281,9.775,5.766,35.653,4.641,-11.06,-2.719,0.0,37.4,38.0,9.939,3.198,-12.241,-8.911,-13.538,-10.708,-3.182,26.786,0.0,246.74,,253.0,250.0,-11.344,2.918,-3.567,23.884
6963.0,3.104,0.815,-33.794,3.261,9.763,5.766,35.653,4.641,-11.06,-2.719,0.0,37.4,38.0,9.902,3.017,-12.269,-8.93,-13.568,-10.726,-3.182,26.786,0.0,246.74,,254.0,250.0,-11.349,2.915,-3.562,23.87
6963.5,3.104,0.815,-33.794,3.261,9.763,5.766,35.653,4.641,-11.06,-2.719,0.0,37.4,38.0,9.902,3.017,-12.204,-8.867,-13.545,-10.686,-3.182,26.786,0.0,247.74,,254.0,250.0,-11.373,2.918,-3.569,23.807
6964.0,3.104,0.815,-33.794,3.261,9.763,5.766,35.653,4.641,-11.06,-2.719,0.0,37.4,38.0,9.902,3.017,-12.188,-8.83,-13.551,-10.663,-3.182,26.786,0.0,247.74,,255.0,250.0,-11.325,2.921,-3.566,23.684
6964.5,3.104,0.815,-33.794,3.261,9.763,5.766,35.653,4.641,-11.06,-2.719,0.0,37.4,38.0,9.902,3.017,-12.163,-8.801,-13.594,-10.656,-3.182,26.786,0.0,249.14,,255.0,250.0,-11.308,2.924,-3.554,23.696
6965.0,3.104,0.815,-33.794,3.261,9.763,5.784,35.676,4.614,-11.078,-2.738,0.0,37.348,38.067,9.902,3.017,-12.227,-8.804,-13.672,-10.673,-3.18,26.792,0.0,249.14,,255.0,250.0,-11.303,2.927,-3.557,23.746
6965.5,3.104,0.815,-33.794,3.261,9.763,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.902,3.017,-12.258,-8.829,-13.668,-10.694,-3.18,26.792,0.0,248.84,,255.0,250.0,-11.344,2.93,-3.551,23.828
6966.0,3.151,0.813,-34.533,3.311,9.767,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.833,3.14,-12.267,-8.827,-13.684,-10.68,-3.18,26.792,0.0,248.84,,256.0,250.0,-11.362,2.933,-3.523,23.883
6966.5,3.151,0.813,-34.533,3.311,9.767,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.833,3.14,-12.273,-8.828,-13.677,-10.658,-3.18,26.792,0.0,248.24,,256.0,250.0,-11.364,2.936,-3.561,23.922
6967.0,3.151,0.813,-34.533,3.311,9.767,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.833,3.14,-12.26,-8.772,-13.789,-10.674,-3.18,26.792,0.0,248.24,,257.0,250.0,-11.359,2.94,-3.534,23.94
6967.5,3.151,0.813,-34.533,3.311,9.767,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.833,3.14,-12.309,-8.771,-13.823,-10.695,-3.18,26.792,0.0,250.34,,257.0,250.0,-11.374,2.943,-3.537,23.94
6968.0,3.151,0.813,-34.533,3.311,9.767,5.784,35.676,4.614,-11.078,-2.738,0.0,37.3,38.1,9.833,3.14,-12.289,-8.759,-13.809,-10.675,-3.18,26.792,0.0,250.34,,257.0,250.0,-11.399,2.947,-3.516,23.898
6968.5,3.151,0.813,-34.533,3.311,9.767,5.747,35.709,4.617,-11.093,-2.729,0.0,37.343,38.075,9.833,3.14,-12.32,-8.78,-13.821,-10.71,-3.177,26.778,0.0,250.74,,257.0,250.0,-11.383,2.95,-3.528,23.879
6969.0,3.151,0.813,-34.533,3.311,9.767,5.747,35.709,4.617,-11.093,-2.729,0.0,37.3,38.1,9.833,3.14,-12.348,-8.776,-13.836,-10.704,-3.177,26.778,0.0,250.74,,257.0,250.0,-11.408,2.953,-3.515,23.865
6969.5,2.968,0.8,-34.219,3.285,9.753,5.747,35.709,4.617,-11.093,-2.729,0.0,37.3,38.1,9.904,3.335,-12.329,-8.803,-13.799,-10.7,-3.177,26.778,0.0,250.94,,257.0,250.0,-11.416,2.957,-3.522,23.83
6970.0,2.968,0.8,-34.219,3.285,9.753,5.747,35.709,4.617,-11.093,-2.729,0.0,37.3,38.1,9.904,3.335,-12.325,-8.811,-13.811,-10.701,-3.177,26.778,0.0,250.94,,257.0,250.0,-11.408,2.957,-3.533,23.771
6970.5,2.968,0.8,-34.219,3.285,9.753,5.747,35.709,4.617,-11.093,-2.729,0.0,37.3,38.1,9.904,3.335,-12.322,-8.828,-13.834,-10.732,-3.177,26.778,0.0,252.64,,257.0,250.0,-11.412,2.957,-3.519,23.75
6971.0,2.968,0.8,-34.219,3.285,9.753,5.747,35.709,4.617,-11.093,-2.729,0.0,37.3,38.1,9.904,3.335,-12.382,-8.823,-13.829,-10.737,-3.177,26.778,0.0,252.64,,256.0,250.0,-11.429,2.957,-3.524,23.851
6971.5,2.968,0.8,-34.219,3.285,9.753,5.741,35.679,4.626,-11.119,-2.739,0.0,37.322,38.023,9.904,3.335,-12.382,-8.799,-13.835,-10.711,-3.192,26.767,0.0,252.74,,256.0,250.0,-11.443,2.957,-3.523,23.918
6972.0,2.968,0.8,-34.219,3.285,9.753,5.741,35.679,4.626,-11.119,-2.739,0.0,37.3,38.0,9.904,3.335,-12.357,-8.807,-13.848,-10.709,-3.192,26.767,0.0,252.74,,255.0,250.0,-11.432,2.958,-3.519,23.976
6972.5,2.777,0.734,-34.44,3.281,9.791,5.741,35.679,4.626,-11.119,-2.739,0.0,37.3,38.0,9.938,3.331,-12.351,-8.798,-13.819,-10.711,-3.192,26.767,0.0,252.24,,255.0,250.0,-11.43,2.958,-3.521,23.982
6973.0,2.777,0.734,-34.44,3.281,9.791,5.741,35.679,4.626,-11.119,-2.739,0.0,37.3,38.0,9.938,3.331,-12.348,-8.79,-13.849,-10.721,-3.192,26.767,0.0,252.24,,254.0,250.0,-11.42,2.955,-3.525,24.006
6973.5,2.777,0.734,-34.44,3.281,9.791,5.741,35.679,4.626,-11.119,-2.739,0.0,37.3,38.0,9.938,3.331,-12.279,-8.783,-13.797,-10.675,-3.192,26.767,0.0,253.54,,254.0,250.0,-11.427,2.952,-3.532,24.051
6974.0,2.777,0.734,-34.44,3.281,9.791,5.741,35.679,4.626,-11.119,-2.739,0.0,37.3,38.0,9.938,3.331,-12.273,-8.734,-13.746,-10.642,-3.192,26.767,0.0,253.54,,253.0,250.0,-11.383,2.949,-3.518,24.069
6974.5,2.777,0.734,-34.44,3.281,9.791,5.726,35.682,4.633,-11.142,-2.734,0.0,37.322,37.961,9.938,3.331,-12.241,-8.782,-13.724,-10.66,-3.188,26.768,0.0,251.14,,253.0,250.0,-11.349,2.946,-3.508,24.085
6975.0,2.777,0.734,-34.44,3.281,9.791,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.938,3.331,-12.248,-8.754,-13.728,-10.667,-3.188,26.768,0.0,251.14,,252.0,250.0,-11.352,2.943,-3.51,24.03
6975.5,2.777,0.734,-34.44,3.281,9.791,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.938,3.331,-12.266,-8.754,-13.804,-10.67,-3.188,26.768,0.0,251.54,,252.0,250.0,-11.349,2.941,-3.511,24.019
6976.0,3.038,0.775,-34.681,3.321,9.824,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.782,3.14,-12.265,-8.753,-13.805,-10.658,-3.188,26.768,0.0,251.54,,251.0,250.0,-11.374,2.938,-3.515,24.048
6976.5,3.038,0.775,-34.681,3.321,9.824,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.782,3.14,-12.249,-8.723,-13.742,-10.619,-3.188,26.768,0.0,251.54,,251.0,250.0,-11.37,2.94,-3.505,24.042
6977.0,3.038,0.775,-34.681,3.321,9.824,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.782,3.14,-12.228,-8.779,-13.65,-10.636,-3.188,26.768,0.0,251.54,,250.0,250.0,-11.333,2.941,-3.492,23.984
6977.5,3.038,0.775,-34.681,3.321,9.824,5.726,35.682,4.633,-11.142,-2.734,0.0,37.3,38.0,9.782,3.14,-12.235,-8.776,-13.635,-10.628,-3.188,26.768,0.0,248.44,,250.0,250.0,-11.323,2.943,-3.512,23.977
6978.0,3.038,0.775,-34.681,3.321,9.824,5.691,35.667,4.631,-11.154,-2.723,0.0,37.312,37.988,9.782,3.14,-12.257,-8.767,-13.664,-10.616,-3.187,26.764,0.0,248.44,,251.0,250.0,-11.319,2.944,-3.487,23.958
6978.5,3.038,0.775,-34.681,3.321,9.824,5.691,35.667,4.631,-11.154,-2.723,0.0,37.3,38.0,9.782,3.14,-12.237,-8.697,-13.645,-10.583,-3.187,26.764,0.0,248.54,,251.0,250.0,-11.326,2.946,-3.465,23.893
6979.0,2.422,0.702,-34.064,3.33,9.787,5.691,35.667,4.631,-11.154,-2.723,0.0,37.3,38.0,9.875,3.228,-12.18,-8.757,-13.546,-10.585,-3.187,26.764,0.0,248.54,,252.0,250.0,-11.29,2.947,-3.476,23.864
6979.5,2.422,0.702,-34.064,3.33,9.787,5.691,35.667,4.631,-11.154,-2.723,0.0,37.3,38.0,9.875,3.228,-12.263,-8.821,-13.641,-10.629,-3.187,26.764,0.0,248.54,,252.0,250.0,-11.267,2.939,-3.478,23.858
6980.0,2.422,0.702,-34.064,3.33,9.787,5.691,35.667,4.631,-11.154,-2.723,0.0,37.3,38.0,9.875,3.228,-12.285,-8.792,-13.63,-10.615,-3.187,26.764,0.0,248.54,,253.0,250.0,-11.339,2.93,-3.488,23.852
6980.5,2.422,0.702,-34.064,3.33,9.787,5.691,35.667,4.631,-11.154,-2.723,0.0,37.3,38.0,9.875,3.228,-12.252,-8.807,-13.644,-10.62,-3.187,26.764,0.0,247.74,,253.0,250.0,-11.331,2.922,-3.47,23.845
6981.0,2.422,0.702,-34.064,3.33,9.787,5.666,35.665,4.641,-11.153,-2.737,0.0,37.307,37.923,9.875,3.228,-12.272,-8.776,-13.681,-10.652,-3.186,26.774,0.0,247.74,,254.0,250.0,-11.331,2.914,-3.474,23.851
6981.5,2.422,0.702,-34.064,3.33,9.787,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.875,3.228,-12.26,-8.776,-13.681,-10.62,-3.186,26.774,0.0,247.84,,254.0,250.0,-11.345,2.906,-3.472,23.877
6982.0,2.422,0.702,-34.064,3.33,9.787,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.875,3.228,-12.281,-8.775,-13.737,-10.681,-3.186,26.774,0.0,247.84,,255.0,250.0,-11.335,2.898,-3.47,23.939
6982.5,3.096,0.754,-35.209,3.24,9.929,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.677,3.236,-12.294,-8.77,-13.723,-10.684,-3.186,26.774,0.0,247.74,,255.0,250.0,-11.368,2.89,-3.465,23.925
6983.0,3.096,0.754,-35.209,3.24,9.929,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.677,3.236,-12.262,-8.763,-13.661,-10.638,-3.186,26.774,0.0,247.74,,256.0,250.0,-11.368,2.893,-3.487,23.944
6983.5,3.096,0.754,-35.209,3.24,9.929,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.677,3.236,-12.213,-8.797,-13.636,-10.669,-3.186,26.774,0.0,251.14,,256.0,250.0,-11.331,2.897,-3.492,23.948
6984.0,3.096,0.754,-35.209,3.24,9.929,5.666,35.665,4.641,-11.153,-2.737,0.0,37.3,37.9,9.677,3.236,-12.249,-8.806,-13.694,-10.717,-3.186,26.774,0.0,251.14,,255.0,250.0,-11.329,2.9,-3.498,24.002
6984.5,3.096,0.754,-35.209,3.24,9.929,5.687,35.637,4.64,-11.132,-2.746,0.0,37.301,37.946,9.677,3.236,-12.287,-8.822,-13.72,-10.683,-3.195,26.766,0.0,250.94,,255.0,250.0,-11.366,2.903,-3.495,24.066
6985.0,3.096,0.754,-35.209,3.24,9.929,5.687,35.637,4.64,-11.132,-2.746,0.0,37.3,37.9,9.677,3.236,-12.286,-8.855,-13.562,-10.662,-3.195,26.766,0.0,250.94,,255.0,250.0,-11.378,2.906,-3.49,24.125
6985.5,3.132,0.727,-35.209,3.236,9.911,5.687,35.637,4.64,-11.132,-2.746,0.0,37.3,37.9,9.602,3.241,-12.26,-8.871,-13.515,-10.687,-3.195,26.766,0.0,250.94,,255.0,250.0,-11.341,2.909,-3.5,24.198
6986.0,3.132,0.727,-35.209,3.236,9.911,5.687,35.637,4.64,-11.132,-2.746,0.0,37.3,37.9,9.602,3.241,-12.224,-8.85,-13.506,-10.701,-3.195,26.766,0.0,250.94,,255.0,250.0,-11.333,2.913,-3.529,24.217
6986.5,3.132,0.727,-35.209,3.236,9.911,5.687,35.637,4.64,-11.132,-2.746,0.0,37.3,37.9,9.602,3.241,-12.141,-8.802,-13.557,-10.669,-3.195,26.766,0.0,251.14,,255.0,250.0,-11.32,2.917,-3.524,24.246
6987.0,3.132,0.727,-35.209,3.236,9.911,5.687,35.637,4.64,-11.132,-2.746,0.0,37.3,37.9,9.602,3.241,-12.169,-8.813,-13.58,-10.693,-3.195,26.766,0.0,251.14,,254.0,250.0,-11.292,2.92,-3.532,24.274
6987.5,3.132,0.727,-35.209,3.236,9.911,5.739,35.626,4.638,-11.108,-2.714,0.0,37.293,37.928,9.602,3.241,-12.257,-8.854,-13.574,-10.708,-3.194,26.773,0.0,251.44,,254.0,250.0,-11.314,2.924,-3.52,24.203
6988.0,3.132,0.727,-35.209,3.236,9.911,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.602,3.241,-12.203,-8.81,-13.561,-10.661,-3.194,26.773,0.0,251.44,,253.0,250.0,-11.348,2.927,-3.512,24.146
6988.5,3.132,0.727,-35.209,3.236,9.911,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.602,3.241,-12.19,-8.838,-13.509,-10.66,-3.194,26.773,0.0,251.64,,253.0,250.0,-11.309,2.93,-3.509,24.086
6989.0,3.233,0.785,-34.974,3.232,9.788,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.797,3.092,-12.197,-8.822,-13.539,-10.656,-3.194,26.773,0.0,251.64,,252.0,250.0,-11.299,2.934,-3.517,23.997
6989.5,3.233,0.785,-34.974,3.232,9.788,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.797,3.092,-12.201,-8.841,-13.53,-10.617,-3.194,26.773,0.0,251.84,,252.0,250.0,-11.304,2.939,-3.492,24.011
6990.0,3.233,0.785,-34.974,3.232,9.788,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.797,3.092,-12.194,-8.84,-13.569,-10.691,-3.194,26.773,0.0,251.84,,251.0,250.0,-11.297,2.943,-3.504,24.043
6990.5,3.233,0.785,-34.974,3.232,9.788,5.739,35.626,4.638,-11.108,-2.714,0.0,37.3,37.9,9.797,3.092,-12.243,-8.851,-13.632,-10.712,-3.194,26.773,0.0,249.94,,251.0,250.0,-11.324,2.948,-3.498,24.008
6991.0,3.233,0.785,-34.974,3.232,9.788,5.723,35.665,4.637,-11.102,-2.742,0.0,37.296,37.941,9.797,3.092,-12.26,-8.853,-13.616,-10.716,-3.2,26.76,0.0,249.94,,251.0,250.0,-11.36,2.953,-3.485,23.946
6991.5,3.233,0.785,-34.974,3.232,9.788,5.723,35.665,4.637,-11.102,-2.742,0.0,37.3,37.9,9.797,3.092,-12.25,-8.872,-13.522,-10.692,-3.2,26.76,0.0,249.44,,251.0,250.0,-11.361,2.957,-3.527,23.939
6992.0,2.938,0.767,-34.438,3.198,9.754,5.723,35.665,4.637,-11.102,-2.742,0.0,37.3,37.9,9.695,3.286,-12.227,-8.851,-13.573,-10.698,-3.2,26.76,0.0,249.44,,251.0,250.0,-11.334,2.962,-3.515,23.937
6992.5,2.938,0.767,-34.438,3.198,9.754,5.723,35.665,4.637,-11.102,-2.742,0.0,37.3,37.9,9.695,3.286,-12.241,-8.869,-13.55,-10.681,-3.2,26.76,0.0,249.74,,251.0,250.0,-11.337,2.962,-3.515,23.931
6993.0,2.938,0.767,-34.438,3.198,9.754,5.723,35.665,4.637,-11.102,-2.742,0.0,37.3,37.9,9.695,3.286,-12.215,-8.857,-13.551,-10.658,-3.2,26.76,0.0,249.74,,251.0,250.0,-11.335,2.961,-3.519,23.887
6993.5,2.938,0.767,-34.438,3.198,9.754,5.723,35.665,4.637,-11.102,-2.742,0.0,37.3,37.9,9.695,3.286,-12.196,-8.818,-13.506,-10.622,-3.2,26.76,0.0,247.54,,251.0,250.0,-11.32,2.961,-3.514,23.898
6994.0,2.938,0.767,-34.438,3.198,9.754,5.743,35.677,4.647,-11.096,-2.729,0.0,37.287,37.945,9.695,3.286,-12.193,-8.815,-13.503,-10.604,-3.201,26.765,0.0,247.54,,252.0,250.0,-11.286,2.96,-3.498,23.922
6994.5,2.938,0.767,-34.438,3.198,9.754,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.695,3.286,-12.185,-8.795,-13.542,-10.618,-3.201,26.765,0.0,247.54,,252.0,250.0,-11.279,2.96,-3.503,23.912
6995.0,3.107,0.778,-35.176,3.214,9.698,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.788,3.297,-12.194,-8.792,-13.541,-10.638,-3.201,26.765,0.0,247.54,,253.0,250.0,-11.285,2.96,-3.496,23.869
6995.5,3.107,0.778,-35.176,3.214,9.698,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.788,3.297,-12.187,-8.772,-13.542,-10.589,-3.201,26.765,0.0,247.74,,253.0,250.0,-11.291,2.962,-3.495,23.849
6996.0,3.107,0.778,-35.176,3.214,9.698,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.788,3.297,-12.175,-8.785,-13.535,-10.618,-3.201,26.765,0.0,247.74,,254.0,250.0,-11.273,2.965,-3.501,23.819
6996.5,3.107,0.778,-35.176,3.214,9.698,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.788,3.297,-12.178,-8.765,-13.597,-10.645,-3.201,26.765,0.0,248.34,,254.0,250.0,-11.278,2.967,-3.483,23.777
6997.0,3.107,0.778,-35.176,3.214,9.698,5.743,35.677,4.647,-11.096,-2.729,0.0,37.3,37.9,9.788,3.297,-12.128,-8.756,-13.561,-10.616,-3.201,26.765,0.0,248.34,,255.0,250.0,-11.296,2.969,-3.504,23.775
6997.5,3.107,0.778,-35.176,3.214,9.698,5.78,35.673,4.623,-11.107,-2.732,0.0,37.291,37.976,9.788,3.297,-12.128,-8.74,-13.59,-10.635,-3.188,26.772,0.0,248.24,,255.0,250.0,-11.265,2.971,-3.484,23.771
6998.0,3.107,0.778,-35.176,3.214,9.698,5.78,35.673,4.623,-11.107,-2.732,0.0,37.3,38.0,9.788,3.297,-12.132,-8.737,-13.601,-10.612,-3.188,26.772,0.0,248.24,,256.0,250.0,-11.273,2.974,-3.487,23.793
6998.5,3.217,0.801,-34.787,3.183,9.786,5.78,35.673,4.623,-11.107,-2.732,0.0,37.3,38.0,9.902,3.282,-12.049,-8.745,-13.548,-10.599,-3.188,26.772,0.0,248.74,,256.0,250.0,-11.271,2.976,-3.493,23.867
6999.0,3.217,0.801,-34.787,3.183,9.786,5.78,35.673,4.623,-11.107,-2.732,0.0,37.3,38.0,9.902,3.282,-12.084,-8.715,-13.561,-10.575,-3.188,26.772,0.0,248.74,,257.0,250.0,-11.235,2.98,-3.498,23.832
6999.5,3.217,0.801,-34.787,3.183,9.786,5.78,35.673,4.623,-11.107,-2.732,0.0,37.3,38.0,9.902,3.282,-12.154,-8.731,-13.589,-10.621,-3.188,26.772,0.0,249.44,,257.0,250.0,-11.234,2.984,-3.468,23.827
7000.0,3.217,0.801,-34.787,3.183,9.786,5.78,35.673,4.623,-11.107,-2.732,0.0,37.3,38.0,9.902,3.282,-12.144,-8.671,-13.563,-10.565,-3.188,26.772,0.0,249.44,,257.0,250.0,-11.274,2.987,-3.482,23.836
7000.5,3.217,0.801,-34.787,3.183,9.786,5.73,35.678,4.629,-11.114,-2.741,0.0,37.283,37.988,9.902,3.282,-12.084,-8.683,-13.525,-10.564,-3.204,26.769,0.0,252.94,,257.0,250.0,-11.236,2.991,-3.469,23.799
7001.0,3.217,0.801,-34.787,3.183,9.786,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.902,3.282,-12.111,-8.764,-13.428,-10.542,-3.204,26.769,0.0,252.94,,256.0,250.0,-11.214,2.995,-3.467,23.849
7001.5,3.517,0.845,-35.209,3.232,9.797,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.765,3.198,-12.111,-8.734,-13.469,-10.565,-3.204,26.769,0.0,252.84,,256.0,250.0,-11.211,3.007,-3.484,23.817
7002.0,3.517,0.845,-35.209,3.232,9.797,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.765,3.198,-12.117,-8.666,-13.5,-10.541,-3.204,26.769,0.0,252.84,,255.0,250.0,-11.22,3.007,-3.48,23.818
7002.5,3.517,0.845,-35.209,3.232,9.797,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.765,3.198,-12.12,-8.707,-13.479,-10.525,-3.204,26.769,0.0,252.74,,255.0,250.0,-11.206,3.015,-3.452,23.847
7003.0,3.517,0.845,-35.209,3.232,9.797,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.765,3.198,-12.136,-8.698,-13.502,-10.551,-3.204,26.769,0.0,252.74,,254.0,250.0,-11.208,3.024,-3.459,23.866
7003.5,3.517,0.845,-35.209,3.232,9.797,5.73,35.678,4.629,-11.114,-2.741,0.0,37.3,38.0,9.765,3.198,-12.162,-8.736,-13.563,-10.573,-3.204,26.769,0.0,252.64,,254.0,250.0,-11.222,3.032,-3.433,23.859
7004.0,3.517,0.845,-35.209,3.232,9.797,5.714,35.696,4.662,-11.126,-2.749,0.0,37.286,37.979,9.765,3.198,-12.18,-8.73,-13.524,-10.563,-3.203,26.775,0.0,252.64,,253.0,250.0,-11.258,3.04,-3.439,23.883
7004.5,3.517,0.845,-35.209,3.232,9.797,5.714,35.696,4.662,-11.126,-2.749,0.0,37.3,38.0,9.765,3.198,-12.169,-8.72,-13.522,-10.577,-3.203,26.775,0.0,252.54,,253.0,250.0,-11.249,3.048,-3.426,23.872
7005.0,2.954,0.74,-34.654,3.229,9.733,5.714,35.696,4.662,-11.126,-2.749,0.0,37.3,38.0,9.896,3.322,-12.174,-8.715,-13.554,-10.595,-3.203,26.775,0.0,252.54,,252.0,250.0,-11.247,3.055,-3.453,23.765
7005.5,2.954,0.74,-34.654,3.229,9.733,5.714,35.696,4.662,-11.126,-2.749,0.0,37.3,38.0,9.896,3.322,-12.162,-8.722,-13.604,-10.615,-3.203,26.775,0.0,252.04,,252.0,250.0,-11.259,3.054,-3.43,23.764
7006.0,2.954,0.74,-34.654,3.229,9.733,5.714,35.696,4.662,-11.126,-2.749,0.0,37.3,38.0,9.896,3.322,-12.187,-8.683,-13.665,-10.607,-3.203,26.775,0.0,252.04,,251.0,250.0,-11.276,3.052,-3.421,23.785
7006.5,2.954,0.74,-34.654,3.229,9.733,5.714,35.696,4.662,-11.126,-2.749,0.0,37.3,38.0,9.896,3.322,-12.194,-8.676,-13.695,-10.586,-3.203,26.775,0.0,248.84,,251.0,250.0,-11.285,3.05,-3.43,23.762
7007.0,2.954,0.74,-34.654,3.229,9.733,5.686,35.684,4.676,-11.15,-2.744,0.0,37.29,37.933,9.896,3.322,-12.183,-8.666,-13.632,-10.57,-3.206,26.771,0.0,248.84,,252.0,250.0,-11.288,3.049,-3.418,23.902
7007.5,2.954,0.74,-34.654,3.229,9.733,5.686,35.684,4.676,-11.15,-2.744,0.0,37.3,37.9,9.896,3.322,-12.159,-8.69,-13.608,-10.57,-3.206,26.771,0.0,248.74,,252.0,250.0,-11.263,3.047,-3.417,23.776
7008.0,3.55,0.85,-35.209,3.164,9.77,5.686,35.684,4.676,-11.15,-2.744,0.0,37.3,37.9,9.782,3.426,-12.113,-8.661,-13.626,-10.531,-3.206,26.771,0.0,248.74,,253.0,250.0,-11.257,3.046,-3.418,23.653
7008.5,3.55,0.85,-35.209,3.164,9.77,5.686,35.684,4.676,-11.15,-2.744,0.0,37.3,37.9,9.782,3.426,-12.084,-8.666,-13.515,-10.54,-3.206,26.771,0.0,249.44,,253.0,250.0,-11.233,3.054,-3.436,23.563
7009.0,3.55,0.85,-35.209,3.164,9.77,5.686,35.684,4.676,-11.15,-2.744,0.0,37.3,37.9,9.782,3.426,-12.132,-8.717,-13.56,-10.595,-3.206,26.771,0.0,249.44,,253.0,250.0,-11.201,3.062,-3.425,23.455
7009.5,3.55,0.85,-35.209,3.164,9.77,5.686,35.684,4.676,-11.15,-2.744,0.0,37.3,37.9,9.782,3.426,-12.187,-8.785,-13.442,-10.602,-3.206,26.771,0.0,247.44,,253.0,250.0,-11.251,3.07,-3.418,23.366
7010.0,3.55,0.85,-35.209,3.164,9.77,5.721,35.663,4.65,-11.147,-2.752,0.0,37.292,37.967,9.782,3.426,-12.128,-8.762,-13.45,-10.557,-3.198,26.77,0.0,247.44,,254.0,250.0,-11.254,3.078,-3.416,23.203
7010.5,3.55,0.85,-35.209,3.164,9.77,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.782,3.426,-12.113,-8.754,-13.47,-10.599,-3.198,26.77,0.0,248.24,,254.0,250.0,-11.224,3.086,-3.428,23.22
7011.0,3.55,0.85,-35.209,3.164,9.77,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.782,3.426,-12.183,-8.735,-13.587,-10.604,-3.198,26.77,0.0,248.24,,255.0,250.0,-11.234,3.093,-3.433,23.189
7011.5,3.21,0.814,-34.947,3.277,9.704,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.894,3.294,-12.189,-8.748,-13.579,-10.615,-3.198,26.77,0.0,247.94,,255.0,250.0,-11.277,3.101,-3.432,23.189
7012.0,3.21,0.814,-34.947,3.277,9.704,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.894,3.294,-12.218,-8.706,-13.659,-10.62,-3.198,26.77,0.0,247.94,,256.0,250.0,-11.283,3.103,-3.428,23.169
7012.5,3.21,0.814,-34.947,3.277,9.704,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.894,3.294,-12.218,-8.708,-13.693,-10.598,-3.198,26.77,0.0,250.84,,256.0,250.0,-11.301,3.104,-3.428,23.239
7013.0,3.21,0.814,-34.947,3.277,9.704,5.721,35.663,4.65,-11.147,-2.752,0.0,37.3,38.0,9.894,3.294,-12.252,-8.694,-13.755,-10.615,-3.198,26.77,0.0,250.84,,256.0,250.0,-11.304,3.106,-3.447,23.308
7013.5,3.21,0.814,-34.947,3.277,9.704,5.733,35.704,4.65,-11.148,-2.729,0.0,37.299,37.991,9.894,3.294,-12.235,-8.693,-13.717,-10.619,-3.189,26.77,0.0,250.84,,256.0,250.0,-11.329,3.108,-3.447,23.366
7014.0,3.21,0.814,-34.947,3.277,9.704,5.733,35.704,4.65,-11.148,-2.729,0.0,37.3,38.0,9.894,3.294,-12.248,-8.709,-13.661,-10.648,-3.189,26.77,0.0,250.84,,256.0,250.0,-11.316,3.109,-3.434,23.51
7014.5,2.934,0.738,-35.066,3.204,9.829,5.733,35.704,4.65,-11.148,-2.729,0.0,37.3,38.0,9.88,3.344,-12.202,-8.751,-13.561,-10.59,-3.189,26.77,0.0,250.44,,256.0,250.0,-11.317,3.111,-3.446,23.444
7015.0,2.934,0.738,-35.066,3.204,9.829,5.733,35.704,4.65,-11.148,-2.729,0.0,37.3,38.0,9.88,3.344,-12.207,-8.778,-13.484,-10.615,-3.189,26.77,0.0,250.44,,256.0,250.0,-11.276,3.108,-3.45,23.45
7015.5,2.934,0.738,-35.066,3.204,9.829,5.733,35.704,4.65,-11.148,-2.729,0.0,37.3,38.0,9.88,3.344,-12.168,-8.763,-13.526,-10.585,-3.189,26.77,0.0,250.34,,256.0,250.0,-11.271,3.105,-3.433,23.508
7016.0,2.934,0.738,-35.066,3.204,9.829,5.733,35.704,4.65,-11.148,-2.729,0.0,37.3,38.0,9.88,3.344,-12.171,-8.791,-13.481,-10.625,-3.189,26.77,0.0,250.34,,256.0,250.0,-11.26,3.103,-3.443,23.574
7016.5,2.934,0.738,-35.066,3.204,9.829,5.712,35.678,4.652,-11.144,-2.733,0.0,37.305,38.041,9.88,3.344,-12.167,-8.784,-13.416,-10.564,-3.187,26.766,0.0,251.34,,256.0,250.0,-11.267,3.1,-3.439,23.565
7017.0,2.934,0.738,-35.066,3.204,9.829,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.88,3.344,-12.124,-8.761,-13.455,-10.591,-3.187,26.766,0.0,251.34,,255.0,250.0,-11.233,3.097,-3.427,23.585
7017.5,2.934,0.738,-35.066,3.204,9.829,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.88,3.344,-12.164,-8.728,-13.54,-10.602,-3.187,26.766,0.0,251.44,,255.0,250.0,-11.233,3.094,-3.437,23.616
7018.0,2.425,0.673,-34.138,3.238,9.768,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.907,3.268,-12.18,-8.746,-13.58,-10.622,-3.187,26.766,0.0,251.44,,254.0,250.0,-11.258,3.092,-3.416,23.586
7018.5,2.425,0.673,-34.138,3.238,9.768,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.907,3.268,-12.174,-8.78,-13.468,-10.607,-3.187,26.766,0.0,251.24,,254.0,250.0,-11.282,3.081,-3.438,23.58
7019.0,2.425,0.673,-34.138,3.238,9.768,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.907,3.268,-12.105,-8.716,-13.459,-10.566,-3.187,26.766,0.0,251.24,,253.0,250.0,-11.257,3.07,-3.453,23.623
7019.5,2.425,0.673,-34.138,3.238,9.768,5.712,35.678,4.652,-11.144,-2.733,0.0,37.3,38.0,9.907,3.268,-12.142,-8.721,-13.521,-10.611,-3.187,26.766,0.0,250.54,,253.0,250.0,-11.212,3.06,-3.441,23.683
7020.0,2.425,0.673,-34.138,3.238,9.768,5.739,35.69,4.653,-11.141,-2.73,0.0,37.304,38.007,9.907,3.268,-12.139,-8.701,-13.548,-10.567,-3.192,26.761,0.0,250.54,,253.0,250.0,-11.249,3.049,-3.452,23.659
7020.5,2.425,0.673,-34.138,3.238,9.768,5.739,35.69,4.653,-11.141,-2.73,0.0,37.3,38.0,9.907,3.268,-12.125,-8.719,-13.482,-10.563,-3.192,26.761,0.0,250.64,,253.0,250.0,-11.239,3.039,-3.427,23.662
7021.0,3.329,0.803,-35.209,3.257,9.808,5.739,35.69,4.653,-11.141,-2.73,0.0,37.3,38.0,9.718,3.381,-12.068,-8.693,-13.5,-10.554,-3.192,26.761,0.0,250.64,,253.0,250.0,-11.222,3.029,-3.436,23.893
7021.5,3.329,0.803,-35.209,3.257,9.808,5.739,35.69,4.653,-11.141,-2.73,0.0,37.3,38.0,9.718,3.381,-12.099,-8.666,-13.52,-10.558,-3.192,26.761,0.0,250.44,,253.0,250.0,-11.204,3.034,-3.411,23.968
7022.0,3.329,0.803,-35.209,3.257,9.808,5.739,35.69,4.653,-11.141,-2.73,0.0,37.3,38.0,9.718,3.381,-12.029,-8.624,-13.521,-10.511,-3.192,26.761,0.0,250.44,,253.0,250.0,-11.211,3.039,-3.417,23.998
7022.5,3.329,0.803,-35.209,3.257,9.808,5.739,35.69,4.653,-11.141,-2.73,0.0,37.3,38.0,9.718,3.381,-12.008,-8.64,-13.514,-10.499,-3.192,26.761,0.0,248.04,,253.0,250.0,-11.171,3.043,-3.408,23.944
7023.0,3.329,0.803,-35.209,3.257,9.808,5.797,35.7,4.67,-11.158,-2.729,0.0,37.312,38.151,9.718,3.381,-12.052,-8.649,-13.476,-10.505,-3.184,26.763,0.0,248.04,,254.0,250.0,-11.165,3.048,-3.404,23.92
7023.5,3.329,0.803,-35.209,3.257,9.808,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.718,3.381,-12.063,-8.64,-13.49,-10.518,-3.184,26.763,0.0,248.54,,254.0,250.0,-11.171,3.053,-3.415,23.847
7024.0,3.329,0.803,-35.209,3.257,9.808,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.718,3.381,-12.074,-8.628,-13.589,-10.515,-3.184,26.763,0.0,248.54,,255.0,250.0,-11.178,3.057,-3.391,23.789
7024.5,3.436,0.825,-35.209,3.253,9.832,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.766,3.168,-12.116,-8.617,-13.622,-10.532,-3.184,26.763,0.0,248.04,,255.0,250.0,-11.201,3.062,-3.392,23.785
7025.0,3.436,0.825,-35.209,3.253,9.832,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.766,3.168,-12.132,-8.651,-13.592,-10.54,-3.184,26.763,0.0,248.04,,256.0,250.0,-11.222,3.068,-3.371,23.758
7025.5,3.436,0.825,-35.209,3.253,9.832,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.766,3.168,-12.055,-8.609,-13.577,-10.486,-3.184,26.763,0.0,249.34,,256.0,250.0,-11.229,3.074,-3.388,23.805
7026.0,3.436,0.825,-35.209,3.253,9.832,5.797,35.7,4.67,-11.158,-2.729,0.0,37.3,38.2,9.766,3.168,-12.034,-8.586,-13.483,-10.49,-3.184,26.763,0.0,249.34,,256.0,250.0,-11.182,3.08,-3.378,23.854
7026.5,3.436,0.825,-35.209,3.253,9.832,5.782,35.712,4.661,-11.156,-2.725,0.0,37.316,38.17,9.766,3.168,-12.076,-8.601,-13.533,-10.515,-3.171,26.76,0.0,249.04,,256.0,250.0,-11.148,3.086,-3.382,23.847
7027.0,3.436,0.825,-35.209,3.253,9.832,5.782,35.712,4.661,-11.156,-2.725,0.0,37.3,38.2,9.766,3.168,-12.115,-8.6,-13.603,-10.511,-3.171,26.76,0.0,249.04,,256.0,250.0,-11.181,3.091,-3.378,23.894
7027.5,3.444,0.8,-35.209,3.289,9.831,5.782,35.712,4.661,-11.156,-2.725,0.0,37.3,38.2,9.777,3.3,-12.145,-8.586,-13.644,-10.505,-3.171,26.76,0.0,249.24,,256.0,250.0,-11.208,3.097,-3.357,23.923
7028.0,3.444,0.8,-35.209,3.289,9.831,5.782,35.712,4.661,-11.156,-2.725,0.0,37.3,38.2,9.777,3.3,-12.128,-8.598,-13.651,-10.522,-3.171,26.76,0.0,249.24,,256.0,250.0,-11.22,3.103,-3.369,23.905
7028.5,3.444,0.8,-35.209,3.289,9.831,5.782,35.712,4.661,-11.156,-2.725,0.0,37.3,38.2,9.777,3.3,-12.148,-8.617,-13.637,-10.535,-3.171,26.76,0.0,249.94,,256.0,250.0,-11.225,3.108,-3.369,23.897
7029.0,3.444,0.8,-35.209,3.289,9.831,5.782,35.712,4.661,-11.156,-2.725,0.0,37.3,38.2,9.777,3.3,-12.111,-8.606,-13.633,-10.508,-3.171,26.76,0.0,249.94,,256.0,250.0,-11.234,3.114,-3.359,23.877
7029.5,3.444,0.8,-35.209,3.289,9.831,5.764,35.732,4.657,-11.191,-2.715,0.0,37.319,38.146,9.777,3.3,-12.149,-8.616,-13.576,-10.546,-3.166,26.754,0.0,251.44,,256.0,250.0,-11.215,3.119,-3.376,23.815
7030.0,3.444,0.8,-35.209,3.289,9.831,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.777,3.3,-12.118,-8.597,-13.524,-10.474,-3.166,26.754,0.0,251.44,,255.0,250.0,-11.222,3.125,-3.355,23.811
7030.5,3.444,0.8,-35.209,3.289,9.831,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.777,3.3,-12.05,-8.623,-13.485,-10.474,-3.166,26.754,0.0,251.64,,255.0,250.0,-11.178,3.13,-3.373,23.851
7031.0,3.032,0.699,-35.209,3.258,9.778,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.757,3.308,-12.04,-8.629,-13.449,-10.498,-3.166,26.754,0.0,251.64,,254.0,250.0,-11.158,3.135,-3.382,23.796
7031.5,3.032,0.699,-35.209,3.258,9.778,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.757,3.308,-12.041,-8.66,-13.413,-10.525,-3.166,26.754,0.0,251.14,,254.0,250.0,-11.154,3.133,-3.379,23.786
7032.0,3.032,0.699,-35.209,3.258,9.778,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.757,3.308,-12.099,-8.711,-13.417,-10.495,-3.166,26.754,0.0,251.14,,253.0,250.0,-11.16,3.132,-3.37,23.819
7032.5,3.032,0.699,-35.209,3.258,9.778,5.764,35.732,4.657,-11.191,-2.715,0.0,37.3,38.1,9.757,3.308,-12.113,-8.678,-13.449,-10.535,-3.166,26.754,0.0,250.74,,253.0,250.0,-11.18,3.13,-3.378,23.796
7033.0,3.032,0.699,-35.209,3.258,9.778,5.689,35.696,4.655,-11.197,-2.713,0.0,37.335,38.12,9.757,3.308,-12.124,-8.622,-13.621,-10.518,-3.172,26.751,0.0,250.74,,253.0,250.0,-11.194,3.128,-3.363,23.834
7033.5,3.032,0.699,-35.209,3.258,9.778,5.689,35.696,4.655,-11.197,-2.713,0.0,37.3,38.1,9.757,3.308,-12.168,-8.623,-13.69,-10.543,-3.172,26.751,0.0,250.34,,253.0,250.0,-11.221,3.127,-3.38,23.828
7034.0,3.168,0.715,-35.209,3.29,9.815,5.689,35.696,4.655,-11.197,-2.713,0.0,37.3,38.1,9.726,3.268,-12.181,-8.655,-13.698,-10.532,-3.172,26.751,0.0,250.34,,253.0,250.0,-11.256,3.125,-3.344,23.815
7034.5,3.168,0.715,-35.209,3.29,9.815,5.689,35.696,4.655,-11.197,-2.713,0.0,37.3,38.1,9.726,3.268,-12.19,-8.664,-13.672,-10.562,-3.172,26.751,0.0,250.34,,253.0,250.0,-11.266,3.126,-3.365,23.772
7035.0,3.168,0.715,-35.209,3.29,9.815,5.689,35.696,4.655,-11.197,-2.713,0.0,37.3,38.1,9.726,3.268,-12.197,-8.67,-13.65,-10.574,-3.172,26.751,0.0,250.34,,253.0,250.0,-11.272,3.127,-3.367,23.754
7035.5,3.168,0.715,-35.209,3.29,9.815,5.689,35.696,4.655,-11.197,-2.713,0.0,37.3,38.1,9.726,3.268,-12.184,-8.667,-13.557,-10.562,-3.172,26.751,0.0,247.54,,253.0,250.0,-11.273,3.127,-3.397,23.7
7036.0,3.168,0.715,-35.209,3.29,9.815,5.7,35.717,4.694,-11.186,-2.71,0.0,37.342,38.145,9.726,3.268,-12.128,-8.669,-13.444,-10.517,-3.173,26.748,0.0,247.54,,254.0,250.0,-11.243,3.128,-3.404,23.654
7036.5,3.168,0.715,-35.209,3.29,9.815,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.726,3.268,-12.081,-8.703,-13.444,-10.527,-3.173,26.748,0.0,248.34,,254.0,250.0,-11.189,3.129,-3.383,23.596
7037.0,2.802,0.736,-34.606,3.306,9.7,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.814,3.327,-12.127,-8.733,-13.454,-10.542,-3.173,26.748,0.0,248.34,,255.0,250.0,-11.189,3.129,-3.379,23.531
7037.5,2.802,0.736,-34.606,3.306,9.7,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.814,3.327,-12.113,-8.733,-13.392,-10.533,-3.173,26.748,0.0,247.54,,255.0,250.0,-11.214,3.124,-3.376,23.472
7038.0,2.802,0.736,-34.606,3.306,9.7,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.814,3.327,-12.032,-8.715,-13.362,-10.499,-3.173,26.748,0.0,247.54,,256.0,250.0,-11.193,3.119,-3.398,23.433
7038.5,2.802,0.736,-34.606,3.306,9.7,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.814,3.327,-12.0,-8.676,-13.366,-10.537,-3.173,26.748,0.0,248.64,,256.0,250.0,-11.152,3.113,-3.385,23.415
7039.0,2.802,0.736,-34.606,3.306,9.7,5.7,35.717,4.694,-11.186,-2.71,0.0,37.3,38.1,9.814,3.327,-12.03,-8.684,-13.43,-10.545,-3.173,26.748,0.0,248.64,,257.0,250.0,-11.145,3.108,-3.403,23.434
7039.5,2.802,0.736,-34.606,3.306,9.7,5.729,35.68,4.681,-11.164,-2.711,0.0,37.353,38.259,9.814,3.327,-12.011,-8.666,-13.447,-10.524,-3.169,26.741,0.0,247.74,,257.0,250.0,-11.172,3.103,-3.384,23.441
7040.0,2.802,0.736,-34.606,3.306,9.7,5.729,35.68,4.681,-11.164,-2.711,0.0,37.4,38.3,9.814,3.327,-12.04,-8.655,-13.477,-10.558,-3.169,26.741,0.0,247.74,,258.0,250.0,-11.162,3.098,-3.402,23.449
7040.5,3.326,0.815,-35.209,3.209,9.824,5.729,35.68,4.681,-11.164,-2.711,0.0,37.4,38.3,9.703,3.307,-12.106,-8.641,-13.585,-10.556,-3.169,26.741,0.0,249.14,,258.0,250.0,-11.182,3.094,-3.388,23.442
7041.0,3.326,0.815,-35.209,3.209,9.824,5.729,35.68,4.681,-11.164,-2.711,0.0,37.4,38.3,9.703,3.307,-12.076,-8.667,-13.543,-10.596,-3.169,26.741,0.0,249.14,,258.0,250.0,-11.222,3.097,-3.395,23.419
7041.5,3.326,0.815,-35.209,3.209,9.824,5.729,35.68,4.681,-11.164,-2.711,0.0,37.4,38.3,9.703,3.307,-12.129,-8.754,-13.395,-10.581,-3.169,26.741,0.0,253.44,,258.0,250.0,-11.22,3.101,-3.401,23.453
7042.0,3.326,0.815,-35.209,3.209,9.824,5.729,35.68,4.681,-11.164,-2.711,0.0,37.4,38.3,9.703,3.307,-12.091,-8.781,-13.33,-10.555,-3.169,26.741,0.0,253.44,,257.0,250.0,-11.215,3.105,-3.401,23.472
7042.5,3.326,0.815,-35.209,3.209,9.824,5.784,35.703,4.662,-11.141,-2.701,0.0,37.372,38.18,9.703,3.307,-12.069,-8.786,-13.305,-10.563,-3.169,26.739,0.0,253.74,,257.0,250.0,-11.189,3.108,-3.411,23.483
7043.0,3.326,0.815,-35.209,3.209,9.824,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.703,3.307,-11.985,-8.737,-13.323,-10.538,-3.169,26.739,0.0,253.74,,256.0,250.0,-11.181,3.112,-3.388,23.517
7043.5,2.987,0.796,-34.225,3.234,9.699,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.849,3.138,-11.871,-8.67,-13.33,-10.473,-3.169,26.739,0.0,253.44,,256.0,250.0,-11.146,3.115,-3.395,23.553
7044.0,2.987,0.796,-34.225,3.234,9.699,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.849,3.138,-11.917,-8.7,-13.25,-10.522,-3.169,26.739,0.0,253.44,,255.0,250.0,-11.086,3.113,-3.409,23.563
7044.5,2.987,0.796,-34.225,3.234,9.699,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.849,3.138,-11.966,-8.729,-13.199,-10.544,-3.169,26.739,0.0,253.64,,255.0,250.0,-11.097,3.111,-3.426,23.545
7045.0,2.987,0.796,-34.225,3.234,9.699,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.849,3.138,-11.961,-8.745,-13.208,-10.543,-3.169,26.739,0.0,253.64,,254.0,250.0,-11.109,3.109,-3.401,23.54
7045.5,2.987,0.796,-34.225,3.234,9.699,5.784,35.703,4.662,-11.141,-2.701,0.0,37.4,38.2,9.849,3.138,-12.037,-8.766,-13.216,-10.532,-3.169,26.739,0.0,251.74,,254.0,250.0,-11.114,3.107,-3.411,23.519
7046.0,2.987,0.796,-34.225,3.234,9.699,5.791,35.674,4.683,-11.131,-2.726,0.0,37.376,38.216,9.849,3.138,-11.953,-8.707,-13.189,-10.488,-3.178,26.736,0.0,251.74,,253.0,250.0,-11.138,3.105,-3.391,23.504
7046.5,2.987,0.796,-34.225,3.234,9.699,5.791,35.674,4.683,-11.131,-2.726,0.0,37.4,38.2,9.849,3.138,-11.943,-8.695,-13.198,-10.49,-3.178,26.736,0.0,251.94,,253.0,250.0,-11.084,3.103,-3.403,23.545
7047.0,3.337,0.829,-35.025,3.221,9.88,5.791,35.674,4.683,-11.131,-2.726,0.0,37.4,38.2,9.84,3.116,-11.993,-8.687,-13.211,-10.487,-3.178,26.736,0.0,251.94,,252.0,250.0,-11.082,3.101,-3.384,23.598
7047.5,3.337,0.829,-35.025,3.221,9.88,5.791,35.674,4.683,-11.131,-2.726,0.0,37.4,38.2,9.84,3.116,-11.863,-8.652,-13.276,-10.47,-3.178,26.736,0.0,251.44,,252.0,250.0,-11.094,3.105,-3.38,23.473
7048.0,3.337,0.829,-35.025,3.221,9.88,5.791,35.674,4.683,-11.131,-2.726,0.0,37.4,38.2,9.84,3.116,-11.9,-8.645,-13.338,-10.475,-3.178,26.736,0.0,251.44,,251.0,250.0,-11.065,3.109,-3.387,23.371
7048.5,3.337,0.829,-35.025,3.221,9.88,5.791,35.674,4.683,-11.131,-2.726,0.0,37.4,38.2,9.84,3.116,-11.958,-8.633,-13.393,-10.507,-3.178,26.736,0.0,248.44,,251.0,250.0,-11.09,3.113,-3.379,23.364
7049.0,3.337,0.829,-35.025,3.221,9.88,5.8,35.721,4.669,-11.105,-2.728,0.0,37.391,38.259,9.84,3.116,-12.054,-8.683,-13.396,-10.535,-3.185,26.728,0.0,248.44,,252.0,250.0,-11.123,3.116,-3.351,23.374
7049.5,3.337,0.829,-35.025,3.221,9.88,5.8,35.721,4.669,-11.105,-2.728,0.0,37.4,38.3,9.84,3.116,-11.944,-8.658,-13.357,-10.482,-3.185,26.728,0.0,248.54,,252.0,250.0,-11.167,3.12,-3.365,23.387
7050.0,3.208,0.787,-35.209,3.238,9.759,5.8,35.721,4.669,-11.105,-2.728,0.0,37.4,38.3,9.925,3.301,-11.912,-8.603,-13.33,-10.43,-3.185,26.728,0.0,248.54,,253.0,250.0,-11.11,3.124,-3.349,23.47
7050.5,3.208,0.787,-35.209,3.238,9.759,5.8,35.721,4.669,-11.105,-2.728,0.0,37.4,38.3,9.925,3.301,-11.981,-8.646,-13.362,-10.476,-3.185,26.728,0.0,248.64,,253.0,250.0,-11.069,3.125,-3.346,23.559
7051.0,3.208,0.787,-35.209,3.238,9.759,5.8,35.721,4.669,-11.105,-2.728,0.0,37.4,38.3,9.925,3.301,-12.046,-8.563,-13.566,-10.466,-3.185,26.728,0.0,248.64,,254.0,250.0,-11.116,3.126,-3.332,23.506
7051.5,3.208,0.787,-35.209,3.238,9.759,5.8,35.721,4.669,-11.105,-2.728,0.0,37.4,38.3,9.925,3.301,-12.052,-8.575,-13.575,-10.484,-3.185,26.728,0.0,247.54,,254.0,250.0,-11.16,3.128,-3.343,23.543
7052.0,3.208,0.787,-35.209,3.238,9.759,5.796,35.783,4.7,-11.091,-2.706,0.0,37.412,38.268,9.925,3.301,-12.11,-8.6,-13.606,-10.513,-3.18,26.74,0.0,247.54,,255.0,250.0,-11.171,3.129,-3.35,23.578
7052.5,3.208,0.787,-35.209,3.238,9.759,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.925,3.301,-12.126,-8.649,-13.551,-10.543,-3.18,26.74,0.0,247.64,,255.0,250.0,-11.207,3.13,-3.337,23.631
7053.0,3.208,0.787,-35.209,3.238,9.759,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.925,3.301,-12.123,-8.651,-13.44,-10.541,-3.18,26.74,0.0,247.64,,256.0,250.0,-11.217,3.132,-3.324,23.651
