t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7053.5,3.079,0.831,-34.247,3.279,9.772,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.905,3.333,-12.078,-8.667,-13.376,-10.504,-3.18,26.74,0.0,248.04,,256.0,250.0,-11.189,3.133,-3.335,23.735
7054.0,3.079,0.831,-34.247,3.279,9.772,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.905,3.333,-12.057,-8.64,-13.371,-10.493,-3.18,26.74,0.0,248.04,,257.0,250.0,-11.156,3.132,-3.33,23.759
7054.5,3.079,0.831,-34.247,3.279,9.772,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.905,3.333,-12.023,-8.629,-13.405,-10.491,-3.18,26.74,0.0,252.84,,257.0,250.0,-11.14,3.131,-3.367,23.767
7055.0,3.079,0.831,-34.247,3.279,9.772,5.796,35.783,4.7,-11.091,-2.706,0.0,37.4,38.3,9.905,3.333,-12.018,-8.613,-13.395,-10.497,-3.18,26.74,0.0,252.84,,256.0,250.0,-11.137,3.13,-3.338,23.687
7055.5,3.079,0.831,-34.247,3.279,9.772,5.797,35.736,4.692,-11.13,-2.724,0.0,37.412,38.362,9.905,3.333,-11.985,-8.626,-13.434,-10.497,-3.187,26.736,0.0,252.24,,256.0,250.0,-11.131,3.129,-3.337,23.603
7056.0,3.079,0.831,-34.247,3.279,9.772,5.797,35.736,4.692,-11.13,-2.724,0.0,37.4,38.4,9.905,3.333,-12.003,-8.61,-13.456,-10.499,-3.187,26.736,0.0,252.24,,255.0,250.0,-11.135,3.129,-3.367,23.607
7056.5,2.938,0.803,-33.675,3.287,9.737,5.797,35.736,4.692,-11.13,-2.724,0.0,37.4,38.4,9.904,3.207,-11.974,-8.592,-13.425,-10.459,-3.187,26.736,0.0,252.44,,255.0,250.0,-11.142,3.128,-3.363,23.676
7057.0,2.938,0.803,-33.675,3.287,9.737,5.797,35.736,4.692,-11.13,-2.724,0.0,37.4,38.4,9.904,3.207,-11.971,-8.571,-13.427,-10.446,-3.187,26.736,0.0,252.44,,254.0,250.0,-11.113,3.125,-3.342,23.613
7057.5,2.938,0.803,-33.675,3.287,9.737,5.797,35.736,4.692,-11.13,-2.724,0.0,37.4,38.4,9.904,3.207,-12.016,-8.584,-13.46,-10.471,-3.187,26.736,0.0,251.74,,254.0,250.0,-11.104,3.122,-3.352,23.635
7058.0,2.938,0.803,-33.675,3.287,9.737,5.797,35.736,4.692,-11.13,-2.724,0.0,37.4,38.4,9.904,3.207,-12.044,-8.599,-13.426,-10.453,-3.187,26.736,0.0,251.74,,253.0,250.0,-11.133,3.119,-3.321,23.673
7058.5,2.938,0.803,-33.675,3.287,9.737,5.738,35.763,4.675,-11.142,-2.727,0.0,37.426,38.367,9.904,3.207,-12.049,-8.6,-13.471,-10.447,-3.194,26.723,0.0,250.74,,253.0,250.0,-11.13,3.116,-3.342,23.689
7059.0,2.938,0.803,-33.675,3.287,9.737,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.904,3.207,-12.052,-8.599,-13.455,-10.446,-3.194,26.723,0.0,250.74,,253.0,250.0,-11.142,3.113,-3.315,23.692
7059.5,2.938,0.803,-33.675,3.287,9.737,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.904,3.207,-12.049,-8.609,-13.41,-10.459,-3.194,26.723,0.0,250.74,,253.0,250.0,-11.138,3.11,-3.31,23.679
7060.0,3.141,0.74,-35.209,3.281,9.806,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.781,3.351,-12.023,-8.594,-13.392,-10.438,-3.194,26.723,0.0,250.74,,253.0,250.0,-11.132,3.107,-3.334,23.679
7060.5,3.141,0.74,-35.209,3.281,9.806,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.781,3.351,-12.05,-8.621,-13.377,-10.456,-3.194,26.723,0.0,250.84,,253.0,250.0,-11.112,3.108,-3.325,23.705
7061.0,3.141,0.74,-35.209,3.281,9.806,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.781,3.351,-11.985,-8.554,-13.339,-10.388,-3.194,26.723,0.0,250.84,,253.0,250.0,-11.126,3.108,-3.314,23.765
7061.5,3.141,0.74,-35.209,3.281,9.806,5.738,35.763,4.675,-11.142,-2.727,0.0,37.4,38.4,9.781,3.351,-12.003,-8.548,-13.455,-10.443,-3.194,26.723,0.0,248.14,,253.0,250.0,-11.066,3.109,-3.316,23.822
7062.0,3.141,0.74,-35.209,3.281,9.806,5.718,35.759,4.694,-11.157,-2.74,0.0,37.433,38.365,9.781,3.351,-12.006,-8.544,-13.428,-10.417,-3.186,26.721,0.0,248.14,,254.0,250.0,-11.112,3.109,-3.313,23.831
7062.5,3.141,0.74,-35.209,3.281,9.806,5.718,35.759,4.694,-11.157,-2.74,0.0,37.4,38.4,9.781,3.351,-11.991,-8.544,-13.441,-10.413,-3.186,26.721,0.0,248.14,,254.0,250.0,-11.099,3.11,-3.312,23.798
7063.0,2.77,0.713,-33.857,3.334,9.82,5.718,35.759,4.694,-11.157,-2.74,0.0,37.4,38.4,9.924,3.214,-11.918,-8.525,-13.396,-10.366,-3.186,26.721,0.0,248.14,,255.0,250.0,-11.097,3.11,-3.318,23.813
7063.5,2.77,0.713,-33.857,3.334,9.82,5.718,35.759,4.694,-11.157,-2.74,0.0,37.4,38.4,9.924,3.214,-11.916,-8.523,-13.419,-10.401,-3.186,26.721,0.0,248.14,,255.0,250.0,-11.051,3.105,-3.301,23.819
7064.0,2.77,0.713,-33.857,3.334,9.82,5.718,35.759,4.694,-11.157,-2.74,0.0,37.4,38.4,9.924,3.214,-11.956,-8.51,-13.453,-10.397,-3.186,26.721,0.0,248.14,,256.0,250.0,-11.065,3.099,-3.291,23.765
7064.5,2.77,0.713,-33.857,3.334,9.82,5.718,35.759,4.694,-11.157,-2.74,0.0,37.4,38.4,9.924,3.214,-11.905,-8.498,-13.457,-10.365,-3.186,26.721,0.0,249.74,,256.0,250.0,-11.079,3.094,-3.297,23.751
7065.0,2.77,0.713,-33.857,3.334,9.82,5.711,35.749,4.717,-11.142,-2.731,0.0,37.44,38.324,9.924,3.214,-11.95,-8.485,-13.464,-10.392,-3.192,26.708,0.0,249.74,,256.0,250.0,-11.056,3.088,-3.286,23.729
7065.5,2.77,0.713,-33.857,3.334,9.82,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.924,3.214,-11.965,-8.517,-13.444,-10.393,-3.192,26.708,0.0,250.04,,256.0,250.0,-11.073,3.083,-3.31,23.769
7066.0,2.77,0.713,-33.857,3.334,9.82,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.924,3.214,-11.971,-8.518,-13.422,-10.383,-3.192,26.708,0.0,250.04,,256.0,250.0,-11.08,3.078,-3.303,23.834
7066.5,2.791,0.717,-34.067,3.292,9.753,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.905,3.288,-11.895,-8.596,-13.232,-10.415,-3.192,26.708,0.0,249.44,,256.0,250.0,-11.073,3.073,-3.292,23.852
7067.0,2.791,0.717,-34.067,3.292,9.753,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.905,3.288,-11.939,-8.673,-13.071,-10.401,-3.192,26.708,0.0,249.44,,256.0,250.0,-11.034,3.068,-3.283,23.862
7067.5,2.791,0.717,-34.067,3.292,9.753,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.905,3.288,-11.907,-8.641,-13.112,-10.443,-3.192,26.708,0.0,251.64,,256.0,250.0,-11.021,3.064,-3.292,23.761
7068.0,2.791,0.717,-34.067,3.292,9.753,5.711,35.749,4.717,-11.142,-2.731,0.0,37.4,38.3,9.905,3.288,-11.967,-8.645,-13.197,-10.436,-3.192,26.708,0.0,251.64,,255.0,250.0,-11.026,3.059,-3.299,23.751
7068.5,2.791,0.717,-34.067,3.292,9.753,5.721,35.709,4.69,-11.153,-2.733,0.0,37.455,38.438,9.905,3.288,-11.965,-8.622,-13.249,-10.434,-3.195,26.71,0.0,251.44,,255.0,250.0,-11.061,3.055,-3.322,23.838
7069.0,2.791,0.717,-34.067,3.292,9.753,5.721,35.709,4.69,-11.153,-2.733,0.0,37.5,38.4,9.905,3.288,-11.986,-8.614,-13.312,-10.451,-3.195,26.71,0.0,251.44,,254.0,250.0,-11.067,3.051,-3.3,23.753
7069.5,3.049,0.801,-34.593,3.216,9.706,5.721,35.709,4.69,-11.153,-2.733,0.0,37.5,38.4,9.885,3.217,-12.002,-8.622,-13.327,-10.467,-3.195,26.71,0.0,251.34,,254.0,250.0,-11.091,3.046,-3.307,23.746
7070.0,3.049,0.801,-34.593,3.216,9.706,5.721,35.709,4.69,-11.153,-2.733,0.0,37.5,38.4,9.885,3.217,-11.979,-8.582,-13.358,-10.439,-3.195,26.71,0.0,251.34,,253.0,250.0,-11.104,3.046,-3.309,23.723
7070.5,3.049,0.801,-34.593,3.216,9.706,5.721,35.709,4.69,-11.153,-2.733,0.0,37.5,38.4,9.885,3.217,-11.983,-8.599,-13.317,-10.428,-3.195,26.71,0.0,249.74,,253.0,250.0,-11.089,3.047,-3.318,23.708
7071.0,3.049,0.801,-34.593,3.216,9.706,5.721,35.709,4.69,-11.153,-2.733,0.0,37.5,38.4,9.885,3.217,-12.009,-8.612,-13.366,-10.46,-3.195,26.71,0.0,249.74,,253.0,250.0,-11.082,3.047,-3.313,23.359
7071.5,3.049,0.801,-34.593,3.216,9.706,5.708,35.769,4.714,-11.114,-2.733,0.0,37.463,38.462,9.885,3.217,-12.022,-8.599,-13.424,-10.481,-3.2,26.704,0.0,249.54,,253.0,250.0,-11.112,3.047,-3.309,23.298
7072.0,3.049,0.801,-34.593,3.216,9.706,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.885,3.217,-12.054,-8.633,-13.328,-10.463,-3.2,26.704,0.0,249.54,,253.0,250.0,-11.132,3.047,-3.314,23.23
7072.5,2.832,0.717,-34.312,3.291,9.797,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.812,3.145,-12.021,-8.65,-13.306,-10.451,-3.2,26.704,0.0,249.34,,253.0,250.0,-11.12,3.047,-3.316,23.2
7073.0,2.832,0.717,-34.312,3.291,9.797,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.812,3.145,-12.008,-8.606,-13.302,-10.423,-3.2,26.704,0.0,249.34,,253.0,250.0,-11.107,3.043,-3.297,23.134
7073.5,2.832,0.717,-34.312,3.291,9.797,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.812,3.145,-12.004,-8.659,-13.25,-10.473,-3.2,26.704,0.0,249.84,,253.0,250.0,-11.085,3.04,-3.311,23.152
7074.0,2.832,0.717,-34.312,3.291,9.797,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.812,3.145,-11.918,-8.62,-13.234,-10.395,-3.2,26.704,0.0,249.84,,253.0,250.0,-11.097,3.036,-3.31,23.222
7074.5,2.832,0.717,-34.312,3.291,9.797,5.708,35.769,4.714,-11.114,-2.733,0.0,37.5,38.5,9.812,3.145,-11.785,-8.565,-13.253,-10.404,-3.2,26.704,0.0,248.34,,253.0,250.0,-11.042,3.033,-3.319,23.253
7075.0,2.832,0.717,-34.312,3.291,9.797,5.775,35.737,4.688,-11.115,-2.725,0.0,37.477,38.388,9.812,3.145,-11.807,-8.565,-13.229,-10.431,-3.197,26.701,0.0,248.34,,254.0,250.0,-11.002,3.03,-3.329,23.205
7075.5,2.832,0.717,-34.312,3.291,9.797,5.775,35.737,4.688,-11.115,-2.725,0.0,37.5,38.4,9.812,3.145,-11.871,-8.629,-13.168,-10.467,-3.197,26.701,0.0,248.84,,254.0,250.0,-11.008,3.026,-3.325,23.233
7076.0,3.384,0.819,-35.209,3.212,9.795,5.775,35.737,4.688,-11.115,-2.725,0.0,37.5,38.4,9.73,3.301,-11.967,-8.647,-13.176,-10.501,-3.197,26.701,0.0,248.84,,255.0,250.0,-11.034,3.023,-3.338,23.206
7076.5,3.384,0.819,-35.209,3.212,9.795,5.775,35.737,4.688,-11.115,-2.725,0.0,37.5,38.4,9.73,3.301,-11.99,-8.652,-13.219,-10.52,-3.197,26.701,0.0,248.44,,255.0,250.0,-11.073,3.029,-3.34,23.275
7077.0,3.384,0.819,-35.209,3.212,9.795,5.775,35.737,4.688,-11.115,-2.725,0.0,37.5,38.4,9.73,3.301,-11.974,-8.687,-13.181,-10.47,-3.197,26.701,0.0,248.44,,256.0,250.0,-11.095,3.035,-3.325,23.273
7077.5,3.384,0.819,-35.209,3.212,9.795,5.775,35.737,4.688,-11.115,-2.725,0.0,37.5,38.4,9.73,3.301,-11.926,-8.631,-13.181,-10.44,-3.197,26.701,0.0,250.34,,256.0,250.0,-11.078,3.041,-3.342,23.308
7078.0,3.384,0.819,-35.209,3.212,9.795,5.783,35.742,4.688,-11.054,-2.742,0.0,37.49,38.43,9.73,3.301,-11.959,-8.633,-13.232,-10.439,-3.188,26.711,0.0,250.34,,256.0,250.0,-11.045,3.046,-3.338,23.402
7078.5,3.384,0.819,-35.209,3.212,9.795,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.73,3.301,-11.931,-8.627,-13.201,-10.39,-3.188,26.711,0.0,249.34,,256.0,250.0,-11.066,3.052,-3.342,23.521
7079.0,2.888,0.748,-34.262,3.229,9.794,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.851,3.13,-11.937,-8.633,-13.227,-10.437,-3.188,26.711,0.0,249.34,,256.0,250.0,-11.037,3.057,-3.316,23.532
7079.5,2.888,0.748,-34.262,3.229,9.794,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.851,3.13,-11.942,-8.568,-13.223,-10.436,-3.188,26.711,0.0,250.34,,256.0,250.0,-11.059,3.054,-3.316,23.585
7080.0,2.888,0.748,-34.262,3.229,9.794,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.851,3.13,-11.949,-8.621,-13.161,-10.427,-3.188,26.711,0.0,250.34,,256.0,250.0,-11.042,3.052,-3.312,23.667
7080.5,2.888,0.748,-34.262,3.229,9.794,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.851,3.13,-11.915,-8.594,-13.174,-10.409,-3.188,26.711,0.0,250.54,,256.0,250.0,-11.04,3.049,-3.327,23.663
7081.0,2.888,0.748,-34.262,3.229,9.794,5.783,35.742,4.688,-11.054,-2.742,0.0,37.5,38.4,9.851,3.13,-11.893,-8.576,-13.23,-10.392,-3.188,26.711,0.0,250.54,,256.0,250.0,-11.023,3.046,-3.319,23.55
7081.5,2.888,0.748,-34.262,3.229,9.794,5.784,35.777,4.717,-11.079,-2.739,0.0,37.501,38.452,9.851,3.13,-11.939,-8.57,-13.257,-10.452,-3.195,26.704,0.0,252.04,,256.0,250.0,-11.023,3.044,-3.307,23.59
7082.0,2.888,0.748,-34.262,3.229,9.794,5.784,35.777,4.717,-11.079,-2.739,0.0,37.5,38.5,9.851,3.13,-11.902,-8.565,-13.311,-10.446,-3.195,26.704,0.0,252.04,,255.0,250.0,-11.055,3.041,-3.312,23.589
7082.5,3.491,0.894,-35.113,3.194,9.738,5.784,35.777,4.717,-11.079,-2.739,0.0,37.5,38.5,9.825,3.385,-11.9,-8.535,-13.334,-10.415,-3.195,26.704,0.0,250.74,,255.0,250.0,-11.056,3.039,-3.302,23.621
7083.0,3.491,0.894,-35.113,3.194,9.738,5.784,35.777,4.717,-11.079,-2.739,0.0,37.5,38.5,9.825,3.385,-11.94,-8.536,-13.356,-10.425,-3.195,26.704,0.0,250.74,,255.0,250.0,-11.046,3.046,-3.313,23.675
7083.5,3.491,0.894,-35.113,3.194,9.738,5.784,35.777,4.717,-11.079,-2.739,0.0,37.5,38.5,9.825,3.385,-11.995,-8.541,-13.411,-10.438,-3.195,26.704,0.0,250.64,,255.0,250.0,-11.065,3.053,-3.297,23.552
7084.0,3.491,0.894,-35.113,3.194,9.738,5.784,35.777,4.717,-11.079,-2.739,0.0,37.5,38.5,9.825,3.385,-11.928,-8.525,-13.398,-10.432,-3.195,26.704,0.0,250.64,,255.0,250.0,-11.096,3.061,-3.313,23.52
7084.5,3.491,0.894,-35.113,3.194,9.738,5.817,35.785,4.706,-11.052,-2.735,0.0,37.511,38.452,9.825,3.385,-11.919,-8.519,-13.377,-10.388,-3.176,26.702,0.0,248.74,,255.0,250.0,-11.071,3.068,-3.286,23.476
7085.0,3.491,0.894,-35.113,3.194,9.738,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.825,3.385,-11.856,-8.514,-13.282,-10.38,-3.176,26.702,0.0,248.74,,256.0,250.0,-11.051,3.075,-3.293,23.445
7085.5,2.922,0.767,-34.315,3.332,9.834,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.845,3.185,-11.809,-8.485,-13.267,-10.33,-3.176,26.702,0.0,250.74,,256.0,250.0,-11.008,3.081,-3.272,23.398
7086.0,2.922,0.767,-34.315,3.332,9.834,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.845,3.185,-11.857,-8.506,-13.282,-10.335,-3.176,26.702,0.0,250.74,,256.0,250.0,-10.973,3.079,-3.281,23.458
7086.5,2.922,0.767,-34.315,3.332,9.834,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.845,3.185,-11.793,-8.444,-13.255,-10.299,-3.176,26.702,0.0,249.54,,256.0,250.0,-10.995,3.076,-3.264,23.506
7087.0,2.922,0.767,-34.315,3.332,9.834,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.845,3.185,-11.817,-8.451,-13.284,-10.313,-3.176,26.702,0.0,249.54,,256.0,250.0,-10.948,3.074,-3.268,23.514
7087.5,2.922,0.767,-34.315,3.332,9.834,5.817,35.785,4.706,-11.052,-2.735,0.0,37.5,38.5,9.845,3.185,-11.899,-8.467,-13.344,-10.347,-3.176,26.702,0.0,251.74,,256.0,250.0,-10.966,3.071,-3.26,23.58
7088.0,2.922,0.767,-34.315,3.332,9.834,5.782,35.804,4.694,-11.078,-2.732,0.0,37.521,38.489,9.845,3.185,-11.864,-8.463,-13.322,-10.345,-3.165,26.7,0.0,251.74,,255.0,250.0,-11.014,3.069,-3.251,23.543
7088.5,2.922,0.767,-34.315,3.332,9.834,5.782,35.804,4.694,-11.078,-2.732,0.0,37.5,38.5,9.845,3.185,-11.895,-8.499,-13.328,-10.342,-3.165,26.7,0.0,250.44,,255.0,250.0,-10.999,3.066,-3.242,23.49
7089.0,2.861,0.72,-35.11,3.269,9.714,5.782,35.804,4.694,-11.078,-2.732,0.0,37.5,38.5,9.827,3.346,-11.933,-8.502,-13.314,-10.343,-3.165,26.7,0.0,250.44,,255.0,250.0,-11.016,3.064,-3.226,23.471
7089.5,2.861,0.72,-35.11,3.269,9.714,5.782,35.804,4.694,-11.078,-2.732,0.0,37.5,38.5,9.827,3.346,-11.956,-8.534,-13.36,-10.371,-3.165,26.7,0.0,251.64,,255.0,250.0,-11.023,3.061,-3.231,23.544
7090.0,2.861,0.72,-35.11,3.269,9.714,5.782,35.804,4.694,-11.078,-2.732,0.0,37.5,38.5,9.827,3.346,-11.939,-8.471,-13.36,-10.375,-3.165,26.7,0.0,251.64,,254.0,250.0,-11.055,3.057,-3.23,23.532
7090.5,2.861,0.72,-35.11,3.269,9.714,5.782,35.804,4.694,-11.078,-2.732,0.0,37.5,38.5,9.827,3.346,-11.95,-8.53,-13.257,-10.357,-3.165,26.7,0.0,249.54,,254.0,250.0,-11.036,3.054,-3.211,23.533
7091.0,2.861,0.72,-35.11,3.269,9.714,5.724,35.795,4.714,-11.086,-2.721,0.0,37.524,38.467,9.827,3.346,-11.921,-8.52,-13.253,-10.368,-3.159,26.703,0.0,249.54,,254.0,250.0,-11.024,3.051,-3.223,23.63
7091.5,2.861,0.72,-35.11,3.269,9.714,5.724,35.795,4.714,-11.086,-2.721,0.0,37.5,38.5,9.827,3.346,-11.927,-8.497,-13.266,-10.339,-3.159,26.703,0.0,250.84,,254.0,250.0,-11.016,3.048,-3.217,23.613
7092.0,3.287,0.748,-35.209,3.27,9.827,5.724,35.795,4.714,-11.086,-2.721,0.0,37.5,38.5,9.769,3.361,-11.939,-8.509,-13.311,-10.345,-3.159,26.703,0.0,250.84,,254.0,250.0,-11.007,3.045,-3.217,23.626
7092.5,3.287,0.748,-35.209,3.27,9.827,5.724,35.795,4.714,-11.086,-2.721,0.0,37.5,38.5,9.769,3.361,-11.941,-8.534,-13.25,-10.363,-3.159,26.703,0.0,249.14,,254.0,250.0,-11.026,3.049,-3.227,23.623
7093.0,3.287,0.748,-35.209,3.27,9.827,5.724,35.795,4.714,-11.086,-2.721,0.0,37.5,38.5,9.769,3.361,-11.891,-8.493,-13.271,-10.369,-3.159,26.703,0.0,249.14,,254.0,250.0,-11.022,3.053,-3.236,23.612
7093.5,3.287,0.748,-35.209,3.27,9.827,5.724,35.795,4.714,-11.086,-2.721,0.0,37.5,38.5,9.769,3.361,-11.88,-8.476,-13.329,-10.37,-3.159,26.703,0.0,249.34,,254.0,250.0,-11.006,3.057,-3.214,23.615
7094.0,3.287,0.748,-35.209,3.27,9.827,5.673,35.759,4.728,-11.087,-2.705,0.0,37.55,38.446,9.769,3.361,-11.898,-8.459,-13.371,-10.378,-3.164,26.71,0.0,249.34,,254.0,250.0,-11.014,3.06,-3.231,23.676
7094.5,3.287,0.748,-35.209,3.27,9.827,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.769,3.361,-11.98,-8.511,-13.441,-10.429,-3.164,26.71,0.0,248.84,,254.0,250.0,-11.027,3.064,-3.231,23.699
7095.0,3.287,0.748,-35.209,3.27,9.827,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.769,3.361,-11.998,-8.552,-13.393,-10.427,-3.164,26.71,0.0,248.84,,255.0,250.0,-11.09,3.068,-3.231,23.704
7095.5,2.623,0.639,-34.678,3.277,9.805,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.809,3.054,-11.928,-8.557,-13.327,-10.397,-3.164,26.71,0.0,249.34,,255.0,250.0,-11.093,3.071,-3.24,23.706
7096.0,2.623,0.639,-34.678,3.277,9.805,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.809,3.054,-11.895,-8.523,-13.321,-10.417,-3.164,26.71,0.0,249.34,,255.0,250.0,-11.052,3.064,-3.239,23.668
7096.5,2.623,0.639,-34.678,3.277,9.805,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.809,3.054,-11.897,-8.517,-13.299,-10.413,-3.164,26.71,0.0,249.74,,255.0,250.0,-11.039,3.057,-3.227,23.661
7097.0,2.623,0.639,-34.678,3.277,9.805,5.673,35.759,4.728,-11.087,-2.705,0.0,37.5,38.4,9.809,3.054,-11.95,-8.548,-13.252,-10.374,-3.164,26.71,0.0,249.74,,255.0,250.0,-11.032,3.05,-3.252,23.61
7097.5,2.623,0.639,-34.678,3.277,9.805,5.716,35.752,4.726,-11.093,-2.717,0.0,37.552,38.469,9.809,3.054,-11.889,-8.617,-13.172,-10.415,-3.163,26.705,0.0,249.94,,255.0,250.0,-11.031,3.043,-3.252,23.574
7098.0,2.623,0.639,-34.678,3.277,9.805,5.716,35.752,4.726,-11.093,-2.717,0.0,37.6,38.5,9.809,3.054,-11.914,-8.649,-13.137,-10.418,-3.163,26.705,0.0,249.94,,255.0,250.0,-11.023,3.036,-3.252,23.564
7098.5,3.335,0.767,-35.209,3.215,9.779,5.716,35.752,4.726,-11.093,-2.717,0.0,37.6,38.5,9.771,3.242,-11.869,-8.606,-13.038,-10.336,-3.163,26.705,0.0,249.44,,255.0,250.0,-11.029,3.029,-3.247,23.564
7099.0,3.335,0.767,-35.209,3.215,9.779,5.716,35.752,4.726,-11.093,-2.717,0.0,37.6,38.5,9.771,3.242,-11.852,-8.593,-13.1,-10.385,-3.163,26.705,0.0,249.44,,255.0,250.0,-10.962,3.034,-3.258,23.533
7099.5,3.335,0.767,-35.209,3.215,9.779,5.716,35.752,4.726,-11.093,-2.717,0.0,37.6,38.5,9.771,3.242,-11.878,-8.63,-13.078,-10.416,-3.163,26.705,0.0,250.14,,255.0,250.0,-10.983,3.039,-3.253,23.552
7100.0,3.335,0.767,-35.209,3.215,9.779,5.716,35.752,4.726,-11.093,-2.717,0.0,37.6,38.5,9.771,3.242,-11.823,-8.549,-13.14,-10.388,-3.163,26.705,0.0,250.14,,255.0,250.0,-11.001,3.044,-3.265,23.526
7100.5,3.335,0.767,-35.209,3.215,9.779,5.726,35.75,4.701,-11.055,-2.726,0.0,37.556,38.537,9.771,3.242,-11.819,-8.561,-13.208,-10.384,-3.163,26.699,0.0,250.04,,255.0,250.0,-10.975,3.049,-3.27,23.566
7101.0,3.335,0.767,-35.209,3.215,9.779,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.771,3.242,-11.825,-8.545,-13.224,-10.396,-3.163,26.699,0.0,250.04,,255.0,250.0,-10.993,3.053,-3.277,23.593
7101.5,3.335,0.767,-35.209,3.215,9.779,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.771,3.242,-11.822,-8.55,-13.22,-10.383,-3.163,26.699,0.0,250.54,,255.0,250.0,-10.998,3.058,-3.261,23.785
7102.0,3.15,0.772,-35.209,3.178,9.817,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.76,3.142,-11.843,-8.538,-13.264,-10.398,-3.163,26.699,0.0,250.54,,255.0,250.0,-10.994,3.062,-3.277,23.73
7102.5,3.15,0.772,-35.209,3.178,9.817,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.76,3.142,-11.839,-8.522,-13.267,-10.387,-3.163,26.699,0.0,249.84,,255.0,250.0,-11.011,3.064,-3.282,23.715
7103.0,3.15,0.772,-35.209,3.178,9.817,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.76,3.142,-11.844,-8.534,-13.269,-10.398,-3.163,26.699,0.0,249.84,,255.0,250.0,-11.004,3.065,-3.288,23.582
7103.5,3.15,0.772,-35.209,3.178,9.817,5.726,35.75,4.701,-11.055,-2.726,0.0,37.6,38.5,9.76,3.142,-11.852,-8.557,-13.241,-10.439,-3.163,26.699,0.0,250.44,,255.0,250.0,-11.011,3.067,-3.282,23.467
7104.0,3.15,0.772,-35.209,3.178,9.817,5.745,35.774,4.693,-11.029,-2.723,0.0,37.574,38.483,9.76,3.142,-11.909,-8.553,-13.253,-10.451,-3.175,26.705,0.0,250.44,,255.0,250.0,-11.022,3.068,-3.285,23.342
7104.5,3.15,0.772,-35.209,3.178,9.817,5.745,35.774,4.693,-11.029,-2.723,0.0,37.6,38.5,9.76,3.142,-11.958,-8.582,-13.273,-10.466,-3.175,26.705,0.0,249.14,,255.0,250.0,-11.042,3.069,-3.29,23.181
7105.0,3.24,0.758,-35.209,3.199,9.826,5.745,35.774,4.693,-11.029,-2.723,0.0,37.6,38.5,9.758,3.223,-11.969,-8.589,-13.169,-10.379,-3.175,26.705,0.0,249.14,,255.0,250.0,-11.07,3.071,-3.291,23.013
7105.5,3.24,0.758,-35.209,3.199,9.826,5.745,35.774,4.693,-11.029,-2.723,0.0,37.6,38.5,9.758,3.223,-11.854,-8.579,-13.071,-10.356,-3.175,26.705,0.0,249.94,,255.0,250.0,-11.026,3.073,-3.298,23.002
7106.0,3.24,0.758,-35.209,3.199,9.826,5.745,35.774,4.693,-11.029,-2.723,0.0,37.6,38.5,9.758,3.223,-11.837,-8.559,-13.173,-10.371,-3.175,26.705,0.0,249.94,,255.0,250.0,-10.965,3.076,-3.298,23.04
7106.5,3.24,0.758,-35.209,3.199,9.826,5.745,35.774,4.693,-11.029,-2.723,0.0,37.6,38.5,9.758,3.223,-11.905,-8.546,-13.222,-10.397,-3.175,26.705,0.0,248.54,,255.0,250.0,-10.985,3.079,-3.283,22.948
7107.0,3.24,0.758,-35.209,3.199,9.826,5.779,35.795,4.684,-11.014,-2.712,0.0,37.579,38.539,9.758,3.223,-11.932,-8.525,-13.301,-10.383,-3.166,26.709,0.0,248.54,,256.0,250.0,-11.017,3.082,-3.276,22.999
7107.5,3.24,0.758,-35.209,3.199,9.826,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.758,3.223,-11.902,-8.505,-13.384,-10.367,-3.166,26.709,0.0,249.44,,256.0,250.0,-11.035,3.084,-3.282,23.051
7108.0,3.24,0.758,-35.209,3.199,9.826,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.758,3.223,-11.842,-8.542,-13.208,-10.4,-3.166,26.709,0.0,249.44,,256.0,250.0,-11.04,3.087,-3.274,23.174
7108.5,3.27,0.838,-34.95,3.216,9.704,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.856,3.247,-11.905,-8.531,-13.246,-10.36,-3.166,26.709,0.0,248.74,,256.0,250.0,-10.998,3.089,-3.278,23.236
7109.0,3.27,0.838,-34.95,3.216,9.704,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.856,3.247,-11.888,-8.449,-13.216,-10.272,-3.166,26.709,0.0,248.74,,257.0,250.0,-11.011,3.092,-3.289,23.255
7109.5,3.27,0.838,-34.95,3.216,9.704,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.856,3.247,-11.789,-8.521,-13.094,-10.318,-3.166,26.709,0.0,251.54,,257.0,250.0,-10.956,3.095,-3.268,23.254
7110.0,3.27,0.838,-34.95,3.216,9.704,5.779,35.795,4.684,-11.014,-2.712,0.0,37.6,38.5,9.856,3.247,-11.814,-8.551,-13.075,-10.389,-3.166,26.709,0.0,251.54,,256.0,250.0,-10.93,3.098,-3.275,23.305
7110.5,3.27,0.838,-34.95,3.216,9.704,5.777,35.804,4.698,-11.023,-2.716,0.0,37.585,38.515,9.856,3.247,-11.821,-8.559,-12.965,-10.343,-3.161,26.709,0.0,250.34,,256.0,250.0,-10.957,3.101,-3.25,23.287
7111.0,3.27,0.838,-34.95,3.216,9.704,5.777,35.804,4.698,-11.023,-2.716,0.0,37.6,38.5,9.856,3.247,-11.71,-8.488,-13.034,-10.266,-3.161,26.709,0.0,250.34,,256.0,250.0,-10.922,3.104,-3.266,23.352
7111.5,3.517,0.842,-35.209,3.212,9.853,5.777,35.804,4.698,-11.023,-2.716,0.0,37.6,38.5,9.738,3.28,-11.843,-8.491,-13.171,-10.333,-3.161,26.709,0.0,251.54,,256.0,250.0,-10.875,3.106,-3.238,23.445
7112.0,3.517,0.842,-35.209,3.212,9.853,5.777,35.804,4.698,-11.023,-2.716,0.0,37.6,38.5,9.738,3.28,-11.873,-8.482,-13.219,-10.359,-3.161,26.709,0.0,251.54,,255.0,250.0,-10.959,3.113,-3.246,23.469
7112.5,3.517,0.842,-35.209,3.212,9.853,5.777,35.804,4.698,-11.023,-2.716,0.0,37.6,38.5,9.738,3.28,-11.877,-8.456,-13.218,-10.346,-3.161,26.709,0.0,250.34,,255.0,250.0,-10.983,3.12,-3.249,23.531
7113.0,3.517,0.842,-35.209,3.212,9.853,5.777,35.804,4.698,-11.023,-2.716,0.0,37.6,38.5,9.738,3.28,-11.9,-8.449,-13.324,-10.337,-3.161,26.709,0.0,250.34,,255.0,250.0,-10.974,3.126,-3.226,23.576
7113.5,3.517,0.842,-35.209,3.212,9.853,5.801,35.83,4.688,-11.047,-2.717,0.0,37.589,38.465,9.738,3.28,-11.924,-8.428,-13.403,-10.335,-3.15,26.707,0.0,250.94,,255.0,250.0,-11.003,3.133,-3.23,23.558
7114.0,3.517,0.842,-35.209,3.212,9.853,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.738,3.28,-11.933,-8.406,-13.421,-10.334,-3.15,26.707,0.0,250.94,,255.0,250.0,-11.022,3.139,-3.228,23.61
7114.5,3.304,0.792,-35.209,3.218,9.826,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.873,3.371,-11.906,-8.406,-13.376,-10.309,-3.15,26.707,0.0,249.44,,255.0,250.0,-11.023,3.145,-3.223,23.678
7115.0,3.304,0.792,-35.209,3.218,9.826,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.873,3.371,-11.841,-8.411,-13.304,-10.299,-3.15,26.707,0.0,249.44,,255.0,250.0,-10.999,3.148,-3.22,23.787
7115.5,3.304,0.792,-35.209,3.218,9.826,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.873,3.371,-11.879,-8.411,-13.352,-10.308,-3.15,26.707,0.0,250.74,,255.0,250.0,-10.964,3.15,-3.204,23.799
7116.0,3.304,0.792,-35.209,3.218,9.826,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.873,3.371,-11.893,-8.389,-13.363,-10.297,-3.15,26.707,0.0,250.74,,255.0,250.0,-10.987,3.153,-3.2,23.76
7116.5,3.304,0.792,-35.209,3.218,9.826,5.801,35.83,4.688,-11.047,-2.717,0.0,37.6,38.5,9.873,3.371,-11.851,-8.394,-13.345,-10.262,-3.15,26.707,0.0,248.64,,255.0,250.0,-10.985,3.155,-3.203,23.773
7117.0,3.304,0.792,-35.209,3.218,9.826,5.767,35.83,4.699,-11.08,-2.71,0.0,37.591,38.521,9.873,3.371,-11.82,-8.405,-13.271,-10.27,-3.156,26.71,0.0,248.64,,256.0,250.0,-10.963,3.158,-3.201,23.763
7117.5,3.304,0.792,-35.209,3.218,9.826,5.767,35.83,4.699,-11.08,-2.71,0.0,37.6,38.5,9.873,3.371,-11.889,-8.368,-13.331,-10.268,-3.156,26.71,0.0,250.14,,256.0,250.0,-10.941,3.16,-3.201,23.792
7118.0,3.227,0.808,-34.743,3.306,9.702,5.767,35.83,4.699,-11.08,-2.71,0.0,37.6,38.5,9.928,3.341,-11.815,-8.349,-13.337,-10.263,-3.156,26.71,0.0,250.14,,256.0,250.0,-10.964,3.162,-3.184,23.871
7118.5,3.227,0.808,-34.743,3.306,9.702,5.767,35.83,4.699,-11.08,-2.71,0.0,37.6,38.5,9.928,3.341,-11.911,-8.413,-13.353,-10.277,-3.156,26.71,0.0,248.74,,256.0,250.0,-10.941,3.163,-3.195,23.84
7119.0,3.227,0.808,-34.743,3.306,9.702,5.767,35.83,4.699,-11.08,-2.71,0.0,37.6,38.5,9.928,3.341,-11.761,-8.379,-13.276,-10.237,-3.156,26.71,0.0,248.74,,257.0,250.0,-10.988,3.165,-3.187,23.8
7119.5,3.227,0.808,-34.743,3.306,9.702,5.767,35.83,4.699,-11.08,-2.71,0.0,37.6,38.5,9.928,3.341,-11.763,-8.371,-13.221,-10.238,-3.156,26.71,0.0,251.54,,257.0,250.0,-10.913,3.166,-3.168,23.785
7120.0,3.227,0.808,-34.743,3.306,9.702,5.748,35.833,4.684,-11.074,-2.701,0.0,37.596,38.538,9.928,3.341,-11.824,-8.357,-13.306,-10.263,-3.146,26.71,0.0,251.54,,256.0,250.0,-10.898,3.167,-3.176,23.736
7120.5,3.227,0.808,-34.743,3.306,9.702,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.928,3.341,-11.866,-8.383,-13.342,-10.264,-3.146,26.71,0.0,250.04,,256.0,250.0,-10.938,3.168,-3.176,23.716
7121.0,2.887,0.726,-35.209,3.333,9.827,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.739,3.231,-11.858,-8.377,-13.307,-10.267,-3.146,26.71,0.0,250.04,,256.0,250.0,-10.964,3.169,-3.163,23.678
7121.5,2.887,0.726,-35.209,3.333,9.827,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.739,3.231,-11.907,-8.409,-13.349,-10.3,-3.146,26.71,0.0,251.14,,256.0,250.0,-10.952,3.164,-3.15,23.628
7122.0,2.887,0.726,-35.209,3.333,9.827,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.739,3.231,-11.908,-8.455,-13.217,-10.293,-3.146,26.71,0.0,251.14,,255.0,250.0,-10.991,3.159,-3.156,23.627
7122.5,2.887,0.726,-35.209,3.333,9.827,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.739,3.231,-11.864,-8.41,-13.212,-10.264,-3.146,26.71,0.0,249.84,,255.0,250.0,-10.968,3.155,-3.164,23.664
7123.0,2.887,0.726,-35.209,3.333,9.827,5.748,35.833,4.684,-11.074,-2.701,0.0,37.6,38.5,9.739,3.231,-11.873,-8.417,-13.244,-10.261,-3.146,26.71,0.0,249.84,,255.0,250.0,-10.937,3.151,-3.157,23.621
7123.5,2.887,0.726,-35.209,3.333,9.827,5.723,35.805,4.694,-11.118,-2.699,0.0,37.598,38.542,9.739,3.231,-11.883,-8.433,-13.228,-10.272,-3.154,26.709,0.0,250.74,,255.0,250.0,-10.949,3.146,-3.156,23.549
7124.0,2.887,0.726,-35.209,3.333,9.827,5.723,35.805,4.694,-11.118,-2.699,0.0,37.6,38.5,9.739,3.231,-11.836,-8.412,-13.203,-10.229,-3.154,26.709,0.0,250.74,,255.0,250.0,-10.954,3.142,-3.158,23.435
7124.5,3.296,0.77,-35.209,3.266,9.85,5.723,35.805,4.694,-11.118,-2.699,0.0,37.6,38.5,9.754,3.47,-11.863,-8.412,-13.271,-10.284,-3.154,26.709,0.0,250.34,,255.0,250.0,-10.92,3.138,-3.157,23.228
7125.0,3.296,0.77,-35.209,3.266,9.85,5.723,35.805,4.694,-11.118,-2.699,0.0,37.6,38.5,9.754,3.47,-11.89,-8.434,-13.283,-10.291,-3.154,26.709,0.0,250.34,,255.0,250.0,-10.957,3.14,-3.154,23.155
7125.5,3.296,0.77,-35.209,3.266,9.85,5.723,35.805,4.694,-11.118,-2.699,0.0,37.6,38.5,9.754,3.47,-11.945,-8.423,-13.405,-10.334,-3.154,26.709,0.0,250.54,,255.0,250.0,-10.974,3.143,-3.144,23.151
7126.0,3.296,0.77,-35.209,3.266,9.85,5.723,35.805,4.694,-11.118,-2.699,0.0,37.6,38.5,9.754,3.47,-11.933,-8.392,-13.383,-10.307,-3.154,26.709,0.0,250.54,,255.0,250.0,-11.027,3.145,-3.152,23.137
7126.5,3.296,0.77,-35.209,3.266,9.85,5.7,35.814,4.729,-11.142,-2.672,0.0,37.601,38.489,9.754,3.47,-11.932,-8.417,-13.371,-10.319,-3.146,26.72,0.0,249.24,,255.0,250.0,-11.004,3.148,-3.152,23.234
7127.0,3.296,0.77,-35.209,3.266,9.85,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.754,3.47,-11.952,-8.448,-13.389,-10.363,-3.146,26.72,0.0,249.24,,255.0,250.0,-11.01,3.15,-3.17,23.285
7127.5,2.749,0.707,-34.925,3.273,9.786,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.852,3.429,-11.986,-8.477,-13.384,-10.365,-3.146,26.72,0.0,250.44,,255.0,250.0,-11.038,3.153,-3.16,23.521
7128.0,2.749,0.707,-34.925,3.273,9.786,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.852,3.429,-11.944,-8.462,-13.311,-10.337,-3.146,26.72,0.0,250.44,,255.0,250.0,-11.053,3.146,-3.177,23.525
7128.5,2.749,0.707,-34.925,3.273,9.786,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.852,3.429,-11.939,-8.451,-13.328,-10.345,-3.146,26.72,0.0,248.84,,255.0,250.0,-11.013,3.14,-3.166,23.578
7129.0,2.749,0.707,-34.925,3.273,9.786,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.852,3.429,-11.902,-8.461,-13.342,-10.353,-3.146,26.72,0.0,248.84,,256.0,250.0,-11.016,3.133,-3.174,23.614
7129.5,2.749,0.707,-34.925,3.273,9.786,5.7,35.814,4.729,-11.142,-2.672,0.0,37.6,38.5,9.852,3.429,-11.939,-8.443,-13.399,-10.367,-3.146,26.72,0.0,249.94,,256.0,250.0,-11.015,3.127,-3.189,23.616
7130.0,2.749,0.707,-34.925,3.273,9.786,5.702,35.791,4.723,-11.139,-2.708,0.0,37.611,38.475,9.852,3.429,-11.931,-8.447,-13.384,-10.353,-3.146,26.718,0.0,249.94,,256.0,250.0,-11.037,3.121,-3.187,23.738
7130.5,2.749,0.707,-34.925,3.273,9.786,5.702,35.791,4.723,-11.139,-2.708,0.0,37.6,38.5,9.852,3.429,-11.88,-8.453,-13.351,-10.329,-3.146,26.718,0.0,248.24,,256.0,250.0,-11.029,3.115,-3.191,23.712
7131.0,2.989,0.74,-34.583,3.253,9.873,5.702,35.791,4.723,-11.139,-2.708,0.0,37.6,38.5,9.869,3.06,-11.882,-8.482,-13.319,-10.375,-3.146,26.718,0.0,248.24,,257.0,250.0,-11.003,3.109,-3.206,23.735
7131.5,2.989,0.74,-34.583,3.253,9.873,5.702,35.791,4.723,-11.139,-2.708,0.0,37.6,38.5,9.869,3.06,-11.937,-8.524,-13.308,-10.41,-3.146,26.718,0.0,250.14,,257.0,250.0,-11.015,3.107,-3.218,23.889
7132.0,2.989,0.74,-34.583,3.253,9.873,5.702,35.791,4.723,-11.139,-2.708,0.0,37.6,38.5,9.869,3.06,-11.995,-8.534,-13.308,-10.432,-3.146,26.718,0.0,250.14,,257.0,250.0,-11.045,3.105,-3.212,23.863
7132.5,2.989,0.74,-34.583,3.253,9.873,5.702,35.791,4.723,-11.139,-2.708,0.0,37.6,38.5,9.869,3.06,-11.963,-8.556,-13.225,-10.425,-3.146,26.718,0.0,250.44,,257.0,250.0,-11.067,3.103,-3.229,23.86
7133.0,2.989,0.74,-34.583,3.253,9.873,5.688,35.756,4.715,-11.113,-2.698,0.0,37.602,38.485,9.869,3.06,-11.923,-8.597,-13.115,-10.401,-3.141,26.705,0.0,250.44,,257.0,250.0,-11.042,3.101,-3.234,23.833
7133.5,2.989,0.74,-34.583,3.253,9.873,5.688,35.756,4.715,-11.113,-2.698,0.0,37.6,38.5,9.869,3.06,-11.924,-8.588,-13.143,-10.386,-3.141,26.705,0.0,250.74,,257.0,250.0,-11.009,3.099,-3.249,23.811
7134.0,3.224,0.773,-35.209,3.181,9.809,5.688,35.756,4.715,-11.113,-2.698,0.0,37.6,38.5,9.851,3.274,-11.884,-8.555,-13.232,-10.387,-3.141,26.705,0.0,250.74,,257.0,250.0,-11.01,3.097,-3.25,23.805
7134.5,3.224,0.773,-35.209,3.181,9.809,5.688,35.756,4.715,-11.113,-2.698,0.0,37.6,38.5,9.851,3.274,-11.919,-8.562,-13.202,-10.357,-3.141,26.705,0.0,250.14,,257.0,250.0,-11.014,3.099,-3.235,23.748
7135.0,3.224,0.773,-35.209,3.181,9.809,5.688,35.756,4.715,-11.113,-2.698,0.0,37.6,38.5,9.851,3.274,-11.89,-8.589,-13.156,-10.316,-3.141,26.705,0.0,250.14,,257.0,250.0,-11.01,3.101,-3.252,23.683
7135.5,3.224,0.773,-35.209,3.181,9.809,5.688,35.756,4.715,-11.113,-2.698,0.0,37.6,38.5,9.851,3.274,-11.853,-8.581,-13.078,-10.348,-3.141,26.705,0.0,251.94,,257.0,250.0,-10.988,3.103,-3.252,23.599
7136.0,3.224,0.773,-35.209,3.181,9.809,5.722,35.783,4.728,-11.081,-2.702,0.0,37.607,38.435,9.851,3.274,-11.842,-8.572,-13.077,-10.356,-3.14,26.715,0.0,251.94,,256.0,250.0,-10.965,3.105,-3.247,23.449
7136.5,3.224,0.773,-35.209,3.181,9.809,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.851,3.274,-11.932,-8.575,-13.209,-10.417,-3.14,26.715,0.0,251.54,,256.0,250.0,-10.962,3.107,-3.248,23.364
7137.0,3.224,0.773,-35.209,3.181,9.809,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.851,3.274,-11.895,-8.56,-13.199,-10.391,-3.14,26.715,0.0,251.54,,255.0,250.0,-11.033,3.109,-3.258,23.286
7137.5,2.607,0.692,-33.839,3.257,9.777,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.845,3.087,-11.797,-8.536,-13.153,-10.353,-3.14,26.715,0.0,251.94,,255.0,250.0,-11.011,3.111,-3.26,23.247
7138.0,2.607,0.692,-33.839,3.257,9.777,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.845,3.087,-11.657,-8.482,-13.122,-10.311,-3.14,26.715,0.0,251.94,,254.0,250.0,-10.96,3.103,-3.25,23.172
7138.5,2.607,0.692,-33.839,3.257,9.777,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.845,3.087,-11.727,-8.529,-13.039,-10.339,-3.14,26.715,0.0,249.34,,254.0,250.0,-10.893,3.095,-3.262,23.128
7139.0,2.607,0.692,-33.839,3.257,9.777,5.722,35.783,4.728,-11.081,-2.702,0.0,37.6,38.4,9.845,3.087,-11.77,-8.586,-12.942,-10.37,-3.14,26.715,0.0,249.34,,254.0,250.0,-10.909,3.087,-3.253,23.12
7139.5,2.607,0.692,-33.839,3.257,9.777,5.753,35.765,4.706,-11.061,-2.699,0.0,37.598,38.499,9.845,3.087,-11.819,-8.576,-12.994,-10.357,-3.154,26.71,0.0,250.14,,254.0,250.0,-10.917,3.079,-3.243,23.129
7140.0,2.607,0.692,-33.839,3.257,9.777,5.753,35.765,4.706,-11.061,-2.699,0.0,37.6,38.5,9.845,3.087,-11.845,-8.524,-13.125,-10.373,-3.154,26.71,0.0,250.14,,254.0,250.0,-10.936,3.071,-3.246,23.149
7140.5,2.961,0.784,-33.9,3.242,9.697,5.753,35.765,4.706,-11.061,-2.699,0.0,37.6,38.5,9.992,3.155,-11.877,-8.532,-13.151,-10.39,-3.154,26.71,0.0,249.74,,254.0,250.0,-10.967,3.064,-3.244,23.197
7141.0,2.961,0.784,-33.9,3.242,9.697,5.753,35.765,4.706,-11.061,-2.699,0.0,37.6,38.5,9.992,3.155,-11.855,-8.456,-13.167,-10.331,-3.154,26.71,0.0,249.74,,254.0,250.0,-10.988,3.062,-3.245,23.207
7141.5,2.961,0.784,-33.9,3.242,9.697,5.753,35.765,4.706,-11.061,-2.699,0.0,37.6,38.5,9.992,3.155,-11.839,-8.464,-13.221,-10.344,-3.154,26.71,0.0,249.74,,254.0,250.0,-10.952,3.06,-3.238,23.244
7142.0,2.961,0.784,-33.9,3.242,9.697,5.753,35.765,4.706,-11.061,-2.699,0.0,37.6,38.5,9.992,3.155,-11.851,-8.456,-13.274,-10.333,-3.154,26.71,0.0,249.74,,254.0,250.0,-10.967,3.059,-3.234,23.222
7142.5,2.961,0.784,-33.9,3.242,9.697,5.795,35.83,4.74,-11.058,-2.718,0.0,37.593,38.44,9.992,3.155,-11.854,-8.468,-13.244,-10.355,-3.152,26.709,0.0,249.14,,254.0,250.0,-10.978,3.057,-3.223,23.29
7143.0,2.961,0.784,-33.9,3.242,9.697,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.992,3.155,-11.904,-8.481,-13.212,-10.339,-3.152,26.709,0.0,249.14,,254.0,250.0,-10.98,3.055,-3.208,23.321
7143.5,2.961,0.784,-33.9,3.242,9.697,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.992,3.155,-11.88,-8.54,-13.131,-10.378,-3.152,26.709,0.0,249.54,,254.0,250.0,-10.984,3.054,-3.24,23.338
7144.0,3.522,0.831,-35.209,3.218,9.816,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.712,3.265,-11.851,-8.5,-13.107,-10.314,-3.152,26.709,0.0,249.54,,254.0,250.0,-10.982,3.052,-3.228,23.354
7144.5,3.522,0.831,-35.209,3.218,9.816,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.712,3.265,-11.836,-8.508,-13.1,-10.333,-3.152,26.709,0.0,249.34,,254.0,250.0,-10.943,3.06,-3.236,23.394
7145.0,3.522,0.831,-35.209,3.218,9.816,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.712,3.265,-11.791,-8.474,-13.079,-10.294,-3.152,26.709,0.0,249.34,,254.0,250.0,-10.944,3.068,-3.235,23.455
7145.5,3.522,0.831,-35.209,3.218,9.816,5.795,35.83,4.74,-11.058,-2.718,0.0,37.6,38.4,9.712,3.265,-11.77,-8.446,-13.132,-10.279,-3.152,26.709,0.0,249.74,,254.0,250.0,-10.91,3.075,-3.235,23.487
7146.0,3.522,0.831,-35.209,3.218,9.816,5.803,35.823,4.699,-11.046,-2.705,0.0,37.59,38.431,9.712,3.265,-11.811,-8.437,-13.195,-10.324,-3.143,26.713,0.0,249.74,,254.0,250.0,-10.907,3.082,-3.197,23.496
7146.5,3.522,0.831,-35.209,3.218,9.816,5.803,35.823,4.699,-11.046,-2.705,0.0,37.6,38.4,9.712,3.265,-11.775,-8.406,-13.227,-10.279,-3.143,26.713,0.0,249.64,,254.0,250.0,-10.942,3.09,-3.212,23.467
7147.0,2.916,0.783,-34.263,3.271,9.779,5.803,35.823,4.699,-11.046,-2.705,0.0,37.6,38.4,9.851,3.174,-11.834,-8.398,-13.268,-10.308,-3.143,26.713,0.0,249.64,,254.0,250.0,-10.922,3.097,-3.209,23.509
7147.5,2.916,0.783,-34.263,3.271,9.779,5.803,35.823,4.699,-11.046,-2.705,0.0,37.6,38.4,9.851,3.174,-11.898,-8.452,-13.302,-10.328,-3.143,26.713,0.0,249.54,,254.0,250.0,-10.952,3.094,-3.184,23.527
7148.0,2.916,0.783,-34.263,3.271,9.779,5.803,35.823,4.699,-11.046,-2.705,0.0,37.6,38.4,9.851,3.174,-11.845,-8.432,-13.26,-10.284,-3.143,26.713,0.0,249.54,,254.0,250.0,-10.995,3.091,-3.195,23.498
7148.5,2.916,0.783,-34.263,3.271,9.779,5.803,35.823,4.699,-11.046,-2.705,0.0,37.6,38.4,9.851,3.174,-11.819,-8.442,-13.204,-10.307,-3.143,26.713,0.0,249.24,,254.0,250.0,-10.955,3.088,-3.203,23.45
7149.0,2.916,0.783,-34.263,3.271,9.779,5.8,35.83,4.733,-11.056,-2.692,0.0,37.585,38.424,9.851,3.174,-11.786,-8.418,-13.208,-10.266,-3.144,26.718,0.0,249.24,,254.0,250.0,-10.943,3.085,-3.195,23.42
7149.5,2.916,0.783,-34.263,3.271,9.779,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.851,3.174,-11.781,-8.386,-13.216,-10.267,-3.144,26.718,0.0,249.04,,254.0,250.0,-10.919,3.082,-3.176,23.314
7150.0,2.916,0.783,-34.263,3.271,9.779,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.851,3.174,-11.827,-8.409,-13.26,-10.291,-3.144,26.718,0.0,249.04,,254.0,250.0,-10.913,3.08,-3.199,23.265
7150.5,3.157,0.874,-33.68,3.299,9.811,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.923,3.199,-11.881,-8.396,-13.301,-10.293,-3.144,26.718,0.0,248.84,,254.0,250.0,-10.947,3.077,-3.181,23.216
7151.0,3.157,0.874,-33.68,3.299,9.811,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.923,3.199,-11.811,-8.382,-13.285,-10.277,-3.144,26.718,0.0,248.84,,255.0,250.0,-10.968,3.078,-3.19,23.179
7151.5,3.157,0.874,-33.68,3.299,9.811,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.923,3.199,-11.835,-8.391,-13.278,-10.293,-3.144,26.718,0.0,249.24,,255.0,250.0,-10.939,3.08,-3.189,23.162
7152.0,3.157,0.874,-33.68,3.299,9.811,5.8,35.83,4.733,-11.056,-2.692,0.0,37.6,38.4,9.923,3.199,-11.879,-8.397,-13.326,-10.285,-3.144,26.718,0.0,249.24,,255.0,250.0,-10.949,3.081,-3.195,23.124
7152.5,3.157,0.874,-33.68,3.299,9.811,5.807,35.812,4.728,-11.057,-2.678,0.0,37.582,38.401,9.923,3.199,-11.86,-8.39,-13.336,-10.279,-3.146,26.71,0.0,249.64,,255.0,250.0,-10.972,3.082,-3.186,23.094
7153.0,3.157,0.874,-33.68,3.299,9.811,5.807,35.812,4.728,-11.057,-2.678,0.0,37.6,38.4,9.923,3.199,-11.855,-8.384,-13.326,-10.275,-3.146,26.71,0.0,249.64,,255.0,250.0,-10.966,3.083,-3.162,23.13
7153.5,2.799,0.714,-35.118,3.263,9.78,5.807,35.812,4.728,-11.057,-2.678,0.0,37.6,38.4,9.833,3.459,-11.918,-8.434,-13.316,-10.294,-3.146,26.71,0.0,249.74,,255.0,250.0,-10.96,3.085,-3.169,23.135
7154.0,2.799,0.714,-35.118,3.263,9.78,5.807,35.812,4.728,-11.057,-2.678,0.0,37.6,38.4,9.833,3.459,-11.881,-8.443,-13.32,-10.314,-3.146,26.71,0.0,249.74,,255.0,250.0,-10.99,3.08,-3.17,23.132
7154.5,2.799,0.714,-35.118,3.263,9.78,5.807,35.812,4.728,-11.057,-2.678,0.0,37.6,38.4,9.833,3.459,-11.844,-8.403,-13.27,-10.282,-3.146,26.71,0.0,250.54,,255.0,250.0,-10.99,3.075,-3.176,23.103
7155.0,2.799,0.714,-35.118,3.263,9.78,5.807,35.812,4.728,-11.057,-2.678,0.0,37.6,38.4,9.833,3.459,-11.838,-8.409,-13.277,-10.256,-3.146,26.71,0.0,250.54,,255.0,250.0,-10.95,3.071,-3.16,23.137
7155.5,2.799,0.714,-35.118,3.263,9.78,5.733,35.821,4.696,-11.078,-2.693,0.0,37.571,38.362,9.833,3.459,-11.867,-8.431,-13.3,-10.302,-3.147,26.702,0.0,250.74,,255.0,250.0,-10.945,3.066,-3.18,23.14
7156.0,2.799,0.714,-35.118,3.263,9.78,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.833,3.459,-11.893,-8.41,-13.308,-10.288,-3.147,26.702,0.0,250.74,,255.0,250.0,-10.975,3.062,-3.164,23.187
7156.5,2.852,0.664,-35.209,3.325,9.829,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.658,3.311,-11.9,-8.431,-13.276,-10.299,-3.147,26.702,0.0,251.14,,255.0,250.0,-10.975,3.058,-3.157,23.097
7157.0,2.852,0.664,-35.209,3.325,9.829,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.658,3.311,-11.914,-8.441,-13.297,-10.306,-3.147,26.702,0.0,251.14,,254.0,250.0,-10.976,3.054,-3.16,23.0
7157.5,2.852,0.664,-35.209,3.325,9.829,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.658,3.311,-11.9,-8.437,-13.264,-10.305,-3.147,26.702,0.0,250.64,,254.0,250.0,-10.989,3.051,-3.158,22.928
7158.0,2.852,0.664,-35.209,3.325,9.829,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.658,3.311,-11.863,-8.402,-13.28,-10.294,-3.147,26.702,0.0,250.64,,254.0,250.0,-10.976,3.048,-3.157,22.964
7158.5,2.852,0.664,-35.209,3.325,9.829,5.733,35.821,4.696,-11.078,-2.693,0.0,37.6,38.4,9.658,3.311,-11.841,-8.396,-13.334,-10.302,-3.147,26.702,0.0,250.54,,254.0,250.0,-10.96,3.044,-3.165,22.948
7159.0,2.852,0.664,-35.209,3.325,9.829,5.715,35.797,4.735,-11.083,-2.699,0.0,37.565,38.358,9.658,3.311,-11.873,-8.422,-13.356,-10.315,-3.157,26.704,0.0,250.54,,254.0,250.0,-10.968,3.041,-3.173,22.93
7159.5,2.852,0.664,-35.209,3.325,9.829,5.715,35.797,4.735,-11.083,-2.699,0.0,37.6,38.4,9.658,3.311,-11.928,-8.439,-13.35,-10.334,-3.157,26.704,0.0,250.34,,254.0,250.0,-10.992,3.038,-3.167,22.881
7160.0,2.605,0.668,-34.226,3.322,9.685,5.715,35.797,4.735,-11.083,-2.699,0.0,37.6,38.4,9.988,3.295,-11.887,-8.433,-13.314,-10.313,-3.157,26.704,0.0,250.34,,254.0,250.0,-11.012,3.035,-3.173,22.943
7160.5,2.605,0.668,-34.226,3.322,9.685,5.715,35.797,4.735,-11.083,-2.699,0.0,37.6,38.4,9.988,3.295,-11.779,-8.433,-13.221,-10.25,-3.157,26.704,0.0,250.84,,254.0,250.0,-10.987,3.028,-3.157,22.84
7161.0,2.605,0.668,-34.226,3.322,9.685,5.715,35.797,4.735,-11.083,-2.699,0.0,37.6,38.4,9.988,3.295,-11.743,-8.414,-13.195,-10.263,-3.157,26.704,0.0,250.84,,254.0,250.0,-10.92,3.021,-3.17,22.833
7161.5,2.605,0.668,-34.226,3.322,9.685,5.715,35.797,4.735,-11.083,-2.699,0.0,37.6,38.4,9.988,3.295,-11.803,-8.456,-13.123,-10.289,-3.157,26.704,0.0,249.54,,254.0,250.0,-10.904,3.014,-3.171,22.86
7162.0,2.605,0.668,-34.226,3.322,9.685,5.687,35.764,4.719,-11.077,-2.709,0.0,37.548,38.322,9.988,3.295,-11.806,-8.495,-13.096,-10.282,-3.157,26.688,0.0,249.54,,254.0,250.0,-10.918,3.007,-3.177,22.935
7162.5,2.605,0.668,-34.226,3.322,9.685,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.988,3.295,-11.841,-8.517,-13.126,-10.299,-3.157,26.688,0.0,249.34,,254.0,250.0,-10.92,3.001,-3.173,23.044
7163.0,3.118,0.813,-33.909,3.269,9.728,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.901,3.07,-11.86,-8.523,-13.065,-10.311,-3.157,26.688,0.0,249.34,,254.0,250.0,-10.946,2.994,-3.163,23.083
7163.5,3.118,0.813,-33.909,3.269,9.728,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.901,3.07,-11.79,-8.521,-13.099,-10.349,-3.157,26.688,0.0,249.64,,254.0,250.0,-10.94,2.996,-3.174,22.999
7164.0,3.118,0.813,-33.909,3.269,9.728,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.901,3.07,-11.827,-8.46,-13.161,-10.338,-3.157,26.688,0.0,249.64,,254.0,250.0,-10.94,2.998,-3.176,22.866
7164.5,3.118,0.813,-33.909,3.269,9.728,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.901,3.07,-11.738,-8.443,-13.142,-10.323,-3.157,26.688,0.0,249.84,,254.0,250.0,-10.946,3.0,-3.195,22.879
7165.0,3.118,0.813,-33.909,3.269,9.728,5.687,35.764,4.719,-11.077,-2.709,0.0,37.5,38.3,9.901,3.07,-11.751,-8.439,-13.209,-10.289,-3.157,26.688,0.0,249.84,,254.0,250.0,-10.912,3.002,-3.187,22.899
7165.5,3.118,0.813,-33.909,3.269,9.728,5.69,35.742,4.718,-11.051,-2.72,0.0,37.528,38.323,9.901,3.07,-11.787,-8.371,-13.222,-10.251,-3.171,26.685,0.0,249.74,,254.0,250.0,-10.922,3.004,-3.204,22.982
7166.0,3.118,0.813,-33.909,3.269,9.728,5.69,35.742,4.718,-11.051,-2.72,0.0,37.5,38.3,9.901,3.07,-11.762,-8.423,-13.2,-10.298,-3.171,26.685,0.0,249.74,,254.0,250.0,-10.907,3.006,-3.186,23.061
7166.5,2.976,0.725,-35.209,3.223,9.845,5.69,35.742,4.718,-11.051,-2.72,0.0,37.5,38.3,9.722,3.335,-11.822,-8.418,-13.23,-10.305,-3.171,26.685,0.0,249.24,,254.0,250.0,-10.921,3.008,-3.192,23.121
7167.0,2.976,0.725,-35.209,3.223,9.845,5.69,35.742,4.718,-11.051,-2.72,0.0,37.5,38.3,9.722,3.335,-11.8,-8.422,-13.224,-10.283,-3.171,26.685,0.0,249.24,,254.0,250.0,-10.944,3.007,-3.17,23.204
7167.5,2.976,0.725,-35.209,3.223,9.845,5.69,35.742,4.718,-11.051,-2.72,0.0,37.5,38.3,9.722,3.335,-11.738,-8.387,-13.191,-10.24,-3.171,26.685,0.0,249.44,,254.0,250.0,-10.932,3.007,-3.168,23.431
7168.0,2.976,0.725,-35.209,3.223,9.845,5.69,35.742,4.718,-11.051,-2.72,0.0,37.5,38.3,9.722,3.335,-11.736,-8.393,-13.178,-10.244,-3.171,26.685,0.0,249.44,,254.0,250.0,-10.889,3.006,-3.179,23.439
7168.5,2.976,0.725,-35.209,3.223,9.845,5.748,35.798,4.762,-11.013,-2.709,0.0,37.532,38.288,9.722,3.335,-11.784,-8.374,-13.242,-10.263,-3.159,26.688,0.0,249.34,,254.0,250.0,-10.888,3.006,-3.168,23.421
7169.0,2.976,0.725,-35.209,3.223,9.845,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.722,3.335,-11.749,-8.476,-13.078,-10.263,-3.159,26.688,0.0,249.34,,254.0,250.0,-10.916,3.005,-3.18,23.39
7169.5,2.899,0.711,-35.209,3.221,9.76,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.815,3.404,-11.763,-8.53,-12.949,-10.263,-3.159,26.688,0.0,249.34,,254.0,250.0,-10.892,3.005,-3.185,23.406
7170.0,2.899,0.711,-35.209,3.221,9.76,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.815,3.404,-11.792,-8.5,-13.009,-10.278,-3.159,26.688,0.0,249.34,,254.0,250.0,-10.876,3.003,-3.176,23.431
7170.5,2.899,0.711,-35.209,3.221,9.76,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.815,3.404,-11.817,-8.494,-13.041,-10.315,-3.159,26.688,0.0,249.24,,254.0,250.0,-10.895,3.001,-3.17,23.512
7171.0,2.899,0.711,-35.209,3.221,9.76,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.815,3.404,-11.818,-8.505,-13.083,-10.317,-3.159,26.688,0.0,249.24,,254.0,250.0,-10.917,3.0,-3.182,23.579
7171.5,2.899,0.711,-35.209,3.221,9.76,5.748,35.798,4.762,-11.013,-2.709,0.0,37.5,38.3,9.815,3.404,-11.82,-8.489,-13.054,-10.297,-3.159,26.688,0.0,248.84,,254.0,250.0,-10.931,2.998,-3.181,23.572
7172.0,2.899,0.711,-35.209,3.221,9.76,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.815,3.404,-11.816,-8.482,-13.072,-10.316,-3.164,26.69,0.0,248.84,,255.0,250.0,-10.921,2.995,-3.184,23.599
7172.5,2.899,0.711,-35.209,3.221,9.76,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.815,3.404,-11.741,-8.445,-13.112,-10.278,-3.164,26.69,0.0,249.24,,255.0,250.0,-10.921,2.995,-3.184,23.651
7173.0,2.998,0.787,-33.862,3.241,9.698,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.994,3.153,-11.674,-8.395,-13.137,-10.231,-3.164,26.69,0.0,249.24,,255.0,250.0,-10.894,2.993,-3.203,23.651
7173.5,2.998,0.787,-33.862,3.241,9.698,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.994,3.153,-11.72,-8.405,-13.159,-10.276,-3.164,26.69,0.0,249.14,,255.0,250.0,-10.859,2.993,-3.192,23.619
7174.0,2.998,0.787,-33.862,3.241,9.698,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.994,3.153,-11.791,-8.445,-13.164,-10.262,-3.164,26.69,0.0,249.14,,255.0,250.0,-10.89,2.993,-3.187,23.565
7174.5,2.998,0.787,-33.862,3.241,9.698,5.799,35.781,4.726,-11.016,-2.712,0.0,37.5,38.2,9.994,3.153,-11.688,-8.4,-13.089,-10.26,-3.164,26.69,0.0,250.14,,255.0,250.0,-10.916,2.993,-3.183,23.453
7175.0,2.998,0.787,-33.862,3.241,9.698,5.79,35.803,4.728,-11.007,-2.704,0.0,37.518,38.217,9.994,3.153,-11.707,-8.39,-13.125,-10.255,-3.153,26.697,0.0,250.14,,255.0,250.0,-10.86,2.994,-3.198,23.393
7175.5,2.998,0.787,-33.862,3.241,9.698,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.994,3.153,-11.735,-8.407,-13.149,-10.253,-3.153,26.697,0.0,250.34,,255.0,250.0,-10.869,2.994,-3.178,23.335
7176.0,3.107,0.82,-34.614,3.243,9.76,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.912,3.311,-11.753,-8.4,-13.173,-10.259,-3.153,26.697,0.0,250.34,,255.0,250.0,-10.886,2.994,-3.183,23.319
7176.5,3.107,0.82,-34.614,3.243,9.76,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.912,3.311,-11.79,-8.425,-13.192,-10.298,-3.153,26.697,0.0,250.44,,255.0,250.0,-10.896,2.996,-3.171,23.112
