t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7177.0,3.107,0.82,-34.614,3.243,9.76,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.912,3.311,-11.795,-8.402,-13.192,-10.271,-3.153,26.697,0.0,250.44,,255.0,250.0,-10.926,2.997,-3.165,23.086
7177.5,3.107,0.82,-34.614,3.243,9.76,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.912,3.311,-11.77,-8.417,-13.18,-10.277,-3.153,26.697,0.0,250.84,,255.0,250.0,-10.915,2.999,-3.164,23.092
7178.0,3.107,0.82,-34.614,3.243,9.76,5.79,35.803,4.728,-11.007,-2.704,0.0,37.5,38.2,9.912,3.311,-11.739,-8.416,-13.087,-10.23,-3.153,26.697,0.0,250.84,,255.0,250.0,-10.911,3.001,-3.179,23.121
7178.5,3.107,0.82,-34.614,3.243,9.76,5.765,35.802,4.711,-10.987,-2.706,0.0,37.488,38.189,9.912,3.311,-11.728,-8.383,-13.1,-10.216,-3.153,26.681,0.0,250.74,,255.0,250.0,-10.868,3.003,-3.173,23.129
7179.0,3.107,0.82,-34.614,3.243,9.76,5.765,35.802,4.711,-10.987,-2.706,0.0,37.5,38.2,9.912,3.311,-11.802,-8.389,-13.195,-10.246,-3.153,26.681,0.0,250.74,,255.0,250.0,-10.857,3.004,-3.151,23.094
7179.5,3.272,0.887,-33.959,3.309,9.77,5.765,35.802,4.711,-10.987,-2.706,0.0,37.5,38.2,9.867,3.142,-11.723,-8.369,-13.091,-10.242,-3.153,26.681,0.0,250.64,,255.0,250.0,-10.908,3.006,-3.164,23.058
7180.0,3.272,0.887,-33.959,3.309,9.77,5.765,35.802,4.711,-10.987,-2.706,0.0,37.5,38.2,9.867,3.142,-11.783,-8.381,-13.147,-10.255,-3.153,26.681,0.0,250.64,,255.0,250.0,-10.856,3.01,-3.182,23.095
7180.5,3.272,0.887,-33.959,3.309,9.77,5.765,35.802,4.711,-10.987,-2.706,0.0,37.5,38.2,9.867,3.142,-11.766,-8.337,-13.236,-10.238,-3.153,26.681,0.0,250.74,,255.0,250.0,-10.892,3.015,-3.166,23.148
7181.0,3.272,0.887,-33.959,3.309,9.77,5.765,35.802,4.711,-10.987,-2.706,0.0,37.5,38.2,9.867,3.142,-11.788,-8.344,-13.28,-10.236,-3.153,26.681,0.0,250.74,,255.0,250.0,-10.894,3.019,-3.169,23.195
7181.5,3.272,0.887,-33.959,3.309,9.77,5.783,35.785,4.716,-10.998,-2.717,0.0,37.476,38.18,9.867,3.142,-11.856,-8.381,-13.292,-10.275,-3.155,26.684,0.0,250.54,,255.0,250.0,-10.912,3.023,-3.159,23.247
7182.0,3.272,0.887,-33.959,3.309,9.77,5.783,35.785,4.716,-10.998,-2.717,0.0,37.5,38.2,9.867,3.142,-11.883,-8.399,-13.294,-10.307,-3.155,26.684,0.0,250.54,,255.0,250.0,-10.951,3.027,-3.15,23.241
7182.5,2.9,0.758,-33.222,3.282,9.714,5.783,35.785,4.716,-10.998,-2.717,0.0,37.5,38.2,10.099,3.21,-11.927,-8.488,-13.24,-10.307,-3.155,26.684,0.0,250.34,,255.0,250.0,-10.971,3.031,-3.139,23.226
7183.0,2.9,0.758,-33.222,3.282,9.714,5.783,35.785,4.716,-10.998,-2.717,0.0,37.5,38.2,10.099,3.21,-11.847,-8.432,-13.164,-10.285,-3.155,26.684,0.0,250.34,,255.0,250.0,-10.991,3.029,-3.159,23.242
7183.5,2.9,0.758,-33.222,3.282,9.714,5.783,35.785,4.716,-10.998,-2.717,0.0,37.5,38.2,10.099,3.21,-11.853,-8.453,-13.167,-10.26,-3.155,26.684,0.0,250.24,,255.0,250.0,-10.932,3.027,-3.164,23.268
7184.0,2.9,0.758,-33.222,3.282,9.714,5.783,35.785,4.716,-10.998,-2.717,0.0,37.5,38.2,10.099,3.21,-11.857,-8.428,-13.184,-10.268,-3.155,26.684,0.0,250.24,,255.0,250.0,-10.933,3.025,-3.164,23.389
7184.5,2.9,0.758,-33.222,3.282,9.714,5.76,35.804,4.75,-11.007,-2.703,0.0,37.467,38.181,10.099,3.21,-11.869,-8.429,-13.171,-10.281,-3.151,26.68,0.0,249.94,,255.0,250.0,-10.934,3.023,-3.152,23.434
7185.0,2.9,0.758,-33.222,3.282,9.714,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,10.099,3.21,-11.851,-8.465,-13.103,-10.249,-3.151,26.68,0.0,249.94,,255.0,250.0,-10.938,3.021,-3.142,23.381
7185.5,2.9,0.758,-33.222,3.282,9.714,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,10.099,3.21,-11.811,-8.466,-13.063,-10.273,-3.151,26.68,0.0,250.14,,255.0,250.0,-10.917,3.019,-3.164,23.417
7186.0,3.068,0.715,-35.209,3.236,9.815,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,9.686,3.282,-11.794,-8.431,-13.036,-10.201,-3.151,26.68,0.0,250.14,,255.0,250.0,-10.903,3.017,-3.168,23.441
7186.5,3.068,0.715,-35.209,3.236,9.815,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,9.686,3.282,-11.784,-8.408,-13.129,-10.255,-3.151,26.68,0.0,250.44,,255.0,250.0,-10.865,3.018,-3.153,23.421
7187.0,3.068,0.715,-35.209,3.236,9.815,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,9.686,3.282,-11.774,-8.418,-13.139,-10.25,-3.151,26.68,0.0,250.44,,255.0,250.0,-10.894,3.019,-3.145,23.471
7187.5,3.068,0.715,-35.209,3.236,9.815,5.76,35.804,4.75,-11.007,-2.703,0.0,37.5,38.2,9.686,3.282,-11.839,-8.409,-13.186,-10.238,-3.151,26.68,0.0,250.34,,255.0,250.0,-10.895,3.019,-3.155,23.465
7188.0,3.068,0.715,-35.209,3.236,9.815,5.768,35.778,4.735,-11.014,-2.708,0.0,37.466,38.132,9.686,3.282,-11.848,-8.438,-13.167,-10.281,-3.157,26.686,0.0,250.34,,255.0,250.0,-10.918,3.02,-3.133,23.509
7188.5,3.068,0.715,-35.209,3.236,9.815,5.768,35.778,4.735,-11.014,-2.708,0.0,37.5,38.1,9.686,3.282,-11.822,-8.441,-13.171,-10.282,-3.157,26.686,0.0,250.54,,255.0,250.0,-10.934,3.021,-3.15,23.539
7189.0,3.116,0.753,-34.955,3.266,9.827,5.768,35.778,4.735,-11.014,-2.708,0.0,37.5,38.1,9.869,3.101,-11.825,-8.403,-13.15,-10.253,-3.157,26.686,0.0,250.54,,255.0,250.0,-10.929,3.022,-3.137,23.566
7189.5,3.116,0.753,-34.955,3.266,9.827,5.768,35.778,4.735,-11.014,-2.708,0.0,37.5,38.1,9.869,3.101,-11.831,-8.408,-13.175,-10.273,-3.157,26.686,0.0,249.94,,255.0,250.0,-10.908,3.023,-3.155,23.534
7190.0,3.116,0.753,-34.955,3.266,9.827,5.768,35.778,4.735,-11.014,-2.708,0.0,37.5,38.1,9.869,3.101,-11.862,-8.444,-13.174,-10.275,-3.157,26.686,0.0,249.94,,255.0,250.0,-10.922,3.025,-3.142,23.529
7190.5,3.116,0.753,-34.955,3.266,9.827,5.768,35.778,4.735,-11.014,-2.708,0.0,37.5,38.1,9.869,3.101,-11.785,-8.418,-13.031,-10.227,-3.157,26.686,0.0,249.64,,255.0,250.0,-10.939,3.026,-3.152,23.488
7191.0,3.116,0.753,-34.955,3.266,9.827,5.756,35.792,4.731,-10.997,-2.722,0.0,37.451,38.138,9.869,3.101,-11.796,-8.422,-13.073,-10.231,-3.161,26.688,0.0,249.64,,255.0,250.0,-10.865,3.028,-3.165,23.445
7191.5,3.116,0.753,-34.955,3.266,9.827,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,9.869,3.101,-11.817,-8.426,-13.143,-10.227,-3.161,26.688,0.0,249.84,,255.0,250.0,-10.881,3.029,-3.13,23.372
7192.0,3.116,0.753,-34.955,3.266,9.827,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,9.869,3.101,-11.838,-8.407,-13.172,-10.228,-3.161,26.688,0.0,249.84,,255.0,250.0,-10.903,3.031,-3.15,23.236
7192.5,2.636,0.72,-33.199,3.306,9.761,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,10.002,3.266,-11.801,-8.397,-13.117,-10.211,-3.161,26.688,0.0,250.84,,255.0,250.0,-10.911,3.032,-3.157,23.154
7193.0,2.636,0.72,-33.199,3.306,9.761,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,10.002,3.266,-11.819,-8.417,-13.131,-10.233,-3.161,26.688,0.0,250.84,,255.0,250.0,-10.882,3.026,-3.137,23.12
7193.5,2.636,0.72,-33.199,3.306,9.761,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,10.002,3.266,-11.749,-8.379,-13.172,-10.249,-3.161,26.688,0.0,249.94,,255.0,250.0,-10.9,3.019,-3.134,23.064
7194.0,2.636,0.72,-33.199,3.306,9.761,5.756,35.792,4.731,-10.997,-2.722,0.0,37.5,38.1,10.002,3.266,-11.78,-8.363,-13.217,-10.249,-3.161,26.688,0.0,249.94,,255.0,250.0,-10.887,3.013,-3.151,23.008
7194.5,2.636,0.72,-33.199,3.306,9.761,5.709,35.781,4.717,-11.016,-2.706,0.0,37.445,38.156,10.002,3.266,-11.812,-8.378,-13.227,-10.226,-3.16,26.692,0.0,250.04,,255.0,250.0,-10.902,3.007,-3.143,22.967
7195.0,2.636,0.72,-33.199,3.306,9.761,5.709,35.781,4.717,-11.016,-2.706,0.0,37.4,38.2,10.002,3.266,-11.736,-8.36,-13.178,-10.207,-3.16,26.692,0.0,250.04,,255.0,250.0,-10.911,3.001,-3.153,22.941
7195.5,3.165,0.773,-35.209,3.237,9.783,5.709,35.781,4.717,-11.016,-2.706,0.0,37.4,38.2,9.831,3.45,-11.712,-8.332,-13.169,-10.23,-3.16,26.692,0.0,250.74,,255.0,250.0,-10.87,2.995,-3.146,22.907
7196.0,3.165,0.773,-35.209,3.237,9.783,5.709,35.781,4.717,-11.016,-2.706,0.0,37.4,38.2,9.831,3.45,-11.753,-8.342,-13.203,-10.233,-3.16,26.692,0.0,250.74,,255.0,250.0,-10.861,2.997,-3.134,22.826
7196.5,3.165,0.773,-35.209,3.237,9.783,5.709,35.781,4.717,-11.016,-2.706,0.0,37.4,38.2,9.831,3.45,-11.786,-8.339,-13.138,-10.224,-3.16,26.692,0.0,250.54,,255.0,250.0,-10.883,3.0,-3.144,22.841
7197.0,3.165,0.773,-35.209,3.237,9.783,5.709,35.781,4.717,-11.016,-2.706,0.0,37.4,38.2,9.831,3.45,-11.777,-8.418,-13.049,-10.235,-3.16,26.692,0.0,250.54,,255.0,250.0,-10.872,3.003,-3.136,22.802
7197.5,3.165,0.773,-35.209,3.237,9.783,5.755,35.76,4.748,-11.005,-2.71,0.0,37.44,38.103,9.831,3.45,-11.773,-8.475,-12.992,-10.245,-3.165,26.69,0.0,250.34,,255.0,250.0,-10.87,3.006,-3.152,22.721
7198.0,3.165,0.773,-35.209,3.237,9.783,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.831,3.45,-11.764,-8.426,-13.042,-10.225,-3.165,26.69,0.0,250.34,,255.0,250.0,-10.871,3.008,-3.153,22.621
7198.5,3.165,0.773,-35.209,3.237,9.783,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.831,3.45,-11.74,-8.407,-13.087,-10.223,-3.165,26.69,0.0,250.14,,255.0,250.0,-10.864,3.011,-3.138,22.7
7199.0,2.615,0.676,-34.268,3.423,9.773,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.934,3.257,-11.714,-8.403,-13.098,-10.236,-3.165,26.69,0.0,250.14,,255.0,250.0,-10.864,3.013,-3.136,22.771
7199.5,2.615,0.676,-34.268,3.423,9.773,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.934,3.257,-11.722,-8.369,-13.149,-10.241,-3.165,26.69,0.0,250.24,,255.0,250.0,-10.863,3.007,-3.152,22.879
7200.0,2.615,0.676,-34.268,3.423,9.773,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.934,3.257,-11.836,-8.405,-13.193,-10.274,-3.165,26.69,0.0,250.24,,255.0,250.0,-10.87,3.0,-3.144,22.908
7200.5,2.615,0.676,-34.268,3.423,9.773,5.755,35.76,4.748,-11.005,-2.71,0.0,37.4,38.1,9.934,3.257,-11.847,-8.425,-13.162,-10.281,-3.165,26.69,0.0,250.44,,255.0,250.0,-10.927,2.994,-3.14,22.969
7201.0,2.615,0.676,-34.268,3.423,9.773,5.836,35.755,4.726,-11.001,-2.714,0.0,37.433,38.121,9.934,3.257,-11.79,-8.409,-13.158,-10.242,-3.162,26.688,0.0,250.44,,255.0,250.0,-10.929,2.988,-3.152,23.056
7201.5,2.615,0.676,-34.268,3.423,9.773,5.836,35.755,4.726,-11.001,-2.714,0.0,37.4,38.1,9.934,3.257,-11.788,-8.417,-13.137,-10.263,-3.162,26.688,0.0,249.54,,255.0,250.0,-10.9,2.982,-3.157,23.139
7202.0,3.352,0.803,-35.209,3.221,9.876,5.836,35.755,4.726,-11.001,-2.714,0.0,37.4,38.1,9.7,3.355,-11.755,-8.391,-13.147,-10.242,-3.162,26.688,0.0,249.54,,255.0,250.0,-10.901,2.976,-3.173,23.218
7202.5,3.352,0.803,-35.209,3.221,9.876,5.836,35.755,4.726,-11.001,-2.714,0.0,37.4,38.1,9.7,3.355,-11.726,-8.396,-13.163,-10.252,-3.162,26.688,0.0,250.24,,255.0,250.0,-10.884,2.982,-3.137,23.295
7203.0,3.352,0.803,-35.209,3.221,9.876,5.836,35.755,4.726,-11.001,-2.714,0.0,37.4,38.1,9.7,3.355,-11.726,-8.4,-13.18,-10.24,-3.162,26.688,0.0,250.24,,255.0,250.0,-10.885,2.988,-3.165,23.178
7203.5,3.352,0.803,-35.209,3.221,9.876,5.836,35.755,4.726,-11.001,-2.714,0.0,37.4,38.1,9.7,3.355,-11.802,-8.371,-13.203,-10.247,-3.162,26.688,0.0,250.84,,255.0,250.0,-10.887,2.994,-3.17,23.116
7204.0,3.352,0.803,-35.209,3.221,9.876,5.833,35.78,4.704,-10.961,-2.702,0.0,37.43,38.154,9.7,3.355,-11.718,-8.354,-13.17,-10.231,-3.152,26.701,0.0,250.84,,255.0,250.0,-10.906,3.0,-3.168,23.099
7204.5,3.352,0.803,-35.209,3.221,9.876,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.7,3.355,-11.81,-8.373,-13.201,-10.262,-3.152,26.701,0.0,250.54,,255.0,250.0,-10.868,3.006,-3.154,23.024
7205.0,3.363,0.816,-35.209,3.236,9.885,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.855,3.147,-11.814,-8.358,-13.22,-10.277,-3.152,26.701,0.0,250.54,,255.0,250.0,-10.912,3.011,-3.177,22.874
7205.5,3.363,0.816,-35.209,3.236,9.885,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.855,3.147,-11.827,-8.378,-13.209,-10.224,-3.152,26.701,0.0,250.24,,255.0,250.0,-10.917,3.017,-3.144,22.88
7206.0,3.363,0.816,-35.209,3.236,9.885,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.855,3.147,-11.771,-8.363,-13.187,-10.251,-3.152,26.701,0.0,250.24,,255.0,250.0,-10.909,3.023,-3.157,22.934
7206.5,3.363,0.816,-35.209,3.236,9.885,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.855,3.147,-11.733,-8.378,-13.083,-10.262,-3.152,26.701,0.0,248.94,,255.0,250.0,-10.893,3.028,-3.165,22.907
7207.0,3.363,0.816,-35.209,3.236,9.885,5.833,35.78,4.704,-10.961,-2.702,0.0,37.4,38.2,9.855,3.147,-11.798,-8.443,-12.981,-10.291,-3.152,26.701,0.0,248.94,,256.0,250.0,-10.864,3.034,-3.157,22.873
7207.5,3.363,0.816,-35.209,3.236,9.885,5.804,35.788,4.728,-10.949,-2.709,0.0,37.421,38.095,9.855,3.147,-11.801,-8.478,-12.962,-10.25,-3.16,26.691,0.0,249.14,,256.0,250.0,-10.878,3.039,-3.171,22.935
7208.0,3.363,0.816,-35.209,3.236,9.885,5.804,35.788,4.728,-10.949,-2.709,0.0,37.4,38.1,9.855,3.147,-11.802,-8.384,-13.176,-10.273,-3.16,26.691,0.0,249.14,,256.0,250.0,-10.873,3.044,-3.134,22.993
7208.5,2.249,0.553,-34.662,3.277,9.866,5.804,35.788,4.728,-10.949,-2.709,0.0,37.4,38.1,9.893,3.158,-11.828,-8.368,-13.221,-10.264,-3.16,26.691,0.0,249.74,,256.0,250.0,-10.909,3.05,-3.145,23.099
7209.0,2.249,0.553,-34.662,3.277,9.866,5.804,35.788,4.728,-10.949,-2.709,0.0,37.4,38.1,9.893,3.158,-11.809,-8.358,-13.104,-10.198,-3.16,26.691,0.0,249.74,,256.0,250.0,-10.92,3.037,-3.133,23.185
7209.5,2.249,0.553,-34.662,3.277,9.866,5.804,35.788,4.728,-10.949,-2.709,0.0,37.4,38.1,9.893,3.158,-11.751,-8.37,-13.118,-10.183,-3.16,26.691,0.0,249.54,,256.0,250.0,-10.867,3.024,-3.152,23.264
7210.0,2.249,0.553,-34.662,3.277,9.866,5.804,35.788,4.728,-10.949,-2.709,0.0,37.4,38.1,9.893,3.158,-11.767,-8.374,-13.034,-10.187,-3.16,26.691,0.0,249.54,,256.0,250.0,-10.855,3.011,-3.131,23.332
7210.5,2.249,0.553,-34.662,3.277,9.866,5.779,35.803,4.74,-10.94,-2.702,0.0,37.408,38.098,9.893,3.158,-11.758,-8.389,-13.111,-10.227,-3.151,26.701,0.0,250.74,,256.0,250.0,-10.841,2.998,-3.143,23.512
7211.0,2.249,0.553,-34.662,3.277,9.866,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.893,3.158,-11.815,-8.448,-13.014,-10.256,-3.151,26.701,0.0,250.74,,256.0,250.0,-10.871,2.986,-3.159,23.539
7211.5,3.571,0.86,-35.209,3.255,9.838,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.689,3.282,-11.756,-8.427,-12.985,-10.25,-3.151,26.701,0.0,250.64,,256.0,250.0,-10.883,2.974,-3.139,23.554
7212.0,3.571,0.86,-35.209,3.255,9.838,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.689,3.282,-11.748,-8.426,-13.015,-10.248,-3.151,26.701,0.0,250.64,,256.0,250.0,-10.855,2.984,-3.126,23.584
7212.5,3.571,0.86,-35.209,3.255,9.838,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.689,3.282,-11.7,-8.372,-13.018,-10.214,-3.151,26.701,0.0,250.44,,256.0,250.0,-10.86,2.993,-3.152,23.561
7213.0,3.571,0.86,-35.209,3.255,9.838,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.689,3.282,-11.736,-8.367,-13.107,-10.242,-3.151,26.701,0.0,250.44,,256.0,250.0,-10.826,3.003,-3.145,23.624
7213.5,3.571,0.86,-35.209,3.255,9.838,5.779,35.803,4.74,-10.94,-2.702,0.0,37.4,38.1,9.689,3.282,-11.774,-8.394,-13.092,-10.259,-3.151,26.701,0.0,250.24,,256.0,250.0,-10.863,3.012,-3.159,23.769
7214.0,3.571,0.86,-35.209,3.255,9.838,5.774,35.779,4.731,-10.944,-2.719,0.0,37.397,38.08,9.689,3.282,-11.759,-8.385,-13.094,-10.207,-3.159,26.691,0.0,250.24,,256.0,250.0,-10.88,3.021,-3.124,23.87
7214.5,3.571,0.86,-35.209,3.255,9.838,5.774,35.779,4.731,-10.944,-2.719,0.0,37.4,38.1,9.689,3.282,-11.784,-8.365,-13.108,-10.218,-3.159,26.691,0.0,250.74,,256.0,250.0,-10.861,3.03,-3.13,23.874
7215.0,2.821,0.723,-35.046,3.191,9.829,5.774,35.779,4.731,-10.944,-2.719,0.0,37.4,38.1,9.897,3.386,-11.825,-8.43,-13.164,-10.301,-3.159,26.691,0.0,250.74,,256.0,250.0,-10.869,3.039,-3.126,23.924
7215.5,2.821,0.723,-35.046,3.191,9.829,5.774,35.779,4.731,-10.944,-2.719,0.0,37.4,38.1,9.897,3.386,-11.871,-8.418,-13.166,-10.274,-3.159,26.691,0.0,250.44,,256.0,250.0,-10.93,3.036,-3.123,23.979
7216.0,2.821,0.723,-35.046,3.191,9.829,5.774,35.779,4.731,-10.944,-2.719,0.0,37.4,38.1,9.897,3.386,-11.846,-8.406,-13.12,-10.246,-3.159,26.691,0.0,250.44,,256.0,250.0,-10.932,3.032,-3.143,24.016
7216.5,2.821,0.723,-35.046,3.191,9.829,5.774,35.779,4.731,-10.944,-2.719,0.0,37.4,38.1,9.897,3.386,-11.797,-8.355,-13.16,-10.24,-3.159,26.691,0.0,250.94,,256.0,250.0,-10.904,3.029,-3.136,24.077
7217.0,2.821,0.723,-35.046,3.191,9.829,5.786,35.784,4.728,-10.955,-2.721,0.0,37.392,38.11,9.897,3.386,-11.779,-8.348,-13.158,-10.222,-3.172,26.684,0.0,250.94,,256.0,250.0,-10.888,3.025,-3.128,24.091
7217.5,2.821,0.723,-35.046,3.191,9.829,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.897,3.386,-11.79,-8.403,-13.187,-10.269,-3.172,26.684,0.0,250.44,,256.0,250.0,-10.877,3.022,-3.16,24.058
7218.0,2.726,0.711,-34.637,3.335,9.803,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.824,3.167,-11.846,-8.425,-13.081,-10.25,-3.172,26.684,0.0,250.44,,256.0,250.0,-10.912,3.019,-3.131,24.012
7218.5,2.726,0.711,-34.637,3.335,9.803,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.824,3.167,-11.796,-8.443,-13.038,-10.2,-3.172,26.684,0.0,250.74,,256.0,250.0,-10.9,3.014,-3.144,23.982
7219.0,2.726,0.711,-34.637,3.335,9.803,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.824,3.167,-11.769,-8.437,-12.937,-10.206,-3.172,26.684,0.0,250.74,,256.0,250.0,-10.869,3.009,-3.115,23.95
7219.5,2.726,0.711,-34.637,3.335,9.803,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.824,3.167,-11.736,-8.436,-13.003,-10.202,-3.172,26.684,0.0,250.94,,256.0,250.0,-10.837,3.004,-3.147,23.962
7220.0,2.726,0.711,-34.637,3.335,9.803,5.786,35.784,4.728,-10.955,-2.721,0.0,37.4,38.1,9.824,3.167,-11.745,-8.413,-13.018,-10.222,-3.172,26.684,0.0,250.94,,256.0,250.0,-10.844,3.0,-3.14,23.929
7220.5,2.726,0.711,-34.637,3.335,9.803,5.748,35.753,4.732,-10.966,-2.723,0.0,37.377,38.12,9.824,3.167,-11.738,-8.388,-13.063,-10.229,-3.175,26.682,0.0,250.64,,256.0,250.0,-10.849,2.995,-3.137,23.914
7221.0,2.726,0.711,-34.637,3.335,9.803,5.748,35.753,4.732,-10.966,-2.723,0.0,37.4,38.1,9.824,3.167,-11.712,-8.384,-13.051,-10.231,-3.175,26.682,0.0,250.64,,256.0,250.0,-10.855,2.991,-3.143,23.922
7221.5,2.705,0.662,-35.209,3.263,9.795,5.748,35.753,4.732,-10.966,-2.723,0.0,37.4,38.1,9.737,3.346,-11.681,-8.368,-13.083,-10.231,-3.175,26.682,0.0,251.14,,256.0,250.0,-10.845,2.987,-3.151,23.92
7222.0,2.705,0.662,-35.209,3.263,9.795,5.748,35.753,4.732,-10.966,-2.723,0.0,37.4,38.1,9.737,3.346,-11.72,-8.365,-13.103,-10.229,-3.175,26.682,0.0,251.14,,255.0,250.0,-10.841,2.982,-3.144,23.916
7222.5,2.705,0.662,-35.209,3.263,9.795,5.748,35.753,4.732,-10.966,-2.723,0.0,37.4,38.1,9.737,3.346,-11.743,-8.403,-13.076,-10.256,-3.175,26.682,0.0,251.04,,255.0,250.0,-10.854,2.977,-3.142,23.915
7223.0,2.705,0.662,-35.209,3.263,9.795,5.748,35.753,4.732,-10.966,-2.723,0.0,37.4,38.1,9.737,3.346,-11.778,-8.393,-13.036,-10.253,-3.175,26.682,0.0,251.04,,254.0,250.0,-10.87,2.973,-3.118,23.875
7223.5,2.705,0.662,-35.209,3.263,9.795,5.76,35.759,4.736,-10.931,-2.718,0.0,37.386,38.112,9.737,3.346,-11.725,-8.462,-12.888,-10.218,-3.174,26.687,0.0,251.34,,254.0,250.0,-10.865,2.969,-3.156,23.771
7224.0,2.705,0.662,-35.209,3.263,9.795,5.76,35.759,4.736,-10.931,-2.718,0.0,37.4,38.1,9.737,3.346,-11.674,-8.496,-12.872,-10.262,-3.174,26.687,0.0,251.34,,253.0,250.0,-10.823,2.964,-3.136,23.684
7224.5,3.025,0.746,-35.209,3.202,9.843,5.76,35.759,4.736,-10.931,-2.718,0.0,37.4,38.1,9.759,3.084,-11.728,-8.486,-12.87,-10.245,-3.174,26.687,0.0,250.64,,253.0,250.0,-10.826,2.96,-3.146,23.571
7225.0,3.025,0.746,-35.209,3.202,9.843,5.76,35.759,4.736,-10.931,-2.718,0.0,37.4,38.1,9.759,3.084,-11.733,-8.482,-12.908,-10.187,-3.174,26.687,0.0,250.64,,253.0,250.0,-10.832,2.961,-3.168,23.465
7225.5,3.025,0.746,-35.209,3.202,9.843,5.76,35.759,4.736,-10.931,-2.718,0.0,37.4,38.1,9.759,3.084,-11.748,-8.438,-12.981,-10.242,-3.174,26.687,0.0,251.34,,253.0,250.0,-10.828,2.962,-3.157,23.279
7226.0,3.025,0.746,-35.209,3.202,9.843,5.76,35.759,4.736,-10.931,-2.718,0.0,37.4,38.1,9.759,3.084,-11.747,-8.447,-12.97,-10.226,-3.174,26.687,0.0,251.34,,252.0,250.0,-10.852,2.963,-3.18,23.161
7226.5,3.025,0.746,-35.209,3.202,9.843,5.739,35.759,4.714,-10.894,-2.716,0.0,37.375,38.086,9.759,3.084,-11.723,-8.486,-12.888,-10.225,-3.192,26.683,0.0,248.04,,252.0,250.0,-10.848,2.964,-3.157,23.123
7227.0,3.025,0.746,-35.209,3.202,9.843,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.759,3.084,-11.665,-8.445,-12.874,-10.217,-3.192,26.683,0.0,248.04,,253.0,250.0,-10.83,2.965,-3.155,23.099
7227.5,3.025,0.746,-35.209,3.202,9.843,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.759,3.084,-11.653,-8.427,-12.93,-10.212,-3.192,26.683,0.0,247.94,,253.0,250.0,-10.8,2.966,-3.168,23.039
7228.0,3.745,0.909,-35.209,3.187,9.846,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.734,3.302,-11.624,-8.383,-12.946,-10.199,-3.192,26.683,0.0,247.94,,254.0,250.0,-10.806,2.967,-3.161,22.954
7228.5,3.745,0.909,-35.209,3.187,9.846,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.734,3.302,-11.602,-8.363,-13.0,-10.197,-3.192,26.683,0.0,248.14,,254.0,250.0,-10.788,2.98,-3.163,22.939
7229.0,3.745,0.909,-35.209,3.187,9.846,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.734,3.302,-11.674,-8.379,-12.963,-10.247,-3.192,26.683,0.0,248.14,,255.0,250.0,-10.79,2.992,-3.146,22.915
7229.5,3.745,0.909,-35.209,3.187,9.846,5.739,35.759,4.714,-10.894,-2.716,0.0,37.4,38.1,9.734,3.302,-11.686,-8.352,-12.974,-10.216,-3.192,26.683,0.0,248.64,,255.0,250.0,-10.816,3.005,-3.164,22.917
7230.0,3.745,0.909,-35.209,3.187,9.846,5.716,35.762,4.732,-10.893,-2.739,0.0,37.376,38.141,9.734,3.302,-11.731,-8.363,-13.067,-10.245,-3.194,26.682,0.0,248.64,,256.0,250.0,-10.807,3.017,-3.154,22.901
7230.5,3.745,0.909,-35.209,3.187,9.846,5.716,35.762,4.732,-10.893,-2.739,0.0,37.4,38.1,9.734,3.302,-11.759,-8.364,-13.062,-10.246,-3.194,26.682,0.0,248.54,,256.0,250.0,-10.852,3.029,-3.159,22.857
7231.0,2.928,0.7,-34.571,3.255,9.813,5.716,35.762,4.732,-10.893,-2.739,0.0,37.4,38.1,9.833,2.985,-11.716,-8.413,-12.917,-10.25,-3.194,26.682,0.0,248.54,,257.0,250.0,-10.858,3.041,-3.16,22.884
7231.5,2.928,0.7,-34.571,3.255,9.813,5.716,35.762,4.732,-10.893,-2.739,0.0,37.4,38.1,9.833,2.985,-11.744,-8.495,-12.873,-10.225,-3.194,26.682,0.0,248.24,,257.0,250.0,-10.824,3.039,-3.158,22.955
7232.0,2.928,0.7,-34.571,3.255,9.813,5.716,35.762,4.732,-10.893,-2.739,0.0,37.4,38.1,9.833,2.985,-11.727,-8.454,-12.851,-10.208,-3.194,26.682,0.0,248.24,,258.0,250.0,-10.834,3.037,-3.16,22.962
7232.5,2.928,0.7,-34.571,3.255,9.813,5.716,35.762,4.732,-10.893,-2.739,0.0,37.4,38.1,9.833,2.985,-11.693,-8.47,-12.876,-10.221,-3.194,26.682,0.0,251.24,,258.0,250.0,-10.81,3.035,-3.155,22.937
7233.0,2.928,0.7,-34.571,3.255,9.813,5.77,35.779,4.74,-10.883,-2.728,0.0,37.379,38.177,9.833,2.985,-11.669,-8.431,-12.838,-10.249,-3.185,26.691,0.0,251.24,,257.0,250.0,-10.815,3.033,-3.159,22.961
7233.5,2.928,0.7,-34.571,3.255,9.813,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.833,2.985,-11.652,-8.382,-12.855,-10.234,-3.185,26.691,0.0,251.64,,257.0,250.0,-10.797,3.032,-3.17,22.957
7234.0,2.928,0.7,-34.571,3.255,9.813,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.833,2.985,-11.57,-8.378,-12.846,-10.224,-3.185,26.691,0.0,251.64,,256.0,250.0,-10.781,3.03,-3.166,22.826
7234.5,2.932,0.758,-33.964,3.215,9.734,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.978,3.195,-11.685,-8.364,-12.909,-10.22,-3.185,26.691,0.0,251.64,,256.0,250.0,-10.755,3.028,-3.156,22.708
7235.0,2.932,0.758,-33.964,3.215,9.734,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.978,3.195,-11.688,-8.338,-12.995,-10.212,-3.185,26.691,0.0,251.64,,255.0,250.0,-10.795,3.027,-3.165,22.616
7235.5,2.932,0.758,-33.964,3.215,9.734,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.978,3.195,-11.698,-8.36,-12.985,-10.247,-3.185,26.691,0.0,252.24,,255.0,250.0,-10.808,3.025,-3.158,22.609
7236.0,2.932,0.758,-33.964,3.215,9.734,5.77,35.779,4.74,-10.883,-2.728,0.0,37.4,38.2,9.978,3.195,-11.729,-8.357,-13.026,-10.238,-3.185,26.691,0.0,252.24,,254.0,250.0,-10.822,3.024,-3.16,22.552
7236.5,2.932,0.758,-33.964,3.215,9.734,5.767,35.775,4.75,-10.891,-2.733,0.0,37.377,38.099,9.978,3.195,-11.715,-8.37,-12.977,-10.193,-3.2,26.685,0.0,251.74,,254.0,250.0,-10.837,3.022,-3.139,22.514
7237.0,2.932,0.758,-33.964,3.215,9.734,5.767,35.775,4.75,-10.891,-2.733,0.0,37.4,38.1,9.978,3.195,-11.645,-8.326,-12.955,-10.215,-3.2,26.685,0.0,251.74,,253.0,250.0,-10.814,3.021,-3.161,22.566
7237.5,2.948,0.737,-34.214,3.183,9.78,5.767,35.775,4.75,-10.891,-2.733,0.0,37.4,38.1,9.93,3.046,-11.713,-8.373,-12.985,-10.222,-3.2,26.685,0.0,252.64,,253.0,250.0,-10.785,3.019,-3.145,22.605
7238.0,2.948,0.737,-34.214,3.183,9.78,5.767,35.775,4.75,-10.891,-2.733,0.0,37.4,38.1,9.93,3.046,-11.704,-8.307,-12.993,-10.169,-3.2,26.685,0.0,252.64,,252.0,250.0,-10.823,3.018,-3.125,22.679
7238.5,2.948,0.737,-34.214,3.183,9.78,5.767,35.775,4.75,-10.891,-2.733,0.0,37.4,38.1,9.93,3.046,-11.555,-8.387,-12.768,-10.179,-3.2,26.685,0.0,252.54,,252.0,250.0,-10.793,3.017,-3.144,22.743
7239.0,2.948,0.737,-34.214,3.183,9.78,5.767,35.775,4.75,-10.891,-2.733,0.0,37.4,38.1,9.93,3.046,-11.62,-8.442,-12.641,-10.157,-3.2,26.685,0.0,252.54,,251.0,250.0,-10.722,3.016,-3.13,22.828
7239.5,2.948,0.737,-34.214,3.183,9.78,5.805,35.771,4.75,-10.897,-2.73,0.0,37.387,38.102,9.93,3.046,-11.601,-8.411,-12.716,-10.149,-3.193,26.697,0.0,248.74,,251.0,250.0,-10.715,3.015,-3.129,22.846
7240.0,2.948,0.737,-34.214,3.183,9.78,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.93,3.046,-11.621,-8.385,-12.812,-10.145,-3.193,26.697,0.0,248.74,,252.0,250.0,-10.719,3.014,-3.137,22.855
7240.5,2.948,0.737,-34.214,3.183,9.78,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.93,3.046,-11.582,-8.322,-12.801,-10.117,-3.193,26.697,0.0,248.44,,252.0,250.0,-10.741,3.013,-3.105,22.797
7241.0,3.179,0.808,-34.285,3.206,9.877,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.934,3.132,-11.639,-8.308,-12.942,-10.166,-3.193,26.697,0.0,248.44,,253.0,250.0,-10.706,3.011,-3.118,22.619
7241.5,3.179,0.808,-34.285,3.206,9.877,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.934,3.132,-11.696,-8.276,-13.017,-10.162,-3.193,26.697,0.0,248.34,,253.0,250.0,-10.764,3.014,-3.096,22.567
7242.0,3.179,0.808,-34.285,3.206,9.877,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.934,3.132,-11.673,-8.262,-13.03,-10.157,-3.193,26.697,0.0,248.34,,254.0,250.0,-10.788,3.017,-3.108,22.542
7242.5,3.179,0.808,-34.285,3.206,9.877,5.805,35.771,4.75,-10.897,-2.73,0.0,37.4,38.1,9.934,3.132,-11.703,-8.249,-13.05,-10.147,-3.193,26.697,0.0,247.14,,254.0,250.0,-10.781,3.02,-3.081,22.556
7243.0,3.179,0.808,-34.285,3.206,9.877,5.829,35.815,4.742,-10.886,-2.736,0.0,37.394,38.139,9.934,3.132,-11.728,-8.288,-13.06,-10.162,-3.184,26.697,0.0,247.14,,255.0,250.0,-10.787,3.022,-3.081,22.602
7243.5,3.179,0.808,-34.285,3.206,9.877,5.829,35.815,4.742,-10.886,-2.736,0.0,37.4,38.1,9.934,3.132,-11.752,-8.332,-13.034,-10.213,-3.184,26.697,0.0,246.74,,255.0,250.0,-10.81,3.025,-3.096,22.678
7244.0,3.477,0.8,-35.209,3.242,9.827,5.829,35.815,4.742,-10.886,-2.736,0.0,37.4,38.1,9.823,3.289,-11.751,-8.368,-12.984,-10.211,-3.184,26.697,0.0,246.74,,256.0,250.0,-10.833,3.027,-3.076,22.735
7244.5,3.477,0.8,-35.209,3.242,9.827,5.829,35.815,4.742,-10.886,-2.736,0.0,37.4,38.1,9.823,3.289,-11.745,-8.324,-13.029,-10.213,-3.184,26.697,0.0,247.24,,256.0,250.0,-10.828,3.035,-3.1,22.786
7245.0,3.477,0.8,-35.209,3.242,9.827,5.829,35.815,4.742,-10.886,-2.736,0.0,37.4,38.1,9.823,3.289,-11.654,-8.323,-12.943,-10.179,-3.184,26.697,0.0,247.24,,257.0,250.0,-10.828,3.042,-3.081,22.759
7245.5,3.477,0.8,-35.209,3.242,9.827,5.829,35.815,4.742,-10.886,-2.736,0.0,37.4,38.1,9.823,3.289,-11.592,-8.3,-12.969,-10.146,-3.184,26.697,0.0,250.64,,257.0,250.0,-10.775,3.049,-3.091,22.78
7246.0,3.477,0.8,-35.209,3.242,9.827,5.829,35.769,4.768,-10.877,-2.728,0.0,37.389,38.204,9.823,3.289,-11.572,-8.294,-12.97,-10.129,-3.186,26.691,0.0,250.64,,257.0,250.0,-10.752,3.056,-3.105,22.909
7246.5,3.477,0.8,-35.209,3.242,9.827,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.823,3.289,-11.56,-8.268,-12.921,-10.134,-3.186,26.691,0.0,250.44,,257.0,250.0,-10.741,3.063,-3.087,22.958
7247.0,2.469,0.691,-33.61,3.265,9.799,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.952,3.167,-11.667,-8.306,-12.948,-10.176,-3.186,26.691,0.0,250.44,,257.0,250.0,-10.721,3.07,-3.102,22.952
7247.5,2.469,0.691,-33.61,3.265,9.799,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.952,3.167,-11.652,-8.271,-12.949,-10.151,-3.186,26.691,0.0,250.34,,257.0,250.0,-10.774,3.06,-3.074,22.984
7248.0,2.469,0.691,-33.61,3.265,9.799,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.952,3.167,-11.639,-8.309,-12.962,-10.162,-3.186,26.691,0.0,250.34,,257.0,250.0,-10.756,3.05,-3.098,23.052
7248.5,2.469,0.691,-33.61,3.265,9.799,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.952,3.167,-11.635,-8.309,-12.951,-10.144,-3.186,26.691,0.0,253.14,,257.0,250.0,-10.768,3.041,-3.095,23.133
7249.0,2.469,0.691,-33.61,3.265,9.799,5.829,35.769,4.768,-10.877,-2.728,0.0,37.4,38.2,9.952,3.167,-11.691,-8.312,-12.98,-10.169,-3.186,26.691,0.0,253.14,,256.0,250.0,-10.76,3.031,-3.092,23.211
7249.5,2.469,0.691,-33.61,3.265,9.799,5.804,35.781,4.729,-10.859,-2.744,0.0,37.391,38.229,9.952,3.167,-11.678,-8.288,-12.978,-10.161,-3.194,26.69,0.0,253.34,,256.0,250.0,-10.788,3.022,-3.085,23.324
7250.0,2.469,0.691,-33.61,3.265,9.799,5.804,35.781,4.729,-10.859,-2.744,0.0,37.4,38.2,9.952,3.167,-11.627,-8.302,-12.952,-10.17,-3.194,26.69,0.0,253.34,,255.0,250.0,-10.776,3.013,-3.076,23.349
7250.5,3.092,0.811,-33.561,3.23,9.737,5.804,35.781,4.729,-10.859,-2.744,0.0,37.4,38.2,10.049,3.152,-11.724,-8.308,-13.006,-10.198,-3.194,26.69,0.0,252.44,,255.0,250.0,-10.763,3.004,-3.086,23.314
7251.0,3.092,0.811,-33.561,3.23,9.737,5.804,35.781,4.729,-10.859,-2.744,0.0,37.4,38.2,10.049,3.152,-11.696,-8.302,-13.057,-10.188,-3.194,26.69,0.0,252.44,,254.0,250.0,-10.809,3.006,-3.086,23.218
7251.5,3.092,0.811,-33.561,3.23,9.737,5.804,35.781,4.729,-10.859,-2.744,0.0,37.4,38.2,10.049,3.152,-11.694,-8.286,-13.072,-10.195,-3.194,26.69,0.0,252.74,,254.0,250.0,-10.811,3.007,-3.088,23.187
7252.0,3.092,0.811,-33.561,3.23,9.737,5.804,35.781,4.729,-10.859,-2.744,0.0,37.4,38.2,10.049,3.152,-11.657,-8.315,-13.028,-10.172,-3.194,26.69,0.0,252.74,,253.0,250.0,-10.811,3.008,-3.078,23.09
7252.5,3.092,0.811,-33.561,3.23,9.737,5.808,35.804,4.727,-10.891,-2.727,0.0,37.402,38.182,10.049,3.152,-11.677,-8.308,-12.988,-10.169,-3.192,26.69,0.0,250.84,,253.0,250.0,-10.793,3.01,-3.082,23.045
7253.0,3.092,0.811,-33.561,3.23,9.737,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,10.049,3.152,-11.666,-8.294,-12.989,-10.184,-3.192,26.69,0.0,250.84,,253.0,250.0,-10.785,3.011,-3.076,23.003
7253.5,3.109,0.767,-35.209,3.258,9.852,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,9.753,3.138,-11.675,-8.294,-12.996,-10.163,-3.192,26.69,0.0,250.64,,253.0,250.0,-10.783,3.012,-3.079,23.006
7254.0,3.109,0.767,-35.209,3.258,9.852,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,9.753,3.138,-11.649,-8.297,-12.994,-10.119,-3.192,26.69,0.0,250.64,,253.0,250.0,-10.782,3.014,-3.073,23.013
7254.5,3.109,0.767,-35.209,3.258,9.852,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,9.753,3.138,-11.642,-8.292,-12.879,-10.118,-3.192,26.69,0.0,249.94,,253.0,250.0,-10.765,3.016,-3.085,22.985
7255.0,3.109,0.767,-35.209,3.258,9.852,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,9.753,3.138,-11.599,-8.271,-12.892,-10.143,-3.192,26.69,0.0,249.94,,253.0,250.0,-10.733,3.017,-3.095,23.005
7255.5,3.109,0.767,-35.209,3.258,9.852,5.808,35.804,4.727,-10.891,-2.727,0.0,37.4,38.2,9.753,3.138,-11.635,-8.288,-12.937,-10.151,-3.192,26.69,0.0,248.04,,253.0,250.0,-10.726,3.019,-3.075,23.006
7256.0,3.109,0.767,-35.209,3.258,9.852,5.793,35.803,4.71,-10.865,-2.735,0.0,37.414,38.237,9.753,3.138,-11.643,-8.258,-12.842,-10.082,-3.185,26.699,0.0,248.04,,254.0,250.0,-10.753,3.02,-3.065,23.044
7256.5,3.109,0.767,-35.209,3.258,9.852,5.793,35.803,4.71,-10.865,-2.735,0.0,37.4,38.2,9.753,3.138,-11.563,-8.353,-12.625,-10.052,-3.185,26.699,0.0,247.74,,254.0,250.0,-10.706,3.022,-3.064,23.063
7257.0,2.338,0.617,-33.809,3.296,9.745,5.793,35.803,4.71,-10.865,-2.735,0.0,37.4,38.2,9.883,3.019,-11.523,-8.342,-12.631,-10.039,-3.185,26.699,0.0,247.74,,255.0,250.0,-10.648,3.023,-3.075,23.047
7257.5,2.338,0.617,-33.809,3.296,9.745,5.793,35.803,4.71,-10.865,-2.735,0.0,37.4,38.2,9.883,3.019,-11.523,-8.344,-12.644,-10.095,-3.185,26.699,0.0,247.74,,255.0,250.0,-10.634,3.012,-3.043,23.117
7258.0,2.338,0.617,-33.809,3.296,9.745,5.793,35.803,4.71,-10.865,-2.735,0.0,37.4,38.2,9.883,3.019,-11.484,-8.282,-12.759,-10.073,-3.185,26.699,0.0,247.74,,256.0,250.0,-10.651,3.001,-3.045,23.126
7258.5,2.338,0.617,-33.809,3.296,9.745,5.793,35.803,4.71,-10.865,-2.735,0.0,37.4,38.2,9.883,3.019,-11.406,-8.243,-12.789,-10.092,-3.185,26.699,0.0,249.34,,256.0,250.0,-10.65,2.99,-3.057,23.162
7259.0,2.338,0.617,-33.809,3.296,9.745,5.756,35.792,4.734,-10.842,-2.729,0.0,37.431,38.249,9.883,3.019,-11.463,-8.239,-12.83,-10.089,-3.186,26.698,0.0,249.34,,256.0,250.0,-10.632,2.979,-3.058,23.179
7259.5,2.338,0.617,-33.809,3.296,9.745,5.756,35.792,4.734,-10.842,-2.729,0.0,37.4,38.2,9.883,3.019,-11.479,-8.236,-12.879,-10.09,-3.186,26.698,0.0,248.54,,256.0,250.0,-10.655,2.969,-3.046,23.204
7260.0,3.358,0.848,-34.749,3.163,9.784,5.756,35.792,4.734,-10.842,-2.729,0.0,37.4,38.2,9.912,3.262,-11.526,-8.279,-12.816,-10.105,-3.186,26.698,0.0,248.54,,257.0,250.0,-10.671,2.958,-3.046,23.214
7260.5,3.358,0.848,-34.749,3.163,9.784,5.756,35.792,4.734,-10.842,-2.729,0.0,37.4,38.2,9.912,3.262,-11.535,-8.3,-12.728,-10.075,-3.186,26.698,0.0,249.24,,257.0,250.0,-10.682,2.965,-3.053,23.323
7261.0,3.358,0.848,-34.749,3.163,9.784,5.756,35.792,4.734,-10.842,-2.729,0.0,37.4,38.2,9.912,3.262,-11.514,-8.286,-12.763,-10.057,-3.186,26.698,0.0,249.24,,257.0,250.0,-10.659,2.971,-3.041,23.377
7261.5,3.358,0.848,-34.749,3.163,9.784,5.756,35.792,4.734,-10.842,-2.729,0.0,37.4,38.2,9.912,3.262,-11.546,-8.279,-12.823,-10.07,-3.186,26.698,0.0,251.54,,257.0,250.0,-10.655,2.978,-3.036,23.418
7262.0,3.358,0.848,-34.749,3.163,9.784,5.779,35.79,4.764,-10.831,-2.741,0.0,37.444,38.296,9.912,3.262,-11.517,-8.278,-12.813,-10.12,-3.19,26.702,0.0,251.54,,256.0,250.0,-10.679,2.984,-3.039,23.459
7262.5,3.358,0.848,-34.749,3.163,9.784,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.912,3.262,-11.611,-8.283,-12.884,-10.161,-3.19,26.702,0.0,250.94,,256.0,250.0,-10.682,2.99,-3.058,23.521
7263.0,3.358,0.848,-34.749,3.163,9.784,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.912,3.262,-11.672,-8.311,-12.848,-10.161,-3.19,26.702,0.0,250.94,,256.0,250.0,-10.735,2.996,-3.024,23.565
7263.5,3.039,0.784,-35.151,3.241,9.76,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.808,3.262,-11.608,-8.333,-12.744,-10.133,-3.19,26.702,0.0,251.34,,256.0,250.0,-10.748,3.002,-3.045,23.467
7264.0,3.039,0.784,-35.151,3.241,9.76,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.808,3.262,-11.564,-8.379,-12.663,-10.078,-3.19,26.702,0.0,251.34,,255.0,250.0,-10.705,3.003,-3.041,23.566
7264.5,3.039,0.784,-35.151,3.241,9.76,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.808,3.262,-11.549,-8.362,-12.671,-10.088,-3.19,26.702,0.0,251.04,,255.0,250.0,-10.671,3.003,-3.053,23.501
7265.0,3.039,0.784,-35.151,3.241,9.76,5.779,35.79,4.764,-10.831,-2.741,0.0,37.4,38.3,9.808,3.262,-11.588,-8.313,-12.751,-10.101,-3.19,26.702,0.0,251.04,,254.0,250.0,-10.668,3.004,-3.045,23.478
7265.5,3.039,0.784,-35.151,3.241,9.76,5.805,35.796,4.765,-10.819,-2.733,0.0,37.448,38.288,9.808,3.262,-11.613,-8.332,-12.738,-10.077,-3.185,26.708,0.0,251.74,,254.0,250.0,-10.688,3.004,-3.039,23.461
7266.0,3.039,0.784,-35.151,3.241,9.76,5.805,35.796,4.765,-10.819,-2.733,0.0,37.4,38.3,9.808,3.262,-11.585,-8.334,-12.728,-10.075,-3.185,26.708,0.0,251.74,,253.0,250.0,-10.69,3.005,-3.043,23.433
7266.5,2.99,0.785,-33.988,3.207,9.693,5.805,35.796,4.765,-10.819,-2.733,0.0,37.4,38.3,10.06,3.201,-11.588,-8.326,-12.678,-10.124,-3.185,26.708,0.0,251.04,,253.0,250.0,-10.68,3.005,-3.038,23.354
7267.0,2.99,0.785,-33.988,3.207,9.693,5.805,35.796,4.765,-10.819,-2.733,0.0,37.4,38.3,10.06,3.201,-11.592,-8.369,-12.684,-10.139,-3.185,26.708,0.0,251.04,,252.0,250.0,-10.679,3.005,-3.047,23.371
7267.5,2.99,0.785,-33.988,3.207,9.693,5.805,35.796,4.765,-10.819,-2.733,0.0,37.4,38.3,10.06,3.201,-11.51,-8.319,-12.682,-10.106,-3.185,26.708,0.0,251.54,,252.0,250.0,-10.696,3.005,-3.045,23.348
7268.0,2.99,0.785,-33.988,3.207,9.693,5.805,35.796,4.765,-10.819,-2.733,0.0,37.4,38.3,10.06,3.201,-11.582,-8.285,-12.787,-10.146,-3.185,26.708,0.0,251.54,,251.0,250.0,-10.654,3.005,-3.057,23.291
7268.5,2.99,0.785,-33.988,3.207,9.693,5.765,35.787,4.734,-10.795,-2.746,0.0,37.462,38.407,10.06,3.201,-11.516,-8.274,-12.762,-10.1,-3.189,26.693,0.0,248.44,,251.0,250.0,-10.7,3.004,-3.059,23.28
7269.0,2.99,0.785,-33.988,3.207,9.693,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,10.06,3.201,-11.376,-8.234,-12.721,-10.067,-3.189,26.693,0.0,248.44,,252.0,250.0,-10.663,3.004,-3.032,23.268
7269.5,2.99,0.785,-33.988,3.207,9.693,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,10.06,3.201,-11.42,-8.245,-12.713,-10.067,-3.189,26.693,0.0,248.34,,252.0,250.0,-10.6,3.004,-3.046,23.261
7270.0,2.997,0.767,-34.087,3.199,9.818,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,9.997,3.084,-11.43,-8.291,-12.53,-10.034,-3.189,26.693,0.0,248.34,,253.0,250.0,-10.611,3.004,-3.058,23.213
7270.5,2.997,0.767,-34.087,3.199,9.818,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,9.997,3.084,-11.432,-8.324,-12.476,-10.014,-3.189,26.693,0.0,247.74,,253.0,250.0,-10.571,3.004,-3.04,23.239
7271.0,2.997,0.767,-34.087,3.199,9.818,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,9.997,3.084,-11.42,-8.307,-12.465,-9.997,-3.189,26.693,0.0,247.74,,254.0,250.0,-10.561,3.003,-3.06,23.243
7271.5,2.997,0.767,-34.087,3.199,9.818,5.765,35.787,4.734,-10.795,-2.746,0.0,37.5,38.4,9.997,3.084,-11.297,-8.253,-12.509,-10.027,-3.189,26.693,0.0,246.44,,254.0,250.0,-10.547,3.003,-3.046,23.223
7272.0,2.997,0.767,-34.087,3.199,9.818,5.816,35.782,4.763,-10.758,-2.755,0.0,37.479,38.321,9.997,3.084,-11.353,-8.224,-12.676,-9.999,-3.193,26.716,0.0,246.44,,255.0,250.0,-10.522,3.003,-3.028,23.185
7272.5,2.997,0.767,-34.087,3.199,9.818,5.816,35.782,4.763,-10.758,-2.755,0.0,37.5,38.3,9.997,3.084,-11.329,-8.185,-12.655,-10.006,-3.193,26.716,0.0,246.94,,255.0,250.0,-10.563,3.003,-3.023,23.193
7273.0,3.523,0.81,-35.209,3.189,9.826,5.816,35.782,4.763,-10.758,-2.755,0.0,37.5,38.3,9.798,3.227,-11.465,-8.21,-12.734,-10.051,-3.193,26.716,0.0,246.94,,256.0,250.0,-10.544,3.003,-3.021,23.231
7273.5,3.523,0.81,-35.209,3.189,9.826,5.816,35.782,4.763,-10.758,-2.755,0.0,37.5,38.3,9.798,3.227,-11.457,-8.236,-12.715,-10.066,-3.193,26.716,0.0,246.64,,256.0,250.0,-10.615,3.012,-3.01,23.237
7274.0,3.523,0.81,-35.209,3.189,9.826,5.816,35.782,4.763,-10.758,-2.755,0.0,37.5,38.3,9.798,3.227,-11.527,-8.225,-12.752,-10.101,-3.193,26.716,0.0,246.64,,257.0,250.0,-10.618,3.02,-3.001,23.18
7274.5,3.523,0.81,-35.209,3.189,9.826,5.816,35.782,4.763,-10.758,-2.755,0.0,37.5,38.3,9.798,3.227,-11.515,-8.254,-12.716,-10.062,-3.193,26.716,0.0,249.64,,257.0,250.0,-10.651,3.028,-3.01,23.239
7275.0,3.523,0.81,-35.209,3.189,9.826,5.811,35.826,4.763,-10.756,-2.751,0.0,37.485,38.354,9.798,3.227,-11.543,-8.264,-12.74,-10.073,-3.198,26.714,0.0,249.64,,257.0,250.0,-10.637,3.036,-2.987,23.252
7275.5,3.523,0.81,-35.209,3.189,9.826,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,9.798,3.227,-11.562,-8.275,-12.782,-10.074,-3.198,26.714,0.0,249.74,,257.0,250.0,-10.655,3.044,-2.983,23.286
7276.0,3.523,0.81,-35.209,3.189,9.826,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,9.798,3.227,-11.551,-8.279,-12.692,-10.075,-3.198,26.714,0.0,249.74,,257.0,250.0,-10.673,3.052,-2.98,23.3
7276.5,2.734,0.714,-33.959,3.258,9.696,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,10.054,3.222,-11.552,-8.302,-12.634,-10.101,-3.198,26.714,0.0,249.84,,257.0,250.0,-10.649,3.06,-2.984,23.375
7277.0,2.734,0.714,-33.959,3.258,9.696,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,10.054,3.222,-11.537,-8.323,-12.611,-10.071,-3.198,26.714,0.0,249.84,,257.0,250.0,-10.647,3.055,-2.978,23.38
7277.5,2.734,0.714,-33.959,3.258,9.696,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,10.054,3.222,-11.507,-8.285,-12.606,-10.042,-3.198,26.714,0.0,253.04,,257.0,250.0,-10.635,3.049,-2.984,23.41
7278.0,2.734,0.714,-33.959,3.258,9.696,5.811,35.826,4.763,-10.756,-2.751,0.0,37.5,38.4,10.054,3.222,-11.454,-8.295,-12.621,-10.065,-3.198,26.714,0.0,253.04,,256.0,250.0,-10.61,3.044,-2.98,23.447
7278.5,2.734,0.714,-33.959,3.258,9.696,5.812,35.822,4.765,-10.771,-2.744,0.0,37.49,38.356,10.054,3.222,-11.379,-8.229,-12.615,-10.033,-3.197,26.716,0.0,252.64,,256.0,250.0,-10.609,3.039,-2.988,23.502
7279.0,2.734,0.714,-33.959,3.258,9.696,5.812,35.822,4.765,-10.771,-2.744,0.0,37.5,38.4,10.054,3.222,-11.342,-8.168,-12.652,-10.0,-3.197,26.716,0.0,252.64,,255.0,250.0,-10.564,3.034,-2.986,23.544
7279.5,3.144,0.856,-33.613,3.245,9.771,5.812,35.822,4.765,-10.771,-2.744,0.0,37.5,38.4,9.952,3.167,-11.347,-8.125,-12.687,-9.949,-3.197,26.716,0.0,252.24,,255.0,250.0,-10.541,3.029,-3.007,23.619
7280.0,3.144,0.856,-33.613,3.245,9.771,5.812,35.822,4.765,-10.771,-2.744,0.0,37.5,38.4,9.952,3.167,-11.42,-8.135,-12.649,-9.975,-3.197,26.716,0.0,252.24,,254.0,250.0,-10.527,3.031,-2.971,23.653
7280.5,3.144,0.856,-33.613,3.245,9.771,5.812,35.822,4.765,-10.771,-2.744,0.0,37.5,38.4,9.952,3.167,-11.382,-8.101,-12.667,-9.923,-3.197,26.716,0.0,252.14,,254.0,250.0,-10.545,3.033,-2.988,23.626
7281.0,3.144,0.856,-33.613,3.245,9.771,5.812,35.822,4.765,-10.771,-2.744,0.0,37.5,38.4,9.952,3.167,-11.4,-8.093,-12.669,-9.933,-3.197,26.716,0.0,252.14,,253.0,250.0,-10.518,3.035,-2.965,23.592
7281.5,3.144,0.856,-33.613,3.245,9.771,5.846,35.845,4.732,-10.805,-2.735,0.0,37.514,38.399,9.952,3.167,-11.402,-8.04,-12.657,-9.897,-3.19,26.722,0.0,249.94,,253.0,250.0,-10.524,3.036,-2.958,23.509
7282.0,3.144,0.856,-33.613,3.245,9.771,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.952,3.167,-11.388,-8.092,-12.726,-9.915,-3.19,26.722,0.0,249.94,,253.0,250.0,-10.499,3.038,-2.935,23.062
7282.5,2.998,0.714,-35.209,3.21,9.903,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.751,3.35,-11.405,-8.046,-12.705,-9.883,-3.19,26.722,0.0,250.34,,253.0,250.0,-10.53,3.04,-2.926,22.904
7283.0,2.998,0.714,-35.209,3.21,9.903,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.751,3.35,-11.437,-8.148,-12.552,-9.973,-3.19,26.722,0.0,250.34,,253.0,250.0,-10.51,3.039,-2.909,22.773
7283.5,2.998,0.714,-35.209,3.21,9.903,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.751,3.35,-11.398,-8.16,-12.492,-9.902,-3.19,26.722,0.0,250.24,,253.0,250.0,-10.527,3.039,-2.921,22.659
7284.0,2.998,0.714,-35.209,3.21,9.903,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.751,3.35,-11.39,-8.169,-12.535,-9.925,-3.19,26.722,0.0,250.24,,253.0,250.0,-10.488,3.038,-2.922,22.559
7284.5,2.998,0.714,-35.209,3.21,9.903,5.846,35.845,4.732,-10.805,-2.735,0.0,37.5,38.4,9.751,3.35,-11.43,-8.175,-12.543,-9.92,-3.19,26.722,0.0,248.04,,253.0,250.0,-10.505,3.037,-2.916,22.531
7285.0,2.998,0.714,-35.209,3.21,9.903,5.829,35.84,4.704,-10.814,-2.732,0.0,37.528,38.492,9.751,3.35,-11.442,-8.139,-12.577,-9.905,-3.2,26.725,0.0,248.04,,254.0,250.0,-10.517,3.037,-2.895,22.474
7285.5,2.998,0.714,-35.209,3.21,9.903,5.829,35.84,4.704,-10.814,-2.732,0.0,37.5,38.5,9.751,3.35,-11.435,-8.149,-12.579,-9.933,-3.2,26.725,0.0,248.44,,254.0,250.0,-10.516,3.036,-2.9,22.517
7286.0,3.285,0.788,-35.209,3.289,9.88,5.829,35.84,4.704,-10.814,-2.732,0.0,37.5,38.5,9.781,3.19,-11.344,-8.12,-12.602,-9.941,-3.2,26.725,0.0,248.44,,255.0,250.0,-10.524,3.035,-2.906,22.53
7286.5,3.285,0.788,-35.209,3.289,9.88,5.829,35.84,4.704,-10.814,-2.732,0.0,37.5,38.5,9.781,3.19,-11.293,-8.04,-12.612,-9.855,-3.2,26.725,0.0,248.44,,255.0,250.0,-10.502,3.039,-2.877,22.522
7287.0,3.285,0.788,-35.209,3.289,9.88,5.829,35.84,4.704,-10.814,-2.732,0.0,37.5,38.5,9.781,3.19,-11.277,-8.029,-12.628,-9.901,-3.2,26.725,0.0,248.44,,256.0,250.0,-10.45,3.043,-2.887,22.587
7287.5,3.285,0.788,-35.209,3.289,9.88,5.829,35.84,4.704,-10.814,-2.732,0.0,37.5,38.5,9.781,3.19,-11.393,-8.04,-12.728,-9.936,-3.2,26.725,0.0,248.64,,256.0,250.0,-10.459,3.047,-2.861,22.6
7288.0,3.285,0.788,-35.209,3.289,9.88,5.785,35.84,4.741,-10.789,-2.732,0.0,37.539,38.465,9.781,3.19,-11.45,-7.999,-12.702,-9.902,-3.195,26.735,0.0,248.64,,257.0,250.0,-10.524,3.051,-2.878,22.647
7288.5,3.285,0.788,-35.209,3.289,9.88,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.781,3.19,-11.384,-8.031,-12.595,-9.871,-3.195,26.735,0.0,248.64,,257.0,250.0,-10.513,3.055,-2.875,22.727
7289.0,2.799,0.714,-34.238,3.269,9.735,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.985,3.177,-11.356,-8.104,-12.498,-9.861,-3.195,26.735,0.0,248.64,,258.0,250.0,-10.47,3.059,-2.867,22.872
7289.5,2.799,0.714,-34.238,3.269,9.735,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.985,3.177,-11.354,-8.098,-12.594,-9.896,-3.195,26.735,0.0,247.84,,258.0,250.0,-10.455,3.055,-2.856,22.948
7290.0,2.799,0.714,-34.238,3.269,9.735,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.985,3.177,-11.455,-8.068,-12.784,-9.927,-3.195,26.735,0.0,247.84,,259.0,250.0,-10.485,3.05,-2.853,22.98
7290.5,2.799,0.714,-34.238,3.269,9.735,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.985,3.177,-11.479,-8.062,-12.843,-9.929,-3.195,26.735,0.0,252.54,,259.0,250.0,-10.559,3.046,-2.839,22.936
7291.0,2.799,0.714,-34.238,3.269,9.735,5.785,35.84,4.741,-10.789,-2.732,0.0,37.5,38.5,9.985,3.177,-11.491,-8.045,-12.816,-9.936,-3.195,26.735,0.0,252.54,,258.0,250.0,-10.578,3.042,-2.853,22.835
7291.5,2.799,0.714,-34.238,3.269,9.735,5.756,35.852,4.757,-10.831,-2.745,0.0,37.542,38.461,9.985,3.177,-11.447,-8.039,-12.689,-9.89,-3.196,26.731,0.0,252.44,,258.0,250.0,-10.572,3.038,-2.84,22.921
7292.0,2.799,0.714,-34.238,3.269,9.735,5.756,35.852,4.757,-10.831,-2.745,0.0,37.5,38.5,9.985,3.177,-11.359,-8.118,-12.503,-9.896,-3.196,26.731,0.0,252.44,,257.0,250.0,-10.516,3.034,-2.843,23.033
7292.5,2.941,0.798,-34.071,3.343,9.778,5.756,35.852,4.757,-10.831,-2.745,0.0,37.5,38.5,9.88,3.114,-11.425,-8.133,-12.534,-9.912,-3.196,26.731,0.0,250.74,,257.0,250.0,-10.469,3.03,-2.86,22.838
7293.0,2.941,0.798,-34.071,3.343,9.778,5.756,35.852,4.757,-10.831,-2.745,0.0,37.5,38.5,9.88,3.114,-11.427,-8.138,-12.557,-9.884,-3.196,26.731,0.0,250.74,,257.0,250.0,-10.501,3.029,-2.859,22.79
7293.5,2.941,0.798,-34.071,3.343,9.778,5.756,35.852,4.757,-10.831,-2.745,0.0,37.5,38.5,9.88,3.114,-11.432,-8.148,-12.581,-9.949,-3.196,26.731,0.0,251.84,,257.0,250.0,-10.501,3.028,-2.856,22.69
7294.0,2.941,0.798,-34.071,3.343,9.778,5.756,35.852,4.757,-10.831,-2.745,0.0,37.5,38.5,9.88,3.114,-11.463,-8.122,-12.614,-9.894,-3.196,26.731,0.0,251.84,,256.0,250.0,-10.528,3.026,-2.835,22.691
7294.5,2.941,0.798,-34.071,3.343,9.778,5.759,35.837,4.769,-10.833,-2.739,0.0,37.55,38.486,9.88,3.114,-11.451,-8.143,-12.622,-9.904,-3.21,26.731,0.0,252.34,,256.0,250.0,-10.523,3.025,-2.847,22.744
7295.0,2.941,0.798,-34.071,3.343,9.778,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.88,3.114,-11.463,-8.171,-12.541,-9.944,-3.21,26.731,0.0,252.34,,255.0,250.0,-10.53,3.023,-2.846,22.816
7295.5,2.662,0.614,-35.209,3.313,9.803,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.778,3.214,-11.448,-8.168,-12.533,-9.927,-3.21,26.731,0.0,251.44,,255.0,250.0,-10.53,3.022,-2.849,22.825
7296.0,2.662,0.614,-35.209,3.313,9.803,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.778,3.214,-11.39,-8.153,-12.536,-9.875,-3.21,26.731,0.0,251.44,,254.0,250.0,-10.519,3.016,-2.858,22.819
7296.5,2.662,0.614,-35.209,3.313,9.803,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.778,3.214,-11.379,-8.134,-12.549,-9.889,-3.21,26.731,0.0,251.84,,254.0,250.0,-10.488,3.01,-2.83,22.803
7297.0,2.662,0.614,-35.209,3.313,9.803,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.778,3.214,-11.338,-8.178,-12.351,-9.957,-3.21,26.731,0.0,251.84,,253.0,250.0,-10.488,3.005,-2.857,22.813
7297.5,2.662,0.614,-35.209,3.313,9.803,5.759,35.837,4.769,-10.833,-2.739,0.0,37.5,38.5,9.778,3.214,-11.391,-8.194,-12.369,-9.986,-3.21,26.731,0.0,249.94,,253.0,250.0,-10.456,2.999,-2.857,22.834
7298.0,2.662,0.614,-35.209,3.313,9.803,5.752,35.801,4.754,-10.803,-2.74,0.0,37.561,38.462,9.778,3.214,-11.351,-8.181,-12.41,-9.936,-3.212,26.738,0.0,249.94,,253.0,250.0,-10.485,2.993,-2.865,22.899
7298.5,2.662,0.614,-35.209,3.313,9.803,5.752,35.801,4.754,-10.803,-2.74,0.0,37.6,38.5,9.778,3.214,-11.382,-8.238,-12.319,-9.941,-3.212,26.738,0.0,249.64,,253.0,250.0,-10.469,2.988,-2.87,22.934
7299.0,3.18,0.709,-35.209,3.194,9.81,5.752,35.801,4.754,-10.803,-2.74,0.0,37.6,38.5,9.778,3.144,-11.345,-8.255,-12.292,-9.956,-3.212,26.738,0.0,249.64,,253.0,250.0,-10.47,2.983,-2.873,23.013
7299.5,3.18,0.709,-35.209,3.194,9.81,5.752,35.801,4.754,-10.803,-2.74,0.0,37.6,38.5,9.778,3.144,-11.306,-8.192,-12.37,-9.934,-3.212,26.738,0.0,249.84,,253.0,250.0,-10.462,2.986,-2.869,22.955
7300.0,3.18,0.709,-35.209,3.194,9.81,5.752,35.801,4.754,-10.803,-2.74,0.0,37.6,38.5,9.778,3.144,-11.32,-8.175,-12.413,-9.911,-3.212,26.738,0.0,249.84,,253.0,250.0,-10.451,2.989,-2.876,22.946
