t_s,mass_flow,density_kg_l,T_after_subcooling_C,suction_pressure_bar,high_pressure_bar,T_before_subcooling_C,T_after_superheat_C,T_high_pressure_line_C,T_suction_line_C,thermostat_outlet_C,unknown1,glycol_inlet_T_C,glycol_outlet_T_C,pressure_after_compression_bar,mass_flow_avg_kg_s,te1_T_C,te2_T_C,te3_T_C,te4_T_C,thermostat_inlet_C,T_after_compressor_C,irrelevant_y,power_actual_W,control_value_W,irrelevant_x,power_setpoint_W,mean_temp,mass_flow_PT1,te5_T_evaporator_front_C,room_temp_C
7300.5,3.18,0.709,-35.209,3.194,9.81,5.752,35.801,4.754,-10.803,-2.74,0.0,37.6,38.5,9.778,3.144,-11.311,-8.14,-12.423,-9.941,-3.212,26.738,0.0,247.64,,253.0,250.0,-10.455,2.992,-2.895,22.936
7301.0,3.18,0.709,-35.209,3.194,9.81,5.747,35.81,4.775,-10.761,-2.75,0.0,37.577,38.485,9.778,3.144,-11.305,-8.195,-12.314,-9.996,-3.205,26.739,0.0,247.64,,254.0,250.0,-10.454,2.995,-2.871,22.958
7301.5,3.18,0.709,-35.209,3.194,9.81,5.747,35.81,4.775,-10.761,-2.75,0.0,37.6,38.5,9.778,3.144,-11.35,-8.162,-12.41,-9.976,-3.205,26.739,0.0,248.34,,254.0,250.0,-10.453,2.998,-2.882,22.951
7302.0,3.123,0.726,-35.209,3.14,9.832,5.747,35.81,4.775,-10.761,-2.75,0.0,37.6,38.5,9.728,3.195,-11.356,-8.233,-12.327,-9.992,-3.205,26.739,0.0,248.34,,255.0,250.0,-10.474,3.001,-2.864,22.985
7302.5,3.123,0.726,-35.209,3.14,9.832,5.747,35.81,4.775,-10.761,-2.75,0.0,37.6,38.5,9.728,3.195,-11.338,-8.227,-12.253,-9.97,-3.205,26.739,0.0,249.04,,255.0,250.0,-10.477,3.003,-2.874,23.014
7303.0,3.123,0.726,-35.209,3.14,9.832,5.747,35.81,4.775,-10.761,-2.75,0.0,37.6,38.5,9.728,3.195,-11.286,-8.226,-12.223,-9.865,-3.205,26.739,0.0,249.04,,255.0,250.0,-10.447,3.005,-2.893,23.054
7303.5,3.123,0.726,-35.209,3.14,9.832,5.747,35.81,4.775,-10.761,-2.75,0.0,37.6,38.5,9.728,3.195,-11.151,-8.181,-12.24,-9.841,-3.205,26.739,0.0,248.64,,255.0,250.0,-10.4,3.007,-2.9,23.076
7304.0,3.123,0.726,-35.209,3.14,9.832,5.785,35.809,4.769,-10.699,-2.75,0.0,37.582,38.538,9.728,3.195,-11.125,-8.158,-12.245,-9.871,-3.204,26.744,0.0,248.64,,256.0,250.0,-10.353,3.009,-2.896,23.168
7304.5,3.123,0.726,-35.209,3.14,9.832,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.728,3.195,-11.173,-8.108,-12.37,-9.905,-3.204,26.744,0.0,249.44,,256.0,250.0,-10.35,3.011,-2.887,23.203
7305.0,3.123,0.726,-35.209,3.14,9.832,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.728,3.195,-11.181,-8.115,-12.377,-9.92,-3.204,26.744,0.0,249.44,,256.0,250.0,-10.389,3.013,-2.878,23.237
7305.5,2.427,0.61,-34.108,3.201,9.783,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.885,2.973,-11.165,-8.097,-12.356,-9.848,-3.204,26.744,0.0,249.14,,256.0,250.0,-10.398,3.015,-2.883,23.262
7306.0,2.427,0.61,-34.108,3.201,9.783,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.885,2.973,-11.106,-8.198,-12.164,-9.902,-3.204,26.744,0.0,249.14,,256.0,250.0,-10.367,3.005,-2.895,23.304
7306.5,2.427,0.61,-34.108,3.201,9.783,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.885,2.973,-11.213,-8.216,-12.052,-9.923,-3.204,26.744,0.0,251.24,,256.0,250.0,-10.342,2.995,-2.877,23.398
7307.0,2.427,0.61,-34.108,3.201,9.783,5.785,35.809,4.769,-10.699,-2.75,0.0,37.6,38.5,9.885,2.973,-11.177,-8.19,-12.052,-9.893,-3.204,26.744,0.0,251.24,,255.0,250.0,-10.351,2.986,-2.87,23.475
7307.5,2.427,0.61,-34.108,3.201,9.783,5.816,35.819,4.766,-10.742,-2.736,0.0,37.603,38.523,9.885,2.973,-10.913,-8.094,-12.112,-9.795,-3.205,26.742,0.0,250.94,,255.0,250.0,-10.328,2.977,-2.868,23.468
7308.0,2.427,0.61,-34.108,3.201,9.783,5.816,35.819,4.766,-10.742,-2.736,0.0,37.6,38.5,9.885,2.973,-10.779,-8.074,-11.983,-9.709,-3.205,26.742,0.0,250.94,,255.0,250.0,-10.229,2.968,-2.87,23.52
7308.5,3.528,0.885,-34.724,3.168,9.833,5.816,35.819,4.766,-10.742,-2.736,0.0,37.6,38.5,9.787,2.961,-10.913,-8.152,-11.856,-9.746,-3.205,26.742,0.0,252.04,,255.0,250.0,-10.136,2.959,-2.874,23.411
7309.0,3.528,0.885,-34.724,3.168,9.833,5.816,35.819,4.766,-10.742,-2.736,0.0,37.6,38.5,9.787,2.961,-10.98,-8.144,-11.88,-9.712,-3.205,26.742,0.0,252.04,,254.0,250.0,-10.167,2.968,-2.862,23.267
7309.5,3.528,0.885,-34.724,3.168,9.833,5.816,35.819,4.766,-10.742,-2.736,0.0,37.6,38.5,9.787,2.961,-10.997,-8.173,-11.835,-9.795,-3.205,26.742,0.0,251.24,,254.0,250.0,-10.179,2.978,-2.855,23.202
7310.0,3.528,0.885,-34.724,3.168,9.833,5.816,35.819,4.766,-10.742,-2.736,0.0,37.6,38.5,9.787,2.961,-11.077,-8.19,-11.78,-9.807,-3.205,26.742,0.0,251.24,,253.0,250.0,-10.2,2.987,-2.837,23.238
7310.5,3.528,0.885,-34.724,3.168,9.833,5.837,35.805,4.806,-10.717,-2.747,0.0,37.618,38.605,9.787,2.961,-11.011,-8.149,-11.826,-9.752,-3.2,26.748,0.0,250.54,,253.0,250.0,-10.213,2.996,-2.842,23.377
7311.0,3.528,0.885,-34.724,3.168,9.833,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.787,2.961,-10.974,-8.127,-11.816,-9.784,-3.2,26.748,0.0,250.54,,253.0,250.0,-10.184,3.004,-2.846,23.374
7311.5,3.528,0.885,-34.724,3.168,9.833,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.787,2.961,-10.899,-8.012,-12.026,-9.722,-3.2,26.748,0.0,250.24,,253.0,250.0,-10.175,3.013,-2.811,23.291
7312.0,3.027,0.814,-33.772,3.151,9.687,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.91,2.961,-10.724,-7.998,-11.954,-9.689,-3.2,26.748,0.0,250.24,,253.0,250.0,-10.165,3.021,-2.812,23.29
7312.5,3.027,0.814,-33.772,3.151,9.687,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.91,2.961,-10.69,-8.007,-11.826,-9.626,-3.2,26.748,0.0,250.24,,253.0,250.0,-10.092,3.021,-2.79,23.299
7313.0,3.027,0.814,-33.772,3.151,9.687,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.91,2.961,-10.737,-8.09,-11.612,-9.7,-3.2,26.748,0.0,250.24,,253.0,250.0,-10.037,3.021,-2.793,23.319
7313.5,3.027,0.814,-33.772,3.151,9.687,5.837,35.805,4.806,-10.717,-2.747,0.0,37.6,38.6,9.91,2.961,-10.831,-8.112,-11.565,-9.713,-3.2,26.748,0.0,248.24,,253.0,250.0,-10.035,3.022,-2.782,23.356
7314.0,3.027,0.814,-33.772,3.151,9.687,5.759,35.817,4.782,-10.689,-2.763,0.0,37.622,38.561,9.91,2.961,-10.875,-8.069,-11.664,-9.711,-3.202,26.742,0.0,248.24,,254.0,250.0,-10.055,3.022,-2.784,23.452
7314.5,3.027,0.814,-33.772,3.151,9.687,5.759,35.817,4.782,-10.689,-2.763,0.0,37.6,38.6,9.91,2.961,-10.915,-8.049,-11.791,-9.732,-3.202,26.742,0.0,248.74,,254.0,250.0,-10.08,3.022,-2.768,23.516
7315.0,2.47,0.607,-35.209,3.043,9.808,5.759,35.817,4.782,-10.689,-2.763,0.0,37.6,38.6,9.85,3.3,-11.024,-7.881,-12.199,-9.69,-3.202,26.742,0.0,248.74,,255.0,250.0,-10.122,3.022,-2.756,23.653
7315.5,2.47,0.607,-35.209,3.043,9.808,5.759,35.817,4.782,-10.689,-2.763,0.0,37.6,38.6,9.85,3.3,-11.026,-7.883,-12.258,-9.686,-3.202,26.742,0.0,247.64,,255.0,250.0,-10.198,3.013,-2.745,23.71
7316.0,2.47,0.607,-35.209,3.043,9.808,5.759,35.817,4.782,-10.689,-2.763,0.0,37.6,38.6,9.85,3.3,-11.088,-7.887,-12.261,-9.726,-3.202,26.742,0.0,247.64,,256.0,250.0,-10.213,3.004,-2.731,23.658
7316.5,2.47,0.607,-35.209,3.043,9.808,5.759,35.817,4.782,-10.689,-2.763,0.0,37.6,38.6,9.85,3.3,-11.052,-7.92,-12.211,-9.722,-3.202,26.742,0.0,249.74,,256.0,250.0,-10.241,2.995,-2.722,23.6
7317.0,2.47,0.607,-35.209,3.043,9.808,5.746,35.909,4.817,-10.666,-2.738,0.0,37.641,38.595,9.85,3.3,-11.009,-7.923,-12.143,-9.697,-3.19,26.745,0.0,249.74,,256.0,250.0,-10.226,2.987,-2.71,23.574
7317.5,2.47,0.607,-35.209,3.043,9.808,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.85,3.3,-10.946,-7.997,-11.894,-9.75,-3.19,26.745,0.0,248.24,,256.0,250.0,-10.193,2.978,-2.709,23.542
7318.0,2.47,0.607,-35.209,3.043,9.808,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.85,3.3,-10.962,-8.085,-11.745,-9.749,-3.19,26.745,0.0,248.24,,257.0,250.0,-10.147,2.97,-2.709,23.535
7318.5,3.655,0.871,-35.209,3.146,9.818,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.782,3.174,-10.702,-8.006,-11.641,-9.599,-3.19,26.745,0.0,248.74,,257.0,250.0,-10.135,2.962,-2.726,23.53
7319.0,3.655,0.871,-35.209,3.146,9.818,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.782,3.174,-10.719,-7.962,-11.716,-9.642,-3.19,26.745,0.0,248.74,,258.0,250.0,-9.987,2.973,-2.733,23.493
7319.5,3.655,0.871,-35.209,3.146,9.818,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.782,3.174,-10.849,-7.952,-11.841,-9.693,-3.19,26.745,0.0,249.84,,258.0,250.0,-10.01,2.984,-2.705,23.469
7320.0,3.655,0.871,-35.209,3.146,9.818,5.746,35.909,4.817,-10.666,-2.738,0.0,37.6,38.6,9.782,3.174,-10.779,-7.938,-11.851,-9.657,-3.19,26.745,0.0,249.84,,258.0,250.0,-10.084,2.995,-2.716,23.481
7320.5,3.655,0.871,-35.209,3.146,9.818,5.745,35.824,4.77,-10.695,-2.762,0.0,37.639,38.58,9.782,3.174,-10.782,-7.909,-11.892,-9.611,-3.201,26.746,0.0,251.14,,258.0,250.0,-10.056,3.006,-2.702,23.479
7321.0,3.655,0.871,-35.209,3.146,9.818,5.745,35.824,4.77,-10.695,-2.762,0.0,37.6,38.6,9.782,3.174,-10.741,-7.835,-11.902,-9.597,-3.201,26.746,0.0,251.14,,257.0,250.0,-10.049,3.017,-2.684,23.383
7321.5,2.792,0.647,-35.209,3.13,9.845,5.745,35.824,4.77,-10.695,-2.762,0.0,37.6,38.6,9.652,3.258,-10.904,-7.89,-11.968,-9.644,-3.201,26.746,0.0,249.04,,257.0,250.0,-10.019,3.027,-2.657,23.483
7322.0,2.792,0.647,-35.209,3.13,9.845,5.745,35.824,4.77,-10.695,-2.762,0.0,37.6,38.6,9.652,3.258,-11.009,-7.908,-11.985,-9.704,-3.201,26.746,0.0,249.04,,257.0,250.0,-10.101,3.023,-2.666,23.446
7322.5,2.792,0.647,-35.209,3.13,9.845,5.745,35.824,4.77,-10.695,-2.762,0.0,37.6,38.6,9.652,3.258,-10.888,-7.937,-11.849,-9.663,-3.201,26.746,0.0,251.04,,257.0,250.0,-10.152,3.019,-2.679,23.507
7323.0,2.792,0.647,-35.209,3.13,9.845,5.745,35.824,4.77,-10.695,-2.762,0.0,37.6,38.6,9.652,3.258,-10.82,-8.05,-11.539,-9.674,-3.201,26.746,0.0,251.04,,256.0,250.0,-10.084,3.016,-2.679,23.523
7323.5,2.792,0.647,-35.209,3.13,9.845,5.685,35.84,4.794,-10.669,-2.752,0.0,37.66,38.649,9.652,3.258,-10.559,-7.982,-11.475,-9.624,-3.209,26.745,0.0,249.84,,256.0,250.0,-10.021,3.012,-2.679,23.506
7324.0,2.792,0.647,-35.209,3.13,9.845,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.652,3.258,-10.55,-7.883,-11.626,-9.612,-3.209,26.745,0.0,249.84,,256.0,250.0,-9.91,3.008,-2.668,23.562
7324.5,2.727,0.678,-35.209,3.122,9.744,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.717,3.171,-10.589,-7.942,-11.481,-9.603,-3.209,26.745,0.0,252.14,,256.0,250.0,-9.918,3.005,-2.651,23.664
7325.0,2.727,0.678,-35.209,3.122,9.744,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.717,3.171,-10.643,-7.879,-11.572,-9.463,-3.209,26.745,0.0,252.14,,255.0,250.0,-9.904,3.0,-2.667,23.703
7325.5,2.727,0.678,-35.209,3.122,9.744,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.717,3.171,-10.612,-7.925,-11.474,-9.48,-3.209,26.745,0.0,250.84,,255.0,250.0,-9.889,2.996,-2.637,23.721
7326.0,2.727,0.678,-35.209,3.122,9.744,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.717,3.171,-10.656,-7.981,-11.294,-9.536,-3.209,26.745,0.0,250.84,,255.0,250.0,-9.873,2.991,-2.629,23.823
7326.5,2.727,0.678,-35.209,3.122,9.744,5.685,35.84,4.794,-10.669,-2.752,0.0,37.7,38.6,9.717,3.171,-10.538,-7.888,-11.385,-9.536,-3.209,26.745,0.0,251.14,,255.0,250.0,-9.867,2.987,-2.622,23.886
7327.0,2.727,0.678,-35.209,3.122,9.744,5.706,35.812,4.826,-10.615,-2.759,0.0,37.664,38.592,9.717,3.171,-10.482,-7.801,-11.467,-9.476,-3.208,26.761,0.0,251.14,,254.0,250.0,-9.837,2.983,-2.605,23.857
7327.5,2.727,0.678,-35.209,3.122,9.744,5.706,35.812,4.826,-10.615,-2.759,0.0,37.7,38.6,9.717,3.171,-10.357,-7.797,-11.446,-9.391,-3.208,26.761,0.0,250.04,,254.0,250.0,-9.807,2.979,-2.618,23.736
7328.0,3.418,0.818,-35.209,3.068,9.929,5.706,35.812,4.826,-10.615,-2.759,0.0,37.7,38.6,9.656,3.083,-10.455,-7.747,-11.521,-9.368,-3.208,26.761,0.0,250.04,,254.0,250.0,-9.748,2.975,-2.586,23.524
7328.5,3.418,0.818,-35.209,3.068,9.929,5.706,35.812,4.826,-10.615,-2.759,0.0,37.7,38.6,9.656,3.083,-10.517,-7.825,-11.389,-9.488,-3.208,26.761,0.0,251.84,,254.0,250.0,-9.773,2.982,-2.592,23.466
7329.0,3.418,0.818,-35.209,3.068,9.929,5.706,35.812,4.826,-10.615,-2.759,0.0,37.7,38.6,9.656,3.083,-10.622,-7.827,-11.468,-9.479,-3.208,26.761,0.0,251.84,,253.0,250.0,-9.805,2.989,-2.571,23.375
7329.5,3.418,0.818,-35.209,3.068,9.929,5.706,35.812,4.826,-10.615,-2.759,0.0,37.7,38.6,9.656,3.083,-10.631,-7.735,-11.689,-9.476,-3.208,26.761,0.0,248.74,,253.0,250.0,-9.849,2.996,-2.567,23.316
7330.0,3.418,0.818,-35.209,3.068,9.929,5.709,35.843,4.796,-10.566,-2.767,0.0,37.666,38.614,9.656,3.083,-10.663,-7.687,-11.658,-9.463,-3.218,26.742,0.0,248.74,,254.0,250.0,-9.883,3.003,-2.565,23.256
7330.5,3.418,0.818,-35.209,3.068,9.929,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.656,3.083,-10.66,-7.618,-11.713,-9.408,-3.218,26.742,0.0,249.74,,254.0,250.0,-9.868,3.01,-2.545,23.232
7331.0,2.873,0.669,-35.209,3.065,9.81,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.846,3.258,-10.66,-7.68,-11.753,-9.416,-3.218,26.742,0.0,249.74,,254.0,250.0,-9.85,3.016,-2.524,23.196
7331.5,2.873,0.669,-35.209,3.065,9.81,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.846,3.258,-10.664,-7.708,-11.734,-9.409,-3.218,26.742,0.0,248.34,,254.0,250.0,-9.877,3.014,-2.51,23.155
7332.0,2.873,0.669,-35.209,3.065,9.81,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.846,3.258,-10.649,-7.765,-11.608,-9.471,-3.218,26.742,0.0,248.34,,255.0,250.0,-9.879,3.012,-2.493,23.015
7332.5,2.873,0.669,-35.209,3.065,9.81,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.846,3.258,-10.665,-7.841,-11.401,-9.491,-3.218,26.742,0.0,249.74,,255.0,250.0,-9.873,3.009,-2.479,22.862
7333.0,2.873,0.669,-35.209,3.065,9.81,5.709,35.843,4.796,-10.566,-2.767,0.0,37.7,38.6,9.846,3.258,-10.426,-7.803,-11.245,-9.338,-3.218,26.742,0.0,249.74,,255.0,250.0,-9.85,3.007,-2.508,22.772
7333.5,2.873,0.669,-35.209,3.065,9.81,5.709,35.848,4.802,-10.564,-2.773,0.0,37.68,38.67,9.846,3.258,-10.426,-7.865,-11.016,-9.39,-3.223,26.746,0.0,248.74,,255.0,250.0,-9.703,3.005,-2.498,22.659
7334.0,2.873,0.669,-35.209,3.065,9.81,5.709,35.848,4.802,-10.564,-2.773,0.0,37.7,38.7,9.846,3.258,-10.458,-7.852,-11.008,-9.421,-3.223,26.746,0.0,248.74,,256.0,250.0,-9.674,3.003,-2.486,22.672
7334.5,3.229,0.819,-34.371,3.146,9.775,5.709,35.848,4.802,-10.564,-2.773,0.0,37.7,38.7,9.824,2.864,-10.347,-7.785,-11.114,-9.395,-3.223,26.746,0.0,249.24,,256.0,250.0,-9.684,3.001,-2.499,22.704
7335.0,3.229,0.819,-34.371,3.146,9.775,5.709,35.848,4.802,-10.564,-2.773,0.0,37.7,38.7,9.824,2.864,-10.258,-7.684,-11.297,-9.315,-3.223,26.746,0.0,249.24,,256.0,250.0,-9.66,3.004,-2.494,22.618
7335.5,3.229,0.819,-34.371,3.146,9.775,5.709,35.848,4.802,-10.564,-2.773,0.0,37.7,38.7,9.824,2.864,-10.266,-7.629,-11.378,-9.302,-3.223,26.746,0.0,250.94,,256.0,250.0,-9.639,3.008,-2.464,22.636
7336.0,3.229,0.819,-34.371,3.146,9.775,5.709,35.848,4.802,-10.564,-2.773,0.0,37.7,38.7,9.824,2.864,-10.444,-7.629,-11.392,-9.361,-3.223,26.746,0.0,250.94,,256.0,250.0,-9.644,3.012,-2.47,22.618
7336.5,3.229,0.819,-34.371,3.146,9.775,5.791,35.857,4.809,-10.518,-2.77,0.0,37.689,38.644,9.824,2.864,-10.449,-7.583,-11.511,-9.326,-3.211,26.764,0.0,251.74,,256.0,250.0,-9.706,3.015,-2.434,22.674
7337.0,3.229,0.819,-34.371,3.146,9.775,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.824,2.864,-10.487,-7.555,-11.512,-9.288,-3.211,26.764,0.0,251.74,,255.0,250.0,-9.717,3.019,-2.429,22.707
7337.5,3.048,0.781,-35.196,3.122,9.752,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.794,3.293,-10.484,-7.633,-11.454,-9.282,-3.211,26.764,0.0,252.04,,255.0,250.0,-9.711,3.022,-2.414,22.771
7338.0,3.048,0.781,-35.196,3.122,9.752,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.794,3.293,-10.497,-7.661,-11.41,-9.266,-3.211,26.764,0.0,252.04,,254.0,250.0,-9.713,3.023,-2.424,22.77
7338.5,3.048,0.781,-35.196,3.122,9.752,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.794,3.293,-10.495,-7.657,-11.417,-9.255,-3.211,26.764,0.0,252.04,,254.0,250.0,-9.708,3.023,-2.397,22.761
7339.0,3.048,0.781,-35.196,3.122,9.752,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.794,3.293,-10.512,-7.618,-11.496,-9.279,-3.211,26.764,0.0,252.04,,253.0,250.0,-9.706,3.024,-2.374,22.674
7339.5,3.048,0.781,-35.196,3.122,9.752,5.791,35.857,4.809,-10.518,-2.77,0.0,37.7,38.6,9.794,3.293,-10.524,-7.588,-11.537,-9.342,-3.211,26.764,0.0,250.34,,253.0,250.0,-9.726,3.024,-2.37,22.641
7340.0,3.048,0.781,-35.196,3.122,9.752,5.748,35.886,4.818,-10.499,-2.773,0.0,37.696,38.629,9.794,3.293,-10.602,-7.663,-11.386,-9.385,-3.216,26.744,0.0,250.34,,253.0,250.0,-9.748,3.024,-2.365,22.587
7340.5,3.048,0.781,-35.196,3.122,9.752,5.748,35.886,4.818,-10.499,-2.773,0.0,37.7,38.6,9.794,3.293,-10.601,-7.729,-11.3,-9.408,-3.216,26.744,0.0,250.74,,253.0,250.0,-9.759,3.025,-2.339,22.512
7341.0,2.55,0.703,-33.711,3.164,9.724,5.748,35.886,4.818,-10.499,-2.773,0.0,37.7,38.6,9.913,3.138,-10.394,-7.647,-11.368,-9.316,-3.216,26.744,0.0,250.74,,253.0,250.0,-9.76,3.025,-2.371,22.597
7341.5,2.55,0.703,-33.711,3.164,9.724,5.748,35.886,4.818,-10.499,-2.773,0.0,37.7,38.6,9.913,3.138,-10.455,-7.604,-11.365,-9.313,-3.216,26.744,0.0,250.14,,253.0,250.0,-9.681,3.017,-2.371,22.68
7342.0,2.55,0.703,-33.711,3.164,9.724,5.748,35.886,4.818,-10.499,-2.773,0.0,37.7,38.6,9.913,3.138,-10.412,-7.544,-11.438,-9.288,-3.216,26.744,0.0,250.14,,253.0,250.0,-9.684,3.01,-2.365,22.709
7342.5,2.55,0.703,-33.711,3.164,9.724,5.748,35.886,4.818,-10.499,-2.773,0.0,37.7,38.6,9.913,3.138,-10.361,-7.518,-11.435,-9.251,-3.216,26.744,0.0,248.74,,253.0,250.0,-9.67,3.002,-2.367,22.773
7343.0,2.55,0.703,-33.711,3.164,9.724,5.698,35.875,4.834,-10.468,-2.755,0.0,37.703,38.691,9.913,3.138,-10.346,-7.545,-11.37,-9.229,-3.214,26.761,0.0,248.74,,254.0,250.0,-9.641,2.995,-2.337,22.853
7343.5,2.55,0.703,-33.711,3.164,9.724,5.698,35.875,4.834,-10.468,-2.755,0.0,37.7,38.7,9.913,3.138,-10.498,-7.647,-11.331,-9.359,-3.214,26.761,0.0,246.64,,254.0,250.0,-9.622,2.987,-2.353,22.916
7344.0,2.362,0.54,-35.209,3.119,9.893,5.698,35.875,4.834,-10.468,-2.755,0.0,37.7,38.7,9.639,3.121,-10.55,-7.705,-11.19,-9.333,-3.214,26.761,0.0,246.64,,255.0,250.0,-9.709,2.98,-2.339,22.993
7344.5,2.362,0.54,-35.209,3.119,9.893,5.698,35.875,4.834,-10.468,-2.755,0.0,37.7,38.7,9.639,3.121,-10.468,-7.672,-11.196,-9.27,-3.214,26.761,0.0,248.24,,255.0,250.0,-9.695,2.97,-2.33,23.024
7345.0,2.362,0.54,-35.209,3.119,9.893,5.698,35.875,4.834,-10.468,-2.755,0.0,37.7,38.7,9.639,3.121,-10.39,-7.617,-11.21,-9.249,-3.214,26.761,0.0,248.24,,256.0,250.0,-9.651,2.96,-2.345,23.04
7345.5,2.362,0.54,-35.209,3.119,9.893,5.698,35.875,4.834,-10.468,-2.755,0.0,37.7,38.7,9.639,3.121,-10.128,-7.537,-11.27,-9.147,-3.214,26.761,0.0,247.24,,256.0,250.0,-9.616,2.95,-2.318,23.045
7346.0,2.362,0.54,-35.209,3.119,9.893,5.669,35.882,4.851,-10.449,-2.761,0.0,37.707,38.651,9.639,3.121,-10.093,-7.492,-11.28,-9.17,-3.211,26.756,0.0,247.24,,257.0,250.0,-9.52,2.941,-2.312,23.179
7346.5,2.362,0.54,-35.209,3.119,9.893,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,9.639,3.121,-10.17,-7.491,-11.244,-9.176,-3.211,26.756,0.0,249.84,,257.0,250.0,-9.508,2.931,-2.327,23.269
7347.0,2.362,0.54,-35.209,3.119,9.893,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,9.639,3.121,-10.257,-7.607,-10.995,-9.11,-3.211,26.756,0.0,249.84,,257.0,250.0,-9.521,2.922,-2.309,23.391
7347.5,3.177,0.847,-33.617,3.183,9.73,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,10.004,3.046,-10.209,-7.603,-10.918,-9.158,-3.211,26.756,0.0,248.74,,257.0,250.0,-9.493,2.913,-2.285,23.441
7348.0,3.177,0.847,-33.617,3.183,9.73,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,10.004,3.046,-10.011,-7.509,-10.975,-9.058,-3.211,26.756,0.0,248.74,,258.0,250.0,-9.472,2.917,-2.288,23.45
7348.5,3.177,0.847,-33.617,3.183,9.73,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,10.004,3.046,-9.902,-7.461,-11.025,-9.1,-3.211,26.756,0.0,253.14,,258.0,250.0,-9.388,2.921,-2.268,23.358
7349.0,3.177,0.847,-33.617,3.183,9.73,5.669,35.882,4.851,-10.449,-2.761,0.0,37.7,38.7,10.004,3.046,-10.053,-7.456,-11.069,-9.071,-3.211,26.756,0.0,253.14,,257.0,250.0,-9.372,2.925,-2.291,23.291
7349.5,3.177,0.847,-33.617,3.183,9.73,5.717,35.842,4.82,-10.421,-2.76,0.0,37.716,38.682,10.004,3.046,-10.107,-7.416,-11.082,-9.116,-3.2,26.752,0.0,251.34,,257.0,250.0,-9.412,2.93,-2.249,23.174
7350.0,3.177,0.847,-33.617,3.183,9.73,5.717,35.842,4.82,-10.421,-2.76,0.0,37.7,38.7,10.004,3.046,-10.189,-7.39,-11.241,-9.119,-3.2,26.752,0.0,251.34,,256.0,250.0,-9.43,2.934,-2.249,23.143
7350.5,2.728,0.727,-33.764,3.162,9.725,5.717,35.842,4.82,-10.421,-2.76,0.0,37.7,38.7,9.929,2.945,-10.268,-7.428,-11.249,-9.155,-3.2,26.752,0.0,252.54,,256.0,250.0,-9.485,2.938,-2.229,23.121
7351.0,2.728,0.727,-33.764,3.162,9.725,5.717,35.842,4.82,-10.421,-2.76,0.0,37.7,38.7,9.929,2.945,-10.335,-7.403,-11.2,-9.167,-3.2,26.752,0.0,252.54,,255.0,250.0,-9.525,2.934,-2.215,23.064
7351.5,2.728,0.727,-33.764,3.162,9.725,5.717,35.842,4.82,-10.421,-2.76,0.0,37.7,38.7,9.929,2.945,-10.207,-7.426,-11.134,-9.062,-3.2,26.752,0.0,250.74,,255.0,250.0,-9.526,2.931,-2.193,23.013
7352.0,2.728,0.727,-33.764,3.162,9.725,5.717,35.842,4.82,-10.421,-2.76,0.0,37.7,38.7,9.929,2.945,-10.194,-7.485,-11.008,-9.152,-3.2,26.752,0.0,250.74,,255.0,250.0,-9.457,2.928,-2.213,22.932
7352.5,2.728,0.727,-33.764,3.162,9.725,5.71,35.881,4.817,-10.405,-2.737,0.0,37.712,38.651,9.929,2.945,-10.304,-7.548,-10.947,-9.139,-3.198,26.745,0.0,250.94,,255.0,250.0,-9.46,2.924,-2.221,22.84
7353.0,2.728,0.727,-33.764,3.162,9.725,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.929,2.945,-10.236,-7.525,-10.92,-9.057,-3.198,26.745,0.0,250.94,,255.0,250.0,-9.485,2.921,-2.205,22.75
7353.5,2.728,0.727,-33.764,3.162,9.725,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.929,2.945,-9.989,-7.456,-10.909,-9.04,-3.198,26.745,0.0,250.14,,255.0,250.0,-9.435,2.918,-2.191,22.814
7354.0,2.732,0.761,-33.679,3.13,9.755,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.919,3.086,-10.142,-7.413,-11.09,-9.09,-3.198,26.745,0.0,250.14,,255.0,250.0,-9.348,2.915,-2.189,22.975
7354.5,2.732,0.761,-33.679,3.13,9.755,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.919,3.086,-10.051,-7.383,-11.145,-9.06,-3.198,26.745,0.0,251.14,,255.0,250.0,-9.41,2.909,-2.177,23.127
7355.0,2.732,0.761,-33.679,3.13,9.755,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.919,3.086,-10.048,-7.311,-11.111,-9.0,-3.198,26.745,0.0,251.14,,254.0,250.0,-9.41,2.909,-2.173,23.168
7355.5,2.732,0.761,-33.679,3.13,9.755,5.71,35.881,4.817,-10.405,-2.737,0.0,37.7,38.7,9.919,3.086,-9.983,-7.451,-10.766,-9.061,-3.198,26.745,0.0,247.84,,254.0,250.0,-9.368,2.906,-2.161,23.217
7356.0,2.732,0.761,-33.679,3.13,9.755,5.754,35.868,4.805,-10.418,-2.761,0.0,37.714,38.629,9.919,3.086,-10.065,-7.451,-10.748,-8.939,-3.201,26.737,0.0,247.84,,255.0,250.0,-9.315,2.903,-2.159,23.245
7356.5,2.732,0.761,-33.679,3.13,9.755,5.754,35.868,4.805,-10.418,-2.761,0.0,37.7,38.6,9.919,3.086,-10.047,-7.461,-10.748,-8.962,-3.201,26.737,0.0,250.14,,255.0,250.0,-9.301,2.897,-2.145,23.438
7357.0,2.976,0.726,-35.209,3.114,9.835,5.754,35.868,4.805,-10.418,-2.761,0.0,37.7,38.6,9.674,3.096,-10.13,-7.428,-10.861,-9.025,-3.201,26.737,0.0,250.14,,255.0,250.0,-9.305,2.897,-2.137,23.461
7357.5,2.976,0.726,-35.209,3.114,9.835,5.754,35.868,4.805,-10.418,-2.761,0.0,37.7,38.6,9.674,3.096,-10.154,-7.382,-10.933,-9.057,-3.201,26.737,0.0,248.14,,255.0,250.0,-9.361,2.899,-2.115,23.52
7358.0,2.976,0.726,-35.209,3.114,9.835,5.754,35.868,4.805,-10.418,-2.761,0.0,37.7,38.6,9.674,3.096,-10.221,-7.358,-11.069,-9.07,-3.201,26.737,0.0,248.14,,256.0,250.0,-9.382,2.9,-2.1,23.567
7358.5,2.976,0.726,-35.209,3.114,9.835,5.754,35.868,4.805,-10.418,-2.761,0.0,37.7,38.6,9.674,3.096,-10.273,-7.269,-11.268,-9.058,-3.201,26.737,0.0,250.54,,256.0,250.0,-9.43,2.901,-2.105,23.551
7359.0,2.976,0.726,-35.209,3.114,9.835,5.792,35.928,4.824,-10.395,-2.738,0.0,37.727,38.645,9.674,3.096,-10.331,-7.331,-11.24,-9.085,-3.196,26.745,0.0,250.54,,256.0,250.0,-9.467,2.903,-2.085,23.555
7359.5,2.976,0.726,-35.209,3.114,9.835,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.674,3.096,-10.332,-7.326,-11.288,-9.09,-3.196,26.745,0.0,249.14,,256.0,250.0,-9.497,2.904,-2.105,23.511
7360.0,2.976,0.726,-35.209,3.114,9.835,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.674,3.096,-10.318,-7.34,-11.29,-9.108,-3.196,26.745,0.0,249.14,,256.0,250.0,-9.509,2.905,-2.075,23.508
7360.5,2.414,0.686,-34.066,3.192,9.77,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.918,3.179,-10.275,-7.325,-11.286,-9.045,-3.196,26.745,0.0,250.14,,256.0,250.0,-9.514,2.906,-2.085,23.322
7361.0,2.414,0.686,-34.066,3.192,9.77,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.918,3.179,-10.115,-7.322,-11.146,-9.013,-3.196,26.745,0.0,250.14,,256.0,250.0,-9.483,2.898,-2.088,23.302
7361.5,2.414,0.686,-34.066,3.192,9.77,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.918,3.179,-10.183,-7.306,-11.17,-8.972,-3.196,26.745,0.0,250.54,,256.0,250.0,-9.399,2.89,-2.082,23.325
7362.0,2.414,0.686,-34.066,3.192,9.77,5.792,35.928,4.824,-10.395,-2.738,0.0,37.7,38.6,9.918,3.179,-10.207,-7.304,-11.19,-8.955,-3.196,26.745,0.0,250.54,,256.0,250.0,-9.408,2.882,-2.07,23.32
7362.5,2.414,0.686,-34.066,3.192,9.77,5.756,35.878,4.81,-10.395,-2.737,0.0,37.719,38.706,9.918,3.179,-10.174,-7.337,-11.082,-8.932,-3.195,26.742,0.0,251.64,,256.0,250.0,-9.414,2.875,-2.072,23.348
7363.0,2.414,0.686,-34.066,3.192,9.77,5.756,35.878,4.81,-10.395,-2.737,0.0,37.7,38.7,9.918,3.179,-10.177,-7.447,-10.85,-8.982,-3.195,26.742,0.0,251.64,,255.0,250.0,-9.381,2.867,-2.066,23.392
7363.5,2.686,0.729,-33.958,3.255,9.744,5.756,35.878,4.81,-10.395,-2.737,0.0,37.7,38.7,9.844,3.024,-9.929,-7.352,-10.878,-8.888,-3.195,26.742,0.0,250.44,,255.0,250.0,-9.364,2.86,-2.067,23.391
7364.0,2.686,0.729,-33.958,3.255,9.744,5.756,35.878,4.81,-10.395,-2.737,0.0,37.7,38.7,9.844,3.024,-9.938,-7.301,-10.959,-8.855,-3.195,26.742,0.0,250.44,,255.0,250.0,-9.262,2.857,-2.056,23.36
7364.5,2.686,0.729,-33.958,3.255,9.744,5.756,35.878,4.81,-10.395,-2.737,0.0,37.7,38.7,9.844,3.024,-9.947,-7.272,-11.016,-8.908,-3.195,26.742,0.0,251.24,,255.0,250.0,-9.263,2.854,-2.055,23.306
7365.0,2.686,0.729,-33.958,3.255,9.744,5.756,35.878,4.81,-10.395,-2.737,0.0,37.7,38.7,9.844,3.024,-10.117,-7.246,-11.114,-8.96,-3.195,26.742,0.0,251.24,,254.0,250.0,-9.286,2.851,-2.049,23.339
7365.5,2.686,0.729,-33.958,3.255,9.744,5.725,35.891,4.866,-10.352,-2.752,0.0,37.713,38.616,9.844,3.024,-10.209,-7.327,-11.024,-8.995,-3.211,26.738,0.0,250.34,,254.0,250.0,-9.359,2.849,-2.027,23.385
7366.0,2.686,0.729,-33.958,3.255,9.744,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.844,3.024,-10.195,-7.326,-11.031,-9.013,-3.211,26.738,0.0,250.34,,254.0,250.0,-9.389,2.846,-1.999,23.383
7366.5,2.686,0.729,-33.958,3.255,9.744,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.844,3.024,-10.2,-7.296,-11.038,-8.993,-3.211,26.738,0.0,251.14,,254.0,250.0,-9.391,2.843,-2.007,23.316
7367.0,2.767,0.618,-35.209,3.169,9.836,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.757,3.223,-10.178,-7.257,-11.116,-8.965,-3.211,26.738,0.0,251.14,,253.0,250.0,-9.382,2.841,-2.017,23.273
7367.5,2.767,0.618,-35.209,3.169,9.836,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.757,3.223,-10.248,-7.307,-11.111,-8.95,-3.211,26.738,0.0,249.74,,253.0,250.0,-9.379,2.839,-2.016,23.202
7368.0,2.767,0.618,-35.209,3.169,9.836,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.757,3.223,-10.12,-7.282,-11.082,-8.956,-3.211,26.738,0.0,249.74,,253.0,250.0,-9.404,2.838,-1.993,23.224
7368.5,2.767,0.618,-35.209,3.169,9.836,5.725,35.891,4.866,-10.352,-2.752,0.0,37.7,38.6,9.757,3.223,-10.082,-7.359,-10.792,-8.899,-3.211,26.738,0.0,249.64,,253.0,250.0,-9.36,2.837,-1.986,23.22
7369.0,2.767,0.618,-35.209,3.169,9.836,5.74,35.895,4.83,-10.378,-2.764,0.0,37.713,38.575,9.757,3.223,-10.039,-7.388,-10.744,-8.99,-3.212,26.739,0.0,249.64,,253.0,250.0,-9.283,2.836,-2.002,23.203
7369.5,2.767,0.618,-35.209,3.169,9.836,5.74,35.895,4.83,-10.378,-2.764,0.0,37.7,38.6,9.757,3.223,-10.178,-7.363,-10.863,-8.987,-3.212,26.739,0.0,248.94,,253.0,250.0,-9.29,2.835,-1.989,23.204
7370.0,2.457,0.615,-35.209,3.17,9.831,5.74,35.895,4.83,-10.378,-2.764,0.0,37.7,38.6,9.751,3.11,-10.124,-7.306,-10.84,-8.881,-3.212,26.739,0.0,248.94,,254.0,250.0,-9.348,2.834,-2.015,23.172
7370.5,2.457,0.615,-35.209,3.17,9.831,5.74,35.895,4.83,-10.378,-2.764,0.0,37.7,38.6,9.751,3.11,-10.118,-7.309,-10.863,-8.86,-3.212,26.739,0.0,250.04,,254.0,250.0,-9.288,2.828,-2.002,23.128
7371.0,2.457,0.615,-35.209,3.17,9.831,5.74,35.895,4.83,-10.378,-2.764,0.0,37.7,38.6,9.751,3.11,-10.08,-7.318,-10.856,-8.884,-3.212,26.739,0.0,250.04,,254.0,250.0,-9.288,2.821,-1.973,23.091
7371.5,2.457,0.615,-35.209,3.17,9.831,5.74,35.895,4.83,-10.378,-2.764,0.0,37.7,38.6,9.751,3.11,-9.805,-7.196,-10.898,-8.823,-3.212,26.739,0.0,248.14,,254.0,250.0,-9.284,2.815,-1.969,23.039
7372.0,2.457,0.615,-35.209,3.17,9.831,5.723,35.88,4.845,-10.369,-2.762,0.0,37.709,38.548,9.751,3.11,-9.819,-7.124,-10.963,-8.801,-3.213,26.74,0.0,248.14,,255.0,250.0,-9.181,2.81,-1.974,23.019
7372.5,2.457,0.615,-35.209,3.17,9.831,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,9.751,3.11,-9.864,-7.164,-10.853,-8.815,-3.213,26.74,0.0,248.64,,255.0,250.0,-9.176,2.804,-1.954,23.006
7373.0,2.945,0.791,-33.363,3.19,9.695,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,10.095,3.112,-9.933,-7.234,-10.797,-8.833,-3.213,26.74,0.0,248.64,,256.0,250.0,-9.174,2.798,-1.968,23.007
7373.5,2.945,0.791,-33.363,3.19,9.695,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,10.095,3.112,-9.995,-7.217,-10.926,-8.824,-3.213,26.74,0.0,248.44,,256.0,250.0,-9.199,2.801,-1.937,23.002
7374.0,2.945,0.791,-33.363,3.19,9.695,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,10.095,3.112,-10.022,-7.192,-10.981,-8.859,-3.213,26.74,0.0,248.44,,257.0,250.0,-9.24,2.803,-1.947,22.978
7374.5,2.945,0.791,-33.363,3.19,9.695,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,10.095,3.112,-10.073,-7.183,-10.916,-8.788,-3.213,26.74,0.0,251.34,,257.0,250.0,-9.264,2.805,-1.914,22.916
7375.0,2.945,0.791,-33.363,3.19,9.695,5.723,35.88,4.845,-10.369,-2.762,0.0,37.7,38.5,10.095,3.112,-9.981,-7.228,-10.729,-8.754,-3.213,26.74,0.0,251.34,,256.0,250.0,-9.24,2.808,-1.933,22.868
7375.5,2.945,0.791,-33.363,3.19,9.695,5.732,35.886,4.84,-10.318,-2.77,0.0,37.706,38.555,10.095,3.112,-9.735,-7.183,-10.743,-8.793,-3.21,26.745,0.0,251.04,,256.0,250.0,-9.173,2.81,-1.902,22.84
7376.0,2.945,0.791,-33.363,3.19,9.695,5.732,35.886,4.84,-10.318,-2.77,0.0,37.7,38.6,10.095,3.112,-9.898,-7.17,-10.79,-8.84,-3.21,26.745,0.0,251.04,,255.0,250.0,-9.114,2.812,-1.908,22.813
7376.5,3.224,0.747,-35.209,3.042,9.859,5.732,35.886,4.84,-10.318,-2.77,0.0,37.7,38.6,9.813,3.253,-9.94,-7.124,-10.907,-8.852,-3.21,26.745,0.0,251.04,,255.0,250.0,-9.175,2.814,-1.906,22.81
7377.0,3.224,0.747,-35.209,3.042,9.859,5.732,35.886,4.84,-10.318,-2.77,0.0,37.7,38.6,9.813,3.253,-10.033,-7.133,-10.941,-8.861,-3.21,26.745,0.0,251.04,,254.0,250.0,-9.206,2.821,-1.898,22.792
7377.5,3.224,0.747,-35.209,3.042,9.859,5.732,35.886,4.84,-10.318,-2.77,0.0,37.7,38.6,9.813,3.253,-9.941,-7.108,-10.91,-8.802,-3.21,26.745,0.0,250.94,,254.0,250.0,-9.242,2.828,-1.91,22.813
7378.0,3.224,0.747,-35.209,3.042,9.859,5.732,35.886,4.84,-10.318,-2.77,0.0,37.7,38.6,9.813,3.253,-9.863,-7.082,-10.906,-8.729,-3.21,26.745,0.0,250.94,,254.0,250.0,-9.19,2.834,-1.887,22.798
7378.5,3.224,0.747,-35.209,3.042,9.859,5.687,35.881,4.855,-10.313,-2.764,0.0,37.697,38.604,9.813,3.253,-9.875,-7.123,-10.862,-8.779,-3.222,26.738,0.0,251.54,,254.0,250.0,-9.145,2.84,-1.891,22.775
7379.0,3.224,0.747,-35.209,3.042,9.859,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.813,3.253,-9.961,-7.158,-10.884,-8.762,-3.222,26.738,0.0,251.54,,253.0,250.0,-9.159,2.847,-1.888,22.71
7379.5,2.508,0.65,-34.147,3.191,9.808,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.881,2.93,-9.943,-7.172,-10.751,-8.725,-3.222,26.738,0.0,250.94,,253.0,250.0,-9.192,2.853,-1.885,22.724
7380.0,2.508,0.65,-34.147,3.191,9.808,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.881,2.93,-9.897,-7.248,-10.617,-8.849,-3.222,26.738,0.0,250.94,,253.0,250.0,-9.148,2.847,-1.876,22.713
7380.5,2.508,0.65,-34.147,3.191,9.808,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.881,2.93,-9.81,-7.179,-10.714,-8.819,-3.222,26.738,0.0,250.94,,253.0,250.0,-9.153,2.842,-1.882,22.755
7381.0,2.508,0.65,-34.147,3.191,9.808,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.881,2.93,-9.87,-7.164,-10.82,-8.792,-3.222,26.738,0.0,250.94,,253.0,250.0,-9.13,2.836,-1.887,22.783
7381.5,2.508,0.65,-34.147,3.191,9.808,5.687,35.881,4.855,-10.313,-2.764,0.0,37.7,38.6,9.881,2.93,-9.791,-7.107,-10.798,-8.725,-3.222,26.738,0.0,248.94,,253.0,250.0,-9.161,2.831,-1.86,22.856
7382.0,2.508,0.65,-34.147,3.191,9.808,5.749,35.885,4.842,-10.31,-2.761,0.0,37.698,38.573,9.881,2.93,-9.728,-7.088,-10.794,-8.784,-3.214,26.749,0.0,248.94,,254.0,250.0,-9.105,2.825,-1.867,22.898
7382.5,2.508,0.65,-34.147,3.191,9.808,5.749,35.885,4.842,-10.31,-2.761,0.0,37.7,38.6,9.881,2.93,-9.741,-7.073,-10.769,-8.784,-3.214,26.749,0.0,249.04,,254.0,250.0,-9.099,2.82,-1.857,22.868
7383.0,3.064,0.815,-34.445,3.189,9.739,5.749,35.885,4.842,-10.31,-2.761,0.0,37.7,38.6,9.835,3.185,-9.835,-7.091,-10.708,-8.662,-3.214,26.749,0.0,249.04,,254.0,250.0,-9.092,2.815,-1.849,22.91
7383.5,3.064,0.815,-34.445,3.189,9.739,5.749,35.885,4.842,-10.31,-2.761,0.0,37.7,38.6,9.835,3.185,-9.832,-7.21,-10.575,-8.703,-3.214,26.749,0.0,249.44,,254.0,250.0,-9.074,2.819,-1.851,22.959
7384.0,3.064,0.815,-34.445,3.189,9.739,5.749,35.885,4.842,-10.31,-2.761,0.0,37.7,38.6,9.835,3.185,-9.853,-7.197,-10.586,-8.738,-3.214,26.749,0.0,249.44,,254.0,250.0,-9.08,2.823,-1.824,23.017
7384.5,3.064,0.815,-34.445,3.189,9.739,5.749,35.885,4.842,-10.31,-2.761,0.0,37.7,38.6,9.835,3.185,-9.921,-7.171,-10.647,-8.793,-3.214,26.749,0.0,250.44,,254.0,250.0,-9.093,2.827,-1.836,23.05
7385.0,3.064,0.815,-34.445,3.189,9.739,5.737,35.874,4.828,-10.26,-2.767,0.0,37.69,38.518,9.835,3.185,-9.957,-7.152,-10.715,-8.747,-3.212,26.742,0.0,250.44,,254.0,250.0,-9.133,2.831,-1.816,23.09
7385.5,3.064,0.815,-34.445,3.189,9.739,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.835,3.185,-9.723,-7.088,-10.678,-8.712,-3.212,26.742,0.0,249.74,,254.0,250.0,-9.143,2.835,-1.826,23.119
7386.0,3.061,0.727,-35.209,3.158,9.767,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.862,3.228,-9.742,-7.088,-10.732,-8.681,-3.212,26.742,0.0,249.74,,254.0,250.0,-9.05,2.839,-1.811,23.149
7386.5,3.061,0.727,-35.209,3.158,9.767,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.862,3.228,-9.691,-7.094,-10.584,-8.743,-3.212,26.742,0.0,250.14,,254.0,250.0,-9.061,2.842,-1.812,23.193
7387.0,3.061,0.727,-35.209,3.158,9.767,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.862,3.228,-9.927,-7.212,-10.514,-8.796,-3.212,26.742,0.0,250.14,,254.0,250.0,-9.028,2.846,-1.798,23.15
7387.5,3.061,0.727,-35.209,3.158,9.767,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.862,3.228,-9.909,-7.228,-10.425,-8.75,-3.212,26.742,0.0,249.64,,254.0,250.0,-9.112,2.849,-1.802,23.111
7388.0,3.061,0.727,-35.209,3.158,9.767,5.737,35.874,4.828,-10.26,-2.767,0.0,37.7,38.5,9.862,3.228,-9.844,-7.182,-10.481,-8.765,-3.212,26.742,0.0,249.64,,254.0,250.0,-9.078,2.853,-1.79,23.092
7388.5,3.061,0.727,-35.209,3.158,9.767,5.73,35.859,4.847,-10.253,-2.768,0.0,37.695,38.481,9.862,3.228,-9.839,-7.138,-10.594,-8.771,-3.222,26.753,0.0,249.84,,254.0,250.0,-9.068,2.856,-1.78,23.085
7389.0,3.061,0.727,-35.209,3.158,9.767,5.73,35.859,4.847,-10.253,-2.768,0.0,37.7,38.5,9.862,3.228,-9.817,-7.145,-10.557,-8.759,-3.222,26.753,0.0,249.84,,254.0,250.0,-9.085,2.86,-1.793,23.109
7389.5,3.34,0.769,-35.209,3.048,9.823,5.73,35.859,4.847,-10.253,-2.768,0.0,37.7,38.5,9.843,3.223,-9.735,-7.096,-10.656,-8.681,-3.222,26.753,0.0,249.84,,254.0,250.0,-9.07,2.863,-1.78,23.097
7390.0,3.34,0.769,-35.209,3.048,9.823,5.73,35.859,4.847,-10.253,-2.768,0.0,37.7,38.5,9.843,3.223,-9.579,-7.03,-10.605,-8.649,-3.222,26.753,0.0,249.84,,254.0,250.0,-9.042,2.871,-1.764,23.104
7390.5,3.34,0.769,-35.209,3.048,9.823,5.73,35.859,4.847,-10.253,-2.768,0.0,37.7,38.5,9.843,3.223,-9.633,-7.059,-10.497,-8.566,-3.222,26.753,0.0,249.54,,254.0,250.0,-8.966,2.878,-1.79,23.173
7391.0,3.34,0.769,-35.209,3.048,9.823,5.73,35.859,4.847,-10.253,-2.768,0.0,37.7,38.5,9.843,3.223,-9.646,-7.103,-10.438,-8.58,-3.222,26.753,0.0,249.54,,254.0,250.0,-8.939,2.886,-1.785,23.099
7391.5,3.34,0.769,-35.209,3.048,9.823,5.737,35.85,4.841,-10.2,-2.76,0.0,37.678,38.467,9.843,3.223,-9.679,-7.072,-10.472,-8.597,-3.215,26.75,0.0,249.94,,254.0,250.0,-8.942,2.894,-1.767,23.113
7392.0,3.34,0.769,-35.209,3.048,9.823,5.737,35.85,4.841,-10.2,-2.76,0.0,37.7,38.5,9.843,3.223,-9.748,-7.1,-10.473,-8.635,-3.215,26.75,0.0,249.94,,254.0,250.0,-8.955,2.901,-1.768,23.114
7392.5,2.217,0.619,-33.904,3.202,9.731,5.737,35.85,4.841,-10.2,-2.76,0.0,37.7,38.5,9.873,2.974,-9.73,-7.039,-10.487,-8.595,-3.215,26.75,0.0,250.34,,254.0,250.0,-8.989,2.908,-1.761,23.3
7393.0,2.217,0.619,-33.904,3.202,9.731,5.737,35.85,4.841,-10.2,-2.76,0.0,37.7,38.5,9.873,2.974,-9.764,-7.035,-10.576,-8.678,-3.215,26.75,0.0,250.34,,254.0,250.0,-8.963,2.897,-1.744,23.406
7393.5,2.217,0.619,-33.904,3.202,9.731,5.737,35.85,4.841,-10.2,-2.76,0.0,37.7,38.5,9.873,2.974,-9.807,-7.078,-10.526,-8.663,-3.215,26.75,0.0,250.04,,254.0,250.0,-9.013,2.886,-1.737,23.418
7394.0,2.217,0.619,-33.904,3.202,9.731,5.737,35.85,4.841,-10.2,-2.76,0.0,37.7,38.5,9.873,2.974,-9.581,-6.976,-10.611,-8.596,-3.215,26.75,0.0,250.04,,254.0,250.0,-9.018,2.875,-1.731,23.48
7394.5,2.217,0.619,-33.904,3.202,9.731,5.745,35.883,4.854,-10.173,-2.76,0.0,37.675,38.508,9.873,2.974,-9.464,-6.937,-10.599,-8.547,-3.202,26.746,0.0,250.14,,254.0,250.0,-8.941,2.864,-1.721,23.517
7395.0,2.217,0.619,-33.904,3.202,9.731,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.873,2.974,-9.457,-6.945,-10.441,-8.42,-3.202,26.746,0.0,250.14,,254.0,250.0,-8.887,2.853,-1.729,23.506
7395.5,2.217,0.619,-33.904,3.202,9.731,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.873,2.974,-9.497,-7.041,-10.221,-8.532,-3.202,26.746,0.0,249.94,,254.0,250.0,-8.816,2.843,-1.727,23.543
7396.0,2.844,0.786,-33.68,3.041,9.739,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.89,3.043,-9.492,-7.094,-10.082,-8.597,-3.202,26.746,0.0,249.94,,254.0,250.0,-8.823,2.832,-1.71,23.437
7396.5,2.844,0.786,-33.68,3.041,9.739,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.89,3.043,-9.533,-7.026,-10.212,-8.619,-3.202,26.746,0.0,250.74,,254.0,250.0,-8.816,2.833,-1.701,23.343
7397.0,2.844,0.786,-33.68,3.041,9.739,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.89,3.043,-9.322,-6.899,-10.379,-8.498,-3.202,26.746,0.0,250.74,,254.0,250.0,-8.847,2.833,-1.707,23.287
7397.5,2.844,0.786,-33.68,3.041,9.739,5.745,35.883,4.854,-10.173,-2.76,0.0,37.7,38.5,9.89,3.043,-9.311,-6.879,-10.433,-8.484,-3.202,26.746,0.0,250.34,,254.0,250.0,-8.775,2.833,-1.698,23.214
7398.0,2.844,0.786,-33.68,3.041,9.739,5.691,35.866,4.847,-10.132,-2.732,0.0,37.664,38.46,9.89,3.043,-9.349,-6.872,-10.382,-8.511,-3.213,26.754,0.0,250.34,,254.0,250.0,-8.777,2.833,-1.684,23.149
7398.5,2.844,0.786,-33.68,3.041,9.739,5.691,35.866,4.847,-10.132,-2.732,0.0,37.7,38.5,9.89,3.043,-9.535,-6.835,-10.454,-8.488,-3.213,26.754,0.0,249.94,,254.0,250.0,-8.779,2.833,-1.676,23.078
7399.0,2.44,0.678,-33.887,3.215,9.716,5.691,35.866,4.847,-10.132,-2.732,0.0,37.7,38.5,9.847,2.962,-9.524,-6.891,-10.397,-8.584,-3.213,26.754,0.0,249.94,,254.0,250.0,-8.828,2.834,-1.666,23.024
7399.5,2.44,0.678,-33.887,3.215,9.716,5.691,35.866,4.847,-10.132,-2.732,0.0,37.7,38.5,9.847,2.962,-9.647,-6.898,-10.428,-8.508,-3.213,26.754,0.0,250.04,,254.0,250.0,-8.849,2.827,-1.649,22.913
7400.0,2.44,0.678,-33.887,3.215,9.716,5.691,35.866,4.847,-10.132,-2.732,0.0,37.7,38.5,9.847,2.962,-9.578,-6.957,-10.367,-8.495,-3.213,26.754,0.0,250.04,,254.0,250.0,-8.87,2.821,-1.635,22.81
7400.5,2.44,0.678,-33.887,3.215,9.716,5.691,35.866,4.847,-10.132,-2.732,0.0,37.7,38.5,9.847,2.962,-9.592,-7.012,-10.163,-8.523,-3.213,26.754,0.0,249.94,,254.0,250.0,-8.85,2.815,-1.655,22.708
7401.0,2.44,0.678,-33.887,3.215,9.716,5.647,35.861,4.859,-10.106,-2.765,0.0,37.66,38.399,9.847,2.962,-9.484,-6.955,-10.189,-8.466,-3.213,26.762,0.0,249.94,,254.0,250.0,-8.823,2.808,-1.636,22.628
7401.5,2.44,0.678,-33.887,3.215,9.716,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.847,2.962,-9.285,-6.878,-10.227,-8.449,-3.213,26.762,0.0,249.94,,254.0,250.0,-8.774,2.802,-1.631,22.61
7402.0,2.44,0.678,-33.887,3.215,9.716,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.847,2.962,-9.116,-6.829,-10.199,-8.359,-3.213,26.762,0.0,249.94,,254.0,250.0,-8.71,2.796,-1.629,22.601
7402.5,3.11,0.775,-34.652,3.127,9.725,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.919,3.139,-9.168,-6.806,-10.173,-8.279,-3.213,26.762,0.0,249.64,,254.0,250.0,-8.626,2.791,-1.632,22.604
7403.0,3.11,0.775,-34.652,3.127,9.725,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.919,3.139,-9.233,-6.992,-9.846,-8.333,-3.213,26.762,0.0,249.64,,254.0,250.0,-8.607,2.796,-1.601,22.69
7403.5,3.11,0.775,-34.652,3.127,9.725,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.919,3.139,-9.311,-6.975,-9.83,-8.368,-3.213,26.762,0.0,249.74,,254.0,250.0,-8.601,2.801,-1.583,22.76
7404.0,3.11,0.775,-34.652,3.127,9.725,5.647,35.861,4.859,-10.106,-2.765,0.0,37.7,38.4,9.919,3.139,-9.283,-6.848,-9.978,-8.232,-3.213,26.762,0.0,249.74,,254.0,250.0,-8.621,2.806,-1.592,22.796
7404.5,3.11,0.775,-34.652,3.127,9.725,5.675,35.832,4.871,-10.103,-2.773,0.0,37.645,38.404,9.919,3.139,-9.276,-6.814,-10.033,-8.243,-3.219,26.761,0.0,249.94,,254.0,250.0,-8.585,2.811,-1.549,22.768
7405.0,3.11,0.775,-34.652,3.127,9.725,5.675,35.832,4.871,-10.103,-2.773,0.0,37.6,38.4,9.919,3.139,-9.325,-6.834,-10.092,-8.398,-3.219,26.761,0.0,249.94,,254.0,250.0,-8.591,2.816,-1.547,22.818
7405.5,3.109,0.747,-35.023,3.084,9.778,5.675,35.832,4.871,-10.103,-2.773,0.0,37.6,38.4,9.87,3.179,-9.185,-6.724,-10.173,-8.341,-3.219,26.761,0.0,249.84,,254.0,250.0,-8.662,2.821,-1.519,22.885
7406.0,3.109,0.747,-35.023,3.084,9.778,5.675,35.832,4.871,-10.103,-2.773,0.0,37.6,38.4,9.87,3.179,-9.168,-6.725,-10.15,-8.29,-3.219,26.761,0.0,249.84,,254.0,250.0,-8.606,2.826,-1.52,22.926
7406.5,3.109,0.747,-35.023,3.084,9.778,5.675,35.832,4.871,-10.103,-2.773,0.0,37.6,38.4,9.87,3.179,-9.198,-6.739,-10.108,-8.251,-3.219,26.761,0.0,249.64,,254.0,250.0,-8.583,2.83,-1.505,22.87
7407.0,3.109,0.747,-35.023,3.084,9.778,5.675,35.832,4.871,-10.103,-2.773,0.0,37.6,38.4,9.87,3.179,-9.26,-6.687,-10.154,-8.254,-3.219,26.761,0.0,249.64,,254.0,250.0,-8.574,2.835,-1.49,22.909
7407.5,3.109,0.747,-35.023,3.084,9.778,5.72,35.876,4.878,-10.108,-2.758,0.0,37.648,38.383,9.87,3.179,-9.325,-6.87,-9.847,-8.319,-3.199,26.771,0.0,248.94,,254.0,250.0,-8.589,2.839,-1.464,23.023
7408.0,3.109,0.747,-35.023,3.084,9.778,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.87,3.179,-9.207,-6.818,-9.837,-8.333,-3.199,26.771,0.0,248.94,,255.0,250.0,-8.59,2.844,-1.48,23.135
7408.5,3.109,0.747,-35.023,3.084,9.778,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.87,3.179,-9.065,-6.724,-9.948,-8.332,-3.199,26.771,0.0,249.04,,255.0,250.0,-8.549,2.848,-1.474,23.19
7409.0,3.534,0.91,-34.68,3.088,9.773,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.88,3.163,-9.07,-6.671,-9.963,-8.221,-3.199,26.771,0.0,249.04,,255.0,250.0,-8.517,2.852,-1.467,23.28
7409.5,3.534,0.91,-34.68,3.088,9.773,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.88,3.163,-9.1,-6.65,-9.963,-8.169,-3.199,26.771,0.0,249.54,,255.0,250.0,-8.481,2.864,-1.462,23.386
7410.0,3.534,0.91,-34.68,3.088,9.773,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.88,3.163,-9.128,-6.681,-9.927,-8.281,-3.199,26.771,0.0,249.54,,255.0,250.0,-8.47,2.875,-1.443,23.452
7410.5,3.534,0.91,-34.68,3.088,9.773,5.72,35.876,4.878,-10.108,-2.758,0.0,37.6,38.4,9.88,3.163,-9.301,-6.676,-10.043,-8.347,-3.199,26.771,0.0,250.54,,255.0,250.0,-8.504,2.885,-1.432,23.531
7411.0,3.534,0.91,-34.68,3.088,9.773,5.722,35.848,4.864,-10.066,-2.758,0.0,37.632,38.375,9.88,3.163,-9.365,-6.652,-10.05,-8.34,-3.204,26.763,0.0,250.54,,255.0,250.0,-8.592,2.896,-1.416,23.521
7411.5,3.534,0.91,-34.68,3.088,9.773,5.722,35.848,4.864,-10.066,-2.758,0.0,37.6,38.4,9.88,3.163,-9.256,-6.799,-9.744,-8.219,-3.204,26.763,0.0,250.94,,255.0,250.0,-8.602,2.906,-1.401,23.469
7412.0,3.467,0.826,-35.209,3.08,9.811,5.722,35.848,4.864,-10.066,-2.758,0.0,37.6,38.4,9.659,3.146,-9.105,-6.733,-9.774,-8.156,-3.204,26.763,0.0,250.94,,255.0,250.0,-8.504,2.917,-1.417,23.388
7412.5,3.467,0.826,-35.209,3.08,9.811,5.722,35.848,4.864,-10.066,-2.758,0.0,37.6,38.4,9.659,3.146,-9.12,-6.7,-9.774,-8.171,-3.204,26.763,0.0,250.44,,255.0,250.0,-8.442,2.926,-1.405,23.204
7413.0,3.467,0.826,-35.209,3.08,9.811,5.722,35.848,4.864,-10.066,-2.758,0.0,37.6,38.4,9.659,3.146,-9.101,-6.634,-9.862,-8.203,-3.204,26.763,0.0,250.44,,255.0,250.0,-8.441,2.935,-1.392,23.057
7413.5,3.467,0.826,-35.209,3.08,9.811,5.722,35.848,4.864,-10.066,-2.758,0.0,37.6,38.4,9.659,3.146,-9.101,-6.607,-9.917,-8.222,-3.204,26.763,0.0,250.64,,255.0,250.0,-8.45,2.943,-1.353,23.098
7414.0,3.467,0.826,-35.209,3.08,9.811,5.705,35.86,4.864,-10.073,-2.746,0.0,37.621,38.429,9.659,3.146,-9.049,-6.563,-10.006,-8.19,-3.207,26.771,0.0,250.64,,255.0,250.0,-8.462,2.952,-1.351,23.116
7414.5,3.467,0.826,-35.209,3.08,9.811,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.659,3.146,-9.033,-6.602,-9.832,-8.145,-3.207,26.771,0.0,250.14,,255.0,250.0,-8.452,2.96,-1.36,23.118
7415.0,2.759,0.714,-34.346,3.12,9.796,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.832,2.965,-9.094,-6.665,-9.701,-8.097,-3.207,26.771,0.0,250.14,,255.0,250.0,-8.403,2.969,-1.344,23.114
7415.5,2.759,0.714,-34.346,3.12,9.796,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.832,2.965,-9.096,-6.66,-9.653,-8.019,-3.207,26.771,0.0,250.54,,255.0,250.0,-8.389,2.965,-1.309,23.095
7416.0,2.759,0.714,-34.346,3.12,9.796,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.832,2.965,-9.006,-6.627,-9.603,-8.101,-3.207,26.771,0.0,250.54,,255.0,250.0,-8.357,2.962,-1.305,23.107
7416.5,2.759,0.714,-34.346,3.12,9.796,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.832,2.965,-8.807,-6.533,-9.712,-8.051,-3.207,26.771,0.0,250.44,,255.0,250.0,-8.334,2.959,-1.288,23.019
7417.0,2.759,0.714,-34.346,3.12,9.796,5.705,35.86,4.864,-10.073,-2.746,0.0,37.6,38.4,9.832,2.965,-8.917,-6.49,-9.789,-8.08,-3.207,26.771,0.0,250.44,,255.0,250.0,-8.276,2.955,-1.258,23.029
7417.5,2.759,0.714,-34.346,3.12,9.796,5.682,35.856,4.857,-10.067,-2.757,0.0,37.61,38.381,9.832,2.965,-9.111,-6.504,-9.874,-8.147,-3.215,26.77,0.0,250.64,,255.0,250.0,-8.319,2.952,-1.24,22.991
7418.0,2.759,0.714,-34.346,3.12,9.796,5.682,35.856,4.857,-10.067,-2.757,0.0,37.6,38.4,9.832,2.965,-9.19,-6.543,-9.811,-8.128,-3.215,26.77,0.0,250.64,,255.0,250.0,-8.409,2.949,-1.218,23.043
7418.5,2.532,0.604,-35.046,3.132,9.83,5.682,35.856,4.857,-10.067,-2.757,0.0,37.6,38.4,9.848,2.998,-9.127,-6.551,-9.806,-8.061,-3.215,26.77,0.0,250.64,,255.0,250.0,-8.418,2.946,-1.215,22.976
7419.0,2.532,0.604,-35.046,3.132,9.83,5.682,35.856,4.857,-10.067,-2.757,0.0,37.6,38.4,9.848,2.998,-8.817,-6.446,-9.791,-7.98,-3.215,26.77,0.0,250.64,,255.0,250.0,-8.387,2.939,-1.209,22.839
7419.5,2.532,0.604,-35.046,3.132,9.83,5.682,35.856,4.857,-10.067,-2.757,0.0,37.6,38.4,9.848,2.998,-8.859,-6.407,-9.726,-7.948,-3.215,26.77,0.0,250.54,,255.0,250.0,-8.259,2.932,-1.196,22.758
7420.0,2.532,0.604,-35.046,3.132,9.83,5.682,35.856,4.857,-10.067,-2.757,0.0,37.6,38.4,9.848,2.998,-8.851,-6.353,-9.68,-7.884,-3.215,26.77,0.0,250.54,,255.0,250.0,-8.235,2.926,-1.187,22.654
7420.5,2.532,0.604,-35.046,3.132,9.83,5.712,35.871,4.854,-10.065,-2.743,0.0,37.602,38.307,9.848,2.998,-8.878,-6.395,-9.674,-7.945,-3.215,26.771,0.0,250.14,,255.0,250.0,-8.192,2.919,-1.185,22.575
7421.0,2.532,0.604,-35.046,3.132,9.83,5.712,35.871,4.854,-10.065,-2.743,0.0,37.6,38.3,9.848,2.998,-9.044,-6.463,-9.681,-8.053,-3.215,26.771,0.0,250.14,,255.0,250.0,-8.223,2.913,-1.15,22.41
7421.5,2.62,0.719,-34.077,3.191,9.791,5.712,35.871,4.854,-10.065,-2.743,0.0,37.6,38.3,9.82,3.035,-9.048,-6.446,-9.604,-7.975,-3.215,26.771,0.0,250.44,,255.0,250.0,-8.31,2.907,-1.122,22.304
7422.0,2.62,0.719,-34.077,3.191,9.791,5.712,35.871,4.854,-10.065,-2.743,0.0,37.6,38.3,9.82,3.035,-8.911,-6.376,-9.619,-7.833,-3.215,26.771,0.0,250.44,,255.0,250.0,-8.268,2.902,-1.131,22.277
7422.5,2.62,0.719,-34.077,3.191,9.791,5.712,35.871,4.854,-10.065,-2.743,0.0,37.6,38.3,9.82,3.035,-8.666,-6.331,-9.685,-7.826,-3.215,26.771,0.0,249.94,,255.0,250.0,-8.185,2.897,-1.095,22.166
7423.0,2.62,0.719,-34.077,3.191,9.791,5.712,35.871,4.854,-10.065,-2.743,0.0,37.6,38.3,9.82,3.035,-8.701,-6.258,-9.743,-7.855,-3.215,26.771,0.0,249.94,,255.0,250.0,-8.127,2.893,-1.098,22.117
7423.5,2.62,0.719,-34.077,3.191,9.791,5.703,35.889,4.89,-10.037,-2.769,0.0,37.59,38.345,9.82,3.035,-8.953,-6.278,-9.811,-7.962,-3.216,26.771,0.0,249.44,,255.0,250.0,-8.139,2.888,-1.063,22.132
7424.0,2.62,0.719,-34.077,3.191,9.791,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.82,3.035,-9.005,-6.248,-9.851,-7.941,-3.216,26.771,0.0,249.44,,255.0,250.0,-8.251,2.884,-1.076,22.159
7424.5,2.62,0.719,-34.077,3.191,9.791,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.82,3.035,-8.958,-6.277,-9.835,-7.949,-3.216,26.771,0.0,250.04,,255.0,250.0,-8.261,2.88,-1.03,22.306
7425.0,2.573,0.61,-35.209,3.146,9.819,5.703,35.889,4.89,-10.037,-2.769,0.0,37.6,38.3,9.742,3.107,-8.965,-6.205,-9.891,-7.871,-3.216,26.771,0.0,250.04,,255.0,250.0,-8.255,2.875,-1.027,22.279
